time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-09 11:00:00,,,,,,
2020-07-09 11:01:00,857.0,17.19,15.0,21.0,24.0,13.0
2020-07-09 11:02:00,723.0,15.7,15.0,21.0,24.0,8.0
2020-07-09 11:03:00,723.0,15.7,16.0,21.0,24.0,11.0
2020-07-09 11:04:00,723.0,15.7,21.0,21.0,24.0,13.0
2020-07-09 11:05:00,723.0,15.7,0.0,21.0,24.0,-3.0
2020-07-09 11:06:00,723.0,15.7,3.0,21.0,24.0,14.0
2020-07-09 11:07:00,723.0,15.7,14.0,21.0,24.0,15.0
2020-07-09 11:08:00,723.0,15.7,27.0,21.0,24.0,18.0
2020-07-09 11:09:00,723.0,15.7,13.0,21.0,24.0,4.0
2020-07-09 11:10:00,723.0,15.7,6.0,21.0,24.0,13.0
2020-07-09 11:11:00,723.0,15.7,40.0,21.0,24.0,8.0
2020-07-09 11:12:00,723.0,15.7,-7.0,21.0,24.0,-3.0
2020-07-09 11:13:00,723.0,15.7,14.0,21.0,24.0,11.0
2020-07-09 11:14:00,723.0,15.7,15.0,21.0,24.0,17.0
2020-07-09 11:15:00,723.0,15.7,22.0,21.0,24.0,2.0
2020-07-09 11:16:00,723.0,15.7,22.0,21.0,24.0,14.0
2020-07-09 11:17:00,543.0,12.48,247.0,21.0,24.0,17.0
2020-07-09 11:18:00,543.0,12.48,249.0,21.0,24.0,13.0
2020-07-09 11:19:00,543.0,12.48,266.0,21.0,24.0,10.0
2020-07-09 11:20:00,543.0,12.48,263.0,21.0,24.0,13.0
2020-07-09 11:21:00,543.0,12.48,250.0,21.0,24.0,12.0
2020-07-09 11:22:00,543.0,12.48,265.0,21.0,24.0,12.0
2020-07-09 11:23:00,543.0,12.48,260.0,21.0,24.0,5.0
2020-07-09 11:24:00,543.0,12.48,264.0,21.0,24.0,15.0
2020-07-09 11:25:00,543.0,12.48,261.0,21.0,24.0,20.0
2020-07-09 11:26:00,543.0,12.48,238.0,21.0,24.0,22.0
2020-07-09 11:27:00,543.0,12.48,265.0,21.0,24.0,3.0
2020-07-09 11:28:00,543.0,12.48,267.0,21.0,24.0,-1.0
2020-07-09 11:29:00,543.0,12.48,248.0,21.0,24.0,10.0
2020-07-09 11:30:00,543.0,12.48,249.0,21.0,24.0,2.0
2020-07-09 11:31:00,543.0,12.48,253.0,21.0,24.0,7.0
2020-07-09 11:32:00,580.0,11.83,148.0,21.0,24.0,14.0
2020-07-09 11:33:00,580.0,11.83,137.0,21.0,24.0,10.0
2020-07-09 11:34:00,,,149.0,21.0,24.0,-2.0
2020-07-09 11:35:00,580.0,11.83,146.0,21.0,24.0,15.0
2020-07-09 11:36:00,580.0,11.83,139.0,21.0,24.0,4.0
2020-07-09 11:37:00,580.0,11.83,146.0,21.0,24.0,20.0
2020-07-09 11:38:00,580.0,11.83,146.0,21.0,24.0,16.0
2020-07-09 11:39:00,580.0,11.83,147.0,21.0,24.0,21.0
2020-07-09 11:40:00,580.0,11.83,130.0,21.0,24.0,6.0
2020-07-09 11:41:00,580.0,11.83,127.0,21.0,24.0,10.0
2020-07-09 11:42:00,580.0,11.83,138.0,21.0,24.0,17.0
2020-07-09 11:43:00,580.0,11.83,127.0,21.0,24.0,2.0
2020-07-09 11:44:00,580.0,11.83,122.0,21.0,24.0,17.0
2020-07-09 11:45:00,580.0,11.83,143.0,21.0,24.0,20.0
2020-07-09 11:46:00,580.0,11.83,143.0,21.0,24.0,18.0
2020-07-09 11:47:00,502.0,11.85,141.0,21.0,24.0,-1.0
2020-07-09 11:48:00,502.0,11.85,134.0,21.0,24.0,22.0
2020-07-09 11:49:00,502.0,11.85,142.0,21.0,24.0,18.0
2020-07-09 11:50:00,502.0,11.85,138.0,21.0,24.0,5.0
2020-07-09 11:51:00,502.0,11.85,149.0,21.0,24.0,13.0
2020-07-09 11:52:00,502.0,11.85,138.0,21.0,24.0,22.0
2020-07-09 11:53:00,502.0,11.85,115.0,21.0,24.0,15.0
2020-07-09 11:54:00,502.0,11.85,132.0,21.0,24.0,10.0
2020-07-09 11:55:00,502.0,11.85,137.0,21.0,24.0,15.0
2020-07-09 11:56:00,502.0,11.85,127.0,21.0,24.0,15.0
2020-07-09 11:57:00,502.0,11.85,129.0,21.0,24.0,2.0
2020-07-09 11:58:00,502.0,11.85,138.0,21.0,24.0,14.0
2020-07-09 11:59:00,502.0,11.85,146.0,21.0,24.0,1.0
2020-07-09 12:00:00,502.0,11.85,140.0,21.0,24.0,16.0
2020-07-09 12:01:00,502.0,11.85,120.0,21.0,24.0,20.0
2020-07-09 12:02:00,654.0,11.96,257.0,21.0,24.0,15.0
2020-07-09 12:03:00,654.0,11.96,260.0,21.0,24.0,15.0
2020-07-09 12:04:00,654.0,11.96,244.0,21.0,24.0,14.0
2020-07-09 12:05:00,654.0,11.96,258.0,21.0,24.0,8.0
2020-07-09 12:06:00,654.0,11.96,246.0,21.0,24.0,16.0
2020-07-09 12:07:00,654.0,11.96,240.0,21.0,24.0,14.0
2020-07-09 12:08:00,654.0,11.96,254.0,21.0,24.0,17.0
2020-07-09 12:09:00,654.0,11.96,264.0,21.0,24.0,20.0
2020-07-09 12:10:00,654.0,11.96,269.0,21.0,24.0,0.0
2020-07-09 12:11:00,654.0,11.96,264.0,21.0,24.0,0.0
2020-07-09 12:12:00,654.0,11.96,253.0,21.0,24.0,0.0
2020-07-09 12:13:00,654.0,11.96,259.0,21.0,24.0,0.0
2020-07-09 12:14:00,654.0,11.96,259.0,21.0,24.0,0.0
2020-07-09 12:15:00,654.0,11.96,268.0,21.0,24.0,0.0
2020-07-09 12:16:00,654.0,11.96,276.0,21.0,24.0,0.0
2020-07-09 12:17:00,399.0,11.48,384.0,21.0,24.0,0.0
2020-07-09 12:18:00,399.0,11.48,389.0,21.0,24.0,262.0
2020-07-09 12:19:00,399.0,11.48,390.0,21.0,24.0,261.0
2020-07-09 12:20:00,399.0,11.48,392.0,21.0,24.0,253.0
2020-07-09 12:21:00,399.0,11.48,375.0,21.0,24.0,252.0
2020-07-09 12:22:00,399.0,11.48,383.0,21.0,24.0,255.0
2020-07-09 12:23:00,399.0,11.48,379.0,21.0,24.0,260.0
2020-07-09 12:24:00,399.0,11.48,380.0,21.0,24.0,256.0
2020-07-09 12:25:00,399.0,11.48,389.0,21.0,24.0,264.0
2020-07-09 12:26:00,399.0,11.48,380.0,21.0,24.0,261.0
2020-07-09 12:27:00,399.0,11.48,389.0,21.0,24.0,261.0
2020-07-09 12:28:00,399.0,11.48,393.0,21.0,24.0,253.0
2020-07-09 12:29:00,399.0,11.48,393.0,21.0,24.0,261.0
2020-07-09 12:30:00,399.0,11.48,367.0,21.0,24.0,265.0
2020-07-09 12:31:00,399.0,11.48,387.0,21.0,24.0,261.0
2020-07-09 12:32:00,308.0,11.1,506.0,21.0,24.0,500.0
2020-07-09 12:33:00,308.0,11.1,496.0,21.0,24.0,515.0
2020-07-09 12:34:00,308.0,11.1,491.0,21.0,24.0,496.0
2020-07-09 12:35:00,308.0,11.1,508.0,21.0,24.0,501.0
2020-07-09 12:36:00,308.0,11.1,497.0,21.0,24.0,509.0
2020-07-09 12:37:00,308.0,11.1,530.0,21.0,24.0,515.0
2020-07-09 12:38:00,308.0,11.1,503.0,21.0,24.0,510.0
2020-07-09 12:39:00,308.0,11.1,516.0,21.0,24.0,501.0
2020-07-09 12:40:00,308.0,11.1,511.0,21.0,24.0,505.0
2020-07-09 12:41:00,308.0,11.1,514.0,21.0,24.0,500.0
2020-07-09 12:42:00,308.0,11.1,510.0,21.0,24.0,510.0
2020-07-09 12:43:00,308.0,11.1,515.0,21.0,24.0,501.0
2020-07-09 12:44:00,308.0,11.1,503.0,21.0,24.0,508.0
2020-07-09 12:45:00,308.0,11.1,515.0,21.0,24.0,499.0
2020-07-09 12:46:00,308.0,11.1,511.0,21.0,24.0,513.0
2020-07-09 12:47:00,408.0,11.02,528.0,21.0,24.0,523.0
2020-07-09 12:48:00,408.0,11.02,513.0,21.0,24.0,524.0
2020-07-09 12:49:00,408.0,11.02,508.0,21.0,24.0,531.0
2020-07-09 12:50:00,408.0,11.02,517.0,21.0,24.0,521.0
2020-07-09 12:51:00,408.0,11.02,510.0,21.0,24.0,515.0
2020-07-09 12:52:00,408.0,11.02,501.0,21.0,24.0,524.0
2020-07-09 12:53:00,408.0,11.02,494.0,21.0,24.0,524.0
2020-07-09 12:54:00,408.0,11.02,519.0,21.0,24.0,518.0
2020-07-09 12:55:00,408.0,11.02,501.0,21.0,24.0,518.0
2020-07-09 12:56:00,408.0,11.02,517.0,21.0,24.0,534.0
2020-07-09 12:57:00,408.0,11.02,519.0,21.0,24.0,526.0
2020-07-09 12:58:00,408.0,11.02,508.0,21.0,24.0,528.0
2020-07-09 12:59:00,408.0,11.02,511.0,21.0,24.0,518.0
2020-07-09 13:00:00,408.0,11.02,510.0,21.0,24.0,517.0
2020-07-09 13:01:00,408.0,11.02,519.0,21.0,24.0,528.0
2020-07-09 13:02:00,397.0,10.9,380.0,21.0,24.0,510.0
2020-07-09 13:03:00,397.0,10.9,403.0,21.0,24.0,523.0
2020-07-09 13:04:00,397.0,10.9,390.0,21.0,24.0,529.0
2020-07-09 13:05:00,397.0,10.9,382.0,21.0,24.0,526.0
2020-07-09 13:06:00,397.0,10.9,391.0,21.0,24.0,505.0
2020-07-09 13:07:00,397.0,10.9,377.0,21.0,24.0,526.0
2020-07-09 13:08:00,397.0,10.9,376.0,21.0,24.0,523.0
2020-07-09 13:09:00,397.0,10.9,381.0,21.0,24.0,519.0
2020-07-09 13:10:00,397.0,10.9,389.0,21.0,24.0,519.0
2020-07-09 13:11:00,397.0,10.9,386.0,21.0,24.0,526.0
2020-07-09 13:12:00,397.0,10.9,387.0,21.0,24.0,534.0
2020-07-09 13:13:00,397.0,10.9,389.0,21.0,24.0,508.0
2020-07-09 13:14:00,397.0,10.9,387.0,21.0,24.0,537.0
2020-07-09 13:15:00,397.0,10.9,370.0,21.0,24.0,524.0
2020-07-09 13:16:00,397.0,10.9,382.0,21.0,24.0,517.0
2020-07-09 13:17:00,431.0,10.98,387.0,21.0,24.0,265.0
2020-07-09 13:18:00,431.0,10.98,370.0,21.0,24.0,243.0
2020-07-09 13:19:00,431.0,10.98,378.0,21.0,24.0,271.0
2020-07-09 13:20:00,431.0,10.98,371.0,21.0,24.0,252.0
2020-07-09 13:21:00,431.0,10.98,374.0,21.0,24.0,270.0
2020-07-09 13:22:00,431.0,10.98,389.0,21.0,24.0,248.0
2020-07-09 13:23:00,431.0,10.98,391.0,21.0,24.0,262.0
2020-07-09 13:24:00,431.0,10.98,392.0,21.0,24.0,263.0
2020-07-09 13:25:00,431.0,10.98,392.0,21.0,24.0,263.0
2020-07-09 13:26:00,431.0,10.98,386.0,21.0,24.0,263.0
2020-07-09 13:27:00,431.0,10.98,390.0,21.0,24.0,249.0
2020-07-09 13:28:00,431.0,10.98,383.0,21.0,24.0,250.0
2020-07-09 13:29:00,431.0,10.98,395.0,21.0,24.0,253.0
2020-07-09 13:30:00,431.0,10.98,392.0,21.0,24.0,256.0
2020-07-09 13:31:00,431.0,10.98,385.0,21.0,24.0,253.0
2020-07-09 13:32:00,444.0,10.97,377.0,21.0,24.0,246.0
2020-07-09 13:33:00,444.0,10.97,385.0,21.0,24.0,261.0
2020-07-09 13:34:00,444.0,10.97,392.0,21.0,24.0,268.0
2020-07-09 13:35:00,444.0,10.97,388.0,21.0,24.0,259.0
2020-07-09 13:36:00,444.0,10.97,386.0,21.0,24.0,260.0
2020-07-09 13:37:00,444.0,10.97,376.0,21.0,24.0,244.0
2020-07-09 13:38:00,444.0,10.97,387.0,21.0,24.0,252.0
2020-07-09 13:39:00,444.0,10.97,367.0,21.0,24.0,255.0
2020-07-09 13:40:00,444.0,10.97,383.0,21.0,24.0,256.0
2020-07-09 13:41:00,444.0,10.97,380.0,21.0,24.0,251.0
2020-07-09 13:42:00,444.0,10.97,394.0,21.0,24.0,260.0
2020-07-09 13:43:00,444.0,10.97,389.0,21.0,24.0,259.0
2020-07-09 13:44:00,444.0,10.97,380.0,21.0,24.0,249.0
2020-07-09 13:45:00,444.0,10.97,405.0,21.0,24.0,269.0
2020-07-09 13:46:00,444.0,10.97,385.0,21.0,24.0,266.0
2020-07-09 13:47:00,446.0,10.8,388.0,21.0,24.0,8.0
2020-07-09 13:48:00,446.0,10.8,395.0,21.0,24.0,13.0
2020-07-09 13:49:00,446.0,10.8,392.0,21.0,24.0,15.0
2020-07-09 13:50:00,446.0,10.8,397.0,21.0,24.0,20.0
2020-07-09 13:51:00,446.0,10.8,377.0,21.0,24.0,11.0
2020-07-09 13:52:00,446.0,10.8,391.0,21.0,24.0,11.0
2020-07-09 13:53:00,446.0,10.8,387.0,21.0,24.0,4.0
2020-07-09 13:54:00,446.0,10.8,390.0,21.0,24.0,3.0
2020-07-09 13:55:00,446.0,10.8,391.0,21.0,24.0,3.0
2020-07-09 13:56:00,446.0,10.8,398.0,21.0,24.0,12.0
2020-07-09 13:57:00,446.0,10.8,384.0,21.0,24.0,11.0
2020-07-09 13:58:00,446.0,10.8,364.0,21.0,24.0,1.0
2020-07-09 13:59:00,446.0,10.8,371.0,21.0,24.0,17.0
2020-07-09 14:00:00,446.0,10.8,398.0,21.0,24.0,4.0
2020-07-09 14:01:00,446.0,10.8,391.0,21.0,24.0,3.0
2020-07-09 14:02:00,435.0,11.19,379.0,21.0,24.0,12.0
2020-07-09 14:03:00,435.0,11.19,388.0,21.0,24.0,0.0
2020-07-09 14:04:00,435.0,11.19,353.0,21.0,24.0,7.0
2020-07-09 14:05:00,435.0,11.19,387.0,21.0,24.0,8.0
2020-07-09 14:06:00,435.0,11.19,395.0,21.0,24.0,6.0
2020-07-09 14:07:00,435.0,11.19,368.0,21.0,24.0,13.0
2020-07-09 14:08:00,435.0,11.19,392.0,21.0,24.0,10.0
2020-07-09 14:09:00,435.0,11.19,377.0,21.0,24.0,11.0
2020-07-09 14:10:00,435.0,11.19,398.0,21.0,24.0,4.0
2020-07-09 14:11:00,435.0,11.19,391.0,21.0,24.0,3.0
2020-07-09 14:12:00,435.0,11.19,400.0,21.0,24.0,0.0
2020-07-09 14:13:00,435.0,11.19,384.0,21.0,24.0,10.0
2020-07-09 14:14:00,435.0,11.19,372.0,21.0,24.0,8.0
2020-07-09 14:15:00,435.0,11.19,388.0,21.0,24.0,15.0
2020-07-09 14:16:00,435.0,11.19,395.0,21.0,24.0,10.0
2020-07-09 14:17:00,480.0,11.82,247.0,21.0,24.0,-198.0
2020-07-09 14:18:00,480.0,11.82,253.0,21.0,24.0,-202.0
2020-07-09 14:19:00,480.0,11.82,267.0,21.0,24.0,-191.0
2020-07-09 14:20:00,480.0,11.82,264.0,21.0,24.0,-196.0
2020-07-09 14:21:00,480.0,11.82,253.0,21.0,24.0,-190.0
2020-07-09 14:22:00,480.0,11.82,267.0,21.0,24.0,-190.0
2020-07-09 14:23:00,480.0,11.82,258.0,21.0,24.0,-194.0
2020-07-09 14:24:00,480.0,11.82,255.0,21.0,24.0,-188.0
2020-07-09 14:25:00,480.0,11.82,269.0,21.0,24.0,-191.0
2020-07-09 14:26:00,480.0,11.82,254.0,21.0,24.0,-189.0
2020-07-09 14:27:00,480.0,11.82,260.0,21.0,24.0,-189.0
2020-07-09 14:28:00,480.0,11.82,253.0,21.0,24.0,-205.0
2020-07-09 14:29:00,480.0,11.82,266.0,21.0,24.0,-198.0
2020-07-09 14:30:00,480.0,11.82,266.0,21.0,24.0,-200.0
2020-07-09 14:31:00,480.0,11.82,251.0,21.0,24.0,-187.0
2020-07-09 14:32:00,553.0,12.08,267.0,21.0,24.0,-305.0
2020-07-09 14:33:00,553.0,12.08,259.0,21.0,24.0,-303.0
2020-07-09 14:34:00,553.0,12.08,245.0,21.0,24.0,-305.0
2020-07-09 14:35:00,553.0,12.08,265.0,21.0,24.0,-303.0
2020-07-09 14:36:00,553.0,12.08,254.0,21.0,24.0,-313.0
2020-07-09 14:37:00,553.0,12.08,260.0,21.0,24.0,-293.0
2020-07-09 14:38:00,553.0,12.08,258.0,21.0,24.0,-300.0
2020-07-09 14:39:00,553.0,12.08,263.0,21.0,24.0,-303.0
2020-07-09 14:40:00,553.0,12.08,261.0,21.0,24.0,-298.0
2020-07-09 14:41:00,553.0,12.08,262.0,21.0,24.0,-307.0
2020-07-09 14:42:00,553.0,12.08,249.0,21.0,24.0,-300.0
2020-07-09 14:43:00,553.0,12.08,256.0,21.0,24.0,-307.0
2020-07-09 14:44:00,553.0,12.08,266.0,21.0,24.0,-308.0
2020-07-09 14:45:00,553.0,12.08,256.0,21.0,24.0,-303.0
2020-07-09 14:46:00,553.0,12.08,251.0,21.0,24.0,-302.0
2020-07-09 14:47:00,644.0,12.34,13.0,21.0,24.0,-411.0
2020-07-09 14:48:00,644.0,12.34,11.0,21.0,24.0,-410.0
2020-07-09 14:49:00,644.0,12.34,-7.0,21.0,24.0,-418.0
2020-07-09 14:50:00,644.0,12.34,16.0,21.0,24.0,-420.0
2020-07-09 14:51:00,644.0,12.34,16.0,21.0,24.0,-414.0
2020-07-09 14:52:00,644.0,12.34,5.0,21.0,24.0,-413.0
2020-07-09 14:53:00,644.0,12.34,18.0,21.0,24.0,-413.0
2020-07-09 14:54:00,644.0,12.34,20.0,21.0,24.0,-411.0
2020-07-09 14:55:00,644.0,12.34,20.0,21.0,24.0,-412.0
2020-07-09 14:56:00,644.0,12.34,14.0,21.0,24.0,-420.0
2020-07-09 14:57:00,644.0,12.34,18.0,21.0,24.0,-423.0
2020-07-09 14:58:00,644.0,12.34,18.0,21.0,24.0,-426.0
2020-07-09 14:59:00,644.0,12.34,-2.0,21.0,24.0,-419.0
2020-07-09 15:00:00,644.0,12.34,9.0,21.0,24.0,-419.0
2020-07-09 15:01:00,644.0,12.34,15.0,21.0,24.0,-414.0
2020-07-09 15:02:00,598.0,12.32,18.0,21.0,24.0,-418.0
2020-07-09 15:03:00,598.0,12.32,15.0,21.0,24.0,-415.0
2020-07-09 15:04:00,598.0,12.32,10.0,21.0,24.0,-430.0
2020-07-09 15:05:00,598.0,12.32,6.0,21.0,24.0,-409.0
2020-07-09 15:06:00,598.0,12.32,2.0,21.0,24.0,-416.0
2020-07-09 15:07:00,598.0,12.32,6.0,21.0,24.0,-415.0
2020-07-09 15:08:00,598.0,12.32,15.0,21.0,24.0,-418.0
2020-07-09 15:09:00,598.0,12.32,17.0,21.0,24.0,-412.0
2020-07-09 15:10:00,598.0,12.32,0.0,21.0,24.0,-412.0
2020-07-09 15:11:00,598.0,12.32,9.0,21.0,24.0,-425.0
2020-07-09 15:12:00,598.0,12.32,-4.0,21.0,24.0,-430.0
2020-07-09 15:13:00,598.0,12.32,20.0,21.0,24.0,-424.0
2020-07-09 15:14:00,598.0,12.32,12.0,21.0,24.0,-428.0
2020-07-09 15:15:00,598.0,12.32,13.0,21.0,24.0,-425.0
2020-07-09 15:16:00,598.0,12.32,-1.0,21.0,24.0,-413.0
2020-07-09 15:17:00,605.0,12.52,9.0,21.0,24.0,-418.0
2020-07-09 15:18:00,605.0,12.52,15.0,21.0,24.0,-425.0
2020-07-09 15:19:00,605.0,12.52,22.0,21.0,24.0,-433.0
2020-07-09 15:20:00,605.0,12.52,24.0,21.0,24.0,-412.0
2020-07-09 15:21:00,605.0,12.52,16.0,21.0,24.0,-427.0
2020-07-09 15:22:00,605.0,12.52,10.0,21.0,24.0,1.0
2020-07-09 15:23:00,605.0,12.52,15.0,21.0,24.0,-424.0
2020-07-09 15:24:00,605.0,12.52,15.0,21.0,24.0,-429.0
2020-07-09 15:25:00,605.0,12.52,2.0,21.0,24.0,-422.0
2020-07-09 15:26:00,605.0,12.52,13.0,21.0,24.0,-426.0
2020-07-09 15:27:00,605.0,12.52,0.0,21.0,24.0,-423.0
2020-07-09 15:28:00,605.0,12.52,-4.0,21.0,24.0,-424.0
2020-07-09 15:29:00,605.0,12.52,0.0,21.0,24.0,7.0
2020-07-09 15:30:00,605.0,12.52,20.0,21.0,24.0,13.0
2020-07-09 15:31:00,605.0,12.52,12.0,21.0,24.0,12.0
2020-07-09 15:32:00,792.0,13.79,15.0,21.0,24.0,13.0
2020-07-09 15:33:00,792.0,13.79,16.0,21.0,24.0,8.0
2020-07-09 15:34:00,792.0,13.79,6.0,21.0,24.0,12.0
2020-07-09 15:35:00,792.0,13.79,7.0,21.0,24.0,7.0
2020-07-09 15:36:00,792.0,13.79,16.0,21.0,24.0,20.0
2020-07-09 15:37:00,792.0,13.79,19.0,21.0,24.0,15.0
2020-07-09 15:38:00,792.0,13.79,13.0,21.0,24.0,13.0
2020-07-09 15:39:00,792.0,13.79,31.0,21.0,24.0,7.0
2020-07-09 15:40:00,792.0,13.79,26.0,21.0,24.0,0.0
2020-07-09 15:41:00,792.0,13.79,19.0,21.0,24.0,12.0
2020-07-09 15:42:00,792.0,13.79,22.0,21.0,24.0,5.0
2020-07-09 15:43:00,792.0,13.79,7.0,21.0,24.0,14.0
2020-07-09 15:44:00,792.0,13.79,12.0,21.0,24.0,14.0
2020-07-09 15:45:00,792.0,13.79,17.0,21.0,24.0,9.0
2020-07-09 15:46:00,792.0,13.79,24.0,21.0,24.0,15.0
2020-07-09 15:47:00,755.0,13.08,-188.0,21.0,24.0,12.0
2020-07-09 15:48:00,755.0,13.08,-189.0,21.0,24.0,13.0
2020-07-09 15:49:00,755.0,13.08,-201.0,21.0,24.0,10.0
2020-07-09 15:50:00,755.0,13.08,-191.0,21.0,24.0,8.0
2020-07-09 15:51:00,755.0,13.08,-211.0,21.0,24.0,15.0
2020-07-09 15:52:00,755.0,13.08,-209.0,21.0,24.0,10.0
2020-07-09 15:53:00,755.0,13.08,-180.0,21.0,24.0,14.0
2020-07-09 15:54:00,755.0,13.08,-193.0,21.0,24.0,18.0
2020-07-09 15:55:00,755.0,13.08,-198.0,21.0,24.0,10.0
2020-07-09 15:56:00,755.0,13.08,-197.0,21.0,24.0,16.0
2020-07-09 15:57:00,755.0,13.08,-192.0,21.0,24.0,16.0
2020-07-09 15:58:00,755.0,13.08,-193.0,21.0,24.0,7.0
2020-07-09 15:59:00,755.0,13.08,-200.0,21.0,24.0,13.0
2020-07-09 16:00:00,755.0,13.08,-186.0,21.0,24.0,0.0
2020-07-09 16:01:00,755.0,13.08,-198.0,21.0,24.0,11.0
2020-07-09 16:02:00,749.0,13.16,-198.0,21.0,24.0,13.0
2020-07-09 16:03:00,749.0,13.16,-203.0,21.0,24.0,13.0
2020-07-09 16:04:00,749.0,13.16,-181.0,21.0,24.0,10.0
2020-07-09 16:05:00,749.0,13.16,-194.0,21.0,24.0,19.0
2020-07-09 16:06:00,749.0,13.16,-200.0,21.0,24.0,3.0
2020-07-09 16:07:00,749.0,13.16,-187.0,21.0,24.0,5.0
2020-07-09 16:08:00,749.0,13.16,-199.0,21.0,24.0,11.0
2020-07-09 16:09:00,749.0,13.16,-189.0,21.0,24.0,17.0
2020-07-09 16:10:00,749.0,13.16,-191.0,21.0,24.0,10.0
2020-07-09 16:11:00,749.0,13.16,-189.0,21.0,24.0,-2.0
2020-07-09 16:12:00,749.0,13.16,-189.0,21.0,24.0,7.0
2020-07-09 16:13:00,749.0,13.16,-196.0,21.0,24.0,14.0
2020-07-09 16:14:00,749.0,13.16,-199.0,21.0,24.0,17.0
2020-07-09 16:15:00,749.0,13.16,-206.0,21.0,24.0,17.0
2020-07-09 16:16:00,749.0,13.16,-204.0,21.0,24.0,11.0
2020-07-09 16:17:00,787.0,12.36,-196.0,21.0,24.0,7.0
2020-07-09 16:18:00,787.0,12.36,-195.0,21.0,24.0,9.0
2020-07-09 16:19:00,787.0,12.36,-199.0,21.0,24.0,11.0
2020-07-09 16:20:00,787.0,12.36,-204.0,21.0,24.0,14.0
2020-07-09 16:21:00,787.0,12.36,-206.0,21.0,24.0,19.0
2020-07-09 16:22:00,787.0,12.36,-200.0,21.0,24.0,11.0
2020-07-09 16:23:00,787.0,12.36,-186.0,21.0,24.0,7.0
2020-07-09 16:24:00,787.0,12.36,-190.0,21.0,24.0,11.0
2020-07-09 16:25:00,787.0,12.36,-194.0,21.0,24.0,10.0
2020-07-09 16:26:00,787.0,12.36,-208.0,21.0,24.0,15.0
2020-07-09 16:27:00,787.0,12.36,-208.0,21.0,24.0,4.0
2020-07-09 16:28:00,787.0,12.36,-210.0,21.0,24.0,9.0
2020-07-09 16:29:00,787.0,12.36,-198.0,21.0,24.0,0.0
2020-07-09 16:30:00,787.0,12.36,-196.0,21.0,24.0,13.0
2020-07-09 16:31:00,787.0,12.36,-207.0,21.0,24.0,13.0
2020-07-09 16:32:00,842.0,15.1,-599.0,21.0,24.0,4.0
2020-07-09 16:33:00,842.0,15.1,-602.0,21.0,24.0,10.0
2020-07-09 16:34:00,842.0,15.1,-593.0,21.0,24.0,-2.0
2020-07-09 16:35:00,842.0,15.1,-597.0,21.0,24.0,10.0
2020-07-09 16:36:00,842.0,15.1,-606.0,21.0,24.0,2.0
2020-07-09 16:37:00,842.0,15.1,-593.0,21.0,24.0,8.0
2020-07-09 16:38:00,842.0,15.1,-603.0,21.0,24.0,13.0
2020-07-09 16:39:00,842.0,15.1,-598.0,21.0,24.0,6.0
2020-07-09 16:40:00,842.0,15.1,-594.0,21.0,24.0,5.0
2020-07-09 16:41:00,842.0,15.1,-609.0,21.0,24.0,12.0
2020-07-09 16:42:00,842.0,15.1,-606.0,21.0,24.0,16.0
2020-07-09 16:43:00,842.0,15.1,-610.0,21.0,24.0,14.0
2020-07-09 16:44:00,842.0,15.1,-597.0,21.0,24.0,10.0
2020-07-09 16:45:00,842.0,15.1,-601.0,21.0,24.0,15.0
2020-07-09 16:46:00,842.0,15.1,-617.0,21.0,24.0,17.0
2020-07-09 16:47:00,819.0,14.75,-962.0,21.0,24.0,-1.0
2020-07-09 16:48:00,819.0,14.75,-962.0,21.0,24.0,15.0
2020-07-09 16:49:00,819.0,14.75,-962.0,21.0,24.0,20.0
2020-07-09 16:50:00,819.0,14.75,-950.0,21.0,24.0,7.0
2020-07-09 16:51:00,819.0,14.75,-963.0,21.0,24.0,0.0
2020-07-09 16:52:00,819.0,14.75,-960.0,21.0,24.0,15.0
2020-07-09 16:53:00,819.0,14.75,-975.0,21.0,24.0,5.0
2020-07-09 16:54:00,819.0,14.75,-952.0,21.0,24.0,6.0
2020-07-09 16:55:00,819.0,14.75,-951.0,21.0,24.0,7.0
2020-07-09 16:56:00,819.0,14.75,-969.0,21.0,24.0,19.0
2020-07-09 16:57:00,819.0,14.75,-958.0,21.0,24.0,9.0
2020-07-09 16:58:00,819.0,14.75,-958.0,21.0,24.0,2.0
2020-07-09 16:59:00,819.0,14.75,-975.0,21.0,24.0,15.0
2020-07-09 17:00:00,819.0,14.75,-939.0,21.0,24.0,8.0
2020-07-09 17:01:00,819.0,14.75,-977.0,21.0,24.0,-2.0
2020-07-09 17:02:00,631.0,15.09,-970.0,21.0,24.0,6.0
2020-07-09 17:03:00,631.0,15.09,-961.0,21.0,24.0,10.0
2020-07-09 17:04:00,631.0,15.09,-951.0,21.0,24.0,17.0
2020-07-09 17:05:00,631.0,15.09,-947.0,21.0,24.0,10.0
2020-07-09 17:06:00,631.0,15.09,-952.0,21.0,24.0,-2.0
2020-07-09 17:07:00,631.0,15.09,-964.0,21.0,24.0,11.0
2020-07-09 17:08:00,631.0,15.09,-968.0,21.0,24.0,12.0
2020-07-09 17:09:00,631.0,15.09,-960.0,21.0,24.0,16.0
2020-07-09 17:10:00,631.0,15.09,-953.0,21.0,24.0,19.0
2020-07-09 17:11:00,631.0,15.09,-968.0,21.0,24.0,3.0
2020-07-09 17:12:00,631.0,15.09,-954.0,21.0,24.0,5.0
2020-07-09 17:13:00,631.0,15.09,-975.0,21.0,24.0,14.0
2020-07-09 17:14:00,631.0,15.09,-954.0,21.0,24.0,6.0
2020-07-09 17:15:00,631.0,15.09,-959.0,21.0,24.0,10.0
2020-07-09 17:16:00,631.0,15.09,-969.0,21.0,24.0,11.0
2020-07-09 17:17:00,793.0,13.46,-756.0,21.0,24.0,15.0
2020-07-09 17:18:00,793.0,13.46,-758.0,21.0,24.0,11.0
2020-07-09 17:19:00,793.0,13.46,-746.0,21.0,24.0,3.0
2020-07-09 17:20:00,793.0,13.46,-754.0,21.0,24.0,20.0
2020-07-09 17:21:00,793.0,13.46,-763.0,21.0,24.0,16.0
2020-07-09 17:22:00,793.0,13.46,-765.0,21.0,24.0,21.0
2020-07-09 17:23:00,793.0,13.46,-753.0,21.0,24.0,14.0
2020-07-09 17:24:00,793.0,13.46,-750.0,21.0,24.0,9.0
2020-07-09 17:25:00,793.0,13.46,-750.0,21.0,24.0,-6.0
2020-07-09 17:26:00,793.0,13.46,-755.0,21.0,24.0,6.0
2020-07-09 17:27:00,793.0,13.46,-769.0,21.0,24.0,14.0
2020-07-09 17:28:00,793.0,13.46,-741.0,21.0,24.0,5.0
2020-07-09 17:29:00,793.0,13.46,-771.0,21.0,24.0,8.0
2020-07-09 17:30:00,793.0,13.46,-758.0,21.0,24.0,11.0
2020-07-09 17:31:00,793.0,13.46,-748.0,21.0,24.0,5.0
2020-07-09 17:32:00,663.0,14.13,-412.0,21.0,24.0,12.0
2020-07-09 17:33:00,663.0,14.13,-421.0,21.0,24.0,6.0
2020-07-09 17:34:00,663.0,14.13,-413.0,21.0,24.0,10.0
2020-07-09 17:35:00,663.0,14.13,-421.0,21.0,24.0,16.0
2020-07-09 17:36:00,663.0,14.13,-412.0,21.0,24.0,8.0
2020-07-09 17:37:00,663.0,14.13,-405.0,21.0,24.0,4.0
2020-07-09 17:38:00,663.0,14.13,-420.0,21.0,24.0,14.0
2020-07-09 17:39:00,663.0,14.13,-417.0,21.0,24.0,18.0
2020-07-09 17:40:00,663.0,14.13,-414.0,21.0,24.0,13.0
2020-07-09 17:41:00,663.0,14.13,-414.0,21.0,24.0,2.0
2020-07-09 17:42:00,663.0,14.13,-407.0,21.0,24.0,16.0
2020-07-09 17:43:00,663.0,14.13,-409.0,21.0,24.0,9.0
2020-07-09 17:44:00,663.0,14.13,-403.0,21.0,24.0,6.0
2020-07-09 17:45:00,663.0,14.13,-410.0,21.0,24.0,16.0
2020-07-09 17:46:00,663.0,14.13,-413.0,21.0,24.0,14.0
2020-07-09 17:47:00,538.0,15.85,-208.0,21.0,24.0,15.0
2020-07-09 17:48:00,538.0,15.85,-200.0,21.0,24.0,16.0
2020-07-09 17:49:00,538.0,15.85,-200.0,21.0,24.0,15.0
2020-07-09 17:50:00,538.0,15.85,-204.0,21.0,24.0,4.0
2020-07-09 17:51:00,538.0,15.85,-217.0,21.0,24.0,2.0
2020-07-09 17:52:00,538.0,15.85,-207.0,21.0,24.0,12.0
2020-07-09 17:53:00,538.0,15.85,-209.0,21.0,24.0,15.0
2020-07-09 17:54:00,538.0,15.85,-211.0,21.0,24.0,8.0
2020-07-09 17:55:00,538.0,15.85,-193.0,21.0,24.0,18.0
2020-07-09 17:56:00,538.0,15.85,-188.0,21.0,24.0,10.0
2020-07-09 17:57:00,538.0,15.85,-212.0,21.0,24.0,21.0
2020-07-09 17:58:00,538.0,15.85,-199.0,21.0,24.0,6.0
2020-07-09 17:59:00,538.0,15.85,-214.0,21.0,24.0,14.0
2020-07-09 18:00:00,538.0,15.85,-209.0,21.0,24.0,13.0
2020-07-09 18:01:00,538.0,15.85,-203.0,21.0,24.0,13.0
2020-07-09 18:02:00,713.0,14.44,-106.0,21.0,24.0,10.0
2020-07-09 18:03:00,713.0,14.44,-86.0,21.0,24.0,12.0
2020-07-09 18:04:00,713.0,14.44,-97.0,21.0,24.0,16.0
2020-07-09 18:05:00,713.0,14.44,-95.0,21.0,24.0,11.0
2020-07-09 18:06:00,713.0,14.44,-93.0,21.0,24.0,5.0
2020-07-09 18:07:00,713.0,14.44,-87.0,21.0,24.0,7.0
2020-07-09 18:08:00,713.0,14.44,-93.0,21.0,24.0,15.0
2020-07-09 18:09:00,713.0,14.44,-98.0,21.0,24.0,6.0
2020-07-09 18:10:00,713.0,14.44,-90.0,21.0,24.0,17.0
2020-07-09 18:11:00,713.0,14.44,-95.0,21.0,24.0,13.0
2020-07-09 18:12:00,713.0,14.44,-87.0,21.0,24.0,12.0
2020-07-09 18:13:00,713.0,14.44,-96.0,21.0,24.0,1.0
2020-07-09 18:14:00,713.0,14.44,-93.0,21.0,24.0,9.0
2020-07-09 18:15:00,713.0,14.44,-100.0,21.0,24.0,6.0
2020-07-09 18:16:00,713.0,14.44,-83.0,21.0,24.0,2.0
2020-07-09 18:17:00,488.0,16.16,22.0,21.0,24.0,-3.0
2020-07-09 18:18:00,488.0,16.16,17.0,21.0,24.0,12.0
2020-07-09 18:19:00,488.0,16.16,22.0,21.0,24.0,4.0
2020-07-09 18:20:00,488.0,16.16,22.0,21.0,24.0,17.0
2020-07-09 18:21:00,488.0,16.16,10.0,21.0,24.0,15.0
2020-07-09 18:22:00,488.0,16.16,-5.0,21.0,24.0,13.0
2020-07-09 18:23:00,488.0,16.16,-11.0,21.0,24.0,15.0
2020-07-09 18:24:00,488.0,16.16,1.0,21.0,24.0,7.0
2020-07-09 18:25:00,488.0,16.16,-3.0,21.0,24.0,12.0
2020-07-09 18:26:00,488.0,16.16,15.0,21.0,24.0,7.0
2020-07-09 18:27:00,488.0,16.16,27.0,21.0,24.0,7.0
2020-07-09 18:28:00,488.0,16.16,14.0,21.0,24.0,12.0
2020-07-09 18:29:00,488.0,16.16,11.0,21.0,24.0,3.0
2020-07-09 18:30:00,488.0,16.16,24.0,21.0,24.0,13.0
2020-07-09 18:31:00,488.0,16.16,16.0,21.0,24.0,14.0
2020-07-09 18:32:00,521.0,17.89,22.0,21.0,24.0,9.0
2020-07-09 18:33:00,521.0,17.89,15.0,21.0,24.0,3.0
2020-07-09 18:34:00,521.0,17.89,25.0,21.0,24.0,5.0
2020-07-09 18:35:00,521.0,17.89,-1.0,21.0,24.0,15.0
2020-07-09 18:36:00,521.0,17.89,16.0,21.0,24.0,15.0
2020-07-09 18:37:00,521.0,17.89,-14.0,21.0,24.0,16.0
2020-07-09 18:38:00,521.0,17.89,21.0,21.0,24.0,16.0
2020-07-09 18:39:00,521.0,17.89,37.0,21.0,24.0,4.0
2020-07-09 18:40:00,521.0,17.89,12.0,21.0,24.0,15.0
2020-07-09 18:41:00,521.0,17.89,10.0,21.0,24.0,6.0
2020-07-09 18:42:00,521.0,17.89,7.0,21.0,24.0,0.0
2020-07-09 18:43:00,521.0,17.89,6.0,21.0,24.0,8.0
2020-07-09 18:44:00,521.0,17.89,4.0,21.0,24.0,14.0
2020-07-09 18:45:00,521.0,17.89,15.0,21.0,24.0,-1.0
2020-07-09 18:46:00,521.0,17.89,11.0,21.0,24.0,17.0
2020-07-09 18:47:00,488.0,17.57,267.0,21.0,24.0,9.0
2020-07-09 18:48:00,488.0,17.57,267.0,21.0,24.0,21.0
2020-07-09 18:49:00,488.0,17.57,262.0,21.0,24.0,-1.0
2020-07-09 18:50:00,488.0,17.57,260.0,21.0,24.0,6.0
2020-07-09 18:51:00,488.0,17.57,266.0,21.0,24.0,15.0
2020-07-09 18:52:00,488.0,17.57,275.0,21.0,24.0,14.0
2020-07-09 18:53:00,488.0,17.57,240.0,21.0,24.0,15.0
2020-07-09 18:54:00,488.0,17.57,252.0,21.0,24.0,11.0
2020-07-09 18:55:00,488.0,17.57,268.0,21.0,24.0,16.0
2020-07-09 18:56:00,488.0,17.57,262.0,21.0,24.0,2.0
2020-07-09 18:57:00,488.0,17.57,251.0,21.0,24.0,17.0
2020-07-09 18:58:00,488.0,17.57,264.0,21.0,24.0,-2.0
2020-07-09 18:59:00,488.0,17.57,266.0,21.0,24.0,19.0
2020-07-09 19:00:00,488.0,17.57,259.0,15.0,29.0,18.0
2020-07-09 19:01:00,488.0,17.57,278.0,15.0,29.0,7.0
2020-07-09 19:02:00,393.0,22.89,10.0,15.0,29.0,2.0
2020-07-09 19:03:00,393.0,22.89,14.0,15.0,29.0,6.0
2020-07-09 19:04:00,393.0,22.89,7.0,15.0,29.0,0.0
2020-07-09 19:05:00,393.0,22.89,16.0,15.0,29.0,11.0
2020-07-09 19:06:00,393.0,22.89,8.0,15.0,29.0,9.0
2020-07-09 19:07:00,393.0,22.89,15.0,15.0,29.0,20.0
2020-07-09 19:08:00,393.0,22.89,2.0,15.0,29.0,23.0
2020-07-09 19:09:00,393.0,22.89,21.0,15.0,29.0,9.0
2020-07-09 19:10:00,393.0,22.89,4.0,15.0,29.0,10.0
2020-07-09 19:11:00,393.0,22.89,12.0,15.0,29.0,10.0
2020-07-09 19:12:00,393.0,22.89,1.0,15.0,29.0,2.0
2020-07-09 19:13:00,393.0,22.89,-1.0,15.0,29.0,7.0
2020-07-09 19:14:00,393.0,22.89,0.0,15.0,29.0,11.0
2020-07-09 19:15:00,393.0,22.89,2.0,15.0,29.0,13.0
2020-07-09 19:16:00,393.0,22.89,15.0,15.0,29.0,4.0
2020-07-09 19:17:00,356.0,23.01,2.0,15.0,29.0,18.0
2020-07-09 19:18:00,356.0,23.01,-7.0,15.0,29.0,12.0
2020-07-09 19:19:00,356.0,23.01,3.0,15.0,29.0,20.0
2020-07-09 19:20:00,356.0,23.01,17.0,15.0,29.0,13.0
2020-07-09 19:21:00,356.0,23.01,22.0,15.0,29.0,13.0
2020-07-09 19:22:00,356.0,23.01,7.0,15.0,29.0,-1.0
2020-07-09 19:23:00,356.0,23.01,3.0,15.0,29.0,12.0
2020-07-09 19:24:00,356.0,23.01,9.0,15.0,29.0,10.0
2020-07-09 19:25:00,356.0,23.01,11.0,15.0,29.0,11.0
2020-07-09 19:26:00,356.0,23.01,19.0,15.0,29.0,11.0
2020-07-09 19:27:00,356.0,23.01,15.0,15.0,29.0,12.0
2020-07-09 19:28:00,356.0,23.01,6.0,15.0,29.0,12.0
2020-07-09 19:29:00,356.0,23.01,14.0,15.0,29.0,1.0
2020-07-09 19:30:00,356.0,23.01,7.0,15.0,29.0,13.0
2020-07-09 19:31:00,356.0,23.01,13.0,15.0,29.0,14.0
2020-07-09 19:32:00,214.0,23.11,-9.0,15.0,29.0,11.0
2020-07-09 19:33:00,214.0,23.11,13.0,15.0,29.0,26.0
2020-07-09 19:34:00,214.0,23.11,10.0,15.0,29.0,17.0
2020-07-09 19:35:00,214.0,23.11,21.0,15.0,29.0,14.0
2020-07-09 19:36:00,214.0,23.11,14.0,15.0,29.0,15.0
2020-07-09 19:37:00,214.0,23.11,12.0,15.0,29.0,13.0
2020-07-09 19:38:00,214.0,23.11,16.0,15.0,29.0,0.0
2020-07-09 19:39:00,214.0,23.11,14.0,15.0,29.0,10.0
2020-07-09 19:40:00,214.0,23.11,13.0,15.0,29.0,10.0
2020-07-09 19:41:00,214.0,23.11,-1.0,15.0,29.0,10.0
2020-07-09 19:42:00,214.0,23.11,14.0,15.0,29.0,17.0
2020-07-09 19:43:00,214.0,23.11,18.0,15.0,29.0,15.0
2020-07-09 19:44:00,214.0,23.11,10.0,15.0,29.0,10.0
2020-07-09 19:45:00,214.0,23.11,4.0,15.0,29.0,0.0
2020-07-09 19:46:00,214.0,23.11,16.0,15.0,29.0,4.0
2020-07-09 19:47:00,162.0,23.15,0.0,15.0,29.0,12.0
2020-07-09 19:48:00,162.0,23.15,14.0,15.0,29.0,14.0
2020-07-09 19:49:00,162.0,23.15,-2.0,15.0,29.0,19.0
2020-07-09 19:50:00,162.0,23.15,-2.0,15.0,29.0,1.0
2020-07-09 19:51:00,162.0,23.15,16.0,15.0,29.0,13.0
2020-07-09 19:52:00,162.0,23.15,13.0,15.0,29.0,0.0
2020-07-09 19:53:00,162.0,23.15,7.0,15.0,29.0,12.0
2020-07-09 19:54:00,162.0,23.15,18.0,15.0,29.0,13.0
2020-07-09 19:55:00,162.0,23.15,15.0,15.0,29.0,18.0
2020-07-09 19:56:00,162.0,23.15,5.0,15.0,29.0,7.0
2020-07-09 19:57:00,162.0,23.15,1.0,15.0,29.0,13.0
2020-07-09 19:58:00,162.0,23.15,20.0,15.0,29.0,7.0
2020-07-09 19:59:00,162.0,23.15,26.0,15.0,29.0,1.0
2020-07-09 20:00:00,162.0,23.15,27.0,15.0,29.0,23.0
2020-07-09 20:01:00,162.0,23.15,-14.0,15.0,29.0,12.0
2020-07-09 20:02:00,158.0,23.2,4.0,15.0,29.0,2.0
2020-07-09 20:03:00,158.0,23.2,16.0,15.0,29.0,9.0
2020-07-09 20:04:00,158.0,23.2,1.0,15.0,29.0,8.0
2020-07-09 20:05:00,158.0,23.2,14.0,15.0,29.0,11.0
2020-07-09 20:06:00,158.0,23.2,24.0,15.0,29.0,17.0
2020-07-09 20:07:00,158.0,23.2,15.0,15.0,29.0,19.0
2020-07-09 20:08:00,158.0,23.2,-6.0,15.0,29.0,11.0
2020-07-09 20:09:00,158.0,23.2,16.0,15.0,29.0,4.0
2020-07-09 20:10:00,158.0,23.2,7.0,15.0,29.0,1.0
2020-07-09 20:11:00,158.0,23.2,16.0,15.0,29.0,16.0
2020-07-09 20:12:00,158.0,23.2,25.0,15.0,29.0,1.0
2020-07-09 20:13:00,158.0,23.2,8.0,15.0,29.0,5.0
2020-07-09 20:14:00,158.0,23.2,11.0,15.0,29.0,9.0
2020-07-09 20:15:00,158.0,23.2,18.0,15.0,29.0,4.0
2020-07-09 20:16:00,158.0,23.2,16.0,15.0,29.0,3.0
2020-07-09 20:17:00,156.0,23.21,17.0,15.0,29.0,1.0
2020-07-09 20:18:00,156.0,23.21,14.0,15.0,29.0,5.0
2020-07-09 20:19:00,156.0,23.21,8.0,15.0,29.0,13.0
2020-07-09 20:20:00,156.0,23.21,8.0,15.0,29.0,3.0
2020-07-09 20:21:00,156.0,23.21,21.0,15.0,29.0,9.0
2020-07-09 20:22:00,156.0,23.21,18.0,15.0,29.0,14.0
2020-07-09 20:23:00,156.0,23.21,18.0,15.0,29.0,21.0
2020-07-09 20:24:00,156.0,23.21,23.0,15.0,29.0,2.0
2020-07-09 20:25:00,156.0,23.21,14.0,15.0,29.0,8.0
2020-07-09 20:26:00,156.0,23.21,5.0,15.0,29.0,13.0
2020-07-09 20:27:00,156.0,23.21,1.0,15.0,29.0,14.0
2020-07-09 20:28:00,156.0,23.21,23.0,15.0,29.0,-1.0
2020-07-09 20:29:00,156.0,23.21,29.0,15.0,29.0,-3.0
2020-07-09 20:30:00,156.0,23.21,18.0,15.0,29.0,2.0
2020-07-09 20:31:00,156.0,23.21,19.0,15.0,29.0,19.0
2020-07-09 20:32:00,151.0,18.5,21.0,15.0,29.0,15.0
2020-07-09 20:33:00,151.0,18.5,16.0,15.0,29.0,9.0
2020-07-09 20:34:00,151.0,18.5,0.0,15.0,29.0,15.0
2020-07-09 20:35:00,151.0,18.5,9.0,15.0,29.0,10.0
2020-07-09 20:36:00,151.0,18.5,1.0,15.0,29.0,-2.0
2020-07-09 20:37:00,151.0,18.5,30.0,15.0,29.0,6.0
2020-07-09 20:38:00,151.0,18.5,2.0,15.0,29.0,18.0
2020-07-09 20:39:00,151.0,18.5,21.0,15.0,29.0,4.0
2020-07-09 20:40:00,151.0,18.5,18.0,15.0,29.0,-2.0
2020-07-09 20:41:00,151.0,18.5,22.0,15.0,29.0,14.0
2020-07-09 20:42:00,151.0,18.5,7.0,15.0,29.0,7.0
2020-07-09 20:43:00,151.0,18.5,4.0,15.0,29.0,12.0
2020-07-09 20:44:00,151.0,18.5,19.0,15.0,29.0,6.0
2020-07-09 20:45:00,151.0,18.5,23.0,15.0,29.0,15.0
2020-07-09 20:46:00,151.0,18.5,26.0,15.0,29.0,3.0
2020-07-09 20:47:00,151.0,18.4,17.0,15.0,29.0,-2.0
2020-07-09 20:48:00,151.0,18.4,-1.0,15.0,29.0,13.0
2020-07-09 20:49:00,151.0,18.4,16.0,15.0,29.0,19.0
2020-07-09 20:50:00,151.0,18.4,13.0,15.0,29.0,2.0
2020-07-09 20:51:00,151.0,18.4,14.0,15.0,29.0,4.0
2020-07-09 20:52:00,151.0,18.4,14.0,15.0,29.0,3.0
2020-07-09 20:53:00,151.0,18.4,15.0,15.0,29.0,11.0
2020-07-09 20:54:00,151.0,18.4,8.0,15.0,29.0,-7.0
2020-07-09 20:55:00,151.0,18.4,11.0,15.0,29.0,1.0
2020-07-09 20:56:00,151.0,18.4,4.0,15.0,29.0,0.0
2020-07-09 20:57:00,151.0,18.4,15.0,15.0,29.0,1.0
2020-07-09 20:58:00,151.0,18.4,5.0,15.0,29.0,14.0
2020-07-09 20:59:00,151.0,18.4,14.0,15.0,29.0,15.0
2020-07-09 21:00:00,151.0,18.4,17.0,15.0,29.0,4.0
2020-07-09 21:01:00,151.0,18.4,21.0,15.0,29.0,18.0
2020-07-09 21:02:00,153.0,22.94,12.0,15.0,29.0,8.0
2020-07-09 21:03:00,153.0,22.94,8.0,15.0,29.0,8.0
2020-07-09 21:04:00,153.0,22.94,-3.0,15.0,29.0,14.0
2020-07-09 21:05:00,153.0,22.94,31.0,15.0,29.0,12.0
2020-07-09 21:06:00,153.0,22.94,15.0,15.0,29.0,9.0
2020-07-09 21:07:00,153.0,22.94,20.0,15.0,29.0,22.0
2020-07-09 21:08:00,153.0,22.94,17.0,15.0,29.0,13.0
2020-07-09 21:09:00,153.0,22.94,18.0,15.0,29.0,0.0
2020-07-09 21:10:00,153.0,22.94,22.0,15.0,29.0,16.0
2020-07-09 21:11:00,153.0,22.94,14.0,15.0,29.0,11.0
2020-07-09 21:12:00,153.0,22.94,17.0,15.0,29.0,13.0
2020-07-09 21:13:00,153.0,22.94,12.0,15.0,29.0,12.0
2020-07-09 21:14:00,153.0,22.94,27.0,15.0,29.0,12.0
2020-07-09 21:15:00,153.0,22.94,21.0,15.0,29.0,-2.0
2020-07-09 21:16:00,153.0,22.94,18.0,15.0,29.0,22.0
2020-07-09 21:17:00,151.0,20.43,14.0,15.0,29.0,14.0
2020-07-09 21:18:00,151.0,20.43,10.0,15.0,29.0,15.0
2020-07-09 21:19:00,151.0,20.43,7.0,15.0,29.0,0.0
2020-07-09 21:20:00,151.0,20.43,6.0,15.0,29.0,5.0
2020-07-09 21:21:00,151.0,20.43,20.0,15.0,29.0,12.0
2020-07-09 21:22:00,151.0,20.43,20.0,15.0,29.0,16.0
2020-07-09 21:23:00,151.0,20.43,12.0,15.0,29.0,21.0
2020-07-09 21:24:00,151.0,20.43,18.0,15.0,29.0,14.0
2020-07-09 21:25:00,151.0,20.43,15.0,15.0,29.0,17.0
2020-07-09 21:26:00,151.0,20.43,32.0,15.0,29.0,4.0
2020-07-09 21:27:00,151.0,20.43,14.0,15.0,29.0,13.0
2020-07-09 21:28:00,151.0,20.43,16.0,15.0,29.0,13.0
2020-07-09 21:29:00,151.0,20.43,17.0,15.0,29.0,9.0
2020-07-09 21:30:00,151.0,20.43,6.0,15.0,29.0,11.0
2020-07-09 21:31:00,151.0,20.43,17.0,15.0,29.0,9.0
2020-07-09 21:32:00,151.0,21.23,-2.0,15.0,29.0,7.0
2020-07-09 21:33:00,151.0,21.23,3.0,15.0,29.0,15.0
2020-07-09 21:34:00,151.0,21.23,7.0,15.0,29.0,13.0
2020-07-09 21:35:00,151.0,21.23,31.0,15.0,29.0,13.0
2020-07-09 21:36:00,151.0,21.23,12.0,15.0,29.0,23.0
2020-07-09 21:37:00,151.0,21.23,17.0,15.0,29.0,17.0
2020-07-09 21:38:00,151.0,21.23,10.0,15.0,29.0,10.0
2020-07-09 21:39:00,151.0,21.23,4.0,15.0,29.0,12.0
2020-07-09 21:40:00,151.0,21.23,10.0,15.0,29.0,14.0
2020-07-09 21:41:00,151.0,21.23,15.0,15.0,29.0,12.0
2020-07-09 21:42:00,151.0,21.23,0.0,15.0,29.0,16.0
2020-07-09 21:43:00,151.0,21.23,24.0,15.0,29.0,13.0
2020-07-09 21:44:00,151.0,21.23,12.0,15.0,29.0,13.0
2020-07-09 21:45:00,151.0,21.23,7.0,15.0,29.0,23.0
2020-07-09 21:46:00,151.0,21.23,16.0,15.0,29.0,7.0
2020-07-09 21:47:00,151.0,21.39,17.0,15.0,29.0,14.0
2020-07-09 21:48:00,151.0,21.39,-1.0,15.0,29.0,14.0
2020-07-09 21:49:00,151.0,21.39,13.0,15.0,29.0,14.0
2020-07-09 21:50:00,151.0,21.39,20.0,15.0,29.0,10.0
2020-07-09 21:51:00,151.0,21.39,28.0,15.0,29.0,21.0
2020-07-09 21:52:00,151.0,21.39,16.0,15.0,29.0,14.0
2020-07-09 21:53:00,151.0,21.39,-2.0,15.0,29.0,17.0
2020-07-09 21:54:00,151.0,21.39,12.0,15.0,29.0,12.0
2020-07-09 21:55:00,151.0,21.39,18.0,15.0,29.0,17.0
2020-07-09 21:56:00,151.0,21.39,-4.0,15.0,29.0,0.0
2020-07-09 21:57:00,151.0,21.39,13.0,15.0,29.0,17.0
2020-07-09 21:58:00,151.0,21.39,0.0,15.0,29.0,12.0
2020-07-09 21:59:00,151.0,21.39,11.0,15.0,29.0,4.0
2020-07-09 22:00:00,151.0,21.39,20.0,15.0,29.0,14.0
2020-07-09 22:01:00,151.0,21.39,6.0,15.0,29.0,8.0
2020-07-09 22:02:00,152.0,22.94,7.0,15.0,29.0,13.0
2020-07-09 22:03:00,152.0,22.94,15.0,15.0,29.0,22.0
2020-07-09 22:04:00,152.0,22.94,17.0,15.0,29.0,3.0
2020-07-09 22:05:00,152.0,22.94,7.0,15.0,29.0,8.0
2020-07-09 22:06:00,152.0,22.94,0.0,15.0,29.0,15.0
2020-07-09 22:07:00,152.0,22.94,6.0,15.0,29.0,20.0
2020-07-09 22:08:00,152.0,22.94,6.0,15.0,29.0,-2.0
2020-07-09 22:09:00,152.0,22.94,25.0,15.0,29.0,15.0
2020-07-09 22:10:00,152.0,22.94,4.0,15.0,29.0,12.0
2020-07-09 22:11:00,152.0,22.94,10.0,15.0,29.0,9.0
2020-07-09 22:12:00,152.0,22.94,19.0,15.0,29.0,7.0
2020-07-09 22:13:00,152.0,22.94,19.0,15.0,29.0,13.0
2020-07-09 22:14:00,152.0,22.94,13.0,15.0,29.0,15.0
2020-07-09 22:15:00,152.0,22.94,17.0,15.0,29.0,7.0
2020-07-09 22:16:00,152.0,22.94,22.0,15.0,29.0,0.0
2020-07-09 22:17:00,152.0,22.82,2.0,15.0,29.0,5.0
2020-07-09 22:18:00,152.0,22.82,30.0,15.0,29.0,16.0
2020-07-09 22:19:00,152.0,22.82,1.0,15.0,29.0,13.0
2020-07-09 22:20:00,152.0,22.82,16.0,15.0,29.0,11.0
2020-07-09 22:21:00,152.0,22.82,19.0,15.0,29.0,23.0
2020-07-09 22:22:00,152.0,22.82,15.0,15.0,29.0,0.0
2020-07-09 22:23:00,152.0,22.82,23.0,15.0,29.0,14.0
2020-07-09 22:24:00,152.0,22.82,25.0,15.0,29.0,-4.0
2020-07-09 22:25:00,152.0,22.82,16.0,15.0,29.0,1.0
2020-07-09 22:26:00,152.0,22.82,20.0,15.0,29.0,15.0
2020-07-09 22:27:00,152.0,22.82,10.0,15.0,29.0,16.0
2020-07-09 22:28:00,152.0,22.82,27.0,15.0,29.0,11.0
2020-07-09 22:29:00,152.0,22.82,19.0,15.0,29.0,9.0
2020-07-09 22:30:00,152.0,22.82,30.0,15.0,29.0,10.0
2020-07-09 22:31:00,152.0,22.82,14.0,15.0,29.0,16.0
2020-07-09 22:32:00,151.0,22.95,17.0,15.0,29.0,4.0
2020-07-09 22:33:00,151.0,22.95,18.0,15.0,29.0,14.0
2020-07-09 22:34:00,151.0,22.95,11.0,15.0,29.0,10.0
2020-07-09 22:35:00,151.0,22.95,18.0,15.0,29.0,13.0
2020-07-09 22:36:00,151.0,22.95,13.0,15.0,29.0,9.0
2020-07-09 22:37:00,151.0,22.95,2.0,15.0,29.0,3.0
2020-07-09 22:38:00,151.0,22.95,4.0,15.0,29.0,14.0
2020-07-09 22:39:00,151.0,22.95,23.0,15.0,29.0,0.0
2020-07-09 22:40:00,151.0,22.95,20.0,15.0,29.0,10.0
2020-07-09 22:41:00,151.0,22.95,11.0,15.0,29.0,7.0
2020-07-09 22:42:00,151.0,22.95,13.0,15.0,29.0,10.0
2020-07-09 22:43:00,151.0,22.95,12.0,15.0,29.0,15.0
2020-07-09 22:44:00,151.0,22.95,16.0,15.0,29.0,20.0
2020-07-09 22:45:00,151.0,22.95,20.0,15.0,29.0,4.0
2020-07-09 22:46:00,151.0,22.95,20.0,15.0,29.0,23.0
2020-07-09 22:47:00,151.0,22.73,15.0,15.0,29.0,3.0
2020-07-09 22:48:00,151.0,22.73,19.0,15.0,29.0,13.0
2020-07-09 22:49:00,151.0,22.73,0.0,15.0,29.0,16.0
2020-07-09 22:50:00,151.0,22.73,6.0,15.0,29.0,13.0
2020-07-09 22:51:00,151.0,22.73,13.0,15.0,29.0,20.0
2020-07-09 22:52:00,151.0,22.73,12.0,15.0,29.0,11.0
2020-07-09 22:53:00,151.0,22.73,2.0,15.0,29.0,12.0
2020-07-09 22:54:00,151.0,22.73,21.0,15.0,29.0,19.0
2020-07-09 22:55:00,151.0,22.73,5.0,15.0,29.0,12.0
2020-07-09 22:56:00,151.0,22.73,-1.0,15.0,29.0,15.0
2020-07-09 22:57:00,151.0,22.73,8.0,15.0,29.0,13.0
2020-07-09 22:58:00,151.0,22.73,12.0,15.0,29.0,15.0
2020-07-09 22:59:00,151.0,22.73,5.0,15.0,29.0,26.0
2020-07-09 23:00:00,151.0,22.73,14.0,15.0,29.0,14.0
2020-07-09 23:01:00,151.0,22.73,2.0,15.0,29.0,13.0
2020-07-09 23:02:00,151.0,22.64,16.0,15.0,29.0,11.0
2020-07-09 23:03:00,151.0,22.64,13.0,15.0,29.0,2.0
2020-07-09 23:04:00,151.0,22.64,15.0,15.0,29.0,14.0
2020-07-09 23:05:00,151.0,22.64,-1.0,15.0,29.0,7.0
2020-07-09 23:06:00,151.0,22.64,1.0,15.0,29.0,12.0
2020-07-09 23:07:00,151.0,22.64,-6.0,15.0,29.0,13.0
2020-07-09 23:08:00,151.0,22.64,19.0,15.0,29.0,14.0
2020-07-09 23:09:00,151.0,22.64,13.0,15.0,29.0,0.0
2020-07-09 23:10:00,151.0,22.64,14.0,15.0,29.0,-2.0
2020-07-09 23:11:00,151.0,22.64,-4.0,15.0,29.0,14.0
2020-07-09 23:12:00,151.0,22.64,19.0,15.0,29.0,15.0
2020-07-09 23:13:00,151.0,22.64,15.0,15.0,29.0,14.0
2020-07-09 23:14:00,151.0,22.64,12.0,15.0,29.0,16.0
2020-07-09 23:15:00,151.0,22.64,0.0,15.0,29.0,11.0
2020-07-09 23:16:00,151.0,22.64,12.0,15.0,29.0,12.0
2020-07-09 23:17:00,151.0,22.53,6.0,15.0,29.0,7.0
2020-07-09 23:18:00,151.0,22.53,5.0,15.0,29.0,14.0
2020-07-09 23:19:00,151.0,22.53,14.0,15.0,29.0,15.0
2020-07-09 23:20:00,151.0,22.53,16.0,15.0,29.0,0.0
2020-07-09 23:21:00,151.0,22.53,-2.0,15.0,29.0,13.0
2020-07-09 23:22:00,151.0,22.53,15.0,15.0,29.0,15.0
2020-07-09 23:23:00,151.0,22.53,14.0,15.0,29.0,15.0
2020-07-09 23:24:00,151.0,22.53,2.0,15.0,29.0,13.0
2020-07-09 23:25:00,151.0,22.53,15.0,15.0,29.0,3.0
2020-07-09 23:26:00,151.0,22.53,19.0,15.0,29.0,-4.0
2020-07-09 23:27:00,151.0,22.53,14.0,15.0,29.0,10.0
2020-07-09 23:28:00,151.0,22.53,10.0,15.0,29.0,7.0
2020-07-09 23:29:00,151.0,22.53,14.0,15.0,29.0,13.0
2020-07-09 23:30:00,151.0,22.53,15.0,15.0,29.0,16.0
2020-07-09 23:31:00,151.0,22.53,4.0,15.0,29.0,-1.0
2020-07-09 23:32:00,151.0,22.59,3.0,15.0,29.0,3.0
2020-07-09 23:33:00,151.0,22.59,0.0,15.0,29.0,20.0
2020-07-09 23:34:00,151.0,22.59,5.0,15.0,29.0,16.0
2020-07-09 23:35:00,151.0,22.59,-4.0,15.0,29.0,10.0
2020-07-09 23:36:00,151.0,22.59,8.0,15.0,29.0,12.0
2020-07-09 23:37:00,151.0,22.59,14.0,15.0,29.0,14.0
2020-07-09 23:38:00,151.0,22.59,19.0,15.0,29.0,23.0
2020-07-09 23:39:00,151.0,22.59,9.0,15.0,29.0,6.0
2020-07-09 23:40:00,151.0,22.59,17.0,15.0,29.0,14.0
2020-07-09 23:41:00,151.0,22.59,0.0,15.0,29.0,8.0
2020-07-09 23:42:00,151.0,22.59,22.0,15.0,29.0,12.0
2020-07-09 23:43:00,151.0,22.59,7.0,15.0,29.0,11.0
2020-07-09 23:44:00,151.0,22.59,14.0,15.0,29.0,18.0
2020-07-09 23:45:00,151.0,22.59,10.0,15.0,29.0,14.0
2020-07-09 23:46:00,151.0,22.59,-2.0,15.0,29.0,14.0
2020-07-09 23:47:00,151.0,22.55,3.0,15.0,29.0,15.0
2020-07-09 23:48:00,151.0,22.55,5.0,15.0,29.0,9.0
2020-07-09 23:49:00,151.0,22.55,17.0,15.0,29.0,2.0
2020-07-09 23:50:00,151.0,22.55,16.0,15.0,29.0,16.0
2020-07-09 23:51:00,151.0,22.55,22.0,15.0,29.0,15.0
2020-07-09 23:52:00,151.0,22.55,-2.0,15.0,29.0,-1.0
2020-07-09 23:53:00,151.0,22.55,22.0,15.0,29.0,16.0
2020-07-09 23:54:00,151.0,22.55,14.0,15.0,29.0,9.0
2020-07-09 23:55:00,151.0,22.55,10.0,15.0,29.0,9.0
2020-07-09 23:56:00,151.0,22.55,11.0,15.0,29.0,15.0
2020-07-09 23:57:00,151.0,22.55,12.0,15.0,29.0,1.0
2020-07-09 23:58:00,151.0,22.55,8.0,15.0,29.0,14.0
2020-07-09 23:59:00,151.0,22.55,22.0,15.0,29.0,1.0
2020-07-10 00:00:00,151.0,22.55,11.0,15.0,29.0,5.0
2020-07-10 00:01:00,151.0,22.55,30.0,15.0,29.0,0.0
2020-07-10 00:02:00,155.0,20.91,11.0,15.0,29.0,14.0
2020-07-10 00:03:00,155.0,20.91,-1.0,15.0,29.0,15.0
2020-07-10 00:04:00,155.0,20.91,5.0,15.0,29.0,8.0
2020-07-10 00:05:00,155.0,20.91,13.0,15.0,29.0,10.0
2020-07-10 00:06:00,155.0,20.91,21.0,15.0,29.0,11.0
2020-07-10 00:07:00,155.0,20.91,17.0,15.0,29.0,7.0
2020-07-10 00:08:00,155.0,20.91,2.0,15.0,29.0,12.0
2020-07-10 00:09:00,155.0,20.91,30.0,15.0,29.0,6.0
2020-07-10 00:10:00,155.0,20.91,4.0,15.0,29.0,11.0
2020-07-10 00:11:00,155.0,20.91,-2.0,15.0,29.0,13.0
2020-07-10 00:12:00,155.0,20.91,6.0,15.0,29.0,10.0
2020-07-10 00:13:00,155.0,20.91,18.0,15.0,29.0,13.0
2020-07-10 00:14:00,155.0,20.91,21.0,15.0,29.0,13.0
2020-07-10 00:15:00,155.0,20.91,19.0,15.0,29.0,1.0
2020-07-10 00:16:00,155.0,20.91,16.0,15.0,29.0,5.0
2020-07-10 00:17:00,153.0,20.69,17.0,15.0,29.0,0.0
2020-07-10 00:18:00,153.0,20.69,21.0,15.0,29.0,15.0
2020-07-10 00:19:00,153.0,20.69,17.0,15.0,29.0,10.0
2020-07-10 00:20:00,153.0,20.69,6.0,15.0,29.0,16.0
2020-07-10 00:21:00,153.0,20.69,10.0,15.0,29.0,4.0
2020-07-10 00:22:00,153.0,20.69,8.0,15.0,29.0,13.0
2020-07-10 00:23:00,153.0,20.69,16.0,15.0,29.0,13.0
2020-07-10 00:24:00,153.0,20.69,15.0,15.0,29.0,-2.0
2020-07-10 00:25:00,153.0,20.69,5.0,15.0,29.0,-3.0
2020-07-10 00:26:00,153.0,20.69,22.0,15.0,29.0,13.0
2020-07-10 00:27:00,153.0,20.69,13.0,15.0,29.0,10.0
2020-07-10 00:28:00,153.0,20.69,22.0,15.0,29.0,9.0
2020-07-10 00:29:00,153.0,20.69,25.0,15.0,29.0,8.0
2020-07-10 00:30:00,153.0,20.69,14.0,15.0,29.0,9.0
2020-07-10 00:31:00,153.0,20.69,14.0,15.0,29.0,17.0
2020-07-10 00:32:00,151.0,20.94,-2.0,15.0,29.0,10.0
2020-07-10 00:33:00,151.0,20.94,14.0,15.0,29.0,10.0
2020-07-10 00:34:00,151.0,20.94,-3.0,15.0,29.0,17.0
2020-07-10 00:35:00,151.0,20.94,21.0,15.0,29.0,12.0
2020-07-10 00:36:00,151.0,20.94,25.0,15.0,29.0,7.0
2020-07-10 00:37:00,151.0,20.94,18.0,15.0,29.0,9.0
2020-07-10 00:38:00,151.0,20.94,14.0,15.0,29.0,13.0
2020-07-10 00:39:00,151.0,20.94,14.0,15.0,29.0,0.0
2020-07-10 00:40:00,151.0,20.94,1.0,15.0,29.0,2.0
2020-07-10 00:41:00,151.0,20.94,12.0,15.0,29.0,10.0
2020-07-10 00:42:00,151.0,20.94,-4.0,15.0,29.0,11.0
2020-07-10 00:43:00,151.0,20.94,2.0,15.0,29.0,9.0
2020-07-10 00:44:00,151.0,20.94,15.0,15.0,29.0,12.0
2020-07-10 00:45:00,151.0,20.94,-2.0,15.0,29.0,13.0
2020-07-10 00:46:00,151.0,20.94,6.0,15.0,29.0,8.0
2020-07-10 00:47:00,151.0,20.74,9.0,15.0,29.0,3.0
2020-07-10 00:48:00,151.0,20.74,14.0,15.0,29.0,10.0
2020-07-10 00:49:00,151.0,20.74,15.0,15.0,29.0,11.0
2020-07-10 00:50:00,151.0,20.74,15.0,15.0,29.0,14.0
2020-07-10 00:51:00,151.0,20.74,-9.0,15.0,29.0,10.0
2020-07-10 00:52:00,151.0,20.74,15.0,15.0,29.0,11.0
2020-07-10 00:53:00,151.0,20.74,14.0,15.0,29.0,9.0
2020-07-10 00:54:00,151.0,20.74,9.0,15.0,29.0,12.0
2020-07-10 00:55:00,151.0,20.74,23.0,15.0,29.0,11.0
2020-07-10 00:56:00,151.0,20.74,21.0,15.0,29.0,21.0
2020-07-10 00:57:00,151.0,20.74,-1.0,15.0,29.0,1.0
2020-07-10 00:58:00,151.0,20.74,17.0,15.0,29.0,0.0
2020-07-10 00:59:00,151.0,20.74,25.0,15.0,29.0,13.0
2020-07-10 01:00:00,151.0,20.74,14.0,15.0,29.0,13.0
2020-07-10 01:01:00,151.0,20.74,7.0,15.0,29.0,8.0
2020-07-10 01:02:00,150.0,20.24,-1.0,15.0,29.0,18.0
2020-07-10 01:03:00,150.0,20.24,-1.0,15.0,29.0,0.0
2020-07-10 01:04:00,150.0,20.24,7.0,15.0,29.0,2.0
2020-07-10 01:05:00,150.0,20.24,14.0,15.0,29.0,-1.0
2020-07-10 01:06:00,150.0,20.24,15.0,15.0,29.0,4.0
2020-07-10 01:07:00,150.0,20.24,19.0,15.0,29.0,14.0
2020-07-10 01:08:00,150.0,20.24,15.0,15.0,29.0,7.0
2020-07-10 01:09:00,150.0,20.24,14.0,15.0,29.0,7.0
2020-07-10 01:10:00,150.0,20.24,13.0,15.0,29.0,12.0
2020-07-10 01:11:00,150.0,20.24,8.0,15.0,29.0,15.0
2020-07-10 01:12:00,150.0,20.24,16.0,15.0,29.0,16.0
2020-07-10 01:13:00,150.0,20.24,16.0,15.0,29.0,6.0
2020-07-10 01:14:00,150.0,20.24,17.0,15.0,29.0,21.0
2020-07-10 01:15:00,150.0,20.24,-4.0,15.0,29.0,19.0
2020-07-10 01:16:00,150.0,20.24,8.0,15.0,29.0,16.0
2020-07-10 01:17:00,150.0,20.17,18.0,15.0,29.0,20.0
2020-07-10 01:18:00,150.0,20.17,16.0,15.0,29.0,15.0
2020-07-10 01:19:00,150.0,20.17,21.0,15.0,29.0,6.0
2020-07-10 01:20:00,150.0,20.17,27.0,15.0,29.0,4.0
2020-07-10 01:21:00,150.0,20.17,6.0,15.0,29.0,13.0
2020-07-10 01:22:00,150.0,20.17,0.0,15.0,29.0,8.0
2020-07-10 01:23:00,150.0,20.17,16.0,15.0,29.0,14.0
2020-07-10 01:24:00,150.0,20.17,-4.0,15.0,29.0,8.0
2020-07-10 01:25:00,150.0,20.17,23.0,15.0,29.0,17.0
2020-07-10 01:26:00,150.0,20.17,15.0,15.0,29.0,21.0
2020-07-10 01:27:00,150.0,20.17,19.0,15.0,29.0,15.0
2020-07-10 01:28:00,150.0,20.17,26.0,15.0,29.0,1.0
2020-07-10 01:29:00,150.0,20.17,23.0,15.0,29.0,6.0
2020-07-10 01:30:00,150.0,20.17,16.0,15.0,29.0,7.0
2020-07-10 01:31:00,150.0,20.17,16.0,15.0,29.0,19.0
2020-07-10 01:32:00,150.0,19.78,20.0,15.0,29.0,1.0
2020-07-10 01:33:00,150.0,19.78,21.0,15.0,29.0,1.0
2020-07-10 01:34:00,150.0,19.78,21.0,15.0,29.0,14.0
2020-07-10 01:35:00,150.0,19.78,22.0,15.0,29.0,10.0
2020-07-10 01:36:00,150.0,19.78,17.0,15.0,29.0,6.0
2020-07-10 01:37:00,150.0,19.78,15.0,15.0,29.0,1.0
2020-07-10 01:38:00,150.0,19.78,-2.0,15.0,29.0,13.0
2020-07-10 01:39:00,150.0,19.78,-2.0,15.0,29.0,7.0
2020-07-10 01:40:00,150.0,19.78,21.0,15.0,29.0,6.0
2020-07-10 01:41:00,150.0,19.78,23.0,15.0,29.0,10.0
2020-07-10 01:42:00,150.0,19.78,19.0,15.0,29.0,16.0
2020-07-10 01:43:00,150.0,19.78,14.0,15.0,29.0,1.0
2020-07-10 01:44:00,150.0,19.78,18.0,15.0,29.0,9.0
2020-07-10 01:45:00,150.0,19.78,9.0,15.0,29.0,15.0
2020-07-10 01:46:00,150.0,19.78,17.0,15.0,29.0,21.0
2020-07-10 01:47:00,151.0,20.33,16.0,15.0,29.0,7.0
2020-07-10 01:48:00,151.0,20.33,13.0,15.0,29.0,5.0
2020-07-10 01:49:00,151.0,20.33,4.0,15.0,29.0,14.0
2020-07-10 01:50:00,151.0,20.33,19.0,15.0,29.0,1.0
2020-07-10 01:51:00,151.0,20.33,1.0,15.0,29.0,14.0
2020-07-10 01:52:00,151.0,20.33,13.0,15.0,29.0,14.0
2020-07-10 01:53:00,151.0,20.33,31.0,15.0,29.0,17.0
2020-07-10 01:54:00,151.0,20.33,28.0,15.0,29.0,7.0
2020-07-10 01:55:00,151.0,20.33,-1.0,15.0,29.0,14.0
2020-07-10 01:56:00,151.0,20.33,14.0,15.0,29.0,14.0
2020-07-10 01:57:00,151.0,20.33,0.0,15.0,29.0,14.0
2020-07-10 01:58:00,151.0,20.33,19.0,15.0,29.0,10.0
2020-07-10 01:59:00,151.0,20.33,5.0,15.0,29.0,2.0
2020-07-10 02:00:00,151.0,20.33,14.0,15.0,29.0,13.0
2020-07-10 02:01:00,151.0,20.33,6.0,15.0,29.0,13.0
2020-07-10 02:02:00,152.0,20.61,20.0,15.0,29.0,2.0
2020-07-10 02:03:00,152.0,20.61,7.0,15.0,29.0,16.0
2020-07-10 02:04:00,152.0,20.61,21.0,15.0,29.0,8.0
2020-07-10 02:05:00,152.0,20.61,16.0,15.0,29.0,7.0
2020-07-10 02:06:00,152.0,20.61,13.0,15.0,29.0,1.0
2020-07-10 02:07:00,152.0,20.61,20.0,15.0,29.0,6.0
2020-07-10 02:08:00,152.0,20.61,13.0,15.0,29.0,-1.0
2020-07-10 02:09:00,152.0,20.61,-3.0,15.0,29.0,8.0
2020-07-10 02:10:00,152.0,20.61,10.0,15.0,29.0,6.0
2020-07-10 02:11:00,152.0,20.61,-4.0,15.0,29.0,14.0
2020-07-10 02:12:00,152.0,20.61,8.0,15.0,29.0,22.0
2020-07-10 02:13:00,152.0,20.61,14.0,15.0,29.0,0.0
2020-07-10 02:14:00,152.0,20.61,18.0,15.0,29.0,15.0
2020-07-10 02:15:00,152.0,20.61,14.0,15.0,29.0,4.0
2020-07-10 02:16:00,152.0,20.61,19.0,15.0,29.0,18.0
2020-07-10 02:17:00,153.0,20.74,1.0,15.0,29.0,10.0
2020-07-10 02:18:00,153.0,20.74,-5.0,15.0,29.0,13.0
