time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-10 02:19:00,153.0,20.74,17.0,15.0,29.0,15.0
2020-07-10 02:20:00,153.0,20.74,13.0,15.0,29.0,17.0
2020-07-10 02:21:00,153.0,20.74,12.0,15.0,29.0,12.0
2020-07-10 02:22:00,153.0,20.74,16.0,15.0,29.0,11.0
2020-07-10 02:23:00,153.0,20.74,11.0,15.0,29.0,12.0
2020-07-10 02:24:00,153.0,20.74,14.0,15.0,29.0,0.0
2020-07-10 02:25:00,153.0,20.74,19.0,15.0,29.0,10.0
2020-07-10 02:26:00,153.0,20.74,6.0,15.0,29.0,9.0
2020-07-10 02:27:00,153.0,20.74,6.0,15.0,29.0,12.0
2020-07-10 02:28:00,153.0,20.74,7.0,15.0,29.0,10.0
2020-07-10 02:29:00,153.0,20.74,6.0,15.0,29.0,14.0
2020-07-10 02:30:00,153.0,20.74,7.0,15.0,29.0,8.0
2020-07-10 02:31:00,153.0,20.74,15.0,15.0,29.0,12.0
2020-07-10 02:32:00,169.0,21.78,13.0,15.0,29.0,11.0
2020-07-10 02:33:00,169.0,21.78,11.0,15.0,29.0,4.0
2020-07-10 02:34:00,169.0,21.78,14.0,15.0,29.0,9.0
2020-07-10 02:35:00,169.0,21.78,17.0,15.0,29.0,20.0
2020-07-10 02:36:00,169.0,21.78,18.0,15.0,29.0,8.0
2020-07-10 02:37:00,169.0,21.78,16.0,15.0,29.0,15.0
2020-07-10 02:38:00,169.0,21.78,4.0,15.0,29.0,2.0
2020-07-10 02:39:00,169.0,21.78,17.0,15.0,29.0,15.0
2020-07-10 02:40:00,169.0,21.78,8.0,15.0,29.0,0.0
2020-07-10 02:41:00,169.0,21.78,29.0,15.0,29.0,16.0
2020-07-10 02:42:00,169.0,21.78,12.0,15.0,29.0,13.0
2020-07-10 02:43:00,169.0,21.78,31.0,15.0,29.0,13.0
2020-07-10 02:44:00,169.0,21.78,12.0,15.0,29.0,3.0
2020-07-10 02:45:00,169.0,21.78,16.0,15.0,29.0,1.0
2020-07-10 02:46:00,169.0,21.78,-6.0,15.0,29.0,1.0
2020-07-10 02:47:00,192.0,21.73,24.0,15.0,29.0,21.0
2020-07-10 02:48:00,192.0,21.73,25.0,15.0,29.0,14.0
2020-07-10 02:49:00,192.0,21.73,11.0,15.0,29.0,5.0
2020-07-10 02:50:00,192.0,21.73,2.0,15.0,29.0,0.0
2020-07-10 02:51:00,192.0,21.73,15.0,15.0,29.0,14.0
2020-07-10 02:52:00,192.0,21.73,22.0,15.0,29.0,17.0
2020-07-10 02:53:00,192.0,21.73,0.0,15.0,29.0,13.0
2020-07-10 02:54:00,192.0,21.73,19.0,15.0,29.0,0.0
2020-07-10 02:55:00,192.0,21.73,20.0,15.0,29.0,14.0
2020-07-10 02:56:00,192.0,21.73,22.0,15.0,29.0,14.0
2020-07-10 02:57:00,192.0,21.73,15.0,15.0,29.0,14.0
2020-07-10 02:58:00,192.0,21.73,22.0,15.0,29.0,17.0
2020-07-10 02:59:00,192.0,21.73,7.0,15.0,29.0,-1.0
2020-07-10 03:00:00,192.0,21.73,3.0,15.0,29.0,20.0
2020-07-10 03:01:00,192.0,21.73,16.0,15.0,29.0,11.0
2020-07-10 03:02:00,248.0,21.72,-1.0,15.0,29.0,14.0
2020-07-10 03:03:00,248.0,21.72,0.0,15.0,29.0,1.0
2020-07-10 03:04:00,248.0,21.72,11.0,15.0,29.0,7.0
2020-07-10 03:05:00,248.0,21.72,7.0,15.0,29.0,5.0
2020-07-10 03:06:00,248.0,21.72,14.0,15.0,29.0,17.0
2020-07-10 03:07:00,248.0,21.72,18.0,15.0,29.0,-1.0
2020-07-10 03:08:00,248.0,21.72,6.0,15.0,29.0,14.0
2020-07-10 03:09:00,248.0,21.72,12.0,15.0,29.0,2.0
2020-07-10 03:10:00,248.0,21.72,6.0,15.0,29.0,11.0
2020-07-10 03:11:00,248.0,21.72,18.0,15.0,29.0,11.0
2020-07-10 03:12:00,248.0,21.72,8.0,15.0,29.0,9.0
2020-07-10 03:13:00,248.0,21.72,32.0,15.0,29.0,6.0
2020-07-10 03:14:00,248.0,21.72,7.0,15.0,29.0,14.0
2020-07-10 03:15:00,248.0,21.72,13.0,15.0,29.0,15.0
2020-07-10 03:16:00,248.0,21.72,21.0,15.0,29.0,22.0
2020-07-10 03:17:00,446.0,21.74,15.0,15.0,29.0,13.0
2020-07-10 03:18:00,446.0,21.74,-2.0,15.0,29.0,6.0
2020-07-10 03:19:00,446.0,21.74,20.0,15.0,29.0,10.0
2020-07-10 03:20:00,446.0,21.74,10.0,15.0,29.0,3.0
2020-07-10 03:21:00,446.0,21.74,-6.0,15.0,29.0,18.0
2020-07-10 03:22:00,446.0,21.74,19.0,15.0,29.0,12.0
2020-07-10 03:23:00,446.0,21.74,-4.0,15.0,29.0,13.0
2020-07-10 03:24:00,446.0,21.74,21.0,15.0,29.0,14.0
2020-07-10 03:25:00,446.0,21.74,7.0,15.0,29.0,-1.0
2020-07-10 03:26:00,446.0,21.74,17.0,15.0,29.0,17.0
2020-07-10 03:27:00,446.0,21.74,17.0,15.0,29.0,20.0
2020-07-10 03:28:00,446.0,21.74,14.0,15.0,29.0,8.0
2020-07-10 03:29:00,446.0,21.74,24.0,15.0,29.0,11.0
2020-07-10 03:30:00,446.0,21.74,16.0,15.0,29.0,18.0
2020-07-10 03:31:00,446.0,21.74,13.0,15.0,29.0,3.0
2020-07-10 03:32:00,557.0,21.69,11.0,15.0,29.0,14.0
2020-07-10 03:33:00,557.0,21.69,18.0,15.0,29.0,13.0
2020-07-10 03:34:00,557.0,21.69,15.0,15.0,29.0,7.0
2020-07-10 03:35:00,557.0,21.69,14.0,15.0,29.0,11.0
2020-07-10 03:36:00,557.0,21.69,20.0,15.0,29.0,9.0
2020-07-10 03:37:00,557.0,21.69,0.0,15.0,29.0,11.0
2020-07-10 03:38:00,557.0,21.69,15.0,15.0,29.0,13.0
2020-07-10 03:39:00,557.0,21.69,16.0,15.0,29.0,14.0
2020-07-10 03:40:00,557.0,21.69,18.0,15.0,29.0,2.0
2020-07-10 03:41:00,557.0,21.69,16.0,15.0,29.0,14.0
2020-07-10 03:42:00,557.0,21.69,16.0,15.0,29.0,-1.0
2020-07-10 03:43:00,557.0,21.69,18.0,15.0,29.0,12.0
2020-07-10 03:44:00,557.0,21.69,19.0,15.0,29.0,15.0
2020-07-10 03:45:00,557.0,21.69,13.0,15.0,29.0,6.0
2020-07-10 03:46:00,557.0,21.69,15.0,15.0,29.0,20.0
2020-07-10 03:47:00,839.0,21.62,-3.0,15.0,29.0,5.0
2020-07-10 03:48:00,839.0,21.62,11.0,15.0,29.0,18.0
2020-07-10 03:49:00,839.0,21.62,-1.0,15.0,29.0,7.0
2020-07-10 03:50:00,839.0,21.62,3.0,15.0,29.0,18.0
2020-07-10 03:51:00,839.0,21.62,1.0,15.0,29.0,13.0
2020-07-10 03:52:00,839.0,21.62,16.0,15.0,29.0,12.0
2020-07-10 03:53:00,839.0,21.62,14.0,15.0,29.0,12.0
2020-07-10 03:54:00,839.0,21.62,6.0,15.0,29.0,8.0
2020-07-10 03:55:00,839.0,21.62,27.0,15.0,29.0,4.0
2020-07-10 03:56:00,839.0,21.62,23.0,15.0,29.0,13.0
2020-07-10 03:57:00,839.0,21.62,-8.0,15.0,29.0,5.0
2020-07-10 03:58:00,839.0,21.62,9.0,15.0,29.0,16.0
2020-07-10 03:59:00,839.0,21.62,15.0,15.0,29.0,19.0
2020-07-10 04:00:00,839.0,21.62,23.0,15.0,29.0,14.0
2020-07-10 04:01:00,839.0,21.62,12.0,15.0,29.0,12.0
2020-07-10 04:02:00,151.0,21.6,32.0,15.0,29.0,10.0
2020-07-10 04:03:00,151.0,21.6,21.0,15.0,29.0,10.0
2020-07-10 04:04:00,151.0,21.6,6.0,15.0,29.0,5.0
2020-07-10 04:05:00,151.0,21.6,16.0,15.0,29.0,13.0
2020-07-10 04:06:00,151.0,21.6,13.0,15.0,29.0,26.0
2020-07-10 04:07:00,151.0,21.6,16.0,15.0,29.0,13.0
2020-07-10 04:08:00,151.0,21.6,-4.0,15.0,29.0,4.0
2020-07-10 04:09:00,151.0,21.6,0.0,15.0,29.0,7.0
2020-07-10 04:10:00,151.0,21.6,1.0,15.0,29.0,13.0
2020-07-10 04:11:00,151.0,21.6,21.0,15.0,29.0,7.0
2020-07-10 04:12:00,151.0,21.6,11.0,15.0,29.0,8.0
2020-07-10 04:13:00,151.0,21.6,20.0,15.0,29.0,13.0
2020-07-10 04:14:00,151.0,21.6,1.0,15.0,29.0,3.0
2020-07-10 04:15:00,151.0,21.6,8.0,15.0,29.0,11.0
2020-07-10 04:16:00,151.0,21.6,1.0,15.0,29.0,13.0
2020-07-10 04:17:00,152.0,21.9,14.0,15.0,29.0,15.0
2020-07-10 04:18:00,152.0,21.9,-11.0,15.0,29.0,5.0
2020-07-10 04:19:00,152.0,21.9,27.0,15.0,29.0,11.0
2020-07-10 04:20:00,152.0,21.9,9.0,15.0,29.0,14.0
2020-07-10 04:21:00,152.0,21.9,15.0,15.0,29.0,11.0
2020-07-10 04:22:00,152.0,21.9,27.0,15.0,29.0,15.0
2020-07-10 04:23:00,152.0,21.9,20.0,15.0,29.0,10.0
2020-07-10 04:24:00,152.0,21.9,-1.0,15.0,29.0,1.0
2020-07-10 04:25:00,152.0,21.9,17.0,15.0,29.0,12.0
2020-07-10 04:26:00,152.0,21.9,4.0,15.0,29.0,17.0
2020-07-10 04:27:00,152.0,21.9,9.0,15.0,29.0,9.0
2020-07-10 04:28:00,152.0,21.9,13.0,15.0,29.0,8.0
2020-07-10 04:29:00,152.0,21.9,-8.0,15.0,29.0,4.0
2020-07-10 04:30:00,152.0,21.9,21.0,15.0,29.0,17.0
2020-07-10 04:31:00,152.0,21.9,-3.0,15.0,29.0,11.0
2020-07-10 04:32:00,151.0,22.57,-1.0,15.0,29.0,6.0
2020-07-10 04:33:00,151.0,22.57,14.0,15.0,29.0,8.0
2020-07-10 04:34:00,151.0,22.57,13.0,15.0,29.0,22.0
2020-07-10 04:35:00,151.0,22.57,21.0,15.0,29.0,14.0
2020-07-10 04:36:00,151.0,22.57,24.0,15.0,29.0,1.0
2020-07-10 04:37:00,151.0,22.57,14.0,15.0,29.0,13.0
2020-07-10 04:38:00,151.0,22.57,22.0,15.0,29.0,3.0
2020-07-10 04:39:00,151.0,22.57,31.0,15.0,29.0,17.0
2020-07-10 04:40:00,151.0,22.57,9.0,15.0,29.0,11.0
2020-07-10 04:41:00,151.0,22.57,2.0,15.0,29.0,16.0
2020-07-10 04:42:00,151.0,22.57,16.0,15.0,29.0,9.0
2020-07-10 04:43:00,151.0,22.57,19.0,15.0,29.0,0.0
2020-07-10 04:44:00,151.0,22.57,21.0,15.0,29.0,7.0
2020-07-10 04:45:00,151.0,22.57,13.0,15.0,29.0,12.0
2020-07-10 04:46:00,151.0,22.57,3.0,15.0,29.0,0.0
2020-07-10 04:47:00,151.0,22.73,16.0,15.0,29.0,-1.0
2020-07-10 04:48:00,151.0,22.73,-7.0,15.0,29.0,11.0
2020-07-10 04:49:00,151.0,22.73,13.0,15.0,29.0,17.0
2020-07-10 04:50:00,151.0,22.73,22.0,15.0,29.0,6.0
2020-07-10 04:51:00,151.0,22.73,13.0,15.0,29.0,13.0
2020-07-10 04:52:00,151.0,22.73,17.0,15.0,29.0,12.0
2020-07-10 04:53:00,151.0,22.73,0.0,15.0,29.0,14.0
2020-07-10 04:54:00,151.0,22.73,14.0,15.0,29.0,13.0
2020-07-10 04:55:00,151.0,22.73,18.0,15.0,29.0,17.0
2020-07-10 04:56:00,151.0,22.73,15.0,15.0,29.0,19.0
2020-07-10 04:57:00,151.0,22.73,19.0,15.0,29.0,5.0
2020-07-10 04:58:00,151.0,22.73,21.0,15.0,29.0,16.0
2020-07-10 04:59:00,151.0,22.73,15.0,15.0,29.0,13.0
2020-07-10 05:00:00,151.0,22.73,25.0,15.0,29.0,24.0
2020-07-10 05:01:00,151.0,22.73,6.0,15.0,29.0,11.0
2020-07-10 05:02:00,151.0,23.15,16.0,15.0,29.0,4.0
2020-07-10 05:03:00,151.0,23.15,24.0,15.0,29.0,14.0
2020-07-10 05:04:00,151.0,23.15,16.0,15.0,29.0,10.0
2020-07-10 05:05:00,151.0,23.15,-7.0,15.0,29.0,20.0
2020-07-10 05:06:00,151.0,23.15,15.0,15.0,29.0,14.0
2020-07-10 05:07:00,151.0,23.15,33.0,15.0,29.0,14.0
2020-07-10 05:08:00,151.0,23.15,6.0,15.0,29.0,15.0
2020-07-10 05:09:00,151.0,23.15,17.0,15.0,29.0,0.0
2020-07-10 05:10:00,151.0,23.15,13.0,15.0,29.0,14.0
2020-07-10 05:11:00,151.0,23.15,3.0,15.0,29.0,20.0
2020-07-10 05:12:00,151.0,23.15,14.0,15.0,29.0,-5.0
2020-07-10 05:13:00,151.0,23.15,5.0,15.0,29.0,17.0
2020-07-10 05:14:00,151.0,23.15,0.0,15.0,29.0,16.0
2020-07-10 05:15:00,151.0,23.15,28.0,15.0,29.0,10.0
2020-07-10 05:16:00,151.0,23.15,3.0,15.0,29.0,4.0
2020-07-10 05:17:00,152.0,23.2,12.0,15.0,29.0,16.0
2020-07-10 05:18:00,152.0,23.2,-2.0,15.0,29.0,17.0
2020-07-10 05:19:00,152.0,23.2,16.0,15.0,29.0,8.0
2020-07-10 05:20:00,152.0,23.2,-1.0,15.0,29.0,6.0
2020-07-10 05:21:00,152.0,23.2,-3.0,15.0,29.0,7.0
2020-07-10 05:22:00,152.0,23.2,20.0,15.0,29.0,11.0
2020-07-10 05:23:00,152.0,23.2,23.0,15.0,29.0,5.0
2020-07-10 05:24:00,152.0,23.2,-1.0,15.0,29.0,14.0
2020-07-10 05:25:00,152.0,23.2,1.0,15.0,29.0,11.0
2020-07-10 05:26:00,152.0,23.2,20.0,15.0,29.0,9.0
2020-07-10 05:27:00,152.0,23.2,-3.0,15.0,29.0,12.0
2020-07-10 05:28:00,152.0,23.2,26.0,15.0,29.0,10.0
2020-07-10 05:29:00,152.0,23.2,-2.0,15.0,29.0,12.0
2020-07-10 05:30:00,152.0,23.2,19.0,15.0,29.0,6.0
2020-07-10 05:31:00,152.0,23.2,36.0,15.0,29.0,9.0
2020-07-10 05:32:00,152.0,24.52,-2.0,15.0,29.0,7.0
2020-07-10 05:33:00,152.0,24.52,30.0,15.0,29.0,5.0
2020-07-10 05:34:00,152.0,24.52,26.0,15.0,29.0,3.0
2020-07-10 05:35:00,152.0,24.52,2.0,15.0,29.0,11.0
2020-07-10 05:36:00,152.0,24.52,39.0,15.0,29.0,14.0
2020-07-10 05:37:00,152.0,24.52,4.0,15.0,29.0,10.0
2020-07-10 05:38:00,152.0,24.52,16.0,15.0,29.0,11.0
2020-07-10 05:39:00,152.0,24.52,10.0,15.0,29.0,-4.0
2020-07-10 05:40:00,152.0,24.52,12.0,15.0,29.0,6.0
2020-07-10 05:41:00,152.0,24.52,20.0,15.0,29.0,16.0
2020-07-10 05:42:00,152.0,24.52,16.0,15.0,29.0,8.0
2020-07-10 05:43:00,152.0,24.52,13.0,15.0,29.0,15.0
2020-07-10 05:44:00,152.0,24.52,12.0,15.0,29.0,10.0
2020-07-10 05:45:00,152.0,24.52,4.0,15.0,29.0,1.0
2020-07-10 05:46:00,152.0,24.52,1.0,15.0,29.0,15.0
2020-07-10 05:47:00,153.0,26.16,1.0,15.0,29.0,13.0
2020-07-10 05:48:00,153.0,26.16,16.0,15.0,29.0,4.0
2020-07-10 05:49:00,153.0,26.16,14.0,15.0,29.0,7.0
2020-07-10 05:50:00,153.0,26.16,9.0,15.0,29.0,12.0
2020-07-10 05:51:00,153.0,26.16,3.0,15.0,29.0,20.0
2020-07-10 05:52:00,153.0,26.16,18.0,15.0,29.0,9.0
2020-07-10 05:53:00,153.0,26.16,20.0,15.0,29.0,7.0
2020-07-10 05:54:00,153.0,26.16,0.0,15.0,29.0,2.0
2020-07-10 05:55:00,153.0,26.16,6.0,15.0,29.0,14.0
2020-07-10 05:56:00,153.0,26.16,21.0,15.0,29.0,19.0
2020-07-10 05:57:00,153.0,26.16,22.0,15.0,29.0,20.0
2020-07-10 05:58:00,153.0,26.16,21.0,15.0,29.0,3.0
2020-07-10 05:59:00,153.0,26.16,14.0,15.0,29.0,20.0
2020-07-10 06:00:00,153.0,26.16,22.0,15.0,29.0,3.0
2020-07-10 06:01:00,153.0,26.16,21.0,15.0,29.0,0.0
2020-07-10 06:02:00,153.0,26.56,-10.0,15.0,29.0,16.0
2020-07-10 06:03:00,153.0,26.56,-2.0,15.0,29.0,12.0
2020-07-10 06:04:00,153.0,26.56,4.0,15.0,29.0,8.0
2020-07-10 06:05:00,153.0,26.56,19.0,15.0,29.0,9.0
2020-07-10 06:06:00,153.0,26.56,16.0,15.0,29.0,10.0
2020-07-10 06:07:00,153.0,26.56,12.0,15.0,29.0,12.0
2020-07-10 06:08:00,153.0,26.56,12.0,15.0,29.0,9.0
2020-07-10 06:09:00,153.0,26.56,18.0,15.0,29.0,13.0
2020-07-10 06:10:00,153.0,26.56,17.0,15.0,29.0,1.0
2020-07-10 06:11:00,153.0,26.56,11.0,15.0,29.0,10.0
2020-07-10 06:12:00,153.0,26.56,-11.0,15.0,29.0,18.0
2020-07-10 06:13:00,153.0,26.56,4.0,15.0,29.0,11.0
2020-07-10 06:14:00,153.0,26.56,3.0,15.0,29.0,11.0
2020-07-10 06:15:00,153.0,26.56,15.0,15.0,29.0,3.0
2020-07-10 06:16:00,153.0,26.56,10.0,15.0,29.0,13.0
2020-07-10 06:17:00,153.0,26.81,19.0,15.0,29.0,9.0
2020-07-10 06:18:00,153.0,26.81,16.0,15.0,29.0,9.0
2020-07-10 06:19:00,153.0,26.81,23.0,15.0,29.0,18.0
2020-07-10 06:20:00,153.0,26.81,19.0,15.0,29.0,22.0
2020-07-10 06:21:00,153.0,26.81,0.0,15.0,29.0,16.0
2020-07-10 06:22:00,153.0,26.81,4.0,15.0,29.0,13.0
2020-07-10 06:23:00,153.0,26.81,25.0,15.0,29.0,5.0
2020-07-10 06:24:00,153.0,26.81,7.0,15.0,29.0,-1.0
2020-07-10 06:25:00,153.0,26.81,18.0,15.0,29.0,15.0
2020-07-10 06:26:00,153.0,26.81,18.0,15.0,29.0,10.0
2020-07-10 06:27:00,153.0,26.81,22.0,15.0,29.0,11.0
2020-07-10 06:28:00,153.0,26.81,-6.0,15.0,29.0,6.0
2020-07-10 06:29:00,153.0,26.81,28.0,15.0,29.0,0.0
2020-07-10 06:30:00,153.0,26.81,-13.0,15.0,29.0,14.0
2020-07-10 06:31:00,153.0,26.81,-7.0,15.0,29.0,4.0
2020-07-10 06:32:00,153.0,26.58,260.0,15.0,29.0,-3.0
2020-07-10 06:33:00,153.0,26.58,258.0,15.0,29.0,16.0
2020-07-10 06:34:00,153.0,26.58,267.0,15.0,29.0,8.0
2020-07-10 06:35:00,153.0,26.58,269.0,15.0,29.0,11.0
2020-07-10 06:36:00,153.0,26.58,253.0,15.0,29.0,12.0
2020-07-10 06:37:00,153.0,26.58,256.0,15.0,29.0,10.0
2020-07-10 06:38:00,153.0,26.58,266.0,15.0,29.0,15.0
2020-07-10 06:39:00,153.0,26.58,248.0,15.0,29.0,-4.0
2020-07-10 06:40:00,153.0,26.58,260.0,15.0,29.0,12.0
2020-07-10 06:41:00,153.0,26.58,260.0,15.0,29.0,9.0
2020-07-10 06:42:00,153.0,26.58,255.0,15.0,29.0,15.0
2020-07-10 06:43:00,153.0,26.58,271.0,15.0,29.0,20.0
2020-07-10 06:44:00,153.0,26.58,273.0,15.0,29.0,1.0
2020-07-10 06:45:00,153.0,26.58,259.0,15.0,29.0,9.0
2020-07-10 06:46:00,153.0,26.58,260.0,15.0,29.0,11.0
2020-07-10 06:47:00,153.0,27.12,264.0,15.0,29.0,10.0
2020-07-10 06:48:00,153.0,27.12,256.0,15.0,29.0,10.0
2020-07-10 06:49:00,153.0,27.12,263.0,15.0,29.0,10.0
2020-07-10 06:50:00,153.0,27.12,263.0,15.0,29.0,10.0
2020-07-10 06:51:00,153.0,27.12,258.0,15.0,29.0,19.0
2020-07-10 06:52:00,153.0,27.12,249.0,15.0,29.0,9.0
2020-07-10 06:53:00,153.0,27.12,259.0,15.0,29.0,11.0
2020-07-10 06:54:00,153.0,27.12,260.0,15.0,29.0,15.0
2020-07-10 06:55:00,153.0,27.12,260.0,15.0,29.0,13.0
2020-07-10 06:56:00,153.0,27.12,265.0,15.0,29.0,15.0
2020-07-10 06:57:00,153.0,27.12,247.0,15.0,29.0,12.0
2020-07-10 06:58:00,153.0,27.12,265.0,15.0,29.0,15.0
2020-07-10 06:59:00,153.0,27.12,244.0,15.0,29.0,16.0
2020-07-10 07:00:00,153.0,27.12,260.0,21.0,24.0,-4.0
2020-07-10 07:01:00,153.0,27.12,259.0,21.0,24.0,1.0
2020-07-10 07:02:00,152.0,25.49,257.0,21.0,24.0,15.0
2020-07-10 07:03:00,152.0,25.49,265.0,21.0,24.0,-3.0
2020-07-10 07:04:00,152.0,25.49,266.0,21.0,24.0,15.0
2020-07-10 07:05:00,152.0,25.49,261.0,21.0,24.0,10.0
2020-07-10 07:06:00,152.0,25.49,264.0,21.0,24.0,15.0
2020-07-10 07:07:00,152.0,25.49,262.0,21.0,24.0,13.0
2020-07-10 07:08:00,152.0,25.49,274.0,21.0,24.0,13.0
2020-07-10 07:09:00,152.0,25.49,263.0,21.0,24.0,15.0
2020-07-10 07:10:00,152.0,25.49,259.0,21.0,24.0,14.0
2020-07-10 07:11:00,152.0,25.49,267.0,21.0,24.0,3.0
2020-07-10 07:12:00,152.0,25.49,262.0,21.0,24.0,9.0
2020-07-10 07:13:00,152.0,25.49,258.0,21.0,24.0,12.0
2020-07-10 07:14:00,152.0,25.49,258.0,21.0,24.0,14.0
2020-07-10 07:15:00,152.0,25.49,266.0,21.0,24.0,3.0
2020-07-10 07:16:00,152.0,25.49,256.0,21.0,24.0,-3.0
2020-07-10 07:17:00,152.0,25.37,148.0,21.0,24.0,9.0
2020-07-10 07:18:00,152.0,25.37,133.0,21.0,24.0,15.0
2020-07-10 07:19:00,152.0,25.37,137.0,21.0,24.0,11.0
2020-07-10 07:20:00,152.0,25.37,149.0,21.0,24.0,15.0
2020-07-10 07:21:00,152.0,25.37,139.0,21.0,24.0,16.0
2020-07-10 07:22:00,152.0,25.37,126.0,21.0,24.0,16.0
2020-07-10 07:23:00,152.0,25.37,124.0,21.0,24.0,14.0
2020-07-10 07:24:00,152.0,25.37,146.0,21.0,24.0,7.0
2020-07-10 07:25:00,152.0,25.37,138.0,21.0,24.0,0.0
2020-07-10 07:26:00,152.0,25.37,133.0,21.0,24.0,-5.0
2020-07-10 07:27:00,152.0,25.37,149.0,21.0,24.0,2.0
2020-07-10 07:28:00,152.0,25.37,131.0,21.0,24.0,17.0
2020-07-10 07:29:00,152.0,25.37,141.0,21.0,24.0,16.0
2020-07-10 07:30:00,152.0,25.37,135.0,21.0,24.0,14.0
2020-07-10 07:31:00,152.0,25.37,145.0,21.0,24.0,8.0
2020-07-10 07:32:00,152.0,24.39,127.0,21.0,24.0,11.0
2020-07-10 07:33:00,152.0,24.39,145.0,21.0,24.0,3.0
2020-07-10 07:34:00,152.0,24.39,140.0,21.0,24.0,6.0
2020-07-10 07:35:00,152.0,24.39,144.0,21.0,24.0,17.0
2020-07-10 07:36:00,152.0,24.39,144.0,21.0,24.0,14.0
2020-07-10 07:37:00,152.0,24.39,147.0,21.0,24.0,-6.0
2020-07-10 07:38:00,152.0,24.39,137.0,21.0,24.0,16.0
2020-07-10 07:39:00,152.0,24.39,125.0,21.0,24.0,13.0
2020-07-10 07:40:00,152.0,24.39,145.0,21.0,24.0,10.0
2020-07-10 07:41:00,152.0,24.39,142.0,21.0,24.0,7.0
2020-07-10 07:42:00,152.0,24.39,132.0,21.0,24.0,0.0
2020-07-10 07:43:00,152.0,24.39,150.0,21.0,24.0,5.0
2020-07-10 07:44:00,152.0,24.39,111.0,21.0,24.0,6.0
2020-07-10 07:45:00,152.0,24.39,130.0,21.0,24.0,16.0
2020-07-10 07:46:00,152.0,24.39,119.0,21.0,24.0,15.0
2020-07-10 07:47:00,152.0,20.15,153.0,21.0,24.0,18.0
2020-07-10 07:48:00,152.0,20.15,146.0,21.0,24.0,16.0
2020-07-10 07:49:00,152.0,20.15,145.0,21.0,24.0,13.0
2020-07-10 07:50:00,152.0,20.15,150.0,21.0,24.0,11.0
2020-07-10 07:51:00,152.0,20.15,140.0,21.0,24.0,4.0
2020-07-10 07:52:00,152.0,20.15,136.0,21.0,24.0,13.0
2020-07-10 07:53:00,152.0,20.15,144.0,21.0,24.0,1.0
2020-07-10 07:54:00,152.0,20.15,138.0,21.0,24.0,11.0
2020-07-10 07:55:00,152.0,20.15,134.0,21.0,24.0,9.0
2020-07-10 07:56:00,152.0,20.15,145.0,21.0,24.0,10.0
2020-07-10 07:57:00,152.0,20.15,122.0,21.0,24.0,4.0
2020-07-10 07:58:00,152.0,20.15,142.0,21.0,24.0,14.0
2020-07-10 07:59:00,152.0,20.15,143.0,21.0,24.0,13.0
2020-07-10 08:00:00,152.0,20.15,142.0,21.0,24.0,3.0
2020-07-10 08:01:00,152.0,20.15,127.0,21.0,24.0,15.0
2020-07-10 08:02:00,150.0,19.25,15.0,21.0,24.0,6.0
2020-07-10 08:03:00,150.0,19.25,9.0,21.0,24.0,1.0
2020-07-10 08:04:00,150.0,19.25,10.0,21.0,24.0,10.0
2020-07-10 08:05:00,150.0,19.25,20.0,21.0,24.0,2.0
2020-07-10 08:06:00,150.0,19.25,23.0,21.0,24.0,6.0
2020-07-10 08:07:00,150.0,19.25,11.0,21.0,24.0,20.0
2020-07-10 08:08:00,150.0,19.25,17.0,21.0,24.0,-1.0
2020-07-10 08:09:00,150.0,19.25,10.0,21.0,24.0,18.0
2020-07-10 08:10:00,150.0,19.25,4.0,21.0,24.0,16.0
2020-07-10 08:11:00,150.0,19.25,14.0,21.0,24.0,8.0
2020-07-10 08:12:00,150.0,19.25,16.0,21.0,24.0,16.0
2020-07-10 08:13:00,150.0,19.25,-5.0,21.0,24.0,14.0
2020-07-10 08:14:00,150.0,19.25,10.0,21.0,24.0,22.0
2020-07-10 08:15:00,150.0,19.25,0.0,21.0,24.0,10.0
2020-07-10 08:16:00,150.0,19.25,21.0,21.0,24.0,15.0
2020-07-10 08:17:00,164.0,16.76,18.0,21.0,24.0,13.0
2020-07-10 08:18:00,164.0,16.76,13.0,21.0,24.0,17.0
2020-07-10 08:19:00,164.0,16.76,0.0,21.0,24.0,-5.0
2020-07-10 08:20:00,164.0,16.76,13.0,21.0,24.0,-2.0
2020-07-10 08:21:00,164.0,16.76,26.0,21.0,24.0,24.0
2020-07-10 08:22:00,164.0,16.76,16.0,21.0,24.0,16.0
2020-07-10 08:23:00,164.0,16.76,20.0,21.0,24.0,8.0
2020-07-10 08:24:00,164.0,16.76,2.0,21.0,24.0,15.0
2020-07-10 08:25:00,164.0,16.76,10.0,21.0,24.0,0.0
2020-07-10 08:26:00,164.0,16.76,14.0,21.0,24.0,20.0
2020-07-10 08:27:00,164.0,16.76,3.0,21.0,24.0,15.0
2020-07-10 08:28:00,164.0,16.76,20.0,21.0,24.0,11.0
2020-07-10 08:29:00,164.0,16.76,7.0,21.0,24.0,8.0
2020-07-10 08:30:00,164.0,16.76,23.0,21.0,24.0,6.0
2020-07-10 08:31:00,164.0,16.76,20.0,21.0,24.0,25.0
2020-07-10 08:32:00,492.0,16.64,18.0,21.0,24.0,14.0
2020-07-10 08:33:00,492.0,16.64,24.0,21.0,24.0,9.0
2020-07-10 08:34:00,492.0,16.64,5.0,21.0,24.0,18.0
2020-07-10 08:35:00,492.0,16.64,18.0,21.0,24.0,6.0
2020-07-10 08:36:00,492.0,16.64,18.0,21.0,24.0,12.0
2020-07-10 08:37:00,492.0,16.64,15.0,21.0,24.0,6.0
2020-07-10 08:38:00,492.0,16.64,0.0,21.0,24.0,1.0
2020-07-10 08:39:00,492.0,16.64,23.0,21.0,24.0,16.0
2020-07-10 08:40:00,492.0,16.64,24.0,21.0,24.0,3.0
2020-07-10 08:41:00,492.0,16.64,5.0,21.0,24.0,1.0
2020-07-10 08:42:00,492.0,16.64,2.0,21.0,24.0,5.0
2020-07-10 08:43:00,492.0,16.64,17.0,21.0,24.0,15.0
2020-07-10 08:44:00,492.0,16.64,10.0,21.0,24.0,16.0
2020-07-10 08:45:00,492.0,16.64,24.0,21.0,24.0,10.0
2020-07-10 08:46:00,492.0,16.64,16.0,21.0,24.0,13.0
2020-07-10 08:47:00,551.0,16.67,15.0,21.0,24.0,9.0
2020-07-10 08:48:00,551.0,16.67,20.0,21.0,24.0,11.0
2020-07-10 08:49:00,551.0,16.67,10.0,21.0,24.0,12.0
2020-07-10 08:50:00,551.0,16.67,16.0,21.0,24.0,13.0
2020-07-10 08:51:00,551.0,16.67,18.0,21.0,24.0,7.0
2020-07-10 08:52:00,551.0,16.67,-3.0,21.0,24.0,16.0
2020-07-10 08:53:00,551.0,16.67,10.0,21.0,24.0,18.0
2020-07-10 08:54:00,551.0,16.67,19.0,21.0,24.0,22.0
2020-07-10 08:55:00,551.0,16.67,9.0,21.0,24.0,12.0
2020-07-10 08:56:00,551.0,16.67,15.0,21.0,24.0,8.0
2020-07-10 08:57:00,551.0,16.67,5.0,21.0,24.0,16.0
2020-07-10 08:58:00,551.0,16.67,11.0,21.0,24.0,8.0
2020-07-10 08:59:00,551.0,16.67,11.0,21.0,24.0,2.0
2020-07-10 09:00:00,551.0,16.67,-2.0,21.0,24.0,20.0
2020-07-10 09:01:00,551.0,16.67,16.0,21.0,24.0,17.0
2020-07-10 09:02:00,619.0,16.82,2.0,21.0,24.0,2.0
2020-07-10 09:03:00,619.0,16.82,-1.0,21.0,24.0,17.0
2020-07-10 09:04:00,619.0,16.82,5.0,21.0,24.0,14.0
2020-07-10 09:05:00,619.0,16.82,3.0,21.0,24.0,6.0
2020-07-10 09:06:00,619.0,16.82,15.0,21.0,24.0,12.0
2020-07-10 09:07:00,619.0,16.82,15.0,21.0,24.0,-2.0
2020-07-10 09:08:00,619.0,16.82,0.0,21.0,24.0,13.0
2020-07-10 09:09:00,619.0,16.82,17.0,21.0,24.0,27.0
2020-07-10 09:10:00,619.0,16.82,7.0,21.0,24.0,16.0
2020-07-10 09:11:00,619.0,16.82,14.0,21.0,24.0,5.0
2020-07-10 09:12:00,619.0,16.82,14.0,21.0,24.0,12.0
2020-07-10 09:13:00,619.0,16.82,23.0,21.0,24.0,6.0
2020-07-10 09:14:00,619.0,16.82,20.0,21.0,24.0,-1.0
2020-07-10 09:15:00,619.0,16.82,17.0,21.0,24.0,16.0
2020-07-10 09:16:00,619.0,16.82,8.0,21.0,24.0,11.0
2020-07-10 09:17:00,682.0,17.13,-2.0,21.0,24.0,13.0
2020-07-10 09:18:00,682.0,17.13,13.0,21.0,24.0,14.0
2020-07-10 09:19:00,682.0,17.13,15.0,21.0,24.0,-4.0
2020-07-10 09:20:00,682.0,17.13,24.0,21.0,24.0,1.0
2020-07-10 09:21:00,682.0,17.13,16.0,21.0,24.0,17.0
2020-07-10 09:22:00,682.0,17.13,15.0,21.0,24.0,18.0
2020-07-10 09:23:00,682.0,17.13,0.0,21.0,24.0,14.0
2020-07-10 09:24:00,682.0,17.13,19.0,21.0,24.0,18.0
2020-07-10 09:25:00,682.0,17.13,16.0,21.0,24.0,18.0
2020-07-10 09:26:00,682.0,17.13,3.0,21.0,24.0,6.0
2020-07-10 09:27:00,682.0,17.13,5.0,21.0,24.0,13.0
2020-07-10 09:28:00,682.0,17.13,16.0,21.0,24.0,15.0
2020-07-10 09:29:00,682.0,17.13,13.0,21.0,24.0,17.0
2020-07-10 09:30:00,682.0,17.13,8.0,21.0,24.0,3.0
2020-07-10 09:31:00,682.0,17.13,9.0,21.0,24.0,15.0
2020-07-10 09:32:00,850.0,17.33,27.0,21.0,24.0,12.0
2020-07-10 09:33:00,850.0,17.33,16.0,21.0,24.0,14.0
2020-07-10 09:34:00,850.0,17.33,9.0,21.0,24.0,12.0
2020-07-10 09:35:00,850.0,17.33,15.0,21.0,24.0,16.0
2020-07-10 09:36:00,850.0,17.33,18.0,21.0,24.0,20.0
2020-07-10 09:37:00,850.0,17.33,5.0,21.0,24.0,21.0
2020-07-10 09:38:00,850.0,17.33,15.0,21.0,24.0,13.0
2020-07-10 09:39:00,850.0,17.33,4.0,21.0,24.0,14.0
2020-07-10 09:40:00,850.0,17.33,11.0,21.0,24.0,18.0
2020-07-10 09:41:00,850.0,17.33,11.0,21.0,24.0,20.0
2020-07-10 09:42:00,850.0,17.33,14.0,21.0,24.0,24.0
2020-07-10 09:43:00,850.0,17.33,4.0,21.0,24.0,18.0
2020-07-10 09:44:00,850.0,17.33,11.0,21.0,24.0,8.0
2020-07-10 09:45:00,850.0,17.33,5.0,21.0,24.0,3.0
2020-07-10 09:46:00,850.0,17.33,11.0,21.0,24.0,14.0
2020-07-10 09:47:00,1098.0,17.71,6.0,21.0,24.0,15.0
2020-07-10 09:48:00,1098.0,17.71,25.0,21.0,24.0,0.0
2020-07-10 09:49:00,1098.0,17.71,17.0,21.0,24.0,22.0
2020-07-10 09:50:00,1098.0,17.71,23.0,21.0,24.0,13.0
2020-07-10 09:51:00,1098.0,17.71,18.0,21.0,24.0,-6.0
2020-07-10 09:52:00,1098.0,17.71,17.0,21.0,24.0,4.0
2020-07-10 09:53:00,1098.0,17.71,1.0,21.0,24.0,22.0
2020-07-10 09:54:00,1098.0,17.71,-3.0,21.0,24.0,15.0
2020-07-10 09:55:00,1098.0,17.71,5.0,21.0,24.0,15.0
2020-07-10 09:56:00,1098.0,17.71,13.0,21.0,24.0,11.0
2020-07-10 09:57:00,1098.0,17.71,18.0,21.0,24.0,12.0
2020-07-10 09:58:00,1098.0,17.71,13.0,21.0,24.0,7.0
2020-07-10 09:59:00,1098.0,17.71,18.0,21.0,24.0,-3.0
2020-07-10 10:00:00,1098.0,17.71,12.0,21.0,24.0,3.0
2020-07-10 10:01:00,1098.0,17.71,9.0,21.0,24.0,10.0
2020-07-10 10:02:00,934.0,17.96,13.0,21.0,24.0,16.0
2020-07-10 10:03:00,934.0,17.96,12.0,21.0,24.0,1.0
2020-07-10 10:04:00,934.0,17.96,18.0,21.0,24.0,13.0
2020-07-10 10:05:00,934.0,17.96,23.0,21.0,24.0,15.0
2020-07-10 10:06:00,934.0,17.96,0.0,21.0,24.0,11.0
2020-07-10 10:07:00,934.0,17.96,12.0,21.0,24.0,6.0
2020-07-10 10:08:00,934.0,17.96,11.0,21.0,24.0,13.0
2020-07-10 10:09:00,934.0,17.96,17.0,21.0,24.0,5.0
2020-07-10 10:10:00,934.0,17.96,10.0,21.0,24.0,18.0
2020-07-10 10:11:00,934.0,17.96,12.0,21.0,24.0,23.0
2020-07-10 10:12:00,934.0,17.96,16.0,21.0,24.0,18.0
2020-07-10 10:13:00,934.0,17.96,-5.0,21.0,24.0,14.0
2020-07-10 10:14:00,934.0,17.96,18.0,21.0,24.0,16.0
2020-07-10 10:15:00,934.0,17.96,17.0,21.0,24.0,22.0
2020-07-10 10:16:00,934.0,17.96,10.0,21.0,24.0,3.0
2020-07-10 10:17:00,981.0,17.98,16.0,21.0,24.0,17.0
2020-07-10 10:18:00,981.0,17.98,8.0,21.0,24.0,15.0
2020-07-10 10:19:00,981.0,17.98,14.0,21.0,24.0,17.0
2020-07-10 10:20:00,981.0,17.98,5.0,21.0,24.0,-1.0
2020-07-10 10:21:00,981.0,17.98,-2.0,21.0,24.0,13.0
2020-07-10 10:22:00,981.0,17.98,5.0,21.0,24.0,19.0
2020-07-10 10:23:00,981.0,17.98,11.0,21.0,24.0,9.0
2020-07-10 10:24:00,981.0,17.98,6.0,21.0,24.0,18.0
2020-07-10 10:25:00,981.0,17.98,4.0,21.0,24.0,2.0
2020-07-10 10:26:00,981.0,17.98,6.0,21.0,24.0,12.0
2020-07-10 10:27:00,981.0,17.98,16.0,21.0,24.0,13.0
2020-07-10 10:28:00,981.0,17.98,17.0,21.0,24.0,13.0
2020-07-10 10:29:00,981.0,17.98,16.0,21.0,24.0,20.0
2020-07-10 10:30:00,981.0,17.98,16.0,21.0,24.0,10.0
2020-07-10 10:31:00,981.0,17.98,4.0,21.0,24.0,8.0
2020-07-10 10:32:00,916.0,17.44,11.0,21.0,24.0,19.0
2020-07-10 10:33:00,916.0,17.44,14.0,21.0,24.0,-1.0
2020-07-10 10:34:00,916.0,17.44,13.0,21.0,24.0,14.0
2020-07-10 10:35:00,916.0,17.44,6.0,21.0,24.0,2.0
2020-07-10 10:36:00,916.0,17.44,6.0,21.0,24.0,9.0
2020-07-10 10:37:00,916.0,17.44,4.0,21.0,24.0,14.0
2020-07-10 10:38:00,916.0,17.44,10.0,21.0,24.0,15.0
2020-07-10 10:39:00,916.0,17.44,6.0,21.0,24.0,6.0
2020-07-10 10:40:00,916.0,17.44,20.0,21.0,24.0,0.0
2020-07-10 10:41:00,916.0,17.44,26.0,21.0,24.0,-1.0
2020-07-10 10:42:00,916.0,17.44,12.0,21.0,24.0,17.0
2020-07-10 10:43:00,916.0,17.44,23.0,21.0,24.0,21.0
2020-07-10 10:44:00,916.0,17.44,7.0,21.0,24.0,17.0
2020-07-10 10:45:00,916.0,17.44,22.0,21.0,24.0,12.0
2020-07-10 10:46:00,916.0,17.44,21.0,21.0,24.0,12.0
2020-07-10 10:47:00,815.0,15.62,16.0,21.0,24.0,0.0
2020-07-10 10:48:00,815.0,15.62,8.0,21.0,24.0,13.0
2020-07-10 10:49:00,815.0,15.62,11.0,21.0,24.0,3.0
2020-07-10 10:50:00,815.0,15.62,21.0,21.0,24.0,14.0
2020-07-10 10:51:00,815.0,15.62,14.0,21.0,24.0,7.0
2020-07-10 10:52:00,815.0,15.62,4.0,21.0,24.0,14.0
2020-07-10 10:53:00,815.0,15.62,21.0,21.0,24.0,5.0
2020-07-10 10:54:00,815.0,15.62,3.0,21.0,24.0,18.0
2020-07-10 10:55:00,815.0,15.62,15.0,21.0,24.0,1.0
2020-07-10 10:56:00,815.0,15.62,15.0,21.0,24.0,2.0
2020-07-10 10:57:00,815.0,15.62,19.0,21.0,24.0,3.0
2020-07-10 10:58:00,815.0,15.62,15.0,21.0,24.0,20.0
2020-07-10 10:59:00,815.0,15.62,13.0,21.0,24.0,-1.0
2020-07-10 11:00:00,815.0,15.62,15.0,21.0,24.0,14.0
2020-07-10 11:01:00,815.0,15.62,11.0,21.0,24.0,8.0
2020-07-10 11:02:00,926.0,15.4,-199.0,21.0,24.0,12.0
2020-07-10 11:03:00,926.0,15.4,-204.0,21.0,24.0,13.0
2020-07-10 11:04:00,926.0,15.4,-193.0,21.0,24.0,12.0
2020-07-10 11:05:00,926.0,15.4,-204.0,21.0,24.0,0.0
2020-07-10 11:06:00,926.0,15.4,-198.0,21.0,24.0,7.0
2020-07-10 11:07:00,926.0,15.4,-197.0,21.0,24.0,6.0
2020-07-10 11:08:00,926.0,15.4,-196.0,21.0,24.0,5.0
2020-07-10 11:09:00,926.0,15.4,-200.0,21.0,24.0,2.0
2020-07-10 11:10:00,926.0,15.4,-195.0,21.0,24.0,-5.0
2020-07-10 11:11:00,926.0,15.4,-191.0,21.0,24.0,18.0
2020-07-10 11:12:00,926.0,15.4,-201.0,21.0,24.0,18.0
2020-07-10 11:13:00,926.0,15.4,-198.0,21.0,24.0,-4.0
2020-07-10 11:14:00,926.0,15.4,-195.0,21.0,24.0,10.0
2020-07-10 11:15:00,926.0,15.4,-195.0,21.0,24.0,-1.0
2020-07-10 11:16:00,926.0,15.4,-200.0,21.0,24.0,7.0
2020-07-10 11:17:00,600.0,13.31,23.0,21.0,24.0,13.0
2020-07-10 11:18:00,600.0,13.31,21.0,21.0,24.0,0.0
2020-07-10 11:19:00,600.0,13.31,16.0,21.0,24.0,-5.0
2020-07-10 11:20:00,600.0,13.31,12.0,21.0,24.0,15.0
2020-07-10 11:21:00,600.0,13.31,7.0,21.0,24.0,11.0
2020-07-10 11:22:00,600.0,13.31,18.0,21.0,24.0,12.0
2020-07-10 11:23:00,600.0,13.31,12.0,21.0,24.0,4.0
2020-07-10 11:24:00,600.0,13.31,1.0,21.0,24.0,13.0
2020-07-10 11:25:00,600.0,13.31,8.0,21.0,24.0,22.0
2020-07-10 11:26:00,600.0,13.31,16.0,21.0,24.0,2.0
2020-07-10 11:27:00,600.0,13.31,16.0,21.0,24.0,9.0
2020-07-10 11:28:00,600.0,13.31,-4.0,21.0,24.0,15.0
2020-07-10 11:29:00,600.0,13.31,33.0,21.0,24.0,13.0
2020-07-10 11:30:00,600.0,13.31,18.0,21.0,24.0,16.0
2020-07-10 11:31:00,600.0,13.31,19.0,21.0,24.0,13.0
2020-07-10 11:32:00,741.0,12.46,2.0,21.0,24.0,19.0
2020-07-10 11:33:00,741.0,12.46,12.0,21.0,24.0,14.0
2020-07-10 11:34:00,741.0,12.46,4.0,21.0,24.0,16.0
2020-07-10 11:35:00,741.0,12.46,14.0,21.0,24.0,9.0
2020-07-10 11:36:00,741.0,12.46,12.0,21.0,24.0,1.0
2020-07-10 11:37:00,741.0,12.46,3.0,21.0,24.0,15.0
2020-07-10 11:38:00,741.0,12.46,12.0,21.0,24.0,16.0
2020-07-10 11:39:00,741.0,12.46,7.0,21.0,24.0,0.0
2020-07-10 11:40:00,741.0,12.46,12.0,21.0,24.0,9.0
2020-07-10 11:41:00,741.0,12.46,13.0,21.0,24.0,18.0
2020-07-10 11:42:00,741.0,12.46,1.0,21.0,24.0,13.0
2020-07-10 11:43:00,741.0,12.46,12.0,21.0,24.0,17.0
2020-07-10 11:44:00,741.0,12.46,0.0,21.0,24.0,-2.0
2020-07-10 11:45:00,741.0,12.46,-298.0,21.0,24.0,8.0
2020-07-10 11:46:00,741.0,12.46,11.0,21.0,24.0,11.0
2020-07-10 11:47:00,442.0,11.5,271.0,21.0,24.0,2.0
2020-07-10 11:48:00,442.0,11.5,256.0,21.0,24.0,13.0
2020-07-10 11:49:00,442.0,11.5,259.0,21.0,24.0,8.0
2020-07-10 11:50:00,442.0,11.5,242.0,21.0,24.0,6.0
2020-07-10 11:51:00,442.0,11.5,263.0,21.0,24.0,15.0
2020-07-10 11:52:00,442.0,11.5,258.0,21.0,24.0,13.0
2020-07-10 11:53:00,442.0,11.5,264.0,21.0,24.0,16.0
2020-07-10 11:54:00,442.0,11.5,260.0,21.0,24.0,15.0
2020-07-10 11:55:00,442.0,11.5,265.0,21.0,24.0,24.0
2020-07-10 11:56:00,442.0,11.5,264.0,21.0,24.0,10.0
2020-07-10 11:57:00,442.0,11.5,257.0,21.0,24.0,17.0
2020-07-10 11:58:00,442.0,11.5,253.0,21.0,24.0,14.0
2020-07-10 11:59:00,442.0,11.5,260.0,21.0,24.0,14.0
2020-07-10 12:00:00,442.0,11.5,254.0,21.0,24.0,13.0
2020-07-10 12:01:00,442.0,11.5,257.0,21.0,24.0,1.0
2020-07-10 12:02:00,690.0,11.89,241.0,21.0,24.0,-2.0
2020-07-10 12:03:00,690.0,11.89,272.0,21.0,24.0,19.0
2020-07-10 12:04:00,690.0,11.89,255.0,21.0,24.0,14.0
2020-07-10 12:05:00,690.0,11.89,266.0,21.0,24.0,11.0
2020-07-10 12:06:00,690.0,11.89,258.0,21.0,24.0,13.0
2020-07-10 12:07:00,690.0,11.89,264.0,21.0,24.0,3.0
2020-07-10 12:08:00,690.0,11.89,262.0,21.0,24.0,9.0
2020-07-10 12:09:00,690.0,11.89,249.0,21.0,24.0,2.0
2020-07-10 12:10:00,690.0,11.89,261.0,21.0,24.0,11.0
2020-07-10 12:11:00,690.0,11.89,260.0,21.0,24.0,10.0
2020-07-10 12:12:00,690.0,11.89,265.0,21.0,24.0,7.0
2020-07-10 12:13:00,690.0,11.89,266.0,21.0,24.0,-8.0
2020-07-10 12:14:00,690.0,11.89,258.0,21.0,24.0,18.0
2020-07-10 12:15:00,690.0,11.89,271.0,21.0,24.0,21.0
2020-07-10 12:16:00,690.0,11.89,265.0,21.0,24.0,9.0
2020-07-10 12:17:00,450.0,11.68,391.0,21.0,24.0,257.0
2020-07-10 12:18:00,450.0,11.68,382.0,21.0,24.0,261.0
2020-07-10 12:19:00,450.0,11.68,381.0,21.0,24.0,263.0
2020-07-10 12:20:00,450.0,11.68,397.0,21.0,24.0,263.0
2020-07-10 12:21:00,450.0,11.68,383.0,21.0,24.0,257.0
2020-07-10 12:22:00,450.0,11.68,390.0,21.0,24.0,259.0
2020-07-10 12:23:00,450.0,11.68,372.0,21.0,24.0,250.0
2020-07-10 12:24:00,450.0,11.68,380.0,21.0,24.0,264.0
2020-07-10 12:25:00,450.0,11.68,372.0,21.0,24.0,252.0
2020-07-10 12:26:00,450.0,11.68,381.0,21.0,24.0,244.0
2020-07-10 12:27:00,450.0,11.68,378.0,21.0,24.0,261.0
2020-07-10 12:28:00,450.0,11.68,377.0,21.0,24.0,249.0
2020-07-10 12:29:00,450.0,11.68,368.0,21.0,24.0,261.0
2020-07-10 12:30:00,450.0,11.68,381.0,21.0,24.0,263.0
2020-07-10 12:31:00,450.0,11.68,382.0,21.0,24.0,255.0
2020-07-10 12:32:00,424.0,11.1,488.0,21.0,24.0,386.0
2020-07-10 12:33:00,424.0,11.1,507.0,21.0,24.0,382.0
2020-07-10 12:34:00,424.0,11.1,503.0,21.0,24.0,384.0
2020-07-10 12:35:00,424.0,11.1,504.0,21.0,24.0,381.0
2020-07-10 12:36:00,424.0,11.1,527.0,21.0,24.0,364.0
2020-07-10 12:37:00,424.0,11.1,504.0,21.0,24.0,385.0
2020-07-10 12:38:00,424.0,11.1,514.0,21.0,24.0,391.0
2020-07-10 12:39:00,424.0,11.1,511.0,21.0,24.0,386.0
2020-07-10 12:40:00,424.0,11.1,508.0,21.0,24.0,384.0
2020-07-10 12:41:00,424.0,11.1,500.0,21.0,24.0,378.0
2020-07-10 12:42:00,424.0,11.1,491.0,21.0,24.0,390.0
2020-07-10 12:43:00,424.0,11.1,508.0,21.0,24.0,381.0
2020-07-10 12:44:00,424.0,11.1,508.0,21.0,24.0,378.0
2020-07-10 12:45:00,424.0,11.1,508.0,21.0,24.0,375.0
2020-07-10 12:46:00,424.0,11.1,499.0,21.0,24.0,379.0
2020-07-10 12:47:00,552.0,11.58,260.0,21.0,24.0,387.0
2020-07-10 12:48:00,552.0,11.58,269.0,21.0,24.0,382.0
2020-07-10 12:49:00,552.0,11.58,261.0,21.0,24.0,382.0
2020-07-10 12:50:00,552.0,11.58,266.0,21.0,24.0,371.0
2020-07-10 12:51:00,552.0,11.58,261.0,21.0,24.0,384.0
2020-07-10 12:52:00,552.0,11.58,274.0,21.0,24.0,383.0
2020-07-10 12:53:00,552.0,11.58,246.0,21.0,24.0,387.0
2020-07-10 12:54:00,552.0,11.58,260.0,21.0,24.0,377.0
2020-07-10 12:55:00,552.0,11.58,265.0,21.0,24.0,384.0
2020-07-10 12:56:00,552.0,11.58,257.0,21.0,24.0,373.0
2020-07-10 12:57:00,552.0,11.58,251.0,21.0,24.0,379.0
2020-07-10 12:58:00,552.0,11.58,258.0,21.0,24.0,386.0
2020-07-10 12:59:00,552.0,11.58,255.0,21.0,24.0,374.0
2020-07-10 13:00:00,552.0,11.58,255.0,21.0,24.0,387.0
2020-07-10 13:01:00,552.0,11.58,255.0,21.0,24.0,372.0
2020-07-10 13:02:00,202.0,10.32,504.0,21.0,24.0,506.0
2020-07-10 13:03:00,202.0,10.32,516.0,21.0,24.0,518.0
2020-07-10 13:04:00,202.0,10.32,512.0,21.0,24.0,514.0
2020-07-10 13:05:00,202.0,10.32,502.0,21.0,24.0,525.0
2020-07-10 13:06:00,202.0,10.32,501.0,21.0,24.0,526.0
2020-07-10 13:07:00,202.0,10.32,501.0,21.0,24.0,529.0
2020-07-10 13:08:00,202.0,10.32,504.0,21.0,24.0,526.0
2020-07-10 13:09:00,202.0,10.32,504.0,21.0,24.0,512.0
2020-07-10 13:10:00,202.0,10.32,502.0,21.0,24.0,524.0
2020-07-10 13:11:00,202.0,10.32,510.0,21.0,24.0,530.0
2020-07-10 13:12:00,202.0,10.32,515.0,21.0,24.0,526.0
2020-07-10 13:13:00,202.0,10.32,514.0,21.0,24.0,526.0
2020-07-10 13:14:00,202.0,10.32,510.0,21.0,24.0,526.0
2020-07-10 13:15:00,202.0,10.32,506.0,21.0,24.0,528.0
2020-07-10 13:16:00,202.0,10.32,508.0,21.0,24.0,0.0
2020-07-10 13:17:00,362.0,11.15,403.0,21.0,24.0,-11.0
2020-07-10 13:18:00,362.0,11.15,379.0,21.0,24.0,248.0
2020-07-10 13:19:00,362.0,11.15,382.0,21.0,24.0,259.0
2020-07-10 13:20:00,362.0,11.15,370.0,21.0,24.0,259.0
2020-07-10 13:21:00,362.0,11.15,367.0,21.0,24.0,258.0
2020-07-10 13:22:00,362.0,11.15,380.0,21.0,24.0,248.0
2020-07-10 13:23:00,362.0,11.15,378.0,21.0,24.0,258.0
2020-07-10 13:24:00,362.0,11.15,396.0,21.0,24.0,263.0
2020-07-10 13:25:00,362.0,11.15,384.0,21.0,24.0,245.0
2020-07-10 13:26:00,362.0,11.15,379.0,21.0,24.0,245.0
2020-07-10 13:27:00,362.0,11.15,382.0,21.0,24.0,262.0
2020-07-10 13:28:00,362.0,11.15,393.0,21.0,24.0,251.0
2020-07-10 13:29:00,362.0,11.15,393.0,21.0,24.0,256.0
2020-07-10 13:30:00,362.0,11.15,384.0,21.0,24.0,270.0
2020-07-10 13:31:00,362.0,11.15,369.0,21.0,24.0,266.0
2020-07-10 13:32:00,392.0,10.98,520.0,21.0,24.0,262.0
2020-07-10 13:33:00,392.0,10.98,507.0,21.0,24.0,245.0
2020-07-10 13:34:00,392.0,10.98,520.0,21.0,24.0,261.0
2020-07-10 13:35:00,392.0,10.98,496.0,21.0,24.0,252.0
2020-07-10 13:36:00,392.0,10.98,529.0,21.0,24.0,260.0
2020-07-10 13:37:00,392.0,10.98,525.0,21.0,24.0,246.0
2020-07-10 13:38:00,392.0,10.98,499.0,21.0,24.0,259.0
2020-07-10 13:39:00,392.0,10.98,490.0,21.0,24.0,267.0
2020-07-10 13:40:00,392.0,10.98,510.0,21.0,24.0,258.0
2020-07-10 13:41:00,392.0,10.98,515.0,21.0,24.0,258.0
2020-07-10 13:42:00,392.0,10.98,519.0,21.0,24.0,264.0
2020-07-10 13:43:00,392.0,10.98,501.0,21.0,24.0,261.0
2020-07-10 13:44:00,392.0,10.98,520.0,21.0,24.0,252.0
2020-07-10 13:45:00,392.0,10.98,511.0,21.0,24.0,253.0
2020-07-10 13:46:00,392.0,10.98,513.0,21.0,24.0,256.0
2020-07-10 13:47:00,387.0,11.25,388.0,21.0,24.0,1.0
2020-07-10 13:48:00,387.0,11.25,381.0,21.0,24.0,12.0
2020-07-10 13:49:00,387.0,11.25,386.0,21.0,24.0,14.0
2020-07-10 13:50:00,387.0,11.25,370.0,21.0,24.0,12.0
2020-07-10 13:51:00,387.0,11.25,381.0,21.0,24.0,15.0
2020-07-10 13:52:00,387.0,11.25,386.0,21.0,24.0,4.0
2020-07-10 13:53:00,387.0,11.25,378.0,21.0,24.0,5.0
2020-07-10 13:54:00,387.0,11.25,396.0,21.0,24.0,7.0
2020-07-10 13:55:00,387.0,11.25,401.0,21.0,24.0,15.0
2020-07-10 13:56:00,387.0,11.25,397.0,21.0,24.0,14.0
2020-07-10 13:57:00,387.0,11.25,404.0,21.0,24.0,1.0
2020-07-10 13:58:00,387.0,11.25,395.0,21.0,24.0,10.0
2020-07-10 13:59:00,387.0,11.25,371.0,21.0,24.0,16.0
2020-07-10 14:00:00,387.0,11.25,405.0,21.0,24.0,4.0
2020-07-10 14:01:00,387.0,11.25,381.0,21.0,24.0,3.0
2020-07-10 14:02:00,406.0,11.36,389.0,21.0,24.0,21.0
2020-07-10 14:03:00,406.0,11.36,372.0,21.0,24.0,14.0
2020-07-10 14:04:00,406.0,11.36,398.0,21.0,24.0,10.0
2020-07-10 14:05:00,406.0,11.36,391.0,21.0,24.0,13.0
2020-07-10 14:06:00,406.0,11.36,393.0,21.0,24.0,13.0
2020-07-10 14:07:00,406.0,11.36,382.0,21.0,24.0,0.0
2020-07-10 14:08:00,406.0,11.36,389.0,21.0,24.0,3.0
2020-07-10 14:09:00,406.0,11.36,375.0,21.0,24.0,15.0
2020-07-10 14:10:00,406.0,11.36,381.0,21.0,24.0,12.0
2020-07-10 14:11:00,406.0,11.36,374.0,21.0,24.0,14.0
2020-07-10 14:12:00,406.0,11.36,386.0,21.0,24.0,11.0
2020-07-10 14:13:00,406.0,11.36,380.0,21.0,24.0,2.0
2020-07-10 14:14:00,406.0,11.36,391.0,21.0,24.0,5.0
2020-07-10 14:15:00,406.0,11.36,378.0,21.0,24.0,5.0
2020-07-10 14:16:00,406.0,11.36,376.0,21.0,24.0,-3.0
2020-07-10 14:17:00,446.0,11.91,242.0,21.0,24.0,-198.0
2020-07-10 14:18:00,446.0,11.91,259.0,21.0,24.0,-193.0
2020-07-10 14:19:00,446.0,11.91,261.0,21.0,24.0,-209.0
2020-07-10 14:20:00,446.0,11.91,268.0,21.0,24.0,-189.0
2020-07-10 14:21:00,446.0,11.91,264.0,21.0,24.0,-201.0
2020-07-10 14:22:00,446.0,11.91,252.0,21.0,24.0,-199.0
2020-07-10 14:23:00,446.0,11.91,246.0,21.0,24.0,-184.0
2020-07-10 14:24:00,446.0,11.91,280.0,21.0,24.0,-193.0
2020-07-10 14:25:00,446.0,11.91,254.0,21.0,24.0,-198.0
2020-07-10 14:26:00,446.0,11.91,244.0,21.0,24.0,-194.0
2020-07-10 14:27:00,446.0,11.91,259.0,21.0,24.0,-201.0
2020-07-10 14:28:00,446.0,11.91,276.0,21.0,24.0,-185.0
2020-07-10 14:29:00,446.0,11.91,257.0,21.0,24.0,-191.0
2020-07-10 14:30:00,446.0,11.91,265.0,21.0,24.0,-204.0
2020-07-10 14:31:00,446.0,11.91,249.0,21.0,24.0,-202.0
2020-07-10 14:32:00,532.0,12.33,269.0,21.0,24.0,-307.0
2020-07-10 14:33:00,532.0,12.33,264.0,21.0,24.0,-302.0
2020-07-10 14:34:00,532.0,12.33,261.0,21.0,24.0,-295.0
2020-07-10 14:35:00,532.0,12.33,255.0,21.0,24.0,-310.0
2020-07-10 14:36:00,532.0,12.33,269.0,21.0,24.0,-315.0
2020-07-10 14:37:00,532.0,12.33,245.0,21.0,24.0,-307.0
2020-07-10 14:38:00,532.0,12.33,267.0,21.0,24.0,-301.0
2020-07-10 14:39:00,532.0,12.33,240.0,21.0,24.0,-304.0
2020-07-10 14:40:00,532.0,12.33,255.0,21.0,24.0,-313.0
2020-07-10 14:41:00,532.0,12.33,255.0,21.0,24.0,-302.0
2020-07-10 14:42:00,532.0,12.33,251.0,21.0,24.0,-305.0
2020-07-10 14:43:00,532.0,12.33,261.0,21.0,24.0,-305.0
2020-07-10 14:44:00,532.0,12.33,267.0,21.0,24.0,-304.0
2020-07-10 14:45:00,532.0,12.33,257.0,21.0,24.0,-302.0
2020-07-10 14:46:00,532.0,12.33,267.0,21.0,24.0,-303.0
2020-07-10 14:47:00,676.0,12.6,141.0,21.0,24.0,-414.0
2020-07-10 14:48:00,676.0,12.6,127.0,21.0,24.0,-403.0
2020-07-10 14:49:00,676.0,12.6,126.0,21.0,24.0,-409.0
2020-07-10 14:50:00,676.0,12.6,145.0,21.0,24.0,-420.0
2020-07-10 14:51:00,676.0,12.6,142.0,21.0,24.0,-411.0
2020-07-10 14:52:00,676.0,12.6,132.0,21.0,24.0,-405.0
2020-07-10 14:53:00,676.0,12.6,151.0,21.0,24.0,-406.0
2020-07-10 14:54:00,676.0,12.6,148.0,21.0,24.0,1.0
2020-07-10 14:55:00,676.0,12.6,137.0,21.0,24.0,-401.0
2020-07-10 14:56:00,676.0,12.6,139.0,21.0,24.0,-413.0
2020-07-10 14:57:00,676.0,12.6,133.0,21.0,24.0,-426.0
2020-07-10 14:58:00,676.0,12.6,138.0,21.0,24.0,-414.0
2020-07-10 14:59:00,676.0,12.6,140.0,21.0,24.0,-407.0
2020-07-10 15:00:00,676.0,12.6,130.0,21.0,24.0,-417.0
2020-07-10 15:01:00,676.0,12.6,135.0,21.0,24.0,-408.0
2020-07-10 15:02:00,1471.0,12.45,-1468.0,21.0,24.0,-1555.0
2020-07-10 15:03:00,1471.0,12.45,-1467.0,21.0,24.0,-1555.0
2020-07-10 15:04:00,1471.0,12.45,-1455.0,21.0,24.0,-1559.0
2020-07-10 15:05:00,1471.0,12.45,-1457.0,21.0,24.0,-1569.0
2020-07-10 15:06:00,1471.0,12.45,-1466.0,21.0,24.0,-1565.0
2020-07-10 15:07:00,1471.0,12.45,-1480.0,21.0,24.0,-1559.0
2020-07-10 15:08:00,1471.0,12.45,-1471.0,21.0,24.0,-1569.0
2020-07-10 15:09:00,1471.0,12.45,-1467.0,21.0,24.0,-1558.0
2020-07-10 15:10:00,1471.0,12.45,-1456.0,21.0,24.0,12.0
2020-07-10 15:11:00,1471.0,12.45,-1449.0,21.0,24.0,15.0
2020-07-10 15:12:00,1471.0,12.45,-1446.0,21.0,24.0,1.0
2020-07-10 15:13:00,1471.0,12.45,-1451.0,21.0,24.0,15.0
2020-07-10 15:14:00,1471.0,12.45,-1454.0,21.0,24.0,11.0
2020-07-10 15:15:00,1471.0,12.45,-1462.0,21.0,24.0,15.0
2020-07-10 15:16:00,1471.0,12.45,-1469.0,21.0,24.0,11.0
2020-07-10 15:17:00,222.0,10.63,263.0,21.0,24.0,10.0
2020-07-10 15:18:00,222.0,10.63,266.0,21.0,24.0,3.0
2020-07-10 15:19:00,222.0,10.63,247.0,21.0,24.0,10.0
2020-07-10 15:20:00,222.0,10.63,251.0,21.0,24.0,8.0
2020-07-10 15:21:00,222.0,10.63,278.0,21.0,24.0,17.0
2020-07-10 15:22:00,222.0,10.63,240.0,21.0,24.0,6.0
2020-07-10 15:23:00,222.0,10.63,268.0,21.0,24.0,16.0
2020-07-10 15:24:00,222.0,10.63,246.0,21.0,24.0,15.0
2020-07-10 15:25:00,222.0,10.63,278.0,21.0,24.0,10.0
2020-07-10 15:26:00,222.0,10.63,260.0,21.0,24.0,9.0
2020-07-10 15:27:00,222.0,10.63,251.0,21.0,24.0,14.0
2020-07-10 15:28:00,222.0,10.63,262.0,21.0,24.0,15.0
2020-07-10 15:29:00,222.0,10.63,268.0,21.0,24.0,14.0
2020-07-10 15:30:00,222.0,10.63,271.0,21.0,24.0,15.0
2020-07-10 15:31:00,222.0,10.63,253.0,21.0,24.0,13.0
2020-07-10 15:32:00,1175.0,11.87,-1169.0,21.0,24.0,1.0
2020-07-10 15:33:00,1175.0,11.87,-1167.0,21.0,24.0,2.0
2020-07-10 15:34:00,1175.0,11.87,-1157.0,21.0,24.0,14.0
2020-07-10 15:35:00,1175.0,11.87,-1155.0,21.0,24.0,12.0
2020-07-10 15:36:00,1175.0,11.87,-1160.0,21.0,24.0,3.0
2020-07-10 15:37:00,1175.0,11.87,-1157.0,21.0,24.0,8.0
2020-07-10 15:38:00,1175.0,11.87,-1165.0,21.0,24.0,14.0
2020-07-10 15:39:00,1175.0,11.87,-1177.0,21.0,24.0,12.0
2020-07-10 15:40:00,1175.0,11.87,-1164.0,21.0,24.0,12.0
2020-07-10 15:41:00,1175.0,11.87,-1157.0,21.0,24.0,16.0
2020-07-10 15:42:00,1175.0,11.87,-1149.0,21.0,24.0,14.0
2020-07-10 15:43:00,1175.0,11.87,-1171.0,21.0,24.0,12.0
2020-07-10 15:44:00,1175.0,11.87,-1134.0,21.0,24.0,9.0
2020-07-10 15:45:00,1175.0,11.87,-1163.0,21.0,24.0,-1.0
2020-07-10 15:46:00,1175.0,11.87,-1170.0,21.0,24.0,12.0
2020-07-10 15:47:00,665.0,11.51,-1172.0,21.0,24.0,16.0
2020-07-10 15:48:00,665.0,11.51,12.0,21.0,24.0,4.0
2020-07-10 15:49:00,665.0,11.51,4.0,21.0,24.0,23.0
2020-07-10 15:50:00,665.0,11.51,3.0,21.0,24.0,-4.0
2020-07-10 15:51:00,665.0,11.51,13.0,21.0,24.0,5.0
2020-07-10 15:52:00,665.0,11.51,15.0,21.0,24.0,12.0
2020-07-10 15:53:00,665.0,11.51,26.0,21.0,24.0,13.0
2020-07-10 15:54:00,665.0,11.51,12.0,21.0,24.0,13.0
2020-07-10 15:55:00,665.0,11.51,11.0,21.0,24.0,14.0
2020-07-10 15:56:00,665.0,11.51,6.0,21.0,24.0,8.0
2020-07-10 15:57:00,665.0,11.51,21.0,21.0,24.0,16.0
2020-07-10 15:58:00,665.0,11.51,15.0,21.0,24.0,20.0
2020-07-10 15:59:00,665.0,11.51,13.0,21.0,24.0,13.0
2020-07-10 16:00:00,665.0,11.51,16.0,21.0,24.0,14.0
2020-07-10 16:01:00,665.0,11.51,16.0,21.0,24.0,11.0
2020-07-10 16:02:00,649.0,11.51,12.0,21.0,24.0,15.0
2020-07-10 16:03:00,649.0,11.51,21.0,21.0,24.0,15.0
2020-07-10 16:04:00,649.0,11.51,18.0,21.0,24.0,-1.0
2020-07-10 16:05:00,649.0,11.51,5.0,21.0,24.0,15.0
2020-07-10 16:06:00,649.0,11.51,19.0,21.0,24.0,15.0
2020-07-10 16:07:00,649.0,11.51,19.0,21.0,24.0,16.0
2020-07-10 16:08:00,649.0,11.51,9.0,21.0,24.0,15.0
2020-07-10 16:09:00,649.0,11.51,8.0,21.0,24.0,5.0
2020-07-10 16:10:00,649.0,11.51,11.0,21.0,24.0,16.0
2020-07-10 16:11:00,649.0,11.51,6.0,21.0,24.0,8.0
2020-07-10 16:12:00,649.0,11.51,6.0,21.0,24.0,18.0
2020-07-10 16:13:00,649.0,11.51,13.0,21.0,24.0,22.0
2020-07-10 16:14:00,649.0,11.51,8.0,21.0,24.0,19.0
2020-07-10 16:15:00,649.0,11.51,7.0,21.0,24.0,13.0
2020-07-10 16:16:00,649.0,11.51,17.0,21.0,24.0,-1.0
2020-07-10 16:17:00,821.0,14.28,-956.0,21.0,24.0,3.0
2020-07-10 16:18:00,821.0,14.28,-954.0,21.0,24.0,20.0
2020-07-10 16:19:00,821.0,14.28,-947.0,21.0,24.0,15.0
2020-07-10 16:20:00,821.0,14.28,-961.0,21.0,24.0,15.0
2020-07-10 16:21:00,821.0,14.28,-979.0,21.0,24.0,13.0
2020-07-10 16:22:00,821.0,14.28,-947.0,21.0,24.0,8.0
2020-07-10 16:23:00,821.0,14.28,-961.0,21.0,24.0,4.0
2020-07-10 16:24:00,821.0,14.28,-963.0,21.0,24.0,16.0
2020-07-10 16:25:00,821.0,14.28,-963.0,21.0,24.0,0.0
2020-07-10 16:26:00,821.0,14.28,-963.0,21.0,24.0,14.0
2020-07-10 16:27:00,821.0,14.28,-972.0,21.0,24.0,9.0
2020-07-10 16:28:00,821.0,14.28,-976.0,21.0,24.0,12.0
2020-07-10 16:29:00,821.0,14.28,-964.0,21.0,24.0,4.0
2020-07-10 16:30:00,821.0,14.28,-962.0,21.0,24.0,2.0
2020-07-10 16:31:00,821.0,14.28,-978.0,21.0,24.0,21.0
2020-07-10 16:32:00,543.0,15.96,-284.0,21.0,24.0,0.0
2020-07-10 16:33:00,543.0,15.96,-300.0,21.0,24.0,4.0
2020-07-10 16:34:00,543.0,15.96,-304.0,21.0,24.0,1.0
2020-07-10 16:35:00,543.0,15.96,-293.0,21.0,24.0,11.0
2020-07-10 16:36:00,543.0,15.96,-298.0,21.0,24.0,1.0
2020-07-10 16:37:00,543.0,15.96,-303.0,21.0,24.0,2.0
2020-07-10 16:38:00,543.0,15.96,-317.0,21.0,24.0,15.0
2020-07-10 16:39:00,543.0,15.96,-308.0,21.0,24.0,1.0
2020-07-10 16:40:00,543.0,15.96,-300.0,21.0,24.0,22.0
2020-07-10 16:41:00,543.0,15.96,-306.0,21.0,24.0,12.0
2020-07-10 16:42:00,543.0,15.96,-315.0,21.0,24.0,7.0
2020-07-10 16:43:00,543.0,15.96,-308.0,21.0,24.0,11.0
2020-07-10 16:44:00,543.0,15.96,-312.0,21.0,24.0,5.0
2020-07-10 16:45:00,543.0,15.96,-308.0,21.0,24.0,12.0
2020-07-10 16:46:00,543.0,15.96,-302.0,21.0,24.0,13.0
2020-07-10 16:47:00,668.0,16.13,-305.0,21.0,24.0,18.0
2020-07-10 16:48:00,668.0,16.13,-298.0,21.0,24.0,9.0
2020-07-10 16:49:00,668.0,16.13,-317.0,21.0,24.0,8.0
2020-07-10 16:50:00,668.0,16.13,-321.0,21.0,24.0,11.0
2020-07-10 16:51:00,668.0,16.13,-308.0,21.0,24.0,10.0
2020-07-10 16:52:00,668.0,16.13,-293.0,21.0,24.0,15.0
2020-07-10 16:53:00,668.0,16.13,-309.0,21.0,24.0,12.0
2020-07-10 16:54:00,668.0,16.13,-317.0,21.0,24.0,15.0
2020-07-10 16:55:00,668.0,16.13,-311.0,21.0,24.0,-5.0
2020-07-10 16:56:00,668.0,16.13,-306.0,21.0,24.0,1.0
2020-07-10 16:57:00,668.0,16.13,-308.0,21.0,24.0,6.0
2020-07-10 16:58:00,668.0,16.13,-306.0,21.0,24.0,8.0
2020-07-10 16:59:00,668.0,16.13,-300.0,21.0,24.0,7.0
2020-07-10 17:00:00,668.0,16.13,-306.0,21.0,24.0,6.0
2020-07-10 17:01:00,668.0,16.13,-318.0,21.0,24.0,10.0
2020-07-10 17:02:00,727.0,16.6,-195.0,21.0,24.0,10.0
2020-07-10 17:03:00,727.0,16.6,-198.0,21.0,24.0,12.0
2020-07-10 17:04:00,727.0,16.6,-208.0,21.0,24.0,10.0
2020-07-10 17:05:00,727.0,16.6,-204.0,21.0,24.0,16.0
2020-07-10 17:06:00,727.0,16.6,-199.0,21.0,24.0,11.0
2020-07-10 17:07:00,727.0,16.6,-209.0,21.0,24.0,2.0
2020-07-10 17:08:00,727.0,16.6,-216.0,21.0,24.0,2.0
2020-07-10 17:09:00,727.0,16.6,-201.0,21.0,24.0,14.0
2020-07-10 17:10:00,727.0,16.6,-212.0,21.0,24.0,12.0
2020-07-10 17:11:00,727.0,16.6,-201.0,21.0,24.0,16.0
2020-07-10 17:12:00,727.0,16.6,-196.0,21.0,24.0,10.0
2020-07-10 17:13:00,727.0,16.6,-197.0,21.0,24.0,16.0
2020-07-10 17:14:00,727.0,16.6,-197.0,21.0,24.0,13.0
2020-07-10 17:15:00,727.0,16.6,-193.0,21.0,24.0,11.0
2020-07-10 17:16:00,727.0,16.6,-222.0,21.0,24.0,13.0
2020-07-10 17:17:00,605.0,16.92,-88.0,21.0,24.0,11.0
2020-07-10 17:18:00,605.0,16.92,-92.0,21.0,24.0,-1.0
2020-07-10 17:19:00,605.0,16.92,-111.0,21.0,24.0,7.0
2020-07-10 17:20:00,605.0,16.92,-104.0,21.0,24.0,7.0
2020-07-10 17:21:00,605.0,16.92,-110.0,21.0,24.0,13.0
2020-07-10 17:22:00,605.0,16.92,-109.0,21.0,24.0,14.0
2020-07-10 17:23:00,605.0,16.92,-99.0,21.0,24.0,9.0
2020-07-10 17:24:00,605.0,16.92,-92.0,21.0,24.0,12.0
2020-07-10 17:25:00,605.0,16.92,-94.0,21.0,24.0,-2.0
2020-07-10 17:26:00,605.0,16.92,-97.0,21.0,24.0,7.0
2020-07-10 17:27:00,605.0,16.92,-83.0,21.0,24.0,16.0
2020-07-10 17:28:00,605.0,16.92,-93.0,21.0,24.0,4.0
2020-07-10 17:29:00,605.0,16.92,-83.0,21.0,24.0,15.0
2020-07-10 17:30:00,605.0,16.92,-74.0,21.0,24.0,18.0
2020-07-10 17:31:00,605.0,16.92,-106.0,21.0,24.0,6.0
2020-07-10 17:32:00,572.0,17.03,17.0,21.0,24.0,-2.0
2020-07-10 17:33:00,572.0,17.03,8.0,21.0,24.0,1.0
2020-07-10 17:34:00,572.0,17.03,11.0,21.0,24.0,10.0
