time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-10 17:35:00,572.0,17.03,-4.0,21.0,24.0,18.0
2020-07-10 17:36:00,572.0,17.03,4.0,21.0,24.0,5.0
2020-07-10 17:37:00,572.0,17.03,16.0,21.0,24.0,11.0
2020-07-10 17:38:00,572.0,17.03,3.0,21.0,24.0,8.0
2020-07-10 17:39:00,572.0,17.03,21.0,21.0,24.0,14.0
2020-07-10 17:40:00,572.0,17.03,2.0,21.0,24.0,19.0
2020-07-10 17:41:00,572.0,17.03,10.0,21.0,24.0,8.0
2020-07-10 17:42:00,572.0,17.03,7.0,21.0,24.0,6.0
2020-07-10 17:43:00,572.0,17.03,2.0,21.0,24.0,8.0
2020-07-10 17:44:00,572.0,17.03,6.0,21.0,24.0,14.0
2020-07-10 17:45:00,572.0,17.03,17.0,21.0,24.0,18.0
2020-07-10 17:46:00,572.0,17.03,17.0,21.0,24.0,13.0
2020-07-10 17:47:00,586.0,16.85,22.0,21.0,24.0,3.0
2020-07-10 17:48:00,586.0,16.85,6.0,21.0,24.0,-1.0
2020-07-10 17:49:00,586.0,16.85,17.0,21.0,24.0,4.0
2020-07-10 17:50:00,586.0,16.85,11.0,21.0,24.0,4.0
2020-07-10 17:51:00,586.0,16.85,10.0,21.0,24.0,15.0
2020-07-10 17:52:00,586.0,16.85,20.0,21.0,24.0,9.0
2020-07-10 17:53:00,586.0,16.85,6.0,21.0,24.0,19.0
2020-07-10 17:54:00,586.0,16.85,6.0,21.0,24.0,11.0
2020-07-10 17:55:00,586.0,16.85,14.0,21.0,24.0,19.0
2020-07-10 17:56:00,586.0,16.85,5.0,21.0,24.0,9.0
2020-07-10 17:57:00,586.0,16.85,0.0,21.0,24.0,5.0
2020-07-10 17:58:00,586.0,16.85,4.0,21.0,24.0,12.0
2020-07-10 17:59:00,586.0,16.85,11.0,21.0,24.0,10.0
2020-07-10 18:00:00,586.0,16.85,-6.0,21.0,24.0,14.0
2020-07-10 18:01:00,586.0,16.85,10.0,21.0,24.0,13.0
2020-07-10 18:02:00,565.0,17.01,16.0,21.0,24.0,2.0
2020-07-10 18:03:00,565.0,17.01,1.0,21.0,24.0,16.0
2020-07-10 18:04:00,565.0,17.01,7.0,21.0,24.0,17.0
2020-07-10 18:05:00,565.0,17.01,13.0,21.0,24.0,3.0
2020-07-10 18:06:00,565.0,17.01,19.0,21.0,24.0,2.0
2020-07-10 18:07:00,565.0,17.01,21.0,21.0,24.0,8.0
2020-07-10 18:08:00,565.0,17.01,10.0,21.0,24.0,18.0
2020-07-10 18:09:00,565.0,17.01,14.0,21.0,24.0,7.0
2020-07-10 18:10:00,565.0,17.01,5.0,21.0,24.0,24.0
2020-07-10 18:11:00,565.0,17.01,6.0,21.0,24.0,16.0
2020-07-10 18:12:00,565.0,17.01,20.0,21.0,24.0,0.0
2020-07-10 18:13:00,565.0,17.01,16.0,21.0,24.0,11.0
2020-07-10 18:14:00,565.0,17.01,16.0,21.0,24.0,2.0
2020-07-10 18:15:00,565.0,17.01,22.0,21.0,24.0,8.0
2020-07-10 18:16:00,565.0,17.01,18.0,21.0,24.0,9.0
2020-07-10 18:17:00,458.0,16.77,13.0,21.0,24.0,12.0
2020-07-10 18:18:00,458.0,16.77,13.0,21.0,24.0,1.0
2020-07-10 18:19:00,458.0,16.77,4.0,21.0,24.0,23.0
2020-07-10 18:20:00,458.0,16.77,19.0,21.0,24.0,15.0
2020-07-10 18:21:00,458.0,16.77,5.0,21.0,24.0,13.0
2020-07-10 18:22:00,458.0,16.77,20.0,21.0,24.0,16.0
2020-07-10 18:23:00,458.0,16.77,10.0,21.0,24.0,10.0
2020-07-10 18:24:00,458.0,16.77,21.0,21.0,24.0,15.0
2020-07-10 18:25:00,458.0,16.77,13.0,21.0,24.0,4.0
2020-07-10 18:26:00,458.0,16.77,22.0,21.0,24.0,12.0
2020-07-10 18:27:00,458.0,16.77,13.0,21.0,24.0,2.0
2020-07-10 18:28:00,458.0,16.77,14.0,21.0,24.0,22.0
2020-07-10 18:29:00,458.0,16.77,-11.0,21.0,24.0,16.0
2020-07-10 18:30:00,458.0,16.77,8.0,21.0,24.0,11.0
2020-07-10 18:31:00,458.0,16.77,0.0,21.0,24.0,14.0
2020-07-10 18:32:00,461.0,16.78,-2.0,21.0,24.0,16.0
2020-07-10 18:33:00,461.0,16.78,15.0,21.0,24.0,8.0
2020-07-10 18:34:00,461.0,16.78,11.0,21.0,24.0,6.0
2020-07-10 18:35:00,461.0,16.78,0.0,21.0,24.0,1.0
2020-07-10 18:36:00,461.0,16.78,10.0,21.0,24.0,0.0
2020-07-10 18:37:00,461.0,16.78,13.0,21.0,24.0,0.0
2020-07-10 18:38:00,461.0,16.78,18.0,21.0,24.0,15.0
2020-07-10 18:39:00,461.0,16.78,2.0,21.0,24.0,14.0
2020-07-10 18:40:00,461.0,16.78,-2.0,21.0,24.0,13.0
2020-07-10 18:41:00,461.0,16.78,8.0,21.0,24.0,2.0
2020-07-10 18:42:00,461.0,16.78,12.0,21.0,24.0,12.0
2020-07-10 18:43:00,461.0,16.78,21.0,21.0,24.0,17.0
2020-07-10 18:44:00,461.0,16.78,16.0,21.0,24.0,10.0
2020-07-10 18:45:00,461.0,16.78,10.0,21.0,24.0,11.0
2020-07-10 18:46:00,461.0,16.78,16.0,21.0,24.0,2.0
2020-07-10 18:47:00,420.0,16.82,17.0,21.0,24.0,2.0
2020-07-10 18:48:00,420.0,16.82,10.0,21.0,24.0,1.0
2020-07-10 18:49:00,420.0,16.82,21.0,21.0,24.0,6.0
2020-07-10 18:50:00,420.0,16.82,15.0,21.0,24.0,11.0
2020-07-10 18:51:00,420.0,16.82,7.0,21.0,24.0,18.0
2020-07-10 18:52:00,420.0,16.82,29.0,21.0,24.0,14.0
2020-07-10 18:53:00,420.0,16.82,11.0,21.0,24.0,16.0
2020-07-10 18:54:00,420.0,16.82,19.0,21.0,24.0,7.0
2020-07-10 18:55:00,420.0,16.82,12.0,21.0,24.0,0.0
2020-07-10 18:56:00,420.0,16.82,-2.0,21.0,24.0,13.0
2020-07-10 18:57:00,420.0,16.82,-2.0,21.0,24.0,11.0
2020-07-10 18:58:00,420.0,16.82,-4.0,21.0,24.0,15.0
2020-07-10 18:59:00,420.0,16.82,5.0,21.0,24.0,9.0
2020-07-10 19:00:00,420.0,16.82,-3.0,15.0,29.0,-6.0
2020-07-10 19:01:00,420.0,16.82,12.0,15.0,29.0,14.0
2020-07-10 19:02:00,362.0,17.85,17.0,15.0,29.0,-3.0
2020-07-10 19:03:00,362.0,17.85,15.0,15.0,29.0,20.0
2020-07-10 19:04:00,362.0,17.85,11.0,15.0,29.0,11.0
2020-07-10 19:05:00,362.0,17.85,16.0,15.0,29.0,7.0
2020-07-10 19:06:00,362.0,17.85,8.0,15.0,29.0,3.0
2020-07-10 19:07:00,362.0,17.85,1.0,15.0,29.0,16.0
2020-07-10 19:08:00,362.0,17.85,0.0,15.0,29.0,8.0
2020-07-10 19:09:00,362.0,17.85,15.0,15.0,29.0,6.0
2020-07-10 19:10:00,362.0,17.85,6.0,15.0,29.0,12.0
2020-07-10 19:11:00,362.0,17.85,11.0,15.0,29.0,14.0
2020-07-10 19:12:00,362.0,17.85,13.0,15.0,29.0,16.0
2020-07-10 19:13:00,362.0,17.85,9.0,15.0,29.0,18.0
2020-07-10 19:14:00,362.0,17.85,7.0,15.0,29.0,18.0
2020-07-10 19:15:00,362.0,17.85,0.0,15.0,29.0,11.0
2020-07-10 19:16:00,362.0,17.85,16.0,15.0,29.0,20.0
2020-07-10 19:17:00,306.0,17.79,6.0,15.0,29.0,13.0
2020-07-10 19:18:00,306.0,17.79,5.0,15.0,29.0,24.0
2020-07-10 19:19:00,306.0,17.79,-5.0,15.0,29.0,15.0
2020-07-10 19:20:00,306.0,17.79,20.0,15.0,29.0,9.0
2020-07-10 19:21:00,306.0,17.79,13.0,15.0,29.0,12.0
2020-07-10 19:22:00,306.0,17.79,21.0,15.0,29.0,13.0
2020-07-10 19:23:00,306.0,17.79,-2.0,15.0,29.0,13.0
2020-07-10 19:24:00,306.0,17.79,21.0,15.0,29.0,15.0
2020-07-10 19:25:00,306.0,17.79,13.0,15.0,29.0,12.0
2020-07-10 19:26:00,306.0,17.79,15.0,15.0,29.0,20.0
2020-07-10 19:27:00,306.0,17.79,17.0,15.0,29.0,-9.0
2020-07-10 19:28:00,306.0,17.79,7.0,15.0,29.0,14.0
2020-07-10 19:29:00,306.0,17.79,13.0,15.0,29.0,3.0
2020-07-10 19:30:00,306.0,17.79,19.0,15.0,29.0,23.0
2020-07-10 19:31:00,306.0,17.79,15.0,15.0,29.0,5.0
2020-07-10 19:32:00,272.0,17.73,-10.0,15.0,29.0,0.0
2020-07-10 19:33:00,272.0,17.73,12.0,15.0,29.0,2.0
2020-07-10 19:34:00,272.0,17.73,14.0,15.0,29.0,0.0
2020-07-10 19:35:00,272.0,17.73,19.0,15.0,29.0,14.0
2020-07-10 19:36:00,272.0,17.73,5.0,15.0,29.0,15.0
2020-07-10 19:37:00,272.0,17.73,10.0,15.0,29.0,21.0
2020-07-10 19:38:00,272.0,17.73,9.0,15.0,29.0,10.0
2020-07-10 19:39:00,272.0,17.73,19.0,15.0,29.0,16.0
2020-07-10 19:40:00,272.0,17.73,14.0,15.0,29.0,11.0
2020-07-10 19:41:00,272.0,17.73,16.0,15.0,29.0,9.0
2020-07-10 19:42:00,272.0,17.73,10.0,15.0,29.0,3.0
2020-07-10 19:43:00,272.0,17.73,28.0,15.0,29.0,7.0
2020-07-10 19:44:00,272.0,17.73,6.0,15.0,29.0,11.0
2020-07-10 19:45:00,272.0,17.73,0.0,15.0,29.0,1.0
2020-07-10 19:46:00,272.0,17.73,25.0,15.0,29.0,3.0
2020-07-10 19:47:00,203.0,17.74,16.0,15.0,29.0,12.0
2020-07-10 19:48:00,,,20.0,15.0,29.0,21.0
2020-07-10 19:49:00,203.0,17.74,7.0,15.0,29.0,18.0
2020-07-10 19:50:00,203.0,17.74,-2.0,15.0,29.0,0.0
2020-07-10 19:51:00,203.0,17.74,19.0,15.0,29.0,14.0
2020-07-10 19:52:00,203.0,17.74,15.0,15.0,29.0,7.0
2020-07-10 19:53:00,203.0,17.74,21.0,15.0,29.0,6.0
2020-07-10 19:54:00,203.0,17.74,12.0,15.0,29.0,6.0
2020-07-10 19:55:00,203.0,17.74,4.0,15.0,29.0,21.0
2020-07-10 19:56:00,203.0,17.74,7.0,15.0,29.0,11.0
2020-07-10 19:57:00,203.0,17.74,19.0,15.0,29.0,13.0
2020-07-10 19:58:00,203.0,17.74,-6.0,15.0,29.0,14.0
2020-07-10 19:59:00,203.0,17.74,20.0,15.0,29.0,15.0
2020-07-10 20:00:00,203.0,17.74,3.0,15.0,29.0,18.0
2020-07-10 20:01:00,203.0,17.74,5.0,15.0,29.0,9.0
2020-07-10 20:02:00,183.0,17.71,41.0,15.0,29.0,16.0
2020-07-10 20:03:00,183.0,17.71,22.0,15.0,29.0,15.0
2020-07-10 20:04:00,183.0,17.71,21.0,15.0,29.0,7.0
2020-07-10 20:05:00,183.0,17.71,14.0,15.0,29.0,-6.0
2020-07-10 20:06:00,183.0,17.71,8.0,15.0,29.0,4.0
2020-07-10 20:07:00,183.0,17.71,8.0,15.0,29.0,16.0
2020-07-10 20:08:00,183.0,17.71,21.0,15.0,29.0,27.0
2020-07-10 20:09:00,183.0,17.71,2.0,15.0,29.0,11.0
2020-07-10 20:10:00,183.0,17.71,3.0,15.0,29.0,11.0
2020-07-10 20:11:00,183.0,17.71,9.0,15.0,29.0,25.0
2020-07-10 20:12:00,183.0,17.71,4.0,15.0,29.0,11.0
2020-07-10 20:13:00,183.0,17.71,1.0,15.0,29.0,16.0
2020-07-10 20:14:00,183.0,17.71,16.0,15.0,29.0,11.0
2020-07-10 20:15:00,183.0,17.71,23.0,15.0,29.0,17.0
2020-07-10 20:16:00,183.0,17.71,-2.0,15.0,29.0,15.0
2020-07-10 20:17:00,163.0,17.64,25.0,15.0,29.0,13.0
2020-07-10 20:18:00,163.0,17.64,19.0,15.0,29.0,10.0
2020-07-10 20:19:00,163.0,17.64,24.0,15.0,29.0,3.0
2020-07-10 20:20:00,163.0,17.64,-2.0,15.0,29.0,15.0
2020-07-10 20:21:00,163.0,17.64,25.0,15.0,29.0,27.0
2020-07-10 20:22:00,163.0,17.64,-11.0,15.0,29.0,25.0
2020-07-10 20:23:00,163.0,17.64,15.0,15.0,29.0,14.0
2020-07-10 20:24:00,163.0,17.64,18.0,15.0,29.0,11.0
2020-07-10 20:25:00,163.0,17.64,12.0,15.0,29.0,8.0
2020-07-10 20:26:00,163.0,17.64,25.0,15.0,29.0,20.0
2020-07-10 20:27:00,163.0,17.64,9.0,15.0,29.0,15.0
2020-07-10 20:28:00,163.0,17.64,7.0,15.0,29.0,11.0
2020-07-10 20:29:00,163.0,17.64,16.0,15.0,29.0,0.0
2020-07-10 20:30:00,163.0,17.64,19.0,15.0,29.0,16.0
2020-07-10 20:31:00,163.0,17.64,11.0,15.0,29.0,15.0
2020-07-10 20:32:00,152.0,17.48,26.0,15.0,29.0,13.0
2020-07-10 20:33:00,152.0,17.48,15.0,15.0,29.0,10.0
2020-07-10 20:34:00,152.0,17.48,-2.0,15.0,29.0,16.0
2020-07-10 20:35:00,152.0,17.48,13.0,15.0,29.0,11.0
2020-07-10 20:36:00,152.0,17.48,17.0,15.0,29.0,3.0
2020-07-10 20:37:00,152.0,17.48,15.0,15.0,29.0,18.0
2020-07-10 20:38:00,152.0,17.48,19.0,15.0,29.0,15.0
2020-07-10 20:39:00,152.0,17.48,2.0,15.0,29.0,13.0
2020-07-10 20:40:00,152.0,17.48,8.0,15.0,29.0,15.0
2020-07-10 20:41:00,152.0,17.48,19.0,15.0,29.0,20.0
2020-07-10 20:42:00,152.0,17.48,1.0,15.0,29.0,19.0
2020-07-10 20:43:00,152.0,17.48,18.0,15.0,29.0,2.0
2020-07-10 20:44:00,152.0,17.48,14.0,15.0,29.0,10.0
2020-07-10 20:45:00,152.0,17.48,18.0,15.0,29.0,11.0
2020-07-10 20:46:00,152.0,17.48,5.0,15.0,29.0,12.0
2020-07-10 20:47:00,154.0,17.68,20.0,15.0,29.0,19.0
2020-07-10 20:48:00,154.0,17.68,15.0,15.0,29.0,15.0
2020-07-10 20:49:00,154.0,17.68,-3.0,15.0,29.0,5.0
2020-07-10 20:50:00,154.0,17.68,23.0,15.0,29.0,19.0
2020-07-10 20:51:00,154.0,17.68,12.0,15.0,29.0,6.0
2020-07-10 20:52:00,154.0,17.68,4.0,15.0,29.0,13.0
2020-07-10 20:53:00,154.0,17.68,4.0,15.0,29.0,9.0
2020-07-10 20:54:00,154.0,17.68,5.0,15.0,29.0,15.0
2020-07-10 20:55:00,154.0,17.68,13.0,15.0,29.0,4.0
2020-07-10 20:56:00,154.0,17.68,4.0,15.0,29.0,19.0
2020-07-10 20:57:00,154.0,17.68,13.0,15.0,29.0,10.0
2020-07-10 20:58:00,154.0,17.68,26.0,15.0,29.0,2.0
2020-07-10 20:59:00,154.0,17.68,1.0,15.0,29.0,4.0
2020-07-10 21:00:00,154.0,17.68,19.0,15.0,29.0,10.0
2020-07-10 21:01:00,154.0,17.68,20.0,15.0,29.0,12.0
2020-07-10 21:02:00,152.0,17.58,17.0,15.0,29.0,3.0
2020-07-10 21:03:00,152.0,17.58,29.0,15.0,29.0,3.0
2020-07-10 21:04:00,152.0,17.58,23.0,15.0,29.0,15.0
2020-07-10 21:05:00,152.0,17.58,20.0,15.0,29.0,-3.0
2020-07-10 21:06:00,152.0,17.58,-3.0,15.0,29.0,-1.0
2020-07-10 21:07:00,152.0,17.58,14.0,15.0,29.0,10.0
2020-07-10 21:08:00,152.0,17.58,2.0,15.0,29.0,17.0
2020-07-10 21:09:00,152.0,17.58,-13.0,15.0,29.0,22.0
2020-07-10 21:10:00,152.0,17.58,14.0,15.0,29.0,15.0
2020-07-10 21:11:00,152.0,17.58,19.0,15.0,29.0,13.0
2020-07-10 21:12:00,152.0,17.58,21.0,15.0,29.0,22.0
2020-07-10 21:13:00,152.0,17.58,14.0,15.0,29.0,10.0
2020-07-10 21:14:00,152.0,17.58,17.0,15.0,29.0,13.0
2020-07-10 21:15:00,152.0,17.58,-1.0,15.0,29.0,20.0
2020-07-10 21:16:00,152.0,17.58,3.0,15.0,29.0,14.0
2020-07-10 21:17:00,151.0,17.69,11.0,15.0,29.0,11.0
2020-07-10 21:18:00,151.0,17.69,17.0,15.0,29.0,16.0
2020-07-10 21:19:00,151.0,17.69,-10.0,15.0,29.0,18.0
2020-07-10 21:20:00,151.0,17.69,0.0,15.0,29.0,10.0
2020-07-10 21:21:00,151.0,17.69,16.0,15.0,29.0,14.0
2020-07-10 21:22:00,151.0,17.69,0.0,15.0,29.0,17.0
2020-07-10 21:23:00,151.0,17.69,-2.0,15.0,29.0,16.0
2020-07-10 21:24:00,151.0,17.69,10.0,15.0,29.0,14.0
2020-07-10 21:25:00,151.0,17.69,19.0,15.0,29.0,13.0
2020-07-10 21:26:00,151.0,17.69,2.0,15.0,29.0,16.0
2020-07-10 21:27:00,151.0,17.69,10.0,15.0,29.0,18.0
2020-07-10 21:28:00,151.0,17.69,16.0,15.0,29.0,1.0
2020-07-10 21:29:00,151.0,17.69,9.0,15.0,29.0,14.0
2020-07-10 21:30:00,151.0,17.69,13.0,15.0,29.0,13.0
2020-07-10 21:31:00,151.0,17.69,4.0,15.0,29.0,6.0
2020-07-10 21:32:00,152.0,18.44,21.0,15.0,29.0,16.0
2020-07-10 21:33:00,152.0,18.44,18.0,15.0,29.0,15.0
2020-07-10 21:34:00,152.0,18.44,2.0,15.0,29.0,14.0
2020-07-10 21:35:00,152.0,18.44,15.0,15.0,29.0,8.0
2020-07-10 21:36:00,152.0,18.44,18.0,15.0,29.0,27.0
2020-07-10 21:37:00,152.0,18.44,-5.0,15.0,29.0,8.0
2020-07-10 21:38:00,152.0,18.44,18.0,15.0,29.0,14.0
2020-07-10 21:39:00,152.0,18.44,17.0,15.0,29.0,3.0
2020-07-10 21:40:00,152.0,18.44,22.0,15.0,29.0,11.0
2020-07-10 21:41:00,152.0,18.44,20.0,15.0,29.0,0.0
2020-07-10 21:42:00,152.0,18.44,17.0,15.0,29.0,6.0
2020-07-10 21:43:00,152.0,18.44,18.0,15.0,29.0,12.0
2020-07-10 21:44:00,152.0,18.44,17.0,15.0,29.0,15.0
2020-07-10 21:45:00,152.0,18.44,6.0,15.0,29.0,9.0
2020-07-10 21:46:00,152.0,18.44,17.0,15.0,29.0,-3.0
2020-07-10 21:47:00,153.0,19.67,15.0,15.0,29.0,23.0
2020-07-10 21:48:00,153.0,19.67,15.0,15.0,29.0,3.0
2020-07-10 21:49:00,153.0,19.67,22.0,15.0,29.0,3.0
2020-07-10 21:50:00,153.0,19.67,23.0,15.0,29.0,1.0
2020-07-10 21:51:00,153.0,19.67,21.0,15.0,29.0,2.0
2020-07-10 21:52:00,153.0,19.67,12.0,15.0,29.0,14.0
2020-07-10 21:53:00,153.0,19.67,23.0,15.0,29.0,15.0
2020-07-10 21:54:00,153.0,19.67,12.0,15.0,29.0,5.0
2020-07-10 21:55:00,153.0,19.67,14.0,15.0,29.0,14.0
2020-07-10 21:56:00,153.0,19.67,0.0,15.0,29.0,0.0
2020-07-10 21:57:00,153.0,19.67,9.0,15.0,29.0,9.0
2020-07-10 21:58:00,153.0,19.67,18.0,15.0,29.0,22.0
2020-07-10 21:59:00,153.0,19.67,7.0,15.0,29.0,7.0
2020-07-10 22:00:00,153.0,19.67,-2.0,15.0,29.0,25.0
2020-07-10 22:01:00,153.0,19.67,22.0,15.0,29.0,14.0
2020-07-10 22:02:00,154.0,20.58,18.0,15.0,29.0,21.0
2020-07-10 22:03:00,154.0,20.58,16.0,15.0,29.0,12.0
2020-07-10 22:04:00,154.0,20.58,11.0,15.0,29.0,-1.0
2020-07-10 22:05:00,154.0,20.58,-3.0,15.0,29.0,14.0
2020-07-10 22:06:00,154.0,20.58,1.0,15.0,29.0,9.0
2020-07-10 22:07:00,154.0,20.58,17.0,15.0,29.0,16.0
2020-07-10 22:08:00,154.0,20.58,22.0,15.0,29.0,7.0
2020-07-10 22:09:00,154.0,20.58,-2.0,15.0,29.0,16.0
2020-07-10 22:10:00,154.0,20.58,6.0,15.0,29.0,27.0
2020-07-10 22:11:00,154.0,20.58,16.0,15.0,29.0,14.0
2020-07-10 22:12:00,154.0,20.58,17.0,15.0,29.0,11.0
2020-07-10 22:13:00,154.0,20.58,17.0,15.0,29.0,0.0
2020-07-10 22:14:00,154.0,20.58,18.0,15.0,29.0,20.0
2020-07-10 22:15:00,154.0,20.58,10.0,15.0,29.0,17.0
2020-07-10 22:16:00,154.0,20.58,20.0,15.0,29.0,11.0
2020-07-10 22:17:00,154.0,22.59,21.0,15.0,29.0,0.0
2020-07-10 22:18:00,154.0,22.59,16.0,15.0,29.0,6.0
2020-07-10 22:19:00,154.0,22.59,20.0,15.0,29.0,17.0
2020-07-10 22:20:00,154.0,22.59,3.0,15.0,29.0,8.0
2020-07-10 22:21:00,154.0,22.59,15.0,15.0,29.0,1.0
2020-07-10 22:22:00,154.0,22.59,11.0,15.0,29.0,3.0
2020-07-10 22:23:00,154.0,22.59,-3.0,15.0,29.0,-2.0
2020-07-10 22:24:00,154.0,22.59,12.0,15.0,29.0,15.0
2020-07-10 22:25:00,154.0,22.59,1.0,15.0,29.0,0.0
2020-07-10 22:26:00,154.0,22.59,20.0,15.0,29.0,6.0
2020-07-10 22:27:00,154.0,22.59,9.0,15.0,29.0,5.0
2020-07-10 22:28:00,154.0,22.59,25.0,15.0,29.0,22.0
2020-07-10 22:29:00,154.0,22.59,12.0,15.0,29.0,22.0
2020-07-10 22:30:00,154.0,22.59,11.0,15.0,29.0,0.0
2020-07-10 22:31:00,154.0,22.59,7.0,15.0,29.0,25.0
2020-07-10 22:32:00,153.0,22.53,0.0,15.0,29.0,25.0
2020-07-10 22:33:00,153.0,22.53,1.0,15.0,29.0,14.0
2020-07-10 22:34:00,153.0,22.53,22.0,15.0,29.0,12.0
2020-07-10 22:35:00,153.0,22.53,15.0,15.0,29.0,-6.0
2020-07-10 22:36:00,153.0,22.53,15.0,15.0,29.0,4.0
2020-07-10 22:37:00,153.0,22.53,23.0,15.0,29.0,20.0
2020-07-10 22:38:00,153.0,22.53,19.0,15.0,29.0,-6.0
2020-07-10 22:39:00,153.0,22.53,-3.0,15.0,29.0,1.0
2020-07-10 22:40:00,153.0,22.53,8.0,15.0,29.0,13.0
2020-07-10 22:41:00,153.0,22.53,21.0,15.0,29.0,15.0
2020-07-10 22:42:00,153.0,22.53,16.0,15.0,29.0,4.0
2020-07-10 22:43:00,153.0,22.53,20.0,15.0,29.0,9.0
2020-07-10 22:44:00,153.0,22.53,14.0,15.0,29.0,21.0
2020-07-10 22:45:00,153.0,22.53,17.0,15.0,29.0,16.0
2020-07-10 22:46:00,153.0,22.53,-3.0,15.0,29.0,10.0
2020-07-10 22:47:00,153.0,22.49,15.0,15.0,29.0,-5.0
2020-07-10 22:48:00,153.0,22.49,10.0,15.0,29.0,12.0
2020-07-10 22:49:00,153.0,22.49,5.0,15.0,29.0,20.0
2020-07-10 22:50:00,153.0,22.49,19.0,15.0,29.0,15.0
2020-07-10 22:51:00,153.0,22.49,15.0,15.0,29.0,9.0
2020-07-10 22:52:00,153.0,22.49,25.0,15.0,29.0,0.0
2020-07-10 22:53:00,153.0,22.49,7.0,15.0,29.0,5.0
2020-07-10 22:54:00,153.0,22.49,0.0,15.0,29.0,18.0
2020-07-10 22:55:00,153.0,22.49,16.0,15.0,29.0,15.0
2020-07-10 22:56:00,153.0,22.49,34.0,15.0,29.0,5.0
2020-07-10 22:57:00,153.0,22.49,-5.0,15.0,29.0,7.0
2020-07-10 22:58:00,153.0,22.49,17.0,15.0,29.0,14.0
2020-07-10 22:59:00,153.0,22.49,14.0,15.0,29.0,15.0
2020-07-10 23:00:00,153.0,22.49,16.0,15.0,29.0,17.0
2020-07-10 23:01:00,153.0,22.49,19.0,15.0,29.0,8.0
2020-07-10 23:02:00,152.0,22.44,2.0,15.0,29.0,18.0
2020-07-10 23:03:00,152.0,22.44,-4.0,15.0,29.0,17.0
2020-07-10 23:04:00,152.0,22.44,12.0,15.0,29.0,23.0
2020-07-10 23:05:00,152.0,22.44,10.0,15.0,29.0,13.0
2020-07-10 23:06:00,152.0,22.44,16.0,15.0,29.0,17.0
2020-07-10 23:07:00,152.0,22.44,22.0,15.0,29.0,13.0
2020-07-10 23:08:00,152.0,22.44,18.0,15.0,29.0,21.0
2020-07-10 23:09:00,152.0,22.44,23.0,15.0,29.0,4.0
2020-07-10 23:10:00,152.0,22.44,5.0,15.0,29.0,13.0
2020-07-10 23:11:00,152.0,22.44,14.0,15.0,29.0,15.0
2020-07-10 23:12:00,152.0,22.44,2.0,15.0,29.0,9.0
2020-07-10 23:13:00,152.0,22.44,10.0,15.0,29.0,0.0
2020-07-10 23:14:00,152.0,22.44,24.0,15.0,29.0,15.0
2020-07-10 23:15:00,152.0,22.44,20.0,15.0,29.0,3.0
2020-07-10 23:16:00,152.0,22.44,20.0,15.0,29.0,21.0
2020-07-10 23:17:00,152.0,22.38,21.0,15.0,29.0,7.0
2020-07-10 23:18:00,152.0,22.38,20.0,15.0,29.0,10.0
2020-07-10 23:19:00,152.0,22.38,0.0,15.0,29.0,26.0
2020-07-10 23:20:00,152.0,22.38,14.0,15.0,29.0,19.0
2020-07-10 23:21:00,152.0,22.38,7.0,15.0,29.0,15.0
2020-07-10 23:22:00,152.0,22.38,23.0,15.0,29.0,18.0
2020-07-10 23:23:00,152.0,22.38,1.0,15.0,29.0,8.0
2020-07-10 23:24:00,152.0,22.38,3.0,15.0,29.0,5.0
2020-07-10 23:25:00,152.0,22.38,15.0,15.0,29.0,17.0
2020-07-10 23:26:00,152.0,22.38,-1.0,15.0,29.0,14.0
2020-07-10 23:27:00,152.0,22.38,13.0,15.0,29.0,12.0
2020-07-10 23:28:00,152.0,22.38,15.0,15.0,29.0,10.0
2020-07-10 23:29:00,152.0,22.38,7.0,15.0,29.0,11.0
2020-07-10 23:30:00,152.0,22.38,49.0,15.0,29.0,12.0
2020-07-10 23:31:00,152.0,22.38,13.0,15.0,29.0,21.0
2020-07-10 23:32:00,152.0,22.3,0.0,15.0,29.0,2.0
2020-07-10 23:33:00,152.0,22.3,14.0,15.0,29.0,-2.0
2020-07-10 23:34:00,152.0,22.3,8.0,15.0,29.0,13.0
2020-07-10 23:35:00,152.0,22.3,-3.0,15.0,29.0,21.0
2020-07-10 23:36:00,152.0,22.3,25.0,15.0,29.0,-2.0
2020-07-10 23:37:00,152.0,22.3,19.0,15.0,29.0,15.0
2020-07-10 23:38:00,152.0,22.3,16.0,15.0,29.0,7.0
2020-07-10 23:39:00,152.0,22.3,14.0,15.0,29.0,26.0
2020-07-10 23:40:00,152.0,22.3,0.0,15.0,29.0,2.0
2020-07-10 23:41:00,152.0,22.3,-4.0,15.0,29.0,18.0
2020-07-10 23:42:00,152.0,22.3,17.0,15.0,29.0,19.0
2020-07-10 23:43:00,152.0,22.3,8.0,15.0,29.0,19.0
2020-07-10 23:44:00,152.0,22.3,8.0,15.0,29.0,19.0
2020-07-10 23:45:00,152.0,22.3,13.0,15.0,29.0,21.0
2020-07-10 23:46:00,152.0,22.3,13.0,15.0,29.0,6.0
2020-07-10 23:47:00,152.0,22.23,12.0,15.0,29.0,-2.0
2020-07-10 23:48:00,152.0,22.23,9.0,15.0,29.0,13.0
2020-07-10 23:49:00,152.0,22.23,7.0,15.0,29.0,15.0
2020-07-10 23:50:00,152.0,22.23,2.0,15.0,29.0,22.0
2020-07-10 23:51:00,152.0,22.23,16.0,15.0,29.0,15.0
2020-07-10 23:52:00,152.0,22.23,3.0,15.0,29.0,16.0
2020-07-10 23:53:00,152.0,22.23,16.0,15.0,29.0,13.0
2020-07-10 23:54:00,152.0,22.23,11.0,15.0,29.0,14.0
2020-07-10 23:55:00,152.0,22.23,20.0,15.0,29.0,13.0
2020-07-10 23:56:00,152.0,22.23,25.0,15.0,29.0,5.0
2020-07-10 23:57:00,152.0,22.23,25.0,15.0,29.0,18.0
2020-07-10 23:58:00,152.0,22.23,-5.0,15.0,29.0,20.0
2020-07-10 23:59:00,152.0,22.23,27.0,15.0,29.0,1.0
2020-07-11 00:00:00,152.0,22.23,11.0,15.0,29.0,14.0
2020-07-11 00:01:00,152.0,22.23,12.0,15.0,29.0,18.0
2020-07-11 00:02:00,337.0,22.04,19.0,15.0,29.0,16.0
2020-07-11 00:03:00,337.0,22.04,3.0,15.0,29.0,20.0
2020-07-11 00:04:00,337.0,22.04,11.0,15.0,29.0,22.0
2020-07-11 00:05:00,337.0,22.04,18.0,15.0,29.0,10.0
2020-07-11 00:06:00,337.0,22.04,13.0,15.0,29.0,15.0
2020-07-11 00:07:00,337.0,22.04,14.0,15.0,29.0,14.0
2020-07-11 00:08:00,337.0,22.04,21.0,15.0,29.0,14.0
2020-07-11 00:09:00,337.0,22.04,18.0,15.0,29.0,15.0
2020-07-11 00:10:00,337.0,22.04,-2.0,15.0,29.0,14.0
2020-07-11 00:11:00,337.0,22.04,5.0,15.0,29.0,5.0
2020-07-11 00:12:00,337.0,22.04,10.0,15.0,29.0,-4.0
2020-07-11 00:13:00,337.0,22.04,8.0,15.0,29.0,16.0
2020-07-11 00:14:00,337.0,22.04,-7.0,15.0,29.0,15.0
2020-07-11 00:15:00,337.0,22.04,29.0,15.0,29.0,13.0
2020-07-11 00:16:00,337.0,22.04,12.0,15.0,29.0,15.0
2020-07-11 00:17:00,164.0,21.89,30.0,15.0,29.0,-1.0
2020-07-11 00:18:00,164.0,21.89,20.0,15.0,29.0,4.0
2020-07-11 00:19:00,164.0,21.89,2.0,15.0,29.0,24.0
2020-07-11 00:20:00,164.0,21.89,12.0,15.0,29.0,6.0
2020-07-11 00:21:00,164.0,21.89,12.0,15.0,29.0,13.0
2020-07-11 00:22:00,164.0,21.89,19.0,15.0,29.0,6.0
2020-07-11 00:23:00,164.0,21.89,9.0,15.0,29.0,10.0
2020-07-11 00:24:00,164.0,21.89,0.0,15.0,29.0,11.0
2020-07-11 00:25:00,164.0,21.89,13.0,15.0,29.0,17.0
2020-07-11 00:26:00,164.0,21.89,15.0,15.0,29.0,17.0
2020-07-11 00:27:00,164.0,21.89,9.0,15.0,29.0,22.0
2020-07-11 00:28:00,164.0,21.89,24.0,15.0,29.0,12.0
2020-07-11 00:29:00,164.0,21.89,28.0,15.0,29.0,5.0
2020-07-11 00:30:00,164.0,21.89,5.0,15.0,29.0,3.0
2020-07-11 00:31:00,164.0,21.89,34.0,15.0,29.0,3.0
2020-07-11 00:32:00,154.0,21.79,0.0,15.0,29.0,21.0
2020-07-11 00:33:00,154.0,21.79,4.0,15.0,29.0,10.0
2020-07-11 00:34:00,154.0,21.79,6.0,15.0,29.0,14.0
2020-07-11 00:35:00,154.0,21.79,24.0,15.0,29.0,10.0
2020-07-11 00:36:00,154.0,21.79,6.0,15.0,29.0,16.0
2020-07-11 00:37:00,154.0,21.79,23.0,15.0,29.0,12.0
2020-07-11 00:38:00,154.0,21.79,4.0,15.0,29.0,6.0
2020-07-11 00:39:00,154.0,21.79,-2.0,15.0,29.0,-2.0
2020-07-11 00:40:00,154.0,21.79,14.0,15.0,29.0,6.0
2020-07-11 00:41:00,154.0,21.79,2.0,15.0,29.0,23.0
2020-07-11 00:42:00,154.0,21.79,18.0,15.0,29.0,-2.0
2020-07-11 00:43:00,154.0,21.79,20.0,15.0,29.0,4.0
2020-07-11 00:44:00,154.0,21.79,11.0,15.0,29.0,16.0
2020-07-11 00:45:00,154.0,21.79,11.0,15.0,29.0,20.0
2020-07-11 00:46:00,154.0,21.79,14.0,15.0,29.0,5.0
2020-07-11 00:47:00,151.0,21.73,19.0,15.0,29.0,0.0
2020-07-11 00:48:00,151.0,21.73,4.0,15.0,29.0,14.0
2020-07-11 00:49:00,151.0,21.73,18.0,15.0,29.0,10.0
2020-07-11 00:50:00,151.0,21.73,14.0,15.0,29.0,21.0
2020-07-11 00:51:00,,,17.0,15.0,29.0,26.0
2020-07-11 00:52:00,151.0,21.73,6.0,15.0,29.0,12.0
2020-07-11 00:53:00,151.0,21.73,23.0,15.0,29.0,14.0
2020-07-11 00:54:00,151.0,21.73,13.0,15.0,29.0,14.0
2020-07-11 00:55:00,151.0,21.73,12.0,15.0,29.0,19.0
2020-07-11 00:56:00,151.0,21.73,17.0,15.0,29.0,9.0
2020-07-11 00:57:00,151.0,21.73,15.0,15.0,29.0,16.0
2020-07-11 00:58:00,151.0,21.73,13.0,15.0,29.0,17.0
2020-07-11 00:59:00,151.0,21.73,3.0,15.0,29.0,9.0
2020-07-11 01:00:00,151.0,21.73,17.0,15.0,29.0,16.0
2020-07-11 01:01:00,151.0,21.73,7.0,15.0,29.0,17.0
2020-07-11 01:02:00,215.0,21.77,19.0,15.0,29.0,15.0
2020-07-11 01:03:00,215.0,21.77,22.0,15.0,29.0,19.0
2020-07-11 01:04:00,215.0,21.77,0.0,15.0,29.0,15.0
2020-07-11 01:05:00,215.0,21.77,19.0,15.0,29.0,11.0
2020-07-11 01:06:00,215.0,21.77,17.0,15.0,29.0,1.0
2020-07-11 01:07:00,215.0,21.77,0.0,15.0,29.0,7.0
2020-07-11 01:08:00,215.0,21.77,14.0,15.0,29.0,10.0
2020-07-11 01:09:00,215.0,21.77,12.0,15.0,29.0,23.0
2020-07-11 01:10:00,215.0,21.77,-1.0,15.0,29.0,5.0
2020-07-11 01:11:00,215.0,21.77,14.0,15.0,29.0,4.0
2020-07-11 01:12:00,215.0,21.77,16.0,15.0,29.0,16.0
2020-07-11 01:13:00,215.0,21.77,15.0,15.0,29.0,18.0
2020-07-11 01:14:00,215.0,21.77,9.0,15.0,29.0,19.0
2020-07-11 01:15:00,215.0,21.77,11.0,15.0,29.0,13.0
2020-07-11 01:16:00,215.0,21.77,6.0,15.0,29.0,-4.0
2020-07-11 01:17:00,232.0,21.67,7.0,15.0,29.0,11.0
2020-07-11 01:18:00,232.0,21.67,18.0,15.0,29.0,21.0
2020-07-11 01:19:00,232.0,21.67,21.0,15.0,29.0,12.0
2020-07-11 01:20:00,232.0,21.67,22.0,15.0,29.0,6.0
2020-07-11 01:21:00,232.0,21.67,23.0,15.0,29.0,11.0
2020-07-11 01:22:00,232.0,21.67,6.0,15.0,29.0,16.0
2020-07-11 01:23:00,232.0,21.67,11.0,15.0,29.0,19.0
2020-07-11 01:24:00,232.0,21.67,12.0,15.0,29.0,15.0
2020-07-11 01:25:00,232.0,21.67,14.0,15.0,29.0,10.0
2020-07-11 01:26:00,232.0,21.67,15.0,15.0,29.0,15.0
2020-07-11 01:27:00,232.0,21.67,11.0,15.0,29.0,9.0
2020-07-11 01:28:00,232.0,21.67,19.0,15.0,29.0,16.0
2020-07-11 01:29:00,232.0,21.67,-5.0,15.0,29.0,14.0
2020-07-11 01:30:00,232.0,21.67,32.0,15.0,29.0,14.0
2020-07-11 01:31:00,232.0,21.67,7.0,15.0,29.0,13.0
2020-07-11 01:32:00,335.0,21.68,11.0,15.0,29.0,7.0
2020-07-11 01:33:00,335.0,21.68,1.0,15.0,29.0,14.0
2020-07-11 01:34:00,335.0,21.68,19.0,15.0,29.0,-4.0
2020-07-11 01:35:00,335.0,21.68,15.0,15.0,29.0,-3.0
2020-07-11 01:36:00,335.0,21.68,14.0,15.0,29.0,23.0
2020-07-11 01:37:00,335.0,21.68,23.0,15.0,29.0,3.0
2020-07-11 01:38:00,335.0,21.68,7.0,15.0,29.0,15.0
2020-07-11 01:39:00,335.0,21.68,-10.0,15.0,29.0,7.0
2020-07-11 01:40:00,335.0,21.68,7.0,15.0,29.0,11.0
2020-07-11 01:41:00,335.0,21.68,1.0,15.0,29.0,-3.0
2020-07-11 01:42:00,335.0,21.68,22.0,15.0,29.0,0.0
2020-07-11 01:43:00,335.0,21.68,-14.0,15.0,29.0,2.0
2020-07-11 01:44:00,335.0,21.68,11.0,15.0,29.0,6.0
2020-07-11 01:45:00,335.0,21.68,12.0,15.0,29.0,24.0
2020-07-11 01:46:00,335.0,21.68,3.0,15.0,29.0,8.0
2020-07-11 01:47:00,296.0,21.68,18.0,15.0,29.0,16.0
2020-07-11 01:48:00,296.0,21.68,16.0,15.0,29.0,3.0
2020-07-11 01:49:00,296.0,21.68,22.0,15.0,29.0,17.0
2020-07-11 01:50:00,296.0,21.68,13.0,15.0,29.0,16.0
2020-07-11 01:51:00,296.0,21.68,24.0,15.0,29.0,5.0
2020-07-11 01:52:00,296.0,21.68,34.0,15.0,29.0,6.0
2020-07-11 01:53:00,296.0,21.68,-4.0,15.0,29.0,14.0
2020-07-11 01:54:00,296.0,21.68,30.0,15.0,29.0,19.0
2020-07-11 01:55:00,296.0,21.68,19.0,15.0,29.0,-3.0
2020-07-11 01:56:00,296.0,21.68,12.0,15.0,29.0,18.0
2020-07-11 01:57:00,296.0,21.68,0.0,15.0,29.0,16.0
2020-07-11 01:58:00,296.0,21.68,31.0,15.0,29.0,1.0
2020-07-11 01:59:00,296.0,21.68,6.0,15.0,29.0,9.0
2020-07-11 02:00:00,296.0,21.68,20.0,15.0,29.0,13.0
2020-07-11 02:01:00,296.0,21.68,15.0,15.0,29.0,-4.0
2020-07-11 02:02:00,354.0,21.59,10.0,15.0,29.0,1.0
2020-07-11 02:03:00,354.0,21.59,16.0,15.0,29.0,16.0
2020-07-11 02:04:00,354.0,21.59,5.0,15.0,29.0,13.0
2020-07-11 02:05:00,354.0,21.59,6.0,15.0,29.0,7.0
2020-07-11 02:06:00,354.0,21.59,4.0,15.0,29.0,15.0
2020-07-11 02:07:00,354.0,21.59,11.0,15.0,29.0,17.0
2020-07-11 02:08:00,354.0,21.59,14.0,15.0,29.0,22.0
2020-07-11 02:09:00,354.0,21.59,15.0,15.0,29.0,20.0
2020-07-11 02:10:00,354.0,21.59,20.0,15.0,29.0,21.0
2020-07-11 02:11:00,354.0,21.59,2.0,15.0,29.0,13.0
2020-07-11 02:12:00,354.0,21.59,11.0,15.0,29.0,19.0
2020-07-11 02:13:00,354.0,21.59,13.0,15.0,29.0,11.0
2020-07-11 02:14:00,354.0,21.59,15.0,15.0,29.0,2.0
2020-07-11 02:15:00,354.0,21.59,22.0,15.0,29.0,7.0
2020-07-11 02:16:00,354.0,21.59,6.0,15.0,29.0,14.0
2020-07-11 02:17:00,205.0,21.62,23.0,15.0,29.0,15.0
2020-07-11 02:18:00,205.0,21.62,1.0,15.0,29.0,14.0
2020-07-11 02:19:00,205.0,21.62,2.0,15.0,29.0,16.0
2020-07-11 02:20:00,205.0,21.62,29.0,15.0,29.0,12.0
2020-07-11 02:21:00,205.0,21.62,9.0,15.0,29.0,12.0
2020-07-11 02:22:00,205.0,21.62,25.0,15.0,29.0,12.0
2020-07-11 02:23:00,205.0,21.62,20.0,15.0,29.0,15.0
2020-07-11 02:24:00,205.0,21.62,15.0,15.0,29.0,7.0
2020-07-11 02:25:00,205.0,21.62,2.0,15.0,29.0,13.0
2020-07-11 02:26:00,205.0,21.62,4.0,15.0,29.0,13.0
2020-07-11 02:27:00,205.0,21.62,12.0,15.0,29.0,-2.0
2020-07-11 02:28:00,205.0,21.62,1.0,15.0,29.0,11.0
2020-07-11 02:29:00,205.0,21.62,0.0,15.0,29.0,-2.0
2020-07-11 02:30:00,205.0,21.62,8.0,15.0,29.0,-1.0
2020-07-11 02:31:00,205.0,21.62,5.0,15.0,29.0,16.0
2020-07-11 02:32:00,444.0,21.64,9.0,15.0,29.0,16.0
2020-07-11 02:33:00,444.0,21.64,21.0,15.0,29.0,18.0
2020-07-11 02:34:00,444.0,21.64,22.0,15.0,29.0,8.0
2020-07-11 02:35:00,444.0,21.64,14.0,15.0,29.0,4.0
2020-07-11 02:36:00,444.0,21.64,16.0,15.0,29.0,7.0
2020-07-11 02:37:00,444.0,21.64,1.0,15.0,29.0,22.0
2020-07-11 02:38:00,444.0,21.64,20.0,15.0,29.0,15.0
2020-07-11 02:39:00,444.0,21.64,24.0,15.0,29.0,16.0
2020-07-11 02:40:00,444.0,21.64,19.0,15.0,29.0,19.0
2020-07-11 02:41:00,444.0,21.64,6.0,15.0,29.0,13.0
2020-07-11 02:42:00,444.0,21.64,8.0,15.0,29.0,-3.0
2020-07-11 02:43:00,444.0,21.64,14.0,15.0,29.0,13.0
2020-07-11 02:44:00,444.0,21.64,19.0,15.0,29.0,0.0
2020-07-11 02:45:00,444.0,21.64,12.0,15.0,29.0,5.0
2020-07-11 02:46:00,444.0,21.64,15.0,15.0,29.0,3.0
2020-07-11 02:47:00,595.0,21.76,13.0,15.0,29.0,18.0
2020-07-11 02:48:00,595.0,21.76,20.0,15.0,29.0,12.0
2020-07-11 02:49:00,595.0,21.76,7.0,15.0,29.0,8.0
2020-07-11 02:50:00,595.0,21.76,19.0,15.0,29.0,6.0
2020-07-11 02:51:00,595.0,21.76,19.0,15.0,29.0,12.0
2020-07-11 02:52:00,595.0,21.76,10.0,15.0,29.0,12.0
2020-07-11 02:53:00,595.0,21.76,29.0,15.0,29.0,23.0
2020-07-11 02:54:00,595.0,21.76,27.0,15.0,29.0,22.0
2020-07-11 02:55:00,595.0,21.76,21.0,15.0,29.0,-2.0
2020-07-11 02:56:00,595.0,21.76,19.0,15.0,29.0,12.0
2020-07-11 02:57:00,595.0,21.76,16.0,15.0,29.0,20.0
2020-07-11 02:58:00,595.0,21.76,13.0,15.0,29.0,-7.0
2020-07-11 02:59:00,595.0,21.76,3.0,15.0,29.0,8.0
2020-07-11 03:00:00,595.0,21.76,31.0,15.0,29.0,-1.0
2020-07-11 03:01:00,595.0,21.76,7.0,15.0,29.0,12.0
2020-07-11 03:02:00,655.0,21.65,1.0,15.0,29.0,12.0
2020-07-11 03:03:00,655.0,21.65,17.0,15.0,29.0,24.0
2020-07-11 03:04:00,655.0,21.65,13.0,15.0,29.0,14.0
2020-07-11 03:05:00,655.0,21.65,7.0,15.0,29.0,-3.0
2020-07-11 03:06:00,655.0,21.65,14.0,15.0,29.0,12.0
2020-07-11 03:07:00,655.0,21.65,18.0,15.0,29.0,19.0
2020-07-11 03:08:00,655.0,21.65,11.0,15.0,29.0,12.0
2020-07-11 03:09:00,655.0,21.65,6.0,15.0,29.0,8.0
2020-07-11 03:10:00,655.0,21.65,15.0,15.0,29.0,9.0
2020-07-11 03:11:00,655.0,21.65,14.0,15.0,29.0,12.0
2020-07-11 03:12:00,655.0,21.65,2.0,15.0,29.0,12.0
2020-07-11 03:13:00,655.0,21.65,13.0,15.0,29.0,-2.0
2020-07-11 03:14:00,655.0,21.65,0.0,15.0,29.0,11.0
2020-07-11 03:15:00,655.0,21.65,28.0,15.0,29.0,11.0
2020-07-11 03:16:00,655.0,21.65,26.0,15.0,29.0,8.0
2020-07-11 03:17:00,785.0,21.67,16.0,15.0,29.0,6.0
2020-07-11 03:18:00,785.0,21.67,22.0,15.0,29.0,14.0
2020-07-11 03:19:00,785.0,21.67,12.0,15.0,29.0,13.0
2020-07-11 03:20:00,785.0,21.67,7.0,15.0,29.0,13.0
2020-07-11 03:21:00,785.0,21.67,0.0,15.0,29.0,13.0
2020-07-11 03:22:00,785.0,21.67,12.0,15.0,29.0,6.0
2020-07-11 03:23:00,785.0,21.67,16.0,15.0,29.0,1.0
2020-07-11 03:24:00,785.0,21.67,16.0,15.0,29.0,7.0
2020-07-11 03:25:00,785.0,21.67,17.0,15.0,29.0,12.0
2020-07-11 03:26:00,785.0,21.67,5.0,15.0,29.0,11.0
2020-07-11 03:27:00,785.0,21.67,22.0,15.0,29.0,13.0
2020-07-11 03:28:00,785.0,21.67,19.0,15.0,29.0,2.0
2020-07-11 03:29:00,785.0,21.67,16.0,15.0,29.0,7.0
2020-07-11 03:30:00,785.0,21.67,1.0,15.0,29.0,12.0
2020-07-11 03:31:00,785.0,21.67,21.0,15.0,29.0,21.0
2020-07-11 03:32:00,833.0,21.61,15.0,15.0,29.0,-1.0
2020-07-11 03:33:00,833.0,21.61,13.0,15.0,29.0,5.0
2020-07-11 03:34:00,833.0,21.61,8.0,15.0,29.0,7.0
2020-07-11 03:35:00,833.0,21.61,-6.0,15.0,29.0,12.0
2020-07-11 03:36:00,833.0,21.61,15.0,15.0,29.0,2.0
2020-07-11 03:37:00,833.0,21.61,4.0,15.0,29.0,16.0
2020-07-11 03:38:00,833.0,21.61,19.0,15.0,29.0,4.0
2020-07-11 03:39:00,833.0,21.61,28.0,15.0,29.0,11.0
2020-07-11 03:40:00,833.0,21.61,12.0,15.0,29.0,32.0
2020-07-11 03:41:00,833.0,21.61,11.0,15.0,29.0,1.0
2020-07-11 03:42:00,833.0,21.61,16.0,15.0,29.0,2.0
2020-07-11 03:43:00,833.0,21.61,3.0,15.0,29.0,16.0
2020-07-11 03:44:00,833.0,21.61,8.0,15.0,29.0,17.0
2020-07-11 03:45:00,833.0,21.61,14.0,15.0,29.0,15.0
2020-07-11 03:46:00,833.0,21.61,31.0,15.0,29.0,5.0
2020-07-11 03:47:00,931.0,21.68,12.0,15.0,29.0,14.0
2020-07-11 03:48:00,931.0,21.68,14.0,15.0,29.0,16.0
2020-07-11 03:49:00,931.0,21.68,7.0,15.0,29.0,-4.0
2020-07-11 03:50:00,931.0,21.68,1.0,15.0,29.0,13.0
2020-07-11 03:51:00,931.0,21.68,-6.0,15.0,29.0,6.0
2020-07-11 03:52:00,931.0,21.68,16.0,15.0,29.0,9.0
2020-07-11 03:53:00,931.0,21.68,10.0,15.0,29.0,7.0
2020-07-11 03:54:00,931.0,21.68,2.0,15.0,29.0,15.0
2020-07-11 03:55:00,931.0,21.68,15.0,15.0,29.0,17.0
2020-07-11 03:56:00,931.0,21.68,8.0,15.0,29.0,19.0
2020-07-11 03:57:00,931.0,21.68,0.0,15.0,29.0,14.0
2020-07-11 03:58:00,931.0,21.68,14.0,15.0,29.0,0.0
2020-07-11 03:59:00,,,17.0,15.0,29.0,17.0
2020-07-11 04:00:00,931.0,21.68,5.0,15.0,29.0,14.0
2020-07-11 04:01:00,931.0,21.68,12.0,15.0,29.0,17.0
2020-07-11 04:02:00,607.0,21.57,16.0,15.0,29.0,26.0
2020-07-11 04:03:00,607.0,21.57,28.0,15.0,29.0,17.0
2020-07-11 04:04:00,607.0,21.57,16.0,15.0,29.0,4.0
2020-07-11 04:05:00,607.0,21.57,0.0,15.0,29.0,12.0
2020-07-11 04:06:00,607.0,21.57,15.0,15.0,29.0,4.0
2020-07-11 04:07:00,607.0,21.57,0.0,15.0,29.0,1.0
2020-07-11 04:08:00,607.0,21.57,15.0,15.0,29.0,14.0
2020-07-11 04:09:00,607.0,21.57,1.0,15.0,29.0,15.0
2020-07-11 04:10:00,607.0,21.57,15.0,15.0,29.0,16.0
2020-07-11 04:11:00,607.0,21.57,19.0,15.0,29.0,14.0
2020-07-11 04:12:00,607.0,21.57,15.0,15.0,29.0,-1.0
2020-07-11 04:13:00,607.0,21.57,11.0,15.0,29.0,15.0
2020-07-11 04:14:00,607.0,21.57,12.0,15.0,29.0,14.0
2020-07-11 04:15:00,607.0,21.57,17.0,15.0,29.0,1.0
2020-07-11 04:16:00,607.0,21.57,12.0,15.0,29.0,21.0
2020-07-11 04:17:00,688.0,21.55,14.0,15.0,29.0,9.0
2020-07-11 04:18:00,688.0,21.55,3.0,15.0,29.0,19.0
2020-07-11 04:19:00,688.0,21.55,9.0,15.0,29.0,11.0
2020-07-11 04:20:00,688.0,21.55,10.0,15.0,29.0,15.0
2020-07-11 04:21:00,688.0,21.55,12.0,15.0,29.0,-3.0
2020-07-11 04:22:00,688.0,21.55,14.0,15.0,29.0,15.0
2020-07-11 04:23:00,688.0,21.55,-1.0,15.0,29.0,14.0
2020-07-11 04:24:00,688.0,21.55,18.0,15.0,29.0,2.0
2020-07-11 04:25:00,688.0,21.55,18.0,15.0,29.0,9.0
2020-07-11 04:26:00,688.0,21.55,16.0,15.0,29.0,22.0
2020-07-11 04:27:00,688.0,21.55,-4.0,15.0,29.0,21.0
2020-07-11 04:28:00,688.0,21.55,11.0,15.0,29.0,4.0
2020-07-11 04:29:00,688.0,21.55,-1.0,15.0,29.0,6.0
2020-07-11 04:30:00,688.0,21.55,-2.0,15.0,29.0,21.0
2020-07-11 04:31:00,688.0,21.55,26.0,15.0,29.0,9.0
2020-07-11 04:32:00,511.0,21.31,16.0,15.0,29.0,28.0
2020-07-11 04:33:00,511.0,21.31,17.0,15.0,29.0,12.0
2020-07-11 04:34:00,511.0,21.31,-1.0,15.0,29.0,12.0
2020-07-11 04:35:00,511.0,21.31,3.0,15.0,29.0,14.0
2020-07-11 04:36:00,511.0,21.31,-3.0,15.0,29.0,19.0
2020-07-11 04:37:00,511.0,21.31,14.0,15.0,29.0,13.0
2020-07-11 04:38:00,511.0,21.31,7.0,15.0,29.0,15.0
2020-07-11 04:39:00,511.0,21.31,4.0,15.0,29.0,21.0
2020-07-11 04:40:00,511.0,21.31,5.0,15.0,29.0,17.0
2020-07-11 04:41:00,511.0,21.31,8.0,15.0,29.0,29.0
2020-07-11 04:42:00,511.0,21.31,21.0,15.0,29.0,14.0
2020-07-11 04:43:00,511.0,21.31,18.0,15.0,29.0,18.0
2020-07-11 04:44:00,511.0,21.31,15.0,15.0,29.0,12.0
2020-07-11 04:45:00,511.0,21.31,17.0,15.0,29.0,17.0
2020-07-11 04:46:00,511.0,21.31,15.0,15.0,29.0,14.0
2020-07-11 04:47:00,483.0,21.21,5.0,15.0,29.0,19.0
2020-07-11 04:48:00,483.0,21.21,13.0,15.0,29.0,-4.0
2020-07-11 04:49:00,483.0,21.21,9.0,15.0,29.0,18.0
2020-07-11 04:50:00,483.0,21.21,11.0,15.0,29.0,14.0
2020-07-11 04:51:00,483.0,21.21,1.0,15.0,29.0,20.0
2020-07-11 04:52:00,483.0,21.21,0.0,15.0,29.0,2.0
2020-07-11 04:53:00,483.0,21.21,23.0,15.0,29.0,5.0
2020-07-11 04:54:00,483.0,21.21,6.0,15.0,29.0,17.0
2020-07-11 04:55:00,483.0,21.21,16.0,15.0,29.0,12.0
2020-07-11 04:56:00,483.0,21.21,-6.0,15.0,29.0,12.0
2020-07-11 04:57:00,483.0,21.21,-1.0,15.0,29.0,20.0
2020-07-11 04:58:00,483.0,21.21,19.0,15.0,29.0,3.0
2020-07-11 04:59:00,483.0,21.21,25.0,15.0,29.0,13.0
2020-07-11 05:00:00,483.0,21.21,-13.0,15.0,29.0,17.0
2020-07-11 05:01:00,483.0,21.21,10.0,15.0,29.0,12.0
2020-07-11 05:02:00,431.0,21.09,-8.0,15.0,29.0,20.0
2020-07-11 05:03:00,431.0,21.09,12.0,15.0,29.0,11.0
2020-07-11 05:04:00,431.0,21.09,8.0,15.0,29.0,17.0
2020-07-11 05:05:00,431.0,21.09,5.0,15.0,29.0,17.0
2020-07-11 05:06:00,431.0,21.09,2.0,15.0,29.0,19.0
2020-07-11 05:07:00,431.0,21.09,23.0,15.0,29.0,7.0
2020-07-11 05:08:00,431.0,21.09,9.0,15.0,29.0,5.0
2020-07-11 05:09:00,431.0,21.09,9.0,15.0,29.0,8.0
2020-07-11 05:10:00,431.0,21.09,20.0,15.0,29.0,3.0
2020-07-11 05:11:00,431.0,21.09,7.0,15.0,29.0,20.0
2020-07-11 05:12:00,431.0,21.09,28.0,15.0,29.0,16.0
2020-07-11 05:13:00,431.0,21.09,16.0,15.0,29.0,9.0
2020-07-11 05:14:00,431.0,21.09,13.0,15.0,29.0,0.0
2020-07-11 05:15:00,431.0,21.09,22.0,15.0,29.0,16.0
2020-07-11 05:16:00,431.0,21.09,8.0,15.0,29.0,12.0
2020-07-11 05:17:00,329.0,20.89,1.0,15.0,29.0,4.0
2020-07-11 05:18:00,329.0,20.89,22.0,15.0,29.0,4.0
2020-07-11 05:19:00,329.0,20.89,6.0,15.0,29.0,13.0
2020-07-11 05:20:00,329.0,20.89,33.0,15.0,29.0,4.0
2020-07-11 05:21:00,329.0,20.89,21.0,15.0,29.0,12.0
2020-07-11 05:22:00,329.0,20.89,11.0,15.0,29.0,16.0
2020-07-11 05:23:00,329.0,20.89,5.0,15.0,29.0,16.0
2020-07-11 05:24:00,329.0,20.89,7.0,15.0,29.0,26.0
2020-07-11 05:25:00,329.0,20.89,2.0,15.0,29.0,17.0
2020-07-11 05:26:00,329.0,20.89,20.0,15.0,29.0,8.0
2020-07-11 05:27:00,329.0,20.89,13.0,15.0,29.0,17.0
2020-07-11 05:28:00,329.0,20.89,29.0,15.0,29.0,13.0
2020-07-11 05:29:00,329.0,20.89,23.0,15.0,29.0,14.0
2020-07-11 05:30:00,329.0,20.89,18.0,15.0,29.0,14.0
2020-07-11 05:31:00,329.0,20.89,-4.0,15.0,29.0,20.0
2020-07-11 05:32:00,300.0,20.85,15.0,15.0,29.0,8.0
2020-07-11 05:33:00,300.0,20.85,20.0,15.0,29.0,16.0
2020-07-11 05:34:00,300.0,20.85,-14.0,15.0,29.0,8.0
2020-07-11 05:35:00,300.0,20.85,-7.0,15.0,29.0,9.0
2020-07-11 05:36:00,300.0,20.85,16.0,15.0,29.0,16.0
2020-07-11 05:37:00,300.0,20.85,20.0,15.0,29.0,10.0
2020-07-11 05:38:00,300.0,20.85,18.0,15.0,29.0,23.0
2020-07-11 05:39:00,300.0,20.85,9.0,15.0,29.0,16.0
2020-07-11 05:40:00,300.0,20.85,6.0,15.0,29.0,12.0
2020-07-11 05:41:00,300.0,20.85,22.0,15.0,29.0,16.0
2020-07-11 05:42:00,300.0,20.85,24.0,15.0,29.0,13.0
2020-07-11 05:43:00,300.0,20.85,12.0,15.0,29.0,20.0
2020-07-11 05:44:00,300.0,20.85,11.0,15.0,29.0,7.0
2020-07-11 05:45:00,300.0,20.85,2.0,15.0,29.0,12.0
2020-07-11 05:46:00,300.0,20.85,16.0,15.0,29.0,12.0
2020-07-11 05:47:00,294.0,20.87,12.0,15.0,29.0,11.0
2020-07-11 05:48:00,294.0,20.87,21.0,15.0,29.0,17.0
2020-07-11 05:49:00,294.0,20.87,15.0,15.0,29.0,16.0
2020-07-11 05:50:00,294.0,20.87,15.0,15.0,29.0,18.0
2020-07-11 05:51:00,294.0,20.87,18.0,15.0,29.0,4.0
2020-07-11 05:52:00,294.0,20.87,1.0,15.0,29.0,3.0
2020-07-11 05:53:00,294.0,20.87,21.0,15.0,29.0,11.0
2020-07-11 05:54:00,294.0,20.87,2.0,15.0,29.0,0.0
2020-07-11 05:55:00,294.0,20.87,14.0,15.0,29.0,10.0
2020-07-11 05:56:00,294.0,20.87,-4.0,15.0,29.0,15.0
2020-07-11 05:57:00,294.0,20.87,-2.0,15.0,29.0,20.0
2020-07-11 05:58:00,294.0,20.87,13.0,15.0,29.0,10.0
2020-07-11 05:59:00,294.0,20.87,15.0,15.0,29.0,14.0
2020-07-11 06:00:00,294.0,20.87,24.0,15.0,29.0,13.0
2020-07-11 06:01:00,294.0,20.87,1.0,15.0,29.0,1.0
2020-07-11 06:02:00,279.0,20.86,253.0,15.0,29.0,14.0
2020-07-11 06:03:00,279.0,20.86,261.0,15.0,29.0,13.0
2020-07-11 06:04:00,279.0,20.86,265.0,15.0,29.0,17.0
2020-07-11 06:05:00,279.0,20.86,259.0,15.0,29.0,23.0
2020-07-11 06:06:00,279.0,20.86,260.0,15.0,29.0,10.0
2020-07-11 06:07:00,279.0,20.86,259.0,15.0,29.0,1.0
2020-07-11 06:08:00,279.0,20.86,262.0,15.0,29.0,11.0
2020-07-11 06:09:00,279.0,20.86,266.0,15.0,29.0,20.0
2020-07-11 06:10:00,279.0,20.86,266.0,15.0,29.0,4.0
2020-07-11 06:11:00,279.0,20.86,260.0,15.0,29.0,22.0
2020-07-11 06:12:00,279.0,20.86,267.0,15.0,29.0,11.0
2020-07-11 06:13:00,279.0,20.86,266.0,15.0,29.0,20.0
2020-07-11 06:14:00,279.0,20.86,249.0,15.0,29.0,13.0
2020-07-11 06:15:00,279.0,20.86,264.0,15.0,29.0,15.0
2020-07-11 06:16:00,279.0,20.86,264.0,15.0,29.0,12.0
2020-07-11 06:17:00,157.0,22.48,128.0,15.0,29.0,12.0
2020-07-11 06:18:00,157.0,22.48,129.0,15.0,29.0,11.0
2020-07-11 06:19:00,157.0,22.48,123.0,15.0,29.0,12.0
2020-07-11 06:20:00,157.0,22.48,135.0,15.0,29.0,16.0
2020-07-11 06:21:00,157.0,22.48,146.0,15.0,29.0,15.0
2020-07-11 06:22:00,157.0,22.48,116.0,15.0,29.0,16.0
2020-07-11 06:23:00,157.0,22.48,147.0,15.0,29.0,7.0
2020-07-11 06:24:00,157.0,22.48,128.0,15.0,29.0,10.0
2020-07-11 06:25:00,157.0,22.48,136.0,15.0,29.0,14.0
2020-07-11 06:26:00,157.0,22.48,142.0,15.0,29.0,4.0
2020-07-11 06:27:00,157.0,22.48,132.0,15.0,29.0,7.0
2020-07-11 06:28:00,157.0,22.48,147.0,15.0,29.0,1.0
2020-07-11 06:29:00,157.0,22.48,134.0,15.0,29.0,9.0
2020-07-11 06:30:00,157.0,22.48,147.0,15.0,29.0,0.0
2020-07-11 06:31:00,157.0,22.48,144.0,15.0,29.0,23.0
2020-07-11 06:32:00,154.0,23.03,153.0,15.0,29.0,10.0
2020-07-11 06:33:00,154.0,23.03,138.0,15.0,29.0,5.0
2020-07-11 06:34:00,154.0,23.03,140.0,15.0,29.0,18.0
2020-07-11 06:35:00,154.0,23.03,141.0,15.0,29.0,2.0
2020-07-11 06:36:00,154.0,23.03,135.0,15.0,29.0,1.0
2020-07-11 06:37:00,154.0,23.03,143.0,15.0,29.0,13.0
2020-07-11 06:38:00,154.0,23.03,138.0,15.0,29.0,5.0
2020-07-11 06:39:00,154.0,23.03,145.0,15.0,29.0,23.0
2020-07-11 06:40:00,154.0,23.03,126.0,15.0,29.0,2.0
2020-07-11 06:41:00,154.0,23.03,141.0,15.0,29.0,7.0
2020-07-11 06:42:00,154.0,23.03,149.0,15.0,29.0,11.0
2020-07-11 06:43:00,154.0,23.03,136.0,15.0,29.0,18.0
2020-07-11 06:44:00,154.0,23.03,131.0,15.0,29.0,15.0
2020-07-11 06:45:00,154.0,23.03,137.0,15.0,29.0,14.0
2020-07-11 06:46:00,154.0,23.03,143.0,15.0,29.0,24.0
2020-07-11 06:47:00,155.0,22.45,136.0,15.0,29.0,6.0
2020-07-11 06:48:00,155.0,22.45,117.0,15.0,29.0,15.0
2020-07-11 06:49:00,155.0,22.45,125.0,15.0,29.0,15.0
2020-07-11 06:50:00,155.0,22.45,132.0,15.0,29.0,-1.0
2020-07-11 06:51:00,155.0,22.45,118.0,15.0,29.0,0.0
2020-07-11 06:52:00,155.0,22.45,144.0,15.0,29.0,9.0
2020-07-11 06:53:00,155.0,22.45,143.0,15.0,29.0,5.0
2020-07-11 06:54:00,155.0,22.45,132.0,15.0,29.0,15.0
2020-07-11 06:55:00,155.0,22.45,144.0,15.0,29.0,16.0
2020-07-11 06:56:00,155.0,22.45,151.0,15.0,29.0,30.0
2020-07-11 06:57:00,155.0,22.45,138.0,15.0,29.0,11.0
2020-07-11 06:58:00,155.0,22.45,119.0,15.0,29.0,17.0
2020-07-11 06:59:00,155.0,22.45,138.0,15.0,29.0,20.0
2020-07-11 07:00:00,155.0,22.45,145.0,21.0,24.0,11.0
2020-07-11 07:01:00,155.0,22.45,133.0,21.0,24.0,23.0
2020-07-11 07:02:00,151.0,23.16,257.0,21.0,24.0,4.0
2020-07-11 07:03:00,151.0,23.16,258.0,21.0,24.0,8.0
2020-07-11 07:04:00,151.0,23.16,266.0,21.0,24.0,12.0
2020-07-11 07:05:00,151.0,23.16,268.0,21.0,24.0,18.0
2020-07-11 07:06:00,151.0,23.16,256.0,21.0,24.0,8.0
2020-07-11 07:07:00,151.0,23.16,264.0,21.0,24.0,13.0
2020-07-11 07:08:00,151.0,23.16,265.0,21.0,24.0,18.0
2020-07-11 07:09:00,151.0,23.16,246.0,21.0,24.0,9.0
2020-07-11 07:10:00,151.0,23.16,265.0,21.0,24.0,11.0
2020-07-11 07:11:00,151.0,23.16,252.0,21.0,24.0,-1.0
2020-07-11 07:12:00,151.0,23.16,262.0,21.0,24.0,15.0
2020-07-11 07:13:00,151.0,23.16,253.0,21.0,24.0,19.0
2020-07-11 07:14:00,151.0,23.16,250.0,21.0,24.0,19.0
2020-07-11 07:15:00,151.0,23.16,263.0,21.0,24.0,13.0
2020-07-11 07:16:00,151.0,23.16,252.0,21.0,24.0,12.0
2020-07-11 07:17:00,152.0,23.96,140.0,21.0,24.0,17.0
2020-07-11 07:18:00,152.0,23.96,125.0,21.0,24.0,10.0
2020-07-11 07:19:00,152.0,23.96,126.0,21.0,24.0,11.0
2020-07-11 07:20:00,152.0,23.96,140.0,21.0,24.0,15.0
2020-07-11 07:21:00,152.0,23.96,125.0,21.0,24.0,1.0
2020-07-11 07:22:00,152.0,23.96,140.0,21.0,24.0,21.0
2020-07-11 07:23:00,152.0,23.96,142.0,21.0,24.0,20.0
2020-07-11 07:24:00,152.0,23.96,138.0,21.0,24.0,21.0
2020-07-11 07:25:00,152.0,23.96,136.0,21.0,24.0,11.0
2020-07-11 07:26:00,152.0,23.96,134.0,21.0,24.0,16.0
2020-07-11 07:27:00,152.0,23.96,136.0,21.0,24.0,14.0
2020-07-11 07:28:00,152.0,23.96,140.0,21.0,24.0,10.0
2020-07-11 07:29:00,152.0,23.96,141.0,21.0,24.0,8.0
2020-07-11 07:30:00,152.0,23.96,126.0,21.0,24.0,13.0
2020-07-11 07:31:00,152.0,23.96,131.0,21.0,24.0,20.0
2020-07-11 07:32:00,151.0,23.22,136.0,21.0,24.0,18.0
2020-07-11 07:33:00,151.0,23.22,142.0,21.0,24.0,13.0
2020-07-11 07:34:00,151.0,23.22,141.0,21.0,24.0,12.0
2020-07-11 07:35:00,151.0,23.22,117.0,21.0,24.0,-4.0
2020-07-11 07:36:00,151.0,23.22,135.0,21.0,24.0,15.0
2020-07-11 07:37:00,151.0,23.22,147.0,21.0,24.0,11.0
2020-07-11 07:38:00,151.0,23.22,143.0,21.0,24.0,18.0
2020-07-11 07:39:00,151.0,23.22,124.0,21.0,24.0,10.0
2020-07-11 07:40:00,151.0,23.22,142.0,21.0,24.0,16.0
2020-07-11 07:41:00,151.0,23.22,126.0,21.0,24.0,12.0
2020-07-11 07:42:00,151.0,23.22,144.0,21.0,24.0,18.0
2020-07-11 07:43:00,151.0,23.22,136.0,21.0,24.0,10.0
2020-07-11 07:44:00,151.0,23.22,131.0,21.0,24.0,12.0
2020-07-11 07:45:00,151.0,23.22,144.0,21.0,24.0,19.0
2020-07-11 07:46:00,151.0,23.22,137.0,21.0,24.0,18.0
2020-07-11 07:47:00,150.0,19.83,132.0,21.0,24.0,14.0
2020-07-11 07:48:00,150.0,19.83,128.0,21.0,24.0,1.0
2020-07-11 07:49:00,150.0,19.83,135.0,21.0,24.0,21.0
2020-07-11 07:50:00,150.0,19.83,157.0,21.0,24.0,-5.0
2020-07-11 07:51:00,150.0,19.83,155.0,21.0,24.0,20.0
2020-07-11 07:52:00,150.0,19.83,148.0,21.0,24.0,14.0
2020-07-11 07:53:00,150.0,19.83,144.0,21.0,24.0,5.0
2020-07-11 07:54:00,150.0,19.83,142.0,21.0,24.0,12.0
2020-07-11 07:55:00,150.0,19.83,132.0,21.0,24.0,7.0
2020-07-11 07:56:00,150.0,19.83,142.0,21.0,24.0,12.0
2020-07-11 07:57:00,150.0,19.83,139.0,21.0,24.0,23.0
2020-07-11 07:58:00,150.0,19.83,138.0,21.0,24.0,13.0
2020-07-11 07:59:00,150.0,19.83,140.0,21.0,24.0,12.0
2020-07-11 08:00:00,150.0,19.83,142.0,21.0,24.0,17.0
2020-07-11 08:01:00,150.0,19.83,146.0,21.0,24.0,14.0
2020-07-11 08:02:00,149.0,19.73,-1.0,21.0,24.0,14.0
2020-07-11 08:03:00,149.0,19.73,18.0,21.0,24.0,10.0
2020-07-11 08:04:00,149.0,19.73,-1.0,21.0,24.0,15.0
2020-07-11 08:05:00,149.0,19.73,23.0,21.0,24.0,14.0
2020-07-11 08:06:00,149.0,19.73,16.0,21.0,24.0,17.0
2020-07-11 08:07:00,149.0,19.73,11.0,21.0,24.0,17.0
2020-07-11 08:08:00,149.0,19.73,18.0,21.0,24.0,1.0
2020-07-11 08:09:00,149.0,19.73,23.0,21.0,24.0,9.0
2020-07-11 08:10:00,149.0,19.73,26.0,21.0,24.0,16.0
2020-07-11 08:11:00,149.0,19.73,30.0,21.0,24.0,9.0
2020-07-11 08:12:00,149.0,19.73,11.0,21.0,24.0,7.0
2020-07-11 08:13:00,149.0,19.73,14.0,21.0,24.0,7.0
2020-07-11 08:14:00,149.0,19.73,21.0,21.0,24.0,15.0
2020-07-11 08:15:00,149.0,19.73,25.0,21.0,24.0,15.0
2020-07-11 08:16:00,149.0,19.73,17.0,21.0,24.0,5.0
2020-07-11 08:17:00,151.0,19.87,16.0,21.0,24.0,24.0
2020-07-11 08:18:00,151.0,19.87,-7.0,21.0,24.0,13.0
2020-07-11 08:19:00,151.0,19.87,2.0,21.0,24.0,16.0
2020-07-11 08:20:00,151.0,19.87,17.0,21.0,24.0,20.0
2020-07-11 08:21:00,151.0,19.87,17.0,21.0,24.0,18.0
2020-07-11 08:22:00,151.0,19.87,10.0,21.0,24.0,1.0
2020-07-11 08:23:00,151.0,19.87,20.0,21.0,24.0,16.0
2020-07-11 08:24:00,151.0,19.87,2.0,21.0,24.0,15.0
2020-07-11 08:25:00,151.0,19.87,24.0,21.0,24.0,6.0
2020-07-11 08:26:00,151.0,19.87,20.0,21.0,24.0,13.0
2020-07-11 08:27:00,151.0,19.87,-1.0,21.0,24.0,14.0
2020-07-11 08:28:00,151.0,19.87,16.0,21.0,24.0,22.0
2020-07-11 08:29:00,151.0,19.87,6.0,21.0,24.0,20.0
2020-07-11 08:30:00,151.0,19.87,6.0,21.0,24.0,2.0
2020-07-11 08:31:00,151.0,19.87,20.0,21.0,24.0,12.0
2020-07-11 08:32:00,262.0,16.68,16.0,21.0,24.0,14.0
2020-07-11 08:33:00,262.0,16.68,14.0,21.0,24.0,13.0
2020-07-11 08:34:00,262.0,16.68,7.0,21.0,24.0,16.0
2020-07-11 08:35:00,262.0,16.68,15.0,21.0,24.0,13.0
2020-07-11 08:36:00,262.0,16.68,15.0,21.0,24.0,10.0
2020-07-11 08:37:00,262.0,16.68,14.0,21.0,24.0,13.0
2020-07-11 08:38:00,262.0,16.68,-3.0,21.0,24.0,14.0
2020-07-11 08:39:00,262.0,16.68,16.0,21.0,24.0,14.0
2020-07-11 08:40:00,262.0,16.68,15.0,21.0,24.0,16.0
2020-07-11 08:41:00,262.0,16.68,5.0,21.0,24.0,10.0
2020-07-11 08:42:00,262.0,16.68,19.0,21.0,24.0,3.0
2020-07-11 08:43:00,262.0,16.68,4.0,21.0,24.0,20.0
2020-07-11 08:44:00,262.0,16.68,18.0,21.0,24.0,-4.0
2020-07-11 08:45:00,262.0,16.68,16.0,21.0,24.0,12.0
2020-07-11 08:46:00,262.0,16.68,-1.0,21.0,24.0,0.0
2020-07-11 08:47:00,656.0,16.8,17.0,21.0,24.0,9.0
2020-07-11 08:48:00,656.0,16.8,4.0,21.0,24.0,21.0
2020-07-11 08:49:00,656.0,16.8,10.0,21.0,24.0,4.0
2020-07-11 08:50:00,656.0,16.8,19.0,21.0,24.0,-1.0
2020-07-11 08:51:00,656.0,16.8,3.0,21.0,24.0,-2.0
2020-07-11 08:52:00,656.0,16.8,11.0,21.0,24.0,16.0
2020-07-11 08:53:00,656.0,16.8,2.0,21.0,24.0,16.0
2020-07-11 08:54:00,656.0,16.8,12.0,21.0,24.0,11.0
2020-07-11 08:55:00,656.0,16.8,22.0,21.0,24.0,18.0
2020-07-11 08:56:00,656.0,16.8,14.0,21.0,24.0,0.0
2020-07-11 08:57:00,656.0,16.8,1.0,21.0,24.0,19.0
2020-07-11 08:58:00,656.0,16.8,4.0,21.0,24.0,24.0
2020-07-11 08:59:00,656.0,16.8,-6.0,21.0,24.0,15.0
2020-07-11 09:00:00,656.0,16.8,1.0,21.0,24.0,15.0
2020-07-11 09:01:00,656.0,16.8,8.0,21.0,24.0,8.0
2020-07-11 09:02:00,752.0,17.11,14.0,21.0,24.0,15.0
2020-07-11 09:03:00,752.0,17.11,27.0,21.0,24.0,19.0
2020-07-11 09:04:00,752.0,17.11,16.0,21.0,24.0,15.0
2020-07-11 09:05:00,752.0,17.11,-1.0,21.0,24.0,19.0
