time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-11 09:06:00,752.0,17.11,8.0,21.0,24.0,5.0
2020-07-11 09:07:00,752.0,17.11,-6.0,21.0,24.0,19.0
2020-07-11 09:08:00,752.0,17.11,15.0,21.0,24.0,16.0
2020-07-11 09:09:00,752.0,17.11,1.0,21.0,24.0,19.0
2020-07-11 09:10:00,752.0,17.11,15.0,21.0,24.0,10.0
2020-07-11 09:11:00,752.0,17.11,17.0,21.0,24.0,10.0
2020-07-11 09:12:00,752.0,17.11,23.0,21.0,24.0,4.0
2020-07-11 09:13:00,752.0,17.11,5.0,21.0,24.0,15.0
2020-07-11 09:14:00,752.0,17.11,9.0,21.0,24.0,-1.0
2020-07-11 09:15:00,752.0,17.11,4.0,21.0,24.0,10.0
2020-07-11 09:16:00,752.0,17.11,16.0,21.0,24.0,13.0
2020-07-11 09:17:00,981.0,17.34,-203.0,21.0,24.0,-1.0
2020-07-11 09:18:00,981.0,17.34,-190.0,21.0,24.0,8.0
2020-07-11 09:19:00,981.0,17.34,-192.0,21.0,24.0,18.0
2020-07-11 09:20:00,981.0,17.34,-204.0,21.0,24.0,10.0
2020-07-11 09:21:00,981.0,17.34,-197.0,21.0,24.0,11.0
2020-07-11 09:22:00,981.0,17.34,-199.0,21.0,24.0,12.0
2020-07-11 09:23:00,981.0,17.34,-190.0,21.0,24.0,18.0
2020-07-11 09:24:00,981.0,17.34,-183.0,21.0,24.0,19.0
2020-07-11 09:25:00,981.0,17.34,-195.0,21.0,24.0,2.0
2020-07-11 09:26:00,981.0,17.34,-189.0,21.0,24.0,8.0
2020-07-11 09:27:00,981.0,17.34,-198.0,21.0,24.0,10.0
2020-07-11 09:28:00,981.0,17.34,-205.0,21.0,24.0,13.0
2020-07-11 09:29:00,981.0,17.34,-210.0,21.0,24.0,13.0
2020-07-11 09:30:00,981.0,17.34,-204.0,21.0,24.0,16.0
2020-07-11 09:31:00,981.0,17.34,-192.0,21.0,24.0,2.0
2020-07-11 09:32:00,930.0,17.82,-92.0,21.0,24.0,16.0
2020-07-11 09:33:00,930.0,17.82,-85.0,21.0,24.0,8.0
2020-07-11 09:34:00,930.0,17.82,-93.0,21.0,24.0,11.0
2020-07-11 09:35:00,930.0,17.82,-81.0,21.0,24.0,0.0
2020-07-11 09:36:00,930.0,17.82,-96.0,21.0,24.0,9.0
2020-07-11 09:37:00,930.0,17.82,-89.0,21.0,24.0,9.0
2020-07-11 09:38:00,930.0,17.82,-97.0,21.0,24.0,19.0
2020-07-11 09:39:00,930.0,17.82,-91.0,21.0,24.0,18.0
2020-07-11 09:40:00,930.0,17.82,-94.0,21.0,24.0,6.0
2020-07-11 09:41:00,930.0,17.82,-84.0,21.0,24.0,4.0
2020-07-11 09:42:00,930.0,17.82,-92.0,21.0,24.0,9.0
2020-07-11 09:43:00,930.0,17.82,-98.0,21.0,24.0,19.0
2020-07-11 09:44:00,930.0,17.82,-86.0,21.0,24.0,21.0
2020-07-11 09:45:00,930.0,17.82,-95.0,21.0,24.0,16.0
2020-07-11 09:46:00,930.0,17.82,-98.0,21.0,24.0,21.0
2020-07-11 09:47:00,1063.0,18.01,-108.0,21.0,24.0,16.0
2020-07-11 09:48:00,1063.0,18.01,-84.0,21.0,24.0,6.0
2020-07-11 09:49:00,1063.0,18.01,-108.0,21.0,24.0,18.0
2020-07-11 09:50:00,1063.0,18.01,-94.0,21.0,24.0,11.0
2020-07-11 09:51:00,1063.0,18.01,-107.0,21.0,24.0,16.0
2020-07-11 09:52:00,1063.0,18.01,-89.0,21.0,24.0,14.0
2020-07-11 09:53:00,1063.0,18.01,-95.0,21.0,24.0,9.0
2020-07-11 09:54:00,1063.0,18.01,-98.0,21.0,24.0,0.0
2020-07-11 09:55:00,1063.0,18.01,-97.0,21.0,24.0,0.0
2020-07-11 09:56:00,1063.0,18.01,-105.0,21.0,24.0,13.0
2020-07-11 09:57:00,1063.0,18.01,-91.0,21.0,24.0,14.0
2020-07-11 09:58:00,1063.0,18.01,-91.0,21.0,24.0,15.0
2020-07-11 09:59:00,1063.0,18.01,-87.0,21.0,24.0,1.0
2020-07-11 10:00:00,1063.0,18.01,-92.0,21.0,24.0,0.0
2020-07-11 10:01:00,1063.0,18.01,-87.0,21.0,24.0,13.0
2020-07-11 10:02:00,1076.0,18.12,-104.0,21.0,24.0,14.0
2020-07-11 10:03:00,1076.0,18.12,-93.0,21.0,24.0,10.0
2020-07-11 10:04:00,1076.0,18.12,-93.0,21.0,24.0,21.0
2020-07-11 10:05:00,1076.0,18.12,-99.0,21.0,24.0,6.0
2020-07-11 10:06:00,1076.0,18.12,-101.0,21.0,24.0,6.0
2020-07-11 10:07:00,1076.0,18.12,-89.0,21.0,24.0,-1.0
2020-07-11 10:08:00,1076.0,18.12,-69.0,21.0,24.0,22.0
2020-07-11 10:09:00,1076.0,18.12,-94.0,21.0,24.0,4.0
2020-07-11 10:10:00,1076.0,18.12,-95.0,21.0,24.0,6.0
2020-07-11 10:11:00,1076.0,18.12,-88.0,21.0,24.0,1.0
2020-07-11 10:12:00,1076.0,18.12,-94.0,21.0,24.0,17.0
2020-07-11 10:13:00,1076.0,18.12,-105.0,21.0,24.0,4.0
2020-07-11 10:14:00,1076.0,18.12,-92.0,21.0,24.0,-1.0
2020-07-11 10:15:00,1076.0,18.12,-89.0,21.0,24.0,2.0
2020-07-11 10:16:00,1076.0,18.12,-93.0,21.0,24.0,2.0
2020-07-11 10:17:00,1113.0,17.98,-93.0,21.0,24.0,11.0
2020-07-11 10:18:00,1113.0,17.98,-86.0,21.0,24.0,4.0
2020-07-11 10:19:00,1113.0,17.98,-90.0,21.0,24.0,25.0
2020-07-11 10:20:00,1113.0,17.98,-101.0,21.0,24.0,13.0
2020-07-11 10:21:00,1113.0,17.98,-87.0,21.0,24.0,10.0
2020-07-11 10:22:00,1113.0,17.98,-97.0,21.0,24.0,25.0
2020-07-11 10:23:00,1113.0,17.98,-100.0,21.0,24.0,14.0
2020-07-11 10:24:00,1113.0,17.98,-80.0,21.0,24.0,-4.0
2020-07-11 10:25:00,1113.0,17.98,-91.0,21.0,24.0,5.0
2020-07-11 10:26:00,1113.0,17.98,-94.0,21.0,24.0,14.0
2020-07-11 10:27:00,1113.0,17.98,-93.0,21.0,24.0,15.0
2020-07-11 10:28:00,1113.0,17.98,-98.0,21.0,24.0,19.0
2020-07-11 10:29:00,1113.0,17.98,-98.0,21.0,24.0,4.0
2020-07-11 10:30:00,1113.0,17.98,-91.0,21.0,24.0,16.0
2020-07-11 10:31:00,1113.0,17.98,-96.0,21.0,24.0,9.0
2020-07-11 10:32:00,995.0,17.98,7.0,21.0,24.0,18.0
2020-07-11 10:33:00,995.0,17.98,2.0,21.0,24.0,2.0
2020-07-11 10:34:00,995.0,17.98,1.0,21.0,24.0,2.0
2020-07-11 10:35:00,995.0,17.98,10.0,21.0,24.0,4.0
2020-07-11 10:36:00,995.0,17.98,18.0,21.0,24.0,23.0
2020-07-11 10:37:00,995.0,17.98,6.0,21.0,24.0,16.0
2020-07-11 10:38:00,995.0,17.98,5.0,21.0,24.0,14.0
2020-07-11 10:39:00,995.0,17.98,15.0,21.0,24.0,8.0
2020-07-11 10:40:00,995.0,17.98,13.0,21.0,24.0,5.0
2020-07-11 10:41:00,995.0,17.98,20.0,21.0,24.0,16.0
2020-07-11 10:42:00,995.0,17.98,20.0,21.0,24.0,6.0
2020-07-11 10:43:00,995.0,17.98,16.0,21.0,24.0,1.0
2020-07-11 10:44:00,995.0,17.98,13.0,21.0,24.0,15.0
2020-07-11 10:45:00,995.0,17.98,20.0,21.0,24.0,13.0
2020-07-11 10:46:00,995.0,17.98,15.0,21.0,24.0,3.0
2020-07-11 10:47:00,847.0,15.66,14.0,21.0,24.0,2.0
2020-07-11 10:48:00,847.0,15.66,12.0,21.0,24.0,16.0
2020-07-11 10:49:00,847.0,15.66,11.0,21.0,24.0,3.0
2020-07-11 10:50:00,847.0,15.66,15.0,21.0,24.0,5.0
2020-07-11 10:51:00,847.0,15.66,16.0,21.0,24.0,11.0
2020-07-11 10:52:00,847.0,15.66,23.0,21.0,24.0,1.0
2020-07-11 10:53:00,847.0,15.66,14.0,21.0,24.0,-3.0
2020-07-11 10:54:00,847.0,15.66,5.0,21.0,24.0,3.0
2020-07-11 10:55:00,847.0,15.66,17.0,21.0,24.0,0.0
2020-07-11 10:56:00,847.0,15.66,16.0,21.0,24.0,14.0
2020-07-11 10:57:00,847.0,15.66,26.0,21.0,24.0,5.0
2020-07-11 10:58:00,847.0,15.66,9.0,21.0,24.0,9.0
2020-07-11 10:59:00,847.0,15.66,12.0,21.0,24.0,13.0
2020-07-11 11:00:00,847.0,15.66,14.0,21.0,24.0,0.0
2020-07-11 11:01:00,847.0,15.66,5.0,21.0,24.0,-9.0
2020-07-11 11:02:00,768.0,13.13,4.0,21.0,24.0,20.0
2020-07-11 11:03:00,768.0,13.13,8.0,21.0,24.0,-1.0
2020-07-11 11:04:00,768.0,13.13,13.0,21.0,24.0,13.0
2020-07-11 11:05:00,768.0,13.13,16.0,21.0,24.0,3.0
2020-07-11 11:06:00,768.0,13.13,19.0,21.0,24.0,9.0
2020-07-11 11:07:00,768.0,13.13,5.0,21.0,24.0,6.0
2020-07-11 11:08:00,768.0,13.13,6.0,21.0,24.0,-3.0
2020-07-11 11:09:00,768.0,13.13,19.0,21.0,24.0,21.0
2020-07-11 11:10:00,768.0,13.13,14.0,21.0,24.0,11.0
2020-07-11 11:11:00,768.0,13.13,-4.0,21.0,24.0,12.0
2020-07-11 11:12:00,768.0,13.13,10.0,21.0,24.0,21.0
2020-07-11 11:13:00,768.0,13.13,4.0,21.0,24.0,7.0
2020-07-11 11:14:00,768.0,13.13,2.0,21.0,24.0,14.0
2020-07-11 11:15:00,768.0,13.13,3.0,21.0,24.0,11.0
2020-07-11 11:16:00,768.0,13.13,27.0,21.0,24.0,17.0
2020-07-11 11:17:00,519.0,11.69,33.0,21.0,24.0,29.0
2020-07-11 11:18:00,519.0,11.69,25.0,21.0,24.0,1.0
2020-07-11 11:19:00,519.0,11.69,25.0,21.0,24.0,11.0
2020-07-11 11:20:00,519.0,11.69,6.0,21.0,24.0,9.0
2020-07-11 11:21:00,519.0,11.69,3.0,21.0,24.0,16.0
2020-07-11 11:22:00,519.0,11.69,0.0,21.0,24.0,16.0
2020-07-11 11:23:00,519.0,11.69,14.0,21.0,24.0,0.0
2020-07-11 11:24:00,519.0,11.69,5.0,21.0,24.0,-4.0
2020-07-11 11:25:00,519.0,11.69,13.0,21.0,24.0,8.0
2020-07-11 11:26:00,519.0,11.69,13.0,21.0,24.0,7.0
2020-07-11 11:27:00,519.0,11.69,19.0,21.0,24.0,11.0
2020-07-11 11:28:00,519.0,11.69,18.0,21.0,24.0,18.0
2020-07-11 11:29:00,519.0,11.69,-1.0,21.0,24.0,16.0
2020-07-11 11:30:00,519.0,11.69,20.0,21.0,24.0,11.0
2020-07-11 11:31:00,519.0,11.69,5.0,21.0,24.0,10.0
2020-07-11 11:32:00,622.0,11.7,22.0,21.0,24.0,12.0
2020-07-11 11:33:00,622.0,11.7,30.0,21.0,24.0,17.0
2020-07-11 11:34:00,622.0,11.7,14.0,21.0,24.0,13.0
2020-07-11 11:35:00,622.0,11.7,6.0,21.0,24.0,8.0
2020-07-11 11:36:00,622.0,11.7,25.0,21.0,24.0,12.0
2020-07-11 11:37:00,622.0,11.7,15.0,21.0,24.0,20.0
2020-07-11 11:38:00,622.0,11.7,9.0,21.0,24.0,19.0
2020-07-11 11:39:00,622.0,11.7,13.0,21.0,24.0,17.0
2020-07-11 11:40:00,622.0,11.7,5.0,21.0,24.0,10.0
2020-07-11 11:41:00,622.0,11.7,9.0,21.0,24.0,15.0
2020-07-11 11:42:00,622.0,11.7,11.0,21.0,24.0,1.0
2020-07-11 11:43:00,622.0,11.7,-8.0,21.0,24.0,1.0
2020-07-11 11:44:00,622.0,11.7,20.0,21.0,24.0,6.0
2020-07-11 11:45:00,622.0,11.7,-3.0,21.0,24.0,8.0
2020-07-11 11:46:00,622.0,11.7,11.0,21.0,24.0,15.0
2020-07-11 11:47:00,558.0,11.6,253.0,21.0,24.0,10.0
2020-07-11 11:48:00,558.0,11.6,267.0,21.0,24.0,3.0
2020-07-11 11:49:00,558.0,11.6,266.0,21.0,24.0,14.0
2020-07-11 11:50:00,558.0,11.6,266.0,21.0,24.0,8.0
2020-07-11 11:51:00,558.0,11.6,252.0,21.0,24.0,12.0
2020-07-11 11:52:00,558.0,11.6,263.0,21.0,24.0,10.0
2020-07-11 11:53:00,558.0,11.6,249.0,21.0,24.0,10.0
2020-07-11 11:54:00,558.0,11.6,263.0,21.0,24.0,10.0
2020-07-11 11:55:00,558.0,11.6,247.0,21.0,24.0,25.0
2020-07-11 11:56:00,558.0,11.6,265.0,21.0,24.0,17.0
2020-07-11 11:57:00,558.0,11.6,254.0,21.0,24.0,13.0
2020-07-11 11:58:00,558.0,11.6,261.0,21.0,24.0,8.0
2020-07-11 11:59:00,558.0,11.6,252.0,21.0,24.0,3.0
2020-07-11 12:00:00,558.0,11.6,254.0,21.0,24.0,8.0
2020-07-11 12:01:00,558.0,11.6,271.0,21.0,24.0,26.0
2020-07-11 12:02:00,488.0,11.34,379.0,21.0,24.0,0.0
2020-07-11 12:03:00,488.0,11.34,388.0,21.0,24.0,15.0
2020-07-11 12:04:00,488.0,11.34,395.0,21.0,24.0,1.0
2020-07-11 12:05:00,488.0,11.34,391.0,21.0,24.0,16.0
2020-07-11 12:06:00,488.0,11.34,392.0,21.0,24.0,12.0
2020-07-11 12:07:00,488.0,11.34,379.0,21.0,24.0,17.0
2020-07-11 12:08:00,488.0,11.34,368.0,21.0,24.0,-2.0
2020-07-11 12:09:00,488.0,11.34,387.0,21.0,24.0,19.0
2020-07-11 12:10:00,488.0,11.34,396.0,21.0,24.0,13.0
2020-07-11 12:11:00,488.0,11.34,394.0,21.0,24.0,20.0
2020-07-11 12:12:00,488.0,11.34,378.0,21.0,24.0,15.0
2020-07-11 12:13:00,488.0,11.34,391.0,21.0,24.0,4.0
2020-07-11 12:14:00,488.0,11.34,379.0,21.0,24.0,7.0
2020-07-11 12:15:00,488.0,11.34,386.0,21.0,24.0,1.0
2020-07-11 12:16:00,488.0,11.34,390.0,21.0,24.0,18.0
2020-07-11 12:17:00,447.0,11.24,508.0,21.0,24.0,267.0
2020-07-11 12:18:00,447.0,11.24,520.0,21.0,24.0,243.0
2020-07-11 12:19:00,447.0,11.24,515.0,21.0,24.0,255.0
2020-07-11 12:20:00,447.0,11.24,510.0,21.0,24.0,250.0
2020-07-11 12:21:00,447.0,11.24,510.0,21.0,24.0,259.0
2020-07-11 12:22:00,447.0,11.24,519.0,21.0,24.0,246.0
2020-07-11 12:23:00,447.0,11.24,520.0,21.0,24.0,256.0
2020-07-11 12:24:00,447.0,11.24,511.0,21.0,24.0,261.0
2020-07-11 12:25:00,447.0,11.24,501.0,21.0,24.0,252.0
2020-07-11 12:26:00,447.0,11.24,500.0,21.0,24.0,246.0
2020-07-11 12:27:00,447.0,11.24,505.0,21.0,24.0,260.0
2020-07-11 12:28:00,447.0,11.24,498.0,21.0,24.0,263.0
2020-07-11 12:29:00,447.0,11.24,502.0,21.0,24.0,262.0
2020-07-11 12:30:00,447.0,11.24,513.0,21.0,24.0,249.0
2020-07-11 12:31:00,447.0,11.24,497.0,21.0,24.0,258.0
2020-07-11 12:32:00,363.0,10.89,506.0,21.0,24.0,521.0
2020-07-11 12:33:00,363.0,10.89,1.0,21.0,24.0,514.0
2020-07-11 12:34:00,363.0,10.89,507.0,21.0,24.0,525.0
2020-07-11 12:35:00,363.0,10.89,503.0,21.0,24.0,533.0
2020-07-11 12:36:00,363.0,10.89,503.0,21.0,24.0,515.0
2020-07-11 12:37:00,363.0,10.89,510.0,21.0,24.0,511.0
2020-07-11 12:38:00,363.0,10.89,506.0,21.0,24.0,526.0
2020-07-11 12:39:00,363.0,10.89,505.0,21.0,24.0,521.0
2020-07-11 12:40:00,363.0,10.89,512.0,21.0,24.0,524.0
2020-07-11 12:41:00,363.0,10.89,512.0,21.0,24.0,518.0
2020-07-11 12:42:00,363.0,10.89,508.0,21.0,24.0,533.0
2020-07-11 12:43:00,363.0,10.89,512.0,21.0,24.0,516.0
2020-07-11 12:44:00,363.0,10.89,514.0,21.0,24.0,522.0
2020-07-11 12:45:00,363.0,10.89,0.0,21.0,24.0,515.0
2020-07-11 12:46:00,363.0,10.89,507.0,21.0,24.0,519.0
2020-07-11 12:47:00,448.0,10.75,392.0,21.0,24.0,523.0
2020-07-11 12:48:00,448.0,10.75,375.0,21.0,24.0,533.0
2020-07-11 12:49:00,448.0,10.75,384.0,21.0,24.0,527.0
2020-07-11 12:50:00,448.0,10.75,384.0,21.0,24.0,535.0
2020-07-11 12:51:00,448.0,10.75,397.0,21.0,24.0,522.0
2020-07-11 12:52:00,448.0,10.75,390.0,21.0,24.0,510.0
2020-07-11 12:53:00,448.0,10.75,392.0,21.0,24.0,518.0
2020-07-11 12:54:00,448.0,10.75,381.0,21.0,24.0,509.0
2020-07-11 12:55:00,448.0,10.75,383.0,21.0,24.0,516.0
2020-07-11 12:56:00,448.0,10.75,373.0,21.0,24.0,515.0
2020-07-11 12:57:00,448.0,10.75,380.0,21.0,24.0,521.0
2020-07-11 12:58:00,448.0,10.75,386.0,21.0,24.0,524.0
2020-07-11 12:59:00,448.0,10.75,391.0,21.0,24.0,511.0
2020-07-11 13:00:00,448.0,10.75,384.0,21.0,24.0,517.0
2020-07-11 13:01:00,448.0,10.75,368.0,21.0,24.0,518.0
2020-07-11 13:02:00,427.0,10.76,386.0,21.0,24.0,524.0
2020-07-11 13:03:00,427.0,10.76,385.0,21.0,24.0,518.0
2020-07-11 13:04:00,427.0,10.76,391.0,21.0,24.0,525.0
2020-07-11 13:05:00,427.0,10.76,388.0,21.0,24.0,524.0
2020-07-11 13:06:00,427.0,10.76,387.0,21.0,24.0,521.0
2020-07-11 13:07:00,427.0,10.76,391.0,21.0,24.0,519.0
2020-07-11 13:08:00,427.0,10.76,385.0,21.0,24.0,507.0
2020-07-11 13:09:00,427.0,10.76,389.0,21.0,24.0,526.0
2020-07-11 13:10:00,427.0,10.76,392.0,21.0,24.0,525.0
2020-07-11 13:11:00,427.0,10.76,382.0,21.0,24.0,524.0
2020-07-11 13:12:00,427.0,10.76,393.0,21.0,24.0,513.0
2020-07-11 13:13:00,427.0,10.76,391.0,21.0,24.0,525.0
2020-07-11 13:14:00,427.0,10.76,391.0,21.0,24.0,528.0
2020-07-11 13:15:00,427.0,10.76,382.0,21.0,24.0,524.0
2020-07-11 13:16:00,427.0,10.76,388.0,21.0,24.0,524.0
2020-07-11 13:17:00,385.0,10.85,393.0,21.0,24.0,258.0
2020-07-11 13:18:00,385.0,10.85,397.0,21.0,24.0,258.0
2020-07-11 13:19:00,385.0,10.85,379.0,21.0,24.0,254.0
2020-07-11 13:20:00,385.0,10.85,386.0,21.0,24.0,258.0
2020-07-11 13:21:00,385.0,10.85,402.0,21.0,24.0,257.0
2020-07-11 13:22:00,385.0,10.85,378.0,21.0,24.0,250.0
2020-07-11 13:23:00,385.0,10.85,379.0,21.0,24.0,251.0
2020-07-11 13:24:00,385.0,10.85,390.0,21.0,24.0,263.0
2020-07-11 13:25:00,385.0,10.85,386.0,21.0,24.0,260.0
2020-07-11 13:26:00,385.0,10.85,387.0,21.0,24.0,268.0
2020-07-11 13:27:00,385.0,10.85,393.0,21.0,24.0,261.0
2020-07-11 13:28:00,385.0,10.85,384.0,21.0,24.0,262.0
2020-07-11 13:29:00,385.0,10.85,388.0,21.0,24.0,261.0
2020-07-11 13:30:00,385.0,10.85,386.0,21.0,24.0,260.0
2020-07-11 13:31:00,385.0,10.85,396.0,21.0,24.0,261.0
2020-07-11 13:32:00,421.0,10.67,374.0,21.0,24.0,7.0
2020-07-11 13:33:00,421.0,10.67,391.0,21.0,24.0,10.0
2020-07-11 13:34:00,421.0,10.67,402.0,21.0,24.0,19.0
2020-07-11 13:35:00,421.0,10.67,376.0,21.0,24.0,11.0
2020-07-11 13:36:00,421.0,10.67,375.0,21.0,24.0,10.0
2020-07-11 13:37:00,421.0,10.67,388.0,21.0,24.0,13.0
2020-07-11 13:38:00,421.0,10.67,395.0,21.0,24.0,12.0
2020-07-11 13:39:00,421.0,10.67,391.0,21.0,24.0,5.0
2020-07-11 13:40:00,421.0,10.67,401.0,21.0,24.0,7.0
2020-07-11 13:41:00,421.0,10.67,389.0,21.0,24.0,19.0
2020-07-11 13:42:00,421.0,10.67,378.0,21.0,24.0,14.0
2020-07-11 13:43:00,421.0,10.67,384.0,21.0,24.0,14.0
2020-07-11 13:44:00,421.0,10.67,398.0,21.0,24.0,-1.0
2020-07-11 13:45:00,421.0,10.67,388.0,21.0,24.0,12.0
2020-07-11 13:46:00,421.0,10.67,377.0,21.0,24.0,14.0
2020-07-11 13:47:00,449.0,10.49,387.0,21.0,24.0,5.0
2020-07-11 13:48:00,449.0,10.49,387.0,21.0,24.0,0.0
2020-07-11 13:49:00,449.0,10.49,379.0,21.0,24.0,8.0
2020-07-11 13:50:00,449.0,10.49,383.0,21.0,24.0,12.0
2020-07-11 13:51:00,449.0,10.49,404.0,21.0,24.0,-3.0
2020-07-11 13:52:00,449.0,10.49,387.0,21.0,24.0,13.0
2020-07-11 13:53:00,449.0,10.49,391.0,21.0,24.0,14.0
2020-07-11 13:54:00,449.0,10.49,382.0,21.0,24.0,14.0
2020-07-11 13:55:00,449.0,10.49,391.0,21.0,24.0,8.0
2020-07-11 13:56:00,449.0,10.49,380.0,21.0,24.0,1.0
2020-07-11 13:57:00,449.0,10.49,393.0,21.0,24.0,2.0
2020-07-11 13:58:00,449.0,10.49,394.0,21.0,24.0,6.0
2020-07-11 13:59:00,449.0,10.49,385.0,21.0,24.0,10.0
2020-07-11 14:00:00,449.0,10.49,381.0,21.0,24.0,-6.0
2020-07-11 14:01:00,449.0,10.49,374.0,21.0,24.0,9.0
2020-07-11 14:02:00,447.0,11.01,387.0,21.0,24.0,-300.0
2020-07-11 14:03:00,447.0,11.01,386.0,21.0,24.0,-300.0
2020-07-11 14:04:00,447.0,11.01,391.0,21.0,24.0,-309.0
2020-07-11 14:05:00,447.0,11.01,386.0,21.0,24.0,-306.0
2020-07-11 14:06:00,447.0,11.01,390.0,21.0,24.0,-303.0
2020-07-11 14:07:00,447.0,11.01,390.0,21.0,24.0,-309.0
2020-07-11 14:08:00,447.0,11.01,389.0,21.0,24.0,-299.0
2020-07-11 14:09:00,447.0,11.01,391.0,21.0,24.0,-310.0
2020-07-11 14:10:00,447.0,11.01,394.0,21.0,24.0,-297.0
2020-07-11 14:11:00,447.0,11.01,386.0,21.0,24.0,-299.0
2020-07-11 14:12:00,447.0,11.01,370.0,21.0,24.0,-306.0
2020-07-11 14:13:00,447.0,11.01,377.0,21.0,24.0,-301.0
2020-07-11 14:14:00,447.0,11.01,377.0,21.0,24.0,-311.0
2020-07-11 14:15:00,447.0,11.01,374.0,21.0,24.0,-313.0
2020-07-11 14:16:00,447.0,11.01,381.0,21.0,24.0,0.0
2020-07-11 14:17:00,522.0,11.58,271.0,21.0,24.0,-204.0
2020-07-11 14:18:00,522.0,11.58,271.0,21.0,24.0,-206.0
2020-07-11 14:19:00,522.0,11.58,264.0,21.0,24.0,-211.0
2020-07-11 14:20:00,522.0,11.58,258.0,21.0,24.0,-200.0
2020-07-11 14:21:00,522.0,11.58,267.0,21.0,24.0,-208.0
2020-07-11 14:22:00,522.0,11.58,251.0,21.0,24.0,-202.0
2020-07-11 14:23:00,522.0,11.58,249.0,21.0,24.0,-199.0
2020-07-11 14:24:00,522.0,11.58,262.0,21.0,24.0,-201.0
2020-07-11 14:25:00,522.0,11.58,254.0,21.0,24.0,-202.0
2020-07-11 14:26:00,522.0,11.58,251.0,21.0,24.0,-208.0
2020-07-11 14:27:00,522.0,11.58,247.0,21.0,24.0,-198.0
2020-07-11 14:28:00,522.0,11.58,269.0,21.0,24.0,-204.0
2020-07-11 14:29:00,522.0,11.58,251.0,21.0,24.0,-200.0
2020-07-11 14:30:00,522.0,11.58,258.0,21.0,24.0,-199.0
2020-07-11 14:31:00,522.0,11.58,270.0,21.0,24.0,-200.0
2020-07-11 14:32:00,658.0,12.32,255.0,21.0,24.0,-398.0
2020-07-11 14:33:00,658.0,12.32,258.0,21.0,24.0,-413.0
2020-07-11 14:34:00,658.0,12.32,254.0,21.0,24.0,-405.0
2020-07-11 14:35:00,658.0,12.32,245.0,21.0,24.0,-407.0
2020-07-11 14:36:00,658.0,12.32,268.0,21.0,24.0,-416.0
2020-07-11 14:37:00,658.0,12.32,264.0,21.0,24.0,-427.0
2020-07-11 14:38:00,658.0,12.32,254.0,21.0,24.0,-411.0
2020-07-11 14:39:00,658.0,12.32,257.0,21.0,24.0,-404.0
2020-07-11 14:40:00,658.0,12.32,276.0,21.0,24.0,-406.0
2020-07-11 14:41:00,658.0,12.32,260.0,21.0,24.0,-408.0
2020-07-11 14:42:00,658.0,12.32,270.0,21.0,24.0,-425.0
2020-07-11 14:43:00,658.0,12.32,261.0,21.0,24.0,-405.0
2020-07-11 14:44:00,658.0,12.32,243.0,21.0,24.0,-405.0
2020-07-11 14:45:00,658.0,12.32,260.0,21.0,24.0,-405.0
2020-07-11 14:46:00,658.0,12.32,257.0,21.0,24.0,-410.0
2020-07-11 14:47:00,528.0,11.69,142.0,21.0,24.0,-417.0
2020-07-11 14:48:00,528.0,11.69,152.0,21.0,24.0,-421.0
2020-07-11 14:49:00,528.0,11.69,121.0,21.0,24.0,-431.0
2020-07-11 14:50:00,528.0,11.69,134.0,21.0,24.0,-423.0
2020-07-11 14:51:00,528.0,11.69,118.0,21.0,24.0,-416.0
2020-07-11 14:52:00,528.0,11.69,146.0,21.0,24.0,-418.0
2020-07-11 14:53:00,528.0,11.69,137.0,21.0,24.0,-441.0
2020-07-11 14:54:00,528.0,11.69,149.0,21.0,24.0,-416.0
2020-07-11 14:55:00,528.0,11.69,160.0,21.0,24.0,-414.0
2020-07-11 14:56:00,528.0,11.69,143.0,21.0,24.0,-412.0
2020-07-11 14:57:00,528.0,11.69,113.0,21.0,24.0,-419.0
2020-07-11 14:58:00,528.0,11.69,144.0,21.0,24.0,-414.0
2020-07-11 14:59:00,528.0,11.69,121.0,21.0,24.0,-428.0
2020-07-11 15:00:00,528.0,11.69,126.0,21.0,24.0,-427.0
2020-07-11 15:01:00,528.0,11.69,130.0,21.0,24.0,-415.0
2020-07-11 15:02:00,661.0,12.84,16.0,21.0,24.0,-416.0
2020-07-11 15:03:00,661.0,12.84,-4.0,21.0,24.0,-416.0
2020-07-11 15:04:00,661.0,12.84,19.0,21.0,24.0,-439.0
2020-07-11 15:05:00,661.0,12.84,5.0,21.0,24.0,-419.0
2020-07-11 15:06:00,661.0,12.84,17.0,21.0,24.0,-425.0
2020-07-11 15:07:00,661.0,12.84,23.0,21.0,24.0,-417.0
2020-07-11 15:08:00,661.0,12.84,8.0,21.0,24.0,-424.0
2020-07-11 15:09:00,661.0,12.84,0.0,21.0,24.0,-428.0
2020-07-11 15:10:00,661.0,12.84,-3.0,21.0,24.0,-435.0
2020-07-11 15:11:00,661.0,12.84,19.0,21.0,24.0,-423.0
2020-07-11 15:12:00,661.0,12.84,17.0,21.0,24.0,-436.0
2020-07-11 15:13:00,661.0,12.84,13.0,21.0,24.0,-439.0
2020-07-11 15:14:00,661.0,12.84,7.0,21.0,24.0,-427.0
2020-07-11 15:15:00,661.0,12.84,-3.0,21.0,24.0,-432.0
2020-07-11 15:16:00,661.0,12.84,14.0,21.0,24.0,17.0
2020-07-11 15:17:00,677.0,12.89,15.0,21.0,24.0,10.0
2020-07-11 15:18:00,677.0,12.89,20.0,21.0,24.0,5.0
2020-07-11 15:19:00,677.0,12.89,-2.0,21.0,24.0,12.0
2020-07-11 15:20:00,677.0,12.89,17.0,21.0,24.0,15.0
2020-07-11 15:21:00,677.0,12.89,13.0,21.0,24.0,1.0
2020-07-11 15:22:00,677.0,12.89,14.0,21.0,24.0,1.0
2020-07-11 15:23:00,677.0,12.89,26.0,21.0,24.0,5.0
2020-07-11 15:24:00,677.0,12.89,4.0,21.0,24.0,15.0
2020-07-11 15:25:00,677.0,12.89,12.0,21.0,24.0,14.0
2020-07-11 15:26:00,677.0,12.89,22.0,21.0,24.0,21.0
2020-07-11 15:27:00,677.0,12.89,-4.0,21.0,24.0,18.0
2020-07-11 15:28:00,677.0,12.89,15.0,21.0,24.0,5.0
2020-07-11 15:29:00,677.0,12.89,19.0,21.0,24.0,15.0
2020-07-11 15:30:00,677.0,12.89,6.0,21.0,24.0,-7.0
2020-07-11 15:31:00,677.0,12.89,15.0,21.0,24.0,6.0
2020-07-11 15:32:00,673.0,13.24,3.0,21.0,24.0,2.0
2020-07-11 15:33:00,673.0,13.24,23.0,21.0,24.0,9.0
2020-07-11 15:34:00,673.0,13.24,11.0,21.0,24.0,18.0
2020-07-11 15:35:00,673.0,13.24,12.0,21.0,24.0,1.0
2020-07-11 15:36:00,673.0,13.24,0.0,21.0,24.0,8.0
2020-07-11 15:37:00,673.0,13.24,11.0,21.0,24.0,12.0
2020-07-11 15:38:00,673.0,13.24,0.0,21.0,24.0,15.0
2020-07-11 15:39:00,673.0,13.24,14.0,21.0,24.0,9.0
2020-07-11 15:40:00,673.0,13.24,15.0,21.0,24.0,11.0
2020-07-11 15:41:00,673.0,13.24,-4.0,21.0,24.0,17.0
2020-07-11 15:42:00,673.0,13.24,1.0,21.0,24.0,7.0
2020-07-11 15:43:00,673.0,13.24,18.0,21.0,24.0,12.0
2020-07-11 15:44:00,673.0,13.24,14.0,21.0,24.0,7.0
2020-07-11 15:45:00,673.0,13.24,16.0,21.0,24.0,3.0
2020-07-11 15:46:00,673.0,13.24,27.0,21.0,24.0,14.0
2020-07-11 15:47:00,783.0,13.41,-195.0,21.0,24.0,14.0
2020-07-11 15:48:00,783.0,13.41,-202.0,21.0,24.0,15.0
2020-07-11 15:49:00,783.0,13.41,-196.0,21.0,24.0,8.0
2020-07-11 15:50:00,783.0,13.41,-186.0,21.0,24.0,9.0
2020-07-11 15:51:00,783.0,13.41,-203.0,21.0,24.0,12.0
2020-07-11 15:52:00,783.0,13.41,-207.0,21.0,24.0,14.0
2020-07-11 15:53:00,783.0,13.41,-190.0,21.0,24.0,11.0
2020-07-11 15:54:00,783.0,13.41,-204.0,21.0,24.0,3.0
2020-07-11 15:55:00,783.0,13.41,-192.0,21.0,24.0,2.0
2020-07-11 15:56:00,783.0,13.41,-195.0,21.0,24.0,14.0
2020-07-11 15:57:00,783.0,13.41,-200.0,21.0,24.0,14.0
2020-07-11 15:58:00,783.0,13.41,-185.0,21.0,24.0,10.0
2020-07-11 15:59:00,783.0,13.41,-206.0,21.0,24.0,1.0
2020-07-11 16:00:00,783.0,13.41,-210.0,21.0,24.0,21.0
2020-07-11 16:01:00,783.0,13.41,-203.0,21.0,24.0,12.0
2020-07-11 16:02:00,784.0,13.47,-185.0,21.0,24.0,8.0
2020-07-11 16:03:00,784.0,13.47,-189.0,21.0,24.0,24.0
2020-07-11 16:04:00,784.0,13.47,-194.0,21.0,24.0,25.0
2020-07-11 16:05:00,784.0,13.47,-208.0,21.0,24.0,13.0
2020-07-11 16:06:00,784.0,13.47,-199.0,21.0,24.0,12.0
2020-07-11 16:07:00,784.0,13.47,-196.0,21.0,24.0,10.0
2020-07-11 16:08:00,784.0,13.47,-178.0,21.0,24.0,-3.0
2020-07-11 16:09:00,784.0,13.47,-191.0,21.0,24.0,10.0
2020-07-11 16:10:00,784.0,13.47,-206.0,21.0,24.0,13.0
2020-07-11 16:11:00,784.0,13.47,-208.0,21.0,24.0,21.0
2020-07-11 16:12:00,784.0,13.47,-186.0,21.0,24.0,10.0
2020-07-11 16:13:00,784.0,13.47,-183.0,21.0,24.0,9.0
2020-07-11 16:14:00,784.0,13.47,-194.0,21.0,24.0,15.0
2020-07-11 16:15:00,784.0,13.47,-204.0,21.0,24.0,14.0
2020-07-11 16:16:00,784.0,13.47,-193.0,21.0,24.0,2.0
2020-07-11 16:17:00,902.0,14.54,-302.0,21.0,24.0,11.0
2020-07-11 16:18:00,902.0,14.54,-299.0,21.0,24.0,13.0
2020-07-11 16:19:00,902.0,14.54,-300.0,21.0,24.0,9.0
2020-07-11 16:20:00,902.0,14.54,-300.0,21.0,24.0,14.0
2020-07-11 16:21:00,902.0,14.54,-292.0,21.0,24.0,11.0
2020-07-11 16:22:00,902.0,14.54,-306.0,21.0,24.0,14.0
2020-07-11 16:23:00,902.0,14.54,-303.0,21.0,24.0,5.0
2020-07-11 16:24:00,902.0,14.54,-297.0,21.0,24.0,4.0
2020-07-11 16:25:00,902.0,14.54,-288.0,21.0,24.0,18.0
2020-07-11 16:26:00,902.0,14.54,-295.0,21.0,24.0,7.0
2020-07-11 16:27:00,902.0,14.54,-296.0,21.0,24.0,2.0
2020-07-11 16:28:00,902.0,14.54,-295.0,21.0,24.0,2.0
2020-07-11 16:29:00,902.0,14.54,-308.0,21.0,24.0,15.0
2020-07-11 16:30:00,902.0,14.54,-290.0,21.0,24.0,21.0
2020-07-11 16:31:00,902.0,14.54,-315.0,21.0,24.0,11.0
2020-07-11 16:32:00,893.0,15.62,-606.0,21.0,24.0,18.0
2020-07-11 16:33:00,893.0,15.62,-599.0,21.0,24.0,13.0
2020-07-11 16:34:00,893.0,15.62,-596.0,21.0,24.0,23.0
2020-07-11 16:35:00,893.0,15.62,-608.0,21.0,24.0,14.0
2020-07-11 16:36:00,893.0,15.62,-598.0,21.0,24.0,14.0
2020-07-11 16:37:00,893.0,15.62,-583.0,21.0,24.0,5.0
2020-07-11 16:38:00,893.0,15.62,-611.0,21.0,24.0,16.0
2020-07-11 16:39:00,893.0,15.62,-612.0,21.0,24.0,12.0
2020-07-11 16:40:00,893.0,15.62,-589.0,21.0,24.0,2.0
2020-07-11 16:41:00,893.0,15.62,-612.0,21.0,24.0,10.0
2020-07-11 16:42:00,893.0,15.62,-588.0,21.0,24.0,-1.0
2020-07-11 16:43:00,893.0,15.62,-619.0,21.0,24.0,11.0
2020-07-11 16:44:00,893.0,15.62,-585.0,21.0,24.0,16.0
2020-07-11 16:45:00,893.0,15.62,-595.0,21.0,24.0,-1.0
2020-07-11 16:46:00,893.0,15.62,-599.0,21.0,24.0,8.0
2020-07-11 16:47:00,838.0,14.78,-965.0,21.0,24.0,16.0
2020-07-11 16:48:00,838.0,14.78,-980.0,21.0,24.0,9.0
2020-07-11 16:49:00,838.0,14.78,-986.0,21.0,24.0,14.0
2020-07-11 16:50:00,838.0,14.78,-977.0,21.0,24.0,-3.0
2020-07-11 16:51:00,838.0,14.78,-943.0,21.0,24.0,13.0
2020-07-11 16:52:00,838.0,14.78,-970.0,21.0,24.0,3.0
2020-07-11 16:53:00,838.0,14.78,-988.0,21.0,24.0,10.0
2020-07-11 16:54:00,838.0,14.78,-987.0,21.0,24.0,17.0
2020-07-11 16:55:00,838.0,14.78,-980.0,21.0,24.0,8.0
2020-07-11 16:56:00,838.0,14.78,-946.0,21.0,24.0,18.0
2020-07-11 16:57:00,838.0,14.78,-970.0,21.0,24.0,14.0
2020-07-11 16:58:00,838.0,14.78,-971.0,21.0,24.0,11.0
2020-07-11 16:59:00,838.0,14.78,-957.0,21.0,24.0,20.0
2020-07-11 17:00:00,838.0,14.78,-993.0,21.0,24.0,4.0
2020-07-11 17:01:00,838.0,14.78,-956.0,21.0,24.0,8.0
2020-07-11 17:02:00,850.0,13.53,-1167.0,21.0,24.0,1.0
2020-07-11 17:03:00,850.0,13.53,-1158.0,21.0,24.0,1.0
2020-07-11 17:04:00,850.0,13.53,-1157.0,21.0,24.0,7.0
2020-07-11 17:05:00,850.0,13.53,-1163.0,21.0,24.0,0.0
2020-07-11 17:06:00,850.0,13.53,-1153.0,21.0,24.0,5.0
2020-07-11 17:07:00,850.0,13.53,-1154.0,21.0,24.0,15.0
2020-07-11 17:08:00,850.0,13.53,-1169.0,21.0,24.0,13.0
2020-07-11 17:09:00,850.0,13.53,-1165.0,21.0,24.0,20.0
2020-07-11 17:10:00,850.0,13.53,-1177.0,21.0,24.0,15.0
2020-07-11 17:11:00,850.0,13.53,-1152.0,21.0,24.0,9.0
2020-07-11 17:12:00,850.0,13.53,-1153.0,21.0,24.0,4.0
2020-07-11 17:13:00,850.0,13.53,-1157.0,21.0,24.0,17.0
2020-07-11 17:14:00,850.0,13.53,-1177.0,21.0,24.0,-2.0
2020-07-11 17:15:00,850.0,13.53,-1179.0,21.0,24.0,12.0
2020-07-11 17:16:00,850.0,13.53,-1163.0,21.0,24.0,4.0
2020-07-11 17:17:00,790.0,13.07,-857.0,21.0,24.0,11.0
2020-07-11 17:18:00,790.0,13.07,-874.0,21.0,24.0,13.0
2020-07-11 17:19:00,790.0,13.07,-871.0,21.0,24.0,5.0
2020-07-11 17:20:00,790.0,13.07,-875.0,21.0,24.0,23.0
2020-07-11 17:21:00,790.0,13.07,-871.0,21.0,24.0,19.0
2020-07-11 17:22:00,790.0,13.07,-855.0,21.0,24.0,6.0
2020-07-11 17:23:00,790.0,13.07,-858.0,21.0,24.0,10.0
2020-07-11 17:24:00,790.0,13.07,-863.0,21.0,24.0,12.0
2020-07-11 17:25:00,790.0,13.07,-861.0,21.0,24.0,15.0
2020-07-11 17:26:00,790.0,13.07,-859.0,21.0,24.0,13.0
2020-07-11 17:27:00,790.0,13.07,-852.0,21.0,24.0,3.0
2020-07-11 17:28:00,790.0,13.07,-867.0,21.0,24.0,5.0
2020-07-11 17:29:00,790.0,13.07,-853.0,21.0,24.0,14.0
2020-07-11 17:30:00,790.0,13.07,-848.0,21.0,24.0,12.0
2020-07-11 17:31:00,790.0,13.07,-844.0,21.0,24.0,-4.0
2020-07-11 17:32:00,689.0,13.54,-410.0,21.0,24.0,15.0
2020-07-11 17:33:00,689.0,13.54,-419.0,21.0,24.0,5.0
2020-07-11 17:34:00,689.0,13.54,-432.0,21.0,24.0,22.0
2020-07-11 17:35:00,689.0,13.54,-412.0,21.0,24.0,14.0
2020-07-11 17:36:00,689.0,13.54,-413.0,21.0,24.0,2.0
2020-07-11 17:37:00,689.0,13.54,-411.0,21.0,24.0,20.0
2020-07-11 17:38:00,689.0,13.54,-410.0,21.0,24.0,8.0
2020-07-11 17:39:00,689.0,13.54,-414.0,21.0,24.0,16.0
2020-07-11 17:40:00,689.0,13.54,-420.0,21.0,24.0,8.0
2020-07-11 17:41:00,689.0,13.54,-422.0,21.0,24.0,0.0
2020-07-11 17:42:00,689.0,13.54,-427.0,21.0,24.0,15.0
2020-07-11 17:43:00,689.0,13.54,-397.0,21.0,24.0,11.0
2020-07-11 17:44:00,689.0,13.54,-412.0,21.0,24.0,16.0
2020-07-11 17:45:00,689.0,13.54,-409.0,21.0,24.0,16.0
2020-07-11 17:46:00,689.0,13.54,-406.0,21.0,24.0,13.0
2020-07-11 17:47:00,681.0,14.07,-212.0,21.0,24.0,15.0
2020-07-11 17:48:00,681.0,14.07,-201.0,21.0,24.0,12.0
2020-07-11 17:49:00,681.0,14.07,-200.0,21.0,24.0,2.0
2020-07-11 17:50:00,681.0,14.07,-211.0,21.0,24.0,14.0
2020-07-11 17:51:00,681.0,14.07,-198.0,21.0,24.0,15.0
2020-07-11 17:52:00,681.0,14.07,-202.0,21.0,24.0,23.0
2020-07-11 17:53:00,681.0,14.07,-209.0,21.0,24.0,8.0
2020-07-11 17:54:00,681.0,14.07,-203.0,21.0,24.0,6.0
2020-07-11 17:55:00,681.0,14.07,-201.0,21.0,24.0,15.0
2020-07-11 17:56:00,681.0,14.07,-221.0,21.0,24.0,15.0
2020-07-11 17:57:00,681.0,14.07,-191.0,21.0,24.0,12.0
2020-07-11 17:58:00,681.0,14.07,-196.0,21.0,24.0,13.0
2020-07-11 17:59:00,681.0,14.07,-199.0,21.0,24.0,10.0
2020-07-11 18:00:00,681.0,14.07,-198.0,21.0,24.0,17.0
2020-07-11 18:01:00,681.0,14.07,-207.0,21.0,24.0,13.0
2020-07-11 18:02:00,609.0,14.72,-90.0,21.0,24.0,11.0
2020-07-11 18:03:00,609.0,14.72,-98.0,21.0,24.0,15.0
2020-07-11 18:04:00,609.0,14.72,-92.0,21.0,24.0,22.0
2020-07-11 18:05:00,609.0,14.72,-94.0,21.0,24.0,11.0
2020-07-11 18:06:00,609.0,14.72,-85.0,21.0,24.0,15.0
2020-07-11 18:07:00,609.0,14.72,-92.0,21.0,24.0,18.0
2020-07-11 18:08:00,609.0,14.72,-92.0,21.0,24.0,15.0
2020-07-11 18:09:00,609.0,14.72,-100.0,21.0,24.0,11.0
2020-07-11 18:10:00,609.0,14.72,-98.0,21.0,24.0,13.0
2020-07-11 18:11:00,609.0,14.72,-85.0,21.0,24.0,15.0
2020-07-11 18:12:00,609.0,14.72,-102.0,21.0,24.0,11.0
2020-07-11 18:13:00,609.0,14.72,-80.0,21.0,24.0,18.0
2020-07-11 18:14:00,609.0,14.72,-103.0,21.0,24.0,2.0
2020-07-11 18:15:00,609.0,14.72,-104.0,21.0,24.0,11.0
2020-07-11 18:16:00,609.0,14.72,-92.0,21.0,24.0,16.0
2020-07-11 18:17:00,505.0,16.04,-3.0,21.0,24.0,10.0
2020-07-11 18:18:00,505.0,16.04,21.0,21.0,24.0,14.0
2020-07-11 18:19:00,505.0,16.04,17.0,21.0,24.0,14.0
2020-07-11 18:20:00,505.0,16.04,9.0,21.0,24.0,-1.0
2020-07-11 18:21:00,505.0,16.04,17.0,21.0,24.0,15.0
2020-07-11 18:22:00,505.0,16.04,18.0,21.0,24.0,17.0
2020-07-11 18:23:00,505.0,16.04,17.0,21.0,24.0,9.0
2020-07-11 18:24:00,505.0,16.04,18.0,21.0,24.0,0.0
2020-07-11 18:25:00,505.0,16.04,19.0,21.0,24.0,13.0
2020-07-11 18:26:00,505.0,16.04,16.0,21.0,24.0,9.0
2020-07-11 18:27:00,505.0,16.04,16.0,21.0,24.0,4.0
2020-07-11 18:28:00,505.0,16.04,14.0,21.0,24.0,18.0
2020-07-11 18:29:00,505.0,16.04,23.0,21.0,24.0,15.0
2020-07-11 18:30:00,505.0,16.04,31.0,21.0,24.0,8.0
2020-07-11 18:31:00,505.0,16.04,11.0,21.0,24.0,1.0
2020-07-11 18:32:00,505.0,17.35,15.0,21.0,24.0,4.0
2020-07-11 18:33:00,505.0,17.35,27.0,21.0,24.0,11.0
2020-07-11 18:34:00,505.0,17.35,0.0,21.0,24.0,17.0
2020-07-11 18:35:00,505.0,17.35,16.0,21.0,24.0,10.0
2020-07-11 18:36:00,505.0,17.35,27.0,21.0,24.0,-3.0
2020-07-11 18:37:00,505.0,17.35,-6.0,21.0,24.0,5.0
2020-07-11 18:38:00,505.0,17.35,14.0,21.0,24.0,12.0
2020-07-11 18:39:00,505.0,17.35,10.0,21.0,24.0,6.0
2020-07-11 18:40:00,505.0,17.35,6.0,21.0,24.0,8.0
2020-07-11 18:41:00,505.0,17.35,17.0,21.0,24.0,9.0
2020-07-11 18:42:00,505.0,17.35,16.0,21.0,24.0,1.0
2020-07-11 18:43:00,505.0,17.35,2.0,21.0,24.0,7.0
2020-07-11 18:44:00,505.0,17.35,15.0,21.0,24.0,15.0
2020-07-11 18:45:00,505.0,17.35,8.0,21.0,24.0,2.0
2020-07-11 18:46:00,505.0,17.35,9.0,21.0,24.0,7.0
2020-07-11 18:47:00,436.0,19.49,8.0,21.0,24.0,12.0
2020-07-11 18:48:00,436.0,19.49,0.0,21.0,24.0,10.0
2020-07-11 18:49:00,436.0,19.49,0.0,21.0,24.0,13.0
2020-07-11 18:50:00,436.0,19.49,8.0,21.0,24.0,4.0
2020-07-11 18:51:00,436.0,19.49,26.0,21.0,24.0,11.0
2020-07-11 18:52:00,436.0,19.49,9.0,21.0,24.0,6.0
2020-07-11 18:53:00,436.0,19.49,27.0,21.0,24.0,7.0
2020-07-11 18:54:00,436.0,19.49,16.0,21.0,24.0,0.0
2020-07-11 18:55:00,436.0,19.49,14.0,21.0,24.0,18.0
2020-07-11 18:56:00,436.0,19.49,10.0,21.0,24.0,4.0
2020-07-11 18:57:00,436.0,19.49,12.0,21.0,24.0,6.0
2020-07-11 18:58:00,436.0,19.49,24.0,21.0,24.0,8.0
2020-07-11 18:59:00,436.0,19.49,8.0,21.0,24.0,6.0
2020-07-11 19:00:00,436.0,19.49,12.0,15.0,29.0,6.0
2020-07-11 19:01:00,436.0,19.49,19.0,15.0,29.0,9.0
2020-07-11 19:02:00,396.0,22.97,22.0,15.0,29.0,5.0
2020-07-11 19:03:00,396.0,22.97,32.0,15.0,29.0,4.0
2020-07-11 19:04:00,396.0,22.97,4.0,15.0,29.0,2.0
2020-07-11 19:05:00,396.0,22.97,9.0,15.0,29.0,8.0
2020-07-11 19:06:00,396.0,22.97,17.0,15.0,29.0,15.0
2020-07-11 19:07:00,396.0,22.97,14.0,15.0,29.0,9.0
2020-07-11 19:08:00,396.0,22.97,22.0,15.0,29.0,4.0
2020-07-11 19:09:00,396.0,22.97,4.0,15.0,29.0,13.0
2020-07-11 19:10:00,396.0,22.97,15.0,15.0,29.0,3.0
2020-07-11 19:11:00,396.0,22.97,11.0,15.0,29.0,15.0
2020-07-11 19:12:00,396.0,22.97,-2.0,15.0,29.0,14.0
2020-07-11 19:13:00,396.0,22.97,11.0,15.0,29.0,23.0
2020-07-11 19:14:00,396.0,22.97,25.0,15.0,29.0,0.0
2020-07-11 19:15:00,396.0,22.97,18.0,15.0,29.0,8.0
2020-07-11 19:16:00,396.0,22.97,24.0,15.0,29.0,16.0
2020-07-11 19:17:00,332.0,23.14,19.0,15.0,29.0,6.0
2020-07-11 19:18:00,332.0,23.14,20.0,15.0,29.0,18.0
2020-07-11 19:19:00,332.0,23.14,9.0,15.0,29.0,15.0
2020-07-11 19:20:00,332.0,23.14,12.0,15.0,29.0,18.0
2020-07-11 19:21:00,332.0,23.14,7.0,15.0,29.0,18.0
2020-07-11 19:22:00,332.0,23.14,11.0,15.0,29.0,23.0
2020-07-11 19:23:00,332.0,23.14,14.0,15.0,29.0,16.0
2020-07-11 19:24:00,332.0,23.14,15.0,15.0,29.0,7.0
2020-07-11 19:25:00,332.0,23.14,4.0,15.0,29.0,6.0
2020-07-11 19:26:00,332.0,23.14,-2.0,15.0,29.0,1.0
2020-07-11 19:27:00,332.0,23.14,20.0,15.0,29.0,15.0
2020-07-11 19:28:00,332.0,23.14,21.0,15.0,29.0,7.0
2020-07-11 19:29:00,332.0,23.14,17.0,15.0,29.0,11.0
2020-07-11 19:30:00,332.0,23.14,11.0,15.0,29.0,8.0
2020-07-11 19:31:00,332.0,23.14,-2.0,15.0,29.0,10.0
2020-07-11 19:32:00,290.0,23.42,261.0,15.0,29.0,6.0
2020-07-11 19:33:00,290.0,23.42,248.0,15.0,29.0,1.0
2020-07-11 19:34:00,290.0,23.42,261.0,15.0,29.0,13.0
2020-07-11 19:35:00,290.0,23.42,268.0,15.0,29.0,13.0
2020-07-11 19:36:00,290.0,23.42,254.0,15.0,29.0,13.0
2020-07-11 19:37:00,290.0,23.42,258.0,15.0,29.0,12.0
2020-07-11 19:38:00,290.0,23.42,248.0,15.0,29.0,3.0
2020-07-11 19:39:00,290.0,23.42,250.0,15.0,29.0,15.0
2020-07-11 19:40:00,290.0,23.42,256.0,15.0,29.0,3.0
2020-07-11 19:41:00,290.0,23.42,240.0,15.0,29.0,2.0
2020-07-11 19:42:00,290.0,23.42,247.0,15.0,29.0,0.0
2020-07-11 19:43:00,290.0,23.42,274.0,15.0,29.0,12.0
2020-07-11 19:44:00,290.0,23.42,243.0,15.0,29.0,19.0
2020-07-11 19:45:00,290.0,23.42,256.0,15.0,29.0,3.0
2020-07-11 19:46:00,290.0,23.42,267.0,15.0,29.0,20.0
2020-07-11 19:47:00,163.0,23.44,143.0,15.0,29.0,14.0
2020-07-11 19:48:00,163.0,23.44,147.0,15.0,29.0,16.0
2020-07-11 19:49:00,163.0,23.44,135.0,15.0,29.0,17.0
2020-07-11 19:50:00,163.0,23.44,140.0,15.0,29.0,7.0
2020-07-11 19:51:00,163.0,23.44,142.0,15.0,29.0,13.0
2020-07-11 19:52:00,163.0,23.44,132.0,15.0,29.0,12.0
2020-07-11 19:53:00,163.0,23.44,137.0,15.0,29.0,0.0
2020-07-11 19:54:00,163.0,23.44,139.0,15.0,29.0,15.0
2020-07-11 19:55:00,163.0,23.44,138.0,15.0,29.0,19.0
2020-07-11 19:56:00,163.0,23.44,128.0,15.0,29.0,1.0
2020-07-11 19:57:00,163.0,23.44,142.0,15.0,29.0,15.0
2020-07-11 19:58:00,163.0,23.44,138.0,15.0,29.0,-1.0
2020-07-11 19:59:00,163.0,23.44,149.0,15.0,29.0,5.0
2020-07-11 20:00:00,163.0,23.44,130.0,15.0,29.0,14.0
2020-07-11 20:01:00,163.0,23.44,129.0,15.0,29.0,15.0
2020-07-11 20:02:00,158.0,23.44,16.0,15.0,29.0,9.0
2020-07-11 20:03:00,158.0,23.44,19.0,15.0,29.0,9.0
2020-07-11 20:04:00,158.0,23.44,22.0,15.0,29.0,13.0
2020-07-11 20:05:00,158.0,23.44,12.0,15.0,29.0,1.0
2020-07-11 20:06:00,158.0,23.44,11.0,15.0,29.0,13.0
2020-07-11 20:07:00,158.0,23.44,16.0,15.0,29.0,20.0
2020-07-11 20:08:00,158.0,23.44,-4.0,15.0,29.0,10.0
2020-07-11 20:09:00,158.0,23.44,22.0,15.0,29.0,4.0
2020-07-11 20:10:00,158.0,23.44,16.0,15.0,29.0,18.0
2020-07-11 20:11:00,158.0,23.44,7.0,15.0,29.0,12.0
2020-07-11 20:12:00,158.0,23.44,20.0,15.0,29.0,12.0
2020-07-11 20:13:00,158.0,23.44,-5.0,15.0,29.0,10.0
2020-07-11 20:14:00,158.0,23.44,-5.0,15.0,29.0,17.0
2020-07-11 20:15:00,158.0,23.44,14.0,15.0,29.0,23.0
2020-07-11 20:16:00,158.0,23.44,36.0,15.0,29.0,3.0
2020-07-11 20:17:00,153.0,19.06,2.0,15.0,29.0,4.0
2020-07-11 20:18:00,153.0,19.06,20.0,15.0,29.0,3.0
2020-07-11 20:19:00,153.0,19.06,0.0,15.0,29.0,10.0
2020-07-11 20:20:00,153.0,19.06,15.0,15.0,29.0,2.0
2020-07-11 20:21:00,153.0,19.06,-21.0,15.0,29.0,15.0
2020-07-11 20:22:00,153.0,19.06,14.0,15.0,29.0,2.0
2020-07-11 20:23:00,153.0,19.06,22.0,15.0,29.0,-5.0
2020-07-11 20:24:00,153.0,19.06,24.0,15.0,29.0,11.0
2020-07-11 20:25:00,153.0,19.06,17.0,15.0,29.0,10.0
2020-07-11 20:26:00,153.0,19.06,21.0,15.0,29.0,11.0
2020-07-11 20:27:00,153.0,19.06,13.0,15.0,29.0,11.0
2020-07-11 20:28:00,153.0,19.06,1.0,15.0,29.0,8.0
2020-07-11 20:29:00,153.0,19.06,15.0,15.0,29.0,7.0
2020-07-11 20:30:00,153.0,19.06,-9.0,15.0,29.0,13.0
2020-07-11 20:31:00,153.0,19.06,4.0,15.0,29.0,11.0
2020-07-11 20:32:00,152.0,19.8,-2.0,15.0,29.0,13.0
2020-07-11 20:33:00,152.0,19.8,-3.0,15.0,29.0,11.0
2020-07-11 20:34:00,152.0,19.8,14.0,15.0,29.0,1.0
2020-07-11 20:35:00,152.0,19.8,22.0,15.0,29.0,17.0
2020-07-11 20:36:00,152.0,19.8,19.0,15.0,29.0,-1.0
2020-07-11 20:37:00,152.0,19.8,7.0,15.0,29.0,16.0
2020-07-11 20:38:00,152.0,19.8,10.0,15.0,29.0,14.0
2020-07-11 20:39:00,152.0,19.8,18.0,15.0,29.0,13.0
2020-07-11 20:40:00,152.0,19.8,17.0,15.0,29.0,18.0
2020-07-11 20:41:00,152.0,19.8,30.0,15.0,29.0,9.0
2020-07-11 20:42:00,152.0,19.8,21.0,15.0,29.0,13.0
2020-07-11 20:43:00,152.0,19.8,-2.0,15.0,29.0,12.0
2020-07-11 20:44:00,152.0,19.8,13.0,15.0,29.0,21.0
2020-07-11 20:45:00,152.0,19.8,16.0,15.0,29.0,5.0
2020-07-11 20:46:00,152.0,19.8,14.0,15.0,29.0,17.0
2020-07-11 20:47:00,151.0,19.33,15.0,15.0,29.0,18.0
2020-07-11 20:48:00,151.0,19.33,9.0,15.0,29.0,9.0
2020-07-11 20:49:00,151.0,19.33,16.0,15.0,29.0,0.0
2020-07-11 20:50:00,151.0,19.33,0.0,15.0,29.0,5.0
2020-07-11 20:51:00,151.0,19.33,10.0,15.0,29.0,3.0
2020-07-11 20:52:00,151.0,19.33,9.0,15.0,29.0,10.0
2020-07-11 20:53:00,151.0,19.33,12.0,15.0,29.0,10.0
2020-07-11 20:54:00,151.0,19.33,1.0,15.0,29.0,13.0
2020-07-11 20:55:00,151.0,19.33,3.0,15.0,29.0,-2.0
2020-07-11 20:56:00,151.0,19.33,8.0,15.0,29.0,-2.0
2020-07-11 20:57:00,151.0,19.33,17.0,15.0,29.0,13.0
2020-07-11 20:58:00,151.0,19.33,18.0,15.0,29.0,13.0
2020-07-11 20:59:00,151.0,19.33,3.0,15.0,29.0,15.0
2020-07-11 21:00:00,151.0,19.33,17.0,15.0,29.0,7.0
2020-07-11 21:01:00,151.0,19.33,13.0,15.0,29.0,14.0
2020-07-11 21:02:00,150.0,18.11,21.0,15.0,29.0,15.0
2020-07-11 21:03:00,150.0,18.11,16.0,15.0,29.0,2.0
2020-07-11 21:04:00,150.0,18.11,9.0,15.0,29.0,3.0
2020-07-11 21:05:00,150.0,18.11,5.0,15.0,29.0,18.0
2020-07-11 21:06:00,150.0,18.11,-12.0,15.0,29.0,13.0
2020-07-11 21:07:00,150.0,18.11,24.0,15.0,29.0,16.0
2020-07-11 21:08:00,150.0,18.11,15.0,15.0,29.0,23.0
2020-07-11 21:09:00,150.0,18.11,14.0,15.0,29.0,7.0
2020-07-11 21:10:00,150.0,18.11,23.0,15.0,29.0,15.0
2020-07-11 21:11:00,150.0,18.11,18.0,15.0,29.0,-2.0
2020-07-11 21:12:00,150.0,18.11,-4.0,15.0,29.0,7.0
2020-07-11 21:13:00,150.0,18.11,16.0,15.0,29.0,2.0
2020-07-11 21:14:00,150.0,18.11,1.0,15.0,29.0,-4.0
2020-07-11 21:15:00,150.0,18.11,14.0,15.0,29.0,1.0
2020-07-11 21:16:00,150.0,18.11,19.0,15.0,29.0,15.0
2020-07-11 21:17:00,149.0,17.71,12.0,15.0,29.0,7.0
2020-07-11 21:18:00,149.0,17.71,20.0,15.0,29.0,14.0
2020-07-11 21:19:00,149.0,17.71,17.0,15.0,29.0,12.0
2020-07-11 21:20:00,,,0.0,15.0,29.0,1.0
2020-07-11 21:21:00,149.0,17.71,14.0,15.0,29.0,1.0
2020-07-11 21:22:00,149.0,17.71,-2.0,15.0,29.0,11.0
2020-07-11 21:23:00,149.0,17.71,16.0,15.0,29.0,14.0
2020-07-11 21:24:00,149.0,17.71,43.0,15.0,29.0,12.0
2020-07-11 21:25:00,149.0,17.71,18.0,15.0,29.0,16.0
2020-07-11 21:26:00,149.0,17.71,1.0,15.0,29.0,21.0
2020-07-11 21:27:00,149.0,17.71,17.0,15.0,29.0,11.0
2020-07-11 21:28:00,149.0,17.71,4.0,15.0,29.0,9.0
2020-07-11 21:29:00,149.0,17.71,14.0,15.0,29.0,9.0
2020-07-11 21:30:00,149.0,17.71,18.0,15.0,29.0,13.0
2020-07-11 21:31:00,149.0,17.71,5.0,15.0,29.0,18.0
2020-07-11 21:32:00,150.0,18.63,12.0,15.0,29.0,11.0
2020-07-11 21:33:00,150.0,18.63,19.0,15.0,29.0,14.0
2020-07-11 21:34:00,150.0,18.63,6.0,15.0,29.0,11.0
2020-07-11 21:35:00,150.0,18.63,23.0,15.0,29.0,16.0
2020-07-11 21:36:00,150.0,18.63,21.0,15.0,29.0,11.0
2020-07-11 21:37:00,150.0,18.63,0.0,15.0,29.0,4.0
2020-07-11 21:38:00,150.0,18.63,14.0,15.0,29.0,12.0
2020-07-11 21:39:00,150.0,18.63,15.0,15.0,29.0,17.0
2020-07-11 21:40:00,150.0,18.63,9.0,15.0,29.0,4.0
2020-07-11 21:41:00,150.0,18.63,15.0,15.0,29.0,21.0
2020-07-11 21:42:00,150.0,18.63,17.0,15.0,29.0,0.0
2020-07-11 21:43:00,150.0,18.63,17.0,15.0,29.0,2.0
2020-07-11 21:44:00,150.0,18.63,13.0,15.0,29.0,15.0
2020-07-11 21:45:00,150.0,18.63,0.0,15.0,29.0,12.0
2020-07-11 21:46:00,150.0,18.63,23.0,15.0,29.0,12.0
2020-07-11 21:47:00,150.0,19.54,16.0,15.0,29.0,12.0
2020-07-11 21:48:00,150.0,19.54,38.0,15.0,29.0,11.0
2020-07-11 21:49:00,150.0,19.54,24.0,15.0,29.0,19.0
2020-07-11 21:50:00,150.0,19.54,26.0,15.0,29.0,17.0
2020-07-11 21:51:00,150.0,19.54,9.0,15.0,29.0,13.0
2020-07-11 21:52:00,150.0,19.54,2.0,15.0,29.0,14.0
2020-07-11 21:53:00,150.0,19.54,11.0,15.0,29.0,11.0
2020-07-11 21:54:00,150.0,19.54,13.0,15.0,29.0,9.0
2020-07-11 21:55:00,150.0,19.54,15.0,15.0,29.0,1.0
2020-07-11 21:56:00,150.0,19.54,9.0,15.0,29.0,14.0
2020-07-11 21:57:00,150.0,19.54,16.0,15.0,29.0,14.0
2020-07-11 21:58:00,150.0,19.54,15.0,15.0,29.0,18.0
2020-07-11 21:59:00,150.0,19.54,9.0,15.0,29.0,11.0
2020-07-11 22:00:00,150.0,19.54,14.0,15.0,29.0,8.0
2020-07-11 22:01:00,150.0,19.54,30.0,15.0,29.0,1.0
2020-07-11 22:02:00,150.0,20.07,16.0,15.0,29.0,-1.0
2020-07-11 22:03:00,150.0,20.07,9.0,15.0,29.0,15.0
2020-07-11 22:04:00,150.0,20.07,-1.0,15.0,29.0,18.0
2020-07-11 22:05:00,150.0,20.07,7.0,15.0,29.0,8.0
2020-07-11 22:06:00,150.0,20.07,-3.0,15.0,29.0,1.0
2020-07-11 22:07:00,150.0,20.07,24.0,15.0,29.0,13.0
2020-07-11 22:08:00,150.0,20.07,11.0,15.0,29.0,5.0
2020-07-11 22:09:00,150.0,20.07,11.0,15.0,29.0,12.0
2020-07-11 22:10:00,150.0,20.07,14.0,15.0,29.0,18.0
2020-07-11 22:11:00,150.0,20.07,4.0,15.0,29.0,4.0
2020-07-11 22:12:00,150.0,20.07,15.0,15.0,29.0,7.0
2020-07-11 22:13:00,150.0,20.07,-2.0,15.0,29.0,10.0
2020-07-11 22:14:00,150.0,20.07,18.0,15.0,29.0,14.0
2020-07-11 22:15:00,150.0,20.07,17.0,15.0,29.0,15.0
2020-07-11 22:16:00,150.0,20.07,1.0,15.0,29.0,14.0
2020-07-11 22:17:00,151.0,20.7,2.0,15.0,29.0,18.0
2020-07-11 22:18:00,151.0,20.7,11.0,15.0,29.0,14.0
2020-07-11 22:19:00,151.0,20.7,1.0,15.0,29.0,25.0
2020-07-11 22:20:00,151.0,20.7,15.0,15.0,29.0,-2.0
2020-07-11 22:21:00,151.0,20.7,27.0,15.0,29.0,10.0
2020-07-11 22:22:00,151.0,20.7,21.0,15.0,29.0,16.0
2020-07-11 22:23:00,151.0,20.7,6.0,15.0,29.0,11.0
2020-07-11 22:24:00,151.0,20.7,11.0,15.0,29.0,18.0
2020-07-11 22:25:00,151.0,20.7,27.0,15.0,29.0,4.0
2020-07-11 22:26:00,151.0,20.7,16.0,15.0,29.0,17.0
2020-07-11 22:27:00,151.0,20.7,18.0,15.0,29.0,19.0
2020-07-11 22:28:00,151.0,20.7,20.0,15.0,29.0,12.0
2020-07-11 22:29:00,151.0,20.7,8.0,15.0,29.0,14.0
2020-07-11 22:30:00,151.0,20.7,1.0,15.0,29.0,12.0
2020-07-11 22:31:00,151.0,20.7,14.0,15.0,29.0,15.0
2020-07-11 22:32:00,151.0,22.87,13.0,15.0,29.0,12.0
2020-07-11 22:33:00,151.0,22.87,15.0,15.0,29.0,6.0
2020-07-11 22:34:00,151.0,22.87,14.0,15.0,29.0,1.0
2020-07-11 22:35:00,151.0,22.87,17.0,15.0,29.0,7.0
2020-07-11 22:36:00,151.0,22.87,15.0,15.0,29.0,11.0
2020-07-11 22:37:00,151.0,22.87,0.0,15.0,29.0,20.0
2020-07-11 22:38:00,151.0,22.87,6.0,15.0,29.0,14.0
2020-07-11 22:39:00,151.0,22.87,13.0,15.0,29.0,8.0
2020-07-11 22:40:00,151.0,22.87,16.0,15.0,29.0,2.0
2020-07-11 22:41:00,151.0,22.87,15.0,15.0,29.0,-2.0
2020-07-11 22:42:00,151.0,22.87,25.0,15.0,29.0,7.0
2020-07-11 22:43:00,151.0,22.87,-1.0,15.0,29.0,15.0
2020-07-11 22:44:00,151.0,22.87,15.0,15.0,29.0,13.0
2020-07-11 22:45:00,151.0,22.87,13.0,15.0,29.0,9.0
2020-07-11 22:46:00,151.0,22.87,3.0,15.0,29.0,10.0
2020-07-11 22:47:00,151.0,22.84,9.0,15.0,29.0,15.0
2020-07-11 22:48:00,151.0,22.84,17.0,15.0,29.0,9.0
2020-07-11 22:49:00,151.0,22.84,11.0,15.0,29.0,15.0
2020-07-11 22:50:00,151.0,22.84,21.0,15.0,29.0,14.0
2020-07-11 22:51:00,151.0,22.84,14.0,15.0,29.0,14.0
2020-07-11 22:52:00,151.0,22.84,21.0,15.0,29.0,7.0
2020-07-11 22:53:00,151.0,22.84,2.0,15.0,29.0,-2.0
2020-07-11 22:54:00,151.0,22.84,27.0,15.0,29.0,16.0
2020-07-11 22:55:00,151.0,22.84,18.0,15.0,29.0,13.0
2020-07-11 22:56:00,151.0,22.84,15.0,15.0,29.0,17.0
2020-07-11 22:57:00,151.0,22.84,13.0,15.0,29.0,11.0
2020-07-11 22:58:00,151.0,22.84,-1.0,15.0,29.0,12.0
2020-07-11 22:59:00,151.0,22.84,1.0,15.0,29.0,20.0
2020-07-11 23:00:00,151.0,22.84,6.0,15.0,29.0,13.0
2020-07-11 23:01:00,151.0,22.84,12.0,15.0,29.0,17.0
2020-07-11 23:02:00,151.0,22.67,21.0,15.0,29.0,14.0
2020-07-11 23:03:00,151.0,22.67,2.0,15.0,29.0,0.0
2020-07-11 23:04:00,151.0,22.67,14.0,15.0,29.0,20.0
2020-07-11 23:05:00,151.0,22.67,-5.0,15.0,29.0,9.0
2020-07-11 23:06:00,151.0,22.67,22.0,15.0,29.0,11.0
2020-07-11 23:07:00,151.0,22.67,-1.0,15.0,29.0,6.0
2020-07-11 23:08:00,151.0,22.67,25.0,15.0,29.0,14.0
2020-07-11 23:09:00,151.0,22.67,23.0,15.0,29.0,15.0
2020-07-11 23:10:00,151.0,22.67,16.0,15.0,29.0,8.0
2020-07-11 23:11:00,151.0,22.67,9.0,15.0,29.0,-1.0
2020-07-11 23:12:00,151.0,22.67,0.0,15.0,29.0,19.0
2020-07-11 23:13:00,151.0,22.67,18.0,15.0,29.0,17.0
2020-07-11 23:14:00,151.0,22.67,7.0,15.0,29.0,12.0
2020-07-11 23:15:00,151.0,22.67,13.0,15.0,29.0,17.0
2020-07-11 23:16:00,151.0,22.67,22.0,15.0,29.0,11.0
2020-07-11 23:17:00,151.0,22.57,12.0,15.0,29.0,-2.0
2020-07-11 23:18:00,151.0,22.57,8.0,15.0,29.0,8.0
2020-07-11 23:19:00,151.0,22.57,13.0,15.0,29.0,14.0
2020-07-11 23:20:00,151.0,22.57,0.0,15.0,29.0,12.0
2020-07-11 23:21:00,151.0,22.57,9.0,15.0,29.0,15.0
2020-07-11 23:22:00,151.0,22.57,9.0,15.0,29.0,10.0
2020-07-11 23:23:00,151.0,22.57,6.0,15.0,29.0,1.0
2020-07-11 23:24:00,151.0,22.57,7.0,15.0,29.0,10.0
2020-07-11 23:25:00,151.0,22.57,4.0,15.0,29.0,7.0
2020-07-11 23:26:00,151.0,22.57,21.0,15.0,29.0,21.0
2020-07-11 23:27:00,151.0,22.57,4.0,15.0,29.0,12.0
2020-07-11 23:28:00,151.0,22.57,19.0,15.0,29.0,1.0
2020-07-11 23:29:00,151.0,22.57,15.0,15.0,29.0,1.0
2020-07-11 23:30:00,151.0,22.57,1.0,15.0,29.0,13.0
2020-07-11 23:31:00,151.0,22.57,22.0,15.0,29.0,18.0
2020-07-11 23:32:00,151.0,22.52,-1.0,15.0,29.0,6.0
2020-07-11 23:33:00,151.0,22.52,25.0,15.0,29.0,12.0
2020-07-11 23:34:00,151.0,22.52,9.0,15.0,29.0,18.0
2020-07-11 23:35:00,151.0,22.52,26.0,15.0,29.0,13.0
2020-07-11 23:36:00,151.0,22.52,7.0,15.0,29.0,10.0
2020-07-11 23:37:00,151.0,22.52,21.0,15.0,29.0,13.0
2020-07-11 23:38:00,151.0,22.52,17.0,15.0,29.0,12.0
2020-07-11 23:39:00,151.0,22.52,-6.0,15.0,29.0,16.0
2020-07-11 23:40:00,151.0,22.52,19.0,15.0,29.0,9.0
2020-07-11 23:41:00,151.0,22.52,12.0,15.0,29.0,15.0
2020-07-11 23:42:00,151.0,22.52,20.0,15.0,29.0,14.0
2020-07-11 23:43:00,151.0,22.52,12.0,15.0,29.0,16.0
2020-07-11 23:44:00,151.0,22.52,0.0,15.0,29.0,16.0
2020-07-11 23:45:00,151.0,22.52,12.0,15.0,29.0,6.0
2020-07-11 23:46:00,151.0,22.52,11.0,15.0,29.0,14.0
2020-07-11 23:47:00,151.0,22.46,3.0,15.0,29.0,9.0
2020-07-11 23:48:00,151.0,22.46,12.0,15.0,29.0,10.0
2020-07-11 23:49:00,151.0,22.46,13.0,15.0,29.0,8.0
2020-07-11 23:50:00,151.0,22.46,3.0,15.0,29.0,11.0
2020-07-11 23:51:00,151.0,22.46,14.0,15.0,29.0,15.0
2020-07-11 23:52:00,151.0,22.46,2.0,15.0,29.0,19.0
2020-07-11 23:53:00,151.0,22.46,15.0,15.0,29.0,4.0
2020-07-11 23:54:00,151.0,22.46,25.0,15.0,29.0,13.0
2020-07-11 23:55:00,151.0,22.46,-5.0,15.0,29.0,17.0
2020-07-11 23:56:00,151.0,22.46,13.0,15.0,29.0,1.0
2020-07-11 23:57:00,151.0,22.46,24.0,15.0,29.0,13.0
2020-07-11 23:58:00,151.0,22.46,16.0,15.0,29.0,0.0
2020-07-11 23:59:00,151.0,22.46,17.0,15.0,29.0,1.0
2020-07-12 00:00:00,151.0,22.46,19.0,15.0,29.0,3.0
2020-07-12 00:01:00,151.0,22.46,17.0,15.0,29.0,15.0
2020-07-12 00:02:00,559.0,22.33,3.0,15.0,29.0,2.0
2020-07-12 00:03:00,559.0,22.33,7.0,15.0,29.0,4.0
2020-07-12 00:04:00,559.0,22.33,10.0,15.0,29.0,10.0
2020-07-12 00:05:00,559.0,22.33,14.0,15.0,29.0,2.0
2020-07-12 00:06:00,559.0,22.33,8.0,15.0,29.0,8.0
2020-07-12 00:07:00,559.0,22.33,12.0,15.0,29.0,5.0
2020-07-12 00:08:00,559.0,22.33,1.0,15.0,29.0,3.0
2020-07-12 00:09:00,559.0,22.33,12.0,15.0,29.0,10.0
2020-07-12 00:10:00,559.0,22.33,16.0,15.0,29.0,9.0
2020-07-12 00:11:00,559.0,22.33,7.0,15.0,29.0,3.0
2020-07-12 00:12:00,559.0,22.33,20.0,15.0,29.0,0.0
2020-07-12 00:13:00,559.0,22.33,7.0,15.0,29.0,11.0
2020-07-12 00:14:00,559.0,22.33,13.0,15.0,29.0,3.0
2020-07-12 00:15:00,559.0,22.33,12.0,15.0,29.0,10.0
2020-07-12 00:16:00,559.0,22.33,9.0,15.0,29.0,2.0
2020-07-12 00:17:00,154.0,21.9,7.0,15.0,29.0,16.0
2020-07-12 00:18:00,154.0,21.9,-7.0,15.0,29.0,2.0
2020-07-12 00:19:00,154.0,21.9,5.0,15.0,29.0,17.0
2020-07-12 00:20:00,154.0,21.9,1.0,15.0,29.0,4.0
