time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-12 00:21:00,154.0,21.9,1.0,15.0,29.0,6.0
2020-07-12 00:22:00,154.0,21.9,15.0,15.0,29.0,-2.0
2020-07-12 00:23:00,154.0,21.9,13.0,15.0,29.0,17.0
2020-07-12 00:24:00,154.0,21.9,-5.0,15.0,29.0,10.0
2020-07-12 00:25:00,154.0,21.9,9.0,15.0,29.0,17.0
2020-07-12 00:26:00,154.0,21.9,16.0,15.0,29.0,20.0
2020-07-12 00:27:00,154.0,21.9,10.0,15.0,29.0,14.0
2020-07-12 00:28:00,154.0,21.9,1.0,15.0,29.0,10.0
2020-07-12 00:29:00,154.0,21.9,16.0,15.0,29.0,13.0
2020-07-12 00:30:00,154.0,21.9,10.0,15.0,29.0,9.0
2020-07-12 00:31:00,154.0,21.9,0.0,15.0,29.0,13.0
2020-07-12 00:32:00,152.0,22.22,6.0,15.0,29.0,8.0
2020-07-12 00:33:00,152.0,22.22,16.0,15.0,29.0,14.0
2020-07-12 00:34:00,152.0,22.22,13.0,15.0,29.0,13.0
2020-07-12 00:35:00,152.0,22.22,1.0,15.0,29.0,-3.0
2020-07-12 00:36:00,152.0,22.22,18.0,15.0,29.0,14.0
2020-07-12 00:37:00,152.0,22.22,23.0,15.0,29.0,13.0
2020-07-12 00:38:00,152.0,22.22,3.0,15.0,29.0,1.0
2020-07-12 00:39:00,152.0,22.22,15.0,15.0,29.0,13.0
2020-07-12 00:40:00,152.0,22.22,2.0,15.0,29.0,17.0
2020-07-12 00:41:00,152.0,22.22,12.0,15.0,29.0,7.0
2020-07-12 00:42:00,152.0,22.22,12.0,15.0,29.0,0.0
2020-07-12 00:43:00,152.0,22.22,1.0,15.0,29.0,15.0
2020-07-12 00:44:00,152.0,22.22,14.0,15.0,29.0,11.0
2020-07-12 00:45:00,152.0,22.22,0.0,15.0,29.0,-4.0
2020-07-12 00:46:00,152.0,22.22,2.0,15.0,29.0,5.0
2020-07-12 00:47:00,391.0,21.64,12.0,15.0,29.0,5.0
2020-07-12 00:48:00,391.0,21.64,0.0,15.0,29.0,7.0
2020-07-12 00:49:00,391.0,21.64,5.0,15.0,29.0,11.0
2020-07-12 00:50:00,391.0,21.64,4.0,15.0,29.0,-1.0
2020-07-12 00:51:00,391.0,21.64,14.0,15.0,29.0,10.0
2020-07-12 00:52:00,391.0,21.64,17.0,15.0,29.0,6.0
2020-07-12 00:53:00,391.0,21.64,17.0,15.0,29.0,10.0
2020-07-12 00:54:00,391.0,21.64,18.0,15.0,29.0,4.0
2020-07-12 00:55:00,391.0,21.64,15.0,15.0,29.0,12.0
2020-07-12 00:56:00,391.0,21.64,10.0,15.0,29.0,16.0
2020-07-12 00:57:00,391.0,21.64,19.0,15.0,29.0,3.0
2020-07-12 00:58:00,391.0,21.64,2.0,15.0,29.0,17.0
2020-07-12 00:59:00,391.0,21.64,10.0,15.0,29.0,11.0
2020-07-12 01:00:00,391.0,21.64,13.0,15.0,29.0,8.0
2020-07-12 01:01:00,391.0,21.64,4.0,15.0,29.0,-3.0
2020-07-12 01:02:00,361.0,21.81,3.0,15.0,29.0,9.0
2020-07-12 01:03:00,361.0,21.81,2.0,15.0,29.0,8.0
2020-07-12 01:04:00,361.0,21.81,26.0,15.0,29.0,4.0
2020-07-12 01:05:00,361.0,21.81,18.0,15.0,29.0,3.0
2020-07-12 01:06:00,361.0,21.81,17.0,15.0,29.0,15.0
2020-07-12 01:07:00,361.0,21.81,14.0,15.0,29.0,15.0
2020-07-12 01:08:00,361.0,21.81,19.0,15.0,29.0,-2.0
2020-07-12 01:09:00,361.0,21.81,3.0,15.0,29.0,-1.0
2020-07-12 01:10:00,361.0,21.81,14.0,15.0,29.0,8.0
2020-07-12 01:11:00,361.0,21.81,18.0,15.0,29.0,8.0
2020-07-12 01:12:00,361.0,21.81,18.0,15.0,29.0,3.0
2020-07-12 01:13:00,361.0,21.81,17.0,15.0,29.0,14.0
2020-07-12 01:14:00,361.0,21.81,14.0,15.0,29.0,9.0
2020-07-12 01:15:00,361.0,21.81,14.0,15.0,29.0,15.0
2020-07-12 01:16:00,361.0,21.81,-7.0,15.0,29.0,5.0
2020-07-12 01:17:00,391.0,21.78,8.0,15.0,29.0,14.0
2020-07-12 01:18:00,391.0,21.78,19.0,15.0,29.0,3.0
2020-07-12 01:19:00,391.0,21.78,12.0,15.0,29.0,19.0
2020-07-12 01:20:00,391.0,21.78,19.0,15.0,29.0,1.0
2020-07-12 01:21:00,391.0,21.78,15.0,15.0,29.0,2.0
2020-07-12 01:22:00,391.0,21.78,23.0,15.0,29.0,15.0
2020-07-12 01:23:00,391.0,21.78,-4.0,15.0,29.0,25.0
2020-07-12 01:24:00,391.0,21.78,5.0,15.0,29.0,12.0
2020-07-12 01:25:00,391.0,21.78,12.0,15.0,29.0,16.0
2020-07-12 01:26:00,391.0,21.78,6.0,15.0,29.0,22.0
2020-07-12 01:27:00,391.0,21.78,17.0,15.0,29.0,14.0
2020-07-12 01:28:00,391.0,21.78,18.0,15.0,29.0,15.0
2020-07-12 01:29:00,391.0,21.78,-9.0,15.0,29.0,13.0
2020-07-12 01:30:00,391.0,21.78,15.0,15.0,29.0,3.0
2020-07-12 01:31:00,391.0,21.78,27.0,15.0,29.0,11.0
2020-07-12 01:32:00,165.0,21.81,-1.0,15.0,29.0,15.0
2020-07-12 01:33:00,165.0,21.81,8.0,15.0,29.0,17.0
2020-07-12 01:34:00,165.0,21.81,0.0,15.0,29.0,14.0
2020-07-12 01:35:00,165.0,21.81,9.0,15.0,29.0,14.0
2020-07-12 01:36:00,165.0,21.81,10.0,15.0,29.0,19.0
2020-07-12 01:37:00,165.0,21.81,0.0,15.0,29.0,12.0
2020-07-12 01:38:00,165.0,21.81,21.0,15.0,29.0,14.0
2020-07-12 01:39:00,165.0,21.81,6.0,15.0,29.0,8.0
2020-07-12 01:40:00,165.0,21.81,14.0,15.0,29.0,12.0
2020-07-12 01:41:00,165.0,21.81,0.0,15.0,29.0,16.0
2020-07-12 01:42:00,165.0,21.81,-2.0,15.0,29.0,11.0
2020-07-12 01:43:00,165.0,21.81,19.0,15.0,29.0,16.0
2020-07-12 01:44:00,165.0,21.81,9.0,15.0,29.0,15.0
2020-07-12 01:45:00,165.0,21.81,8.0,15.0,29.0,12.0
2020-07-12 01:46:00,165.0,21.81,13.0,15.0,29.0,26.0
2020-07-12 01:47:00,219.0,21.8,22.0,15.0,29.0,13.0
2020-07-12 01:48:00,219.0,21.8,28.0,15.0,29.0,22.0
2020-07-12 01:49:00,219.0,21.8,11.0,15.0,29.0,9.0
2020-07-12 01:50:00,219.0,21.8,0.0,15.0,29.0,7.0
2020-07-12 01:51:00,219.0,21.8,-6.0,15.0,29.0,3.0
2020-07-12 01:52:00,219.0,21.8,9.0,15.0,29.0,12.0
2020-07-12 01:53:00,219.0,21.8,16.0,15.0,29.0,13.0
2020-07-12 01:54:00,219.0,21.8,-2.0,15.0,29.0,8.0
2020-07-12 01:55:00,219.0,21.8,7.0,15.0,29.0,15.0
2020-07-12 01:56:00,219.0,21.8,15.0,15.0,29.0,19.0
2020-07-12 01:57:00,219.0,21.8,10.0,15.0,29.0,16.0
2020-07-12 01:58:00,219.0,21.8,6.0,15.0,29.0,11.0
2020-07-12 01:59:00,219.0,21.8,3.0,15.0,29.0,6.0
2020-07-12 02:00:00,219.0,21.8,21.0,15.0,29.0,6.0
2020-07-12 02:01:00,219.0,21.8,8.0,15.0,29.0,12.0
2020-07-12 02:02:00,153.0,21.89,17.0,15.0,29.0,2.0
2020-07-12 02:03:00,153.0,21.89,12.0,15.0,29.0,21.0
2020-07-12 02:04:00,153.0,21.89,5.0,15.0,29.0,6.0
2020-07-12 02:05:00,153.0,21.89,15.0,15.0,29.0,14.0
2020-07-12 02:06:00,153.0,21.89,6.0,15.0,29.0,12.0
2020-07-12 02:07:00,153.0,21.89,6.0,15.0,29.0,15.0
2020-07-12 02:08:00,153.0,21.89,15.0,15.0,29.0,12.0
2020-07-12 02:09:00,153.0,21.89,14.0,15.0,29.0,12.0
2020-07-12 02:10:00,153.0,21.89,9.0,15.0,29.0,11.0
2020-07-12 02:11:00,153.0,21.89,26.0,15.0,29.0,13.0
2020-07-12 02:12:00,153.0,21.89,11.0,15.0,29.0,15.0
2020-07-12 02:13:00,153.0,21.89,16.0,15.0,29.0,15.0
2020-07-12 02:14:00,153.0,21.89,3.0,15.0,29.0,17.0
2020-07-12 02:15:00,153.0,21.89,18.0,15.0,29.0,12.0
2020-07-12 02:16:00,153.0,21.89,19.0,15.0,29.0,15.0
2020-07-12 02:17:00,249.0,21.54,13.0,15.0,29.0,17.0
2020-07-12 02:18:00,249.0,21.54,9.0,15.0,29.0,12.0
2020-07-12 02:19:00,249.0,21.54,12.0,15.0,29.0,12.0
2020-07-12 02:20:00,249.0,21.54,13.0,15.0,29.0,0.0
2020-07-12 02:21:00,249.0,21.54,5.0,15.0,29.0,14.0
2020-07-12 02:22:00,249.0,21.54,7.0,15.0,29.0,8.0
2020-07-12 02:23:00,249.0,21.54,-16.0,15.0,29.0,6.0
2020-07-12 02:24:00,249.0,21.54,17.0,15.0,29.0,14.0
2020-07-12 02:25:00,249.0,21.54,21.0,15.0,29.0,2.0
2020-07-12 02:26:00,249.0,21.54,12.0,15.0,29.0,11.0
2020-07-12 02:27:00,249.0,21.54,2.0,15.0,29.0,-2.0
2020-07-12 02:28:00,249.0,21.54,12.0,15.0,29.0,7.0
2020-07-12 02:29:00,249.0,21.54,4.0,15.0,29.0,0.0
2020-07-12 02:30:00,249.0,21.54,11.0,15.0,29.0,6.0
2020-07-12 02:31:00,249.0,21.54,21.0,15.0,29.0,15.0
2020-07-12 02:32:00,158.0,21.95,-1.0,15.0,29.0,9.0
2020-07-12 02:33:00,158.0,21.95,13.0,15.0,29.0,8.0
2020-07-12 02:34:00,158.0,21.95,2.0,15.0,29.0,13.0
2020-07-12 02:35:00,158.0,21.95,13.0,15.0,29.0,16.0
2020-07-12 02:36:00,158.0,21.95,16.0,15.0,29.0,11.0
2020-07-12 02:37:00,158.0,21.95,10.0,15.0,29.0,16.0
2020-07-12 02:38:00,158.0,21.95,14.0,15.0,29.0,19.0
2020-07-12 02:39:00,158.0,21.95,10.0,15.0,29.0,15.0
2020-07-12 02:40:00,158.0,21.95,7.0,15.0,29.0,-3.0
2020-07-12 02:41:00,158.0,21.95,13.0,15.0,29.0,13.0
2020-07-12 02:42:00,158.0,21.95,16.0,15.0,29.0,15.0
2020-07-12 02:43:00,158.0,21.95,5.0,15.0,29.0,16.0
2020-07-12 02:44:00,158.0,21.95,16.0,15.0,29.0,3.0
2020-07-12 02:45:00,158.0,21.95,25.0,15.0,29.0,8.0
2020-07-12 02:46:00,158.0,21.95,18.0,15.0,29.0,5.0
2020-07-12 02:47:00,153.0,21.86,20.0,15.0,29.0,11.0
2020-07-12 02:48:00,153.0,21.86,26.0,15.0,29.0,-2.0
2020-07-12 02:49:00,153.0,21.86,2.0,15.0,29.0,2.0
2020-07-12 02:50:00,153.0,21.86,12.0,15.0,29.0,4.0
2020-07-12 02:51:00,153.0,21.86,18.0,15.0,29.0,2.0
2020-07-12 02:52:00,153.0,21.86,11.0,15.0,29.0,3.0
2020-07-12 02:53:00,153.0,21.86,10.0,15.0,29.0,11.0
2020-07-12 02:54:00,153.0,21.86,11.0,15.0,29.0,27.0
2020-07-12 02:55:00,153.0,21.86,3.0,15.0,29.0,1.0
2020-07-12 02:56:00,153.0,21.86,15.0,15.0,29.0,6.0
2020-07-12 02:57:00,153.0,21.86,21.0,15.0,29.0,11.0
2020-07-12 02:58:00,153.0,21.86,14.0,15.0,29.0,14.0
2020-07-12 02:59:00,153.0,21.86,24.0,15.0,29.0,0.0
2020-07-12 03:00:00,153.0,21.86,0.0,15.0,29.0,7.0
2020-07-12 03:01:00,153.0,21.86,2.0,15.0,29.0,15.0
2020-07-12 03:02:00,156.0,21.83,10.0,15.0,29.0,-4.0
2020-07-12 03:03:00,156.0,21.83,16.0,15.0,29.0,16.0
2020-07-12 03:04:00,156.0,21.83,20.0,15.0,29.0,6.0
2020-07-12 03:05:00,156.0,21.83,10.0,15.0,29.0,13.0
2020-07-12 03:06:00,156.0,21.83,13.0,15.0,29.0,5.0
2020-07-12 03:07:00,156.0,21.83,5.0,15.0,29.0,15.0
2020-07-12 03:08:00,156.0,21.83,2.0,15.0,29.0,12.0
2020-07-12 03:09:00,156.0,21.83,26.0,15.0,29.0,11.0
2020-07-12 03:10:00,156.0,21.83,-3.0,15.0,29.0,14.0
2020-07-12 03:11:00,156.0,21.83,7.0,15.0,29.0,20.0
2020-07-12 03:12:00,156.0,21.83,24.0,15.0,29.0,22.0
2020-07-12 03:13:00,156.0,21.83,12.0,15.0,29.0,15.0
2020-07-12 03:14:00,156.0,21.83,14.0,15.0,29.0,13.0
2020-07-12 03:15:00,156.0,21.83,5.0,15.0,29.0,-3.0
2020-07-12 03:16:00,156.0,21.83,10.0,15.0,29.0,13.0
2020-07-12 03:17:00,593.0,21.81,14.0,15.0,29.0,17.0
2020-07-12 03:18:00,593.0,21.81,17.0,15.0,29.0,13.0
2020-07-12 03:19:00,593.0,21.81,17.0,15.0,29.0,1.0
2020-07-12 03:20:00,593.0,21.81,3.0,15.0,29.0,7.0
2020-07-12 03:21:00,593.0,21.81,15.0,15.0,29.0,0.0
2020-07-12 03:22:00,593.0,21.81,19.0,15.0,29.0,-1.0
2020-07-12 03:23:00,593.0,21.81,2.0,15.0,29.0,-5.0
2020-07-12 03:24:00,593.0,21.81,11.0,15.0,29.0,17.0
2020-07-12 03:25:00,593.0,21.81,9.0,15.0,29.0,13.0
2020-07-12 03:26:00,593.0,21.81,20.0,15.0,29.0,0.0
2020-07-12 03:27:00,593.0,21.81,7.0,15.0,29.0,2.0
2020-07-12 03:28:00,593.0,21.81,6.0,15.0,29.0,4.0
2020-07-12 03:29:00,593.0,21.81,-1.0,15.0,29.0,14.0
2020-07-12 03:30:00,593.0,21.81,15.0,15.0,29.0,11.0
2020-07-12 03:31:00,593.0,21.81,7.0,15.0,29.0,8.0
2020-07-12 03:32:00,658.0,21.79,2.0,15.0,29.0,6.0
2020-07-12 03:33:00,658.0,21.79,0.0,15.0,29.0,20.0
2020-07-12 03:34:00,658.0,21.79,12.0,15.0,29.0,14.0
2020-07-12 03:35:00,658.0,21.79,19.0,15.0,29.0,12.0
2020-07-12 03:36:00,658.0,21.79,15.0,15.0,29.0,16.0
2020-07-12 03:37:00,658.0,21.79,11.0,15.0,29.0,3.0
2020-07-12 03:38:00,658.0,21.79,12.0,15.0,29.0,20.0
2020-07-12 03:39:00,658.0,21.79,0.0,15.0,29.0,3.0
2020-07-12 03:40:00,658.0,21.79,17.0,15.0,29.0,10.0
2020-07-12 03:41:00,658.0,21.79,13.0,15.0,29.0,14.0
2020-07-12 03:42:00,658.0,21.79,0.0,15.0,29.0,4.0
2020-07-12 03:43:00,658.0,21.79,12.0,15.0,29.0,18.0
2020-07-12 03:44:00,658.0,21.79,15.0,15.0,29.0,8.0
2020-07-12 03:45:00,658.0,21.79,19.0,15.0,29.0,18.0
2020-07-12 03:46:00,658.0,21.79,12.0,15.0,29.0,2.0
2020-07-12 03:47:00,626.0,21.69,13.0,15.0,29.0,11.0
2020-07-12 03:48:00,626.0,21.69,7.0,15.0,29.0,2.0
2020-07-12 03:49:00,626.0,21.69,14.0,15.0,29.0,15.0
2020-07-12 03:50:00,626.0,21.69,16.0,15.0,29.0,15.0
2020-07-12 03:51:00,626.0,21.69,15.0,15.0,29.0,4.0
2020-07-12 03:52:00,626.0,21.69,4.0,15.0,29.0,0.0
2020-07-12 03:53:00,626.0,21.69,19.0,15.0,29.0,17.0
2020-07-12 03:54:00,626.0,21.69,15.0,15.0,29.0,7.0
2020-07-12 03:55:00,626.0,21.69,14.0,15.0,29.0,18.0
2020-07-12 03:56:00,626.0,21.69,16.0,15.0,29.0,5.0
2020-07-12 03:57:00,626.0,21.69,13.0,15.0,29.0,14.0
2020-07-12 03:58:00,626.0,21.69,5.0,15.0,29.0,19.0
2020-07-12 03:59:00,626.0,21.69,25.0,15.0,29.0,17.0
2020-07-12 04:00:00,626.0,21.69,20.0,15.0,29.0,11.0
2020-07-12 04:01:00,626.0,21.69,-9.0,15.0,29.0,0.0
2020-07-12 04:02:00,868.0,21.77,19.0,15.0,29.0,18.0
2020-07-12 04:03:00,868.0,21.77,0.0,15.0,29.0,12.0
2020-07-12 04:04:00,868.0,21.77,17.0,15.0,29.0,18.0
2020-07-12 04:05:00,868.0,21.77,11.0,15.0,29.0,-4.0
2020-07-12 04:06:00,868.0,21.77,14.0,15.0,29.0,11.0
2020-07-12 04:07:00,868.0,21.77,5.0,15.0,29.0,15.0
2020-07-12 04:08:00,868.0,21.77,17.0,15.0,29.0,2.0
2020-07-12 04:09:00,868.0,21.77,6.0,15.0,29.0,16.0
2020-07-12 04:10:00,868.0,21.77,17.0,15.0,29.0,0.0
2020-07-12 04:11:00,868.0,21.77,10.0,15.0,29.0,15.0
2020-07-12 04:12:00,868.0,21.77,3.0,15.0,29.0,2.0
2020-07-12 04:13:00,868.0,21.77,3.0,15.0,29.0,6.0
2020-07-12 04:14:00,868.0,21.77,25.0,15.0,29.0,10.0
2020-07-12 04:15:00,868.0,21.77,10.0,15.0,29.0,19.0
2020-07-12 04:16:00,868.0,21.77,13.0,15.0,29.0,3.0
2020-07-12 04:17:00,734.0,21.67,17.0,15.0,29.0,16.0
2020-07-12 04:18:00,734.0,21.67,36.0,15.0,29.0,7.0
2020-07-12 04:19:00,734.0,21.67,25.0,15.0,29.0,13.0
2020-07-12 04:20:00,734.0,21.67,22.0,15.0,29.0,6.0
2020-07-12 04:21:00,734.0,21.67,19.0,15.0,29.0,16.0
2020-07-12 04:22:00,734.0,21.67,0.0,15.0,29.0,14.0
2020-07-12 04:23:00,734.0,21.67,9.0,15.0,29.0,15.0
2020-07-12 04:24:00,734.0,21.67,21.0,15.0,29.0,19.0
2020-07-12 04:25:00,734.0,21.67,1.0,15.0,29.0,11.0
2020-07-12 04:26:00,734.0,21.67,14.0,15.0,29.0,17.0
2020-07-12 04:27:00,734.0,21.67,12.0,15.0,29.0,10.0
2020-07-12 04:28:00,734.0,21.67,9.0,15.0,29.0,15.0
2020-07-12 04:29:00,734.0,21.67,-2.0,15.0,29.0,13.0
2020-07-12 04:30:00,734.0,21.67,10.0,15.0,29.0,15.0
2020-07-12 04:31:00,734.0,21.67,14.0,15.0,29.0,14.0
2020-07-12 04:32:00,618.0,21.61,20.0,15.0,29.0,17.0
2020-07-12 04:33:00,618.0,21.61,-2.0,15.0,29.0,16.0
2020-07-12 04:34:00,618.0,21.61,6.0,15.0,29.0,13.0
2020-07-12 04:35:00,618.0,21.61,15.0,15.0,29.0,11.0
2020-07-12 04:36:00,618.0,21.61,9.0,15.0,29.0,15.0
2020-07-12 04:37:00,618.0,21.61,0.0,15.0,29.0,11.0
2020-07-12 04:38:00,618.0,21.61,13.0,15.0,29.0,7.0
2020-07-12 04:39:00,618.0,21.61,21.0,15.0,29.0,15.0
2020-07-12 04:40:00,618.0,21.61,17.0,15.0,29.0,18.0
2020-07-12 04:41:00,618.0,21.61,16.0,15.0,29.0,-3.0
2020-07-12 04:42:00,618.0,21.61,21.0,15.0,29.0,7.0
2020-07-12 04:43:00,618.0,21.61,23.0,15.0,29.0,15.0
2020-07-12 04:44:00,618.0,21.61,15.0,15.0,29.0,10.0
2020-07-12 04:45:00,618.0,21.61,0.0,15.0,29.0,6.0
2020-07-12 04:46:00,618.0,21.61,-3.0,15.0,29.0,9.0
2020-07-12 04:47:00,653.0,21.43,18.0,15.0,29.0,10.0
2020-07-12 04:48:00,653.0,21.43,22.0,15.0,29.0,7.0
2020-07-12 04:49:00,653.0,21.43,-4.0,15.0,29.0,12.0
2020-07-12 04:50:00,653.0,21.43,-8.0,15.0,29.0,4.0
2020-07-12 04:51:00,653.0,21.43,5.0,15.0,29.0,1.0
2020-07-12 04:52:00,653.0,21.43,14.0,15.0,29.0,14.0
2020-07-12 04:53:00,653.0,21.43,10.0,15.0,29.0,6.0
2020-07-12 04:54:00,653.0,21.43,26.0,15.0,29.0,13.0
2020-07-12 04:55:00,653.0,21.43,19.0,15.0,29.0,10.0
2020-07-12 04:56:00,653.0,21.43,26.0,15.0,29.0,4.0
2020-07-12 04:57:00,653.0,21.43,30.0,15.0,29.0,14.0
2020-07-12 04:58:00,653.0,21.43,15.0,15.0,29.0,-1.0
2020-07-12 04:59:00,653.0,21.43,22.0,15.0,29.0,0.0
2020-07-12 05:00:00,653.0,21.43,13.0,15.0,29.0,18.0
2020-07-12 05:01:00,653.0,21.43,6.0,15.0,29.0,9.0
2020-07-12 05:02:00,537.0,21.24,2.0,15.0,29.0,23.0
2020-07-12 05:03:00,537.0,21.24,5.0,15.0,29.0,1.0
2020-07-12 05:04:00,537.0,21.24,3.0,15.0,29.0,14.0
2020-07-12 05:05:00,537.0,21.24,17.0,15.0,29.0,11.0
2020-07-12 05:06:00,537.0,21.24,21.0,15.0,29.0,8.0
2020-07-12 05:07:00,537.0,21.24,19.0,15.0,29.0,10.0
2020-07-12 05:08:00,537.0,21.24,15.0,15.0,29.0,22.0
2020-07-12 05:09:00,537.0,21.24,-5.0,15.0,29.0,7.0
2020-07-12 05:10:00,537.0,21.24,21.0,15.0,29.0,3.0
2020-07-12 05:11:00,537.0,21.24,6.0,15.0,29.0,-1.0
2020-07-12 05:12:00,537.0,21.24,6.0,15.0,29.0,20.0
2020-07-12 05:13:00,537.0,21.24,8.0,15.0,29.0,7.0
2020-07-12 05:14:00,537.0,21.24,12.0,15.0,29.0,12.0
2020-07-12 05:15:00,537.0,21.24,10.0,15.0,29.0,7.0
2020-07-12 05:16:00,537.0,21.24,6.0,15.0,29.0,17.0
2020-07-12 05:17:00,416.0,21.28,15.0,15.0,29.0,22.0
2020-07-12 05:18:00,416.0,21.28,13.0,15.0,29.0,15.0
2020-07-12 05:19:00,416.0,21.28,17.0,15.0,29.0,4.0
2020-07-12 05:20:00,416.0,21.28,-2.0,15.0,29.0,10.0
2020-07-12 05:21:00,416.0,21.28,14.0,15.0,29.0,8.0
2020-07-12 05:22:00,416.0,21.28,-5.0,15.0,29.0,11.0
2020-07-12 05:23:00,416.0,21.28,14.0,15.0,29.0,9.0
2020-07-12 05:24:00,416.0,21.28,17.0,15.0,29.0,12.0
2020-07-12 05:25:00,416.0,21.28,19.0,15.0,29.0,15.0
2020-07-12 05:26:00,416.0,21.28,1.0,15.0,29.0,20.0
2020-07-12 05:27:00,416.0,21.28,16.0,15.0,29.0,10.0
2020-07-12 05:28:00,416.0,21.28,5.0,15.0,29.0,16.0
2020-07-12 05:29:00,416.0,21.28,16.0,15.0,29.0,9.0
2020-07-12 05:30:00,416.0,21.28,17.0,15.0,29.0,0.0
2020-07-12 05:31:00,416.0,21.28,5.0,15.0,29.0,10.0
2020-07-12 05:32:00,193.0,21.92,21.0,15.0,29.0,20.0
2020-07-12 05:33:00,193.0,21.92,11.0,15.0,29.0,12.0
2020-07-12 05:34:00,193.0,21.92,18.0,15.0,29.0,8.0
2020-07-12 05:35:00,193.0,21.92,12.0,15.0,29.0,19.0
2020-07-12 05:36:00,193.0,21.92,18.0,15.0,29.0,17.0
2020-07-12 05:37:00,193.0,21.92,23.0,15.0,29.0,15.0
2020-07-12 05:38:00,193.0,21.92,19.0,15.0,29.0,11.0
2020-07-12 05:39:00,193.0,21.92,18.0,15.0,29.0,11.0
2020-07-12 05:40:00,193.0,21.92,22.0,15.0,29.0,19.0
2020-07-12 05:41:00,193.0,21.92,11.0,15.0,29.0,11.0
2020-07-12 05:42:00,193.0,21.92,19.0,15.0,29.0,6.0
2020-07-12 05:43:00,193.0,21.92,0.0,15.0,29.0,-4.0
2020-07-12 05:44:00,193.0,21.92,24.0,15.0,29.0,9.0
2020-07-12 05:45:00,193.0,21.92,14.0,15.0,29.0,21.0
2020-07-12 05:46:00,193.0,21.92,26.0,15.0,29.0,16.0
2020-07-12 05:47:00,156.0,22.98,-1.0,15.0,29.0,16.0
2020-07-12 05:48:00,156.0,22.98,13.0,15.0,29.0,-2.0
2020-07-12 05:49:00,156.0,22.98,15.0,15.0,29.0,5.0
2020-07-12 05:50:00,156.0,22.98,21.0,15.0,29.0,18.0
2020-07-12 05:51:00,156.0,22.98,15.0,15.0,29.0,18.0
2020-07-12 05:52:00,156.0,22.98,3.0,15.0,29.0,4.0
2020-07-12 05:53:00,156.0,22.98,28.0,15.0,29.0,8.0
2020-07-12 05:54:00,156.0,22.98,27.0,15.0,29.0,9.0
2020-07-12 05:55:00,156.0,22.98,13.0,15.0,29.0,7.0
2020-07-12 05:56:00,156.0,22.98,-6.0,15.0,29.0,16.0
2020-07-12 05:57:00,156.0,22.98,13.0,15.0,29.0,6.0
2020-07-12 05:58:00,156.0,22.98,8.0,15.0,29.0,7.0
2020-07-12 05:59:00,156.0,22.98,-4.0,15.0,29.0,11.0
2020-07-12 06:00:00,156.0,22.98,1.0,15.0,29.0,1.0
2020-07-12 06:01:00,156.0,22.98,15.0,15.0,29.0,10.0
2020-07-12 06:02:00,178.0,21.98,13.0,15.0,29.0,8.0
2020-07-12 06:03:00,178.0,21.98,2.0,15.0,29.0,14.0
2020-07-12 06:04:00,178.0,21.98,17.0,15.0,29.0,18.0
2020-07-12 06:05:00,178.0,21.98,11.0,15.0,29.0,1.0
2020-07-12 06:06:00,178.0,21.98,-8.0,15.0,29.0,15.0
2020-07-12 06:07:00,178.0,21.98,18.0,15.0,29.0,-2.0
2020-07-12 06:08:00,178.0,21.98,7.0,15.0,29.0,13.0
2020-07-12 06:09:00,178.0,21.98,13.0,15.0,29.0,13.0
2020-07-12 06:10:00,178.0,21.98,31.0,15.0,29.0,5.0
2020-07-12 06:11:00,178.0,21.98,10.0,15.0,29.0,10.0
2020-07-12 06:12:00,178.0,21.98,-3.0,15.0,29.0,2.0
2020-07-12 06:13:00,178.0,21.98,14.0,15.0,29.0,8.0
2020-07-12 06:14:00,178.0,21.98,16.0,15.0,29.0,4.0
2020-07-12 06:15:00,178.0,21.98,21.0,15.0,29.0,9.0
2020-07-12 06:16:00,178.0,21.98,6.0,15.0,29.0,15.0
2020-07-12 06:17:00,153.0,23.82,29.0,15.0,29.0,19.0
2020-07-12 06:18:00,153.0,23.82,11.0,15.0,29.0,-1.0
2020-07-12 06:19:00,153.0,23.82,22.0,15.0,29.0,4.0
2020-07-12 06:20:00,153.0,23.82,11.0,15.0,29.0,-1.0
2020-07-12 06:21:00,153.0,23.82,0.0,15.0,29.0,0.0
2020-07-12 06:22:00,153.0,23.82,24.0,15.0,29.0,14.0
2020-07-12 06:23:00,153.0,23.82,20.0,15.0,29.0,14.0
2020-07-12 06:24:00,153.0,23.82,24.0,15.0,29.0,10.0
2020-07-12 06:25:00,153.0,23.82,9.0,15.0,29.0,7.0
2020-07-12 06:26:00,153.0,23.82,6.0,15.0,29.0,9.0
2020-07-12 06:27:00,153.0,23.82,15.0,15.0,29.0,15.0
2020-07-12 06:28:00,153.0,23.82,14.0,15.0,29.0,15.0
2020-07-12 06:29:00,153.0,23.82,17.0,15.0,29.0,11.0
2020-07-12 06:30:00,153.0,23.82,13.0,15.0,29.0,12.0
2020-07-12 06:31:00,153.0,23.82,2.0,15.0,29.0,12.0
2020-07-12 06:32:00,156.0,23.32,256.0,15.0,29.0,16.0
2020-07-12 06:33:00,156.0,23.32,260.0,15.0,29.0,14.0
2020-07-12 06:34:00,156.0,23.32,246.0,15.0,29.0,9.0
2020-07-12 06:35:00,156.0,23.32,267.0,15.0,29.0,1.0
2020-07-12 06:36:00,156.0,23.32,243.0,15.0,29.0,13.0
2020-07-12 06:37:00,156.0,23.32,275.0,15.0,29.0,10.0
2020-07-12 06:38:00,156.0,23.32,241.0,15.0,29.0,5.0
2020-07-12 06:39:00,156.0,23.32,261.0,15.0,29.0,13.0
2020-07-12 06:40:00,156.0,23.32,246.0,15.0,29.0,15.0
2020-07-12 06:41:00,156.0,23.32,252.0,15.0,29.0,18.0
2020-07-12 06:42:00,156.0,23.32,275.0,15.0,29.0,7.0
2020-07-12 06:43:00,156.0,23.32,265.0,15.0,29.0,13.0
2020-07-12 06:44:00,156.0,23.32,251.0,15.0,29.0,7.0
2020-07-12 06:45:00,156.0,23.32,268.0,15.0,29.0,16.0
2020-07-12 06:46:00,156.0,23.32,252.0,15.0,29.0,10.0
2020-07-12 06:47:00,152.0,25.19,147.0,15.0,29.0,4.0
2020-07-12 06:48:00,152.0,25.19,135.0,15.0,29.0,14.0
2020-07-12 06:49:00,152.0,25.19,117.0,15.0,29.0,13.0
2020-07-12 06:50:00,152.0,25.19,131.0,15.0,29.0,7.0
2020-07-12 06:51:00,152.0,25.19,118.0,15.0,29.0,15.0
2020-07-12 06:52:00,152.0,25.19,141.0,15.0,29.0,2.0
2020-07-12 06:53:00,152.0,25.19,143.0,15.0,29.0,14.0
2020-07-12 06:54:00,152.0,25.19,148.0,15.0,29.0,1.0
2020-07-12 06:55:00,152.0,25.19,139.0,15.0,29.0,23.0
2020-07-12 06:56:00,152.0,25.19,139.0,15.0,29.0,11.0
2020-07-12 06:57:00,152.0,25.19,138.0,15.0,29.0,14.0
2020-07-12 06:58:00,152.0,25.19,136.0,15.0,29.0,11.0
2020-07-12 06:59:00,152.0,25.19,140.0,15.0,29.0,5.0
2020-07-12 07:00:00,152.0,25.19,118.0,21.0,24.0,13.0
2020-07-12 07:01:00,152.0,25.19,129.0,21.0,24.0,8.0
2020-07-12 07:02:00,152.0,24.74,249.0,21.0,24.0,-2.0
2020-07-12 07:03:00,152.0,24.74,236.0,21.0,24.0,1.0
2020-07-12 07:04:00,152.0,24.74,260.0,21.0,24.0,5.0
2020-07-12 07:05:00,152.0,24.74,261.0,21.0,24.0,15.0
2020-07-12 07:06:00,152.0,24.74,248.0,21.0,24.0,8.0
2020-07-12 07:07:00,152.0,24.74,254.0,21.0,24.0,1.0
2020-07-12 07:08:00,152.0,24.74,257.0,21.0,24.0,6.0
2020-07-12 07:09:00,152.0,24.74,266.0,21.0,24.0,7.0
2020-07-12 07:10:00,152.0,24.74,257.0,21.0,24.0,16.0
2020-07-12 07:11:00,152.0,24.74,262.0,21.0,24.0,13.0
2020-07-12 07:12:00,152.0,24.74,270.0,21.0,24.0,11.0
2020-07-12 07:13:00,152.0,24.74,252.0,21.0,24.0,14.0
2020-07-12 07:14:00,152.0,24.74,241.0,21.0,24.0,17.0
2020-07-12 07:15:00,152.0,24.74,265.0,21.0,24.0,13.0
2020-07-12 07:16:00,152.0,24.74,249.0,21.0,24.0,8.0
2020-07-12 07:17:00,152.0,23.55,142.0,21.0,24.0,13.0
2020-07-12 07:18:00,152.0,23.55,127.0,21.0,24.0,16.0
2020-07-12 07:19:00,152.0,23.55,142.0,21.0,24.0,6.0
2020-07-12 07:20:00,152.0,23.55,111.0,21.0,24.0,18.0
2020-07-12 07:21:00,152.0,23.55,143.0,21.0,24.0,16.0
2020-07-12 07:22:00,152.0,23.55,143.0,21.0,24.0,13.0
2020-07-12 07:23:00,152.0,23.55,147.0,21.0,24.0,21.0
2020-07-12 07:24:00,152.0,23.55,156.0,21.0,24.0,3.0
2020-07-12 07:25:00,152.0,23.55,127.0,21.0,24.0,4.0
2020-07-12 07:26:00,152.0,23.55,131.0,21.0,24.0,18.0
2020-07-12 07:27:00,152.0,23.55,125.0,21.0,24.0,13.0
2020-07-12 07:28:00,152.0,23.55,141.0,21.0,24.0,9.0
2020-07-12 07:29:00,152.0,23.55,138.0,21.0,24.0,9.0
2020-07-12 07:30:00,152.0,23.55,140.0,21.0,24.0,0.0
2020-07-12 07:31:00,152.0,23.55,139.0,21.0,24.0,5.0
2020-07-12 07:32:00,152.0,23.54,130.0,21.0,24.0,-1.0
2020-07-12 07:33:00,152.0,23.54,133.0,21.0,24.0,12.0
2020-07-12 07:34:00,152.0,23.54,152.0,21.0,24.0,14.0
2020-07-12 07:35:00,152.0,23.54,146.0,21.0,24.0,17.0
2020-07-12 07:36:00,152.0,23.54,129.0,21.0,24.0,6.0
2020-07-12 07:37:00,152.0,23.54,118.0,21.0,24.0,14.0
2020-07-12 07:38:00,152.0,23.54,133.0,21.0,24.0,11.0
2020-07-12 07:39:00,152.0,23.54,156.0,21.0,24.0,16.0
2020-07-12 07:40:00,152.0,23.54,150.0,21.0,24.0,9.0
2020-07-12 07:41:00,152.0,23.54,138.0,21.0,24.0,14.0
2020-07-12 07:42:00,152.0,23.54,136.0,21.0,24.0,15.0
2020-07-12 07:43:00,152.0,23.54,143.0,21.0,24.0,4.0
2020-07-12 07:44:00,152.0,23.54,134.0,21.0,24.0,10.0
2020-07-12 07:45:00,152.0,23.54,134.0,21.0,24.0,14.0
2020-07-12 07:46:00,152.0,23.54,149.0,21.0,24.0,13.0
2020-07-12 07:47:00,150.0,19.26,140.0,21.0,24.0,17.0
2020-07-12 07:48:00,150.0,19.26,132.0,21.0,24.0,5.0
2020-07-12 07:49:00,150.0,19.26,122.0,21.0,24.0,3.0
2020-07-12 07:50:00,150.0,19.26,150.0,21.0,24.0,12.0
2020-07-12 07:51:00,150.0,19.26,144.0,21.0,24.0,5.0
2020-07-12 07:52:00,150.0,19.26,148.0,21.0,24.0,10.0
2020-07-12 07:53:00,150.0,19.26,123.0,21.0,24.0,9.0
2020-07-12 07:54:00,150.0,19.26,129.0,21.0,24.0,15.0
2020-07-12 07:55:00,150.0,19.26,136.0,21.0,24.0,12.0
2020-07-12 07:56:00,150.0,19.26,124.0,21.0,24.0,15.0
2020-07-12 07:57:00,150.0,19.26,143.0,21.0,24.0,13.0
2020-07-12 07:58:00,150.0,19.26,122.0,21.0,24.0,10.0
2020-07-12 07:59:00,150.0,19.26,151.0,21.0,24.0,8.0
2020-07-12 08:00:00,150.0,19.26,143.0,21.0,24.0,10.0
2020-07-12 08:01:00,150.0,19.26,142.0,21.0,24.0,17.0
2020-07-12 08:02:00,150.0,19.26,117.0,21.0,24.0,15.0
2020-07-12 08:03:00,148.0,16.03,11.0,21.0,24.0,14.0
2020-07-12 08:04:00,148.0,16.03,22.0,21.0,24.0,13.0
2020-07-12 08:05:00,148.0,16.03,-3.0,21.0,24.0,12.0
2020-07-12 08:06:00,148.0,16.03,12.0,21.0,24.0,22.0
2020-07-12 08:07:00,148.0,16.03,22.0,21.0,24.0,15.0
2020-07-12 08:08:00,148.0,16.03,9.0,21.0,24.0,9.0
2020-07-12 08:09:00,148.0,16.03,14.0,21.0,24.0,15.0
2020-07-12 08:10:00,148.0,16.03,11.0,21.0,24.0,18.0
2020-07-12 08:11:00,148.0,16.03,21.0,21.0,24.0,18.0
2020-07-12 08:12:00,148.0,16.03,0.0,21.0,24.0,11.0
2020-07-12 08:13:00,148.0,16.03,12.0,21.0,24.0,25.0
2020-07-12 08:14:00,148.0,16.03,17.0,21.0,24.0,26.0
2020-07-12 08:15:00,148.0,16.03,11.0,21.0,24.0,19.0
2020-07-12 08:16:00,148.0,16.03,0.0,21.0,24.0,11.0
2020-07-12 08:17:00,158.0,16.06,10.0,21.0,24.0,16.0
2020-07-12 08:18:00,158.0,16.06,14.0,21.0,24.0,11.0
2020-07-12 08:19:00,158.0,16.06,24.0,21.0,24.0,16.0
2020-07-12 08:20:00,158.0,16.06,3.0,21.0,24.0,-9.0
2020-07-12 08:21:00,158.0,16.06,2.0,21.0,24.0,12.0
2020-07-12 08:22:00,158.0,16.06,23.0,21.0,24.0,12.0
2020-07-12 08:23:00,158.0,16.06,0.0,21.0,24.0,9.0
2020-07-12 08:24:00,158.0,16.06,-7.0,21.0,24.0,13.0
2020-07-12 08:25:00,158.0,16.06,-3.0,21.0,24.0,4.0
2020-07-12 08:26:00,158.0,16.06,13.0,21.0,24.0,13.0
2020-07-12 08:27:00,158.0,16.06,17.0,21.0,24.0,6.0
2020-07-12 08:28:00,158.0,16.06,14.0,21.0,24.0,4.0
2020-07-12 08:29:00,158.0,16.06,10.0,21.0,24.0,21.0
2020-07-12 08:30:00,158.0,16.06,4.0,21.0,24.0,15.0
2020-07-12 08:31:00,158.0,16.06,8.0,21.0,24.0,17.0
2020-07-12 08:32:00,432.0,16.68,0.0,21.0,24.0,11.0
2020-07-12 08:33:00,432.0,16.68,21.0,21.0,24.0,14.0
2020-07-12 08:34:00,432.0,16.68,5.0,21.0,24.0,8.0
2020-07-12 08:35:00,432.0,16.68,17.0,21.0,24.0,4.0
2020-07-12 08:36:00,432.0,16.68,5.0,21.0,24.0,21.0
2020-07-12 08:37:00,432.0,16.68,1.0,21.0,24.0,24.0
2020-07-12 08:38:00,432.0,16.68,15.0,21.0,24.0,22.0
2020-07-12 08:39:00,432.0,16.68,0.0,21.0,24.0,5.0
2020-07-12 08:40:00,432.0,16.68,4.0,21.0,24.0,16.0
2020-07-12 08:41:00,432.0,16.68,2.0,21.0,24.0,13.0
2020-07-12 08:42:00,432.0,16.68,18.0,21.0,24.0,-9.0
2020-07-12 08:43:00,432.0,16.68,14.0,21.0,24.0,16.0
2020-07-12 08:44:00,432.0,16.68,12.0,21.0,24.0,15.0
2020-07-12 08:45:00,432.0,16.68,1.0,21.0,24.0,11.0
2020-07-12 08:46:00,432.0,16.68,-2.0,21.0,24.0,18.0
2020-07-12 08:47:00,677.0,16.87,1.0,21.0,24.0,13.0
2020-07-12 08:48:00,677.0,16.87,18.0,21.0,24.0,10.0
2020-07-12 08:49:00,677.0,16.87,18.0,21.0,24.0,12.0
2020-07-12 08:50:00,677.0,16.87,2.0,21.0,24.0,17.0
2020-07-12 08:51:00,677.0,16.87,6.0,21.0,24.0,11.0
2020-07-12 08:52:00,677.0,16.87,5.0,21.0,24.0,19.0
2020-07-12 08:53:00,677.0,16.87,26.0,21.0,24.0,7.0
2020-07-12 08:54:00,677.0,16.87,7.0,21.0,24.0,11.0
2020-07-12 08:55:00,677.0,16.87,20.0,21.0,24.0,19.0
2020-07-12 08:56:00,677.0,16.87,21.0,21.0,24.0,20.0
2020-07-12 08:57:00,677.0,16.87,14.0,21.0,24.0,11.0
2020-07-12 08:58:00,677.0,16.87,19.0,21.0,24.0,12.0
2020-07-12 08:59:00,677.0,16.87,34.0,21.0,24.0,15.0
2020-07-12 09:00:00,677.0,16.87,6.0,21.0,24.0,9.0
2020-07-12 09:01:00,677.0,16.87,15.0,21.0,24.0,11.0
2020-07-12 09:02:00,743.0,17.39,18.0,21.0,24.0,10.0
2020-07-12 09:03:00,743.0,17.39,24.0,21.0,24.0,11.0
2020-07-12 09:04:00,743.0,17.39,14.0,21.0,24.0,-4.0
2020-07-12 09:05:00,743.0,17.39,5.0,21.0,24.0,14.0
2020-07-12 09:06:00,743.0,17.39,29.0,21.0,24.0,16.0
2020-07-12 09:07:00,743.0,17.39,-3.0,21.0,24.0,12.0
2020-07-12 09:08:00,743.0,17.39,19.0,21.0,24.0,1.0
2020-07-12 09:09:00,743.0,17.39,25.0,21.0,24.0,2.0
2020-07-12 09:10:00,743.0,17.39,-2.0,21.0,24.0,14.0
2020-07-12 09:11:00,743.0,17.39,12.0,21.0,24.0,4.0
2020-07-12 09:12:00,743.0,17.39,4.0,21.0,24.0,3.0
2020-07-12 09:13:00,743.0,17.39,16.0,21.0,24.0,6.0
2020-07-12 09:14:00,743.0,17.39,17.0,21.0,24.0,13.0
2020-07-12 09:15:00,743.0,17.39,8.0,21.0,24.0,12.0
2020-07-12 09:16:00,743.0,17.39,25.0,21.0,24.0,-3.0
2020-07-12 09:17:00,709.0,17.42,0.0,21.0,24.0,27.0
2020-07-12 09:18:00,709.0,17.42,14.0,21.0,24.0,22.0
2020-07-12 09:19:00,709.0,17.42,16.0,21.0,24.0,12.0
2020-07-12 09:20:00,709.0,17.42,25.0,21.0,24.0,16.0
2020-07-12 09:21:00,709.0,17.42,2.0,21.0,24.0,19.0
2020-07-12 09:22:00,709.0,17.42,14.0,21.0,24.0,20.0
2020-07-12 09:23:00,709.0,17.42,0.0,21.0,24.0,13.0
2020-07-12 09:24:00,709.0,17.42,19.0,21.0,24.0,7.0
2020-07-12 09:25:00,709.0,17.42,17.0,21.0,24.0,3.0
2020-07-12 09:26:00,709.0,17.42,12.0,21.0,24.0,26.0
2020-07-12 09:27:00,709.0,17.42,13.0,21.0,24.0,3.0
2020-07-12 09:28:00,709.0,17.42,21.0,21.0,24.0,15.0
2020-07-12 09:29:00,709.0,17.42,4.0,21.0,24.0,19.0
2020-07-12 09:30:00,709.0,17.42,16.0,21.0,24.0,6.0
2020-07-12 09:31:00,709.0,17.42,14.0,21.0,24.0,22.0
2020-07-12 09:32:00,989.0,17.65,13.0,21.0,24.0,11.0
2020-07-12 09:33:00,989.0,17.65,15.0,21.0,24.0,16.0
2020-07-12 09:34:00,989.0,17.65,12.0,21.0,24.0,16.0
2020-07-12 09:35:00,989.0,17.65,-10.0,21.0,24.0,13.0
2020-07-12 09:36:00,989.0,17.65,18.0,21.0,24.0,13.0
2020-07-12 09:37:00,989.0,17.65,25.0,21.0,24.0,11.0
2020-07-12 09:38:00,989.0,17.65,17.0,21.0,24.0,16.0
2020-07-12 09:39:00,989.0,17.65,11.0,21.0,24.0,3.0
2020-07-12 09:40:00,989.0,17.65,7.0,21.0,24.0,1.0
2020-07-12 09:41:00,989.0,17.65,14.0,21.0,24.0,19.0
2020-07-12 09:42:00,989.0,17.65,16.0,21.0,24.0,-1.0
2020-07-12 09:43:00,989.0,17.65,8.0,21.0,24.0,19.0
2020-07-12 09:44:00,989.0,17.65,-6.0,21.0,24.0,10.0
2020-07-12 09:45:00,989.0,17.65,21.0,21.0,24.0,0.0
2020-07-12 09:46:00,989.0,17.65,1.0,21.0,24.0,3.0
2020-07-12 09:47:00,1067.0,17.96,1.0,21.0,24.0,-5.0
2020-07-12 09:48:00,1067.0,17.96,10.0,21.0,24.0,7.0
2020-07-12 09:49:00,1067.0,17.96,19.0,21.0,24.0,0.0
2020-07-12 09:50:00,1067.0,17.96,16.0,21.0,24.0,10.0
2020-07-12 09:51:00,1067.0,17.96,3.0,21.0,24.0,18.0
2020-07-12 09:52:00,1067.0,17.96,15.0,21.0,24.0,14.0
2020-07-12 09:53:00,1067.0,17.96,0.0,21.0,24.0,18.0
2020-07-12 09:54:00,1067.0,17.96,14.0,21.0,24.0,19.0
2020-07-12 09:55:00,1067.0,17.96,13.0,21.0,24.0,-3.0
2020-07-12 09:56:00,1067.0,17.96,18.0,21.0,24.0,16.0
2020-07-12 09:57:00,1067.0,17.96,9.0,21.0,24.0,13.0
2020-07-12 09:58:00,1067.0,17.96,7.0,21.0,24.0,9.0
2020-07-12 09:59:00,1067.0,17.96,15.0,21.0,24.0,4.0
2020-07-12 10:00:00,1067.0,17.96,14.0,21.0,24.0,12.0
2020-07-12 10:01:00,1067.0,17.96,4.0,21.0,24.0,9.0
2020-07-12 10:02:00,985.0,17.39,2.0,21.0,24.0,4.0
2020-07-12 10:03:00,985.0,17.39,4.0,21.0,24.0,26.0
2020-07-12 10:04:00,985.0,17.39,10.0,21.0,24.0,14.0
2020-07-12 10:05:00,985.0,17.39,16.0,21.0,24.0,9.0
2020-07-12 10:06:00,985.0,17.39,7.0,21.0,24.0,17.0
2020-07-12 10:07:00,985.0,17.39,14.0,21.0,24.0,16.0
2020-07-12 10:08:00,985.0,17.39,10.0,21.0,24.0,13.0
2020-07-12 10:09:00,985.0,17.39,10.0,21.0,24.0,19.0
2020-07-12 10:10:00,985.0,17.39,9.0,21.0,24.0,12.0
2020-07-12 10:11:00,985.0,17.39,10.0,21.0,24.0,2.0
2020-07-12 10:12:00,985.0,17.39,14.0,21.0,24.0,0.0
2020-07-12 10:13:00,985.0,17.39,15.0,21.0,24.0,14.0
2020-07-12 10:14:00,985.0,17.39,20.0,21.0,24.0,16.0
2020-07-12 10:15:00,985.0,17.39,14.0,21.0,24.0,22.0
2020-07-12 10:16:00,985.0,17.39,-2.0,21.0,24.0,19.0
2020-07-12 10:17:00,1100.0,17.26,14.0,21.0,24.0,12.0
2020-07-12 10:18:00,1100.0,17.26,17.0,21.0,24.0,20.0
2020-07-12 10:19:00,1100.0,17.26,13.0,21.0,24.0,15.0
2020-07-12 10:20:00,1100.0,17.26,6.0,21.0,24.0,10.0
2020-07-12 10:21:00,1100.0,17.26,1.0,21.0,24.0,11.0
2020-07-12 10:22:00,1100.0,17.26,15.0,21.0,24.0,16.0
2020-07-12 10:23:00,1100.0,17.26,14.0,21.0,24.0,0.0
2020-07-12 10:24:00,1100.0,17.26,6.0,21.0,24.0,24.0
2020-07-12 10:25:00,1100.0,17.26,25.0,21.0,24.0,13.0
2020-07-12 10:26:00,1100.0,17.26,13.0,21.0,24.0,18.0
2020-07-12 10:27:00,1100.0,17.26,23.0,21.0,24.0,8.0
2020-07-12 10:28:00,1100.0,17.26,0.0,21.0,24.0,1.0
2020-07-12 10:29:00,1100.0,17.26,3.0,21.0,24.0,15.0
2020-07-12 10:30:00,1100.0,17.26,19.0,21.0,24.0,13.0
2020-07-12 10:31:00,1100.0,17.26,18.0,21.0,24.0,12.0
2020-07-12 10:32:00,866.0,17.16,25.0,21.0,24.0,18.0
2020-07-12 10:33:00,866.0,17.16,20.0,21.0,24.0,14.0
2020-07-12 10:34:00,866.0,17.16,18.0,21.0,24.0,3.0
2020-07-12 10:35:00,866.0,17.16,21.0,21.0,24.0,12.0
2020-07-12 10:36:00,866.0,17.16,1.0,21.0,24.0,12.0
2020-07-12 10:37:00,866.0,17.16,6.0,21.0,24.0,15.0
2020-07-12 10:38:00,866.0,17.16,11.0,21.0,24.0,13.0
2020-07-12 10:39:00,866.0,17.16,12.0,21.0,24.0,4.0
2020-07-12 10:40:00,866.0,17.16,-4.0,21.0,24.0,16.0
2020-07-12 10:41:00,866.0,17.16,10.0,21.0,24.0,16.0
2020-07-12 10:42:00,866.0,17.16,7.0,21.0,24.0,18.0
2020-07-12 10:43:00,866.0,17.16,10.0,21.0,24.0,9.0
2020-07-12 10:44:00,866.0,17.16,4.0,21.0,24.0,-3.0
2020-07-12 10:45:00,866.0,17.16,9.0,21.0,24.0,17.0
2020-07-12 10:46:00,866.0,17.16,4.0,21.0,24.0,16.0
2020-07-12 10:47:00,757.0,13.73,17.0,21.0,24.0,16.0
2020-07-12 10:48:00,757.0,13.73,21.0,21.0,24.0,13.0
2020-07-12 10:49:00,757.0,13.73,3.0,21.0,24.0,0.0
2020-07-12 10:50:00,757.0,13.73,5.0,21.0,24.0,15.0
2020-07-12 10:51:00,757.0,13.73,6.0,21.0,24.0,12.0
2020-07-12 10:52:00,757.0,13.73,12.0,21.0,24.0,12.0
2020-07-12 10:53:00,757.0,13.73,13.0,21.0,24.0,14.0
2020-07-12 10:54:00,757.0,13.73,11.0,21.0,24.0,11.0
2020-07-12 10:55:00,757.0,13.73,1.0,21.0,24.0,13.0
2020-07-12 10:56:00,757.0,13.73,4.0,21.0,24.0,19.0
2020-07-12 10:57:00,757.0,13.73,4.0,21.0,24.0,2.0
2020-07-12 10:58:00,757.0,13.73,14.0,21.0,24.0,12.0
2020-07-12 10:59:00,757.0,13.73,10.0,21.0,24.0,12.0
2020-07-12 11:00:00,757.0,13.73,0.0,21.0,24.0,0.0
2020-07-12 11:01:00,757.0,13.73,16.0,21.0,24.0,13.0
2020-07-12 11:02:00,701.0,13.01,15.0,21.0,24.0,20.0
2020-07-12 11:03:00,701.0,13.01,4.0,21.0,24.0,15.0
2020-07-12 11:04:00,701.0,13.01,0.0,21.0,24.0,11.0
2020-07-12 11:05:00,701.0,13.01,1.0,21.0,24.0,-2.0
2020-07-12 11:06:00,701.0,13.01,10.0,21.0,24.0,14.0
2020-07-12 11:07:00,701.0,13.01,10.0,21.0,24.0,11.0
2020-07-12 11:08:00,701.0,13.01,3.0,21.0,24.0,12.0
2020-07-12 11:09:00,701.0,13.01,13.0,21.0,24.0,13.0
2020-07-12 11:10:00,701.0,13.01,17.0,21.0,24.0,2.0
2020-07-12 11:11:00,701.0,13.01,7.0,21.0,24.0,6.0
2020-07-12 11:12:00,701.0,13.01,20.0,21.0,24.0,14.0
2020-07-12 11:13:00,701.0,13.01,19.0,21.0,24.0,7.0
2020-07-12 11:14:00,701.0,13.01,1.0,21.0,24.0,26.0
2020-07-12 11:15:00,701.0,13.01,19.0,21.0,24.0,13.0
2020-07-12 11:16:00,701.0,13.01,25.0,21.0,24.0,16.0
2020-07-12 11:17:00,494.0,11.58,7.0,21.0,24.0,0.0
2020-07-12 11:18:00,494.0,11.58,2.0,21.0,24.0,10.0
2020-07-12 11:19:00,494.0,11.58,20.0,21.0,24.0,18.0
2020-07-12 11:20:00,494.0,11.58,17.0,21.0,24.0,10.0
2020-07-12 11:21:00,494.0,11.58,11.0,21.0,24.0,1.0
2020-07-12 11:22:00,494.0,11.58,13.0,21.0,24.0,13.0
2020-07-12 11:23:00,494.0,11.58,17.0,21.0,24.0,20.0
2020-07-12 11:24:00,494.0,11.58,17.0,21.0,24.0,15.0
2020-07-12 11:25:00,494.0,11.58,14.0,21.0,24.0,15.0
2020-07-12 11:26:00,494.0,11.58,12.0,21.0,24.0,15.0
2020-07-12 11:27:00,494.0,11.58,0.0,21.0,24.0,11.0
2020-07-12 11:28:00,494.0,11.58,27.0,21.0,24.0,15.0
2020-07-12 11:29:00,494.0,11.58,11.0,21.0,24.0,31.0
2020-07-12 11:30:00,494.0,11.58,14.0,21.0,24.0,19.0
2020-07-12 11:31:00,494.0,11.58,24.0,21.0,24.0,13.0
2020-07-12 11:32:00,752.0,11.88,7.0,21.0,24.0,-4.0
2020-07-12 11:33:00,752.0,11.88,11.0,21.0,24.0,16.0
2020-07-12 11:34:00,752.0,11.88,-4.0,21.0,24.0,18.0
2020-07-12 11:35:00,752.0,11.88,-4.0,21.0,24.0,1.0
2020-07-12 11:36:00,752.0,11.88,11.0,21.0,24.0,6.0
2020-07-12 11:37:00,752.0,11.88,12.0,21.0,24.0,14.0
2020-07-12 11:38:00,752.0,11.88,14.0,21.0,24.0,8.0
2020-07-12 11:39:00,752.0,11.88,9.0,21.0,24.0,21.0
2020-07-12 11:40:00,752.0,11.88,16.0,21.0,24.0,18.0
2020-07-12 11:41:00,752.0,11.88,24.0,21.0,24.0,25.0
2020-07-12 11:42:00,752.0,11.88,12.0,21.0,24.0,17.0
2020-07-12 11:43:00,752.0,11.88,11.0,21.0,24.0,3.0
2020-07-12 11:44:00,752.0,11.88,18.0,21.0,24.0,16.0
2020-07-12 11:45:00,752.0,11.88,16.0,21.0,24.0,23.0
2020-07-12 11:46:00,752.0,11.88,7.0,21.0,24.0,20.0
2020-07-12 11:47:00,458.0,11.57,266.0,21.0,24.0,15.0
2020-07-12 11:48:00,458.0,11.57,250.0,21.0,24.0,-1.0
2020-07-12 11:49:00,458.0,11.57,264.0,21.0,24.0,16.0
2020-07-12 11:50:00,458.0,11.57,264.0,21.0,24.0,22.0
2020-07-12 11:51:00,458.0,11.57,272.0,21.0,24.0,2.0
2020-07-12 11:52:00,458.0,11.57,258.0,21.0,24.0,12.0
2020-07-12 11:53:00,458.0,11.57,243.0,21.0,24.0,15.0
2020-07-12 11:54:00,458.0,11.57,271.0,21.0,24.0,20.0
2020-07-12 11:55:00,458.0,11.57,271.0,21.0,24.0,12.0
2020-07-12 11:56:00,458.0,11.57,239.0,21.0,24.0,4.0
2020-07-12 11:57:00,458.0,11.57,267.0,21.0,24.0,20.0
2020-07-12 11:58:00,458.0,11.57,268.0,21.0,24.0,11.0
2020-07-12 11:59:00,458.0,11.57,260.0,21.0,24.0,11.0
2020-07-12 12:00:00,458.0,11.57,262.0,21.0,24.0,5.0
2020-07-12 12:01:00,458.0,11.57,269.0,21.0,24.0,1.0
2020-07-12 12:02:00,496.0,11.34,378.0,21.0,24.0,0.0
2020-07-12 12:03:00,496.0,11.34,393.0,21.0,24.0,13.0
2020-07-12 12:04:00,496.0,11.34,386.0,21.0,24.0,2.0
2020-07-12 12:05:00,496.0,11.34,389.0,21.0,24.0,11.0
2020-07-12 12:06:00,496.0,11.34,379.0,21.0,24.0,14.0
2020-07-12 12:07:00,496.0,11.34,389.0,21.0,24.0,19.0
2020-07-12 12:08:00,496.0,11.34,381.0,21.0,24.0,16.0
2020-07-12 12:09:00,496.0,11.34,370.0,21.0,24.0,14.0
2020-07-12 12:10:00,496.0,11.34,393.0,21.0,24.0,7.0
2020-07-12 12:11:00,496.0,11.34,367.0,21.0,24.0,11.0
2020-07-12 12:12:00,496.0,11.34,372.0,21.0,24.0,15.0
2020-07-12 12:13:00,496.0,11.34,386.0,21.0,24.0,0.0
2020-07-12 12:14:00,496.0,11.34,382.0,21.0,24.0,18.0
2020-07-12 12:15:00,496.0,11.34,390.0,21.0,24.0,11.0
2020-07-12 12:16:00,496.0,11.34,382.0,21.0,24.0,18.0
2020-07-12 12:17:00,467.0,11.19,507.0,21.0,24.0,495.0
2020-07-12 12:18:00,467.0,11.19,503.0,21.0,24.0,510.0
2020-07-12 12:19:00,467.0,11.19,520.0,21.0,24.0,510.0
2020-07-12 12:20:00,467.0,11.19,512.0,21.0,24.0,499.0
2020-07-12 12:21:00,467.0,11.19,500.0,21.0,24.0,508.0
2020-07-12 12:22:00,467.0,11.19,492.0,21.0,24.0,509.0
2020-07-12 12:23:00,467.0,11.19,519.0,21.0,24.0,509.0
2020-07-12 12:24:00,467.0,11.19,512.0,21.0,24.0,508.0
2020-07-12 12:25:00,467.0,11.19,495.0,21.0,24.0,508.0
2020-07-12 12:26:00,467.0,11.19,505.0,21.0,24.0,513.0
2020-07-12 12:27:00,467.0,11.19,508.0,21.0,24.0,511.0
2020-07-12 12:28:00,467.0,11.19,503.0,21.0,24.0,501.0
2020-07-12 12:29:00,467.0,11.19,514.0,21.0,24.0,508.0
2020-07-12 12:30:00,467.0,11.19,499.0,21.0,24.0,518.0
2020-07-12 12:31:00,467.0,11.19,495.0,21.0,24.0,509.0
2020-07-12 12:32:00,423.0,10.85,506.0,21.0,24.0,528.0
2020-07-12 12:33:00,423.0,10.85,509.0,21.0,24.0,529.0
2020-07-12 12:34:00,423.0,10.85,516.0,21.0,24.0,513.0
2020-07-12 12:35:00,423.0,10.85,517.0,21.0,24.0,529.0
2020-07-12 12:36:00,423.0,10.85,506.0,21.0,24.0,518.0
2020-07-12 12:37:00,423.0,10.85,515.0,21.0,24.0,522.0
2020-07-12 12:38:00,423.0,10.85,515.0,21.0,24.0,524.0
2020-07-12 12:39:00,423.0,10.85,514.0,21.0,24.0,520.0
2020-07-12 12:40:00,423.0,10.85,526.0,21.0,24.0,528.0
2020-07-12 12:41:00,423.0,10.85,507.0,21.0,24.0,520.0
2020-07-12 12:42:00,423.0,10.85,498.0,21.0,24.0,513.0
2020-07-12 12:43:00,423.0,10.85,496.0,21.0,24.0,525.0
2020-07-12 12:44:00,423.0,10.85,515.0,21.0,24.0,516.0
2020-07-12 12:45:00,423.0,10.85,495.0,21.0,24.0,520.0
2020-07-12 12:46:00,423.0,10.85,516.0,21.0,24.0,531.0
2020-07-12 12:47:00,435.0,10.85,390.0,21.0,24.0,521.0
2020-07-12 12:48:00,435.0,10.85,379.0,21.0,24.0,521.0
2020-07-12 12:49:00,435.0,10.85,394.0,21.0,24.0,507.0
2020-07-12 12:50:00,435.0,10.85,387.0,21.0,24.0,521.0
2020-07-12 12:51:00,435.0,10.85,390.0,21.0,24.0,513.0
2020-07-12 12:52:00,435.0,10.85,375.0,21.0,24.0,522.0
2020-07-12 12:53:00,435.0,10.85,390.0,21.0,24.0,514.0
2020-07-12 12:54:00,435.0,10.85,391.0,21.0,24.0,520.0
2020-07-12 12:55:00,435.0,10.85,377.0,21.0,24.0,509.0
2020-07-12 12:56:00,435.0,10.85,387.0,21.0,24.0,528.0
2020-07-12 12:57:00,435.0,10.85,374.0,21.0,24.0,520.0
2020-07-12 12:58:00,435.0,10.85,373.0,21.0,24.0,519.0
2020-07-12 12:59:00,435.0,10.85,388.0,21.0,24.0,529.0
2020-07-12 13:00:00,435.0,10.85,382.0,21.0,24.0,529.0
2020-07-12 13:01:00,435.0,10.85,387.0,21.0,24.0,526.0
2020-07-12 13:02:00,558.0,11.11,256.0,21.0,24.0,506.0
2020-07-12 13:03:00,558.0,11.11,249.0,21.0,24.0,514.0
2020-07-12 13:04:00,558.0,11.11,270.0,21.0,24.0,505.0
2020-07-12 13:05:00,558.0,11.11,258.0,21.0,24.0,506.0
2020-07-12 13:06:00,558.0,11.11,231.0,21.0,24.0,511.0
2020-07-12 13:07:00,558.0,11.11,264.0,21.0,24.0,518.0
2020-07-12 13:08:00,558.0,11.11,273.0,21.0,24.0,509.0
2020-07-12 13:09:00,558.0,11.11,274.0,21.0,24.0,505.0
2020-07-12 13:10:00,558.0,11.11,267.0,21.0,24.0,509.0
2020-07-12 13:11:00,558.0,11.11,256.0,21.0,24.0,506.0
2020-07-12 13:12:00,558.0,11.11,259.0,21.0,24.0,497.0
2020-07-12 13:13:00,558.0,11.11,255.0,21.0,24.0,497.0
2020-07-12 13:14:00,558.0,11.11,246.0,21.0,24.0,504.0
2020-07-12 13:15:00,558.0,11.11,246.0,21.0,24.0,510.0
2020-07-12 13:16:00,558.0,11.11,261.0,21.0,24.0,511.0
2020-07-12 13:17:00,343.0,10.65,386.0,21.0,24.0,132.0
2020-07-12 13:18:00,343.0,10.65,396.0,21.0,24.0,144.0
2020-07-12 13:19:00,343.0,10.65,386.0,21.0,24.0,139.0
2020-07-12 13:20:00,343.0,10.65,383.0,21.0,24.0,142.0
2020-07-12 13:21:00,343.0,10.65,390.0,21.0,24.0,134.0
2020-07-12 13:22:00,343.0,10.65,391.0,21.0,24.0,135.0
2020-07-12 13:23:00,343.0,10.65,369.0,21.0,24.0,136.0
2020-07-12 13:24:00,343.0,10.65,378.0,21.0,24.0,143.0
2020-07-12 13:25:00,343.0,10.65,391.0,21.0,24.0,141.0
2020-07-12 13:26:00,343.0,10.65,377.0,21.0,24.0,145.0
2020-07-12 13:27:00,343.0,10.65,389.0,21.0,24.0,140.0
2020-07-12 13:28:00,343.0,10.65,392.0,21.0,24.0,143.0
2020-07-12 13:29:00,343.0,10.65,394.0,21.0,24.0,133.0
2020-07-12 13:30:00,343.0,10.65,390.0,21.0,24.0,142.0
2020-07-12 13:31:00,343.0,10.65,381.0,21.0,24.0,134.0
2020-07-12 13:32:00,400.0,10.47,385.0,21.0,24.0,8.0
2020-07-12 13:33:00,400.0,10.47,389.0,21.0,24.0,-2.0
2020-07-12 13:34:00,400.0,10.47,392.0,21.0,24.0,5.0
2020-07-12 13:35:00,400.0,10.47,378.0,21.0,24.0,7.0
2020-07-12 13:36:00,400.0,10.47,377.0,21.0,24.0,10.0
2020-07-12 13:37:00,400.0,10.47,393.0,21.0,24.0,19.0
2020-07-12 13:38:00,400.0,10.47,371.0,21.0,24.0,9.0
2020-07-12 13:39:00,400.0,10.47,386.0,21.0,24.0,0.0
2020-07-12 13:40:00,400.0,10.47,394.0,21.0,24.0,9.0
2020-07-12 13:41:00,400.0,10.47,404.0,21.0,24.0,1.0
2020-07-12 13:42:00,400.0,10.47,388.0,21.0,24.0,0.0
2020-07-12 13:43:00,400.0,10.47,391.0,21.0,24.0,2.0
2020-07-12 13:44:00,400.0,10.47,385.0,21.0,24.0,2.0
2020-07-12 13:45:00,400.0,10.47,0.0,21.0,24.0,5.0
2020-07-12 13:46:00,400.0,10.47,0.0,21.0,24.0,15.0
2020-07-12 13:47:00,401.0,10.52,376.0,21.0,24.0,-3.0
2020-07-12 13:48:00,401.0,10.52,371.0,21.0,24.0,16.0
2020-07-12 13:49:00,401.0,10.52,398.0,21.0,24.0,14.0
2020-07-12 13:50:00,401.0,10.52,388.0,21.0,24.0,14.0
2020-07-12 13:51:00,401.0,10.52,378.0,21.0,24.0,7.0
2020-07-12 13:52:00,401.0,10.52,397.0,21.0,24.0,6.0
2020-07-12 13:53:00,401.0,10.52,388.0,21.0,24.0,5.0
2020-07-12 13:54:00,401.0,10.52,391.0,21.0,24.0,14.0
2020-07-12 13:55:00,401.0,10.52,394.0,21.0,24.0,13.0
2020-07-12 13:56:00,401.0,10.52,412.0,21.0,24.0,12.0
2020-07-12 13:57:00,401.0,10.52,368.0,21.0,24.0,7.0
2020-07-12 13:58:00,401.0,10.52,378.0,21.0,24.0,17.0
2020-07-12 13:59:00,401.0,10.52,383.0,21.0,24.0,7.0
2020-07-12 14:00:00,401.0,10.52,378.0,21.0,24.0,10.0
2020-07-12 14:01:00,401.0,10.52,382.0,21.0,24.0,-5.0
2020-07-12 14:02:00,419.0,10.91,381.0,21.0,24.0,-195.0
2020-07-12 14:03:00,419.0,10.91,369.0,21.0,24.0,-191.0
2020-07-12 14:04:00,419.0,10.91,378.0,21.0,24.0,-207.0
2020-07-12 14:05:00,419.0,10.91,392.0,21.0,24.0,-193.0
2020-07-12 14:06:00,419.0,10.91,386.0,21.0,24.0,-203.0
2020-07-12 14:07:00,419.0,10.91,396.0,21.0,24.0,-190.0
2020-07-12 14:08:00,419.0,10.91,374.0,21.0,24.0,-201.0
2020-07-12 14:09:00,419.0,10.91,391.0,21.0,24.0,-192.0
2020-07-12 14:10:00,419.0,10.91,390.0,21.0,24.0,-200.0
2020-07-12 14:11:00,419.0,10.91,389.0,21.0,24.0,-209.0
2020-07-12 14:12:00,419.0,10.91,387.0,21.0,24.0,-198.0
2020-07-12 14:13:00,419.0,10.91,384.0,21.0,24.0,-195.0
2020-07-12 14:14:00,419.0,10.91,373.0,21.0,24.0,-189.0
2020-07-12 14:15:00,419.0,10.91,389.0,21.0,24.0,-200.0
2020-07-12 14:16:00,419.0,10.91,380.0,21.0,24.0,-197.0
2020-07-12 14:17:00,461.0,11.44,377.0,21.0,24.0,-199.0
2020-07-12 14:18:00,461.0,11.44,383.0,21.0,24.0,-187.0
2020-07-12 14:19:00,461.0,11.44,382.0,21.0,24.0,-195.0
2020-07-12 14:20:00,461.0,11.44,400.0,21.0,24.0,-198.0
2020-07-12 14:21:00,461.0,11.44,383.0,21.0,24.0,-204.0
2020-07-12 14:22:00,461.0,11.44,1.0,21.0,24.0,-199.0
2020-07-12 14:23:00,461.0,11.44,389.0,21.0,24.0,-200.0
2020-07-12 14:24:00,461.0,11.44,398.0,21.0,24.0,-213.0
2020-07-12 14:25:00,461.0,11.44,390.0,21.0,24.0,-203.0
2020-07-12 14:26:00,461.0,11.44,393.0,21.0,24.0,-214.0
2020-07-12 14:27:00,461.0,11.44,389.0,21.0,24.0,-202.0
2020-07-12 14:28:00,461.0,11.44,378.0,21.0,24.0,-193.0
2020-07-12 14:29:00,461.0,11.44,387.0,21.0,24.0,-204.0
2020-07-12 14:30:00,461.0,11.44,399.0,21.0,24.0,-201.0
2020-07-12 14:31:00,461.0,11.44,386.0,21.0,24.0,-211.0
2020-07-12 14:32:00,474.0,11.71,262.0,21.0,24.0,-311.0
2020-07-12 14:33:00,474.0,11.71,255.0,21.0,24.0,-309.0
2020-07-12 14:34:00,474.0,11.71,268.0,21.0,24.0,-301.0
2020-07-12 14:35:00,474.0,11.71,260.0,21.0,24.0,-316.0
2020-07-12 14:36:00,474.0,11.71,267.0,21.0,24.0,-306.0
2020-07-12 14:37:00,474.0,11.71,263.0,21.0,24.0,-304.0
2020-07-12 14:38:00,474.0,11.71,247.0,21.0,24.0,-302.0
2020-07-12 14:39:00,474.0,11.71,252.0,21.0,24.0,-307.0
2020-07-12 14:40:00,474.0,11.71,259.0,21.0,24.0,-309.0
2020-07-12 14:41:00,474.0,11.71,263.0,21.0,24.0,-308.0
2020-07-12 14:42:00,474.0,11.71,245.0,21.0,24.0,-319.0
2020-07-12 14:43:00,474.0,11.71,261.0,21.0,24.0,-308.0
2020-07-12 14:44:00,474.0,11.71,264.0,21.0,24.0,-312.0
2020-07-12 14:45:00,474.0,11.71,252.0,21.0,24.0,-305.0
2020-07-12 14:46:00,474.0,11.71,249.0,21.0,24.0,-302.0
2020-07-12 14:47:00,536.0,12.21,152.0,21.0,24.0,-413.0
2020-07-12 14:48:00,536.0,12.21,136.0,21.0,24.0,-416.0
2020-07-12 14:49:00,536.0,12.21,142.0,21.0,24.0,-404.0
2020-07-12 14:50:00,536.0,12.21,124.0,21.0,24.0,-413.0
2020-07-12 14:51:00,536.0,12.21,131.0,21.0,24.0,-408.0
2020-07-12 14:52:00,536.0,12.21,148.0,21.0,24.0,-405.0
2020-07-12 14:53:00,536.0,12.21,128.0,21.0,24.0,-408.0
2020-07-12 14:54:00,536.0,12.21,132.0,21.0,24.0,-412.0
2020-07-12 14:55:00,536.0,12.21,144.0,21.0,24.0,-411.0
2020-07-12 14:56:00,536.0,12.21,124.0,21.0,24.0,-414.0
2020-07-12 14:57:00,536.0,12.21,127.0,21.0,24.0,-407.0
2020-07-12 14:58:00,536.0,12.21,139.0,21.0,24.0,-409.0
2020-07-12 14:59:00,536.0,12.21,140.0,21.0,24.0,-403.0
2020-07-12 15:00:00,536.0,12.21,147.0,21.0,24.0,-423.0
2020-07-12 15:01:00,536.0,12.21,139.0,21.0,24.0,-415.0
2020-07-12 15:02:00,545.0,12.2,135.0,21.0,24.0,-427.0
2020-07-12 15:03:00,545.0,12.2,137.0,21.0,24.0,-425.0
2020-07-12 15:04:00,545.0,12.2,137.0,21.0,24.0,-421.0
2020-07-12 15:05:00,545.0,12.2,134.0,21.0,24.0,-418.0
2020-07-12 15:06:00,545.0,12.2,137.0,21.0,24.0,-417.0
2020-07-12 15:07:00,545.0,12.2,131.0,21.0,24.0,-417.0
2020-07-12 15:08:00,545.0,12.2,151.0,21.0,24.0,-418.0
2020-07-12 15:09:00,545.0,12.2,143.0,21.0,24.0,-419.0
2020-07-12 15:10:00,545.0,12.2,145.0,21.0,24.0,-420.0
2020-07-12 15:11:00,545.0,12.2,126.0,21.0,24.0,-411.0
2020-07-12 15:12:00,545.0,12.2,141.0,21.0,24.0,-417.0
2020-07-12 15:13:00,545.0,12.2,138.0,21.0,24.0,-418.0
2020-07-12 15:14:00,545.0,12.2,144.0,21.0,24.0,-428.0
2020-07-12 15:15:00,545.0,12.2,128.0,21.0,24.0,-430.0
2020-07-12 15:16:00,545.0,12.2,131.0,21.0,24.0,-429.0
2020-07-12 15:17:00,687.0,12.59,15.0,21.0,24.0,0.0
2020-07-12 15:18:00,687.0,12.59,29.0,21.0,24.0,-427.0
2020-07-12 15:19:00,687.0,12.59,15.0,21.0,24.0,-414.0
2020-07-12 15:20:00,687.0,12.59,14.0,21.0,24.0,-421.0
2020-07-12 15:21:00,687.0,12.59,18.0,21.0,24.0,-420.0
2020-07-12 15:22:00,687.0,12.59,24.0,21.0,24.0,-426.0
2020-07-12 15:23:00,687.0,12.59,19.0,21.0,24.0,-428.0
2020-07-12 15:24:00,687.0,12.59,0.0,21.0,24.0,-432.0
2020-07-12 15:25:00,687.0,12.59,10.0,21.0,24.0,-423.0
2020-07-12 15:26:00,687.0,12.59,13.0,21.0,24.0,-425.0
2020-07-12 15:27:00,687.0,12.59,15.0,21.0,24.0,15.0
2020-07-12 15:28:00,687.0,12.59,17.0,21.0,24.0,5.0
2020-07-12 15:29:00,687.0,12.59,12.0,21.0,24.0,9.0
2020-07-12 15:30:00,687.0,12.59,29.0,21.0,24.0,12.0
2020-07-12 15:31:00,687.0,12.59,7.0,21.0,24.0,-5.0
2020-07-12 15:32:00,680.0,12.98,29.0,21.0,24.0,17.0
2020-07-12 15:33:00,680.0,12.98,16.0,21.0,24.0,12.0
2020-07-12 15:34:00,680.0,12.98,17.0,21.0,24.0,1.0
2020-07-12 15:35:00,680.0,12.98,0.0,21.0,24.0,13.0
2020-07-12 15:36:00,680.0,12.98,2.0,21.0,24.0,12.0
2020-07-12 15:37:00,680.0,12.98,18.0,21.0,24.0,10.0
2020-07-12 15:38:00,680.0,12.98,4.0,21.0,24.0,11.0
2020-07-12 15:39:00,680.0,12.98,15.0,21.0,24.0,12.0
2020-07-12 15:40:00,680.0,12.98,2.0,21.0,24.0,9.0
2020-07-12 15:41:00,680.0,12.98,22.0,21.0,24.0,13.0
