time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-12 15:42:00,680.0,12.98,17.0,21.0,24.0,10.0
2020-07-12 15:43:00,680.0,12.98,13.0,21.0,24.0,19.0
2020-07-12 15:44:00,680.0,12.98,21.0,21.0,24.0,0.0
2020-07-12 15:45:00,680.0,12.98,1.0,21.0,24.0,9.0
2020-07-12 15:46:00,680.0,12.98,5.0,21.0,24.0,8.0
2020-07-12 15:47:00,762.0,13.02,-519.0,21.0,24.0,12.0
2020-07-12 15:48:00,762.0,13.02,-519.0,21.0,24.0,12.0
2020-07-12 15:49:00,762.0,13.02,-510.0,21.0,24.0,15.0
2020-07-12 15:50:00,762.0,13.02,-497.0,21.0,24.0,4.0
2020-07-12 15:51:00,762.0,13.02,-511.0,21.0,24.0,9.0
2020-07-12 15:52:00,762.0,13.02,-500.0,21.0,24.0,13.0
2020-07-12 15:53:00,762.0,13.02,-500.0,21.0,24.0,16.0
2020-07-12 15:54:00,762.0,13.02,-520.0,21.0,24.0,7.0
2020-07-12 15:55:00,762.0,13.02,-519.0,21.0,24.0,12.0
2020-07-12 15:56:00,762.0,13.02,-531.0,21.0,24.0,17.0
2020-07-12 15:57:00,762.0,13.02,-503.0,21.0,24.0,18.0
2020-07-12 15:58:00,762.0,13.02,-503.0,21.0,24.0,8.0
2020-07-12 15:59:00,762.0,13.02,-500.0,21.0,24.0,10.0
2020-07-12 16:00:00,762.0,13.02,-505.0,21.0,24.0,8.0
2020-07-12 16:01:00,762.0,13.02,-511.0,21.0,24.0,9.0
2020-07-12 16:02:00,674.0,12.73,-196.0,21.0,24.0,16.0
2020-07-12 16:03:00,674.0,12.73,-200.0,21.0,24.0,6.0
2020-07-12 16:04:00,674.0,12.73,-191.0,21.0,24.0,-3.0
2020-07-12 16:05:00,674.0,12.73,-197.0,21.0,24.0,10.0
2020-07-12 16:06:00,674.0,12.73,-179.0,21.0,24.0,0.0
2020-07-12 16:07:00,674.0,12.73,-200.0,21.0,24.0,-5.0
2020-07-12 16:08:00,674.0,12.73,-193.0,21.0,24.0,1.0
2020-07-12 16:09:00,674.0,12.73,-196.0,21.0,24.0,16.0
2020-07-12 16:10:00,674.0,12.73,-200.0,21.0,24.0,16.0
2020-07-12 16:11:00,674.0,12.73,-198.0,21.0,24.0,21.0
2020-07-12 16:12:00,674.0,12.73,-196.0,21.0,24.0,0.0
2020-07-12 16:13:00,674.0,12.73,-190.0,21.0,24.0,19.0
2020-07-12 16:14:00,674.0,12.73,-194.0,21.0,24.0,11.0
2020-07-12 16:15:00,674.0,12.73,-206.0,21.0,24.0,6.0
2020-07-12 16:16:00,674.0,12.73,-196.0,21.0,24.0,4.0
2020-07-12 16:17:00,1087.0,14.28,-1259.0,21.0,24.0,-2.0
2020-07-12 16:18:00,1087.0,14.28,-1262.0,21.0,24.0,19.0
2020-07-12 16:19:00,1087.0,14.28,-1291.0,21.0,24.0,10.0
2020-07-12 16:20:00,1087.0,14.28,-1271.0,21.0,24.0,13.0
2020-07-12 16:21:00,1087.0,14.28,-1270.0,21.0,24.0,13.0
2020-07-12 16:22:00,1087.0,14.28,-1290.0,21.0,24.0,17.0
2020-07-12 16:23:00,1087.0,14.28,-1254.0,21.0,24.0,18.0
2020-07-12 16:24:00,1087.0,14.28,-1249.0,21.0,24.0,6.0
2020-07-12 16:25:00,1087.0,14.28,-1279.0,21.0,24.0,9.0
2020-07-12 16:26:00,1087.0,14.28,-1268.0,21.0,24.0,11.0
2020-07-12 16:27:00,1087.0,14.28,-1270.0,21.0,24.0,14.0
2020-07-12 16:28:00,1087.0,14.28,-1262.0,21.0,24.0,13.0
2020-07-12 16:29:00,1087.0,14.28,-1272.0,21.0,24.0,9.0
2020-07-12 16:30:00,1087.0,14.28,-1265.0,21.0,24.0,4.0
2020-07-12 16:31:00,1087.0,14.28,-1285.0,21.0,24.0,12.0
2020-07-12 16:32:00,922.0,14.59,-694.0,21.0,24.0,12.0
2020-07-12 16:33:00,922.0,14.59,-686.0,21.0,24.0,28.0
2020-07-12 16:34:00,922.0,14.59,-689.0,21.0,24.0,-6.0
2020-07-12 16:35:00,922.0,14.59,-685.0,21.0,24.0,2.0
2020-07-12 16:36:00,922.0,14.59,-684.0,21.0,24.0,9.0
2020-07-12 16:37:00,922.0,14.59,-696.0,21.0,24.0,4.0
2020-07-12 16:38:00,922.0,14.59,-698.0,21.0,24.0,2.0
2020-07-12 16:39:00,922.0,14.59,-696.0,21.0,24.0,9.0
2020-07-12 16:40:00,922.0,14.59,-670.0,21.0,24.0,16.0
2020-07-12 16:41:00,922.0,14.59,-699.0,21.0,24.0,-2.0
2020-07-12 16:42:00,922.0,14.59,-662.0,21.0,24.0,2.0
2020-07-12 16:43:00,922.0,14.59,-669.0,21.0,24.0,17.0
2020-07-12 16:44:00,922.0,14.59,-682.0,21.0,24.0,19.0
2020-07-12 16:45:00,922.0,14.59,-678.0,21.0,24.0,14.0
2020-07-12 16:46:00,922.0,14.59,-701.0,21.0,24.0,13.0
2020-07-12 16:47:00,882.0,13.08,-859.0,21.0,24.0,12.0
2020-07-12 16:48:00,882.0,13.08,-836.0,21.0,24.0,13.0
2020-07-12 16:49:00,882.0,13.08,-876.0,21.0,24.0,16.0
2020-07-12 16:50:00,882.0,13.08,-854.0,21.0,24.0,5.0
2020-07-12 16:51:00,882.0,13.08,-847.0,21.0,24.0,24.0
2020-07-12 16:52:00,882.0,13.08,-876.0,21.0,24.0,11.0
2020-07-12 16:53:00,882.0,13.08,-856.0,21.0,24.0,6.0
2020-07-12 16:54:00,882.0,13.08,-850.0,21.0,24.0,14.0
2020-07-12 16:55:00,882.0,13.08,-883.0,21.0,24.0,14.0
2020-07-12 16:56:00,882.0,13.08,-862.0,21.0,24.0,17.0
2020-07-12 16:57:00,882.0,13.08,-858.0,21.0,24.0,11.0
2020-07-12 16:58:00,882.0,13.08,-858.0,21.0,24.0,-4.0
2020-07-12 16:59:00,882.0,13.08,-881.0,21.0,24.0,15.0
2020-07-12 17:00:00,882.0,13.08,-866.0,21.0,24.0,22.0
2020-07-12 17:01:00,882.0,13.08,-871.0,21.0,24.0,17.0
2020-07-12 17:02:00,724.0,13.63,-756.0,21.0,24.0,5.0
2020-07-12 17:03:00,724.0,13.63,-761.0,21.0,24.0,11.0
2020-07-12 17:04:00,724.0,13.63,-781.0,21.0,24.0,10.0
2020-07-12 17:05:00,724.0,13.63,-751.0,21.0,24.0,2.0
2020-07-12 17:06:00,724.0,13.63,-742.0,21.0,24.0,6.0
2020-07-12 17:07:00,724.0,13.63,-749.0,21.0,24.0,15.0
2020-07-12 17:08:00,724.0,13.63,-752.0,21.0,24.0,10.0
2020-07-12 17:09:00,724.0,13.63,-747.0,21.0,24.0,12.0
2020-07-12 17:10:00,724.0,13.63,-766.0,21.0,24.0,0.0
2020-07-12 17:11:00,724.0,13.63,-771.0,21.0,24.0,8.0
2020-07-12 17:12:00,724.0,13.63,-767.0,21.0,24.0,-2.0
2020-07-12 17:13:00,724.0,13.63,-767.0,21.0,24.0,15.0
2020-07-12 17:14:00,724.0,13.63,-755.0,21.0,24.0,12.0
2020-07-12 17:15:00,724.0,13.63,-766.0,21.0,24.0,11.0
2020-07-12 17:16:00,724.0,13.63,-749.0,21.0,24.0,14.0
2020-07-12 17:17:00,635.0,14.03,-407.0,21.0,24.0,11.0
2020-07-12 17:18:00,635.0,14.03,-414.0,21.0,24.0,15.0
2020-07-12 17:19:00,635.0,14.03,-414.0,21.0,24.0,4.0
2020-07-12 17:20:00,635.0,14.03,-414.0,21.0,24.0,13.0
2020-07-12 17:21:00,635.0,14.03,-429.0,21.0,24.0,20.0
2020-07-12 17:22:00,635.0,14.03,-404.0,21.0,24.0,10.0
2020-07-12 17:23:00,635.0,14.03,-408.0,21.0,24.0,10.0
2020-07-12 17:24:00,635.0,14.03,-405.0,21.0,24.0,13.0
2020-07-12 17:25:00,635.0,14.03,-398.0,21.0,24.0,12.0
2020-07-12 17:26:00,635.0,14.03,-402.0,21.0,24.0,14.0
2020-07-12 17:27:00,635.0,14.03,-421.0,21.0,24.0,13.0
2020-07-12 17:28:00,635.0,14.03,-405.0,21.0,24.0,9.0
2020-07-12 17:29:00,635.0,14.03,-409.0,21.0,24.0,16.0
2020-07-12 17:30:00,635.0,14.03,-427.0,21.0,24.0,16.0
2020-07-12 17:31:00,635.0,14.03,-419.0,21.0,24.0,2.0
2020-07-12 17:32:00,629.0,14.96,-314.0,21.0,24.0,15.0
2020-07-12 17:33:00,629.0,14.96,-309.0,21.0,24.0,10.0
2020-07-12 17:34:00,629.0,14.96,-317.0,21.0,24.0,5.0
2020-07-12 17:35:00,629.0,14.96,-310.0,21.0,24.0,6.0
2020-07-12 17:36:00,629.0,14.96,-314.0,21.0,24.0,-4.0
2020-07-12 17:37:00,629.0,14.96,-305.0,21.0,24.0,3.0
2020-07-12 17:38:00,629.0,14.96,-300.0,21.0,24.0,17.0
2020-07-12 17:39:00,629.0,14.96,-306.0,21.0,24.0,10.0
2020-07-12 17:40:00,629.0,14.96,-308.0,21.0,24.0,10.0
2020-07-12 17:41:00,629.0,14.96,-310.0,21.0,24.0,10.0
2020-07-12 17:42:00,629.0,14.96,-301.0,21.0,24.0,15.0
2020-07-12 17:43:00,629.0,14.96,-300.0,21.0,24.0,24.0
2020-07-12 17:44:00,629.0,14.96,-306.0,21.0,24.0,7.0
2020-07-12 17:45:00,629.0,14.96,-292.0,21.0,24.0,21.0
2020-07-12 17:46:00,629.0,14.96,-309.0,21.0,24.0,14.0
2020-07-12 17:47:00,681.0,15.0,-105.0,21.0,24.0,12.0
2020-07-12 17:48:00,681.0,15.0,-97.0,21.0,24.0,11.0
2020-07-12 17:49:00,681.0,15.0,-94.0,21.0,24.0,23.0
2020-07-12 17:50:00,681.0,15.0,-82.0,21.0,24.0,11.0
2020-07-12 17:51:00,681.0,15.0,-94.0,21.0,24.0,16.0
2020-07-12 17:52:00,681.0,15.0,-81.0,21.0,24.0,10.0
2020-07-12 17:53:00,681.0,15.0,-91.0,21.0,24.0,10.0
2020-07-12 17:54:00,681.0,15.0,-92.0,21.0,24.0,5.0
2020-07-12 17:55:00,681.0,15.0,-90.0,21.0,24.0,6.0
2020-07-12 17:56:00,681.0,15.0,-106.0,21.0,24.0,6.0
2020-07-12 17:57:00,681.0,15.0,-104.0,21.0,24.0,17.0
2020-07-12 17:58:00,681.0,15.0,-92.0,21.0,24.0,11.0
2020-07-12 17:59:00,681.0,15.0,-88.0,21.0,24.0,1.0
2020-07-12 18:00:00,681.0,15.0,-95.0,21.0,24.0,11.0
2020-07-12 18:01:00,681.0,15.0,-89.0,21.0,24.0,4.0
2020-07-12 18:02:00,622.0,15.82,6.0,21.0,24.0,18.0
2020-07-12 18:03:00,622.0,15.82,16.0,21.0,24.0,15.0
2020-07-12 18:04:00,622.0,15.82,3.0,21.0,24.0,8.0
2020-07-12 18:05:00,622.0,15.82,20.0,21.0,24.0,11.0
2020-07-12 18:06:00,622.0,15.82,3.0,21.0,24.0,9.0
2020-07-12 18:07:00,622.0,15.82,21.0,21.0,24.0,8.0
2020-07-12 18:08:00,622.0,15.82,8.0,21.0,24.0,5.0
2020-07-12 18:09:00,622.0,15.82,22.0,21.0,24.0,13.0
2020-07-12 18:10:00,622.0,15.82,13.0,21.0,24.0,0.0
2020-07-12 18:11:00,622.0,15.82,10.0,21.0,24.0,15.0
2020-07-12 18:12:00,622.0,15.82,6.0,21.0,24.0,10.0
2020-07-12 18:13:00,622.0,15.82,21.0,21.0,24.0,12.0
2020-07-12 18:14:00,622.0,15.82,10.0,21.0,24.0,16.0
2020-07-12 18:15:00,622.0,15.82,-4.0,21.0,24.0,14.0
2020-07-12 18:16:00,622.0,15.82,21.0,21.0,24.0,4.0
2020-07-12 18:17:00,526.0,16.02,-6.0,21.0,24.0,8.0
2020-07-12 18:18:00,526.0,16.02,5.0,21.0,24.0,18.0
2020-07-12 18:19:00,526.0,16.02,16.0,21.0,24.0,7.0
2020-07-12 18:20:00,526.0,16.02,15.0,21.0,24.0,11.0
2020-07-12 18:21:00,526.0,16.02,12.0,21.0,24.0,0.0
2020-07-12 18:22:00,526.0,16.02,0.0,21.0,24.0,3.0
2020-07-12 18:23:00,526.0,16.02,19.0,21.0,24.0,13.0
2020-07-12 18:24:00,526.0,16.02,0.0,21.0,24.0,14.0
2020-07-12 18:25:00,526.0,16.02,25.0,21.0,24.0,8.0
2020-07-12 18:26:00,526.0,16.02,11.0,21.0,24.0,3.0
2020-07-12 18:27:00,526.0,16.02,4.0,21.0,24.0,8.0
2020-07-12 18:28:00,526.0,16.02,13.0,21.0,24.0,8.0
2020-07-12 18:29:00,526.0,16.02,20.0,21.0,24.0,14.0
2020-07-12 18:30:00,526.0,16.02,15.0,21.0,24.0,18.0
2020-07-12 18:31:00,526.0,16.02,0.0,21.0,24.0,15.0
2020-07-12 18:32:00,545.0,19.33,13.0,21.0,24.0,3.0
2020-07-12 18:33:00,545.0,19.33,2.0,21.0,24.0,17.0
2020-07-12 18:34:00,545.0,19.33,19.0,21.0,24.0,1.0
2020-07-12 18:35:00,545.0,19.33,10.0,21.0,24.0,14.0
2020-07-12 18:36:00,545.0,19.33,14.0,21.0,24.0,11.0
2020-07-12 18:37:00,545.0,19.33,18.0,21.0,24.0,9.0
2020-07-12 18:38:00,545.0,19.33,-4.0,21.0,24.0,17.0
2020-07-12 18:39:00,545.0,19.33,15.0,21.0,24.0,13.0
2020-07-12 18:40:00,545.0,19.33,3.0,21.0,24.0,14.0
2020-07-12 18:41:00,545.0,19.33,13.0,21.0,24.0,12.0
2020-07-12 18:42:00,545.0,19.33,13.0,21.0,24.0,-3.0
2020-07-12 18:43:00,545.0,19.33,23.0,21.0,24.0,9.0
2020-07-12 18:44:00,545.0,19.33,10.0,21.0,24.0,17.0
2020-07-12 18:45:00,545.0,19.33,12.0,21.0,24.0,0.0
2020-07-12 18:46:00,545.0,19.33,11.0,21.0,24.0,16.0
2020-07-12 18:47:00,414.0,21.6,-1.0,21.0,24.0,10.0
2020-07-12 18:48:00,414.0,21.6,-1.0,21.0,24.0,20.0
2020-07-12 18:49:00,414.0,21.6,15.0,21.0,24.0,19.0
2020-07-12 18:50:00,414.0,21.6,17.0,21.0,24.0,-4.0
2020-07-12 18:51:00,414.0,21.6,-2.0,21.0,24.0,10.0
2020-07-12 18:52:00,414.0,21.6,21.0,21.0,24.0,4.0
2020-07-12 18:53:00,414.0,21.6,18.0,21.0,24.0,10.0
2020-07-12 18:54:00,414.0,21.6,-9.0,21.0,24.0,13.0
2020-07-12 18:55:00,414.0,21.6,20.0,21.0,24.0,15.0
2020-07-12 18:56:00,414.0,21.6,11.0,21.0,24.0,4.0
2020-07-12 18:57:00,414.0,21.6,0.0,21.0,24.0,12.0
2020-07-12 18:58:00,414.0,21.6,11.0,21.0,24.0,21.0
2020-07-12 18:59:00,414.0,21.6,1.0,21.0,24.0,14.0
2020-07-12 19:00:00,414.0,21.6,14.0,15.0,29.0,14.0
2020-07-12 19:01:00,414.0,21.6,15.0,15.0,29.0,12.0
2020-07-12 19:02:00,389.0,23.11,12.0,15.0,29.0,2.0
2020-07-12 19:03:00,389.0,23.11,22.0,15.0,29.0,13.0
2020-07-12 19:04:00,389.0,23.11,13.0,15.0,29.0,22.0
2020-07-12 19:05:00,389.0,23.11,-3.0,15.0,29.0,-2.0
2020-07-12 19:06:00,389.0,23.11,16.0,15.0,29.0,11.0
2020-07-12 19:07:00,389.0,23.11,9.0,15.0,29.0,1.0
2020-07-12 19:08:00,389.0,23.11,16.0,15.0,29.0,1.0
2020-07-12 19:09:00,389.0,23.11,11.0,15.0,29.0,11.0
2020-07-12 19:10:00,389.0,23.11,4.0,15.0,29.0,17.0
2020-07-12 19:11:00,389.0,23.11,16.0,15.0,29.0,1.0
2020-07-12 19:12:00,389.0,23.11,20.0,15.0,29.0,15.0
2020-07-12 19:13:00,389.0,23.11,17.0,15.0,29.0,21.0
2020-07-12 19:14:00,389.0,23.11,21.0,15.0,29.0,15.0
2020-07-12 19:15:00,389.0,23.11,1.0,15.0,29.0,-1.0
2020-07-12 19:16:00,389.0,23.11,8.0,15.0,29.0,6.0
2020-07-12 19:17:00,433.0,23.33,11.0,15.0,29.0,-3.0
2020-07-12 19:18:00,433.0,23.33,11.0,15.0,29.0,2.0
2020-07-12 19:19:00,433.0,23.33,5.0,15.0,29.0,15.0
2020-07-12 19:20:00,433.0,23.33,17.0,15.0,29.0,12.0
2020-07-12 19:21:00,433.0,23.33,0.0,15.0,29.0,12.0
2020-07-12 19:22:00,433.0,23.33,10.0,15.0,29.0,11.0
2020-07-12 19:23:00,433.0,23.33,14.0,15.0,29.0,13.0
2020-07-12 19:24:00,433.0,23.33,21.0,15.0,29.0,-2.0
2020-07-12 19:25:00,433.0,23.33,20.0,15.0,29.0,10.0
2020-07-12 19:26:00,433.0,23.33,18.0,15.0,29.0,16.0
2020-07-12 19:27:00,433.0,23.33,22.0,15.0,29.0,2.0
2020-07-12 19:28:00,433.0,23.33,25.0,15.0,29.0,8.0
2020-07-12 19:29:00,433.0,23.33,14.0,15.0,29.0,13.0
2020-07-12 19:30:00,433.0,23.33,6.0,15.0,29.0,9.0
2020-07-12 19:31:00,433.0,23.33,11.0,15.0,29.0,4.0
2020-07-12 19:32:00,257.0,23.49,15.0,15.0,29.0,14.0
2020-07-12 19:33:00,257.0,23.49,7.0,15.0,29.0,3.0
2020-07-12 19:34:00,257.0,23.49,30.0,15.0,29.0,15.0
2020-07-12 19:35:00,257.0,23.49,7.0,15.0,29.0,11.0
2020-07-12 19:36:00,257.0,23.49,20.0,15.0,29.0,4.0
2020-07-12 19:37:00,257.0,23.49,16.0,15.0,29.0,0.0
2020-07-12 19:38:00,257.0,23.49,16.0,15.0,29.0,2.0
2020-07-12 19:39:00,257.0,23.49,5.0,15.0,29.0,15.0
2020-07-12 19:40:00,257.0,23.49,8.0,15.0,29.0,9.0
2020-07-12 19:41:00,257.0,23.49,18.0,15.0,29.0,8.0
2020-07-12 19:42:00,257.0,23.49,22.0,15.0,29.0,15.0
2020-07-12 19:43:00,257.0,23.49,18.0,15.0,29.0,12.0
2020-07-12 19:44:00,257.0,23.49,10.0,15.0,29.0,8.0
2020-07-12 19:45:00,257.0,23.49,13.0,15.0,29.0,-1.0
2020-07-12 19:46:00,257.0,23.49,8.0,15.0,29.0,14.0
2020-07-12 19:47:00,167.0,18.24,-2.0,15.0,29.0,7.0
2020-07-12 19:48:00,167.0,18.24,6.0,15.0,29.0,12.0
2020-07-12 19:49:00,167.0,18.24,6.0,15.0,29.0,5.0
2020-07-12 19:50:00,167.0,18.24,19.0,15.0,29.0,4.0
2020-07-12 19:51:00,167.0,18.24,13.0,15.0,29.0,13.0
2020-07-12 19:52:00,167.0,18.24,15.0,15.0,29.0,-1.0
2020-07-12 19:53:00,167.0,18.24,22.0,15.0,29.0,10.0
2020-07-12 19:54:00,167.0,18.24,18.0,15.0,29.0,3.0
2020-07-12 19:55:00,167.0,18.24,7.0,15.0,29.0,11.0
2020-07-12 19:56:00,167.0,18.24,14.0,15.0,29.0,14.0
2020-07-12 19:57:00,167.0,18.24,13.0,15.0,29.0,15.0
2020-07-12 19:58:00,167.0,18.24,21.0,15.0,29.0,-4.0
2020-07-12 19:59:00,167.0,18.24,12.0,15.0,29.0,16.0
2020-07-12 20:00:00,167.0,18.24,17.0,15.0,29.0,15.0
2020-07-12 20:01:00,167.0,18.24,18.0,15.0,29.0,13.0
2020-07-12 20:02:00,158.0,17.83,23.0,15.0,29.0,12.0
2020-07-12 20:03:00,158.0,17.83,15.0,15.0,29.0,8.0
2020-07-12 20:04:00,158.0,17.83,16.0,15.0,29.0,10.0
2020-07-12 20:05:00,158.0,17.83,13.0,15.0,29.0,-1.0
2020-07-12 20:06:00,158.0,17.83,6.0,15.0,29.0,8.0
2020-07-12 20:07:00,158.0,17.83,11.0,15.0,29.0,13.0
2020-07-12 20:08:00,158.0,17.83,20.0,15.0,29.0,13.0
2020-07-12 20:09:00,158.0,17.83,1.0,15.0,29.0,20.0
2020-07-12 20:10:00,158.0,17.83,2.0,15.0,29.0,1.0
2020-07-12 20:11:00,158.0,17.83,15.0,15.0,29.0,15.0
2020-07-12 20:12:00,158.0,17.83,23.0,15.0,29.0,11.0
2020-07-12 20:13:00,158.0,17.83,19.0,15.0,29.0,2.0
2020-07-12 20:14:00,158.0,17.83,11.0,15.0,29.0,15.0
2020-07-12 20:15:00,158.0,17.83,11.0,15.0,29.0,2.0
2020-07-12 20:16:00,158.0,17.83,15.0,15.0,29.0,11.0
2020-07-12 20:17:00,154.0,17.78,21.0,15.0,29.0,12.0
2020-07-12 20:18:00,154.0,17.78,15.0,15.0,29.0,8.0
2020-07-12 20:19:00,154.0,17.78,15.0,15.0,29.0,18.0
2020-07-12 20:20:00,154.0,17.78,20.0,15.0,29.0,14.0
2020-07-12 20:21:00,154.0,17.78,20.0,15.0,29.0,7.0
2020-07-12 20:22:00,154.0,17.78,19.0,15.0,29.0,12.0
2020-07-12 20:23:00,154.0,17.78,30.0,15.0,29.0,0.0
2020-07-12 20:24:00,154.0,17.78,-1.0,15.0,29.0,10.0
2020-07-12 20:25:00,154.0,17.78,14.0,15.0,29.0,5.0
2020-07-12 20:26:00,154.0,17.78,1.0,15.0,29.0,5.0
2020-07-12 20:27:00,154.0,17.78,10.0,15.0,29.0,2.0
2020-07-12 20:28:00,154.0,17.78,19.0,15.0,29.0,11.0
2020-07-12 20:29:00,154.0,17.78,7.0,15.0,29.0,17.0
2020-07-12 20:30:00,154.0,17.78,16.0,15.0,29.0,5.0
2020-07-12 20:31:00,154.0,17.78,30.0,15.0,29.0,3.0
2020-07-12 20:32:00,153.0,17.81,257.0,15.0,29.0,4.0
2020-07-12 20:33:00,153.0,17.81,254.0,15.0,29.0,10.0
2020-07-12 20:34:00,153.0,17.81,271.0,15.0,29.0,6.0
2020-07-12 20:35:00,153.0,17.81,262.0,15.0,29.0,16.0
2020-07-12 20:36:00,153.0,17.81,260.0,15.0,29.0,19.0
2020-07-12 20:37:00,153.0,17.81,279.0,15.0,29.0,16.0
2020-07-12 20:38:00,153.0,17.81,264.0,15.0,29.0,10.0
2020-07-12 20:39:00,153.0,17.81,267.0,15.0,29.0,2.0
2020-07-12 20:40:00,153.0,17.81,252.0,15.0,29.0,21.0
2020-07-12 20:41:00,153.0,17.81,263.0,15.0,29.0,4.0
2020-07-12 20:42:00,153.0,17.81,258.0,15.0,29.0,14.0
2020-07-12 20:43:00,153.0,17.81,246.0,15.0,29.0,17.0
2020-07-12 20:44:00,153.0,17.81,257.0,15.0,29.0,12.0
2020-07-12 20:45:00,153.0,17.81,261.0,15.0,29.0,18.0
2020-07-12 20:46:00,153.0,17.81,261.0,15.0,29.0,11.0
2020-07-12 20:47:00,151.0,17.65,16.0,15.0,29.0,13.0
2020-07-12 20:48:00,151.0,17.65,23.0,15.0,29.0,2.0
2020-07-12 20:49:00,151.0,17.65,15.0,15.0,29.0,14.0
2020-07-12 20:50:00,151.0,17.65,2.0,15.0,29.0,12.0
2020-07-12 20:51:00,151.0,17.65,23.0,15.0,29.0,15.0
2020-07-12 20:52:00,151.0,17.65,21.0,15.0,29.0,16.0
2020-07-12 20:53:00,151.0,17.65,18.0,15.0,29.0,5.0
2020-07-12 20:54:00,151.0,17.65,24.0,15.0,29.0,2.0
2020-07-12 20:55:00,151.0,17.65,16.0,15.0,29.0,0.0
2020-07-12 20:56:00,151.0,17.65,18.0,15.0,29.0,17.0
2020-07-12 20:57:00,151.0,17.65,-3.0,15.0,29.0,11.0
2020-07-12 20:58:00,151.0,17.65,6.0,15.0,29.0,20.0
2020-07-12 20:59:00,151.0,17.65,17.0,15.0,29.0,12.0
2020-07-12 21:00:00,151.0,17.65,16.0,15.0,29.0,17.0
2020-07-12 21:01:00,151.0,17.65,20.0,15.0,29.0,12.0
2020-07-12 21:02:00,150.0,17.74,7.0,15.0,29.0,5.0
2020-07-12 21:03:00,150.0,17.74,18.0,15.0,29.0,2.0
2020-07-12 21:04:00,150.0,17.74,26.0,15.0,29.0,14.0
2020-07-12 21:05:00,150.0,17.74,23.0,15.0,29.0,12.0
2020-07-12 21:06:00,150.0,17.74,12.0,15.0,29.0,13.0
2020-07-12 21:07:00,150.0,17.74,20.0,15.0,29.0,0.0
2020-07-12 21:08:00,150.0,17.74,11.0,15.0,29.0,-1.0
2020-07-12 21:09:00,150.0,17.74,14.0,15.0,29.0,13.0
2020-07-12 21:10:00,150.0,17.74,21.0,15.0,29.0,4.0
2020-07-12 21:11:00,150.0,17.74,20.0,15.0,29.0,2.0
2020-07-12 21:12:00,150.0,17.74,21.0,15.0,29.0,5.0
2020-07-12 21:13:00,150.0,17.74,25.0,15.0,29.0,7.0
2020-07-12 21:14:00,150.0,17.74,14.0,15.0,29.0,8.0
2020-07-12 21:15:00,150.0,17.74,15.0,15.0,29.0,18.0
2020-07-12 21:16:00,150.0,17.74,18.0,15.0,29.0,9.0
2020-07-12 21:17:00,150.0,17.77,14.0,15.0,29.0,5.0
2020-07-12 21:18:00,150.0,17.77,33.0,15.0,29.0,0.0
2020-07-12 21:19:00,150.0,17.77,-1.0,15.0,29.0,8.0
2020-07-12 21:20:00,150.0,17.77,12.0,15.0,29.0,12.0
2020-07-12 21:21:00,150.0,17.77,26.0,15.0,29.0,11.0
2020-07-12 21:22:00,150.0,17.77,12.0,15.0,29.0,12.0
2020-07-12 21:23:00,150.0,17.77,5.0,15.0,29.0,13.0
2020-07-12 21:24:00,150.0,17.77,16.0,15.0,29.0,16.0
2020-07-12 21:25:00,150.0,17.77,2.0,15.0,29.0,13.0
2020-07-12 21:26:00,150.0,17.77,3.0,15.0,29.0,13.0
2020-07-12 21:27:00,150.0,17.77,6.0,15.0,29.0,21.0
2020-07-12 21:28:00,150.0,17.77,-9.0,15.0,29.0,17.0
2020-07-12 21:29:00,150.0,17.77,19.0,15.0,29.0,9.0
2020-07-12 21:30:00,150.0,17.77,12.0,15.0,29.0,5.0
2020-07-12 21:31:00,150.0,17.77,23.0,15.0,29.0,6.0
2020-07-12 21:32:00,150.0,18.09,3.0,15.0,29.0,14.0
2020-07-12 21:33:00,150.0,18.09,0.0,15.0,29.0,6.0
2020-07-12 21:34:00,150.0,18.09,17.0,15.0,29.0,12.0
2020-07-12 21:35:00,150.0,18.09,3.0,15.0,29.0,10.0
2020-07-12 21:36:00,150.0,18.09,21.0,15.0,29.0,12.0
2020-07-12 21:37:00,150.0,18.09,19.0,15.0,29.0,9.0
2020-07-12 21:38:00,150.0,18.09,15.0,15.0,29.0,13.0
2020-07-12 21:39:00,150.0,18.09,29.0,15.0,29.0,12.0
2020-07-12 21:40:00,150.0,18.09,1.0,15.0,29.0,8.0
2020-07-12 21:41:00,150.0,18.09,-2.0,15.0,29.0,-2.0
2020-07-12 21:42:00,150.0,18.09,16.0,15.0,29.0,3.0
2020-07-12 21:43:00,150.0,18.09,23.0,15.0,29.0,11.0
2020-07-12 21:44:00,150.0,18.09,7.0,15.0,29.0,11.0
2020-07-12 21:45:00,150.0,18.09,8.0,15.0,29.0,9.0
2020-07-12 21:46:00,150.0,18.09,10.0,15.0,29.0,11.0
2020-07-12 21:47:00,153.0,21.69,8.0,15.0,29.0,15.0
2020-07-12 21:48:00,153.0,21.69,24.0,15.0,29.0,9.0
2020-07-12 21:49:00,153.0,21.69,0.0,15.0,29.0,12.0
2020-07-12 21:50:00,153.0,21.69,0.0,15.0,29.0,11.0
2020-07-12 21:51:00,153.0,21.69,-10.0,15.0,29.0,6.0
2020-07-12 21:52:00,153.0,21.69,2.0,15.0,29.0,0.0
2020-07-12 21:53:00,153.0,21.69,15.0,15.0,29.0,0.0
2020-07-12 21:54:00,153.0,21.69,22.0,15.0,29.0,14.0
2020-07-12 21:55:00,153.0,21.69,10.0,15.0,29.0,17.0
2020-07-12 21:56:00,153.0,21.69,13.0,15.0,29.0,12.0
2020-07-12 21:57:00,153.0,21.69,16.0,15.0,29.0,25.0
2020-07-12 21:58:00,153.0,21.69,-1.0,15.0,29.0,1.0
2020-07-12 21:59:00,153.0,21.69,4.0,15.0,29.0,15.0
2020-07-12 22:00:00,153.0,21.69,25.0,15.0,29.0,0.0
2020-07-12 22:01:00,153.0,21.69,14.0,15.0,29.0,-5.0
2020-07-12 22:02:00,151.0,19.4,29.0,15.0,29.0,14.0
2020-07-12 22:03:00,151.0,19.4,17.0,15.0,29.0,11.0
2020-07-12 22:04:00,151.0,19.4,2.0,15.0,29.0,21.0
2020-07-12 22:05:00,151.0,19.4,17.0,15.0,29.0,15.0
2020-07-12 22:06:00,151.0,19.4,21.0,15.0,29.0,5.0
2020-07-12 22:07:00,151.0,19.4,20.0,15.0,29.0,10.0
2020-07-12 22:08:00,151.0,19.4,23.0,15.0,29.0,19.0
2020-07-12 22:09:00,151.0,19.4,12.0,15.0,29.0,0.0
2020-07-12 22:10:00,151.0,19.4,1.0,15.0,29.0,20.0
2020-07-12 22:11:00,151.0,19.4,14.0,15.0,29.0,14.0
2020-07-12 22:12:00,151.0,19.4,37.0,15.0,29.0,15.0
2020-07-12 22:13:00,151.0,19.4,11.0,15.0,29.0,13.0
2020-07-12 22:14:00,151.0,19.4,15.0,15.0,29.0,3.0
2020-07-12 22:15:00,151.0,19.4,22.0,15.0,29.0,15.0
2020-07-12 22:16:00,151.0,19.4,14.0,15.0,29.0,14.0
2020-07-12 22:17:00,152.0,20.69,-1.0,15.0,29.0,15.0
2020-07-12 22:18:00,152.0,20.69,15.0,15.0,29.0,14.0
2020-07-12 22:19:00,152.0,20.69,16.0,15.0,29.0,7.0
2020-07-12 22:20:00,152.0,20.69,38.0,15.0,29.0,-2.0
2020-07-12 22:21:00,152.0,20.69,-1.0,15.0,29.0,11.0
2020-07-12 22:22:00,152.0,20.69,17.0,15.0,29.0,-5.0
2020-07-12 22:23:00,152.0,20.69,15.0,15.0,29.0,12.0
2020-07-12 22:24:00,152.0,20.69,15.0,15.0,29.0,12.0
2020-07-12 22:25:00,152.0,20.69,29.0,15.0,29.0,10.0
2020-07-12 22:26:00,152.0,20.69,14.0,15.0,29.0,16.0
2020-07-12 22:27:00,152.0,20.69,16.0,15.0,29.0,12.0
2020-07-12 22:28:00,152.0,20.69,7.0,15.0,29.0,16.0
2020-07-12 22:29:00,152.0,20.69,27.0,15.0,29.0,18.0
2020-07-12 22:30:00,152.0,20.69,3.0,15.0,29.0,2.0
2020-07-12 22:31:00,152.0,20.69,17.0,15.0,29.0,9.0
2020-07-12 22:32:00,152.0,22.15,20.0,15.0,29.0,18.0
2020-07-12 22:33:00,152.0,22.15,13.0,15.0,29.0,11.0
2020-07-12 22:34:00,152.0,22.15,6.0,15.0,29.0,0.0
2020-07-12 22:35:00,152.0,22.15,11.0,15.0,29.0,15.0
2020-07-12 22:36:00,152.0,22.15,15.0,15.0,29.0,14.0
2020-07-12 22:37:00,152.0,22.15,7.0,15.0,29.0,9.0
2020-07-12 22:38:00,152.0,22.15,13.0,15.0,29.0,10.0
2020-07-12 22:39:00,152.0,22.15,5.0,15.0,29.0,9.0
2020-07-12 22:40:00,152.0,22.15,15.0,15.0,29.0,11.0
2020-07-12 22:41:00,152.0,22.15,10.0,15.0,29.0,17.0
2020-07-12 22:42:00,152.0,22.15,9.0,15.0,29.0,8.0
2020-07-12 22:43:00,152.0,22.15,14.0,15.0,29.0,1.0
2020-07-12 22:44:00,152.0,22.15,17.0,15.0,29.0,13.0
2020-07-12 22:45:00,152.0,22.15,19.0,15.0,29.0,4.0
2020-07-12 22:46:00,152.0,22.15,24.0,15.0,29.0,11.0
2020-07-12 22:47:00,152.0,22.64,15.0,15.0,29.0,4.0
2020-07-12 22:48:00,152.0,22.64,17.0,15.0,29.0,12.0
2020-07-12 22:49:00,152.0,22.64,23.0,15.0,29.0,13.0
2020-07-12 22:50:00,152.0,22.64,6.0,15.0,29.0,12.0
2020-07-12 22:51:00,152.0,22.64,5.0,15.0,29.0,7.0
2020-07-12 22:52:00,152.0,22.64,21.0,15.0,29.0,19.0
2020-07-12 22:53:00,152.0,22.64,16.0,15.0,29.0,11.0
2020-07-12 22:54:00,152.0,22.64,1.0,15.0,29.0,11.0
2020-07-12 22:55:00,152.0,22.64,1.0,15.0,29.0,19.0
2020-07-12 22:56:00,152.0,22.64,27.0,15.0,29.0,20.0
2020-07-12 22:57:00,152.0,22.64,16.0,15.0,29.0,23.0
2020-07-12 22:58:00,152.0,22.64,12.0,15.0,29.0,0.0
2020-07-12 22:59:00,152.0,22.64,10.0,15.0,29.0,5.0
2020-07-12 23:00:00,152.0,22.64,6.0,15.0,29.0,16.0
2020-07-12 23:01:00,152.0,22.64,10.0,15.0,29.0,2.0
2020-07-12 23:02:00,152.0,22.58,2.0,15.0,29.0,12.0
2020-07-12 23:03:00,152.0,22.58,11.0,15.0,29.0,12.0
2020-07-12 23:04:00,152.0,22.58,-5.0,15.0,29.0,14.0
2020-07-12 23:05:00,152.0,22.58,2.0,15.0,29.0,6.0
2020-07-12 23:06:00,152.0,22.58,5.0,15.0,29.0,15.0
2020-07-12 23:07:00,152.0,22.58,12.0,15.0,29.0,26.0
2020-07-12 23:08:00,152.0,22.58,15.0,15.0,29.0,12.0
2020-07-12 23:09:00,152.0,22.58,13.0,15.0,29.0,0.0
2020-07-12 23:10:00,152.0,22.58,19.0,15.0,29.0,6.0
2020-07-12 23:11:00,152.0,22.58,5.0,15.0,29.0,13.0
2020-07-12 23:12:00,152.0,22.58,12.0,15.0,29.0,19.0
2020-07-12 23:13:00,152.0,22.58,10.0,15.0,29.0,12.0
2020-07-12 23:14:00,152.0,22.58,17.0,15.0,29.0,13.0
2020-07-12 23:15:00,152.0,22.58,7.0,15.0,29.0,12.0
2020-07-12 23:16:00,152.0,22.58,-2.0,15.0,29.0,6.0
2020-07-12 23:17:00,151.0,22.53,10.0,15.0,29.0,16.0
2020-07-12 23:18:00,151.0,22.53,11.0,15.0,29.0,14.0
2020-07-12 23:19:00,151.0,22.53,0.0,15.0,29.0,2.0
2020-07-12 23:20:00,151.0,22.53,19.0,15.0,29.0,0.0
2020-07-12 23:21:00,151.0,22.53,16.0,15.0,29.0,-3.0
2020-07-12 23:22:00,151.0,22.53,5.0,15.0,29.0,10.0
2020-07-12 23:23:00,151.0,22.53,19.0,15.0,29.0,0.0
2020-07-12 23:24:00,151.0,22.53,13.0,15.0,29.0,6.0
2020-07-12 23:25:00,151.0,22.53,25.0,15.0,29.0,16.0
2020-07-12 23:26:00,151.0,22.53,3.0,15.0,29.0,14.0
2020-07-12 23:27:00,151.0,22.53,11.0,15.0,29.0,12.0
2020-07-12 23:28:00,151.0,22.53,20.0,15.0,29.0,16.0
2020-07-12 23:29:00,151.0,22.53,14.0,15.0,29.0,9.0
2020-07-12 23:30:00,151.0,22.53,15.0,15.0,29.0,9.0
2020-07-12 23:31:00,151.0,22.53,15.0,15.0,29.0,18.0
2020-07-12 23:32:00,151.0,22.49,24.0,15.0,29.0,5.0
2020-07-12 23:33:00,151.0,22.49,-2.0,15.0,29.0,17.0
2020-07-12 23:34:00,151.0,22.49,-5.0,15.0,29.0,10.0
2020-07-12 23:35:00,151.0,22.49,15.0,15.0,29.0,12.0
2020-07-12 23:36:00,151.0,22.49,11.0,15.0,29.0,6.0
2020-07-12 23:37:00,151.0,22.49,12.0,15.0,29.0,-2.0
2020-07-12 23:38:00,151.0,22.49,12.0,15.0,29.0,11.0
2020-07-12 23:39:00,151.0,22.49,17.0,15.0,29.0,8.0
2020-07-12 23:40:00,151.0,22.49,17.0,15.0,29.0,1.0
2020-07-12 23:41:00,151.0,22.49,12.0,15.0,29.0,24.0
2020-07-12 23:42:00,151.0,22.49,10.0,15.0,29.0,10.0
2020-07-12 23:43:00,151.0,22.49,16.0,15.0,29.0,14.0
2020-07-12 23:44:00,151.0,22.49,4.0,15.0,29.0,13.0
2020-07-12 23:45:00,151.0,22.49,-8.0,15.0,29.0,9.0
2020-07-12 23:46:00,151.0,22.49,12.0,15.0,29.0,4.0
2020-07-12 23:47:00,151.0,22.39,23.0,15.0,29.0,13.0
2020-07-12 23:48:00,151.0,22.39,16.0,15.0,29.0,7.0
2020-07-12 23:49:00,151.0,22.39,11.0,15.0,29.0,12.0
2020-07-12 23:50:00,151.0,22.39,-7.0,15.0,29.0,16.0
2020-07-12 23:51:00,151.0,22.39,7.0,15.0,29.0,17.0
2020-07-12 23:52:00,151.0,22.39,12.0,15.0,29.0,15.0
2020-07-12 23:53:00,151.0,22.39,9.0,15.0,29.0,-3.0
2020-07-12 23:54:00,151.0,22.39,20.0,15.0,29.0,13.0
2020-07-12 23:55:00,151.0,22.39,15.0,15.0,29.0,14.0
2020-07-12 23:56:00,151.0,22.39,20.0,15.0,29.0,-3.0
2020-07-12 23:57:00,151.0,22.39,12.0,15.0,29.0,17.0
2020-07-12 23:58:00,151.0,22.39,14.0,15.0,29.0,14.0
2020-07-12 23:59:00,151.0,22.39,5.0,15.0,29.0,1.0
2020-07-13 00:00:00,151.0,22.39,17.0,15.0,29.0,5.0
2020-07-13 00:01:00,151.0,22.39,3.0,15.0,29.0,0.0
2020-07-13 00:02:00,639.0,21.77,7.0,15.0,29.0,8.0
2020-07-13 00:03:00,,,8.0,15.0,29.0,19.0
2020-07-13 00:04:00,639.0,21.77,15.0,15.0,29.0,12.0
2020-07-13 00:05:00,639.0,21.77,14.0,15.0,29.0,17.0
2020-07-13 00:06:00,639.0,21.77,20.0,15.0,29.0,2.0
2020-07-13 00:07:00,639.0,21.77,12.0,15.0,29.0,10.0
2020-07-13 00:08:00,639.0,21.77,16.0,15.0,29.0,12.0
2020-07-13 00:09:00,639.0,21.77,10.0,15.0,29.0,1.0
2020-07-13 00:10:00,639.0,21.77,19.0,15.0,29.0,10.0
2020-07-13 00:11:00,639.0,21.77,21.0,15.0,29.0,13.0
2020-07-13 00:12:00,639.0,21.77,-4.0,15.0,29.0,15.0
2020-07-13 00:13:00,639.0,21.77,20.0,15.0,29.0,4.0
2020-07-13 00:14:00,639.0,21.77,16.0,15.0,29.0,3.0
2020-07-13 00:15:00,639.0,21.77,11.0,15.0,29.0,-3.0
2020-07-13 00:16:00,639.0,21.77,6.0,15.0,29.0,19.0
2020-07-13 00:17:00,625.0,22.04,16.0,15.0,29.0,11.0
2020-07-13 00:18:00,625.0,22.04,29.0,15.0,29.0,7.0
2020-07-13 00:19:00,625.0,22.04,4.0,15.0,29.0,19.0
2020-07-13 00:20:00,625.0,22.04,11.0,15.0,29.0,17.0
2020-07-13 00:21:00,625.0,22.04,1.0,15.0,29.0,4.0
2020-07-13 00:22:00,625.0,22.04,16.0,15.0,29.0,5.0
2020-07-13 00:23:00,625.0,22.04,14.0,15.0,29.0,13.0
2020-07-13 00:24:00,625.0,22.04,3.0,15.0,29.0,11.0
2020-07-13 00:25:00,625.0,22.04,17.0,15.0,29.0,12.0
2020-07-13 00:26:00,625.0,22.04,14.0,15.0,29.0,2.0
2020-07-13 00:27:00,625.0,22.04,24.0,15.0,29.0,17.0
2020-07-13 00:28:00,625.0,22.04,4.0,15.0,29.0,12.0
2020-07-13 00:29:00,625.0,22.04,7.0,15.0,29.0,15.0
2020-07-13 00:30:00,625.0,22.04,21.0,15.0,29.0,5.0
2020-07-13 00:31:00,625.0,22.04,14.0,15.0,29.0,12.0
2020-07-13 00:32:00,463.0,21.74,1.0,15.0,29.0,17.0
2020-07-13 00:33:00,463.0,21.74,2.0,15.0,29.0,6.0
2020-07-13 00:34:00,463.0,21.74,15.0,15.0,29.0,9.0
2020-07-13 00:35:00,463.0,21.74,11.0,15.0,29.0,12.0
2020-07-13 00:36:00,463.0,21.74,15.0,15.0,29.0,10.0
2020-07-13 00:37:00,463.0,21.74,0.0,15.0,29.0,12.0
2020-07-13 00:38:00,463.0,21.74,0.0,15.0,29.0,14.0
2020-07-13 00:39:00,463.0,21.74,12.0,15.0,29.0,2.0
2020-07-13 00:40:00,463.0,21.74,15.0,15.0,29.0,17.0
2020-07-13 00:41:00,463.0,21.74,15.0,15.0,29.0,14.0
2020-07-13 00:42:00,463.0,21.74,21.0,15.0,29.0,1.0
2020-07-13 00:43:00,463.0,21.74,2.0,15.0,29.0,16.0
2020-07-13 00:44:00,463.0,21.74,16.0,15.0,29.0,13.0
2020-07-13 00:45:00,463.0,21.74,14.0,15.0,29.0,2.0
2020-07-13 00:46:00,463.0,21.74,12.0,15.0,29.0,1.0
2020-07-13 00:47:00,331.0,21.58,7.0,15.0,29.0,-1.0
2020-07-13 00:48:00,331.0,21.58,-7.0,15.0,29.0,6.0
2020-07-13 00:49:00,331.0,21.58,16.0,15.0,29.0,14.0
2020-07-13 00:50:00,331.0,21.58,20.0,15.0,29.0,16.0
2020-07-13 00:51:00,331.0,21.58,13.0,15.0,29.0,9.0
2020-07-13 00:52:00,331.0,21.58,18.0,15.0,29.0,15.0
2020-07-13 00:53:00,331.0,21.58,1.0,15.0,29.0,15.0
2020-07-13 00:54:00,331.0,21.58,13.0,15.0,29.0,10.0
2020-07-13 00:55:00,331.0,21.58,15.0,15.0,29.0,12.0
2020-07-13 00:56:00,331.0,21.58,13.0,15.0,29.0,14.0
2020-07-13 00:57:00,331.0,21.58,25.0,15.0,29.0,2.0
2020-07-13 00:58:00,331.0,21.58,19.0,15.0,29.0,-1.0
2020-07-13 00:59:00,331.0,21.58,22.0,15.0,29.0,2.0
2020-07-13 01:00:00,331.0,21.58,9.0,15.0,29.0,3.0
2020-07-13 01:01:00,331.0,21.58,23.0,15.0,29.0,15.0
2020-07-13 01:02:00,313.0,21.49,-2.0,15.0,29.0,15.0
2020-07-13 01:03:00,313.0,21.49,15.0,15.0,29.0,13.0
2020-07-13 01:04:00,313.0,21.49,-10.0,15.0,29.0,13.0
2020-07-13 01:05:00,313.0,21.49,16.0,15.0,29.0,13.0
2020-07-13 01:06:00,313.0,21.49,4.0,15.0,29.0,-1.0
2020-07-13 01:07:00,313.0,21.49,1.0,15.0,29.0,3.0
2020-07-13 01:08:00,313.0,21.49,21.0,15.0,29.0,8.0
2020-07-13 01:09:00,313.0,21.49,10.0,15.0,29.0,2.0
2020-07-13 01:10:00,313.0,21.49,21.0,15.0,29.0,13.0
2020-07-13 01:11:00,313.0,21.49,15.0,15.0,29.0,12.0
2020-07-13 01:12:00,313.0,21.49,13.0,15.0,29.0,-6.0
2020-07-13 01:13:00,313.0,21.49,0.0,15.0,29.0,9.0
2020-07-13 01:14:00,313.0,21.49,13.0,15.0,29.0,7.0
2020-07-13 01:15:00,313.0,21.49,18.0,15.0,29.0,1.0
2020-07-13 01:16:00,313.0,21.49,8.0,15.0,29.0,16.0
2020-07-13 01:17:00,217.0,21.47,20.0,15.0,29.0,-1.0
2020-07-13 01:18:00,217.0,21.47,13.0,15.0,29.0,9.0
2020-07-13 01:19:00,217.0,21.47,19.0,15.0,29.0,15.0
2020-07-13 01:20:00,217.0,21.47,18.0,15.0,29.0,7.0
2020-07-13 01:21:00,217.0,21.47,13.0,15.0,29.0,1.0
2020-07-13 01:22:00,217.0,21.47,4.0,15.0,29.0,11.0
2020-07-13 01:23:00,217.0,21.47,12.0,15.0,29.0,7.0
2020-07-13 01:24:00,217.0,21.47,16.0,15.0,29.0,12.0
2020-07-13 01:25:00,217.0,21.47,-2.0,15.0,29.0,7.0
2020-07-13 01:26:00,217.0,21.47,18.0,15.0,29.0,14.0
2020-07-13 01:27:00,217.0,21.47,6.0,15.0,29.0,16.0
2020-07-13 01:28:00,217.0,21.47,17.0,15.0,29.0,14.0
2020-07-13 01:29:00,217.0,21.47,17.0,15.0,29.0,6.0
2020-07-13 01:30:00,217.0,21.47,15.0,15.0,29.0,1.0
2020-07-13 01:31:00,217.0,21.47,19.0,15.0,29.0,1.0
2020-07-13 01:32:00,241.0,21.4,1.0,15.0,29.0,-1.0
2020-07-13 01:33:00,241.0,21.4,17.0,15.0,29.0,10.0
2020-07-13 01:34:00,241.0,21.4,13.0,15.0,29.0,3.0
2020-07-13 01:35:00,241.0,21.4,28.0,15.0,29.0,21.0
2020-07-13 01:36:00,241.0,21.4,11.0,15.0,29.0,13.0
2020-07-13 01:37:00,241.0,21.4,2.0,15.0,29.0,12.0
2020-07-13 01:38:00,241.0,21.4,11.0,15.0,29.0,11.0
2020-07-13 01:39:00,241.0,21.4,14.0,15.0,29.0,18.0
2020-07-13 01:40:00,241.0,21.4,24.0,15.0,29.0,11.0
2020-07-13 01:41:00,241.0,21.4,13.0,15.0,29.0,9.0
2020-07-13 01:42:00,241.0,21.4,-4.0,15.0,29.0,20.0
2020-07-13 01:43:00,241.0,21.4,19.0,15.0,29.0,10.0
2020-07-13 01:44:00,241.0,21.4,9.0,15.0,29.0,11.0
2020-07-13 01:45:00,241.0,21.4,15.0,15.0,29.0,15.0
2020-07-13 01:46:00,241.0,21.4,2.0,15.0,29.0,-3.0
2020-07-13 01:47:00,168.0,21.41,22.0,15.0,29.0,9.0
2020-07-13 01:48:00,168.0,21.41,20.0,15.0,29.0,11.0
2020-07-13 01:49:00,168.0,21.41,11.0,15.0,29.0,18.0
2020-07-13 01:50:00,168.0,21.41,21.0,15.0,29.0,5.0
2020-07-13 01:51:00,168.0,21.41,11.0,15.0,29.0,16.0
2020-07-13 01:52:00,168.0,21.41,23.0,15.0,29.0,9.0
2020-07-13 01:53:00,168.0,21.41,14.0,15.0,29.0,13.0
2020-07-13 01:54:00,168.0,21.41,16.0,15.0,29.0,9.0
2020-07-13 01:55:00,168.0,21.41,17.0,15.0,29.0,1.0
2020-07-13 01:56:00,168.0,21.41,18.0,15.0,29.0,16.0
2020-07-13 01:57:00,168.0,21.41,-4.0,15.0,29.0,9.0
2020-07-13 01:58:00,168.0,21.41,16.0,15.0,29.0,13.0
2020-07-13 01:59:00,168.0,21.41,18.0,15.0,29.0,3.0
2020-07-13 02:00:00,168.0,21.41,4.0,15.0,29.0,0.0
2020-07-13 02:01:00,168.0,21.41,18.0,15.0,29.0,17.0
2020-07-13 02:02:00,156.0,21.37,21.0,15.0,29.0,3.0
2020-07-13 02:03:00,156.0,21.37,11.0,15.0,29.0,14.0
2020-07-13 02:04:00,156.0,21.37,19.0,15.0,29.0,10.0
2020-07-13 02:05:00,156.0,21.37,4.0,15.0,29.0,8.0
2020-07-13 02:06:00,156.0,21.37,21.0,15.0,29.0,12.0
2020-07-13 02:07:00,156.0,21.37,15.0,15.0,29.0,14.0
2020-07-13 02:08:00,156.0,21.37,11.0,15.0,29.0,14.0
2020-07-13 02:09:00,156.0,21.37,14.0,15.0,29.0,4.0
2020-07-13 02:10:00,156.0,21.37,17.0,15.0,29.0,5.0
2020-07-13 02:11:00,156.0,21.37,7.0,15.0,29.0,14.0
2020-07-13 02:12:00,156.0,21.37,14.0,15.0,29.0,17.0
2020-07-13 02:13:00,156.0,21.37,15.0,15.0,29.0,8.0
2020-07-13 02:14:00,156.0,21.37,3.0,15.0,29.0,14.0
2020-07-13 02:15:00,156.0,21.37,12.0,15.0,29.0,6.0
2020-07-13 02:16:00,156.0,21.37,15.0,15.0,29.0,14.0
2020-07-13 02:17:00,161.0,21.41,22.0,15.0,29.0,18.0
2020-07-13 02:18:00,161.0,21.41,13.0,15.0,29.0,13.0
2020-07-13 02:19:00,161.0,21.41,12.0,15.0,29.0,6.0
2020-07-13 02:20:00,161.0,21.41,28.0,15.0,29.0,17.0
2020-07-13 02:21:00,161.0,21.41,13.0,15.0,29.0,14.0
2020-07-13 02:22:00,161.0,21.41,4.0,15.0,29.0,8.0
2020-07-13 02:23:00,161.0,21.41,15.0,15.0,29.0,14.0
2020-07-13 02:24:00,161.0,21.41,11.0,15.0,29.0,11.0
2020-07-13 02:25:00,161.0,21.41,15.0,15.0,29.0,0.0
2020-07-13 02:26:00,161.0,21.41,-4.0,15.0,29.0,14.0
2020-07-13 02:27:00,161.0,21.41,13.0,15.0,29.0,7.0
2020-07-13 02:28:00,161.0,21.41,-3.0,15.0,29.0,15.0
2020-07-13 02:29:00,161.0,21.41,9.0,15.0,29.0,12.0
2020-07-13 02:30:00,161.0,21.41,10.0,15.0,29.0,8.0
2020-07-13 02:31:00,161.0,21.41,13.0,15.0,29.0,14.0
2020-07-13 02:32:00,152.0,21.39,13.0,15.0,29.0,9.0
2020-07-13 02:33:00,152.0,21.39,25.0,15.0,29.0,18.0
2020-07-13 02:34:00,152.0,21.39,17.0,15.0,29.0,11.0
2020-07-13 02:35:00,152.0,21.39,29.0,15.0,29.0,7.0
2020-07-13 02:36:00,152.0,21.39,12.0,15.0,29.0,15.0
2020-07-13 02:37:00,152.0,21.39,16.0,15.0,29.0,15.0
2020-07-13 02:38:00,152.0,21.39,19.0,15.0,29.0,1.0
2020-07-13 02:39:00,152.0,21.39,19.0,15.0,29.0,7.0
2020-07-13 02:40:00,152.0,21.39,14.0,15.0,29.0,-8.0
2020-07-13 02:41:00,152.0,21.39,5.0,15.0,29.0,11.0
2020-07-13 02:42:00,152.0,21.39,20.0,15.0,29.0,2.0
2020-07-13 02:43:00,152.0,21.39,18.0,15.0,29.0,20.0
2020-07-13 02:44:00,152.0,21.39,20.0,15.0,29.0,20.0
2020-07-13 02:45:00,152.0,21.39,8.0,15.0,29.0,9.0
2020-07-13 02:46:00,152.0,21.39,20.0,15.0,29.0,4.0
2020-07-13 02:47:00,151.0,21.43,17.0,15.0,29.0,12.0
2020-07-13 02:48:00,151.0,21.43,15.0,15.0,29.0,14.0
2020-07-13 02:49:00,151.0,21.43,4.0,15.0,29.0,3.0
2020-07-13 02:50:00,151.0,21.43,6.0,15.0,29.0,-3.0
2020-07-13 02:51:00,151.0,21.43,5.0,15.0,29.0,14.0
2020-07-13 02:52:00,151.0,21.43,12.0,15.0,29.0,11.0
2020-07-13 02:53:00,151.0,21.43,22.0,15.0,29.0,12.0
2020-07-13 02:54:00,151.0,21.43,10.0,15.0,29.0,20.0
2020-07-13 02:55:00,151.0,21.43,17.0,15.0,29.0,8.0
2020-07-13 02:56:00,151.0,21.43,-3.0,15.0,29.0,15.0
2020-07-13 02:57:00,151.0,21.43,-6.0,15.0,29.0,8.0
2020-07-13 02:58:00,151.0,21.43,15.0,15.0,29.0,7.0
2020-07-13 02:59:00,151.0,21.43,13.0,15.0,29.0,17.0
2020-07-13 03:00:00,151.0,21.43,17.0,15.0,29.0,4.0
2020-07-13 03:01:00,151.0,21.43,3.0,15.0,29.0,18.0
2020-07-13 03:02:00,152.0,21.42,10.0,15.0,29.0,11.0
2020-07-13 03:03:00,152.0,21.42,7.0,15.0,29.0,0.0
2020-07-13 03:04:00,152.0,21.42,6.0,15.0,29.0,8.0
2020-07-13 03:05:00,152.0,21.42,0.0,15.0,29.0,12.0
2020-07-13 03:06:00,152.0,21.42,22.0,15.0,29.0,10.0
2020-07-13 03:07:00,152.0,21.42,6.0,15.0,29.0,7.0
2020-07-13 03:08:00,152.0,21.42,24.0,15.0,29.0,8.0
2020-07-13 03:09:00,152.0,21.42,9.0,15.0,29.0,10.0
2020-07-13 03:10:00,152.0,21.42,17.0,15.0,29.0,15.0
2020-07-13 03:11:00,152.0,21.42,22.0,15.0,29.0,0.0
2020-07-13 03:12:00,152.0,21.42,3.0,15.0,29.0,9.0
2020-07-13 03:13:00,152.0,21.42,11.0,15.0,29.0,13.0
2020-07-13 03:14:00,152.0,21.42,15.0,15.0,29.0,11.0
2020-07-13 03:15:00,152.0,21.42,5.0,15.0,29.0,9.0
2020-07-13 03:16:00,152.0,21.42,14.0,15.0,29.0,7.0
2020-07-13 03:17:00,153.0,21.46,23.0,15.0,29.0,24.0
2020-07-13 03:18:00,153.0,21.46,13.0,15.0,29.0,15.0
2020-07-13 03:19:00,153.0,21.46,22.0,15.0,29.0,12.0
2020-07-13 03:20:00,153.0,21.46,10.0,15.0,29.0,2.0
2020-07-13 03:21:00,153.0,21.46,20.0,15.0,29.0,7.0
2020-07-13 03:22:00,153.0,21.46,26.0,15.0,29.0,16.0
2020-07-13 03:23:00,153.0,21.46,12.0,15.0,29.0,24.0
2020-07-13 03:24:00,153.0,21.46,4.0,15.0,29.0,13.0
2020-07-13 03:25:00,153.0,21.46,0.0,15.0,29.0,10.0
2020-07-13 03:26:00,153.0,21.46,5.0,15.0,29.0,3.0
2020-07-13 03:27:00,153.0,21.46,23.0,15.0,29.0,15.0
2020-07-13 03:28:00,153.0,21.46,4.0,15.0,29.0,15.0
2020-07-13 03:29:00,153.0,21.46,21.0,15.0,29.0,17.0
2020-07-13 03:30:00,153.0,21.46,4.0,15.0,29.0,3.0
2020-07-13 03:31:00,153.0,21.46,17.0,15.0,29.0,10.0
2020-07-13 03:32:00,152.0,21.74,-14.0,15.0,29.0,9.0
2020-07-13 03:33:00,152.0,21.74,13.0,15.0,29.0,9.0
2020-07-13 03:34:00,152.0,21.74,12.0,15.0,29.0,11.0
2020-07-13 03:35:00,152.0,21.74,-3.0,15.0,29.0,23.0
2020-07-13 03:36:00,152.0,21.74,12.0,15.0,29.0,7.0
2020-07-13 03:37:00,152.0,21.74,1.0,15.0,29.0,15.0
2020-07-13 03:38:00,152.0,21.74,10.0,15.0,29.0,14.0
2020-07-13 03:39:00,152.0,21.74,15.0,15.0,29.0,10.0
2020-07-13 03:40:00,152.0,21.74,14.0,15.0,29.0,15.0
2020-07-13 03:41:00,152.0,21.74,21.0,15.0,29.0,17.0
2020-07-13 03:42:00,152.0,21.74,6.0,15.0,29.0,-1.0
2020-07-13 03:43:00,152.0,21.74,2.0,15.0,29.0,10.0
2020-07-13 03:44:00,152.0,21.74,23.0,15.0,29.0,3.0
2020-07-13 03:45:00,152.0,21.74,14.0,15.0,29.0,14.0
2020-07-13 03:46:00,152.0,21.74,11.0,15.0,29.0,11.0
2020-07-13 03:47:00,152.0,21.94,7.0,15.0,29.0,8.0
2020-07-13 03:48:00,152.0,21.94,19.0,15.0,29.0,7.0
2020-07-13 03:49:00,152.0,21.94,16.0,15.0,29.0,15.0
2020-07-13 03:50:00,152.0,21.94,21.0,15.0,29.0,7.0
2020-07-13 03:51:00,152.0,21.94,23.0,15.0,29.0,15.0
2020-07-13 03:52:00,152.0,21.94,-5.0,15.0,29.0,1.0
2020-07-13 03:53:00,152.0,21.94,23.0,15.0,29.0,19.0
2020-07-13 03:54:00,152.0,21.94,12.0,15.0,29.0,17.0
2020-07-13 03:55:00,152.0,21.94,15.0,15.0,29.0,10.0
2020-07-13 03:56:00,152.0,21.94,6.0,15.0,29.0,10.0
2020-07-13 03:57:00,152.0,21.94,5.0,15.0,29.0,13.0
2020-07-13 03:58:00,152.0,21.94,12.0,15.0,29.0,13.0
2020-07-13 03:59:00,152.0,21.94,30.0,15.0,29.0,3.0
2020-07-13 04:00:00,152.0,21.94,3.0,15.0,29.0,15.0
2020-07-13 04:01:00,152.0,21.94,-10.0,15.0,29.0,11.0
2020-07-13 04:02:00,152.0,22.47,24.0,15.0,29.0,20.0
2020-07-13 04:03:00,152.0,22.47,14.0,15.0,29.0,5.0
2020-07-13 04:04:00,152.0,22.47,6.0,15.0,29.0,-3.0
2020-07-13 04:05:00,152.0,22.47,15.0,15.0,29.0,13.0
2020-07-13 04:06:00,152.0,22.47,12.0,15.0,29.0,10.0
2020-07-13 04:07:00,152.0,22.47,18.0,15.0,29.0,5.0
2020-07-13 04:08:00,152.0,22.47,21.0,15.0,29.0,17.0
2020-07-13 04:09:00,152.0,22.47,30.0,15.0,29.0,14.0
2020-07-13 04:10:00,152.0,22.47,5.0,15.0,29.0,21.0
2020-07-13 04:11:00,152.0,22.47,13.0,15.0,29.0,12.0
2020-07-13 04:12:00,152.0,22.47,12.0,15.0,29.0,8.0
2020-07-13 04:13:00,152.0,22.47,8.0,15.0,29.0,22.0
2020-07-13 04:14:00,152.0,22.47,1.0,15.0,29.0,14.0
2020-07-13 04:15:00,152.0,22.47,-3.0,15.0,29.0,17.0
2020-07-13 04:16:00,152.0,22.47,6.0,15.0,29.0,5.0
2020-07-13 04:17:00,151.0,23.0,9.0,15.0,29.0,17.0
2020-07-13 04:18:00,151.0,23.0,21.0,15.0,29.0,5.0
2020-07-13 04:19:00,151.0,23.0,17.0,15.0,29.0,12.0
2020-07-13 04:20:00,151.0,23.0,16.0,15.0,29.0,17.0
2020-07-13 04:21:00,151.0,23.0,13.0,15.0,29.0,11.0
2020-07-13 04:22:00,151.0,23.0,18.0,15.0,29.0,16.0
2020-07-13 04:23:00,151.0,23.0,13.0,15.0,29.0,20.0
2020-07-13 04:24:00,151.0,23.0,-7.0,15.0,29.0,13.0
2020-07-13 04:25:00,151.0,23.0,14.0,15.0,29.0,5.0
2020-07-13 04:26:00,151.0,23.0,16.0,15.0,29.0,5.0
2020-07-13 04:27:00,151.0,23.0,2.0,15.0,29.0,3.0
2020-07-13 04:28:00,151.0,23.0,7.0,15.0,29.0,7.0
2020-07-13 04:29:00,151.0,23.0,9.0,15.0,29.0,3.0
2020-07-13 04:30:00,151.0,23.0,6.0,15.0,29.0,15.0
2020-07-13 04:31:00,151.0,23.0,4.0,15.0,29.0,13.0
2020-07-13 04:32:00,152.0,23.18,24.0,15.0,29.0,12.0
2020-07-13 04:33:00,152.0,23.18,23.0,15.0,29.0,3.0
2020-07-13 04:34:00,152.0,23.18,22.0,15.0,29.0,11.0
2020-07-13 04:35:00,152.0,23.18,19.0,15.0,29.0,2.0
2020-07-13 04:36:00,152.0,23.18,8.0,15.0,29.0,11.0
2020-07-13 04:37:00,152.0,23.18,9.0,15.0,29.0,-3.0
2020-07-13 04:38:00,152.0,23.18,16.0,15.0,29.0,12.0
2020-07-13 04:39:00,152.0,23.18,25.0,15.0,29.0,11.0
2020-07-13 04:40:00,152.0,23.18,14.0,15.0,29.0,18.0
2020-07-13 04:41:00,152.0,23.18,18.0,15.0,29.0,1.0
2020-07-13 04:42:00,152.0,23.18,19.0,15.0,29.0,7.0
2020-07-13 04:43:00,152.0,23.18,22.0,15.0,29.0,9.0
2020-07-13 04:44:00,152.0,23.18,-1.0,15.0,29.0,9.0
2020-07-13 04:45:00,152.0,23.18,1.0,15.0,29.0,19.0
2020-07-13 04:46:00,152.0,23.18,1.0,15.0,29.0,13.0
2020-07-13 04:47:00,154.0,23.4,20.0,15.0,29.0,7.0
2020-07-13 04:48:00,154.0,23.4,3.0,15.0,29.0,3.0
2020-07-13 04:49:00,154.0,23.4,-10.0,15.0,29.0,14.0
2020-07-13 04:50:00,154.0,23.4,1.0,15.0,29.0,-1.0
2020-07-13 04:51:00,154.0,23.4,21.0,15.0,29.0,0.0
2020-07-13 04:52:00,154.0,23.4,8.0,15.0,29.0,-2.0
2020-07-13 04:53:00,154.0,23.4,1.0,15.0,29.0,14.0
2020-07-13 04:54:00,154.0,23.4,16.0,15.0,29.0,14.0
2020-07-13 04:55:00,154.0,23.4,14.0,15.0,29.0,0.0
2020-07-13 04:56:00,154.0,23.4,8.0,15.0,29.0,14.0
2020-07-13 04:57:00,154.0,23.4,-12.0,15.0,29.0,3.0
2020-07-13 04:58:00,154.0,23.4,21.0,15.0,29.0,7.0
2020-07-13 04:59:00,154.0,23.4,29.0,15.0,29.0,15.0
2020-07-13 05:00:00,154.0,23.4,12.0,15.0,29.0,9.0
2020-07-13 05:01:00,154.0,23.4,15.0,15.0,29.0,8.0
2020-07-13 05:02:00,152.0,23.57,10.0,15.0,29.0,14.0
2020-07-13 05:03:00,152.0,23.57,5.0,15.0,29.0,5.0
2020-07-13 05:04:00,152.0,23.57,6.0,15.0,29.0,14.0
2020-07-13 05:05:00,152.0,23.57,19.0,15.0,29.0,15.0
2020-07-13 05:06:00,152.0,23.57,17.0,15.0,29.0,4.0
2020-07-13 05:07:00,152.0,23.57,22.0,15.0,29.0,14.0
2020-07-13 05:08:00,152.0,23.57,22.0,15.0,29.0,8.0
2020-07-13 05:09:00,152.0,23.57,6.0,15.0,29.0,4.0
2020-07-13 05:10:00,152.0,23.57,15.0,15.0,29.0,5.0
2020-07-13 05:11:00,152.0,23.57,21.0,15.0,29.0,3.0
2020-07-13 05:12:00,152.0,23.57,18.0,15.0,29.0,13.0
2020-07-13 05:13:00,152.0,23.57,22.0,15.0,29.0,4.0
2020-07-13 05:14:00,152.0,23.57,23.0,15.0,29.0,0.0
2020-07-13 05:15:00,152.0,23.57,0.0,15.0,29.0,13.0
2020-07-13 05:16:00,152.0,23.57,15.0,15.0,29.0,7.0
2020-07-13 05:17:00,152.0,23.54,-2.0,15.0,29.0,3.0
2020-07-13 05:18:00,152.0,23.54,4.0,15.0,29.0,12.0
2020-07-13 05:19:00,152.0,23.54,12.0,15.0,29.0,20.0
2020-07-13 05:20:00,152.0,23.54,15.0,15.0,29.0,12.0
2020-07-13 05:21:00,152.0,23.54,13.0,15.0,29.0,12.0
2020-07-13 05:22:00,152.0,23.54,8.0,15.0,29.0,10.0
2020-07-13 05:23:00,152.0,23.54,14.0,15.0,29.0,9.0
2020-07-13 05:24:00,152.0,23.54,24.0,15.0,29.0,18.0
2020-07-13 05:25:00,152.0,23.54,20.0,15.0,29.0,-1.0
2020-07-13 05:26:00,152.0,23.54,-3.0,15.0,29.0,14.0
2020-07-13 05:27:00,152.0,23.54,6.0,15.0,29.0,14.0
2020-07-13 05:28:00,152.0,23.54,22.0,15.0,29.0,15.0
2020-07-13 05:29:00,152.0,23.54,4.0,15.0,29.0,15.0
2020-07-13 05:30:00,152.0,23.54,26.0,15.0,29.0,13.0
2020-07-13 05:31:00,152.0,23.54,14.0,15.0,29.0,15.0
2020-07-13 05:32:00,152.0,23.7,7.0,15.0,29.0,16.0
2020-07-13 05:33:00,152.0,23.7,22.0,15.0,29.0,7.0
2020-07-13 05:34:00,152.0,23.7,5.0,15.0,29.0,15.0
2020-07-13 05:35:00,152.0,23.7,10.0,15.0,29.0,15.0
2020-07-13 05:36:00,152.0,23.7,18.0,15.0,29.0,-1.0
2020-07-13 05:37:00,152.0,23.7,11.0,15.0,29.0,12.0
2020-07-13 05:38:00,152.0,23.7,5.0,15.0,29.0,2.0
2020-07-13 05:39:00,152.0,23.7,15.0,15.0,29.0,11.0
2020-07-13 05:40:00,152.0,23.7,1.0,15.0,29.0,17.0
2020-07-13 05:41:00,152.0,23.7,27.0,15.0,29.0,0.0
2020-07-13 05:42:00,152.0,23.7,6.0,15.0,29.0,17.0
2020-07-13 05:43:00,152.0,23.7,13.0,15.0,29.0,20.0
2020-07-13 05:44:00,152.0,23.7,20.0,15.0,29.0,8.0
2020-07-13 05:45:00,152.0,23.7,0.0,15.0,29.0,1.0
2020-07-13 05:46:00,152.0,23.7,41.0,15.0,29.0,19.0
2020-07-13 05:47:00,152.0,24.57,6.0,15.0,29.0,11.0
2020-07-13 05:48:00,152.0,24.57,18.0,15.0,29.0,0.0
2020-07-13 05:49:00,152.0,24.57,19.0,15.0,29.0,18.0
2020-07-13 05:50:00,152.0,24.57,9.0,15.0,29.0,12.0
2020-07-13 05:51:00,152.0,24.57,15.0,15.0,29.0,1.0
2020-07-13 05:52:00,152.0,24.57,18.0,15.0,29.0,11.0
2020-07-13 05:53:00,152.0,24.57,8.0,15.0,29.0,10.0
2020-07-13 05:54:00,152.0,24.57,-3.0,15.0,29.0,14.0
2020-07-13 05:55:00,152.0,24.57,5.0,15.0,29.0,13.0
2020-07-13 05:56:00,152.0,24.57,-3.0,15.0,29.0,15.0
2020-07-13 05:57:00,152.0,24.57,9.0,15.0,29.0,16.0
2020-07-13 05:58:00,152.0,24.57,16.0,15.0,29.0,13.0
2020-07-13 05:59:00,152.0,24.57,13.0,15.0,29.0,13.0
2020-07-13 06:00:00,152.0,24.57,16.0,15.0,29.0,24.0
2020-07-13 06:01:00,152.0,24.57,16.0,15.0,29.0,12.0
2020-07-13 06:02:00,152.0,25.3,6.0,15.0,29.0,14.0
2020-07-13 06:03:00,152.0,25.3,16.0,15.0,29.0,11.0
2020-07-13 06:04:00,152.0,25.3,14.0,15.0,29.0,8.0
2020-07-13 06:05:00,152.0,25.3,10.0,15.0,29.0,10.0
2020-07-13 06:06:00,152.0,25.3,10.0,15.0,29.0,0.0
2020-07-13 06:07:00,152.0,25.3,18.0,15.0,29.0,14.0
2020-07-13 06:08:00,152.0,25.3,16.0,15.0,29.0,9.0
2020-07-13 06:09:00,152.0,25.3,0.0,15.0,29.0,12.0
2020-07-13 06:10:00,152.0,25.3,13.0,15.0,29.0,7.0
2020-07-13 06:11:00,152.0,25.3,19.0,15.0,29.0,10.0
2020-07-13 06:12:00,152.0,25.3,13.0,15.0,29.0,13.0
2020-07-13 06:13:00,152.0,25.3,-1.0,15.0,29.0,8.0
2020-07-13 06:14:00,152.0,25.3,13.0,15.0,29.0,5.0
2020-07-13 06:15:00,152.0,25.3,1.0,15.0,29.0,11.0
2020-07-13 06:16:00,152.0,25.3,17.0,15.0,29.0,1.0
2020-07-13 06:17:00,152.0,25.51,13.0,15.0,29.0,7.0
2020-07-13 06:18:00,152.0,25.51,16.0,15.0,29.0,10.0
2020-07-13 06:19:00,152.0,25.51,11.0,15.0,29.0,-2.0
2020-07-13 06:20:00,152.0,25.51,18.0,15.0,29.0,-2.0
2020-07-13 06:21:00,152.0,25.51,5.0,15.0,29.0,12.0
2020-07-13 06:22:00,152.0,25.51,18.0,15.0,29.0,17.0
2020-07-13 06:23:00,152.0,25.51,23.0,15.0,29.0,12.0
2020-07-13 06:24:00,152.0,25.51,12.0,15.0,29.0,13.0
2020-07-13 06:25:00,152.0,25.51,25.0,15.0,29.0,8.0
2020-07-13 06:26:00,152.0,25.51,-8.0,15.0,29.0,1.0
2020-07-13 06:27:00,152.0,25.51,16.0,15.0,29.0,14.0
2020-07-13 06:28:00,152.0,25.51,6.0,15.0,29.0,5.0
2020-07-13 06:29:00,152.0,25.51,17.0,15.0,29.0,13.0
2020-07-13 06:30:00,152.0,25.51,17.0,15.0,29.0,2.0
2020-07-13 06:31:00,152.0,25.51,28.0,15.0,29.0,14.0
2020-07-13 06:32:00,152.0,25.4,273.0,15.0,29.0,16.0
2020-07-13 06:33:00,152.0,25.4,250.0,15.0,29.0,10.0
2020-07-13 06:34:00,152.0,25.4,247.0,15.0,29.0,15.0
2020-07-13 06:35:00,152.0,25.4,264.0,15.0,29.0,17.0
2020-07-13 06:36:00,152.0,25.4,261.0,15.0,29.0,10.0
2020-07-13 06:37:00,152.0,25.4,265.0,15.0,29.0,8.0
2020-07-13 06:38:00,152.0,25.4,262.0,15.0,29.0,-3.0
2020-07-13 06:39:00,152.0,25.4,246.0,15.0,29.0,12.0
2020-07-13 06:40:00,152.0,25.4,267.0,15.0,29.0,14.0
2020-07-13 06:41:00,152.0,25.4,260.0,15.0,29.0,12.0
2020-07-13 06:42:00,152.0,25.4,265.0,15.0,29.0,2.0
2020-07-13 06:43:00,152.0,25.4,263.0,15.0,29.0,12.0
2020-07-13 06:44:00,152.0,25.4,263.0,15.0,29.0,15.0
2020-07-13 06:45:00,152.0,25.4,246.0,15.0,29.0,2.0
2020-07-13 06:46:00,152.0,25.4,257.0,15.0,29.0,12.0
2020-07-13 06:47:00,153.0,26.07,258.0,15.0,29.0,4.0
2020-07-13 06:48:00,153.0,26.07,265.0,15.0,29.0,1.0
2020-07-13 06:49:00,153.0,26.07,261.0,15.0,29.0,9.0
2020-07-13 06:50:00,153.0,26.07,257.0,15.0,29.0,15.0
2020-07-13 06:51:00,153.0,26.07,252.0,15.0,29.0,12.0
2020-07-13 06:52:00,153.0,26.07,270.0,15.0,29.0,9.0
2020-07-13 06:53:00,153.0,26.07,246.0,15.0,29.0,0.0
2020-07-13 06:54:00,153.0,26.07,254.0,15.0,29.0,14.0
2020-07-13 06:55:00,153.0,26.07,261.0,15.0,29.0,16.0
2020-07-13 06:56:00,153.0,26.07,257.0,15.0,29.0,3.0
2020-07-13 06:57:00,153.0,26.07,254.0,15.0,29.0,2.0
2020-07-13 06:58:00,153.0,26.07,262.0,15.0,29.0,14.0
2020-07-13 06:59:00,153.0,26.07,270.0,15.0,29.0,14.0
2020-07-13 07:00:00,153.0,26.07,269.0,21.0,24.0,19.0
2020-07-13 07:01:00,153.0,26.07,256.0,21.0,24.0,10.0
2020-07-13 07:02:00,152.0,23.95,119.0,21.0,24.0,8.0
2020-07-13 07:03:00,152.0,23.95,148.0,21.0,24.0,4.0
2020-07-13 07:04:00,152.0,23.95,146.0,21.0,24.0,12.0
2020-07-13 07:05:00,152.0,23.95,145.0,21.0,24.0,-1.0
2020-07-13 07:06:00,152.0,23.95,149.0,21.0,24.0,16.0
2020-07-13 07:07:00,152.0,23.95,146.0,21.0,24.0,5.0
2020-07-13 07:08:00,152.0,23.95,141.0,21.0,24.0,7.0
2020-07-13 07:09:00,152.0,23.95,140.0,21.0,24.0,0.0
