time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-13 07:10:00,152.0,23.95,129.0,21.0,24.0,9.0
2020-07-13 07:11:00,152.0,23.95,139.0,21.0,24.0,12.0
2020-07-13 07:12:00,152.0,23.95,130.0,21.0,24.0,9.0
2020-07-13 07:13:00,152.0,23.95,132.0,21.0,24.0,7.0
2020-07-13 07:14:00,152.0,23.95,137.0,21.0,24.0,11.0
2020-07-13 07:15:00,152.0,23.95,145.0,21.0,24.0,3.0
2020-07-13 07:16:00,152.0,23.95,132.0,21.0,24.0,14.0
2020-07-13 07:17:00,151.0,23.13,153.0,21.0,24.0,9.0
2020-07-13 07:18:00,151.0,23.13,142.0,21.0,24.0,14.0
2020-07-13 07:19:00,151.0,23.13,138.0,21.0,24.0,8.0
2020-07-13 07:20:00,151.0,23.13,124.0,21.0,24.0,14.0
2020-07-13 07:21:00,151.0,23.13,140.0,21.0,24.0,16.0
2020-07-13 07:22:00,151.0,23.13,148.0,21.0,24.0,18.0
2020-07-13 07:23:00,151.0,23.13,128.0,21.0,24.0,9.0
2020-07-13 07:24:00,151.0,23.13,129.0,21.0,24.0,2.0
2020-07-13 07:25:00,151.0,23.13,132.0,21.0,24.0,9.0
2020-07-13 07:26:00,151.0,23.13,141.0,21.0,24.0,13.0
2020-07-13 07:27:00,151.0,23.13,126.0,21.0,24.0,11.0
2020-07-13 07:28:00,151.0,23.13,135.0,21.0,24.0,8.0
2020-07-13 07:29:00,151.0,23.13,140.0,21.0,24.0,4.0
2020-07-13 07:30:00,151.0,23.13,140.0,21.0,24.0,13.0
2020-07-13 07:31:00,151.0,23.13,131.0,21.0,24.0,3.0
2020-07-13 07:32:00,155.0,20.5,136.0,21.0,24.0,2.0
2020-07-13 07:33:00,155.0,20.5,134.0,21.0,24.0,21.0
2020-07-13 07:34:00,155.0,20.5,145.0,21.0,24.0,13.0
2020-07-13 07:35:00,155.0,20.5,143.0,21.0,24.0,14.0
2020-07-13 07:36:00,155.0,20.5,136.0,21.0,24.0,18.0
2020-07-13 07:37:00,155.0,20.5,136.0,21.0,24.0,17.0
2020-07-13 07:38:00,155.0,20.5,127.0,21.0,24.0,5.0
2020-07-13 07:39:00,155.0,20.5,139.0,21.0,24.0,3.0
2020-07-13 07:40:00,155.0,20.5,128.0,21.0,24.0,1.0
2020-07-13 07:41:00,155.0,20.5,144.0,21.0,24.0,8.0
2020-07-13 07:42:00,155.0,20.5,143.0,21.0,24.0,1.0
2020-07-13 07:43:00,155.0,20.5,145.0,21.0,24.0,11.0
2020-07-13 07:44:00,155.0,20.5,147.0,21.0,24.0,12.0
2020-07-13 07:45:00,155.0,20.5,139.0,21.0,24.0,12.0
2020-07-13 07:46:00,155.0,20.5,121.0,21.0,24.0,11.0
2020-07-13 07:47:00,168.0,20.52,127.0,21.0,24.0,4.0
2020-07-13 07:48:00,168.0,20.52,158.0,21.0,24.0,4.0
2020-07-13 07:49:00,168.0,20.52,134.0,21.0,24.0,15.0
2020-07-13 07:50:00,168.0,20.52,134.0,21.0,24.0,1.0
2020-07-13 07:51:00,168.0,20.52,129.0,21.0,24.0,16.0
2020-07-13 07:52:00,168.0,20.52,118.0,21.0,24.0,6.0
2020-07-13 07:53:00,168.0,20.52,148.0,21.0,24.0,16.0
2020-07-13 07:54:00,168.0,20.52,136.0,21.0,24.0,11.0
2020-07-13 07:55:00,168.0,20.52,138.0,21.0,24.0,20.0
2020-07-13 07:56:00,168.0,20.52,132.0,21.0,24.0,13.0
2020-07-13 07:57:00,168.0,20.52,117.0,21.0,24.0,4.0
2020-07-13 07:58:00,168.0,20.52,142.0,21.0,24.0,7.0
2020-07-13 07:59:00,168.0,20.52,142.0,21.0,24.0,23.0
2020-07-13 08:00:00,168.0,20.52,130.0,21.0,24.0,6.0
2020-07-13 08:01:00,168.0,20.52,124.0,21.0,24.0,10.0
2020-07-13 08:02:00,194.0,20.5,118.0,21.0,24.0,6.0
2020-07-13 08:03:00,194.0,20.5,141.0,21.0,24.0,3.0
2020-07-13 08:04:00,194.0,20.5,133.0,21.0,24.0,10.0
2020-07-13 08:05:00,194.0,20.5,128.0,21.0,24.0,1.0
2020-07-13 08:06:00,194.0,20.5,133.0,21.0,24.0,2.0
2020-07-13 08:07:00,194.0,20.5,127.0,21.0,24.0,9.0
2020-07-13 08:08:00,194.0,20.5,145.0,21.0,24.0,10.0
2020-07-13 08:09:00,194.0,20.5,140.0,21.0,24.0,8.0
2020-07-13 08:10:00,194.0,20.5,138.0,21.0,24.0,12.0
2020-07-13 08:11:00,194.0,20.5,136.0,21.0,24.0,13.0
2020-07-13 08:12:00,194.0,20.5,145.0,21.0,24.0,10.0
2020-07-13 08:13:00,194.0,20.5,142.0,21.0,24.0,15.0
2020-07-13 08:14:00,194.0,20.5,135.0,21.0,24.0,5.0
2020-07-13 08:15:00,194.0,20.5,138.0,21.0,24.0,6.0
2020-07-13 08:16:00,194.0,20.5,119.0,21.0,24.0,12.0
2020-07-13 08:17:00,186.0,16.78,143.0,21.0,24.0,13.0
2020-07-13 08:18:00,186.0,16.78,116.0,21.0,24.0,20.0
2020-07-13 08:19:00,186.0,16.78,144.0,21.0,24.0,8.0
2020-07-13 08:20:00,186.0,16.78,143.0,21.0,24.0,5.0
2020-07-13 08:21:00,186.0,16.78,128.0,21.0,24.0,3.0
2020-07-13 08:22:00,186.0,16.78,147.0,21.0,24.0,13.0
2020-07-13 08:23:00,186.0,16.78,130.0,21.0,24.0,5.0
2020-07-13 08:24:00,186.0,16.78,123.0,21.0,24.0,11.0
2020-07-13 08:25:00,186.0,16.78,139.0,21.0,24.0,13.0
2020-07-13 08:26:00,186.0,16.78,136.0,21.0,24.0,13.0
2020-07-13 08:27:00,186.0,16.78,134.0,21.0,24.0,9.0
2020-07-13 08:28:00,186.0,16.78,147.0,21.0,24.0,22.0
2020-07-13 08:29:00,186.0,16.78,142.0,21.0,24.0,6.0
2020-07-13 08:30:00,186.0,16.78,160.0,21.0,24.0,3.0
2020-07-13 08:31:00,186.0,16.78,136.0,21.0,24.0,7.0
2020-07-13 08:32:00,154.0,10.54,117.0,21.0,24.0,18.0
2020-07-13 08:33:00,154.0,10.54,129.0,21.0,24.0,12.0
2020-07-13 08:34:00,154.0,10.54,145.0,21.0,24.0,0.0
2020-07-13 08:35:00,154.0,10.54,141.0,21.0,24.0,15.0
2020-07-13 08:36:00,154.0,10.54,141.0,21.0,24.0,15.0
2020-07-13 08:37:00,154.0,10.54,141.0,21.0,24.0,11.0
2020-07-13 08:38:00,154.0,10.54,142.0,21.0,24.0,12.0
2020-07-13 08:39:00,154.0,10.54,144.0,21.0,24.0,15.0
2020-07-13 08:40:00,154.0,10.54,133.0,21.0,24.0,7.0
2020-07-13 08:41:00,154.0,10.54,129.0,21.0,24.0,16.0
2020-07-13 08:42:00,154.0,10.54,134.0,21.0,24.0,10.0
2020-07-13 08:43:00,154.0,10.54,132.0,21.0,24.0,12.0
2020-07-13 08:44:00,154.0,10.54,160.0,21.0,24.0,7.0
2020-07-13 08:45:00,154.0,10.54,134.0,21.0,24.0,14.0
2020-07-13 08:46:00,154.0,10.54,140.0,21.0,24.0,10.0
2020-07-13 08:47:00,389.0,13.1,17.0,21.0,24.0,14.0
2020-07-13 08:48:00,389.0,13.1,12.0,21.0,24.0,1.0
2020-07-13 08:49:00,389.0,13.1,17.0,21.0,24.0,7.0
2020-07-13 08:50:00,389.0,13.1,7.0,21.0,24.0,14.0
2020-07-13 08:51:00,389.0,13.1,15.0,21.0,24.0,13.0
2020-07-13 08:52:00,389.0,13.1,16.0,21.0,24.0,14.0
2020-07-13 08:53:00,389.0,13.1,11.0,21.0,24.0,18.0
2020-07-13 08:54:00,389.0,13.1,16.0,21.0,24.0,20.0
2020-07-13 08:55:00,389.0,13.1,21.0,21.0,24.0,12.0
2020-07-13 08:56:00,389.0,13.1,-2.0,21.0,24.0,10.0
2020-07-13 08:57:00,389.0,13.1,8.0,21.0,24.0,3.0
2020-07-13 08:58:00,389.0,13.1,13.0,21.0,24.0,-2.0
2020-07-13 08:59:00,389.0,13.1,18.0,21.0,24.0,18.0
2020-07-13 09:00:00,389.0,13.1,-3.0,21.0,24.0,15.0
2020-07-13 09:01:00,389.0,13.1,-13.0,21.0,24.0,4.0
2020-07-13 09:02:00,566.0,13.99,-195.0,21.0,24.0,2.0
2020-07-13 09:03:00,566.0,13.99,-203.0,21.0,24.0,17.0
2020-07-13 09:04:00,566.0,13.99,-193.0,21.0,24.0,6.0
2020-07-13 09:05:00,566.0,13.99,-193.0,21.0,24.0,17.0
2020-07-13 09:06:00,566.0,13.99,-209.0,21.0,24.0,14.0
2020-07-13 09:07:00,566.0,13.99,-195.0,21.0,24.0,12.0
2020-07-13 09:08:00,566.0,13.99,-190.0,21.0,24.0,0.0
2020-07-13 09:09:00,566.0,13.99,-205.0,21.0,24.0,14.0
2020-07-13 09:10:00,566.0,13.99,-204.0,21.0,24.0,3.0
2020-07-13 09:11:00,566.0,13.99,-196.0,21.0,24.0,7.0
2020-07-13 09:12:00,566.0,13.99,-203.0,21.0,24.0,9.0
2020-07-13 09:13:00,566.0,13.99,-198.0,21.0,24.0,7.0
2020-07-13 09:14:00,566.0,13.99,-194.0,21.0,24.0,10.0
2020-07-13 09:15:00,566.0,13.99,-186.0,21.0,24.0,11.0
2020-07-13 09:16:00,566.0,13.99,-203.0,21.0,24.0,16.0
2020-07-13 09:17:00,262.0,12.18,4.0,21.0,24.0,16.0
2020-07-13 09:18:00,262.0,12.18,15.0,21.0,24.0,0.0
2020-07-13 09:19:00,262.0,12.18,21.0,21.0,24.0,-2.0
2020-07-13 09:20:00,262.0,12.18,11.0,21.0,24.0,17.0
2020-07-13 09:21:00,262.0,12.18,3.0,21.0,24.0,10.0
2020-07-13 09:22:00,262.0,12.18,14.0,21.0,24.0,15.0
2020-07-13 09:23:00,262.0,12.18,21.0,21.0,24.0,16.0
2020-07-13 09:24:00,262.0,12.18,18.0,21.0,24.0,6.0
2020-07-13 09:25:00,262.0,12.18,23.0,21.0,24.0,11.0
2020-07-13 09:26:00,262.0,12.18,15.0,21.0,24.0,3.0
2020-07-13 09:27:00,262.0,12.18,14.0,21.0,24.0,11.0
2020-07-13 09:28:00,262.0,12.18,11.0,21.0,24.0,12.0
2020-07-13 09:29:00,262.0,12.18,14.0,21.0,24.0,15.0
2020-07-13 09:30:00,262.0,12.18,9.0,21.0,24.0,4.0
2020-07-13 09:31:00,262.0,12.18,3.0,21.0,24.0,14.0
2020-07-13 09:32:00,944.0,15.26,21.0,21.0,24.0,24.0
2020-07-13 09:33:00,944.0,15.26,19.0,21.0,24.0,23.0
2020-07-13 09:34:00,944.0,15.26,6.0,21.0,24.0,1.0
2020-07-13 09:35:00,944.0,15.26,2.0,21.0,24.0,12.0
2020-07-13 09:36:00,944.0,15.26,10.0,21.0,24.0,17.0
2020-07-13 09:37:00,944.0,15.26,9.0,21.0,24.0,6.0
2020-07-13 09:38:00,944.0,15.26,4.0,21.0,24.0,18.0
2020-07-13 09:39:00,944.0,15.26,22.0,21.0,24.0,13.0
2020-07-13 09:40:00,944.0,15.26,12.0,21.0,24.0,15.0
2020-07-13 09:41:00,944.0,15.26,2.0,21.0,24.0,14.0
2020-07-13 09:42:00,944.0,15.26,10.0,21.0,24.0,21.0
2020-07-13 09:43:00,944.0,15.26,21.0,21.0,24.0,15.0
2020-07-13 09:44:00,944.0,15.26,17.0,21.0,24.0,6.0
2020-07-13 09:45:00,944.0,15.26,0.0,21.0,24.0,10.0
2020-07-13 09:46:00,944.0,15.26,12.0,21.0,24.0,5.0
2020-07-13 09:47:00,838.0,14.82,9.0,21.0,24.0,13.0
2020-07-13 09:48:00,838.0,14.82,3.0,21.0,24.0,9.0
2020-07-13 09:49:00,838.0,14.82,-2.0,21.0,24.0,10.0
2020-07-13 09:50:00,838.0,14.82,11.0,21.0,24.0,11.0
2020-07-13 09:51:00,838.0,14.82,12.0,21.0,24.0,11.0
2020-07-13 09:52:00,838.0,14.82,1.0,21.0,24.0,12.0
2020-07-13 09:53:00,838.0,14.82,-2.0,21.0,24.0,13.0
2020-07-13 09:54:00,838.0,14.82,16.0,21.0,24.0,8.0
2020-07-13 09:55:00,838.0,14.82,10.0,21.0,24.0,8.0
2020-07-13 09:56:00,838.0,14.82,7.0,21.0,24.0,12.0
2020-07-13 09:57:00,838.0,14.82,13.0,21.0,24.0,18.0
2020-07-13 09:58:00,838.0,14.82,15.0,21.0,24.0,2.0
2020-07-13 09:59:00,838.0,14.82,15.0,21.0,24.0,11.0
2020-07-13 10:00:00,838.0,14.82,29.0,21.0,24.0,14.0
2020-07-13 10:01:00,,,1.0,21.0,24.0,4.0
2020-07-13 10:02:00,701.0,15.71,16.0,21.0,24.0,16.0
2020-07-13 10:03:00,701.0,15.71,18.0,21.0,24.0,13.0
2020-07-13 10:04:00,701.0,15.71,2.0,21.0,24.0,20.0
2020-07-13 10:05:00,701.0,15.71,6.0,21.0,24.0,9.0
2020-07-13 10:06:00,701.0,15.71,16.0,21.0,24.0,10.0
2020-07-13 10:07:00,701.0,15.71,16.0,21.0,24.0,3.0
2020-07-13 10:08:00,701.0,15.71,13.0,21.0,24.0,9.0
2020-07-13 10:09:00,701.0,15.71,14.0,21.0,24.0,13.0
2020-07-13 10:10:00,701.0,15.71,15.0,21.0,24.0,2.0
2020-07-13 10:11:00,701.0,15.71,11.0,21.0,24.0,15.0
2020-07-13 10:12:00,701.0,15.71,12.0,21.0,24.0,8.0
2020-07-13 10:13:00,701.0,15.71,21.0,21.0,24.0,13.0
2020-07-13 10:14:00,701.0,15.71,14.0,21.0,24.0,5.0
2020-07-13 10:15:00,701.0,15.71,12.0,21.0,24.0,12.0
2020-07-13 10:16:00,701.0,15.71,7.0,21.0,24.0,2.0
2020-07-13 10:17:00,745.0,15.73,2.0,21.0,24.0,11.0
2020-07-13 10:18:00,745.0,15.73,9.0,21.0,24.0,-1.0
2020-07-13 10:19:00,745.0,15.73,25.0,21.0,24.0,9.0
2020-07-13 10:20:00,745.0,15.73,9.0,21.0,24.0,-2.0
2020-07-13 10:21:00,745.0,15.73,10.0,21.0,24.0,1.0
2020-07-13 10:22:00,745.0,15.73,20.0,21.0,24.0,15.0
2020-07-13 10:23:00,745.0,15.73,14.0,21.0,24.0,7.0
2020-07-13 10:24:00,745.0,15.73,0.0,21.0,24.0,2.0
2020-07-13 10:25:00,745.0,15.73,10.0,21.0,24.0,27.0
2020-07-13 10:26:00,745.0,15.73,7.0,21.0,24.0,10.0
2020-07-13 10:27:00,745.0,15.73,17.0,21.0,24.0,14.0
2020-07-13 10:28:00,745.0,15.73,-5.0,21.0,24.0,8.0
2020-07-13 10:29:00,745.0,15.73,18.0,21.0,24.0,13.0
2020-07-13 10:30:00,745.0,15.73,12.0,21.0,24.0,12.0
2020-07-13 10:31:00,745.0,15.73,10.0,21.0,24.0,13.0
2020-07-13 10:32:00,777.0,15.0,19.0,21.0,24.0,12.0
2020-07-13 10:33:00,777.0,15.0,8.0,21.0,24.0,10.0
2020-07-13 10:34:00,777.0,15.0,7.0,21.0,24.0,12.0
2020-07-13 10:35:00,777.0,15.0,6.0,21.0,24.0,13.0
2020-07-13 10:36:00,777.0,15.0,15.0,21.0,24.0,10.0
2020-07-13 10:37:00,777.0,15.0,0.0,21.0,24.0,10.0
2020-07-13 10:38:00,777.0,15.0,-7.0,21.0,24.0,13.0
2020-07-13 10:39:00,777.0,15.0,11.0,21.0,24.0,9.0
2020-07-13 10:40:00,777.0,15.0,5.0,21.0,24.0,14.0
2020-07-13 10:41:00,777.0,15.0,14.0,21.0,24.0,2.0
2020-07-13 10:42:00,777.0,15.0,14.0,21.0,24.0,-1.0
2020-07-13 10:43:00,777.0,15.0,0.0,21.0,24.0,23.0
2020-07-13 10:44:00,777.0,15.0,6.0,21.0,24.0,8.0
2020-07-13 10:45:00,777.0,15.0,14.0,21.0,24.0,7.0
2020-07-13 10:46:00,777.0,15.0,13.0,21.0,24.0,5.0
2020-07-13 10:47:00,714.0,15.2,18.0,21.0,24.0,17.0
2020-07-13 10:48:00,714.0,15.2,12.0,21.0,24.0,12.0
2020-07-13 10:49:00,714.0,15.2,15.0,21.0,24.0,8.0
2020-07-13 10:50:00,714.0,15.2,22.0,21.0,24.0,14.0
2020-07-13 10:51:00,714.0,15.2,11.0,21.0,24.0,11.0
2020-07-13 10:52:00,714.0,15.2,16.0,21.0,24.0,14.0
2020-07-13 10:53:00,714.0,15.2,17.0,21.0,24.0,11.0
2020-07-13 10:54:00,714.0,15.2,4.0,21.0,24.0,7.0
2020-07-13 10:55:00,714.0,15.2,17.0,21.0,24.0,6.0
2020-07-13 10:56:00,714.0,15.2,1.0,21.0,24.0,3.0
2020-07-13 10:57:00,714.0,15.2,0.0,21.0,24.0,9.0
2020-07-13 10:58:00,714.0,15.2,2.0,21.0,24.0,11.0
2020-07-13 10:59:00,714.0,15.2,5.0,21.0,24.0,-6.0
2020-07-13 11:00:00,714.0,15.2,14.0,21.0,24.0,18.0
2020-07-13 11:01:00,714.0,15.2,-5.0,21.0,24.0,3.0
2020-07-13 11:02:00,705.0,14.69,14.0,21.0,24.0,14.0
2020-07-13 11:03:00,705.0,14.69,13.0,21.0,24.0,2.0
2020-07-13 11:04:00,705.0,14.69,15.0,21.0,24.0,5.0
2020-07-13 11:05:00,705.0,14.69,1.0,21.0,24.0,14.0
2020-07-13 11:06:00,705.0,14.69,16.0,21.0,24.0,-1.0
2020-07-13 11:07:00,705.0,14.69,6.0,21.0,24.0,8.0
2020-07-13 11:08:00,705.0,14.69,13.0,21.0,24.0,16.0
2020-07-13 11:09:00,705.0,14.69,8.0,21.0,24.0,19.0
2020-07-13 11:10:00,705.0,14.69,3.0,21.0,24.0,16.0
2020-07-13 11:11:00,705.0,14.69,7.0,21.0,24.0,-3.0
2020-07-13 11:12:00,705.0,14.69,-2.0,21.0,24.0,17.0
2020-07-13 11:13:00,705.0,14.69,4.0,21.0,24.0,21.0
2020-07-13 11:14:00,705.0,14.69,12.0,21.0,24.0,6.0
2020-07-13 11:15:00,705.0,14.69,13.0,21.0,24.0,-1.0
2020-07-13 11:16:00,705.0,14.69,13.0,21.0,24.0,20.0
2020-07-13 11:17:00,524.0,13.75,17.0,21.0,24.0,261.0
2020-07-13 11:18:00,524.0,13.75,-2.0,21.0,24.0,263.0
2020-07-13 11:19:00,524.0,13.75,13.0,21.0,24.0,255.0
2020-07-13 11:20:00,524.0,13.75,6.0,21.0,24.0,263.0
2020-07-13 11:21:00,524.0,13.75,16.0,21.0,24.0,258.0
2020-07-13 11:22:00,524.0,13.75,0.0,21.0,24.0,255.0
2020-07-13 11:23:00,524.0,13.75,0.0,21.0,24.0,263.0
2020-07-13 11:24:00,524.0,13.75,12.0,21.0,24.0,262.0
2020-07-13 11:25:00,524.0,13.75,6.0,21.0,24.0,253.0
2020-07-13 11:26:00,524.0,13.75,1.0,21.0,24.0,259.0
2020-07-13 11:27:00,524.0,13.75,12.0,21.0,24.0,255.0
2020-07-13 11:28:00,524.0,13.75,3.0,21.0,24.0,248.0
2020-07-13 11:29:00,524.0,13.75,12.0,21.0,24.0,247.0
2020-07-13 11:30:00,524.0,13.75,11.0,21.0,24.0,265.0
2020-07-13 11:31:00,524.0,13.75,13.0,21.0,24.0,258.0
2020-07-13 11:32:00,550.0,12.01,-3.0,21.0,24.0,392.0
2020-07-13 11:33:00,550.0,12.01,18.0,21.0,24.0,387.0
2020-07-13 11:34:00,550.0,12.01,4.0,21.0,24.0,393.0
2020-07-13 11:35:00,550.0,12.01,7.0,21.0,24.0,387.0
2020-07-13 11:36:00,550.0,12.01,0.0,21.0,24.0,375.0
2020-07-13 11:37:00,550.0,12.01,20.0,21.0,24.0,387.0
2020-07-13 11:38:00,550.0,12.01,21.0,21.0,24.0,366.0
2020-07-13 11:39:00,550.0,12.01,17.0,21.0,24.0,373.0
2020-07-13 11:40:00,550.0,12.01,17.0,21.0,24.0,376.0
2020-07-13 11:41:00,550.0,12.01,12.0,21.0,24.0,376.0
2020-07-13 11:42:00,550.0,12.01,12.0,21.0,24.0,383.0
2020-07-13 11:43:00,550.0,12.01,9.0,21.0,24.0,387.0
2020-07-13 11:44:00,550.0,12.01,0.0,21.0,24.0,379.0
2020-07-13 11:45:00,550.0,12.01,-3.0,21.0,24.0,383.0
2020-07-13 11:46:00,550.0,12.01,8.0,21.0,24.0,387.0
2020-07-13 11:47:00,533.0,11.45,8.0,21.0,24.0,383.0
2020-07-13 11:48:00,533.0,11.45,3.0,21.0,24.0,379.0
2020-07-13 11:49:00,533.0,11.45,14.0,21.0,24.0,377.0
2020-07-13 11:50:00,533.0,11.45,23.0,21.0,24.0,378.0
2020-07-13 11:51:00,533.0,11.45,18.0,21.0,24.0,384.0
2020-07-13 11:52:00,533.0,11.45,8.0,21.0,24.0,387.0
2020-07-13 11:53:00,533.0,11.45,7.0,21.0,24.0,379.0
2020-07-13 11:54:00,533.0,11.45,13.0,21.0,24.0,388.0
2020-07-13 11:55:00,533.0,11.45,17.0,21.0,24.0,374.0
2020-07-13 11:56:00,533.0,11.45,3.0,21.0,24.0,386.0
2020-07-13 11:57:00,533.0,11.45,18.0,21.0,24.0,369.0
2020-07-13 11:58:00,533.0,11.45,10.0,21.0,24.0,385.0
2020-07-13 11:59:00,533.0,11.45,20.0,21.0,24.0,389.0
2020-07-13 12:00:00,533.0,11.45,18.0,21.0,24.0,384.0
2020-07-13 12:01:00,533.0,11.45,-2.0,21.0,24.0,387.0
2020-07-13 12:02:00,537.0,11.18,262.0,21.0,24.0,502.0
2020-07-13 12:03:00,537.0,11.18,247.0,21.0,24.0,507.0
2020-07-13 12:04:00,537.0,11.18,263.0,21.0,24.0,514.0
2020-07-13 12:05:00,537.0,11.18,249.0,21.0,24.0,507.0
2020-07-13 12:06:00,537.0,11.18,243.0,21.0,24.0,504.0
2020-07-13 12:07:00,537.0,11.18,264.0,21.0,24.0,506.0
2020-07-13 12:08:00,537.0,11.18,246.0,21.0,24.0,508.0
2020-07-13 12:09:00,537.0,11.18,250.0,21.0,24.0,510.0
2020-07-13 12:10:00,537.0,11.18,263.0,21.0,24.0,499.0
2020-07-13 12:11:00,537.0,11.18,249.0,21.0,24.0,505.0
2020-07-13 12:12:00,537.0,11.18,257.0,21.0,24.0,505.0
2020-07-13 12:13:00,537.0,11.18,229.0,21.0,24.0,513.0
2020-07-13 12:14:00,537.0,11.18,265.0,21.0,24.0,500.0
2020-07-13 12:15:00,537.0,11.18,258.0,21.0,24.0,506.0
2020-07-13 12:16:00,537.0,11.18,265.0,21.0,24.0,507.0
2020-07-13 12:17:00,295.0,10.89,392.0,21.0,24.0,1038.0
2020-07-13 12:18:00,295.0,10.89,380.0,21.0,24.0,1025.0
2020-07-13 12:19:00,295.0,10.89,399.0,21.0,24.0,1058.0
2020-07-13 12:20:00,295.0,10.89,384.0,21.0,24.0,1041.0
2020-07-13 12:21:00,295.0,10.89,388.0,21.0,24.0,1044.0
2020-07-13 12:22:00,295.0,10.89,358.0,21.0,24.0,1042.0
2020-07-13 12:23:00,295.0,10.89,380.0,21.0,24.0,1033.0
2020-07-13 12:24:00,295.0,10.89,390.0,21.0,24.0,1050.0
2020-07-13 12:25:00,,,394.0,21.0,24.0,1039.0
2020-07-13 12:26:00,295.0,10.89,380.0,21.0,24.0,1048.0
2020-07-13 12:27:00,295.0,10.89,386.0,21.0,24.0,1055.0
2020-07-13 12:28:00,,,374.0,21.0,24.0,1046.0
2020-07-13 12:29:00,295.0,10.89,383.0,21.0,24.0,1034.0
2020-07-13 12:30:00,295.0,10.89,376.0,21.0,24.0,1042.0
2020-07-13 12:31:00,295.0,10.89,375.0,21.0,24.0,1044.0
2020-07-13 12:32:00,264.0,11.38,519.0,21.0,24.0,1130.0
2020-07-13 12:33:00,264.0,11.38,514.0,21.0,24.0,1146.0
2020-07-13 12:34:00,264.0,11.38,506.0,21.0,24.0,1121.0
2020-07-13 12:35:00,264.0,11.38,498.0,21.0,24.0,1134.0
2020-07-13 12:36:00,264.0,11.38,498.0,21.0,24.0,1150.0
2020-07-13 12:37:00,264.0,11.38,510.0,21.0,24.0,1137.0
2020-07-13 12:38:00,264.0,11.38,513.0,21.0,24.0,1139.0
2020-07-13 12:39:00,264.0,11.38,496.0,21.0,24.0,1142.0
2020-07-13 12:40:00,264.0,11.38,492.0,21.0,24.0,1146.0
2020-07-13 12:41:00,264.0,11.38,515.0,21.0,24.0,1142.0
2020-07-13 12:42:00,264.0,11.38,509.0,21.0,24.0,1131.0
2020-07-13 12:43:00,264.0,11.38,520.0,21.0,24.0,1142.0
2020-07-13 12:44:00,264.0,11.38,506.0,21.0,24.0,1137.0
2020-07-13 12:45:00,264.0,11.38,483.0,21.0,24.0,1131.0
2020-07-13 12:46:00,264.0,11.38,514.0,21.0,24.0,1147.0
2020-07-13 12:47:00,384.0,12.68,391.0,21.0,24.0,1138.0
2020-07-13 12:48:00,384.0,12.68,371.0,21.0,24.0,1152.0
2020-07-13 12:49:00,384.0,12.68,385.0,21.0,24.0,1137.0
2020-07-13 12:50:00,384.0,12.68,383.0,21.0,24.0,1147.0
2020-07-13 12:51:00,384.0,12.68,395.0,21.0,24.0,1139.0
2020-07-13 12:52:00,384.0,12.68,388.0,21.0,24.0,1132.0
2020-07-13 12:53:00,384.0,12.68,380.0,21.0,24.0,1146.0
2020-07-13 12:54:00,384.0,12.68,388.0,21.0,24.0,1144.0
2020-07-13 12:55:00,384.0,12.68,380.0,21.0,24.0,1148.0
2020-07-13 12:56:00,384.0,12.68,390.0,21.0,24.0,1131.0
2020-07-13 12:57:00,384.0,12.68,373.0,21.0,24.0,1144.0
2020-07-13 12:58:00,384.0,12.68,387.0,21.0,24.0,1148.0
2020-07-13 12:59:00,384.0,12.68,381.0,21.0,24.0,1137.0
2020-07-13 13:00:00,384.0,12.68,404.0,21.0,24.0,1141.0
2020-07-13 13:01:00,384.0,12.68,377.0,21.0,24.0,1142.0
2020-07-13 13:02:00,372.0,12.46,395.0,21.0,24.0,1128.0
2020-07-13 13:03:00,372.0,12.46,375.0,21.0,24.0,1133.0
2020-07-13 13:04:00,372.0,12.46,387.0,21.0,24.0,1133.0
2020-07-13 13:05:00,372.0,12.46,377.0,21.0,24.0,1143.0
2020-07-13 13:06:00,372.0,12.46,373.0,21.0,24.0,1128.0
2020-07-13 13:07:00,372.0,12.46,391.0,21.0,24.0,1145.0
2020-07-13 13:08:00,372.0,12.46,394.0,21.0,24.0,1141.0
2020-07-13 13:09:00,372.0,12.46,392.0,21.0,24.0,1124.0
2020-07-13 13:10:00,372.0,12.46,377.0,21.0,24.0,1149.0
2020-07-13 13:11:00,372.0,12.46,391.0,21.0,24.0,1130.0
2020-07-13 13:12:00,372.0,12.46,386.0,21.0,24.0,1141.0
2020-07-13 13:13:00,372.0,12.46,372.0,21.0,24.0,1134.0
2020-07-13 13:14:00,372.0,12.46,388.0,21.0,24.0,1134.0
2020-07-13 13:15:00,372.0,12.46,385.0,21.0,24.0,1148.0
2020-07-13 13:16:00,372.0,12.46,378.0,21.0,24.0,1137.0
2020-07-13 13:17:00,412.0,13.34,376.0,21.0,24.0,739.0
2020-07-13 13:18:00,412.0,13.34,383.0,21.0,24.0,738.0
2020-07-13 13:19:00,412.0,13.34,378.0,21.0,24.0,733.0
2020-07-13 13:20:00,412.0,13.34,393.0,21.0,24.0,747.0
2020-07-13 13:21:00,412.0,13.34,395.0,21.0,24.0,730.0
2020-07-13 13:22:00,412.0,13.34,390.0,21.0,24.0,734.0
2020-07-13 13:23:00,412.0,13.34,378.0,21.0,24.0,750.0
2020-07-13 13:24:00,412.0,13.34,391.0,21.0,24.0,754.0
2020-07-13 13:25:00,412.0,13.34,386.0,21.0,24.0,749.0
2020-07-13 13:26:00,412.0,13.34,388.0,21.0,24.0,752.0
2020-07-13 13:27:00,412.0,13.34,383.0,21.0,24.0,751.0
2020-07-13 13:28:00,412.0,13.34,367.0,21.0,24.0,735.0
2020-07-13 13:29:00,412.0,13.34,393.0,21.0,24.0,741.0
2020-07-13 13:30:00,412.0,13.34,392.0,21.0,24.0,752.0
2020-07-13 13:31:00,412.0,13.34,376.0,21.0,24.0,744.0
2020-07-13 13:32:00,545.0,13.12,382.0,21.0,24.0,750.0
2020-07-13 13:33:00,545.0,13.12,385.0,21.0,24.0,748.0
2020-07-13 13:34:00,545.0,13.12,387.0,21.0,24.0,746.0
2020-07-13 13:35:00,545.0,13.12,379.0,21.0,24.0,738.0
2020-07-13 13:36:00,545.0,13.12,381.0,21.0,24.0,749.0
2020-07-13 13:37:00,545.0,13.12,400.0,21.0,24.0,734.0
2020-07-13 13:38:00,545.0,13.12,390.0,21.0,24.0,747.0
2020-07-13 13:39:00,545.0,13.12,390.0,21.0,24.0,729.0
2020-07-13 13:40:00,545.0,13.12,385.0,21.0,24.0,730.0
2020-07-13 13:41:00,545.0,13.12,377.0,21.0,24.0,741.0
2020-07-13 13:42:00,545.0,13.12,395.0,21.0,24.0,751.0
2020-07-13 13:43:00,545.0,13.12,386.0,21.0,24.0,735.0
2020-07-13 13:44:00,545.0,13.12,396.0,21.0,24.0,748.0
2020-07-13 13:45:00,545.0,13.12,387.0,21.0,24.0,744.0
2020-07-13 13:46:00,545.0,13.12,387.0,21.0,24.0,746.0
2020-07-13 13:47:00,575.0,13.43,380.0,21.0,24.0,514.0
2020-07-13 13:48:00,575.0,13.43,386.0,21.0,24.0,532.0
2020-07-13 13:49:00,575.0,13.43,394.0,21.0,24.0,515.0
2020-07-13 13:50:00,575.0,13.43,382.0,21.0,24.0,524.0
2020-07-13 13:51:00,575.0,13.43,383.0,21.0,24.0,523.0
2020-07-13 13:52:00,575.0,13.43,376.0,21.0,24.0,515.0
2020-07-13 13:53:00,575.0,13.43,389.0,21.0,24.0,530.0
2020-07-13 13:54:00,575.0,13.43,364.0,21.0,24.0,525.0
2020-07-13 13:55:00,575.0,13.43,386.0,21.0,24.0,531.0
2020-07-13 13:56:00,575.0,13.43,375.0,21.0,24.0,527.0
2020-07-13 13:57:00,575.0,13.43,392.0,21.0,24.0,520.0
2020-07-13 13:58:00,575.0,13.43,379.0,21.0,24.0,527.0
2020-07-13 13:59:00,575.0,13.43,391.0,21.0,24.0,511.0
2020-07-13 14:00:00,575.0,13.43,386.0,21.0,24.0,522.0
2020-07-13 14:01:00,575.0,13.43,394.0,21.0,24.0,506.0
2020-07-13 14:02:00,512.0,13.11,256.0,21.0,24.0,259.0
2020-07-13 14:03:00,512.0,13.11,269.0,21.0,24.0,260.0
2020-07-13 14:04:00,512.0,13.11,258.0,21.0,24.0,246.0
2020-07-13 14:05:00,512.0,13.11,251.0,21.0,24.0,253.0
2020-07-13 14:06:00,512.0,13.11,254.0,21.0,24.0,257.0
2020-07-13 14:07:00,512.0,13.11,251.0,21.0,24.0,262.0
2020-07-13 14:08:00,512.0,13.11,239.0,21.0,24.0,248.0
2020-07-13 14:09:00,512.0,13.11,247.0,21.0,24.0,248.0
2020-07-13 14:10:00,512.0,13.11,286.0,21.0,24.0,261.0
2020-07-13 14:11:00,512.0,13.11,262.0,21.0,24.0,264.0
2020-07-13 14:12:00,512.0,13.11,266.0,21.0,24.0,265.0
2020-07-13 14:13:00,512.0,13.11,240.0,21.0,24.0,264.0
2020-07-13 14:14:00,512.0,13.11,267.0,21.0,24.0,268.0
2020-07-13 14:15:00,512.0,13.11,272.0,21.0,24.0,265.0
2020-07-13 14:16:00,512.0,13.11,242.0,21.0,24.0,259.0
2020-07-13 14:17:00,502.0,12.72,265.0,21.0,24.0,246.0
2020-07-13 14:18:00,502.0,12.72,281.0,21.0,24.0,252.0
2020-07-13 14:19:00,502.0,12.72,261.0,21.0,24.0,261.0
2020-07-13 14:20:00,502.0,12.72,249.0,21.0,24.0,249.0
2020-07-13 14:21:00,502.0,12.72,248.0,21.0,24.0,264.0
2020-07-13 14:22:00,502.0,12.72,253.0,21.0,24.0,259.0
2020-07-13 14:23:00,502.0,12.72,243.0,21.0,24.0,265.0
2020-07-13 14:24:00,502.0,12.72,258.0,21.0,24.0,258.0
2020-07-13 14:25:00,502.0,12.72,263.0,21.0,24.0,251.0
2020-07-13 14:26:00,502.0,12.72,262.0,21.0,24.0,262.0
2020-07-13 14:27:00,502.0,12.72,261.0,21.0,24.0,267.0
2020-07-13 14:28:00,502.0,12.72,251.0,21.0,24.0,273.0
2020-07-13 14:29:00,502.0,12.72,269.0,21.0,24.0,254.0
2020-07-13 14:30:00,502.0,12.72,269.0,21.0,24.0,267.0
2020-07-13 14:31:00,502.0,12.72,270.0,21.0,24.0,255.0
2020-07-13 14:32:00,590.0,13.19,143.0,21.0,24.0,125.0
2020-07-13 14:33:00,590.0,13.19,140.0,21.0,24.0,134.0
2020-07-13 14:34:00,590.0,13.19,148.0,21.0,24.0,132.0
2020-07-13 14:35:00,590.0,13.19,146.0,21.0,24.0,138.0
2020-07-13 14:36:00,590.0,13.19,145.0,21.0,24.0,142.0
2020-07-13 14:37:00,590.0,13.19,126.0,21.0,24.0,137.0
2020-07-13 14:38:00,590.0,13.19,132.0,21.0,24.0,141.0
2020-07-13 14:39:00,590.0,13.19,154.0,21.0,24.0,133.0
2020-07-13 14:40:00,590.0,13.19,141.0,21.0,24.0,127.0
2020-07-13 14:41:00,590.0,13.19,144.0,21.0,24.0,146.0
2020-07-13 14:42:00,590.0,13.19,128.0,21.0,24.0,128.0
2020-07-13 14:43:00,590.0,13.19,132.0,21.0,24.0,129.0
2020-07-13 14:44:00,590.0,13.19,153.0,21.0,24.0,135.0
2020-07-13 14:45:00,590.0,13.19,0.0,21.0,24.0,140.0
2020-07-13 14:46:00,590.0,13.19,18.0,21.0,24.0,128.0
2020-07-13 14:47:00,683.0,13.45,18.0,21.0,24.0,10.0
2020-07-13 14:48:00,683.0,13.45,15.0,21.0,24.0,10.0
2020-07-13 14:49:00,683.0,13.45,16.0,21.0,24.0,12.0
2020-07-13 14:50:00,683.0,13.45,20.0,21.0,24.0,9.0
2020-07-13 14:51:00,683.0,13.45,-1.0,21.0,24.0,11.0
2020-07-13 14:52:00,683.0,13.45,0.0,21.0,24.0,13.0
2020-07-13 14:53:00,683.0,13.45,5.0,21.0,24.0,4.0
2020-07-13 14:54:00,683.0,13.45,16.0,21.0,24.0,22.0
2020-07-13 14:55:00,683.0,13.45,8.0,21.0,24.0,10.0
2020-07-13 14:56:00,683.0,13.45,16.0,21.0,24.0,8.0
2020-07-13 14:57:00,683.0,13.45,2.0,21.0,24.0,8.0
2020-07-13 14:58:00,683.0,13.45,24.0,21.0,24.0,5.0
2020-07-13 14:59:00,683.0,13.45,13.0,21.0,24.0,13.0
2020-07-13 15:00:00,683.0,13.45,25.0,21.0,24.0,15.0
2020-07-13 15:01:00,683.0,13.45,13.0,21.0,24.0,10.0
2020-07-13 15:02:00,587.0,12.6,13.0,21.0,24.0,8.0
2020-07-13 15:03:00,587.0,12.6,18.0,21.0,24.0,11.0
2020-07-13 15:04:00,587.0,12.6,1.0,21.0,24.0,15.0
2020-07-13 15:05:00,587.0,12.6,8.0,21.0,24.0,15.0
2020-07-13 15:06:00,587.0,12.6,12.0,21.0,24.0,11.0
2020-07-13 15:07:00,587.0,12.6,14.0,21.0,24.0,12.0
2020-07-13 15:08:00,587.0,12.6,19.0,21.0,24.0,15.0
2020-07-13 15:09:00,587.0,12.6,22.0,21.0,24.0,-4.0
2020-07-13 15:10:00,587.0,12.6,15.0,21.0,24.0,13.0
2020-07-13 15:11:00,587.0,12.6,9.0,21.0,24.0,12.0
2020-07-13 15:12:00,587.0,12.6,14.0,21.0,24.0,6.0
2020-07-13 15:13:00,587.0,12.6,12.0,21.0,24.0,12.0
2020-07-13 15:14:00,587.0,12.6,26.0,21.0,24.0,15.0
2020-07-13 15:15:00,587.0,12.6,20.0,21.0,24.0,23.0
2020-07-13 15:16:00,587.0,12.6,16.0,21.0,24.0,15.0
2020-07-13 15:17:00,601.0,12.73,14.0,21.0,24.0,-294.0
2020-07-13 15:18:00,601.0,12.73,17.0,21.0,24.0,-296.0
2020-07-13 15:19:00,601.0,12.73,15.0,21.0,24.0,-296.0
2020-07-13 15:20:00,601.0,12.73,20.0,21.0,24.0,-306.0
2020-07-13 15:21:00,601.0,12.73,17.0,21.0,24.0,-294.0
2020-07-13 15:22:00,601.0,12.73,10.0,21.0,24.0,-306.0
2020-07-13 15:23:00,601.0,12.73,12.0,21.0,24.0,-297.0
2020-07-13 15:24:00,601.0,12.73,7.0,21.0,24.0,-303.0
2020-07-13 15:25:00,601.0,12.73,12.0,21.0,24.0,-296.0
2020-07-13 15:26:00,601.0,12.73,12.0,21.0,24.0,-308.0
2020-07-13 15:27:00,601.0,12.73,14.0,21.0,24.0,-297.0
2020-07-13 15:28:00,601.0,12.73,14.0,21.0,24.0,-293.0
2020-07-13 15:29:00,601.0,12.73,14.0,21.0,24.0,-296.0
2020-07-13 15:30:00,601.0,12.73,6.0,21.0,24.0,-307.0
2020-07-13 15:31:00,601.0,12.73,-1.0,21.0,24.0,-302.0
2020-07-13 15:32:00,705.0,13.61,0.0,21.0,24.0,-293.0
2020-07-13 15:33:00,705.0,13.61,2.0,21.0,24.0,-297.0
2020-07-13 15:34:00,705.0,13.61,6.0,21.0,24.0,-301.0
2020-07-13 15:35:00,705.0,13.61,17.0,21.0,24.0,-292.0
2020-07-13 15:36:00,705.0,13.61,19.0,21.0,24.0,-287.0
2020-07-13 15:37:00,705.0,13.61,15.0,21.0,24.0,-303.0
2020-07-13 15:38:00,705.0,13.61,4.0,21.0,24.0,-301.0
2020-07-13 15:39:00,705.0,13.61,1.0,21.0,24.0,-295.0
2020-07-13 15:40:00,705.0,13.61,11.0,21.0,24.0,-310.0
2020-07-13 15:41:00,705.0,13.61,17.0,21.0,24.0,-300.0
2020-07-13 15:42:00,705.0,13.61,2.0,21.0,24.0,-297.0
2020-07-13 15:43:00,705.0,13.61,-1.0,21.0,24.0,-294.0
2020-07-13 15:44:00,705.0,13.61,-1.0,21.0,24.0,-292.0
2020-07-13 15:45:00,705.0,13.61,8.0,21.0,24.0,-288.0
2020-07-13 15:46:00,705.0,13.61,7.0,21.0,24.0,-294.0
2020-07-13 15:47:00,753.0,14.44,-298.0,21.0,24.0,-291.0
2020-07-13 15:48:00,753.0,14.44,-301.0,21.0,24.0,-295.0
2020-07-13 15:49:00,753.0,14.44,-311.0,21.0,24.0,-302.0
2020-07-13 15:50:00,753.0,14.44,-299.0,21.0,24.0,-299.0
2020-07-13 15:51:00,753.0,14.44,-302.0,21.0,24.0,-297.0
2020-07-13 15:52:00,753.0,14.44,-294.0,21.0,24.0,-305.0
2020-07-13 15:53:00,753.0,14.44,-299.0,21.0,24.0,-308.0
2020-07-13 15:54:00,753.0,14.44,-293.0,21.0,24.0,-293.0
2020-07-13 15:55:00,753.0,14.44,-293.0,21.0,24.0,-301.0
2020-07-13 15:56:00,753.0,14.44,-303.0,21.0,24.0,-299.0
2020-07-13 15:57:00,753.0,14.44,-281.0,21.0,24.0,-297.0
2020-07-13 15:58:00,753.0,14.44,-301.0,21.0,24.0,-300.0
2020-07-13 15:59:00,753.0,14.44,-295.0,21.0,24.0,-296.0
2020-07-13 16:00:00,753.0,14.44,-302.0,21.0,24.0,-305.0
2020-07-13 16:01:00,753.0,14.44,-310.0,21.0,24.0,-300.0
2020-07-13 16:02:00,634.0,13.1,-296.0,21.0,24.0,-405.0
2020-07-13 16:03:00,634.0,13.1,-297.0,21.0,24.0,-404.0
2020-07-13 16:04:00,634.0,13.1,-297.0,21.0,24.0,-412.0
2020-07-13 16:05:00,634.0,13.1,-302.0,21.0,24.0,-402.0
2020-07-13 16:06:00,634.0,13.1,-296.0,21.0,24.0,-413.0
2020-07-13 16:07:00,634.0,13.1,-300.0,21.0,24.0,-411.0
2020-07-13 16:08:00,634.0,13.1,-302.0,21.0,24.0,-411.0
2020-07-13 16:09:00,634.0,13.1,-289.0,21.0,24.0,-403.0
2020-07-13 16:10:00,634.0,13.1,-296.0,21.0,24.0,-400.0
2020-07-13 16:11:00,634.0,13.1,-292.0,21.0,24.0,-399.0
2020-07-13 16:12:00,634.0,13.1,-300.0,21.0,24.0,-404.0
2020-07-13 16:13:00,634.0,13.1,-292.0,21.0,24.0,-403.0
2020-07-13 16:14:00,634.0,13.1,-308.0,21.0,24.0,-406.0
2020-07-13 16:15:00,634.0,13.1,-301.0,21.0,24.0,-403.0
2020-07-13 16:16:00,634.0,13.1,-301.0,21.0,24.0,-410.0
2020-07-13 16:17:00,852.0,13.66,-973.0,21.0,24.0,0.0
2020-07-13 16:18:00,852.0,13.66,-956.0,21.0,24.0,0.0
2020-07-13 16:19:00,852.0,13.66,-971.0,21.0,24.0,-593.0
2020-07-13 16:20:00,852.0,13.66,-956.0,21.0,24.0,-612.0
2020-07-13 16:21:00,852.0,13.66,-962.0,21.0,24.0,-592.0
2020-07-13 16:22:00,852.0,13.66,-981.0,21.0,24.0,-592.0
2020-07-13 16:23:00,852.0,13.66,-961.0,21.0,24.0,-599.0
2020-07-13 16:24:00,852.0,13.66,-954.0,21.0,24.0,-606.0
2020-07-13 16:25:00,852.0,13.66,-962.0,21.0,24.0,-587.0
2020-07-13 16:26:00,852.0,13.66,-971.0,21.0,24.0,-604.0
2020-07-13 16:27:00,852.0,13.66,-948.0,21.0,24.0,-598.0
2020-07-13 16:28:00,852.0,13.66,-948.0,21.0,24.0,-598.0
2020-07-13 16:29:00,852.0,13.66,-953.0,21.0,24.0,-597.0
2020-07-13 16:30:00,852.0,13.66,-950.0,21.0,24.0,-595.0
2020-07-13 16:31:00,852.0,13.66,-973.0,21.0,24.0,-597.0
2020-07-13 16:32:00,659.0,17.02,-976.0,21.0,24.0,-954.0
2020-07-13 16:33:00,659.0,17.02,-946.0,21.0,24.0,-957.0
2020-07-13 16:34:00,659.0,17.02,-955.0,21.0,24.0,-971.0
2020-07-13 16:35:00,659.0,17.02,-958.0,21.0,24.0,-973.0
2020-07-13 16:36:00,659.0,17.02,-955.0,21.0,24.0,-956.0
2020-07-13 16:37:00,659.0,17.02,-957.0,21.0,24.0,-956.0
2020-07-13 16:38:00,659.0,17.02,-945.0,21.0,24.0,-958.0
2020-07-13 16:39:00,659.0,17.02,-974.0,21.0,24.0,-954.0
2020-07-13 16:40:00,659.0,17.02,-954.0,21.0,24.0,-955.0
2020-07-13 16:41:00,659.0,17.02,-967.0,21.0,24.0,-957.0
2020-07-13 16:42:00,659.0,17.02,-962.0,21.0,24.0,-962.0
2020-07-13 16:43:00,659.0,17.02,-962.0,21.0,24.0,-958.0
2020-07-13 16:44:00,659.0,17.02,-957.0,21.0,24.0,-954.0
2020-07-13 16:45:00,659.0,17.02,-963.0,21.0,24.0,-967.0
2020-07-13 16:46:00,659.0,17.02,-939.0,21.0,24.0,-950.0
2020-07-13 16:47:00,619.0,16.8,-682.0,21.0,24.0,-1261.0
2020-07-13 16:48:00,619.0,16.8,-682.0,21.0,24.0,-1257.0
2020-07-13 16:49:00,619.0,16.8,-686.0,21.0,24.0,-1266.0
2020-07-13 16:50:00,619.0,16.8,-684.0,21.0,24.0,-1269.0
2020-07-13 16:51:00,619.0,16.8,-670.0,21.0,24.0,-1266.0
2020-07-13 16:52:00,619.0,16.8,-696.0,21.0,24.0,-1236.0
2020-07-13 16:53:00,619.0,16.8,-675.0,21.0,24.0,-1247.0
2020-07-13 16:54:00,619.0,16.8,-684.0,21.0,24.0,-1268.0
2020-07-13 16:55:00,619.0,16.8,-673.0,21.0,24.0,-1244.0
2020-07-13 16:56:00,619.0,16.8,-696.0,21.0,24.0,-1252.0
2020-07-13 16:57:00,619.0,16.8,-686.0,21.0,24.0,-1266.0
2020-07-13 16:58:00,619.0,16.8,-672.0,21.0,24.0,-1269.0
2020-07-13 16:59:00,619.0,16.8,-690.0,21.0,24.0,-1259.0
2020-07-13 17:00:00,619.0,16.8,-689.0,21.0,24.0,-1261.0
2020-07-13 17:01:00,619.0,16.8,-689.0,21.0,24.0,-1243.0
2020-07-13 17:02:00,604.0,17.2,-408.0,21.0,24.0,-1352.0
2020-07-13 17:03:00,604.0,17.2,-413.0,21.0,24.0,-1362.0
2020-07-13 17:04:00,604.0,17.2,-410.0,21.0,24.0,-1367.0
2020-07-13 17:05:00,604.0,17.2,-403.0,21.0,24.0,-1370.0
2020-07-13 17:06:00,604.0,17.2,-416.0,21.0,24.0,-1362.0
2020-07-13 17:07:00,604.0,17.2,-408.0,21.0,24.0,-1374.0
2020-07-13 17:08:00,604.0,17.2,-414.0,21.0,24.0,-1372.0
2020-07-13 17:09:00,604.0,17.2,-406.0,21.0,24.0,-1339.0
2020-07-13 17:10:00,604.0,17.2,-394.0,21.0,24.0,-1364.0
2020-07-13 17:11:00,604.0,17.2,-410.0,21.0,24.0,-1358.0
2020-07-13 17:12:00,604.0,17.2,-413.0,21.0,24.0,-1365.0
2020-07-13 17:13:00,604.0,17.2,-406.0,21.0,24.0,-1360.0
2020-07-13 17:14:00,604.0,17.2,-413.0,21.0,24.0,-1368.0
2020-07-13 17:15:00,604.0,17.2,-410.0,21.0,24.0,-1366.0
2020-07-13 17:16:00,604.0,17.2,-419.0,21.0,24.0,-1347.0
2020-07-13 17:17:00,631.0,17.22,-309.0,21.0,24.0,-1272.0
2020-07-13 17:18:00,631.0,17.22,-297.0,21.0,24.0,-1256.0
2020-07-13 17:19:00,631.0,17.22,-323.0,21.0,24.0,-1245.0
2020-07-13 17:20:00,631.0,17.22,-304.0,21.0,24.0,-1268.0
2020-07-13 17:21:00,631.0,17.22,-300.0,21.0,24.0,-1279.0
2020-07-13 17:22:00,631.0,17.22,-303.0,21.0,24.0,-1259.0
2020-07-13 17:23:00,631.0,17.22,-306.0,21.0,24.0,-1261.0
2020-07-13 17:24:00,631.0,17.22,-319.0,21.0,24.0,-1268.0
2020-07-13 17:25:00,631.0,17.22,-311.0,21.0,24.0,-1279.0
2020-07-13 17:26:00,631.0,17.22,-313.0,21.0,24.0,-1270.0
2020-07-13 17:27:00,631.0,17.22,-322.0,21.0,24.0,-1259.0
2020-07-13 17:28:00,631.0,17.22,-300.0,21.0,24.0,-1255.0
2020-07-13 17:29:00,631.0,17.22,-304.0,21.0,24.0,-1259.0
2020-07-13 17:30:00,631.0,17.22,-303.0,21.0,24.0,-1276.0
2020-07-13 17:31:00,631.0,17.22,-316.0,21.0,24.0,-1259.0
2020-07-13 17:32:00,719.0,17.51,-213.0,21.0,24.0,-1149.0
2020-07-13 17:33:00,719.0,17.51,-217.0,21.0,24.0,-1170.0
2020-07-13 17:34:00,719.0,17.51,-196.0,21.0,24.0,-1143.0
2020-07-13 17:35:00,719.0,17.51,-189.0,21.0,24.0,-1161.0
2020-07-13 17:36:00,719.0,17.51,-198.0,21.0,24.0,-1157.0
2020-07-13 17:37:00,719.0,17.51,-203.0,21.0,24.0,-1159.0
2020-07-13 17:38:00,719.0,17.51,-203.0,21.0,24.0,-1172.0
2020-07-13 17:39:00,719.0,17.51,-203.0,21.0,24.0,-1160.0
2020-07-13 17:40:00,719.0,17.51,-195.0,21.0,24.0,-1166.0
2020-07-13 17:41:00,719.0,17.51,-213.0,21.0,24.0,-1162.0
2020-07-13 17:42:00,719.0,17.51,-220.0,21.0,24.0,-1176.0
2020-07-13 17:43:00,719.0,17.51,-206.0,21.0,24.0,-1165.0
2020-07-13 17:44:00,719.0,17.51,-207.0,21.0,24.0,-1167.0
2020-07-13 17:45:00,719.0,17.51,-203.0,21.0,24.0,-1176.0
2020-07-13 17:46:00,719.0,17.51,-208.0,21.0,24.0,-1176.0
2020-07-13 17:47:00,670.0,17.42,-192.0,21.0,24.0,-1183.0
2020-07-13 17:48:00,670.0,17.42,-221.0,21.0,24.0,-1156.0
2020-07-13 17:49:00,670.0,17.42,-198.0,21.0,24.0,-1147.0
2020-07-13 17:50:00,670.0,17.42,-199.0,21.0,24.0,-1149.0
2020-07-13 17:51:00,670.0,17.42,-215.0,21.0,24.0,-1149.0
2020-07-13 17:52:00,670.0,17.42,-213.0,21.0,24.0,-1171.0
2020-07-13 17:53:00,670.0,17.42,-208.0,21.0,24.0,-1138.0
2020-07-13 17:54:00,670.0,17.42,-202.0,21.0,24.0,-1172.0
2020-07-13 17:55:00,670.0,17.42,-204.0,21.0,24.0,20.0
2020-07-13 17:56:00,670.0,17.42,-201.0,21.0,24.0,8.0
2020-07-13 17:57:00,670.0,17.42,-202.0,21.0,24.0,12.0
2020-07-13 17:58:00,670.0,17.42,-202.0,21.0,24.0,12.0
2020-07-13 17:59:00,670.0,17.42,-214.0,21.0,24.0,13.0
2020-07-13 18:00:00,670.0,17.42,-196.0,21.0,24.0,15.0
2020-07-13 18:01:00,670.0,17.42,-202.0,21.0,24.0,12.0
2020-07-13 18:02:00,585.0,17.09,2.0,21.0,24.0,16.0
2020-07-13 18:03:00,585.0,17.09,15.0,21.0,24.0,-1.0
2020-07-13 18:04:00,585.0,17.09,11.0,21.0,24.0,15.0
2020-07-13 18:05:00,585.0,17.09,7.0,21.0,24.0,18.0
2020-07-13 18:06:00,585.0,17.09,14.0,21.0,24.0,14.0
2020-07-13 18:07:00,585.0,17.09,19.0,21.0,24.0,15.0
2020-07-13 18:08:00,585.0,17.09,-6.0,21.0,24.0,9.0
2020-07-13 18:09:00,585.0,17.09,13.0,21.0,24.0,2.0
2020-07-13 18:10:00,585.0,17.09,13.0,21.0,24.0,10.0
2020-07-13 18:11:00,585.0,17.09,22.0,21.0,24.0,7.0
2020-07-13 18:12:00,585.0,17.09,9.0,21.0,24.0,12.0
2020-07-13 18:13:00,585.0,17.09,8.0,21.0,24.0,12.0
2020-07-13 18:14:00,585.0,17.09,22.0,21.0,24.0,13.0
2020-07-13 18:15:00,585.0,17.09,17.0,21.0,24.0,1.0
2020-07-13 18:16:00,585.0,17.09,3.0,21.0,24.0,1.0
2020-07-13 18:17:00,519.0,16.77,0.0,21.0,24.0,-2.0
2020-07-13 18:18:00,519.0,16.77,-4.0,21.0,24.0,3.0
2020-07-13 18:19:00,519.0,16.77,18.0,21.0,24.0,-1.0
2020-07-13 18:20:00,519.0,16.77,18.0,21.0,24.0,11.0
2020-07-13 18:21:00,519.0,16.77,26.0,21.0,24.0,14.0
2020-07-13 18:22:00,519.0,16.77,20.0,21.0,24.0,-2.0
2020-07-13 18:23:00,519.0,16.77,18.0,21.0,24.0,26.0
2020-07-13 18:24:00,519.0,16.77,27.0,21.0,24.0,0.0
2020-07-13 18:25:00,519.0,16.77,2.0,21.0,24.0,15.0
2020-07-13 18:26:00,519.0,16.77,15.0,21.0,24.0,11.0
2020-07-13 18:27:00,519.0,16.77,-6.0,21.0,24.0,16.0
2020-07-13 18:28:00,519.0,16.77,18.0,21.0,24.0,23.0
2020-07-13 18:29:00,519.0,16.77,23.0,21.0,24.0,10.0
2020-07-13 18:30:00,519.0,16.77,18.0,21.0,24.0,5.0
2020-07-13 18:31:00,519.0,16.77,12.0,21.0,24.0,11.0
2020-07-13 18:32:00,455.0,16.68,5.0,21.0,24.0,16.0
2020-07-13 18:33:00,455.0,16.68,18.0,21.0,24.0,13.0
2020-07-13 18:34:00,455.0,16.68,12.0,21.0,24.0,11.0
2020-07-13 18:35:00,455.0,16.68,28.0,21.0,24.0,3395.0
2020-07-13 18:36:00,455.0,16.68,12.0,21.0,24.0,3409.0
2020-07-13 18:37:00,455.0,16.68,15.0,21.0,24.0,8.0
2020-07-13 18:38:00,455.0,16.68,13.0,21.0,24.0,10.0
2020-07-13 18:39:00,455.0,16.68,10.0,21.0,24.0,19.0
2020-07-13 18:40:00,455.0,16.68,25.0,21.0,24.0,10.0
2020-07-13 18:41:00,455.0,16.68,23.0,21.0,24.0,14.0
2020-07-13 18:42:00,455.0,16.68,14.0,21.0,24.0,17.0
2020-07-13 18:43:00,455.0,16.68,2.0,21.0,24.0,8.0
2020-07-13 18:44:00,455.0,16.68,13.0,21.0,24.0,5.0
2020-07-13 18:45:00,455.0,16.68,16.0,21.0,24.0,2.0
2020-07-13 18:46:00,455.0,16.68,21.0,21.0,24.0,10.0
2020-07-13 18:47:00,380.0,16.55,-1.0,21.0,24.0,-3.0
2020-07-13 18:48:00,380.0,16.55,14.0,21.0,24.0,20.0
2020-07-13 18:49:00,380.0,16.55,-4.0,21.0,24.0,10.0
2020-07-13 18:50:00,380.0,16.55,22.0,21.0,24.0,12.0
2020-07-13 18:51:00,380.0,16.55,19.0,21.0,24.0,13.0
2020-07-13 18:52:00,380.0,16.55,21.0,21.0,24.0,13.0
2020-07-13 18:53:00,380.0,16.55,18.0,21.0,24.0,10.0
2020-07-13 18:54:00,380.0,16.55,23.0,21.0,24.0,8.0
2020-07-13 18:55:00,380.0,16.55,16.0,21.0,24.0,12.0
2020-07-13 18:56:00,380.0,16.55,-7.0,21.0,24.0,19.0
2020-07-13 18:57:00,380.0,16.55,6.0,21.0,24.0,25.0
2020-07-13 18:58:00,380.0,16.55,30.0,21.0,24.0,17.0
2020-07-13 18:59:00,380.0,16.55,17.0,21.0,24.0,14.0
2020-07-13 19:00:00,380.0,16.55,20.0,15.0,29.0,13.0
2020-07-13 19:01:00,380.0,16.55,10.0,15.0,29.0,17.0
2020-07-13 19:02:00,323.0,17.8,2.0,15.0,29.0,-5.0
2020-07-13 19:03:00,323.0,17.8,17.0,15.0,29.0,10.0
2020-07-13 19:04:00,323.0,17.8,18.0,15.0,29.0,19.0
2020-07-13 19:05:00,323.0,17.8,25.0,15.0,29.0,1.0
2020-07-13 19:06:00,323.0,17.8,16.0,15.0,29.0,17.0
2020-07-13 19:07:00,323.0,17.8,29.0,15.0,29.0,8.0
2020-07-13 19:08:00,323.0,17.8,19.0,15.0,29.0,19.0
2020-07-13 19:09:00,323.0,17.8,26.0,15.0,29.0,18.0
2020-07-13 19:10:00,323.0,17.8,11.0,15.0,29.0,1.0
2020-07-13 19:11:00,323.0,17.8,22.0,15.0,29.0,7.0
2020-07-13 19:12:00,323.0,17.8,23.0,15.0,29.0,4.0
2020-07-13 19:13:00,323.0,17.8,16.0,15.0,29.0,11.0
2020-07-13 19:14:00,323.0,17.8,3.0,15.0,29.0,4.0
2020-07-13 19:15:00,323.0,17.8,25.0,15.0,29.0,14.0
2020-07-13 19:16:00,323.0,17.8,2.0,15.0,29.0,22.0
2020-07-13 19:17:00,290.0,18.08,12.0,15.0,29.0,13.0
2020-07-13 19:18:00,290.0,18.08,27.0,15.0,29.0,20.0
2020-07-13 19:19:00,290.0,18.08,20.0,15.0,29.0,12.0
2020-07-13 19:20:00,290.0,18.08,15.0,15.0,29.0,11.0
2020-07-13 19:21:00,290.0,18.08,24.0,15.0,29.0,-3.0
2020-07-13 19:22:00,290.0,18.08,0.0,15.0,29.0,14.0
2020-07-13 19:23:00,290.0,18.08,8.0,15.0,29.0,8.0
2020-07-13 19:24:00,290.0,18.08,30.0,15.0,29.0,11.0
2020-07-13 19:25:00,290.0,18.08,14.0,15.0,29.0,2.0
2020-07-13 19:26:00,290.0,18.08,0.0,15.0,29.0,14.0
2020-07-13 19:27:00,290.0,18.08,18.0,15.0,29.0,11.0
2020-07-13 19:28:00,290.0,18.08,15.0,15.0,29.0,0.0
2020-07-13 19:29:00,290.0,18.08,9.0,15.0,29.0,6.0
2020-07-13 19:30:00,290.0,18.08,16.0,15.0,29.0,6.0
2020-07-13 19:31:00,290.0,18.08,-8.0,15.0,29.0,13.0
2020-07-13 19:32:00,267.0,18.49,18.0,15.0,29.0,18.0
2020-07-13 19:33:00,267.0,18.49,13.0,15.0,29.0,19.0
2020-07-13 19:34:00,267.0,18.49,20.0,15.0,29.0,15.0
2020-07-13 19:35:00,267.0,18.49,15.0,15.0,29.0,6.0
2020-07-13 19:36:00,267.0,18.49,-4.0,15.0,29.0,17.0
2020-07-13 19:37:00,267.0,18.49,22.0,15.0,29.0,12.0
2020-07-13 19:38:00,267.0,18.49,19.0,15.0,29.0,9.0
2020-07-13 19:39:00,267.0,18.49,14.0,15.0,29.0,18.0
2020-07-13 19:40:00,267.0,18.49,14.0,15.0,29.0,11.0
2020-07-13 19:41:00,267.0,18.49,12.0,15.0,29.0,2.0
2020-07-13 19:42:00,267.0,18.49,13.0,15.0,29.0,10.0
2020-07-13 19:43:00,267.0,18.49,-5.0,15.0,29.0,10.0
2020-07-13 19:44:00,267.0,18.49,0.0,15.0,29.0,15.0
2020-07-13 19:45:00,267.0,18.49,17.0,15.0,29.0,26.0
2020-07-13 19:46:00,267.0,18.49,17.0,15.0,29.0,17.0
2020-07-13 19:47:00,210.0,22.92,253.0,15.0,29.0,14.0
2020-07-13 19:48:00,210.0,22.92,262.0,15.0,29.0,3.0
2020-07-13 19:49:00,210.0,22.92,257.0,15.0,29.0,17.0
2020-07-13 19:50:00,210.0,22.92,242.0,15.0,29.0,24.0
2020-07-13 19:51:00,210.0,22.92,253.0,15.0,29.0,11.0
2020-07-13 19:52:00,210.0,22.92,262.0,15.0,29.0,10.0
2020-07-13 19:53:00,210.0,22.92,259.0,15.0,29.0,2.0
2020-07-13 19:54:00,210.0,22.92,266.0,15.0,29.0,4.0
2020-07-13 19:55:00,210.0,22.92,268.0,15.0,29.0,7.0
2020-07-13 19:56:00,210.0,22.92,264.0,15.0,29.0,-3.0
2020-07-13 19:57:00,210.0,22.92,262.0,15.0,29.0,7.0
2020-07-13 19:58:00,210.0,22.92,266.0,15.0,29.0,11.0
2020-07-13 19:59:00,210.0,22.92,260.0,15.0,29.0,15.0
2020-07-13 20:00:00,210.0,22.92,266.0,15.0,29.0,15.0
2020-07-13 20:01:00,210.0,22.92,251.0,15.0,29.0,5.0
2020-07-13 20:02:00,163.0,22.83,-1.0,15.0,29.0,15.0
2020-07-13 20:03:00,163.0,22.83,19.0,15.0,29.0,18.0
2020-07-13 20:04:00,163.0,22.83,17.0,15.0,29.0,14.0
2020-07-13 20:05:00,163.0,22.83,9.0,15.0,29.0,3.0
2020-07-13 20:06:00,163.0,22.83,2.0,15.0,29.0,4.0
2020-07-13 20:07:00,163.0,22.83,12.0,15.0,29.0,17.0
2020-07-13 20:08:00,163.0,22.83,1.0,15.0,29.0,16.0
2020-07-13 20:09:00,163.0,22.83,22.0,15.0,29.0,11.0
2020-07-13 20:10:00,163.0,22.83,11.0,15.0,29.0,19.0
2020-07-13 20:11:00,163.0,22.83,20.0,15.0,29.0,1.0
2020-07-13 20:12:00,163.0,22.83,4.0,15.0,29.0,0.0
2020-07-13 20:13:00,163.0,22.83,9.0,15.0,29.0,4.0
2020-07-13 20:14:00,163.0,22.83,12.0,15.0,29.0,14.0
2020-07-13 20:15:00,163.0,22.83,17.0,15.0,29.0,6.0
2020-07-13 20:16:00,163.0,22.83,14.0,15.0,29.0,10.0
2020-07-13 20:17:00,159.0,22.72,17.0,15.0,29.0,15.0
2020-07-13 20:18:00,159.0,22.72,0.0,15.0,29.0,3.0
2020-07-13 20:19:00,159.0,22.72,1.0,15.0,29.0,9.0
2020-07-13 20:20:00,159.0,22.72,-1.0,15.0,29.0,24.0
2020-07-13 20:21:00,159.0,22.72,1.0,15.0,29.0,16.0
2020-07-13 20:22:00,159.0,22.72,16.0,15.0,29.0,16.0
2020-07-13 20:23:00,159.0,22.72,15.0,15.0,29.0,10.0
2020-07-13 20:24:00,159.0,22.72,22.0,15.0,29.0,4.0
2020-07-13 20:25:00,159.0,22.72,-4.0,15.0,29.0,20.0
2020-07-13 20:26:00,159.0,22.72,16.0,15.0,29.0,-1.0
2020-07-13 20:27:00,159.0,22.72,14.0,15.0,29.0,5.0
2020-07-13 20:28:00,159.0,22.72,11.0,15.0,29.0,16.0
2020-07-13 20:29:00,159.0,22.72,14.0,15.0,29.0,18.0
2020-07-13 20:30:00,159.0,22.72,14.0,15.0,29.0,14.0
2020-07-13 20:31:00,159.0,22.72,15.0,15.0,29.0,6.0
2020-07-13 20:32:00,156.0,22.72,12.0,15.0,29.0,1.0
2020-07-13 20:33:00,156.0,22.72,10.0,15.0,29.0,9.0
2020-07-13 20:34:00,156.0,22.72,-6.0,15.0,29.0,0.0
2020-07-13 20:35:00,156.0,22.72,7.0,15.0,29.0,0.0
2020-07-13 20:36:00,156.0,22.72,3.0,15.0,29.0,0.0
2020-07-13 20:37:00,156.0,22.72,0.0,15.0,29.0,10.0
2020-07-13 20:38:00,156.0,22.72,17.0,15.0,29.0,-3.0
2020-07-13 20:39:00,156.0,22.72,11.0,15.0,29.0,13.0
2020-07-13 20:40:00,156.0,22.72,16.0,15.0,29.0,13.0
2020-07-13 20:41:00,156.0,22.72,12.0,15.0,29.0,-5.0
2020-07-13 20:42:00,156.0,22.72,19.0,15.0,29.0,-2.0
2020-07-13 20:43:00,156.0,22.72,13.0,15.0,29.0,8.0
2020-07-13 20:44:00,156.0,22.72,13.0,15.0,29.0,-7.0
2020-07-13 20:45:00,156.0,22.72,34.0,15.0,29.0,18.0
2020-07-13 20:46:00,156.0,22.72,13.0,15.0,29.0,23.0
2020-07-13 20:47:00,155.0,22.71,7.0,15.0,29.0,16.0
2020-07-13 20:48:00,155.0,22.71,0.0,15.0,29.0,11.0
2020-07-13 20:49:00,155.0,22.71,19.0,15.0,29.0,11.0
2020-07-13 20:50:00,155.0,22.71,4.0,15.0,29.0,10.0
2020-07-13 20:51:00,155.0,22.71,-3.0,15.0,29.0,14.0
2020-07-13 20:52:00,155.0,22.71,15.0,15.0,29.0,13.0
2020-07-13 20:53:00,155.0,22.71,21.0,15.0,29.0,-7.0
2020-07-13 20:54:00,155.0,22.71,18.0,15.0,29.0,25.0
2020-07-13 20:55:00,155.0,22.71,17.0,15.0,29.0,1.0
2020-07-13 20:56:00,155.0,22.71,4.0,15.0,29.0,15.0
2020-07-13 20:57:00,155.0,22.71,14.0,15.0,29.0,0.0
2020-07-13 20:58:00,155.0,22.71,16.0,15.0,29.0,13.0
2020-07-13 20:59:00,155.0,22.71,17.0,15.0,29.0,6.0
2020-07-13 21:00:00,155.0,22.71,22.0,15.0,29.0,20.0
2020-07-13 21:01:00,155.0,22.71,14.0,15.0,29.0,8.0
2020-07-13 21:02:00,156.0,22.62,19.0,15.0,29.0,14.0
2020-07-13 21:03:00,156.0,22.62,16.0,15.0,29.0,17.0
2020-07-13 21:04:00,156.0,22.62,28.0,15.0,29.0,0.0
2020-07-13 21:05:00,156.0,22.62,17.0,15.0,29.0,1.0
2020-07-13 21:06:00,156.0,22.62,18.0,15.0,29.0,8.0
2020-07-13 21:07:00,156.0,22.62,12.0,15.0,29.0,17.0
2020-07-13 21:08:00,156.0,22.62,28.0,15.0,29.0,3.0
2020-07-13 21:09:00,156.0,22.62,15.0,15.0,29.0,12.0
2020-07-13 21:10:00,156.0,22.62,14.0,15.0,29.0,18.0
2020-07-13 21:11:00,156.0,22.62,-2.0,15.0,29.0,3.0
2020-07-13 21:12:00,156.0,22.62,13.0,15.0,29.0,14.0
2020-07-13 21:13:00,156.0,22.62,10.0,15.0,29.0,3.0
2020-07-13 21:14:00,156.0,22.62,4.0,15.0,29.0,13.0
2020-07-13 21:15:00,156.0,22.62,13.0,15.0,29.0,2.0
2020-07-13 21:16:00,156.0,22.62,13.0,15.0,29.0,14.0
2020-07-13 21:17:00,158.0,22.54,12.0,15.0,29.0,15.0
2020-07-13 21:18:00,158.0,22.54,20.0,15.0,29.0,24.0
2020-07-13 21:19:00,158.0,22.54,17.0,15.0,29.0,0.0
2020-07-13 21:20:00,158.0,22.54,12.0,15.0,29.0,14.0
2020-07-13 21:21:00,158.0,22.54,18.0,15.0,29.0,22.0
2020-07-13 21:22:00,158.0,22.54,11.0,15.0,29.0,5.0
2020-07-13 21:23:00,158.0,22.54,10.0,15.0,29.0,15.0
2020-07-13 21:24:00,158.0,22.54,11.0,15.0,29.0,17.0
2020-07-13 21:25:00,158.0,22.54,15.0,15.0,29.0,12.0
2020-07-13 21:26:00,158.0,22.54,6.0,15.0,29.0,6.0
2020-07-13 21:27:00,158.0,22.54,18.0,15.0,29.0,16.0
2020-07-13 21:28:00,158.0,22.54,-1.0,15.0,29.0,15.0
2020-07-13 21:29:00,158.0,22.54,26.0,15.0,29.0,16.0
2020-07-13 21:30:00,158.0,22.54,-3.0,15.0,29.0,14.0
2020-07-13 21:31:00,158.0,22.54,-5.0,15.0,29.0,13.0
2020-07-13 21:32:00,158.0,22.49,1.0,15.0,29.0,4.0
2020-07-13 21:33:00,158.0,22.49,15.0,15.0,29.0,3.0
2020-07-13 21:34:00,158.0,22.49,15.0,15.0,29.0,19.0
2020-07-13 21:35:00,158.0,22.49,18.0,15.0,29.0,14.0
2020-07-13 21:36:00,158.0,22.49,17.0,15.0,29.0,4.0
2020-07-13 21:37:00,158.0,22.49,7.0,15.0,29.0,13.0
2020-07-13 21:38:00,158.0,22.49,3.0,15.0,29.0,27.0
2020-07-13 21:39:00,158.0,22.49,11.0,15.0,29.0,13.0
2020-07-13 21:40:00,158.0,22.49,13.0,15.0,29.0,14.0
2020-07-13 21:41:00,158.0,22.49,2.0,15.0,29.0,5.0
2020-07-13 21:42:00,158.0,22.49,5.0,15.0,29.0,-2.0
2020-07-13 21:43:00,158.0,22.49,16.0,15.0,29.0,18.0
2020-07-13 21:44:00,158.0,22.49,16.0,15.0,29.0,18.0
2020-07-13 21:45:00,158.0,22.49,4.0,15.0,29.0,13.0
2020-07-13 21:46:00,158.0,22.49,17.0,15.0,29.0,17.0
2020-07-13 21:47:00,158.0,22.38,14.0,15.0,29.0,13.0
2020-07-13 21:48:00,158.0,22.38,16.0,15.0,29.0,13.0
2020-07-13 21:49:00,158.0,22.38,21.0,15.0,29.0,16.0
2020-07-13 21:50:00,158.0,22.38,9.0,15.0,29.0,4.0
2020-07-13 21:51:00,158.0,22.38,7.0,15.0,29.0,10.0
2020-07-13 21:52:00,158.0,22.38,14.0,15.0,29.0,20.0
2020-07-13 21:53:00,158.0,22.38,20.0,15.0,29.0,12.0
2020-07-13 21:54:00,158.0,22.38,18.0,15.0,29.0,7.0
2020-07-13 21:55:00,158.0,22.38,9.0,15.0,29.0,5.0
2020-07-13 21:56:00,158.0,22.38,27.0,15.0,29.0,14.0
2020-07-13 21:57:00,158.0,22.38,1.0,15.0,29.0,-1.0
2020-07-13 21:58:00,158.0,22.38,14.0,15.0,29.0,-12.0
2020-07-13 21:59:00,158.0,22.38,9.0,15.0,29.0,21.0
2020-07-13 22:00:00,158.0,22.38,1.0,15.0,29.0,3.0
2020-07-13 22:01:00,158.0,22.38,20.0,15.0,29.0,5.0
2020-07-13 22:02:00,156.0,22.41,26.0,15.0,29.0,15.0
2020-07-13 22:03:00,156.0,22.41,16.0,15.0,29.0,15.0
2020-07-13 22:04:00,156.0,22.41,9.0,15.0,29.0,12.0
2020-07-13 22:05:00,156.0,22.41,2.0,15.0,29.0,-3.0
2020-07-13 22:06:00,156.0,22.41,21.0,15.0,29.0,17.0
2020-07-13 22:07:00,156.0,22.41,10.0,15.0,29.0,3.0
2020-07-13 22:08:00,156.0,22.41,7.0,15.0,29.0,19.0
2020-07-13 22:09:00,156.0,22.41,29.0,15.0,29.0,13.0
2020-07-13 22:10:00,156.0,22.41,0.0,15.0,29.0,16.0
2020-07-13 22:11:00,156.0,22.41,25.0,15.0,29.0,13.0
2020-07-13 22:12:00,156.0,22.41,2.0,15.0,29.0,13.0
2020-07-13 22:13:00,156.0,22.41,13.0,15.0,29.0,17.0
2020-07-13 22:14:00,156.0,22.41,-2.0,15.0,29.0,2.0
2020-07-13 22:15:00,156.0,22.41,8.0,15.0,29.0,18.0
2020-07-13 22:16:00,156.0,22.41,20.0,15.0,29.0,17.0
2020-07-13 22:17:00,155.0,22.32,0.0,15.0,29.0,27.0
