time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-13 22:18:00,155.0,22.32,13.0,15.0,29.0,14.0
2020-07-13 22:19:00,155.0,22.32,26.0,15.0,29.0,-2.0
2020-07-13 22:20:00,155.0,22.32,14.0,15.0,29.0,8.0
2020-07-13 22:21:00,155.0,22.32,11.0,15.0,29.0,5.0
2020-07-13 22:22:00,155.0,22.32,-7.0,15.0,29.0,0.0
2020-07-13 22:23:00,155.0,22.32,0.0,15.0,29.0,18.0
2020-07-13 22:24:00,155.0,22.32,14.0,15.0,29.0,14.0
2020-07-13 22:25:00,155.0,22.32,17.0,15.0,29.0,14.0
2020-07-13 22:26:00,155.0,22.32,10.0,15.0,29.0,8.0
2020-07-13 22:27:00,155.0,22.32,18.0,15.0,29.0,16.0
2020-07-13 22:28:00,155.0,22.32,30.0,15.0,29.0,10.0
2020-07-13 22:29:00,155.0,22.32,16.0,15.0,29.0,17.0
2020-07-13 22:30:00,155.0,22.32,-6.0,15.0,29.0,12.0
2020-07-13 22:31:00,155.0,22.32,15.0,15.0,29.0,3.0
2020-07-13 22:32:00,154.0,22.27,16.0,15.0,29.0,13.0
2020-07-13 22:33:00,154.0,22.27,0.0,15.0,29.0,4.0
2020-07-13 22:34:00,154.0,22.27,18.0,15.0,29.0,24.0
2020-07-13 22:35:00,154.0,22.27,7.0,15.0,29.0,1.0
2020-07-13 22:36:00,154.0,22.27,14.0,15.0,29.0,16.0
2020-07-13 22:37:00,154.0,22.27,-4.0,15.0,29.0,12.0
2020-07-13 22:38:00,154.0,22.27,23.0,15.0,29.0,6.0
2020-07-13 22:39:00,154.0,22.27,13.0,15.0,29.0,2.0
2020-07-13 22:40:00,154.0,22.27,8.0,15.0,29.0,15.0
2020-07-13 22:41:00,154.0,22.27,16.0,15.0,29.0,0.0
2020-07-13 22:42:00,154.0,22.27,15.0,15.0,29.0,7.0
2020-07-13 22:43:00,154.0,22.27,4.0,15.0,29.0,13.0
2020-07-13 22:44:00,154.0,22.27,12.0,15.0,29.0,6.0
2020-07-13 22:45:00,154.0,22.27,15.0,15.0,29.0,11.0
2020-07-13 22:46:00,154.0,22.27,12.0,15.0,29.0,15.0
2020-07-13 22:47:00,153.0,22.26,18.0,15.0,29.0,9.0
2020-07-13 22:48:00,153.0,22.26,11.0,15.0,29.0,17.0
2020-07-13 22:49:00,153.0,22.26,0.0,15.0,29.0,6.0
2020-07-13 22:50:00,153.0,22.26,13.0,15.0,29.0,11.0
2020-07-13 22:51:00,153.0,22.26,22.0,15.0,29.0,-1.0
2020-07-13 22:52:00,153.0,22.26,2.0,15.0,29.0,17.0
2020-07-13 22:53:00,153.0,22.26,16.0,15.0,29.0,12.0
2020-07-13 22:54:00,153.0,22.26,13.0,15.0,29.0,12.0
2020-07-13 22:55:00,153.0,22.26,20.0,15.0,29.0,12.0
2020-07-13 22:56:00,153.0,22.26,4.0,15.0,29.0,16.0
2020-07-13 22:57:00,153.0,22.26,13.0,15.0,29.0,7.0
2020-07-13 22:58:00,153.0,22.26,7.0,15.0,29.0,15.0
2020-07-13 22:59:00,153.0,22.26,20.0,15.0,29.0,15.0
2020-07-13 23:00:00,153.0,22.26,21.0,15.0,29.0,9.0
2020-07-13 23:01:00,153.0,22.26,18.0,15.0,29.0,12.0
2020-07-13 23:02:00,153.0,22.24,-7.0,15.0,29.0,18.0
2020-07-13 23:03:00,153.0,22.24,0.0,15.0,29.0,18.0
2020-07-13 23:04:00,153.0,22.24,3.0,15.0,29.0,5.0
2020-07-13 23:05:00,153.0,22.24,12.0,15.0,29.0,1.0
2020-07-13 23:06:00,153.0,22.24,0.0,15.0,29.0,11.0
2020-07-13 23:07:00,153.0,22.24,15.0,15.0,29.0,13.0
2020-07-13 23:08:00,153.0,22.24,12.0,15.0,29.0,-2.0
2020-07-13 23:09:00,153.0,22.24,20.0,15.0,29.0,18.0
2020-07-13 23:10:00,153.0,22.24,14.0,15.0,29.0,13.0
2020-07-13 23:11:00,153.0,22.24,26.0,15.0,29.0,3.0
2020-07-13 23:12:00,153.0,22.24,17.0,15.0,29.0,10.0
2020-07-13 23:13:00,153.0,22.24,0.0,15.0,29.0,12.0
2020-07-13 23:14:00,153.0,22.24,13.0,15.0,29.0,2.0
2020-07-13 23:15:00,153.0,22.24,7.0,15.0,29.0,16.0
2020-07-13 23:16:00,153.0,22.24,19.0,15.0,29.0,18.0
2020-07-13 23:17:00,152.0,22.24,15.0,15.0,29.0,6.0
2020-07-13 23:18:00,152.0,22.24,4.0,15.0,29.0,13.0
2020-07-13 23:19:00,152.0,22.24,11.0,15.0,29.0,18.0
2020-07-13 23:20:00,152.0,22.24,18.0,15.0,29.0,16.0
2020-07-13 23:21:00,152.0,22.24,15.0,15.0,29.0,14.0
2020-07-13 23:22:00,152.0,22.24,25.0,15.0,29.0,-3.0
2020-07-13 23:23:00,152.0,22.24,12.0,15.0,29.0,13.0
2020-07-13 23:24:00,152.0,22.24,10.0,15.0,29.0,15.0
2020-07-13 23:25:00,152.0,22.24,16.0,15.0,29.0,13.0
2020-07-13 23:26:00,152.0,22.24,11.0,15.0,29.0,9.0
2020-07-13 23:27:00,152.0,22.24,-1.0,15.0,29.0,12.0
2020-07-13 23:28:00,152.0,22.24,25.0,15.0,29.0,14.0
2020-07-13 23:29:00,152.0,22.24,2.0,15.0,29.0,12.0
2020-07-13 23:30:00,152.0,22.24,29.0,15.0,29.0,2.0
2020-07-13 23:31:00,152.0,22.24,3.0,15.0,29.0,11.0
2020-07-13 23:32:00,151.0,22.24,17.0,15.0,29.0,-1.0
2020-07-13 23:33:00,151.0,22.24,19.0,15.0,29.0,8.0
2020-07-13 23:34:00,151.0,22.24,21.0,15.0,29.0,3.0
2020-07-13 23:35:00,151.0,22.24,2.0,15.0,29.0,20.0
2020-07-13 23:36:00,151.0,22.24,20.0,15.0,29.0,3.0
2020-07-13 23:37:00,151.0,22.24,8.0,15.0,29.0,13.0
2020-07-13 23:38:00,151.0,22.24,15.0,15.0,29.0,4.0
2020-07-13 23:39:00,151.0,22.24,0.0,15.0,29.0,3.0
2020-07-13 23:40:00,151.0,22.24,-3.0,15.0,29.0,18.0
2020-07-13 23:41:00,151.0,22.24,-3.0,15.0,29.0,18.0
2020-07-13 23:42:00,151.0,22.24,16.0,15.0,29.0,14.0
2020-07-13 23:43:00,151.0,22.24,13.0,15.0,29.0,19.0
2020-07-13 23:44:00,151.0,22.24,23.0,15.0,29.0,16.0
2020-07-13 23:45:00,151.0,22.24,19.0,15.0,29.0,11.0
2020-07-13 23:46:00,151.0,22.24,17.0,15.0,29.0,14.0
2020-07-13 23:47:00,152.0,22.14,13.0,15.0,29.0,11.0
2020-07-13 23:48:00,152.0,22.14,13.0,15.0,29.0,17.0
2020-07-13 23:49:00,152.0,22.14,13.0,15.0,29.0,5.0
2020-07-13 23:50:00,152.0,22.14,7.0,15.0,29.0,17.0
2020-07-13 23:51:00,152.0,22.14,19.0,15.0,29.0,23.0
2020-07-13 23:52:00,152.0,22.14,24.0,15.0,29.0,5.0
2020-07-13 23:53:00,152.0,22.14,-6.0,15.0,29.0,3.0
2020-07-13 23:54:00,152.0,22.14,5.0,15.0,29.0,14.0
2020-07-13 23:55:00,152.0,22.14,6.0,15.0,29.0,1.0
2020-07-13 23:56:00,152.0,22.14,21.0,15.0,29.0,3.0
2020-07-13 23:57:00,152.0,22.14,21.0,15.0,29.0,8.0
2020-07-13 23:58:00,152.0,22.14,12.0,15.0,29.0,13.0
2020-07-13 23:59:00,152.0,22.14,21.0,15.0,29.0,9.0
2020-07-14 00:00:00,152.0,22.14,17.0,15.0,29.0,22.0
2020-07-14 00:01:00,152.0,22.14,11.0,15.0,29.0,18.0
2020-07-14 00:02:00,151.0,21.89,0.0,15.0,29.0,9.0
2020-07-14 00:03:00,151.0,21.89,6.0,15.0,29.0,22.0
2020-07-14 00:04:00,151.0,21.89,18.0,15.0,29.0,9.0
2020-07-14 00:05:00,151.0,21.89,7.0,15.0,29.0,15.0
2020-07-14 00:06:00,151.0,21.89,30.0,15.0,29.0,7.0
2020-07-14 00:07:00,151.0,21.89,18.0,15.0,29.0,8.0
2020-07-14 00:08:00,151.0,21.89,14.0,15.0,29.0,-2.0
2020-07-14 00:09:00,151.0,21.89,16.0,15.0,29.0,4.0
2020-07-14 00:10:00,151.0,21.89,16.0,15.0,29.0,14.0
2020-07-14 00:11:00,151.0,21.89,12.0,15.0,29.0,13.0
2020-07-14 00:12:00,151.0,21.89,0.0,15.0,29.0,14.0
2020-07-14 00:13:00,151.0,21.89,7.0,15.0,29.0,14.0
2020-07-14 00:14:00,151.0,21.89,25.0,15.0,29.0,12.0
2020-07-14 00:15:00,151.0,21.89,22.0,15.0,29.0,14.0
2020-07-14 00:16:00,151.0,21.89,11.0,15.0,29.0,18.0
2020-07-14 00:17:00,151.0,21.88,22.0,15.0,29.0,14.0
2020-07-14 00:18:00,151.0,21.88,13.0,15.0,29.0,-2.0
2020-07-14 00:19:00,151.0,21.88,10.0,15.0,29.0,12.0
2020-07-14 00:20:00,151.0,21.88,0.0,15.0,29.0,17.0
2020-07-14 00:21:00,151.0,21.88,4.0,15.0,29.0,18.0
2020-07-14 00:22:00,151.0,21.88,13.0,15.0,29.0,13.0
2020-07-14 00:23:00,151.0,21.88,16.0,15.0,29.0,19.0
2020-07-14 00:24:00,151.0,21.88,13.0,15.0,29.0,10.0
2020-07-14 00:25:00,151.0,21.88,3.0,15.0,29.0,20.0
2020-07-14 00:26:00,151.0,21.88,15.0,15.0,29.0,4.0
2020-07-14 00:27:00,151.0,21.88,3.0,15.0,29.0,9.0
2020-07-14 00:28:00,151.0,21.88,5.0,15.0,29.0,8.0
2020-07-14 00:29:00,151.0,21.88,10.0,15.0,29.0,-3.0
2020-07-14 00:30:00,151.0,21.88,16.0,15.0,29.0,1.0
2020-07-14 00:31:00,151.0,21.88,8.0,15.0,29.0,22.0
2020-07-14 00:32:00,151.0,21.82,3.0,15.0,29.0,15.0
2020-07-14 00:33:00,151.0,21.82,15.0,15.0,29.0,18.0
2020-07-14 00:34:00,151.0,21.82,8.0,15.0,29.0,16.0
2020-07-14 00:35:00,151.0,21.82,14.0,15.0,29.0,16.0
2020-07-14 00:36:00,151.0,21.82,24.0,15.0,29.0,13.0
2020-07-14 00:37:00,151.0,21.82,23.0,15.0,29.0,21.0
2020-07-14 00:38:00,151.0,21.82,15.0,15.0,29.0,7.0
2020-07-14 00:39:00,151.0,21.82,19.0,15.0,29.0,14.0
2020-07-14 00:40:00,151.0,21.82,12.0,15.0,29.0,25.0
2020-07-14 00:41:00,151.0,21.82,1.0,15.0,29.0,16.0
2020-07-14 00:42:00,151.0,21.82,16.0,15.0,29.0,1.0
2020-07-14 00:43:00,151.0,21.82,21.0,15.0,29.0,17.0
2020-07-14 00:44:00,151.0,21.82,11.0,15.0,29.0,14.0
2020-07-14 00:45:00,151.0,21.82,23.0,15.0,29.0,4.0
2020-07-14 00:46:00,151.0,21.82,19.0,15.0,29.0,8.0
2020-07-14 00:47:00,151.0,21.78,3.0,15.0,29.0,15.0
2020-07-14 00:48:00,151.0,21.78,15.0,15.0,29.0,22.0
2020-07-14 00:49:00,151.0,21.78,10.0,15.0,29.0,16.0
2020-07-14 00:50:00,151.0,21.78,16.0,15.0,29.0,-2.0
2020-07-14 00:51:00,151.0,21.78,7.0,15.0,29.0,20.0
2020-07-14 00:52:00,151.0,21.78,26.0,15.0,29.0,17.0
2020-07-14 00:53:00,151.0,21.78,1.0,15.0,29.0,15.0
2020-07-14 00:54:00,151.0,21.78,27.0,15.0,29.0,13.0
2020-07-14 00:55:00,151.0,21.78,20.0,15.0,29.0,6.0
2020-07-14 00:56:00,151.0,21.78,23.0,15.0,29.0,19.0
2020-07-14 00:57:00,151.0,21.78,14.0,15.0,29.0,12.0
2020-07-14 00:58:00,151.0,21.78,12.0,15.0,29.0,13.0
2020-07-14 00:59:00,151.0,21.78,8.0,15.0,29.0,11.0
2020-07-14 01:00:00,151.0,21.78,15.0,15.0,29.0,4.0
2020-07-14 01:01:00,151.0,21.78,11.0,15.0,29.0,15.0
2020-07-14 01:02:00,152.0,21.79,11.0,15.0,29.0,6.0
2020-07-14 01:03:00,152.0,21.79,14.0,15.0,29.0,9.0
2020-07-14 01:04:00,152.0,21.79,15.0,15.0,29.0,13.0
2020-07-14 01:05:00,152.0,21.79,17.0,15.0,29.0,17.0
2020-07-14 01:06:00,152.0,21.79,1.0,15.0,29.0,15.0
2020-07-14 01:07:00,152.0,21.79,18.0,15.0,29.0,14.0
2020-07-14 01:08:00,152.0,21.79,20.0,15.0,29.0,19.0
2020-07-14 01:09:00,152.0,21.79,7.0,15.0,29.0,15.0
2020-07-14 01:10:00,152.0,21.79,26.0,15.0,29.0,20.0
2020-07-14 01:11:00,152.0,21.79,15.0,15.0,29.0,14.0
2020-07-14 01:12:00,152.0,21.79,2.0,15.0,29.0,0.0
2020-07-14 01:13:00,152.0,21.79,20.0,15.0,29.0,14.0
2020-07-14 01:14:00,152.0,21.79,12.0,15.0,29.0,3.0
2020-07-14 01:15:00,152.0,21.79,15.0,15.0,29.0,11.0
2020-07-14 01:16:00,152.0,21.79,22.0,15.0,29.0,7.0
2020-07-14 01:17:00,150.0,21.73,11.0,15.0,29.0,16.0
2020-07-14 01:18:00,150.0,21.73,0.0,15.0,29.0,16.0
2020-07-14 01:19:00,150.0,21.73,14.0,15.0,29.0,7.0
2020-07-14 01:20:00,150.0,21.73,10.0,15.0,29.0,13.0
2020-07-14 01:21:00,150.0,21.73,16.0,15.0,29.0,-5.0
2020-07-14 01:22:00,150.0,21.73,19.0,15.0,29.0,3.0
2020-07-14 01:23:00,150.0,21.73,1.0,15.0,29.0,1.0
2020-07-14 01:24:00,150.0,21.73,14.0,15.0,29.0,11.0
2020-07-14 01:25:00,150.0,21.73,3.0,15.0,29.0,8.0
2020-07-14 01:26:00,150.0,21.73,14.0,15.0,29.0,18.0
2020-07-14 01:27:00,150.0,21.73,15.0,15.0,29.0,18.0
2020-07-14 01:28:00,150.0,21.73,-4.0,15.0,29.0,13.0
2020-07-14 01:29:00,150.0,21.73,4.0,15.0,29.0,1.0
2020-07-14 01:30:00,150.0,21.73,5.0,15.0,29.0,29.0
2020-07-14 01:31:00,150.0,21.73,9.0,15.0,29.0,10.0
2020-07-14 01:32:00,150.0,21.72,10.0,15.0,29.0,11.0
2020-07-14 01:33:00,150.0,21.72,9.0,15.0,29.0,14.0
2020-07-14 01:34:00,150.0,21.72,6.0,15.0,29.0,0.0
2020-07-14 01:35:00,150.0,21.72,20.0,15.0,29.0,23.0
2020-07-14 01:36:00,150.0,21.72,14.0,15.0,29.0,3.0
2020-07-14 01:37:00,150.0,21.72,-1.0,15.0,29.0,12.0
2020-07-14 01:38:00,150.0,21.72,14.0,15.0,29.0,15.0
2020-07-14 01:39:00,150.0,21.72,16.0,15.0,29.0,14.0
2020-07-14 01:40:00,150.0,21.72,10.0,15.0,29.0,17.0
2020-07-14 01:41:00,150.0,21.72,15.0,15.0,29.0,25.0
2020-07-14 01:42:00,150.0,21.72,22.0,15.0,29.0,16.0
2020-07-14 01:43:00,150.0,21.72,15.0,15.0,29.0,-2.0
2020-07-14 01:44:00,150.0,21.72,17.0,15.0,29.0,15.0
2020-07-14 01:45:00,150.0,21.72,23.0,15.0,29.0,4.0
2020-07-14 01:46:00,150.0,21.72,26.0,15.0,29.0,14.0
2020-07-14 01:47:00,151.0,21.7,-2.0,15.0,29.0,14.0
2020-07-14 01:48:00,151.0,21.7,4.0,15.0,29.0,15.0
2020-07-14 01:49:00,151.0,21.7,29.0,15.0,29.0,4.0
2020-07-14 01:50:00,151.0,21.7,14.0,15.0,29.0,10.0
2020-07-14 01:51:00,151.0,21.7,-2.0,15.0,29.0,1.0
2020-07-14 01:52:00,151.0,21.7,22.0,15.0,29.0,12.0
2020-07-14 01:53:00,151.0,21.7,7.0,15.0,29.0,14.0
2020-07-14 01:54:00,151.0,21.7,10.0,15.0,29.0,7.0
2020-07-14 01:55:00,151.0,21.7,24.0,15.0,29.0,7.0
2020-07-14 01:56:00,151.0,21.7,22.0,15.0,29.0,2.0
2020-07-14 01:57:00,151.0,21.7,13.0,15.0,29.0,4.0
2020-07-14 01:58:00,151.0,21.7,16.0,15.0,29.0,14.0
2020-07-14 01:59:00,151.0,21.7,1.0,15.0,29.0,8.0
2020-07-14 02:00:00,151.0,21.7,24.0,15.0,29.0,17.0
2020-07-14 02:01:00,151.0,21.7,4.0,15.0,29.0,16.0
2020-07-14 02:02:00,151.0,21.67,25.0,15.0,29.0,16.0
2020-07-14 02:03:00,151.0,21.67,14.0,15.0,29.0,12.0
2020-07-14 02:04:00,151.0,21.67,-1.0,15.0,29.0,17.0
2020-07-14 02:05:00,151.0,21.67,9.0,15.0,29.0,15.0
2020-07-14 02:06:00,151.0,21.67,22.0,15.0,29.0,15.0
2020-07-14 02:07:00,151.0,21.67,19.0,15.0,29.0,0.0
2020-07-14 02:08:00,151.0,21.67,14.0,15.0,29.0,16.0
2020-07-14 02:09:00,151.0,21.67,11.0,15.0,29.0,14.0
2020-07-14 02:10:00,151.0,21.67,12.0,15.0,29.0,21.0
2020-07-14 02:11:00,151.0,21.67,23.0,15.0,29.0,12.0
2020-07-14 02:12:00,151.0,21.67,24.0,15.0,29.0,19.0
2020-07-14 02:13:00,151.0,21.67,14.0,15.0,29.0,21.0
2020-07-14 02:14:00,151.0,21.67,21.0,15.0,29.0,15.0
2020-07-14 02:15:00,151.0,21.67,12.0,15.0,29.0,13.0
2020-07-14 02:16:00,151.0,21.67,20.0,15.0,29.0,11.0
2020-07-14 02:17:00,151.0,21.69,12.0,15.0,29.0,2.0
2020-07-14 02:18:00,151.0,21.69,3.0,15.0,29.0,16.0
2020-07-14 02:19:00,151.0,21.69,4.0,15.0,29.0,16.0
2020-07-14 02:20:00,151.0,21.69,16.0,15.0,29.0,9.0
2020-07-14 02:21:00,151.0,21.69,23.0,15.0,29.0,29.0
2020-07-14 02:22:00,151.0,21.69,21.0,15.0,29.0,13.0
2020-07-14 02:23:00,151.0,21.69,12.0,15.0,29.0,16.0
2020-07-14 02:24:00,151.0,21.69,20.0,15.0,29.0,0.0
2020-07-14 02:25:00,151.0,21.69,-9.0,15.0,29.0,14.0
2020-07-14 02:26:00,151.0,21.69,9.0,15.0,29.0,10.0
2020-07-14 02:27:00,151.0,21.69,15.0,15.0,29.0,0.0
2020-07-14 02:28:00,151.0,21.69,11.0,15.0,29.0,5.0
2020-07-14 02:29:00,151.0,21.69,13.0,15.0,29.0,-8.0
2020-07-14 02:30:00,151.0,21.69,15.0,15.0,29.0,-3.0
2020-07-14 02:31:00,151.0,21.69,4.0,15.0,29.0,13.0
2020-07-14 02:32:00,151.0,21.69,17.0,15.0,29.0,14.0
2020-07-14 02:33:00,151.0,21.69,13.0,15.0,29.0,15.0
2020-07-14 02:34:00,151.0,21.69,14.0,15.0,29.0,1.0
2020-07-14 02:35:00,151.0,21.69,22.0,15.0,29.0,18.0
2020-07-14 02:36:00,151.0,21.69,8.0,15.0,29.0,11.0
2020-07-14 02:37:00,151.0,21.69,11.0,15.0,29.0,14.0
2020-07-14 02:38:00,151.0,21.69,16.0,15.0,29.0,18.0
2020-07-14 02:39:00,151.0,21.69,24.0,15.0,29.0,-10.0
2020-07-14 02:40:00,151.0,21.69,0.0,15.0,29.0,5.0
2020-07-14 02:41:00,151.0,21.69,-1.0,15.0,29.0,12.0
2020-07-14 02:42:00,151.0,21.69,16.0,15.0,29.0,16.0
2020-07-14 02:43:00,151.0,21.69,25.0,15.0,29.0,12.0
2020-07-14 02:44:00,151.0,21.69,4.0,15.0,29.0,0.0
2020-07-14 02:45:00,151.0,21.69,5.0,15.0,29.0,10.0
2020-07-14 02:46:00,151.0,21.69,-4.0,15.0,29.0,16.0
2020-07-14 02:47:00,152.0,21.67,20.0,15.0,29.0,17.0
2020-07-14 02:48:00,152.0,21.67,15.0,15.0,29.0,10.0
2020-07-14 02:49:00,152.0,21.67,25.0,15.0,29.0,0.0
2020-07-14 02:50:00,152.0,21.67,4.0,15.0,29.0,8.0
2020-07-14 02:51:00,152.0,21.67,25.0,15.0,29.0,19.0
2020-07-14 02:52:00,152.0,21.67,4.0,15.0,29.0,0.0
2020-07-14 02:53:00,152.0,21.67,6.0,15.0,29.0,7.0
2020-07-14 02:54:00,152.0,21.67,6.0,15.0,29.0,19.0
2020-07-14 02:55:00,152.0,21.67,18.0,15.0,29.0,1.0
2020-07-14 02:56:00,152.0,21.67,11.0,15.0,29.0,19.0
2020-07-14 02:57:00,152.0,21.67,8.0,15.0,29.0,19.0
2020-07-14 02:58:00,152.0,21.67,22.0,15.0,29.0,12.0
2020-07-14 02:59:00,152.0,21.67,-14.0,15.0,29.0,7.0
2020-07-14 03:00:00,152.0,21.67,16.0,15.0,29.0,0.0
2020-07-14 03:01:00,152.0,21.67,20.0,15.0,29.0,12.0
2020-07-14 03:02:00,151.0,21.7,13.0,15.0,29.0,8.0
2020-07-14 03:03:00,151.0,21.7,0.0,15.0,29.0,16.0
2020-07-14 03:04:00,151.0,21.7,2.0,15.0,29.0,20.0
2020-07-14 03:05:00,151.0,21.7,2.0,15.0,29.0,12.0
2020-07-14 03:06:00,151.0,21.7,7.0,15.0,29.0,1.0
2020-07-14 03:07:00,151.0,21.7,18.0,15.0,29.0,21.0
2020-07-14 03:08:00,151.0,21.7,28.0,15.0,29.0,16.0
2020-07-14 03:09:00,151.0,21.7,13.0,15.0,29.0,29.0
2020-07-14 03:10:00,151.0,21.7,21.0,15.0,29.0,19.0
2020-07-14 03:11:00,151.0,21.7,20.0,15.0,29.0,2.0
2020-07-14 03:12:00,151.0,21.7,24.0,15.0,29.0,17.0
2020-07-14 03:13:00,151.0,21.7,18.0,15.0,29.0,10.0
2020-07-14 03:14:00,151.0,21.7,17.0,15.0,29.0,-2.0
2020-07-14 03:15:00,151.0,21.7,10.0,15.0,29.0,15.0
2020-07-14 03:16:00,151.0,21.7,18.0,15.0,29.0,23.0
2020-07-14 03:17:00,151.0,21.71,18.0,15.0,29.0,14.0
2020-07-14 03:18:00,151.0,21.71,12.0,15.0,29.0,8.0
2020-07-14 03:19:00,151.0,21.71,1.0,15.0,29.0,13.0
2020-07-14 03:20:00,151.0,21.71,18.0,15.0,29.0,16.0
2020-07-14 03:21:00,151.0,21.71,13.0,15.0,29.0,1.0
2020-07-14 03:22:00,151.0,21.71,24.0,15.0,29.0,15.0
2020-07-14 03:23:00,151.0,21.71,10.0,15.0,29.0,14.0
2020-07-14 03:24:00,151.0,21.71,21.0,15.0,29.0,2.0
2020-07-14 03:25:00,151.0,21.71,13.0,15.0,29.0,-4.0
2020-07-14 03:26:00,151.0,21.71,6.0,15.0,29.0,11.0
2020-07-14 03:27:00,151.0,21.71,18.0,15.0,29.0,13.0
2020-07-14 03:28:00,151.0,21.71,13.0,15.0,29.0,15.0
2020-07-14 03:29:00,151.0,21.71,2.0,15.0,29.0,11.0
2020-07-14 03:30:00,151.0,21.71,4.0,15.0,29.0,10.0
2020-07-14 03:31:00,151.0,21.71,54.0,15.0,29.0,15.0
2020-07-14 03:32:00,152.0,21.68,5.0,15.0,29.0,24.0
2020-07-14 03:33:00,152.0,21.68,18.0,15.0,29.0,18.0
2020-07-14 03:34:00,152.0,21.68,11.0,15.0,29.0,11.0
2020-07-14 03:35:00,152.0,21.68,9.0,15.0,29.0,15.0
2020-07-14 03:36:00,152.0,21.68,16.0,15.0,29.0,13.0
2020-07-14 03:37:00,152.0,21.68,7.0,15.0,29.0,14.0
2020-07-14 03:38:00,152.0,21.68,17.0,15.0,29.0,-7.0
2020-07-14 03:39:00,152.0,21.68,2.0,15.0,29.0,19.0
2020-07-14 03:40:00,152.0,21.68,-1.0,15.0,29.0,15.0
2020-07-14 03:41:00,152.0,21.68,31.0,15.0,29.0,16.0
2020-07-14 03:42:00,152.0,21.68,6.0,15.0,29.0,-1.0
2020-07-14 03:43:00,152.0,21.68,15.0,15.0,29.0,6.0
2020-07-14 03:44:00,152.0,21.68,0.0,15.0,29.0,12.0
2020-07-14 03:45:00,152.0,21.68,6.0,15.0,29.0,14.0
2020-07-14 03:46:00,152.0,21.68,-8.0,15.0,29.0,17.0
2020-07-14 03:47:00,151.0,21.83,24.0,15.0,29.0,12.0
2020-07-14 03:48:00,151.0,21.83,12.0,15.0,29.0,12.0
2020-07-14 03:49:00,151.0,21.83,20.0,15.0,29.0,21.0
2020-07-14 03:50:00,151.0,21.83,34.0,15.0,29.0,15.0
2020-07-14 03:51:00,151.0,21.83,16.0,15.0,29.0,14.0
2020-07-14 03:52:00,151.0,21.83,16.0,15.0,29.0,16.0
2020-07-14 03:53:00,151.0,21.83,-3.0,15.0,29.0,-2.0
2020-07-14 03:54:00,151.0,21.83,-1.0,15.0,29.0,22.0
2020-07-14 03:55:00,151.0,21.83,1.0,15.0,29.0,21.0
2020-07-14 03:56:00,151.0,21.83,30.0,15.0,29.0,3.0
2020-07-14 03:57:00,151.0,21.83,15.0,15.0,29.0,10.0
2020-07-14 03:58:00,151.0,21.83,3.0,15.0,29.0,20.0
2020-07-14 03:59:00,151.0,21.83,4.0,15.0,29.0,14.0
2020-07-14 04:00:00,151.0,21.83,18.0,15.0,29.0,6.0
2020-07-14 04:01:00,151.0,21.83,-3.0,15.0,29.0,17.0
2020-07-14 04:02:00,152.0,22.19,-3.0,15.0,29.0,7.0
2020-07-14 04:03:00,152.0,22.19,14.0,15.0,29.0,14.0
2020-07-14 04:04:00,152.0,22.19,12.0,15.0,29.0,7.0
2020-07-14 04:05:00,152.0,22.19,17.0,15.0,29.0,14.0
2020-07-14 04:06:00,152.0,22.19,-12.0,15.0,29.0,20.0
2020-07-14 04:07:00,152.0,22.19,8.0,15.0,29.0,18.0
2020-07-14 04:08:00,152.0,22.19,4.0,15.0,29.0,16.0
2020-07-14 04:09:00,152.0,22.19,17.0,15.0,29.0,11.0
2020-07-14 04:10:00,152.0,22.19,6.0,15.0,29.0,0.0
2020-07-14 04:11:00,152.0,22.19,14.0,15.0,29.0,-2.0
2020-07-14 04:12:00,152.0,22.19,39.0,15.0,29.0,14.0
2020-07-14 04:13:00,152.0,22.19,15.0,15.0,29.0,3.0
2020-07-14 04:14:00,152.0,22.19,15.0,15.0,29.0,16.0
2020-07-14 04:15:00,152.0,22.19,15.0,15.0,29.0,10.0
2020-07-14 04:16:00,152.0,22.19,14.0,15.0,29.0,0.0
2020-07-14 04:17:00,152.0,22.75,6.0,15.0,29.0,0.0
2020-07-14 04:18:00,152.0,22.75,20.0,15.0,29.0,16.0
2020-07-14 04:19:00,152.0,22.75,15.0,15.0,29.0,22.0
2020-07-14 04:20:00,152.0,22.75,3.0,15.0,29.0,-1.0
2020-07-14 04:21:00,152.0,22.75,-6.0,15.0,29.0,5.0
2020-07-14 04:22:00,152.0,22.75,21.0,15.0,29.0,12.0
2020-07-14 04:23:00,152.0,22.75,12.0,15.0,29.0,24.0
2020-07-14 04:24:00,152.0,22.75,14.0,15.0,29.0,12.0
2020-07-14 04:25:00,152.0,22.75,10.0,15.0,29.0,13.0
2020-07-14 04:26:00,152.0,22.75,17.0,15.0,29.0,13.0
2020-07-14 04:27:00,152.0,22.75,19.0,15.0,29.0,17.0
2020-07-14 04:28:00,152.0,22.75,10.0,15.0,29.0,25.0
2020-07-14 04:29:00,152.0,22.75,12.0,15.0,29.0,5.0
2020-07-14 04:30:00,152.0,22.75,15.0,15.0,29.0,1.0
2020-07-14 04:31:00,152.0,22.75,7.0,15.0,29.0,14.0
2020-07-14 04:32:00,192.0,22.78,13.0,15.0,29.0,18.0
2020-07-14 04:33:00,192.0,22.78,-1.0,15.0,29.0,16.0
2020-07-14 04:34:00,192.0,22.78,2.0,15.0,29.0,15.0
2020-07-14 04:35:00,192.0,22.78,15.0,15.0,29.0,21.0
2020-07-14 04:36:00,192.0,22.78,28.0,15.0,29.0,16.0
2020-07-14 04:37:00,192.0,22.78,9.0,15.0,29.0,12.0
2020-07-14 04:38:00,192.0,22.78,14.0,15.0,29.0,1.0
2020-07-14 04:39:00,192.0,22.78,2.0,15.0,29.0,12.0
2020-07-14 04:40:00,192.0,22.78,16.0,15.0,29.0,11.0
2020-07-14 04:41:00,192.0,22.78,18.0,15.0,29.0,12.0
2020-07-14 04:42:00,192.0,22.78,16.0,15.0,29.0,4.0
2020-07-14 04:43:00,192.0,22.78,21.0,15.0,29.0,-1.0
2020-07-14 04:44:00,192.0,22.78,1.0,15.0,29.0,12.0
2020-07-14 04:45:00,192.0,22.78,22.0,15.0,29.0,2.0
2020-07-14 04:46:00,192.0,22.78,19.0,15.0,29.0,3.0
2020-07-14 04:47:00,152.0,23.16,14.0,15.0,29.0,2.0
2020-07-14 04:48:00,152.0,23.16,2.0,15.0,29.0,1.0
2020-07-14 04:49:00,152.0,23.16,13.0,15.0,29.0,21.0
2020-07-14 04:50:00,152.0,23.16,1.0,15.0,29.0,13.0
2020-07-14 04:51:00,152.0,23.16,5.0,15.0,29.0,11.0
2020-07-14 04:52:00,152.0,23.16,16.0,15.0,29.0,15.0
2020-07-14 04:53:00,152.0,23.16,1.0,15.0,29.0,8.0
2020-07-14 04:54:00,152.0,23.16,15.0,15.0,29.0,23.0
2020-07-14 04:55:00,152.0,23.16,20.0,15.0,29.0,13.0
2020-07-14 04:56:00,152.0,23.16,8.0,15.0,29.0,16.0
2020-07-14 04:57:00,152.0,23.16,26.0,15.0,29.0,15.0
2020-07-14 04:58:00,152.0,23.16,1.0,15.0,29.0,16.0
2020-07-14 04:59:00,152.0,23.16,18.0,15.0,29.0,19.0
2020-07-14 05:00:00,152.0,23.16,-10.0,15.0,29.0,12.0
2020-07-14 05:01:00,152.0,23.16,9.0,15.0,29.0,8.0
2020-07-14 05:02:00,152.0,23.31,16.0,15.0,29.0,7.0
2020-07-14 05:03:00,152.0,23.31,8.0,15.0,29.0,6.0
2020-07-14 05:04:00,152.0,23.31,-3.0,15.0,29.0,15.0
2020-07-14 05:05:00,152.0,23.31,5.0,15.0,29.0,11.0
2020-07-14 05:06:00,152.0,23.31,16.0,15.0,29.0,16.0
2020-07-14 05:07:00,152.0,23.31,8.0,15.0,29.0,0.0
2020-07-14 05:08:00,152.0,23.31,5.0,15.0,29.0,-4.0
2020-07-14 05:09:00,152.0,23.31,-5.0,15.0,29.0,16.0
2020-07-14 05:10:00,152.0,23.31,5.0,15.0,29.0,16.0
2020-07-14 05:11:00,152.0,23.31,1.0,15.0,29.0,0.0
2020-07-14 05:12:00,152.0,23.31,16.0,15.0,29.0,0.0
2020-07-14 05:13:00,152.0,23.31,-2.0,15.0,29.0,14.0
2020-07-14 05:14:00,152.0,23.31,-1.0,15.0,29.0,16.0
2020-07-14 05:15:00,152.0,23.31,17.0,15.0,29.0,10.0
2020-07-14 05:16:00,152.0,23.31,9.0,15.0,29.0,15.0
2020-07-14 05:17:00,152.0,23.39,4.0,15.0,29.0,21.0
2020-07-14 05:18:00,152.0,23.39,0.0,15.0,29.0,12.0
2020-07-14 05:19:00,152.0,23.39,12.0,15.0,29.0,18.0
2020-07-14 05:20:00,152.0,23.39,10.0,15.0,29.0,11.0
2020-07-14 05:21:00,152.0,23.39,5.0,15.0,29.0,9.0
2020-07-14 05:22:00,152.0,23.39,13.0,15.0,29.0,29.0
2020-07-14 05:23:00,152.0,23.39,-2.0,15.0,29.0,15.0
2020-07-14 05:24:00,152.0,23.39,-1.0,15.0,29.0,12.0
2020-07-14 05:25:00,152.0,23.39,10.0,15.0,29.0,25.0
2020-07-14 05:26:00,152.0,23.39,-4.0,15.0,29.0,19.0
2020-07-14 05:27:00,152.0,23.39,18.0,15.0,29.0,19.0
2020-07-14 05:28:00,152.0,23.39,-3.0,15.0,29.0,0.0
2020-07-14 05:29:00,152.0,23.39,0.0,15.0,29.0,1.0
2020-07-14 05:30:00,152.0,23.39,17.0,15.0,29.0,3.0
2020-07-14 05:31:00,152.0,23.39,24.0,15.0,29.0,19.0
2020-07-14 05:32:00,152.0,23.45,16.0,15.0,29.0,19.0
2020-07-14 05:33:00,152.0,23.45,13.0,15.0,29.0,17.0
2020-07-14 05:34:00,152.0,23.45,25.0,15.0,29.0,0.0
2020-07-14 05:35:00,152.0,23.45,5.0,15.0,29.0,16.0
2020-07-14 05:36:00,152.0,23.45,14.0,15.0,29.0,15.0
2020-07-14 05:37:00,152.0,23.45,17.0,15.0,29.0,3.0
2020-07-14 05:38:00,152.0,23.45,32.0,15.0,29.0,11.0
2020-07-14 05:39:00,152.0,23.45,21.0,15.0,29.0,6.0
2020-07-14 05:40:00,152.0,23.45,10.0,15.0,29.0,22.0
2020-07-14 05:41:00,152.0,23.45,13.0,15.0,29.0,21.0
2020-07-14 05:42:00,152.0,23.45,17.0,15.0,29.0,9.0
2020-07-14 05:43:00,152.0,23.45,18.0,15.0,29.0,6.0
2020-07-14 05:44:00,152.0,23.45,1.0,15.0,29.0,20.0
2020-07-14 05:45:00,152.0,23.45,13.0,15.0,29.0,17.0
2020-07-14 05:46:00,152.0,23.45,20.0,15.0,29.0,6.0
2020-07-14 05:47:00,152.0,24.9,7.0,15.0,29.0,13.0
2020-07-14 05:48:00,152.0,24.9,-6.0,15.0,29.0,17.0
2020-07-14 05:49:00,152.0,24.9,12.0,15.0,29.0,8.0
2020-07-14 05:50:00,152.0,24.9,13.0,15.0,29.0,15.0
2020-07-14 05:51:00,152.0,24.9,21.0,15.0,29.0,13.0
2020-07-14 05:52:00,152.0,24.9,9.0,15.0,29.0,0.0
2020-07-14 05:53:00,152.0,24.9,21.0,15.0,29.0,1.0
2020-07-14 05:54:00,152.0,24.9,13.0,15.0,29.0,2.0
2020-07-14 05:55:00,152.0,24.9,-7.0,15.0,29.0,12.0
2020-07-14 05:56:00,152.0,24.9,20.0,15.0,29.0,11.0
2020-07-14 05:57:00,152.0,24.9,17.0,15.0,29.0,-2.0
2020-07-14 05:58:00,152.0,24.9,37.0,15.0,29.0,11.0
2020-07-14 05:59:00,152.0,24.9,19.0,15.0,29.0,15.0
2020-07-14 06:00:00,152.0,24.9,17.0,15.0,29.0,15.0
2020-07-14 06:01:00,152.0,24.9,19.0,15.0,29.0,6.0
2020-07-14 06:02:00,152.0,25.33,3.0,15.0,29.0,13.0
2020-07-14 06:03:00,152.0,25.33,12.0,15.0,29.0,3.0
2020-07-14 06:04:00,152.0,25.33,3.0,15.0,29.0,4.0
2020-07-14 06:05:00,152.0,25.33,18.0,15.0,29.0,18.0
2020-07-14 06:06:00,152.0,25.33,16.0,15.0,29.0,8.0
2020-07-14 06:07:00,152.0,25.33,0.0,15.0,29.0,-1.0
2020-07-14 06:08:00,152.0,25.33,13.0,15.0,29.0,17.0
2020-07-14 06:09:00,152.0,25.33,18.0,15.0,29.0,19.0
2020-07-14 06:10:00,152.0,25.33,-1.0,15.0,29.0,20.0
2020-07-14 06:11:00,152.0,25.33,9.0,15.0,29.0,4.0
2020-07-14 06:12:00,152.0,25.33,18.0,15.0,29.0,15.0
2020-07-14 06:13:00,152.0,25.33,17.0,15.0,29.0,10.0
2020-07-14 06:14:00,152.0,25.33,17.0,15.0,29.0,11.0
2020-07-14 06:15:00,152.0,25.33,2.0,15.0,29.0,14.0
2020-07-14 06:16:00,152.0,25.33,15.0,15.0,29.0,18.0
2020-07-14 06:17:00,152.0,25.11,11.0,15.0,29.0,2.0
2020-07-14 06:18:00,152.0,25.11,6.0,15.0,29.0,13.0
2020-07-14 06:19:00,152.0,25.11,22.0,15.0,29.0,20.0
2020-07-14 06:20:00,152.0,25.11,-1.0,15.0,29.0,6.0
2020-07-14 06:21:00,152.0,25.11,-1.0,15.0,29.0,13.0
2020-07-14 06:22:00,152.0,25.11,18.0,15.0,29.0,6.0
2020-07-14 06:23:00,152.0,25.11,-1.0,15.0,29.0,0.0
2020-07-14 06:24:00,152.0,25.11,7.0,15.0,29.0,18.0
2020-07-14 06:25:00,152.0,25.11,16.0,15.0,29.0,-3.0
2020-07-14 06:26:00,152.0,25.11,18.0,15.0,29.0,2.0
2020-07-14 06:27:00,152.0,25.11,28.0,15.0,29.0,3.0
2020-07-14 06:28:00,152.0,25.11,21.0,15.0,29.0,14.0
2020-07-14 06:29:00,152.0,25.11,18.0,15.0,29.0,11.0
2020-07-14 06:30:00,152.0,25.11,13.0,15.0,29.0,8.0
2020-07-14 06:31:00,152.0,25.11,12.0,15.0,29.0,21.0
2020-07-14 06:32:00,152.0,24.73,266.0,15.0,29.0,13.0
2020-07-14 06:33:00,152.0,24.73,248.0,15.0,29.0,15.0
2020-07-14 06:34:00,152.0,24.73,257.0,15.0,29.0,16.0
2020-07-14 06:35:00,152.0,24.73,267.0,15.0,29.0,-1.0
2020-07-14 06:36:00,152.0,24.73,259.0,15.0,29.0,17.0
2020-07-14 06:37:00,152.0,24.73,270.0,15.0,29.0,7.0
2020-07-14 06:38:00,152.0,24.73,262.0,15.0,29.0,17.0
2020-07-14 06:39:00,152.0,24.73,249.0,15.0,29.0,15.0
2020-07-14 06:40:00,152.0,24.73,250.0,15.0,29.0,1.0
2020-07-14 06:41:00,152.0,24.73,258.0,15.0,29.0,20.0
2020-07-14 06:42:00,152.0,24.73,263.0,15.0,29.0,15.0
2020-07-14 06:43:00,152.0,24.73,245.0,15.0,29.0,16.0
2020-07-14 06:44:00,152.0,24.73,257.0,15.0,29.0,21.0
2020-07-14 06:45:00,152.0,24.73,267.0,15.0,29.0,8.0
2020-07-14 06:46:00,152.0,24.73,253.0,15.0,29.0,3.0
2020-07-14 06:47:00,153.0,26.06,246.0,15.0,29.0,0.0
2020-07-14 06:48:00,153.0,26.06,260.0,15.0,29.0,10.0
2020-07-14 06:49:00,153.0,26.06,259.0,15.0,29.0,19.0
2020-07-14 06:50:00,153.0,26.06,256.0,15.0,29.0,18.0
2020-07-14 06:51:00,153.0,26.06,253.0,15.0,29.0,0.0
2020-07-14 06:52:00,153.0,26.06,251.0,15.0,29.0,9.0
2020-07-14 06:53:00,153.0,26.06,238.0,15.0,29.0,8.0
2020-07-14 06:54:00,153.0,26.06,274.0,15.0,29.0,2.0
2020-07-14 06:55:00,153.0,26.06,259.0,15.0,29.0,12.0
2020-07-14 06:56:00,153.0,26.06,266.0,15.0,29.0,15.0
2020-07-14 06:57:00,153.0,26.06,254.0,15.0,29.0,-2.0
2020-07-14 06:58:00,153.0,26.06,261.0,15.0,29.0,16.0
2020-07-14 06:59:00,153.0,26.06,265.0,15.0,29.0,18.0
2020-07-14 07:00:00,153.0,26.06,260.0,21.0,24.0,12.0
2020-07-14 07:01:00,153.0,26.06,267.0,21.0,24.0,0.0
2020-07-14 07:02:00,152.0,24.35,114.0,21.0,24.0,15.0
2020-07-14 07:03:00,152.0,24.35,148.0,21.0,24.0,15.0
2020-07-14 07:04:00,152.0,24.35,129.0,21.0,24.0,3.0
2020-07-14 07:05:00,152.0,24.35,139.0,21.0,24.0,8.0
2020-07-14 07:06:00,152.0,24.35,146.0,21.0,24.0,10.0
2020-07-14 07:07:00,152.0,24.35,145.0,21.0,24.0,-1.0
2020-07-14 07:08:00,152.0,24.35,146.0,21.0,24.0,20.0
2020-07-14 07:09:00,152.0,24.35,142.0,21.0,24.0,9.0
2020-07-14 07:10:00,152.0,24.35,145.0,21.0,24.0,15.0
2020-07-14 07:11:00,152.0,24.35,140.0,21.0,24.0,9.0
2020-07-14 07:12:00,152.0,24.35,125.0,21.0,24.0,13.0
2020-07-14 07:13:00,152.0,24.35,142.0,21.0,24.0,3.0
2020-07-14 07:14:00,152.0,24.35,149.0,21.0,24.0,16.0
2020-07-14 07:15:00,152.0,24.35,137.0,21.0,24.0,11.0
2020-07-14 07:16:00,152.0,24.35,137.0,21.0,24.0,13.0
2020-07-14 07:17:00,153.0,22.18,143.0,21.0,24.0,3.0
2020-07-14 07:18:00,153.0,22.18,129.0,21.0,24.0,15.0
2020-07-14 07:19:00,153.0,22.18,132.0,21.0,24.0,6.0
2020-07-14 07:20:00,153.0,22.18,118.0,21.0,24.0,0.0
2020-07-14 07:21:00,153.0,22.18,123.0,21.0,24.0,24.0
2020-07-14 07:22:00,153.0,22.18,135.0,21.0,24.0,13.0
2020-07-14 07:23:00,153.0,22.18,135.0,21.0,24.0,3.0
2020-07-14 07:24:00,153.0,22.18,144.0,21.0,24.0,13.0
2020-07-14 07:25:00,153.0,22.18,142.0,21.0,24.0,12.0
2020-07-14 07:26:00,153.0,22.18,131.0,21.0,24.0,16.0
2020-07-14 07:27:00,153.0,22.18,133.0,21.0,24.0,4.0
2020-07-14 07:28:00,153.0,22.18,134.0,21.0,24.0,-1.0
2020-07-14 07:29:00,153.0,22.18,138.0,21.0,24.0,7.0
2020-07-14 07:30:00,153.0,22.18,136.0,21.0,24.0,14.0
2020-07-14 07:31:00,153.0,22.18,141.0,21.0,24.0,15.0
2020-07-14 07:32:00,177.0,20.45,141.0,21.0,24.0,14.0
2020-07-14 07:33:00,177.0,20.45,153.0,21.0,24.0,19.0
2020-07-14 07:34:00,177.0,20.45,131.0,21.0,24.0,13.0
2020-07-14 07:35:00,177.0,20.45,143.0,21.0,24.0,9.0
2020-07-14 07:36:00,177.0,20.45,139.0,21.0,24.0,-2.0
2020-07-14 07:37:00,177.0,20.45,138.0,21.0,24.0,22.0
2020-07-14 07:38:00,177.0,20.45,135.0,21.0,24.0,0.0
2020-07-14 07:39:00,177.0,20.45,125.0,21.0,24.0,21.0
2020-07-14 07:40:00,177.0,20.45,139.0,21.0,24.0,4.0
2020-07-14 07:41:00,177.0,20.45,147.0,21.0,24.0,15.0
2020-07-14 07:42:00,177.0,20.45,127.0,21.0,24.0,23.0
2020-07-14 07:43:00,177.0,20.45,120.0,21.0,24.0,14.0
2020-07-14 07:44:00,177.0,20.45,133.0,21.0,24.0,13.0
2020-07-14 07:45:00,177.0,20.45,147.0,21.0,24.0,16.0
2020-07-14 07:46:00,177.0,20.45,137.0,21.0,24.0,4.0
2020-07-14 07:47:00,182.0,20.43,125.0,21.0,24.0,-3.0
2020-07-14 07:48:00,182.0,20.43,136.0,21.0,24.0,10.0
2020-07-14 07:49:00,182.0,20.43,146.0,21.0,24.0,0.0
2020-07-14 07:50:00,182.0,20.43,126.0,21.0,24.0,17.0
2020-07-14 07:51:00,182.0,20.43,132.0,21.0,24.0,14.0
2020-07-14 07:52:00,182.0,20.43,142.0,21.0,24.0,30.0
2020-07-14 07:53:00,182.0,20.43,121.0,21.0,24.0,15.0
2020-07-14 07:54:00,182.0,20.43,138.0,21.0,24.0,7.0
2020-07-14 07:55:00,182.0,20.43,141.0,21.0,24.0,14.0
2020-07-14 07:56:00,182.0,20.43,143.0,21.0,24.0,5.0
2020-07-14 07:57:00,182.0,20.43,119.0,21.0,24.0,18.0
2020-07-14 07:58:00,182.0,20.43,141.0,21.0,24.0,8.0
2020-07-14 07:59:00,182.0,20.43,130.0,21.0,24.0,12.0
2020-07-14 08:00:00,182.0,20.43,135.0,21.0,24.0,3.0
2020-07-14 08:01:00,182.0,20.43,129.0,21.0,24.0,-5.0
2020-07-14 08:02:00,184.0,20.43,137.0,21.0,24.0,13.0
2020-07-14 08:03:00,184.0,20.43,129.0,21.0,24.0,20.0
2020-07-14 08:04:00,184.0,20.43,138.0,21.0,24.0,19.0
2020-07-14 08:05:00,184.0,20.43,120.0,21.0,24.0,14.0
2020-07-14 08:06:00,184.0,20.43,130.0,21.0,24.0,5.0
2020-07-14 08:07:00,184.0,20.43,135.0,21.0,24.0,7.0
2020-07-14 08:08:00,184.0,20.43,139.0,21.0,24.0,15.0
2020-07-14 08:09:00,184.0,20.43,134.0,21.0,24.0,15.0
2020-07-14 08:10:00,184.0,20.43,150.0,21.0,24.0,7.0
2020-07-14 08:11:00,184.0,20.43,135.0,21.0,24.0,12.0
2020-07-14 08:12:00,184.0,20.43,122.0,21.0,24.0,13.0
2020-07-14 08:13:00,184.0,20.43,138.0,21.0,24.0,-1.0
2020-07-14 08:14:00,184.0,20.43,144.0,21.0,24.0,9.0
2020-07-14 08:15:00,184.0,20.43,142.0,21.0,24.0,14.0
2020-07-14 08:16:00,184.0,20.43,154.0,21.0,24.0,7.0
2020-07-14 08:17:00,149.0,13.17,143.0,21.0,24.0,15.0
2020-07-14 08:18:00,149.0,13.17,136.0,21.0,24.0,4.0
2020-07-14 08:19:00,149.0,13.17,134.0,21.0,24.0,21.0
2020-07-14 08:20:00,149.0,13.17,120.0,21.0,24.0,0.0
2020-07-14 08:21:00,149.0,13.17,133.0,21.0,24.0,6.0
2020-07-14 08:22:00,149.0,13.17,147.0,21.0,24.0,13.0
2020-07-14 08:23:00,149.0,13.17,146.0,21.0,24.0,-7.0
2020-07-14 08:24:00,149.0,13.17,139.0,21.0,24.0,13.0
2020-07-14 08:25:00,149.0,13.17,130.0,21.0,24.0,11.0
2020-07-14 08:26:00,149.0,13.17,130.0,21.0,24.0,12.0
2020-07-14 08:27:00,149.0,13.17,149.0,21.0,24.0,21.0
2020-07-14 08:28:00,149.0,13.17,128.0,21.0,24.0,20.0
2020-07-14 08:29:00,149.0,13.17,143.0,21.0,24.0,12.0
2020-07-14 08:30:00,149.0,13.17,140.0,21.0,24.0,10.0
2020-07-14 08:31:00,149.0,13.17,146.0,21.0,24.0,23.0
2020-07-14 08:32:00,410.0,14.93,13.0,21.0,24.0,15.0
2020-07-14 08:33:00,410.0,14.93,9.0,21.0,24.0,12.0
2020-07-14 08:34:00,410.0,14.93,9.0,21.0,24.0,16.0
2020-07-14 08:35:00,410.0,14.93,21.0,21.0,24.0,7.0
2020-07-14 08:36:00,410.0,14.93,17.0,21.0,24.0,10.0
2020-07-14 08:37:00,410.0,14.93,18.0,21.0,24.0,11.0
2020-07-14 08:38:00,410.0,14.93,19.0,21.0,24.0,-1.0
2020-07-14 08:39:00,410.0,14.93,24.0,21.0,24.0,7.0
2020-07-14 08:40:00,410.0,14.93,27.0,21.0,24.0,4.0
2020-07-14 08:41:00,410.0,14.93,12.0,21.0,24.0,2.0
2020-07-14 08:42:00,410.0,14.93,0.0,21.0,24.0,17.0
2020-07-14 08:43:00,410.0,14.93,15.0,21.0,24.0,16.0
2020-07-14 08:44:00,410.0,14.93,15.0,21.0,24.0,25.0
2020-07-14 08:45:00,410.0,14.93,12.0,21.0,24.0,20.0
2020-07-14 08:46:00,410.0,14.93,0.0,21.0,24.0,16.0
2020-07-14 08:47:00,510.0,14.85,8.0,21.0,24.0,15.0
2020-07-14 08:48:00,510.0,14.85,21.0,21.0,24.0,18.0
2020-07-14 08:49:00,510.0,14.85,16.0,21.0,24.0,11.0
2020-07-14 08:50:00,510.0,14.85,17.0,21.0,24.0,15.0
2020-07-14 08:51:00,510.0,14.85,11.0,21.0,24.0,17.0
2020-07-14 08:52:00,510.0,14.85,6.0,21.0,24.0,18.0
2020-07-14 08:53:00,510.0,14.85,4.0,21.0,24.0,19.0
2020-07-14 08:54:00,510.0,14.85,16.0,21.0,24.0,-2.0
2020-07-14 08:55:00,510.0,14.85,16.0,21.0,24.0,7.0
2020-07-14 08:56:00,510.0,14.85,0.0,21.0,24.0,13.0
2020-07-14 08:57:00,510.0,14.85,11.0,21.0,24.0,14.0
2020-07-14 08:58:00,510.0,14.85,16.0,21.0,24.0,-2.0
2020-07-14 08:59:00,510.0,14.85,9.0,21.0,24.0,15.0
2020-07-14 09:00:00,510.0,14.85,19.0,21.0,24.0,24.0
2020-07-14 09:01:00,510.0,14.85,14.0,21.0,24.0,13.0
2020-07-14 09:02:00,852.0,15.51,2.0,21.0,24.0,14.0
2020-07-14 09:03:00,852.0,15.51,19.0,21.0,24.0,16.0
2020-07-14 09:04:00,852.0,15.51,14.0,21.0,24.0,16.0
2020-07-14 09:05:00,852.0,15.51,-2.0,21.0,24.0,3.0
2020-07-14 09:06:00,852.0,15.51,12.0,21.0,24.0,14.0
2020-07-14 09:07:00,852.0,15.51,14.0,21.0,24.0,4.0
2020-07-14 09:08:00,852.0,15.51,8.0,21.0,24.0,10.0
2020-07-14 09:09:00,852.0,15.51,14.0,21.0,24.0,-8.0
2020-07-14 09:10:00,852.0,15.51,17.0,21.0,24.0,10.0
2020-07-14 09:11:00,852.0,15.51,25.0,21.0,24.0,5.0
2020-07-14 09:12:00,852.0,15.51,14.0,21.0,24.0,10.0
2020-07-14 09:13:00,852.0,15.51,10.0,21.0,24.0,14.0
2020-07-14 09:14:00,852.0,15.51,15.0,21.0,24.0,17.0
2020-07-14 09:15:00,852.0,15.51,19.0,21.0,24.0,12.0
2020-07-14 09:16:00,852.0,15.51,-2.0,21.0,24.0,12.0
2020-07-14 09:17:00,287.0,13.65,19.0,21.0,24.0,6.0
2020-07-14 09:18:00,287.0,13.65,15.0,21.0,24.0,11.0
2020-07-14 09:19:00,287.0,13.65,22.0,21.0,24.0,17.0
2020-07-14 09:20:00,287.0,13.65,0.0,21.0,24.0,13.0
2020-07-14 09:21:00,287.0,13.65,18.0,21.0,24.0,-6.0
2020-07-14 09:22:00,287.0,13.65,12.0,21.0,24.0,1.0
2020-07-14 09:23:00,287.0,13.65,13.0,21.0,24.0,17.0
2020-07-14 09:24:00,287.0,13.65,21.0,21.0,24.0,14.0
2020-07-14 09:25:00,287.0,13.65,12.0,21.0,24.0,15.0
2020-07-14 09:26:00,287.0,13.65,3.0,21.0,24.0,13.0
2020-07-14 09:27:00,287.0,13.65,10.0,21.0,24.0,14.0
2020-07-14 09:28:00,287.0,13.65,10.0,21.0,24.0,13.0
2020-07-14 09:29:00,287.0,13.65,15.0,21.0,24.0,18.0
2020-07-14 09:30:00,287.0,13.65,8.0,21.0,24.0,22.0
2020-07-14 09:31:00,287.0,13.65,14.0,21.0,24.0,1.0
2020-07-14 09:32:00,953.0,15.68,13.0,21.0,24.0,14.0
2020-07-14 09:33:00,953.0,15.68,4.0,21.0,24.0,12.0
2020-07-14 09:34:00,953.0,15.68,18.0,21.0,24.0,5.0
2020-07-14 09:35:00,953.0,15.68,27.0,21.0,24.0,17.0
2020-07-14 09:36:00,953.0,15.68,17.0,21.0,24.0,18.0
2020-07-14 09:37:00,953.0,15.68,1.0,21.0,24.0,15.0
2020-07-14 09:38:00,953.0,15.68,20.0,21.0,24.0,-1.0
2020-07-14 09:39:00,953.0,15.68,21.0,21.0,24.0,16.0
2020-07-14 09:40:00,953.0,15.68,13.0,21.0,24.0,-4.0
2020-07-14 09:41:00,953.0,15.68,16.0,21.0,24.0,23.0
2020-07-14 09:42:00,953.0,15.68,16.0,21.0,24.0,1.0
2020-07-14 09:43:00,953.0,15.68,14.0,21.0,24.0,15.0
2020-07-14 09:44:00,953.0,15.68,-6.0,21.0,24.0,26.0
2020-07-14 09:45:00,953.0,15.68,15.0,21.0,24.0,14.0
2020-07-14 09:46:00,953.0,15.68,16.0,21.0,24.0,-4.0
2020-07-14 09:47:00,931.0,16.3,0.0,21.0,24.0,-3.0
2020-07-14 09:48:00,931.0,16.3,13.0,21.0,24.0,15.0
2020-07-14 09:49:00,931.0,16.3,8.0,21.0,24.0,15.0
2020-07-14 09:50:00,931.0,16.3,11.0,21.0,24.0,16.0
2020-07-14 09:51:00,931.0,16.3,9.0,21.0,24.0,1.0
2020-07-14 09:52:00,931.0,16.3,24.0,21.0,24.0,6.0
2020-07-14 09:53:00,931.0,16.3,10.0,21.0,24.0,13.0
2020-07-14 09:54:00,931.0,16.3,15.0,21.0,24.0,10.0
2020-07-14 09:55:00,931.0,16.3,4.0,21.0,24.0,11.0
2020-07-14 09:56:00,931.0,16.3,8.0,21.0,24.0,4.0
2020-07-14 09:57:00,931.0,16.3,8.0,21.0,24.0,16.0
2020-07-14 09:58:00,931.0,16.3,8.0,21.0,24.0,-1.0
2020-07-14 09:59:00,931.0,16.3,19.0,21.0,24.0,17.0
2020-07-14 10:00:00,931.0,16.3,10.0,21.0,24.0,14.0
2020-07-14 10:01:00,931.0,16.3,12.0,21.0,24.0,19.0
2020-07-14 10:02:00,642.0,16.99,11.0,21.0,24.0,13.0
2020-07-14 10:03:00,642.0,16.99,14.0,21.0,24.0,16.0
2020-07-14 10:04:00,642.0,16.99,3.0,21.0,24.0,8.0
2020-07-14 10:05:00,642.0,16.99,5.0,21.0,24.0,7.0
2020-07-14 10:06:00,642.0,16.99,0.0,21.0,24.0,12.0
2020-07-14 10:07:00,642.0,16.99,0.0,21.0,24.0,3.0
2020-07-14 10:08:00,642.0,16.99,17.0,21.0,24.0,8.0
2020-07-14 10:09:00,642.0,16.99,4.0,21.0,24.0,6.0
2020-07-14 10:10:00,642.0,16.99,3.0,21.0,24.0,0.0
2020-07-14 10:11:00,642.0,16.99,14.0,21.0,24.0,1.0
2020-07-14 10:12:00,642.0,16.99,4.0,21.0,24.0,4.0
2020-07-14 10:13:00,642.0,16.99,16.0,21.0,24.0,10.0
2020-07-14 10:14:00,642.0,16.99,20.0,21.0,24.0,18.0
2020-07-14 10:15:00,642.0,16.99,14.0,21.0,24.0,12.0
2020-07-14 10:16:00,642.0,16.99,9.0,21.0,24.0,11.0
2020-07-14 10:17:00,820.0,17.45,-203.0,21.0,24.0,13.0
2020-07-14 10:18:00,820.0,17.45,-201.0,21.0,24.0,22.0
2020-07-14 10:19:00,820.0,17.45,-211.0,21.0,24.0,13.0
2020-07-14 10:20:00,820.0,17.45,-202.0,21.0,24.0,13.0
2020-07-14 10:21:00,820.0,17.45,-202.0,21.0,24.0,17.0
2020-07-14 10:22:00,820.0,17.45,-203.0,21.0,24.0,6.0
2020-07-14 10:23:00,820.0,17.45,-204.0,21.0,24.0,7.0
2020-07-14 10:24:00,820.0,17.45,-197.0,21.0,24.0,8.0
2020-07-14 10:25:00,820.0,17.45,-194.0,21.0,24.0,22.0
2020-07-14 10:26:00,820.0,17.45,-203.0,21.0,24.0,11.0
2020-07-14 10:27:00,820.0,17.45,-204.0,21.0,24.0,5.0
2020-07-14 10:28:00,820.0,17.45,-199.0,21.0,24.0,14.0
2020-07-14 10:29:00,820.0,17.45,-208.0,21.0,24.0,15.0
2020-07-14 10:30:00,820.0,17.45,-209.0,21.0,24.0,18.0
2020-07-14 10:31:00,820.0,17.45,-203.0,21.0,24.0,16.0
2020-07-14 10:32:00,793.0,16.89,-99.0,21.0,24.0,16.0
2020-07-14 10:33:00,793.0,16.89,-89.0,21.0,24.0,15.0
2020-07-14 10:34:00,793.0,16.89,-102.0,21.0,24.0,13.0
2020-07-14 10:35:00,793.0,16.89,-98.0,21.0,24.0,6.0
2020-07-14 10:36:00,793.0,16.89,-94.0,21.0,24.0,14.0
2020-07-14 10:37:00,793.0,16.89,-102.0,21.0,24.0,7.0
2020-07-14 10:38:00,793.0,16.89,-92.0,21.0,24.0,21.0
2020-07-14 10:39:00,793.0,16.89,-95.0,21.0,24.0,18.0
2020-07-14 10:40:00,793.0,16.89,-104.0,21.0,24.0,10.0
2020-07-14 10:41:00,793.0,16.89,-103.0,21.0,24.0,7.0
2020-07-14 10:42:00,793.0,16.89,-97.0,21.0,24.0,16.0
2020-07-14 10:43:00,793.0,16.89,-95.0,21.0,24.0,17.0
2020-07-14 10:44:00,793.0,16.89,-89.0,21.0,24.0,15.0
2020-07-14 10:45:00,793.0,16.89,-110.0,21.0,24.0,12.0
2020-07-14 10:46:00,793.0,16.89,-112.0,21.0,24.0,11.0
2020-07-14 10:47:00,824.0,16.62,16.0,21.0,24.0,10.0
2020-07-14 10:48:00,824.0,16.62,5.0,21.0,24.0,8.0
2020-07-14 10:49:00,824.0,16.62,12.0,21.0,24.0,21.0
2020-07-14 10:50:00,824.0,16.62,22.0,21.0,24.0,7.0
2020-07-14 10:51:00,824.0,16.62,0.0,21.0,24.0,21.0
2020-07-14 10:52:00,824.0,16.62,-9.0,21.0,24.0,12.0
2020-07-14 10:53:00,824.0,16.62,13.0,21.0,24.0,7.0
2020-07-14 10:54:00,824.0,16.62,14.0,21.0,24.0,-5.0
2020-07-14 10:55:00,824.0,16.62,24.0,21.0,24.0,14.0
2020-07-14 10:56:00,824.0,16.62,13.0,21.0,24.0,20.0
2020-07-14 10:57:00,824.0,16.62,3.0,21.0,24.0,8.0
2020-07-14 10:58:00,824.0,16.62,18.0,21.0,24.0,11.0
2020-07-14 10:59:00,824.0,16.62,18.0,21.0,24.0,2.0
2020-07-14 11:00:00,824.0,16.62,13.0,21.0,24.0,-4.0
2020-07-14 11:01:00,824.0,16.62,15.0,21.0,24.0,8.0
2020-07-14 11:02:00,836.0,15.85,18.0,21.0,24.0,17.0
2020-07-14 11:03:00,836.0,15.85,21.0,21.0,24.0,10.0
2020-07-14 11:04:00,836.0,15.85,-2.0,21.0,24.0,22.0
2020-07-14 11:05:00,836.0,15.85,3.0,21.0,24.0,10.0
2020-07-14 11:06:00,836.0,15.85,21.0,21.0,24.0,16.0
2020-07-14 11:07:00,836.0,15.85,10.0,21.0,24.0,2.0
2020-07-14 11:08:00,836.0,15.85,15.0,21.0,24.0,17.0
2020-07-14 11:09:00,836.0,15.85,5.0,21.0,24.0,13.0
2020-07-14 11:10:00,836.0,15.85,27.0,21.0,24.0,14.0
2020-07-14 11:11:00,836.0,15.85,20.0,21.0,24.0,3.0
2020-07-14 11:12:00,836.0,15.85,11.0,21.0,24.0,16.0
2020-07-14 11:13:00,836.0,15.85,13.0,21.0,24.0,17.0
2020-07-14 11:14:00,836.0,15.85,6.0,21.0,24.0,10.0
2020-07-14 11:15:00,836.0,15.85,4.0,21.0,24.0,8.0
2020-07-14 11:16:00,836.0,15.85,15.0,21.0,24.0,4.0
2020-07-14 11:17:00,682.0,14.05,10.0,21.0,24.0,1.0
2020-07-14 11:18:00,,,19.0,21.0,24.0,3.0
2020-07-14 11:19:00,682.0,14.05,20.0,21.0,24.0,14.0
2020-07-14 11:20:00,682.0,14.05,9.0,21.0,24.0,11.0
2020-07-14 11:21:00,682.0,14.05,1.0,21.0,24.0,21.0
2020-07-14 11:22:00,682.0,14.05,15.0,21.0,24.0,16.0
2020-07-14 11:23:00,682.0,14.05,10.0,21.0,24.0,-2.0
2020-07-14 11:24:00,682.0,14.05,18.0,21.0,24.0,22.0
2020-07-14 11:25:00,682.0,14.05,17.0,21.0,24.0,15.0
2020-07-14 11:26:00,682.0,14.05,4.0,21.0,24.0,23.0
2020-07-14 11:27:00,682.0,14.05,-9.0,21.0,24.0,25.0
2020-07-14 11:28:00,682.0,14.05,-5.0,21.0,24.0,12.0
2020-07-14 11:29:00,682.0,14.05,9.0,21.0,24.0,7.0
2020-07-14 11:30:00,682.0,14.05,10.0,21.0,24.0,15.0
2020-07-14 11:31:00,682.0,14.05,7.0,21.0,24.0,10.0
2020-07-14 11:32:00,669.0,12.49,23.0,21.0,24.0,18.0
2020-07-14 11:33:00,669.0,12.49,11.0,21.0,24.0,0.0
2020-07-14 11:34:00,669.0,12.49,19.0,21.0,24.0,14.0
2020-07-14 11:35:00,669.0,12.49,0.0,21.0,24.0,-4.0
2020-07-14 11:36:00,669.0,12.49,18.0,21.0,24.0,17.0
2020-07-14 11:37:00,669.0,12.49,4.0,21.0,24.0,1.0
2020-07-14 11:38:00,669.0,12.49,1.0,21.0,24.0,7.0
2020-07-14 11:39:00,669.0,12.49,19.0,21.0,24.0,13.0
2020-07-14 11:40:00,669.0,12.49,-3.0,21.0,24.0,9.0
2020-07-14 11:41:00,669.0,12.49,12.0,21.0,24.0,10.0
2020-07-14 11:42:00,669.0,12.49,7.0,21.0,24.0,7.0
2020-07-14 11:43:00,669.0,12.49,6.0,21.0,24.0,3.0
2020-07-14 11:44:00,669.0,12.49,-1.0,21.0,24.0,11.0
2020-07-14 11:45:00,669.0,12.49,7.0,21.0,24.0,4.0
2020-07-14 11:46:00,669.0,12.49,16.0,21.0,24.0,8.0
2020-07-14 11:47:00,612.0,11.81,24.0,21.0,24.0,11.0
2020-07-14 11:48:00,612.0,11.81,-11.0,21.0,24.0,4.0
2020-07-14 11:49:00,612.0,11.81,7.0,21.0,24.0,13.0
2020-07-14 11:50:00,612.0,11.81,17.0,21.0,24.0,19.0
2020-07-14 11:51:00,612.0,11.81,13.0,21.0,24.0,6.0
2020-07-14 11:52:00,612.0,11.81,15.0,21.0,24.0,15.0
2020-07-14 11:53:00,612.0,11.81,13.0,21.0,24.0,-1.0
2020-07-14 11:54:00,612.0,11.81,11.0,21.0,24.0,12.0
2020-07-14 11:55:00,612.0,11.81,7.0,21.0,24.0,0.0
2020-07-14 11:56:00,612.0,11.81,-3.0,21.0,24.0,8.0
2020-07-14 11:57:00,612.0,11.81,18.0,21.0,24.0,9.0
2020-07-14 11:58:00,612.0,11.81,16.0,21.0,24.0,11.0
2020-07-14 11:59:00,612.0,11.81,14.0,21.0,24.0,17.0
2020-07-14 12:00:00,612.0,11.81,-3.0,21.0,24.0,3.0
2020-07-14 12:01:00,612.0,11.81,17.0,21.0,24.0,10.0
2020-07-14 12:02:00,621.0,11.45,17.0,21.0,24.0,16.0
2020-07-14 12:03:00,621.0,11.45,13.0,21.0,24.0,0.0
2020-07-14 12:04:00,621.0,11.45,17.0,21.0,24.0,6.0
2020-07-14 12:05:00,621.0,11.45,8.0,21.0,24.0,14.0
2020-07-14 12:06:00,621.0,11.45,8.0,21.0,24.0,6.0
2020-07-14 12:07:00,621.0,11.45,23.0,21.0,24.0,15.0
2020-07-14 12:08:00,621.0,11.45,15.0,21.0,24.0,10.0
2020-07-14 12:09:00,621.0,11.45,0.0,21.0,24.0,15.0
2020-07-14 12:10:00,621.0,11.45,-3.0,21.0,24.0,-2.0
2020-07-14 12:11:00,621.0,11.45,15.0,21.0,24.0,14.0
2020-07-14 12:12:00,621.0,11.45,18.0,21.0,24.0,18.0
2020-07-14 12:13:00,621.0,11.45,6.0,21.0,24.0,16.0
2020-07-14 12:14:00,621.0,11.45,-7.0,21.0,24.0,6.0
2020-07-14 12:15:00,621.0,11.45,4.0,21.0,24.0,3.0
2020-07-14 12:16:00,621.0,11.45,21.0,21.0,24.0,20.0
2020-07-14 12:17:00,366.0,11.06,386.0,21.0,24.0,830.0
2020-07-14 12:18:00,366.0,11.06,384.0,21.0,24.0,834.0
2020-07-14 12:19:00,366.0,11.06,365.0,21.0,24.0,827.0
2020-07-14 12:20:00,366.0,11.06,375.0,21.0,24.0,832.0
2020-07-14 12:21:00,366.0,11.06,375.0,21.0,24.0,833.0
2020-07-14 12:22:00,366.0,11.06,386.0,21.0,24.0,846.0
2020-07-14 12:23:00,366.0,11.06,389.0,21.0,24.0,848.0
2020-07-14 12:24:00,366.0,11.06,389.0,21.0,24.0,850.0
2020-07-14 12:25:00,366.0,11.06,377.0,21.0,24.0,847.0
2020-07-14 12:26:00,366.0,11.06,383.0,21.0,24.0,842.0
2020-07-14 12:27:00,366.0,11.06,397.0,21.0,24.0,840.0
2020-07-14 12:28:00,366.0,11.06,393.0,21.0,24.0,840.0
2020-07-14 12:29:00,366.0,11.06,381.0,21.0,24.0,843.0
2020-07-14 12:30:00,366.0,11.06,381.0,21.0,24.0,839.0
2020-07-14 12:31:00,366.0,11.06,390.0,21.0,24.0,845.0
2020-07-14 12:32:00,398.0,11.48,375.0,21.0,24.0,923.0
2020-07-14 12:33:00,398.0,11.48,401.0,21.0,24.0,928.0
2020-07-14 12:34:00,398.0,11.48,386.0,21.0,24.0,941.0
2020-07-14 12:35:00,398.0,11.48,392.0,21.0,24.0,934.0
2020-07-14 12:36:00,398.0,11.48,386.0,21.0,24.0,932.0
2020-07-14 12:37:00,398.0,11.48,367.0,21.0,24.0,934.0
2020-07-14 12:38:00,398.0,11.48,388.0,21.0,24.0,950.0
2020-07-14 12:39:00,398.0,11.48,388.0,21.0,24.0,931.0
2020-07-14 12:40:00,398.0,11.48,372.0,21.0,24.0,944.0
2020-07-14 12:41:00,398.0,11.48,391.0,21.0,24.0,940.0
2020-07-14 12:42:00,398.0,11.48,375.0,21.0,24.0,936.0
2020-07-14 12:43:00,398.0,11.48,375.0,21.0,24.0,946.0
2020-07-14 12:44:00,398.0,11.48,380.0,21.0,24.0,943.0
2020-07-14 12:45:00,398.0,11.48,389.0,21.0,24.0,939.0
2020-07-14 12:46:00,398.0,11.48,372.0,21.0,24.0,946.0
2020-07-14 12:47:00,336.0,12.07,400.0,21.0,24.0,1134.0
2020-07-14 12:48:00,336.0,12.07,377.0,21.0,24.0,1143.0
2020-07-14 12:49:00,336.0,12.07,389.0,21.0,24.0,1131.0
2020-07-14 12:50:00,336.0,12.07,367.0,21.0,24.0,1140.0
2020-07-14 12:51:00,336.0,12.07,374.0,21.0,24.0,1145.0
2020-07-14 12:52:00,336.0,12.07,392.0,21.0,24.0,1135.0
2020-07-14 12:53:00,336.0,12.07,390.0,21.0,24.0,1138.0
2020-07-14 12:54:00,336.0,12.07,391.0,21.0,24.0,1137.0
2020-07-14 12:55:00,336.0,12.07,387.0,21.0,24.0,1127.0
2020-07-14 12:56:00,336.0,12.07,377.0,21.0,24.0,1144.0
2020-07-14 12:57:00,336.0,12.07,366.0,21.0,24.0,1147.0
2020-07-14 12:58:00,336.0,12.07,382.0,21.0,24.0,1142.0
2020-07-14 12:59:00,336.0,12.07,394.0,21.0,24.0,1142.0
2020-07-14 13:00:00,336.0,12.07,370.0,21.0,24.0,1144.0
2020-07-14 13:01:00,336.0,12.07,399.0,21.0,24.0,1146.0
2020-07-14 13:02:00,379.0,12.86,390.0,21.0,24.0,1127.0
2020-07-14 13:03:00,379.0,12.86,383.0,21.0,24.0,1138.0
2020-07-14 13:04:00,379.0,12.86,386.0,21.0,24.0,1142.0
2020-07-14 13:05:00,379.0,12.86,382.0,21.0,24.0,1126.0
2020-07-14 13:06:00,379.0,12.86,385.0,21.0,24.0,1127.0
2020-07-14 13:07:00,379.0,12.86,385.0,21.0,24.0,1142.0
2020-07-14 13:08:00,379.0,12.86,384.0,21.0,24.0,1145.0
2020-07-14 13:09:00,379.0,12.86,388.0,21.0,24.0,1145.0
2020-07-14 13:10:00,379.0,12.86,381.0,21.0,24.0,1139.0
2020-07-14 13:11:00,379.0,12.86,395.0,21.0,24.0,1150.0
2020-07-14 13:12:00,379.0,12.86,366.0,21.0,24.0,1136.0
2020-07-14 13:13:00,379.0,12.86,398.0,21.0,24.0,1129.0
2020-07-14 13:14:00,379.0,12.86,391.0,21.0,24.0,1135.0
2020-07-14 13:15:00,379.0,12.86,389.0,21.0,24.0,1134.0
2020-07-14 13:16:00,379.0,12.86,361.0,21.0,24.0,1140.0
2020-07-14 13:17:00,334.0,13.22,382.0,21.0,24.0,832.0
2020-07-14 13:18:00,334.0,13.22,373.0,21.0,24.0,827.0
2020-07-14 13:19:00,334.0,13.22,370.0,21.0,24.0,825.0
2020-07-14 13:20:00,334.0,13.22,381.0,21.0,24.0,846.0
2020-07-14 13:21:00,334.0,13.22,378.0,21.0,24.0,844.0
2020-07-14 13:22:00,334.0,13.22,378.0,21.0,24.0,827.0
2020-07-14 13:23:00,334.0,13.22,384.0,21.0,24.0,849.0
2020-07-14 13:24:00,334.0,13.22,381.0,21.0,24.0,850.0
2020-07-14 13:25:00,334.0,13.22,375.0,21.0,24.0,843.0
2020-07-14 13:26:00,334.0,13.22,387.0,21.0,24.0,840.0
2020-07-14 13:27:00,334.0,13.22,389.0,21.0,24.0,826.0
2020-07-14 13:28:00,334.0,13.22,401.0,21.0,24.0,848.0
2020-07-14 13:29:00,334.0,13.22,388.0,21.0,24.0,834.0
2020-07-14 13:30:00,334.0,13.22,387.0,21.0,24.0,843.0
2020-07-14 13:31:00,334.0,13.22,382.0,21.0,24.0,846.0
2020-07-14 13:32:00,549.0,12.96,360.0,21.0,24.0,735.0
2020-07-14 13:33:00,549.0,12.96,387.0,21.0,24.0,736.0
2020-07-14 13:34:00,549.0,12.96,386.0,21.0,24.0,741.0
2020-07-14 13:35:00,549.0,12.96,396.0,21.0,24.0,748.0
2020-07-14 13:36:00,549.0,12.96,390.0,21.0,24.0,752.0
2020-07-14 13:37:00,549.0,12.96,395.0,21.0,24.0,730.0
2020-07-14 13:38:00,549.0,12.96,382.0,21.0,24.0,743.0
2020-07-14 13:39:00,549.0,12.96,387.0,21.0,24.0,733.0
2020-07-14 13:40:00,549.0,12.96,386.0,21.0,24.0,752.0
2020-07-14 13:41:00,549.0,12.96,396.0,21.0,24.0,736.0
2020-07-14 13:42:00,549.0,12.96,406.0,21.0,24.0,748.0
