time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-14 13:43:00,549.0,12.96,383.0,21.0,24.0,750.0
2020-07-14 13:44:00,549.0,12.96,378.0,21.0,24.0,744.0
2020-07-14 13:45:00,549.0,12.96,371.0,21.0,24.0,755.0
2020-07-14 13:46:00,549.0,12.96,374.0,21.0,24.0,734.0
2020-07-14 13:47:00,647.0,13.74,390.0,21.0,24.0,523.0
2020-07-14 13:48:00,647.0,13.74,381.0,21.0,24.0,511.0
2020-07-14 13:49:00,647.0,13.74,390.0,21.0,24.0,506.0
2020-07-14 13:50:00,647.0,13.74,395.0,21.0,24.0,509.0
2020-07-14 13:51:00,647.0,13.74,388.0,21.0,24.0,517.0
2020-07-14 13:52:00,647.0,13.74,381.0,21.0,24.0,517.0
2020-07-14 13:53:00,647.0,13.74,384.0,21.0,24.0,516.0
2020-07-14 13:54:00,647.0,13.74,366.0,21.0,24.0,511.0
2020-07-14 13:55:00,647.0,13.74,393.0,21.0,24.0,531.0
2020-07-14 13:56:00,647.0,13.74,382.0,21.0,24.0,528.0
2020-07-14 13:57:00,647.0,13.74,384.0,21.0,24.0,510.0
2020-07-14 13:58:00,647.0,13.74,379.0,21.0,24.0,528.0
2020-07-14 13:59:00,647.0,13.74,388.0,21.0,24.0,522.0
2020-07-14 14:00:00,647.0,13.74,388.0,21.0,24.0,538.0
2020-07-14 14:01:00,647.0,13.74,379.0,21.0,24.0,510.0
2020-07-14 14:02:00,509.0,12.04,276.0,21.0,24.0,143.0
2020-07-14 14:03:00,509.0,12.04,261.0,21.0,24.0,145.0
2020-07-14 14:04:00,509.0,12.04,263.0,21.0,24.0,141.0
2020-07-14 14:05:00,509.0,12.04,252.0,21.0,24.0,123.0
2020-07-14 14:06:00,509.0,12.04,266.0,21.0,24.0,139.0
2020-07-14 14:07:00,509.0,12.04,268.0,21.0,24.0,123.0
2020-07-14 14:08:00,509.0,12.04,274.0,21.0,24.0,133.0
2020-07-14 14:09:00,509.0,12.04,250.0,21.0,24.0,137.0
2020-07-14 14:10:00,509.0,12.04,265.0,21.0,24.0,137.0
2020-07-14 14:11:00,509.0,12.04,262.0,21.0,24.0,140.0
2020-07-14 14:12:00,509.0,12.04,274.0,21.0,24.0,134.0
2020-07-14 14:13:00,509.0,12.04,272.0,21.0,24.0,137.0
2020-07-14 14:14:00,509.0,12.04,255.0,21.0,24.0,137.0
2020-07-14 14:15:00,509.0,12.04,262.0,21.0,24.0,134.0
2020-07-14 14:16:00,509.0,12.04,248.0,21.0,24.0,135.0
2020-07-14 14:17:00,476.0,12.78,256.0,21.0,24.0,377.0
2020-07-14 14:18:00,476.0,12.78,248.0,21.0,24.0,384.0
2020-07-14 14:19:00,476.0,12.78,265.0,21.0,24.0,372.0
2020-07-14 14:20:00,476.0,12.78,250.0,21.0,24.0,378.0
2020-07-14 14:21:00,476.0,12.78,249.0,21.0,24.0,388.0
2020-07-14 14:22:00,476.0,12.78,240.0,21.0,24.0,374.0
2020-07-14 14:23:00,476.0,12.78,269.0,21.0,24.0,388.0
2020-07-14 14:24:00,476.0,12.78,254.0,21.0,24.0,398.0
2020-07-14 14:25:00,476.0,12.78,281.0,21.0,24.0,383.0
2020-07-14 14:26:00,476.0,12.78,261.0,21.0,24.0,383.0
2020-07-14 14:27:00,476.0,12.78,264.0,21.0,24.0,375.0
2020-07-14 14:28:00,476.0,12.78,263.0,21.0,24.0,389.0
2020-07-14 14:29:00,476.0,12.78,262.0,21.0,24.0,376.0
2020-07-14 14:30:00,476.0,12.78,273.0,21.0,24.0,385.0
2020-07-14 14:31:00,476.0,12.78,251.0,21.0,24.0,388.0
2020-07-14 14:32:00,724.0,13.34,132.0,21.0,24.0,15.0
2020-07-14 14:33:00,724.0,13.34,121.0,21.0,24.0,13.0
2020-07-14 14:34:00,724.0,13.34,145.0,21.0,24.0,13.0
2020-07-14 14:35:00,724.0,13.34,127.0,21.0,24.0,8.0
2020-07-14 14:36:00,724.0,13.34,140.0,21.0,24.0,13.0
2020-07-14 14:37:00,724.0,13.34,145.0,21.0,24.0,12.0
2020-07-14 14:38:00,724.0,13.34,144.0,21.0,24.0,16.0
2020-07-14 14:39:00,724.0,13.34,133.0,21.0,24.0,20.0
2020-07-14 14:40:00,724.0,13.34,142.0,21.0,24.0,16.0
2020-07-14 14:41:00,724.0,13.34,124.0,21.0,24.0,15.0
2020-07-14 14:42:00,724.0,13.34,136.0,21.0,24.0,15.0
2020-07-14 14:43:00,724.0,13.34,148.0,21.0,24.0,13.0
2020-07-14 14:44:00,724.0,13.34,130.0,21.0,24.0,7.0
2020-07-14 14:45:00,724.0,13.34,132.0,21.0,24.0,26.0
2020-07-14 14:46:00,724.0,13.34,149.0,21.0,24.0,13.0
2020-07-14 14:47:00,615.0,13.29,148.0,21.0,24.0,262.0
2020-07-14 14:48:00,615.0,13.29,141.0,21.0,24.0,258.0
2020-07-14 14:49:00,615.0,13.29,133.0,21.0,24.0,247.0
2020-07-14 14:50:00,615.0,13.29,141.0,21.0,24.0,242.0
2020-07-14 14:51:00,615.0,13.29,158.0,21.0,24.0,259.0
2020-07-14 14:52:00,615.0,13.29,148.0,21.0,24.0,268.0
2020-07-14 14:53:00,615.0,13.29,141.0,21.0,24.0,260.0
2020-07-14 14:54:00,615.0,13.29,146.0,21.0,24.0,250.0
2020-07-14 14:55:00,615.0,13.29,143.0,21.0,24.0,242.0
2020-07-14 14:56:00,615.0,13.29,128.0,21.0,24.0,264.0
2020-07-14 14:57:00,615.0,13.29,141.0,21.0,24.0,259.0
2020-07-14 14:58:00,615.0,13.29,141.0,21.0,24.0,266.0
2020-07-14 14:59:00,615.0,13.29,143.0,21.0,24.0,276.0
2020-07-14 15:00:00,615.0,13.29,138.0,21.0,24.0,261.0
2020-07-14 15:01:00,615.0,13.29,145.0,21.0,24.0,257.0
2020-07-14 15:02:00,723.0,14.09,0.0,21.0,24.0,21.0
2020-07-14 15:03:00,723.0,14.09,22.0,21.0,24.0,7.0
2020-07-14 15:04:00,723.0,14.09,1.0,21.0,24.0,5.0
2020-07-14 15:05:00,723.0,14.09,20.0,21.0,24.0,12.0
2020-07-14 15:06:00,723.0,14.09,7.0,21.0,24.0,-2.0
2020-07-14 15:07:00,723.0,14.09,10.0,21.0,24.0,14.0
2020-07-14 15:08:00,723.0,14.09,27.0,21.0,24.0,17.0
2020-07-14 15:09:00,723.0,14.09,10.0,21.0,24.0,4.0
2020-07-14 15:10:00,723.0,14.09,0.0,21.0,24.0,10.0
2020-07-14 15:11:00,723.0,14.09,27.0,21.0,24.0,-12.0
2020-07-14 15:12:00,723.0,14.09,21.0,21.0,24.0,-6.0
2020-07-14 15:13:00,723.0,14.09,12.0,21.0,24.0,9.0
2020-07-14 15:14:00,723.0,14.09,18.0,21.0,24.0,18.0
2020-07-14 15:15:00,723.0,14.09,13.0,21.0,24.0,19.0
2020-07-14 15:16:00,723.0,14.09,21.0,21.0,24.0,0.0
2020-07-14 15:17:00,597.0,12.84,5.0,21.0,24.0,-1.0
2020-07-14 15:18:00,597.0,12.84,15.0,21.0,24.0,13.0
2020-07-14 15:19:00,597.0,12.84,8.0,21.0,24.0,14.0
2020-07-14 15:20:00,597.0,12.84,19.0,21.0,24.0,17.0
2020-07-14 15:21:00,597.0,12.84,4.0,21.0,24.0,0.0
2020-07-14 15:22:00,597.0,12.84,7.0,21.0,24.0,9.0
2020-07-14 15:23:00,597.0,12.84,18.0,21.0,24.0,15.0
2020-07-14 15:24:00,597.0,12.84,18.0,21.0,24.0,20.0
2020-07-14 15:25:00,597.0,12.84,15.0,21.0,24.0,15.0
2020-07-14 15:26:00,597.0,12.84,12.0,21.0,24.0,0.0
2020-07-14 15:27:00,597.0,12.84,4.0,21.0,24.0,3.0
2020-07-14 15:28:00,597.0,12.84,4.0,21.0,24.0,7.0
2020-07-14 15:29:00,597.0,12.84,7.0,21.0,24.0,19.0
2020-07-14 15:30:00,597.0,12.84,18.0,21.0,24.0,19.0
2020-07-14 15:31:00,597.0,12.84,15.0,21.0,24.0,8.0
2020-07-14 15:32:00,653.0,13.21,19.0,21.0,24.0,-202.0
2020-07-14 15:33:00,653.0,13.21,18.0,21.0,24.0,-189.0
2020-07-14 15:34:00,653.0,13.21,18.0,21.0,24.0,-196.0
2020-07-14 15:35:00,653.0,13.21,1.0,21.0,24.0,-193.0
2020-07-14 15:36:00,653.0,13.21,25.0,21.0,24.0,-197.0
2020-07-14 15:37:00,653.0,13.21,18.0,21.0,24.0,-193.0
2020-07-14 15:38:00,653.0,13.21,12.0,21.0,24.0,-195.0
2020-07-14 15:39:00,653.0,13.21,16.0,21.0,24.0,-193.0
2020-07-14 15:40:00,653.0,13.21,6.0,21.0,24.0,-203.0
2020-07-14 15:41:00,653.0,13.21,1.0,21.0,24.0,-206.0
2020-07-14 15:42:00,653.0,13.21,26.0,21.0,24.0,-189.0
2020-07-14 15:43:00,653.0,13.21,16.0,21.0,24.0,-191.0
2020-07-14 15:44:00,653.0,13.21,9.0,21.0,24.0,-201.0
2020-07-14 15:45:00,653.0,13.21,-5.0,21.0,24.0,-209.0
2020-07-14 15:46:00,653.0,13.21,0.0,21.0,24.0,-190.0
2020-07-14 15:47:00,740.0,13.8,-288.0,21.0,24.0,-405.0
2020-07-14 15:48:00,740.0,13.8,-281.0,21.0,24.0,-402.0
2020-07-14 15:49:00,740.0,13.8,-303.0,21.0,24.0,-401.0
2020-07-14 15:50:00,740.0,13.8,-296.0,21.0,24.0,-396.0
2020-07-14 15:51:00,740.0,13.8,-294.0,21.0,24.0,-408.0
2020-07-14 15:52:00,740.0,13.8,-297.0,21.0,24.0,-397.0
2020-07-14 15:53:00,740.0,13.8,-306.0,21.0,24.0,-399.0
2020-07-14 15:54:00,740.0,13.8,-295.0,21.0,24.0,-399.0
2020-07-14 15:55:00,740.0,13.8,-294.0,21.0,24.0,-402.0
2020-07-14 15:56:00,740.0,13.8,-312.0,21.0,24.0,-402.0
2020-07-14 15:57:00,740.0,13.8,-315.0,21.0,24.0,-409.0
2020-07-14 15:58:00,740.0,13.8,-295.0,21.0,24.0,-395.0
2020-07-14 15:59:00,740.0,13.8,-297.0,21.0,24.0,-411.0
2020-07-14 16:00:00,740.0,13.8,-299.0,21.0,24.0,-396.0
2020-07-14 16:01:00,740.0,13.8,-285.0,21.0,24.0,-401.0
2020-07-14 16:02:00,799.0,14.22,-419.0,21.0,24.0,-508.0
2020-07-14 16:03:00,799.0,14.22,-416.0,21.0,24.0,-518.0
2020-07-14 16:04:00,799.0,14.22,-402.0,21.0,24.0,-507.0
2020-07-14 16:05:00,799.0,14.22,-390.0,21.0,24.0,-508.0
2020-07-14 16:06:00,799.0,14.22,-391.0,21.0,24.0,-497.0
2020-07-14 16:07:00,799.0,14.22,-405.0,21.0,24.0,-516.0
2020-07-14 16:08:00,799.0,14.22,-403.0,21.0,24.0,-515.0
2020-07-14 16:09:00,799.0,14.22,-411.0,21.0,24.0,-507.0
2020-07-14 16:10:00,799.0,14.22,-398.0,21.0,24.0,-506.0
2020-07-14 16:11:00,799.0,14.22,-402.0,21.0,24.0,-507.0
2020-07-14 16:12:00,799.0,14.22,-403.0,21.0,24.0,-516.0
2020-07-14 16:13:00,799.0,14.22,-398.0,21.0,24.0,-500.0
2020-07-14 16:14:00,799.0,14.22,-409.0,21.0,24.0,-515.0
2020-07-14 16:15:00,799.0,14.22,-417.0,21.0,24.0,-503.0
2020-07-14 16:16:00,799.0,14.22,-397.0,21.0,24.0,-525.0
2020-07-14 16:17:00,797.0,13.87,-503.0,21.0,24.0,-609.0
2020-07-14 16:18:00,797.0,13.87,-501.0,21.0,24.0,-592.0
2020-07-14 16:19:00,797.0,13.87,-508.0,21.0,24.0,-614.0
2020-07-14 16:20:00,797.0,13.87,-517.0,21.0,24.0,-608.0
2020-07-14 16:21:00,797.0,13.87,-503.0,21.0,24.0,-587.0
2020-07-14 16:22:00,797.0,13.87,-490.0,21.0,24.0,-602.0
2020-07-14 16:23:00,797.0,13.87,-507.0,21.0,24.0,-605.0
2020-07-14 16:24:00,797.0,13.87,-507.0,21.0,24.0,-601.0
2020-07-14 16:25:00,797.0,13.87,-524.0,21.0,24.0,-598.0
2020-07-14 16:26:00,797.0,13.87,-505.0,21.0,24.0,-596.0
2020-07-14 16:27:00,797.0,13.87,-503.0,21.0,24.0,-603.0
2020-07-14 16:28:00,797.0,13.87,-521.0,21.0,24.0,-610.0
2020-07-14 16:29:00,797.0,13.87,-504.0,21.0,24.0,-607.0
2020-07-14 16:30:00,797.0,13.87,-513.0,21.0,24.0,-597.0
2020-07-14 16:31:00,797.0,13.87,-514.0,21.0,24.0,-616.0
2020-07-14 16:32:00,833.0,16.45,-846.0,21.0,24.0,-759.0
2020-07-14 16:33:00,833.0,16.45,-864.0,21.0,24.0,-763.0
2020-07-14 16:34:00,833.0,16.45,-867.0,21.0,24.0,-758.0
2020-07-14 16:35:00,833.0,16.45,-869.0,21.0,24.0,-776.0
2020-07-14 16:36:00,833.0,16.45,-856.0,21.0,24.0,-759.0
2020-07-14 16:37:00,833.0,16.45,-851.0,21.0,24.0,-762.0
2020-07-14 16:38:00,833.0,16.45,-851.0,21.0,24.0,-771.0
2020-07-14 16:39:00,833.0,16.45,-863.0,21.0,24.0,-754.0
2020-07-14 16:40:00,833.0,16.45,-848.0,21.0,24.0,-773.0
2020-07-14 16:41:00,833.0,16.45,-852.0,21.0,24.0,-768.0
2020-07-14 16:42:00,833.0,16.45,-863.0,21.0,24.0,-763.0
2020-07-14 16:43:00,833.0,16.45,-849.0,21.0,24.0,-757.0
2020-07-14 16:44:00,833.0,16.45,-871.0,21.0,24.0,-755.0
2020-07-14 16:45:00,833.0,16.45,-857.0,21.0,24.0,-763.0
2020-07-14 16:46:00,833.0,16.45,-851.0,21.0,24.0,-759.0
2020-07-14 16:47:00,809.0,16.78,-703.0,21.0,24.0,-1263.0
2020-07-14 16:48:00,809.0,16.78,-687.0,21.0,24.0,-1242.0
2020-07-14 16:49:00,809.0,16.78,-681.0,21.0,24.0,-1275.0
2020-07-14 16:50:00,809.0,16.78,-674.0,21.0,24.0,-1265.0
2020-07-14 16:51:00,809.0,16.78,-681.0,21.0,24.0,-1272.0
2020-07-14 16:52:00,809.0,16.78,-691.0,21.0,24.0,-1272.0
2020-07-14 16:53:00,809.0,16.78,-674.0,21.0,24.0,-1256.0
2020-07-14 16:54:00,809.0,16.78,-699.0,21.0,24.0,-1260.0
2020-07-14 16:55:00,809.0,16.78,-669.0,21.0,24.0,-1259.0
2020-07-14 16:56:00,809.0,16.78,-676.0,21.0,24.0,-1254.0
2020-07-14 16:57:00,809.0,16.78,-686.0,21.0,24.0,-1259.0
2020-07-14 16:58:00,809.0,16.78,-680.0,21.0,24.0,-1240.0
2020-07-14 16:59:00,809.0,16.78,-683.0,21.0,24.0,-1268.0
2020-07-14 17:00:00,809.0,16.78,-683.0,21.0,24.0,-1259.0
2020-07-14 17:01:00,809.0,16.78,-673.0,21.0,24.0,-1257.0
2020-07-14 17:02:00,789.0,17.13,-418.0,21.0,24.0,-1162.0
2020-07-14 17:03:00,789.0,17.13,-414.0,21.0,24.0,-1169.0
2020-07-14 17:04:00,789.0,17.13,-410.0,21.0,24.0,-1152.0
2020-07-14 17:05:00,789.0,17.13,-417.0,21.0,24.0,-1156.0
2020-07-14 17:06:00,789.0,17.13,-432.0,21.0,24.0,-1163.0
2020-07-14 17:07:00,789.0,17.13,-415.0,21.0,24.0,-1156.0
2020-07-14 17:08:00,789.0,17.13,-411.0,21.0,24.0,-1161.0
2020-07-14 17:09:00,789.0,17.13,-422.0,21.0,24.0,-1178.0
2020-07-14 17:10:00,789.0,17.13,-415.0,21.0,24.0,-1170.0
2020-07-14 17:11:00,789.0,17.13,-414.0,21.0,24.0,-1179.0
2020-07-14 17:12:00,789.0,17.13,-417.0,21.0,24.0,-1162.0
2020-07-14 17:13:00,789.0,17.13,-418.0,21.0,24.0,-1168.0
2020-07-14 17:14:00,789.0,17.13,-427.0,21.0,24.0,-1166.0
2020-07-14 17:15:00,789.0,17.13,-427.0,21.0,24.0,-1158.0
2020-07-14 17:16:00,789.0,17.13,-417.0,21.0,24.0,-1162.0
2020-07-14 17:17:00,659.0,17.29,-324.0,21.0,24.0,0.0
2020-07-14 17:18:00,659.0,17.29,-310.0,21.0,24.0,0.0
2020-07-14 17:19:00,659.0,17.29,-305.0,21.0,24.0,-1250.0
2020-07-14 17:20:00,659.0,17.29,-310.0,21.0,24.0,-1272.0
2020-07-14 17:21:00,659.0,17.29,-313.0,21.0,24.0,-1264.0
2020-07-14 17:22:00,659.0,17.29,-302.0,21.0,24.0,-1266.0
2020-07-14 17:23:00,659.0,17.29,-320.0,21.0,24.0,-1250.0
2020-07-14 17:24:00,659.0,17.29,-307.0,21.0,24.0,-1273.0
2020-07-14 17:25:00,659.0,17.29,-296.0,21.0,24.0,-1283.0
2020-07-14 17:26:00,659.0,17.29,-307.0,21.0,24.0,-1260.0
2020-07-14 17:27:00,659.0,17.29,-294.0,21.0,24.0,-1272.0
2020-07-14 17:28:00,659.0,17.29,-307.0,21.0,24.0,-1255.0
2020-07-14 17:29:00,659.0,17.29,-314.0,21.0,24.0,-1280.0
2020-07-14 17:30:00,659.0,17.29,-302.0,21.0,24.0,-1271.0
2020-07-14 17:31:00,659.0,17.29,-312.0,21.0,24.0,-1269.0
2020-07-14 17:32:00,645.0,17.02,-91.0,21.0,24.0,8.0
2020-07-14 17:33:00,645.0,17.02,-106.0,21.0,24.0,-5.0
2020-07-14 17:34:00,645.0,17.02,-94.0,21.0,24.0,16.0
2020-07-14 17:35:00,645.0,17.02,-97.0,21.0,24.0,13.0
2020-07-14 17:36:00,645.0,17.02,-95.0,21.0,24.0,10.0
2020-07-14 17:37:00,645.0,17.02,-105.0,21.0,24.0,14.0
2020-07-14 17:38:00,645.0,17.02,-79.0,21.0,24.0,4.0
2020-07-14 17:39:00,645.0,17.02,-88.0,21.0,24.0,9.0
2020-07-14 17:40:00,645.0,17.02,-94.0,21.0,24.0,15.0
2020-07-14 17:41:00,645.0,17.02,-106.0,21.0,24.0,16.0
2020-07-14 17:42:00,645.0,17.02,-107.0,21.0,24.0,17.0
2020-07-14 17:43:00,645.0,17.02,-93.0,21.0,24.0,11.0
2020-07-14 17:44:00,645.0,17.02,-99.0,21.0,24.0,5.0
2020-07-14 17:45:00,645.0,17.02,-90.0,21.0,24.0,1.0
2020-07-14 17:46:00,645.0,17.02,-94.0,21.0,24.0,11.0
2020-07-14 17:47:00,662.0,16.85,-94.0,21.0,24.0,15.0
2020-07-14 17:48:00,662.0,16.85,1.0,21.0,24.0,7.0
2020-07-14 17:49:00,662.0,16.85,-86.0,21.0,24.0,14.0
2020-07-14 17:50:00,662.0,16.85,-94.0,21.0,24.0,14.0
2020-07-14 17:51:00,662.0,16.85,-94.0,21.0,24.0,7.0
2020-07-14 17:52:00,662.0,16.85,-88.0,21.0,24.0,8.0
2020-07-14 17:53:00,662.0,16.85,-101.0,21.0,24.0,0.0
2020-07-14 17:54:00,662.0,16.85,-98.0,21.0,24.0,6.0
2020-07-14 17:55:00,662.0,16.85,-103.0,21.0,24.0,7.0
2020-07-14 17:56:00,662.0,16.85,-79.0,21.0,24.0,10.0
2020-07-14 17:57:00,662.0,16.85,-105.0,21.0,24.0,11.0
2020-07-14 17:58:00,662.0,16.85,-102.0,21.0,24.0,7.0
2020-07-14 17:59:00,662.0,16.85,-107.0,21.0,24.0,4.0
2020-07-14 18:00:00,662.0,16.85,-103.0,21.0,24.0,12.0
2020-07-14 18:01:00,662.0,16.85,-94.0,21.0,24.0,14.0
2020-07-14 18:02:00,583.0,17.22,-7.0,21.0,24.0,18.0
2020-07-14 18:03:00,583.0,17.22,18.0,21.0,24.0,15.0
2020-07-14 18:04:00,583.0,17.22,0.0,21.0,24.0,16.0
2020-07-14 18:05:00,583.0,17.22,19.0,21.0,24.0,9.0
2020-07-14 18:06:00,583.0,17.22,7.0,21.0,24.0,14.0
2020-07-14 18:07:00,583.0,17.22,10.0,21.0,24.0,3.0
2020-07-14 18:08:00,583.0,17.22,7.0,21.0,24.0,3.0
2020-07-14 18:09:00,583.0,17.22,4.0,21.0,24.0,11.0
2020-07-14 18:10:00,583.0,17.22,22.0,21.0,24.0,19.0
2020-07-14 18:11:00,583.0,17.22,19.0,21.0,24.0,6.0
2020-07-14 18:12:00,583.0,17.22,19.0,21.0,24.0,14.0
2020-07-14 18:13:00,583.0,17.22,13.0,21.0,24.0,9.0
2020-07-14 18:14:00,583.0,17.22,16.0,21.0,24.0,11.0
2020-07-14 18:15:00,583.0,17.22,9.0,21.0,24.0,2.0
2020-07-14 18:16:00,583.0,17.22,21.0,21.0,24.0,25.0
2020-07-14 18:17:00,448.0,16.99,24.0,21.0,24.0,1.0
2020-07-14 18:18:00,448.0,16.99,7.0,21.0,24.0,19.0
2020-07-14 18:19:00,448.0,16.99,16.0,21.0,24.0,8.0
2020-07-14 18:20:00,448.0,16.99,1.0,21.0,24.0,15.0
2020-07-14 18:21:00,448.0,16.99,12.0,21.0,24.0,-3.0
2020-07-14 18:22:00,448.0,16.99,24.0,21.0,24.0,-2.0
2020-07-14 18:23:00,448.0,16.99,15.0,21.0,24.0,15.0
2020-07-14 18:24:00,448.0,16.99,10.0,21.0,24.0,11.0
2020-07-14 18:25:00,448.0,16.99,14.0,21.0,24.0,2.0
2020-07-14 18:26:00,448.0,16.99,14.0,21.0,24.0,8.0
2020-07-14 18:27:00,448.0,16.99,23.0,21.0,24.0,19.0
2020-07-14 18:28:00,448.0,16.99,6.0,21.0,24.0,13.0
2020-07-14 18:29:00,448.0,16.99,4.0,21.0,24.0,1.0
2020-07-14 18:30:00,448.0,16.99,13.0,21.0,24.0,14.0
2020-07-14 18:31:00,448.0,16.99,-5.0,21.0,24.0,0.0
2020-07-14 18:32:00,314.0,16.79,-2.0,21.0,24.0,5.0
2020-07-14 18:33:00,314.0,16.79,26.0,21.0,24.0,11.0
2020-07-14 18:34:00,314.0,16.79,9.0,21.0,24.0,12.0
2020-07-14 18:35:00,314.0,16.79,20.0,21.0,24.0,10.0
2020-07-14 18:36:00,314.0,16.79,19.0,21.0,24.0,0.0
2020-07-14 18:37:00,314.0,16.79,4.0,21.0,24.0,12.0
2020-07-14 18:38:00,314.0,16.79,-2.0,21.0,24.0,0.0
2020-07-14 18:39:00,314.0,16.79,23.0,21.0,24.0,14.0
2020-07-14 18:40:00,314.0,16.79,16.0,21.0,24.0,12.0
2020-07-14 18:41:00,314.0,16.79,13.0,21.0,24.0,14.0
2020-07-14 18:42:00,314.0,16.79,6.0,21.0,24.0,17.0
2020-07-14 18:43:00,314.0,16.79,15.0,21.0,24.0,14.0
2020-07-14 18:44:00,314.0,16.79,17.0,21.0,24.0,6.0
2020-07-14 18:45:00,314.0,16.79,-2.0,21.0,24.0,0.0
2020-07-14 18:46:00,314.0,16.79,19.0,21.0,24.0,3.0
2020-07-14 18:47:00,292.0,17.31,14.0,21.0,24.0,13.0
2020-07-14 18:48:00,292.0,17.31,14.0,21.0,24.0,8.0
2020-07-14 18:49:00,292.0,17.31,20.0,21.0,24.0,17.0
2020-07-14 18:50:00,292.0,17.31,-3.0,21.0,24.0,-3.0
2020-07-14 18:51:00,292.0,17.31,12.0,21.0,24.0,15.0
2020-07-14 18:52:00,292.0,17.31,6.0,21.0,24.0,14.0
2020-07-14 18:53:00,292.0,17.31,17.0,21.0,24.0,2.0
2020-07-14 18:54:00,292.0,17.31,1.0,21.0,24.0,16.0
2020-07-14 18:55:00,292.0,17.31,12.0,21.0,24.0,22.0
2020-07-14 18:56:00,292.0,17.31,14.0,21.0,24.0,14.0
2020-07-14 18:57:00,292.0,17.31,17.0,21.0,24.0,9.0
2020-07-14 18:58:00,292.0,17.31,12.0,21.0,24.0,14.0
2020-07-14 18:59:00,292.0,17.31,4.0,21.0,24.0,1.0
2020-07-14 19:00:00,292.0,17.31,15.0,15.0,29.0,6.0
2020-07-14 19:01:00,292.0,17.31,1.0,15.0,29.0,6.0
2020-07-14 19:02:00,295.0,21.87,15.0,15.0,29.0,10.0
2020-07-14 19:03:00,295.0,21.87,9.0,15.0,29.0,9.0
2020-07-14 19:04:00,295.0,21.87,15.0,15.0,29.0,4.0
2020-07-14 19:05:00,295.0,21.87,12.0,15.0,29.0,14.0
2020-07-14 19:06:00,295.0,21.87,18.0,15.0,29.0,15.0
2020-07-14 19:07:00,295.0,21.87,-3.0,15.0,29.0,6.0
2020-07-14 19:08:00,295.0,21.87,17.0,15.0,29.0,21.0
2020-07-14 19:09:00,295.0,21.87,14.0,15.0,29.0,7.0
2020-07-14 19:10:00,295.0,21.87,15.0,15.0,29.0,7.0
2020-07-14 19:11:00,295.0,21.87,23.0,15.0,29.0,9.0
2020-07-14 19:12:00,295.0,21.87,1.0,15.0,29.0,12.0
2020-07-14 19:13:00,295.0,21.87,2.0,15.0,29.0,11.0
2020-07-14 19:14:00,295.0,21.87,10.0,15.0,29.0,12.0
2020-07-14 19:15:00,295.0,21.87,-2.0,15.0,29.0,15.0
2020-07-14 19:16:00,295.0,21.87,-2.0,15.0,29.0,14.0
2020-07-14 19:17:00,237.0,22.87,-10.0,15.0,29.0,8.0
2020-07-14 19:18:00,237.0,22.87,-1.0,15.0,29.0,17.0
2020-07-14 19:19:00,237.0,22.87,15.0,15.0,29.0,13.0
2020-07-14 19:20:00,237.0,22.87,-5.0,15.0,29.0,12.0
2020-07-14 19:21:00,237.0,22.87,19.0,15.0,29.0,12.0
2020-07-14 19:22:00,237.0,22.87,25.0,15.0,29.0,10.0
2020-07-14 19:23:00,237.0,22.87,26.0,15.0,29.0,8.0
2020-07-14 19:24:00,237.0,22.87,12.0,15.0,29.0,14.0
2020-07-14 19:25:00,237.0,22.87,15.0,15.0,29.0,2.0
2020-07-14 19:26:00,237.0,22.87,20.0,15.0,29.0,4.0
2020-07-14 19:27:00,237.0,22.87,16.0,15.0,29.0,13.0
2020-07-14 19:28:00,237.0,22.87,14.0,15.0,29.0,12.0
2020-07-14 19:29:00,237.0,22.87,15.0,15.0,29.0,15.0
2020-07-14 19:30:00,237.0,22.87,20.0,15.0,29.0,7.0
2020-07-14 19:31:00,237.0,22.87,6.0,15.0,29.0,-6.0
2020-07-14 19:32:00,198.0,22.76,20.0,15.0,29.0,8.0
2020-07-14 19:33:00,198.0,22.76,6.0,15.0,29.0,16.0
2020-07-14 19:34:00,198.0,22.76,16.0,15.0,29.0,13.0
2020-07-14 19:35:00,198.0,22.76,24.0,15.0,29.0,18.0
2020-07-14 19:36:00,198.0,22.76,13.0,15.0,29.0,3.0
2020-07-14 19:37:00,198.0,22.76,17.0,15.0,29.0,13.0
2020-07-14 19:38:00,198.0,22.76,10.0,15.0,29.0,13.0
2020-07-14 19:39:00,198.0,22.76,19.0,15.0,29.0,5.0
2020-07-14 19:40:00,198.0,22.76,16.0,15.0,29.0,3.0
2020-07-14 19:41:00,198.0,22.76,12.0,15.0,29.0,14.0
2020-07-14 19:42:00,198.0,22.76,4.0,15.0,29.0,16.0
2020-07-14 19:43:00,198.0,22.76,16.0,15.0,29.0,13.0
2020-07-14 19:44:00,198.0,22.76,4.0,15.0,29.0,2.0
2020-07-14 19:45:00,198.0,22.76,0.0,15.0,29.0,11.0
2020-07-14 19:46:00,198.0,22.76,15.0,15.0,29.0,-1.0
2020-07-14 19:47:00,169.0,22.75,15.0,15.0,29.0,24.0
2020-07-14 19:48:00,169.0,22.75,20.0,15.0,29.0,8.0
2020-07-14 19:49:00,169.0,22.75,12.0,15.0,29.0,0.0
2020-07-14 19:50:00,169.0,22.75,34.0,15.0,29.0,1.0
2020-07-14 19:51:00,169.0,22.75,-8.0,15.0,29.0,13.0
2020-07-14 19:52:00,169.0,22.75,11.0,15.0,29.0,0.0
2020-07-14 19:53:00,169.0,22.75,-7.0,15.0,29.0,17.0
2020-07-14 19:54:00,169.0,22.75,-1.0,15.0,29.0,14.0
2020-07-14 19:55:00,169.0,22.75,13.0,15.0,29.0,11.0
2020-07-14 19:56:00,169.0,22.75,18.0,15.0,29.0,2.0
2020-07-14 19:57:00,169.0,22.75,2.0,15.0,29.0,7.0
2020-07-14 19:58:00,169.0,22.75,10.0,15.0,29.0,11.0
2020-07-14 19:59:00,169.0,22.75,-7.0,15.0,29.0,0.0
2020-07-14 20:00:00,169.0,22.75,4.0,15.0,29.0,15.0
2020-07-14 20:01:00,169.0,22.75,2.0,15.0,29.0,18.0
2020-07-14 20:02:00,161.0,22.77,10.0,15.0,29.0,9.0
2020-07-14 20:03:00,161.0,22.77,19.0,15.0,29.0,19.0
2020-07-14 20:04:00,161.0,22.77,16.0,15.0,29.0,12.0
2020-07-14 20:05:00,161.0,22.77,16.0,15.0,29.0,17.0
2020-07-14 20:06:00,161.0,22.77,9.0,15.0,29.0,16.0
2020-07-14 20:07:00,161.0,22.77,15.0,15.0,29.0,4.0
2020-07-14 20:08:00,161.0,22.77,1.0,15.0,29.0,13.0
2020-07-14 20:09:00,161.0,22.77,8.0,15.0,29.0,17.0
2020-07-14 20:10:00,161.0,22.77,19.0,15.0,29.0,3.0
2020-07-14 20:11:00,161.0,22.77,3.0,15.0,29.0,12.0
2020-07-14 20:12:00,161.0,22.77,15.0,15.0,29.0,7.0
2020-07-14 20:13:00,161.0,22.77,13.0,15.0,29.0,14.0
2020-07-14 20:14:00,161.0,22.77,21.0,15.0,29.0,21.0
2020-07-14 20:15:00,161.0,22.77,22.0,15.0,29.0,10.0
2020-07-14 20:16:00,161.0,22.77,14.0,15.0,29.0,17.0
2020-07-14 20:17:00,158.0,22.72,5.0,15.0,29.0,3.0
2020-07-14 20:18:00,158.0,22.72,27.0,15.0,29.0,15.0
2020-07-14 20:19:00,158.0,22.72,1.0,15.0,29.0,1.0
2020-07-14 20:20:00,158.0,22.72,-9.0,15.0,29.0,17.0
2020-07-14 20:21:00,158.0,22.72,17.0,15.0,29.0,14.0
2020-07-14 20:22:00,158.0,22.72,15.0,15.0,29.0,7.0
2020-07-14 20:23:00,158.0,22.72,-4.0,15.0,29.0,3.0
2020-07-14 20:24:00,158.0,22.72,16.0,15.0,29.0,12.0
2020-07-14 20:25:00,158.0,22.72,6.0,15.0,29.0,14.0
2020-07-14 20:26:00,158.0,22.72,17.0,15.0,29.0,14.0
2020-07-14 20:27:00,158.0,22.72,22.0,15.0,29.0,18.0
2020-07-14 20:28:00,158.0,22.72,5.0,15.0,29.0,11.0
2020-07-14 20:29:00,158.0,22.72,16.0,15.0,29.0,1.0
2020-07-14 20:30:00,158.0,22.72,5.0,15.0,29.0,-1.0
2020-07-14 20:31:00,158.0,22.72,6.0,15.0,29.0,2.0
2020-07-14 20:32:00,157.0,22.66,9.0,15.0,29.0,2.0
2020-07-14 20:33:00,157.0,22.66,17.0,15.0,29.0,14.0
2020-07-14 20:34:00,157.0,22.66,25.0,15.0,29.0,11.0
2020-07-14 20:35:00,157.0,22.66,0.0,15.0,29.0,0.0
2020-07-14 20:36:00,157.0,22.66,-2.0,15.0,29.0,12.0
2020-07-14 20:37:00,157.0,22.66,18.0,15.0,29.0,13.0
2020-07-14 20:38:00,157.0,22.66,-5.0,15.0,29.0,18.0
2020-07-14 20:39:00,157.0,22.66,7.0,15.0,29.0,21.0
2020-07-14 20:40:00,157.0,22.66,13.0,15.0,29.0,12.0
2020-07-14 20:41:00,157.0,22.66,3.0,15.0,29.0,19.0
2020-07-14 20:42:00,157.0,22.66,21.0,15.0,29.0,17.0
2020-07-14 20:43:00,157.0,22.66,27.0,15.0,29.0,-1.0
2020-07-14 20:44:00,157.0,22.66,15.0,15.0,29.0,12.0
2020-07-14 20:45:00,157.0,22.66,12.0,15.0,29.0,9.0
2020-07-14 20:46:00,157.0,22.66,14.0,15.0,29.0,12.0
2020-07-14 20:47:00,157.0,22.63,9.0,15.0,29.0,12.0
2020-07-14 20:48:00,157.0,22.63,25.0,15.0,29.0,8.0
2020-07-14 20:49:00,157.0,22.63,2.0,15.0,29.0,20.0
2020-07-14 20:50:00,157.0,22.63,16.0,15.0,29.0,7.0
2020-07-14 20:51:00,157.0,22.63,18.0,15.0,29.0,-2.0
2020-07-14 20:52:00,157.0,22.63,-2.0,15.0,29.0,0.0
2020-07-14 20:53:00,157.0,22.63,9.0,15.0,29.0,18.0
2020-07-14 20:54:00,157.0,22.63,19.0,15.0,29.0,4.0
2020-07-14 20:55:00,157.0,22.63,14.0,15.0,29.0,11.0
2020-07-14 20:56:00,157.0,22.63,26.0,15.0,29.0,0.0
2020-07-14 20:57:00,157.0,22.63,18.0,15.0,29.0,11.0
2020-07-14 20:58:00,157.0,22.63,16.0,15.0,29.0,1.0
2020-07-14 20:59:00,157.0,22.63,4.0,15.0,29.0,13.0
2020-07-14 21:00:00,157.0,22.63,14.0,15.0,29.0,6.0
2020-07-14 21:01:00,157.0,22.63,5.0,15.0,29.0,16.0
2020-07-14 21:02:00,158.0,22.56,21.0,15.0,29.0,16.0
2020-07-14 21:03:00,158.0,22.56,26.0,15.0,29.0,-5.0
2020-07-14 21:04:00,158.0,22.56,22.0,15.0,29.0,14.0
2020-07-14 21:05:00,158.0,22.56,14.0,15.0,29.0,14.0
2020-07-14 21:06:00,158.0,22.56,3.0,15.0,29.0,15.0
2020-07-14 21:07:00,158.0,22.56,6.0,15.0,29.0,5.0
2020-07-14 21:08:00,158.0,22.56,17.0,15.0,29.0,10.0
2020-07-14 21:09:00,158.0,22.56,7.0,15.0,29.0,10.0
2020-07-14 21:10:00,158.0,22.56,10.0,15.0,29.0,9.0
2020-07-14 21:11:00,158.0,22.56,2.0,15.0,29.0,14.0
2020-07-14 21:12:00,158.0,22.56,27.0,15.0,29.0,16.0
2020-07-14 21:13:00,158.0,22.56,5.0,15.0,29.0,12.0
2020-07-14 21:14:00,158.0,22.56,19.0,15.0,29.0,8.0
2020-07-14 21:15:00,158.0,22.56,26.0,15.0,29.0,13.0
2020-07-14 21:16:00,158.0,22.56,3.0,15.0,29.0,25.0
2020-07-14 21:17:00,157.0,22.49,28.0,15.0,29.0,11.0
2020-07-14 21:18:00,157.0,22.49,0.0,15.0,29.0,-1.0
2020-07-14 21:19:00,157.0,22.49,15.0,15.0,29.0,13.0
2020-07-14 21:20:00,157.0,22.49,14.0,15.0,29.0,18.0
2020-07-14 21:21:00,157.0,22.49,29.0,15.0,29.0,14.0
2020-07-14 21:22:00,157.0,22.49,13.0,15.0,29.0,7.0
2020-07-14 21:23:00,157.0,22.49,28.0,15.0,29.0,1.0
2020-07-14 21:24:00,157.0,22.49,0.0,15.0,29.0,13.0
2020-07-14 21:25:00,157.0,22.49,18.0,15.0,29.0,13.0
2020-07-14 21:26:00,157.0,22.49,20.0,15.0,29.0,14.0
2020-07-14 21:27:00,157.0,22.49,14.0,15.0,29.0,2.0
2020-07-14 21:28:00,157.0,22.49,0.0,15.0,29.0,13.0
2020-07-14 21:29:00,157.0,22.49,11.0,15.0,29.0,11.0
2020-07-14 21:30:00,157.0,22.49,2.0,15.0,29.0,19.0
2020-07-14 21:31:00,157.0,22.49,27.0,15.0,29.0,13.0
2020-07-14 21:32:00,156.0,22.47,11.0,15.0,29.0,16.0
2020-07-14 21:33:00,156.0,22.47,20.0,15.0,29.0,10.0
2020-07-14 21:34:00,156.0,22.47,17.0,15.0,29.0,2.0
2020-07-14 21:35:00,156.0,22.47,5.0,15.0,29.0,4.0
2020-07-14 21:36:00,156.0,22.47,28.0,15.0,29.0,1.0
2020-07-14 21:37:00,156.0,22.47,23.0,15.0,29.0,15.0
2020-07-14 21:38:00,156.0,22.47,11.0,15.0,29.0,15.0
2020-07-14 21:39:00,156.0,22.47,19.0,15.0,29.0,16.0
2020-07-14 21:40:00,156.0,22.47,5.0,15.0,29.0,18.0
2020-07-14 21:41:00,156.0,22.47,20.0,15.0,29.0,8.0
2020-07-14 21:42:00,156.0,22.47,12.0,15.0,29.0,1.0
2020-07-14 21:43:00,156.0,22.47,16.0,15.0,29.0,4.0
2020-07-14 21:44:00,156.0,22.47,12.0,15.0,29.0,7.0
2020-07-14 21:45:00,156.0,22.47,16.0,15.0,29.0,16.0
2020-07-14 21:46:00,156.0,22.47,9.0,15.0,29.0,14.0
2020-07-14 21:47:00,157.0,22.45,20.0,15.0,29.0,12.0
2020-07-14 21:48:00,157.0,22.45,17.0,15.0,29.0,5.0
2020-07-14 21:49:00,157.0,22.45,17.0,15.0,29.0,16.0
2020-07-14 21:50:00,157.0,22.45,8.0,15.0,29.0,1.0
2020-07-14 21:51:00,157.0,22.45,12.0,15.0,29.0,10.0
2020-07-14 21:52:00,157.0,22.45,17.0,15.0,29.0,14.0
2020-07-14 21:53:00,157.0,22.45,7.0,15.0,29.0,13.0
2020-07-14 21:54:00,157.0,22.45,12.0,15.0,29.0,16.0
2020-07-14 21:55:00,157.0,22.45,13.0,15.0,29.0,3.0
2020-07-14 21:56:00,157.0,22.45,12.0,15.0,29.0,-3.0
2020-07-14 21:57:00,157.0,22.45,12.0,15.0,29.0,25.0
2020-07-14 21:58:00,157.0,22.45,13.0,15.0,29.0,8.0
2020-07-14 21:59:00,157.0,22.45,20.0,15.0,29.0,1.0
2020-07-14 22:00:00,157.0,22.45,22.0,15.0,29.0,7.0
2020-07-14 22:01:00,157.0,22.45,19.0,15.0,29.0,6.0
2020-07-14 22:02:00,155.0,22.47,29.0,15.0,29.0,5.0
2020-07-14 22:03:00,155.0,22.47,22.0,15.0,29.0,13.0
2020-07-14 22:04:00,155.0,22.47,17.0,15.0,29.0,17.0
2020-07-14 22:05:00,155.0,22.47,13.0,15.0,29.0,15.0
2020-07-14 22:06:00,155.0,22.47,0.0,15.0,29.0,14.0
2020-07-14 22:07:00,155.0,22.47,1.0,15.0,29.0,14.0
2020-07-14 22:08:00,155.0,22.47,1.0,15.0,29.0,18.0
2020-07-14 22:09:00,155.0,22.47,-8.0,15.0,29.0,3.0
2020-07-14 22:10:00,155.0,22.47,3.0,15.0,29.0,17.0
2020-07-14 22:11:00,155.0,22.47,20.0,15.0,29.0,6.0
2020-07-14 22:12:00,155.0,22.47,13.0,15.0,29.0,7.0
2020-07-14 22:13:00,155.0,22.47,31.0,15.0,29.0,11.0
2020-07-14 22:14:00,155.0,22.47,27.0,15.0,29.0,2.0
2020-07-14 22:15:00,155.0,22.47,11.0,15.0,29.0,-3.0
2020-07-14 22:16:00,155.0,22.47,22.0,15.0,29.0,9.0
2020-07-14 22:17:00,154.0,22.42,12.0,15.0,29.0,15.0
2020-07-14 22:18:00,154.0,22.42,7.0,15.0,29.0,22.0
2020-07-14 22:19:00,154.0,22.42,-1.0,15.0,29.0,2.0
2020-07-14 22:20:00,154.0,22.42,21.0,15.0,29.0,1.0
2020-07-14 22:21:00,154.0,22.42,1.0,15.0,29.0,10.0
2020-07-14 22:22:00,154.0,22.42,26.0,15.0,29.0,8.0
2020-07-14 22:23:00,154.0,22.42,1.0,15.0,29.0,2.0
2020-07-14 22:24:00,154.0,22.42,26.0,15.0,29.0,0.0
2020-07-14 22:25:00,154.0,22.42,2.0,15.0,29.0,16.0
2020-07-14 22:26:00,154.0,22.42,13.0,15.0,29.0,20.0
2020-07-14 22:27:00,154.0,22.42,0.0,15.0,29.0,3.0
2020-07-14 22:28:00,154.0,22.42,16.0,15.0,29.0,14.0
2020-07-14 22:29:00,154.0,22.42,21.0,15.0,29.0,8.0
2020-07-14 22:30:00,154.0,22.42,12.0,15.0,29.0,13.0
2020-07-14 22:31:00,154.0,22.42,16.0,15.0,29.0,10.0
2020-07-14 22:32:00,154.0,22.4,15.0,15.0,29.0,8.0
2020-07-14 22:33:00,154.0,22.4,11.0,15.0,29.0,21.0
2020-07-14 22:34:00,154.0,22.4,23.0,15.0,29.0,5.0
2020-07-14 22:35:00,154.0,22.4,11.0,15.0,29.0,7.0
2020-07-14 22:36:00,154.0,22.4,0.0,15.0,29.0,2.0
2020-07-14 22:37:00,154.0,22.4,16.0,15.0,29.0,5.0
2020-07-14 22:38:00,154.0,22.4,27.0,15.0,29.0,10.0
2020-07-14 22:39:00,154.0,22.4,-5.0,15.0,29.0,6.0
2020-07-14 22:40:00,154.0,22.4,2.0,15.0,29.0,5.0
2020-07-14 22:41:00,154.0,22.4,-1.0,15.0,29.0,11.0
2020-07-14 22:42:00,154.0,22.4,15.0,15.0,29.0,15.0
2020-07-14 22:43:00,154.0,22.4,19.0,15.0,29.0,8.0
2020-07-14 22:44:00,154.0,22.4,4.0,15.0,29.0,13.0
2020-07-14 22:45:00,154.0,22.4,-1.0,15.0,29.0,15.0
2020-07-14 22:46:00,154.0,22.4,16.0,15.0,29.0,15.0
2020-07-14 22:47:00,153.0,22.38,16.0,15.0,29.0,13.0
2020-07-14 22:48:00,153.0,22.38,16.0,15.0,29.0,2.0
2020-07-14 22:49:00,153.0,22.38,1.0,15.0,29.0,11.0
2020-07-14 22:50:00,153.0,22.38,21.0,15.0,29.0,11.0
2020-07-14 22:51:00,153.0,22.38,12.0,15.0,29.0,19.0
2020-07-14 22:52:00,153.0,22.38,-5.0,15.0,29.0,15.0
2020-07-14 22:53:00,153.0,22.38,-6.0,15.0,29.0,-1.0
2020-07-14 22:54:00,153.0,22.38,5.0,15.0,29.0,12.0
2020-07-14 22:55:00,153.0,22.38,9.0,15.0,29.0,4.0
2020-07-14 22:56:00,153.0,22.38,3.0,15.0,29.0,-3.0
2020-07-14 22:57:00,153.0,22.38,6.0,15.0,29.0,-2.0
2020-07-14 22:58:00,153.0,22.38,16.0,15.0,29.0,12.0
2020-07-14 22:59:00,153.0,22.38,17.0,15.0,29.0,12.0
2020-07-14 23:00:00,153.0,22.38,21.0,15.0,29.0,10.0
2020-07-14 23:01:00,153.0,22.38,21.0,15.0,29.0,7.0
2020-07-14 23:02:00,153.0,22.37,-2.0,15.0,29.0,14.0
2020-07-14 23:03:00,153.0,22.37,11.0,15.0,29.0,13.0
2020-07-14 23:04:00,153.0,22.37,22.0,15.0,29.0,18.0
2020-07-14 23:05:00,153.0,22.37,17.0,15.0,29.0,11.0
2020-07-14 23:06:00,153.0,22.37,25.0,15.0,29.0,14.0
2020-07-14 23:07:00,153.0,22.37,7.0,15.0,29.0,14.0
2020-07-14 23:08:00,153.0,22.37,21.0,15.0,29.0,14.0
2020-07-14 23:09:00,153.0,22.37,1.0,15.0,29.0,12.0
2020-07-14 23:10:00,153.0,22.37,24.0,15.0,29.0,15.0
2020-07-14 23:11:00,153.0,22.37,12.0,15.0,29.0,11.0
2020-07-14 23:12:00,153.0,22.37,17.0,15.0,29.0,12.0
2020-07-14 23:13:00,153.0,22.37,16.0,15.0,29.0,16.0
2020-07-14 23:14:00,153.0,22.37,15.0,15.0,29.0,16.0
2020-07-14 23:15:00,153.0,22.37,13.0,15.0,29.0,4.0
2020-07-14 23:16:00,153.0,22.37,-3.0,15.0,29.0,16.0
2020-07-14 23:17:00,153.0,22.29,17.0,15.0,29.0,10.0
2020-07-14 23:18:00,153.0,22.29,15.0,15.0,29.0,9.0
2020-07-14 23:19:00,153.0,22.29,11.0,15.0,29.0,1.0
2020-07-14 23:20:00,153.0,22.29,21.0,15.0,29.0,5.0
2020-07-14 23:21:00,153.0,22.29,9.0,15.0,29.0,11.0
2020-07-14 23:22:00,153.0,22.29,6.0,15.0,29.0,19.0
2020-07-14 23:23:00,153.0,22.29,23.0,15.0,29.0,11.0
2020-07-14 23:24:00,153.0,22.29,15.0,15.0,29.0,6.0
2020-07-14 23:25:00,153.0,22.29,18.0,15.0,29.0,8.0
2020-07-14 23:26:00,153.0,22.29,14.0,15.0,29.0,14.0
2020-07-14 23:27:00,153.0,22.29,14.0,15.0,29.0,12.0
2020-07-14 23:28:00,153.0,22.29,22.0,15.0,29.0,7.0
2020-07-14 23:29:00,153.0,22.29,-3.0,15.0,29.0,12.0
2020-07-14 23:30:00,153.0,22.29,19.0,15.0,29.0,11.0
2020-07-14 23:31:00,153.0,22.29,1.0,15.0,29.0,14.0
2020-07-14 23:32:00,152.0,22.28,26.0,15.0,29.0,11.0
2020-07-14 23:33:00,152.0,22.28,17.0,15.0,29.0,9.0
2020-07-14 23:34:00,152.0,22.28,11.0,15.0,29.0,7.0
2020-07-14 23:35:00,152.0,22.28,16.0,15.0,29.0,1.0
2020-07-14 23:36:00,152.0,22.28,0.0,15.0,29.0,12.0
2020-07-14 23:37:00,152.0,22.28,8.0,15.0,29.0,7.0
2020-07-14 23:38:00,152.0,22.28,15.0,15.0,29.0,14.0
2020-07-14 23:39:00,152.0,22.28,17.0,15.0,29.0,11.0
2020-07-14 23:40:00,152.0,22.28,14.0,15.0,29.0,24.0
2020-07-14 23:41:00,152.0,22.28,14.0,15.0,29.0,10.0
2020-07-14 23:42:00,152.0,22.28,27.0,15.0,29.0,17.0
2020-07-14 23:43:00,152.0,22.28,-2.0,15.0,29.0,0.0
2020-07-14 23:44:00,152.0,22.28,1.0,15.0,29.0,4.0
2020-07-14 23:45:00,152.0,22.28,21.0,15.0,29.0,13.0
2020-07-14 23:46:00,152.0,22.28,-6.0,15.0,29.0,11.0
2020-07-14 23:47:00,152.0,22.24,4.0,15.0,29.0,1.0
2020-07-14 23:48:00,152.0,22.24,19.0,15.0,29.0,9.0
2020-07-14 23:49:00,152.0,22.24,-1.0,15.0,29.0,9.0
2020-07-14 23:50:00,152.0,22.24,23.0,15.0,29.0,18.0
2020-07-14 23:51:00,152.0,22.24,-3.0,15.0,29.0,-2.0
2020-07-14 23:52:00,152.0,22.24,13.0,15.0,29.0,4.0
2020-07-14 23:53:00,152.0,22.24,0.0,15.0,29.0,11.0
2020-07-14 23:54:00,152.0,22.24,16.0,15.0,29.0,11.0
2020-07-14 23:55:00,152.0,22.24,20.0,15.0,29.0,14.0
2020-07-14 23:56:00,152.0,22.24,13.0,15.0,29.0,7.0
2020-07-14 23:57:00,152.0,22.24,12.0,15.0,29.0,2.0
2020-07-14 23:58:00,152.0,22.24,24.0,15.0,29.0,11.0
2020-07-14 23:59:00,152.0,22.24,-4.0,15.0,29.0,9.0
2020-07-15 00:00:00,152.0,22.24,17.0,15.0,29.0,5.0
2020-07-15 00:01:00,152.0,22.24,14.0,15.0,29.0,8.0
2020-07-15 00:02:00,151.0,21.97,1.0,15.0,29.0,7.0
2020-07-15 00:03:00,151.0,21.97,27.0,15.0,29.0,0.0
2020-07-15 00:04:00,151.0,21.97,12.0,15.0,29.0,9.0
2020-07-15 00:05:00,151.0,21.97,2.0,15.0,29.0,0.0
2020-07-15 00:06:00,151.0,21.97,19.0,15.0,29.0,9.0
2020-07-15 00:07:00,151.0,21.97,18.0,15.0,29.0,15.0
2020-07-15 00:08:00,151.0,21.97,15.0,15.0,29.0,-1.0
2020-07-15 00:09:00,151.0,21.97,4.0,15.0,29.0,18.0
2020-07-15 00:10:00,151.0,21.97,12.0,15.0,29.0,13.0
2020-07-15 00:11:00,151.0,21.97,14.0,15.0,29.0,16.0
2020-07-15 00:12:00,151.0,21.97,25.0,15.0,29.0,15.0
2020-07-15 00:13:00,151.0,21.97,10.0,15.0,29.0,0.0
2020-07-15 00:14:00,151.0,21.97,23.0,15.0,29.0,3.0
2020-07-15 00:15:00,151.0,21.97,1.0,15.0,29.0,6.0
2020-07-15 00:16:00,151.0,21.97,14.0,15.0,29.0,11.0
2020-07-15 00:17:00,151.0,21.99,3.0,15.0,29.0,7.0
2020-07-15 00:18:00,151.0,21.99,20.0,15.0,29.0,13.0
2020-07-15 00:19:00,151.0,21.99,26.0,15.0,29.0,-4.0
2020-07-15 00:20:00,151.0,21.99,21.0,15.0,29.0,1.0
2020-07-15 00:21:00,151.0,21.99,15.0,15.0,29.0,14.0
2020-07-15 00:22:00,151.0,21.99,21.0,15.0,29.0,24.0
2020-07-15 00:23:00,151.0,21.99,11.0,15.0,29.0,13.0
2020-07-15 00:24:00,151.0,21.99,1.0,15.0,29.0,14.0
2020-07-15 00:25:00,151.0,21.99,7.0,15.0,29.0,16.0
2020-07-15 00:26:00,151.0,21.99,6.0,15.0,29.0,15.0
2020-07-15 00:27:00,151.0,21.99,21.0,15.0,29.0,8.0
2020-07-15 00:28:00,151.0,21.99,17.0,15.0,29.0,1.0
2020-07-15 00:29:00,151.0,21.99,7.0,15.0,29.0,8.0
2020-07-15 00:30:00,151.0,21.99,35.0,15.0,29.0,21.0
2020-07-15 00:31:00,151.0,21.99,5.0,15.0,29.0,4.0
2020-07-15 00:32:00,151.0,21.88,11.0,15.0,29.0,14.0
2020-07-15 00:33:00,151.0,21.88,5.0,15.0,29.0,19.0
2020-07-15 00:34:00,151.0,21.88,-2.0,15.0,29.0,3.0
2020-07-15 00:35:00,151.0,21.88,6.0,15.0,29.0,14.0
2020-07-15 00:36:00,151.0,21.88,11.0,15.0,29.0,14.0
2020-07-15 00:37:00,151.0,21.88,14.0,15.0,29.0,11.0
2020-07-15 00:38:00,151.0,21.88,0.0,15.0,29.0,10.0
2020-07-15 00:39:00,151.0,21.88,4.0,15.0,29.0,14.0
2020-07-15 00:40:00,151.0,21.88,21.0,15.0,29.0,12.0
2020-07-15 00:41:00,151.0,21.88,8.0,15.0,29.0,23.0
2020-07-15 00:42:00,151.0,21.88,20.0,15.0,29.0,8.0
2020-07-15 00:43:00,151.0,21.88,15.0,15.0,29.0,13.0
2020-07-15 00:44:00,151.0,21.88,18.0,15.0,29.0,13.0
2020-07-15 00:45:00,151.0,21.88,7.0,15.0,29.0,12.0
2020-07-15 00:46:00,151.0,21.88,9.0,15.0,29.0,12.0
2020-07-15 00:47:00,151.0,21.84,-7.0,15.0,29.0,-2.0
2020-07-15 00:48:00,151.0,21.84,14.0,15.0,29.0,9.0
2020-07-15 00:49:00,151.0,21.84,15.0,15.0,29.0,0.0
2020-07-15 00:50:00,151.0,21.84,6.0,15.0,29.0,10.0
2020-07-15 00:51:00,151.0,21.84,26.0,15.0,29.0,7.0
2020-07-15 00:52:00,151.0,21.84,9.0,15.0,29.0,17.0
2020-07-15 00:53:00,151.0,21.84,18.0,15.0,29.0,15.0
2020-07-15 00:54:00,151.0,21.84,5.0,15.0,29.0,16.0
2020-07-15 00:55:00,151.0,21.84,-8.0,15.0,29.0,20.0
2020-07-15 00:56:00,151.0,21.84,7.0,15.0,29.0,12.0
2020-07-15 00:57:00,151.0,21.84,15.0,15.0,29.0,14.0
2020-07-15 00:58:00,151.0,21.84,14.0,15.0,29.0,9.0
2020-07-15 00:59:00,151.0,21.84,4.0,15.0,29.0,5.0
2020-07-15 01:00:00,151.0,21.84,7.0,15.0,29.0,8.0
2020-07-15 01:01:00,151.0,21.84,6.0,15.0,29.0,5.0
2020-07-15 01:02:00,151.0,21.83,10.0,15.0,29.0,14.0
2020-07-15 01:03:00,151.0,21.83,21.0,15.0,29.0,12.0
2020-07-15 01:04:00,151.0,21.83,17.0,15.0,29.0,13.0
2020-07-15 01:05:00,151.0,21.83,7.0,15.0,29.0,13.0
2020-07-15 01:06:00,151.0,21.83,14.0,15.0,29.0,13.0
2020-07-15 01:07:00,151.0,21.83,19.0,15.0,29.0,18.0
2020-07-15 01:08:00,151.0,21.83,14.0,15.0,29.0,12.0
2020-07-15 01:09:00,151.0,21.83,1.0,15.0,29.0,11.0
2020-07-15 01:10:00,151.0,21.83,21.0,15.0,29.0,12.0
2020-07-15 01:11:00,151.0,21.83,8.0,15.0,29.0,13.0
2020-07-15 01:12:00,151.0,21.83,16.0,15.0,29.0,21.0
2020-07-15 01:13:00,151.0,21.83,22.0,15.0,29.0,13.0
2020-07-15 01:14:00,151.0,21.83,15.0,15.0,29.0,16.0
2020-07-15 01:15:00,151.0,21.83,12.0,15.0,29.0,10.0
2020-07-15 01:16:00,151.0,21.83,11.0,15.0,29.0,13.0
2020-07-15 01:17:00,151.0,21.77,2.0,15.0,29.0,11.0
2020-07-15 01:18:00,151.0,21.77,30.0,15.0,29.0,18.0
2020-07-15 01:19:00,151.0,21.77,11.0,15.0,29.0,14.0
2020-07-15 01:20:00,151.0,21.77,0.0,15.0,29.0,14.0
2020-07-15 01:21:00,151.0,21.77,8.0,15.0,29.0,6.0
2020-07-15 01:22:00,151.0,21.77,15.0,15.0,29.0,14.0
2020-07-15 01:23:00,151.0,21.77,22.0,15.0,29.0,6.0
2020-07-15 01:24:00,151.0,21.77,0.0,15.0,29.0,4.0
2020-07-15 01:25:00,151.0,21.77,19.0,15.0,29.0,20.0
2020-07-15 01:26:00,151.0,21.77,15.0,15.0,29.0,9.0
2020-07-15 01:27:00,151.0,21.77,17.0,15.0,29.0,-3.0
2020-07-15 01:28:00,151.0,21.77,16.0,15.0,29.0,12.0
2020-07-15 01:29:00,151.0,21.77,6.0,15.0,29.0,0.0
2020-07-15 01:30:00,151.0,21.77,6.0,15.0,29.0,17.0
2020-07-15 01:31:00,151.0,21.77,16.0,15.0,29.0,11.0
2020-07-15 01:32:00,151.0,21.78,0.0,15.0,29.0,15.0
2020-07-15 01:33:00,151.0,21.78,5.0,15.0,29.0,3.0
2020-07-15 01:34:00,151.0,21.78,13.0,15.0,29.0,4.0
2020-07-15 01:35:00,151.0,21.78,16.0,15.0,29.0,20.0
2020-07-15 01:36:00,151.0,21.78,-1.0,15.0,29.0,15.0
2020-07-15 01:37:00,151.0,21.78,-1.0,15.0,29.0,14.0
2020-07-15 01:38:00,151.0,21.78,12.0,15.0,29.0,1.0
2020-07-15 01:39:00,151.0,21.78,3.0,15.0,29.0,9.0
2020-07-15 01:40:00,151.0,21.78,10.0,15.0,29.0,4.0
2020-07-15 01:41:00,151.0,21.78,11.0,15.0,29.0,-1.0
2020-07-15 01:42:00,151.0,21.78,17.0,15.0,29.0,10.0
2020-07-15 01:43:00,151.0,21.78,18.0,15.0,29.0,5.0
2020-07-15 01:44:00,151.0,21.78,15.0,15.0,29.0,14.0
2020-07-15 01:45:00,151.0,21.78,0.0,15.0,29.0,11.0
2020-07-15 01:46:00,151.0,21.78,2.0,15.0,29.0,13.0
2020-07-15 01:47:00,151.0,21.71,20.0,15.0,29.0,18.0
2020-07-15 01:48:00,151.0,21.71,14.0,15.0,29.0,16.0
2020-07-15 01:49:00,151.0,21.71,14.0,15.0,29.0,12.0
2020-07-15 01:50:00,151.0,21.71,21.0,15.0,29.0,9.0
2020-07-15 01:51:00,151.0,21.71,12.0,15.0,29.0,1.0
2020-07-15 01:52:00,151.0,21.71,4.0,15.0,29.0,12.0
2020-07-15 01:53:00,151.0,21.71,18.0,15.0,29.0,4.0
2020-07-15 01:54:00,151.0,21.71,23.0,15.0,29.0,15.0
2020-07-15 01:55:00,151.0,21.71,17.0,15.0,29.0,12.0
2020-07-15 01:56:00,151.0,21.71,0.0,15.0,29.0,18.0
2020-07-15 01:57:00,151.0,21.71,16.0,15.0,29.0,4.0
2020-07-15 01:58:00,151.0,21.71,11.0,15.0,29.0,11.0
2020-07-15 01:59:00,151.0,21.71,1.0,15.0,29.0,8.0
2020-07-15 02:00:00,151.0,21.71,10.0,15.0,29.0,5.0
2020-07-15 02:01:00,151.0,21.71,2.0,15.0,29.0,15.0
2020-07-15 02:02:00,151.0,21.66,-3.0,15.0,29.0,7.0
2020-07-15 02:03:00,151.0,21.66,23.0,15.0,29.0,7.0
2020-07-15 02:04:00,151.0,21.66,25.0,15.0,29.0,-1.0
2020-07-15 02:05:00,151.0,21.66,24.0,15.0,29.0,2.0
2020-07-15 02:06:00,151.0,21.66,6.0,15.0,29.0,7.0
2020-07-15 02:07:00,151.0,21.66,0.0,15.0,29.0,-2.0
2020-07-15 02:08:00,151.0,21.66,14.0,15.0,29.0,11.0
2020-07-15 02:09:00,151.0,21.66,24.0,15.0,29.0,14.0
2020-07-15 02:10:00,151.0,21.66,19.0,15.0,29.0,5.0
2020-07-15 02:11:00,151.0,21.66,13.0,15.0,29.0,14.0
2020-07-15 02:12:00,151.0,21.66,4.0,15.0,29.0,13.0
2020-07-15 02:13:00,151.0,21.66,17.0,15.0,29.0,13.0
2020-07-15 02:14:00,151.0,21.66,18.0,15.0,29.0,14.0
2020-07-15 02:15:00,151.0,21.66,23.0,15.0,29.0,12.0
2020-07-15 02:16:00,151.0,21.66,14.0,15.0,29.0,14.0
2020-07-15 02:17:00,151.0,21.66,16.0,15.0,29.0,18.0
2020-07-15 02:18:00,151.0,21.66,-11.0,15.0,29.0,8.0
2020-07-15 02:19:00,151.0,21.66,23.0,15.0,29.0,9.0
2020-07-15 02:20:00,151.0,21.66,19.0,15.0,29.0,14.0
2020-07-15 02:21:00,151.0,21.66,8.0,15.0,29.0,5.0
2020-07-15 02:22:00,151.0,21.66,-4.0,15.0,29.0,18.0
2020-07-15 02:23:00,151.0,21.66,3.0,15.0,29.0,15.0
2020-07-15 02:24:00,151.0,21.66,17.0,15.0,29.0,9.0
2020-07-15 02:25:00,151.0,21.66,16.0,15.0,29.0,3.0
2020-07-15 02:26:00,151.0,21.66,15.0,15.0,29.0,6.0
2020-07-15 02:27:00,151.0,21.66,14.0,15.0,29.0,7.0
2020-07-15 02:28:00,151.0,21.66,23.0,15.0,29.0,16.0
2020-07-15 02:29:00,151.0,21.66,22.0,15.0,29.0,13.0
2020-07-15 02:30:00,151.0,21.66,33.0,15.0,29.0,1.0
2020-07-15 02:31:00,151.0,21.66,0.0,15.0,29.0,11.0
2020-07-15 02:32:00,151.0,21.66,18.0,15.0,29.0,1.0
2020-07-15 02:33:00,151.0,21.66,20.0,15.0,29.0,8.0
2020-07-15 02:34:00,151.0,21.66,18.0,15.0,29.0,16.0
2020-07-15 02:35:00,151.0,21.66,17.0,15.0,29.0,5.0
2020-07-15 02:36:00,151.0,21.66,10.0,15.0,29.0,14.0
2020-07-15 02:37:00,151.0,21.66,6.0,15.0,29.0,22.0
2020-07-15 02:38:00,151.0,21.66,15.0,15.0,29.0,24.0
2020-07-15 02:39:00,151.0,21.66,2.0,15.0,29.0,12.0
2020-07-15 02:40:00,151.0,21.66,0.0,15.0,29.0,9.0
2020-07-15 02:41:00,151.0,21.66,20.0,15.0,29.0,11.0
2020-07-15 02:42:00,151.0,21.66,8.0,15.0,29.0,6.0
2020-07-15 02:43:00,151.0,21.66,17.0,15.0,29.0,12.0
2020-07-15 02:44:00,151.0,21.66,19.0,15.0,29.0,16.0
2020-07-15 02:45:00,151.0,21.66,18.0,15.0,29.0,14.0
2020-07-15 02:46:00,151.0,21.66,20.0,15.0,29.0,-1.0
2020-07-15 02:47:00,151.0,21.63,16.0,15.0,29.0,21.0
2020-07-15 02:48:00,151.0,21.63,9.0,15.0,29.0,13.0
2020-07-15 02:49:00,151.0,21.63,13.0,15.0,29.0,5.0
2020-07-15 02:50:00,151.0,21.63,20.0,15.0,29.0,13.0
2020-07-15 02:51:00,151.0,21.63,19.0,15.0,29.0,15.0
2020-07-15 02:52:00,151.0,21.63,19.0,15.0,29.0,12.0
2020-07-15 02:53:00,151.0,21.63,27.0,15.0,29.0,14.0
2020-07-15 02:54:00,151.0,21.63,27.0,15.0,29.0,11.0
2020-07-15 02:55:00,151.0,21.63,-2.0,15.0,29.0,5.0
2020-07-15 02:56:00,151.0,21.63,24.0,15.0,29.0,10.0
2020-07-15 02:57:00,151.0,21.63,17.0,15.0,29.0,7.0
2020-07-15 02:58:00,151.0,21.63,8.0,15.0,29.0,2.0
2020-07-15 02:59:00,151.0,21.63,23.0,15.0,29.0,10.0
2020-07-15 03:00:00,151.0,21.63,16.0,15.0,29.0,15.0
2020-07-15 03:01:00,151.0,21.63,14.0,15.0,29.0,-1.0
2020-07-15 03:02:00,151.0,21.62,-4.0,15.0,29.0,13.0
2020-07-15 03:03:00,151.0,21.62,3.0,15.0,29.0,12.0
2020-07-15 03:04:00,151.0,21.62,4.0,15.0,29.0,13.0
2020-07-15 03:05:00,151.0,21.62,19.0,15.0,29.0,25.0
2020-07-15 03:06:00,151.0,21.62,11.0,15.0,29.0,11.0
2020-07-15 03:07:00,151.0,21.62,18.0,15.0,29.0,-6.0
2020-07-15 03:08:00,151.0,21.62,16.0,15.0,29.0,5.0
2020-07-15 03:09:00,151.0,21.62,-5.0,15.0,29.0,10.0
2020-07-15 03:10:00,151.0,21.62,20.0,15.0,29.0,11.0
2020-07-15 03:11:00,151.0,21.62,7.0,15.0,29.0,12.0
2020-07-15 03:12:00,151.0,21.62,15.0,15.0,29.0,8.0
2020-07-15 03:13:00,151.0,21.62,24.0,15.0,29.0,8.0
2020-07-15 03:14:00,151.0,21.62,12.0,15.0,29.0,7.0
2020-07-15 03:15:00,151.0,21.62,24.0,15.0,29.0,0.0
2020-07-15 03:16:00,151.0,21.62,-1.0,15.0,29.0,0.0
2020-07-15 03:17:00,151.0,21.65,7.0,15.0,29.0,3.0
2020-07-15 03:18:00,151.0,21.65,16.0,15.0,29.0,7.0
2020-07-15 03:19:00,151.0,21.65,17.0,15.0,29.0,17.0
2020-07-15 03:20:00,151.0,21.65,4.0,15.0,29.0,13.0
2020-07-15 03:21:00,151.0,21.65,-2.0,15.0,29.0,15.0
2020-07-15 03:22:00,151.0,21.65,30.0,15.0,29.0,15.0
2020-07-15 03:23:00,151.0,21.65,16.0,15.0,29.0,11.0
2020-07-15 03:24:00,151.0,21.65,26.0,15.0,29.0,9.0
2020-07-15 03:25:00,151.0,21.65,9.0,15.0,29.0,16.0
2020-07-15 03:26:00,151.0,21.65,-5.0,15.0,29.0,6.0
2020-07-15 03:27:00,151.0,21.65,23.0,15.0,29.0,14.0
2020-07-15 03:28:00,151.0,21.65,5.0,15.0,29.0,10.0
2020-07-15 03:29:00,151.0,21.65,7.0,15.0,29.0,5.0
2020-07-15 03:30:00,151.0,21.65,11.0,15.0,29.0,7.0
2020-07-15 03:31:00,151.0,21.65,22.0,15.0,29.0,8.0
2020-07-15 03:32:00,152.0,21.95,9.0,15.0,29.0,10.0
2020-07-15 03:33:00,152.0,21.95,13.0,15.0,29.0,15.0
2020-07-15 03:34:00,152.0,21.95,20.0,15.0,29.0,12.0
2020-07-15 03:35:00,152.0,21.95,15.0,15.0,29.0,5.0
2020-07-15 03:36:00,152.0,21.95,10.0,15.0,29.0,0.0
2020-07-15 03:37:00,152.0,21.95,5.0,15.0,29.0,16.0
2020-07-15 03:38:00,152.0,21.95,10.0,15.0,29.0,14.0
2020-07-15 03:39:00,152.0,21.95,16.0,15.0,29.0,4.0
2020-07-15 03:40:00,152.0,21.95,7.0,15.0,29.0,9.0
2020-07-15 03:41:00,152.0,21.95,-2.0,15.0,29.0,14.0
2020-07-15 03:42:00,152.0,21.95,11.0,15.0,29.0,9.0
2020-07-15 03:43:00,152.0,21.95,21.0,15.0,29.0,-4.0
2020-07-15 03:44:00,152.0,21.95,13.0,15.0,29.0,14.0
2020-07-15 03:45:00,152.0,21.95,3.0,15.0,29.0,14.0
2020-07-15 03:46:00,152.0,21.95,13.0,15.0,29.0,6.0
2020-07-15 03:47:00,153.0,22.23,14.0,15.0,29.0,13.0
2020-07-15 03:48:00,153.0,22.23,9.0,15.0,29.0,14.0
2020-07-15 03:49:00,153.0,22.23,7.0,15.0,29.0,16.0
2020-07-15 03:50:00,153.0,22.23,25.0,15.0,29.0,13.0
2020-07-15 03:51:00,153.0,22.23,9.0,15.0,29.0,14.0
2020-07-15 03:52:00,153.0,22.23,23.0,15.0,29.0,15.0
2020-07-15 03:53:00,153.0,22.23,-1.0,15.0,29.0,6.0
2020-07-15 03:54:00,153.0,22.23,19.0,15.0,29.0,3.0
2020-07-15 03:55:00,153.0,22.23,17.0,15.0,29.0,17.0
2020-07-15 03:56:00,153.0,22.23,17.0,15.0,29.0,8.0
2020-07-15 03:57:00,153.0,22.23,7.0,15.0,29.0,9.0
2020-07-15 03:58:00,153.0,22.23,17.0,15.0,29.0,13.0
2020-07-15 03:59:00,153.0,22.23,16.0,15.0,29.0,12.0
2020-07-15 04:00:00,153.0,22.23,10.0,15.0,29.0,13.0
2020-07-15 04:01:00,153.0,22.23,18.0,15.0,29.0,11.0
2020-07-15 04:02:00,151.0,22.65,16.0,15.0,29.0,13.0
2020-07-15 04:03:00,151.0,22.65,15.0,15.0,29.0,17.0
2020-07-15 04:04:00,151.0,22.65,3.0,15.0,29.0,17.0
2020-07-15 04:05:00,151.0,22.65,21.0,15.0,29.0,8.0
2020-07-15 04:06:00,151.0,22.65,7.0,15.0,29.0,1.0
2020-07-15 04:07:00,151.0,22.65,13.0,15.0,29.0,13.0
2020-07-15 04:08:00,151.0,22.65,10.0,15.0,29.0,-1.0
2020-07-15 04:09:00,151.0,22.65,0.0,15.0,29.0,12.0
2020-07-15 04:10:00,151.0,22.65,3.0,15.0,29.0,17.0
2020-07-15 04:11:00,151.0,22.65,-3.0,15.0,29.0,20.0
2020-07-15 04:12:00,151.0,22.65,1.0,15.0,29.0,16.0
2020-07-15 04:13:00,151.0,22.65,21.0,15.0,29.0,8.0
2020-07-15 04:14:00,151.0,22.65,2.0,15.0,29.0,16.0
2020-07-15 04:15:00,151.0,22.65,28.0,15.0,29.0,16.0
2020-07-15 04:16:00,151.0,22.65,16.0,15.0,29.0,12.0
2020-07-15 04:17:00,152.0,23.1,16.0,15.0,29.0,13.0
2020-07-15 04:18:00,152.0,23.1,17.0,15.0,29.0,10.0
2020-07-15 04:19:00,152.0,23.1,8.0,15.0,29.0,17.0
2020-07-15 04:20:00,152.0,23.1,21.0,15.0,29.0,12.0
2020-07-15 04:21:00,152.0,23.1,16.0,15.0,29.0,11.0
2020-07-15 04:22:00,152.0,23.1,5.0,15.0,29.0,10.0
2020-07-15 04:23:00,152.0,23.1,13.0,15.0,29.0,7.0
2020-07-15 04:24:00,152.0,23.1,14.0,15.0,29.0,9.0
2020-07-15 04:25:00,152.0,23.1,21.0,15.0,29.0,2.0
2020-07-15 04:26:00,152.0,23.1,-2.0,15.0,29.0,15.0
2020-07-15 04:27:00,152.0,23.1,-2.0,15.0,29.0,12.0
2020-07-15 04:28:00,152.0,23.1,13.0,15.0,29.0,5.0
2020-07-15 04:29:00,152.0,23.1,25.0,15.0,29.0,7.0
2020-07-15 04:30:00,152.0,23.1,15.0,15.0,29.0,13.0
2020-07-15 04:31:00,152.0,23.1,12.0,15.0,29.0,18.0
2020-07-15 04:32:00,152.0,23.38,23.0,15.0,29.0,1.0
2020-07-15 04:33:00,152.0,23.38,15.0,15.0,29.0,14.0
2020-07-15 04:34:00,152.0,23.38,21.0,15.0,29.0,20.0
2020-07-15 04:35:00,152.0,23.38,3.0,15.0,29.0,16.0
2020-07-15 04:36:00,152.0,23.38,5.0,15.0,29.0,7.0
2020-07-15 04:37:00,152.0,23.38,7.0,15.0,29.0,14.0
2020-07-15 04:38:00,152.0,23.38,9.0,15.0,29.0,20.0
2020-07-15 04:39:00,152.0,23.38,12.0,15.0,29.0,20.0
2020-07-15 04:40:00,152.0,23.38,4.0,15.0,29.0,15.0
2020-07-15 04:41:00,152.0,23.38,11.0,15.0,29.0,1.0
2020-07-15 04:42:00,152.0,23.38,12.0,15.0,29.0,22.0
2020-07-15 04:43:00,152.0,23.38,36.0,15.0,29.0,-2.0
2020-07-15 04:44:00,152.0,23.38,16.0,15.0,29.0,15.0
2020-07-15 04:45:00,152.0,23.38,7.0,15.0,29.0,1.0
2020-07-15 04:46:00,152.0,23.38,1.0,15.0,29.0,1.0
2020-07-15 04:47:00,153.0,23.59,17.0,15.0,29.0,9.0
2020-07-15 04:48:00,153.0,23.59,18.0,15.0,29.0,14.0
2020-07-15 04:49:00,153.0,23.59,1.0,15.0,29.0,12.0
2020-07-15 04:50:00,153.0,23.59,11.0,15.0,29.0,11.0
2020-07-15 04:51:00,153.0,23.59,16.0,15.0,29.0,13.0
2020-07-15 04:52:00,153.0,23.59,16.0,15.0,29.0,14.0
2020-07-15 04:53:00,153.0,23.59,13.0,15.0,29.0,16.0
2020-07-15 04:54:00,153.0,23.59,-4.0,15.0,29.0,12.0
2020-07-15 04:55:00,153.0,23.59,10.0,15.0,29.0,11.0
2020-07-15 04:56:00,153.0,23.59,11.0,15.0,29.0,14.0
2020-07-15 04:57:00,153.0,23.59,13.0,15.0,29.0,13.0
2020-07-15 04:58:00,153.0,23.59,11.0,15.0,29.0,10.0
2020-07-15 04:59:00,153.0,23.59,18.0,15.0,29.0,9.0
2020-07-15 05:00:00,153.0,23.59,6.0,15.0,29.0,16.0
2020-07-15 05:01:00,153.0,23.59,21.0,15.0,29.0,0.0
