time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-15 05:02:00,152.0,23.64,7.0,15.0,29.0,14.0
2020-07-15 05:03:00,152.0,23.64,-2.0,15.0,29.0,17.0
2020-07-15 05:04:00,152.0,23.64,10.0,15.0,29.0,14.0
2020-07-15 05:05:00,152.0,23.64,6.0,15.0,29.0,11.0
2020-07-15 05:06:00,152.0,23.64,17.0,15.0,29.0,8.0
2020-07-15 05:07:00,152.0,23.64,21.0,15.0,29.0,10.0
2020-07-15 05:08:00,152.0,23.64,20.0,15.0,29.0,10.0
2020-07-15 05:09:00,152.0,23.64,4.0,15.0,29.0,9.0
2020-07-15 05:10:00,152.0,23.64,20.0,15.0,29.0,5.0
2020-07-15 05:11:00,152.0,23.64,10.0,15.0,29.0,5.0
2020-07-15 05:12:00,152.0,23.64,16.0,15.0,29.0,10.0
2020-07-15 05:13:00,152.0,23.64,2.0,15.0,29.0,10.0
2020-07-15 05:14:00,152.0,23.64,16.0,15.0,29.0,5.0
2020-07-15 05:15:00,152.0,23.64,2.0,15.0,29.0,7.0
2020-07-15 05:16:00,152.0,23.64,19.0,15.0,29.0,-4.0
2020-07-15 05:17:00,153.0,23.69,31.0,15.0,29.0,12.0
2020-07-15 05:18:00,153.0,23.69,10.0,15.0,29.0,11.0
2020-07-15 05:19:00,153.0,23.69,23.0,15.0,29.0,18.0
2020-07-15 05:20:00,153.0,23.69,19.0,15.0,29.0,7.0
2020-07-15 05:21:00,153.0,23.69,23.0,15.0,29.0,10.0
2020-07-15 05:22:00,153.0,23.69,17.0,15.0,29.0,10.0
2020-07-15 05:23:00,153.0,23.69,13.0,15.0,29.0,3.0
2020-07-15 05:24:00,153.0,23.69,25.0,15.0,29.0,14.0
2020-07-15 05:25:00,153.0,23.69,17.0,15.0,29.0,0.0
2020-07-15 05:26:00,153.0,23.69,9.0,15.0,29.0,7.0
2020-07-15 05:27:00,153.0,23.69,31.0,15.0,29.0,19.0
2020-07-15 05:28:00,153.0,23.69,12.0,15.0,29.0,15.0
2020-07-15 05:29:00,153.0,23.69,4.0,15.0,29.0,5.0
2020-07-15 05:30:00,153.0,23.69,22.0,15.0,29.0,15.0
2020-07-15 05:31:00,153.0,23.69,12.0,15.0,29.0,19.0
2020-07-15 05:32:00,152.0,23.7,26.0,15.0,29.0,11.0
2020-07-15 05:33:00,152.0,23.7,16.0,15.0,29.0,15.0
2020-07-15 05:34:00,152.0,23.7,11.0,15.0,29.0,8.0
2020-07-15 05:35:00,152.0,23.7,-3.0,15.0,29.0,9.0
2020-07-15 05:36:00,152.0,23.7,13.0,15.0,29.0,7.0
2020-07-15 05:37:00,152.0,23.7,17.0,15.0,29.0,7.0
2020-07-15 05:38:00,152.0,23.7,10.0,15.0,29.0,15.0
2020-07-15 05:39:00,152.0,23.7,-1.0,15.0,29.0,11.0
2020-07-15 05:40:00,152.0,23.7,6.0,15.0,29.0,15.0
2020-07-15 05:41:00,152.0,23.7,2.0,15.0,29.0,11.0
2020-07-15 05:42:00,152.0,23.7,10.0,15.0,29.0,-1.0
2020-07-15 05:43:00,152.0,23.7,21.0,15.0,29.0,10.0
2020-07-15 05:44:00,152.0,23.7,16.0,15.0,29.0,0.0
2020-07-15 05:45:00,152.0,23.7,12.0,15.0,29.0,15.0
2020-07-15 05:46:00,152.0,23.7,0.0,15.0,29.0,11.0
2020-07-15 05:47:00,152.0,25.01,18.0,15.0,29.0,0.0
2020-07-15 05:48:00,152.0,25.01,19.0,15.0,29.0,12.0
2020-07-15 05:49:00,152.0,25.01,20.0,15.0,29.0,0.0
2020-07-15 05:50:00,152.0,25.01,6.0,15.0,29.0,12.0
2020-07-15 05:51:00,152.0,25.01,14.0,15.0,29.0,12.0
2020-07-15 05:52:00,152.0,25.01,14.0,15.0,29.0,6.0
2020-07-15 05:53:00,152.0,25.01,-3.0,15.0,29.0,18.0
2020-07-15 05:54:00,152.0,25.01,24.0,15.0,29.0,11.0
2020-07-15 05:55:00,152.0,25.01,13.0,15.0,29.0,2.0
2020-07-15 05:56:00,152.0,25.01,25.0,15.0,29.0,3.0
2020-07-15 05:57:00,152.0,25.01,-8.0,15.0,29.0,4.0
2020-07-15 05:58:00,152.0,25.01,13.0,15.0,29.0,4.0
2020-07-15 05:59:00,152.0,25.01,16.0,15.0,29.0,13.0
2020-07-15 06:00:00,152.0,25.01,24.0,15.0,29.0,0.0
2020-07-15 06:01:00,152.0,25.01,11.0,15.0,29.0,14.0
2020-07-15 06:02:00,152.0,24.8,21.0,15.0,29.0,2.0
2020-07-15 06:03:00,152.0,24.8,9.0,15.0,29.0,11.0
2020-07-15 06:04:00,152.0,24.8,11.0,15.0,29.0,12.0
2020-07-15 06:05:00,152.0,24.8,17.0,15.0,29.0,17.0
2020-07-15 06:06:00,152.0,24.8,14.0,15.0,29.0,3.0
2020-07-15 06:07:00,152.0,24.8,19.0,15.0,29.0,4.0
2020-07-15 06:08:00,152.0,24.8,27.0,15.0,29.0,0.0
2020-07-15 06:09:00,152.0,24.8,11.0,15.0,29.0,-3.0
2020-07-15 06:10:00,152.0,24.8,5.0,15.0,29.0,9.0
2020-07-15 06:11:00,152.0,24.8,1.0,15.0,29.0,17.0
2020-07-15 06:12:00,152.0,24.8,9.0,15.0,29.0,3.0
2020-07-15 06:13:00,152.0,24.8,3.0,15.0,29.0,7.0
2020-07-15 06:14:00,152.0,24.8,33.0,15.0,29.0,15.0
2020-07-15 06:15:00,152.0,24.8,14.0,15.0,29.0,9.0
2020-07-15 06:16:00,152.0,24.8,14.0,15.0,29.0,14.0
2020-07-15 06:17:00,153.0,24.71,267.0,15.0,29.0,2.0
2020-07-15 06:18:00,153.0,24.71,235.0,15.0,29.0,18.0
2020-07-15 06:19:00,153.0,24.71,269.0,15.0,29.0,15.0
2020-07-15 06:20:00,153.0,24.71,260.0,15.0,29.0,-1.0
2020-07-15 06:21:00,153.0,24.71,256.0,15.0,29.0,10.0
2020-07-15 06:22:00,153.0,24.71,246.0,15.0,29.0,16.0
2020-07-15 06:23:00,153.0,24.71,263.0,15.0,29.0,18.0
2020-07-15 06:24:00,153.0,24.71,258.0,15.0,29.0,-2.0
2020-07-15 06:25:00,153.0,24.71,252.0,15.0,29.0,5.0
2020-07-15 06:26:00,153.0,24.71,264.0,15.0,29.0,13.0
2020-07-15 06:27:00,153.0,24.71,258.0,15.0,29.0,14.0
2020-07-15 06:28:00,153.0,24.71,256.0,15.0,29.0,19.0
2020-07-15 06:29:00,153.0,24.71,247.0,15.0,29.0,24.0
2020-07-15 06:30:00,153.0,24.71,248.0,15.0,29.0,15.0
2020-07-15 06:31:00,153.0,24.71,266.0,15.0,29.0,10.0
2020-07-15 06:32:00,153.0,25.25,262.0,15.0,29.0,-3.0
2020-07-15 06:33:00,153.0,25.25,249.0,15.0,29.0,4.0
2020-07-15 06:34:00,153.0,25.25,266.0,15.0,29.0,4.0
2020-07-15 06:35:00,153.0,25.25,258.0,15.0,29.0,11.0
2020-07-15 06:36:00,153.0,25.25,258.0,15.0,29.0,11.0
2020-07-15 06:37:00,153.0,25.25,264.0,15.0,29.0,9.0
2020-07-15 06:38:00,,,254.0,15.0,29.0,17.0
2020-07-15 06:39:00,153.0,25.25,270.0,15.0,29.0,20.0
2020-07-15 06:40:00,153.0,25.25,267.0,15.0,29.0,11.0
2020-07-15 06:41:00,153.0,25.25,246.0,15.0,29.0,19.0
2020-07-15 06:42:00,153.0,25.25,260.0,15.0,29.0,22.0
2020-07-15 06:43:00,153.0,25.25,263.0,15.0,29.0,0.0
2020-07-15 06:44:00,153.0,25.25,253.0,15.0,29.0,19.0
2020-07-15 06:45:00,153.0,25.25,259.0,15.0,29.0,13.0
2020-07-15 06:46:00,153.0,25.25,263.0,15.0,29.0,18.0
2020-07-15 06:47:00,153.0,25.43,248.0,15.0,29.0,9.0
2020-07-15 06:48:00,153.0,25.43,254.0,15.0,29.0,13.0
2020-07-15 06:49:00,153.0,25.43,265.0,15.0,29.0,14.0
2020-07-15 06:50:00,153.0,25.43,262.0,15.0,29.0,17.0
2020-07-15 06:51:00,153.0,25.43,249.0,15.0,29.0,16.0
2020-07-15 06:52:00,153.0,25.43,262.0,15.0,29.0,14.0
2020-07-15 06:53:00,153.0,25.43,265.0,15.0,29.0,10.0
2020-07-15 06:54:00,153.0,25.43,263.0,15.0,29.0,12.0
2020-07-15 06:55:00,153.0,25.43,266.0,15.0,29.0,5.0
2020-07-15 06:56:00,153.0,25.43,259.0,15.0,29.0,11.0
2020-07-15 06:57:00,153.0,25.43,264.0,15.0,29.0,13.0
2020-07-15 06:58:00,153.0,25.43,257.0,15.0,29.0,8.0
2020-07-15 06:59:00,153.0,25.43,270.0,15.0,29.0,-1.0
2020-07-15 07:00:00,153.0,25.43,249.0,21.0,24.0,5.0
2020-07-15 07:01:00,153.0,25.43,257.0,21.0,24.0,4.0
2020-07-15 07:02:00,152.0,23.78,141.0,21.0,24.0,-2.0
2020-07-15 07:03:00,152.0,23.78,124.0,21.0,24.0,15.0
2020-07-15 07:04:00,152.0,23.78,129.0,21.0,24.0,12.0
2020-07-15 07:05:00,152.0,23.78,135.0,21.0,24.0,5.0
2020-07-15 07:06:00,152.0,23.78,152.0,21.0,24.0,14.0
2020-07-15 07:07:00,152.0,23.78,142.0,21.0,24.0,8.0
2020-07-15 07:08:00,152.0,23.78,135.0,21.0,24.0,5.0
2020-07-15 07:09:00,152.0,23.78,133.0,21.0,24.0,18.0
2020-07-15 07:10:00,152.0,23.78,128.0,21.0,24.0,6.0
2020-07-15 07:11:00,152.0,23.78,140.0,21.0,24.0,16.0
2020-07-15 07:12:00,152.0,23.78,138.0,21.0,24.0,14.0
2020-07-15 07:13:00,152.0,23.78,136.0,21.0,24.0,14.0
2020-07-15 07:14:00,152.0,23.78,131.0,21.0,24.0,16.0
2020-07-15 07:15:00,152.0,23.78,144.0,21.0,24.0,15.0
2020-07-15 07:16:00,152.0,23.78,145.0,21.0,24.0,7.0
2020-07-15 07:17:00,151.0,23.38,151.0,21.0,24.0,-1.0
2020-07-15 07:18:00,151.0,23.38,132.0,21.0,24.0,8.0
2020-07-15 07:19:00,151.0,23.38,150.0,21.0,24.0,15.0
2020-07-15 07:20:00,151.0,23.38,146.0,21.0,24.0,-4.0
2020-07-15 07:21:00,151.0,23.38,143.0,21.0,24.0,15.0
2020-07-15 07:22:00,151.0,23.38,124.0,21.0,24.0,10.0
2020-07-15 07:23:00,151.0,23.38,140.0,21.0,24.0,14.0
2020-07-15 07:24:00,151.0,23.38,145.0,21.0,24.0,1.0
2020-07-15 07:25:00,151.0,23.38,153.0,21.0,24.0,6.0
2020-07-15 07:26:00,151.0,23.38,154.0,21.0,24.0,13.0
2020-07-15 07:27:00,151.0,23.38,134.0,21.0,24.0,5.0
2020-07-15 07:28:00,151.0,23.38,141.0,21.0,24.0,13.0
2020-07-15 07:29:00,151.0,23.38,139.0,21.0,24.0,19.0
2020-07-15 07:30:00,151.0,23.38,134.0,21.0,24.0,15.0
2020-07-15 07:31:00,151.0,23.38,133.0,21.0,24.0,13.0
2020-07-15 07:32:00,169.0,21.11,142.0,21.0,24.0,6.0
2020-07-15 07:33:00,169.0,21.11,131.0,21.0,24.0,9.0
2020-07-15 07:34:00,169.0,21.11,126.0,21.0,24.0,14.0
2020-07-15 07:35:00,169.0,21.11,124.0,21.0,24.0,11.0
2020-07-15 07:36:00,169.0,21.11,133.0,21.0,24.0,11.0
2020-07-15 07:37:00,169.0,21.11,129.0,21.0,24.0,2.0
2020-07-15 07:38:00,169.0,21.11,143.0,21.0,24.0,11.0
2020-07-15 07:39:00,169.0,21.11,127.0,21.0,24.0,14.0
2020-07-15 07:40:00,169.0,21.11,148.0,21.0,24.0,14.0
2020-07-15 07:41:00,169.0,21.11,135.0,21.0,24.0,17.0
2020-07-15 07:42:00,169.0,21.11,146.0,21.0,24.0,12.0
2020-07-15 07:43:00,169.0,21.11,141.0,21.0,24.0,13.0
2020-07-15 07:44:00,169.0,21.11,132.0,21.0,24.0,8.0
2020-07-15 07:45:00,169.0,21.11,121.0,21.0,24.0,9.0
2020-07-15 07:46:00,169.0,21.11,144.0,21.0,24.0,19.0
2020-07-15 07:47:00,238.0,20.46,142.0,21.0,24.0,21.0
2020-07-15 07:48:00,238.0,20.46,124.0,21.0,24.0,12.0
2020-07-15 07:49:00,238.0,20.46,135.0,21.0,24.0,5.0
2020-07-15 07:50:00,238.0,20.46,144.0,21.0,24.0,14.0
2020-07-15 07:51:00,238.0,20.46,143.0,21.0,24.0,6.0
2020-07-15 07:52:00,238.0,20.46,136.0,21.0,24.0,16.0
2020-07-15 07:53:00,238.0,20.46,141.0,21.0,24.0,0.0
2020-07-15 07:54:00,238.0,20.46,133.0,21.0,24.0,-2.0
2020-07-15 07:55:00,238.0,20.46,150.0,21.0,24.0,14.0
2020-07-15 07:56:00,238.0,20.46,138.0,21.0,24.0,-3.0
2020-07-15 07:57:00,238.0,20.46,150.0,21.0,24.0,13.0
2020-07-15 07:58:00,238.0,20.46,149.0,21.0,24.0,15.0
2020-07-15 07:59:00,238.0,20.46,142.0,21.0,24.0,9.0
2020-07-15 08:00:00,238.0,20.46,140.0,21.0,24.0,12.0
2020-07-15 08:01:00,238.0,20.46,144.0,21.0,24.0,15.0
2020-07-15 08:02:00,316.0,20.47,137.0,21.0,24.0,12.0
2020-07-15 08:03:00,316.0,20.47,128.0,21.0,24.0,13.0
2020-07-15 08:04:00,316.0,20.47,143.0,21.0,24.0,-1.0
2020-07-15 08:05:00,316.0,20.47,128.0,21.0,24.0,5.0
2020-07-15 08:06:00,316.0,20.47,141.0,21.0,24.0,10.0
2020-07-15 08:07:00,316.0,20.47,122.0,21.0,24.0,3.0
2020-07-15 08:08:00,316.0,20.47,126.0,21.0,24.0,-1.0
2020-07-15 08:09:00,316.0,20.47,138.0,21.0,24.0,0.0
2020-07-15 08:10:00,316.0,20.47,139.0,21.0,24.0,20.0
2020-07-15 08:11:00,316.0,20.47,146.0,21.0,24.0,13.0
2020-07-15 08:12:00,316.0,20.47,142.0,21.0,24.0,13.0
2020-07-15 08:13:00,316.0,20.47,137.0,21.0,24.0,12.0
2020-07-15 08:14:00,316.0,20.47,142.0,21.0,24.0,16.0
2020-07-15 08:15:00,316.0,20.47,142.0,21.0,24.0,15.0
2020-07-15 08:16:00,316.0,20.47,139.0,21.0,24.0,13.0
2020-07-15 08:17:00,154.0,13.3,129.0,21.0,24.0,16.0
2020-07-15 08:18:00,154.0,13.3,120.0,21.0,24.0,7.0
2020-07-15 08:19:00,154.0,13.3,150.0,21.0,24.0,11.0
2020-07-15 08:20:00,154.0,13.3,131.0,21.0,24.0,21.0
2020-07-15 08:21:00,154.0,13.3,150.0,21.0,24.0,14.0
2020-07-15 08:22:00,154.0,13.3,151.0,21.0,24.0,11.0
2020-07-15 08:23:00,154.0,13.3,138.0,21.0,24.0,0.0
2020-07-15 08:24:00,154.0,13.3,139.0,21.0,24.0,14.0
2020-07-15 08:25:00,154.0,13.3,145.0,21.0,24.0,9.0
2020-07-15 08:26:00,154.0,13.3,140.0,21.0,24.0,8.0
2020-07-15 08:27:00,154.0,13.3,146.0,21.0,24.0,19.0
2020-07-15 08:28:00,154.0,13.3,135.0,21.0,24.0,15.0
2020-07-15 08:29:00,154.0,13.3,125.0,21.0,24.0,9.0
2020-07-15 08:30:00,154.0,13.3,134.0,21.0,24.0,15.0
2020-07-15 08:31:00,154.0,13.3,148.0,21.0,24.0,19.0
2020-07-15 08:32:00,153.0,10.33,13.0,21.0,24.0,15.0
2020-07-15 08:33:00,153.0,10.33,16.0,21.0,24.0,4.0
2020-07-15 08:34:00,153.0,10.33,1.0,21.0,24.0,4.0
2020-07-15 08:35:00,153.0,10.33,3.0,21.0,24.0,9.0
2020-07-15 08:36:00,153.0,10.33,8.0,21.0,24.0,9.0
2020-07-15 08:37:00,153.0,10.33,5.0,21.0,24.0,15.0
2020-07-15 08:38:00,153.0,10.33,18.0,21.0,24.0,18.0
2020-07-15 08:39:00,153.0,10.33,12.0,21.0,24.0,14.0
2020-07-15 08:40:00,153.0,10.33,0.0,21.0,24.0,16.0
2020-07-15 08:41:00,153.0,10.33,-2.0,21.0,24.0,1.0
2020-07-15 08:42:00,153.0,10.33,14.0,21.0,24.0,3.0
2020-07-15 08:43:00,153.0,10.33,16.0,21.0,24.0,10.0
2020-07-15 08:44:00,153.0,10.33,-2.0,21.0,24.0,2.0
2020-07-15 08:45:00,153.0,10.33,13.0,21.0,24.0,12.0
2020-07-15 08:46:00,153.0,10.33,10.0,21.0,24.0,8.0
2020-07-15 08:47:00,280.0,12.15,0.0,21.0,24.0,17.0
2020-07-15 08:48:00,280.0,12.15,17.0,21.0,24.0,3.0
2020-07-15 08:49:00,280.0,12.15,8.0,21.0,24.0,9.0
2020-07-15 08:50:00,280.0,12.15,19.0,21.0,24.0,0.0
2020-07-15 08:51:00,280.0,12.15,4.0,21.0,24.0,-2.0
2020-07-15 08:52:00,280.0,12.15,4.0,21.0,24.0,3.0
2020-07-15 08:53:00,280.0,12.15,12.0,21.0,24.0,0.0
2020-07-15 08:54:00,280.0,12.15,8.0,21.0,24.0,7.0
2020-07-15 08:55:00,280.0,12.15,10.0,21.0,24.0,3.0
2020-07-15 08:56:00,280.0,12.15,26.0,21.0,24.0,14.0
2020-07-15 08:57:00,280.0,12.15,0.0,21.0,24.0,6.0
2020-07-15 08:58:00,280.0,12.15,7.0,21.0,24.0,17.0
2020-07-15 08:59:00,280.0,12.15,3.0,21.0,24.0,14.0
2020-07-15 09:00:00,280.0,12.15,10.0,21.0,24.0,5.0
2020-07-15 09:01:00,280.0,12.15,14.0,21.0,24.0,8.0
2020-07-15 09:02:00,960.0,15.13,25.0,21.0,24.0,20.0
2020-07-15 09:03:00,960.0,15.13,17.0,21.0,24.0,0.0
2020-07-15 09:04:00,960.0,15.13,30.0,21.0,24.0,16.0
2020-07-15 09:05:00,960.0,15.13,6.0,21.0,24.0,9.0
2020-07-15 09:06:00,960.0,15.13,0.0,21.0,24.0,5.0
2020-07-15 09:07:00,960.0,15.13,7.0,21.0,24.0,2.0
2020-07-15 09:08:00,960.0,15.13,14.0,21.0,24.0,14.0
2020-07-15 09:09:00,960.0,15.13,-8.0,21.0,24.0,15.0
2020-07-15 09:10:00,960.0,15.13,-2.0,21.0,24.0,14.0
2020-07-15 09:11:00,960.0,15.13,11.0,21.0,24.0,1.0
2020-07-15 09:12:00,960.0,15.13,6.0,21.0,24.0,8.0
2020-07-15 09:13:00,960.0,15.13,2.0,21.0,24.0,4.0
2020-07-15 09:14:00,960.0,15.13,16.0,21.0,24.0,14.0
2020-07-15 09:15:00,960.0,15.13,-3.0,21.0,24.0,2.0
2020-07-15 09:16:00,960.0,15.13,9.0,21.0,24.0,14.0
2020-07-15 09:17:00,155.0,10.42,16.0,21.0,24.0,23.0
2020-07-15 09:18:00,155.0,10.42,14.0,21.0,24.0,8.0
2020-07-15 09:19:00,155.0,10.42,0.0,21.0,24.0,15.0
2020-07-15 09:20:00,155.0,10.42,25.0,21.0,24.0,9.0
2020-07-15 09:21:00,155.0,10.42,13.0,21.0,24.0,8.0
2020-07-15 09:22:00,155.0,10.42,15.0,21.0,24.0,21.0
2020-07-15 09:23:00,155.0,10.42,9.0,21.0,24.0,2.0
2020-07-15 09:24:00,155.0,10.42,7.0,21.0,24.0,9.0
2020-07-15 09:25:00,155.0,10.42,0.0,21.0,24.0,12.0
2020-07-15 09:26:00,155.0,10.42,7.0,21.0,24.0,3.0
2020-07-15 09:27:00,155.0,10.42,12.0,21.0,24.0,17.0
2020-07-15 09:28:00,155.0,10.42,6.0,21.0,24.0,10.0
2020-07-15 09:29:00,155.0,10.42,19.0,21.0,24.0,12.0
2020-07-15 09:30:00,155.0,10.42,3.0,21.0,24.0,16.0
2020-07-15 09:31:00,155.0,10.42,21.0,21.0,24.0,-2.0
2020-07-15 09:32:00,320.0,12.59,22.0,21.0,24.0,19.0
2020-07-15 09:33:00,320.0,12.59,0.0,21.0,24.0,12.0
2020-07-15 09:34:00,320.0,12.59,14.0,21.0,24.0,11.0
2020-07-15 09:35:00,320.0,12.59,10.0,21.0,24.0,13.0
2020-07-15 09:36:00,320.0,12.59,2.0,21.0,24.0,15.0
2020-07-15 09:37:00,320.0,12.59,11.0,21.0,24.0,9.0
2020-07-15 09:38:00,320.0,12.59,0.0,21.0,24.0,10.0
2020-07-15 09:39:00,320.0,12.59,25.0,21.0,24.0,6.0
2020-07-15 09:40:00,320.0,12.59,16.0,21.0,24.0,12.0
2020-07-15 09:41:00,320.0,12.59,15.0,21.0,24.0,15.0
2020-07-15 09:42:00,320.0,12.59,13.0,21.0,24.0,12.0
2020-07-15 09:43:00,320.0,12.59,7.0,21.0,24.0,5.0
2020-07-15 09:44:00,320.0,12.59,17.0,21.0,24.0,7.0
2020-07-15 09:45:00,320.0,12.59,13.0,21.0,24.0,16.0
2020-07-15 09:46:00,320.0,12.59,-1.0,21.0,24.0,1.0
2020-07-15 09:47:00,1091.0,15.37,23.0,21.0,24.0,18.0
2020-07-15 09:48:00,1091.0,15.37,16.0,21.0,24.0,10.0
2020-07-15 09:49:00,1091.0,15.37,-4.0,21.0,24.0,7.0
2020-07-15 09:50:00,1091.0,15.37,7.0,21.0,24.0,3.0
2020-07-15 09:51:00,1091.0,15.37,13.0,21.0,24.0,1.0
2020-07-15 09:52:00,1091.0,15.37,-2.0,21.0,24.0,8.0
2020-07-15 09:53:00,1091.0,15.37,16.0,21.0,24.0,-1.0
2020-07-15 09:54:00,1091.0,15.37,5.0,21.0,24.0,0.0
2020-07-15 09:55:00,1091.0,15.37,13.0,21.0,24.0,1.0
2020-07-15 09:56:00,1091.0,15.37,4.0,21.0,24.0,15.0
2020-07-15 09:57:00,1091.0,15.37,17.0,21.0,24.0,11.0
2020-07-15 09:58:00,1091.0,15.37,7.0,21.0,24.0,2.0
2020-07-15 09:59:00,1091.0,15.37,10.0,21.0,24.0,11.0
2020-07-15 10:00:00,1091.0,15.37,-1.0,21.0,24.0,21.0
2020-07-15 10:01:00,1091.0,15.37,18.0,21.0,24.0,18.0
2020-07-15 10:02:00,801.0,15.35,7.0,21.0,24.0,17.0
2020-07-15 10:03:00,801.0,15.35,17.0,21.0,24.0,13.0
2020-07-15 10:04:00,801.0,15.35,10.0,21.0,24.0,14.0
2020-07-15 10:05:00,801.0,15.35,17.0,21.0,24.0,-1.0
2020-07-15 10:06:00,801.0,15.35,1.0,21.0,24.0,14.0
2020-07-15 10:07:00,801.0,15.35,23.0,21.0,24.0,16.0
2020-07-15 10:08:00,801.0,15.35,11.0,21.0,24.0,9.0
2020-07-15 10:09:00,801.0,15.35,20.0,21.0,24.0,13.0
2020-07-15 10:10:00,801.0,15.35,7.0,21.0,24.0,10.0
2020-07-15 10:11:00,801.0,15.35,8.0,21.0,24.0,10.0
2020-07-15 10:12:00,801.0,15.35,12.0,21.0,24.0,-1.0
2020-07-15 10:13:00,801.0,15.35,8.0,21.0,24.0,5.0
2020-07-15 10:14:00,801.0,15.35,12.0,21.0,24.0,13.0
2020-07-15 10:15:00,801.0,15.35,10.0,21.0,24.0,17.0
2020-07-15 10:16:00,801.0,15.35,8.0,21.0,24.0,16.0
2020-07-15 10:17:00,818.0,16.65,-180.0,21.0,24.0,4.0
2020-07-15 10:18:00,818.0,16.65,-199.0,21.0,24.0,11.0
2020-07-15 10:19:00,818.0,16.65,-186.0,21.0,24.0,15.0
2020-07-15 10:20:00,818.0,16.65,-202.0,21.0,24.0,2.0
2020-07-15 10:21:00,818.0,16.65,-213.0,21.0,24.0,-3.0
2020-07-15 10:22:00,818.0,16.65,-195.0,21.0,24.0,2.0
2020-07-15 10:23:00,818.0,16.65,-203.0,21.0,24.0,5.0
2020-07-15 10:24:00,818.0,16.65,-207.0,21.0,24.0,19.0
2020-07-15 10:25:00,818.0,16.65,-205.0,21.0,24.0,9.0
2020-07-15 10:26:00,818.0,16.65,-196.0,21.0,24.0,-3.0
2020-07-15 10:27:00,818.0,16.65,-198.0,21.0,24.0,17.0
2020-07-15 10:28:00,818.0,16.65,-194.0,21.0,24.0,-3.0
2020-07-15 10:29:00,818.0,16.65,-196.0,21.0,24.0,11.0
2020-07-15 10:30:00,818.0,16.65,-213.0,21.0,24.0,3.0
2020-07-15 10:31:00,818.0,16.65,-201.0,21.0,24.0,10.0
2020-07-15 10:32:00,634.0,15.06,-90.0,21.0,24.0,8.0
2020-07-15 10:33:00,634.0,15.06,-86.0,21.0,24.0,13.0
2020-07-15 10:34:00,634.0,15.06,-96.0,21.0,24.0,2.0
2020-07-15 10:35:00,634.0,15.06,-96.0,21.0,24.0,10.0
2020-07-15 10:36:00,634.0,15.06,-95.0,21.0,24.0,15.0
2020-07-15 10:37:00,634.0,15.06,-103.0,21.0,24.0,9.0
2020-07-15 10:38:00,634.0,15.06,-102.0,21.0,24.0,9.0
2020-07-15 10:39:00,634.0,15.06,-95.0,21.0,24.0,11.0
2020-07-15 10:40:00,634.0,15.06,-94.0,21.0,24.0,17.0
2020-07-15 10:41:00,634.0,15.06,-97.0,21.0,24.0,12.0
2020-07-15 10:42:00,634.0,15.06,-87.0,21.0,24.0,1.0
2020-07-15 10:43:00,634.0,15.06,-94.0,21.0,24.0,12.0
2020-07-15 10:44:00,634.0,15.06,-109.0,21.0,24.0,10.0
2020-07-15 10:45:00,634.0,15.06,-98.0,21.0,24.0,1.0
2020-07-15 10:46:00,634.0,15.06,-100.0,21.0,24.0,13.0
2020-07-15 10:47:00,838.0,16.73,-89.0,21.0,24.0,1.0
2020-07-15 10:48:00,838.0,16.73,-88.0,21.0,24.0,2.0
2020-07-15 10:49:00,838.0,16.73,-80.0,21.0,24.0,13.0
2020-07-15 10:50:00,838.0,16.73,-92.0,21.0,24.0,9.0
2020-07-15 10:51:00,838.0,16.73,-85.0,21.0,24.0,8.0
2020-07-15 10:52:00,838.0,16.73,-91.0,21.0,24.0,6.0
2020-07-15 10:53:00,838.0,16.73,-97.0,21.0,24.0,12.0
2020-07-15 10:54:00,838.0,16.73,-86.0,21.0,24.0,14.0
2020-07-15 10:55:00,838.0,16.73,-99.0,21.0,24.0,11.0
2020-07-15 10:56:00,838.0,16.73,-97.0,21.0,24.0,15.0
2020-07-15 10:57:00,838.0,16.73,-88.0,21.0,24.0,9.0
2020-07-15 10:58:00,838.0,16.73,-94.0,21.0,24.0,7.0
2020-07-15 10:59:00,838.0,16.73,-99.0,21.0,24.0,-2.0
2020-07-15 11:00:00,838.0,16.73,-106.0,21.0,24.0,6.0
2020-07-15 11:01:00,838.0,16.73,-98.0,21.0,24.0,13.0
2020-07-15 11:02:00,893.0,16.05,-88.0,21.0,24.0,7.0
2020-07-15 11:03:00,893.0,16.05,-100.0,21.0,24.0,9.0
2020-07-15 11:04:00,893.0,16.05,-94.0,21.0,24.0,6.0
2020-07-15 11:05:00,893.0,16.05,-92.0,21.0,24.0,12.0
2020-07-15 11:06:00,893.0,16.05,-104.0,21.0,24.0,13.0
2020-07-15 11:07:00,893.0,16.05,-101.0,21.0,24.0,16.0
2020-07-15 11:08:00,893.0,16.05,-97.0,21.0,24.0,6.0
2020-07-15 11:09:00,893.0,16.05,-91.0,21.0,24.0,16.0
2020-07-15 11:10:00,893.0,16.05,-85.0,21.0,24.0,11.0
2020-07-15 11:11:00,893.0,16.05,-83.0,21.0,24.0,18.0
2020-07-15 11:12:00,893.0,16.05,-94.0,21.0,24.0,9.0
2020-07-15 11:13:00,893.0,16.05,-77.0,21.0,24.0,12.0
2020-07-15 11:14:00,893.0,16.05,-94.0,21.0,24.0,9.0
2020-07-15 11:15:00,893.0,16.05,-100.0,21.0,24.0,13.0
2020-07-15 11:16:00,893.0,16.05,-99.0,21.0,24.0,18.0
2020-07-15 11:17:00,767.0,14.64,11.0,21.0,24.0,19.0
2020-07-15 11:18:00,767.0,14.64,16.0,21.0,24.0,13.0
2020-07-15 11:19:00,767.0,14.64,8.0,21.0,24.0,16.0
2020-07-15 11:20:00,767.0,14.64,-1.0,21.0,24.0,13.0
2020-07-15 11:21:00,767.0,14.64,8.0,21.0,24.0,11.0
2020-07-15 11:22:00,767.0,14.64,18.0,21.0,24.0,1.0
2020-07-15 11:23:00,767.0,14.64,-1.0,21.0,24.0,13.0
2020-07-15 11:24:00,767.0,14.64,0.0,21.0,24.0,19.0
2020-07-15 11:25:00,767.0,14.64,23.0,21.0,24.0,20.0
2020-07-15 11:26:00,767.0,14.64,-8.0,21.0,24.0,0.0
2020-07-15 11:27:00,767.0,14.64,20.0,21.0,24.0,0.0
2020-07-15 11:28:00,767.0,14.64,16.0,21.0,24.0,4.0
2020-07-15 11:29:00,767.0,14.64,17.0,21.0,24.0,14.0
2020-07-15 11:30:00,767.0,14.64,15.0,21.0,24.0,16.0
2020-07-15 11:31:00,767.0,14.64,2.0,21.0,24.0,12.0
2020-07-15 11:32:00,822.0,13.72,18.0,21.0,24.0,14.0
2020-07-15 11:33:00,822.0,13.72,23.0,21.0,24.0,13.0
2020-07-15 11:34:00,822.0,13.72,15.0,21.0,24.0,26.0
2020-07-15 11:35:00,822.0,13.72,15.0,21.0,24.0,14.0
2020-07-15 11:36:00,822.0,13.72,11.0,21.0,24.0,0.0
2020-07-15 11:37:00,822.0,13.72,18.0,21.0,24.0,18.0
2020-07-15 11:38:00,822.0,13.72,24.0,21.0,24.0,16.0
2020-07-15 11:39:00,822.0,13.72,23.0,21.0,24.0,21.0
2020-07-15 11:40:00,822.0,13.72,-10.0,21.0,24.0,16.0
2020-07-15 11:41:00,822.0,13.72,15.0,21.0,24.0,11.0
2020-07-15 11:42:00,822.0,13.72,16.0,21.0,24.0,11.0
2020-07-15 11:43:00,822.0,13.72,13.0,21.0,24.0,7.0
2020-07-15 11:44:00,822.0,13.72,13.0,21.0,24.0,8.0
2020-07-15 11:45:00,822.0,13.72,-2.0,21.0,24.0,1.0
2020-07-15 11:46:00,822.0,13.72,23.0,21.0,24.0,14.0
2020-07-15 11:47:00,758.0,12.78,14.0,21.0,24.0,14.0
2020-07-15 11:48:00,758.0,12.78,15.0,21.0,24.0,5.0
2020-07-15 11:49:00,758.0,12.78,17.0,21.0,24.0,18.0
2020-07-15 11:50:00,758.0,12.78,7.0,21.0,24.0,4.0
2020-07-15 11:51:00,758.0,12.78,8.0,21.0,24.0,14.0
2020-07-15 11:52:00,758.0,12.78,11.0,21.0,24.0,13.0
2020-07-15 11:53:00,758.0,12.78,9.0,21.0,24.0,9.0
2020-07-15 11:54:00,758.0,12.78,24.0,21.0,24.0,26.0
2020-07-15 11:55:00,758.0,12.78,5.0,21.0,24.0,15.0
2020-07-15 11:56:00,758.0,12.78,-7.0,21.0,24.0,-1.0
2020-07-15 11:57:00,758.0,12.78,5.0,21.0,24.0,0.0
2020-07-15 11:58:00,758.0,12.78,15.0,21.0,24.0,12.0
2020-07-15 11:59:00,758.0,12.78,13.0,21.0,24.0,9.0
2020-07-15 12:00:00,758.0,12.78,16.0,21.0,24.0,5.0
2020-07-15 12:01:00,758.0,12.78,-6.0,21.0,24.0,15.0
2020-07-15 12:02:00,744.0,12.03,20.0,21.0,24.0,258.0
2020-07-15 12:03:00,744.0,12.03,14.0,21.0,24.0,270.0
2020-07-15 12:04:00,744.0,12.03,14.0,21.0,24.0,250.0
2020-07-15 12:05:00,744.0,12.03,24.0,21.0,24.0,247.0
2020-07-15 12:06:00,744.0,12.03,2.0,21.0,24.0,263.0
2020-07-15 12:07:00,744.0,12.03,15.0,21.0,24.0,242.0
2020-07-15 12:08:00,744.0,12.03,15.0,21.0,24.0,256.0
2020-07-15 12:09:00,744.0,12.03,13.0,21.0,24.0,250.0
2020-07-15 12:10:00,744.0,12.03,10.0,21.0,24.0,259.0
2020-07-15 12:11:00,744.0,12.03,3.0,21.0,24.0,264.0
2020-07-15 12:12:00,744.0,12.03,1.0,21.0,24.0,265.0
2020-07-15 12:13:00,744.0,12.03,16.0,21.0,24.0,247.0
2020-07-15 12:14:00,744.0,12.03,14.0,21.0,24.0,262.0
2020-07-15 12:15:00,744.0,12.03,24.0,21.0,24.0,259.0
2020-07-15 12:16:00,744.0,12.03,17.0,21.0,24.0,246.0
2020-07-15 12:17:00,518.0,11.34,249.0,21.0,24.0,494.0
2020-07-15 12:18:00,518.0,11.34,259.0,21.0,24.0,507.0
2020-07-15 12:19:00,518.0,11.34,266.0,21.0,24.0,486.0
2020-07-15 12:20:00,518.0,11.34,259.0,21.0,24.0,512.0
2020-07-15 12:21:00,518.0,11.34,251.0,21.0,24.0,514.0
2020-07-15 12:22:00,518.0,11.34,278.0,21.0,24.0,512.0
2020-07-15 12:23:00,518.0,11.34,272.0,21.0,24.0,514.0
2020-07-15 12:24:00,518.0,11.34,259.0,21.0,24.0,519.0
2020-07-15 12:25:00,518.0,11.34,245.0,21.0,24.0,503.0
2020-07-15 12:26:00,518.0,11.34,239.0,21.0,24.0,492.0
2020-07-15 12:27:00,518.0,11.34,264.0,21.0,24.0,507.0
2020-07-15 12:28:00,518.0,11.34,251.0,21.0,24.0,500.0
2020-07-15 12:29:00,518.0,11.34,254.0,21.0,24.0,506.0
2020-07-15 12:30:00,518.0,11.34,257.0,21.0,24.0,501.0
2020-07-15 12:31:00,518.0,11.34,260.0,21.0,24.0,511.0
2020-07-15 12:32:00,487.0,11.23,256.0,21.0,24.0,512.0
2020-07-15 12:33:00,487.0,11.23,272.0,21.0,24.0,530.0
2020-07-15 12:34:00,487.0,11.23,266.0,21.0,24.0,526.0
2020-07-15 12:35:00,487.0,11.23,265.0,21.0,24.0,529.0
2020-07-15 12:36:00,487.0,11.23,268.0,21.0,24.0,522.0
2020-07-15 12:37:00,487.0,11.23,258.0,21.0,24.0,522.0
2020-07-15 12:38:00,487.0,11.23,263.0,21.0,24.0,529.0
2020-07-15 12:39:00,487.0,11.23,254.0,21.0,24.0,529.0
2020-07-15 12:40:00,487.0,11.23,261.0,21.0,24.0,520.0
2020-07-15 12:41:00,487.0,11.23,268.0,21.0,24.0,532.0
2020-07-15 12:42:00,487.0,11.23,264.0,21.0,24.0,522.0
2020-07-15 12:43:00,487.0,11.23,261.0,21.0,24.0,509.0
2020-07-15 12:44:00,487.0,11.23,250.0,21.0,24.0,538.0
2020-07-15 12:45:00,487.0,11.23,242.0,21.0,24.0,528.0
2020-07-15 12:46:00,487.0,11.23,267.0,21.0,24.0,521.0
2020-07-15 12:47:00,521.0,11.52,265.0,21.0,24.0,527.0
2020-07-15 12:48:00,521.0,11.52,257.0,21.0,24.0,524.0
2020-07-15 12:49:00,521.0,11.52,261.0,21.0,24.0,515.0
2020-07-15 12:50:00,521.0,11.52,251.0,21.0,24.0,533.0
2020-07-15 12:51:00,521.0,11.52,252.0,21.0,24.0,521.0
2020-07-15 12:52:00,521.0,11.52,261.0,21.0,24.0,510.0
2020-07-15 12:53:00,521.0,11.52,267.0,21.0,24.0,528.0
2020-07-15 12:54:00,521.0,11.52,261.0,21.0,24.0,527.0
2020-07-15 12:55:00,521.0,11.52,248.0,21.0,24.0,527.0
2020-07-15 12:56:00,521.0,11.52,257.0,21.0,24.0,531.0
2020-07-15 12:57:00,521.0,11.52,257.0,21.0,24.0,511.0
2020-07-15 12:58:00,521.0,11.52,270.0,21.0,24.0,521.0
2020-07-15 12:59:00,521.0,11.52,258.0,21.0,24.0,523.0
2020-07-15 13:00:00,521.0,11.52,268.0,21.0,24.0,513.0
2020-07-15 13:01:00,521.0,11.52,253.0,21.0,24.0,516.0
2020-07-15 13:02:00,560.0,12.19,248.0,21.0,24.0,748.0
2020-07-15 13:03:00,560.0,12.19,263.0,21.0,24.0,741.0
2020-07-15 13:04:00,560.0,12.19,256.0,21.0,24.0,750.0
2020-07-15 13:05:00,560.0,12.19,257.0,21.0,24.0,757.0
2020-07-15 13:06:00,560.0,12.19,265.0,21.0,24.0,750.0
2020-07-15 13:07:00,560.0,12.19,261.0,21.0,24.0,754.0
2020-07-15 13:08:00,560.0,12.19,258.0,21.0,24.0,747.0
2020-07-15 13:09:00,560.0,12.19,256.0,21.0,24.0,751.0
2020-07-15 13:10:00,560.0,12.19,250.0,21.0,24.0,748.0
2020-07-15 13:11:00,560.0,12.19,242.0,21.0,24.0,750.0
2020-07-15 13:12:00,560.0,12.19,267.0,21.0,24.0,731.0
2020-07-15 13:13:00,560.0,12.19,263.0,21.0,24.0,759.0
2020-07-15 13:14:00,560.0,12.19,262.0,21.0,24.0,747.0
2020-07-15 13:15:00,560.0,12.19,260.0,21.0,24.0,747.0
2020-07-15 13:16:00,560.0,12.19,259.0,21.0,24.0,730.0
2020-07-15 13:17:00,592.0,12.45,274.0,21.0,24.0,381.0
2020-07-15 13:18:00,592.0,12.45,264.0,21.0,24.0,388.0
2020-07-15 13:19:00,592.0,12.45,263.0,21.0,24.0,372.0
2020-07-15 13:20:00,592.0,12.45,270.0,21.0,24.0,376.0
2020-07-15 13:21:00,592.0,12.45,258.0,21.0,24.0,1.0
2020-07-15 13:22:00,592.0,12.45,240.0,21.0,24.0,366.0
2020-07-15 13:23:00,592.0,12.45,256.0,21.0,24.0,360.0
2020-07-15 13:24:00,592.0,12.45,258.0,21.0,24.0,389.0
2020-07-15 13:25:00,592.0,12.45,269.0,21.0,24.0,387.0
2020-07-15 13:26:00,592.0,12.45,262.0,21.0,24.0,384.0
2020-07-15 13:27:00,592.0,12.45,254.0,21.0,24.0,377.0
2020-07-15 13:28:00,592.0,12.45,258.0,21.0,24.0,385.0
2020-07-15 13:29:00,592.0,12.45,268.0,21.0,24.0,381.0
2020-07-15 13:30:00,592.0,12.45,250.0,21.0,24.0,371.0
2020-07-15 13:31:00,592.0,12.45,256.0,21.0,24.0,383.0
2020-07-15 13:32:00,448.0,11.54,257.0,21.0,24.0,385.0
2020-07-15 13:33:00,448.0,11.54,260.0,21.0,24.0,366.0
2020-07-15 13:34:00,448.0,11.54,244.0,21.0,24.0,388.0
2020-07-15 13:35:00,448.0,11.54,256.0,21.0,24.0,382.0
2020-07-15 13:36:00,448.0,11.54,253.0,21.0,24.0,385.0
2020-07-15 13:37:00,448.0,11.54,259.0,21.0,24.0,389.0
2020-07-15 13:38:00,448.0,11.54,273.0,21.0,24.0,382.0
2020-07-15 13:39:00,448.0,11.54,267.0,21.0,24.0,390.0
2020-07-15 13:40:00,448.0,11.54,257.0,21.0,24.0,393.0
2020-07-15 13:41:00,448.0,11.54,256.0,21.0,24.0,383.0
2020-07-15 13:42:00,448.0,11.54,260.0,21.0,24.0,378.0
2020-07-15 13:43:00,448.0,11.54,257.0,21.0,24.0,383.0
2020-07-15 13:44:00,448.0,11.54,253.0,21.0,24.0,372.0
2020-07-15 13:45:00,448.0,11.54,260.0,21.0,24.0,385.0
2020-07-15 13:46:00,448.0,11.54,264.0,21.0,24.0,385.0
2020-07-15 13:47:00,465.0,11.48,251.0,21.0,24.0,249.0
2020-07-15 13:48:00,465.0,11.48,261.0,21.0,24.0,254.0
2020-07-15 13:49:00,465.0,11.48,250.0,21.0,24.0,252.0
2020-07-15 13:50:00,465.0,11.48,260.0,21.0,24.0,258.0
2020-07-15 13:51:00,465.0,11.48,246.0,21.0,24.0,265.0
2020-07-15 13:52:00,465.0,11.48,252.0,21.0,24.0,257.0
2020-07-15 13:53:00,465.0,11.48,260.0,21.0,24.0,254.0
2020-07-15 13:54:00,465.0,11.48,251.0,21.0,24.0,263.0
2020-07-15 13:55:00,465.0,11.48,258.0,21.0,24.0,259.0
2020-07-15 13:56:00,465.0,11.48,253.0,21.0,24.0,259.0
2020-07-15 13:57:00,465.0,11.48,265.0,21.0,24.0,244.0
2020-07-15 13:58:00,465.0,11.48,273.0,21.0,24.0,262.0
2020-07-15 13:59:00,465.0,11.48,259.0,21.0,24.0,251.0
2020-07-15 14:00:00,465.0,11.48,262.0,21.0,24.0,264.0
2020-07-15 14:01:00,465.0,11.48,1.0,21.0,24.0,257.0
2020-07-15 14:02:00,496.0,11.56,269.0,21.0,24.0,9.0
2020-07-15 14:03:00,496.0,11.56,266.0,21.0,24.0,18.0
2020-07-15 14:04:00,496.0,11.56,260.0,21.0,24.0,1.0
2020-07-15 14:05:00,496.0,11.56,264.0,21.0,24.0,10.0
2020-07-15 14:06:00,496.0,11.56,247.0,21.0,24.0,14.0
2020-07-15 14:07:00,496.0,11.56,263.0,21.0,24.0,15.0
2020-07-15 14:08:00,496.0,11.56,259.0,21.0,24.0,6.0
2020-07-15 14:09:00,496.0,11.56,254.0,21.0,24.0,8.0
2020-07-15 14:10:00,496.0,11.56,267.0,21.0,24.0,2.0
2020-07-15 14:11:00,496.0,11.56,256.0,21.0,24.0,4.0
2020-07-15 14:12:00,496.0,11.56,267.0,21.0,24.0,12.0
2020-07-15 14:13:00,496.0,11.56,255.0,21.0,24.0,10.0
2020-07-15 14:14:00,496.0,11.56,268.0,21.0,24.0,1.0
2020-07-15 14:15:00,496.0,11.56,256.0,21.0,24.0,16.0
2020-07-15 14:16:00,496.0,11.56,267.0,21.0,24.0,15.0
2020-07-15 14:17:00,499.0,11.65,139.0,21.0,24.0,11.0
2020-07-15 14:18:00,499.0,11.65,142.0,21.0,24.0,10.0
2020-07-15 14:19:00,499.0,11.65,122.0,21.0,24.0,12.0
2020-07-15 14:20:00,499.0,11.65,142.0,21.0,24.0,13.0
2020-07-15 14:21:00,499.0,11.65,120.0,21.0,24.0,6.0
2020-07-15 14:22:00,499.0,11.65,147.0,21.0,24.0,19.0
2020-07-15 14:23:00,499.0,11.65,138.0,21.0,24.0,5.0
2020-07-15 14:24:00,499.0,11.65,125.0,21.0,24.0,16.0
2020-07-15 14:25:00,499.0,11.65,144.0,21.0,24.0,18.0
2020-07-15 14:26:00,499.0,11.65,141.0,21.0,24.0,5.0
2020-07-15 14:27:00,499.0,11.65,134.0,21.0,24.0,12.0
2020-07-15 14:28:00,499.0,11.65,134.0,21.0,24.0,3.0
2020-07-15 14:29:00,499.0,11.65,130.0,21.0,24.0,14.0
2020-07-15 14:30:00,499.0,11.65,143.0,21.0,24.0,13.0
2020-07-15 14:31:00,499.0,11.65,123.0,21.0,24.0,1.0
2020-07-15 14:32:00,603.0,12.19,131.0,21.0,24.0,2.0
2020-07-15 14:33:00,603.0,12.19,137.0,21.0,24.0,7.0
2020-07-15 14:34:00,603.0,12.19,131.0,21.0,24.0,1.0
2020-07-15 14:35:00,603.0,12.19,140.0,21.0,24.0,10.0
2020-07-15 14:36:00,603.0,12.19,139.0,21.0,24.0,10.0
2020-07-15 14:37:00,603.0,12.19,139.0,21.0,24.0,14.0
2020-07-15 14:38:00,603.0,12.19,138.0,21.0,24.0,16.0
2020-07-15 14:39:00,603.0,12.19,125.0,21.0,24.0,20.0
2020-07-15 14:40:00,603.0,12.19,139.0,21.0,24.0,12.0
2020-07-15 14:41:00,603.0,12.19,138.0,21.0,24.0,16.0
2020-07-15 14:42:00,603.0,12.19,128.0,21.0,24.0,16.0
2020-07-15 14:43:00,603.0,12.19,130.0,21.0,24.0,10.0
2020-07-15 14:44:00,603.0,12.19,141.0,21.0,24.0,13.0
2020-07-15 14:45:00,603.0,12.19,118.0,21.0,24.0,3.0
2020-07-15 14:46:00,603.0,12.19,153.0,21.0,24.0,4.0
2020-07-15 14:47:00,777.0,12.5,14.0,21.0,24.0,-194.0
2020-07-15 14:48:00,777.0,12.5,-4.0,21.0,24.0,-191.0
2020-07-15 14:49:00,777.0,12.5,9.0,21.0,24.0,-189.0
2020-07-15 14:50:00,777.0,12.5,17.0,21.0,24.0,-194.0
2020-07-15 14:51:00,777.0,12.5,2.0,21.0,24.0,-197.0
2020-07-15 14:52:00,777.0,12.5,6.0,21.0,24.0,-198.0
2020-07-15 14:53:00,777.0,12.5,17.0,21.0,24.0,-200.0
2020-07-15 14:54:00,777.0,12.5,10.0,21.0,24.0,-194.0
2020-07-15 14:55:00,777.0,12.5,1.0,21.0,24.0,-196.0
2020-07-15 14:56:00,777.0,12.5,20.0,21.0,24.0,-193.0
2020-07-15 14:57:00,777.0,12.5,20.0,21.0,24.0,-187.0
2020-07-15 14:58:00,777.0,12.5,19.0,21.0,24.0,-197.0
2020-07-15 14:59:00,777.0,12.5,11.0,21.0,24.0,-188.0
2020-07-15 15:00:00,777.0,12.5,-7.0,21.0,24.0,-192.0
2020-07-15 15:01:00,777.0,12.5,10.0,21.0,24.0,-197.0
2020-07-15 15:02:00,703.0,12.23,17.0,21.0,24.0,-92.0
2020-07-15 15:03:00,703.0,12.23,16.0,21.0,24.0,-84.0
2020-07-15 15:04:00,703.0,12.23,11.0,21.0,24.0,-92.0
2020-07-15 15:05:00,703.0,12.23,7.0,21.0,24.0,-90.0
2020-07-15 15:06:00,703.0,12.23,4.0,21.0,24.0,-87.0
2020-07-15 15:07:00,703.0,12.23,14.0,21.0,24.0,-84.0
2020-07-15 15:08:00,703.0,12.23,14.0,21.0,24.0,-87.0
2020-07-15 15:09:00,703.0,12.23,0.0,21.0,24.0,-84.0
2020-07-15 15:10:00,703.0,12.23,1.0,21.0,24.0,-96.0
2020-07-15 15:11:00,703.0,12.23,8.0,21.0,24.0,-87.0
2020-07-15 15:12:00,703.0,12.23,11.0,21.0,24.0,-94.0
2020-07-15 15:13:00,703.0,12.23,-2.0,21.0,24.0,-84.0
2020-07-15 15:14:00,703.0,12.23,17.0,21.0,24.0,-95.0
2020-07-15 15:15:00,703.0,12.23,14.0,21.0,24.0,-82.0
2020-07-15 15:16:00,703.0,12.23,14.0,21.0,24.0,-97.0
2020-07-15 15:17:00,646.0,12.17,-1.0,21.0,24.0,-192.0
2020-07-15 15:18:00,646.0,12.17,6.0,21.0,24.0,-192.0
2020-07-15 15:19:00,646.0,12.17,12.0,21.0,24.0,-196.0
2020-07-15 15:20:00,646.0,12.17,9.0,21.0,24.0,-190.0
2020-07-15 15:21:00,646.0,12.17,17.0,21.0,24.0,-189.0
2020-07-15 15:22:00,646.0,12.17,17.0,21.0,24.0,-200.0
2020-07-15 15:23:00,646.0,12.17,16.0,21.0,24.0,-196.0
2020-07-15 15:24:00,646.0,12.17,18.0,21.0,24.0,-192.0
2020-07-15 15:25:00,646.0,12.17,2.0,21.0,24.0,-197.0
2020-07-15 15:26:00,646.0,12.17,21.0,21.0,24.0,-205.0
2020-07-15 15:27:00,646.0,12.17,8.0,21.0,24.0,-204.0
2020-07-15 15:28:00,646.0,12.17,15.0,21.0,24.0,-200.0
2020-07-15 15:29:00,646.0,12.17,12.0,21.0,24.0,-192.0
2020-07-15 15:30:00,646.0,12.17,16.0,21.0,24.0,-190.0
2020-07-15 15:31:00,646.0,12.17,0.0,21.0,24.0,-187.0
2020-07-15 15:32:00,758.0,12.18,0.0,21.0,24.0,-298.0
2020-07-15 15:33:00,758.0,12.18,21.0,21.0,24.0,-294.0
2020-07-15 15:34:00,758.0,12.18,14.0,21.0,24.0,-307.0
2020-07-15 15:35:00,758.0,12.18,13.0,21.0,24.0,-290.0
2020-07-15 15:36:00,758.0,12.18,14.0,21.0,24.0,-304.0
2020-07-15 15:37:00,758.0,12.18,10.0,21.0,24.0,-297.0
2020-07-15 15:38:00,758.0,12.18,-4.0,21.0,24.0,-296.0
2020-07-15 15:39:00,758.0,12.18,15.0,21.0,24.0,-292.0
2020-07-15 15:40:00,758.0,12.18,17.0,21.0,24.0,-291.0
2020-07-15 15:41:00,758.0,12.18,11.0,21.0,24.0,-303.0
2020-07-15 15:42:00,758.0,12.18,7.0,21.0,24.0,-305.0
2020-07-15 15:43:00,758.0,12.18,21.0,21.0,24.0,-299.0
2020-07-15 15:44:00,758.0,12.18,6.0,21.0,24.0,-299.0
2020-07-15 15:45:00,758.0,12.18,23.0,21.0,24.0,-307.0
2020-07-15 15:46:00,758.0,12.18,-1.0,21.0,24.0,-304.0
2020-07-15 15:47:00,857.0,11.61,-405.0,21.0,24.0,-755.0
2020-07-15 15:48:00,857.0,11.61,-397.0,21.0,24.0,-772.0
2020-07-15 15:49:00,857.0,11.61,-403.0,21.0,24.0,-773.0
2020-07-15 15:50:00,857.0,11.61,-405.0,21.0,24.0,-758.0
2020-07-15 15:51:00,857.0,11.61,-401.0,21.0,24.0,-773.0
2020-07-15 15:52:00,857.0,11.61,-393.0,21.0,24.0,-758.0
2020-07-15 15:53:00,857.0,11.61,-428.0,21.0,24.0,-771.0
2020-07-15 15:54:00,857.0,11.61,-406.0,21.0,24.0,-754.0
2020-07-15 15:55:00,857.0,11.61,-402.0,21.0,24.0,-764.0
2020-07-15 15:56:00,857.0,11.61,-412.0,21.0,24.0,-763.0
2020-07-15 15:57:00,857.0,11.61,-399.0,21.0,24.0,-763.0
2020-07-15 15:58:00,857.0,11.61,-400.0,21.0,24.0,-755.0
2020-07-15 15:59:00,857.0,11.61,-404.0,21.0,24.0,-764.0
2020-07-15 16:00:00,857.0,11.61,-401.0,21.0,24.0,-768.0
2020-07-15 16:01:00,857.0,11.61,-394.0,21.0,24.0,-758.0
2020-07-15 16:02:00,662.0,15.75,-588.0,21.0,24.0,-851.0
2020-07-15 16:03:00,662.0,15.75,-597.0,21.0,24.0,-855.0
2020-07-15 16:04:00,662.0,15.75,-613.0,21.0,24.0,-868.0
2020-07-15 16:05:00,662.0,15.75,-598.0,21.0,24.0,-855.0
2020-07-15 16:06:00,662.0,15.75,-607.0,21.0,24.0,-854.0
2020-07-15 16:07:00,662.0,15.75,-602.0,21.0,24.0,-871.0
2020-07-15 16:08:00,662.0,15.75,-610.0,21.0,24.0,-851.0
2020-07-15 16:09:00,662.0,15.75,-614.0,21.0,24.0,-865.0
2020-07-15 16:10:00,662.0,15.75,-593.0,21.0,24.0,-851.0
2020-07-15 16:11:00,662.0,15.75,-590.0,21.0,24.0,-847.0
2020-07-15 16:12:00,662.0,15.75,-613.0,21.0,24.0,-853.0
2020-07-15 16:13:00,662.0,15.75,-605.0,21.0,24.0,-863.0
2020-07-15 16:14:00,662.0,15.75,-617.0,21.0,24.0,-855.0
2020-07-15 16:15:00,662.0,15.75,-597.0,21.0,24.0,-850.0
2020-07-15 16:16:00,662.0,15.75,-597.0,21.0,24.0,-847.0
2020-07-15 16:17:00,683.0,16.57,-522.0,21.0,24.0,16.0
2020-07-15 16:18:00,683.0,16.57,-496.0,21.0,24.0,9.0
2020-07-15 16:19:00,683.0,16.57,-466.0,21.0,24.0,4.0
2020-07-15 16:20:00,683.0,16.57,-464.0,21.0,24.0,16.0
2020-07-15 16:21:00,683.0,16.57,-425.0,21.0,24.0,5.0
2020-07-15 16:22:00,683.0,16.57,-419.0,21.0,24.0,9.0
2020-07-15 16:23:00,683.0,16.57,-440.0,21.0,24.0,4.0
2020-07-15 16:24:00,683.0,16.57,-398.0,21.0,24.0,14.0
2020-07-15 16:25:00,683.0,16.57,-413.0,21.0,24.0,0.0
2020-07-15 16:26:00,683.0,16.57,-414.0,21.0,24.0,10.0
2020-07-15 16:27:00,683.0,16.57,-400.0,21.0,24.0,9.0
2020-07-15 16:28:00,683.0,16.57,-417.0,21.0,24.0,6.0
2020-07-15 16:29:00,683.0,16.57,-413.0,21.0,24.0,13.0
2020-07-15 16:30:00,683.0,16.57,-424.0,21.0,24.0,2.0
2020-07-15 16:31:00,683.0,16.57,-412.0,21.0,24.0,-1.0
2020-07-15 16:32:00,718.0,17.77,-204.0,21.0,24.0,13.0
2020-07-15 16:33:00,718.0,17.77,-197.0,21.0,24.0,0.0
2020-07-15 16:34:00,718.0,17.77,-204.0,21.0,24.0,12.0
2020-07-15 16:35:00,718.0,17.77,-212.0,21.0,24.0,6.0
2020-07-15 16:36:00,718.0,17.77,-215.0,21.0,24.0,13.0
2020-07-15 16:37:00,718.0,17.77,-212.0,21.0,24.0,2.0
2020-07-15 16:38:00,718.0,17.77,-196.0,21.0,24.0,15.0
2020-07-15 16:39:00,718.0,17.77,-215.0,21.0,24.0,12.0
2020-07-15 16:40:00,718.0,17.77,-213.0,21.0,24.0,11.0
2020-07-15 16:41:00,718.0,17.77,-202.0,21.0,24.0,5.0
2020-07-15 16:42:00,718.0,17.77,-219.0,21.0,24.0,15.0
2020-07-15 16:43:00,718.0,17.77,-198.0,21.0,24.0,10.0
2020-07-15 16:44:00,718.0,17.77,-191.0,21.0,24.0,8.0
2020-07-15 16:45:00,718.0,17.77,-193.0,21.0,24.0,6.0
2020-07-15 16:46:00,718.0,17.77,0.0,21.0,24.0,15.0
2020-07-15 16:47:00,751.0,17.01,0.0,21.0,24.0,13.0
2020-07-15 16:48:00,751.0,17.01,-200.0,21.0,24.0,4.0
2020-07-15 16:49:00,751.0,17.01,-194.0,21.0,24.0,9.0
2020-07-15 16:50:00,751.0,17.01,-220.0,21.0,24.0,16.0
2020-07-15 16:51:00,751.0,17.01,-198.0,21.0,24.0,14.0
2020-07-15 16:52:00,751.0,17.01,-196.0,21.0,24.0,16.0
2020-07-15 16:53:00,751.0,17.01,-201.0,21.0,24.0,16.0
2020-07-15 16:54:00,751.0,17.01,-197.0,21.0,24.0,11.0
2020-07-15 16:55:00,751.0,17.01,-187.0,21.0,24.0,11.0
2020-07-15 16:56:00,751.0,17.01,-196.0,21.0,24.0,11.0
2020-07-15 16:57:00,751.0,17.01,-199.0,21.0,24.0,14.0
2020-07-15 16:58:00,751.0,17.01,-197.0,21.0,24.0,-2.0
2020-07-15 16:59:00,751.0,17.01,-200.0,21.0,24.0,-2.0
2020-07-15 17:00:00,751.0,17.01,-189.0,21.0,24.0,1.0
2020-07-15 17:01:00,751.0,17.01,-213.0,21.0,24.0,3.0
2020-07-15 17:02:00,727.0,17.44,-214.0,21.0,24.0,3.0
2020-07-15 17:03:00,727.0,17.44,-200.0,21.0,24.0,4.0
2020-07-15 17:04:00,727.0,17.44,-199.0,21.0,24.0,9.0
2020-07-15 17:05:00,727.0,17.44,-211.0,21.0,24.0,12.0
2020-07-15 17:06:00,727.0,17.44,-195.0,21.0,24.0,2.0
2020-07-15 17:07:00,727.0,17.44,-190.0,21.0,24.0,-5.0
2020-07-15 17:08:00,727.0,17.44,-196.0,21.0,24.0,17.0
2020-07-15 17:09:00,727.0,17.44,-200.0,21.0,24.0,13.0
2020-07-15 17:10:00,727.0,17.44,-200.0,21.0,24.0,18.0
2020-07-15 17:11:00,727.0,17.44,-199.0,21.0,24.0,5.0
2020-07-15 17:12:00,727.0,17.44,-210.0,21.0,24.0,13.0
2020-07-15 17:13:00,727.0,17.44,-201.0,21.0,24.0,10.0
2020-07-15 17:14:00,727.0,17.44,-203.0,21.0,24.0,9.0
2020-07-15 17:15:00,727.0,17.44,-202.0,21.0,24.0,7.0
2020-07-15 17:16:00,727.0,17.44,-195.0,21.0,24.0,15.0
2020-07-15 17:17:00,806.0,18.11,-198.0,21.0,24.0,15.0
2020-07-15 17:18:00,806.0,18.11,-200.0,21.0,24.0,6.0
2020-07-15 17:19:00,806.0,18.11,-197.0,21.0,24.0,13.0
2020-07-15 17:20:00,806.0,18.11,-206.0,21.0,24.0,5.0
2020-07-15 17:21:00,806.0,18.11,-203.0,21.0,24.0,14.0
2020-07-15 17:22:00,806.0,18.11,-197.0,21.0,24.0,4.0
2020-07-15 17:23:00,806.0,18.11,-198.0,21.0,24.0,16.0
2020-07-15 17:24:00,806.0,18.11,-201.0,21.0,24.0,13.0
2020-07-15 17:25:00,806.0,18.11,-198.0,21.0,24.0,13.0
2020-07-15 17:26:00,806.0,18.11,-188.0,21.0,24.0,10.0
2020-07-15 17:27:00,806.0,18.11,-209.0,21.0,24.0,12.0
2020-07-15 17:28:00,806.0,18.11,-203.0,21.0,24.0,9.0
2020-07-15 17:29:00,806.0,18.11,-190.0,21.0,24.0,10.0
2020-07-15 17:30:00,806.0,18.11,-187.0,21.0,24.0,16.0
2020-07-15 17:31:00,806.0,18.11,-208.0,21.0,24.0,4.0
2020-07-15 17:32:00,655.0,17.33,-102.0,21.0,24.0,11.0
2020-07-15 17:33:00,655.0,17.33,-88.0,21.0,24.0,17.0
2020-07-15 17:34:00,655.0,17.33,-91.0,21.0,24.0,14.0
2020-07-15 17:35:00,655.0,17.33,-107.0,21.0,24.0,7.0
2020-07-15 17:36:00,655.0,17.33,-97.0,21.0,24.0,5.0
2020-07-15 17:37:00,655.0,17.33,-94.0,21.0,24.0,7.0
2020-07-15 17:38:00,655.0,17.33,-91.0,21.0,24.0,4.0
2020-07-15 17:39:00,655.0,17.33,-89.0,21.0,24.0,15.0
2020-07-15 17:40:00,655.0,17.33,-87.0,21.0,24.0,4.0
2020-07-15 17:41:00,655.0,17.33,-100.0,21.0,24.0,14.0
2020-07-15 17:42:00,655.0,17.33,-99.0,21.0,24.0,14.0
2020-07-15 17:43:00,655.0,17.33,-93.0,21.0,24.0,7.0
2020-07-15 17:44:00,655.0,17.33,-94.0,21.0,24.0,0.0
2020-07-15 17:45:00,655.0,17.33,-110.0,21.0,24.0,14.0
2020-07-15 17:46:00,655.0,17.33,-83.0,21.0,24.0,13.0
2020-07-15 17:47:00,666.0,17.24,-98.0,21.0,24.0,18.0
2020-07-15 17:48:00,666.0,17.24,-102.0,21.0,24.0,8.0
2020-07-15 17:49:00,666.0,17.24,-92.0,21.0,24.0,20.0
2020-07-15 17:50:00,666.0,17.24,-102.0,21.0,24.0,8.0
2020-07-15 17:51:00,666.0,17.24,-90.0,21.0,24.0,1.0
2020-07-15 17:52:00,666.0,17.24,-111.0,21.0,24.0,11.0
2020-07-15 17:53:00,666.0,17.24,-93.0,21.0,24.0,15.0
2020-07-15 17:54:00,666.0,17.24,-92.0,21.0,24.0,-2.0
2020-07-15 17:55:00,666.0,17.24,-82.0,21.0,24.0,5.0
2020-07-15 17:56:00,666.0,17.24,-102.0,21.0,24.0,9.0
2020-07-15 17:57:00,666.0,17.24,-100.0,21.0,24.0,13.0
2020-07-15 17:58:00,666.0,17.24,-102.0,21.0,24.0,10.0
2020-07-15 17:59:00,666.0,17.24,-88.0,21.0,24.0,0.0
2020-07-15 18:00:00,666.0,17.24,-104.0,21.0,24.0,8.0
2020-07-15 18:01:00,666.0,17.24,-95.0,21.0,24.0,12.0
2020-07-15 18:02:00,593.0,16.98,4.0,21.0,24.0,13.0
2020-07-15 18:03:00,593.0,16.98,29.0,21.0,24.0,0.0
2020-07-15 18:04:00,593.0,16.98,11.0,21.0,24.0,14.0
2020-07-15 18:05:00,593.0,16.98,19.0,21.0,24.0,19.0
2020-07-15 18:06:00,593.0,16.98,6.0,21.0,24.0,-1.0
2020-07-15 18:07:00,593.0,16.98,3.0,21.0,24.0,10.0
2020-07-15 18:08:00,593.0,16.98,16.0,21.0,24.0,3.0
2020-07-15 18:09:00,593.0,16.98,0.0,21.0,24.0,16.0
2020-07-15 18:10:00,593.0,16.98,19.0,21.0,24.0,13.0
2020-07-15 18:11:00,593.0,16.98,20.0,21.0,24.0,12.0
2020-07-15 18:12:00,593.0,16.98,10.0,21.0,24.0,7.0
2020-07-15 18:13:00,593.0,16.98,5.0,21.0,24.0,7.0
2020-07-15 18:14:00,593.0,16.98,16.0,21.0,24.0,6.0
2020-07-15 18:15:00,593.0,16.98,1.0,21.0,24.0,7.0
2020-07-15 18:16:00,593.0,16.98,13.0,21.0,24.0,7.0
2020-07-15 18:17:00,526.0,16.8,252.0,21.0,24.0,15.0
2020-07-15 18:18:00,526.0,16.8,259.0,21.0,24.0,0.0
2020-07-15 18:19:00,526.0,16.8,248.0,21.0,24.0,0.0
2020-07-15 18:20:00,526.0,16.8,260.0,21.0,24.0,0.0
2020-07-15 18:21:00,526.0,16.8,249.0,21.0,24.0,0.0
2020-07-15 18:22:00,526.0,16.8,256.0,21.0,24.0,0.0
2020-07-15 18:23:00,526.0,16.8,250.0,21.0,24.0,0.0
2020-07-15 18:24:00,526.0,16.8,268.0,21.0,24.0,0.0
2020-07-15 18:25:00,526.0,16.8,257.0,21.0,24.0,0.0
2020-07-15 18:26:00,526.0,16.8,263.0,21.0,24.0,0.0
2020-07-15 18:27:00,526.0,16.8,251.0,21.0,24.0,0.0
2020-07-15 18:28:00,526.0,16.8,261.0,21.0,24.0,0.0
2020-07-15 18:29:00,526.0,16.8,263.0,21.0,24.0,0.0
2020-07-15 18:30:00,526.0,16.8,270.0,21.0,24.0,0.0
2020-07-15 18:31:00,526.0,16.8,267.0,21.0,24.0,0.0
2020-07-15 18:32:00,323.0,16.7,20.0,21.0,24.0,0.0
2020-07-15 18:33:00,323.0,16.7,0.0,21.0,24.0,0.0
2020-07-15 18:34:00,323.0,16.7,-2.0,21.0,24.0,0.0
2020-07-15 18:35:00,323.0,16.7,6.0,21.0,24.0,0.0
2020-07-15 18:36:00,323.0,16.7,-7.0,21.0,24.0,0.0
2020-07-15 18:37:00,323.0,16.7,15.0,21.0,24.0,0.0
2020-07-15 18:38:00,323.0,16.7,14.0,21.0,24.0,0.0
2020-07-15 18:39:00,323.0,16.7,-3.0,21.0,24.0,0.0
2020-07-15 18:40:00,323.0,16.7,0.0,21.0,24.0,0.0
2020-07-15 18:41:00,323.0,16.7,11.0,21.0,24.0,0.0
2020-07-15 18:42:00,323.0,16.7,15.0,21.0,24.0,0.0
2020-07-15 18:43:00,323.0,16.7,16.0,21.0,24.0,0.0
2020-07-15 18:44:00,323.0,16.7,14.0,21.0,24.0,0.0
2020-07-15 18:45:00,323.0,16.7,18.0,21.0,24.0,0.0
2020-07-15 18:46:00,323.0,16.7,18.0,21.0,24.0,0.0
2020-07-15 18:47:00,266.0,16.74,18.0,21.0,24.0,0.0
2020-07-15 18:48:00,266.0,16.74,15.0,21.0,24.0,10.0
2020-07-15 18:49:00,266.0,16.74,0.0,21.0,24.0,16.0
2020-07-15 18:50:00,266.0,16.74,15.0,21.0,24.0,5.0
2020-07-15 18:51:00,266.0,16.74,1.0,21.0,24.0,18.0
2020-07-15 18:52:00,266.0,16.74,0.0,21.0,24.0,17.0
2020-07-15 18:53:00,266.0,16.74,15.0,21.0,24.0,4.0
2020-07-15 18:54:00,266.0,16.74,14.0,21.0,24.0,15.0
2020-07-15 18:55:00,266.0,16.74,16.0,21.0,24.0,17.0
2020-07-15 18:56:00,266.0,16.74,26.0,21.0,24.0,17.0
2020-07-15 18:57:00,266.0,16.74,8.0,21.0,24.0,-1.0
2020-07-15 18:58:00,266.0,16.74,23.0,21.0,24.0,14.0
2020-07-15 18:59:00,266.0,16.74,24.0,21.0,24.0,8.0
2020-07-15 19:00:00,266.0,16.74,10.0,15.0,29.0,6.0
2020-07-15 19:01:00,266.0,16.74,9.0,15.0,29.0,5.0
2020-07-15 19:02:00,273.0,18.57,17.0,15.0,29.0,17.0
2020-07-15 19:03:00,273.0,18.57,-4.0,15.0,29.0,-5.0
2020-07-15 19:04:00,273.0,18.57,6.0,15.0,29.0,4.0
2020-07-15 19:05:00,273.0,18.57,-3.0,15.0,29.0,11.0
2020-07-15 19:06:00,273.0,18.57,18.0,15.0,29.0,9.0
2020-07-15 19:07:00,273.0,18.57,-3.0,15.0,29.0,15.0
2020-07-15 19:08:00,273.0,18.57,2.0,15.0,29.0,2.0
2020-07-15 19:09:00,273.0,18.57,15.0,15.0,29.0,13.0
2020-07-15 19:10:00,273.0,18.57,11.0,15.0,29.0,10.0
2020-07-15 19:11:00,273.0,18.57,11.0,15.0,29.0,14.0
2020-07-15 19:12:00,273.0,18.57,24.0,15.0,29.0,17.0
2020-07-15 19:13:00,273.0,18.57,25.0,15.0,29.0,5.0
2020-07-15 19:14:00,273.0,18.57,2.0,15.0,29.0,7.0
2020-07-15 19:15:00,273.0,18.57,0.0,15.0,29.0,12.0
2020-07-15 19:16:00,273.0,18.57,-1.0,15.0,29.0,6.0
2020-07-15 19:17:00,203.0,18.37,9.0,15.0,29.0,8.0
2020-07-15 19:18:00,203.0,18.37,7.0,15.0,29.0,16.0
2020-07-15 19:19:00,203.0,18.37,17.0,15.0,29.0,13.0
2020-07-15 19:20:00,203.0,18.37,19.0,15.0,29.0,1.0
2020-07-15 19:21:00,203.0,18.37,27.0,15.0,29.0,14.0
2020-07-15 19:22:00,203.0,18.37,22.0,15.0,29.0,12.0
2020-07-15 19:23:00,203.0,18.37,8.0,15.0,29.0,12.0
2020-07-15 19:24:00,203.0,18.37,23.0,15.0,29.0,14.0
2020-07-15 19:25:00,203.0,18.37,33.0,15.0,29.0,7.0
2020-07-15 19:26:00,203.0,18.37,27.0,15.0,29.0,5.0
2020-07-15 19:27:00,203.0,18.37,17.0,15.0,29.0,15.0
2020-07-15 19:28:00,203.0,18.37,24.0,15.0,29.0,-2.0
2020-07-15 19:29:00,203.0,18.37,12.0,15.0,29.0,7.0
2020-07-15 19:30:00,203.0,18.37,17.0,15.0,29.0,8.0
2020-07-15 19:31:00,203.0,18.37,15.0,15.0,29.0,19.0
2020-07-15 19:32:00,178.0,19.92,19.0,15.0,29.0,-1.0
2020-07-15 19:33:00,178.0,19.92,10.0,15.0,29.0,8.0
2020-07-15 19:34:00,178.0,19.92,37.0,15.0,29.0,4.0
2020-07-15 19:35:00,178.0,19.92,11.0,15.0,29.0,8.0
2020-07-15 19:36:00,178.0,19.92,11.0,15.0,29.0,16.0
2020-07-15 19:37:00,178.0,19.92,22.0,15.0,29.0,13.0
2020-07-15 19:38:00,178.0,19.92,10.0,15.0,29.0,15.0
2020-07-15 19:39:00,178.0,19.92,8.0,15.0,29.0,14.0
2020-07-15 19:40:00,178.0,19.92,15.0,15.0,29.0,8.0
2020-07-15 19:41:00,178.0,19.92,1.0,15.0,29.0,3.0
2020-07-15 19:42:00,178.0,19.92,6.0,15.0,29.0,15.0
2020-07-15 19:43:00,178.0,19.92,10.0,15.0,29.0,14.0
2020-07-15 19:44:00,178.0,19.92,-6.0,15.0,29.0,16.0
2020-07-15 19:45:00,178.0,19.92,19.0,15.0,29.0,8.0
2020-07-15 19:46:00,178.0,19.92,12.0,15.0,29.0,6.0
2020-07-15 19:47:00,168.0,22.63,15.0,15.0,29.0,0.0
2020-07-15 19:48:00,168.0,22.63,5.0,15.0,29.0,-2.0
2020-07-15 19:49:00,168.0,22.63,23.0,15.0,29.0,8.0
2020-07-15 19:50:00,168.0,22.63,13.0,15.0,29.0,14.0
2020-07-15 19:51:00,168.0,22.63,18.0,15.0,29.0,11.0
2020-07-15 19:52:00,168.0,22.63,1.0,15.0,29.0,11.0
2020-07-15 19:53:00,168.0,22.63,18.0,15.0,29.0,18.0
2020-07-15 19:54:00,168.0,22.63,13.0,15.0,29.0,-6.0
2020-07-15 19:55:00,168.0,22.63,16.0,15.0,29.0,15.0
2020-07-15 19:56:00,168.0,22.63,-5.0,15.0,29.0,7.0
2020-07-15 19:57:00,168.0,22.63,12.0,15.0,29.0,16.0
2020-07-15 19:58:00,168.0,22.63,12.0,15.0,29.0,6.0
2020-07-15 19:59:00,168.0,22.63,20.0,15.0,29.0,17.0
2020-07-15 20:00:00,168.0,22.63,17.0,15.0,29.0,2.0
2020-07-15 20:01:00,168.0,22.63,-1.0,15.0,29.0,14.0
2020-07-15 20:02:00,160.0,22.76,33.0,15.0,29.0,9.0
2020-07-15 20:03:00,160.0,22.76,22.0,15.0,29.0,15.0
2020-07-15 20:04:00,160.0,22.76,2.0,15.0,29.0,0.0
2020-07-15 20:05:00,160.0,22.76,-3.0,15.0,29.0,22.0
2020-07-15 20:06:00,160.0,22.76,-1.0,15.0,29.0,-1.0
2020-07-15 20:07:00,160.0,22.76,0.0,15.0,29.0,12.0
2020-07-15 20:08:00,160.0,22.76,23.0,15.0,29.0,12.0
2020-07-15 20:09:00,160.0,22.76,10.0,15.0,29.0,10.0
2020-07-15 20:10:00,160.0,22.76,20.0,15.0,29.0,16.0
2020-07-15 20:11:00,160.0,22.76,28.0,15.0,29.0,0.0
2020-07-15 20:12:00,160.0,22.76,17.0,15.0,29.0,16.0
2020-07-15 20:13:00,160.0,22.76,0.0,15.0,29.0,18.0
2020-07-15 20:14:00,160.0,22.76,9.0,15.0,29.0,13.0
2020-07-15 20:15:00,160.0,22.76,28.0,15.0,29.0,9.0
