time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-15 20:16:00,160.0,22.76,15.0,15.0,29.0,2.0
2020-07-15 20:17:00,158.0,22.66,30.0,15.0,29.0,26.0
2020-07-15 20:18:00,158.0,22.66,11.0,15.0,29.0,2.0
2020-07-15 20:19:00,158.0,22.66,-3.0,15.0,29.0,21.0
2020-07-15 20:20:00,158.0,22.66,22.0,15.0,29.0,13.0
2020-07-15 20:21:00,158.0,22.66,-8.0,15.0,29.0,16.0
2020-07-15 20:22:00,158.0,22.66,1.0,15.0,29.0,9.0
2020-07-15 20:23:00,158.0,22.66,0.0,15.0,29.0,19.0
2020-07-15 20:24:00,158.0,22.66,16.0,15.0,29.0,12.0
2020-07-15 20:25:00,158.0,22.66,8.0,15.0,29.0,18.0
2020-07-15 20:26:00,158.0,22.66,21.0,15.0,29.0,17.0
2020-07-15 20:27:00,158.0,22.66,5.0,15.0,29.0,5.0
2020-07-15 20:28:00,158.0,22.66,-2.0,15.0,29.0,6.0
2020-07-15 20:29:00,158.0,22.66,14.0,15.0,29.0,6.0
2020-07-15 20:30:00,158.0,22.66,16.0,15.0,29.0,16.0
2020-07-15 20:31:00,158.0,22.66,21.0,15.0,29.0,7.0
2020-07-15 20:32:00,158.0,22.58,-2.0,15.0,29.0,4.0
2020-07-15 20:33:00,158.0,22.58,9.0,15.0,29.0,12.0
2020-07-15 20:34:00,158.0,22.58,19.0,15.0,29.0,16.0
2020-07-15 20:35:00,158.0,22.58,14.0,15.0,29.0,13.0
2020-07-15 20:36:00,158.0,22.58,17.0,15.0,29.0,13.0
2020-07-15 20:37:00,158.0,22.58,13.0,15.0,29.0,15.0
2020-07-15 20:38:00,158.0,22.58,16.0,15.0,29.0,15.0
2020-07-15 20:39:00,158.0,22.58,26.0,15.0,29.0,-1.0
2020-07-15 20:40:00,158.0,22.58,5.0,15.0,29.0,15.0
2020-07-15 20:41:00,158.0,22.58,0.0,15.0,29.0,4.0
2020-07-15 20:42:00,158.0,22.58,19.0,15.0,29.0,5.0
2020-07-15 20:43:00,158.0,22.58,18.0,15.0,29.0,18.0
2020-07-15 20:44:00,158.0,22.58,15.0,15.0,29.0,7.0
2020-07-15 20:45:00,158.0,22.58,6.0,15.0,29.0,0.0
2020-07-15 20:46:00,158.0,22.58,16.0,15.0,29.0,17.0
2020-07-15 20:47:00,158.0,22.49,21.0,15.0,29.0,14.0
2020-07-15 20:48:00,158.0,22.49,12.0,15.0,29.0,15.0
2020-07-15 20:49:00,158.0,22.49,0.0,15.0,29.0,-2.0
2020-07-15 20:50:00,158.0,22.49,12.0,15.0,29.0,12.0
2020-07-15 20:51:00,158.0,22.49,15.0,15.0,29.0,17.0
2020-07-15 20:52:00,158.0,22.49,10.0,15.0,29.0,0.0
2020-07-15 20:53:00,158.0,22.49,16.0,15.0,29.0,15.0
2020-07-15 20:54:00,158.0,22.49,2.0,15.0,29.0,15.0
2020-07-15 20:55:00,158.0,22.49,11.0,15.0,29.0,4.0
2020-07-15 20:56:00,158.0,22.49,14.0,15.0,29.0,16.0
2020-07-15 20:57:00,158.0,22.49,22.0,15.0,29.0,2.0
2020-07-15 20:58:00,158.0,22.49,0.0,15.0,29.0,-1.0
2020-07-15 20:59:00,158.0,22.49,21.0,15.0,29.0,13.0
2020-07-15 21:00:00,158.0,22.49,8.0,15.0,29.0,10.0
2020-07-15 21:01:00,158.0,22.49,14.0,15.0,29.0,14.0
2020-07-15 21:02:00,159.0,22.43,-1.0,15.0,29.0,12.0
2020-07-15 21:03:00,159.0,22.43,23.0,15.0,29.0,0.0
2020-07-15 21:04:00,159.0,22.43,16.0,15.0,29.0,10.0
2020-07-15 21:05:00,159.0,22.43,0.0,15.0,29.0,11.0
2020-07-15 21:06:00,159.0,22.43,2.0,15.0,29.0,11.0
2020-07-15 21:07:00,159.0,22.43,4.0,15.0,29.0,11.0
2020-07-15 21:08:00,159.0,22.43,1.0,15.0,29.0,3.0
2020-07-15 21:09:00,159.0,22.43,22.0,15.0,29.0,9.0
2020-07-15 21:10:00,159.0,22.43,14.0,15.0,29.0,16.0
2020-07-15 21:11:00,159.0,22.43,18.0,15.0,29.0,3.0
2020-07-15 21:12:00,159.0,22.43,19.0,15.0,29.0,10.0
2020-07-15 21:13:00,159.0,22.43,26.0,15.0,29.0,21.0
2020-07-15 21:14:00,159.0,22.43,10.0,15.0,29.0,2.0
2020-07-15 21:15:00,159.0,22.43,18.0,15.0,29.0,12.0
2020-07-15 21:16:00,159.0,22.43,16.0,15.0,29.0,12.0
2020-07-15 21:17:00,160.0,22.39,23.0,15.0,29.0,1.0
2020-07-15 21:18:00,160.0,22.39,-9.0,15.0,29.0,13.0
2020-07-15 21:19:00,160.0,22.39,22.0,15.0,29.0,10.0
2020-07-15 21:20:00,160.0,22.39,5.0,15.0,29.0,6.0
2020-07-15 21:21:00,160.0,22.39,19.0,15.0,29.0,10.0
2020-07-15 21:22:00,160.0,22.39,22.0,15.0,29.0,8.0
2020-07-15 21:23:00,160.0,22.39,5.0,15.0,29.0,15.0
2020-07-15 21:24:00,160.0,22.39,19.0,15.0,29.0,6.0
2020-07-15 21:25:00,160.0,22.39,37.0,15.0,29.0,14.0
2020-07-15 21:26:00,160.0,22.39,16.0,15.0,29.0,13.0
2020-07-15 21:27:00,160.0,22.39,14.0,15.0,29.0,3.0
2020-07-15 21:28:00,160.0,22.39,7.0,15.0,29.0,2.0
2020-07-15 21:29:00,160.0,22.39,5.0,15.0,29.0,15.0
2020-07-15 21:30:00,160.0,22.39,24.0,15.0,29.0,0.0
2020-07-15 21:31:00,160.0,22.39,10.0,15.0,29.0,9.0
2020-07-15 21:32:00,160.0,22.35,13.0,15.0,29.0,20.0
2020-07-15 21:33:00,160.0,22.35,7.0,15.0,29.0,8.0
2020-07-15 21:34:00,160.0,22.35,11.0,15.0,29.0,3.0
2020-07-15 21:35:00,160.0,22.35,4.0,15.0,29.0,6.0
2020-07-15 21:36:00,160.0,22.35,15.0,15.0,29.0,8.0
2020-07-15 21:37:00,160.0,22.35,17.0,15.0,29.0,3.0
2020-07-15 21:38:00,160.0,22.35,-4.0,15.0,29.0,6.0
2020-07-15 21:39:00,160.0,22.35,23.0,15.0,29.0,14.0
2020-07-15 21:40:00,160.0,22.35,-1.0,15.0,29.0,16.0
2020-07-15 21:41:00,160.0,22.35,0.0,15.0,29.0,12.0
2020-07-15 21:42:00,160.0,22.35,29.0,15.0,29.0,14.0
2020-07-15 21:43:00,160.0,22.35,13.0,15.0,29.0,9.0
2020-07-15 21:44:00,160.0,22.35,0.0,15.0,29.0,14.0
2020-07-15 21:45:00,160.0,22.35,17.0,15.0,29.0,4.0
2020-07-15 21:46:00,160.0,22.35,15.0,15.0,29.0,8.0
2020-07-15 21:47:00,158.0,22.31,12.0,15.0,29.0,9.0
2020-07-15 21:48:00,158.0,22.31,23.0,15.0,29.0,9.0
2020-07-15 21:49:00,158.0,22.31,1.0,15.0,29.0,8.0
2020-07-15 21:50:00,158.0,22.31,0.0,15.0,29.0,-1.0
2020-07-15 21:51:00,158.0,22.31,13.0,15.0,29.0,0.0
2020-07-15 21:52:00,158.0,22.31,18.0,15.0,29.0,9.0
2020-07-15 21:53:00,158.0,22.31,30.0,15.0,29.0,23.0
2020-07-15 21:54:00,158.0,22.31,10.0,15.0,29.0,13.0
2020-07-15 21:55:00,158.0,22.31,6.0,15.0,29.0,-1.0
2020-07-15 21:56:00,158.0,22.31,23.0,15.0,29.0,19.0
2020-07-15 21:57:00,158.0,22.31,16.0,15.0,29.0,10.0
2020-07-15 21:58:00,158.0,22.31,-3.0,15.0,29.0,5.0
2020-07-15 21:59:00,158.0,22.31,-3.0,15.0,29.0,4.0
2020-07-15 22:00:00,158.0,22.31,15.0,15.0,29.0,17.0
2020-07-15 22:01:00,158.0,22.31,18.0,15.0,29.0,15.0
2020-07-15 22:02:00,158.0,22.26,13.0,15.0,29.0,10.0
2020-07-15 22:03:00,158.0,22.26,-7.0,15.0,29.0,17.0
2020-07-15 22:04:00,158.0,22.26,15.0,15.0,29.0,0.0
2020-07-15 22:05:00,158.0,22.26,4.0,15.0,29.0,9.0
2020-07-15 22:06:00,158.0,22.26,6.0,15.0,29.0,2.0
2020-07-15 22:07:00,158.0,22.26,45.0,15.0,29.0,10.0
2020-07-15 22:08:00,158.0,22.26,9.0,15.0,29.0,10.0
2020-07-15 22:09:00,158.0,22.26,6.0,15.0,29.0,9.0
2020-07-15 22:10:00,158.0,22.26,16.0,15.0,29.0,13.0
2020-07-15 22:11:00,158.0,22.26,4.0,15.0,29.0,-298.0
2020-07-15 22:12:00,158.0,22.26,17.0,15.0,29.0,-308.0
2020-07-15 22:13:00,158.0,22.26,31.0,15.0,29.0,-308.0
2020-07-15 22:14:00,158.0,22.26,22.0,15.0,29.0,-318.0
2020-07-15 22:15:00,158.0,22.26,23.0,15.0,29.0,-319.0
2020-07-15 22:16:00,158.0,22.26,1.0,15.0,29.0,-305.0
2020-07-15 22:17:00,156.0,22.22,15.0,15.0,29.0,7.0
2020-07-15 22:18:00,156.0,22.22,15.0,15.0,29.0,10.0
2020-07-15 22:19:00,156.0,22.22,11.0,15.0,29.0,19.0
2020-07-15 22:20:00,156.0,22.22,18.0,15.0,29.0,16.0
2020-07-15 22:21:00,156.0,22.22,-6.0,15.0,29.0,10.0
2020-07-15 22:22:00,156.0,22.22,11.0,15.0,29.0,6.0
2020-07-15 22:23:00,156.0,22.22,26.0,15.0,29.0,5.0
2020-07-15 22:24:00,156.0,22.22,8.0,15.0,29.0,14.0
2020-07-15 22:25:00,156.0,22.22,24.0,15.0,29.0,22.0
2020-07-15 22:26:00,156.0,22.22,17.0,15.0,29.0,10.0
2020-07-15 22:27:00,156.0,22.22,19.0,15.0,29.0,-2.0
2020-07-15 22:28:00,156.0,22.22,7.0,15.0,29.0,-1.0
2020-07-15 22:29:00,156.0,22.22,30.0,15.0,29.0,14.0
2020-07-15 22:30:00,156.0,22.22,26.0,15.0,29.0,10.0
2020-07-15 22:31:00,156.0,22.22,19.0,15.0,29.0,9.0
2020-07-15 22:32:00,155.0,22.19,15.0,15.0,29.0,9.0
2020-07-15 22:33:00,155.0,22.19,16.0,15.0,29.0,1.0
2020-07-15 22:34:00,155.0,22.19,21.0,15.0,29.0,8.0
2020-07-15 22:35:00,155.0,22.19,-13.0,15.0,29.0,12.0
2020-07-15 22:36:00,155.0,22.19,7.0,15.0,29.0,13.0
2020-07-15 22:37:00,155.0,22.19,9.0,15.0,29.0,7.0
2020-07-15 22:38:00,155.0,22.19,8.0,15.0,29.0,9.0
2020-07-15 22:39:00,155.0,22.19,17.0,15.0,29.0,15.0
2020-07-15 22:40:00,155.0,22.19,32.0,15.0,29.0,15.0
2020-07-15 22:41:00,155.0,22.19,26.0,15.0,29.0,14.0
2020-07-15 22:42:00,155.0,22.19,11.0,15.0,29.0,9.0
2020-07-15 22:43:00,155.0,22.19,-2.0,15.0,29.0,10.0
2020-07-15 22:44:00,155.0,22.19,22.0,15.0,29.0,9.0
2020-07-15 22:45:00,155.0,22.19,12.0,15.0,29.0,3.0
2020-07-15 22:46:00,155.0,22.19,14.0,15.0,29.0,3.0
2020-07-15 22:47:00,154.0,22.18,18.0,15.0,29.0,-1.0
2020-07-15 22:48:00,154.0,22.18,-5.0,15.0,29.0,12.0
2020-07-15 22:49:00,154.0,22.18,14.0,15.0,29.0,15.0
2020-07-15 22:50:00,154.0,22.18,8.0,15.0,29.0,0.0
2020-07-15 22:51:00,154.0,22.18,2.0,15.0,29.0,13.0
2020-07-15 22:52:00,154.0,22.18,4.0,15.0,29.0,17.0
2020-07-15 22:53:00,154.0,22.18,31.0,15.0,29.0,2.0
2020-07-15 22:54:00,154.0,22.18,15.0,15.0,29.0,5.0
2020-07-15 22:55:00,154.0,22.18,-3.0,15.0,29.0,1.0
2020-07-15 22:56:00,154.0,22.18,14.0,15.0,29.0,15.0
2020-07-15 22:57:00,154.0,22.18,14.0,15.0,29.0,18.0
2020-07-15 22:58:00,154.0,22.18,17.0,15.0,29.0,14.0
2020-07-15 22:59:00,154.0,22.18,3.0,15.0,29.0,8.0
2020-07-15 23:00:00,154.0,22.18,27.0,15.0,29.0,14.0
2020-07-15 23:01:00,154.0,22.18,11.0,15.0,29.0,16.0
2020-07-15 23:02:00,154.0,22.14,26.0,15.0,29.0,5.0
2020-07-15 23:03:00,154.0,22.14,25.0,15.0,29.0,2.0
2020-07-15 23:04:00,154.0,22.14,25.0,15.0,29.0,13.0
2020-07-15 23:05:00,154.0,22.14,22.0,15.0,29.0,15.0
2020-07-15 23:06:00,154.0,22.14,17.0,15.0,29.0,1.0
2020-07-15 23:07:00,154.0,22.14,19.0,15.0,29.0,17.0
2020-07-15 23:08:00,154.0,22.14,26.0,15.0,29.0,12.0
2020-07-15 23:09:00,154.0,22.14,15.0,15.0,29.0,10.0
2020-07-15 23:10:00,154.0,22.14,14.0,15.0,29.0,14.0
2020-07-15 23:11:00,154.0,22.14,6.0,15.0,29.0,11.0
2020-07-15 23:12:00,154.0,22.14,12.0,15.0,29.0,16.0
2020-07-15 23:13:00,154.0,22.14,13.0,15.0,29.0,1.0
2020-07-15 23:14:00,154.0,22.14,12.0,15.0,29.0,8.0
2020-07-15 23:15:00,154.0,22.14,14.0,15.0,29.0,10.0
2020-07-15 23:16:00,154.0,22.14,15.0,15.0,29.0,3.0
2020-07-15 23:17:00,153.0,22.12,9.0,15.0,29.0,21.0
2020-07-15 23:18:00,153.0,22.12,3.0,15.0,29.0,23.0
2020-07-15 23:19:00,153.0,22.12,20.0,15.0,29.0,7.0
2020-07-15 23:20:00,153.0,22.12,-3.0,15.0,29.0,13.0
2020-07-15 23:21:00,153.0,22.12,18.0,15.0,29.0,9.0
2020-07-15 23:22:00,153.0,22.12,25.0,15.0,29.0,7.0
2020-07-15 23:23:00,153.0,22.12,21.0,15.0,29.0,8.0
2020-07-15 23:24:00,153.0,22.12,1.0,15.0,29.0,13.0
2020-07-15 23:25:00,153.0,22.12,17.0,15.0,29.0,6.0
2020-07-15 23:26:00,153.0,22.12,23.0,15.0,29.0,9.0
2020-07-15 23:27:00,153.0,22.12,5.0,15.0,29.0,16.0
2020-07-15 23:28:00,153.0,22.12,15.0,15.0,29.0,14.0
2020-07-15 23:29:00,153.0,22.12,17.0,15.0,29.0,16.0
2020-07-15 23:30:00,153.0,22.12,17.0,15.0,29.0,13.0
2020-07-15 23:31:00,153.0,22.12,15.0,15.0,29.0,12.0
2020-07-15 23:32:00,153.0,22.08,16.0,15.0,29.0,16.0
2020-07-15 23:33:00,153.0,22.08,-2.0,15.0,29.0,9.0
2020-07-15 23:34:00,153.0,22.08,27.0,15.0,29.0,14.0
2020-07-15 23:35:00,153.0,22.08,19.0,15.0,29.0,11.0
2020-07-15 23:36:00,153.0,22.08,11.0,15.0,29.0,2.0
2020-07-15 23:37:00,153.0,22.08,27.0,15.0,29.0,14.0
2020-07-15 23:38:00,153.0,22.08,9.0,15.0,29.0,10.0
2020-07-15 23:39:00,153.0,22.08,1.0,15.0,29.0,13.0
2020-07-15 23:40:00,153.0,22.08,15.0,15.0,29.0,-1.0
2020-07-15 23:41:00,153.0,22.08,18.0,15.0,29.0,11.0
2020-07-15 23:42:00,153.0,22.08,20.0,15.0,29.0,7.0
2020-07-15 23:43:00,153.0,22.08,-1.0,15.0,29.0,21.0
2020-07-15 23:44:00,153.0,22.08,-2.0,15.0,29.0,0.0
2020-07-15 23:45:00,153.0,22.08,15.0,15.0,29.0,17.0
2020-07-15 23:46:00,153.0,22.08,12.0,15.0,29.0,16.0
2020-07-15 23:47:00,153.0,22.05,14.0,15.0,29.0,0.0
2020-07-15 23:48:00,153.0,22.05,16.0,15.0,29.0,16.0
2020-07-15 23:49:00,153.0,22.05,27.0,15.0,29.0,22.0
2020-07-15 23:50:00,153.0,22.05,27.0,15.0,29.0,7.0
2020-07-15 23:51:00,153.0,22.05,15.0,15.0,29.0,13.0
2020-07-15 23:52:00,153.0,22.05,17.0,15.0,29.0,1.0
2020-07-15 23:53:00,153.0,22.05,17.0,15.0,29.0,12.0
2020-07-15 23:54:00,153.0,22.05,28.0,15.0,29.0,7.0
2020-07-15 23:55:00,153.0,22.05,18.0,15.0,29.0,13.0
2020-07-15 23:56:00,153.0,22.05,14.0,15.0,29.0,13.0
2020-07-15 23:57:00,153.0,22.05,21.0,15.0,29.0,8.0
2020-07-15 23:58:00,153.0,22.05,23.0,15.0,29.0,12.0
2020-07-15 23:59:00,153.0,22.05,29.0,15.0,29.0,7.0
2020-07-16 00:00:00,153.0,22.05,13.0,15.0,29.0,10.0
2020-07-16 00:01:00,153.0,22.05,0.0,15.0,29.0,10.0
2020-07-16 00:02:00,150.0,21.72,13.0,15.0,29.0,8.0
2020-07-16 00:03:00,150.0,21.72,18.0,15.0,29.0,14.0
2020-07-16 00:04:00,150.0,21.72,22.0,15.0,29.0,15.0
2020-07-16 00:05:00,150.0,21.72,15.0,15.0,29.0,15.0
2020-07-16 00:06:00,150.0,21.72,7.0,15.0,29.0,11.0
2020-07-16 00:07:00,150.0,21.72,22.0,15.0,29.0,-3.0
2020-07-16 00:08:00,150.0,21.72,9.0,15.0,29.0,13.0
2020-07-16 00:09:00,150.0,21.72,-5.0,15.0,29.0,10.0
2020-07-16 00:10:00,150.0,21.72,19.0,15.0,29.0,8.0
2020-07-16 00:11:00,150.0,21.72,17.0,15.0,29.0,9.0
2020-07-16 00:12:00,150.0,21.72,18.0,15.0,29.0,7.0
2020-07-16 00:13:00,150.0,21.72,4.0,15.0,29.0,9.0
2020-07-16 00:14:00,150.0,21.72,5.0,15.0,29.0,4.0
2020-07-16 00:15:00,150.0,21.72,23.0,15.0,29.0,10.0
2020-07-16 00:16:00,150.0,21.72,16.0,15.0,29.0,12.0
2020-07-16 00:17:00,150.0,21.7,11.0,15.0,29.0,12.0
2020-07-16 00:18:00,150.0,21.7,-7.0,15.0,29.0,15.0
2020-07-16 00:19:00,150.0,21.7,18.0,15.0,29.0,12.0
2020-07-16 00:20:00,150.0,21.7,21.0,15.0,29.0,12.0
2020-07-16 00:21:00,150.0,21.7,30.0,15.0,29.0,-3.0
2020-07-16 00:22:00,150.0,21.7,11.0,15.0,29.0,13.0
2020-07-16 00:23:00,150.0,21.7,12.0,15.0,29.0,8.0
2020-07-16 00:24:00,150.0,21.7,12.0,15.0,29.0,11.0
2020-07-16 00:25:00,150.0,21.7,3.0,15.0,29.0,5.0
2020-07-16 00:26:00,150.0,21.7,9.0,15.0,29.0,13.0
2020-07-16 00:27:00,150.0,21.7,15.0,15.0,29.0,5.0
2020-07-16 00:28:00,150.0,21.7,-8.0,15.0,29.0,13.0
2020-07-16 00:29:00,150.0,21.7,13.0,15.0,29.0,10.0
2020-07-16 00:30:00,150.0,21.7,8.0,15.0,29.0,7.0
2020-07-16 00:31:00,150.0,21.7,0.0,15.0,29.0,20.0
2020-07-16 00:32:00,150.0,21.65,15.0,15.0,29.0,10.0
2020-07-16 00:33:00,150.0,21.65,15.0,15.0,29.0,13.0
2020-07-16 00:34:00,150.0,21.65,6.0,15.0,29.0,16.0
2020-07-16 00:35:00,150.0,21.65,14.0,15.0,29.0,2.0
2020-07-16 00:36:00,150.0,21.65,-10.0,15.0,29.0,-3.0
2020-07-16 00:37:00,150.0,21.65,15.0,15.0,29.0,9.0
2020-07-16 00:38:00,150.0,21.65,23.0,15.0,29.0,6.0
2020-07-16 00:39:00,150.0,21.65,-5.0,15.0,29.0,17.0
2020-07-16 00:40:00,150.0,21.65,16.0,15.0,29.0,-1.0
2020-07-16 00:41:00,150.0,21.65,25.0,15.0,29.0,9.0
2020-07-16 00:42:00,150.0,21.65,26.0,15.0,29.0,5.0
2020-07-16 00:43:00,150.0,21.65,18.0,15.0,29.0,4.0
2020-07-16 00:44:00,150.0,21.65,18.0,15.0,29.0,-2.0
2020-07-16 00:45:00,150.0,21.65,16.0,15.0,29.0,7.0
2020-07-16 00:46:00,150.0,21.65,14.0,15.0,29.0,4.0
2020-07-16 00:47:00,150.0,21.64,15.0,15.0,29.0,1.0
2020-07-16 00:48:00,150.0,21.64,3.0,15.0,29.0,1.0
2020-07-16 00:49:00,150.0,21.64,13.0,15.0,29.0,7.0
2020-07-16 00:50:00,150.0,21.64,22.0,15.0,29.0,19.0
2020-07-16 00:51:00,150.0,21.64,15.0,15.0,29.0,11.0
2020-07-16 00:52:00,150.0,21.64,23.0,15.0,29.0,-1.0
2020-07-16 00:53:00,150.0,21.64,10.0,15.0,29.0,11.0
2020-07-16 00:54:00,150.0,21.64,15.0,15.0,29.0,21.0
2020-07-16 00:55:00,150.0,21.64,13.0,15.0,29.0,13.0
2020-07-16 00:56:00,150.0,21.64,19.0,15.0,29.0,14.0
2020-07-16 00:57:00,150.0,21.64,9.0,15.0,29.0,4.0
2020-07-16 00:58:00,150.0,21.64,20.0,15.0,29.0,15.0
2020-07-16 00:59:00,150.0,21.64,4.0,15.0,29.0,2.0
2020-07-16 01:00:00,150.0,21.64,4.0,15.0,29.0,4.0
2020-07-16 01:01:00,150.0,21.64,16.0,15.0,29.0,13.0
2020-07-16 01:02:00,150.0,21.59,0.0,15.0,29.0,14.0
2020-07-16 01:03:00,150.0,21.59,23.0,15.0,29.0,12.0
2020-07-16 01:04:00,150.0,21.59,26.0,15.0,29.0,26.0
2020-07-16 01:05:00,150.0,21.59,1.0,15.0,29.0,15.0
2020-07-16 01:06:00,150.0,21.59,26.0,15.0,29.0,8.0
2020-07-16 01:07:00,150.0,21.59,12.0,15.0,29.0,10.0
2020-07-16 01:08:00,150.0,21.59,12.0,15.0,29.0,8.0
2020-07-16 01:09:00,150.0,21.59,-8.0,15.0,29.0,4.0
2020-07-16 01:10:00,150.0,21.59,18.0,15.0,29.0,6.0
2020-07-16 01:11:00,150.0,21.59,15.0,15.0,29.0,12.0
2020-07-16 01:12:00,150.0,21.59,14.0,15.0,29.0,13.0
2020-07-16 01:13:00,150.0,21.59,27.0,15.0,29.0,14.0
2020-07-16 01:14:00,150.0,21.59,12.0,15.0,29.0,-2.0
2020-07-16 01:15:00,150.0,21.59,13.0,15.0,29.0,5.0
2020-07-16 01:16:00,150.0,21.59,25.0,15.0,29.0,0.0
2020-07-16 01:17:00,150.0,21.54,24.0,15.0,29.0,19.0
2020-07-16 01:18:00,150.0,21.54,13.0,15.0,29.0,11.0
2020-07-16 01:19:00,150.0,21.54,13.0,15.0,29.0,8.0
2020-07-16 01:20:00,150.0,21.54,1.0,15.0,29.0,10.0
2020-07-16 01:21:00,150.0,21.54,17.0,15.0,29.0,11.0
2020-07-16 01:22:00,150.0,21.54,23.0,15.0,29.0,7.0
2020-07-16 01:23:00,150.0,21.54,5.0,15.0,29.0,18.0
2020-07-16 01:24:00,150.0,21.54,-6.0,15.0,29.0,13.0
2020-07-16 01:25:00,150.0,21.54,-2.0,15.0,29.0,13.0
2020-07-16 01:26:00,150.0,21.54,35.0,15.0,29.0,8.0
2020-07-16 01:27:00,150.0,21.54,1.0,15.0,29.0,-5.0
2020-07-16 01:28:00,150.0,21.54,24.0,15.0,29.0,12.0
2020-07-16 01:29:00,150.0,21.54,16.0,15.0,29.0,11.0
2020-07-16 01:30:00,150.0,21.54,21.0,15.0,29.0,11.0
2020-07-16 01:31:00,150.0,21.54,7.0,15.0,29.0,-2.0
2020-07-16 01:32:00,150.0,21.52,15.0,15.0,29.0,11.0
2020-07-16 01:33:00,150.0,21.52,15.0,15.0,29.0,12.0
2020-07-16 01:34:00,150.0,21.52,13.0,15.0,29.0,9.0
2020-07-16 01:35:00,150.0,21.52,15.0,15.0,29.0,17.0
2020-07-16 01:36:00,150.0,21.52,9.0,15.0,29.0,13.0
2020-07-16 01:37:00,150.0,21.52,18.0,15.0,29.0,12.0
2020-07-16 01:38:00,150.0,21.52,13.0,15.0,29.0,16.0
2020-07-16 01:39:00,150.0,21.52,24.0,15.0,29.0,9.0
2020-07-16 01:40:00,150.0,21.52,11.0,15.0,29.0,4.0
2020-07-16 01:41:00,150.0,21.52,7.0,15.0,29.0,-3.0
2020-07-16 01:42:00,150.0,21.52,17.0,15.0,29.0,3.0
2020-07-16 01:43:00,150.0,21.52,25.0,15.0,29.0,6.0
2020-07-16 01:44:00,150.0,21.52,10.0,15.0,29.0,8.0
2020-07-16 01:45:00,150.0,21.52,0.0,15.0,29.0,11.0
2020-07-16 01:46:00,150.0,21.52,3.0,15.0,29.0,7.0
2020-07-16 01:47:00,150.0,21.52,9.0,15.0,29.0,12.0
2020-07-16 01:48:00,150.0,21.52,-2.0,15.0,29.0,15.0
2020-07-16 01:49:00,150.0,21.52,6.0,15.0,29.0,-2.0
2020-07-16 01:50:00,150.0,21.52,-9.0,15.0,29.0,9.0
2020-07-16 01:51:00,150.0,21.52,8.0,15.0,29.0,9.0
2020-07-16 01:52:00,150.0,21.52,14.0,15.0,29.0,21.0
2020-07-16 01:53:00,150.0,21.52,18.0,15.0,29.0,14.0
2020-07-16 01:54:00,150.0,21.52,21.0,15.0,29.0,12.0
2020-07-16 01:55:00,150.0,21.52,14.0,15.0,29.0,15.0
2020-07-16 01:56:00,150.0,21.52,9.0,15.0,29.0,23.0
2020-07-16 01:57:00,150.0,21.52,17.0,15.0,29.0,7.0
2020-07-16 01:58:00,150.0,21.52,4.0,15.0,29.0,16.0
2020-07-16 01:59:00,150.0,21.52,-6.0,15.0,29.0,13.0
2020-07-16 02:00:00,150.0,21.52,-1.0,15.0,29.0,5.0
2020-07-16 02:01:00,150.0,21.52,10.0,15.0,29.0,9.0
2020-07-16 02:02:00,150.0,21.48,19.0,15.0,29.0,14.0
2020-07-16 02:03:00,150.0,21.48,4.0,15.0,29.0,13.0
2020-07-16 02:04:00,150.0,21.48,11.0,15.0,29.0,7.0
2020-07-16 02:05:00,150.0,21.48,22.0,15.0,29.0,18.0
2020-07-16 02:06:00,150.0,21.48,17.0,15.0,29.0,12.0
2020-07-16 02:07:00,150.0,21.48,18.0,15.0,29.0,3.0
2020-07-16 02:08:00,150.0,21.48,5.0,15.0,29.0,10.0
2020-07-16 02:09:00,150.0,21.48,10.0,15.0,29.0,15.0
2020-07-16 02:10:00,150.0,21.48,20.0,15.0,29.0,19.0
2020-07-16 02:11:00,150.0,21.48,9.0,15.0,29.0,15.0
2020-07-16 02:12:00,150.0,21.48,18.0,15.0,29.0,1.0
2020-07-16 02:13:00,150.0,21.48,15.0,15.0,29.0,18.0
2020-07-16 02:14:00,150.0,21.48,1.0,15.0,29.0,5.0
2020-07-16 02:15:00,150.0,21.48,17.0,15.0,29.0,16.0
2020-07-16 02:16:00,150.0,21.48,17.0,15.0,29.0,4.0
2020-07-16 02:17:00,150.0,21.52,12.0,15.0,29.0,16.0
2020-07-16 02:18:00,150.0,21.52,22.0,15.0,29.0,4.0
2020-07-16 02:19:00,150.0,21.52,22.0,15.0,29.0,17.0
2020-07-16 02:20:00,150.0,21.52,21.0,15.0,29.0,5.0
2020-07-16 02:21:00,150.0,21.52,22.0,15.0,29.0,4.0
2020-07-16 02:22:00,150.0,21.52,7.0,15.0,29.0,14.0
2020-07-16 02:23:00,150.0,21.52,28.0,15.0,29.0,7.0
2020-07-16 02:24:00,150.0,21.52,11.0,15.0,29.0,13.0
2020-07-16 02:25:00,150.0,21.52,1.0,15.0,29.0,9.0
2020-07-16 02:26:00,150.0,21.52,-2.0,15.0,29.0,0.0
2020-07-16 02:27:00,150.0,21.52,25.0,15.0,29.0,8.0
2020-07-16 02:28:00,150.0,21.52,-3.0,15.0,29.0,5.0
2020-07-16 02:29:00,150.0,21.52,20.0,15.0,29.0,19.0
2020-07-16 02:30:00,150.0,21.52,5.0,15.0,29.0,-6.0
2020-07-16 02:31:00,150.0,21.52,25.0,15.0,29.0,18.0
2020-07-16 02:32:00,150.0,21.46,13.0,15.0,29.0,14.0
2020-07-16 02:33:00,150.0,21.46,4.0,15.0,29.0,15.0
2020-07-16 02:34:00,150.0,21.46,5.0,15.0,29.0,12.0
2020-07-16 02:35:00,150.0,21.46,12.0,15.0,29.0,15.0
2020-07-16 02:36:00,150.0,21.46,15.0,15.0,29.0,1.0
2020-07-16 02:37:00,150.0,21.46,25.0,15.0,29.0,16.0
2020-07-16 02:38:00,150.0,21.46,19.0,15.0,29.0,16.0
2020-07-16 02:39:00,150.0,21.46,14.0,15.0,29.0,15.0
2020-07-16 02:40:00,150.0,21.46,16.0,15.0,29.0,5.0
2020-07-16 02:41:00,150.0,21.46,13.0,15.0,29.0,13.0
2020-07-16 02:42:00,150.0,21.46,14.0,15.0,29.0,16.0
2020-07-16 02:43:00,150.0,21.46,19.0,15.0,29.0,15.0
2020-07-16 02:44:00,150.0,21.46,14.0,15.0,29.0,8.0
2020-07-16 02:45:00,150.0,21.46,15.0,15.0,29.0,3.0
2020-07-16 02:46:00,150.0,21.46,3.0,15.0,29.0,1.0
2020-07-16 02:47:00,150.0,21.56,1.0,15.0,29.0,19.0
2020-07-16 02:48:00,150.0,21.56,7.0,15.0,29.0,15.0
2020-07-16 02:49:00,150.0,21.56,15.0,15.0,29.0,15.0
2020-07-16 02:50:00,150.0,21.56,25.0,15.0,29.0,14.0
2020-07-16 02:51:00,150.0,21.56,16.0,15.0,29.0,2.0
2020-07-16 02:52:00,150.0,21.56,11.0,15.0,29.0,13.0
2020-07-16 02:53:00,150.0,21.56,10.0,15.0,29.0,16.0
2020-07-16 02:54:00,150.0,21.56,12.0,15.0,29.0,15.0
2020-07-16 02:55:00,150.0,21.56,18.0,15.0,29.0,12.0
2020-07-16 02:56:00,150.0,21.56,10.0,15.0,29.0,15.0
2020-07-16 02:57:00,150.0,21.56,26.0,15.0,29.0,7.0
2020-07-16 02:58:00,150.0,21.56,11.0,15.0,29.0,9.0
2020-07-16 02:59:00,150.0,21.56,14.0,15.0,29.0,13.0
2020-07-16 03:00:00,150.0,21.56,8.0,15.0,29.0,16.0
2020-07-16 03:01:00,150.0,21.56,21.0,15.0,29.0,12.0
2020-07-16 03:02:00,150.0,21.54,15.0,15.0,29.0,-5.0
2020-07-16 03:03:00,150.0,21.54,1.0,15.0,29.0,11.0
2020-07-16 03:04:00,150.0,21.54,0.0,15.0,29.0,9.0
2020-07-16 03:05:00,150.0,21.54,11.0,15.0,29.0,13.0
2020-07-16 03:06:00,150.0,21.54,26.0,15.0,29.0,5.0
2020-07-16 03:07:00,150.0,21.54,2.0,15.0,29.0,7.0
2020-07-16 03:08:00,150.0,21.54,25.0,15.0,29.0,0.0
2020-07-16 03:09:00,150.0,21.54,13.0,15.0,29.0,13.0
2020-07-16 03:10:00,150.0,21.54,25.0,15.0,29.0,1.0
2020-07-16 03:11:00,150.0,21.54,3.0,15.0,29.0,11.0
2020-07-16 03:12:00,150.0,21.54,9.0,15.0,29.0,12.0
2020-07-16 03:13:00,150.0,21.54,2.0,15.0,29.0,6.0
2020-07-16 03:14:00,150.0,21.54,10.0,15.0,29.0,-2.0
2020-07-16 03:15:00,150.0,21.54,1.0,15.0,29.0,11.0
2020-07-16 03:16:00,150.0,21.54,22.0,15.0,29.0,12.0
2020-07-16 03:17:00,151.0,21.64,13.0,15.0,29.0,8.0
2020-07-16 03:18:00,151.0,21.64,0.0,15.0,29.0,6.0
2020-07-16 03:19:00,151.0,21.64,26.0,15.0,29.0,4.0
2020-07-16 03:20:00,151.0,21.64,16.0,15.0,29.0,6.0
2020-07-16 03:21:00,151.0,21.64,10.0,15.0,29.0,15.0
2020-07-16 03:22:00,151.0,21.64,14.0,15.0,29.0,10.0
2020-07-16 03:23:00,151.0,21.64,7.0,15.0,29.0,26.0
2020-07-16 03:24:00,151.0,21.64,0.0,15.0,29.0,7.0
2020-07-16 03:25:00,151.0,21.64,10.0,15.0,29.0,14.0
2020-07-16 03:26:00,151.0,21.64,-2.0,15.0,29.0,13.0
2020-07-16 03:27:00,151.0,21.64,19.0,15.0,29.0,2.0
2020-07-16 03:28:00,151.0,21.64,14.0,15.0,29.0,14.0
2020-07-16 03:29:00,151.0,21.64,35.0,15.0,29.0,9.0
2020-07-16 03:30:00,151.0,21.64,6.0,15.0,29.0,7.0
2020-07-16 03:31:00,151.0,21.64,-5.0,15.0,29.0,15.0
2020-07-16 03:32:00,151.0,21.96,6.0,15.0,29.0,24.0
2020-07-16 03:33:00,151.0,21.96,17.0,15.0,29.0,2.0
2020-07-16 03:34:00,151.0,21.96,23.0,15.0,29.0,0.0
2020-07-16 03:35:00,151.0,21.96,7.0,15.0,29.0,9.0
2020-07-16 03:36:00,151.0,21.96,7.0,15.0,29.0,18.0
2020-07-16 03:37:00,151.0,21.96,12.0,15.0,29.0,13.0
2020-07-16 03:38:00,151.0,21.96,23.0,15.0,29.0,7.0
2020-07-16 03:39:00,151.0,21.96,26.0,15.0,29.0,-2.0
2020-07-16 03:40:00,151.0,21.96,10.0,15.0,29.0,14.0
2020-07-16 03:41:00,151.0,21.96,2.0,15.0,29.0,8.0
2020-07-16 03:42:00,151.0,21.96,6.0,15.0,29.0,17.0
2020-07-16 03:43:00,151.0,21.96,17.0,15.0,29.0,13.0
2020-07-16 03:44:00,151.0,21.96,16.0,15.0,29.0,5.0
2020-07-16 03:45:00,151.0,21.96,8.0,15.0,29.0,15.0
2020-07-16 03:46:00,151.0,21.96,-1.0,15.0,29.0,14.0
2020-07-16 03:47:00,151.0,22.23,-3.0,15.0,29.0,11.0
2020-07-16 03:48:00,151.0,22.23,-16.0,15.0,29.0,14.0
2020-07-16 03:49:00,151.0,22.23,-7.0,15.0,29.0,13.0
2020-07-16 03:50:00,151.0,22.23,4.0,15.0,29.0,20.0
2020-07-16 03:51:00,151.0,22.23,14.0,15.0,29.0,11.0
2020-07-16 03:52:00,151.0,22.23,-11.0,15.0,29.0,8.0
2020-07-16 03:53:00,151.0,22.23,17.0,15.0,29.0,2.0
2020-07-16 03:54:00,151.0,22.23,16.0,15.0,29.0,2.0
2020-07-16 03:55:00,151.0,22.23,-3.0,15.0,29.0,21.0
2020-07-16 03:56:00,151.0,22.23,16.0,15.0,29.0,1.0
2020-07-16 03:57:00,151.0,22.23,15.0,15.0,29.0,20.0
2020-07-16 03:58:00,151.0,22.23,10.0,15.0,29.0,3.0
2020-07-16 03:59:00,151.0,22.23,16.0,15.0,29.0,-1.0
2020-07-16 04:00:00,151.0,22.23,12.0,15.0,29.0,6.0
2020-07-16 04:01:00,151.0,22.23,-4.0,15.0,29.0,2.0
2020-07-16 04:02:00,151.0,22.62,19.0,15.0,29.0,9.0
2020-07-16 04:03:00,151.0,22.62,13.0,15.0,29.0,12.0
2020-07-16 04:04:00,151.0,22.62,19.0,15.0,29.0,10.0
2020-07-16 04:05:00,151.0,22.62,16.0,15.0,29.0,4.0
2020-07-16 04:06:00,151.0,22.62,19.0,15.0,29.0,17.0
2020-07-16 04:07:00,151.0,22.62,26.0,15.0,29.0,14.0
2020-07-16 04:08:00,151.0,22.62,-1.0,15.0,29.0,22.0
2020-07-16 04:09:00,151.0,22.62,-11.0,15.0,29.0,10.0
2020-07-16 04:10:00,151.0,22.62,15.0,15.0,29.0,9.0
2020-07-16 04:11:00,151.0,22.62,23.0,15.0,29.0,0.0
2020-07-16 04:12:00,151.0,22.62,-2.0,15.0,29.0,20.0
2020-07-16 04:13:00,151.0,22.62,11.0,15.0,29.0,13.0
2020-07-16 04:14:00,151.0,22.62,20.0,15.0,29.0,15.0
2020-07-16 04:15:00,151.0,22.62,0.0,15.0,29.0,1.0
2020-07-16 04:16:00,151.0,22.62,20.0,15.0,29.0,14.0
2020-07-16 04:17:00,151.0,22.87,22.0,15.0,29.0,5.0
2020-07-16 04:18:00,151.0,22.87,24.0,15.0,29.0,16.0
2020-07-16 04:19:00,151.0,22.87,16.0,15.0,29.0,19.0
2020-07-16 04:20:00,151.0,22.87,15.0,15.0,29.0,7.0
2020-07-16 04:21:00,151.0,22.87,5.0,15.0,29.0,7.0
2020-07-16 04:22:00,151.0,22.87,18.0,15.0,29.0,8.0
2020-07-16 04:23:00,151.0,22.87,14.0,15.0,29.0,11.0
2020-07-16 04:24:00,151.0,22.87,3.0,15.0,29.0,10.0
2020-07-16 04:25:00,151.0,22.87,1.0,15.0,29.0,14.0
2020-07-16 04:26:00,151.0,22.87,17.0,15.0,29.0,8.0
2020-07-16 04:27:00,151.0,22.87,15.0,15.0,29.0,17.0
2020-07-16 04:28:00,151.0,22.87,20.0,15.0,29.0,6.0
2020-07-16 04:29:00,151.0,22.87,5.0,15.0,29.0,14.0
2020-07-16 04:30:00,151.0,22.87,21.0,15.0,29.0,3.0
2020-07-16 04:31:00,151.0,22.87,17.0,15.0,29.0,14.0
2020-07-16 04:32:00,152.0,23.32,21.0,15.0,29.0,14.0
2020-07-16 04:33:00,152.0,23.32,21.0,15.0,29.0,16.0
2020-07-16 04:34:00,152.0,23.32,15.0,15.0,29.0,14.0
2020-07-16 04:35:00,152.0,23.32,19.0,15.0,29.0,11.0
2020-07-16 04:36:00,152.0,23.32,17.0,15.0,29.0,15.0
2020-07-16 04:37:00,152.0,23.32,13.0,15.0,29.0,8.0
2020-07-16 04:38:00,152.0,23.32,16.0,15.0,29.0,19.0
2020-07-16 04:39:00,152.0,23.32,16.0,15.0,29.0,-1.0
2020-07-16 04:40:00,152.0,23.32,2.0,15.0,29.0,11.0
2020-07-16 04:41:00,152.0,23.32,9.0,15.0,29.0,-2.0
2020-07-16 04:42:00,152.0,23.32,-3.0,15.0,29.0,3.0
2020-07-16 04:43:00,152.0,23.32,6.0,15.0,29.0,15.0
2020-07-16 04:44:00,152.0,23.32,3.0,15.0,29.0,0.0
2020-07-16 04:45:00,152.0,23.32,22.0,15.0,29.0,14.0
2020-07-16 04:46:00,152.0,23.32,9.0,15.0,29.0,14.0
2020-07-16 04:47:00,152.0,23.49,16.0,15.0,29.0,15.0
2020-07-16 04:48:00,152.0,23.49,13.0,15.0,29.0,15.0
2020-07-16 04:49:00,152.0,23.49,18.0,15.0,29.0,11.0
2020-07-16 04:50:00,152.0,23.49,30.0,15.0,29.0,17.0
2020-07-16 04:51:00,152.0,23.49,31.0,15.0,29.0,0.0
2020-07-16 04:52:00,152.0,23.49,18.0,15.0,29.0,12.0
2020-07-16 04:53:00,152.0,23.49,0.0,15.0,29.0,9.0
2020-07-16 04:54:00,152.0,23.49,22.0,15.0,29.0,10.0
2020-07-16 04:55:00,152.0,23.49,14.0,15.0,29.0,-3.0
2020-07-16 04:56:00,152.0,23.49,22.0,15.0,29.0,17.0
2020-07-16 04:57:00,152.0,23.49,-4.0,15.0,29.0,14.0
2020-07-16 04:58:00,152.0,23.49,6.0,15.0,29.0,7.0
2020-07-16 04:59:00,152.0,23.49,1.0,15.0,29.0,7.0
2020-07-16 05:00:00,152.0,23.49,17.0,15.0,29.0,7.0
2020-07-16 05:01:00,152.0,23.49,16.0,15.0,29.0,13.0
2020-07-16 05:02:00,152.0,23.63,19.0,15.0,29.0,11.0
2020-07-16 05:03:00,152.0,23.63,3.0,15.0,29.0,12.0
2020-07-16 05:04:00,152.0,23.63,21.0,15.0,29.0,14.0
2020-07-16 05:05:00,152.0,23.63,5.0,15.0,29.0,17.0
2020-07-16 05:06:00,152.0,23.63,2.0,15.0,29.0,12.0
2020-07-16 05:07:00,152.0,23.63,1.0,15.0,29.0,12.0
2020-07-16 05:08:00,152.0,23.63,12.0,15.0,29.0,3.0
2020-07-16 05:09:00,152.0,23.63,19.0,15.0,29.0,14.0
2020-07-16 05:10:00,152.0,23.63,4.0,15.0,29.0,18.0
2020-07-16 05:11:00,152.0,23.63,15.0,15.0,29.0,16.0
2020-07-16 05:12:00,152.0,23.63,-9.0,15.0,29.0,10.0
2020-07-16 05:13:00,152.0,23.63,38.0,15.0,29.0,18.0
2020-07-16 05:14:00,152.0,23.63,2.0,15.0,29.0,13.0
2020-07-16 05:15:00,152.0,23.63,17.0,15.0,29.0,-4.0
2020-07-16 05:16:00,152.0,23.63,19.0,15.0,29.0,12.0
2020-07-16 05:17:00,152.0,23.68,4.0,15.0,29.0,4.0
2020-07-16 05:18:00,152.0,23.68,20.0,15.0,29.0,19.0
2020-07-16 05:19:00,152.0,23.68,15.0,15.0,29.0,17.0
2020-07-16 05:20:00,152.0,23.68,12.0,15.0,29.0,10.0
2020-07-16 05:21:00,152.0,23.68,12.0,15.0,29.0,11.0
2020-07-16 05:22:00,152.0,23.68,28.0,15.0,29.0,15.0
2020-07-16 05:23:00,152.0,23.68,12.0,15.0,29.0,17.0
2020-07-16 05:24:00,152.0,23.68,15.0,15.0,29.0,6.0
2020-07-16 05:25:00,152.0,23.68,1.0,15.0,29.0,9.0
2020-07-16 05:26:00,152.0,23.68,17.0,15.0,29.0,18.0
2020-07-16 05:27:00,152.0,23.68,14.0,15.0,29.0,8.0
2020-07-16 05:28:00,152.0,23.68,15.0,15.0,29.0,1.0
2020-07-16 05:29:00,152.0,23.68,11.0,15.0,29.0,14.0
2020-07-16 05:30:00,152.0,23.68,12.0,15.0,29.0,9.0
2020-07-16 05:31:00,152.0,23.68,14.0,15.0,29.0,8.0
2020-07-16 05:32:00,152.0,24.7,12.0,15.0,29.0,13.0
2020-07-16 05:33:00,152.0,24.7,18.0,15.0,29.0,8.0
2020-07-16 05:34:00,152.0,24.7,6.0,15.0,29.0,-3.0
2020-07-16 05:35:00,152.0,24.7,-3.0,15.0,29.0,11.0
2020-07-16 05:36:00,152.0,24.7,16.0,15.0,29.0,12.0
2020-07-16 05:37:00,152.0,24.7,4.0,15.0,29.0,13.0
2020-07-16 05:38:00,152.0,24.7,10.0,15.0,29.0,1.0
2020-07-16 05:39:00,152.0,24.7,9.0,15.0,29.0,14.0
2020-07-16 05:40:00,152.0,24.7,5.0,15.0,29.0,4.0
2020-07-16 05:41:00,152.0,24.7,27.0,15.0,29.0,14.0
2020-07-16 05:42:00,152.0,24.7,18.0,15.0,29.0,17.0
2020-07-16 05:43:00,152.0,24.7,11.0,15.0,29.0,13.0
2020-07-16 05:44:00,152.0,24.7,5.0,15.0,29.0,13.0
2020-07-16 05:45:00,152.0,24.7,12.0,15.0,29.0,11.0
2020-07-16 05:46:00,152.0,24.7,2.0,15.0,29.0,0.0
2020-07-16 05:47:00,153.0,25.87,1.0,15.0,29.0,7.0
2020-07-16 05:48:00,153.0,25.87,10.0,15.0,29.0,24.0
2020-07-16 05:49:00,153.0,25.87,18.0,15.0,29.0,7.0
2020-07-16 05:50:00,153.0,25.87,-1.0,15.0,29.0,9.0
2020-07-16 05:51:00,153.0,25.87,7.0,15.0,29.0,9.0
2020-07-16 05:52:00,153.0,25.87,19.0,15.0,29.0,16.0
2020-07-16 05:53:00,153.0,25.87,22.0,15.0,29.0,3.0
2020-07-16 05:54:00,153.0,25.87,16.0,15.0,29.0,9.0
2020-07-16 05:55:00,153.0,25.87,20.0,15.0,29.0,15.0
2020-07-16 05:56:00,153.0,25.87,1.0,15.0,29.0,0.0
2020-07-16 05:57:00,153.0,25.87,7.0,15.0,29.0,14.0
2020-07-16 05:58:00,153.0,25.87,10.0,15.0,29.0,11.0
2020-07-16 05:59:00,153.0,25.87,4.0,15.0,29.0,8.0
2020-07-16 06:00:00,153.0,25.87,9.0,15.0,29.0,15.0
2020-07-16 06:01:00,153.0,25.87,21.0,15.0,29.0,10.0
2020-07-16 06:02:00,153.0,25.91,24.0,15.0,29.0,8.0
2020-07-16 06:03:00,153.0,25.91,15.0,15.0,29.0,9.0
2020-07-16 06:04:00,153.0,25.91,20.0,15.0,29.0,12.0
2020-07-16 06:05:00,153.0,25.91,-6.0,15.0,29.0,4.0
2020-07-16 06:06:00,153.0,25.91,12.0,15.0,29.0,11.0
2020-07-16 06:07:00,153.0,25.91,20.0,15.0,29.0,3.0
2020-07-16 06:08:00,153.0,25.91,14.0,15.0,29.0,9.0
2020-07-16 06:09:00,153.0,25.91,20.0,15.0,29.0,22.0
2020-07-16 06:10:00,153.0,25.91,21.0,15.0,29.0,21.0
2020-07-16 06:11:00,153.0,25.91,27.0,15.0,29.0,11.0
2020-07-16 06:12:00,153.0,25.91,7.0,15.0,29.0,0.0
2020-07-16 06:13:00,153.0,25.91,11.0,15.0,29.0,16.0
2020-07-16 06:14:00,153.0,25.91,11.0,15.0,29.0,11.0
2020-07-16 06:15:00,153.0,25.91,10.0,15.0,29.0,12.0
2020-07-16 06:16:00,153.0,25.91,-1.0,15.0,29.0,11.0
2020-07-16 06:17:00,153.0,25.75,24.0,15.0,29.0,10.0
2020-07-16 06:18:00,153.0,25.75,16.0,15.0,29.0,8.0
2020-07-16 06:19:00,153.0,25.75,-3.0,15.0,29.0,12.0
2020-07-16 06:20:00,153.0,25.75,10.0,15.0,29.0,21.0
2020-07-16 06:21:00,153.0,25.75,21.0,15.0,29.0,6.0
2020-07-16 06:22:00,153.0,25.75,18.0,15.0,29.0,6.0
2020-07-16 06:23:00,153.0,25.75,13.0,15.0,29.0,3.0
2020-07-16 06:24:00,153.0,25.75,18.0,15.0,29.0,15.0
2020-07-16 06:25:00,153.0,25.75,11.0,15.0,29.0,10.0
2020-07-16 06:26:00,153.0,25.75,17.0,15.0,29.0,2.0
2020-07-16 06:27:00,153.0,25.75,14.0,15.0,29.0,1.0
2020-07-16 06:28:00,153.0,25.75,3.0,15.0,29.0,9.0
2020-07-16 06:29:00,153.0,25.75,25.0,15.0,29.0,-6.0
2020-07-16 06:30:00,153.0,25.75,16.0,15.0,29.0,-2.0
2020-07-16 06:31:00,153.0,25.75,10.0,15.0,29.0,0.0
2020-07-16 06:32:00,153.0,25.76,257.0,15.0,29.0,9.0
2020-07-16 06:33:00,153.0,25.76,260.0,15.0,29.0,14.0
2020-07-16 06:34:00,153.0,25.76,263.0,15.0,29.0,14.0
2020-07-16 06:35:00,153.0,25.76,257.0,15.0,29.0,4.0
2020-07-16 06:36:00,153.0,25.76,242.0,15.0,29.0,8.0
2020-07-16 06:37:00,153.0,25.76,262.0,15.0,29.0,-4.0
2020-07-16 06:38:00,153.0,25.76,253.0,15.0,29.0,0.0
2020-07-16 06:39:00,153.0,25.76,267.0,15.0,29.0,15.0
2020-07-16 06:40:00,153.0,25.76,266.0,15.0,29.0,16.0
2020-07-16 06:41:00,153.0,25.76,256.0,15.0,29.0,14.0
2020-07-16 06:42:00,153.0,25.76,267.0,15.0,29.0,7.0
2020-07-16 06:43:00,153.0,25.76,271.0,15.0,29.0,2.0
2020-07-16 06:44:00,153.0,25.76,256.0,15.0,29.0,16.0
2020-07-16 06:45:00,153.0,25.76,269.0,15.0,29.0,11.0
2020-07-16 06:46:00,153.0,25.76,244.0,15.0,29.0,16.0
2020-07-16 06:47:00,153.0,26.46,265.0,15.0,29.0,7.0
2020-07-16 06:48:00,153.0,26.46,264.0,15.0,29.0,13.0
2020-07-16 06:49:00,153.0,26.46,252.0,15.0,29.0,7.0
2020-07-16 06:50:00,153.0,26.46,258.0,15.0,29.0,14.0
2020-07-16 06:51:00,153.0,26.46,254.0,15.0,29.0,17.0
2020-07-16 06:52:00,153.0,26.46,268.0,15.0,29.0,12.0
2020-07-16 06:53:00,153.0,26.46,252.0,15.0,29.0,1.0
2020-07-16 06:54:00,153.0,26.46,246.0,15.0,29.0,7.0
2020-07-16 06:55:00,153.0,26.46,263.0,15.0,29.0,8.0
2020-07-16 06:56:00,,,249.0,15.0,29.0,0.0
2020-07-16 06:57:00,153.0,26.46,238.0,15.0,29.0,-1.0
2020-07-16 06:58:00,153.0,26.46,263.0,15.0,29.0,7.0
2020-07-16 06:59:00,153.0,26.46,249.0,15.0,29.0,2.0
2020-07-16 07:00:00,153.0,26.46,274.0,21.0,24.0,15.0
2020-07-16 07:01:00,153.0,26.46,250.0,21.0,24.0,4.0
2020-07-16 07:02:00,152.0,23.78,262.0,21.0,24.0,15.0
2020-07-16 07:03:00,152.0,23.78,252.0,21.0,24.0,4.0
2020-07-16 07:04:00,152.0,23.78,271.0,21.0,24.0,16.0
2020-07-16 07:05:00,152.0,23.78,260.0,21.0,24.0,11.0
2020-07-16 07:06:00,152.0,23.78,262.0,21.0,24.0,13.0
2020-07-16 07:07:00,152.0,23.78,262.0,21.0,24.0,14.0
2020-07-16 07:08:00,152.0,23.78,255.0,21.0,24.0,8.0
2020-07-16 07:09:00,152.0,23.78,262.0,21.0,24.0,12.0
2020-07-16 07:10:00,152.0,23.78,242.0,21.0,24.0,14.0
2020-07-16 07:11:00,152.0,23.78,252.0,21.0,24.0,13.0
2020-07-16 07:12:00,152.0,23.78,254.0,21.0,24.0,6.0
2020-07-16 07:13:00,152.0,23.78,264.0,21.0,24.0,4.0
2020-07-16 07:14:00,152.0,23.78,259.0,21.0,24.0,10.0
2020-07-16 07:15:00,152.0,23.78,252.0,21.0,24.0,9.0
2020-07-16 07:16:00,,,256.0,21.0,24.0,11.0
2020-07-16 07:17:00,151.0,23.44,136.0,21.0,24.0,9.0
2020-07-16 07:18:00,151.0,23.44,120.0,21.0,24.0,14.0
2020-07-16 07:19:00,151.0,23.44,133.0,21.0,24.0,7.0
2020-07-16 07:20:00,151.0,23.44,151.0,21.0,24.0,9.0
2020-07-16 07:21:00,151.0,23.44,116.0,21.0,24.0,13.0
2020-07-16 07:22:00,151.0,23.44,145.0,21.0,24.0,8.0
2020-07-16 07:23:00,151.0,23.44,134.0,21.0,24.0,13.0
2020-07-16 07:24:00,151.0,23.44,136.0,21.0,24.0,8.0
2020-07-16 07:25:00,151.0,23.44,147.0,21.0,24.0,8.0
2020-07-16 07:26:00,151.0,23.44,125.0,21.0,24.0,4.0
2020-07-16 07:27:00,151.0,23.44,148.0,21.0,24.0,15.0
2020-07-16 07:28:00,151.0,23.44,123.0,21.0,24.0,12.0
2020-07-16 07:29:00,151.0,23.44,132.0,21.0,24.0,8.0
2020-07-16 07:30:00,151.0,23.44,143.0,21.0,24.0,10.0
2020-07-16 07:31:00,151.0,23.44,145.0,21.0,24.0,16.0
2020-07-16 07:32:00,151.0,22.62,139.0,21.0,24.0,14.0
2020-07-16 07:33:00,151.0,22.62,138.0,21.0,24.0,13.0
2020-07-16 07:34:00,151.0,22.62,121.0,21.0,24.0,0.0
2020-07-16 07:35:00,151.0,22.62,138.0,21.0,24.0,3.0
2020-07-16 07:36:00,151.0,22.62,130.0,21.0,24.0,10.0
2020-07-16 07:37:00,151.0,22.62,140.0,21.0,24.0,14.0
2020-07-16 07:38:00,151.0,22.62,149.0,21.0,24.0,14.0
2020-07-16 07:39:00,151.0,22.62,134.0,21.0,24.0,6.0
2020-07-16 07:40:00,151.0,22.62,137.0,21.0,24.0,1.0
2020-07-16 07:41:00,151.0,22.62,145.0,21.0,24.0,16.0
2020-07-16 07:42:00,151.0,22.62,142.0,21.0,24.0,15.0
2020-07-16 07:43:00,151.0,22.62,152.0,21.0,24.0,5.0
2020-07-16 07:44:00,151.0,22.62,151.0,21.0,24.0,-1.0
2020-07-16 07:45:00,151.0,22.62,141.0,21.0,24.0,6.0
2020-07-16 07:46:00,151.0,22.62,153.0,21.0,24.0,9.0
2020-07-16 07:47:00,159.0,20.38,146.0,21.0,24.0,13.0
2020-07-16 07:48:00,159.0,20.38,135.0,21.0,24.0,10.0
2020-07-16 07:49:00,159.0,20.38,150.0,21.0,24.0,11.0
2020-07-16 07:50:00,159.0,20.38,139.0,21.0,24.0,8.0
2020-07-16 07:51:00,159.0,20.38,121.0,21.0,24.0,6.0
2020-07-16 07:52:00,159.0,20.38,127.0,21.0,24.0,12.0
2020-07-16 07:53:00,159.0,20.38,131.0,21.0,24.0,4.0
2020-07-16 07:54:00,159.0,20.38,141.0,21.0,24.0,11.0
2020-07-16 07:55:00,159.0,20.38,132.0,21.0,24.0,14.0
2020-07-16 07:56:00,159.0,20.38,141.0,21.0,24.0,12.0
2020-07-16 07:57:00,159.0,20.38,133.0,21.0,24.0,19.0
2020-07-16 07:58:00,159.0,20.38,138.0,21.0,24.0,14.0
2020-07-16 07:59:00,159.0,20.38,130.0,21.0,24.0,0.0
2020-07-16 08:00:00,159.0,20.38,155.0,21.0,24.0,12.0
2020-07-16 08:01:00,159.0,20.38,133.0,21.0,24.0,16.0
2020-07-16 08:02:00,190.0,20.42,137.0,21.0,24.0,12.0
2020-07-16 08:03:00,190.0,20.42,140.0,21.0,24.0,14.0
2020-07-16 08:04:00,190.0,20.42,135.0,21.0,24.0,16.0
2020-07-16 08:05:00,190.0,20.42,137.0,21.0,24.0,9.0
2020-07-16 08:06:00,190.0,20.42,150.0,21.0,24.0,13.0
2020-07-16 08:07:00,190.0,20.42,144.0,21.0,24.0,14.0
2020-07-16 08:08:00,190.0,20.42,123.0,21.0,24.0,5.0
2020-07-16 08:09:00,190.0,20.42,133.0,21.0,24.0,13.0
2020-07-16 08:10:00,190.0,20.42,139.0,21.0,24.0,15.0
2020-07-16 08:11:00,190.0,20.42,138.0,21.0,24.0,14.0
2020-07-16 08:12:00,190.0,20.42,132.0,21.0,24.0,18.0
2020-07-16 08:13:00,190.0,20.42,117.0,21.0,24.0,1.0
2020-07-16 08:14:00,190.0,20.42,145.0,21.0,24.0,6.0
2020-07-16 08:15:00,190.0,20.42,142.0,21.0,24.0,13.0
2020-07-16 08:16:00,190.0,20.42,137.0,21.0,24.0,-4.0
2020-07-16 08:17:00,309.0,20.49,150.0,21.0,24.0,12.0
2020-07-16 08:18:00,309.0,20.49,142.0,21.0,24.0,1.0
2020-07-16 08:19:00,309.0,20.49,141.0,21.0,24.0,12.0
2020-07-16 08:20:00,309.0,20.49,137.0,21.0,24.0,-6.0
2020-07-16 08:21:00,309.0,20.49,143.0,21.0,24.0,10.0
2020-07-16 08:22:00,309.0,20.49,140.0,21.0,24.0,2.0
2020-07-16 08:23:00,309.0,20.49,143.0,21.0,24.0,5.0
2020-07-16 08:24:00,309.0,20.49,136.0,21.0,24.0,2.0
2020-07-16 08:25:00,309.0,20.49,132.0,21.0,24.0,7.0
2020-07-16 08:26:00,309.0,20.49,133.0,21.0,24.0,12.0
2020-07-16 08:27:00,309.0,20.49,129.0,21.0,24.0,10.0
2020-07-16 08:28:00,309.0,20.49,134.0,21.0,24.0,15.0
2020-07-16 08:29:00,309.0,20.49,140.0,21.0,24.0,15.0
2020-07-16 08:30:00,309.0,20.49,109.0,21.0,24.0,15.0
2020-07-16 08:31:00,309.0,20.49,141.0,21.0,24.0,15.0
2020-07-16 08:32:00,243.0,17.2,14.0,21.0,24.0,12.0
2020-07-16 08:33:00,243.0,17.2,10.0,21.0,24.0,9.0
2020-07-16 08:34:00,243.0,17.2,10.0,21.0,24.0,1.0
2020-07-16 08:35:00,243.0,17.2,13.0,21.0,24.0,18.0
2020-07-16 08:36:00,243.0,17.2,17.0,21.0,24.0,14.0
2020-07-16 08:37:00,243.0,17.2,14.0,21.0,24.0,6.0
2020-07-16 08:38:00,243.0,17.2,2.0,21.0,24.0,11.0
2020-07-16 08:39:00,243.0,17.2,6.0,21.0,24.0,12.0
2020-07-16 08:40:00,243.0,17.2,8.0,21.0,24.0,14.0
2020-07-16 08:41:00,243.0,17.2,-1.0,21.0,24.0,18.0
2020-07-16 08:42:00,243.0,17.2,5.0,21.0,24.0,6.0
2020-07-16 08:43:00,243.0,17.2,9.0,21.0,24.0,0.0
2020-07-16 08:44:00,243.0,17.2,18.0,21.0,24.0,14.0
2020-07-16 08:45:00,243.0,17.2,-3.0,21.0,24.0,3.0
2020-07-16 08:46:00,243.0,17.2,15.0,21.0,24.0,14.0
2020-07-16 08:47:00,243.0,12.12,12.0,21.0,24.0,-1.0
2020-07-16 08:48:00,243.0,12.12,8.0,21.0,24.0,8.0
2020-07-16 08:49:00,243.0,12.12,-9.0,21.0,24.0,14.0
2020-07-16 08:50:00,243.0,12.12,8.0,21.0,24.0,14.0
2020-07-16 08:51:00,243.0,12.12,-4.0,21.0,24.0,12.0
2020-07-16 08:52:00,243.0,12.12,16.0,21.0,24.0,12.0
2020-07-16 08:53:00,243.0,12.12,12.0,21.0,24.0,4.0
2020-07-16 08:54:00,243.0,12.12,15.0,21.0,24.0,11.0
2020-07-16 08:55:00,243.0,12.12,7.0,21.0,24.0,10.0
2020-07-16 08:56:00,243.0,12.12,13.0,21.0,24.0,16.0
2020-07-16 08:57:00,243.0,12.12,11.0,21.0,24.0,11.0
2020-07-16 08:58:00,243.0,12.12,22.0,21.0,24.0,10.0
2020-07-16 08:59:00,243.0,12.12,16.0,21.0,24.0,10.0
2020-07-16 09:00:00,243.0,12.12,1.0,21.0,24.0,15.0
2020-07-16 09:01:00,243.0,12.12,16.0,21.0,24.0,19.0
2020-07-16 09:02:00,963.0,15.66,-183.0,21.0,24.0,1.0
2020-07-16 09:03:00,963.0,15.66,-193.0,21.0,24.0,19.0
2020-07-16 09:04:00,963.0,15.66,-206.0,21.0,24.0,9.0
2020-07-16 09:05:00,963.0,15.66,-197.0,21.0,24.0,15.0
2020-07-16 09:06:00,963.0,15.66,-183.0,21.0,24.0,13.0
2020-07-16 09:07:00,963.0,15.66,-193.0,21.0,24.0,1.0
2020-07-16 09:08:00,963.0,15.66,-190.0,21.0,24.0,1.0
2020-07-16 09:09:00,963.0,15.66,-204.0,21.0,24.0,10.0
2020-07-16 09:10:00,963.0,15.66,-186.0,21.0,24.0,5.0
2020-07-16 09:11:00,963.0,15.66,-195.0,21.0,24.0,14.0
2020-07-16 09:12:00,963.0,15.66,-200.0,21.0,24.0,13.0
2020-07-16 09:13:00,963.0,15.66,-187.0,21.0,24.0,9.0
2020-07-16 09:14:00,963.0,15.66,-189.0,21.0,24.0,7.0
2020-07-16 09:15:00,963.0,15.66,-197.0,21.0,24.0,8.0
2020-07-16 09:16:00,963.0,15.66,-189.0,21.0,24.0,14.0
2020-07-16 09:17:00,150.0,10.13,5.0,21.0,24.0,8.0
2020-07-16 09:18:00,150.0,10.13,11.0,21.0,24.0,12.0
2020-07-16 09:19:00,150.0,10.13,8.0,21.0,24.0,14.0
2020-07-16 09:20:00,150.0,10.13,17.0,21.0,24.0,14.0
2020-07-16 09:21:00,150.0,10.13,9.0,21.0,24.0,19.0
2020-07-16 09:22:00,150.0,10.13,-5.0,21.0,24.0,14.0
2020-07-16 09:23:00,150.0,10.13,15.0,21.0,24.0,9.0
2020-07-16 09:24:00,150.0,10.13,3.0,21.0,24.0,11.0
2020-07-16 09:25:00,150.0,10.13,16.0,21.0,24.0,15.0
2020-07-16 09:26:00,150.0,10.13,13.0,21.0,24.0,15.0
2020-07-16 09:27:00,150.0,10.13,5.0,21.0,24.0,10.0
2020-07-16 09:28:00,150.0,10.13,17.0,21.0,24.0,11.0
2020-07-16 09:29:00,150.0,10.13,0.0,21.0,24.0,8.0
2020-07-16 09:30:00,150.0,10.13,12.0,21.0,24.0,-3.0
2020-07-16 09:31:00,150.0,10.13,22.0,21.0,24.0,28.0
2020-07-16 09:32:00,162.0,10.48,17.0,21.0,24.0,18.0
2020-07-16 09:33:00,162.0,10.48,17.0,21.0,24.0,2.0
2020-07-16 09:34:00,162.0,10.48,7.0,21.0,24.0,12.0
2020-07-16 09:35:00,162.0,10.48,15.0,21.0,24.0,16.0
2020-07-16 09:36:00,162.0,10.48,13.0,21.0,24.0,12.0
2020-07-16 09:37:00,162.0,10.48,19.0,21.0,24.0,11.0
2020-07-16 09:38:00,162.0,10.48,0.0,21.0,24.0,6.0
2020-07-16 09:39:00,162.0,10.48,16.0,21.0,24.0,4.0
2020-07-16 09:40:00,162.0,10.48,19.0,21.0,24.0,1.0
2020-07-16 09:41:00,162.0,10.48,22.0,21.0,24.0,9.0
2020-07-16 09:42:00,162.0,10.48,6.0,21.0,24.0,13.0
2020-07-16 09:43:00,162.0,10.48,2.0,21.0,24.0,15.0
2020-07-16 09:44:00,162.0,10.48,23.0,21.0,24.0,13.0
2020-07-16 09:45:00,162.0,10.48,14.0,21.0,24.0,15.0
2020-07-16 09:46:00,162.0,10.48,3.0,21.0,24.0,9.0
2020-07-16 09:47:00,1066.0,15.27,13.0,21.0,24.0,10.0
2020-07-16 09:48:00,1066.0,15.27,12.0,21.0,24.0,8.0
2020-07-16 09:49:00,1066.0,15.27,15.0,21.0,24.0,14.0
2020-07-16 09:50:00,1066.0,15.27,14.0,21.0,24.0,6.0
2020-07-16 09:51:00,1066.0,15.27,11.0,21.0,24.0,13.0
2020-07-16 09:52:00,1066.0,15.27,17.0,21.0,24.0,15.0
2020-07-16 09:53:00,1066.0,15.27,11.0,21.0,24.0,12.0
2020-07-16 09:54:00,1066.0,15.27,5.0,21.0,24.0,12.0
2020-07-16 09:55:00,1066.0,15.27,-5.0,21.0,24.0,11.0
2020-07-16 09:56:00,1066.0,15.27,16.0,21.0,24.0,16.0
2020-07-16 09:57:00,1066.0,15.27,16.0,21.0,24.0,4.0
2020-07-16 09:58:00,1066.0,15.27,12.0,21.0,24.0,10.0
2020-07-16 09:59:00,1066.0,15.27,16.0,21.0,24.0,14.0
2020-07-16 10:00:00,1066.0,15.27,22.0,21.0,24.0,11.0
2020-07-16 10:01:00,1066.0,15.27,2.0,21.0,24.0,20.0
2020-07-16 10:02:00,156.0,10.52,19.0,21.0,24.0,16.0
2020-07-16 10:03:00,156.0,10.52,7.0,21.0,24.0,12.0
2020-07-16 10:04:00,156.0,10.52,3.0,21.0,24.0,3.0
2020-07-16 10:05:00,156.0,10.52,13.0,21.0,24.0,0.0
2020-07-16 10:06:00,156.0,10.52,27.0,21.0,24.0,10.0
2020-07-16 10:07:00,156.0,10.52,2.0,21.0,24.0,18.0
2020-07-16 10:08:00,156.0,10.52,9.0,21.0,24.0,17.0
2020-07-16 10:09:00,156.0,10.52,8.0,21.0,24.0,2.0
2020-07-16 10:10:00,156.0,10.52,18.0,21.0,24.0,8.0
2020-07-16 10:11:00,156.0,10.52,4.0,21.0,24.0,-4.0
2020-07-16 10:12:00,156.0,10.52,10.0,21.0,24.0,13.0
2020-07-16 10:13:00,156.0,10.52,4.0,21.0,24.0,12.0
2020-07-16 10:14:00,156.0,10.52,7.0,21.0,24.0,1.0
2020-07-16 10:15:00,156.0,10.52,16.0,21.0,24.0,8.0
2020-07-16 10:16:00,156.0,10.52,10.0,21.0,24.0,11.0
2020-07-16 10:17:00,320.0,12.92,11.0,21.0,24.0,8.0
2020-07-16 10:18:00,320.0,12.92,8.0,21.0,24.0,16.0
2020-07-16 10:19:00,320.0,12.92,8.0,21.0,24.0,16.0
2020-07-16 10:20:00,320.0,12.92,19.0,21.0,24.0,0.0
2020-07-16 10:21:00,320.0,12.92,19.0,21.0,24.0,10.0
2020-07-16 10:22:00,320.0,12.92,13.0,21.0,24.0,13.0
2020-07-16 10:23:00,320.0,12.92,11.0,21.0,24.0,17.0
2020-07-16 10:24:00,320.0,12.92,-5.0,21.0,24.0,4.0
2020-07-16 10:25:00,320.0,12.92,22.0,21.0,24.0,11.0
2020-07-16 10:26:00,320.0,12.92,17.0,21.0,24.0,4.0
2020-07-16 10:27:00,320.0,12.92,12.0,21.0,24.0,10.0
2020-07-16 10:28:00,320.0,12.92,11.0,21.0,24.0,9.0
2020-07-16 10:29:00,320.0,12.92,16.0,21.0,24.0,13.0
2020-07-16 10:30:00,320.0,12.92,4.0,21.0,24.0,8.0
2020-07-16 10:31:00,320.0,12.92,20.0,21.0,24.0,13.0
2020-07-16 10:32:00,1065.0,15.06,11.0,21.0,24.0,15.0
2020-07-16 10:33:00,1065.0,15.06,8.0,21.0,24.0,15.0
2020-07-16 10:34:00,1065.0,15.06,20.0,21.0,24.0,13.0
2020-07-16 10:35:00,1065.0,15.06,12.0,21.0,24.0,11.0
2020-07-16 10:36:00,1065.0,15.06,14.0,21.0,24.0,14.0
2020-07-16 10:37:00,1065.0,15.06,8.0,21.0,24.0,10.0
2020-07-16 10:38:00,1065.0,15.06,15.0,21.0,24.0,14.0
2020-07-16 10:39:00,1065.0,15.06,1.0,21.0,24.0,8.0
2020-07-16 10:40:00,1065.0,15.06,10.0,21.0,24.0,5.0
2020-07-16 10:41:00,1065.0,15.06,18.0,21.0,24.0,7.0
2020-07-16 10:42:00,1065.0,15.06,12.0,21.0,24.0,14.0
2020-07-16 10:43:00,1065.0,15.06,0.0,21.0,24.0,2.0
2020-07-16 10:44:00,1065.0,15.06,8.0,21.0,24.0,2.0
2020-07-16 10:45:00,1065.0,15.06,15.0,21.0,24.0,20.0
2020-07-16 10:46:00,1065.0,15.06,20.0,21.0,24.0,11.0
2020-07-16 10:47:00,264.0,13.11,0.0,21.0,24.0,13.0
2020-07-16 10:48:00,264.0,13.11,19.0,21.0,24.0,-3.0
2020-07-16 10:49:00,264.0,13.11,15.0,21.0,24.0,7.0
2020-07-16 10:50:00,264.0,13.11,15.0,21.0,24.0,12.0
2020-07-16 10:51:00,264.0,13.11,2.0,21.0,24.0,3.0
2020-07-16 10:52:00,264.0,13.11,-2.0,21.0,24.0,2.0
2020-07-16 10:53:00,264.0,13.11,17.0,21.0,24.0,-1.0
2020-07-16 10:54:00,264.0,13.11,0.0,21.0,24.0,20.0
2020-07-16 10:55:00,264.0,13.11,15.0,21.0,24.0,-2.0
2020-07-16 10:56:00,264.0,13.11,16.0,21.0,24.0,13.0
2020-07-16 10:57:00,264.0,13.11,15.0,21.0,24.0,5.0
2020-07-16 10:58:00,264.0,13.11,21.0,21.0,24.0,8.0
2020-07-16 10:59:00,264.0,13.11,17.0,21.0,24.0,3.0
2020-07-16 11:00:00,264.0,13.11,16.0,21.0,24.0,8.0
2020-07-16 11:01:00,264.0,13.11,5.0,21.0,24.0,16.0
2020-07-16 11:02:00,921.0,15.39,-190.0,21.0,24.0,15.0
2020-07-16 11:03:00,921.0,15.39,-196.0,21.0,24.0,4.0
2020-07-16 11:04:00,921.0,15.39,-193.0,21.0,24.0,15.0
2020-07-16 11:05:00,921.0,15.39,-192.0,21.0,24.0,6.0
2020-07-16 11:06:00,921.0,15.39,-200.0,21.0,24.0,0.0
2020-07-16 11:07:00,921.0,15.39,-201.0,21.0,24.0,11.0
2020-07-16 11:08:00,921.0,15.39,-204.0,21.0,24.0,15.0
2020-07-16 11:09:00,921.0,15.39,-192.0,21.0,24.0,14.0
2020-07-16 11:10:00,921.0,15.39,-200.0,21.0,24.0,6.0
2020-07-16 11:11:00,921.0,15.39,-209.0,21.0,24.0,13.0
2020-07-16 11:12:00,921.0,15.39,-211.0,21.0,24.0,7.0
2020-07-16 11:13:00,921.0,15.39,-189.0,21.0,24.0,20.0
2020-07-16 11:14:00,921.0,15.39,-198.0,21.0,24.0,15.0
2020-07-16 11:15:00,921.0,15.39,-206.0,21.0,24.0,11.0
2020-07-16 11:16:00,921.0,15.39,-199.0,21.0,24.0,3.0
2020-07-16 11:17:00,720.0,15.6,-92.0,21.0,24.0,3.0
2020-07-16 11:18:00,720.0,15.6,-97.0,21.0,24.0,9.0
2020-07-16 11:19:00,720.0,15.6,-94.0,21.0,24.0,13.0
2020-07-16 11:20:00,720.0,15.6,-92.0,21.0,24.0,8.0
2020-07-16 11:21:00,720.0,15.6,-89.0,21.0,24.0,14.0
2020-07-16 11:22:00,720.0,15.6,-94.0,21.0,24.0,3.0
2020-07-16 11:23:00,720.0,15.6,-89.0,21.0,24.0,11.0
2020-07-16 11:24:00,720.0,15.6,-105.0,21.0,24.0,16.0
2020-07-16 11:25:00,720.0,15.6,-87.0,21.0,24.0,13.0
2020-07-16 11:26:00,720.0,15.6,-100.0,21.0,24.0,7.0
2020-07-16 11:27:00,720.0,15.6,-92.0,21.0,24.0,3.0
2020-07-16 11:28:00,720.0,15.6,-87.0,21.0,24.0,17.0
2020-07-16 11:29:00,720.0,15.6,-107.0,21.0,24.0,2.0
2020-07-16 11:30:00,720.0,15.6,-108.0,21.0,24.0,14.0
2020-07-16 11:31:00,720.0,15.6,-100.0,21.0,24.0,5.0
2020-07-16 11:32:00,768.0,14.83,10.0,21.0,24.0,1.0
2020-07-16 11:33:00,768.0,14.83,10.0,21.0,24.0,14.0
2020-07-16 11:34:00,768.0,14.83,10.0,21.0,24.0,13.0
2020-07-16 11:35:00,768.0,14.83,16.0,21.0,24.0,12.0
2020-07-16 11:36:00,768.0,14.83,-10.0,21.0,24.0,14.0
2020-07-16 11:37:00,768.0,14.83,0.0,21.0,24.0,13.0
2020-07-16 11:38:00,768.0,14.83,16.0,21.0,24.0,12.0
2020-07-16 11:39:00,768.0,14.83,23.0,21.0,24.0,21.0
2020-07-16 11:40:00,768.0,14.83,-2.0,21.0,24.0,8.0
2020-07-16 11:41:00,768.0,14.83,14.0,21.0,24.0,5.0
2020-07-16 11:42:00,768.0,14.83,9.0,21.0,24.0,18.0
2020-07-16 11:43:00,768.0,14.83,13.0,21.0,24.0,15.0
2020-07-16 11:44:00,768.0,14.83,9.0,21.0,24.0,12.0
2020-07-16 11:45:00,768.0,14.83,1.0,21.0,24.0,1.0
