time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-16 11:46:00,768.0,14.83,19.0,21.0,24.0,11.0
2020-07-16 11:47:00,1012.0,15.04,6.0,21.0,24.0,16.0
2020-07-16 11:48:00,1012.0,15.04,11.0,21.0,24.0,14.0
2020-07-16 11:49:00,1012.0,15.04,27.0,21.0,24.0,7.0
2020-07-16 11:50:00,1012.0,15.04,-1.0,21.0,24.0,12.0
2020-07-16 11:51:00,1012.0,15.04,10.0,21.0,24.0,2.0
2020-07-16 11:52:00,1012.0,15.04,22.0,21.0,24.0,8.0
2020-07-16 11:53:00,1012.0,15.04,3.0,21.0,24.0,9.0
2020-07-16 11:54:00,1012.0,15.04,16.0,21.0,24.0,12.0
2020-07-16 11:55:00,1012.0,15.04,13.0,21.0,24.0,13.0
2020-07-16 11:56:00,1012.0,15.04,11.0,21.0,24.0,9.0
2020-07-16 11:57:00,1012.0,15.04,3.0,21.0,24.0,16.0
2020-07-16 11:58:00,1012.0,15.04,19.0,21.0,24.0,9.0
2020-07-16 11:59:00,1012.0,15.04,15.0,21.0,24.0,12.0
2020-07-16 12:00:00,1012.0,15.04,14.0,21.0,24.0,11.0
2020-07-16 12:01:00,1012.0,15.04,7.0,21.0,24.0,5.0
2020-07-16 12:02:00,1081.0,13.9,14.0,21.0,24.0,15.0
2020-07-16 12:03:00,1081.0,13.9,20.0,21.0,24.0,6.0
2020-07-16 12:04:00,1081.0,13.9,20.0,21.0,24.0,16.0
2020-07-16 12:05:00,1081.0,13.9,16.0,21.0,24.0,13.0
2020-07-16 12:06:00,1081.0,13.9,1.0,21.0,24.0,6.0
2020-07-16 12:07:00,1081.0,13.9,3.0,21.0,24.0,5.0
2020-07-16 12:08:00,1081.0,13.9,13.0,21.0,24.0,10.0
2020-07-16 12:09:00,1081.0,13.9,13.0,21.0,24.0,14.0
2020-07-16 12:10:00,1081.0,13.9,-5.0,21.0,24.0,10.0
2020-07-16 12:11:00,1081.0,13.9,-2.0,21.0,24.0,12.0
2020-07-16 12:12:00,1081.0,13.9,15.0,21.0,24.0,7.0
2020-07-16 12:13:00,1081.0,13.9,14.0,21.0,24.0,16.0
2020-07-16 12:14:00,1081.0,13.9,19.0,21.0,24.0,0.0
2020-07-16 12:15:00,1081.0,13.9,8.0,21.0,24.0,16.0
2020-07-16 12:16:00,1081.0,13.9,-4.0,21.0,24.0,4.0
2020-07-16 12:17:00,904.0,14.36,-9.0,21.0,24.0,384.0
2020-07-16 12:18:00,904.0,14.36,16.0,21.0,24.0,382.0
2020-07-16 12:19:00,904.0,14.36,19.0,21.0,24.0,385.0
2020-07-16 12:20:00,904.0,14.36,18.0,21.0,24.0,389.0
2020-07-16 12:21:00,904.0,14.36,16.0,21.0,24.0,379.0
2020-07-16 12:22:00,904.0,14.36,11.0,21.0,24.0,387.0
2020-07-16 12:23:00,904.0,14.36,11.0,21.0,24.0,381.0
2020-07-16 12:24:00,904.0,14.36,11.0,21.0,24.0,386.0
2020-07-16 12:25:00,904.0,14.36,15.0,21.0,24.0,382.0
2020-07-16 12:26:00,904.0,14.36,10.0,21.0,24.0,385.0
2020-07-16 12:27:00,904.0,14.36,15.0,21.0,24.0,380.0
2020-07-16 12:28:00,904.0,14.36,19.0,21.0,24.0,385.0
2020-07-16 12:29:00,904.0,14.36,2.0,21.0,24.0,384.0
2020-07-16 12:30:00,904.0,14.36,32.0,21.0,24.0,390.0
2020-07-16 12:31:00,904.0,14.36,24.0,21.0,24.0,379.0
2020-07-16 12:32:00,368.0,11.36,271.0,21.0,24.0,513.0
2020-07-16 12:33:00,368.0,11.36,266.0,21.0,24.0,521.0
2020-07-16 12:34:00,368.0,11.36,257.0,21.0,24.0,533.0
2020-07-16 12:35:00,368.0,11.36,261.0,21.0,24.0,510.0
2020-07-16 12:36:00,368.0,11.36,250.0,21.0,24.0,522.0
2020-07-16 12:37:00,368.0,11.36,259.0,21.0,24.0,508.0
2020-07-16 12:38:00,368.0,11.36,259.0,21.0,24.0,522.0
2020-07-16 12:39:00,368.0,11.36,254.0,21.0,24.0,517.0
2020-07-16 12:40:00,368.0,11.36,262.0,21.0,24.0,526.0
2020-07-16 12:41:00,368.0,11.36,250.0,21.0,24.0,510.0
2020-07-16 12:42:00,368.0,11.36,240.0,21.0,24.0,514.0
2020-07-16 12:43:00,368.0,11.36,245.0,21.0,24.0,537.0
2020-07-16 12:44:00,368.0,11.36,261.0,21.0,24.0,524.0
2020-07-16 12:45:00,368.0,11.36,263.0,21.0,24.0,511.0
2020-07-16 12:46:00,368.0,11.36,266.0,21.0,24.0,530.0
2020-07-16 12:47:00,555.0,11.75,141.0,21.0,24.0,512.0
2020-07-16 12:48:00,555.0,11.75,141.0,21.0,24.0,512.0
2020-07-16 12:49:00,555.0,11.75,124.0,21.0,24.0,515.0
2020-07-16 12:50:00,555.0,11.75,146.0,21.0,24.0,519.0
2020-07-16 12:51:00,555.0,11.75,122.0,21.0,24.0,513.0
2020-07-16 12:52:00,555.0,11.75,142.0,21.0,24.0,528.0
2020-07-16 12:53:00,555.0,11.75,143.0,21.0,24.0,525.0
2020-07-16 12:54:00,555.0,11.75,149.0,21.0,24.0,521.0
2020-07-16 12:55:00,555.0,11.75,125.0,21.0,24.0,521.0
2020-07-16 12:56:00,555.0,11.75,138.0,21.0,24.0,523.0
2020-07-16 12:57:00,555.0,11.75,124.0,21.0,24.0,525.0
2020-07-16 12:58:00,555.0,11.75,137.0,21.0,24.0,514.0
2020-07-16 12:59:00,555.0,11.75,122.0,21.0,24.0,521.0
2020-07-16 13:00:00,555.0,11.75,150.0,21.0,24.0,527.0
2020-07-16 13:01:00,555.0,11.75,117.0,21.0,24.0,514.0
2020-07-16 13:02:00,150.0,11.83,379.0,21.0,24.0,1036.0
2020-07-16 13:03:00,150.0,11.83,390.0,21.0,24.0,1040.0
2020-07-16 13:04:00,150.0,11.83,380.0,21.0,24.0,1044.0
2020-07-16 13:05:00,150.0,11.83,390.0,21.0,24.0,1030.0
2020-07-16 13:06:00,150.0,11.83,370.0,21.0,24.0,1042.0
2020-07-16 13:07:00,150.0,11.83,377.0,21.0,24.0,1041.0
2020-07-16 13:08:00,150.0,11.83,387.0,21.0,24.0,1044.0
2020-07-16 13:09:00,150.0,11.83,379.0,21.0,24.0,1029.0
2020-07-16 13:10:00,150.0,11.83,393.0,21.0,24.0,1035.0
2020-07-16 13:11:00,150.0,11.83,380.0,21.0,24.0,1023.0
2020-07-16 13:12:00,150.0,11.83,389.0,21.0,24.0,1024.0
2020-07-16 13:13:00,150.0,11.83,384.0,21.0,24.0,1038.0
2020-07-16 13:14:00,150.0,11.83,381.0,21.0,24.0,1041.0
2020-07-16 13:15:00,150.0,11.83,387.0,21.0,24.0,1038.0
2020-07-16 13:16:00,150.0,11.83,363.0,21.0,24.0,1042.0
2020-07-16 13:17:00,156.0,11.73,490.0,21.0,24.0,731.0
2020-07-16 13:18:00,156.0,11.73,507.0,21.0,24.0,737.0
2020-07-16 13:19:00,156.0,11.73,508.0,21.0,24.0,749.0
2020-07-16 13:20:00,156.0,11.73,497.0,21.0,24.0,758.0
2020-07-16 13:21:00,156.0,11.73,506.0,21.0,24.0,760.0
2020-07-16 13:22:00,156.0,11.73,501.0,21.0,24.0,735.0
2020-07-16 13:23:00,156.0,11.73,513.0,21.0,24.0,752.0
2020-07-16 13:24:00,156.0,11.73,513.0,21.0,24.0,730.0
2020-07-16 13:25:00,156.0,11.73,504.0,21.0,24.0,753.0
2020-07-16 13:26:00,156.0,11.73,516.0,21.0,24.0,755.0
2020-07-16 13:27:00,156.0,11.73,507.0,21.0,24.0,760.0
2020-07-16 13:28:00,156.0,11.73,520.0,21.0,24.0,751.0
2020-07-16 13:29:00,156.0,11.73,495.0,21.0,24.0,745.0
2020-07-16 13:30:00,156.0,11.73,514.0,21.0,24.0,748.0
2020-07-16 13:31:00,156.0,11.73,512.0,21.0,24.0,738.0
2020-07-16 13:32:00,287.0,13.26,383.0,21.0,24.0,747.0
2020-07-16 13:33:00,287.0,13.26,383.0,21.0,24.0,756.0
2020-07-16 13:34:00,287.0,13.26,379.0,21.0,24.0,752.0
2020-07-16 13:35:00,287.0,13.26,368.0,21.0,24.0,749.0
2020-07-16 13:36:00,287.0,13.26,393.0,21.0,24.0,743.0
2020-07-16 13:37:00,287.0,13.26,386.0,21.0,24.0,749.0
2020-07-16 13:38:00,287.0,13.26,391.0,21.0,24.0,756.0
2020-07-16 13:39:00,287.0,13.26,371.0,21.0,24.0,747.0
2020-07-16 13:40:00,287.0,13.26,393.0,21.0,24.0,736.0
2020-07-16 13:41:00,287.0,13.26,389.0,21.0,24.0,734.0
2020-07-16 13:42:00,287.0,13.26,389.0,21.0,24.0,739.0
2020-07-16 13:43:00,287.0,13.26,396.0,21.0,24.0,751.0
2020-07-16 13:44:00,287.0,13.26,366.0,21.0,24.0,740.0
2020-07-16 13:45:00,287.0,13.26,384.0,21.0,24.0,752.0
2020-07-16 13:46:00,287.0,13.26,388.0,21.0,24.0,748.0
2020-07-16 13:47:00,650.0,14.06,386.0,21.0,24.0,650.0
2020-07-16 13:48:00,650.0,14.06,393.0,21.0,24.0,647.0
2020-07-16 13:49:00,650.0,14.06,374.0,21.0,24.0,646.0
2020-07-16 13:50:00,650.0,14.06,384.0,21.0,24.0,652.0
2020-07-16 13:51:00,650.0,14.06,390.0,21.0,24.0,647.0
2020-07-16 13:52:00,650.0,14.06,387.0,21.0,24.0,650.0
2020-07-16 13:53:00,650.0,14.06,397.0,21.0,24.0,650.0
2020-07-16 13:54:00,650.0,14.06,392.0,21.0,24.0,649.0
2020-07-16 13:55:00,650.0,14.06,386.0,21.0,24.0,650.0
2020-07-16 13:56:00,650.0,14.06,381.0,21.0,24.0,644.0
2020-07-16 13:57:00,650.0,14.06,384.0,21.0,24.0,654.0
2020-07-16 13:58:00,650.0,14.06,389.0,21.0,24.0,650.0
2020-07-16 13:59:00,650.0,14.06,386.0,21.0,24.0,659.0
2020-07-16 14:00:00,650.0,14.06,387.0,21.0,24.0,659.0
2020-07-16 14:01:00,650.0,14.06,388.0,21.0,24.0,650.0
2020-07-16 14:02:00,473.0,12.81,397.0,21.0,24.0,742.0
2020-07-16 14:03:00,473.0,12.81,388.0,21.0,24.0,747.0
2020-07-16 14:04:00,473.0,12.81,395.0,21.0,24.0,736.0
2020-07-16 14:05:00,473.0,12.81,377.0,21.0,24.0,747.0
2020-07-16 14:06:00,473.0,12.81,379.0,21.0,24.0,730.0
2020-07-16 14:07:00,473.0,12.81,380.0,21.0,24.0,1.0
2020-07-16 14:08:00,473.0,12.81,383.0,21.0,24.0,745.0
2020-07-16 14:09:00,473.0,12.81,390.0,21.0,24.0,729.0
2020-07-16 14:10:00,473.0,12.81,397.0,21.0,24.0,747.0
2020-07-16 14:11:00,473.0,12.81,382.0,21.0,24.0,754.0
2020-07-16 14:12:00,473.0,12.81,372.0,21.0,24.0,749.0
2020-07-16 14:13:00,473.0,12.81,376.0,21.0,24.0,750.0
2020-07-16 14:14:00,473.0,12.81,387.0,21.0,24.0,748.0
2020-07-16 14:15:00,473.0,12.81,373.0,21.0,24.0,741.0
2020-07-16 14:16:00,473.0,12.81,382.0,21.0,24.0,745.0
2020-07-16 14:17:00,879.0,13.19,15.0,21.0,24.0,264.0
2020-07-16 14:18:00,879.0,13.19,16.0,21.0,24.0,260.0
2020-07-16 14:19:00,879.0,13.19,14.0,21.0,24.0,258.0
2020-07-16 14:20:00,879.0,13.19,30.0,21.0,24.0,272.0
2020-07-16 14:21:00,879.0,13.19,20.0,21.0,24.0,262.0
2020-07-16 14:22:00,879.0,13.19,3.0,21.0,24.0,260.0
2020-07-16 14:23:00,879.0,13.19,16.0,21.0,24.0,254.0
2020-07-16 14:24:00,879.0,13.19,23.0,21.0,24.0,260.0
2020-07-16 14:25:00,879.0,13.19,18.0,21.0,24.0,260.0
2020-07-16 14:26:00,879.0,13.19,27.0,21.0,24.0,256.0
2020-07-16 14:27:00,879.0,13.19,13.0,21.0,24.0,263.0
2020-07-16 14:28:00,879.0,13.19,20.0,21.0,24.0,253.0
2020-07-16 14:29:00,879.0,13.19,14.0,21.0,24.0,255.0
2020-07-16 14:30:00,879.0,13.19,14.0,21.0,24.0,242.0
2020-07-16 14:31:00,879.0,13.19,30.0,21.0,24.0,245.0
2020-07-16 14:32:00,507.0,12.26,251.0,21.0,24.0,505.0
2020-07-16 14:33:00,507.0,12.26,252.0,21.0,24.0,511.0
2020-07-16 14:34:00,507.0,12.26,235.0,21.0,24.0,510.0
2020-07-16 14:35:00,507.0,12.26,270.0,21.0,24.0,513.0
2020-07-16 14:36:00,507.0,12.26,255.0,21.0,24.0,506.0
2020-07-16 14:37:00,507.0,12.26,274.0,21.0,24.0,515.0
2020-07-16 14:38:00,507.0,12.26,270.0,21.0,24.0,509.0
2020-07-16 14:39:00,507.0,12.26,258.0,21.0,24.0,516.0
2020-07-16 14:40:00,507.0,12.26,261.0,21.0,24.0,517.0
2020-07-16 14:41:00,507.0,12.26,271.0,21.0,24.0,502.0
2020-07-16 14:42:00,507.0,12.26,257.0,21.0,24.0,510.0
2020-07-16 14:43:00,507.0,12.26,248.0,21.0,24.0,511.0
2020-07-16 14:44:00,507.0,12.26,264.0,21.0,24.0,509.0
2020-07-16 14:45:00,507.0,12.26,260.0,21.0,24.0,503.0
2020-07-16 14:46:00,507.0,12.26,266.0,21.0,24.0,505.0
2020-07-16 14:47:00,860.0,12.72,17.0,21.0,24.0,12.0
2020-07-16 14:48:00,860.0,12.72,19.0,21.0,24.0,9.0
2020-07-16 14:49:00,860.0,12.72,16.0,21.0,24.0,14.0
2020-07-16 14:50:00,860.0,12.72,12.0,21.0,24.0,22.0
2020-07-16 14:51:00,860.0,12.72,13.0,21.0,24.0,2.0
2020-07-16 14:52:00,860.0,12.72,22.0,21.0,24.0,10.0
2020-07-16 14:53:00,860.0,12.72,9.0,21.0,24.0,15.0
2020-07-16 14:54:00,860.0,12.72,5.0,21.0,24.0,19.0
2020-07-16 14:55:00,860.0,12.72,13.0,21.0,24.0,2.0
2020-07-16 14:56:00,860.0,12.72,19.0,21.0,24.0,4.0
2020-07-16 14:57:00,860.0,12.72,19.0,21.0,24.0,16.0
2020-07-16 14:58:00,860.0,12.72,11.0,21.0,24.0,15.0
2020-07-16 14:59:00,860.0,12.72,2.0,21.0,24.0,-4.0
2020-07-16 15:00:00,860.0,12.72,-4.0,21.0,24.0,18.0
2020-07-16 15:01:00,860.0,12.72,13.0,21.0,24.0,8.0
2020-07-16 15:02:00,545.0,11.91,6.0,21.0,24.0,253.0
2020-07-16 15:03:00,545.0,11.91,17.0,21.0,24.0,253.0
2020-07-16 15:04:00,545.0,11.91,14.0,21.0,24.0,269.0
2020-07-16 15:05:00,545.0,11.91,2.0,21.0,24.0,252.0
2020-07-16 15:06:00,545.0,11.91,15.0,21.0,24.0,259.0
2020-07-16 15:07:00,545.0,11.91,17.0,21.0,24.0,257.0
2020-07-16 15:08:00,545.0,11.91,19.0,21.0,24.0,263.0
2020-07-16 15:09:00,545.0,11.91,15.0,21.0,24.0,265.0
2020-07-16 15:10:00,545.0,11.91,13.0,21.0,24.0,267.0
2020-07-16 15:11:00,545.0,11.91,6.0,21.0,24.0,254.0
2020-07-16 15:12:00,545.0,11.91,4.0,21.0,24.0,250.0
2020-07-16 15:13:00,545.0,11.91,12.0,21.0,24.0,260.0
2020-07-16 15:14:00,545.0,11.91,21.0,21.0,24.0,259.0
2020-07-16 15:15:00,545.0,11.91,3.0,21.0,24.0,260.0
2020-07-16 15:16:00,545.0,11.91,10.0,21.0,24.0,267.0
2020-07-16 15:17:00,565.0,12.39,3.0,21.0,24.0,14.0
2020-07-16 15:18:00,565.0,12.39,3.0,21.0,24.0,15.0
2020-07-16 15:19:00,565.0,12.39,2.0,21.0,24.0,2.0
2020-07-16 15:20:00,565.0,12.39,15.0,21.0,24.0,15.0
2020-07-16 15:21:00,565.0,12.39,19.0,21.0,24.0,10.0
2020-07-16 15:22:00,565.0,12.39,23.0,21.0,24.0,19.0
2020-07-16 15:23:00,565.0,12.39,16.0,21.0,24.0,16.0
2020-07-16 15:24:00,565.0,12.39,15.0,21.0,24.0,8.0
2020-07-16 15:25:00,565.0,12.39,3.0,21.0,24.0,10.0
2020-07-16 15:26:00,565.0,12.39,14.0,21.0,24.0,4.0
2020-07-16 15:27:00,565.0,12.39,5.0,21.0,24.0,2.0
2020-07-16 15:28:00,565.0,12.39,-6.0,21.0,24.0,15.0
2020-07-16 15:29:00,565.0,12.39,9.0,21.0,24.0,15.0
2020-07-16 15:30:00,565.0,12.39,16.0,21.0,24.0,-5.0
2020-07-16 15:31:00,565.0,12.39,16.0,21.0,24.0,14.0
2020-07-16 15:32:00,774.0,13.13,15.0,21.0,24.0,-593.0
2020-07-16 15:33:00,774.0,13.13,8.0,21.0,24.0,-593.0
2020-07-16 15:34:00,774.0,13.13,6.0,21.0,24.0,-590.0
2020-07-16 15:35:00,774.0,13.13,12.0,21.0,24.0,-595.0
2020-07-16 15:36:00,774.0,13.13,5.0,21.0,24.0,-598.0
2020-07-16 15:37:00,774.0,13.13,-4.0,21.0,24.0,-579.0
2020-07-16 15:38:00,774.0,13.13,9.0,21.0,24.0,-600.0
2020-07-16 15:39:00,774.0,13.13,-1.0,21.0,24.0,-609.0
2020-07-16 15:40:00,774.0,13.13,27.0,21.0,24.0,-604.0
2020-07-16 15:41:00,774.0,13.13,-1.0,21.0,24.0,-594.0
2020-07-16 15:42:00,774.0,13.13,12.0,21.0,24.0,-601.0
2020-07-16 15:43:00,774.0,13.13,4.0,21.0,24.0,-604.0
2020-07-16 15:44:00,774.0,13.13,16.0,21.0,24.0,-591.0
2020-07-16 15:45:00,774.0,13.13,12.0,21.0,24.0,-596.0
2020-07-16 15:46:00,774.0,13.13,14.0,21.0,24.0,-598.0
2020-07-16 15:47:00,784.0,12.88,-196.0,21.0,24.0,-763.0
2020-07-16 15:48:00,784.0,12.88,-206.0,21.0,24.0,-764.0
2020-07-16 15:49:00,784.0,12.88,-204.0,21.0,24.0,-761.0
2020-07-16 15:50:00,784.0,12.88,-207.0,21.0,24.0,-770.0
2020-07-16 15:51:00,784.0,12.88,-200.0,21.0,24.0,-768.0
2020-07-16 15:52:00,784.0,12.88,-191.0,21.0,24.0,-755.0
2020-07-16 15:53:00,784.0,12.88,-196.0,21.0,24.0,-771.0
2020-07-16 15:54:00,784.0,12.88,-196.0,21.0,24.0,-763.0
2020-07-16 15:55:00,784.0,12.88,-198.0,21.0,24.0,-760.0
2020-07-16 15:56:00,784.0,12.88,-185.0,21.0,24.0,-767.0
2020-07-16 15:57:00,784.0,12.88,-198.0,21.0,24.0,-769.0
2020-07-16 15:58:00,784.0,12.88,-193.0,21.0,24.0,-771.0
2020-07-16 15:59:00,784.0,12.88,-192.0,21.0,24.0,-766.0
2020-07-16 16:00:00,784.0,12.88,-214.0,21.0,24.0,-769.0
2020-07-16 16:01:00,784.0,12.88,-203.0,21.0,24.0,-772.0
2020-07-16 16:02:00,719.0,14.11,-187.0,21.0,24.0,-951.0
2020-07-16 16:03:00,719.0,14.11,-187.0,21.0,24.0,-957.0
2020-07-16 16:04:00,719.0,14.11,-194.0,21.0,24.0,-960.0
2020-07-16 16:05:00,719.0,14.11,-192.0,21.0,24.0,-957.0
2020-07-16 16:06:00,719.0,14.11,-197.0,21.0,24.0,-952.0
2020-07-16 16:07:00,719.0,14.11,-193.0,21.0,24.0,-948.0
2020-07-16 16:08:00,719.0,14.11,-193.0,21.0,24.0,-955.0
2020-07-16 16:09:00,719.0,14.11,-203.0,21.0,24.0,-961.0
2020-07-16 16:10:00,719.0,14.11,-193.0,21.0,24.0,-960.0
2020-07-16 16:11:00,719.0,14.11,-213.0,21.0,24.0,-957.0
2020-07-16 16:12:00,719.0,14.11,-199.0,21.0,24.0,-958.0
2020-07-16 16:13:00,719.0,14.11,-186.0,21.0,24.0,-964.0
2020-07-16 16:14:00,719.0,14.11,-195.0,21.0,24.0,-941.0
2020-07-16 16:15:00,719.0,14.11,-192.0,21.0,24.0,-956.0
2020-07-16 16:16:00,719.0,14.11,-197.0,21.0,24.0,-957.0
2020-07-16 16:17:00,745.0,18.11,-185.0,21.0,24.0,-678.0
2020-07-16 16:18:00,745.0,18.11,-200.0,21.0,24.0,-695.0
2020-07-16 16:19:00,745.0,18.11,-195.0,21.0,24.0,-691.0
2020-07-16 16:20:00,745.0,18.11,-204.0,21.0,24.0,-688.0
2020-07-16 16:21:00,745.0,18.11,-194.0,21.0,24.0,-688.0
2020-07-16 16:22:00,745.0,18.11,-193.0,21.0,24.0,-691.0
2020-07-16 16:23:00,745.0,18.11,-198.0,21.0,24.0,-688.0
2020-07-16 16:24:00,745.0,18.11,-193.0,21.0,24.0,-692.0
2020-07-16 16:25:00,745.0,18.11,-197.0,21.0,24.0,-675.0
2020-07-16 16:26:00,745.0,18.11,-204.0,21.0,24.0,-686.0
2020-07-16 16:27:00,745.0,18.11,-213.0,21.0,24.0,-686.0
2020-07-16 16:28:00,745.0,18.11,-196.0,21.0,24.0,-688.0
2020-07-16 16:29:00,745.0,18.11,-211.0,21.0,24.0,-675.0
2020-07-16 16:30:00,745.0,18.11,-191.0,21.0,24.0,-688.0
2020-07-16 16:31:00,745.0,18.11,-211.0,21.0,24.0,-680.0
2020-07-16 16:32:00,949.0,16.7,-1068.0,21.0,24.0,-1057.0
2020-07-16 16:33:00,949.0,16.7,-1060.0,21.0,24.0,-1060.0
2020-07-16 16:34:00,949.0,16.7,-1085.0,21.0,24.0,-1063.0
2020-07-16 16:35:00,949.0,16.7,-1059.0,21.0,24.0,-1063.0
2020-07-16 16:36:00,949.0,16.7,-1078.0,21.0,24.0,-1052.0
2020-07-16 16:37:00,949.0,16.7,-1071.0,21.0,24.0,-1059.0
2020-07-16 16:38:00,949.0,16.7,-1054.0,21.0,24.0,-1068.0
2020-07-16 16:39:00,949.0,16.7,-1075.0,21.0,24.0,-1069.0
2020-07-16 16:40:00,949.0,16.7,-1072.0,21.0,24.0,-1079.0
2020-07-16 16:41:00,949.0,16.7,-1072.0,21.0,24.0,-1077.0
2020-07-16 16:42:00,949.0,16.7,-1057.0,21.0,24.0,-1074.0
2020-07-16 16:43:00,949.0,16.7,-1062.0,21.0,24.0,-1070.0
2020-07-16 16:44:00,949.0,16.7,-1064.0,21.0,24.0,-1048.0
2020-07-16 16:45:00,949.0,16.7,-1087.0,21.0,24.0,-1072.0
2020-07-16 16:46:00,949.0,16.7,-1086.0,21.0,24.0,-1067.0
2020-07-16 16:47:00,676.0,16.53,-578.0,21.0,24.0,-850.0
2020-07-16 16:48:00,676.0,16.53,-579.0,21.0,24.0,-855.0
2020-07-16 16:49:00,676.0,16.53,-594.0,21.0,24.0,-865.0
2020-07-16 16:50:00,676.0,16.53,-590.0,21.0,24.0,-854.0
2020-07-16 16:51:00,676.0,16.53,-587.0,21.0,24.0,-861.0
2020-07-16 16:52:00,676.0,16.53,-593.0,21.0,24.0,-848.0
2020-07-16 16:53:00,676.0,16.53,-596.0,21.0,24.0,-852.0
2020-07-16 16:54:00,676.0,16.53,-599.0,21.0,24.0,-862.0
2020-07-16 16:55:00,676.0,16.53,-584.0,21.0,24.0,-878.0
2020-07-16 16:56:00,676.0,16.53,-599.0,21.0,24.0,-845.0
2020-07-16 16:57:00,676.0,16.53,-601.0,21.0,24.0,-858.0
2020-07-16 16:58:00,676.0,16.53,-586.0,21.0,24.0,-852.0
2020-07-16 16:59:00,676.0,16.53,-597.0,21.0,24.0,-858.0
2020-07-16 17:00:00,676.0,16.53,-579.0,21.0,24.0,-860.0
2020-07-16 17:01:00,676.0,16.53,-577.0,21.0,24.0,-862.0
2020-07-16 17:02:00,749.0,17.26,-419.0,21.0,24.0,-1046.0
2020-07-16 17:03:00,749.0,17.26,-415.0,21.0,24.0,-1047.0
2020-07-16 17:04:00,749.0,17.26,-411.0,21.0,24.0,-1068.0
2020-07-16 17:05:00,749.0,17.26,-416.0,21.0,24.0,-1067.0
2020-07-16 17:06:00,749.0,17.26,-428.0,21.0,24.0,-1060.0
2020-07-16 17:07:00,749.0,17.26,-408.0,21.0,24.0,-1066.0
2020-07-16 17:08:00,749.0,17.26,-418.0,21.0,24.0,-1055.0
2020-07-16 17:09:00,749.0,17.26,-418.0,21.0,24.0,-1053.0
2020-07-16 17:10:00,749.0,17.26,-408.0,21.0,24.0,-1066.0
2020-07-16 17:11:00,749.0,17.26,-415.0,21.0,24.0,-1062.0
2020-07-16 17:12:00,749.0,17.26,-402.0,21.0,24.0,-1077.0
2020-07-16 17:13:00,749.0,17.26,-409.0,21.0,24.0,-1057.0
2020-07-16 17:14:00,749.0,17.26,-413.0,21.0,24.0,-1061.0
2020-07-16 17:15:00,749.0,17.26,-423.0,21.0,24.0,1.0
2020-07-16 17:16:00,749.0,17.26,-415.0,21.0,24.0,11.0
2020-07-16 17:17:00,755.0,17.64,-199.0,21.0,24.0,11.0
2020-07-16 17:18:00,755.0,17.64,-200.0,21.0,24.0,8.0
2020-07-16 17:19:00,755.0,17.64,-207.0,21.0,24.0,2.0
2020-07-16 17:20:00,755.0,17.64,-194.0,21.0,24.0,15.0
2020-07-16 17:21:00,755.0,17.64,-198.0,21.0,24.0,-1.0
2020-07-16 17:22:00,755.0,17.64,-197.0,21.0,24.0,14.0
2020-07-16 17:23:00,755.0,17.64,-211.0,21.0,24.0,16.0
2020-07-16 17:24:00,755.0,17.64,-199.0,21.0,24.0,0.0
2020-07-16 17:25:00,755.0,17.64,-197.0,21.0,24.0,18.0
2020-07-16 17:26:00,755.0,17.64,-208.0,21.0,24.0,3.0
2020-07-16 17:27:00,755.0,17.64,-214.0,21.0,24.0,3.0
2020-07-16 17:28:00,755.0,17.64,-200.0,21.0,24.0,13.0
2020-07-16 17:29:00,755.0,17.64,-188.0,21.0,24.0,15.0
2020-07-16 17:30:00,755.0,17.64,-216.0,21.0,24.0,8.0
2020-07-16 17:31:00,755.0,17.64,-201.0,21.0,24.0,9.0
2020-07-16 17:32:00,670.0,17.5,-97.0,21.0,24.0,8.0
2020-07-16 17:33:00,670.0,17.5,-99.0,21.0,24.0,14.0
2020-07-16 17:34:00,670.0,17.5,-92.0,21.0,24.0,12.0
2020-07-16 17:35:00,670.0,17.5,-99.0,21.0,24.0,13.0
2020-07-16 17:36:00,670.0,17.5,-97.0,21.0,24.0,12.0
2020-07-16 17:37:00,670.0,17.5,-96.0,21.0,24.0,13.0
2020-07-16 17:38:00,670.0,17.5,-92.0,21.0,24.0,2.0
2020-07-16 17:39:00,670.0,17.5,-109.0,21.0,24.0,13.0
2020-07-16 17:40:00,670.0,17.5,-90.0,21.0,24.0,14.0
2020-07-16 17:41:00,670.0,17.5,-92.0,21.0,24.0,2.0
2020-07-16 17:42:00,670.0,17.5,-93.0,21.0,24.0,2.0
2020-07-16 17:43:00,670.0,17.5,-87.0,21.0,24.0,4.0
2020-07-16 17:44:00,670.0,17.5,-101.0,21.0,24.0,13.0
2020-07-16 17:45:00,670.0,17.5,-107.0,21.0,24.0,0.0
2020-07-16 17:46:00,670.0,17.5,0.0,21.0,24.0,12.0
2020-07-16 17:47:00,600.0,17.03,-88.0,21.0,24.0,1.0
2020-07-16 17:48:00,600.0,17.03,-108.0,21.0,24.0,10.0
2020-07-16 17:49:00,600.0,17.03,-99.0,21.0,24.0,6.0
2020-07-16 17:50:00,600.0,17.03,-103.0,21.0,24.0,5.0
2020-07-16 17:51:00,,,-106.0,21.0,24.0,15.0
2020-07-16 17:52:00,600.0,17.03,-105.0,21.0,24.0,14.0
2020-07-16 17:53:00,600.0,17.03,-84.0,21.0,24.0,8.0
2020-07-16 17:54:00,600.0,17.03,-101.0,21.0,24.0,14.0
2020-07-16 17:55:00,600.0,17.03,-90.0,21.0,24.0,4.0
2020-07-16 17:56:00,600.0,17.03,-96.0,21.0,24.0,-5.0
2020-07-16 17:57:00,600.0,17.03,-92.0,21.0,24.0,1.0
2020-07-16 17:58:00,600.0,17.03,-86.0,21.0,24.0,17.0
2020-07-16 17:59:00,600.0,17.03,-91.0,21.0,24.0,17.0
2020-07-16 18:00:00,600.0,17.03,-91.0,21.0,24.0,9.0
2020-07-16 18:01:00,600.0,17.03,-89.0,21.0,24.0,22.0
2020-07-16 18:02:00,583.0,16.93,-84.0,21.0,24.0,28.0
2020-07-16 18:03:00,583.0,16.93,-87.0,21.0,24.0,13.0
2020-07-16 18:04:00,583.0,16.93,-101.0,21.0,24.0,6.0
2020-07-16 18:05:00,583.0,16.93,-87.0,21.0,24.0,-2.0
2020-07-16 18:06:00,,,-101.0,21.0,24.0,11.0
2020-07-16 18:07:00,583.0,16.93,-81.0,21.0,24.0,4.0
2020-07-16 18:08:00,583.0,16.93,-98.0,21.0,24.0,11.0
2020-07-16 18:09:00,583.0,16.93,-98.0,21.0,24.0,18.0
2020-07-16 18:10:00,583.0,16.93,-104.0,21.0,24.0,14.0
2020-07-16 18:11:00,583.0,16.93,-105.0,21.0,24.0,11.0
2020-07-16 18:12:00,583.0,16.93,-92.0,21.0,24.0,2.0
2020-07-16 18:13:00,583.0,16.93,-95.0,21.0,24.0,5.0
2020-07-16 18:14:00,583.0,16.93,-86.0,21.0,24.0,16.0
2020-07-16 18:15:00,583.0,16.93,-96.0,21.0,24.0,13.0
2020-07-16 18:16:00,583.0,16.93,-90.0,21.0,24.0,7.0
2020-07-16 18:17:00,471.0,16.95,8.0,21.0,24.0,10.0
2020-07-16 18:18:00,471.0,16.95,20.0,21.0,24.0,5.0
2020-07-16 18:19:00,471.0,16.95,20.0,21.0,24.0,10.0
2020-07-16 18:20:00,471.0,16.95,29.0,21.0,24.0,15.0
2020-07-16 18:21:00,471.0,16.95,15.0,21.0,24.0,15.0
2020-07-16 18:22:00,471.0,16.95,15.0,21.0,24.0,0.0
2020-07-16 18:23:00,471.0,16.95,14.0,21.0,24.0,1.0
2020-07-16 18:24:00,471.0,16.95,11.0,21.0,24.0,10.0
2020-07-16 18:25:00,471.0,16.95,23.0,21.0,24.0,13.0
2020-07-16 18:26:00,471.0,16.95,17.0,21.0,24.0,21.0
2020-07-16 18:27:00,471.0,16.95,18.0,21.0,24.0,8.0
2020-07-16 18:28:00,471.0,16.95,14.0,21.0,24.0,14.0
2020-07-16 18:29:00,471.0,16.95,16.0,21.0,24.0,2.0
2020-07-16 18:30:00,471.0,16.95,11.0,21.0,24.0,16.0
2020-07-16 18:31:00,471.0,16.95,25.0,21.0,24.0,13.0
2020-07-16 18:32:00,379.0,16.74,0.0,21.0,24.0,13.0
2020-07-16 18:33:00,379.0,16.74,-3.0,21.0,24.0,11.0
2020-07-16 18:34:00,379.0,16.74,23.0,21.0,24.0,10.0
2020-07-16 18:35:00,379.0,16.74,17.0,21.0,24.0,3.0
2020-07-16 18:36:00,379.0,16.74,24.0,21.0,24.0,14.0
2020-07-16 18:37:00,379.0,16.74,11.0,21.0,24.0,11.0
2020-07-16 18:38:00,379.0,16.74,6.0,21.0,24.0,1.0
2020-07-16 18:39:00,379.0,16.74,2.0,21.0,24.0,1.0
2020-07-16 18:40:00,379.0,16.74,2.0,21.0,24.0,16.0
2020-07-16 18:41:00,379.0,16.74,-10.0,21.0,24.0,11.0
2020-07-16 18:42:00,379.0,16.74,12.0,21.0,24.0,3.0
2020-07-16 18:43:00,379.0,16.74,4.0,21.0,24.0,12.0
2020-07-16 18:44:00,379.0,16.74,24.0,21.0,24.0,18.0
2020-07-16 18:45:00,379.0,16.74,27.0,21.0,24.0,4.0
2020-07-16 18:46:00,379.0,16.74,21.0,21.0,24.0,1.0
2020-07-16 18:47:00,297.0,16.78,18.0,21.0,24.0,19.0
2020-07-16 18:48:00,297.0,16.78,19.0,21.0,24.0,12.0
2020-07-16 18:49:00,297.0,16.78,26.0,21.0,24.0,15.0
2020-07-16 18:50:00,297.0,16.78,2.0,21.0,24.0,18.0
2020-07-16 18:51:00,297.0,16.78,2.0,21.0,24.0,12.0
2020-07-16 18:52:00,297.0,16.78,21.0,21.0,24.0,17.0
2020-07-16 18:53:00,297.0,16.78,13.0,21.0,24.0,1.0
2020-07-16 18:54:00,297.0,16.78,-5.0,21.0,24.0,16.0
2020-07-16 18:55:00,297.0,16.78,2.0,21.0,24.0,-2.0
2020-07-16 18:56:00,297.0,16.78,22.0,21.0,24.0,23.0
2020-07-16 18:57:00,297.0,16.78,23.0,21.0,24.0,3.0
2020-07-16 18:58:00,297.0,16.78,14.0,21.0,24.0,15.0
2020-07-16 18:59:00,297.0,16.78,18.0,21.0,24.0,-1.0
2020-07-16 19:00:00,297.0,16.78,9.0,15.0,29.0,16.0
2020-07-16 19:01:00,297.0,16.78,-3.0,15.0,29.0,15.0
2020-07-16 19:02:00,264.0,18.23,13.0,15.0,29.0,15.0
2020-07-16 19:03:00,264.0,18.23,7.0,15.0,29.0,17.0
2020-07-16 19:04:00,264.0,18.23,12.0,15.0,29.0,12.0
2020-07-16 19:05:00,264.0,18.23,27.0,15.0,29.0,10.0
2020-07-16 19:06:00,264.0,18.23,18.0,15.0,29.0,3.0
2020-07-16 19:07:00,264.0,18.23,20.0,15.0,29.0,16.0
2020-07-16 19:08:00,264.0,18.23,26.0,15.0,29.0,9.0
2020-07-16 19:09:00,264.0,18.23,12.0,15.0,29.0,15.0
2020-07-16 19:10:00,264.0,18.23,16.0,15.0,29.0,10.0
2020-07-16 19:11:00,264.0,18.23,20.0,15.0,29.0,10.0
2020-07-16 19:12:00,264.0,18.23,12.0,15.0,29.0,12.0
2020-07-16 19:13:00,264.0,18.23,11.0,15.0,29.0,12.0
2020-07-16 19:14:00,264.0,18.23,22.0,15.0,29.0,13.0
2020-07-16 19:15:00,264.0,18.23,20.0,15.0,29.0,14.0
2020-07-16 19:16:00,264.0,18.23,4.0,15.0,29.0,14.0
2020-07-16 19:17:00,264.0,19.24,6.0,15.0,29.0,13.0
2020-07-16 19:18:00,264.0,19.24,16.0,15.0,29.0,15.0
2020-07-16 19:19:00,264.0,19.24,16.0,15.0,29.0,7.0
2020-07-16 19:20:00,264.0,19.24,15.0,15.0,29.0,23.0
2020-07-16 19:21:00,264.0,19.24,14.0,15.0,29.0,11.0
2020-07-16 19:22:00,264.0,19.24,-6.0,15.0,29.0,6.0
2020-07-16 19:23:00,264.0,19.24,-4.0,15.0,29.0,16.0
2020-07-16 19:24:00,264.0,19.24,14.0,15.0,29.0,0.0
2020-07-16 19:25:00,264.0,19.24,19.0,15.0,29.0,0.0
2020-07-16 19:26:00,264.0,19.24,14.0,15.0,29.0,0.0
2020-07-16 19:27:00,264.0,19.24,24.0,15.0,29.0,0.0
2020-07-16 19:28:00,264.0,19.24,-1.0,15.0,29.0,0.0
2020-07-16 19:29:00,264.0,19.24,18.0,15.0,29.0,0.0
2020-07-16 19:30:00,264.0,19.24,17.0,15.0,29.0,0.0
2020-07-16 19:31:00,264.0,19.24,-2.0,15.0,29.0,0.0
2020-07-16 19:32:00,198.0,21.44,14.0,15.0,29.0,0.0
2020-07-16 19:33:00,198.0,21.44,14.0,15.0,29.0,0.0
2020-07-16 19:34:00,198.0,21.44,13.0,15.0,29.0,0.0
2020-07-16 19:35:00,198.0,21.44,28.0,15.0,29.0,0.0
2020-07-16 19:36:00,198.0,21.44,18.0,15.0,29.0,0.0
2020-07-16 19:37:00,198.0,21.44,1.0,15.0,29.0,0.0
2020-07-16 19:38:00,198.0,21.44,-1.0,15.0,29.0,0.0
2020-07-16 19:39:00,198.0,21.44,-3.0,15.0,29.0,0.0
2020-07-16 19:40:00,198.0,21.44,11.0,15.0,29.0,0.0
2020-07-16 19:41:00,198.0,21.44,1.0,15.0,29.0,0.0
2020-07-16 19:42:00,198.0,21.44,-10.0,15.0,29.0,0.0
2020-07-16 19:43:00,198.0,21.44,15.0,15.0,29.0,0.0
2020-07-16 19:44:00,198.0,21.44,16.0,15.0,29.0,0.0
2020-07-16 19:45:00,198.0,21.44,22.0,15.0,29.0,0.0
2020-07-16 19:46:00,198.0,21.44,4.0,15.0,29.0,0.0
2020-07-16 19:47:00,171.0,22.63,15.0,15.0,29.0,0.0
2020-07-16 19:48:00,171.0,22.63,15.0,15.0,29.0,0.0
2020-07-16 19:49:00,171.0,22.63,22.0,15.0,29.0,0.0
2020-07-16 19:50:00,171.0,22.63,1.0,15.0,29.0,0.0
2020-07-16 19:51:00,171.0,22.63,15.0,15.0,29.0,0.0
2020-07-16 19:52:00,171.0,22.63,10.0,15.0,29.0,0.0
2020-07-16 19:53:00,171.0,22.63,-7.0,15.0,29.0,0.0
2020-07-16 19:54:00,171.0,22.63,23.0,15.0,29.0,0.0
2020-07-16 19:55:00,171.0,22.63,16.0,15.0,29.0,0.0
2020-07-16 19:56:00,171.0,22.63,11.0,15.0,29.0,0.0
2020-07-16 19:57:00,171.0,22.63,16.0,15.0,29.0,0.0
2020-07-16 19:58:00,171.0,22.63,16.0,15.0,29.0,0.0
2020-07-16 19:59:00,171.0,22.63,10.0,15.0,29.0,0.0
2020-07-16 20:00:00,171.0,22.63,21.0,15.0,29.0,0.0
2020-07-16 20:01:00,171.0,22.63,20.0,15.0,29.0,0.0
2020-07-16 20:02:00,164.0,22.62,24.0,15.0,29.0,0.0
2020-07-16 20:03:00,164.0,22.62,19.0,15.0,29.0,0.0
2020-07-16 20:04:00,164.0,22.62,-1.0,15.0,29.0,0.0
2020-07-16 20:05:00,164.0,22.62,15.0,15.0,29.0,0.0
2020-07-16 20:06:00,164.0,22.62,19.0,15.0,29.0,0.0
2020-07-16 20:07:00,164.0,22.62,16.0,15.0,29.0,0.0
2020-07-16 20:08:00,164.0,22.62,23.0,15.0,29.0,0.0
2020-07-16 20:09:00,164.0,22.62,2.0,15.0,29.0,0.0
2020-07-16 20:10:00,164.0,22.62,18.0,15.0,29.0,0.0
2020-07-16 20:11:00,164.0,22.62,23.0,15.0,29.0,0.0
2020-07-16 20:12:00,164.0,22.62,15.0,15.0,29.0,0.0
2020-07-16 20:13:00,164.0,22.62,13.0,15.0,29.0,0.0
2020-07-16 20:14:00,164.0,22.62,-13.0,15.0,29.0,0.0
2020-07-16 20:15:00,164.0,22.62,17.0,15.0,29.0,0.0
2020-07-16 20:16:00,164.0,22.62,24.0,15.0,29.0,0.0
2020-07-16 20:17:00,161.0,22.57,15.0,15.0,29.0,0.0
2020-07-16 20:18:00,161.0,22.57,15.0,15.0,29.0,0.0
2020-07-16 20:19:00,161.0,22.57,13.0,15.0,29.0,0.0
2020-07-16 20:20:00,161.0,22.57,19.0,15.0,29.0,0.0
2020-07-16 20:21:00,161.0,22.57,21.0,15.0,29.0,0.0
2020-07-16 20:22:00,161.0,22.57,13.0,15.0,29.0,0.0
2020-07-16 20:23:00,161.0,22.57,14.0,15.0,29.0,0.0
2020-07-16 20:24:00,161.0,22.57,7.0,15.0,29.0,0.0
2020-07-16 20:25:00,161.0,22.57,26.0,15.0,29.0,0.0
2020-07-16 20:26:00,161.0,22.57,-4.0,15.0,29.0,0.0
2020-07-16 20:27:00,161.0,22.57,24.0,15.0,29.0,0.0
2020-07-16 20:28:00,161.0,22.57,18.0,15.0,29.0,0.0
2020-07-16 20:29:00,161.0,22.57,16.0,15.0,29.0,0.0
2020-07-16 20:30:00,161.0,22.57,-2.0,15.0,29.0,0.0
2020-07-16 20:31:00,161.0,22.57,8.0,15.0,29.0,0.0
2020-07-16 20:32:00,164.0,22.51,34.0,15.0,29.0,0.0
2020-07-16 20:33:00,164.0,22.51,31.0,15.0,29.0,0.0
2020-07-16 20:34:00,164.0,22.51,11.0,15.0,29.0,0.0
2020-07-16 20:35:00,164.0,22.51,24.0,15.0,29.0,0.0
2020-07-16 20:36:00,164.0,22.51,16.0,15.0,29.0,0.0
2020-07-16 20:37:00,164.0,22.51,19.0,15.0,29.0,0.0
2020-07-16 20:38:00,164.0,22.51,9.0,15.0,29.0,0.0
2020-07-16 20:39:00,164.0,22.51,4.0,15.0,29.0,0.0
2020-07-16 20:40:00,164.0,22.51,16.0,15.0,29.0,0.0
2020-07-16 20:41:00,164.0,22.51,12.0,15.0,29.0,0.0
2020-07-16 20:42:00,164.0,22.51,20.0,15.0,29.0,0.0
2020-07-16 20:43:00,164.0,22.51,23.0,15.0,29.0,0.0
2020-07-16 20:44:00,164.0,22.51,9.0,15.0,29.0,0.0
2020-07-16 20:45:00,164.0,22.51,14.0,15.0,29.0,0.0
2020-07-16 20:46:00,164.0,22.51,2.0,15.0,29.0,0.0
2020-07-16 20:47:00,165.0,22.43,19.0,15.0,29.0,0.0
2020-07-16 20:48:00,165.0,22.43,1.0,15.0,29.0,0.0
2020-07-16 20:49:00,165.0,22.43,26.0,15.0,29.0,0.0
2020-07-16 20:50:00,165.0,22.43,-2.0,15.0,29.0,0.0
2020-07-16 20:51:00,165.0,22.43,-6.0,15.0,29.0,0.0
2020-07-16 20:52:00,165.0,22.43,8.0,15.0,29.0,0.0
2020-07-16 20:53:00,165.0,22.43,21.0,15.0,29.0,0.0
2020-07-16 20:54:00,165.0,22.43,39.0,15.0,29.0,0.0
2020-07-16 20:55:00,165.0,22.43,-2.0,15.0,29.0,0.0
2020-07-16 20:56:00,165.0,22.43,2.0,15.0,29.0,0.0
2020-07-16 20:57:00,165.0,22.43,-1.0,15.0,29.0,0.0
2020-07-16 20:58:00,165.0,22.43,13.0,15.0,29.0,0.0
2020-07-16 20:59:00,165.0,22.43,13.0,15.0,29.0,0.0
2020-07-16 21:00:00,165.0,22.43,16.0,15.0,29.0,0.0
2020-07-16 21:01:00,165.0,22.43,15.0,15.0,29.0,0.0
2020-07-16 21:02:00,165.0,22.35,16.0,15.0,29.0,0.0
2020-07-16 21:03:00,165.0,22.35,4.0,15.0,29.0,0.0
2020-07-16 21:04:00,165.0,22.35,21.0,15.0,29.0,0.0
2020-07-16 21:05:00,165.0,22.35,3.0,15.0,29.0,0.0
2020-07-16 21:06:00,165.0,22.35,18.0,15.0,29.0,0.0
2020-07-16 21:07:00,165.0,22.35,22.0,15.0,29.0,0.0
2020-07-16 21:08:00,165.0,22.35,10.0,15.0,29.0,0.0
2020-07-16 21:09:00,165.0,22.35,26.0,15.0,29.0,0.0
2020-07-16 21:10:00,165.0,22.35,23.0,15.0,29.0,0.0
2020-07-16 21:11:00,165.0,22.35,16.0,15.0,29.0,0.0
2020-07-16 21:12:00,165.0,22.35,31.0,15.0,29.0,0.0
2020-07-16 21:13:00,165.0,22.35,4.0,15.0,29.0,0.0
2020-07-16 21:14:00,165.0,22.35,25.0,15.0,29.0,0.0
2020-07-16 21:15:00,165.0,22.35,-2.0,15.0,29.0,0.0
2020-07-16 21:16:00,165.0,22.35,-1.0,15.0,29.0,0.0
2020-07-16 21:17:00,171.0,22.27,17.0,15.0,29.0,0.0
2020-07-16 21:18:00,171.0,22.27,17.0,15.0,29.0,0.0
2020-07-16 21:19:00,171.0,22.27,-4.0,15.0,29.0,0.0
2020-07-16 21:20:00,171.0,22.27,7.0,15.0,29.0,0.0
2020-07-16 21:21:00,171.0,22.27,19.0,15.0,29.0,0.0
2020-07-16 21:22:00,171.0,22.27,4.0,15.0,29.0,0.0
2020-07-16 21:23:00,171.0,22.27,34.0,15.0,29.0,0.0
2020-07-16 21:24:00,171.0,22.27,18.0,15.0,29.0,0.0
2020-07-16 21:25:00,171.0,22.27,9.0,15.0,29.0,0.0
2020-07-16 21:26:00,171.0,22.27,16.0,15.0,29.0,0.0
2020-07-16 21:27:00,171.0,22.27,15.0,15.0,29.0,0.0
2020-07-16 21:28:00,171.0,22.27,14.0,15.0,29.0,0.0
2020-07-16 21:29:00,171.0,22.27,19.0,15.0,29.0,0.0
2020-07-16 21:30:00,171.0,22.27,12.0,15.0,29.0,0.0
2020-07-16 21:31:00,171.0,22.27,26.0,15.0,29.0,0.0
2020-07-16 21:32:00,170.0,22.23,-4.0,15.0,29.0,0.0
2020-07-16 21:33:00,170.0,22.23,6.0,15.0,29.0,0.0
2020-07-16 21:34:00,170.0,22.23,1.0,15.0,29.0,0.0
2020-07-16 21:35:00,170.0,22.23,23.0,15.0,29.0,0.0
2020-07-16 21:36:00,170.0,22.23,13.0,15.0,29.0,0.0
2020-07-16 21:37:00,170.0,22.23,28.0,15.0,29.0,0.0
2020-07-16 21:38:00,170.0,22.23,15.0,15.0,29.0,0.0
2020-07-16 21:39:00,170.0,22.23,15.0,15.0,29.0,0.0
2020-07-16 21:40:00,170.0,22.23,4.0,15.0,29.0,0.0
2020-07-16 21:41:00,170.0,22.23,12.0,15.0,29.0,0.0
2020-07-16 21:42:00,170.0,22.23,9.0,15.0,29.0,0.0
2020-07-16 21:43:00,170.0,22.23,1.0,15.0,29.0,0.0
2020-07-16 21:44:00,170.0,22.23,28.0,15.0,29.0,0.0
2020-07-16 21:45:00,170.0,22.23,19.0,15.0,29.0,0.0
2020-07-16 21:46:00,170.0,22.23,26.0,15.0,29.0,0.0
2020-07-16 21:47:00,168.0,22.18,1.0,15.0,29.0,0.0
2020-07-16 21:48:00,168.0,22.18,6.0,15.0,29.0,0.0
2020-07-16 21:49:00,168.0,22.18,12.0,15.0,29.0,0.0
2020-07-16 21:50:00,168.0,22.18,16.0,15.0,29.0,0.0
2020-07-16 21:51:00,168.0,22.18,15.0,15.0,29.0,0.0
2020-07-16 21:52:00,168.0,22.18,19.0,15.0,29.0,0.0
2020-07-16 21:53:00,168.0,22.18,28.0,15.0,29.0,0.0
2020-07-16 21:54:00,168.0,22.18,18.0,15.0,29.0,0.0
2020-07-16 21:55:00,168.0,22.18,15.0,15.0,29.0,0.0
2020-07-16 21:56:00,168.0,22.18,22.0,15.0,29.0,0.0
2020-07-16 21:57:00,168.0,22.18,15.0,15.0,29.0,0.0
2020-07-16 21:58:00,168.0,22.18,-7.0,15.0,29.0,0.0
2020-07-16 21:59:00,168.0,22.18,3.0,15.0,29.0,0.0
2020-07-16 22:00:00,168.0,22.18,2.0,15.0,29.0,0.0
2020-07-16 22:01:00,168.0,22.18,-2.0,15.0,29.0,0.0
2020-07-16 22:02:00,164.0,22.14,3.0,15.0,29.0,0.0
2020-07-16 22:03:00,164.0,22.14,5.0,15.0,29.0,0.0
2020-07-16 22:04:00,164.0,22.14,26.0,15.0,29.0,0.0
2020-07-16 22:05:00,164.0,22.14,28.0,15.0,29.0,0.0
2020-07-16 22:06:00,164.0,22.14,16.0,15.0,29.0,0.0
2020-07-16 22:07:00,164.0,22.14,15.0,15.0,29.0,0.0
2020-07-16 22:08:00,164.0,22.14,32.0,15.0,29.0,0.0
2020-07-16 22:09:00,164.0,22.14,17.0,15.0,29.0,0.0
2020-07-16 22:10:00,164.0,22.14,1.0,15.0,29.0,0.0
2020-07-16 22:11:00,164.0,22.14,-11.0,15.0,29.0,0.0
2020-07-16 22:12:00,164.0,22.14,6.0,15.0,29.0,0.0
2020-07-16 22:13:00,164.0,22.14,21.0,15.0,29.0,0.0
2020-07-16 22:14:00,164.0,22.14,0.0,15.0,29.0,0.0
2020-07-16 22:15:00,164.0,22.14,8.0,15.0,29.0,0.0
2020-07-16 22:16:00,164.0,22.14,10.0,15.0,29.0,0.0
2020-07-16 22:17:00,161.0,22.12,9.0,15.0,29.0,0.0
2020-07-16 22:18:00,161.0,22.12,24.0,15.0,29.0,0.0
2020-07-16 22:19:00,161.0,22.12,10.0,15.0,29.0,0.0
2020-07-16 22:20:00,161.0,22.12,-10.0,15.0,29.0,0.0
2020-07-16 22:21:00,161.0,22.12,3.0,15.0,29.0,0.0
2020-07-16 22:22:00,161.0,22.12,11.0,15.0,29.0,0.0
2020-07-16 22:23:00,161.0,22.12,-2.0,15.0,29.0,0.0
2020-07-16 22:24:00,161.0,22.12,17.0,15.0,29.0,0.0
2020-07-16 22:25:00,161.0,22.12,1.0,15.0,29.0,0.0
2020-07-16 22:26:00,161.0,22.12,14.0,15.0,29.0,0.0
2020-07-16 22:27:00,161.0,22.12,26.0,15.0,29.0,0.0
2020-07-16 22:28:00,161.0,22.12,15.0,15.0,29.0,0.0
2020-07-16 22:29:00,161.0,22.12,0.0,15.0,29.0,0.0
2020-07-16 22:30:00,161.0,22.12,15.0,15.0,29.0,0.0
2020-07-16 22:31:00,161.0,22.12,24.0,15.0,29.0,0.0
2020-07-16 22:32:00,158.0,22.08,14.0,15.0,29.0,0.0
2020-07-16 22:33:00,158.0,22.08,-4.0,15.0,29.0,0.0
2020-07-16 22:34:00,158.0,22.08,-5.0,15.0,29.0,0.0
2020-07-16 22:35:00,158.0,22.08,15.0,15.0,29.0,0.0
2020-07-16 22:36:00,158.0,22.08,-1.0,15.0,29.0,0.0
2020-07-16 22:37:00,158.0,22.08,-5.0,15.0,29.0,0.0
2020-07-16 22:38:00,158.0,22.08,19.0,15.0,29.0,0.0
2020-07-16 22:39:00,158.0,22.08,12.0,15.0,29.0,0.0
2020-07-16 22:40:00,158.0,22.08,4.0,15.0,29.0,0.0
2020-07-16 22:41:00,158.0,22.08,6.0,15.0,29.0,0.0
2020-07-16 22:42:00,158.0,22.08,15.0,15.0,29.0,0.0
2020-07-16 22:43:00,158.0,22.08,29.0,15.0,29.0,0.0
2020-07-16 22:44:00,158.0,22.08,8.0,15.0,29.0,0.0
2020-07-16 22:45:00,158.0,22.08,10.0,15.0,29.0,0.0
2020-07-16 22:46:00,158.0,22.08,15.0,15.0,29.0,0.0
2020-07-16 22:47:00,157.0,22.05,15.0,15.0,29.0,0.0
2020-07-16 22:48:00,157.0,22.05,16.0,15.0,29.0,0.0
2020-07-16 22:49:00,157.0,22.05,4.0,15.0,29.0,0.0
2020-07-16 22:50:00,157.0,22.05,1.0,15.0,29.0,0.0
2020-07-16 22:51:00,157.0,22.05,18.0,15.0,29.0,0.0
2020-07-16 22:52:00,157.0,22.05,8.0,15.0,29.0,0.0
2020-07-16 22:53:00,157.0,22.05,-1.0,15.0,29.0,0.0
2020-07-16 22:54:00,157.0,22.05,-3.0,15.0,29.0,0.0
2020-07-16 22:55:00,157.0,22.05,21.0,15.0,29.0,0.0
2020-07-16 22:56:00,157.0,22.05,11.0,15.0,29.0,0.0
2020-07-16 22:57:00,157.0,22.05,-1.0,15.0,29.0,0.0
2020-07-16 22:58:00,157.0,22.05,11.0,15.0,29.0,0.0
2020-07-16 22:59:00,157.0,22.05,12.0,15.0,29.0,0.0
2020-07-16 23:00:00,157.0,22.05,19.0,15.0,29.0,0.0
2020-07-16 23:01:00,157.0,22.05,14.0,15.0,29.0,0.0
2020-07-16 23:02:00,155.0,22.04,9.0,15.0,29.0,0.0
2020-07-16 23:03:00,155.0,22.04,13.0,15.0,29.0,0.0
2020-07-16 23:04:00,155.0,22.04,19.0,15.0,29.0,0.0
2020-07-16 23:05:00,155.0,22.04,17.0,15.0,29.0,0.0
2020-07-16 23:06:00,155.0,22.04,11.0,15.0,29.0,0.0
2020-07-16 23:07:00,155.0,22.04,26.0,15.0,29.0,0.0
2020-07-16 23:08:00,155.0,22.04,21.0,15.0,29.0,0.0
2020-07-16 23:09:00,155.0,22.04,24.0,15.0,29.0,0.0
2020-07-16 23:10:00,155.0,22.04,21.0,15.0,29.0,0.0
2020-07-16 23:11:00,155.0,22.04,7.0,15.0,29.0,0.0
2020-07-16 23:12:00,155.0,22.04,6.0,15.0,29.0,0.0
2020-07-16 23:13:00,155.0,22.04,10.0,15.0,29.0,0.0
2020-07-16 23:14:00,155.0,22.04,7.0,15.0,29.0,0.0
2020-07-16 23:15:00,155.0,22.04,3.0,15.0,29.0,0.0
2020-07-16 23:16:00,155.0,22.04,10.0,15.0,29.0,0.0
2020-07-16 23:17:00,155.0,21.99,28.0,15.0,29.0,0.0
2020-07-16 23:18:00,155.0,21.99,20.0,15.0,29.0,0.0
2020-07-16 23:19:00,155.0,21.99,-2.0,15.0,29.0,0.0
2020-07-16 23:20:00,155.0,21.99,-3.0,15.0,29.0,0.0
2020-07-16 23:21:00,155.0,21.99,9.0,15.0,29.0,0.0
2020-07-16 23:22:00,155.0,21.99,0.0,15.0,29.0,0.0
2020-07-16 23:23:00,155.0,21.99,17.0,15.0,29.0,0.0
2020-07-16 23:24:00,155.0,21.99,15.0,15.0,29.0,0.0
2020-07-16 23:25:00,155.0,21.99,18.0,15.0,29.0,0.0
2020-07-16 23:26:00,155.0,21.99,11.0,15.0,29.0,0.0
2020-07-16 23:27:00,155.0,21.99,20.0,15.0,29.0,0.0
2020-07-16 23:28:00,155.0,21.99,11.0,15.0,29.0,0.0
2020-07-16 23:29:00,155.0,21.99,25.0,15.0,29.0,0.0
2020-07-16 23:30:00,155.0,21.99,15.0,15.0,29.0,0.0
2020-07-16 23:31:00,155.0,21.99,2.0,15.0,29.0,0.0
2020-07-16 23:32:00,154.0,21.96,-15.0,15.0,29.0,0.0
2020-07-16 23:33:00,154.0,21.96,8.0,15.0,29.0,0.0
2020-07-16 23:34:00,154.0,21.96,16.0,15.0,29.0,0.0
2020-07-16 23:35:00,154.0,21.96,1.0,15.0,29.0,0.0
2020-07-16 23:36:00,154.0,21.96,21.0,15.0,29.0,0.0
2020-07-16 23:37:00,154.0,21.96,8.0,15.0,29.0,0.0
2020-07-16 23:38:00,154.0,21.96,0.0,15.0,29.0,0.0
2020-07-16 23:39:00,154.0,21.96,-7.0,15.0,29.0,0.0
2020-07-16 23:40:00,154.0,21.96,10.0,15.0,29.0,0.0
2020-07-16 23:41:00,154.0,21.96,12.0,15.0,29.0,0.0
2020-07-16 23:42:00,154.0,21.96,13.0,15.0,29.0,0.0
2020-07-16 23:43:00,154.0,21.96,19.0,15.0,29.0,0.0
2020-07-16 23:44:00,154.0,21.96,3.0,15.0,29.0,0.0
2020-07-16 23:45:00,154.0,21.96,12.0,15.0,29.0,0.0
2020-07-16 23:46:00,154.0,21.96,4.0,15.0,29.0,0.0
2020-07-16 23:47:00,154.0,21.94,-2.0,15.0,29.0,0.0
2020-07-16 23:48:00,154.0,21.94,18.0,15.0,29.0,0.0
2020-07-16 23:49:00,154.0,21.94,11.0,15.0,29.0,0.0
2020-07-16 23:50:00,154.0,21.94,4.0,15.0,29.0,0.0
2020-07-16 23:51:00,154.0,21.94,13.0,15.0,29.0,0.0
2020-07-16 23:52:00,154.0,21.94,6.0,15.0,29.0,0.0
2020-07-16 23:53:00,154.0,21.94,9.0,15.0,29.0,0.0
2020-07-16 23:54:00,154.0,21.94,22.0,15.0,29.0,0.0
2020-07-16 23:55:00,154.0,21.94,16.0,15.0,29.0,0.0
2020-07-16 23:56:00,154.0,21.94,1.0,15.0,29.0,0.0
2020-07-16 23:57:00,154.0,21.94,-2.0,15.0,29.0,0.0
2020-07-16 23:58:00,154.0,21.94,21.0,15.0,29.0,0.0
2020-07-16 23:59:00,154.0,21.94,16.0,15.0,29.0,0.0
2020-07-17 00:00:00,154.0,21.94,22.0,15.0,29.0,0.0
2020-07-17 00:01:00,154.0,21.94,25.0,,,0.0
2020-07-17 00:02:00,150.0,21.59,18.0,,,0.0
2020-07-17 00:03:00,150.0,21.59,15.0,,,0.0
2020-07-17 00:04:00,150.0,21.59,13.0,,,0.0
2020-07-17 00:05:00,150.0,21.59,23.0,,,0.0
2020-07-17 00:06:00,150.0,21.59,6.0,,,0.0
2020-07-17 00:07:00,150.0,21.59,14.0,,,0.0
2020-07-17 00:08:00,150.0,21.59,16.0,,,0.0
2020-07-17 00:09:00,150.0,21.59,0.0,,,0.0
2020-07-17 00:10:00,150.0,21.59,20.0,,,0.0
2020-07-17 00:11:00,150.0,21.59,9.0,,,0.0
2020-07-17 00:12:00,150.0,21.59,14.0,,,0.0
2020-07-17 00:13:00,150.0,21.59,23.0,,,0.0
2020-07-17 00:14:00,150.0,21.59,7.0,,,0.0
2020-07-17 00:15:00,150.0,21.59,14.0,,,0.0
2020-07-17 00:16:00,150.0,21.59,-9.0,,,0.0
2020-07-17 00:17:00,150.0,21.58,20.0,,,0.0
2020-07-17 00:18:00,150.0,21.58,12.0,,,0.0
2020-07-17 00:19:00,150.0,21.58,-7.0,,,0.0
2020-07-17 00:20:00,150.0,21.58,12.0,,,0.0
2020-07-17 00:21:00,150.0,21.58,16.0,,,0.0
2020-07-17 00:22:00,150.0,21.58,27.0,,,0.0
2020-07-17 00:23:00,150.0,21.58,2.0,,,0.0
2020-07-17 00:24:00,150.0,21.58,11.0,,,0.0
2020-07-17 00:25:00,150.0,21.58,18.0,,,0.0
2020-07-17 00:26:00,150.0,21.58,16.0,,,0.0
2020-07-17 00:27:00,150.0,21.58,6.0,,,0.0
2020-07-17 00:28:00,150.0,21.58,17.0,,,0.0
2020-07-17 00:29:00,150.0,21.58,17.0,,,0.0
2020-07-17 00:30:00,150.0,21.58,0.0,,,0.0
2020-07-17 00:31:00,150.0,21.58,12.0,,,0.0
2020-07-17 00:32:00,150.0,21.55,15.0,,,0.0
2020-07-17 00:33:00,150.0,21.55,13.0,,,0.0
2020-07-17 00:34:00,150.0,21.55,11.0,,,0.0
2020-07-17 00:35:00,150.0,21.55,13.0,,,0.0
2020-07-17 00:36:00,150.0,21.55,12.0,,,0.0
2020-07-17 00:37:00,150.0,21.55,22.0,,,0.0
2020-07-17 00:38:00,150.0,21.55,10.0,,,0.0
2020-07-17 00:39:00,150.0,21.55,19.0,,,0.0
2020-07-17 00:40:00,150.0,21.55,19.0,,,0.0
2020-07-17 00:41:00,150.0,21.55,1.0,,,0.0
2020-07-17 00:42:00,150.0,21.55,-2.0,,,0.0
2020-07-17 00:43:00,150.0,21.55,7.0,,,0.0
2020-07-17 00:44:00,150.0,21.55,15.0,,,0.0
2020-07-17 00:45:00,150.0,21.55,27.0,,,0.0
2020-07-17 00:46:00,150.0,21.55,3.0,,,0.0
2020-07-17 00:47:00,150.0,21.51,16.0,,,0.0
2020-07-17 00:48:00,150.0,21.51,23.0,,,0.0
2020-07-17 00:49:00,150.0,21.51,14.0,,,0.0
2020-07-17 00:50:00,150.0,21.51,-8.0,,,0.0
2020-07-17 00:51:00,150.0,21.51,13.0,,,0.0
2020-07-17 00:52:00,150.0,21.51,20.0,,,0.0
2020-07-17 00:53:00,150.0,21.51,8.0,,,0.0
2020-07-17 00:54:00,150.0,21.51,16.0,,,0.0
2020-07-17 00:55:00,150.0,21.51,19.0,,,0.0
2020-07-17 00:56:00,150.0,21.51,13.0,,,0.0
2020-07-17 00:57:00,150.0,21.51,13.0,,,0.0
2020-07-17 00:58:00,150.0,21.51,19.0,,,0.0
2020-07-17 00:59:00,150.0,21.51,6.0,,,0.0
2020-07-17 01:00:00,150.0,21.51,32.0,,,0.0
2020-07-17 01:01:00,150.0,21.51,9.0,,,0.0
2020-07-17 01:02:00,150.0,21.44,0.0,,,0.0
2020-07-17 01:03:00,150.0,21.44,14.0,,,0.0
2020-07-17 01:04:00,150.0,21.44,0.0,,,0.0
2020-07-17 01:05:00,150.0,21.44,13.0,,,0.0
2020-07-17 01:06:00,150.0,21.44,18.0,,,0.0
2020-07-17 01:07:00,150.0,21.44,2.0,,,0.0
2020-07-17 01:08:00,150.0,21.44,0.0,,,0.0
2020-07-17 01:09:00,150.0,21.44,31.0,,,0.0
2020-07-17 01:10:00,150.0,21.44,12.0,,,0.0
2020-07-17 01:11:00,150.0,21.44,13.0,,,0.0
2020-07-17 01:12:00,150.0,21.44,18.0,,,0.0
2020-07-17 01:13:00,150.0,21.44,-4.0,,,0.0
2020-07-17 01:14:00,150.0,21.44,2.0,,,0.0
2020-07-17 01:15:00,150.0,21.44,7.0,,,0.0
2020-07-17 01:16:00,150.0,21.44,-1.0,,,0.0
2020-07-17 01:17:00,150.0,21.45,12.0,,,0.0
2020-07-17 01:18:00,150.0,21.45,22.0,,,0.0
2020-07-17 01:19:00,150.0,21.45,9.0,,,0.0
2020-07-17 01:20:00,150.0,21.45,13.0,,,0.0
2020-07-17 01:21:00,150.0,21.45,18.0,,,0.0
2020-07-17 01:22:00,150.0,21.45,22.0,,,0.0
2020-07-17 01:23:00,150.0,21.45,28.0,,,0.0
2020-07-17 01:24:00,150.0,21.45,16.0,,,0.0
2020-07-17 01:25:00,150.0,21.45,23.0,,,0.0
2020-07-17 01:26:00,150.0,21.45,25.0,,,0.0
2020-07-17 01:27:00,150.0,21.45,-4.0,,,0.0
2020-07-17 01:28:00,150.0,21.45,23.0,,,0.0
2020-07-17 01:29:00,150.0,21.45,15.0,,,0.0
2020-07-17 01:30:00,150.0,21.45,6.0,,,0.0
2020-07-17 01:31:00,150.0,21.45,10.0,,,0.0
2020-07-17 01:32:00,150.0,21.45,13.0,,,0.0
2020-07-17 01:33:00,150.0,21.45,17.0,,,0.0
2020-07-17 01:34:00,150.0,21.45,11.0,,,0.0
2020-07-17 01:35:00,150.0,21.45,11.0,,,0.0
2020-07-17 01:36:00,150.0,21.45,-3.0,,,0.0
2020-07-17 01:37:00,150.0,21.45,-6.0,,,0.0
2020-07-17 01:38:00,150.0,21.45,21.0,,,0.0
2020-07-17 01:39:00,150.0,21.45,-9.0,,,0.0
2020-07-17 01:40:00,150.0,21.45,4.0,,,0.0
2020-07-17 01:41:00,150.0,21.45,16.0,,,0.0
2020-07-17 01:42:00,150.0,21.45,20.0,,,0.0
2020-07-17 01:43:00,150.0,21.45,0.0,,,0.0
2020-07-17 01:44:00,150.0,21.45,13.0,,,0.0
2020-07-17 01:45:00,150.0,21.45,23.0,,,0.0
2020-07-17 01:46:00,150.0,21.45,0.0,,,0.0
2020-07-17 01:47:00,150.0,21.46,257.0,,,0.0
2020-07-17 01:48:00,150.0,21.46,269.0,,,0.0
2020-07-17 01:49:00,150.0,21.46,251.0,,,0.0
2020-07-17 01:50:00,150.0,21.46,253.0,,,0.0
2020-07-17 01:51:00,150.0,21.46,255.0,,,0.0
2020-07-17 01:52:00,150.0,21.46,261.0,,,0.0
2020-07-17 01:53:00,150.0,21.46,249.0,,,0.0
2020-07-17 01:54:00,150.0,21.46,248.0,,,0.0
2020-07-17 01:55:00,150.0,21.46,255.0,,,0.0
2020-07-17 01:56:00,150.0,21.46,254.0,,,0.0
2020-07-17 01:57:00,150.0,21.46,265.0,,,0.0
2020-07-17 01:58:00,150.0,21.46,260.0,,,0.0
2020-07-17 01:59:00,150.0,21.46,244.0,,,0.0
2020-07-17 02:00:00,150.0,21.46,243.0,,,0.0
2020-07-17 02:01:00,150.0,21.46,268.0,,,0.0
2020-07-17 02:02:00,150.0,21.36,12.0,,,0.0
2020-07-17 02:03:00,150.0,21.36,6.0,,,0.0
2020-07-17 02:04:00,150.0,21.36,20.0,,,0.0
2020-07-17 02:05:00,150.0,21.36,18.0,,,0.0
2020-07-17 02:06:00,150.0,21.36,11.0,,,0.0
2020-07-17 02:07:00,150.0,21.36,15.0,,,0.0
2020-07-17 02:08:00,150.0,21.36,13.0,,,0.0
2020-07-17 02:09:00,150.0,21.36,-7.0,,,0.0
2020-07-17 02:10:00,150.0,21.36,20.0,,,0.0
2020-07-17 02:11:00,150.0,21.36,15.0,,,0.0
2020-07-17 02:12:00,150.0,21.36,21.0,,,0.0
2020-07-17 02:13:00,150.0,21.36,19.0,,,0.0
2020-07-17 02:14:00,150.0,21.36,14.0,,,0.0
2020-07-17 02:15:00,150.0,21.36,6.0,,,0.0
2020-07-17 02:16:00,150.0,21.36,8.0,,,0.0
2020-07-17 02:17:00,150.0,21.37,-4.0,,,0.0
2020-07-17 02:18:00,150.0,21.37,9.0,,,0.0
2020-07-17 02:19:00,150.0,21.37,24.0,,,0.0
2020-07-17 02:20:00,150.0,21.37,-1.0,,,0.0
2020-07-17 02:21:00,150.0,21.37,10.0,,,0.0
2020-07-17 02:22:00,150.0,21.37,28.0,,,0.0
2020-07-17 02:23:00,150.0,21.37,20.0,,,0.0
2020-07-17 02:24:00,150.0,21.37,18.0,,,0.0
2020-07-17 02:25:00,150.0,21.37,17.0,,,0.0
2020-07-17 02:26:00,150.0,21.37,24.0,,,0.0
2020-07-17 02:27:00,150.0,21.37,21.0,,,0.0
2020-07-17 02:28:00,150.0,21.37,13.0,,,0.0
2020-07-17 02:29:00,150.0,21.37,20.0,,,0.0
2020-07-17 02:30:00,150.0,21.37,12.0,,,0.0
2020-07-17 02:31:00,150.0,21.37,11.0,,,0.0
2020-07-17 02:32:00,151.0,21.38,-7.0,,,0.0
2020-07-17 02:33:00,151.0,21.38,21.0,,,0.0
2020-07-17 02:34:00,151.0,21.38,21.0,,,0.0
2020-07-17 02:35:00,151.0,21.38,19.0,,,0.0
2020-07-17 02:36:00,151.0,21.38,10.0,,,0.0
2020-07-17 02:37:00,151.0,21.38,8.0,,,0.0
2020-07-17 02:38:00,151.0,21.38,12.0,,,0.0
2020-07-17 02:39:00,151.0,21.38,18.0,,,0.0
2020-07-17 02:40:00,151.0,21.38,21.0,,,0.0
2020-07-17 02:41:00,151.0,21.38,18.0,,,0.0
2020-07-17 02:42:00,151.0,21.38,16.0,,,0.0
2020-07-17 02:43:00,151.0,21.38,7.0,,,0.0
2020-07-17 02:44:00,151.0,21.38,28.0,,,0.0
2020-07-17 02:45:00,151.0,21.38,0.0,,,0.0
2020-07-17 02:46:00,151.0,21.38,12.0,,,0.0
2020-07-17 02:47:00,152.0,21.33,10.0,,,0.0
2020-07-17 02:48:00,152.0,21.33,12.0,,,0.0
2020-07-17 02:49:00,152.0,21.33,18.0,,,0.0
2020-07-17 02:50:00,152.0,21.33,-4.0,,,0.0
2020-07-17 02:51:00,152.0,21.33,17.0,,,0.0
2020-07-17 02:52:00,152.0,21.33,7.0,,,0.0
2020-07-17 02:53:00,152.0,21.33,27.0,,,0.0
2020-07-17 02:54:00,152.0,21.33,14.0,,,0.0
2020-07-17 02:55:00,152.0,21.33,19.0,,,0.0
2020-07-17 02:56:00,152.0,21.33,17.0,,,0.0
2020-07-17 02:57:00,152.0,21.33,17.0,,,0.0
2020-07-17 02:58:00,152.0,21.33,2.0,,,0.0
2020-07-17 02:59:00,152.0,21.33,-3.0,,,0.0
2020-07-17 03:00:00,152.0,21.33,14.0,,,0.0
2020-07-17 03:01:00,152.0,21.33,23.0,,,0.0
2020-07-17 03:02:00,152.0,21.35,14.0,,,0.0
2020-07-17 03:03:00,152.0,21.35,3.0,,,0.0
2020-07-17 03:04:00,152.0,21.35,13.0,,,0.0
2020-07-17 03:05:00,152.0,21.35,16.0,,,0.0
2020-07-17 03:06:00,152.0,21.35,8.0,,,0.0
2020-07-17 03:07:00,152.0,21.35,18.0,,,0.0
2020-07-17 03:08:00,152.0,21.35,15.0,,,0.0
2020-07-17 03:09:00,152.0,21.35,17.0,,,0.0
2020-07-17 03:10:00,152.0,21.35,9.0,,,0.0
2020-07-17 03:11:00,152.0,21.35,4.0,,,0.0
2020-07-17 03:12:00,152.0,21.35,6.0,,,0.0
2020-07-17 03:13:00,152.0,21.35,3.0,,,0.0
2020-07-17 03:14:00,152.0,21.35,20.0,,,0.0
2020-07-17 03:15:00,152.0,21.35,14.0,,,0.0
2020-07-17 03:16:00,152.0,21.35,27.0,,,0.0
2020-07-17 03:17:00,152.0,21.51,15.0,,,0.0
2020-07-17 03:18:00,152.0,21.51,21.0,,,0.0
2020-07-17 03:19:00,152.0,21.51,30.0,,,0.0
2020-07-17 03:20:00,152.0,21.51,21.0,,,0.0
2020-07-17 03:21:00,152.0,21.51,2.0,,,0.0
2020-07-17 03:22:00,152.0,21.51,7.0,,,0.0
2020-07-17 03:23:00,152.0,21.51,15.0,,,0.0
2020-07-17 03:24:00,152.0,21.51,27.0,,,0.0
2020-07-17 03:25:00,152.0,21.51,2.0,,,0.0
2020-07-17 03:26:00,152.0,21.51,7.0,,,0.0
2020-07-17 03:27:00,152.0,21.51,11.0,,,0.0
2020-07-17 03:28:00,152.0,21.51,10.0,,,0.0
2020-07-17 03:29:00,152.0,21.51,7.0,,,0.0
2020-07-17 03:30:00,152.0,21.51,14.0,,,0.0
2020-07-17 03:31:00,152.0,21.51,16.0,,,0.0
2020-07-17 03:32:00,152.0,21.78,32.0,,,0.0
2020-07-17 03:33:00,152.0,21.78,18.0,,,0.0
2020-07-17 03:34:00,152.0,21.78,21.0,,,0.0
2020-07-17 03:35:00,152.0,21.78,11.0,,,0.0
2020-07-17 03:36:00,152.0,21.78,13.0,,,0.0
2020-07-17 03:37:00,152.0,21.78,1.0,,,0.0
2020-07-17 03:38:00,152.0,21.78,13.0,,,0.0
2020-07-17 03:39:00,152.0,21.78,26.0,,,0.0
2020-07-17 03:40:00,152.0,21.78,7.0,,,0.0
