time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-17 03:41:00,152.0,21.78,18.0,,,0.0
2020-07-17 03:42:00,152.0,21.78,17.0,,,0.0
2020-07-17 03:43:00,152.0,21.78,18.0,,,0.0
2020-07-17 03:44:00,152.0,21.78,16.0,,,0.0
2020-07-17 03:45:00,152.0,21.78,4.0,,,0.0
2020-07-17 03:46:00,152.0,21.78,7.0,,,0.0
2020-07-17 03:47:00,152.0,21.96,17.0,,,0.0
2020-07-17 03:48:00,152.0,21.96,13.0,,,0.0
2020-07-17 03:49:00,152.0,21.96,15.0,,,0.0
2020-07-17 03:50:00,152.0,21.96,27.0,,,0.0
2020-07-17 03:51:00,152.0,21.96,11.0,,,0.0
2020-07-17 03:52:00,152.0,21.96,12.0,,,0.0
2020-07-17 03:53:00,152.0,21.96,16.0,,,0.0
2020-07-17 03:54:00,152.0,21.96,23.0,,,0.0
2020-07-17 03:55:00,152.0,21.96,17.0,,,0.0
2020-07-17 03:56:00,152.0,21.96,16.0,,,0.0
2020-07-17 03:57:00,152.0,21.96,-3.0,,,0.0
2020-07-17 03:58:00,152.0,21.96,24.0,,,0.0
2020-07-17 03:59:00,152.0,21.96,11.0,,,0.0
2020-07-17 04:00:00,152.0,21.96,17.0,,,0.0
2020-07-17 04:01:00,152.0,21.96,12.0,,,0.0
2020-07-17 04:02:00,153.0,22.27,9.0,,,0.0
2020-07-17 04:03:00,153.0,22.27,16.0,,,0.0
2020-07-17 04:04:00,153.0,22.27,21.0,,,0.0
2020-07-17 04:05:00,153.0,22.27,12.0,,,0.0
2020-07-17 04:06:00,153.0,22.27,16.0,,,0.0
2020-07-17 04:07:00,153.0,22.27,17.0,,,0.0
2020-07-17 04:08:00,153.0,22.27,16.0,,,0.0
2020-07-17 04:09:00,153.0,22.27,3.0,,,0.0
2020-07-17 04:10:00,153.0,22.27,-3.0,,,0.0
2020-07-17 04:11:00,153.0,22.27,24.0,,,0.0
2020-07-17 04:12:00,153.0,22.27,11.0,,,0.0
2020-07-17 04:13:00,153.0,22.27,14.0,,,0.0
2020-07-17 04:14:00,153.0,22.27,14.0,,,0.0
2020-07-17 04:15:00,153.0,22.27,20.0,,,0.0
2020-07-17 04:16:00,153.0,22.27,-1.0,,,1.0
2020-07-17 04:17:00,155.0,22.68,16.0,,,0.0
2020-07-17 04:18:00,155.0,22.68,10.0,,,0.0
2020-07-17 04:19:00,155.0,22.68,9.0,,,0.0
2020-07-17 04:20:00,155.0,22.68,2.0,,,0.0
2020-07-17 04:21:00,155.0,22.68,13.0,,,0.0
2020-07-17 04:22:00,155.0,22.68,13.0,,,0.0
2020-07-17 04:23:00,155.0,22.68,11.0,,,0.0
2020-07-17 04:24:00,155.0,22.68,25.0,,,0.0
2020-07-17 04:25:00,155.0,22.68,1.0,,,0.0
2020-07-17 04:26:00,155.0,22.68,2.0,,,0.0
2020-07-17 04:27:00,155.0,22.68,-3.0,,,0.0
2020-07-17 04:28:00,155.0,22.68,-1.0,,,0.0
2020-07-17 04:29:00,155.0,22.68,19.0,,,0.0
2020-07-17 04:30:00,155.0,22.68,19.0,,,0.0
2020-07-17 04:31:00,155.0,22.68,16.0,,,0.0
2020-07-17 04:32:00,152.0,23.16,1.0,,,0.0
2020-07-17 04:33:00,152.0,23.16,1.0,,,0.0
2020-07-17 04:34:00,152.0,23.16,16.0,,,0.0
2020-07-17 04:35:00,152.0,23.16,22.0,,,0.0
2020-07-17 04:36:00,152.0,23.16,16.0,,,0.0
2020-07-17 04:37:00,152.0,23.16,11.0,,,0.0
2020-07-17 04:38:00,152.0,23.16,17.0,,,0.0
2020-07-17 04:39:00,152.0,23.16,17.0,,,0.0
2020-07-17 04:40:00,152.0,23.16,21.0,,,0.0
2020-07-17 04:41:00,152.0,23.16,20.0,,,0.0
2020-07-17 04:42:00,152.0,23.16,23.0,,,0.0
2020-07-17 04:43:00,152.0,23.16,0.0,,,0.0
2020-07-17 04:44:00,152.0,23.16,-1.0,,,0.0
2020-07-17 04:45:00,152.0,23.16,24.0,,,0.0
2020-07-17 04:46:00,152.0,23.16,0.0,,,0.0
2020-07-17 04:47:00,152.0,23.32,17.0,,,0.0
2020-07-17 04:48:00,152.0,23.32,17.0,,,0.0
2020-07-17 04:49:00,152.0,23.32,14.0,,,0.0
2020-07-17 04:50:00,152.0,23.32,-6.0,,,0.0
2020-07-17 04:51:00,152.0,23.32,5.0,,,0.0
2020-07-17 04:52:00,152.0,23.32,12.0,,,0.0
2020-07-17 04:53:00,152.0,23.32,0.0,,,0.0
2020-07-17 04:54:00,152.0,23.32,4.0,,,0.0
2020-07-17 04:55:00,152.0,23.32,15.0,,,0.0
2020-07-17 04:56:00,152.0,23.32,17.0,,,0.0
2020-07-17 04:57:00,152.0,23.32,16.0,,,0.0
2020-07-17 04:58:00,152.0,23.32,7.0,,,0.0
2020-07-17 04:59:00,152.0,23.32,13.0,,,0.0
2020-07-17 05:00:00,152.0,23.32,1.0,,,0.0
2020-07-17 05:01:00,152.0,23.32,22.0,,,0.0
2020-07-17 05:02:00,153.0,23.41,11.0,,,0.0
2020-07-17 05:03:00,153.0,23.41,1.0,,,0.0
2020-07-17 05:04:00,153.0,23.41,21.0,,,0.0
2020-07-17 05:05:00,153.0,23.41,2.0,,,0.0
2020-07-17 05:06:00,153.0,23.41,11.0,,,0.0
2020-07-17 05:07:00,153.0,23.41,20.0,,,0.0
2020-07-17 05:08:00,153.0,23.41,16.0,,,0.0
2020-07-17 05:09:00,153.0,23.41,10.0,,,0.0
2020-07-17 05:10:00,153.0,23.41,17.0,,,0.0
2020-07-17 05:11:00,153.0,23.41,18.0,,,0.0
2020-07-17 05:12:00,153.0,23.41,-3.0,,,0.0
2020-07-17 05:13:00,153.0,23.41,21.0,,,0.0
2020-07-17 05:14:00,153.0,23.41,14.0,,,0.0
2020-07-17 05:15:00,153.0,23.41,16.0,,,0.0
2020-07-17 05:16:00,153.0,23.41,20.0,,,0.0
2020-07-17 05:17:00,152.0,23.67,10.0,,,0.0
2020-07-17 05:18:00,152.0,23.67,9.0,,,0.0
2020-07-17 05:19:00,152.0,23.67,2.0,,,0.0
2020-07-17 05:20:00,152.0,23.67,16.0,,,0.0
2020-07-17 05:21:00,152.0,23.67,8.0,,,0.0
2020-07-17 05:22:00,152.0,23.67,19.0,,,0.0
2020-07-17 05:23:00,152.0,23.67,19.0,,,0.0
2020-07-17 05:24:00,152.0,23.67,9.0,,,0.0
2020-07-17 05:25:00,152.0,23.67,18.0,,,0.0
2020-07-17 05:26:00,152.0,23.67,9.0,,,0.0
2020-07-17 05:27:00,152.0,23.67,12.0,,,0.0
2020-07-17 05:28:00,152.0,23.67,15.0,,,0.0
2020-07-17 05:29:00,152.0,23.67,0.0,,,0.0
2020-07-17 05:30:00,152.0,23.67,13.0,,,0.0
2020-07-17 05:31:00,152.0,23.67,15.0,,,0.0
2020-07-17 05:32:00,152.0,25.34,19.0,,,0.0
2020-07-17 05:33:00,152.0,25.34,15.0,,,0.0
2020-07-17 05:34:00,152.0,25.34,23.0,,,0.0
2020-07-17 05:35:00,152.0,25.34,14.0,,,0.0
2020-07-17 05:36:00,152.0,25.34,-1.0,,,0.0
2020-07-17 05:37:00,152.0,25.34,16.0,,,0.0
2020-07-17 05:38:00,152.0,25.34,13.0,,,0.0
2020-07-17 05:39:00,152.0,25.34,20.0,,,0.0
2020-07-17 05:40:00,152.0,25.34,25.0,,,0.0
2020-07-17 05:41:00,152.0,25.34,0.0,,,0.0
2020-07-17 05:42:00,152.0,25.34,-6.0,,,0.0
2020-07-17 05:43:00,152.0,25.34,3.0,,,0.0
2020-07-17 05:44:00,152.0,25.34,20.0,,,0.0
2020-07-17 05:45:00,152.0,25.34,12.0,,,0.0
2020-07-17 05:46:00,152.0,25.34,0.0,,,0.0
2020-07-17 05:47:00,153.0,26.9,6.0,,,0.0
2020-07-17 05:48:00,153.0,26.9,2.0,,,0.0
2020-07-17 05:49:00,153.0,26.9,21.0,,,0.0
2020-07-17 05:50:00,153.0,26.9,20.0,,,0.0
2020-07-17 05:51:00,153.0,26.9,-5.0,,,0.0
2020-07-17 05:52:00,153.0,26.9,20.0,,,0.0
2020-07-17 05:53:00,153.0,26.9,-1.0,,,0.0
2020-07-17 05:54:00,153.0,26.9,2.0,,,0.0
2020-07-17 05:55:00,153.0,26.9,19.0,,,0.0
2020-07-17 05:56:00,153.0,26.9,15.0,,,0.0
2020-07-17 05:57:00,153.0,26.9,12.0,,,0.0
2020-07-17 05:58:00,153.0,26.9,18.0,,,0.0
2020-07-17 05:59:00,153.0,26.9,23.0,,,0.0
2020-07-17 06:00:00,153.0,26.9,3.0,,,0.0
2020-07-17 06:01:00,153.0,26.9,16.0,,,0.0
2020-07-17 06:02:00,153.0,26.24,19.0,,,0.0
2020-07-17 06:03:00,153.0,26.24,24.0,,,0.0
2020-07-17 06:04:00,153.0,26.24,26.0,,,0.0
2020-07-17 06:05:00,153.0,26.24,26.0,,,0.0
2020-07-17 06:06:00,153.0,26.24,22.0,,,0.0
2020-07-17 06:07:00,153.0,26.24,27.0,,,0.0
2020-07-17 06:08:00,153.0,26.24,17.0,,,0.0
2020-07-17 06:09:00,153.0,26.24,13.0,,,0.0
2020-07-17 06:10:00,153.0,26.24,6.0,,,0.0
2020-07-17 06:11:00,153.0,26.24,8.0,,,0.0
2020-07-17 06:12:00,153.0,26.24,11.0,,,0.0
2020-07-17 06:13:00,153.0,26.24,17.0,,,0.0
2020-07-17 06:14:00,153.0,26.24,26.0,,,0.0
2020-07-17 06:15:00,153.0,26.24,7.0,,,0.0
2020-07-17 06:16:00,153.0,26.24,3.0,,,0.0
2020-07-17 06:17:00,153.0,25.97,4.0,,,0.0
2020-07-17 06:18:00,153.0,25.97,2.0,,,0.0
2020-07-17 06:19:00,153.0,25.97,5.0,,,0.0
2020-07-17 06:20:00,153.0,25.97,12.0,,,0.0
2020-07-17 06:21:00,153.0,25.97,17.0,,,0.0
2020-07-17 06:22:00,153.0,25.97,7.0,,,0.0
2020-07-17 06:23:00,153.0,25.97,0.0,,,0.0
2020-07-17 06:24:00,153.0,25.97,26.0,,,0.0
2020-07-17 06:25:00,153.0,25.97,17.0,,,0.0
2020-07-17 06:26:00,153.0,25.97,8.0,,,0.0
2020-07-17 06:27:00,153.0,25.97,20.0,,,0.0
2020-07-17 06:28:00,153.0,25.97,12.0,,,0.0
2020-07-17 06:29:00,153.0,25.97,1.0,,,0.0
2020-07-17 06:30:00,153.0,25.97,4.0,,,0.0
2020-07-17 06:31:00,153.0,25.97,15.0,,,0.0
2020-07-17 06:32:00,153.0,26.13,266.0,,,0.0
2020-07-17 06:33:00,153.0,26.13,254.0,,,0.0
2020-07-17 06:34:00,153.0,26.13,251.0,,,0.0
2020-07-17 06:35:00,153.0,26.13,263.0,,,0.0
2020-07-17 06:36:00,153.0,26.13,257.0,,,0.0
2020-07-17 06:37:00,153.0,26.13,259.0,,,0.0
2020-07-17 06:38:00,153.0,26.13,269.0,,,0.0
2020-07-17 06:39:00,153.0,26.13,267.0,,,0.0
2020-07-17 06:40:00,153.0,26.13,254.0,,,0.0
2020-07-17 06:41:00,153.0,26.13,264.0,,,0.0
2020-07-17 06:42:00,153.0,26.13,258.0,,,0.0
2020-07-17 06:43:00,153.0,26.13,260.0,,,0.0
2020-07-17 06:44:00,153.0,26.13,245.0,,,0.0
2020-07-17 06:45:00,153.0,26.13,255.0,,,0.0
2020-07-17 06:46:00,153.0,26.13,256.0,,,0.0
2020-07-17 06:47:00,153.0,26.5,250.0,,,0.0
2020-07-17 06:48:00,153.0,26.5,271.0,,,0.0
2020-07-17 06:49:00,153.0,26.5,253.0,,,0.0
2020-07-17 06:50:00,153.0,26.5,258.0,,,0.0
2020-07-17 06:51:00,153.0,26.5,260.0,,,0.0
2020-07-17 06:52:00,153.0,26.5,256.0,,,0.0
2020-07-17 06:53:00,153.0,26.5,265.0,,,0.0
2020-07-17 06:54:00,153.0,26.5,268.0,,,0.0
2020-07-17 06:55:00,153.0,26.5,258.0,,,0.0
2020-07-17 06:56:00,153.0,26.5,259.0,,,0.0
2020-07-17 06:57:00,153.0,26.5,258.0,,,0.0
2020-07-17 06:58:00,153.0,26.5,246.0,,,0.0
2020-07-17 06:59:00,153.0,26.5,240.0,,,0.0
2020-07-17 07:00:00,153.0,26.5,269.0,,,0.0
2020-07-17 07:01:00,153.0,26.5,246.0,,,0.0
2020-07-17 07:02:00,152.0,23.84,249.0,,,0.0
2020-07-17 07:03:00,152.0,23.84,255.0,,,0.0
2020-07-17 07:04:00,152.0,23.84,250.0,,,0.0
2020-07-17 07:05:00,152.0,23.84,264.0,,,0.0
2020-07-17 07:06:00,152.0,23.84,262.0,,,0.0
2020-07-17 07:07:00,152.0,23.84,268.0,,,0.0
2020-07-17 07:08:00,152.0,23.84,266.0,,,0.0
2020-07-17 07:09:00,152.0,23.84,256.0,,,0.0
2020-07-17 07:10:00,152.0,23.84,248.0,,,0.0
2020-07-17 07:11:00,152.0,23.84,248.0,,,0.0
2020-07-17 07:12:00,152.0,23.84,264.0,,,0.0
2020-07-17 07:13:00,152.0,23.84,263.0,,,0.0
2020-07-17 07:14:00,152.0,23.84,238.0,,,0.0
2020-07-17 07:15:00,152.0,23.84,263.0,,,0.0
2020-07-17 07:16:00,152.0,23.84,264.0,,,0.0
2020-07-17 07:17:00,152.0,24.33,125.0,,,0.0
2020-07-17 07:18:00,152.0,24.33,136.0,,,0.0
2020-07-17 07:19:00,152.0,24.33,148.0,,,0.0
2020-07-17 07:20:00,152.0,24.33,137.0,,,0.0
2020-07-17 07:21:00,152.0,24.33,144.0,,,0.0
2020-07-17 07:22:00,152.0,24.33,151.0,,,0.0
2020-07-17 07:23:00,152.0,24.33,124.0,,,0.0
2020-07-17 07:24:00,152.0,24.33,142.0,,,0.0
2020-07-17 07:25:00,152.0,24.33,121.0,,,0.0
2020-07-17 07:26:00,152.0,24.33,122.0,,,0.0
2020-07-17 07:27:00,152.0,24.33,141.0,,,0.0
2020-07-17 07:28:00,152.0,24.33,129.0,,,0.0
2020-07-17 07:29:00,152.0,24.33,131.0,,,0.0
2020-07-17 07:30:00,152.0,24.33,131.0,,,0.0
2020-07-17 07:31:00,152.0,24.33,143.0,,,0.0
2020-07-17 07:32:00,152.0,23.52,130.0,,,0.0
2020-07-17 07:33:00,152.0,23.52,125.0,,,0.0
2020-07-17 07:34:00,152.0,23.52,144.0,,,0.0
2020-07-17 07:35:00,152.0,23.52,144.0,,,0.0
2020-07-17 07:36:00,152.0,23.52,141.0,,,0.0
2020-07-17 07:37:00,152.0,23.52,150.0,,,0.0
2020-07-17 07:38:00,152.0,23.52,153.0,,,0.0
2020-07-17 07:39:00,152.0,23.52,138.0,,,0.0
2020-07-17 07:40:00,152.0,23.52,145.0,,,0.0
2020-07-17 07:41:00,152.0,23.52,134.0,,,0.0
2020-07-17 07:42:00,152.0,23.52,130.0,,,0.0
2020-07-17 07:43:00,152.0,23.52,148.0,,,0.0
2020-07-17 07:44:00,152.0,23.52,124.0,,,0.0
2020-07-17 07:45:00,152.0,23.52,147.0,,,0.0
2020-07-17 07:46:00,152.0,23.52,143.0,,,0.0
2020-07-17 07:47:00,159.0,21.03,126.0,,,0.0
2020-07-17 07:48:00,159.0,21.03,146.0,,,0.0
2020-07-17 07:49:00,159.0,21.03,123.0,,,0.0
2020-07-17 07:50:00,159.0,21.03,143.0,,,0.0
2020-07-17 07:51:00,159.0,21.03,138.0,,,0.0
2020-07-17 07:52:00,159.0,21.03,127.0,,,0.0
2020-07-17 07:53:00,159.0,21.03,123.0,,,0.0
2020-07-17 07:54:00,159.0,21.03,134.0,,,0.0
2020-07-17 07:55:00,159.0,21.03,138.0,,,0.0
2020-07-17 07:56:00,159.0,21.03,145.0,,,0.0
2020-07-17 07:57:00,159.0,21.03,113.0,,,0.0
2020-07-17 07:58:00,159.0,21.03,157.0,,,0.0
2020-07-17 07:59:00,159.0,21.03,140.0,,,0.0
2020-07-17 08:00:00,159.0,21.03,147.0,,,0.0
2020-07-17 08:01:00,159.0,21.03,149.0,,,0.0
2020-07-17 08:02:00,182.0,20.28,126.0,,,0.0
2020-07-17 08:03:00,182.0,20.28,138.0,,,0.0
2020-07-17 08:04:00,182.0,20.28,145.0,,,0.0
2020-07-17 08:05:00,182.0,20.28,126.0,,,0.0
2020-07-17 08:06:00,182.0,20.28,146.0,,,0.0
2020-07-17 08:07:00,182.0,20.28,137.0,,,0.0
2020-07-17 08:08:00,182.0,20.28,125.0,,,0.0
2020-07-17 08:09:00,182.0,20.28,141.0,,,0.0
2020-07-17 08:10:00,182.0,20.28,143.0,,,0.0
2020-07-17 08:11:00,182.0,20.28,138.0,,,0.0
2020-07-17 08:12:00,182.0,20.28,158.0,,,0.0
2020-07-17 08:13:00,182.0,20.28,124.0,,,0.0
2020-07-17 08:14:00,182.0,20.28,125.0,,,0.0
2020-07-17 08:15:00,182.0,20.28,123.0,,,0.0
2020-07-17 08:16:00,182.0,20.28,144.0,,,0.0
2020-07-17 08:17:00,279.0,20.31,121.0,,,0.0
2020-07-17 08:18:00,279.0,20.31,131.0,,,0.0
2020-07-17 08:19:00,279.0,20.31,133.0,,,0.0
2020-07-17 08:20:00,279.0,20.31,138.0,,,0.0
2020-07-17 08:21:00,279.0,20.31,150.0,,,0.0
2020-07-17 08:22:00,279.0,20.31,143.0,,,0.0
2020-07-17 08:23:00,279.0,20.31,110.0,,,0.0
2020-07-17 08:24:00,279.0,20.31,127.0,,,0.0
2020-07-17 08:25:00,279.0,20.31,142.0,,,0.0
2020-07-17 08:26:00,279.0,20.31,158.0,,,0.0
2020-07-17 08:27:00,279.0,20.31,126.0,,,0.0
2020-07-17 08:28:00,279.0,20.31,134.0,,,0.0
2020-07-17 08:29:00,279.0,20.31,143.0,,,0.0
2020-07-17 08:30:00,279.0,20.31,152.0,,,0.0
2020-07-17 08:31:00,279.0,20.31,140.0,,,0.0
2020-07-17 08:32:00,157.0,13.33,16.0,,,0.0
2020-07-17 08:33:00,157.0,13.33,9.0,,,0.0
2020-07-17 08:34:00,157.0,13.33,19.0,,,0.0
2020-07-17 08:35:00,157.0,13.33,21.0,,,0.0
2020-07-17 08:36:00,157.0,13.33,21.0,,,0.0
2020-07-17 08:37:00,157.0,13.33,8.0,,,0.0
2020-07-17 08:38:00,157.0,13.33,4.0,,,0.0
2020-07-17 08:39:00,157.0,13.33,12.0,,,0.0
2020-07-17 08:40:00,157.0,13.33,7.0,,,0.0
2020-07-17 08:41:00,157.0,13.33,0.0,,,0.0
2020-07-17 08:42:00,157.0,13.33,18.0,,,0.0
2020-07-17 08:43:00,157.0,13.33,17.0,,,0.0
2020-07-17 08:44:00,157.0,13.33,17.0,,,0.0
2020-07-17 08:45:00,157.0,13.33,16.0,,,0.0
2020-07-17 08:46:00,157.0,13.33,0.0,,,0.0
2020-07-17 08:47:00,158.0,10.57,15.0,,,0.0
2020-07-17 08:48:00,158.0,10.57,9.0,,,0.0
2020-07-17 08:49:00,158.0,10.57,11.0,,,0.0
2020-07-17 08:50:00,158.0,10.57,21.0,,,0.0
2020-07-17 08:51:00,158.0,10.57,6.0,,,0.0
2020-07-17 08:52:00,158.0,10.57,17.0,,,0.0
2020-07-17 08:53:00,158.0,10.57,6.0,,,0.0
2020-07-17 08:54:00,158.0,10.57,-1.0,,,0.0
2020-07-17 08:55:00,158.0,10.57,14.0,,,0.0
2020-07-17 08:56:00,158.0,10.57,11.0,,,0.0
2020-07-17 08:57:00,158.0,10.57,13.0,,,0.0
2020-07-17 08:58:00,158.0,10.57,2.0,,,0.0
2020-07-17 08:59:00,158.0,10.57,15.0,,,0.0
2020-07-17 09:00:00,158.0,10.57,-2.0,,,0.0
2020-07-17 09:01:00,158.0,10.57,11.0,,,0.0
2020-07-17 09:02:00,208.0,11.41,-200.0,,,0.0
2020-07-17 09:03:00,208.0,11.41,-184.0,,,0.0
2020-07-17 09:04:00,208.0,11.41,-197.0,,,0.0
2020-07-17 09:05:00,208.0,11.41,-191.0,,,0.0
2020-07-17 09:06:00,208.0,11.41,-194.0,,,0.0
2020-07-17 09:07:00,208.0,11.41,-195.0,,,0.0
2020-07-17 09:08:00,208.0,11.41,-197.0,,,0.0
2020-07-17 09:09:00,208.0,11.41,-195.0,,,0.0
2020-07-17 09:10:00,208.0,11.41,-205.0,,,0.0
2020-07-17 09:11:00,208.0,11.41,-189.0,,,0.0
2020-07-17 09:12:00,208.0,11.41,-198.0,,,0.0
2020-07-17 09:13:00,208.0,11.41,-190.0,,,0.0
2020-07-17 09:14:00,208.0,11.41,-190.0,,,0.0
2020-07-17 09:15:00,208.0,11.41,-207.0,,,0.0
2020-07-17 09:16:00,208.0,11.41,-188.0,,,0.0
2020-07-17 09:17:00,727.0,14.34,-91.0,,,0.0
2020-07-17 09:18:00,727.0,14.34,-86.0,,,0.0
2020-07-17 09:19:00,727.0,14.34,-84.0,,,0.0
2020-07-17 09:20:00,727.0,14.34,-110.0,,,0.0
2020-07-17 09:21:00,727.0,14.34,-86.0,,,0.0
2020-07-17 09:22:00,727.0,14.34,-88.0,,,0.0
2020-07-17 09:23:00,727.0,14.34,-89.0,,,0.0
2020-07-17 09:24:00,727.0,14.34,-75.0,,,0.0
2020-07-17 09:25:00,727.0,14.34,-105.0,,,0.0
2020-07-17 09:26:00,727.0,14.34,-102.0,,,0.0
2020-07-17 09:27:00,727.0,14.34,-81.0,,,0.0
2020-07-17 09:28:00,727.0,14.34,-95.0,,,0.0
2020-07-17 09:29:00,727.0,14.34,-84.0,,,0.0
2020-07-17 09:30:00,727.0,14.34,-93.0,,,0.0
2020-07-17 09:31:00,727.0,14.34,-102.0,,,0.0
2020-07-17 09:32:00,159.0,10.68,15.0,,,0.0
2020-07-17 09:33:00,159.0,10.68,16.0,,,0.0
2020-07-17 09:34:00,159.0,10.68,12.0,,,0.0
2020-07-17 09:35:00,159.0,10.68,16.0,,,0.0
2020-07-17 09:36:00,159.0,10.68,12.0,,,0.0
2020-07-17 09:37:00,159.0,10.68,25.0,,,0.0
2020-07-17 09:38:00,159.0,10.68,16.0,,,0.0
2020-07-17 09:39:00,159.0,10.68,9.0,,,0.0
2020-07-17 09:40:00,159.0,10.68,8.0,,,0.0
2020-07-17 09:41:00,159.0,10.68,31.0,,,0.0
2020-07-17 09:42:00,159.0,10.68,-5.0,,,0.0
2020-07-17 09:43:00,159.0,10.68,-2.0,,,0.0
2020-07-17 09:44:00,159.0,10.68,17.0,,,0.0
2020-07-17 09:45:00,159.0,10.68,15.0,,,0.0
2020-07-17 09:46:00,159.0,10.68,4.0,,,0.0
2020-07-17 09:47:00,834.0,15.3,-5.0,,,0.0
2020-07-17 09:48:00,834.0,15.3,10.0,,,0.0
2020-07-17 09:49:00,834.0,15.3,18.0,,,0.0
2020-07-17 09:50:00,834.0,15.3,6.0,,,0.0
2020-07-17 09:51:00,834.0,15.3,20.0,,,0.0
2020-07-17 09:52:00,834.0,15.3,17.0,,,0.0
2020-07-17 09:53:00,834.0,15.3,22.0,,,0.0
2020-07-17 09:54:00,834.0,15.3,-11.0,,,0.0
2020-07-17 09:55:00,834.0,15.3,16.0,,,0.0
2020-07-17 09:56:00,834.0,15.3,21.0,,,0.0
2020-07-17 09:57:00,834.0,15.3,19.0,,,0.0
2020-07-17 09:58:00,834.0,15.3,13.0,,,0.0
2020-07-17 09:59:00,834.0,15.3,11.0,,,0.0
2020-07-17 10:00:00,834.0,15.3,20.0,,,0.0
2020-07-17 10:01:00,834.0,15.3,8.0,,,0.0
2020-07-17 10:02:00,682.0,16.1,18.0,,,0.0
2020-07-17 10:03:00,682.0,16.1,14.0,,,0.0
2020-07-17 10:04:00,682.0,16.1,18.0,,,0.0
2020-07-17 10:05:00,682.0,16.1,6.0,,,0.0
2020-07-17 10:06:00,682.0,16.1,2.0,,,0.0
2020-07-17 10:07:00,682.0,16.1,16.0,,,0.0
2020-07-17 10:08:00,682.0,16.1,-1.0,,,0.0
2020-07-17 10:09:00,682.0,16.1,11.0,,,0.0
2020-07-17 10:10:00,682.0,16.1,-10.0,,,0.0
2020-07-17 10:11:00,682.0,16.1,15.0,,,0.0
2020-07-17 10:12:00,682.0,16.1,8.0,,,0.0
2020-07-17 10:13:00,682.0,16.1,13.0,,,0.0
2020-07-17 10:14:00,682.0,16.1,13.0,,,0.0
2020-07-17 10:15:00,682.0,16.1,5.0,,,0.0
2020-07-17 10:16:00,682.0,16.1,6.0,,,0.0
2020-07-17 10:17:00,724.0,16.02,11.0,,,0.0
2020-07-17 10:18:00,724.0,16.02,-1.0,,,0.0
2020-07-17 10:19:00,724.0,16.02,8.0,,,0.0
2020-07-17 10:20:00,724.0,16.02,18.0,,,0.0
2020-07-17 10:21:00,724.0,16.02,16.0,,,0.0
2020-07-17 10:22:00,724.0,16.02,-5.0,,,0.0
2020-07-17 10:23:00,724.0,16.02,14.0,,,0.0
2020-07-17 10:24:00,724.0,16.02,15.0,,,0.0
2020-07-17 10:25:00,724.0,16.02,18.0,,,0.0
2020-07-17 10:26:00,724.0,16.02,19.0,,,0.0
2020-07-17 10:27:00,724.0,16.02,12.0,,,0.0
2020-07-17 10:28:00,724.0,16.02,4.0,,,0.0
2020-07-17 10:29:00,724.0,16.02,18.0,,,0.0
2020-07-17 10:30:00,724.0,16.02,19.0,,,0.0
2020-07-17 10:31:00,724.0,16.02,16.0,,,0.0
2020-07-17 10:32:00,791.0,16.89,10.0,,,0.0
2020-07-17 10:33:00,791.0,16.89,12.0,,,0.0
2020-07-17 10:34:00,791.0,16.89,30.0,,,0.0
2020-07-17 10:35:00,791.0,16.89,16.0,,,0.0
2020-07-17 10:36:00,791.0,16.89,13.0,,,0.0
2020-07-17 10:37:00,791.0,16.89,16.0,,,0.0
2020-07-17 10:38:00,791.0,16.89,23.0,,,0.0
2020-07-17 10:39:00,791.0,16.89,17.0,,,0.0
2020-07-17 10:40:00,791.0,16.89,11.0,,,0.0
2020-07-17 10:41:00,791.0,16.89,4.0,,,0.0
2020-07-17 10:42:00,791.0,16.89,13.0,,,0.0
2020-07-17 10:43:00,791.0,16.89,18.0,,,0.0
2020-07-17 10:44:00,791.0,16.89,14.0,,,0.0
2020-07-17 10:45:00,791.0,16.89,21.0,,,0.0
2020-07-17 10:46:00,791.0,16.89,21.0,,,0.0
2020-07-17 10:47:00,810.0,16.55,-202.0,,,0.0
2020-07-17 10:48:00,810.0,16.55,-203.0,,,0.0
2020-07-17 10:49:00,810.0,16.55,-210.0,,,0.0
2020-07-17 10:50:00,810.0,16.55,-207.0,,,0.0
2020-07-17 10:51:00,810.0,16.55,-189.0,,,0.0
2020-07-17 10:52:00,810.0,16.55,-195.0,,,0.0
2020-07-17 10:53:00,810.0,16.55,-209.0,,,0.0
2020-07-17 10:54:00,810.0,16.55,-211.0,,,0.0
2020-07-17 10:55:00,810.0,16.55,-202.0,,,0.0
2020-07-17 10:56:00,810.0,16.55,-194.0,,,0.0
2020-07-17 10:57:00,810.0,16.55,-201.0,,,0.0
2020-07-17 10:58:00,810.0,16.55,-207.0,,,0.0
2020-07-17 10:59:00,810.0,16.55,-201.0,,,0.0
2020-07-17 11:00:00,810.0,16.55,-211.0,,,0.0
2020-07-17 11:01:00,810.0,16.55,-210.0,,,0.0
2020-07-17 11:02:00,928.0,16.03,1.0,,,0.0
2020-07-17 11:03:00,928.0,16.03,-93.0,,,0.0
2020-07-17 11:04:00,928.0,16.03,-102.0,,,0.0
2020-07-17 11:05:00,928.0,16.03,-102.0,,,0.0
2020-07-17 11:06:00,928.0,16.03,-99.0,,,0.0
2020-07-17 11:07:00,928.0,16.03,-102.0,,,0.0
2020-07-17 11:08:00,928.0,16.03,-85.0,,,0.0
2020-07-17 11:09:00,928.0,16.03,-105.0,,,0.0
2020-07-17 11:10:00,928.0,16.03,-98.0,,,0.0
2020-07-17 11:11:00,928.0,16.03,-96.0,,,0.0
2020-07-17 11:12:00,928.0,16.03,-101.0,,,0.0
2020-07-17 11:13:00,928.0,16.03,-93.0,,,0.0
2020-07-17 11:14:00,928.0,16.03,-77.0,,,0.0
2020-07-17 11:15:00,928.0,16.03,-102.0,,,0.0
2020-07-17 11:16:00,928.0,16.03,-96.0,,,0.0
2020-07-17 11:17:00,809.0,16.23,32.0,,,0.0
2020-07-17 11:18:00,809.0,16.23,12.0,,,0.0
2020-07-17 11:19:00,809.0,16.23,14.0,,,0.0
2020-07-17 11:20:00,809.0,16.23,16.0,,,0.0
2020-07-17 11:21:00,809.0,16.23,0.0,,,0.0
2020-07-17 11:22:00,809.0,16.23,17.0,,,0.0
2020-07-17 11:23:00,809.0,16.23,15.0,,,0.0
2020-07-17 11:24:00,809.0,16.23,27.0,,,0.0
2020-07-17 11:25:00,809.0,16.23,13.0,,,0.0
2020-07-17 11:26:00,809.0,16.23,11.0,,,0.0
2020-07-17 11:27:00,809.0,16.23,20.0,,,0.0
2020-07-17 11:28:00,809.0,16.23,16.0,,,0.0
2020-07-17 11:29:00,809.0,16.23,2.0,,,0.0
2020-07-17 11:30:00,809.0,16.23,20.0,,,0.0
2020-07-17 11:31:00,809.0,16.23,10.0,,,0.0
2020-07-17 11:32:00,400.0,12.23,-4.0,,,0.0
2020-07-17 11:33:00,400.0,12.23,19.0,,,262.0
2020-07-17 11:34:00,400.0,12.23,0.0,,,249.0
2020-07-17 11:35:00,400.0,12.23,2.0,,,252.0
2020-07-17 11:36:00,400.0,12.23,11.0,,,261.0
2020-07-17 11:37:00,400.0,12.23,9.0,,,255.0
2020-07-17 11:38:00,400.0,12.23,22.0,,,256.0
2020-07-17 11:39:00,400.0,12.23,16.0,,,250.0
2020-07-17 11:40:00,400.0,12.23,15.0,,,236.0
2020-07-17 11:41:00,400.0,12.23,23.0,,,245.0
2020-07-17 11:42:00,400.0,12.23,9.0,,,267.0
2020-07-17 11:43:00,400.0,12.23,15.0,,,254.0
2020-07-17 11:44:00,400.0,12.23,17.0,,,258.0
2020-07-17 11:45:00,400.0,12.23,16.0,,,254.0
2020-07-17 11:46:00,400.0,12.23,15.0,,,257.0
2020-07-17 11:47:00,716.0,12.72,20.0,,,133.0
2020-07-17 11:48:00,716.0,12.72,20.0,,,130.0
2020-07-17 11:49:00,716.0,12.72,0.0,,,144.0
2020-07-17 11:50:00,716.0,12.72,4.0,,,125.0
2020-07-17 11:51:00,716.0,12.72,-11.0,,,146.0
2020-07-17 11:52:00,716.0,12.72,8.0,,,138.0
2020-07-17 11:53:00,716.0,12.72,19.0,,,129.0
2020-07-17 11:54:00,716.0,12.72,19.0,,,140.0
2020-07-17 11:55:00,716.0,12.72,6.0,,,143.0
2020-07-17 11:56:00,716.0,12.72,11.0,,,122.0
2020-07-17 11:57:00,716.0,12.72,11.0,,,135.0
2020-07-17 11:58:00,716.0,12.72,-6.0,,,141.0
2020-07-17 11:59:00,716.0,12.72,13.0,,,132.0
2020-07-17 12:00:00,716.0,12.72,-1.0,,,141.0
2020-07-17 12:01:00,716.0,12.72,15.0,,,132.0
2020-07-17 12:02:00,403.0,11.34,264.0,,,390.0
2020-07-17 12:03:00,403.0,11.34,256.0,,,376.0
2020-07-17 12:04:00,403.0,11.34,258.0,,,392.0
2020-07-17 12:05:00,403.0,11.34,242.0,,,391.0
2020-07-17 12:06:00,403.0,11.34,265.0,,,384.0
2020-07-17 12:07:00,403.0,11.34,257.0,,,382.0
2020-07-17 12:08:00,403.0,11.34,263.0,,,385.0
2020-07-17 12:09:00,403.0,11.34,254.0,,,389.0
2020-07-17 12:10:00,403.0,11.34,253.0,,,371.0
2020-07-17 12:11:00,403.0,11.34,243.0,,,378.0
2020-07-17 12:12:00,403.0,11.34,243.0,,,391.0
2020-07-17 12:13:00,403.0,11.34,253.0,,,389.0
2020-07-17 12:14:00,403.0,11.34,253.0,,,382.0
2020-07-17 12:15:00,403.0,11.34,257.0,,,391.0
2020-07-17 12:16:00,403.0,11.34,263.0,,,391.0
2020-07-17 12:17:00,350.0,10.93,392.0,,,941.0
2020-07-17 12:18:00,350.0,10.93,374.0,,,946.0
2020-07-17 12:19:00,350.0,10.93,386.0,,,947.0
2020-07-17 12:20:00,350.0,10.93,387.0,,,933.0
2020-07-17 12:21:00,350.0,10.93,392.0,,,926.0
2020-07-17 12:22:00,350.0,10.93,382.0,,,949.0
2020-07-17 12:23:00,350.0,10.93,372.0,,,939.0
2020-07-17 12:24:00,350.0,10.93,388.0,,,924.0
2020-07-17 12:25:00,350.0,10.93,373.0,,,942.0
2020-07-17 12:26:00,350.0,10.93,373.0,,,931.0
2020-07-17 12:27:00,350.0,10.93,386.0,,,945.0
2020-07-17 12:28:00,350.0,10.93,391.0,,,933.0
2020-07-17 12:29:00,350.0,10.93,374.0,,,938.0
2020-07-17 12:30:00,350.0,10.93,394.0,,,935.0
2020-07-17 12:31:00,350.0,10.93,387.0,,,931.0
2020-07-17 12:32:00,167.0,11.09,524.0,,,1239.0
2020-07-17 12:33:00,167.0,11.09,515.0,,,1234.0
2020-07-17 12:34:00,167.0,11.09,506.0,,,1258.0
2020-07-17 12:35:00,167.0,11.09,513.0,,,1245.0
2020-07-17 12:36:00,167.0,11.09,495.0,,,1248.0
2020-07-17 12:37:00,167.0,11.09,505.0,,,1247.0
2020-07-17 12:38:00,167.0,11.09,511.0,,,1239.0
2020-07-17 12:39:00,167.0,11.09,517.0,,,1228.0
2020-07-17 12:40:00,167.0,11.09,503.0,,,1244.0
2020-07-17 12:41:00,167.0,11.09,512.0,,,1242.0
2020-07-17 12:42:00,167.0,11.09,507.0,,,1249.0
2020-07-17 12:43:00,167.0,11.09,504.0,,,1244.0
2020-07-17 12:44:00,167.0,11.09,493.0,,,1241.0
2020-07-17 12:45:00,167.0,11.09,506.0,,,1249.0
2020-07-17 12:46:00,167.0,11.09,501.0,,,1237.0
2020-07-17 12:47:00,661.0,12.07,255.0,,,846.0
2020-07-17 12:48:00,661.0,12.07,268.0,,,836.0
2020-07-17 12:49:00,661.0,12.07,264.0,,,1.0
2020-07-17 12:50:00,661.0,12.07,248.0,,,843.0
2020-07-17 12:51:00,661.0,12.07,274.0,,,842.0
2020-07-17 12:52:00,661.0,12.07,256.0,,,848.0
2020-07-17 12:53:00,661.0,12.07,250.0,,,853.0
2020-07-17 12:54:00,661.0,12.07,255.0,,,846.0
2020-07-17 12:55:00,661.0,12.07,271.0,,,843.0
2020-07-17 12:56:00,661.0,12.07,262.0,,,842.0
2020-07-17 12:57:00,661.0,12.07,261.0,,,841.0
2020-07-17 12:58:00,661.0,12.07,257.0,,,836.0
2020-07-17 12:59:00,661.0,12.07,270.0,,,848.0
2020-07-17 13:00:00,661.0,12.07,263.0,,,824.0
2020-07-17 13:01:00,661.0,12.07,274.0,,,837.0
2020-07-17 13:02:00,352.0,12.19,380.0,,,1041.0
2020-07-17 13:03:00,352.0,12.19,386.0,,,1032.0
2020-07-17 13:04:00,352.0,12.19,369.0,,,1039.0
2020-07-17 13:05:00,352.0,12.19,392.0,,,1043.0
2020-07-17 13:06:00,352.0,12.19,392.0,,,1033.0
2020-07-17 13:07:00,352.0,12.19,374.0,,,1042.0
2020-07-17 13:08:00,352.0,12.19,373.0,,,1040.0
2020-07-17 13:09:00,352.0,12.19,383.0,,,1036.0
2020-07-17 13:10:00,352.0,12.19,365.0,,,1039.0
2020-07-17 13:11:00,352.0,12.19,382.0,,,1043.0
2020-07-17 13:12:00,352.0,12.19,372.0,,,1044.0
2020-07-17 13:13:00,352.0,12.19,391.0,,,1028.0
2020-07-17 13:14:00,352.0,12.19,383.0,,,1025.0
2020-07-17 13:15:00,352.0,12.19,379.0,,,1031.0
2020-07-17 13:16:00,352.0,12.19,387.0,,,1048.0
2020-07-17 13:17:00,494.0,12.77,387.0,,,525.0
2020-07-17 13:18:00,494.0,12.77,389.0,,,522.0
2020-07-17 13:19:00,494.0,12.77,389.0,,,527.0
2020-07-17 13:20:00,494.0,12.77,371.0,,,508.0
2020-07-17 13:21:00,494.0,12.77,392.0,,,527.0
2020-07-17 13:22:00,494.0,12.77,395.0,,,516.0
2020-07-17 13:23:00,494.0,12.77,386.0,,,529.0
2020-07-17 13:24:00,494.0,12.77,387.0,,,529.0
2020-07-17 13:25:00,494.0,12.77,376.0,,,530.0
2020-07-17 13:26:00,494.0,12.77,385.0,,,523.0
2020-07-17 13:27:00,494.0,12.77,384.0,,,517.0
2020-07-17 13:28:00,494.0,12.77,379.0,,,528.0
2020-07-17 13:29:00,494.0,12.77,385.0,,,522.0
2020-07-17 13:30:00,494.0,12.77,382.0,,,526.0
2020-07-17 13:31:00,494.0,12.77,377.0,,,528.0
2020-07-17 13:32:00,918.0,13.43,140.0,,,267.0
2020-07-17 13:33:00,918.0,13.43,139.0,,,263.0
2020-07-17 13:34:00,918.0,13.43,143.0,,,270.0
2020-07-17 13:35:00,918.0,13.43,144.0,,,254.0
2020-07-17 13:36:00,918.0,13.43,133.0,,,267.0
2020-07-17 13:37:00,918.0,13.43,130.0,,,261.0
2020-07-17 13:38:00,918.0,13.43,121.0,,,259.0
2020-07-17 13:39:00,918.0,13.43,145.0,,,260.0
2020-07-17 13:40:00,918.0,13.43,128.0,,,256.0
2020-07-17 13:41:00,918.0,13.43,118.0,,,262.0
2020-07-17 13:42:00,918.0,13.43,129.0,,,250.0
2020-07-17 13:43:00,918.0,13.43,127.0,,,259.0
2020-07-17 13:44:00,918.0,13.43,129.0,,,265.0
2020-07-17 13:45:00,918.0,13.43,148.0,,,253.0
2020-07-17 13:46:00,918.0,13.43,144.0,,,269.0
2020-07-17 13:47:00,479.0,12.21,272.0,,,507.0
2020-07-17 13:48:00,479.0,12.21,248.0,,,513.0
2020-07-17 13:49:00,479.0,12.21,263.0,,,529.0
2020-07-17 13:50:00,479.0,12.21,250.0,,,516.0
2020-07-17 13:51:00,479.0,12.21,236.0,,,522.0
2020-07-17 13:52:00,479.0,12.21,244.0,,,514.0
2020-07-17 13:53:00,479.0,12.21,264.0,,,511.0
2020-07-17 13:54:00,479.0,12.21,259.0,,,502.0
2020-07-17 13:55:00,479.0,12.21,246.0,,,514.0
2020-07-17 13:56:00,479.0,12.21,264.0,,,500.0
2020-07-17 13:57:00,479.0,12.21,243.0,,,506.0
2020-07-17 13:58:00,479.0,12.21,260.0,,,505.0
2020-07-17 13:59:00,479.0,12.21,263.0,,,519.0
2020-07-17 14:00:00,479.0,12.21,254.0,,,515.0
2020-07-17 14:01:00,479.0,12.21,270.0,,,504.0
2020-07-17 14:02:00,450.0,11.83,249.0,,,511.0
2020-07-17 14:03:00,450.0,11.83,263.0,,,503.0
2020-07-17 14:04:00,450.0,11.83,260.0,,,516.0
2020-07-17 14:05:00,450.0,11.83,266.0,,,518.0
2020-07-17 14:06:00,450.0,11.83,253.0,,,510.0
2020-07-17 14:07:00,450.0,11.83,260.0,,,508.0
2020-07-17 14:08:00,450.0,11.83,261.0,,,509.0
2020-07-17 14:09:00,450.0,11.83,267.0,,,516.0
2020-07-17 14:10:00,450.0,11.83,267.0,,,513.0
2020-07-17 14:11:00,450.0,11.83,259.0,,,509.0
2020-07-17 14:12:00,450.0,11.83,270.0,,,507.0
2020-07-17 14:13:00,450.0,11.83,250.0,,,506.0
2020-07-17 14:14:00,450.0,11.83,266.0,,,506.0
2020-07-17 14:15:00,450.0,11.83,267.0,,,511.0
2020-07-17 14:16:00,450.0,11.83,257.0,,,516.0
2020-07-17 14:17:00,542.0,11.81,269.0,,,12.0
2020-07-17 14:18:00,542.0,11.81,255.0,,,17.0
2020-07-17 14:19:00,542.0,11.81,244.0,,,16.0
2020-07-17 14:20:00,542.0,11.81,266.0,,,22.0
2020-07-17 14:21:00,542.0,11.81,263.0,,,16.0
2020-07-17 14:22:00,542.0,11.81,245.0,,,19.0
2020-07-17 14:23:00,542.0,11.81,254.0,,,12.0
2020-07-17 14:24:00,542.0,11.81,266.0,,,15.0
2020-07-17 14:25:00,542.0,11.81,247.0,,,12.0
2020-07-17 14:26:00,542.0,11.81,265.0,,,2.0
2020-07-17 14:27:00,542.0,11.81,261.0,,,-1.0
2020-07-17 14:28:00,542.0,11.81,257.0,,,15.0
2020-07-17 14:29:00,542.0,11.81,261.0,,,19.0
2020-07-17 14:30:00,542.0,11.81,254.0,,,9.0
2020-07-17 14:31:00,542.0,11.81,265.0,,,14.0
2020-07-17 14:32:00,909.0,12.27,26.0,,,-521.0
2020-07-17 14:33:00,909.0,12.27,14.0,,,-502.0
2020-07-17 14:34:00,909.0,12.27,11.0,,,-506.0
2020-07-17 14:35:00,909.0,12.27,10.0,,,-505.0
2020-07-17 14:36:00,909.0,12.27,25.0,,,-506.0
2020-07-17 14:37:00,909.0,12.27,13.0,,,-509.0
2020-07-17 14:38:00,909.0,12.27,15.0,,,-519.0
2020-07-17 14:39:00,909.0,12.27,22.0,,,-509.0
2020-07-17 14:40:00,909.0,12.27,16.0,,,-514.0
2020-07-17 14:41:00,909.0,12.27,10.0,,,-507.0
2020-07-17 14:42:00,909.0,12.27,10.0,,,-501.0
2020-07-17 14:43:00,909.0,12.27,1.0,,,-505.0
2020-07-17 14:44:00,909.0,12.27,20.0,,,-514.0
2020-07-17 14:45:00,909.0,12.27,21.0,,,-508.0
2020-07-17 14:46:00,909.0,12.27,4.0,,,-516.0
2020-07-17 14:47:00,851.0,11.26,-220.0,,,-764.0
2020-07-17 14:48:00,851.0,11.26,-187.0,,,-776.0
2020-07-17 14:49:00,851.0,11.26,-199.0,,,-763.0
2020-07-17 14:50:00,851.0,11.26,-195.0,,,-755.0
2020-07-17 14:51:00,851.0,11.26,-196.0,,,-778.0
2020-07-17 14:52:00,851.0,11.26,-191.0,,,-762.0
2020-07-17 14:53:00,851.0,11.26,-202.0,,,-761.0
2020-07-17 14:54:00,851.0,11.26,-191.0,,,-763.0
2020-07-17 14:55:00,851.0,11.26,-189.0,,,-766.0
2020-07-17 14:56:00,851.0,11.26,-198.0,,,-775.0
2020-07-17 14:57:00,851.0,11.26,1.0,,,-753.0
2020-07-17 14:58:00,851.0,11.26,-205.0,,,-758.0
2020-07-17 14:59:00,851.0,11.26,-206.0,,,-759.0
2020-07-17 15:00:00,851.0,11.26,-196.0,,,-763.0
2020-07-17 15:01:00,851.0,11.26,-190.0,,,-781.0
2020-07-17 15:02:00,674.0,11.14,-88.0,,,-514.0
2020-07-17 15:03:00,674.0,11.14,-100.0,,,-498.0
2020-07-17 15:04:00,674.0,11.14,-84.0,,,-511.0
2020-07-17 15:05:00,674.0,11.14,-80.0,,,-505.0
2020-07-17 15:06:00,674.0,11.14,-84.0,,,-506.0
2020-07-17 15:07:00,674.0,11.14,-100.0,,,-511.0
2020-07-17 15:08:00,674.0,11.14,-104.0,,,-505.0
2020-07-17 15:09:00,674.0,11.14,-94.0,,,-507.0
2020-07-17 15:10:00,674.0,11.14,-81.0,,,-509.0
2020-07-17 15:11:00,674.0,11.14,-86.0,,,-506.0
2020-07-17 15:12:00,674.0,11.14,-96.0,,,-519.0
2020-07-17 15:13:00,674.0,11.14,-86.0,,,-517.0
2020-07-17 15:14:00,674.0,11.14,-97.0,,,-504.0
2020-07-17 15:15:00,674.0,11.14,-92.0,,,-514.0
2020-07-17 15:16:00,674.0,11.14,-88.0,,,-516.0
2020-07-17 15:17:00,601.0,10.97,-183.0,,,-763.0
2020-07-17 15:18:00,601.0,10.97,-199.0,,,-768.0
2020-07-17 15:19:00,601.0,10.97,-187.0,,,-766.0
2020-07-17 15:20:00,601.0,10.97,-208.0,,,-767.0
2020-07-17 15:21:00,601.0,10.97,-207.0,,,-760.0
2020-07-17 15:22:00,601.0,10.97,-205.0,,,-750.0
2020-07-17 15:23:00,601.0,10.97,-207.0,,,-762.0
2020-07-17 15:24:00,601.0,10.97,-198.0,,,-769.0
2020-07-17 15:25:00,601.0,10.97,-191.0,,,-778.0
2020-07-17 15:26:00,601.0,10.97,-188.0,,,-768.0
2020-07-17 15:27:00,601.0,10.97,-196.0,,,-771.0
2020-07-17 15:28:00,601.0,10.97,-200.0,,,-766.0
2020-07-17 15:29:00,601.0,10.97,-201.0,,,-776.0
2020-07-17 15:30:00,601.0,10.97,-200.0,,,-759.0
2020-07-17 15:31:00,601.0,10.97,-195.0,,,-769.0
2020-07-17 15:32:00,613.0,15.2,-301.0,,,-857.0
2020-07-17 15:33:00,613.0,15.2,-289.0,,,-857.0
2020-07-17 15:34:00,613.0,15.2,-309.0,,,-861.0
2020-07-17 15:35:00,613.0,15.2,-314.0,,,-854.0
2020-07-17 15:36:00,613.0,15.2,-295.0,,,-846.0
2020-07-17 15:37:00,613.0,15.2,-296.0,,,-848.0
2020-07-17 15:38:00,613.0,15.2,-309.0,,,-869.0
2020-07-17 15:39:00,613.0,15.2,-311.0,,,-857.0
2020-07-17 15:40:00,613.0,15.2,-295.0,,,-851.0
2020-07-17 15:41:00,613.0,15.2,-302.0,,,-868.0
2020-07-17 15:42:00,613.0,15.2,-291.0,,,-847.0
2020-07-17 15:43:00,613.0,15.2,-307.0,,,-855.0
2020-07-17 15:44:00,613.0,15.2,-306.0,,,-857.0
2020-07-17 15:45:00,613.0,15.2,-292.0,,,-873.0
2020-07-17 15:46:00,613.0,15.2,-310.0,,,-848.0
2020-07-17 15:47:00,571.0,15.32,-185.0,,,-959.0
2020-07-17 15:48:00,571.0,15.32,-188.0,,,-966.0
2020-07-17 15:49:00,571.0,15.32,-207.0,,,-954.0
2020-07-17 15:50:00,571.0,15.32,-197.0,,,-969.0
2020-07-17 15:51:00,571.0,15.32,-203.0,,,-958.0
2020-07-17 15:52:00,571.0,15.32,-195.0,,,-967.0
2020-07-17 15:53:00,571.0,15.32,-212.0,,,-953.0
2020-07-17 15:54:00,571.0,15.32,-200.0,,,-956.0
2020-07-17 15:55:00,571.0,15.32,-209.0,,,-961.0
2020-07-17 15:56:00,571.0,15.32,-210.0,,,-950.0
2020-07-17 15:57:00,571.0,15.32,-199.0,,,-962.0
2020-07-17 15:58:00,571.0,15.32,-207.0,,,-954.0
2020-07-17 15:59:00,571.0,15.32,-213.0,,,-964.0
2020-07-17 16:00:00,571.0,15.32,-197.0,,,-958.0
2020-07-17 16:01:00,571.0,15.32,-180.0,,,-955.0
2020-07-17 16:02:00,676.0,15.97,-755.0,,,-839.0
2020-07-17 16:03:00,676.0,15.97,-755.0,,,-862.0
2020-07-17 16:04:00,676.0,15.97,-745.0,,,-862.0
2020-07-17 16:05:00,676.0,15.97,-757.0,,,-845.0
2020-07-17 16:06:00,676.0,15.97,-756.0,,,-854.0
2020-07-17 16:07:00,676.0,15.97,-758.0,,,-855.0
2020-07-17 16:08:00,676.0,15.97,-754.0,,,-860.0
2020-07-17 16:09:00,676.0,15.97,-782.0,,,-847.0
2020-07-17 16:10:00,676.0,15.97,-760.0,,,-862.0
2020-07-17 16:11:00,676.0,15.97,-778.0,,,-850.0
2020-07-17 16:12:00,676.0,15.97,-776.0,,,-853.0
2020-07-17 16:13:00,,,-790.0,,,-863.0
2020-07-17 16:14:00,676.0,15.97,-778.0,,,-848.0
2020-07-17 16:15:00,676.0,15.97,-757.0,,,-860.0
2020-07-17 16:16:00,676.0,15.97,-768.0,,,-852.0
2020-07-17 16:17:00,645.0,15.77,-503.0,,,-960.0
2020-07-17 16:18:00,645.0,15.77,-505.0,,,-942.0
2020-07-17 16:19:00,645.0,15.77,-503.0,,,-954.0
2020-07-17 16:20:00,645.0,15.77,-504.0,,,-958.0
2020-07-17 16:21:00,645.0,15.77,-503.0,,,-951.0
2020-07-17 16:22:00,645.0,15.77,-464.0,,,-967.0
2020-07-17 16:23:00,645.0,15.77,-450.0,,,-956.0
2020-07-17 16:24:00,645.0,15.77,-434.0,,,-952.0
2020-07-17 16:25:00,645.0,15.77,-410.0,,,-955.0
2020-07-17 16:26:00,645.0,15.77,-415.0,,,-962.0
2020-07-17 16:27:00,645.0,15.77,-432.0,,,-965.0
2020-07-17 16:28:00,645.0,15.77,-405.0,,,-967.0
2020-07-17 16:29:00,645.0,15.77,-417.0,,,13.0
2020-07-17 16:30:00,645.0,15.77,-409.0,,,2.0
2020-07-17 16:31:00,645.0,15.77,-404.0,,,15.0
2020-07-17 16:32:00,673.0,16.2,-420.0,,,1.0
2020-07-17 16:33:00,673.0,16.2,-419.0,,,10.0
2020-07-17 16:34:00,673.0,16.2,-428.0,,,11.0
2020-07-17 16:35:00,673.0,16.2,-399.0,,,1.0
2020-07-17 16:36:00,673.0,16.2,-417.0,,,14.0
2020-07-17 16:37:00,673.0,16.2,-410.0,,,16.0
2020-07-17 16:38:00,673.0,16.2,-414.0,,,10.0
2020-07-17 16:39:00,673.0,16.2,-402.0,,,3.0
2020-07-17 16:40:00,673.0,16.2,-417.0,,,15.0
2020-07-17 16:41:00,673.0,16.2,-433.0,,,14.0
2020-07-17 16:42:00,673.0,16.2,-423.0,,,11.0
2020-07-17 16:43:00,673.0,16.2,1.0,,,17.0
2020-07-17 16:44:00,673.0,16.2,-418.0,,,4.0
2020-07-17 16:45:00,673.0,16.2,-396.0,,,15.0
2020-07-17 16:46:00,673.0,16.2,-409.0,,,14.0
2020-07-17 16:47:00,592.0,16.47,-100.0,,,2.0
2020-07-17 16:48:00,592.0,16.47,-113.0,,,13.0
2020-07-17 16:49:00,592.0,16.47,-91.0,,,21.0
2020-07-17 16:50:00,592.0,16.47,-109.0,,,9.0
2020-07-17 16:51:00,592.0,16.47,-90.0,,,7.0
2020-07-17 16:52:00,592.0,16.47,-87.0,,,10.0
2020-07-17 16:53:00,592.0,16.47,-92.0,,,3.0
2020-07-17 16:54:00,592.0,16.47,-97.0,,,16.0
2020-07-17 16:55:00,592.0,16.47,-84.0,,,13.0
2020-07-17 16:56:00,592.0,16.47,-93.0,,,4.0
2020-07-17 16:57:00,592.0,16.47,-103.0,,,4.0
2020-07-17 16:58:00,592.0,16.47,-88.0,,,9.0
2020-07-17 16:59:00,592.0,16.47,-86.0,,,11.0
2020-07-17 17:00:00,592.0,16.47,-92.0,,,10.0
2020-07-17 17:01:00,,,,,,
2020-07-17 17:02:00,,,,,,
2020-07-17 17:03:00,,,,,,
2020-07-17 17:04:00,,,,,,
2020-07-17 17:05:00,,,,,,
2020-07-17 17:06:00,,,,,,
2020-07-17 17:07:00,,,,,,
2020-07-17 17:08:00,,,,,,
2020-07-17 17:09:00,,,,,,
2020-07-17 17:10:00,,,,,,
2020-07-17 17:11:00,,,,,,
2020-07-17 17:12:00,,,,,,
2020-07-17 17:13:00,,,,,,
2020-07-17 17:14:00,,,,,,
2020-07-17 17:15:00,,,,,,
2020-07-17 17:16:00,,,,,,
2020-07-17 17:17:00,,,,,,
2020-07-17 17:18:00,,,,,,
2020-07-17 17:19:00,,,,,,
2020-07-17 17:20:00,,,,,,
2020-07-17 17:21:00,,,,,,
2020-07-17 17:22:00,,,,,,
2020-07-17 17:23:00,,,,,,
2020-07-17 17:24:00,,,,,,
2020-07-17 17:25:00,,,,,,
2020-07-17 17:26:00,,,,,,
2020-07-17 17:27:00,,,,,,
2020-07-17 17:28:00,,,,,,
2020-07-17 17:29:00,,,,,,
2020-07-17 17:30:00,,,,,,
2020-07-17 17:31:00,,,,,,
2020-07-17 17:32:00,,,,,,
2020-07-17 17:33:00,,,,,,
2020-07-17 17:34:00,,,,,,
2020-07-17 17:35:00,,,,,,
2020-07-17 17:36:00,,,,,,
2020-07-17 17:37:00,,,,,,
2020-07-17 17:38:00,,,,,,
2020-07-17 17:39:00,,,,,,
2020-07-17 17:40:00,,,,,,
2020-07-17 17:41:00,,,,,,
2020-07-17 17:42:00,,,,,,
2020-07-17 17:43:00,,,,,,
2020-07-17 17:44:00,,,,,,
2020-07-17 17:45:00,,,,,,
2020-07-17 17:46:00,,,,,,
2020-07-17 17:47:00,,,,,,
2020-07-17 17:48:00,,,,,,
2020-07-17 17:49:00,,,,,,
2020-07-17 17:50:00,,,,,,
2020-07-17 17:51:00,,,,,,
2020-07-17 17:52:00,,,,,,
2020-07-17 17:53:00,,,,,,
2020-07-17 17:54:00,,,,,,
2020-07-17 17:55:00,,,,,,
2020-07-17 17:56:00,,,,,,
2020-07-17 17:57:00,,,,,,
2020-07-17 17:58:00,,,,,,
2020-07-17 17:59:00,,,,,,
2020-07-17 18:00:00,,,,,,
2020-07-17 18:01:00,,,,,,
2020-07-17 18:02:00,,,,,,
2020-07-17 18:03:00,,,,,,
2020-07-17 18:04:00,,,,,,
2020-07-17 18:05:00,,,,,,
2020-07-17 18:06:00,,,,,,
2020-07-17 18:07:00,,,,,,
2020-07-17 18:08:00,,,,,,
2020-07-17 18:09:00,,,,,,
2020-07-17 18:10:00,,,,,,
2020-07-17 18:11:00,,,,,,
2020-07-17 18:12:00,,,,,,
2020-07-17 18:13:00,,,,,,
2020-07-17 18:14:00,,,,,,
2020-07-17 18:15:00,,,,,,
2020-07-17 18:16:00,,,,,,
2020-07-17 18:17:00,,,,,,
2020-07-17 18:18:00,,,,,,
2020-07-17 18:19:00,,,,,,
2020-07-17 18:20:00,,,,,,
2020-07-17 18:21:00,,,,,,
2020-07-17 18:22:00,,,,,,
2020-07-17 18:23:00,,,,,,
2020-07-17 18:24:00,,,,,,
2020-07-17 18:25:00,,,,,,
2020-07-17 18:26:00,,,,,,
2020-07-17 18:27:00,,,,,,
2020-07-17 18:28:00,,,,,,
2020-07-17 18:29:00,,,,,,
2020-07-17 18:30:00,,,,,,
2020-07-17 18:31:00,,,,,,
2020-07-17 18:32:00,,,,,,
2020-07-17 18:33:00,,,,,,
2020-07-17 18:34:00,,,,,,
2020-07-17 18:35:00,,,,,,
2020-07-17 18:36:00,,,,,,
2020-07-17 18:37:00,,,,,,
2020-07-17 18:38:00,,,,,,
2020-07-17 18:39:00,,,,,,
2020-07-17 18:40:00,,,,,,
2020-07-17 18:41:00,,,,,,
2020-07-17 18:42:00,,,,,,
2020-07-17 18:43:00,,,,,,
2020-07-17 18:44:00,,,,,,
2020-07-17 18:45:00,,,,,,
2020-07-17 18:46:00,,,,,,
2020-07-17 18:47:00,,,,,,
2020-07-17 18:48:00,,,,,,
2020-07-17 18:49:00,,,,,,
2020-07-17 18:50:00,,,,,,
2020-07-17 18:51:00,,,,,,
2020-07-17 18:52:00,,,,,,
2020-07-17 18:53:00,,,,,,
2020-07-17 18:54:00,,,,,,
2020-07-17 18:55:00,,,,,,
2020-07-17 18:56:00,,,,,,
2020-07-17 18:57:00,,,,,,
2020-07-17 18:58:00,,,,,,
2020-07-17 18:59:00,,,,,,
2020-07-17 19:00:00,,,,,,
2020-07-17 19:01:00,,,,,,
2020-07-17 19:02:00,,,,,,
2020-07-17 19:03:00,,,,,,
2020-07-17 19:04:00,,,,,,
2020-07-17 19:05:00,,,,,,
2020-07-17 19:06:00,,,,,,
2020-07-17 19:07:00,,,,,,
2020-07-17 19:08:00,,,,,,
2020-07-17 19:09:00,,,,,,
2020-07-17 19:10:00,,,,,,
2020-07-17 19:11:00,,,,,,
2020-07-17 19:12:00,,,,,,
2020-07-17 19:13:00,,,,,,
2020-07-17 19:14:00,,,,,,
2020-07-17 19:15:00,,,,,,
2020-07-17 19:16:00,,,,,,
2020-07-17 19:17:00,,,,,,
2020-07-17 19:18:00,,,,,,
2020-07-17 19:19:00,,,,,,
2020-07-17 19:20:00,,,,,,
2020-07-17 19:21:00,,,,,,
2020-07-17 19:22:00,,,,,,
2020-07-17 19:23:00,,,,,,
2020-07-17 19:24:00,,,,,,
2020-07-17 19:25:00,,,,,,
2020-07-17 19:26:00,,,,,,
2020-07-17 19:27:00,,,,,,
2020-07-17 19:28:00,,,,,,
2020-07-17 19:29:00,,,,,,
2020-07-17 19:30:00,,,,,,
2020-07-17 19:31:00,,,,,,
2020-07-17 19:32:00,,,,,,
2020-07-17 19:33:00,,,,,,
2020-07-17 19:34:00,,,,,,
2020-07-17 19:35:00,,,,,,
2020-07-17 19:36:00,,,,,,
2020-07-17 19:37:00,,,,,,
2020-07-17 19:38:00,,,,,,
2020-07-17 19:39:00,,,,,,
2020-07-17 19:40:00,,,,,,
2020-07-17 19:41:00,,,,,,
2020-07-17 19:42:00,,,,,,
2020-07-17 19:43:00,,,,,,
2020-07-17 19:44:00,,,,,,
2020-07-17 19:45:00,,,,,,
2020-07-17 19:46:00,,,,,,
2020-07-17 19:47:00,,,,,,
2020-07-17 19:48:00,,,,,,
2020-07-17 19:49:00,,,,,,
2020-07-17 19:50:00,,,,,,
2020-07-17 19:51:00,,,,,,
2020-07-17 19:52:00,,,,,,
2020-07-17 19:53:00,,,,,,
2020-07-17 19:54:00,,,,,,
2020-07-17 19:55:00,,,,,,
2020-07-17 19:56:00,,,,,,
2020-07-17 19:57:00,,,,,,
2020-07-17 19:58:00,,,,,,
2020-07-17 19:59:00,,,,,,
2020-07-17 20:00:00,,,,,,
2020-07-17 20:01:00,,,,,,
2020-07-17 20:02:00,,,,,,
2020-07-17 20:03:00,,,,,,
2020-07-17 20:04:00,,,,,,
2020-07-17 20:05:00,,,,,,
2020-07-17 20:06:00,,,,,,
2020-07-17 20:07:00,,,,,,
2020-07-17 20:08:00,,,,,,
2020-07-17 20:09:00,,,,,,
2020-07-17 20:10:00,,,,,,
2020-07-17 20:11:00,,,,,,
2020-07-17 20:12:00,,,,,,
2020-07-17 20:13:00,,,,,,
2020-07-17 20:14:00,,,,,,
2020-07-17 20:15:00,,,,,,
2020-07-17 20:16:00,,,,,,
2020-07-17 20:17:00,,,,,,
2020-07-17 20:18:00,,,,,,
2020-07-17 20:19:00,,,,,,
2020-07-17 20:20:00,,,,,,
2020-07-17 20:21:00,,,,,,
2020-07-17 20:22:00,,,,,,
2020-07-17 20:23:00,,,,,,
2020-07-17 20:24:00,,,,,,
2020-07-17 20:25:00,,,,,,
2020-07-17 20:26:00,,,,,,
2020-07-17 20:27:00,,,,,,
2020-07-17 20:28:00,,,,,,
2020-07-17 20:29:00,,,,,,
2020-07-17 20:30:00,,,,,,
2020-07-17 20:31:00,,,,,,
2020-07-17 20:32:00,,,,,,
2020-07-17 20:33:00,,,,,,
2020-07-17 20:34:00,,,,,,
2020-07-17 20:35:00,,,,,,
2020-07-17 20:36:00,,,,,,
2020-07-17 20:37:00,,,,,,
2020-07-17 20:38:00,,,,,,
2020-07-17 20:39:00,,,,,,
2020-07-17 20:40:00,,,,,,
2020-07-17 20:41:00,,,,,,
2020-07-17 20:42:00,,,,,,
2020-07-17 20:43:00,,,,,,
2020-07-17 20:44:00,,,,,,
2020-07-17 20:45:00,,,,,,
2020-07-17 20:46:00,,,,,,
2020-07-17 20:47:00,,,,,,
2020-07-17 20:48:00,,,,,,
2020-07-17 20:49:00,,,,,,
2020-07-17 20:50:00,,,,,,
2020-07-17 20:51:00,,,,,,
2020-07-17 20:52:00,,,,,,
2020-07-17 20:53:00,,,,,,
2020-07-17 20:54:00,,,,,,
2020-07-17 20:55:00,,,,,,
2020-07-17 20:56:00,,,,,,
2020-07-17 20:57:00,,,,,,
2020-07-17 20:58:00,,,,,,
2020-07-17 20:59:00,,,,,,
2020-07-17 21:00:00,,,,,,
2020-07-17 21:01:00,,,,,,
2020-07-17 21:02:00,,,,,,
2020-07-17 21:03:00,,,,,,
2020-07-17 21:04:00,,,,,,
2020-07-17 21:05:00,,,,,,
2020-07-17 21:06:00,,,,,,
2020-07-17 21:07:00,,,,,,
2020-07-17 21:08:00,,,,,,
2020-07-17 21:09:00,,,,,,
2020-07-17 21:10:00,,,,,,
2020-07-17 21:11:00,,,,,,
2020-07-17 21:12:00,,,,,,
2020-07-17 21:13:00,,,,,,
2020-07-17 21:14:00,,,,,,
2020-07-17 21:15:00,,,,,,
2020-07-17 21:16:00,,,,,,
2020-07-17 21:17:00,,,,,,
2020-07-17 21:18:00,,,,,,
2020-07-17 21:19:00,,,,,,
2020-07-17 21:20:00,,,,,,
2020-07-17 21:21:00,,,,,,
2020-07-17 21:22:00,,,,,,
2020-07-17 21:23:00,,,,,,
2020-07-17 21:24:00,,,,,,
2020-07-17 21:25:00,,,,,,
2020-07-17 21:26:00,,,,,,
2020-07-17 21:27:00,,,,,,
2020-07-17 21:28:00,,,,,,
2020-07-17 21:29:00,,,,,,
2020-07-17 21:30:00,,,,,,
2020-07-17 21:31:00,,,,,,
2020-07-17 21:32:00,,,,,,
2020-07-17 21:33:00,,,,,,
2020-07-17 21:34:00,,,,,,
2020-07-17 21:35:00,,,,,,
2020-07-17 21:36:00,,,,,,
2020-07-17 21:37:00,,,,,,
2020-07-17 21:38:00,,,,,,
2020-07-17 21:39:00,,,,,,
2020-07-17 21:40:00,,,,,,
2020-07-17 21:41:00,,,,,,
2020-07-17 21:42:00,,,,,,
2020-07-17 21:43:00,,,,,,
2020-07-17 21:44:00,,,,,,
2020-07-17 21:45:00,,,,,,
2020-07-17 21:46:00,,,,,,
2020-07-17 21:47:00,,,,,,
2020-07-17 21:48:00,,,,,,
2020-07-17 21:49:00,,,,,,
2020-07-17 21:50:00,,,,,,
2020-07-17 21:51:00,,,,,,
2020-07-17 21:52:00,,,,,,
2020-07-17 21:53:00,,,,,,
2020-07-17 21:54:00,,,,,,
2020-07-17 21:55:00,,,,,,
2020-07-17 21:56:00,,,,,,
2020-07-17 21:57:00,,,,,,
2020-07-17 21:58:00,,,,,,
2020-07-17 21:59:00,,,,,,
2020-07-17 22:00:00,,,,,,
2020-07-17 22:01:00,,,,,,
2020-07-17 22:02:00,,,,,,
2020-07-17 22:03:00,,,,,,
2020-07-17 22:04:00,,,,,,
2020-07-17 22:05:00,,,,,,
2020-07-17 22:06:00,,,,,,
2020-07-17 22:07:00,,,,,,
2020-07-17 22:08:00,,,,,,
2020-07-17 22:09:00,,,,,,
2020-07-17 22:10:00,,,,,,
2020-07-17 22:11:00,,,,,,
2020-07-17 22:12:00,,,,,,
2020-07-17 22:13:00,,,,,,
2020-07-17 22:14:00,,,,,,
2020-07-17 22:15:00,,,,,,
2020-07-17 22:16:00,,,,,,
2020-07-17 22:17:00,,,,,,
2020-07-17 22:18:00,,,,,,
2020-07-17 22:19:00,,,,,,
2020-07-17 22:20:00,,,,,,
2020-07-17 22:21:00,,,,,,
2020-07-17 22:22:00,,,,,,
2020-07-17 22:23:00,,,,,,
2020-07-17 22:24:00,,,,,,
2020-07-17 22:25:00,,,,,,
2020-07-17 22:26:00,,,,,,
2020-07-17 22:27:00,,,,,,
2020-07-17 22:28:00,,,,,,
2020-07-17 22:29:00,,,,,,
2020-07-17 22:30:00,,,,,,
2020-07-17 22:31:00,,,,,,
2020-07-17 22:32:00,,,,,,
2020-07-17 22:33:00,,,,,,
2020-07-17 22:34:00,,,,,,
2020-07-17 22:35:00,,,,,,
2020-07-17 22:36:00,,,,,,
2020-07-17 22:37:00,,,,,,
2020-07-17 22:38:00,,,,,,
2020-07-17 22:39:00,,,,,,
2020-07-17 22:40:00,,,,,,
2020-07-17 22:41:00,,,,,,
2020-07-17 22:42:00,,,,,,
2020-07-17 22:43:00,,,,,,
2020-07-17 22:44:00,,,,,,
2020-07-17 22:45:00,,,,,,
2020-07-17 22:46:00,,,,,,
2020-07-17 22:47:00,,,,,,
2020-07-17 22:48:00,,,,,,
2020-07-17 22:49:00,,,,,,
2020-07-17 22:50:00,,,,,,
2020-07-17 22:51:00,,,,,,
2020-07-17 22:52:00,,,,,,
2020-07-17 22:53:00,,,,,,
2020-07-17 22:54:00,,,,,,
2020-07-17 22:55:00,,,,,,
2020-07-17 22:56:00,,,,,,
2020-07-17 22:57:00,,,,,,
2020-07-17 22:58:00,,,,,,
2020-07-17 22:59:00,,,,,,
2020-07-17 23:00:00,,,,,,
2020-07-17 23:01:00,,,,,,
2020-07-17 23:02:00,,,,,,
2020-07-17 23:03:00,,,,,,
2020-07-17 23:04:00,,,,,,
2020-07-17 23:05:00,,,,,,
2020-07-17 23:06:00,,,,,,
2020-07-17 23:07:00,,,,,,
2020-07-17 23:08:00,,,,,,
2020-07-17 23:09:00,,,,,,
2020-07-17 23:10:00,,,,,,
2020-07-17 23:11:00,,,,,,
2020-07-17 23:12:00,,,,,,
2020-07-17 23:13:00,,,,,,
2020-07-17 23:14:00,,,,,,
2020-07-17 23:15:00,,,,,,
2020-07-17 23:16:00,,,,,,
2020-07-17 23:17:00,,,,,,
2020-07-17 23:18:00,,,,,,
2020-07-17 23:19:00,,,,,,
2020-07-17 23:20:00,,,,,,
2020-07-17 23:21:00,,,,,,
2020-07-17 23:22:00,,,,,,
2020-07-17 23:23:00,,,,,,
2020-07-17 23:24:00,,,,,,
2020-07-17 23:25:00,,,,,,
2020-07-17 23:26:00,,,,,,
2020-07-17 23:27:00,,,,,,
2020-07-17 23:28:00,,,,,,
2020-07-17 23:29:00,,,,,,
2020-07-17 23:30:00,,,,,,
2020-07-17 23:31:00,,,,,,
2020-07-17 23:32:00,,,,,,
2020-07-17 23:33:00,,,,,,
2020-07-17 23:34:00,,,,,,
2020-07-17 23:35:00,,,,,,
2020-07-17 23:36:00,,,,,,
2020-07-17 23:37:00,,,,,,
2020-07-17 23:38:00,,,,,,
2020-07-17 23:39:00,,,,,,
2020-07-17 23:40:00,,,,,,
2020-07-17 23:41:00,,,,,,
2020-07-17 23:42:00,,,,,,
2020-07-17 23:43:00,,,,,,
2020-07-17 23:44:00,,,,,,
2020-07-17 23:45:00,,,,,,
2020-07-17 23:46:00,,,,,,
2020-07-17 23:47:00,,,,,,
2020-07-17 23:48:00,,,,,,
2020-07-17 23:49:00,,,,,,
2020-07-17 23:50:00,,,,,,
2020-07-17 23:51:00,,,,,,
2020-07-17 23:52:00,,,,,,
2020-07-17 23:53:00,,,,,,
2020-07-17 23:54:00,,,,,,
2020-07-17 23:55:00,,,,,,
2020-07-17 23:56:00,,,,,,
2020-07-17 23:57:00,,,,,,
2020-07-17 23:58:00,,,,,,
2020-07-17 23:59:00,,,,,,
2020-07-18 00:00:00,,,,,,
2020-07-18 00:01:00,,,,,,
2020-07-18 00:02:00,,,,,,
2020-07-18 00:03:00,,,,,,
2020-07-18 00:04:00,,,,,,
2020-07-18 00:05:00,,,,,,
2020-07-18 00:06:00,,,,,,
2020-07-18 00:07:00,,,,,,
2020-07-18 00:08:00,,,,,,
2020-07-18 00:09:00,,,,,,
2020-07-18 00:10:00,,,,,,
2020-07-18 00:11:00,,,,,,
2020-07-18 00:12:00,,,,,,
2020-07-18 00:13:00,,,,,,
2020-07-18 00:14:00,,,,,,
2020-07-18 00:15:00,,,,,,
2020-07-18 00:16:00,,,,,,
2020-07-18 00:17:00,,,,,,
2020-07-18 00:18:00,,,,,,
2020-07-18 00:19:00,,,,,,
2020-07-18 00:20:00,,,,,,
2020-07-18 00:21:00,,,,,,
2020-07-18 00:22:00,,,,,,
2020-07-18 00:23:00,,,,,,
2020-07-18 00:24:00,,,,,,
2020-07-18 00:25:00,,,,,,
2020-07-18 00:26:00,,,,,,
2020-07-18 00:27:00,,,,,,
2020-07-18 00:28:00,,,,,,
2020-07-18 00:29:00,,,,,,
2020-07-18 00:30:00,,,,,,
2020-07-18 00:31:00,,,,,,
2020-07-18 00:32:00,,,,,,
2020-07-18 00:33:00,,,,,,
2020-07-18 00:34:00,,,,,,
2020-07-18 00:35:00,,,,,,
2020-07-18 00:36:00,,,,,,
2020-07-18 00:37:00,,,,,,
2020-07-18 00:38:00,,,,,,
2020-07-18 00:39:00,,,,,,
2020-07-18 00:40:00,,,,,,
2020-07-18 00:41:00,,,,,,
2020-07-18 00:42:00,,,,,,
2020-07-18 00:43:00,,,,,,
2020-07-18 00:44:00,,,,,,
2020-07-18 00:45:00,,,,,,
2020-07-18 00:46:00,,,,,,
2020-07-18 00:47:00,,,,,,
2020-07-18 00:48:00,,,,,,
2020-07-18 00:49:00,,,,,,
2020-07-18 00:50:00,,,,,,
2020-07-18 00:51:00,,,,,,
2020-07-18 00:52:00,,,,,,
2020-07-18 00:53:00,,,,,,
2020-07-18 00:54:00,,,,,,
2020-07-18 00:55:00,,,,,,
2020-07-18 00:56:00,,,,,,
2020-07-18 00:57:00,,,,,,
2020-07-18 00:58:00,,,,,,
