time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-20 08:01:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:02:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:03:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:04:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:05:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:06:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:07:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:08:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:09:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:10:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:11:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:12:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:13:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:14:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:15:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:16:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:17:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:18:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:19:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:20:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:21:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:22:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:23:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:24:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:25:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:26:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:27:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:28:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:29:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:30:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:31:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:32:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:33:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:34:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:35:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:36:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:37:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:38:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:39:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:40:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:41:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:42:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:43:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:44:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:45:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:46:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:47:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:48:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:49:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:50:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:51:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:52:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:53:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:54:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:55:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:56:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:57:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:58:00,592.0,16.47,0.0,,,0.0
2020-07-20 08:59:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:00:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:01:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:02:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:03:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:04:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:05:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:06:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:07:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:08:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:09:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:10:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:11:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:12:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:13:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:14:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:15:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:16:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:17:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:18:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:19:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:20:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:21:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:22:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:23:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:24:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:25:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:26:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:27:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:28:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:29:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:30:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:31:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:32:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:33:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:34:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:35:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:36:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:37:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:38:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:39:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:40:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:41:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:42:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:43:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:44:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:45:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:46:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:47:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:48:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:49:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:50:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:51:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:52:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:53:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:54:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:55:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:56:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:57:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:58:00,592.0,16.47,0.0,,,0.0
2020-07-20 09:59:00,592.0,16.47,0.0,,,0.0
2020-07-20 10:00:00,592.0,16.47,0.0,,,0.0
2020-07-20 10:01:00,592.0,16.47,0.0,,,0.0
2020-07-20 10:02:00,150.0,20.02,0.0,,,0.0
2020-07-20 10:03:00,150.0,20.02,264.0,,,0.0
2020-07-20 10:04:00,150.0,20.02,248.0,,,0.0
2020-07-20 10:05:00,150.0,20.02,251.0,,,0.0
2020-07-20 10:06:00,150.0,20.02,248.0,,,0.0
2020-07-20 10:07:00,150.0,20.02,251.0,,,0.0
2020-07-20 10:08:00,150.0,20.02,264.0,,,0.0
2020-07-20 10:09:00,150.0,20.02,259.0,,,0.0
2020-07-20 10:10:00,150.0,20.02,241.0,,,0.0
2020-07-20 10:11:00,150.0,20.02,252.0,,,0.0
2020-07-20 10:12:00,150.0,20.02,250.0,,,0.0
2020-07-20 10:13:00,,,266.0,,,0.0
2020-07-20 10:14:00,150.0,20.02,246.0,,,0.0
2020-07-20 10:15:00,150.0,20.02,263.0,,,0.0
2020-07-20 10:16:00,150.0,20.02,252.0,,,0.0
2020-07-20 10:17:00,150.0,20.32,273.0,,,0.0
2020-07-20 10:18:00,150.0,20.32,252.0,,,0.0
2020-07-20 10:19:00,150.0,20.32,263.0,,,0.0
2020-07-20 10:20:00,150.0,20.32,239.0,,,0.0
2020-07-20 10:21:00,150.0,20.32,252.0,,,0.0
2020-07-20 10:22:00,150.0,20.32,255.0,,,0.0
2020-07-20 10:23:00,,,265.0,,,0.0
2020-07-20 10:24:00,150.0,20.32,248.0,,,0.0
2020-07-20 10:25:00,150.0,20.32,260.0,,,0.0
2020-07-20 10:26:00,150.0,20.32,266.0,,,0.0
2020-07-20 10:27:00,150.0,20.32,241.0,,,0.0
2020-07-20 10:28:00,150.0,20.32,271.0,,,0.0
2020-07-20 10:29:00,150.0,20.32,284.0,,,0.0
2020-07-20 10:30:00,150.0,20.32,253.0,,,0.0
2020-07-20 10:31:00,150.0,20.32,265.0,,,0.0
2020-07-20 10:32:00,150.0,20.87,131.0,,,0.0
2020-07-20 10:33:00,150.0,20.87,138.0,,,0.0
2020-07-20 10:34:00,150.0,20.87,137.0,,,0.0
2020-07-20 10:35:00,150.0,20.87,118.0,,,0.0
2020-07-20 10:36:00,150.0,20.87,141.0,,,0.0
2020-07-20 10:37:00,,,137.0,,,0.0
2020-07-20 10:38:00,150.0,20.87,144.0,,,0.0
2020-07-20 10:39:00,150.0,20.87,119.0,,,0.0
2020-07-20 10:40:00,150.0,20.87,138.0,,,0.0
2020-07-20 10:41:00,150.0,20.87,140.0,,,0.0
2020-07-20 10:42:00,150.0,20.87,139.0,,,0.0
2020-07-20 10:43:00,150.0,20.87,120.0,,,0.0
2020-07-20 10:44:00,150.0,20.87,131.0,,,0.0
2020-07-20 10:45:00,150.0,20.87,133.0,,,0.0
2020-07-20 10:46:00,,,153.0,,,0.0
2020-07-20 10:47:00,150.0,21.11,127.0,,,0.0
2020-07-20 10:48:00,150.0,21.11,140.0,,,0.0
2020-07-20 10:49:00,150.0,21.11,145.0,,,0.0
2020-07-20 10:50:00,150.0,21.11,150.0,,,0.0
2020-07-20 10:51:00,150.0,21.11,142.0,,,0.0
2020-07-20 10:52:00,150.0,21.11,134.0,,,0.0
2020-07-20 10:53:00,150.0,21.11,133.0,,,0.0
2020-07-20 10:54:00,150.0,21.11,134.0,,,0.0
2020-07-20 10:55:00,150.0,21.11,132.0,,,0.0
2020-07-20 10:56:00,150.0,21.11,140.0,,,0.0
2020-07-20 10:57:00,150.0,21.11,136.0,,,0.0
2020-07-20 10:58:00,150.0,21.11,132.0,,,0.0
2020-07-20 10:59:00,150.0,21.11,155.0,,,0.0
2020-07-20 11:00:00,150.0,21.11,144.0,,,0.0
2020-07-20 11:01:00,150.0,21.11,141.0,,,0.0
2020-07-20 11:02:00,150.0,21.2,135.0,,,0.0
2020-07-20 11:03:00,150.0,21.2,140.0,,,0.0
2020-07-20 11:04:00,150.0,21.2,135.0,,,0.0
2020-07-20 11:05:00,150.0,21.2,139.0,,,0.0
2020-07-20 11:06:00,150.0,21.2,147.0,,,0.0
2020-07-20 11:07:00,150.0,21.2,139.0,,,0.0
2020-07-20 11:08:00,150.0,21.2,130.0,,,0.0
2020-07-20 11:09:00,150.0,21.2,134.0,,,0.0
2020-07-20 11:10:00,150.0,21.2,25.0,,,0.0
2020-07-20 11:11:00,150.0,21.2,3428.0,,,0.0
2020-07-20 11:12:00,150.0,21.2,3399.0,,,3387.0
2020-07-20 11:13:00,150.0,21.2,3414.0,,,3392.0
2020-07-20 11:14:00,150.0,21.2,3420.0,,,3389.0
2020-07-20 11:15:00,150.0,21.2,3409.0,,,3408.0
2020-07-20 11:16:00,150.0,21.2,3405.0,,,3394.0
2020-07-20 11:17:00,150.0,21.2,3430.0,,,3391.0
2020-07-20 11:18:00,150.0,21.2,3426.0,,,3378.0
2020-07-20 11:19:00,150.0,21.2,3423.0,,,3401.0
2020-07-20 11:20:00,150.0,21.2,3415.0,,,3384.0
2020-07-20 11:21:00,150.0,21.2,3395.0,,,3385.0
2020-07-20 11:22:00,150.0,21.2,3421.0,,,3393.0
2020-07-20 11:23:00,150.0,21.2,3415.0,,,3419.0
2020-07-20 11:24:00,150.0,21.2,3418.0,,,3399.0
2020-07-20 11:25:00,150.0,21.2,3416.0,,,3388.0
2020-07-20 11:26:00,150.0,21.2,3427.0,,,3391.0
2020-07-20 11:27:00,150.0,21.2,3415.0,,,3396.0
2020-07-20 11:28:00,150.0,21.2,3403.0,,,3401.0
2020-07-20 11:29:00,150.0,21.2,3402.0,,,3399.0
2020-07-20 11:30:00,150.0,21.2,3393.0,,,3414.0
2020-07-20 11:31:00,150.0,21.2,3412.0,,,3381.0
2020-07-20 11:32:00,150.0,21.2,3394.0,,,3375.0
2020-07-20 11:33:00,150.0,21.2,3414.0,,,3393.0
2020-07-20 11:34:00,150.0,21.2,3416.0,,,3405.0
2020-07-20 11:35:00,150.0,21.2,3419.0,,,3403.0
2020-07-20 11:36:00,150.0,21.2,3427.0,,,3390.0
2020-07-20 11:37:00,150.0,21.2,3399.0,,,3397.0
2020-07-20 11:38:00,150.0,21.2,3420.0,,,3388.0
2020-07-20 11:39:00,150.0,21.2,3414.0,,,3385.0
2020-07-20 11:40:00,150.0,21.2,3402.0,,,3384.0
2020-07-20 11:41:00,150.0,21.2,3406.0,,,3387.0
2020-07-20 11:42:00,150.0,21.2,3426.0,,,3389.0
2020-07-20 11:43:00,150.0,21.2,3414.0,,,3407.0
2020-07-20 11:44:00,150.0,21.2,3422.0,,,3394.0
2020-07-20 11:45:00,150.0,21.2,3409.0,,,3370.0
2020-07-20 11:46:00,150.0,21.2,3421.0,,,3394.0
2020-07-20 11:47:00,150.0,21.2,3408.0,,,3397.0
2020-07-20 11:48:00,150.0,21.2,3390.0,,,3378.0
2020-07-20 11:49:00,150.0,21.2,3405.0,,,3391.0
2020-07-20 11:50:00,150.0,21.2,3398.0,,,3389.0
2020-07-20 11:51:00,150.0,21.2,3398.0,,,3389.0
2020-07-20 11:52:00,150.0,21.2,3422.0,,,3399.0
2020-07-20 11:53:00,150.0,21.2,3410.0,,,3401.0
2020-07-20 11:54:00,150.0,21.2,3410.0,,,3407.0
2020-07-20 11:55:00,150.0,21.2,3410.0,,,3407.0
2020-07-20 11:56:00,150.0,21.2,3409.0,,,3396.0
2020-07-20 11:57:00,150.0,21.2,3414.0,,,3379.0
2020-07-20 11:58:00,150.0,21.2,3419.0,,,3397.0
2020-07-20 11:59:00,150.0,21.2,3414.0,,,3406.0
2020-07-20 12:00:00,150.0,21.2,3396.0,,,3374.0
2020-07-20 12:01:00,150.0,21.2,3396.0,,,3374.0
2020-07-20 12:02:00,150.0,21.2,3423.0,,,3384.0
2020-07-20 12:03:00,150.0,21.2,3391.0,,,3400.0
2020-07-20 12:04:00,150.0,21.2,3410.0,,,3387.0
2020-07-20 12:05:00,150.0,21.2,3401.0,,,3401.0
2020-07-20 12:06:00,150.0,21.2,3385.0,,,3391.0
2020-07-20 12:07:00,,,,,,
2020-07-20 12:08:00,150.0,21.2,3387.0,,,3387.0
2020-07-20 12:09:00,150.0,21.2,3387.0,,,3399.0
2020-07-20 12:10:00,150.0,21.2,3420.0,,,3392.0
2020-07-20 12:11:00,150.0,21.2,5.0,,,3383.0
2020-07-20 12:12:00,150.0,21.2,12.0,,,10.0
2020-07-20 12:13:00,150.0,21.2,12.0,,,10.0
2020-07-20 12:14:00,150.0,21.2,4.0,,,0.0
2020-07-20 12:15:00,150.0,21.2,4.0,,,0.0
2020-07-20 12:16:00,150.0,21.2,13.0,,,15.0
2020-07-20 12:17:00,150.0,21.2,13.0,,,15.0
2020-07-20 12:18:00,150.0,21.2,11.0,,,-2.0
2020-07-20 12:19:00,150.0,21.2,21.0,,,19.0
2020-07-20 12:20:00,150.0,21.2,3.0,,,14.0
2020-07-20 12:21:00,150.0,21.2,3.0,,,14.0
2020-07-20 12:22:00,150.0,21.2,14.0,,,15.0
2020-07-20 12:23:00,150.0,21.2,16.0,,,16.0
2020-07-20 12:24:00,150.0,21.2,17.0,,,9.0
2020-07-20 12:25:00,,,,,,
2020-07-20 12:26:00,150.0,21.2,15.0,,,-2.0
2020-07-20 12:27:00,150.0,21.2,21.0,,,12.0
2020-07-20 12:28:00,150.0,21.2,16.0,,,13.0
2020-07-20 12:29:00,150.0,21.2,18.0,,,17.0
2020-07-20 12:30:00,150.0,21.2,14.0,,,9.0
2020-07-20 12:31:00,150.0,21.2,21.0,,,1.0
2020-07-20 12:32:00,150.0,21.2,15.0,,,17.0
2020-07-20 12:33:00,150.0,21.2,4.0,,,15.0
2020-07-20 12:34:00,150.0,21.2,21.0,,,7.0
2020-07-20 12:35:00,150.0,21.2,13.0,,,23.0
2020-07-20 12:36:00,150.0,21.2,14.0,,,16.0
2020-07-20 12:37:00,150.0,21.2,14.0,,,16.0
2020-07-20 12:38:00,150.0,21.2,11.0,,,4.0
2020-07-20 12:39:00,150.0,21.2,-3.0,,,18.0
2020-07-20 12:40:00,150.0,21.2,20.0,,,0.0
2020-07-20 12:41:00,150.0,21.2,14.0,,,15.0
2020-07-20 12:42:00,150.0,21.2,17.0,,,16.0
2020-07-20 12:43:00,150.0,21.2,0.0,,,1.0
2020-07-20 12:44:00,150.0,21.2,18.0,,,6.0
2020-07-20 12:45:00,150.0,21.2,7.0,,,13.0
2020-07-20 12:46:00,150.0,21.2,28.0,,,19.0
2020-07-20 12:47:00,150.0,21.2,27.0,,,-1.0
2020-07-20 12:48:00,150.0,21.2,1.0,,,19.0
2020-07-20 12:49:00,150.0,21.2,8.0,,,11.0
2020-07-20 12:50:00,150.0,21.2,15.0,,,13.0
2020-07-20 12:51:00,150.0,21.2,15.0,,,13.0
2020-07-20 12:52:00,150.0,21.2,12.0,,,12.0
2020-07-20 12:53:00,150.0,21.2,12.0,,,12.0
2020-07-20 12:54:00,150.0,21.2,25.0,,,0.0
2020-07-20 12:55:00,150.0,21.2,25.0,,,0.0
2020-07-20 12:56:00,150.0,21.2,15.0,,,10.0
2020-07-20 12:57:00,150.0,21.2,12.0,,,5.0
2020-07-20 12:58:00,150.0,21.2,3429.0,,,3394.0
2020-07-20 12:59:00,150.0,21.2,3412.0,,,3391.0
2020-07-20 13:00:00,150.0,21.2,3390.0,,,3367.0
2020-07-20 13:01:00,150.0,21.2,3390.0,,,3367.0
2020-07-20 13:02:00,150.0,21.2,3414.0,,,3376.0
2020-07-20 13:03:00,150.0,21.2,3408.0,,,3385.0
2020-07-20 13:04:00,150.0,21.2,3408.0,,,3387.0
2020-07-20 13:05:00,150.0,21.2,3396.0,,,3396.0
2020-07-20 13:06:00,150.0,21.2,3402.0,,,3368.0
2020-07-20 13:07:00,150.0,21.2,3386.0,,,3384.0
2020-07-20 13:08:00,150.0,21.2,3421.0,,,3384.0
2020-07-20 13:09:00,150.0,21.2,3399.0,,,3367.0
2020-07-20 13:10:00,150.0,21.2,3402.0,,,3387.0
2020-07-20 13:11:00,150.0,21.2,3391.0,,,3377.0
2020-07-20 13:12:00,150.0,21.2,3404.0,,,3396.0
2020-07-20 13:13:00,150.0,21.2,3404.0,,,3396.0
2020-07-20 13:14:00,150.0,21.2,3390.0,,,3375.0
2020-07-20 13:15:00,150.0,21.2,3398.0,,,3393.0
2020-07-20 13:16:00,150.0,21.2,3413.0,,,3384.0
2020-07-20 13:17:00,150.0,21.2,3413.0,,,3384.0
2020-07-20 13:18:00,150.0,21.2,3413.0,,,3384.0
2020-07-20 13:19:00,150.0,21.2,3387.0,,,3394.0
2020-07-20 13:20:00,150.0,21.2,3388.0,,,3370.0
2020-07-20 13:21:00,150.0,21.2,3388.0,,,3370.0
2020-07-20 13:22:00,150.0,21.2,3394.0,,,3397.0
2020-07-20 13:23:00,150.0,21.2,3401.0,,,3384.0
2020-07-20 13:24:00,150.0,21.2,3418.0,,,3383.0
2020-07-20 13:25:00,150.0,21.2,3401.0,,,3387.0
2020-07-20 13:26:00,150.0,21.2,3414.0,,,3365.0
2020-07-20 13:27:00,150.0,21.2,3391.0,,,3386.0
2020-07-20 13:28:00,150.0,21.2,3408.0,,,3390.0
2020-07-20 13:29:00,150.0,21.2,3391.0,,,3376.0
2020-07-20 13:30:00,150.0,21.2,3428.0,,,3389.0
2020-07-20 13:31:00,150.0,21.2,3413.0,,,3377.0
2020-07-20 13:32:00,150.0,21.2,3390.0,,,3385.0
2020-07-20 13:33:00,150.0,21.2,3409.0,,,3388.0
2020-07-20 13:34:00,150.0,21.2,3418.0,,,3367.0
2020-07-20 13:35:00,150.0,21.2,3415.0,,,3367.0
2020-07-20 13:36:00,150.0,21.2,3408.0,,,3397.0
2020-07-20 13:37:00,150.0,21.2,3407.0,,,3371.0
2020-07-20 13:38:00,150.0,21.2,3418.0,,,3394.0
2020-07-20 13:39:00,150.0,21.2,3395.0,,,3383.0
2020-07-20 13:40:00,150.0,21.2,3406.0,,,3383.0
2020-07-20 13:41:00,150.0,21.2,3419.0,,,3371.0
2020-07-20 13:42:00,150.0,21.2,3303.0,,,3389.0
2020-07-20 13:43:00,150.0,21.2,3303.0,,,3389.0
2020-07-20 13:44:00,150.0,21.2,17.0,,,3385.0
2020-07-20 13:45:00,150.0,21.2,8.0,,,3385.0
2020-07-20 13:46:00,150.0,21.2,5.0,,,3349.0
2020-07-20 13:47:00,150.0,21.2,13.0,,,3387.0
2020-07-20 13:48:00,150.0,21.2,22.0,,,6.0
2020-07-20 13:49:00,150.0,21.2,14.0,,,22.0
2020-07-20 13:50:00,150.0,21.2,19.0,,,14.0
2020-07-20 13:51:00,150.0,21.2,0.0,,,13.0
2020-07-20 13:52:00,150.0,21.2,9.0,,,13.0
2020-07-20 13:53:00,150.0,21.2,12.0,,,12.0
2020-07-20 13:54:00,150.0,21.2,3.0,,,13.0
2020-07-20 13:55:00,150.0,21.2,3.0,,,13.0
2020-07-20 13:56:00,150.0,21.2,7.0,,,8.0
2020-07-20 13:57:00,150.0,21.2,13.0,,,10.0
2020-07-20 13:58:00,150.0,21.2,11.0,,,20.0
2020-07-20 13:59:00,150.0,21.2,26.0,,,16.0
2020-07-20 14:00:00,150.0,21.2,13.0,,,9.0
2020-07-20 14:01:00,150.0,21.2,13.0,,,9.0
2020-07-20 14:02:00,150.0,21.2,18.0,,,5.0
2020-07-20 14:03:00,150.0,21.2,18.0,,,5.0
2020-07-20 14:04:00,150.0,21.2,19.0,,,-1.0
2020-07-20 14:05:00,150.0,21.2,25.0,,,10.0
2020-07-20 14:06:00,150.0,21.2,18.0,,,17.0
2020-07-20 14:07:00,150.0,21.2,33.0,,,14.0
2020-07-20 14:08:00,150.0,21.2,-3208.0,,,-3185.0
2020-07-20 14:09:00,150.0,21.2,-3205.0,,,-3181.0
2020-07-20 14:10:00,150.0,21.2,-3213.0,,,-3168.0
2020-07-20 14:11:00,150.0,21.2,-3208.0,,,-3180.0
2020-07-20 14:12:00,150.0,21.2,-3192.0,,,-3181.0
2020-07-20 14:13:00,150.0,21.2,-3180.0,,,-3194.0
2020-07-20 14:14:00,150.0,21.2,-3183.0,,,-3187.0
2020-07-20 14:15:00,150.0,21.2,-3213.0,,,-3176.0
2020-07-20 14:16:00,150.0,21.2,-3195.0,,,-3187.0
2020-07-20 14:17:00,150.0,21.2,-3198.0,,,-3171.0
2020-07-20 14:18:00,150.0,21.2,-3200.0,,,-3190.0
2020-07-20 14:19:00,150.0,21.2,-3211.0,,,-3199.0
2020-07-20 14:20:00,150.0,21.2,-3190.0,,,-3181.0
2020-07-20 14:21:00,150.0,21.2,-3189.0,,,-3180.0
2020-07-20 14:22:00,150.0,21.2,-3202.0,,,-3173.0
2020-07-20 14:23:00,150.0,21.2,-3203.0,,,-3187.0
2020-07-20 14:24:00,150.0,21.2,-3199.0,,,-3181.0
2020-07-20 14:25:00,150.0,21.2,-3223.0,,,-3187.0
2020-07-20 14:26:00,150.0,21.2,-3199.0,,,-3187.0
2020-07-20 14:27:00,150.0,21.2,-3199.0,,,-3187.0
2020-07-20 14:28:00,150.0,21.2,-3208.0,,,-3183.0
2020-07-20 14:29:00,150.0,21.2,-3185.0,,,-3173.0
2020-07-20 14:30:00,150.0,21.2,-3218.0,,,-3191.0
2020-07-20 14:31:00,150.0,21.2,-3232.0,,,-3167.0
2020-07-20 14:32:00,150.0,21.2,-3212.0,,,1.0
2020-07-20 14:33:00,,,,,,
2020-07-20 14:34:00,150.0,21.2,-3178.0,,,-3188.0
2020-07-20 14:35:00,150.0,21.2,-3178.0,,,-3188.0
2020-07-20 14:36:00,150.0,21.2,-3185.0,,,-3165.0
2020-07-20 14:37:00,150.0,21.2,-3193.0,,,-3185.0
2020-07-20 14:38:00,150.0,21.2,-3203.0,,,-3173.0
2020-07-20 14:39:00,150.0,21.2,-3174.0,,,-3188.0
2020-07-20 14:40:00,150.0,21.2,-3176.0,,,-3174.0
2020-07-20 14:41:00,150.0,21.2,-3191.0,,,-3193.0
2020-07-20 14:42:00,150.0,21.2,-3180.0,,,-3188.0
2020-07-20 14:43:00,150.0,21.2,-3204.0,,,-3195.0
2020-07-20 14:44:00,150.0,21.2,-3194.0,,,-3165.0
2020-07-20 14:45:00,150.0,21.2,-3213.0,,,-3196.0
2020-07-20 14:46:00,150.0,21.2,-3211.0,,,-3153.0
2020-07-20 14:47:00,150.0,21.2,-3180.0,,,-3155.0
2020-07-20 14:48:00,150.0,21.2,-3189.0,,,-3165.0
2020-07-20 14:49:00,150.0,21.2,-3189.0,,,-3165.0
2020-07-20 14:50:00,150.0,21.2,-3322.0,,,-3170.0
2020-07-20 14:51:00,150.0,21.2,-3193.0,,,-3189.0
2020-07-20 14:52:00,150.0,21.2,-3209.0,,,-3190.0
2020-07-20 14:53:00,150.0,21.2,-3189.0,,,-3172.0
2020-07-20 14:54:00,150.0,21.2,-3188.0,,,-3166.0
2020-07-20 14:55:00,150.0,21.2,-3209.0,,,-3181.0
2020-07-20 14:56:00,150.0,21.2,-3210.0,,,-3204.0
2020-07-20 14:57:00,150.0,21.2,-3210.0,,,-3204.0
2020-07-20 14:58:00,150.0,21.2,-3187.0,,,-3196.0
2020-07-20 14:59:00,150.0,21.2,-3192.0,,,-3171.0
2020-07-20 15:00:00,150.0,21.2,-3200.0,,,-3187.0
2020-07-20 15:01:00,150.0,21.2,-3200.0,,,-3187.0
2020-07-20 15:02:00,150.0,21.2,-3194.0,,,-3166.0
2020-07-20 15:03:00,150.0,21.2,-3208.0,,,-3155.0
2020-07-20 15:04:00,150.0,21.2,-3191.0,,,-3179.0
2020-07-20 15:05:00,150.0,21.2,-3190.0,,,-3173.0
2020-07-20 15:06:00,150.0,21.2,-3184.0,,,-3183.0
2020-07-20 15:07:00,150.0,21.2,-3184.0,,,-3183.0
2020-07-20 15:08:00,150.0,21.2,-3184.0,,,-3175.0
2020-07-20 15:09:00,150.0,21.2,-3193.0,,,-3194.0
2020-07-20 15:10:00,150.0,21.2,-3206.0,,,-3181.0
2020-07-20 15:11:00,150.0,21.2,-3206.0,,,-3181.0
2020-07-20 15:12:00,150.0,21.2,16.0,,,21.0
2020-07-20 15:13:00,150.0,21.2,15.0,,,16.0
2020-07-20 15:14:00,150.0,21.2,0.0,,,9.0
2020-07-20 15:15:00,150.0,21.2,27.0,,,13.0
2020-07-20 15:16:00,150.0,21.2,15.0,,,10.0
2020-07-20 15:17:00,150.0,21.2,15.0,,,10.0
2020-07-20 15:18:00,150.0,21.2,5.0,,,14.0
2020-07-20 15:19:00,150.0,21.2,22.0,,,8.0
2020-07-20 15:20:00,150.0,21.2,15.0,,,13.0
2020-07-20 15:21:00,150.0,21.2,17.0,,,10.0
2020-07-20 15:22:00,150.0,21.2,24.0,,,1.0
2020-07-20 15:23:00,150.0,21.2,24.0,,,1.0
2020-07-20 15:24:00,150.0,21.2,14.0,,,5.0
2020-07-20 15:25:00,150.0,21.2,8.0,,,11.0
2020-07-20 15:26:00,150.0,21.2,16.0,,,15.0
2020-07-20 15:27:00,150.0,21.2,8.0,,,12.0
2020-07-20 15:28:00,150.0,21.2,19.0,,,16.0
2020-07-20 15:29:00,150.0,21.2,-4.0,,,13.0
2020-07-20 15:30:00,150.0,21.2,0.0,,,9.0
2020-07-20 15:31:00,150.0,21.2,1.0,,,13.0
2020-07-20 15:32:00,150.0,21.2,9.0,,,7.0
2020-07-20 15:33:00,150.0,21.2,3.0,,,13.0
2020-07-20 15:34:00,150.0,21.2,18.0,,,13.0
2020-07-20 15:35:00,150.0,21.2,-1.0,,,9.0
2020-07-20 15:36:00,150.0,21.2,0.0,,,7.0
2020-07-20 15:37:00,150.0,21.2,0.0,,,7.0
2020-07-20 15:38:00,150.0,21.2,12.0,,,21.0
2020-07-20 15:39:00,150.0,21.2,4.0,,,10.0
2020-07-20 15:40:00,150.0,21.2,-1.0,,,18.0
2020-07-20 15:41:00,150.0,21.2,13.0,,,15.0
2020-07-20 15:42:00,150.0,21.2,5.0,,,14.0
2020-07-20 15:43:00,,,,,,
2020-07-20 15:44:00,150.0,21.2,17.0,,,14.0
2020-07-20 15:45:00,150.0,21.2,16.0,,,7.0
2020-07-20 15:46:00,150.0,21.2,14.0,,,6.0
2020-07-20 15:47:00,150.0,21.2,2.0,,,3.0
2020-07-20 15:48:00,150.0,21.2,18.0,,,11.0
2020-07-20 15:49:00,150.0,21.2,2.0,,,3.0
2020-07-20 15:50:00,150.0,21.2,19.0,,,0.0
2020-07-20 15:51:00,150.0,21.2,16.0,,,5.0
2020-07-20 15:52:00,150.0,21.2,4.0,,,9.0
2020-07-20 15:53:00,150.0,21.2,4.0,,,9.0
2020-07-20 15:54:00,150.0,21.2,-1.0,,,3.0
2020-07-20 15:55:00,150.0,21.2,-1.0,,,3.0
2020-07-20 15:56:00,150.0,21.2,19.0,,,11.0
2020-07-20 15:57:00,150.0,21.2,11.0,,,6.0
2020-07-20 15:58:00,150.0,21.2,15.0,,,11.0
2020-07-20 15:59:00,150.0,21.2,7.0,,,12.0
2020-07-20 16:00:00,150.0,21.2,12.0,,,8.0
2020-07-20 16:01:00,150.0,21.2,8.0,,,6.0
2020-07-20 16:02:00,150.0,21.2,18.0,,,13.0
2020-07-20 16:03:00,150.0,21.2,21.0,,,7.0
2020-07-20 16:04:00,150.0,21.2,2.0,,,10.0
2020-07-20 16:05:00,150.0,21.2,17.0,,,4.0
2020-07-20 16:06:00,150.0,21.2,13.0,,,11.0
2020-07-20 16:07:00,150.0,21.2,16.0,,,14.0
2020-07-20 16:08:00,150.0,21.2,23.0,,,17.0
2020-07-20 16:09:00,150.0,21.2,9.0,,,14.0
2020-07-20 16:10:00,150.0,21.2,-7.0,,,18.0
2020-07-20 16:11:00,150.0,21.2,7.0,,,12.0
2020-07-20 16:12:00,150.0,21.2,16.0,,,13.0
2020-07-20 16:13:00,150.0,21.2,9.0,,,1.0
2020-07-20 16:14:00,150.0,21.2,8.0,,,8.0
2020-07-20 16:15:00,150.0,21.2,13.0,,,0.0
2020-07-20 16:16:00,150.0,21.2,15.0,,,11.0
2020-07-20 16:17:00,150.0,21.2,-1.0,,,12.0
2020-07-20 16:18:00,150.0,21.2,18.0,,,11.0
2020-07-20 16:19:00,150.0,21.2,13.0,,,4.0
2020-07-20 16:20:00,150.0,21.2,15.0,,,8.0
2020-07-20 16:21:00,150.0,21.2,16.0,,,14.0
2020-07-20 16:22:00,150.0,21.2,9.0,,,17.0
2020-07-20 16:23:00,150.0,21.2,3.0,,,3.0
2020-07-20 16:24:00,150.0,21.2,21.0,,,15.0
2020-07-20 16:25:00,150.0,21.2,11.0,,,16.0
2020-07-20 16:26:00,150.0,21.2,12.0,,,14.0
2020-07-20 16:27:00,150.0,21.2,24.0,,,2.0
2020-07-20 16:28:00,150.0,21.2,8.0,,,13.0
2020-07-20 16:29:00,150.0,21.2,0.0,,,3.0
2020-07-20 16:30:00,150.0,21.2,17.0,,,2.0
2020-07-20 16:31:00,150.0,21.2,27.0,,,8.0
2020-07-20 16:32:00,150.0,21.2,7.0,,,12.0
2020-07-20 16:33:00,150.0,21.2,14.0,,,7.0
2020-07-20 16:34:00,150.0,21.2,17.0,,,3.0
2020-07-20 16:35:00,150.0,21.2,6.0,,,10.0
2020-07-20 16:36:00,150.0,21.2,20.0,,,8.0
2020-07-20 16:37:00,150.0,21.2,16.0,,,11.0
2020-07-20 16:38:00,150.0,21.2,0.0,,,13.0
2020-07-20 16:39:00,150.0,21.2,18.0,,,2.0
2020-07-20 16:40:00,150.0,21.2,-3.0,,,3.0
2020-07-20 16:41:00,150.0,21.2,12.0,,,11.0
2020-07-20 16:42:00,150.0,21.2,9.0,,,11.0
2020-07-20 16:43:00,150.0,21.2,0.0,,,15.0
2020-07-20 16:44:00,150.0,21.2,12.0,,,11.0
2020-07-20 16:45:00,150.0,21.2,3.0,,,0.0
2020-07-20 16:46:00,150.0,21.2,8.0,,,-1.0
2020-07-20 16:47:00,150.0,21.2,1.0,,,0.0
2020-07-20 16:48:00,150.0,21.2,14.0,,,17.0
2020-07-20 16:49:00,150.0,21.2,0.0,,,9.0
2020-07-20 16:50:00,150.0,21.2,15.0,,,3.0
2020-07-20 16:51:00,150.0,21.2,14.0,,,2.0
2020-07-20 16:52:00,150.0,21.2,12.0,,,-1.0
2020-07-20 16:53:00,150.0,21.2,15.0,,,15.0
2020-07-20 16:54:00,150.0,21.2,5.0,,,15.0
2020-07-20 16:55:00,150.0,21.2,14.0,,,6.0
2020-07-20 16:56:00,150.0,21.2,22.0,,,-2.0
2020-07-20 16:57:00,150.0,21.2,11.0,,,7.0
2020-07-20 16:58:00,150.0,21.2,10.0,,,19.0
2020-07-20 16:59:00,,,14.0,,,14.0
2020-07-20 17:00:00,,,12.0,,,15.0
2020-07-20 17:01:00,150.0,21.2,0.0,,,15.0
2020-07-20 17:02:00,150.0,21.2,7.0,,,5.0
2020-07-20 17:03:00,150.0,21.2,3.0,,,15.0
2020-07-20 17:04:00,150.0,21.2,16.0,,,4.0
2020-07-20 17:05:00,150.0,21.2,6.0,,,21.0
2020-07-20 17:06:00,150.0,21.2,1.0,,,18.0
2020-07-20 17:07:00,150.0,21.2,6.0,,,17.0
2020-07-20 17:08:00,150.0,21.2,16.0,,,10.0
2020-07-20 17:09:00,150.0,21.2,0.0,,,8.0
2020-07-20 17:10:00,150.0,21.2,3.0,,,10.0
2020-07-20 17:11:00,150.0,21.2,12.0,,,-2.0
2020-07-20 17:12:00,150.0,21.2,23.0,,,17.0
2020-07-20 17:13:00,150.0,21.2,15.0,,,0.0
2020-07-20 17:14:00,150.0,21.2,23.0,,,1.0
2020-07-20 17:15:00,150.0,21.2,23.0,,,5.0
2020-07-20 17:16:00,150.0,21.2,-10.0,,,14.0
2020-07-20 17:17:00,150.0,21.2,4.0,,,17.0
2020-07-20 17:18:00,150.0,21.2,15.0,,,-3.0
2020-07-20 17:19:00,150.0,21.2,12.0,,,3.0
2020-07-20 17:20:00,150.0,21.2,16.0,,,16.0
2020-07-20 17:21:00,150.0,21.2,2.0,,,6.0
2020-07-20 17:22:00,150.0,21.2,18.0,,,4.0
2020-07-20 17:23:00,150.0,21.2,18.0,,,1.0
2020-07-20 17:24:00,150.0,21.2,15.0,,,15.0
2020-07-20 17:25:00,150.0,21.2,0.0,,,14.0
2020-07-20 17:26:00,150.0,21.2,14.0,,,14.0
2020-07-20 17:27:00,150.0,21.2,-2.0,,,12.0
2020-07-20 17:28:00,150.0,21.2,20.0,,,15.0
2020-07-20 17:29:00,150.0,21.2,13.0,,,5.0
2020-07-20 17:30:00,150.0,21.2,16.0,,,6.0
2020-07-20 17:31:00,150.0,21.2,-1.0,,,15.0
2020-07-20 17:32:00,150.0,21.2,16.0,,,19.0
2020-07-20 17:33:00,150.0,21.2,13.0,,,2.0
2020-07-20 17:34:00,150.0,21.2,16.0,,,6.0
2020-07-20 17:35:00,150.0,21.2,5.0,,,15.0
2020-07-20 17:36:00,150.0,21.2,23.0,,,-3.0
2020-07-20 17:37:00,150.0,21.2,18.0,,,0.0
2020-07-20 17:38:00,150.0,21.2,17.0,,,10.0
2020-07-20 17:39:00,150.0,21.2,13.0,,,10.0
2020-07-20 17:40:00,150.0,21.2,18.0,,,15.0
2020-07-20 17:41:00,150.0,21.2,17.0,,,8.0
2020-07-20 17:42:00,150.0,21.2,17.0,,,-2.0
2020-07-20 17:43:00,150.0,21.2,4.0,,,1.0
2020-07-20 17:44:00,150.0,21.2,7.0,,,20.0
2020-07-20 17:45:00,150.0,21.2,16.0,,,0.0
2020-07-20 17:46:00,150.0,21.2,6.0,,,13.0
2020-07-20 17:47:00,150.0,21.2,18.0,,,2.0
2020-07-20 17:48:00,150.0,21.2,23.0,,,5.0
2020-07-20 17:49:00,150.0,21.2,13.0,,,8.0
2020-07-20 17:50:00,150.0,21.2,14.0,,,10.0
2020-07-20 17:51:00,150.0,21.2,20.0,,,-6.0
2020-07-20 17:52:00,150.0,21.2,11.0,,,7.0
2020-07-20 17:53:00,150.0,21.2,16.0,,,10.0
2020-07-20 17:54:00,150.0,21.2,-5.0,,,8.0
2020-07-20 17:55:00,150.0,21.2,-2.0,,,7.0
2020-07-20 17:56:00,150.0,21.2,27.0,,,20.0
2020-07-20 17:57:00,150.0,21.2,10.0,,,1.0
2020-07-20 17:58:00,150.0,21.2,14.0,,,5.0
2020-07-20 17:59:00,150.0,21.2,15.0,,,11.0
2020-07-20 18:00:00,150.0,21.2,13.0,,,15.0
2020-07-20 18:01:00,150.0,21.2,6.0,,,-1.0
2020-07-20 18:02:00,150.0,21.2,18.0,,,10.0
2020-07-20 18:03:00,150.0,21.2,1.0,,,-4.0
2020-07-20 18:04:00,150.0,21.2,10.0,,,7.0
2020-07-20 18:05:00,150.0,21.2,18.0,,,17.0
2020-07-20 18:06:00,150.0,21.2,13.0,,,1.0
2020-07-20 18:07:00,150.0,21.2,8.0,,,8.0
2020-07-20 18:08:00,150.0,21.2,-5.0,,,9.0
2020-07-20 18:09:00,150.0,21.2,17.0,,,10.0
2020-07-20 18:10:00,150.0,21.2,8.0,,,14.0
2020-07-20 18:11:00,150.0,21.2,12.0,,,0.0
2020-07-20 18:12:00,150.0,21.2,11.0,,,5.0
2020-07-20 18:13:00,150.0,21.2,15.0,,,18.0
2020-07-20 18:14:00,150.0,21.2,22.0,,,14.0
2020-07-20 18:15:00,150.0,21.2,12.0,,,17.0
2020-07-20 18:16:00,150.0,21.2,3.0,,,15.0
2020-07-20 18:17:00,150.0,21.2,9.0,,,4.0
2020-07-20 18:18:00,150.0,21.2,2.0,,,13.0
2020-07-20 18:19:00,150.0,21.2,3.0,,,3.0
2020-07-20 18:20:00,150.0,21.2,10.0,,,17.0
2020-07-20 18:21:00,150.0,21.2,12.0,,,4.0
2020-07-20 18:22:00,150.0,21.2,14.0,,,19.0
2020-07-20 18:23:00,150.0,21.2,9.0,,,14.0
2020-07-20 18:24:00,150.0,21.2,9.0,,,13.0
2020-07-20 18:25:00,150.0,21.2,24.0,,,6.0
2020-07-20 18:26:00,150.0,21.2,-8.0,,,25.0
2020-07-20 18:27:00,150.0,21.2,21.0,,,10.0
2020-07-20 18:28:00,150.0,21.2,30.0,,,15.0
2020-07-20 18:29:00,150.0,21.2,12.0,,,11.0
2020-07-20 18:30:00,150.0,21.2,7.0,,,2.0
2020-07-20 18:31:00,150.0,21.2,31.0,,,11.0
2020-07-20 18:32:00,150.0,21.2,16.0,,,13.0
2020-07-20 18:33:00,150.0,21.2,7.0,,,22.0
2020-07-20 18:34:00,150.0,21.2,16.0,,,1.0
2020-07-20 18:35:00,150.0,21.2,19.0,,,16.0
2020-07-20 18:36:00,150.0,21.2,14.0,,,15.0
2020-07-20 18:37:00,150.0,21.2,0.0,,,1.0
2020-07-20 18:38:00,150.0,21.2,-3.0,,,8.0
2020-07-20 18:39:00,150.0,21.2,15.0,,,12.0
2020-07-20 18:40:00,150.0,21.2,10.0,,,-3.0
2020-07-20 18:41:00,150.0,21.2,22.0,,,15.0
2020-07-20 18:42:00,150.0,21.2,10.0,,,0.0
2020-07-20 18:43:00,150.0,21.2,20.0,,,14.0
2020-07-20 18:44:00,150.0,21.2,12.0,,,12.0
2020-07-20 18:45:00,150.0,21.2,5.0,,,23.0
2020-07-20 18:46:00,150.0,21.2,14.0,,,16.0
2020-07-20 18:47:00,150.0,21.2,27.0,,,11.0
2020-07-20 18:48:00,150.0,21.2,10.0,,,12.0
2020-07-20 18:49:00,150.0,21.2,14.0,,,4.0
2020-07-20 18:50:00,150.0,21.2,13.0,,,1.0
2020-07-20 18:51:00,150.0,21.2,6.0,,,13.0
2020-07-20 18:52:00,150.0,21.2,-5.0,,,13.0
2020-07-20 18:53:00,150.0,21.2,10.0,,,1.0
2020-07-20 18:54:00,150.0,21.2,8.0,,,16.0
2020-07-20 18:55:00,150.0,21.2,20.0,,,16.0
2020-07-20 18:56:00,150.0,21.2,16.0,,,-4.0
2020-07-20 18:57:00,150.0,21.2,19.0,,,11.0
2020-07-20 18:58:00,150.0,21.2,5.0,,,13.0
2020-07-20 18:59:00,150.0,21.2,18.0,,,15.0
2020-07-20 19:00:00,150.0,21.2,-3.0,,,-2.0
2020-07-20 19:01:00,150.0,21.2,-6.0,,,19.0
2020-07-20 19:02:00,150.0,21.2,12.0,,,7.0
2020-07-20 19:03:00,150.0,21.2,21.0,,,3.0
2020-07-20 19:04:00,150.0,21.2,14.0,,,6.0
2020-07-20 19:05:00,150.0,21.2,11.0,,,10.0
2020-07-20 19:06:00,150.0,21.2,12.0,,,0.0
2020-07-20 19:07:00,150.0,21.2,8.0,,,13.0
2020-07-20 19:08:00,150.0,21.2,-2.0,,,8.0
2020-07-20 19:09:00,150.0,21.2,3.0,,,1.0
2020-07-20 19:10:00,150.0,21.2,9.0,,,2.0
2020-07-20 19:11:00,150.0,21.2,28.0,,,14.0
2020-07-20 19:12:00,150.0,21.2,25.0,,,12.0
2020-07-20 19:13:00,150.0,21.2,14.0,,,2.0
2020-07-20 19:14:00,150.0,21.2,-6.0,,,5.0
2020-07-20 19:15:00,150.0,21.2,9.0,,,14.0
2020-07-20 19:16:00,150.0,21.2,27.0,,,12.0
2020-07-20 19:17:00,150.0,21.2,8.0,,,18.0
2020-07-20 19:18:00,150.0,21.2,-1.0,,,16.0
2020-07-20 19:19:00,150.0,21.2,23.0,,,16.0
2020-07-20 19:20:00,150.0,21.2,7.0,,,14.0
2020-07-20 19:21:00,150.0,21.2,3.0,,,0.0
2020-07-20 19:22:00,150.0,21.2,16.0,,,7.0
2020-07-20 19:23:00,150.0,21.2,16.0,,,-2.0
2020-07-20 19:24:00,150.0,21.2,15.0,,,21.0
2020-07-20 19:25:00,150.0,21.2,13.0,,,13.0
2020-07-20 19:26:00,150.0,21.2,19.0,,,16.0
2020-07-20 19:27:00,150.0,21.2,20.0,,,10.0
2020-07-20 19:28:00,150.0,21.2,10.0,,,13.0
2020-07-20 19:29:00,150.0,21.2,13.0,,,14.0
2020-07-20 19:30:00,150.0,21.2,16.0,,,10.0
2020-07-20 19:31:00,150.0,21.2,19.0,,,-4.0
2020-07-20 19:32:00,150.0,21.2,8.0,,,10.0
2020-07-20 19:33:00,150.0,21.2,15.0,,,18.0
2020-07-20 19:34:00,150.0,21.2,3.0,,,10.0
2020-07-20 19:35:00,150.0,21.2,11.0,,,10.0
2020-07-20 19:36:00,150.0,21.2,20.0,,,11.0
2020-07-20 19:37:00,150.0,21.2,21.0,,,15.0
2020-07-20 19:38:00,150.0,21.2,9.0,,,18.0
2020-07-20 19:39:00,150.0,21.2,14.0,,,14.0
2020-07-20 19:40:00,150.0,21.2,6.0,,,1.0
2020-07-20 19:41:00,150.0,21.2,-1.0,,,12.0
2020-07-20 19:42:00,150.0,21.2,6.0,,,13.0
2020-07-20 19:43:00,150.0,21.2,10.0,,,13.0
2020-07-20 19:44:00,150.0,21.2,13.0,,,14.0
2020-07-20 19:45:00,150.0,21.2,20.0,,,4.0
2020-07-20 19:46:00,150.0,21.2,2.0,,,7.0
2020-07-20 19:47:00,150.0,21.2,2.0,,,0.0
2020-07-20 19:48:00,150.0,21.2,7.0,,,14.0
2020-07-20 19:49:00,150.0,21.2,14.0,,,0.0
2020-07-20 19:50:00,150.0,21.2,10.0,,,12.0
2020-07-20 19:51:00,150.0,21.2,13.0,,,21.0
2020-07-20 19:52:00,150.0,21.2,15.0,,,2.0
2020-07-20 19:53:00,150.0,21.2,10.0,,,8.0
2020-07-20 19:54:00,150.0,21.2,14.0,,,2.0
2020-07-20 19:55:00,150.0,21.2,19.0,,,20.0
2020-07-20 19:56:00,150.0,21.2,12.0,,,14.0
2020-07-20 19:57:00,150.0,21.2,4.0,,,4.0
2020-07-20 19:58:00,150.0,21.2,13.0,,,1.0
2020-07-20 19:59:00,150.0,21.2,6.0,,,12.0
2020-07-20 20:00:00,150.0,21.2,8.0,,,2.0
2020-07-20 20:01:00,150.0,21.2,9.0,,,2.0
2020-07-20 20:02:00,150.0,21.2,15.0,,,9.0
2020-07-20 20:03:00,150.0,21.2,6.0,,,10.0
2020-07-20 20:04:00,150.0,21.2,18.0,,,8.0
2020-07-20 20:05:00,150.0,21.2,7.0,,,10.0
2020-07-20 20:06:00,150.0,21.2,1.0,,,22.0
2020-07-20 20:07:00,150.0,21.2,15.0,,,1.0
2020-07-20 20:08:00,150.0,21.2,7.0,,,13.0
2020-07-20 20:09:00,150.0,21.2,15.0,,,12.0
2020-07-20 20:10:00,150.0,21.2,14.0,,,12.0
2020-07-20 20:11:00,150.0,21.2,10.0,,,0.0
2020-07-20 20:12:00,150.0,21.2,0.0,,,7.0
2020-07-20 20:13:00,150.0,21.2,5.0,,,17.0
2020-07-20 20:14:00,150.0,21.2,7.0,,,13.0
2020-07-20 20:15:00,150.0,21.2,20.0,,,5.0
2020-07-20 20:16:00,150.0,21.2,16.0,,,11.0
2020-07-20 20:17:00,150.0,21.2,16.0,,,3.0
2020-07-20 20:18:00,150.0,21.2,3.0,,,-7.0
2020-07-20 20:19:00,150.0,21.2,3.0,,,-7.0
2020-07-20 20:20:00,150.0,21.2,-2.0,,,15.0
2020-07-20 20:21:00,150.0,21.2,23.0,,,1.0
2020-07-20 20:22:00,150.0,21.2,11.0,,,13.0
2020-07-20 20:23:00,150.0,21.2,9.0,,,16.0
2020-07-20 20:24:00,150.0,21.2,9.0,,,5.0
2020-07-20 20:25:00,150.0,21.2,9.0,,,5.0
2020-07-20 20:26:00,150.0,21.2,2.0,,,20.0
2020-07-20 20:27:00,150.0,21.2,16.0,,,-2.0
2020-07-20 20:28:00,150.0,21.2,17.0,,,12.0
2020-07-20 20:29:00,150.0,21.2,14.0,,,13.0
2020-07-20 20:30:00,150.0,21.2,10.0,,,0.0
2020-07-20 20:31:00,150.0,21.2,14.0,,,14.0
2020-07-20 20:32:00,150.0,21.2,7.0,,,0.0
2020-07-20 20:33:00,150.0,21.2,9.0,,,14.0
2020-07-20 20:34:00,150.0,21.2,20.0,,,9.0
2020-07-20 20:35:00,150.0,21.2,11.0,,,25.0
2020-07-20 20:36:00,150.0,21.2,14.0,,,-4.0
2020-07-20 20:37:00,150.0,21.2,6.0,,,4.0
2020-07-20 20:38:00,150.0,21.2,11.0,,,16.0
2020-07-20 20:39:00,150.0,21.2,15.0,,,0.0
2020-07-20 20:40:00,150.0,21.2,7.0,,,16.0
2020-07-20 20:41:00,150.0,21.2,7.0,,,16.0
2020-07-20 20:42:00,150.0,21.2,24.0,,,15.0
2020-07-20 20:43:00,150.0,21.2,17.0,,,17.0
2020-07-20 20:44:00,150.0,21.2,15.0,,,14.0
2020-07-20 20:45:00,150.0,21.2,-4.0,,,9.0
2020-07-20 20:46:00,150.0,21.2,14.0,,,8.0
2020-07-20 20:47:00,150.0,21.2,17.0,,,10.0
2020-07-20 20:48:00,150.0,21.2,20.0,,,12.0
2020-07-20 20:49:00,150.0,21.2,5.0,,,12.0
2020-07-20 20:50:00,150.0,21.2,25.0,,,0.0
2020-07-20 20:51:00,150.0,21.2,15.0,,,-3.0
2020-07-20 20:52:00,150.0,21.2,1.0,,,24.0
2020-07-20 20:53:00,150.0,21.2,-2.0,,,6.0
2020-07-20 20:54:00,150.0,21.2,3.0,,,1.0
2020-07-20 20:55:00,150.0,21.2,16.0,,,16.0
2020-07-20 20:56:00,150.0,21.2,17.0,,,10.0
2020-07-20 20:57:00,150.0,21.2,17.0,,,10.0
2020-07-20 20:58:00,150.0,21.2,9.0,,,14.0
2020-07-20 20:59:00,150.0,21.2,9.0,,,14.0
2020-07-20 21:00:00,150.0,21.2,13.0,,,13.0
2020-07-20 21:01:00,150.0,21.2,23.0,,,15.0
2020-07-20 21:02:00,150.0,21.2,8.0,,,14.0
2020-07-20 21:03:00,150.0,21.2,8.0,,,14.0
2020-07-20 21:04:00,150.0,21.2,22.0,,,15.0
2020-07-20 21:05:00,150.0,21.2,13.0,,,4.0
2020-07-20 21:06:00,150.0,21.2,2.0,,,4.0
2020-07-20 21:07:00,150.0,21.2,18.0,,,14.0
2020-07-20 21:08:00,150.0,21.2,15.0,,,8.0
2020-07-20 21:09:00,150.0,21.2,18.0,,,14.0
2020-07-20 21:10:00,150.0,21.2,20.0,,,13.0
2020-07-20 21:11:00,150.0,21.2,28.0,,,9.0
2020-07-20 21:12:00,150.0,21.2,28.0,,,7.0
2020-07-20 21:13:00,150.0,21.2,10.0,,,4.0
2020-07-20 21:14:00,150.0,21.2,22.0,,,14.0
2020-07-20 21:15:00,150.0,21.2,20.0,,,0.0
2020-07-20 21:16:00,150.0,21.2,1.0,,,9.0
2020-07-20 21:17:00,150.0,21.2,13.0,,,8.0
2020-07-20 21:18:00,150.0,21.2,8.0,,,19.0
2020-07-20 21:19:00,150.0,21.2,0.0,,,15.0
2020-07-20 21:20:00,150.0,21.2,18.0,,,11.0
2020-07-20 21:21:00,150.0,21.2,18.0,,,4.0
2020-07-20 21:22:00,150.0,21.2,12.0,,,14.0
2020-07-20 21:23:00,150.0,21.2,6.0,,,17.0
2020-07-20 21:24:00,150.0,21.2,12.0,,,1.0
2020-07-20 21:25:00,150.0,21.2,12.0,,,1.0
2020-07-20 21:26:00,150.0,21.2,4.0,,,14.0
2020-07-20 21:27:00,150.0,21.2,8.0,,,0.0
2020-07-20 21:28:00,150.0,21.2,21.0,,,10.0
2020-07-20 21:29:00,150.0,21.2,21.0,,,10.0
2020-07-20 21:30:00,150.0,21.2,16.0,,,10.0
2020-07-20 21:31:00,150.0,21.2,11.0,,,17.0
2020-07-20 21:32:00,150.0,21.2,24.0,,,7.0
2020-07-20 21:33:00,150.0,21.2,19.0,,,17.0
2020-07-20 21:34:00,150.0,21.2,17.0,,,14.0
2020-07-20 21:35:00,150.0,21.2,4.0,,,8.0
2020-07-20 21:36:00,150.0,21.2,12.0,,,10.0
2020-07-20 21:37:00,150.0,21.2,12.0,,,10.0
2020-07-20 21:38:00,150.0,21.2,5.0,,,8.0
2020-07-20 21:39:00,150.0,21.2,26.0,,,12.0
2020-07-20 21:40:00,150.0,21.2,9.0,,,11.0
2020-07-20 21:41:00,150.0,21.2,43.0,,,5.0
2020-07-20 21:42:00,150.0,21.2,13.0,,,13.0
2020-07-20 21:43:00,150.0,21.2,13.0,,,13.0
2020-07-20 21:44:00,150.0,21.2,19.0,,,13.0
2020-07-20 21:45:00,150.0,21.2,-2.0,,,2.0
2020-07-20 21:46:00,150.0,21.2,14.0,,,10.0
2020-07-20 21:47:00,150.0,21.2,14.0,,,10.0
2020-07-20 21:48:00,150.0,21.2,17.0,,,15.0
2020-07-20 21:49:00,150.0,21.2,1.0,,,1.0
2020-07-20 21:50:00,150.0,21.2,9.0,,,16.0
2020-07-20 21:51:00,150.0,21.2,9.0,,,12.0
2020-07-20 21:52:00,150.0,21.2,20.0,,,21.0
2020-07-20 21:53:00,150.0,21.2,4.0,,,5.0
2020-07-20 21:54:00,150.0,21.2,0.0,,,9.0
2020-07-20 21:55:00,150.0,21.2,0.0,,,9.0
2020-07-20 21:56:00,150.0,21.2,0.0,,,5.0
2020-07-20 21:57:00,150.0,21.2,0.0,,,2.0
2020-07-20 21:58:00,150.0,21.2,0.0,,,10.0
2020-07-20 21:59:00,150.0,21.2,0.0,,,11.0
2020-07-20 22:00:00,150.0,21.2,0.0,,,10.0
2020-07-20 22:01:00,150.0,21.2,0.0,,,8.0
2020-07-20 22:02:00,150.0,21.2,0.0,,,0.0
2020-07-20 22:03:00,150.0,21.2,0.0,,,0.0
2020-07-20 22:04:00,150.0,21.2,0.0,,,9.0
2020-07-20 22:05:00,150.0,21.2,0.0,,,13.0
2020-07-20 22:06:00,150.0,21.2,0.0,,,8.0
2020-07-20 22:07:00,150.0,21.2,0.0,,,5.0
2020-07-20 22:08:00,150.0,21.2,0.0,,,12.0
2020-07-20 22:09:00,150.0,21.2,0.0,,,12.0
2020-07-20 22:10:00,150.0,21.2,0.0,,,18.0
2020-07-20 22:11:00,150.0,21.2,0.0,,,7.0
2020-07-20 22:12:00,150.0,21.2,0.0,,,9.0
2020-07-20 22:13:00,150.0,21.2,0.0,,,15.0
2020-07-20 22:14:00,150.0,21.2,0.0,,,9.0
2020-07-20 22:15:00,150.0,21.2,0.0,,,12.0
2020-07-20 22:16:00,150.0,21.2,0.0,,,1.0
2020-07-20 22:17:00,150.0,21.2,0.0,,,1.0
2020-07-20 22:18:00,150.0,21.2,,,,
2020-07-20 22:19:00,150.0,21.2,0.0,,,12.0
2020-07-20 22:20:00,150.0,21.2,0.0,,,-4.0
2020-07-20 22:21:00,150.0,21.2,0.0,,,10.0
2020-07-20 22:22:00,150.0,21.2,0.0,,,8.0
2020-07-20 22:23:00,150.0,21.2,0.0,,,15.0
2020-07-20 22:24:00,150.0,21.2,0.0,,,3.0
2020-07-20 22:25:00,150.0,21.2,0.0,,,15.0
2020-07-20 22:26:00,150.0,21.2,0.0,,,6.0
2020-07-20 22:27:00,150.0,21.2,0.0,,,13.0
2020-07-20 22:28:00,150.0,21.2,0.0,,,6.0
2020-07-20 22:29:00,150.0,21.2,0.0,,,9.0
2020-07-20 22:30:00,150.0,21.2,0.0,,,10.0
2020-07-20 22:31:00,150.0,21.2,0.0,,,18.0
2020-07-20 22:32:00,150.0,21.2,0.0,,,14.0
2020-07-20 22:33:00,150.0,21.2,0.0,,,16.0
2020-07-20 22:34:00,150.0,21.2,0.0,,,15.0
2020-07-20 22:35:00,150.0,21.2,0.0,,,11.0
2020-07-20 22:36:00,150.0,21.2,0.0,,,0.0
2020-07-20 22:37:00,150.0,21.2,0.0,,,10.0
2020-07-20 22:38:00,150.0,21.2,0.0,,,7.0
2020-07-20 22:39:00,150.0,21.2,0.0,,,4.0
2020-07-20 22:40:00,150.0,21.2,0.0,,,8.0
2020-07-20 22:41:00,150.0,21.2,0.0,,,12.0
2020-07-20 22:42:00,150.0,21.2,0.0,,,14.0
2020-07-20 22:43:00,150.0,21.2,0.0,,,3.0
2020-07-20 22:44:00,150.0,21.2,0.0,,,8.0
2020-07-20 22:45:00,150.0,21.2,0.0,,,8.0
2020-07-20 22:46:00,150.0,21.2,0.0,,,-3.0
2020-07-20 22:47:00,150.0,21.2,0.0,,,-3.0
2020-07-20 22:48:00,150.0,21.2,0.0,,,7.0
2020-07-20 22:49:00,150.0,21.2,0.0,,,7.0
2020-07-20 22:50:00,150.0,21.2,0.0,,,1.0
2020-07-20 22:51:00,150.0,21.2,0.0,,,19.0
2020-07-20 22:52:00,150.0,21.2,0.0,,,13.0
2020-07-20 22:53:00,150.0,21.2,0.0,,,6.0
2020-07-20 22:54:00,150.0,21.2,0.0,,,13.0
2020-07-20 22:55:00,150.0,21.2,0.0,,,13.0
2020-07-20 22:56:00,150.0,21.2,0.0,,,13.0
2020-07-20 22:57:00,150.0,21.2,0.0,,,-1.0
2020-07-20 22:58:00,150.0,21.2,0.0,,,0.0
2020-07-20 22:59:00,150.0,21.2,0.0,,,13.0
2020-07-20 23:00:00,150.0,21.2,0.0,,,5.0
2020-07-20 23:01:00,150.0,21.2,0.0,,,14.0
2020-07-20 23:02:00,150.0,21.2,0.0,,,4.0
2020-07-20 23:03:00,150.0,21.2,0.0,,,8.0
2020-07-20 23:04:00,150.0,21.2,0.0,,,13.0
2020-07-20 23:05:00,150.0,21.2,0.0,,,13.0
2020-07-20 23:06:00,150.0,21.2,0.0,,,9.0
2020-07-20 23:07:00,150.0,21.2,0.0,,,9.0
2020-07-20 23:08:00,150.0,21.2,0.0,,,12.0
2020-07-20 23:09:00,150.0,21.2,0.0,,,13.0
2020-07-20 23:10:00,150.0,21.2,0.0,,,5.0
2020-07-20 23:11:00,150.0,21.2,0.0,,,-3.0
2020-07-20 23:12:00,150.0,21.2,0.0,,,5.0
2020-07-20 23:13:00,150.0,21.2,0.0,,,14.0
2020-07-20 23:14:00,150.0,21.2,0.0,,,13.0
2020-07-20 23:15:00,150.0,21.2,0.0,,,2.0
2020-07-20 23:16:00,150.0,21.2,0.0,,,10.0
2020-07-20 23:17:00,150.0,21.2,0.0,,,6.0
2020-07-20 23:18:00,150.0,21.2,0.0,,,14.0
2020-07-20 23:19:00,150.0,21.2,0.0,,,14.0
2020-07-20 23:20:00,150.0,21.2,0.0,,,13.0
2020-07-20 23:21:00,150.0,21.2,0.0,,,4.0
2020-07-20 23:22:00,150.0,21.2,0.0,,,17.0
2020-07-20 23:23:00,150.0,21.2,0.0,,,16.0
2020-07-20 23:24:00,150.0,21.2,0.0,,,-5.0
2020-07-20 23:25:00,150.0,21.2,0.0,,,1.0
2020-07-20 23:26:00,150.0,21.2,0.0,,,18.0
2020-07-20 23:27:00,150.0,21.2,0.0,,,1.0
2020-07-20 23:28:00,150.0,21.2,0.0,,,5.0
2020-07-20 23:29:00,150.0,21.2,0.0,,,9.0
2020-07-20 23:30:00,150.0,21.2,0.0,,,1.0
2020-07-20 23:31:00,150.0,21.2,0.0,,,13.0
2020-07-20 23:32:00,150.0,21.2,0.0,,,7.0
2020-07-20 23:33:00,150.0,21.2,0.0,,,15.0
2020-07-20 23:34:00,150.0,21.2,0.0,,,14.0
2020-07-20 23:35:00,150.0,21.2,0.0,,,5.0
2020-07-20 23:36:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:37:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:38:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:39:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:40:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:41:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:42:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:43:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:44:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:45:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:46:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:47:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:48:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:49:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:50:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:51:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:52:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:53:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:54:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:55:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:56:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:57:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:58:00,150.0,21.2,0.0,,,0.0
2020-07-20 23:59:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:00:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:01:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:02:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:03:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:04:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:05:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:06:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:07:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:08:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:09:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:10:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:11:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:12:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:13:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:14:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:15:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:16:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:17:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:18:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:19:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:20:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:21:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:22:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:23:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:24:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:25:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:26:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:27:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:28:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:29:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:30:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:31:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:32:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:33:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:34:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:35:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:36:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:37:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:38:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:39:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:40:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:41:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:42:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:43:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:44:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:45:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:46:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:47:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:48:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:49:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:50:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:51:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:52:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:53:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:54:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:55:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:56:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:57:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:58:00,150.0,21.2,0.0,,,0.0
2020-07-21 00:59:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:00:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:01:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:02:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:03:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:04:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:05:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:06:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:07:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:08:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:09:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:10:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:11:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:12:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:13:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:14:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:15:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:16:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:17:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:18:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:19:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:20:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:21:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:22:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:23:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:24:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:25:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:26:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:27:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:28:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:29:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:30:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:31:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:32:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:33:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:34:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:35:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:36:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:37:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:38:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:39:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:40:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:41:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:42:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:43:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:44:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:45:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:46:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:47:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:48:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:49:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:50:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:51:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:52:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:53:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:54:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:55:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:56:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:57:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:58:00,150.0,21.2,0.0,,,0.0
2020-07-21 01:59:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:00:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:01:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:02:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:03:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:04:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:05:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:06:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:07:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:08:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:09:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:10:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:11:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:12:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:13:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:14:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:15:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:16:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:17:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:18:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:19:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:20:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:21:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:22:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:23:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:24:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:25:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:26:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:27:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:28:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:29:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:30:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:31:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:32:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:33:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:34:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:35:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:36:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:37:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:38:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:39:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:40:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:41:00,150.0,21.2,0.0,,,0.0
