time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-21 02:42:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:43:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:44:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:45:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:46:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:47:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:48:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:49:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:50:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:51:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:52:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:53:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:54:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:55:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:56:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:57:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:58:00,150.0,21.2,0.0,,,0.0
2020-07-21 02:59:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:00:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:01:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:02:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:03:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:04:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:05:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:06:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:07:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:08:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:09:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:10:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:11:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:12:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:13:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:14:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:15:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:16:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:17:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:18:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:19:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:20:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:21:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:22:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:23:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:24:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:25:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:26:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:27:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:28:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:29:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:30:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:31:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:32:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:33:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:34:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:35:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:36:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:37:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:38:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:39:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:40:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:41:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:42:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:43:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:44:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:45:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:46:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:47:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:48:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:49:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:50:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:51:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:52:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:53:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:54:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:55:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:56:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:57:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:58:00,150.0,21.2,0.0,,,0.0
2020-07-21 03:59:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:00:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:01:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:02:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:03:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:04:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:05:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:06:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:07:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:08:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:09:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:10:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:11:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:12:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:13:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:14:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:15:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:16:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:17:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:18:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:19:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:20:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:21:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:22:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:23:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:24:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:25:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:26:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:27:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:28:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:29:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:30:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:31:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:32:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:33:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:34:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:35:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:36:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:37:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:38:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:39:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:40:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:41:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:42:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:43:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:44:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:45:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:46:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:47:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:48:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:49:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:50:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:51:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:52:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:53:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:54:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:55:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:56:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:57:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:58:00,150.0,21.2,0.0,,,0.0
2020-07-21 04:59:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:00:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:01:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:02:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:03:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:04:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:05:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:06:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:07:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:08:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:09:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:10:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:11:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:12:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:13:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:14:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:15:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:16:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:17:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:18:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:19:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:20:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:21:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:22:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:23:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:24:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:25:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:26:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:27:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:28:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:29:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:30:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:31:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:32:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:33:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:34:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:35:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:36:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:37:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:38:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:39:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:40:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:41:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:42:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:43:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:44:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:45:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:46:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:47:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:48:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:49:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:50:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:51:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:52:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:53:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:54:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:55:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:56:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:57:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:58:00,150.0,21.2,0.0,,,0.0
2020-07-21 05:59:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:00:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:01:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:02:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:03:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:04:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:05:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:06:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:07:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:08:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:09:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:10:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:11:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:12:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:13:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:14:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:15:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:16:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:17:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:18:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:19:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:20:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:21:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:22:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:23:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:24:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:25:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:26:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:27:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:28:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:29:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:30:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:31:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:32:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:33:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:34:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:35:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:36:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:37:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:38:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:39:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:40:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:41:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:42:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:43:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:44:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:45:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:46:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:47:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:48:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:49:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:50:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:51:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:52:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:53:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:54:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:55:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:56:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:57:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:58:00,150.0,21.2,0.0,,,0.0
2020-07-21 06:59:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:00:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:01:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:02:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:03:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:04:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:05:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:06:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:07:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:08:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:09:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:10:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:11:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:12:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:13:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:14:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:15:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:16:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:17:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:18:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:19:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:20:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:21:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:22:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:23:00,,,,,,
2020-07-21 07:24:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:25:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:26:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:27:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:28:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:29:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:30:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:31:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:32:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:33:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:34:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:35:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:36:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:37:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:38:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:39:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:40:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:41:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:42:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:43:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:44:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:45:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:46:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:47:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:48:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:49:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:50:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:51:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:52:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:53:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:54:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:55:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:56:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:57:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:58:00,150.0,21.2,0.0,,,0.0
2020-07-21 07:59:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:00:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:01:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:02:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:03:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:04:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:05:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:06:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:07:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:08:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:09:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:10:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:11:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:12:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:13:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:14:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:15:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:16:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:17:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:18:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:19:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:20:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:21:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:22:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:23:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:24:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:25:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:26:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:27:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:28:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:29:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:30:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:31:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:32:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:33:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:34:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:35:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:36:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:37:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:38:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:39:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:40:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:41:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:42:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:43:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:44:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:45:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:46:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:47:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:48:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:49:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:50:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:51:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:52:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:53:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:54:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:55:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:56:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:57:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:58:00,150.0,21.2,0.0,,,0.0
2020-07-21 08:59:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:00:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:01:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:02:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:03:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:04:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:05:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:06:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:07:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:08:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:09:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:10:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:11:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:12:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:13:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:14:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:15:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:16:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:17:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:18:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:19:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:20:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:21:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:22:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:23:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:24:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:25:00,150.0,21.2,0.0,,,0.0
2020-07-21 09:26:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:27:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:28:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:29:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:30:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:31:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:32:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:33:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:34:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:35:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:36:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:37:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:38:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:39:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:40:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:41:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:42:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:43:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:44:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:45:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:46:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:47:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:48:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:49:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:50:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:51:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:52:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:53:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:54:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:55:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:56:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:57:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:58:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 09:59:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:00:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:01:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:02:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:03:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:04:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:05:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:06:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:07:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:08:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:09:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:10:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:11:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:12:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:13:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:14:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:15:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:16:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:17:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:18:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:19:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:20:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:21:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:22:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:23:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:24:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:25:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:26:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:27:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:28:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:29:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:30:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:31:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:32:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:33:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:34:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:35:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:36:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:37:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:38:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:39:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:40:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:41:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:42:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:43:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:44:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:45:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:46:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:47:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:48:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:49:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:50:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:51:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:52:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:53:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:54:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:55:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:56:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:57:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:58:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 10:59:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:00:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:01:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:02:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:03:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:04:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:05:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:06:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:07:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:08:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:09:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:10:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:11:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:12:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:13:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:14:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:15:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:16:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:17:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:18:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:19:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:20:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:21:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:22:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:23:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:24:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:25:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:26:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:27:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:28:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:29:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:30:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:31:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:32:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:33:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:34:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:35:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:36:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:37:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:38:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:39:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:40:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:41:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:42:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:43:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:44:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:45:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:46:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:47:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:48:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:49:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:50:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:51:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:52:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:53:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:54:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:55:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:56:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:57:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:58:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 11:59:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:00:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:01:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:02:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:03:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:04:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:05:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:06:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:07:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:08:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:09:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:10:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:11:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:12:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:13:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:14:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:15:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:16:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:17:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:18:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:19:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:20:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:21:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:22:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:23:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:24:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:25:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:26:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:27:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:28:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:29:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:30:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:31:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:32:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:33:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:34:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:35:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:36:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:37:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:38:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:39:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:40:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:41:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:42:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:43:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:44:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:45:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:46:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:47:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:48:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:49:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:50:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:51:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:52:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:53:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:54:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:55:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:56:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:57:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:58:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 12:59:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:00:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:01:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:02:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:03:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:04:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:05:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:06:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:07:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:08:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:09:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:10:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:11:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:12:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:13:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:14:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:15:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:16:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:17:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:18:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:19:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:20:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:21:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:22:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:23:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:24:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:25:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:26:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:27:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:28:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:29:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:30:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:31:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:32:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:33:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:34:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:35:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:36:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:37:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:38:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:39:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:40:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:41:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:42:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:43:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:44:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:45:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:46:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:47:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:48:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:49:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:50:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:51:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:52:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:53:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:54:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:55:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:56:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:57:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:58:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 13:59:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:00:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:01:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:02:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:03:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:04:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:05:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:06:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:07:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:08:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:09:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:10:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:11:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:12:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:13:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:14:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:15:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:16:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:17:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:18:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:19:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:20:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:21:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:22:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:23:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:24:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:25:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:26:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:27:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:28:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:29:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:30:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:31:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:32:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:33:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:34:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:35:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:36:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:37:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:38:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:39:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:40:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:41:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:42:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:43:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:44:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:45:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:46:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:47:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:48:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:49:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:50:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:51:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:52:00,150.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:53:00,967.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:54:00,967.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:55:00,967.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:56:00,967.0,21.2,0.0,0.0,0.0,0.0
2020-07-21 14:57:00,-1.0,-1.0,0.0,-1.0,-1.0,0.0
2020-07-21 14:58:00,-1.0,-1.0,0.0,-1.0,-1.0,0.0
2020-07-21 14:59:00,-1.0,-1.0,0.0,-1.0,-1.0,0.0
2020-07-21 15:00:00,-1.0,-1.0,0.0,-1.0,-1.0,0.0
2020-07-21 15:01:00,-1.0,-1.0,0.0,-1.0,-1.0,0.0
2020-07-21 15:02:00,774.0,13.8,-523.0,17.0,20.0,3385.0
2020-07-21 15:03:00,774.0,13.8,-507.0,17.0,20.0,3388.0
2020-07-21 15:04:00,774.0,13.8,-522.0,17.0,20.0,3392.0
2020-07-21 15:05:00,774.0,13.8,-513.0,17.0,20.0,3385.0
2020-07-21 15:06:00,774.0,13.8,-516.0,17.0,20.0,3376.0
2020-07-21 15:07:00,774.0,13.8,-519.0,17.0,20.0,3382.0
2020-07-21 15:08:00,774.0,13.8,-530.0,17.0,20.0,3394.0
2020-07-21 15:09:00,774.0,13.8,-530.0,17.0,20.0,3394.0
2020-07-21 15:10:00,774.0,13.8,-519.0,17.0,20.0,3391.0
2020-07-21 15:11:00,774.0,13.8,-505.0,17.0,20.0,3385.0
2020-07-21 15:12:00,774.0,13.8,-500.0,17.0,20.0,3389.0
2020-07-21 15:13:00,774.0,13.8,-500.0,17.0,20.0,3389.0
2020-07-21 15:14:00,774.0,13.8,-525.0,17.0,20.0,3376.0
2020-07-21 15:15:00,774.0,13.8,-520.0,17.0,20.0,3372.0
2020-07-21 15:16:00,774.0,13.8,-515.0,17.0,20.0,3404.0
2020-07-21 15:17:00,718.0,13.81,-498.0,17.0,20.0,-1081.0
2020-07-21 15:18:00,718.0,13.81,-527.0,17.0,20.0,-1048.0
2020-07-21 15:19:00,718.0,13.81,-524.0,17.0,20.0,-1063.0
2020-07-21 15:20:00,718.0,13.81,-527.0,17.0,20.0,-1079.0
2020-07-21 15:21:00,718.0,13.81,-527.0,17.0,20.0,-1079.0
2020-07-21 15:22:00,718.0,13.81,-510.0,17.0,20.0,-1062.0
2020-07-21 15:23:00,718.0,13.81,-509.0,17.0,20.0,-1056.0
2020-07-21 15:24:00,718.0,13.81,-509.0,17.0,20.0,-1095.0
2020-07-21 15:25:00,718.0,13.81,-509.0,17.0,20.0,-1095.0
2020-07-21 15:26:00,718.0,13.81,-514.0,17.0,20.0,-1064.0
2020-07-21 15:27:00,718.0,13.81,-514.0,17.0,20.0,-1064.0
2020-07-21 15:28:00,718.0,13.81,-509.0,17.0,20.0,-1046.0
2020-07-21 15:29:00,718.0,13.81,-508.0,17.0,20.0,-1058.0
2020-07-21 15:30:00,718.0,13.81,-519.0,17.0,20.0,-1053.0
2020-07-21 15:31:00,718.0,13.81,-519.0,17.0,20.0,-1053.0
2020-07-21 15:32:00,644.0,14.19,-504.0,17.0,20.0,-1161.0
2020-07-21 15:33:00,644.0,14.19,-504.0,17.0,20.0,-1161.0
2020-07-21 15:34:00,644.0,14.19,-528.0,17.0,20.0,-1166.0
2020-07-21 15:35:00,644.0,14.19,-515.0,17.0,20.0,-1163.0
2020-07-21 15:36:00,644.0,14.19,-522.0,17.0,20.0,-1137.0
2020-07-21 15:37:00,644.0,14.19,-525.0,17.0,20.0,-1155.0
2020-07-21 15:38:00,644.0,14.19,-517.0,17.0,20.0,-1170.0
2020-07-21 15:39:00,644.0,14.19,-525.0,17.0,20.0,-1171.0
2020-07-21 15:40:00,644.0,14.19,-500.0,17.0,20.0,-1165.0
2020-07-21 15:41:00,644.0,14.19,-504.0,17.0,20.0,-1165.0
2020-07-21 15:42:00,644.0,14.19,-509.0,17.0,20.0,-1157.0
2020-07-21 15:43:00,644.0,14.19,-512.0,17.0,20.0,-1164.0
2020-07-21 15:44:00,644.0,14.19,-525.0,17.0,20.0,-1157.0
2020-07-21 15:45:00,644.0,14.19,-510.0,17.0,20.0,-1169.0
2020-07-21 15:46:00,644.0,14.19,-498.0,17.0,20.0,-1150.0
2020-07-21 15:47:00,630.0,14.21,-519.0,17.0,20.0,3374.0
2020-07-21 15:48:00,630.0,14.21,-532.0,17.0,20.0,3372.0
2020-07-21 15:49:00,630.0,14.21,-517.0,17.0,20.0,3391.0
2020-07-21 15:50:00,630.0,14.21,-538.0,17.0,20.0,3376.0
2020-07-21 15:51:00,630.0,14.21,-538.0,17.0,20.0,3376.0
2020-07-21 15:52:00,630.0,14.21,-509.0,17.0,20.0,3380.0
2020-07-21 15:53:00,630.0,14.21,-522.0,17.0,20.0,3393.0
2020-07-21 15:54:00,630.0,14.21,-528.0,17.0,20.0,3394.0
2020-07-21 15:55:00,630.0,14.21,-533.0,17.0,20.0,3382.0
2020-07-21 15:56:00,630.0,14.21,-539.0,17.0,20.0,3389.0
2020-07-21 15:57:00,630.0,14.21,-521.0,17.0,20.0,3397.0
2020-07-21 15:58:00,630.0,14.21,-536.0,17.0,20.0,3367.0
2020-07-21 15:59:00,630.0,14.21,-515.0,17.0,20.0,3383.0
2020-07-21 16:00:00,630.0,14.21,-516.0,17.0,20.0,3384.0
2020-07-21 16:01:00,630.0,14.21,-544.0,17.0,20.0,3391.0
2020-07-21 16:02:00,485.0,17.04,-516.0,15.0,26.0,-1555.0
2020-07-21 16:03:00,485.0,17.04,-495.0,15.0,26.0,-1556.0
2020-07-21 16:04:00,485.0,17.04,-508.0,15.0,26.0,-1569.0
2020-07-21 16:05:00,485.0,17.04,-507.0,15.0,26.0,-1539.0
2020-07-21 16:06:00,485.0,17.04,-504.0,15.0,26.0,-1554.0
2020-07-21 16:07:00,485.0,17.04,-500.0,15.0,26.0,-1560.0
2020-07-21 16:08:00,485.0,17.04,-502.0,15.0,26.0,-1555.0
2020-07-21 16:09:00,485.0,17.04,-502.0,15.0,26.0,-1555.0
2020-07-21 16:10:00,485.0,17.04,-513.0,15.0,26.0,-1573.0
2020-07-21 16:11:00,485.0,17.04,-519.0,15.0,26.0,-1547.0
2020-07-21 16:12:00,485.0,17.04,-505.0,15.0,26.0,-1573.0
2020-07-21 16:13:00,485.0,17.04,-510.0,15.0,26.0,-1546.0
2020-07-21 16:14:00,485.0,17.04,-509.0,15.0,26.0,-1542.0
2020-07-21 16:15:00,485.0,17.04,-507.0,15.0,26.0,-1547.0
2020-07-21 16:16:00,485.0,17.04,-503.0,15.0,26.0,-1542.0
2020-07-21 16:17:00,596.0,16.76,-522.0,15.0,26.0,-512.0
2020-07-21 16:18:00,596.0,16.76,-510.0,15.0,26.0,-507.0
2020-07-21 16:19:00,596.0,16.76,-510.0,15.0,26.0,-507.0
2020-07-21 16:20:00,596.0,16.76,-511.0,15.0,26.0,-503.0
2020-07-21 16:21:00,596.0,16.76,-511.0,15.0,26.0,-503.0
2020-07-21 16:22:00,596.0,16.76,-507.0,15.0,26.0,-508.0
2020-07-21 16:23:00,596.0,16.76,-507.0,15.0,26.0,-527.0
2020-07-21 16:24:00,596.0,16.76,-520.0,15.0,26.0,-523.0
2020-07-21 16:25:00,596.0,16.76,-506.0,15.0,26.0,-509.0
2020-07-21 16:26:00,596.0,16.76,-502.0,15.0,26.0,-517.0
2020-07-21 16:27:00,596.0,16.76,-506.0,15.0,26.0,-514.0
2020-07-21 16:28:00,596.0,16.76,-516.0,15.0,26.0,-507.0
2020-07-21 16:29:00,596.0,16.76,-515.0,15.0,26.0,-510.0
2020-07-21 16:30:00,596.0,16.76,-499.0,15.0,26.0,-516.0
2020-07-21 16:31:00,596.0,16.76,-499.0,15.0,26.0,-516.0
2020-07-21 16:32:00,741.0,15.63,-528.0,15.0,26.0,-604.0
2020-07-21 16:33:00,741.0,15.63,-528.0,15.0,26.0,-604.0
2020-07-21 16:34:00,741.0,15.63,-536.0,15.0,26.0,-591.0
2020-07-21 16:35:00,741.0,15.63,-514.0,15.0,26.0,-593.0
2020-07-21 16:36:00,741.0,15.63,-529.0,15.0,26.0,-609.0
2020-07-21 16:37:00,741.0,15.63,-522.0,15.0,26.0,-595.0
2020-07-21 16:38:00,741.0,15.63,-544.0,15.0,26.0,-597.0
2020-07-21 16:39:00,741.0,15.63,-522.0,15.0,26.0,-599.0
2020-07-21 16:40:00,741.0,15.63,-530.0,15.0,26.0,-607.0
2020-07-21 16:41:00,741.0,15.63,-526.0,15.0,26.0,-597.0
2020-07-21 16:42:00,741.0,15.63,-518.0,15.0,26.0,-590.0
2020-07-21 16:43:00,741.0,15.63,-523.0,15.0,26.0,-593.0
2020-07-21 16:44:00,741.0,15.63,-522.0,15.0,26.0,-600.0
2020-07-21 16:45:00,741.0,15.63,-515.0,15.0,26.0,-599.0
2020-07-21 16:46:00,741.0,15.63,-529.0,15.0,26.0,-605.0
2020-07-21 16:47:00,792.0,15.61,-541.0,15.0,26.0,-760.0
2020-07-21 16:48:00,792.0,15.61,-532.0,15.0,26.0,-762.0
2020-07-21 16:49:00,792.0,15.61,-523.0,15.0,26.0,-767.0
2020-07-21 16:50:00,792.0,15.61,-538.0,15.0,26.0,-767.0
2020-07-21 16:51:00,792.0,15.61,-518.0,15.0,26.0,-759.0
2020-07-21 16:52:00,792.0,15.61,-533.0,15.0,26.0,-774.0
2020-07-21 16:53:00,792.0,15.61,-524.0,15.0,26.0,-777.0
2020-07-21 16:54:00,792.0,15.61,-521.0,15.0,26.0,-770.0
2020-07-21 16:55:00,792.0,15.61,-524.0,15.0,26.0,-763.0
2020-07-21 16:56:00,792.0,15.61,-522.0,15.0,26.0,-764.0
2020-07-21 16:57:00,792.0,15.61,-517.0,15.0,26.0,-766.0
2020-07-21 16:58:00,792.0,15.61,-524.0,15.0,26.0,-767.0
2020-07-21 16:59:00,792.0,15.61,-517.0,15.0,26.0,-774.0
2020-07-21 17:00:00,792.0,15.61,-530.0,15.0,26.0,-768.0
2020-07-21 17:01:00,,,-531.0,,,-760.0
2020-07-21 17:02:00,808.0,15.81,-515.0,15.0,26.0,-859.0
2020-07-21 17:03:00,808.0,15.81,-526.0,15.0,26.0,-847.0
2020-07-21 17:04:00,808.0,15.81,-522.0,15.0,26.0,-851.0
2020-07-21 17:05:00,808.0,15.81,-529.0,15.0,26.0,-843.0
2020-07-21 17:06:00,808.0,15.81,-541.0,15.0,26.0,-867.0
2020-07-21 17:07:00,808.0,15.81,-527.0,15.0,26.0,-853.0
2020-07-21 17:08:00,808.0,15.81,-528.0,15.0,26.0,-863.0
2020-07-21 17:09:00,808.0,15.81,-523.0,15.0,26.0,-863.0
2020-07-21 17:10:00,808.0,15.81,-528.0,15.0,26.0,-857.0
2020-07-21 17:11:00,808.0,15.81,-548.0,15.0,26.0,-855.0
2020-07-21 17:12:00,808.0,15.81,-529.0,15.0,26.0,-855.0
2020-07-21 17:13:00,808.0,15.81,-519.0,15.0,26.0,-848.0
2020-07-21 17:14:00,808.0,15.81,-529.0,15.0,26.0,-850.0
2020-07-21 17:15:00,808.0,15.81,-530.0,15.0,26.0,-872.0
2020-07-21 17:16:00,808.0,15.81,-525.0,15.0,26.0,-849.0
2020-07-21 17:17:00,722.0,16.41,-506.0,15.0,26.0,-962.0
2020-07-21 17:18:00,722.0,16.41,-502.0,15.0,26.0,-951.0
2020-07-21 17:19:00,722.0,16.41,-497.0,15.0,26.0,-948.0
2020-07-21 17:20:00,722.0,16.41,-499.0,15.0,26.0,-952.0
2020-07-21 17:21:00,722.0,16.41,-504.0,15.0,26.0,-951.0
2020-07-21 17:22:00,722.0,16.41,-503.0,15.0,26.0,-953.0
2020-07-21 17:23:00,722.0,16.41,-511.0,15.0,26.0,-953.0
2020-07-21 17:24:00,722.0,16.41,-510.0,15.0,26.0,-966.0
2020-07-21 17:25:00,722.0,16.41,-492.0,15.0,26.0,-951.0
2020-07-21 17:26:00,722.0,16.41,-500.0,15.0,26.0,-947.0
2020-07-21 17:27:00,722.0,16.41,-492.0,15.0,26.0,-952.0
2020-07-21 17:28:00,722.0,16.41,-515.0,15.0,26.0,-959.0
2020-07-21 17:29:00,722.0,16.41,-507.0,15.0,26.0,-964.0
2020-07-21 17:30:00,722.0,16.41,-523.0,15.0,26.0,-964.0
2020-07-21 17:31:00,722.0,16.41,-507.0,15.0,26.0,-959.0
2020-07-21 17:32:00,851.0,16.79,-496.0,15.0,26.0,-972.0
2020-07-21 17:33:00,851.0,16.79,-506.0,15.0,26.0,-976.0
2020-07-21 17:34:00,851.0,16.79,-510.0,15.0,26.0,-969.0
2020-07-21 17:35:00,851.0,16.79,-499.0,15.0,26.0,-955.0
2020-07-21 17:36:00,851.0,16.79,-513.0,15.0,26.0,-957.0
2020-07-21 17:37:00,851.0,16.79,-499.0,15.0,26.0,-973.0
2020-07-21 17:38:00,851.0,16.79,-500.0,15.0,26.0,-955.0
2020-07-21 17:39:00,851.0,16.79,-502.0,15.0,26.0,-955.0
2020-07-21 17:40:00,851.0,16.79,-504.0,15.0,26.0,-961.0
2020-07-21 17:41:00,851.0,16.79,-502.0,15.0,26.0,-954.0
2020-07-21 17:42:00,851.0,16.79,-521.0,15.0,26.0,-965.0
2020-07-21 17:43:00,851.0,16.79,-500.0,15.0,26.0,-967.0
2020-07-21 17:44:00,851.0,16.79,-518.0,15.0,26.0,-978.0
2020-07-21 17:45:00,851.0,16.79,-507.0,15.0,26.0,-961.0
2020-07-21 17:46:00,851.0,16.79,-506.0,15.0,26.0,-957.0
2020-07-21 17:47:00,907.0,16.74,-396.0,15.0,26.0,-1046.0
2020-07-21 17:48:00,907.0,16.74,-401.0,15.0,26.0,-1039.0
2020-07-21 17:49:00,907.0,16.74,-418.0,15.0,26.0,-1070.0
2020-07-21 17:50:00,907.0,16.74,-410.0,15.0,26.0,-1059.0
2020-07-21 17:51:00,907.0,16.74,-404.0,15.0,26.0,-1053.0
2020-07-21 17:52:00,907.0,16.74,-400.0,15.0,26.0,-1070.0
2020-07-21 17:53:00,907.0,16.74,-400.0,15.0,26.0,-1074.0
2020-07-21 17:54:00,907.0,16.74,-405.0,15.0,26.0,-1064.0
2020-07-21 17:55:00,907.0,16.74,-399.0,15.0,26.0,-1054.0
2020-07-21 17:56:00,907.0,16.74,-407.0,15.0,26.0,-1064.0
2020-07-21 17:57:00,907.0,16.74,-416.0,15.0,26.0,-1068.0
2020-07-21 17:58:00,907.0,16.74,-417.0,15.0,26.0,-1076.0
2020-07-21 17:59:00,907.0,16.74,-418.0,15.0,26.0,-1031.0
2020-07-21 18:00:00,907.0,16.74,-415.0,15.0,26.0,-1061.0
2020-07-21 18:01:00,907.0,16.74,-413.0,15.0,26.0,-1053.0
2020-07-21 18:02:00,1084.0,15.94,-391.0,15.0,26.0,-964.0
2020-07-21 18:03:00,1084.0,15.94,-408.0,15.0,26.0,-966.0
2020-07-21 18:04:00,1084.0,15.94,-397.0,15.0,26.0,-963.0
2020-07-21 18:05:00,1084.0,15.94,-396.0,15.0,26.0,-961.0
2020-07-21 18:06:00,1084.0,15.94,-408.0,15.0,26.0,-951.0
2020-07-21 18:07:00,1084.0,15.94,-398.0,15.0,26.0,-949.0
2020-07-21 18:08:00,1084.0,15.94,-415.0,15.0,26.0,-959.0
2020-07-21 18:09:00,1084.0,15.94,-402.0,15.0,26.0,-968.0
2020-07-21 18:10:00,1084.0,15.94,-420.0,15.0,26.0,-964.0
2020-07-21 18:11:00,1084.0,15.94,-408.0,15.0,26.0,-962.0
2020-07-21 18:12:00,1084.0,15.94,-402.0,15.0,26.0,-964.0
2020-07-21 18:13:00,1084.0,15.94,-411.0,15.0,26.0,-970.0
2020-07-21 18:14:00,1084.0,15.94,-402.0,15.0,26.0,-967.0
2020-07-21 18:15:00,1084.0,15.94,-412.0,15.0,26.0,-965.0
2020-07-21 18:16:00,1084.0,15.94,-398.0,15.0,26.0,-951.0
2020-07-21 18:17:00,896.0,16.37,-298.0,15.0,26.0,383.0
2020-07-21 18:18:00,896.0,16.37,-314.0,15.0,26.0,381.0
2020-07-21 18:19:00,896.0,16.37,-318.0,15.0,26.0,388.0
2020-07-21 18:20:00,896.0,16.37,-297.0,15.0,26.0,375.0
2020-07-21 18:21:00,896.0,16.37,-306.0,15.0,26.0,382.0
2020-07-21 18:22:00,896.0,16.37,-307.0,15.0,26.0,391.0
2020-07-21 18:23:00,896.0,16.37,-304.0,15.0,26.0,386.0
2020-07-21 18:24:00,896.0,16.37,-290.0,15.0,26.0,388.0
2020-07-21 18:25:00,896.0,16.37,-299.0,15.0,26.0,396.0
2020-07-21 18:26:00,896.0,16.37,-300.0,15.0,26.0,369.0
2020-07-21 18:27:00,896.0,16.37,-300.0,15.0,26.0,391.0
2020-07-21 18:28:00,896.0,16.37,-304.0,15.0,26.0,385.0
2020-07-21 18:29:00,896.0,16.37,-299.0,15.0,26.0,383.0
2020-07-21 18:30:00,896.0,16.37,-295.0,15.0,26.0,383.0
2020-07-21 18:31:00,,,-305.0,,,380.0
2020-07-21 18:32:00,484.0,21.06,-203.0,15.0,26.0,12.0
2020-07-21 18:33:00,484.0,21.06,-203.0,15.0,26.0,21.0
2020-07-21 18:34:00,484.0,21.06,-211.0,15.0,26.0,15.0
2020-07-21 18:35:00,484.0,21.06,-202.0,15.0,26.0,6.0
2020-07-21 18:36:00,484.0,21.06,-199.0,15.0,26.0,15.0
2020-07-21 18:37:00,484.0,21.06,-197.0,15.0,26.0,9.0
2020-07-21 18:38:00,484.0,21.06,-202.0,15.0,26.0,11.0
2020-07-21 18:39:00,484.0,21.06,-197.0,15.0,26.0,13.0
2020-07-21 18:40:00,484.0,21.06,-201.0,15.0,26.0,6.0
2020-07-21 18:41:00,484.0,21.06,-198.0,15.0,26.0,12.0
2020-07-21 18:42:00,484.0,21.06,-204.0,15.0,26.0,3.0
2020-07-21 18:43:00,484.0,21.06,-204.0,15.0,26.0,12.0
2020-07-21 18:44:00,484.0,21.06,-204.0,15.0,26.0,14.0
2020-07-21 18:45:00,484.0,21.06,-196.0,15.0,26.0,10.0
2020-07-21 18:46:00,,,-211.0,,,14.0
2020-07-21 18:47:00,159.0,20.88,-203.0,15.0,26.0,-197.0
2020-07-21 18:48:00,159.0,20.88,-197.0,15.0,26.0,-201.0
2020-07-21 18:49:00,159.0,20.88,-201.0,15.0,26.0,-203.0
2020-07-21 18:50:00,159.0,20.88,-192.0,15.0,26.0,-189.0
2020-07-21 18:51:00,159.0,20.88,-199.0,15.0,26.0,-201.0
2020-07-21 18:52:00,159.0,20.88,-193.0,15.0,26.0,-195.0
2020-07-21 18:53:00,,,-203.0,,,-195.0
2020-07-21 18:54:00,159.0,20.88,-195.0,15.0,26.0,-198.0
2020-07-21 18:55:00,159.0,20.88,-195.0,15.0,26.0,-197.0
2020-07-21 18:56:00,159.0,20.88,-203.0,15.0,26.0,-202.0
2020-07-21 18:57:00,159.0,20.88,-193.0,15.0,26.0,-194.0
2020-07-21 18:58:00,159.0,20.88,-206.0,15.0,26.0,-202.0
2020-07-21 18:59:00,159.0,20.88,-191.0,15.0,26.0,-197.0
2020-07-21 19:00:00,159.0,20.88,-195.0,15.0,26.0,-194.0
2020-07-21 19:01:00,159.0,20.88,-198.0,15.0,26.0,-191.0
2020-07-21 19:02:00,151.0,22.25,-93.0,-1.0,-1.0,19.0
2020-07-21 19:03:00,151.0,22.25,-87.0,-1.0,-1.0,12.0
2020-07-21 19:04:00,151.0,22.25,-107.0,-1.0,-1.0,18.0
2020-07-21 19:05:00,151.0,22.25,-83.0,-1.0,-1.0,6.0
2020-07-21 19:06:00,151.0,22.25,-95.0,-1.0,-1.0,23.0
2020-07-21 19:07:00,151.0,22.25,-97.0,-1.0,-1.0,8.0
2020-07-21 19:08:00,151.0,22.25,-92.0,-1.0,-1.0,19.0
2020-07-21 19:09:00,151.0,22.25,-103.0,-1.0,-1.0,13.0
2020-07-21 19:10:00,151.0,22.25,-96.0,-1.0,-1.0,20.0
2020-07-21 19:11:00,151.0,22.25,-104.0,-1.0,-1.0,14.0
2020-07-21 19:12:00,151.0,22.25,-86.0,-1.0,-1.0,2.0
2020-07-21 19:13:00,151.0,22.25,-99.0,-1.0,-1.0,16.0
2020-07-21 19:14:00,151.0,22.25,-102.0,-1.0,-1.0,13.0
2020-07-21 19:15:00,151.0,22.25,-90.0,-1.0,-1.0,16.0
2020-07-21 19:16:00,151.0,22.25,-93.0,-1.0,-1.0,13.0
2020-07-21 19:17:00,151.0,22.28,-95.0,-1.0,-1.0,13.0
2020-07-21 19:18:00,151.0,22.28,-70.0,-1.0,-1.0,10.0
2020-07-21 19:19:00,151.0,22.28,-103.0,-1.0,-1.0,10.0
2020-07-21 19:20:00,151.0,22.28,-84.0,-1.0,-1.0,15.0
2020-07-21 19:21:00,151.0,22.28,-84.0,-1.0,-1.0,5.0
2020-07-21 19:22:00,151.0,22.28,-87.0,-1.0,-1.0,11.0
2020-07-21 19:23:00,151.0,22.28,-96.0,-1.0,-1.0,5.0
2020-07-21 19:24:00,151.0,22.28,-104.0,-1.0,-1.0,5.0
2020-07-21 19:25:00,151.0,22.28,-84.0,-1.0,-1.0,13.0
2020-07-21 19:26:00,151.0,22.28,-90.0,-1.0,-1.0,11.0
2020-07-21 19:27:00,151.0,22.28,-105.0,-1.0,-1.0,11.0
2020-07-21 19:28:00,151.0,22.28,-86.0,-1.0,-1.0,11.0
2020-07-21 19:29:00,151.0,22.28,-109.0,-1.0,-1.0,18.0
2020-07-21 19:30:00,151.0,22.28,-82.0,-1.0,-1.0,-1.0
2020-07-21 19:31:00,151.0,22.28,-97.0,-1.0,-1.0,17.0
2020-07-21 19:32:00,151.0,22.36,-92.0,-1.0,-1.0,16.0
2020-07-21 19:33:00,151.0,22.36,-102.0,-1.0,-1.0,10.0
2020-07-21 19:34:00,151.0,22.36,-101.0,-1.0,-1.0,2.0
2020-07-21 19:35:00,151.0,22.36,-104.0,-1.0,-1.0,9.0
2020-07-21 19:36:00,151.0,22.36,-92.0,-1.0,-1.0,-2.0
2020-07-21 19:37:00,151.0,22.36,-87.0,-1.0,-1.0,9.0
2020-07-21 19:38:00,151.0,22.36,-89.0,-1.0,-1.0,8.0
2020-07-21 19:39:00,151.0,22.36,-111.0,-1.0,-1.0,9.0
2020-07-21 19:40:00,151.0,22.36,-111.0,-1.0,-1.0,0.0
2020-07-21 19:41:00,151.0,22.36,-89.0,-1.0,-1.0,8.0
2020-07-21 19:42:00,151.0,22.36,-83.0,-1.0,-1.0,-4.0
2020-07-21 19:43:00,151.0,22.36,-95.0,-1.0,-1.0,10.0
