time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-21 19:44:00,151.0,22.36,-81.0,-1.0,-1.0,-1.0
2020-07-21 19:45:00,151.0,22.36,-85.0,-1.0,-1.0,13.0
2020-07-21 19:46:00,151.0,22.36,-91.0,-1.0,-1.0,4.0
2020-07-21 19:47:00,151.0,22.39,-97.0,-1.0,-1.0,10.0
2020-07-21 19:48:00,151.0,22.39,-77.0,-1.0,-1.0,15.0
2020-07-21 19:49:00,151.0,22.39,-106.0,-1.0,-1.0,13.0
2020-07-21 19:50:00,151.0,22.39,-92.0,-1.0,-1.0,14.0
2020-07-21 19:51:00,151.0,22.39,-87.0,-1.0,-1.0,14.0
2020-07-21 19:52:00,151.0,22.39,-90.0,-1.0,-1.0,7.0
2020-07-21 19:53:00,151.0,22.39,-106.0,-1.0,-1.0,2.0
2020-07-21 19:54:00,151.0,22.39,-89.0,-1.0,-1.0,17.0
2020-07-21 19:55:00,151.0,22.39,-91.0,-1.0,-1.0,2.0
2020-07-21 19:56:00,151.0,22.39,-91.0,-1.0,-1.0,12.0
2020-07-21 19:57:00,151.0,22.39,-98.0,-1.0,-1.0,14.0
2020-07-21 19:58:00,151.0,22.39,-100.0,-1.0,-1.0,3.0
2020-07-21 19:59:00,151.0,22.39,-89.0,-1.0,-1.0,6.0
2020-07-21 20:00:00,151.0,22.39,-83.0,-1.0,-1.0,8.0
2020-07-21 20:01:00,151.0,22.39,-102.0,-1.0,-1.0,19.0
2020-07-21 20:02:00,151.0,22.55,-207.0,-1.0,-1.0,12.0
2020-07-21 20:03:00,151.0,22.55,-197.0,-1.0,-1.0,16.0
2020-07-21 20:04:00,151.0,22.55,-208.0,-1.0,-1.0,8.0
2020-07-21 20:05:00,151.0,22.55,-201.0,-1.0,-1.0,10.0
2020-07-21 20:06:00,151.0,22.55,-200.0,-1.0,-1.0,10.0
2020-07-21 20:07:00,151.0,22.55,-200.0,-1.0,-1.0,8.0
2020-07-21 20:08:00,151.0,22.55,-209.0,-1.0,-1.0,15.0
2020-07-21 20:09:00,151.0,22.55,-210.0,-1.0,-1.0,24.0
2020-07-21 20:10:00,151.0,22.55,-206.0,-1.0,-1.0,11.0
2020-07-21 20:11:00,151.0,22.55,-204.0,-1.0,-1.0,17.0
2020-07-21 20:12:00,151.0,22.55,-192.0,-1.0,-1.0,-3.0
2020-07-21 20:13:00,151.0,22.55,-194.0,-1.0,-1.0,13.0
2020-07-21 20:14:00,151.0,22.55,-208.0,-1.0,-1.0,0.0
2020-07-21 20:15:00,151.0,22.55,-208.0,-1.0,-1.0,13.0
2020-07-21 20:16:00,151.0,22.55,-197.0,-1.0,-1.0,14.0
2020-07-21 20:17:00,151.0,22.51,-319.0,-1.0,-1.0,15.0
2020-07-21 20:18:00,151.0,22.51,-311.0,-1.0,-1.0,16.0
2020-07-21 20:19:00,,,-312.0,,,4.0
2020-07-21 20:20:00,151.0,22.51,-318.0,-1.0,-1.0,3.0
2020-07-21 20:21:00,151.0,22.51,-303.0,-1.0,-1.0,12.0
2020-07-21 20:22:00,151.0,22.51,-309.0,-1.0,-1.0,21.0
2020-07-21 20:23:00,151.0,22.51,-315.0,-1.0,-1.0,14.0
2020-07-21 20:24:00,151.0,22.51,-298.0,-1.0,-1.0,11.0
2020-07-21 20:25:00,151.0,22.51,-305.0,-1.0,-1.0,9.0
2020-07-21 20:26:00,151.0,22.51,-305.0,-1.0,-1.0,0.0
2020-07-21 20:27:00,151.0,22.51,-307.0,-1.0,-1.0,3.0
2020-07-21 20:28:00,151.0,22.51,-310.0,-1.0,-1.0,12.0
2020-07-21 20:29:00,151.0,22.51,-307.0,-1.0,-1.0,14.0
2020-07-21 20:30:00,151.0,22.51,-315.0,-1.0,-1.0,6.0
2020-07-21 20:31:00,151.0,22.51,-299.0,-1.0,-1.0,18.0
2020-07-21 20:32:00,151.0,22.46,-110.0,-1.0,-1.0,10.0
2020-07-21 20:33:00,151.0,22.46,-95.0,-1.0,-1.0,14.0
2020-07-21 20:34:00,151.0,22.46,-86.0,-1.0,-1.0,12.0
2020-07-21 20:35:00,151.0,22.46,-100.0,-1.0,-1.0,18.0
2020-07-21 20:36:00,151.0,22.46,-87.0,-1.0,-1.0,4.0
2020-07-21 20:37:00,151.0,22.46,-95.0,-1.0,-1.0,10.0
2020-07-21 20:38:00,151.0,22.46,-82.0,-1.0,-1.0,12.0
2020-07-21 20:39:00,151.0,22.46,-88.0,-1.0,-1.0,12.0
2020-07-21 20:40:00,151.0,22.46,-102.0,-1.0,-1.0,7.0
2020-07-21 20:41:00,151.0,22.46,-102.0,-1.0,-1.0,7.0
2020-07-21 20:42:00,151.0,22.46,-89.0,-1.0,-1.0,12.0
2020-07-21 20:43:00,151.0,22.46,-93.0,-1.0,-1.0,13.0
2020-07-21 20:44:00,151.0,22.46,-105.0,-1.0,-1.0,2.0
2020-07-21 20:45:00,151.0,22.46,-83.0,-1.0,-1.0,2.0
2020-07-21 20:46:00,151.0,22.46,-102.0,-1.0,-1.0,8.0
2020-07-21 20:47:00,151.0,22.38,374.0,-1.0,-1.0,14.0
2020-07-21 20:48:00,151.0,22.38,373.0,-1.0,-1.0,11.0
2020-07-21 20:49:00,151.0,22.38,382.0,-1.0,-1.0,12.0
2020-07-21 20:50:00,151.0,22.38,393.0,-1.0,-1.0,10.0
2020-07-21 20:51:00,151.0,22.38,374.0,-1.0,-1.0,11.0
2020-07-21 20:52:00,151.0,22.38,382.0,-1.0,-1.0,17.0
2020-07-21 20:53:00,151.0,22.38,382.0,-1.0,-1.0,17.0
2020-07-21 20:54:00,151.0,22.38,387.0,-1.0,-1.0,14.0
2020-07-21 20:55:00,151.0,22.38,387.0,-1.0,-1.0,14.0
2020-07-21 20:56:00,151.0,22.38,386.0,-1.0,-1.0,12.0
2020-07-21 20:57:00,151.0,22.38,366.0,-1.0,-1.0,0.0
2020-07-21 20:58:00,151.0,22.38,370.0,-1.0,-1.0,1.0
2020-07-21 20:59:00,151.0,22.38,389.0,-1.0,-1.0,15.0
2020-07-21 21:00:00,151.0,22.38,382.0,-1.0,-1.0,22.0
2020-07-21 21:01:00,151.0,22.38,385.0,-1.0,-1.0,17.0
2020-07-21 21:02:00,151.0,22.34,19.0,-1.0,-1.0,18.0
2020-07-21 21:03:00,151.0,22.34,22.0,-1.0,-1.0,14.0
2020-07-21 21:04:00,151.0,22.34,-6.0,-1.0,-1.0,15.0
2020-07-21 21:05:00,151.0,22.34,7.0,-1.0,-1.0,0.0
2020-07-21 21:06:00,151.0,22.34,16.0,-1.0,-1.0,18.0
2020-07-21 21:07:00,151.0,22.34,9.0,-1.0,-1.0,-3.0
2020-07-21 21:08:00,151.0,22.34,10.0,-1.0,-1.0,15.0
2020-07-21 21:09:00,151.0,22.34,10.0,-1.0,-1.0,15.0
2020-07-21 21:10:00,151.0,22.34,-1.0,-1.0,-1.0,5.0
2020-07-21 21:11:00,151.0,22.34,-1.0,-1.0,-1.0,5.0
2020-07-21 21:12:00,151.0,22.34,1.0,-1.0,-1.0,17.0
2020-07-21 21:13:00,151.0,22.34,1.0,-1.0,-1.0,17.0
2020-07-21 21:14:00,151.0,22.34,23.0,-1.0,-1.0,7.0
2020-07-21 21:15:00,151.0,22.34,20.0,-1.0,-1.0,7.0
2020-07-21 21:16:00,151.0,22.34,17.0,-1.0,-1.0,15.0
2020-07-21 21:17:00,151.0,22.34,8.0,-1.0,-1.0,7.0
2020-07-21 21:18:00,151.0,22.34,19.0,-1.0,-1.0,6.0
2020-07-21 21:19:00,151.0,22.34,19.0,-1.0,-1.0,6.0
2020-07-21 21:20:00,151.0,22.34,14.0,-1.0,-1.0,2.0
2020-07-21 21:21:00,151.0,22.34,14.0,-1.0,-1.0,13.0
2020-07-21 21:22:00,151.0,22.34,8.0,-1.0,-1.0,10.0
2020-07-21 21:23:00,151.0,22.34,8.0,-1.0,-1.0,10.0
2020-07-21 21:24:00,151.0,22.34,3.0,-1.0,-1.0,13.0
2020-07-21 21:25:00,151.0,22.34,3.0,-1.0,-1.0,13.0
2020-07-21 21:26:00,151.0,22.34,9.0,-1.0,-1.0,1.0
2020-07-21 21:27:00,151.0,22.34,9.0,-1.0,-1.0,1.0
2020-07-21 21:28:00,151.0,22.34,0.0,-1.0,-1.0,7.0
2020-07-21 21:29:00,151.0,22.34,18.0,-1.0,-1.0,12.0
2020-07-21 21:30:00,151.0,22.34,13.0,-1.0,-1.0,-2.0
2020-07-21 21:31:00,151.0,22.34,13.0,-1.0,-1.0,-2.0
2020-07-21 21:32:00,151.0,22.29,18.0,-1.0,-1.0,11.0
2020-07-21 21:33:00,151.0,22.29,16.0,-1.0,-1.0,13.0
2020-07-21 21:34:00,151.0,22.29,22.0,-1.0,-1.0,17.0
2020-07-21 21:35:00,151.0,22.29,2.0,-1.0,-1.0,13.0
2020-07-21 21:36:00,151.0,22.29,18.0,-1.0,-1.0,3.0
2020-07-21 21:37:00,151.0,22.29,10.0,-1.0,-1.0,-1.0
2020-07-21 21:38:00,151.0,22.29,12.0,-1.0,-1.0,4.0
2020-07-21 21:39:00,151.0,22.29,12.0,-1.0,-1.0,4.0
2020-07-21 21:40:00,151.0,22.29,22.0,-1.0,-1.0,21.0
2020-07-21 21:41:00,151.0,22.29,22.0,-1.0,-1.0,21.0
2020-07-21 21:42:00,151.0,22.29,13.0,-1.0,-1.0,-1.0
2020-07-21 21:43:00,151.0,22.29,7.0,-1.0,-1.0,13.0
2020-07-21 21:44:00,151.0,22.29,20.0,-1.0,-1.0,16.0
2020-07-21 21:45:00,151.0,22.29,21.0,-1.0,-1.0,14.0
2020-07-21 21:46:00,,,20.0,,,13.0
2020-07-21 21:47:00,151.0,22.3,6.0,-1.0,-1.0,0.0
2020-07-21 21:48:00,151.0,22.3,12.0,-1.0,-1.0,14.0
2020-07-21 21:49:00,151.0,22.3,12.0,-1.0,-1.0,14.0
2020-07-21 21:50:00,151.0,22.3,12.0,-1.0,-1.0,1.0
2020-07-21 21:51:00,151.0,22.3,6.0,-1.0,-1.0,19.0
2020-07-21 21:52:00,151.0,22.3,13.0,-1.0,-1.0,18.0
2020-07-21 21:53:00,151.0,22.3,5.0,-1.0,-1.0,13.0
2020-07-21 21:54:00,151.0,22.3,21.0,-1.0,-1.0,14.0
2020-07-21 21:55:00,151.0,22.3,5.0,-1.0,-1.0,8.0
2020-07-21 21:56:00,151.0,22.3,4.0,-1.0,-1.0,14.0
2020-07-21 21:57:00,151.0,22.3,4.0,-1.0,-1.0,14.0
2020-07-21 21:58:00,151.0,22.3,32.0,-1.0,-1.0,11.0
2020-07-21 21:59:00,151.0,22.3,32.0,-1.0,-1.0,11.0
2020-07-21 22:00:00,151.0,22.3,1.0,-1.0,-1.0,13.0
2020-07-21 22:01:00,,,,,,
2020-07-21 22:02:00,151.0,22.22,8.0,-1.0,-1.0,10.0
2020-07-21 22:03:00,151.0,22.22,8.0,-1.0,-1.0,10.0
2020-07-21 22:04:00,151.0,22.22,14.0,-1.0,-1.0,8.0
2020-07-21 22:05:00,151.0,22.22,14.0,-1.0,-1.0,8.0
2020-07-21 22:06:00,151.0,22.22,18.0,-1.0,-1.0,5.0
2020-07-21 22:07:00,151.0,22.22,28.0,-1.0,-1.0,25.0
2020-07-21 22:08:00,151.0,22.22,17.0,-1.0,-1.0,16.0
2020-07-21 22:09:00,151.0,22.22,17.0,-1.0,-1.0,16.0
2020-07-21 22:10:00,151.0,22.22,28.0,-1.0,-1.0,22.0
2020-07-21 22:11:00,151.0,22.22,20.0,-1.0,-1.0,15.0
2020-07-21 22:12:00,151.0,22.22,15.0,-1.0,-1.0,24.0
2020-07-21 22:13:00,151.0,22.22,-1.0,-1.0,-1.0,17.0
2020-07-21 22:14:00,151.0,22.22,7.0,-1.0,-1.0,27.0
2020-07-21 22:15:00,151.0,22.22,7.0,-1.0,-1.0,27.0
2020-07-21 22:16:00,151.0,22.22,22.0,-1.0,-1.0,21.0
2020-07-21 22:17:00,151.0,22.18,22.0,-1.0,-1.0,21.0
2020-07-21 22:18:00,151.0,22.18,10.0,-1.0,-1.0,-8.0
2020-07-21 22:19:00,151.0,22.18,41.0,-1.0,-1.0,0.0
2020-07-21 22:20:00,151.0,22.18,19.0,-1.0,-1.0,10.0
2020-07-21 22:21:00,151.0,22.18,-5.0,-1.0,-1.0,6.0
2020-07-21 22:22:00,151.0,22.18,4.0,-1.0,-1.0,14.0
2020-07-21 22:23:00,151.0,22.18,4.0,-1.0,-1.0,14.0
2020-07-21 22:24:00,151.0,22.18,16.0,-1.0,-1.0,0.0
2020-07-21 22:25:00,151.0,22.18,12.0,-1.0,-1.0,25.0
2020-07-21 22:26:00,151.0,22.18,19.0,-1.0,-1.0,-3.0
2020-07-21 22:27:00,151.0,22.18,19.0,-1.0,-1.0,-3.0
2020-07-21 22:28:00,151.0,22.18,25.0,-1.0,-1.0,12.0
2020-07-21 22:29:00,151.0,22.18,25.0,-1.0,-1.0,12.0
2020-07-21 22:30:00,151.0,22.18,24.0,-1.0,-1.0,14.0
2020-07-21 22:31:00,151.0,22.18,26.0,-1.0,-1.0,23.0
2020-07-21 22:32:00,151.0,22.16,34.0,-1.0,-1.0,-1.0
2020-07-21 22:33:00,151.0,22.16,34.0,-1.0,-1.0,-1.0
2020-07-21 22:34:00,151.0,22.16,17.0,-1.0,-1.0,18.0
2020-07-21 22:35:00,151.0,22.16,-5.0,-1.0,-1.0,2.0
2020-07-21 22:36:00,151.0,22.16,16.0,-1.0,-1.0,12.0
2020-07-21 22:37:00,151.0,22.16,16.0,-1.0,-1.0,12.0
2020-07-21 22:38:00,151.0,22.16,24.0,-1.0,-1.0,6.0
2020-07-21 22:39:00,151.0,22.16,30.0,-1.0,-1.0,15.0
2020-07-21 22:40:00,151.0,22.16,23.0,-1.0,-1.0,-2.0
2020-07-21 22:41:00,151.0,22.16,23.0,-1.0,-1.0,-2.0
2020-07-21 22:42:00,151.0,22.16,13.0,-1.0,-1.0,21.0
2020-07-21 22:43:00,151.0,22.16,15.0,-1.0,-1.0,15.0
2020-07-21 22:44:00,151.0,22.16,12.0,-1.0,-1.0,14.0
2020-07-21 22:45:00,151.0,22.16,17.0,-1.0,-1.0,-3.0
2020-07-21 22:46:00,151.0,22.16,13.0,-1.0,-1.0,8.0
2020-07-21 22:47:00,151.0,22.13,13.0,-1.0,-1.0,8.0
2020-07-21 22:48:00,151.0,22.13,14.0,-1.0,-1.0,11.0
2020-07-21 22:49:00,151.0,22.13,11.0,-1.0,-1.0,-1.0
2020-07-21 22:50:00,151.0,22.13,22.0,-1.0,-1.0,3.0
2020-07-21 22:51:00,151.0,22.13,16.0,-1.0,-1.0,14.0
2020-07-21 22:52:00,151.0,22.13,18.0,-1.0,-1.0,3.0
2020-07-21 22:53:00,151.0,22.13,-1.0,-1.0,-1.0,20.0
2020-07-21 22:54:00,151.0,22.13,12.0,-1.0,-1.0,10.0
2020-07-21 22:55:00,151.0,22.13,12.0,-1.0,-1.0,-5.0
2020-07-21 22:56:00,151.0,22.13,14.0,-1.0,-1.0,12.0
2020-07-21 22:57:00,151.0,22.13,14.0,-1.0,-1.0,12.0
2020-07-21 22:58:00,151.0,22.13,18.0,-1.0,-1.0,12.0
2020-07-21 22:59:00,151.0,22.13,14.0,-1.0,-1.0,13.0
2020-07-21 23:00:00,151.0,22.13,0.0,-1.0,-1.0,14.0
2020-07-21 23:01:00,151.0,22.13,0.0,-1.0,-1.0,19.0
2020-07-21 23:02:00,151.0,22.01,17.0,-1.0,-1.0,11.0
2020-07-21 23:03:00,151.0,22.01,17.0,-1.0,-1.0,12.0
2020-07-21 23:04:00,151.0,22.01,10.0,-1.0,-1.0,1.0
2020-07-21 23:05:00,151.0,22.01,10.0,-1.0,-1.0,1.0
2020-07-21 23:06:00,151.0,22.01,15.0,-1.0,-1.0,16.0
2020-07-21 23:07:00,151.0,22.01,12.0,-1.0,-1.0,2.0
2020-07-21 23:08:00,151.0,22.01,16.0,-1.0,-1.0,9.0
2020-07-21 23:09:00,151.0,22.01,16.0,-1.0,-1.0,9.0
2020-07-21 23:10:00,151.0,22.01,19.0,-1.0,-1.0,17.0
2020-07-21 23:11:00,151.0,22.01,19.0,-1.0,-1.0,17.0
2020-07-21 23:12:00,151.0,22.01,8.0,-1.0,-1.0,12.0
2020-07-21 23:13:00,151.0,22.01,8.0,-1.0,-1.0,12.0
2020-07-21 23:14:00,151.0,22.01,14.0,-1.0,-1.0,14.0
2020-07-21 23:15:00,151.0,22.01,17.0,-1.0,-1.0,6.0
2020-07-21 23:16:00,151.0,22.01,1.0,-1.0,-1.0,2.0
2020-07-21 23:17:00,151.0,21.96,1.0,-1.0,-1.0,2.0
2020-07-21 23:18:00,151.0,21.96,16.0,-1.0,-1.0,0.0
2020-07-21 23:19:00,151.0,21.96,15.0,-1.0,-1.0,12.0
2020-07-21 23:20:00,151.0,21.96,0.0,-1.0,-1.0,16.0
2020-07-21 23:21:00,151.0,21.96,15.0,-1.0,-1.0,14.0
2020-07-21 23:22:00,151.0,21.96,11.0,-1.0,-1.0,7.0
2020-07-21 23:23:00,151.0,21.96,13.0,-1.0,-1.0,1.0
2020-07-21 23:24:00,151.0,21.96,16.0,-1.0,-1.0,5.0
2020-07-21 23:25:00,151.0,21.96,14.0,-1.0,-1.0,13.0
2020-07-21 23:26:00,151.0,21.96,13.0,-1.0,-1.0,17.0
2020-07-21 23:27:00,151.0,21.96,1.0,-1.0,-1.0,7.0
2020-07-21 23:28:00,151.0,21.96,18.0,-1.0,-1.0,6.0
2020-07-21 23:29:00,151.0,21.96,7.0,-1.0,-1.0,10.0
2020-07-21 23:30:00,151.0,21.96,20.0,-1.0,-1.0,2.0
2020-07-21 23:31:00,151.0,21.96,8.0,-1.0,-1.0,14.0
2020-07-21 23:32:00,151.0,21.94,19.0,-1.0,-1.0,4.0
2020-07-21 23:33:00,151.0,21.94,20.0,-1.0,-1.0,20.0
2020-07-21 23:34:00,151.0,21.94,-4.0,-1.0,-1.0,4.0
2020-07-21 23:35:00,151.0,21.94,8.0,-1.0,-1.0,0.0
2020-07-21 23:36:00,151.0,21.94,17.0,-1.0,-1.0,14.0
2020-07-21 23:37:00,151.0,21.94,17.0,-1.0,-1.0,14.0
2020-07-21 23:38:00,151.0,21.94,20.0,-1.0,-1.0,14.0
2020-07-21 23:39:00,151.0,21.94,10.0,-1.0,-1.0,15.0
2020-07-21 23:40:00,151.0,21.94,29.0,-1.0,-1.0,10.0
2020-07-21 23:41:00,151.0,21.94,14.0,-1.0,-1.0,11.0
2020-07-21 23:42:00,151.0,21.94,18.0,-1.0,-1.0,16.0
2020-07-21 23:43:00,151.0,21.94,18.0,-1.0,-1.0,14.0
2020-07-21 23:44:00,151.0,21.94,16.0,-1.0,-1.0,6.0
2020-07-21 23:45:00,151.0,21.94,12.0,-1.0,-1.0,11.0
2020-07-21 23:46:00,151.0,21.94,18.0,-1.0,-1.0,16.0
2020-07-21 23:47:00,151.0,21.93,23.0,-1.0,-1.0,13.0
2020-07-21 23:48:00,151.0,21.93,17.0,-1.0,-1.0,19.0
2020-07-21 23:49:00,151.0,21.93,17.0,-1.0,-1.0,5.0
2020-07-21 23:50:00,151.0,21.93,-10.0,-1.0,-1.0,5.0
2020-07-21 23:51:00,151.0,21.93,18.0,-1.0,-1.0,16.0
2020-07-21 23:52:00,151.0,21.93,26.0,-1.0,-1.0,16.0
2020-07-21 23:53:00,151.0,21.93,14.0,-1.0,-1.0,13.0
2020-07-21 23:54:00,151.0,21.93,19.0,-1.0,-1.0,10.0
2020-07-21 23:55:00,151.0,21.93,6.0,-1.0,-1.0,19.0
2020-07-21 23:56:00,151.0,21.93,8.0,-1.0,-1.0,13.0
2020-07-21 23:57:00,151.0,21.93,21.0,-1.0,-1.0,8.0
2020-07-21 23:58:00,151.0,21.93,8.0,-1.0,-1.0,14.0
2020-07-21 23:59:00,151.0,21.93,8.0,-1.0,-1.0,14.0
2020-07-22 00:00:00,151.0,21.93,22.0,-1.0,-1.0,11.0
2020-07-22 00:01:00,151.0,21.93,17.0,-1.0,-1.0,18.0
2020-07-22 00:02:00,151.0,22.11,0.0,-1.0,-1.0,0.0
2020-07-22 00:03:00,151.0,22.11,0.0,-1.0,-1.0,0.0
2020-07-22 00:04:00,151.0,22.11,16.0,-1.0,-1.0,12.0
2020-07-22 00:05:00,151.0,22.11,16.0,-1.0,-1.0,12.0
2020-07-22 00:06:00,151.0,22.11,9.0,-1.0,-1.0,9.0
2020-07-22 00:07:00,,,,,,
2020-07-22 00:08:00,151.0,22.11,19.0,-1.0,-1.0,16.0
2020-07-22 00:09:00,151.0,22.11,15.0,-1.0,-1.0,8.0
2020-07-22 00:10:00,151.0,22.11,17.0,-1.0,-1.0,22.0
2020-07-22 00:11:00,151.0,22.11,3.0,-1.0,-1.0,10.0
2020-07-22 00:12:00,151.0,22.11,25.0,-1.0,-1.0,3.0
2020-07-22 00:13:00,151.0,22.11,10.0,-1.0,-1.0,17.0
2020-07-22 00:14:00,151.0,22.11,16.0,-1.0,-1.0,-1.0
2020-07-22 00:15:00,151.0,22.11,10.0,-1.0,-1.0,17.0
2020-07-22 00:16:00,151.0,22.11,16.0,-1.0,-1.0,15.0
2020-07-22 00:17:00,151.0,22.09,-3.0,-1.0,-1.0,20.0
2020-07-22 00:18:00,151.0,22.09,16.0,-1.0,-1.0,5.0
2020-07-22 00:19:00,151.0,22.09,18.0,-1.0,-1.0,10.0
2020-07-22 00:20:00,151.0,22.09,17.0,-1.0,-1.0,12.0
2020-07-22 00:21:00,151.0,22.09,17.0,-1.0,-1.0,12.0
2020-07-22 00:22:00,151.0,22.09,18.0,-1.0,-1.0,-4.0
2020-07-22 00:23:00,151.0,22.09,18.0,-1.0,-1.0,-4.0
2020-07-22 00:24:00,151.0,22.09,19.0,-1.0,-1.0,14.0
2020-07-22 00:25:00,151.0,22.09,19.0,-1.0,-1.0,14.0
2020-07-22 00:26:00,151.0,22.09,25.0,-1.0,-1.0,6.0
2020-07-22 00:27:00,151.0,22.09,16.0,-1.0,-1.0,7.0
2020-07-22 00:28:00,151.0,22.09,15.0,-1.0,-1.0,6.0
2020-07-22 00:29:00,151.0,22.09,15.0,-1.0,-1.0,6.0
2020-07-22 00:30:00,151.0,22.09,22.0,-1.0,-1.0,4.0
2020-07-22 00:31:00,151.0,22.09,20.0,-1.0,-1.0,5.0
2020-07-22 00:32:00,151.0,22.04,17.0,-1.0,-1.0,2.0
2020-07-22 00:33:00,151.0,22.04,33.0,-1.0,-1.0,14.0
2020-07-22 00:34:00,151.0,22.04,21.0,-1.0,-1.0,17.0
2020-07-22 00:35:00,151.0,22.04,21.0,-1.0,-1.0,17.0
2020-07-22 00:36:00,151.0,22.04,3.0,-1.0,-1.0,9.0
2020-07-22 00:37:00,151.0,22.04,26.0,-1.0,-1.0,2.0
2020-07-22 00:38:00,151.0,22.04,15.0,-1.0,-1.0,11.0
2020-07-22 00:39:00,151.0,22.04,15.0,-1.0,-1.0,10.0
2020-07-22 00:40:00,151.0,22.04,-1.0,-1.0,-1.0,6.0
2020-07-22 00:41:00,151.0,22.04,-1.0,-1.0,-1.0,6.0
2020-07-22 00:42:00,151.0,22.04,3.0,-1.0,-1.0,0.0
2020-07-22 00:43:00,151.0,22.04,2.0,-1.0,-1.0,0.0
2020-07-22 00:44:00,151.0,22.04,14.0,-1.0,-1.0,0.0
2020-07-22 00:45:00,151.0,22.04,17.0,-1.0,-1.0,0.0
2020-07-22 00:46:00,151.0,22.04,22.0,-1.0,-1.0,0.0
2020-07-22 00:47:00,151.0,22.02,14.0,-1.0,-1.0,0.0
2020-07-22 00:48:00,151.0,22.02,13.0,-1.0,-1.0,0.0
2020-07-22 00:49:00,151.0,22.02,27.0,-1.0,-1.0,0.0
2020-07-22 00:50:00,151.0,22.02,-5.0,-1.0,-1.0,0.0
2020-07-22 00:51:00,151.0,22.02,15.0,-1.0,-1.0,0.0
2020-07-22 00:52:00,151.0,22.02,22.0,-1.0,-1.0,0.0
2020-07-22 00:53:00,151.0,22.02,11.0,-1.0,-1.0,0.0
2020-07-22 00:54:00,151.0,22.02,15.0,-1.0,-1.0,0.0
2020-07-22 00:55:00,151.0,22.02,21.0,-1.0,-1.0,0.0
2020-07-22 00:56:00,151.0,22.02,0.0,-1.0,-1.0,0.0
2020-07-22 00:57:00,151.0,22.02,20.0,-1.0,-1.0,0.0
2020-07-22 00:58:00,151.0,22.02,7.0,-1.0,-1.0,0.0
2020-07-22 00:59:00,151.0,22.02,26.0,-1.0,-1.0,0.0
2020-07-22 01:00:00,151.0,22.02,5.0,-1.0,-1.0,0.0
2020-07-22 01:01:00,151.0,22.02,5.0,-1.0,-1.0,0.0
2020-07-22 01:02:00,151.0,22.0,1.0,-1.0,-1.0,0.0
2020-07-22 01:03:00,151.0,22.0,-4.0,-1.0,-1.0,0.0
2020-07-22 01:04:00,151.0,22.0,18.0,-1.0,-1.0,0.0
2020-07-22 01:05:00,151.0,22.0,12.0,-1.0,-1.0,0.0
2020-07-22 01:06:00,151.0,22.0,14.0,-1.0,-1.0,0.0
2020-07-22 01:07:00,151.0,22.0,14.0,-1.0,-1.0,0.0
2020-07-22 01:08:00,151.0,22.0,20.0,-1.0,-1.0,0.0
2020-07-22 01:09:00,151.0,22.0,4.0,-1.0,-1.0,0.0
2020-07-22 01:10:00,151.0,22.0,-6.0,-1.0,-1.0,0.0
2020-07-22 01:11:00,151.0,22.0,1.0,-1.0,-1.0,0.0
2020-07-22 01:12:00,151.0,22.0,-3.0,-1.0,-1.0,0.0
2020-07-22 01:13:00,151.0,22.0,23.0,-1.0,-1.0,0.0
2020-07-22 01:14:00,151.0,22.0,10.0,-1.0,-1.0,0.0
2020-07-22 01:15:00,151.0,22.0,17.0,-1.0,-1.0,0.0
2020-07-22 01:16:00,151.0,22.0,-1.0,-1.0,-1.0,0.0
2020-07-22 01:17:00,151.0,21.97,7.0,-1.0,-1.0,0.0
2020-07-22 01:18:00,151.0,21.97,3.0,-1.0,-1.0,0.0
2020-07-22 01:19:00,151.0,21.97,10.0,-1.0,-1.0,0.0
2020-07-22 01:20:00,151.0,21.97,2.0,-1.0,-1.0,0.0
2020-07-22 01:21:00,151.0,21.97,24.0,-1.0,-1.0,0.0
2020-07-22 01:22:00,151.0,21.97,17.0,-1.0,-1.0,0.0
2020-07-22 01:23:00,151.0,21.97,-13.0,-1.0,-1.0,0.0
2020-07-22 01:24:00,151.0,21.97,24.0,-1.0,-1.0,0.0
2020-07-22 01:25:00,151.0,21.97,17.0,-1.0,-1.0,0.0
2020-07-22 01:26:00,151.0,21.97,20.0,-1.0,-1.0,0.0
2020-07-22 01:27:00,151.0,21.97,31.0,-1.0,-1.0,0.0
2020-07-22 01:28:00,151.0,21.97,31.0,-1.0,-1.0,0.0
2020-07-22 01:29:00,151.0,21.97,7.0,-1.0,-1.0,0.0
2020-07-22 01:30:00,151.0,21.97,15.0,-1.0,-1.0,0.0
2020-07-22 01:31:00,151.0,21.97,13.0,-1.0,-1.0,0.0
2020-07-22 01:32:00,151.0,21.93,2.0,-1.0,-1.0,0.0
2020-07-22 01:33:00,151.0,21.93,23.0,-1.0,-1.0,0.0
2020-07-22 01:34:00,151.0,21.93,17.0,-1.0,-1.0,0.0
2020-07-22 01:35:00,151.0,21.93,17.0,-1.0,-1.0,0.0
2020-07-22 01:36:00,151.0,21.93,15.0,-1.0,-1.0,0.0
2020-07-22 01:37:00,151.0,21.93,13.0,-1.0,-1.0,0.0
2020-07-22 01:38:00,151.0,21.93,22.0,-1.0,-1.0,0.0
2020-07-22 01:39:00,151.0,21.93,21.0,-1.0,-1.0,0.0
2020-07-22 01:40:00,151.0,21.93,21.0,-1.0,-1.0,0.0
2020-07-22 01:41:00,151.0,21.93,19.0,-1.0,-1.0,0.0
2020-07-22 01:42:00,151.0,21.93,25.0,-1.0,-1.0,0.0
2020-07-22 01:43:00,151.0,21.93,15.0,-1.0,-1.0,0.0
2020-07-22 01:44:00,151.0,21.93,12.0,-1.0,-1.0,0.0
2020-07-22 01:45:00,151.0,21.93,27.0,-1.0,-1.0,0.0
2020-07-22 01:46:00,151.0,21.93,14.0,-1.0,-1.0,0.0
2020-07-22 01:47:00,151.0,21.89,26.0,-1.0,-1.0,0.0
2020-07-22 01:48:00,151.0,21.89,14.0,-1.0,-1.0,0.0
2020-07-22 01:49:00,151.0,21.89,21.0,-1.0,-1.0,0.0
2020-07-22 01:50:00,151.0,21.89,20.0,-1.0,-1.0,0.0
2020-07-22 01:51:00,151.0,21.89,13.0,-1.0,-1.0,0.0
2020-07-22 01:52:00,151.0,21.89,15.0,-1.0,-1.0,0.0
2020-07-22 01:53:00,151.0,21.89,-4.0,-1.0,-1.0,0.0
2020-07-22 01:54:00,151.0,21.89,-4.0,-1.0,-1.0,0.0
2020-07-22 01:55:00,151.0,21.89,20.0,-1.0,-1.0,0.0
2020-07-22 01:56:00,151.0,21.89,5.0,-1.0,-1.0,0.0
2020-07-22 01:57:00,151.0,21.89,19.0,-1.0,-1.0,0.0
2020-07-22 01:58:00,151.0,21.89,0.0,-1.0,-1.0,0.0
2020-07-22 01:59:00,151.0,21.89,17.0,-1.0,-1.0,0.0
2020-07-22 02:00:00,151.0,21.89,1.0,-1.0,-1.0,0.0
2020-07-22 02:01:00,,,17.0,,,0.0
2020-07-22 02:02:00,151.0,21.87,-5.0,-1.0,-1.0,0.0
2020-07-22 02:03:00,151.0,21.87,12.0,-1.0,-1.0,0.0
2020-07-22 02:04:00,151.0,21.87,5.0,-1.0,-1.0,0.0
2020-07-22 02:05:00,151.0,21.87,15.0,-1.0,-1.0,0.0
2020-07-22 02:06:00,,,,,,
2020-07-22 02:07:00,151.0,21.87,1.0,-1.0,-1.0,0.0
2020-07-22 02:08:00,151.0,21.87,23.0,-1.0,-1.0,0.0
2020-07-22 02:09:00,151.0,21.87,0.0,-1.0,-1.0,0.0
2020-07-22 02:10:00,151.0,21.87,24.0,-1.0,-1.0,0.0
2020-07-22 02:11:00,151.0,21.87,32.0,-1.0,-1.0,0.0
2020-07-22 02:12:00,151.0,21.87,0.0,-1.0,-1.0,0.0
2020-07-22 02:13:00,151.0,21.87,36.0,-1.0,-1.0,0.0
2020-07-22 02:14:00,151.0,21.87,30.0,-1.0,-1.0,0.0
2020-07-22 02:15:00,151.0,21.87,19.0,-1.0,-1.0,0.0
2020-07-22 02:16:00,151.0,21.87,6.0,-1.0,-1.0,0.0
2020-07-22 02:17:00,151.0,21.85,13.0,-1.0,-1.0,0.0
2020-07-22 02:18:00,151.0,21.85,-1.0,-1.0,-1.0,0.0
2020-07-22 02:19:00,151.0,21.85,21.0,-1.0,-1.0,0.0
2020-07-22 02:20:00,151.0,21.85,3.0,-1.0,-1.0,0.0
2020-07-22 02:21:00,151.0,21.85,3.0,-1.0,-1.0,0.0
2020-07-22 02:22:00,151.0,21.85,1.0,-1.0,-1.0,0.0
2020-07-22 02:23:00,151.0,21.85,8.0,-1.0,-1.0,0.0
2020-07-22 02:24:00,151.0,21.85,14.0,-1.0,-1.0,0.0
2020-07-22 02:25:00,151.0,21.85,12.0,-1.0,-1.0,0.0
2020-07-22 02:26:00,151.0,21.85,17.0,-1.0,-1.0,0.0
2020-07-22 02:27:00,151.0,21.85,11.0,-1.0,-1.0,0.0
2020-07-22 02:28:00,151.0,21.85,14.0,-1.0,-1.0,0.0
2020-07-22 02:29:00,151.0,21.85,2.0,-1.0,-1.0,0.0
2020-07-22 02:30:00,151.0,21.85,-1.0,-1.0,-1.0,0.0
2020-07-22 02:31:00,151.0,21.85,22.0,-1.0,-1.0,0.0
2020-07-22 02:32:00,151.0,21.83,22.0,-1.0,-1.0,0.0
2020-07-22 02:33:00,151.0,21.83,21.0,-1.0,-1.0,0.0
2020-07-22 02:34:00,151.0,21.83,16.0,-1.0,-1.0,0.0
2020-07-22 02:35:00,151.0,21.83,28.0,-1.0,-1.0,0.0
2020-07-22 02:36:00,151.0,21.83,13.0,-1.0,-1.0,0.0
2020-07-22 02:37:00,151.0,21.83,0.0,-1.0,-1.0,0.0
2020-07-22 02:38:00,151.0,21.83,0.0,-1.0,-1.0,0.0
2020-07-22 02:39:00,151.0,21.83,24.0,-1.0,-1.0,0.0
2020-07-22 02:40:00,151.0,21.83,24.0,-1.0,-1.0,0.0
2020-07-22 02:41:00,151.0,21.83,22.0,-1.0,-1.0,0.0
2020-07-22 02:42:00,151.0,21.83,15.0,-1.0,-1.0,0.0
2020-07-22 02:43:00,151.0,21.83,18.0,-1.0,-1.0,0.0
2020-07-22 02:44:00,151.0,21.83,15.0,-1.0,-1.0,0.0
2020-07-22 02:45:00,151.0,21.83,3.0,-1.0,-1.0,0.0
2020-07-22 02:46:00,151.0,21.83,5.0,-1.0,-1.0,0.0
2020-07-22 02:47:00,151.0,21.81,1.0,-1.0,-1.0,0.0
2020-07-22 02:48:00,151.0,21.81,14.0,-1.0,-1.0,0.0
2020-07-22 02:49:00,151.0,21.81,15.0,-1.0,-1.0,0.0
2020-07-22 02:50:00,151.0,21.81,20.0,-1.0,-1.0,0.0
2020-07-22 02:51:00,151.0,21.81,11.0,-1.0,-1.0,0.0
2020-07-22 02:52:00,151.0,21.81,17.0,-1.0,-1.0,0.0
2020-07-22 02:53:00,151.0,21.81,23.0,-1.0,-1.0,0.0
2020-07-22 02:54:00,151.0,21.81,18.0,-1.0,-1.0,0.0
2020-07-22 02:55:00,151.0,21.81,2.0,-1.0,-1.0,0.0
2020-07-22 02:56:00,151.0,21.81,19.0,-1.0,-1.0,0.0
2020-07-22 02:57:00,151.0,21.81,11.0,-1.0,-1.0,0.0
2020-07-22 02:58:00,151.0,21.81,21.0,-1.0,-1.0,0.0
2020-07-22 02:59:00,151.0,21.81,18.0,-1.0,-1.0,0.0
2020-07-22 03:00:00,151.0,21.81,7.0,-1.0,-1.0,0.0
2020-07-22 03:01:00,151.0,21.81,21.0,-1.0,-1.0,0.0
2020-07-22 03:02:00,151.0,21.79,23.0,-1.0,-1.0,0.0
2020-07-22 03:03:00,151.0,21.79,19.0,-1.0,-1.0,0.0
2020-07-22 03:04:00,151.0,21.79,26.0,-1.0,-1.0,0.0
2020-07-22 03:05:00,151.0,21.79,41.0,-1.0,-1.0,0.0
2020-07-22 03:06:00,151.0,21.79,11.0,-1.0,-1.0,0.0
2020-07-22 03:07:00,151.0,21.79,20.0,-1.0,-1.0,0.0
2020-07-22 03:08:00,151.0,21.79,10.0,-1.0,-1.0,0.0
2020-07-22 03:09:00,151.0,21.79,8.0,-1.0,-1.0,0.0
2020-07-22 03:10:00,151.0,21.79,-3.0,-1.0,-1.0,0.0
2020-07-22 03:11:00,151.0,21.79,13.0,-1.0,-1.0,0.0
2020-07-22 03:12:00,151.0,21.79,12.0,-1.0,-1.0,0.0
2020-07-22 03:13:00,151.0,21.79,4.0,-1.0,-1.0,0.0
2020-07-22 03:14:00,151.0,21.79,19.0,-1.0,-1.0,0.0
2020-07-22 03:15:00,151.0,21.79,17.0,-1.0,-1.0,0.0
2020-07-22 03:16:00,151.0,21.79,16.0,-1.0,-1.0,0.0
2020-07-22 03:17:00,151.0,21.77,0.0,-1.0,-1.0,0.0
2020-07-22 03:18:00,151.0,21.77,0.0,-1.0,-1.0,0.0
2020-07-22 03:19:00,151.0,21.77,17.0,-1.0,-1.0,0.0
2020-07-22 03:20:00,151.0,21.77,10.0,-1.0,-1.0,0.0
2020-07-22 03:21:00,151.0,21.77,23.0,-1.0,-1.0,0.0
2020-07-22 03:22:00,151.0,21.77,23.0,-1.0,-1.0,0.0
2020-07-22 03:23:00,151.0,21.77,17.0,-1.0,-1.0,0.0
2020-07-22 03:24:00,151.0,21.77,18.0,-1.0,-1.0,0.0
2020-07-22 03:25:00,151.0,21.77,19.0,-1.0,-1.0,0.0
2020-07-22 03:26:00,151.0,21.77,14.0,-1.0,-1.0,0.0
2020-07-22 03:27:00,151.0,21.77,14.0,-1.0,-1.0,0.0
2020-07-22 03:28:00,151.0,21.77,11.0,-1.0,-1.0,0.0
2020-07-22 03:29:00,151.0,21.77,14.0,-1.0,-1.0,0.0
2020-07-22 03:30:00,151.0,21.77,2.0,-1.0,-1.0,0.0
2020-07-22 03:31:00,151.0,21.77,-10.0,-1.0,-1.0,0.0
2020-07-22 03:32:00,151.0,21.78,21.0,-1.0,-1.0,0.0
2020-07-22 03:33:00,151.0,21.78,10.0,-1.0,-1.0,0.0
2020-07-22 03:34:00,151.0,21.78,-1.0,-1.0,-1.0,0.0
2020-07-22 03:35:00,151.0,21.78,18.0,-1.0,-1.0,0.0
2020-07-22 03:36:00,151.0,21.78,18.0,-1.0,-1.0,0.0
2020-07-22 03:37:00,151.0,21.78,17.0,-1.0,-1.0,0.0
2020-07-22 03:38:00,151.0,21.78,17.0,-1.0,-1.0,0.0
2020-07-22 03:39:00,151.0,21.78,2.0,-1.0,-1.0,0.0
2020-07-22 03:40:00,151.0,21.78,2.0,-1.0,-1.0,0.0
2020-07-22 03:41:00,151.0,21.78,17.0,-1.0,-1.0,0.0
2020-07-22 03:42:00,151.0,21.78,16.0,-1.0,-1.0,0.0
2020-07-22 03:43:00,151.0,21.78,13.0,-1.0,-1.0,0.0
2020-07-22 03:44:00,151.0,21.78,17.0,-1.0,-1.0,0.0
2020-07-22 03:45:00,151.0,21.78,6.0,-1.0,-1.0,0.0
2020-07-22 03:46:00,151.0,21.78,-3.0,-1.0,-1.0,0.0
2020-07-22 03:47:00,152.0,21.73,19.0,-1.0,-1.0,0.0
2020-07-22 03:48:00,152.0,21.73,16.0,-1.0,-1.0,0.0
2020-07-22 03:49:00,152.0,21.73,18.0,-1.0,-1.0,0.0
2020-07-22 03:50:00,152.0,21.73,18.0,-1.0,-1.0,0.0
2020-07-22 03:51:00,152.0,21.73,16.0,-1.0,-1.0,0.0
2020-07-22 03:52:00,152.0,21.73,15.0,-1.0,-1.0,0.0
2020-07-22 03:53:00,152.0,21.73,14.0,-1.0,-1.0,0.0
2020-07-22 03:54:00,152.0,21.73,14.0,-1.0,-1.0,0.0
2020-07-22 03:55:00,152.0,21.73,3.0,-1.0,-1.0,0.0
2020-07-22 03:56:00,152.0,21.73,1.0,-1.0,-1.0,0.0
2020-07-22 03:57:00,152.0,21.73,18.0,-1.0,-1.0,0.0
2020-07-22 03:58:00,152.0,21.73,2.0,-1.0,-1.0,0.0
2020-07-22 03:59:00,152.0,21.73,10.0,-1.0,-1.0,0.0
2020-07-22 04:00:00,152.0,21.73,-1.0,-1.0,-1.0,0.0
2020-07-22 04:01:00,152.0,21.73,8.0,-1.0,-1.0,0.0
2020-07-22 04:02:00,154.0,21.7,19.0,-1.0,-1.0,0.0
2020-07-22 04:03:00,154.0,21.7,16.0,-1.0,-1.0,0.0
2020-07-22 04:04:00,154.0,21.7,16.0,-1.0,-1.0,0.0
2020-07-22 04:05:00,154.0,21.7,8.0,-1.0,-1.0,0.0
2020-07-22 04:06:00,154.0,21.7,8.0,-1.0,-1.0,0.0
2020-07-22 04:07:00,154.0,21.7,18.0,-1.0,-1.0,0.0
2020-07-22 04:08:00,154.0,21.7,-1.0,-1.0,-1.0,0.0
2020-07-22 04:09:00,154.0,21.7,15.0,-1.0,-1.0,0.0
2020-07-22 04:10:00,154.0,21.7,6.0,-1.0,-1.0,0.0
2020-07-22 04:11:00,154.0,21.7,16.0,-1.0,-1.0,0.0
2020-07-22 04:12:00,154.0,21.7,16.0,-1.0,-1.0,0.0
2020-07-22 04:13:00,154.0,21.7,17.0,-1.0,-1.0,0.0
2020-07-22 04:14:00,154.0,21.7,30.0,-1.0,-1.0,0.0
2020-07-22 04:15:00,154.0,21.7,22.0,-1.0,-1.0,0.0
2020-07-22 04:16:00,154.0,21.7,25.0,-1.0,-1.0,0.0
2020-07-22 04:17:00,154.0,21.7,8.0,-1.0,-1.0,0.0
2020-07-22 04:18:00,154.0,21.7,1.0,-1.0,-1.0,0.0
2020-07-22 04:19:00,154.0,21.7,23.0,-1.0,-1.0,0.0
2020-07-22 04:20:00,154.0,21.7,-7.0,-1.0,-1.0,0.0
2020-07-22 04:21:00,154.0,21.7,24.0,-1.0,-1.0,0.0
2020-07-22 04:22:00,154.0,21.7,15.0,-1.0,-1.0,0.0
2020-07-22 04:23:00,154.0,21.7,18.0,-1.0,-1.0,0.0
2020-07-22 04:24:00,154.0,21.7,23.0,-1.0,-1.0,0.0
2020-07-22 04:25:00,154.0,21.7,15.0,-1.0,-1.0,0.0
2020-07-22 04:26:00,154.0,21.7,21.0,-1.0,-1.0,0.0
2020-07-22 04:27:00,154.0,21.7,22.0,-1.0,-1.0,0.0
2020-07-22 04:28:00,154.0,21.7,14.0,-1.0,-1.0,0.0
2020-07-22 04:29:00,154.0,21.7,20.0,-1.0,-1.0,0.0
2020-07-22 04:30:00,154.0,21.7,27.0,-1.0,-1.0,0.0
2020-07-22 04:31:00,154.0,21.7,15.0,-1.0,-1.0,0.0
2020-07-22 04:32:00,197.0,21.69,-5.0,-1.0,-1.0,0.0
2020-07-22 04:33:00,197.0,21.69,6.0,-1.0,-1.0,0.0
2020-07-22 04:34:00,197.0,21.69,14.0,-1.0,-1.0,0.0
2020-07-22 04:35:00,197.0,21.69,8.0,-1.0,-1.0,0.0
2020-07-22 04:36:00,197.0,21.69,16.0,-1.0,-1.0,0.0
2020-07-22 04:37:00,197.0,21.69,16.0,-1.0,-1.0,0.0
2020-07-22 04:38:00,197.0,21.69,22.0,-1.0,-1.0,0.0
2020-07-22 04:39:00,197.0,21.69,6.0,-1.0,-1.0,0.0
2020-07-22 04:40:00,197.0,21.69,-7.0,-1.0,-1.0,0.0
2020-07-22 04:41:00,197.0,21.69,22.0,-1.0,-1.0,0.0
2020-07-22 04:42:00,197.0,21.69,23.0,-1.0,-1.0,0.0
2020-07-22 04:43:00,197.0,21.69,8.0,-1.0,-1.0,0.0
2020-07-22 04:44:00,197.0,21.69,-3.0,-1.0,-1.0,0.0
2020-07-22 04:45:00,197.0,21.69,13.0,-1.0,-1.0,0.0
2020-07-22 04:46:00,197.0,21.69,30.0,-1.0,-1.0,0.0
2020-07-22 04:47:00,317.0,21.68,8.0,-1.0,-1.0,0.0
2020-07-22 04:48:00,317.0,21.68,8.0,-1.0,-1.0,0.0
2020-07-22 04:49:00,317.0,21.68,11.0,-1.0,-1.0,0.0
2020-07-22 04:50:00,317.0,21.68,-1.0,-1.0,-1.0,0.0
2020-07-22 04:51:00,317.0,21.68,23.0,-1.0,-1.0,0.0
2020-07-22 04:52:00,317.0,21.68,4.0,-1.0,-1.0,0.0
2020-07-22 04:53:00,317.0,21.68,0.0,-1.0,-1.0,0.0
2020-07-22 04:54:00,317.0,21.68,9.0,-1.0,-1.0,0.0
2020-07-22 04:55:00,317.0,21.68,15.0,-1.0,-1.0,0.0
2020-07-22 04:56:00,317.0,21.68,21.0,-1.0,-1.0,0.0
2020-07-22 04:57:00,317.0,21.68,12.0,-1.0,-1.0,0.0
2020-07-22 04:58:00,317.0,21.68,27.0,-1.0,-1.0,0.0
2020-07-22 04:59:00,317.0,21.68,12.0,-1.0,-1.0,0.0
2020-07-22 05:00:00,317.0,21.68,12.0,-1.0,-1.0,0.0
2020-07-22 05:01:00,,,14.0,,,0.0
2020-07-22 05:02:00,503.0,21.71,12.0,-1.0,-1.0,0.0
2020-07-22 05:03:00,503.0,21.71,17.0,-1.0,-1.0,0.0
2020-07-22 05:04:00,503.0,21.71,22.0,-1.0,-1.0,0.0
2020-07-22 05:05:00,503.0,21.71,10.0,-1.0,-1.0,0.0
2020-07-22 05:06:00,503.0,21.71,15.0,-1.0,-1.0,0.0
2020-07-22 05:07:00,503.0,21.71,-7.0,-1.0,-1.0,0.0
2020-07-22 05:08:00,503.0,21.71,5.0,-1.0,-1.0,0.0
2020-07-22 05:09:00,503.0,21.71,14.0,-1.0,-1.0,0.0
2020-07-22 05:10:00,503.0,21.71,17.0,-1.0,-1.0,0.0
2020-07-22 05:11:00,503.0,21.71,15.0,-1.0,-1.0,0.0
2020-07-22 05:12:00,503.0,21.71,15.0,-1.0,-1.0,0.0
2020-07-22 05:13:00,503.0,21.71,14.0,-1.0,-1.0,0.0
2020-07-22 05:14:00,503.0,21.71,19.0,-1.0,-1.0,0.0
2020-07-22 05:15:00,503.0,21.71,16.0,-1.0,-1.0,0.0
2020-07-22 05:16:00,503.0,21.71,6.0,-1.0,-1.0,0.0
2020-07-22 05:17:00,692.0,21.79,11.0,-1.0,-1.0,0.0
2020-07-22 05:18:00,692.0,21.79,12.0,-1.0,-1.0,0.0
2020-07-22 05:19:00,692.0,21.79,25.0,-1.0,-1.0,0.0
2020-07-22 05:20:00,692.0,21.79,25.0,-1.0,-1.0,0.0
2020-07-22 05:21:00,692.0,21.79,7.0,-1.0,-1.0,0.0
2020-07-22 05:22:00,692.0,21.79,12.0,-1.0,-1.0,0.0
2020-07-22 05:23:00,692.0,21.79,10.0,-1.0,-1.0,0.0
2020-07-22 05:24:00,692.0,21.79,7.0,-1.0,-1.0,0.0
2020-07-22 05:25:00,692.0,21.79,15.0,-1.0,-1.0,0.0
2020-07-22 05:26:00,692.0,21.79,17.0,-1.0,-1.0,0.0
2020-07-22 05:27:00,692.0,21.79,17.0,-1.0,-1.0,0.0
2020-07-22 05:28:00,692.0,21.79,16.0,-1.0,-1.0,0.0
2020-07-22 05:29:00,692.0,21.79,27.0,-1.0,-1.0,0.0
2020-07-22 05:30:00,692.0,21.79,11.0,-1.0,-1.0,0.0
2020-07-22 05:31:00,692.0,21.79,2.0,-1.0,-1.0,0.0
2020-07-22 05:32:00,812.0,21.81,18.0,-1.0,-1.0,0.0
2020-07-22 05:33:00,812.0,21.81,5.0,-1.0,-1.0,0.0
2020-07-22 05:34:00,812.0,21.81,15.0,-1.0,-1.0,0.0
2020-07-22 05:35:00,812.0,21.81,19.0,-1.0,-1.0,0.0
2020-07-22 05:36:00,812.0,21.81,4.0,-1.0,-1.0,0.0
2020-07-22 05:37:00,812.0,21.81,19.0,-1.0,-1.0,0.0
2020-07-22 05:38:00,812.0,21.81,21.0,-1.0,-1.0,0.0
2020-07-22 05:39:00,812.0,21.81,17.0,-1.0,-1.0,0.0
2020-07-22 05:40:00,812.0,21.81,8.0,-1.0,-1.0,0.0
2020-07-22 05:41:00,812.0,21.81,23.0,-1.0,-1.0,0.0
2020-07-22 05:42:00,812.0,21.81,3.0,-1.0,-1.0,0.0
2020-07-22 05:43:00,812.0,21.81,-5.0,-1.0,-1.0,0.0
2020-07-22 05:44:00,812.0,21.81,5.0,-1.0,-1.0,0.0
2020-07-22 05:45:00,812.0,21.81,25.0,-1.0,-1.0,0.0
2020-07-22 05:46:00,812.0,21.81,20.0,-1.0,-1.0,0.0
2020-07-22 05:47:00,856.0,21.8,16.0,-1.0,-1.0,0.0
2020-07-22 05:48:00,856.0,21.8,3.0,-1.0,-1.0,0.0
2020-07-22 05:49:00,856.0,21.8,19.0,-1.0,-1.0,0.0
2020-07-22 05:50:00,856.0,21.8,11.0,-1.0,-1.0,0.0
2020-07-22 05:51:00,856.0,21.8,13.0,-1.0,-1.0,0.0
2020-07-22 05:52:00,856.0,21.8,17.0,-1.0,-1.0,0.0
2020-07-22 05:53:00,856.0,21.8,0.0,-1.0,-1.0,0.0
2020-07-22 05:54:00,856.0,21.8,21.0,-1.0,-1.0,0.0
2020-07-22 05:55:00,856.0,21.8,20.0,-1.0,-1.0,0.0
2020-07-22 05:56:00,856.0,21.8,16.0,-1.0,-1.0,0.0
2020-07-22 05:57:00,856.0,21.8,0.0,-1.0,-1.0,0.0
2020-07-22 05:58:00,856.0,21.8,7.0,-1.0,-1.0,0.0
2020-07-22 05:59:00,856.0,21.8,-7.0,-1.0,-1.0,0.0
2020-07-22 06:00:00,856.0,21.8,-3.0,-1.0,-1.0,0.0
2020-07-22 06:01:00,856.0,21.8,11.0,-1.0,-1.0,0.0
2020-07-22 06:02:00,1051.0,21.81,7.0,-1.0,-1.0,0.0
2020-07-22 06:03:00,1051.0,21.81,6.0,-1.0,-1.0,0.0
2020-07-22 06:04:00,1051.0,21.81,2.0,-1.0,-1.0,0.0
2020-07-22 06:05:00,1051.0,21.81,-9.0,-1.0,-1.0,0.0
2020-07-22 06:06:00,1051.0,21.81,14.0,-1.0,-1.0,0.0
2020-07-22 06:07:00,1051.0,21.81,4.0,-1.0,-1.0,0.0
2020-07-22 06:08:00,1051.0,21.81,18.0,-1.0,-1.0,0.0
2020-07-22 06:09:00,1051.0,21.81,6.0,-1.0,-1.0,0.0
2020-07-22 06:10:00,1051.0,21.81,0.0,-1.0,-1.0,0.0
2020-07-22 06:11:00,1051.0,21.81,15.0,-1.0,-1.0,0.0
2020-07-22 06:12:00,1051.0,21.81,25.0,-1.0,-1.0,0.0
2020-07-22 06:13:00,1051.0,21.81,21.0,-1.0,-1.0,0.0
2020-07-22 06:14:00,1051.0,21.81,5.0,-1.0,-1.0,0.0
2020-07-22 06:15:00,1051.0,21.81,-1.0,-1.0,-1.0,0.0
2020-07-22 06:16:00,1051.0,21.81,16.0,-1.0,-1.0,0.0
2020-07-22 06:17:00,1178.0,21.72,8.0,-1.0,-1.0,0.0
2020-07-22 06:18:00,1178.0,21.72,15.0,-1.0,-1.0,0.0
2020-07-22 06:19:00,1178.0,21.72,1.0,-1.0,-1.0,0.0
2020-07-22 06:20:00,1178.0,21.72,14.0,-1.0,-1.0,0.0
2020-07-22 06:21:00,1178.0,21.72,17.0,-1.0,-1.0,0.0
2020-07-22 06:22:00,1178.0,21.72,16.0,-1.0,-1.0,0.0
2020-07-22 06:23:00,1178.0,21.72,15.0,-1.0,-1.0,0.0
2020-07-22 06:24:00,1178.0,21.72,13.0,-1.0,-1.0,0.0
2020-07-22 06:25:00,1178.0,21.72,15.0,-1.0,-1.0,0.0
2020-07-22 06:26:00,1178.0,21.72,6.0,-1.0,-1.0,0.0
2020-07-22 06:27:00,1178.0,21.72,0.0,-1.0,-1.0,0.0
2020-07-22 06:28:00,1178.0,21.72,12.0,-1.0,-1.0,0.0
2020-07-22 06:29:00,1178.0,21.72,18.0,-1.0,-1.0,0.0
2020-07-22 06:30:00,1178.0,21.72,21.0,-1.0,-1.0,0.0
2020-07-22 06:31:00,1178.0,21.72,13.0,-1.0,-1.0,0.0
2020-07-22 06:32:00,650.0,22.61,9.0,-1.0,-1.0,0.0
2020-07-22 06:33:00,650.0,22.61,20.0,-1.0,-1.0,0.0
2020-07-22 06:34:00,650.0,22.61,14.0,-1.0,-1.0,0.0
2020-07-22 06:35:00,650.0,22.61,-4.0,-1.0,-1.0,0.0
2020-07-22 06:36:00,650.0,22.61,2.0,-1.0,-1.0,0.0
2020-07-22 06:37:00,650.0,22.61,15.0,-1.0,-1.0,0.0
2020-07-22 06:38:00,650.0,22.61,15.0,-1.0,-1.0,0.0
2020-07-22 06:39:00,650.0,22.61,-6.0,-1.0,-1.0,0.0
2020-07-22 06:40:00,650.0,22.61,5.0,-1.0,-1.0,0.0
2020-07-22 06:41:00,650.0,22.61,23.0,-1.0,-1.0,0.0
2020-07-22 06:42:00,650.0,22.61,14.0,-1.0,-1.0,0.0
2020-07-22 06:43:00,650.0,22.61,13.0,-1.0,-1.0,0.0
2020-07-22 06:44:00,650.0,22.61,0.0,-1.0,-1.0,0.0
2020-07-22 06:45:00,650.0,22.61,17.0,-1.0,-1.0,0.0
2020-07-22 06:46:00,650.0,22.61,14.0,-1.0,-1.0,0.0
2020-07-22 06:47:00,1227.0,21.68,271.0,-1.0,-1.0,0.0
2020-07-22 06:48:00,1227.0,21.68,267.0,-1.0,-1.0,0.0
2020-07-22 06:49:00,1227.0,21.68,246.0,-1.0,-1.0,0.0
2020-07-22 06:50:00,1227.0,21.68,241.0,-1.0,-1.0,0.0
2020-07-22 06:51:00,1227.0,21.68,274.0,-1.0,-1.0,0.0
2020-07-22 06:52:00,1227.0,21.68,247.0,-1.0,-1.0,0.0
2020-07-22 06:53:00,1227.0,21.68,256.0,-1.0,-1.0,0.0
2020-07-22 06:54:00,1227.0,21.68,250.0,-1.0,-1.0,0.0
2020-07-22 06:55:00,1227.0,21.68,261.0,-1.0,-1.0,0.0
2020-07-22 06:56:00,1227.0,21.68,250.0,-1.0,-1.0,0.0
2020-07-22 06:57:00,1227.0,21.68,243.0,-1.0,-1.0,0.0
2020-07-22 06:58:00,1227.0,21.68,269.0,-1.0,-1.0,0.0
2020-07-22 06:59:00,1227.0,21.68,253.0,-1.0,-1.0,0.0
2020-07-22 07:00:00,1227.0,21.68,262.0,-1.0,-1.0,0.0
2020-07-22 07:01:00,1227.0,21.68,259.0,-1.0,-1.0,0.0
2020-07-22 07:02:00,211.0,23.85,265.0,17.0,20.0,0.0
2020-07-22 07:03:00,211.0,23.85,119.0,17.0,20.0,3404.0
2020-07-22 07:04:00,211.0,23.85,137.0,17.0,20.0,3423.0
2020-07-22 07:05:00,211.0,23.85,150.0,17.0,20.0,3387.0
2020-07-22 07:06:00,211.0,23.85,135.0,17.0,20.0,3391.0
2020-07-22 07:07:00,211.0,23.85,132.0,17.0,20.0,3390.0
2020-07-22 07:08:00,211.0,23.85,142.0,17.0,20.0,3384.0
2020-07-22 07:09:00,211.0,23.85,136.0,17.0,20.0,3404.0
2020-07-22 07:10:00,211.0,23.85,133.0,17.0,20.0,3390.0
2020-07-22 07:11:00,211.0,23.85,139.0,17.0,20.0,3384.0
2020-07-22 07:12:00,211.0,23.85,133.0,17.0,20.0,3399.0
2020-07-22 07:13:00,211.0,23.85,115.0,17.0,20.0,3398.0
2020-07-22 07:14:00,211.0,23.85,149.0,17.0,20.0,3404.0
2020-07-22 07:15:00,211.0,23.85,135.0,17.0,20.0,3394.0
2020-07-22 07:16:00,211.0,23.85,147.0,17.0,20.0,3406.0
2020-07-22 07:17:00,332.0,22.59,124.0,17.0,20.0,3399.0
2020-07-22 07:18:00,332.0,22.59,145.0,17.0,20.0,3394.0
2020-07-22 07:19:00,332.0,22.59,125.0,17.0,20.0,3406.0
2020-07-22 07:20:00,332.0,22.59,143.0,17.0,20.0,3396.0
2020-07-22 07:21:00,332.0,22.59,129.0,17.0,20.0,3389.0
2020-07-22 07:22:00,332.0,22.59,144.0,17.0,20.0,3398.0
2020-07-22 07:23:00,332.0,22.59,127.0,17.0,20.0,3394.0
2020-07-22 07:24:00,332.0,22.59,152.0,17.0,20.0,3398.0
2020-07-22 07:25:00,332.0,22.59,148.0,17.0,20.0,3401.0
2020-07-22 07:26:00,332.0,22.59,125.0,17.0,20.0,3397.0
2020-07-22 07:27:00,332.0,22.59,137.0,17.0,20.0,3379.0
2020-07-22 07:28:00,332.0,22.59,122.0,17.0,20.0,3412.0
2020-07-22 07:29:00,332.0,22.59,133.0,17.0,20.0,3411.0
2020-07-22 07:30:00,332.0,22.59,154.0,17.0,20.0,3393.0
2020-07-22 07:31:00,332.0,22.59,128.0,17.0,20.0,3392.0
2020-07-22 07:32:00,251.0,23.08,1.0,17.0,20.0,3404.0
2020-07-22 07:33:00,251.0,23.08,4.0,17.0,20.0,3397.0
2020-07-22 07:34:00,251.0,23.08,25.0,17.0,20.0,3404.0
2020-07-22 07:35:00,251.0,23.08,15.0,17.0,20.0,3402.0
2020-07-22 07:36:00,251.0,23.08,24.0,17.0,20.0,3396.0
2020-07-22 07:37:00,251.0,23.08,1.0,17.0,20.0,3396.0
2020-07-22 07:38:00,251.0,23.08,18.0,17.0,20.0,3385.0
2020-07-22 07:39:00,251.0,23.08,16.0,17.0,20.0,3400.0
2020-07-22 07:40:00,251.0,23.08,3.0,17.0,20.0,3407.0
2020-07-22 07:41:00,251.0,23.08,0.0,17.0,20.0,3393.0
2020-07-22 07:42:00,251.0,23.08,11.0,17.0,20.0,3404.0
2020-07-22 07:43:00,251.0,23.08,20.0,17.0,20.0,3389.0
2020-07-22 07:44:00,251.0,23.08,17.0,17.0,20.0,3406.0
2020-07-22 07:45:00,251.0,23.08,18.0,17.0,20.0,3385.0
2020-07-22 07:46:00,251.0,23.08,19.0,17.0,20.0,3398.0
2020-07-22 07:47:00,300.0,22.31,12.0,17.0,20.0,3400.0
2020-07-22 07:48:00,300.0,22.31,14.0,17.0,20.0,3397.0
2020-07-22 07:49:00,300.0,22.31,19.0,17.0,20.0,3395.0
2020-07-22 07:50:00,300.0,22.31,5.0,17.0,20.0,3379.0
2020-07-22 07:51:00,300.0,22.31,16.0,17.0,20.0,3395.0
2020-07-22 07:52:00,300.0,22.31,16.0,17.0,20.0,3397.0
2020-07-22 07:53:00,300.0,22.31,-6.0,17.0,20.0,3378.0
2020-07-22 07:54:00,300.0,22.31,15.0,17.0,20.0,3403.0
2020-07-22 07:55:00,300.0,22.31,15.0,17.0,20.0,3391.0
2020-07-22 07:56:00,300.0,22.31,16.0,17.0,20.0,3388.0
2020-07-22 07:57:00,300.0,22.31,16.0,17.0,20.0,3387.0
2020-07-22 07:58:00,300.0,22.31,13.0,17.0,20.0,3373.0
2020-07-22 07:59:00,300.0,22.31,8.0,17.0,20.0,3402.0
2020-07-22 08:00:00,300.0,22.31,4.0,17.0,20.0,3393.0
2020-07-22 08:01:00,300.0,22.31,12.0,17.0,20.0,3384.0
2020-07-22 08:02:00,726.0,20.54,5.0,17.0,20.0,3395.0
2020-07-22 08:03:00,726.0,20.54,11.0,17.0,20.0,3399.0
2020-07-22 08:04:00,726.0,20.54,16.0,17.0,20.0,3394.0
2020-07-22 08:05:00,726.0,20.54,1.0,17.0,20.0,3395.0
2020-07-22 08:06:00,726.0,20.54,10.0,17.0,20.0,3382.0
2020-07-22 08:07:00,726.0,20.54,21.0,17.0,20.0,3402.0
2020-07-22 08:08:00,726.0,20.54,28.0,17.0,20.0,3377.0
2020-07-22 08:09:00,726.0,20.54,1.0,17.0,20.0,3373.0
2020-07-22 08:10:00,726.0,20.54,15.0,17.0,20.0,3398.0
2020-07-22 08:11:00,726.0,20.54,3.0,17.0,20.0,3391.0
2020-07-22 08:12:00,726.0,20.54,14.0,17.0,20.0,3402.0
2020-07-22 08:13:00,726.0,20.54,16.0,17.0,20.0,3382.0
2020-07-22 08:14:00,726.0,20.54,15.0,17.0,20.0,3396.0
2020-07-22 08:15:00,726.0,20.54,13.0,17.0,20.0,3386.0
2020-07-22 08:16:00,726.0,20.54,25.0,17.0,20.0,3381.0
2020-07-22 08:17:00,816.0,20.09,21.0,17.0,20.0,3380.0
2020-07-22 08:18:00,816.0,20.09,-4.0,17.0,20.0,3390.0
2020-07-22 08:19:00,816.0,20.09,26.0,17.0,20.0,3390.0
2020-07-22 08:20:00,816.0,20.09,9.0,17.0,20.0,3396.0
2020-07-22 08:21:00,816.0,20.09,-10.0,17.0,20.0,3366.0
2020-07-22 08:22:00,816.0,20.09,0.0,17.0,20.0,3369.0
2020-07-22 08:23:00,816.0,20.09,4.0,17.0,20.0,3374.0
2020-07-22 08:24:00,816.0,20.09,10.0,17.0,20.0,3381.0
2020-07-22 08:25:00,816.0,20.09,11.0,17.0,20.0,3291.0
2020-07-22 08:26:00,816.0,20.09,13.0,17.0,20.0,3167.0
2020-07-22 08:27:00,816.0,20.09,8.0,17.0,20.0,2991.0
2020-07-22 08:28:00,816.0,20.09,9.0,17.0,20.0,2896.0
2020-07-22 08:29:00,816.0,20.09,7.0,17.0,20.0,2780.0
2020-07-22 08:30:00,816.0,20.09,16.0,17.0,20.0,2675.0
2020-07-22 08:31:00,816.0,20.09,15.0,17.0,20.0,2576.0
2020-07-22 08:32:00,651.0,20.16,8.0,17.0,20.0,2472.0
2020-07-22 08:33:00,651.0,20.16,0.0,17.0,20.0,2363.0
2020-07-22 08:34:00,651.0,20.16,-4.0,17.0,20.0,2254.0
2020-07-22 08:35:00,651.0,20.16,18.0,17.0,20.0,2153.0
2020-07-22 08:36:00,651.0,20.16,12.0,17.0,20.0,2123.0
2020-07-22 08:37:00,651.0,20.16,17.0,17.0,20.0,14.0
2020-07-22 08:38:00,651.0,20.16,15.0,17.0,20.0,11.0
2020-07-22 08:39:00,651.0,20.16,19.0,17.0,20.0,13.0
2020-07-22 08:40:00,651.0,20.16,24.0,17.0,20.0,15.0
2020-07-22 08:41:00,651.0,20.16,-3.0,17.0,20.0,15.0
2020-07-22 08:42:00,651.0,20.16,22.0,17.0,20.0,15.0
2020-07-22 08:43:00,651.0,20.16,1.0,17.0,20.0,13.0
2020-07-22 08:44:00,651.0,20.16,5.0,17.0,20.0,16.0
2020-07-22 08:45:00,,,5.0,,,13.0
2020-07-22 08:46:00,651.0,20.16,17.0,17.0,20.0,7.0
2020-07-22 08:47:00,236.0,20.27,17.0,17.0,20.0,19.0
2020-07-22 08:48:00,236.0,20.27,-9.0,17.0,20.0,15.0
2020-07-22 08:49:00,236.0,20.27,7.0,17.0,20.0,12.0
2020-07-22 08:50:00,236.0,20.27,25.0,17.0,20.0,7.0
2020-07-22 08:51:00,236.0,20.27,16.0,17.0,20.0,3.0
2020-07-22 08:52:00,236.0,20.27,16.0,17.0,20.0,18.0
2020-07-22 08:53:00,236.0,20.27,15.0,17.0,20.0,22.0
2020-07-22 08:54:00,236.0,20.27,28.0,17.0,20.0,10.0
2020-07-22 08:55:00,236.0,20.27,32.0,17.0,20.0,0.0
2020-07-22 08:56:00,236.0,20.27,1.0,17.0,20.0,5.0
2020-07-22 08:57:00,236.0,20.27,20.0,17.0,20.0,-2.0
2020-07-22 08:58:00,236.0,20.27,10.0,17.0,20.0,17.0
2020-07-22 08:59:00,236.0,20.27,16.0,17.0,20.0,7.0
2020-07-22 09:00:00,236.0,20.27,-5.0,17.0,20.0,10.0
2020-07-22 09:01:00,236.0,20.27,20.0,17.0,20.0,11.0
2020-07-22 09:02:00,165.0,18.52,-14.0,17.0,20.0,7.0
2020-07-22 09:03:00,165.0,18.52,25.0,17.0,20.0,18.0
2020-07-22 09:04:00,165.0,18.52,18.0,17.0,20.0,9.0
2020-07-22 09:05:00,165.0,18.52,17.0,17.0,20.0,5.0
2020-07-22 09:06:00,165.0,18.52,23.0,17.0,20.0,15.0
2020-07-22 09:07:00,165.0,18.52,22.0,17.0,20.0,14.0
2020-07-22 09:08:00,165.0,18.52,8.0,17.0,20.0,11.0
2020-07-22 09:09:00,165.0,18.52,13.0,17.0,20.0,13.0
2020-07-22 09:10:00,,,-2.0,,,0.0
2020-07-22 09:11:00,165.0,18.52,11.0,17.0,20.0,15.0
2020-07-22 09:12:00,165.0,18.52,14.0,17.0,20.0,7.0
2020-07-22 09:13:00,165.0,18.52,20.0,17.0,20.0,11.0
2020-07-22 09:14:00,165.0,18.52,20.0,17.0,20.0,11.0
2020-07-22 09:15:00,165.0,18.52,20.0,17.0,20.0,13.0
2020-07-22 09:16:00,165.0,18.52,27.0,17.0,20.0,5.0
2020-07-22 09:17:00,153.0,18.08,13.0,17.0,20.0,20.0
2020-07-22 09:18:00,153.0,18.08,10.0,17.0,20.0,17.0
2020-07-22 09:19:00,153.0,18.08,25.0,17.0,20.0,19.0
2020-07-22 09:20:00,153.0,18.08,25.0,17.0,20.0,19.0
2020-07-22 09:21:00,153.0,18.08,14.0,17.0,20.0,14.0
2020-07-22 09:22:00,153.0,18.08,14.0,17.0,20.0,10.0
2020-07-22 09:23:00,153.0,18.08,15.0,17.0,20.0,5.0
2020-07-22 09:24:00,153.0,18.08,17.0,17.0,20.0,18.0
2020-07-22 09:25:00,153.0,18.08,15.0,17.0,20.0,9.0
2020-07-22 09:26:00,153.0,18.08,7.0,17.0,20.0,8.0
2020-07-22 09:27:00,153.0,18.08,17.0,17.0,20.0,13.0
2020-07-22 09:28:00,153.0,18.08,14.0,17.0,20.0,11.0
2020-07-22 09:29:00,153.0,18.08,17.0,17.0,20.0,12.0
2020-07-22 09:30:00,153.0,18.08,18.0,17.0,20.0,0.0
2020-07-22 09:31:00,153.0,18.08,22.0,17.0,20.0,18.0
2020-07-22 09:32:00,291.0,17.22,18.0,17.0,20.0,7.0
2020-07-22 09:33:00,291.0,17.22,16.0,17.0,20.0,14.0
2020-07-22 09:34:00,291.0,17.22,16.0,17.0,20.0,14.0
2020-07-22 09:35:00,291.0,17.22,-9.0,17.0,20.0,7.0
2020-07-22 09:36:00,291.0,17.22,5.0,17.0,20.0,11.0
2020-07-22 09:37:00,,,14.0,,,2.0
2020-07-22 09:38:00,291.0,17.22,15.0,17.0,20.0,12.0
2020-07-22 09:39:00,291.0,17.22,14.0,17.0,20.0,3.0
2020-07-22 09:40:00,291.0,17.22,6.0,17.0,20.0,21.0
2020-07-22 09:41:00,291.0,17.22,26.0,17.0,20.0,8.0
2020-07-22 09:42:00,291.0,17.22,18.0,17.0,20.0,1.0
2020-07-22 09:43:00,291.0,17.22,14.0,17.0,20.0,9.0
2020-07-22 09:44:00,291.0,17.22,14.0,17.0,20.0,9.0
2020-07-22 09:45:00,291.0,17.22,25.0,17.0,20.0,11.0
2020-07-22 09:46:00,291.0,17.22,25.0,17.0,20.0,11.0
2020-07-22 09:47:00,984.0,15.34,0.0,17.0,20.0,17.0
2020-07-22 09:48:00,984.0,15.34,15.0,17.0,20.0,16.0
2020-07-22 09:49:00,984.0,15.34,12.0,17.0,20.0,14.0
2020-07-22 09:50:00,984.0,15.34,8.0,17.0,20.0,14.0
2020-07-22 09:51:00,984.0,15.34,14.0,17.0,20.0,12.0
2020-07-22 09:52:00,984.0,15.34,4.0,17.0,20.0,18.0
2020-07-22 09:53:00,984.0,15.34,17.0,17.0,20.0,8.0
2020-07-22 09:54:00,984.0,15.34,-2.0,17.0,20.0,16.0
2020-07-22 09:55:00,984.0,15.34,-4.0,17.0,20.0,14.0
2020-07-22 09:56:00,984.0,15.34,-4.0,17.0,20.0,14.0
2020-07-22 09:57:00,984.0,15.34,17.0,17.0,20.0,10.0
2020-07-22 09:58:00,984.0,15.34,17.0,17.0,20.0,10.0
2020-07-22 09:59:00,984.0,15.34,14.0,17.0,20.0,18.0
2020-07-22 10:00:00,984.0,15.34,5.0,17.0,20.0,18.0
2020-07-22 10:01:00,984.0,15.34,11.0,17.0,20.0,2.0
2020-07-22 10:02:00,681.0,15.19,17.0,17.0,20.0,-5.0
2020-07-22 10:03:00,681.0,15.19,17.0,17.0,20.0,14.0
2020-07-22 10:04:00,681.0,15.19,4.0,17.0,20.0,10.0
2020-07-22 10:05:00,681.0,15.19,3.0,17.0,20.0,5.0
2020-07-22 10:06:00,681.0,15.19,19.0,17.0,20.0,5.0
2020-07-22 10:07:00,681.0,15.19,14.0,17.0,20.0,15.0
2020-07-22 10:08:00,681.0,15.19,18.0,17.0,20.0,4.0
2020-07-22 10:09:00,681.0,15.19,15.0,17.0,20.0,18.0
2020-07-22 10:10:00,681.0,15.19,14.0,17.0,20.0,15.0
2020-07-22 10:11:00,681.0,15.19,14.0,17.0,20.0,2.0
2020-07-22 10:12:00,681.0,15.19,14.0,17.0,20.0,2.0
2020-07-22 10:13:00,681.0,15.19,10.0,17.0,20.0,13.0
2020-07-22 10:14:00,681.0,15.19,8.0,17.0,20.0,15.0
2020-07-22 10:15:00,681.0,15.19,17.0,17.0,20.0,20.0
2020-07-22 10:16:00,681.0,15.19,14.0,17.0,20.0,15.0
2020-07-22 10:17:00,554.0,15.4,4.0,17.0,20.0,12.0
2020-07-22 10:18:00,554.0,15.4,13.0,17.0,20.0,15.0
2020-07-22 10:19:00,554.0,15.4,-4.0,17.0,20.0,2.0
2020-07-22 10:20:00,554.0,15.4,15.0,17.0,20.0,14.0
2020-07-22 10:21:00,554.0,15.4,10.0,17.0,20.0,6.0
2020-07-22 10:22:00,554.0,15.4,21.0,17.0,20.0,6.0
2020-07-22 10:23:00,554.0,15.4,10.0,17.0,20.0,22.0
2020-07-22 10:24:00,554.0,15.4,10.0,17.0,20.0,22.0
2020-07-22 10:25:00,554.0,15.4,14.0,17.0,20.0,15.0
2020-07-22 10:26:00,554.0,15.4,14.0,17.0,20.0,15.0
2020-07-22 10:27:00,554.0,15.4,-5.0,17.0,20.0,9.0
2020-07-22 10:28:00,554.0,15.4,-5.0,17.0,20.0,9.0
2020-07-22 10:29:00,554.0,15.4,13.0,17.0,20.0,16.0
2020-07-22 10:30:00,554.0,15.4,14.0,17.0,20.0,0.0
2020-07-22 10:31:00,554.0,15.4,15.0,17.0,20.0,21.0
2020-07-22 10:32:00,591.0,15.35,15.0,17.0,20.0,13.0
2020-07-22 10:33:00,591.0,15.35,-3.0,17.0,20.0,10.0
2020-07-22 10:34:00,591.0,15.35,24.0,17.0,20.0,16.0
2020-07-22 10:35:00,591.0,15.35,19.0,17.0,20.0,16.0
2020-07-22 10:36:00,591.0,15.35,6.0,17.0,20.0,16.0
2020-07-22 10:37:00,591.0,15.35,18.0,17.0,20.0,8.0
2020-07-22 10:38:00,591.0,15.35,30.0,17.0,20.0,12.0
2020-07-22 10:39:00,591.0,15.35,1.0,17.0,20.0,5.0
2020-07-22 10:40:00,591.0,15.35,21.0,17.0,20.0,12.0
2020-07-22 10:41:00,591.0,15.35,0.0,17.0,20.0,16.0
2020-07-22 10:42:00,591.0,15.35,0.0,17.0,20.0,16.0
2020-07-22 10:43:00,591.0,15.35,14.0,17.0,20.0,23.0
2020-07-22 10:44:00,591.0,15.35,13.0,17.0,20.0,22.0
2020-07-22 10:45:00,591.0,15.35,17.0,17.0,20.0,12.0
2020-07-22 10:46:00,591.0,15.35,-1.0,17.0,20.0,1.0
2020-07-22 10:47:00,756.0,15.37,20.0,17.0,20.0,5.0
2020-07-22 10:48:00,756.0,15.37,24.0,17.0,20.0,22.0
2020-07-22 10:49:00,756.0,15.37,-1.0,17.0,20.0,22.0
2020-07-22 10:50:00,756.0,15.37,17.0,17.0,20.0,5.0
2020-07-22 10:51:00,756.0,15.37,13.0,17.0,20.0,10.0
2020-07-22 10:52:00,756.0,15.37,15.0,17.0,20.0,20.0
2020-07-22 10:53:00,756.0,15.37,15.0,17.0,20.0,17.0
2020-07-22 10:54:00,756.0,15.37,20.0,17.0,20.0,2.0
2020-07-22 10:55:00,756.0,15.37,10.0,17.0,20.0,19.0
2020-07-22 10:56:00,756.0,15.37,16.0,17.0,20.0,20.0
2020-07-22 10:57:00,756.0,15.37,20.0,17.0,20.0,11.0
2020-07-22 10:58:00,756.0,15.37,13.0,17.0,20.0,15.0
2020-07-22 10:59:00,756.0,15.37,17.0,17.0,20.0,22.0
2020-07-22 11:00:00,756.0,15.37,11.0,17.0,20.0,16.0
2020-07-22 11:01:00,,,9.0,,,4.0
2020-07-22 11:02:00,687.0,15.15,3.0,17.0,20.0,15.0
2020-07-22 11:03:00,687.0,15.15,12.0,17.0,20.0,14.0
2020-07-22 11:04:00,687.0,15.15,19.0,17.0,20.0,14.0
2020-07-22 11:05:00,687.0,15.15,23.0,17.0,20.0,9.0
2020-07-22 11:06:00,687.0,15.15,23.0,17.0,20.0,9.0
2020-07-22 11:07:00,687.0,15.15,16.0,17.0,20.0,11.0
2020-07-22 11:08:00,687.0,15.15,10.0,17.0,20.0,21.0
2020-07-22 11:09:00,687.0,15.15,15.0,17.0,20.0,1.0
2020-07-22 11:10:00,687.0,15.15,18.0,17.0,20.0,11.0
2020-07-22 11:11:00,687.0,15.15,8.0,17.0,20.0,13.0
2020-07-22 11:12:00,687.0,15.15,15.0,17.0,20.0,22.0
2020-07-22 11:13:00,687.0,15.15,29.0,17.0,20.0,14.0
2020-07-22 11:14:00,687.0,15.15,14.0,17.0,20.0,10.0
2020-07-22 11:15:00,687.0,15.15,5.0,17.0,20.0,11.0
2020-07-22 11:16:00,,,22.0,,,14.0
2020-07-22 11:17:00,746.0,15.07,19.0,17.0,20.0,12.0
2020-07-22 11:18:00,746.0,15.07,21.0,17.0,20.0,15.0
