time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-22 11:19:00,746.0,15.07,14.0,17.0,20.0,11.0
2020-07-22 11:20:00,746.0,15.07,2.0,17.0,20.0,13.0
2020-07-22 11:21:00,746.0,15.07,7.0,17.0,20.0,12.0
2020-07-22 11:22:00,746.0,15.07,30.0,17.0,20.0,12.0
2020-07-22 11:23:00,746.0,15.07,13.0,17.0,20.0,21.0
2020-07-22 11:24:00,746.0,15.07,10.0,17.0,20.0,13.0
2020-07-22 11:25:00,746.0,15.07,33.0,17.0,20.0,13.0
2020-07-22 11:26:00,746.0,15.07,15.0,17.0,20.0,1.0
2020-07-22 11:27:00,746.0,15.07,28.0,17.0,20.0,11.0
2020-07-22 11:28:00,746.0,15.07,5.0,17.0,20.0,11.0
2020-07-22 11:29:00,746.0,15.07,16.0,17.0,20.0,10.0
2020-07-22 11:30:00,746.0,15.07,2.0,17.0,20.0,22.0
2020-07-22 11:31:00,746.0,15.07,17.0,17.0,20.0,12.0
2020-07-22 11:32:00,721.0,15.3,16.0,17.0,20.0,19.0
2020-07-22 11:33:00,721.0,15.3,13.0,17.0,20.0,7.0
2020-07-22 11:34:00,721.0,15.3,21.0,17.0,20.0,17.0
2020-07-22 11:35:00,721.0,15.3,17.0,17.0,20.0,20.0
2020-07-22 11:36:00,721.0,15.3,0.0,17.0,20.0,1.0
2020-07-22 11:37:00,721.0,15.3,-1.0,17.0,20.0,15.0
2020-07-22 11:38:00,721.0,15.3,22.0,17.0,20.0,11.0
2020-07-22 11:39:00,721.0,15.3,-6.0,17.0,20.0,14.0
2020-07-22 11:40:00,721.0,15.3,15.0,17.0,20.0,2.0
2020-07-22 11:41:00,721.0,15.3,14.0,17.0,20.0,14.0
2020-07-22 11:42:00,721.0,15.3,-3.0,17.0,20.0,16.0
2020-07-22 11:43:00,721.0,15.3,7.0,17.0,20.0,14.0
2020-07-22 11:44:00,721.0,15.3,0.0,17.0,20.0,13.0
2020-07-22 11:45:00,721.0,15.3,1.0,17.0,20.0,2.0
2020-07-22 11:46:00,721.0,15.3,1.0,17.0,20.0,2.0
2020-07-22 11:47:00,525.0,14.53,364.0,17.0,20.0,8.0
2020-07-22 11:48:00,525.0,14.53,386.0,17.0,20.0,6.0
2020-07-22 11:49:00,525.0,14.53,388.0,17.0,20.0,15.0
2020-07-22 11:50:00,525.0,14.53,391.0,17.0,20.0,10.0
2020-07-22 11:51:00,525.0,14.53,367.0,17.0,20.0,7.0
2020-07-22 11:52:00,,,,,,
2020-07-22 11:53:00,525.0,14.53,375.0,17.0,20.0,13.0
2020-07-22 11:54:00,525.0,14.53,386.0,17.0,20.0,14.0
2020-07-22 11:55:00,525.0,14.53,384.0,17.0,20.0,7.0
2020-07-22 11:56:00,525.0,14.53,387.0,17.0,20.0,16.0
2020-07-22 11:57:00,525.0,14.53,379.0,17.0,20.0,19.0
2020-07-22 11:58:00,525.0,14.53,382.0,17.0,20.0,11.0
2020-07-22 11:59:00,525.0,14.53,373.0,17.0,20.0,14.0
2020-07-22 12:00:00,525.0,14.53,373.0,17.0,20.0,14.0
2020-07-22 12:01:00,525.0,14.53,377.0,17.0,20.0,13.0
2020-07-22 12:02:00,477.0,15.52,515.0,17.0,20.0,13.0
2020-07-22 12:03:00,477.0,15.52,516.0,17.0,20.0,14.0
2020-07-22 12:04:00,477.0,15.52,509.0,17.0,20.0,13.0
2020-07-22 12:05:00,477.0,15.52,521.0,17.0,20.0,14.0
2020-07-22 12:06:00,477.0,15.52,521.0,17.0,20.0,14.0
2020-07-22 12:07:00,477.0,15.52,518.0,17.0,20.0,14.0
2020-07-22 12:08:00,477.0,15.52,518.0,17.0,20.0,14.0
2020-07-22 12:09:00,477.0,15.52,504.0,17.0,20.0,7.0
2020-07-22 12:10:00,477.0,15.52,512.0,17.0,20.0,0.0
2020-07-22 12:11:00,477.0,15.52,509.0,17.0,20.0,22.0
2020-07-22 12:12:00,477.0,15.52,523.0,17.0,20.0,15.0
2020-07-22 12:13:00,477.0,15.52,516.0,17.0,20.0,4.0
2020-07-22 12:14:00,477.0,15.52,509.0,17.0,20.0,11.0
2020-07-22 12:15:00,477.0,15.52,493.0,17.0,20.0,16.0
2020-07-22 12:16:00,477.0,15.52,520.0,17.0,20.0,17.0
2020-07-22 12:17:00,289.0,16.36,521.0,17.0,20.0,17.0
2020-07-22 12:18:00,289.0,16.36,521.0,17.0,20.0,17.0
2020-07-22 12:19:00,289.0,16.36,528.0,17.0,20.0,11.0
2020-07-22 12:20:00,289.0,16.36,507.0,17.0,20.0,15.0
2020-07-22 12:21:00,289.0,16.36,505.0,17.0,20.0,2.0
2020-07-22 12:22:00,289.0,16.36,510.0,17.0,20.0,9.0
2020-07-22 12:23:00,289.0,16.36,519.0,17.0,20.0,-7.0
2020-07-22 12:24:00,289.0,16.36,519.0,17.0,20.0,-7.0
2020-07-22 12:25:00,289.0,16.36,519.0,17.0,20.0,1.0
2020-07-22 12:26:00,289.0,16.36,524.0,17.0,20.0,21.0
2020-07-22 12:27:00,289.0,16.36,512.0,17.0,20.0,24.0
2020-07-22 12:28:00,289.0,16.36,528.0,17.0,20.0,5.0
2020-07-22 12:29:00,289.0,16.36,526.0,17.0,20.0,15.0
2020-07-22 12:30:00,289.0,16.36,523.0,17.0,20.0,18.0
2020-07-22 12:31:00,289.0,16.36,509.0,17.0,20.0,15.0
2020-07-22 12:32:00,342.0,17.62,509.0,17.0,20.0,15.0
2020-07-22 12:33:00,342.0,17.62,836.0,17.0,20.0,20.0
2020-07-22 12:34:00,342.0,17.62,836.0,17.0,20.0,20.0
2020-07-22 12:35:00,342.0,17.62,851.0,17.0,20.0,14.0
2020-07-22 12:36:00,342.0,17.62,851.0,17.0,20.0,14.0
2020-07-22 12:37:00,342.0,17.62,837.0,17.0,20.0,15.0
2020-07-22 12:38:00,342.0,17.62,857.0,17.0,20.0,12.0
2020-07-22 12:39:00,342.0,17.62,864.0,17.0,20.0,4.0
2020-07-22 12:40:00,342.0,17.62,847.0,17.0,20.0,17.0
2020-07-22 12:41:00,342.0,17.62,831.0,17.0,20.0,-4.0
2020-07-22 12:42:00,342.0,17.62,860.0,17.0,20.0,15.0
2020-07-22 12:43:00,342.0,17.62,839.0,17.0,20.0,7.0
2020-07-22 12:44:00,342.0,17.62,845.0,17.0,20.0,9.0
2020-07-22 12:45:00,342.0,17.62,845.0,17.0,20.0,9.0
2020-07-22 12:46:00,342.0,17.62,849.0,17.0,20.0,18.0
2020-07-22 12:47:00,576.0,16.82,738.0,17.0,20.0,8.0
2020-07-22 12:48:00,576.0,16.82,741.0,17.0,20.0,20.0
2020-07-22 12:49:00,576.0,16.82,746.0,17.0,20.0,13.0
2020-07-22 12:50:00,576.0,16.82,752.0,17.0,20.0,12.0
2020-07-22 12:51:00,576.0,16.82,747.0,17.0,20.0,2.0
2020-07-22 12:52:00,576.0,16.82,753.0,17.0,20.0,14.0
2020-07-22 12:53:00,576.0,16.82,,17.0,20.0,
2020-07-22 12:54:00,576.0,16.82,745.0,17.0,20.0,14.0
2020-07-22 12:55:00,576.0,16.82,746.0,17.0,20.0,-2.0
2020-07-22 12:56:00,576.0,16.82,753.0,17.0,20.0,13.0
2020-07-22 12:57:00,576.0,16.82,751.0,17.0,20.0,25.0
2020-07-22 12:58:00,576.0,16.82,750.0,17.0,20.0,4.0
2020-07-22 12:59:00,576.0,16.82,754.0,17.0,20.0,15.0
2020-07-22 13:00:00,576.0,16.82,754.0,17.0,20.0,15.0
2020-07-22 13:01:00,576.0,16.82,742.0,17.0,20.0,18.0
2020-07-22 13:02:00,232.0,17.46,764.0,17.0,20.0,19.0
2020-07-22 13:03:00,232.0,17.46,753.0,17.0,20.0,13.0
2020-07-22 13:04:00,232.0,17.46,752.0,17.0,20.0,17.0
2020-07-22 13:05:00,232.0,17.46,748.0,17.0,20.0,12.0
2020-07-22 13:06:00,232.0,17.46,737.0,17.0,20.0,29.0
2020-07-22 13:07:00,232.0,17.46,744.0,17.0,20.0,2.0
2020-07-22 13:08:00,232.0,17.46,747.0,17.0,20.0,1.0
2020-07-22 13:09:00,232.0,17.46,751.0,17.0,20.0,13.0
2020-07-22 13:10:00,232.0,17.46,751.0,17.0,20.0,13.0
2020-07-22 13:11:00,232.0,17.46,752.0,17.0,20.0,19.0
2020-07-22 13:12:00,232.0,17.46,748.0,17.0,20.0,12.0
2020-07-22 13:13:00,232.0,17.46,748.0,17.0,20.0,21.0
2020-07-22 13:14:00,232.0,17.46,741.0,17.0,20.0,14.0
2020-07-22 13:15:00,232.0,17.46,750.0,17.0,20.0,12.0
2020-07-22 13:16:00,232.0,17.46,748.0,17.0,20.0,6.0
2020-07-22 13:17:00,403.0,16.16,639.0,17.0,20.0,17.0
2020-07-22 13:18:00,403.0,16.16,657.0,17.0,20.0,7.0
2020-07-22 13:19:00,403.0,16.16,656.0,17.0,20.0,18.0
2020-07-22 13:20:00,403.0,16.16,639.0,17.0,20.0,5.0
2020-07-22 13:21:00,403.0,16.16,,17.0,20.0,
2020-07-22 13:22:00,403.0,16.16,647.0,17.0,20.0,5.0
2020-07-22 13:23:00,403.0,16.16,647.0,17.0,20.0,-2.0
2020-07-22 13:24:00,403.0,16.16,647.0,17.0,20.0,-2.0
2020-07-22 13:25:00,403.0,16.16,652.0,17.0,20.0,23.0
2020-07-22 13:26:00,403.0,16.16,652.0,17.0,20.0,23.0
2020-07-22 13:27:00,403.0,16.16,652.0,17.0,20.0,19.0
2020-07-22 13:28:00,403.0,16.16,655.0,17.0,20.0,-1.0
2020-07-22 13:29:00,403.0,16.16,646.0,17.0,20.0,23.0
2020-07-22 13:30:00,403.0,16.16,646.0,17.0,20.0,23.0
2020-07-22 13:31:00,403.0,16.16,657.0,17.0,20.0,16.0
2020-07-22 13:32:00,580.0,15.49,657.0,17.0,20.0,16.0
2020-07-22 13:33:00,580.0,15.49,520.0,17.0,20.0,15.0
2020-07-22 13:34:00,580.0,15.49,522.0,17.0,20.0,13.0
2020-07-22 13:35:00,580.0,15.49,527.0,17.0,20.0,23.0
2020-07-22 13:36:00,580.0,15.49,521.0,17.0,20.0,11.0
2020-07-22 13:37:00,580.0,15.49,534.0,17.0,20.0,19.0
2020-07-22 13:38:00,580.0,15.49,534.0,17.0,20.0,19.0
2020-07-22 13:39:00,580.0,15.49,512.0,17.0,20.0,15.0
2020-07-22 13:40:00,580.0,15.49,519.0,17.0,20.0,-1.0
2020-07-22 13:41:00,580.0,15.49,531.0,17.0,20.0,12.0
2020-07-22 13:42:00,580.0,15.49,521.0,17.0,20.0,2.0
2020-07-22 13:43:00,580.0,15.49,524.0,17.0,20.0,15.0
2020-07-22 13:44:00,580.0,15.49,512.0,17.0,20.0,11.0
2020-07-22 13:45:00,580.0,15.49,524.0,17.0,20.0,26.0
2020-07-22 13:46:00,580.0,15.49,516.0,17.0,20.0,12.0
2020-07-22 13:47:00,656.0,15.14,514.0,17.0,20.0,11.0
2020-07-22 13:48:00,656.0,15.14,518.0,17.0,20.0,16.0
2020-07-22 13:49:00,656.0,15.14,517.0,17.0,20.0,2.0
2020-07-22 13:50:00,656.0,15.14,529.0,17.0,20.0,15.0
2020-07-22 13:51:00,656.0,15.14,519.0,17.0,20.0,11.0
2020-07-22 13:52:00,656.0,15.14,515.0,17.0,20.0,15.0
2020-07-22 13:53:00,656.0,15.14,529.0,17.0,20.0,1.0
2020-07-22 13:54:00,656.0,15.14,523.0,17.0,20.0,18.0
2020-07-22 13:55:00,656.0,15.14,507.0,17.0,20.0,10.0
2020-07-22 13:56:00,656.0,15.14,527.0,17.0,20.0,6.0
2020-07-22 13:57:00,656.0,15.14,518.0,17.0,20.0,0.0
2020-07-22 13:58:00,656.0,15.14,525.0,17.0,20.0,16.0
2020-07-22 13:59:00,656.0,15.14,517.0,17.0,20.0,13.0
2020-07-22 14:00:00,656.0,15.14,532.0,17.0,20.0,11.0
2020-07-22 14:01:00,656.0,15.14,508.0,17.0,20.0,16.0
2020-07-22 14:02:00,347.0,19.45,514.0,17.0,20.0,6.0
2020-07-22 14:03:00,347.0,19.45,514.0,17.0,20.0,11.0
2020-07-22 14:04:00,347.0,19.45,520.0,17.0,20.0,13.0
2020-07-22 14:05:00,347.0,19.45,516.0,17.0,20.0,14.0
2020-07-22 14:06:00,347.0,19.45,496.0,17.0,20.0,-495.0
2020-07-22 14:07:00,347.0,19.45,503.0,17.0,20.0,-499.0
2020-07-22 14:08:00,347.0,19.45,512.0,17.0,20.0,-494.0
2020-07-22 14:09:00,347.0,19.45,518.0,17.0,20.0,-502.0
2020-07-22 14:10:00,347.0,19.45,522.0,17.0,20.0,-504.0
2020-07-22 14:11:00,347.0,19.45,509.0,17.0,20.0,-514.0
2020-07-22 14:12:00,347.0,19.45,517.0,17.0,20.0,-496.0
2020-07-22 14:13:00,347.0,19.45,501.0,17.0,20.0,-510.0
2020-07-22 14:14:00,347.0,19.45,512.0,17.0,20.0,-498.0
2020-07-22 14:15:00,347.0,19.45,512.0,17.0,20.0,-503.0
2020-07-22 14:16:00,347.0,19.45,512.0,17.0,20.0,-496.0
2020-07-22 14:17:00,555.0,18.53,398.0,17.0,20.0,-577.0
2020-07-22 14:18:00,555.0,18.53,380.0,17.0,20.0,-578.0
2020-07-22 14:19:00,555.0,18.53,375.0,17.0,20.0,-578.0
2020-07-22 14:20:00,555.0,18.53,388.0,17.0,20.0,-555.0
2020-07-22 14:21:00,555.0,18.53,380.0,17.0,20.0,-564.0
2020-07-22 14:22:00,555.0,18.53,371.0,17.0,20.0,-559.0
2020-07-22 14:23:00,555.0,18.53,384.0,17.0,20.0,-559.0
2020-07-22 14:24:00,555.0,18.53,383.0,17.0,20.0,-569.0
2020-07-22 14:25:00,555.0,18.53,381.0,17.0,20.0,-578.0
2020-07-22 14:26:00,555.0,18.53,376.0,17.0,20.0,-564.0
2020-07-22 14:27:00,555.0,18.53,377.0,17.0,20.0,-587.0
2020-07-22 14:28:00,555.0,18.53,369.0,17.0,20.0,-572.0
2020-07-22 14:29:00,555.0,18.53,390.0,17.0,20.0,-579.0
2020-07-22 14:30:00,555.0,18.53,368.0,17.0,20.0,-579.0
2020-07-22 14:31:00,555.0,18.53,378.0,17.0,20.0,-585.0
2020-07-22 14:32:00,631.0,17.6,251.0,17.0,20.0,-569.0
2020-07-22 14:33:00,631.0,17.6,266.0,17.0,20.0,-575.0
2020-07-22 14:34:00,631.0,17.6,264.0,17.0,20.0,-568.0
2020-07-22 14:35:00,631.0,17.6,263.0,17.0,20.0,-568.0
2020-07-22 14:36:00,631.0,17.6,261.0,17.0,20.0,-563.0
2020-07-22 14:37:00,631.0,17.6,245.0,17.0,20.0,-583.0
2020-07-22 14:38:00,631.0,17.6,258.0,17.0,20.0,-566.0
2020-07-22 14:39:00,631.0,17.6,248.0,17.0,20.0,-579.0
2020-07-22 14:40:00,631.0,17.6,262.0,17.0,20.0,-577.0
2020-07-22 14:41:00,631.0,17.6,249.0,17.0,20.0,-566.0
2020-07-22 14:42:00,631.0,17.6,265.0,17.0,20.0,-580.0
2020-07-22 14:43:00,631.0,17.6,272.0,17.0,20.0,-577.0
2020-07-22 14:44:00,631.0,17.6,275.0,17.0,20.0,-574.0
2020-07-22 14:45:00,631.0,17.6,269.0,17.0,20.0,-566.0
2020-07-22 14:46:00,631.0,17.6,272.0,17.0,20.0,-589.0
2020-07-22 14:47:00,747.0,15.95,4.0,17.0,20.0,-686.0
2020-07-22 14:48:00,747.0,15.95,15.0,17.0,20.0,-679.0
2020-07-22 14:49:00,747.0,15.95,13.0,17.0,20.0,-665.0
2020-07-22 14:50:00,747.0,15.95,16.0,17.0,20.0,-664.0
2020-07-22 14:51:00,747.0,15.95,19.0,17.0,20.0,-682.0
2020-07-22 14:52:00,747.0,15.95,14.0,17.0,20.0,-674.0
2020-07-22 14:53:00,747.0,15.95,12.0,17.0,20.0,-680.0
2020-07-22 14:54:00,747.0,15.95,26.0,17.0,20.0,-691.0
2020-07-22 14:55:00,747.0,15.95,27.0,17.0,20.0,-668.0
2020-07-22 14:56:00,747.0,15.95,27.0,17.0,20.0,-669.0
2020-07-22 14:57:00,747.0,15.95,26.0,17.0,20.0,-674.0
2020-07-22 14:58:00,747.0,15.95,21.0,17.0,20.0,-682.0
2020-07-22 14:59:00,747.0,15.95,5.0,17.0,20.0,-691.0
2020-07-22 15:00:00,747.0,15.95,16.0,17.0,20.0,-674.0
2020-07-22 15:01:00,747.0,15.95,-4.0,17.0,20.0,-663.0
2020-07-22 15:02:00,538.0,14.84,-404.0,17.0,20.0,-874.0
2020-07-22 15:03:00,538.0,14.84,-419.0,17.0,20.0,-876.0
2020-07-22 15:04:00,538.0,14.84,-401.0,17.0,20.0,-883.0
2020-07-22 15:05:00,538.0,14.84,-396.0,17.0,20.0,-881.0
2020-07-22 15:06:00,538.0,14.84,-398.0,17.0,20.0,-874.0
2020-07-22 15:07:00,538.0,14.84,-419.0,17.0,20.0,-867.0
2020-07-22 15:08:00,538.0,14.84,-400.0,17.0,20.0,-872.0
2020-07-22 15:09:00,538.0,14.84,-392.0,17.0,20.0,-869.0
2020-07-22 15:10:00,538.0,14.84,-402.0,17.0,20.0,-872.0
2020-07-22 15:11:00,538.0,14.84,-396.0,17.0,20.0,-871.0
2020-07-22 15:12:00,538.0,14.84,-398.0,17.0,20.0,-879.0
2020-07-22 15:13:00,538.0,14.84,-417.0,17.0,20.0,-878.0
2020-07-22 15:14:00,538.0,14.84,-398.0,17.0,20.0,-883.0
2020-07-22 15:15:00,538.0,14.84,-394.0,17.0,20.0,-890.0
2020-07-22 15:16:00,538.0,14.84,-401.0,17.0,20.0,-867.0
2020-07-22 15:17:00,549.0,14.83,-401.0,17.0,20.0,-867.0
2020-07-22 15:18:00,549.0,14.83,-402.0,17.0,20.0,-893.0
2020-07-22 15:19:00,549.0,14.83,-406.0,17.0,20.0,-886.0
2020-07-22 15:20:00,549.0,14.83,-400.0,17.0,20.0,-885.0
2020-07-22 15:21:00,549.0,14.83,-395.0,17.0,20.0,-881.0
2020-07-22 15:22:00,549.0,14.83,-406.0,17.0,20.0,-880.0
2020-07-22 15:23:00,549.0,14.83,-399.0,17.0,20.0,-885.0
2020-07-22 15:24:00,549.0,14.83,-397.0,17.0,20.0,-889.0
2020-07-22 15:25:00,549.0,14.83,-414.0,17.0,20.0,-874.0
2020-07-22 15:26:00,549.0,14.83,-409.0,17.0,20.0,-876.0
2020-07-22 15:27:00,549.0,14.83,-419.0,17.0,20.0,-876.0
2020-07-22 15:28:00,549.0,14.83,-397.0,17.0,20.0,-873.0
2020-07-22 15:29:00,549.0,14.83,-408.0,17.0,20.0,-879.0
2020-07-22 15:30:00,549.0,14.83,-403.0,17.0,20.0,-883.0
2020-07-22 15:31:00,549.0,14.83,-398.0,17.0,20.0,-861.0
2020-07-22 15:32:00,655.0,14.42,-408.0,17.0,20.0,-961.0
2020-07-22 15:33:00,655.0,14.42,-398.0,17.0,20.0,-959.0
2020-07-22 15:34:00,655.0,14.42,-404.0,17.0,20.0,-966.0
2020-07-22 15:35:00,655.0,14.42,-396.0,17.0,20.0,-949.0
2020-07-22 15:36:00,655.0,14.42,-420.0,17.0,20.0,-953.0
2020-07-22 15:37:00,655.0,14.42,-420.0,17.0,20.0,-966.0
2020-07-22 15:38:00,655.0,14.42,-407.0,17.0,20.0,-980.0
2020-07-22 15:39:00,655.0,14.42,-412.0,17.0,20.0,-959.0
2020-07-22 15:40:00,655.0,14.42,-402.0,17.0,20.0,-978.0
2020-07-22 15:41:00,655.0,14.42,-396.0,17.0,20.0,-976.0
2020-07-22 15:42:00,655.0,14.42,-417.0,17.0,20.0,-964.0
2020-07-22 15:43:00,655.0,14.42,-394.0,17.0,20.0,-968.0
2020-07-22 15:44:00,655.0,14.42,-416.0,17.0,20.0,-974.0
2020-07-22 15:45:00,655.0,14.42,-398.0,17.0,20.0,-957.0
2020-07-22 15:46:00,655.0,14.42,-415.0,17.0,20.0,-980.0
2020-07-22 15:47:00,1261.0,13.66,-765.0,17.0,20.0,-1637.0
2020-07-22 15:48:00,1261.0,13.66,-768.0,17.0,20.0,-1646.0
2020-07-22 15:49:00,1261.0,13.66,-767.0,17.0,20.0,-1640.0
2020-07-22 15:50:00,1261.0,13.66,-773.0,17.0,20.0,-1633.0
2020-07-22 15:51:00,1261.0,13.66,-748.0,17.0,20.0,-1615.0
2020-07-22 15:52:00,1261.0,13.66,-766.0,17.0,20.0,-1652.0
2020-07-22 15:53:00,1261.0,13.66,-754.0,17.0,20.0,-1637.0
2020-07-22 15:54:00,1261.0,13.66,-755.0,17.0,20.0,-1630.0
2020-07-22 15:55:00,1261.0,13.66,-770.0,17.0,20.0,-1640.0
2020-07-22 15:56:00,1261.0,13.66,-754.0,17.0,20.0,-1635.0
2020-07-22 15:57:00,1261.0,13.66,-758.0,17.0,20.0,-1639.0
2020-07-22 15:58:00,1261.0,13.66,-759.0,17.0,20.0,-1652.0
2020-07-22 15:59:00,1261.0,13.66,-757.0,17.0,20.0,-1635.0
2020-07-22 16:00:00,1261.0,13.66,-761.0,17.0,20.0,-1630.0
2020-07-22 16:01:00,1261.0,13.66,-760.0,17.0,20.0,-1638.0
2020-07-22 16:02:00,620.0,15.94,-425.0,15.0,26.0,-1455.0
2020-07-22 16:03:00,620.0,15.94,-397.0,15.0,26.0,-1464.0
2020-07-22 16:04:00,620.0,15.94,-403.0,15.0,26.0,-1474.0
2020-07-22 16:05:00,620.0,15.94,-415.0,15.0,26.0,-1458.0
2020-07-22 16:06:00,620.0,15.94,-407.0,15.0,26.0,-1466.0
2020-07-22 16:07:00,620.0,15.94,-410.0,15.0,26.0,-1467.0
2020-07-22 16:08:00,620.0,15.94,-400.0,15.0,26.0,-1464.0
2020-07-22 16:09:00,620.0,15.94,-416.0,15.0,26.0,-1458.0
2020-07-22 16:10:00,620.0,15.94,-408.0,15.0,26.0,-1470.0
2020-07-22 16:11:00,620.0,15.94,-401.0,15.0,26.0,-1458.0
2020-07-22 16:12:00,620.0,15.94,-409.0,15.0,26.0,-1461.0
2020-07-22 16:13:00,620.0,15.94,-391.0,15.0,26.0,-1469.0
2020-07-22 16:14:00,620.0,15.94,-400.0,15.0,26.0,-1452.0
2020-07-22 16:15:00,620.0,15.94,-392.0,15.0,26.0,-1464.0
2020-07-22 16:16:00,620.0,15.94,-399.0,15.0,26.0,-1455.0
2020-07-22 16:17:00,879.0,14.77,-516.0,15.0,26.0,-2026.0
2020-07-22 16:18:00,879.0,14.77,-504.0,15.0,26.0,-2026.0
2020-07-22 16:19:00,879.0,14.77,-504.0,15.0,26.0,-2028.0
2020-07-22 16:20:00,879.0,14.77,-503.0,15.0,26.0,-2025.0
2020-07-22 16:21:00,879.0,14.77,-505.0,15.0,26.0,-2041.0
2020-07-22 16:22:00,879.0,14.77,-496.0,15.0,26.0,-2028.0
2020-07-22 16:23:00,879.0,14.77,-502.0,15.0,26.0,-2027.0
2020-07-22 16:24:00,879.0,14.77,-513.0,15.0,26.0,-2033.0
2020-07-22 16:25:00,879.0,14.77,-497.0,15.0,26.0,-2031.0
2020-07-22 16:26:00,879.0,14.77,-524.0,15.0,26.0,-2030.0
2020-07-22 16:27:00,879.0,14.77,-502.0,15.0,26.0,-2027.0
2020-07-22 16:28:00,879.0,14.77,-497.0,15.0,26.0,-2039.0
2020-07-22 16:29:00,879.0,14.77,-520.0,15.0,26.0,-2038.0
2020-07-22 16:30:00,879.0,14.77,-503.0,15.0,26.0,-2013.0
2020-07-22 16:31:00,,,-509.0,,,-2038.0
2020-07-22 16:32:00,909.0,14.95,-503.0,15.0,26.0,-582.0
2020-07-22 16:33:00,909.0,14.95,-501.0,15.0,26.0,-585.0
2020-07-22 16:34:00,909.0,14.95,-491.0,15.0,26.0,-593.0
2020-07-22 16:35:00,909.0,14.95,-509.0,15.0,26.0,-576.0
2020-07-22 16:36:00,909.0,14.95,-514.0,15.0,26.0,-592.0
2020-07-22 16:37:00,909.0,14.95,-496.0,15.0,26.0,-591.0
2020-07-22 16:38:00,909.0,14.95,-514.0,15.0,26.0,-592.0
2020-07-22 16:39:00,909.0,14.95,-509.0,15.0,26.0,-578.0
2020-07-22 16:40:00,909.0,14.95,-502.0,15.0,26.0,-597.0
2020-07-22 16:41:00,909.0,14.95,-491.0,15.0,26.0,-605.0
2020-07-22 16:42:00,909.0,14.95,-511.0,15.0,26.0,-592.0
2020-07-22 16:43:00,909.0,14.95,-490.0,15.0,26.0,-593.0
2020-07-22 16:44:00,909.0,14.95,-497.0,15.0,26.0,-578.0
2020-07-22 16:45:00,909.0,14.95,-521.0,15.0,26.0,-587.0
2020-07-22 16:46:00,909.0,14.95,-493.0,15.0,26.0,-591.0
2020-07-22 16:47:00,909.0,14.73,-518.0,15.0,26.0,-1063.0
2020-07-22 16:48:00,909.0,14.73,-520.0,15.0,26.0,-1066.0
2020-07-22 16:49:00,909.0,14.73,-504.0,15.0,26.0,-1065.0
2020-07-22 16:50:00,909.0,14.73,-519.0,15.0,26.0,-1061.0
2020-07-22 16:51:00,909.0,14.73,-504.0,15.0,26.0,-1059.0
2020-07-22 16:52:00,909.0,14.73,-503.0,15.0,26.0,-1070.0
2020-07-22 16:53:00,909.0,14.73,-497.0,15.0,26.0,-1062.0
2020-07-22 16:54:00,909.0,14.73,-503.0,15.0,26.0,-1062.0
2020-07-22 16:55:00,909.0,14.73,-500.0,15.0,26.0,-1059.0
2020-07-22 16:56:00,909.0,14.73,-507.0,15.0,26.0,-1055.0
2020-07-22 16:57:00,909.0,14.73,-512.0,15.0,26.0,-1067.0
2020-07-22 16:58:00,909.0,14.73,-499.0,15.0,26.0,-1064.0
2020-07-22 16:59:00,909.0,14.73,-522.0,15.0,26.0,-1047.0
2020-07-22 17:00:00,909.0,14.73,-504.0,15.0,26.0,-1058.0
2020-07-22 17:01:00,909.0,14.73,-504.0,15.0,26.0,-1077.0
2020-07-22 17:02:00,738.0,15.63,-297.0,15.0,26.0,-685.0
2020-07-22 17:03:00,738.0,15.63,-310.0,15.0,26.0,-688.0
2020-07-22 17:04:00,738.0,15.63,-295.0,15.0,26.0,-693.0
2020-07-22 17:05:00,738.0,15.63,-297.0,15.0,26.0,-703.0
2020-07-22 17:06:00,738.0,15.63,-301.0,15.0,26.0,-697.0
2020-07-22 17:07:00,738.0,15.63,-297.0,15.0,26.0,-686.0
2020-07-22 17:08:00,738.0,15.63,-282.0,15.0,26.0,-683.0
2020-07-22 17:09:00,738.0,15.63,-298.0,15.0,26.0,-688.0
2020-07-22 17:10:00,738.0,15.63,-292.0,15.0,26.0,-689.0
2020-07-22 17:11:00,738.0,15.63,-301.0,15.0,26.0,-689.0
2020-07-22 17:12:00,738.0,15.63,-282.0,15.0,26.0,-689.0
2020-07-22 17:13:00,738.0,15.63,-286.0,15.0,26.0,-680.0
2020-07-22 17:14:00,738.0,15.63,-305.0,15.0,26.0,-703.0
2020-07-22 17:15:00,738.0,15.63,-291.0,15.0,26.0,-683.0
2020-07-22 17:16:00,738.0,15.63,-289.0,15.0,26.0,-678.0
2020-07-22 17:17:00,781.0,15.61,-306.0,15.0,26.0,-860.0
2020-07-22 17:18:00,781.0,15.61,-293.0,15.0,26.0,-855.0
2020-07-22 17:19:00,781.0,15.61,-315.0,15.0,26.0,-849.0
2020-07-22 17:20:00,781.0,15.61,-299.0,15.0,26.0,-847.0
2020-07-22 17:21:00,781.0,15.61,-294.0,15.0,26.0,-859.0
2020-07-22 17:22:00,781.0,15.61,-289.0,15.0,26.0,-852.0
2020-07-22 17:23:00,781.0,15.61,-290.0,15.0,26.0,-860.0
2020-07-22 17:24:00,781.0,15.61,-308.0,15.0,26.0,-869.0
2020-07-22 17:25:00,781.0,15.61,-291.0,15.0,26.0,-851.0
2020-07-22 17:26:00,781.0,15.61,-287.0,15.0,26.0,-868.0
2020-07-22 17:27:00,781.0,15.61,-292.0,15.0,26.0,-865.0
2020-07-22 17:28:00,781.0,15.61,-308.0,15.0,26.0,-850.0
2020-07-22 17:29:00,781.0,15.61,-290.0,15.0,26.0,-851.0
2020-07-22 17:30:00,781.0,15.61,-290.0,15.0,26.0,-848.0
2020-07-22 17:31:00,,,-295.0,,,-858.0
2020-07-22 17:32:00,877.0,15.69,-295.0,15.0,26.0,-974.0
2020-07-22 17:33:00,877.0,15.69,-291.0,15.0,26.0,-949.0
2020-07-22 17:34:00,877.0,15.69,-293.0,15.0,26.0,-967.0
2020-07-22 17:35:00,877.0,15.69,-310.0,15.0,26.0,-947.0
2020-07-22 17:36:00,877.0,15.69,-295.0,15.0,26.0,-965.0
2020-07-22 17:37:00,877.0,15.69,-304.0,15.0,26.0,-950.0
2020-07-22 17:38:00,877.0,15.69,-299.0,15.0,26.0,-961.0
2020-07-22 17:39:00,877.0,15.69,-310.0,15.0,26.0,-955.0
2020-07-22 17:40:00,877.0,15.69,-298.0,15.0,26.0,-962.0
2020-07-22 17:41:00,877.0,15.69,-306.0,15.0,26.0,-948.0
2020-07-22 17:42:00,877.0,15.69,-310.0,15.0,26.0,-949.0
2020-07-22 17:43:00,877.0,15.69,-305.0,15.0,26.0,-959.0
2020-07-22 17:44:00,877.0,15.69,-305.0,15.0,26.0,-959.0
2020-07-22 17:45:00,877.0,15.69,-308.0,15.0,26.0,-957.0
2020-07-22 17:46:00,877.0,15.69,-308.0,15.0,26.0,-957.0
2020-07-22 17:47:00,926.0,16.0,-293.0,15.0,26.0,-1163.0
2020-07-22 17:48:00,926.0,16.0,-295.0,15.0,26.0,-1163.0
2020-07-22 17:49:00,926.0,16.0,-303.0,15.0,26.0,-1166.0
2020-07-22 17:50:00,926.0,16.0,-319.0,15.0,26.0,-1161.0
2020-07-22 17:51:00,926.0,16.0,-291.0,15.0,26.0,-1159.0
2020-07-22 17:52:00,926.0,16.0,-302.0,15.0,26.0,-1187.0
2020-07-22 17:53:00,926.0,16.0,-301.0,15.0,26.0,-1166.0
2020-07-22 17:54:00,926.0,16.0,-301.0,15.0,26.0,-1166.0
2020-07-22 17:55:00,926.0,16.0,-307.0,15.0,26.0,-1152.0
2020-07-22 17:56:00,926.0,16.0,-307.0,15.0,26.0,-1152.0
2020-07-22 17:57:00,926.0,16.0,-303.0,15.0,26.0,-1171.0
2020-07-22 17:58:00,926.0,16.0,-312.0,15.0,26.0,-1167.0
2020-07-22 17:59:00,926.0,16.0,-308.0,15.0,26.0,-1171.0
2020-07-22 18:00:00,926.0,16.0,-301.0,15.0,26.0,-1164.0
2020-07-22 18:01:00,926.0,16.0,-305.0,15.0,26.0,-1153.0
2020-07-22 18:02:00,941.0,16.15,-203.0,15.0,26.0,-1368.0
2020-07-22 18:03:00,941.0,16.15,-210.0,15.0,26.0,-1369.0
2020-07-22 18:04:00,941.0,16.15,-203.0,15.0,26.0,-1361.0
2020-07-22 18:05:00,941.0,16.15,-193.0,15.0,26.0,-1368.0
2020-07-22 18:06:00,941.0,16.15,-193.0,15.0,26.0,-1368.0
2020-07-22 18:07:00,941.0,16.15,-205.0,15.0,26.0,-1365.0
2020-07-22 18:08:00,941.0,16.15,-205.0,15.0,26.0,-1365.0
2020-07-22 18:09:00,941.0,16.15,-190.0,15.0,26.0,-1355.0
2020-07-22 18:10:00,941.0,16.15,-196.0,15.0,26.0,-1367.0
2020-07-22 18:11:00,941.0,16.15,-189.0,15.0,26.0,-1358.0
2020-07-22 18:12:00,941.0,16.15,-196.0,15.0,26.0,-1363.0
2020-07-22 18:13:00,941.0,16.15,-209.0,15.0,26.0,-1358.0
2020-07-22 18:14:00,941.0,16.15,-197.0,15.0,26.0,-1374.0
2020-07-22 18:15:00,941.0,16.15,-197.0,15.0,26.0,-1364.0
2020-07-22 18:16:00,941.0,16.15,-203.0,15.0,26.0,-1339.0
2020-07-22 18:17:00,647.0,16.76,-107.0,15.0,26.0,-194.0
2020-07-22 18:18:00,647.0,16.76,-107.0,15.0,26.0,-194.0
2020-07-22 18:19:00,647.0,16.76,-86.0,15.0,26.0,-205.0
2020-07-22 18:20:00,647.0,16.76,-86.0,15.0,26.0,-205.0
2020-07-22 18:21:00,647.0,16.76,-80.0,15.0,26.0,-207.0
2020-07-22 18:22:00,647.0,16.76,-96.0,15.0,26.0,-189.0
2020-07-22 18:23:00,647.0,16.76,-85.0,15.0,26.0,-198.0
2020-07-22 18:24:00,647.0,16.76,-87.0,15.0,26.0,-191.0
2020-07-22 18:25:00,647.0,16.76,-111.0,15.0,26.0,-190.0
2020-07-22 18:26:00,647.0,16.76,-104.0,15.0,26.0,-202.0
2020-07-22 18:27:00,647.0,16.76,-91.0,15.0,26.0,-201.0
2020-07-22 18:28:00,647.0,16.76,-109.0,15.0,26.0,-195.0
2020-07-22 18:29:00,647.0,16.76,-96.0,15.0,26.0,-203.0
2020-07-22 18:30:00,647.0,16.76,-96.0,15.0,26.0,-203.0
2020-07-22 18:31:00,647.0,16.76,-83.0,15.0,26.0,-204.0
2020-07-22 18:32:00,245.0,20.96,-83.0,15.0,26.0,-204.0
2020-07-22 18:33:00,245.0,20.96,-96.0,15.0,26.0,-207.0
2020-07-22 18:34:00,245.0,20.96,-85.0,15.0,26.0,-194.0
2020-07-22 18:35:00,245.0,20.96,-83.0,15.0,26.0,-206.0
2020-07-22 18:36:00,245.0,20.96,-91.0,15.0,26.0,-194.0
2020-07-22 18:37:00,245.0,20.96,-95.0,15.0,26.0,-200.0
2020-07-22 18:38:00,245.0,20.96,-93.0,15.0,26.0,-203.0
2020-07-22 18:39:00,245.0,20.96,-85.0,15.0,26.0,-197.0
2020-07-22 18:40:00,245.0,20.96,-99.0,15.0,26.0,-198.0
2020-07-22 18:41:00,245.0,20.96,-94.0,15.0,26.0,-191.0
2020-07-22 18:42:00,245.0,20.96,-94.0,15.0,26.0,-191.0
2020-07-22 18:43:00,245.0,20.96,-85.0,15.0,26.0,-191.0
2020-07-22 18:44:00,245.0,20.96,-111.0,15.0,26.0,-201.0
2020-07-22 18:45:00,245.0,20.96,-87.0,15.0,26.0,-200.0
2020-07-22 18:46:00,245.0,20.96,-87.0,15.0,26.0,-200.0
2020-07-22 18:47:00,167.0,21.04,-108.0,15.0,26.0,-297.0
2020-07-22 18:48:00,167.0,21.04,-108.0,15.0,26.0,-297.0
2020-07-22 18:49:00,167.0,21.04,-81.0,15.0,26.0,-304.0
2020-07-22 18:50:00,167.0,21.04,-86.0,15.0,26.0,-294.0
2020-07-22 18:51:00,167.0,21.04,-90.0,15.0,26.0,-306.0
2020-07-22 18:52:00,167.0,21.04,-98.0,15.0,26.0,-297.0
2020-07-22 18:53:00,167.0,21.04,-92.0,15.0,26.0,-310.0
2020-07-22 18:54:00,167.0,21.04,-83.0,15.0,26.0,-304.0
2020-07-22 18:55:00,167.0,21.04,-88.0,15.0,26.0,-300.0
2020-07-22 18:56:00,167.0,21.04,-90.0,15.0,26.0,-312.0
2020-07-22 18:57:00,167.0,21.04,-100.0,15.0,26.0,-305.0
2020-07-22 18:58:00,167.0,21.04,-93.0,15.0,26.0,-292.0
2020-07-22 18:59:00,167.0,21.04,-87.0,15.0,26.0,-304.0
2020-07-22 19:00:00,167.0,21.04,-86.0,15.0,26.0,-308.0
2020-07-22 19:01:00,167.0,21.04,-100.0,15.0,26.0,-301.0
2020-07-22 19:02:00,158.0,22.46,-93.0,-1.0,-1.0,0.0
2020-07-22 19:03:00,158.0,22.46,-95.0,-1.0,-1.0,4.0
2020-07-22 19:04:00,158.0,22.46,-90.0,-1.0,-1.0,1.0
2020-07-22 19:05:00,158.0,22.46,-101.0,-1.0,-1.0,14.0
2020-07-22 19:06:00,158.0,22.46,-90.0,-1.0,-1.0,13.0
2020-07-22 19:07:00,158.0,22.46,-83.0,-1.0,-1.0,14.0
2020-07-22 19:08:00,158.0,22.46,-83.0,-1.0,-1.0,14.0
2020-07-22 19:09:00,158.0,22.46,-87.0,-1.0,-1.0,10.0
2020-07-22 19:10:00,158.0,22.46,-92.0,-1.0,-1.0,17.0
2020-07-22 19:11:00,158.0,22.46,-89.0,-1.0,-1.0,13.0
2020-07-22 19:12:00,158.0,22.46,-103.0,-1.0,-1.0,2.0
2020-07-22 19:13:00,158.0,22.46,-84.0,-1.0,-1.0,9.0
2020-07-22 19:14:00,158.0,22.46,-84.0,-1.0,-1.0,9.0
2020-07-22 19:15:00,158.0,22.46,-100.0,-1.0,-1.0,16.0
2020-07-22 19:16:00,158.0,22.46,-103.0,-1.0,-1.0,1.0
2020-07-22 19:17:00,152.0,22.48,-87.0,-1.0,-1.0,5.0
2020-07-22 19:18:00,152.0,22.48,-87.0,-1.0,-1.0,-2.0
2020-07-22 19:19:00,152.0,22.48,-94.0,-1.0,-1.0,9.0
2020-07-22 19:20:00,152.0,22.48,-101.0,-1.0,-1.0,14.0
2020-07-22 19:21:00,152.0,22.48,-105.0,-1.0,-1.0,12.0
2020-07-22 19:22:00,152.0,22.48,-105.0,-1.0,-1.0,12.0
2020-07-22 19:23:00,152.0,22.48,-97.0,-1.0,-1.0,4.0
2020-07-22 19:24:00,152.0,22.48,-97.0,-1.0,-1.0,4.0
2020-07-22 19:25:00,152.0,22.48,-92.0,-1.0,-1.0,13.0
2020-07-22 19:26:00,152.0,22.48,-98.0,-1.0,-1.0,20.0
2020-07-22 19:27:00,152.0,22.48,-94.0,-1.0,-1.0,18.0
2020-07-22 19:28:00,152.0,22.48,-94.0,-1.0,-1.0,18.0
2020-07-22 19:29:00,152.0,22.48,-83.0,-1.0,-1.0,14.0
2020-07-22 19:30:00,152.0,22.48,-97.0,-1.0,-1.0,5.0
2020-07-22 19:31:00,152.0,22.48,-90.0,-1.0,-1.0,10.0
2020-07-22 19:32:00,151.0,22.61,-90.0,-1.0,-1.0,10.0
2020-07-22 19:33:00,151.0,22.61,-89.0,-1.0,-1.0,2.0
2020-07-22 19:34:00,151.0,22.61,-85.0,-1.0,-1.0,0.0
2020-07-22 19:35:00,151.0,22.61,-94.0,-1.0,-1.0,13.0
2020-07-22 19:36:00,151.0,22.61,-103.0,-1.0,-1.0,-3.0
2020-07-22 19:37:00,151.0,22.61,-89.0,-1.0,-1.0,8.0
2020-07-22 19:38:00,151.0,22.61,-79.0,-1.0,-1.0,14.0
2020-07-22 19:39:00,151.0,22.61,-98.0,-1.0,-1.0,17.0
2020-07-22 19:40:00,151.0,22.61,-97.0,-1.0,-1.0,16.0
2020-07-22 19:41:00,151.0,22.61,-106.0,-1.0,-1.0,13.0
2020-07-22 19:42:00,151.0,22.61,-92.0,-1.0,-1.0,16.0
2020-07-22 19:43:00,151.0,22.61,-101.0,-1.0,-1.0,4.0
2020-07-22 19:44:00,151.0,22.61,-106.0,-1.0,-1.0,13.0
2020-07-22 19:45:00,151.0,22.61,-96.0,-1.0,-1.0,-3.0
2020-07-22 19:46:00,151.0,22.61,-104.0,-1.0,-1.0,7.0
2020-07-22 19:47:00,151.0,22.54,-100.0,-1.0,-1.0,10.0
2020-07-22 19:48:00,151.0,22.54,-94.0,-1.0,-1.0,11.0
2020-07-22 19:49:00,151.0,22.54,,-1.0,-1.0,
2020-07-22 19:50:00,151.0,22.54,-96.0,-1.0,-1.0,14.0
2020-07-22 19:51:00,151.0,22.54,-92.0,-1.0,-1.0,10.0
2020-07-22 19:52:00,151.0,22.54,-92.0,-1.0,-1.0,15.0
2020-07-22 19:53:00,151.0,22.54,-95.0,-1.0,-1.0,11.0
2020-07-22 19:54:00,151.0,22.54,-97.0,-1.0,-1.0,24.0
2020-07-22 19:55:00,151.0,22.54,-107.0,-1.0,-1.0,18.0
2020-07-22 19:56:00,151.0,22.54,-107.0,-1.0,-1.0,18.0
2020-07-22 19:57:00,151.0,22.54,-101.0,-1.0,-1.0,14.0
2020-07-22 19:58:00,151.0,22.54,-90.0,-1.0,-1.0,10.0
2020-07-22 19:59:00,151.0,22.54,-86.0,-1.0,-1.0,12.0
2020-07-22 20:00:00,151.0,22.54,-105.0,-1.0,-1.0,13.0
2020-07-22 20:01:00,151.0,22.54,-88.0,-1.0,-1.0,4.0
2020-07-22 20:02:00,151.0,22.57,-199.0,-1.0,-1.0,-1.0
2020-07-22 20:03:00,151.0,22.57,-201.0,-1.0,-1.0,11.0
2020-07-22 20:04:00,151.0,22.57,-191.0,-1.0,-1.0,-3.0
2020-07-22 20:05:00,151.0,22.57,-204.0,-1.0,-1.0,23.0
2020-07-22 20:06:00,151.0,22.57,-204.0,-1.0,-1.0,0.0
2020-07-22 20:07:00,151.0,22.57,-205.0,-1.0,-1.0,12.0
2020-07-22 20:08:00,151.0,22.57,-197.0,-1.0,-1.0,12.0
2020-07-22 20:09:00,151.0,22.57,-209.0,-1.0,-1.0,14.0
2020-07-22 20:10:00,151.0,22.57,-206.0,-1.0,-1.0,15.0
2020-07-22 20:11:00,151.0,22.57,-211.0,-1.0,-1.0,11.0
2020-07-22 20:12:00,151.0,22.57,-199.0,-1.0,-1.0,12.0
2020-07-22 20:13:00,151.0,22.57,-200.0,-1.0,-1.0,14.0
2020-07-22 20:14:00,151.0,22.57,-200.0,-1.0,-1.0,14.0
2020-07-22 20:15:00,151.0,22.57,-205.0,-1.0,-1.0,16.0
2020-07-22 20:16:00,151.0,22.57,-189.0,-1.0,-1.0,20.0
2020-07-22 20:17:00,151.0,22.5,374.0,-1.0,-1.0,-1.0
2020-07-22 20:18:00,151.0,22.5,387.0,-1.0,-1.0,7.0
2020-07-22 20:19:00,151.0,22.5,367.0,-1.0,-1.0,2.0
2020-07-22 20:20:00,151.0,22.5,372.0,-1.0,-1.0,7.0
2020-07-22 20:21:00,151.0,22.5,385.0,-1.0,-1.0,18.0
2020-07-22 20:22:00,151.0,22.5,386.0,-1.0,-1.0,8.0
2020-07-22 20:23:00,151.0,22.5,370.0,-1.0,-1.0,21.0
2020-07-22 20:24:00,151.0,22.5,370.0,-1.0,-1.0,21.0
2020-07-22 20:25:00,151.0,22.5,379.0,-1.0,-1.0,19.0
2020-07-22 20:26:00,151.0,22.5,379.0,-1.0,-1.0,19.0
2020-07-22 20:27:00,151.0,22.5,388.0,-1.0,-1.0,10.0
2020-07-22 20:28:00,151.0,22.5,397.0,-1.0,-1.0,21.0
2020-07-22 20:29:00,151.0,22.5,371.0,-1.0,-1.0,5.0
2020-07-22 20:30:00,151.0,22.5,395.0,-1.0,-1.0,13.0
2020-07-22 20:31:00,151.0,22.5,391.0,-1.0,-1.0,20.0
2020-07-22 20:32:00,151.0,22.42,-194.0,-1.0,-1.0,15.0
2020-07-22 20:33:00,151.0,22.42,-189.0,-1.0,-1.0,15.0
2020-07-22 20:34:00,151.0,22.42,-208.0,-1.0,-1.0,14.0
2020-07-22 20:35:00,151.0,22.42,-218.0,-1.0,-1.0,-1.0
2020-07-22 20:36:00,151.0,22.42,-218.0,-1.0,-1.0,-1.0
2020-07-22 20:37:00,151.0,22.42,-188.0,-1.0,-1.0,8.0
2020-07-22 20:38:00,151.0,22.42,-211.0,-1.0,-1.0,18.0
2020-07-22 20:39:00,151.0,22.42,-199.0,-1.0,-1.0,14.0
2020-07-22 20:40:00,151.0,22.42,-213.0,-1.0,-1.0,16.0
2020-07-22 20:41:00,151.0,22.42,-201.0,-1.0,-1.0,6.0
2020-07-22 20:42:00,151.0,22.42,-198.0,-1.0,-1.0,15.0
2020-07-22 20:43:00,151.0,22.42,-199.0,-1.0,-1.0,15.0
2020-07-22 20:44:00,151.0,22.42,-199.0,-1.0,-1.0,15.0
2020-07-22 20:45:00,151.0,22.42,-197.0,-1.0,-1.0,7.0
2020-07-22 20:46:00,151.0,22.42,-194.0,-1.0,-1.0,-4.0
2020-07-22 20:47:00,151.0,22.41,14.0,-1.0,-1.0,14.0
2020-07-22 20:48:00,151.0,22.41,14.0,-1.0,-1.0,14.0
2020-07-22 20:49:00,151.0,22.41,4.0,-1.0,-1.0,6.0
2020-07-22 20:50:00,151.0,22.41,18.0,-1.0,-1.0,4.0
2020-07-22 20:51:00,151.0,22.41,21.0,-1.0,-1.0,18.0
2020-07-22 20:52:00,151.0,22.41,16.0,-1.0,-1.0,9.0
2020-07-22 20:53:00,151.0,22.41,9.0,-1.0,-1.0,-4.0
2020-07-22 20:54:00,151.0,22.41,10.0,-1.0,-1.0,14.0
2020-07-22 20:55:00,151.0,22.41,16.0,-1.0,-1.0,14.0
2020-07-22 20:56:00,151.0,22.41,14.0,-1.0,-1.0,17.0
2020-07-22 20:57:00,151.0,22.41,16.0,-1.0,-1.0,8.0
2020-07-22 20:58:00,151.0,22.41,11.0,-1.0,-1.0,7.0
2020-07-22 20:59:00,151.0,22.41,17.0,-1.0,-1.0,16.0
2020-07-22 21:00:00,151.0,22.41,14.0,-1.0,-1.0,3.0
2020-07-22 21:01:00,151.0,22.41,13.0,-1.0,-1.0,2.0
2020-07-22 21:02:00,151.0,22.36,23.0,-1.0,-1.0,7.0
2020-07-22 21:03:00,151.0,22.36,0.0,-1.0,-1.0,12.0
2020-07-22 21:04:00,151.0,22.36,0.0,-1.0,-1.0,12.0
2020-07-22 21:05:00,151.0,22.36,17.0,-1.0,-1.0,5.0
2020-07-22 21:06:00,151.0,22.36,-2.0,-1.0,-1.0,9.0
2020-07-22 21:07:00,151.0,22.36,20.0,-1.0,-1.0,11.0
2020-07-22 21:08:00,151.0,22.36,13.0,-1.0,-1.0,9.0
2020-07-22 21:09:00,151.0,22.36,20.0,-1.0,-1.0,-1.0
2020-07-22 21:10:00,151.0,22.36,20.0,-1.0,-1.0,-1.0
2020-07-22 21:11:00,151.0,22.36,15.0,-1.0,-1.0,16.0
2020-07-22 21:12:00,151.0,22.36,9.0,-1.0,-1.0,10.0
2020-07-22 21:13:00,151.0,22.36,,-1.0,-1.0,
2020-07-22 21:14:00,151.0,22.36,18.0,-1.0,-1.0,15.0
2020-07-22 21:15:00,151.0,22.36,16.0,-1.0,-1.0,14.0
2020-07-22 21:16:00,151.0,22.36,20.0,-1.0,-1.0,15.0
2020-07-22 21:17:00,151.0,22.29,13.0,-1.0,-1.0,11.0
2020-07-22 21:18:00,151.0,22.29,13.0,-1.0,-1.0,11.0
2020-07-22 21:19:00,151.0,22.29,15.0,-1.0,-1.0,6.0
2020-07-22 21:20:00,151.0,22.29,24.0,-1.0,-1.0,10.0
2020-07-22 21:21:00,151.0,22.29,0.0,-1.0,-1.0,15.0
2020-07-22 21:22:00,151.0,22.29,0.0,-1.0,-1.0,15.0
2020-07-22 21:23:00,151.0,22.29,19.0,-1.0,-1.0,8.0
2020-07-22 21:24:00,151.0,22.29,14.0,-1.0,-1.0,-4.0
2020-07-22 21:25:00,151.0,22.29,13.0,-1.0,-1.0,16.0
2020-07-22 21:26:00,151.0,22.29,0.0,-1.0,-1.0,15.0
2020-07-22 21:27:00,151.0,22.29,14.0,-1.0,-1.0,7.0
2020-07-22 21:28:00,151.0,22.29,21.0,-1.0,-1.0,10.0
2020-07-22 21:29:00,151.0,22.29,8.0,-1.0,-1.0,11.0
2020-07-22 21:30:00,151.0,22.29,7.0,-1.0,-1.0,13.0
2020-07-22 21:31:00,151.0,22.29,9.0,-1.0,-1.0,8.0
2020-07-22 21:32:00,151.0,22.29,16.0,-1.0,-1.0,13.0
2020-07-22 21:33:00,151.0,22.29,11.0,-1.0,-1.0,12.0
2020-07-22 21:34:00,151.0,22.29,6.0,-1.0,-1.0,14.0
2020-07-22 21:35:00,151.0,22.29,14.0,-1.0,-1.0,13.0
2020-07-22 21:36:00,151.0,22.29,20.0,-1.0,-1.0,15.0
2020-07-22 21:37:00,151.0,22.29,-1.0,-1.0,-1.0,12.0
2020-07-22 21:38:00,151.0,22.29,20.0,-1.0,-1.0,1.0
2020-07-22 21:39:00,151.0,22.29,11.0,-1.0,-1.0,14.0
2020-07-22 21:40:00,151.0,22.29,22.0,-1.0,-1.0,7.0
2020-07-22 21:41:00,151.0,22.29,9.0,-1.0,-1.0,-2.0
2020-07-22 21:42:00,151.0,22.29,9.0,-1.0,-1.0,-2.0
2020-07-22 21:43:00,151.0,22.29,6.0,-1.0,-1.0,11.0
2020-07-22 21:44:00,151.0,22.29,3.0,-1.0,-1.0,15.0
2020-07-22 21:45:00,151.0,22.29,8.0,-1.0,-1.0,11.0
2020-07-22 21:46:00,151.0,22.29,2.0,-1.0,-1.0,10.0
2020-07-22 21:47:00,151.0,22.2,263.0,-1.0,-1.0,1.0
2020-07-22 21:48:00,151.0,22.2,277.0,-1.0,-1.0,4.0
2020-07-22 21:49:00,151.0,22.2,256.0,-1.0,-1.0,18.0
2020-07-22 21:50:00,151.0,22.2,265.0,-1.0,-1.0,-2.0
2020-07-22 21:51:00,151.0,22.2,257.0,-1.0,-1.0,13.0
2020-07-22 21:52:00,151.0,22.2,260.0,-1.0,-1.0,11.0
2020-07-22 21:53:00,151.0,22.2,270.0,-1.0,-1.0,1.0
2020-07-22 21:54:00,151.0,22.2,251.0,-1.0,-1.0,13.0
2020-07-22 21:55:00,151.0,22.2,268.0,-1.0,-1.0,12.0
2020-07-22 21:56:00,151.0,22.2,250.0,-1.0,-1.0,12.0
2020-07-22 21:57:00,151.0,22.2,266.0,-1.0,-1.0,-1.0
2020-07-22 21:58:00,151.0,22.2,235.0,-1.0,-1.0,1.0
2020-07-22 21:59:00,151.0,22.2,243.0,-1.0,-1.0,0.0
2020-07-22 22:00:00,151.0,22.2,249.0,-1.0,-1.0,16.0
2020-07-22 22:01:00,151.0,22.2,262.0,-1.0,-1.0,4.0
2020-07-22 22:02:00,151.0,22.19,129.0,-1.0,-1.0,16.0
2020-07-22 22:03:00,151.0,22.19,143.0,-1.0,-1.0,7.0
2020-07-22 22:04:00,151.0,22.19,137.0,-1.0,-1.0,10.0
2020-07-22 22:05:00,151.0,22.19,142.0,-1.0,-1.0,7.0
2020-07-22 22:06:00,151.0,22.19,140.0,-1.0,-1.0,15.0
2020-07-22 22:07:00,151.0,22.19,136.0,-1.0,-1.0,5.0
2020-07-22 22:08:00,151.0,22.19,143.0,-1.0,-1.0,4.0
2020-07-22 22:09:00,151.0,22.19,14.0,-1.0,-1.0,23.0
2020-07-22 22:10:00,151.0,22.19,2.0,-1.0,-1.0,18.0
2020-07-22 22:11:00,151.0,22.19,22.0,-1.0,-1.0,12.0
2020-07-22 22:12:00,151.0,22.19,28.0,-1.0,-1.0,12.0
2020-07-22 22:13:00,151.0,22.19,17.0,-1.0,-1.0,11.0
2020-07-22 22:14:00,151.0,22.19,20.0,-1.0,-1.0,19.0
2020-07-22 22:15:00,151.0,22.19,11.0,-1.0,-1.0,16.0
2020-07-22 22:16:00,151.0,22.19,17.0,-1.0,-1.0,14.0
2020-07-22 22:17:00,151.0,22.22,19.0,-1.0,-1.0,14.0
2020-07-22 22:18:00,151.0,22.22,19.0,-1.0,-1.0,10.0
2020-07-22 22:19:00,151.0,22.22,21.0,-1.0,-1.0,18.0
2020-07-22 22:20:00,151.0,22.22,12.0,-1.0,-1.0,23.0
2020-07-22 22:21:00,151.0,22.22,-2.0,-1.0,-1.0,7.0
2020-07-22 22:22:00,151.0,22.22,20.0,-1.0,-1.0,18.0
2020-07-22 22:23:00,151.0,22.22,7.0,-1.0,-1.0,-1.0
2020-07-22 22:24:00,151.0,22.22,6.0,-1.0,-1.0,-1.0
2020-07-22 22:25:00,151.0,22.22,15.0,-1.0,-1.0,3.0
2020-07-22 22:26:00,151.0,22.22,2.0,-1.0,-1.0,14.0
2020-07-22 22:27:00,151.0,22.22,11.0,-1.0,-1.0,19.0
2020-07-22 22:28:00,151.0,22.22,16.0,-1.0,-1.0,9.0
2020-07-22 22:29:00,151.0,22.22,13.0,-1.0,-1.0,14.0
2020-07-22 22:30:00,151.0,22.22,1.0,-1.0,-1.0,5.0
2020-07-22 22:31:00,151.0,22.22,6.0,-1.0,-1.0,8.0
2020-07-22 22:32:00,151.0,22.21,21.0,-1.0,-1.0,10.0
2020-07-22 22:33:00,151.0,22.21,25.0,-1.0,-1.0,-1.0
2020-07-22 22:34:00,151.0,22.21,-2.0,-1.0,-1.0,1.0
2020-07-22 22:35:00,151.0,22.21,22.0,-1.0,-1.0,11.0
2020-07-22 22:36:00,151.0,22.21,16.0,-1.0,-1.0,14.0
2020-07-22 22:37:00,151.0,22.21,13.0,-1.0,-1.0,14.0
2020-07-22 22:38:00,151.0,22.21,19.0,-1.0,-1.0,7.0
2020-07-22 22:39:00,151.0,22.21,-2.0,-1.0,-1.0,18.0
2020-07-22 22:40:00,151.0,22.21,10.0,-1.0,-1.0,11.0
2020-07-22 22:41:00,151.0,22.21,9.0,-1.0,-1.0,15.0
2020-07-22 22:42:00,151.0,22.21,4.0,-1.0,-1.0,15.0
2020-07-22 22:43:00,151.0,22.21,21.0,-1.0,-1.0,8.0
2020-07-22 22:44:00,151.0,22.21,13.0,-1.0,-1.0,1.0
2020-07-22 22:45:00,151.0,22.21,27.0,-1.0,-1.0,17.0
2020-07-22 22:46:00,151.0,22.21,0.0,-1.0,-1.0,17.0
2020-07-22 22:47:00,151.0,22.24,15.0,-1.0,-1.0,1.0
2020-07-22 22:48:00,151.0,22.24,22.0,-1.0,-1.0,8.0
2020-07-22 22:49:00,151.0,22.24,9.0,-1.0,-1.0,14.0
2020-07-22 22:50:00,151.0,22.24,14.0,-1.0,-1.0,20.0
2020-07-22 22:51:00,151.0,22.24,13.0,-1.0,-1.0,17.0
2020-07-22 22:52:00,151.0,22.24,1.0,-1.0,-1.0,19.0
2020-07-22 22:53:00,151.0,22.24,1.0,-1.0,-1.0,5.0
2020-07-22 22:54:00,151.0,22.24,13.0,-1.0,-1.0,9.0
2020-07-22 22:55:00,151.0,22.24,1.0,-1.0,-1.0,15.0
2020-07-22 22:56:00,151.0,22.24,22.0,-1.0,-1.0,13.0
2020-07-22 22:57:00,151.0,22.24,16.0,-1.0,-1.0,22.0
2020-07-22 22:58:00,151.0,22.24,21.0,-1.0,-1.0,10.0
2020-07-22 22:59:00,151.0,22.24,12.0,-1.0,-1.0,16.0
2020-07-22 23:00:00,151.0,22.24,-4.0,-1.0,-1.0,9.0
2020-07-22 23:01:00,151.0,22.24,9.0,-1.0,-1.0,8.0
2020-07-22 23:02:00,151.0,22.07,5.0,-1.0,-1.0,10.0
2020-07-22 23:03:00,151.0,22.07,17.0,-1.0,-1.0,1.0
2020-07-22 23:04:00,151.0,22.07,11.0,-1.0,-1.0,11.0
2020-07-22 23:05:00,151.0,22.07,26.0,-1.0,-1.0,4.0
2020-07-22 23:06:00,151.0,22.07,24.0,-1.0,-1.0,14.0
2020-07-22 23:07:00,151.0,22.07,18.0,-1.0,-1.0,0.0
2020-07-22 23:08:00,151.0,22.07,2.0,-1.0,-1.0,18.0
2020-07-22 23:09:00,151.0,22.07,18.0,-1.0,-1.0,12.0
2020-07-22 23:10:00,151.0,22.07,21.0,-1.0,-1.0,14.0
2020-07-22 23:11:00,151.0,22.07,16.0,-1.0,-1.0,6.0
2020-07-22 23:12:00,151.0,22.07,15.0,-1.0,-1.0,-1.0
2020-07-22 23:13:00,151.0,22.07,16.0,-1.0,-1.0,13.0
2020-07-22 23:14:00,151.0,22.07,16.0,-1.0,-1.0,0.0
2020-07-22 23:15:00,151.0,22.07,21.0,-1.0,-1.0,10.0
2020-07-22 23:16:00,151.0,22.07,2.0,-1.0,-1.0,13.0
2020-07-22 23:17:00,151.0,22.09,16.0,-1.0,-1.0,3.0
2020-07-22 23:18:00,151.0,22.09,6.0,-1.0,-1.0,2.0
2020-07-22 23:19:00,151.0,22.09,4.0,-1.0,-1.0,12.0
2020-07-22 23:20:00,151.0,22.09,21.0,-1.0,-1.0,10.0
2020-07-22 23:21:00,151.0,22.09,23.0,-1.0,-1.0,14.0
2020-07-22 23:22:00,151.0,22.09,20.0,-1.0,-1.0,20.0
2020-07-22 23:23:00,151.0,22.09,30.0,-1.0,-1.0,11.0
2020-07-22 23:24:00,151.0,22.09,16.0,-1.0,-1.0,10.0
2020-07-22 23:25:00,151.0,22.09,6.0,-1.0,-1.0,11.0
2020-07-22 23:26:00,151.0,22.09,15.0,-1.0,-1.0,18.0
2020-07-22 23:27:00,151.0,22.09,21.0,-1.0,-1.0,7.0
2020-07-22 23:28:00,151.0,22.09,18.0,-1.0,-1.0,2.0
2020-07-22 23:29:00,151.0,22.09,15.0,-1.0,-1.0,11.0
2020-07-22 23:30:00,151.0,22.09,0.0,-1.0,-1.0,11.0
2020-07-22 23:31:00,151.0,22.09,13.0,-1.0,-1.0,15.0
2020-07-22 23:32:00,151.0,22.08,25.0,-1.0,-1.0,-2.0
2020-07-22 23:33:00,151.0,22.08,4.0,-1.0,-1.0,15.0
2020-07-22 23:34:00,151.0,22.08,22.0,-1.0,-1.0,13.0
2020-07-22 23:35:00,151.0,22.08,17.0,-1.0,-1.0,21.0
2020-07-22 23:36:00,151.0,22.08,18.0,-1.0,-1.0,2.0
2020-07-22 23:37:00,151.0,22.08,0.0,-1.0,-1.0,9.0
2020-07-22 23:38:00,151.0,22.08,15.0,-1.0,-1.0,18.0
2020-07-22 23:39:00,151.0,22.08,23.0,-1.0,-1.0,18.0
2020-07-22 23:40:00,151.0,22.08,4.0,-1.0,-1.0,11.0
2020-07-22 23:41:00,151.0,22.08,13.0,-1.0,-1.0,17.0
2020-07-22 23:42:00,151.0,22.08,8.0,-1.0,-1.0,11.0
2020-07-22 23:43:00,151.0,22.08,15.0,-1.0,-1.0,9.0
2020-07-22 23:44:00,151.0,22.08,-1.0,-1.0,-1.0,17.0
2020-07-22 23:45:00,151.0,22.08,17.0,-1.0,-1.0,12.0
2020-07-22 23:46:00,151.0,22.08,24.0,-1.0,-1.0,5.0
2020-07-22 23:47:00,151.0,22.07,21.0,-1.0,-1.0,17.0
2020-07-22 23:48:00,151.0,22.07,-4.0,-1.0,-1.0,3.0
2020-07-22 23:49:00,151.0,22.07,19.0,-1.0,-1.0,-6.0
2020-07-22 23:50:00,151.0,22.07,0.0,-1.0,-1.0,14.0
2020-07-22 23:51:00,151.0,22.07,19.0,-1.0,-1.0,10.0
2020-07-22 23:52:00,151.0,22.07,28.0,-1.0,-1.0,18.0
2020-07-22 23:53:00,151.0,22.07,16.0,-1.0,-1.0,14.0
2020-07-22 23:54:00,151.0,22.07,1.0,-1.0,-1.0,11.0
2020-07-22 23:55:00,151.0,22.07,11.0,-1.0,-1.0,12.0
2020-07-22 23:56:00,151.0,22.07,1.0,-1.0,-1.0,15.0
2020-07-22 23:57:00,151.0,22.07,14.0,-1.0,-1.0,11.0
2020-07-22 23:58:00,151.0,22.07,0.0,-1.0,-1.0,3.0
2020-07-22 23:59:00,151.0,22.07,16.0,-1.0,-1.0,10.0
2020-07-23 00:00:00,151.0,22.07,0.0,-1.0,-1.0,1.0
2020-07-23 00:01:00,151.0,22.07,13.0,15.0,29.0,12.0
2020-07-23 00:02:00,151.0,22.07,14.0,15.0,29.0,19.0
2020-07-23 00:03:00,151.0,22.25,10.0,15.0,29.0,11.0
2020-07-23 00:04:00,151.0,22.25,15.0,15.0,29.0,13.0
2020-07-23 00:05:00,151.0,22.25,10.0,15.0,29.0,3.0
2020-07-23 00:06:00,151.0,22.25,29.0,15.0,29.0,1.0
2020-07-23 00:07:00,151.0,22.25,-2.0,15.0,29.0,15.0
2020-07-23 00:08:00,151.0,22.25,1.0,15.0,29.0,4.0
2020-07-23 00:09:00,151.0,22.25,10.0,15.0,29.0,5.0
2020-07-23 00:10:00,151.0,22.25,16.0,15.0,29.0,15.0
2020-07-23 00:11:00,151.0,22.25,24.0,15.0,29.0,9.0
2020-07-23 00:12:00,151.0,22.25,15.0,15.0,29.0,11.0
2020-07-23 00:13:00,151.0,22.25,10.0,15.0,29.0,13.0
2020-07-23 00:14:00,151.0,22.25,22.0,15.0,29.0,8.0
2020-07-23 00:15:00,151.0,22.25,21.0,15.0,29.0,7.0
2020-07-23 00:16:00,151.0,22.25,22.0,15.0,29.0,2.0
2020-07-23 00:17:00,151.0,22.28,7.0,15.0,29.0,8.0
2020-07-23 00:18:00,151.0,22.28,6.0,15.0,29.0,5.0
2020-07-23 00:19:00,151.0,22.28,15.0,15.0,29.0,1.0
2020-07-23 00:20:00,151.0,22.28,27.0,15.0,29.0,13.0
2020-07-23 00:21:00,151.0,22.28,23.0,15.0,29.0,2.0
2020-07-23 00:22:00,151.0,22.28,5.0,15.0,29.0,11.0
2020-07-23 00:23:00,151.0,22.28,20.0,15.0,29.0,10.0
2020-07-23 00:24:00,151.0,22.28,-2.0,15.0,29.0,13.0
2020-07-23 00:25:00,151.0,22.28,0.0,15.0,29.0,7.0
2020-07-23 00:26:00,151.0,22.28,-3.0,15.0,29.0,-1.0
2020-07-23 00:27:00,151.0,22.28,18.0,15.0,29.0,12.0
2020-07-23 00:28:00,151.0,22.28,20.0,15.0,29.0,20.0
2020-07-23 00:29:00,151.0,22.28,14.0,15.0,29.0,6.0
2020-07-23 00:30:00,151.0,22.28,29.0,15.0,29.0,10.0
2020-07-23 00:31:00,151.0,22.28,14.0,15.0,29.0,1.0
2020-07-23 00:32:00,151.0,22.21,1.0,15.0,29.0,14.0
2020-07-23 00:33:00,151.0,22.21,6.0,15.0,29.0,12.0
2020-07-23 00:34:00,151.0,22.21,15.0,15.0,29.0,13.0
2020-07-23 00:35:00,151.0,22.21,12.0,15.0,29.0,14.0
2020-07-23 00:36:00,151.0,22.21,18.0,15.0,29.0,20.0
2020-07-23 00:37:00,151.0,22.21,9.0,15.0,29.0,14.0
2020-07-23 00:38:00,151.0,22.21,15.0,15.0,29.0,19.0
2020-07-23 00:39:00,151.0,22.21,17.0,15.0,29.0,21.0
2020-07-23 00:40:00,151.0,22.21,22.0,15.0,29.0,5.0
2020-07-23 00:41:00,151.0,22.21,14.0,15.0,29.0,14.0
2020-07-23 00:42:00,151.0,22.21,20.0,15.0,29.0,19.0
2020-07-23 00:43:00,151.0,22.21,17.0,15.0,29.0,9.0
2020-07-23 00:44:00,151.0,22.21,14.0,15.0,29.0,10.0
2020-07-23 00:45:00,151.0,22.21,15.0,15.0,29.0,0.0
2020-07-23 00:46:00,151.0,22.21,21.0,15.0,29.0,11.0
2020-07-23 00:47:00,151.0,22.18,21.0,15.0,29.0,11.0
2020-07-23 00:48:00,151.0,22.18,20.0,15.0,29.0,-2.0
2020-07-23 00:49:00,151.0,22.18,3.0,15.0,29.0,19.0
2020-07-23 00:50:00,151.0,22.18,21.0,15.0,29.0,12.0
2020-07-23 00:51:00,151.0,22.18,17.0,15.0,29.0,18.0
2020-07-23 00:52:00,151.0,22.18,17.0,15.0,29.0,14.0
2020-07-23 00:53:00,151.0,22.18,19.0,15.0,29.0,15.0
2020-07-23 00:54:00,151.0,22.18,18.0,15.0,29.0,13.0
2020-07-23 00:55:00,151.0,22.18,16.0,15.0,29.0,12.0
2020-07-23 00:56:00,151.0,22.18,13.0,15.0,29.0,12.0
2020-07-23 00:57:00,151.0,22.18,21.0,15.0,29.0,14.0
2020-07-23 00:58:00,151.0,22.18,1.0,15.0,29.0,-1.0
2020-07-23 00:59:00,151.0,22.18,-3.0,15.0,29.0,21.0
2020-07-23 01:00:00,151.0,22.18,16.0,15.0,29.0,11.0
2020-07-23 01:01:00,151.0,22.18,14.0,15.0,29.0,18.0
2020-07-23 01:02:00,151.0,22.18,16.0,15.0,29.0,15.0
2020-07-23 01:03:00,151.0,22.14,18.0,15.0,29.0,10.0
2020-07-23 01:04:00,151.0,22.14,-3.0,15.0,29.0,13.0
2020-07-23 01:05:00,151.0,22.14,1.0,15.0,29.0,14.0
2020-07-23 01:06:00,151.0,22.14,1.0,15.0,29.0,14.0
2020-07-23 01:07:00,151.0,22.14,16.0,15.0,29.0,17.0
2020-07-23 01:08:00,151.0,22.14,22.0,15.0,29.0,17.0
2020-07-23 01:09:00,151.0,22.14,15.0,15.0,29.0,18.0
2020-07-23 01:10:00,151.0,22.14,11.0,15.0,29.0,14.0
2020-07-23 01:11:00,151.0,22.14,17.0,15.0,29.0,13.0
2020-07-23 01:12:00,151.0,22.14,18.0,15.0,29.0,13.0
2020-07-23 01:13:00,151.0,22.14,-2.0,15.0,29.0,10.0
2020-07-23 01:14:00,151.0,22.14,23.0,15.0,29.0,13.0
2020-07-23 01:15:00,151.0,22.14,4.0,15.0,29.0,21.0
2020-07-23 01:16:00,151.0,22.14,0.0,15.0,29.0,15.0
2020-07-23 01:17:00,151.0,22.14,14.0,15.0,29.0,8.0
2020-07-23 01:18:00,151.0,22.14,19.0,15.0,29.0,-3.0
2020-07-23 01:19:00,151.0,22.14,0.0,15.0,29.0,10.0
2020-07-23 01:20:00,151.0,22.14,14.0,15.0,29.0,5.0
2020-07-23 01:21:00,151.0,22.14,15.0,15.0,29.0,11.0
2020-07-23 01:22:00,151.0,22.14,9.0,15.0,29.0,20.0
2020-07-23 01:23:00,151.0,22.14,9.0,15.0,29.0,1.0
2020-07-23 01:24:00,151.0,22.14,2.0,15.0,29.0,16.0
2020-07-23 01:25:00,151.0,22.14,16.0,15.0,29.0,19.0
2020-07-23 01:26:00,151.0,22.14,22.0,15.0,29.0,11.0
2020-07-23 01:27:00,151.0,22.14,15.0,15.0,29.0,-3.0
2020-07-23 01:28:00,151.0,22.14,13.0,15.0,29.0,11.0
2020-07-23 01:29:00,151.0,22.14,11.0,15.0,29.0,16.0
2020-07-23 01:30:00,151.0,22.14,20.0,15.0,29.0,15.0
2020-07-23 01:31:00,151.0,22.14,12.0,15.0,29.0,14.0
2020-07-23 01:32:00,151.0,22.1,5.0,15.0,29.0,3.0
2020-07-23 01:33:00,151.0,22.1,23.0,15.0,29.0,0.0
2020-07-23 01:34:00,151.0,22.1,3.0,15.0,29.0,11.0
2020-07-23 01:35:00,151.0,22.1,18.0,15.0,29.0,15.0
2020-07-23 01:36:00,151.0,22.1,13.0,15.0,29.0,6.0
2020-07-23 01:37:00,151.0,22.1,14.0,15.0,29.0,12.0
2020-07-23 01:38:00,151.0,22.1,14.0,15.0,29.0,12.0
2020-07-23 01:39:00,151.0,22.1,22.0,15.0,29.0,3.0
2020-07-23 01:40:00,151.0,22.1,-2.0,15.0,29.0,10.0
2020-07-23 01:41:00,151.0,22.1,23.0,15.0,29.0,3.0
2020-07-23 01:42:00,151.0,22.1,23.0,15.0,29.0,3.0
2020-07-23 01:43:00,151.0,22.1,-4.0,15.0,29.0,15.0
2020-07-23 01:44:00,151.0,22.1,24.0,15.0,29.0,13.0
2020-07-23 01:45:00,151.0,22.1,14.0,15.0,29.0,12.0
2020-07-23 01:46:00,151.0,22.1,14.0,15.0,29.0,12.0
2020-07-23 01:47:00,151.0,22.08,17.0,15.0,29.0,11.0
2020-07-23 01:48:00,151.0,22.08,0.0,15.0,29.0,13.0
2020-07-23 01:49:00,151.0,22.08,28.0,15.0,29.0,0.0
2020-07-23 01:50:00,151.0,22.08,30.0,15.0,29.0,0.0
2020-07-23 01:51:00,151.0,22.08,27.0,15.0,29.0,0.0
2020-07-23 01:52:00,151.0,22.08,27.0,15.0,29.0,0.0
2020-07-23 01:53:00,151.0,22.08,14.0,15.0,29.0,0.0
2020-07-23 01:54:00,151.0,22.08,19.0,15.0,29.0,0.0
2020-07-23 01:55:00,151.0,22.08,29.0,15.0,29.0,0.0
2020-07-23 01:56:00,151.0,22.08,7.0,15.0,29.0,0.0
2020-07-23 01:57:00,151.0,22.08,1.0,15.0,29.0,0.0
2020-07-23 01:58:00,151.0,22.08,17.0,15.0,29.0,0.0
2020-07-23 01:59:00,151.0,22.08,14.0,15.0,29.0,0.0
2020-07-23 02:00:00,151.0,22.08,10.0,15.0,29.0,0.0
2020-07-23 02:01:00,151.0,22.08,13.0,15.0,29.0,0.0
2020-07-23 02:02:00,151.0,22.07,18.0,15.0,29.0,0.0
2020-07-23 02:03:00,151.0,22.07,19.0,15.0,29.0,0.0
2020-07-23 02:04:00,151.0,22.07,11.0,15.0,29.0,0.0
2020-07-23 02:05:00,151.0,22.07,0.0,15.0,29.0,0.0
2020-07-23 02:06:00,151.0,22.07,15.0,15.0,29.0,0.0
2020-07-23 02:07:00,151.0,22.07,12.0,15.0,29.0,0.0
2020-07-23 02:08:00,151.0,22.07,12.0,15.0,29.0,0.0
2020-07-23 02:09:00,151.0,22.07,16.0,15.0,29.0,0.0
2020-07-23 02:10:00,151.0,22.07,18.0,15.0,29.0,0.0
2020-07-23 02:11:00,151.0,22.07,18.0,15.0,29.0,0.0
2020-07-23 02:12:00,151.0,22.07,18.0,15.0,29.0,0.0
2020-07-23 02:13:00,151.0,22.07,1.0,15.0,29.0,0.0
2020-07-23 02:14:00,151.0,22.07,1.0,15.0,29.0,0.0
2020-07-23 02:15:00,151.0,22.07,16.0,15.0,29.0,0.0
2020-07-23 02:16:00,151.0,22.07,16.0,15.0,29.0,0.0
2020-07-23 02:17:00,151.0,22.04,24.0,15.0,29.0,0.0
2020-07-23 02:18:00,151.0,22.04,-8.0,15.0,29.0,0.0
2020-07-23 02:19:00,151.0,22.04,13.0,15.0,29.0,0.0
2020-07-23 02:20:00,151.0,22.04,21.0,15.0,29.0,0.0
2020-07-23 02:21:00,151.0,22.04,9.0,15.0,29.0,0.0
