time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-23 02:22:00,151.0,22.04,5.0,15.0,29.0,0.0
2020-07-23 02:23:00,151.0,22.04,-2.0,15.0,29.0,0.0
2020-07-23 02:24:00,151.0,22.04,14.0,15.0,29.0,0.0
2020-07-23 02:25:00,151.0,22.04,14.0,15.0,29.0,0.0
2020-07-23 02:26:00,151.0,22.04,6.0,15.0,29.0,0.0
2020-07-23 02:27:00,151.0,22.04,28.0,15.0,29.0,0.0
2020-07-23 02:28:00,151.0,22.04,15.0,15.0,29.0,0.0
2020-07-23 02:29:00,151.0,22.04,0.0,15.0,29.0,0.0
2020-07-23 02:30:00,151.0,22.04,19.0,15.0,29.0,0.0
2020-07-23 02:31:00,151.0,22.04,11.0,15.0,29.0,0.0
2020-07-23 02:32:00,151.0,22.03,6.0,15.0,29.0,0.0
2020-07-23 02:33:00,151.0,22.03,15.0,15.0,29.0,0.0
2020-07-23 02:34:00,151.0,22.03,15.0,15.0,29.0,0.0
2020-07-23 02:35:00,151.0,22.03,19.0,15.0,29.0,0.0
2020-07-23 02:36:00,151.0,22.03,18.0,15.0,29.0,0.0
2020-07-23 02:37:00,151.0,22.03,14.0,15.0,29.0,0.0
2020-07-23 02:38:00,151.0,22.03,14.0,15.0,29.0,0.0
2020-07-23 02:39:00,151.0,22.03,8.0,15.0,29.0,0.0
2020-07-23 02:40:00,151.0,22.03,17.0,15.0,29.0,0.0
2020-07-23 02:41:00,151.0,22.03,8.0,15.0,29.0,0.0
2020-07-23 02:42:00,151.0,22.03,12.0,15.0,29.0,0.0
2020-07-23 02:43:00,151.0,22.03,11.0,15.0,29.0,0.0
2020-07-23 02:44:00,151.0,22.03,3.0,15.0,29.0,0.0
2020-07-23 02:45:00,151.0,22.03,12.0,15.0,29.0,0.0
2020-07-23 02:46:00,151.0,22.03,30.0,15.0,29.0,0.0
2020-07-23 02:47:00,151.0,22.0,-3.0,15.0,29.0,0.0
2020-07-23 02:48:00,151.0,22.0,16.0,15.0,29.0,0.0
2020-07-23 02:49:00,151.0,22.0,15.0,15.0,29.0,0.0
2020-07-23 02:50:00,151.0,22.0,0.0,15.0,29.0,0.0
2020-07-23 02:51:00,151.0,22.0,16.0,15.0,29.0,0.0
2020-07-23 02:52:00,151.0,22.0,16.0,15.0,29.0,0.0
2020-07-23 02:53:00,151.0,22.0,21.0,15.0,29.0,0.0
2020-07-23 02:54:00,151.0,22.0,0.0,15.0,29.0,0.0
2020-07-23 02:55:00,151.0,22.0,17.0,15.0,29.0,0.0
2020-07-23 02:56:00,151.0,22.0,19.0,15.0,29.0,0.0
2020-07-23 02:57:00,151.0,22.0,18.0,15.0,29.0,0.0
2020-07-23 02:58:00,151.0,22.0,5.0,15.0,29.0,0.0
2020-07-23 02:59:00,151.0,22.0,7.0,15.0,29.0,0.0
2020-07-23 03:00:00,151.0,22.0,17.0,15.0,29.0,0.0
2020-07-23 03:01:00,151.0,22.0,11.0,15.0,29.0,0.0
2020-07-23 03:02:00,151.0,21.97,22.0,15.0,29.0,0.0
2020-07-23 03:03:00,151.0,21.97,-3.0,15.0,29.0,0.0
2020-07-23 03:04:00,151.0,21.97,15.0,15.0,29.0,0.0
2020-07-23 03:05:00,151.0,21.97,-1.0,15.0,29.0,0.0
2020-07-23 03:06:00,151.0,21.97,23.0,15.0,29.0,0.0
2020-07-23 03:07:00,151.0,21.97,14.0,15.0,29.0,0.0
2020-07-23 03:08:00,151.0,21.97,0.0,15.0,29.0,0.0
2020-07-23 03:09:00,151.0,21.97,20.0,15.0,29.0,0.0
2020-07-23 03:10:00,151.0,21.97,20.0,15.0,29.0,0.0
2020-07-23 03:11:00,151.0,21.97,-3.0,15.0,29.0,0.0
2020-07-23 03:12:00,151.0,21.97,4.0,15.0,29.0,0.0
2020-07-23 03:13:00,151.0,21.97,11.0,15.0,29.0,0.0
2020-07-23 03:14:00,151.0,21.97,26.0,15.0,29.0,0.0
2020-07-23 03:15:00,151.0,21.97,14.0,15.0,29.0,0.0
2020-07-23 03:16:00,151.0,21.97,14.0,15.0,29.0,0.0
2020-07-23 03:17:00,151.0,21.95,27.0,15.0,29.0,0.0
2020-07-23 03:18:00,151.0,21.95,12.0,15.0,29.0,0.0
2020-07-23 03:19:00,151.0,21.95,12.0,15.0,29.0,0.0
2020-07-23 03:20:00,151.0,21.95,19.0,15.0,29.0,0.0
2020-07-23 03:21:00,151.0,21.95,21.0,15.0,29.0,0.0
2020-07-23 03:22:00,151.0,21.95,10.0,15.0,29.0,0.0
2020-07-23 03:23:00,151.0,21.95,31.0,15.0,29.0,0.0
2020-07-23 03:24:00,151.0,21.95,20.0,15.0,29.0,0.0
2020-07-23 03:25:00,151.0,21.95,12.0,15.0,29.0,0.0
2020-07-23 03:26:00,151.0,21.95,6.0,15.0,29.0,0.0
2020-07-23 03:27:00,151.0,21.95,19.0,15.0,29.0,0.0
2020-07-23 03:28:00,151.0,21.95,16.0,15.0,29.0,0.0
2020-07-23 03:29:00,151.0,21.95,-1.0,15.0,29.0,0.0
2020-07-23 03:30:00,151.0,21.95,14.0,15.0,29.0,0.0
2020-07-23 03:31:00,151.0,21.95,12.0,15.0,29.0,0.0
2020-07-23 03:32:00,151.0,21.91,18.0,15.0,29.0,0.0
2020-07-23 03:33:00,151.0,21.91,13.0,15.0,29.0,0.0
2020-07-23 03:34:00,151.0,21.91,-5.0,15.0,29.0,0.0
2020-07-23 03:35:00,151.0,21.91,-2.0,15.0,29.0,0.0
2020-07-23 03:36:00,151.0,21.91,30.0,15.0,29.0,0.0
2020-07-23 03:37:00,151.0,21.91,3.0,15.0,29.0,0.0
2020-07-23 03:38:00,151.0,21.91,18.0,15.0,29.0,0.0
2020-07-23 03:39:00,151.0,21.91,2.0,15.0,29.0,0.0
2020-07-23 03:40:00,151.0,21.91,2.0,15.0,29.0,0.0
2020-07-23 03:41:00,151.0,21.91,22.0,15.0,29.0,0.0
2020-07-23 03:42:00,151.0,21.91,14.0,15.0,29.0,0.0
2020-07-23 03:43:00,151.0,21.91,17.0,15.0,29.0,0.0
2020-07-23 03:44:00,151.0,21.91,15.0,15.0,29.0,0.0
2020-07-23 03:45:00,151.0,21.91,17.0,15.0,29.0,0.0
2020-07-23 03:46:00,151.0,21.91,19.0,15.0,29.0,0.0
2020-07-23 03:47:00,151.0,21.85,14.0,15.0,29.0,0.0
2020-07-23 03:48:00,151.0,21.85,14.0,15.0,29.0,0.0
2020-07-23 03:49:00,151.0,21.85,18.0,15.0,29.0,0.0
2020-07-23 03:50:00,151.0,21.85,19.0,15.0,29.0,0.0
2020-07-23 03:51:00,151.0,21.85,16.0,15.0,29.0,0.0
2020-07-23 03:52:00,151.0,21.85,-4.0,15.0,29.0,0.0
2020-07-23 03:53:00,151.0,21.85,20.0,15.0,29.0,0.0
2020-07-23 03:54:00,151.0,21.85,0.0,15.0,29.0,0.0
2020-07-23 03:55:00,151.0,21.85,15.0,15.0,29.0,0.0
2020-07-23 03:56:00,151.0,21.85,15.0,15.0,29.0,0.0
2020-07-23 03:57:00,151.0,21.85,23.0,15.0,29.0,0.0
2020-07-23 03:58:00,151.0,21.85,25.0,15.0,29.0,0.0
2020-07-23 03:59:00,151.0,21.85,7.0,15.0,29.0,0.0
2020-07-23 04:00:00,151.0,21.85,9.0,15.0,29.0,0.0
2020-07-23 04:01:00,151.0,21.85,20.0,15.0,29.0,0.0
2020-07-23 04:02:00,153.0,21.83,19.0,15.0,29.0,0.0
2020-07-23 04:03:00,153.0,21.83,17.0,15.0,29.0,0.0
2020-07-23 04:04:00,153.0,21.83,18.0,15.0,29.0,0.0
2020-07-23 04:05:00,153.0,21.83,8.0,15.0,29.0,0.0
2020-07-23 04:06:00,153.0,21.83,27.0,15.0,29.0,0.0
2020-07-23 04:07:00,153.0,21.83,19.0,15.0,29.0,0.0
2020-07-23 04:08:00,153.0,21.83,19.0,15.0,29.0,0.0
2020-07-23 04:09:00,153.0,21.83,34.0,15.0,29.0,0.0
2020-07-23 04:10:00,153.0,21.83,20.0,15.0,29.0,0.0
2020-07-23 04:11:00,153.0,21.83,16.0,15.0,29.0,0.0
2020-07-23 04:12:00,153.0,21.83,16.0,15.0,29.0,0.0
2020-07-23 04:13:00,153.0,21.83,35.0,15.0,29.0,0.0
2020-07-23 04:14:00,153.0,21.83,35.0,15.0,29.0,0.0
2020-07-23 04:15:00,153.0,21.83,11.0,15.0,29.0,0.0
2020-07-23 04:16:00,153.0,21.83,11.0,15.0,29.0,0.0
2020-07-23 04:17:00,160.0,21.8,26.0,15.0,29.0,0.0
2020-07-23 04:18:00,160.0,21.8,19.0,15.0,29.0,0.0
2020-07-23 04:19:00,160.0,21.8,7.0,15.0,29.0,0.0
2020-07-23 04:20:00,160.0,21.8,7.0,15.0,29.0,0.0
2020-07-23 04:21:00,160.0,21.8,16.0,15.0,29.0,0.0
2020-07-23 04:22:00,160.0,21.8,-3.0,15.0,29.0,0.0
2020-07-23 04:23:00,160.0,21.8,15.0,15.0,29.0,0.0
2020-07-23 04:24:00,160.0,21.8,15.0,15.0,29.0,0.0
2020-07-23 04:25:00,160.0,21.8,7.0,15.0,29.0,0.0
2020-07-23 04:26:00,160.0,21.8,3.0,15.0,29.0,0.0
2020-07-23 04:27:00,160.0,21.8,9.0,15.0,29.0,0.0
2020-07-23 04:28:00,,,,15.0,29.0,
2020-07-23 04:29:00,160.0,21.8,-9.0,15.0,29.0,0.0
2020-07-23 04:30:00,160.0,21.8,15.0,15.0,29.0,0.0
2020-07-23 04:31:00,160.0,21.8,7.0,15.0,29.0,0.0
2020-07-23 04:32:00,181.0,21.8,8.0,15.0,29.0,0.0
2020-07-23 04:33:00,181.0,21.8,17.0,15.0,29.0,0.0
2020-07-23 04:34:00,181.0,21.8,-3.0,15.0,29.0,0.0
2020-07-23 04:35:00,181.0,21.8,1.0,15.0,29.0,0.0
2020-07-23 04:36:00,181.0,21.8,-8.0,15.0,29.0,0.0
2020-07-23 04:37:00,181.0,21.8,-4.0,15.0,29.0,0.0
2020-07-23 04:38:00,181.0,21.8,18.0,15.0,29.0,0.0
2020-07-23 04:39:00,181.0,21.8,10.0,15.0,29.0,0.0
2020-07-23 04:40:00,181.0,21.8,14.0,15.0,29.0,0.0
2020-07-23 04:41:00,181.0,21.8,13.0,15.0,29.0,0.0
2020-07-23 04:42:00,181.0,21.8,29.0,15.0,29.0,0.0
2020-07-23 04:43:00,181.0,21.8,21.0,15.0,29.0,0.0
2020-07-23 04:44:00,181.0,21.8,3.0,15.0,29.0,0.0
2020-07-23 04:45:00,181.0,21.8,0.0,15.0,29.0,0.0
2020-07-23 04:46:00,181.0,21.8,-2.0,15.0,29.0,0.0
2020-07-23 04:47:00,303.0,21.8,10.0,15.0,29.0,0.0
2020-07-23 04:48:00,303.0,21.8,10.0,15.0,29.0,0.0
2020-07-23 04:49:00,303.0,21.8,29.0,15.0,29.0,0.0
2020-07-23 04:50:00,303.0,21.8,45.0,15.0,29.0,0.0
2020-07-23 04:51:00,303.0,21.8,12.0,15.0,29.0,0.0
2020-07-23 04:52:00,,,,15.0,29.0,
2020-07-23 04:53:00,303.0,21.8,18.0,15.0,29.0,0.0
2020-07-23 04:54:00,303.0,21.8,18.0,15.0,29.0,0.0
2020-07-23 04:55:00,303.0,21.8,23.0,15.0,29.0,0.0
2020-07-23 04:56:00,303.0,21.8,29.0,15.0,29.0,0.0
2020-07-23 04:57:00,303.0,21.8,35.0,15.0,29.0,0.0
2020-07-23 04:58:00,303.0,21.8,25.0,15.0,29.0,0.0
2020-07-23 04:59:00,303.0,21.8,9.0,15.0,29.0,0.0
2020-07-23 05:00:00,303.0,21.8,18.0,15.0,29.0,0.0
2020-07-23 05:01:00,303.0,21.8,8.0,15.0,29.0,0.0
2020-07-23 05:02:00,487.0,21.8,15.0,15.0,29.0,0.0
2020-07-23 05:03:00,487.0,21.8,15.0,15.0,29.0,0.0
2020-07-23 05:04:00,487.0,21.8,16.0,15.0,29.0,0.0
2020-07-23 05:05:00,487.0,21.8,21.0,15.0,29.0,0.0
2020-07-23 05:06:00,487.0,21.8,-4.0,15.0,29.0,0.0
2020-07-23 05:07:00,487.0,21.8,20.0,15.0,29.0,0.0
2020-07-23 05:08:00,487.0,21.8,-6.0,15.0,29.0,0.0
2020-07-23 05:09:00,487.0,21.8,2.0,15.0,29.0,0.0
2020-07-23 05:10:00,487.0,21.8,12.0,15.0,29.0,0.0
2020-07-23 05:11:00,487.0,21.8,13.0,15.0,29.0,0.0
2020-07-23 05:12:00,487.0,21.8,13.0,15.0,29.0,0.0
2020-07-23 05:13:00,487.0,21.8,17.0,15.0,29.0,0.0
2020-07-23 05:14:00,487.0,21.8,30.0,15.0,29.0,0.0
2020-07-23 05:15:00,487.0,21.8,15.0,15.0,29.0,0.0
2020-07-23 05:16:00,487.0,21.8,17.0,15.0,29.0,0.0
2020-07-23 05:17:00,596.0,21.81,17.0,15.0,29.0,0.0
2020-07-23 05:18:00,596.0,21.81,5.0,15.0,29.0,0.0
2020-07-23 05:19:00,596.0,21.81,17.0,15.0,29.0,0.0
2020-07-23 05:20:00,596.0,21.81,17.0,15.0,29.0,0.0
2020-07-23 05:21:00,596.0,21.81,5.0,15.0,29.0,0.0
2020-07-23 05:22:00,596.0,21.81,17.0,15.0,29.0,0.0
2020-07-23 05:23:00,596.0,21.81,24.0,15.0,29.0,0.0
2020-07-23 05:24:00,596.0,21.81,17.0,15.0,29.0,0.0
2020-07-23 05:25:00,596.0,21.81,21.0,15.0,29.0,0.0
2020-07-23 05:26:00,596.0,21.81,5.0,15.0,29.0,0.0
2020-07-23 05:27:00,596.0,21.81,1.0,15.0,29.0,0.0
2020-07-23 05:28:00,596.0,21.81,2.0,15.0,29.0,0.0
2020-07-23 05:29:00,596.0,21.81,7.0,15.0,29.0,0.0
2020-07-23 05:30:00,596.0,21.81,7.0,15.0,29.0,0.0
2020-07-23 05:31:00,596.0,21.81,1.0,15.0,29.0,0.0
2020-07-23 05:32:00,754.0,21.87,15.0,15.0,29.0,0.0
2020-07-23 05:33:00,754.0,21.87,15.0,15.0,29.0,0.0
2020-07-23 05:34:00,754.0,21.87,15.0,15.0,29.0,0.0
2020-07-23 05:35:00,754.0,21.87,15.0,15.0,29.0,0.0
2020-07-23 05:36:00,754.0,21.87,13.0,15.0,29.0,0.0
2020-07-23 05:37:00,754.0,21.87,20.0,15.0,29.0,0.0
2020-07-23 05:38:00,754.0,21.87,20.0,15.0,29.0,0.0
2020-07-23 05:39:00,754.0,21.87,17.0,15.0,29.0,0.0
2020-07-23 05:40:00,754.0,21.87,16.0,15.0,29.0,0.0
2020-07-23 05:41:00,754.0,21.87,16.0,15.0,29.0,0.0
2020-07-23 05:42:00,754.0,21.87,20.0,15.0,29.0,0.0
2020-07-23 05:43:00,754.0,21.87,27.0,15.0,29.0,0.0
2020-07-23 05:44:00,754.0,21.87,19.0,15.0,29.0,0.0
2020-07-23 05:45:00,754.0,21.87,7.0,15.0,29.0,0.0
2020-07-23 05:46:00,754.0,21.87,7.0,15.0,29.0,0.0
2020-07-23 05:47:00,903.0,21.9,8.0,15.0,29.0,0.0
2020-07-23 05:48:00,903.0,21.9,35.0,15.0,29.0,0.0
2020-07-23 05:49:00,903.0,21.9,4.0,15.0,29.0,0.0
2020-07-23 05:50:00,903.0,21.9,26.0,15.0,29.0,0.0
2020-07-23 05:51:00,903.0,21.9,7.0,15.0,29.0,0.0
2020-07-23 05:52:00,903.0,21.9,17.0,15.0,29.0,0.0
2020-07-23 05:53:00,903.0,21.9,13.0,15.0,29.0,0.0
2020-07-23 05:54:00,903.0,21.9,24.0,15.0,29.0,0.0
2020-07-23 05:55:00,903.0,21.9,18.0,15.0,29.0,0.0
2020-07-23 05:56:00,903.0,21.9,18.0,15.0,29.0,0.0
2020-07-23 05:57:00,903.0,21.9,21.0,15.0,29.0,0.0
2020-07-23 05:58:00,903.0,21.9,21.0,15.0,29.0,0.0
2020-07-23 05:59:00,903.0,21.9,-7.0,15.0,29.0,0.0
2020-07-23 06:00:00,903.0,21.9,27.0,15.0,29.0,0.0
2020-07-23 06:01:00,903.0,21.9,17.0,15.0,29.0,0.0
2020-07-23 06:02:00,1020.0,21.87,14.0,15.0,29.0,0.0
2020-07-23 06:03:00,1020.0,21.87,20.0,15.0,29.0,0.0
2020-07-23 06:04:00,1020.0,21.87,20.0,15.0,29.0,0.0
2020-07-23 06:05:00,1020.0,21.87,19.0,15.0,29.0,0.0
2020-07-23 06:06:00,1020.0,21.87,15.0,15.0,29.0,0.0
2020-07-23 06:07:00,1020.0,21.87,17.0,15.0,29.0,0.0
2020-07-23 06:08:00,1020.0,21.87,28.0,15.0,29.0,0.0
2020-07-23 06:09:00,1020.0,21.87,15.0,15.0,29.0,0.0
2020-07-23 06:10:00,1020.0,21.87,25.0,15.0,29.0,0.0
2020-07-23 06:11:00,1020.0,21.87,21.0,15.0,29.0,0.0
2020-07-23 06:12:00,1020.0,21.87,8.0,15.0,29.0,0.0
2020-07-23 06:13:00,1020.0,21.87,0.0,15.0,29.0,0.0
2020-07-23 06:14:00,1020.0,21.87,14.0,15.0,29.0,0.0
2020-07-23 06:15:00,1020.0,21.87,21.0,15.0,29.0,0.0
2020-07-23 06:16:00,1020.0,21.87,28.0,15.0,29.0,0.0
2020-07-23 06:17:00,1183.0,21.84,13.0,15.0,29.0,0.0
2020-07-23 06:18:00,1183.0,21.84,3.0,15.0,29.0,0.0
2020-07-23 06:19:00,1183.0,21.84,17.0,15.0,29.0,0.0
2020-07-23 06:20:00,1183.0,21.84,9.0,15.0,29.0,0.0
2020-07-23 06:21:00,1183.0,21.84,-11.0,15.0,29.0,0.0
2020-07-23 06:22:00,1183.0,21.84,16.0,15.0,29.0,0.0
2020-07-23 06:23:00,1183.0,21.84,21.0,15.0,29.0,0.0
2020-07-23 06:24:00,1183.0,21.84,5.0,15.0,29.0,0.0
2020-07-23 06:25:00,1183.0,21.84,1.0,15.0,29.0,0.0
2020-07-23 06:26:00,1183.0,21.84,0.0,15.0,29.0,0.0
2020-07-23 06:27:00,1183.0,21.84,21.0,15.0,29.0,0.0
2020-07-23 06:28:00,1183.0,21.84,19.0,15.0,29.0,0.0
2020-07-23 06:29:00,1183.0,21.84,15.0,15.0,29.0,0.0
2020-07-23 06:30:00,1183.0,21.84,13.0,15.0,29.0,0.0
2020-07-23 06:31:00,1183.0,21.84,10.0,15.0,29.0,0.0
2020-07-23 06:32:00,1144.0,21.77,8.0,15.0,29.0,0.0
2020-07-23 06:33:00,1144.0,21.77,14.0,15.0,29.0,0.0
2020-07-23 06:34:00,1144.0,21.77,13.0,15.0,29.0,0.0
2020-07-23 06:35:00,1144.0,21.77,16.0,15.0,29.0,0.0
2020-07-23 06:36:00,1144.0,21.77,6.0,15.0,29.0,0.0
2020-07-23 06:37:00,1144.0,21.77,18.0,15.0,29.0,0.0
2020-07-23 06:38:00,1144.0,21.77,10.0,15.0,29.0,0.0
2020-07-23 06:39:00,1144.0,21.77,16.0,15.0,29.0,0.0
2020-07-23 06:40:00,1144.0,21.77,6.0,15.0,29.0,0.0
2020-07-23 06:41:00,1144.0,21.77,22.0,15.0,29.0,0.0
2020-07-23 06:42:00,1144.0,21.77,18.0,15.0,29.0,0.0
2020-07-23 06:43:00,1144.0,21.77,20.0,15.0,29.0,0.0
2020-07-23 06:44:00,1144.0,21.77,23.0,15.0,29.0,0.0
2020-07-23 06:45:00,1144.0,21.77,19.0,15.0,29.0,0.0
2020-07-23 06:46:00,1144.0,21.77,-3.0,15.0,29.0,0.0
2020-07-23 06:47:00,1055.0,21.96,10.0,15.0,29.0,0.0
2020-07-23 06:48:00,1055.0,21.96,20.0,15.0,29.0,0.0
2020-07-23 06:49:00,1055.0,21.96,4.0,15.0,29.0,0.0
2020-07-23 06:50:00,1055.0,21.96,3.0,15.0,29.0,0.0
2020-07-23 06:51:00,1055.0,21.96,4.0,15.0,29.0,0.0
2020-07-23 06:52:00,1055.0,21.96,17.0,15.0,29.0,0.0
2020-07-23 06:53:00,1055.0,21.96,15.0,15.0,29.0,0.0
2020-07-23 06:54:00,1055.0,21.96,11.0,15.0,29.0,0.0
2020-07-23 06:55:00,1055.0,21.96,15.0,15.0,29.0,0.0
2020-07-23 06:56:00,1055.0,21.96,14.0,15.0,29.0,0.0
2020-07-23 06:57:00,1055.0,21.96,1.0,15.0,29.0,0.0
2020-07-23 06:58:00,1055.0,21.96,-7.0,15.0,29.0,0.0
2020-07-23 06:59:00,1055.0,21.96,16.0,15.0,29.0,0.0
2020-07-23 07:00:00,1055.0,21.96,10.0,21.0,24.0,0.0
2020-07-23 07:01:00,,,29.0,21.0,24.0,0.0
2020-07-23 07:02:00,463.0,22.08,15.0,21.0,24.0,0.0
2020-07-23 07:03:00,463.0,22.08,17.0,21.0,24.0,741.0
2020-07-23 07:04:00,463.0,22.08,14.0,21.0,24.0,737.0
2020-07-23 07:05:00,463.0,22.08,21.0,21.0,24.0,751.0
2020-07-23 07:06:00,463.0,22.08,12.0,21.0,24.0,732.0
2020-07-23 07:07:00,463.0,22.08,20.0,21.0,24.0,757.0
2020-07-23 07:08:00,463.0,22.08,17.0,21.0,24.0,744.0
2020-07-23 07:09:00,463.0,22.08,18.0,21.0,24.0,743.0
2020-07-23 07:10:00,463.0,22.08,37.0,21.0,24.0,744.0
2020-07-23 07:11:00,463.0,22.08,0.0,21.0,24.0,760.0
2020-07-23 07:12:00,463.0,22.08,22.0,21.0,24.0,741.0
2020-07-23 07:13:00,463.0,22.08,16.0,21.0,24.0,753.0
2020-07-23 07:14:00,463.0,22.08,20.0,21.0,24.0,742.0
2020-07-23 07:15:00,463.0,22.08,25.0,21.0,24.0,734.0
2020-07-23 07:16:00,,,-4.0,21.0,24.0,742.0
2020-07-23 07:17:00,1087.0,20.4,-3.0,21.0,24.0,742.0
2020-07-23 07:18:00,1087.0,20.4,18.0,21.0,24.0,748.0
2020-07-23 07:19:00,1087.0,20.4,5.0,21.0,24.0,741.0
2020-07-23 07:20:00,1087.0,20.4,5.0,21.0,24.0,748.0
2020-07-23 07:21:00,1087.0,20.4,10.0,21.0,24.0,740.0
2020-07-23 07:22:00,1087.0,20.4,16.0,21.0,24.0,740.0
2020-07-23 07:23:00,1087.0,20.4,11.0,21.0,24.0,744.0
2020-07-23 07:24:00,1087.0,20.4,17.0,21.0,24.0,754.0
2020-07-23 07:25:00,1087.0,20.4,22.0,21.0,24.0,745.0
2020-07-23 07:26:00,1087.0,20.4,6.0,21.0,24.0,757.0
2020-07-23 07:27:00,1087.0,20.4,1.0,21.0,24.0,753.0
2020-07-23 07:28:00,1087.0,20.4,8.0,21.0,24.0,747.0
2020-07-23 07:29:00,1087.0,20.4,3.0,21.0,24.0,744.0
2020-07-23 07:30:00,1087.0,20.4,17.0,21.0,24.0,751.0
2020-07-23 07:31:00,1087.0,20.4,4.0,21.0,24.0,750.0
2020-07-23 07:32:00,974.0,20.4,6.0,21.0,24.0,655.0
2020-07-23 07:33:00,974.0,20.4,16.0,21.0,24.0,638.0
2020-07-23 07:34:00,974.0,20.4,21.0,21.0,24.0,661.0
2020-07-23 07:35:00,974.0,20.4,8.0,21.0,24.0,638.0
2020-07-23 07:36:00,974.0,20.4,17.0,21.0,24.0,652.0
2020-07-23 07:37:00,974.0,20.4,1.0,21.0,24.0,647.0
2020-07-23 07:38:00,974.0,20.4,24.0,21.0,24.0,647.0
2020-07-23 07:39:00,974.0,20.4,21.0,21.0,24.0,640.0
2020-07-23 07:40:00,974.0,20.4,11.0,21.0,24.0,638.0
2020-07-23 07:41:00,974.0,20.4,6.0,21.0,24.0,641.0
2020-07-23 07:42:00,974.0,20.4,-2.0,21.0,24.0,647.0
2020-07-23 07:43:00,974.0,20.4,12.0,21.0,24.0,646.0
2020-07-23 07:44:00,974.0,20.4,20.0,21.0,24.0,643.0
2020-07-23 07:45:00,974.0,20.4,-2.0,21.0,24.0,643.0
2020-07-23 07:46:00,974.0,20.4,-3.0,21.0,24.0,655.0
2020-07-23 07:47:00,362.0,21.84,18.0,21.0,24.0,658.0
2020-07-23 07:48:00,,,20.0,21.0,24.0,653.0
2020-07-23 07:49:00,362.0,21.84,37.0,21.0,24.0,654.0
2020-07-23 07:50:00,362.0,21.84,18.0,21.0,24.0,643.0
2020-07-23 07:51:00,362.0,21.84,10.0,21.0,24.0,656.0
2020-07-23 07:52:00,362.0,21.84,7.0,21.0,24.0,638.0
2020-07-23 07:53:00,362.0,21.84,29.0,21.0,24.0,641.0
2020-07-23 07:54:00,362.0,21.84,5.0,21.0,24.0,648.0
2020-07-23 07:55:00,362.0,21.84,24.0,21.0,24.0,655.0
2020-07-23 07:56:00,362.0,21.84,5.0,21.0,24.0,651.0
2020-07-23 07:57:00,362.0,21.84,4.0,21.0,24.0,658.0
2020-07-23 07:58:00,362.0,21.84,13.0,21.0,24.0,648.0
2020-07-23 07:59:00,362.0,21.84,5.0,21.0,24.0,649.0
2020-07-23 08:00:00,362.0,21.84,6.0,21.0,24.0,658.0
2020-07-23 08:01:00,362.0,21.84,10.0,21.0,24.0,657.0
2020-07-23 08:02:00,481.0,21.04,259.0,21.0,24.0,649.0
2020-07-23 08:03:00,481.0,21.04,252.0,21.0,24.0,635.0
2020-07-23 08:04:00,481.0,21.04,266.0,21.0,24.0,641.0
2020-07-23 08:05:00,481.0,21.04,263.0,21.0,24.0,633.0
2020-07-23 08:06:00,481.0,21.04,267.0,21.0,24.0,644.0
2020-07-23 08:07:00,481.0,21.04,269.0,21.0,24.0,648.0
2020-07-23 08:08:00,481.0,21.04,265.0,21.0,24.0,655.0
2020-07-23 08:09:00,481.0,21.04,253.0,21.0,24.0,641.0
2020-07-23 08:10:00,481.0,21.04,262.0,21.0,24.0,653.0
2020-07-23 08:11:00,481.0,21.04,260.0,21.0,24.0,654.0
2020-07-23 08:12:00,481.0,21.04,251.0,21.0,24.0,651.0
2020-07-23 08:13:00,481.0,21.04,270.0,21.0,24.0,641.0
2020-07-23 08:14:00,481.0,21.04,267.0,21.0,24.0,656.0
2020-07-23 08:15:00,481.0,21.04,259.0,21.0,24.0,1.0
2020-07-23 08:16:00,481.0,21.04,258.0,21.0,24.0,655.0
2020-07-23 08:17:00,869.0,19.98,262.0,21.0,24.0,652.0
2020-07-23 08:18:00,869.0,19.98,18.0,21.0,24.0,654.0
2020-07-23 08:19:00,869.0,19.98,17.0,21.0,24.0,650.0
2020-07-23 08:20:00,869.0,19.98,21.0,21.0,24.0,641.0
2020-07-23 08:21:00,869.0,19.98,16.0,21.0,24.0,666.0
2020-07-23 08:22:00,869.0,19.98,12.0,21.0,24.0,640.0
2020-07-23 08:23:00,869.0,19.98,12.0,21.0,24.0,643.0
2020-07-23 08:24:00,869.0,19.98,4.0,21.0,24.0,647.0
2020-07-23 08:25:00,869.0,19.98,11.0,21.0,24.0,644.0
2020-07-23 08:26:00,869.0,19.98,12.0,21.0,24.0,658.0
2020-07-23 08:27:00,869.0,19.98,2.0,21.0,24.0,645.0
2020-07-23 08:28:00,869.0,19.98,2.0,21.0,24.0,654.0
2020-07-23 08:29:00,869.0,19.98,0.0,21.0,24.0,641.0
2020-07-23 08:30:00,869.0,19.98,18.0,21.0,24.0,656.0
2020-07-23 08:31:00,869.0,19.98,17.0,21.0,24.0,657.0
2020-07-23 08:32:00,696.0,20.15,4.0,21.0,24.0,643.0
2020-07-23 08:33:00,696.0,20.15,8.0,21.0,24.0,645.0
2020-07-23 08:34:00,696.0,20.15,18.0,21.0,24.0,652.0
2020-07-23 08:35:00,696.0,20.15,9.0,21.0,24.0,643.0
2020-07-23 08:36:00,696.0,20.15,26.0,21.0,24.0,638.0
2020-07-23 08:37:00,696.0,20.15,20.0,21.0,24.0,655.0
2020-07-23 08:38:00,696.0,20.15,5.0,21.0,24.0,641.0
2020-07-23 08:39:00,696.0,20.15,1.0,21.0,24.0,649.0
2020-07-23 08:40:00,696.0,20.15,14.0,21.0,24.0,661.0
2020-07-23 08:41:00,696.0,20.15,-7.0,21.0,24.0,656.0
2020-07-23 08:42:00,696.0,20.15,-7.0,21.0,24.0,656.0
2020-07-23 08:43:00,696.0,20.15,32.0,21.0,24.0,645.0
2020-07-23 08:44:00,696.0,20.15,16.0,21.0,24.0,636.0
2020-07-23 08:45:00,696.0,20.15,17.0,21.0,24.0,638.0
2020-07-23 08:46:00,696.0,20.15,21.0,21.0,24.0,649.0
2020-07-23 08:47:00,303.0,20.15,15.0,21.0,24.0,651.0
2020-07-23 08:48:00,303.0,20.24,1.0,21.0,24.0,654.0
2020-07-23 08:49:00,303.0,20.24,19.0,21.0,24.0,640.0
2020-07-23 08:50:00,303.0,20.24,21.0,21.0,24.0,641.0
2020-07-23 08:51:00,303.0,20.24,13.0,21.0,24.0,649.0
2020-07-23 08:52:00,303.0,20.24,22.0,21.0,24.0,656.0
2020-07-23 08:53:00,303.0,20.24,7.0,21.0,24.0,660.0
2020-07-23 08:54:00,303.0,20.24,13.0,21.0,24.0,632.0
2020-07-23 08:55:00,303.0,20.24,8.0,21.0,24.0,641.0
2020-07-23 08:56:00,303.0,20.24,6.0,21.0,24.0,650.0
2020-07-23 08:57:00,303.0,20.24,22.0,21.0,24.0,656.0
2020-07-23 08:58:00,303.0,20.24,16.0,21.0,24.0,657.0
2020-07-23 08:59:00,303.0,20.24,13.0,21.0,24.0,651.0
2020-07-23 09:00:00,303.0,20.24,16.0,21.0,24.0,644.0
2020-07-23 09:01:00,303.0,20.24,16.0,21.0,24.0,645.0
2020-07-23 09:02:00,177.0,20.21,16.0,21.0,24.0,645.0
2020-07-23 09:03:00,177.0,20.21,17.0,21.0,24.0,646.0
2020-07-23 09:04:00,177.0,20.21,18.0,21.0,24.0,658.0
2020-07-23 09:05:00,177.0,20.21,16.0,21.0,24.0,638.0
2020-07-23 09:06:00,177.0,20.21,12.0,21.0,24.0,653.0
2020-07-23 09:07:00,177.0,20.21,10.0,21.0,24.0,645.0
2020-07-23 09:08:00,177.0,20.21,9.0,21.0,24.0,642.0
2020-07-23 09:09:00,177.0,20.21,19.0,21.0,24.0,647.0
2020-07-23 09:10:00,177.0,20.21,19.0,21.0,24.0,647.0
2020-07-23 09:11:00,177.0,20.21,14.0,21.0,24.0,651.0
2020-07-23 09:12:00,177.0,20.21,10.0,21.0,24.0,643.0
2020-07-23 09:13:00,177.0,20.21,14.0,21.0,24.0,652.0
2020-07-23 09:14:00,177.0,20.21,17.0,21.0,24.0,650.0
2020-07-23 09:15:00,177.0,20.21,16.0,21.0,24.0,647.0
2020-07-23 09:16:00,177.0,20.21,15.0,21.0,24.0,656.0
2020-07-23 09:17:00,158.0,17.95,1.0,21.0,24.0,648.0
2020-07-23 09:18:00,158.0,17.95,21.0,21.0,24.0,642.0
2020-07-23 09:19:00,158.0,17.95,8.0,21.0,24.0,637.0
2020-07-23 09:20:00,158.0,17.95,1.0,21.0,24.0,649.0
2020-07-23 09:21:00,158.0,17.95,28.0,21.0,24.0,650.0
2020-07-23 09:22:00,158.0,17.95,23.0,21.0,24.0,649.0
2020-07-23 09:23:00,158.0,17.95,12.0,21.0,24.0,652.0
2020-07-23 09:24:00,158.0,17.95,12.0,21.0,24.0,652.0
2020-07-23 09:25:00,158.0,17.95,15.0,21.0,24.0,649.0
2020-07-23 09:26:00,158.0,17.95,15.0,21.0,24.0,649.0
2020-07-23 09:27:00,158.0,17.95,6.0,21.0,24.0,651.0
2020-07-23 09:28:00,158.0,17.95,0.0,21.0,24.0,658.0
2020-07-23 09:29:00,158.0,17.95,15.0,21.0,24.0,646.0
2020-07-23 09:30:00,158.0,17.95,15.0,21.0,24.0,646.0
2020-07-23 09:31:00,158.0,17.95,11.0,21.0,24.0,652.0
2020-07-23 09:32:00,265.0,17.02,14.0,21.0,24.0,643.0
2020-07-23 09:33:00,265.0,17.02,13.0,21.0,24.0,647.0
2020-07-23 09:34:00,265.0,17.02,11.0,21.0,24.0,648.0
2020-07-23 09:35:00,265.0,17.02,7.0,21.0,24.0,640.0
2020-07-23 09:36:00,265.0,17.02,30.0,21.0,24.0,649.0
2020-07-23 09:37:00,265.0,17.02,12.0,21.0,24.0,648.0
2020-07-23 09:38:00,265.0,17.02,17.0,21.0,24.0,644.0
2020-07-23 09:39:00,265.0,17.02,21.0,21.0,24.0,633.0
2020-07-23 09:40:00,265.0,17.02,14.0,21.0,24.0,650.0
2020-07-23 09:41:00,265.0,17.02,-2.0,21.0,24.0,647.0
2020-07-23 09:42:00,265.0,17.02,17.0,21.0,24.0,652.0
2020-07-23 09:43:00,265.0,17.02,14.0,21.0,24.0,660.0
2020-07-23 09:44:00,265.0,17.02,4.0,21.0,24.0,651.0
2020-07-23 09:45:00,265.0,17.02,8.0,21.0,24.0,642.0
2020-07-23 09:46:00,265.0,17.02,21.0,21.0,24.0,650.0
2020-07-23 09:47:00,889.0,15.97,13.0,21.0,24.0,657.0
2020-07-23 09:48:00,889.0,15.97,7.0,21.0,24.0,653.0
2020-07-23 09:49:00,889.0,15.97,19.0,21.0,24.0,650.0
2020-07-23 09:50:00,889.0,15.97,25.0,21.0,24.0,647.0
2020-07-23 09:51:00,889.0,15.97,15.0,21.0,24.0,654.0
2020-07-23 09:52:00,889.0,15.97,20.0,21.0,24.0,643.0
2020-07-23 09:53:00,889.0,15.97,15.0,21.0,24.0,650.0
2020-07-23 09:54:00,889.0,15.97,17.0,21.0,24.0,651.0
2020-07-23 09:55:00,889.0,15.97,-1.0,21.0,24.0,650.0
2020-07-23 09:56:00,889.0,15.97,-4.0,21.0,24.0,641.0
2020-07-23 09:57:00,889.0,15.97,0.0,21.0,24.0,641.0
2020-07-23 09:58:00,889.0,15.97,13.0,21.0,24.0,649.0
2020-07-23 09:59:00,889.0,15.97,16.0,21.0,24.0,658.0
2020-07-23 10:00:00,889.0,15.97,15.0,21.0,24.0,648.0
2020-07-23 10:01:00,889.0,15.97,14.0,21.0,24.0,644.0
2020-07-23 10:02:00,740.0,16.01,14.0,21.0,24.0,644.0
2020-07-23 10:03:00,740.0,16.01,10.0,21.0,24.0,650.0
2020-07-23 10:04:00,740.0,16.01,10.0,21.0,24.0,650.0
2020-07-23 10:05:00,740.0,16.01,23.0,21.0,24.0,655.0
2020-07-23 10:06:00,740.0,16.01,2.0,21.0,24.0,641.0
2020-07-23 10:07:00,740.0,16.01,14.0,21.0,24.0,650.0
2020-07-23 10:08:00,740.0,16.01,19.0,21.0,24.0,653.0
2020-07-23 10:09:00,740.0,16.01,16.0,21.0,24.0,651.0
2020-07-23 10:10:00,740.0,16.01,15.0,21.0,24.0,649.0
2020-07-23 10:11:00,740.0,16.01,13.0,21.0,24.0,662.0
2020-07-23 10:12:00,740.0,16.01,16.0,21.0,24.0,635.0
2020-07-23 10:13:00,740.0,16.01,10.0,21.0,24.0,654.0
2020-07-23 10:14:00,740.0,16.01,2.0,21.0,24.0,637.0
2020-07-23 10:15:00,740.0,16.01,-4.0,21.0,24.0,648.0
2020-07-23 10:16:00,740.0,16.01,7.0,21.0,24.0,647.0
2020-07-23 10:17:00,200.0,16.36,20.0,21.0,24.0,642.0
2020-07-23 10:18:00,200.0,16.36,18.0,21.0,24.0,654.0
2020-07-23 10:19:00,200.0,16.36,11.0,21.0,24.0,640.0
2020-07-23 10:20:00,200.0,16.36,13.0,21.0,24.0,645.0
2020-07-23 10:21:00,200.0,16.36,26.0,21.0,24.0,646.0
2020-07-23 10:22:00,200.0,16.36,6.0,21.0,24.0,651.0
2020-07-23 10:23:00,200.0,16.36,22.0,21.0,24.0,639.0
2020-07-23 10:24:00,200.0,16.36,22.0,21.0,24.0,639.0
2020-07-23 10:25:00,200.0,16.36,22.0,21.0,24.0,653.0
2020-07-23 10:26:00,200.0,16.36,21.0,21.0,24.0,650.0
2020-07-23 10:27:00,200.0,16.36,16.0,21.0,24.0,646.0
2020-07-23 10:28:00,200.0,16.36,15.0,21.0,24.0,639.0
2020-07-23 10:29:00,200.0,16.36,2.0,21.0,24.0,661.0
2020-07-23 10:30:00,200.0,16.36,23.0,21.0,24.0,650.0
2020-07-23 10:31:00,200.0,16.36,15.0,21.0,24.0,651.0
2020-07-23 10:32:00,802.0,15.07,18.0,21.0,24.0,662.0
2020-07-23 10:33:00,802.0,15.07,13.0,21.0,24.0,657.0
2020-07-23 10:34:00,802.0,15.07,25.0,21.0,24.0,650.0
2020-07-23 10:35:00,802.0,15.07,1.0,21.0,24.0,654.0
2020-07-23 10:36:00,802.0,15.07,15.0,21.0,24.0,655.0
2020-07-23 10:37:00,802.0,15.07,8.0,21.0,24.0,640.0
2020-07-23 10:38:00,802.0,15.07,17.0,21.0,24.0,636.0
2020-07-23 10:39:00,802.0,15.07,16.0,21.0,24.0,642.0
2020-07-23 10:40:00,802.0,15.07,8.0,21.0,24.0,645.0
2020-07-23 10:41:00,802.0,15.07,6.0,21.0,24.0,650.0
2020-07-23 10:42:00,802.0,15.07,1.0,21.0,24.0,666.0
2020-07-23 10:43:00,802.0,15.07,14.0,21.0,24.0,641.0
2020-07-23 10:44:00,802.0,15.07,14.0,21.0,24.0,641.0
2020-07-23 10:45:00,802.0,15.07,7.0,21.0,24.0,647.0
2020-07-23 10:46:00,802.0,15.07,7.0,21.0,24.0,647.0
2020-07-23 10:47:00,755.0,15.0,21.0,21.0,24.0,651.0
2020-07-23 10:48:00,755.0,15.0,6.0,21.0,24.0,642.0
2020-07-23 10:49:00,755.0,15.0,8.0,21.0,24.0,650.0
2020-07-23 10:50:00,755.0,15.0,27.0,21.0,24.0,645.0
2020-07-23 10:51:00,755.0,15.0,15.0,21.0,24.0,645.0
2020-07-23 10:52:00,755.0,15.0,17.0,21.0,24.0,656.0
2020-07-23 10:53:00,755.0,15.0,16.0,21.0,24.0,650.0
2020-07-23 10:54:00,755.0,15.0,22.0,21.0,24.0,653.0
2020-07-23 10:55:00,755.0,15.0,16.0,21.0,24.0,653.0
2020-07-23 10:56:00,755.0,15.0,-1.0,21.0,24.0,651.0
2020-07-23 10:57:00,755.0,15.0,8.0,21.0,24.0,642.0
2020-07-23 10:58:00,755.0,15.0,5.0,21.0,24.0,650.0
2020-07-23 10:59:00,755.0,15.0,-1.0,21.0,24.0,654.0
2020-07-23 11:00:00,755.0,15.0,8.0,21.0,24.0,638.0
2020-07-23 11:01:00,755.0,15.0,19.0,21.0,24.0,637.0
2020-07-23 11:02:00,697.0,15.11,13.0,21.0,24.0,649.0
2020-07-23 11:03:00,697.0,15.11,10.0,21.0,24.0,654.0
2020-07-23 11:04:00,697.0,15.11,17.0,21.0,24.0,645.0
2020-07-23 11:05:00,697.0,15.11,9.0,21.0,24.0,643.0
2020-07-23 11:06:00,697.0,15.11,19.0,21.0,24.0,652.0
2020-07-23 11:07:00,697.0,15.11,6.0,21.0,24.0,647.0
2020-07-23 11:08:00,697.0,15.11,15.0,21.0,24.0,649.0
2020-07-23 11:09:00,697.0,15.11,-2.0,21.0,24.0,643.0
2020-07-23 11:10:00,697.0,15.11,7.0,21.0,24.0,656.0
2020-07-23 11:11:00,697.0,15.11,8.0,21.0,24.0,653.0
2020-07-23 11:12:00,697.0,15.11,0.0,21.0,24.0,656.0
2020-07-23 11:13:00,697.0,15.11,24.0,21.0,24.0,637.0
2020-07-23 11:14:00,697.0,15.11,27.0,21.0,24.0,644.0
2020-07-23 11:15:00,697.0,15.11,-1.0,21.0,24.0,643.0
2020-07-23 11:16:00,697.0,15.11,-6.0,21.0,24.0,644.0
2020-07-23 11:17:00,699.0,15.2,-2.0,21.0,24.0,641.0
2020-07-23 11:18:00,699.0,15.2,-2.0,21.0,24.0,641.0
2020-07-23 11:19:00,699.0,15.2,16.0,21.0,24.0,642.0
2020-07-23 11:20:00,699.0,15.2,14.0,21.0,24.0,651.0
2020-07-23 11:21:00,699.0,15.2,19.0,21.0,24.0,650.0
2020-07-23 11:22:00,699.0,15.2,10.0,21.0,24.0,649.0
2020-07-23 11:23:00,699.0,15.2,15.0,21.0,24.0,648.0
2020-07-23 11:24:00,699.0,15.2,24.0,21.0,24.0,644.0
2020-07-23 11:25:00,699.0,15.2,21.0,21.0,24.0,645.0
2020-07-23 11:26:00,699.0,15.2,8.0,21.0,24.0,645.0
2020-07-23 11:27:00,699.0,15.2,15.0,21.0,24.0,597.0
2020-07-23 11:28:00,699.0,15.2,11.0,21.0,24.0,604.0
2020-07-23 11:29:00,699.0,15.2,8.0,21.0,24.0,558.0
2020-07-23 11:30:00,699.0,15.2,12.0,21.0,24.0,569.0
2020-07-23 11:31:00,,,18.0,21.0,24.0,571.0
2020-07-23 11:32:00,854.0,15.38,13.0,21.0,24.0,566.0
2020-07-23 11:33:00,854.0,15.38,15.0,21.0,24.0,563.0
2020-07-23 11:34:00,854.0,15.38,0.0,21.0,24.0,562.0
2020-07-23 11:35:00,854.0,15.38,11.0,21.0,24.0,550.0
2020-07-23 11:36:00,854.0,15.38,11.0,21.0,24.0,550.0
2020-07-23 11:37:00,854.0,15.38,-2.0,21.0,24.0,567.0
2020-07-23 11:38:00,854.0,15.38,17.0,21.0,24.0,559.0
2020-07-23 11:39:00,854.0,15.38,4.0,21.0,24.0,558.0
2020-07-23 11:40:00,854.0,15.38,4.0,21.0,24.0,558.0
2020-07-23 11:41:00,854.0,15.38,-4.0,21.0,24.0,555.0
2020-07-23 11:42:00,854.0,15.38,9.0,21.0,24.0,553.0
2020-07-23 11:43:00,854.0,15.38,15.0,21.0,24.0,545.0
2020-07-23 11:44:00,854.0,15.38,4.0,21.0,24.0,550.0
2020-07-23 11:45:00,854.0,15.38,7.0,21.0,24.0,566.0
2020-07-23 11:46:00,854.0,15.38,17.0,21.0,24.0,557.0
2020-07-23 11:47:00,862.0,15.39,6.0,21.0,24.0,566.0
2020-07-23 11:48:00,862.0,15.39,7.0,21.0,24.0,556.0
2020-07-23 11:49:00,862.0,15.39,27.0,21.0,24.0,564.0
2020-07-23 11:50:00,862.0,15.39,26.0,21.0,24.0,563.0
2020-07-23 11:51:00,862.0,15.39,15.0,21.0,24.0,557.0
2020-07-23 11:52:00,862.0,15.39,20.0,21.0,24.0,564.0
2020-07-23 11:53:00,862.0,15.39,25.0,21.0,24.0,559.0
2020-07-23 11:54:00,862.0,15.39,-11.0,21.0,24.0,563.0
2020-07-23 11:55:00,862.0,15.39,2.0,21.0,24.0,563.0
2020-07-23 11:56:00,862.0,15.39,15.0,21.0,24.0,566.0
2020-07-23 11:57:00,862.0,15.39,17.0,21.0,24.0,562.0
2020-07-23 11:58:00,862.0,15.39,2.0,21.0,24.0,562.0
2020-07-23 11:59:00,862.0,15.39,3.0,21.0,24.0,568.0
2020-07-23 12:00:00,862.0,15.39,11.0,21.0,24.0,557.0
2020-07-23 12:01:00,862.0,15.39,21.0,21.0,24.0,546.0
2020-07-23 12:02:00,786.0,15.02,29.0,21.0,24.0,548.0
2020-07-23 12:03:00,786.0,15.02,28.0,21.0,24.0,561.0
2020-07-23 12:04:00,786.0,15.02,24.0,21.0,24.0,563.0
2020-07-23 12:05:00,786.0,15.02,23.0,21.0,24.0,552.0
2020-07-23 12:06:00,786.0,15.02,17.0,21.0,24.0,563.0
2020-07-23 12:07:00,786.0,15.02,-2.0,21.0,24.0,565.0
2020-07-23 12:08:00,786.0,15.02,3.0,21.0,24.0,561.0
2020-07-23 12:09:00,786.0,15.02,16.0,21.0,24.0,560.0
2020-07-23 12:10:00,786.0,15.02,23.0,21.0,24.0,563.0
2020-07-23 12:11:00,786.0,15.02,1.0,21.0,24.0,560.0
2020-07-23 12:12:00,786.0,15.02,23.0,21.0,24.0,568.0
2020-07-23 12:13:00,786.0,15.02,16.0,21.0,24.0,547.0
2020-07-23 12:14:00,786.0,15.02,26.0,21.0,24.0,559.0
2020-07-23 12:15:00,786.0,15.02,18.0,21.0,24.0,571.0
2020-07-23 12:16:00,786.0,15.02,5.0,21.0,24.0,572.0
2020-07-23 12:17:00,197.0,17.37,928.0,21.0,24.0,566.0
2020-07-23 12:18:00,197.0,17.37,944.0,21.0,24.0,567.0
2020-07-23 12:19:00,,,963.0,21.0,24.0,559.0
2020-07-23 12:20:00,197.0,17.37,933.0,21.0,24.0,565.0
2020-07-23 12:21:00,197.0,17.37,965.0,21.0,24.0,563.0
2020-07-23 12:22:00,197.0,17.37,955.0,21.0,24.0,552.0
2020-07-23 12:23:00,197.0,17.37,948.0,21.0,24.0,562.0
2020-07-23 12:24:00,197.0,17.37,954.0,21.0,24.0,563.0
2020-07-23 12:25:00,197.0,17.37,952.0,21.0,24.0,565.0
2020-07-23 12:26:00,197.0,17.37,930.0,21.0,24.0,566.0
2020-07-23 12:27:00,197.0,17.37,947.0,21.0,24.0,570.0
2020-07-23 12:28:00,197.0,17.37,937.0,21.0,24.0,577.0
2020-07-23 12:29:00,197.0,17.37,944.0,21.0,24.0,578.0
2020-07-23 12:30:00,197.0,17.37,941.0,21.0,24.0,567.0
2020-07-23 12:31:00,197.0,17.37,959.0,21.0,24.0,642.0
2020-07-23 12:32:00,277.0,18.87,929.0,21.0,24.0,700.0
2020-07-23 12:33:00,277.0,18.87,952.0,21.0,24.0,678.0
2020-07-23 12:34:00,277.0,18.87,946.0,21.0,24.0,880.0
2020-07-23 12:35:00,277.0,18.87,942.0,21.0,24.0,470.0
2020-07-23 12:36:00,277.0,18.87,927.0,21.0,24.0,771.0
2020-07-23 12:37:00,277.0,18.87,954.0,21.0,24.0,727.0
2020-07-23 12:38:00,277.0,18.87,953.0,21.0,24.0,754.0
2020-07-23 12:39:00,277.0,18.87,939.0,21.0,24.0,742.0
2020-07-23 12:40:00,277.0,18.87,952.0,21.0,24.0,749.0
2020-07-23 12:41:00,277.0,18.87,952.0,21.0,24.0,758.0
2020-07-23 12:42:00,277.0,18.87,943.0,21.0,24.0,745.0
2020-07-23 12:43:00,277.0,18.87,943.0,21.0,24.0,750.0
2020-07-23 12:44:00,277.0,18.87,946.0,21.0,24.0,744.0
2020-07-23 12:45:00,277.0,18.87,954.0,21.0,24.0,742.0
2020-07-23 12:46:00,277.0,18.87,945.0,21.0,24.0,748.0
2020-07-23 12:47:00,512.0,16.35,763.0,21.0,24.0,747.0
2020-07-23 12:48:00,512.0,16.35,759.0,21.0,24.0,728.0
2020-07-23 12:49:00,512.0,16.35,758.0,21.0,24.0,735.0
2020-07-23 12:50:00,512.0,16.35,761.0,21.0,24.0,737.0
2020-07-23 12:51:00,512.0,16.35,753.0,21.0,24.0,756.0
2020-07-23 12:52:00,512.0,16.35,739.0,21.0,24.0,733.0
2020-07-23 12:53:00,512.0,16.35,764.0,21.0,24.0,746.0
2020-07-23 12:54:00,512.0,16.35,755.0,21.0,24.0,732.0
2020-07-23 12:55:00,512.0,16.35,754.0,21.0,24.0,748.0
2020-07-23 12:56:00,512.0,16.35,747.0,21.0,24.0,753.0
2020-07-23 12:57:00,512.0,16.35,741.0,21.0,24.0,750.0
2020-07-23 12:58:00,512.0,16.35,752.0,21.0,24.0,743.0
2020-07-23 12:59:00,512.0,16.35,747.0,21.0,24.0,741.0
2020-07-23 13:00:00,512.0,16.35,769.0,21.0,24.0,745.0
2020-07-23 13:01:00,512.0,16.35,754.0,21.0,24.0,731.0
2020-07-23 13:02:00,207.0,17.83,751.0,21.0,24.0,749.0
2020-07-23 13:03:00,207.0,17.83,762.0,21.0,24.0,738.0
2020-07-23 13:04:00,207.0,17.83,752.0,21.0,24.0,739.0
2020-07-23 13:05:00,207.0,17.83,755.0,21.0,24.0,742.0
2020-07-23 13:06:00,207.0,17.83,753.0,21.0,24.0,746.0
2020-07-23 13:07:00,207.0,17.83,755.0,21.0,24.0,745.0
2020-07-23 13:08:00,207.0,17.83,754.0,21.0,24.0,752.0
2020-07-23 13:09:00,207.0,17.83,755.0,21.0,24.0,741.0
2020-07-23 13:10:00,207.0,17.83,733.0,21.0,24.0,745.0
2020-07-23 13:11:00,207.0,17.83,744.0,21.0,24.0,746.0
2020-07-23 13:12:00,207.0,17.83,749.0,21.0,24.0,746.0
2020-07-23 13:13:00,207.0,17.83,752.0,21.0,24.0,740.0
2020-07-23 13:14:00,207.0,17.83,746.0,21.0,24.0,747.0
2020-07-23 13:15:00,207.0,17.83,743.0,21.0,24.0,731.0
2020-07-23 13:16:00,207.0,17.83,745.0,21.0,24.0,739.0
2020-07-23 13:17:00,207.0,17.83,745.0,21.0,24.0,653.0
2020-07-23 13:18:00,368.0,16.18,645.0,21.0,24.0,646.0
2020-07-23 13:19:00,368.0,16.18,658.0,21.0,24.0,644.0
2020-07-23 13:20:00,368.0,16.18,659.0,21.0,24.0,642.0
2020-07-23 13:21:00,368.0,16.18,642.0,21.0,24.0,646.0
2020-07-23 13:22:00,368.0,16.18,641.0,21.0,24.0,648.0
2020-07-23 13:23:00,368.0,16.18,637.0,21.0,24.0,639.0
2020-07-23 13:24:00,368.0,16.18,654.0,21.0,24.0,645.0
2020-07-23 13:25:00,368.0,16.18,658.0,21.0,24.0,641.0
2020-07-23 13:26:00,368.0,16.18,643.0,21.0,24.0,637.0
2020-07-23 13:27:00,368.0,16.18,631.0,21.0,24.0,632.0
2020-07-23 13:28:00,368.0,16.18,641.0,21.0,24.0,637.0
2020-07-23 13:29:00,368.0,16.18,647.0,21.0,24.0,647.0
2020-07-23 13:30:00,368.0,16.18,651.0,21.0,24.0,640.0
2020-07-23 13:31:00,368.0,16.18,642.0,21.0,24.0,654.0
2020-07-23 13:32:00,368.0,16.18,651.0,21.0,24.0,537.0
2020-07-23 13:33:00,542.0,15.96,645.0,21.0,24.0,540.0
2020-07-23 13:34:00,542.0,15.96,658.0,21.0,24.0,542.0
2020-07-23 13:35:00,542.0,15.96,641.0,21.0,24.0,530.0
2020-07-23 13:36:00,542.0,15.96,664.0,21.0,24.0,539.0
2020-07-23 13:37:00,542.0,15.96,651.0,21.0,24.0,544.0
2020-07-23 13:38:00,542.0,15.96,656.0,21.0,24.0,543.0
2020-07-23 13:39:00,542.0,15.96,652.0,21.0,24.0,539.0
2020-07-23 13:40:00,542.0,15.96,653.0,21.0,24.0,554.0
2020-07-23 13:41:00,542.0,15.96,658.0,21.0,24.0,546.0
2020-07-23 13:42:00,542.0,15.96,646.0,21.0,24.0,542.0
2020-07-23 13:43:00,542.0,15.96,656.0,21.0,24.0,545.0
2020-07-23 13:44:00,542.0,15.96,656.0,21.0,24.0,533.0
2020-07-23 13:45:00,542.0,15.96,656.0,21.0,24.0,534.0
2020-07-23 13:46:00,542.0,15.96,655.0,21.0,24.0,550.0
2020-07-23 13:47:00,745.0,14.98,509.0,21.0,24.0,278.0
2020-07-23 13:48:00,745.0,14.98,531.0,21.0,24.0,283.0
2020-07-23 13:49:00,745.0,14.98,531.0,21.0,24.0,279.0
2020-07-23 13:50:00,745.0,14.98,516.0,21.0,24.0,272.0
2020-07-23 13:51:00,745.0,14.98,527.0,21.0,24.0,267.0
2020-07-23 13:52:00,745.0,14.98,518.0,21.0,24.0,286.0
2020-07-23 13:53:00,745.0,14.98,529.0,21.0,24.0,267.0
2020-07-23 13:54:00,745.0,14.98,535.0,21.0,24.0,278.0
2020-07-23 13:55:00,745.0,14.98,530.0,21.0,24.0,263.0
2020-07-23 13:56:00,745.0,14.98,522.0,21.0,24.0,275.0
2020-07-23 13:57:00,745.0,14.98,527.0,21.0,24.0,281.0
2020-07-23 13:58:00,745.0,14.98,518.0,21.0,24.0,283.0
2020-07-23 13:59:00,745.0,14.98,534.0,21.0,24.0,283.0
2020-07-23 14:00:00,745.0,14.98,525.0,21.0,24.0,266.0
2020-07-23 14:01:00,745.0,14.98,525.0,21.0,24.0,275.0
2020-07-23 14:02:00,404.0,18.71,509.0,21.0,24.0,-569.0
2020-07-23 14:03:00,404.0,18.71,512.0,21.0,24.0,-586.0
2020-07-23 14:04:00,404.0,18.71,517.0,21.0,24.0,-580.0
2020-07-23 14:05:00,404.0,18.71,518.0,21.0,24.0,-575.0
2020-07-23 14:06:00,404.0,18.71,507.0,21.0,24.0,-569.0
2020-07-23 14:07:00,404.0,18.71,511.0,21.0,24.0,-566.0
2020-07-23 14:08:00,404.0,18.71,503.0,21.0,24.0,-577.0
2020-07-23 14:09:00,404.0,18.71,511.0,21.0,24.0,-590.0
2020-07-23 14:10:00,404.0,18.71,498.0,21.0,24.0,-579.0
2020-07-23 14:11:00,404.0,18.71,515.0,21.0,24.0,-573.0
2020-07-23 14:12:00,404.0,18.71,511.0,21.0,24.0,-576.0
2020-07-23 14:13:00,404.0,18.71,514.0,21.0,24.0,-578.0
2020-07-23 14:14:00,404.0,18.71,511.0,21.0,24.0,-563.0
2020-07-23 14:15:00,404.0,18.71,500.0,21.0,24.0,-570.0
2020-07-23 14:16:00,404.0,18.71,513.0,21.0,24.0,-571.0
2020-07-23 14:17:00,569.0,18.31,370.0,21.0,24.0,19.0
2020-07-23 14:18:00,569.0,18.31,368.0,21.0,24.0,6.0
2020-07-23 14:19:00,569.0,18.31,393.0,21.0,24.0,16.0
2020-07-23 14:20:00,569.0,18.31,393.0,21.0,24.0,6.0
2020-07-23 14:21:00,569.0,18.31,389.0,21.0,24.0,6.0
2020-07-23 14:22:00,569.0,18.31,393.0,21.0,24.0,16.0
2020-07-23 14:23:00,569.0,18.31,372.0,21.0,24.0,15.0
2020-07-23 14:24:00,569.0,18.31,374.0,21.0,24.0,16.0
2020-07-23 14:25:00,569.0,18.31,381.0,21.0,24.0,7.0
2020-07-23 14:26:00,569.0,18.31,385.0,21.0,24.0,8.0
2020-07-23 14:27:00,569.0,18.31,382.0,21.0,24.0,-4.0
2020-07-23 14:28:00,569.0,18.31,376.0,21.0,24.0,5.0
2020-07-23 14:29:00,569.0,18.31,377.0,21.0,24.0,8.0
2020-07-23 14:30:00,569.0,18.31,364.0,21.0,24.0,15.0
2020-07-23 14:31:00,569.0,18.31,386.0,21.0,24.0,9.0
2020-07-23 14:32:00,649.0,17.2,137.0,21.0,24.0,648.0
2020-07-23 14:33:00,649.0,17.2,122.0,21.0,24.0,651.0
2020-07-23 14:34:00,649.0,17.2,127.0,21.0,24.0,637.0
2020-07-23 14:35:00,649.0,17.2,143.0,21.0,24.0,636.0
2020-07-23 14:36:00,649.0,17.2,144.0,21.0,24.0,648.0
2020-07-23 14:37:00,649.0,17.2,140.0,21.0,24.0,640.0
2020-07-23 14:38:00,649.0,17.2,150.0,21.0,24.0,653.0
2020-07-23 14:39:00,649.0,17.2,150.0,21.0,24.0,647.0
2020-07-23 14:40:00,649.0,17.2,125.0,21.0,24.0,635.0
2020-07-23 14:41:00,649.0,17.2,128.0,21.0,24.0,639.0
2020-07-23 14:42:00,649.0,17.2,130.0,21.0,24.0,656.0
2020-07-23 14:43:00,649.0,17.2,140.0,21.0,24.0,657.0
2020-07-23 14:44:00,649.0,17.2,119.0,21.0,24.0,653.0
2020-07-23 14:45:00,649.0,17.2,138.0,21.0,24.0,646.0
2020-07-23 14:46:00,649.0,17.2,124.0,21.0,24.0,650.0
2020-07-23 14:47:00,843.0,16.02,17.0,21.0,24.0,21.0
2020-07-23 14:48:00,843.0,16.02,19.0,21.0,24.0,13.0
2020-07-23 14:49:00,843.0,16.02,18.0,21.0,24.0,-10.0
2020-07-23 14:50:00,843.0,16.02,20.0,21.0,24.0,15.0
2020-07-23 14:51:00,843.0,16.02,22.0,21.0,24.0,19.0
2020-07-23 14:52:00,843.0,16.02,18.0,21.0,24.0,2.0
2020-07-23 14:53:00,843.0,16.02,9.0,21.0,24.0,17.0
2020-07-23 14:54:00,843.0,16.02,6.0,21.0,24.0,15.0
2020-07-23 14:55:00,843.0,16.02,-3.0,21.0,24.0,16.0
2020-07-23 14:56:00,843.0,16.02,17.0,21.0,24.0,14.0
2020-07-23 14:57:00,843.0,16.02,11.0,21.0,24.0,21.0
2020-07-23 14:58:00,843.0,16.02,7.0,21.0,24.0,3.0
2020-07-23 14:59:00,843.0,16.02,16.0,21.0,24.0,-2.0
2020-07-23 15:00:00,843.0,16.02,11.0,21.0,24.0,15.0
2020-07-23 15:01:00,,,18.0,21.0,24.0,15.0
2020-07-23 15:02:00,523.0,14.8,-401.0,21.0,24.0,-10.0
2020-07-23 15:03:00,523.0,14.8,-410.0,21.0,24.0,14.0
2020-07-23 15:04:00,523.0,14.8,-403.0,21.0,24.0,1.0
2020-07-23 15:05:00,523.0,14.8,-413.0,21.0,24.0,3.0
2020-07-23 15:06:00,523.0,14.8,-396.0,21.0,24.0,16.0
2020-07-23 15:07:00,523.0,14.8,-409.0,21.0,24.0,14.0
2020-07-23 15:08:00,523.0,14.8,-389.0,21.0,24.0,19.0
2020-07-23 15:09:00,523.0,14.8,-406.0,21.0,24.0,16.0
2020-07-23 15:10:00,523.0,14.8,-390.0,21.0,24.0,7.0
2020-07-23 15:11:00,523.0,14.8,-394.0,21.0,24.0,16.0
2020-07-23 15:12:00,523.0,14.8,-411.0,21.0,24.0,19.0
2020-07-23 15:13:00,523.0,14.8,-403.0,21.0,24.0,8.0
2020-07-23 15:14:00,523.0,14.8,-417.0,21.0,24.0,23.0
2020-07-23 15:15:00,523.0,14.8,-403.0,21.0,24.0,8.0
2020-07-23 15:16:00,523.0,14.8,-419.0,21.0,24.0,3.0
2020-07-23 15:17:00,748.0,13.91,-503.0,21.0,24.0,13.0
2020-07-23 15:18:00,748.0,13.91,-501.0,21.0,24.0,-2.0
2020-07-23 15:19:00,748.0,13.91,-515.0,21.0,24.0,1.0
2020-07-23 15:20:00,748.0,13.91,-508.0,21.0,24.0,5.0
2020-07-23 15:21:00,748.0,13.91,-501.0,21.0,24.0,12.0
2020-07-23 15:22:00,748.0,13.91,-499.0,21.0,24.0,7.0
2020-07-23 15:23:00,748.0,13.91,-535.0,21.0,24.0,15.0
2020-07-23 15:24:00,748.0,13.91,-487.0,21.0,24.0,9.0
2020-07-23 15:25:00,748.0,13.91,-511.0,21.0,24.0,11.0
2020-07-23 15:26:00,748.0,13.91,-495.0,21.0,24.0,13.0
2020-07-23 15:27:00,748.0,13.91,-491.0,21.0,24.0,11.0
2020-07-23 15:28:00,748.0,13.91,-513.0,21.0,24.0,0.0
2020-07-23 15:29:00,748.0,13.91,-519.0,21.0,24.0,15.0
2020-07-23 15:30:00,748.0,13.91,-525.0,21.0,24.0,14.0
2020-07-23 15:31:00,748.0,13.91,-527.0,21.0,24.0,14.0
2020-07-23 15:32:00,723.0,14.01,-496.0,21.0,24.0,-391.0
2020-07-23 15:33:00,723.0,14.01,-512.0,21.0,24.0,-397.0
2020-07-23 15:34:00,723.0,14.01,-525.0,21.0,24.0,-384.0
2020-07-23 15:35:00,723.0,14.01,-507.0,21.0,24.0,-404.0
2020-07-23 15:36:00,723.0,14.01,-516.0,21.0,24.0,-402.0
2020-07-23 15:37:00,723.0,14.01,-505.0,21.0,24.0,-391.0
2020-07-23 15:38:00,723.0,14.01,-526.0,21.0,24.0,-403.0
2020-07-23 15:39:00,723.0,14.01,-499.0,21.0,24.0,-389.0
2020-07-23 15:40:00,723.0,14.01,-507.0,21.0,24.0,-390.0
2020-07-23 15:41:00,723.0,14.01,-504.0,21.0,24.0,-406.0
2020-07-23 15:42:00,723.0,14.01,-499.0,21.0,24.0,-394.0
2020-07-23 15:43:00,723.0,14.01,-525.0,21.0,24.0,-391.0
2020-07-23 15:44:00,723.0,14.01,-527.0,21.0,24.0,-392.0
2020-07-23 15:45:00,723.0,14.01,-505.0,21.0,24.0,-392.0
2020-07-23 15:46:00,,,-509.0,21.0,24.0,-394.0
2020-07-23 15:47:00,734.0,14.17,-503.0,21.0,24.0,-569.0
2020-07-23 15:48:00,734.0,14.17,-506.0,21.0,24.0,-590.0
2020-07-23 15:49:00,734.0,14.17,-514.0,21.0,24.0,-584.0
2020-07-23 15:50:00,734.0,14.17,-503.0,21.0,24.0,-575.0
2020-07-23 15:51:00,734.0,14.17,-504.0,21.0,24.0,-564.0
2020-07-23 15:52:00,734.0,14.17,-517.0,21.0,24.0,-572.0
2020-07-23 15:53:00,734.0,14.17,-497.0,21.0,24.0,-589.0
2020-07-23 15:54:00,734.0,14.17,-500.0,21.0,24.0,-571.0
2020-07-23 15:55:00,734.0,14.17,-520.0,21.0,24.0,-581.0
2020-07-23 15:56:00,734.0,14.17,-515.0,21.0,24.0,-569.0
2020-07-23 15:57:00,734.0,14.17,-524.0,21.0,24.0,-575.0
2020-07-23 15:58:00,734.0,14.17,-496.0,21.0,24.0,-583.0
2020-07-23 15:59:00,734.0,14.17,-508.0,21.0,24.0,-564.0
2020-07-23 16:00:00,734.0,14.17,-519.0,15.0,26.0,-574.0
2020-07-23 16:01:00,734.0,14.17,-505.0,15.0,26.0,-575.0
2020-07-23 16:02:00,637.0,15.78,-405.0,15.0,26.0,-1059.0
2020-07-23 16:03:00,637.0,15.78,-399.0,15.0,26.0,-1062.0
2020-07-23 16:04:00,637.0,15.78,-399.0,15.0,26.0,-1076.0
2020-07-23 16:05:00,637.0,15.78,-408.0,15.0,26.0,-1082.0
2020-07-23 16:06:00,637.0,15.78,-405.0,15.0,26.0,-1059.0
2020-07-23 16:07:00,637.0,15.78,-412.0,15.0,26.0,-1061.0
2020-07-23 16:08:00,637.0,15.78,-392.0,15.0,26.0,-1070.0
2020-07-23 16:09:00,637.0,15.78,-413.0,15.0,26.0,-1060.0
2020-07-23 16:10:00,637.0,15.78,-402.0,15.0,26.0,-1075.0
2020-07-23 16:11:00,637.0,15.78,-398.0,15.0,26.0,-1059.0
2020-07-23 16:12:00,637.0,15.78,-395.0,15.0,26.0,-1067.0
2020-07-23 16:13:00,637.0,15.78,-413.0,15.0,26.0,-1068.0
2020-07-23 16:14:00,637.0,15.78,-402.0,15.0,26.0,-1068.0
2020-07-23 16:15:00,637.0,15.78,-393.0,15.0,26.0,-1051.0
2020-07-23 16:16:00,637.0,15.78,-399.0,15.0,26.0,-1067.0
2020-07-23 16:17:00,775.0,15.28,-522.0,15.0,26.0,-586.0
2020-07-23 16:18:00,775.0,15.28,-518.0,15.0,26.0,-580.0
2020-07-23 16:19:00,775.0,15.28,-511.0,15.0,26.0,-593.0
2020-07-23 16:20:00,775.0,15.28,-499.0,15.0,26.0,-575.0
2020-07-23 16:21:00,775.0,15.28,-521.0,15.0,26.0,-598.0
2020-07-23 16:22:00,775.0,15.28,-519.0,15.0,26.0,-579.0
2020-07-23 16:23:00,775.0,15.28,-502.0,15.0,26.0,-575.0
2020-07-23 16:24:00,775.0,15.28,-499.0,15.0,26.0,-587.0
2020-07-23 16:25:00,775.0,15.28,-504.0,15.0,26.0,-594.0
2020-07-23 16:26:00,775.0,15.28,-508.0,15.0,26.0,-580.0
2020-07-23 16:27:00,775.0,15.28,-521.0,15.0,26.0,-591.0
2020-07-23 16:28:00,775.0,15.28,-502.0,15.0,26.0,-577.0
2020-07-23 16:29:00,775.0,15.28,-516.0,15.0,26.0,-567.0
2020-07-23 16:30:00,775.0,15.28,-510.0,15.0,26.0,-583.0
2020-07-23 16:31:00,775.0,15.28,-516.0,15.0,26.0,-578.0
2020-07-23 16:32:00,908.0,15.14,-503.0,15.0,26.0,-595.0
2020-07-23 16:33:00,908.0,15.14,-504.0,15.0,26.0,-598.0
2020-07-23 16:34:00,908.0,15.14,-513.0,15.0,26.0,-603.0
2020-07-23 16:35:00,908.0,15.14,-508.0,15.0,26.0,-584.0
2020-07-23 16:36:00,908.0,15.14,-516.0,15.0,26.0,-588.0
2020-07-23 16:37:00,908.0,15.14,-494.0,15.0,26.0,-592.0
2020-07-23 16:38:00,908.0,15.14,-498.0,15.0,26.0,-573.0
2020-07-23 16:39:00,908.0,15.14,-514.0,15.0,26.0,-577.0
2020-07-23 16:40:00,908.0,15.14,-506.0,15.0,26.0,-579.0
2020-07-23 16:41:00,908.0,15.14,-520.0,15.0,26.0,-593.0
2020-07-23 16:42:00,908.0,15.14,-509.0,15.0,26.0,-586.0
2020-07-23 16:43:00,908.0,15.14,-514.0,15.0,26.0,-597.0
2020-07-23 16:44:00,908.0,15.14,-507.0,15.0,26.0,-598.0
2020-07-23 16:45:00,908.0,15.14,-504.0,15.0,26.0,-582.0
2020-07-23 16:46:00,908.0,15.14,-504.0,15.0,26.0,-582.0
2020-07-23 16:47:00,717.0,15.61,-396.0,15.0,26.0,-702.0
2020-07-23 16:48:00,717.0,15.61,-415.0,15.0,26.0,-689.0
2020-07-23 16:49:00,717.0,15.61,-409.0,15.0,26.0,-689.0
2020-07-23 16:50:00,717.0,15.61,-397.0,15.0,26.0,-691.0
2020-07-23 16:51:00,717.0,15.61,-421.0,15.0,26.0,-685.0
2020-07-23 16:52:00,717.0,15.61,-421.0,15.0,26.0,-685.0
2020-07-23 16:53:00,717.0,15.61,-403.0,15.0,26.0,-700.0
2020-07-23 16:54:00,717.0,15.61,-413.0,15.0,26.0,-689.0
2020-07-23 16:55:00,717.0,15.61,-408.0,15.0,26.0,-695.0
2020-07-23 16:56:00,717.0,15.61,-420.0,15.0,26.0,-692.0
2020-07-23 16:57:00,717.0,15.61,-398.0,15.0,26.0,-699.0
2020-07-23 16:58:00,717.0,15.61,-413.0,15.0,26.0,-701.0
2020-07-23 16:59:00,717.0,15.61,-388.0,15.0,26.0,-686.0
2020-07-23 17:00:00,717.0,15.61,-408.0,15.0,26.0,-690.0
2020-07-23 17:01:00,717.0,15.61,-402.0,15.0,26.0,-698.0
2020-07-23 17:02:00,709.0,15.89,-287.0,15.0,26.0,-867.0
2020-07-23 17:03:00,709.0,15.89,-306.0,15.0,26.0,-884.0
2020-07-23 17:04:00,709.0,15.89,-314.0,15.0,26.0,-875.0
2020-07-23 17:05:00,709.0,15.89,-300.0,15.0,26.0,-861.0
2020-07-23 17:06:00,709.0,15.89,-306.0,15.0,26.0,-874.0
2020-07-23 17:07:00,709.0,15.89,-312.0,15.0,26.0,-879.0
2020-07-23 17:08:00,709.0,15.89,-299.0,15.0,26.0,-867.0
2020-07-23 17:09:00,709.0,15.89,-287.0,15.0,26.0,-871.0
2020-07-23 17:10:00,709.0,15.89,-289.0,15.0,26.0,-862.0
2020-07-23 17:11:00,709.0,15.89,-302.0,15.0,26.0,-876.0
2020-07-23 17:12:00,709.0,15.89,-302.0,15.0,26.0,-876.0
2020-07-23 17:13:00,709.0,15.89,-295.0,15.0,26.0,-870.0
2020-07-23 17:14:00,709.0,15.89,-295.0,15.0,26.0,-870.0
2020-07-23 17:15:00,709.0,15.89,-301.0,15.0,26.0,-862.0
2020-07-23 17:16:00,709.0,15.89,-302.0,15.0,26.0,-880.0
2020-07-23 17:17:00,842.0,15.74,-310.0,15.0,26.0,-957.0
2020-07-23 17:18:00,842.0,15.74,-297.0,15.0,26.0,-974.0
2020-07-23 17:19:00,842.0,15.74,-293.0,15.0,26.0,-960.0
2020-07-23 17:20:00,842.0,15.74,-293.0,15.0,26.0,-971.0
2020-07-23 17:21:00,842.0,15.74,-310.0,15.0,26.0,-966.0
2020-07-23 17:22:00,842.0,15.74,-312.0,15.0,26.0,-946.0
2020-07-23 17:23:00,842.0,15.74,-288.0,15.0,26.0,-972.0
2020-07-23 17:24:00,842.0,15.74,-288.0,15.0,26.0,-972.0
2020-07-23 17:25:00,842.0,15.74,-299.0,15.0,26.0,-956.0
2020-07-23 17:26:00,842.0,15.74,-299.0,15.0,26.0,-966.0
2020-07-23 17:27:00,842.0,15.74,-297.0,15.0,26.0,-965.0
2020-07-23 17:28:00,842.0,15.74,-297.0,15.0,26.0,-965.0
2020-07-23 17:29:00,842.0,15.74,-289.0,15.0,26.0,-960.0
2020-07-23 17:30:00,842.0,15.74,-295.0,15.0,26.0,-938.0
2020-07-23 17:31:00,842.0,15.74,-291.0,15.0,26.0,-957.0
2020-07-23 17:32:00,823.0,16.05,-307.0,15.0,26.0,-1073.0
2020-07-23 17:33:00,823.0,16.05,-317.0,15.0,26.0,-1072.0
