time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-23 17:34:00,823.0,16.05,-317.0,15.0,26.0,-1056.0
2020-07-23 17:35:00,823.0,16.05,-308.0,15.0,26.0,-1064.0
2020-07-23 17:36:00,823.0,16.05,-308.0,15.0,26.0,-1064.0
2020-07-23 17:37:00,823.0,16.05,-312.0,15.0,26.0,-1059.0
2020-07-23 17:38:00,823.0,16.05,-303.0,15.0,26.0,-1057.0
2020-07-23 17:39:00,823.0,16.05,-307.0,15.0,26.0,-1073.0
2020-07-23 17:40:00,823.0,16.05,-307.0,15.0,26.0,-1063.0
2020-07-23 17:41:00,823.0,16.05,-309.0,15.0,26.0,-1076.0
2020-07-23 17:42:00,823.0,16.05,-309.0,15.0,26.0,-1076.0
2020-07-23 17:43:00,823.0,16.05,-300.0,15.0,26.0,-1048.0
2020-07-23 17:44:00,823.0,16.05,-300.0,15.0,26.0,-1048.0
2020-07-23 17:45:00,823.0,16.05,-305.0,15.0,26.0,-1063.0
2020-07-23 17:46:00,823.0,16.05,-297.0,15.0,26.0,-1069.0
2020-07-23 17:47:00,881.0,16.06,-191.0,15.0,26.0,-1165.0
2020-07-23 17:48:00,881.0,16.06,-218.0,15.0,26.0,-1163.0
2020-07-23 17:49:00,881.0,16.06,-199.0,15.0,26.0,-1176.0
2020-07-23 17:50:00,881.0,16.06,-192.0,15.0,26.0,-1165.0
2020-07-23 17:51:00,881.0,16.06,-201.0,15.0,26.0,-1169.0
2020-07-23 17:52:00,881.0,16.06,-201.0,15.0,26.0,-1169.0
2020-07-23 17:53:00,881.0,16.06,-211.0,15.0,26.0,-1172.0
2020-07-23 17:54:00,881.0,16.06,-205.0,15.0,26.0,-1166.0
2020-07-23 17:55:00,881.0,16.06,-212.0,15.0,26.0,-1159.0
2020-07-23 17:56:00,881.0,16.06,-200.0,15.0,26.0,-1156.0
2020-07-23 17:57:00,881.0,16.06,-211.0,15.0,26.0,-1158.0
2020-07-23 17:58:00,881.0,16.06,-215.0,15.0,26.0,-1185.0
2020-07-23 17:59:00,881.0,16.06,-198.0,15.0,26.0,-1163.0
2020-07-23 18:00:00,881.0,16.06,-199.0,15.0,26.0,-1175.0
2020-07-23 18:01:00,881.0,16.06,-206.0,15.0,26.0,-1174.0
2020-07-23 18:02:00,867.0,16.52,-192.0,15.0,26.0,-1061.0
2020-07-23 18:03:00,867.0,16.52,-186.0,15.0,26.0,-1055.0
2020-07-23 18:04:00,867.0,16.52,-194.0,15.0,26.0,-1061.0
2020-07-23 18:05:00,867.0,16.52,-197.0,15.0,26.0,-1053.0
2020-07-23 18:06:00,867.0,16.52,-197.0,15.0,26.0,-1053.0
2020-07-23 18:07:00,867.0,16.52,-198.0,15.0,26.0,-1068.0
2020-07-23 18:08:00,867.0,16.52,-205.0,15.0,26.0,-1064.0
2020-07-23 18:09:00,867.0,16.52,-213.0,15.0,26.0,-1066.0
2020-07-23 18:10:00,867.0,16.52,-213.0,15.0,26.0,-1066.0
2020-07-23 18:11:00,867.0,16.52,-208.0,15.0,26.0,-1054.0
2020-07-23 18:12:00,867.0,16.52,-208.0,15.0,26.0,-1054.0
2020-07-23 18:13:00,867.0,16.52,-196.0,15.0,26.0,-1059.0
2020-07-23 18:14:00,867.0,16.52,-206.0,15.0,26.0,-1054.0
2020-07-23 18:15:00,867.0,16.52,-211.0,15.0,26.0,-1077.0
2020-07-23 18:16:00,867.0,16.52,-201.0,15.0,26.0,-1068.0
2020-07-23 18:17:00,726.0,17.14,-98.0,15.0,26.0,22.0
2020-07-23 18:18:00,726.0,17.14,-88.0,15.0,26.0,29.0
2020-07-23 18:19:00,726.0,17.14,-108.0,15.0,26.0,19.0
2020-07-23 18:20:00,726.0,17.14,-103.0,15.0,26.0,10.0
2020-07-23 18:21:00,726.0,17.14,-115.0,15.0,26.0,14.0
2020-07-23 18:22:00,726.0,17.14,-91.0,15.0,26.0,10.0
2020-07-23 18:23:00,726.0,17.14,-109.0,15.0,26.0,12.0
2020-07-23 18:24:00,726.0,17.14,-90.0,15.0,26.0,6.0
2020-07-23 18:25:00,726.0,17.14,-90.0,15.0,26.0,9.0
2020-07-23 18:26:00,726.0,17.14,-89.0,15.0,26.0,16.0
2020-07-23 18:27:00,726.0,17.14,-107.0,15.0,26.0,25.0
2020-07-23 18:28:00,726.0,17.14,-88.0,15.0,26.0,9.0
2020-07-23 18:29:00,726.0,17.14,-83.0,15.0,26.0,22.0
2020-07-23 18:30:00,726.0,17.14,-100.0,15.0,26.0,16.0
2020-07-23 18:31:00,726.0,17.14,-90.0,15.0,26.0,13.0
2020-07-23 18:32:00,637.0,17.67,-102.0,15.0,26.0,18.0
2020-07-23 18:33:00,637.0,17.67,-95.0,15.0,26.0,11.0
2020-07-23 18:34:00,637.0,17.67,-86.0,15.0,26.0,18.0
2020-07-23 18:35:00,637.0,17.67,-98.0,15.0,26.0,6.0
2020-07-23 18:36:00,637.0,17.67,-108.0,15.0,26.0,3.0
2020-07-23 18:37:00,637.0,17.67,-91.0,15.0,26.0,22.0
2020-07-23 18:38:00,637.0,17.67,-91.0,15.0,26.0,22.0
2020-07-23 18:39:00,637.0,17.67,-80.0,15.0,26.0,13.0
2020-07-23 18:40:00,637.0,17.67,-80.0,15.0,26.0,13.0
2020-07-23 18:41:00,637.0,17.67,-85.0,15.0,26.0,-3.0
2020-07-23 18:42:00,637.0,17.67,-91.0,15.0,26.0,17.0
2020-07-23 18:43:00,637.0,17.67,-94.0,15.0,26.0,15.0
2020-07-23 18:44:00,637.0,17.67,-94.0,15.0,26.0,15.0
2020-07-23 18:45:00,637.0,17.67,-83.0,15.0,26.0,23.0
2020-07-23 18:46:00,637.0,17.67,-83.0,15.0,26.0,23.0
2020-07-23 18:47:00,523.0,21.21,6.0,15.0,26.0,0.0
2020-07-23 18:48:00,523.0,21.21,19.0,15.0,26.0,12.0
2020-07-23 18:49:00,523.0,21.21,21.0,15.0,26.0,15.0
2020-07-23 18:50:00,523.0,21.21,27.0,15.0,26.0,16.0
2020-07-23 18:51:00,523.0,21.21,12.0,15.0,26.0,2.0
2020-07-23 18:52:00,523.0,21.21,-2.0,15.0,26.0,8.0
2020-07-23 18:53:00,523.0,21.21,20.0,15.0,26.0,10.0
2020-07-23 18:54:00,523.0,21.21,13.0,15.0,26.0,12.0
2020-07-23 18:55:00,523.0,21.21,22.0,15.0,26.0,17.0
2020-07-23 18:56:00,523.0,21.21,22.0,15.0,26.0,17.0
2020-07-23 18:57:00,523.0,21.21,10.0,15.0,26.0,13.0
2020-07-23 18:58:00,523.0,21.21,12.0,15.0,26.0,11.0
2020-07-23 18:59:00,523.0,21.21,11.0,15.0,26.0,12.0
2020-07-23 19:00:00,523.0,21.21,-3.0,15.0,29.0,12.0
2020-07-23 19:01:00,523.0,21.21,10.0,15.0,29.0,15.0
2020-07-23 19:02:00,193.0,22.49,10.0,15.0,29.0,15.0
2020-07-23 19:03:00,193.0,22.49,-1.0,15.0,29.0,14.0
2020-07-23 19:04:00,193.0,22.49,21.0,15.0,29.0,5.0
2020-07-23 19:05:00,193.0,22.49,0.0,15.0,29.0,14.0
2020-07-23 19:06:00,193.0,22.49,16.0,15.0,29.0,1.0
2020-07-23 19:07:00,193.0,22.49,20.0,15.0,29.0,13.0
2020-07-23 19:08:00,193.0,22.49,23.0,15.0,29.0,20.0
2020-07-23 19:09:00,193.0,22.49,30.0,15.0,29.0,11.0
2020-07-23 19:10:00,193.0,22.49,3.0,15.0,29.0,14.0
2020-07-23 19:11:00,193.0,22.49,19.0,15.0,29.0,17.0
2020-07-23 19:12:00,193.0,22.49,16.0,15.0,29.0,2.0
2020-07-23 19:13:00,193.0,22.49,15.0,15.0,29.0,13.0
2020-07-23 19:14:00,193.0,22.49,15.0,15.0,29.0,13.0
2020-07-23 19:15:00,193.0,22.49,17.0,15.0,29.0,6.0
2020-07-23 19:16:00,193.0,22.49,16.0,15.0,29.0,15.0
2020-07-23 19:17:00,164.0,22.5,18.0,15.0,29.0,1.0
2020-07-23 19:18:00,164.0,22.5,18.0,15.0,29.0,1.0
2020-07-23 19:19:00,164.0,22.5,7.0,15.0,29.0,12.0
2020-07-23 19:20:00,164.0,22.5,19.0,15.0,29.0,15.0
2020-07-23 19:21:00,164.0,22.5,25.0,15.0,29.0,15.0
2020-07-23 19:22:00,164.0,22.5,28.0,15.0,29.0,2.0
2020-07-23 19:23:00,164.0,22.5,15.0,15.0,29.0,8.0
2020-07-23 19:24:00,164.0,22.5,16.0,15.0,29.0,7.0
2020-07-23 19:25:00,164.0,22.5,27.0,15.0,29.0,13.0
2020-07-23 19:26:00,164.0,22.5,6.0,15.0,29.0,6.0
2020-07-23 19:27:00,164.0,22.5,13.0,15.0,29.0,13.0
2020-07-23 19:28:00,164.0,22.5,13.0,15.0,29.0,13.0
2020-07-23 19:29:00,164.0,22.5,23.0,15.0,29.0,3.0
2020-07-23 19:30:00,164.0,22.5,1.0,15.0,29.0,-3.0
2020-07-23 19:31:00,164.0,22.5,17.0,15.0,29.0,11.0
2020-07-23 19:32:00,152.0,22.36,17.0,15.0,29.0,11.0
2020-07-23 19:33:00,152.0,22.36,12.0,15.0,29.0,10.0
2020-07-23 19:34:00,152.0,22.36,19.0,15.0,29.0,16.0
2020-07-23 19:35:00,152.0,22.36,16.0,15.0,29.0,22.0
2020-07-23 19:36:00,152.0,22.36,12.0,15.0,29.0,14.0
2020-07-23 19:37:00,152.0,22.36,6.0,15.0,29.0,15.0
2020-07-23 19:38:00,152.0,22.36,4.0,15.0,29.0,15.0
2020-07-23 19:39:00,152.0,22.36,7.0,15.0,29.0,10.0
2020-07-23 19:40:00,152.0,22.36,13.0,15.0,29.0,13.0
2020-07-23 19:41:00,152.0,22.36,20.0,15.0,29.0,12.0
2020-07-23 19:42:00,152.0,22.36,5.0,15.0,29.0,6.0
2020-07-23 19:43:00,152.0,22.36,4.0,15.0,29.0,-2.0
2020-07-23 19:44:00,,,,15.0,29.0,
2020-07-23 19:45:00,152.0,22.36,22.0,15.0,29.0,15.0
2020-07-23 19:46:00,152.0,22.36,18.0,15.0,29.0,15.0
2020-07-23 19:47:00,151.0,22.28,20.0,15.0,29.0,15.0
2020-07-23 19:48:00,151.0,22.28,14.0,15.0,29.0,12.0
2020-07-23 19:49:00,151.0,22.28,19.0,15.0,29.0,14.0
2020-07-23 19:50:00,151.0,22.28,10.0,15.0,29.0,11.0
2020-07-23 19:51:00,151.0,22.28,20.0,15.0,29.0,13.0
2020-07-23 19:52:00,151.0,22.28,11.0,15.0,29.0,15.0
2020-07-23 19:53:00,151.0,22.28,14.0,15.0,29.0,6.0
2020-07-23 19:54:00,151.0,22.28,14.0,15.0,29.0,6.0
2020-07-23 19:55:00,151.0,22.28,22.0,15.0,29.0,11.0
2020-07-23 19:56:00,151.0,22.28,6.0,15.0,29.0,19.0
2020-07-23 19:57:00,151.0,22.28,10.0,15.0,29.0,13.0
2020-07-23 19:58:00,151.0,22.28,0.0,15.0,29.0,19.0
2020-07-23 19:59:00,151.0,22.28,21.0,15.0,29.0,7.0
2020-07-23 20:00:00,151.0,22.28,21.0,15.0,29.0,7.0
2020-07-23 20:01:00,151.0,22.28,20.0,15.0,29.0,15.0
2020-07-23 20:02:00,151.0,22.45,-316.0,15.0,29.0,11.0
2020-07-23 20:03:00,151.0,22.45,-299.0,15.0,29.0,17.0
2020-07-23 20:04:00,151.0,22.45,-297.0,15.0,29.0,12.0
2020-07-23 20:05:00,151.0,22.45,-305.0,15.0,29.0,13.0
2020-07-23 20:06:00,151.0,22.45,-300.0,15.0,29.0,1.0
2020-07-23 20:07:00,151.0,22.45,-315.0,15.0,29.0,12.0
2020-07-23 20:08:00,151.0,22.45,-308.0,15.0,29.0,3.0
2020-07-23 20:09:00,151.0,22.45,-308.0,15.0,29.0,10.0
2020-07-23 20:10:00,151.0,22.45,-302.0,15.0,29.0,12.0
2020-07-23 20:11:00,151.0,22.45,-304.0,15.0,29.0,2.0
2020-07-23 20:12:00,151.0,22.45,-314.0,15.0,29.0,18.0
2020-07-23 20:13:00,151.0,22.45,-296.0,15.0,29.0,17.0
2020-07-23 20:14:00,151.0,22.45,-300.0,15.0,29.0,7.0
2020-07-23 20:15:00,151.0,22.45,-314.0,15.0,29.0,13.0
2020-07-23 20:16:00,151.0,22.45,-301.0,15.0,29.0,-1.0
2020-07-23 20:17:00,151.0,22.38,-206.0,15.0,29.0,11.0
2020-07-23 20:18:00,,,,15.0,29.0,
2020-07-23 20:19:00,151.0,22.38,-192.0,15.0,29.0,11.0
2020-07-23 20:20:00,151.0,22.38,-210.0,15.0,29.0,16.0
2020-07-23 20:21:00,151.0,22.38,-201.0,15.0,29.0,12.0
2020-07-23 20:22:00,151.0,22.38,-201.0,15.0,29.0,12.0
2020-07-23 20:23:00,151.0,22.38,-206.0,15.0,29.0,14.0
2020-07-23 20:24:00,151.0,22.38,-206.0,15.0,29.0,14.0
2020-07-23 20:25:00,151.0,22.38,-206.0,15.0,29.0,11.0
2020-07-23 20:26:00,151.0,22.38,-200.0,15.0,29.0,12.0
2020-07-23 20:27:00,151.0,22.38,-200.0,15.0,29.0,13.0
2020-07-23 20:28:00,151.0,22.38,-199.0,15.0,29.0,16.0
2020-07-23 20:29:00,151.0,22.38,-214.0,15.0,29.0,6.0
2020-07-23 20:30:00,151.0,22.38,-192.0,15.0,29.0,3.0
2020-07-23 20:31:00,151.0,22.38,-200.0,15.0,29.0,17.0
2020-07-23 20:32:00,151.0,22.3,389.0,15.0,29.0,17.0
2020-07-23 20:33:00,151.0,22.3,390.0,15.0,29.0,11.0
2020-07-23 20:34:00,151.0,22.3,400.0,15.0,29.0,12.0
2020-07-23 20:35:00,151.0,22.3,383.0,15.0,29.0,10.0
2020-07-23 20:36:00,151.0,22.3,384.0,15.0,29.0,-3.0
2020-07-23 20:37:00,151.0,22.3,388.0,15.0,29.0,9.0
2020-07-23 20:38:00,151.0,22.3,367.0,15.0,29.0,10.0
2020-07-23 20:39:00,151.0,22.3,377.0,15.0,29.0,10.0
2020-07-23 20:40:00,151.0,22.3,369.0,15.0,29.0,13.0
2020-07-23 20:41:00,151.0,22.3,385.0,15.0,29.0,9.0
2020-07-23 20:42:00,151.0,22.3,380.0,15.0,29.0,14.0
2020-07-23 20:43:00,151.0,22.3,385.0,15.0,29.0,4.0
2020-07-23 20:44:00,151.0,22.3,378.0,15.0,29.0,11.0
2020-07-23 20:45:00,151.0,22.3,390.0,15.0,29.0,4.0
2020-07-23 20:46:00,151.0,22.3,387.0,15.0,29.0,4.0
2020-07-23 20:47:00,151.0,22.17,-199.0,15.0,29.0,10.0
2020-07-23 20:48:00,151.0,22.17,-200.0,15.0,29.0,14.0
2020-07-23 20:49:00,151.0,22.17,-190.0,15.0,29.0,12.0
2020-07-23 20:50:00,151.0,22.17,-212.0,15.0,29.0,8.0
2020-07-23 20:51:00,151.0,22.17,-209.0,15.0,29.0,11.0
2020-07-23 20:52:00,151.0,22.17,-205.0,15.0,29.0,9.0
2020-07-23 20:53:00,151.0,22.17,-194.0,15.0,29.0,8.0
2020-07-23 20:54:00,151.0,22.17,-192.0,15.0,29.0,14.0
2020-07-23 20:55:00,151.0,22.17,-206.0,15.0,29.0,3.0
2020-07-23 20:56:00,151.0,22.17,-195.0,15.0,29.0,13.0
2020-07-23 20:57:00,151.0,22.17,-191.0,15.0,29.0,13.0
2020-07-23 20:58:00,151.0,22.17,-200.0,15.0,29.0,5.0
2020-07-23 20:59:00,151.0,22.17,-192.0,15.0,29.0,13.0
2020-07-23 21:00:00,151.0,22.17,-211.0,15.0,29.0,11.0
2020-07-23 21:01:00,151.0,22.17,-196.0,15.0,29.0,15.0
2020-07-23 21:02:00,151.0,22.2,269.0,15.0,29.0,16.0
2020-07-23 21:03:00,151.0,22.2,257.0,15.0,29.0,12.0
2020-07-23 21:04:00,151.0,22.2,262.0,15.0,29.0,-3.0
2020-07-23 21:05:00,151.0,22.2,244.0,15.0,29.0,17.0
2020-07-23 21:06:00,151.0,22.2,243.0,15.0,29.0,16.0
2020-07-23 21:07:00,151.0,22.2,263.0,15.0,29.0,16.0
2020-07-23 21:08:00,151.0,22.2,255.0,15.0,29.0,14.0
2020-07-23 21:09:00,151.0,22.2,255.0,15.0,29.0,0.0
2020-07-23 21:10:00,151.0,22.2,265.0,15.0,29.0,4.0
2020-07-23 21:11:00,151.0,22.2,277.0,15.0,29.0,10.0
2020-07-23 21:12:00,151.0,22.2,267.0,15.0,29.0,12.0
2020-07-23 21:13:00,151.0,22.2,265.0,15.0,29.0,4.0
2020-07-23 21:14:00,151.0,22.2,259.0,15.0,29.0,5.0
2020-07-23 21:15:00,151.0,22.2,257.0,15.0,29.0,19.0
2020-07-23 21:16:00,151.0,22.2,255.0,15.0,29.0,9.0
2020-07-23 21:17:00,151.0,22.13,11.0,15.0,29.0,14.0
2020-07-23 21:18:00,151.0,22.13,1.0,15.0,29.0,8.0
2020-07-23 21:19:00,151.0,22.13,15.0,15.0,29.0,13.0
2020-07-23 21:20:00,151.0,22.13,0.0,15.0,29.0,-1.0
2020-07-23 21:21:00,151.0,22.13,16.0,15.0,29.0,3.0
2020-07-23 21:22:00,151.0,22.13,23.0,15.0,29.0,15.0
2020-07-23 21:23:00,151.0,22.13,21.0,15.0,29.0,17.0
2020-07-23 21:24:00,151.0,22.13,11.0,15.0,29.0,8.0
2020-07-23 21:25:00,151.0,22.13,21.0,15.0,29.0,14.0
2020-07-23 21:26:00,151.0,22.13,4.0,15.0,29.0,11.0
2020-07-23 21:27:00,151.0,22.13,12.0,15.0,29.0,2.0
2020-07-23 21:28:00,151.0,22.13,14.0,15.0,29.0,0.0
2020-07-23 21:29:00,151.0,22.13,13.0,15.0,29.0,18.0
2020-07-23 21:30:00,151.0,22.13,7.0,15.0,29.0,-3.0
2020-07-23 21:31:00,151.0,22.13,1.0,15.0,29.0,11.0
2020-07-23 21:32:00,151.0,22.09,4.0,15.0,29.0,13.0
2020-07-23 21:33:00,151.0,22.09,13.0,15.0,29.0,7.0
2020-07-23 21:34:00,151.0,22.09,4.0,15.0,29.0,20.0
2020-07-23 21:35:00,151.0,22.09,1.0,15.0,29.0,4.0
2020-07-23 21:36:00,151.0,22.09,4.0,15.0,29.0,14.0
2020-07-23 21:37:00,151.0,22.09,13.0,15.0,29.0,13.0
2020-07-23 21:38:00,151.0,22.09,14.0,15.0,29.0,2.0
2020-07-23 21:39:00,151.0,22.09,10.0,15.0,29.0,-6.0
2020-07-23 21:40:00,151.0,22.09,14.0,15.0,29.0,18.0
2020-07-23 21:41:00,151.0,22.09,16.0,15.0,29.0,14.0
2020-07-23 21:42:00,151.0,22.09,20.0,15.0,29.0,17.0
2020-07-23 21:43:00,151.0,22.09,-2.0,15.0,29.0,17.0
2020-07-23 21:44:00,151.0,22.09,8.0,15.0,29.0,2.0
2020-07-23 21:45:00,151.0,22.09,13.0,15.0,29.0,15.0
2020-07-23 21:46:00,151.0,22.09,6.0,15.0,29.0,17.0
2020-07-23 21:47:00,151.0,21.99,5.0,15.0,29.0,3.0
2020-07-23 21:48:00,151.0,21.99,22.0,15.0,29.0,12.0
2020-07-23 21:49:00,151.0,21.99,8.0,15.0,29.0,6.0
2020-07-23 21:50:00,151.0,21.99,2.0,15.0,29.0,15.0
2020-07-23 21:51:00,151.0,21.99,27.0,15.0,29.0,6.0
2020-07-23 21:52:00,151.0,21.99,28.0,15.0,29.0,10.0
2020-07-23 21:53:00,151.0,21.99,15.0,15.0,29.0,4.0
2020-07-23 21:54:00,151.0,21.99,16.0,15.0,29.0,4.0
2020-07-23 21:55:00,151.0,21.99,13.0,15.0,29.0,10.0
2020-07-23 21:56:00,151.0,21.99,-4.0,15.0,29.0,9.0
2020-07-23 21:57:00,151.0,21.99,10.0,15.0,29.0,15.0
2020-07-23 21:58:00,151.0,21.99,0.0,15.0,29.0,-3.0
2020-07-23 21:59:00,151.0,21.99,18.0,15.0,29.0,3.0
2020-07-23 22:00:00,151.0,21.99,19.0,15.0,29.0,10.0
2020-07-23 22:01:00,151.0,21.99,28.0,15.0,29.0,19.0
2020-07-23 22:02:00,151.0,22.07,12.0,15.0,29.0,0.0
2020-07-23 22:03:00,151.0,22.07,14.0,15.0,29.0,10.0
2020-07-23 22:04:00,151.0,22.07,0.0,15.0,29.0,8.0
2020-07-23 22:05:00,151.0,22.07,11.0,15.0,29.0,8.0
2020-07-23 22:06:00,151.0,22.07,15.0,15.0,29.0,6.0
2020-07-23 22:07:00,151.0,22.07,1.0,15.0,29.0,9.0
2020-07-23 22:08:00,151.0,22.07,15.0,15.0,29.0,14.0
2020-07-23 22:09:00,151.0,22.07,17.0,15.0,29.0,11.0
2020-07-23 22:10:00,151.0,22.07,10.0,15.0,29.0,3.0
2020-07-23 22:11:00,151.0,22.07,18.0,15.0,29.0,15.0
2020-07-23 22:12:00,151.0,22.07,17.0,15.0,29.0,7.0
2020-07-23 22:13:00,151.0,22.07,4.0,15.0,29.0,8.0
2020-07-23 22:14:00,151.0,22.07,3.0,15.0,29.0,18.0
2020-07-23 22:15:00,151.0,22.07,18.0,15.0,29.0,15.0
2020-07-23 22:16:00,,,6.0,15.0,29.0,14.0
2020-07-23 22:17:00,151.0,22.03,-1.0,15.0,29.0,18.0
2020-07-23 22:18:00,151.0,22.03,18.0,15.0,29.0,17.0
2020-07-23 22:19:00,151.0,22.03,24.0,15.0,29.0,16.0
2020-07-23 22:20:00,151.0,22.03,-1.0,15.0,29.0,0.0
2020-07-23 22:21:00,151.0,22.03,4.0,15.0,29.0,3.0
2020-07-23 22:22:00,151.0,22.03,20.0,15.0,29.0,11.0
2020-07-23 22:23:00,151.0,22.03,17.0,15.0,29.0,21.0
2020-07-23 22:24:00,151.0,22.03,12.0,15.0,29.0,14.0
2020-07-23 22:25:00,151.0,22.03,23.0,15.0,29.0,7.0
2020-07-23 22:26:00,151.0,22.03,18.0,15.0,29.0,9.0
2020-07-23 22:27:00,151.0,22.03,13.0,15.0,29.0,6.0
2020-07-23 22:28:00,151.0,22.03,3.0,15.0,29.0,9.0
2020-07-23 22:29:00,151.0,22.03,18.0,15.0,29.0,-2.0
2020-07-23 22:30:00,151.0,22.03,23.0,15.0,29.0,12.0
2020-07-23 22:31:00,151.0,22.03,29.0,15.0,29.0,25.0
2020-07-23 22:32:00,151.0,22.01,14.0,15.0,29.0,13.0
2020-07-23 22:33:00,151.0,22.01,22.0,15.0,29.0,15.0
2020-07-23 22:34:00,151.0,22.01,-2.0,15.0,29.0,20.0
2020-07-23 22:35:00,151.0,22.01,11.0,15.0,29.0,19.0
2020-07-23 22:36:00,151.0,22.01,-1.0,15.0,29.0,15.0
2020-07-23 22:37:00,151.0,22.01,21.0,15.0,29.0,16.0
2020-07-23 22:38:00,151.0,22.01,15.0,15.0,29.0,15.0
2020-07-23 22:39:00,151.0,22.01,6.0,15.0,29.0,10.0
2020-07-23 22:40:00,151.0,22.01,2.0,15.0,29.0,14.0
2020-07-23 22:41:00,151.0,22.01,27.0,15.0,29.0,15.0
2020-07-23 22:42:00,151.0,22.01,-2.0,15.0,29.0,12.0
2020-07-23 22:43:00,151.0,22.01,5.0,15.0,29.0,13.0
2020-07-23 22:44:00,151.0,22.01,4.0,15.0,29.0,7.0
2020-07-23 22:45:00,151.0,22.01,6.0,15.0,29.0,16.0
2020-07-23 22:46:00,151.0,22.01,1.0,15.0,29.0,8.0
2020-07-23 22:47:00,151.0,21.98,16.0,15.0,29.0,8.0
2020-07-23 22:48:00,151.0,21.98,8.0,15.0,29.0,11.0
2020-07-23 22:49:00,151.0,21.98,11.0,15.0,29.0,2.0
2020-07-23 22:50:00,151.0,21.98,18.0,15.0,29.0,14.0
2020-07-23 22:51:00,151.0,21.98,17.0,15.0,29.0,6.0
2020-07-23 22:52:00,151.0,21.98,15.0,15.0,29.0,5.0
2020-07-23 22:53:00,151.0,21.98,19.0,15.0,29.0,11.0
2020-07-23 22:54:00,151.0,21.98,10.0,15.0,29.0,11.0
2020-07-23 22:55:00,151.0,21.98,8.0,15.0,29.0,13.0
2020-07-23 22:56:00,151.0,21.98,17.0,15.0,29.0,17.0
2020-07-23 22:57:00,151.0,21.98,27.0,15.0,29.0,19.0
2020-07-23 22:58:00,151.0,21.98,25.0,15.0,29.0,5.0
2020-07-23 22:59:00,151.0,21.98,13.0,15.0,29.0,16.0
2020-07-23 23:00:00,151.0,21.98,17.0,15.0,29.0,2.0
2020-07-23 23:01:00,151.0,21.98,6.0,15.0,29.0,14.0
2020-07-23 23:02:00,151.0,21.92,16.0,15.0,29.0,7.0
2020-07-23 23:03:00,151.0,21.92,10.0,15.0,29.0,1.0
2020-07-23 23:04:00,151.0,21.92,21.0,15.0,29.0,14.0
2020-07-23 23:05:00,151.0,21.92,18.0,15.0,29.0,8.0
2020-07-23 23:06:00,151.0,21.92,-6.0,15.0,29.0,3.0
2020-07-23 23:07:00,151.0,21.92,28.0,15.0,29.0,8.0
2020-07-23 23:08:00,151.0,21.92,13.0,15.0,29.0,4.0
2020-07-23 23:09:00,151.0,21.92,1.0,15.0,29.0,15.0
2020-07-23 23:10:00,151.0,21.92,30.0,15.0,29.0,23.0
2020-07-23 23:11:00,151.0,21.92,16.0,15.0,29.0,16.0
2020-07-23 23:12:00,151.0,21.92,3.0,15.0,29.0,15.0
2020-07-23 23:13:00,151.0,21.92,14.0,15.0,29.0,4.0
2020-07-23 23:14:00,151.0,21.92,24.0,15.0,29.0,15.0
2020-07-23 23:15:00,151.0,21.92,25.0,15.0,29.0,13.0
2020-07-23 23:16:00,,,25.0,15.0,29.0,11.0
2020-07-23 23:17:00,151.0,21.88,3.0,15.0,29.0,12.0
2020-07-23 23:18:00,151.0,21.88,22.0,15.0,29.0,13.0
2020-07-23 23:19:00,151.0,21.88,22.0,15.0,29.0,13.0
2020-07-23 23:20:00,151.0,21.88,22.0,15.0,29.0,3.0
2020-07-23 23:21:00,151.0,21.88,17.0,15.0,29.0,9.0
2020-07-23 23:22:00,151.0,21.88,21.0,15.0,29.0,7.0
2020-07-23 23:23:00,151.0,21.88,8.0,15.0,29.0,3.0
2020-07-23 23:24:00,151.0,21.88,11.0,15.0,29.0,10.0
2020-07-23 23:25:00,151.0,21.88,1.0,15.0,29.0,0.0
2020-07-23 23:26:00,151.0,21.88,20.0,15.0,29.0,0.0
2020-07-23 23:27:00,151.0,21.88,6.0,15.0,29.0,0.0
2020-07-23 23:28:00,151.0,21.88,15.0,15.0,29.0,15.0
2020-07-23 23:29:00,151.0,21.88,5.0,15.0,29.0,4.0
2020-07-23 23:30:00,151.0,21.88,14.0,15.0,29.0,-4.0
2020-07-23 23:31:00,151.0,21.88,21.0,15.0,29.0,13.0
2020-07-23 23:32:00,151.0,21.85,17.0,15.0,29.0,-2.0
2020-07-23 23:33:00,151.0,21.85,23.0,15.0,29.0,17.0
2020-07-23 23:34:00,151.0,21.85,12.0,15.0,29.0,8.0
2020-07-23 23:35:00,151.0,21.85,0.0,15.0,29.0,1.0
2020-07-23 23:36:00,151.0,21.85,14.0,15.0,29.0,3.0
2020-07-23 23:37:00,151.0,21.85,9.0,15.0,29.0,22.0
2020-07-23 23:38:00,151.0,21.85,9.0,15.0,29.0,10.0
2020-07-23 23:39:00,151.0,21.85,-2.0,15.0,29.0,8.0
2020-07-23 23:40:00,151.0,21.85,-1.0,15.0,29.0,15.0
2020-07-23 23:41:00,151.0,21.85,17.0,15.0,29.0,16.0
2020-07-23 23:42:00,151.0,21.85,20.0,15.0,29.0,2.0
2020-07-23 23:43:00,151.0,21.85,21.0,15.0,29.0,5.0
2020-07-23 23:44:00,151.0,21.85,10.0,15.0,29.0,11.0
2020-07-23 23:45:00,151.0,21.85,5.0,15.0,29.0,5.0
2020-07-23 23:46:00,151.0,21.85,19.0,15.0,29.0,9.0
2020-07-23 23:47:00,151.0,21.83,15.0,15.0,29.0,14.0
2020-07-23 23:48:00,151.0,21.83,10.0,15.0,29.0,15.0
2020-07-23 23:49:00,151.0,21.83,17.0,15.0,29.0,20.0
2020-07-23 23:50:00,151.0,21.83,15.0,15.0,29.0,8.0
2020-07-23 23:51:00,151.0,21.83,17.0,15.0,29.0,11.0
2020-07-23 23:52:00,151.0,21.83,14.0,15.0,29.0,13.0
2020-07-23 23:53:00,151.0,21.83,4.0,15.0,29.0,7.0
2020-07-23 23:54:00,151.0,21.83,-1.0,15.0,29.0,12.0
2020-07-23 23:55:00,151.0,21.83,16.0,15.0,29.0,13.0
2020-07-23 23:56:00,151.0,21.83,16.0,15.0,29.0,14.0
2020-07-23 23:57:00,151.0,21.83,23.0,15.0,29.0,15.0
2020-07-23 23:58:00,151.0,21.83,13.0,15.0,29.0,10.0
2020-07-23 23:59:00,151.0,21.83,-3.0,15.0,29.0,3.0
2020-07-24 00:00:00,151.0,21.83,-4.0,15.0,29.0,7.0
2020-07-24 00:01:00,151.0,21.83,18.0,15.0,29.0,2.0
2020-07-24 00:02:00,151.0,22.08,16.0,15.0,29.0,14.0
2020-07-24 00:03:00,151.0,22.08,19.0,15.0,29.0,11.0
2020-07-24 00:04:00,151.0,22.08,17.0,15.0,29.0,15.0
2020-07-24 00:05:00,151.0,22.08,14.0,15.0,29.0,14.0
2020-07-24 00:06:00,151.0,22.08,4.0,15.0,29.0,-2.0
2020-07-24 00:07:00,151.0,22.08,16.0,15.0,29.0,-3.0
2020-07-24 00:08:00,151.0,22.08,6.0,15.0,29.0,0.0
2020-07-24 00:09:00,151.0,22.08,18.0,15.0,29.0,15.0
2020-07-24 00:10:00,151.0,22.08,19.0,15.0,29.0,9.0
2020-07-24 00:11:00,151.0,22.08,19.0,15.0,29.0,16.0
2020-07-24 00:12:00,151.0,22.08,2.0,15.0,29.0,9.0
2020-07-24 00:13:00,151.0,22.08,25.0,15.0,29.0,13.0
2020-07-24 00:14:00,151.0,22.08,21.0,15.0,29.0,15.0
2020-07-24 00:15:00,151.0,22.08,-1.0,15.0,29.0,10.0
2020-07-24 00:16:00,151.0,22.08,-7.0,15.0,29.0,14.0
2020-07-24 00:17:00,151.0,22.06,6.0,15.0,29.0,17.0
2020-07-24 00:18:00,151.0,22.06,4.0,15.0,29.0,0.0
2020-07-24 00:19:00,151.0,22.06,2.0,15.0,29.0,14.0
2020-07-24 00:20:00,151.0,22.06,13.0,15.0,29.0,0.0
2020-07-24 00:21:00,151.0,22.06,21.0,15.0,29.0,11.0
2020-07-24 00:22:00,151.0,22.06,23.0,15.0,29.0,2.0
2020-07-24 00:23:00,151.0,22.06,17.0,15.0,29.0,15.0
2020-07-24 00:24:00,151.0,22.06,17.0,15.0,29.0,14.0
2020-07-24 00:25:00,151.0,22.06,-2.0,15.0,29.0,2.0
2020-07-24 00:26:00,151.0,22.06,18.0,15.0,29.0,10.0
2020-07-24 00:27:00,151.0,22.06,4.0,15.0,29.0,12.0
2020-07-24 00:28:00,151.0,22.06,11.0,15.0,29.0,7.0
2020-07-24 00:29:00,151.0,22.06,14.0,15.0,29.0,12.0
2020-07-24 00:30:00,151.0,22.06,5.0,15.0,29.0,8.0
2020-07-24 00:31:00,151.0,22.06,28.0,15.0,29.0,20.0
2020-07-24 00:32:00,151.0,22.04,6.0,15.0,29.0,11.0
2020-07-24 00:33:00,151.0,22.04,2.0,15.0,29.0,10.0
2020-07-24 00:34:00,151.0,22.04,2.0,15.0,29.0,10.0
2020-07-24 00:35:00,151.0,22.04,21.0,15.0,29.0,-5.0
2020-07-24 00:36:00,151.0,22.04,17.0,15.0,29.0,8.0
2020-07-24 00:37:00,151.0,22.04,21.0,15.0,29.0,13.0
2020-07-24 00:38:00,151.0,22.04,0.0,15.0,29.0,9.0
2020-07-24 00:39:00,151.0,22.04,16.0,15.0,29.0,12.0
2020-07-24 00:40:00,151.0,22.04,16.0,15.0,29.0,12.0
2020-07-24 00:41:00,151.0,22.04,7.0,15.0,29.0,2.0
2020-07-24 00:42:00,151.0,22.04,11.0,15.0,29.0,11.0
2020-07-24 00:43:00,151.0,22.04,16.0,15.0,29.0,15.0
2020-07-24 00:44:00,151.0,22.04,16.0,15.0,29.0,15.0
2020-07-24 00:45:00,151.0,22.04,8.0,15.0,29.0,16.0
2020-07-24 00:46:00,151.0,22.04,6.0,15.0,29.0,14.0
2020-07-24 00:47:00,151.0,21.99,13.0,15.0,29.0,14.0
2020-07-24 00:48:00,151.0,21.99,-1.0,15.0,29.0,10.0
2020-07-24 00:49:00,151.0,21.99,20.0,15.0,29.0,16.0
2020-07-24 00:50:00,151.0,21.99,16.0,15.0,29.0,9.0
2020-07-24 00:51:00,151.0,21.99,10.0,15.0,29.0,16.0
2020-07-24 00:52:00,151.0,21.99,10.0,15.0,29.0,16.0
2020-07-24 00:53:00,151.0,21.99,33.0,15.0,29.0,10.0
2020-07-24 00:54:00,151.0,21.99,14.0,15.0,29.0,11.0
2020-07-24 00:55:00,151.0,21.99,21.0,15.0,29.0,10.0
2020-07-24 00:56:00,151.0,21.99,21.0,15.0,29.0,10.0
2020-07-24 00:57:00,151.0,21.99,3.0,15.0,29.0,-4.0
2020-07-24 00:58:00,151.0,21.99,15.0,15.0,29.0,-3.0
2020-07-24 00:59:00,151.0,21.99,26.0,15.0,29.0,8.0
2020-07-24 01:00:00,151.0,21.99,-7.0,15.0,29.0,0.0
2020-07-24 01:01:00,151.0,21.99,23.0,15.0,29.0,17.0
2020-07-24 01:02:00,151.0,22.0,18.0,15.0,29.0,7.0
2020-07-24 01:03:00,151.0,22.0,4.0,15.0,29.0,12.0
2020-07-24 01:04:00,151.0,22.0,-3.0,15.0,29.0,3.0
2020-07-24 01:05:00,151.0,22.0,6.0,15.0,29.0,9.0
2020-07-24 01:06:00,151.0,22.0,-9.0,15.0,29.0,15.0
2020-07-24 01:07:00,151.0,22.0,0.0,15.0,29.0,16.0
2020-07-24 01:08:00,151.0,22.0,0.0,15.0,29.0,16.0
2020-07-24 01:09:00,151.0,22.0,6.0,15.0,29.0,7.0
2020-07-24 01:10:00,151.0,22.0,4.0,15.0,29.0,16.0
2020-07-24 01:11:00,151.0,22.0,19.0,15.0,29.0,2.0
2020-07-24 01:12:00,151.0,22.0,19.0,15.0,29.0,17.0
2020-07-24 01:13:00,151.0,22.0,10.0,15.0,29.0,2.0
2020-07-24 01:14:00,151.0,22.0,1.0,15.0,29.0,-3.0
2020-07-24 01:15:00,151.0,22.0,6.0,15.0,29.0,4.0
2020-07-24 01:16:00,151.0,22.0,25.0,15.0,29.0,19.0
2020-07-24 01:17:00,151.0,21.97,12.0,15.0,29.0,13.0
2020-07-24 01:18:00,151.0,21.97,0.0,15.0,29.0,12.0
2020-07-24 01:19:00,151.0,21.97,12.0,15.0,29.0,6.0
2020-07-24 01:20:00,151.0,21.97,12.0,15.0,29.0,17.0
2020-07-24 01:21:00,151.0,21.97,4.0,15.0,29.0,10.0
2020-07-24 01:22:00,151.0,21.97,14.0,15.0,29.0,19.0
2020-07-24 01:23:00,151.0,21.97,28.0,15.0,29.0,13.0
2020-07-24 01:24:00,151.0,21.97,21.0,15.0,29.0,15.0
2020-07-24 01:25:00,151.0,21.97,29.0,15.0,29.0,19.0
2020-07-24 01:26:00,151.0,21.97,8.0,15.0,29.0,9.0
2020-07-24 01:27:00,151.0,21.97,34.0,15.0,29.0,2.0
2020-07-24 01:28:00,151.0,21.97,15.0,15.0,29.0,2.0
2020-07-24 01:29:00,151.0,21.97,17.0,15.0,29.0,8.0
2020-07-24 01:30:00,151.0,21.97,23.0,15.0,29.0,0.0
2020-07-24 01:31:00,,,-5.0,15.0,29.0,19.0
2020-07-24 01:32:00,151.0,21.92,25.0,15.0,29.0,2.0
2020-07-24 01:33:00,151.0,21.92,17.0,15.0,29.0,19.0
2020-07-24 01:34:00,151.0,21.92,9.0,15.0,29.0,3.0
2020-07-24 01:35:00,151.0,21.92,10.0,15.0,29.0,8.0
2020-07-24 01:36:00,151.0,21.92,18.0,15.0,29.0,13.0
2020-07-24 01:37:00,151.0,21.92,13.0,15.0,29.0,9.0
2020-07-24 01:38:00,151.0,21.92,11.0,15.0,29.0,12.0
2020-07-24 01:39:00,151.0,21.92,13.0,15.0,29.0,7.0
2020-07-24 01:40:00,151.0,21.92,18.0,15.0,29.0,15.0
2020-07-24 01:41:00,151.0,21.92,17.0,15.0,29.0,5.0
2020-07-24 01:42:00,151.0,21.92,13.0,15.0,29.0,13.0
2020-07-24 01:43:00,151.0,21.92,17.0,15.0,29.0,19.0
2020-07-24 01:44:00,151.0,21.92,17.0,15.0,29.0,2.0
2020-07-24 01:45:00,151.0,21.92,6.0,15.0,29.0,14.0
2020-07-24 01:46:00,151.0,21.92,20.0,15.0,29.0,10.0
2020-07-24 01:47:00,151.0,21.94,20.0,15.0,29.0,9.0
2020-07-24 01:48:00,151.0,21.94,13.0,15.0,29.0,-4.0
2020-07-24 01:49:00,151.0,21.94,30.0,15.0,29.0,9.0
2020-07-24 01:50:00,151.0,21.94,9.0,15.0,29.0,15.0
2020-07-24 01:51:00,151.0,21.94,3.0,15.0,29.0,13.0
2020-07-24 01:52:00,151.0,21.94,21.0,15.0,29.0,0.0
2020-07-24 01:53:00,151.0,21.94,10.0,15.0,29.0,13.0
2020-07-24 01:54:00,151.0,21.94,14.0,15.0,29.0,9.0
2020-07-24 01:55:00,151.0,21.94,19.0,15.0,29.0,0.0
2020-07-24 01:56:00,151.0,21.94,19.0,15.0,29.0,3.0
2020-07-24 01:57:00,151.0,21.94,20.0,15.0,29.0,11.0
2020-07-24 01:58:00,151.0,21.94,32.0,15.0,29.0,16.0
2020-07-24 01:59:00,151.0,21.94,22.0,15.0,29.0,-2.0
2020-07-24 02:00:00,151.0,21.94,17.0,15.0,29.0,17.0
2020-07-24 02:01:00,151.0,21.94,11.0,15.0,29.0,1.0
2020-07-24 02:02:00,151.0,21.89,18.0,15.0,29.0,12.0
2020-07-24 02:03:00,151.0,21.89,5.0,15.0,29.0,11.0
2020-07-24 02:04:00,151.0,21.89,26.0,15.0,29.0,7.0
2020-07-24 02:05:00,151.0,21.89,18.0,15.0,29.0,4.0
2020-07-24 02:06:00,151.0,21.89,7.0,15.0,29.0,18.0
2020-07-24 02:07:00,151.0,21.89,16.0,15.0,29.0,21.0
2020-07-24 02:08:00,151.0,21.89,16.0,15.0,29.0,21.0
2020-07-24 02:09:00,151.0,21.89,17.0,15.0,29.0,4.0
2020-07-24 02:10:00,151.0,21.89,22.0,15.0,29.0,15.0
2020-07-24 02:11:00,151.0,21.89,-7.0,15.0,29.0,11.0
2020-07-24 02:12:00,151.0,21.89,18.0,15.0,29.0,12.0
2020-07-24 02:13:00,151.0,21.89,15.0,15.0,29.0,11.0
2020-07-24 02:14:00,151.0,21.89,17.0,15.0,29.0,11.0
2020-07-24 02:15:00,151.0,21.89,13.0,15.0,29.0,10.0
2020-07-24 02:16:00,151.0,21.89,20.0,15.0,29.0,24.0
2020-07-24 02:17:00,151.0,21.85,25.0,15.0,29.0,20.0
2020-07-24 02:18:00,151.0,21.85,16.0,15.0,29.0,13.0
2020-07-24 02:19:00,151.0,21.85,15.0,15.0,29.0,15.0
2020-07-24 02:20:00,151.0,21.85,8.0,15.0,29.0,16.0
2020-07-24 02:21:00,151.0,21.85,22.0,15.0,29.0,17.0
2020-07-24 02:22:00,151.0,21.85,21.0,15.0,29.0,8.0
2020-07-24 02:23:00,151.0,21.85,11.0,15.0,29.0,18.0
2020-07-24 02:24:00,151.0,21.85,-9.0,15.0,29.0,18.0
2020-07-24 02:25:00,151.0,21.85,-1.0,15.0,29.0,14.0
2020-07-24 02:26:00,151.0,21.85,14.0,15.0,29.0,10.0
2020-07-24 02:27:00,151.0,21.85,4.0,15.0,29.0,15.0
2020-07-24 02:28:00,151.0,21.85,14.0,15.0,29.0,0.0
2020-07-24 02:29:00,151.0,21.85,15.0,15.0,29.0,11.0
2020-07-24 02:30:00,151.0,21.85,3.0,15.0,29.0,18.0
2020-07-24 02:31:00,151.0,21.85,16.0,15.0,29.0,10.0
2020-07-24 02:32:00,151.0,21.86,13.0,15.0,29.0,3.0
2020-07-24 02:33:00,151.0,21.86,23.0,15.0,29.0,12.0
2020-07-24 02:34:00,151.0,21.86,7.0,15.0,29.0,14.0
2020-07-24 02:35:00,151.0,21.86,2.0,15.0,29.0,15.0
2020-07-24 02:36:00,151.0,21.86,4.0,15.0,29.0,13.0
2020-07-24 02:37:00,151.0,21.86,21.0,15.0,29.0,16.0
2020-07-24 02:38:00,151.0,21.86,16.0,15.0,29.0,5.0
2020-07-24 02:39:00,151.0,21.86,13.0,15.0,29.0,14.0
2020-07-24 02:40:00,151.0,21.86,15.0,15.0,29.0,-2.0
2020-07-24 02:41:00,151.0,21.86,5.0,15.0,29.0,3.0
2020-07-24 02:42:00,151.0,21.86,15.0,15.0,29.0,11.0
2020-07-24 02:43:00,151.0,21.86,3.0,15.0,29.0,6.0
2020-07-24 02:44:00,151.0,21.86,15.0,15.0,29.0,-3.0
2020-07-24 02:45:00,151.0,21.86,16.0,15.0,29.0,1.0
2020-07-24 02:46:00,151.0,21.86,20.0,15.0,29.0,15.0
2020-07-24 02:47:00,151.0,21.82,16.0,15.0,29.0,15.0
2020-07-24 02:48:00,151.0,21.82,2.0,15.0,29.0,17.0
2020-07-24 02:49:00,151.0,21.82,33.0,15.0,29.0,0.0
2020-07-24 02:50:00,151.0,21.82,19.0,15.0,29.0,5.0
2020-07-24 02:51:00,151.0,21.82,16.0,15.0,29.0,5.0
2020-07-24 02:52:00,151.0,21.82,13.0,15.0,29.0,2.0
2020-07-24 02:53:00,151.0,21.82,19.0,15.0,29.0,6.0
2020-07-24 02:54:00,151.0,21.82,22.0,15.0,29.0,0.0
2020-07-24 02:55:00,151.0,21.82,-6.0,15.0,29.0,0.0
2020-07-24 02:56:00,151.0,21.82,14.0,15.0,29.0,0.0
2020-07-24 02:57:00,151.0,21.82,0.0,15.0,29.0,0.0
2020-07-24 02:58:00,151.0,21.82,16.0,15.0,29.0,0.0
2020-07-24 02:59:00,151.0,21.82,3.0,15.0,29.0,0.0
2020-07-24 03:00:00,151.0,21.82,15.0,15.0,29.0,0.0
2020-07-24 03:01:00,,,15.0,15.0,29.0,0.0
2020-07-24 03:02:00,151.0,21.81,14.0,15.0,29.0,0.0
2020-07-24 03:03:00,151.0,21.81,12.0,15.0,29.0,0.0
2020-07-24 03:04:00,151.0,21.81,14.0,15.0,29.0,0.0
2020-07-24 03:05:00,151.0,21.81,15.0,15.0,29.0,0.0
2020-07-24 03:06:00,151.0,21.81,12.0,15.0,29.0,0.0
2020-07-24 03:07:00,151.0,21.81,15.0,15.0,29.0,0.0
2020-07-24 03:08:00,151.0,21.81,15.0,15.0,29.0,0.0
2020-07-24 03:09:00,151.0,21.81,17.0,15.0,29.0,0.0
2020-07-24 03:10:00,151.0,21.81,23.0,15.0,29.0,0.0
2020-07-24 03:11:00,151.0,21.81,20.0,15.0,29.0,0.0
2020-07-24 03:12:00,151.0,21.81,16.0,15.0,29.0,0.0
2020-07-24 03:13:00,151.0,21.81,17.0,15.0,29.0,0.0
2020-07-24 03:14:00,151.0,21.81,-3.0,15.0,29.0,0.0
2020-07-24 03:15:00,151.0,21.81,11.0,15.0,29.0,0.0
2020-07-24 03:16:00,151.0,21.81,25.0,15.0,29.0,0.0
2020-07-24 03:17:00,151.0,21.85,-2.0,15.0,29.0,0.0
2020-07-24 03:18:00,151.0,21.85,28.0,15.0,29.0,0.0
2020-07-24 03:19:00,151.0,21.85,19.0,15.0,29.0,0.0
2020-07-24 03:20:00,151.0,21.85,16.0,15.0,29.0,0.0
2020-07-24 03:21:00,151.0,21.85,-4.0,15.0,29.0,0.0
2020-07-24 03:22:00,151.0,21.85,30.0,15.0,29.0,0.0
2020-07-24 03:23:00,151.0,21.85,-2.0,15.0,29.0,0.0
2020-07-24 03:24:00,151.0,21.85,-4.0,15.0,29.0,0.0
2020-07-24 03:25:00,151.0,21.85,20.0,15.0,29.0,0.0
2020-07-24 03:26:00,151.0,21.85,8.0,15.0,29.0,0.0
2020-07-24 03:27:00,151.0,21.85,15.0,15.0,29.0,0.0
2020-07-24 03:28:00,151.0,21.85,20.0,15.0,29.0,0.0
2020-07-24 03:29:00,151.0,21.85,20.0,15.0,29.0,0.0
2020-07-24 03:30:00,151.0,21.85,7.0,15.0,29.0,0.0
2020-07-24 03:31:00,151.0,21.85,21.0,15.0,29.0,0.0
2020-07-24 03:32:00,151.0,21.85,28.0,15.0,29.0,0.0
2020-07-24 03:33:00,151.0,21.85,16.0,15.0,29.0,0.0
2020-07-24 03:34:00,151.0,21.85,9.0,15.0,29.0,0.0
2020-07-24 03:35:00,151.0,21.85,5.0,15.0,29.0,0.0
2020-07-24 03:36:00,151.0,21.85,10.0,15.0,29.0,0.0
2020-07-24 03:37:00,151.0,21.85,24.0,15.0,29.0,0.0
2020-07-24 03:38:00,151.0,21.85,7.0,15.0,29.0,0.0
2020-07-24 03:39:00,151.0,21.85,18.0,15.0,29.0,0.0
2020-07-24 03:40:00,151.0,21.85,14.0,15.0,29.0,0.0
2020-07-24 03:41:00,151.0,21.85,16.0,15.0,29.0,0.0
2020-07-24 03:42:00,151.0,21.85,27.0,15.0,29.0,0.0
2020-07-24 03:43:00,151.0,21.85,11.0,15.0,29.0,0.0
2020-07-24 03:44:00,151.0,21.85,5.0,15.0,29.0,0.0
2020-07-24 03:45:00,151.0,21.85,18.0,15.0,29.0,0.0
2020-07-24 03:46:00,151.0,21.85,0.0,15.0,29.0,0.0
2020-07-24 03:47:00,153.0,21.76,3.0,15.0,29.0,0.0
2020-07-24 03:48:00,153.0,21.76,20.0,15.0,29.0,0.0
2020-07-24 03:49:00,153.0,21.76,12.0,15.0,29.0,0.0
2020-07-24 03:50:00,153.0,21.76,7.0,15.0,29.0,0.0
2020-07-24 03:51:00,153.0,21.76,-3.0,15.0,29.0,0.0
2020-07-24 03:52:00,153.0,21.76,4.0,15.0,29.0,0.0
2020-07-24 03:53:00,153.0,21.76,14.0,15.0,29.0,0.0
2020-07-24 03:54:00,153.0,21.76,30.0,15.0,29.0,0.0
2020-07-24 03:55:00,153.0,21.76,16.0,15.0,29.0,0.0
2020-07-24 03:56:00,153.0,21.76,4.0,15.0,29.0,0.0
2020-07-24 03:57:00,153.0,21.76,3.0,15.0,29.0,0.0
2020-07-24 03:58:00,153.0,21.76,26.0,15.0,29.0,0.0
2020-07-24 03:59:00,153.0,21.76,-1.0,15.0,29.0,0.0
2020-07-24 04:00:00,153.0,21.76,28.0,15.0,29.0,0.0
2020-07-24 04:01:00,153.0,21.76,8.0,15.0,29.0,0.0
2020-07-24 04:02:00,152.0,21.76,7.0,15.0,29.0,0.0
2020-07-24 04:03:00,152.0,21.76,5.0,15.0,29.0,0.0
2020-07-24 04:04:00,152.0,21.76,15.0,15.0,29.0,0.0
2020-07-24 04:05:00,152.0,21.76,1.0,15.0,29.0,0.0
2020-07-24 04:06:00,152.0,21.76,1.0,15.0,29.0,0.0
2020-07-24 04:07:00,152.0,21.76,16.0,15.0,29.0,0.0
2020-07-24 04:08:00,152.0,21.76,21.0,15.0,29.0,0.0
2020-07-24 04:09:00,152.0,21.76,1.0,15.0,29.0,0.0
2020-07-24 04:10:00,152.0,21.76,18.0,15.0,29.0,0.0
2020-07-24 04:11:00,152.0,21.76,7.0,15.0,29.0,0.0
2020-07-24 04:12:00,152.0,21.76,12.0,15.0,29.0,0.0
2020-07-24 04:13:00,152.0,21.76,15.0,15.0,29.0,0.0
2020-07-24 04:14:00,152.0,21.76,14.0,15.0,29.0,0.0
2020-07-24 04:15:00,152.0,21.76,20.0,15.0,29.0,0.0
2020-07-24 04:16:00,152.0,21.76,26.0,15.0,29.0,0.0
2020-07-24 04:17:00,170.0,21.72,4.0,15.0,29.0,0.0
2020-07-24 04:18:00,170.0,21.72,25.0,15.0,29.0,0.0
2020-07-24 04:19:00,170.0,21.72,16.0,15.0,29.0,0.0
2020-07-24 04:20:00,170.0,21.72,19.0,15.0,29.0,0.0
2020-07-24 04:21:00,170.0,21.72,16.0,15.0,29.0,0.0
2020-07-24 04:22:00,170.0,21.72,16.0,15.0,29.0,0.0
2020-07-24 04:23:00,170.0,21.72,9.0,15.0,29.0,0.0
2020-07-24 04:24:00,170.0,21.72,0.0,15.0,29.0,0.0
2020-07-24 04:25:00,170.0,21.72,3.0,15.0,29.0,0.0
2020-07-24 04:26:00,170.0,21.72,7.0,15.0,29.0,0.0
2020-07-24 04:27:00,170.0,21.72,17.0,15.0,29.0,0.0
2020-07-24 04:28:00,170.0,21.72,12.0,15.0,29.0,0.0
2020-07-24 04:29:00,170.0,21.72,12.0,15.0,29.0,0.0
2020-07-24 04:30:00,170.0,21.72,10.0,15.0,29.0,0.0
2020-07-24 04:31:00,170.0,21.72,22.0,15.0,29.0,0.0
2020-07-24 04:32:00,217.0,21.72,6.0,15.0,29.0,0.0
2020-07-24 04:33:00,217.0,21.72,1.0,15.0,29.0,0.0
2020-07-24 04:34:00,217.0,21.72,5.0,15.0,29.0,0.0
2020-07-24 04:35:00,217.0,21.72,18.0,15.0,29.0,0.0
2020-07-24 04:36:00,217.0,21.72,16.0,15.0,29.0,0.0
2020-07-24 04:37:00,217.0,21.72,29.0,15.0,29.0,0.0
2020-07-24 04:38:00,217.0,21.72,6.0,15.0,29.0,0.0
2020-07-24 04:39:00,217.0,21.72,-3.0,15.0,29.0,0.0
2020-07-24 04:40:00,217.0,21.72,3.0,15.0,29.0,0.0
2020-07-24 04:41:00,217.0,21.72,2.0,15.0,29.0,0.0
2020-07-24 04:42:00,217.0,21.72,3.0,15.0,29.0,0.0
2020-07-24 04:43:00,217.0,21.72,3.0,15.0,29.0,0.0
2020-07-24 04:44:00,217.0,21.72,16.0,15.0,29.0,0.0
2020-07-24 04:45:00,217.0,21.72,18.0,15.0,29.0,0.0
2020-07-24 04:46:00,217.0,21.72,24.0,15.0,29.0,0.0
2020-07-24 04:47:00,335.0,21.7,8.0,15.0,29.0,0.0
2020-07-24 04:48:00,335.0,21.7,2.0,15.0,29.0,0.0
2020-07-24 04:49:00,335.0,21.7,25.0,15.0,29.0,0.0
2020-07-24 04:50:00,335.0,21.7,12.0,15.0,29.0,0.0
2020-07-24 04:51:00,335.0,21.7,3.0,15.0,29.0,0.0
2020-07-24 04:52:00,335.0,21.7,12.0,15.0,29.0,0.0
2020-07-24 04:53:00,335.0,21.7,17.0,15.0,29.0,0.0
2020-07-24 04:54:00,,,9.0,15.0,29.0,0.0
2020-07-24 04:55:00,335.0,21.7,12.0,15.0,29.0,0.0
2020-07-24 04:56:00,335.0,21.7,27.0,15.0,29.0,0.0
2020-07-24 04:57:00,335.0,21.7,18.0,15.0,29.0,0.0
2020-07-24 04:58:00,335.0,21.7,25.0,15.0,29.0,0.0
2020-07-24 04:59:00,335.0,21.7,25.0,15.0,29.0,0.0
2020-07-24 05:00:00,335.0,21.7,21.0,15.0,29.0,0.0
2020-07-24 05:01:00,335.0,21.7,21.0,15.0,29.0,0.0
2020-07-24 05:02:00,514.0,21.72,17.0,15.0,29.0,0.0
2020-07-24 05:03:00,514.0,21.72,22.0,15.0,29.0,0.0
2020-07-24 05:04:00,514.0,21.72,12.0,15.0,29.0,0.0
2020-07-24 05:05:00,514.0,21.72,22.0,15.0,29.0,0.0
2020-07-24 05:06:00,514.0,21.72,25.0,15.0,29.0,0.0
2020-07-24 05:07:00,514.0,21.72,12.0,15.0,29.0,0.0
2020-07-24 05:08:00,514.0,21.72,-1.0,15.0,29.0,0.0
2020-07-24 05:09:00,514.0,21.72,-1.0,15.0,29.0,0.0
2020-07-24 05:10:00,514.0,21.72,23.0,15.0,29.0,0.0
2020-07-24 05:11:00,514.0,21.72,2.0,15.0,29.0,0.0
2020-07-24 05:12:00,514.0,21.72,-2.0,15.0,29.0,0.0
2020-07-24 05:13:00,514.0,21.72,7.0,15.0,29.0,0.0
2020-07-24 05:14:00,514.0,21.72,6.0,15.0,29.0,0.0
2020-07-24 05:15:00,514.0,21.72,6.0,15.0,29.0,0.0
2020-07-24 05:16:00,514.0,21.72,20.0,15.0,29.0,0.0
2020-07-24 05:17:00,593.0,21.76,13.0,15.0,29.0,0.0
2020-07-24 05:18:00,593.0,21.76,-3.0,15.0,29.0,0.0
2020-07-24 05:19:00,593.0,21.76,-3.0,15.0,29.0,0.0
2020-07-24 05:20:00,593.0,21.76,28.0,15.0,29.0,0.0
2020-07-24 05:21:00,593.0,21.76,19.0,15.0,29.0,0.0
2020-07-24 05:22:00,593.0,21.76,16.0,15.0,29.0,0.0
2020-07-24 05:23:00,593.0,21.76,22.0,15.0,29.0,0.0
2020-07-24 05:24:00,593.0,21.76,3.0,15.0,29.0,0.0
2020-07-24 05:25:00,593.0,21.76,3.0,15.0,29.0,0.0
2020-07-24 05:26:00,593.0,21.76,17.0,15.0,29.0,0.0
2020-07-24 05:27:00,593.0,21.76,4.0,15.0,29.0,0.0
2020-07-24 05:28:00,593.0,21.76,0.0,15.0,29.0,0.0
2020-07-24 05:29:00,593.0,21.76,17.0,15.0,29.0,0.0
2020-07-24 05:30:00,593.0,21.76,14.0,15.0,29.0,0.0
2020-07-24 05:31:00,593.0,21.76,14.0,15.0,29.0,0.0
2020-07-24 05:32:00,778.0,21.87,5.0,15.0,29.0,0.0
2020-07-24 05:33:00,778.0,21.87,12.0,15.0,29.0,0.0
2020-07-24 05:34:00,778.0,21.87,16.0,15.0,29.0,0.0
2020-07-24 05:35:00,778.0,21.87,4.0,15.0,29.0,0.0
2020-07-24 05:36:00,778.0,21.87,14.0,15.0,29.0,0.0
2020-07-24 05:37:00,778.0,21.87,0.0,15.0,29.0,0.0
2020-07-24 05:38:00,778.0,21.87,14.0,15.0,29.0,0.0
2020-07-24 05:39:00,778.0,21.87,14.0,15.0,29.0,0.0
2020-07-24 05:40:00,778.0,21.87,17.0,15.0,29.0,0.0
2020-07-24 05:41:00,778.0,21.87,13.0,15.0,29.0,0.0
2020-07-24 05:42:00,778.0,21.87,18.0,15.0,29.0,0.0
2020-07-24 05:43:00,778.0,21.87,18.0,15.0,29.0,0.0
2020-07-24 05:44:00,778.0,21.87,14.0,15.0,29.0,0.0
2020-07-24 05:45:00,778.0,21.87,17.0,15.0,29.0,0.0
2020-07-24 05:46:00,778.0,21.87,18.0,15.0,29.0,0.0
2020-07-24 05:47:00,888.0,21.9,14.0,15.0,29.0,0.0
2020-07-24 05:48:00,888.0,21.9,16.0,15.0,29.0,0.0
2020-07-24 05:49:00,888.0,21.9,16.0,15.0,29.0,0.0
2020-07-24 05:50:00,888.0,21.9,16.0,15.0,29.0,0.0
2020-07-24 05:51:00,888.0,21.9,19.0,15.0,29.0,0.0
2020-07-24 05:52:00,888.0,21.9,0.0,15.0,29.0,0.0
2020-07-24 05:53:00,888.0,21.9,0.0,15.0,29.0,0.0
2020-07-24 05:54:00,888.0,21.9,12.0,15.0,29.0,0.0
2020-07-24 05:55:00,888.0,21.9,8.0,15.0,29.0,0.0
2020-07-24 05:56:00,888.0,21.9,9.0,15.0,29.0,0.0
2020-07-24 05:57:00,888.0,21.9,13.0,15.0,29.0,0.0
2020-07-24 05:58:00,888.0,21.9,14.0,15.0,29.0,0.0
2020-07-24 05:59:00,888.0,21.9,10.0,15.0,29.0,0.0
2020-07-24 06:00:00,888.0,21.9,14.0,15.0,29.0,0.0
2020-07-24 06:01:00,888.0,21.9,27.0,15.0,29.0,0.0
2020-07-24 06:02:00,1033.0,21.94,0.0,15.0,29.0,0.0
2020-07-24 06:03:00,1033.0,21.94,1.0,15.0,29.0,0.0
2020-07-24 06:04:00,1033.0,21.94,20.0,15.0,29.0,0.0
2020-07-24 06:05:00,1033.0,21.94,20.0,15.0,29.0,0.0
2020-07-24 06:06:00,1033.0,21.94,16.0,15.0,29.0,0.0
2020-07-24 06:07:00,1033.0,21.94,16.0,15.0,29.0,0.0
2020-07-24 06:08:00,1033.0,21.94,18.0,15.0,29.0,0.0
2020-07-24 06:09:00,1033.0,21.94,18.0,15.0,29.0,0.0
2020-07-24 06:10:00,1033.0,21.94,0.0,15.0,29.0,0.0
2020-07-24 06:11:00,1033.0,21.94,0.0,15.0,29.0,0.0
2020-07-24 06:12:00,1033.0,21.94,14.0,15.0,29.0,0.0
2020-07-24 06:13:00,1033.0,21.94,14.0,15.0,29.0,0.0
2020-07-24 06:14:00,1033.0,21.94,21.0,15.0,29.0,0.0
2020-07-24 06:15:00,1033.0,21.94,21.0,15.0,29.0,0.0
2020-07-24 06:16:00,1033.0,21.94,0.0,15.0,29.0,0.0
2020-07-24 06:17:00,1130.0,21.95,0.0,15.0,29.0,0.0
2020-07-24 06:18:00,1130.0,21.95,16.0,15.0,29.0,0.0
2020-07-24 06:19:00,1130.0,21.95,5.0,15.0,29.0,0.0
2020-07-24 06:20:00,1130.0,21.95,23.0,15.0,29.0,0.0
2020-07-24 06:21:00,1130.0,21.95,20.0,15.0,29.0,0.0
2020-07-24 06:22:00,1130.0,21.95,10.0,15.0,29.0,0.0
2020-07-24 06:23:00,1130.0,21.95,20.0,15.0,29.0,0.0
2020-07-24 06:24:00,1130.0,21.95,15.0,15.0,29.0,0.0
2020-07-24 06:25:00,1130.0,21.95,15.0,15.0,29.0,0.0
2020-07-24 06:26:00,1130.0,21.95,22.0,15.0,29.0,0.0
2020-07-24 06:27:00,1130.0,21.95,10.0,15.0,29.0,0.0
2020-07-24 06:28:00,1130.0,21.95,13.0,15.0,29.0,0.0
2020-07-24 06:29:00,1130.0,21.95,-6.0,15.0,29.0,0.0
2020-07-24 06:30:00,1130.0,21.95,10.0,15.0,29.0,0.0
2020-07-24 06:31:00,1130.0,21.95,10.0,15.0,29.0,0.0
2020-07-24 06:32:00,1163.0,21.86,16.0,15.0,29.0,0.0
2020-07-24 06:33:00,1163.0,21.86,21.0,15.0,29.0,0.0
2020-07-24 06:34:00,1163.0,21.86,-4.0,15.0,29.0,0.0
2020-07-24 06:35:00,1163.0,21.86,17.0,15.0,29.0,0.0
2020-07-24 06:36:00,1163.0,21.86,15.0,15.0,29.0,0.0
2020-07-24 06:37:00,1163.0,21.86,14.0,15.0,29.0,0.0
2020-07-24 06:38:00,1163.0,21.86,17.0,15.0,29.0,0.0
2020-07-24 06:39:00,1163.0,21.86,8.0,15.0,29.0,0.0
2020-07-24 06:40:00,1163.0,21.86,14.0,15.0,29.0,0.0
2020-07-24 06:41:00,1163.0,21.86,14.0,15.0,29.0,0.0
2020-07-24 06:42:00,1163.0,21.86,12.0,15.0,29.0,0.0
2020-07-24 06:43:00,1163.0,21.86,30.0,15.0,29.0,0.0
2020-07-24 06:44:00,1163.0,21.86,-1.0,15.0,29.0,0.0
2020-07-24 06:45:00,1163.0,21.86,-1.0,15.0,29.0,0.0
2020-07-24 06:46:00,1163.0,21.86,-7.0,15.0,29.0,0.0
2020-07-24 06:47:00,1202.0,21.8,11.0,15.0,29.0,0.0
2020-07-24 06:48:00,1202.0,21.8,-1.0,15.0,29.0,0.0
2020-07-24 06:49:00,1202.0,21.8,13.0,15.0,29.0,0.0
2020-07-24 06:50:00,1202.0,21.8,2.0,15.0,29.0,0.0
2020-07-24 06:51:00,1202.0,21.8,20.0,15.0,29.0,0.0
2020-07-24 06:52:00,1202.0,21.8,22.0,15.0,29.0,0.0
2020-07-24 06:53:00,1202.0,21.8,14.0,15.0,29.0,0.0
2020-07-24 06:54:00,1202.0,21.8,21.0,15.0,29.0,0.0
2020-07-24 06:55:00,,,,15.0,29.0,
2020-07-24 06:56:00,1202.0,21.8,15.0,15.0,29.0,0.0
2020-07-24 06:57:00,1202.0,21.8,8.0,15.0,29.0,0.0
2020-07-24 06:58:00,1202.0,21.8,13.0,15.0,29.0,0.0
2020-07-24 06:59:00,1202.0,21.8,4.0,15.0,29.0,0.0
2020-07-24 07:00:00,1202.0,21.8,16.0,21.0,24.0,0.0
2020-07-24 07:01:00,1202.0,21.8,13.0,21.0,24.0,0.0
2020-07-24 07:02:00,1188.0,20.47,16.0,21.0,24.0,505.0
2020-07-24 07:03:00,1188.0,20.47,16.0,21.0,24.0,505.0
2020-07-24 07:04:00,1188.0,20.47,22.0,21.0,24.0,519.0
2020-07-24 07:05:00,1188.0,20.47,-3.0,21.0,24.0,525.0
2020-07-24 07:06:00,1188.0,20.47,1.0,21.0,24.0,515.0
2020-07-24 07:07:00,1188.0,20.47,21.0,21.0,24.0,518.0
2020-07-24 07:08:00,1188.0,20.47,4.0,21.0,24.0,520.0
2020-07-24 07:09:00,1188.0,20.47,-2.0,21.0,24.0,518.0
2020-07-24 07:10:00,1188.0,20.47,20.0,21.0,24.0,518.0
2020-07-24 07:11:00,1188.0,20.47,28.0,21.0,24.0,522.0
2020-07-24 07:12:00,1188.0,20.47,8.0,21.0,24.0,522.0
2020-07-24 07:13:00,1188.0,20.47,38.0,21.0,24.0,517.0
2020-07-24 07:14:00,1188.0,20.47,12.0,21.0,24.0,505.0
2020-07-24 07:15:00,1188.0,20.47,24.0,21.0,24.0,518.0
2020-07-24 07:16:00,1188.0,20.47,16.0,21.0,24.0,511.0
2020-07-24 07:17:00,1090.0,20.39,16.0,21.0,24.0,511.0
2020-07-24 07:18:00,1090.0,20.39,9.0,21.0,24.0,519.0
2020-07-24 07:19:00,1090.0,20.39,7.0,21.0,24.0,526.0
2020-07-24 07:20:00,1090.0,20.39,-7.0,21.0,24.0,512.0
2020-07-24 07:21:00,1090.0,20.39,13.0,21.0,24.0,515.0
2020-07-24 07:22:00,1090.0,20.39,17.0,21.0,24.0,515.0
2020-07-24 07:23:00,1090.0,20.39,-1.0,21.0,24.0,514.0
2020-07-24 07:24:00,1090.0,20.39,3.0,21.0,24.0,514.0
2020-07-24 07:25:00,1090.0,20.39,21.0,21.0,24.0,509.0
2020-07-24 07:26:00,1090.0,20.39,17.0,21.0,24.0,519.0
2020-07-24 07:27:00,1090.0,20.39,17.0,21.0,24.0,519.0
2020-07-24 07:28:00,1090.0,20.39,14.0,21.0,24.0,521.0
2020-07-24 07:29:00,1090.0,20.39,4.0,21.0,24.0,510.0
2020-07-24 07:30:00,1090.0,20.39,10.0,21.0,24.0,520.0
2020-07-24 07:31:00,1090.0,20.39,18.0,21.0,24.0,514.0
2020-07-24 07:32:00,1108.0,20.32,,21.0,24.0,
2020-07-24 07:33:00,1108.0,20.32,263.0,21.0,24.0,395.0
2020-07-24 07:34:00,1108.0,20.32,260.0,21.0,24.0,377.0
2020-07-24 07:35:00,1108.0,20.32,269.0,21.0,24.0,387.0
2020-07-24 07:36:00,1108.0,20.32,265.0,21.0,24.0,378.0
2020-07-24 07:37:00,1108.0,20.32,254.0,21.0,24.0,393.0
2020-07-24 07:38:00,1108.0,20.32,268.0,21.0,24.0,399.0
2020-07-24 07:39:00,1108.0,20.32,261.0,21.0,24.0,388.0
2020-07-24 07:40:00,1108.0,20.32,248.0,21.0,24.0,386.0
2020-07-24 07:41:00,1108.0,20.32,242.0,21.0,24.0,393.0
2020-07-24 07:42:00,1108.0,20.32,253.0,21.0,24.0,388.0
2020-07-24 07:43:00,1108.0,20.32,253.0,21.0,24.0,388.0
2020-07-24 07:44:00,1108.0,20.32,261.0,21.0,24.0,393.0
2020-07-24 07:45:00,,,,21.0,24.0,
2020-07-24 07:46:00,1108.0,20.32,254.0,21.0,24.0,391.0
2020-07-24 07:47:00,557.0,21.1,16.0,21.0,24.0,399.0
2020-07-24 07:48:00,557.0,21.1,29.0,21.0,24.0,386.0
2020-07-24 07:49:00,557.0,21.1,24.0,21.0,24.0,395.0
2020-07-24 07:50:00,557.0,21.1,29.0,21.0,24.0,405.0
2020-07-24 07:51:00,557.0,21.1,0.0,21.0,24.0,389.0
2020-07-24 07:52:00,557.0,21.1,19.0,21.0,24.0,389.0
2020-07-24 07:53:00,557.0,21.1,10.0,21.0,24.0,381.0
2020-07-24 07:54:00,557.0,21.1,23.0,21.0,24.0,380.0
2020-07-24 07:55:00,557.0,21.1,23.0,21.0,24.0,380.0
2020-07-24 07:56:00,557.0,21.1,2.0,21.0,24.0,400.0
2020-07-24 07:57:00,557.0,21.1,-1.0,21.0,24.0,396.0
2020-07-24 07:58:00,557.0,21.1,9.0,21.0,24.0,390.0
2020-07-24 07:59:00,557.0,21.1,22.0,21.0,24.0,388.0
2020-07-24 08:00:00,557.0,21.1,19.0,21.0,24.0,396.0
2020-07-24 08:01:00,557.0,21.1,16.0,21.0,24.0,398.0
2020-07-24 08:02:00,898.0,20.05,13.0,21.0,24.0,391.0
2020-07-24 08:03:00,898.0,20.05,13.0,21.0,24.0,391.0
2020-07-24 08:04:00,898.0,20.05,3.0,21.0,24.0,376.0
2020-07-24 08:05:00,898.0,20.05,-1.0,21.0,24.0,389.0
2020-07-24 08:06:00,898.0,20.05,1.0,21.0,24.0,388.0
2020-07-24 08:07:00,898.0,20.05,22.0,21.0,24.0,394.0
2020-07-24 08:08:00,898.0,20.05,4.0,21.0,24.0,392.0
2020-07-24 08:09:00,898.0,20.05,-2.0,21.0,24.0,390.0
2020-07-24 08:10:00,898.0,20.05,16.0,21.0,24.0,377.0
2020-07-24 08:11:00,898.0,20.05,5.0,21.0,24.0,396.0
2020-07-24 08:12:00,898.0,20.05,14.0,21.0,24.0,394.0
2020-07-24 08:13:00,898.0,20.05,6.0,21.0,24.0,386.0
2020-07-24 08:14:00,898.0,20.05,19.0,21.0,24.0,385.0
2020-07-24 08:15:00,898.0,20.05,19.0,21.0,24.0,385.0
2020-07-24 08:16:00,898.0,20.05,-1.0,21.0,24.0,394.0
2020-07-24 08:17:00,833.0,19.92,-3.0,21.0,24.0,394.0
2020-07-24 08:18:00,833.0,19.92,12.0,21.0,24.0,398.0
2020-07-24 08:19:00,833.0,19.92,5.0,21.0,24.0,385.0
2020-07-24 08:20:00,833.0,19.92,15.0,21.0,24.0,379.0
2020-07-24 08:21:00,833.0,19.92,24.0,21.0,24.0,383.0
2020-07-24 08:22:00,833.0,19.92,14.0,21.0,24.0,394.0
2020-07-24 08:23:00,833.0,19.92,14.0,21.0,24.0,394.0
2020-07-24 08:24:00,833.0,19.92,12.0,21.0,24.0,381.0
2020-07-24 08:25:00,833.0,19.92,1.0,21.0,24.0,399.0
2020-07-24 08:26:00,833.0,19.92,20.0,21.0,24.0,400.0
2020-07-24 08:27:00,833.0,19.92,4.0,21.0,24.0,391.0
2020-07-24 08:28:00,833.0,19.92,21.0,21.0,24.0,374.0
2020-07-24 08:29:00,833.0,19.92,1.0,21.0,24.0,394.0
2020-07-24 08:30:00,833.0,19.92,-2.0,21.0,24.0,387.0
2020-07-24 08:31:00,833.0,19.92,-2.0,21.0,24.0,387.0
2020-07-24 08:32:00,669.0,20.01,4.0,21.0,24.0,406.0
2020-07-24 08:33:00,669.0,20.01,20.0,21.0,24.0,390.0
2020-07-24 08:34:00,669.0,20.01,7.0,21.0,24.0,396.0
2020-07-24 08:35:00,669.0,20.01,7.0,21.0,24.0,396.0
2020-07-24 08:36:00,669.0,20.01,12.0,21.0,24.0,383.0
2020-07-24 08:37:00,669.0,20.01,12.0,21.0,24.0,383.0
2020-07-24 08:38:00,669.0,20.01,21.0,21.0,24.0,396.0
2020-07-24 08:39:00,669.0,20.01,1.0,21.0,24.0,396.0
2020-07-24 08:40:00,669.0,20.01,13.0,21.0,24.0,392.0
2020-07-24 08:41:00,669.0,20.01,13.0,21.0,24.0,392.0
2020-07-24 08:42:00,669.0,20.01,17.0,21.0,24.0,387.0
2020-07-24 08:43:00,669.0,20.01,0.0,21.0,24.0,393.0
2020-07-24 08:44:00,669.0,20.01,2.0,21.0,24.0,404.0
2020-07-24 08:45:00,669.0,20.01,16.0,21.0,24.0,401.0
2020-07-24 08:46:00,669.0,20.01,16.0,21.0,24.0,401.0
2020-07-24 08:47:00,535.0,20.1,23.0,21.0,24.0,405.0
2020-07-24 08:48:00,535.0,20.1,6.0,21.0,24.0,401.0
2020-07-24 08:49:00,535.0,20.1,6.0,21.0,24.0,401.0
2020-07-24 08:50:00,535.0,20.1,13.0,21.0,24.0,395.0
2020-07-24 08:51:00,535.0,20.1,1.0,21.0,24.0,397.0
2020-07-24 08:52:00,535.0,20.1,19.0,21.0,24.0,388.0
2020-07-24 08:53:00,535.0,20.1,13.0,21.0,24.0,377.0
2020-07-24 08:54:00,535.0,20.1,16.0,21.0,24.0,402.0
2020-07-24 08:55:00,535.0,20.1,11.0,21.0,24.0,388.0
2020-07-24 08:56:00,535.0,20.1,11.0,21.0,24.0,394.0
2020-07-24 08:57:00,535.0,20.1,18.0,21.0,24.0,402.0
2020-07-24 08:58:00,535.0,20.1,11.0,21.0,24.0,382.0
2020-07-24 08:59:00,535.0,20.1,-1.0,21.0,24.0,381.0
2020-07-24 09:00:00,535.0,20.1,12.0,21.0,24.0,394.0
2020-07-24 09:01:00,535.0,20.1,20.0,21.0,24.0,389.0
