time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-24 09:02:00,299.0,20.19,17.0,21.0,24.0,383.0
2020-07-24 09:03:00,299.0,20.19,13.0,21.0,24.0,382.0
2020-07-24 09:04:00,299.0,20.19,10.0,21.0,24.0,406.0
2020-07-24 09:05:00,299.0,20.19,7.0,21.0,24.0,394.0
2020-07-24 09:06:00,299.0,20.19,14.0,21.0,24.0,399.0
2020-07-24 09:07:00,299.0,20.19,18.0,21.0,24.0,397.0
2020-07-24 09:08:00,299.0,20.19,17.0,21.0,24.0,380.0
2020-07-24 09:09:00,299.0,20.19,26.0,21.0,24.0,404.0
2020-07-24 09:10:00,299.0,20.19,21.0,21.0,24.0,394.0
2020-07-24 09:11:00,299.0,20.19,14.0,21.0,24.0,403.0
2020-07-24 09:12:00,299.0,20.19,-1.0,21.0,24.0,399.0
2020-07-24 09:13:00,299.0,20.19,11.0,21.0,24.0,390.0
2020-07-24 09:14:00,299.0,20.19,16.0,21.0,24.0,404.0
2020-07-24 09:15:00,299.0,20.19,14.0,21.0,24.0,395.0
2020-07-24 09:16:00,299.0,20.19,10.0,21.0,24.0,391.0
2020-07-24 09:17:00,168.0,20.35,18.0,21.0,24.0,394.0
2020-07-24 09:18:00,168.0,20.35,-2.0,21.0,24.0,401.0
2020-07-24 09:19:00,168.0,20.35,24.0,21.0,24.0,390.0
2020-07-24 09:20:00,168.0,20.35,2.0,21.0,24.0,391.0
2020-07-24 09:21:00,168.0,20.35,-2.0,21.0,24.0,395.0
2020-07-24 09:22:00,168.0,20.35,22.0,21.0,24.0,396.0
2020-07-24 09:23:00,168.0,20.35,21.0,21.0,24.0,385.0
2020-07-24 09:24:00,168.0,20.35,26.0,21.0,24.0,404.0
2020-07-24 09:25:00,168.0,20.35,26.0,21.0,24.0,392.0
2020-07-24 09:26:00,168.0,20.35,0.0,21.0,24.0,405.0
2020-07-24 09:27:00,168.0,20.35,11.0,21.0,24.0,397.0
2020-07-24 09:28:00,168.0,20.35,10.0,21.0,24.0,399.0
2020-07-24 09:29:00,168.0,20.35,13.0,21.0,24.0,399.0
2020-07-24 09:30:00,168.0,20.35,0.0,21.0,24.0,395.0
2020-07-24 09:31:00,168.0,20.35,8.0,21.0,24.0,396.0
2020-07-24 09:32:00,168.0,20.35,17.0,21.0,24.0,403.0
2020-07-24 09:33:00,175.0,18.2,18.0,21.0,24.0,392.0
2020-07-24 09:34:00,175.0,18.2,12.0,21.0,24.0,397.0
2020-07-24 09:35:00,175.0,18.2,-3.0,21.0,24.0,399.0
2020-07-24 09:36:00,175.0,18.2,3.0,21.0,24.0,396.0
2020-07-24 09:37:00,175.0,18.2,6.0,21.0,24.0,392.0
2020-07-24 09:38:00,175.0,18.2,18.0,21.0,24.0,389.0
2020-07-24 09:39:00,175.0,18.2,8.0,21.0,24.0,378.0
2020-07-24 09:40:00,175.0,18.2,11.0,21.0,24.0,354.0
2020-07-24 09:41:00,175.0,18.2,14.0,21.0,24.0,357.0
2020-07-24 09:42:00,175.0,18.2,16.0,21.0,24.0,332.0
2020-07-24 09:43:00,175.0,18.2,11.0,21.0,24.0,291.0
2020-07-24 09:44:00,175.0,18.2,8.0,21.0,24.0,318.0
2020-07-24 09:45:00,175.0,18.2,5.0,21.0,24.0,304.0
2020-07-24 09:46:00,175.0,18.2,-7.0,21.0,24.0,303.0
2020-07-24 09:47:00,336.0,17.09,15.0,21.0,24.0,302.0
2020-07-24 09:48:00,336.0,17.09,7.0,21.0,24.0,301.0
2020-07-24 09:49:00,336.0,17.09,15.0,21.0,24.0,300.0
2020-07-24 09:50:00,336.0,17.09,1.0,21.0,24.0,295.0
2020-07-24 09:51:00,336.0,17.09,-1.0,21.0,24.0,305.0
2020-07-24 09:52:00,336.0,17.09,2.0,21.0,24.0,300.0
2020-07-24 09:53:00,336.0,17.09,14.0,21.0,24.0,315.0
2020-07-24 09:54:00,336.0,17.09,21.0,21.0,24.0,314.0
2020-07-24 09:55:00,336.0,17.09,-5.0,21.0,24.0,290.0
2020-07-24 09:56:00,336.0,17.09,5.0,21.0,24.0,311.0
2020-07-24 09:57:00,336.0,17.09,15.0,21.0,24.0,309.0
2020-07-24 09:58:00,336.0,17.09,14.0,21.0,24.0,312.0
2020-07-24 09:59:00,336.0,17.09,4.0,21.0,24.0,308.0
2020-07-24 10:00:00,336.0,17.09,18.0,21.0,24.0,312.0
2020-07-24 10:01:00,336.0,17.09,-5.0,21.0,24.0,294.0
2020-07-24 10:02:00,797.0,15.35,12.0,21.0,24.0,321.0
2020-07-24 10:03:00,797.0,15.35,13.0,21.0,24.0,314.0
2020-07-24 10:04:00,797.0,15.35,21.0,21.0,24.0,439.0
2020-07-24 10:05:00,797.0,15.35,12.0,21.0,24.0,389.0
2020-07-24 10:06:00,797.0,15.35,22.0,21.0,24.0,391.0
2020-07-24 10:07:00,797.0,15.35,5.0,21.0,24.0,439.0
2020-07-24 10:08:00,797.0,15.35,13.0,21.0,24.0,383.0
2020-07-24 10:09:00,797.0,15.35,12.0,21.0,24.0,313.0
2020-07-24 10:10:00,797.0,15.35,15.0,21.0,24.0,392.0
2020-07-24 10:11:00,797.0,15.35,14.0,21.0,24.0,385.0
2020-07-24 10:12:00,797.0,15.35,19.0,21.0,24.0,393.0
2020-07-24 10:13:00,797.0,15.35,14.0,21.0,24.0,387.0
2020-07-24 10:14:00,797.0,15.35,15.0,21.0,24.0,404.0
2020-07-24 10:15:00,797.0,15.35,7.0,21.0,24.0,383.0
2020-07-24 10:16:00,797.0,15.35,26.0,21.0,24.0,382.0
2020-07-24 10:17:00,797.0,15.35,3.0,21.0,24.0,392.0
2020-07-24 10:18:00,765.0,14.85,11.0,21.0,24.0,396.0
2020-07-24 10:19:00,765.0,14.85,17.0,21.0,24.0,395.0
2020-07-24 10:20:00,765.0,14.85,12.0,21.0,24.0,401.0
2020-07-24 10:21:00,765.0,14.85,18.0,21.0,24.0,394.0
2020-07-24 10:22:00,765.0,14.85,0.0,21.0,24.0,376.0
2020-07-24 10:23:00,765.0,14.85,12.0,21.0,24.0,395.0
2020-07-24 10:24:00,765.0,14.85,-2.0,21.0,24.0,389.0
2020-07-24 10:25:00,765.0,14.85,5.0,21.0,24.0,371.0
2020-07-24 10:26:00,765.0,14.85,14.0,21.0,24.0,390.0
2020-07-24 10:27:00,765.0,14.85,22.0,21.0,24.0,391.0
2020-07-24 10:28:00,765.0,14.85,10.0,21.0,24.0,386.0
2020-07-24 10:29:00,765.0,14.85,19.0,21.0,24.0,391.0
2020-07-24 10:30:00,765.0,14.85,-4.0,21.0,24.0,392.0
2020-07-24 10:31:00,765.0,14.85,15.0,21.0,24.0,380.0
2020-07-24 10:32:00,713.0,15.17,16.0,21.0,24.0,372.0
2020-07-24 10:33:00,713.0,15.17,11.0,21.0,24.0,392.0
2020-07-24 10:34:00,713.0,15.17,18.0,21.0,24.0,377.0
2020-07-24 10:35:00,713.0,15.17,16.0,21.0,24.0,399.0
2020-07-24 10:36:00,713.0,15.17,17.0,21.0,24.0,373.0
2020-07-24 10:37:00,713.0,15.17,12.0,21.0,24.0,402.0
2020-07-24 10:38:00,713.0,15.17,17.0,21.0,24.0,397.0
2020-07-24 10:39:00,713.0,15.17,-11.0,21.0,24.0,386.0
2020-07-24 10:40:00,713.0,15.17,19.0,21.0,24.0,382.0
2020-07-24 10:41:00,713.0,15.17,14.0,21.0,24.0,391.0
2020-07-24 10:42:00,713.0,15.17,23.0,21.0,24.0,393.0
2020-07-24 10:43:00,713.0,15.17,8.0,21.0,24.0,388.0
2020-07-24 10:44:00,713.0,15.17,10.0,21.0,24.0,387.0
2020-07-24 10:45:00,713.0,15.17,9.0,21.0,24.0,394.0
2020-07-24 10:46:00,,,16.0,21.0,24.0,386.0
2020-07-24 10:47:00,690.0,15.33,12.0,21.0,24.0,372.0
2020-07-24 10:48:00,690.0,15.33,18.0,21.0,24.0,394.0
2020-07-24 10:49:00,690.0,15.33,12.0,21.0,24.0,392.0
2020-07-24 10:50:00,690.0,15.33,-3.0,21.0,24.0,397.0
2020-07-24 10:51:00,690.0,15.33,9.0,21.0,24.0,396.0
2020-07-24 10:52:00,690.0,15.33,14.0,21.0,24.0,392.0
2020-07-24 10:53:00,690.0,15.33,17.0,21.0,24.0,389.0
2020-07-24 10:54:00,690.0,15.33,13.0,21.0,24.0,399.0
2020-07-24 10:55:00,690.0,15.33,21.0,21.0,24.0,382.0
2020-07-24 10:56:00,690.0,15.33,23.0,21.0,24.0,396.0
2020-07-24 10:57:00,690.0,15.33,18.0,21.0,24.0,400.0
2020-07-24 10:58:00,,,7.0,21.0,24.0,385.0
2020-07-24 10:59:00,690.0,15.33,26.0,21.0,24.0,389.0
2020-07-24 11:00:00,690.0,15.33,7.0,21.0,24.0,388.0
2020-07-24 11:01:00,690.0,15.33,16.0,21.0,24.0,381.0
2020-07-24 11:02:00,615.0,14.99,18.0,21.0,24.0,394.0
2020-07-24 11:03:00,615.0,14.99,16.0,21.0,24.0,396.0
2020-07-24 11:04:00,615.0,14.99,15.0,21.0,24.0,393.0
2020-07-24 11:05:00,615.0,14.99,15.0,21.0,24.0,396.0
2020-07-24 11:06:00,615.0,14.99,21.0,21.0,24.0,385.0
2020-07-24 11:07:00,615.0,14.99,8.0,21.0,24.0,396.0
2020-07-24 11:08:00,615.0,14.99,14.0,21.0,24.0,390.0
2020-07-24 11:09:00,615.0,14.99,15.0,21.0,24.0,393.0
2020-07-24 11:10:00,615.0,14.99,11.0,21.0,24.0,404.0
2020-07-24 11:11:00,615.0,14.99,15.0,21.0,24.0,378.0
2020-07-24 11:12:00,615.0,14.99,21.0,21.0,24.0,387.0
2020-07-24 11:13:00,615.0,14.99,21.0,21.0,24.0,409.0
2020-07-24 11:14:00,615.0,14.99,17.0,21.0,24.0,394.0
2020-07-24 11:15:00,615.0,14.99,1.0,21.0,24.0,399.0
2020-07-24 11:16:00,615.0,14.99,6.0,21.0,24.0,401.0
2020-07-24 11:17:00,238.0,16.99,846.0,21.0,24.0,392.0
2020-07-24 11:18:00,238.0,16.99,840.0,21.0,24.0,394.0
2020-07-24 11:19:00,238.0,16.99,857.0,21.0,24.0,399.0
2020-07-24 11:20:00,238.0,16.99,838.0,21.0,24.0,384.0
2020-07-24 11:21:00,238.0,16.99,851.0,21.0,24.0,392.0
2020-07-24 11:22:00,238.0,16.99,839.0,21.0,24.0,389.0
2020-07-24 11:23:00,238.0,16.99,838.0,21.0,24.0,385.0
2020-07-24 11:24:00,238.0,16.99,830.0,21.0,24.0,395.0
2020-07-24 11:25:00,238.0,16.99,833.0,21.0,24.0,378.0
2020-07-24 11:26:00,238.0,16.99,851.0,21.0,24.0,403.0
2020-07-24 11:27:00,238.0,16.99,828.0,21.0,24.0,385.0
2020-07-24 11:28:00,238.0,16.99,857.0,21.0,24.0,396.0
2020-07-24 11:29:00,238.0,16.99,850.0,21.0,24.0,399.0
2020-07-24 11:30:00,238.0,16.99,849.0,21.0,24.0,379.0
2020-07-24 11:31:00,238.0,16.99,844.0,21.0,24.0,399.0
2020-07-24 11:32:00,575.0,16.17,507.0,21.0,24.0,389.0
2020-07-24 11:33:00,575.0,16.17,512.0,21.0,24.0,399.0
2020-07-24 11:34:00,575.0,16.17,499.0,21.0,24.0,397.0
2020-07-24 11:35:00,575.0,16.17,510.0,21.0,24.0,391.0
2020-07-24 11:36:00,575.0,16.17,521.0,21.0,24.0,388.0
2020-07-24 11:37:00,575.0,16.17,493.0,21.0,24.0,385.0
2020-07-24 11:38:00,575.0,16.17,501.0,21.0,24.0,397.0
2020-07-24 11:39:00,575.0,16.17,492.0,21.0,24.0,383.0
2020-07-24 11:40:00,575.0,16.17,501.0,21.0,24.0,398.0
2020-07-24 11:41:00,575.0,16.17,496.0,21.0,24.0,393.0
2020-07-24 11:42:00,575.0,16.17,521.0,21.0,24.0,396.0
2020-07-24 11:43:00,575.0,16.17,498.0,21.0,24.0,395.0
2020-07-24 11:44:00,575.0,16.17,519.0,21.0,24.0,408.0
2020-07-24 11:45:00,575.0,16.17,509.0,21.0,24.0,398.0
2020-07-24 11:46:00,575.0,16.17,519.0,21.0,24.0,403.0
2020-07-24 11:47:00,466.0,16.52,515.0,21.0,24.0,393.0
2020-07-24 11:48:00,466.0,16.52,520.0,21.0,24.0,393.0
2020-07-24 11:49:00,466.0,16.52,537.0,21.0,24.0,383.0
2020-07-24 11:50:00,466.0,16.52,516.0,21.0,24.0,385.0
2020-07-24 11:51:00,466.0,16.52,504.0,21.0,24.0,389.0
2020-07-24 11:52:00,466.0,16.52,524.0,21.0,24.0,393.0
2020-07-24 11:53:00,466.0,16.52,523.0,21.0,24.0,389.0
2020-07-24 11:54:00,466.0,16.52,530.0,21.0,24.0,398.0
2020-07-24 11:55:00,466.0,16.52,528.0,21.0,24.0,396.0
2020-07-24 11:56:00,466.0,16.52,523.0,21.0,24.0,403.0
2020-07-24 11:57:00,466.0,16.52,515.0,21.0,24.0,400.0
2020-07-24 11:58:00,466.0,16.52,531.0,21.0,24.0,388.0
2020-07-24 11:59:00,466.0,16.52,530.0,21.0,24.0,397.0
2020-07-24 12:00:00,466.0,16.52,524.0,21.0,24.0,409.0
2020-07-24 12:01:00,466.0,16.52,510.0,21.0,24.0,408.0
2020-07-24 12:02:00,736.0,15.88,502.0,21.0,24.0,266.0
2020-07-24 12:03:00,736.0,15.88,508.0,21.0,24.0,270.0
2020-07-24 12:04:00,736.0,15.88,506.0,21.0,24.0,256.0
2020-07-24 12:05:00,736.0,15.88,508.0,21.0,24.0,266.0
2020-07-24 12:06:00,736.0,15.88,512.0,21.0,24.0,262.0
2020-07-24 12:07:00,736.0,15.88,503.0,21.0,24.0,275.0
2020-07-24 12:08:00,736.0,15.88,502.0,21.0,24.0,270.0
2020-07-24 12:09:00,736.0,15.88,521.0,21.0,24.0,269.0
2020-07-24 12:10:00,736.0,15.88,503.0,21.0,24.0,261.0
2020-07-24 12:11:00,736.0,15.88,516.0,21.0,24.0,273.0
2020-07-24 12:12:00,736.0,15.88,515.0,21.0,24.0,266.0
2020-07-24 12:13:00,736.0,15.88,488.0,21.0,24.0,268.0
2020-07-24 12:14:00,736.0,15.88,503.0,21.0,24.0,270.0
2020-07-24 12:15:00,736.0,15.88,520.0,21.0,24.0,263.0
2020-07-24 12:16:00,736.0,15.88,510.0,21.0,24.0,267.0
2020-07-24 12:17:00,581.0,16.19,522.0,21.0,24.0,272.0
2020-07-24 12:18:00,581.0,16.19,519.0,21.0,24.0,267.0
2020-07-24 12:19:00,,,520.0,21.0,24.0,256.0
2020-07-24 12:20:00,581.0,16.19,516.0,21.0,24.0,276.0
2020-07-24 12:21:00,581.0,16.19,522.0,21.0,24.0,268.0
2020-07-24 12:22:00,581.0,16.19,526.0,21.0,24.0,275.0
2020-07-24 12:23:00,581.0,16.19,524.0,21.0,24.0,271.0
2020-07-24 12:24:00,581.0,16.19,516.0,21.0,24.0,261.0
2020-07-24 12:25:00,581.0,16.19,524.0,21.0,24.0,271.0
2020-07-24 12:26:00,581.0,16.19,525.0,21.0,24.0,265.0
2020-07-24 12:27:00,581.0,16.19,524.0,21.0,24.0,256.0
2020-07-24 12:28:00,581.0,16.19,523.0,21.0,24.0,266.0
2020-07-24 12:29:00,581.0,16.19,513.0,21.0,24.0,265.0
2020-07-24 12:30:00,581.0,16.19,512.0,21.0,24.0,269.0
2020-07-24 12:31:00,581.0,16.19,522.0,21.0,24.0,255.0
2020-07-24 12:32:00,514.0,17.33,738.0,21.0,24.0,273.0
2020-07-24 12:33:00,514.0,17.33,742.0,21.0,24.0,263.0
2020-07-24 12:34:00,514.0,17.33,759.0,21.0,24.0,259.0
2020-07-24 12:35:00,514.0,17.33,759.0,21.0,24.0,260.0
2020-07-24 12:36:00,514.0,17.33,747.0,21.0,24.0,253.0
2020-07-24 12:37:00,514.0,17.33,739.0,21.0,24.0,273.0
2020-07-24 12:38:00,514.0,17.33,745.0,21.0,24.0,270.0
2020-07-24 12:39:00,514.0,17.33,740.0,21.0,24.0,265.0
2020-07-24 12:40:00,514.0,17.33,751.0,21.0,24.0,252.0
2020-07-24 12:41:00,514.0,17.33,751.0,21.0,24.0,274.0
2020-07-24 12:42:00,514.0,17.33,755.0,21.0,24.0,265.0
2020-07-24 12:43:00,514.0,17.33,742.0,21.0,24.0,273.0
2020-07-24 12:44:00,514.0,17.33,750.0,21.0,24.0,278.0
2020-07-24 12:45:00,514.0,17.33,763.0,21.0,24.0,277.0
2020-07-24 12:46:00,514.0,17.33,753.0,21.0,24.0,267.0
2020-07-24 12:47:00,674.0,17.28,659.0,21.0,24.0,272.0
2020-07-24 12:48:00,674.0,17.28,639.0,21.0,24.0,271.0
2020-07-24 12:49:00,674.0,17.28,635.0,21.0,24.0,263.0
2020-07-24 12:50:00,674.0,17.28,655.0,21.0,24.0,269.0
2020-07-24 12:51:00,674.0,17.28,649.0,21.0,24.0,268.0
2020-07-24 12:52:00,674.0,17.28,664.0,21.0,24.0,273.0
2020-07-24 12:53:00,674.0,17.28,655.0,21.0,24.0,274.0
2020-07-24 12:54:00,674.0,17.28,657.0,21.0,24.0,273.0
2020-07-24 12:55:00,674.0,17.28,665.0,21.0,24.0,260.0
2020-07-24 12:56:00,674.0,17.28,664.0,21.0,24.0,275.0
2020-07-24 12:57:00,674.0,17.28,656.0,21.0,24.0,266.0
2020-07-24 12:58:00,674.0,17.28,656.0,21.0,24.0,279.0
2020-07-24 12:59:00,674.0,17.28,659.0,21.0,24.0,262.0
2020-07-24 13:00:00,674.0,17.28,651.0,21.0,24.0,280.0
2020-07-24 13:01:00,674.0,17.28,651.0,21.0,24.0,280.0
2020-07-24 13:02:00,220.0,17.9,946.0,21.0,24.0,280.0
2020-07-24 13:03:00,220.0,17.9,937.0,21.0,24.0,288.0
2020-07-24 13:04:00,220.0,17.9,949.0,21.0,24.0,266.0
2020-07-24 13:05:00,220.0,17.9,947.0,21.0,24.0,262.0
2020-07-24 13:06:00,220.0,17.9,927.0,21.0,24.0,273.0
2020-07-24 13:07:00,220.0,17.9,932.0,21.0,24.0,260.0
2020-07-24 13:08:00,220.0,17.9,958.0,21.0,24.0,277.0
2020-07-24 13:09:00,220.0,17.9,954.0,21.0,24.0,273.0
2020-07-24 13:10:00,220.0,17.9,931.0,21.0,24.0,262.0
2020-07-24 13:11:00,220.0,17.9,943.0,21.0,24.0,261.0
2020-07-24 13:12:00,220.0,17.9,950.0,21.0,24.0,275.0
2020-07-24 13:13:00,220.0,17.9,944.0,21.0,24.0,275.0
2020-07-24 13:14:00,220.0,17.9,934.0,21.0,24.0,262.0
2020-07-24 13:15:00,220.0,17.9,957.0,21.0,24.0,281.0
2020-07-24 13:16:00,220.0,17.9,933.0,21.0,24.0,263.0
2020-07-24 13:17:00,377.0,16.74,855.0,21.0,24.0,268.0
2020-07-24 13:18:00,377.0,16.74,851.0,21.0,24.0,280.0
2020-07-24 13:19:00,377.0,16.74,836.0,21.0,24.0,276.0
2020-07-24 13:20:00,377.0,16.74,850.0,21.0,24.0,272.0
2020-07-24 13:21:00,377.0,16.74,850.0,21.0,24.0,272.0
2020-07-24 13:22:00,377.0,16.74,844.0,21.0,24.0,272.0
2020-07-24 13:23:00,377.0,16.74,844.0,21.0,24.0,272.0
2020-07-24 13:24:00,377.0,16.74,834.0,21.0,24.0,269.0
2020-07-24 13:25:00,377.0,16.74,834.0,21.0,24.0,269.0
2020-07-24 13:26:00,377.0,16.74,847.0,21.0,24.0,283.0
2020-07-24 13:27:00,377.0,16.74,847.0,21.0,24.0,283.0
2020-07-24 13:28:00,377.0,16.74,847.0,21.0,24.0,286.0
2020-07-24 13:29:00,377.0,16.74,847.0,21.0,24.0,286.0
2020-07-24 13:30:00,377.0,16.74,846.0,21.0,24.0,262.0
2020-07-24 13:31:00,377.0,16.74,846.0,21.0,24.0,262.0
2020-07-24 13:32:00,550.0,15.66,659.0,21.0,24.0,145.0
2020-07-24 13:33:00,550.0,15.66,662.0,21.0,24.0,143.0
2020-07-24 13:34:00,550.0,15.66,653.0,21.0,24.0,147.0
2020-07-24 13:35:00,550.0,15.66,653.0,21.0,24.0,147.0
2020-07-24 13:36:00,550.0,15.66,648.0,21.0,24.0,149.0
2020-07-24 13:37:00,,,,21.0,24.0,
2020-07-24 13:38:00,550.0,15.66,648.0,21.0,24.0,147.0
2020-07-24 13:39:00,550.0,15.66,655.0,21.0,24.0,147.0
2020-07-24 13:40:00,550.0,15.66,637.0,21.0,24.0,150.0
2020-07-24 13:41:00,550.0,15.66,639.0,21.0,24.0,146.0
2020-07-24 13:42:00,550.0,15.66,651.0,21.0,24.0,147.0
2020-07-24 13:43:00,550.0,15.66,660.0,21.0,24.0,142.0
2020-07-24 13:44:00,550.0,15.66,650.0,21.0,24.0,145.0
2020-07-24 13:45:00,550.0,15.66,650.0,21.0,24.0,145.0
2020-07-24 13:46:00,550.0,15.66,658.0,21.0,24.0,145.0
2020-07-24 13:47:00,705.0,15.01,658.0,21.0,24.0,145.0
2020-07-24 13:48:00,705.0,15.01,527.0,21.0,24.0,148.0
2020-07-24 13:49:00,705.0,15.01,527.0,21.0,24.0,148.0
2020-07-24 13:50:00,705.0,15.01,525.0,21.0,24.0,151.0
2020-07-24 13:51:00,705.0,15.01,523.0,21.0,24.0,164.0
2020-07-24 13:52:00,705.0,15.01,523.0,21.0,24.0,149.0
2020-07-24 13:53:00,705.0,15.01,514.0,21.0,24.0,150.0
2020-07-24 13:54:00,705.0,15.01,527.0,21.0,24.0,150.0
2020-07-24 13:55:00,705.0,15.01,512.0,21.0,24.0,130.0
2020-07-24 13:56:00,705.0,15.01,521.0,21.0,24.0,147.0
2020-07-24 13:57:00,705.0,15.01,521.0,21.0,24.0,147.0
2020-07-24 13:58:00,705.0,15.01,528.0,21.0,24.0,135.0
2020-07-24 13:59:00,705.0,15.01,533.0,21.0,24.0,146.0
2020-07-24 14:00:00,705.0,15.01,526.0,21.0,24.0,143.0
2020-07-24 14:01:00,705.0,15.01,524.0,21.0,24.0,130.0
2020-07-24 14:02:00,489.0,19.32,397.0,21.0,24.0,-577.0
2020-07-24 14:03:00,489.0,19.32,397.0,21.0,24.0,-577.0
2020-07-24 14:04:00,489.0,19.32,374.0,21.0,24.0,-589.0
2020-07-24 14:05:00,489.0,19.32,388.0,21.0,24.0,-568.0
2020-07-24 14:06:00,489.0,19.32,377.0,21.0,24.0,-566.0
2020-07-24 14:07:00,489.0,19.32,397.0,21.0,24.0,-567.0
2020-07-24 14:08:00,489.0,19.32,369.0,21.0,24.0,-572.0
2020-07-24 14:09:00,489.0,19.32,392.0,21.0,24.0,-577.0
2020-07-24 14:10:00,489.0,19.32,395.0,21.0,24.0,-575.0
2020-07-24 14:11:00,489.0,19.32,388.0,21.0,24.0,-571.0
2020-07-24 14:12:00,489.0,19.32,369.0,21.0,24.0,-574.0
2020-07-24 14:13:00,489.0,19.32,399.0,21.0,24.0,-563.0
2020-07-24 14:14:00,489.0,19.32,395.0,21.0,24.0,-583.0
2020-07-24 14:15:00,489.0,19.32,381.0,21.0,24.0,-575.0
2020-07-24 14:16:00,489.0,19.32,382.0,21.0,24.0,-578.0
2020-07-24 14:17:00,566.0,18.63,382.0,21.0,24.0,-578.0
2020-07-24 14:18:00,566.0,18.63,258.0,21.0,24.0,-508.0
2020-07-24 14:19:00,566.0,18.63,274.0,21.0,24.0,-495.0
2020-07-24 14:20:00,566.0,18.63,268.0,21.0,24.0,-495.0
2020-07-24 14:21:00,566.0,18.63,272.0,21.0,24.0,-504.0
2020-07-24 14:22:00,566.0,18.63,271.0,21.0,24.0,-496.0
2020-07-24 14:23:00,566.0,18.63,268.0,21.0,24.0,-495.0
2020-07-24 14:24:00,566.0,18.63,244.0,21.0,24.0,-498.0
2020-07-24 14:25:00,566.0,18.63,265.0,21.0,24.0,-489.0
2020-07-24 14:26:00,566.0,18.63,252.0,21.0,24.0,-495.0
2020-07-24 14:27:00,566.0,18.63,261.0,21.0,24.0,-498.0
2020-07-24 14:28:00,566.0,18.63,265.0,21.0,24.0,-490.0
2020-07-24 14:29:00,566.0,18.63,243.0,21.0,24.0,-493.0
2020-07-24 14:30:00,566.0,18.63,261.0,21.0,24.0,-507.0
2020-07-24 14:31:00,566.0,18.63,261.0,21.0,24.0,-507.0
2020-07-24 14:32:00,610.0,17.37,149.0,21.0,24.0,-201.0
2020-07-24 14:33:00,610.0,17.37,138.0,21.0,24.0,-191.0
2020-07-24 14:34:00,610.0,17.37,126.0,21.0,24.0,-182.0
2020-07-24 14:35:00,610.0,17.37,146.0,21.0,24.0,-198.0
2020-07-24 14:36:00,610.0,17.37,144.0,21.0,24.0,1.0
2020-07-24 14:37:00,610.0,17.37,144.0,21.0,24.0,1.0
2020-07-24 14:38:00,610.0,17.37,142.0,21.0,24.0,-200.0
2020-07-24 14:39:00,610.0,17.37,122.0,21.0,24.0,-190.0
2020-07-24 14:40:00,610.0,17.37,138.0,21.0,24.0,-193.0
2020-07-24 14:41:00,610.0,17.37,137.0,21.0,24.0,-188.0
2020-07-24 14:42:00,610.0,17.37,154.0,21.0,24.0,-184.0
2020-07-24 14:43:00,610.0,17.37,142.0,21.0,24.0,-186.0
2020-07-24 14:44:00,610.0,17.37,138.0,21.0,24.0,-198.0
2020-07-24 14:45:00,610.0,17.37,129.0,21.0,24.0,-185.0
2020-07-24 14:46:00,610.0,17.37,129.0,21.0,24.0,-199.0
2020-07-24 14:47:00,849.0,15.61,-202.0,21.0,24.0,-409.0
2020-07-24 14:48:00,849.0,15.61,-207.0,21.0,24.0,-385.0
2020-07-24 14:49:00,849.0,15.61,-197.0,21.0,24.0,-381.0
2020-07-24 14:50:00,849.0,15.61,-195.0,21.0,24.0,-397.0
2020-07-24 14:51:00,849.0,15.61,-201.0,21.0,24.0,-409.0
2020-07-24 14:52:00,849.0,15.61,-190.0,21.0,24.0,-392.0
2020-07-24 14:53:00,849.0,15.61,-191.0,21.0,24.0,-390.0
2020-07-24 14:54:00,849.0,15.61,-211.0,21.0,24.0,-393.0
2020-07-24 14:55:00,849.0,15.61,-190.0,21.0,24.0,-404.0
2020-07-24 14:56:00,849.0,15.61,-196.0,21.0,24.0,-393.0
2020-07-24 14:57:00,849.0,15.61,-200.0,21.0,24.0,-392.0
2020-07-24 14:58:00,849.0,15.61,-196.0,21.0,24.0,-399.0
2020-07-24 14:59:00,849.0,15.61,-203.0,21.0,24.0,-399.0
2020-07-24 15:00:00,849.0,15.61,-192.0,21.0,24.0,-385.0
2020-07-24 15:01:00,849.0,15.61,-193.0,21.0,24.0,-396.0
2020-07-24 15:02:00,550.0,14.68,-515.0,21.0,24.0,-293.0
2020-07-24 15:03:00,550.0,14.68,-500.0,21.0,24.0,-292.0
2020-07-24 15:04:00,550.0,14.68,-494.0,21.0,24.0,-289.0
2020-07-24 15:05:00,550.0,14.68,-494.0,21.0,24.0,-289.0
2020-07-24 15:06:00,550.0,14.68,-506.0,21.0,24.0,-297.0
2020-07-24 15:07:00,550.0,14.68,-498.0,21.0,24.0,-280.0
2020-07-24 15:08:00,550.0,14.68,-510.0,21.0,24.0,-289.0
2020-07-24 15:09:00,550.0,14.68,-503.0,21.0,24.0,-307.0
2020-07-24 15:10:00,550.0,14.68,-509.0,21.0,24.0,-291.0
2020-07-24 15:11:00,550.0,14.68,-501.0,21.0,24.0,-304.0
2020-07-24 15:12:00,550.0,14.68,-514.0,21.0,24.0,-285.0
2020-07-24 15:13:00,550.0,14.68,-518.0,21.0,24.0,-293.0
2020-07-24 15:14:00,550.0,14.68,-500.0,21.0,24.0,-291.0
2020-07-24 15:15:00,550.0,14.68,-500.0,21.0,24.0,-291.0
2020-07-24 15:16:00,550.0,14.68,-502.0,21.0,24.0,-293.0
2020-07-24 15:17:00,672.0,14.11,-507.0,21.0,24.0,-195.0
2020-07-24 15:18:00,672.0,14.11,-507.0,21.0,24.0,-192.0
2020-07-24 15:19:00,672.0,14.11,-499.0,21.0,24.0,-199.0
2020-07-24 15:20:00,672.0,14.11,-513.0,21.0,24.0,-197.0
2020-07-24 15:21:00,672.0,14.11,-495.0,21.0,24.0,-186.0
2020-07-24 15:22:00,672.0,14.11,-498.0,21.0,24.0,-189.0
2020-07-24 15:23:00,672.0,14.11,-514.0,21.0,24.0,-190.0
2020-07-24 15:24:00,672.0,14.11,-513.0,21.0,24.0,-186.0
2020-07-24 15:25:00,672.0,14.11,-510.0,21.0,24.0,-194.0
2020-07-24 15:26:00,672.0,14.11,-501.0,21.0,24.0,-186.0
2020-07-24 15:27:00,672.0,14.11,-499.0,21.0,24.0,-190.0
2020-07-24 15:28:00,672.0,14.11,-497.0,21.0,24.0,-183.0
2020-07-24 15:29:00,672.0,14.11,-499.0,21.0,24.0,-187.0
2020-07-24 15:30:00,672.0,14.11,-525.0,21.0,24.0,-188.0
2020-07-24 15:31:00,672.0,14.11,-501.0,21.0,24.0,-190.0
2020-07-24 15:32:00,704.0,14.08,-503.0,21.0,24.0,-288.0
2020-07-24 15:33:00,704.0,14.08,-522.0,21.0,24.0,-307.0
2020-07-24 15:34:00,704.0,14.08,-505.0,21.0,24.0,-286.0
2020-07-24 15:35:00,704.0,14.08,-508.0,21.0,24.0,-289.0
2020-07-24 15:36:00,704.0,14.08,-516.0,21.0,24.0,-291.0
2020-07-24 15:37:00,704.0,14.08,-510.0,21.0,24.0,-297.0
2020-07-24 15:38:00,704.0,14.08,-504.0,21.0,24.0,-290.0
2020-07-24 15:39:00,704.0,14.08,-512.0,21.0,24.0,-291.0
2020-07-24 15:40:00,704.0,14.08,-523.0,21.0,24.0,-302.0
2020-07-24 15:41:00,704.0,14.08,-508.0,21.0,24.0,-289.0
2020-07-24 15:42:00,704.0,14.08,-515.0,21.0,24.0,-288.0
2020-07-24 15:43:00,704.0,14.08,-515.0,21.0,24.0,-288.0
2020-07-24 15:44:00,704.0,14.08,-508.0,21.0,24.0,-289.0
2020-07-24 15:45:00,704.0,14.08,-518.0,21.0,24.0,-296.0
2020-07-24 15:46:00,704.0,14.08,-514.0,21.0,24.0,-299.0
2020-07-24 15:47:00,694.0,14.12,-523.0,21.0,24.0,-490.0
2020-07-24 15:48:00,694.0,14.12,-504.0,21.0,24.0,-493.0
2020-07-24 15:49:00,694.0,14.12,-516.0,21.0,24.0,-490.0
2020-07-24 15:50:00,,,-498.0,21.0,24.0,-498.0
2020-07-24 15:51:00,694.0,14.12,-509.0,21.0,24.0,-487.0
2020-07-24 15:52:00,694.0,14.12,-514.0,21.0,24.0,-490.0
2020-07-24 15:53:00,694.0,14.12,-509.0,21.0,24.0,-482.0
2020-07-24 15:54:00,694.0,14.12,-515.0,21.0,24.0,-488.0
2020-07-24 15:55:00,694.0,14.12,-496.0,21.0,24.0,-485.0
2020-07-24 15:56:00,694.0,14.12,-493.0,21.0,24.0,-499.0
2020-07-24 15:57:00,694.0,14.12,-490.0,21.0,24.0,-509.0
2020-07-24 15:58:00,694.0,14.12,-512.0,21.0,24.0,-495.0
2020-07-24 15:59:00,694.0,14.12,-512.0,21.0,24.0,-495.0
2020-07-24 16:00:00,694.0,14.12,-496.0,15.0,26.0,-490.0
2020-07-24 16:01:00,694.0,14.12,-504.0,15.0,26.0,-489.0
2020-07-24 16:02:00,541.0,16.95,-406.0,15.0,26.0,-589.0
2020-07-24 16:03:00,541.0,16.95,-404.0,15.0,26.0,-583.0
2020-07-24 16:04:00,541.0,16.95,-407.0,15.0,26.0,-583.0
2020-07-24 16:05:00,541.0,16.95,-407.0,15.0,26.0,-583.0
2020-07-24 16:06:00,541.0,16.95,-403.0,15.0,26.0,-584.0
2020-07-24 16:07:00,541.0,16.95,-403.0,15.0,26.0,-584.0
2020-07-24 16:08:00,541.0,16.95,-411.0,15.0,26.0,-582.0
2020-07-24 16:09:00,541.0,16.95,-398.0,15.0,26.0,-591.0
2020-07-24 16:10:00,541.0,16.95,-394.0,15.0,26.0,-591.0
2020-07-24 16:11:00,541.0,16.95,-407.0,15.0,26.0,-599.0
2020-07-24 16:12:00,541.0,16.95,-425.0,15.0,26.0,-596.0
2020-07-24 16:13:00,541.0,16.95,-391.0,15.0,26.0,-578.0
2020-07-24 16:14:00,541.0,16.95,-403.0,15.0,26.0,-587.0
2020-07-24 16:15:00,541.0,16.95,-396.0,15.0,26.0,-592.0
2020-07-24 16:16:00,541.0,16.95,-396.0,15.0,26.0,-595.0
2020-07-24 16:17:00,661.0,16.08,-508.0,15.0,26.0,-489.0
2020-07-24 16:18:00,661.0,16.08,-500.0,15.0,26.0,-493.0
2020-07-24 16:19:00,661.0,16.08,-505.0,15.0,26.0,-487.0
2020-07-24 16:20:00,661.0,16.08,-501.0,15.0,26.0,-477.0
2020-07-24 16:21:00,661.0,16.08,-499.0,15.0,26.0,-492.0
2020-07-24 16:22:00,661.0,16.08,-504.0,15.0,26.0,-493.0
2020-07-24 16:23:00,661.0,16.08,-495.0,15.0,26.0,-497.0
2020-07-24 16:24:00,661.0,16.08,-501.0,15.0,26.0,-475.0
2020-07-24 16:25:00,661.0,16.08,-501.0,15.0,26.0,-475.0
2020-07-24 16:26:00,661.0,16.08,-500.0,15.0,26.0,-491.0
2020-07-24 16:27:00,661.0,16.08,-509.0,15.0,26.0,-481.0
2020-07-24 16:28:00,661.0,16.08,-520.0,15.0,26.0,-479.0
2020-07-24 16:29:00,661.0,16.08,-509.0,15.0,26.0,-489.0
2020-07-24 16:30:00,661.0,16.08,-506.0,15.0,26.0,-483.0
2020-07-24 16:31:00,661.0,16.08,-521.0,15.0,26.0,-493.0
2020-07-24 16:32:00,802.0,15.73,-527.0,15.0,26.0,-595.0
2020-07-24 16:33:00,802.0,15.73,-527.0,15.0,26.0,-595.0
2020-07-24 16:34:00,802.0,15.73,-528.0,15.0,26.0,-590.0
2020-07-24 16:35:00,802.0,15.73,-527.0,15.0,26.0,-584.0
2020-07-24 16:36:00,802.0,15.73,-504.0,15.0,26.0,-586.0
2020-07-24 16:37:00,802.0,15.73,-522.0,15.0,26.0,-595.0
2020-07-24 16:38:00,802.0,15.73,-519.0,15.0,26.0,-599.0
2020-07-24 16:39:00,802.0,15.73,-527.0,15.0,26.0,-594.0
2020-07-24 16:40:00,802.0,15.73,-535.0,15.0,26.0,-581.0
2020-07-24 16:41:00,802.0,15.73,-523.0,15.0,26.0,-585.0
2020-07-24 16:42:00,802.0,15.73,-524.0,15.0,26.0,-592.0
2020-07-24 16:43:00,802.0,15.73,-543.0,15.0,26.0,-583.0
2020-07-24 16:44:00,802.0,15.73,-517.0,15.0,26.0,-583.0
2020-07-24 16:45:00,802.0,15.73,-528.0,15.0,26.0,-598.0
2020-07-24 16:46:00,802.0,15.73,-519.0,15.0,26.0,-584.0
2020-07-24 16:47:00,821.0,15.89,-519.0,15.0,26.0,-584.0
2020-07-24 16:48:00,821.0,15.89,-502.0,15.0,26.0,-772.0
2020-07-24 16:49:00,821.0,15.89,-498.0,15.0,26.0,-776.0
2020-07-24 16:50:00,821.0,15.89,-500.0,15.0,26.0,-768.0
2020-07-24 16:51:00,821.0,15.89,-494.0,15.0,26.0,-785.0
2020-07-24 16:52:00,821.0,15.89,-509.0,15.0,26.0,-765.0
2020-07-24 16:53:00,821.0,15.89,-499.0,15.0,26.0,-772.0
2020-07-24 16:54:00,821.0,15.89,-493.0,15.0,26.0,-762.0
2020-07-24 16:55:00,821.0,15.89,-504.0,15.0,26.0,-769.0
2020-07-24 16:56:00,821.0,15.89,-499.0,15.0,26.0,-783.0
2020-07-24 16:57:00,821.0,15.89,-505.0,15.0,26.0,-770.0
2020-07-24 16:58:00,821.0,15.89,-505.0,15.0,26.0,-760.0
2020-07-24 16:59:00,821.0,15.89,-501.0,15.0,26.0,-772.0
2020-07-24 17:00:00,821.0,15.89,-501.0,15.0,26.0,-780.0
2020-07-24 17:01:00,821.0,15.89,-507.0,15.0,26.0,-777.0
2020-07-24 17:02:00,837.0,16.24,-514.0,15.0,26.0,-873.0
2020-07-24 17:03:00,837.0,16.24,-501.0,15.0,26.0,-860.0
2020-07-24 17:04:00,837.0,16.24,-494.0,15.0,26.0,-881.0
2020-07-24 17:05:00,837.0,16.24,-525.0,15.0,26.0,-863.0
2020-07-24 17:06:00,837.0,16.24,-503.0,15.0,26.0,-864.0
2020-07-24 17:07:00,837.0,16.24,-520.0,15.0,26.0,-855.0
2020-07-24 17:08:00,837.0,16.24,-525.0,15.0,26.0,-877.0
2020-07-24 17:09:00,837.0,16.24,-510.0,15.0,26.0,-873.0
2020-07-24 17:10:00,837.0,16.24,-508.0,15.0,26.0,-863.0
2020-07-24 17:11:00,837.0,16.24,-513.0,15.0,26.0,-863.0
2020-07-24 17:12:00,837.0,16.24,-510.0,15.0,26.0,-856.0
2020-07-24 17:13:00,837.0,16.24,-504.0,15.0,26.0,-875.0
2020-07-24 17:14:00,837.0,16.24,-511.0,15.0,26.0,-860.0
2020-07-24 17:15:00,837.0,16.24,-514.0,15.0,26.0,-871.0
2020-07-24 17:16:00,837.0,16.24,-504.0,15.0,26.0,-865.0
2020-07-24 17:17:00,829.0,16.54,-397.0,15.0,26.0,-863.0
2020-07-24 17:18:00,829.0,16.54,-401.0,15.0,26.0,-858.0
2020-07-24 17:19:00,829.0,16.54,-401.0,15.0,26.0,-861.0
2020-07-24 17:20:00,829.0,16.54,-398.0,15.0,26.0,-865.0
2020-07-24 17:21:00,829.0,16.54,-398.0,15.0,26.0,-857.0
2020-07-24 17:22:00,829.0,16.54,-407.0,15.0,26.0,-858.0
2020-07-24 17:23:00,829.0,16.54,-399.0,15.0,26.0,-848.0
2020-07-24 17:24:00,829.0,16.54,-410.0,15.0,26.0,-854.0
2020-07-24 17:25:00,829.0,16.54,-403.0,15.0,26.0,-855.0
2020-07-24 17:26:00,829.0,16.54,-401.0,15.0,26.0,-871.0
2020-07-24 17:27:00,829.0,16.54,-408.0,15.0,26.0,-865.0
2020-07-24 17:28:00,829.0,16.54,-413.0,15.0,26.0,-863.0
2020-07-24 17:29:00,829.0,16.54,-414.0,15.0,26.0,-872.0
2020-07-24 17:30:00,829.0,16.54,-421.0,15.0,26.0,-873.0
2020-07-24 17:31:00,829.0,16.54,-386.0,15.0,26.0,-856.0
2020-07-24 17:32:00,984.0,16.01,-410.0,15.0,26.0,-862.0
2020-07-24 17:33:00,984.0,16.01,-400.0,15.0,26.0,-874.0
2020-07-24 17:34:00,984.0,16.01,-398.0,15.0,26.0,-865.0
2020-07-24 17:35:00,984.0,16.01,-405.0,15.0,26.0,-857.0
2020-07-24 17:36:00,984.0,16.01,-396.0,15.0,26.0,-859.0
2020-07-24 17:37:00,984.0,16.01,-392.0,15.0,26.0,-856.0
2020-07-24 17:38:00,984.0,16.01,-393.0,15.0,26.0,-870.0
2020-07-24 17:39:00,984.0,16.01,-401.0,15.0,26.0,-853.0
2020-07-24 17:40:00,984.0,16.01,-405.0,15.0,26.0,-849.0
2020-07-24 17:41:00,984.0,16.01,-404.0,15.0,26.0,-873.0
2020-07-24 17:42:00,984.0,16.01,-395.0,15.0,26.0,-858.0
2020-07-24 17:43:00,984.0,16.01,-405.0,15.0,26.0,-848.0
2020-07-24 17:44:00,984.0,16.01,-416.0,15.0,26.0,-855.0
2020-07-24 17:45:00,984.0,16.01,-407.0,15.0,26.0,-868.0
2020-07-24 17:46:00,984.0,16.01,-413.0,15.0,26.0,-863.0
2020-07-24 17:47:00,1083.0,15.68,-398.0,15.0,26.0,-1177.0
2020-07-24 17:48:00,1083.0,15.68,-406.0,15.0,26.0,-1154.0
2020-07-24 17:49:00,1083.0,15.68,-394.0,15.0,26.0,-1154.0
2020-07-24 17:50:00,1083.0,15.68,-397.0,15.0,26.0,-1130.0
2020-07-24 17:51:00,1083.0,15.68,-401.0,15.0,26.0,-1149.0
2020-07-24 17:52:00,1083.0,15.68,-394.0,15.0,26.0,-1164.0
2020-07-24 17:53:00,1083.0,15.68,-406.0,15.0,26.0,-1161.0
2020-07-24 17:54:00,1083.0,15.68,-400.0,15.0,26.0,-1159.0
2020-07-24 17:55:00,1083.0,15.68,-399.0,15.0,26.0,-1171.0
2020-07-24 17:56:00,1083.0,15.68,-393.0,15.0,26.0,-1155.0
2020-07-24 17:57:00,1083.0,15.68,-388.0,15.0,26.0,-1159.0
2020-07-24 17:58:00,1083.0,15.68,-409.0,15.0,26.0,-1166.0
2020-07-24 17:59:00,1083.0,15.68,-395.0,15.0,26.0,-1145.0
2020-07-24 18:00:00,1083.0,15.68,-404.0,15.0,26.0,-1156.0
2020-07-24 18:01:00,1083.0,15.68,-417.0,15.0,26.0,-1171.0
2020-07-24 18:02:00,931.0,16.32,-293.0,15.0,26.0,-1262.0
2020-07-24 18:03:00,931.0,16.32,-299.0,15.0,26.0,-1264.0
2020-07-24 18:04:00,931.0,16.32,-298.0,15.0,26.0,-1266.0
2020-07-24 18:05:00,931.0,16.32,-289.0,15.0,26.0,-1264.0
2020-07-24 18:06:00,931.0,16.32,-289.0,15.0,26.0,-1271.0
2020-07-24 18:07:00,931.0,16.32,-286.0,15.0,26.0,-1260.0
2020-07-24 18:08:00,931.0,16.32,-290.0,15.0,26.0,-1268.0
2020-07-24 18:09:00,931.0,16.32,-298.0,15.0,26.0,-1248.0
2020-07-24 18:10:00,931.0,16.32,-297.0,15.0,26.0,-1244.0
2020-07-24 18:11:00,931.0,16.32,-298.0,15.0,26.0,-1265.0
2020-07-24 18:12:00,931.0,16.32,-303.0,15.0,26.0,-1270.0
2020-07-24 18:13:00,931.0,16.32,-301.0,15.0,26.0,-1256.0
2020-07-24 18:14:00,931.0,16.32,-304.0,15.0,26.0,-1254.0
2020-07-24 18:15:00,931.0,16.32,-303.0,15.0,26.0,-1273.0
2020-07-24 18:16:00,931.0,16.32,-322.0,15.0,26.0,-1249.0
2020-07-24 18:17:00,759.0,17.17,-88.0,15.0,26.0,4.0
2020-07-24 18:18:00,759.0,17.17,-76.0,15.0,26.0,11.0
2020-07-24 18:19:00,759.0,17.17,-104.0,15.0,26.0,-2.0
2020-07-24 18:20:00,759.0,17.17,-109.0,15.0,26.0,2.0
2020-07-24 18:21:00,759.0,17.17,-101.0,15.0,26.0,19.0
2020-07-24 18:22:00,759.0,17.17,-101.0,15.0,26.0,21.0
2020-07-24 18:23:00,759.0,17.17,-76.0,15.0,26.0,15.0
2020-07-24 18:24:00,759.0,17.17,-90.0,15.0,26.0,9.0
2020-07-24 18:25:00,759.0,17.17,-92.0,15.0,26.0,4.0
2020-07-24 18:26:00,759.0,17.17,-102.0,15.0,26.0,1.0
2020-07-24 18:27:00,759.0,17.17,-96.0,15.0,26.0,11.0
2020-07-24 18:28:00,759.0,17.17,-81.0,15.0,26.0,11.0
2020-07-24 18:29:00,759.0,17.17,-100.0,15.0,26.0,19.0
2020-07-24 18:30:00,759.0,17.17,-100.0,15.0,26.0,4.0
2020-07-24 18:31:00,759.0,17.17,-90.0,15.0,26.0,14.0
2020-07-24 18:32:00,544.0,19.44,-84.0,15.0,26.0,16.0
2020-07-24 18:33:00,544.0,19.44,-110.0,15.0,26.0,12.0
2020-07-24 18:34:00,544.0,19.44,-99.0,15.0,26.0,15.0
2020-07-24 18:35:00,544.0,19.44,-87.0,15.0,26.0,1.0
2020-07-24 18:36:00,544.0,19.44,-93.0,15.0,26.0,24.0
2020-07-24 18:37:00,544.0,19.44,-97.0,15.0,26.0,16.0
2020-07-24 18:38:00,544.0,19.44,-91.0,15.0,26.0,15.0
2020-07-24 18:39:00,544.0,19.44,-84.0,15.0,26.0,12.0
2020-07-24 18:40:00,544.0,19.44,-87.0,15.0,26.0,13.0
2020-07-24 18:41:00,544.0,19.44,-105.0,15.0,26.0,16.0
2020-07-24 18:42:00,544.0,19.44,-88.0,15.0,26.0,4.0
2020-07-24 18:43:00,544.0,19.44,-86.0,15.0,26.0,1.0
2020-07-24 18:44:00,544.0,19.44,-89.0,15.0,26.0,15.0
2020-07-24 18:45:00,544.0,19.44,-110.0,15.0,26.0,18.0
2020-07-24 18:46:00,544.0,19.44,-102.0,15.0,26.0,17.0
2020-07-24 18:47:00,527.0,21.04,-99.0,15.0,26.0,18.0
2020-07-24 18:48:00,527.0,21.04,-90.0,15.0,26.0,6.0
2020-07-24 18:49:00,527.0,21.04,-84.0,15.0,26.0,5.0
2020-07-24 18:50:00,527.0,21.04,-85.0,15.0,26.0,19.0
2020-07-24 18:51:00,527.0,21.04,-87.0,15.0,26.0,13.0
2020-07-24 18:52:00,527.0,21.04,-88.0,15.0,26.0,18.0
2020-07-24 18:53:00,527.0,21.04,-94.0,15.0,26.0,19.0
2020-07-24 18:54:00,527.0,21.04,-82.0,15.0,26.0,7.0
2020-07-24 18:55:00,527.0,21.04,-96.0,15.0,26.0,12.0
2020-07-24 18:56:00,527.0,21.04,-96.0,15.0,26.0,11.0
2020-07-24 18:57:00,527.0,21.04,-95.0,15.0,26.0,12.0
2020-07-24 18:58:00,527.0,21.04,-95.0,15.0,26.0,-3.0
2020-07-24 18:59:00,527.0,21.04,-99.0,15.0,26.0,23.0
2020-07-24 19:00:00,527.0,21.04,-102.0,15.0,29.0,2.0
2020-07-24 19:01:00,527.0,21.04,-85.0,15.0,29.0,19.0
2020-07-24 19:02:00,199.0,22.1,-103.0,15.0,29.0,8.0
2020-07-24 19:03:00,199.0,22.1,-101.0,15.0,29.0,12.0
2020-07-24 19:04:00,199.0,22.1,-88.0,15.0,29.0,8.0
2020-07-24 19:05:00,199.0,22.1,-97.0,15.0,29.0,9.0
2020-07-24 19:06:00,199.0,22.1,-91.0,15.0,29.0,3.0
2020-07-24 19:07:00,199.0,22.1,-91.0,15.0,29.0,1.0
2020-07-24 19:08:00,199.0,22.1,-103.0,15.0,29.0,17.0
2020-07-24 19:09:00,199.0,22.1,-91.0,15.0,29.0,5.0
2020-07-24 19:10:00,199.0,22.1,-99.0,15.0,29.0,2.0
2020-07-24 19:11:00,199.0,22.1,-97.0,15.0,29.0,3.0
2020-07-24 19:12:00,199.0,22.1,-82.0,15.0,29.0,13.0
2020-07-24 19:13:00,199.0,22.1,-96.0,15.0,29.0,8.0
2020-07-24 19:14:00,199.0,22.1,-92.0,15.0,29.0,9.0
2020-07-24 19:15:00,199.0,22.1,-94.0,15.0,29.0,11.0
2020-07-24 19:16:00,199.0,22.1,-97.0,15.0,29.0,4.0
2020-07-24 19:17:00,152.0,21.99,-99.0,15.0,29.0,13.0
2020-07-24 19:18:00,152.0,21.99,-93.0,15.0,29.0,12.0
2020-07-24 19:19:00,152.0,21.99,-91.0,15.0,29.0,16.0
2020-07-24 19:20:00,152.0,21.99,-103.0,15.0,29.0,14.0
2020-07-24 19:21:00,152.0,21.99,-103.0,15.0,29.0,14.0
2020-07-24 19:22:00,152.0,21.99,-87.0,15.0,29.0,8.0
2020-07-24 19:23:00,152.0,21.99,-90.0,15.0,29.0,16.0
2020-07-24 19:24:00,152.0,21.99,-94.0,15.0,29.0,7.0
2020-07-24 19:25:00,152.0,21.99,-98.0,15.0,29.0,9.0
2020-07-24 19:26:00,152.0,21.99,-100.0,15.0,29.0,12.0
2020-07-24 19:27:00,152.0,21.99,-86.0,15.0,29.0,15.0
2020-07-24 19:28:00,152.0,21.99,-89.0,15.0,29.0,20.0
2020-07-24 19:29:00,152.0,21.99,-92.0,15.0,29.0,20.0
2020-07-24 19:30:00,152.0,21.99,-99.0,15.0,29.0,15.0
2020-07-24 19:31:00,152.0,21.99,-82.0,15.0,29.0,1.0
2020-07-24 19:32:00,151.0,22.02,-94.0,15.0,29.0,15.0
2020-07-24 19:33:00,151.0,22.02,-101.0,15.0,29.0,15.0
2020-07-24 19:34:00,151.0,22.02,-87.0,15.0,29.0,16.0
2020-07-24 19:35:00,151.0,22.02,-87.0,15.0,29.0,16.0
2020-07-24 19:36:00,151.0,22.02,-95.0,15.0,29.0,11.0
2020-07-24 19:37:00,151.0,22.02,-95.0,15.0,29.0,11.0
2020-07-24 19:38:00,151.0,22.02,-97.0,15.0,29.0,2.0
2020-07-24 19:39:00,151.0,22.02,-87.0,15.0,29.0,11.0
2020-07-24 19:40:00,151.0,22.02,-87.0,15.0,29.0,17.0
2020-07-24 19:41:00,151.0,22.02,-87.0,15.0,29.0,17.0
2020-07-24 19:42:00,151.0,22.02,-79.0,15.0,29.0,1.0
2020-07-24 19:43:00,151.0,22.02,-110.0,15.0,29.0,13.0
2020-07-24 19:44:00,151.0,22.02,-91.0,15.0,29.0,-4.0
2020-07-24 19:45:00,151.0,22.02,-91.0,15.0,29.0,-4.0
2020-07-24 19:46:00,151.0,22.02,-73.0,15.0,29.0,7.0
2020-07-24 19:47:00,151.0,22.07,-93.0,15.0,29.0,20.0
2020-07-24 19:48:00,151.0,22.07,-96.0,15.0,29.0,13.0
2020-07-24 19:49:00,151.0,22.07,-93.0,15.0,29.0,5.0
2020-07-24 19:50:00,151.0,22.07,-85.0,15.0,29.0,14.0
2020-07-24 19:51:00,151.0,22.07,-98.0,15.0,29.0,0.0
2020-07-24 19:52:00,151.0,22.07,-92.0,15.0,29.0,12.0
2020-07-24 19:53:00,151.0,22.07,-92.0,15.0,29.0,0.0
2020-07-24 19:54:00,151.0,22.07,-105.0,15.0,29.0,21.0
2020-07-24 19:55:00,151.0,22.07,-103.0,15.0,29.0,0.0
2020-07-24 19:56:00,151.0,22.07,-87.0,15.0,29.0,16.0
2020-07-24 19:57:00,,,,15.0,29.0,
2020-07-24 19:58:00,151.0,22.07,-86.0,15.0,29.0,20.0
2020-07-24 19:59:00,151.0,22.07,-86.0,15.0,29.0,20.0
2020-07-24 20:00:00,151.0,22.07,-86.0,15.0,29.0,14.0
2020-07-24 20:01:00,151.0,22.07,-95.0,15.0,29.0,13.0
2020-07-24 20:02:00,151.0,22.14,-199.0,15.0,29.0,6.0
2020-07-24 20:03:00,151.0,22.14,-211.0,15.0,29.0,15.0
2020-07-24 20:04:00,151.0,22.14,-198.0,15.0,29.0,15.0
2020-07-24 20:05:00,151.0,22.14,-201.0,15.0,29.0,1.0
2020-07-24 20:06:00,151.0,22.14,-209.0,15.0,29.0,13.0
2020-07-24 20:07:00,151.0,22.14,-196.0,15.0,29.0,16.0
2020-07-24 20:08:00,151.0,22.14,-203.0,15.0,29.0,11.0
2020-07-24 20:09:00,151.0,22.14,-204.0,15.0,29.0,11.0
2020-07-24 20:10:00,151.0,22.14,-186.0,15.0,29.0,15.0
2020-07-24 20:11:00,151.0,22.14,-201.0,15.0,29.0,9.0
2020-07-24 20:12:00,151.0,22.14,-195.0,15.0,29.0,12.0
2020-07-24 20:13:00,151.0,22.14,-194.0,15.0,29.0,12.0
2020-07-24 20:14:00,151.0,22.14,-200.0,15.0,29.0,12.0
2020-07-24 20:15:00,151.0,22.14,-207.0,15.0,29.0,16.0
2020-07-24 20:16:00,151.0,22.14,-210.0,15.0,29.0,13.0
2020-07-24 20:17:00,151.0,22.15,-210.0,15.0,29.0,13.0
2020-07-24 20:18:00,151.0,22.15,-198.0,15.0,29.0,14.0
2020-07-24 20:19:00,151.0,22.15,-198.0,15.0,29.0,14.0
2020-07-24 20:20:00,151.0,22.15,-205.0,15.0,29.0,0.0
2020-07-24 20:21:00,151.0,22.15,-205.0,15.0,29.0,0.0
2020-07-24 20:22:00,151.0,22.15,-202.0,15.0,29.0,11.0
2020-07-24 20:23:00,151.0,22.15,-205.0,15.0,29.0,17.0
2020-07-24 20:24:00,151.0,22.15,-199.0,15.0,29.0,13.0
2020-07-24 20:25:00,151.0,22.15,-190.0,15.0,29.0,9.0
2020-07-24 20:26:00,151.0,22.15,-193.0,15.0,29.0,16.0
2020-07-24 20:27:00,151.0,22.15,-206.0,15.0,29.0,12.0
2020-07-24 20:28:00,151.0,22.15,-194.0,15.0,29.0,-2.0
2020-07-24 20:29:00,151.0,22.15,-190.0,15.0,29.0,14.0
2020-07-24 20:30:00,151.0,22.15,-202.0,15.0,29.0,10.0
2020-07-24 20:31:00,151.0,22.15,-202.0,15.0,29.0,10.0
2020-07-24 20:32:00,151.0,22.15,-195.0,15.0,29.0,-4.0
2020-07-24 20:33:00,151.0,22.07,-91.0,15.0,29.0,5.0
2020-07-24 20:34:00,151.0,22.07,-100.0,15.0,29.0,14.0
2020-07-24 20:35:00,151.0,22.07,-99.0,15.0,29.0,14.0
2020-07-24 20:36:00,151.0,22.07,-91.0,15.0,29.0,10.0
2020-07-24 20:37:00,151.0,22.07,-105.0,15.0,29.0,12.0
2020-07-24 20:38:00,151.0,22.07,-115.0,15.0,29.0,15.0
2020-07-24 20:39:00,151.0,22.07,-97.0,15.0,29.0,6.0
2020-07-24 20:40:00,151.0,22.07,-77.0,15.0,29.0,11.0
2020-07-24 20:41:00,151.0,22.07,-77.0,15.0,29.0,11.0
2020-07-24 20:42:00,151.0,22.07,-93.0,15.0,29.0,20.0
2020-07-24 20:43:00,151.0,22.07,-81.0,15.0,29.0,8.0
2020-07-24 20:44:00,151.0,22.07,-88.0,15.0,29.0,12.0
2020-07-24 20:45:00,151.0,22.07,-95.0,15.0,29.0,8.0
2020-07-24 20:46:00,151.0,22.07,-89.0,15.0,29.0,12.0
2020-07-24 20:47:00,151.0,22.01,387.0,15.0,29.0,9.0
2020-07-24 20:48:00,151.0,22.01,373.0,15.0,29.0,2.0
2020-07-24 20:49:00,151.0,22.01,375.0,15.0,29.0,12.0
2020-07-24 20:50:00,151.0,22.01,386.0,15.0,29.0,3.0
2020-07-24 20:51:00,151.0,22.01,387.0,15.0,29.0,14.0
2020-07-24 20:52:00,151.0,22.01,378.0,15.0,29.0,22.0
2020-07-24 20:53:00,151.0,22.01,393.0,15.0,29.0,14.0
2020-07-24 20:54:00,151.0,22.01,379.0,15.0,29.0,6.0
2020-07-24 20:55:00,151.0,22.01,382.0,15.0,29.0,3.0
2020-07-24 20:56:00,151.0,22.01,376.0,15.0,29.0,6.0
2020-07-24 20:57:00,151.0,22.01,383.0,15.0,29.0,8.0
2020-07-24 20:58:00,151.0,22.01,382.0,15.0,29.0,7.0
2020-07-24 20:59:00,151.0,22.01,385.0,15.0,29.0,1.0
2020-07-24 21:00:00,151.0,22.01,388.0,15.0,29.0,14.0
2020-07-24 21:01:00,151.0,22.01,385.0,15.0,29.0,11.0
2020-07-24 21:02:00,151.0,21.95,11.0,15.0,29.0,0.0
2020-07-24 21:03:00,151.0,21.95,15.0,15.0,29.0,10.0
2020-07-24 21:04:00,151.0,21.95,17.0,15.0,29.0,-1.0
2020-07-24 21:05:00,151.0,21.95,17.0,15.0,29.0,-1.0
2020-07-24 21:06:00,151.0,21.95,3.0,15.0,29.0,7.0
2020-07-24 21:07:00,151.0,21.95,-4.0,15.0,29.0,15.0
2020-07-24 21:08:00,,,14.0,15.0,29.0,2.0
2020-07-24 21:09:00,151.0,21.95,1.0,15.0,29.0,20.0
2020-07-24 21:10:00,151.0,21.95,-1.0,15.0,29.0,18.0
2020-07-24 21:11:00,151.0,21.95,2.0,15.0,29.0,18.0
2020-07-24 21:12:00,151.0,21.95,21.0,15.0,29.0,12.0
2020-07-24 21:13:00,151.0,21.95,12.0,15.0,29.0,-1.0
2020-07-24 21:14:00,151.0,21.95,20.0,15.0,29.0,9.0
2020-07-24 21:15:00,151.0,21.95,16.0,15.0,29.0,5.0
2020-07-24 21:16:00,151.0,21.95,18.0,15.0,29.0,3.0
2020-07-24 21:17:00,151.0,21.95,18.0,15.0,29.0,3.0
2020-07-24 21:18:00,151.0,21.95,-6.0,15.0,29.0,12.0
2020-07-24 21:19:00,151.0,21.95,-6.0,15.0,29.0,12.0
2020-07-24 21:20:00,151.0,21.95,10.0,15.0,29.0,15.0
2020-07-24 21:21:00,,,,15.0,29.0,
2020-07-24 21:22:00,151.0,21.95,13.0,15.0,29.0,15.0
2020-07-24 21:23:00,151.0,21.95,16.0,15.0,29.0,13.0
2020-07-24 21:24:00,151.0,21.95,19.0,15.0,29.0,1.0
2020-07-24 21:25:00,151.0,21.95,14.0,15.0,29.0,14.0
2020-07-24 21:26:00,151.0,21.95,16.0,15.0,29.0,-1.0
2020-07-24 21:27:00,151.0,21.95,10.0,15.0,29.0,15.0
2020-07-24 21:28:00,151.0,21.95,20.0,15.0,29.0,12.0
2020-07-24 21:29:00,151.0,21.95,20.0,15.0,29.0,12.0
2020-07-24 21:30:00,151.0,21.95,15.0,15.0,29.0,8.0
2020-07-24 21:31:00,151.0,21.95,15.0,15.0,29.0,8.0
2020-07-24 21:32:00,151.0,21.97,17.0,15.0,29.0,13.0
2020-07-24 21:33:00,151.0,21.97,10.0,15.0,29.0,21.0
2020-07-24 21:34:00,151.0,21.97,23.0,15.0,29.0,12.0
2020-07-24 21:35:00,151.0,21.97,17.0,15.0,29.0,1.0
2020-07-24 21:36:00,151.0,21.97,22.0,15.0,29.0,13.0
2020-07-24 21:37:00,151.0,21.97,13.0,15.0,29.0,0.0
2020-07-24 21:38:00,151.0,21.97,29.0,15.0,29.0,7.0
2020-07-24 21:39:00,151.0,21.97,7.0,15.0,29.0,6.0
2020-07-24 21:40:00,151.0,21.97,18.0,15.0,29.0,5.0
2020-07-24 21:41:00,151.0,21.97,8.0,15.0,29.0,8.0
2020-07-24 21:42:00,151.0,21.97,10.0,15.0,29.0,2.0
2020-07-24 21:43:00,151.0,21.97,10.0,15.0,29.0,2.0
2020-07-24 21:44:00,151.0,21.97,18.0,15.0,29.0,6.0
2020-07-24 21:45:00,151.0,21.97,18.0,15.0,29.0,6.0
2020-07-24 21:46:00,151.0,21.97,21.0,15.0,29.0,12.0
2020-07-24 21:47:00,151.0,21.93,1.0,15.0,29.0,4.0
2020-07-24 21:48:00,151.0,21.93,13.0,15.0,29.0,3.0
2020-07-24 21:49:00,151.0,21.93,13.0,15.0,29.0,3.0
2020-07-24 21:50:00,151.0,21.93,11.0,15.0,29.0,9.0
2020-07-24 21:51:00,151.0,21.93,22.0,15.0,29.0,21.0
2020-07-24 21:52:00,151.0,21.93,1.0,15.0,29.0,19.0
2020-07-24 21:53:00,,,,15.0,29.0,
2020-07-24 21:54:00,151.0,21.93,2.0,15.0,29.0,3.0
2020-07-24 21:55:00,151.0,21.93,4.0,15.0,29.0,5.0
2020-07-24 21:56:00,151.0,21.93,19.0,15.0,29.0,3.0
2020-07-24 21:57:00,151.0,21.93,6.0,15.0,29.0,11.0
2020-07-24 21:58:00,151.0,21.93,15.0,15.0,29.0,12.0
2020-07-24 21:59:00,151.0,21.93,15.0,15.0,29.0,12.0
2020-07-24 22:00:00,151.0,21.93,17.0,15.0,29.0,1.0
2020-07-24 22:01:00,151.0,21.93,-3.0,15.0,29.0,8.0
2020-07-24 22:02:00,151.0,21.93,29.0,15.0,29.0,-5.0
2020-07-24 22:03:00,151.0,21.93,29.0,15.0,29.0,-5.0
2020-07-24 22:04:00,151.0,21.93,8.0,15.0,29.0,11.0
2020-07-24 22:05:00,151.0,21.93,8.0,15.0,29.0,8.0
2020-07-24 22:06:00,151.0,21.93,15.0,15.0,29.0,7.0
2020-07-24 22:07:00,,,,15.0,29.0,
2020-07-24 22:08:00,151.0,21.93,-3.0,15.0,29.0,3.0
2020-07-24 22:09:00,151.0,21.93,13.0,15.0,29.0,10.0
2020-07-24 22:10:00,151.0,21.93,-11.0,15.0,29.0,20.0
2020-07-24 22:11:00,151.0,21.93,19.0,15.0,29.0,17.0
2020-07-24 22:12:00,151.0,21.93,13.0,15.0,29.0,6.0
2020-07-24 22:13:00,151.0,21.93,13.0,15.0,29.0,6.0
2020-07-24 22:14:00,151.0,21.93,15.0,15.0,29.0,1.0
2020-07-24 22:15:00,151.0,21.93,22.0,15.0,29.0,11.0
2020-07-24 22:16:00,151.0,21.93,-2.0,15.0,29.0,9.0
2020-07-24 22:17:00,151.0,21.9,-2.0,15.0,29.0,9.0
2020-07-24 22:18:00,151.0,21.9,22.0,15.0,29.0,4.0
2020-07-24 22:19:00,151.0,21.9,20.0,15.0,29.0,7.0
2020-07-24 22:20:00,151.0,21.9,31.0,15.0,29.0,8.0
2020-07-24 22:21:00,151.0,21.9,31.0,15.0,29.0,8.0
2020-07-24 22:22:00,151.0,21.9,2.0,15.0,29.0,11.0
2020-07-24 22:23:00,151.0,21.9,2.0,15.0,29.0,11.0
2020-07-24 22:24:00,151.0,21.9,8.0,15.0,29.0,0.0
2020-07-24 22:25:00,151.0,21.9,14.0,15.0,29.0,7.0
2020-07-24 22:26:00,151.0,21.9,9.0,15.0,29.0,13.0
2020-07-24 22:27:00,151.0,21.9,4.0,15.0,29.0,7.0
2020-07-24 22:28:00,151.0,21.9,14.0,15.0,29.0,20.0
2020-07-24 22:29:00,151.0,21.9,14.0,15.0,29.0,20.0
2020-07-24 22:30:00,151.0,21.9,18.0,15.0,29.0,14.0
2020-07-24 22:31:00,151.0,21.9,18.0,15.0,29.0,14.0
2020-07-24 22:32:00,151.0,21.91,8.0,15.0,29.0,17.0
2020-07-24 22:33:00,151.0,21.91,16.0,15.0,29.0,14.0
2020-07-24 22:34:00,151.0,21.91,-1.0,15.0,29.0,24.0
2020-07-24 22:35:00,151.0,21.91,14.0,15.0,29.0,17.0
2020-07-24 22:36:00,151.0,21.91,7.0,15.0,29.0,2.0
2020-07-24 22:37:00,151.0,21.91,7.0,15.0,29.0,2.0
2020-07-24 22:38:00,151.0,21.91,4.0,15.0,29.0,8.0
2020-07-24 22:39:00,151.0,21.91,4.0,15.0,29.0,8.0
2020-07-24 22:40:00,151.0,21.91,6.0,15.0,29.0,3.0
2020-07-24 22:41:00,151.0,21.91,6.0,15.0,29.0,3.0
2020-07-24 22:42:00,151.0,21.91,14.0,15.0,29.0,17.0
2020-07-24 22:43:00,151.0,21.91,19.0,15.0,29.0,9.0
2020-07-24 22:44:00,151.0,21.91,25.0,15.0,29.0,-2.0
2020-07-24 22:45:00,151.0,21.91,25.0,15.0,29.0,-2.0
2020-07-24 22:46:00,151.0,21.91,14.0,15.0,29.0,16.0
2020-07-24 22:47:00,151.0,21.86,16.0,15.0,29.0,12.0
2020-07-24 22:48:00,151.0,21.86,19.0,15.0,29.0,13.0
2020-07-24 22:49:00,151.0,21.86,22.0,15.0,29.0,16.0
2020-07-24 22:50:00,151.0,21.86,12.0,15.0,29.0,21.0
2020-07-24 22:51:00,151.0,21.86,12.0,15.0,29.0,21.0
2020-07-24 22:52:00,151.0,21.86,8.0,15.0,29.0,13.0
2020-07-24 22:53:00,151.0,21.86,7.0,15.0,29.0,12.0
2020-07-24 22:54:00,151.0,21.86,16.0,15.0,29.0,10.0
2020-07-24 22:55:00,151.0,21.86,16.0,15.0,29.0,13.0
2020-07-24 22:56:00,151.0,21.86,24.0,15.0,29.0,4.0
2020-07-24 22:57:00,151.0,21.86,24.0,15.0,29.0,3.0
2020-07-24 22:58:00,151.0,21.86,5.0,15.0,29.0,7.0
2020-07-24 22:59:00,,,,15.0,29.0,
2020-07-24 23:00:00,151.0,21.86,20.0,15.0,29.0,11.0
2020-07-24 23:01:00,151.0,21.86,20.0,15.0,29.0,11.0
2020-07-24 23:02:00,150.0,21.81,-4.0,15.0,29.0,14.0
2020-07-24 23:03:00,150.0,21.81,15.0,15.0,29.0,11.0
2020-07-24 23:04:00,150.0,21.81,24.0,15.0,29.0,-2.0
2020-07-24 23:05:00,150.0,21.81,24.0,15.0,29.0,-2.0
2020-07-24 23:06:00,150.0,21.81,27.0,15.0,29.0,1.0
2020-07-24 23:07:00,150.0,21.81,27.0,15.0,29.0,11.0
2020-07-24 23:08:00,150.0,21.81,14.0,15.0,29.0,10.0
2020-07-24 23:09:00,150.0,21.81,14.0,15.0,29.0,10.0
2020-07-24 23:10:00,150.0,21.81,7.0,15.0,29.0,16.0
2020-07-24 23:11:00,150.0,21.81,7.0,15.0,29.0,16.0
2020-07-24 23:12:00,150.0,21.81,0.0,15.0,29.0,3.0
2020-07-24 23:13:00,150.0,21.81,24.0,15.0,29.0,1.0
2020-07-24 23:14:00,150.0,21.81,19.0,15.0,29.0,0.0
2020-07-24 23:15:00,150.0,21.81,12.0,15.0,29.0,15.0
2020-07-24 23:16:00,150.0,21.81,-1.0,15.0,29.0,4.0
2020-07-24 23:17:00,151.0,21.82,22.0,15.0,29.0,9.0
2020-07-24 23:18:00,151.0,21.82,20.0,15.0,29.0,9.0
2020-07-24 23:19:00,151.0,21.82,12.0,15.0,29.0,13.0
2020-07-24 23:20:00,151.0,21.82,16.0,15.0,29.0,3.0
2020-07-24 23:21:00,151.0,21.82,25.0,15.0,29.0,9.0
2020-07-24 23:22:00,151.0,21.82,16.0,15.0,29.0,18.0
2020-07-24 23:23:00,151.0,21.82,28.0,15.0,29.0,10.0
2020-07-24 23:24:00,151.0,21.82,25.0,15.0,29.0,13.0
2020-07-24 23:25:00,151.0,21.82,-3.0,15.0,29.0,-1.0
2020-07-24 23:26:00,151.0,21.82,3.0,15.0,29.0,15.0
2020-07-24 23:27:00,151.0,21.82,18.0,15.0,29.0,4.0
2020-07-24 23:28:00,151.0,21.82,10.0,15.0,29.0,8.0
2020-07-24 23:29:00,151.0,21.82,17.0,15.0,29.0,16.0
2020-07-24 23:30:00,151.0,21.82,17.0,15.0,29.0,14.0
2020-07-24 23:31:00,151.0,21.82,18.0,15.0,29.0,9.0
2020-07-24 23:32:00,150.0,21.8,13.0,15.0,29.0,8.0
2020-07-24 23:33:00,150.0,21.8,17.0,15.0,29.0,15.0
2020-07-24 23:34:00,150.0,21.8,19.0,15.0,29.0,8.0
2020-07-24 23:35:00,150.0,21.8,6.0,15.0,29.0,13.0
2020-07-24 23:36:00,150.0,21.8,21.0,15.0,29.0,22.0
2020-07-24 23:37:00,150.0,21.8,0.0,15.0,29.0,-3.0
2020-07-24 23:38:00,150.0,21.8,27.0,15.0,29.0,9.0
2020-07-24 23:39:00,150.0,21.8,3.0,15.0,29.0,15.0
2020-07-24 23:40:00,150.0,21.8,19.0,15.0,29.0,7.0
2020-07-24 23:41:00,150.0,21.8,19.0,15.0,29.0,7.0
2020-07-24 23:42:00,150.0,21.8,38.0,15.0,29.0,13.0
2020-07-24 23:43:00,150.0,21.8,14.0,15.0,29.0,7.0
2020-07-24 23:44:00,150.0,21.8,2.0,15.0,29.0,8.0
2020-07-24 23:45:00,150.0,21.8,16.0,15.0,29.0,3.0
2020-07-24 23:46:00,150.0,21.8,18.0,15.0,29.0,7.0
2020-07-24 23:47:00,150.0,21.79,8.0,15.0,29.0,16.0
2020-07-24 23:48:00,150.0,21.79,16.0,15.0,29.0,14.0
2020-07-24 23:49:00,150.0,21.79,18.0,15.0,29.0,17.0
2020-07-24 23:50:00,150.0,21.79,18.0,15.0,29.0,10.0
2020-07-24 23:51:00,150.0,21.79,19.0,15.0,29.0,10.0
2020-07-24 23:52:00,150.0,21.79,8.0,15.0,29.0,11.0
2020-07-24 23:53:00,150.0,21.79,15.0,15.0,29.0,14.0
2020-07-24 23:54:00,150.0,21.79,5.0,15.0,29.0,11.0
2020-07-24 23:55:00,150.0,21.79,-3.0,15.0,29.0,2.0
2020-07-24 23:56:00,150.0,21.79,-4.0,15.0,29.0,8.0
2020-07-24 23:57:00,150.0,21.79,18.0,15.0,29.0,12.0
2020-07-24 23:58:00,150.0,21.79,14.0,15.0,29.0,1.0
2020-07-24 23:59:00,150.0,21.79,19.0,15.0,29.0,13.0
