time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-25 00:00:00,150.0,21.79,28.0,15.0,29.0,1.0
2020-07-25 00:01:00,150.0,21.79,16.0,15.0,29.0,1.0
2020-07-25 00:02:00,151.0,22.03,12.0,15.0,29.0,5.0
2020-07-25 00:03:00,151.0,22.03,16.0,15.0,29.0,14.0
2020-07-25 00:04:00,151.0,22.03,4.0,15.0,29.0,8.0
2020-07-25 00:05:00,151.0,22.03,17.0,15.0,29.0,15.0
2020-07-25 00:06:00,151.0,22.03,19.0,15.0,29.0,0.0
2020-07-25 00:07:00,151.0,22.03,9.0,15.0,29.0,15.0
2020-07-25 00:08:00,151.0,22.03,16.0,15.0,29.0,16.0
2020-07-25 00:09:00,151.0,22.03,3.0,15.0,29.0,16.0
2020-07-25 00:10:00,151.0,22.03,19.0,15.0,29.0,10.0
2020-07-25 00:11:00,151.0,22.03,22.0,15.0,29.0,9.0
2020-07-25 00:12:00,151.0,22.03,16.0,15.0,29.0,1.0
2020-07-25 00:13:00,151.0,22.03,15.0,15.0,29.0,14.0
2020-07-25 00:14:00,151.0,22.03,15.0,15.0,29.0,16.0
2020-07-25 00:15:00,151.0,22.03,10.0,15.0,29.0,4.0
2020-07-25 00:16:00,151.0,22.03,25.0,15.0,29.0,17.0
2020-07-25 00:17:00,151.0,21.96,12.0,15.0,29.0,9.0
2020-07-25 00:18:00,151.0,21.96,4.0,15.0,29.0,-1.0
2020-07-25 00:19:00,151.0,21.96,13.0,15.0,29.0,10.0
2020-07-25 00:20:00,151.0,21.96,16.0,15.0,29.0,13.0
2020-07-25 00:21:00,151.0,21.96,15.0,15.0,29.0,-1.0
2020-07-25 00:22:00,151.0,21.96,13.0,15.0,29.0,12.0
2020-07-25 00:23:00,151.0,21.96,12.0,15.0,29.0,19.0
2020-07-25 00:24:00,151.0,21.96,-2.0,15.0,29.0,3.0
2020-07-25 00:25:00,151.0,21.96,16.0,15.0,29.0,18.0
2020-07-25 00:26:00,151.0,21.96,13.0,15.0,29.0,-1.0
2020-07-25 00:27:00,151.0,21.96,16.0,15.0,29.0,14.0
2020-07-25 00:28:00,151.0,21.96,25.0,15.0,29.0,6.0
2020-07-25 00:29:00,151.0,21.96,14.0,15.0,29.0,17.0
2020-07-25 00:30:00,151.0,21.96,3.0,15.0,29.0,13.0
2020-07-25 00:31:00,151.0,21.96,16.0,15.0,29.0,9.0
2020-07-25 00:32:00,151.0,21.96,21.0,15.0,29.0,12.0
2020-07-25 00:33:00,151.0,21.97,-7.0,15.0,29.0,17.0
2020-07-25 00:34:00,151.0,21.97,16.0,15.0,29.0,-2.0
2020-07-25 00:35:00,151.0,21.97,15.0,15.0,29.0,16.0
2020-07-25 00:36:00,151.0,21.97,19.0,15.0,29.0,10.0
2020-07-25 00:37:00,151.0,21.97,16.0,15.0,29.0,0.0
2020-07-25 00:38:00,151.0,21.97,17.0,15.0,29.0,15.0
2020-07-25 00:39:00,151.0,21.97,16.0,15.0,29.0,12.0
2020-07-25 00:40:00,151.0,21.97,15.0,15.0,29.0,4.0
2020-07-25 00:41:00,151.0,21.97,5.0,15.0,29.0,10.0
2020-07-25 00:42:00,151.0,21.97,24.0,15.0,29.0,5.0
2020-07-25 00:43:00,151.0,21.97,13.0,15.0,29.0,14.0
2020-07-25 00:44:00,151.0,21.97,14.0,15.0,29.0,2.0
2020-07-25 00:45:00,151.0,21.97,27.0,15.0,29.0,13.0
2020-07-25 00:46:00,151.0,21.97,0.0,15.0,29.0,12.0
2020-07-25 00:47:00,151.0,21.97,14.0,15.0,29.0,20.0
2020-07-25 00:48:00,151.0,21.95,1.0,15.0,29.0,16.0
2020-07-25 00:49:00,151.0,21.95,19.0,15.0,29.0,19.0
2020-07-25 00:50:00,151.0,21.95,37.0,15.0,29.0,12.0
2020-07-25 00:51:00,151.0,21.95,22.0,15.0,29.0,3.0
2020-07-25 00:52:00,151.0,21.95,15.0,15.0,29.0,5.0
2020-07-25 00:53:00,151.0,21.95,16.0,15.0,29.0,-2.0
2020-07-25 00:54:00,151.0,21.95,5.0,15.0,29.0,13.0
2020-07-25 00:55:00,151.0,21.95,15.0,15.0,29.0,6.0
2020-07-25 00:56:00,151.0,21.95,12.0,15.0,29.0,4.0
2020-07-25 00:57:00,151.0,21.95,13.0,15.0,29.0,21.0
2020-07-25 00:58:00,151.0,21.95,17.0,15.0,29.0,5.0
2020-07-25 00:59:00,151.0,21.95,16.0,15.0,29.0,12.0
2020-07-25 01:00:00,151.0,21.95,18.0,15.0,29.0,11.0
2020-07-25 01:01:00,151.0,21.95,11.0,15.0,29.0,4.0
2020-07-25 01:02:00,151.0,21.95,6.0,15.0,29.0,1.0
2020-07-25 01:03:00,151.0,21.95,17.0,15.0,29.0,6.0
2020-07-25 01:04:00,151.0,21.95,20.0,15.0,29.0,11.0
2020-07-25 01:05:00,151.0,21.95,6.0,15.0,29.0,13.0
2020-07-25 01:06:00,151.0,21.95,9.0,15.0,29.0,17.0
2020-07-25 01:07:00,151.0,21.95,-3.0,15.0,29.0,5.0
2020-07-25 01:08:00,151.0,21.95,2.0,15.0,29.0,16.0
2020-07-25 01:09:00,151.0,21.95,24.0,15.0,29.0,17.0
2020-07-25 01:10:00,151.0,21.95,19.0,15.0,29.0,15.0
2020-07-25 01:11:00,151.0,21.95,-7.0,15.0,29.0,6.0
2020-07-25 01:12:00,151.0,21.95,21.0,15.0,29.0,13.0
2020-07-25 01:13:00,151.0,21.95,13.0,15.0,29.0,18.0
2020-07-25 01:14:00,151.0,21.95,17.0,15.0,29.0,12.0
2020-07-25 01:15:00,151.0,21.95,18.0,15.0,29.0,6.0
2020-07-25 01:16:00,151.0,21.95,1.0,15.0,29.0,2.0
2020-07-25 01:17:00,151.0,21.92,3.0,15.0,29.0,14.0
2020-07-25 01:18:00,151.0,21.92,21.0,15.0,29.0,1.0
2020-07-25 01:19:00,151.0,21.92,31.0,15.0,29.0,9.0
2020-07-25 01:20:00,151.0,21.92,13.0,15.0,29.0,7.0
2020-07-25 01:21:00,151.0,21.92,14.0,15.0,29.0,13.0
2020-07-25 01:22:00,151.0,21.92,16.0,15.0,29.0,12.0
2020-07-25 01:23:00,151.0,21.92,17.0,15.0,29.0,6.0
2020-07-25 01:24:00,151.0,21.92,18.0,15.0,29.0,21.0
2020-07-25 01:25:00,151.0,21.92,20.0,15.0,29.0,6.0
2020-07-25 01:26:00,151.0,21.92,18.0,15.0,29.0,16.0
2020-07-25 01:27:00,151.0,21.92,24.0,15.0,29.0,17.0
2020-07-25 01:28:00,151.0,21.92,5.0,15.0,29.0,21.0
2020-07-25 01:29:00,151.0,21.92,10.0,15.0,29.0,13.0
2020-07-25 01:30:00,151.0,21.92,19.0,15.0,29.0,20.0
2020-07-25 01:31:00,151.0,21.92,11.0,15.0,29.0,5.0
2020-07-25 01:32:00,151.0,21.92,3.0,15.0,29.0,15.0
2020-07-25 01:33:00,151.0,21.92,22.0,15.0,29.0,4.0
2020-07-25 01:34:00,151.0,21.92,3.0,15.0,29.0,10.0
2020-07-25 01:35:00,151.0,21.92,20.0,15.0,29.0,15.0
2020-07-25 01:36:00,151.0,21.92,21.0,15.0,29.0,14.0
2020-07-25 01:37:00,151.0,21.92,30.0,15.0,29.0,13.0
2020-07-25 01:38:00,151.0,21.92,16.0,15.0,29.0,15.0
2020-07-25 01:39:00,151.0,21.92,5.0,15.0,29.0,16.0
2020-07-25 01:40:00,151.0,21.92,2.0,15.0,29.0,14.0
2020-07-25 01:41:00,151.0,21.92,10.0,15.0,29.0,10.0
2020-07-25 01:42:00,151.0,21.92,22.0,15.0,29.0,17.0
2020-07-25 01:43:00,151.0,21.92,18.0,15.0,29.0,-1.0
2020-07-25 01:44:00,151.0,21.92,13.0,15.0,29.0,11.0
2020-07-25 01:45:00,151.0,21.92,5.0,15.0,29.0,10.0
2020-07-25 01:46:00,151.0,21.92,18.0,15.0,29.0,-4.0
2020-07-25 01:47:00,151.0,21.88,22.0,15.0,29.0,4.0
2020-07-25 01:48:00,151.0,21.88,7.0,15.0,29.0,-4.0
2020-07-25 01:49:00,151.0,21.88,29.0,15.0,29.0,16.0
2020-07-25 01:50:00,151.0,21.88,32.0,15.0,29.0,11.0
2020-07-25 01:51:00,151.0,21.88,13.0,15.0,29.0,8.0
2020-07-25 01:52:00,151.0,21.88,14.0,15.0,29.0,5.0
2020-07-25 01:53:00,151.0,21.88,-1.0,15.0,29.0,21.0
2020-07-25 01:54:00,151.0,21.88,11.0,15.0,29.0,13.0
2020-07-25 01:55:00,151.0,21.88,9.0,15.0,29.0,16.0
2020-07-25 01:56:00,151.0,21.88,-5.0,15.0,29.0,8.0
2020-07-25 01:57:00,151.0,21.88,11.0,15.0,29.0,9.0
2020-07-25 01:58:00,151.0,21.88,14.0,15.0,29.0,20.0
2020-07-25 01:59:00,151.0,21.88,5.0,15.0,29.0,16.0
2020-07-25 02:00:00,151.0,21.88,1.0,15.0,29.0,-5.0
2020-07-25 02:01:00,151.0,21.88,22.0,15.0,29.0,14.0
2020-07-25 02:02:00,151.0,21.88,12.0,15.0,29.0,7.0
2020-07-25 02:03:00,151.0,21.87,-6.0,15.0,29.0,16.0
2020-07-25 02:04:00,151.0,21.87,9.0,15.0,29.0,20.0
2020-07-25 02:05:00,151.0,21.87,18.0,15.0,29.0,7.0
2020-07-25 02:06:00,151.0,21.87,5.0,15.0,29.0,3.0
2020-07-25 02:07:00,151.0,21.87,19.0,15.0,29.0,12.0
2020-07-25 02:08:00,151.0,21.87,7.0,15.0,29.0,9.0
2020-07-25 02:09:00,151.0,21.87,0.0,15.0,29.0,12.0
2020-07-25 02:10:00,151.0,21.87,0.0,15.0,29.0,4.0
2020-07-25 02:11:00,151.0,21.87,26.0,15.0,29.0,6.0
2020-07-25 02:12:00,151.0,21.87,27.0,15.0,29.0,12.0
2020-07-25 02:13:00,151.0,21.87,18.0,15.0,29.0,1.0
2020-07-25 02:14:00,151.0,21.87,-7.0,15.0,29.0,8.0
2020-07-25 02:15:00,151.0,21.87,9.0,15.0,29.0,19.0
2020-07-25 02:16:00,151.0,21.87,19.0,15.0,29.0,13.0
2020-07-25 02:17:00,151.0,21.85,18.0,15.0,29.0,-5.0
2020-07-25 02:18:00,151.0,21.85,14.0,15.0,29.0,8.0
2020-07-25 02:19:00,151.0,21.85,1.0,15.0,29.0,19.0
2020-07-25 02:20:00,151.0,21.85,12.0,15.0,29.0,12.0
2020-07-25 02:21:00,151.0,21.85,17.0,15.0,29.0,-2.0
2020-07-25 02:22:00,151.0,21.85,7.0,15.0,29.0,13.0
2020-07-25 02:23:00,151.0,21.85,18.0,15.0,29.0,-1.0
2020-07-25 02:24:00,151.0,21.85,14.0,15.0,29.0,10.0
2020-07-25 02:25:00,151.0,21.85,-1.0,15.0,29.0,17.0
2020-07-25 02:26:00,151.0,21.85,10.0,15.0,29.0,13.0
2020-07-25 02:27:00,151.0,21.85,7.0,15.0,29.0,15.0
2020-07-25 02:28:00,151.0,21.85,-10.0,15.0,29.0,17.0
2020-07-25 02:29:00,151.0,21.85,20.0,15.0,29.0,11.0
2020-07-25 02:30:00,151.0,21.85,14.0,15.0,29.0,7.0
2020-07-25 02:31:00,151.0,21.85,19.0,15.0,29.0,8.0
2020-07-25 02:32:00,151.0,21.82,-6.0,15.0,29.0,13.0
2020-07-25 02:33:00,151.0,21.82,2.0,15.0,29.0,20.0
2020-07-25 02:34:00,151.0,21.82,18.0,15.0,29.0,6.0
2020-07-25 02:35:00,151.0,21.82,5.0,15.0,29.0,10.0
2020-07-25 02:36:00,151.0,21.82,17.0,15.0,29.0,17.0
2020-07-25 02:37:00,151.0,21.82,13.0,15.0,29.0,16.0
2020-07-25 02:38:00,151.0,21.82,17.0,15.0,29.0,11.0
2020-07-25 02:39:00,151.0,21.82,17.0,15.0,29.0,11.0
2020-07-25 02:40:00,151.0,21.82,17.0,15.0,29.0,19.0
2020-07-25 02:41:00,151.0,21.82,18.0,15.0,29.0,-2.0
2020-07-25 02:42:00,151.0,21.82,1.0,15.0,29.0,4.0
2020-07-25 02:43:00,151.0,21.82,1.0,15.0,29.0,4.0
2020-07-25 02:44:00,151.0,21.82,12.0,15.0,29.0,13.0
2020-07-25 02:45:00,151.0,21.82,14.0,15.0,29.0,14.0
2020-07-25 02:46:00,151.0,21.82,13.0,15.0,29.0,14.0
2020-07-25 02:47:00,151.0,21.83,16.0,15.0,29.0,8.0
2020-07-25 02:48:00,151.0,21.83,10.0,15.0,29.0,16.0
2020-07-25 02:49:00,151.0,21.83,20.0,15.0,29.0,9.0
2020-07-25 02:50:00,151.0,21.83,7.0,15.0,29.0,15.0
2020-07-25 02:51:00,151.0,21.83,7.0,15.0,29.0,15.0
2020-07-25 02:52:00,151.0,21.83,20.0,15.0,29.0,7.0
2020-07-25 02:53:00,151.0,21.83,12.0,15.0,29.0,22.0
2020-07-25 02:54:00,151.0,21.83,14.0,15.0,29.0,10.0
2020-07-25 02:55:00,151.0,21.83,22.0,15.0,29.0,11.0
2020-07-25 02:56:00,151.0,21.83,19.0,15.0,29.0,0.0
2020-07-25 02:57:00,151.0,21.83,24.0,15.0,29.0,5.0
2020-07-25 02:58:00,151.0,21.83,0.0,15.0,29.0,9.0
2020-07-25 02:59:00,151.0,21.83,28.0,15.0,29.0,24.0
2020-07-25 03:00:00,151.0,21.83,-1.0,15.0,29.0,1.0
2020-07-25 03:01:00,,,,15.0,29.0,
2020-07-25 03:02:00,151.0,21.8,20.0,15.0,29.0,1.0
2020-07-25 03:03:00,151.0,21.8,20.0,15.0,29.0,1.0
2020-07-25 03:04:00,151.0,21.8,21.0,15.0,29.0,20.0
2020-07-25 03:05:00,151.0,21.8,21.0,15.0,29.0,0.0
2020-07-25 03:06:00,151.0,21.8,12.0,15.0,29.0,0.0
2020-07-25 03:07:00,151.0,21.8,12.0,15.0,29.0,0.0
2020-07-25 03:08:00,151.0,21.8,8.0,15.0,29.0,10.0
2020-07-25 03:09:00,151.0,21.8,14.0,15.0,29.0,13.0
2020-07-25 03:10:00,151.0,21.8,8.0,15.0,29.0,11.0
2020-07-25 03:11:00,151.0,21.8,8.0,15.0,29.0,11.0
2020-07-25 03:12:00,151.0,21.8,1.0,15.0,29.0,2.0
2020-07-25 03:13:00,151.0,21.8,1.0,15.0,29.0,2.0
2020-07-25 03:14:00,151.0,21.8,10.0,15.0,29.0,13.0
2020-07-25 03:15:00,151.0,21.8,10.0,15.0,29.0,13.0
2020-07-25 03:16:00,151.0,21.8,-1.0,15.0,29.0,5.0
2020-07-25 03:17:00,151.0,21.78,-1.0,15.0,29.0,5.0
2020-07-25 03:18:00,151.0,21.78,13.0,15.0,29.0,3.0
2020-07-25 03:19:00,151.0,21.78,13.0,15.0,29.0,3.0
2020-07-25 03:20:00,151.0,21.78,23.0,15.0,29.0,7.0
2020-07-25 03:21:00,151.0,21.78,15.0,15.0,29.0,10.0
2020-07-25 03:22:00,151.0,21.78,3.0,15.0,29.0,11.0
2020-07-25 03:23:00,151.0,21.78,27.0,15.0,29.0,21.0
2020-07-25 03:24:00,151.0,21.78,-2.0,15.0,29.0,10.0
2020-07-25 03:25:00,151.0,21.78,24.0,15.0,29.0,4.0
2020-07-25 03:26:00,151.0,21.78,19.0,15.0,29.0,-2.0
2020-07-25 03:27:00,151.0,21.78,19.0,15.0,29.0,-2.0
2020-07-25 03:28:00,151.0,21.78,1.0,15.0,29.0,10.0
2020-07-25 03:29:00,151.0,21.78,15.0,15.0,29.0,9.0
2020-07-25 03:30:00,151.0,21.78,-2.0,15.0,29.0,-3.0
2020-07-25 03:31:00,151.0,21.78,17.0,15.0,29.0,11.0
2020-07-25 03:32:00,151.0,21.76,13.0,15.0,29.0,4.0
2020-07-25 03:33:00,151.0,21.76,-2.0,15.0,29.0,14.0
2020-07-25 03:34:00,151.0,21.76,18.0,15.0,29.0,1.0
2020-07-25 03:35:00,151.0,21.76,17.0,15.0,29.0,17.0
2020-07-25 03:36:00,151.0,21.76,19.0,15.0,29.0,19.0
2020-07-25 03:37:00,151.0,21.76,16.0,15.0,29.0,6.0
2020-07-25 03:38:00,151.0,21.76,1.0,15.0,29.0,14.0
2020-07-25 03:39:00,151.0,21.76,11.0,15.0,29.0,10.0
2020-07-25 03:40:00,151.0,21.76,15.0,15.0,29.0,0.0
2020-07-25 03:41:00,151.0,21.76,12.0,15.0,29.0,11.0
2020-07-25 03:42:00,151.0,21.76,13.0,15.0,29.0,12.0
2020-07-25 03:43:00,151.0,21.76,27.0,15.0,29.0,20.0
2020-07-25 03:44:00,151.0,21.76,22.0,15.0,29.0,13.0
2020-07-25 03:45:00,151.0,21.76,1.0,15.0,29.0,9.0
2020-07-25 03:46:00,151.0,21.76,21.0,15.0,29.0,15.0
2020-07-25 03:47:00,152.0,21.75,0.0,15.0,29.0,8.0
2020-07-25 03:48:00,152.0,21.75,13.0,15.0,29.0,9.0
2020-07-25 03:49:00,152.0,21.75,13.0,15.0,29.0,15.0
2020-07-25 03:50:00,152.0,21.75,24.0,15.0,29.0,13.0
2020-07-25 03:51:00,152.0,21.75,13.0,15.0,29.0,6.0
2020-07-25 03:52:00,152.0,21.75,15.0,15.0,29.0,11.0
2020-07-25 03:53:00,152.0,21.75,5.0,15.0,29.0,15.0
2020-07-25 03:54:00,152.0,21.75,0.0,15.0,29.0,0.0
2020-07-25 03:55:00,152.0,21.75,-2.0,15.0,29.0,14.0
2020-07-25 03:56:00,152.0,21.75,13.0,15.0,29.0,20.0
2020-07-25 03:57:00,152.0,21.75,30.0,15.0,29.0,16.0
2020-07-25 03:58:00,152.0,21.75,5.0,15.0,29.0,1.0
2020-07-25 03:59:00,152.0,21.75,12.0,15.0,29.0,11.0
2020-07-25 04:00:00,152.0,21.75,8.0,15.0,29.0,0.0
2020-07-25 04:01:00,152.0,21.75,8.0,15.0,29.0,0.0
2020-07-25 04:02:00,154.0,21.73,17.0,15.0,29.0,0.0
2020-07-25 04:03:00,154.0,21.73,11.0,15.0,29.0,0.0
2020-07-25 04:04:00,154.0,21.73,9.0,15.0,29.0,0.0
2020-07-25 04:05:00,154.0,21.73,-1.0,15.0,29.0,0.0
2020-07-25 04:06:00,154.0,21.73,8.0,15.0,29.0,0.0
2020-07-25 04:07:00,154.0,21.73,-2.0,15.0,29.0,0.0
2020-07-25 04:08:00,154.0,21.73,7.0,15.0,29.0,0.0
2020-07-25 04:09:00,154.0,21.73,15.0,15.0,29.0,0.0
2020-07-25 04:10:00,154.0,21.73,13.0,15.0,29.0,0.0
2020-07-25 04:11:00,154.0,21.73,27.0,15.0,29.0,0.0
2020-07-25 04:12:00,154.0,21.73,8.0,15.0,29.0,0.0
2020-07-25 04:13:00,154.0,21.73,4.0,15.0,29.0,0.0
2020-07-25 04:14:00,154.0,21.73,17.0,15.0,29.0,0.0
2020-07-25 04:15:00,154.0,21.73,14.0,15.0,29.0,0.0
2020-07-25 04:16:00,154.0,21.73,12.0,15.0,29.0,0.0
2020-07-25 04:17:00,167.0,21.69,12.0,15.0,29.0,0.0
2020-07-25 04:18:00,167.0,21.69,16.0,15.0,29.0,0.0
2020-07-25 04:19:00,167.0,21.69,16.0,15.0,29.0,0.0
2020-07-25 04:20:00,167.0,21.69,15.0,15.0,29.0,0.0
2020-07-25 04:21:00,167.0,21.69,22.0,15.0,29.0,0.0
2020-07-25 04:22:00,167.0,21.69,16.0,15.0,29.0,0.0
2020-07-25 04:23:00,167.0,21.69,16.0,15.0,29.0,0.0
2020-07-25 04:24:00,167.0,21.69,13.0,15.0,29.0,0.0
2020-07-25 04:25:00,167.0,21.69,24.0,15.0,29.0,0.0
2020-07-25 04:26:00,167.0,21.69,22.0,15.0,29.0,0.0
2020-07-25 04:27:00,167.0,21.69,22.0,15.0,29.0,0.0
2020-07-25 04:28:00,167.0,21.69,16.0,15.0,29.0,0.0
2020-07-25 04:29:00,167.0,21.69,3.0,15.0,29.0,0.0
2020-07-25 04:30:00,167.0,21.69,15.0,15.0,29.0,0.0
2020-07-25 04:31:00,167.0,21.69,16.0,15.0,29.0,0.0
2020-07-25 04:32:00,191.0,21.68,21.0,15.0,29.0,0.0
2020-07-25 04:33:00,191.0,21.68,2.0,15.0,29.0,0.0
2020-07-25 04:34:00,191.0,21.68,13.0,15.0,29.0,0.0
2020-07-25 04:35:00,191.0,21.68,2.0,15.0,29.0,0.0
2020-07-25 04:36:00,191.0,21.68,0.0,15.0,29.0,0.0
2020-07-25 04:37:00,191.0,21.68,26.0,15.0,29.0,0.0
2020-07-25 04:38:00,191.0,21.68,3.0,15.0,29.0,0.0
2020-07-25 04:39:00,191.0,21.68,18.0,15.0,29.0,0.0
2020-07-25 04:40:00,191.0,21.68,16.0,15.0,29.0,0.0
2020-07-25 04:41:00,191.0,21.68,6.0,15.0,29.0,0.0
2020-07-25 04:42:00,191.0,21.68,-2.0,15.0,29.0,0.0
2020-07-25 04:43:00,191.0,21.68,23.0,15.0,29.0,0.0
2020-07-25 04:44:00,191.0,21.68,1.0,15.0,29.0,0.0
2020-07-25 04:45:00,191.0,21.68,24.0,15.0,29.0,0.0
2020-07-25 04:46:00,191.0,21.68,1.0,15.0,29.0,0.0
2020-07-25 04:47:00,236.0,21.69,27.0,15.0,29.0,0.0
2020-07-25 04:48:00,236.0,21.69,17.0,15.0,29.0,0.0
2020-07-25 04:49:00,236.0,21.69,14.0,15.0,29.0,0.0
2020-07-25 04:50:00,236.0,21.69,15.0,15.0,29.0,0.0
2020-07-25 04:51:00,236.0,21.69,10.0,15.0,29.0,0.0
2020-07-25 04:52:00,236.0,21.69,-1.0,15.0,29.0,0.0
2020-07-25 04:53:00,236.0,21.69,16.0,15.0,29.0,0.0
2020-07-25 04:54:00,236.0,21.69,24.0,15.0,29.0,0.0
2020-07-25 04:55:00,236.0,21.69,1.0,15.0,29.0,0.0
2020-07-25 04:56:00,236.0,21.69,11.0,15.0,29.0,0.0
2020-07-25 04:57:00,236.0,21.69,18.0,15.0,29.0,0.0
2020-07-25 04:58:00,236.0,21.69,16.0,15.0,29.0,0.0
2020-07-25 04:59:00,236.0,21.69,19.0,15.0,29.0,0.0
2020-07-25 05:00:00,236.0,21.69,-2.0,15.0,29.0,0.0
2020-07-25 05:01:00,236.0,21.69,21.0,15.0,29.0,0.0
2020-07-25 05:02:00,493.0,21.72,14.0,15.0,29.0,0.0
2020-07-25 05:03:00,493.0,21.72,18.0,15.0,29.0,0.0
2020-07-25 05:04:00,493.0,21.72,30.0,15.0,29.0,0.0
2020-07-25 05:05:00,493.0,21.72,18.0,15.0,29.0,0.0
2020-07-25 05:06:00,493.0,21.72,5.0,15.0,29.0,0.0
2020-07-25 05:07:00,493.0,21.72,9.0,15.0,29.0,0.0
2020-07-25 05:08:00,493.0,21.72,13.0,15.0,29.0,0.0
2020-07-25 05:09:00,493.0,21.72,6.0,15.0,29.0,0.0
2020-07-25 05:10:00,493.0,21.72,-4.0,15.0,29.0,0.0
2020-07-25 05:11:00,493.0,21.72,17.0,15.0,29.0,0.0
2020-07-25 05:12:00,493.0,21.72,12.0,15.0,29.0,0.0
2020-07-25 05:13:00,493.0,21.72,-4.0,15.0,29.0,0.0
2020-07-25 05:14:00,493.0,21.72,16.0,15.0,29.0,0.0
2020-07-25 05:15:00,493.0,21.72,29.0,15.0,29.0,0.0
2020-07-25 05:16:00,493.0,21.72,23.0,15.0,29.0,0.0
2020-07-25 05:17:00,560.0,21.7,14.0,15.0,29.0,0.0
2020-07-25 05:18:00,560.0,21.7,6.0,15.0,29.0,0.0
2020-07-25 05:19:00,560.0,21.7,12.0,15.0,29.0,0.0
2020-07-25 05:20:00,560.0,21.7,20.0,15.0,29.0,0.0
2020-07-25 05:21:00,560.0,21.7,12.0,15.0,29.0,0.0
2020-07-25 05:22:00,560.0,21.7,11.0,15.0,29.0,0.0
2020-07-25 05:23:00,560.0,21.7,21.0,15.0,29.0,0.0
2020-07-25 05:24:00,560.0,21.7,16.0,15.0,29.0,0.0
2020-07-25 05:25:00,560.0,21.7,7.0,15.0,29.0,0.0
2020-07-25 05:26:00,560.0,21.7,32.0,15.0,29.0,0.0
2020-07-25 05:27:00,560.0,21.7,19.0,15.0,29.0,0.0
2020-07-25 05:28:00,560.0,21.7,20.0,15.0,29.0,0.0
2020-07-25 05:29:00,560.0,21.7,16.0,15.0,29.0,0.0
2020-07-25 05:30:00,560.0,21.7,17.0,15.0,29.0,0.0
2020-07-25 05:31:00,,,-5.0,15.0,29.0,0.0
2020-07-25 05:32:00,647.0,21.75,14.0,15.0,29.0,0.0
2020-07-25 05:33:00,647.0,21.75,7.0,15.0,29.0,0.0
2020-07-25 05:34:00,647.0,21.75,14.0,15.0,29.0,0.0
2020-07-25 05:35:00,647.0,21.75,-1.0,15.0,29.0,0.0
2020-07-25 05:36:00,647.0,21.75,23.0,15.0,29.0,0.0
2020-07-25 05:37:00,647.0,21.75,29.0,15.0,29.0,0.0
2020-07-25 05:38:00,,,17.0,15.0,29.0,0.0
2020-07-25 05:39:00,647.0,21.75,11.0,15.0,29.0,0.0
2020-07-25 05:40:00,647.0,21.75,20.0,15.0,29.0,0.0
2020-07-25 05:41:00,647.0,21.75,25.0,15.0,29.0,0.0
2020-07-25 05:42:00,647.0,21.75,-1.0,15.0,29.0,0.0
2020-07-25 05:43:00,647.0,21.75,23.0,15.0,29.0,0.0
2020-07-25 05:44:00,647.0,21.75,4.0,15.0,29.0,0.0
2020-07-25 05:45:00,647.0,21.75,5.0,15.0,29.0,0.0
2020-07-25 05:46:00,647.0,21.75,20.0,15.0,29.0,0.0
2020-07-25 05:47:00,620.0,21.8,9.0,15.0,29.0,0.0
2020-07-25 05:48:00,620.0,21.8,6.0,15.0,29.0,0.0
2020-07-25 05:49:00,620.0,21.8,16.0,15.0,29.0,0.0
2020-07-25 05:50:00,620.0,21.8,14.0,15.0,29.0,0.0
2020-07-25 05:51:00,620.0,21.8,-9.0,15.0,29.0,0.0
2020-07-25 05:52:00,620.0,21.8,18.0,15.0,29.0,0.0
2020-07-25 05:53:00,620.0,21.8,20.0,15.0,29.0,0.0
2020-07-25 05:54:00,620.0,21.8,16.0,15.0,29.0,0.0
2020-07-25 05:55:00,620.0,21.8,13.0,15.0,29.0,0.0
2020-07-25 05:56:00,620.0,21.8,21.0,15.0,29.0,0.0
2020-07-25 05:57:00,620.0,21.8,18.0,15.0,29.0,0.0
2020-07-25 05:58:00,620.0,21.8,4.0,15.0,29.0,0.0
2020-07-25 05:59:00,620.0,21.8,8.0,15.0,29.0,0.0
2020-07-25 06:00:00,,,4.0,15.0,29.0,0.0
2020-07-25 06:01:00,620.0,21.8,13.0,15.0,29.0,0.0
2020-07-25 06:02:00,769.0,21.84,25.0,15.0,29.0,0.0
2020-07-25 06:03:00,769.0,21.84,17.0,15.0,29.0,0.0
2020-07-25 06:04:00,769.0,21.84,11.0,15.0,29.0,0.0
2020-07-25 06:05:00,769.0,21.84,20.0,15.0,29.0,0.0
2020-07-25 06:06:00,769.0,21.84,1.0,15.0,29.0,0.0
2020-07-25 06:07:00,769.0,21.84,10.0,15.0,29.0,0.0
2020-07-25 06:08:00,769.0,21.84,23.0,15.0,29.0,0.0
2020-07-25 06:09:00,769.0,21.84,11.0,15.0,29.0,0.0
2020-07-25 06:10:00,769.0,21.84,4.0,15.0,29.0,0.0
2020-07-25 06:11:00,769.0,21.84,8.0,15.0,29.0,0.0
2020-07-25 06:12:00,769.0,21.84,11.0,15.0,29.0,0.0
2020-07-25 06:13:00,769.0,21.84,8.0,15.0,29.0,0.0
2020-07-25 06:14:00,769.0,21.84,6.0,15.0,29.0,0.0
2020-07-25 06:15:00,769.0,21.84,22.0,15.0,29.0,0.0
2020-07-25 06:16:00,769.0,21.84,23.0,15.0,29.0,0.0
2020-07-25 06:17:00,1074.0,21.88,3.0,15.0,29.0,0.0
2020-07-25 06:18:00,1074.0,21.88,17.0,15.0,29.0,0.0
2020-07-25 06:19:00,1074.0,21.88,15.0,15.0,29.0,0.0
2020-07-25 06:20:00,1074.0,21.88,25.0,15.0,29.0,0.0
2020-07-25 06:21:00,1074.0,21.88,16.0,15.0,29.0,0.0
2020-07-25 06:22:00,1074.0,21.88,18.0,15.0,29.0,0.0
2020-07-25 06:23:00,1074.0,21.88,18.0,15.0,29.0,0.0
2020-07-25 06:24:00,1074.0,21.88,13.0,15.0,29.0,0.0
2020-07-25 06:25:00,1074.0,21.88,19.0,15.0,29.0,0.0
2020-07-25 06:26:00,1074.0,21.88,31.0,15.0,29.0,0.0
2020-07-25 06:27:00,1074.0,21.88,21.0,15.0,29.0,0.0
2020-07-25 06:28:00,1074.0,21.88,14.0,15.0,29.0,0.0
2020-07-25 06:29:00,1074.0,21.88,20.0,15.0,29.0,0.0
2020-07-25 06:30:00,1074.0,21.88,0.0,15.0,29.0,0.0
2020-07-25 06:31:00,1074.0,21.88,17.0,15.0,29.0,0.0
2020-07-25 06:32:00,1185.0,21.85,16.0,15.0,29.0,0.0
2020-07-25 06:33:00,1185.0,21.85,31.0,15.0,29.0,0.0
2020-07-25 06:34:00,1185.0,21.85,12.0,15.0,29.0,0.0
2020-07-25 06:35:00,1185.0,21.85,15.0,15.0,29.0,0.0
2020-07-25 06:36:00,1185.0,21.85,21.0,15.0,29.0,0.0
2020-07-25 06:37:00,1185.0,21.85,15.0,15.0,29.0,0.0
2020-07-25 06:38:00,1185.0,21.85,25.0,15.0,29.0,0.0
2020-07-25 06:39:00,1185.0,21.85,0.0,15.0,29.0,0.0
2020-07-25 06:40:00,1185.0,21.85,3.0,15.0,29.0,0.0
2020-07-25 06:41:00,1185.0,21.85,15.0,15.0,29.0,0.0
2020-07-25 06:42:00,1185.0,21.85,-6.0,15.0,29.0,0.0
2020-07-25 06:43:00,1185.0,21.85,13.0,15.0,29.0,0.0
2020-07-25 06:44:00,1185.0,21.85,17.0,15.0,29.0,0.0
2020-07-25 06:45:00,1185.0,21.85,13.0,15.0,29.0,0.0
2020-07-25 06:46:00,1185.0,21.85,23.0,15.0,29.0,0.0
2020-07-25 06:47:00,,,3.0,15.0,29.0,0.0
2020-07-25 06:48:00,1264.0,21.8,9.0,15.0,29.0,0.0
2020-07-25 06:49:00,1264.0,21.8,4.0,15.0,29.0,0.0
2020-07-25 06:50:00,1264.0,21.8,14.0,15.0,29.0,0.0
2020-07-25 06:51:00,1264.0,21.8,20.0,15.0,29.0,0.0
2020-07-25 06:52:00,1264.0,21.8,12.0,15.0,29.0,0.0
2020-07-25 06:53:00,1264.0,21.8,4.0,15.0,29.0,0.0
2020-07-25 06:54:00,1264.0,21.8,22.0,15.0,29.0,0.0
2020-07-25 06:55:00,1264.0,21.8,19.0,15.0,29.0,0.0
2020-07-25 06:56:00,1264.0,21.8,6.0,15.0,29.0,0.0
2020-07-25 06:57:00,1264.0,21.8,6.0,15.0,29.0,0.0
2020-07-25 06:58:00,1264.0,21.8,31.0,15.0,29.0,0.0
2020-07-25 06:59:00,1264.0,21.8,4.0,15.0,29.0,0.0
2020-07-25 07:00:00,1264.0,21.8,16.0,21.0,24.0,0.0
2020-07-25 07:01:00,1264.0,21.8,2.0,21.0,24.0,0.0
2020-07-25 07:02:00,1279.0,20.43,14.0,21.0,24.0,0.0
2020-07-25 07:03:00,1279.0,20.43,17.0,21.0,24.0,521.0
2020-07-25 07:04:00,1279.0,20.43,18.0,21.0,24.0,510.0
2020-07-25 07:05:00,1279.0,20.43,20.0,21.0,24.0,509.0
2020-07-25 07:06:00,1279.0,20.43,15.0,21.0,24.0,510.0
2020-07-25 07:07:00,1279.0,20.43,4.0,21.0,24.0,511.0
2020-07-25 07:08:00,1279.0,20.43,20.0,21.0,24.0,507.0
2020-07-25 07:09:00,1279.0,20.43,27.0,21.0,24.0,505.0
2020-07-25 07:10:00,1279.0,20.43,29.0,21.0,24.0,505.0
2020-07-25 07:11:00,1279.0,20.43,4.0,21.0,24.0,508.0
2020-07-25 07:12:00,1279.0,20.43,16.0,21.0,24.0,519.0
2020-07-25 07:13:00,1279.0,20.43,0.0,21.0,24.0,520.0
2020-07-25 07:14:00,1279.0,20.43,16.0,21.0,24.0,517.0
2020-07-25 07:15:00,1279.0,20.43,12.0,21.0,24.0,517.0
2020-07-25 07:16:00,1279.0,20.43,5.0,21.0,24.0,507.0
2020-07-25 07:17:00,611.0,21.45,243.0,21.0,24.0,517.0
2020-07-25 07:18:00,611.0,21.45,261.0,21.0,24.0,525.0
2020-07-25 07:19:00,611.0,21.45,251.0,21.0,24.0,521.0
2020-07-25 07:20:00,611.0,21.45,280.0,21.0,24.0,510.0
2020-07-25 07:21:00,611.0,21.45,262.0,21.0,24.0,517.0
2020-07-25 07:22:00,611.0,21.45,260.0,21.0,24.0,509.0
2020-07-25 07:23:00,611.0,21.45,264.0,21.0,24.0,513.0
2020-07-25 07:24:00,611.0,21.45,259.0,21.0,24.0,514.0
2020-07-25 07:25:00,611.0,21.45,260.0,21.0,24.0,515.0
2020-07-25 07:26:00,611.0,21.45,274.0,21.0,24.0,499.0
2020-07-25 07:27:00,611.0,21.45,260.0,21.0,24.0,508.0
2020-07-25 07:28:00,611.0,21.45,242.0,21.0,24.0,521.0
2020-07-25 07:29:00,611.0,21.45,245.0,21.0,24.0,517.0
2020-07-25 07:30:00,611.0,21.45,257.0,21.0,24.0,525.0
2020-07-25 07:31:00,611.0,21.45,267.0,21.0,24.0,511.0
2020-07-25 07:32:00,153.0,26.33,148.0,21.0,24.0,512.0
2020-07-25 07:33:00,153.0,26.33,116.0,21.0,24.0,510.0
2020-07-25 07:34:00,153.0,26.33,153.0,21.0,24.0,513.0
2020-07-25 07:35:00,153.0,26.33,140.0,21.0,24.0,520.0
2020-07-25 07:36:00,153.0,26.33,129.0,21.0,24.0,520.0
2020-07-25 07:37:00,153.0,26.33,139.0,21.0,24.0,524.0
2020-07-25 07:38:00,153.0,26.33,124.0,21.0,24.0,518.0
2020-07-25 07:39:00,153.0,26.33,137.0,21.0,24.0,513.0
2020-07-25 07:40:00,153.0,26.33,146.0,21.0,24.0,495.0
2020-07-25 07:41:00,153.0,26.33,140.0,21.0,24.0,506.0
2020-07-25 07:42:00,153.0,26.33,129.0,21.0,24.0,516.0
2020-07-25 07:43:00,153.0,26.33,134.0,21.0,24.0,517.0
2020-07-25 07:44:00,153.0,26.33,146.0,21.0,24.0,523.0
2020-07-25 07:45:00,153.0,26.33,142.0,21.0,24.0,509.0
2020-07-25 07:46:00,153.0,26.33,144.0,21.0,24.0,520.0
2020-07-25 07:47:00,154.0,25.0,19.0,21.0,24.0,506.0
2020-07-25 07:48:00,154.0,25.0,9.0,21.0,24.0,505.0
2020-07-25 07:49:00,154.0,25.0,17.0,21.0,24.0,531.0
2020-07-25 07:50:00,154.0,25.0,9.0,21.0,24.0,510.0
2020-07-25 07:51:00,154.0,25.0,15.0,21.0,24.0,521.0
2020-07-25 07:52:00,154.0,25.0,10.0,21.0,24.0,519.0
2020-07-25 07:53:00,154.0,25.0,23.0,21.0,24.0,516.0
2020-07-25 07:54:00,154.0,25.0,4.0,21.0,24.0,514.0
2020-07-25 07:55:00,154.0,25.0,17.0,21.0,24.0,513.0
2020-07-25 07:56:00,154.0,25.0,2.0,21.0,24.0,508.0
2020-07-25 07:57:00,154.0,25.0,1.0,21.0,24.0,511.0
2020-07-25 07:58:00,154.0,25.0,11.0,21.0,24.0,514.0
2020-07-25 07:59:00,154.0,25.0,-5.0,21.0,24.0,520.0
2020-07-25 08:00:00,154.0,25.0,17.0,21.0,24.0,519.0
2020-07-25 08:01:00,154.0,25.0,16.0,21.0,24.0,508.0
2020-07-25 08:02:00,178.0,21.85,15.0,21.0,24.0,517.0
2020-07-25 08:03:00,178.0,21.85,14.0,21.0,24.0,519.0
2020-07-25 08:04:00,178.0,21.85,13.0,21.0,24.0,518.0
2020-07-25 08:05:00,178.0,21.85,11.0,21.0,24.0,521.0
2020-07-25 08:06:00,178.0,21.85,15.0,21.0,24.0,520.0
2020-07-25 08:07:00,178.0,21.85,17.0,21.0,24.0,520.0
2020-07-25 08:08:00,178.0,21.85,11.0,21.0,24.0,513.0
2020-07-25 08:09:00,178.0,21.85,11.0,21.0,24.0,503.0
2020-07-25 08:10:00,178.0,21.85,14.0,21.0,24.0,515.0
2020-07-25 08:11:00,178.0,21.85,24.0,21.0,24.0,513.0
2020-07-25 08:12:00,178.0,21.85,7.0,21.0,24.0,516.0
2020-07-25 08:13:00,178.0,21.85,7.0,21.0,24.0,516.0
2020-07-25 08:14:00,178.0,21.85,5.0,21.0,24.0,516.0
2020-07-25 08:15:00,178.0,21.85,17.0,21.0,24.0,515.0
2020-07-25 08:16:00,178.0,21.85,16.0,21.0,24.0,524.0
2020-07-25 08:17:00,210.0,20.19,13.0,21.0,24.0,516.0
2020-07-25 08:18:00,210.0,20.19,20.0,21.0,24.0,520.0
2020-07-25 08:19:00,210.0,20.19,23.0,21.0,24.0,523.0
2020-07-25 08:20:00,210.0,20.19,21.0,21.0,24.0,517.0
2020-07-25 08:21:00,210.0,20.19,-9.0,21.0,24.0,516.0
2020-07-25 08:22:00,210.0,20.19,20.0,21.0,24.0,519.0
2020-07-25 08:23:00,210.0,20.19,25.0,21.0,24.0,519.0
2020-07-25 08:24:00,210.0,20.19,12.0,21.0,24.0,515.0
2020-07-25 08:25:00,210.0,20.19,22.0,21.0,24.0,514.0
2020-07-25 08:26:00,210.0,20.19,25.0,21.0,24.0,514.0
2020-07-25 08:27:00,210.0,20.19,23.0,21.0,24.0,519.0
2020-07-25 08:28:00,210.0,20.19,20.0,21.0,24.0,523.0
2020-07-25 08:29:00,210.0,20.19,19.0,21.0,24.0,525.0
2020-07-25 08:30:00,210.0,20.19,17.0,21.0,24.0,503.0
2020-07-25 08:31:00,210.0,20.19,14.0,21.0,24.0,517.0
2020-07-25 08:32:00,198.0,17.93,6.0,21.0,24.0,503.0
2020-07-25 08:33:00,198.0,17.93,20.0,21.0,24.0,514.0
2020-07-25 08:34:00,198.0,17.93,4.0,21.0,24.0,504.0
2020-07-25 08:35:00,198.0,17.93,13.0,21.0,24.0,520.0
2020-07-25 08:36:00,198.0,17.93,8.0,21.0,24.0,520.0
2020-07-25 08:37:00,198.0,17.93,11.0,21.0,24.0,525.0
2020-07-25 08:38:00,198.0,17.93,9.0,21.0,24.0,508.0
2020-07-25 08:39:00,198.0,17.93,1.0,21.0,24.0,510.0
2020-07-25 08:40:00,198.0,17.93,19.0,21.0,24.0,515.0
2020-07-25 08:41:00,198.0,17.93,19.0,21.0,24.0,515.0
2020-07-25 08:42:00,198.0,17.93,17.0,21.0,24.0,522.0
2020-07-25 08:43:00,198.0,17.93,13.0,21.0,24.0,513.0
2020-07-25 08:44:00,198.0,17.93,15.0,21.0,24.0,522.0
2020-07-25 08:45:00,198.0,17.93,14.0,21.0,24.0,520.0
2020-07-25 08:46:00,198.0,17.93,20.0,21.0,24.0,520.0
2020-07-25 08:47:00,253.0,17.55,19.0,21.0,24.0,528.0
2020-07-25 08:48:00,253.0,17.55,10.0,21.0,24.0,515.0
2020-07-25 08:49:00,253.0,17.55,-2.0,21.0,24.0,508.0
2020-07-25 08:50:00,253.0,17.55,14.0,21.0,24.0,524.0
2020-07-25 08:51:00,253.0,17.55,14.0,21.0,24.0,514.0
2020-07-25 08:52:00,253.0,17.55,16.0,21.0,24.0,524.0
2020-07-25 08:53:00,253.0,17.55,16.0,21.0,24.0,504.0
2020-07-25 08:54:00,253.0,17.55,2.0,21.0,24.0,511.0
2020-07-25 08:55:00,253.0,17.55,1.0,21.0,24.0,508.0
2020-07-25 08:56:00,253.0,17.55,5.0,21.0,24.0,515.0
2020-07-25 08:57:00,253.0,17.55,13.0,21.0,24.0,516.0
2020-07-25 08:58:00,253.0,17.55,28.0,21.0,24.0,519.0
2020-07-25 08:59:00,253.0,17.55,24.0,21.0,24.0,514.0
2020-07-25 09:00:00,253.0,17.55,20.0,21.0,24.0,526.0
2020-07-25 09:01:00,253.0,17.55,14.0,21.0,24.0,526.0
2020-07-25 09:02:00,,,11.0,21.0,24.0,514.0
2020-07-25 09:03:00,736.0,15.48,15.0,21.0,24.0,518.0
2020-07-25 09:04:00,736.0,15.48,15.0,21.0,24.0,512.0
2020-07-25 09:05:00,736.0,15.48,21.0,21.0,24.0,523.0
2020-07-25 09:06:00,736.0,15.48,9.0,21.0,24.0,511.0
2020-07-25 09:07:00,736.0,15.48,0.0,21.0,24.0,505.0
2020-07-25 09:08:00,736.0,15.48,9.0,21.0,24.0,527.0
2020-07-25 09:09:00,736.0,15.48,15.0,21.0,24.0,520.0
2020-07-25 09:10:00,736.0,15.48,17.0,21.0,24.0,506.0
2020-07-25 09:11:00,736.0,15.48,18.0,21.0,24.0,521.0
2020-07-25 09:12:00,736.0,15.48,18.0,21.0,24.0,520.0
2020-07-25 09:13:00,736.0,15.48,20.0,21.0,24.0,516.0
2020-07-25 09:14:00,736.0,15.48,16.0,21.0,24.0,522.0
2020-07-25 09:15:00,736.0,15.48,1.0,21.0,24.0,530.0
2020-07-25 09:16:00,736.0,15.48,12.0,21.0,24.0,524.0
2020-07-25 09:17:00,716.0,15.27,19.0,21.0,24.0,523.0
2020-07-25 09:18:00,716.0,15.27,3.0,21.0,24.0,513.0
2020-07-25 09:19:00,,,13.0,21.0,24.0,524.0
2020-07-25 09:20:00,716.0,15.27,1.0,21.0,24.0,523.0
2020-07-25 09:21:00,716.0,15.27,15.0,21.0,24.0,522.0
2020-07-25 09:22:00,716.0,15.27,14.0,21.0,24.0,509.0
2020-07-25 09:23:00,716.0,15.27,4.0,21.0,24.0,514.0
2020-07-25 09:24:00,716.0,15.27,16.0,21.0,24.0,509.0
2020-07-25 09:25:00,716.0,15.27,16.0,21.0,24.0,522.0
2020-07-25 09:26:00,716.0,15.27,2.0,21.0,24.0,518.0
2020-07-25 09:27:00,716.0,15.27,12.0,21.0,24.0,514.0
2020-07-25 09:28:00,716.0,15.27,11.0,21.0,24.0,510.0
2020-07-25 09:29:00,716.0,15.27,11.0,21.0,24.0,510.0
2020-07-25 09:30:00,716.0,15.27,17.0,21.0,24.0,511.0
2020-07-25 09:31:00,716.0,15.27,17.0,21.0,24.0,511.0
2020-07-25 09:32:00,528.0,15.31,13.0,21.0,24.0,518.0
2020-07-25 09:33:00,528.0,15.31,10.0,21.0,24.0,524.0
2020-07-25 09:34:00,528.0,15.31,12.0,21.0,24.0,521.0
2020-07-25 09:35:00,528.0,15.31,17.0,21.0,24.0,527.0
2020-07-25 09:36:00,528.0,15.31,23.0,21.0,24.0,522.0
2020-07-25 09:37:00,528.0,15.31,23.0,21.0,24.0,521.0
2020-07-25 09:38:00,528.0,15.31,14.0,21.0,24.0,532.0
2020-07-25 09:39:00,528.0,15.31,22.0,21.0,24.0,515.0
2020-07-25 09:40:00,528.0,15.31,35.0,21.0,24.0,511.0
2020-07-25 09:41:00,528.0,15.31,15.0,21.0,24.0,506.0
2020-07-25 09:42:00,528.0,15.31,20.0,21.0,24.0,522.0
2020-07-25 09:43:00,528.0,15.31,6.0,21.0,24.0,520.0
2020-07-25 09:44:00,528.0,15.31,4.0,21.0,24.0,529.0
2020-07-25 09:45:00,528.0,15.31,9.0,21.0,24.0,526.0
2020-07-25 09:46:00,528.0,15.31,17.0,21.0,24.0,524.0
2020-07-25 09:47:00,549.0,15.26,4.0,21.0,24.0,535.0
2020-07-25 09:48:00,549.0,15.26,18.0,21.0,24.0,522.0
2020-07-25 09:49:00,549.0,15.26,18.0,21.0,24.0,522.0
2020-07-25 09:50:00,549.0,15.26,18.0,21.0,24.0,524.0
2020-07-25 09:51:00,549.0,15.26,18.0,21.0,24.0,524.0
2020-07-25 09:52:00,549.0,15.26,8.0,21.0,24.0,513.0
2020-07-25 09:53:00,549.0,15.26,12.0,21.0,24.0,520.0
2020-07-25 09:54:00,549.0,15.26,14.0,21.0,24.0,525.0
2020-07-25 09:55:00,549.0,15.26,6.0,21.0,24.0,523.0
2020-07-25 09:56:00,549.0,15.26,13.0,21.0,24.0,532.0
2020-07-25 09:57:00,549.0,15.26,15.0,21.0,24.0,524.0
2020-07-25 09:58:00,549.0,15.26,-5.0,21.0,24.0,532.0
2020-07-25 09:59:00,549.0,15.26,22.0,21.0,24.0,521.0
2020-07-25 10:00:00,549.0,15.26,11.0,21.0,24.0,531.0
2020-07-25 10:01:00,549.0,15.26,11.0,21.0,24.0,531.0
2020-07-25 10:02:00,561.0,14.95,12.0,21.0,24.0,532.0
2020-07-25 10:03:00,561.0,14.95,15.0,21.0,24.0,526.0
2020-07-25 10:04:00,561.0,14.95,-4.0,21.0,24.0,532.0
2020-07-25 10:05:00,561.0,14.95,-4.0,21.0,24.0,532.0
2020-07-25 10:06:00,561.0,14.95,22.0,21.0,24.0,506.0
2020-07-25 10:07:00,561.0,14.95,22.0,21.0,24.0,506.0
2020-07-25 10:08:00,561.0,14.95,22.0,21.0,24.0,453.0
2020-07-25 10:09:00,561.0,14.95,8.0,21.0,24.0,473.0
2020-07-25 10:10:00,561.0,14.95,18.0,21.0,24.0,413.0
2020-07-25 10:11:00,561.0,14.95,18.0,21.0,24.0,413.0
2020-07-25 10:12:00,561.0,14.95,23.0,21.0,24.0,406.0
2020-07-25 10:13:00,561.0,14.95,4.0,21.0,24.0,397.0
2020-07-25 10:14:00,561.0,14.95,11.0,21.0,24.0,400.0
2020-07-25 10:15:00,561.0,14.95,11.0,21.0,24.0,400.0
2020-07-25 10:16:00,561.0,14.95,0.0,21.0,24.0,395.0
2020-07-25 10:17:00,620.0,14.75,26.0,21.0,24.0,408.0
2020-07-25 10:18:00,620.0,14.75,16.0,21.0,24.0,406.0
2020-07-25 10:19:00,620.0,14.75,5.0,21.0,24.0,395.0
2020-07-25 10:20:00,620.0,14.75,28.0,21.0,24.0,414.0
2020-07-25 10:21:00,620.0,14.75,28.0,21.0,24.0,414.0
2020-07-25 10:22:00,620.0,14.75,1.0,21.0,24.0,421.0
2020-07-25 10:23:00,620.0,14.75,1.0,21.0,24.0,421.0
2020-07-25 10:24:00,620.0,14.75,16.0,21.0,24.0,473.0
2020-07-25 10:25:00,620.0,14.75,16.0,21.0,24.0,473.0
2020-07-25 10:26:00,620.0,14.75,12.0,21.0,24.0,294.0
2020-07-25 10:27:00,620.0,14.75,7.0,21.0,24.0,337.0
2020-07-25 10:28:00,620.0,14.75,18.0,21.0,24.0,580.0
2020-07-25 10:29:00,620.0,14.75,8.0,21.0,24.0,552.0
2020-07-25 10:30:00,620.0,14.75,12.0,21.0,24.0,535.0
2020-07-25 10:31:00,620.0,14.75,12.0,21.0,24.0,535.0
2020-07-25 10:32:00,626.0,14.27,2.0,21.0,24.0,338.0
2020-07-25 10:33:00,626.0,14.27,15.0,21.0,24.0,390.0
2020-07-25 10:34:00,626.0,14.27,-1.0,21.0,24.0,391.0
2020-07-25 10:35:00,626.0,14.27,30.0,21.0,24.0,302.0
2020-07-25 10:36:00,626.0,14.27,17.0,21.0,24.0,391.0
2020-07-25 10:37:00,626.0,14.27,21.0,21.0,24.0,393.0
2020-07-25 10:38:00,626.0,14.27,20.0,21.0,24.0,391.0
2020-07-25 10:39:00,626.0,14.27,14.0,21.0,24.0,381.0
2020-07-25 10:40:00,626.0,14.27,0.0,21.0,24.0,392.0
2020-07-25 10:41:00,626.0,14.27,29.0,21.0,24.0,386.0
2020-07-25 10:42:00,626.0,14.27,32.0,21.0,24.0,403.0
2020-07-25 10:43:00,626.0,14.27,26.0,21.0,24.0,390.0
2020-07-25 10:44:00,626.0,14.27,17.0,21.0,24.0,383.0
2020-07-25 10:45:00,626.0,14.27,-1.0,21.0,24.0,388.0
2020-07-25 10:46:00,626.0,14.27,22.0,21.0,24.0,392.0
2020-07-25 10:47:00,530.0,15.24,383.0,21.0,24.0,381.0
2020-07-25 10:48:00,530.0,15.24,376.0,21.0,24.0,385.0
2020-07-25 10:49:00,530.0,15.24,379.0,21.0,24.0,398.0
2020-07-25 10:50:00,530.0,15.24,392.0,21.0,24.0,384.0
2020-07-25 10:51:00,530.0,15.24,383.0,21.0,24.0,398.0
2020-07-25 10:52:00,530.0,15.24,385.0,21.0,24.0,390.0
2020-07-25 10:53:00,530.0,15.24,384.0,21.0,24.0,392.0
2020-07-25 10:54:00,530.0,15.24,372.0,21.0,24.0,395.0
2020-07-25 10:55:00,530.0,15.24,380.0,21.0,24.0,388.0
2020-07-25 10:56:00,530.0,15.24,375.0,21.0,24.0,383.0
2020-07-25 10:57:00,530.0,15.24,389.0,21.0,24.0,397.0
2020-07-25 10:58:00,530.0,15.24,395.0,21.0,24.0,386.0
2020-07-25 10:59:00,530.0,15.24,376.0,21.0,24.0,390.0
2020-07-25 11:00:00,530.0,15.24,385.0,21.0,24.0,385.0
2020-07-25 11:01:00,530.0,15.24,385.0,21.0,24.0,385.0
2020-07-25 11:02:00,592.0,15.36,384.0,21.0,24.0,394.0
2020-07-25 11:03:00,592.0,15.36,384.0,21.0,24.0,394.0
2020-07-25 11:04:00,592.0,15.36,386.0,21.0,24.0,379.0
2020-07-25 11:05:00,592.0,15.36,364.0,21.0,24.0,395.0
2020-07-25 11:06:00,592.0,15.36,390.0,21.0,24.0,381.0
2020-07-25 11:07:00,592.0,15.36,392.0,21.0,24.0,392.0
2020-07-25 11:08:00,592.0,15.36,373.0,21.0,24.0,379.0
2020-07-25 11:09:00,592.0,15.36,373.0,21.0,24.0,379.0
2020-07-25 11:10:00,592.0,15.36,384.0,21.0,24.0,398.0
2020-07-25 11:11:00,592.0,15.36,379.0,21.0,24.0,394.0
2020-07-25 11:12:00,592.0,15.36,382.0,21.0,24.0,395.0
2020-07-25 11:13:00,592.0,15.36,391.0,21.0,24.0,381.0
2020-07-25 11:14:00,592.0,15.36,394.0,21.0,24.0,395.0
2020-07-25 11:15:00,592.0,15.36,394.0,21.0,24.0,395.0
2020-07-25 11:16:00,592.0,15.36,392.0,21.0,24.0,395.0
2020-07-25 11:17:00,655.0,15.36,392.0,21.0,24.0,395.0
2020-07-25 11:18:00,655.0,15.36,511.0,21.0,24.0,395.0
2020-07-25 11:19:00,655.0,15.36,489.0,21.0,24.0,388.0
2020-07-25 11:20:00,655.0,15.36,513.0,21.0,24.0,393.0
2020-07-25 11:21:00,655.0,15.36,513.0,21.0,24.0,393.0
2020-07-25 11:22:00,655.0,15.36,511.0,21.0,24.0,391.0
2020-07-25 11:23:00,655.0,15.36,517.0,21.0,24.0,384.0
2020-07-25 11:24:00,655.0,15.36,495.0,21.0,24.0,386.0
2020-07-25 11:25:00,655.0,15.36,503.0,21.0,24.0,388.0
2020-07-25 11:26:00,655.0,15.36,515.0,21.0,24.0,382.0
2020-07-25 11:27:00,655.0,15.36,513.0,21.0,24.0,396.0
2020-07-25 11:28:00,655.0,15.36,507.0,21.0,24.0,397.0
2020-07-25 11:29:00,655.0,15.36,510.0,21.0,24.0,398.0
2020-07-25 11:30:00,655.0,15.36,511.0,21.0,24.0,397.0
2020-07-25 11:31:00,655.0,15.36,509.0,21.0,24.0,387.0
2020-07-25 11:32:00,598.0,15.7,509.0,21.0,24.0,391.0
2020-07-25 11:33:00,598.0,15.7,510.0,21.0,24.0,386.0
2020-07-25 11:34:00,598.0,15.7,505.0,21.0,24.0,386.0
2020-07-25 11:35:00,598.0,15.7,505.0,21.0,24.0,386.0
2020-07-25 11:36:00,598.0,15.7,516.0,21.0,24.0,395.0
2020-07-25 11:37:00,598.0,15.7,509.0,21.0,24.0,400.0
2020-07-25 11:38:00,598.0,15.7,512.0,21.0,24.0,392.0
2020-07-25 11:39:00,598.0,15.7,494.0,21.0,24.0,398.0
2020-07-25 11:40:00,598.0,15.7,517.0,21.0,24.0,387.0
2020-07-25 11:41:00,598.0,15.7,512.0,21.0,24.0,393.0
2020-07-25 11:42:00,598.0,15.7,493.0,21.0,24.0,393.0
2020-07-25 11:43:00,598.0,15.7,512.0,21.0,24.0,383.0
2020-07-25 11:44:00,598.0,15.7,496.0,21.0,24.0,391.0
2020-07-25 11:45:00,598.0,15.7,504.0,21.0,24.0,389.0
2020-07-25 11:46:00,,,517.0,21.0,24.0,388.0
2020-07-25 11:47:00,698.0,15.25,386.0,21.0,24.0,398.0
2020-07-25 11:48:00,698.0,15.25,382.0,21.0,24.0,393.0
2020-07-25 11:49:00,698.0,15.25,387.0,21.0,24.0,392.0
2020-07-25 11:50:00,698.0,15.25,386.0,21.0,24.0,380.0
2020-07-25 11:51:00,698.0,15.25,386.0,21.0,24.0,380.0
2020-07-25 11:52:00,698.0,15.25,394.0,21.0,24.0,398.0
2020-07-25 11:53:00,698.0,15.25,386.0,21.0,24.0,392.0
2020-07-25 11:54:00,698.0,15.25,396.0,21.0,24.0,397.0
2020-07-25 11:55:00,698.0,15.25,387.0,21.0,24.0,398.0
2020-07-25 11:56:00,698.0,15.25,399.0,21.0,24.0,400.0
2020-07-25 11:57:00,698.0,15.25,376.0,21.0,24.0,398.0
2020-07-25 11:58:00,698.0,15.25,385.0,21.0,24.0,386.0
2020-07-25 11:59:00,698.0,15.25,385.0,21.0,24.0,386.0
2020-07-25 12:00:00,698.0,15.25,1.0,21.0,24.0,393.0
2020-07-25 12:01:00,698.0,15.25,1.0,21.0,24.0,393.0
2020-07-25 12:02:00,685.0,14.9,401.0,21.0,24.0,399.0
2020-07-25 12:03:00,685.0,14.9,401.0,21.0,24.0,399.0
2020-07-25 12:04:00,685.0,14.9,370.0,21.0,24.0,390.0
2020-07-25 12:05:00,685.0,14.9,378.0,21.0,24.0,395.0
2020-07-25 12:06:00,685.0,14.9,395.0,21.0,24.0,393.0
2020-07-25 12:07:00,685.0,14.9,388.0,21.0,24.0,389.0
2020-07-25 12:08:00,685.0,14.9,373.0,21.0,24.0,383.0
2020-07-25 12:09:00,685.0,14.9,387.0,21.0,24.0,393.0
2020-07-25 12:10:00,685.0,14.9,387.0,21.0,24.0,406.0
2020-07-25 12:11:00,685.0,14.9,387.0,21.0,24.0,400.0
2020-07-25 12:12:00,685.0,14.9,389.0,21.0,24.0,402.0
2020-07-25 12:13:00,685.0,14.9,389.0,21.0,24.0,402.0
2020-07-25 12:14:00,685.0,14.9,382.0,21.0,24.0,391.0
2020-07-25 12:15:00,685.0,14.9,396.0,21.0,24.0,399.0
2020-07-25 12:16:00,685.0,14.9,369.0,21.0,24.0,402.0
2020-07-25 12:17:00,662.0,15.14,494.0,21.0,24.0,398.0
2020-07-25 12:18:00,662.0,15.14,503.0,21.0,24.0,394.0
2020-07-25 12:19:00,662.0,15.14,503.0,21.0,24.0,394.0
2020-07-25 12:20:00,662.0,15.14,506.0,21.0,24.0,389.0
2020-07-25 12:21:00,662.0,15.14,506.0,21.0,24.0,389.0
2020-07-25 12:22:00,662.0,15.14,503.0,21.0,24.0,410.0
2020-07-25 12:23:00,662.0,15.14,510.0,21.0,24.0,390.0
2020-07-25 12:24:00,662.0,15.14,501.0,21.0,24.0,392.0
2020-07-25 12:25:00,662.0,15.14,519.0,21.0,24.0,406.0
2020-07-25 12:26:00,662.0,15.14,505.0,21.0,24.0,388.0
2020-07-25 12:27:00,662.0,15.14,520.0,21.0,24.0,400.0
2020-07-25 12:28:00,662.0,15.14,519.0,21.0,24.0,399.0
2020-07-25 12:29:00,662.0,15.14,515.0,21.0,24.0,407.0
2020-07-25 12:30:00,662.0,15.14,509.0,21.0,24.0,402.0
2020-07-25 12:31:00,662.0,15.14,509.0,21.0,24.0,402.0
2020-07-25 12:32:00,562.0,16.13,516.0,21.0,24.0,385.0
2020-07-25 12:33:00,562.0,16.13,511.0,21.0,24.0,404.0
2020-07-25 12:34:00,562.0,16.13,518.0,21.0,24.0,399.0
2020-07-25 12:35:00,562.0,16.13,518.0,21.0,24.0,399.0
2020-07-25 12:36:00,562.0,16.13,512.0,21.0,24.0,403.0
2020-07-25 12:37:00,562.0,16.13,511.0,21.0,24.0,386.0
2020-07-25 12:38:00,562.0,16.13,529.0,21.0,24.0,404.0
2020-07-25 12:39:00,562.0,16.13,529.0,21.0,24.0,404.0
2020-07-25 12:40:00,562.0,16.13,517.0,21.0,24.0,399.0
2020-07-25 12:41:00,562.0,16.13,516.0,21.0,24.0,391.0
2020-07-25 12:42:00,562.0,16.13,528.0,21.0,24.0,411.0
2020-07-25 12:43:00,562.0,16.13,528.0,21.0,24.0,403.0
2020-07-25 12:44:00,,,535.0,21.0,24.0,409.0
2020-07-25 12:45:00,562.0,16.13,513.0,21.0,24.0,401.0
2020-07-25 12:46:00,562.0,16.13,533.0,21.0,24.0,410.0
2020-07-25 12:47:00,618.0,15.88,518.0,21.0,24.0,277.0
2020-07-25 12:48:00,618.0,15.88,515.0,21.0,24.0,278.0
2020-07-25 12:49:00,618.0,15.88,515.0,21.0,24.0,278.0
2020-07-25 12:50:00,618.0,15.88,,21.0,24.0,
2020-07-25 12:51:00,618.0,15.88,1.0,21.0,24.0,281.0
2020-07-25 12:52:00,618.0,15.88,528.0,21.0,24.0,264.0
2020-07-25 12:53:00,618.0,15.88,523.0,21.0,24.0,274.0
2020-07-25 12:54:00,618.0,15.88,521.0,21.0,24.0,286.0
2020-07-25 12:55:00,618.0,15.88,531.0,21.0,24.0,282.0
2020-07-25 12:56:00,618.0,15.88,518.0,21.0,24.0,282.0
2020-07-25 12:57:00,618.0,15.88,531.0,21.0,24.0,276.0
2020-07-25 12:58:00,618.0,15.88,520.0,21.0,24.0,266.0
2020-07-25 12:59:00,618.0,15.88,519.0,21.0,24.0,279.0
2020-07-25 13:00:00,618.0,15.88,541.0,21.0,24.0,277.0
2020-07-25 13:01:00,618.0,15.88,508.0,21.0,24.0,268.0
2020-07-25 13:02:00,299.0,16.07,513.0,21.0,24.0,270.0
2020-07-25 13:03:00,299.0,16.07,534.0,21.0,24.0,271.0
2020-07-25 13:04:00,299.0,16.07,509.0,21.0,24.0,276.0
2020-07-25 13:05:00,299.0,16.07,523.0,21.0,24.0,259.0
2020-07-25 13:06:00,299.0,16.07,530.0,21.0,24.0,281.0
2020-07-25 13:07:00,299.0,16.07,535.0,21.0,24.0,266.0
2020-07-25 13:08:00,299.0,16.07,530.0,21.0,24.0,274.0
2020-07-25 13:09:00,299.0,16.07,523.0,21.0,24.0,273.0
2020-07-25 13:10:00,299.0,16.07,524.0,21.0,24.0,259.0
2020-07-25 13:11:00,299.0,16.07,533.0,21.0,24.0,278.0
2020-07-25 13:12:00,299.0,16.07,530.0,21.0,24.0,265.0
2020-07-25 13:13:00,299.0,16.07,530.0,21.0,24.0,265.0
2020-07-25 13:14:00,299.0,16.07,519.0,21.0,24.0,260.0
2020-07-25 13:15:00,299.0,16.07,534.0,21.0,24.0,270.0
2020-07-25 13:16:00,299.0,16.07,515.0,21.0,24.0,271.0
2020-07-25 13:17:00,568.0,15.39,517.0,21.0,24.0,267.0
2020-07-25 13:18:00,568.0,15.39,537.0,21.0,24.0,263.0
2020-07-25 13:19:00,568.0,15.39,513.0,21.0,24.0,270.0
2020-07-25 13:20:00,568.0,15.39,506.0,21.0,24.0,269.0
2020-07-25 13:21:00,568.0,15.39,506.0,21.0,24.0,269.0
2020-07-25 13:22:00,568.0,15.39,512.0,21.0,24.0,277.0
2020-07-25 13:23:00,568.0,15.39,512.0,21.0,24.0,277.0
2020-07-25 13:24:00,568.0,15.39,528.0,21.0,24.0,268.0
2020-07-25 13:25:00,568.0,15.39,530.0,21.0,24.0,264.0
2020-07-25 13:26:00,568.0,15.39,527.0,21.0,24.0,274.0
2020-07-25 13:27:00,568.0,15.39,539.0,21.0,24.0,273.0
2020-07-25 13:28:00,568.0,15.39,534.0,21.0,24.0,263.0
2020-07-25 13:29:00,568.0,15.39,520.0,21.0,24.0,277.0
2020-07-25 13:30:00,568.0,15.39,525.0,21.0,24.0,272.0
2020-07-25 13:31:00,568.0,15.39,529.0,21.0,24.0,276.0
2020-07-25 13:32:00,723.0,14.64,514.0,21.0,24.0,272.0
2020-07-25 13:33:00,723.0,14.64,502.0,21.0,24.0,273.0
2020-07-25 13:34:00,723.0,14.64,521.0,21.0,24.0,273.0
2020-07-25 13:35:00,723.0,14.64,513.0,21.0,24.0,270.0
2020-07-25 13:36:00,723.0,14.64,515.0,21.0,24.0,281.0
2020-07-25 13:37:00,723.0,14.64,516.0,21.0,24.0,280.0
2020-07-25 13:38:00,723.0,14.64,503.0,21.0,24.0,275.0
2020-07-25 13:39:00,723.0,14.64,518.0,21.0,24.0,270.0
2020-07-25 13:40:00,723.0,14.64,522.0,21.0,24.0,277.0
2020-07-25 13:41:00,723.0,14.64,509.0,21.0,24.0,263.0
2020-07-25 13:42:00,723.0,14.64,509.0,21.0,24.0,277.0
2020-07-25 13:43:00,723.0,14.64,523.0,21.0,24.0,279.0
2020-07-25 13:44:00,723.0,14.64,523.0,21.0,24.0,275.0
2020-07-25 13:45:00,723.0,14.64,519.0,21.0,24.0,273.0
2020-07-25 13:46:00,723.0,14.64,505.0,21.0,24.0,273.0
2020-07-25 13:47:00,754.0,14.38,522.0,21.0,24.0,147.0
2020-07-25 13:48:00,754.0,14.38,504.0,21.0,24.0,133.0
2020-07-25 13:49:00,754.0,14.38,502.0,21.0,24.0,153.0
2020-07-25 13:50:00,754.0,14.38,513.0,21.0,24.0,152.0
2020-07-25 13:51:00,754.0,14.38,509.0,21.0,24.0,154.0
2020-07-25 13:52:00,754.0,14.38,503.0,21.0,24.0,143.0
2020-07-25 13:53:00,754.0,14.38,515.0,21.0,24.0,130.0
2020-07-25 13:54:00,754.0,14.38,511.0,21.0,24.0,152.0
2020-07-25 13:55:00,754.0,14.38,509.0,21.0,24.0,134.0
2020-07-25 13:56:00,754.0,14.38,499.0,21.0,24.0,146.0
2020-07-25 13:57:00,754.0,14.38,517.0,21.0,24.0,152.0
2020-07-25 13:58:00,754.0,14.38,498.0,21.0,24.0,147.0
2020-07-25 13:59:00,754.0,14.38,508.0,21.0,24.0,132.0
2020-07-25 14:00:00,754.0,14.38,513.0,21.0,24.0,139.0
2020-07-25 14:01:00,754.0,14.38,504.0,21.0,24.0,152.0
2020-07-25 14:02:00,329.0,18.36,378.0,21.0,24.0,-883.0
2020-07-25 14:03:00,329.0,18.36,377.0,21.0,24.0,-883.0
2020-07-25 14:04:00,329.0,18.36,391.0,21.0,24.0,-871.0
2020-07-25 14:05:00,329.0,18.36,381.0,21.0,24.0,-886.0
2020-07-25 14:06:00,329.0,18.36,387.0,21.0,24.0,-901.0
2020-07-25 14:07:00,329.0,18.36,386.0,21.0,24.0,-878.0
2020-07-25 14:08:00,329.0,18.36,387.0,21.0,24.0,-881.0
2020-07-25 14:09:00,329.0,18.36,387.0,21.0,24.0,-869.0
2020-07-25 14:10:00,329.0,18.36,402.0,21.0,24.0,-872.0
2020-07-25 14:11:00,329.0,18.36,377.0,21.0,24.0,-881.0
2020-07-25 14:12:00,329.0,18.36,413.0,21.0,24.0,-905.0
2020-07-25 14:13:00,329.0,18.36,385.0,21.0,24.0,-879.0
2020-07-25 14:14:00,329.0,18.36,377.0,21.0,24.0,-886.0
2020-07-25 14:15:00,329.0,18.36,391.0,21.0,24.0,-872.0
2020-07-25 14:16:00,329.0,18.36,386.0,21.0,24.0,-874.0
2020-07-25 14:17:00,539.0,17.51,247.0,21.0,24.0,-799.0
2020-07-25 14:18:00,539.0,17.51,261.0,21.0,24.0,-771.0
2020-07-25 14:19:00,539.0,17.51,252.0,21.0,24.0,-789.0
2020-07-25 14:20:00,539.0,17.51,270.0,21.0,24.0,-787.0
2020-07-25 14:21:00,539.0,17.51,265.0,21.0,24.0,-774.0
2020-07-25 14:22:00,539.0,17.51,259.0,21.0,24.0,-759.0
2020-07-25 14:23:00,539.0,17.51,267.0,21.0,24.0,-768.0
2020-07-25 14:24:00,539.0,17.51,254.0,21.0,24.0,-779.0
2020-07-25 14:25:00,539.0,17.51,271.0,21.0,24.0,-756.0
2020-07-25 14:26:00,539.0,17.51,269.0,21.0,24.0,-781.0
2020-07-25 14:27:00,539.0,17.51,269.0,21.0,24.0,-781.0
2020-07-25 14:28:00,539.0,17.51,282.0,21.0,24.0,-762.0
2020-07-25 14:29:00,539.0,17.51,262.0,21.0,24.0,-789.0
2020-07-25 14:30:00,539.0,17.51,272.0,21.0,24.0,-777.0
2020-07-25 14:31:00,539.0,17.51,266.0,21.0,24.0,-779.0
2020-07-25 14:32:00,715.0,14.98,2.0,21.0,24.0,-581.0
2020-07-25 14:33:00,715.0,14.98,17.0,21.0,24.0,-584.0
2020-07-25 14:34:00,715.0,14.98,17.0,21.0,24.0,-584.0
2020-07-25 14:35:00,715.0,14.98,4.0,21.0,24.0,-582.0
2020-07-25 14:36:00,715.0,14.98,21.0,21.0,24.0,-583.0
2020-07-25 14:37:00,715.0,14.98,15.0,21.0,24.0,-584.0
2020-07-25 14:38:00,715.0,14.98,1.0,21.0,24.0,-579.0
2020-07-25 14:39:00,715.0,14.98,2.0,21.0,24.0,-582.0
2020-07-25 14:40:00,715.0,14.98,2.0,21.0,24.0,-585.0
2020-07-25 14:41:00,715.0,14.98,16.0,21.0,24.0,-585.0
2020-07-25 14:42:00,715.0,14.98,10.0,21.0,24.0,-605.0
2020-07-25 14:43:00,715.0,14.98,18.0,21.0,24.0,-580.0
2020-07-25 14:44:00,715.0,14.98,2.0,21.0,24.0,-581.0
2020-07-25 14:45:00,715.0,14.98,3.0,21.0,24.0,-598.0
2020-07-25 14:46:00,715.0,14.98,7.0,21.0,24.0,-586.0
2020-07-25 14:47:00,854.0,13.99,-197.0,21.0,24.0,-588.0
2020-07-25 14:48:00,854.0,13.99,-197.0,21.0,24.0,-591.0
2020-07-25 14:49:00,854.0,13.99,-198.0,21.0,24.0,-599.0
2020-07-25 14:50:00,854.0,13.99,-200.0,21.0,24.0,-589.0
2020-07-25 14:51:00,854.0,13.99,-189.0,21.0,24.0,-589.0
2020-07-25 14:52:00,854.0,13.99,-190.0,21.0,24.0,-593.0
2020-07-25 14:53:00,854.0,13.99,-212.0,21.0,24.0,-591.0
2020-07-25 14:54:00,854.0,13.99,-199.0,21.0,24.0,-602.0
2020-07-25 14:55:00,854.0,13.99,-197.0,21.0,24.0,-588.0
2020-07-25 14:56:00,854.0,13.99,-192.0,21.0,24.0,-597.0
2020-07-25 14:57:00,854.0,13.99,-205.0,21.0,24.0,-604.0
2020-07-25 14:58:00,854.0,13.99,-202.0,21.0,24.0,-592.0
2020-07-25 14:59:00,854.0,13.99,-185.0,21.0,24.0,-598.0
2020-07-25 15:00:00,854.0,13.99,-209.0,21.0,24.0,-605.0
2020-07-25 15:01:00,854.0,13.99,-194.0,21.0,24.0,-588.0
2020-07-25 15:02:00,714.0,13.75,-502.0,21.0,24.0,-589.0
2020-07-25 15:03:00,714.0,13.75,-498.0,21.0,24.0,-590.0
2020-07-25 15:04:00,714.0,13.75,-501.0,21.0,24.0,-582.0
2020-07-25 15:05:00,714.0,13.75,-516.0,21.0,24.0,-580.0
2020-07-25 15:06:00,714.0,13.75,-504.0,21.0,24.0,-580.0
2020-07-25 15:07:00,714.0,13.75,-504.0,21.0,24.0,-593.0
2020-07-25 15:08:00,714.0,13.75,-510.0,21.0,24.0,-601.0
2020-07-25 15:09:00,714.0,13.75,-507.0,21.0,24.0,-598.0
2020-07-25 15:10:00,714.0,13.75,-512.0,21.0,24.0,-591.0
2020-07-25 15:11:00,714.0,13.75,-511.0,21.0,24.0,-600.0
2020-07-25 15:12:00,714.0,13.75,-514.0,21.0,24.0,-589.0
2020-07-25 15:13:00,714.0,13.75,-500.0,21.0,24.0,-596.0
2020-07-25 15:14:00,714.0,13.75,-500.0,21.0,24.0,-591.0
2020-07-25 15:15:00,714.0,13.75,-507.0,21.0,24.0,-577.0
2020-07-25 15:16:00,714.0,13.75,-497.0,21.0,24.0,-604.0
