time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-25 15:17:00,632.0,14.09,-407.0,21.0,24.0,-745.0
2020-07-25 15:18:00,632.0,14.09,-408.0,21.0,24.0,-764.0
2020-07-25 15:19:00,632.0,14.09,-401.0,21.0,24.0,-772.0
2020-07-25 15:20:00,632.0,14.09,-394.0,21.0,24.0,-777.0
2020-07-25 15:21:00,632.0,14.09,-402.0,21.0,24.0,-773.0
2020-07-25 15:22:00,632.0,14.09,-417.0,21.0,24.0,-785.0
2020-07-25 15:23:00,632.0,14.09,-404.0,21.0,24.0,-772.0
2020-07-25 15:24:00,632.0,14.09,-410.0,21.0,24.0,-775.0
2020-07-25 15:25:00,632.0,14.09,-388.0,21.0,24.0,-773.0
2020-07-25 15:26:00,632.0,14.09,-420.0,21.0,24.0,-761.0
2020-07-25 15:27:00,632.0,14.09,-413.0,21.0,24.0,-783.0
2020-07-25 15:28:00,632.0,14.09,-403.0,21.0,24.0,-786.0
2020-07-25 15:29:00,632.0,14.09,-396.0,21.0,24.0,-781.0
2020-07-25 15:30:00,632.0,14.09,-406.0,21.0,24.0,-763.0
2020-07-25 15:31:00,632.0,14.09,-401.0,21.0,24.0,-774.0
2020-07-25 15:32:00,632.0,14.09,-390.0,21.0,24.0,-886.0
2020-07-25 15:33:00,655.0,14.26,-511.0,21.0,24.0,-858.0
2020-07-25 15:34:00,655.0,14.26,-503.0,21.0,24.0,-877.0
2020-07-25 15:35:00,655.0,14.26,-509.0,21.0,24.0,-859.0
2020-07-25 15:36:00,655.0,14.26,-515.0,21.0,24.0,-874.0
2020-07-25 15:37:00,655.0,14.26,-504.0,21.0,24.0,-879.0
2020-07-25 15:38:00,655.0,14.26,-513.0,21.0,24.0,-891.0
2020-07-25 15:39:00,655.0,14.26,-520.0,21.0,24.0,-864.0
2020-07-25 15:40:00,655.0,14.26,-512.0,21.0,24.0,-863.0
2020-07-25 15:41:00,655.0,14.26,-501.0,21.0,24.0,-856.0
2020-07-25 15:42:00,655.0,14.26,-521.0,21.0,24.0,-860.0
2020-07-25 15:43:00,655.0,14.26,-523.0,21.0,24.0,-874.0
2020-07-25 15:44:00,655.0,14.26,-514.0,21.0,24.0,-876.0
2020-07-25 15:45:00,655.0,14.26,-510.0,21.0,24.0,-870.0
2020-07-25 15:46:00,655.0,14.26,-500.0,21.0,24.0,-878.0
2020-07-25 15:47:00,775.0,13.89,-496.0,21.0,24.0,-1048.0
2020-07-25 15:48:00,775.0,13.89,-508.0,21.0,24.0,-1054.0
2020-07-25 15:49:00,775.0,13.89,-506.0,21.0,24.0,-1064.0
2020-07-25 15:50:00,775.0,13.89,-504.0,21.0,24.0,-1063.0
2020-07-25 15:51:00,775.0,13.89,-516.0,21.0,24.0,-1052.0
2020-07-25 15:52:00,775.0,13.89,-502.0,21.0,24.0,-1033.0
2020-07-25 15:53:00,775.0,13.89,-502.0,21.0,24.0,-1051.0
2020-07-25 15:54:00,775.0,13.89,-499.0,21.0,24.0,-1055.0
2020-07-25 15:55:00,775.0,13.89,-506.0,21.0,24.0,-1068.0
2020-07-25 15:56:00,775.0,13.89,-508.0,21.0,24.0,-1065.0
2020-07-25 15:57:00,775.0,13.89,-487.0,21.0,24.0,-1062.0
2020-07-25 15:58:00,,,-510.0,21.0,24.0,-1070.0
2020-07-25 15:59:00,775.0,13.89,-501.0,21.0,24.0,-1055.0
2020-07-25 16:00:00,775.0,13.89,-509.0,15.0,26.0,-1062.0
2020-07-25 16:01:00,775.0,13.89,-503.0,15.0,26.0,-1069.0
2020-07-25 16:02:00,,,-513.0,15.0,26.0,-1160.0
2020-07-25 16:03:00,665.0,16.23,-403.0,15.0,26.0,-1165.0
2020-07-25 16:04:00,665.0,16.23,-410.0,15.0,26.0,-1164.0
2020-07-25 16:05:00,665.0,16.23,-401.0,15.0,26.0,-1177.0
2020-07-25 16:06:00,665.0,16.23,-395.0,15.0,26.0,-1162.0
2020-07-25 16:07:00,665.0,16.23,-404.0,15.0,26.0,-1161.0
2020-07-25 16:08:00,665.0,16.23,-406.0,15.0,26.0,-1160.0
2020-07-25 16:09:00,665.0,16.23,-397.0,15.0,26.0,-1161.0
2020-07-25 16:10:00,665.0,16.23,-396.0,15.0,26.0,-1158.0
2020-07-25 16:11:00,665.0,16.23,-392.0,15.0,26.0,-1170.0
2020-07-25 16:12:00,665.0,16.23,-406.0,15.0,26.0,-1162.0
2020-07-25 16:13:00,665.0,16.23,-400.0,15.0,26.0,-1168.0
2020-07-25 16:14:00,665.0,16.23,-405.0,15.0,26.0,-1154.0
2020-07-25 16:15:00,665.0,16.23,-402.0,15.0,26.0,-1163.0
2020-07-25 16:16:00,665.0,16.23,-398.0,15.0,26.0,-1139.0
2020-07-25 16:17:00,774.0,15.59,-510.0,15.0,26.0,-588.0
2020-07-25 16:18:00,774.0,15.59,-519.0,15.0,26.0,-585.0
2020-07-25 16:19:00,774.0,15.59,-505.0,15.0,26.0,-585.0
2020-07-25 16:20:00,774.0,15.59,-504.0,15.0,26.0,-588.0
2020-07-25 16:21:00,774.0,15.59,-511.0,15.0,26.0,-593.0
2020-07-25 16:22:00,774.0,15.59,-517.0,15.0,26.0,-583.0
2020-07-25 16:23:00,774.0,15.59,-498.0,15.0,26.0,-580.0
2020-07-25 16:24:00,774.0,15.59,-516.0,15.0,26.0,-583.0
2020-07-25 16:25:00,774.0,15.59,-504.0,15.0,26.0,-589.0
2020-07-25 16:26:00,774.0,15.59,-498.0,15.0,26.0,-580.0
2020-07-25 16:27:00,774.0,15.59,-513.0,15.0,26.0,-597.0
2020-07-25 16:28:00,774.0,15.59,-514.0,15.0,26.0,-587.0
2020-07-25 16:29:00,774.0,15.59,-505.0,15.0,26.0,-589.0
2020-07-25 16:30:00,774.0,15.59,-500.0,15.0,26.0,-583.0
2020-07-25 16:31:00,774.0,15.59,-502.0,15.0,26.0,-588.0
2020-07-25 16:32:00,902.0,15.03,-494.0,15.0,26.0,-589.0
2020-07-25 16:33:00,902.0,15.03,-496.0,15.0,26.0,-594.0
2020-07-25 16:34:00,902.0,15.03,-496.0,15.0,26.0,-596.0
2020-07-25 16:35:00,902.0,15.03,-515.0,15.0,26.0,-596.0
2020-07-25 16:36:00,902.0,15.03,-495.0,15.0,26.0,-607.0
2020-07-25 16:37:00,902.0,15.03,-511.0,15.0,26.0,-595.0
2020-07-25 16:38:00,902.0,15.03,-507.0,15.0,26.0,-595.0
2020-07-25 16:39:00,902.0,15.03,-503.0,15.0,26.0,-597.0
2020-07-25 16:40:00,902.0,15.03,-507.0,15.0,26.0,-598.0
2020-07-25 16:41:00,902.0,15.03,-526.0,15.0,26.0,-601.0
2020-07-25 16:42:00,902.0,15.03,-516.0,15.0,26.0,-603.0
2020-07-25 16:43:00,902.0,15.03,-494.0,15.0,26.0,-595.0
2020-07-25 16:44:00,902.0,15.03,-505.0,15.0,26.0,-613.0
2020-07-25 16:45:00,902.0,15.03,-506.0,15.0,26.0,-605.0
2020-07-25 16:46:00,902.0,15.03,-520.0,15.0,26.0,-611.0
2020-07-25 16:47:00,870.0,15.68,-399.0,15.0,26.0,-772.0
2020-07-25 16:48:00,870.0,15.68,-389.0,15.0,26.0,-767.0
2020-07-25 16:49:00,870.0,15.68,-406.0,15.0,26.0,-770.0
2020-07-25 16:50:00,870.0,15.68,-397.0,15.0,26.0,-763.0
2020-07-25 16:51:00,870.0,15.68,-412.0,15.0,26.0,-780.0
2020-07-25 16:52:00,870.0,15.68,-406.0,15.0,26.0,-768.0
2020-07-25 16:53:00,870.0,15.68,-401.0,15.0,26.0,-768.0
2020-07-25 16:54:00,870.0,15.68,-419.0,15.0,26.0,-786.0
2020-07-25 16:55:00,870.0,15.68,-400.0,15.0,26.0,-780.0
2020-07-25 16:56:00,870.0,15.68,-400.0,15.0,26.0,-790.0
2020-07-25 16:57:00,870.0,15.68,-407.0,15.0,26.0,-788.0
2020-07-25 16:58:00,870.0,15.68,-410.0,15.0,26.0,-768.0
2020-07-25 16:59:00,870.0,15.68,-393.0,15.0,26.0,-779.0
2020-07-25 17:00:00,870.0,15.68,-404.0,15.0,26.0,-762.0
2020-07-25 17:01:00,870.0,15.68,-399.0,15.0,26.0,-769.0
2020-07-25 17:02:00,878.0,15.4,-400.0,15.0,26.0,-847.0
2020-07-25 17:03:00,878.0,15.4,-415.0,15.0,26.0,-869.0
2020-07-25 17:04:00,878.0,15.4,-389.0,15.0,26.0,-860.0
2020-07-25 17:05:00,878.0,15.4,-399.0,15.0,26.0,-861.0
2020-07-25 17:06:00,878.0,15.4,-401.0,15.0,26.0,-857.0
2020-07-25 17:07:00,878.0,15.4,-396.0,15.0,26.0,-863.0
2020-07-25 17:08:00,878.0,15.4,-395.0,15.0,26.0,-869.0
2020-07-25 17:09:00,878.0,15.4,-397.0,15.0,26.0,-863.0
2020-07-25 17:10:00,878.0,15.4,-398.0,15.0,26.0,-865.0
2020-07-25 17:11:00,878.0,15.4,-423.0,15.0,26.0,-867.0
2020-07-25 17:12:00,878.0,15.4,-399.0,15.0,26.0,-869.0
2020-07-25 17:13:00,878.0,15.4,-397.0,15.0,26.0,-858.0
2020-07-25 17:14:00,878.0,15.4,-403.0,15.0,26.0,-873.0
2020-07-25 17:15:00,878.0,15.4,-395.0,15.0,26.0,-861.0
2020-07-25 17:16:00,878.0,15.4,-402.0,15.0,26.0,-847.0
2020-07-25 17:17:00,891.0,15.3,-402.0,15.0,26.0,-949.0
2020-07-25 17:18:00,891.0,15.3,-403.0,15.0,26.0,-966.0
2020-07-25 17:19:00,891.0,15.3,-422.0,15.0,26.0,-952.0
2020-07-25 17:20:00,891.0,15.3,-406.0,15.0,26.0,-976.0
2020-07-25 17:21:00,891.0,15.3,-395.0,15.0,26.0,-953.0
2020-07-25 17:22:00,891.0,15.3,-385.0,15.0,26.0,-963.0
2020-07-25 17:23:00,891.0,15.3,-406.0,15.0,26.0,-962.0
2020-07-25 17:24:00,891.0,15.3,-391.0,15.0,26.0,-964.0
2020-07-25 17:25:00,891.0,15.3,-395.0,15.0,26.0,-966.0
2020-07-25 17:26:00,891.0,15.3,-389.0,15.0,26.0,-956.0
2020-07-25 17:27:00,891.0,15.3,-394.0,15.0,26.0,-961.0
2020-07-25 17:28:00,891.0,15.3,-390.0,15.0,26.0,-966.0
2020-07-25 17:29:00,891.0,15.3,-390.0,15.0,26.0,-966.0
2020-07-25 17:30:00,891.0,15.3,-401.0,15.0,26.0,-962.0
2020-07-25 17:31:00,891.0,15.3,-401.0,15.0,26.0,-962.0
2020-07-25 17:32:00,839.0,15.77,-314.0,15.0,26.0,-1045.0
2020-07-25 17:33:00,839.0,15.77,-314.0,15.0,26.0,-1045.0
2020-07-25 17:34:00,839.0,15.77,-299.0,15.0,26.0,-1062.0
2020-07-25 17:35:00,839.0,15.77,-293.0,15.0,26.0,-1070.0
2020-07-25 17:36:00,839.0,15.77,-301.0,15.0,26.0,-1066.0
2020-07-25 17:37:00,839.0,15.77,-297.0,15.0,26.0,-1072.0
2020-07-25 17:38:00,839.0,15.77,-298.0,15.0,26.0,-1064.0
2020-07-25 17:39:00,839.0,15.77,-304.0,15.0,26.0,-1044.0
2020-07-25 17:40:00,839.0,15.77,-293.0,15.0,26.0,-1058.0
2020-07-25 17:41:00,839.0,15.77,-289.0,15.0,26.0,-1075.0
2020-07-25 17:42:00,839.0,15.77,-293.0,15.0,26.0,-1060.0
2020-07-25 17:43:00,839.0,15.77,-307.0,15.0,26.0,-1046.0
2020-07-25 17:44:00,839.0,15.77,-292.0,15.0,26.0,-1044.0
2020-07-25 17:45:00,839.0,15.77,-291.0,15.0,26.0,-1062.0
2020-07-25 17:46:00,839.0,15.77,-291.0,15.0,26.0,-1068.0
2020-07-25 17:47:00,856.0,15.91,-303.0,15.0,26.0,-1071.0
2020-07-25 17:48:00,856.0,15.91,-304.0,15.0,26.0,-1074.0
2020-07-25 17:49:00,856.0,15.91,-304.0,15.0,26.0,-1074.0
2020-07-25 17:50:00,856.0,15.91,-299.0,15.0,26.0,-1066.0
2020-07-25 17:51:00,856.0,15.91,-299.0,15.0,26.0,-1066.0
2020-07-25 17:52:00,856.0,15.91,-313.0,15.0,26.0,-1077.0
2020-07-25 17:53:00,856.0,15.91,-306.0,15.0,26.0,-1055.0
2020-07-25 17:54:00,856.0,15.91,-299.0,15.0,26.0,-1061.0
2020-07-25 17:55:00,856.0,15.91,-299.0,15.0,26.0,-1060.0
2020-07-25 17:56:00,856.0,15.91,-302.0,15.0,26.0,-1060.0
2020-07-25 17:57:00,856.0,15.91,-303.0,15.0,26.0,-1046.0
2020-07-25 17:58:00,856.0,15.91,-306.0,15.0,26.0,-1050.0
2020-07-25 17:59:00,856.0,15.91,-306.0,15.0,26.0,-1050.0
2020-07-25 18:00:00,856.0,15.91,-312.0,15.0,26.0,-1072.0
2020-07-25 18:01:00,856.0,15.91,-312.0,15.0,26.0,-1072.0
2020-07-25 18:02:00,927.0,16.33,-211.0,15.0,26.0,-1269.0
2020-07-25 18:03:00,927.0,16.33,-193.0,15.0,26.0,-1272.0
2020-07-25 18:04:00,927.0,16.33,-204.0,15.0,26.0,-1259.0
2020-07-25 18:05:00,927.0,16.33,-202.0,15.0,26.0,-1255.0
2020-07-25 18:06:00,927.0,16.33,-199.0,15.0,26.0,-1260.0
2020-07-25 18:07:00,927.0,16.33,-192.0,15.0,26.0,-1251.0
2020-07-25 18:08:00,927.0,16.33,-203.0,15.0,26.0,-1275.0
2020-07-25 18:09:00,927.0,16.33,-195.0,15.0,26.0,-1271.0
2020-07-25 18:10:00,927.0,16.33,-203.0,15.0,26.0,-1271.0
2020-07-25 18:11:00,927.0,16.33,-196.0,15.0,26.0,-1259.0
2020-07-25 18:12:00,927.0,16.33,-213.0,15.0,26.0,-1250.0
2020-07-25 18:13:00,927.0,16.33,-203.0,15.0,26.0,-1261.0
2020-07-25 18:14:00,927.0,16.33,-205.0,15.0,26.0,-1264.0
2020-07-25 18:15:00,927.0,16.33,-191.0,15.0,26.0,-1267.0
2020-07-25 18:16:00,927.0,16.33,-194.0,15.0,26.0,-1244.0
2020-07-25 18:17:00,837.0,16.6,-194.0,15.0,26.0,-1244.0
2020-07-25 18:18:00,837.0,16.6,-102.0,15.0,26.0,6.0
2020-07-25 18:19:00,837.0,16.6,-95.0,15.0,26.0,9.0
2020-07-25 18:20:00,837.0,16.6,-85.0,15.0,26.0,14.0
2020-07-25 18:21:00,837.0,16.6,-113.0,15.0,26.0,6.0
2020-07-25 18:22:00,837.0,16.6,-103.0,15.0,26.0,17.0
2020-07-25 18:23:00,837.0,16.6,-103.0,15.0,26.0,17.0
2020-07-25 18:24:00,837.0,16.6,-110.0,15.0,26.0,9.0
2020-07-25 18:25:00,837.0,16.6,-106.0,15.0,26.0,7.0
2020-07-25 18:26:00,837.0,16.6,-102.0,15.0,26.0,9.0
2020-07-25 18:27:00,837.0,16.6,-91.0,15.0,26.0,14.0
2020-07-25 18:28:00,837.0,16.6,-101.0,15.0,26.0,7.0
2020-07-25 18:29:00,837.0,16.6,-93.0,15.0,26.0,8.0
2020-07-25 18:30:00,837.0,16.6,-90.0,15.0,26.0,18.0
2020-07-25 18:31:00,837.0,16.6,-91.0,15.0,26.0,20.0
2020-07-25 18:32:00,655.0,16.98,-103.0,15.0,26.0,13.0
2020-07-25 18:33:00,655.0,16.98,-79.0,15.0,26.0,8.0
2020-07-25 18:34:00,655.0,16.98,-85.0,15.0,26.0,15.0
2020-07-25 18:35:00,655.0,16.98,-108.0,15.0,26.0,5.0
2020-07-25 18:36:00,655.0,16.98,-110.0,15.0,26.0,12.0
2020-07-25 18:37:00,655.0,16.98,-94.0,15.0,26.0,9.0
2020-07-25 18:38:00,655.0,16.98,-92.0,15.0,26.0,1.0
2020-07-25 18:39:00,655.0,16.98,-90.0,15.0,26.0,6.0
2020-07-25 18:40:00,655.0,16.98,-83.0,15.0,26.0,4.0
2020-07-25 18:41:00,655.0,16.98,-83.0,15.0,26.0,4.0
2020-07-25 18:42:00,655.0,16.98,-108.0,15.0,26.0,-1.0
2020-07-25 18:43:00,655.0,16.98,-93.0,15.0,26.0,10.0
2020-07-25 18:44:00,655.0,16.98,-97.0,15.0,26.0,1.0
2020-07-25 18:45:00,655.0,16.98,-110.0,15.0,26.0,8.0
2020-07-25 18:46:00,655.0,16.98,-91.0,15.0,26.0,0.0
2020-07-25 18:47:00,196.0,21.06,-86.0,15.0,26.0,15.0
2020-07-25 18:48:00,196.0,21.06,-96.0,15.0,26.0,6.0
2020-07-25 18:49:00,196.0,21.06,-96.0,15.0,26.0,6.0
2020-07-25 18:50:00,196.0,21.06,-85.0,15.0,26.0,12.0
2020-07-25 18:51:00,196.0,21.06,-85.0,15.0,26.0,12.0
2020-07-25 18:52:00,196.0,21.06,-89.0,15.0,26.0,11.0
2020-07-25 18:53:00,196.0,21.06,-90.0,15.0,26.0,12.0
2020-07-25 18:54:00,196.0,21.06,-99.0,15.0,26.0,24.0
2020-07-25 18:55:00,196.0,21.06,-78.0,15.0,26.0,14.0
2020-07-25 18:56:00,196.0,21.06,-97.0,15.0,26.0,-1.0
2020-07-25 18:57:00,196.0,21.06,-96.0,15.0,26.0,15.0
2020-07-25 18:58:00,196.0,21.06,-93.0,15.0,26.0,18.0
2020-07-25 18:59:00,196.0,21.06,-87.0,15.0,26.0,2.0
2020-07-25 19:00:00,196.0,21.06,-88.0,15.0,29.0,17.0
2020-07-25 19:01:00,196.0,21.06,-84.0,15.0,29.0,9.0
2020-07-25 19:02:00,196.0,21.06,-89.0,15.0,29.0,1.0
2020-07-25 19:03:00,164.0,22.4,-89.0,15.0,29.0,14.0
2020-07-25 19:04:00,164.0,22.4,-86.0,15.0,29.0,1.0
2020-07-25 19:05:00,164.0,22.4,-86.0,15.0,29.0,1.0
2020-07-25 19:06:00,164.0,22.4,-104.0,15.0,29.0,4.0
2020-07-25 19:07:00,164.0,22.4,-104.0,15.0,29.0,4.0
2020-07-25 19:08:00,164.0,22.4,-95.0,15.0,29.0,10.0
2020-07-25 19:09:00,164.0,22.4,-95.0,15.0,29.0,10.0
2020-07-25 19:10:00,164.0,22.4,-87.0,15.0,29.0,14.0
2020-07-25 19:11:00,164.0,22.4,-88.0,15.0,29.0,13.0
2020-07-25 19:12:00,164.0,22.4,-111.0,15.0,29.0,11.0
2020-07-25 19:13:00,164.0,22.4,-101.0,15.0,29.0,2.0
2020-07-25 19:14:00,164.0,22.4,-83.0,15.0,29.0,11.0
2020-07-25 19:15:00,164.0,22.4,-88.0,15.0,29.0,11.0
2020-07-25 19:16:00,,,-95.0,15.0,29.0,4.0
2020-07-25 19:17:00,154.0,22.53,-92.0,15.0,29.0,15.0
2020-07-25 19:18:00,,,-81.0,15.0,29.0,14.0
2020-07-25 19:19:00,154.0,22.53,-92.0,15.0,29.0,4.0
2020-07-25 19:20:00,154.0,22.53,-86.0,15.0,29.0,18.0
2020-07-25 19:21:00,154.0,22.53,-86.0,15.0,29.0,18.0
2020-07-25 19:22:00,154.0,22.53,-96.0,15.0,29.0,4.0
2020-07-25 19:23:00,154.0,22.53,-88.0,15.0,29.0,10.0
2020-07-25 19:24:00,154.0,22.53,-98.0,15.0,29.0,4.0
2020-07-25 19:25:00,154.0,22.53,-90.0,15.0,29.0,2.0
2020-07-25 19:26:00,154.0,22.53,-91.0,15.0,29.0,5.0
2020-07-25 19:27:00,154.0,22.53,-91.0,15.0,29.0,5.0
2020-07-25 19:28:00,154.0,22.53,-95.0,15.0,29.0,19.0
2020-07-25 19:29:00,154.0,22.53,-96.0,15.0,29.0,1.0
2020-07-25 19:30:00,154.0,22.53,-103.0,15.0,29.0,14.0
2020-07-25 19:31:00,154.0,22.53,-103.0,15.0,29.0,14.0
2020-07-25 19:32:00,151.0,22.51,-98.0,15.0,29.0,17.0
2020-07-25 19:33:00,151.0,22.51,-85.0,15.0,29.0,14.0
2020-07-25 19:34:00,151.0,22.51,-100.0,15.0,29.0,17.0
2020-07-25 19:35:00,151.0,22.51,-95.0,15.0,29.0,15.0
2020-07-25 19:36:00,151.0,22.51,-100.0,15.0,29.0,7.0
2020-07-25 19:37:00,151.0,22.51,-89.0,15.0,29.0,12.0
2020-07-25 19:38:00,151.0,22.51,-92.0,15.0,29.0,16.0
2020-07-25 19:39:00,151.0,22.51,-103.0,15.0,29.0,19.0
2020-07-25 19:40:00,151.0,22.51,-92.0,15.0,29.0,5.0
2020-07-25 19:41:00,151.0,22.51,-99.0,15.0,29.0,3.0
2020-07-25 19:42:00,151.0,22.51,-90.0,15.0,29.0,17.0
2020-07-25 19:43:00,151.0,22.51,-94.0,15.0,29.0,1.0
2020-07-25 19:44:00,151.0,22.51,-87.0,15.0,29.0,3.0
2020-07-25 19:45:00,151.0,22.51,-104.0,15.0,29.0,20.0
2020-07-25 19:46:00,151.0,22.51,-97.0,15.0,29.0,21.0
2020-07-25 19:47:00,151.0,22.54,-82.0,15.0,29.0,13.0
2020-07-25 19:48:00,151.0,22.54,-105.0,15.0,29.0,6.0
2020-07-25 19:49:00,151.0,22.54,-102.0,15.0,29.0,12.0
2020-07-25 19:50:00,151.0,22.54,-90.0,15.0,29.0,18.0
2020-07-25 19:51:00,151.0,22.54,-90.0,15.0,29.0,18.0
2020-07-25 19:52:00,151.0,22.54,-110.0,15.0,29.0,13.0
2020-07-25 19:53:00,151.0,22.54,-110.0,15.0,29.0,13.0
2020-07-25 19:54:00,151.0,22.54,-108.0,15.0,29.0,12.0
2020-07-25 19:55:00,151.0,22.54,-95.0,15.0,29.0,8.0
2020-07-25 19:56:00,151.0,22.54,-100.0,15.0,29.0,5.0
2020-07-25 19:57:00,151.0,22.54,-100.0,15.0,29.0,5.0
2020-07-25 19:58:00,151.0,22.54,-104.0,15.0,29.0,13.0
2020-07-25 19:59:00,151.0,22.54,-104.0,15.0,29.0,19.0
2020-07-25 20:00:00,151.0,22.54,-94.0,15.0,29.0,4.0
2020-07-25 20:01:00,151.0,22.54,-93.0,15.0,29.0,0.0
2020-07-25 20:02:00,151.0,22.68,-214.0,15.0,29.0,11.0
2020-07-25 20:03:00,151.0,22.68,-208.0,15.0,29.0,14.0
2020-07-25 20:04:00,151.0,22.68,-193.0,15.0,29.0,12.0
2020-07-25 20:05:00,151.0,22.68,-198.0,15.0,29.0,4.0
2020-07-25 20:06:00,151.0,22.68,-205.0,15.0,29.0,-2.0
2020-07-25 20:07:00,151.0,22.68,-215.0,15.0,29.0,15.0
2020-07-25 20:08:00,151.0,22.68,-196.0,15.0,29.0,11.0
2020-07-25 20:09:00,151.0,22.68,-196.0,15.0,29.0,11.0
2020-07-25 20:10:00,151.0,22.68,-205.0,15.0,29.0,-2.0
2020-07-25 20:11:00,151.0,22.68,-209.0,15.0,29.0,0.0
2020-07-25 20:12:00,151.0,22.68,-202.0,15.0,29.0,14.0
2020-07-25 20:13:00,151.0,22.68,-197.0,15.0,29.0,2.0
2020-07-25 20:14:00,151.0,22.68,-191.0,15.0,29.0,11.0
2020-07-25 20:15:00,151.0,22.68,-191.0,15.0,29.0,11.0
2020-07-25 20:16:00,151.0,22.68,-192.0,15.0,29.0,14.0
2020-07-25 20:17:00,151.0,22.66,25.0,15.0,29.0,-6.0
2020-07-25 20:18:00,151.0,22.66,13.0,15.0,29.0,-5.0
2020-07-25 20:19:00,151.0,22.66,13.0,15.0,29.0,-5.0
2020-07-25 20:20:00,151.0,22.66,5.0,15.0,29.0,1.0
2020-07-25 20:21:00,151.0,22.66,19.0,15.0,29.0,7.0
2020-07-25 20:22:00,151.0,22.66,16.0,15.0,29.0,-2.0
2020-07-25 20:23:00,151.0,22.66,19.0,15.0,29.0,5.0
2020-07-25 20:24:00,151.0,22.66,16.0,15.0,29.0,7.0
2020-07-25 20:25:00,151.0,22.66,14.0,15.0,29.0,2.0
2020-07-25 20:26:00,151.0,22.66,11.0,15.0,29.0,16.0
2020-07-25 20:27:00,151.0,22.66,19.0,15.0,29.0,-1.0
2020-07-25 20:28:00,151.0,22.66,16.0,15.0,29.0,14.0
2020-07-25 20:29:00,151.0,22.66,25.0,15.0,29.0,10.0
2020-07-25 20:30:00,151.0,22.66,16.0,15.0,29.0,1.0
2020-07-25 20:31:00,151.0,22.66,8.0,15.0,29.0,15.0
2020-07-25 20:32:00,151.0,22.62,396.0,15.0,29.0,16.0
2020-07-25 20:33:00,151.0,22.62,389.0,15.0,29.0,9.0
2020-07-25 20:34:00,151.0,22.62,382.0,15.0,29.0,18.0
2020-07-25 20:35:00,151.0,22.62,395.0,15.0,29.0,9.0
2020-07-25 20:36:00,151.0,22.62,378.0,15.0,29.0,5.0
2020-07-25 20:37:00,151.0,22.62,385.0,15.0,29.0,17.0
2020-07-25 20:38:00,151.0,22.62,378.0,15.0,29.0,14.0
2020-07-25 20:39:00,151.0,22.62,378.0,15.0,29.0,14.0
2020-07-25 20:40:00,151.0,22.62,374.0,15.0,29.0,15.0
2020-07-25 20:41:00,151.0,22.62,374.0,15.0,29.0,15.0
2020-07-25 20:42:00,151.0,22.62,372.0,15.0,29.0,14.0
2020-07-25 20:43:00,151.0,22.62,372.0,15.0,29.0,14.0
2020-07-25 20:44:00,151.0,22.62,393.0,15.0,29.0,2.0
2020-07-25 20:45:00,151.0,22.62,384.0,15.0,29.0,0.0
2020-07-25 20:46:00,151.0,22.62,394.0,15.0,29.0,13.0
2020-07-25 20:47:00,151.0,22.51,394.0,15.0,29.0,13.0
2020-07-25 20:48:00,151.0,22.51,-203.0,15.0,29.0,15.0
2020-07-25 20:49:00,151.0,22.51,-196.0,15.0,29.0,2.0
2020-07-25 20:50:00,151.0,22.51,-210.0,15.0,29.0,11.0
2020-07-25 20:51:00,151.0,22.51,-201.0,15.0,29.0,13.0
2020-07-25 20:52:00,151.0,22.51,-194.0,15.0,29.0,1.0
2020-07-25 20:53:00,151.0,22.51,-210.0,15.0,29.0,19.0
2020-07-25 20:54:00,151.0,22.51,-203.0,15.0,29.0,1.0
2020-07-25 20:55:00,151.0,22.51,-208.0,15.0,29.0,15.0
2020-07-25 20:56:00,151.0,22.51,-212.0,15.0,29.0,2.0
2020-07-25 20:57:00,151.0,22.51,-203.0,15.0,29.0,11.0
2020-07-25 20:58:00,151.0,22.51,-209.0,15.0,29.0,15.0
2020-07-25 20:59:00,151.0,22.51,-194.0,15.0,29.0,12.0
2020-07-25 21:00:00,151.0,22.51,-198.0,15.0,29.0,6.0
2020-07-25 21:01:00,151.0,22.51,-211.0,15.0,29.0,7.0
2020-07-25 21:02:00,151.0,22.57,25.0,15.0,29.0,20.0
2020-07-25 21:03:00,151.0,22.57,25.0,15.0,29.0,20.0
2020-07-25 21:04:00,151.0,22.57,11.0,15.0,29.0,5.0
2020-07-25 21:05:00,151.0,22.57,22.0,15.0,29.0,12.0
2020-07-25 21:06:00,151.0,22.57,30.0,15.0,29.0,1.0
2020-07-25 21:07:00,151.0,22.57,13.0,15.0,29.0,13.0
2020-07-25 21:08:00,151.0,22.57,18.0,15.0,29.0,3.0
2020-07-25 21:09:00,151.0,22.57,0.0,15.0,29.0,3.0
2020-07-25 21:10:00,151.0,22.57,3.0,15.0,29.0,3.0
2020-07-25 21:11:00,151.0,22.57,30.0,15.0,29.0,10.0
2020-07-25 21:12:00,151.0,22.57,18.0,15.0,29.0,14.0
2020-07-25 21:13:00,151.0,22.57,2.0,15.0,29.0,3.0
2020-07-25 21:14:00,151.0,22.57,16.0,15.0,29.0,3.0
2020-07-25 21:15:00,151.0,22.57,15.0,15.0,29.0,11.0
2020-07-25 21:16:00,151.0,22.57,33.0,15.0,29.0,15.0
2020-07-25 21:17:00,151.0,22.54,18.0,15.0,29.0,9.0
2020-07-25 21:18:00,151.0,22.54,28.0,15.0,29.0,0.0
2020-07-25 21:19:00,151.0,22.54,28.0,15.0,29.0,0.0
2020-07-25 21:20:00,151.0,22.54,14.0,15.0,29.0,4.0
2020-07-25 21:21:00,151.0,22.54,7.0,15.0,29.0,2.0
2020-07-25 21:22:00,151.0,22.54,14.0,15.0,29.0,16.0
2020-07-25 21:23:00,151.0,22.54,17.0,15.0,29.0,0.0
2020-07-25 21:24:00,151.0,22.54,18.0,15.0,29.0,16.0
2020-07-25 21:25:00,151.0,22.54,18.0,15.0,29.0,16.0
2020-07-25 21:26:00,151.0,22.54,-7.0,15.0,29.0,16.0
2020-07-25 21:27:00,151.0,22.54,18.0,15.0,29.0,2.0
2020-07-25 21:28:00,151.0,22.54,-2.0,15.0,29.0,0.0
2020-07-25 21:29:00,151.0,22.54,10.0,15.0,29.0,13.0
2020-07-25 21:30:00,151.0,22.54,14.0,15.0,29.0,18.0
2020-07-25 21:31:00,151.0,22.54,17.0,15.0,29.0,10.0
2020-07-25 21:32:00,151.0,22.47,29.0,15.0,29.0,16.0
2020-07-25 21:33:00,,,,15.0,29.0,
2020-07-25 21:34:00,151.0,22.47,25.0,15.0,29.0,-6.0
2020-07-25 21:35:00,151.0,22.47,-1.0,15.0,29.0,14.0
2020-07-25 21:36:00,151.0,22.47,11.0,15.0,29.0,14.0
2020-07-25 21:37:00,151.0,22.47,11.0,15.0,29.0,14.0
2020-07-25 21:38:00,151.0,22.47,18.0,15.0,29.0,13.0
2020-07-25 21:39:00,151.0,22.47,18.0,15.0,29.0,13.0
2020-07-25 21:40:00,151.0,22.47,8.0,15.0,29.0,1.0
2020-07-25 21:41:00,151.0,22.47,18.0,15.0,29.0,2.0
2020-07-25 21:42:00,151.0,22.47,17.0,15.0,29.0,19.0
2020-07-25 21:43:00,151.0,22.47,24.0,15.0,29.0,14.0
2020-07-25 21:44:00,151.0,22.47,16.0,15.0,29.0,12.0
2020-07-25 21:45:00,151.0,22.47,3.0,15.0,29.0,12.0
2020-07-25 21:46:00,151.0,22.47,21.0,15.0,29.0,16.0
2020-07-25 21:47:00,151.0,22.54,21.0,15.0,29.0,16.0
2020-07-25 21:48:00,151.0,22.54,13.0,15.0,29.0,1.0
2020-07-25 21:49:00,151.0,22.54,3.0,15.0,29.0,13.0
2020-07-25 21:50:00,151.0,22.54,24.0,15.0,29.0,12.0
2020-07-25 21:51:00,151.0,22.54,24.0,15.0,29.0,12.0
2020-07-25 21:52:00,151.0,22.54,24.0,15.0,29.0,10.0
2020-07-25 21:53:00,151.0,22.54,1.0,15.0,29.0,16.0
2020-07-25 21:54:00,151.0,22.54,19.0,15.0,29.0,8.0
2020-07-25 21:55:00,151.0,22.54,6.0,15.0,29.0,8.0
2020-07-25 21:56:00,151.0,22.54,19.0,15.0,29.0,10.0
2020-07-25 21:57:00,151.0,22.54,13.0,15.0,29.0,8.0
2020-07-25 21:58:00,151.0,22.54,13.0,15.0,29.0,13.0
2020-07-25 21:59:00,151.0,22.54,19.0,15.0,29.0,12.0
2020-07-25 22:00:00,151.0,22.54,7.0,15.0,29.0,14.0
2020-07-25 22:01:00,151.0,22.54,7.0,15.0,29.0,7.0
2020-07-25 22:02:00,151.0,22.46,24.0,15.0,29.0,2.0
2020-07-25 22:03:00,151.0,22.46,20.0,15.0,29.0,9.0
2020-07-25 22:04:00,151.0,22.46,22.0,15.0,29.0,15.0
2020-07-25 22:05:00,151.0,22.46,15.0,15.0,29.0,7.0
2020-07-25 22:06:00,151.0,22.46,1.0,15.0,29.0,8.0
2020-07-25 22:07:00,151.0,22.46,7.0,15.0,29.0,4.0
2020-07-25 22:08:00,151.0,22.46,0.0,15.0,29.0,6.0
2020-07-25 22:09:00,151.0,22.46,20.0,15.0,29.0,14.0
2020-07-25 22:10:00,151.0,22.46,30.0,15.0,29.0,3.0
2020-07-25 22:11:00,151.0,22.46,8.0,15.0,29.0,2.0
2020-07-25 22:12:00,151.0,22.46,1.0,15.0,29.0,18.0
2020-07-25 22:13:00,151.0,22.46,24.0,15.0,29.0,15.0
2020-07-25 22:14:00,151.0,22.46,24.0,15.0,29.0,12.0
2020-07-25 22:15:00,151.0,22.46,-4.0,15.0,29.0,14.0
2020-07-25 22:16:00,151.0,22.46,14.0,15.0,29.0,5.0
2020-07-25 22:17:00,151.0,22.48,27.0,15.0,29.0,12.0
2020-07-25 22:18:00,151.0,22.48,5.0,15.0,29.0,16.0
2020-07-25 22:19:00,151.0,22.48,-12.0,15.0,29.0,1.0
2020-07-25 22:20:00,151.0,22.48,5.0,15.0,29.0,14.0
2020-07-25 22:21:00,151.0,22.48,1.0,15.0,29.0,-2.0
2020-07-25 22:22:00,151.0,22.48,-2.0,15.0,29.0,13.0
2020-07-25 22:23:00,151.0,22.48,14.0,15.0,29.0,15.0
2020-07-25 22:24:00,151.0,22.48,15.0,15.0,29.0,5.0
2020-07-25 22:25:00,151.0,22.48,6.0,15.0,29.0,4.0
2020-07-25 22:26:00,151.0,22.48,17.0,15.0,29.0,13.0
2020-07-25 22:27:00,151.0,22.48,3.0,15.0,29.0,15.0
2020-07-25 22:28:00,151.0,22.48,18.0,15.0,29.0,9.0
2020-07-25 22:29:00,151.0,22.48,11.0,15.0,29.0,0.0
2020-07-25 22:30:00,151.0,22.48,14.0,15.0,29.0,-1.0
2020-07-25 22:31:00,151.0,22.48,18.0,15.0,29.0,14.0
2020-07-25 22:32:00,151.0,22.46,18.0,15.0,29.0,13.0
2020-07-25 22:33:00,151.0,22.46,25.0,15.0,29.0,3.0
2020-07-25 22:34:00,151.0,22.46,15.0,15.0,29.0,8.0
2020-07-25 22:35:00,151.0,22.46,1.0,15.0,29.0,10.0
2020-07-25 22:36:00,151.0,22.46,19.0,15.0,29.0,1.0
2020-07-25 22:37:00,151.0,22.46,11.0,15.0,29.0,12.0
2020-07-25 22:38:00,151.0,22.46,20.0,15.0,29.0,11.0
2020-07-25 22:39:00,151.0,22.46,10.0,15.0,29.0,9.0
2020-07-25 22:40:00,151.0,22.46,26.0,15.0,29.0,15.0
2020-07-25 22:41:00,151.0,22.46,17.0,15.0,29.0,5.0
2020-07-25 22:42:00,151.0,22.46,14.0,15.0,29.0,15.0
2020-07-25 22:43:00,151.0,22.46,18.0,15.0,29.0,7.0
2020-07-25 22:44:00,151.0,22.46,12.0,15.0,29.0,-3.0
2020-07-25 22:45:00,151.0,22.46,24.0,15.0,29.0,12.0
2020-07-25 22:46:00,151.0,22.46,14.0,15.0,29.0,14.0
2020-07-25 22:47:00,151.0,22.47,15.0,15.0,29.0,3.0
2020-07-25 22:48:00,151.0,22.47,19.0,15.0,29.0,8.0
2020-07-25 22:49:00,151.0,22.47,27.0,15.0,29.0,11.0
2020-07-25 22:50:00,151.0,22.47,19.0,15.0,29.0,15.0
2020-07-25 22:51:00,151.0,22.47,24.0,15.0,29.0,6.0
2020-07-25 22:52:00,151.0,22.47,34.0,15.0,29.0,18.0
2020-07-25 22:53:00,151.0,22.47,20.0,15.0,29.0,17.0
2020-07-25 22:54:00,151.0,22.47,-1.0,15.0,29.0,10.0
2020-07-25 22:55:00,151.0,22.47,17.0,15.0,29.0,7.0
2020-07-25 22:56:00,151.0,22.47,17.0,15.0,29.0,18.0
2020-07-25 22:57:00,151.0,22.47,18.0,15.0,29.0,19.0
2020-07-25 22:58:00,151.0,22.47,0.0,15.0,29.0,6.0
2020-07-25 22:59:00,151.0,22.47,13.0,15.0,29.0,12.0
2020-07-25 23:00:00,151.0,22.47,8.0,15.0,29.0,16.0
2020-07-25 23:01:00,151.0,22.47,1.0,15.0,29.0,9.0
2020-07-25 23:02:00,151.0,22.47,10.0,15.0,29.0,5.0
2020-07-25 23:03:00,151.0,22.37,5.0,15.0,29.0,1.0
2020-07-25 23:04:00,151.0,22.37,8.0,15.0,29.0,10.0
2020-07-25 23:05:00,151.0,22.37,5.0,15.0,29.0,-2.0
2020-07-25 23:06:00,151.0,22.37,-5.0,15.0,29.0,13.0
2020-07-25 23:07:00,151.0,22.37,1.0,15.0,29.0,14.0
2020-07-25 23:08:00,151.0,22.37,8.0,15.0,29.0,22.0
2020-07-25 23:09:00,151.0,22.37,17.0,15.0,29.0,-1.0
2020-07-25 23:10:00,151.0,22.37,16.0,15.0,29.0,1.0
2020-07-25 23:11:00,151.0,22.37,14.0,15.0,29.0,13.0
2020-07-25 23:12:00,151.0,22.37,13.0,15.0,29.0,22.0
2020-07-25 23:13:00,151.0,22.37,7.0,15.0,29.0,14.0
2020-07-25 23:14:00,151.0,22.37,23.0,15.0,29.0,4.0
2020-07-25 23:15:00,151.0,22.37,19.0,15.0,29.0,15.0
2020-07-25 23:16:00,151.0,22.37,13.0,15.0,29.0,17.0
2020-07-25 23:17:00,151.0,22.36,24.0,15.0,29.0,13.0
2020-07-25 23:18:00,151.0,22.36,14.0,15.0,29.0,7.0
2020-07-25 23:19:00,151.0,22.36,26.0,15.0,29.0,12.0
2020-07-25 23:20:00,151.0,22.36,8.0,15.0,29.0,15.0
2020-07-25 23:21:00,151.0,22.36,10.0,15.0,29.0,9.0
2020-07-25 23:22:00,151.0,22.36,-2.0,15.0,29.0,6.0
2020-07-25 23:23:00,151.0,22.36,10.0,15.0,29.0,11.0
2020-07-25 23:24:00,151.0,22.36,20.0,15.0,29.0,10.0
2020-07-25 23:25:00,151.0,22.36,-1.0,15.0,29.0,-4.0
2020-07-25 23:26:00,151.0,22.36,11.0,15.0,29.0,19.0
2020-07-25 23:27:00,151.0,22.36,0.0,15.0,29.0,16.0
2020-07-25 23:28:00,151.0,22.36,18.0,15.0,29.0,14.0
2020-07-25 23:29:00,151.0,22.36,-7.0,15.0,29.0,1.0
2020-07-25 23:30:00,151.0,22.36,29.0,15.0,29.0,12.0
2020-07-25 23:31:00,151.0,22.36,20.0,15.0,29.0,9.0
2020-07-25 23:32:00,151.0,22.35,11.0,15.0,29.0,10.0
2020-07-25 23:33:00,151.0,22.35,14.0,15.0,29.0,7.0
2020-07-25 23:34:00,151.0,22.35,7.0,15.0,29.0,17.0
2020-07-25 23:35:00,151.0,22.35,15.0,15.0,29.0,8.0
2020-07-25 23:36:00,151.0,22.35,14.0,15.0,29.0,13.0
2020-07-25 23:37:00,151.0,22.35,11.0,15.0,29.0,8.0
2020-07-25 23:38:00,151.0,22.35,20.0,15.0,29.0,11.0
2020-07-25 23:39:00,151.0,22.35,13.0,15.0,29.0,8.0
2020-07-25 23:40:00,151.0,22.35,16.0,15.0,29.0,5.0
2020-07-25 23:41:00,151.0,22.35,16.0,15.0,29.0,17.0
2020-07-25 23:42:00,151.0,22.35,25.0,15.0,29.0,13.0
2020-07-25 23:43:00,151.0,22.35,20.0,15.0,29.0,14.0
2020-07-25 23:44:00,151.0,22.35,-6.0,15.0,29.0,13.0
2020-07-25 23:45:00,151.0,22.35,28.0,15.0,29.0,3.0
2020-07-25 23:46:00,151.0,22.35,19.0,15.0,29.0,14.0
2020-07-25 23:47:00,151.0,22.32,3.0,15.0,29.0,5.0
2020-07-25 23:48:00,151.0,22.32,27.0,15.0,29.0,3.0
2020-07-25 23:49:00,,,10.0,15.0,29.0,11.0
2020-07-25 23:50:00,151.0,22.32,22.0,15.0,29.0,2.0
2020-07-25 23:51:00,151.0,22.32,16.0,15.0,29.0,13.0
2020-07-25 23:52:00,151.0,22.32,-1.0,15.0,29.0,12.0
2020-07-25 23:53:00,151.0,22.32,22.0,15.0,29.0,1.0
2020-07-25 23:54:00,151.0,22.32,14.0,15.0,29.0,13.0
2020-07-25 23:55:00,151.0,22.32,25.0,15.0,29.0,10.0
2020-07-25 23:56:00,151.0,22.32,17.0,15.0,29.0,12.0
2020-07-25 23:57:00,151.0,22.32,11.0,15.0,29.0,6.0
2020-07-25 23:58:00,151.0,22.32,-11.0,15.0,29.0,18.0
2020-07-25 23:59:00,151.0,22.32,9.0,15.0,29.0,22.0
2020-07-26 00:00:00,151.0,22.32,2.0,15.0,29.0,19.0
2020-07-26 00:01:00,151.0,22.32,17.0,15.0,29.0,16.0
2020-07-26 00:02:00,151.0,22.52,512.0,15.0,29.0,16.0
2020-07-26 00:03:00,151.0,22.52,516.0,15.0,29.0,14.0
2020-07-26 00:04:00,151.0,22.52,504.0,15.0,29.0,7.0
2020-07-26 00:05:00,151.0,22.52,510.0,15.0,29.0,9.0
2020-07-26 00:06:00,151.0,22.52,515.0,15.0,29.0,13.0
2020-07-26 00:07:00,151.0,22.52,518.0,15.0,29.0,22.0
2020-07-26 00:08:00,151.0,22.52,496.0,15.0,29.0,12.0
2020-07-26 00:09:00,151.0,22.52,511.0,15.0,29.0,18.0
2020-07-26 00:10:00,151.0,22.52,513.0,15.0,29.0,1.0
2020-07-26 00:11:00,151.0,22.52,506.0,15.0,29.0,13.0
2020-07-26 00:12:00,151.0,22.52,504.0,15.0,29.0,13.0
2020-07-26 00:13:00,151.0,22.52,496.0,15.0,29.0,13.0
2020-07-26 00:14:00,151.0,22.52,516.0,15.0,29.0,3.0
2020-07-26 00:15:00,151.0,22.52,507.0,15.0,29.0,12.0
2020-07-26 00:16:00,151.0,22.52,506.0,15.0,29.0,15.0
2020-07-26 00:17:00,151.0,22.43,141.0,15.0,29.0,1.0
2020-07-26 00:18:00,151.0,22.43,130.0,15.0,29.0,15.0
2020-07-26 00:19:00,151.0,22.43,137.0,15.0,29.0,16.0
2020-07-26 00:20:00,151.0,22.43,138.0,15.0,29.0,4.0
2020-07-26 00:21:00,151.0,22.43,145.0,15.0,29.0,12.0
2020-07-26 00:22:00,151.0,22.43,119.0,15.0,29.0,10.0
2020-07-26 00:23:00,151.0,22.43,119.0,15.0,29.0,-2.0
2020-07-26 00:24:00,151.0,22.43,136.0,15.0,29.0,11.0
2020-07-26 00:25:00,151.0,22.43,142.0,15.0,29.0,-4.0
2020-07-26 00:26:00,151.0,22.43,141.0,15.0,29.0,-4.0
2020-07-26 00:27:00,151.0,22.43,137.0,15.0,29.0,8.0
2020-07-26 00:28:00,151.0,22.43,131.0,15.0,29.0,6.0
2020-07-26 00:29:00,151.0,22.43,132.0,15.0,29.0,11.0
2020-07-26 00:30:00,151.0,22.43,116.0,15.0,29.0,7.0
2020-07-26 00:31:00,151.0,22.43,132.0,15.0,29.0,13.0
2020-07-26 00:32:00,151.0,22.47,154.0,15.0,29.0,10.0
2020-07-26 00:33:00,151.0,22.47,128.0,15.0,29.0,14.0
2020-07-26 00:34:00,151.0,22.47,124.0,15.0,29.0,14.0
2020-07-26 00:35:00,151.0,22.47,119.0,15.0,29.0,8.0
2020-07-26 00:36:00,151.0,22.47,139.0,15.0,29.0,10.0
2020-07-26 00:37:00,151.0,22.47,112.0,15.0,29.0,11.0
2020-07-26 00:38:00,151.0,22.47,125.0,15.0,29.0,3.0
2020-07-26 00:39:00,151.0,22.47,143.0,15.0,29.0,13.0
2020-07-26 00:40:00,151.0,22.47,110.0,15.0,29.0,13.0
2020-07-26 00:41:00,151.0,22.47,144.0,15.0,29.0,14.0
2020-07-26 00:42:00,151.0,22.47,127.0,15.0,29.0,16.0
2020-07-26 00:43:00,151.0,22.47,136.0,15.0,29.0,16.0
2020-07-26 00:44:00,151.0,22.47,122.0,15.0,29.0,10.0
2020-07-26 00:45:00,151.0,22.47,139.0,15.0,29.0,3.0
2020-07-26 00:46:00,151.0,22.47,142.0,15.0,29.0,10.0
2020-07-26 00:47:00,151.0,22.46,154.0,15.0,29.0,15.0
2020-07-26 00:48:00,151.0,22.46,141.0,15.0,29.0,1.0
2020-07-26 00:49:00,151.0,22.46,148.0,15.0,29.0,0.0
2020-07-26 00:50:00,151.0,22.46,144.0,15.0,29.0,1.0
2020-07-26 00:51:00,151.0,22.46,125.0,15.0,29.0,-5.0
2020-07-26 00:52:00,151.0,22.46,147.0,15.0,29.0,10.0
2020-07-26 00:53:00,151.0,22.46,124.0,15.0,29.0,13.0
2020-07-26 00:54:00,151.0,22.46,136.0,15.0,29.0,9.0
2020-07-26 00:55:00,151.0,22.46,144.0,15.0,29.0,14.0
2020-07-26 00:56:00,151.0,22.46,140.0,15.0,29.0,11.0
2020-07-26 00:57:00,151.0,22.46,139.0,15.0,29.0,12.0
2020-07-26 00:58:00,151.0,22.46,127.0,15.0,29.0,13.0
2020-07-26 00:59:00,151.0,22.46,140.0,15.0,29.0,11.0
2020-07-26 01:00:00,151.0,22.46,146.0,15.0,29.0,17.0
2020-07-26 01:01:00,151.0,22.46,134.0,15.0,29.0,9.0
2020-07-26 01:02:00,151.0,22.42,146.0,15.0,29.0,13.0
2020-07-26 01:03:00,151.0,22.42,137.0,15.0,29.0,8.0
2020-07-26 01:04:00,151.0,22.42,138.0,15.0,29.0,20.0
2020-07-26 01:05:00,151.0,22.42,146.0,15.0,29.0,5.0
2020-07-26 01:06:00,151.0,22.42,141.0,15.0,29.0,3.0
2020-07-26 01:07:00,151.0,22.42,134.0,15.0,29.0,10.0
2020-07-26 01:08:00,151.0,22.42,145.0,15.0,29.0,14.0
2020-07-26 01:09:00,151.0,22.42,146.0,15.0,29.0,-3.0
2020-07-26 01:10:00,151.0,22.42,144.0,15.0,29.0,7.0
2020-07-26 01:11:00,151.0,22.42,131.0,15.0,29.0,13.0
2020-07-26 01:12:00,151.0,22.42,144.0,15.0,29.0,10.0
2020-07-26 01:13:00,151.0,22.42,141.0,15.0,29.0,11.0
2020-07-26 01:14:00,151.0,22.42,134.0,15.0,29.0,20.0
2020-07-26 01:15:00,151.0,22.42,128.0,15.0,29.0,9.0
2020-07-26 01:16:00,151.0,22.42,139.0,15.0,29.0,0.0
2020-07-26 01:17:00,151.0,22.38,24.0,15.0,29.0,0.0
2020-07-26 01:18:00,151.0,22.38,-11.0,15.0,29.0,3.0
2020-07-26 01:19:00,151.0,22.38,16.0,15.0,29.0,4.0
2020-07-26 01:20:00,,,14.0,15.0,29.0,18.0
2020-07-26 01:21:00,151.0,22.38,22.0,15.0,29.0,15.0
2020-07-26 01:22:00,151.0,22.38,39.0,15.0,29.0,4.0
2020-07-26 01:23:00,151.0,22.38,26.0,15.0,29.0,14.0
2020-07-26 01:24:00,151.0,22.38,30.0,15.0,29.0,9.0
2020-07-26 01:25:00,151.0,22.38,28.0,15.0,29.0,15.0
2020-07-26 01:26:00,151.0,22.38,14.0,15.0,29.0,13.0
2020-07-26 01:27:00,151.0,22.38,16.0,15.0,29.0,1.0
2020-07-26 01:28:00,151.0,22.38,19.0,15.0,29.0,14.0
2020-07-26 01:29:00,151.0,22.38,13.0,15.0,29.0,3.0
2020-07-26 01:30:00,151.0,22.38,-12.0,15.0,29.0,9.0
2020-07-26 01:31:00,,,18.0,15.0,29.0,14.0
2020-07-26 01:32:00,151.0,22.41,6.0,15.0,29.0,21.0
2020-07-26 01:33:00,151.0,22.41,11.0,15.0,29.0,13.0
2020-07-26 01:34:00,151.0,22.41,12.0,15.0,29.0,7.0
2020-07-26 01:35:00,151.0,22.41,-3.0,15.0,29.0,23.0
2020-07-26 01:36:00,151.0,22.41,16.0,15.0,29.0,10.0
2020-07-26 01:37:00,,,1.0,15.0,29.0,11.0
2020-07-26 01:38:00,151.0,22.41,8.0,15.0,29.0,21.0
2020-07-26 01:39:00,151.0,22.41,19.0,15.0,29.0,12.0
2020-07-26 01:40:00,151.0,22.41,7.0,15.0,29.0,3.0
2020-07-26 01:41:00,151.0,22.41,1.0,15.0,29.0,14.0
2020-07-26 01:42:00,151.0,22.41,15.0,15.0,29.0,9.0
2020-07-26 01:43:00,151.0,22.41,16.0,15.0,29.0,14.0
2020-07-26 01:44:00,151.0,22.41,6.0,15.0,29.0,1.0
2020-07-26 01:45:00,151.0,22.41,15.0,15.0,29.0,14.0
2020-07-26 01:46:00,151.0,22.41,21.0,15.0,29.0,13.0
2020-07-26 01:47:00,151.0,22.38,-9.0,15.0,29.0,15.0
2020-07-26 01:48:00,151.0,22.38,2.0,15.0,29.0,8.0
2020-07-26 01:49:00,151.0,22.38,29.0,15.0,29.0,2.0
2020-07-26 01:50:00,151.0,22.38,-13.0,15.0,29.0,7.0
2020-07-26 01:51:00,151.0,22.38,11.0,15.0,29.0,17.0
2020-07-26 01:52:00,151.0,22.38,17.0,15.0,29.0,13.0
2020-07-26 01:53:00,151.0,22.38,5.0,15.0,29.0,9.0
2020-07-26 01:54:00,151.0,22.38,16.0,15.0,29.0,1.0
2020-07-26 01:55:00,151.0,22.38,8.0,15.0,29.0,14.0
2020-07-26 01:56:00,151.0,22.38,26.0,15.0,29.0,11.0
2020-07-26 01:57:00,151.0,22.38,18.0,15.0,29.0,17.0
2020-07-26 01:58:00,151.0,22.38,21.0,15.0,29.0,10.0
2020-07-26 01:59:00,151.0,22.38,16.0,15.0,29.0,13.0
2020-07-26 02:00:00,151.0,22.38,21.0,15.0,29.0,9.0
2020-07-26 02:01:00,151.0,22.38,21.0,15.0,29.0,9.0
2020-07-26 02:02:00,151.0,22.35,19.0,15.0,29.0,8.0
2020-07-26 02:03:00,151.0,22.35,28.0,15.0,29.0,15.0
2020-07-26 02:04:00,151.0,22.35,19.0,15.0,29.0,28.0
2020-07-26 02:05:00,151.0,22.35,2.0,15.0,29.0,13.0
2020-07-26 02:06:00,151.0,22.35,14.0,15.0,29.0,4.0
2020-07-26 02:07:00,151.0,22.35,21.0,15.0,29.0,14.0
2020-07-26 02:08:00,151.0,22.35,6.0,15.0,29.0,7.0
2020-07-26 02:09:00,151.0,22.35,14.0,15.0,29.0,-2.0
2020-07-26 02:10:00,151.0,22.35,7.0,15.0,29.0,7.0
2020-07-26 02:11:00,151.0,22.35,20.0,15.0,29.0,13.0
2020-07-26 02:12:00,151.0,22.35,13.0,15.0,29.0,7.0
2020-07-26 02:13:00,151.0,22.35,7.0,15.0,29.0,3.0
2020-07-26 02:14:00,151.0,22.35,29.0,15.0,29.0,10.0
2020-07-26 02:15:00,151.0,22.35,2.0,15.0,29.0,10.0
2020-07-26 02:16:00,151.0,22.35,22.0,15.0,29.0,14.0
2020-07-26 02:17:00,151.0,22.34,22.0,15.0,29.0,14.0
2020-07-26 02:18:00,151.0,22.34,-2.0,15.0,29.0,9.0
2020-07-26 02:19:00,151.0,22.34,10.0,15.0,29.0,7.0
2020-07-26 02:20:00,151.0,22.34,-2.0,15.0,29.0,15.0
2020-07-26 02:21:00,151.0,22.34,23.0,15.0,29.0,8.0
2020-07-26 02:22:00,151.0,22.34,20.0,15.0,29.0,9.0
2020-07-26 02:23:00,151.0,22.34,17.0,15.0,29.0,12.0
2020-07-26 02:24:00,151.0,22.34,20.0,15.0,29.0,9.0
2020-07-26 02:25:00,151.0,22.34,20.0,15.0,29.0,9.0
2020-07-26 02:26:00,151.0,22.34,2.0,15.0,29.0,5.0
2020-07-26 02:27:00,151.0,22.34,-3.0,15.0,29.0,14.0
2020-07-26 02:28:00,151.0,22.34,21.0,15.0,29.0,17.0
2020-07-26 02:29:00,151.0,22.34,14.0,15.0,29.0,15.0
2020-07-26 02:30:00,151.0,22.34,18.0,15.0,29.0,19.0
2020-07-26 02:31:00,151.0,22.34,18.0,15.0,29.0,19.0
2020-07-26 02:32:00,151.0,22.29,15.0,15.0,29.0,14.0
2020-07-26 02:33:00,151.0,22.29,23.0,15.0,29.0,8.0
2020-07-26 02:34:00,151.0,22.29,-3.0,15.0,29.0,4.0
2020-07-26 02:35:00,151.0,22.29,-3.0,15.0,29.0,4.0
2020-07-26 02:36:00,151.0,22.29,11.0,15.0,29.0,1.0
2020-07-26 02:37:00,151.0,22.29,11.0,15.0,29.0,1.0
2020-07-26 02:38:00,151.0,22.29,4.0,15.0,29.0,2.0
2020-07-26 02:39:00,151.0,22.29,15.0,15.0,29.0,16.0
2020-07-26 02:40:00,151.0,22.29,8.0,15.0,29.0,13.0
2020-07-26 02:41:00,151.0,22.29,8.0,15.0,29.0,9.0
2020-07-26 02:42:00,151.0,22.29,10.0,15.0,29.0,11.0
2020-07-26 02:43:00,151.0,22.29,18.0,15.0,29.0,20.0
2020-07-26 02:44:00,151.0,22.29,2.0,15.0,29.0,-3.0
2020-07-26 02:45:00,151.0,22.29,4.0,15.0,29.0,7.0
2020-07-26 02:46:00,151.0,22.29,5.0,15.0,29.0,11.0
2020-07-26 02:47:00,151.0,22.29,17.0,15.0,29.0,12.0
2020-07-26 02:48:00,151.0,22.29,18.0,15.0,29.0,16.0
2020-07-26 02:49:00,151.0,22.29,14.0,15.0,29.0,9.0
2020-07-26 02:50:00,151.0,22.29,23.0,15.0,29.0,6.0
2020-07-26 02:51:00,151.0,22.29,8.0,15.0,29.0,14.0
2020-07-26 02:52:00,151.0,22.29,7.0,15.0,29.0,11.0
2020-07-26 02:53:00,151.0,22.29,6.0,15.0,29.0,9.0
2020-07-26 02:54:00,151.0,22.29,16.0,15.0,29.0,17.0
2020-07-26 02:55:00,151.0,22.29,18.0,15.0,29.0,6.0
2020-07-26 02:56:00,151.0,22.29,13.0,15.0,29.0,14.0
2020-07-26 02:57:00,151.0,22.29,13.0,15.0,29.0,14.0
2020-07-26 02:58:00,151.0,22.29,0.0,15.0,29.0,11.0
2020-07-26 02:59:00,151.0,22.29,11.0,15.0,29.0,12.0
2020-07-26 03:00:00,151.0,22.29,12.0,15.0,29.0,10.0
2020-07-26 03:01:00,151.0,22.29,12.0,15.0,29.0,10.0
2020-07-26 03:02:00,151.0,22.25,9.0,15.0,29.0,17.0
2020-07-26 03:03:00,151.0,22.25,1.0,15.0,29.0,16.0
2020-07-26 03:04:00,151.0,22.25,16.0,15.0,29.0,19.0
2020-07-26 03:05:00,151.0,22.25,16.0,15.0,29.0,19.0
2020-07-26 03:06:00,151.0,22.25,2.0,15.0,29.0,10.0
2020-07-26 03:07:00,151.0,22.25,12.0,15.0,29.0,11.0
2020-07-26 03:08:00,151.0,22.25,27.0,15.0,29.0,17.0
2020-07-26 03:09:00,151.0,22.25,-3.0,15.0,29.0,3.0
2020-07-26 03:10:00,151.0,22.25,13.0,15.0,29.0,17.0
2020-07-26 03:11:00,151.0,22.25,1.0,15.0,29.0,14.0
2020-07-26 03:12:00,151.0,22.25,-7.0,15.0,29.0,7.0
2020-07-26 03:13:00,151.0,22.25,12.0,15.0,29.0,16.0
2020-07-26 03:14:00,151.0,22.25,17.0,15.0,29.0,9.0
2020-07-26 03:15:00,151.0,22.25,17.0,15.0,29.0,9.0
2020-07-26 03:16:00,151.0,22.25,13.0,15.0,29.0,19.0
2020-07-26 03:17:00,151.0,22.19,-3.0,15.0,29.0,13.0
2020-07-26 03:18:00,151.0,22.19,20.0,15.0,29.0,13.0
2020-07-26 03:19:00,151.0,22.19,6.0,15.0,29.0,5.0
2020-07-26 03:20:00,151.0,22.19,25.0,15.0,29.0,1.0
2020-07-26 03:21:00,151.0,22.19,25.0,15.0,29.0,1.0
2020-07-26 03:22:00,151.0,22.19,14.0,15.0,29.0,1.0
2020-07-26 03:23:00,151.0,22.19,14.0,15.0,29.0,1.0
2020-07-26 03:24:00,151.0,22.19,26.0,15.0,29.0,14.0
2020-07-26 03:25:00,151.0,22.19,16.0,15.0,29.0,8.0
2020-07-26 03:26:00,151.0,22.19,5.0,15.0,29.0,2.0
2020-07-26 03:27:00,151.0,22.19,11.0,15.0,29.0,18.0
2020-07-26 03:28:00,151.0,22.19,17.0,15.0,29.0,1.0
2020-07-26 03:29:00,151.0,22.19,13.0,15.0,29.0,19.0
2020-07-26 03:30:00,151.0,22.19,26.0,15.0,29.0,4.0
2020-07-26 03:31:00,151.0,22.19,20.0,15.0,29.0,11.0
2020-07-26 03:32:00,151.0,22.21,16.0,15.0,29.0,23.0
2020-07-26 03:33:00,151.0,22.21,16.0,15.0,29.0,23.0
2020-07-26 03:34:00,151.0,22.21,10.0,15.0,29.0,11.0
2020-07-26 03:35:00,151.0,22.21,4.0,15.0,29.0,0.0
2020-07-26 03:36:00,151.0,22.21,-8.0,15.0,29.0,10.0
2020-07-26 03:37:00,151.0,22.21,26.0,15.0,29.0,16.0
2020-07-26 03:38:00,151.0,22.21,17.0,15.0,29.0,1.0
2020-07-26 03:39:00,151.0,22.21,21.0,15.0,29.0,3.0
2020-07-26 03:40:00,151.0,22.21,24.0,15.0,29.0,21.0
2020-07-26 03:41:00,151.0,22.21,9.0,15.0,29.0,15.0
2020-07-26 03:42:00,151.0,22.21,18.0,15.0,29.0,14.0
2020-07-26 03:43:00,151.0,22.21,0.0,15.0,29.0,9.0
2020-07-26 03:44:00,151.0,22.21,20.0,15.0,29.0,4.0
2020-07-26 03:45:00,151.0,22.21,20.0,15.0,29.0,4.0
2020-07-26 03:46:00,151.0,22.21,15.0,15.0,29.0,15.0
2020-07-26 03:47:00,151.0,22.2,9.0,15.0,29.0,12.0
2020-07-26 03:48:00,151.0,22.2,29.0,15.0,29.0,-3.0
2020-07-26 03:49:00,151.0,22.2,12.0,15.0,29.0,6.0
2020-07-26 03:50:00,151.0,22.2,19.0,15.0,29.0,13.0
2020-07-26 03:51:00,151.0,22.2,19.0,15.0,29.0,13.0
2020-07-26 03:52:00,151.0,22.2,20.0,15.0,29.0,14.0
2020-07-26 03:53:00,151.0,22.2,9.0,15.0,29.0,0.0
2020-07-26 03:54:00,151.0,22.2,2.0,15.0,29.0,13.0
2020-07-26 03:55:00,151.0,22.2,22.0,15.0,29.0,10.0
2020-07-26 03:56:00,151.0,22.2,18.0,15.0,29.0,2.0
2020-07-26 03:57:00,151.0,22.2,15.0,15.0,29.0,1.0
2020-07-26 03:58:00,151.0,22.2,-3.0,15.0,29.0,8.0
2020-07-26 03:59:00,151.0,22.2,23.0,15.0,29.0,25.0
2020-07-26 04:00:00,151.0,22.2,22.0,15.0,29.0,12.0
2020-07-26 04:01:00,151.0,22.2,17.0,15.0,29.0,4.0
2020-07-26 04:02:00,151.0,22.17,19.0,15.0,29.0,16.0
2020-07-26 04:03:00,151.0,22.17,0.0,15.0,29.0,13.0
2020-07-26 04:04:00,151.0,22.17,4.0,15.0,29.0,17.0
2020-07-26 04:05:00,151.0,22.17,4.0,15.0,29.0,17.0
2020-07-26 04:06:00,151.0,22.17,8.0,15.0,29.0,10.0
2020-07-26 04:07:00,151.0,22.17,8.0,15.0,29.0,10.0
2020-07-26 04:08:00,151.0,22.17,18.0,15.0,29.0,9.0
2020-07-26 04:09:00,151.0,22.17,18.0,15.0,29.0,9.0
2020-07-26 04:10:00,151.0,22.17,21.0,15.0,29.0,16.0
2020-07-26 04:11:00,151.0,22.17,21.0,15.0,29.0,16.0
2020-07-26 04:12:00,151.0,22.17,19.0,15.0,29.0,9.0
2020-07-26 04:13:00,151.0,22.17,16.0,15.0,29.0,5.0
2020-07-26 04:14:00,151.0,22.17,26.0,15.0,29.0,10.0
2020-07-26 04:15:00,151.0,22.17,26.0,15.0,29.0,10.0
2020-07-26 04:16:00,,,21.0,15.0,29.0,3.0
2020-07-26 04:17:00,152.0,22.16,0.0,15.0,29.0,0.0
2020-07-26 04:18:00,152.0,22.16,11.0,15.0,29.0,3.0
2020-07-26 04:19:00,152.0,22.16,23.0,15.0,29.0,10.0
2020-07-26 04:20:00,152.0,22.16,3.0,15.0,29.0,9.0
2020-07-26 04:21:00,152.0,22.16,3.0,15.0,29.0,9.0
2020-07-26 04:22:00,152.0,22.16,3.0,15.0,29.0,4.0
2020-07-26 04:23:00,152.0,22.16,3.0,15.0,29.0,4.0
2020-07-26 04:24:00,152.0,22.16,-1.0,15.0,29.0,3.0
2020-07-26 04:25:00,152.0,22.16,16.0,15.0,29.0,7.0
2020-07-26 04:26:00,152.0,22.16,24.0,15.0,29.0,4.0
2020-07-26 04:27:00,152.0,22.16,-7.0,15.0,29.0,1.0
2020-07-26 04:28:00,152.0,22.16,2.0,15.0,29.0,16.0
2020-07-26 04:29:00,152.0,22.16,17.0,15.0,29.0,11.0
2020-07-26 04:30:00,152.0,22.16,17.0,15.0,29.0,13.0
2020-07-26 04:31:00,152.0,22.16,2.0,15.0,29.0,17.0
2020-07-26 04:32:00,156.0,22.11,16.0,15.0,29.0,1.0
2020-07-26 04:33:00,156.0,22.11,25.0,15.0,29.0,8.0
2020-07-26 04:34:00,156.0,22.11,16.0,15.0,29.0,14.0
2020-07-26 04:35:00,156.0,22.11,16.0,15.0,29.0,14.0
2020-07-26 04:36:00,156.0,22.11,2.0,15.0,29.0,4.0
2020-07-26 04:37:00,156.0,22.11,22.0,15.0,29.0,9.0
2020-07-26 04:38:00,156.0,22.11,14.0,15.0,29.0,8.0
2020-07-26 04:39:00,156.0,22.11,14.0,15.0,29.0,8.0
2020-07-26 04:40:00,156.0,22.11,27.0,15.0,29.0,6.0
2020-07-26 04:41:00,156.0,22.11,14.0,15.0,29.0,2.0
2020-07-26 04:42:00,156.0,22.11,7.0,15.0,29.0,1.0
2020-07-26 04:43:00,156.0,22.11,22.0,15.0,29.0,9.0
2020-07-26 04:44:00,156.0,22.11,17.0,15.0,29.0,5.0
2020-07-26 04:45:00,156.0,22.11,17.0,15.0,29.0,5.0
2020-07-26 04:46:00,156.0,22.11,17.0,15.0,29.0,13.0
2020-07-26 04:47:00,155.0,22.15,17.0,15.0,29.0,12.0
2020-07-26 04:48:00,155.0,22.15,1.0,15.0,29.0,23.0
2020-07-26 04:49:00,155.0,22.15,16.0,15.0,29.0,17.0
2020-07-26 04:50:00,155.0,22.15,23.0,15.0,29.0,4.0
2020-07-26 04:51:00,155.0,22.15,19.0,15.0,29.0,2.0
2020-07-26 04:52:00,155.0,22.15,10.0,15.0,29.0,14.0
2020-07-26 04:53:00,155.0,22.15,22.0,15.0,29.0,12.0
2020-07-26 04:54:00,155.0,22.15,13.0,15.0,29.0,18.0
2020-07-26 04:55:00,155.0,22.15,18.0,15.0,29.0,15.0
2020-07-26 04:56:00,155.0,22.15,17.0,15.0,29.0,16.0
2020-07-26 04:57:00,155.0,22.15,26.0,15.0,29.0,-2.0
2020-07-26 04:58:00,155.0,22.15,10.0,15.0,29.0,13.0
2020-07-26 04:59:00,155.0,22.15,14.0,15.0,29.0,1.0
2020-07-26 05:00:00,155.0,22.15,12.0,15.0,29.0,11.0
2020-07-26 05:01:00,155.0,22.15,17.0,15.0,29.0,12.0
2020-07-26 05:02:00,167.0,22.08,17.0,15.0,29.0,18.0
2020-07-26 05:03:00,167.0,22.08,17.0,15.0,29.0,18.0
2020-07-26 05:04:00,167.0,22.08,20.0,15.0,29.0,16.0
2020-07-26 05:05:00,167.0,22.08,24.0,15.0,29.0,8.0
2020-07-26 05:06:00,167.0,22.08,18.0,15.0,29.0,14.0
2020-07-26 05:07:00,167.0,22.08,0.0,15.0,29.0,0.0
2020-07-26 05:08:00,167.0,22.08,17.0,15.0,29.0,0.0
2020-07-26 05:09:00,167.0,22.08,27.0,15.0,29.0,0.0
2020-07-26 05:10:00,167.0,22.08,18.0,15.0,29.0,0.0
2020-07-26 05:11:00,167.0,22.08,18.0,15.0,29.0,0.0
2020-07-26 05:12:00,167.0,22.08,8.0,15.0,29.0,0.0
2020-07-26 05:13:00,167.0,22.08,23.0,15.0,29.0,0.0
2020-07-26 05:14:00,167.0,22.08,14.0,15.0,29.0,0.0
2020-07-26 05:15:00,167.0,22.08,5.0,15.0,29.0,0.0
2020-07-26 05:16:00,167.0,22.08,17.0,15.0,29.0,0.0
2020-07-26 05:17:00,172.0,22.08,7.0,15.0,29.0,0.0
2020-07-26 05:18:00,172.0,22.08,22.0,15.0,29.0,0.0
2020-07-26 05:19:00,172.0,22.08,18.0,15.0,29.0,0.0
2020-07-26 05:20:00,172.0,22.08,20.0,15.0,29.0,0.0
2020-07-26 05:21:00,172.0,22.08,15.0,15.0,29.0,0.0
2020-07-26 05:22:00,172.0,22.08,-8.0,15.0,29.0,0.0
2020-07-26 05:23:00,172.0,22.08,5.0,15.0,29.0,0.0
2020-07-26 05:24:00,172.0,22.08,1.0,15.0,29.0,0.0
2020-07-26 05:25:00,172.0,22.08,16.0,15.0,29.0,0.0
2020-07-26 05:26:00,172.0,22.08,10.0,15.0,29.0,0.0
2020-07-26 05:27:00,172.0,22.08,17.0,15.0,29.0,0.0
2020-07-26 05:28:00,172.0,22.08,2.0,15.0,29.0,0.0
2020-07-26 05:29:00,172.0,22.08,2.0,15.0,29.0,0.0
2020-07-26 05:30:00,172.0,22.08,20.0,15.0,29.0,0.0
2020-07-26 05:31:00,172.0,22.08,15.0,15.0,29.0,0.0
2020-07-26 05:32:00,201.0,22.08,6.0,15.0,29.0,0.0
2020-07-26 05:33:00,201.0,22.08,13.0,15.0,29.0,0.0
2020-07-26 05:34:00,201.0,22.08,25.0,15.0,29.0,0.0
2020-07-26 05:35:00,201.0,22.08,17.0,15.0,29.0,0.0
2020-07-26 05:36:00,201.0,22.08,0.0,15.0,29.0,0.0
2020-07-26 05:37:00,201.0,22.08,12.0,15.0,29.0,0.0
2020-07-26 05:38:00,201.0,22.08,15.0,15.0,29.0,0.0
2020-07-26 05:39:00,201.0,22.08,26.0,15.0,29.0,0.0
2020-07-26 05:40:00,201.0,22.08,-2.0,15.0,29.0,0.0
2020-07-26 05:41:00,201.0,22.08,-3.0,15.0,29.0,0.0
2020-07-26 05:42:00,201.0,22.08,11.0,15.0,29.0,0.0
2020-07-26 05:43:00,201.0,22.08,18.0,15.0,29.0,0.0
2020-07-26 05:44:00,201.0,22.08,25.0,15.0,29.0,0.0
2020-07-26 05:45:00,201.0,22.08,25.0,15.0,29.0,0.0
2020-07-26 05:46:00,,,7.0,15.0,29.0,0.0
2020-07-26 05:47:00,233.0,22.08,15.0,15.0,29.0,0.0
2020-07-26 05:48:00,233.0,22.08,30.0,15.0,29.0,0.0
2020-07-26 05:49:00,233.0,22.08,11.0,15.0,29.0,0.0
2020-07-26 05:50:00,233.0,22.08,17.0,15.0,29.0,0.0
2020-07-26 05:51:00,233.0,22.08,18.0,15.0,29.0,0.0
2020-07-26 05:52:00,233.0,22.08,20.0,15.0,29.0,0.0
2020-07-26 05:53:00,233.0,22.08,21.0,15.0,29.0,0.0
2020-07-26 05:54:00,233.0,22.08,17.0,15.0,29.0,0.0
2020-07-26 05:55:00,233.0,22.08,0.0,15.0,29.0,0.0
2020-07-26 05:56:00,233.0,22.08,-8.0,15.0,29.0,0.0
2020-07-26 05:57:00,233.0,22.08,16.0,15.0,29.0,0.0
2020-07-26 05:58:00,233.0,22.08,13.0,15.0,29.0,0.0
2020-07-26 05:59:00,233.0,22.08,-3.0,15.0,29.0,0.0
2020-07-26 06:00:00,233.0,22.08,14.0,15.0,29.0,0.0
2020-07-26 06:01:00,233.0,22.08,4.0,15.0,29.0,0.0
2020-07-26 06:02:00,308.0,22.07,16.0,15.0,29.0,0.0
2020-07-26 06:03:00,308.0,22.07,11.0,15.0,29.0,0.0
2020-07-26 06:04:00,308.0,22.07,28.0,15.0,29.0,0.0
2020-07-26 06:05:00,308.0,22.07,2.0,15.0,29.0,0.0
2020-07-26 06:06:00,308.0,22.07,8.0,15.0,29.0,0.0
2020-07-26 06:07:00,308.0,22.07,1.0,15.0,29.0,0.0
2020-07-26 06:08:00,308.0,22.07,7.0,15.0,29.0,0.0
2020-07-26 06:09:00,308.0,22.07,9.0,15.0,29.0,0.0
2020-07-26 06:10:00,308.0,22.07,23.0,15.0,29.0,0.0
2020-07-26 06:11:00,308.0,22.07,16.0,15.0,29.0,0.0
2020-07-26 06:12:00,308.0,22.07,16.0,15.0,29.0,0.0
2020-07-26 06:13:00,308.0,22.07,23.0,15.0,29.0,0.0
2020-07-26 06:14:00,308.0,22.07,16.0,15.0,29.0,0.0
2020-07-26 06:15:00,308.0,22.07,23.0,15.0,29.0,0.0
2020-07-26 06:16:00,308.0,22.07,32.0,15.0,29.0,0.0
2020-07-26 06:17:00,383.0,22.01,18.0,15.0,29.0,0.0
2020-07-26 06:18:00,383.0,22.01,19.0,15.0,29.0,0.0
2020-07-26 06:19:00,383.0,22.01,21.0,15.0,29.0,0.0
2020-07-26 06:20:00,383.0,22.01,7.0,15.0,29.0,0.0
2020-07-26 06:21:00,383.0,22.01,18.0,15.0,29.0,0.0
2020-07-26 06:22:00,383.0,22.01,-5.0,15.0,29.0,0.0
2020-07-26 06:23:00,383.0,22.01,15.0,15.0,29.0,0.0
2020-07-26 06:24:00,383.0,22.01,17.0,15.0,29.0,0.0
2020-07-26 06:25:00,383.0,22.01,0.0,15.0,29.0,0.0
2020-07-26 06:26:00,383.0,22.01,13.0,15.0,29.0,0.0
2020-07-26 06:27:00,383.0,22.01,14.0,15.0,29.0,0.0
2020-07-26 06:28:00,383.0,22.01,2.0,15.0,29.0,0.0
2020-07-26 06:29:00,383.0,22.01,17.0,15.0,29.0,0.0
2020-07-26 06:30:00,383.0,22.01,16.0,15.0,29.0,0.0
