time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-26 06:31:00,383.0,22.01,16.0,15.0,29.0,0.0
2020-07-26 06:32:00,371.0,21.97,2.0,15.0,29.0,0.0
2020-07-26 06:33:00,371.0,21.97,11.0,15.0,29.0,0.0
2020-07-26 06:34:00,371.0,21.97,33.0,15.0,29.0,0.0
2020-07-26 06:35:00,371.0,21.97,32.0,15.0,29.0,0.0
2020-07-26 06:36:00,371.0,21.97,6.0,15.0,29.0,0.0
2020-07-26 06:37:00,371.0,21.97,15.0,15.0,29.0,0.0
2020-07-26 06:38:00,371.0,21.97,4.0,15.0,29.0,0.0
2020-07-26 06:39:00,371.0,21.97,23.0,15.0,29.0,0.0
2020-07-26 06:40:00,371.0,21.97,2.0,15.0,29.0,0.0
2020-07-26 06:41:00,371.0,21.97,15.0,15.0,29.0,0.0
2020-07-26 06:42:00,371.0,21.97,22.0,15.0,29.0,0.0
2020-07-26 06:43:00,371.0,21.97,-4.0,15.0,29.0,0.0
2020-07-26 06:44:00,371.0,21.97,16.0,15.0,29.0,0.0
2020-07-26 06:45:00,371.0,21.97,18.0,15.0,29.0,0.0
2020-07-26 06:46:00,371.0,21.97,15.0,15.0,29.0,0.0
2020-07-26 06:47:00,460.0,21.98,-1.0,15.0,29.0,0.0
2020-07-26 06:48:00,460.0,21.98,-1.0,15.0,29.0,0.0
2020-07-26 06:49:00,460.0,21.98,14.0,15.0,29.0,0.0
2020-07-26 06:50:00,460.0,21.98,17.0,15.0,29.0,0.0
2020-07-26 06:51:00,460.0,21.98,16.0,15.0,29.0,0.0
2020-07-26 06:52:00,460.0,21.98,15.0,15.0,29.0,0.0
2020-07-26 06:53:00,460.0,21.98,17.0,15.0,29.0,0.0
2020-07-26 06:54:00,460.0,21.98,13.0,15.0,29.0,0.0
2020-07-26 06:55:00,460.0,21.98,7.0,15.0,29.0,0.0
2020-07-26 06:56:00,460.0,21.98,23.0,15.0,29.0,0.0
2020-07-26 06:57:00,460.0,21.98,5.0,15.0,29.0,0.0
2020-07-26 06:58:00,460.0,21.98,12.0,15.0,29.0,0.0
2020-07-26 06:59:00,460.0,21.98,12.0,15.0,29.0,0.0
2020-07-26 07:00:00,460.0,21.98,19.0,21.0,24.0,0.0
2020-07-26 07:01:00,460.0,21.98,32.0,21.0,24.0,0.0
2020-07-26 07:02:00,765.0,20.7,14.0,21.0,24.0,0.0
2020-07-26 07:03:00,765.0,20.7,5.0,21.0,24.0,526.0
2020-07-26 07:04:00,765.0,20.7,19.0,21.0,24.0,510.0
2020-07-26 07:05:00,765.0,20.7,-6.0,21.0,24.0,502.0
2020-07-26 07:06:00,765.0,20.7,23.0,21.0,24.0,525.0
2020-07-26 07:07:00,765.0,20.7,9.0,21.0,24.0,512.0
2020-07-26 07:08:00,765.0,20.7,12.0,21.0,24.0,513.0
2020-07-26 07:09:00,765.0,20.7,10.0,21.0,24.0,526.0
2020-07-26 07:10:00,765.0,20.7,16.0,21.0,24.0,531.0
2020-07-26 07:11:00,765.0,20.7,1.0,21.0,24.0,534.0
2020-07-26 07:12:00,765.0,20.7,14.0,21.0,24.0,523.0
2020-07-26 07:13:00,765.0,20.7,21.0,21.0,24.0,527.0
2020-07-26 07:14:00,765.0,20.7,10.0,21.0,24.0,518.0
2020-07-26 07:15:00,765.0,20.7,21.0,21.0,24.0,518.0
2020-07-26 07:16:00,765.0,20.7,28.0,21.0,24.0,525.0
2020-07-26 07:17:00,629.0,20.64,7.0,21.0,24.0,530.0
2020-07-26 07:18:00,629.0,20.64,6.0,21.0,24.0,510.0
2020-07-26 07:19:00,629.0,20.64,13.0,21.0,24.0,529.0
2020-07-26 07:20:00,629.0,20.64,26.0,21.0,24.0,528.0
2020-07-26 07:21:00,629.0,20.64,11.0,21.0,24.0,519.0
2020-07-26 07:22:00,629.0,20.64,25.0,21.0,24.0,515.0
2020-07-26 07:23:00,629.0,20.64,-5.0,21.0,24.0,513.0
2020-07-26 07:24:00,629.0,20.64,17.0,21.0,24.0,516.0
2020-07-26 07:25:00,629.0,20.64,27.0,21.0,24.0,519.0
2020-07-26 07:26:00,629.0,20.64,6.0,21.0,24.0,531.0
2020-07-26 07:27:00,629.0,20.64,21.0,21.0,24.0,515.0
2020-07-26 07:28:00,629.0,20.64,17.0,21.0,24.0,527.0
2020-07-26 07:29:00,629.0,20.64,17.0,21.0,24.0,527.0
2020-07-26 07:30:00,629.0,20.64,16.0,21.0,24.0,526.0
2020-07-26 07:31:00,629.0,20.64,-6.0,21.0,24.0,526.0
2020-07-26 07:32:00,502.0,20.58,16.0,21.0,24.0,533.0
2020-07-26 07:33:00,502.0,20.58,16.0,21.0,24.0,526.0
2020-07-26 07:34:00,502.0,20.58,19.0,21.0,24.0,527.0
2020-07-26 07:35:00,502.0,20.58,24.0,21.0,24.0,520.0
2020-07-26 07:36:00,502.0,20.58,19.0,21.0,24.0,529.0
2020-07-26 07:37:00,502.0,20.58,19.0,21.0,24.0,519.0
2020-07-26 07:38:00,502.0,20.58,22.0,21.0,24.0,523.0
2020-07-26 07:39:00,502.0,20.58,16.0,21.0,24.0,521.0
2020-07-26 07:40:00,502.0,20.58,11.0,21.0,24.0,511.0
2020-07-26 07:41:00,502.0,20.58,16.0,21.0,24.0,534.0
2020-07-26 07:42:00,502.0,20.58,1.0,21.0,24.0,512.0
2020-07-26 07:43:00,502.0,20.58,19.0,21.0,24.0,533.0
2020-07-26 07:44:00,502.0,20.58,5.0,21.0,24.0,519.0
2020-07-26 07:45:00,502.0,20.58,13.0,21.0,24.0,524.0
2020-07-26 07:46:00,502.0,20.58,13.0,21.0,24.0,523.0
2020-07-26 07:47:00,675.0,20.51,0.0,21.0,24.0,525.0
2020-07-26 07:48:00,675.0,20.51,15.0,21.0,24.0,530.0
2020-07-26 07:49:00,675.0,20.51,20.0,21.0,24.0,522.0
2020-07-26 07:50:00,675.0,20.51,16.0,21.0,24.0,523.0
2020-07-26 07:51:00,675.0,20.51,17.0,21.0,24.0,528.0
2020-07-26 07:52:00,675.0,20.51,18.0,21.0,24.0,518.0
2020-07-26 07:53:00,675.0,20.51,18.0,21.0,24.0,531.0
2020-07-26 07:54:00,675.0,20.51,18.0,21.0,24.0,530.0
2020-07-26 07:55:00,675.0,20.51,16.0,21.0,24.0,526.0
2020-07-26 07:56:00,675.0,20.51,23.0,21.0,24.0,518.0
2020-07-26 07:57:00,675.0,20.51,-3.0,21.0,24.0,535.0
2020-07-26 07:58:00,675.0,20.51,18.0,21.0,24.0,525.0
2020-07-26 07:59:00,675.0,20.51,17.0,21.0,24.0,521.0
2020-07-26 08:00:00,675.0,20.51,-3.0,21.0,24.0,531.0
2020-07-26 08:01:00,675.0,20.51,12.0,21.0,24.0,527.0
2020-07-26 08:02:00,294.0,20.51,17.0,21.0,24.0,525.0
2020-07-26 08:03:00,294.0,20.51,6.0,21.0,24.0,535.0
2020-07-26 08:04:00,294.0,20.51,15.0,21.0,24.0,507.0
2020-07-26 08:05:00,294.0,20.51,3.0,21.0,24.0,523.0
2020-07-26 08:06:00,294.0,20.51,12.0,21.0,24.0,538.0
2020-07-26 08:07:00,294.0,20.51,17.0,21.0,24.0,522.0
2020-07-26 08:08:00,294.0,20.51,12.0,21.0,24.0,530.0
2020-07-26 08:09:00,294.0,20.51,8.0,21.0,24.0,513.0
2020-07-26 08:10:00,294.0,20.51,18.0,21.0,24.0,533.0
2020-07-26 08:11:00,294.0,20.51,19.0,21.0,24.0,530.0
2020-07-26 08:12:00,294.0,20.51,8.0,21.0,24.0,516.0
2020-07-26 08:13:00,294.0,20.51,7.0,21.0,24.0,522.0
2020-07-26 08:14:00,294.0,20.51,20.0,21.0,24.0,514.0
2020-07-26 08:15:00,294.0,20.51,22.0,21.0,24.0,529.0
2020-07-26 08:16:00,294.0,20.51,18.0,21.0,24.0,527.0
2020-07-26 08:17:00,404.0,20.39,5.0,21.0,24.0,528.0
2020-07-26 08:18:00,404.0,20.39,16.0,21.0,24.0,521.0
2020-07-26 08:19:00,404.0,20.39,18.0,21.0,24.0,509.0
2020-07-26 08:20:00,404.0,20.39,-1.0,21.0,24.0,523.0
2020-07-26 08:21:00,404.0,20.39,17.0,21.0,24.0,528.0
2020-07-26 08:22:00,404.0,20.39,22.0,21.0,24.0,518.0
2020-07-26 08:23:00,404.0,20.39,0.0,21.0,24.0,515.0
2020-07-26 08:24:00,404.0,20.39,6.0,21.0,24.0,524.0
2020-07-26 08:25:00,404.0,20.39,11.0,21.0,24.0,527.0
2020-07-26 08:26:00,404.0,20.39,9.0,21.0,24.0,510.0
2020-07-26 08:27:00,404.0,20.39,6.0,21.0,24.0,520.0
2020-07-26 08:28:00,404.0,20.39,22.0,21.0,24.0,532.0
2020-07-26 08:29:00,404.0,20.39,8.0,21.0,24.0,537.0
2020-07-26 08:30:00,404.0,20.39,0.0,21.0,24.0,531.0
2020-07-26 08:31:00,404.0,20.39,21.0,21.0,24.0,514.0
2020-07-26 08:32:00,203.0,20.49,-8.0,21.0,24.0,531.0
2020-07-26 08:33:00,203.0,20.49,14.0,21.0,24.0,520.0
2020-07-26 08:34:00,203.0,20.49,17.0,21.0,24.0,522.0
2020-07-26 08:35:00,203.0,20.49,11.0,21.0,24.0,526.0
2020-07-26 08:36:00,203.0,20.49,3.0,21.0,24.0,526.0
2020-07-26 08:37:00,203.0,20.49,18.0,21.0,24.0,529.0
2020-07-26 08:38:00,203.0,20.49,23.0,21.0,24.0,534.0
2020-07-26 08:39:00,203.0,20.49,24.0,21.0,24.0,515.0
2020-07-26 08:40:00,203.0,20.49,-5.0,21.0,24.0,534.0
2020-07-26 08:41:00,203.0,20.49,14.0,21.0,24.0,516.0
2020-07-26 08:42:00,203.0,20.49,27.0,21.0,24.0,534.0
2020-07-26 08:43:00,203.0,20.49,11.0,21.0,24.0,527.0
2020-07-26 08:44:00,203.0,20.49,16.0,21.0,24.0,531.0
2020-07-26 08:45:00,203.0,20.49,-3.0,21.0,24.0,523.0
2020-07-26 08:46:00,203.0,20.49,11.0,21.0,24.0,524.0
2020-07-26 08:47:00,161.0,20.67,12.0,21.0,24.0,526.0
2020-07-26 08:48:00,161.0,20.67,10.0,21.0,24.0,531.0
2020-07-26 08:49:00,161.0,20.67,-3.0,21.0,24.0,525.0
2020-07-26 08:50:00,161.0,20.67,15.0,21.0,24.0,526.0
2020-07-26 08:51:00,161.0,20.67,10.0,21.0,24.0,535.0
2020-07-26 08:52:00,161.0,20.67,20.0,21.0,24.0,527.0
2020-07-26 08:53:00,161.0,20.67,27.0,21.0,24.0,534.0
2020-07-26 08:54:00,161.0,20.67,10.0,21.0,24.0,518.0
2020-07-26 08:55:00,161.0,20.67,17.0,21.0,24.0,521.0
2020-07-26 08:56:00,161.0,20.67,-6.0,21.0,24.0,522.0
2020-07-26 08:57:00,161.0,20.67,8.0,21.0,24.0,532.0
2020-07-26 08:58:00,161.0,20.67,8.0,21.0,24.0,528.0
2020-07-26 08:59:00,161.0,20.67,15.0,21.0,24.0,530.0
2020-07-26 09:00:00,161.0,20.67,-3.0,21.0,24.0,520.0
2020-07-26 09:01:00,161.0,20.67,17.0,21.0,24.0,530.0
2020-07-26 09:02:00,158.0,18.19,2.0,21.0,24.0,532.0
2020-07-26 09:03:00,158.0,18.19,17.0,21.0,24.0,532.0
2020-07-26 09:04:00,158.0,18.19,4.0,21.0,24.0,507.0
2020-07-26 09:05:00,158.0,18.19,14.0,21.0,24.0,527.0
2020-07-26 09:06:00,158.0,18.19,23.0,21.0,24.0,532.0
2020-07-26 09:07:00,158.0,18.19,14.0,21.0,24.0,512.0
2020-07-26 09:08:00,158.0,18.19,17.0,21.0,24.0,520.0
2020-07-26 09:09:00,158.0,18.19,24.0,21.0,24.0,512.0
2020-07-26 09:10:00,158.0,18.19,14.0,21.0,24.0,520.0
2020-07-26 09:11:00,158.0,18.19,4.0,21.0,24.0,528.0
2020-07-26 09:12:00,158.0,18.19,9.0,21.0,24.0,520.0
2020-07-26 09:13:00,158.0,18.19,5.0,21.0,24.0,530.0
2020-07-26 09:14:00,158.0,18.19,7.0,21.0,24.0,527.0
2020-07-26 09:15:00,158.0,18.19,13.0,21.0,24.0,511.0
2020-07-26 09:16:00,158.0,18.19,17.0,21.0,24.0,528.0
2020-07-26 09:17:00,935.0,15.73,16.0,21.0,24.0,527.0
2020-07-26 09:18:00,935.0,15.73,27.0,21.0,24.0,527.0
2020-07-26 09:19:00,935.0,15.73,12.0,21.0,24.0,517.0
2020-07-26 09:20:00,935.0,15.73,14.0,21.0,24.0,527.0
2020-07-26 09:21:00,935.0,15.73,6.0,21.0,24.0,519.0
2020-07-26 09:22:00,935.0,15.73,27.0,21.0,24.0,526.0
2020-07-26 09:23:00,935.0,15.73,-2.0,21.0,24.0,528.0
2020-07-26 09:24:00,935.0,15.73,16.0,21.0,24.0,516.0
2020-07-26 09:25:00,935.0,15.73,13.0,21.0,24.0,529.0
2020-07-26 09:26:00,935.0,15.73,18.0,21.0,24.0,527.0
2020-07-26 09:27:00,935.0,15.73,4.0,21.0,24.0,531.0
2020-07-26 09:28:00,935.0,15.73,13.0,21.0,24.0,531.0
2020-07-26 09:29:00,935.0,15.73,13.0,21.0,24.0,524.0
2020-07-26 09:30:00,935.0,15.73,4.0,21.0,24.0,526.0
2020-07-26 09:31:00,935.0,15.73,-4.0,21.0,24.0,515.0
2020-07-26 09:32:00,519.0,16.49,6.0,21.0,24.0,734.0
2020-07-26 09:33:00,519.0,16.49,14.0,21.0,24.0,747.0
2020-07-26 09:34:00,519.0,16.49,21.0,21.0,24.0,742.0
2020-07-26 09:35:00,519.0,16.49,14.0,21.0,24.0,753.0
2020-07-26 09:36:00,519.0,16.49,21.0,21.0,24.0,735.0
2020-07-26 09:37:00,519.0,16.49,1.0,21.0,24.0,744.0
2020-07-26 09:38:00,519.0,16.49,13.0,21.0,24.0,748.0
2020-07-26 09:39:00,519.0,16.49,3.0,21.0,24.0,751.0
2020-07-26 09:40:00,519.0,16.49,11.0,21.0,24.0,743.0
2020-07-26 09:41:00,519.0,16.49,0.0,21.0,24.0,747.0
2020-07-26 09:42:00,519.0,16.49,15.0,21.0,24.0,746.0
2020-07-26 09:43:00,519.0,16.49,14.0,21.0,24.0,1.0
2020-07-26 09:44:00,519.0,16.49,6.0,21.0,24.0,734.0
2020-07-26 09:45:00,519.0,16.49,18.0,21.0,24.0,733.0
2020-07-26 09:46:00,519.0,16.49,4.0,21.0,24.0,753.0
2020-07-26 09:47:00,788.0,15.79,1.0,21.0,24.0,650.0
2020-07-26 09:48:00,788.0,15.79,3.0,21.0,24.0,651.0
2020-07-26 09:49:00,788.0,15.79,13.0,21.0,24.0,660.0
2020-07-26 09:50:00,788.0,15.79,9.0,21.0,24.0,653.0
2020-07-26 09:51:00,788.0,15.79,26.0,21.0,24.0,646.0
2020-07-26 09:52:00,788.0,15.79,7.0,21.0,24.0,644.0
2020-07-26 09:53:00,788.0,15.79,8.0,21.0,24.0,652.0
2020-07-26 09:54:00,788.0,15.79,-3.0,21.0,24.0,649.0
2020-07-26 09:55:00,788.0,15.79,17.0,21.0,24.0,649.0
2020-07-26 09:56:00,788.0,15.79,14.0,21.0,24.0,653.0
2020-07-26 09:57:00,788.0,15.79,-1.0,21.0,24.0,640.0
2020-07-26 09:58:00,788.0,15.79,20.0,21.0,24.0,652.0
2020-07-26 09:59:00,788.0,15.79,21.0,21.0,24.0,650.0
2020-07-26 10:00:00,788.0,15.79,10.0,21.0,24.0,652.0
2020-07-26 10:01:00,788.0,15.79,24.0,21.0,24.0,643.0
2020-07-26 10:02:00,735.0,15.54,13.0,21.0,24.0,651.0
2020-07-26 10:03:00,735.0,15.54,22.0,21.0,24.0,649.0
2020-07-26 10:04:00,,,8.0,21.0,24.0,663.0
2020-07-26 10:05:00,735.0,15.54,-3.0,21.0,24.0,651.0
2020-07-26 10:06:00,735.0,15.54,19.0,21.0,24.0,645.0
2020-07-26 10:07:00,735.0,15.54,14.0,21.0,24.0,638.0
2020-07-26 10:08:00,735.0,15.54,3.0,21.0,24.0,646.0
2020-07-26 10:09:00,735.0,15.54,24.0,21.0,24.0,652.0
2020-07-26 10:10:00,735.0,15.54,14.0,21.0,24.0,645.0
2020-07-26 10:11:00,735.0,15.54,14.0,21.0,24.0,645.0
2020-07-26 10:12:00,735.0,15.54,22.0,21.0,24.0,652.0
2020-07-26 10:13:00,,,,21.0,24.0,
2020-07-26 10:14:00,735.0,15.54,15.0,21.0,24.0,657.0
2020-07-26 10:15:00,735.0,15.54,10.0,21.0,24.0,649.0
2020-07-26 10:16:00,735.0,15.54,19.0,21.0,24.0,643.0
2020-07-26 10:17:00,787.0,15.01,19.0,21.0,24.0,643.0
2020-07-26 10:18:00,787.0,15.01,12.0,21.0,24.0,637.0
2020-07-26 10:19:00,787.0,15.01,13.0,21.0,24.0,640.0
2020-07-26 10:20:00,787.0,15.01,5.0,21.0,24.0,646.0
2020-07-26 10:21:00,787.0,15.01,22.0,21.0,24.0,650.0
2020-07-26 10:22:00,787.0,15.01,12.0,21.0,24.0,649.0
2020-07-26 10:23:00,787.0,15.01,,21.0,24.0,
2020-07-26 10:24:00,787.0,15.01,12.0,21.0,24.0,639.0
2020-07-26 10:25:00,787.0,15.01,5.0,21.0,24.0,633.0
2020-07-26 10:26:00,787.0,15.01,-5.0,21.0,24.0,655.0
2020-07-26 10:27:00,787.0,15.01,22.0,21.0,24.0,636.0
2020-07-26 10:28:00,787.0,15.01,13.0,21.0,24.0,640.0
2020-07-26 10:29:00,787.0,15.01,10.0,21.0,24.0,658.0
2020-07-26 10:30:00,787.0,15.01,-7.0,21.0,24.0,649.0
2020-07-26 10:31:00,787.0,15.01,4.0,21.0,24.0,653.0
2020-07-26 10:32:00,927.0,15.13,-193.0,21.0,24.0,661.0
2020-07-26 10:33:00,927.0,15.13,-209.0,21.0,24.0,648.0
2020-07-26 10:34:00,927.0,15.13,-203.0,21.0,24.0,1.0
2020-07-26 10:35:00,927.0,15.13,-203.0,21.0,24.0,1.0
2020-07-26 10:36:00,927.0,15.13,-193.0,21.0,24.0,644.0
2020-07-26 10:37:00,927.0,15.13,-210.0,21.0,24.0,647.0
2020-07-26 10:38:00,927.0,15.13,-194.0,21.0,24.0,660.0
2020-07-26 10:39:00,927.0,15.13,-198.0,21.0,24.0,647.0
2020-07-26 10:40:00,927.0,15.13,-196.0,21.0,24.0,648.0
2020-07-26 10:41:00,927.0,15.13,-195.0,21.0,24.0,650.0
2020-07-26 10:42:00,927.0,15.13,-209.0,21.0,24.0,639.0
2020-07-26 10:43:00,927.0,15.13,-207.0,21.0,24.0,655.0
2020-07-26 10:44:00,927.0,15.13,-201.0,21.0,24.0,649.0
2020-07-26 10:45:00,927.0,15.13,-201.0,21.0,24.0,649.0
2020-07-26 10:46:00,927.0,15.13,-186.0,21.0,24.0,648.0
2020-07-26 10:47:00,859.0,14.95,55.0,21.0,24.0,659.0
2020-07-26 10:48:00,859.0,14.95,22.0,21.0,24.0,647.0
2020-07-26 10:49:00,859.0,14.95,-1.0,21.0,24.0,655.0
2020-07-26 10:50:00,859.0,14.95,27.0,21.0,24.0,656.0
2020-07-26 10:51:00,859.0,14.95,12.0,21.0,24.0,652.0
2020-07-26 10:52:00,859.0,14.95,20.0,21.0,24.0,636.0
2020-07-26 10:53:00,859.0,14.95,-6.0,21.0,24.0,656.0
2020-07-26 10:54:00,859.0,14.95,12.0,21.0,24.0,646.0
2020-07-26 10:55:00,859.0,14.95,0.0,21.0,24.0,641.0
2020-07-26 10:56:00,859.0,14.95,-12.0,21.0,24.0,641.0
2020-07-26 10:57:00,859.0,14.95,10.0,21.0,24.0,643.0
2020-07-26 10:58:00,859.0,14.95,9.0,21.0,24.0,649.0
2020-07-26 10:59:00,859.0,14.95,15.0,21.0,24.0,653.0
2020-07-26 11:00:00,859.0,14.95,22.0,21.0,24.0,653.0
2020-07-26 11:01:00,859.0,14.95,3.0,21.0,24.0,645.0
2020-07-26 11:02:00,761.0,14.4,261.0,21.0,24.0,647.0
2020-07-26 11:03:00,761.0,14.4,267.0,21.0,24.0,650.0
2020-07-26 11:04:00,761.0,14.4,265.0,21.0,24.0,655.0
2020-07-26 11:05:00,761.0,14.4,265.0,21.0,24.0,655.0
2020-07-26 11:06:00,761.0,14.4,268.0,21.0,24.0,653.0
2020-07-26 11:07:00,761.0,14.4,279.0,21.0,24.0,643.0
2020-07-26 11:08:00,761.0,14.4,266.0,21.0,24.0,654.0
2020-07-26 11:09:00,761.0,14.4,266.0,21.0,24.0,654.0
2020-07-26 11:10:00,761.0,14.4,240.0,21.0,24.0,638.0
2020-07-26 11:11:00,761.0,14.4,240.0,21.0,24.0,638.0
2020-07-26 11:12:00,761.0,14.4,243.0,21.0,24.0,656.0
2020-07-26 11:13:00,761.0,14.4,263.0,21.0,24.0,647.0
2020-07-26 11:14:00,761.0,14.4,259.0,21.0,24.0,640.0
2020-07-26 11:15:00,761.0,14.4,250.0,21.0,24.0,641.0
2020-07-26 11:16:00,761.0,14.4,260.0,21.0,24.0,655.0
2020-07-26 11:17:00,542.0,15.37,259.0,21.0,24.0,644.0
2020-07-26 11:18:00,542.0,15.37,268.0,21.0,24.0,649.0
2020-07-26 11:19:00,542.0,15.37,268.0,21.0,24.0,649.0
2020-07-26 11:20:00,542.0,15.37,249.0,21.0,24.0,638.0
2020-07-26 11:21:00,542.0,15.37,249.0,21.0,24.0,638.0
2020-07-26 11:22:00,542.0,15.37,263.0,21.0,24.0,659.0
2020-07-26 11:23:00,542.0,15.37,266.0,21.0,24.0,655.0
2020-07-26 11:24:00,542.0,15.37,263.0,21.0,24.0,655.0
2020-07-26 11:25:00,542.0,15.37,265.0,21.0,24.0,645.0
2020-07-26 11:26:00,542.0,15.37,262.0,21.0,24.0,631.0
2020-07-26 11:27:00,542.0,15.37,267.0,21.0,24.0,651.0
2020-07-26 11:28:00,542.0,15.37,259.0,21.0,24.0,660.0
2020-07-26 11:29:00,542.0,15.37,258.0,21.0,24.0,651.0
2020-07-26 11:30:00,542.0,15.37,264.0,21.0,24.0,651.0
2020-07-26 11:31:00,542.0,15.37,264.0,21.0,24.0,649.0
2020-07-26 11:32:00,664.0,14.83,261.0,21.0,24.0,648.0
2020-07-26 11:33:00,664.0,14.83,264.0,21.0,24.0,640.0
2020-07-26 11:34:00,664.0,14.83,260.0,21.0,24.0,637.0
2020-07-26 11:35:00,664.0,14.83,260.0,21.0,24.0,654.0
2020-07-26 11:36:00,664.0,14.83,240.0,21.0,24.0,649.0
2020-07-26 11:37:00,664.0,14.83,263.0,21.0,24.0,644.0
2020-07-26 11:38:00,664.0,14.83,254.0,21.0,24.0,625.0
2020-07-26 11:39:00,664.0,14.83,264.0,21.0,24.0,629.0
2020-07-26 11:40:00,664.0,14.83,250.0,21.0,24.0,606.0
2020-07-26 11:41:00,664.0,14.83,257.0,21.0,24.0,566.0
2020-07-26 11:42:00,664.0,14.83,250.0,21.0,24.0,567.0
2020-07-26 11:43:00,664.0,14.83,267.0,21.0,24.0,568.0
2020-07-26 11:44:00,664.0,14.83,247.0,21.0,24.0,556.0
2020-07-26 11:45:00,664.0,14.83,247.0,21.0,24.0,556.0
2020-07-26 11:46:00,664.0,14.83,262.0,21.0,24.0,560.0
2020-07-26 11:47:00,638.0,15.72,501.0,21.0,24.0,563.0
2020-07-26 11:48:00,638.0,15.72,515.0,21.0,24.0,561.0
2020-07-26 11:49:00,638.0,15.72,492.0,21.0,24.0,559.0
2020-07-26 11:50:00,638.0,15.72,502.0,21.0,24.0,548.0
2020-07-26 11:51:00,638.0,15.72,502.0,21.0,24.0,548.0
2020-07-26 11:52:00,638.0,15.72,506.0,21.0,24.0,567.0
2020-07-26 11:53:00,638.0,15.72,519.0,21.0,24.0,556.0
2020-07-26 11:54:00,638.0,15.72,522.0,21.0,24.0,576.0
2020-07-26 11:55:00,638.0,15.72,486.0,21.0,24.0,570.0
2020-07-26 11:56:00,638.0,15.72,504.0,21.0,24.0,561.0
2020-07-26 11:57:00,638.0,15.72,501.0,21.0,24.0,565.0
2020-07-26 11:58:00,638.0,15.72,516.0,21.0,24.0,567.0
2020-07-26 11:59:00,638.0,15.72,508.0,21.0,24.0,550.0
2020-07-26 12:00:00,638.0,15.72,516.0,21.0,24.0,549.0
2020-07-26 12:01:00,638.0,15.72,513.0,21.0,24.0,561.0
2020-07-26 12:02:00,725.0,15.5,511.0,21.0,24.0,556.0
2020-07-26 12:03:00,725.0,15.5,510.0,21.0,24.0,568.0
2020-07-26 12:04:00,725.0,15.5,510.0,21.0,24.0,562.0
2020-07-26 12:05:00,725.0,15.5,501.0,21.0,24.0,565.0
2020-07-26 12:06:00,725.0,15.5,512.0,21.0,24.0,553.0
2020-07-26 12:07:00,725.0,15.5,516.0,21.0,24.0,548.0
2020-07-26 12:08:00,725.0,15.5,507.0,21.0,24.0,559.0
2020-07-26 12:09:00,725.0,15.5,510.0,21.0,24.0,567.0
2020-07-26 12:10:00,725.0,15.5,510.0,21.0,24.0,560.0
2020-07-26 12:11:00,725.0,15.5,502.0,21.0,24.0,568.0
2020-07-26 12:12:00,725.0,15.5,513.0,21.0,24.0,565.0
2020-07-26 12:13:00,725.0,15.5,513.0,21.0,24.0,565.0
2020-07-26 12:14:00,725.0,15.5,519.0,21.0,24.0,551.0
2020-07-26 12:15:00,725.0,15.5,519.0,21.0,24.0,551.0
2020-07-26 12:16:00,725.0,15.5,522.0,21.0,24.0,570.0
2020-07-26 12:17:00,711.0,15.58,501.0,21.0,24.0,546.0
2020-07-26 12:18:00,711.0,15.58,519.0,21.0,24.0,554.0
2020-07-26 12:19:00,711.0,15.58,513.0,21.0,24.0,562.0
2020-07-26 12:20:00,711.0,15.58,512.0,21.0,24.0,563.0
2020-07-26 12:21:00,711.0,15.58,502.0,21.0,24.0,559.0
2020-07-26 12:22:00,711.0,15.58,518.0,21.0,24.0,556.0
2020-07-26 12:23:00,711.0,15.58,518.0,21.0,24.0,556.0
2020-07-26 12:24:00,711.0,15.58,496.0,21.0,24.0,555.0
2020-07-26 12:25:00,711.0,15.58,500.0,21.0,24.0,570.0
2020-07-26 12:26:00,711.0,15.58,510.0,21.0,24.0,567.0
2020-07-26 12:27:00,711.0,15.58,498.0,21.0,24.0,560.0
2020-07-26 12:28:00,711.0,15.58,511.0,21.0,24.0,561.0
2020-07-26 12:29:00,711.0,15.58,501.0,21.0,24.0,551.0
2020-07-26 12:30:00,711.0,15.58,502.0,21.0,24.0,571.0
2020-07-26 12:31:00,711.0,15.58,514.0,21.0,24.0,560.0
2020-07-26 12:32:00,,,512.0,21.0,24.0,549.0
2020-07-26 12:33:00,648.0,16.09,525.0,21.0,24.0,565.0
2020-07-26 12:34:00,648.0,16.09,530.0,21.0,24.0,552.0
2020-07-26 12:35:00,648.0,16.09,523.0,21.0,24.0,572.0
2020-07-26 12:36:00,648.0,16.09,517.0,21.0,24.0,558.0
2020-07-26 12:37:00,648.0,16.09,524.0,21.0,24.0,567.0
2020-07-26 12:38:00,648.0,16.09,535.0,21.0,24.0,571.0
2020-07-26 12:39:00,648.0,16.09,511.0,21.0,24.0,568.0
2020-07-26 12:40:00,648.0,16.09,508.0,21.0,24.0,868.0
2020-07-26 12:41:00,648.0,16.09,507.0,21.0,24.0,496.0
2020-07-26 12:42:00,648.0,16.09,515.0,21.0,24.0,736.0
2020-07-26 12:43:00,648.0,16.09,522.0,21.0,24.0,548.0
2020-07-26 12:44:00,648.0,16.09,515.0,21.0,24.0,824.0
2020-07-26 12:45:00,648.0,16.09,528.0,21.0,24.0,663.0
2020-07-26 12:46:00,648.0,16.09,523.0,21.0,24.0,483.0
2020-07-26 12:47:00,638.0,16.06,512.0,21.0,24.0,488.0
2020-07-26 12:48:00,638.0,16.06,522.0,21.0,24.0,750.0
2020-07-26 12:49:00,638.0,16.06,514.0,21.0,24.0,752.0
2020-07-26 12:50:00,638.0,16.06,525.0,21.0,24.0,751.0
2020-07-26 12:51:00,638.0,16.06,525.0,21.0,24.0,751.0
2020-07-26 12:52:00,638.0,16.06,527.0,21.0,24.0,747.0
2020-07-26 12:53:00,638.0,16.06,527.0,21.0,24.0,747.0
2020-07-26 12:54:00,638.0,16.06,510.0,21.0,24.0,739.0
2020-07-26 12:55:00,638.0,16.06,520.0,21.0,24.0,749.0
2020-07-26 12:56:00,638.0,16.06,520.0,21.0,24.0,753.0
2020-07-26 12:57:00,638.0,16.06,523.0,21.0,24.0,741.0
2020-07-26 12:58:00,638.0,16.06,520.0,21.0,24.0,754.0
2020-07-26 12:59:00,638.0,16.06,520.0,21.0,24.0,754.0
2020-07-26 13:00:00,638.0,16.06,539.0,21.0,24.0,750.0
2020-07-26 13:01:00,638.0,16.06,539.0,21.0,24.0,750.0
2020-07-26 13:02:00,288.0,16.76,753.0,21.0,24.0,743.0
2020-07-26 13:03:00,288.0,16.76,753.0,21.0,24.0,743.0
2020-07-26 13:04:00,288.0,16.76,758.0,21.0,24.0,749.0
2020-07-26 13:05:00,288.0,16.76,758.0,21.0,24.0,749.0
2020-07-26 13:06:00,288.0,16.76,755.0,21.0,24.0,748.0
2020-07-26 13:07:00,288.0,16.76,735.0,21.0,24.0,752.0
2020-07-26 13:08:00,288.0,16.76,754.0,21.0,24.0,747.0
2020-07-26 13:09:00,288.0,16.76,755.0,21.0,24.0,744.0
2020-07-26 13:10:00,288.0,16.76,750.0,21.0,24.0,738.0
2020-07-26 13:11:00,288.0,16.76,755.0,21.0,24.0,740.0
2020-07-26 13:12:00,288.0,16.76,737.0,21.0,24.0,742.0
2020-07-26 13:13:00,288.0,16.76,762.0,21.0,24.0,758.0
2020-07-26 13:14:00,288.0,16.76,734.0,21.0,24.0,749.0
2020-07-26 13:15:00,288.0,16.76,735.0,21.0,24.0,755.0
2020-07-26 13:16:00,288.0,16.76,762.0,21.0,24.0,753.0
2020-07-26 13:17:00,592.0,15.46,762.0,21.0,24.0,753.0
2020-07-26 13:18:00,592.0,15.46,527.0,21.0,24.0,764.0
2020-07-26 13:19:00,592.0,15.46,511.0,21.0,24.0,755.0
2020-07-26 13:20:00,592.0,15.46,510.0,21.0,24.0,751.0
2020-07-26 13:21:00,592.0,15.46,528.0,21.0,24.0,754.0
2020-07-26 13:22:00,592.0,15.46,521.0,21.0,24.0,746.0
2020-07-26 13:23:00,592.0,15.46,522.0,21.0,24.0,749.0
2020-07-26 13:24:00,592.0,15.46,513.0,21.0,24.0,749.0
2020-07-26 13:25:00,592.0,15.46,513.0,21.0,24.0,749.0
2020-07-26 13:26:00,592.0,15.46,512.0,21.0,24.0,750.0
2020-07-26 13:27:00,592.0,15.46,524.0,21.0,24.0,737.0
2020-07-26 13:28:00,592.0,15.46,534.0,21.0,24.0,747.0
2020-07-26 13:29:00,592.0,15.46,534.0,21.0,24.0,747.0
2020-07-26 13:30:00,592.0,15.46,519.0,21.0,24.0,741.0
2020-07-26 13:31:00,592.0,15.46,522.0,21.0,24.0,751.0
2020-07-26 13:32:00,757.0,14.69,515.0,21.0,24.0,649.0
2020-07-26 13:33:00,757.0,14.69,502.0,21.0,24.0,633.0
2020-07-26 13:34:00,757.0,14.69,508.0,21.0,24.0,656.0
2020-07-26 13:35:00,757.0,14.69,501.0,21.0,24.0,639.0
2020-07-26 13:36:00,757.0,14.69,514.0,21.0,24.0,651.0
2020-07-26 13:37:00,757.0,14.69,514.0,21.0,24.0,651.0
2020-07-26 13:38:00,757.0,14.69,496.0,21.0,24.0,652.0
2020-07-26 13:39:00,757.0,14.69,508.0,21.0,24.0,647.0
2020-07-26 13:40:00,757.0,14.69,516.0,21.0,24.0,650.0
2020-07-26 13:41:00,757.0,14.69,508.0,21.0,24.0,655.0
2020-07-26 13:42:00,757.0,14.69,495.0,21.0,24.0,651.0
2020-07-26 13:43:00,757.0,14.69,495.0,21.0,24.0,651.0
2020-07-26 13:44:00,757.0,14.69,507.0,21.0,24.0,637.0
2020-07-26 13:45:00,757.0,14.69,512.0,21.0,24.0,638.0
2020-07-26 13:46:00,757.0,14.69,516.0,21.0,24.0,642.0
2020-07-26 13:47:00,701.0,14.92,511.0,21.0,24.0,399.0
2020-07-26 13:48:00,701.0,14.92,521.0,21.0,24.0,406.0
2020-07-26 13:49:00,701.0,14.92,506.0,21.0,24.0,402.0
2020-07-26 13:50:00,701.0,14.92,521.0,21.0,24.0,402.0
2020-07-26 13:51:00,701.0,14.92,525.0,21.0,24.0,415.0
2020-07-26 13:52:00,701.0,14.92,519.0,21.0,24.0,416.0
2020-07-26 13:53:00,701.0,14.92,516.0,21.0,24.0,411.0
2020-07-26 13:54:00,701.0,14.92,529.0,21.0,24.0,419.0
2020-07-26 13:55:00,701.0,14.92,522.0,21.0,24.0,400.0
2020-07-26 13:56:00,701.0,14.92,523.0,21.0,24.0,418.0
2020-07-26 13:57:00,701.0,14.92,523.0,21.0,24.0,403.0
2020-07-26 13:58:00,701.0,14.92,507.0,21.0,24.0,412.0
2020-07-26 13:59:00,701.0,14.92,523.0,21.0,24.0,404.0
2020-07-26 14:00:00,701.0,14.92,521.0,21.0,24.0,397.0
2020-07-26 14:01:00,701.0,14.92,535.0,21.0,24.0,406.0
2020-07-26 14:02:00,447.0,18.06,375.0,21.0,24.0,-880.0
2020-07-26 14:03:00,447.0,18.06,375.0,21.0,24.0,-880.0
2020-07-26 14:04:00,447.0,18.06,384.0,21.0,24.0,-895.0
2020-07-26 14:05:00,447.0,18.06,395.0,21.0,24.0,-890.0
2020-07-26 14:06:00,447.0,18.06,385.0,21.0,24.0,-878.0
2020-07-26 14:07:00,447.0,18.06,385.0,21.0,24.0,-878.0
2020-07-26 14:08:00,447.0,18.06,371.0,21.0,24.0,-891.0
2020-07-26 14:09:00,447.0,18.06,373.0,21.0,24.0,-882.0
2020-07-26 14:10:00,447.0,18.06,389.0,21.0,24.0,-892.0
2020-07-26 14:11:00,447.0,18.06,378.0,21.0,24.0,-879.0
2020-07-26 14:12:00,447.0,18.06,384.0,21.0,24.0,-875.0
2020-07-26 14:13:00,447.0,18.06,379.0,21.0,24.0,-879.0
2020-07-26 14:14:00,447.0,18.06,389.0,21.0,24.0,-890.0
2020-07-26 14:15:00,447.0,18.06,388.0,21.0,24.0,-885.0
2020-07-26 14:16:00,,,396.0,21.0,24.0,-887.0
2020-07-26 14:17:00,570.0,17.52,381.0,21.0,24.0,-787.0
2020-07-26 14:18:00,570.0,17.52,257.0,21.0,24.0,-779.0
2020-07-26 14:19:00,570.0,17.52,266.0,21.0,24.0,-777.0
2020-07-26 14:20:00,570.0,17.52,267.0,21.0,24.0,-781.0
2020-07-26 14:21:00,570.0,17.52,261.0,21.0,24.0,-777.0
2020-07-26 14:22:00,570.0,17.52,270.0,21.0,24.0,-758.0
2020-07-26 14:23:00,570.0,17.52,256.0,21.0,24.0,-779.0
2020-07-26 14:24:00,570.0,17.52,265.0,21.0,24.0,-777.0
2020-07-26 14:25:00,570.0,17.52,265.0,21.0,24.0,-777.0
2020-07-26 14:26:00,570.0,17.52,275.0,21.0,24.0,-782.0
2020-07-26 14:27:00,570.0,17.52,275.0,21.0,24.0,-782.0
2020-07-26 14:28:00,570.0,17.52,255.0,21.0,24.0,-771.0
2020-07-26 14:29:00,570.0,17.52,234.0,21.0,24.0,-798.0
2020-07-26 14:30:00,570.0,17.52,260.0,21.0,24.0,-771.0
2020-07-26 14:31:00,570.0,17.52,254.0,21.0,24.0,-788.0
2020-07-26 14:32:00,800.0,16.08,19.0,21.0,24.0,-783.0
2020-07-26 14:33:00,800.0,16.08,0.0,21.0,24.0,-795.0
2020-07-26 14:34:00,800.0,16.08,3.0,21.0,24.0,-784.0
2020-07-26 14:35:00,800.0,16.08,10.0,21.0,24.0,-797.0
2020-07-26 14:36:00,800.0,16.08,32.0,21.0,24.0,-791.0
2020-07-26 14:37:00,800.0,16.08,14.0,21.0,24.0,-787.0
2020-07-26 14:38:00,800.0,16.08,12.0,21.0,24.0,-776.0
2020-07-26 14:39:00,800.0,16.08,14.0,21.0,24.0,-783.0
2020-07-26 14:40:00,800.0,16.08,16.0,21.0,24.0,-761.0
2020-07-26 14:41:00,800.0,16.08,14.0,21.0,24.0,-775.0
2020-07-26 14:42:00,800.0,16.08,16.0,21.0,24.0,-751.0
2020-07-26 14:43:00,800.0,16.08,18.0,21.0,24.0,-796.0
2020-07-26 14:44:00,800.0,16.08,16.0,21.0,24.0,-777.0
2020-07-26 14:45:00,800.0,16.08,4.0,21.0,24.0,-789.0
2020-07-26 14:46:00,800.0,16.08,1.0,21.0,24.0,-773.0
2020-07-26 14:47:00,870.0,14.91,2.0,21.0,24.0,-875.0
2020-07-26 14:48:00,870.0,14.91,32.0,21.0,24.0,-881.0
2020-07-26 14:49:00,870.0,14.91,5.0,21.0,24.0,-866.0
2020-07-26 14:50:00,870.0,14.91,14.0,21.0,24.0,-894.0
2020-07-26 14:51:00,870.0,14.91,5.0,21.0,24.0,-872.0
2020-07-26 14:52:00,870.0,14.91,8.0,21.0,24.0,-890.0
2020-07-26 14:53:00,870.0,14.91,25.0,21.0,24.0,-887.0
2020-07-26 14:54:00,870.0,14.91,23.0,21.0,24.0,-885.0
2020-07-26 14:55:00,870.0,14.91,13.0,21.0,24.0,-878.0
2020-07-26 14:56:00,870.0,14.91,6.0,21.0,24.0,-874.0
2020-07-26 14:57:00,870.0,14.91,5.0,21.0,24.0,-877.0
2020-07-26 14:58:00,870.0,14.91,15.0,21.0,24.0,-872.0
2020-07-26 14:59:00,870.0,14.91,1.0,21.0,24.0,-887.0
2020-07-26 15:00:00,870.0,14.91,14.0,21.0,24.0,-880.0
2020-07-26 15:01:00,,,12.0,21.0,24.0,-872.0
2020-07-26 15:02:00,568.0,14.49,-499.0,21.0,24.0,-777.0
2020-07-26 15:03:00,568.0,14.49,-497.0,21.0,24.0,-767.0
2020-07-26 15:04:00,568.0,14.49,-512.0,21.0,24.0,-774.0
2020-07-26 15:05:00,568.0,14.49,-500.0,21.0,24.0,-779.0
2020-07-26 15:06:00,568.0,14.49,-511.0,21.0,24.0,-758.0
2020-07-26 15:07:00,568.0,14.49,-500.0,21.0,24.0,-781.0
2020-07-26 15:08:00,568.0,14.49,-512.0,21.0,24.0,-784.0
2020-07-26 15:09:00,568.0,14.49,-488.0,21.0,24.0,-765.0
2020-07-26 15:10:00,568.0,14.49,-513.0,21.0,24.0,-783.0
2020-07-26 15:11:00,568.0,14.49,-513.0,21.0,24.0,-773.0
2020-07-26 15:12:00,568.0,14.49,-524.0,21.0,24.0,-776.0
2020-07-26 15:13:00,568.0,14.49,-497.0,21.0,24.0,-769.0
2020-07-26 15:14:00,568.0,14.49,-509.0,21.0,24.0,-755.0
2020-07-26 15:15:00,568.0,14.49,-501.0,21.0,24.0,-779.0
2020-07-26 15:16:00,568.0,14.49,-523.0,21.0,24.0,-773.0
2020-07-26 15:17:00,653.0,14.25,-501.0,21.0,24.0,-780.0
2020-07-26 15:18:00,653.0,14.25,-517.0,21.0,24.0,-773.0
2020-07-26 15:19:00,653.0,14.25,-494.0,21.0,24.0,-776.0
2020-07-26 15:20:00,653.0,14.25,-504.0,21.0,24.0,-772.0
2020-07-26 15:21:00,653.0,14.25,-511.0,21.0,24.0,-779.0
2020-07-26 15:22:00,653.0,14.25,-497.0,21.0,24.0,-772.0
2020-07-26 15:23:00,653.0,14.25,-509.0,21.0,24.0,-756.0
2020-07-26 15:24:00,653.0,14.25,-517.0,21.0,24.0,-775.0
2020-07-26 15:25:00,653.0,14.25,-487.0,21.0,24.0,-770.0
2020-07-26 15:26:00,653.0,14.25,-517.0,21.0,24.0,-775.0
2020-07-26 15:27:00,653.0,14.25,-523.0,21.0,24.0,-786.0
2020-07-26 15:28:00,653.0,14.25,-516.0,21.0,24.0,-786.0
2020-07-26 15:29:00,653.0,14.25,-518.0,21.0,24.0,-770.0
2020-07-26 15:30:00,653.0,14.25,-508.0,21.0,24.0,-779.0
2020-07-26 15:31:00,653.0,14.25,-511.0,21.0,24.0,-778.0
2020-07-26 15:32:00,740.0,13.95,-498.0,21.0,24.0,-775.0
2020-07-26 15:33:00,740.0,13.95,-497.0,21.0,24.0,-781.0
2020-07-26 15:34:00,740.0,13.95,-510.0,21.0,24.0,-774.0
2020-07-26 15:35:00,740.0,13.95,-518.0,21.0,24.0,-784.0
2020-07-26 15:36:00,740.0,13.95,-502.0,21.0,24.0,-773.0
2020-07-26 15:37:00,740.0,13.95,-522.0,21.0,24.0,-774.0
2020-07-26 15:38:00,740.0,13.95,-505.0,21.0,24.0,-767.0
2020-07-26 15:39:00,740.0,13.95,-500.0,21.0,24.0,-781.0
2020-07-26 15:40:00,740.0,13.95,-511.0,21.0,24.0,-783.0
2020-07-26 15:41:00,740.0,13.95,-507.0,21.0,24.0,-789.0
2020-07-26 15:42:00,740.0,13.95,-524.0,21.0,24.0,-782.0
2020-07-26 15:43:00,740.0,13.95,-507.0,21.0,24.0,-785.0
2020-07-26 15:44:00,740.0,13.95,-508.0,21.0,24.0,-749.0
2020-07-26 15:45:00,740.0,13.95,-505.0,21.0,24.0,-783.0
2020-07-26 15:46:00,,,-513.0,21.0,24.0,-763.0
2020-07-26 15:47:00,801.0,13.78,-512.0,21.0,24.0,-950.0
2020-07-26 15:48:00,801.0,13.78,-502.0,21.0,24.0,-951.0
2020-07-26 15:49:00,801.0,13.78,-511.0,21.0,24.0,-962.0
2020-07-26 15:50:00,801.0,13.78,-504.0,21.0,24.0,-970.0
2020-07-26 15:51:00,801.0,13.78,-496.0,21.0,24.0,-939.0
2020-07-26 15:52:00,801.0,13.78,-520.0,21.0,24.0,-948.0
2020-07-26 15:53:00,801.0,13.78,-493.0,21.0,24.0,-973.0
2020-07-26 15:54:00,801.0,13.78,-516.0,21.0,24.0,-944.0
2020-07-26 15:55:00,801.0,13.78,-500.0,21.0,24.0,-964.0
2020-07-26 15:56:00,801.0,13.78,-504.0,21.0,24.0,-970.0
2020-07-26 15:57:00,801.0,13.78,-524.0,21.0,24.0,-969.0
2020-07-26 15:58:00,801.0,13.78,-500.0,21.0,24.0,-967.0
2020-07-26 15:59:00,801.0,13.78,-510.0,21.0,24.0,-972.0
2020-07-26 16:00:00,801.0,13.78,-496.0,15.0,26.0,-968.0
2020-07-26 16:01:00,801.0,13.78,-501.0,15.0,26.0,-971.0
2020-07-26 16:02:00,546.0,16.64,-420.0,15.0,26.0,-1068.0
2020-07-26 16:03:00,546.0,16.64,-406.0,15.0,26.0,-1051.0
2020-07-26 16:04:00,546.0,16.64,-403.0,15.0,26.0,-1068.0
2020-07-26 16:05:00,546.0,16.64,-402.0,15.0,26.0,-1047.0
2020-07-26 16:06:00,546.0,16.64,-416.0,15.0,26.0,-1062.0
2020-07-26 16:07:00,546.0,16.64,-398.0,15.0,26.0,-1054.0
2020-07-26 16:08:00,546.0,16.64,-411.0,15.0,26.0,-1066.0
2020-07-26 16:09:00,546.0,16.64,-419.0,15.0,26.0,-1049.0
2020-07-26 16:10:00,546.0,16.64,-406.0,15.0,26.0,-1067.0
2020-07-26 16:11:00,546.0,16.64,-398.0,15.0,26.0,-1066.0
2020-07-26 16:12:00,546.0,16.64,-410.0,15.0,26.0,-1060.0
2020-07-26 16:13:00,546.0,16.64,-414.0,15.0,26.0,-1065.0
2020-07-26 16:14:00,546.0,16.64,-396.0,15.0,26.0,-1061.0
2020-07-26 16:15:00,546.0,16.64,-402.0,15.0,26.0,-1074.0
2020-07-26 16:16:00,546.0,16.64,-395.0,15.0,26.0,-1067.0
2020-07-26 16:17:00,756.0,15.89,-507.0,15.0,26.0,-512.0
2020-07-26 16:18:00,756.0,15.89,-508.0,15.0,26.0,-519.0
2020-07-26 16:19:00,756.0,15.89,-506.0,15.0,26.0,-516.0
2020-07-26 16:20:00,756.0,15.89,-495.0,15.0,26.0,-517.0
2020-07-26 16:21:00,756.0,15.89,-518.0,15.0,26.0,-510.0
2020-07-26 16:22:00,756.0,15.89,-506.0,15.0,26.0,-519.0
2020-07-26 16:23:00,756.0,15.89,-508.0,15.0,26.0,-508.0
2020-07-26 16:24:00,756.0,15.89,-510.0,15.0,26.0,-510.0
2020-07-26 16:25:00,756.0,15.89,-526.0,15.0,26.0,-511.0
2020-07-26 16:26:00,756.0,15.89,-504.0,15.0,26.0,-524.0
2020-07-26 16:27:00,756.0,15.89,-521.0,15.0,26.0,-508.0
2020-07-26 16:28:00,756.0,15.89,-499.0,15.0,26.0,-519.0
2020-07-26 16:29:00,756.0,15.89,-509.0,15.0,26.0,-522.0
2020-07-26 16:30:00,756.0,15.89,-500.0,15.0,26.0,-513.0
2020-07-26 16:31:00,756.0,15.89,-521.0,15.0,26.0,-506.0
2020-07-26 16:32:00,900.0,15.44,-522.0,15.0,26.0,-597.0
2020-07-26 16:33:00,900.0,15.44,-500.0,15.0,26.0,-616.0
2020-07-26 16:34:00,900.0,15.44,-526.0,15.0,26.0,-598.0
2020-07-26 16:35:00,900.0,15.44,-498.0,15.0,26.0,-596.0
2020-07-26 16:36:00,900.0,15.44,-509.0,15.0,26.0,-610.0
2020-07-26 16:37:00,900.0,15.44,-512.0,15.0,26.0,-594.0
2020-07-26 16:38:00,900.0,15.44,-501.0,15.0,26.0,-597.0
2020-07-26 16:39:00,900.0,15.44,-516.0,15.0,26.0,-607.0
2020-07-26 16:40:00,900.0,15.44,-506.0,15.0,26.0,-603.0
2020-07-26 16:41:00,900.0,15.44,-497.0,15.0,26.0,-607.0
2020-07-26 16:42:00,900.0,15.44,-501.0,15.0,26.0,-612.0
2020-07-26 16:43:00,900.0,15.44,-506.0,15.0,26.0,-598.0
2020-07-26 16:44:00,900.0,15.44,-510.0,15.0,26.0,-599.0
2020-07-26 16:45:00,900.0,15.44,-503.0,15.0,26.0,-602.0
2020-07-26 16:46:00,900.0,15.44,-524.0,15.0,26.0,-605.0
2020-07-26 16:47:00,873.0,15.82,-509.0,15.0,26.0,-776.0
2020-07-26 16:48:00,873.0,15.82,-526.0,15.0,26.0,-770.0
2020-07-26 16:49:00,873.0,15.82,-512.0,15.0,26.0,-778.0
2020-07-26 16:50:00,873.0,15.82,-519.0,15.0,26.0,-781.0
2020-07-26 16:51:00,873.0,15.82,-516.0,15.0,26.0,-771.0
2020-07-26 16:52:00,873.0,15.82,-516.0,15.0,26.0,-774.0
2020-07-26 16:53:00,873.0,15.82,-517.0,15.0,26.0,-766.0
2020-07-26 16:54:00,873.0,15.82,-501.0,15.0,26.0,-773.0
2020-07-26 16:55:00,873.0,15.82,-504.0,15.0,26.0,-774.0
2020-07-26 16:56:00,873.0,15.82,-513.0,15.0,26.0,-775.0
2020-07-26 16:57:00,873.0,15.82,-501.0,15.0,26.0,-788.0
2020-07-26 16:58:00,873.0,15.82,-497.0,15.0,26.0,-773.0
2020-07-26 16:59:00,873.0,15.82,-515.0,15.0,26.0,-767.0
2020-07-26 17:00:00,873.0,15.82,-503.0,15.0,26.0,-792.0
2020-07-26 17:01:00,873.0,15.82,-509.0,15.0,26.0,-751.0
2020-07-26 17:02:00,945.0,15.57,-392.0,15.0,26.0,-863.0
2020-07-26 17:03:00,945.0,15.57,-409.0,15.0,26.0,-854.0
2020-07-26 17:04:00,945.0,15.57,-390.0,15.0,26.0,-864.0
2020-07-26 17:05:00,945.0,15.57,-405.0,15.0,26.0,-868.0
2020-07-26 17:06:00,945.0,15.57,-407.0,15.0,26.0,-881.0
2020-07-26 17:07:00,945.0,15.57,-408.0,15.0,26.0,-863.0
2020-07-26 17:08:00,945.0,15.57,-408.0,15.0,26.0,-875.0
2020-07-26 17:09:00,945.0,15.57,-411.0,15.0,26.0,-862.0
2020-07-26 17:10:00,945.0,15.57,-410.0,15.0,26.0,-868.0
2020-07-26 17:11:00,945.0,15.57,-397.0,15.0,26.0,-854.0
2020-07-26 17:12:00,945.0,15.57,-398.0,15.0,26.0,-866.0
2020-07-26 17:13:00,945.0,15.57,-414.0,15.0,26.0,-855.0
2020-07-26 17:14:00,945.0,15.57,-400.0,15.0,26.0,-869.0
2020-07-26 17:15:00,945.0,15.57,-398.0,15.0,26.0,-860.0
2020-07-26 17:16:00,945.0,15.57,-397.0,15.0,26.0,-860.0
2020-07-26 17:17:00,915.0,15.75,-413.0,15.0,26.0,-963.0
2020-07-26 17:18:00,915.0,15.75,-406.0,15.0,26.0,-952.0
2020-07-26 17:19:00,915.0,15.75,-409.0,15.0,26.0,-959.0
2020-07-26 17:20:00,915.0,15.75,-403.0,15.0,26.0,-963.0
2020-07-26 17:21:00,915.0,15.75,-398.0,15.0,26.0,-934.0
2020-07-26 17:22:00,915.0,15.75,-419.0,15.0,26.0,-970.0
2020-07-26 17:23:00,915.0,15.75,-410.0,15.0,26.0,-964.0
2020-07-26 17:24:00,915.0,15.75,-411.0,15.0,26.0,-956.0
2020-07-26 17:25:00,915.0,15.75,-400.0,15.0,26.0,-960.0
2020-07-26 17:26:00,915.0,15.75,-392.0,15.0,26.0,-972.0
2020-07-26 17:27:00,915.0,15.75,-403.0,15.0,26.0,-958.0
2020-07-26 17:28:00,915.0,15.75,-423.0,15.0,26.0,-959.0
2020-07-26 17:29:00,915.0,15.75,-420.0,15.0,26.0,-980.0
2020-07-26 17:30:00,915.0,15.75,-411.0,15.0,26.0,-973.0
2020-07-26 17:31:00,915.0,15.75,-421.0,15.0,26.0,-973.0
2020-07-26 17:32:00,930.0,15.69,-306.0,15.0,26.0,-1071.0
2020-07-26 17:33:00,930.0,15.69,-305.0,15.0,26.0,-1060.0
2020-07-26 17:34:00,930.0,15.69,-311.0,15.0,26.0,-1071.0
2020-07-26 17:35:00,930.0,15.69,-304.0,15.0,26.0,-1049.0
2020-07-26 17:36:00,930.0,15.69,-297.0,15.0,26.0,-1071.0
2020-07-26 17:37:00,930.0,15.69,-312.0,15.0,26.0,-1055.0
2020-07-26 17:38:00,930.0,15.69,-294.0,15.0,26.0,-1073.0
2020-07-26 17:39:00,930.0,15.69,-328.0,15.0,26.0,-1040.0
2020-07-26 17:40:00,930.0,15.69,-313.0,15.0,26.0,-1060.0
2020-07-26 17:41:00,930.0,15.69,-298.0,15.0,26.0,-1090.0
2020-07-26 17:42:00,930.0,15.69,-307.0,15.0,26.0,-1067.0
2020-07-26 17:43:00,930.0,15.69,-304.0,15.0,26.0,-1070.0
2020-07-26 17:44:00,930.0,15.69,-309.0,15.0,26.0,-1054.0
2020-07-26 17:45:00,930.0,15.69,-299.0,15.0,26.0,-1067.0
2020-07-26 17:46:00,930.0,15.69,-303.0,15.0,26.0,-1049.0
2020-07-26 17:47:00,845.0,16.17,-200.0,15.0,26.0,-1061.0
2020-07-26 17:48:00,845.0,16.17,-197.0,15.0,26.0,-1049.0
2020-07-26 17:49:00,845.0,16.17,-201.0,15.0,26.0,-1049.0
2020-07-26 17:50:00,845.0,16.17,-221.0,15.0,26.0,-1059.0
2020-07-26 17:51:00,845.0,16.17,-193.0,15.0,26.0,-1078.0
2020-07-26 17:52:00,845.0,16.17,-198.0,15.0,26.0,-1054.0
2020-07-26 17:53:00,845.0,16.17,-203.0,15.0,26.0,-1058.0
2020-07-26 17:54:00,845.0,16.17,-215.0,15.0,26.0,-1074.0
2020-07-26 17:55:00,845.0,16.17,-194.0,15.0,26.0,-1064.0
2020-07-26 17:56:00,845.0,16.17,-205.0,15.0,26.0,-1041.0
2020-07-26 17:57:00,845.0,16.17,-205.0,15.0,26.0,-1063.0
2020-07-26 17:58:00,845.0,16.17,-194.0,15.0,26.0,-1041.0
2020-07-26 17:59:00,845.0,16.17,-203.0,15.0,26.0,-1063.0
2020-07-26 18:00:00,845.0,16.17,-193.0,15.0,26.0,-1058.0
2020-07-26 18:01:00,845.0,16.17,-205.0,15.0,26.0,-1076.0
2020-07-26 18:02:00,892.0,16.46,-190.0,15.0,26.0,-1165.0
2020-07-26 18:03:00,892.0,16.46,-188.0,15.0,26.0,-1163.0
2020-07-26 18:04:00,892.0,16.46,-206.0,15.0,26.0,-1167.0
2020-07-26 18:05:00,892.0,16.46,-207.0,15.0,26.0,-1172.0
2020-07-26 18:06:00,892.0,16.46,-212.0,15.0,26.0,-1169.0
2020-07-26 18:07:00,892.0,16.46,-203.0,15.0,26.0,-1166.0
2020-07-26 18:08:00,892.0,16.46,-202.0,15.0,26.0,-1158.0
2020-07-26 18:09:00,892.0,16.46,-200.0,15.0,26.0,-1171.0
2020-07-26 18:10:00,892.0,16.46,-221.0,15.0,26.0,-1170.0
2020-07-26 18:11:00,892.0,16.46,-191.0,15.0,26.0,-1160.0
2020-07-26 18:12:00,892.0,16.46,-202.0,15.0,26.0,-1160.0
2020-07-26 18:13:00,892.0,16.46,-201.0,15.0,26.0,-1155.0
2020-07-26 18:14:00,892.0,16.46,-211.0,15.0,26.0,-1173.0
2020-07-26 18:15:00,892.0,16.46,-190.0,15.0,26.0,-1153.0
2020-07-26 18:16:00,892.0,16.46,-205.0,15.0,26.0,-1152.0
2020-07-26 18:17:00,892.0,16.46,-208.0,15.0,26.0,-295.0
2020-07-26 18:18:00,727.0,17.07,-83.0,15.0,26.0,7.0
2020-07-26 18:19:00,727.0,17.07,-88.0,15.0,26.0,17.0
2020-07-26 18:20:00,727.0,17.07,-95.0,15.0,26.0,13.0
2020-07-26 18:21:00,727.0,17.07,-96.0,15.0,26.0,23.0
2020-07-26 18:22:00,727.0,17.07,-86.0,15.0,26.0,19.0
2020-07-26 18:23:00,,,-99.0,15.0,26.0,17.0
2020-07-26 18:24:00,727.0,17.07,-92.0,15.0,26.0,14.0
2020-07-26 18:25:00,727.0,17.07,-116.0,15.0,26.0,16.0
2020-07-26 18:26:00,727.0,17.07,-90.0,15.0,26.0,18.0
2020-07-26 18:27:00,727.0,17.07,-110.0,15.0,26.0,-2.0
2020-07-26 18:28:00,727.0,17.07,-85.0,15.0,26.0,8.0
2020-07-26 18:29:00,727.0,17.07,-96.0,15.0,26.0,16.0
2020-07-26 18:30:00,727.0,17.07,-96.0,15.0,26.0,13.0
2020-07-26 18:31:00,727.0,17.07,-104.0,15.0,26.0,-3.0
2020-07-26 18:32:00,820.0,16.54,-108.0,15.0,26.0,-3.0
2020-07-26 18:33:00,820.0,16.54,-108.0,15.0,26.0,-3.0
2020-07-26 18:34:00,820.0,16.54,-83.0,15.0,26.0,14.0
2020-07-26 18:35:00,820.0,16.54,-101.0,15.0,26.0,13.0
2020-07-26 18:36:00,820.0,16.54,-96.0,15.0,26.0,17.0
2020-07-26 18:37:00,820.0,16.54,-97.0,15.0,26.0,4.0
2020-07-26 18:38:00,820.0,16.54,-102.0,15.0,26.0,11.0
2020-07-26 18:39:00,820.0,16.54,-99.0,15.0,26.0,9.0
2020-07-26 18:40:00,820.0,16.54,-94.0,15.0,26.0,7.0
2020-07-26 18:41:00,820.0,16.54,-115.0,15.0,26.0,2.0
2020-07-26 18:42:00,820.0,16.54,-89.0,15.0,26.0,5.0
2020-07-26 18:43:00,820.0,16.54,-99.0,15.0,26.0,11.0
2020-07-26 18:44:00,820.0,16.54,-82.0,15.0,26.0,5.0
2020-07-26 18:45:00,820.0,16.54,-82.0,15.0,26.0,8.0
2020-07-26 18:46:00,,,-99.0,15.0,26.0,15.0
2020-07-26 18:47:00,183.0,21.06,-84.0,15.0,26.0,8.0
2020-07-26 18:48:00,183.0,21.06,-96.0,15.0,26.0,15.0
2020-07-26 18:49:00,183.0,21.06,-96.0,15.0,26.0,13.0
2020-07-26 18:50:00,183.0,21.06,-88.0,15.0,26.0,15.0
2020-07-26 18:51:00,183.0,21.06,-100.0,15.0,26.0,14.0
2020-07-26 18:52:00,183.0,21.06,-81.0,15.0,26.0,9.0
2020-07-26 18:53:00,183.0,21.06,-92.0,15.0,26.0,17.0
2020-07-26 18:54:00,183.0,21.06,-87.0,15.0,26.0,18.0
2020-07-26 18:55:00,183.0,21.06,-87.0,15.0,26.0,18.0
2020-07-26 18:56:00,183.0,21.06,-106.0,15.0,26.0,14.0
2020-07-26 18:57:00,183.0,21.06,-91.0,15.0,26.0,10.0
2020-07-26 18:58:00,183.0,21.06,-83.0,15.0,26.0,9.0
2020-07-26 18:59:00,183.0,21.06,-83.0,15.0,26.0,9.0
2020-07-26 19:00:00,183.0,21.06,-68.0,15.0,29.0,1.0
2020-07-26 19:01:00,183.0,21.06,-68.0,15.0,29.0,1.0
2020-07-26 19:02:00,154.0,22.35,-101.0,15.0,29.0,12.0
2020-07-26 19:03:00,154.0,22.35,-97.0,15.0,29.0,15.0
2020-07-26 19:04:00,154.0,22.35,-88.0,15.0,29.0,10.0
2020-07-26 19:05:00,154.0,22.35,-93.0,15.0,29.0,14.0
2020-07-26 19:06:00,154.0,22.35,-87.0,15.0,29.0,11.0
2020-07-26 19:07:00,154.0,22.35,-91.0,15.0,29.0,13.0
2020-07-26 19:08:00,154.0,22.35,-100.0,15.0,29.0,15.0
2020-07-26 19:09:00,154.0,22.35,-106.0,15.0,29.0,7.0
2020-07-26 19:10:00,154.0,22.35,-108.0,15.0,29.0,15.0
2020-07-26 19:11:00,154.0,22.35,-108.0,15.0,29.0,15.0
2020-07-26 19:12:00,154.0,22.35,-92.0,15.0,29.0,14.0
2020-07-26 19:13:00,154.0,22.35,-92.0,15.0,29.0,14.0
2020-07-26 19:14:00,154.0,22.35,-89.0,15.0,29.0,8.0
2020-07-26 19:15:00,154.0,22.35,-89.0,15.0,29.0,8.0
2020-07-26 19:16:00,154.0,22.35,-86.0,15.0,29.0,0.0
2020-07-26 19:17:00,152.0,22.47,-91.0,15.0,29.0,7.0
2020-07-26 19:18:00,152.0,22.47,-93.0,15.0,29.0,8.0
2020-07-26 19:19:00,152.0,22.47,-93.0,15.0,29.0,8.0
2020-07-26 19:20:00,152.0,22.47,-85.0,15.0,29.0,10.0
2020-07-26 19:21:00,152.0,22.47,-90.0,15.0,29.0,5.0
2020-07-26 19:22:00,152.0,22.47,-91.0,15.0,29.0,2.0
2020-07-26 19:23:00,152.0,22.47,-91.0,15.0,29.0,2.0
2020-07-26 19:24:00,152.0,22.47,-91.0,15.0,29.0,20.0
2020-07-26 19:25:00,152.0,22.47,-79.0,15.0,29.0,14.0
2020-07-26 19:26:00,152.0,22.47,-112.0,15.0,29.0,11.0
2020-07-26 19:27:00,152.0,22.47,-100.0,15.0,29.0,5.0
2020-07-26 19:28:00,152.0,22.47,-103.0,15.0,29.0,2.0
2020-07-26 19:29:00,152.0,22.47,-103.0,15.0,29.0,2.0
2020-07-26 19:30:00,152.0,22.47,-92.0,15.0,29.0,1.0
2020-07-26 19:31:00,152.0,22.47,-92.0,15.0,29.0,9.0
2020-07-26 19:32:00,151.0,22.59,-94.0,15.0,29.0,13.0
2020-07-26 19:33:00,151.0,22.59,-101.0,15.0,29.0,14.0
2020-07-26 19:34:00,151.0,22.59,-101.0,15.0,29.0,19.0
2020-07-26 19:35:00,151.0,22.59,-95.0,15.0,29.0,10.0
2020-07-26 19:36:00,151.0,22.59,-106.0,15.0,29.0,10.0
2020-07-26 19:37:00,151.0,22.59,-96.0,15.0,29.0,16.0
2020-07-26 19:38:00,151.0,22.59,-84.0,15.0,29.0,15.0
2020-07-26 19:39:00,151.0,22.59,-96.0,15.0,29.0,14.0
2020-07-26 19:40:00,151.0,22.59,-92.0,15.0,29.0,3.0
2020-07-26 19:41:00,151.0,22.59,-95.0,15.0,29.0,9.0
2020-07-26 19:42:00,151.0,22.59,-88.0,15.0,29.0,11.0
2020-07-26 19:43:00,151.0,22.59,-88.0,15.0,29.0,11.0
2020-07-26 19:44:00,151.0,22.59,-105.0,15.0,29.0,17.0
2020-07-26 19:45:00,151.0,22.59,-88.0,15.0,29.0,18.0
2020-07-26 19:46:00,151.0,22.59,-90.0,15.0,29.0,5.0
2020-07-26 19:47:00,151.0,22.54,-97.0,15.0,29.0,11.0
2020-07-26 19:48:00,151.0,22.54,-103.0,15.0,29.0,16.0
2020-07-26 19:49:00,151.0,22.54,-103.0,15.0,29.0,16.0
2020-07-26 19:50:00,151.0,22.54,-87.0,15.0,29.0,14.0
2020-07-26 19:51:00,151.0,22.54,-87.0,15.0,29.0,14.0
2020-07-26 19:52:00,151.0,22.54,-88.0,15.0,29.0,11.0
2020-07-26 19:53:00,151.0,22.54,-90.0,15.0,29.0,19.0
2020-07-26 19:54:00,151.0,22.54,-78.0,15.0,29.0,15.0
2020-07-26 19:55:00,151.0,22.54,-87.0,15.0,29.0,18.0
2020-07-26 19:56:00,151.0,22.54,-94.0,15.0,29.0,3.0
2020-07-26 19:57:00,151.0,22.54,-104.0,15.0,29.0,17.0
2020-07-26 19:58:00,151.0,22.54,-89.0,15.0,29.0,20.0
2020-07-26 19:59:00,151.0,22.54,-98.0,15.0,29.0,13.0
2020-07-26 20:00:00,151.0,22.54,-96.0,15.0,29.0,13.0
2020-07-26 20:01:00,151.0,22.54,-107.0,15.0,29.0,13.0
2020-07-26 20:02:00,151.0,22.71,-202.0,15.0,29.0,8.0
2020-07-26 20:03:00,151.0,22.71,-192.0,15.0,29.0,19.0
2020-07-26 20:04:00,151.0,22.71,-213.0,15.0,29.0,9.0
2020-07-26 20:05:00,151.0,22.71,-189.0,15.0,29.0,3.0
2020-07-26 20:06:00,151.0,22.71,-210.0,15.0,29.0,17.0
2020-07-26 20:07:00,151.0,22.71,-210.0,15.0,29.0,17.0
2020-07-26 20:08:00,151.0,22.71,-196.0,15.0,29.0,8.0
2020-07-26 20:09:00,151.0,22.71,-205.0,15.0,29.0,11.0
2020-07-26 20:10:00,151.0,22.71,-200.0,15.0,29.0,9.0
2020-07-26 20:11:00,151.0,22.71,-189.0,15.0,29.0,12.0
2020-07-26 20:12:00,151.0,22.71,-200.0,15.0,29.0,8.0
2020-07-26 20:13:00,151.0,22.71,-199.0,15.0,29.0,15.0
2020-07-26 20:14:00,151.0,22.71,-199.0,15.0,29.0,19.0
2020-07-26 20:15:00,151.0,22.71,-199.0,15.0,29.0,19.0
2020-07-26 20:16:00,151.0,22.71,-200.0,15.0,29.0,11.0
2020-07-26 20:17:00,151.0,22.73,42.0,15.0,29.0,12.0
2020-07-26 20:18:00,151.0,22.73,11.0,15.0,29.0,14.0
2020-07-26 20:19:00,151.0,22.73,11.0,15.0,29.0,14.0
2020-07-26 20:20:00,151.0,22.73,-2.0,15.0,29.0,3.0
2020-07-26 20:21:00,151.0,22.73,8.0,15.0,29.0,2.0
2020-07-26 20:22:00,151.0,22.73,18.0,15.0,29.0,29.0
2020-07-26 20:23:00,151.0,22.73,18.0,15.0,29.0,29.0
2020-07-26 20:24:00,151.0,22.73,9.0,15.0,29.0,13.0
2020-07-26 20:25:00,151.0,22.73,14.0,15.0,29.0,13.0
2020-07-26 20:26:00,151.0,22.73,21.0,15.0,29.0,12.0
2020-07-26 20:27:00,151.0,22.73,16.0,15.0,29.0,15.0
2020-07-26 20:28:00,151.0,22.73,17.0,15.0,29.0,10.0
2020-07-26 20:29:00,151.0,22.73,-1.0,15.0,29.0,12.0
2020-07-26 20:30:00,151.0,22.73,-5.0,15.0,29.0,-1.0
2020-07-26 20:31:00,151.0,22.73,12.0,15.0,29.0,16.0
2020-07-26 20:32:00,151.0,22.65,374.0,15.0,29.0,15.0
2020-07-26 20:33:00,151.0,22.65,379.0,15.0,29.0,11.0
2020-07-26 20:34:00,151.0,22.65,389.0,15.0,29.0,1.0
2020-07-26 20:35:00,151.0,22.65,393.0,15.0,29.0,15.0
2020-07-26 20:36:00,151.0,22.65,380.0,15.0,29.0,2.0
2020-07-26 20:37:00,151.0,22.65,380.0,15.0,29.0,2.0
2020-07-26 20:38:00,151.0,22.65,369.0,15.0,29.0,18.0
2020-07-26 20:39:00,151.0,22.65,395.0,15.0,29.0,17.0
2020-07-26 20:40:00,151.0,22.65,396.0,15.0,29.0,12.0
2020-07-26 20:41:00,151.0,22.65,388.0,15.0,29.0,4.0
2020-07-26 20:42:00,151.0,22.65,367.0,15.0,29.0,21.0
2020-07-26 20:43:00,151.0,22.65,367.0,15.0,29.0,21.0
2020-07-26 20:44:00,151.0,22.65,383.0,15.0,29.0,11.0
2020-07-26 20:45:00,151.0,22.65,377.0,15.0,29.0,-1.0
2020-07-26 20:46:00,151.0,22.65,383.0,15.0,29.0,15.0
2020-07-26 20:47:00,151.0,22.54,383.0,15.0,29.0,15.0
2020-07-26 20:48:00,151.0,22.54,-198.0,15.0,29.0,16.0
2020-07-26 20:49:00,151.0,22.54,-205.0,15.0,29.0,8.0
2020-07-26 20:50:00,151.0,22.54,-205.0,15.0,29.0,13.0
2020-07-26 20:51:00,151.0,22.54,-205.0,15.0,29.0,13.0
2020-07-26 20:52:00,151.0,22.54,-201.0,15.0,29.0,2.0
2020-07-26 20:53:00,151.0,22.54,-201.0,15.0,29.0,2.0
2020-07-26 20:54:00,151.0,22.54,-200.0,15.0,29.0,11.0
2020-07-26 20:55:00,151.0,22.54,-193.0,15.0,29.0,-1.0
2020-07-26 20:56:00,151.0,22.54,-201.0,15.0,29.0,14.0
2020-07-26 20:57:00,151.0,22.54,-196.0,15.0,29.0,17.0
2020-07-26 20:58:00,151.0,22.54,-194.0,15.0,29.0,15.0
2020-07-26 20:59:00,151.0,22.54,-194.0,15.0,29.0,15.0
2020-07-26 21:00:00,151.0,22.54,-205.0,15.0,29.0,-3.0
2020-07-26 21:01:00,151.0,22.54,-191.0,15.0,29.0,2.0
2020-07-26 21:02:00,151.0,22.57,26.0,15.0,29.0,16.0
2020-07-26 21:03:00,151.0,22.57,22.0,15.0,29.0,13.0
2020-07-26 21:04:00,151.0,22.57,13.0,15.0,29.0,12.0
2020-07-26 21:05:00,151.0,22.57,13.0,15.0,29.0,12.0
2020-07-26 21:06:00,151.0,22.57,12.0,15.0,29.0,14.0
2020-07-26 21:07:00,151.0,22.57,12.0,15.0,29.0,14.0
2020-07-26 21:08:00,151.0,22.57,4.0,15.0,29.0,16.0
2020-07-26 21:09:00,151.0,22.57,4.0,15.0,29.0,12.0
2020-07-26 21:10:00,151.0,22.57,12.0,15.0,29.0,16.0
2020-07-26 21:11:00,151.0,22.57,18.0,15.0,29.0,12.0
2020-07-26 21:12:00,151.0,22.57,11.0,15.0,29.0,12.0
2020-07-26 21:13:00,151.0,22.57,12.0,15.0,29.0,20.0
2020-07-26 21:14:00,151.0,22.57,7.0,15.0,29.0,16.0
2020-07-26 21:15:00,151.0,22.57,-5.0,15.0,29.0,16.0
2020-07-26 21:16:00,151.0,22.57,0.0,15.0,29.0,13.0
2020-07-26 21:17:00,151.0,22.52,12.0,15.0,29.0,20.0
2020-07-26 21:18:00,151.0,22.52,26.0,15.0,29.0,5.0
2020-07-26 21:19:00,151.0,22.52,26.0,15.0,29.0,5.0
2020-07-26 21:20:00,151.0,22.52,6.0,15.0,29.0,13.0
2020-07-26 21:21:00,151.0,22.52,-8.0,15.0,29.0,1.0
2020-07-26 21:22:00,151.0,22.52,13.0,15.0,29.0,16.0
2020-07-26 21:23:00,151.0,22.52,18.0,15.0,29.0,13.0
