time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-26 21:24:00,151.0,22.52,2.0,15.0,29.0,8.0
2020-07-26 21:25:00,151.0,22.52,2.0,15.0,29.0,8.0
2020-07-26 21:26:00,151.0,22.52,9.0,15.0,29.0,18.0
2020-07-26 21:27:00,151.0,22.52,19.0,15.0,29.0,2.0
2020-07-26 21:28:00,151.0,22.52,21.0,15.0,29.0,8.0
2020-07-26 21:29:00,151.0,22.52,16.0,15.0,29.0,11.0
2020-07-26 21:30:00,151.0,22.52,13.0,15.0,29.0,7.0
2020-07-26 21:31:00,151.0,22.52,13.0,15.0,29.0,7.0
2020-07-26 21:32:00,151.0,22.48,13.0,15.0,29.0,8.0
2020-07-26 21:33:00,151.0,22.48,9.0,15.0,29.0,8.0
2020-07-26 21:34:00,151.0,22.48,-1.0,15.0,29.0,16.0
2020-07-26 21:35:00,151.0,22.48,11.0,15.0,29.0,15.0
2020-07-26 21:36:00,151.0,22.48,-1.0,15.0,29.0,4.0
2020-07-26 21:37:00,151.0,22.48,-1.0,15.0,29.0,4.0
2020-07-26 21:38:00,151.0,22.48,21.0,15.0,29.0,12.0
2020-07-26 21:39:00,151.0,22.48,21.0,15.0,29.0,6.0
2020-07-26 21:40:00,151.0,22.48,3.0,15.0,29.0,1.0
2020-07-26 21:41:00,151.0,22.48,8.0,15.0,29.0,13.0
2020-07-26 21:42:00,151.0,22.48,20.0,15.0,29.0,14.0
2020-07-26 21:43:00,151.0,22.48,20.0,15.0,29.0,14.0
2020-07-26 21:44:00,151.0,22.48,6.0,15.0,29.0,12.0
2020-07-26 21:45:00,151.0,22.48,6.0,15.0,29.0,12.0
2020-07-26 21:46:00,151.0,22.48,11.0,15.0,29.0,13.0
2020-07-26 21:47:00,151.0,22.47,12.0,15.0,29.0,14.0
2020-07-26 21:48:00,151.0,22.47,11.0,15.0,29.0,-1.0
2020-07-26 21:49:00,151.0,22.47,11.0,15.0,29.0,-1.0
2020-07-26 21:50:00,151.0,22.47,0.0,15.0,29.0,9.0
2020-07-26 21:51:00,151.0,22.47,11.0,15.0,29.0,0.0
2020-07-26 21:52:00,151.0,22.47,-5.0,15.0,29.0,11.0
2020-07-26 21:53:00,151.0,22.47,0.0,15.0,29.0,10.0
2020-07-26 21:54:00,151.0,22.47,18.0,15.0,29.0,4.0
2020-07-26 21:55:00,151.0,22.47,21.0,15.0,29.0,20.0
2020-07-26 21:56:00,151.0,22.47,4.0,15.0,29.0,12.0
2020-07-26 21:57:00,151.0,22.47,4.0,15.0,29.0,12.0
2020-07-26 21:58:00,151.0,22.47,9.0,15.0,29.0,0.0
2020-07-26 21:59:00,151.0,22.47,9.0,15.0,29.0,0.0
2020-07-26 22:00:00,151.0,22.47,1.0,15.0,29.0,12.0
2020-07-26 22:01:00,151.0,22.47,17.0,15.0,29.0,6.0
2020-07-26 22:02:00,151.0,22.51,22.0,15.0,29.0,0.0
2020-07-26 22:03:00,151.0,22.51,10.0,15.0,29.0,2.0
2020-07-26 22:04:00,151.0,22.51,15.0,15.0,29.0,12.0
2020-07-26 22:05:00,151.0,22.51,21.0,15.0,29.0,2.0
2020-07-26 22:06:00,151.0,22.51,7.0,15.0,29.0,14.0
2020-07-26 22:07:00,151.0,22.51,7.0,15.0,29.0,5.0
2020-07-26 22:08:00,151.0,22.51,27.0,15.0,29.0,2.0
2020-07-26 22:09:00,151.0,22.51,17.0,15.0,29.0,8.0
2020-07-26 22:10:00,151.0,22.51,16.0,15.0,29.0,4.0
2020-07-26 22:11:00,151.0,22.51,10.0,15.0,29.0,11.0
2020-07-26 22:12:00,151.0,22.51,16.0,15.0,29.0,12.0
2020-07-26 22:13:00,151.0,22.51,16.0,15.0,29.0,12.0
2020-07-26 22:14:00,151.0,22.51,3.0,15.0,29.0,0.0
2020-07-26 22:15:00,151.0,22.51,20.0,15.0,29.0,13.0
2020-07-26 22:16:00,151.0,22.51,10.0,15.0,29.0,12.0
2020-07-26 22:17:00,151.0,22.5,17.0,15.0,29.0,12.0
2020-07-26 22:18:00,151.0,22.5,13.0,15.0,29.0,9.0
2020-07-26 22:19:00,151.0,22.5,13.0,15.0,29.0,9.0
2020-07-26 22:20:00,151.0,22.5,21.0,15.0,29.0,0.0
2020-07-26 22:21:00,151.0,22.5,15.0,15.0,29.0,7.0
2020-07-26 22:22:00,151.0,22.5,15.0,15.0,29.0,8.0
2020-07-26 22:23:00,151.0,22.5,15.0,15.0,29.0,11.0
2020-07-26 22:24:00,151.0,22.5,13.0,15.0,29.0,10.0
2020-07-26 22:25:00,151.0,22.5,14.0,15.0,29.0,2.0
2020-07-26 22:26:00,151.0,22.5,14.0,15.0,29.0,10.0
2020-07-26 22:27:00,151.0,22.5,10.0,15.0,29.0,12.0
2020-07-26 22:28:00,151.0,22.5,21.0,15.0,29.0,13.0
2020-07-26 22:29:00,151.0,22.5,10.0,15.0,29.0,12.0
2020-07-26 22:30:00,151.0,22.5,14.0,15.0,29.0,17.0
2020-07-26 22:31:00,151.0,22.5,24.0,15.0,29.0,9.0
2020-07-26 22:32:00,151.0,22.49,21.0,15.0,29.0,9.0
2020-07-26 22:33:00,151.0,22.49,5.0,15.0,29.0,8.0
2020-07-26 22:34:00,151.0,22.49,-3.0,15.0,29.0,5.0
2020-07-26 22:35:00,151.0,22.49,25.0,15.0,29.0,12.0
2020-07-26 22:36:00,151.0,22.49,0.0,15.0,29.0,7.0
2020-07-26 22:37:00,151.0,22.49,0.0,15.0,29.0,22.0
2020-07-26 22:38:00,151.0,22.49,23.0,15.0,29.0,11.0
2020-07-26 22:39:00,151.0,22.49,26.0,15.0,29.0,12.0
2020-07-26 22:40:00,151.0,22.49,31.0,15.0,29.0,15.0
2020-07-26 22:41:00,151.0,22.49,2.0,15.0,29.0,16.0
2020-07-26 22:42:00,151.0,22.49,9.0,15.0,29.0,8.0
2020-07-26 22:43:00,151.0,22.49,1.0,15.0,29.0,3.0
2020-07-26 22:44:00,151.0,22.49,16.0,15.0,29.0,15.0
2020-07-26 22:45:00,151.0,22.49,23.0,15.0,29.0,3.0
2020-07-26 22:46:00,151.0,22.49,7.0,15.0,29.0,11.0
2020-07-26 22:47:00,151.0,22.49,16.0,15.0,29.0,11.0
2020-07-26 22:48:00,151.0,22.49,16.0,15.0,29.0,6.0
2020-07-26 22:49:00,151.0,22.49,8.0,15.0,29.0,14.0
2020-07-26 22:50:00,151.0,22.49,14.0,15.0,29.0,4.0
2020-07-26 22:51:00,151.0,22.49,16.0,15.0,29.0,1.0
2020-07-26 22:52:00,151.0,22.49,18.0,15.0,29.0,15.0
2020-07-26 22:53:00,151.0,22.49,10.0,15.0,29.0,12.0
2020-07-26 22:54:00,151.0,22.49,1.0,15.0,29.0,7.0
2020-07-26 22:55:00,151.0,22.49,18.0,15.0,29.0,-4.0
2020-07-26 22:56:00,151.0,22.49,-2.0,15.0,29.0,17.0
2020-07-26 22:57:00,151.0,22.49,4.0,15.0,29.0,2.0
2020-07-26 22:58:00,151.0,22.49,15.0,15.0,29.0,2.0
2020-07-26 22:59:00,151.0,22.49,16.0,15.0,29.0,12.0
2020-07-26 23:00:00,151.0,22.49,16.0,15.0,29.0,15.0
2020-07-26 23:01:00,,,14.0,15.0,29.0,15.0
2020-07-26 23:02:00,151.0,22.39,-6.0,15.0,29.0,17.0
2020-07-26 23:03:00,151.0,22.39,18.0,15.0,29.0,10.0
2020-07-26 23:04:00,151.0,22.39,3.0,15.0,29.0,3.0
2020-07-26 23:05:00,151.0,22.39,14.0,15.0,29.0,16.0
2020-07-26 23:06:00,151.0,22.39,18.0,15.0,29.0,17.0
2020-07-26 23:07:00,151.0,22.39,14.0,15.0,29.0,-3.0
2020-07-26 23:08:00,151.0,22.39,15.0,15.0,29.0,6.0
2020-07-26 23:09:00,151.0,22.39,0.0,15.0,29.0,14.0
2020-07-26 23:10:00,151.0,22.39,11.0,15.0,29.0,7.0
2020-07-26 23:11:00,151.0,22.39,12.0,15.0,29.0,1.0
2020-07-26 23:12:00,151.0,22.39,16.0,15.0,29.0,1.0
2020-07-26 23:13:00,151.0,22.39,16.0,15.0,29.0,1.0
2020-07-26 23:14:00,151.0,22.39,20.0,15.0,29.0,0.0
2020-07-26 23:15:00,151.0,22.39,-1.0,15.0,29.0,10.0
2020-07-26 23:16:00,151.0,22.39,0.0,15.0,29.0,14.0
2020-07-26 23:17:00,151.0,22.34,16.0,15.0,29.0,0.0
2020-07-26 23:18:00,151.0,22.34,13.0,15.0,29.0,5.0
2020-07-26 23:19:00,151.0,22.34,17.0,15.0,29.0,9.0
2020-07-26 23:20:00,151.0,22.34,18.0,15.0,29.0,16.0
2020-07-26 23:21:00,151.0,22.34,1.0,15.0,29.0,9.0
2020-07-26 23:22:00,151.0,22.34,20.0,15.0,29.0,16.0
2020-07-26 23:23:00,151.0,22.34,0.0,15.0,29.0,-3.0
2020-07-26 23:24:00,151.0,22.34,21.0,15.0,29.0,11.0
2020-07-26 23:25:00,151.0,22.34,14.0,15.0,29.0,0.0
2020-07-26 23:26:00,151.0,22.34,23.0,15.0,29.0,8.0
2020-07-26 23:27:00,151.0,22.34,29.0,15.0,29.0,11.0
2020-07-26 23:28:00,151.0,22.34,17.0,15.0,29.0,17.0
2020-07-26 23:29:00,151.0,22.34,5.0,15.0,29.0,18.0
2020-07-26 23:30:00,151.0,22.34,18.0,15.0,29.0,12.0
2020-07-26 23:31:00,151.0,22.34,4.0,15.0,29.0,16.0
2020-07-26 23:32:00,151.0,22.33,254.0,15.0,29.0,13.0
2020-07-26 23:33:00,151.0,22.33,265.0,15.0,29.0,14.0
2020-07-26 23:34:00,151.0,22.33,264.0,15.0,29.0,15.0
2020-07-26 23:35:00,151.0,22.33,269.0,15.0,29.0,13.0
2020-07-26 23:36:00,151.0,22.33,270.0,15.0,29.0,10.0
2020-07-26 23:37:00,151.0,22.33,252.0,15.0,29.0,6.0
2020-07-26 23:38:00,151.0,22.33,246.0,15.0,29.0,4.0
2020-07-26 23:39:00,151.0,22.33,255.0,15.0,29.0,10.0
2020-07-26 23:40:00,151.0,22.33,265.0,15.0,29.0,5.0
2020-07-26 23:41:00,151.0,22.33,250.0,15.0,29.0,20.0
2020-07-26 23:42:00,151.0,22.33,266.0,15.0,29.0,5.0
2020-07-26 23:43:00,151.0,22.33,274.0,15.0,29.0,13.0
2020-07-26 23:44:00,151.0,22.33,267.0,15.0,29.0,7.0
2020-07-26 23:45:00,151.0,22.33,268.0,15.0,29.0,16.0
2020-07-26 23:46:00,151.0,22.33,263.0,15.0,29.0,12.0
2020-07-26 23:47:00,151.0,22.3,145.0,15.0,29.0,5.0
2020-07-26 23:48:00,151.0,22.3,125.0,15.0,29.0,8.0
2020-07-26 23:49:00,,,144.0,15.0,29.0,2.0
2020-07-26 23:50:00,151.0,22.3,143.0,15.0,29.0,23.0
2020-07-26 23:51:00,151.0,22.3,119.0,15.0,29.0,3.0
2020-07-26 23:52:00,151.0,22.3,144.0,15.0,29.0,7.0
2020-07-26 23:53:00,151.0,22.3,125.0,15.0,29.0,14.0
2020-07-26 23:54:00,151.0,22.3,144.0,15.0,29.0,16.0
2020-07-26 23:55:00,151.0,22.3,125.0,15.0,29.0,12.0
2020-07-26 23:56:00,151.0,22.3,137.0,15.0,29.0,18.0
2020-07-26 23:57:00,151.0,22.3,139.0,15.0,29.0,0.0
2020-07-26 23:58:00,151.0,22.3,135.0,15.0,29.0,18.0
2020-07-26 23:59:00,151.0,22.3,143.0,15.0,29.0,2.0
2020-07-27 00:00:00,151.0,22.3,145.0,15.0,29.0,2.0
2020-07-27 00:01:00,151.0,22.3,140.0,15.0,29.0,13.0
2020-07-27 00:02:00,151.0,22.51,139.0,15.0,29.0,20.0
2020-07-27 00:03:00,151.0,22.51,137.0,15.0,29.0,11.0
2020-07-27 00:04:00,151.0,22.51,136.0,15.0,29.0,25.0
2020-07-27 00:05:00,151.0,22.51,140.0,15.0,29.0,10.0
2020-07-27 00:06:00,151.0,22.51,138.0,15.0,29.0,22.0
2020-07-27 00:07:00,151.0,22.51,134.0,15.0,29.0,16.0
2020-07-27 00:08:00,151.0,22.51,148.0,15.0,29.0,13.0
2020-07-27 00:09:00,151.0,22.51,145.0,15.0,29.0,16.0
2020-07-27 00:10:00,151.0,22.51,122.0,15.0,29.0,13.0
2020-07-27 00:11:00,151.0,22.51,141.0,15.0,29.0,0.0
2020-07-27 00:12:00,151.0,22.51,113.0,15.0,29.0,23.0
2020-07-27 00:13:00,151.0,22.51,138.0,15.0,29.0,12.0
2020-07-27 00:14:00,151.0,22.51,125.0,15.0,29.0,13.0
2020-07-27 00:15:00,151.0,22.51,138.0,15.0,29.0,2.0
2020-07-27 00:16:00,151.0,22.51,143.0,15.0,29.0,15.0
2020-07-27 00:17:00,151.0,22.49,258.0,15.0,29.0,9.0
2020-07-27 00:18:00,151.0,22.49,259.0,15.0,29.0,15.0
2020-07-27 00:19:00,151.0,22.49,255.0,15.0,29.0,9.0
2020-07-27 00:20:00,151.0,22.49,258.0,15.0,29.0,21.0
2020-07-27 00:21:00,151.0,22.49,257.0,15.0,29.0,11.0
2020-07-27 00:22:00,151.0,22.49,255.0,15.0,29.0,14.0
2020-07-27 00:23:00,151.0,22.49,257.0,15.0,29.0,14.0
2020-07-27 00:24:00,151.0,22.49,247.0,15.0,29.0,3.0
2020-07-27 00:25:00,151.0,22.49,268.0,15.0,29.0,10.0
2020-07-27 00:26:00,151.0,22.49,269.0,15.0,29.0,5.0
2020-07-27 00:27:00,151.0,22.49,251.0,15.0,29.0,3.0
2020-07-27 00:28:00,151.0,22.49,252.0,15.0,29.0,14.0
2020-07-27 00:29:00,151.0,22.49,261.0,15.0,29.0,10.0
2020-07-27 00:30:00,151.0,22.49,251.0,15.0,29.0,0.0
2020-07-27 00:31:00,151.0,22.49,248.0,15.0,29.0,3.0
2020-07-27 00:32:00,151.0,22.45,137.0,15.0,29.0,2.0
2020-07-27 00:33:00,151.0,22.45,128.0,15.0,29.0,12.0
2020-07-27 00:34:00,151.0,22.45,141.0,15.0,29.0,10.0
2020-07-27 00:35:00,151.0,22.45,136.0,15.0,29.0,17.0
2020-07-27 00:36:00,151.0,22.45,142.0,15.0,29.0,1.0
2020-07-27 00:37:00,151.0,22.45,125.0,15.0,29.0,9.0
2020-07-27 00:38:00,151.0,22.45,144.0,15.0,29.0,15.0
2020-07-27 00:39:00,151.0,22.45,144.0,15.0,29.0,8.0
2020-07-27 00:40:00,151.0,22.45,146.0,15.0,29.0,12.0
2020-07-27 00:41:00,151.0,22.45,143.0,15.0,29.0,15.0
2020-07-27 00:42:00,151.0,22.45,140.0,15.0,29.0,4.0
2020-07-27 00:43:00,151.0,22.45,137.0,15.0,29.0,3.0
2020-07-27 00:44:00,151.0,22.45,147.0,15.0,29.0,14.0
2020-07-27 00:45:00,151.0,22.45,145.0,15.0,29.0,1.0
2020-07-27 00:46:00,151.0,22.45,130.0,15.0,29.0,15.0
2020-07-27 00:47:00,151.0,22.43,134.0,15.0,29.0,14.0
2020-07-27 00:48:00,151.0,22.43,129.0,15.0,29.0,13.0
2020-07-27 00:49:00,151.0,22.43,135.0,15.0,29.0,18.0
2020-07-27 00:50:00,151.0,22.43,134.0,15.0,29.0,14.0
2020-07-27 00:51:00,151.0,22.43,138.0,15.0,29.0,21.0
2020-07-27 00:52:00,151.0,22.43,143.0,15.0,29.0,21.0
2020-07-27 00:53:00,151.0,22.43,144.0,15.0,29.0,4.0
2020-07-27 00:54:00,151.0,22.43,140.0,15.0,29.0,6.0
2020-07-27 00:55:00,151.0,22.43,143.0,15.0,29.0,1.0
2020-07-27 00:56:00,151.0,22.43,145.0,15.0,29.0,10.0
2020-07-27 00:57:00,151.0,22.43,134.0,15.0,29.0,15.0
2020-07-27 00:58:00,151.0,22.43,136.0,15.0,29.0,13.0
2020-07-27 00:59:00,151.0,22.43,138.0,15.0,29.0,4.0
2020-07-27 01:00:00,151.0,22.43,138.0,15.0,29.0,9.0
2020-07-27 01:01:00,151.0,22.43,138.0,15.0,29.0,0.0
2020-07-27 01:02:00,151.0,22.43,137.0,15.0,29.0,16.0
2020-07-27 01:03:00,151.0,22.43,137.0,15.0,29.0,1.0
2020-07-27 01:04:00,151.0,22.43,146.0,15.0,29.0,19.0
2020-07-27 01:05:00,151.0,22.43,144.0,15.0,29.0,2.0
2020-07-27 01:06:00,151.0,22.43,134.0,15.0,29.0,10.0
2020-07-27 01:07:00,151.0,22.43,131.0,15.0,29.0,0.0
2020-07-27 01:08:00,151.0,22.43,127.0,15.0,29.0,13.0
2020-07-27 01:09:00,151.0,22.43,133.0,15.0,29.0,16.0
2020-07-27 01:10:00,151.0,22.43,119.0,15.0,29.0,16.0
2020-07-27 01:11:00,151.0,22.43,140.0,15.0,29.0,4.0
2020-07-27 01:12:00,151.0,22.43,140.0,15.0,29.0,4.0
2020-07-27 01:13:00,151.0,22.43,126.0,15.0,29.0,13.0
2020-07-27 01:14:00,151.0,22.43,153.0,15.0,29.0,15.0
2020-07-27 01:15:00,151.0,22.43,,15.0,29.0,
2020-07-27 01:16:00,151.0,22.43,124.0,15.0,29.0,17.0
2020-07-27 01:17:00,151.0,22.4,6.0,15.0,29.0,10.0
2020-07-27 01:18:00,151.0,22.4,19.0,15.0,29.0,15.0
2020-07-27 01:19:00,151.0,22.4,5.0,15.0,29.0,17.0
2020-07-27 01:20:00,151.0,22.4,-8.0,15.0,29.0,5.0
2020-07-27 01:21:00,151.0,22.4,19.0,15.0,29.0,16.0
2020-07-27 01:22:00,151.0,22.4,23.0,15.0,29.0,19.0
2020-07-27 01:23:00,151.0,22.4,15.0,15.0,29.0,5.0
2020-07-27 01:24:00,151.0,22.4,-9.0,15.0,29.0,10.0
2020-07-27 01:25:00,151.0,22.4,25.0,15.0,29.0,13.0
2020-07-27 01:26:00,151.0,22.4,25.0,15.0,29.0,13.0
2020-07-27 01:27:00,151.0,22.4,15.0,15.0,29.0,18.0
2020-07-27 01:28:00,151.0,22.4,20.0,15.0,29.0,-5.0
2020-07-27 01:29:00,151.0,22.4,17.0,15.0,29.0,17.0
2020-07-27 01:30:00,151.0,22.4,12.0,15.0,29.0,4.0
2020-07-27 01:31:00,151.0,22.4,13.0,15.0,29.0,12.0
2020-07-27 01:32:00,151.0,22.39,13.0,15.0,29.0,12.0
2020-07-27 01:33:00,151.0,22.39,17.0,15.0,29.0,15.0
2020-07-27 01:34:00,151.0,22.39,14.0,15.0,29.0,0.0
2020-07-27 01:35:00,151.0,22.39,14.0,15.0,29.0,5.0
2020-07-27 01:36:00,151.0,22.39,19.0,15.0,29.0,5.0
2020-07-27 01:37:00,151.0,22.39,18.0,15.0,29.0,3.0
2020-07-27 01:38:00,151.0,22.39,24.0,15.0,29.0,1.0
2020-07-27 01:39:00,151.0,22.39,-5.0,15.0,29.0,15.0
2020-07-27 01:40:00,151.0,22.39,15.0,15.0,29.0,7.0
2020-07-27 01:41:00,151.0,22.39,-9.0,15.0,29.0,13.0
2020-07-27 01:42:00,151.0,22.39,-9.0,15.0,29.0,13.0
2020-07-27 01:43:00,151.0,22.39,20.0,15.0,29.0,12.0
2020-07-27 01:44:00,151.0,22.39,20.0,15.0,29.0,12.0
2020-07-27 01:45:00,151.0,22.39,20.0,15.0,29.0,16.0
2020-07-27 01:46:00,151.0,22.39,10.0,15.0,29.0,10.0
2020-07-27 01:47:00,151.0,22.34,24.0,15.0,29.0,15.0
2020-07-27 01:48:00,151.0,22.34,9.0,15.0,29.0,13.0
2020-07-27 01:49:00,151.0,22.34,19.0,15.0,29.0,4.0
2020-07-27 01:50:00,151.0,22.34,7.0,15.0,29.0,14.0
2020-07-27 01:51:00,151.0,22.34,18.0,15.0,29.0,5.0
2020-07-27 01:52:00,151.0,22.34,18.0,15.0,29.0,5.0
2020-07-27 01:53:00,151.0,22.34,15.0,15.0,29.0,3.0
2020-07-27 01:54:00,151.0,22.34,15.0,15.0,29.0,3.0
2020-07-27 01:55:00,151.0,22.34,6.0,15.0,29.0,6.0
2020-07-27 01:56:00,151.0,22.34,12.0,15.0,29.0,-1.0
2020-07-27 01:57:00,151.0,22.34,5.0,15.0,29.0,12.0
2020-07-27 01:58:00,151.0,22.34,5.0,15.0,29.0,12.0
2020-07-27 01:59:00,151.0,22.34,17.0,15.0,29.0,8.0
2020-07-27 02:00:00,151.0,22.34,0.0,15.0,29.0,10.0
2020-07-27 02:01:00,151.0,22.34,17.0,15.0,29.0,5.0
2020-07-27 02:02:00,151.0,22.33,17.0,15.0,29.0,5.0
2020-07-27 02:03:00,151.0,22.33,0.0,15.0,29.0,20.0
2020-07-27 02:04:00,151.0,22.33,0.0,15.0,29.0,20.0
2020-07-27 02:05:00,151.0,22.33,15.0,15.0,29.0,12.0
2020-07-27 02:06:00,151.0,22.33,14.0,15.0,29.0,4.0
2020-07-27 02:07:00,151.0,22.33,3.0,15.0,29.0,12.0
2020-07-27 02:08:00,151.0,22.33,14.0,15.0,29.0,11.0
2020-07-27 02:09:00,151.0,22.33,24.0,15.0,29.0,-1.0
2020-07-27 02:10:00,151.0,22.33,13.0,15.0,29.0,15.0
2020-07-27 02:11:00,151.0,22.33,16.0,15.0,29.0,14.0
2020-07-27 02:12:00,151.0,22.33,15.0,15.0,29.0,12.0
2020-07-27 02:13:00,151.0,22.33,14.0,15.0,29.0,8.0
2020-07-27 02:14:00,151.0,22.33,40.0,15.0,29.0,1.0
2020-07-27 02:15:00,151.0,22.33,28.0,15.0,29.0,4.0
2020-07-27 02:16:00,151.0,22.33,13.0,15.0,29.0,16.0
2020-07-27 02:17:00,151.0,22.31,25.0,15.0,29.0,14.0
2020-07-27 02:18:00,151.0,22.31,25.0,15.0,29.0,14.0
2020-07-27 02:19:00,151.0,22.31,16.0,15.0,29.0,5.0
2020-07-27 02:20:00,151.0,22.31,16.0,15.0,29.0,15.0
2020-07-27 02:21:00,151.0,22.31,-4.0,15.0,29.0,2.0
2020-07-27 02:22:00,151.0,22.31,8.0,15.0,29.0,14.0
2020-07-27 02:23:00,151.0,22.31,20.0,15.0,29.0,8.0
2020-07-27 02:24:00,151.0,22.31,20.0,15.0,29.0,10.0
2020-07-27 02:25:00,151.0,22.31,24.0,15.0,29.0,8.0
2020-07-27 02:26:00,151.0,22.31,24.0,15.0,29.0,8.0
2020-07-27 02:27:00,151.0,22.31,13.0,15.0,29.0,9.0
2020-07-27 02:28:00,151.0,22.31,15.0,15.0,29.0,14.0
2020-07-27 02:29:00,151.0,22.31,9.0,15.0,29.0,0.0
2020-07-27 02:30:00,151.0,22.31,16.0,15.0,29.0,12.0
2020-07-27 02:31:00,151.0,22.31,25.0,15.0,29.0,5.0
2020-07-27 02:32:00,151.0,22.31,6.0,15.0,29.0,7.0
2020-07-27 02:33:00,151.0,22.31,10.0,15.0,29.0,11.0
2020-07-27 02:34:00,151.0,22.31,23.0,15.0,29.0,7.0
2020-07-27 02:35:00,151.0,22.31,4.0,15.0,29.0,16.0
2020-07-27 02:36:00,151.0,22.31,12.0,15.0,29.0,10.0
2020-07-27 02:37:00,151.0,22.31,26.0,15.0,29.0,12.0
2020-07-27 02:38:00,151.0,22.31,23.0,15.0,29.0,21.0
2020-07-27 02:39:00,151.0,22.31,27.0,15.0,29.0,15.0
2020-07-27 02:40:00,151.0,22.31,3.0,15.0,29.0,12.0
2020-07-27 02:41:00,151.0,22.31,-2.0,15.0,29.0,6.0
2020-07-27 02:42:00,151.0,22.31,0.0,15.0,29.0,13.0
2020-07-27 02:43:00,151.0,22.31,13.0,15.0,29.0,6.0
2020-07-27 02:44:00,151.0,22.31,1.0,15.0,29.0,20.0
2020-07-27 02:45:00,151.0,22.31,2.0,15.0,29.0,11.0
2020-07-27 02:46:00,151.0,22.31,16.0,15.0,29.0,18.0
2020-07-27 02:47:00,151.0,22.31,22.0,15.0,29.0,10.0
2020-07-27 02:48:00,151.0,22.28,11.0,15.0,29.0,11.0
2020-07-27 02:49:00,151.0,22.28,16.0,15.0,29.0,0.0
2020-07-27 02:50:00,151.0,22.28,4.0,15.0,29.0,13.0
2020-07-27 02:51:00,151.0,22.28,14.0,15.0,29.0,11.0
2020-07-27 02:52:00,151.0,22.28,16.0,15.0,29.0,17.0
2020-07-27 02:53:00,151.0,22.28,14.0,15.0,29.0,11.0
2020-07-27 02:54:00,151.0,22.28,7.0,15.0,29.0,11.0
2020-07-27 02:55:00,151.0,22.28,21.0,15.0,29.0,9.0
2020-07-27 02:56:00,151.0,22.28,11.0,15.0,29.0,22.0
2020-07-27 02:57:00,151.0,22.28,11.0,15.0,29.0,8.0
2020-07-27 02:58:00,151.0,22.28,0.0,15.0,29.0,12.0
2020-07-27 02:59:00,151.0,22.28,17.0,15.0,29.0,4.0
2020-07-27 03:00:00,151.0,22.28,23.0,15.0,29.0,1.0
2020-07-27 03:01:00,151.0,22.28,16.0,15.0,29.0,1.0
2020-07-27 03:02:00,151.0,22.25,19.0,15.0,29.0,10.0
2020-07-27 03:03:00,151.0,22.25,15.0,15.0,29.0,10.0
2020-07-27 03:04:00,151.0,22.25,9.0,15.0,29.0,13.0
2020-07-27 03:05:00,151.0,22.25,16.0,15.0,29.0,12.0
2020-07-27 03:06:00,151.0,22.25,13.0,15.0,29.0,10.0
2020-07-27 03:07:00,151.0,22.25,16.0,15.0,29.0,0.0
2020-07-27 03:08:00,151.0,22.25,23.0,15.0,29.0,11.0
2020-07-27 03:09:00,151.0,22.25,3.0,15.0,29.0,14.0
2020-07-27 03:10:00,151.0,22.25,23.0,15.0,29.0,6.0
2020-07-27 03:11:00,151.0,22.25,12.0,15.0,29.0,1.0
2020-07-27 03:12:00,151.0,22.25,8.0,15.0,29.0,14.0
2020-07-27 03:13:00,151.0,22.25,12.0,15.0,29.0,8.0
2020-07-27 03:14:00,151.0,22.25,16.0,15.0,29.0,18.0
2020-07-27 03:15:00,151.0,22.25,6.0,15.0,29.0,5.0
2020-07-27 03:16:00,151.0,22.25,23.0,15.0,29.0,14.0
2020-07-27 03:17:00,151.0,22.18,13.0,15.0,29.0,0.0
2020-07-27 03:18:00,151.0,22.18,14.0,15.0,29.0,8.0
2020-07-27 03:19:00,151.0,22.18,6.0,15.0,29.0,1.0
2020-07-27 03:20:00,151.0,22.18,21.0,15.0,29.0,14.0
2020-07-27 03:21:00,151.0,22.18,10.0,15.0,29.0,2.0
2020-07-27 03:22:00,151.0,22.18,2.0,15.0,29.0,1.0
2020-07-27 03:23:00,151.0,22.18,2.0,15.0,29.0,21.0
2020-07-27 03:24:00,151.0,22.18,17.0,15.0,29.0,12.0
2020-07-27 03:25:00,151.0,22.18,14.0,15.0,29.0,15.0
2020-07-27 03:26:00,151.0,22.18,15.0,15.0,29.0,21.0
2020-07-27 03:27:00,151.0,22.18,-4.0,15.0,29.0,6.0
2020-07-27 03:28:00,151.0,22.18,18.0,15.0,29.0,12.0
2020-07-27 03:29:00,151.0,22.18,21.0,15.0,29.0,3.0
2020-07-27 03:30:00,151.0,22.18,8.0,15.0,29.0,3.0
2020-07-27 03:31:00,151.0,22.18,27.0,15.0,29.0,17.0
2020-07-27 03:32:00,151.0,22.18,23.0,15.0,29.0,10.0
2020-07-27 03:33:00,151.0,22.18,5.0,15.0,29.0,8.0
2020-07-27 03:34:00,151.0,22.18,-1.0,15.0,29.0,17.0
2020-07-27 03:35:00,151.0,22.18,9.0,15.0,29.0,15.0
2020-07-27 03:36:00,151.0,22.18,30.0,15.0,29.0,13.0
2020-07-27 03:37:00,151.0,22.18,7.0,15.0,29.0,13.0
2020-07-27 03:38:00,151.0,22.18,0.0,15.0,29.0,17.0
2020-07-27 03:39:00,151.0,22.18,7.0,15.0,29.0,15.0
2020-07-27 03:40:00,151.0,22.18,23.0,15.0,29.0,12.0
2020-07-27 03:41:00,151.0,22.18,2.0,15.0,29.0,6.0
2020-07-27 03:42:00,151.0,22.18,16.0,15.0,29.0,15.0
2020-07-27 03:43:00,151.0,22.18,23.0,15.0,29.0,1.0
2020-07-27 03:44:00,151.0,22.18,21.0,15.0,29.0,0.0
2020-07-27 03:45:00,151.0,22.18,15.0,15.0,29.0,15.0
2020-07-27 03:46:00,151.0,22.18,21.0,15.0,29.0,14.0
2020-07-27 03:47:00,151.0,22.17,15.0,15.0,29.0,7.0
2020-07-27 03:48:00,151.0,22.17,6.0,15.0,29.0,15.0
2020-07-27 03:49:00,151.0,22.17,19.0,15.0,29.0,1.0
2020-07-27 03:50:00,151.0,22.17,13.0,15.0,29.0,-4.0
2020-07-27 03:51:00,151.0,22.17,-2.0,15.0,29.0,18.0
2020-07-27 03:52:00,151.0,22.17,22.0,15.0,29.0,3.0
2020-07-27 03:53:00,151.0,22.17,9.0,15.0,29.0,19.0
2020-07-27 03:54:00,151.0,22.17,7.0,15.0,29.0,6.0
2020-07-27 03:55:00,151.0,22.17,11.0,15.0,29.0,16.0
2020-07-27 03:56:00,151.0,22.17,0.0,15.0,29.0,16.0
2020-07-27 03:57:00,151.0,22.17,12.0,15.0,29.0,15.0
2020-07-27 03:58:00,151.0,22.17,9.0,15.0,29.0,13.0
2020-07-27 03:59:00,151.0,22.17,10.0,15.0,29.0,9.0
2020-07-27 04:00:00,151.0,22.17,19.0,15.0,29.0,7.0
2020-07-27 04:01:00,151.0,22.17,14.0,15.0,29.0,16.0
2020-07-27 04:02:00,151.0,22.18,0.0,15.0,29.0,15.0
2020-07-27 04:03:00,151.0,22.18,0.0,15.0,29.0,10.0
2020-07-27 04:04:00,151.0,22.18,25.0,15.0,29.0,16.0
2020-07-27 04:05:00,151.0,22.18,11.0,15.0,29.0,8.0
2020-07-27 04:06:00,151.0,22.18,28.0,15.0,29.0,11.0
2020-07-27 04:07:00,151.0,22.18,7.0,15.0,29.0,-2.0
2020-07-27 04:08:00,151.0,22.18,21.0,15.0,29.0,21.0
2020-07-27 04:09:00,151.0,22.18,16.0,15.0,29.0,5.0
2020-07-27 04:10:00,151.0,22.18,6.0,15.0,29.0,2.0
2020-07-27 04:11:00,151.0,22.18,22.0,15.0,29.0,0.0
2020-07-27 04:12:00,151.0,22.18,18.0,15.0,29.0,0.0
2020-07-27 04:13:00,151.0,22.18,-4.0,15.0,29.0,10.0
2020-07-27 04:14:00,151.0,22.18,15.0,15.0,29.0,17.0
2020-07-27 04:15:00,151.0,22.18,1.0,15.0,29.0,20.0
2020-07-27 04:16:00,151.0,22.18,24.0,15.0,29.0,10.0
2020-07-27 04:17:00,152.0,22.14,18.0,15.0,29.0,12.0
2020-07-27 04:18:00,152.0,22.14,21.0,15.0,29.0,14.0
2020-07-27 04:19:00,152.0,22.14,3.0,15.0,29.0,12.0
2020-07-27 04:20:00,152.0,22.14,15.0,15.0,29.0,21.0
2020-07-27 04:21:00,152.0,22.14,13.0,15.0,29.0,7.0
2020-07-27 04:22:00,152.0,22.14,29.0,15.0,29.0,15.0
2020-07-27 04:23:00,152.0,22.14,3.0,15.0,29.0,16.0
2020-07-27 04:24:00,152.0,22.14,17.0,15.0,29.0,15.0
2020-07-27 04:25:00,152.0,22.14,19.0,15.0,29.0,12.0
2020-07-27 04:26:00,152.0,22.14,26.0,15.0,29.0,9.0
2020-07-27 04:27:00,152.0,22.14,16.0,15.0,29.0,2.0
2020-07-27 04:28:00,152.0,22.14,24.0,15.0,29.0,8.0
2020-07-27 04:29:00,152.0,22.14,21.0,15.0,29.0,1.0
2020-07-27 04:30:00,152.0,22.14,15.0,15.0,29.0,15.0
2020-07-27 04:31:00,152.0,22.14,19.0,15.0,29.0,9.0
2020-07-27 04:32:00,156.0,22.11,-4.0,15.0,29.0,14.0
2020-07-27 04:33:00,156.0,22.11,32.0,15.0,29.0,4.0
2020-07-27 04:34:00,156.0,22.11,-5.0,15.0,29.0,15.0
2020-07-27 04:35:00,156.0,22.11,-11.0,15.0,29.0,12.0
2020-07-27 04:36:00,156.0,22.11,22.0,15.0,29.0,7.0
2020-07-27 04:37:00,156.0,22.11,8.0,15.0,29.0,16.0
2020-07-27 04:38:00,156.0,22.11,16.0,15.0,29.0,9.0
2020-07-27 04:39:00,156.0,22.11,13.0,15.0,29.0,8.0
2020-07-27 04:40:00,156.0,22.11,6.0,15.0,29.0,15.0
2020-07-27 04:41:00,156.0,22.11,1.0,15.0,29.0,10.0
2020-07-27 04:42:00,156.0,22.11,15.0,15.0,29.0,-2.0
2020-07-27 04:43:00,156.0,22.11,8.0,15.0,29.0,15.0
2020-07-27 04:44:00,156.0,22.11,10.0,15.0,29.0,-4.0
2020-07-27 04:45:00,156.0,22.11,16.0,15.0,29.0,1.0
2020-07-27 04:46:00,156.0,22.11,4.0,15.0,29.0,13.0
2020-07-27 04:47:00,159.0,22.09,3.0,15.0,29.0,22.0
2020-07-27 04:48:00,159.0,22.09,-7.0,15.0,29.0,1.0
2020-07-27 04:49:00,159.0,22.09,21.0,15.0,29.0,17.0
2020-07-27 04:50:00,159.0,22.09,-3.0,15.0,29.0,13.0
2020-07-27 04:51:00,159.0,22.09,19.0,15.0,29.0,16.0
2020-07-27 04:52:00,159.0,22.09,20.0,15.0,29.0,14.0
2020-07-27 04:53:00,159.0,22.09,1.0,15.0,29.0,24.0
2020-07-27 04:54:00,159.0,22.09,20.0,15.0,29.0,16.0
2020-07-27 04:55:00,159.0,22.09,5.0,15.0,29.0,8.0
2020-07-27 04:56:00,159.0,22.09,20.0,15.0,29.0,9.0
2020-07-27 04:57:00,159.0,22.09,7.0,15.0,29.0,11.0
2020-07-27 04:58:00,159.0,22.09,28.0,15.0,29.0,9.0
2020-07-27 04:59:00,159.0,22.09,15.0,15.0,29.0,9.0
2020-07-27 05:00:00,159.0,22.09,20.0,15.0,29.0,13.0
2020-07-27 05:01:00,159.0,22.09,17.0,15.0,29.0,10.0
2020-07-27 05:02:00,164.0,22.08,14.0,15.0,29.0,8.0
2020-07-27 05:03:00,164.0,22.08,21.0,15.0,29.0,8.0
2020-07-27 05:04:00,164.0,22.08,0.0,15.0,29.0,17.0
2020-07-27 05:05:00,164.0,22.08,20.0,15.0,29.0,1.0
2020-07-27 05:06:00,164.0,22.08,40.0,15.0,29.0,18.0
2020-07-27 05:07:00,164.0,22.08,9.0,15.0,29.0,15.0
2020-07-27 05:08:00,164.0,22.08,10.0,15.0,29.0,3.0
2020-07-27 05:09:00,164.0,22.08,8.0,15.0,29.0,8.0
2020-07-27 05:10:00,164.0,22.08,9.0,15.0,29.0,9.0
2020-07-27 05:11:00,164.0,22.08,12.0,15.0,29.0,-1.0
2020-07-27 05:12:00,164.0,22.08,8.0,15.0,29.0,-1.0
2020-07-27 05:13:00,164.0,22.08,6.0,15.0,29.0,2.0
2020-07-27 05:14:00,164.0,22.08,8.0,15.0,29.0,14.0
2020-07-27 05:15:00,164.0,22.08,-3.0,15.0,29.0,16.0
2020-07-27 05:16:00,164.0,22.08,16.0,15.0,29.0,5.0
2020-07-27 05:17:00,177.0,22.07,22.0,15.0,29.0,15.0
2020-07-27 05:18:00,177.0,22.07,17.0,15.0,29.0,4.0
2020-07-27 05:19:00,177.0,22.07,4.0,15.0,29.0,10.0
2020-07-27 05:20:00,177.0,22.07,8.0,15.0,29.0,17.0
2020-07-27 05:21:00,177.0,22.07,13.0,15.0,29.0,10.0
2020-07-27 05:22:00,177.0,22.07,5.0,15.0,29.0,17.0
2020-07-27 05:23:00,177.0,22.07,-1.0,15.0,29.0,16.0
2020-07-27 05:24:00,177.0,22.07,8.0,15.0,29.0,17.0
2020-07-27 05:25:00,177.0,22.07,9.0,15.0,29.0,19.0
2020-07-27 05:26:00,177.0,22.07,0.0,15.0,29.0,20.0
2020-07-27 05:27:00,177.0,22.07,20.0,15.0,29.0,11.0
2020-07-27 05:28:00,177.0,22.07,4.0,15.0,29.0,21.0
2020-07-27 05:29:00,177.0,22.07,16.0,15.0,29.0,0.0
2020-07-27 05:30:00,177.0,22.07,18.0,15.0,29.0,15.0
2020-07-27 05:31:00,,,1.0,15.0,29.0,11.0
2020-07-27 05:32:00,222.0,22.07,8.0,15.0,29.0,4.0
2020-07-27 05:33:00,222.0,22.12,9.0,15.0,29.0,3.0
2020-07-27 05:34:00,222.0,22.12,14.0,15.0,29.0,3.0
2020-07-27 05:35:00,222.0,22.12,13.0,15.0,29.0,14.0
2020-07-27 05:36:00,222.0,22.12,9.0,15.0,29.0,14.0
2020-07-27 05:37:00,222.0,22.12,6.0,15.0,29.0,15.0
2020-07-27 05:38:00,222.0,22.12,16.0,15.0,29.0,3.0
2020-07-27 05:39:00,222.0,22.12,11.0,15.0,29.0,14.0
2020-07-27 05:40:00,222.0,22.12,13.0,15.0,29.0,19.0
2020-07-27 05:41:00,222.0,22.12,25.0,15.0,29.0,15.0
2020-07-27 05:42:00,222.0,22.12,1.0,15.0,29.0,19.0
2020-07-27 05:43:00,222.0,22.12,2.0,15.0,29.0,25.0
2020-07-27 05:44:00,222.0,22.12,23.0,15.0,29.0,8.0
2020-07-27 05:45:00,222.0,22.12,19.0,15.0,29.0,0.0
2020-07-27 05:46:00,222.0,22.12,27.0,15.0,29.0,3.0
2020-07-27 05:47:00,265.0,22.11,32.0,15.0,29.0,11.0
2020-07-27 05:48:00,265.0,22.11,4.0,15.0,29.0,-2.0
2020-07-27 05:49:00,265.0,22.11,19.0,15.0,29.0,12.0
2020-07-27 05:50:00,265.0,22.11,4.0,15.0,29.0,20.0
2020-07-27 05:51:00,265.0,22.11,22.0,15.0,29.0,1.0
2020-07-27 05:52:00,265.0,22.11,17.0,15.0,29.0,1.0
2020-07-27 05:53:00,265.0,22.11,19.0,15.0,29.0,16.0
2020-07-27 05:54:00,265.0,22.11,11.0,15.0,29.0,12.0
2020-07-27 05:55:00,265.0,22.11,14.0,15.0,29.0,14.0
2020-07-27 05:56:00,265.0,22.11,19.0,15.0,29.0,15.0
2020-07-27 05:57:00,265.0,22.11,28.0,15.0,29.0,11.0
2020-07-27 05:58:00,265.0,22.11,14.0,15.0,29.0,14.0
2020-07-27 05:59:00,265.0,22.11,13.0,15.0,29.0,15.0
2020-07-27 06:00:00,265.0,22.11,8.0,15.0,29.0,3.0
2020-07-27 06:01:00,265.0,22.11,16.0,15.0,29.0,17.0
2020-07-27 06:02:00,514.0,22.12,-4.0,15.0,29.0,12.0
2020-07-27 06:03:00,514.0,22.12,9.0,15.0,29.0,5.0
2020-07-27 06:04:00,514.0,22.12,9.0,15.0,29.0,15.0
2020-07-27 06:05:00,514.0,22.12,30.0,15.0,29.0,15.0
2020-07-27 06:06:00,514.0,22.12,23.0,15.0,29.0,6.0
2020-07-27 06:07:00,514.0,22.12,3.0,15.0,29.0,15.0
2020-07-27 06:08:00,514.0,22.12,8.0,15.0,29.0,26.0
2020-07-27 06:09:00,514.0,22.12,15.0,15.0,29.0,17.0
2020-07-27 06:10:00,514.0,22.12,8.0,15.0,29.0,19.0
2020-07-27 06:11:00,514.0,22.12,12.0,15.0,29.0,7.0
2020-07-27 06:12:00,514.0,22.12,20.0,15.0,29.0,14.0
2020-07-27 06:13:00,514.0,22.12,15.0,15.0,29.0,0.0
2020-07-27 06:14:00,514.0,22.12,9.0,15.0,29.0,0.0
2020-07-27 06:15:00,514.0,22.12,19.0,15.0,29.0,0.0
2020-07-27 06:16:00,514.0,22.12,4.0,15.0,29.0,0.0
2020-07-27 06:17:00,778.0,22.09,18.0,15.0,29.0,0.0
2020-07-27 06:18:00,778.0,22.09,3.0,15.0,29.0,0.0
2020-07-27 06:19:00,778.0,22.09,19.0,15.0,29.0,0.0
2020-07-27 06:20:00,778.0,22.09,5.0,15.0,29.0,0.0
2020-07-27 06:21:00,778.0,22.09,14.0,15.0,29.0,0.0
2020-07-27 06:22:00,778.0,22.09,20.0,15.0,29.0,0.0
2020-07-27 06:23:00,778.0,22.09,24.0,15.0,29.0,0.0
2020-07-27 06:24:00,778.0,22.09,18.0,15.0,29.0,0.0
2020-07-27 06:25:00,778.0,22.09,14.0,15.0,29.0,0.0
2020-07-27 06:26:00,778.0,22.09,1.0,15.0,29.0,0.0
2020-07-27 06:27:00,778.0,22.09,30.0,15.0,29.0,0.0
2020-07-27 06:28:00,778.0,22.09,11.0,15.0,29.0,0.0
2020-07-27 06:29:00,778.0,22.09,0.0,15.0,29.0,0.0
2020-07-27 06:30:00,778.0,22.09,17.0,15.0,29.0,0.0
2020-07-27 06:31:00,778.0,22.09,14.0,15.0,29.0,0.0
2020-07-27 06:32:00,990.0,22.08,16.0,15.0,29.0,0.0
2020-07-27 06:33:00,990.0,22.08,11.0,15.0,29.0,0.0
2020-07-27 06:34:00,990.0,22.08,19.0,15.0,29.0,0.0
2020-07-27 06:35:00,990.0,22.08,12.0,15.0,29.0,0.0
2020-07-27 06:36:00,990.0,22.08,16.0,15.0,29.0,0.0
2020-07-27 06:37:00,990.0,22.08,-5.0,15.0,29.0,0.0
2020-07-27 06:38:00,990.0,22.08,9.0,15.0,29.0,0.0
2020-07-27 06:39:00,990.0,22.08,18.0,15.0,29.0,0.0
2020-07-27 06:40:00,990.0,22.08,6.0,15.0,29.0,0.0
2020-07-27 06:41:00,990.0,22.08,32.0,15.0,29.0,0.0
2020-07-27 06:42:00,990.0,22.08,-1.0,15.0,29.0,0.0
2020-07-27 06:43:00,990.0,22.08,4.0,15.0,29.0,0.0
2020-07-27 06:44:00,990.0,22.08,9.0,15.0,29.0,0.0
2020-07-27 06:45:00,990.0,22.08,1.0,15.0,29.0,0.0
2020-07-27 06:46:00,990.0,22.08,-8.0,15.0,29.0,0.0
2020-07-27 06:47:00,1140.0,22.06,5.0,15.0,29.0,0.0
2020-07-27 06:48:00,1140.0,22.06,2.0,15.0,29.0,0.0
2020-07-27 06:49:00,1140.0,22.06,3.0,15.0,29.0,0.0
2020-07-27 06:50:00,1140.0,22.06,27.0,15.0,29.0,0.0
2020-07-27 06:51:00,1140.0,22.06,12.0,15.0,29.0,0.0
2020-07-27 06:52:00,1140.0,22.06,12.0,15.0,29.0,0.0
2020-07-27 06:53:00,1140.0,22.06,18.0,15.0,29.0,0.0
2020-07-27 06:54:00,1140.0,22.06,2.0,15.0,29.0,0.0
2020-07-27 06:55:00,1140.0,22.06,24.0,15.0,29.0,0.0
2020-07-27 06:56:00,1140.0,22.06,13.0,15.0,29.0,0.0
2020-07-27 06:57:00,1140.0,22.06,19.0,15.0,29.0,0.0
2020-07-27 06:58:00,1140.0,22.06,17.0,15.0,29.0,0.0
2020-07-27 06:59:00,1140.0,22.06,13.0,15.0,29.0,0.0
2020-07-27 07:00:00,1140.0,22.06,20.0,21.0,24.0,0.0
2020-07-27 07:01:00,1140.0,22.06,18.0,21.0,24.0,0.0
2020-07-27 07:02:00,1160.0,20.65,18.0,21.0,24.0,0.0
2020-07-27 07:03:00,1160.0,20.65,18.0,21.0,24.0,528.0
2020-07-27 07:04:00,1160.0,20.65,16.0,21.0,24.0,533.0
2020-07-27 07:05:00,1160.0,20.65,13.0,21.0,24.0,525.0
2020-07-27 07:06:00,1160.0,20.65,23.0,21.0,24.0,527.0
2020-07-27 07:07:00,1160.0,20.65,13.0,21.0,24.0,531.0
2020-07-27 07:08:00,1160.0,20.65,13.0,21.0,24.0,531.0
2020-07-27 07:09:00,1160.0,20.65,12.0,21.0,24.0,536.0
2020-07-27 07:10:00,1160.0,20.65,11.0,21.0,24.0,524.0
2020-07-27 07:11:00,1160.0,20.65,20.0,21.0,24.0,513.0
2020-07-27 07:12:00,1160.0,20.65,17.0,21.0,24.0,525.0
2020-07-27 07:13:00,1160.0,20.65,20.0,21.0,24.0,516.0
2020-07-27 07:14:00,1160.0,20.65,0.0,21.0,24.0,523.0
2020-07-27 07:15:00,1160.0,20.65,10.0,21.0,24.0,540.0
2020-07-27 07:16:00,1160.0,20.65,18.0,21.0,24.0,529.0
2020-07-27 07:17:00,1160.0,20.65,17.0,21.0,24.0,524.0
2020-07-27 07:18:00,1015.0,20.51,14.0,21.0,24.0,518.0
2020-07-27 07:19:00,1015.0,20.51,4.0,21.0,24.0,520.0
2020-07-27 07:20:00,1015.0,20.51,-7.0,21.0,24.0,532.0
2020-07-27 07:21:00,1015.0,20.51,19.0,21.0,24.0,528.0
2020-07-27 07:22:00,1015.0,20.51,19.0,21.0,24.0,528.0
2020-07-27 07:23:00,1015.0,20.51,2.0,21.0,24.0,520.0
2020-07-27 07:24:00,1015.0,20.51,17.0,21.0,24.0,512.0
2020-07-27 07:25:00,1015.0,20.51,10.0,21.0,24.0,543.0
2020-07-27 07:26:00,1015.0,20.51,2.0,21.0,24.0,529.0
2020-07-27 07:27:00,1015.0,20.51,20.0,21.0,24.0,512.0
2020-07-27 07:28:00,1015.0,20.51,15.0,21.0,24.0,524.0
2020-07-27 07:29:00,1015.0,20.51,2.0,21.0,24.0,526.0
2020-07-27 07:30:00,1015.0,20.51,20.0,21.0,24.0,519.0
2020-07-27 07:31:00,1015.0,20.51,3.0,21.0,24.0,526.0
2020-07-27 07:32:00,966.0,20.4,14.0,21.0,24.0,511.0
2020-07-27 07:33:00,966.0,20.4,25.0,21.0,24.0,518.0
2020-07-27 07:34:00,966.0,20.4,0.0,21.0,24.0,524.0
2020-07-27 07:35:00,,,21.0,21.0,24.0,524.0
2020-07-27 07:36:00,966.0,20.4,2.0,21.0,24.0,524.0
2020-07-27 07:37:00,966.0,20.4,24.0,21.0,24.0,530.0
2020-07-27 07:38:00,966.0,20.4,17.0,21.0,24.0,520.0
2020-07-27 07:39:00,966.0,20.4,12.0,21.0,24.0,522.0
2020-07-27 07:40:00,966.0,20.4,10.0,21.0,24.0,515.0
2020-07-27 07:41:00,966.0,20.4,20.0,21.0,24.0,525.0
2020-07-27 07:42:00,966.0,20.4,27.0,21.0,24.0,529.0
2020-07-27 07:43:00,966.0,20.4,18.0,21.0,24.0,508.0
2020-07-27 07:44:00,966.0,20.4,11.0,21.0,24.0,520.0
2020-07-27 07:45:00,966.0,20.4,0.0,21.0,24.0,515.0
2020-07-27 07:46:00,966.0,20.4,0.0,21.0,24.0,515.0
2020-07-27 07:47:00,867.0,20.3,10.0,21.0,24.0,519.0
2020-07-27 07:48:00,867.0,20.3,24.0,21.0,24.0,531.0
2020-07-27 07:49:00,867.0,20.3,8.0,21.0,24.0,527.0
2020-07-27 07:50:00,867.0,20.3,5.0,21.0,24.0,537.0
2020-07-27 07:51:00,867.0,20.3,5.0,21.0,24.0,535.0
2020-07-27 07:52:00,867.0,20.3,5.0,21.0,24.0,535.0
2020-07-27 07:53:00,867.0,20.3,0.0,21.0,24.0,526.0
2020-07-27 07:54:00,867.0,20.3,0.0,21.0,24.0,526.0
2020-07-27 07:55:00,867.0,20.3,27.0,21.0,24.0,524.0
2020-07-27 07:56:00,867.0,20.3,15.0,21.0,24.0,525.0
2020-07-27 07:57:00,867.0,20.3,13.0,21.0,24.0,525.0
2020-07-27 07:58:00,867.0,20.3,18.0,21.0,24.0,526.0
2020-07-27 07:59:00,867.0,20.3,6.0,21.0,24.0,511.0
2020-07-27 08:00:00,867.0,20.3,17.0,21.0,24.0,528.0
2020-07-27 08:01:00,867.0,20.3,5.0,21.0,24.0,524.0
2020-07-27 08:02:00,794.0,20.24,1.0,21.0,24.0,522.0
2020-07-27 08:03:00,,,17.0,21.0,24.0,519.0
2020-07-27 08:04:00,794.0,20.24,15.0,21.0,24.0,534.0
2020-07-27 08:05:00,794.0,20.24,3.0,21.0,24.0,517.0
2020-07-27 08:06:00,794.0,20.24,20.0,21.0,24.0,523.0
2020-07-27 08:07:00,794.0,20.24,12.0,21.0,24.0,522.0
2020-07-27 08:08:00,794.0,20.24,13.0,21.0,24.0,518.0
2020-07-27 08:09:00,794.0,20.24,15.0,21.0,24.0,529.0
2020-07-27 08:10:00,794.0,20.24,1.0,21.0,24.0,519.0
2020-07-27 08:11:00,794.0,20.24,-1.0,21.0,24.0,522.0
2020-07-27 08:12:00,794.0,20.24,-1.0,21.0,24.0,522.0
2020-07-27 08:13:00,794.0,20.24,15.0,21.0,24.0,530.0
2020-07-27 08:14:00,794.0,20.24,-3.0,21.0,24.0,531.0
2020-07-27 08:15:00,794.0,20.24,12.0,21.0,24.0,514.0
2020-07-27 08:16:00,794.0,20.24,14.0,21.0,24.0,518.0
2020-07-27 08:17:00,680.0,20.08,14.0,21.0,24.0,529.0
2020-07-27 08:18:00,680.0,20.08,14.0,21.0,24.0,519.0
2020-07-27 08:19:00,680.0,20.08,-4.0,21.0,24.0,525.0
2020-07-27 08:20:00,680.0,20.08,0.0,21.0,24.0,527.0
2020-07-27 08:21:00,680.0,20.08,14.0,21.0,24.0,529.0
2020-07-27 08:22:00,680.0,20.08,23.0,21.0,24.0,523.0
2020-07-27 08:23:00,680.0,20.08,13.0,21.0,24.0,511.0
2020-07-27 08:24:00,680.0,20.08,15.0,21.0,24.0,521.0
2020-07-27 08:25:00,680.0,20.08,17.0,21.0,24.0,513.0
2020-07-27 08:26:00,680.0,20.08,17.0,21.0,24.0,528.0
2020-07-27 08:27:00,680.0,20.08,18.0,21.0,24.0,515.0
2020-07-27 08:28:00,680.0,20.08,21.0,21.0,24.0,523.0
2020-07-27 08:29:00,680.0,20.08,23.0,21.0,24.0,529.0
2020-07-27 08:30:00,680.0,20.08,-13.0,21.0,24.0,531.0
2020-07-27 08:31:00,680.0,20.08,12.0,21.0,24.0,541.0
2020-07-27 08:32:00,434.0,20.15,12.0,21.0,24.0,522.0
2020-07-27 08:33:00,434.0,20.15,4.0,21.0,24.0,534.0
2020-07-27 08:34:00,434.0,20.15,22.0,21.0,24.0,525.0
2020-07-27 08:35:00,434.0,20.15,6.0,21.0,24.0,530.0
2020-07-27 08:36:00,434.0,20.15,12.0,21.0,24.0,512.0
2020-07-27 08:37:00,434.0,20.15,6.0,21.0,24.0,524.0
2020-07-27 08:38:00,434.0,20.15,29.0,21.0,24.0,532.0
2020-07-27 08:39:00,434.0,20.15,18.0,21.0,24.0,539.0
2020-07-27 08:40:00,434.0,20.15,14.0,21.0,24.0,527.0
2020-07-27 08:41:00,434.0,20.15,13.0,21.0,24.0,531.0
2020-07-27 08:42:00,434.0,20.15,13.0,21.0,24.0,531.0
2020-07-27 08:43:00,434.0,20.15,13.0,21.0,24.0,520.0
2020-07-27 08:44:00,434.0,20.15,27.0,21.0,24.0,530.0
2020-07-27 08:45:00,434.0,20.15,15.0,21.0,24.0,529.0
2020-07-27 08:46:00,434.0,20.15,12.0,21.0,24.0,524.0
2020-07-27 08:47:00,193.0,20.2,15.0,21.0,24.0,522.0
2020-07-27 08:48:00,193.0,20.2,15.0,21.0,24.0,522.0
2020-07-27 08:49:00,193.0,20.2,3.0,21.0,24.0,520.0
2020-07-27 08:50:00,193.0,20.2,15.0,21.0,24.0,534.0
2020-07-27 08:51:00,193.0,20.2,9.0,21.0,24.0,541.0
2020-07-27 08:52:00,193.0,20.2,8.0,21.0,24.0,519.0
2020-07-27 08:53:00,193.0,20.2,1.0,21.0,24.0,520.0
2020-07-27 08:54:00,193.0,20.2,1.0,21.0,24.0,520.0
2020-07-27 08:55:00,193.0,20.2,20.0,21.0,24.0,525.0
2020-07-27 08:56:00,193.0,20.2,3.0,21.0,24.0,521.0
2020-07-27 08:57:00,193.0,20.2,5.0,21.0,24.0,527.0
2020-07-27 08:58:00,193.0,20.2,5.0,21.0,24.0,527.0
2020-07-27 08:59:00,193.0,20.2,28.0,21.0,24.0,533.0
2020-07-27 09:00:00,193.0,20.2,5.0,21.0,24.0,523.0
2020-07-27 09:01:00,193.0,20.2,17.0,21.0,24.0,532.0
2020-07-27 09:02:00,305.0,17.9,20.0,21.0,24.0,523.0
2020-07-27 09:03:00,305.0,17.9,24.0,21.0,24.0,525.0
2020-07-27 09:04:00,305.0,17.9,-7.0,21.0,24.0,540.0
2020-07-27 09:05:00,305.0,17.9,-10.0,21.0,24.0,532.0
2020-07-27 09:06:00,305.0,17.9,3.0,21.0,24.0,537.0
2020-07-27 09:07:00,305.0,17.9,29.0,21.0,24.0,519.0
2020-07-27 09:08:00,305.0,17.9,6.0,21.0,24.0,523.0
2020-07-27 09:09:00,305.0,17.9,18.0,21.0,24.0,519.0
2020-07-27 09:10:00,305.0,17.9,17.0,21.0,24.0,522.0
2020-07-27 09:11:00,305.0,17.9,4.0,21.0,24.0,514.0
2020-07-27 09:12:00,305.0,17.9,4.0,21.0,24.0,514.0
2020-07-27 09:13:00,305.0,17.9,0.0,21.0,24.0,525.0
2020-07-27 09:14:00,305.0,17.9,6.0,21.0,24.0,523.0
2020-07-27 09:15:00,305.0,17.9,7.0,21.0,24.0,525.0
2020-07-27 09:16:00,305.0,17.9,22.0,21.0,24.0,535.0
2020-07-27 09:17:00,737.0,15.51,16.0,21.0,24.0,525.0
2020-07-27 09:18:00,737.0,15.51,19.0,21.0,24.0,533.0
2020-07-27 09:19:00,737.0,15.51,26.0,21.0,24.0,521.0
2020-07-27 09:20:00,737.0,15.51,1.0,21.0,24.0,530.0
2020-07-27 09:21:00,737.0,15.51,4.0,21.0,24.0,526.0
2020-07-27 09:22:00,737.0,15.51,15.0,21.0,24.0,525.0
2020-07-27 09:23:00,737.0,15.51,5.0,21.0,24.0,522.0
2020-07-27 09:24:00,737.0,15.51,10.0,21.0,24.0,522.0
2020-07-27 09:25:00,737.0,15.51,11.0,21.0,24.0,530.0
2020-07-27 09:26:00,737.0,15.51,11.0,21.0,24.0,530.0
2020-07-27 09:27:00,737.0,15.51,19.0,21.0,24.0,517.0
2020-07-27 09:28:00,737.0,15.51,13.0,21.0,24.0,531.0
2020-07-27 09:29:00,737.0,15.51,31.0,21.0,24.0,526.0
2020-07-27 09:30:00,737.0,15.51,17.0,21.0,24.0,528.0
2020-07-27 09:31:00,737.0,15.51,2.0,21.0,24.0,533.0
2020-07-27 09:32:00,728.0,15.44,12.0,21.0,24.0,522.0
2020-07-27 09:33:00,728.0,15.44,-6.0,21.0,24.0,529.0
2020-07-27 09:34:00,728.0,15.44,-6.0,21.0,24.0,529.0
2020-07-27 09:35:00,728.0,15.44,28.0,21.0,24.0,518.0
2020-07-27 09:36:00,728.0,15.44,17.0,21.0,24.0,528.0
2020-07-27 09:37:00,728.0,15.44,3.0,21.0,24.0,530.0
2020-07-27 09:38:00,728.0,15.44,3.0,21.0,24.0,530.0
2020-07-27 09:39:00,728.0,15.44,17.0,21.0,24.0,527.0
2020-07-27 09:40:00,728.0,15.44,15.0,21.0,24.0,530.0
2020-07-27 09:41:00,728.0,15.44,16.0,21.0,24.0,528.0
2020-07-27 09:42:00,728.0,15.44,16.0,21.0,24.0,528.0
2020-07-27 09:43:00,728.0,15.44,13.0,21.0,24.0,527.0
2020-07-27 09:44:00,728.0,15.44,24.0,21.0,24.0,513.0
2020-07-27 09:45:00,728.0,15.44,37.0,21.0,24.0,534.0
2020-07-27 09:46:00,728.0,15.44,3.0,21.0,24.0,524.0
2020-07-27 09:47:00,642.0,15.22,6.0,21.0,24.0,521.0
2020-07-27 09:48:00,642.0,15.22,5.0,21.0,24.0,528.0
2020-07-27 09:49:00,642.0,15.22,13.0,21.0,24.0,534.0
2020-07-27 09:50:00,642.0,15.22,13.0,21.0,24.0,534.0
2020-07-27 09:51:00,642.0,15.22,14.0,21.0,24.0,517.0
2020-07-27 09:52:00,642.0,15.22,14.0,21.0,24.0,517.0
2020-07-27 09:53:00,642.0,15.22,10.0,21.0,24.0,526.0
2020-07-27 09:54:00,642.0,15.22,20.0,21.0,24.0,519.0
2020-07-27 09:55:00,642.0,15.22,20.0,21.0,24.0,535.0
2020-07-27 09:56:00,642.0,15.22,20.0,21.0,24.0,535.0
2020-07-27 09:57:00,642.0,15.22,22.0,21.0,24.0,524.0
2020-07-27 09:58:00,642.0,15.22,22.0,21.0,24.0,524.0
2020-07-27 09:59:00,642.0,15.22,25.0,21.0,24.0,526.0
2020-07-27 10:00:00,642.0,15.22,0.0,21.0,24.0,530.0
2020-07-27 10:01:00,642.0,15.22,14.0,21.0,24.0,539.0
2020-07-27 10:02:00,621.0,14.9,1.0,21.0,24.0,734.0
2020-07-27 10:03:00,621.0,14.9,18.0,21.0,24.0,748.0
2020-07-27 10:04:00,621.0,14.9,0.0,21.0,24.0,742.0
2020-07-27 10:05:00,621.0,14.9,12.0,21.0,24.0,747.0
2020-07-27 10:06:00,621.0,14.9,6.0,21.0,24.0,737.0
2020-07-27 10:07:00,621.0,14.9,20.0,21.0,24.0,755.0
2020-07-27 10:08:00,621.0,14.9,22.0,21.0,24.0,749.0
2020-07-27 10:09:00,621.0,14.9,-2.0,21.0,24.0,752.0
2020-07-27 10:10:00,621.0,14.9,-2.0,21.0,24.0,752.0
2020-07-27 10:11:00,621.0,14.9,-8.0,21.0,24.0,737.0
2020-07-27 10:12:00,621.0,14.9,7.0,21.0,24.0,747.0
2020-07-27 10:13:00,621.0,14.9,21.0,21.0,24.0,749.0
2020-07-27 10:14:00,621.0,14.9,21.0,21.0,24.0,749.0
2020-07-27 10:15:00,621.0,14.9,19.0,21.0,24.0,731.0
2020-07-27 10:16:00,621.0,14.9,19.0,21.0,24.0,731.0
2020-07-27 10:17:00,618.0,14.85,23.0,21.0,24.0,654.0
2020-07-27 10:18:00,618.0,14.85,5.0,21.0,24.0,646.0
2020-07-27 10:19:00,618.0,14.85,13.0,21.0,24.0,652.0
2020-07-27 10:20:00,618.0,14.85,13.0,21.0,24.0,643.0
2020-07-27 10:21:00,618.0,14.85,2.0,21.0,24.0,655.0
2020-07-27 10:22:00,618.0,14.85,25.0,21.0,24.0,647.0
2020-07-27 10:23:00,618.0,14.85,0.0,21.0,24.0,650.0
2020-07-27 10:24:00,618.0,14.85,16.0,21.0,24.0,655.0
2020-07-27 10:25:00,618.0,14.85,-2.0,21.0,24.0,657.0
2020-07-27 10:26:00,618.0,14.85,-2.0,21.0,24.0,657.0
2020-07-27 10:27:00,618.0,14.85,-1.0,21.0,24.0,647.0
2020-07-27 10:28:00,618.0,14.85,-1.0,21.0,24.0,647.0
2020-07-27 10:29:00,618.0,14.85,14.0,21.0,24.0,647.0
2020-07-27 10:30:00,618.0,14.85,7.0,21.0,24.0,649.0
2020-07-27 10:31:00,618.0,14.85,-3.0,21.0,24.0,638.0
2020-07-27 10:32:00,604.0,15.1,259.0,21.0,24.0,653.0
2020-07-27 10:33:00,604.0,15.1,254.0,21.0,24.0,639.0
2020-07-27 10:34:00,604.0,15.1,265.0,21.0,24.0,640.0
2020-07-27 10:35:00,604.0,15.1,271.0,21.0,24.0,652.0
2020-07-27 10:36:00,604.0,15.1,253.0,21.0,24.0,655.0
2020-07-27 10:37:00,604.0,15.1,266.0,21.0,24.0,638.0
2020-07-27 10:38:00,604.0,15.1,248.0,21.0,24.0,657.0
2020-07-27 10:39:00,604.0,15.1,271.0,21.0,24.0,651.0
2020-07-27 10:40:00,604.0,15.1,248.0,21.0,24.0,653.0
2020-07-27 10:41:00,604.0,15.1,273.0,21.0,24.0,645.0
2020-07-27 10:42:00,604.0,15.1,249.0,21.0,24.0,641.0
2020-07-27 10:43:00,604.0,15.1,253.0,21.0,24.0,649.0
2020-07-27 10:44:00,604.0,15.1,254.0,21.0,24.0,654.0
2020-07-27 10:45:00,604.0,15.1,249.0,21.0,24.0,660.0
2020-07-27 10:46:00,604.0,15.1,250.0,21.0,24.0,662.0
2020-07-27 10:47:00,573.0,15.59,394.0,21.0,24.0,647.0
2020-07-27 10:48:00,573.0,15.59,394.0,21.0,24.0,647.0
2020-07-27 10:49:00,573.0,15.59,384.0,21.0,24.0,651.0
2020-07-27 10:50:00,573.0,15.59,390.0,21.0,24.0,659.0
2020-07-27 10:51:00,573.0,15.59,381.0,21.0,24.0,659.0
2020-07-27 10:52:00,573.0,15.59,389.0,21.0,24.0,653.0
2020-07-27 10:53:00,573.0,15.59,389.0,21.0,24.0,646.0
2020-07-27 10:54:00,573.0,15.59,383.0,21.0,24.0,654.0
2020-07-27 10:55:00,573.0,15.59,375.0,21.0,24.0,642.0
2020-07-27 10:56:00,573.0,15.59,391.0,21.0,24.0,649.0
2020-07-27 10:57:00,573.0,15.59,380.0,21.0,24.0,639.0
2020-07-27 10:58:00,573.0,15.59,380.0,21.0,24.0,639.0
2020-07-27 10:59:00,573.0,15.59,403.0,21.0,24.0,647.0
2020-07-27 11:00:00,573.0,15.59,385.0,21.0,24.0,644.0
2020-07-27 11:01:00,573.0,15.59,387.0,21.0,24.0,653.0
2020-07-27 11:02:00,686.0,14.37,256.0,21.0,24.0,633.0
2020-07-27 11:03:00,686.0,14.37,257.0,21.0,24.0,637.0
2020-07-27 11:04:00,686.0,14.37,255.0,21.0,24.0,653.0
2020-07-27 11:05:00,686.0,14.37,260.0,21.0,24.0,656.0
2020-07-27 11:06:00,686.0,14.37,264.0,21.0,24.0,647.0
2020-07-27 11:07:00,686.0,14.37,272.0,21.0,24.0,644.0
2020-07-27 11:08:00,686.0,14.37,263.0,21.0,24.0,659.0
2020-07-27 11:09:00,686.0,14.37,263.0,21.0,24.0,641.0
2020-07-27 11:10:00,686.0,14.37,261.0,21.0,24.0,642.0
2020-07-27 11:11:00,686.0,14.37,266.0,21.0,24.0,642.0
2020-07-27 11:12:00,686.0,14.37,261.0,21.0,24.0,639.0
2020-07-27 11:13:00,686.0,14.37,254.0,21.0,24.0,653.0
2020-07-27 11:14:00,686.0,14.37,274.0,21.0,24.0,654.0
2020-07-27 11:15:00,686.0,14.37,258.0,21.0,24.0,654.0
2020-07-27 11:16:00,686.0,14.37,256.0,21.0,24.0,645.0
2020-07-27 11:17:00,596.0,15.55,511.0,21.0,24.0,638.0
2020-07-27 11:18:00,596.0,15.55,500.0,21.0,24.0,645.0
2020-07-27 11:19:00,596.0,15.55,510.0,21.0,24.0,639.0
2020-07-27 11:20:00,596.0,15.55,520.0,21.0,24.0,651.0
2020-07-27 11:21:00,596.0,15.55,515.0,21.0,24.0,637.0
2020-07-27 11:22:00,596.0,15.55,508.0,21.0,24.0,642.0
2020-07-27 11:23:00,596.0,15.55,503.0,21.0,24.0,656.0
2020-07-27 11:24:00,596.0,15.55,521.0,21.0,24.0,647.0
2020-07-27 11:25:00,596.0,15.55,509.0,21.0,24.0,651.0
2020-07-27 11:26:00,596.0,15.55,513.0,21.0,24.0,652.0
2020-07-27 11:27:00,596.0,15.55,489.0,21.0,24.0,653.0
2020-07-27 11:28:00,596.0,15.55,513.0,21.0,24.0,658.0
2020-07-27 11:29:00,596.0,15.55,526.0,21.0,24.0,642.0
2020-07-27 11:30:00,596.0,15.55,511.0,21.0,24.0,650.0
2020-07-27 11:31:00,596.0,15.55,516.0,21.0,24.0,631.0
2020-07-27 11:32:00,625.0,15.85,511.0,21.0,24.0,649.0
2020-07-27 11:33:00,625.0,15.85,521.0,21.0,24.0,649.0
2020-07-27 11:34:00,625.0,15.85,502.0,21.0,24.0,634.0
2020-07-27 11:35:00,625.0,15.85,502.0,21.0,24.0,647.0
2020-07-27 11:36:00,625.0,15.85,512.0,21.0,24.0,651.0
2020-07-27 11:37:00,625.0,15.85,499.0,21.0,24.0,654.0
2020-07-27 11:38:00,625.0,15.85,490.0,21.0,24.0,632.0
2020-07-27 11:39:00,625.0,15.85,511.0,21.0,24.0,644.0
2020-07-27 11:40:00,625.0,15.85,505.0,21.0,24.0,613.0
2020-07-27 11:41:00,625.0,15.85,497.0,21.0,24.0,596.0
2020-07-27 11:42:00,625.0,15.85,511.0,21.0,24.0,569.0
2020-07-27 11:43:00,625.0,15.85,498.0,21.0,24.0,571.0
2020-07-27 11:44:00,625.0,15.85,507.0,21.0,24.0,565.0
2020-07-27 11:45:00,625.0,15.85,516.0,21.0,24.0,569.0
2020-07-27 11:46:00,625.0,15.85,514.0,21.0,24.0,566.0
2020-07-27 11:47:00,625.0,15.85,506.0,21.0,24.0,572.0
2020-07-27 11:48:00,666.0,15.0,381.0,21.0,24.0,572.0
2020-07-27 11:49:00,666.0,15.0,390.0,21.0,24.0,570.0
2020-07-27 11:50:00,666.0,15.0,379.0,21.0,24.0,571.0
2020-07-27 11:51:00,666.0,15.0,375.0,21.0,24.0,565.0
2020-07-27 11:52:00,666.0,15.0,394.0,21.0,24.0,563.0
2020-07-27 11:53:00,666.0,15.0,387.0,21.0,24.0,562.0
2020-07-27 11:54:00,666.0,15.0,387.0,21.0,24.0,564.0
2020-07-27 11:55:00,666.0,15.0,372.0,21.0,24.0,572.0
2020-07-27 11:56:00,666.0,15.0,386.0,21.0,24.0,590.0
2020-07-27 11:57:00,666.0,15.0,386.0,21.0,24.0,572.0
2020-07-27 11:58:00,666.0,15.0,377.0,21.0,24.0,565.0
2020-07-27 11:59:00,666.0,15.0,389.0,21.0,24.0,561.0
2020-07-27 12:00:00,666.0,15.0,386.0,21.0,24.0,555.0
2020-07-27 12:01:00,666.0,15.0,390.0,21.0,24.0,553.0
2020-07-27 12:02:00,708.0,14.7,390.0,21.0,24.0,559.0
2020-07-27 12:03:00,708.0,14.7,390.0,21.0,24.0,548.0
2020-07-27 12:04:00,708.0,14.7,378.0,21.0,24.0,556.0
2020-07-27 12:05:00,708.0,14.7,381.0,21.0,24.0,561.0
2020-07-27 12:06:00,708.0,14.7,375.0,21.0,24.0,561.0
2020-07-27 12:07:00,708.0,14.7,377.0,21.0,24.0,563.0
2020-07-27 12:08:00,708.0,14.7,382.0,21.0,24.0,566.0
2020-07-27 12:09:00,708.0,14.7,393.0,21.0,24.0,569.0
2020-07-27 12:10:00,708.0,14.7,390.0,21.0,24.0,565.0
2020-07-27 12:11:00,708.0,14.7,381.0,21.0,24.0,553.0
2020-07-27 12:12:00,708.0,14.7,395.0,21.0,24.0,567.0
2020-07-27 12:13:00,708.0,14.7,383.0,21.0,24.0,564.0
2020-07-27 12:14:00,708.0,14.7,378.0,21.0,24.0,556.0
2020-07-27 12:15:00,708.0,14.7,366.0,21.0,24.0,560.0
2020-07-27 12:16:00,708.0,14.7,390.0,21.0,24.0,549.0
2020-07-27 12:17:00,655.0,15.09,507.0,21.0,24.0,558.0
2020-07-27 12:18:00,655.0,15.09,523.0,21.0,24.0,564.0
2020-07-27 12:19:00,655.0,15.09,512.0,21.0,24.0,564.0
2020-07-27 12:20:00,655.0,15.09,508.0,21.0,24.0,569.0
2020-07-27 12:21:00,655.0,15.09,497.0,21.0,24.0,568.0
2020-07-27 12:22:00,655.0,15.09,515.0,21.0,24.0,562.0
2020-07-27 12:23:00,655.0,15.09,497.0,21.0,24.0,566.0
2020-07-27 12:24:00,655.0,15.09,510.0,21.0,24.0,570.0
2020-07-27 12:25:00,655.0,15.09,500.0,21.0,24.0,564.0
2020-07-27 12:26:00,655.0,15.09,511.0,21.0,24.0,566.0
2020-07-27 12:27:00,655.0,15.09,507.0,21.0,24.0,550.0
2020-07-27 12:28:00,655.0,15.09,514.0,21.0,24.0,571.0
2020-07-27 12:29:00,655.0,15.09,517.0,21.0,24.0,570.0
2020-07-27 12:30:00,655.0,15.09,514.0,21.0,24.0,560.0
2020-07-27 12:31:00,655.0,15.09,516.0,21.0,24.0,561.0
2020-07-27 12:32:00,707.0,15.16,509.0,21.0,24.0,564.0
2020-07-27 12:33:00,707.0,15.16,514.0,21.0,24.0,565.0
2020-07-27 12:34:00,707.0,15.16,505.0,21.0,24.0,561.0
2020-07-27 12:35:00,707.0,15.16,513.0,21.0,24.0,572.0
2020-07-27 12:36:00,707.0,15.16,514.0,21.0,24.0,558.0
2020-07-27 12:37:00,707.0,15.16,522.0,21.0,24.0,578.0
2020-07-27 12:38:00,707.0,15.16,518.0,21.0,24.0,569.0
2020-07-27 12:39:00,707.0,15.16,509.0,21.0,24.0,555.0
2020-07-27 12:40:00,707.0,15.16,507.0,21.0,24.0,560.0
2020-07-27 12:41:00,707.0,15.16,510.0,21.0,24.0,548.0
2020-07-27 12:42:00,707.0,15.16,517.0,21.0,24.0,565.0
2020-07-27 12:43:00,707.0,15.16,506.0,21.0,24.0,574.0
2020-07-27 12:44:00,707.0,15.16,510.0,21.0,24.0,612.0
2020-07-27 12:45:00,707.0,15.16,514.0,21.0,24.0,672.0
2020-07-27 12:46:00,,,513.0,21.0,24.0,867.0
2020-07-27 12:47:00,586.0,15.98,526.0,21.0,24.0,664.0
