time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-27 12:48:00,586.0,15.98,512.0,21.0,24.0,744.0
2020-07-27 12:49:00,586.0,15.98,526.0,21.0,24.0,662.0
2020-07-27 12:50:00,586.0,15.98,538.0,21.0,24.0,757.0
2020-07-27 12:51:00,586.0,15.98,510.0,21.0,24.0,751.0
2020-07-27 12:52:00,586.0,15.98,529.0,21.0,24.0,750.0
2020-07-27 12:53:00,586.0,15.98,525.0,21.0,24.0,750.0
2020-07-27 12:54:00,586.0,15.98,503.0,21.0,24.0,733.0
2020-07-27 12:55:00,586.0,15.98,530.0,21.0,24.0,735.0
2020-07-27 12:56:00,586.0,15.98,527.0,21.0,24.0,753.0
2020-07-27 12:57:00,586.0,15.98,531.0,21.0,24.0,747.0
2020-07-27 12:58:00,586.0,15.98,517.0,21.0,24.0,742.0
2020-07-27 12:59:00,586.0,15.98,519.0,21.0,24.0,738.0
2020-07-27 13:00:00,586.0,15.98,536.0,21.0,24.0,752.0
2020-07-27 13:01:00,586.0,15.98,515.0,21.0,24.0,736.0
2020-07-27 13:02:00,288.0,16.69,741.0,21.0,24.0,738.0
2020-07-27 13:03:00,288.0,16.69,758.0,21.0,24.0,756.0
2020-07-27 13:04:00,288.0,16.69,734.0,21.0,24.0,740.0
2020-07-27 13:05:00,288.0,16.69,755.0,21.0,24.0,737.0
2020-07-27 13:06:00,288.0,16.69,750.0,21.0,24.0,738.0
2020-07-27 13:07:00,288.0,16.69,719.0,21.0,24.0,736.0
2020-07-27 13:08:00,288.0,16.69,755.0,21.0,24.0,750.0
2020-07-27 13:09:00,288.0,16.69,732.0,21.0,24.0,742.0
2020-07-27 13:10:00,288.0,16.69,744.0,21.0,24.0,746.0
2020-07-27 13:11:00,288.0,16.69,753.0,21.0,24.0,749.0
2020-07-27 13:12:00,288.0,16.69,757.0,21.0,24.0,743.0
2020-07-27 13:13:00,288.0,16.69,733.0,21.0,24.0,752.0
2020-07-27 13:14:00,288.0,16.69,761.0,21.0,24.0,738.0
2020-07-27 13:15:00,288.0,16.69,757.0,21.0,24.0,750.0
2020-07-27 13:16:00,288.0,16.69,746.0,21.0,24.0,737.0
2020-07-27 13:17:00,544.0,15.54,649.0,21.0,24.0,743.0
2020-07-27 13:18:00,544.0,15.54,648.0,21.0,24.0,745.0
2020-07-27 13:19:00,544.0,15.54,654.0,21.0,24.0,744.0
2020-07-27 13:20:00,544.0,15.54,637.0,21.0,24.0,769.0
2020-07-27 13:21:00,544.0,15.54,648.0,21.0,24.0,754.0
2020-07-27 13:22:00,544.0,15.54,646.0,21.0,24.0,740.0
2020-07-27 13:23:00,544.0,15.54,642.0,21.0,24.0,748.0
2020-07-27 13:24:00,544.0,15.54,640.0,21.0,24.0,745.0
2020-07-27 13:25:00,544.0,15.54,646.0,21.0,24.0,746.0
2020-07-27 13:26:00,544.0,15.54,651.0,21.0,24.0,737.0
2020-07-27 13:27:00,544.0,15.54,638.0,21.0,24.0,738.0
2020-07-27 13:28:00,544.0,15.54,659.0,21.0,24.0,751.0
2020-07-27 13:29:00,544.0,15.54,657.0,21.0,24.0,757.0
2020-07-27 13:30:00,544.0,15.54,653.0,21.0,24.0,752.0
2020-07-27 13:31:00,544.0,15.54,657.0,21.0,24.0,750.0
2020-07-27 13:32:00,697.0,14.95,516.0,21.0,24.0,655.0
2020-07-27 13:33:00,697.0,14.95,497.0,21.0,24.0,643.0
2020-07-27 13:34:00,697.0,14.95,515.0,21.0,24.0,641.0
2020-07-27 13:35:00,697.0,14.95,498.0,21.0,24.0,659.0
2020-07-27 13:36:00,697.0,14.95,496.0,21.0,24.0,651.0
2020-07-27 13:37:00,697.0,14.95,506.0,21.0,24.0,647.0
2020-07-27 13:38:00,697.0,14.95,512.0,21.0,24.0,646.0
2020-07-27 13:39:00,697.0,14.95,509.0,21.0,24.0,638.0
2020-07-27 13:40:00,697.0,14.95,508.0,21.0,24.0,650.0
2020-07-27 13:41:00,697.0,14.95,507.0,21.0,24.0,654.0
2020-07-27 13:42:00,697.0,14.95,506.0,21.0,24.0,648.0
2020-07-27 13:43:00,697.0,14.95,515.0,21.0,24.0,659.0
2020-07-27 13:44:00,697.0,14.95,521.0,21.0,24.0,639.0
2020-07-27 13:45:00,697.0,14.95,494.0,21.0,24.0,657.0
2020-07-27 13:46:00,697.0,14.95,514.0,21.0,24.0,652.0
2020-07-27 13:47:00,756.0,14.45,504.0,21.0,24.0,534.0
2020-07-27 13:48:00,756.0,14.45,521.0,21.0,24.0,533.0
2020-07-27 13:49:00,756.0,14.45,511.0,21.0,24.0,533.0
2020-07-27 13:50:00,756.0,14.45,511.0,21.0,24.0,545.0
2020-07-27 13:51:00,756.0,14.45,520.0,21.0,24.0,551.0
2020-07-27 13:52:00,756.0,14.45,513.0,21.0,24.0,547.0
2020-07-27 13:53:00,756.0,14.45,499.0,21.0,24.0,542.0
2020-07-27 13:54:00,756.0,14.45,509.0,21.0,24.0,549.0
2020-07-27 13:55:00,756.0,14.45,501.0,21.0,24.0,553.0
2020-07-27 13:56:00,756.0,14.45,515.0,21.0,24.0,555.0
2020-07-27 13:57:00,756.0,14.45,506.0,21.0,24.0,555.0
2020-07-27 13:58:00,756.0,14.45,496.0,21.0,24.0,541.0
2020-07-27 13:59:00,756.0,14.45,503.0,21.0,24.0,553.0
2020-07-27 14:00:00,756.0,14.45,521.0,21.0,24.0,553.0
2020-07-27 14:01:00,756.0,14.45,524.0,21.0,24.0,546.0
2020-07-27 14:02:00,484.0,18.89,264.0,21.0,24.0,-879.0
2020-07-27 14:03:00,484.0,18.89,265.0,21.0,24.0,-879.0
2020-07-27 14:04:00,484.0,18.89,263.0,21.0,24.0,-881.0
2020-07-27 14:05:00,484.0,18.89,265.0,21.0,24.0,-878.0
2020-07-27 14:06:00,484.0,18.89,263.0,21.0,24.0,-879.0
2020-07-27 14:07:00,484.0,18.89,262.0,21.0,24.0,-874.0
2020-07-27 14:08:00,484.0,18.89,248.0,21.0,24.0,-892.0
2020-07-27 14:09:00,484.0,18.89,266.0,21.0,24.0,-874.0
2020-07-27 14:10:00,484.0,18.89,270.0,21.0,24.0,-892.0
2020-07-27 14:11:00,484.0,18.89,254.0,21.0,24.0,-869.0
2020-07-27 14:12:00,484.0,18.89,272.0,21.0,24.0,-886.0
2020-07-27 14:13:00,484.0,18.89,240.0,21.0,24.0,-873.0
2020-07-27 14:14:00,484.0,18.89,258.0,21.0,24.0,-889.0
2020-07-27 14:15:00,484.0,18.89,267.0,21.0,24.0,-882.0
2020-07-27 14:16:00,484.0,18.89,268.0,21.0,24.0,-876.0
2020-07-27 14:17:00,514.0,17.3,258.0,21.0,24.0,-776.0
2020-07-27 14:18:00,514.0,17.3,258.0,21.0,24.0,-786.0
2020-07-27 14:19:00,514.0,17.3,255.0,21.0,24.0,-778.0
2020-07-27 14:20:00,514.0,17.3,261.0,21.0,24.0,-779.0
2020-07-27 14:21:00,514.0,17.3,265.0,21.0,24.0,-778.0
2020-07-27 14:22:00,514.0,17.3,268.0,21.0,24.0,-781.0
2020-07-27 14:23:00,514.0,17.3,250.0,21.0,24.0,-768.0
2020-07-27 14:24:00,514.0,17.3,258.0,21.0,24.0,-774.0
2020-07-27 14:25:00,514.0,17.3,264.0,21.0,24.0,-784.0
2020-07-27 14:26:00,514.0,17.3,280.0,21.0,24.0,-773.0
2020-07-27 14:27:00,514.0,17.3,267.0,21.0,24.0,-772.0
2020-07-27 14:28:00,514.0,17.3,261.0,21.0,24.0,-785.0
2020-07-27 14:29:00,514.0,17.3,264.0,21.0,24.0,-774.0
2020-07-27 14:30:00,514.0,17.3,258.0,21.0,24.0,-775.0
2020-07-27 14:31:00,514.0,17.3,266.0,21.0,24.0,-777.0
2020-07-27 14:32:00,767.0,16.5,18.0,21.0,24.0,-774.0
2020-07-27 14:33:00,767.0,16.5,-2.0,21.0,24.0,-773.0
2020-07-27 14:34:00,767.0,16.5,15.0,21.0,24.0,-780.0
2020-07-27 14:35:00,767.0,16.5,14.0,21.0,24.0,-773.0
2020-07-27 14:36:00,767.0,16.5,5.0,21.0,24.0,-789.0
2020-07-27 14:37:00,767.0,16.5,18.0,21.0,24.0,-774.0
2020-07-27 14:38:00,767.0,16.5,3.0,21.0,24.0,-775.0
2020-07-27 14:39:00,767.0,16.5,16.0,21.0,24.0,-779.0
2020-07-27 14:40:00,767.0,16.5,1.0,21.0,24.0,-778.0
2020-07-27 14:41:00,767.0,16.5,2.0,21.0,24.0,-772.0
2020-07-27 14:42:00,767.0,16.5,11.0,21.0,24.0,-764.0
2020-07-27 14:43:00,767.0,16.5,9.0,21.0,24.0,-780.0
2020-07-27 14:44:00,767.0,16.5,17.0,21.0,24.0,-777.0
2020-07-27 14:45:00,767.0,16.5,24.0,21.0,24.0,-775.0
2020-07-27 14:46:00,767.0,16.5,0.0,21.0,24.0,-773.0
2020-07-27 14:47:00,894.0,14.62,-192.0,21.0,24.0,-766.0
2020-07-27 14:48:00,894.0,14.62,-185.0,21.0,24.0,-768.0
2020-07-27 14:49:00,894.0,14.62,-199.0,21.0,24.0,-781.0
2020-07-27 14:50:00,894.0,14.62,-194.0,21.0,24.0,-784.0
2020-07-27 14:51:00,894.0,14.62,-198.0,21.0,24.0,-776.0
2020-07-27 14:52:00,894.0,14.62,-188.0,21.0,24.0,-774.0
2020-07-27 14:53:00,894.0,14.62,-196.0,21.0,24.0,-778.0
2020-07-27 14:54:00,894.0,14.62,-208.0,21.0,24.0,-775.0
2020-07-27 14:55:00,894.0,14.62,-197.0,21.0,24.0,-777.0
2020-07-27 14:56:00,894.0,14.62,-203.0,21.0,24.0,-777.0
2020-07-27 14:57:00,894.0,14.62,-180.0,21.0,24.0,-772.0
2020-07-27 14:58:00,894.0,14.62,-180.0,21.0,24.0,-772.0
2020-07-27 14:59:00,894.0,14.62,-209.0,21.0,24.0,-760.0
2020-07-27 15:00:00,894.0,14.62,-208.0,21.0,24.0,-783.0
2020-07-27 15:01:00,894.0,14.62,-198.0,21.0,24.0,-768.0
2020-07-27 15:02:00,572.0,14.4,-506.0,21.0,24.0,-779.0
2020-07-27 15:03:00,572.0,14.4,-501.0,21.0,24.0,-766.0
2020-07-27 15:04:00,572.0,14.4,-501.0,21.0,24.0,-766.0
2020-07-27 15:05:00,572.0,14.4,-511.0,21.0,24.0,-762.0
2020-07-27 15:06:00,572.0,14.4,-501.0,21.0,24.0,-773.0
2020-07-27 15:07:00,572.0,14.4,-504.0,21.0,24.0,-768.0
2020-07-27 15:08:00,572.0,14.4,-488.0,21.0,24.0,-766.0
2020-07-27 15:09:00,572.0,14.4,-524.0,21.0,24.0,-765.0
2020-07-27 15:10:00,572.0,14.4,-510.0,21.0,24.0,-771.0
2020-07-27 15:11:00,572.0,14.4,-511.0,21.0,24.0,-788.0
2020-07-27 15:12:00,572.0,14.4,-511.0,21.0,24.0,-788.0
2020-07-27 15:13:00,572.0,14.4,-506.0,21.0,24.0,-764.0
2020-07-27 15:14:00,572.0,14.4,-511.0,21.0,24.0,-766.0
2020-07-27 15:15:00,572.0,14.4,-510.0,21.0,24.0,-773.0
2020-07-27 15:16:00,572.0,14.4,-508.0,21.0,24.0,-764.0
2020-07-27 15:17:00,688.0,14.02,-515.0,21.0,24.0,-780.0
2020-07-27 15:18:00,688.0,14.02,-504.0,21.0,24.0,-761.0
2020-07-27 15:19:00,688.0,14.02,-521.0,21.0,24.0,-767.0
2020-07-27 15:20:00,688.0,14.02,-521.0,21.0,24.0,-767.0
2020-07-27 15:21:00,688.0,14.02,-509.0,21.0,24.0,-782.0
2020-07-27 15:22:00,688.0,14.02,-499.0,21.0,24.0,-775.0
2020-07-27 15:23:00,688.0,14.02,-508.0,21.0,24.0,-761.0
2020-07-27 15:24:00,688.0,14.02,-505.0,21.0,24.0,-765.0
2020-07-27 15:25:00,688.0,14.02,-507.0,21.0,24.0,-764.0
2020-07-27 15:26:00,688.0,14.02,-520.0,21.0,24.0,-771.0
2020-07-27 15:27:00,688.0,14.02,-502.0,21.0,24.0,-764.0
2020-07-27 15:28:00,688.0,14.02,-509.0,21.0,24.0,-776.0
2020-07-27 15:29:00,688.0,14.02,-506.0,21.0,24.0,-777.0
2020-07-27 15:30:00,688.0,14.02,-506.0,21.0,24.0,-777.0
2020-07-27 15:31:00,,,-511.0,21.0,24.0,-768.0
2020-07-27 15:32:00,734.0,13.92,-507.0,21.0,24.0,-879.0
2020-07-27 15:33:00,734.0,13.92,-497.0,21.0,24.0,-872.0
2020-07-27 15:34:00,734.0,13.92,-497.0,21.0,24.0,-872.0
2020-07-27 15:35:00,734.0,13.92,-497.0,21.0,24.0,-868.0
2020-07-27 15:36:00,734.0,13.92,-512.0,21.0,24.0,-866.0
2020-07-27 15:37:00,734.0,13.92,-517.0,21.0,24.0,-865.0
2020-07-27 15:38:00,734.0,13.92,-517.0,21.0,24.0,-865.0
2020-07-27 15:39:00,734.0,13.92,-516.0,21.0,24.0,-872.0
2020-07-27 15:40:00,734.0,13.92,-516.0,21.0,24.0,-872.0
2020-07-27 15:41:00,734.0,13.92,-514.0,21.0,24.0,-871.0
2020-07-27 15:42:00,734.0,13.92,-514.0,21.0,24.0,-871.0
2020-07-27 15:43:00,734.0,13.92,-511.0,21.0,24.0,-856.0
2020-07-27 15:44:00,734.0,13.92,-511.0,21.0,24.0,-856.0
2020-07-27 15:45:00,734.0,13.92,-521.0,21.0,24.0,-859.0
2020-07-27 15:46:00,734.0,13.92,-521.0,21.0,24.0,-859.0
2020-07-27 15:47:00,748.0,13.95,-520.0,21.0,24.0,-1055.0
2020-07-27 15:48:00,748.0,13.95,-501.0,21.0,24.0,-1061.0
2020-07-27 15:49:00,748.0,13.95,-520.0,21.0,24.0,-1063.0
2020-07-27 15:50:00,748.0,13.95,-517.0,21.0,24.0,-1065.0
2020-07-27 15:51:00,748.0,13.95,-497.0,21.0,24.0,-1069.0
2020-07-27 15:52:00,748.0,13.95,-497.0,21.0,24.0,-1069.0
2020-07-27 15:53:00,748.0,13.95,-510.0,21.0,24.0,-1064.0
2020-07-27 15:54:00,748.0,13.95,-494.0,21.0,24.0,-1075.0
2020-07-27 15:55:00,748.0,13.95,-520.0,21.0,24.0,-1067.0
2020-07-27 15:56:00,748.0,13.95,-511.0,21.0,24.0,-1069.0
2020-07-27 15:57:00,748.0,13.95,-520.0,21.0,24.0,-1070.0
2020-07-27 15:58:00,748.0,13.95,-520.0,21.0,24.0,-1070.0
2020-07-27 15:59:00,748.0,13.95,-503.0,21.0,24.0,-1059.0
2020-07-27 16:00:00,748.0,13.95,-495.0,15.0,26.0,-1065.0
2020-07-27 16:01:00,748.0,13.95,-517.0,15.0,26.0,-1073.0
2020-07-27 16:02:00,614.0,16.45,-510.0,15.0,26.0,1.0
2020-07-27 16:03:00,614.0,16.45,-526.0,15.0,26.0,-964.0
2020-07-27 16:04:00,614.0,16.45,-526.0,15.0,26.0,-964.0
2020-07-27 16:05:00,614.0,16.45,-501.0,15.0,26.0,-958.0
2020-07-27 16:06:00,614.0,16.45,-505.0,15.0,26.0,-959.0
2020-07-27 16:07:00,614.0,16.45,-496.0,15.0,26.0,-967.0
2020-07-27 16:08:00,614.0,16.45,-499.0,15.0,26.0,-967.0
2020-07-27 16:09:00,614.0,16.45,-504.0,15.0,26.0,-962.0
2020-07-27 16:10:00,614.0,16.45,-510.0,15.0,26.0,-955.0
2020-07-27 16:11:00,614.0,16.45,-513.0,15.0,26.0,-968.0
2020-07-27 16:12:00,614.0,16.45,-501.0,15.0,26.0,-957.0
2020-07-27 16:13:00,614.0,16.45,-510.0,15.0,26.0,-971.0
2020-07-27 16:14:00,614.0,16.45,-510.0,15.0,26.0,-971.0
2020-07-27 16:15:00,614.0,16.45,-507.0,15.0,26.0,-944.0
2020-07-27 16:16:00,614.0,16.45,-507.0,15.0,26.0,-944.0
2020-07-27 16:17:00,801.0,15.41,-506.0,15.0,26.0,-593.0
2020-07-27 16:18:00,801.0,15.41,-506.0,15.0,26.0,-593.0
2020-07-27 16:19:00,801.0,15.41,-501.0,15.0,26.0,-588.0
2020-07-27 16:20:00,801.0,15.41,-512.0,15.0,26.0,-587.0
2020-07-27 16:21:00,801.0,15.41,-498.0,15.0,26.0,-585.0
2020-07-27 16:22:00,801.0,15.41,-518.0,15.0,26.0,-588.0
2020-07-27 16:23:00,801.0,15.41,-514.0,15.0,26.0,-589.0
2020-07-27 16:24:00,801.0,15.41,-514.0,15.0,26.0,-589.0
2020-07-27 16:25:00,801.0,15.41,-507.0,15.0,26.0,-585.0
2020-07-27 16:26:00,801.0,15.41,-510.0,15.0,26.0,-593.0
2020-07-27 16:27:00,801.0,15.41,-500.0,15.0,26.0,-592.0
2020-07-27 16:28:00,801.0,15.41,-500.0,15.0,26.0,-592.0
2020-07-27 16:29:00,801.0,15.41,-524.0,15.0,26.0,-594.0
2020-07-27 16:30:00,801.0,15.41,-524.0,15.0,26.0,-594.0
2020-07-27 16:31:00,801.0,15.41,-518.0,15.0,26.0,-581.0
2020-07-27 16:32:00,851.0,15.52,-508.0,15.0,26.0,-598.0
2020-07-27 16:33:00,851.0,15.52,-505.0,15.0,26.0,-600.0
2020-07-27 16:34:00,851.0,15.52,-497.0,15.0,26.0,-618.0
2020-07-27 16:35:00,851.0,15.52,-503.0,15.0,26.0,-595.0
2020-07-27 16:36:00,851.0,15.52,-506.0,15.0,26.0,-591.0
2020-07-27 16:37:00,851.0,15.52,-505.0,15.0,26.0,-592.0
2020-07-27 16:38:00,851.0,15.52,-492.0,15.0,26.0,-595.0
2020-07-27 16:39:00,851.0,15.52,-508.0,15.0,26.0,-591.0
2020-07-27 16:40:00,851.0,15.52,-508.0,15.0,26.0,-591.0
2020-07-27 16:41:00,851.0,15.52,-513.0,15.0,26.0,-595.0
2020-07-27 16:42:00,851.0,15.52,-496.0,15.0,26.0,-597.0
2020-07-27 16:43:00,851.0,15.52,-505.0,15.0,26.0,-590.0
2020-07-27 16:44:00,851.0,15.52,-503.0,15.0,26.0,-596.0
2020-07-27 16:45:00,851.0,15.52,-496.0,15.0,26.0,-593.0
2020-07-27 16:46:00,851.0,15.52,-496.0,15.0,26.0,-593.0
2020-07-27 16:47:00,919.0,15.52,-514.0,15.0,26.0,-776.0
2020-07-27 16:48:00,919.0,15.52,-514.0,15.0,26.0,-776.0
2020-07-27 16:49:00,919.0,15.52,-494.0,15.0,26.0,-772.0
2020-07-27 16:50:00,919.0,15.52,-511.0,15.0,26.0,-776.0
2020-07-27 16:51:00,919.0,15.52,-508.0,15.0,26.0,-764.0
2020-07-27 16:52:00,919.0,15.52,-503.0,15.0,26.0,-763.0
2020-07-27 16:53:00,919.0,15.52,-514.0,15.0,26.0,-759.0
2020-07-27 16:54:00,919.0,15.52,-514.0,15.0,26.0,-759.0
2020-07-27 16:55:00,919.0,15.52,-516.0,15.0,26.0,-762.0
2020-07-27 16:56:00,919.0,15.52,-505.0,15.0,26.0,-762.0
2020-07-27 16:57:00,919.0,15.52,-510.0,15.0,26.0,-767.0
2020-07-27 16:58:00,919.0,15.52,-501.0,15.0,26.0,-768.0
2020-07-27 16:59:00,919.0,15.52,-505.0,15.0,26.0,-762.0
2020-07-27 17:00:00,919.0,15.52,-507.0,15.0,26.0,-770.0
2020-07-27 17:01:00,919.0,15.52,-503.0,15.0,26.0,-780.0
2020-07-27 17:02:00,889.0,15.93,-503.0,15.0,26.0,-780.0
2020-07-27 17:03:00,889.0,15.93,-407.0,15.0,26.0,-844.0
2020-07-27 17:04:00,889.0,15.93,-404.0,15.0,26.0,-860.0
2020-07-27 17:05:00,889.0,15.93,-411.0,15.0,26.0,-860.0
2020-07-27 17:06:00,889.0,15.93,-397.0,15.0,26.0,-870.0
2020-07-27 17:07:00,889.0,15.93,-419.0,15.0,26.0,-848.0
2020-07-27 17:08:00,889.0,15.93,-397.0,15.0,26.0,-855.0
2020-07-27 17:09:00,889.0,15.93,-410.0,15.0,26.0,-852.0
2020-07-27 17:10:00,889.0,15.93,-391.0,15.0,26.0,-852.0
2020-07-27 17:11:00,889.0,15.93,-402.0,15.0,26.0,-851.0
2020-07-27 17:12:00,889.0,15.93,-402.0,15.0,26.0,-851.0
2020-07-27 17:13:00,889.0,15.93,-420.0,15.0,26.0,-854.0
2020-07-27 17:14:00,889.0,15.93,-411.0,15.0,26.0,-846.0
2020-07-27 17:15:00,889.0,15.93,-408.0,15.0,26.0,-848.0
2020-07-27 17:16:00,889.0,15.93,-406.0,15.0,26.0,-850.0
2020-07-27 17:17:00,867.0,15.97,-403.0,15.0,26.0,-964.0
2020-07-27 17:18:00,867.0,15.97,-403.0,15.0,26.0,-958.0
2020-07-27 17:19:00,867.0,15.97,-402.0,15.0,26.0,-961.0
2020-07-27 17:20:00,867.0,15.97,-416.0,15.0,26.0,-954.0
2020-07-27 17:21:00,867.0,15.97,-400.0,15.0,26.0,-974.0
2020-07-27 17:22:00,867.0,15.97,-400.0,15.0,26.0,-974.0
2020-07-27 17:23:00,867.0,15.97,-402.0,15.0,26.0,-952.0
2020-07-27 17:24:00,867.0,15.97,-397.0,15.0,26.0,-957.0
2020-07-27 17:25:00,867.0,15.97,-414.0,15.0,26.0,-942.0
2020-07-27 17:26:00,867.0,15.97,-405.0,15.0,26.0,-956.0
2020-07-27 17:27:00,867.0,15.97,-393.0,15.0,26.0,-966.0
2020-07-27 17:28:00,867.0,15.97,-388.0,15.0,26.0,-964.0
2020-07-27 17:29:00,867.0,15.97,-402.0,15.0,26.0,-957.0
2020-07-27 17:30:00,867.0,15.97,-420.0,15.0,26.0,-968.0
2020-07-27 17:31:00,867.0,15.97,-398.0,15.0,26.0,-961.0
2020-07-27 17:32:00,829.0,16.35,-286.0,15.0,26.0,-1057.0
2020-07-27 17:33:00,829.0,16.35,-307.0,15.0,26.0,-1058.0
2020-07-27 17:34:00,829.0,16.35,-298.0,15.0,26.0,-1089.0
2020-07-27 17:35:00,829.0,16.35,-301.0,15.0,26.0,-1063.0
2020-07-27 17:36:00,829.0,16.35,-289.0,15.0,26.0,-1063.0
2020-07-27 17:37:00,829.0,16.35,-295.0,15.0,26.0,-1057.0
2020-07-27 17:38:00,829.0,16.35,-307.0,15.0,26.0,-1056.0
2020-07-27 17:39:00,829.0,16.35,-296.0,15.0,26.0,-1049.0
2020-07-27 17:40:00,829.0,16.35,-297.0,15.0,26.0,-1056.0
2020-07-27 17:41:00,829.0,16.35,-294.0,15.0,26.0,-1083.0
2020-07-27 17:42:00,829.0,16.35,-312.0,15.0,26.0,-1069.0
2020-07-27 17:43:00,829.0,16.35,-299.0,15.0,26.0,-1036.0
2020-07-27 17:44:00,829.0,16.35,-314.0,15.0,26.0,-1037.0
2020-07-27 17:45:00,829.0,16.35,-304.0,15.0,26.0,-1064.0
2020-07-27 17:46:00,829.0,16.35,-310.0,15.0,26.0,-1063.0
2020-07-27 17:47:00,888.0,16.38,-301.0,15.0,26.0,-1153.0
2020-07-27 17:48:00,888.0,16.38,-290.0,15.0,26.0,-1154.0
2020-07-27 17:49:00,888.0,16.38,-295.0,15.0,26.0,-1153.0
2020-07-27 17:50:00,888.0,16.38,-295.0,15.0,26.0,-1153.0
2020-07-27 17:51:00,888.0,16.38,-295.0,15.0,26.0,-1175.0
2020-07-27 17:52:00,888.0,16.38,-298.0,15.0,26.0,-1148.0
2020-07-27 17:53:00,888.0,16.38,-318.0,15.0,26.0,-1156.0
2020-07-27 17:54:00,888.0,16.38,-296.0,15.0,26.0,-1153.0
2020-07-27 17:55:00,888.0,16.38,-304.0,15.0,26.0,-1169.0
2020-07-27 17:56:00,888.0,16.38,-310.0,15.0,26.0,-1130.0
2020-07-27 17:57:00,888.0,16.38,-297.0,15.0,26.0,-1155.0
2020-07-27 17:58:00,888.0,16.38,-297.0,15.0,26.0,-1155.0
2020-07-27 17:59:00,888.0,16.38,-300.0,15.0,26.0,-1156.0
2020-07-27 18:00:00,888.0,16.38,-300.0,15.0,26.0,-1156.0
2020-07-27 18:01:00,888.0,16.38,-301.0,15.0,26.0,-1169.0
2020-07-27 18:02:00,932.0,16.33,-201.0,15.0,26.0,-1163.0
2020-07-27 18:03:00,932.0,16.33,-198.0,15.0,26.0,-1154.0
2020-07-27 18:04:00,932.0,16.33,-205.0,15.0,26.0,-1160.0
2020-07-27 18:05:00,932.0,16.33,-201.0,15.0,26.0,-1141.0
2020-07-27 18:06:00,932.0,16.33,-209.0,15.0,26.0,-1157.0
2020-07-27 18:07:00,932.0,16.33,-198.0,15.0,26.0,-1158.0
2020-07-27 18:08:00,932.0,16.33,-198.0,15.0,26.0,-1158.0
2020-07-27 18:09:00,932.0,16.33,-214.0,15.0,26.0,-1150.0
2020-07-27 18:10:00,932.0,16.33,-200.0,15.0,26.0,-1148.0
2020-07-27 18:11:00,932.0,16.33,-206.0,15.0,26.0,-1164.0
2020-07-27 18:12:00,932.0,16.33,-205.0,15.0,26.0,-1167.0
2020-07-27 18:13:00,932.0,16.33,-195.0,15.0,26.0,-1159.0
2020-07-27 18:14:00,932.0,16.33,-195.0,15.0,26.0,-1159.0
2020-07-27 18:15:00,932.0,16.33,-195.0,15.0,26.0,-1162.0
2020-07-27 18:16:00,932.0,16.33,-192.0,15.0,26.0,-1169.0
2020-07-27 18:17:00,770.0,16.83,-90.0,15.0,26.0,2.0
2020-07-27 18:18:00,770.0,16.83,-90.0,15.0,26.0,2.0
2020-07-27 18:19:00,770.0,16.83,-93.0,15.0,26.0,11.0
2020-07-27 18:20:00,770.0,16.83,-108.0,15.0,26.0,17.0
2020-07-27 18:21:00,770.0,16.83,-113.0,15.0,26.0,-2.0
2020-07-27 18:22:00,770.0,16.83,-79.0,15.0,26.0,-6.0
2020-07-27 18:23:00,770.0,16.83,-85.0,15.0,26.0,-3.0
2020-07-27 18:24:00,770.0,16.83,-101.0,15.0,26.0,4.0
2020-07-27 18:25:00,770.0,16.83,-87.0,15.0,26.0,11.0
2020-07-27 18:26:00,770.0,16.83,-90.0,15.0,26.0,10.0
2020-07-27 18:27:00,770.0,16.83,-87.0,15.0,26.0,4.0
2020-07-27 18:28:00,770.0,16.83,-88.0,15.0,26.0,12.0
2020-07-27 18:29:00,770.0,16.83,-98.0,15.0,26.0,3.0
2020-07-27 18:30:00,770.0,16.83,-96.0,15.0,26.0,13.0
2020-07-27 18:31:00,770.0,16.83,-97.0,15.0,26.0,14.0
2020-07-27 18:32:00,815.0,16.65,-98.0,15.0,26.0,25.0
2020-07-27 18:33:00,815.0,16.65,-95.0,15.0,26.0,13.0
2020-07-27 18:34:00,815.0,16.65,-95.0,15.0,26.0,13.0
2020-07-27 18:35:00,815.0,16.65,-82.0,15.0,26.0,14.0
2020-07-27 18:36:00,815.0,16.65,-102.0,15.0,26.0,0.0
2020-07-27 18:37:00,815.0,16.65,-93.0,15.0,26.0,12.0
2020-07-27 18:38:00,815.0,16.65,-93.0,15.0,26.0,12.0
2020-07-27 18:39:00,815.0,16.65,-109.0,15.0,26.0,10.0
2020-07-27 18:40:00,815.0,16.65,-109.0,15.0,26.0,10.0
2020-07-27 18:41:00,815.0,16.65,-86.0,15.0,26.0,11.0
2020-07-27 18:42:00,815.0,16.65,-96.0,15.0,26.0,7.0
2020-07-27 18:43:00,815.0,16.65,-97.0,15.0,26.0,28.0
2020-07-27 18:44:00,815.0,16.65,-97.0,15.0,26.0,28.0
2020-07-27 18:45:00,815.0,16.65,-88.0,15.0,26.0,21.0
2020-07-27 18:46:00,815.0,16.65,-88.0,15.0,26.0,21.0
2020-07-27 18:47:00,815.0,16.65,-88.0,15.0,26.0,14.0
2020-07-27 18:48:00,616.0,17.47,-95.0,15.0,26.0,5.0
2020-07-27 18:49:00,616.0,17.47,-95.0,15.0,26.0,17.0
2020-07-27 18:50:00,616.0,17.47,-95.0,15.0,26.0,17.0
2020-07-27 18:51:00,616.0,17.47,-103.0,15.0,26.0,2.0
2020-07-27 18:52:00,616.0,17.47,-96.0,15.0,26.0,3.0
2020-07-27 18:53:00,616.0,17.47,-90.0,15.0,26.0,3.0
2020-07-27 18:54:00,616.0,17.47,-104.0,15.0,26.0,-1.0
2020-07-27 18:55:00,616.0,17.47,-108.0,15.0,26.0,4.0
2020-07-27 18:56:00,616.0,17.47,-90.0,15.0,26.0,17.0
2020-07-27 18:57:00,616.0,17.47,-86.0,15.0,26.0,13.0
2020-07-27 18:58:00,616.0,17.47,-86.0,15.0,26.0,13.0
2020-07-27 18:59:00,616.0,17.47,-97.0,15.0,26.0,15.0
2020-07-27 19:00:00,616.0,17.47,-102.0,15.0,29.0,11.0
2020-07-27 19:01:00,616.0,17.47,-104.0,15.0,29.0,10.0
2020-07-27 19:02:00,176.0,22.31,-95.0,15.0,29.0,6.0
2020-07-27 19:03:00,176.0,22.31,-106.0,15.0,29.0,14.0
2020-07-27 19:04:00,176.0,22.31,-85.0,15.0,29.0,18.0
2020-07-27 19:05:00,176.0,22.31,-109.0,15.0,29.0,8.0
2020-07-27 19:06:00,176.0,22.31,-100.0,15.0,29.0,20.0
2020-07-27 19:07:00,176.0,22.31,-88.0,15.0,29.0,12.0
2020-07-27 19:08:00,176.0,22.31,-99.0,15.0,29.0,11.0
2020-07-27 19:09:00,176.0,22.31,-86.0,15.0,29.0,13.0
2020-07-27 19:10:00,176.0,22.31,-86.0,15.0,29.0,13.0
2020-07-27 19:11:00,176.0,22.31,-99.0,15.0,29.0,18.0
2020-07-27 19:12:00,176.0,22.31,-99.0,15.0,29.0,18.0
2020-07-27 19:13:00,176.0,22.31,-93.0,15.0,29.0,1.0
2020-07-27 19:14:00,176.0,22.31,-98.0,15.0,29.0,4.0
2020-07-27 19:15:00,176.0,22.31,-79.0,15.0,29.0,21.0
2020-07-27 19:16:00,176.0,22.31,-107.0,15.0,29.0,14.0
2020-07-27 19:17:00,152.0,22.35,-101.0,15.0,29.0,17.0
2020-07-27 19:18:00,152.0,22.35,-95.0,15.0,29.0,12.0
2020-07-27 19:19:00,152.0,22.35,-97.0,15.0,29.0,17.0
2020-07-27 19:20:00,152.0,22.35,-91.0,15.0,29.0,15.0
2020-07-27 19:21:00,152.0,22.35,-91.0,15.0,29.0,15.0
2020-07-27 19:22:00,152.0,22.35,-91.0,15.0,29.0,15.0
2020-07-27 19:23:00,152.0,22.35,-85.0,15.0,29.0,9.0
2020-07-27 19:24:00,152.0,22.35,-96.0,15.0,29.0,0.0
2020-07-27 19:25:00,152.0,22.35,-89.0,15.0,29.0,13.0
2020-07-27 19:26:00,152.0,22.35,-101.0,15.0,29.0,13.0
2020-07-27 19:27:00,152.0,22.35,-94.0,15.0,29.0,-1.0
2020-07-27 19:28:00,152.0,22.35,-94.0,15.0,29.0,-1.0
2020-07-27 19:29:00,152.0,22.35,-88.0,15.0,29.0,13.0
2020-07-27 19:30:00,152.0,22.35,-95.0,15.0,29.0,-1.0
2020-07-27 19:31:00,152.0,22.35,-92.0,15.0,29.0,0.0
2020-07-27 19:32:00,151.0,22.35,-96.0,15.0,29.0,12.0
2020-07-27 19:33:00,151.0,22.35,-108.0,15.0,29.0,10.0
2020-07-27 19:34:00,151.0,22.35,-87.0,15.0,29.0,13.0
2020-07-27 19:35:00,151.0,22.35,-91.0,15.0,29.0,14.0
2020-07-27 19:36:00,151.0,22.35,-108.0,15.0,29.0,8.0
2020-07-27 19:37:00,151.0,22.35,-95.0,15.0,29.0,2.0
2020-07-27 19:38:00,151.0,22.35,-82.0,15.0,29.0,13.0
2020-07-27 19:39:00,151.0,22.35,-101.0,15.0,29.0,2.0
2020-07-27 19:40:00,151.0,22.35,-99.0,15.0,29.0,22.0
2020-07-27 19:41:00,151.0,22.35,-83.0,15.0,29.0,15.0
2020-07-27 19:42:00,151.0,22.35,-91.0,15.0,29.0,18.0
2020-07-27 19:43:00,151.0,22.35,-105.0,15.0,29.0,1.0
2020-07-27 19:44:00,151.0,22.35,-100.0,15.0,29.0,11.0
2020-07-27 19:45:00,151.0,22.35,-110.0,15.0,29.0,-3.0
2020-07-27 19:46:00,151.0,22.35,-88.0,15.0,29.0,-1.0
2020-07-27 19:47:00,151.0,22.44,-88.0,15.0,29.0,0.0
2020-07-27 19:48:00,151.0,22.44,-109.0,15.0,29.0,13.0
2020-07-27 19:49:00,151.0,22.44,-91.0,15.0,29.0,9.0
2020-07-27 19:50:00,151.0,22.44,-91.0,15.0,29.0,15.0
2020-07-27 19:51:00,151.0,22.44,-85.0,15.0,29.0,20.0
2020-07-27 19:52:00,151.0,22.44,-92.0,15.0,29.0,1.0
2020-07-27 19:53:00,151.0,22.44,-97.0,15.0,29.0,10.0
2020-07-27 19:54:00,151.0,22.44,-87.0,15.0,29.0,5.0
2020-07-27 19:55:00,151.0,22.44,-102.0,15.0,29.0,3.0
2020-07-27 19:56:00,151.0,22.44,-105.0,15.0,29.0,15.0
2020-07-27 19:57:00,151.0,22.44,-94.0,15.0,29.0,7.0
2020-07-27 19:58:00,151.0,22.44,-106.0,15.0,29.0,20.0
2020-07-27 19:59:00,151.0,22.44,-99.0,15.0,29.0,7.0
2020-07-27 20:00:00,151.0,22.44,-107.0,15.0,29.0,11.0
2020-07-27 20:01:00,151.0,22.44,-91.0,15.0,29.0,0.0
2020-07-27 20:02:00,151.0,22.62,-86.0,15.0,29.0,15.0
2020-07-27 20:03:00,151.0,22.62,-310.0,15.0,29.0,10.0
2020-07-27 20:04:00,151.0,22.62,-301.0,15.0,29.0,9.0
2020-07-27 20:05:00,151.0,22.62,-317.0,15.0,29.0,10.0
2020-07-27 20:06:00,151.0,22.62,-308.0,15.0,29.0,3.0
2020-07-27 20:07:00,151.0,22.62,-297.0,15.0,29.0,3.0
2020-07-27 20:08:00,151.0,22.62,-307.0,15.0,29.0,4.0
2020-07-27 20:09:00,151.0,22.62,-312.0,15.0,29.0,10.0
2020-07-27 20:10:00,151.0,22.62,-306.0,15.0,29.0,16.0
2020-07-27 20:11:00,151.0,22.62,-299.0,15.0,29.0,-2.0
2020-07-27 20:12:00,151.0,22.62,-300.0,15.0,29.0,2.0
2020-07-27 20:13:00,151.0,22.62,-295.0,15.0,29.0,16.0
2020-07-27 20:14:00,151.0,22.62,-279.0,15.0,29.0,-2.0
2020-07-27 20:15:00,151.0,22.62,-306.0,15.0,29.0,9.0
2020-07-27 20:16:00,151.0,22.62,-318.0,15.0,29.0,15.0
2020-07-27 20:17:00,151.0,22.61,-190.0,15.0,29.0,16.0
2020-07-27 20:18:00,151.0,22.61,-191.0,15.0,29.0,15.0
2020-07-27 20:19:00,151.0,22.61,-195.0,15.0,29.0,11.0
2020-07-27 20:20:00,151.0,22.61,-198.0,15.0,29.0,10.0
2020-07-27 20:21:00,151.0,22.61,-221.0,15.0,29.0,4.0
2020-07-27 20:22:00,151.0,22.61,-201.0,15.0,29.0,15.0
2020-07-27 20:23:00,151.0,22.61,-204.0,15.0,29.0,20.0
2020-07-27 20:24:00,151.0,22.61,-211.0,15.0,29.0,14.0
2020-07-27 20:25:00,151.0,22.61,-199.0,15.0,29.0,14.0
2020-07-27 20:26:00,151.0,22.61,-208.0,15.0,29.0,-2.0
2020-07-27 20:27:00,151.0,22.61,-193.0,15.0,29.0,14.0
2020-07-27 20:28:00,151.0,22.61,-210.0,15.0,29.0,10.0
2020-07-27 20:29:00,151.0,22.61,-201.0,15.0,29.0,-1.0
2020-07-27 20:30:00,151.0,22.61,-211.0,15.0,29.0,3.0
2020-07-27 20:31:00,151.0,22.61,-214.0,15.0,29.0,14.0
2020-07-27 20:32:00,151.0,22.56,383.0,15.0,29.0,15.0
2020-07-27 20:33:00,151.0,22.56,381.0,15.0,29.0,10.0
2020-07-27 20:34:00,151.0,22.56,390.0,15.0,29.0,9.0
2020-07-27 20:35:00,151.0,22.56,372.0,15.0,29.0,9.0
2020-07-27 20:36:00,151.0,22.56,377.0,15.0,29.0,18.0
2020-07-27 20:37:00,151.0,22.56,376.0,15.0,29.0,11.0
2020-07-27 20:38:00,151.0,22.56,383.0,15.0,29.0,12.0
2020-07-27 20:39:00,151.0,22.56,379.0,15.0,29.0,13.0
2020-07-27 20:40:00,151.0,22.56,383.0,15.0,29.0,13.0
2020-07-27 20:41:00,151.0,22.56,388.0,15.0,29.0,-2.0
2020-07-27 20:42:00,151.0,22.56,383.0,15.0,29.0,2.0
2020-07-27 20:43:00,151.0,22.56,368.0,15.0,29.0,16.0
2020-07-27 20:44:00,151.0,22.56,375.0,15.0,29.0,12.0
2020-07-27 20:45:00,151.0,22.56,384.0,15.0,29.0,1.0
2020-07-27 20:46:00,151.0,22.56,386.0,15.0,29.0,16.0
2020-07-27 20:47:00,151.0,22.45,-198.0,15.0,29.0,18.0
2020-07-27 20:48:00,151.0,22.45,-200.0,15.0,29.0,7.0
2020-07-27 20:49:00,151.0,22.45,-199.0,15.0,29.0,-4.0
2020-07-27 20:50:00,151.0,22.45,-207.0,15.0,29.0,15.0
2020-07-27 20:51:00,151.0,22.45,-199.0,15.0,29.0,21.0
2020-07-27 20:52:00,151.0,22.45,-194.0,15.0,29.0,10.0
2020-07-27 20:53:00,151.0,22.45,-199.0,15.0,29.0,6.0
2020-07-27 20:54:00,151.0,22.45,-205.0,15.0,29.0,23.0
2020-07-27 20:55:00,151.0,22.45,-204.0,15.0,29.0,15.0
2020-07-27 20:56:00,151.0,22.45,-206.0,15.0,29.0,17.0
2020-07-27 20:57:00,151.0,22.45,-205.0,15.0,29.0,7.0
2020-07-27 20:58:00,151.0,22.45,-203.0,15.0,29.0,13.0
2020-07-27 20:59:00,151.0,22.45,-207.0,15.0,29.0,6.0
2020-07-27 21:00:00,151.0,22.45,-193.0,15.0,29.0,8.0
2020-07-27 21:01:00,151.0,22.45,-203.0,15.0,29.0,8.0
2020-07-27 21:02:00,151.0,22.45,380.0,15.0,29.0,10.0
2020-07-27 21:03:00,151.0,22.45,391.0,15.0,29.0,8.0
2020-07-27 21:04:00,151.0,22.45,375.0,15.0,29.0,13.0
2020-07-27 21:05:00,151.0,22.45,389.0,15.0,29.0,4.0
2020-07-27 21:06:00,151.0,22.45,377.0,15.0,29.0,17.0
2020-07-27 21:07:00,151.0,22.45,378.0,15.0,29.0,12.0
2020-07-27 21:08:00,151.0,22.45,391.0,15.0,29.0,6.0
2020-07-27 21:09:00,151.0,22.45,388.0,15.0,29.0,8.0
2020-07-27 21:10:00,151.0,22.45,378.0,15.0,29.0,9.0
2020-07-27 21:11:00,151.0,22.45,396.0,15.0,29.0,15.0
2020-07-27 21:12:00,151.0,22.45,382.0,15.0,29.0,6.0
2020-07-27 21:13:00,151.0,22.45,382.0,15.0,29.0,6.0
2020-07-27 21:14:00,151.0,22.45,384.0,15.0,29.0,17.0
2020-07-27 21:15:00,151.0,22.45,381.0,15.0,29.0,7.0
2020-07-27 21:16:00,151.0,22.45,395.0,15.0,29.0,14.0
2020-07-27 21:17:00,151.0,22.38,13.0,15.0,29.0,17.0
2020-07-27 21:18:00,151.0,22.38,15.0,15.0,29.0,4.0
2020-07-27 21:19:00,151.0,22.38,1.0,15.0,29.0,15.0
2020-07-27 21:20:00,151.0,22.38,19.0,15.0,29.0,11.0
2020-07-27 21:21:00,151.0,22.38,0.0,15.0,29.0,6.0
2020-07-27 21:22:00,151.0,22.38,25.0,15.0,29.0,6.0
2020-07-27 21:23:00,151.0,22.38,16.0,15.0,29.0,4.0
2020-07-27 21:24:00,151.0,22.38,8.0,15.0,29.0,8.0
2020-07-27 21:25:00,151.0,22.38,13.0,15.0,29.0,11.0
2020-07-27 21:26:00,151.0,22.38,8.0,15.0,29.0,10.0
2020-07-27 21:27:00,151.0,22.38,7.0,15.0,29.0,6.0
2020-07-27 21:28:00,151.0,22.38,6.0,15.0,29.0,7.0
2020-07-27 21:29:00,151.0,22.38,15.0,15.0,29.0,13.0
2020-07-27 21:30:00,151.0,22.38,-4.0,15.0,29.0,0.0
2020-07-27 21:31:00,151.0,22.38,18.0,15.0,29.0,11.0
2020-07-27 21:32:00,151.0,22.46,23.0,15.0,29.0,7.0
2020-07-27 21:33:00,151.0,22.46,20.0,15.0,29.0,14.0
2020-07-27 21:34:00,151.0,22.46,15.0,15.0,29.0,12.0
2020-07-27 21:35:00,151.0,22.46,11.0,15.0,29.0,-1.0
2020-07-27 21:36:00,151.0,22.46,20.0,15.0,29.0,14.0
2020-07-27 21:37:00,151.0,22.46,13.0,15.0,29.0,3.0
2020-07-27 21:38:00,151.0,22.46,20.0,15.0,29.0,19.0
2020-07-27 21:39:00,151.0,22.46,8.0,15.0,29.0,14.0
2020-07-27 21:40:00,151.0,22.46,10.0,15.0,29.0,12.0
2020-07-27 21:41:00,151.0,22.46,27.0,15.0,29.0,11.0
2020-07-27 21:42:00,151.0,22.46,-2.0,15.0,29.0,11.0
2020-07-27 21:43:00,151.0,22.46,0.0,15.0,29.0,12.0
2020-07-27 21:44:00,151.0,22.46,4.0,15.0,29.0,15.0
2020-07-27 21:45:00,151.0,22.46,6.0,15.0,29.0,12.0
2020-07-27 21:46:00,151.0,22.46,15.0,15.0,29.0,14.0
2020-07-27 21:47:00,151.0,22.49,15.0,15.0,29.0,20.0
2020-07-27 21:48:00,151.0,22.49,3.0,15.0,29.0,13.0
2020-07-27 21:49:00,151.0,22.49,18.0,15.0,29.0,13.0
2020-07-27 21:50:00,151.0,22.49,-6.0,15.0,29.0,6.0
2020-07-27 21:51:00,151.0,22.49,18.0,15.0,29.0,6.0
2020-07-27 21:52:00,151.0,22.49,15.0,15.0,29.0,3.0
2020-07-27 21:53:00,151.0,22.49,1.0,15.0,29.0,17.0
2020-07-27 21:54:00,151.0,22.49,18.0,15.0,29.0,14.0
2020-07-27 21:55:00,151.0,22.49,-7.0,15.0,29.0,2.0
2020-07-27 21:56:00,151.0,22.49,9.0,15.0,29.0,12.0
2020-07-27 21:57:00,151.0,22.49,15.0,15.0,29.0,18.0
2020-07-27 21:58:00,151.0,22.49,-2.0,15.0,29.0,13.0
2020-07-27 21:59:00,151.0,22.49,7.0,15.0,29.0,5.0
2020-07-27 22:00:00,151.0,22.49,14.0,15.0,29.0,5.0
2020-07-27 22:01:00,151.0,22.49,27.0,15.0,29.0,0.0
2020-07-27 22:02:00,151.0,22.39,25.0,15.0,29.0,18.0
2020-07-27 22:03:00,151.0,22.39,-5.0,15.0,29.0,-3.0
2020-07-27 22:04:00,151.0,22.39,6.0,15.0,29.0,17.0
2020-07-27 22:05:00,151.0,22.39,2.0,15.0,29.0,9.0
2020-07-27 22:06:00,151.0,22.39,10.0,15.0,29.0,0.0
2020-07-27 22:07:00,151.0,22.39,3.0,15.0,29.0,16.0
2020-07-27 22:08:00,151.0,22.39,23.0,15.0,29.0,8.0
2020-07-27 22:09:00,151.0,22.39,17.0,15.0,29.0,12.0
2020-07-27 22:10:00,151.0,22.39,17.0,15.0,29.0,12.0
2020-07-27 22:11:00,151.0,22.39,26.0,15.0,29.0,17.0
2020-07-27 22:12:00,151.0,22.39,22.0,15.0,29.0,5.0
2020-07-27 22:13:00,151.0,22.39,27.0,15.0,29.0,10.0
2020-07-27 22:14:00,151.0,22.39,1.0,15.0,29.0,16.0
2020-07-27 22:15:00,151.0,22.39,12.0,15.0,29.0,17.0
2020-07-27 22:16:00,151.0,22.39,14.0,15.0,29.0,18.0
2020-07-27 22:17:00,151.0,22.35,12.0,15.0,29.0,1.0
2020-07-27 22:18:00,151.0,22.35,-3.0,15.0,29.0,11.0
2020-07-27 22:19:00,151.0,22.35,23.0,15.0,29.0,2.0
2020-07-27 22:20:00,151.0,22.35,4.0,15.0,29.0,9.0
2020-07-27 22:21:00,151.0,22.35,21.0,15.0,29.0,15.0
2020-07-27 22:22:00,151.0,22.35,8.0,15.0,29.0,9.0
2020-07-27 22:23:00,151.0,22.35,16.0,15.0,29.0,11.0
2020-07-27 22:24:00,151.0,22.35,10.0,15.0,29.0,8.0
2020-07-27 22:25:00,151.0,22.35,16.0,15.0,29.0,11.0
2020-07-27 22:26:00,151.0,22.35,15.0,15.0,29.0,10.0
2020-07-27 22:27:00,151.0,22.35,5.0,15.0,29.0,6.0
2020-07-27 22:28:00,151.0,22.35,11.0,15.0,29.0,11.0
2020-07-27 22:29:00,151.0,22.35,22.0,15.0,29.0,15.0
2020-07-27 22:30:00,151.0,22.35,18.0,15.0,29.0,14.0
2020-07-27 22:31:00,151.0,22.35,3.0,15.0,29.0,12.0
2020-07-27 22:32:00,151.0,22.32,19.0,15.0,29.0,4.0
2020-07-27 22:33:00,151.0,22.32,16.0,15.0,29.0,0.0
2020-07-27 22:34:00,151.0,22.32,-3.0,15.0,29.0,10.0
2020-07-27 22:35:00,151.0,22.32,3.0,15.0,29.0,8.0
2020-07-27 22:36:00,151.0,22.32,17.0,15.0,29.0,13.0
2020-07-27 22:37:00,151.0,22.32,22.0,15.0,29.0,-3.0
2020-07-27 22:38:00,151.0,22.32,15.0,15.0,29.0,14.0
2020-07-27 22:39:00,151.0,22.32,16.0,15.0,29.0,-1.0
2020-07-27 22:40:00,151.0,22.32,11.0,15.0,29.0,14.0
2020-07-27 22:41:00,151.0,22.32,11.0,15.0,29.0,-4.0
2020-07-27 22:42:00,151.0,22.32,14.0,15.0,29.0,-3.0
2020-07-27 22:43:00,151.0,22.32,-3.0,15.0,29.0,9.0
2020-07-27 22:44:00,151.0,22.32,5.0,15.0,29.0,17.0
2020-07-27 22:45:00,151.0,22.32,19.0,15.0,29.0,8.0
2020-07-27 22:46:00,151.0,22.32,12.0,15.0,29.0,4.0
2020-07-27 22:47:00,151.0,22.34,12.0,15.0,29.0,12.0
2020-07-27 22:48:00,151.0,22.34,26.0,15.0,29.0,17.0
2020-07-27 22:49:00,151.0,22.34,3.0,15.0,29.0,0.0
2020-07-27 22:50:00,151.0,22.34,15.0,15.0,29.0,5.0
2020-07-27 22:51:00,151.0,22.34,27.0,15.0,29.0,-1.0
2020-07-27 22:52:00,151.0,22.34,22.0,15.0,29.0,5.0
2020-07-27 22:53:00,151.0,22.34,6.0,15.0,29.0,13.0
2020-07-27 22:54:00,151.0,22.34,11.0,15.0,29.0,-1.0
2020-07-27 22:55:00,151.0,22.34,11.0,15.0,29.0,8.0
2020-07-27 22:56:00,151.0,22.34,13.0,15.0,29.0,4.0
2020-07-27 22:57:00,151.0,22.34,-1.0,15.0,29.0,17.0
2020-07-27 22:58:00,151.0,22.34,15.0,15.0,29.0,2.0
2020-07-27 22:59:00,151.0,22.34,10.0,15.0,29.0,5.0
2020-07-27 23:00:00,151.0,22.34,17.0,15.0,29.0,16.0
2020-07-27 23:01:00,151.0,22.34,16.0,15.0,29.0,12.0
2020-07-27 23:02:00,151.0,22.21,16.0,15.0,29.0,11.0
2020-07-27 23:03:00,151.0,22.21,19.0,15.0,29.0,19.0
2020-07-27 23:04:00,151.0,22.21,0.0,15.0,29.0,2.0
2020-07-27 23:05:00,151.0,22.21,22.0,15.0,29.0,20.0
2020-07-27 23:06:00,151.0,22.21,-14.0,15.0,29.0,4.0
2020-07-27 23:07:00,151.0,22.21,9.0,15.0,29.0,16.0
2020-07-27 23:08:00,151.0,22.21,-5.0,15.0,29.0,13.0
2020-07-27 23:09:00,151.0,22.21,25.0,15.0,29.0,21.0
2020-07-27 23:10:00,151.0,22.21,20.0,15.0,29.0,3.0
2020-07-27 23:11:00,151.0,22.21,-1.0,15.0,29.0,10.0
2020-07-27 23:12:00,151.0,22.21,0.0,15.0,29.0,14.0
2020-07-27 23:13:00,151.0,22.21,11.0,15.0,29.0,7.0
2020-07-27 23:14:00,151.0,22.21,20.0,15.0,29.0,9.0
2020-07-27 23:15:00,151.0,22.21,8.0,15.0,29.0,10.0
2020-07-27 23:16:00,151.0,22.21,15.0,15.0,29.0,6.0
2020-07-27 23:17:00,151.0,22.19,16.0,15.0,29.0,13.0
2020-07-27 23:18:00,151.0,22.19,19.0,15.0,29.0,8.0
2020-07-27 23:19:00,151.0,22.19,12.0,15.0,29.0,15.0
2020-07-27 23:20:00,151.0,22.19,15.0,15.0,29.0,8.0
2020-07-27 23:21:00,151.0,22.19,11.0,15.0,29.0,18.0
2020-07-27 23:22:00,151.0,22.19,21.0,15.0,29.0,14.0
2020-07-27 23:23:00,151.0,22.19,16.0,15.0,29.0,14.0
2020-07-27 23:24:00,151.0,22.19,15.0,15.0,29.0,0.0
2020-07-27 23:25:00,151.0,22.19,9.0,15.0,29.0,15.0
2020-07-27 23:26:00,151.0,22.19,10.0,15.0,29.0,16.0
2020-07-27 23:27:00,151.0,22.19,3.0,15.0,29.0,5.0
2020-07-27 23:28:00,151.0,22.19,9.0,15.0,29.0,15.0
2020-07-27 23:29:00,151.0,22.19,14.0,15.0,29.0,17.0
2020-07-27 23:30:00,151.0,22.19,23.0,15.0,29.0,14.0
2020-07-27 23:31:00,151.0,22.19,18.0,15.0,29.0,10.0
2020-07-27 23:32:00,151.0,22.18,26.0,15.0,29.0,13.0
2020-07-27 23:33:00,151.0,22.18,11.0,15.0,29.0,11.0
2020-07-27 23:34:00,151.0,22.18,11.0,15.0,29.0,17.0
2020-07-27 23:35:00,151.0,22.18,9.0,15.0,29.0,19.0
2020-07-27 23:36:00,151.0,22.18,20.0,15.0,29.0,14.0
2020-07-27 23:37:00,151.0,22.18,28.0,15.0,29.0,25.0
2020-07-27 23:38:00,151.0,22.18,2.0,15.0,29.0,-2.0
2020-07-27 23:39:00,151.0,22.18,16.0,15.0,29.0,7.0
2020-07-27 23:40:00,151.0,22.18,38.0,15.0,29.0,3.0
2020-07-27 23:41:00,151.0,22.18,-2.0,15.0,29.0,8.0
2020-07-27 23:42:00,151.0,22.18,-2.0,15.0,29.0,8.0
2020-07-27 23:43:00,151.0,22.18,20.0,15.0,29.0,11.0
2020-07-27 23:44:00,151.0,22.18,20.0,15.0,29.0,11.0
2020-07-27 23:45:00,151.0,22.18,2.0,15.0,29.0,18.0
2020-07-27 23:46:00,151.0,22.18,31.0,15.0,29.0,12.0
2020-07-27 23:47:00,151.0,22.16,20.0,15.0,29.0,0.0
2020-07-27 23:48:00,151.0,22.16,20.0,15.0,29.0,0.0
2020-07-27 23:49:00,151.0,22.16,1.0,15.0,29.0,1.0
2020-07-27 23:50:00,,,,15.0,29.0,
2020-07-27 23:51:00,151.0,22.16,13.0,15.0,29.0,5.0
2020-07-27 23:52:00,151.0,22.16,-2.0,15.0,29.0,5.0
2020-07-27 23:53:00,151.0,22.16,2.0,15.0,29.0,12.0
2020-07-27 23:54:00,151.0,22.16,18.0,15.0,29.0,-4.0
2020-07-27 23:55:00,151.0,22.16,22.0,15.0,29.0,25.0
2020-07-27 23:56:00,151.0,22.16,18.0,15.0,29.0,16.0
2020-07-27 23:57:00,151.0,22.16,3.0,15.0,29.0,7.0
2020-07-27 23:58:00,151.0,22.16,20.0,15.0,29.0,15.0
2020-07-27 23:59:00,151.0,22.16,12.0,15.0,29.0,9.0
2020-07-28 00:00:00,151.0,22.16,12.0,15.0,29.0,9.0
2020-07-28 00:01:00,151.0,22.16,3.0,15.0,29.0,14.0
2020-07-28 00:02:00,151.0,22.39,3.0,15.0,29.0,14.0
2020-07-28 00:03:00,151.0,22.39,26.0,15.0,29.0,13.0
2020-07-28 00:04:00,151.0,22.39,17.0,15.0,29.0,7.0
2020-07-28 00:05:00,151.0,22.39,21.0,15.0,29.0,10.0
2020-07-28 00:06:00,151.0,22.39,21.0,15.0,29.0,10.0
2020-07-28 00:07:00,151.0,22.39,6.0,15.0,29.0,1.0
2020-07-28 00:08:00,151.0,22.39,21.0,15.0,29.0,6.0
2020-07-28 00:09:00,151.0,22.39,2.0,15.0,29.0,17.0
2020-07-28 00:10:00,151.0,22.39,2.0,15.0,29.0,17.0
2020-07-28 00:11:00,151.0,22.39,5.0,15.0,29.0,14.0
2020-07-28 00:12:00,151.0,22.39,23.0,15.0,29.0,8.0
2020-07-28 00:13:00,151.0,22.39,13.0,15.0,29.0,5.0
2020-07-28 00:14:00,151.0,22.39,21.0,15.0,29.0,10.0
2020-07-28 00:15:00,151.0,22.39,1.0,15.0,29.0,14.0
2020-07-28 00:16:00,151.0,22.39,29.0,15.0,29.0,14.0
2020-07-28 00:17:00,151.0,22.38,26.0,15.0,29.0,10.0
2020-07-28 00:18:00,151.0,22.38,19.0,15.0,29.0,11.0
2020-07-28 00:19:00,151.0,22.38,20.0,15.0,29.0,9.0
2020-07-28 00:20:00,151.0,22.38,21.0,15.0,29.0,12.0
2020-07-28 00:21:00,151.0,22.38,20.0,15.0,29.0,1.0
2020-07-28 00:22:00,151.0,22.38,19.0,15.0,29.0,12.0
2020-07-28 00:23:00,151.0,22.38,12.0,15.0,29.0,18.0
2020-07-28 00:24:00,151.0,22.38,14.0,15.0,29.0,17.0
2020-07-28 00:25:00,151.0,22.38,10.0,15.0,29.0,10.0
2020-07-28 00:26:00,151.0,22.38,24.0,15.0,29.0,17.0
2020-07-28 00:27:00,151.0,22.38,16.0,15.0,29.0,13.0
2020-07-28 00:28:00,151.0,22.38,-2.0,15.0,29.0,-3.0
2020-07-28 00:29:00,151.0,22.38,11.0,15.0,29.0,14.0
2020-07-28 00:30:00,151.0,22.38,11.0,15.0,29.0,14.0
2020-07-28 00:31:00,151.0,22.38,16.0,15.0,29.0,8.0
2020-07-28 00:32:00,151.0,22.35,16.0,15.0,29.0,8.0
2020-07-28 00:33:00,151.0,22.35,23.0,15.0,29.0,13.0
2020-07-28 00:34:00,151.0,22.35,23.0,15.0,29.0,13.0
2020-07-28 00:35:00,151.0,22.35,12.0,15.0,29.0,12.0
2020-07-28 00:36:00,151.0,22.35,12.0,15.0,29.0,12.0
2020-07-28 00:37:00,151.0,22.35,12.0,15.0,29.0,18.0
2020-07-28 00:38:00,151.0,22.35,19.0,15.0,29.0,-2.0
2020-07-28 00:39:00,151.0,22.35,22.0,15.0,29.0,1.0
2020-07-28 00:40:00,151.0,22.35,2.0,15.0,29.0,15.0
2020-07-28 00:41:00,151.0,22.35,6.0,15.0,29.0,14.0
2020-07-28 00:42:00,151.0,22.35,17.0,15.0,29.0,5.0
2020-07-28 00:43:00,151.0,22.35,24.0,15.0,29.0,12.0
2020-07-28 00:44:00,151.0,22.35,19.0,15.0,29.0,19.0
2020-07-28 00:45:00,151.0,22.35,19.0,15.0,29.0,19.0
2020-07-28 00:46:00,151.0,22.35,12.0,15.0,29.0,17.0
2020-07-28 00:47:00,151.0,22.36,5.0,15.0,29.0,16.0
2020-07-28 00:48:00,151.0,22.36,17.0,15.0,29.0,16.0
2020-07-28 00:49:00,151.0,22.36,16.0,15.0,29.0,3.0
2020-07-28 00:50:00,151.0,22.36,16.0,15.0,29.0,3.0
2020-07-28 00:51:00,151.0,22.36,29.0,15.0,29.0,12.0
2020-07-28 00:52:00,151.0,22.36,16.0,15.0,29.0,16.0
2020-07-28 00:53:00,151.0,22.36,11.0,15.0,29.0,1.0
2020-07-28 00:54:00,151.0,22.36,11.0,15.0,29.0,1.0
2020-07-28 00:55:00,151.0,22.36,16.0,15.0,29.0,15.0
2020-07-28 00:56:00,151.0,22.36,16.0,15.0,29.0,15.0
2020-07-28 00:57:00,151.0,22.36,25.0,15.0,29.0,19.0
2020-07-28 00:58:00,151.0,22.36,20.0,15.0,29.0,11.0
2020-07-28 00:59:00,151.0,22.36,14.0,15.0,29.0,14.0
2020-07-28 01:00:00,151.0,22.36,17.0,15.0,29.0,9.0
2020-07-28 01:01:00,151.0,22.36,27.0,15.0,29.0,14.0
2020-07-28 01:02:00,151.0,22.31,16.0,15.0,29.0,9.0
2020-07-28 01:03:00,151.0,22.31,7.0,15.0,29.0,10.0
2020-07-28 01:04:00,151.0,22.31,10.0,15.0,29.0,12.0
2020-07-28 01:05:00,151.0,22.31,15.0,15.0,29.0,4.0
2020-07-28 01:06:00,151.0,22.31,19.0,15.0,29.0,17.0
2020-07-28 01:07:00,151.0,22.31,0.0,15.0,29.0,20.0
2020-07-28 01:08:00,151.0,22.31,3.0,15.0,29.0,18.0
2020-07-28 01:09:00,151.0,22.31,19.0,15.0,29.0,9.0
2020-07-28 01:10:00,151.0,22.31,-1.0,15.0,29.0,13.0
2020-07-28 01:11:00,151.0,22.31,6.0,15.0,29.0,6.0
2020-07-28 01:12:00,151.0,22.31,6.0,15.0,29.0,6.0
2020-07-28 01:13:00,151.0,22.31,21.0,15.0,29.0,7.0
2020-07-28 01:14:00,151.0,22.31,21.0,15.0,29.0,7.0
2020-07-28 01:15:00,151.0,22.31,12.0,15.0,29.0,18.0
2020-07-28 01:16:00,151.0,22.31,22.0,15.0,29.0,1.0
2020-07-28 01:17:00,151.0,22.3,22.0,15.0,29.0,17.0
2020-07-28 01:18:00,151.0,22.3,9.0,15.0,29.0,2.0
2020-07-28 01:19:00,151.0,22.3,16.0,15.0,29.0,6.0
2020-07-28 01:20:00,151.0,22.3,14.0,15.0,29.0,8.0
2020-07-28 01:21:00,151.0,22.3,9.0,15.0,29.0,4.0
2020-07-28 01:22:00,151.0,22.3,16.0,15.0,29.0,20.0
2020-07-28 01:23:00,151.0,22.3,19.0,15.0,29.0,10.0
2020-07-28 01:24:00,151.0,22.3,19.0,15.0,29.0,10.0
2020-07-28 01:25:00,151.0,22.3,16.0,15.0,29.0,3.0
2020-07-28 01:26:00,151.0,22.3,15.0,15.0,29.0,2.0
2020-07-28 01:27:00,151.0,22.3,23.0,15.0,29.0,3.0
2020-07-28 01:28:00,151.0,22.3,20.0,15.0,29.0,6.0
2020-07-28 01:29:00,151.0,22.3,18.0,15.0,29.0,5.0
2020-07-28 01:30:00,151.0,22.3,18.0,15.0,29.0,5.0
2020-07-28 01:31:00,,,0.0,15.0,29.0,12.0
2020-07-28 01:32:00,151.0,22.29,10.0,15.0,29.0,6.0
2020-07-28 01:33:00,151.0,22.29,18.0,15.0,29.0,5.0
2020-07-28 01:34:00,151.0,22.29,16.0,15.0,29.0,19.0
2020-07-28 01:35:00,151.0,22.29,21.0,15.0,29.0,5.0
2020-07-28 01:36:00,151.0,22.29,21.0,15.0,29.0,5.0
2020-07-28 01:37:00,151.0,22.29,27.0,15.0,29.0,3.0
2020-07-28 01:38:00,151.0,22.29,27.0,15.0,29.0,3.0
2020-07-28 01:39:00,151.0,22.29,10.0,15.0,29.0,14.0
2020-07-28 01:40:00,151.0,22.29,9.0,15.0,29.0,21.0
2020-07-28 01:41:00,151.0,22.29,0.0,15.0,29.0,10.0
2020-07-28 01:42:00,151.0,22.29,12.0,15.0,29.0,14.0
2020-07-28 01:43:00,151.0,22.29,1.0,15.0,29.0,-1.0
2020-07-28 01:44:00,151.0,22.29,1.0,15.0,29.0,-1.0
2020-07-28 01:45:00,151.0,22.29,17.0,15.0,29.0,13.0
2020-07-28 01:46:00,,,,15.0,29.0,
2020-07-28 01:47:00,151.0,22.26,3.0,15.0,29.0,1.0
2020-07-28 01:48:00,151.0,22.26,3.0,15.0,29.0,1.0
2020-07-28 01:49:00,151.0,22.26,-2.0,15.0,29.0,15.0
2020-07-28 01:50:00,151.0,22.26,-1.0,15.0,29.0,7.0
2020-07-28 01:51:00,151.0,22.26,13.0,15.0,29.0,12.0
2020-07-28 01:52:00,151.0,22.26,-3.0,15.0,29.0,3.0
2020-07-28 01:53:00,151.0,22.26,5.0,15.0,29.0,16.0
2020-07-28 01:54:00,151.0,22.26,19.0,15.0,29.0,4.0
2020-07-28 01:55:00,151.0,22.26,17.0,15.0,29.0,12.0
2020-07-28 01:56:00,151.0,22.26,18.0,15.0,29.0,20.0
2020-07-28 01:57:00,151.0,22.26,13.0,15.0,29.0,7.0
2020-07-28 01:58:00,151.0,22.26,15.0,15.0,29.0,10.0
2020-07-28 01:59:00,151.0,22.26,12.0,15.0,29.0,15.0
2020-07-28 02:00:00,151.0,22.26,12.0,15.0,29.0,15.0
2020-07-28 02:01:00,151.0,22.26,15.0,15.0,29.0,-2.0
2020-07-28 02:02:00,151.0,22.25,1.0,15.0,29.0,7.0
2020-07-28 02:03:00,151.0,22.25,11.0,15.0,29.0,19.0
2020-07-28 02:04:00,151.0,22.25,17.0,15.0,29.0,13.0
2020-07-28 02:05:00,151.0,22.25,15.0,15.0,29.0,17.0
2020-07-28 02:06:00,151.0,22.25,17.0,15.0,29.0,5.0
2020-07-28 02:07:00,151.0,22.25,16.0,15.0,29.0,11.0
2020-07-28 02:08:00,151.0,22.25,23.0,15.0,29.0,25.0
2020-07-28 02:09:00,151.0,22.25,10.0,15.0,29.0,15.0
2020-07-28 02:10:00,151.0,22.25,18.0,15.0,29.0,-5.0
2020-07-28 02:11:00,151.0,22.25,,15.0,29.0,
2020-07-28 02:12:00,151.0,22.25,17.0,15.0,29.0,1.0
2020-07-28 02:13:00,151.0,22.25,18.0,15.0,29.0,21.0
2020-07-28 02:14:00,151.0,22.25,18.0,15.0,29.0,21.0
2020-07-28 02:15:00,151.0,22.25,35.0,15.0,29.0,12.0
2020-07-28 02:16:00,151.0,22.25,7.0,15.0,29.0,11.0
2020-07-28 02:17:00,151.0,22.25,13.0,15.0,29.0,5.0
2020-07-28 02:18:00,151.0,22.25,13.0,15.0,29.0,5.0
2020-07-28 02:19:00,151.0,22.25,11.0,15.0,29.0,2.0
2020-07-28 02:20:00,151.0,22.25,19.0,15.0,29.0,13.0
2020-07-28 02:21:00,151.0,22.25,25.0,15.0,29.0,3.0
2020-07-28 02:22:00,151.0,22.25,7.0,15.0,29.0,1.0
2020-07-28 02:23:00,151.0,22.25,14.0,15.0,29.0,6.0
2020-07-28 02:24:00,151.0,22.25,14.0,15.0,29.0,6.0
2020-07-28 02:25:00,151.0,22.25,4.0,15.0,29.0,12.0
2020-07-28 02:26:00,151.0,22.25,-1.0,15.0,29.0,11.0
2020-07-28 02:27:00,151.0,22.25,11.0,15.0,29.0,13.0
2020-07-28 02:28:00,151.0,22.25,-4.0,15.0,29.0,9.0
2020-07-28 02:29:00,151.0,22.25,24.0,15.0,29.0,13.0
2020-07-28 02:30:00,151.0,22.25,-3.0,15.0,29.0,8.0
2020-07-28 02:31:00,151.0,22.25,0.0,15.0,29.0,12.0
2020-07-28 02:32:00,151.0,22.2,21.0,15.0,29.0,1.0
2020-07-28 02:33:00,151.0,22.2,18.0,15.0,29.0,11.0
2020-07-28 02:34:00,151.0,22.2,18.0,15.0,29.0,11.0
2020-07-28 02:35:00,151.0,22.2,17.0,15.0,29.0,13.0
2020-07-28 02:36:00,151.0,22.2,17.0,15.0,29.0,13.0
2020-07-28 02:37:00,151.0,22.2,21.0,15.0,29.0,0.0
2020-07-28 02:38:00,151.0,22.2,21.0,15.0,29.0,0.0
2020-07-28 02:39:00,151.0,22.2,19.0,15.0,29.0,14.0
2020-07-28 02:40:00,151.0,22.2,0.0,15.0,29.0,0.0
2020-07-28 02:41:00,151.0,22.2,17.0,15.0,29.0,20.0
2020-07-28 02:42:00,151.0,22.2,17.0,15.0,29.0,20.0
2020-07-28 02:43:00,151.0,22.2,16.0,15.0,29.0,2.0
2020-07-28 02:44:00,151.0,22.2,15.0,15.0,29.0,13.0
2020-07-28 02:45:00,151.0,22.2,7.0,15.0,29.0,13.0
2020-07-28 02:46:00,151.0,22.2,15.0,15.0,29.0,0.0
2020-07-28 02:47:00,151.0,22.21,12.0,15.0,29.0,11.0
2020-07-28 02:48:00,151.0,22.21,12.0,15.0,29.0,11.0
2020-07-28 02:49:00,151.0,22.21,15.0,15.0,29.0,-3.0
2020-07-28 02:50:00,151.0,22.21,15.0,15.0,29.0,-3.0
2020-07-28 02:51:00,151.0,22.21,16.0,15.0,29.0,12.0
2020-07-28 02:52:00,151.0,22.21,12.0,15.0,29.0,13.0
2020-07-28 02:53:00,151.0,22.21,7.0,15.0,29.0,10.0
2020-07-28 02:54:00,151.0,22.21,7.0,15.0,29.0,10.0
2020-07-28 02:55:00,151.0,22.21,20.0,15.0,29.0,11.0
2020-07-28 02:56:00,151.0,22.21,20.0,15.0,29.0,11.0
2020-07-28 02:57:00,151.0,22.21,29.0,15.0,29.0,14.0
2020-07-28 02:58:00,151.0,22.21,29.0,15.0,29.0,14.0
2020-07-28 02:59:00,151.0,22.21,8.0,15.0,29.0,6.0
2020-07-28 03:00:00,151.0,22.21,20.0,15.0,29.0,15.0
2020-07-28 03:01:00,,,11.0,15.0,29.0,22.0
2020-07-28 03:02:00,151.0,22.19,16.0,15.0,29.0,10.0
2020-07-28 03:03:00,151.0,22.19,10.0,15.0,29.0,20.0
2020-07-28 03:04:00,151.0,22.19,19.0,15.0,29.0,13.0
2020-07-28 03:05:00,151.0,22.19,23.0,15.0,29.0,-3.0
2020-07-28 03:06:00,151.0,22.19,3.0,15.0,29.0,6.0
2020-07-28 03:07:00,151.0,22.19,15.0,15.0,29.0,3.0
2020-07-28 03:08:00,151.0,22.19,15.0,15.0,29.0,7.0
2020-07-28 03:09:00,151.0,22.19,16.0,15.0,29.0,19.0
2020-07-28 03:10:00,151.0,22.19,8.0,15.0,29.0,19.0
2020-07-28 03:11:00,151.0,22.19,5.0,15.0,29.0,7.0
2020-07-28 03:12:00,151.0,22.19,10.0,15.0,29.0,16.0
2020-07-28 03:13:00,151.0,22.19,23.0,15.0,29.0,18.0
2020-07-28 03:14:00,151.0,22.19,-4.0,15.0,29.0,10.0
2020-07-28 03:15:00,151.0,22.19,14.0,15.0,29.0,-4.0
2020-07-28 03:16:00,151.0,22.19,29.0,15.0,29.0,7.0
2020-07-28 03:17:00,151.0,22.13,18.0,15.0,29.0,4.0
2020-07-28 03:18:00,151.0,22.13,18.0,15.0,29.0,4.0
2020-07-28 03:19:00,151.0,22.13,3.0,15.0,29.0,12.0
2020-07-28 03:20:00,151.0,22.13,-7.0,15.0,29.0,-1.0
2020-07-28 03:21:00,151.0,22.13,19.0,15.0,29.0,21.0
2020-07-28 03:22:00,151.0,22.13,26.0,15.0,29.0,3.0
2020-07-28 03:23:00,151.0,22.13,25.0,15.0,29.0,-2.0
2020-07-28 03:24:00,151.0,22.13,18.0,15.0,29.0,18.0
2020-07-28 03:25:00,151.0,22.13,15.0,15.0,29.0,2.0
2020-07-28 03:26:00,151.0,22.13,15.0,15.0,29.0,2.0
2020-07-28 03:27:00,151.0,22.13,1.0,15.0,29.0,10.0
2020-07-28 03:28:00,151.0,22.13,14.0,15.0,29.0,6.0
2020-07-28 03:29:00,151.0,22.13,11.0,15.0,29.0,-5.0
2020-07-28 03:30:00,151.0,22.13,-5.0,15.0,29.0,19.0
2020-07-28 03:31:00,151.0,22.13,21.0,15.0,29.0,4.0
2020-07-28 03:32:00,151.0,22.13,2.0,15.0,29.0,13.0
2020-07-28 03:33:00,151.0,22.13,33.0,15.0,29.0,9.0
2020-07-28 03:34:00,151.0,22.13,24.0,15.0,29.0,23.0
2020-07-28 03:35:00,151.0,22.13,3.0,15.0,29.0,15.0
2020-07-28 03:36:00,151.0,22.13,30.0,15.0,29.0,15.0
2020-07-28 03:37:00,151.0,22.13,-1.0,15.0,29.0,15.0
2020-07-28 03:38:00,151.0,22.13,19.0,15.0,29.0,1.0
2020-07-28 03:39:00,151.0,22.13,16.0,15.0,29.0,12.0
2020-07-28 03:40:00,151.0,22.13,17.0,15.0,29.0,22.0
2020-07-28 03:41:00,151.0,22.13,15.0,15.0,29.0,14.0
2020-07-28 03:42:00,151.0,22.13,2.0,15.0,29.0,13.0
2020-07-28 03:43:00,151.0,22.13,0.0,15.0,29.0,12.0
2020-07-28 03:44:00,151.0,22.13,0.0,15.0,29.0,11.0
2020-07-28 03:45:00,151.0,22.13,16.0,15.0,29.0,13.0
2020-07-28 03:46:00,151.0,22.13,25.0,15.0,29.0,-4.0
2020-07-28 03:47:00,151.0,22.11,17.0,15.0,29.0,-3.0
2020-07-28 03:48:00,151.0,22.11,21.0,15.0,29.0,-3.0
2020-07-28 03:49:00,151.0,22.11,16.0,15.0,29.0,11.0
2020-07-28 03:50:00,151.0,22.11,17.0,15.0,29.0,9.0
2020-07-28 03:51:00,151.0,22.11,11.0,15.0,29.0,12.0
