time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-28 03:52:00,151.0,22.11,4.0,15.0,29.0,14.0
2020-07-28 03:53:00,151.0,22.11,9.0,15.0,29.0,6.0
2020-07-28 03:54:00,151.0,22.11,2.0,15.0,29.0,3.0
2020-07-28 03:55:00,151.0,22.11,17.0,15.0,29.0,-1.0
2020-07-28 03:56:00,151.0,22.11,4.0,15.0,29.0,13.0
2020-07-28 03:57:00,151.0,22.11,11.0,15.0,29.0,16.0
2020-07-28 03:58:00,151.0,22.11,17.0,15.0,29.0,6.0
2020-07-28 03:59:00,151.0,22.11,8.0,15.0,29.0,13.0
2020-07-28 04:00:00,151.0,22.11,8.0,15.0,29.0,-2.0
2020-07-28 04:01:00,151.0,22.11,28.0,15.0,29.0,15.0
2020-07-28 04:02:00,152.0,22.09,17.0,15.0,29.0,18.0
2020-07-28 04:03:00,152.0,22.09,19.0,15.0,29.0,9.0
2020-07-28 04:04:00,152.0,22.09,-2.0,15.0,29.0,-4.0
2020-07-28 04:05:00,152.0,22.09,10.0,15.0,29.0,18.0
2020-07-28 04:06:00,152.0,22.09,12.0,15.0,29.0,7.0
2020-07-28 04:07:00,152.0,22.09,16.0,15.0,29.0,3.0
2020-07-28 04:08:00,152.0,22.09,0.0,15.0,29.0,4.0
2020-07-28 04:09:00,152.0,22.09,5.0,15.0,29.0,11.0
2020-07-28 04:10:00,152.0,22.09,16.0,15.0,29.0,21.0
2020-07-28 04:11:00,152.0,22.09,14.0,15.0,29.0,26.0
2020-07-28 04:12:00,152.0,22.09,15.0,15.0,29.0,3.0
2020-07-28 04:13:00,152.0,22.09,17.0,15.0,29.0,14.0
2020-07-28 04:14:00,152.0,22.09,13.0,15.0,29.0,13.0
2020-07-28 04:15:00,152.0,22.09,13.0,15.0,29.0,17.0
2020-07-28 04:16:00,152.0,22.09,24.0,15.0,29.0,14.0
2020-07-28 04:17:00,153.0,22.07,28.0,15.0,29.0,16.0
2020-07-28 04:18:00,153.0,22.07,25.0,15.0,29.0,14.0
2020-07-28 04:19:00,153.0,22.07,10.0,15.0,29.0,0.0
2020-07-28 04:20:00,153.0,22.07,26.0,15.0,29.0,11.0
2020-07-28 04:21:00,153.0,22.07,32.0,15.0,29.0,14.0
2020-07-28 04:22:00,153.0,22.07,-4.0,15.0,29.0,8.0
2020-07-28 04:23:00,153.0,22.07,9.0,15.0,29.0,10.0
2020-07-28 04:24:00,153.0,22.07,15.0,15.0,29.0,14.0
2020-07-28 04:25:00,153.0,22.07,11.0,15.0,29.0,2.0
2020-07-28 04:26:00,153.0,22.07,17.0,15.0,29.0,11.0
2020-07-28 04:27:00,153.0,22.07,11.0,15.0,29.0,6.0
2020-07-28 04:28:00,153.0,22.07,14.0,15.0,29.0,4.0
2020-07-28 04:29:00,153.0,22.07,17.0,15.0,29.0,0.0
2020-07-28 04:30:00,153.0,22.07,23.0,15.0,29.0,8.0
2020-07-28 04:31:00,153.0,22.07,6.0,15.0,29.0,-2.0
2020-07-28 04:32:00,157.0,22.04,21.0,15.0,29.0,16.0
2020-07-28 04:33:00,157.0,22.04,16.0,15.0,29.0,7.0
2020-07-28 04:34:00,157.0,22.04,11.0,15.0,29.0,15.0
2020-07-28 04:35:00,157.0,22.04,16.0,15.0,29.0,21.0
2020-07-28 04:36:00,157.0,22.04,5.0,15.0,29.0,14.0
2020-07-28 04:37:00,157.0,22.04,11.0,15.0,29.0,16.0
2020-07-28 04:38:00,157.0,22.04,19.0,15.0,29.0,15.0
2020-07-28 04:39:00,157.0,22.04,17.0,15.0,29.0,13.0
2020-07-28 04:40:00,157.0,22.04,1.0,15.0,29.0,6.0
2020-07-28 04:41:00,157.0,22.04,16.0,15.0,29.0,11.0
2020-07-28 04:42:00,157.0,22.04,5.0,15.0,29.0,11.0
2020-07-28 04:43:00,157.0,22.04,20.0,15.0,29.0,14.0
2020-07-28 04:44:00,157.0,22.04,19.0,15.0,29.0,5.0
2020-07-28 04:45:00,157.0,22.04,11.0,15.0,29.0,21.0
2020-07-28 04:46:00,157.0,22.04,7.0,15.0,29.0,13.0
2020-07-28 04:47:00,165.0,22.03,16.0,15.0,29.0,-2.0
2020-07-28 04:48:00,165.0,22.03,21.0,15.0,29.0,7.0
2020-07-28 04:49:00,165.0,22.03,6.0,15.0,29.0,4.0
2020-07-28 04:50:00,165.0,22.03,-2.0,15.0,29.0,0.0
2020-07-28 04:51:00,165.0,22.03,17.0,15.0,29.0,16.0
2020-07-28 04:52:00,165.0,22.03,20.0,15.0,29.0,16.0
2020-07-28 04:53:00,165.0,22.03,9.0,15.0,29.0,13.0
2020-07-28 04:54:00,165.0,22.03,15.0,15.0,29.0,-4.0
2020-07-28 04:55:00,165.0,22.03,4.0,15.0,29.0,2.0
2020-07-28 04:56:00,165.0,22.03,23.0,15.0,29.0,3.0
2020-07-28 04:57:00,165.0,22.03,17.0,15.0,29.0,13.0
2020-07-28 04:58:00,165.0,22.03,22.0,15.0,29.0,21.0
2020-07-28 04:59:00,165.0,22.03,24.0,15.0,29.0,7.0
2020-07-28 05:00:00,165.0,22.03,0.0,15.0,29.0,7.0
2020-07-28 05:01:00,165.0,22.03,14.0,15.0,29.0,12.0
2020-07-28 05:02:00,187.0,22.0,0.0,15.0,29.0,9.0
2020-07-28 05:03:00,187.0,22.0,0.0,15.0,29.0,1.0
2020-07-28 05:04:00,187.0,22.0,18.0,15.0,29.0,1.0
2020-07-28 05:05:00,187.0,22.0,17.0,15.0,29.0,11.0
2020-07-28 05:06:00,187.0,22.0,17.0,15.0,29.0,18.0
2020-07-28 05:07:00,187.0,22.0,2.0,15.0,29.0,23.0
2020-07-28 05:08:00,187.0,22.0,6.0,15.0,29.0,14.0
2020-07-28 05:09:00,187.0,22.0,19.0,15.0,29.0,16.0
2020-07-28 05:10:00,187.0,22.0,13.0,15.0,29.0,12.0
2020-07-28 05:11:00,187.0,22.0,20.0,15.0,29.0,2.0
2020-07-28 05:12:00,187.0,22.0,21.0,15.0,29.0,15.0
2020-07-28 05:13:00,187.0,22.0,14.0,15.0,29.0,16.0
2020-07-28 05:14:00,187.0,22.0,10.0,15.0,29.0,17.0
2020-07-28 05:15:00,187.0,22.0,27.0,15.0,29.0,16.0
2020-07-28 05:16:00,187.0,22.0,14.0,15.0,29.0,19.0
2020-07-28 05:17:00,230.0,21.99,20.0,15.0,29.0,6.0
2020-07-28 05:18:00,230.0,21.99,16.0,15.0,29.0,11.0
2020-07-28 05:19:00,230.0,21.99,13.0,15.0,29.0,11.0
2020-07-28 05:20:00,230.0,21.99,13.0,15.0,29.0,-1.0
2020-07-28 05:21:00,230.0,21.99,22.0,15.0,29.0,10.0
2020-07-28 05:22:00,230.0,21.99,24.0,15.0,29.0,14.0
2020-07-28 05:23:00,230.0,21.99,27.0,15.0,29.0,21.0
2020-07-28 05:24:00,230.0,21.99,4.0,15.0,29.0,7.0
2020-07-28 05:25:00,230.0,21.99,0.0,15.0,29.0,1.0
2020-07-28 05:26:00,230.0,21.99,-7.0,15.0,29.0,13.0
2020-07-28 05:27:00,230.0,21.99,0.0,15.0,29.0,17.0
2020-07-28 05:28:00,230.0,21.99,17.0,15.0,29.0,19.0
2020-07-28 05:29:00,230.0,21.99,-4.0,15.0,29.0,14.0
2020-07-28 05:30:00,230.0,21.99,10.0,15.0,29.0,5.0
2020-07-28 05:31:00,230.0,21.99,-4.0,15.0,29.0,4.0
2020-07-28 05:32:00,327.0,22.03,9.0,15.0,29.0,10.0
2020-07-28 05:33:00,327.0,22.03,12.0,15.0,29.0,14.0
2020-07-28 05:34:00,327.0,22.03,25.0,15.0,29.0,19.0
2020-07-28 05:35:00,327.0,22.03,18.0,15.0,29.0,11.0
2020-07-28 05:36:00,327.0,22.03,22.0,15.0,29.0,2.0
2020-07-28 05:37:00,327.0,22.03,-5.0,15.0,29.0,12.0
2020-07-28 05:38:00,327.0,22.03,3.0,15.0,29.0,0.0
2020-07-28 05:39:00,327.0,22.03,17.0,15.0,29.0,5.0
2020-07-28 05:40:00,327.0,22.03,17.0,15.0,29.0,4.0
2020-07-28 05:41:00,327.0,22.03,-4.0,15.0,29.0,0.0
2020-07-28 05:42:00,327.0,22.03,3.0,15.0,29.0,18.0
2020-07-28 05:43:00,327.0,22.03,21.0,15.0,29.0,4.0
2020-07-28 05:44:00,327.0,22.03,18.0,15.0,29.0,9.0
2020-07-28 05:45:00,327.0,22.03,10.0,15.0,29.0,12.0
2020-07-28 05:46:00,327.0,22.03,17.0,15.0,29.0,4.0
2020-07-28 05:47:00,602.0,22.03,15.0,15.0,29.0,5.0
2020-07-28 05:48:00,602.0,22.03,20.0,15.0,29.0,12.0
2020-07-28 05:49:00,602.0,22.03,21.0,15.0,29.0,7.0
2020-07-28 05:50:00,602.0,22.03,2.0,15.0,29.0,1.0
2020-07-28 05:51:00,602.0,22.03,10.0,15.0,29.0,12.0
2020-07-28 05:52:00,602.0,22.03,0.0,15.0,29.0,0.0
2020-07-28 05:53:00,602.0,22.03,1.0,15.0,29.0,5.0
2020-07-28 05:54:00,602.0,22.03,9.0,15.0,29.0,8.0
2020-07-28 05:55:00,602.0,22.03,4.0,15.0,29.0,19.0
2020-07-28 05:56:00,602.0,22.03,7.0,15.0,29.0,7.0
2020-07-28 05:57:00,602.0,22.03,10.0,15.0,29.0,21.0
2020-07-28 05:58:00,602.0,22.03,6.0,15.0,29.0,1.0
2020-07-28 05:59:00,602.0,22.03,11.0,15.0,29.0,9.0
2020-07-28 06:00:00,602.0,22.03,0.0,15.0,29.0,8.0
2020-07-28 06:01:00,602.0,22.03,11.0,15.0,29.0,11.0
2020-07-28 06:02:00,833.0,22.02,23.0,15.0,29.0,15.0
2020-07-28 06:03:00,833.0,22.02,14.0,15.0,29.0,14.0
2020-07-28 06:04:00,833.0,22.02,9.0,15.0,29.0,13.0
2020-07-28 06:05:00,833.0,22.02,15.0,15.0,29.0,16.0
2020-07-28 06:06:00,833.0,22.02,28.0,15.0,29.0,11.0
2020-07-28 06:07:00,833.0,22.02,7.0,15.0,29.0,8.0
2020-07-28 06:08:00,833.0,22.02,12.0,15.0,29.0,-1.0
2020-07-28 06:09:00,833.0,22.02,23.0,15.0,29.0,9.0
2020-07-28 06:10:00,833.0,22.02,8.0,15.0,29.0,10.0
2020-07-28 06:11:00,,,13.0,15.0,29.0,10.0
2020-07-28 06:12:00,833.0,22.02,11.0,15.0,29.0,8.0
2020-07-28 06:13:00,833.0,22.02,16.0,15.0,29.0,7.0
2020-07-28 06:14:00,833.0,22.02,14.0,15.0,29.0,14.0
2020-07-28 06:15:00,833.0,22.02,19.0,15.0,29.0,12.0
2020-07-28 06:16:00,833.0,22.02,-4.0,15.0,29.0,5.0
2020-07-28 06:17:00,997.0,22.01,17.0,15.0,29.0,17.0
2020-07-28 06:18:00,997.0,22.01,15.0,15.0,29.0,17.0
2020-07-28 06:19:00,997.0,22.01,8.0,15.0,29.0,4.0
2020-07-28 06:20:00,997.0,22.01,4.0,15.0,29.0,8.0
2020-07-28 06:21:00,997.0,22.01,11.0,15.0,29.0,8.0
2020-07-28 06:22:00,997.0,22.01,0.0,15.0,29.0,13.0
2020-07-28 06:23:00,997.0,22.01,16.0,15.0,29.0,16.0
2020-07-28 06:24:00,997.0,22.01,1.0,15.0,29.0,16.0
2020-07-28 06:25:00,997.0,22.01,10.0,15.0,29.0,2.0
2020-07-28 06:26:00,997.0,22.01,13.0,15.0,29.0,15.0
2020-07-28 06:27:00,997.0,22.01,21.0,15.0,29.0,-1.0
2020-07-28 06:28:00,997.0,22.01,21.0,15.0,29.0,15.0
2020-07-28 06:29:00,997.0,22.01,21.0,15.0,29.0,13.0
2020-07-28 06:30:00,997.0,22.01,1.0,15.0,29.0,2.0
2020-07-28 06:31:00,997.0,22.01,7.0,15.0,29.0,12.0
2020-07-28 06:32:00,1121.0,21.96,18.0,15.0,29.0,14.0
2020-07-28 06:33:00,1121.0,21.96,16.0,15.0,29.0,2.0
2020-07-28 06:34:00,1121.0,21.96,11.0,15.0,29.0,2.0
2020-07-28 06:35:00,1121.0,21.96,8.0,15.0,29.0,3.0
2020-07-28 06:36:00,1121.0,21.96,14.0,15.0,29.0,11.0
2020-07-28 06:37:00,1121.0,21.96,2.0,15.0,29.0,16.0
2020-07-28 06:38:00,1121.0,21.96,14.0,15.0,29.0,13.0
2020-07-28 06:39:00,1121.0,21.96,12.0,15.0,29.0,11.0
2020-07-28 06:40:00,1121.0,21.96,17.0,15.0,29.0,7.0
2020-07-28 06:41:00,1121.0,21.96,11.0,15.0,29.0,18.0
2020-07-28 06:42:00,1121.0,21.96,11.0,15.0,29.0,12.0
2020-07-28 06:43:00,1121.0,21.96,-5.0,15.0,29.0,3.0
2020-07-28 06:44:00,1121.0,21.96,15.0,15.0,29.0,8.0
2020-07-28 06:45:00,1121.0,21.96,30.0,15.0,29.0,11.0
2020-07-28 06:46:00,1121.0,21.96,24.0,15.0,29.0,0.0
2020-07-28 06:47:00,1255.0,21.89,11.0,15.0,29.0,5.0
2020-07-28 06:48:00,1255.0,21.89,13.0,15.0,29.0,16.0
2020-07-28 06:49:00,1255.0,21.89,22.0,15.0,29.0,8.0
2020-07-28 06:50:00,1255.0,21.89,11.0,15.0,29.0,-1.0
2020-07-28 06:51:00,1255.0,21.89,16.0,15.0,29.0,2.0
2020-07-28 06:52:00,1255.0,21.89,16.0,15.0,29.0,8.0
2020-07-28 06:53:00,1255.0,21.89,21.0,15.0,29.0,15.0
2020-07-28 06:54:00,1255.0,21.89,13.0,15.0,29.0,12.0
2020-07-28 06:55:00,1255.0,21.89,23.0,15.0,29.0,16.0
2020-07-28 06:56:00,1255.0,21.89,8.0,15.0,29.0,6.0
2020-07-28 06:57:00,1255.0,21.89,7.0,15.0,29.0,9.0
2020-07-28 06:58:00,1255.0,21.89,15.0,15.0,29.0,18.0
2020-07-28 06:59:00,1255.0,21.89,23.0,15.0,29.0,10.0
2020-07-28 07:00:00,1255.0,21.89,12.0,21.0,24.0,11.0
2020-07-28 07:01:00,1255.0,21.89,-1.0,21.0,24.0,17.0
2020-07-28 07:02:00,1313.0,20.49,15.0,21.0,24.0,522.0
2020-07-28 07:03:00,1313.0,20.49,18.0,21.0,24.0,529.0
2020-07-28 07:04:00,1313.0,20.49,6.0,21.0,24.0,521.0
2020-07-28 07:05:00,1313.0,20.49,0.0,21.0,24.0,522.0
2020-07-28 07:06:00,1313.0,20.49,16.0,21.0,24.0,524.0
2020-07-28 07:07:00,1313.0,20.49,7.0,21.0,24.0,528.0
2020-07-28 07:08:00,1313.0,20.49,1.0,21.0,24.0,511.0
2020-07-28 07:09:00,1313.0,20.49,10.0,21.0,24.0,524.0
2020-07-28 07:10:00,1313.0,20.49,21.0,21.0,24.0,1.0
2020-07-28 07:11:00,1313.0,20.49,1.0,21.0,24.0,527.0
2020-07-28 07:12:00,1313.0,20.49,11.0,21.0,24.0,521.0
2020-07-28 07:13:00,1313.0,20.49,16.0,21.0,24.0,532.0
2020-07-28 07:14:00,1313.0,20.49,19.0,21.0,24.0,511.0
2020-07-28 07:15:00,1313.0,20.49,21.0,21.0,24.0,526.0
2020-07-28 07:16:00,1313.0,20.49,14.0,21.0,24.0,530.0
2020-07-28 07:17:00,1140.0,20.43,12.0,21.0,24.0,529.0
2020-07-28 07:18:00,1140.0,20.43,-1.0,21.0,24.0,514.0
2020-07-28 07:19:00,1140.0,20.43,7.0,21.0,24.0,0.0
2020-07-28 07:20:00,1140.0,20.43,15.0,21.0,24.0,531.0
2020-07-28 07:21:00,1140.0,20.43,12.0,21.0,24.0,508.0
2020-07-28 07:22:00,1140.0,20.43,4.0,21.0,24.0,515.0
2020-07-28 07:23:00,1140.0,20.43,30.0,21.0,24.0,526.0
2020-07-28 07:24:00,1140.0,20.43,13.0,21.0,24.0,533.0
2020-07-28 07:25:00,1140.0,20.43,14.0,21.0,24.0,525.0
2020-07-28 07:26:00,1140.0,20.43,18.0,21.0,24.0,525.0
2020-07-28 07:27:00,1140.0,20.43,15.0,21.0,24.0,523.0
2020-07-28 07:28:00,1140.0,20.43,15.0,21.0,24.0,523.0
2020-07-28 07:29:00,1140.0,20.43,-4.0,21.0,24.0,534.0
2020-07-28 07:30:00,1140.0,20.43,-4.0,21.0,24.0,534.0
2020-07-28 07:31:00,1140.0,20.43,20.0,21.0,24.0,517.0
2020-07-28 07:32:00,1028.0,20.18,-2.0,21.0,24.0,531.0
2020-07-28 07:33:00,1028.0,20.18,-3.0,21.0,24.0,523.0
2020-07-28 07:34:00,1028.0,20.18,14.0,21.0,24.0,525.0
2020-07-28 07:35:00,1028.0,20.18,28.0,21.0,24.0,531.0
2020-07-28 07:36:00,1028.0,20.18,17.0,21.0,24.0,533.0
2020-07-28 07:37:00,1028.0,20.18,11.0,21.0,24.0,521.0
2020-07-28 07:38:00,1028.0,20.18,14.0,21.0,24.0,527.0
2020-07-28 07:39:00,1028.0,20.18,1.0,21.0,24.0,526.0
2020-07-28 07:40:00,1028.0,20.18,1.0,21.0,24.0,526.0
2020-07-28 07:41:00,1028.0,20.18,14.0,21.0,24.0,510.0
2020-07-28 07:42:00,1028.0,20.18,12.0,21.0,24.0,510.0
2020-07-28 07:43:00,1028.0,20.18,18.0,21.0,24.0,516.0
2020-07-28 07:44:00,1028.0,20.18,20.0,21.0,24.0,513.0
2020-07-28 07:45:00,1028.0,20.18,-6.0,21.0,24.0,537.0
2020-07-28 07:46:00,1028.0,20.18,-6.0,21.0,24.0,537.0
2020-07-28 07:47:00,1028.0,20.18,24.0,21.0,24.0,530.0
2020-07-28 07:48:00,1028.0,20.18,19.0,21.0,24.0,528.0
2020-07-28 07:49:00,1028.0,20.18,5.0,21.0,24.0,523.0
2020-07-28 07:50:00,1028.0,20.18,-4.0,21.0,24.0,527.0
2020-07-28 07:51:00,1028.0,20.18,15.0,21.0,24.0,515.0
2020-07-28 07:52:00,1028.0,20.18,15.0,21.0,24.0,515.0
2020-07-28 07:53:00,1028.0,20.18,22.0,21.0,24.0,521.0
2020-07-28 07:54:00,1028.0,20.18,22.0,21.0,24.0,521.0
2020-07-28 07:55:00,1028.0,20.18,11.0,21.0,24.0,526.0
2020-07-28 07:56:00,1028.0,20.18,22.0,21.0,24.0,523.0
2020-07-28 07:57:00,1028.0,20.18,19.0,21.0,24.0,529.0
2020-07-28 07:58:00,1028.0,20.18,19.0,21.0,24.0,529.0
2020-07-28 07:59:00,1028.0,20.18,16.0,21.0,24.0,526.0
2020-07-28 08:00:00,1028.0,20.18,16.0,21.0,24.0,526.0
2020-07-28 08:01:00,1028.0,20.18,23.0,21.0,24.0,520.0
2020-07-28 08:02:00,1028.0,20.18,20.0,21.0,24.0,512.0
2020-07-28 08:03:00,1028.0,20.18,13.0,21.0,24.0,528.0
2020-07-28 08:04:00,1028.0,20.18,-5.0,21.0,24.0,530.0
2020-07-28 08:05:00,1028.0,20.18,-1.0,21.0,24.0,528.0
2020-07-28 08:06:00,1028.0,20.18,2.0,21.0,24.0,510.0
2020-07-28 08:07:00,1028.0,20.18,2.0,21.0,24.0,523.0
2020-07-28 08:08:00,1028.0,20.18,8.0,21.0,24.0,523.0
2020-07-28 08:09:00,1028.0,20.18,13.0,21.0,24.0,519.0
2020-07-28 08:10:00,1028.0,20.18,14.0,21.0,24.0,526.0
2020-07-28 08:11:00,1028.0,20.18,20.0,21.0,24.0,528.0
2020-07-28 08:12:00,1028.0,20.18,20.0,21.0,24.0,528.0
2020-07-28 08:13:00,1028.0,20.18,19.0,21.0,24.0,535.0
2020-07-28 08:14:00,1028.0,20.18,14.0,21.0,24.0,532.0
2020-07-28 08:15:00,1028.0,20.18,23.0,21.0,24.0,524.0
2020-07-28 08:16:00,1028.0,20.18,25.0,21.0,24.0,520.0
2020-07-28 08:17:00,1028.0,20.18,10.0,21.0,24.0,518.0
2020-07-28 08:18:00,1028.0,20.18,20.0,21.0,24.0,523.0
2020-07-28 08:19:00,1028.0,20.18,27.0,21.0,24.0,526.0
2020-07-28 08:20:00,1028.0,20.18,5.0,21.0,24.0,530.0
2020-07-28 08:21:00,1028.0,20.18,21.0,21.0,24.0,529.0
2020-07-28 08:22:00,1028.0,20.18,2.0,21.0,24.0,523.0
2020-07-28 08:23:00,1028.0,20.18,11.0,21.0,24.0,531.0
2020-07-28 08:24:00,1028.0,20.18,24.0,21.0,24.0,516.0
2020-07-28 08:25:00,1028.0,20.18,-9.0,21.0,24.0,532.0
2020-07-28 08:26:00,1028.0,20.18,-9.0,21.0,24.0,532.0
2020-07-28 08:27:00,1028.0,20.18,25.0,21.0,24.0,525.0
2020-07-28 08:28:00,1028.0,20.18,17.0,21.0,24.0,525.0
2020-07-28 08:29:00,1028.0,20.18,27.0,21.0,24.0,524.0
2020-07-28 08:30:00,1028.0,20.18,11.0,21.0,24.0,529.0
2020-07-28 08:31:00,1028.0,20.18,21.0,21.0,24.0,527.0
2020-07-28 08:32:00,1028.0,20.18,24.0,21.0,24.0,530.0
2020-07-28 08:33:00,1028.0,20.18,9.0,21.0,24.0,513.0
2020-07-28 08:34:00,1028.0,20.18,24.0,21.0,24.0,534.0
2020-07-28 08:35:00,1028.0,20.18,21.0,21.0,24.0,520.0
2020-07-28 08:36:00,1028.0,20.18,17.0,21.0,24.0,519.0
2020-07-28 08:37:00,1028.0,20.18,18.0,21.0,24.0,536.0
2020-07-28 08:38:00,1028.0,20.18,22.0,21.0,24.0,526.0
2020-07-28 08:39:00,1028.0,20.18,14.0,21.0,24.0,520.0
2020-07-28 08:40:00,1028.0,20.18,17.0,21.0,24.0,519.0
2020-07-28 08:41:00,1028.0,20.18,15.0,21.0,24.0,525.0
2020-07-28 08:42:00,1028.0,20.18,20.0,21.0,24.0,530.0
2020-07-28 08:43:00,1028.0,20.18,10.0,21.0,24.0,527.0
2020-07-28 08:44:00,1028.0,20.18,17.0,21.0,24.0,522.0
2020-07-28 08:45:00,1028.0,20.18,12.0,21.0,24.0,524.0
2020-07-28 08:46:00,1028.0,20.18,29.0,21.0,24.0,528.0
2020-07-28 08:47:00,1028.0,20.18,12.0,21.0,24.0,529.0
2020-07-28 08:48:00,1028.0,20.18,12.0,21.0,24.0,529.0
2020-07-28 08:49:00,1028.0,20.18,13.0,21.0,24.0,510.0
2020-07-28 08:50:00,1028.0,20.18,13.0,21.0,24.0,510.0
2020-07-28 08:51:00,1028.0,20.18,16.0,21.0,24.0,528.0
2020-07-28 08:52:00,1028.0,20.18,17.0,21.0,24.0,517.0
2020-07-28 08:53:00,1028.0,20.18,23.0,21.0,24.0,533.0
2020-07-28 08:54:00,1028.0,20.18,23.0,21.0,24.0,533.0
2020-07-28 08:55:00,1028.0,20.18,31.0,21.0,24.0,526.0
2020-07-28 08:56:00,1028.0,20.18,16.0,21.0,24.0,518.0
2020-07-28 08:57:00,1028.0,20.18,13.0,21.0,24.0,542.0
2020-07-28 08:58:00,1028.0,20.18,17.0,21.0,24.0,513.0
2020-07-28 08:59:00,,,21.0,21.0,24.0,515.0
2020-07-28 09:00:00,1028.0,20.18,17.0,21.0,24.0,519.0
2020-07-28 09:01:00,1028.0,20.18,18.0,21.0,24.0,525.0
2020-07-28 09:02:00,1028.0,20.18,2.0,21.0,24.0,530.0
2020-07-28 09:03:00,1028.0,20.18,16.0,21.0,24.0,529.0
2020-07-28 09:04:00,1028.0,20.18,16.0,21.0,24.0,529.0
2020-07-28 09:05:00,1028.0,20.18,9.0,21.0,24.0,521.0
2020-07-28 09:06:00,1028.0,20.18,5.0,21.0,24.0,517.0
2020-07-28 09:07:00,1028.0,20.18,19.0,21.0,24.0,514.0
2020-07-28 09:08:00,1028.0,20.18,-3.0,21.0,24.0,521.0
2020-07-28 09:09:00,1028.0,20.18,9.0,21.0,24.0,518.0
2020-07-28 09:10:00,1028.0,20.18,-1.0,21.0,24.0,524.0
2020-07-28 09:11:00,1028.0,20.18,-3.0,21.0,24.0,524.0
2020-07-28 09:12:00,1028.0,20.18,22.0,21.0,24.0,513.0
2020-07-28 09:13:00,1028.0,20.18,20.0,21.0,24.0,531.0
2020-07-28 09:14:00,1028.0,20.18,4.0,21.0,24.0,525.0
2020-07-28 09:15:00,1028.0,20.18,17.0,21.0,24.0,532.0
2020-07-28 09:16:00,1028.0,20.18,25.0,21.0,24.0,515.0
2020-07-28 09:17:00,1028.0,20.18,6.0,21.0,24.0,531.0
2020-07-28 09:18:00,1028.0,20.18,24.0,21.0,24.0,516.0
2020-07-28 09:19:00,1028.0,20.18,-1.0,21.0,24.0,534.0
2020-07-28 09:20:00,1028.0,20.18,25.0,21.0,24.0,526.0
2020-07-28 09:21:00,1028.0,20.18,5.0,21.0,24.0,515.0
2020-07-28 09:22:00,1028.0,20.18,15.0,21.0,24.0,523.0
2020-07-28 09:23:00,1028.0,20.18,11.0,21.0,24.0,527.0
2020-07-28 09:24:00,1028.0,20.18,23.0,21.0,24.0,541.0
2020-07-28 09:25:00,1028.0,20.18,1.0,21.0,24.0,509.0
2020-07-28 09:26:00,1028.0,20.18,17.0,21.0,24.0,523.0
2020-07-28 09:27:00,,,21.0,21.0,24.0,514.0
2020-07-28 09:28:00,1028.0,20.18,4.0,21.0,24.0,516.0
2020-07-28 09:29:00,1028.0,20.18,11.0,21.0,24.0,523.0
2020-07-28 09:30:00,1028.0,20.18,14.0,21.0,24.0,525.0
2020-07-28 09:31:00,1028.0,20.18,19.0,21.0,24.0,523.0
2020-07-28 09:32:00,1028.0,20.18,12.0,21.0,24.0,746.0
2020-07-28 09:33:00,1028.0,20.18,9.0,21.0,24.0,742.0
2020-07-28 09:34:00,1028.0,20.18,22.0,21.0,24.0,742.0
2020-07-28 09:35:00,1028.0,20.18,11.0,21.0,24.0,752.0
2020-07-28 09:36:00,1028.0,20.18,2.0,21.0,24.0,747.0
2020-07-28 09:37:00,1028.0,20.18,15.0,21.0,24.0,755.0
2020-07-28 09:38:00,1028.0,20.18,15.0,21.0,24.0,755.0
2020-07-28 09:39:00,1028.0,20.18,1.0,21.0,24.0,748.0
2020-07-28 09:40:00,1028.0,20.18,16.0,21.0,24.0,747.0
2020-07-28 09:41:00,1028.0,20.18,6.0,21.0,24.0,747.0
2020-07-28 09:42:00,1028.0,20.18,7.0,21.0,24.0,732.0
2020-07-28 09:43:00,1028.0,20.18,-4.0,21.0,24.0,731.0
2020-07-28 09:44:00,1028.0,20.18,15.0,21.0,24.0,744.0
2020-07-28 09:45:00,,,17.0,21.0,24.0,749.0
2020-07-28 09:46:00,1028.0,20.18,18.0,21.0,24.0,754.0
2020-07-28 09:47:00,1028.0,20.18,14.0,21.0,24.0,734.0
2020-07-28 09:48:00,1028.0,20.18,12.0,21.0,24.0,739.0
2020-07-28 09:49:00,1028.0,20.18,4.0,21.0,24.0,746.0
2020-07-28 09:50:00,1028.0,20.18,12.0,21.0,24.0,751.0
2020-07-28 09:51:00,,,18.0,21.0,24.0,732.0
2020-07-28 09:52:00,1028.0,20.18,20.0,21.0,24.0,730.0
2020-07-28 09:53:00,1028.0,20.18,31.0,21.0,24.0,743.0
2020-07-28 09:54:00,1028.0,20.18,31.0,21.0,24.0,743.0
2020-07-28 09:55:00,1028.0,20.18,2.0,21.0,24.0,748.0
2020-07-28 09:56:00,1028.0,20.18,12.0,21.0,24.0,743.0
2020-07-28 09:57:00,1028.0,20.18,15.0,21.0,24.0,740.0
2020-07-28 09:58:00,1028.0,20.18,-8.0,21.0,24.0,740.0
2020-07-28 09:59:00,1028.0,20.18,4.0,21.0,24.0,739.0
2020-07-28 10:00:00,1028.0,20.18,21.0,21.0,24.0,738.0
2020-07-28 10:01:00,1028.0,20.18,25.0,21.0,24.0,745.0
2020-07-28 10:02:00,1028.0,20.18,13.0,21.0,24.0,646.0
2020-07-28 10:03:00,1028.0,20.18,7.0,21.0,24.0,637.0
2020-07-28 10:04:00,1028.0,20.18,26.0,21.0,24.0,647.0
2020-07-28 10:05:00,1028.0,20.18,8.0,21.0,24.0,645.0
2020-07-28 10:06:00,1028.0,20.18,3.0,21.0,24.0,638.0
2020-07-28 10:07:00,1028.0,20.18,12.0,21.0,24.0,652.0
2020-07-28 10:08:00,1028.0,20.18,12.0,21.0,24.0,652.0
2020-07-28 10:09:00,1028.0,20.18,-9.0,21.0,24.0,660.0
2020-07-28 10:10:00,1028.0,20.18,-9.0,21.0,24.0,660.0
2020-07-28 10:11:00,1028.0,20.18,23.0,21.0,24.0,633.0
2020-07-28 10:12:00,1028.0,20.18,15.0,21.0,24.0,641.0
2020-07-28 10:13:00,1028.0,20.18,16.0,21.0,24.0,638.0
2020-07-28 10:14:00,1028.0,20.18,16.0,21.0,24.0,638.0
2020-07-28 10:15:00,1028.0,20.18,5.0,21.0,24.0,643.0
2020-07-28 10:16:00,1028.0,20.18,5.0,21.0,24.0,643.0
2020-07-28 10:17:00,1028.0,20.18,2.0,21.0,24.0,652.0
2020-07-28 10:18:00,1028.0,20.18,20.0,21.0,24.0,641.0
2020-07-28 10:19:00,1028.0,20.18,19.0,21.0,24.0,654.0
2020-07-28 10:20:00,1028.0,20.18,20.0,21.0,24.0,638.0
2020-07-28 10:21:00,1028.0,20.18,24.0,21.0,24.0,657.0
2020-07-28 10:22:00,1028.0,20.18,24.0,21.0,24.0,657.0
2020-07-28 10:23:00,1028.0,20.18,12.0,21.0,24.0,655.0
2020-07-28 10:24:00,1028.0,20.18,27.0,21.0,24.0,650.0
2020-07-28 10:25:00,1028.0,20.18,11.0,21.0,24.0,653.0
2020-07-28 10:26:00,1028.0,20.18,11.0,21.0,24.0,653.0
2020-07-28 10:27:00,1028.0,20.18,21.0,21.0,24.0,656.0
2020-07-28 10:28:00,1028.0,20.18,21.0,21.0,24.0,656.0
2020-07-28 10:29:00,1028.0,20.18,15.0,21.0,24.0,647.0
2020-07-28 10:30:00,1028.0,20.18,-5.0,21.0,24.0,647.0
2020-07-28 10:31:00,1028.0,20.18,7.0,21.0,24.0,646.0
2020-07-28 10:32:00,1028.0,20.18,268.0,21.0,24.0,656.0
2020-07-28 10:33:00,1028.0,20.18,263.0,21.0,24.0,656.0
2020-07-28 10:34:00,1028.0,20.18,264.0,21.0,24.0,637.0
2020-07-28 10:35:00,1028.0,20.18,249.0,21.0,24.0,647.0
2020-07-28 10:36:00,1028.0,20.18,268.0,21.0,24.0,633.0
2020-07-28 10:37:00,1028.0,20.18,234.0,21.0,24.0,650.0
2020-07-28 10:38:00,1028.0,20.18,263.0,21.0,24.0,646.0
2020-07-28 10:39:00,1028.0,20.18,259.0,21.0,24.0,655.0
2020-07-28 10:40:00,1028.0,20.18,262.0,21.0,24.0,653.0
2020-07-28 10:41:00,1028.0,20.18,269.0,21.0,24.0,653.0
2020-07-28 10:42:00,1028.0,20.18,269.0,21.0,24.0,653.0
2020-07-28 10:43:00,1028.0,20.18,243.0,21.0,24.0,648.0
2020-07-28 10:44:00,1028.0,20.18,263.0,21.0,24.0,654.0
2020-07-28 10:45:00,1028.0,20.18,254.0,21.0,24.0,647.0
2020-07-28 10:46:00,1028.0,20.18,254.0,21.0,24.0,651.0
2020-07-28 10:47:00,1028.0,20.18,2.0,21.0,24.0,655.0
2020-07-28 10:48:00,1028.0,20.18,7.0,21.0,24.0,661.0
2020-07-28 10:49:00,,,4.0,21.0,24.0,657.0
2020-07-28 10:50:00,1028.0,20.18,27.0,21.0,24.0,657.0
2020-07-28 10:51:00,1028.0,20.18,16.0,21.0,24.0,654.0
2020-07-28 10:52:00,1028.0,20.18,15.0,21.0,24.0,659.0
2020-07-28 10:53:00,1028.0,20.18,15.0,21.0,24.0,651.0
2020-07-28 10:54:00,1028.0,20.18,22.0,21.0,24.0,643.0
2020-07-28 10:55:00,1028.0,20.18,26.0,21.0,24.0,653.0
2020-07-28 10:56:00,1028.0,20.18,26.0,21.0,24.0,653.0
2020-07-28 10:57:00,1028.0,20.18,2.0,21.0,24.0,659.0
2020-07-28 10:58:00,1028.0,20.18,2.0,21.0,24.0,659.0
2020-07-28 10:59:00,1028.0,20.18,11.0,21.0,24.0,649.0
2020-07-28 11:00:00,1028.0,20.18,14.0,21.0,24.0,657.0
2020-07-28 11:01:00,1028.0,20.18,-3.0,21.0,24.0,641.0
2020-07-28 11:02:00,1028.0,20.18,-3.0,21.0,24.0,641.0
2020-07-28 11:03:00,1028.0,20.18,503.0,21.0,24.0,651.0
2020-07-28 11:04:00,1028.0,20.18,503.0,21.0,24.0,651.0
2020-07-28 11:05:00,1028.0,20.18,504.0,21.0,24.0,636.0
2020-07-28 11:06:00,1028.0,20.18,510.0,21.0,24.0,643.0
2020-07-28 11:07:00,1028.0,20.18,498.0,21.0,24.0,650.0
2020-07-28 11:08:00,1028.0,20.18,498.0,21.0,24.0,650.0
2020-07-28 11:09:00,1028.0,20.18,522.0,21.0,24.0,648.0
2020-07-28 11:10:00,1028.0,20.18,519.0,21.0,24.0,650.0
2020-07-28 11:11:00,1028.0,20.18,496.0,21.0,24.0,649.0
2020-07-28 11:12:00,1028.0,20.18,516.0,21.0,24.0,652.0
2020-07-28 11:13:00,1028.0,20.18,513.0,21.0,24.0,649.0
2020-07-28 11:14:00,1028.0,20.18,513.0,21.0,24.0,649.0
2020-07-28 11:15:00,1028.0,20.18,514.0,21.0,24.0,658.0
2020-07-28 11:16:00,1028.0,20.18,514.0,21.0,24.0,658.0
2020-07-28 11:17:00,1028.0,20.18,510.0,21.0,24.0,663.0
2020-07-28 11:18:00,1028.0,20.18,510.0,21.0,24.0,663.0
2020-07-28 11:19:00,1028.0,20.18,512.0,21.0,24.0,658.0
2020-07-28 11:20:00,1028.0,20.18,517.0,21.0,24.0,630.0
2020-07-28 11:21:00,1028.0,20.18,523.0,21.0,24.0,652.0
2020-07-28 11:22:00,1028.0,20.18,510.0,21.0,24.0,648.0
2020-07-28 11:23:00,1028.0,20.18,514.0,21.0,24.0,649.0
2020-07-28 11:24:00,1028.0,20.18,509.0,21.0,24.0,652.0
2020-07-28 11:25:00,1028.0,20.18,535.0,21.0,24.0,643.0
2020-07-28 11:26:00,1028.0,20.18,528.0,21.0,24.0,634.0
2020-07-28 11:27:00,1028.0,20.18,524.0,21.0,24.0,634.0
2020-07-28 11:28:00,1028.0,20.18,518.0,21.0,24.0,648.0
2020-07-28 11:29:00,1028.0,20.18,540.0,21.0,24.0,640.0
2020-07-28 11:30:00,1028.0,20.18,506.0,21.0,24.0,641.0
2020-07-28 11:31:00,1028.0,20.18,508.0,21.0,24.0,649.0
2020-07-28 11:32:00,1028.0,20.18,522.0,21.0,24.0,653.0
2020-07-28 11:33:00,1028.0,20.18,524.0,21.0,24.0,646.0
2020-07-28 11:34:00,1028.0,20.18,526.0,21.0,24.0,628.0
2020-07-28 11:35:00,1028.0,20.18,527.0,21.0,24.0,578.0
2020-07-28 11:36:00,1028.0,20.18,527.0,21.0,24.0,578.0
2020-07-28 11:37:00,1028.0,20.18,528.0,21.0,24.0,570.0
2020-07-28 11:38:00,1028.0,20.18,510.0,21.0,24.0,556.0
2020-07-28 11:39:00,1028.0,20.18,532.0,21.0,24.0,568.0
2020-07-28 11:40:00,,,,21.0,24.0,
2020-07-28 11:41:00,1028.0,20.18,498.0,21.0,24.0,565.0
2020-07-28 11:42:00,1028.0,20.18,498.0,21.0,24.0,565.0
2020-07-28 11:43:00,1028.0,20.18,516.0,21.0,24.0,572.0
2020-07-28 11:44:00,1028.0,20.18,516.0,21.0,24.0,572.0
2020-07-28 11:45:00,1028.0,20.18,,21.0,24.0,
2020-07-28 11:46:00,1028.0,20.18,528.0,21.0,24.0,566.0
2020-07-28 11:47:00,1028.0,20.18,514.0,21.0,24.0,567.0
2020-07-28 11:48:00,1028.0,20.18,502.0,21.0,24.0,564.0
2020-07-28 11:49:00,1028.0,20.18,522.0,21.0,24.0,565.0
2020-07-28 11:50:00,1028.0,20.18,528.0,21.0,24.0,562.0
2020-07-28 11:51:00,1028.0,20.18,526.0,21.0,24.0,567.0
2020-07-28 11:52:00,1028.0,20.18,530.0,21.0,24.0,558.0
2020-07-28 11:53:00,1028.0,20.18,534.0,21.0,24.0,572.0
2020-07-28 11:54:00,1028.0,20.18,504.0,21.0,24.0,551.0
2020-07-28 11:55:00,1028.0,20.18,532.0,21.0,24.0,556.0
2020-07-28 11:56:00,1028.0,20.18,532.0,21.0,24.0,556.0
2020-07-28 11:57:00,1028.0,20.18,513.0,21.0,24.0,554.0
2020-07-28 11:58:00,1028.0,20.18,531.0,21.0,24.0,561.0
2020-07-28 11:59:00,1028.0,20.18,522.0,21.0,24.0,559.0
2020-07-28 12:00:00,1028.0,20.18,527.0,21.0,24.0,559.0
2020-07-28 12:01:00,1028.0,20.18,535.0,21.0,24.0,560.0
2020-07-28 12:02:00,1028.0,20.18,526.0,21.0,24.0,554.0
2020-07-28 12:03:00,1028.0,20.18,519.0,21.0,24.0,558.0
2020-07-28 12:04:00,1028.0,20.18,535.0,21.0,24.0,554.0
2020-07-28 12:05:00,1028.0,20.18,525.0,21.0,24.0,559.0
2020-07-28 12:06:00,1028.0,20.18,532.0,21.0,24.0,551.0
2020-07-28 12:07:00,1028.0,20.18,519.0,21.0,24.0,564.0
2020-07-28 12:08:00,1028.0,20.18,528.0,21.0,24.0,562.0
2020-07-28 12:09:00,1028.0,20.18,532.0,21.0,24.0,548.0
2020-07-28 12:10:00,1028.0,20.18,519.0,21.0,24.0,553.0
2020-07-28 12:11:00,1028.0,20.18,523.0,21.0,24.0,554.0
2020-07-28 12:12:00,1028.0,20.18,536.0,21.0,24.0,569.0
2020-07-28 12:13:00,1028.0,20.18,528.0,21.0,24.0,560.0
2020-07-28 12:14:00,1028.0,20.18,514.0,21.0,24.0,545.0
2020-07-28 12:15:00,1028.0,20.18,508.0,21.0,24.0,569.0
2020-07-28 12:16:00,1028.0,20.18,529.0,21.0,24.0,547.0
2020-07-28 12:17:00,1028.0,20.18,534.0,21.0,24.0,564.0
2020-07-28 12:18:00,1028.0,20.18,526.0,21.0,24.0,546.0
2020-07-28 12:19:00,1028.0,20.18,527.0,21.0,24.0,557.0
2020-07-28 12:20:00,1028.0,20.18,511.0,21.0,24.0,550.0
2020-07-28 12:21:00,1028.0,20.18,522.0,21.0,24.0,562.0
2020-07-28 12:22:00,1028.0,20.18,533.0,21.0,24.0,548.0
2020-07-28 12:23:00,1028.0,20.18,519.0,21.0,24.0,566.0
2020-07-28 12:24:00,1028.0,20.18,515.0,21.0,24.0,560.0
2020-07-28 12:25:00,1028.0,20.18,547.0,21.0,24.0,550.0
2020-07-28 12:26:00,1028.0,20.18,515.0,21.0,24.0,559.0
2020-07-28 12:27:00,1028.0,20.18,526.0,21.0,24.0,565.0
2020-07-28 12:28:00,1028.0,20.18,529.0,21.0,24.0,564.0
2020-07-28 12:29:00,1028.0,20.18,507.0,21.0,24.0,569.0
2020-07-28 12:30:00,1028.0,20.18,524.0,21.0,24.0,552.0
2020-07-28 12:31:00,1028.0,20.18,507.0,21.0,24.0,563.0
2020-07-28 12:32:00,1028.0,20.18,842.0,21.0,24.0,560.0
2020-07-28 12:33:00,1028.0,20.18,817.0,21.0,24.0,570.0
2020-07-28 12:34:00,1028.0,20.18,848.0,21.0,24.0,564.0
2020-07-28 12:35:00,1028.0,20.18,835.0,21.0,24.0,568.0
2020-07-28 12:36:00,1028.0,20.18,859.0,21.0,24.0,558.0
2020-07-28 12:37:00,1028.0,20.18,829.0,21.0,24.0,586.0
2020-07-28 12:38:00,1028.0,20.18,848.0,21.0,24.0,746.0
2020-07-28 12:39:00,1028.0,20.18,852.0,21.0,24.0,791.0
2020-07-28 12:40:00,1028.0,20.18,851.0,21.0,24.0,555.0
2020-07-28 12:41:00,1028.0,20.18,850.0,21.0,24.0,887.0
2020-07-28 12:42:00,1028.0,20.18,843.0,21.0,24.0,763.0
2020-07-28 12:43:00,1028.0,20.18,855.0,21.0,24.0,751.0
2020-07-28 12:44:00,1028.0,20.18,841.0,21.0,24.0,753.0
2020-07-28 12:45:00,1028.0,20.18,850.0,21.0,24.0,750.0
2020-07-28 12:46:00,1028.0,20.18,846.0,21.0,24.0,731.0
2020-07-28 12:47:00,1028.0,20.18,841.0,21.0,24.0,750.0
2020-07-28 12:48:00,1028.0,20.18,839.0,21.0,24.0,743.0
2020-07-28 12:49:00,1028.0,20.18,855.0,21.0,24.0,755.0
2020-07-28 12:50:00,1028.0,20.18,860.0,21.0,24.0,749.0
2020-07-28 12:51:00,1028.0,20.18,847.0,21.0,24.0,752.0
2020-07-28 12:52:00,1028.0,20.18,849.0,21.0,24.0,750.0
2020-07-28 12:53:00,1028.0,20.18,859.0,21.0,24.0,755.0
2020-07-28 12:54:00,1028.0,20.18,840.0,21.0,24.0,747.0
2020-07-28 12:55:00,1028.0,20.18,855.0,21.0,24.0,753.0
2020-07-28 12:56:00,1028.0,20.18,853.0,21.0,24.0,758.0
2020-07-28 12:57:00,1028.0,20.18,824.0,21.0,24.0,737.0
2020-07-28 12:58:00,1028.0,20.18,850.0,21.0,24.0,738.0
2020-07-28 12:59:00,1028.0,20.18,841.0,21.0,24.0,746.0
2020-07-28 13:00:00,1028.0,20.18,849.0,21.0,24.0,745.0
2020-07-28 13:01:00,1028.0,20.18,850.0,21.0,24.0,751.0
2020-07-28 13:02:00,1028.0,20.18,1250.0,21.0,24.0,745.0
2020-07-28 13:03:00,1028.0,20.18,1.0,21.0,24.0,749.0
2020-07-28 13:04:00,1028.0,20.18,1234.0,21.0,24.0,735.0
2020-07-28 13:05:00,1028.0,20.18,1233.0,21.0,24.0,747.0
2020-07-28 13:06:00,1028.0,20.18,1251.0,21.0,24.0,758.0
2020-07-28 13:07:00,1028.0,20.18,1234.0,21.0,24.0,752.0
2020-07-28 13:08:00,1028.0,20.18,1233.0,21.0,24.0,744.0
2020-07-28 13:09:00,1028.0,20.18,1242.0,21.0,24.0,749.0
2020-07-28 13:10:00,1028.0,20.18,1242.0,21.0,24.0,752.0
2020-07-28 13:11:00,1028.0,20.18,1244.0,21.0,24.0,747.0
2020-07-28 13:12:00,1028.0,20.18,1240.0,21.0,24.0,741.0
2020-07-28 13:13:00,1028.0,20.18,1251.0,21.0,24.0,750.0
2020-07-28 13:14:00,1028.0,20.18,1258.0,21.0,24.0,748.0
2020-07-28 13:15:00,1028.0,20.18,1239.0,21.0,24.0,744.0
2020-07-28 13:16:00,1028.0,20.18,1247.0,21.0,24.0,758.0
2020-07-28 13:17:00,1028.0,20.18,1151.0,21.0,24.0,745.0
2020-07-28 13:18:00,1028.0,20.18,1147.0,21.0,24.0,752.0
2020-07-28 13:19:00,1028.0,20.18,1136.0,21.0,24.0,746.0
2020-07-28 13:20:00,1028.0,20.18,1117.0,21.0,24.0,747.0
2020-07-28 13:21:00,1028.0,20.18,1138.0,21.0,24.0,735.0
2020-07-28 13:22:00,1028.0,20.18,1133.0,21.0,24.0,751.0
2020-07-28 13:23:00,1028.0,20.18,1138.0,21.0,24.0,750.0
2020-07-28 13:24:00,1028.0,20.18,1155.0,21.0,24.0,756.0
2020-07-28 13:25:00,1028.0,20.18,1137.0,21.0,24.0,750.0
2020-07-28 13:26:00,1028.0,20.18,1149.0,21.0,24.0,747.0
2020-07-28 13:27:00,1028.0,20.18,1148.0,21.0,24.0,749.0
2020-07-28 13:28:00,1028.0,20.18,1141.0,21.0,24.0,736.0
2020-07-28 13:29:00,1028.0,20.18,1163.0,21.0,24.0,751.0
2020-07-28 13:30:00,1028.0,20.18,1149.0,21.0,24.0,749.0
2020-07-28 13:31:00,1028.0,20.18,1161.0,21.0,24.0,745.0
2020-07-28 13:32:00,1028.0,20.18,731.0,21.0,24.0,637.0
2020-07-28 13:33:00,1028.0,20.18,759.0,21.0,24.0,647.0
2020-07-28 13:34:00,1028.0,20.18,757.0,21.0,24.0,646.0
2020-07-28 13:35:00,1028.0,20.18,731.0,21.0,24.0,649.0
2020-07-28 13:36:00,1028.0,20.18,759.0,21.0,24.0,656.0
2020-07-28 13:37:00,1028.0,20.18,752.0,21.0,24.0,648.0
2020-07-28 13:38:00,1028.0,20.18,748.0,21.0,24.0,647.0
2020-07-28 13:39:00,1028.0,20.18,753.0,21.0,24.0,653.0
2020-07-28 13:40:00,1028.0,20.18,736.0,21.0,24.0,655.0
2020-07-28 13:41:00,1028.0,20.18,737.0,21.0,24.0,653.0
2020-07-28 13:42:00,1028.0,20.18,752.0,21.0,24.0,649.0
2020-07-28 13:43:00,1028.0,20.18,743.0,21.0,24.0,640.0
2020-07-28 13:44:00,1028.0,20.18,741.0,21.0,24.0,650.0
2020-07-28 13:45:00,1028.0,20.18,740.0,21.0,24.0,650.0
2020-07-28 13:46:00,1028.0,20.18,739.0,21.0,24.0,640.0
2020-07-28 13:47:00,1028.0,20.18,1023.0,21.0,24.0,279.0
2020-07-28 13:48:00,1028.0,20.18,1052.0,21.0,24.0,266.0
2020-07-28 13:49:00,1028.0,20.18,1046.0,21.0,24.0,278.0
2020-07-28 13:50:00,1028.0,20.18,1039.0,21.0,24.0,274.0
2020-07-28 13:51:00,1028.0,20.18,1061.0,21.0,24.0,282.0
2020-07-28 13:52:00,1028.0,20.18,1049.0,21.0,24.0,277.0
2020-07-28 13:53:00,1028.0,20.18,1032.0,21.0,24.0,278.0
2020-07-28 13:54:00,1028.0,20.18,1052.0,21.0,24.0,277.0
2020-07-28 13:55:00,1028.0,20.18,1037.0,21.0,24.0,283.0
2020-07-28 13:56:00,1028.0,20.18,1045.0,21.0,24.0,281.0
2020-07-28 13:57:00,1028.0,20.18,1050.0,21.0,24.0,276.0
2020-07-28 13:58:00,1028.0,20.18,1041.0,21.0,24.0,270.0
2020-07-28 13:59:00,1028.0,20.18,1031.0,21.0,24.0,283.0
2020-07-28 14:00:00,1028.0,20.18,1042.0,21.0,24.0,269.0
2020-07-28 14:01:00,1028.0,20.18,1069.0,21.0,24.0,281.0
2020-07-28 14:02:00,1028.0,20.18,518.0,21.0,24.0,-889.0
2020-07-28 14:03:00,1028.0,20.18,520.0,21.0,24.0,-860.0
2020-07-28 14:04:00,1028.0,20.18,516.0,21.0,24.0,-893.0
2020-07-28 14:05:00,1028.0,20.18,505.0,21.0,24.0,-887.0
2020-07-28 14:06:00,183.0,19.79,519.0,21.0,24.0,-874.0
2020-07-28 14:07:00,183.0,19.79,508.0,21.0,24.0,-895.0
2020-07-28 14:08:00,183.0,19.79,513.0,21.0,24.0,-871.0
2020-07-28 14:09:00,183.0,19.79,509.0,21.0,24.0,-890.0
2020-07-28 14:10:00,183.0,19.79,514.0,21.0,24.0,-867.0
2020-07-28 14:11:00,183.0,19.79,492.0,21.0,24.0,-871.0
2020-07-28 14:12:00,183.0,19.79,524.0,21.0,24.0,-879.0
2020-07-28 14:13:00,183.0,19.79,500.0,21.0,24.0,-877.0
2020-07-28 14:14:00,183.0,19.79,515.0,21.0,24.0,-884.0
2020-07-28 14:15:00,183.0,19.79,524.0,21.0,24.0,-881.0
2020-07-28 14:16:00,183.0,19.79,513.0,21.0,24.0,-876.0
2020-07-28 14:17:00,1239.0,15.84,25.0,21.0,24.0,-883.0
2020-07-28 14:18:00,1239.0,15.84,3.0,21.0,24.0,-885.0
2020-07-28 14:19:00,1239.0,15.84,11.0,21.0,24.0,-870.0
2020-07-28 14:20:00,1239.0,15.84,13.0,21.0,24.0,-880.0
2020-07-28 14:21:00,1239.0,15.84,-3.0,21.0,24.0,-880.0
2020-07-28 14:22:00,1239.0,15.84,1.0,21.0,24.0,-874.0
2020-07-28 14:23:00,1239.0,15.84,18.0,21.0,24.0,-874.0
2020-07-28 14:24:00,1239.0,15.84,1.0,21.0,24.0,-879.0
2020-07-28 14:25:00,1239.0,15.84,0.0,21.0,24.0,-874.0
2020-07-28 14:26:00,1239.0,15.84,12.0,21.0,24.0,-883.0
2020-07-28 14:27:00,1239.0,15.84,17.0,21.0,24.0,-867.0
2020-07-28 14:28:00,1239.0,15.84,13.0,21.0,24.0,-887.0
2020-07-28 14:29:00,1239.0,15.84,6.0,21.0,24.0,-876.0
2020-07-28 14:30:00,1239.0,15.84,16.0,21.0,24.0,-861.0
2020-07-28 14:31:00,1239.0,15.84,0.0,21.0,24.0,-865.0
2020-07-28 14:32:00,1152.0,14.44,-305.0,21.0,24.0,-774.0
2020-07-28 14:33:00,1152.0,14.44,-314.0,21.0,24.0,-779.0
2020-07-28 14:34:00,1152.0,14.44,-308.0,21.0,24.0,-774.0
2020-07-28 14:35:00,1152.0,14.44,-294.0,21.0,24.0,-799.0
2020-07-28 14:36:00,1152.0,14.44,-295.0,21.0,24.0,-772.0
2020-07-28 14:37:00,1152.0,14.44,-295.0,21.0,24.0,-776.0
2020-07-28 14:38:00,1152.0,14.44,-302.0,21.0,24.0,-770.0
2020-07-28 14:39:00,1152.0,14.44,-290.0,21.0,24.0,-770.0
2020-07-28 14:40:00,1152.0,14.44,-299.0,21.0,24.0,-769.0
2020-07-28 14:41:00,1152.0,14.44,-302.0,21.0,24.0,-782.0
2020-07-28 14:42:00,1152.0,14.44,-311.0,21.0,24.0,-770.0
2020-07-28 14:43:00,1152.0,14.44,-293.0,21.0,24.0,-769.0
2020-07-28 14:44:00,1152.0,14.44,-323.0,21.0,24.0,-773.0
2020-07-28 14:45:00,1152.0,14.44,-304.0,21.0,24.0,-782.0
2020-07-28 14:46:00,,,-314.0,21.0,24.0,-770.0
2020-07-28 14:47:00,947.0,13.97,-305.0,21.0,24.0,-774.0
2020-07-28 14:48:00,947.0,13.97,1.0,21.0,24.0,-783.0
2020-07-28 14:49:00,947.0,13.97,-296.0,21.0,24.0,-783.0
2020-07-28 14:50:00,947.0,13.97,-303.0,21.0,24.0,-774.0
2020-07-28 14:51:00,947.0,13.97,-292.0,21.0,24.0,-773.0
2020-07-28 14:52:00,947.0,13.97,-315.0,21.0,24.0,-776.0
2020-07-28 14:53:00,947.0,13.97,-295.0,21.0,24.0,-770.0
2020-07-28 14:54:00,947.0,13.97,-295.0,21.0,24.0,-769.0
2020-07-28 14:55:00,947.0,13.97,-297.0,21.0,24.0,-763.0
2020-07-28 14:56:00,947.0,13.97,-306.0,21.0,24.0,-768.0
2020-07-28 14:57:00,947.0,13.97,-296.0,21.0,24.0,-767.0
2020-07-28 14:58:00,947.0,13.97,-296.0,21.0,24.0,-774.0
2020-07-28 14:59:00,947.0,13.97,-299.0,21.0,24.0,-770.0
2020-07-28 15:00:00,947.0,13.97,-289.0,21.0,24.0,-771.0
2020-07-28 15:01:00,947.0,13.97,-311.0,21.0,24.0,-783.0
2020-07-28 15:02:00,,,-297.0,21.0,24.0,-683.0
2020-07-28 15:03:00,659.0,14.16,-509.0,21.0,24.0,-701.0
2020-07-28 15:04:00,659.0,14.16,-512.0,21.0,24.0,-692.0
2020-07-28 15:05:00,659.0,14.16,-513.0,21.0,24.0,-705.0
2020-07-28 15:06:00,659.0,14.16,-513.0,21.0,24.0,-693.0
2020-07-28 15:07:00,659.0,14.16,-517.0,21.0,24.0,-693.0
2020-07-28 15:08:00,659.0,14.16,-513.0,21.0,24.0,-702.0
2020-07-28 15:09:00,659.0,14.16,-511.0,21.0,24.0,-689.0
2020-07-28 15:10:00,659.0,14.16,-533.0,21.0,24.0,-700.0
2020-07-28 15:11:00,659.0,14.16,-515.0,21.0,24.0,-703.0
2020-07-28 15:12:00,659.0,14.16,-531.0,21.0,24.0,-694.0
2020-07-28 15:13:00,659.0,14.16,-532.0,21.0,24.0,-702.0
2020-07-28 15:14:00,659.0,14.16,-534.0,21.0,24.0,-704.0
2020-07-28 15:15:00,659.0,14.16,-530.0,21.0,24.0,-686.0
2020-07-28 15:16:00,659.0,14.16,-529.0,21.0,24.0,-683.0
2020-07-28 15:17:00,909.0,13.05,-591.0,21.0,24.0,-694.0
2020-07-28 15:18:00,909.0,13.05,-577.0,21.0,24.0,-684.0
2020-07-28 15:19:00,909.0,13.05,-606.0,21.0,24.0,-696.0
2020-07-28 15:20:00,909.0,13.05,-612.0,21.0,24.0,-683.0
2020-07-28 15:21:00,909.0,13.05,-598.0,21.0,24.0,-701.0
2020-07-28 15:22:00,909.0,13.05,-596.0,21.0,24.0,-699.0
2020-07-28 15:23:00,909.0,13.05,-602.0,21.0,24.0,-688.0
2020-07-28 15:24:00,909.0,13.05,-589.0,21.0,24.0,-677.0
2020-07-28 15:25:00,909.0,13.05,-589.0,21.0,24.0,-682.0
2020-07-28 15:26:00,909.0,13.05,-593.0,21.0,24.0,-693.0
2020-07-28 15:27:00,909.0,13.05,-609.0,21.0,24.0,-687.0
2020-07-28 15:28:00,909.0,13.05,-614.0,21.0,24.0,-695.0
2020-07-28 15:29:00,909.0,13.05,-599.0,21.0,24.0,-685.0
2020-07-28 15:30:00,909.0,13.05,-590.0,21.0,24.0,-687.0
2020-07-28 15:31:00,909.0,13.05,-589.0,21.0,24.0,-685.0
2020-07-28 15:32:00,768.0,13.7,-602.0,21.0,24.0,-765.0
2020-07-28 15:33:00,768.0,13.7,-591.0,21.0,24.0,-783.0
2020-07-28 15:34:00,768.0,13.7,-589.0,21.0,24.0,-777.0
2020-07-28 15:35:00,768.0,13.7,-576.0,21.0,24.0,-762.0
2020-07-28 15:36:00,768.0,13.7,-597.0,21.0,24.0,-772.0
2020-07-28 15:37:00,768.0,13.7,-589.0,21.0,24.0,-769.0
2020-07-28 15:38:00,768.0,13.7,-585.0,21.0,24.0,-783.0
2020-07-28 15:39:00,768.0,13.7,-592.0,21.0,24.0,-771.0
2020-07-28 15:40:00,768.0,13.7,-600.0,21.0,24.0,-771.0
2020-07-28 15:41:00,768.0,13.7,-578.0,21.0,24.0,-772.0
2020-07-28 15:42:00,768.0,13.7,-592.0,21.0,24.0,-776.0
2020-07-28 15:43:00,768.0,13.7,-603.0,21.0,24.0,-784.0
2020-07-28 15:44:00,768.0,13.7,-585.0,21.0,24.0,-764.0
2020-07-28 15:45:00,768.0,13.7,-571.0,21.0,24.0,-766.0
2020-07-28 15:46:00,768.0,13.7,-589.0,21.0,24.0,-786.0
2020-07-28 15:47:00,808.0,13.67,-616.0,21.0,24.0,-956.0
2020-07-28 15:48:00,808.0,13.67,-604.0,21.0,24.0,-941.0
2020-07-28 15:49:00,808.0,13.67,-609.0,21.0,24.0,-967.0
2020-07-28 15:50:00,808.0,13.67,-595.0,21.0,24.0,-957.0
2020-07-28 15:51:00,808.0,13.67,-598.0,21.0,24.0,-959.0
2020-07-28 15:52:00,808.0,13.67,-600.0,21.0,24.0,-967.0
2020-07-28 15:53:00,808.0,13.67,-587.0,21.0,24.0,-980.0
2020-07-28 15:54:00,808.0,13.67,-587.0,21.0,24.0,-962.0
2020-07-28 15:55:00,808.0,13.67,-598.0,21.0,24.0,-964.0
2020-07-28 15:56:00,808.0,13.67,-610.0,21.0,24.0,-959.0
2020-07-28 15:57:00,808.0,13.67,-594.0,21.0,24.0,-958.0
2020-07-28 15:58:00,808.0,13.67,-612.0,21.0,24.0,-951.0
2020-07-28 15:59:00,808.0,13.67,-609.0,21.0,24.0,-964.0
2020-07-28 16:00:00,808.0,13.67,-596.0,15.0,26.0,-963.0
2020-07-28 16:01:00,808.0,13.67,-595.0,15.0,26.0,-963.0
2020-07-28 16:02:00,645.0,16.14,-595.0,15.0,26.0,-963.0
2020-07-28 16:03:00,645.0,16.14,-517.0,15.0,26.0,-1077.0
2020-07-28 16:04:00,645.0,16.14,-503.0,15.0,26.0,-1069.0
2020-07-28 16:05:00,645.0,16.14,-508.0,15.0,26.0,-1070.0
2020-07-28 16:06:00,645.0,16.14,-505.0,15.0,26.0,-1064.0
2020-07-28 16:07:00,645.0,16.14,-522.0,15.0,26.0,-1081.0
2020-07-28 16:08:00,645.0,16.14,-515.0,15.0,26.0,-1062.0
2020-07-28 16:09:00,645.0,16.14,-533.0,15.0,26.0,-1045.0
2020-07-28 16:10:00,645.0,16.14,-533.0,15.0,26.0,-1045.0
2020-07-28 16:11:00,645.0,16.14,-506.0,15.0,26.0,-1051.0
2020-07-28 16:12:00,645.0,16.14,-521.0,15.0,26.0,-1066.0
2020-07-28 16:13:00,645.0,16.14,-503.0,15.0,26.0,-1076.0
2020-07-28 16:14:00,645.0,16.14,-508.0,15.0,26.0,-1068.0
2020-07-28 16:15:00,645.0,16.14,-510.0,15.0,26.0,-1065.0
2020-07-28 16:16:00,645.0,16.14,-505.0,15.0,26.0,-1069.0
2020-07-28 16:17:00,826.0,14.62,-513.0,15.0,26.0,-509.0
2020-07-28 16:18:00,826.0,14.62,-513.0,15.0,26.0,-509.0
2020-07-28 16:19:00,826.0,14.62,-530.0,15.0,26.0,-500.0
2020-07-28 16:20:00,826.0,14.62,-526.0,15.0,26.0,-516.0
2020-07-28 16:21:00,826.0,14.62,-531.0,15.0,26.0,-504.0
2020-07-28 16:22:00,826.0,14.62,-527.0,15.0,26.0,-497.0
2020-07-28 16:23:00,826.0,14.62,-522.0,15.0,26.0,-507.0
2020-07-28 16:24:00,826.0,14.62,-522.0,15.0,26.0,-507.0
2020-07-28 16:25:00,826.0,14.62,-529.0,15.0,26.0,-511.0
2020-07-28 16:26:00,826.0,14.62,-524.0,15.0,26.0,-510.0
2020-07-28 16:27:00,826.0,14.62,-520.0,15.0,26.0,-518.0
2020-07-28 16:28:00,826.0,14.62,-517.0,15.0,26.0,-515.0
2020-07-28 16:29:00,826.0,14.62,-515.0,15.0,26.0,-527.0
2020-07-28 16:30:00,826.0,14.62,-520.0,15.0,26.0,-505.0
2020-07-28 16:31:00,826.0,14.62,-516.0,15.0,26.0,-528.0
2020-07-28 16:32:00,885.0,14.94,-516.0,15.0,26.0,-528.0
2020-07-28 16:33:00,885.0,14.94,-597.0,15.0,26.0,-589.0
2020-07-28 16:34:00,885.0,14.94,-597.0,15.0,26.0,-589.0
2020-07-28 16:35:00,885.0,14.94,-606.0,15.0,26.0,-607.0
2020-07-28 16:36:00,885.0,14.94,-608.0,15.0,26.0,-594.0
2020-07-28 16:37:00,885.0,14.94,-595.0,15.0,26.0,-593.0
2020-07-28 16:38:00,885.0,14.94,-615.0,15.0,26.0,-602.0
2020-07-28 16:39:00,885.0,14.94,-615.0,15.0,26.0,-589.0
2020-07-28 16:40:00,885.0,14.94,-615.0,15.0,26.0,-589.0
2020-07-28 16:41:00,885.0,14.94,,15.0,26.0,
2020-07-28 16:42:00,885.0,14.94,-592.0,15.0,26.0,-610.0
2020-07-28 16:43:00,885.0,14.94,-605.0,15.0,26.0,-597.0
2020-07-28 16:44:00,885.0,14.94,-604.0,15.0,26.0,-590.0
2020-07-28 16:45:00,885.0,14.94,-600.0,15.0,26.0,-597.0
2020-07-28 16:46:00,885.0,14.94,-599.0,15.0,26.0,-593.0
2020-07-28 16:47:00,840.0,15.61,-589.0,15.0,26.0,-771.0
2020-07-28 16:48:00,840.0,15.61,-556.0,15.0,26.0,-766.0
2020-07-28 16:49:00,840.0,15.61,-585.0,15.0,26.0,-767.0
2020-07-28 16:50:00,840.0,15.61,-585.0,15.0,26.0,-767.0
2020-07-28 16:51:00,840.0,15.61,-594.0,15.0,26.0,-767.0
2020-07-28 16:52:00,840.0,15.61,-583.0,15.0,26.0,-767.0
2020-07-28 16:53:00,840.0,15.61,-585.0,15.0,26.0,-756.0
2020-07-28 16:54:00,840.0,15.61,-583.0,15.0,26.0,-769.0
2020-07-28 16:55:00,840.0,15.61,-590.0,15.0,26.0,-760.0
2020-07-28 16:56:00,840.0,15.61,-580.0,15.0,26.0,-770.0
2020-07-28 16:57:00,840.0,15.61,-593.0,15.0,26.0,-775.0
2020-07-28 16:58:00,840.0,15.61,-588.0,15.0,26.0,-764.0
2020-07-28 16:59:00,840.0,15.61,-588.0,15.0,26.0,-770.0
2020-07-28 17:00:00,840.0,15.61,-588.0,15.0,26.0,-770.0
2020-07-28 17:01:00,840.0,15.61,-578.0,15.0,26.0,-765.0
2020-07-28 17:02:00,890.0,15.57,-588.0,15.0,26.0,-870.0
2020-07-28 17:03:00,890.0,15.57,-585.0,15.0,26.0,-851.0
2020-07-28 17:04:00,890.0,15.57,-581.0,15.0,26.0,-871.0
2020-07-28 17:05:00,890.0,15.57,-583.0,15.0,26.0,-851.0
2020-07-28 17:06:00,890.0,15.57,-566.0,15.0,26.0,-857.0
2020-07-28 17:07:00,890.0,15.57,-577.0,15.0,26.0,-851.0
2020-07-28 17:08:00,890.0,15.57,-604.0,15.0,26.0,-860.0
2020-07-28 17:09:00,890.0,15.57,-576.0,15.0,26.0,-849.0
2020-07-28 17:10:00,890.0,15.57,-587.0,15.0,26.0,-869.0
2020-07-28 17:11:00,890.0,15.57,-598.0,15.0,26.0,-868.0
2020-07-28 17:12:00,890.0,15.57,-583.0,15.0,26.0,-863.0
2020-07-28 17:13:00,890.0,15.57,-584.0,15.0,26.0,-858.0
2020-07-28 17:14:00,890.0,15.57,-576.0,15.0,26.0,-863.0
2020-07-28 17:15:00,890.0,15.57,-576.0,15.0,26.0,-854.0
2020-07-28 17:16:00,890.0,15.57,-587.0,15.0,26.0,-849.0
2020-07-28 17:17:00,887.0,16.0,-498.0,15.0,26.0,-960.0
2020-07-28 17:18:00,887.0,16.0,-498.0,15.0,26.0,-960.0
2020-07-28 17:19:00,887.0,16.0,-518.0,15.0,26.0,-954.0
2020-07-28 17:20:00,887.0,16.0,-518.0,15.0,26.0,-954.0
2020-07-28 17:21:00,887.0,16.0,-517.0,15.0,26.0,-965.0
2020-07-28 17:22:00,887.0,16.0,-509.0,15.0,26.0,-958.0
2020-07-28 17:23:00,887.0,16.0,-497.0,15.0,26.0,-969.0
2020-07-28 17:24:00,887.0,16.0,-501.0,15.0,26.0,-961.0
2020-07-28 17:25:00,887.0,16.0,-509.0,15.0,26.0,-959.0
2020-07-28 17:26:00,887.0,16.0,-509.0,15.0,26.0,-959.0
2020-07-28 17:27:00,887.0,16.0,-503.0,15.0,26.0,-963.0
2020-07-28 17:28:00,887.0,16.0,-507.0,15.0,26.0,-957.0
2020-07-28 17:29:00,887.0,16.0,-501.0,15.0,26.0,-948.0
2020-07-28 17:30:00,887.0,16.0,-495.0,15.0,26.0,-952.0
2020-07-28 17:31:00,887.0,16.0,-507.0,15.0,26.0,-962.0
2020-07-28 17:32:00,877.0,16.02,-408.0,15.0,26.0,-1060.0
2020-07-28 17:33:00,877.0,16.02,-390.0,15.0,26.0,-1078.0
2020-07-28 17:34:00,877.0,16.02,-396.0,15.0,26.0,-1058.0
2020-07-28 17:35:00,877.0,16.02,-396.0,15.0,26.0,-1046.0
2020-07-28 17:36:00,877.0,16.02,-396.0,15.0,26.0,-1046.0
2020-07-28 17:37:00,877.0,16.02,-412.0,15.0,26.0,-1059.0
2020-07-28 17:38:00,877.0,16.02,-403.0,15.0,26.0,-1080.0
2020-07-28 17:39:00,877.0,16.02,-401.0,15.0,26.0,-1065.0
2020-07-28 17:40:00,877.0,16.02,-393.0,15.0,26.0,-1069.0
2020-07-28 17:41:00,877.0,16.02,-418.0,15.0,26.0,-1087.0
2020-07-28 17:42:00,877.0,16.02,-418.0,15.0,26.0,-1087.0
2020-07-28 17:43:00,877.0,16.02,-401.0,15.0,26.0,-1051.0
2020-07-28 17:44:00,877.0,16.02,-402.0,15.0,26.0,-1058.0
2020-07-28 17:45:00,877.0,16.02,-410.0,15.0,26.0,-1041.0
2020-07-28 17:46:00,877.0,16.02,-406.0,15.0,26.0,-1068.0
2020-07-28 17:47:00,880.0,16.09,-415.0,15.0,26.0,-1158.0
2020-07-28 17:48:00,880.0,16.09,-400.0,15.0,26.0,-1162.0
2020-07-28 17:49:00,880.0,16.09,-412.0,15.0,26.0,-1156.0
2020-07-28 17:50:00,880.0,16.09,-412.0,15.0,26.0,-1174.0
2020-07-28 17:51:00,880.0,16.09,-396.0,15.0,26.0,-1146.0
2020-07-28 17:52:00,880.0,16.09,-387.0,15.0,26.0,-1165.0
2020-07-28 17:53:00,880.0,16.09,-402.0,15.0,26.0,-1178.0
2020-07-28 17:54:00,880.0,16.09,-403.0,15.0,26.0,-1139.0
2020-07-28 17:55:00,880.0,16.09,-402.0,15.0,26.0,-1158.0
2020-07-28 17:56:00,880.0,16.09,-402.0,15.0,26.0,-1158.0
2020-07-28 17:57:00,880.0,16.09,-388.0,15.0,26.0,-1167.0
2020-07-28 17:58:00,880.0,16.09,-415.0,15.0,26.0,-1167.0
2020-07-28 17:59:00,880.0,16.09,-391.0,15.0,26.0,-1142.0
2020-07-28 18:00:00,880.0,16.09,-415.0,15.0,26.0,-1162.0
2020-07-28 18:01:00,880.0,16.09,-392.0,15.0,26.0,-1169.0
2020-07-28 18:02:00,878.0,15.94,-296.0,15.0,26.0,-1158.0
2020-07-28 18:03:00,878.0,15.94,-305.0,15.0,26.0,-1154.0
2020-07-28 18:04:00,878.0,15.94,-305.0,15.0,26.0,-1154.0
2020-07-28 18:05:00,878.0,15.94,-294.0,15.0,26.0,-1154.0
2020-07-28 18:06:00,878.0,15.94,-294.0,15.0,26.0,-1154.0
2020-07-28 18:07:00,878.0,15.94,-298.0,15.0,26.0,-1178.0
2020-07-28 18:08:00,878.0,15.94,-301.0,15.0,26.0,-1158.0
2020-07-28 18:09:00,878.0,15.94,-295.0,15.0,26.0,-1162.0
2020-07-28 18:10:00,878.0,15.94,-297.0,15.0,26.0,-1160.0
2020-07-28 18:11:00,878.0,15.94,-290.0,15.0,26.0,-1158.0
2020-07-28 18:12:00,878.0,15.94,-291.0,15.0,26.0,-1182.0
2020-07-28 18:13:00,878.0,15.94,-313.0,15.0,26.0,-1148.0
2020-07-28 18:14:00,878.0,15.94,-313.0,15.0,26.0,-1148.0
2020-07-28 18:15:00,878.0,15.94,-318.0,15.0,26.0,-1169.0
2020-07-28 18:16:00,878.0,15.94,-300.0,15.0,26.0,-1187.0
2020-07-28 18:17:00,718.0,16.42,-190.0,15.0,26.0,7.0
2020-07-28 18:18:00,718.0,16.42,-198.0,15.0,26.0,25.0
2020-07-28 18:19:00,718.0,16.42,-196.0,15.0,26.0,5.0
2020-07-28 18:20:00,718.0,16.42,-196.0,15.0,26.0,5.0
2020-07-28 18:21:00,718.0,16.42,-190.0,15.0,26.0,11.0
2020-07-28 18:22:00,718.0,16.42,-208.0,15.0,26.0,5.0
2020-07-28 18:23:00,718.0,16.42,-199.0,15.0,26.0,10.0
2020-07-28 18:24:00,718.0,16.42,-199.0,15.0,26.0,10.0
2020-07-28 18:25:00,718.0,16.42,-202.0,15.0,26.0,23.0
2020-07-28 18:26:00,718.0,16.42,-193.0,15.0,26.0,17.0
2020-07-28 18:27:00,718.0,16.42,-207.0,15.0,26.0,15.0
2020-07-28 18:28:00,718.0,16.42,-190.0,15.0,26.0,15.0
2020-07-28 18:29:00,718.0,16.42,-207.0,15.0,26.0,12.0
2020-07-28 18:30:00,718.0,16.42,-198.0,15.0,26.0,21.0
2020-07-28 18:31:00,,,-201.0,15.0,26.0,11.0
2020-07-28 18:32:00,653.0,17.12,-96.0,15.0,26.0,9.0
2020-07-28 18:33:00,653.0,17.12,-78.0,15.0,26.0,8.0
2020-07-28 18:34:00,653.0,17.12,-86.0,15.0,26.0,24.0
2020-07-28 18:35:00,653.0,17.12,-93.0,15.0,26.0,6.0
2020-07-28 18:36:00,653.0,17.12,-100.0,15.0,26.0,15.0
2020-07-28 18:37:00,653.0,17.12,-92.0,15.0,26.0,13.0
2020-07-28 18:38:00,653.0,17.12,-92.0,15.0,26.0,19.0
