time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-28 18:39:00,653.0,17.12,-98.0,15.0,26.0,16.0
2020-07-28 18:40:00,653.0,17.12,-92.0,15.0,26.0,-1.0
2020-07-28 18:41:00,653.0,17.12,-96.0,15.0,26.0,20.0
2020-07-28 18:42:00,653.0,17.12,-98.0,15.0,26.0,15.0
2020-07-28 18:43:00,653.0,17.12,-112.0,15.0,26.0,12.0
2020-07-28 18:44:00,653.0,17.12,-96.0,15.0,26.0,6.0
2020-07-28 18:45:00,653.0,17.12,-94.0,15.0,26.0,20.0
2020-07-28 18:46:00,653.0,17.12,-90.0,15.0,26.0,14.0
2020-07-28 18:47:00,634.0,17.48,-104.0,15.0,26.0,11.0
2020-07-28 18:48:00,634.0,17.48,-96.0,15.0,26.0,2.0
2020-07-28 18:49:00,634.0,17.48,-100.0,15.0,26.0,15.0
2020-07-28 18:50:00,634.0,17.48,-93.0,15.0,26.0,6.0
2020-07-28 18:51:00,634.0,17.48,-88.0,15.0,26.0,4.0
2020-07-28 18:52:00,634.0,17.48,-94.0,15.0,26.0,11.0
2020-07-28 18:53:00,634.0,17.48,-94.0,15.0,26.0,13.0
2020-07-28 18:54:00,634.0,17.48,-94.0,15.0,26.0,13.0
2020-07-28 18:55:00,634.0,17.48,-104.0,15.0,26.0,3.0
2020-07-28 18:56:00,634.0,17.48,-104.0,15.0,26.0,3.0
2020-07-28 18:57:00,634.0,17.48,-99.0,15.0,26.0,17.0
2020-07-28 18:58:00,634.0,17.48,-83.0,15.0,26.0,7.0
2020-07-28 18:59:00,634.0,17.48,-92.0,15.0,26.0,10.0
2020-07-28 19:00:00,634.0,17.48,-104.0,15.0,29.0,14.0
2020-07-28 19:01:00,634.0,17.48,-93.0,15.0,29.0,9.0
2020-07-28 19:02:00,378.0,18.6,-108.0,15.0,29.0,14.0
2020-07-28 19:03:00,378.0,18.6,-82.0,15.0,29.0,0.0
2020-07-28 19:04:00,378.0,18.6,-82.0,15.0,29.0,0.0
2020-07-28 19:05:00,378.0,18.6,-106.0,15.0,29.0,7.0
2020-07-28 19:06:00,378.0,18.6,-106.0,15.0,29.0,7.0
2020-07-28 19:07:00,378.0,18.6,-86.0,15.0,29.0,15.0
2020-07-28 19:08:00,378.0,18.6,-86.0,15.0,29.0,15.0
2020-07-28 19:09:00,378.0,18.6,-95.0,15.0,29.0,22.0
2020-07-28 19:10:00,378.0,18.6,-99.0,15.0,29.0,-2.0
2020-07-28 19:11:00,378.0,18.6,-93.0,15.0,29.0,8.0
2020-07-28 19:12:00,378.0,18.6,-108.0,15.0,29.0,6.0
2020-07-28 19:13:00,378.0,18.6,-99.0,15.0,29.0,5.0
2020-07-28 19:14:00,378.0,18.6,-99.0,15.0,29.0,5.0
2020-07-28 19:15:00,378.0,18.6,-98.0,15.0,29.0,5.0
2020-07-28 19:16:00,378.0,18.6,-88.0,15.0,29.0,-3.0
2020-07-28 19:17:00,180.0,22.78,-93.0,15.0,29.0,0.0
2020-07-28 19:18:00,180.0,22.78,-103.0,15.0,29.0,21.0
2020-07-28 19:19:00,180.0,22.78,-90.0,15.0,29.0,19.0
2020-07-28 19:20:00,180.0,22.78,-100.0,15.0,29.0,14.0
2020-07-28 19:21:00,180.0,22.78,-96.0,15.0,29.0,12.0
2020-07-28 19:22:00,180.0,22.78,-84.0,15.0,29.0,6.0
2020-07-28 19:23:00,180.0,22.78,-86.0,15.0,29.0,2.0
2020-07-28 19:24:00,180.0,22.78,-87.0,15.0,29.0,12.0
2020-07-28 19:25:00,180.0,22.78,-91.0,15.0,29.0,15.0
2020-07-28 19:26:00,180.0,22.78,-98.0,15.0,29.0,20.0
2020-07-28 19:27:00,,,-87.0,15.0,29.0,12.0
2020-07-28 19:28:00,180.0,22.78,-86.0,15.0,29.0,-8.0
2020-07-28 19:29:00,180.0,22.78,-95.0,15.0,29.0,-2.0
2020-07-28 19:30:00,180.0,22.78,-87.0,15.0,29.0,10.0
2020-07-28 19:31:00,180.0,22.78,-80.0,15.0,29.0,12.0
2020-07-28 19:32:00,153.0,22.83,-94.0,15.0,29.0,0.0
2020-07-28 19:33:00,153.0,22.83,-91.0,15.0,29.0,4.0
2020-07-28 19:34:00,153.0,22.83,-105.0,15.0,29.0,6.0
2020-07-28 19:35:00,153.0,22.83,-86.0,15.0,29.0,-4.0
2020-07-28 19:36:00,153.0,22.83,-93.0,15.0,29.0,21.0
2020-07-28 19:37:00,153.0,22.83,-97.0,15.0,29.0,10.0
2020-07-28 19:38:00,153.0,22.83,-97.0,15.0,29.0,10.0
2020-07-28 19:39:00,153.0,22.83,-106.0,15.0,29.0,15.0
2020-07-28 19:40:00,153.0,22.83,-104.0,15.0,29.0,13.0
2020-07-28 19:41:00,153.0,22.83,-101.0,15.0,29.0,13.0
2020-07-28 19:42:00,153.0,22.83,-96.0,15.0,29.0,10.0
2020-07-28 19:43:00,153.0,22.83,-91.0,15.0,29.0,0.0
2020-07-28 19:44:00,153.0,22.83,-91.0,15.0,29.0,9.0
2020-07-28 19:45:00,153.0,22.83,-85.0,15.0,29.0,22.0
2020-07-28 19:46:00,153.0,22.83,-81.0,15.0,29.0,20.0
2020-07-28 19:47:00,152.0,22.77,-194.0,15.0,29.0,12.0
2020-07-28 19:48:00,152.0,22.77,-200.0,15.0,29.0,-2.0
2020-07-28 19:49:00,152.0,22.77,-207.0,15.0,29.0,13.0
2020-07-28 19:50:00,152.0,22.77,-203.0,15.0,29.0,-1.0
2020-07-28 19:51:00,152.0,22.77,-209.0,15.0,29.0,9.0
2020-07-28 19:52:00,152.0,22.77,-194.0,15.0,29.0,3.0
2020-07-28 19:53:00,152.0,22.77,-205.0,15.0,29.0,13.0
2020-07-28 19:54:00,152.0,22.77,-213.0,15.0,29.0,14.0
2020-07-28 19:55:00,152.0,22.77,-209.0,15.0,29.0,10.0
2020-07-28 19:56:00,152.0,22.77,-197.0,15.0,29.0,18.0
2020-07-28 19:57:00,152.0,22.77,-206.0,15.0,29.0,-1.0
2020-07-28 19:58:00,152.0,22.77,-202.0,15.0,29.0,12.0
2020-07-28 19:59:00,152.0,22.77,-212.0,15.0,29.0,0.0
2020-07-28 20:00:00,152.0,22.77,-194.0,15.0,29.0,5.0
2020-07-28 20:01:00,152.0,22.77,-207.0,15.0,29.0,15.0
2020-07-28 20:02:00,151.0,22.83,-316.0,15.0,29.0,12.0
2020-07-28 20:03:00,151.0,22.83,-318.0,15.0,29.0,18.0
2020-07-28 20:04:00,151.0,22.83,-308.0,15.0,29.0,12.0
2020-07-28 20:05:00,151.0,22.83,-294.0,15.0,29.0,13.0
2020-07-28 20:06:00,151.0,22.83,-312.0,15.0,29.0,0.0
2020-07-28 20:07:00,151.0,22.83,-300.0,15.0,29.0,-5.0
2020-07-28 20:08:00,151.0,22.83,-297.0,15.0,29.0,0.0
2020-07-28 20:09:00,151.0,22.83,-307.0,15.0,29.0,5.0
2020-07-28 20:10:00,151.0,22.83,-301.0,15.0,29.0,16.0
2020-07-28 20:11:00,151.0,22.83,-301.0,15.0,29.0,14.0
2020-07-28 20:12:00,151.0,22.83,-307.0,15.0,29.0,14.0
2020-07-28 20:13:00,151.0,22.83,-299.0,15.0,29.0,14.0
2020-07-28 20:14:00,151.0,22.83,-318.0,15.0,29.0,0.0
2020-07-28 20:15:00,151.0,22.83,-305.0,15.0,29.0,20.0
2020-07-28 20:16:00,151.0,22.83,-319.0,15.0,29.0,13.0
2020-07-28 20:17:00,151.0,22.83,-197.0,15.0,29.0,7.0
2020-07-28 20:18:00,151.0,22.83,-196.0,15.0,29.0,14.0
2020-07-28 20:19:00,151.0,22.83,-207.0,15.0,29.0,18.0
2020-07-28 20:20:00,151.0,22.83,-201.0,15.0,29.0,14.0
2020-07-28 20:21:00,151.0,22.83,-201.0,15.0,29.0,13.0
2020-07-28 20:22:00,151.0,22.83,-191.0,15.0,29.0,23.0
2020-07-28 20:23:00,151.0,22.83,-214.0,15.0,29.0,14.0
2020-07-28 20:24:00,151.0,22.83,-219.0,15.0,29.0,13.0
2020-07-28 20:25:00,151.0,22.83,-193.0,15.0,29.0,3.0
2020-07-28 20:26:00,151.0,22.83,-201.0,15.0,29.0,0.0
2020-07-28 20:27:00,151.0,22.83,-194.0,15.0,29.0,6.0
2020-07-28 20:28:00,151.0,22.83,-198.0,15.0,29.0,2.0
2020-07-28 20:29:00,151.0,22.83,-204.0,15.0,29.0,14.0
2020-07-28 20:30:00,151.0,22.83,-200.0,15.0,29.0,17.0
2020-07-28 20:31:00,151.0,22.83,-204.0,15.0,29.0,1.0
2020-07-28 20:32:00,151.0,22.79,-90.0,15.0,29.0,15.0
2020-07-28 20:33:00,151.0,22.79,-98.0,15.0,29.0,1.0
2020-07-28 20:34:00,151.0,22.79,-86.0,15.0,29.0,18.0
2020-07-28 20:35:00,151.0,22.79,-95.0,15.0,29.0,2.0
2020-07-28 20:36:00,151.0,22.79,-105.0,15.0,29.0,14.0
2020-07-28 20:37:00,151.0,22.79,-88.0,15.0,29.0,1.0
2020-07-28 20:38:00,151.0,22.79,-99.0,15.0,29.0,6.0
2020-07-28 20:39:00,151.0,22.79,-100.0,15.0,29.0,5.0
2020-07-28 20:40:00,151.0,22.79,-90.0,15.0,29.0,-2.0
2020-07-28 20:41:00,151.0,22.79,-90.0,15.0,29.0,6.0
2020-07-28 20:42:00,151.0,22.79,-94.0,15.0,29.0,-2.0
2020-07-28 20:43:00,151.0,22.79,-92.0,15.0,29.0,9.0
2020-07-28 20:44:00,151.0,22.79,-92.0,15.0,29.0,1.0
2020-07-28 20:45:00,151.0,22.79,-93.0,15.0,29.0,15.0
2020-07-28 20:46:00,151.0,22.79,-97.0,15.0,29.0,-1.0
2020-07-28 20:47:00,151.0,22.75,370.0,15.0,29.0,13.0
2020-07-28 20:48:00,151.0,22.75,376.0,15.0,29.0,12.0
2020-07-28 20:49:00,151.0,22.75,381.0,15.0,29.0,11.0
2020-07-28 20:50:00,151.0,22.75,387.0,15.0,29.0,-3.0
2020-07-28 20:51:00,151.0,22.75,384.0,15.0,29.0,11.0
2020-07-28 20:52:00,151.0,22.75,387.0,15.0,29.0,17.0
2020-07-28 20:53:00,151.0,22.75,380.0,15.0,29.0,9.0
2020-07-28 20:54:00,151.0,22.75,376.0,15.0,29.0,14.0
2020-07-28 20:55:00,151.0,22.75,393.0,15.0,29.0,11.0
2020-07-28 20:56:00,151.0,22.75,388.0,15.0,29.0,7.0
2020-07-28 20:57:00,151.0,22.75,377.0,15.0,29.0,6.0
2020-07-28 20:58:00,151.0,22.75,385.0,15.0,29.0,13.0
2020-07-28 20:59:00,151.0,22.75,388.0,15.0,29.0,10.0
2020-07-28 21:00:00,151.0,22.75,398.0,15.0,29.0,14.0
2020-07-28 21:01:00,151.0,22.75,387.0,15.0,29.0,15.0
2020-07-28 21:02:00,151.0,22.7,18.0,15.0,29.0,10.0
2020-07-28 21:03:00,151.0,22.7,15.0,15.0,29.0,14.0
2020-07-28 21:04:00,151.0,22.7,-5.0,15.0,29.0,14.0
2020-07-28 21:05:00,151.0,22.7,20.0,15.0,29.0,2.0
2020-07-28 21:06:00,151.0,22.7,17.0,15.0,29.0,15.0
2020-07-28 21:07:00,151.0,22.7,13.0,15.0,29.0,6.0
2020-07-28 21:08:00,151.0,22.7,9.0,15.0,29.0,12.0
2020-07-28 21:09:00,151.0,22.7,16.0,15.0,29.0,16.0
2020-07-28 21:10:00,151.0,22.7,10.0,15.0,29.0,11.0
2020-07-28 21:11:00,151.0,22.7,15.0,15.0,29.0,24.0
2020-07-28 21:12:00,151.0,22.7,-6.0,15.0,29.0,20.0
2020-07-28 21:13:00,151.0,22.7,14.0,15.0,29.0,10.0
2020-07-28 21:14:00,151.0,22.7,14.0,15.0,29.0,11.0
2020-07-28 21:15:00,151.0,22.7,12.0,15.0,29.0,7.0
2020-07-28 21:16:00,151.0,22.7,14.0,15.0,29.0,19.0
2020-07-28 21:17:00,151.0,22.67,7.0,15.0,29.0,6.0
2020-07-28 21:18:00,151.0,22.67,14.0,15.0,29.0,14.0
2020-07-28 21:19:00,151.0,22.67,13.0,15.0,29.0,8.0
2020-07-28 21:20:00,151.0,22.67,13.0,15.0,29.0,-3.0
2020-07-28 21:21:00,151.0,22.67,10.0,15.0,29.0,15.0
2020-07-28 21:22:00,151.0,22.67,2.0,15.0,29.0,12.0
2020-07-28 21:23:00,151.0,22.67,23.0,15.0,29.0,4.0
2020-07-28 21:24:00,151.0,22.67,5.0,15.0,29.0,12.0
2020-07-28 21:25:00,151.0,22.67,19.0,15.0,29.0,19.0
2020-07-28 21:26:00,151.0,22.67,11.0,15.0,29.0,11.0
2020-07-28 21:27:00,151.0,22.67,3.0,15.0,29.0,12.0
2020-07-28 21:28:00,151.0,22.67,19.0,15.0,29.0,11.0
2020-07-28 21:29:00,151.0,22.67,14.0,15.0,29.0,10.0
2020-07-28 21:30:00,151.0,22.67,13.0,15.0,29.0,18.0
2020-07-28 21:31:00,151.0,22.67,12.0,15.0,29.0,19.0
2020-07-28 21:32:00,151.0,22.73,20.0,15.0,29.0,2.0
2020-07-28 21:33:00,151.0,22.73,12.0,15.0,29.0,14.0
2020-07-28 21:34:00,151.0,22.73,25.0,15.0,29.0,8.0
2020-07-28 21:35:00,151.0,22.73,4.0,15.0,29.0,8.0
2020-07-28 21:36:00,151.0,22.73,5.0,15.0,29.0,15.0
2020-07-28 21:37:00,151.0,22.73,16.0,15.0,29.0,9.0
2020-07-28 21:38:00,151.0,22.73,15.0,15.0,29.0,10.0
2020-07-28 21:39:00,151.0,22.73,21.0,15.0,29.0,9.0
2020-07-28 21:40:00,151.0,22.73,8.0,15.0,29.0,13.0
2020-07-28 21:41:00,151.0,22.73,0.0,15.0,29.0,6.0
2020-07-28 21:42:00,151.0,22.73,20.0,15.0,29.0,20.0
2020-07-28 21:43:00,151.0,22.73,16.0,15.0,29.0,9.0
2020-07-28 21:44:00,151.0,22.73,18.0,15.0,29.0,14.0
2020-07-28 21:45:00,151.0,22.73,15.0,15.0,29.0,9.0
2020-07-28 21:46:00,151.0,22.73,21.0,15.0,29.0,4.0
2020-07-28 21:47:00,151.0,22.66,2.0,15.0,29.0,10.0
2020-07-28 21:48:00,151.0,22.66,1.0,15.0,29.0,7.0
2020-07-28 21:49:00,151.0,22.66,24.0,15.0,29.0,16.0
2020-07-28 21:50:00,151.0,22.66,10.0,15.0,29.0,4.0
2020-07-28 21:51:00,151.0,22.66,22.0,15.0,29.0,12.0
2020-07-28 21:52:00,151.0,22.66,14.0,15.0,29.0,11.0
2020-07-28 21:53:00,151.0,22.66,8.0,15.0,29.0,14.0
2020-07-28 21:54:00,151.0,22.66,21.0,15.0,29.0,20.0
2020-07-28 21:55:00,151.0,22.66,8.0,15.0,29.0,14.0
2020-07-28 21:56:00,151.0,22.66,17.0,15.0,29.0,16.0
2020-07-28 21:57:00,151.0,22.66,19.0,15.0,29.0,11.0
2020-07-28 21:58:00,151.0,22.66,3.0,15.0,29.0,4.0
2020-07-28 21:59:00,151.0,22.66,7.0,15.0,29.0,9.0
2020-07-28 22:00:00,151.0,22.66,-6.0,15.0,29.0,15.0
2020-07-28 22:01:00,151.0,22.66,10.0,15.0,29.0,16.0
2020-07-28 22:02:00,151.0,22.63,12.0,15.0,29.0,12.0
2020-07-28 22:03:00,151.0,22.63,22.0,15.0,29.0,17.0
2020-07-28 22:04:00,151.0,22.63,23.0,15.0,29.0,3.0
2020-07-28 22:05:00,151.0,22.63,-3.0,15.0,29.0,17.0
2020-07-28 22:06:00,151.0,22.63,16.0,15.0,29.0,13.0
2020-07-28 22:07:00,151.0,22.63,2.0,15.0,29.0,-3.0
2020-07-28 22:08:00,151.0,22.63,6.0,15.0,29.0,-3.0
2020-07-28 22:09:00,151.0,22.63,7.0,15.0,29.0,11.0
2020-07-28 22:10:00,151.0,22.63,22.0,15.0,29.0,13.0
2020-07-28 22:11:00,151.0,22.63,21.0,15.0,29.0,10.0
2020-07-28 22:12:00,151.0,22.63,19.0,15.0,29.0,13.0
2020-07-28 22:13:00,151.0,22.63,9.0,15.0,29.0,8.0
2020-07-28 22:14:00,151.0,22.63,15.0,15.0,29.0,12.0
2020-07-28 22:15:00,151.0,22.63,26.0,15.0,29.0,12.0
2020-07-28 22:16:00,151.0,22.63,0.0,15.0,29.0,13.0
2020-07-28 22:17:00,151.0,22.64,5.0,15.0,29.0,4.0
2020-07-28 22:18:00,151.0,22.64,11.0,15.0,29.0,7.0
2020-07-28 22:19:00,151.0,22.64,14.0,15.0,29.0,16.0
2020-07-28 22:20:00,151.0,22.64,-7.0,15.0,29.0,8.0
2020-07-28 22:21:00,151.0,22.64,17.0,15.0,29.0,17.0
2020-07-28 22:22:00,151.0,22.64,17.0,15.0,29.0,17.0
2020-07-28 22:23:00,151.0,22.64,20.0,15.0,29.0,14.0
2020-07-28 22:24:00,151.0,22.64,17.0,15.0,29.0,17.0
2020-07-28 22:25:00,151.0,22.64,24.0,15.0,29.0,17.0
2020-07-28 22:26:00,151.0,22.64,28.0,15.0,29.0,7.0
2020-07-28 22:27:00,151.0,22.64,16.0,15.0,29.0,-1.0
2020-07-28 22:28:00,151.0,22.64,24.0,15.0,29.0,8.0
2020-07-28 22:29:00,151.0,22.64,20.0,15.0,29.0,17.0
2020-07-28 22:30:00,151.0,22.64,-6.0,15.0,29.0,7.0
2020-07-28 22:31:00,151.0,22.64,1.0,15.0,29.0,4.0
2020-07-28 22:32:00,151.0,22.62,-1.0,15.0,29.0,0.0
2020-07-28 22:33:00,151.0,22.62,19.0,15.0,29.0,4.0
2020-07-28 22:34:00,151.0,22.62,14.0,15.0,29.0,15.0
2020-07-28 22:35:00,151.0,22.62,19.0,15.0,29.0,12.0
2020-07-28 22:36:00,151.0,22.62,8.0,15.0,29.0,-1.0
2020-07-28 22:37:00,151.0,22.62,18.0,15.0,29.0,14.0
2020-07-28 22:38:00,151.0,22.62,6.0,15.0,29.0,1.0
2020-07-28 22:39:00,151.0,22.62,6.0,15.0,29.0,4.0
2020-07-28 22:40:00,151.0,22.62,2.0,15.0,29.0,-1.0
2020-07-28 22:41:00,151.0,22.62,17.0,15.0,29.0,19.0
2020-07-28 22:42:00,151.0,22.62,16.0,15.0,29.0,12.0
2020-07-28 22:43:00,151.0,22.62,20.0,15.0,29.0,17.0
2020-07-28 22:44:00,151.0,22.62,25.0,15.0,29.0,15.0
2020-07-28 22:45:00,151.0,22.62,21.0,15.0,29.0,9.0
2020-07-28 22:46:00,151.0,22.62,20.0,15.0,29.0,16.0
2020-07-28 22:47:00,151.0,22.63,26.0,15.0,29.0,20.0
2020-07-28 22:48:00,151.0,22.63,14.0,15.0,29.0,0.0
2020-07-28 22:49:00,151.0,22.63,-4.0,15.0,29.0,11.0
2020-07-28 22:50:00,151.0,22.63,13.0,15.0,29.0,13.0
2020-07-28 22:51:00,151.0,22.63,15.0,15.0,29.0,16.0
2020-07-28 22:52:00,151.0,22.63,19.0,15.0,29.0,11.0
2020-07-28 22:53:00,151.0,22.63,11.0,15.0,29.0,7.0
2020-07-28 22:54:00,151.0,22.63,14.0,15.0,29.0,5.0
2020-07-28 22:55:00,151.0,22.63,12.0,15.0,29.0,16.0
2020-07-28 22:56:00,151.0,22.63,20.0,15.0,29.0,11.0
2020-07-28 22:57:00,151.0,22.63,12.0,15.0,29.0,-3.0
2020-07-28 22:58:00,151.0,22.63,19.0,15.0,29.0,14.0
2020-07-28 22:59:00,151.0,22.63,21.0,15.0,29.0,19.0
2020-07-28 23:00:00,151.0,22.63,22.0,15.0,29.0,0.0
2020-07-28 23:01:00,151.0,22.63,31.0,15.0,29.0,16.0
2020-07-28 23:02:00,151.0,22.5,-2.0,15.0,29.0,5.0
2020-07-28 23:03:00,151.0,22.5,4.0,15.0,29.0,10.0
2020-07-28 23:04:00,151.0,22.5,3.0,15.0,29.0,9.0
2020-07-28 23:05:00,151.0,22.5,21.0,15.0,29.0,11.0
2020-07-28 23:06:00,151.0,22.5,-4.0,15.0,29.0,7.0
2020-07-28 23:07:00,151.0,22.5,13.0,15.0,29.0,12.0
2020-07-28 23:08:00,151.0,22.5,26.0,15.0,29.0,19.0
2020-07-28 23:09:00,151.0,22.5,20.0,15.0,29.0,21.0
2020-07-28 23:10:00,151.0,22.5,22.0,15.0,29.0,0.0
2020-07-28 23:11:00,151.0,22.5,17.0,15.0,29.0,14.0
2020-07-28 23:12:00,151.0,22.5,-9.0,15.0,29.0,14.0
2020-07-28 23:13:00,151.0,22.5,22.0,15.0,29.0,4.0
2020-07-28 23:14:00,151.0,22.5,3.0,15.0,29.0,11.0
2020-07-28 23:15:00,151.0,22.5,13.0,15.0,29.0,0.0
2020-07-28 23:16:00,151.0,22.5,-1.0,15.0,29.0,9.0
2020-07-28 23:17:00,151.0,22.47,19.0,15.0,29.0,10.0
2020-07-28 23:18:00,151.0,22.47,21.0,15.0,29.0,2.0
2020-07-28 23:19:00,151.0,22.47,10.0,15.0,29.0,15.0
2020-07-28 23:20:00,151.0,22.47,22.0,15.0,29.0,9.0
2020-07-28 23:21:00,151.0,22.47,2.0,15.0,29.0,5.0
2020-07-28 23:22:00,151.0,22.47,26.0,15.0,29.0,10.0
2020-07-28 23:23:00,151.0,22.47,26.0,15.0,29.0,13.0
2020-07-28 23:24:00,151.0,22.47,22.0,15.0,29.0,-6.0
2020-07-28 23:25:00,151.0,22.47,12.0,15.0,29.0,10.0
2020-07-28 23:26:00,151.0,22.47,0.0,15.0,29.0,14.0
2020-07-28 23:27:00,151.0,22.47,16.0,15.0,29.0,14.0
2020-07-28 23:28:00,151.0,22.47,5.0,15.0,29.0,1.0
2020-07-28 23:29:00,151.0,22.47,-2.0,15.0,29.0,14.0
2020-07-28 23:30:00,151.0,22.47,-2.0,15.0,29.0,9.0
2020-07-28 23:31:00,151.0,22.47,16.0,15.0,29.0,4.0
2020-07-28 23:32:00,151.0,22.45,0.0,15.0,29.0,12.0
2020-07-28 23:33:00,151.0,22.45,15.0,15.0,29.0,2.0
2020-07-28 23:34:00,151.0,22.45,8.0,15.0,29.0,15.0
2020-07-28 23:35:00,151.0,22.45,6.0,15.0,29.0,8.0
2020-07-28 23:36:00,151.0,22.45,21.0,15.0,29.0,20.0
2020-07-28 23:37:00,151.0,22.45,14.0,15.0,29.0,12.0
2020-07-28 23:38:00,151.0,22.45,24.0,15.0,29.0,9.0
2020-07-28 23:39:00,151.0,22.45,22.0,15.0,29.0,13.0
2020-07-28 23:40:00,151.0,22.45,-4.0,15.0,29.0,15.0
2020-07-28 23:41:00,151.0,22.45,16.0,15.0,29.0,15.0
2020-07-28 23:42:00,151.0,22.45,1.0,15.0,29.0,12.0
2020-07-28 23:43:00,151.0,22.45,24.0,15.0,29.0,14.0
2020-07-28 23:44:00,151.0,22.45,17.0,15.0,29.0,1.0
2020-07-28 23:45:00,151.0,22.45,13.0,15.0,29.0,16.0
2020-07-28 23:46:00,151.0,22.45,13.0,15.0,29.0,14.0
2020-07-28 23:47:00,151.0,22.46,0.0,15.0,29.0,15.0
2020-07-28 23:48:00,151.0,22.46,10.0,15.0,29.0,1.0
2020-07-28 23:49:00,151.0,22.46,22.0,15.0,29.0,4.0
2020-07-28 23:50:00,151.0,22.46,6.0,15.0,29.0,15.0
2020-07-28 23:51:00,151.0,22.46,16.0,15.0,29.0,9.0
2020-07-28 23:52:00,151.0,22.46,20.0,15.0,29.0,0.0
2020-07-28 23:53:00,151.0,22.46,4.0,15.0,29.0,11.0
2020-07-28 23:54:00,151.0,22.46,23.0,15.0,29.0,10.0
2020-07-28 23:55:00,151.0,22.46,8.0,15.0,29.0,12.0
2020-07-28 23:56:00,151.0,22.46,16.0,15.0,29.0,26.0
2020-07-28 23:57:00,151.0,22.46,5.0,15.0,29.0,18.0
2020-07-28 23:58:00,151.0,22.46,17.0,15.0,29.0,8.0
2020-07-28 23:59:00,151.0,22.46,17.0,15.0,29.0,15.0
2020-07-29 00:00:00,151.0,22.46,15.0,15.0,29.0,11.0
2020-07-29 00:01:00,151.0,22.46,15.0,15.0,29.0,5.0
2020-07-29 00:02:00,151.0,22.67,15.0,15.0,29.0,5.0
2020-07-29 00:03:00,151.0,22.67,9.0,15.0,29.0,12.0
2020-07-29 00:04:00,151.0,22.67,9.0,15.0,29.0,12.0
2020-07-29 00:05:00,151.0,22.67,10.0,15.0,29.0,22.0
2020-07-29 00:06:00,151.0,22.67,10.0,15.0,29.0,22.0
2020-07-29 00:07:00,151.0,22.67,16.0,15.0,29.0,15.0
2020-07-29 00:08:00,151.0,22.67,15.0,15.0,29.0,8.0
2020-07-29 00:09:00,151.0,22.67,14.0,15.0,29.0,3.0
2020-07-29 00:10:00,151.0,22.67,14.0,15.0,29.0,3.0
2020-07-29 00:11:00,151.0,22.67,9.0,15.0,29.0,5.0
2020-07-29 00:12:00,151.0,22.67,9.0,15.0,29.0,5.0
2020-07-29 00:13:00,151.0,22.67,17.0,15.0,29.0,8.0
2020-07-29 00:14:00,151.0,22.67,16.0,15.0,29.0,9.0
2020-07-29 00:15:00,151.0,22.67,17.0,15.0,29.0,13.0
2020-07-29 00:16:00,151.0,22.67,21.0,15.0,29.0,18.0
2020-07-29 00:17:00,151.0,22.61,20.0,15.0,29.0,15.0
2020-07-29 00:18:00,151.0,22.61,13.0,15.0,29.0,11.0
2020-07-29 00:19:00,151.0,22.61,26.0,15.0,29.0,8.0
2020-07-29 00:20:00,151.0,22.61,27.0,15.0,29.0,2.0
2020-07-29 00:21:00,151.0,22.61,18.0,15.0,29.0,9.0
2020-07-29 00:22:00,151.0,22.61,0.0,15.0,29.0,13.0
2020-07-29 00:23:00,151.0,22.61,17.0,15.0,29.0,13.0
2020-07-29 00:24:00,151.0,22.61,12.0,15.0,29.0,3.0
2020-07-29 00:25:00,151.0,22.61,21.0,15.0,29.0,13.0
2020-07-29 00:26:00,151.0,22.61,21.0,15.0,29.0,13.0
2020-07-29 00:27:00,151.0,22.61,-6.0,15.0,29.0,14.0
2020-07-29 00:28:00,151.0,22.61,16.0,15.0,29.0,8.0
2020-07-29 00:29:00,151.0,22.61,-6.0,15.0,29.0,14.0
2020-07-29 00:30:00,151.0,22.61,19.0,15.0,29.0,14.0
2020-07-29 00:31:00,151.0,22.61,10.0,15.0,29.0,13.0
2020-07-29 00:32:00,151.0,22.6,10.0,15.0,29.0,13.0
2020-07-29 00:33:00,151.0,22.6,4.0,15.0,29.0,5.0
2020-07-29 00:34:00,151.0,22.6,10.0,15.0,29.0,15.0
2020-07-29 00:35:00,151.0,22.6,11.0,15.0,29.0,4.0
2020-07-29 00:36:00,151.0,22.6,1.0,15.0,29.0,7.0
2020-07-29 00:37:00,151.0,22.6,0.0,15.0,29.0,7.0
2020-07-29 00:38:00,151.0,22.6,22.0,15.0,29.0,10.0
2020-07-29 00:39:00,151.0,22.6,13.0,15.0,29.0,12.0
2020-07-29 00:40:00,151.0,22.6,-2.0,15.0,29.0,15.0
2020-07-29 00:41:00,151.0,22.6,15.0,15.0,29.0,17.0
2020-07-29 00:42:00,151.0,22.6,24.0,15.0,29.0,20.0
2020-07-29 00:43:00,151.0,22.6,18.0,15.0,29.0,11.0
2020-07-29 00:44:00,151.0,22.6,5.0,15.0,29.0,14.0
2020-07-29 00:45:00,151.0,22.6,2.0,15.0,29.0,5.0
2020-07-29 00:46:00,151.0,22.6,5.0,15.0,29.0,9.0
2020-07-29 00:47:00,151.0,22.57,22.0,15.0,29.0,15.0
2020-07-29 00:48:00,151.0,22.57,0.0,15.0,29.0,16.0
2020-07-29 00:49:00,151.0,22.57,14.0,15.0,29.0,20.0
2020-07-29 00:50:00,151.0,22.57,13.0,15.0,29.0,7.0
2020-07-29 00:51:00,151.0,22.57,16.0,15.0,29.0,3.0
2020-07-29 00:52:00,151.0,22.57,20.0,15.0,29.0,22.0
2020-07-29 00:53:00,151.0,22.57,0.0,15.0,29.0,11.0
2020-07-29 00:54:00,151.0,22.57,0.0,15.0,29.0,11.0
2020-07-29 00:55:00,151.0,22.57,13.0,15.0,29.0,20.0
2020-07-29 00:56:00,151.0,22.57,13.0,15.0,29.0,20.0
2020-07-29 00:57:00,151.0,22.57,2.0,15.0,29.0,13.0
2020-07-29 00:58:00,151.0,22.57,2.0,15.0,29.0,13.0
2020-07-29 00:59:00,151.0,22.57,14.0,15.0,29.0,3.0
2020-07-29 01:00:00,151.0,22.57,2.0,15.0,29.0,9.0
2020-07-29 01:01:00,151.0,22.57,-9.0,15.0,29.0,3.0
2020-07-29 01:02:00,151.0,22.52,12.0,15.0,29.0,8.0
2020-07-29 01:03:00,151.0,22.52,14.0,15.0,29.0,13.0
2020-07-29 01:04:00,151.0,22.52,14.0,15.0,29.0,13.0
2020-07-29 01:05:00,151.0,22.52,3.0,15.0,29.0,6.0
2020-07-29 01:06:00,151.0,22.52,-2.0,15.0,29.0,15.0
2020-07-29 01:07:00,151.0,22.52,-2.0,15.0,29.0,0.0
2020-07-29 01:08:00,151.0,22.52,13.0,15.0,29.0,21.0
2020-07-29 01:09:00,151.0,22.52,3.0,15.0,29.0,-1.0
2020-07-29 01:10:00,151.0,22.52,15.0,15.0,29.0,11.0
2020-07-29 01:11:00,151.0,22.52,16.0,15.0,29.0,14.0
2020-07-29 01:12:00,151.0,22.52,25.0,15.0,29.0,7.0
2020-07-29 01:13:00,151.0,22.52,8.0,15.0,29.0,9.0
2020-07-29 01:14:00,151.0,22.52,23.0,15.0,29.0,19.0
2020-07-29 01:15:00,151.0,22.52,16.0,15.0,29.0,10.0
2020-07-29 01:16:00,151.0,22.52,23.0,15.0,29.0,7.0
2020-07-29 01:17:00,151.0,22.54,22.0,15.0,29.0,6.0
2020-07-29 01:18:00,151.0,22.54,13.0,15.0,29.0,13.0
2020-07-29 01:19:00,151.0,22.54,17.0,15.0,29.0,8.0
2020-07-29 01:20:00,151.0,22.54,15.0,15.0,29.0,8.0
2020-07-29 01:21:00,151.0,22.54,18.0,15.0,29.0,16.0
2020-07-29 01:22:00,151.0,22.54,18.0,15.0,29.0,6.0
2020-07-29 01:23:00,151.0,22.54,8.0,15.0,29.0,12.0
2020-07-29 01:24:00,151.0,22.54,13.0,15.0,29.0,7.0
2020-07-29 01:25:00,151.0,22.54,17.0,15.0,29.0,14.0
2020-07-29 01:26:00,151.0,22.54,26.0,15.0,29.0,12.0
2020-07-29 01:27:00,151.0,22.54,2.0,15.0,29.0,4.0
2020-07-29 01:28:00,151.0,22.54,2.0,15.0,29.0,4.0
2020-07-29 01:29:00,151.0,22.54,-1.0,15.0,29.0,15.0
2020-07-29 01:30:00,151.0,22.54,-1.0,15.0,29.0,15.0
2020-07-29 01:31:00,151.0,22.54,3.0,15.0,29.0,5.0
2020-07-29 01:32:00,151.0,22.46,3.0,15.0,29.0,5.0
2020-07-29 01:33:00,151.0,22.46,9.0,15.0,29.0,6.0
2020-07-29 01:34:00,151.0,22.46,5.0,15.0,29.0,10.0
2020-07-29 01:35:00,151.0,22.46,13.0,15.0,29.0,21.0
2020-07-29 01:36:00,151.0,22.46,17.0,15.0,29.0,12.0
2020-07-29 01:37:00,151.0,22.46,15.0,15.0,29.0,14.0
2020-07-29 01:38:00,151.0,22.46,24.0,15.0,29.0,-6.0
2020-07-29 01:39:00,151.0,22.46,10.0,15.0,29.0,6.0
2020-07-29 01:40:00,151.0,22.46,12.0,15.0,29.0,-6.0
2020-07-29 01:41:00,151.0,22.46,-1.0,15.0,29.0,9.0
2020-07-29 01:42:00,151.0,22.46,25.0,15.0,29.0,15.0
2020-07-29 01:43:00,151.0,22.46,17.0,15.0,29.0,25.0
2020-07-29 01:44:00,151.0,22.46,1.0,15.0,29.0,13.0
2020-07-29 01:45:00,151.0,22.46,-2.0,15.0,29.0,15.0
2020-07-29 01:46:00,151.0,22.46,-2.0,15.0,29.0,15.0
2020-07-29 01:47:00,151.0,22.46,1.0,15.0,29.0,15.0
2020-07-29 01:48:00,151.0,22.46,16.0,15.0,29.0,19.0
2020-07-29 01:49:00,151.0,22.46,6.0,15.0,29.0,17.0
2020-07-29 01:50:00,151.0,22.46,24.0,15.0,29.0,15.0
2020-07-29 01:51:00,151.0,22.46,10.0,15.0,29.0,12.0
2020-07-29 01:52:00,151.0,22.46,2.0,15.0,29.0,0.0
2020-07-29 01:53:00,151.0,22.46,7.0,15.0,29.0,1.0
2020-07-29 01:54:00,151.0,22.46,7.0,15.0,29.0,1.0
2020-07-29 01:55:00,151.0,22.46,24.0,15.0,29.0,0.0
2020-07-29 01:56:00,151.0,22.46,24.0,15.0,29.0,0.0
2020-07-29 01:57:00,151.0,22.46,20.0,15.0,29.0,0.0
2020-07-29 01:58:00,151.0,22.46,5.0,15.0,29.0,3.0
2020-07-29 01:59:00,151.0,22.46,16.0,15.0,29.0,5.0
2020-07-29 02:00:00,151.0,22.46,18.0,15.0,29.0,1.0
2020-07-29 02:01:00,151.0,22.46,5.0,15.0,29.0,1.0
2020-07-29 02:02:00,151.0,22.44,5.0,15.0,29.0,1.0
2020-07-29 02:03:00,151.0,22.44,5.0,15.0,29.0,14.0
2020-07-29 02:04:00,151.0,22.44,2.0,15.0,29.0,12.0
2020-07-29 02:05:00,151.0,22.44,17.0,15.0,29.0,14.0
2020-07-29 02:06:00,151.0,22.44,17.0,15.0,29.0,14.0
2020-07-29 02:07:00,151.0,22.44,4.0,15.0,29.0,20.0
2020-07-29 02:08:00,151.0,22.44,4.0,15.0,29.0,10.0
2020-07-29 02:09:00,151.0,22.44,16.0,15.0,29.0,13.0
2020-07-29 02:10:00,151.0,22.44,15.0,15.0,29.0,15.0
2020-07-29 02:11:00,151.0,22.44,15.0,15.0,29.0,1.0
2020-07-29 02:12:00,151.0,22.44,21.0,15.0,29.0,17.0
2020-07-29 02:13:00,151.0,22.44,16.0,15.0,29.0,5.0
2020-07-29 02:14:00,151.0,22.44,-9.0,15.0,29.0,9.0
2020-07-29 02:15:00,151.0,22.44,20.0,15.0,29.0,1.0
2020-07-29 02:16:00,151.0,22.44,4.0,15.0,29.0,15.0
2020-07-29 02:17:00,151.0,22.41,11.0,15.0,29.0,11.0
2020-07-29 02:18:00,151.0,22.41,10.0,15.0,29.0,16.0
2020-07-29 02:19:00,151.0,22.41,23.0,15.0,29.0,15.0
2020-07-29 02:20:00,151.0,22.41,12.0,15.0,29.0,5.0
2020-07-29 02:21:00,151.0,22.41,39.0,15.0,29.0,8.0
2020-07-29 02:22:00,151.0,22.41,27.0,15.0,29.0,1.0
2020-07-29 02:23:00,151.0,22.41,34.0,15.0,29.0,2.0
2020-07-29 02:24:00,151.0,22.41,17.0,15.0,29.0,9.0
2020-07-29 02:25:00,151.0,22.41,-10.0,15.0,29.0,-1.0
2020-07-29 02:26:00,151.0,22.41,23.0,15.0,29.0,18.0
2020-07-29 02:27:00,151.0,22.41,19.0,15.0,29.0,21.0
2020-07-29 02:28:00,151.0,22.41,21.0,15.0,29.0,10.0
2020-07-29 02:29:00,151.0,22.41,2.0,15.0,29.0,16.0
2020-07-29 02:30:00,151.0,22.41,16.0,15.0,29.0,1.0
2020-07-29 02:31:00,151.0,22.41,11.0,15.0,29.0,8.0
2020-07-29 02:32:00,151.0,22.41,19.0,15.0,29.0,0.0
2020-07-29 02:33:00,151.0,22.35,21.0,15.0,29.0,11.0
2020-07-29 02:34:00,151.0,22.35,6.0,15.0,29.0,13.0
2020-07-29 02:35:00,151.0,22.35,22.0,15.0,29.0,7.0
2020-07-29 02:36:00,151.0,22.35,15.0,15.0,29.0,4.0
2020-07-29 02:37:00,151.0,22.35,19.0,15.0,29.0,13.0
2020-07-29 02:38:00,151.0,22.35,1.0,15.0,29.0,2.0
2020-07-29 02:39:00,151.0,22.35,13.0,15.0,29.0,3.0
2020-07-29 02:40:00,151.0,22.35,6.0,15.0,29.0,11.0
2020-07-29 02:41:00,151.0,22.35,14.0,15.0,29.0,10.0
2020-07-29 02:42:00,151.0,22.35,6.0,15.0,29.0,12.0
2020-07-29 02:43:00,151.0,22.35,1.0,15.0,29.0,7.0
2020-07-29 02:44:00,151.0,22.35,19.0,15.0,29.0,-5.0
2020-07-29 02:45:00,151.0,22.35,0.0,15.0,29.0,1.0
2020-07-29 02:46:00,151.0,22.35,11.0,15.0,29.0,0.0
2020-07-29 02:47:00,151.0,22.34,-3.0,15.0,29.0,10.0
2020-07-29 02:48:00,151.0,22.34,30.0,15.0,29.0,20.0
2020-07-29 02:49:00,151.0,22.34,1.0,15.0,29.0,13.0
2020-07-29 02:50:00,151.0,22.34,24.0,15.0,29.0,15.0
2020-07-29 02:51:00,151.0,22.34,21.0,15.0,29.0,13.0
2020-07-29 02:52:00,151.0,22.34,13.0,15.0,29.0,15.0
2020-07-29 02:53:00,151.0,22.34,13.0,15.0,29.0,10.0
2020-07-29 02:54:00,151.0,22.34,15.0,15.0,29.0,6.0
2020-07-29 02:55:00,151.0,22.34,9.0,15.0,29.0,19.0
2020-07-29 02:56:00,151.0,22.34,0.0,15.0,29.0,0.0
2020-07-29 02:57:00,151.0,22.34,2.0,15.0,29.0,13.0
2020-07-29 02:58:00,151.0,22.34,12.0,15.0,29.0,13.0
2020-07-29 02:59:00,151.0,22.34,1.0,15.0,29.0,16.0
2020-07-29 03:00:00,151.0,22.34,3.0,15.0,29.0,14.0
2020-07-29 03:01:00,,,14.0,15.0,29.0,13.0
2020-07-29 03:02:00,151.0,22.28,13.0,15.0,29.0,1.0
2020-07-29 03:03:00,151.0,22.28,3.0,15.0,29.0,5.0
2020-07-29 03:04:00,151.0,22.28,0.0,15.0,29.0,2.0
2020-07-29 03:05:00,151.0,22.28,-3.0,15.0,29.0,23.0
2020-07-29 03:06:00,151.0,22.28,24.0,15.0,29.0,13.0
2020-07-29 03:07:00,151.0,22.28,13.0,15.0,29.0,5.0
2020-07-29 03:08:00,151.0,22.28,21.0,15.0,29.0,19.0
2020-07-29 03:09:00,151.0,22.28,11.0,15.0,29.0,1.0
2020-07-29 03:10:00,151.0,22.28,9.0,15.0,29.0,20.0
2020-07-29 03:11:00,151.0,22.28,13.0,15.0,29.0,-3.0
2020-07-29 03:12:00,151.0,22.28,14.0,15.0,29.0,11.0
2020-07-29 03:13:00,151.0,22.28,14.0,15.0,29.0,17.0
2020-07-29 03:14:00,151.0,22.28,11.0,15.0,29.0,22.0
2020-07-29 03:15:00,151.0,22.28,2.0,15.0,29.0,8.0
2020-07-29 03:16:00,,,22.0,15.0,29.0,13.0
2020-07-29 03:17:00,151.0,22.28,4.0,15.0,29.0,12.0
2020-07-29 03:18:00,151.0,22.28,20.0,15.0,29.0,2.0
2020-07-29 03:19:00,151.0,22.28,-2.0,15.0,29.0,12.0
2020-07-29 03:20:00,151.0,22.28,23.0,15.0,29.0,6.0
2020-07-29 03:21:00,151.0,22.28,30.0,15.0,29.0,15.0
2020-07-29 03:22:00,151.0,22.28,16.0,15.0,29.0,14.0
2020-07-29 03:23:00,151.0,22.28,24.0,15.0,29.0,9.0
2020-07-29 03:24:00,151.0,22.28,10.0,15.0,29.0,7.0
2020-07-29 03:25:00,151.0,22.28,-11.0,15.0,29.0,15.0
2020-07-29 03:26:00,151.0,22.28,5.0,15.0,29.0,9.0
2020-07-29 03:27:00,151.0,22.28,11.0,15.0,29.0,7.0
2020-07-29 03:28:00,151.0,22.28,14.0,15.0,29.0,12.0
2020-07-29 03:29:00,151.0,22.28,8.0,15.0,29.0,8.0
2020-07-29 03:30:00,151.0,22.28,8.0,15.0,29.0,5.0
2020-07-29 03:31:00,151.0,22.28,10.0,15.0,29.0,17.0
2020-07-29 03:32:00,151.0,22.26,6.0,15.0,29.0,3.0
2020-07-29 03:33:00,151.0,22.26,-15.0,15.0,29.0,15.0
2020-07-29 03:34:00,151.0,22.26,15.0,15.0,29.0,11.0
2020-07-29 03:35:00,151.0,22.26,18.0,15.0,29.0,19.0
2020-07-29 03:36:00,151.0,22.26,9.0,15.0,29.0,13.0
2020-07-29 03:37:00,151.0,22.26,0.0,15.0,29.0,9.0
2020-07-29 03:38:00,151.0,22.26,6.0,15.0,29.0,2.0
2020-07-29 03:39:00,151.0,22.26,20.0,15.0,29.0,10.0
2020-07-29 03:40:00,151.0,22.26,9.0,15.0,29.0,15.0
2020-07-29 03:41:00,151.0,22.26,0.0,15.0,29.0,14.0
2020-07-29 03:42:00,151.0,22.26,18.0,15.0,29.0,17.0
2020-07-29 03:43:00,151.0,22.26,20.0,15.0,29.0,19.0
2020-07-29 03:44:00,151.0,22.26,21.0,15.0,29.0,13.0
2020-07-29 03:45:00,151.0,22.26,5.0,15.0,29.0,12.0
2020-07-29 03:46:00,151.0,22.26,22.0,15.0,29.0,11.0
2020-07-29 03:47:00,151.0,22.26,13.0,15.0,29.0,14.0
2020-07-29 03:48:00,151.0,22.26,17.0,15.0,29.0,5.0
2020-07-29 03:49:00,151.0,22.26,3.0,15.0,29.0,13.0
2020-07-29 03:50:00,151.0,22.26,12.0,15.0,29.0,4.0
2020-07-29 03:51:00,151.0,22.26,5.0,15.0,29.0,14.0
2020-07-29 03:52:00,151.0,22.26,9.0,15.0,29.0,9.0
2020-07-29 03:53:00,151.0,22.26,1.0,15.0,29.0,6.0
2020-07-29 03:54:00,151.0,22.26,-3.0,15.0,29.0,13.0
2020-07-29 03:55:00,151.0,22.26,21.0,15.0,29.0,18.0
2020-07-29 03:56:00,151.0,22.26,-1.0,15.0,29.0,18.0
2020-07-29 03:57:00,151.0,22.26,2.0,15.0,29.0,5.0
2020-07-29 03:58:00,151.0,22.26,4.0,15.0,29.0,17.0
2020-07-29 03:59:00,151.0,22.26,-1.0,15.0,29.0,24.0
2020-07-29 04:00:00,151.0,22.26,-1.0,15.0,29.0,24.0
2020-07-29 04:01:00,151.0,22.26,16.0,15.0,29.0,10.0
2020-07-29 04:02:00,151.0,22.26,21.0,15.0,29.0,12.0
2020-07-29 04:03:00,151.0,22.26,13.0,15.0,29.0,8.0
2020-07-29 04:04:00,151.0,22.26,13.0,15.0,29.0,8.0
2020-07-29 04:05:00,151.0,22.26,11.0,15.0,29.0,11.0
2020-07-29 04:06:00,151.0,22.26,19.0,15.0,29.0,14.0
2020-07-29 04:07:00,151.0,22.26,16.0,15.0,29.0,4.0
2020-07-29 04:08:00,151.0,22.26,16.0,15.0,29.0,4.0
2020-07-29 04:09:00,151.0,22.26,0.0,15.0,29.0,9.0
2020-07-29 04:10:00,151.0,22.26,13.0,15.0,29.0,13.0
2020-07-29 04:11:00,151.0,22.26,-14.0,15.0,29.0,8.0
2020-07-29 04:12:00,151.0,22.26,14.0,15.0,29.0,13.0
2020-07-29 04:13:00,151.0,22.26,18.0,15.0,29.0,6.0
2020-07-29 04:14:00,151.0,22.26,8.0,15.0,29.0,10.0
2020-07-29 04:15:00,151.0,22.26,6.0,15.0,29.0,14.0
2020-07-29 04:16:00,151.0,22.26,2.0,15.0,29.0,-1.0
2020-07-29 04:17:00,151.0,22.23,7.0,15.0,29.0,17.0
2020-07-29 04:18:00,151.0,22.23,17.0,15.0,29.0,15.0
2020-07-29 04:19:00,151.0,22.23,11.0,15.0,29.0,16.0
2020-07-29 04:20:00,151.0,22.23,0.0,15.0,29.0,14.0
2020-07-29 04:21:00,151.0,22.23,17.0,15.0,29.0,6.0
2020-07-29 04:22:00,151.0,22.23,12.0,15.0,29.0,6.0
2020-07-29 04:23:00,151.0,22.23,3.0,15.0,29.0,-7.0
2020-07-29 04:24:00,151.0,22.23,14.0,15.0,29.0,14.0
2020-07-29 04:25:00,151.0,22.23,10.0,15.0,29.0,7.0
2020-07-29 04:26:00,151.0,22.23,10.0,15.0,29.0,7.0
2020-07-29 04:27:00,151.0,22.23,17.0,15.0,29.0,7.0
2020-07-29 04:28:00,151.0,22.23,17.0,15.0,29.0,7.0
2020-07-29 04:29:00,151.0,22.23,12.0,15.0,29.0,15.0
2020-07-29 04:30:00,151.0,22.23,12.0,15.0,29.0,15.0
2020-07-29 04:31:00,151.0,22.23,11.0,15.0,29.0,15.0
2020-07-29 04:32:00,152.0,22.21,11.0,15.0,29.0,14.0
2020-07-29 04:33:00,152.0,22.21,26.0,15.0,29.0,14.0
2020-07-29 04:34:00,152.0,22.21,17.0,15.0,29.0,14.0
2020-07-29 04:35:00,152.0,22.21,2.0,15.0,29.0,8.0
2020-07-29 04:36:00,152.0,22.21,16.0,15.0,29.0,2.0
2020-07-29 04:37:00,152.0,22.21,21.0,15.0,29.0,0.0
2020-07-29 04:38:00,152.0,22.21,28.0,15.0,29.0,19.0
2020-07-29 04:39:00,152.0,22.21,27.0,15.0,29.0,12.0
2020-07-29 04:40:00,152.0,22.21,-5.0,15.0,29.0,1.0
2020-07-29 04:41:00,152.0,22.21,13.0,15.0,29.0,6.0
2020-07-29 04:42:00,152.0,22.21,13.0,15.0,29.0,6.0
2020-07-29 04:43:00,152.0,22.21,22.0,15.0,29.0,3.0
2020-07-29 04:44:00,152.0,22.21,22.0,15.0,29.0,3.0
2020-07-29 04:45:00,152.0,22.21,10.0,15.0,29.0,10.0
2020-07-29 04:46:00,152.0,22.21,0.0,15.0,29.0,16.0
2020-07-29 04:47:00,153.0,22.18,24.0,15.0,29.0,7.0
2020-07-29 04:48:00,153.0,22.18,24.0,15.0,29.0,7.0
2020-07-29 04:49:00,153.0,22.18,12.0,15.0,29.0,13.0
2020-07-29 04:50:00,153.0,22.18,12.0,15.0,29.0,13.0
2020-07-29 04:51:00,153.0,22.18,9.0,15.0,29.0,1.0
2020-07-29 04:52:00,153.0,22.18,12.0,15.0,29.0,3.0
2020-07-29 04:53:00,153.0,22.18,27.0,15.0,29.0,14.0
2020-07-29 04:54:00,153.0,22.18,27.0,15.0,29.0,14.0
2020-07-29 04:55:00,153.0,22.18,-4.0,15.0,29.0,15.0
2020-07-29 04:56:00,153.0,22.18,8.0,15.0,29.0,10.0
2020-07-29 04:57:00,153.0,22.18,12.0,15.0,29.0,0.0
2020-07-29 04:58:00,153.0,22.18,12.0,15.0,29.0,0.0
2020-07-29 04:59:00,153.0,22.18,19.0,15.0,29.0,6.0
2020-07-29 05:00:00,153.0,22.18,19.0,15.0,29.0,6.0
2020-07-29 05:01:00,153.0,22.18,17.0,15.0,29.0,12.0
2020-07-29 05:02:00,155.0,22.17,17.0,15.0,29.0,12.0
2020-07-29 05:03:00,155.0,22.17,19.0,15.0,29.0,17.0
2020-07-29 05:04:00,155.0,22.17,19.0,15.0,29.0,17.0
2020-07-29 05:05:00,155.0,22.17,2.0,15.0,29.0,12.0
2020-07-29 05:06:00,155.0,22.17,0.0,15.0,29.0,9.0
2020-07-29 05:07:00,155.0,22.17,15.0,15.0,29.0,7.0
2020-07-29 05:08:00,155.0,22.17,18.0,15.0,29.0,2.0
2020-07-29 05:09:00,155.0,22.17,-3.0,15.0,29.0,14.0
2020-07-29 05:10:00,155.0,22.17,17.0,15.0,29.0,8.0
2020-07-29 05:11:00,155.0,22.17,17.0,15.0,29.0,10.0
2020-07-29 05:12:00,155.0,22.17,6.0,15.0,29.0,10.0
2020-07-29 05:13:00,155.0,22.17,18.0,15.0,29.0,4.0
2020-07-29 05:14:00,155.0,22.17,14.0,15.0,29.0,11.0
2020-07-29 05:15:00,155.0,22.17,17.0,15.0,29.0,10.0
2020-07-29 05:16:00,155.0,22.17,13.0,15.0,29.0,16.0
2020-07-29 05:17:00,159.0,22.17,16.0,15.0,29.0,6.0
2020-07-29 05:18:00,159.0,22.17,16.0,15.0,29.0,6.0
2020-07-29 05:19:00,159.0,22.17,18.0,15.0,29.0,12.0
2020-07-29 05:20:00,159.0,22.17,3.0,15.0,29.0,16.0
2020-07-29 05:21:00,159.0,22.17,30.0,15.0,29.0,17.0
2020-07-29 05:22:00,159.0,22.17,30.0,15.0,29.0,17.0
2020-07-29 05:23:00,159.0,22.17,10.0,15.0,29.0,4.0
2020-07-29 05:24:00,159.0,22.17,10.0,15.0,29.0,4.0
2020-07-29 05:25:00,159.0,22.17,17.0,15.0,29.0,16.0
2020-07-29 05:26:00,159.0,22.17,17.0,15.0,29.0,16.0
2020-07-29 05:27:00,159.0,22.17,16.0,15.0,29.0,3.0
2020-07-29 05:28:00,159.0,22.17,16.0,15.0,29.0,3.0
2020-07-29 05:29:00,159.0,22.17,13.0,15.0,29.0,14.0
2020-07-29 05:30:00,159.0,22.17,25.0,15.0,29.0,12.0
2020-07-29 05:31:00,159.0,22.17,21.0,15.0,29.0,14.0
2020-07-29 05:32:00,169.0,22.19,16.0,15.0,29.0,0.0
2020-07-29 05:33:00,169.0,22.19,21.0,15.0,29.0,16.0
2020-07-29 05:34:00,169.0,22.19,28.0,15.0,29.0,5.0
2020-07-29 05:35:00,169.0,22.19,16.0,15.0,29.0,14.0
2020-07-29 05:36:00,169.0,22.19,16.0,15.0,29.0,14.0
2020-07-29 05:37:00,169.0,22.19,12.0,15.0,29.0,0.0
2020-07-29 05:38:00,169.0,22.19,12.0,15.0,29.0,0.0
2020-07-29 05:39:00,169.0,22.19,25.0,15.0,29.0,9.0
2020-07-29 05:40:00,169.0,22.19,18.0,15.0,29.0,12.0
2020-07-29 05:41:00,169.0,22.19,10.0,15.0,29.0,15.0
2020-07-29 05:42:00,169.0,22.19,12.0,15.0,29.0,4.0
2020-07-29 05:43:00,169.0,22.19,7.0,15.0,29.0,9.0
2020-07-29 05:44:00,169.0,22.19,14.0,15.0,29.0,6.0
2020-07-29 05:45:00,169.0,22.19,25.0,15.0,29.0,5.0
2020-07-29 05:46:00,169.0,22.19,12.0,15.0,29.0,13.0
2020-07-29 05:47:00,185.0,22.2,-1.0,15.0,29.0,19.0
2020-07-29 05:48:00,185.0,22.2,15.0,15.0,29.0,19.0
2020-07-29 05:49:00,185.0,22.2,18.0,15.0,29.0,15.0
2020-07-29 05:50:00,185.0,22.2,18.0,15.0,29.0,15.0
2020-07-29 05:51:00,185.0,22.2,18.0,15.0,29.0,2.0
2020-07-29 05:52:00,185.0,22.2,15.0,15.0,29.0,14.0
2020-07-29 05:53:00,185.0,22.2,6.0,15.0,29.0,16.0
2020-07-29 05:54:00,185.0,22.2,11.0,15.0,29.0,0.0
2020-07-29 05:55:00,185.0,22.2,-7.0,15.0,29.0,9.0
2020-07-29 05:56:00,185.0,22.2,18.0,15.0,29.0,19.0
2020-07-29 05:57:00,185.0,22.2,18.0,15.0,29.0,12.0
2020-07-29 05:58:00,185.0,22.2,7.0,15.0,29.0,3.0
2020-07-29 05:59:00,185.0,22.2,12.0,15.0,29.0,5.0
2020-07-29 06:00:00,185.0,22.2,12.0,15.0,29.0,5.0
2020-07-29 06:01:00,185.0,22.2,-11.0,15.0,29.0,13.0
2020-07-29 06:02:00,240.0,22.19,0.0,15.0,29.0,11.0
2020-07-29 06:03:00,240.0,22.19,0.0,15.0,29.0,21.0
2020-07-29 06:04:00,240.0,22.19,-10.0,15.0,29.0,-2.0
2020-07-29 06:05:00,240.0,22.19,11.0,15.0,29.0,10.0
2020-07-29 06:06:00,240.0,22.19,3.0,15.0,29.0,18.0
2020-07-29 06:07:00,240.0,22.19,11.0,15.0,29.0,19.0
2020-07-29 06:08:00,240.0,22.19,11.0,15.0,29.0,19.0
2020-07-29 06:09:00,240.0,22.19,13.0,15.0,29.0,12.0
2020-07-29 06:10:00,240.0,22.19,11.0,15.0,29.0,3.0
2020-07-29 06:11:00,240.0,22.19,,15.0,29.0,
2020-07-29 06:12:00,240.0,22.19,13.0,15.0,29.0,14.0
2020-07-29 06:13:00,240.0,22.19,27.0,15.0,29.0,17.0
2020-07-29 06:14:00,240.0,22.19,27.0,15.0,29.0,17.0
2020-07-29 06:15:00,240.0,22.19,13.0,15.0,29.0,16.0
2020-07-29 06:16:00,240.0,22.19,0.0,15.0,29.0,6.0
2020-07-29 06:17:00,363.0,22.15,10.0,15.0,29.0,11.0
2020-07-29 06:18:00,363.0,22.15,13.0,15.0,29.0,8.0
2020-07-29 06:19:00,363.0,22.15,7.0,15.0,29.0,10.0
2020-07-29 06:20:00,363.0,22.15,7.0,15.0,29.0,10.0
2020-07-29 06:21:00,363.0,22.15,31.0,15.0,29.0,17.0
2020-07-29 06:22:00,363.0,22.15,-3.0,15.0,29.0,17.0
2020-07-29 06:23:00,363.0,22.15,3.0,15.0,29.0,13.0
2020-07-29 06:24:00,363.0,22.15,10.0,15.0,29.0,9.0
2020-07-29 06:25:00,363.0,22.15,-3.0,15.0,29.0,18.0
2020-07-29 06:26:00,363.0,22.15,-3.0,15.0,29.0,18.0
2020-07-29 06:27:00,363.0,22.15,6.0,15.0,29.0,17.0
2020-07-29 06:28:00,363.0,22.15,6.0,15.0,29.0,17.0
2020-07-29 06:29:00,363.0,22.15,20.0,15.0,29.0,5.0
2020-07-29 06:30:00,363.0,22.15,10.0,15.0,29.0,14.0
2020-07-29 06:31:00,363.0,22.15,3.0,15.0,29.0,15.0
2020-07-29 06:32:00,434.0,22.13,21.0,15.0,29.0,14.0
2020-07-29 06:33:00,434.0,22.13,11.0,15.0,29.0,6.0
2020-07-29 06:34:00,434.0,22.13,0.0,15.0,29.0,8.0
2020-07-29 06:35:00,434.0,22.13,-1.0,15.0,29.0,8.0
2020-07-29 06:36:00,434.0,22.13,3.0,15.0,29.0,12.0
2020-07-29 06:37:00,434.0,22.13,14.0,15.0,29.0,20.0
2020-07-29 06:38:00,434.0,22.13,14.0,15.0,29.0,20.0
2020-07-29 06:39:00,434.0,22.13,12.0,15.0,29.0,3.0
2020-07-29 06:40:00,434.0,22.13,20.0,15.0,29.0,9.0
2020-07-29 06:41:00,434.0,22.13,15.0,15.0,29.0,2.0
2020-07-29 06:42:00,434.0,22.13,15.0,15.0,29.0,2.0
2020-07-29 06:43:00,434.0,22.13,1.0,15.0,29.0,12.0
2020-07-29 06:44:00,434.0,22.13,17.0,15.0,29.0,11.0
2020-07-29 06:45:00,434.0,22.13,0.0,15.0,29.0,6.0
2020-07-29 06:46:00,434.0,22.13,25.0,15.0,29.0,-2.0
2020-07-29 06:47:00,496.0,22.1,10.0,15.0,29.0,15.0
2020-07-29 06:48:00,496.0,22.1,10.0,15.0,29.0,18.0
2020-07-29 06:49:00,496.0,22.1,18.0,15.0,29.0,12.0
2020-07-29 06:50:00,496.0,22.1,24.0,15.0,29.0,12.0
2020-07-29 06:51:00,496.0,22.1,6.0,15.0,29.0,16.0
2020-07-29 06:52:00,496.0,22.1,6.0,15.0,29.0,16.0
2020-07-29 06:53:00,496.0,22.1,-3.0,15.0,29.0,10.0
2020-07-29 06:54:00,496.0,22.1,-3.0,15.0,29.0,10.0
2020-07-29 06:55:00,496.0,22.1,19.0,15.0,29.0,8.0
2020-07-29 06:56:00,496.0,22.1,19.0,15.0,29.0,19.0
2020-07-29 06:57:00,496.0,22.1,14.0,15.0,29.0,0.0
2020-07-29 06:58:00,496.0,22.1,14.0,15.0,29.0,0.0
2020-07-29 06:59:00,496.0,22.1,-2.0,15.0,29.0,7.0
2020-07-29 07:00:00,496.0,22.1,7.0,21.0,24.0,12.0
2020-07-29 07:01:00,496.0,22.1,5.0,21.0,24.0,11.0
2020-07-29 07:02:00,710.0,20.79,27.0,21.0,24.0,514.0
2020-07-29 07:03:00,710.0,20.79,14.0,21.0,24.0,510.0
2020-07-29 07:04:00,,,,21.0,24.0,
2020-07-29 07:05:00,710.0,20.79,21.0,21.0,24.0,527.0
2020-07-29 07:06:00,710.0,20.79,5.0,21.0,24.0,524.0
2020-07-29 07:07:00,710.0,20.79,15.0,21.0,24.0,522.0
2020-07-29 07:08:00,710.0,20.79,16.0,21.0,24.0,526.0
2020-07-29 07:09:00,710.0,20.79,-4.0,21.0,24.0,519.0
2020-07-29 07:10:00,710.0,20.79,14.0,21.0,24.0,527.0
2020-07-29 07:11:00,710.0,20.79,25.0,21.0,24.0,537.0
2020-07-29 07:12:00,710.0,20.79,2.0,21.0,24.0,520.0
2020-07-29 07:13:00,710.0,20.79,17.0,21.0,24.0,524.0
2020-07-29 07:14:00,710.0,20.79,22.0,21.0,24.0,511.0
2020-07-29 07:15:00,710.0,20.79,12.0,21.0,24.0,513.0
2020-07-29 07:16:00,710.0,20.79,10.0,21.0,24.0,520.0
2020-07-29 07:17:00,529.0,20.72,25.0,21.0,24.0,525.0
2020-07-29 07:18:00,529.0,20.72,22.0,21.0,24.0,518.0
2020-07-29 07:19:00,529.0,20.72,13.0,21.0,24.0,524.0
2020-07-29 07:20:00,529.0,20.72,18.0,21.0,24.0,527.0
2020-07-29 07:21:00,529.0,20.72,28.0,21.0,24.0,531.0
2020-07-29 07:22:00,529.0,20.72,28.0,21.0,24.0,531.0
2020-07-29 07:23:00,529.0,20.72,15.0,21.0,24.0,518.0
2020-07-29 07:24:00,529.0,20.72,17.0,21.0,24.0,525.0
2020-07-29 07:25:00,529.0,20.72,2.0,21.0,24.0,529.0
2020-07-29 07:26:00,529.0,20.72,11.0,21.0,24.0,515.0
2020-07-29 07:27:00,529.0,20.72,18.0,21.0,24.0,523.0
2020-07-29 07:28:00,529.0,20.72,-10.0,21.0,24.0,533.0
2020-07-29 07:29:00,529.0,20.72,23.0,21.0,24.0,523.0
2020-07-29 07:30:00,529.0,20.72,19.0,21.0,24.0,523.0
2020-07-29 07:31:00,529.0,20.72,4.0,21.0,24.0,522.0
2020-07-29 07:32:00,387.0,20.67,21.0,21.0,24.0,514.0
2020-07-29 07:33:00,387.0,20.67,17.0,21.0,24.0,515.0
2020-07-29 07:34:00,387.0,20.67,23.0,21.0,24.0,524.0
2020-07-29 07:35:00,387.0,20.67,11.0,21.0,24.0,528.0
2020-07-29 07:36:00,387.0,20.67,11.0,21.0,24.0,528.0
2020-07-29 07:37:00,387.0,20.67,8.0,21.0,24.0,520.0
2020-07-29 07:38:00,387.0,20.67,-8.0,21.0,24.0,516.0
2020-07-29 07:39:00,387.0,20.67,17.0,21.0,24.0,526.0
2020-07-29 07:40:00,387.0,20.67,0.0,21.0,24.0,510.0
2020-07-29 07:41:00,387.0,20.67,14.0,21.0,24.0,532.0
2020-07-29 07:42:00,387.0,20.67,14.0,21.0,24.0,532.0
2020-07-29 07:43:00,387.0,20.67,15.0,21.0,24.0,522.0
2020-07-29 07:44:00,387.0,20.67,12.0,21.0,24.0,519.0
2020-07-29 07:45:00,387.0,20.67,18.0,21.0,24.0,526.0
2020-07-29 07:46:00,387.0,20.67,18.0,21.0,24.0,535.0
2020-07-29 07:47:00,271.0,20.6,-2.0,21.0,24.0,525.0
2020-07-29 07:48:00,271.0,20.6,16.0,21.0,24.0,520.0
2020-07-29 07:49:00,271.0,20.6,17.0,21.0,24.0,533.0
2020-07-29 07:50:00,271.0,20.6,18.0,21.0,24.0,529.0
2020-07-29 07:51:00,271.0,20.6,10.0,21.0,24.0,524.0
2020-07-29 07:52:00,271.0,20.6,16.0,21.0,24.0,516.0
2020-07-29 07:53:00,271.0,20.6,18.0,21.0,24.0,522.0
2020-07-29 07:54:00,271.0,20.6,3.0,21.0,24.0,527.0
2020-07-29 07:55:00,271.0,20.6,17.0,21.0,24.0,519.0
2020-07-29 07:56:00,271.0,20.6,17.0,21.0,24.0,519.0
2020-07-29 07:57:00,271.0,20.6,16.0,21.0,24.0,524.0
2020-07-29 07:58:00,271.0,20.6,11.0,21.0,24.0,508.0
2020-07-29 07:59:00,271.0,20.6,15.0,21.0,24.0,526.0
2020-07-29 08:00:00,271.0,20.6,19.0,21.0,24.0,527.0
2020-07-29 08:01:00,271.0,20.6,12.0,21.0,24.0,525.0
2020-07-29 08:02:00,230.0,20.55,18.0,21.0,24.0,523.0
2020-07-29 08:03:00,230.0,20.55,22.0,21.0,24.0,528.0
2020-07-29 08:04:00,230.0,20.55,10.0,21.0,24.0,522.0
2020-07-29 08:05:00,230.0,20.55,13.0,21.0,24.0,519.0
2020-07-29 08:06:00,230.0,20.55,-9.0,21.0,24.0,513.0
2020-07-29 08:07:00,230.0,20.55,17.0,21.0,24.0,515.0
2020-07-29 08:08:00,230.0,20.55,20.0,21.0,24.0,517.0
2020-07-29 08:09:00,230.0,20.55,34.0,21.0,24.0,523.0
2020-07-29 08:10:00,230.0,20.55,16.0,21.0,24.0,512.0
2020-07-29 08:11:00,230.0,20.55,21.0,21.0,24.0,531.0
2020-07-29 08:12:00,230.0,20.55,24.0,21.0,24.0,528.0
2020-07-29 08:13:00,230.0,20.55,18.0,21.0,24.0,523.0
2020-07-29 08:14:00,230.0,20.55,15.0,21.0,24.0,518.0
2020-07-29 08:15:00,230.0,20.55,15.0,21.0,24.0,523.0
2020-07-29 08:16:00,230.0,20.55,10.0,21.0,24.0,525.0
2020-07-29 08:17:00,208.0,20.47,-5.0,21.0,24.0,524.0
2020-07-29 08:18:00,208.0,20.47,16.0,21.0,24.0,523.0
2020-07-29 08:19:00,208.0,20.47,-6.0,21.0,24.0,529.0
2020-07-29 08:20:00,208.0,20.47,23.0,21.0,24.0,0.0
2020-07-29 08:21:00,208.0,20.47,12.0,21.0,24.0,523.0
2020-07-29 08:22:00,208.0,20.47,10.0,21.0,24.0,527.0
2020-07-29 08:23:00,208.0,20.47,16.0,21.0,24.0,531.0
2020-07-29 08:24:00,208.0,20.47,5.0,21.0,24.0,521.0
2020-07-29 08:25:00,208.0,20.47,24.0,21.0,24.0,517.0
2020-07-29 08:26:00,208.0,20.47,27.0,21.0,24.0,516.0
2020-07-29 08:27:00,208.0,20.47,21.0,21.0,24.0,528.0
2020-07-29 08:28:00,208.0,20.47,23.0,21.0,24.0,531.0
2020-07-29 08:29:00,208.0,20.47,31.0,21.0,24.0,530.0
2020-07-29 08:30:00,208.0,20.47,1.0,21.0,24.0,524.0
2020-07-29 08:31:00,208.0,20.47,10.0,21.0,24.0,526.0
2020-07-29 08:32:00,168.0,20.63,14.0,21.0,24.0,511.0
2020-07-29 08:33:00,168.0,20.63,18.0,21.0,24.0,533.0
2020-07-29 08:34:00,168.0,20.63,22.0,21.0,24.0,524.0
2020-07-29 08:35:00,168.0,20.63,23.0,21.0,24.0,515.0
2020-07-29 08:36:00,168.0,20.63,17.0,21.0,24.0,533.0
2020-07-29 08:37:00,168.0,20.63,21.0,21.0,24.0,527.0
2020-07-29 08:38:00,168.0,20.63,18.0,21.0,24.0,525.0
2020-07-29 08:39:00,168.0,20.63,14.0,21.0,24.0,534.0
2020-07-29 08:40:00,168.0,20.63,18.0,21.0,24.0,513.0
2020-07-29 08:41:00,168.0,20.63,17.0,21.0,24.0,524.0
2020-07-29 08:42:00,168.0,20.63,2.0,21.0,24.0,522.0
2020-07-29 08:43:00,168.0,20.63,12.0,21.0,24.0,526.0
2020-07-29 08:44:00,168.0,20.63,-1.0,21.0,24.0,532.0
2020-07-29 08:45:00,168.0,20.63,15.0,21.0,24.0,519.0
2020-07-29 08:46:00,168.0,20.63,17.0,21.0,24.0,522.0
2020-07-29 08:47:00,159.0,20.87,19.0,21.0,24.0,530.0
2020-07-29 08:48:00,159.0,20.87,12.0,21.0,24.0,516.0
2020-07-29 08:49:00,159.0,20.87,15.0,21.0,24.0,519.0
2020-07-29 08:50:00,159.0,20.87,15.0,21.0,24.0,518.0
2020-07-29 08:51:00,159.0,20.87,17.0,21.0,24.0,529.0
2020-07-29 08:52:00,159.0,20.87,28.0,21.0,24.0,523.0
2020-07-29 08:53:00,159.0,20.87,21.0,21.0,24.0,532.0
2020-07-29 08:54:00,159.0,20.87,9.0,21.0,24.0,524.0
2020-07-29 08:55:00,159.0,20.87,28.0,21.0,24.0,515.0
2020-07-29 08:56:00,159.0,20.87,32.0,21.0,24.0,514.0
2020-07-29 08:57:00,159.0,20.87,17.0,21.0,24.0,530.0
2020-07-29 08:58:00,159.0,20.87,4.0,21.0,24.0,530.0
2020-07-29 08:59:00,159.0,20.87,14.0,21.0,24.0,529.0
2020-07-29 09:00:00,159.0,20.87,7.0,21.0,24.0,526.0
2020-07-29 09:01:00,159.0,20.87,17.0,21.0,24.0,530.0
2020-07-29 09:02:00,220.0,18.61,20.0,21.0,24.0,531.0
2020-07-29 09:03:00,220.0,18.61,3.0,21.0,24.0,513.0
2020-07-29 09:04:00,220.0,18.61,-1.0,21.0,24.0,520.0
2020-07-29 09:05:00,220.0,18.61,16.0,21.0,24.0,517.0
2020-07-29 09:06:00,220.0,18.61,11.0,21.0,24.0,525.0
2020-07-29 09:07:00,220.0,18.61,14.0,21.0,24.0,530.0
2020-07-29 09:08:00,220.0,18.61,17.0,21.0,24.0,514.0
2020-07-29 09:09:00,220.0,18.61,17.0,21.0,24.0,531.0
2020-07-29 09:10:00,220.0,18.61,-8.0,21.0,24.0,526.0
2020-07-29 09:11:00,220.0,18.61,-5.0,21.0,24.0,528.0
2020-07-29 09:12:00,220.0,18.61,-11.0,21.0,24.0,524.0
2020-07-29 09:13:00,220.0,18.61,19.0,21.0,24.0,522.0
2020-07-29 09:14:00,220.0,18.61,22.0,21.0,24.0,526.0
2020-07-29 09:15:00,220.0,18.61,14.0,21.0,24.0,523.0
2020-07-29 09:16:00,220.0,18.61,17.0,21.0,24.0,531.0
2020-07-29 09:17:00,889.0,16.75,23.0,21.0,24.0,537.0
2020-07-29 09:18:00,889.0,16.75,1.0,21.0,24.0,529.0
2020-07-29 09:19:00,889.0,16.75,22.0,21.0,24.0,527.0
2020-07-29 09:20:00,889.0,16.75,-3.0,21.0,24.0,516.0
2020-07-29 09:21:00,889.0,16.75,17.0,21.0,24.0,529.0
2020-07-29 09:22:00,889.0,16.75,9.0,21.0,24.0,517.0
2020-07-29 09:23:00,889.0,16.75,10.0,21.0,24.0,520.0
2020-07-29 09:24:00,889.0,16.75,14.0,21.0,24.0,525.0
2020-07-29 09:25:00,889.0,16.75,4.0,21.0,24.0,527.0
2020-07-29 09:26:00,889.0,16.75,8.0,21.0,24.0,532.0
2020-07-29 09:27:00,889.0,16.75,9.0,21.0,24.0,516.0
2020-07-29 09:28:00,889.0,16.75,22.0,21.0,24.0,529.0
2020-07-29 09:29:00,889.0,16.75,14.0,21.0,24.0,535.0
2020-07-29 09:30:00,889.0,16.75,10.0,21.0,24.0,527.0
2020-07-29 09:31:00,889.0,16.75,12.0,21.0,24.0,531.0
2020-07-29 09:32:00,1060.0,15.12,16.0,21.0,24.0,522.0
2020-07-29 09:33:00,1060.0,15.12,18.0,21.0,24.0,529.0
2020-07-29 09:34:00,1060.0,15.12,14.0,21.0,24.0,529.0
2020-07-29 09:35:00,1060.0,15.12,5.0,21.0,24.0,531.0
2020-07-29 09:36:00,1060.0,15.12,21.0,21.0,24.0,528.0
2020-07-29 09:37:00,1060.0,15.12,9.0,21.0,24.0,519.0
2020-07-29 09:38:00,1060.0,15.12,-1.0,21.0,24.0,522.0
2020-07-29 09:39:00,1060.0,15.12,13.0,21.0,24.0,532.0
2020-07-29 09:40:00,1060.0,15.12,25.0,21.0,24.0,517.0
2020-07-29 09:41:00,1060.0,15.12,17.0,21.0,24.0,526.0
2020-07-29 09:42:00,1060.0,15.12,7.0,21.0,24.0,519.0
2020-07-29 09:43:00,1060.0,15.12,8.0,21.0,24.0,529.0
2020-07-29 09:44:00,1060.0,15.12,10.0,21.0,24.0,531.0
2020-07-29 09:45:00,1060.0,15.12,27.0,21.0,24.0,533.0
2020-07-29 09:46:00,1060.0,15.12,14.0,21.0,24.0,534.0
2020-07-29 09:47:00,758.0,15.27,14.0,21.0,24.0,525.0
2020-07-29 09:48:00,758.0,15.27,14.0,21.0,24.0,530.0
2020-07-29 09:49:00,758.0,15.27,12.0,21.0,24.0,536.0
2020-07-29 09:50:00,758.0,15.27,11.0,21.0,24.0,534.0
2020-07-29 09:51:00,758.0,15.27,18.0,21.0,24.0,531.0
2020-07-29 09:52:00,758.0,15.27,13.0,21.0,24.0,535.0
2020-07-29 09:53:00,758.0,15.27,10.0,21.0,24.0,526.0
2020-07-29 09:54:00,758.0,15.27,6.0,21.0,24.0,526.0
2020-07-29 09:55:00,758.0,15.27,12.0,21.0,24.0,524.0
2020-07-29 09:56:00,758.0,15.27,19.0,21.0,24.0,518.0
2020-07-29 09:57:00,758.0,15.27,12.0,21.0,24.0,533.0
2020-07-29 09:58:00,758.0,15.27,13.0,21.0,24.0,530.0
2020-07-29 09:59:00,758.0,15.27,15.0,21.0,24.0,520.0
2020-07-29 10:00:00,758.0,15.27,-8.0,21.0,24.0,533.0
2020-07-29 10:01:00,758.0,15.27,4.0,21.0,24.0,521.0
2020-07-29 10:02:00,1011.0,15.42,8.0,21.0,24.0,746.0
2020-07-29 10:03:00,1011.0,15.42,20.0,21.0,24.0,742.0
2020-07-29 10:04:00,1011.0,15.42,14.0,21.0,24.0,733.0
