time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-29 10:05:00,1011.0,15.42,19.0,21.0,24.0,740.0
2020-07-29 10:06:00,1011.0,15.42,24.0,21.0,24.0,746.0
2020-07-29 10:07:00,1011.0,15.42,14.0,21.0,24.0,748.0
2020-07-29 10:08:00,1011.0,15.42,21.0,21.0,24.0,747.0
2020-07-29 10:09:00,1011.0,15.42,1.0,21.0,24.0,746.0
2020-07-29 10:10:00,1011.0,15.42,7.0,21.0,24.0,751.0
2020-07-29 10:11:00,1011.0,15.42,6.0,21.0,24.0,749.0
2020-07-29 10:12:00,1011.0,15.42,11.0,21.0,24.0,756.0
2020-07-29 10:13:00,1011.0,15.42,23.0,21.0,24.0,749.0
2020-07-29 10:14:00,1011.0,15.42,8.0,21.0,24.0,747.0
2020-07-29 10:15:00,1011.0,15.42,4.0,21.0,24.0,744.0
2020-07-29 10:16:00,1011.0,15.42,7.0,21.0,24.0,747.0
2020-07-29 10:17:00,620.0,15.2,17.0,21.0,24.0,637.0
2020-07-29 10:18:00,620.0,15.2,13.0,21.0,24.0,652.0
2020-07-29 10:19:00,620.0,15.2,11.0,21.0,24.0,648.0
2020-07-29 10:20:00,620.0,15.2,16.0,21.0,24.0,639.0
2020-07-29 10:21:00,620.0,15.2,-8.0,21.0,24.0,660.0
2020-07-29 10:22:00,620.0,15.2,15.0,21.0,24.0,645.0
2020-07-29 10:23:00,620.0,15.2,25.0,21.0,24.0,650.0
2020-07-29 10:24:00,620.0,15.2,3.0,21.0,24.0,661.0
2020-07-29 10:25:00,620.0,15.2,22.0,21.0,24.0,639.0
2020-07-29 10:26:00,620.0,15.2,0.0,21.0,24.0,639.0
2020-07-29 10:27:00,620.0,15.2,18.0,21.0,24.0,654.0
2020-07-29 10:28:00,620.0,15.2,21.0,21.0,24.0,636.0
2020-07-29 10:29:00,620.0,15.2,6.0,21.0,24.0,651.0
2020-07-29 10:30:00,620.0,15.2,19.0,21.0,24.0,654.0
2020-07-29 10:31:00,620.0,15.2,17.0,21.0,24.0,644.0
2020-07-29 10:32:00,460.0,15.72,387.0,21.0,24.0,651.0
2020-07-29 10:33:00,460.0,15.72,395.0,21.0,24.0,654.0
2020-07-29 10:34:00,460.0,15.72,378.0,21.0,24.0,642.0
2020-07-29 10:35:00,460.0,15.72,386.0,21.0,24.0,651.0
2020-07-29 10:36:00,460.0,15.72,377.0,21.0,24.0,659.0
2020-07-29 10:37:00,460.0,15.72,389.0,21.0,24.0,632.0
2020-07-29 10:38:00,460.0,15.72,381.0,21.0,24.0,654.0
2020-07-29 10:39:00,460.0,15.72,388.0,21.0,24.0,655.0
2020-07-29 10:40:00,460.0,15.72,383.0,21.0,24.0,644.0
2020-07-29 10:41:00,460.0,15.72,392.0,21.0,24.0,636.0
2020-07-29 10:42:00,460.0,15.72,377.0,21.0,24.0,649.0
2020-07-29 10:43:00,460.0,15.72,386.0,21.0,24.0,652.0
2020-07-29 10:44:00,460.0,15.72,385.0,21.0,24.0,653.0
2020-07-29 10:45:00,460.0,15.72,382.0,21.0,24.0,654.0
2020-07-29 10:46:00,460.0,15.72,389.0,21.0,24.0,650.0
2020-07-29 10:47:00,778.0,15.42,373.0,21.0,24.0,655.0
2020-07-29 10:48:00,778.0,15.42,388.0,21.0,24.0,656.0
2020-07-29 10:49:00,778.0,15.42,377.0,21.0,24.0,650.0
2020-07-29 10:50:00,778.0,15.42,381.0,21.0,24.0,646.0
2020-07-29 10:51:00,778.0,15.42,376.0,21.0,24.0,651.0
2020-07-29 10:52:00,778.0,15.42,388.0,21.0,24.0,636.0
2020-07-29 10:53:00,778.0,15.42,379.0,21.0,24.0,639.0
2020-07-29 10:54:00,778.0,15.42,368.0,21.0,24.0,645.0
2020-07-29 10:55:00,778.0,15.42,388.0,21.0,24.0,643.0
2020-07-29 10:56:00,778.0,15.42,378.0,21.0,24.0,645.0
2020-07-29 10:57:00,778.0,15.42,391.0,21.0,24.0,651.0
2020-07-29 10:58:00,778.0,15.42,380.0,21.0,24.0,653.0
2020-07-29 10:59:00,778.0,15.42,380.0,21.0,24.0,662.0
2020-07-29 11:00:00,778.0,15.42,368.0,21.0,24.0,658.0
2020-07-29 11:01:00,778.0,15.42,394.0,21.0,24.0,649.0
2020-07-29 11:02:00,723.0,15.66,399.0,21.0,24.0,657.0
2020-07-29 11:03:00,723.0,15.66,379.0,21.0,24.0,651.0
2020-07-29 11:04:00,723.0,15.66,384.0,21.0,24.0,647.0
2020-07-29 11:05:00,723.0,15.66,389.0,21.0,24.0,639.0
2020-07-29 11:06:00,723.0,15.66,390.0,21.0,24.0,637.0
2020-07-29 11:07:00,723.0,15.66,385.0,21.0,24.0,654.0
2020-07-29 11:08:00,723.0,15.66,392.0,21.0,24.0,640.0
2020-07-29 11:09:00,723.0,15.66,393.0,21.0,24.0,633.0
2020-07-29 11:10:00,723.0,15.66,384.0,21.0,24.0,654.0
2020-07-29 11:11:00,723.0,15.66,383.0,21.0,24.0,654.0
2020-07-29 11:12:00,723.0,15.66,388.0,21.0,24.0,650.0
2020-07-29 11:13:00,723.0,15.66,381.0,21.0,24.0,638.0
2020-07-29 11:14:00,723.0,15.66,368.0,21.0,24.0,642.0
2020-07-29 11:15:00,723.0,15.66,393.0,21.0,24.0,651.0
2020-07-29 11:16:00,723.0,15.66,384.0,21.0,24.0,643.0
2020-07-29 11:17:00,674.0,15.68,497.0,21.0,24.0,649.0
2020-07-29 11:18:00,674.0,15.68,515.0,21.0,24.0,633.0
2020-07-29 11:19:00,674.0,15.68,503.0,21.0,24.0,650.0
2020-07-29 11:20:00,674.0,15.68,516.0,21.0,24.0,645.0
2020-07-29 11:21:00,674.0,15.68,500.0,21.0,24.0,657.0
2020-07-29 11:22:00,674.0,15.68,508.0,21.0,24.0,641.0
2020-07-29 11:23:00,674.0,15.68,495.0,21.0,24.0,651.0
2020-07-29 11:24:00,674.0,15.68,507.0,21.0,24.0,644.0
2020-07-29 11:25:00,674.0,15.68,517.0,21.0,24.0,645.0
2020-07-29 11:26:00,674.0,15.68,511.0,21.0,24.0,642.0
2020-07-29 11:27:00,674.0,15.68,516.0,21.0,24.0,655.0
2020-07-29 11:28:00,674.0,15.68,495.0,21.0,24.0,651.0
2020-07-29 11:29:00,674.0,15.68,506.0,21.0,24.0,652.0
2020-07-29 11:30:00,674.0,15.68,490.0,21.0,24.0,657.0
2020-07-29 11:31:00,674.0,15.68,515.0,21.0,24.0,653.0
2020-07-29 11:32:00,658.0,15.39,503.0,21.0,24.0,650.0
2020-07-29 11:33:00,658.0,15.39,506.0,21.0,24.0,656.0
2020-07-29 11:34:00,658.0,15.39,520.0,21.0,24.0,655.0
2020-07-29 11:35:00,658.0,15.39,514.0,21.0,24.0,645.0
2020-07-29 11:36:00,658.0,15.39,511.0,21.0,24.0,632.0
2020-07-29 11:37:00,658.0,15.39,521.0,21.0,24.0,638.0
2020-07-29 11:38:00,658.0,15.39,506.0,21.0,24.0,613.0
2020-07-29 11:39:00,658.0,15.39,499.0,21.0,24.0,586.0
2020-07-29 11:40:00,658.0,15.39,514.0,21.0,24.0,562.0
2020-07-29 11:41:00,658.0,15.39,499.0,21.0,24.0,568.0
2020-07-29 11:42:00,658.0,15.39,505.0,21.0,24.0,570.0
2020-07-29 11:43:00,658.0,15.39,510.0,21.0,24.0,566.0
2020-07-29 11:44:00,658.0,15.39,509.0,21.0,24.0,565.0
2020-07-29 11:45:00,658.0,15.39,515.0,21.0,24.0,561.0
2020-07-29 11:46:00,658.0,15.39,505.0,21.0,24.0,567.0
2020-07-29 11:47:00,705.0,15.85,504.0,21.0,24.0,570.0
2020-07-29 11:48:00,705.0,15.85,511.0,21.0,24.0,572.0
2020-07-29 11:49:00,705.0,15.85,504.0,21.0,24.0,553.0
2020-07-29 11:50:00,705.0,15.85,511.0,21.0,24.0,558.0
2020-07-29 11:51:00,705.0,15.85,524.0,21.0,24.0,552.0
2020-07-29 11:52:00,705.0,15.85,503.0,21.0,24.0,564.0
2020-07-29 11:53:00,705.0,15.85,504.0,21.0,24.0,557.0
2020-07-29 11:54:00,705.0,15.85,510.0,21.0,24.0,566.0
2020-07-29 11:55:00,705.0,15.85,506.0,21.0,24.0,553.0
2020-07-29 11:56:00,705.0,15.85,506.0,21.0,24.0,554.0
2020-07-29 11:57:00,705.0,15.85,502.0,21.0,24.0,568.0
2020-07-29 11:58:00,705.0,15.85,495.0,21.0,24.0,556.0
2020-07-29 11:59:00,705.0,15.85,506.0,21.0,24.0,561.0
2020-07-29 12:00:00,705.0,15.85,518.0,21.0,24.0,559.0
2020-07-29 12:01:00,705.0,15.85,498.0,21.0,24.0,565.0
2020-07-29 12:02:00,762.0,15.02,398.0,21.0,24.0,568.0
2020-07-29 12:03:00,762.0,15.02,380.0,21.0,24.0,567.0
2020-07-29 12:04:00,762.0,15.02,386.0,21.0,24.0,559.0
2020-07-29 12:05:00,762.0,15.02,388.0,21.0,24.0,576.0
2020-07-29 12:06:00,762.0,15.02,382.0,21.0,24.0,558.0
2020-07-29 12:07:00,762.0,15.02,394.0,21.0,24.0,563.0
2020-07-29 12:08:00,762.0,15.02,392.0,21.0,24.0,559.0
2020-07-29 12:09:00,762.0,15.02,371.0,21.0,24.0,569.0
2020-07-29 12:10:00,762.0,15.02,393.0,21.0,24.0,564.0
2020-07-29 12:11:00,762.0,15.02,396.0,21.0,24.0,562.0
2020-07-29 12:12:00,762.0,15.02,391.0,21.0,24.0,555.0
2020-07-29 12:13:00,762.0,15.02,387.0,21.0,24.0,553.0
2020-07-29 12:14:00,762.0,15.02,376.0,21.0,24.0,556.0
2020-07-29 12:15:00,762.0,15.02,382.0,21.0,24.0,561.0
2020-07-29 12:16:00,762.0,15.02,387.0,21.0,24.0,560.0
2020-07-29 12:17:00,702.0,15.62,502.0,21.0,24.0,568.0
2020-07-29 12:18:00,702.0,15.62,511.0,21.0,24.0,569.0
2020-07-29 12:19:00,702.0,15.62,500.0,21.0,24.0,544.0
2020-07-29 12:20:00,702.0,15.62,502.0,21.0,24.0,566.0
2020-07-29 12:21:00,702.0,15.62,511.0,21.0,24.0,564.0
2020-07-29 12:22:00,702.0,15.62,523.0,21.0,24.0,551.0
2020-07-29 12:23:00,702.0,15.62,514.0,21.0,24.0,561.0
2020-07-29 12:24:00,702.0,15.62,517.0,21.0,24.0,553.0
2020-07-29 12:25:00,702.0,15.62,501.0,21.0,24.0,553.0
2020-07-29 12:26:00,702.0,15.62,492.0,21.0,24.0,565.0
2020-07-29 12:27:00,702.0,15.62,507.0,21.0,24.0,567.0
2020-07-29 12:28:00,702.0,15.62,495.0,21.0,24.0,547.0
2020-07-29 12:29:00,702.0,15.62,499.0,21.0,24.0,565.0
2020-07-29 12:30:00,702.0,15.62,499.0,21.0,24.0,565.0
2020-07-29 12:31:00,702.0,15.62,518.0,21.0,24.0,572.0
2020-07-29 12:32:00,590.0,16.55,510.0,21.0,24.0,557.0
2020-07-29 12:33:00,590.0,16.55,525.0,21.0,24.0,582.0
2020-07-29 12:34:00,590.0,16.55,511.0,21.0,24.0,568.0
2020-07-29 12:35:00,590.0,16.55,527.0,21.0,24.0,550.0
2020-07-29 12:36:00,590.0,16.55,505.0,21.0,24.0,572.0
2020-07-29 12:37:00,590.0,16.55,533.0,21.0,24.0,563.0
2020-07-29 12:38:00,590.0,16.55,533.0,21.0,24.0,563.0
2020-07-29 12:39:00,590.0,16.55,526.0,21.0,24.0,461.0
2020-07-29 12:40:00,590.0,16.55,525.0,21.0,24.0,744.0
2020-07-29 12:41:00,590.0,16.55,506.0,21.0,24.0,431.0
2020-07-29 12:42:00,590.0,16.55,506.0,21.0,24.0,431.0
2020-07-29 12:43:00,590.0,16.55,534.0,21.0,24.0,871.0
2020-07-29 12:44:00,590.0,16.55,519.0,21.0,24.0,611.0
2020-07-29 12:45:00,590.0,16.55,526.0,21.0,24.0,746.0
2020-07-29 12:46:00,590.0,16.55,527.0,21.0,24.0,743.0
2020-07-29 12:47:00,665.0,16.52,524.0,21.0,24.0,742.0
2020-07-29 12:48:00,665.0,16.52,524.0,21.0,24.0,742.0
2020-07-29 12:49:00,665.0,16.52,513.0,21.0,24.0,751.0
2020-07-29 12:50:00,665.0,16.52,535.0,21.0,24.0,744.0
2020-07-29 12:51:00,665.0,16.52,509.0,21.0,24.0,752.0
2020-07-29 12:52:00,665.0,16.52,518.0,21.0,24.0,744.0
2020-07-29 12:53:00,665.0,16.52,525.0,21.0,24.0,758.0
2020-07-29 12:54:00,665.0,16.52,522.0,21.0,24.0,746.0
2020-07-29 12:55:00,665.0,16.52,519.0,21.0,24.0,737.0
2020-07-29 12:56:00,665.0,16.52,519.0,21.0,24.0,737.0
2020-07-29 12:57:00,665.0,16.52,511.0,21.0,24.0,748.0
2020-07-29 12:58:00,665.0,16.52,528.0,21.0,24.0,735.0
2020-07-29 12:59:00,665.0,16.52,530.0,21.0,24.0,756.0
2020-07-29 13:00:00,665.0,16.52,523.0,21.0,24.0,742.0
2020-07-29 13:01:00,665.0,16.52,529.0,21.0,24.0,753.0
2020-07-29 13:02:00,654.0,16.52,529.0,21.0,24.0,753.0
2020-07-29 13:03:00,654.0,15.27,384.0,21.0,24.0,744.0
2020-07-29 13:04:00,654.0,15.27,384.0,21.0,24.0,742.0
2020-07-29 13:05:00,654.0,15.27,388.0,21.0,24.0,751.0
2020-07-29 13:06:00,654.0,15.27,388.0,21.0,24.0,751.0
2020-07-29 13:07:00,654.0,15.27,381.0,21.0,24.0,746.0
2020-07-29 13:08:00,654.0,15.27,384.0,21.0,24.0,747.0
2020-07-29 13:09:00,654.0,15.27,394.0,21.0,24.0,753.0
2020-07-29 13:10:00,654.0,15.27,385.0,21.0,24.0,755.0
2020-07-29 13:11:00,654.0,15.27,394.0,21.0,24.0,736.0
2020-07-29 13:12:00,654.0,15.27,395.0,21.0,24.0,741.0
2020-07-29 13:13:00,654.0,15.27,382.0,21.0,24.0,750.0
2020-07-29 13:14:00,654.0,15.27,393.0,21.0,24.0,733.0
2020-07-29 13:15:00,654.0,15.27,391.0,21.0,24.0,744.0
2020-07-29 13:16:00,654.0,15.27,394.0,21.0,24.0,737.0
2020-07-29 13:17:00,448.0,16.11,773.0,21.0,24.0,760.0
2020-07-29 13:18:00,448.0,16.11,754.0,21.0,24.0,746.0
2020-07-29 13:19:00,448.0,16.11,755.0,21.0,24.0,743.0
2020-07-29 13:20:00,448.0,16.11,758.0,21.0,24.0,744.0
2020-07-29 13:21:00,448.0,16.11,760.0,21.0,24.0,754.0
2020-07-29 13:22:00,448.0,16.11,751.0,21.0,24.0,755.0
2020-07-29 13:23:00,448.0,16.11,752.0,21.0,24.0,746.0
2020-07-29 13:24:00,448.0,16.11,738.0,21.0,24.0,734.0
2020-07-29 13:25:00,448.0,16.11,757.0,21.0,24.0,751.0
2020-07-29 13:26:00,448.0,16.11,739.0,21.0,24.0,755.0
2020-07-29 13:27:00,448.0,16.11,740.0,21.0,24.0,755.0
2020-07-29 13:28:00,448.0,16.11,740.0,21.0,24.0,755.0
2020-07-29 13:29:00,448.0,16.11,753.0,21.0,24.0,736.0
2020-07-29 13:30:00,448.0,16.11,754.0,21.0,24.0,745.0
2020-07-29 13:31:00,448.0,16.11,750.0,21.0,24.0,753.0
2020-07-29 13:32:00,643.0,15.08,750.0,21.0,24.0,753.0
2020-07-29 13:33:00,643.0,15.08,528.0,21.0,24.0,639.0
2020-07-29 13:34:00,643.0,15.08,527.0,21.0,24.0,652.0
2020-07-29 13:35:00,643.0,15.08,506.0,21.0,24.0,648.0
2020-07-29 13:36:00,643.0,15.08,530.0,21.0,24.0,653.0
2020-07-29 13:37:00,643.0,15.08,529.0,21.0,24.0,633.0
2020-07-29 13:38:00,643.0,15.08,529.0,21.0,24.0,633.0
2020-07-29 13:39:00,643.0,15.08,508.0,21.0,24.0,653.0
2020-07-29 13:40:00,643.0,15.08,531.0,21.0,24.0,647.0
2020-07-29 13:41:00,643.0,15.08,518.0,21.0,24.0,636.0
2020-07-29 13:42:00,643.0,15.08,518.0,21.0,24.0,636.0
2020-07-29 13:43:00,643.0,15.08,509.0,21.0,24.0,658.0
2020-07-29 13:44:00,643.0,15.08,527.0,21.0,24.0,647.0
2020-07-29 13:45:00,643.0,15.08,530.0,21.0,24.0,660.0
2020-07-29 13:46:00,643.0,15.08,530.0,21.0,24.0,660.0
2020-07-29 13:47:00,804.0,14.46,498.0,21.0,24.0,409.0
2020-07-29 13:48:00,804.0,14.46,512.0,21.0,24.0,420.0
2020-07-29 13:49:00,804.0,14.46,526.0,21.0,24.0,413.0
2020-07-29 13:50:00,804.0,14.46,526.0,21.0,24.0,413.0
2020-07-29 13:51:00,804.0,14.46,525.0,21.0,24.0,407.0
2020-07-29 13:52:00,804.0,14.46,525.0,21.0,24.0,407.0
2020-07-29 13:53:00,804.0,14.46,509.0,21.0,24.0,417.0
2020-07-29 13:54:00,804.0,14.46,509.0,21.0,24.0,417.0
2020-07-29 13:55:00,804.0,14.46,492.0,21.0,24.0,418.0
2020-07-29 13:56:00,804.0,14.46,506.0,21.0,24.0,419.0
2020-07-29 13:57:00,804.0,14.46,527.0,21.0,24.0,414.0
2020-07-29 13:58:00,804.0,14.46,505.0,21.0,24.0,403.0
2020-07-29 13:59:00,804.0,14.46,522.0,21.0,24.0,408.0
2020-07-29 14:00:00,804.0,14.46,498.0,21.0,24.0,404.0
2020-07-29 14:01:00,804.0,14.46,509.0,21.0,24.0,419.0
2020-07-29 14:02:00,410.0,18.69,396.0,21.0,24.0,-878.0
2020-07-29 14:03:00,410.0,18.69,393.0,21.0,24.0,-870.0
2020-07-29 14:04:00,410.0,18.69,385.0,21.0,24.0,-874.0
2020-07-29 14:05:00,410.0,18.69,379.0,21.0,24.0,-890.0
2020-07-29 14:06:00,410.0,18.69,377.0,21.0,24.0,-884.0
2020-07-29 14:07:00,410.0,18.69,377.0,21.0,24.0,-887.0
2020-07-29 14:08:00,410.0,18.69,392.0,21.0,24.0,-886.0
2020-07-29 14:09:00,410.0,18.69,390.0,21.0,24.0,-883.0
2020-07-29 14:10:00,410.0,18.69,390.0,21.0,24.0,-883.0
2020-07-29 14:11:00,410.0,18.69,387.0,21.0,24.0,-872.0
2020-07-29 14:12:00,410.0,18.69,373.0,21.0,24.0,-874.0
2020-07-29 14:13:00,410.0,18.69,392.0,21.0,24.0,-870.0
2020-07-29 14:14:00,410.0,18.69,377.0,21.0,24.0,-872.0
2020-07-29 14:15:00,410.0,18.69,385.0,21.0,24.0,-879.0
2020-07-29 14:16:00,410.0,18.69,394.0,21.0,24.0,-868.0
2020-07-29 14:17:00,568.0,17.44,258.0,21.0,24.0,-986.0
2020-07-29 14:18:00,568.0,17.44,258.0,21.0,24.0,-986.0
2020-07-29 14:19:00,568.0,17.44,260.0,21.0,24.0,-959.0
2020-07-29 14:20:00,568.0,17.44,260.0,21.0,24.0,-972.0
2020-07-29 14:21:00,568.0,17.44,263.0,21.0,24.0,-956.0
2020-07-29 14:22:00,568.0,17.44,268.0,21.0,24.0,-963.0
2020-07-29 14:23:00,568.0,17.44,261.0,21.0,24.0,-958.0
2020-07-29 14:24:00,568.0,17.44,260.0,21.0,24.0,-973.0
2020-07-29 14:25:00,568.0,17.44,264.0,21.0,24.0,-957.0
2020-07-29 14:26:00,568.0,17.44,260.0,21.0,24.0,-951.0
2020-07-29 14:27:00,568.0,17.44,267.0,21.0,24.0,-967.0
2020-07-29 14:28:00,568.0,17.44,267.0,21.0,24.0,-967.0
2020-07-29 14:29:00,568.0,17.44,271.0,21.0,24.0,-960.0
2020-07-29 14:30:00,568.0,17.44,251.0,21.0,24.0,-971.0
2020-07-29 14:31:00,568.0,17.44,268.0,21.0,24.0,-970.0
2020-07-29 14:32:00,959.0,13.31,-296.0,21.0,24.0,-1364.0
2020-07-29 14:33:00,959.0,13.31,-299.0,21.0,24.0,-1381.0
2020-07-29 14:34:00,959.0,13.31,-309.0,21.0,24.0,-1358.0
2020-07-29 14:35:00,959.0,13.31,-298.0,21.0,24.0,-1367.0
2020-07-29 14:36:00,959.0,13.31,-298.0,21.0,24.0,-1367.0
2020-07-29 14:37:00,959.0,13.31,-317.0,21.0,24.0,-1372.0
2020-07-29 14:38:00,959.0,13.31,-294.0,21.0,24.0,-1349.0
2020-07-29 14:39:00,959.0,13.31,-308.0,21.0,24.0,-1353.0
2020-07-29 14:40:00,959.0,13.31,-291.0,21.0,24.0,-1371.0
2020-07-29 14:41:00,959.0,13.31,-304.0,21.0,24.0,-1343.0
2020-07-29 14:42:00,959.0,13.31,-304.0,21.0,24.0,-1343.0
2020-07-29 14:43:00,959.0,13.31,-304.0,21.0,24.0,-1351.0
2020-07-29 14:44:00,959.0,13.31,-305.0,21.0,24.0,-1366.0
2020-07-29 14:45:00,959.0,13.31,-305.0,21.0,24.0,-1376.0
2020-07-29 14:46:00,959.0,13.31,-295.0,21.0,24.0,-1357.0
2020-07-29 14:47:00,753.0,15.65,-86.0,21.0,24.0,-1071.0
2020-07-29 14:48:00,753.0,15.65,-88.0,21.0,24.0,-1081.0
2020-07-29 14:49:00,753.0,15.65,-80.0,21.0,24.0,-1067.0
2020-07-29 14:50:00,753.0,15.65,-98.0,21.0,24.0,-1067.0
2020-07-29 14:51:00,753.0,15.65,-79.0,21.0,24.0,-1060.0
2020-07-29 14:52:00,753.0,15.65,-93.0,21.0,24.0,-1072.0
2020-07-29 14:53:00,753.0,15.65,-93.0,21.0,24.0,-1072.0
2020-07-29 14:54:00,753.0,15.65,-82.0,21.0,24.0,-1079.0
2020-07-29 14:55:00,753.0,15.65,-79.0,21.0,24.0,-1077.0
2020-07-29 14:56:00,753.0,15.65,-97.0,21.0,24.0,-1064.0
2020-07-29 14:57:00,753.0,15.65,-86.0,21.0,24.0,-1053.0
2020-07-29 14:58:00,753.0,15.65,-86.0,21.0,24.0,-1061.0
2020-07-29 14:59:00,753.0,15.65,-84.0,21.0,24.0,-1051.0
2020-07-29 15:00:00,753.0,15.65,-95.0,21.0,24.0,-1067.0
2020-07-29 15:01:00,753.0,15.65,-77.0,21.0,24.0,-1062.0
2020-07-29 15:02:00,515.0,14.58,-421.0,21.0,24.0,-774.0
2020-07-29 15:03:00,515.0,14.58,-395.0,21.0,24.0,-770.0
2020-07-29 15:04:00,515.0,14.58,-415.0,21.0,24.0,-772.0
2020-07-29 15:05:00,515.0,14.58,-409.0,21.0,24.0,-779.0
2020-07-29 15:06:00,515.0,14.58,-393.0,21.0,24.0,-768.0
2020-07-29 15:07:00,515.0,14.58,-400.0,21.0,24.0,-768.0
2020-07-29 15:08:00,515.0,14.58,-418.0,21.0,24.0,-771.0
2020-07-29 15:09:00,515.0,14.58,-416.0,21.0,24.0,-771.0
2020-07-29 15:10:00,515.0,14.58,-400.0,21.0,24.0,-763.0
2020-07-29 15:11:00,515.0,14.58,-405.0,21.0,24.0,-778.0
2020-07-29 15:12:00,515.0,14.58,-417.0,21.0,24.0,-763.0
2020-07-29 15:13:00,515.0,14.58,-404.0,21.0,24.0,-778.0
2020-07-29 15:14:00,515.0,14.58,-404.0,21.0,24.0,-778.0
2020-07-29 15:15:00,515.0,14.58,-403.0,21.0,24.0,-767.0
2020-07-29 15:16:00,515.0,14.58,-413.0,21.0,24.0,-767.0
2020-07-29 15:17:00,692.0,13.95,-509.0,21.0,24.0,-766.0
2020-07-29 15:18:00,692.0,13.95,-509.0,21.0,24.0,-766.0
2020-07-29 15:19:00,692.0,13.95,-506.0,21.0,24.0,-779.0
2020-07-29 15:20:00,692.0,13.95,-510.0,21.0,24.0,-772.0
2020-07-29 15:21:00,692.0,13.95,-504.0,21.0,24.0,-760.0
2020-07-29 15:22:00,692.0,13.95,-504.0,21.0,24.0,-760.0
2020-07-29 15:23:00,692.0,13.95,-507.0,21.0,24.0,-770.0
2020-07-29 15:24:00,692.0,13.95,-518.0,21.0,24.0,-766.0
2020-07-29 15:25:00,692.0,13.95,-500.0,21.0,24.0,-763.0
2020-07-29 15:26:00,692.0,13.95,-496.0,21.0,24.0,-779.0
2020-07-29 15:27:00,692.0,13.95,-504.0,21.0,24.0,-764.0
2020-07-29 15:28:00,692.0,13.95,-504.0,21.0,24.0,-764.0
2020-07-29 15:29:00,692.0,13.95,-500.0,21.0,24.0,-750.0
2020-07-29 15:30:00,692.0,13.95,-523.0,21.0,24.0,-769.0
2020-07-29 15:31:00,,,-504.0,21.0,24.0,-768.0
2020-07-29 15:32:00,814.0,13.58,-508.0,21.0,24.0,-862.0
2020-07-29 15:33:00,814.0,13.58,-509.0,21.0,24.0,-874.0
2020-07-29 15:34:00,814.0,13.58,-509.0,21.0,24.0,-874.0
2020-07-29 15:35:00,814.0,13.58,-509.0,21.0,24.0,-864.0
2020-07-29 15:36:00,814.0,13.58,-509.0,21.0,24.0,-864.0
2020-07-29 15:37:00,814.0,13.58,-504.0,21.0,24.0,-858.0
2020-07-29 15:38:00,,,,21.0,24.0,
2020-07-29 15:39:00,814.0,13.58,-500.0,21.0,24.0,-866.0
2020-07-29 15:40:00,814.0,13.58,-500.0,21.0,24.0,-866.0
2020-07-29 15:41:00,814.0,13.58,,21.0,24.0,
2020-07-29 15:42:00,814.0,13.58,-518.0,21.0,24.0,-863.0
2020-07-29 15:43:00,814.0,13.58,-491.0,21.0,24.0,-877.0
2020-07-29 15:44:00,,,,21.0,24.0,
2020-07-29 15:45:00,814.0,13.58,-504.0,21.0,24.0,-872.0
2020-07-29 15:46:00,814.0,13.58,-504.0,21.0,24.0,-872.0
2020-07-29 15:47:00,767.0,13.86,-498.0,21.0,24.0,-1076.0
2020-07-29 15:48:00,767.0,13.86,-500.0,21.0,24.0,-1075.0
2020-07-29 15:49:00,767.0,13.86,-514.0,21.0,24.0,-1054.0
2020-07-29 15:50:00,767.0,13.86,-507.0,21.0,24.0,-1079.0
2020-07-29 15:51:00,767.0,13.86,-516.0,21.0,24.0,-1039.0
2020-07-29 15:52:00,767.0,13.86,-506.0,21.0,24.0,-1058.0
2020-07-29 15:53:00,767.0,13.86,-523.0,21.0,24.0,-1035.0
2020-07-29 15:54:00,767.0,13.86,-517.0,21.0,24.0,-1076.0
2020-07-29 15:55:00,767.0,13.86,-504.0,21.0,24.0,-1080.0
2020-07-29 15:56:00,767.0,13.86,-504.0,21.0,24.0,-1080.0
2020-07-29 15:57:00,767.0,13.86,-515.0,21.0,24.0,-1058.0
2020-07-29 15:58:00,767.0,13.86,-506.0,21.0,24.0,-1054.0
2020-07-29 15:59:00,767.0,13.86,-507.0,21.0,24.0,-1067.0
2020-07-29 16:00:00,767.0,13.86,-518.0,15.0,26.0,-1060.0
2020-07-29 16:01:00,767.0,13.86,-514.0,15.0,26.0,-1066.0
2020-07-29 16:02:00,603.0,16.54,-392.0,15.0,26.0,-1065.0
2020-07-29 16:03:00,603.0,16.54,-415.0,15.0,26.0,-1057.0
2020-07-29 16:04:00,603.0,16.54,-413.0,15.0,26.0,-1072.0
2020-07-29 16:05:00,603.0,16.54,-413.0,15.0,26.0,-1067.0
2020-07-29 16:06:00,603.0,16.54,-422.0,15.0,26.0,-1071.0
2020-07-29 16:07:00,603.0,16.54,-405.0,15.0,26.0,-1078.0
2020-07-29 16:08:00,603.0,16.54,-402.0,15.0,26.0,-1065.0
2020-07-29 16:09:00,603.0,16.54,-412.0,15.0,26.0,-1054.0
2020-07-29 16:10:00,603.0,16.54,-408.0,15.0,26.0,-1064.0
2020-07-29 16:11:00,603.0,16.54,-403.0,15.0,26.0,-1067.0
2020-07-29 16:12:00,603.0,16.54,-400.0,15.0,26.0,-1060.0
2020-07-29 16:13:00,603.0,16.54,-404.0,15.0,26.0,-1060.0
2020-07-29 16:14:00,603.0,16.54,-412.0,15.0,26.0,-1059.0
2020-07-29 16:15:00,603.0,16.54,-403.0,15.0,26.0,-1069.0
2020-07-29 16:16:00,603.0,16.54,-400.0,15.0,26.0,-1071.0
2020-07-29 16:17:00,746.0,15.75,-517.0,15.0,26.0,-594.0
2020-07-29 16:18:00,746.0,15.75,-498.0,15.0,26.0,-591.0
2020-07-29 16:19:00,746.0,15.75,-514.0,15.0,26.0,-592.0
2020-07-29 16:20:00,746.0,15.75,-504.0,15.0,26.0,-588.0
2020-07-29 16:21:00,746.0,15.75,-513.0,15.0,26.0,-587.0
2020-07-29 16:22:00,746.0,15.75,-505.0,15.0,26.0,-604.0
2020-07-29 16:23:00,746.0,15.75,-503.0,15.0,26.0,-593.0
2020-07-29 16:24:00,746.0,15.75,-518.0,15.0,26.0,-586.0
2020-07-29 16:25:00,746.0,15.75,-519.0,15.0,26.0,-586.0
2020-07-29 16:26:00,746.0,15.75,-500.0,15.0,26.0,-606.0
2020-07-29 16:27:00,746.0,15.75,-496.0,15.0,26.0,-588.0
2020-07-29 16:28:00,746.0,15.75,-500.0,15.0,26.0,-591.0
2020-07-29 16:29:00,746.0,15.75,-515.0,15.0,26.0,-586.0
2020-07-29 16:30:00,746.0,15.75,-516.0,15.0,26.0,-596.0
2020-07-29 16:31:00,746.0,15.75,-501.0,15.0,26.0,-592.0
2020-07-29 16:32:00,922.0,15.13,-500.0,15.0,26.0,-760.0
2020-07-29 16:33:00,922.0,15.13,-500.0,15.0,26.0,-760.0
2020-07-29 16:34:00,922.0,15.13,-496.0,15.0,26.0,-762.0
2020-07-29 16:35:00,922.0,15.13,-508.0,15.0,26.0,-768.0
2020-07-29 16:36:00,922.0,15.13,-526.0,15.0,26.0,-767.0
2020-07-29 16:37:00,922.0,15.13,-508.0,15.0,26.0,-767.0
2020-07-29 16:38:00,922.0,15.13,-505.0,15.0,26.0,-769.0
2020-07-29 16:39:00,922.0,15.13,-513.0,15.0,26.0,-765.0
2020-07-29 16:40:00,922.0,15.13,-526.0,15.0,26.0,-761.0
2020-07-29 16:41:00,922.0,15.13,-507.0,15.0,26.0,-781.0
2020-07-29 16:42:00,922.0,15.13,-512.0,15.0,26.0,-765.0
2020-07-29 16:43:00,922.0,15.13,-502.0,15.0,26.0,-766.0
2020-07-29 16:44:00,922.0,15.13,-504.0,15.0,26.0,-778.0
2020-07-29 16:45:00,922.0,15.13,-504.0,15.0,26.0,-778.0
2020-07-29 16:46:00,922.0,15.13,-510.0,15.0,26.0,-772.0
2020-07-29 16:47:00,917.0,15.54,-511.0,15.0,26.0,-767.0
2020-07-29 16:48:00,917.0,15.54,-516.0,15.0,26.0,-763.0
2020-07-29 16:49:00,917.0,15.54,-506.0,15.0,26.0,-767.0
2020-07-29 16:50:00,917.0,15.54,-508.0,15.0,26.0,-770.0
2020-07-29 16:51:00,,,,15.0,26.0,
2020-07-29 16:52:00,917.0,15.54,-519.0,15.0,26.0,-770.0
2020-07-29 16:53:00,917.0,15.54,-499.0,15.0,26.0,-764.0
2020-07-29 16:54:00,917.0,15.54,-504.0,15.0,26.0,-776.0
2020-07-29 16:55:00,917.0,15.54,-504.0,15.0,26.0,-776.0
2020-07-29 16:56:00,917.0,15.54,-495.0,15.0,26.0,-760.0
2020-07-29 16:57:00,917.0,15.54,-508.0,15.0,26.0,-762.0
2020-07-29 16:58:00,917.0,15.54,-502.0,15.0,26.0,-770.0
2020-07-29 16:59:00,917.0,15.54,-506.0,15.0,26.0,-762.0
2020-07-29 17:00:00,917.0,15.54,-497.0,15.0,26.0,-760.0
2020-07-29 17:01:00,917.0,15.54,-497.0,15.0,26.0,-760.0
2020-07-29 17:02:00,917.0,15.85,-406.0,15.0,26.0,-855.0
2020-07-29 17:03:00,917.0,15.85,-396.0,15.0,26.0,-867.0
2020-07-29 17:04:00,917.0,15.85,-415.0,15.0,26.0,-867.0
2020-07-29 17:05:00,917.0,15.85,-415.0,15.0,26.0,-867.0
2020-07-29 17:06:00,917.0,15.85,-395.0,15.0,26.0,-850.0
2020-07-29 17:07:00,917.0,15.85,-410.0,15.0,26.0,-862.0
2020-07-29 17:08:00,917.0,15.85,-391.0,15.0,26.0,-867.0
2020-07-29 17:09:00,917.0,15.85,-391.0,15.0,26.0,-867.0
2020-07-29 17:10:00,917.0,15.85,-381.0,15.0,26.0,1.0
2020-07-29 17:11:00,917.0,15.85,-381.0,15.0,26.0,1.0
2020-07-29 17:12:00,917.0,15.85,-412.0,15.0,26.0,-861.0
2020-07-29 17:13:00,917.0,15.85,-397.0,15.0,26.0,-867.0
2020-07-29 17:14:00,917.0,15.85,-396.0,15.0,26.0,-853.0
2020-07-29 17:15:00,917.0,15.85,-399.0,15.0,26.0,-850.0
2020-07-29 17:16:00,917.0,15.85,-415.0,15.0,26.0,-855.0
2020-07-29 17:17:00,876.0,15.98,-313.0,15.0,26.0,-975.0
2020-07-29 17:18:00,876.0,15.98,-292.0,15.0,26.0,-956.0
2020-07-29 17:19:00,876.0,15.98,-292.0,15.0,26.0,-956.0
2020-07-29 17:20:00,876.0,15.98,-300.0,15.0,26.0,-957.0
2020-07-29 17:21:00,876.0,15.98,-290.0,15.0,26.0,-954.0
2020-07-29 17:22:00,876.0,15.98,-299.0,15.0,26.0,-965.0
2020-07-29 17:23:00,876.0,15.98,-292.0,15.0,26.0,-960.0
2020-07-29 17:24:00,876.0,15.98,-288.0,15.0,26.0,-960.0
2020-07-29 17:25:00,876.0,15.98,-288.0,15.0,26.0,-960.0
2020-07-29 17:26:00,876.0,15.98,-314.0,15.0,26.0,-963.0
2020-07-29 17:27:00,876.0,15.98,-295.0,15.0,26.0,-956.0
2020-07-29 17:28:00,876.0,15.98,-303.0,15.0,26.0,-958.0
2020-07-29 17:29:00,876.0,15.98,-299.0,15.0,26.0,-967.0
2020-07-29 17:30:00,876.0,15.98,-296.0,15.0,26.0,-964.0
2020-07-29 17:31:00,876.0,15.98,-306.0,15.0,26.0,-955.0
2020-07-29 17:32:00,867.0,16.0,-297.0,15.0,26.0,-1055.0
2020-07-29 17:33:00,867.0,16.0,-320.0,15.0,26.0,-1066.0
2020-07-29 17:34:00,867.0,16.0,-301.0,15.0,26.0,-1069.0
2020-07-29 17:35:00,867.0,16.0,-299.0,15.0,26.0,-1069.0
2020-07-29 17:36:00,867.0,16.0,-302.0,15.0,26.0,-1069.0
2020-07-29 17:37:00,867.0,16.0,-302.0,15.0,26.0,-1069.0
2020-07-29 17:38:00,867.0,16.0,-310.0,15.0,26.0,-1054.0
2020-07-29 17:39:00,867.0,16.0,-309.0,15.0,26.0,-1059.0
2020-07-29 17:40:00,867.0,16.0,-294.0,15.0,26.0,-1072.0
2020-07-29 17:41:00,867.0,16.0,-295.0,15.0,26.0,-1063.0
2020-07-29 17:42:00,867.0,16.0,-313.0,15.0,26.0,-1055.0
2020-07-29 17:43:00,867.0,16.0,-313.0,15.0,26.0,-1055.0
2020-07-29 17:44:00,867.0,16.0,-311.0,15.0,26.0,-1077.0
2020-07-29 17:45:00,867.0,16.0,-311.0,15.0,26.0,-1061.0
2020-07-29 17:46:00,,,-311.0,15.0,26.0,-1087.0
2020-07-29 17:47:00,869.0,16.17,-311.0,15.0,26.0,-1158.0
2020-07-29 17:48:00,869.0,16.17,-203.0,15.0,26.0,-1162.0
2020-07-29 17:49:00,869.0,16.17,-203.0,15.0,26.0,-1162.0
2020-07-29 17:50:00,869.0,16.17,-200.0,15.0,26.0,-1160.0
2020-07-29 17:51:00,869.0,16.17,-198.0,15.0,26.0,-1167.0
2020-07-29 17:52:00,869.0,16.17,-194.0,15.0,26.0,-1174.0
2020-07-29 17:53:00,869.0,16.17,-202.0,15.0,26.0,-1157.0
2020-07-29 17:54:00,869.0,16.17,-215.0,15.0,26.0,-1174.0
2020-07-29 17:55:00,869.0,16.17,-215.0,15.0,26.0,-1174.0
2020-07-29 17:56:00,869.0,16.17,-221.0,15.0,26.0,-1157.0
2020-07-29 17:57:00,869.0,16.17,-199.0,15.0,26.0,-1156.0
2020-07-29 17:58:00,869.0,16.17,-197.0,15.0,26.0,-1171.0
2020-07-29 17:59:00,869.0,16.17,-197.0,15.0,26.0,-1171.0
2020-07-29 18:00:00,869.0,16.17,-209.0,15.0,26.0,-1147.0
2020-07-29 18:01:00,869.0,16.17,-209.0,15.0,26.0,-1162.0
2020-07-29 18:02:00,850.0,16.62,-200.0,15.0,26.0,-1142.0
2020-07-29 18:03:00,850.0,16.62,-200.0,15.0,26.0,-1142.0
2020-07-29 18:04:00,850.0,16.62,-197.0,15.0,26.0,-1172.0
2020-07-29 18:05:00,850.0,16.62,-197.0,15.0,26.0,-1172.0
2020-07-29 18:06:00,850.0,16.62,-194.0,15.0,26.0,-1172.0
2020-07-29 18:07:00,850.0,16.62,-196.0,15.0,26.0,-1163.0
2020-07-29 18:08:00,850.0,16.62,-198.0,15.0,26.0,-1162.0
2020-07-29 18:09:00,850.0,16.62,-196.0,15.0,26.0,-1160.0
2020-07-29 18:10:00,850.0,16.62,-196.0,15.0,26.0,-1168.0
2020-07-29 18:11:00,850.0,16.62,-196.0,15.0,26.0,-1143.0
2020-07-29 18:12:00,850.0,16.62,-203.0,15.0,26.0,-1180.0
2020-07-29 18:13:00,850.0,16.62,-202.0,15.0,26.0,-1182.0
2020-07-29 18:14:00,850.0,16.62,-197.0,15.0,26.0,-1148.0
2020-07-29 18:15:00,850.0,16.62,-217.0,15.0,26.0,-1169.0
2020-07-29 18:16:00,850.0,16.62,-200.0,15.0,26.0,-1174.0
2020-07-29 18:17:00,720.0,16.81,-113.0,15.0,26.0,-1.0
2020-07-29 18:18:00,720.0,16.81,-93.0,15.0,26.0,13.0
2020-07-29 18:19:00,720.0,16.81,-93.0,15.0,26.0,13.0
2020-07-29 18:20:00,720.0,16.81,-80.0,15.0,26.0,9.0
2020-07-29 18:21:00,720.0,16.81,-80.0,15.0,26.0,9.0
2020-07-29 18:22:00,720.0,16.81,-98.0,15.0,26.0,16.0
2020-07-29 18:23:00,720.0,16.81,-98.0,15.0,26.0,16.0
2020-07-29 18:24:00,720.0,16.81,-93.0,15.0,26.0,16.0
2020-07-29 18:25:00,720.0,16.81,-95.0,15.0,26.0,24.0
2020-07-29 18:26:00,720.0,16.81,-95.0,15.0,26.0,10.0
2020-07-29 18:27:00,720.0,16.81,-106.0,15.0,26.0,10.0
2020-07-29 18:28:00,720.0,16.81,-97.0,15.0,26.0,13.0
2020-07-29 18:29:00,720.0,16.81,-86.0,15.0,26.0,-3.0
2020-07-29 18:30:00,720.0,16.81,-105.0,15.0,26.0,6.0
2020-07-29 18:31:00,720.0,16.81,-93.0,15.0,26.0,-2.0
2020-07-29 18:32:00,,,-89.0,15.0,26.0,11.0
2020-07-29 18:33:00,689.0,17.35,-89.0,15.0,26.0,8.0
2020-07-29 18:34:00,689.0,17.35,-94.0,15.0,26.0,6.0
2020-07-29 18:35:00,689.0,17.35,-94.0,15.0,26.0,6.0
2020-07-29 18:36:00,689.0,17.35,-104.0,15.0,26.0,19.0
2020-07-29 18:37:00,689.0,17.35,-93.0,15.0,26.0,-2.0
2020-07-29 18:38:00,689.0,17.35,-95.0,15.0,26.0,-9.0
2020-07-29 18:39:00,689.0,17.35,-91.0,15.0,26.0,24.0
2020-07-29 18:40:00,689.0,17.35,-102.0,15.0,26.0,17.0
2020-07-29 18:41:00,689.0,17.35,-102.0,15.0,26.0,17.0
2020-07-29 18:42:00,689.0,17.35,-86.0,15.0,26.0,13.0
2020-07-29 18:43:00,689.0,17.35,-96.0,15.0,26.0,17.0
2020-07-29 18:44:00,689.0,17.35,-103.0,15.0,26.0,13.0
2020-07-29 18:45:00,689.0,17.35,-86.0,15.0,26.0,11.0
2020-07-29 18:46:00,689.0,17.35,-100.0,15.0,26.0,20.0
2020-07-29 18:47:00,535.0,17.69,7.0,15.0,26.0,2.0
2020-07-29 18:48:00,535.0,17.69,7.0,15.0,26.0,-3.0
2020-07-29 18:49:00,535.0,17.69,7.0,15.0,26.0,-3.0
2020-07-29 18:50:00,535.0,17.69,4.0,15.0,26.0,8.0
2020-07-29 18:51:00,535.0,17.69,16.0,15.0,26.0,8.0
2020-07-29 18:52:00,535.0,17.69,3.0,15.0,26.0,14.0
2020-07-29 18:53:00,535.0,17.69,11.0,15.0,26.0,14.0
2020-07-29 18:54:00,535.0,17.69,21.0,15.0,26.0,6.0
2020-07-29 18:55:00,535.0,17.69,27.0,15.0,26.0,13.0
2020-07-29 18:56:00,535.0,17.69,-10.0,15.0,26.0,4.0
2020-07-29 18:57:00,535.0,17.69,19.0,15.0,26.0,14.0
2020-07-29 18:58:00,535.0,17.69,-7.0,15.0,26.0,-2.0
2020-07-29 18:59:00,535.0,17.69,-7.0,15.0,26.0,-2.0
2020-07-29 19:00:00,535.0,17.69,17.0,15.0,29.0,7.0
2020-07-29 19:01:00,535.0,17.69,14.0,15.0,29.0,13.0
2020-07-29 19:02:00,212.0,18.85,16.0,15.0,29.0,13.0
2020-07-29 19:03:00,212.0,18.85,16.0,15.0,29.0,6.0
2020-07-29 19:04:00,212.0,18.85,13.0,15.0,29.0,15.0
2020-07-29 19:05:00,212.0,18.85,18.0,15.0,29.0,11.0
2020-07-29 19:06:00,212.0,18.85,3.0,15.0,29.0,3.0
2020-07-29 19:07:00,212.0,18.85,16.0,15.0,29.0,-1.0
2020-07-29 19:08:00,212.0,18.85,9.0,15.0,29.0,7.0
2020-07-29 19:09:00,212.0,18.85,-3.0,15.0,29.0,9.0
2020-07-29 19:10:00,212.0,18.85,22.0,15.0,29.0,15.0
2020-07-29 19:11:00,212.0,18.85,6.0,15.0,29.0,15.0
2020-07-29 19:12:00,212.0,18.85,9.0,15.0,29.0,7.0
2020-07-29 19:13:00,212.0,18.85,16.0,15.0,29.0,4.0
2020-07-29 19:14:00,212.0,18.85,11.0,15.0,29.0,15.0
2020-07-29 19:15:00,212.0,18.85,11.0,15.0,29.0,11.0
2020-07-29 19:16:00,212.0,18.85,12.0,15.0,29.0,6.0
2020-07-29 19:17:00,196.0,21.74,18.0,15.0,29.0,15.0
2020-07-29 19:18:00,196.0,21.74,12.0,15.0,29.0,15.0
2020-07-29 19:19:00,196.0,21.74,12.0,15.0,29.0,15.0
2020-07-29 19:20:00,196.0,21.74,7.0,15.0,29.0,3.0
2020-07-29 19:21:00,196.0,21.74,7.0,15.0,29.0,3.0
2020-07-29 19:22:00,196.0,21.74,18.0,15.0,29.0,14.0
2020-07-29 19:23:00,196.0,21.74,11.0,15.0,29.0,8.0
2020-07-29 19:24:00,196.0,21.74,2.0,15.0,29.0,5.0
2020-07-29 19:25:00,196.0,21.74,5.0,15.0,29.0,14.0
2020-07-29 19:26:00,196.0,21.74,14.0,15.0,29.0,7.0
2020-07-29 19:27:00,196.0,21.74,-2.0,15.0,29.0,3.0
2020-07-29 19:28:00,196.0,21.74,17.0,15.0,29.0,19.0
2020-07-29 19:29:00,196.0,21.74,17.0,15.0,29.0,19.0
2020-07-29 19:30:00,196.0,21.74,-1.0,15.0,29.0,13.0
2020-07-29 19:31:00,,,3.0,15.0,29.0,12.0
2020-07-29 19:32:00,154.0,22.88,22.0,15.0,29.0,15.0
2020-07-29 19:33:00,154.0,22.88,16.0,15.0,29.0,12.0
2020-07-29 19:34:00,154.0,22.88,20.0,15.0,29.0,3.0
2020-07-29 19:35:00,154.0,22.88,4.0,15.0,29.0,21.0
2020-07-29 19:36:00,154.0,22.88,26.0,15.0,29.0,4.0
2020-07-29 19:37:00,154.0,22.88,26.0,15.0,29.0,4.0
2020-07-29 19:38:00,154.0,22.88,2.0,15.0,29.0,-1.0
2020-07-29 19:39:00,154.0,22.88,18.0,15.0,29.0,3.0
2020-07-29 19:40:00,154.0,22.88,18.0,15.0,29.0,6.0
2020-07-29 19:41:00,154.0,22.88,1.0,15.0,29.0,9.0
2020-07-29 19:42:00,154.0,22.88,6.0,15.0,29.0,14.0
2020-07-29 19:43:00,154.0,22.88,8.0,15.0,29.0,11.0
2020-07-29 19:44:00,154.0,22.88,15.0,15.0,29.0,8.0
2020-07-29 19:45:00,154.0,22.88,23.0,15.0,29.0,7.0
2020-07-29 19:46:00,154.0,22.88,6.0,15.0,29.0,0.0
2020-07-29 19:47:00,151.0,22.89,14.0,15.0,29.0,11.0
2020-07-29 19:48:00,151.0,22.89,24.0,15.0,29.0,14.0
2020-07-29 19:49:00,151.0,22.89,-9.0,15.0,29.0,12.0
2020-07-29 19:50:00,151.0,22.89,21.0,15.0,29.0,8.0
2020-07-29 19:51:00,151.0,22.89,18.0,15.0,29.0,3.0
2020-07-29 19:52:00,151.0,22.89,21.0,15.0,29.0,11.0
2020-07-29 19:53:00,151.0,22.89,11.0,15.0,29.0,4.0
2020-07-29 19:54:00,151.0,22.89,12.0,15.0,29.0,5.0
2020-07-29 19:55:00,151.0,22.89,12.0,15.0,29.0,16.0
2020-07-29 19:56:00,151.0,22.89,14.0,15.0,29.0,2.0
2020-07-29 19:57:00,151.0,22.89,0.0,15.0,29.0,9.0
2020-07-29 19:58:00,151.0,22.89,6.0,15.0,29.0,0.0
2020-07-29 19:59:00,151.0,22.89,26.0,15.0,29.0,19.0
2020-07-29 20:00:00,151.0,22.89,12.0,15.0,29.0,11.0
2020-07-29 20:01:00,151.0,22.89,12.0,15.0,29.0,11.0
2020-07-29 20:02:00,151.0,22.86,-303.0,15.0,29.0,10.0
2020-07-29 20:03:00,151.0,22.86,-303.0,15.0,29.0,10.0
2020-07-29 20:04:00,151.0,22.86,-306.0,15.0,29.0,10.0
2020-07-29 20:05:00,151.0,22.86,-306.0,15.0,29.0,10.0
2020-07-29 20:06:00,151.0,22.86,-304.0,15.0,29.0,8.0
2020-07-29 20:07:00,151.0,22.86,-315.0,15.0,29.0,14.0
2020-07-29 20:08:00,151.0,22.86,-310.0,15.0,29.0,11.0
2020-07-29 20:09:00,151.0,22.86,-309.0,15.0,29.0,13.0
2020-07-29 20:10:00,151.0,22.86,-312.0,15.0,29.0,20.0
2020-07-29 20:11:00,151.0,22.86,-294.0,15.0,29.0,16.0
2020-07-29 20:12:00,151.0,22.86,-313.0,15.0,29.0,19.0
2020-07-29 20:13:00,151.0,22.86,-313.0,15.0,29.0,19.0
2020-07-29 20:14:00,151.0,22.86,-321.0,15.0,29.0,14.0
2020-07-29 20:15:00,151.0,22.86,-303.0,15.0,29.0,9.0
2020-07-29 20:16:00,151.0,22.86,-309.0,15.0,29.0,20.0
2020-07-29 20:17:00,151.0,22.88,-200.0,15.0,29.0,1.0
2020-07-29 20:18:00,151.0,22.88,-206.0,15.0,29.0,-2.0
2020-07-29 20:19:00,151.0,22.88,-193.0,15.0,29.0,13.0
2020-07-29 20:20:00,151.0,22.88,-201.0,15.0,29.0,18.0
2020-07-29 20:21:00,151.0,22.88,-198.0,15.0,29.0,12.0
2020-07-29 20:22:00,151.0,22.88,-202.0,15.0,29.0,8.0
2020-07-29 20:23:00,151.0,22.88,-201.0,15.0,29.0,16.0
2020-07-29 20:24:00,151.0,22.88,-202.0,15.0,29.0,16.0
2020-07-29 20:25:00,151.0,22.88,-196.0,15.0,29.0,6.0
2020-07-29 20:26:00,151.0,22.88,-194.0,15.0,29.0,3.0
2020-07-29 20:27:00,151.0,22.88,-185.0,15.0,29.0,-2.0
2020-07-29 20:28:00,151.0,22.88,-196.0,15.0,29.0,11.0
2020-07-29 20:29:00,151.0,22.88,-207.0,15.0,29.0,13.0
2020-07-29 20:30:00,151.0,22.88,-204.0,15.0,29.0,2.0
2020-07-29 20:31:00,151.0,22.88,-193.0,15.0,29.0,14.0
2020-07-29 20:32:00,151.0,22.82,389.0,15.0,29.0,5.0
2020-07-29 20:33:00,151.0,22.82,375.0,15.0,29.0,16.0
2020-07-29 20:34:00,151.0,22.82,384.0,15.0,29.0,2.0
2020-07-29 20:35:00,151.0,22.82,392.0,15.0,29.0,11.0
2020-07-29 20:36:00,151.0,22.82,390.0,15.0,29.0,11.0
2020-07-29 20:37:00,151.0,22.82,387.0,15.0,29.0,2.0
2020-07-29 20:38:00,151.0,22.82,391.0,15.0,29.0,16.0
2020-07-29 20:39:00,151.0,22.82,364.0,15.0,29.0,1.0
2020-07-29 20:40:00,151.0,22.82,392.0,15.0,29.0,13.0
2020-07-29 20:41:00,151.0,22.82,394.0,15.0,29.0,11.0
2020-07-29 20:42:00,151.0,22.82,392.0,15.0,29.0,5.0
2020-07-29 20:43:00,151.0,22.82,367.0,15.0,29.0,13.0
2020-07-29 20:44:00,151.0,22.82,392.0,15.0,29.0,12.0
2020-07-29 20:45:00,151.0,22.82,374.0,15.0,29.0,2.0
2020-07-29 20:46:00,151.0,22.82,370.0,15.0,29.0,13.0
2020-07-29 20:47:00,151.0,22.71,-201.0,15.0,29.0,18.0
2020-07-29 20:48:00,151.0,22.71,-202.0,15.0,29.0,16.0
2020-07-29 20:49:00,151.0,22.71,-206.0,15.0,29.0,12.0
2020-07-29 20:50:00,151.0,22.71,-215.0,15.0,29.0,10.0
2020-07-29 20:51:00,151.0,22.71,-211.0,15.0,29.0,10.0
2020-07-29 20:52:00,151.0,22.71,-203.0,15.0,29.0,5.0
2020-07-29 20:53:00,151.0,22.71,-199.0,15.0,29.0,18.0
2020-07-29 20:54:00,151.0,22.71,-197.0,15.0,29.0,11.0
2020-07-29 20:55:00,151.0,22.71,-199.0,15.0,29.0,10.0
2020-07-29 20:56:00,151.0,22.71,-210.0,15.0,29.0,14.0
2020-07-29 20:57:00,151.0,22.71,-197.0,15.0,29.0,14.0
2020-07-29 20:58:00,151.0,22.71,-197.0,15.0,29.0,17.0
2020-07-29 20:59:00,151.0,22.71,-194.0,15.0,29.0,5.0
2020-07-29 21:00:00,151.0,22.71,-202.0,15.0,29.0,10.0
2020-07-29 21:01:00,151.0,22.71,-185.0,15.0,29.0,-1.0
2020-07-29 21:02:00,151.0,22.74,13.0,15.0,29.0,2.0
2020-07-29 21:03:00,151.0,22.74,17.0,15.0,29.0,13.0
2020-07-29 21:04:00,151.0,22.74,16.0,15.0,29.0,14.0
2020-07-29 21:05:00,151.0,22.74,8.0,15.0,29.0,12.0
2020-07-29 21:06:00,151.0,22.74,16.0,15.0,29.0,5.0
2020-07-29 21:07:00,151.0,22.74,16.0,15.0,29.0,4.0
2020-07-29 21:08:00,151.0,22.74,19.0,15.0,29.0,12.0
2020-07-29 21:09:00,151.0,22.74,4.0,15.0,29.0,15.0
2020-07-29 21:10:00,151.0,22.74,19.0,15.0,29.0,12.0
2020-07-29 21:11:00,151.0,22.74,-2.0,15.0,29.0,10.0
2020-07-29 21:12:00,151.0,22.74,21.0,15.0,29.0,3.0
2020-07-29 21:13:00,151.0,22.74,1.0,15.0,29.0,8.0
2020-07-29 21:14:00,151.0,22.74,3.0,15.0,29.0,3.0
2020-07-29 21:15:00,151.0,22.74,24.0,15.0,29.0,8.0
2020-07-29 21:16:00,151.0,22.74,26.0,15.0,29.0,3.0
2020-07-29 21:17:00,151.0,22.58,18.0,15.0,29.0,9.0
2020-07-29 21:18:00,151.0,22.58,1.0,15.0,29.0,21.0
2020-07-29 21:19:00,151.0,22.58,8.0,15.0,29.0,7.0
2020-07-29 21:20:00,151.0,22.58,24.0,15.0,29.0,15.0
2020-07-29 21:21:00,151.0,22.58,16.0,15.0,29.0,9.0
2020-07-29 21:22:00,151.0,22.58,15.0,15.0,29.0,14.0
2020-07-29 21:23:00,151.0,22.58,13.0,15.0,29.0,20.0
2020-07-29 21:24:00,151.0,22.58,13.0,15.0,29.0,18.0
2020-07-29 21:25:00,151.0,22.58,13.0,15.0,29.0,12.0
2020-07-29 21:26:00,151.0,22.58,8.0,15.0,29.0,14.0
2020-07-29 21:27:00,151.0,22.58,14.0,15.0,29.0,9.0
2020-07-29 21:28:00,151.0,22.58,14.0,15.0,29.0,3.0
2020-07-29 21:29:00,151.0,22.58,15.0,15.0,29.0,12.0
2020-07-29 21:30:00,151.0,22.58,3.0,15.0,29.0,16.0
2020-07-29 21:31:00,151.0,22.58,13.0,15.0,29.0,1.0
2020-07-29 21:32:00,151.0,22.61,26.0,15.0,29.0,15.0
2020-07-29 21:33:00,151.0,22.61,14.0,15.0,29.0,3.0
2020-07-29 21:34:00,151.0,22.61,7.0,15.0,29.0,7.0
2020-07-29 21:35:00,151.0,22.61,20.0,15.0,29.0,11.0
2020-07-29 21:36:00,151.0,22.61,12.0,15.0,29.0,18.0
2020-07-29 21:37:00,151.0,22.61,16.0,15.0,29.0,20.0
2020-07-29 21:38:00,151.0,22.61,24.0,15.0,29.0,17.0
2020-07-29 21:39:00,151.0,22.61,8.0,15.0,29.0,14.0
2020-07-29 21:40:00,151.0,22.61,11.0,15.0,29.0,2.0
2020-07-29 21:41:00,151.0,22.61,17.0,15.0,29.0,17.0
2020-07-29 21:42:00,151.0,22.61,16.0,15.0,29.0,4.0
2020-07-29 21:43:00,151.0,22.61,21.0,15.0,29.0,14.0
2020-07-29 21:44:00,151.0,22.61,10.0,15.0,29.0,12.0
2020-07-29 21:45:00,151.0,22.61,25.0,15.0,29.0,8.0
2020-07-29 21:46:00,151.0,22.61,16.0,15.0,29.0,6.0
2020-07-29 21:47:00,151.0,22.6,12.0,15.0,29.0,16.0
2020-07-29 21:48:00,151.0,22.6,-9.0,15.0,29.0,9.0
2020-07-29 21:49:00,151.0,22.6,1.0,15.0,29.0,19.0
2020-07-29 21:50:00,151.0,22.6,13.0,15.0,29.0,15.0
2020-07-29 21:51:00,151.0,22.6,-7.0,15.0,29.0,11.0
2020-07-29 21:52:00,151.0,22.6,23.0,15.0,29.0,15.0
2020-07-29 21:53:00,151.0,22.6,7.0,15.0,29.0,13.0
2020-07-29 21:54:00,151.0,22.6,17.0,15.0,29.0,15.0
2020-07-29 21:55:00,151.0,22.6,17.0,15.0,29.0,8.0
2020-07-29 21:56:00,151.0,22.6,16.0,15.0,29.0,13.0
2020-07-29 21:57:00,151.0,22.6,22.0,15.0,29.0,10.0
2020-07-29 21:58:00,151.0,22.6,4.0,15.0,29.0,19.0
2020-07-29 21:59:00,151.0,22.6,10.0,15.0,29.0,-3.0
2020-07-29 22:00:00,151.0,22.6,6.0,15.0,29.0,26.0
2020-07-29 22:01:00,151.0,22.6,9.0,15.0,29.0,12.0
2020-07-29 22:02:00,151.0,22.58,251.0,15.0,29.0,19.0
2020-07-29 22:03:00,151.0,22.58,264.0,15.0,29.0,6.0
2020-07-29 22:04:00,151.0,22.58,251.0,15.0,29.0,12.0
2020-07-29 22:05:00,151.0,22.58,262.0,15.0,29.0,9.0
2020-07-29 22:06:00,151.0,22.58,266.0,15.0,29.0,11.0
2020-07-29 22:07:00,151.0,22.58,247.0,15.0,29.0,21.0
2020-07-29 22:08:00,151.0,22.58,265.0,15.0,29.0,10.0
2020-07-29 22:09:00,151.0,22.58,252.0,15.0,29.0,12.0
2020-07-29 22:10:00,151.0,22.58,236.0,15.0,29.0,7.0
2020-07-29 22:11:00,151.0,22.58,250.0,15.0,29.0,3.0
2020-07-29 22:12:00,151.0,22.58,262.0,15.0,29.0,11.0
2020-07-29 22:13:00,151.0,22.58,251.0,15.0,29.0,6.0
2020-07-29 22:14:00,151.0,22.58,261.0,15.0,29.0,11.0
2020-07-29 22:15:00,151.0,22.58,268.0,15.0,29.0,5.0
2020-07-29 22:16:00,151.0,22.58,251.0,15.0,29.0,8.0
2020-07-29 22:17:00,151.0,22.54,142.0,15.0,29.0,0.0
2020-07-29 22:18:00,151.0,22.54,135.0,15.0,29.0,10.0
2020-07-29 22:19:00,151.0,22.54,118.0,15.0,29.0,16.0
2020-07-29 22:20:00,151.0,22.54,140.0,15.0,29.0,13.0
2020-07-29 22:21:00,151.0,22.54,124.0,15.0,29.0,14.0
2020-07-29 22:22:00,151.0,22.54,130.0,15.0,29.0,14.0
2020-07-29 22:23:00,151.0,22.54,138.0,15.0,29.0,0.0
2020-07-29 22:24:00,151.0,22.54,123.0,15.0,29.0,7.0
2020-07-29 22:25:00,151.0,22.54,145.0,15.0,29.0,5.0
2020-07-29 22:26:00,151.0,22.54,139.0,15.0,29.0,12.0
2020-07-29 22:27:00,151.0,22.54,128.0,15.0,29.0,10.0
2020-07-29 22:28:00,151.0,22.54,138.0,15.0,29.0,22.0
2020-07-29 22:29:00,151.0,22.54,132.0,15.0,29.0,13.0
2020-07-29 22:30:00,151.0,22.54,141.0,15.0,29.0,13.0
2020-07-29 22:31:00,151.0,22.54,139.0,15.0,29.0,17.0
2020-07-29 22:32:00,151.0,22.53,134.0,15.0,29.0,11.0
2020-07-29 22:33:00,151.0,22.53,125.0,15.0,29.0,4.0
2020-07-29 22:34:00,151.0,22.53,140.0,15.0,29.0,11.0
2020-07-29 22:35:00,151.0,22.53,144.0,15.0,29.0,14.0
2020-07-29 22:36:00,151.0,22.53,128.0,15.0,29.0,9.0
2020-07-29 22:37:00,151.0,22.53,151.0,15.0,29.0,17.0
2020-07-29 22:38:00,151.0,22.53,128.0,15.0,29.0,3.0
2020-07-29 22:39:00,151.0,22.53,142.0,15.0,29.0,15.0
2020-07-29 22:40:00,151.0,22.53,144.0,15.0,29.0,13.0
2020-07-29 22:41:00,151.0,22.53,138.0,15.0,29.0,19.0
2020-07-29 22:42:00,151.0,22.53,135.0,15.0,29.0,14.0
2020-07-29 22:43:00,151.0,22.53,139.0,15.0,29.0,10.0
2020-07-29 22:44:00,151.0,22.53,139.0,15.0,29.0,14.0
2020-07-29 22:45:00,151.0,22.53,126.0,15.0,29.0,0.0
2020-07-29 22:46:00,151.0,22.53,136.0,15.0,29.0,14.0
2020-07-29 22:47:00,151.0,22.53,25.0,15.0,29.0,19.0
2020-07-29 22:48:00,151.0,22.53,8.0,15.0,29.0,8.0
2020-07-29 22:49:00,151.0,22.53,8.0,15.0,29.0,8.0
2020-07-29 22:50:00,151.0,22.53,26.0,15.0,29.0,11.0
2020-07-29 22:51:00,151.0,22.53,26.0,15.0,29.0,11.0
2020-07-29 22:52:00,151.0,22.53,31.0,15.0,29.0,7.0
2020-07-29 22:53:00,151.0,22.53,31.0,15.0,29.0,7.0
2020-07-29 22:54:00,151.0,22.53,24.0,15.0,29.0,10.0
2020-07-29 22:55:00,151.0,22.53,18.0,15.0,29.0,15.0
2020-07-29 22:56:00,151.0,22.53,26.0,15.0,29.0,2.0
2020-07-29 22:57:00,151.0,22.53,15.0,15.0,29.0,2.0
2020-07-29 22:58:00,151.0,22.53,28.0,15.0,29.0,14.0
2020-07-29 22:59:00,151.0,22.53,14.0,15.0,29.0,0.0
2020-07-29 23:00:00,151.0,22.53,14.0,15.0,29.0,17.0
2020-07-29 23:01:00,151.0,22.53,14.0,15.0,29.0,17.0
2020-07-29 23:02:00,151.0,22.42,9.0,15.0,29.0,17.0
2020-07-29 23:03:00,151.0,22.42,3.0,15.0,29.0,11.0
2020-07-29 23:04:00,151.0,22.42,7.0,15.0,29.0,15.0
2020-07-29 23:05:00,151.0,22.42,30.0,15.0,29.0,16.0
2020-07-29 23:06:00,151.0,22.42,15.0,15.0,29.0,17.0
2020-07-29 23:07:00,151.0,22.42,26.0,15.0,29.0,10.0
2020-07-29 23:08:00,151.0,22.42,13.0,15.0,29.0,18.0
2020-07-29 23:09:00,151.0,22.42,-3.0,15.0,29.0,21.0
2020-07-29 23:10:00,151.0,22.42,12.0,15.0,29.0,19.0
2020-07-29 23:11:00,151.0,22.42,4.0,15.0,29.0,3.0
2020-07-29 23:12:00,151.0,22.42,3.0,15.0,29.0,18.0
2020-07-29 23:13:00,151.0,22.42,17.0,15.0,29.0,14.0
2020-07-29 23:14:00,151.0,22.42,26.0,15.0,29.0,4.0
2020-07-29 23:15:00,151.0,22.42,16.0,15.0,29.0,3.0
2020-07-29 23:16:00,151.0,22.42,19.0,15.0,29.0,15.0
2020-07-29 23:17:00,151.0,22.34,19.0,15.0,29.0,22.0
2020-07-29 23:18:00,151.0,22.34,30.0,15.0,29.0,8.0
2020-07-29 23:19:00,151.0,22.34,4.0,15.0,29.0,10.0
2020-07-29 23:20:00,151.0,22.34,23.0,15.0,29.0,16.0
2020-07-29 23:21:00,151.0,22.34,14.0,15.0,29.0,14.0
2020-07-29 23:22:00,151.0,22.34,15.0,15.0,29.0,14.0
2020-07-29 23:23:00,151.0,22.34,0.0,15.0,29.0,4.0
2020-07-29 23:24:00,151.0,22.34,10.0,15.0,29.0,15.0
2020-07-29 23:25:00,151.0,22.34,25.0,15.0,29.0,9.0
2020-07-29 23:26:00,151.0,22.34,17.0,15.0,29.0,7.0
2020-07-29 23:27:00,151.0,22.34,0.0,15.0,29.0,5.0
2020-07-29 23:28:00,151.0,22.34,26.0,15.0,29.0,11.0
2020-07-29 23:29:00,151.0,22.34,26.0,15.0,29.0,19.0
2020-07-29 23:30:00,151.0,22.34,11.0,15.0,29.0,4.0
2020-07-29 23:31:00,151.0,22.34,18.0,15.0,29.0,9.0
2020-07-29 23:32:00,151.0,22.4,16.0,15.0,29.0,9.0
2020-07-29 23:33:00,151.0,22.4,4.0,15.0,29.0,13.0
2020-07-29 23:34:00,151.0,22.4,3.0,15.0,29.0,16.0
2020-07-29 23:35:00,151.0,22.4,-4.0,15.0,29.0,8.0
2020-07-29 23:36:00,151.0,22.4,17.0,15.0,29.0,13.0
2020-07-29 23:37:00,151.0,22.4,0.0,15.0,29.0,14.0
2020-07-29 23:38:00,151.0,22.4,6.0,15.0,29.0,16.0
2020-07-29 23:39:00,151.0,22.4,18.0,15.0,29.0,6.0
2020-07-29 23:40:00,151.0,22.4,9.0,15.0,29.0,14.0
2020-07-29 23:41:00,151.0,22.4,23.0,15.0,29.0,14.0
2020-07-29 23:42:00,151.0,22.4,24.0,15.0,29.0,14.0
2020-07-29 23:43:00,151.0,22.4,17.0,15.0,29.0,13.0
2020-07-29 23:44:00,151.0,22.4,3.0,15.0,29.0,0.0
2020-07-29 23:45:00,151.0,22.4,24.0,15.0,29.0,1.0
2020-07-29 23:46:00,151.0,22.4,2.0,15.0,29.0,11.0
2020-07-29 23:47:00,151.0,22.42,14.0,15.0,29.0,12.0
2020-07-29 23:48:00,151.0,22.42,4.0,15.0,29.0,13.0
2020-07-29 23:49:00,151.0,22.42,18.0,15.0,29.0,13.0
2020-07-29 23:50:00,151.0,22.42,24.0,15.0,29.0,7.0
2020-07-29 23:51:00,151.0,22.42,24.0,15.0,29.0,7.0
2020-07-29 23:52:00,151.0,22.42,1.0,15.0,29.0,16.0
2020-07-29 23:53:00,151.0,22.42,1.0,15.0,29.0,16.0
2020-07-29 23:54:00,151.0,22.42,19.0,15.0,29.0,4.0
2020-07-29 23:55:00,151.0,22.42,19.0,15.0,29.0,4.0
2020-07-29 23:56:00,151.0,22.42,11.0,15.0,29.0,4.0
2020-07-29 23:57:00,151.0,22.42,5.0,15.0,29.0,4.0
2020-07-29 23:58:00,151.0,22.42,8.0,15.0,29.0,15.0
2020-07-29 23:59:00,151.0,22.42,3.0,15.0,29.0,4.0
2020-07-30 00:00:00,151.0,22.42,9.0,15.0,29.0,14.0
2020-07-30 00:01:00,151.0,22.42,9.0,15.0,29.0,0.0
2020-07-30 00:02:00,151.0,22.6,3.0,15.0,29.0,15.0
2020-07-30 00:03:00,151.0,22.6,3.0,15.0,29.0,15.0
2020-07-30 00:04:00,151.0,22.6,0.0,15.0,29.0,6.0
2020-07-30 00:05:00,151.0,22.6,10.0,15.0,29.0,8.0
2020-07-30 00:06:00,151.0,22.6,13.0,15.0,29.0,6.0
2020-07-30 00:07:00,151.0,22.6,20.0,15.0,29.0,13.0
2020-07-30 00:08:00,151.0,22.6,23.0,15.0,29.0,3.0
2020-07-30 00:09:00,151.0,22.6,0.0,15.0,29.0,21.0
2020-07-30 00:10:00,151.0,22.6,15.0,15.0,29.0,7.0
2020-07-30 00:11:00,151.0,22.6,7.0,15.0,29.0,2.0
2020-07-30 00:12:00,151.0,22.6,27.0,15.0,29.0,0.0
2020-07-30 00:13:00,151.0,22.6,10.0,15.0,29.0,13.0
2020-07-30 00:14:00,151.0,22.6,12.0,15.0,29.0,-2.0
2020-07-30 00:15:00,151.0,22.6,8.0,15.0,29.0,14.0
2020-07-30 00:16:00,151.0,22.6,19.0,15.0,29.0,23.0
2020-07-30 00:17:00,151.0,22.58,23.0,15.0,29.0,15.0
2020-07-30 00:18:00,151.0,22.58,30.0,15.0,29.0,6.0
2020-07-30 00:19:00,151.0,22.58,10.0,15.0,29.0,5.0
2020-07-30 00:20:00,151.0,22.58,20.0,15.0,29.0,15.0
2020-07-30 00:21:00,151.0,22.58,16.0,15.0,29.0,12.0
2020-07-30 00:22:00,151.0,22.58,29.0,15.0,29.0,0.0
2020-07-30 00:23:00,151.0,22.58,8.0,15.0,29.0,7.0
2020-07-30 00:24:00,151.0,22.58,17.0,15.0,29.0,2.0
2020-07-30 00:25:00,151.0,22.58,18.0,15.0,29.0,17.0
2020-07-30 00:26:00,151.0,22.58,37.0,15.0,29.0,3.0
2020-07-30 00:27:00,151.0,22.58,37.0,15.0,29.0,3.0
2020-07-30 00:28:00,151.0,22.58,18.0,15.0,29.0,3.0
2020-07-30 00:29:00,151.0,22.58,22.0,15.0,29.0,5.0
2020-07-30 00:30:00,151.0,22.58,14.0,15.0,29.0,18.0
2020-07-30 00:31:00,151.0,22.58,14.0,15.0,29.0,18.0
2020-07-30 00:32:00,151.0,22.65,0.0,15.0,29.0,11.0
2020-07-30 00:33:00,151.0,22.65,0.0,15.0,29.0,11.0
2020-07-30 00:34:00,151.0,22.65,-1.0,15.0,29.0,4.0
2020-07-30 00:35:00,151.0,22.65,-1.0,15.0,29.0,4.0
2020-07-30 00:36:00,151.0,22.65,16.0,15.0,29.0,9.0
2020-07-30 00:37:00,151.0,22.65,16.0,15.0,29.0,9.0
2020-07-30 00:38:00,151.0,22.65,13.0,15.0,29.0,21.0
2020-07-30 00:39:00,151.0,22.65,13.0,15.0,29.0,21.0
2020-07-30 00:40:00,151.0,22.65,19.0,15.0,29.0,9.0
2020-07-30 00:41:00,151.0,22.65,4.0,15.0,29.0,15.0
2020-07-30 00:42:00,151.0,22.65,14.0,15.0,29.0,11.0
2020-07-30 00:43:00,151.0,22.65,22.0,15.0,29.0,8.0
2020-07-30 00:44:00,151.0,22.65,20.0,15.0,29.0,9.0
2020-07-30 00:45:00,151.0,22.65,3.0,15.0,29.0,3.0
2020-07-30 00:46:00,151.0,22.65,9.0,15.0,29.0,20.0
2020-07-30 00:47:00,151.0,22.5,255.0,15.0,29.0,14.0
2020-07-30 00:48:00,151.0,22.5,258.0,15.0,29.0,17.0
2020-07-30 00:49:00,151.0,22.5,258.0,15.0,29.0,14.0
2020-07-30 00:50:00,151.0,22.5,256.0,15.0,29.0,22.0
2020-07-30 00:51:00,151.0,22.5,256.0,15.0,29.0,22.0
2020-07-30 00:52:00,151.0,22.5,253.0,15.0,29.0,10.0
2020-07-30 00:53:00,151.0,22.5,257.0,15.0,29.0,7.0
2020-07-30 00:54:00,151.0,22.5,255.0,15.0,29.0,1.0
2020-07-30 00:55:00,151.0,22.5,263.0,15.0,29.0,12.0
2020-07-30 00:56:00,151.0,22.5,248.0,15.0,29.0,12.0
2020-07-30 00:57:00,151.0,22.5,248.0,15.0,29.0,12.0
2020-07-30 00:58:00,151.0,22.5,263.0,15.0,29.0,8.0
2020-07-30 00:59:00,151.0,22.5,263.0,15.0,29.0,8.0
2020-07-30 01:00:00,151.0,22.5,273.0,15.0,29.0,3.0
2020-07-30 01:01:00,151.0,22.5,243.0,15.0,29.0,10.0
2020-07-30 01:02:00,151.0,22.5,131.0,15.0,29.0,18.0
