time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-30 01:03:00,151.0,22.5,141.0,15.0,29.0,7.0
2020-07-30 01:04:00,151.0,22.5,152.0,15.0,29.0,2.0
2020-07-30 01:05:00,151.0,22.5,141.0,15.0,29.0,8.0
2020-07-30 01:06:00,151.0,22.5,133.0,15.0,29.0,10.0
2020-07-30 01:07:00,151.0,22.5,133.0,15.0,29.0,10.0
2020-07-30 01:08:00,151.0,22.5,141.0,15.0,29.0,-1.0
2020-07-30 01:09:00,151.0,22.5,141.0,15.0,29.0,15.0
2020-07-30 01:10:00,151.0,22.5,135.0,15.0,29.0,12.0
2020-07-30 01:11:00,151.0,22.5,143.0,15.0,29.0,-1.0
2020-07-30 01:12:00,151.0,22.5,128.0,15.0,29.0,9.0
2020-07-30 01:13:00,151.0,22.5,160.0,15.0,29.0,16.0
2020-07-30 01:14:00,151.0,22.5,150.0,15.0,29.0,8.0
2020-07-30 01:15:00,151.0,22.5,152.0,15.0,29.0,1.0
2020-07-30 01:16:00,151.0,22.5,140.0,15.0,29.0,12.0
2020-07-30 01:17:00,151.0,22.48,123.0,15.0,29.0,13.0
2020-07-30 01:18:00,151.0,22.48,156.0,15.0,29.0,13.0
2020-07-30 01:19:00,151.0,22.48,156.0,15.0,29.0,13.0
2020-07-30 01:20:00,151.0,22.48,135.0,15.0,29.0,7.0
2020-07-30 01:21:00,151.0,22.48,151.0,15.0,29.0,9.0
2020-07-30 01:22:00,151.0,22.48,134.0,15.0,29.0,9.0
2020-07-30 01:23:00,151.0,22.48,1.0,15.0,29.0,-9.0
2020-07-30 01:24:00,151.0,22.48,122.0,15.0,29.0,15.0
2020-07-30 01:25:00,151.0,22.48,122.0,15.0,29.0,15.0
2020-07-30 01:26:00,151.0,22.48,127.0,15.0,29.0,-1.0
2020-07-30 01:27:00,151.0,22.48,127.0,15.0,29.0,-1.0
2020-07-30 01:28:00,151.0,22.48,129.0,15.0,29.0,2.0
2020-07-30 01:29:00,151.0,22.48,144.0,15.0,29.0,8.0
2020-07-30 01:30:00,151.0,22.48,133.0,15.0,29.0,10.0
2020-07-30 01:31:00,151.0,22.48,142.0,15.0,29.0,13.0
2020-07-30 01:32:00,151.0,22.48,143.0,15.0,29.0,9.0
2020-07-30 01:33:00,151.0,22.48,145.0,15.0,29.0,14.0
2020-07-30 01:34:00,151.0,22.48,142.0,15.0,29.0,9.0
2020-07-30 01:35:00,151.0,22.48,141.0,15.0,29.0,5.0
2020-07-30 01:36:00,151.0,22.48,154.0,15.0,29.0,5.0
2020-07-30 01:37:00,151.0,22.48,154.0,15.0,29.0,5.0
2020-07-30 01:38:00,151.0,22.48,139.0,15.0,29.0,20.0
2020-07-30 01:39:00,151.0,22.48,135.0,15.0,29.0,10.0
2020-07-30 01:40:00,151.0,22.48,142.0,15.0,29.0,8.0
2020-07-30 01:41:00,151.0,22.48,142.0,15.0,29.0,8.0
2020-07-30 01:42:00,151.0,22.48,123.0,15.0,29.0,11.0
2020-07-30 01:43:00,151.0,22.48,139.0,15.0,29.0,15.0
2020-07-30 01:44:00,151.0,22.48,148.0,15.0,29.0,-3.0
2020-07-30 01:45:00,151.0,22.48,141.0,15.0,29.0,8.0
2020-07-30 01:46:00,151.0,22.48,123.0,15.0,29.0,13.0
2020-07-30 01:47:00,151.0,22.47,8.0,15.0,29.0,2.0
2020-07-30 01:48:00,151.0,22.47,4.0,15.0,29.0,11.0
2020-07-30 01:49:00,151.0,22.47,19.0,15.0,29.0,11.0
2020-07-30 01:50:00,151.0,22.47,11.0,15.0,29.0,8.0
2020-07-30 01:51:00,151.0,22.47,11.0,15.0,29.0,8.0
2020-07-30 01:52:00,151.0,22.47,9.0,15.0,29.0,11.0
2020-07-30 01:53:00,151.0,22.47,9.0,15.0,29.0,11.0
2020-07-30 01:54:00,151.0,22.47,15.0,15.0,29.0,21.0
2020-07-30 01:55:00,151.0,22.47,15.0,15.0,29.0,21.0
2020-07-30 01:56:00,151.0,22.47,0.0,15.0,29.0,-5.0
2020-07-30 01:57:00,151.0,22.47,0.0,15.0,29.0,-5.0
2020-07-30 01:58:00,151.0,22.47,10.0,15.0,29.0,12.0
2020-07-30 01:59:00,151.0,22.47,10.0,15.0,29.0,12.0
2020-07-30 02:00:00,151.0,22.47,25.0,15.0,29.0,14.0
2020-07-30 02:01:00,151.0,22.47,25.0,15.0,29.0,14.0
2020-07-30 02:02:00,151.0,22.44,-2.0,15.0,29.0,15.0
2020-07-30 02:03:00,151.0,22.44,4.0,15.0,29.0,19.0
2020-07-30 02:04:00,151.0,22.44,21.0,15.0,29.0,15.0
2020-07-30 02:05:00,151.0,22.44,26.0,15.0,29.0,12.0
2020-07-30 02:06:00,151.0,22.44,16.0,15.0,29.0,7.0
2020-07-30 02:07:00,151.0,22.44,21.0,15.0,29.0,9.0
2020-07-30 02:08:00,151.0,22.44,15.0,15.0,29.0,14.0
2020-07-30 02:09:00,151.0,22.44,14.0,15.0,29.0,13.0
2020-07-30 02:10:00,151.0,22.44,24.0,15.0,29.0,1.0
2020-07-30 02:11:00,151.0,22.44,24.0,15.0,29.0,1.0
2020-07-30 02:12:00,151.0,22.44,13.0,15.0,29.0,1.0
2020-07-30 02:13:00,151.0,22.44,13.0,15.0,29.0,1.0
2020-07-30 02:14:00,151.0,22.44,2.0,15.0,29.0,17.0
2020-07-30 02:15:00,151.0,22.44,28.0,15.0,29.0,18.0
2020-07-30 02:16:00,151.0,22.44,-1.0,15.0,29.0,10.0
2020-07-30 02:17:00,151.0,22.42,-1.0,15.0,29.0,10.0
2020-07-30 02:18:00,151.0,22.42,30.0,15.0,29.0,16.0
2020-07-30 02:19:00,151.0,22.42,30.0,15.0,29.0,16.0
2020-07-30 02:20:00,151.0,22.42,18.0,15.0,29.0,3.0
2020-07-30 02:21:00,151.0,22.42,18.0,15.0,29.0,3.0
2020-07-30 02:22:00,151.0,22.42,13.0,15.0,29.0,12.0
2020-07-30 02:23:00,151.0,22.42,13.0,15.0,29.0,1.0
2020-07-30 02:24:00,151.0,22.42,16.0,15.0,29.0,19.0
2020-07-30 02:25:00,151.0,22.42,12.0,15.0,29.0,18.0
2020-07-30 02:26:00,151.0,22.42,17.0,15.0,29.0,17.0
2020-07-30 02:27:00,151.0,22.42,17.0,15.0,29.0,17.0
2020-07-30 02:28:00,151.0,22.42,13.0,15.0,29.0,20.0
2020-07-30 02:29:00,151.0,22.42,17.0,15.0,29.0,4.0
2020-07-30 02:30:00,151.0,22.42,24.0,15.0,29.0,3.0
2020-07-30 02:31:00,151.0,22.42,24.0,15.0,29.0,3.0
2020-07-30 02:32:00,151.0,22.4,22.0,15.0,29.0,8.0
2020-07-30 02:33:00,151.0,22.4,25.0,15.0,29.0,4.0
2020-07-30 02:34:00,,,20.0,15.0,29.0,10.0
2020-07-30 02:35:00,151.0,22.4,4.0,15.0,29.0,19.0
2020-07-30 02:36:00,151.0,22.4,19.0,15.0,29.0,15.0
2020-07-30 02:37:00,151.0,22.4,16.0,15.0,29.0,8.0
2020-07-30 02:38:00,151.0,22.4,8.0,15.0,29.0,16.0
2020-07-30 02:39:00,151.0,22.4,8.0,15.0,29.0,16.0
2020-07-30 02:40:00,151.0,22.4,15.0,15.0,29.0,13.0
2020-07-30 02:41:00,151.0,22.4,17.0,15.0,29.0,5.0
2020-07-30 02:42:00,151.0,22.4,14.0,15.0,29.0,12.0
2020-07-30 02:43:00,151.0,22.4,21.0,15.0,29.0,13.0
2020-07-30 02:44:00,151.0,22.4,10.0,15.0,29.0,12.0
2020-07-30 02:45:00,151.0,22.4,7.0,15.0,29.0,5.0
2020-07-30 02:46:00,151.0,22.4,16.0,15.0,29.0,18.0
2020-07-30 02:47:00,151.0,22.37,-6.0,15.0,29.0,13.0
2020-07-30 02:48:00,151.0,22.37,0.0,15.0,29.0,20.0
2020-07-30 02:49:00,151.0,22.37,15.0,15.0,29.0,7.0
2020-07-30 02:50:00,151.0,22.37,22.0,15.0,29.0,5.0
2020-07-30 02:51:00,151.0,22.37,1.0,15.0,29.0,12.0
2020-07-30 02:52:00,151.0,22.37,12.0,15.0,29.0,13.0
2020-07-30 02:53:00,151.0,22.37,5.0,15.0,29.0,13.0
2020-07-30 02:54:00,151.0,22.37,33.0,15.0,29.0,24.0
2020-07-30 02:55:00,151.0,22.37,21.0,15.0,29.0,13.0
2020-07-30 02:56:00,151.0,22.37,17.0,15.0,29.0,5.0
2020-07-30 02:57:00,151.0,22.37,17.0,15.0,29.0,22.0
2020-07-30 02:58:00,151.0,22.37,22.0,15.0,29.0,13.0
2020-07-30 02:59:00,151.0,22.37,-1.0,15.0,29.0,17.0
2020-07-30 03:00:00,151.0,22.37,5.0,15.0,29.0,12.0
2020-07-30 03:01:00,151.0,22.37,17.0,15.0,29.0,16.0
2020-07-30 03:02:00,151.0,22.3,21.0,15.0,29.0,11.0
2020-07-30 03:03:00,151.0,22.3,24.0,15.0,29.0,1.0
2020-07-30 03:04:00,151.0,22.3,22.0,15.0,29.0,14.0
2020-07-30 03:05:00,151.0,22.3,25.0,15.0,29.0,17.0
2020-07-30 03:06:00,151.0,22.3,2.0,15.0,29.0,15.0
2020-07-30 03:07:00,151.0,22.3,0.0,15.0,29.0,18.0
2020-07-30 03:08:00,151.0,22.3,18.0,15.0,29.0,1.0
2020-07-30 03:09:00,151.0,22.3,4.0,15.0,29.0,14.0
2020-07-30 03:10:00,151.0,22.3,21.0,15.0,29.0,10.0
2020-07-30 03:11:00,151.0,22.3,28.0,15.0,29.0,16.0
2020-07-30 03:12:00,151.0,22.3,2.0,15.0,29.0,22.0
2020-07-30 03:13:00,151.0,22.3,18.0,15.0,29.0,9.0
2020-07-30 03:14:00,151.0,22.3,17.0,15.0,29.0,4.0
2020-07-30 03:15:00,151.0,22.3,12.0,15.0,29.0,15.0
2020-07-30 03:16:00,151.0,22.3,13.0,15.0,29.0,9.0
2020-07-30 03:17:00,151.0,22.36,10.0,15.0,29.0,5.0
2020-07-30 03:18:00,151.0,22.36,14.0,15.0,29.0,8.0
2020-07-30 03:19:00,151.0,22.36,15.0,15.0,29.0,2.0
2020-07-30 03:20:00,151.0,22.36,6.0,15.0,29.0,0.0
2020-07-30 03:21:00,151.0,22.36,25.0,15.0,29.0,13.0
2020-07-30 03:22:00,151.0,22.36,9.0,15.0,29.0,12.0
2020-07-30 03:23:00,151.0,22.36,24.0,15.0,29.0,17.0
2020-07-30 03:24:00,151.0,22.36,2.0,15.0,29.0,15.0
2020-07-30 03:25:00,151.0,22.36,17.0,15.0,29.0,15.0
2020-07-30 03:26:00,151.0,22.36,7.0,15.0,29.0,22.0
2020-07-30 03:27:00,151.0,22.36,8.0,15.0,29.0,12.0
2020-07-30 03:28:00,151.0,22.36,13.0,15.0,29.0,9.0
2020-07-30 03:29:00,151.0,22.36,10.0,15.0,29.0,6.0
2020-07-30 03:30:00,151.0,22.36,13.0,15.0,29.0,14.0
2020-07-30 03:31:00,151.0,22.36,10.0,15.0,29.0,12.0
2020-07-30 03:32:00,,,24.0,15.0,29.0,20.0
2020-07-30 03:33:00,151.0,22.29,1.0,15.0,29.0,8.0
2020-07-30 03:34:00,151.0,22.29,29.0,15.0,29.0,17.0
2020-07-30 03:35:00,151.0,22.29,0.0,15.0,29.0,5.0
2020-07-30 03:36:00,151.0,22.29,21.0,15.0,29.0,6.0
2020-07-30 03:37:00,151.0,22.29,21.0,15.0,29.0,9.0
2020-07-30 03:38:00,151.0,22.29,15.0,15.0,29.0,-5.0
2020-07-30 03:39:00,151.0,22.29,-8.0,15.0,29.0,16.0
2020-07-30 03:40:00,151.0,22.29,4.0,15.0,29.0,0.0
2020-07-30 03:41:00,151.0,22.29,0.0,15.0,29.0,18.0
2020-07-30 03:42:00,151.0,22.29,14.0,15.0,29.0,16.0
2020-07-30 03:43:00,151.0,22.29,10.0,15.0,29.0,8.0
2020-07-30 03:44:00,151.0,22.29,22.0,15.0,29.0,14.0
2020-07-30 03:45:00,151.0,22.29,14.0,15.0,29.0,0.0
2020-07-30 03:46:00,,,24.0,15.0,29.0,10.0
2020-07-30 03:47:00,151.0,22.26,8.0,15.0,29.0,17.0
2020-07-30 03:48:00,151.0,22.26,13.0,15.0,29.0,0.0
2020-07-30 03:49:00,151.0,22.26,15.0,15.0,29.0,10.0
2020-07-30 03:50:00,151.0,22.26,9.0,15.0,29.0,15.0
2020-07-30 03:51:00,151.0,22.26,22.0,15.0,29.0,10.0
2020-07-30 03:52:00,151.0,22.26,22.0,15.0,29.0,8.0
2020-07-30 03:53:00,151.0,22.26,17.0,15.0,29.0,6.0
2020-07-30 03:54:00,151.0,22.26,15.0,15.0,29.0,14.0
2020-07-30 03:55:00,151.0,22.26,-2.0,15.0,29.0,-5.0
2020-07-30 03:56:00,151.0,22.26,12.0,15.0,29.0,-3.0
2020-07-30 03:57:00,151.0,22.26,22.0,15.0,29.0,-2.0
2020-07-30 03:58:00,151.0,22.26,16.0,15.0,29.0,6.0
2020-07-30 03:59:00,151.0,22.26,21.0,15.0,29.0,6.0
2020-07-30 04:00:00,151.0,22.26,15.0,15.0,29.0,2.0
2020-07-30 04:01:00,151.0,22.26,14.0,15.0,29.0,16.0
2020-07-30 04:02:00,152.0,22.21,13.0,15.0,29.0,0.0
2020-07-30 04:03:00,152.0,22.21,28.0,15.0,29.0,16.0
2020-07-30 04:04:00,152.0,22.21,20.0,15.0,29.0,2.0
2020-07-30 04:05:00,152.0,22.21,13.0,15.0,29.0,1.0
2020-07-30 04:06:00,152.0,22.21,41.0,15.0,29.0,5.0
2020-07-30 04:07:00,152.0,22.21,15.0,15.0,29.0,21.0
2020-07-30 04:08:00,152.0,22.21,10.0,15.0,29.0,12.0
2020-07-30 04:09:00,152.0,22.21,8.0,15.0,29.0,4.0
2020-07-30 04:10:00,152.0,22.21,1.0,15.0,29.0,16.0
2020-07-30 04:11:00,152.0,22.21,4.0,15.0,29.0,20.0
2020-07-30 04:12:00,152.0,22.21,16.0,15.0,29.0,13.0
2020-07-30 04:13:00,152.0,22.21,23.0,15.0,29.0,7.0
2020-07-30 04:14:00,152.0,22.21,21.0,15.0,29.0,12.0
2020-07-30 04:15:00,152.0,22.21,10.0,15.0,29.0,12.0
2020-07-30 04:16:00,152.0,22.21,2.0,15.0,29.0,10.0
2020-07-30 04:17:00,153.0,22.19,14.0,15.0,29.0,18.0
2020-07-30 04:18:00,153.0,22.19,17.0,15.0,29.0,15.0
2020-07-30 04:19:00,153.0,22.19,23.0,15.0,29.0,10.0
2020-07-30 04:20:00,153.0,22.19,18.0,15.0,29.0,5.0
2020-07-30 04:21:00,153.0,22.19,-5.0,15.0,29.0,7.0
2020-07-30 04:22:00,153.0,22.19,9.0,15.0,29.0,16.0
2020-07-30 04:23:00,153.0,22.19,13.0,15.0,29.0,11.0
2020-07-30 04:24:00,153.0,22.19,18.0,15.0,29.0,5.0
2020-07-30 04:25:00,153.0,22.19,20.0,15.0,29.0,13.0
2020-07-30 04:26:00,153.0,22.19,30.0,15.0,29.0,14.0
2020-07-30 04:27:00,153.0,22.19,8.0,15.0,29.0,20.0
2020-07-30 04:28:00,153.0,22.19,11.0,15.0,29.0,10.0
2020-07-30 04:29:00,153.0,22.19,21.0,15.0,29.0,-5.0
2020-07-30 04:30:00,153.0,22.19,17.0,15.0,29.0,10.0
2020-07-30 04:31:00,153.0,22.19,20.0,15.0,29.0,8.0
2020-07-30 04:32:00,157.0,22.15,18.0,15.0,29.0,-1.0
2020-07-30 04:33:00,157.0,22.15,19.0,15.0,29.0,10.0
2020-07-30 04:34:00,157.0,22.15,17.0,15.0,29.0,5.0
2020-07-30 04:35:00,157.0,22.15,17.0,15.0,29.0,0.0
2020-07-30 04:36:00,157.0,22.15,21.0,15.0,29.0,8.0
2020-07-30 04:37:00,157.0,22.15,20.0,15.0,29.0,1.0
2020-07-30 04:38:00,157.0,22.15,3.0,15.0,29.0,13.0
2020-07-30 04:39:00,157.0,22.15,25.0,15.0,29.0,10.0
2020-07-30 04:40:00,157.0,22.15,29.0,15.0,29.0,15.0
2020-07-30 04:41:00,157.0,22.15,3.0,15.0,29.0,5.0
2020-07-30 04:42:00,157.0,22.15,13.0,15.0,29.0,7.0
2020-07-30 04:43:00,157.0,22.15,13.0,15.0,29.0,14.0
2020-07-30 04:44:00,157.0,22.15,15.0,15.0,29.0,27.0
2020-07-30 04:45:00,157.0,22.15,3.0,15.0,29.0,15.0
2020-07-30 04:46:00,157.0,22.15,4.0,15.0,29.0,13.0
2020-07-30 04:47:00,162.0,22.11,-1.0,15.0,29.0,3.0
2020-07-30 04:48:00,162.0,22.11,16.0,15.0,29.0,9.0
2020-07-30 04:49:00,162.0,22.11,15.0,15.0,29.0,0.0
2020-07-30 04:50:00,162.0,22.11,19.0,15.0,29.0,15.0
2020-07-30 04:51:00,162.0,22.11,25.0,15.0,29.0,15.0
2020-07-30 04:52:00,162.0,22.11,0.0,15.0,29.0,10.0
2020-07-30 04:53:00,162.0,22.11,15.0,15.0,29.0,14.0
2020-07-30 04:54:00,162.0,22.11,3.0,15.0,29.0,15.0
2020-07-30 04:55:00,162.0,22.11,12.0,15.0,29.0,14.0
2020-07-30 04:56:00,162.0,22.11,7.0,15.0,29.0,15.0
2020-07-30 04:57:00,162.0,22.11,15.0,15.0,29.0,14.0
2020-07-30 04:58:00,162.0,22.11,5.0,15.0,29.0,18.0
2020-07-30 04:59:00,162.0,22.11,23.0,15.0,29.0,15.0
2020-07-30 05:00:00,162.0,22.11,18.0,15.0,29.0,4.0
2020-07-30 05:01:00,162.0,22.11,17.0,15.0,29.0,14.0
2020-07-30 05:02:00,166.0,22.12,19.0,15.0,29.0,9.0
2020-07-30 05:03:00,166.0,22.12,3.0,15.0,29.0,13.0
2020-07-30 05:04:00,166.0,22.12,3.0,15.0,29.0,12.0
2020-07-30 05:05:00,166.0,22.12,17.0,15.0,29.0,1.0
2020-07-30 05:06:00,166.0,22.12,14.0,15.0,29.0,16.0
2020-07-30 05:07:00,166.0,22.12,18.0,15.0,29.0,20.0
2020-07-30 05:08:00,166.0,22.12,17.0,15.0,29.0,10.0
2020-07-30 05:09:00,166.0,22.12,23.0,15.0,29.0,11.0
2020-07-30 05:10:00,166.0,22.12,30.0,15.0,29.0,14.0
2020-07-30 05:11:00,166.0,22.12,2.0,15.0,29.0,16.0
2020-07-30 05:12:00,166.0,22.12,0.0,15.0,29.0,13.0
2020-07-30 05:13:00,166.0,22.12,8.0,15.0,29.0,8.0
2020-07-30 05:14:00,166.0,22.12,17.0,15.0,29.0,18.0
2020-07-30 05:15:00,166.0,22.12,-5.0,15.0,29.0,21.0
2020-07-30 05:16:00,166.0,22.12,1.0,15.0,29.0,12.0
2020-07-30 05:17:00,179.0,22.12,15.0,15.0,29.0,9.0
2020-07-30 05:18:00,179.0,22.12,26.0,15.0,29.0,15.0
2020-07-30 05:19:00,179.0,22.12,-5.0,15.0,29.0,-1.0
2020-07-30 05:20:00,179.0,22.12,13.0,15.0,29.0,11.0
2020-07-30 05:21:00,179.0,22.12,11.0,15.0,29.0,18.0
2020-07-30 05:22:00,179.0,22.12,10.0,15.0,29.0,10.0
2020-07-30 05:23:00,179.0,22.12,9.0,15.0,29.0,-1.0
2020-07-30 05:24:00,179.0,22.12,7.0,15.0,29.0,16.0
2020-07-30 05:25:00,179.0,22.12,12.0,15.0,29.0,10.0
2020-07-30 05:26:00,179.0,22.12,18.0,15.0,29.0,15.0
2020-07-30 05:27:00,179.0,22.12,0.0,15.0,29.0,10.0
2020-07-30 05:28:00,179.0,22.12,17.0,15.0,29.0,8.0
2020-07-30 05:29:00,179.0,22.12,14.0,15.0,29.0,5.0
2020-07-30 05:30:00,179.0,22.12,19.0,15.0,29.0,14.0
2020-07-30 05:31:00,179.0,22.12,18.0,15.0,29.0,10.0
2020-07-30 05:32:00,201.0,22.12,9.0,15.0,29.0,9.0
2020-07-30 05:33:00,201.0,22.12,1.0,15.0,29.0,11.0
2020-07-30 05:34:00,201.0,22.12,19.0,15.0,29.0,3.0
2020-07-30 05:35:00,201.0,22.12,22.0,15.0,29.0,18.0
2020-07-30 05:36:00,201.0,22.12,18.0,15.0,29.0,12.0
2020-07-30 05:37:00,201.0,22.12,10.0,15.0,29.0,13.0
2020-07-30 05:38:00,201.0,22.12,8.0,15.0,29.0,10.0
2020-07-30 05:39:00,201.0,22.12,27.0,15.0,29.0,16.0
2020-07-30 05:40:00,201.0,22.12,12.0,15.0,29.0,7.0
2020-07-30 05:41:00,201.0,22.12,16.0,15.0,29.0,19.0
2020-07-30 05:42:00,201.0,22.12,39.0,15.0,29.0,0.0
2020-07-30 05:43:00,201.0,22.12,-3.0,15.0,29.0,11.0
2020-07-30 05:44:00,201.0,22.12,19.0,15.0,29.0,12.0
2020-07-30 05:45:00,201.0,22.12,7.0,15.0,29.0,18.0
2020-07-30 05:46:00,201.0,22.12,16.0,15.0,29.0,13.0
2020-07-30 05:47:00,258.0,22.13,6.0,15.0,29.0,11.0
2020-07-30 05:48:00,258.0,22.13,18.0,15.0,29.0,13.0
2020-07-30 05:49:00,258.0,22.13,15.0,15.0,29.0,7.0
2020-07-30 05:50:00,258.0,22.13,16.0,15.0,29.0,6.0
2020-07-30 05:51:00,258.0,22.13,24.0,15.0,29.0,11.0
2020-07-30 05:52:00,258.0,22.13,-1.0,15.0,29.0,10.0
2020-07-30 05:53:00,258.0,22.13,11.0,15.0,29.0,14.0
2020-07-30 05:54:00,258.0,22.13,13.0,15.0,29.0,10.0
2020-07-30 05:55:00,258.0,22.13,12.0,15.0,29.0,15.0
2020-07-30 05:56:00,258.0,22.13,26.0,15.0,29.0,0.0
2020-07-30 05:57:00,258.0,22.13,23.0,15.0,29.0,9.0
2020-07-30 05:58:00,258.0,22.13,28.0,15.0,29.0,12.0
2020-07-30 05:59:00,258.0,22.13,14.0,15.0,29.0,8.0
2020-07-30 06:00:00,258.0,22.13,0.0,15.0,29.0,11.0
2020-07-30 06:01:00,258.0,22.13,1.0,15.0,29.0,3.0
2020-07-30 06:02:00,390.0,22.11,14.0,15.0,29.0,4.0
2020-07-30 06:03:00,,,8.0,15.0,29.0,14.0
2020-07-30 06:04:00,390.0,22.11,9.0,15.0,29.0,4.0
2020-07-30 06:05:00,390.0,22.11,16.0,15.0,29.0,9.0
2020-07-30 06:06:00,390.0,22.11,4.0,15.0,29.0,7.0
2020-07-30 06:07:00,390.0,22.11,25.0,15.0,29.0,3.0
2020-07-30 06:08:00,390.0,22.11,10.0,15.0,29.0,21.0
2020-07-30 06:09:00,390.0,22.11,19.0,15.0,29.0,2.0
2020-07-30 06:10:00,390.0,22.11,18.0,15.0,29.0,1.0
2020-07-30 06:11:00,390.0,22.11,17.0,15.0,29.0,14.0
2020-07-30 06:12:00,390.0,22.11,15.0,15.0,29.0,3.0
2020-07-30 06:13:00,390.0,22.11,5.0,15.0,29.0,-3.0
2020-07-30 06:14:00,390.0,22.11,7.0,15.0,29.0,0.0
2020-07-30 06:15:00,390.0,22.11,-2.0,15.0,29.0,10.0
2020-07-30 06:16:00,390.0,22.11,13.0,15.0,29.0,12.0
2020-07-30 06:17:00,443.0,22.05,19.0,15.0,29.0,9.0
2020-07-30 06:18:00,443.0,22.05,16.0,15.0,29.0,7.0
2020-07-30 06:19:00,443.0,22.05,11.0,15.0,29.0,-2.0
2020-07-30 06:20:00,443.0,22.05,20.0,15.0,29.0,8.0
2020-07-30 06:21:00,443.0,22.05,18.0,15.0,29.0,15.0
2020-07-30 06:22:00,443.0,22.05,21.0,15.0,29.0,5.0
2020-07-30 06:23:00,443.0,22.05,15.0,15.0,29.0,12.0
2020-07-30 06:24:00,443.0,22.05,20.0,15.0,29.0,5.0
2020-07-30 06:25:00,443.0,22.05,-3.0,15.0,29.0,8.0
2020-07-30 06:26:00,443.0,22.05,-3.0,15.0,29.0,10.0
2020-07-30 06:27:00,443.0,22.05,19.0,15.0,29.0,12.0
2020-07-30 06:28:00,443.0,22.05,17.0,15.0,29.0,6.0
2020-07-30 06:29:00,443.0,22.05,4.0,15.0,29.0,1.0
2020-07-30 06:30:00,443.0,22.05,18.0,15.0,29.0,15.0
2020-07-30 06:31:00,443.0,22.05,15.0,15.0,29.0,15.0
2020-07-30 06:32:00,443.0,22.05,-3.0,15.0,29.0,13.0
2020-07-30 06:33:00,460.0,22.01,20.0,15.0,29.0,9.0
2020-07-30 06:34:00,460.0,22.01,21.0,15.0,29.0,1.0
2020-07-30 06:35:00,460.0,22.01,12.0,15.0,29.0,13.0
2020-07-30 06:36:00,460.0,22.01,1.0,15.0,29.0,6.0
2020-07-30 06:37:00,460.0,22.01,14.0,15.0,29.0,11.0
2020-07-30 06:38:00,460.0,22.01,17.0,15.0,29.0,2.0
2020-07-30 06:39:00,460.0,22.01,8.0,15.0,29.0,21.0
2020-07-30 06:40:00,460.0,22.01,16.0,15.0,29.0,1.0
2020-07-30 06:41:00,460.0,22.01,22.0,15.0,29.0,7.0
2020-07-30 06:42:00,460.0,22.01,24.0,15.0,29.0,12.0
2020-07-30 06:43:00,460.0,22.01,24.0,15.0,29.0,12.0
2020-07-30 06:44:00,460.0,22.01,22.0,15.0,29.0,14.0
2020-07-30 06:45:00,460.0,22.01,22.0,15.0,29.0,14.0
2020-07-30 06:46:00,,,20.0,15.0,29.0,4.0
2020-07-30 06:47:00,732.0,22.03,16.0,15.0,29.0,11.0
2020-07-30 06:48:00,732.0,22.03,16.0,15.0,29.0,18.0
2020-07-30 06:49:00,732.0,22.03,16.0,15.0,29.0,18.0
2020-07-30 06:50:00,732.0,22.03,24.0,15.0,29.0,20.0
2020-07-30 06:51:00,732.0,22.03,17.0,15.0,29.0,12.0
2020-07-30 06:52:00,732.0,22.03,20.0,15.0,29.0,0.0
2020-07-30 06:53:00,732.0,22.03,20.0,15.0,29.0,0.0
2020-07-30 06:54:00,732.0,22.03,10.0,15.0,29.0,18.0
2020-07-30 06:55:00,732.0,22.03,14.0,15.0,29.0,1.0
2020-07-30 06:56:00,732.0,22.03,19.0,15.0,29.0,3.0
2020-07-30 06:57:00,732.0,22.03,13.0,15.0,29.0,13.0
2020-07-30 06:58:00,732.0,22.03,-5.0,15.0,29.0,3.0
2020-07-30 06:59:00,732.0,22.03,10.0,15.0,29.0,13.0
2020-07-30 07:00:00,732.0,22.03,12.0,21.0,24.0,12.0
2020-07-30 07:01:00,732.0,22.03,23.0,21.0,24.0,12.0
2020-07-30 07:02:00,998.0,20.75,0.0,21.0,24.0,747.0
2020-07-30 07:03:00,998.0,20.75,0.0,21.0,24.0,750.0
2020-07-30 07:04:00,998.0,20.75,1.0,21.0,24.0,754.0
2020-07-30 07:05:00,998.0,20.75,17.0,21.0,24.0,740.0
2020-07-30 07:06:00,998.0,20.75,8.0,21.0,24.0,740.0
2020-07-30 07:07:00,998.0,20.75,-2.0,21.0,24.0,750.0
2020-07-30 07:08:00,998.0,20.75,1.0,21.0,24.0,753.0
2020-07-30 07:09:00,998.0,20.75,-6.0,21.0,24.0,744.0
2020-07-30 07:10:00,998.0,20.75,7.0,21.0,24.0,742.0
2020-07-30 07:11:00,998.0,20.75,18.0,21.0,24.0,739.0
2020-07-30 07:12:00,998.0,20.75,16.0,21.0,24.0,742.0
2020-07-30 07:13:00,998.0,20.75,3.0,21.0,24.0,746.0
2020-07-30 07:14:00,998.0,20.75,20.0,21.0,24.0,751.0
2020-07-30 07:15:00,998.0,20.75,20.0,21.0,24.0,751.0
2020-07-30 07:16:00,998.0,20.75,2.0,21.0,24.0,750.0
2020-07-30 07:17:00,959.0,20.68,10.0,21.0,24.0,725.0
2020-07-30 07:18:00,959.0,20.68,9.0,21.0,24.0,751.0
2020-07-30 07:19:00,959.0,20.68,17.0,21.0,24.0,749.0
2020-07-30 07:20:00,959.0,20.68,20.0,21.0,24.0,740.0
2020-07-30 07:21:00,959.0,20.68,-5.0,21.0,24.0,743.0
2020-07-30 07:22:00,959.0,20.68,13.0,21.0,24.0,748.0
2020-07-30 07:23:00,959.0,20.68,14.0,21.0,24.0,746.0
2020-07-30 07:24:00,959.0,20.68,16.0,21.0,24.0,751.0
2020-07-30 07:25:00,959.0,20.68,16.0,21.0,24.0,751.0
2020-07-30 07:26:00,959.0,20.68,14.0,21.0,24.0,741.0
2020-07-30 07:27:00,959.0,20.68,9.0,21.0,24.0,749.0
2020-07-30 07:28:00,959.0,20.68,24.0,21.0,24.0,747.0
2020-07-30 07:29:00,959.0,20.68,10.0,21.0,24.0,744.0
2020-07-30 07:30:00,959.0,20.68,23.0,21.0,24.0,745.0
2020-07-30 07:31:00,959.0,20.68,14.0,21.0,24.0,742.0
2020-07-30 07:32:00,803.0,20.58,25.0,21.0,24.0,744.0
2020-07-30 07:33:00,803.0,20.58,3.0,21.0,24.0,750.0
2020-07-30 07:34:00,803.0,20.58,-3.0,21.0,24.0,746.0
2020-07-30 07:35:00,803.0,20.58,-3.0,21.0,24.0,746.0
2020-07-30 07:36:00,803.0,20.58,13.0,21.0,24.0,748.0
2020-07-30 07:37:00,803.0,20.58,4.0,21.0,24.0,750.0
2020-07-30 07:38:00,803.0,20.58,20.0,21.0,24.0,748.0
2020-07-30 07:39:00,803.0,20.58,9.0,21.0,24.0,739.0
2020-07-30 07:40:00,803.0,20.58,14.0,21.0,24.0,744.0
2020-07-30 07:41:00,803.0,20.58,5.0,21.0,24.0,739.0
2020-07-30 07:42:00,803.0,20.58,22.0,21.0,24.0,731.0
2020-07-30 07:43:00,803.0,20.58,28.0,21.0,24.0,741.0
2020-07-30 07:44:00,803.0,20.58,16.0,21.0,24.0,744.0
2020-07-30 07:45:00,803.0,20.58,3.0,21.0,24.0,752.0
2020-07-30 07:46:00,803.0,20.58,10.0,21.0,24.0,743.0
2020-07-30 07:47:00,743.0,20.53,10.0,21.0,24.0,743.0
2020-07-30 07:48:00,743.0,20.53,14.0,21.0,24.0,747.0
2020-07-30 07:49:00,743.0,20.53,6.0,21.0,24.0,750.0
2020-07-30 07:50:00,743.0,20.53,11.0,21.0,24.0,751.0
2020-07-30 07:51:00,743.0,20.53,0.0,21.0,24.0,748.0
2020-07-30 07:52:00,743.0,20.53,21.0,21.0,24.0,751.0
2020-07-30 07:53:00,743.0,20.53,19.0,21.0,24.0,748.0
2020-07-30 07:54:00,743.0,20.53,16.0,21.0,24.0,732.0
2020-07-30 07:55:00,743.0,20.53,8.0,21.0,24.0,748.0
2020-07-30 07:56:00,743.0,20.53,16.0,21.0,24.0,759.0
2020-07-30 07:57:00,743.0,20.53,16.0,21.0,24.0,759.0
2020-07-30 07:58:00,743.0,20.53,16.0,21.0,24.0,738.0
2020-07-30 07:59:00,743.0,20.53,7.0,21.0,24.0,736.0
2020-07-30 08:00:00,743.0,20.53,-1.0,21.0,24.0,745.0
2020-07-30 08:01:00,743.0,20.53,7.0,21.0,24.0,744.0
2020-07-30 08:02:00,670.0,20.47,22.0,21.0,24.0,735.0
2020-07-30 08:03:00,670.0,20.47,14.0,21.0,24.0,744.0
2020-07-30 08:04:00,670.0,20.47,14.0,21.0,24.0,734.0
2020-07-30 08:05:00,670.0,20.47,-3.0,21.0,24.0,748.0
2020-07-30 08:06:00,670.0,20.47,4.0,21.0,24.0,734.0
2020-07-30 08:07:00,670.0,20.47,4.0,21.0,24.0,734.0
2020-07-30 08:08:00,670.0,20.47,14.0,21.0,24.0,740.0
2020-07-30 08:09:00,670.0,20.47,13.0,21.0,24.0,733.0
2020-07-30 08:10:00,670.0,20.47,13.0,21.0,24.0,751.0
2020-07-30 08:11:00,670.0,20.47,6.0,21.0,24.0,749.0
2020-07-30 08:12:00,670.0,20.47,-2.0,21.0,24.0,744.0
2020-07-30 08:13:00,670.0,20.47,0.0,21.0,24.0,735.0
2020-07-30 08:14:00,670.0,20.47,13.0,21.0,24.0,752.0
2020-07-30 08:15:00,670.0,20.47,2.0,21.0,24.0,734.0
2020-07-30 08:16:00,670.0,20.47,-1.0,21.0,24.0,734.0
2020-07-30 08:17:00,618.0,20.36,-1.0,21.0,24.0,734.0
2020-07-30 08:18:00,618.0,20.36,-1.0,21.0,24.0,739.0
2020-07-30 08:19:00,618.0,20.36,-1.0,21.0,24.0,739.0
2020-07-30 08:20:00,618.0,20.36,10.0,21.0,24.0,743.0
2020-07-30 08:21:00,618.0,20.36,7.0,21.0,24.0,748.0
2020-07-30 08:22:00,618.0,20.36,16.0,21.0,24.0,746.0
2020-07-30 08:23:00,618.0,20.36,16.0,21.0,24.0,746.0
2020-07-30 08:24:00,618.0,20.36,14.0,21.0,24.0,744.0
2020-07-30 08:25:00,618.0,20.36,15.0,21.0,24.0,733.0
2020-07-30 08:26:00,618.0,20.36,4.0,21.0,24.0,755.0
2020-07-30 08:27:00,618.0,20.36,20.0,21.0,24.0,739.0
2020-07-30 08:28:00,618.0,20.36,14.0,21.0,24.0,760.0
2020-07-30 08:29:00,618.0,20.36,4.0,21.0,24.0,747.0
2020-07-30 08:30:00,618.0,20.36,9.0,21.0,24.0,744.0
2020-07-30 08:31:00,618.0,20.36,9.0,21.0,24.0,744.0
2020-07-30 08:32:00,271.0,20.47,1.0,21.0,24.0,649.0
2020-07-30 08:33:00,271.0,20.47,1.0,21.0,24.0,649.0
2020-07-30 08:34:00,271.0,20.47,8.0,21.0,24.0,647.0
2020-07-30 08:35:00,271.0,20.47,17.0,21.0,24.0,658.0
2020-07-30 08:36:00,271.0,20.47,11.0,21.0,24.0,643.0
2020-07-30 08:37:00,271.0,20.47,18.0,21.0,24.0,644.0
2020-07-30 08:38:00,271.0,20.47,-1.0,21.0,24.0,649.0
2020-07-30 08:39:00,271.0,20.47,-1.0,21.0,24.0,649.0
2020-07-30 08:40:00,271.0,20.47,,21.0,24.0,
2020-07-30 08:41:00,271.0,20.47,17.0,21.0,24.0,643.0
2020-07-30 08:42:00,271.0,20.47,14.0,21.0,24.0,662.0
2020-07-30 08:43:00,271.0,20.47,8.0,21.0,24.0,661.0
2020-07-30 08:44:00,271.0,20.47,14.0,21.0,24.0,659.0
2020-07-30 08:45:00,271.0,20.47,14.0,21.0,24.0,659.0
2020-07-30 08:46:00,271.0,20.47,18.0,21.0,24.0,636.0
2020-07-30 08:47:00,179.0,20.62,18.0,21.0,24.0,636.0
2020-07-30 08:48:00,179.0,20.62,14.0,21.0,24.0,651.0
2020-07-30 08:49:00,179.0,20.62,7.0,21.0,24.0,637.0
2020-07-30 08:50:00,179.0,20.62,7.0,21.0,24.0,654.0
2020-07-30 08:51:00,179.0,20.62,-1.0,21.0,24.0,653.0
2020-07-30 08:52:00,179.0,20.62,16.0,21.0,24.0,653.0
2020-07-30 08:53:00,179.0,20.62,18.0,21.0,24.0,657.0
2020-07-30 08:54:00,179.0,20.62,3.0,21.0,24.0,649.0
2020-07-30 08:55:00,179.0,20.62,11.0,21.0,24.0,661.0
2020-07-30 08:56:00,179.0,20.62,15.0,21.0,24.0,656.0
2020-07-30 08:57:00,179.0,20.62,15.0,21.0,24.0,656.0
2020-07-30 08:58:00,179.0,20.62,0.0,21.0,24.0,643.0
2020-07-30 08:59:00,,,,21.0,24.0,
2020-07-30 09:00:00,179.0,20.62,0.0,21.0,24.0,654.0
2020-07-30 09:01:00,179.0,20.62,18.0,21.0,24.0,654.0
2020-07-30 09:02:00,155.0,20.81,17.0,21.0,24.0,646.0
2020-07-30 09:03:00,155.0,20.81,17.0,21.0,24.0,646.0
2020-07-30 09:04:00,155.0,20.81,-1.0,21.0,24.0,657.0
2020-07-30 09:05:00,155.0,20.81,13.0,21.0,24.0,652.0
2020-07-30 09:06:00,155.0,20.81,14.0,21.0,24.0,640.0
2020-07-30 09:07:00,155.0,20.81,14.0,21.0,24.0,640.0
2020-07-30 09:08:00,155.0,20.81,25.0,21.0,24.0,652.0
2020-07-30 09:09:00,155.0,20.81,25.0,21.0,24.0,652.0
2020-07-30 09:10:00,155.0,20.81,12.0,21.0,24.0,649.0
2020-07-30 09:11:00,155.0,20.81,12.0,21.0,24.0,649.0
2020-07-30 09:12:00,155.0,20.81,12.0,21.0,24.0,647.0
2020-07-30 09:13:00,155.0,20.81,12.0,21.0,24.0,647.0
2020-07-30 09:14:00,155.0,20.81,25.0,21.0,24.0,647.0
2020-07-30 09:15:00,155.0,20.81,16.0,21.0,24.0,637.0
2020-07-30 09:16:00,,,4.0,21.0,24.0,648.0
2020-07-30 09:17:00,151.0,18.47,20.0,21.0,24.0,651.0
2020-07-30 09:18:00,151.0,18.47,4.0,21.0,24.0,646.0
2020-07-30 09:19:00,151.0,18.47,9.0,21.0,24.0,656.0
2020-07-30 09:20:00,151.0,18.47,4.0,21.0,24.0,0.0
2020-07-30 09:21:00,151.0,18.47,7.0,21.0,24.0,0.0
2020-07-30 09:22:00,151.0,18.47,25.0,21.0,24.0,521.0
2020-07-30 09:23:00,151.0,18.47,25.0,21.0,24.0,521.0
2020-07-30 09:24:00,151.0,18.47,19.0,21.0,24.0,525.0
2020-07-30 09:25:00,151.0,18.47,16.0,21.0,24.0,518.0
2020-07-30 09:26:00,151.0,18.47,0.0,21.0,24.0,539.0
2020-07-30 09:27:00,151.0,18.47,8.0,21.0,24.0,510.0
2020-07-30 09:28:00,151.0,18.47,18.0,21.0,24.0,529.0
2020-07-30 09:29:00,151.0,18.47,14.0,21.0,24.0,525.0
2020-07-30 09:30:00,151.0,18.47,12.0,21.0,24.0,519.0
2020-07-30 09:31:00,151.0,18.47,14.0,21.0,24.0,534.0
2020-07-30 09:32:00,161.0,18.16,10.0,21.0,24.0,742.0
2020-07-30 09:33:00,161.0,18.16,11.0,21.0,24.0,738.0
2020-07-30 09:34:00,161.0,18.16,24.0,21.0,24.0,753.0
2020-07-30 09:35:00,161.0,18.16,24.0,21.0,24.0,753.0
2020-07-30 09:36:00,161.0,18.16,14.0,21.0,24.0,746.0
2020-07-30 09:37:00,161.0,18.16,8.0,21.0,24.0,743.0
2020-07-30 09:38:00,161.0,18.16,-7.0,21.0,24.0,735.0
2020-07-30 09:39:00,161.0,18.16,11.0,21.0,24.0,745.0
2020-07-30 09:40:00,,,9.0,21.0,24.0,740.0
2020-07-30 09:41:00,161.0,18.16,9.0,21.0,24.0,741.0
2020-07-30 09:42:00,161.0,18.16,14.0,21.0,24.0,744.0
2020-07-30 09:43:00,161.0,18.16,16.0,21.0,24.0,738.0
2020-07-30 09:44:00,161.0,18.16,2.0,21.0,24.0,748.0
2020-07-30 09:45:00,161.0,18.16,19.0,21.0,24.0,740.0
2020-07-30 09:46:00,161.0,18.16,-7.0,21.0,24.0,738.0
2020-07-30 09:47:00,375.0,18.03,-7.0,21.0,24.0,738.0
2020-07-30 09:48:00,375.0,18.03,-210.0,21.0,24.0,657.0
2020-07-30 09:49:00,375.0,18.03,-209.0,21.0,24.0,648.0
2020-07-30 09:50:00,375.0,18.03,-195.0,21.0,24.0,655.0
2020-07-30 09:51:00,375.0,18.03,-193.0,21.0,24.0,647.0
2020-07-30 09:52:00,375.0,18.03,-191.0,21.0,24.0,641.0
2020-07-30 09:53:00,375.0,18.03,-199.0,21.0,24.0,634.0
2020-07-30 09:54:00,375.0,18.03,-199.0,21.0,24.0,648.0
2020-07-30 09:55:00,375.0,18.03,-197.0,21.0,24.0,640.0
2020-07-30 09:56:00,375.0,18.03,-188.0,21.0,24.0,657.0
2020-07-30 09:57:00,375.0,18.03,-203.0,21.0,24.0,649.0
2020-07-30 09:58:00,375.0,18.03,-202.0,21.0,24.0,649.0
2020-07-30 09:59:00,375.0,18.03,-191.0,21.0,24.0,652.0
2020-07-30 10:00:00,375.0,18.03,-204.0,21.0,24.0,647.0
2020-07-30 10:01:00,375.0,18.03,-208.0,21.0,24.0,653.0
2020-07-30 10:02:00,810.0,17.05,-206.0,21.0,24.0,644.0
2020-07-30 10:03:00,810.0,17.05,-197.0,21.0,24.0,657.0
2020-07-30 10:04:00,810.0,17.05,-199.0,21.0,24.0,652.0
2020-07-30 10:05:00,810.0,17.05,-199.0,21.0,24.0,652.0
2020-07-30 10:06:00,810.0,17.05,-219.0,21.0,24.0,646.0
2020-07-30 10:07:00,810.0,17.05,-207.0,21.0,24.0,650.0
2020-07-30 10:08:00,810.0,17.05,-214.0,21.0,24.0,650.0
2020-07-30 10:09:00,810.0,17.05,-205.0,21.0,24.0,656.0
2020-07-30 10:10:00,810.0,17.05,-204.0,21.0,24.0,661.0
2020-07-30 10:11:00,810.0,17.05,-193.0,21.0,24.0,635.0
2020-07-30 10:12:00,810.0,17.05,-205.0,21.0,24.0,645.0
2020-07-30 10:13:00,810.0,17.05,-191.0,21.0,24.0,647.0
2020-07-30 10:14:00,810.0,17.05,-194.0,21.0,24.0,653.0
2020-07-30 10:15:00,810.0,17.05,-194.0,21.0,24.0,653.0
2020-07-30 10:16:00,810.0,17.05,-218.0,21.0,24.0,649.0
2020-07-30 10:17:00,762.0,16.94,-93.0,21.0,24.0,654.0
2020-07-30 10:18:00,762.0,16.94,,21.0,24.0,
2020-07-30 10:19:00,762.0,16.94,1.0,21.0,24.0,655.0
2020-07-30 10:20:00,762.0,16.94,-98.0,21.0,24.0,646.0
2020-07-30 10:21:00,762.0,16.94,-98.0,21.0,24.0,646.0
2020-07-30 10:22:00,762.0,16.94,-90.0,21.0,24.0,653.0
2020-07-30 10:23:00,762.0,16.94,-95.0,21.0,24.0,639.0
2020-07-30 10:24:00,762.0,16.94,-73.0,21.0,24.0,652.0
2020-07-30 10:25:00,762.0,16.94,-73.0,21.0,24.0,652.0
2020-07-30 10:26:00,762.0,16.94,-109.0,21.0,24.0,647.0
2020-07-30 10:27:00,762.0,16.94,-109.0,21.0,24.0,647.0
2020-07-30 10:28:00,762.0,16.94,-81.0,21.0,24.0,654.0
2020-07-30 10:29:00,,,,21.0,24.0,
2020-07-30 10:30:00,762.0,16.94,-100.0,21.0,24.0,650.0
2020-07-30 10:31:00,762.0,16.94,-86.0,21.0,24.0,654.0
2020-07-30 10:32:00,185.0,17.4,2.0,21.0,24.0,656.0
2020-07-30 10:33:00,185.0,17.4,0.0,21.0,24.0,642.0
2020-07-30 10:34:00,185.0,17.4,9.0,21.0,24.0,654.0
2020-07-30 10:35:00,185.0,17.4,22.0,21.0,24.0,644.0
2020-07-30 10:36:00,185.0,17.4,21.0,21.0,24.0,647.0
2020-07-30 10:37:00,,,,21.0,24.0,
2020-07-30 10:38:00,185.0,17.4,23.0,21.0,24.0,652.0
2020-07-30 10:39:00,185.0,17.4,23.0,21.0,24.0,652.0
2020-07-30 10:40:00,185.0,17.4,6.0,21.0,24.0,658.0
2020-07-30 10:41:00,185.0,17.4,17.0,21.0,24.0,660.0
2020-07-30 10:42:00,185.0,17.4,8.0,21.0,24.0,656.0
2020-07-30 10:43:00,185.0,17.4,9.0,21.0,24.0,663.0
2020-07-30 10:44:00,185.0,17.4,17.0,21.0,24.0,659.0
2020-07-30 10:45:00,185.0,17.4,26.0,21.0,24.0,643.0
2020-07-30 10:46:00,185.0,17.4,23.0,21.0,24.0,644.0
2020-07-30 10:47:00,877.0,16.35,9.0,21.0,24.0,651.0
2020-07-30 10:48:00,877.0,16.35,9.0,21.0,24.0,651.0
2020-07-30 10:49:00,877.0,16.35,9.0,21.0,24.0,640.0
2020-07-30 10:50:00,877.0,16.35,13.0,21.0,24.0,644.0
2020-07-30 10:51:00,877.0,16.35,16.0,21.0,24.0,651.0
2020-07-30 10:52:00,877.0,16.35,21.0,21.0,24.0,641.0
2020-07-30 10:53:00,877.0,16.35,19.0,21.0,24.0,638.0
2020-07-30 10:54:00,877.0,16.35,22.0,21.0,24.0,638.0
2020-07-30 10:55:00,877.0,16.35,0.0,21.0,24.0,641.0
2020-07-30 10:56:00,877.0,16.35,0.0,21.0,24.0,652.0
2020-07-30 10:57:00,877.0,16.35,11.0,21.0,24.0,644.0
2020-07-30 10:58:00,877.0,16.35,-5.0,21.0,24.0,644.0
2020-07-30 10:59:00,877.0,16.35,10.0,21.0,24.0,638.0
2020-07-30 11:00:00,877.0,16.35,11.0,21.0,24.0,638.0
2020-07-30 11:01:00,877.0,16.35,7.0,21.0,24.0,651.0
2020-07-30 11:02:00,942.0,15.05,16.0,21.0,24.0,652.0
2020-07-30 11:03:00,942.0,15.05,4.0,21.0,24.0,652.0
2020-07-30 11:04:00,942.0,15.05,8.0,21.0,24.0,655.0
2020-07-30 11:05:00,942.0,15.05,19.0,21.0,24.0,637.0
2020-07-30 11:06:00,942.0,15.05,17.0,21.0,24.0,650.0
2020-07-30 11:07:00,942.0,15.05,10.0,21.0,24.0,655.0
2020-07-30 11:08:00,942.0,15.05,9.0,21.0,24.0,640.0
2020-07-30 11:09:00,942.0,15.05,18.0,21.0,24.0,643.0
2020-07-30 11:10:00,942.0,15.05,20.0,21.0,24.0,644.0
2020-07-30 11:11:00,942.0,15.05,3.0,21.0,24.0,648.0
2020-07-30 11:12:00,942.0,15.05,15.0,21.0,24.0,657.0
2020-07-30 11:13:00,942.0,15.05,9.0,21.0,24.0,646.0
2020-07-30 11:14:00,942.0,15.05,21.0,21.0,24.0,653.0
2020-07-30 11:15:00,942.0,15.05,15.0,21.0,24.0,642.0
2020-07-30 11:16:00,942.0,15.05,17.0,21.0,24.0,646.0
2020-07-30 11:17:00,805.0,14.83,22.0,21.0,24.0,651.0
2020-07-30 11:18:00,805.0,14.83,7.0,21.0,24.0,656.0
2020-07-30 11:19:00,805.0,14.83,16.0,21.0,24.0,645.0
2020-07-30 11:20:00,805.0,14.83,15.0,21.0,24.0,649.0
2020-07-30 11:21:00,805.0,14.83,2.0,21.0,24.0,645.0
2020-07-30 11:22:00,805.0,14.83,9.0,21.0,24.0,651.0
2020-07-30 11:23:00,805.0,14.83,12.0,21.0,24.0,642.0
2020-07-30 11:24:00,805.0,14.83,8.0,21.0,24.0,656.0
2020-07-30 11:25:00,805.0,14.83,5.0,21.0,24.0,658.0
2020-07-30 11:26:00,805.0,14.83,20.0,21.0,24.0,638.0
2020-07-30 11:27:00,805.0,14.83,-1.0,21.0,24.0,642.0
2020-07-30 11:28:00,805.0,14.83,4.0,21.0,24.0,644.0
2020-07-30 11:29:00,805.0,14.83,17.0,21.0,24.0,652.0
2020-07-30 11:30:00,805.0,14.83,0.0,21.0,24.0,622.0
2020-07-30 11:31:00,805.0,14.83,19.0,21.0,24.0,606.0
2020-07-30 11:32:00,942.0,15.26,17.0,21.0,24.0,569.0
2020-07-30 11:33:00,942.0,15.26,7.0,21.0,24.0,558.0
2020-07-30 11:34:00,942.0,15.26,20.0,21.0,24.0,568.0
2020-07-30 11:35:00,942.0,15.26,9.0,21.0,24.0,569.0
2020-07-30 11:36:00,942.0,15.26,14.0,21.0,24.0,568.0
2020-07-30 11:37:00,942.0,15.26,12.0,21.0,24.0,564.0
2020-07-30 11:38:00,942.0,15.26,0.0,21.0,24.0,566.0
2020-07-30 11:39:00,942.0,15.26,2.0,21.0,24.0,567.0
2020-07-30 11:40:00,942.0,15.26,9.0,21.0,24.0,562.0
2020-07-30 11:41:00,942.0,15.26,0.0,21.0,24.0,563.0
2020-07-30 11:42:00,942.0,15.26,3.0,21.0,24.0,579.0
2020-07-30 11:43:00,942.0,15.26,15.0,21.0,24.0,566.0
2020-07-30 11:44:00,942.0,15.26,22.0,21.0,24.0,566.0
2020-07-30 11:45:00,942.0,15.26,18.0,21.0,24.0,571.0
2020-07-30 11:46:00,942.0,15.26,15.0,21.0,24.0,564.0
2020-07-30 11:47:00,684.0,14.46,514.0,21.0,24.0,568.0
2020-07-30 11:48:00,684.0,14.46,505.0,21.0,24.0,564.0
2020-07-30 11:49:00,684.0,14.46,505.0,21.0,24.0,557.0
2020-07-30 11:50:00,684.0,14.46,511.0,21.0,24.0,557.0
2020-07-30 11:51:00,684.0,14.46,507.0,21.0,24.0,557.0
2020-07-30 11:52:00,684.0,14.46,514.0,21.0,24.0,550.0
2020-07-30 11:53:00,684.0,14.46,496.0,21.0,24.0,565.0
2020-07-30 11:54:00,684.0,14.46,515.0,21.0,24.0,551.0
2020-07-30 11:55:00,684.0,14.46,506.0,21.0,24.0,556.0
2020-07-30 11:56:00,684.0,14.46,523.0,21.0,24.0,562.0
2020-07-30 11:57:00,684.0,14.46,517.0,21.0,24.0,563.0
2020-07-30 11:58:00,684.0,14.46,513.0,21.0,24.0,559.0
2020-07-30 11:59:00,684.0,14.46,509.0,21.0,24.0,566.0
2020-07-30 12:00:00,684.0,14.46,498.0,21.0,24.0,561.0
2020-07-30 12:01:00,684.0,14.46,526.0,21.0,24.0,565.0
2020-07-30 12:02:00,717.0,14.38,391.0,21.0,24.0,563.0
2020-07-30 12:03:00,717.0,14.38,384.0,21.0,24.0,559.0
2020-07-30 12:04:00,717.0,14.38,384.0,21.0,24.0,560.0
2020-07-30 12:05:00,717.0,14.38,392.0,21.0,24.0,572.0
2020-07-30 12:06:00,717.0,14.38,374.0,21.0,24.0,562.0
2020-07-30 12:07:00,717.0,14.38,389.0,21.0,24.0,564.0
2020-07-30 12:08:00,717.0,14.38,372.0,21.0,24.0,557.0
2020-07-30 12:09:00,717.0,14.38,382.0,21.0,24.0,554.0
2020-07-30 12:10:00,717.0,14.38,392.0,21.0,24.0,561.0
2020-07-30 12:11:00,717.0,14.38,381.0,21.0,24.0,562.0
2020-07-30 12:12:00,717.0,14.38,370.0,21.0,24.0,565.0
2020-07-30 12:13:00,717.0,14.38,370.0,21.0,24.0,563.0
2020-07-30 12:14:00,717.0,14.38,370.0,21.0,24.0,562.0
2020-07-30 12:15:00,717.0,14.38,384.0,21.0,24.0,562.0
2020-07-30 12:16:00,717.0,14.38,390.0,21.0,24.0,559.0
2020-07-30 12:17:00,396.0,16.49,519.0,21.0,24.0,570.0
2020-07-30 12:18:00,396.0,16.49,526.0,21.0,24.0,550.0
2020-07-30 12:19:00,396.0,16.49,522.0,21.0,24.0,564.0
2020-07-30 12:20:00,396.0,16.49,531.0,21.0,24.0,561.0
2020-07-30 12:21:00,396.0,16.49,528.0,21.0,24.0,559.0
2020-07-30 12:22:00,396.0,16.49,544.0,21.0,24.0,549.0
2020-07-30 12:23:00,396.0,16.49,520.0,21.0,24.0,564.0
2020-07-30 12:24:00,396.0,16.49,512.0,21.0,24.0,564.0
2020-07-30 12:25:00,396.0,16.49,533.0,21.0,24.0,555.0
2020-07-30 12:26:00,396.0,16.49,532.0,21.0,24.0,574.0
2020-07-30 12:27:00,396.0,16.49,535.0,21.0,24.0,559.0
2020-07-30 12:28:00,396.0,16.49,534.0,21.0,24.0,569.0
2020-07-30 12:29:00,396.0,16.49,520.0,21.0,24.0,561.0
2020-07-30 12:30:00,396.0,16.49,518.0,21.0,24.0,568.0
2020-07-30 12:31:00,396.0,16.49,532.0,21.0,24.0,572.0
2020-07-30 12:32:00,431.0,16.68,743.0,21.0,24.0,562.0
2020-07-30 12:33:00,431.0,16.68,746.0,21.0,24.0,575.0
2020-07-30 12:34:00,431.0,16.68,757.0,21.0,24.0,446.0
2020-07-30 12:35:00,431.0,16.68,746.0,21.0,24.0,702.0
2020-07-30 12:36:00,431.0,16.68,755.0,21.0,24.0,814.0
2020-07-30 12:37:00,431.0,16.68,750.0,21.0,24.0,430.0
2020-07-30 12:38:00,431.0,16.68,757.0,21.0,24.0,598.0
2020-07-30 12:39:00,431.0,16.68,752.0,21.0,24.0,436.0
2020-07-30 12:40:00,431.0,16.68,741.0,21.0,24.0,436.0
2020-07-30 12:41:00,431.0,16.68,747.0,21.0,24.0,874.0
2020-07-30 12:42:00,431.0,16.68,752.0,21.0,24.0,746.0
2020-07-30 12:43:00,431.0,16.68,748.0,21.0,24.0,745.0
2020-07-30 12:44:00,431.0,16.68,749.0,21.0,24.0,740.0
2020-07-30 12:45:00,431.0,16.68,749.0,21.0,24.0,747.0
2020-07-30 12:46:00,431.0,16.68,747.0,21.0,24.0,748.0
2020-07-30 12:47:00,597.0,16.62,661.0,21.0,24.0,758.0
2020-07-30 12:48:00,597.0,16.62,651.0,21.0,24.0,737.0
2020-07-30 12:49:00,597.0,16.62,659.0,21.0,24.0,736.0
2020-07-30 12:50:00,,,655.0,21.0,24.0,746.0
2020-07-30 12:51:00,597.0,16.62,658.0,21.0,24.0,753.0
2020-07-30 12:52:00,597.0,16.62,661.0,21.0,24.0,738.0
2020-07-30 12:53:00,597.0,16.62,655.0,21.0,24.0,753.0
2020-07-30 12:54:00,597.0,16.62,651.0,21.0,24.0,746.0
2020-07-30 12:55:00,597.0,16.62,667.0,21.0,24.0,752.0
2020-07-30 12:56:00,597.0,16.62,648.0,21.0,24.0,753.0
2020-07-30 12:57:00,597.0,16.62,654.0,21.0,24.0,745.0
2020-07-30 12:58:00,597.0,16.62,658.0,21.0,24.0,748.0
2020-07-30 12:59:00,597.0,16.62,644.0,21.0,24.0,741.0
2020-07-30 13:00:00,597.0,16.62,658.0,21.0,24.0,745.0
2020-07-30 13:01:00,597.0,16.62,646.0,21.0,24.0,726.0
2020-07-30 13:02:00,597.0,16.62,659.0,21.0,24.0,759.0
2020-07-30 13:03:00,441.0,16.1,515.0,21.0,24.0,746.0
2020-07-30 13:04:00,441.0,16.1,519.0,21.0,24.0,745.0
2020-07-30 13:05:00,441.0,16.1,505.0,21.0,24.0,758.0
2020-07-30 13:06:00,441.0,16.1,504.0,21.0,24.0,751.0
2020-07-30 13:07:00,441.0,16.1,521.0,21.0,24.0,747.0
2020-07-30 13:08:00,441.0,16.1,510.0,21.0,24.0,756.0
2020-07-30 13:09:00,441.0,16.1,512.0,21.0,24.0,730.0
2020-07-30 13:10:00,441.0,16.1,515.0,21.0,24.0,737.0
2020-07-30 13:11:00,441.0,16.1,499.0,21.0,24.0,734.0
2020-07-30 13:12:00,441.0,16.1,503.0,21.0,24.0,739.0
2020-07-30 13:13:00,441.0,16.1,516.0,21.0,24.0,752.0
2020-07-30 13:14:00,441.0,16.1,505.0,21.0,24.0,743.0
2020-07-30 13:15:00,441.0,16.1,516.0,21.0,24.0,743.0
2020-07-30 13:16:00,441.0,16.1,522.0,21.0,24.0,743.0
2020-07-30 13:17:00,457.0,16.38,517.0,21.0,24.0,749.0
2020-07-30 13:18:00,457.0,16.38,537.0,21.0,24.0,752.0
2020-07-30 13:19:00,457.0,16.38,517.0,21.0,24.0,730.0
2020-07-30 13:20:00,457.0,16.38,522.0,21.0,24.0,749.0
2020-07-30 13:21:00,457.0,16.38,529.0,21.0,24.0,757.0
2020-07-30 13:22:00,457.0,16.38,530.0,21.0,24.0,745.0
2020-07-30 13:23:00,457.0,16.38,530.0,21.0,24.0,752.0
2020-07-30 13:24:00,457.0,16.38,527.0,21.0,24.0,749.0
2020-07-30 13:25:00,457.0,16.38,528.0,21.0,24.0,758.0
2020-07-30 13:26:00,457.0,16.38,508.0,21.0,24.0,754.0
2020-07-30 13:27:00,457.0,16.38,512.0,21.0,24.0,745.0
2020-07-30 13:28:00,457.0,16.38,515.0,21.0,24.0,741.0
2020-07-30 13:29:00,457.0,16.38,524.0,21.0,24.0,751.0
2020-07-30 13:30:00,457.0,16.38,512.0,21.0,24.0,746.0
2020-07-30 13:31:00,457.0,16.38,525.0,21.0,24.0,746.0
2020-07-30 13:32:00,579.0,15.68,515.0,21.0,24.0,647.0
2020-07-30 13:33:00,579.0,15.68,531.0,21.0,24.0,637.0
2020-07-30 13:34:00,579.0,15.68,512.0,21.0,24.0,645.0
2020-07-30 13:35:00,579.0,15.68,519.0,21.0,24.0,646.0
2020-07-30 13:36:00,579.0,15.68,517.0,21.0,24.0,635.0
2020-07-30 13:37:00,579.0,15.68,526.0,21.0,24.0,638.0
2020-07-30 13:38:00,579.0,15.68,514.0,21.0,24.0,649.0
2020-07-30 13:39:00,579.0,15.68,535.0,21.0,24.0,643.0
2020-07-30 13:40:00,579.0,15.68,528.0,21.0,24.0,645.0
2020-07-30 13:41:00,579.0,15.68,520.0,21.0,24.0,643.0
2020-07-30 13:42:00,579.0,15.68,528.0,21.0,24.0,649.0
2020-07-30 13:43:00,579.0,15.68,529.0,21.0,24.0,649.0
2020-07-30 13:44:00,579.0,15.68,530.0,21.0,24.0,653.0
2020-07-30 13:45:00,579.0,15.68,531.0,21.0,24.0,641.0
2020-07-30 13:46:00,579.0,15.68,512.0,21.0,24.0,652.0
2020-07-30 13:47:00,812.0,14.88,509.0,21.0,24.0,416.0
2020-07-30 13:48:00,812.0,14.88,519.0,21.0,24.0,416.0
2020-07-30 13:49:00,812.0,14.88,511.0,21.0,24.0,422.0
2020-07-30 13:50:00,812.0,14.88,498.0,21.0,24.0,417.0
2020-07-30 13:51:00,812.0,14.88,511.0,21.0,24.0,414.0
2020-07-30 13:52:00,812.0,14.88,508.0,21.0,24.0,414.0
2020-07-30 13:53:00,812.0,14.88,526.0,21.0,24.0,397.0
2020-07-30 13:54:00,812.0,14.88,512.0,21.0,24.0,414.0
2020-07-30 13:55:00,812.0,14.88,514.0,21.0,24.0,410.0
2020-07-30 13:56:00,812.0,14.88,526.0,21.0,24.0,410.0
2020-07-30 13:57:00,812.0,14.88,508.0,21.0,24.0,423.0
2020-07-30 13:58:00,812.0,14.88,507.0,21.0,24.0,421.0
2020-07-30 13:59:00,812.0,14.88,522.0,21.0,24.0,417.0
2020-07-30 14:00:00,812.0,14.88,495.0,21.0,24.0,408.0
2020-07-30 14:01:00,812.0,14.88,527.0,21.0,24.0,422.0
2020-07-30 14:02:00,431.0,18.62,513.0,21.0,24.0,-669.0
2020-07-30 14:03:00,431.0,18.62,499.0,21.0,24.0,-662.0
2020-07-30 14:04:00,431.0,18.62,514.0,21.0,24.0,-668.0
2020-07-30 14:05:00,431.0,18.62,516.0,21.0,24.0,-672.0
2020-07-30 14:06:00,431.0,18.62,508.0,21.0,24.0,-662.0
2020-07-30 14:07:00,431.0,18.62,515.0,21.0,24.0,-682.0
2020-07-30 14:08:00,431.0,18.62,513.0,21.0,24.0,-665.0
2020-07-30 14:09:00,431.0,18.62,514.0,21.0,24.0,-681.0
2020-07-30 14:10:00,431.0,18.62,514.0,21.0,24.0,-668.0
2020-07-30 14:11:00,431.0,18.62,517.0,21.0,24.0,-669.0
2020-07-30 14:12:00,431.0,18.62,506.0,21.0,24.0,-683.0
2020-07-30 14:13:00,431.0,18.62,511.0,21.0,24.0,-686.0
2020-07-30 14:14:00,431.0,18.62,496.0,21.0,24.0,-668.0
2020-07-30 14:15:00,431.0,18.62,519.0,21.0,24.0,-668.0
2020-07-30 14:16:00,431.0,18.62,519.0,21.0,24.0,-663.0
2020-07-30 14:17:00,576.0,17.45,374.0,21.0,24.0,-874.0
2020-07-30 14:18:00,576.0,17.45,380.0,21.0,24.0,-872.0
2020-07-30 14:19:00,576.0,17.45,386.0,21.0,24.0,-874.0
2020-07-30 14:20:00,576.0,17.45,382.0,21.0,24.0,-879.0
2020-07-30 14:21:00,576.0,17.45,387.0,21.0,24.0,-881.0
2020-07-30 14:22:00,576.0,17.45,390.0,21.0,24.0,-874.0
2020-07-30 14:23:00,576.0,17.45,392.0,21.0,24.0,-879.0
2020-07-30 14:24:00,576.0,17.45,395.0,21.0,24.0,-884.0
2020-07-30 14:25:00,576.0,17.45,389.0,21.0,24.0,-881.0
2020-07-30 14:26:00,576.0,17.45,382.0,21.0,24.0,-879.0
2020-07-30 14:27:00,576.0,17.45,386.0,21.0,24.0,-875.0
2020-07-30 14:28:00,576.0,17.45,392.0,21.0,24.0,-876.0
2020-07-30 14:29:00,576.0,17.45,376.0,21.0,24.0,-868.0
2020-07-30 14:30:00,576.0,17.45,399.0,21.0,24.0,-878.0
2020-07-30 14:31:00,576.0,17.45,390.0,21.0,24.0,-884.0
2020-07-30 14:32:00,756.0,15.95,141.0,21.0,24.0,-790.0
2020-07-30 14:33:00,756.0,15.95,144.0,21.0,24.0,-771.0
2020-07-30 14:34:00,756.0,15.95,140.0,21.0,24.0,-776.0
2020-07-30 14:35:00,756.0,15.95,131.0,21.0,24.0,-779.0
2020-07-30 14:36:00,756.0,15.95,129.0,21.0,24.0,-770.0
2020-07-30 14:37:00,756.0,15.95,141.0,21.0,24.0,-779.0
2020-07-30 14:38:00,756.0,15.95,138.0,21.0,24.0,-774.0
2020-07-30 14:39:00,756.0,15.95,127.0,21.0,24.0,-782.0
2020-07-30 14:40:00,756.0,15.95,143.0,21.0,24.0,-771.0
2020-07-30 14:41:00,756.0,15.95,125.0,21.0,24.0,-767.0
2020-07-30 14:42:00,756.0,15.95,124.0,21.0,24.0,-774.0
2020-07-30 14:43:00,756.0,15.95,154.0,21.0,24.0,-781.0
2020-07-30 14:44:00,756.0,15.95,143.0,21.0,24.0,-775.0
2020-07-30 14:45:00,756.0,15.95,137.0,21.0,24.0,-780.0
2020-07-30 14:46:00,756.0,15.95,147.0,21.0,24.0,-787.0
2020-07-30 14:47:00,826.0,15.15,4.0,21.0,24.0,-685.0
2020-07-30 14:48:00,826.0,15.15,11.0,21.0,24.0,-696.0
2020-07-30 14:49:00,826.0,15.15,25.0,21.0,24.0,-690.0
2020-07-30 14:50:00,826.0,15.15,0.0,21.0,24.0,-680.0
2020-07-30 14:51:00,826.0,15.15,9.0,21.0,24.0,-691.0
2020-07-30 14:52:00,826.0,15.15,19.0,21.0,24.0,-682.0
2020-07-30 14:53:00,826.0,15.15,3.0,21.0,24.0,-689.0
2020-07-30 14:54:00,826.0,15.15,7.0,21.0,24.0,-696.0
2020-07-30 14:55:00,826.0,15.15,14.0,21.0,24.0,-690.0
2020-07-30 14:56:00,826.0,15.15,10.0,21.0,24.0,-698.0
2020-07-30 14:57:00,826.0,15.15,12.0,21.0,24.0,-679.0
2020-07-30 14:58:00,826.0,15.15,10.0,21.0,24.0,-690.0
2020-07-30 14:59:00,826.0,15.15,12.0,21.0,24.0,-688.0
2020-07-30 15:00:00,826.0,15.15,12.0,21.0,24.0,-689.0
2020-07-30 15:01:00,826.0,15.15,14.0,21.0,24.0,-691.0
2020-07-30 15:02:00,548.0,14.55,-392.0,21.0,24.0,-678.0
2020-07-30 15:03:00,548.0,14.55,-396.0,21.0,24.0,-693.0
2020-07-30 15:04:00,548.0,14.55,-395.0,21.0,24.0,-707.0
2020-07-30 15:05:00,548.0,14.55,-396.0,21.0,24.0,-694.0
2020-07-30 15:06:00,548.0,14.55,-402.0,21.0,24.0,-689.0
2020-07-30 15:07:00,548.0,14.55,-393.0,21.0,24.0,-696.0
2020-07-30 15:08:00,548.0,14.55,-398.0,21.0,24.0,-700.0
2020-07-30 15:09:00,548.0,14.55,-413.0,21.0,24.0,-695.0
2020-07-30 15:10:00,548.0,14.55,-411.0,21.0,24.0,-684.0
2020-07-30 15:11:00,548.0,14.55,-409.0,21.0,24.0,-706.0
2020-07-30 15:12:00,548.0,14.55,-413.0,21.0,24.0,-696.0
2020-07-30 15:13:00,548.0,14.55,-397.0,21.0,24.0,-696.0
2020-07-30 15:14:00,548.0,14.55,-417.0,21.0,24.0,-715.0
2020-07-30 15:15:00,548.0,14.55,-417.0,21.0,24.0,-715.0
2020-07-30 15:16:00,548.0,14.55,-401.0,21.0,24.0,-697.0
2020-07-30 15:17:00,750.0,13.59,-418.0,21.0,24.0,-696.0
2020-07-30 15:18:00,750.0,13.59,-397.0,21.0,24.0,-694.0
2020-07-30 15:19:00,750.0,13.59,-396.0,21.0,24.0,-699.0
2020-07-30 15:20:00,750.0,13.59,-405.0,21.0,24.0,-693.0
2020-07-30 15:21:00,750.0,13.59,-390.0,21.0,24.0,-695.0
2020-07-30 15:22:00,750.0,13.59,-405.0,21.0,24.0,-700.0
2020-07-30 15:23:00,750.0,13.59,-398.0,21.0,24.0,-695.0
2020-07-30 15:24:00,750.0,13.59,-402.0,21.0,24.0,-704.0
2020-07-30 15:25:00,750.0,13.59,-411.0,21.0,24.0,-686.0
2020-07-30 15:26:00,750.0,13.59,-415.0,21.0,24.0,-682.0
2020-07-30 15:27:00,750.0,13.59,-415.0,21.0,24.0,-690.0
2020-07-30 15:28:00,750.0,13.59,-394.0,21.0,24.0,-687.0
2020-07-30 15:29:00,750.0,13.59,-394.0,21.0,24.0,-687.0
2020-07-30 15:30:00,750.0,13.59,-387.0,21.0,24.0,-688.0
2020-07-30 15:31:00,750.0,13.59,-408.0,21.0,24.0,-685.0
2020-07-30 15:32:00,830.0,13.64,-536.0,21.0,24.0,-869.0
2020-07-30 15:33:00,830.0,13.64,-536.0,21.0,24.0,-869.0
2020-07-30 15:34:00,830.0,13.64,-529.0,21.0,24.0,-880.0
2020-07-30 15:35:00,830.0,13.64,-513.0,21.0,24.0,-868.0
2020-07-30 15:36:00,830.0,13.64,-511.0,21.0,24.0,-873.0
2020-07-30 15:37:00,830.0,13.64,-518.0,21.0,24.0,-870.0
2020-07-30 15:38:00,830.0,13.64,-520.0,21.0,24.0,-873.0
2020-07-30 15:39:00,830.0,13.64,-527.0,21.0,24.0,-878.0
2020-07-30 15:40:00,830.0,13.64,-522.0,21.0,24.0,-856.0
2020-07-30 15:41:00,830.0,13.64,-548.0,21.0,24.0,-879.0
2020-07-30 15:42:00,830.0,13.64,-534.0,21.0,24.0,-865.0
2020-07-30 15:43:00,830.0,13.64,-534.0,21.0,24.0,-865.0
2020-07-30 15:44:00,830.0,13.64,-524.0,21.0,24.0,-865.0
2020-07-30 15:45:00,830.0,13.64,-541.0,21.0,24.0,-871.0
2020-07-30 15:46:00,830.0,13.64,-515.0,21.0,24.0,-867.0
2020-07-30 15:47:00,783.0,13.76,-509.0,21.0,24.0,-863.0
2020-07-30 15:48:00,783.0,13.76,-501.0,21.0,24.0,-872.0
2020-07-30 15:49:00,783.0,13.76,-501.0,21.0,24.0,-872.0
2020-07-30 15:50:00,783.0,13.76,-501.0,21.0,24.0,-876.0
2020-07-30 15:51:00,783.0,13.76,-501.0,21.0,24.0,-876.0
2020-07-30 15:52:00,783.0,13.76,-506.0,21.0,24.0,-866.0
2020-07-30 15:53:00,783.0,13.76,-510.0,21.0,24.0,-865.0
2020-07-30 15:54:00,783.0,13.76,-510.0,21.0,24.0,-870.0
2020-07-30 15:55:00,783.0,13.76,-510.0,21.0,24.0,-870.0
2020-07-30 15:56:00,783.0,13.76,-514.0,21.0,24.0,-856.0
2020-07-30 15:57:00,783.0,13.76,-495.0,21.0,24.0,-873.0
2020-07-30 15:58:00,783.0,13.76,-509.0,21.0,24.0,-863.0
2020-07-30 15:59:00,783.0,13.76,-513.0,21.0,24.0,-864.0
2020-07-30 16:00:00,783.0,13.76,-515.0,15.0,26.0,-865.0
2020-07-30 16:01:00,783.0,13.76,-515.0,15.0,26.0,-865.0
2020-07-30 16:02:00,611.0,16.37,-415.0,15.0,26.0,-1068.0
2020-07-30 16:03:00,611.0,16.37,-405.0,15.0,26.0,-1061.0
2020-07-30 16:04:00,611.0,16.37,-412.0,15.0,26.0,-1068.0
2020-07-30 16:05:00,611.0,16.37,-393.0,15.0,26.0,-1062.0
2020-07-30 16:06:00,611.0,16.37,-399.0,15.0,26.0,-1048.0
2020-07-30 16:07:00,611.0,16.37,-411.0,15.0,26.0,-1068.0
2020-07-30 16:08:00,611.0,16.37,-410.0,15.0,26.0,-1047.0
2020-07-30 16:09:00,611.0,16.37,-411.0,15.0,26.0,-1052.0
2020-07-30 16:10:00,611.0,16.37,-400.0,15.0,26.0,-1074.0
2020-07-30 16:11:00,611.0,16.37,-414.0,15.0,26.0,-1056.0
2020-07-30 16:12:00,611.0,16.37,-398.0,15.0,26.0,-1064.0
2020-07-30 16:13:00,611.0,16.37,-402.0,15.0,26.0,-1062.0
