time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-30 16:14:00,611.0,16.37,-404.0,15.0,26.0,-1065.0
2020-07-30 16:15:00,611.0,16.37,-404.0,15.0,26.0,-1065.0
2020-07-30 16:16:00,611.0,16.37,-403.0,15.0,26.0,-1069.0
2020-07-30 16:17:00,846.0,14.96,-513.0,15.0,26.0,-688.0
2020-07-30 16:18:00,846.0,14.96,-500.0,15.0,26.0,-682.0
2020-07-30 16:19:00,846.0,14.96,-496.0,15.0,26.0,-689.0
2020-07-30 16:20:00,846.0,14.96,-515.0,15.0,26.0,-688.0
2020-07-30 16:21:00,846.0,14.96,-515.0,15.0,26.0,-688.0
2020-07-30 16:22:00,846.0,14.96,-500.0,15.0,26.0,-690.0
2020-07-30 16:23:00,846.0,14.96,-512.0,15.0,26.0,-696.0
2020-07-30 16:24:00,846.0,14.96,-515.0,15.0,26.0,-680.0
2020-07-30 16:25:00,846.0,14.96,-525.0,15.0,26.0,-691.0
2020-07-30 16:26:00,,,-495.0,15.0,26.0,-693.0
2020-07-30 16:27:00,846.0,14.96,-510.0,15.0,26.0,-700.0
2020-07-30 16:28:00,846.0,14.96,-503.0,15.0,26.0,-688.0
2020-07-30 16:29:00,846.0,14.96,-497.0,15.0,26.0,-700.0
2020-07-30 16:30:00,846.0,14.96,-525.0,15.0,26.0,-706.0
2020-07-30 16:31:00,846.0,14.96,-499.0,15.0,26.0,-692.0
2020-07-30 16:32:00,846.0,15.45,-507.0,15.0,26.0,-760.0
2020-07-30 16:33:00,846.0,15.45,-512.0,15.0,26.0,-766.0
2020-07-30 16:34:00,846.0,15.45,-497.0,15.0,26.0,-769.0
2020-07-30 16:35:00,846.0,15.45,-497.0,15.0,26.0,-769.0
2020-07-30 16:36:00,846.0,15.45,-509.0,15.0,26.0,-780.0
2020-07-30 16:37:00,846.0,15.45,-510.0,15.0,26.0,-763.0
2020-07-30 16:38:00,846.0,15.45,-502.0,15.0,26.0,-775.0
2020-07-30 16:39:00,846.0,15.45,-505.0,15.0,26.0,1.0
2020-07-30 16:40:00,846.0,15.45,-519.0,15.0,26.0,-782.0
2020-07-30 16:41:00,846.0,15.45,-502.0,15.0,26.0,-776.0
2020-07-30 16:42:00,846.0,15.45,-505.0,15.0,26.0,-778.0
2020-07-30 16:43:00,846.0,15.45,-505.0,15.0,26.0,-767.0
2020-07-30 16:44:00,846.0,15.45,-502.0,15.0,26.0,-781.0
2020-07-30 16:45:00,846.0,15.45,-502.0,15.0,26.0,-781.0
2020-07-30 16:46:00,846.0,15.45,-518.0,15.0,26.0,-767.0
2020-07-30 16:47:00,914.0,14.49,-518.0,15.0,26.0,-767.0
2020-07-30 16:48:00,914.0,14.49,-404.0,15.0,26.0,-774.0
2020-07-30 16:49:00,914.0,14.49,-402.0,15.0,26.0,-780.0
2020-07-30 16:50:00,914.0,14.49,-412.0,15.0,26.0,-783.0
2020-07-30 16:51:00,914.0,14.49,-400.0,15.0,26.0,-769.0
2020-07-30 16:52:00,914.0,14.49,-394.0,15.0,26.0,-764.0
2020-07-30 16:53:00,914.0,14.49,-409.0,15.0,26.0,-786.0
2020-07-30 16:54:00,,,-399.0,15.0,26.0,-765.0
2020-07-30 16:55:00,914.0,14.49,-393.0,15.0,26.0,-762.0
2020-07-30 16:56:00,914.0,14.49,-398.0,15.0,26.0,-772.0
2020-07-30 16:57:00,914.0,14.49,-403.0,15.0,26.0,-762.0
2020-07-30 16:58:00,914.0,14.49,-398.0,15.0,26.0,-760.0
2020-07-30 16:59:00,914.0,14.49,-411.0,15.0,26.0,-760.0
2020-07-30 17:00:00,914.0,14.49,-407.0,15.0,26.0,-770.0
2020-07-30 17:01:00,914.0,14.49,-411.0,15.0,26.0,-786.0
2020-07-30 17:02:00,866.0,15.51,-408.0,15.0,26.0,-845.0
2020-07-30 17:03:00,866.0,15.51,-410.0,15.0,26.0,-855.0
2020-07-30 17:04:00,866.0,15.51,-402.0,15.0,26.0,-846.0
2020-07-30 17:05:00,866.0,15.51,-402.0,15.0,26.0,-858.0
2020-07-30 17:06:00,866.0,15.51,-416.0,15.0,26.0,-852.0
2020-07-30 17:07:00,866.0,15.51,-404.0,15.0,26.0,-850.0
2020-07-30 17:08:00,866.0,15.51,-398.0,15.0,26.0,-865.0
2020-07-30 17:09:00,866.0,15.51,-422.0,15.0,26.0,-848.0
2020-07-30 17:10:00,866.0,15.51,-400.0,15.0,26.0,-856.0
2020-07-30 17:11:00,866.0,15.51,-404.0,15.0,26.0,-850.0
2020-07-30 17:12:00,866.0,15.51,-410.0,15.0,26.0,-854.0
2020-07-30 17:13:00,866.0,15.51,-410.0,15.0,26.0,-854.0
2020-07-30 17:14:00,866.0,15.51,-401.0,15.0,26.0,-859.0
2020-07-30 17:15:00,866.0,15.51,-414.0,15.0,26.0,-865.0
2020-07-30 17:16:00,866.0,15.51,-406.0,15.0,26.0,-871.0
2020-07-30 17:17:00,798.0,15.9,-406.0,15.0,26.0,-871.0
2020-07-30 17:18:00,798.0,15.9,-298.0,15.0,26.0,-953.0
2020-07-30 17:19:00,798.0,15.9,-298.0,15.0,26.0,-953.0
2020-07-30 17:20:00,798.0,15.9,-300.0,15.0,26.0,-961.0
2020-07-30 17:21:00,798.0,15.9,-304.0,15.0,26.0,-966.0
2020-07-30 17:22:00,798.0,15.9,-310.0,15.0,26.0,-956.0
2020-07-30 17:23:00,798.0,15.9,-299.0,15.0,26.0,-965.0
2020-07-30 17:24:00,798.0,15.9,-300.0,15.0,26.0,-953.0
2020-07-30 17:25:00,798.0,15.9,-300.0,15.0,26.0,-953.0
2020-07-30 17:26:00,798.0,15.9,-299.0,15.0,26.0,-951.0
2020-07-30 17:27:00,798.0,15.9,-299.0,15.0,26.0,-951.0
2020-07-30 17:28:00,798.0,15.9,-305.0,15.0,26.0,-966.0
2020-07-30 17:29:00,798.0,15.9,-293.0,15.0,26.0,-960.0
2020-07-30 17:30:00,798.0,15.9,-316.0,15.0,26.0,-962.0
2020-07-30 17:31:00,798.0,15.9,-312.0,15.0,26.0,-958.0
2020-07-30 17:32:00,871.0,15.49,-307.0,15.0,26.0,-1057.0
2020-07-30 17:33:00,871.0,15.49,-307.0,15.0,26.0,-1057.0
2020-07-30 17:34:00,871.0,15.49,-318.0,15.0,26.0,-1053.0
2020-07-30 17:35:00,871.0,15.49,-297.0,15.0,26.0,-1066.0
2020-07-30 17:36:00,871.0,15.49,-309.0,15.0,26.0,-1076.0
2020-07-30 17:37:00,871.0,15.49,-309.0,15.0,26.0,-1076.0
2020-07-30 17:38:00,871.0,15.49,-306.0,15.0,26.0,-1062.0
2020-07-30 17:39:00,871.0,15.49,-306.0,15.0,26.0,-1062.0
2020-07-30 17:40:00,871.0,15.49,-312.0,15.0,26.0,-1069.0
2020-07-30 17:41:00,871.0,15.49,-312.0,15.0,26.0,-1069.0
2020-07-30 17:42:00,871.0,15.49,-302.0,15.0,26.0,-1047.0
2020-07-30 17:43:00,871.0,15.49,-322.0,15.0,26.0,-1083.0
2020-07-30 17:44:00,871.0,15.49,-303.0,15.0,26.0,-1070.0
2020-07-30 17:45:00,871.0,15.49,-308.0,15.0,26.0,-1066.0
2020-07-30 17:46:00,871.0,15.49,-303.0,15.0,26.0,-1053.0
2020-07-30 17:47:00,844.0,15.95,-201.0,15.0,26.0,-1154.0
2020-07-30 17:48:00,844.0,15.95,-192.0,15.0,26.0,-1162.0
2020-07-30 17:49:00,844.0,15.95,-191.0,15.0,26.0,-1168.0
2020-07-30 17:50:00,844.0,15.95,-200.0,15.0,26.0,-1176.0
2020-07-30 17:51:00,844.0,15.95,-200.0,15.0,26.0,-1176.0
2020-07-30 17:52:00,844.0,15.95,-191.0,15.0,26.0,-1172.0
2020-07-30 17:53:00,844.0,15.95,-199.0,15.0,26.0,-1172.0
2020-07-30 17:54:00,844.0,15.95,-201.0,15.0,26.0,-1161.0
2020-07-30 17:55:00,844.0,15.95,-201.0,15.0,26.0,-1161.0
2020-07-30 17:56:00,844.0,15.95,-196.0,15.0,26.0,-1156.0
2020-07-30 17:57:00,844.0,15.95,-196.0,15.0,26.0,-1155.0
2020-07-30 17:58:00,844.0,15.95,-200.0,15.0,26.0,-1151.0
2020-07-30 17:59:00,844.0,15.95,-200.0,15.0,26.0,-1151.0
2020-07-30 18:00:00,844.0,15.95,-200.0,15.0,26.0,-1154.0
2020-07-30 18:01:00,844.0,15.95,-205.0,15.0,26.0,-1165.0
2020-07-30 18:02:00,827.0,16.67,-214.0,15.0,26.0,-1165.0
2020-07-30 18:03:00,827.0,16.67,-196.0,15.0,26.0,-1167.0
2020-07-30 18:04:00,827.0,16.67,-201.0,15.0,26.0,-1172.0
2020-07-30 18:05:00,827.0,16.67,-210.0,15.0,26.0,-1173.0
2020-07-30 18:06:00,827.0,16.67,-200.0,15.0,26.0,-1155.0
2020-07-30 18:07:00,827.0,16.67,-209.0,15.0,26.0,-1165.0
2020-07-30 18:08:00,827.0,16.67,-194.0,15.0,26.0,-1165.0
2020-07-30 18:09:00,827.0,16.67,-196.0,15.0,26.0,-1176.0
2020-07-30 18:10:00,827.0,16.67,-196.0,15.0,26.0,-1159.0
2020-07-30 18:11:00,827.0,16.67,-195.0,15.0,26.0,-1191.0
2020-07-30 18:12:00,827.0,16.67,-190.0,15.0,26.0,-1182.0
2020-07-30 18:13:00,827.0,16.67,-193.0,15.0,26.0,-1167.0
2020-07-30 18:14:00,827.0,16.67,-199.0,15.0,26.0,-1156.0
2020-07-30 18:15:00,827.0,16.67,-199.0,15.0,26.0,-1156.0
2020-07-30 18:16:00,827.0,16.67,-192.0,15.0,26.0,-1162.0
2020-07-30 18:17:00,714.0,17.12,-86.0,15.0,26.0,13.0
2020-07-30 18:18:00,714.0,17.12,-94.0,15.0,26.0,16.0
2020-07-30 18:19:00,714.0,17.12,-94.0,15.0,26.0,16.0
2020-07-30 18:20:00,714.0,17.12,-97.0,15.0,26.0,16.0
2020-07-30 18:21:00,714.0,17.12,-97.0,15.0,26.0,16.0
2020-07-30 18:22:00,714.0,17.12,-75.0,15.0,26.0,21.0
2020-07-30 18:23:00,714.0,17.12,-97.0,15.0,26.0,18.0
2020-07-30 18:24:00,714.0,17.12,-87.0,15.0,26.0,10.0
2020-07-30 18:25:00,714.0,17.12,-92.0,15.0,26.0,22.0
2020-07-30 18:26:00,714.0,17.12,-97.0,15.0,26.0,18.0
2020-07-30 18:27:00,714.0,17.12,-96.0,15.0,26.0,8.0
2020-07-30 18:28:00,714.0,17.12,-101.0,15.0,26.0,5.0
2020-07-30 18:29:00,714.0,17.12,-111.0,15.0,26.0,22.0
2020-07-30 18:30:00,714.0,17.12,-91.0,15.0,26.0,13.0
2020-07-30 18:31:00,714.0,17.12,-93.0,15.0,26.0,11.0
2020-07-30 18:32:00,650.0,17.71,17.0,15.0,26.0,11.0
2020-07-30 18:33:00,650.0,17.71,25.0,15.0,26.0,23.0
2020-07-30 18:34:00,650.0,17.71,7.0,15.0,26.0,11.0
2020-07-30 18:35:00,650.0,17.71,11.0,15.0,26.0,14.0
2020-07-30 18:36:00,650.0,17.71,16.0,15.0,26.0,25.0
2020-07-30 18:37:00,650.0,17.71,11.0,15.0,26.0,15.0
2020-07-30 18:38:00,650.0,17.71,2.0,15.0,26.0,4.0
2020-07-30 18:39:00,650.0,17.71,2.0,15.0,26.0,4.0
2020-07-30 18:40:00,650.0,17.71,16.0,15.0,26.0,0.0
2020-07-30 18:41:00,650.0,17.71,24.0,15.0,26.0,14.0
2020-07-30 18:42:00,650.0,17.71,17.0,15.0,26.0,8.0
2020-07-30 18:43:00,650.0,17.71,13.0,15.0,26.0,13.0
2020-07-30 18:44:00,650.0,17.71,24.0,15.0,26.0,15.0
2020-07-30 18:45:00,650.0,17.71,-7.0,15.0,26.0,14.0
2020-07-30 18:46:00,650.0,17.71,28.0,15.0,26.0,15.0
2020-07-30 18:47:00,482.0,17.78,22.0,15.0,26.0,7.0
2020-07-30 18:48:00,482.0,17.78,8.0,15.0,26.0,10.0
2020-07-30 18:49:00,482.0,17.78,-2.0,15.0,26.0,8.0
2020-07-30 18:50:00,482.0,17.78,1.0,15.0,26.0,13.0
2020-07-30 18:51:00,482.0,17.78,1.0,15.0,26.0,13.0
2020-07-30 18:52:00,482.0,17.78,17.0,15.0,26.0,9.0
2020-07-30 18:53:00,482.0,17.78,8.0,15.0,26.0,9.0
2020-07-30 18:54:00,482.0,17.78,9.0,15.0,26.0,-3.0
2020-07-30 18:55:00,482.0,17.78,15.0,15.0,26.0,6.0
2020-07-30 18:56:00,482.0,17.78,14.0,15.0,26.0,18.0
2020-07-30 18:57:00,482.0,17.78,-2.0,15.0,26.0,4.0
2020-07-30 18:58:00,482.0,17.78,1.0,15.0,26.0,13.0
2020-07-30 18:59:00,482.0,17.78,13.0,15.0,26.0,15.0
2020-07-30 19:00:00,482.0,17.78,1.0,15.0,29.0,16.0
2020-07-30 19:01:00,482.0,17.78,1.0,15.0,29.0,16.0
2020-07-30 19:02:00,203.0,20.64,19.0,15.0,29.0,16.0
2020-07-30 19:03:00,203.0,20.64,14.0,15.0,29.0,12.0
2020-07-30 19:04:00,203.0,20.64,18.0,15.0,29.0,20.0
2020-07-30 19:05:00,203.0,20.64,26.0,15.0,29.0,16.0
2020-07-30 19:06:00,203.0,20.64,13.0,15.0,29.0,17.0
2020-07-30 19:07:00,203.0,20.64,-2.0,15.0,29.0,14.0
2020-07-30 19:08:00,203.0,20.64,15.0,15.0,29.0,13.0
2020-07-30 19:09:00,203.0,20.64,15.0,15.0,29.0,13.0
2020-07-30 19:10:00,203.0,20.64,2.0,15.0,29.0,14.0
2020-07-30 19:11:00,203.0,20.64,2.0,15.0,29.0,14.0
2020-07-30 19:12:00,203.0,20.64,9.0,15.0,29.0,0.0
2020-07-30 19:13:00,203.0,20.64,11.0,15.0,29.0,17.0
2020-07-30 19:14:00,203.0,20.64,3.0,15.0,29.0,5.0
2020-07-30 19:15:00,203.0,20.64,20.0,15.0,29.0,2.0
2020-07-30 19:16:00,203.0,20.64,23.0,15.0,29.0,13.0
2020-07-30 19:17:00,174.0,22.87,10.0,15.0,29.0,11.0
2020-07-30 19:18:00,174.0,22.87,10.0,15.0,29.0,11.0
2020-07-30 19:19:00,174.0,22.87,18.0,15.0,29.0,12.0
2020-07-30 19:20:00,174.0,22.87,3.0,15.0,29.0,8.0
2020-07-30 19:21:00,174.0,22.87,14.0,15.0,29.0,12.0
2020-07-30 19:22:00,174.0,22.87,23.0,15.0,29.0,14.0
2020-07-30 19:23:00,174.0,22.87,-2.0,15.0,29.0,2.0
2020-07-30 19:24:00,174.0,22.87,3.0,15.0,29.0,7.0
2020-07-30 19:25:00,174.0,22.87,21.0,15.0,29.0,14.0
2020-07-30 19:26:00,174.0,22.87,16.0,15.0,29.0,7.0
2020-07-30 19:27:00,,,13.0,15.0,29.0,15.0
2020-07-30 19:28:00,174.0,22.87,-1.0,15.0,29.0,8.0
2020-07-30 19:29:00,174.0,22.87,14.0,15.0,29.0,12.0
2020-07-30 19:30:00,174.0,22.87,-2.0,15.0,29.0,15.0
2020-07-30 19:31:00,174.0,22.87,16.0,15.0,29.0,3.0
2020-07-30 19:32:00,154.0,22.79,15.0,15.0,29.0,11.0
2020-07-30 19:33:00,154.0,22.79,6.0,15.0,29.0,4.0
2020-07-30 19:34:00,154.0,22.79,10.0,15.0,29.0,3.0
2020-07-30 19:35:00,154.0,22.79,13.0,15.0,29.0,17.0
2020-07-30 19:36:00,154.0,22.79,15.0,15.0,29.0,5.0
2020-07-30 19:37:00,154.0,22.79,15.0,15.0,29.0,8.0
2020-07-30 19:38:00,154.0,22.79,11.0,15.0,29.0,17.0
2020-07-30 19:39:00,154.0,22.79,12.0,15.0,29.0,11.0
2020-07-30 19:40:00,154.0,22.79,23.0,15.0,29.0,20.0
2020-07-30 19:41:00,154.0,22.79,13.0,15.0,29.0,11.0
2020-07-30 19:42:00,154.0,22.79,17.0,15.0,29.0,-1.0
2020-07-30 19:43:00,154.0,22.79,13.0,15.0,29.0,9.0
2020-07-30 19:44:00,154.0,22.79,16.0,15.0,29.0,9.0
2020-07-30 19:45:00,154.0,22.79,17.0,15.0,29.0,12.0
2020-07-30 19:46:00,154.0,22.79,13.0,15.0,29.0,5.0
2020-07-30 19:47:00,151.0,22.8,2.0,15.0,29.0,19.0
2020-07-30 19:48:00,151.0,22.8,27.0,15.0,29.0,-2.0
2020-07-30 19:49:00,151.0,22.8,2.0,15.0,29.0,5.0
2020-07-30 19:50:00,151.0,22.8,13.0,15.0,29.0,16.0
2020-07-30 19:51:00,151.0,22.8,16.0,15.0,29.0,8.0
2020-07-30 19:52:00,151.0,22.8,6.0,15.0,29.0,8.0
2020-07-30 19:53:00,151.0,22.8,3.0,15.0,29.0,15.0
2020-07-30 19:54:00,151.0,22.8,8.0,15.0,29.0,9.0
2020-07-30 19:55:00,151.0,22.8,20.0,15.0,29.0,17.0
2020-07-30 19:56:00,151.0,22.8,5.0,15.0,29.0,0.0
2020-07-30 19:57:00,151.0,22.8,7.0,15.0,29.0,17.0
2020-07-30 19:58:00,151.0,22.8,-4.0,15.0,29.0,12.0
2020-07-30 19:59:00,151.0,22.8,28.0,15.0,29.0,12.0
2020-07-30 20:00:00,151.0,22.8,19.0,15.0,29.0,11.0
2020-07-30 20:01:00,151.0,22.8,6.0,15.0,29.0,6.0
2020-07-30 20:02:00,151.0,22.78,-311.0,15.0,29.0,16.0
2020-07-30 20:03:00,151.0,22.78,-302.0,15.0,29.0,5.0
2020-07-30 20:04:00,151.0,22.78,-318.0,15.0,29.0,10.0
2020-07-30 20:05:00,151.0,22.78,-310.0,15.0,29.0,13.0
2020-07-30 20:06:00,151.0,22.78,-297.0,15.0,29.0,5.0
2020-07-30 20:07:00,151.0,22.78,-305.0,15.0,29.0,12.0
2020-07-30 20:08:00,151.0,22.78,-304.0,15.0,29.0,23.0
2020-07-30 20:09:00,151.0,22.78,-303.0,15.0,29.0,12.0
2020-07-30 20:10:00,151.0,22.78,-294.0,15.0,29.0,6.0
2020-07-30 20:11:00,151.0,22.78,-300.0,15.0,29.0,14.0
2020-07-30 20:12:00,151.0,22.78,-294.0,15.0,29.0,9.0
2020-07-30 20:13:00,151.0,22.78,-304.0,15.0,29.0,18.0
2020-07-30 20:14:00,151.0,22.78,-301.0,15.0,29.0,2.0
2020-07-30 20:15:00,151.0,22.78,-304.0,15.0,29.0,14.0
2020-07-30 20:16:00,151.0,22.78,-302.0,15.0,29.0,10.0
2020-07-30 20:17:00,151.0,22.76,-204.0,15.0,29.0,5.0
2020-07-30 20:18:00,151.0,22.76,-204.0,15.0,29.0,8.0
2020-07-30 20:19:00,151.0,22.76,-207.0,15.0,29.0,12.0
2020-07-30 20:20:00,151.0,22.76,-205.0,15.0,29.0,13.0
2020-07-30 20:21:00,151.0,22.76,-200.0,15.0,29.0,15.0
2020-07-30 20:22:00,151.0,22.76,-207.0,15.0,29.0,13.0
2020-07-30 20:23:00,151.0,22.76,-203.0,15.0,29.0,9.0
2020-07-30 20:24:00,151.0,22.76,-200.0,15.0,29.0,14.0
2020-07-30 20:25:00,151.0,22.76,-210.0,15.0,29.0,13.0
2020-07-30 20:26:00,151.0,22.76,-198.0,15.0,29.0,13.0
2020-07-30 20:27:00,151.0,22.76,-197.0,15.0,29.0,-4.0
2020-07-30 20:28:00,151.0,22.76,-201.0,15.0,29.0,-1.0
2020-07-30 20:29:00,151.0,22.76,-208.0,15.0,29.0,23.0
2020-07-30 20:30:00,151.0,22.76,-197.0,15.0,29.0,12.0
2020-07-30 20:31:00,151.0,22.76,-193.0,15.0,29.0,14.0
2020-07-30 20:32:00,151.0,22.69,374.0,15.0,29.0,13.0
2020-07-30 20:33:00,151.0,22.69,372.0,15.0,29.0,9.0
2020-07-30 20:34:00,151.0,22.69,386.0,15.0,29.0,8.0
2020-07-30 20:35:00,151.0,22.69,370.0,15.0,29.0,12.0
2020-07-30 20:36:00,151.0,22.69,392.0,15.0,29.0,5.0
2020-07-30 20:37:00,151.0,22.69,391.0,15.0,29.0,27.0
2020-07-30 20:38:00,151.0,22.69,385.0,15.0,29.0,12.0
2020-07-30 20:39:00,151.0,22.69,391.0,15.0,29.0,-4.0
2020-07-30 20:40:00,151.0,22.69,388.0,15.0,29.0,10.0
2020-07-30 20:41:00,151.0,22.69,391.0,15.0,29.0,13.0
2020-07-30 20:42:00,151.0,22.69,386.0,15.0,29.0,14.0
2020-07-30 20:43:00,151.0,22.69,386.0,15.0,29.0,9.0
2020-07-30 20:44:00,151.0,22.69,376.0,15.0,29.0,21.0
2020-07-30 20:45:00,151.0,22.69,371.0,15.0,29.0,10.0
2020-07-30 20:46:00,,,369.0,15.0,29.0,17.0
2020-07-30 20:47:00,151.0,22.58,-206.0,15.0,29.0,20.0
2020-07-30 20:48:00,151.0,22.58,-200.0,15.0,29.0,21.0
2020-07-30 20:49:00,151.0,22.58,-202.0,15.0,29.0,8.0
2020-07-30 20:50:00,151.0,22.58,-200.0,15.0,29.0,0.0
2020-07-30 20:51:00,151.0,22.58,-197.0,15.0,29.0,6.0
2020-07-30 20:52:00,151.0,22.58,-210.0,15.0,29.0,18.0
2020-07-30 20:53:00,151.0,22.58,-197.0,15.0,29.0,12.0
2020-07-30 20:54:00,151.0,22.58,-216.0,15.0,29.0,14.0
2020-07-30 20:55:00,151.0,22.58,-192.0,15.0,29.0,13.0
2020-07-30 20:56:00,151.0,22.58,-216.0,15.0,29.0,15.0
2020-07-30 20:57:00,151.0,22.58,-189.0,15.0,29.0,11.0
2020-07-30 20:58:00,151.0,22.58,-192.0,15.0,29.0,14.0
2020-07-30 20:59:00,151.0,22.58,-195.0,15.0,29.0,-1.0
2020-07-30 21:00:00,151.0,22.58,-194.0,15.0,29.0,1.0
2020-07-30 21:01:00,151.0,22.58,-195.0,15.0,29.0,1.0
2020-07-30 21:02:00,151.0,22.55,244.0,15.0,29.0,-3.0
2020-07-30 21:03:00,151.0,22.55,263.0,15.0,29.0,15.0
2020-07-30 21:04:00,151.0,22.55,260.0,15.0,29.0,21.0
2020-07-30 21:05:00,151.0,22.55,245.0,15.0,29.0,17.0
2020-07-30 21:06:00,151.0,22.55,270.0,15.0,29.0,6.0
2020-07-30 21:07:00,151.0,22.55,254.0,15.0,29.0,8.0
2020-07-30 21:08:00,151.0,22.55,260.0,15.0,29.0,0.0
2020-07-30 21:09:00,151.0,22.55,259.0,15.0,29.0,13.0
2020-07-30 21:10:00,151.0,22.55,268.0,15.0,29.0,-1.0
2020-07-30 21:11:00,151.0,22.55,263.0,15.0,29.0,-1.0
2020-07-30 21:12:00,151.0,22.55,257.0,15.0,29.0,12.0
2020-07-30 21:13:00,151.0,22.55,256.0,15.0,29.0,14.0
2020-07-30 21:14:00,151.0,22.55,265.0,15.0,29.0,14.0
2020-07-30 21:15:00,151.0,22.55,261.0,15.0,29.0,10.0
2020-07-30 21:16:00,151.0,22.55,252.0,15.0,29.0,14.0
2020-07-30 21:17:00,151.0,22.54,14.0,15.0,29.0,-3.0
2020-07-30 21:18:00,151.0,22.54,10.0,15.0,29.0,16.0
2020-07-30 21:19:00,151.0,22.54,5.0,15.0,29.0,11.0
2020-07-30 21:20:00,151.0,22.54,12.0,15.0,29.0,14.0
2020-07-30 21:21:00,151.0,22.54,9.0,15.0,29.0,9.0
2020-07-30 21:22:00,151.0,22.54,18.0,15.0,29.0,14.0
2020-07-30 21:23:00,151.0,22.54,-3.0,15.0,29.0,11.0
2020-07-30 21:24:00,151.0,22.54,12.0,15.0,29.0,1.0
2020-07-30 21:25:00,151.0,22.54,5.0,15.0,29.0,11.0
2020-07-30 21:26:00,151.0,22.54,8.0,15.0,29.0,10.0
2020-07-30 21:27:00,151.0,22.54,16.0,15.0,29.0,13.0
2020-07-30 21:28:00,151.0,22.54,-3.0,15.0,29.0,11.0
2020-07-30 21:29:00,151.0,22.54,14.0,15.0,29.0,11.0
2020-07-30 21:30:00,151.0,22.54,10.0,15.0,29.0,9.0
2020-07-30 21:31:00,151.0,22.54,14.0,15.0,29.0,13.0
2020-07-30 21:32:00,151.0,22.49,-1.0,15.0,29.0,12.0
2020-07-30 21:33:00,151.0,22.49,15.0,15.0,29.0,21.0
2020-07-30 21:34:00,151.0,22.49,16.0,15.0,29.0,-5.0
2020-07-30 21:35:00,151.0,22.49,0.0,15.0,29.0,-3.0
2020-07-30 21:36:00,151.0,22.49,2.0,15.0,29.0,-1.0
2020-07-30 21:37:00,151.0,22.49,37.0,15.0,29.0,0.0
2020-07-30 21:38:00,151.0,22.49,23.0,15.0,29.0,17.0
2020-07-30 21:39:00,151.0,22.49,20.0,15.0,29.0,11.0
2020-07-30 21:40:00,151.0,22.49,6.0,15.0,29.0,11.0
2020-07-30 21:41:00,151.0,22.49,14.0,15.0,29.0,2.0
2020-07-30 21:42:00,151.0,22.49,0.0,15.0,29.0,9.0
2020-07-30 21:43:00,151.0,22.49,28.0,15.0,29.0,10.0
2020-07-30 21:44:00,151.0,22.49,19.0,15.0,29.0,8.0
2020-07-30 21:45:00,151.0,22.49,14.0,15.0,29.0,19.0
2020-07-30 21:46:00,151.0,22.49,12.0,15.0,29.0,10.0
2020-07-30 21:47:00,151.0,22.5,10.0,15.0,29.0,8.0
2020-07-30 21:48:00,151.0,22.5,-2.0,15.0,29.0,9.0
2020-07-30 21:49:00,151.0,22.5,17.0,15.0,29.0,15.0
2020-07-30 21:50:00,151.0,22.5,23.0,15.0,29.0,4.0
2020-07-30 21:51:00,151.0,22.5,10.0,15.0,29.0,13.0
2020-07-30 21:52:00,151.0,22.5,17.0,15.0,29.0,11.0
2020-07-30 21:53:00,151.0,22.5,9.0,15.0,29.0,8.0
2020-07-30 21:54:00,151.0,22.5,11.0,15.0,29.0,16.0
2020-07-30 21:55:00,151.0,22.5,18.0,15.0,29.0,8.0
2020-07-30 21:56:00,151.0,22.5,10.0,15.0,29.0,12.0
2020-07-30 21:57:00,151.0,22.5,14.0,15.0,29.0,1.0
2020-07-30 21:58:00,151.0,22.5,12.0,15.0,29.0,12.0
2020-07-30 21:59:00,151.0,22.5,-3.0,15.0,29.0,16.0
2020-07-30 22:00:00,151.0,22.5,-6.0,15.0,29.0,3.0
2020-07-30 22:01:00,151.0,22.5,-1.0,15.0,29.0,20.0
2020-07-30 22:02:00,151.0,22.42,4.0,15.0,29.0,13.0
2020-07-30 22:03:00,151.0,22.42,7.0,15.0,29.0,13.0
2020-07-30 22:04:00,151.0,22.42,21.0,15.0,29.0,12.0
2020-07-30 22:05:00,151.0,22.42,20.0,15.0,29.0,16.0
2020-07-30 22:06:00,151.0,22.42,24.0,15.0,29.0,0.0
2020-07-30 22:07:00,151.0,22.42,24.0,15.0,29.0,0.0
2020-07-30 22:08:00,151.0,22.42,13.0,15.0,29.0,17.0
2020-07-30 22:09:00,151.0,22.42,2.0,15.0,29.0,10.0
2020-07-30 22:10:00,151.0,22.42,16.0,15.0,29.0,4.0
2020-07-30 22:11:00,151.0,22.42,16.0,15.0,29.0,19.0
2020-07-30 22:12:00,151.0,22.42,5.0,15.0,29.0,12.0
2020-07-30 22:13:00,151.0,22.42,16.0,15.0,29.0,2.0
2020-07-30 22:14:00,151.0,22.42,12.0,15.0,29.0,10.0
2020-07-30 22:15:00,151.0,22.42,-3.0,15.0,29.0,14.0
2020-07-30 22:16:00,151.0,22.42,1.0,15.0,29.0,3.0
2020-07-30 22:17:00,151.0,22.35,28.0,15.0,29.0,17.0
2020-07-30 22:18:00,151.0,22.35,4.0,15.0,29.0,24.0
2020-07-30 22:19:00,151.0,22.35,-5.0,15.0,29.0,13.0
2020-07-30 22:20:00,151.0,22.35,15.0,15.0,29.0,15.0
2020-07-30 22:21:00,151.0,22.35,12.0,15.0,29.0,12.0
2020-07-30 22:22:00,151.0,22.35,26.0,15.0,29.0,13.0
2020-07-30 22:23:00,151.0,22.35,15.0,15.0,29.0,1.0
2020-07-30 22:24:00,151.0,22.35,23.0,15.0,29.0,13.0
2020-07-30 22:25:00,151.0,22.35,16.0,15.0,29.0,13.0
2020-07-30 22:26:00,151.0,22.35,9.0,15.0,29.0,10.0
2020-07-30 22:27:00,151.0,22.35,8.0,15.0,29.0,15.0
2020-07-30 22:28:00,151.0,22.35,16.0,15.0,29.0,6.0
2020-07-30 22:29:00,151.0,22.35,19.0,15.0,29.0,11.0
2020-07-30 22:30:00,151.0,22.35,22.0,15.0,29.0,7.0
2020-07-30 22:31:00,151.0,22.35,1.0,15.0,29.0,10.0
2020-07-30 22:32:00,151.0,22.35,18.0,15.0,29.0,8.0
2020-07-30 22:33:00,151.0,22.35,16.0,15.0,29.0,4.0
2020-07-30 22:34:00,151.0,22.35,16.0,15.0,29.0,1.0
2020-07-30 22:35:00,151.0,22.35,13.0,15.0,29.0,13.0
2020-07-30 22:36:00,151.0,22.35,14.0,15.0,29.0,4.0
2020-07-30 22:37:00,151.0,22.35,15.0,15.0,29.0,14.0
2020-07-30 22:38:00,151.0,22.35,14.0,15.0,29.0,4.0
2020-07-30 22:39:00,151.0,22.35,5.0,15.0,29.0,4.0
2020-07-30 22:40:00,151.0,22.35,18.0,15.0,29.0,7.0
2020-07-30 22:41:00,151.0,22.35,23.0,15.0,29.0,1.0
2020-07-30 22:42:00,151.0,22.35,14.0,15.0,29.0,8.0
2020-07-30 22:43:00,151.0,22.35,7.0,15.0,29.0,15.0
2020-07-30 22:44:00,151.0,22.35,0.0,15.0,29.0,13.0
2020-07-30 22:45:00,151.0,22.35,7.0,15.0,29.0,11.0
2020-07-30 22:46:00,151.0,22.35,19.0,15.0,29.0,15.0
2020-07-30 22:47:00,151.0,22.32,13.0,15.0,29.0,7.0
2020-07-30 22:48:00,151.0,22.32,-5.0,15.0,29.0,1.0
2020-07-30 22:49:00,151.0,22.32,13.0,15.0,29.0,15.0
2020-07-30 22:50:00,151.0,22.32,19.0,15.0,29.0,15.0
2020-07-30 22:51:00,151.0,22.32,3.0,15.0,29.0,16.0
2020-07-30 22:52:00,151.0,22.32,17.0,15.0,29.0,15.0
2020-07-30 22:53:00,151.0,22.32,16.0,15.0,29.0,-3.0
2020-07-30 22:54:00,151.0,22.32,12.0,15.0,29.0,0.0
2020-07-30 22:55:00,151.0,22.32,19.0,15.0,29.0,11.0
2020-07-30 22:56:00,151.0,22.32,19.0,15.0,29.0,-2.0
2020-07-30 22:57:00,151.0,22.32,15.0,15.0,29.0,5.0
2020-07-30 22:58:00,151.0,22.32,6.0,15.0,29.0,8.0
2020-07-30 22:59:00,151.0,22.32,26.0,15.0,29.0,4.0
2020-07-30 23:00:00,151.0,22.32,22.0,15.0,29.0,3.0
2020-07-30 23:01:00,151.0,22.32,15.0,15.0,29.0,13.0
2020-07-30 23:02:00,151.0,22.2,-2.0,15.0,29.0,2.0
2020-07-30 23:03:00,151.0,22.2,0.0,15.0,29.0,6.0
2020-07-30 23:04:00,151.0,22.2,11.0,15.0,29.0,15.0
2020-07-30 23:05:00,151.0,22.2,-7.0,15.0,29.0,6.0
2020-07-30 23:06:00,151.0,22.2,12.0,15.0,29.0,6.0
2020-07-30 23:07:00,151.0,22.2,12.0,15.0,29.0,7.0
2020-07-30 23:08:00,151.0,22.2,16.0,15.0,29.0,24.0
2020-07-30 23:09:00,151.0,22.2,-1.0,15.0,29.0,-1.0
2020-07-30 23:10:00,151.0,22.2,9.0,15.0,29.0,4.0
2020-07-30 23:11:00,151.0,22.2,17.0,15.0,29.0,10.0
2020-07-30 23:12:00,151.0,22.2,0.0,15.0,29.0,9.0
2020-07-30 23:13:00,151.0,22.2,2.0,15.0,29.0,11.0
2020-07-30 23:14:00,151.0,22.2,-6.0,15.0,29.0,15.0
2020-07-30 23:15:00,151.0,22.2,5.0,15.0,29.0,16.0
2020-07-30 23:16:00,151.0,22.2,18.0,15.0,29.0,1.0
2020-07-30 23:17:00,151.0,22.2,13.0,15.0,29.0,11.0
2020-07-30 23:18:00,151.0,22.2,20.0,15.0,29.0,17.0
2020-07-30 23:19:00,151.0,22.2,10.0,15.0,29.0,12.0
2020-07-30 23:20:00,151.0,22.2,24.0,15.0,29.0,16.0
2020-07-30 23:21:00,151.0,22.2,24.0,15.0,29.0,16.0
2020-07-30 23:22:00,151.0,22.2,15.0,15.0,29.0,4.0
2020-07-30 23:23:00,151.0,22.2,5.0,15.0,29.0,14.0
2020-07-30 23:24:00,151.0,22.2,16.0,15.0,29.0,15.0
2020-07-30 23:25:00,151.0,22.2,34.0,15.0,29.0,15.0
2020-07-30 23:26:00,151.0,22.2,16.0,15.0,29.0,12.0
2020-07-30 23:27:00,151.0,22.2,18.0,15.0,29.0,18.0
2020-07-30 23:28:00,151.0,22.2,12.0,15.0,29.0,2.0
2020-07-30 23:29:00,151.0,22.2,12.0,15.0,29.0,2.0
2020-07-30 23:30:00,151.0,22.2,12.0,15.0,29.0,15.0
2020-07-30 23:31:00,151.0,22.2,15.0,15.0,29.0,4.0
2020-07-30 23:32:00,151.0,22.18,21.0,15.0,29.0,14.0
2020-07-30 23:33:00,151.0,22.18,21.0,15.0,29.0,14.0
2020-07-30 23:34:00,151.0,22.18,16.0,15.0,29.0,2.0
2020-07-30 23:35:00,151.0,22.18,16.0,15.0,29.0,2.0
2020-07-30 23:36:00,151.0,22.18,24.0,15.0,29.0,14.0
2020-07-30 23:37:00,151.0,22.18,18.0,15.0,29.0,1.0
2020-07-30 23:38:00,151.0,22.18,11.0,15.0,29.0,8.0
2020-07-30 23:39:00,151.0,22.18,21.0,15.0,29.0,14.0
2020-07-30 23:40:00,151.0,22.18,20.0,15.0,29.0,17.0
2020-07-30 23:41:00,151.0,22.18,27.0,15.0,29.0,14.0
2020-07-30 23:42:00,151.0,22.18,8.0,15.0,29.0,15.0
2020-07-30 23:43:00,151.0,22.18,-4.0,15.0,29.0,12.0
2020-07-30 23:44:00,151.0,22.18,13.0,15.0,29.0,18.0
2020-07-30 23:45:00,151.0,22.18,13.0,15.0,29.0,18.0
2020-07-30 23:46:00,151.0,22.18,14.0,15.0,29.0,-2.0
2020-07-30 23:47:00,151.0,22.15,17.0,15.0,29.0,7.0
2020-07-30 23:48:00,151.0,22.15,8.0,15.0,29.0,16.0
2020-07-30 23:49:00,151.0,22.15,12.0,15.0,29.0,12.0
2020-07-30 23:50:00,151.0,22.15,15.0,15.0,29.0,17.0
2020-07-30 23:51:00,151.0,22.15,21.0,15.0,29.0,12.0
2020-07-30 23:52:00,151.0,22.15,25.0,15.0,29.0,15.0
2020-07-30 23:53:00,151.0,22.15,16.0,15.0,29.0,12.0
2020-07-30 23:54:00,151.0,22.15,11.0,15.0,29.0,17.0
2020-07-30 23:55:00,151.0,22.15,11.0,15.0,29.0,17.0
2020-07-30 23:56:00,151.0,22.15,16.0,15.0,29.0,10.0
2020-07-30 23:57:00,151.0,22.15,15.0,15.0,29.0,4.0
2020-07-30 23:58:00,151.0,22.15,16.0,15.0,29.0,-1.0
2020-07-30 23:59:00,151.0,22.15,17.0,15.0,29.0,15.0
2020-07-31 00:00:00,151.0,22.15,21.0,15.0,29.0,1.0
2020-07-31 00:01:00,151.0,22.15,21.0,-1.0,-1.0,1.0
2020-07-31 00:02:00,151.0,22.32,12.0,-1.0,-1.0,12.0
2020-07-31 00:03:00,151.0,22.32,12.0,-1.0,-1.0,12.0
2020-07-31 00:04:00,151.0,22.32,12.0,-1.0,-1.0,2.0
2020-07-31 00:05:00,151.0,22.32,5.0,-1.0,-1.0,14.0
2020-07-31 00:06:00,151.0,22.32,24.0,-1.0,-1.0,17.0
2020-07-31 00:07:00,151.0,22.32,24.0,-1.0,-1.0,17.0
2020-07-31 00:08:00,151.0,22.32,10.0,-1.0,-1.0,14.0
2020-07-31 00:09:00,151.0,22.32,10.0,-1.0,-1.0,14.0
2020-07-31 00:10:00,151.0,22.32,21.0,-1.0,-1.0,13.0
2020-07-31 00:11:00,151.0,22.32,21.0,-1.0,-1.0,13.0
2020-07-31 00:12:00,151.0,22.32,-2.0,-1.0,-1.0,19.0
2020-07-31 00:13:00,151.0,22.32,12.0,-1.0,-1.0,0.0
2020-07-31 00:14:00,151.0,22.32,13.0,-1.0,-1.0,14.0
2020-07-31 00:15:00,151.0,22.32,24.0,-1.0,-1.0,16.0
2020-07-31 00:16:00,151.0,22.32,24.0,-1.0,-1.0,16.0
2020-07-31 00:17:00,151.0,22.34,24.0,-1.0,-1.0,16.0
2020-07-31 00:18:00,151.0,22.34,12.0,-1.0,-1.0,12.0
2020-07-31 00:19:00,151.0,22.34,7.0,-1.0,-1.0,11.0
2020-07-31 00:20:00,151.0,22.34,29.0,-1.0,-1.0,19.0
2020-07-31 00:21:00,151.0,22.34,19.0,-1.0,-1.0,19.0
2020-07-31 00:22:00,151.0,22.34,21.0,-1.0,-1.0,6.0
2020-07-31 00:23:00,151.0,22.34,15.0,-1.0,-1.0,11.0
2020-07-31 00:24:00,151.0,22.34,6.0,-1.0,-1.0,15.0
2020-07-31 00:25:00,151.0,22.34,16.0,-1.0,-1.0,16.0
2020-07-31 00:26:00,151.0,22.34,18.0,-1.0,-1.0,13.0
2020-07-31 00:27:00,151.0,22.34,12.0,-1.0,-1.0,13.0
2020-07-31 00:28:00,151.0,22.34,7.0,-1.0,-1.0,12.0
2020-07-31 00:29:00,151.0,22.34,-4.0,-1.0,-1.0,14.0
2020-07-31 00:30:00,151.0,22.34,17.0,-1.0,-1.0,19.0
2020-07-31 00:31:00,151.0,22.34,22.0,-1.0,-1.0,16.0
2020-07-31 00:32:00,151.0,22.31,4.0,-1.0,-1.0,4.0
2020-07-31 00:33:00,151.0,22.31,11.0,-1.0,-1.0,14.0
2020-07-31 00:34:00,151.0,22.31,5.0,-1.0,-1.0,12.0
2020-07-31 00:35:00,151.0,22.31,13.0,-1.0,-1.0,0.0
2020-07-31 00:36:00,151.0,22.31,11.0,-1.0,-1.0,13.0
2020-07-31 00:37:00,151.0,22.31,20.0,-1.0,-1.0,13.0
2020-07-31 00:38:00,151.0,22.31,25.0,-1.0,-1.0,14.0
2020-07-31 00:39:00,151.0,22.31,14.0,-1.0,-1.0,4.0
2020-07-31 00:40:00,151.0,22.31,13.0,-1.0,-1.0,17.0
2020-07-31 00:41:00,151.0,22.31,13.0,-1.0,-1.0,17.0
2020-07-31 00:42:00,151.0,22.31,18.0,-1.0,-1.0,9.0
2020-07-31 00:43:00,151.0,22.31,14.0,-1.0,-1.0,16.0
2020-07-31 00:44:00,151.0,22.31,11.0,-1.0,-1.0,10.0
2020-07-31 00:45:00,151.0,22.31,11.0,-1.0,-1.0,10.0
2020-07-31 00:46:00,151.0,22.31,0.0,-1.0,-1.0,1.0
2020-07-31 00:47:00,151.0,22.28,18.0,-1.0,-1.0,13.0
2020-07-31 00:48:00,151.0,22.28,19.0,-1.0,-1.0,1.0
2020-07-31 00:49:00,151.0,22.28,13.0,-1.0,-1.0,15.0
2020-07-31 00:50:00,151.0,22.28,-1.0,-1.0,-1.0,14.0
2020-07-31 00:51:00,151.0,22.28,23.0,-1.0,-1.0,18.0
2020-07-31 00:52:00,151.0,22.28,15.0,-1.0,-1.0,16.0
2020-07-31 00:53:00,151.0,22.28,7.0,-1.0,-1.0,12.0
2020-07-31 00:54:00,151.0,22.28,13.0,-1.0,-1.0,-4.0
2020-07-31 00:55:00,151.0,22.28,6.0,-1.0,-1.0,9.0
2020-07-31 00:56:00,151.0,22.28,11.0,-1.0,-1.0,12.0
2020-07-31 00:57:00,151.0,22.28,14.0,-1.0,-1.0,24.0
2020-07-31 00:58:00,151.0,22.28,22.0,-1.0,-1.0,16.0
2020-07-31 00:59:00,151.0,22.28,22.0,-1.0,-1.0,16.0
2020-07-31 01:00:00,151.0,22.28,21.0,-1.0,-1.0,2.0
2020-07-31 01:01:00,151.0,22.28,21.0,-1.0,-1.0,2.0
2020-07-31 01:02:00,151.0,22.27,1.0,-1.0,-1.0,9.0
2020-07-31 01:03:00,151.0,22.27,17.0,-1.0,-1.0,6.0
2020-07-31 01:04:00,151.0,22.27,14.0,-1.0,-1.0,-5.0
2020-07-31 01:05:00,151.0,22.27,14.0,-1.0,-1.0,-5.0
2020-07-31 01:06:00,151.0,22.27,20.0,-1.0,-1.0,14.0
2020-07-31 01:07:00,151.0,22.27,25.0,-1.0,-1.0,16.0
2020-07-31 01:08:00,151.0,22.27,9.0,-1.0,-1.0,16.0
2020-07-31 01:09:00,151.0,22.27,9.0,-1.0,-1.0,16.0
2020-07-31 01:10:00,151.0,22.27,16.0,-1.0,-1.0,6.0
2020-07-31 01:11:00,151.0,22.27,22.0,-1.0,-1.0,13.0
2020-07-31 01:12:00,151.0,22.27,18.0,-1.0,-1.0,10.0
2020-07-31 01:13:00,151.0,22.27,4.0,-1.0,-1.0,3.0
2020-07-31 01:14:00,151.0,22.27,26.0,-1.0,-1.0,3.0
2020-07-31 01:15:00,151.0,22.27,22.0,-1.0,-1.0,6.0
2020-07-31 01:16:00,151.0,22.27,-4.0,-1.0,-1.0,11.0
2020-07-31 01:17:00,151.0,22.25,16.0,-1.0,-1.0,7.0
2020-07-31 01:18:00,151.0,22.25,25.0,-1.0,-1.0,12.0
2020-07-31 01:19:00,151.0,22.25,15.0,-1.0,-1.0,21.0
2020-07-31 01:20:00,151.0,22.25,16.0,-1.0,-1.0,14.0
2020-07-31 01:21:00,151.0,22.25,15.0,-1.0,-1.0,26.0
2020-07-31 01:22:00,151.0,22.25,9.0,-1.0,-1.0,7.0
2020-07-31 01:23:00,151.0,22.25,9.0,-1.0,-1.0,7.0
2020-07-31 01:24:00,151.0,22.25,14.0,-1.0,-1.0,1.0
2020-07-31 01:25:00,151.0,22.25,10.0,-1.0,-1.0,14.0
2020-07-31 01:26:00,151.0,22.25,11.0,-1.0,-1.0,14.0
2020-07-31 01:27:00,151.0,22.25,19.0,-1.0,-1.0,6.0
2020-07-31 01:28:00,151.0,22.25,8.0,-1.0,-1.0,9.0
2020-07-31 01:29:00,151.0,22.25,25.0,-1.0,-1.0,-2.0
2020-07-31 01:30:00,151.0,22.25,21.0,-1.0,-1.0,23.0
2020-07-31 01:31:00,151.0,22.25,21.0,-1.0,-1.0,23.0
2020-07-31 01:32:00,151.0,22.22,-2.0,-1.0,-1.0,23.0
2020-07-31 01:33:00,151.0,22.22,21.0,-1.0,-1.0,1.0
2020-07-31 01:34:00,151.0,22.22,3.0,-1.0,-1.0,12.0
2020-07-31 01:35:00,151.0,22.22,3.0,-1.0,-1.0,12.0
2020-07-31 01:36:00,151.0,22.22,24.0,-1.0,-1.0,18.0
2020-07-31 01:37:00,151.0,22.22,4.0,-1.0,-1.0,3.0
2020-07-31 01:38:00,151.0,22.22,15.0,-1.0,-1.0,12.0
2020-07-31 01:39:00,151.0,22.22,15.0,-1.0,-1.0,12.0
2020-07-31 01:40:00,151.0,22.22,19.0,-1.0,-1.0,10.0
2020-07-31 01:41:00,151.0,22.22,11.0,-1.0,-1.0,12.0
2020-07-31 01:42:00,151.0,22.22,11.0,-1.0,-1.0,12.0
2020-07-31 01:43:00,151.0,22.22,18.0,-1.0,-1.0,6.0
2020-07-31 01:44:00,151.0,22.22,3.0,-1.0,-1.0,10.0
2020-07-31 01:45:00,151.0,22.22,14.0,-1.0,-1.0,20.0
2020-07-31 01:46:00,151.0,22.22,0.0,-1.0,-1.0,14.0
2020-07-31 01:47:00,151.0,22.18,9.0,-1.0,-1.0,16.0
2020-07-31 01:48:00,151.0,22.18,18.0,-1.0,-1.0,4.0
2020-07-31 01:49:00,151.0,22.18,5.0,-1.0,-1.0,15.0
2020-07-31 01:50:00,151.0,22.18,4.0,-1.0,-1.0,4.0
2020-07-31 01:51:00,151.0,22.18,4.0,-1.0,-1.0,4.0
2020-07-31 01:52:00,151.0,22.18,18.0,-1.0,-1.0,14.0
2020-07-31 01:53:00,151.0,22.18,11.0,-1.0,-1.0,1.0
2020-07-31 01:54:00,151.0,22.18,4.0,-1.0,-1.0,11.0
2020-07-31 01:55:00,151.0,22.18,17.0,-1.0,-1.0,-1.0
2020-07-31 01:56:00,151.0,22.18,18.0,-1.0,-1.0,-1.0
2020-07-31 01:57:00,151.0,22.18,14.0,-1.0,-1.0,6.0
2020-07-31 01:58:00,151.0,22.18,-3.0,-1.0,-1.0,2.0
2020-07-31 01:59:00,151.0,22.18,15.0,-1.0,-1.0,14.0
2020-07-31 02:00:00,151.0,22.18,16.0,-1.0,-1.0,12.0
2020-07-31 02:01:00,151.0,22.18,16.0,-1.0,-1.0,12.0
2020-07-31 02:02:00,151.0,22.17,16.0,-1.0,-1.0,6.0
2020-07-31 02:03:00,151.0,22.17,1.0,-1.0,-1.0,3.0
2020-07-31 02:04:00,151.0,22.17,28.0,-1.0,-1.0,15.0
2020-07-31 02:05:00,151.0,22.17,-4.0,-1.0,-1.0,13.0
2020-07-31 02:06:00,151.0,22.17,26.0,-1.0,-1.0,8.0
2020-07-31 02:07:00,151.0,22.17,1.0,-1.0,-1.0,2.0
2020-07-31 02:08:00,151.0,22.17,4.0,-1.0,-1.0,5.0
2020-07-31 02:09:00,151.0,22.17,14.0,-1.0,-1.0,16.0
2020-07-31 02:10:00,151.0,22.17,11.0,-1.0,-1.0,6.0
2020-07-31 02:11:00,151.0,22.17,11.0,-1.0,-1.0,6.0
2020-07-31 02:12:00,151.0,22.17,-2.0,-1.0,-1.0,11.0
2020-07-31 02:13:00,151.0,22.17,12.0,-1.0,-1.0,10.0
2020-07-31 02:14:00,151.0,22.17,17.0,-1.0,-1.0,15.0
2020-07-31 02:15:00,151.0,22.17,11.0,-1.0,-1.0,13.0
2020-07-31 02:16:00,151.0,22.17,-1.0,-1.0,-1.0,11.0
2020-07-31 02:17:00,151.0,22.17,-1.0,-1.0,-1.0,11.0
2020-07-31 02:18:00,151.0,22.17,4.0,-1.0,-1.0,22.0
2020-07-31 02:19:00,151.0,22.17,11.0,-1.0,-1.0,13.0
2020-07-31 02:20:00,151.0,22.17,-4.0,-1.0,-1.0,11.0
2020-07-31 02:21:00,151.0,22.17,11.0,-1.0,-1.0,11.0
2020-07-31 02:22:00,151.0,22.17,4.0,-1.0,-1.0,-3.0
2020-07-31 02:23:00,151.0,22.17,25.0,-1.0,-1.0,18.0
2020-07-31 02:24:00,151.0,22.17,17.0,-1.0,-1.0,9.0
2020-07-31 02:25:00,151.0,22.17,15.0,-1.0,-1.0,16.0
2020-07-31 02:26:00,151.0,22.17,7.0,-1.0,-1.0,16.0
2020-07-31 02:27:00,151.0,22.17,10.0,-1.0,-1.0,17.0
2020-07-31 02:28:00,151.0,22.17,21.0,-1.0,-1.0,12.0
2020-07-31 02:29:00,151.0,22.17,21.0,-1.0,-1.0,12.0
2020-07-31 02:30:00,151.0,22.17,6.0,-1.0,-1.0,3.0
2020-07-31 02:31:00,151.0,22.17,6.0,-1.0,-1.0,3.0
2020-07-31 02:32:00,151.0,22.16,12.0,-1.0,-1.0,15.0
2020-07-31 02:33:00,151.0,22.16,5.0,-1.0,-1.0,2.0
2020-07-31 02:34:00,151.0,22.16,15.0,-1.0,-1.0,12.0
2020-07-31 02:35:00,151.0,22.16,23.0,-1.0,-1.0,14.0
2020-07-31 02:36:00,151.0,22.16,15.0,-1.0,-1.0,19.0
2020-07-31 02:37:00,151.0,22.16,15.0,-1.0,-1.0,19.0
2020-07-31 02:38:00,151.0,22.16,5.0,-1.0,-1.0,12.0
2020-07-31 02:39:00,151.0,22.16,5.0,-1.0,-1.0,15.0
2020-07-31 02:40:00,151.0,22.16,7.0,-1.0,-1.0,-1.0
2020-07-31 02:41:00,151.0,22.16,5.0,-1.0,-1.0,3.0
2020-07-31 02:42:00,151.0,22.16,20.0,-1.0,-1.0,12.0
2020-07-31 02:43:00,151.0,22.16,32.0,-1.0,-1.0,9.0
2020-07-31 02:44:00,151.0,22.16,17.0,-1.0,-1.0,7.0
2020-07-31 02:45:00,151.0,22.16,22.0,-1.0,-1.0,5.0
2020-07-31 02:46:00,151.0,22.16,7.0,-1.0,-1.0,14.0
2020-07-31 02:47:00,151.0,22.14,14.0,-1.0,-1.0,15.0
2020-07-31 02:48:00,151.0,22.14,10.0,-1.0,-1.0,15.0
2020-07-31 02:49:00,151.0,22.14,10.0,-1.0,-1.0,15.0
2020-07-31 02:50:00,151.0,22.14,9.0,-1.0,-1.0,5.0
2020-07-31 02:51:00,151.0,22.14,22.0,-1.0,-1.0,6.0
2020-07-31 02:52:00,151.0,22.14,21.0,-1.0,-1.0,15.0
2020-07-31 02:53:00,151.0,22.14,15.0,-1.0,-1.0,7.0
2020-07-31 02:54:00,151.0,22.14,12.0,-1.0,-1.0,5.0
2020-07-31 02:55:00,151.0,22.14,12.0,-1.0,-1.0,5.0
2020-07-31 02:56:00,151.0,22.14,13.0,-1.0,-1.0,13.0
2020-07-31 02:57:00,151.0,22.14,13.0,-1.0,-1.0,13.0
2020-07-31 02:58:00,151.0,22.14,8.0,-1.0,-1.0,14.0
2020-07-31 02:59:00,151.0,22.14,1.0,-1.0,-1.0,4.0
2020-07-31 03:00:00,151.0,22.14,17.0,-1.0,-1.0,11.0
2020-07-31 03:01:00,151.0,22.14,0.0,-1.0,-1.0,16.0
2020-07-31 03:02:00,151.0,22.15,15.0,-1.0,-1.0,10.0
2020-07-31 03:03:00,151.0,22.15,29.0,-1.0,-1.0,13.0
2020-07-31 03:04:00,151.0,22.15,12.0,-1.0,-1.0,10.0
2020-07-31 03:05:00,151.0,22.15,1.0,-1.0,-1.0,5.0
2020-07-31 03:06:00,151.0,22.15,6.0,-1.0,-1.0,8.0
2020-07-31 03:07:00,151.0,22.15,1.0,-1.0,-1.0,9.0
2020-07-31 03:08:00,151.0,22.15,18.0,-1.0,-1.0,6.0
2020-07-31 03:09:00,151.0,22.15,17.0,-1.0,-1.0,11.0
2020-07-31 03:10:00,151.0,22.15,4.0,-1.0,-1.0,5.0
2020-07-31 03:11:00,151.0,22.15,1.0,-1.0,-1.0,18.0
2020-07-31 03:12:00,151.0,22.15,14.0,-1.0,-1.0,0.0
2020-07-31 03:13:00,151.0,22.15,14.0,-1.0,-1.0,15.0
2020-07-31 03:14:00,151.0,22.15,18.0,-1.0,-1.0,14.0
2020-07-31 03:15:00,151.0,22.15,22.0,-1.0,-1.0,9.0
2020-07-31 03:16:00,151.0,22.15,18.0,-1.0,-1.0,9.0
2020-07-31 03:17:00,151.0,22.08,29.0,-1.0,-1.0,16.0
2020-07-31 03:18:00,151.0,22.08,7.0,-1.0,-1.0,12.0
2020-07-31 03:19:00,151.0,22.08,-1.0,-1.0,-1.0,15.0
2020-07-31 03:20:00,151.0,22.08,14.0,-1.0,-1.0,15.0
2020-07-31 03:21:00,151.0,22.08,15.0,-1.0,-1.0,11.0
2020-07-31 03:22:00,151.0,22.08,16.0,-1.0,-1.0,14.0
2020-07-31 03:23:00,151.0,22.08,19.0,-1.0,-1.0,-4.0
2020-07-31 03:24:00,151.0,22.08,4.0,-1.0,-1.0,11.0
2020-07-31 03:25:00,151.0,22.08,24.0,-1.0,-1.0,15.0
2020-07-31 03:26:00,151.0,22.08,23.0,-1.0,-1.0,-2.0
2020-07-31 03:27:00,151.0,22.08,11.0,-1.0,-1.0,14.0
2020-07-31 03:28:00,151.0,22.08,10.0,-1.0,-1.0,9.0
2020-07-31 03:29:00,151.0,22.08,10.0,-1.0,-1.0,9.0
2020-07-31 03:30:00,151.0,22.08,-5.0,-1.0,-1.0,15.0
2020-07-31 03:31:00,151.0,22.08,0.0,-1.0,-1.0,14.0
2020-07-31 03:32:00,151.0,22.07,15.0,-1.0,-1.0,16.0
2020-07-31 03:33:00,151.0,22.07,5.0,-1.0,-1.0,-1.0
2020-07-31 03:34:00,151.0,22.07,13.0,-1.0,-1.0,14.0
2020-07-31 03:35:00,151.0,22.07,26.0,-1.0,-1.0,8.0
2020-07-31 03:36:00,151.0,22.07,-1.0,-1.0,-1.0,3.0
2020-07-31 03:37:00,151.0,22.07,-1.0,-1.0,-1.0,3.0
2020-07-31 03:38:00,151.0,22.07,8.0,-1.0,-1.0,10.0
2020-07-31 03:39:00,151.0,22.07,19.0,-1.0,-1.0,-4.0
2020-07-31 03:40:00,151.0,22.07,21.0,-1.0,-1.0,3.0
2020-07-31 03:41:00,151.0,22.07,-5.0,-1.0,-1.0,15.0
2020-07-31 03:42:00,151.0,22.07,20.0,-1.0,-1.0,16.0
2020-07-31 03:43:00,151.0,22.07,11.0,-1.0,-1.0,14.0
2020-07-31 03:44:00,151.0,22.07,23.0,-1.0,-1.0,10.0
2020-07-31 03:45:00,151.0,22.07,10.0,-1.0,-1.0,8.0
2020-07-31 03:46:00,151.0,22.07,15.0,-1.0,-1.0,15.0
2020-07-31 03:47:00,151.0,22.08,17.0,-1.0,-1.0,13.0
2020-07-31 03:48:00,151.0,22.08,16.0,-1.0,-1.0,10.0
2020-07-31 03:49:00,151.0,22.08,1.0,-1.0,-1.0,16.0
2020-07-31 03:50:00,151.0,22.08,18.0,-1.0,-1.0,7.0
2020-07-31 03:51:00,151.0,22.08,14.0,-1.0,-1.0,10.0
2020-07-31 03:52:00,151.0,22.08,6.0,-1.0,-1.0,8.0
2020-07-31 03:53:00,151.0,22.08,17.0,-1.0,-1.0,9.0
2020-07-31 03:54:00,151.0,22.08,13.0,-1.0,-1.0,14.0
2020-07-31 03:55:00,151.0,22.08,14.0,-1.0,-1.0,9.0
2020-07-31 03:56:00,151.0,22.08,17.0,-1.0,-1.0,6.0
2020-07-31 03:57:00,151.0,22.08,-2.0,-1.0,-1.0,3.0
2020-07-31 03:58:00,151.0,22.08,5.0,-1.0,-1.0,1.0
2020-07-31 03:59:00,151.0,22.08,6.0,-1.0,-1.0,12.0
2020-07-31 04:00:00,151.0,22.08,2.0,-1.0,-1.0,17.0
2020-07-31 04:01:00,151.0,22.08,17.0,-1.0,-1.0,3.0
2020-07-31 04:02:00,152.0,22.06,15.0,-1.0,-1.0,18.0
2020-07-31 04:03:00,152.0,22.06,24.0,-1.0,-1.0,16.0
2020-07-31 04:04:00,152.0,22.06,4.0,-1.0,-1.0,8.0
2020-07-31 04:05:00,152.0,22.06,16.0,-1.0,-1.0,14.0
2020-07-31 04:06:00,152.0,22.06,24.0,-1.0,-1.0,15.0
2020-07-31 04:07:00,152.0,22.06,13.0,-1.0,-1.0,13.0
2020-07-31 04:08:00,152.0,22.06,5.0,-1.0,-1.0,24.0
2020-07-31 04:09:00,152.0,22.06,17.0,-1.0,-1.0,11.0
2020-07-31 04:10:00,152.0,22.06,19.0,-1.0,-1.0,10.0
2020-07-31 04:11:00,152.0,22.06,10.0,-1.0,-1.0,10.0
2020-07-31 04:12:00,152.0,22.06,23.0,-1.0,-1.0,13.0
2020-07-31 04:13:00,152.0,22.06,-8.0,-1.0,-1.0,8.0
2020-07-31 04:14:00,152.0,22.06,12.0,-1.0,-1.0,2.0
2020-07-31 04:15:00,152.0,22.06,26.0,-1.0,-1.0,17.0
2020-07-31 04:16:00,152.0,22.06,15.0,-1.0,-1.0,13.0
2020-07-31 04:17:00,154.0,22.04,5.0,-1.0,-1.0,14.0
2020-07-31 04:18:00,154.0,22.04,24.0,-1.0,-1.0,14.0
2020-07-31 04:19:00,154.0,22.04,3.0,-1.0,-1.0,17.0
2020-07-31 04:20:00,154.0,22.04,20.0,-1.0,-1.0,4.0
2020-07-31 04:21:00,154.0,22.04,2.0,-1.0,-1.0,6.0
2020-07-31 04:22:00,154.0,22.04,22.0,-1.0,-1.0,18.0
2020-07-31 04:23:00,154.0,22.04,23.0,-1.0,-1.0,5.0
2020-07-31 04:24:00,154.0,22.04,9.0,-1.0,-1.0,2.0
2020-07-31 04:25:00,154.0,22.04,25.0,-1.0,-1.0,8.0
2020-07-31 04:26:00,154.0,22.04,25.0,-1.0,-1.0,-2.0
2020-07-31 04:27:00,154.0,22.04,20.0,-1.0,-1.0,22.0
2020-07-31 04:28:00,154.0,22.04,17.0,-1.0,-1.0,14.0
2020-07-31 04:29:00,154.0,22.04,-1.0,-1.0,-1.0,7.0
2020-07-31 04:30:00,154.0,22.04,16.0,-1.0,-1.0,6.0
2020-07-31 04:31:00,154.0,22.04,33.0,-1.0,-1.0,15.0
2020-07-31 04:32:00,158.0,22.01,10.0,-1.0,-1.0,14.0
2020-07-31 04:33:00,158.0,22.01,11.0,-1.0,-1.0,15.0
2020-07-31 04:34:00,158.0,22.01,19.0,-1.0,-1.0,14.0
2020-07-31 04:35:00,158.0,22.01,-1.0,-1.0,-1.0,11.0
2020-07-31 04:36:00,158.0,22.01,13.0,-1.0,-1.0,-1.0
2020-07-31 04:37:00,158.0,22.01,1.0,-1.0,-1.0,9.0
2020-07-31 04:38:00,158.0,22.01,2.0,-1.0,-1.0,18.0
2020-07-31 04:39:00,158.0,22.01,1.0,-1.0,-1.0,11.0
2020-07-31 04:40:00,158.0,22.01,14.0,-1.0,-1.0,1.0
2020-07-31 04:41:00,158.0,22.01,15.0,-1.0,-1.0,0.0
2020-07-31 04:42:00,158.0,22.01,25.0,-1.0,-1.0,17.0
2020-07-31 04:43:00,158.0,22.01,18.0,-1.0,-1.0,18.0
2020-07-31 04:44:00,158.0,22.01,0.0,-1.0,-1.0,17.0
2020-07-31 04:45:00,158.0,22.01,19.0,-1.0,-1.0,4.0
2020-07-31 04:46:00,158.0,22.01,11.0,-1.0,-1.0,14.0
2020-07-31 04:47:00,182.0,21.98,19.0,-1.0,-1.0,13.0
2020-07-31 04:48:00,182.0,21.98,15.0,-1.0,-1.0,12.0
2020-07-31 04:49:00,182.0,21.98,13.0,-1.0,-1.0,0.0
2020-07-31 04:50:00,182.0,21.98,15.0,-1.0,-1.0,1.0
2020-07-31 04:51:00,182.0,21.98,16.0,-1.0,-1.0,5.0
2020-07-31 04:52:00,182.0,21.98,21.0,-1.0,-1.0,16.0
2020-07-31 04:53:00,182.0,21.98,19.0,-1.0,-1.0,23.0
2020-07-31 04:54:00,182.0,21.98,14.0,-1.0,-1.0,-1.0
2020-07-31 04:55:00,182.0,21.98,13.0,-1.0,-1.0,12.0
2020-07-31 04:56:00,182.0,21.98,13.0,-1.0,-1.0,13.0
2020-07-31 04:57:00,182.0,21.98,14.0,-1.0,-1.0,10.0
2020-07-31 04:58:00,182.0,21.98,0.0,-1.0,-1.0,21.0
2020-07-31 04:59:00,182.0,21.98,11.0,-1.0,-1.0,4.0
2020-07-31 05:00:00,182.0,21.98,16.0,-1.0,-1.0,9.0
2020-07-31 05:01:00,182.0,21.98,-10.0,-1.0,-1.0,7.0
2020-07-31 05:02:00,207.0,21.96,19.0,-1.0,-1.0,15.0
2020-07-31 05:03:00,207.0,21.96,12.0,-1.0,-1.0,15.0
2020-07-31 05:04:00,207.0,21.96,13.0,-1.0,-1.0,21.0
2020-07-31 05:05:00,207.0,21.96,19.0,-1.0,-1.0,13.0
2020-07-31 05:06:00,207.0,21.96,22.0,-1.0,-1.0,5.0
2020-07-31 05:07:00,207.0,21.96,17.0,-1.0,-1.0,19.0
2020-07-31 05:08:00,207.0,21.96,16.0,-1.0,-1.0,12.0
2020-07-31 05:09:00,207.0,21.96,14.0,-1.0,-1.0,13.0
2020-07-31 05:10:00,207.0,21.96,14.0,-1.0,-1.0,17.0
2020-07-31 05:11:00,207.0,21.96,5.0,-1.0,-1.0,21.0
2020-07-31 05:12:00,207.0,21.96,12.0,-1.0,-1.0,0.0
2020-07-31 05:13:00,207.0,21.96,-5.0,-1.0,-1.0,21.0
2020-07-31 05:14:00,207.0,21.96,15.0,-1.0,-1.0,27.0
2020-07-31 05:15:00,207.0,21.96,14.0,-1.0,-1.0,12.0
2020-07-31 05:16:00,207.0,21.96,14.0,-1.0,-1.0,14.0
2020-07-31 05:17:00,265.0,21.97,13.0,-1.0,-1.0,1.0
2020-07-31 05:18:00,265.0,21.97,23.0,-1.0,-1.0,3.0
2020-07-31 05:19:00,265.0,21.97,-3.0,-1.0,-1.0,16.0
2020-07-31 05:20:00,265.0,21.97,22.0,-1.0,-1.0,-2.0
2020-07-31 05:21:00,265.0,21.97,9.0,-1.0,-1.0,12.0
2020-07-31 05:22:00,265.0,21.97,5.0,-1.0,-1.0,21.0
2020-07-31 05:23:00,265.0,21.97,17.0,-1.0,-1.0,8.0
2020-07-31 05:24:00,265.0,21.97,-10.0,-1.0,-1.0,23.0
2020-07-31 05:25:00,265.0,21.97,14.0,-1.0,-1.0,7.0
2020-07-31 05:26:00,265.0,21.97,15.0,-1.0,-1.0,7.0
2020-07-31 05:27:00,265.0,21.97,4.0,-1.0,-1.0,0.0
2020-07-31 05:28:00,265.0,21.97,16.0,-1.0,-1.0,0.0
2020-07-31 05:29:00,265.0,21.97,16.0,-1.0,-1.0,15.0
2020-07-31 05:30:00,265.0,21.97,19.0,-1.0,-1.0,1.0
2020-07-31 05:31:00,265.0,21.97,20.0,-1.0,-1.0,14.0
2020-07-31 05:32:00,437.0,22.05,14.0,-1.0,-1.0,4.0
2020-07-31 05:33:00,437.0,22.05,11.0,-1.0,-1.0,11.0
2020-07-31 05:34:00,437.0,22.05,3.0,-1.0,-1.0,22.0
2020-07-31 05:35:00,437.0,22.05,17.0,-1.0,-1.0,9.0
2020-07-31 05:36:00,437.0,22.05,21.0,-1.0,-1.0,16.0
2020-07-31 05:37:00,437.0,22.05,3.0,-1.0,-1.0,14.0
2020-07-31 05:38:00,437.0,22.05,42.0,-1.0,-1.0,14.0
2020-07-31 05:39:00,437.0,22.05,3.0,-1.0,-1.0,4.0
2020-07-31 05:40:00,437.0,22.05,18.0,-1.0,-1.0,0.0
2020-07-31 05:41:00,437.0,22.05,27.0,-1.0,-1.0,16.0
2020-07-31 05:42:00,437.0,22.05,8.0,-1.0,-1.0,16.0
2020-07-31 05:43:00,437.0,22.05,16.0,-1.0,-1.0,0.0
2020-07-31 05:44:00,437.0,22.05,18.0,-1.0,-1.0,13.0
2020-07-31 05:45:00,437.0,22.05,0.0,-1.0,-1.0,14.0
2020-07-31 05:46:00,437.0,22.05,4.0,-1.0,-1.0,16.0
2020-07-31 05:47:00,671.0,22.02,18.0,-1.0,-1.0,15.0
2020-07-31 05:48:00,671.0,22.02,32.0,-1.0,-1.0,8.0
2020-07-31 05:49:00,671.0,22.02,17.0,-1.0,-1.0,10.0
2020-07-31 05:50:00,671.0,22.02,27.0,-1.0,-1.0,9.0
2020-07-31 05:51:00,671.0,22.02,17.0,-1.0,-1.0,-6.0
2020-07-31 05:52:00,671.0,22.02,14.0,-1.0,-1.0,13.0
2020-07-31 05:53:00,671.0,22.02,19.0,-1.0,-1.0,10.0
2020-07-31 05:54:00,671.0,22.02,28.0,-1.0,-1.0,15.0
2020-07-31 05:55:00,671.0,22.02,2.0,-1.0,-1.0,-4.0
2020-07-31 05:56:00,671.0,22.02,18.0,-1.0,-1.0,21.0
2020-07-31 05:57:00,671.0,22.02,11.0,-1.0,-1.0,13.0
2020-07-31 05:58:00,671.0,22.02,10.0,-1.0,-1.0,3.0
2020-07-31 05:59:00,671.0,22.02,3.0,-1.0,-1.0,0.0
2020-07-31 06:00:00,671.0,22.02,17.0,-1.0,-1.0,16.0
2020-07-31 06:01:00,671.0,22.02,-1.0,-1.0,-1.0,19.0
2020-07-31 06:02:00,892.0,22.05,14.0,-1.0,-1.0,3.0
2020-07-31 06:03:00,892.0,22.05,2.0,-1.0,-1.0,8.0
2020-07-31 06:04:00,892.0,22.05,17.0,-1.0,-1.0,14.0
2020-07-31 06:05:00,892.0,22.05,13.0,-1.0,-1.0,22.0
2020-07-31 06:06:00,892.0,22.05,1.0,-1.0,-1.0,15.0
2020-07-31 06:07:00,892.0,22.05,17.0,-1.0,-1.0,19.0
2020-07-31 06:08:00,892.0,22.05,1.0,-1.0,-1.0,-2.0
2020-07-31 06:09:00,892.0,22.05,16.0,-1.0,-1.0,7.0
2020-07-31 06:10:00,892.0,22.05,14.0,-1.0,-1.0,15.0
2020-07-31 06:11:00,892.0,22.05,17.0,-1.0,-1.0,16.0
2020-07-31 06:12:00,892.0,22.05,11.0,-1.0,-1.0,12.0
2020-07-31 06:13:00,892.0,22.05,19.0,-1.0,-1.0,14.0
2020-07-31 06:14:00,892.0,22.05,16.0,-1.0,-1.0,16.0
2020-07-31 06:15:00,892.0,22.05,25.0,-1.0,-1.0,9.0
2020-07-31 06:16:00,892.0,22.05,16.0,-1.0,-1.0,14.0
2020-07-31 06:17:00,1033.0,22.06,9.0,-1.0,-1.0,-1.0
2020-07-31 06:18:00,1033.0,22.06,20.0,-1.0,-1.0,8.0
2020-07-31 06:19:00,1033.0,22.06,23.0,-1.0,-1.0,0.0
2020-07-31 06:20:00,1033.0,22.06,24.0,-1.0,-1.0,6.0
2020-07-31 06:21:00,1033.0,22.06,26.0,-1.0,-1.0,11.0
2020-07-31 06:22:00,1033.0,22.06,13.0,-1.0,-1.0,11.0
2020-07-31 06:23:00,1033.0,22.06,14.0,-1.0,-1.0,10.0
2020-07-31 06:24:00,1033.0,22.06,17.0,-1.0,-1.0,8.0
2020-07-31 06:25:00,1033.0,22.06,5.0,-1.0,-1.0,16.0
2020-07-31 06:26:00,1033.0,22.06,26.0,-1.0,-1.0,15.0
2020-07-31 06:27:00,1033.0,22.06,14.0,-1.0,-1.0,-1.0
2020-07-31 06:28:00,1033.0,22.06,23.0,-1.0,-1.0,12.0
2020-07-31 06:29:00,1033.0,22.06,28.0,-1.0,-1.0,15.0
2020-07-31 06:30:00,1033.0,22.06,17.0,-1.0,-1.0,0.0
2020-07-31 06:31:00,1033.0,22.06,33.0,-1.0,-1.0,4.0
2020-07-31 06:32:00,1164.0,22.03,13.0,-1.0,-1.0,19.0
2020-07-31 06:33:00,1164.0,22.03,13.0,-1.0,-1.0,15.0
2020-07-31 06:34:00,1164.0,22.03,13.0,-1.0,-1.0,2.0
2020-07-31 06:35:00,1164.0,22.03,19.0,-1.0,-1.0,15.0
2020-07-31 06:36:00,1164.0,22.03,18.0,-1.0,-1.0,16.0
2020-07-31 06:37:00,1164.0,22.03,19.0,-1.0,-1.0,7.0
2020-07-31 06:38:00,1164.0,22.03,22.0,-1.0,-1.0,12.0
2020-07-31 06:39:00,1164.0,22.03,18.0,-1.0,-1.0,5.0
2020-07-31 06:40:00,1164.0,22.03,28.0,-1.0,-1.0,10.0
2020-07-31 06:41:00,1164.0,22.03,28.0,-1.0,-1.0,11.0
2020-07-31 06:42:00,1164.0,22.03,17.0,-1.0,-1.0,13.0
2020-07-31 06:43:00,1164.0,22.03,-3.0,-1.0,-1.0,8.0
2020-07-31 06:44:00,1164.0,22.03,7.0,-1.0,-1.0,10.0
2020-07-31 06:45:00,1164.0,22.03,17.0,-1.0,-1.0,6.0
2020-07-31 06:46:00,1164.0,22.03,9.0,-1.0,-1.0,4.0
2020-07-31 06:47:00,1261.0,21.98,13.0,-1.0,-1.0,16.0
2020-07-31 06:48:00,1261.0,21.98,24.0,-1.0,-1.0,14.0
2020-07-31 06:49:00,1261.0,21.98,24.0,-1.0,-1.0,11.0
2020-07-31 06:50:00,1261.0,21.98,12.0,-1.0,-1.0,14.0
2020-07-31 06:51:00,1261.0,21.98,21.0,-1.0,-1.0,11.0
2020-07-31 06:52:00,1261.0,21.98,8.0,-1.0,-1.0,9.0
2020-07-31 06:53:00,1261.0,21.98,28.0,-1.0,-1.0,8.0
2020-07-31 06:54:00,1261.0,21.98,18.0,-1.0,-1.0,6.0
2020-07-31 06:55:00,1261.0,21.98,21.0,-1.0,-1.0,10.0
2020-07-31 06:56:00,1261.0,21.98,11.0,-1.0,-1.0,16.0
2020-07-31 06:57:00,1261.0,21.98,21.0,-1.0,-1.0,8.0
2020-07-31 06:58:00,1261.0,21.98,17.0,-1.0,-1.0,5.0
2020-07-31 06:59:00,1261.0,21.98,20.0,-1.0,-1.0,3.0
2020-07-31 07:00:00,1261.0,21.98,-2.0,-1.0,-1.0,14.0
2020-07-31 07:01:00,1261.0,21.98,17.0,-1.0,-1.0,7.0
2020-07-31 07:02:00,1231.0,20.59,31.0,21.0,24.0,518.0
2020-07-31 07:03:00,1231.0,20.59,4.0,21.0,24.0,529.0
2020-07-31 07:04:00,1231.0,20.59,17.0,21.0,24.0,526.0
2020-07-31 07:05:00,1231.0,20.59,23.0,21.0,24.0,520.0
2020-07-31 07:06:00,1231.0,20.59,14.0,21.0,24.0,519.0
2020-07-31 07:07:00,1231.0,20.59,23.0,21.0,24.0,529.0
2020-07-31 07:08:00,1231.0,20.59,24.0,21.0,24.0,529.0
2020-07-31 07:09:00,1231.0,20.59,20.0,21.0,24.0,528.0
2020-07-31 07:10:00,1231.0,20.59,2.0,21.0,24.0,526.0
2020-07-31 07:11:00,1231.0,20.59,16.0,21.0,24.0,534.0
2020-07-31 07:12:00,1231.0,20.59,14.0,21.0,24.0,526.0
2020-07-31 07:13:00,1231.0,20.59,1.0,21.0,24.0,515.0
2020-07-31 07:14:00,1231.0,20.59,20.0,21.0,24.0,526.0
2020-07-31 07:15:00,1231.0,20.59,15.0,21.0,24.0,514.0
2020-07-31 07:16:00,1231.0,20.59,7.0,21.0,24.0,528.0
2020-07-31 07:17:00,1067.0,20.51,25.0,21.0,24.0,525.0
2020-07-31 07:18:00,1067.0,20.51,25.0,21.0,24.0,508.0
2020-07-31 07:19:00,1067.0,20.51,2.0,21.0,24.0,529.0
2020-07-31 07:20:00,1067.0,20.51,16.0,21.0,24.0,519.0
2020-07-31 07:21:00,1067.0,20.51,1.0,21.0,24.0,517.0
2020-07-31 07:22:00,1067.0,20.51,2.0,21.0,24.0,516.0
2020-07-31 07:23:00,1067.0,20.51,22.0,21.0,24.0,536.0
2020-07-31 07:24:00,1067.0,20.51,15.0,21.0,24.0,534.0
2020-07-31 07:25:00,1067.0,20.51,20.0,21.0,24.0,526.0
2020-07-31 07:26:00,1067.0,20.51,14.0,21.0,24.0,512.0
2020-07-31 07:27:00,1067.0,20.51,10.0,21.0,24.0,523.0
2020-07-31 07:28:00,1067.0,20.51,36.0,21.0,24.0,522.0
2020-07-31 07:29:00,1067.0,20.51,19.0,21.0,24.0,528.0
2020-07-31 07:30:00,1067.0,20.51,16.0,21.0,24.0,514.0
2020-07-31 07:31:00,1067.0,20.51,-4.0,21.0,24.0,531.0
