time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-31 07:32:00,1061.0,20.42,17.0,21.0,24.0,528.0
2020-07-31 07:33:00,1061.0,20.42,19.0,21.0,24.0,530.0
2020-07-31 07:34:00,1061.0,20.42,1.0,21.0,24.0,510.0
2020-07-31 07:35:00,1061.0,20.42,3.0,21.0,24.0,528.0
2020-07-31 07:36:00,1061.0,20.42,4.0,21.0,24.0,513.0
2020-07-31 07:37:00,1061.0,20.42,23.0,21.0,24.0,532.0
2020-07-31 07:38:00,1061.0,20.42,-4.0,21.0,24.0,526.0
2020-07-31 07:39:00,1061.0,20.42,12.0,21.0,24.0,520.0
2020-07-31 07:40:00,1061.0,20.42,20.0,21.0,24.0,522.0
2020-07-31 07:41:00,1061.0,20.42,6.0,21.0,24.0,524.0
2020-07-31 07:42:00,1061.0,20.42,12.0,21.0,24.0,526.0
2020-07-31 07:43:00,1061.0,20.42,16.0,21.0,24.0,530.0
2020-07-31 07:44:00,1061.0,20.42,0.0,21.0,24.0,525.0
2020-07-31 07:45:00,1061.0,20.42,17.0,21.0,24.0,530.0
2020-07-31 07:46:00,1061.0,20.42,5.0,21.0,24.0,525.0
2020-07-31 07:47:00,969.0,20.33,5.0,21.0,24.0,525.0
2020-07-31 07:48:00,969.0,20.33,8.0,21.0,24.0,526.0
2020-07-31 07:49:00,969.0,20.33,20.0,21.0,24.0,529.0
2020-07-31 07:50:00,969.0,20.33,17.0,21.0,24.0,534.0
2020-07-31 07:51:00,969.0,20.33,17.0,21.0,24.0,534.0
2020-07-31 07:52:00,969.0,20.33,29.0,21.0,24.0,527.0
2020-07-31 07:53:00,969.0,20.33,19.0,21.0,24.0,522.0
2020-07-31 07:54:00,969.0,20.33,19.0,21.0,24.0,514.0
2020-07-31 07:55:00,969.0,20.33,-2.0,21.0,24.0,525.0
2020-07-31 07:56:00,969.0,20.33,-3.0,21.0,24.0,515.0
2020-07-31 07:57:00,969.0,20.33,31.0,21.0,24.0,524.0
2020-07-31 07:58:00,969.0,20.33,16.0,21.0,24.0,509.0
2020-07-31 07:59:00,969.0,20.33,16.0,21.0,24.0,509.0
2020-07-31 08:00:00,969.0,20.33,12.0,21.0,24.0,520.0
2020-07-31 08:01:00,969.0,20.33,12.0,21.0,24.0,520.0
2020-07-31 08:02:00,895.0,20.28,266.0,21.0,24.0,527.0
2020-07-31 08:03:00,895.0,20.28,0.0,21.0,24.0,516.0
2020-07-31 08:04:00,895.0,20.28,254.0,21.0,24.0,512.0
2020-07-31 08:05:00,895.0,20.28,254.0,21.0,24.0,512.0
2020-07-31 08:06:00,895.0,20.28,252.0,21.0,24.0,530.0
2020-07-31 08:07:00,895.0,20.28,262.0,21.0,24.0,524.0
2020-07-31 08:08:00,895.0,20.28,256.0,21.0,24.0,533.0
2020-07-31 08:09:00,895.0,20.28,242.0,21.0,24.0,516.0
2020-07-31 08:10:00,895.0,20.28,261.0,21.0,24.0,529.0
2020-07-31 08:11:00,895.0,20.28,251.0,21.0,24.0,519.0
2020-07-31 08:12:00,895.0,20.28,266.0,21.0,24.0,521.0
2020-07-31 08:13:00,895.0,20.28,257.0,21.0,24.0,523.0
2020-07-31 08:14:00,895.0,20.28,253.0,21.0,24.0,532.0
2020-07-31 08:15:00,895.0,20.28,261.0,21.0,24.0,514.0
2020-07-31 08:16:00,895.0,20.28,258.0,21.0,24.0,522.0
2020-07-31 08:17:00,821.0,20.14,147.0,21.0,24.0,514.0
2020-07-31 08:18:00,821.0,20.14,135.0,21.0,24.0,524.0
2020-07-31 08:19:00,821.0,20.14,135.0,21.0,24.0,524.0
2020-07-31 08:20:00,821.0,20.14,149.0,21.0,24.0,525.0
2020-07-31 08:21:00,821.0,20.14,148.0,21.0,24.0,530.0
2020-07-31 08:22:00,821.0,20.14,151.0,21.0,24.0,524.0
2020-07-31 08:23:00,821.0,20.14,151.0,21.0,24.0,524.0
2020-07-31 08:24:00,821.0,20.14,125.0,21.0,24.0,525.0
2020-07-31 08:25:00,821.0,20.14,123.0,21.0,24.0,526.0
2020-07-31 08:26:00,821.0,20.14,136.0,21.0,24.0,534.0
2020-07-31 08:27:00,821.0,20.14,143.0,21.0,24.0,522.0
2020-07-31 08:28:00,821.0,20.14,139.0,21.0,24.0,517.0
2020-07-31 08:29:00,821.0,20.14,136.0,21.0,24.0,530.0
2020-07-31 08:30:00,821.0,20.14,142.0,21.0,24.0,526.0
2020-07-31 08:31:00,821.0,20.14,142.0,21.0,24.0,526.0
2020-07-31 08:32:00,662.0,20.21,12.0,21.0,24.0,516.0
2020-07-31 08:33:00,662.0,20.21,8.0,21.0,24.0,527.0
2020-07-31 08:34:00,662.0,20.21,17.0,21.0,24.0,512.0
2020-07-31 08:35:00,662.0,20.21,17.0,21.0,24.0,512.0
2020-07-31 08:36:00,662.0,20.21,13.0,21.0,24.0,522.0
2020-07-31 08:37:00,662.0,20.21,13.0,21.0,24.0,516.0
2020-07-31 08:38:00,662.0,20.21,15.0,21.0,24.0,524.0
2020-07-31 08:39:00,662.0,20.21,16.0,21.0,24.0,533.0
2020-07-31 08:40:00,662.0,20.21,20.0,21.0,24.0,530.0
2020-07-31 08:41:00,662.0,20.21,16.0,21.0,24.0,510.0
2020-07-31 08:42:00,662.0,20.21,20.0,21.0,24.0,543.0
2020-07-31 08:43:00,662.0,20.21,20.0,21.0,24.0,543.0
2020-07-31 08:44:00,662.0,20.21,21.0,21.0,24.0,520.0
2020-07-31 08:45:00,662.0,20.21,15.0,21.0,24.0,528.0
2020-07-31 08:46:00,662.0,20.21,4.0,21.0,24.0,525.0
2020-07-31 08:47:00,516.0,20.3,4.0,21.0,24.0,525.0
2020-07-31 08:48:00,516.0,20.3,10.0,21.0,24.0,517.0
2020-07-31 08:49:00,516.0,20.3,-7.0,21.0,24.0,526.0
2020-07-31 08:50:00,516.0,20.3,15.0,21.0,24.0,530.0
2020-07-31 08:51:00,516.0,20.3,14.0,21.0,24.0,519.0
2020-07-31 08:52:00,516.0,20.3,8.0,21.0,24.0,528.0
2020-07-31 08:53:00,516.0,20.3,18.0,21.0,24.0,514.0
2020-07-31 08:54:00,516.0,20.3,5.0,21.0,24.0,532.0
2020-07-31 08:55:00,516.0,20.3,5.0,21.0,24.0,532.0
2020-07-31 08:56:00,516.0,20.3,15.0,21.0,24.0,533.0
2020-07-31 08:57:00,516.0,20.3,15.0,21.0,24.0,533.0
2020-07-31 08:58:00,516.0,20.3,21.0,21.0,24.0,533.0
2020-07-31 08:59:00,516.0,20.3,0.0,21.0,24.0,511.0
2020-07-31 09:00:00,516.0,20.3,-2.0,21.0,24.0,523.0
2020-07-31 09:01:00,516.0,20.3,13.0,21.0,24.0,531.0
2020-07-31 09:02:00,206.0,20.4,21.0,21.0,24.0,535.0
2020-07-31 09:03:00,206.0,20.4,21.0,21.0,24.0,535.0
2020-07-31 09:04:00,206.0,20.4,0.0,21.0,24.0,526.0
2020-07-31 09:05:00,206.0,20.4,16.0,21.0,24.0,527.0
2020-07-31 09:06:00,206.0,20.4,9.0,21.0,24.0,520.0
2020-07-31 09:07:00,206.0,20.4,12.0,21.0,24.0,530.0
2020-07-31 09:08:00,206.0,20.4,3.0,21.0,24.0,524.0
2020-07-31 09:09:00,206.0,20.4,4.0,21.0,24.0,532.0
2020-07-31 09:10:00,206.0,20.4,9.0,21.0,24.0,515.0
2020-07-31 09:11:00,,,,,,
2020-07-31 09:12:00,206.0,20.4,12.0,21.0,24.0,522.0
2020-07-31 09:13:00,206.0,20.4,12.0,21.0,24.0,522.0
2020-07-31 09:14:00,206.0,20.4,16.0,21.0,24.0,534.0
2020-07-31 09:15:00,206.0,20.4,16.0,21.0,24.0,534.0
2020-07-31 09:16:00,206.0,20.4,2.0,21.0,24.0,511.0
2020-07-31 09:17:00,162.0,20.57,2.0,21.0,24.0,511.0
2020-07-31 09:18:00,162.0,20.57,31.0,21.0,24.0,532.0
2020-07-31 09:19:00,162.0,20.57,22.0,21.0,24.0,527.0
2020-07-31 09:20:00,162.0,20.57,16.0,21.0,24.0,532.0
2020-07-31 09:21:00,162.0,20.57,8.0,21.0,24.0,532.0
2020-07-31 09:22:00,162.0,20.57,16.0,21.0,24.0,527.0
2020-07-31 09:23:00,162.0,20.57,-4.0,21.0,24.0,520.0
2020-07-31 09:24:00,162.0,20.57,1.0,21.0,24.0,531.0
2020-07-31 09:25:00,162.0,20.57,24.0,21.0,24.0,522.0
2020-07-31 09:26:00,162.0,20.57,4.0,21.0,24.0,528.0
2020-07-31 09:27:00,162.0,20.57,21.0,21.0,24.0,514.0
2020-07-31 09:28:00,162.0,20.57,6.0,21.0,24.0,525.0
2020-07-31 09:29:00,162.0,20.57,14.0,21.0,24.0,542.0
2020-07-31 09:30:00,162.0,20.57,-1.0,21.0,24.0,529.0
2020-07-31 09:31:00,162.0,20.57,24.0,21.0,24.0,515.0
2020-07-31 09:32:00,157.0,18.35,10.0,21.0,24.0,545.0
2020-07-31 09:33:00,157.0,18.35,12.0,21.0,24.0,526.0
2020-07-31 09:34:00,157.0,18.35,-13.0,21.0,24.0,528.0
2020-07-31 09:35:00,157.0,18.35,8.0,21.0,24.0,530.0
2020-07-31 09:36:00,157.0,18.35,19.0,21.0,24.0,518.0
2020-07-31 09:37:00,157.0,18.35,16.0,21.0,24.0,510.0
2020-07-31 09:38:00,157.0,18.35,21.0,21.0,24.0,523.0
2020-07-31 09:39:00,157.0,18.35,13.0,21.0,24.0,532.0
2020-07-31 09:40:00,157.0,18.35,0.0,21.0,24.0,522.0
2020-07-31 09:41:00,157.0,18.35,18.0,21.0,24.0,515.0
2020-07-31 09:42:00,157.0,18.35,11.0,21.0,24.0,531.0
2020-07-31 09:43:00,157.0,18.35,14.0,21.0,24.0,530.0
2020-07-31 09:44:00,157.0,18.35,17.0,21.0,24.0,529.0
2020-07-31 09:45:00,157.0,18.35,9.0,21.0,24.0,523.0
2020-07-31 09:46:00,157.0,18.35,7.0,21.0,24.0,527.0
2020-07-31 09:47:00,384.0,17.36,16.0,21.0,24.0,526.0
2020-07-31 09:48:00,384.0,17.36,17.0,21.0,24.0,517.0
2020-07-31 09:49:00,384.0,17.36,0.0,21.0,24.0,521.0
2020-07-31 09:50:00,384.0,17.36,7.0,21.0,24.0,515.0
2020-07-31 09:51:00,384.0,17.36,7.0,21.0,24.0,515.0
2020-07-31 09:52:00,384.0,17.36,11.0,21.0,24.0,536.0
2020-07-31 09:53:00,384.0,17.36,11.0,21.0,24.0,536.0
2020-07-31 09:54:00,384.0,17.36,8.0,21.0,24.0,526.0
2020-07-31 09:55:00,384.0,17.36,1.0,21.0,24.0,516.0
2020-07-31 09:56:00,384.0,17.36,9.0,21.0,24.0,1.0
2020-07-31 09:57:00,384.0,17.36,9.0,21.0,24.0,1.0
2020-07-31 09:58:00,384.0,17.36,11.0,21.0,24.0,538.0
2020-07-31 09:59:00,384.0,17.36,11.0,21.0,24.0,538.0
2020-07-31 10:00:00,384.0,17.36,7.0,21.0,24.0,522.0
2020-07-31 10:01:00,384.0,17.36,-2.0,21.0,24.0,527.0
2020-07-31 10:02:00,1065.0,14.64,-208.0,21.0,24.0,528.0
2020-07-31 10:03:00,1065.0,14.64,-199.0,21.0,24.0,530.0
2020-07-31 10:04:00,1065.0,14.64,-212.0,21.0,24.0,522.0
2020-07-31 10:05:00,1065.0,14.64,-212.0,21.0,24.0,522.0
2020-07-31 10:06:00,1065.0,14.64,-207.0,21.0,24.0,533.0
2020-07-31 10:07:00,1065.0,14.64,-207.0,21.0,24.0,533.0
2020-07-31 10:08:00,1065.0,14.64,-196.0,21.0,24.0,531.0
2020-07-31 10:09:00,1065.0,14.64,-192.0,21.0,24.0,541.0
2020-07-31 10:10:00,1065.0,14.64,-197.0,21.0,24.0,531.0
2020-07-31 10:11:00,1065.0,14.64,-210.0,21.0,24.0,528.0
2020-07-31 10:12:00,1065.0,14.64,-210.0,21.0,24.0,527.0
2020-07-31 10:13:00,1065.0,14.64,-197.0,21.0,24.0,532.0
2020-07-31 10:14:00,1065.0,14.64,-207.0,21.0,24.0,517.0
2020-07-31 10:15:00,1065.0,14.64,-216.0,21.0,24.0,526.0
2020-07-31 10:16:00,1065.0,14.64,-210.0,21.0,24.0,513.0
2020-07-31 10:17:00,881.0,14.77,-102.0,21.0,24.0,745.0
2020-07-31 10:18:00,881.0,14.77,-93.0,21.0,24.0,752.0
2020-07-31 10:19:00,881.0,14.77,-95.0,21.0,24.0,728.0
2020-07-31 10:20:00,881.0,14.77,-86.0,21.0,24.0,741.0
2020-07-31 10:21:00,881.0,14.77,-108.0,21.0,24.0,745.0
2020-07-31 10:22:00,881.0,14.77,-100.0,21.0,24.0,748.0
2020-07-31 10:23:00,881.0,14.77,-95.0,21.0,24.0,744.0
2020-07-31 10:24:00,881.0,14.77,-107.0,21.0,24.0,743.0
2020-07-31 10:25:00,881.0,14.77,-94.0,21.0,24.0,742.0
2020-07-31 10:26:00,881.0,14.77,-106.0,21.0,24.0,750.0
2020-07-31 10:27:00,881.0,14.77,-106.0,21.0,24.0,750.0
2020-07-31 10:28:00,881.0,14.77,-94.0,21.0,24.0,741.0
2020-07-31 10:29:00,881.0,14.77,-99.0,21.0,24.0,746.0
2020-07-31 10:30:00,881.0,14.77,-87.0,21.0,24.0,737.0
2020-07-31 10:31:00,881.0,14.77,-87.0,21.0,24.0,737.0
2020-07-31 10:32:00,733.0,15.22,-102.0,21.0,24.0,656.0
2020-07-31 10:33:00,733.0,15.22,-107.0,21.0,24.0,655.0
2020-07-31 10:34:00,733.0,15.22,-92.0,21.0,24.0,649.0
2020-07-31 10:35:00,733.0,15.22,-88.0,21.0,24.0,661.0
2020-07-31 10:36:00,733.0,15.22,-89.0,21.0,24.0,657.0
2020-07-31 10:37:00,733.0,15.22,-93.0,21.0,24.0,648.0
2020-07-31 10:38:00,733.0,15.22,-84.0,21.0,24.0,646.0
2020-07-31 10:39:00,733.0,15.22,-80.0,21.0,24.0,651.0
2020-07-31 10:40:00,733.0,15.22,-83.0,21.0,24.0,650.0
2020-07-31 10:41:00,733.0,15.22,-83.0,21.0,24.0,650.0
2020-07-31 10:42:00,733.0,15.22,-89.0,21.0,24.0,647.0
2020-07-31 10:43:00,733.0,15.22,-105.0,21.0,24.0,644.0
2020-07-31 10:44:00,733.0,15.22,-91.0,21.0,24.0,656.0
2020-07-31 10:45:00,733.0,15.22,-91.0,21.0,24.0,650.0
2020-07-31 10:46:00,733.0,15.22,-95.0,21.0,24.0,642.0
2020-07-31 10:47:00,833.0,15.07,515.0,21.0,24.0,651.0
2020-07-31 10:48:00,833.0,15.07,508.0,21.0,24.0,648.0
2020-07-31 10:49:00,833.0,15.07,510.0,21.0,24.0,657.0
2020-07-31 10:50:00,833.0,15.07,504.0,21.0,24.0,640.0
2020-07-31 10:51:00,833.0,15.07,505.0,21.0,24.0,653.0
2020-07-31 10:52:00,833.0,15.07,511.0,21.0,24.0,645.0
2020-07-31 10:53:00,833.0,15.07,508.0,21.0,24.0,644.0
2020-07-31 10:54:00,833.0,15.07,513.0,21.0,24.0,656.0
2020-07-31 10:55:00,833.0,15.07,513.0,21.0,24.0,656.0
2020-07-31 10:56:00,833.0,15.07,511.0,21.0,24.0,656.0
2020-07-31 10:57:00,833.0,15.07,505.0,21.0,24.0,647.0
2020-07-31 10:58:00,833.0,15.07,512.0,21.0,24.0,659.0
2020-07-31 10:59:00,833.0,15.07,509.0,21.0,24.0,650.0
2020-07-31 11:00:00,833.0,15.07,500.0,21.0,24.0,663.0
2020-07-31 11:01:00,833.0,15.07,513.0,21.0,24.0,647.0
2020-07-31 11:02:00,402.0,15.88,373.0,21.0,24.0,652.0
2020-07-31 11:03:00,402.0,15.88,392.0,21.0,24.0,657.0
2020-07-31 11:04:00,402.0,15.88,369.0,21.0,24.0,650.0
2020-07-31 11:05:00,402.0,15.88,387.0,21.0,24.0,657.0
2020-07-31 11:06:00,402.0,15.88,376.0,21.0,24.0,643.0
2020-07-31 11:07:00,402.0,15.88,386.0,21.0,24.0,638.0
2020-07-31 11:08:00,402.0,15.88,377.0,21.0,24.0,643.0
2020-07-31 11:09:00,402.0,15.88,382.0,21.0,24.0,656.0
2020-07-31 11:10:00,402.0,15.88,364.0,21.0,24.0,637.0
2020-07-31 11:11:00,402.0,15.88,364.0,21.0,24.0,637.0
2020-07-31 11:12:00,402.0,15.88,370.0,21.0,24.0,655.0
2020-07-31 11:13:00,402.0,15.88,385.0,21.0,24.0,656.0
2020-07-31 11:14:00,402.0,15.88,376.0,21.0,24.0,652.0
2020-07-31 11:15:00,402.0,15.88,391.0,21.0,24.0,651.0
2020-07-31 11:16:00,402.0,15.88,390.0,21.0,24.0,658.0
2020-07-31 11:17:00,298.0,16.8,520.0,21.0,24.0,637.0
2020-07-31 11:18:00,298.0,16.8,502.0,21.0,24.0,653.0
2020-07-31 11:19:00,298.0,16.8,502.0,21.0,24.0,653.0
2020-07-31 11:20:00,298.0,16.8,524.0,21.0,24.0,655.0
2020-07-31 11:21:00,298.0,16.8,509.0,21.0,24.0,642.0
2020-07-31 11:22:00,298.0,16.8,524.0,21.0,24.0,657.0
2020-07-31 11:23:00,298.0,16.8,502.0,21.0,24.0,652.0
2020-07-31 11:24:00,298.0,16.8,516.0,21.0,24.0,643.0
2020-07-31 11:25:00,298.0,16.8,529.0,21.0,24.0,640.0
2020-07-31 11:26:00,298.0,16.8,520.0,21.0,24.0,648.0
2020-07-31 11:27:00,298.0,16.8,517.0,21.0,24.0,642.0
2020-07-31 11:28:00,298.0,16.8,529.0,21.0,24.0,657.0
2020-07-31 11:29:00,298.0,16.8,518.0,21.0,24.0,660.0
2020-07-31 11:30:00,298.0,16.8,523.0,21.0,24.0,653.0
2020-07-31 11:31:00,298.0,16.8,525.0,21.0,24.0,634.0
2020-07-31 11:32:00,679.0,16.21,512.0,21.0,24.0,640.0
2020-07-31 11:33:00,679.0,16.21,527.0,21.0,24.0,657.0
2020-07-31 11:34:00,679.0,16.21,526.0,21.0,24.0,613.0
2020-07-31 11:35:00,679.0,16.21,521.0,21.0,24.0,587.0
2020-07-31 11:36:00,679.0,16.21,524.0,21.0,24.0,572.0
2020-07-31 11:37:00,679.0,16.21,512.0,21.0,24.0,563.0
2020-07-31 11:38:00,679.0,16.21,528.0,21.0,24.0,568.0
2020-07-31 11:39:00,679.0,16.21,531.0,21.0,24.0,560.0
2020-07-31 11:40:00,679.0,16.21,523.0,21.0,24.0,561.0
2020-07-31 11:41:00,679.0,16.21,523.0,21.0,24.0,561.0
2020-07-31 11:42:00,679.0,16.21,524.0,21.0,24.0,565.0
2020-07-31 11:43:00,679.0,16.21,521.0,21.0,24.0,557.0
2020-07-31 11:44:00,679.0,16.21,533.0,21.0,24.0,571.0
2020-07-31 11:45:00,679.0,16.21,522.0,21.0,24.0,558.0
2020-07-31 11:46:00,679.0,16.21,507.0,21.0,24.0,560.0
2020-07-31 11:47:00,729.0,15.94,522.0,21.0,24.0,572.0
2020-07-31 11:48:00,729.0,15.94,515.0,21.0,24.0,567.0
2020-07-31 11:49:00,729.0,15.94,508.0,21.0,24.0,552.0
2020-07-31 11:50:00,729.0,15.94,519.0,21.0,24.0,568.0
2020-07-31 11:51:00,729.0,15.94,512.0,21.0,24.0,563.0
2020-07-31 11:52:00,729.0,15.94,518.0,21.0,24.0,556.0
2020-07-31 11:53:00,729.0,15.94,499.0,21.0,24.0,553.0
2020-07-31 11:54:00,729.0,15.94,508.0,21.0,24.0,566.0
2020-07-31 11:55:00,729.0,15.94,492.0,21.0,24.0,562.0
2020-07-31 11:56:00,729.0,15.94,499.0,21.0,24.0,571.0
2020-07-31 11:57:00,729.0,15.94,509.0,21.0,24.0,554.0
2020-07-31 11:58:00,729.0,15.94,517.0,21.0,24.0,551.0
2020-07-31 11:59:00,729.0,15.94,512.0,21.0,24.0,552.0
2020-07-31 12:00:00,729.0,15.94,510.0,21.0,24.0,564.0
2020-07-31 12:01:00,729.0,15.94,504.0,21.0,24.0,545.0
2020-07-31 12:02:00,714.0,15.96,506.0,17.0,20.0,567.0
2020-07-31 12:03:00,714.0,15.96,508.0,17.0,20.0,551.0
2020-07-31 12:04:00,714.0,15.96,520.0,17.0,20.0,571.0
2020-07-31 12:05:00,714.0,15.96,492.0,17.0,20.0,551.0
2020-07-31 12:06:00,714.0,15.96,498.0,17.0,20.0,551.0
2020-07-31 12:07:00,714.0,15.96,506.0,17.0,20.0,563.0
2020-07-31 12:08:00,714.0,15.96,514.0,17.0,20.0,553.0
2020-07-31 12:09:00,714.0,15.96,508.0,17.0,20.0,565.0
2020-07-31 12:10:00,714.0,15.96,509.0,17.0,20.0,555.0
2020-07-31 12:11:00,714.0,15.96,508.0,17.0,20.0,566.0
2020-07-31 12:12:00,714.0,15.96,516.0,17.0,20.0,547.0
2020-07-31 12:13:00,714.0,15.96,509.0,17.0,20.0,554.0
2020-07-31 12:14:00,714.0,15.96,515.0,17.0,20.0,561.0
2020-07-31 12:15:00,714.0,15.96,506.0,17.0,20.0,557.0
2020-07-31 12:16:00,714.0,15.96,506.0,17.0,20.0,569.0
2020-07-31 12:17:00,630.0,15.7,524.0,17.0,20.0,561.0
2020-07-31 12:18:00,630.0,15.7,523.0,17.0,20.0,560.0
2020-07-31 12:19:00,630.0,15.7,517.0,17.0,20.0,558.0
2020-07-31 12:20:00,630.0,15.7,526.0,17.0,20.0,563.0
2020-07-31 12:21:00,630.0,15.7,527.0,17.0,20.0,564.0
2020-07-31 12:22:00,630.0,15.7,526.0,17.0,20.0,552.0
2020-07-31 12:23:00,630.0,15.7,525.0,17.0,20.0,552.0
2020-07-31 12:24:00,630.0,15.7,533.0,17.0,20.0,562.0
2020-07-31 12:25:00,630.0,15.7,527.0,17.0,20.0,555.0
2020-07-31 12:26:00,630.0,15.7,511.0,17.0,20.0,570.0
2020-07-31 12:27:00,630.0,15.7,533.0,17.0,20.0,564.0
2020-07-31 12:28:00,630.0,15.7,526.0,17.0,20.0,560.0
2020-07-31 12:29:00,630.0,15.7,524.0,17.0,20.0,554.0
2020-07-31 12:30:00,630.0,15.7,527.0,17.0,20.0,554.0
2020-07-31 12:31:00,630.0,15.7,530.0,17.0,20.0,565.0
2020-07-31 12:32:00,560.0,16.51,739.0,17.0,20.0,564.0
2020-07-31 12:33:00,560.0,16.51,745.0,17.0,20.0,581.0
2020-07-31 12:34:00,560.0,16.51,750.0,17.0,20.0,437.0
2020-07-31 12:35:00,560.0,16.51,752.0,17.0,20.0,571.0
2020-07-31 12:36:00,560.0,16.51,752.0,17.0,20.0,557.0
2020-07-31 12:37:00,560.0,16.51,752.0,17.0,20.0,716.0
2020-07-31 12:38:00,560.0,16.51,759.0,17.0,20.0,479.0
2020-07-31 12:39:00,560.0,16.51,754.0,17.0,20.0,769.0
2020-07-31 12:40:00,560.0,16.51,747.0,17.0,20.0,509.0
2020-07-31 12:41:00,560.0,16.51,758.0,17.0,20.0,457.0
2020-07-31 12:42:00,560.0,16.51,754.0,17.0,20.0,748.0
2020-07-31 12:43:00,560.0,16.51,750.0,17.0,20.0,749.0
2020-07-31 12:44:00,560.0,16.51,747.0,17.0,20.0,745.0
2020-07-31 12:45:00,560.0,16.51,752.0,17.0,20.0,765.0
2020-07-31 12:46:00,560.0,16.51,738.0,17.0,20.0,509.0
2020-07-31 12:47:00,560.0,16.51,748.0,17.0,20.0,733.0
2020-07-31 12:48:00,599.0,16.39,660.0,17.0,20.0,743.0
2020-07-31 12:49:00,599.0,16.39,636.0,17.0,20.0,748.0
2020-07-31 12:50:00,599.0,16.39,663.0,17.0,20.0,744.0
2020-07-31 12:51:00,599.0,16.39,635.0,17.0,20.0,742.0
2020-07-31 12:52:00,599.0,16.39,647.0,17.0,20.0,748.0
2020-07-31 12:53:00,599.0,16.39,659.0,17.0,20.0,736.0
2020-07-31 12:54:00,599.0,16.39,642.0,17.0,20.0,745.0
2020-07-31 12:55:00,599.0,16.39,632.0,17.0,20.0,748.0
2020-07-31 12:56:00,599.0,16.39,1.0,17.0,20.0,743.0
2020-07-31 12:57:00,599.0,16.39,655.0,17.0,20.0,748.0
2020-07-31 12:58:00,599.0,16.39,654.0,17.0,20.0,752.0
2020-07-31 12:59:00,599.0,16.39,663.0,17.0,20.0,737.0
2020-07-31 13:00:00,599.0,16.39,649.0,17.0,20.0,743.0
2020-07-31 13:01:00,599.0,16.39,682.0,17.0,20.0,747.0
2020-07-31 13:02:00,302.0,16.52,652.0,17.0,20.0,747.0
2020-07-31 13:03:00,302.0,16.52,656.0,17.0,20.0,750.0
2020-07-31 13:04:00,302.0,16.52,657.0,17.0,20.0,735.0
2020-07-31 13:05:00,302.0,16.52,653.0,17.0,20.0,740.0
2020-07-31 13:06:00,302.0,16.52,651.0,17.0,20.0,733.0
2020-07-31 13:07:00,302.0,16.52,630.0,17.0,20.0,746.0
2020-07-31 13:08:00,302.0,16.52,645.0,17.0,20.0,745.0
2020-07-31 13:09:00,302.0,16.52,663.0,17.0,20.0,739.0
2020-07-31 13:10:00,302.0,16.52,655.0,17.0,20.0,740.0
2020-07-31 13:11:00,302.0,16.52,649.0,17.0,20.0,739.0
2020-07-31 13:12:00,302.0,16.52,662.0,17.0,20.0,746.0
2020-07-31 13:13:00,302.0,16.52,641.0,17.0,20.0,742.0
2020-07-31 13:14:00,302.0,16.52,658.0,17.0,20.0,736.0
2020-07-31 13:15:00,302.0,16.52,654.0,17.0,20.0,751.0
2020-07-31 13:16:00,302.0,16.52,647.0,17.0,20.0,749.0
2020-07-31 13:17:00,541.0,15.38,646.0,17.0,20.0,757.0
2020-07-31 13:18:00,541.0,15.38,650.0,17.0,20.0,753.0
2020-07-31 13:19:00,541.0,15.38,660.0,17.0,20.0,745.0
2020-07-31 13:20:00,541.0,15.38,655.0,17.0,20.0,741.0
2020-07-31 13:21:00,541.0,15.38,652.0,17.0,20.0,752.0
2020-07-31 13:22:00,541.0,15.38,642.0,17.0,20.0,734.0
2020-07-31 13:23:00,541.0,15.38,643.0,17.0,20.0,733.0
2020-07-31 13:24:00,541.0,15.38,644.0,17.0,20.0,752.0
2020-07-31 13:25:00,541.0,15.38,658.0,17.0,20.0,752.0
2020-07-31 13:26:00,541.0,15.38,653.0,17.0,20.0,750.0
2020-07-31 13:27:00,541.0,15.38,644.0,17.0,20.0,733.0
2020-07-31 13:28:00,541.0,15.38,642.0,17.0,20.0,749.0
2020-07-31 13:29:00,541.0,15.38,656.0,17.0,20.0,745.0
2020-07-31 13:30:00,541.0,15.38,647.0,17.0,20.0,743.0
2020-07-31 13:31:00,541.0,15.38,649.0,17.0,20.0,744.0
2020-07-31 13:32:00,720.0,14.92,512.0,17.0,20.0,757.0
2020-07-31 13:33:00,720.0,14.92,528.0,17.0,20.0,731.0
2020-07-31 13:34:00,720.0,14.92,513.0,17.0,20.0,752.0
2020-07-31 13:35:00,720.0,14.92,520.0,17.0,20.0,746.0
2020-07-31 13:36:00,720.0,14.92,529.0,17.0,20.0,758.0
2020-07-31 13:37:00,720.0,14.92,523.0,17.0,20.0,744.0
2020-07-31 13:38:00,720.0,14.92,522.0,17.0,20.0,739.0
2020-07-31 13:39:00,720.0,14.92,534.0,17.0,20.0,746.0
2020-07-31 13:40:00,720.0,14.92,517.0,17.0,20.0,735.0
2020-07-31 13:41:00,720.0,14.92,525.0,17.0,20.0,756.0
2020-07-31 13:42:00,720.0,14.92,515.0,17.0,20.0,759.0
2020-07-31 13:43:00,720.0,14.92,526.0,17.0,20.0,744.0
2020-07-31 13:44:00,720.0,14.92,532.0,17.0,20.0,749.0
2020-07-31 13:45:00,720.0,14.92,526.0,17.0,20.0,746.0
2020-07-31 13:46:00,720.0,14.92,520.0,17.0,20.0,739.0
2020-07-31 13:47:00,777.0,14.42,501.0,17.0,20.0,420.0
2020-07-31 13:48:00,777.0,14.42,518.0,17.0,20.0,414.0
2020-07-31 13:49:00,777.0,14.42,509.0,17.0,20.0,401.0
2020-07-31 13:50:00,777.0,14.42,509.0,17.0,20.0,407.0
2020-07-31 13:51:00,777.0,14.42,512.0,17.0,20.0,407.0
2020-07-31 13:52:00,777.0,14.42,529.0,17.0,20.0,413.0
2020-07-31 13:53:00,777.0,14.42,505.0,17.0,20.0,402.0
2020-07-31 13:54:00,777.0,14.42,520.0,17.0,20.0,410.0
2020-07-31 13:55:00,777.0,14.42,514.0,17.0,20.0,409.0
2020-07-31 13:56:00,777.0,14.42,502.0,17.0,20.0,424.0
2020-07-31 13:57:00,777.0,14.42,515.0,17.0,20.0,416.0
2020-07-31 13:58:00,777.0,14.42,506.0,17.0,20.0,409.0
2020-07-31 13:59:00,777.0,14.42,508.0,17.0,20.0,414.0
2020-07-31 14:00:00,777.0,14.42,518.0,17.0,20.0,412.0
2020-07-31 14:01:00,777.0,14.42,498.0,17.0,20.0,416.0
2020-07-31 14:02:00,362.0,18.32,394.0,16.0,22.0,-880.0
2020-07-31 14:03:00,362.0,18.32,381.0,16.0,22.0,-880.0
2020-07-31 14:04:00,362.0,18.32,383.0,16.0,22.0,-875.0
2020-07-31 14:05:00,362.0,18.32,394.0,16.0,22.0,-871.0
2020-07-31 14:06:00,362.0,18.32,386.0,16.0,22.0,-891.0
2020-07-31 14:07:00,362.0,18.32,373.0,16.0,22.0,-876.0
2020-07-31 14:08:00,362.0,18.32,390.0,16.0,22.0,-880.0
2020-07-31 14:09:00,362.0,18.32,380.0,16.0,22.0,-884.0
2020-07-31 14:10:00,362.0,18.32,395.0,16.0,22.0,-871.0
2020-07-31 14:11:00,362.0,18.32,385.0,16.0,22.0,-878.0
2020-07-31 14:12:00,362.0,18.32,381.0,16.0,22.0,-871.0
2020-07-31 14:13:00,362.0,18.32,387.0,16.0,22.0,-877.0
2020-07-31 14:14:00,362.0,18.32,389.0,16.0,22.0,-876.0
2020-07-31 14:15:00,362.0,18.32,390.0,16.0,22.0,-883.0
2020-07-31 14:16:00,362.0,18.32,385.0,16.0,22.0,-891.0
2020-07-31 14:17:00,526.0,16.41,252.0,16.0,22.0,-964.0
2020-07-31 14:18:00,526.0,16.41,245.0,16.0,22.0,-974.0
2020-07-31 14:19:00,526.0,16.41,257.0,16.0,22.0,-964.0
2020-07-31 14:20:00,526.0,16.41,265.0,16.0,22.0,-961.0
2020-07-31 14:21:00,526.0,16.41,251.0,16.0,22.0,-965.0
2020-07-31 14:22:00,526.0,16.41,264.0,16.0,22.0,-949.0
2020-07-31 14:23:00,526.0,16.41,269.0,16.0,22.0,-960.0
2020-07-31 14:24:00,526.0,16.41,254.0,16.0,22.0,-959.0
2020-07-31 14:25:00,526.0,16.41,272.0,16.0,22.0,-969.0
2020-07-31 14:26:00,526.0,16.41,261.0,16.0,22.0,-953.0
2020-07-31 14:27:00,526.0,16.41,252.0,16.0,22.0,-984.0
2020-07-31 14:28:00,526.0,16.41,243.0,16.0,22.0,-973.0
2020-07-31 14:29:00,526.0,16.41,262.0,16.0,22.0,-958.0
2020-07-31 14:30:00,526.0,16.41,272.0,16.0,22.0,-967.0
2020-07-31 14:31:00,526.0,16.41,258.0,16.0,22.0,-942.0
2020-07-31 14:32:00,700.0,14.83,15.0,16.0,22.0,-969.0
2020-07-31 14:33:00,700.0,14.83,14.0,16.0,22.0,-974.0
2020-07-31 14:34:00,700.0,14.83,23.0,16.0,22.0,-956.0
2020-07-31 14:35:00,700.0,14.83,16.0,16.0,22.0,-975.0
2020-07-31 14:36:00,700.0,14.83,22.0,16.0,22.0,-974.0
2020-07-31 14:37:00,700.0,14.83,13.0,16.0,22.0,-959.0
2020-07-31 14:38:00,700.0,14.83,16.0,16.0,22.0,-957.0
2020-07-31 14:39:00,700.0,14.83,6.0,16.0,22.0,-983.0
2020-07-31 14:40:00,700.0,14.83,16.0,16.0,22.0,-978.0
2020-07-31 14:41:00,700.0,14.83,17.0,16.0,22.0,-966.0
2020-07-31 14:42:00,700.0,14.83,15.0,16.0,22.0,-977.0
2020-07-31 14:43:00,700.0,14.83,18.0,16.0,22.0,-960.0
2020-07-31 14:44:00,700.0,14.83,3.0,16.0,22.0,-974.0
2020-07-31 14:45:00,700.0,14.83,21.0,16.0,22.0,-978.0
2020-07-31 14:46:00,700.0,14.83,-9.0,16.0,22.0,-963.0
2020-07-31 14:47:00,800.0,14.12,4.0,16.0,22.0,-951.0
2020-07-31 14:48:00,800.0,14.12,4.0,16.0,22.0,-965.0
2020-07-31 14:49:00,800.0,14.12,16.0,16.0,22.0,-968.0
2020-07-31 14:50:00,800.0,14.12,21.0,16.0,22.0,-966.0
2020-07-31 14:51:00,800.0,14.12,17.0,16.0,22.0,-973.0
2020-07-31 14:52:00,800.0,14.12,9.0,16.0,22.0,-961.0
2020-07-31 14:53:00,800.0,14.12,22.0,16.0,22.0,-949.0
2020-07-31 14:54:00,800.0,14.12,17.0,16.0,22.0,-969.0
2020-07-31 14:55:00,800.0,14.12,6.0,16.0,22.0,-972.0
2020-07-31 14:56:00,800.0,14.12,6.0,16.0,22.0,-958.0
2020-07-31 14:57:00,800.0,14.12,16.0,16.0,22.0,-955.0
2020-07-31 14:58:00,800.0,14.12,4.0,16.0,22.0,-960.0
2020-07-31 14:59:00,800.0,14.12,4.0,16.0,22.0,-951.0
2020-07-31 15:00:00,800.0,14.12,10.0,16.0,22.0,-962.0
2020-07-31 15:01:00,800.0,14.12,10.0,16.0,22.0,-972.0
2020-07-31 15:02:00,718.0,13.46,-513.0,16.0,22.0,-763.0
2020-07-31 15:03:00,718.0,13.46,-495.0,16.0,22.0,-764.0
2020-07-31 15:04:00,718.0,13.46,-499.0,16.0,22.0,-773.0
2020-07-31 15:05:00,718.0,13.46,-506.0,16.0,22.0,-762.0
2020-07-31 15:06:00,718.0,13.46,-508.0,16.0,22.0,-763.0
2020-07-31 15:07:00,718.0,13.46,-497.0,16.0,22.0,-777.0
2020-07-31 15:08:00,718.0,13.46,-517.0,16.0,22.0,-773.0
2020-07-31 15:09:00,718.0,13.46,-496.0,16.0,22.0,-775.0
2020-07-31 15:10:00,718.0,13.46,-510.0,16.0,22.0,-773.0
2020-07-31 15:11:00,718.0,13.46,-526.0,16.0,22.0,-768.0
2020-07-31 15:12:00,718.0,13.46,-504.0,16.0,22.0,-777.0
2020-07-31 15:13:00,718.0,13.46,-504.0,16.0,22.0,-777.0
2020-07-31 15:14:00,718.0,13.46,-526.0,16.0,22.0,-787.0
2020-07-31 15:15:00,718.0,13.46,-526.0,16.0,22.0,-787.0
2020-07-31 15:16:00,718.0,13.46,-496.0,16.0,22.0,-763.0
2020-07-31 15:17:00,742.0,13.51,-528.0,16.0,22.0,-760.0
2020-07-31 15:18:00,742.0,13.51,-508.0,16.0,22.0,-771.0
2020-07-31 15:19:00,742.0,13.51,-493.0,16.0,22.0,-782.0
2020-07-31 15:20:00,742.0,13.51,-499.0,16.0,22.0,-779.0
2020-07-31 15:21:00,742.0,13.51,-499.0,16.0,22.0,-779.0
2020-07-31 15:22:00,742.0,13.51,-524.0,16.0,22.0,-767.0
2020-07-31 15:23:00,742.0,13.51,-524.0,16.0,22.0,-767.0
2020-07-31 15:24:00,742.0,13.51,-510.0,16.0,22.0,-771.0
2020-07-31 15:25:00,742.0,13.51,-496.0,16.0,22.0,-775.0
2020-07-31 15:26:00,742.0,13.51,-504.0,16.0,22.0,-778.0
2020-07-31 15:27:00,742.0,13.51,-520.0,16.0,22.0,-784.0
2020-07-31 15:28:00,742.0,13.51,-523.0,16.0,22.0,-770.0
2020-07-31 15:29:00,742.0,13.51,-495.0,16.0,22.0,-784.0
2020-07-31 15:30:00,742.0,13.51,-507.0,16.0,22.0,-761.0
2020-07-31 15:31:00,742.0,13.51,-507.0,16.0,22.0,-761.0
2020-07-31 15:32:00,810.0,13.49,-503.0,16.0,22.0,-861.0
2020-07-31 15:33:00,810.0,13.49,-506.0,16.0,22.0,-866.0
2020-07-31 15:34:00,810.0,13.49,-495.0,16.0,22.0,-854.0
2020-07-31 15:35:00,810.0,13.49,-512.0,16.0,22.0,-879.0
2020-07-31 15:36:00,810.0,13.49,-509.0,16.0,22.0,-866.0
2020-07-31 15:37:00,810.0,13.49,-509.0,16.0,22.0,-866.0
2020-07-31 15:38:00,810.0,13.49,-530.0,16.0,22.0,-855.0
2020-07-31 15:39:00,810.0,13.49,-526.0,16.0,22.0,-877.0
2020-07-31 15:40:00,810.0,13.49,-524.0,16.0,22.0,-866.0
2020-07-31 15:41:00,810.0,13.49,-500.0,16.0,22.0,-866.0
2020-07-31 15:42:00,810.0,13.49,-527.0,16.0,22.0,-850.0
2020-07-31 15:43:00,810.0,13.49,-504.0,16.0,22.0,-854.0
2020-07-31 15:44:00,810.0,13.49,-502.0,16.0,22.0,-862.0
2020-07-31 15:45:00,810.0,13.49,-502.0,16.0,22.0,-862.0
2020-07-31 15:46:00,810.0,13.49,-503.0,16.0,22.0,-877.0
2020-07-31 15:47:00,832.0,13.63,-516.0,16.0,22.0,-1050.0
2020-07-31 15:48:00,832.0,13.63,-522.0,16.0,22.0,-1064.0
2020-07-31 15:49:00,832.0,13.63,-529.0,16.0,22.0,-1066.0
2020-07-31 15:50:00,832.0,13.63,-512.0,16.0,22.0,-1055.0
2020-07-31 15:51:00,832.0,13.63,-520.0,16.0,22.0,-1061.0
2020-07-31 15:52:00,832.0,13.63,-511.0,16.0,22.0,-1074.0
2020-07-31 15:53:00,832.0,13.63,-521.0,16.0,22.0,-1046.0
2020-07-31 15:54:00,832.0,13.63,-517.0,16.0,22.0,-1069.0
2020-07-31 15:55:00,832.0,13.63,-517.0,16.0,22.0,-1069.0
2020-07-31 15:56:00,832.0,13.63,-520.0,16.0,22.0,-1064.0
2020-07-31 15:57:00,832.0,13.63,-520.0,16.0,22.0,-1063.0
2020-07-31 15:58:00,832.0,13.63,-510.0,16.0,22.0,-1069.0
2020-07-31 15:59:00,832.0,13.63,-509.0,16.0,22.0,-1073.0
2020-07-31 16:00:00,832.0,13.63,-522.0,16.0,22.0,-1060.0
2020-07-31 16:01:00,832.0,13.63,-514.0,16.0,22.0,-1070.0
2020-07-31 16:02:00,620.0,15.55,-502.0,15.0,26.0,-1267.0
2020-07-31 16:03:00,620.0,15.55,-502.0,15.0,26.0,-1267.0
2020-07-31 16:04:00,,,-509.0,,,-1261.0
2020-07-31 16:05:00,620.0,15.55,-511.0,15.0,26.0,-1251.0
2020-07-31 16:06:00,620.0,15.55,-506.0,15.0,26.0,-1260.0
2020-07-31 16:07:00,620.0,15.55,-502.0,15.0,26.0,-1264.0
2020-07-31 16:08:00,620.0,15.55,-512.0,15.0,26.0,-1257.0
2020-07-31 16:09:00,620.0,15.55,-501.0,15.0,26.0,-1274.0
2020-07-31 16:10:00,620.0,15.55,-498.0,15.0,26.0,-1274.0
2020-07-31 16:11:00,620.0,15.55,-498.0,15.0,26.0,-1274.0
2020-07-31 16:12:00,620.0,15.55,-500.0,15.0,26.0,-1261.0
2020-07-31 16:13:00,620.0,15.55,-500.0,15.0,26.0,-1261.0
2020-07-31 16:14:00,620.0,15.55,-505.0,15.0,26.0,-1274.0
2020-07-31 16:15:00,620.0,15.55,-502.0,15.0,26.0,-1257.0
2020-07-31 16:16:00,620.0,15.55,-503.0,15.0,26.0,-1242.0
2020-07-31 16:17:00,810.0,13.97,-503.0,15.0,26.0,-1242.0
2020-07-31 16:18:00,810.0,13.97,-525.0,15.0,26.0,-687.0
2020-07-31 16:19:00,810.0,13.97,-525.0,15.0,26.0,-687.0
2020-07-31 16:20:00,810.0,13.97,-539.0,15.0,26.0,-697.0
2020-07-31 16:21:00,810.0,13.97,-506.0,15.0,26.0,-694.0
2020-07-31 16:22:00,810.0,13.97,-544.0,15.0,26.0,-682.0
2020-07-31 16:23:00,810.0,13.97,-544.0,15.0,26.0,-682.0
2020-07-31 16:24:00,810.0,13.97,-514.0,15.0,26.0,-690.0
2020-07-31 16:25:00,810.0,13.97,-517.0,15.0,26.0,-685.0
2020-07-31 16:26:00,810.0,13.97,-523.0,15.0,26.0,-693.0
2020-07-31 16:27:00,810.0,13.97,-530.0,15.0,26.0,-681.0
2020-07-31 16:28:00,810.0,13.97,-520.0,15.0,26.0,-687.0
2020-07-31 16:29:00,810.0,13.97,-527.0,15.0,26.0,-697.0
2020-07-31 16:30:00,810.0,13.97,-532.0,15.0,26.0,-688.0
2020-07-31 16:31:00,810.0,13.97,-517.0,15.0,26.0,-683.0
2020-07-31 16:32:00,931.0,13.41,-520.0,15.0,26.0,-847.0
2020-07-31 16:33:00,931.0,13.41,-518.0,15.0,26.0,-859.0
2020-07-31 16:34:00,931.0,13.41,-539.0,15.0,26.0,-868.0
2020-07-31 16:35:00,931.0,13.41,-539.0,15.0,26.0,-868.0
2020-07-31 16:36:00,931.0,13.41,-513.0,15.0,26.0,-856.0
2020-07-31 16:37:00,931.0,13.41,-515.0,15.0,26.0,-848.0
2020-07-31 16:38:00,931.0,13.41,-531.0,15.0,26.0,-848.0
2020-07-31 16:39:00,931.0,13.41,-543.0,15.0,26.0,-854.0
2020-07-31 16:40:00,931.0,13.41,-533.0,15.0,26.0,-866.0
2020-07-31 16:41:00,931.0,13.41,-533.0,15.0,26.0,-866.0
2020-07-31 16:42:00,931.0,13.41,-521.0,15.0,26.0,-855.0
2020-07-31 16:43:00,931.0,13.41,-524.0,15.0,26.0,-848.0
2020-07-31 16:44:00,931.0,13.41,-508.0,15.0,26.0,-866.0
2020-07-31 16:45:00,931.0,13.41,-528.0,15.0,26.0,-873.0
2020-07-31 16:46:00,931.0,13.41,-535.0,15.0,26.0,-857.0
2020-07-31 16:47:00,752.0,14.4,-507.0,15.0,26.0,-857.0
2020-07-31 16:48:00,752.0,14.4,-507.0,15.0,26.0,-859.0
2020-07-31 16:49:00,752.0,14.4,-501.0,15.0,26.0,-858.0
2020-07-31 16:50:00,752.0,14.4,-506.0,15.0,26.0,-845.0
2020-07-31 16:51:00,752.0,14.4,-506.0,15.0,26.0,-845.0
2020-07-31 16:52:00,752.0,14.4,-507.0,15.0,26.0,-855.0
2020-07-31 16:53:00,752.0,14.4,-504.0,15.0,26.0,-848.0
2020-07-31 16:54:00,752.0,14.4,-501.0,15.0,26.0,-865.0
2020-07-31 16:55:00,752.0,14.4,-501.0,15.0,26.0,-865.0
2020-07-31 16:56:00,752.0,14.4,-501.0,15.0,26.0,-858.0
2020-07-31 16:57:00,752.0,14.4,-501.0,15.0,26.0,-858.0
2020-07-31 16:58:00,752.0,14.4,-511.0,15.0,26.0,-859.0
2020-07-31 16:59:00,752.0,14.4,-511.0,15.0,26.0,-857.0
2020-07-31 17:00:00,752.0,14.4,-505.0,15.0,26.0,-861.0
2020-07-31 17:01:00,752.0,14.4,-517.0,15.0,26.0,-845.0
2020-07-31 17:02:00,690.0,15.04,-522.0,15.0,26.0,-858.0
2020-07-31 17:03:00,690.0,15.04,-512.0,15.0,26.0,-849.0
2020-07-31 17:04:00,690.0,15.04,-497.0,15.0,26.0,-853.0
2020-07-31 17:05:00,690.0,15.04,-509.0,15.0,26.0,-854.0
2020-07-31 17:06:00,690.0,15.04,-505.0,15.0,26.0,-870.0
2020-07-31 17:07:00,690.0,15.04,-499.0,15.0,26.0,-862.0
2020-07-31 17:08:00,690.0,15.04,-515.0,15.0,26.0,-871.0
2020-07-31 17:09:00,690.0,15.04,-515.0,15.0,26.0,-871.0
2020-07-31 17:10:00,690.0,15.04,-491.0,15.0,26.0,-840.0
2020-07-31 17:11:00,690.0,15.04,-504.0,15.0,26.0,-849.0
2020-07-31 17:12:00,690.0,15.04,-524.0,15.0,26.0,-862.0
2020-07-31 17:13:00,690.0,15.04,-524.0,15.0,26.0,-862.0
2020-07-31 17:14:00,690.0,15.04,-497.0,15.0,26.0,-847.0
2020-07-31 17:15:00,690.0,15.04,-497.0,15.0,26.0,-847.0
2020-07-31 17:16:00,690.0,15.04,-525.0,15.0,26.0,-855.0
2020-07-31 17:17:00,844.0,14.85,-499.0,15.0,26.0,-962.0
2020-07-31 17:18:00,844.0,14.85,-506.0,15.0,26.0,-949.0
2020-07-31 17:19:00,844.0,14.85,-506.0,15.0,26.0,-954.0
2020-07-31 17:20:00,844.0,14.85,1.0,15.0,26.0,-956.0
2020-07-31 17:21:00,844.0,14.85,1.0,15.0,26.0,-956.0
2020-07-31 17:22:00,844.0,14.85,-509.0,15.0,26.0,-956.0
2020-07-31 17:23:00,844.0,14.85,-499.0,15.0,26.0,-955.0
2020-07-31 17:24:00,844.0,14.85,-505.0,15.0,26.0,-961.0
2020-07-31 17:25:00,844.0,14.85,-504.0,15.0,26.0,-964.0
2020-07-31 17:26:00,844.0,14.85,-502.0,15.0,26.0,-965.0
2020-07-31 17:27:00,844.0,14.85,-501.0,15.0,26.0,-958.0
2020-07-31 17:28:00,844.0,14.85,-521.0,15.0,26.0,-951.0
2020-07-31 17:29:00,844.0,14.85,-519.0,15.0,26.0,-947.0
2020-07-31 17:30:00,844.0,14.85,-498.0,15.0,26.0,-959.0
2020-07-31 17:31:00,844.0,14.85,-517.0,15.0,26.0,-960.0
2020-07-31 17:32:00,719.0,15.06,-411.0,15.0,26.0,-1050.0
2020-07-31 17:33:00,719.0,15.06,-411.0,15.0,26.0,-1050.0
2020-07-31 17:34:00,719.0,15.06,-412.0,15.0,26.0,-1057.0
2020-07-31 17:35:00,719.0,15.06,-412.0,15.0,26.0,-1054.0
2020-07-31 17:36:00,719.0,15.06,-417.0,15.0,26.0,-1068.0
2020-07-31 17:37:00,719.0,15.06,-417.0,15.0,26.0,-1068.0
2020-07-31 17:38:00,719.0,15.06,-412.0,15.0,26.0,-1049.0
2020-07-31 17:39:00,719.0,15.06,-399.0,15.0,26.0,-1039.0
2020-07-31 17:40:00,719.0,15.06,-398.0,15.0,26.0,-1060.0
2020-07-31 17:41:00,719.0,15.06,-396.0,15.0,26.0,-1055.0
2020-07-31 17:42:00,719.0,15.06,-403.0,15.0,26.0,-1049.0
2020-07-31 17:43:00,719.0,15.06,-401.0,15.0,26.0,-1073.0
2020-07-31 17:44:00,719.0,15.06,-413.0,15.0,26.0,-1052.0
2020-07-31 17:45:00,719.0,15.06,-404.0,15.0,26.0,-1075.0
2020-07-31 17:46:00,719.0,15.06,-407.0,15.0,26.0,-1075.0
2020-07-31 17:47:00,752.0,15.32,-313.0,15.0,26.0,-1174.0
2020-07-31 17:48:00,752.0,15.32,-314.0,15.0,26.0,-1170.0
2020-07-31 17:49:00,,,,,,
2020-07-31 17:50:00,752.0,15.32,-309.0,15.0,26.0,-1147.0
2020-07-31 17:51:00,752.0,15.32,-306.0,15.0,26.0,-1145.0
2020-07-31 17:52:00,752.0,15.32,-295.0,15.0,26.0,-1165.0
2020-07-31 17:53:00,752.0,15.32,-301.0,15.0,26.0,-1160.0
2020-07-31 17:54:00,752.0,15.32,-303.0,15.0,26.0,-1155.0
2020-07-31 17:55:00,752.0,15.32,-302.0,15.0,26.0,-1144.0
2020-07-31 17:56:00,752.0,15.32,-316.0,15.0,26.0,-1180.0
2020-07-31 17:57:00,752.0,15.32,-316.0,15.0,26.0,-1180.0
2020-07-31 17:58:00,752.0,15.32,-301.0,15.0,26.0,-1166.0
2020-07-31 17:59:00,752.0,15.32,-309.0,15.0,26.0,-1153.0
2020-07-31 18:00:00,752.0,15.32,-313.0,15.0,26.0,-1164.0
2020-07-31 18:01:00,752.0,15.32,-299.0,15.0,26.0,-1163.0
2020-07-31 18:02:00,746.0,15.57,-208.0,15.0,26.0,-1281.0
2020-07-31 18:03:00,746.0,15.57,-213.0,15.0,26.0,-1272.0
2020-07-31 18:04:00,746.0,15.57,-189.0,15.0,26.0,-1259.0
2020-07-31 18:05:00,746.0,15.57,-202.0,15.0,26.0,-1252.0
2020-07-31 18:06:00,746.0,15.57,-193.0,15.0,26.0,-1256.0
2020-07-31 18:07:00,746.0,15.57,-215.0,15.0,26.0,-1258.0
2020-07-31 18:08:00,746.0,15.57,-203.0,15.0,26.0,-1254.0
2020-07-31 18:09:00,746.0,15.57,-202.0,15.0,26.0,-1271.0
2020-07-31 18:10:00,746.0,15.57,-191.0,15.0,26.0,-1250.0
2020-07-31 18:11:00,746.0,15.57,-203.0,15.0,26.0,-1255.0
2020-07-31 18:12:00,746.0,15.57,-194.0,15.0,26.0,-1259.0
2020-07-31 18:13:00,746.0,15.57,-201.0,15.0,26.0,-1267.0
2020-07-31 18:14:00,746.0,15.57,-186.0,15.0,26.0,-1244.0
2020-07-31 18:15:00,746.0,15.57,-211.0,15.0,26.0,-1268.0
2020-07-31 18:16:00,746.0,15.57,-196.0,15.0,26.0,-1242.0
2020-07-31 18:17:00,746.0,15.57,-194.0,15.0,26.0,75.0
2020-07-31 18:18:00,665.0,15.32,-204.0,15.0,26.0,17.0
2020-07-31 18:19:00,665.0,15.32,-207.0,15.0,26.0,20.0
2020-07-31 18:20:00,665.0,15.32,-199.0,15.0,26.0,20.0
2020-07-31 18:21:00,665.0,15.32,-196.0,15.0,26.0,14.0
2020-07-31 18:22:00,665.0,15.32,-202.0,15.0,26.0,14.0
2020-07-31 18:23:00,665.0,15.32,-196.0,15.0,26.0,16.0
2020-07-31 18:24:00,665.0,15.32,-198.0,15.0,26.0,7.0
2020-07-31 18:25:00,665.0,15.32,-213.0,15.0,26.0,16.0
2020-07-31 18:26:00,665.0,15.32,-209.0,15.0,26.0,16.0
2020-07-31 18:27:00,665.0,15.32,-214.0,15.0,26.0,0.0
2020-07-31 18:28:00,665.0,15.32,1.0,15.0,26.0,26.0
2020-07-31 18:29:00,665.0,15.32,-204.0,15.0,26.0,3.0
2020-07-31 18:30:00,665.0,15.32,-208.0,15.0,26.0,14.0
2020-07-31 18:31:00,,,-205.0,,,14.0
2020-07-31 18:32:00,517.0,15.98,-91.0,15.0,26.0,16.0
2020-07-31 18:33:00,517.0,15.98,-87.0,15.0,26.0,10.0
2020-07-31 18:34:00,517.0,15.98,-101.0,15.0,26.0,16.0
2020-07-31 18:35:00,517.0,15.98,-108.0,15.0,26.0,25.0
2020-07-31 18:36:00,517.0,15.98,-92.0,15.0,26.0,12.0
2020-07-31 18:37:00,517.0,15.98,-86.0,15.0,26.0,10.0
2020-07-31 18:38:00,517.0,15.98,-92.0,15.0,26.0,25.0
2020-07-31 18:39:00,517.0,15.98,-91.0,15.0,26.0,4.0
2020-07-31 18:40:00,517.0,15.98,-91.0,15.0,26.0,11.0
2020-07-31 18:41:00,517.0,15.98,-92.0,15.0,26.0,12.0
2020-07-31 18:42:00,517.0,15.98,-106.0,15.0,26.0,16.0
2020-07-31 18:43:00,517.0,15.98,-83.0,15.0,26.0,10.0
2020-07-31 18:44:00,517.0,15.98,-82.0,15.0,26.0,9.0
2020-07-31 18:45:00,517.0,15.98,-95.0,15.0,26.0,13.0
2020-07-31 18:46:00,517.0,15.98,-84.0,15.0,26.0,9.0
2020-07-31 18:47:00,341.0,19.61,-97.0,15.0,26.0,1.0
2020-07-31 18:48:00,341.0,19.61,-97.0,15.0,26.0,0.0
2020-07-31 18:49:00,341.0,19.61,-113.0,15.0,26.0,10.0
2020-07-31 18:50:00,341.0,19.61,-88.0,15.0,26.0,13.0
2020-07-31 18:51:00,341.0,19.61,-97.0,15.0,26.0,19.0
2020-07-31 18:52:00,341.0,19.61,-103.0,15.0,26.0,10.0
2020-07-31 18:53:00,341.0,19.61,-98.0,15.0,26.0,11.0
2020-07-31 18:54:00,341.0,19.61,-92.0,15.0,26.0,15.0
2020-07-31 18:55:00,341.0,19.61,-89.0,15.0,26.0,13.0
2020-07-31 18:56:00,341.0,19.61,-104.0,15.0,26.0,9.0
2020-07-31 18:57:00,341.0,19.61,-102.0,15.0,26.0,11.0
2020-07-31 18:58:00,341.0,19.61,-91.0,15.0,26.0,20.0
2020-07-31 18:59:00,341.0,19.61,-86.0,15.0,26.0,3.0
2020-07-31 19:00:00,341.0,19.61,-101.0,15.0,26.0,3.0
2020-07-31 19:01:00,341.0,19.61,-84.0,15.0,26.0,13.0
2020-07-31 19:02:00,174.0,22.74,0.0,-1.0,-1.0,3.0
2020-07-31 19:03:00,174.0,22.74,2.0,-1.0,-1.0,13.0
2020-07-31 19:04:00,174.0,22.74,19.0,-1.0,-1.0,17.0
2020-07-31 19:05:00,174.0,22.74,-4.0,-1.0,-1.0,8.0
2020-07-31 19:06:00,174.0,22.74,17.0,-1.0,-1.0,15.0
2020-07-31 19:07:00,174.0,22.74,4.0,-1.0,-1.0,16.0
2020-07-31 19:08:00,174.0,22.74,9.0,-1.0,-1.0,10.0
2020-07-31 19:09:00,174.0,22.74,-1.0,-1.0,-1.0,13.0
2020-07-31 19:10:00,174.0,22.74,9.0,-1.0,-1.0,14.0
2020-07-31 19:11:00,174.0,22.74,6.0,-1.0,-1.0,3.0
2020-07-31 19:12:00,174.0,22.74,4.0,-1.0,-1.0,15.0
2020-07-31 19:13:00,174.0,22.74,-3.0,-1.0,-1.0,13.0
2020-07-31 19:14:00,174.0,22.74,8.0,-1.0,-1.0,4.0
2020-07-31 19:15:00,174.0,22.74,4.0,-1.0,-1.0,11.0
2020-07-31 19:16:00,174.0,22.74,7.0,-1.0,-1.0,13.0
2020-07-31 19:17:00,156.0,22.93,12.0,-1.0,-1.0,17.0
2020-07-31 19:18:00,156.0,22.93,18.0,-1.0,-1.0,13.0
2020-07-31 19:19:00,156.0,22.93,18.0,-1.0,-1.0,15.0
2020-07-31 19:20:00,156.0,22.93,6.0,-1.0,-1.0,15.0
2020-07-31 19:21:00,156.0,22.93,11.0,-1.0,-1.0,13.0
2020-07-31 19:22:00,156.0,22.93,13.0,-1.0,-1.0,-2.0
2020-07-31 19:23:00,156.0,22.93,8.0,-1.0,-1.0,3.0
2020-07-31 19:24:00,156.0,22.93,-3.0,-1.0,-1.0,13.0
2020-07-31 19:25:00,156.0,22.93,24.0,-1.0,-1.0,16.0
2020-07-31 19:26:00,156.0,22.93,26.0,-1.0,-1.0,-1.0
2020-07-31 19:27:00,156.0,22.93,0.0,-1.0,-1.0,7.0
2020-07-31 19:28:00,156.0,22.93,24.0,-1.0,-1.0,11.0
2020-07-31 19:29:00,156.0,22.93,8.0,-1.0,-1.0,-1.0
2020-07-31 19:30:00,156.0,22.93,22.0,-1.0,-1.0,21.0
2020-07-31 19:31:00,,,4.0,,,1.0
2020-07-31 19:32:00,155.0,23.08,11.0,-1.0,-1.0,15.0
2020-07-31 19:33:00,155.0,23.08,18.0,-1.0,-1.0,14.0
2020-07-31 19:34:00,155.0,23.08,16.0,-1.0,-1.0,10.0
2020-07-31 19:35:00,155.0,23.08,-1.0,-1.0,-1.0,16.0
2020-07-31 19:36:00,155.0,23.08,5.0,-1.0,-1.0,16.0
2020-07-31 19:37:00,155.0,23.08,11.0,-1.0,-1.0,8.0
2020-07-31 19:38:00,155.0,23.08,4.0,-1.0,-1.0,12.0
2020-07-31 19:39:00,155.0,23.08,0.0,-1.0,-1.0,10.0
2020-07-31 19:40:00,155.0,23.08,19.0,-1.0,-1.0,19.0
2020-07-31 19:41:00,155.0,23.08,4.0,-1.0,-1.0,7.0
2020-07-31 19:42:00,155.0,23.08,0.0,-1.0,-1.0,15.0
2020-07-31 19:43:00,155.0,23.08,17.0,-1.0,-1.0,17.0
2020-07-31 19:44:00,155.0,23.08,-7.0,-1.0,-1.0,6.0
2020-07-31 19:45:00,155.0,23.08,13.0,-1.0,-1.0,4.0
2020-07-31 19:46:00,155.0,23.08,18.0,-1.0,-1.0,15.0
2020-07-31 19:47:00,156.0,23.03,5.0,-1.0,-1.0,17.0
2020-07-31 19:48:00,156.0,23.03,11.0,-1.0,-1.0,2.0
2020-07-31 19:49:00,156.0,23.03,0.0,-1.0,-1.0,7.0
2020-07-31 19:50:00,156.0,23.03,2.0,-1.0,-1.0,5.0
2020-07-31 19:51:00,156.0,23.03,16.0,-1.0,-1.0,0.0
2020-07-31 19:52:00,156.0,23.03,9.0,-1.0,-1.0,2.0
2020-07-31 19:53:00,156.0,23.03,11.0,-1.0,-1.0,13.0
2020-07-31 19:54:00,156.0,23.03,13.0,-1.0,-1.0,7.0
2020-07-31 19:55:00,156.0,23.03,17.0,-1.0,-1.0,14.0
2020-07-31 19:56:00,156.0,23.03,2.0,-1.0,-1.0,10.0
2020-07-31 19:57:00,156.0,23.03,11.0,-1.0,-1.0,14.0
2020-07-31 19:58:00,156.0,23.03,6.0,-1.0,-1.0,6.0
2020-07-31 19:59:00,156.0,23.03,4.0,-1.0,-1.0,5.0
2020-07-31 20:00:00,156.0,23.03,14.0,-1.0,-1.0,13.0
2020-07-31 20:01:00,156.0,23.03,6.0,-1.0,-1.0,12.0
2020-07-31 20:02:00,1138.0,22.9,-307.0,-1.0,-1.0,15.0
2020-07-31 20:03:00,1138.0,22.9,-310.0,-1.0,-1.0,-1.0
2020-07-31 20:04:00,1138.0,22.9,-310.0,-1.0,-1.0,2.0
2020-07-31 20:05:00,1138.0,22.9,-308.0,-1.0,-1.0,4.0
2020-07-31 20:06:00,1138.0,22.9,-301.0,-1.0,-1.0,14.0
2020-07-31 20:07:00,1138.0,22.9,-302.0,-1.0,-1.0,17.0
2020-07-31 20:08:00,1138.0,22.9,-302.0,-1.0,-1.0,11.0
2020-07-31 20:09:00,1138.0,22.9,-312.0,-1.0,-1.0,11.0
2020-07-31 20:10:00,1138.0,22.9,-311.0,-1.0,-1.0,13.0
2020-07-31 20:11:00,1138.0,22.9,-299.0,-1.0,-1.0,15.0
2020-07-31 20:12:00,1138.0,22.9,-303.0,-1.0,-1.0,18.0
2020-07-31 20:13:00,1138.0,22.9,-300.0,-1.0,-1.0,5.0
2020-07-31 20:14:00,1138.0,22.9,-298.0,-1.0,-1.0,20.0
2020-07-31 20:15:00,1138.0,22.9,-304.0,-1.0,-1.0,15.0
2020-07-31 20:16:00,1138.0,22.9,-303.0,-1.0,-1.0,10.0
2020-07-31 20:17:00,1021.0,22.5,-191.0,-1.0,-1.0,2.0
2020-07-31 20:18:00,1021.0,22.5,-192.0,-1.0,-1.0,7.0
2020-07-31 20:19:00,1021.0,22.5,-197.0,-1.0,-1.0,1.0
2020-07-31 20:20:00,1021.0,22.5,-201.0,-1.0,-1.0,7.0
2020-07-31 20:21:00,1021.0,22.5,-192.0,-1.0,-1.0,1.0
2020-07-31 20:22:00,1021.0,22.5,-192.0,-1.0,-1.0,4.0
2020-07-31 20:23:00,1021.0,22.5,-197.0,-1.0,-1.0,7.0
2020-07-31 20:24:00,1021.0,22.5,-191.0,-1.0,-1.0,13.0
2020-07-31 20:25:00,1021.0,22.5,-182.0,-1.0,-1.0,17.0
2020-07-31 20:26:00,1021.0,22.5,-210.0,-1.0,-1.0,9.0
2020-07-31 20:27:00,1021.0,22.5,-196.0,-1.0,-1.0,12.0
2020-07-31 20:28:00,1021.0,22.5,-194.0,-1.0,-1.0,16.0
2020-07-31 20:29:00,1021.0,22.5,-207.0,-1.0,-1.0,16.0
2020-07-31 20:30:00,1021.0,22.5,-201.0,-1.0,-1.0,4.0
2020-07-31 20:31:00,1021.0,22.5,-192.0,-1.0,-1.0,15.0
2020-07-31 20:32:00,154.0,21.88,385.0,-1.0,-1.0,12.0
2020-07-31 20:33:00,154.0,21.88,373.0,-1.0,-1.0,4.0
2020-07-31 20:34:00,154.0,21.88,396.0,-1.0,-1.0,0.0
2020-07-31 20:35:00,154.0,21.88,382.0,-1.0,-1.0,10.0
2020-07-31 20:36:00,154.0,21.88,1.0,-1.0,-1.0,14.0
2020-07-31 20:37:00,154.0,21.88,383.0,-1.0,-1.0,5.0
2020-07-31 20:38:00,154.0,21.88,396.0,-1.0,-1.0,12.0
2020-07-31 20:39:00,154.0,21.88,388.0,-1.0,-1.0,15.0
2020-07-31 20:40:00,154.0,21.88,391.0,-1.0,-1.0,16.0
2020-07-31 20:41:00,154.0,21.88,374.0,-1.0,-1.0,5.0
2020-07-31 20:42:00,154.0,21.88,374.0,-1.0,-1.0,14.0
2020-07-31 20:43:00,154.0,21.88,388.0,-1.0,-1.0,-7.0
2020-07-31 20:44:00,154.0,21.88,387.0,-1.0,-1.0,12.0
2020-07-31 20:45:00,154.0,21.88,381.0,-1.0,-1.0,-2.0
2020-07-31 20:46:00,154.0,21.88,383.0,-1.0,-1.0,9.0
2020-07-31 20:47:00,152.0,21.85,-201.0,-1.0,-1.0,11.0
2020-07-31 20:48:00,152.0,21.85,-190.0,-1.0,-1.0,10.0
2020-07-31 20:49:00,152.0,21.85,-196.0,-1.0,-1.0,18.0
2020-07-31 20:50:00,152.0,21.85,-202.0,-1.0,-1.0,5.0
2020-07-31 20:51:00,152.0,21.85,-214.0,-1.0,-1.0,14.0
2020-07-31 20:52:00,152.0,21.85,-212.0,-1.0,-1.0,7.0
2020-07-31 20:53:00,152.0,21.85,-203.0,-1.0,-1.0,2.0
2020-07-31 20:54:00,152.0,21.85,-195.0,-1.0,-1.0,16.0
2020-07-31 20:55:00,152.0,21.85,-203.0,-1.0,-1.0,15.0
2020-07-31 20:56:00,152.0,21.85,-211.0,-1.0,-1.0,0.0
2020-07-31 20:57:00,152.0,21.85,-206.0,-1.0,-1.0,15.0
2020-07-31 20:58:00,152.0,21.85,-208.0,-1.0,-1.0,16.0
2020-07-31 20:59:00,152.0,21.85,-211.0,-1.0,-1.0,5.0
2020-07-31 21:00:00,152.0,21.85,-210.0,-1.0,-1.0,14.0
2020-07-31 21:01:00,152.0,21.85,-199.0,-1.0,-1.0,7.0
2020-07-31 21:02:00,152.0,21.85,-184.0,-1.0,-1.0,18.0
2020-07-31 21:03:00,795.0,22.06,18.0,-1.0,-1.0,14.0
2020-07-31 21:04:00,795.0,22.06,22.0,-1.0,-1.0,0.0
2020-07-31 21:05:00,795.0,22.06,8.0,-1.0,-1.0,-1.0
2020-07-31 21:06:00,795.0,22.06,17.0,-1.0,-1.0,2.0
2020-07-31 21:07:00,795.0,22.06,18.0,-1.0,-1.0,0.0
2020-07-31 21:08:00,795.0,22.06,30.0,-1.0,-1.0,9.0
2020-07-31 21:09:00,795.0,22.06,20.0,-1.0,-1.0,15.0
2020-07-31 21:10:00,795.0,22.06,16.0,-1.0,-1.0,14.0
2020-07-31 21:11:00,795.0,22.06,30.0,-1.0,-1.0,11.0
2020-07-31 21:12:00,795.0,22.06,22.0,-1.0,-1.0,1.0
2020-07-31 21:13:00,795.0,22.06,15.0,-1.0,-1.0,13.0
2020-07-31 21:14:00,795.0,22.06,12.0,-1.0,-1.0,13.0
2020-07-31 21:15:00,795.0,22.06,14.0,-1.0,-1.0,9.0
2020-07-31 21:16:00,795.0,22.06,5.0,-1.0,-1.0,13.0
2020-07-31 21:17:00,164.0,21.74,381.0,-1.0,-1.0,14.0
2020-07-31 21:18:00,164.0,21.74,390.0,-1.0,-1.0,-1.0
2020-07-31 21:19:00,164.0,21.74,378.0,-1.0,-1.0,12.0
2020-07-31 21:20:00,164.0,21.74,386.0,-1.0,-1.0,12.0
2020-07-31 21:21:00,164.0,21.74,389.0,-1.0,-1.0,14.0
2020-07-31 21:22:00,164.0,21.74,383.0,-1.0,-1.0,23.0
2020-07-31 21:23:00,164.0,21.74,391.0,-1.0,-1.0,10.0
2020-07-31 21:24:00,164.0,21.74,390.0,-1.0,-1.0,12.0
2020-07-31 21:25:00,164.0,21.74,387.0,-1.0,-1.0,5.0
2020-07-31 21:26:00,164.0,21.74,381.0,-1.0,-1.0,2.0
2020-07-31 21:27:00,164.0,21.74,391.0,-1.0,-1.0,18.0
2020-07-31 21:28:00,164.0,21.74,387.0,-1.0,-1.0,15.0
2020-07-31 21:29:00,164.0,21.74,387.0,-1.0,-1.0,1.0
2020-07-31 21:30:00,164.0,21.74,387.0,-1.0,-1.0,20.0
2020-07-31 21:31:00,164.0,21.74,389.0,-1.0,-1.0,4.0
2020-07-31 21:32:00,151.0,21.69,17.0,-1.0,-1.0,-2.0
2020-07-31 21:33:00,151.0,21.69,22.0,-1.0,-1.0,9.0
2020-07-31 21:34:00,151.0,21.69,16.0,-1.0,-1.0,13.0
2020-07-31 21:35:00,151.0,21.69,2.0,-1.0,-1.0,15.0
2020-07-31 21:36:00,151.0,21.69,7.0,-1.0,-1.0,16.0
2020-07-31 21:37:00,151.0,21.69,17.0,-1.0,-1.0,1.0
2020-07-31 21:38:00,151.0,21.69,13.0,-1.0,-1.0,19.0
2020-07-31 21:39:00,151.0,21.69,11.0,-1.0,-1.0,12.0
2020-07-31 21:40:00,151.0,21.69,10.0,-1.0,-1.0,14.0
2020-07-31 21:41:00,151.0,21.69,10.0,-1.0,-1.0,5.0
2020-07-31 21:42:00,151.0,21.69,15.0,-1.0,-1.0,9.0
2020-07-31 21:43:00,151.0,21.69,20.0,-1.0,-1.0,16.0
2020-07-31 21:44:00,151.0,21.69,9.0,-1.0,-1.0,1.0
2020-07-31 21:45:00,151.0,21.69,7.0,-1.0,-1.0,2.0
2020-07-31 21:46:00,151.0,21.69,22.0,-1.0,-1.0,9.0
2020-07-31 21:47:00,151.0,21.82,-6.0,-1.0,-1.0,16.0
2020-07-31 21:48:00,151.0,21.82,11.0,-1.0,-1.0,12.0
2020-07-31 21:49:00,151.0,21.82,11.0,-1.0,-1.0,1.0
2020-07-31 21:50:00,151.0,21.82,2.0,-1.0,-1.0,1.0
2020-07-31 21:51:00,151.0,21.82,16.0,-1.0,-1.0,14.0
2020-07-31 21:52:00,151.0,21.82,11.0,-1.0,-1.0,0.0
2020-07-31 21:53:00,151.0,21.82,7.0,-1.0,-1.0,13.0
2020-07-31 21:54:00,151.0,21.82,0.0,-1.0,-1.0,5.0
2020-07-31 21:55:00,151.0,21.82,-3.0,-1.0,-1.0,9.0
2020-07-31 21:56:00,151.0,21.82,19.0,-1.0,-1.0,16.0
2020-07-31 21:57:00,151.0,21.82,28.0,-1.0,-1.0,18.0
2020-07-31 21:58:00,151.0,21.82,4.0,-1.0,-1.0,2.0
2020-07-31 21:59:00,151.0,21.82,14.0,-1.0,-1.0,13.0
2020-07-31 22:00:00,151.0,21.82,4.0,-1.0,-1.0,13.0
2020-07-31 22:01:00,151.0,21.82,19.0,-1.0,-1.0,12.0
2020-07-31 22:02:00,151.0,21.85,22.0,-1.0,-1.0,11.0
2020-07-31 22:03:00,151.0,21.85,19.0,-1.0,-1.0,11.0
2020-07-31 22:04:00,151.0,21.85,28.0,-1.0,-1.0,11.0
2020-07-31 22:05:00,151.0,21.85,5.0,-1.0,-1.0,15.0
2020-07-31 22:06:00,151.0,21.85,23.0,-1.0,-1.0,5.0
2020-07-31 22:07:00,151.0,21.85,12.0,-1.0,-1.0,3.0
2020-07-31 22:08:00,151.0,21.85,21.0,-1.0,-1.0,1.0
2020-07-31 22:09:00,151.0,21.85,20.0,-1.0,-1.0,19.0
2020-07-31 22:10:00,151.0,21.85,-3.0,-1.0,-1.0,12.0
2020-07-31 22:11:00,151.0,21.85,10.0,-1.0,-1.0,14.0
2020-07-31 22:12:00,151.0,21.85,17.0,-1.0,-1.0,16.0
2020-07-31 22:13:00,151.0,21.85,17.0,-1.0,-1.0,16.0
2020-07-31 22:14:00,151.0,21.85,18.0,-1.0,-1.0,3.0
2020-07-31 22:15:00,151.0,21.85,20.0,-1.0,-1.0,14.0
2020-07-31 22:16:00,151.0,21.85,11.0,-1.0,-1.0,1.0
2020-07-31 22:17:00,151.0,21.85,14.0,-1.0,-1.0,15.0
2020-07-31 22:18:00,151.0,21.85,15.0,-1.0,-1.0,2.0
2020-07-31 22:19:00,151.0,21.85,16.0,-1.0,-1.0,-3.0
2020-07-31 22:20:00,151.0,21.85,20.0,-1.0,-1.0,22.0
2020-07-31 22:21:00,151.0,21.85,20.0,-1.0,-1.0,22.0
2020-07-31 22:22:00,151.0,21.85,13.0,-1.0,-1.0,11.0
2020-07-31 22:23:00,151.0,21.85,13.0,-1.0,-1.0,11.0
2020-07-31 22:24:00,151.0,21.85,16.0,-1.0,-1.0,10.0
