time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-07-31 22:25:00,151.0,21.85,20.0,-1.0,-1.0,11.0
2020-07-31 22:26:00,151.0,21.85,7.0,-1.0,-1.0,18.0
2020-07-31 22:27:00,151.0,21.85,33.0,-1.0,-1.0,-1.0
2020-07-31 22:28:00,151.0,21.85,20.0,-1.0,-1.0,7.0
2020-07-31 22:29:00,151.0,21.85,18.0,-1.0,-1.0,9.0
2020-07-31 22:30:00,151.0,21.85,18.0,-1.0,-1.0,18.0
2020-07-31 22:31:00,151.0,21.85,18.0,-1.0,-1.0,18.0
2020-07-31 22:32:00,151.0,21.89,1.0,-1.0,-1.0,9.0
2020-07-31 22:33:00,151.0,21.89,1.0,-1.0,-1.0,9.0
2020-07-31 22:34:00,151.0,21.89,23.0,-1.0,-1.0,0.0
2020-07-31 22:35:00,151.0,21.89,15.0,-1.0,-1.0,12.0
2020-07-31 22:36:00,151.0,21.89,20.0,-1.0,-1.0,17.0
2020-07-31 22:37:00,151.0,21.89,20.0,-1.0,-1.0,17.0
2020-07-31 22:38:00,151.0,21.89,14.0,-1.0,-1.0,20.0
2020-07-31 22:39:00,151.0,21.89,22.0,-1.0,-1.0,4.0
2020-07-31 22:40:00,151.0,21.89,31.0,-1.0,-1.0,11.0
2020-07-31 22:41:00,151.0,21.89,31.0,-1.0,-1.0,11.0
2020-07-31 22:42:00,151.0,21.89,6.0,-1.0,-1.0,16.0
2020-07-31 22:43:00,151.0,21.89,6.0,-1.0,-1.0,16.0
2020-07-31 22:44:00,151.0,21.89,19.0,-1.0,-1.0,6.0
2020-07-31 22:45:00,151.0,21.89,2.0,-1.0,-1.0,8.0
2020-07-31 22:46:00,151.0,21.89,-1.0,-1.0,-1.0,2.0
2020-07-31 22:47:00,151.0,21.93,1.0,-1.0,-1.0,6.0
2020-07-31 22:48:00,151.0,21.93,-2.0,-1.0,-1.0,11.0
2020-07-31 22:49:00,151.0,21.93,22.0,-1.0,-1.0,12.0
2020-07-31 22:50:00,151.0,21.93,1.0,-1.0,-1.0,11.0
2020-07-31 22:51:00,151.0,21.93,22.0,-1.0,-1.0,11.0
2020-07-31 22:52:00,151.0,21.93,21.0,-1.0,-1.0,14.0
2020-07-31 22:53:00,151.0,21.93,15.0,-1.0,-1.0,-2.0
2020-07-31 22:54:00,151.0,21.93,-2.0,-1.0,-1.0,10.0
2020-07-31 22:55:00,151.0,21.93,-2.0,-1.0,-1.0,10.0
2020-07-31 22:56:00,151.0,21.93,4.0,-1.0,-1.0,0.0
2020-07-31 22:57:00,151.0,21.93,21.0,-1.0,-1.0,13.0
2020-07-31 22:58:00,151.0,21.93,17.0,-1.0,-1.0,11.0
2020-07-31 22:59:00,151.0,21.93,-5.0,-1.0,-1.0,14.0
2020-07-31 23:00:00,151.0,21.93,21.0,-1.0,-1.0,8.0
2020-07-31 23:01:00,151.0,21.93,21.0,-1.0,-1.0,8.0
2020-07-31 23:02:00,151.0,21.84,12.0,-1.0,-1.0,4.0
2020-07-31 23:03:00,151.0,21.84,12.0,-1.0,-1.0,4.0
2020-07-31 23:04:00,151.0,21.84,12.0,-1.0,-1.0,14.0
2020-07-31 23:05:00,151.0,21.84,18.0,-1.0,-1.0,3.0
2020-07-31 23:06:00,151.0,21.84,14.0,-1.0,-1.0,14.0
2020-07-31 23:07:00,151.0,21.84,14.0,-1.0,-1.0,14.0
2020-07-31 23:08:00,151.0,21.84,22.0,-1.0,-1.0,5.0
2020-07-31 23:09:00,151.0,21.84,23.0,-1.0,-1.0,12.0
2020-07-31 23:10:00,,,5.0,,,14.0
2020-07-31 23:11:00,151.0,21.84,22.0,-1.0,-1.0,-2.0
2020-07-31 23:12:00,151.0,21.84,14.0,-1.0,-1.0,13.0
2020-07-31 23:13:00,151.0,21.84,11.0,-1.0,-1.0,6.0
2020-07-31 23:14:00,151.0,21.84,7.0,-1.0,-1.0,5.0
2020-07-31 23:15:00,151.0,21.84,12.0,-1.0,-1.0,13.0
2020-07-31 23:16:00,151.0,21.84,8.0,-1.0,-1.0,14.0
2020-07-31 23:17:00,150.0,21.82,6.0,-1.0,-1.0,19.0
2020-07-31 23:18:00,150.0,21.82,19.0,-1.0,-1.0,1.0
2020-07-31 23:19:00,150.0,21.82,25.0,-1.0,-1.0,12.0
2020-07-31 23:20:00,150.0,21.82,9.0,-1.0,-1.0,13.0
2020-07-31 23:21:00,150.0,21.82,17.0,-1.0,-1.0,15.0
2020-07-31 23:22:00,150.0,21.82,6.0,-1.0,-1.0,-1.0
2020-07-31 23:23:00,150.0,21.82,13.0,-1.0,-1.0,14.0
2020-07-31 23:24:00,150.0,21.82,3.0,-1.0,-1.0,14.0
2020-07-31 23:25:00,150.0,21.82,20.0,-1.0,-1.0,8.0
2020-07-31 23:26:00,150.0,21.82,16.0,-1.0,-1.0,2.0
2020-07-31 23:27:00,150.0,21.82,16.0,-1.0,-1.0,2.0
2020-07-31 23:28:00,150.0,21.82,-1.0,-1.0,-1.0,6.0
2020-07-31 23:29:00,150.0,21.82,17.0,-1.0,-1.0,14.0
2020-07-31 23:30:00,150.0,21.82,16.0,-1.0,-1.0,8.0
2020-07-31 23:31:00,150.0,21.82,16.0,-1.0,-1.0,8.0
2020-07-31 23:32:00,150.0,21.8,10.0,-1.0,-1.0,12.0
2020-07-31 23:33:00,150.0,21.8,13.0,-1.0,-1.0,5.0
2020-07-31 23:34:00,150.0,21.8,13.0,-1.0,-1.0,5.0
2020-07-31 23:35:00,150.0,21.8,13.0,-1.0,-1.0,5.0
2020-07-31 23:36:00,150.0,21.8,-5.0,-1.0,-1.0,3.0
2020-07-31 23:37:00,150.0,21.8,-6.0,-1.0,-1.0,1.0
2020-07-31 23:38:00,150.0,21.8,14.0,-1.0,-1.0,15.0
2020-07-31 23:39:00,150.0,21.8,12.0,-1.0,-1.0,13.0
2020-07-31 23:40:00,150.0,21.8,24.0,-1.0,-1.0,13.0
2020-07-31 23:41:00,150.0,21.8,18.0,-1.0,-1.0,12.0
2020-07-31 23:42:00,150.0,21.8,8.0,-1.0,-1.0,12.0
2020-07-31 23:43:00,150.0,21.8,-1.0,-1.0,-1.0,13.0
2020-07-31 23:44:00,150.0,21.8,9.0,-1.0,-1.0,14.0
2020-07-31 23:45:00,150.0,21.8,22.0,-1.0,-1.0,14.0
2020-07-31 23:46:00,150.0,21.8,16.0,-1.0,-1.0,13.0
2020-07-31 23:47:00,150.0,21.77,16.0,-1.0,-1.0,13.0
2020-07-31 23:48:00,150.0,21.77,15.0,-1.0,-1.0,12.0
2020-07-31 23:49:00,150.0,21.77,16.0,-1.0,-1.0,2.0
2020-07-31 23:50:00,150.0,21.77,20.0,-1.0,-1.0,15.0
2020-07-31 23:51:00,150.0,21.77,20.0,-1.0,-1.0,13.0
2020-07-31 23:52:00,150.0,21.77,22.0,-1.0,-1.0,-2.0
2020-07-31 23:53:00,150.0,21.77,18.0,-1.0,-1.0,13.0
2020-07-31 23:54:00,150.0,21.77,3.0,-1.0,-1.0,5.0
2020-07-31 23:55:00,150.0,21.77,10.0,-1.0,-1.0,12.0
2020-07-31 23:56:00,150.0,21.77,4.0,-1.0,-1.0,2.0
2020-07-31 23:57:00,150.0,21.77,2.0,-1.0,-1.0,14.0
2020-07-31 23:58:00,150.0,21.77,7.0,-1.0,-1.0,3.0
2020-07-31 23:59:00,150.0,21.77,7.0,-1.0,-1.0,3.0
2020-08-01 00:00:00,150.0,21.77,0.0,-1.0,-1.0,10.0
2020-08-01 00:01:00,150.0,21.77,0.0,-1.0,-1.0,10.0
2020-08-01 00:02:00,151.0,22.05,5.0,-1.0,-1.0,8.0
2020-08-01 00:03:00,151.0,22.05,4.0,-1.0,-1.0,10.0
2020-08-01 00:04:00,151.0,22.05,14.0,-1.0,-1.0,11.0
2020-08-01 00:05:00,151.0,22.05,19.0,-1.0,-1.0,7.0
2020-08-01 00:06:00,151.0,22.05,16.0,-1.0,-1.0,-8.0
2020-08-01 00:07:00,151.0,22.05,24.0,-1.0,-1.0,12.0
2020-08-01 00:08:00,151.0,22.05,9.0,-1.0,-1.0,1.0
2020-08-01 00:09:00,151.0,22.05,15.0,-1.0,-1.0,9.0
2020-08-01 00:10:00,151.0,22.05,2.0,-1.0,-1.0,18.0
2020-08-01 00:11:00,151.0,22.05,17.0,-1.0,-1.0,-3.0
2020-08-01 00:12:00,151.0,22.05,23.0,-1.0,-1.0,15.0
2020-08-01 00:13:00,151.0,22.05,20.0,-1.0,-1.0,0.0
2020-08-01 00:14:00,151.0,22.05,15.0,-1.0,-1.0,11.0
2020-08-01 00:15:00,151.0,22.05,21.0,-1.0,-1.0,1.0
2020-08-01 00:16:00,151.0,22.05,8.0,-1.0,-1.0,4.0
2020-08-01 00:17:00,151.0,22.55,8.0,-1.0,-1.0,4.0
2020-08-01 00:18:00,151.0,22.55,9.0,-1.0,-1.0,10.0
2020-08-01 00:19:00,151.0,22.55,2.0,-1.0,-1.0,3.0
2020-08-01 00:20:00,151.0,22.55,4.0,-1.0,-1.0,0.0
2020-08-01 00:21:00,151.0,22.55,4.0,-1.0,-1.0,0.0
2020-08-01 00:22:00,151.0,22.55,15.0,-1.0,-1.0,9.0
2020-08-01 00:23:00,151.0,22.55,15.0,-1.0,-1.0,9.0
2020-08-01 00:24:00,151.0,22.55,0.0,-1.0,-1.0,14.0
2020-08-01 00:25:00,151.0,22.55,26.0,-1.0,-1.0,12.0
2020-08-01 00:26:00,151.0,22.55,12.0,-1.0,-1.0,19.0
2020-08-01 00:27:00,151.0,22.55,15.0,-1.0,-1.0,16.0
2020-08-01 00:28:00,151.0,22.55,9.0,-1.0,-1.0,13.0
2020-08-01 00:29:00,151.0,22.55,25.0,-1.0,-1.0,12.0
2020-08-01 00:30:00,151.0,22.55,8.0,-1.0,-1.0,16.0
2020-08-01 00:31:00,151.0,22.55,34.0,-1.0,-1.0,10.0
2020-08-01 00:32:00,151.0,22.64,11.0,-1.0,-1.0,16.0
2020-08-01 00:33:00,151.0,22.64,18.0,-1.0,-1.0,14.0
2020-08-01 00:34:00,151.0,22.64,25.0,-1.0,-1.0,9.0
2020-08-01 00:35:00,151.0,22.64,25.0,-1.0,-1.0,9.0
2020-08-01 00:36:00,151.0,22.64,-4.0,-1.0,-1.0,2.0
2020-08-01 00:37:00,151.0,22.64,15.0,-1.0,-1.0,9.0
2020-08-01 00:38:00,151.0,22.64,23.0,-1.0,-1.0,15.0
2020-08-01 00:39:00,151.0,22.64,23.0,-1.0,-1.0,15.0
2020-08-01 00:40:00,151.0,22.64,12.0,-1.0,-1.0,22.0
2020-08-01 00:41:00,151.0,22.64,6.0,-1.0,-1.0,22.0
2020-08-01 00:42:00,151.0,22.64,12.0,-1.0,-1.0,10.0
2020-08-01 00:43:00,151.0,22.64,7.0,-1.0,-1.0,10.0
2020-08-01 00:44:00,151.0,22.64,11.0,-1.0,-1.0,2.0
2020-08-01 00:45:00,151.0,22.64,6.0,-1.0,-1.0,2.0
2020-08-01 00:46:00,151.0,22.64,14.0,-1.0,-1.0,-1.0
2020-08-01 00:47:00,151.0,22.67,15.0,-1.0,-1.0,-1.0
2020-08-01 00:48:00,151.0,22.67,6.0,-1.0,-1.0,16.0
2020-08-01 00:49:00,151.0,22.67,22.0,-1.0,-1.0,3.0
2020-08-01 00:50:00,151.0,22.67,1.0,-1.0,-1.0,12.0
2020-08-01 00:51:00,151.0,22.67,1.0,-1.0,-1.0,12.0
2020-08-01 00:52:00,151.0,22.67,11.0,-1.0,-1.0,7.0
2020-08-01 00:53:00,,,,,,
2020-08-01 00:54:00,151.0,22.67,8.0,-1.0,-1.0,20.0
2020-08-01 00:55:00,151.0,22.67,9.0,-1.0,-1.0,2.0
2020-08-01 00:56:00,151.0,22.67,11.0,-1.0,-1.0,11.0
2020-08-01 00:57:00,151.0,22.67,7.0,-1.0,-1.0,3.0
2020-08-01 00:58:00,151.0,22.67,24.0,-1.0,-1.0,13.0
2020-08-01 00:59:00,151.0,22.67,6.0,-1.0,-1.0,15.0
2020-08-01 01:00:00,151.0,22.67,4.0,-1.0,-1.0,3.0
2020-08-01 01:01:00,151.0,22.67,4.0,-1.0,-1.0,13.0
2020-08-01 01:02:00,151.0,22.69,12.0,-1.0,-1.0,3.0
2020-08-01 01:03:00,151.0,22.69,16.0,-1.0,-1.0,15.0
2020-08-01 01:04:00,151.0,22.69,15.0,-1.0,-1.0,10.0
2020-08-01 01:05:00,151.0,22.69,15.0,-1.0,-1.0,10.0
2020-08-01 01:06:00,151.0,22.69,18.0,-1.0,-1.0,1.0
2020-08-01 01:07:00,151.0,22.69,18.0,-1.0,-1.0,1.0
2020-08-01 01:08:00,151.0,22.69,5.0,-1.0,-1.0,5.0
2020-08-01 01:09:00,151.0,22.69,22.0,-1.0,-1.0,3.0
2020-08-01 01:10:00,151.0,22.69,22.0,-1.0,-1.0,10.0
2020-08-01 01:11:00,151.0,22.69,19.0,-1.0,-1.0,15.0
2020-08-01 01:12:00,151.0,22.69,16.0,-1.0,-1.0,12.0
2020-08-01 01:13:00,151.0,22.69,2.0,-1.0,-1.0,15.0
2020-08-01 01:14:00,151.0,22.69,15.0,-1.0,-1.0,6.0
2020-08-01 01:15:00,151.0,22.69,1.0,-1.0,-1.0,13.0
2020-08-01 01:16:00,151.0,22.69,10.0,-1.0,-1.0,9.0
2020-08-01 01:17:00,151.0,22.64,10.0,-1.0,-1.0,9.0
2020-08-01 01:18:00,151.0,22.64,17.0,-1.0,-1.0,7.0
2020-08-01 01:19:00,151.0,22.64,10.0,-1.0,-1.0,22.0
2020-08-01 01:20:00,151.0,22.64,24.0,-1.0,-1.0,5.0
2020-08-01 01:21:00,151.0,22.64,24.0,-1.0,-1.0,5.0
2020-08-01 01:22:00,151.0,22.64,17.0,-1.0,-1.0,5.0
2020-08-01 01:23:00,151.0,22.64,18.0,-1.0,-1.0,-7.0
2020-08-01 01:24:00,151.0,22.64,15.0,-1.0,-1.0,15.0
2020-08-01 01:25:00,151.0,22.64,16.0,-1.0,-1.0,22.0
2020-08-01 01:26:00,151.0,22.64,20.0,-1.0,-1.0,0.0
2020-08-01 01:27:00,151.0,22.64,6.0,-1.0,-1.0,5.0
2020-08-01 01:28:00,151.0,22.64,0.0,-1.0,-1.0,18.0
2020-08-01 01:29:00,151.0,22.64,16.0,-1.0,-1.0,8.0
2020-08-01 01:30:00,151.0,22.64,21.0,-1.0,-1.0,3.0
2020-08-01 01:31:00,151.0,22.64,15.0,-1.0,-1.0,15.0
2020-08-01 01:32:00,151.0,22.62,17.0,-1.0,-1.0,22.0
2020-08-01 01:33:00,151.0,22.62,17.0,-1.0,-1.0,22.0
2020-08-01 01:34:00,151.0,22.62,5.0,-1.0,-1.0,8.0
2020-08-01 01:35:00,151.0,22.62,12.0,-1.0,-1.0,15.0
2020-08-01 01:36:00,151.0,22.62,7.0,-1.0,-1.0,22.0
2020-08-01 01:37:00,151.0,22.62,18.0,-1.0,-1.0,8.0
2020-08-01 01:38:00,151.0,22.62,17.0,-1.0,-1.0,13.0
2020-08-01 01:39:00,151.0,22.62,10.0,-1.0,-1.0,0.0
2020-08-01 01:40:00,151.0,22.62,-5.0,-1.0,-1.0,13.0
2020-08-01 01:41:00,151.0,22.62,11.0,-1.0,-1.0,13.0
2020-08-01 01:42:00,151.0,22.62,20.0,-1.0,-1.0,5.0
2020-08-01 01:43:00,151.0,22.62,21.0,-1.0,-1.0,13.0
2020-08-01 01:44:00,151.0,22.62,0.0,-1.0,-1.0,21.0
2020-08-01 01:45:00,151.0,22.62,33.0,-1.0,-1.0,10.0
2020-08-01 01:46:00,151.0,22.62,20.0,-1.0,-1.0,4.0
2020-08-01 01:47:00,151.0,22.66,29.0,-1.0,-1.0,4.0
2020-08-01 01:48:00,151.0,22.66,0.0,-1.0,-1.0,-1.0
2020-08-01 01:49:00,151.0,22.66,20.0,-1.0,-1.0,14.0
2020-08-01 01:50:00,151.0,22.66,-1.0,-1.0,-1.0,-2.0
2020-08-01 01:51:00,151.0,22.66,17.0,-1.0,-1.0,9.0
2020-08-01 01:52:00,151.0,22.66,22.0,-1.0,-1.0,13.0
2020-08-01 01:53:00,151.0,22.66,8.0,-1.0,-1.0,13.0
2020-08-01 01:54:00,151.0,22.66,11.0,-1.0,-1.0,11.0
2020-08-01 01:55:00,151.0,22.66,18.0,-1.0,-1.0,16.0
2020-08-01 01:56:00,151.0,22.66,-9.0,-1.0,-1.0,9.0
2020-08-01 01:57:00,151.0,22.66,-9.0,-1.0,-1.0,9.0
2020-08-01 01:58:00,151.0,22.66,1.0,-1.0,-1.0,14.0
2020-08-01 01:59:00,151.0,22.66,17.0,-1.0,-1.0,18.0
2020-08-01 02:00:00,151.0,22.66,8.0,-1.0,-1.0,2.0
2020-08-01 02:01:00,151.0,22.66,16.0,-1.0,-1.0,12.0
2020-08-01 02:02:00,151.0,22.63,22.0,-1.0,-1.0,17.0
2020-08-01 02:03:00,151.0,22.63,18.0,-1.0,-1.0,-2.0
2020-08-01 02:04:00,151.0,22.63,16.0,-1.0,-1.0,13.0
2020-08-01 02:05:00,151.0,22.63,21.0,-1.0,-1.0,18.0
2020-08-01 02:06:00,151.0,22.63,1.0,-1.0,-1.0,6.0
2020-08-01 02:07:00,151.0,22.63,24.0,-1.0,-1.0,12.0
2020-08-01 02:08:00,151.0,22.63,9.0,-1.0,-1.0,12.0
2020-08-01 02:09:00,151.0,22.63,23.0,-1.0,-1.0,11.0
2020-08-01 02:10:00,151.0,22.63,12.0,-1.0,-1.0,14.0
2020-08-01 02:11:00,151.0,22.63,22.0,-1.0,-1.0,2.0
2020-08-01 02:12:00,151.0,22.63,3.0,-1.0,-1.0,20.0
2020-08-01 02:13:00,151.0,22.63,28.0,-1.0,-1.0,10.0
2020-08-01 02:14:00,151.0,22.63,27.0,-1.0,-1.0,8.0
2020-08-01 02:15:00,151.0,22.63,10.0,-1.0,-1.0,1.0
2020-08-01 02:16:00,151.0,22.63,18.0,-1.0,-1.0,2.0
2020-08-01 02:17:00,151.0,22.63,18.0,-1.0,-1.0,14.0
2020-08-01 02:18:00,151.0,22.63,10.0,-1.0,-1.0,13.0
2020-08-01 02:19:00,151.0,22.63,9.0,-1.0,-1.0,13.0
2020-08-01 02:20:00,151.0,22.63,20.0,-1.0,-1.0,16.0
2020-08-01 02:21:00,151.0,22.63,13.0,-1.0,-1.0,15.0
2020-08-01 02:22:00,151.0,22.63,0.0,-1.0,-1.0,19.0
2020-08-01 02:23:00,151.0,22.63,0.0,-1.0,-1.0,10.0
2020-08-01 02:24:00,151.0,22.63,24.0,-1.0,-1.0,-6.0
2020-08-01 02:25:00,151.0,22.63,5.0,-1.0,-1.0,2.0
2020-08-01 02:26:00,151.0,22.63,12.0,-1.0,-1.0,12.0
2020-08-01 02:27:00,151.0,22.63,15.0,-1.0,-1.0,3.0
2020-08-01 02:28:00,151.0,22.63,8.0,-1.0,-1.0,14.0
2020-08-01 02:29:00,151.0,22.63,7.0,-1.0,-1.0,13.0
2020-08-01 02:30:00,151.0,22.63,3.0,-1.0,-1.0,5.0
2020-08-01 02:31:00,151.0,22.63,10.0,-1.0,-1.0,14.0
2020-08-01 02:32:00,151.0,22.61,-2.0,-1.0,-1.0,1.0
2020-08-01 02:33:00,151.0,22.61,-12.0,-1.0,-1.0,14.0
2020-08-01 02:34:00,151.0,22.61,-2.0,-1.0,-1.0,13.0
2020-08-01 02:35:00,151.0,22.61,20.0,-1.0,-1.0,10.0
2020-08-01 02:36:00,151.0,22.61,22.0,-1.0,-1.0,12.0
2020-08-01 02:37:00,151.0,22.61,24.0,-1.0,-1.0,14.0
2020-08-01 02:38:00,151.0,22.61,2.0,-1.0,-1.0,5.0
2020-08-01 02:39:00,151.0,22.61,7.0,-1.0,-1.0,16.0
2020-08-01 02:40:00,151.0,22.61,2.0,-1.0,-1.0,16.0
2020-08-01 02:41:00,151.0,22.61,12.0,-1.0,-1.0,10.0
2020-08-01 02:42:00,151.0,22.61,15.0,-1.0,-1.0,8.0
2020-08-01 02:43:00,151.0,22.61,-2.0,-1.0,-1.0,12.0
2020-08-01 02:44:00,151.0,22.61,-1.0,-1.0,-1.0,16.0
2020-08-01 02:45:00,151.0,22.61,12.0,-1.0,-1.0,5.0
2020-08-01 02:46:00,151.0,22.61,24.0,-1.0,-1.0,-3.0
2020-08-01 02:47:00,151.0,22.63,6.0,-1.0,-1.0,16.0
2020-08-01 02:48:00,151.0,22.63,14.0,-1.0,-1.0,10.0
2020-08-01 02:49:00,151.0,22.63,24.0,-1.0,-1.0,12.0
2020-08-01 02:50:00,151.0,22.63,9.0,-1.0,-1.0,12.0
2020-08-01 02:51:00,151.0,22.63,2.0,-1.0,-1.0,16.0
2020-08-01 02:52:00,151.0,22.63,16.0,-1.0,-1.0,7.0
2020-08-01 02:53:00,151.0,22.63,53.0,-1.0,-1.0,2.0
2020-08-01 02:54:00,151.0,22.63,20.0,-1.0,-1.0,12.0
2020-08-01 02:55:00,151.0,22.63,23.0,-1.0,-1.0,14.0
2020-08-01 02:56:00,,,15.0,,,3.0
2020-08-01 02:57:00,151.0,22.63,27.0,-1.0,-1.0,16.0
2020-08-01 02:58:00,151.0,22.63,26.0,-1.0,-1.0,14.0
2020-08-01 02:59:00,151.0,22.63,20.0,-1.0,-1.0,0.0
2020-08-01 03:00:00,151.0,22.63,17.0,-1.0,-1.0,13.0
2020-08-01 03:01:00,151.0,22.63,10.0,-1.0,-1.0,14.0
2020-08-01 03:02:00,151.0,22.63,8.0,-1.0,-1.0,14.0
2020-08-01 03:03:00,151.0,22.63,-3.0,-1.0,-1.0,13.0
2020-08-01 03:04:00,151.0,22.63,12.0,-1.0,-1.0,-1.0
2020-08-01 03:05:00,151.0,22.63,15.0,-1.0,-1.0,10.0
2020-08-01 03:06:00,151.0,22.63,16.0,-1.0,-1.0,0.0
2020-08-01 03:07:00,151.0,22.63,26.0,-1.0,-1.0,14.0
2020-08-01 03:08:00,151.0,22.63,14.0,-1.0,-1.0,12.0
2020-08-01 03:09:00,151.0,22.63,19.0,-1.0,-1.0,14.0
2020-08-01 03:10:00,151.0,22.63,14.0,-1.0,-1.0,-4.0
2020-08-01 03:11:00,151.0,22.63,16.0,-1.0,-1.0,13.0
2020-08-01 03:12:00,151.0,22.63,1.0,-1.0,-1.0,13.0
2020-08-01 03:13:00,151.0,22.63,18.0,-1.0,-1.0,9.0
2020-08-01 03:14:00,151.0,22.63,-5.0,-1.0,-1.0,11.0
2020-08-01 03:15:00,151.0,22.63,0.0,-1.0,-1.0,4.0
2020-08-01 03:16:00,151.0,22.63,4.0,-1.0,-1.0,17.0
2020-08-01 03:17:00,151.0,22.72,16.0,-1.0,-1.0,12.0
2020-08-01 03:18:00,151.0,22.72,6.0,-1.0,-1.0,6.0
2020-08-01 03:19:00,151.0,22.72,23.0,-1.0,-1.0,9.0
2020-08-01 03:20:00,151.0,22.72,15.0,-1.0,-1.0,10.0
2020-08-01 03:21:00,151.0,22.72,6.0,-1.0,-1.0,7.0
2020-08-01 03:22:00,151.0,22.72,2.0,-1.0,-1.0,15.0
2020-08-01 03:23:00,151.0,22.72,19.0,-1.0,-1.0,14.0
2020-08-01 03:24:00,151.0,22.72,4.0,-1.0,-1.0,14.0
2020-08-01 03:25:00,151.0,22.72,20.0,-1.0,-1.0,2.0
2020-08-01 03:26:00,151.0,22.72,27.0,-1.0,-1.0,8.0
2020-08-01 03:27:00,151.0,22.72,12.0,-1.0,-1.0,15.0
2020-08-01 03:28:00,151.0,22.72,13.0,-1.0,-1.0,11.0
2020-08-01 03:29:00,151.0,22.72,23.0,-1.0,-1.0,4.0
2020-08-01 03:30:00,151.0,22.72,4.0,-1.0,-1.0,-4.0
2020-08-01 03:31:00,151.0,22.72,0.0,-1.0,-1.0,16.0
2020-08-01 03:32:00,151.0,22.76,16.0,-1.0,-1.0,-7.0
2020-08-01 03:33:00,151.0,22.76,9.0,-1.0,-1.0,0.0
2020-08-01 03:34:00,151.0,22.76,20.0,-1.0,-1.0,5.0
2020-08-01 03:35:00,151.0,22.76,20.0,-1.0,-1.0,14.0
2020-08-01 03:36:00,151.0,22.76,16.0,-1.0,-1.0,15.0
2020-08-01 03:37:00,151.0,22.76,6.0,-1.0,-1.0,-1.0
2020-08-01 03:38:00,151.0,22.76,23.0,-1.0,-1.0,22.0
2020-08-01 03:39:00,151.0,22.76,12.0,-1.0,-1.0,3.0
2020-08-01 03:40:00,151.0,22.76,15.0,-1.0,-1.0,12.0
2020-08-01 03:41:00,151.0,22.76,23.0,-1.0,-1.0,19.0
2020-08-01 03:42:00,151.0,22.76,17.0,-1.0,-1.0,12.0
2020-08-01 03:43:00,151.0,22.76,13.0,-1.0,-1.0,10.0
2020-08-01 03:44:00,151.0,22.76,17.0,-1.0,-1.0,15.0
2020-08-01 03:45:00,151.0,22.76,21.0,-1.0,-1.0,13.0
2020-08-01 03:46:00,151.0,22.76,1.0,-1.0,-1.0,8.0
2020-08-01 03:47:00,151.0,22.82,22.0,-1.0,-1.0,17.0
2020-08-01 03:48:00,151.0,22.82,2.0,-1.0,-1.0,16.0
2020-08-01 03:49:00,151.0,22.82,20.0,-1.0,-1.0,21.0
2020-08-01 03:50:00,151.0,22.82,7.0,-1.0,-1.0,18.0
2020-08-01 03:51:00,151.0,22.82,23.0,-1.0,-1.0,13.0
2020-08-01 03:52:00,151.0,22.82,17.0,-1.0,-1.0,12.0
2020-08-01 03:53:00,151.0,22.82,18.0,-1.0,-1.0,9.0
2020-08-01 03:54:00,151.0,22.82,26.0,-1.0,-1.0,11.0
2020-08-01 03:55:00,151.0,22.82,-7.0,-1.0,-1.0,14.0
2020-08-01 03:56:00,151.0,22.82,13.0,-1.0,-1.0,7.0
2020-08-01 03:57:00,151.0,22.82,27.0,-1.0,-1.0,5.0
2020-08-01 03:58:00,151.0,22.82,8.0,-1.0,-1.0,-1.0
2020-08-01 03:59:00,151.0,22.82,15.0,-1.0,-1.0,4.0
2020-08-01 04:00:00,151.0,22.82,5.0,-1.0,-1.0,2.0
2020-08-01 04:01:00,151.0,22.82,15.0,-1.0,-1.0,18.0
2020-08-01 04:02:00,151.0,22.78,16.0,-1.0,-1.0,8.0
2020-08-01 04:03:00,151.0,22.78,24.0,-1.0,-1.0,13.0
2020-08-01 04:04:00,151.0,22.78,22.0,-1.0,-1.0,14.0
2020-08-01 04:05:00,151.0,22.78,14.0,-1.0,-1.0,14.0
2020-08-01 04:06:00,151.0,22.78,4.0,-1.0,-1.0,11.0
2020-08-01 04:07:00,151.0,22.78,6.0,-1.0,-1.0,12.0
2020-08-01 04:08:00,151.0,22.78,15.0,-1.0,-1.0,1.0
2020-08-01 04:09:00,151.0,22.78,27.0,-1.0,-1.0,5.0
2020-08-01 04:10:00,151.0,22.78,-8.0,-1.0,-1.0,12.0
2020-08-01 04:11:00,151.0,22.78,12.0,-1.0,-1.0,8.0
2020-08-01 04:12:00,151.0,22.78,17.0,-1.0,-1.0,11.0
2020-08-01 04:13:00,151.0,22.78,14.0,-1.0,-1.0,7.0
2020-08-01 04:14:00,151.0,22.78,0.0,-1.0,-1.0,14.0
2020-08-01 04:15:00,151.0,22.78,24.0,-1.0,-1.0,5.0
2020-08-01 04:16:00,151.0,22.78,15.0,-1.0,-1.0,0.0
2020-08-01 04:17:00,151.0,22.78,3.0,-1.0,-1.0,13.0
2020-08-01 04:18:00,151.0,22.77,17.0,-1.0,-1.0,1.0
2020-08-01 04:19:00,151.0,22.77,18.0,-1.0,-1.0,11.0
2020-08-01 04:20:00,151.0,22.77,-1.0,-1.0,-1.0,6.0
2020-08-01 04:21:00,151.0,22.77,-1.0,-1.0,-1.0,3.0
2020-08-01 04:22:00,151.0,22.77,-5.0,-1.0,-1.0,0.0
2020-08-01 04:23:00,151.0,22.77,3.0,-1.0,-1.0,12.0
2020-08-01 04:24:00,151.0,22.77,3.0,-1.0,-1.0,14.0
2020-08-01 04:25:00,151.0,22.77,17.0,-1.0,-1.0,13.0
2020-08-01 04:26:00,151.0,22.77,24.0,-1.0,-1.0,12.0
2020-08-01 04:27:00,151.0,22.77,15.0,-1.0,-1.0,11.0
2020-08-01 04:28:00,151.0,22.77,19.0,-1.0,-1.0,2.0
2020-08-01 04:29:00,151.0,22.77,2.0,-1.0,-1.0,10.0
2020-08-01 04:30:00,151.0,22.77,18.0,-1.0,-1.0,-4.0
2020-08-01 04:31:00,151.0,22.77,12.0,-1.0,-1.0,12.0
2020-08-01 04:32:00,151.0,22.76,16.0,-1.0,-1.0,13.0
2020-08-01 04:33:00,151.0,22.76,7.0,-1.0,-1.0,15.0
2020-08-01 04:34:00,151.0,22.76,17.0,-1.0,-1.0,18.0
2020-08-01 04:35:00,151.0,22.76,13.0,-1.0,-1.0,10.0
2020-08-01 04:36:00,151.0,22.76,16.0,-1.0,-1.0,10.0
2020-08-01 04:37:00,151.0,22.76,8.0,-1.0,-1.0,12.0
2020-08-01 04:38:00,151.0,22.76,7.0,-1.0,-1.0,9.0
2020-08-01 04:39:00,151.0,22.76,24.0,-1.0,-1.0,8.0
2020-08-01 04:40:00,151.0,22.76,7.0,-1.0,-1.0,0.0
2020-08-01 04:41:00,151.0,22.76,0.0,-1.0,-1.0,7.0
2020-08-01 04:42:00,151.0,22.76,2.0,-1.0,-1.0,13.0
2020-08-01 04:43:00,151.0,22.76,4.0,-1.0,-1.0,11.0
2020-08-01 04:44:00,151.0,22.76,16.0,-1.0,-1.0,10.0
2020-08-01 04:45:00,151.0,22.76,18.0,-1.0,-1.0,17.0
2020-08-01 04:46:00,151.0,22.76,28.0,-1.0,-1.0,20.0
2020-08-01 04:47:00,153.0,26.43,14.0,-1.0,-1.0,14.0
2020-08-01 04:48:00,153.0,26.43,12.0,-1.0,-1.0,13.0
2020-08-01 04:49:00,153.0,26.43,15.0,-1.0,-1.0,12.0
2020-08-01 04:50:00,153.0,26.43,0.0,-1.0,-1.0,8.0
2020-08-01 04:51:00,153.0,26.43,19.0,-1.0,-1.0,21.0
2020-08-01 04:52:00,153.0,26.43,19.0,-1.0,-1.0,14.0
2020-08-01 04:53:00,153.0,26.43,5.0,-1.0,-1.0,5.0
2020-08-01 04:54:00,153.0,26.43,16.0,-1.0,-1.0,7.0
2020-08-01 04:55:00,153.0,26.43,12.0,-1.0,-1.0,11.0
2020-08-01 04:56:00,153.0,26.43,21.0,-1.0,-1.0,15.0
2020-08-01 04:57:00,153.0,26.43,13.0,-1.0,-1.0,15.0
2020-08-01 04:58:00,153.0,26.43,10.0,-1.0,-1.0,12.0
2020-08-01 04:59:00,153.0,26.43,18.0,-1.0,-1.0,12.0
2020-08-01 05:00:00,153.0,26.43,15.0,-1.0,-1.0,0.0
2020-08-01 05:01:00,153.0,26.43,17.0,-1.0,-1.0,8.0
2020-08-01 05:02:00,152.0,23.97,8.0,-1.0,-1.0,15.0
2020-08-01 05:03:00,152.0,23.97,10.0,-1.0,-1.0,16.0
2020-08-01 05:04:00,152.0,23.97,20.0,-1.0,-1.0,19.0
2020-08-01 05:05:00,152.0,23.97,25.0,-1.0,-1.0,9.0
2020-08-01 05:06:00,152.0,23.97,-1.0,-1.0,-1.0,5.0
2020-08-01 05:07:00,152.0,23.97,18.0,-1.0,-1.0,11.0
2020-08-01 05:08:00,152.0,23.97,15.0,-1.0,-1.0,10.0
2020-08-01 05:09:00,152.0,23.97,20.0,-1.0,-1.0,7.0
2020-08-01 05:10:00,152.0,23.97,25.0,-1.0,-1.0,11.0
2020-08-01 05:11:00,152.0,23.97,23.0,-1.0,-1.0,15.0
2020-08-01 05:12:00,152.0,23.97,-7.0,-1.0,-1.0,7.0
2020-08-01 05:13:00,152.0,23.97,14.0,-1.0,-1.0,8.0
2020-08-01 05:14:00,152.0,23.97,17.0,-1.0,-1.0,-5.0
2020-08-01 05:15:00,152.0,23.97,3.0,-1.0,-1.0,8.0
2020-08-01 05:16:00,152.0,23.97,1.0,-1.0,-1.0,10.0
2020-08-01 05:17:00,153.0,26.91,26.0,-1.0,-1.0,14.0
2020-08-01 05:18:00,153.0,26.91,34.0,-1.0,-1.0,8.0
2020-08-01 05:19:00,153.0,26.91,22.0,-1.0,-1.0,16.0
2020-08-01 05:20:00,153.0,26.91,0.0,-1.0,-1.0,11.0
2020-08-01 05:21:00,153.0,26.91,13.0,-1.0,-1.0,16.0
2020-08-01 05:22:00,153.0,26.91,17.0,-1.0,-1.0,14.0
2020-08-01 05:23:00,153.0,26.91,19.0,-1.0,-1.0,13.0
2020-08-01 05:24:00,153.0,26.91,10.0,-1.0,-1.0,10.0
2020-08-01 05:25:00,153.0,26.91,11.0,-1.0,-1.0,17.0
2020-08-01 05:26:00,153.0,26.91,1.0,-1.0,-1.0,4.0
2020-08-01 05:27:00,153.0,26.91,9.0,-1.0,-1.0,0.0
2020-08-01 05:28:00,153.0,26.91,16.0,-1.0,-1.0,21.0
2020-08-01 05:29:00,153.0,26.91,3.0,-1.0,-1.0,5.0
2020-08-01 05:30:00,153.0,26.91,7.0,-1.0,-1.0,13.0
2020-08-01 05:31:00,153.0,26.91,18.0,-1.0,-1.0,3.0
2020-08-01 05:32:00,153.0,26.84,12.0,-1.0,-1.0,21.0
2020-08-01 05:33:00,,,24.0,,,7.0
2020-08-01 05:34:00,153.0,26.84,19.0,-1.0,-1.0,6.0
2020-08-01 05:35:00,153.0,26.84,29.0,-1.0,-1.0,13.0
2020-08-01 05:36:00,153.0,26.84,11.0,-1.0,-1.0,8.0
2020-08-01 05:37:00,153.0,26.84,-11.0,-1.0,-1.0,17.0
2020-08-01 05:38:00,153.0,26.84,21.0,-1.0,-1.0,1.0
2020-08-01 05:39:00,153.0,26.84,12.0,-1.0,-1.0,12.0
2020-08-01 05:40:00,153.0,26.84,1.0,-1.0,-1.0,10.0
2020-08-01 05:41:00,153.0,26.84,18.0,-1.0,-1.0,10.0
2020-08-01 05:42:00,153.0,26.84,16.0,-1.0,-1.0,7.0
2020-08-01 05:43:00,153.0,26.84,20.0,-1.0,-1.0,2.0
2020-08-01 05:44:00,153.0,26.84,5.0,-1.0,-1.0,20.0
2020-08-01 05:45:00,153.0,26.84,17.0,-1.0,-1.0,20.0
2020-08-01 05:46:00,153.0,26.84,18.0,-1.0,-1.0,5.0
2020-08-01 05:47:00,153.0,26.95,18.0,-1.0,-1.0,20.0
2020-08-01 05:48:00,153.0,26.95,1.0,-1.0,-1.0,11.0
2020-08-01 05:49:00,153.0,26.95,8.0,-1.0,-1.0,0.0
2020-08-01 05:50:00,153.0,26.95,26.0,-1.0,-1.0,15.0
2020-08-01 05:51:00,153.0,26.95,27.0,-1.0,-1.0,9.0
2020-08-01 05:52:00,153.0,26.95,14.0,-1.0,-1.0,9.0
2020-08-01 05:53:00,153.0,26.95,11.0,-1.0,-1.0,9.0
2020-08-01 05:54:00,153.0,26.95,15.0,-1.0,-1.0,7.0
2020-08-01 05:55:00,153.0,26.95,19.0,-1.0,-1.0,6.0
2020-08-01 05:56:00,153.0,26.95,12.0,-1.0,-1.0,21.0
2020-08-01 05:57:00,153.0,26.95,11.0,-1.0,-1.0,14.0
2020-08-01 05:58:00,153.0,26.95,29.0,-1.0,-1.0,12.0
2020-08-01 05:59:00,153.0,26.95,21.0,-1.0,-1.0,13.0
2020-08-01 06:00:00,153.0,26.95,7.0,-1.0,-1.0,2.0
2020-08-01 06:01:00,153.0,26.95,-6.0,-1.0,-1.0,14.0
2020-08-01 06:02:00,153.0,26.99,29.0,-1.0,-1.0,18.0
2020-08-01 06:03:00,153.0,26.99,17.0,-1.0,-1.0,6.0
2020-08-01 06:04:00,153.0,26.99,8.0,-1.0,-1.0,17.0
2020-08-01 06:05:00,153.0,26.99,20.0,-1.0,-1.0,17.0
2020-08-01 06:06:00,153.0,26.99,12.0,-1.0,-1.0,14.0
2020-08-01 06:07:00,153.0,26.99,11.0,-1.0,-1.0,10.0
2020-08-01 06:08:00,153.0,26.99,20.0,-1.0,-1.0,12.0
2020-08-01 06:09:00,153.0,26.99,15.0,-1.0,-1.0,9.0
2020-08-01 06:10:00,153.0,26.99,7.0,-1.0,-1.0,5.0
2020-08-01 06:11:00,153.0,26.99,15.0,-1.0,-1.0,15.0
2020-08-01 06:12:00,153.0,26.99,7.0,-1.0,-1.0,15.0
2020-08-01 06:13:00,,,32.0,,,2.0
2020-08-01 06:14:00,153.0,26.99,1.0,-1.0,-1.0,19.0
2020-08-01 06:15:00,153.0,26.99,5.0,-1.0,-1.0,21.0
2020-08-01 06:16:00,153.0,26.99,-5.0,-1.0,-1.0,13.0
2020-08-01 06:17:00,153.0,26.99,16.0,-1.0,-1.0,18.0
2020-08-01 06:18:00,153.0,27.02,24.0,-1.0,-1.0,16.0
2020-08-01 06:19:00,153.0,27.02,4.0,-1.0,-1.0,12.0
2020-08-01 06:20:00,153.0,27.02,-8.0,-1.0,-1.0,1.0
2020-08-01 06:21:00,153.0,27.02,16.0,-1.0,-1.0,5.0
2020-08-01 06:22:00,153.0,27.02,22.0,-1.0,-1.0,14.0
2020-08-01 06:23:00,153.0,27.02,16.0,-1.0,-1.0,15.0
2020-08-01 06:24:00,153.0,27.02,26.0,-1.0,-1.0,12.0
2020-08-01 06:25:00,153.0,27.02,22.0,-1.0,-1.0,16.0
2020-08-01 06:26:00,153.0,27.02,14.0,-1.0,-1.0,10.0
2020-08-01 06:27:00,153.0,27.02,11.0,-1.0,-1.0,16.0
2020-08-01 06:28:00,153.0,27.02,12.0,-1.0,-1.0,16.0
2020-08-01 06:29:00,153.0,27.02,24.0,-1.0,-1.0,14.0
2020-08-01 06:30:00,153.0,27.02,8.0,-1.0,-1.0,12.0
2020-08-01 06:31:00,,,,,,
2020-08-01 06:32:00,153.0,27.05,13.0,-1.0,-1.0,1.0
2020-08-01 06:33:00,153.0,27.05,13.0,-1.0,-1.0,1.0
2020-08-01 06:34:00,153.0,27.05,18.0,-1.0,-1.0,15.0
2020-08-01 06:35:00,153.0,27.05,13.0,-1.0,-1.0,14.0
2020-08-01 06:36:00,153.0,27.05,22.0,-1.0,-1.0,5.0
2020-08-01 06:37:00,153.0,27.05,31.0,-1.0,-1.0,4.0
2020-08-01 06:38:00,153.0,27.05,18.0,-1.0,-1.0,2.0
2020-08-01 06:39:00,153.0,27.05,16.0,-1.0,-1.0,5.0
2020-08-01 06:40:00,153.0,27.05,2.0,-1.0,-1.0,3.0
2020-08-01 06:41:00,153.0,27.05,18.0,-1.0,-1.0,9.0
2020-08-01 06:42:00,153.0,27.05,20.0,-1.0,-1.0,10.0
2020-08-01 06:43:00,153.0,27.05,27.0,-1.0,-1.0,14.0
2020-08-01 06:44:00,153.0,27.05,14.0,-1.0,-1.0,15.0
2020-08-01 06:45:00,153.0,27.05,1.0,-1.0,-1.0,17.0
2020-08-01 06:46:00,153.0,27.05,12.0,-1.0,-1.0,16.0
2020-08-01 06:47:00,151.0,23.11,19.0,-1.0,-1.0,8.0
2020-08-01 06:48:00,151.0,23.11,16.0,-1.0,-1.0,11.0
2020-08-01 06:49:00,151.0,23.11,-7.0,-1.0,-1.0,9.0
2020-08-01 06:50:00,151.0,23.11,24.0,-1.0,-1.0,0.0
2020-08-01 06:51:00,151.0,23.11,24.0,-1.0,-1.0,0.0
2020-08-01 06:52:00,151.0,23.11,15.0,-1.0,-1.0,6.0
2020-08-01 06:53:00,151.0,23.11,20.0,-1.0,-1.0,4.0
2020-08-01 06:54:00,151.0,23.11,15.0,-1.0,-1.0,13.0
2020-08-01 06:55:00,151.0,23.11,37.0,-1.0,-1.0,8.0
2020-08-01 06:56:00,151.0,23.11,20.0,-1.0,-1.0,20.0
2020-08-01 06:57:00,151.0,23.11,6.0,-1.0,-1.0,10.0
2020-08-01 06:58:00,151.0,23.11,24.0,-1.0,-1.0,12.0
2020-08-01 06:59:00,151.0,23.11,24.0,-1.0,-1.0,12.0
2020-08-01 07:00:00,151.0,23.11,20.0,-1.0,-1.0,18.0
2020-08-01 07:01:00,151.0,23.11,3.0,-1.0,-1.0,12.0
2020-08-01 07:02:00,151.0,21.86,18.0,21.0,24.0,526.0
2020-08-01 07:03:00,151.0,21.86,5.0,21.0,24.0,526.0
2020-08-01 07:04:00,151.0,21.86,-2.0,21.0,24.0,526.0
2020-08-01 07:05:00,151.0,21.86,2.0,21.0,24.0,503.0
2020-08-01 07:06:00,151.0,21.86,27.0,21.0,24.0,517.0
2020-08-01 07:07:00,151.0,21.86,27.0,21.0,24.0,517.0
2020-08-01 07:08:00,151.0,21.86,20.0,21.0,24.0,506.0
2020-08-01 07:09:00,,,,,,
2020-08-01 07:10:00,151.0,21.86,13.0,21.0,24.0,521.0
2020-08-01 07:11:00,151.0,21.86,28.0,21.0,24.0,521.0
2020-08-01 07:12:00,151.0,21.86,20.0,21.0,24.0,516.0
2020-08-01 07:13:00,151.0,21.86,14.0,21.0,24.0,524.0
2020-08-01 07:14:00,151.0,21.86,22.0,21.0,24.0,511.0
2020-08-01 07:15:00,151.0,21.86,22.0,21.0,24.0,511.0
2020-08-01 07:16:00,151.0,21.86,12.0,21.0,24.0,523.0
2020-08-01 07:17:00,151.0,21.92,12.0,21.0,24.0,523.0
2020-08-01 07:18:00,151.0,21.92,15.0,21.0,24.0,525.0
2020-08-01 07:19:00,151.0,21.92,22.0,21.0,24.0,526.0
2020-08-01 07:20:00,151.0,21.92,-1.0,21.0,24.0,512.0
2020-08-01 07:21:00,151.0,21.92,18.0,21.0,24.0,523.0
2020-08-01 07:22:00,151.0,21.92,12.0,21.0,24.0,524.0
2020-08-01 07:23:00,151.0,21.92,15.0,21.0,24.0,522.0
2020-08-01 07:24:00,151.0,21.92,-7.0,21.0,24.0,524.0
2020-08-01 07:25:00,151.0,21.92,20.0,21.0,24.0,521.0
2020-08-01 07:26:00,151.0,21.92,17.0,21.0,24.0,518.0
2020-08-01 07:27:00,151.0,21.92,17.0,21.0,24.0,518.0
2020-08-01 07:28:00,151.0,21.92,21.0,21.0,24.0,535.0
2020-08-01 07:29:00,151.0,21.92,-2.0,21.0,24.0,520.0
2020-08-01 07:30:00,151.0,21.92,4.0,21.0,24.0,537.0
2020-08-01 07:31:00,151.0,21.92,11.0,21.0,24.0,515.0
2020-08-01 07:32:00,151.0,21.92,17.0,21.0,24.0,532.0
2020-08-01 07:33:00,151.0,21.92,6.0,21.0,24.0,532.0
2020-08-01 07:34:00,151.0,21.92,17.0,21.0,24.0,515.0
2020-08-01 07:35:00,151.0,21.92,13.0,21.0,24.0,512.0
2020-08-01 07:36:00,151.0,21.92,17.0,21.0,24.0,527.0
2020-08-01 07:37:00,151.0,21.92,7.0,21.0,24.0,522.0
2020-08-01 07:38:00,151.0,21.92,5.0,21.0,24.0,525.0
2020-08-01 07:39:00,151.0,21.92,4.0,21.0,24.0,530.0
2020-08-01 07:40:00,151.0,21.92,-9.0,21.0,24.0,529.0
2020-08-01 07:41:00,151.0,21.92,-7.0,21.0,24.0,512.0
2020-08-01 07:42:00,151.0,21.92,0.0,21.0,24.0,520.0
2020-08-01 07:43:00,151.0,21.92,8.0,21.0,24.0,534.0
2020-08-01 07:44:00,151.0,21.92,11.0,21.0,24.0,525.0
2020-08-01 07:45:00,151.0,21.92,14.0,21.0,24.0,518.0
2020-08-01 07:46:00,151.0,21.92,23.0,21.0,24.0,506.0
2020-08-01 07:47:00,151.0,21.94,20.0,21.0,24.0,526.0
2020-08-01 07:48:00,151.0,21.94,13.0,21.0,24.0,520.0
2020-08-01 07:49:00,151.0,21.94,13.0,21.0,24.0,520.0
2020-08-01 07:50:00,151.0,21.94,18.0,21.0,24.0,529.0
2020-08-01 07:51:00,151.0,21.94,31.0,21.0,24.0,522.0
2020-08-01 07:52:00,151.0,21.94,,21.0,24.0,
2020-08-01 07:53:00,151.0,21.94,-3.0,21.0,24.0,531.0
2020-08-01 07:54:00,151.0,21.94,-3.0,21.0,24.0,533.0
2020-08-01 07:55:00,151.0,21.94,17.0,21.0,24.0,509.0
2020-08-01 07:56:00,151.0,21.94,12.0,21.0,24.0,534.0
2020-08-01 07:57:00,151.0,21.94,2.0,21.0,24.0,524.0
2020-08-01 07:58:00,151.0,21.94,24.0,21.0,24.0,507.0
2020-08-01 07:59:00,151.0,21.94,29.0,21.0,24.0,525.0
2020-08-01 08:00:00,151.0,21.94,8.0,21.0,24.0,519.0
2020-08-01 08:01:00,151.0,21.94,6.0,21.0,24.0,514.0
2020-08-01 08:02:00,150.0,21.12,17.0,21.0,24.0,529.0
2020-08-01 08:03:00,150.0,21.12,15.0,21.0,24.0,528.0
2020-08-01 08:04:00,150.0,21.12,21.0,21.0,24.0,529.0
2020-08-01 08:05:00,150.0,21.12,21.0,21.0,24.0,529.0
2020-08-01 08:06:00,150.0,21.12,13.0,21.0,24.0,526.0
2020-08-01 08:07:00,150.0,21.12,13.0,21.0,24.0,526.0
2020-08-01 08:08:00,150.0,21.12,25.0,21.0,24.0,522.0
2020-08-01 08:09:00,150.0,21.12,15.0,21.0,24.0,526.0
2020-08-01 08:10:00,150.0,21.12,6.0,21.0,24.0,521.0
2020-08-01 08:11:00,150.0,21.12,6.0,21.0,24.0,521.0
2020-08-01 08:12:00,150.0,21.12,14.0,21.0,24.0,521.0
2020-08-01 08:13:00,150.0,21.12,17.0,21.0,24.0,525.0
2020-08-01 08:14:00,150.0,21.12,11.0,21.0,24.0,527.0
2020-08-01 08:15:00,150.0,21.12,1.0,21.0,24.0,528.0
2020-08-01 08:16:00,150.0,21.12,9.0,21.0,24.0,515.0
2020-08-01 08:17:00,149.0,17.97,16.0,21.0,24.0,527.0
2020-08-01 08:18:00,149.0,17.97,24.0,21.0,24.0,523.0
2020-08-01 08:19:00,149.0,17.97,6.0,21.0,24.0,526.0
2020-08-01 08:20:00,149.0,17.97,25.0,21.0,24.0,531.0
2020-08-01 08:21:00,149.0,17.97,25.0,21.0,24.0,531.0
2020-08-01 08:22:00,149.0,17.97,0.0,21.0,24.0,525.0
2020-08-01 08:23:00,149.0,17.97,6.0,21.0,24.0,530.0
2020-08-01 08:24:00,149.0,17.97,-2.0,21.0,24.0,528.0
2020-08-01 08:25:00,149.0,17.97,15.0,21.0,24.0,526.0
2020-08-01 08:26:00,149.0,17.97,6.0,21.0,24.0,534.0
2020-08-01 08:27:00,149.0,17.97,6.0,21.0,24.0,534.0
2020-08-01 08:28:00,149.0,17.97,-1.0,21.0,24.0,525.0
2020-08-01 08:29:00,149.0,17.97,20.0,21.0,24.0,528.0
2020-08-01 08:30:00,149.0,17.97,-1.0,21.0,24.0,523.0
2020-08-01 08:31:00,149.0,17.97,1.0,21.0,24.0,516.0
2020-08-01 08:32:00,493.0,15.06,17.0,21.0,24.0,510.0
2020-08-01 08:33:00,493.0,15.06,17.0,21.0,24.0,510.0
2020-08-01 08:34:00,493.0,15.06,14.0,21.0,24.0,535.0
2020-08-01 08:35:00,493.0,15.06,-3.0,21.0,24.0,522.0
2020-08-01 08:36:00,493.0,15.06,-1.0,21.0,24.0,529.0
2020-08-01 08:37:00,493.0,15.06,-3.0,21.0,24.0,505.0
2020-08-01 08:38:00,493.0,15.06,27.0,21.0,24.0,524.0
2020-08-01 08:39:00,493.0,15.06,27.0,21.0,24.0,524.0
2020-08-01 08:40:00,493.0,15.06,14.0,21.0,24.0,517.0
2020-08-01 08:41:00,493.0,15.06,26.0,21.0,24.0,530.0
2020-08-01 08:42:00,493.0,15.06,21.0,21.0,24.0,519.0
2020-08-01 08:43:00,493.0,15.06,5.0,21.0,24.0,530.0
2020-08-01 08:44:00,493.0,15.06,11.0,21.0,24.0,518.0
2020-08-01 08:45:00,493.0,15.06,11.0,21.0,24.0,518.0
2020-08-01 08:46:00,,,23.0,,,538.0
2020-08-01 08:47:00,860.0,15.36,11.0,21.0,24.0,512.0
2020-08-01 08:48:00,860.0,15.36,23.0,21.0,24.0,527.0
2020-08-01 08:49:00,860.0,15.36,-1.0,21.0,24.0,529.0
2020-08-01 08:50:00,860.0,15.36,15.0,21.0,24.0,518.0
2020-08-01 08:51:00,,,,,,
2020-08-01 08:52:00,860.0,15.36,6.0,21.0,24.0,524.0
2020-08-01 08:53:00,860.0,15.36,3.0,21.0,24.0,526.0
2020-08-01 08:54:00,860.0,15.36,14.0,21.0,24.0,526.0
2020-08-01 08:55:00,860.0,15.36,14.0,21.0,24.0,526.0
2020-08-01 08:56:00,860.0,15.36,21.0,21.0,24.0,531.0
2020-08-01 08:57:00,860.0,15.36,20.0,21.0,24.0,519.0
2020-08-01 08:58:00,860.0,15.36,13.0,21.0,24.0,530.0
2020-08-01 08:59:00,860.0,15.36,4.0,21.0,24.0,523.0
2020-08-01 09:00:00,860.0,15.36,13.0,21.0,24.0,534.0
2020-08-01 09:01:00,860.0,15.36,-1.0,21.0,24.0,532.0
2020-08-01 09:02:00,704.0,14.77,20.0,21.0,24.0,529.0
2020-08-01 09:03:00,704.0,14.77,0.0,21.0,24.0,527.0
2020-08-01 09:04:00,704.0,14.77,21.0,21.0,24.0,528.0
2020-08-01 09:05:00,704.0,14.77,14.0,21.0,24.0,518.0
2020-08-01 09:06:00,704.0,14.77,-5.0,21.0,24.0,516.0
2020-08-01 09:07:00,704.0,14.77,18.0,21.0,24.0,531.0
2020-08-01 09:08:00,704.0,14.77,-10.0,21.0,24.0,531.0
2020-08-01 09:09:00,704.0,14.77,19.0,21.0,24.0,522.0
2020-08-01 09:10:00,704.0,14.77,11.0,21.0,24.0,513.0
2020-08-01 09:11:00,704.0,14.77,17.0,21.0,24.0,527.0
2020-08-01 09:12:00,704.0,14.77,8.0,21.0,24.0,524.0
2020-08-01 09:13:00,,,,,,
2020-08-01 09:14:00,704.0,14.77,26.0,21.0,24.0,528.0
2020-08-01 09:15:00,704.0,14.77,25.0,21.0,24.0,532.0
2020-08-01 09:16:00,704.0,14.77,9.0,21.0,24.0,518.0
2020-08-01 09:17:00,805.0,14.83,15.0,21.0,24.0,521.0
2020-08-01 09:18:00,805.0,14.83,3.0,21.0,24.0,519.0
2020-08-01 09:19:00,805.0,14.83,13.0,21.0,24.0,521.0
2020-08-01 09:20:00,805.0,14.83,19.0,21.0,24.0,521.0
2020-08-01 09:21:00,805.0,14.83,16.0,21.0,24.0,529.0
2020-08-01 09:22:00,805.0,14.83,10.0,21.0,24.0,531.0
2020-08-01 09:23:00,805.0,14.83,1.0,21.0,24.0,521.0
2020-08-01 09:24:00,805.0,14.83,-6.0,21.0,24.0,526.0
2020-08-01 09:25:00,805.0,14.83,-6.0,21.0,24.0,526.0
2020-08-01 09:26:00,805.0,14.83,5.0,21.0,24.0,533.0
2020-08-01 09:27:00,805.0,14.83,15.0,21.0,24.0,527.0
2020-08-01 09:28:00,805.0,14.83,8.0,21.0,24.0,516.0
2020-08-01 09:29:00,805.0,14.83,8.0,21.0,24.0,516.0
2020-08-01 09:30:00,805.0,14.83,14.0,21.0,24.0,523.0
2020-08-01 09:31:00,805.0,14.83,14.0,21.0,24.0,523.0
2020-08-01 09:32:00,491.0,16.48,19.0,21.0,24.0,523.0
2020-08-01 09:33:00,491.0,16.48,22.0,21.0,24.0,517.0
2020-08-01 09:34:00,491.0,16.48,0.0,21.0,24.0,524.0
2020-08-01 09:35:00,491.0,16.48,2.0,21.0,24.0,525.0
2020-08-01 09:36:00,491.0,16.48,-14.0,21.0,24.0,521.0
2020-08-01 09:37:00,491.0,16.48,31.0,21.0,24.0,530.0
2020-08-01 09:38:00,491.0,16.48,-19.0,21.0,24.0,524.0
2020-08-01 09:39:00,491.0,16.48,55.0,21.0,24.0,533.0
2020-08-01 09:40:00,491.0,16.48,11.0,21.0,24.0,507.0
2020-08-01 09:41:00,491.0,16.48,30.0,21.0,24.0,522.0
2020-08-01 09:42:00,491.0,16.48,4.0,21.0,24.0,528.0
2020-08-01 09:43:00,491.0,16.48,4.0,21.0,24.0,528.0
2020-08-01 09:44:00,491.0,16.48,29.0,21.0,24.0,522.0
2020-08-01 09:45:00,491.0,16.48,13.0,21.0,24.0,535.0
2020-08-01 09:46:00,491.0,16.48,15.0,21.0,24.0,517.0
2020-08-01 09:47:00,627.0,15.17,11.0,21.0,24.0,509.0
2020-08-01 09:48:00,627.0,15.17,24.0,21.0,24.0,527.0
2020-08-01 09:49:00,627.0,15.17,24.0,21.0,24.0,527.0
2020-08-01 09:50:00,627.0,15.17,13.0,21.0,24.0,531.0
2020-08-01 09:51:00,627.0,15.17,24.0,21.0,24.0,534.0
2020-08-01 09:52:00,627.0,15.17,23.0,21.0,24.0,529.0
2020-08-01 09:53:00,627.0,15.17,23.0,21.0,24.0,529.0
2020-08-01 09:54:00,627.0,15.17,1.0,21.0,24.0,529.0
2020-08-01 09:55:00,627.0,15.17,20.0,21.0,24.0,528.0
2020-08-01 09:56:00,627.0,15.17,-4.0,21.0,24.0,534.0
2020-08-01 09:57:00,627.0,15.17,18.0,21.0,24.0,527.0
2020-08-01 09:58:00,627.0,15.17,17.0,21.0,24.0,529.0
2020-08-01 09:59:00,627.0,15.17,15.0,21.0,24.0,509.0
2020-08-01 10:00:00,627.0,15.17,27.0,21.0,24.0,533.0
2020-08-01 10:01:00,627.0,15.17,4.0,21.0,24.0,532.0
2020-08-01 10:02:00,627.0,15.17,16.0,21.0,24.0,533.0
2020-08-01 10:03:00,824.0,14.82,24.0,21.0,24.0,524.0
2020-08-01 10:04:00,824.0,14.82,3.0,21.0,24.0,529.0
2020-08-01 10:05:00,824.0,14.82,18.0,21.0,24.0,525.0
2020-08-01 10:06:00,824.0,14.82,12.0,21.0,24.0,519.0
2020-08-01 10:07:00,824.0,14.82,12.0,21.0,24.0,519.0
2020-08-01 10:08:00,824.0,14.82,,21.0,24.0,
2020-08-01 10:09:00,824.0,14.82,2.0,21.0,24.0,513.0
2020-08-01 10:10:00,824.0,14.82,6.0,21.0,24.0,529.0
2020-08-01 10:11:00,824.0,14.82,13.0,21.0,24.0,530.0
2020-08-01 10:12:00,824.0,14.82,-3.0,21.0,24.0,530.0
2020-08-01 10:13:00,824.0,14.82,-2.0,21.0,24.0,518.0
2020-08-01 10:14:00,824.0,14.82,0.0,21.0,24.0,528.0
2020-08-01 10:15:00,824.0,14.82,12.0,21.0,24.0,536.0
2020-08-01 10:16:00,824.0,14.82,-1.0,21.0,24.0,528.0
2020-08-01 10:17:00,748.0,14.89,5.0,21.0,24.0,533.0
2020-08-01 10:18:00,748.0,14.89,17.0,21.0,24.0,530.0
2020-08-01 10:19:00,748.0,14.89,18.0,21.0,24.0,533.0
2020-08-01 10:20:00,748.0,14.89,22.0,21.0,24.0,524.0
2020-08-01 10:21:00,748.0,14.89,6.0,21.0,24.0,524.0
2020-08-01 10:22:00,748.0,14.89,14.0,21.0,24.0,520.0
2020-08-01 10:23:00,748.0,14.89,1.0,21.0,24.0,531.0
2020-08-01 10:24:00,748.0,14.89,6.0,21.0,24.0,530.0
2020-08-01 10:25:00,748.0,14.89,27.0,21.0,24.0,539.0
2020-08-01 10:26:00,748.0,14.89,13.0,21.0,24.0,532.0
2020-08-01 10:27:00,748.0,14.89,3.0,21.0,24.0,534.0
2020-08-01 10:28:00,748.0,14.89,20.0,21.0,24.0,525.0
2020-08-01 10:29:00,748.0,14.89,20.0,21.0,24.0,512.0
2020-08-01 10:30:00,748.0,14.89,21.0,21.0,24.0,525.0
2020-08-01 10:31:00,,,16.0,,,528.0
2020-08-01 10:32:00,742.0,15.47,6.0,21.0,24.0,538.0
2020-08-01 10:33:00,742.0,15.47,17.0,21.0,24.0,527.0
2020-08-01 10:34:00,742.0,15.47,13.0,21.0,24.0,540.0
2020-08-01 10:35:00,742.0,15.47,9.0,21.0,24.0,525.0
2020-08-01 10:36:00,742.0,15.47,18.0,21.0,24.0,527.0
2020-08-01 10:37:00,742.0,15.47,7.0,21.0,24.0,517.0
2020-08-01 10:38:00,742.0,15.47,7.0,21.0,24.0,523.0
2020-08-01 10:39:00,742.0,15.47,15.0,21.0,24.0,527.0
2020-08-01 10:40:00,742.0,15.47,19.0,21.0,24.0,540.0
2020-08-01 10:41:00,742.0,15.47,15.0,21.0,24.0,517.0
2020-08-01 10:42:00,742.0,15.47,26.0,21.0,24.0,521.0
2020-08-01 10:43:00,742.0,15.47,16.0,21.0,24.0,525.0
2020-08-01 10:44:00,742.0,15.47,20.0,21.0,24.0,538.0
2020-08-01 10:45:00,742.0,15.47,28.0,21.0,24.0,521.0
2020-08-01 10:46:00,,,18.0,,,527.0
2020-08-01 10:47:00,496.0,17.34,22.0,21.0,24.0,531.0
2020-08-01 10:48:00,496.0,17.34,15.0,21.0,24.0,529.0
2020-08-01 10:49:00,496.0,17.34,16.0,21.0,24.0,534.0
2020-08-01 10:50:00,496.0,17.34,10.0,21.0,24.0,515.0
2020-08-01 10:51:00,496.0,17.34,22.0,21.0,24.0,522.0
2020-08-01 10:52:00,496.0,17.34,-8.0,21.0,24.0,523.0
2020-08-01 10:53:00,496.0,17.34,1.0,21.0,24.0,527.0
2020-08-01 10:54:00,496.0,17.34,15.0,21.0,24.0,531.0
2020-08-01 10:55:00,496.0,17.34,17.0,21.0,24.0,525.0
2020-08-01 10:56:00,496.0,17.34,16.0,21.0,24.0,534.0
2020-08-01 10:57:00,496.0,17.34,18.0,21.0,24.0,520.0
2020-08-01 10:58:00,496.0,17.34,29.0,21.0,24.0,532.0
2020-08-01 10:59:00,496.0,17.34,14.0,21.0,24.0,517.0
2020-08-01 11:00:00,496.0,17.34,13.0,21.0,24.0,523.0
2020-08-01 11:01:00,,,36.0,,,528.0
2020-08-01 11:02:00,717.0,15.81,11.0,21.0,24.0,526.0
2020-08-01 11:03:00,717.0,15.81,22.0,21.0,24.0,527.0
2020-08-01 11:04:00,717.0,15.81,23.0,21.0,24.0,520.0
2020-08-01 11:05:00,717.0,15.81,14.0,21.0,24.0,526.0
2020-08-01 11:06:00,717.0,15.81,12.0,21.0,24.0,521.0
2020-08-01 11:07:00,717.0,15.81,14.0,21.0,24.0,538.0
2020-08-01 11:08:00,717.0,15.81,12.0,21.0,24.0,527.0
2020-08-01 11:09:00,717.0,15.81,1.0,21.0,24.0,522.0
2020-08-01 11:10:00,717.0,15.81,15.0,21.0,24.0,525.0
2020-08-01 11:11:00,717.0,15.81,26.0,21.0,24.0,527.0
2020-08-01 11:12:00,717.0,15.81,1.0,21.0,24.0,524.0
2020-08-01 11:13:00,717.0,15.81,16.0,21.0,24.0,517.0
2020-08-01 11:14:00,717.0,15.81,15.0,21.0,24.0,531.0
2020-08-01 11:15:00,717.0,15.81,4.0,21.0,24.0,526.0
2020-08-01 11:16:00,717.0,15.81,32.0,21.0,24.0,532.0
2020-08-01 11:17:00,751.0,16.35,253.0,21.0,24.0,522.0
2020-08-01 11:18:00,751.0,16.35,258.0,21.0,24.0,521.0
2020-08-01 11:19:00,751.0,16.35,251.0,21.0,24.0,532.0
2020-08-01 11:20:00,751.0,16.35,248.0,21.0,24.0,522.0
2020-08-01 11:21:00,751.0,16.35,261.0,21.0,24.0,0.0
2020-08-01 11:22:00,751.0,16.35,267.0,21.0,24.0,514.0
2020-08-01 11:23:00,751.0,16.35,269.0,21.0,24.0,533.0
2020-08-01 11:24:00,751.0,16.35,257.0,21.0,24.0,535.0
2020-08-01 11:25:00,751.0,16.35,257.0,21.0,24.0,522.0
2020-08-01 11:26:00,751.0,16.35,256.0,21.0,24.0,530.0
2020-08-01 11:27:00,751.0,16.35,250.0,21.0,24.0,534.0
2020-08-01 11:28:00,751.0,16.35,247.0,21.0,24.0,528.0
2020-08-01 11:29:00,751.0,16.35,254.0,21.0,24.0,537.0
2020-08-01 11:30:00,751.0,16.35,243.0,21.0,24.0,542.0
2020-08-01 11:31:00,751.0,16.35,267.0,21.0,24.0,529.0
2020-08-01 11:32:00,751.0,16.35,263.0,21.0,24.0,530.0
2020-08-01 11:33:00,471.0,18.38,264.0,21.0,24.0,545.0
2020-08-01 11:34:00,471.0,18.38,260.0,21.0,24.0,543.0
2020-08-01 11:35:00,,,254.0,,,542.0
2020-08-01 11:36:00,471.0,18.38,268.0,21.0,24.0,534.0
2020-08-01 11:37:00,471.0,18.38,249.0,21.0,24.0,530.0
2020-08-01 11:38:00,471.0,18.38,262.0,21.0,24.0,536.0
2020-08-01 11:39:00,471.0,18.38,248.0,21.0,24.0,523.0
2020-08-01 11:40:00,471.0,18.38,265.0,21.0,24.0,538.0
2020-08-01 11:41:00,471.0,18.38,273.0,21.0,24.0,535.0
2020-08-01 11:42:00,471.0,18.38,255.0,21.0,24.0,506.0
2020-08-01 11:43:00,471.0,18.38,260.0,21.0,24.0,532.0
2020-08-01 11:44:00,471.0,18.38,260.0,21.0,24.0,516.0
2020-08-01 11:45:00,471.0,18.38,267.0,21.0,24.0,535.0
2020-08-01 11:46:00,,,267.0,,,535.0
2020-08-01 11:47:00,624.0,17.34,268.0,21.0,24.0,526.0
2020-08-01 11:48:00,624.0,17.34,275.0,21.0,24.0,535.0
2020-08-01 11:49:00,624.0,17.34,263.0,21.0,24.0,524.0
2020-08-01 11:50:00,624.0,17.34,253.0,21.0,24.0,519.0
2020-08-01 11:51:00,,,246.0,,,530.0
2020-08-01 11:52:00,624.0,17.34,264.0,21.0,24.0,521.0
2020-08-01 11:53:00,624.0,17.34,262.0,21.0,24.0,524.0
2020-08-01 11:54:00,624.0,17.34,264.0,21.0,24.0,522.0
2020-08-01 11:55:00,624.0,17.34,278.0,21.0,24.0,546.0
2020-08-01 11:56:00,624.0,17.34,269.0,21.0,24.0,533.0
2020-08-01 11:57:00,624.0,17.34,258.0,21.0,24.0,533.0
2020-08-01 11:58:00,624.0,17.34,265.0,21.0,24.0,540.0
2020-08-01 11:59:00,624.0,17.34,264.0,21.0,24.0,527.0
2020-08-01 12:00:00,624.0,17.34,260.0,21.0,24.0,537.0
2020-08-01 12:01:00,624.0,17.34,280.0,21.0,24.0,529.0
2020-08-01 12:02:00,939.0,15.05,128.0,21.0,24.0,527.0
2020-08-01 12:03:00,939.0,15.05,136.0,21.0,24.0,530.0
2020-08-01 12:04:00,939.0,15.05,135.0,21.0,24.0,523.0
2020-08-01 12:05:00,939.0,15.05,142.0,21.0,24.0,526.0
2020-08-01 12:06:00,939.0,15.05,138.0,21.0,24.0,536.0
2020-08-01 12:07:00,939.0,15.05,141.0,21.0,24.0,532.0
2020-08-01 12:08:00,939.0,15.05,139.0,21.0,24.0,534.0
2020-08-01 12:09:00,939.0,15.05,143.0,21.0,24.0,531.0
2020-08-01 12:10:00,939.0,15.05,146.0,21.0,24.0,525.0
2020-08-01 12:11:00,939.0,15.05,150.0,21.0,24.0,535.0
2020-08-01 12:12:00,939.0,15.05,126.0,21.0,24.0,541.0
2020-08-01 12:13:00,939.0,15.05,138.0,21.0,24.0,522.0
2020-08-01 12:14:00,939.0,15.05,151.0,21.0,24.0,530.0
2020-08-01 12:15:00,939.0,15.05,130.0,21.0,24.0,536.0
2020-08-01 12:16:00,939.0,15.05,133.0,21.0,24.0,542.0
2020-08-01 12:17:00,607.0,17.8,265.0,21.0,24.0,522.0
2020-08-01 12:18:00,607.0,17.8,261.0,21.0,24.0,528.0
2020-08-01 12:19:00,607.0,17.8,252.0,21.0,24.0,542.0
2020-08-01 12:20:00,607.0,17.8,244.0,21.0,24.0,531.0
2020-08-01 12:21:00,607.0,17.8,266.0,21.0,24.0,535.0
2020-08-01 12:22:00,607.0,17.8,256.0,21.0,24.0,537.0
2020-08-01 12:23:00,607.0,17.8,259.0,21.0,24.0,525.0
2020-08-01 12:24:00,607.0,17.8,260.0,21.0,24.0,534.0
2020-08-01 12:25:00,607.0,17.8,265.0,21.0,24.0,538.0
2020-08-01 12:26:00,607.0,17.8,1.0,21.0,24.0,545.0
2020-08-01 12:27:00,607.0,17.8,244.0,21.0,24.0,526.0
2020-08-01 12:28:00,607.0,17.8,267.0,21.0,24.0,530.0
2020-08-01 12:29:00,607.0,17.8,267.0,21.0,24.0,522.0
2020-08-01 12:30:00,607.0,17.8,268.0,21.0,24.0,547.0
2020-08-01 12:31:00,607.0,17.8,270.0,21.0,24.0,534.0
2020-08-01 12:32:00,634.0,18.62,378.0,21.0,24.0,534.0
2020-08-01 12:33:00,634.0,18.62,379.0,21.0,24.0,535.0
2020-08-01 12:34:00,634.0,18.62,379.0,21.0,24.0,535.0
2020-08-01 12:35:00,634.0,18.62,364.0,21.0,24.0,537.0
2020-08-01 12:36:00,634.0,18.62,390.0,21.0,24.0,537.0
2020-08-01 12:37:00,634.0,18.62,377.0,21.0,24.0,533.0
2020-08-01 12:38:00,634.0,18.62,399.0,21.0,24.0,537.0
2020-08-01 12:39:00,634.0,18.62,391.0,21.0,24.0,546.0
2020-08-01 12:40:00,634.0,18.62,395.0,21.0,24.0,540.0
2020-08-01 12:41:00,634.0,18.62,375.0,21.0,24.0,537.0
2020-08-01 12:42:00,634.0,18.62,392.0,21.0,24.0,528.0
2020-08-01 12:43:00,634.0,18.62,370.0,21.0,24.0,537.0
2020-08-01 12:44:00,634.0,18.62,379.0,21.0,24.0,534.0
2020-08-01 12:45:00,634.0,18.62,388.0,21.0,24.0,526.0
2020-08-01 12:46:00,634.0,18.62,385.0,21.0,24.0,540.0
2020-08-01 12:47:00,569.0,18.8,270.0,21.0,24.0,541.0
2020-08-01 12:48:00,569.0,18.8,271.0,21.0,24.0,528.0
2020-08-01 12:49:00,569.0,18.8,268.0,21.0,24.0,530.0
2020-08-01 12:50:00,569.0,18.8,266.0,21.0,24.0,510.0
2020-08-01 12:51:00,569.0,18.8,249.0,21.0,24.0,487.0
2020-08-01 12:52:00,569.0,18.8,263.0,21.0,24.0,517.0
2020-08-01 12:53:00,569.0,18.8,255.0,21.0,24.0,508.0
2020-08-01 12:54:00,569.0,18.8,268.0,21.0,24.0,492.0
2020-08-01 12:55:00,569.0,18.8,250.0,21.0,24.0,501.0
2020-08-01 12:56:00,569.0,18.8,260.0,21.0,24.0,503.0
2020-08-01 12:57:00,569.0,18.8,267.0,21.0,24.0,511.0
2020-08-01 12:58:00,569.0,18.8,260.0,21.0,24.0,724.0
2020-08-01 12:59:00,569.0,18.8,260.0,21.0,24.0,380.0
2020-08-01 13:00:00,569.0,18.8,272.0,21.0,24.0,379.0
2020-08-01 13:01:00,569.0,18.8,255.0,21.0,24.0,740.0
2020-08-01 13:02:00,707.0,17.38,260.0,21.0,24.0,774.0
2020-08-01 13:03:00,707.0,17.38,260.0,21.0,24.0,634.0
2020-08-01 13:04:00,707.0,17.38,257.0,21.0,24.0,514.0
2020-08-01 13:05:00,707.0,17.38,262.0,21.0,24.0,402.0
2020-08-01 13:06:00,707.0,17.38,251.0,21.0,24.0,453.0
2020-08-01 13:07:00,707.0,17.38,260.0,21.0,24.0,637.0
2020-08-01 13:08:00,707.0,17.38,251.0,21.0,24.0,637.0
2020-08-01 13:09:00,707.0,17.38,260.0,21.0,24.0,641.0
2020-08-01 13:10:00,707.0,17.38,264.0,21.0,24.0,635.0
2020-08-01 13:11:00,707.0,17.38,263.0,21.0,24.0,641.0
2020-08-01 13:12:00,707.0,17.38,268.0,21.0,24.0,641.0
2020-08-01 13:13:00,707.0,17.38,273.0,21.0,24.0,634.0
2020-08-01 13:14:00,707.0,17.38,257.0,21.0,24.0,645.0
2020-08-01 13:15:00,707.0,17.38,245.0,21.0,24.0,639.0
2020-08-01 13:16:00,,,251.0,,,638.0
2020-08-01 13:17:00,780.0,16.9,261.0,21.0,24.0,646.0
2020-08-01 13:18:00,780.0,16.9,249.0,21.0,24.0,644.0
2020-08-01 13:19:00,780.0,16.9,268.0,21.0,24.0,643.0
2020-08-01 13:20:00,780.0,16.9,269.0,21.0,24.0,649.0
2020-08-01 13:21:00,780.0,16.9,271.0,21.0,24.0,645.0
2020-08-01 13:22:00,780.0,16.9,264.0,21.0,24.0,635.0
2020-08-01 13:23:00,780.0,16.9,255.0,21.0,24.0,633.0
2020-08-01 13:24:00,780.0,16.9,256.0,21.0,24.0,642.0
2020-08-01 13:25:00,780.0,16.9,262.0,21.0,24.0,651.0
2020-08-01 13:26:00,780.0,16.9,256.0,21.0,24.0,636.0
2020-08-01 13:27:00,780.0,16.9,251.0,21.0,24.0,635.0
2020-08-01 13:28:00,780.0,16.9,262.0,21.0,24.0,643.0
2020-08-01 13:29:00,780.0,16.9,270.0,21.0,24.0,633.0
2020-08-01 13:30:00,780.0,16.9,258.0,21.0,24.0,644.0
2020-08-01 13:31:00,780.0,16.9,267.0,21.0,24.0,638.0
2020-08-01 13:32:00,807.0,16.41,241.0,21.0,24.0,650.0
2020-08-01 13:33:00,807.0,16.41,254.0,21.0,24.0,643.0
2020-08-01 13:34:00,807.0,16.41,253.0,21.0,24.0,651.0
2020-08-01 13:35:00,807.0,16.41,258.0,21.0,24.0,645.0
2020-08-01 13:36:00,807.0,16.41,247.0,21.0,24.0,647.0
2020-08-01 13:37:00,807.0,16.41,254.0,21.0,24.0,628.0
2020-08-01 13:38:00,807.0,16.41,246.0,21.0,24.0,640.0
2020-08-01 13:39:00,807.0,16.41,250.0,21.0,24.0,640.0
2020-08-01 13:40:00,807.0,16.41,267.0,21.0,24.0,654.0
2020-08-01 13:41:00,807.0,16.41,272.0,21.0,24.0,641.0
2020-08-01 13:42:00,807.0,16.41,242.0,21.0,24.0,634.0
2020-08-01 13:43:00,807.0,16.41,255.0,21.0,24.0,633.0
2020-08-01 13:44:00,807.0,16.41,266.0,21.0,24.0,622.0
2020-08-01 13:45:00,807.0,16.41,263.0,21.0,24.0,647.0
2020-08-01 13:46:00,807.0,16.41,242.0,21.0,24.0,640.0
2020-08-01 13:47:00,842.0,15.63,268.0,21.0,24.0,518.0
2020-08-01 13:48:00,842.0,15.63,268.0,21.0,24.0,528.0
2020-08-01 13:49:00,842.0,15.63,247.0,21.0,24.0,508.0
2020-08-01 13:50:00,842.0,15.63,243.0,21.0,24.0,518.0
2020-08-01 13:51:00,842.0,15.63,251.0,21.0,24.0,522.0
