time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-08-01 13:52:00,842.0,15.63,244.0,21.0,24.0,521.0
2020-08-01 13:53:00,842.0,15.63,264.0,21.0,24.0,518.0
2020-08-01 13:54:00,842.0,15.63,251.0,21.0,24.0,527.0
2020-08-01 13:55:00,842.0,15.63,277.0,21.0,24.0,520.0
2020-08-01 13:56:00,842.0,15.63,254.0,21.0,24.0,516.0
2020-08-01 13:57:00,842.0,15.63,259.0,21.0,24.0,531.0
2020-08-01 13:58:00,842.0,15.63,261.0,21.0,24.0,535.0
2020-08-01 13:59:00,842.0,15.63,255.0,21.0,24.0,522.0
2020-08-01 14:00:00,842.0,15.63,262.0,21.0,24.0,520.0
2020-08-01 14:01:00,842.0,15.63,260.0,21.0,24.0,532.0
2020-08-01 14:02:00,146.0,12.69,1788.0,17.0,20.0,519.0
2020-08-01 14:03:00,146.0,12.69,1776.0,17.0,20.0,512.0
2020-08-01 14:04:00,146.0,12.69,1792.0,17.0,20.0,520.0
2020-08-01 14:05:00,146.0,12.69,1777.0,17.0,20.0,531.0
2020-08-01 14:06:00,146.0,12.69,1794.0,17.0,20.0,530.0
2020-08-01 14:07:00,146.0,12.69,1794.0,17.0,20.0,531.0
2020-08-01 14:08:00,146.0,12.69,1778.0,17.0,20.0,517.0
2020-08-01 14:09:00,146.0,12.69,1785.0,17.0,20.0,529.0
2020-08-01 14:10:00,146.0,12.69,1806.0,17.0,20.0,1.0
2020-08-01 14:11:00,146.0,12.69,1766.0,17.0,20.0,532.0
2020-08-01 14:12:00,146.0,12.69,1791.0,17.0,20.0,523.0
2020-08-01 14:13:00,146.0,12.69,1773.0,17.0,20.0,525.0
2020-08-01 14:14:00,146.0,12.69,1799.0,17.0,20.0,525.0
2020-08-01 14:15:00,146.0,12.69,1782.0,17.0,20.0,525.0
2020-08-01 14:16:00,,,1792.0,,,528.0
2020-08-01 14:17:00,146.0,12.96,1172.0,17.0,20.0,532.0
2020-08-01 14:18:00,146.0,12.96,1152.0,17.0,20.0,541.0
2020-08-01 14:19:00,146.0,12.96,1154.0,17.0,20.0,515.0
2020-08-01 14:20:00,146.0,12.96,1153.0,17.0,20.0,532.0
2020-08-01 14:21:00,146.0,12.96,1123.0,17.0,20.0,524.0
2020-08-01 14:22:00,146.0,12.96,1138.0,17.0,20.0,542.0
2020-08-01 14:23:00,146.0,12.96,1162.0,17.0,20.0,534.0
2020-08-01 14:24:00,146.0,12.96,1145.0,17.0,20.0,532.0
2020-08-01 14:25:00,146.0,12.96,1151.0,17.0,20.0,532.0
2020-08-01 14:26:00,146.0,12.96,1149.0,17.0,20.0,528.0
2020-08-01 14:27:00,146.0,12.96,1150.0,17.0,20.0,523.0
2020-08-01 14:28:00,146.0,12.96,1144.0,17.0,20.0,532.0
2020-08-01 14:29:00,146.0,12.96,1146.0,17.0,20.0,531.0
2020-08-01 14:30:00,146.0,12.96,1150.0,17.0,20.0,533.0
2020-08-01 14:31:00,146.0,12.96,1152.0,17.0,20.0,529.0
2020-08-01 14:32:00,145.0,11.85,651.0,17.0,20.0,517.0
2020-08-01 14:33:00,145.0,11.85,651.0,17.0,20.0,517.0
2020-08-01 14:34:00,145.0,11.85,658.0,17.0,20.0,530.0
2020-08-01 14:35:00,145.0,11.85,651.0,17.0,20.0,541.0
2020-08-01 14:36:00,145.0,11.85,658.0,17.0,20.0,518.0
2020-08-01 14:37:00,145.0,11.85,656.0,17.0,20.0,535.0
2020-08-01 14:38:00,145.0,11.85,633.0,17.0,20.0,532.0
2020-08-01 14:39:00,145.0,11.85,647.0,17.0,20.0,544.0
2020-08-01 14:40:00,145.0,11.85,649.0,17.0,20.0,533.0
2020-08-01 14:41:00,145.0,11.85,649.0,17.0,20.0,533.0
2020-08-01 14:42:00,145.0,11.85,669.0,17.0,20.0,527.0
2020-08-01 14:43:00,145.0,11.85,669.0,17.0,20.0,527.0
2020-08-01 14:44:00,145.0,11.85,652.0,17.0,20.0,528.0
2020-08-01 14:45:00,145.0,11.85,667.0,17.0,20.0,514.0
2020-08-01 14:46:00,145.0,11.85,656.0,17.0,20.0,543.0
2020-08-01 14:47:00,145.0,12.06,518.0,17.0,20.0,397.0
2020-08-01 14:48:00,145.0,12.06,524.0,17.0,20.0,415.0
2020-08-01 14:49:00,145.0,12.06,526.0,17.0,20.0,404.0
2020-08-01 14:50:00,145.0,12.06,524.0,17.0,20.0,397.0
2020-08-01 14:51:00,145.0,12.06,524.0,17.0,20.0,397.0
2020-08-01 14:52:00,145.0,12.06,531.0,17.0,20.0,401.0
2020-08-01 14:53:00,145.0,12.06,531.0,17.0,20.0,401.0
2020-08-01 14:54:00,145.0,12.06,527.0,17.0,20.0,411.0
2020-08-01 14:55:00,145.0,12.06,517.0,17.0,20.0,409.0
2020-08-01 14:56:00,145.0,12.06,520.0,17.0,20.0,408.0
2020-08-01 14:57:00,145.0,12.06,508.0,17.0,20.0,414.0
2020-08-01 14:58:00,145.0,12.06,537.0,17.0,20.0,407.0
2020-08-01 14:59:00,145.0,12.06,537.0,17.0,20.0,407.0
2020-08-01 15:00:00,145.0,12.06,519.0,17.0,20.0,410.0
2020-08-01 15:01:00,145.0,12.06,519.0,17.0,20.0,410.0
2020-08-01 15:02:00,1071.0,8.74,3407.0,17.0,20.0,409.0
2020-08-01 15:03:00,1071.0,8.74,3408.0,17.0,20.0,407.0
2020-08-01 15:04:00,1071.0,8.74,3402.0,17.0,20.0,402.0
2020-08-01 15:05:00,1071.0,8.74,3402.0,17.0,20.0,402.0
2020-08-01 15:06:00,1071.0,8.74,3397.0,17.0,20.0,409.0
2020-08-01 15:07:00,1071.0,8.74,3397.0,17.0,20.0,409.0
2020-08-01 15:08:00,1071.0,8.74,3403.0,17.0,20.0,417.0
2020-08-01 15:09:00,1071.0,8.74,3414.0,17.0,20.0,411.0
2020-08-01 15:10:00,1071.0,8.74,3430.0,17.0,20.0,408.0
2020-08-01 15:11:00,1071.0,8.74,3429.0,17.0,20.0,409.0
2020-08-01 15:12:00,1071.0,8.74,3387.0,17.0,20.0,410.0
2020-08-01 15:13:00,1071.0,8.74,3413.0,17.0,20.0,399.0
2020-08-01 15:14:00,1071.0,8.74,3396.0,17.0,20.0,402.0
2020-08-01 15:15:00,1071.0,8.74,3424.0,17.0,20.0,412.0
2020-08-01 15:16:00,1071.0,8.74,3398.0,17.0,20.0,409.0
2020-08-01 15:17:00,1404.0,9.06,3410.0,17.0,20.0,388.0
2020-08-01 15:18:00,1404.0,9.06,3404.0,17.0,20.0,412.0
2020-08-01 15:19:00,1404.0,9.06,3418.0,17.0,20.0,405.0
2020-08-01 15:20:00,1404.0,9.06,3412.0,17.0,20.0,408.0
2020-08-01 15:21:00,1404.0,9.06,3417.0,17.0,20.0,402.0
2020-08-01 15:22:00,1404.0,9.06,3403.0,17.0,20.0,410.0
2020-08-01 15:23:00,1404.0,9.06,3432.0,17.0,20.0,394.0
2020-08-01 15:24:00,1404.0,9.06,3405.0,17.0,20.0,405.0
2020-08-01 15:25:00,1404.0,9.06,3394.0,17.0,20.0,419.0
2020-08-01 15:26:00,1404.0,9.06,3394.0,17.0,20.0,409.0
2020-08-01 15:27:00,1404.0,9.06,3400.0,17.0,20.0,412.0
2020-08-01 15:28:00,1404.0,9.06,3420.0,17.0,20.0,417.0
2020-08-01 15:29:00,1404.0,9.06,3390.0,17.0,20.0,416.0
2020-08-01 15:30:00,1404.0,9.06,3406.0,17.0,20.0,415.0
2020-08-01 15:31:00,1404.0,9.06,3433.0,17.0,20.0,414.0
2020-08-01 15:32:00,1202.0,11.31,2605.0,17.0,20.0,278.0
2020-08-01 15:33:00,1202.0,11.31,2608.0,17.0,20.0,274.0
2020-08-01 15:34:00,1202.0,11.31,2603.0,17.0,20.0,266.0
2020-08-01 15:35:00,1202.0,11.31,2603.0,17.0,20.0,266.0
2020-08-01 15:36:00,1202.0,11.31,2572.0,17.0,20.0,271.0
2020-08-01 15:37:00,1202.0,11.31,2588.0,17.0,20.0,290.0
2020-08-01 15:38:00,1202.0,11.31,2590.0,17.0,20.0,268.0
2020-08-01 15:39:00,1202.0,11.31,2590.0,17.0,20.0,268.0
2020-08-01 15:40:00,1202.0,11.31,2600.0,17.0,20.0,281.0
2020-08-01 15:41:00,1202.0,11.31,2605.0,17.0,20.0,282.0
2020-08-01 15:42:00,1202.0,11.31,2598.0,17.0,20.0,273.0
2020-08-01 15:43:00,1202.0,11.31,2576.0,17.0,20.0,267.0
2020-08-01 15:44:00,1202.0,11.31,2584.0,17.0,20.0,274.0
2020-08-01 15:45:00,1202.0,11.31,2605.0,17.0,20.0,278.0
2020-08-01 15:46:00,1202.0,11.31,2605.0,17.0,20.0,264.0
2020-08-01 15:47:00,264.0,11.08,-1556.0,17.0,20.0,288.0
2020-08-01 15:48:00,264.0,11.08,-1560.0,17.0,20.0,279.0
2020-08-01 15:49:00,264.0,11.08,-1596.0,17.0,20.0,262.0
2020-08-01 15:50:00,264.0,11.08,-1567.0,17.0,20.0,286.0
2020-08-01 15:51:00,264.0,11.08,-1559.0,17.0,20.0,275.0
2020-08-01 15:52:00,264.0,11.08,-1538.0,17.0,20.0,291.0
2020-08-01 15:53:00,264.0,11.08,-1538.0,17.0,20.0,291.0
2020-08-01 15:54:00,264.0,11.08,-1583.0,17.0,20.0,283.0
2020-08-01 15:55:00,264.0,11.08,-1560.0,17.0,20.0,274.0
2020-08-01 15:56:00,264.0,11.08,-1559.0,17.0,20.0,270.0
2020-08-01 15:57:00,264.0,11.08,-1588.0,17.0,20.0,286.0
2020-08-01 15:58:00,264.0,11.08,-1560.0,17.0,20.0,285.0
2020-08-01 15:59:00,264.0,11.08,-1575.0,17.0,20.0,287.0
2020-08-01 16:00:00,264.0,11.08,-1548.0,17.0,20.0,277.0
2020-08-01 16:01:00,264.0,11.08,-1575.0,17.0,20.0,276.0
2020-08-01 16:02:00,151.0,21.85,-583.0,15.0,26.0,-1941.0
2020-08-01 16:03:00,151.0,21.85,-597.0,15.0,26.0,-1944.0
2020-08-01 16:04:00,151.0,21.85,-586.0,15.0,26.0,-1944.0
2020-08-01 16:05:00,151.0,21.85,-585.0,15.0,26.0,-1919.0
2020-08-01 16:06:00,151.0,21.85,-581.0,15.0,26.0,-1933.0
2020-08-01 16:07:00,151.0,21.85,-602.0,15.0,26.0,-1937.0
2020-08-01 16:08:00,151.0,21.85,-593.0,15.0,26.0,-1932.0
2020-08-01 16:09:00,151.0,21.85,-602.0,15.0,26.0,-1929.0
2020-08-01 16:10:00,151.0,21.85,-593.0,15.0,26.0,-1926.0
2020-08-01 16:11:00,151.0,21.85,-582.0,15.0,26.0,-1919.0
2020-08-01 16:12:00,151.0,21.85,-590.0,15.0,26.0,-1945.0
2020-08-01 16:13:00,151.0,21.85,-605.0,15.0,26.0,-1926.0
2020-08-01 16:14:00,151.0,21.85,-588.0,15.0,26.0,-1939.0
2020-08-01 16:15:00,151.0,21.85,-595.0,15.0,26.0,-1931.0
2020-08-01 16:16:00,151.0,21.85,-602.0,15.0,26.0,-1930.0
2020-08-01 16:17:00,151.0,22.15,-602.0,15.0,26.0,-1930.0
2020-08-01 16:18:00,151.0,22.15,-771.0,15.0,26.0,-690.0
2020-08-01 16:19:00,151.0,22.15,-758.0,15.0,26.0,-685.0
2020-08-01 16:20:00,151.0,22.15,-780.0,15.0,26.0,-686.0
2020-08-01 16:21:00,151.0,22.15,-777.0,15.0,26.0,-703.0
2020-08-01 16:22:00,151.0,22.15,-787.0,15.0,26.0,-692.0
2020-08-01 16:23:00,151.0,22.15,-768.0,15.0,26.0,-693.0
2020-08-01 16:24:00,151.0,22.15,-758.0,15.0,26.0,-687.0
2020-08-01 16:25:00,151.0,22.15,-764.0,15.0,26.0,-694.0
2020-08-01 16:26:00,151.0,22.15,-765.0,15.0,26.0,-693.0
2020-08-01 16:27:00,151.0,22.15,-765.0,15.0,26.0,-693.0
2020-08-01 16:28:00,151.0,22.15,-756.0,15.0,26.0,-691.0
2020-08-01 16:29:00,151.0,22.15,-751.0,15.0,26.0,-696.0
2020-08-01 16:30:00,151.0,22.15,-783.0,15.0,26.0,-684.0
2020-08-01 16:31:00,151.0,22.15,-764.0,15.0,26.0,-683.0
2020-08-01 16:32:00,151.0,22.61,-978.0,15.0,26.0,-693.0
2020-08-01 16:33:00,151.0,22.61,-951.0,15.0,26.0,-699.0
2020-08-01 16:34:00,151.0,22.61,-963.0,15.0,26.0,-681.0
2020-08-01 16:35:00,151.0,22.61,-958.0,15.0,26.0,-702.0
2020-08-01 16:36:00,151.0,22.61,-970.0,15.0,26.0,-702.0
2020-08-01 16:37:00,151.0,22.61,-972.0,15.0,26.0,-690.0
2020-08-01 16:38:00,151.0,22.61,-960.0,15.0,26.0,-705.0
2020-08-01 16:39:00,151.0,22.61,-958.0,15.0,26.0,-691.0
2020-08-01 16:40:00,151.0,22.61,-972.0,15.0,26.0,-708.0
2020-08-01 16:41:00,151.0,22.61,-973.0,15.0,26.0,-694.0
2020-08-01 16:42:00,151.0,22.61,-966.0,15.0,26.0,-693.0
2020-08-01 16:43:00,151.0,22.61,-948.0,15.0,26.0,-687.0
2020-08-01 16:44:00,151.0,22.61,-952.0,15.0,26.0,-680.0
2020-08-01 16:45:00,151.0,22.61,-955.0,15.0,26.0,-701.0
2020-08-01 16:46:00,,,-970.0,,,-692.0
2020-08-01 16:47:00,151.0,22.94,-1098.0,15.0,26.0,-696.0
2020-08-01 16:48:00,151.0,22.94,-1067.0,15.0,26.0,-692.0
2020-08-01 16:49:00,151.0,22.94,-1067.0,15.0,26.0,-692.0
2020-08-01 16:50:00,151.0,22.94,-1088.0,15.0,26.0,-691.0
2020-08-01 16:51:00,151.0,22.94,-1082.0,15.0,26.0,-696.0
2020-08-01 16:52:00,151.0,22.94,-1072.0,15.0,26.0,-700.0
2020-08-01 16:53:00,151.0,22.94,-1072.0,15.0,26.0,-700.0
2020-08-01 16:54:00,151.0,22.94,-1080.0,15.0,26.0,-690.0
2020-08-01 16:55:00,151.0,22.94,-1050.0,15.0,26.0,-687.0
2020-08-01 16:56:00,151.0,22.94,-1079.0,15.0,26.0,-697.0
2020-08-01 16:57:00,151.0,22.94,-1058.0,15.0,26.0,-704.0
2020-08-01 16:58:00,151.0,22.94,-1086.0,15.0,26.0,-682.0
2020-08-01 16:59:00,151.0,22.94,-1056.0,15.0,26.0,-691.0
2020-08-01 17:00:00,151.0,22.94,-1083.0,15.0,26.0,-706.0
2020-08-01 17:01:00,151.0,22.94,-1050.0,15.0,26.0,-704.0
2020-08-01 17:02:00,151.0,23.28,-1167.0,15.0,26.0,-874.0
2020-08-01 17:03:00,151.0,23.28,-1177.0,15.0,26.0,-882.0
2020-08-01 17:04:00,151.0,23.28,-1160.0,15.0,26.0,-862.0
2020-08-01 17:05:00,151.0,23.28,-1171.0,15.0,26.0,-883.0
2020-08-01 17:06:00,151.0,23.28,-1164.0,15.0,26.0,-888.0
2020-08-01 17:07:00,151.0,23.28,-1164.0,15.0,26.0,-888.0
2020-08-01 17:08:00,151.0,23.28,-1160.0,15.0,26.0,-873.0
2020-08-01 17:09:00,151.0,23.28,-1168.0,15.0,26.0,-902.0
2020-08-01 17:10:00,151.0,23.28,-1172.0,15.0,26.0,-877.0
2020-08-01 17:11:00,151.0,23.28,-1169.0,15.0,26.0,-872.0
2020-08-01 17:12:00,151.0,23.28,-1170.0,15.0,26.0,-901.0
2020-08-01 17:13:00,151.0,23.28,-1180.0,15.0,26.0,-876.0
2020-08-01 17:14:00,151.0,23.28,-1161.0,15.0,26.0,-885.0
2020-08-01 17:15:00,151.0,23.28,-1186.0,15.0,26.0,-864.0
2020-08-01 17:16:00,151.0,23.28,-1184.0,15.0,26.0,-891.0
2020-08-01 17:17:00,151.0,23.47,-1273.0,15.0,26.0,-956.0
2020-08-01 17:18:00,151.0,23.47,-1256.0,15.0,26.0,-968.0
2020-08-01 17:19:00,151.0,23.47,-1255.0,15.0,26.0,-962.0
2020-08-01 17:20:00,151.0,23.47,-1266.0,15.0,26.0,-974.0
2020-08-01 17:21:00,151.0,23.47,-1270.0,15.0,26.0,-964.0
2020-08-01 17:22:00,151.0,23.47,-1245.0,15.0,26.0,-963.0
2020-08-01 17:23:00,151.0,23.47,-1245.0,15.0,26.0,-963.0
2020-08-01 17:24:00,151.0,23.47,-1259.0,15.0,26.0,-975.0
2020-08-01 17:25:00,151.0,23.47,-1249.0,15.0,26.0,-970.0
2020-08-01 17:26:00,151.0,23.47,-1277.0,15.0,26.0,-961.0
2020-08-01 17:27:00,151.0,23.47,-1271.0,15.0,26.0,-974.0
2020-08-01 17:28:00,151.0,23.47,-1254.0,15.0,26.0,-969.0
2020-08-01 17:29:00,151.0,23.47,-1259.0,15.0,26.0,-971.0
2020-08-01 17:30:00,151.0,23.47,-1269.0,15.0,26.0,-944.0
2020-08-01 17:31:00,151.0,23.47,-1282.0,15.0,26.0,-967.0
2020-08-01 17:32:00,151.0,23.72,-1371.0,15.0,26.0,-1161.0
2020-08-01 17:33:00,151.0,23.72,-1371.0,15.0,26.0,-1161.0
2020-08-01 17:34:00,151.0,23.72,-1360.0,15.0,26.0,-1146.0
2020-08-01 17:35:00,151.0,23.72,-1373.0,15.0,26.0,-1162.0
2020-08-01 17:36:00,151.0,23.72,-1380.0,15.0,26.0,-1152.0
2020-08-01 17:37:00,151.0,23.72,-1380.0,15.0,26.0,-1152.0
2020-08-01 17:38:00,151.0,23.72,-1379.0,15.0,26.0,-1143.0
2020-08-01 17:39:00,151.0,23.72,-1370.0,15.0,26.0,-1178.0
2020-08-01 17:40:00,151.0,23.72,-1353.0,15.0,26.0,-1166.0
2020-08-01 17:41:00,151.0,23.72,-1357.0,15.0,26.0,-1159.0
2020-08-01 17:42:00,151.0,23.72,-1355.0,15.0,26.0,-1155.0
2020-08-01 17:43:00,151.0,23.72,-1359.0,15.0,26.0,-1158.0
2020-08-01 17:44:00,151.0,23.72,-1377.0,15.0,26.0,-1159.0
2020-08-01 17:45:00,151.0,23.72,-1377.0,15.0,26.0,-1159.0
2020-08-01 17:46:00,151.0,23.72,-1378.0,15.0,26.0,-1165.0
2020-08-01 17:47:00,152.0,23.94,-696.0,15.0,26.0,-1167.0
2020-08-01 17:48:00,152.0,23.94,-704.0,15.0,26.0,-1160.0
2020-08-01 17:49:00,152.0,23.94,-686.0,15.0,26.0,-1157.0
2020-08-01 17:50:00,152.0,23.94,-676.0,15.0,26.0,-1155.0
2020-08-01 17:51:00,152.0,23.94,-676.0,15.0,26.0,-1157.0
2020-08-01 17:52:00,152.0,23.94,-682.0,15.0,26.0,-1162.0
2020-08-01 17:53:00,152.0,23.94,-703.0,15.0,26.0,-1157.0
2020-08-01 17:54:00,152.0,23.94,-689.0,15.0,26.0,-1146.0
2020-08-01 17:55:00,152.0,23.94,-679.0,15.0,26.0,-1162.0
2020-08-01 17:56:00,152.0,23.94,-675.0,15.0,26.0,-1167.0
2020-08-01 17:57:00,152.0,23.94,-679.0,15.0,26.0,-1139.0
2020-08-01 17:58:00,152.0,23.94,-674.0,15.0,26.0,-1156.0
2020-08-01 17:59:00,152.0,23.94,-676.0,15.0,26.0,-1157.0
2020-08-01 18:00:00,152.0,23.94,-699.0,15.0,26.0,-1160.0
2020-08-01 18:01:00,152.0,23.94,-692.0,15.0,26.0,-1163.0
2020-08-01 18:02:00,152.0,24.05,-407.0,15.0,26.0,-1246.0
2020-08-01 18:03:00,152.0,24.05,-397.0,15.0,26.0,-1264.0
2020-08-01 18:04:00,152.0,24.05,-407.0,15.0,26.0,-1259.0
2020-08-01 18:05:00,152.0,24.05,-399.0,15.0,26.0,-1261.0
2020-08-01 18:06:00,152.0,24.05,-399.0,15.0,26.0,-1256.0
2020-08-01 18:07:00,152.0,24.05,-400.0,15.0,26.0,-1259.0
2020-08-01 18:08:00,152.0,24.05,-404.0,15.0,26.0,-1258.0
2020-08-01 18:09:00,152.0,24.05,-415.0,15.0,26.0,-1260.0
2020-08-01 18:10:00,152.0,24.05,-399.0,15.0,26.0,-1272.0
2020-08-01 18:11:00,152.0,24.05,-399.0,15.0,26.0,-1272.0
2020-08-01 18:12:00,152.0,24.05,-409.0,15.0,26.0,-1257.0
2020-08-01 18:13:00,152.0,24.05,-409.0,15.0,26.0,-1257.0
2020-08-01 18:14:00,152.0,24.05,-405.0,15.0,26.0,-1261.0
2020-08-01 18:15:00,152.0,24.05,-405.0,15.0,26.0,-1253.0
2020-08-01 18:16:00,152.0,24.05,1.0,15.0,26.0,-1257.0
2020-08-01 18:17:00,,,,,,
2020-08-01 18:18:00,152.0,24.07,-311.0,15.0,26.0,6.0
2020-08-01 18:19:00,152.0,24.07,-311.0,15.0,26.0,6.0
2020-08-01 18:20:00,152.0,24.07,-303.0,15.0,26.0,20.0
2020-08-01 18:21:00,152.0,24.07,-295.0,15.0,26.0,13.0
2020-08-01 18:22:00,152.0,24.07,-306.0,15.0,26.0,12.0
2020-08-01 18:23:00,152.0,24.07,-306.0,15.0,26.0,12.0
2020-08-01 18:24:00,152.0,24.07,-295.0,15.0,26.0,17.0
2020-08-01 18:25:00,152.0,24.07,-295.0,15.0,26.0,17.0
2020-08-01 18:26:00,152.0,24.07,-308.0,15.0,26.0,9.0
2020-08-01 18:27:00,152.0,24.07,-308.0,15.0,26.0,9.0
2020-08-01 18:28:00,152.0,24.07,-316.0,15.0,26.0,12.0
2020-08-01 18:29:00,152.0,24.07,-292.0,15.0,26.0,18.0
2020-08-01 18:30:00,152.0,24.07,-306.0,15.0,26.0,24.0
2020-08-01 18:31:00,152.0,24.07,-320.0,15.0,26.0,16.0
2020-08-01 18:32:00,152.0,24.04,-294.0,15.0,26.0,9.0
2020-08-01 18:33:00,152.0,24.04,-318.0,15.0,26.0,15.0
2020-08-01 18:34:00,152.0,24.04,-304.0,15.0,26.0,5.0
2020-08-01 18:35:00,152.0,24.04,-304.0,15.0,26.0,-4.0
2020-08-01 18:36:00,152.0,24.04,-296.0,15.0,26.0,12.0
2020-08-01 18:37:00,152.0,24.04,-293.0,15.0,26.0,14.0
2020-08-01 18:38:00,152.0,24.04,-292.0,15.0,26.0,8.0
2020-08-01 18:39:00,152.0,24.04,-293.0,15.0,26.0,11.0
2020-08-01 18:40:00,152.0,24.04,-291.0,15.0,26.0,9.0
2020-08-01 18:41:00,152.0,24.04,-301.0,15.0,26.0,29.0
2020-08-01 18:42:00,152.0,24.04,-304.0,15.0,26.0,11.0
2020-08-01 18:43:00,152.0,24.04,-297.0,15.0,26.0,14.0
2020-08-01 18:44:00,152.0,24.04,-301.0,15.0,26.0,17.0
2020-08-01 18:45:00,152.0,24.04,-297.0,15.0,26.0,17.0
2020-08-01 18:46:00,152.0,24.04,-297.0,15.0,26.0,1.0
2020-08-01 18:47:00,152.0,24.01,-389.0,15.0,26.0,10.0
2020-08-01 18:48:00,152.0,24.01,-409.0,15.0,26.0,1.0
2020-08-01 18:49:00,152.0,24.01,-405.0,15.0,26.0,17.0
2020-08-01 18:50:00,152.0,24.01,-407.0,15.0,26.0,0.0
2020-08-01 18:51:00,152.0,24.01,-401.0,15.0,26.0,8.0
2020-08-01 18:52:00,152.0,24.01,-401.0,15.0,26.0,12.0
2020-08-01 18:53:00,152.0,24.01,-408.0,15.0,26.0,14.0
2020-08-01 18:54:00,152.0,24.01,-417.0,15.0,26.0,15.0
2020-08-01 18:55:00,152.0,24.01,-396.0,15.0,26.0,-1.0
2020-08-01 18:56:00,152.0,24.01,-404.0,15.0,26.0,12.0
2020-08-01 18:57:00,152.0,24.01,-395.0,15.0,26.0,2.0
2020-08-01 18:58:00,152.0,24.01,-403.0,15.0,26.0,13.0
2020-08-01 18:59:00,152.0,24.01,-402.0,15.0,26.0,3.0
2020-08-01 19:00:00,152.0,24.01,-392.0,15.0,26.0,11.0
2020-08-01 19:01:00,152.0,24.01,-410.0,15.0,26.0,12.0
2020-08-01 19:02:00,153.0,25.68,-505.0,-1.0,-1.0,10.0
2020-08-01 19:03:00,153.0,25.68,-492.0,-1.0,-1.0,15.0
2020-08-01 19:04:00,153.0,25.68,-514.0,-1.0,-1.0,-6.0
2020-08-01 19:05:00,153.0,25.68,-490.0,-1.0,-1.0,10.0
2020-08-01 19:06:00,153.0,25.68,-497.0,-1.0,-1.0,1.0
2020-08-01 19:07:00,153.0,25.68,-508.0,-1.0,-1.0,8.0
2020-08-01 19:08:00,153.0,25.68,-523.0,-1.0,-1.0,10.0
2020-08-01 19:09:00,153.0,25.68,-503.0,-1.0,-1.0,9.0
2020-08-01 19:10:00,153.0,25.68,-507.0,-1.0,-1.0,14.0
2020-08-01 19:11:00,153.0,25.68,-503.0,-1.0,-1.0,1.0
2020-08-01 19:12:00,153.0,25.68,-506.0,-1.0,-1.0,10.0
2020-08-01 19:13:00,153.0,25.68,-500.0,-1.0,-1.0,6.0
2020-08-01 19:14:00,153.0,25.68,-511.0,-1.0,-1.0,6.0
2020-08-01 19:15:00,153.0,25.68,-516.0,-1.0,-1.0,16.0
2020-08-01 19:16:00,153.0,25.68,-523.0,-1.0,-1.0,1.0
2020-08-01 19:17:00,152.0,25.63,-505.0,-1.0,-1.0,11.0
2020-08-01 19:18:00,152.0,25.63,-520.0,-1.0,-1.0,2.0
2020-08-01 19:19:00,152.0,25.63,-495.0,-1.0,-1.0,12.0
2020-08-01 19:20:00,152.0,25.63,-521.0,-1.0,-1.0,5.0
2020-08-01 19:21:00,152.0,25.63,-506.0,-1.0,-1.0,5.0
2020-08-01 19:22:00,152.0,25.63,-509.0,-1.0,-1.0,2.0
2020-08-01 19:23:00,152.0,25.63,-499.0,-1.0,-1.0,20.0
2020-08-01 19:24:00,152.0,25.63,-497.0,-1.0,-1.0,19.0
2020-08-01 19:25:00,152.0,25.63,-519.0,-1.0,-1.0,11.0
2020-08-01 19:26:00,152.0,25.63,-503.0,-1.0,-1.0,21.0
2020-08-01 19:27:00,152.0,25.63,-493.0,-1.0,-1.0,-1.0
2020-08-01 19:28:00,152.0,25.63,-497.0,-1.0,-1.0,0.0
2020-08-01 19:29:00,152.0,25.63,-497.0,-1.0,-1.0,18.0
2020-08-01 19:30:00,152.0,25.63,-526.0,-1.0,-1.0,1.0
2020-08-01 19:31:00,152.0,25.63,-500.0,-1.0,-1.0,18.0
2020-08-01 19:32:00,153.0,25.78,-512.0,-1.0,-1.0,18.0
2020-08-01 19:33:00,153.0,25.78,-515.0,-1.0,-1.0,10.0
2020-08-01 19:34:00,153.0,25.78,-506.0,-1.0,-1.0,19.0
2020-08-01 19:35:00,153.0,25.78,-500.0,-1.0,-1.0,3.0
2020-08-01 19:36:00,153.0,25.78,-518.0,-1.0,-1.0,-2.0
2020-08-01 19:37:00,153.0,25.78,-498.0,-1.0,-1.0,0.0
2020-08-01 19:38:00,153.0,25.78,-497.0,-1.0,-1.0,4.0
2020-08-01 19:39:00,153.0,25.78,-522.0,-1.0,-1.0,18.0
2020-08-01 19:40:00,153.0,25.78,-513.0,-1.0,-1.0,12.0
2020-08-01 19:41:00,153.0,25.78,-493.0,-1.0,-1.0,7.0
2020-08-01 19:42:00,153.0,25.78,-528.0,-1.0,-1.0,15.0
2020-08-01 19:43:00,153.0,25.78,-501.0,-1.0,-1.0,18.0
2020-08-01 19:44:00,153.0,25.78,-514.0,-1.0,-1.0,6.0
2020-08-01 19:45:00,153.0,25.78,-522.0,-1.0,-1.0,14.0
2020-08-01 19:46:00,153.0,25.78,-495.0,-1.0,-1.0,13.0
2020-08-01 19:47:00,153.0,25.63,-505.0,-1.0,-1.0,11.0
2020-08-01 19:48:00,153.0,25.63,-503.0,-1.0,-1.0,17.0
2020-08-01 19:49:00,153.0,25.63,-505.0,-1.0,-1.0,8.0
2020-08-01 19:50:00,153.0,25.63,-513.0,-1.0,-1.0,9.0
2020-08-01 19:51:00,153.0,25.63,-513.0,-1.0,-1.0,13.0
2020-08-01 19:52:00,153.0,25.63,-502.0,-1.0,-1.0,10.0
2020-08-01 19:53:00,153.0,25.63,-494.0,-1.0,-1.0,20.0
2020-08-01 19:54:00,153.0,25.63,-506.0,-1.0,-1.0,11.0
2020-08-01 19:55:00,153.0,25.63,-496.0,-1.0,-1.0,8.0
2020-08-01 19:56:00,153.0,25.63,-503.0,-1.0,-1.0,2.0
2020-08-01 19:57:00,153.0,25.63,-502.0,-1.0,-1.0,8.0
2020-08-01 19:58:00,153.0,25.63,-500.0,-1.0,-1.0,12.0
2020-08-01 19:59:00,153.0,25.63,-503.0,-1.0,-1.0,1.0
2020-08-01 20:00:00,153.0,25.63,-516.0,-1.0,-1.0,17.0
2020-08-01 20:01:00,153.0,25.63,-502.0,-1.0,-1.0,0.0
2020-08-01 20:02:00,152.0,24.56,-602.0,-1.0,-1.0,14.0
2020-08-01 20:03:00,152.0,24.56,-592.0,-1.0,-1.0,14.0
2020-08-01 20:04:00,152.0,24.56,-596.0,-1.0,-1.0,6.0
2020-08-01 20:05:00,152.0,24.56,-599.0,-1.0,-1.0,5.0
2020-08-01 20:06:00,152.0,24.56,-608.0,-1.0,-1.0,0.0
2020-08-01 20:07:00,152.0,24.56,-610.0,-1.0,-1.0,13.0
2020-08-01 20:08:00,152.0,24.56,-661.0,-1.0,-1.0,11.0
2020-08-01 20:09:00,152.0,24.56,-687.0,-1.0,-1.0,6.0
2020-08-01 20:10:00,152.0,24.56,-672.0,-1.0,-1.0,13.0
2020-08-01 20:11:00,152.0,24.56,-673.0,-1.0,-1.0,11.0
2020-08-01 20:12:00,152.0,24.56,-672.0,-1.0,-1.0,8.0
2020-08-01 20:13:00,152.0,24.56,-674.0,-1.0,-1.0,4.0
2020-08-01 20:14:00,152.0,24.56,-680.0,-1.0,-1.0,2.0
2020-08-01 20:15:00,152.0,24.56,-680.0,-1.0,-1.0,9.0
2020-08-01 20:16:00,152.0,24.56,-677.0,-1.0,-1.0,12.0
2020-08-01 20:17:00,152.0,24.53,-760.0,-1.0,-1.0,3.0
2020-08-01 20:18:00,152.0,24.53,-754.0,-1.0,-1.0,11.0
2020-08-01 20:19:00,152.0,24.53,-771.0,-1.0,-1.0,5.0
2020-08-01 20:20:00,152.0,24.53,-758.0,-1.0,-1.0,17.0
2020-08-01 20:21:00,152.0,24.53,-748.0,-1.0,-1.0,15.0
2020-08-01 20:22:00,152.0,24.53,-749.0,-1.0,-1.0,19.0
2020-08-01 20:23:00,152.0,24.53,-751.0,-1.0,-1.0,-1.0
2020-08-01 20:24:00,152.0,24.53,-773.0,-1.0,-1.0,9.0
2020-08-01 20:25:00,152.0,24.53,-773.0,-1.0,-1.0,5.0
2020-08-01 20:26:00,152.0,24.53,-747.0,-1.0,-1.0,8.0
2020-08-01 20:27:00,152.0,24.53,-754.0,-1.0,-1.0,12.0
2020-08-01 20:28:00,152.0,24.53,-755.0,-1.0,-1.0,3.0
2020-08-01 20:29:00,152.0,24.53,-751.0,-1.0,-1.0,13.0
2020-08-01 20:30:00,152.0,24.53,-750.0,-1.0,-1.0,17.0
2020-08-01 20:31:00,152.0,24.53,-769.0,-1.0,-1.0,1.0
2020-08-01 20:32:00,152.0,24.42,-422.0,-1.0,-1.0,10.0
2020-08-01 20:33:00,152.0,24.42,-403.0,-1.0,-1.0,12.0
2020-08-01 20:34:00,152.0,24.42,-426.0,-1.0,-1.0,1.0
2020-08-01 20:35:00,152.0,24.42,-412.0,-1.0,-1.0,14.0
2020-08-01 20:36:00,152.0,24.42,-406.0,-1.0,-1.0,4.0
2020-08-01 20:37:00,152.0,24.42,-401.0,-1.0,-1.0,4.0
2020-08-01 20:38:00,152.0,24.42,-409.0,-1.0,-1.0,15.0
2020-08-01 20:39:00,152.0,24.42,-423.0,-1.0,-1.0,15.0
2020-08-01 20:40:00,152.0,24.42,-404.0,-1.0,-1.0,12.0
2020-08-01 20:41:00,152.0,24.42,-421.0,-1.0,-1.0,12.0
2020-08-01 20:42:00,152.0,24.42,-411.0,-1.0,-1.0,10.0
2020-08-01 20:43:00,152.0,24.42,-411.0,-1.0,-1.0,14.0
2020-08-01 20:44:00,152.0,24.42,-414.0,-1.0,-1.0,16.0
2020-08-01 20:45:00,152.0,24.42,-410.0,-1.0,-1.0,23.0
2020-08-01 20:46:00,152.0,24.42,-426.0,-1.0,-1.0,13.0
2020-08-01 20:47:00,152.0,24.54,261.0,-1.0,-1.0,17.0
2020-08-01 20:48:00,152.0,24.54,257.0,-1.0,-1.0,12.0
2020-08-01 20:49:00,152.0,24.54,261.0,-1.0,-1.0,10.0
2020-08-01 20:50:00,152.0,24.54,269.0,-1.0,-1.0,1.0
2020-08-01 20:51:00,152.0,24.54,262.0,-1.0,-1.0,18.0
2020-08-01 20:52:00,152.0,24.54,268.0,-1.0,-1.0,4.0
2020-08-01 20:53:00,152.0,24.54,244.0,-1.0,-1.0,0.0
2020-08-01 20:54:00,152.0,24.54,1.0,-1.0,-1.0,15.0
2020-08-01 20:55:00,152.0,24.54,253.0,-1.0,-1.0,11.0
2020-08-01 20:56:00,152.0,24.54,270.0,-1.0,-1.0,13.0
2020-08-01 20:57:00,152.0,24.54,249.0,-1.0,-1.0,11.0
2020-08-01 20:58:00,152.0,24.54,248.0,-1.0,-1.0,10.0
2020-08-01 20:59:00,152.0,24.54,272.0,-1.0,-1.0,20.0
2020-08-01 21:00:00,152.0,24.54,272.0,-1.0,-1.0,4.0
2020-08-01 21:01:00,152.0,24.54,252.0,-1.0,-1.0,13.0
2020-08-01 21:02:00,152.0,25.11,10.0,-1.0,-1.0,5.0
2020-08-01 21:03:00,152.0,25.11,2.0,-1.0,-1.0,12.0
2020-08-01 21:04:00,152.0,25.11,12.0,-1.0,-1.0,18.0
2020-08-01 21:05:00,152.0,25.11,20.0,-1.0,-1.0,-4.0
2020-08-01 21:06:00,152.0,25.11,9.0,-1.0,-1.0,13.0
2020-08-01 21:07:00,152.0,25.11,16.0,-1.0,-1.0,-3.0
2020-08-01 21:08:00,152.0,25.11,21.0,-1.0,-1.0,3.0
2020-08-01 21:09:00,152.0,25.11,15.0,-1.0,-1.0,1.0
2020-08-01 21:10:00,152.0,25.11,10.0,-1.0,-1.0,2.0
2020-08-01 21:11:00,152.0,25.11,7.0,-1.0,-1.0,11.0
2020-08-01 21:12:00,152.0,25.11,15.0,-1.0,-1.0,4.0
2020-08-01 21:13:00,152.0,25.11,16.0,-1.0,-1.0,5.0
2020-08-01 21:14:00,152.0,25.11,23.0,-1.0,-1.0,9.0
2020-08-01 21:15:00,152.0,25.11,-2.0,-1.0,-1.0,9.0
2020-08-01 21:16:00,,,3.0,,,2.0
2020-08-01 21:17:00,152.0,25.08,22.0,-1.0,-1.0,12.0
2020-08-01 21:18:00,152.0,25.08,-13.0,-1.0,-1.0,13.0
2020-08-01 21:19:00,152.0,25.08,18.0,-1.0,-1.0,11.0
2020-08-01 21:20:00,152.0,25.08,12.0,-1.0,-1.0,7.0
2020-08-01 21:21:00,152.0,25.08,10.0,-1.0,-1.0,5.0
2020-08-01 21:22:00,152.0,25.08,18.0,-1.0,-1.0,12.0
2020-08-01 21:23:00,152.0,25.08,25.0,-1.0,-1.0,-1.0
2020-08-01 21:24:00,152.0,25.08,7.0,-1.0,-1.0,12.0
2020-08-01 21:25:00,152.0,25.08,33.0,-1.0,-1.0,14.0
2020-08-01 21:26:00,152.0,25.08,0.0,-1.0,-1.0,14.0
2020-08-01 21:27:00,152.0,25.08,5.0,-1.0,-1.0,21.0
2020-08-01 21:28:00,152.0,25.08,10.0,-1.0,-1.0,14.0
2020-08-01 21:29:00,152.0,25.08,11.0,-1.0,-1.0,7.0
2020-08-01 21:30:00,152.0,25.08,1.0,-1.0,-1.0,12.0
2020-08-01 21:31:00,152.0,25.08,-3.0,-1.0,-1.0,14.0
2020-08-01 21:32:00,152.0,25.0,18.0,-1.0,-1.0,12.0
2020-08-01 21:33:00,152.0,25.0,-5.0,-1.0,-1.0,-2.0
2020-08-01 21:34:00,152.0,25.0,2.0,-1.0,-1.0,5.0
2020-08-01 21:35:00,152.0,25.0,22.0,-1.0,-1.0,13.0
2020-08-01 21:36:00,152.0,25.0,-2.0,-1.0,-1.0,1.0
2020-08-01 21:37:00,152.0,25.0,1.0,-1.0,-1.0,4.0
2020-08-01 21:38:00,152.0,25.0,23.0,-1.0,-1.0,13.0
2020-08-01 21:39:00,152.0,25.0,10.0,-1.0,-1.0,22.0
2020-08-01 21:40:00,152.0,25.0,-3.0,-1.0,-1.0,13.0
2020-08-01 21:41:00,152.0,25.0,11.0,-1.0,-1.0,13.0
2020-08-01 21:42:00,152.0,25.0,6.0,-1.0,-1.0,1.0
2020-08-01 21:43:00,152.0,25.0,10.0,-1.0,-1.0,13.0
2020-08-01 21:44:00,152.0,25.0,10.0,-1.0,-1.0,16.0
2020-08-01 21:45:00,152.0,25.0,15.0,-1.0,-1.0,2.0
2020-08-01 21:46:00,152.0,25.0,11.0,-1.0,-1.0,8.0
2020-08-01 21:47:00,152.0,24.9,14.0,-1.0,-1.0,5.0
2020-08-01 21:48:00,152.0,24.9,16.0,-1.0,-1.0,14.0
2020-08-01 21:49:00,152.0,24.9,10.0,-1.0,-1.0,13.0
2020-08-01 21:50:00,152.0,24.9,9.0,-1.0,-1.0,14.0
2020-08-01 21:51:00,152.0,24.9,10.0,-1.0,-1.0,15.0
2020-08-01 21:52:00,152.0,24.9,19.0,-1.0,-1.0,15.0
2020-08-01 21:53:00,152.0,24.9,13.0,-1.0,-1.0,16.0
2020-08-01 21:54:00,152.0,24.9,3.0,-1.0,-1.0,-4.0
2020-08-01 21:55:00,152.0,24.9,27.0,-1.0,-1.0,13.0
2020-08-01 21:56:00,152.0,24.9,4.0,-1.0,-1.0,15.0
2020-08-01 21:57:00,152.0,24.9,16.0,-1.0,-1.0,-3.0
2020-08-01 21:58:00,152.0,24.9,-2.0,-1.0,-1.0,7.0
2020-08-01 21:59:00,152.0,24.9,16.0,-1.0,-1.0,13.0
2020-08-01 22:00:00,152.0,24.9,13.0,-1.0,-1.0,15.0
2020-08-01 22:01:00,152.0,24.9,-4.0,-1.0,-1.0,15.0
2020-08-01 22:02:00,152.0,24.79,16.0,-1.0,-1.0,7.0
2020-08-01 22:03:00,152.0,24.79,24.0,-1.0,-1.0,7.0
2020-08-01 22:04:00,152.0,24.79,18.0,-1.0,-1.0,8.0
2020-08-01 22:05:00,152.0,24.79,3.0,-1.0,-1.0,8.0
2020-08-01 22:06:00,152.0,24.79,2.0,-1.0,-1.0,7.0
2020-08-01 22:07:00,152.0,24.79,12.0,-1.0,-1.0,12.0
2020-08-01 22:08:00,152.0,24.79,7.0,-1.0,-1.0,4.0
2020-08-01 22:09:00,152.0,24.79,-9.0,-1.0,-1.0,11.0
2020-08-01 22:10:00,152.0,24.79,0.0,-1.0,-1.0,7.0
2020-08-01 22:11:00,152.0,24.79,23.0,-1.0,-1.0,21.0
2020-08-01 22:12:00,152.0,24.79,3.0,-1.0,-1.0,5.0
2020-08-01 22:13:00,152.0,24.79,22.0,-1.0,-1.0,13.0
2020-08-01 22:14:00,152.0,24.79,-1.0,-1.0,-1.0,7.0
2020-08-01 22:15:00,152.0,24.79,20.0,-1.0,-1.0,18.0
2020-08-01 22:16:00,152.0,24.79,23.0,-1.0,-1.0,15.0
2020-08-01 22:17:00,152.0,24.71,26.0,-1.0,-1.0,17.0
2020-08-01 22:18:00,152.0,24.71,0.0,-1.0,-1.0,13.0
2020-08-01 22:19:00,152.0,24.71,3.0,-1.0,-1.0,8.0
2020-08-01 22:20:00,152.0,24.71,0.0,-1.0,-1.0,22.0
2020-08-01 22:21:00,152.0,24.71,11.0,-1.0,-1.0,0.0
2020-08-01 22:22:00,152.0,24.71,15.0,-1.0,-1.0,14.0
2020-08-01 22:23:00,152.0,24.71,16.0,-1.0,-1.0,3.0
2020-08-01 22:24:00,152.0,24.71,10.0,-1.0,-1.0,13.0
2020-08-01 22:25:00,152.0,24.71,20.0,-1.0,-1.0,3.0
2020-08-01 22:26:00,152.0,24.71,14.0,-1.0,-1.0,10.0
2020-08-01 22:27:00,152.0,24.71,13.0,-1.0,-1.0,13.0
2020-08-01 22:28:00,152.0,24.71,16.0,-1.0,-1.0,4.0
2020-08-01 22:29:00,152.0,24.71,13.0,-1.0,-1.0,19.0
2020-08-01 22:30:00,152.0,24.71,6.0,-1.0,-1.0,15.0
2020-08-01 22:31:00,152.0,24.71,17.0,-1.0,-1.0,15.0
2020-08-01 22:32:00,152.0,24.62,21.0,-1.0,-1.0,13.0
2020-08-01 22:33:00,152.0,24.62,17.0,-1.0,-1.0,17.0
2020-08-01 22:34:00,152.0,24.62,3.0,-1.0,-1.0,21.0
2020-08-01 22:35:00,152.0,24.62,0.0,-1.0,-1.0,6.0
2020-08-01 22:36:00,152.0,24.62,10.0,-1.0,-1.0,14.0
2020-08-01 22:37:00,152.0,24.62,17.0,-1.0,-1.0,22.0
2020-08-01 22:38:00,152.0,24.62,18.0,-1.0,-1.0,12.0
2020-08-01 22:39:00,152.0,24.62,19.0,-1.0,-1.0,11.0
2020-08-01 22:40:00,152.0,24.62,11.0,-1.0,-1.0,16.0
2020-08-01 22:41:00,152.0,24.62,13.0,-1.0,-1.0,11.0
2020-08-01 22:42:00,152.0,24.62,23.0,-1.0,-1.0,16.0
2020-08-01 22:43:00,152.0,24.62,13.0,-1.0,-1.0,14.0
2020-08-01 22:44:00,152.0,24.62,20.0,-1.0,-1.0,13.0
2020-08-01 22:45:00,152.0,24.62,7.0,-1.0,-1.0,14.0
2020-08-01 22:46:00,152.0,24.62,24.0,-1.0,-1.0,3.0
2020-08-01 22:47:00,152.0,24.53,-4.0,-1.0,-1.0,14.0
2020-08-01 22:48:00,152.0,24.53,14.0,-1.0,-1.0,6.0
2020-08-01 22:49:00,152.0,24.53,35.0,-1.0,-1.0,14.0
2020-08-01 22:50:00,152.0,24.53,20.0,-1.0,-1.0,25.0
2020-08-01 22:51:00,152.0,24.53,31.0,-1.0,-1.0,1.0
2020-08-01 22:52:00,152.0,24.53,16.0,-1.0,-1.0,15.0
2020-08-01 22:53:00,152.0,24.53,8.0,-1.0,-1.0,11.0
2020-08-01 22:54:00,152.0,24.53,21.0,-1.0,-1.0,-3.0
2020-08-01 22:55:00,152.0,24.53,0.0,-1.0,-1.0,11.0
2020-08-01 22:56:00,152.0,24.53,11.0,-1.0,-1.0,15.0
2020-08-01 22:57:00,152.0,24.53,0.0,-1.0,-1.0,9.0
2020-08-01 22:58:00,152.0,24.53,21.0,-1.0,-1.0,10.0
2020-08-01 22:59:00,152.0,24.53,22.0,-1.0,-1.0,16.0
2020-08-01 23:00:00,152.0,24.53,14.0,-1.0,-1.0,11.0
2020-08-01 23:01:00,152.0,24.53,14.0,-1.0,-1.0,11.0
2020-08-01 23:02:00,152.0,24.44,17.0,-1.0,-1.0,17.0
2020-08-01 23:03:00,152.0,24.44,12.0,-1.0,-1.0,17.0
2020-08-01 23:04:00,152.0,24.44,16.0,-1.0,-1.0,11.0
2020-08-01 23:05:00,152.0,24.44,16.0,-1.0,-1.0,11.0
2020-08-01 23:06:00,152.0,24.44,25.0,-1.0,-1.0,4.0
2020-08-01 23:07:00,152.0,24.44,16.0,-1.0,-1.0,6.0
2020-08-01 23:08:00,152.0,24.44,14.0,-1.0,-1.0,10.0
2020-08-01 23:09:00,152.0,24.44,6.0,-1.0,-1.0,13.0
2020-08-01 23:10:00,152.0,24.44,15.0,-1.0,-1.0,14.0
2020-08-01 23:11:00,152.0,24.44,11.0,-1.0,-1.0,7.0
2020-08-01 23:12:00,152.0,24.44,14.0,-1.0,-1.0,10.0
2020-08-01 23:13:00,,,,,,
2020-08-01 23:14:00,152.0,24.44,5.0,-1.0,-1.0,12.0
2020-08-01 23:15:00,152.0,24.44,5.0,-1.0,-1.0,12.0
2020-08-01 23:16:00,152.0,24.44,9.0,-1.0,-1.0,0.0
2020-08-01 23:17:00,152.0,24.35,20.0,-1.0,-1.0,8.0
2020-08-01 23:18:00,152.0,24.35,32.0,-1.0,-1.0,15.0
2020-08-01 23:19:00,152.0,24.35,21.0,-1.0,-1.0,9.0
2020-08-01 23:20:00,152.0,24.35,14.0,-1.0,-1.0,16.0
2020-08-01 23:21:00,152.0,24.35,11.0,-1.0,-1.0,15.0
2020-08-01 23:22:00,152.0,24.35,27.0,-1.0,-1.0,15.0
2020-08-01 23:23:00,152.0,24.35,23.0,-1.0,-1.0,21.0
2020-08-01 23:24:00,152.0,24.35,-2.0,-1.0,-1.0,2.0
2020-08-01 23:25:00,152.0,24.35,-2.0,-1.0,-1.0,2.0
2020-08-01 23:26:00,152.0,24.35,0.0,-1.0,-1.0,21.0
2020-08-01 23:27:00,152.0,24.35,0.0,-1.0,-1.0,10.0
2020-08-01 23:28:00,152.0,24.35,9.0,-1.0,-1.0,7.0
2020-08-01 23:29:00,152.0,24.35,9.0,-1.0,-1.0,7.0
2020-08-01 23:30:00,152.0,24.35,10.0,-1.0,-1.0,12.0
2020-08-01 23:31:00,152.0,24.35,18.0,-1.0,-1.0,19.0
2020-08-01 23:32:00,152.0,24.26,25.0,-1.0,-1.0,20.0
2020-08-01 23:33:00,152.0,24.26,7.0,-1.0,-1.0,10.0
2020-08-01 23:34:00,152.0,24.26,17.0,-1.0,-1.0,-3.0
2020-08-01 23:35:00,152.0,24.26,7.0,-1.0,-1.0,9.0
2020-08-01 23:36:00,152.0,24.26,16.0,-1.0,-1.0,19.0
2020-08-01 23:37:00,152.0,24.26,10.0,-1.0,-1.0,9.0
2020-08-01 23:38:00,152.0,24.26,17.0,-1.0,-1.0,13.0
2020-08-01 23:39:00,152.0,24.26,17.0,-1.0,-1.0,6.0
2020-08-01 23:40:00,152.0,24.26,27.0,-1.0,-1.0,2.0
2020-08-01 23:41:00,152.0,24.26,1.0,-1.0,-1.0,1.0
2020-08-01 23:42:00,152.0,24.26,2.0,-1.0,-1.0,8.0
2020-08-01 23:43:00,152.0,24.26,7.0,-1.0,-1.0,2.0
2020-08-01 23:44:00,152.0,24.26,7.0,-1.0,-1.0,26.0
2020-08-01 23:45:00,152.0,24.26,7.0,-1.0,-1.0,15.0
2020-08-01 23:46:00,,,13.0,,,13.0
2020-08-01 23:47:00,152.0,24.18,1.0,-1.0,-1.0,2.0
2020-08-01 23:48:00,152.0,24.18,17.0,-1.0,-1.0,14.0
2020-08-01 23:49:00,152.0,24.18,17.0,-1.0,-1.0,14.0
2020-08-01 23:50:00,152.0,24.18,3.0,-1.0,-1.0,0.0
2020-08-01 23:51:00,152.0,24.18,3.0,-1.0,-1.0,0.0
2020-08-01 23:52:00,152.0,24.18,17.0,-1.0,-1.0,-1.0
2020-08-01 23:53:00,152.0,24.18,17.0,-1.0,-1.0,-1.0
2020-08-01 23:54:00,152.0,24.18,23.0,-1.0,-1.0,15.0
2020-08-01 23:55:00,152.0,24.18,7.0,-1.0,-1.0,5.0
2020-08-01 23:56:00,152.0,24.18,15.0,-1.0,-1.0,9.0
2020-08-01 23:57:00,152.0,24.18,17.0,-1.0,-1.0,3.0
2020-08-01 23:58:00,152.0,24.18,17.0,-1.0,-1.0,2.0
2020-08-01 23:59:00,152.0,24.18,13.0,-1.0,-1.0,15.0
2020-08-02 00:00:00,152.0,24.18,1.0,-1.0,-1.0,16.0
2020-08-02 00:01:00,152.0,24.18,27.0,-1.0,-1.0,12.0
2020-08-02 00:02:00,152.0,23.93,10.0,-1.0,-1.0,11.0
2020-08-02 00:03:00,152.0,23.93,2.0,-1.0,-1.0,20.0
2020-08-02 00:04:00,152.0,23.93,20.0,-1.0,-1.0,4.0
2020-08-02 00:05:00,152.0,23.93,18.0,-1.0,-1.0,16.0
2020-08-02 00:06:00,152.0,23.93,29.0,-1.0,-1.0,16.0
2020-08-02 00:07:00,152.0,23.93,22.0,-1.0,-1.0,4.0
2020-08-02 00:08:00,152.0,23.93,3.0,-1.0,-1.0,-2.0
2020-08-02 00:09:00,152.0,23.93,6.0,-1.0,-1.0,10.0
2020-08-02 00:10:00,152.0,23.93,16.0,-1.0,-1.0,16.0
2020-08-02 00:11:00,152.0,23.93,34.0,-1.0,-1.0,0.0
2020-08-02 00:12:00,152.0,23.93,-8.0,-1.0,-1.0,11.0
2020-08-02 00:13:00,152.0,23.93,11.0,-1.0,-1.0,14.0
2020-08-02 00:14:00,,,11.0,,,22.0
2020-08-02 00:15:00,152.0,23.93,15.0,-1.0,-1.0,13.0
2020-08-02 00:16:00,152.0,23.93,5.0,-1.0,-1.0,8.0
2020-08-02 00:17:00,152.0,23.89,5.0,-1.0,-1.0,8.0
2020-08-02 00:18:00,152.0,23.89,27.0,-1.0,-1.0,5.0
2020-08-02 00:19:00,152.0,23.89,27.0,-1.0,-1.0,5.0
2020-08-02 00:20:00,152.0,23.89,-2.0,-1.0,-1.0,9.0
2020-08-02 00:21:00,152.0,23.89,24.0,-1.0,-1.0,9.0
2020-08-02 00:22:00,152.0,23.89,19.0,-1.0,-1.0,6.0
2020-08-02 00:23:00,152.0,23.89,19.0,-1.0,-1.0,6.0
2020-08-02 00:24:00,152.0,23.89,22.0,-1.0,-1.0,14.0
2020-08-02 00:25:00,152.0,23.89,22.0,-1.0,-1.0,14.0
2020-08-02 00:26:00,152.0,23.89,14.0,-1.0,-1.0,15.0
2020-08-02 00:27:00,152.0,23.89,2.0,-1.0,-1.0,3.0
2020-08-02 00:28:00,152.0,23.89,16.0,-1.0,-1.0,13.0
2020-08-02 00:29:00,152.0,23.89,3.0,-1.0,-1.0,9.0
2020-08-02 00:30:00,152.0,23.89,14.0,-1.0,-1.0,0.0
2020-08-02 00:31:00,152.0,23.89,14.0,-1.0,-1.0,0.0
2020-08-02 00:32:00,152.0,23.98,13.0,-1.0,-1.0,23.0
2020-08-02 00:33:00,152.0,23.98,-4.0,-1.0,-1.0,5.0
2020-08-02 00:34:00,152.0,23.98,24.0,-1.0,-1.0,10.0
2020-08-02 00:35:00,152.0,23.98,13.0,-1.0,-1.0,13.0
2020-08-02 00:36:00,152.0,23.98,15.0,-1.0,-1.0,15.0
2020-08-02 00:37:00,152.0,23.98,13.0,-1.0,-1.0,4.0
2020-08-02 00:38:00,152.0,23.98,-1.0,-1.0,-1.0,-4.0
2020-08-02 00:39:00,152.0,23.98,-5.0,-1.0,-1.0,3.0
2020-08-02 00:40:00,152.0,23.98,-3.0,-1.0,-1.0,13.0
2020-08-02 00:41:00,152.0,23.98,-13.0,-1.0,-1.0,2.0
2020-08-02 00:42:00,152.0,23.98,8.0,-1.0,-1.0,13.0
2020-08-02 00:43:00,152.0,23.98,16.0,-1.0,-1.0,6.0
2020-08-02 00:44:00,152.0,23.98,20.0,-1.0,-1.0,5.0
2020-08-02 00:45:00,152.0,23.98,23.0,-1.0,-1.0,19.0
2020-08-02 00:46:00,152.0,23.98,14.0,-1.0,-1.0,14.0
2020-08-02 00:47:00,152.0,24.0,16.0,-1.0,-1.0,13.0
2020-08-02 00:48:00,152.0,24.0,14.0,-1.0,-1.0,12.0
2020-08-02 00:49:00,152.0,24.0,21.0,-1.0,-1.0,14.0
2020-08-02 00:50:00,152.0,24.0,19.0,-1.0,-1.0,7.0
2020-08-02 00:51:00,152.0,24.0,11.0,-1.0,-1.0,13.0
2020-08-02 00:52:00,152.0,24.0,4.0,-1.0,-1.0,0.0
2020-08-02 00:53:00,152.0,24.0,26.0,-1.0,-1.0,15.0
2020-08-02 00:54:00,152.0,24.0,12.0,-1.0,-1.0,21.0
2020-08-02 00:55:00,152.0,24.0,13.0,-1.0,-1.0,14.0
2020-08-02 00:56:00,152.0,24.0,22.0,-1.0,-1.0,1.0
2020-08-02 00:57:00,152.0,24.0,9.0,-1.0,-1.0,21.0
2020-08-02 00:58:00,152.0,24.0,16.0,-1.0,-1.0,10.0
2020-08-02 00:59:00,152.0,24.0,4.0,-1.0,-1.0,12.0
2020-08-02 01:00:00,152.0,24.0,27.0,-1.0,-1.0,5.0
2020-08-02 01:01:00,152.0,24.0,2.0,-1.0,-1.0,6.0
2020-08-02 01:02:00,152.0,23.95,10.0,-1.0,-1.0,13.0
2020-08-02 01:03:00,152.0,23.95,-5.0,-1.0,-1.0,0.0
2020-08-02 01:04:00,152.0,23.95,11.0,-1.0,-1.0,2.0
2020-08-02 01:05:00,152.0,23.95,21.0,-1.0,-1.0,12.0
2020-08-02 01:06:00,152.0,23.95,8.0,-1.0,-1.0,-2.0
2020-08-02 01:07:00,152.0,23.95,12.0,-1.0,-1.0,18.0
2020-08-02 01:08:00,152.0,23.95,20.0,-1.0,-1.0,11.0
2020-08-02 01:09:00,152.0,23.95,12.0,-1.0,-1.0,20.0
2020-08-02 01:10:00,152.0,23.95,8.0,-1.0,-1.0,-1.0
2020-08-02 01:11:00,152.0,23.95,9.0,-1.0,-1.0,19.0
2020-08-02 01:12:00,152.0,23.95,9.0,-1.0,-1.0,19.0
2020-08-02 01:13:00,152.0,23.95,24.0,-1.0,-1.0,3.0
2020-08-02 01:14:00,152.0,23.95,24.0,-1.0,-1.0,3.0
2020-08-02 01:15:00,152.0,23.95,0.0,-1.0,-1.0,10.0
2020-08-02 01:16:00,152.0,23.95,0.0,-1.0,-1.0,10.0
2020-08-02 01:17:00,152.0,24.01,1.0,-1.0,-1.0,-2.0
2020-08-02 01:18:00,152.0,24.01,1.0,-1.0,-1.0,-2.0
2020-08-02 01:19:00,152.0,24.01,12.0,-1.0,-1.0,10.0
2020-08-02 01:20:00,152.0,24.01,14.0,-1.0,-1.0,4.0
2020-08-02 01:21:00,152.0,24.01,,-1.0,-1.0,
2020-08-02 01:22:00,152.0,24.01,3.0,-1.0,-1.0,2.0
2020-08-02 01:23:00,152.0,24.01,18.0,-1.0,-1.0,-1.0
2020-08-02 01:24:00,152.0,24.01,19.0,-1.0,-1.0,13.0
2020-08-02 01:25:00,,,5.0,,,3.0
2020-08-02 01:26:00,152.0,24.01,19.0,-1.0,-1.0,13.0
2020-08-02 01:27:00,152.0,24.01,1.0,-1.0,-1.0,5.0
2020-08-02 01:28:00,152.0,24.01,17.0,-1.0,-1.0,10.0
2020-08-02 01:29:00,152.0,24.01,15.0,-1.0,-1.0,8.0
2020-08-02 01:30:00,152.0,24.01,15.0,-1.0,-1.0,8.0
2020-08-02 01:31:00,152.0,24.01,4.0,-1.0,-1.0,13.0
2020-08-02 01:32:00,152.0,24.0,5.0,-1.0,-1.0,8.0
2020-08-02 01:33:00,152.0,24.0,21.0,-1.0,-1.0,2.0
2020-08-02 01:34:00,152.0,24.0,21.0,-1.0,-1.0,2.0
2020-08-02 01:35:00,152.0,24.0,16.0,-1.0,-1.0,3.0
2020-08-02 01:36:00,152.0,24.0,25.0,-1.0,-1.0,18.0
2020-08-02 01:37:00,152.0,24.0,5.0,-1.0,-1.0,8.0
2020-08-02 01:38:00,152.0,24.0,-2.0,-1.0,-1.0,-1.0
2020-08-02 01:39:00,,,23.0,,,13.0
2020-08-02 01:40:00,152.0,24.0,17.0,-1.0,-1.0,15.0
2020-08-02 01:41:00,152.0,24.0,20.0,-1.0,-1.0,12.0
2020-08-02 01:42:00,152.0,24.0,18.0,-1.0,-1.0,18.0
2020-08-02 01:43:00,152.0,24.0,9.0,-1.0,-1.0,12.0
2020-08-02 01:44:00,152.0,24.0,9.0,-1.0,-1.0,12.0
2020-08-02 01:45:00,152.0,24.0,2.0,-1.0,-1.0,4.0
2020-08-02 01:46:00,152.0,24.0,2.0,-1.0,-1.0,4.0
2020-08-02 01:47:00,152.0,24.0,0.0,-1.0,-1.0,15.0
2020-08-02 01:48:00,152.0,24.0,0.0,-1.0,-1.0,15.0
2020-08-02 01:49:00,152.0,24.0,18.0,-1.0,-1.0,15.0
2020-08-02 01:50:00,152.0,24.0,15.0,-1.0,-1.0,14.0
2020-08-02 01:51:00,152.0,24.0,20.0,-1.0,-1.0,12.0
2020-08-02 01:52:00,152.0,24.0,14.0,-1.0,-1.0,17.0
2020-08-02 01:53:00,152.0,24.0,4.0,-1.0,-1.0,27.0
2020-08-02 01:54:00,152.0,24.0,7.0,-1.0,-1.0,10.0
2020-08-02 01:55:00,152.0,24.0,-3.0,-1.0,-1.0,10.0
2020-08-02 01:56:00,152.0,24.0,-3.0,-1.0,-1.0,10.0
2020-08-02 01:57:00,152.0,24.0,1.0,-1.0,-1.0,5.0
2020-08-02 01:58:00,152.0,24.0,17.0,-1.0,-1.0,-1.0
2020-08-02 01:59:00,152.0,24.0,18.0,-1.0,-1.0,21.0
2020-08-02 02:00:00,152.0,24.0,-5.0,-1.0,-1.0,25.0
2020-08-02 02:01:00,152.0,24.0,17.0,-1.0,-1.0,10.0
2020-08-02 02:02:00,152.0,23.96,17.0,-1.0,-1.0,10.0
2020-08-02 02:03:00,152.0,23.96,21.0,-1.0,-1.0,16.0
2020-08-02 02:04:00,152.0,23.96,13.0,-1.0,-1.0,13.0
2020-08-02 02:05:00,152.0,23.96,3.0,-1.0,-1.0,12.0
2020-08-02 02:06:00,152.0,23.96,14.0,-1.0,-1.0,14.0
2020-08-02 02:07:00,152.0,23.96,10.0,-1.0,-1.0,14.0
2020-08-02 02:08:00,152.0,23.96,10.0,-1.0,-1.0,14.0
2020-08-02 02:09:00,152.0,23.96,18.0,-1.0,-1.0,11.0
2020-08-02 02:10:00,152.0,23.96,18.0,-1.0,-1.0,11.0
2020-08-02 02:11:00,152.0,23.96,13.0,-1.0,-1.0,11.0
2020-08-02 02:12:00,152.0,23.96,18.0,-1.0,-1.0,11.0
2020-08-02 02:13:00,152.0,23.96,24.0,-1.0,-1.0,20.0
2020-08-02 02:14:00,152.0,23.96,14.0,-1.0,-1.0,11.0
2020-08-02 02:15:00,152.0,23.96,18.0,-1.0,-1.0,15.0
2020-08-02 02:16:00,152.0,23.96,19.0,-1.0,-1.0,16.0
2020-08-02 02:17:00,152.0,23.94,12.0,-1.0,-1.0,8.0
2020-08-02 02:18:00,152.0,23.94,5.0,-1.0,-1.0,14.0
2020-08-02 02:19:00,152.0,23.94,16.0,-1.0,-1.0,6.0
2020-08-02 02:20:00,152.0,23.94,27.0,-1.0,-1.0,11.0
2020-08-02 02:21:00,152.0,23.94,10.0,-1.0,-1.0,6.0
2020-08-02 02:22:00,152.0,23.94,17.0,-1.0,-1.0,20.0
2020-08-02 02:23:00,152.0,23.94,17.0,-1.0,-1.0,12.0
2020-08-02 02:24:00,152.0,23.94,17.0,-1.0,-1.0,12.0
2020-08-02 02:25:00,152.0,23.94,28.0,-1.0,-1.0,13.0
2020-08-02 02:26:00,152.0,23.94,8.0,-1.0,-1.0,9.0
2020-08-02 02:27:00,152.0,23.94,24.0,-1.0,-1.0,9.0
2020-08-02 02:28:00,152.0,23.94,9.0,-1.0,-1.0,5.0
2020-08-02 02:29:00,152.0,23.94,13.0,-1.0,-1.0,14.0
2020-08-02 02:30:00,152.0,23.94,-8.0,-1.0,-1.0,12.0
2020-08-02 02:31:00,152.0,23.94,9.0,-1.0,-1.0,11.0
2020-08-02 02:32:00,152.0,23.88,1.0,-1.0,-1.0,6.0
2020-08-02 02:33:00,152.0,23.88,8.0,-1.0,-1.0,12.0
2020-08-02 02:34:00,152.0,23.88,8.0,-1.0,-1.0,12.0
2020-08-02 02:35:00,152.0,23.88,-2.0,-1.0,-1.0,14.0
2020-08-02 02:36:00,152.0,23.88,12.0,-1.0,-1.0,4.0
2020-08-02 02:37:00,152.0,23.88,-3.0,-1.0,-1.0,6.0
2020-08-02 02:38:00,152.0,23.88,21.0,-1.0,-1.0,0.0
2020-08-02 02:39:00,152.0,23.88,20.0,-1.0,-1.0,14.0
2020-08-02 02:40:00,152.0,23.88,20.0,-1.0,-1.0,14.0
2020-08-02 02:41:00,152.0,23.88,14.0,-1.0,-1.0,21.0
2020-08-02 02:42:00,152.0,23.88,14.0,-1.0,-1.0,21.0
2020-08-02 02:43:00,152.0,23.88,11.0,-1.0,-1.0,16.0
2020-08-02 02:44:00,152.0,23.88,7.0,-1.0,-1.0,16.0
2020-08-02 02:45:00,152.0,23.88,2.0,-1.0,-1.0,16.0
2020-08-02 02:46:00,152.0,23.88,18.0,-1.0,-1.0,8.0
2020-08-02 02:47:00,152.0,23.89,11.0,-1.0,-1.0,11.0
2020-08-02 02:48:00,152.0,23.89,11.0,-1.0,-1.0,11.0
2020-08-02 02:49:00,152.0,23.89,-4.0,-1.0,-1.0,10.0
2020-08-02 02:50:00,152.0,23.89,-4.0,-1.0,-1.0,10.0
2020-08-02 02:51:00,152.0,23.89,4.0,-1.0,-1.0,9.0
2020-08-02 02:52:00,152.0,23.89,4.0,-1.0,-1.0,9.0
2020-08-02 02:53:00,152.0,23.89,12.0,-1.0,-1.0,8.0
2020-08-02 02:54:00,152.0,23.89,12.0,-1.0,-1.0,8.0
2020-08-02 02:55:00,152.0,23.89,19.0,-1.0,-1.0,4.0
2020-08-02 02:56:00,152.0,23.89,22.0,-1.0,-1.0,8.0
2020-08-02 02:57:00,152.0,23.89,29.0,-1.0,-1.0,12.0
2020-08-02 02:58:00,152.0,23.89,28.0,-1.0,-1.0,10.0
2020-08-02 02:59:00,152.0,23.89,28.0,-1.0,-1.0,1.0
2020-08-02 03:00:00,152.0,23.89,13.0,-1.0,-1.0,9.0
2020-08-02 03:01:00,152.0,23.89,17.0,-1.0,-1.0,5.0
2020-08-02 03:02:00,152.0,23.88,12.0,-1.0,-1.0,15.0
2020-08-02 03:03:00,152.0,23.88,14.0,-1.0,-1.0,9.0
2020-08-02 03:04:00,152.0,23.88,14.0,-1.0,-1.0,9.0
2020-08-02 03:05:00,152.0,23.88,15.0,-1.0,-1.0,20.0
2020-08-02 03:06:00,152.0,23.88,17.0,-1.0,-1.0,14.0
2020-08-02 03:07:00,152.0,23.88,3.0,-1.0,-1.0,13.0
2020-08-02 03:08:00,152.0,23.88,17.0,-1.0,-1.0,10.0
2020-08-02 03:09:00,152.0,23.88,14.0,-1.0,-1.0,9.0
2020-08-02 03:10:00,152.0,23.88,14.0,-1.0,-1.0,9.0
2020-08-02 03:11:00,152.0,23.88,23.0,-1.0,-1.0,15.0
2020-08-02 03:12:00,152.0,23.88,18.0,-1.0,-1.0,10.0
2020-08-02 03:13:00,152.0,23.88,11.0,-1.0,-1.0,12.0
2020-08-02 03:14:00,152.0,23.88,1.0,-1.0,-1.0,11.0
2020-08-02 03:15:00,152.0,23.88,8.0,-1.0,-1.0,13.0
2020-08-02 03:16:00,152.0,23.88,8.0,-1.0,-1.0,13.0
2020-08-02 03:17:00,152.0,23.88,6.0,-1.0,-1.0,4.0
2020-08-02 03:18:00,152.0,23.88,6.0,-1.0,-1.0,4.0
2020-08-02 03:19:00,152.0,23.88,17.0,-1.0,-1.0,11.0
2020-08-02 03:20:00,152.0,23.88,17.0,-1.0,-1.0,11.0
2020-08-02 03:21:00,152.0,23.88,24.0,-1.0,-1.0,13.0
2020-08-02 03:22:00,152.0,23.88,-5.0,-1.0,-1.0,11.0
2020-08-02 03:23:00,152.0,23.88,-3.0,-1.0,-1.0,17.0
2020-08-02 03:24:00,152.0,23.88,-3.0,-1.0,-1.0,17.0
2020-08-02 03:25:00,152.0,23.88,22.0,-1.0,-1.0,9.0
2020-08-02 03:26:00,152.0,23.88,22.0,-1.0,-1.0,9.0
2020-08-02 03:27:00,152.0,23.88,27.0,-1.0,-1.0,10.0
2020-08-02 03:28:00,152.0,23.88,19.0,-1.0,-1.0,13.0
2020-08-02 03:29:00,152.0,23.88,22.0,-1.0,-1.0,21.0
2020-08-02 03:30:00,152.0,23.88,5.0,-1.0,-1.0,2.0
2020-08-02 03:31:00,152.0,23.88,-1.0,-1.0,-1.0,3.0
2020-08-02 03:32:00,152.0,23.87,-1.0,-1.0,-1.0,3.0
2020-08-02 03:33:00,152.0,23.87,-1.0,-1.0,-1.0,3.0
2020-08-02 03:34:00,152.0,23.87,-1.0,-1.0,-1.0,3.0
2020-08-02 03:35:00,152.0,23.87,28.0,-1.0,-1.0,-5.0
2020-08-02 03:36:00,152.0,23.87,17.0,-1.0,-1.0,4.0
2020-08-02 03:37:00,152.0,23.87,24.0,-1.0,-1.0,10.0
2020-08-02 03:38:00,152.0,23.87,2.0,-1.0,-1.0,13.0
2020-08-02 03:39:00,152.0,23.87,17.0,-1.0,-1.0,4.0
2020-08-02 03:40:00,152.0,23.87,29.0,-1.0,-1.0,-1.0
2020-08-02 03:41:00,152.0,23.87,-5.0,-1.0,-1.0,13.0
2020-08-02 03:42:00,152.0,23.87,-5.0,-1.0,-1.0,13.0
2020-08-02 03:43:00,152.0,23.87,13.0,-1.0,-1.0,11.0
2020-08-02 03:44:00,,,13.0,,,11.0
2020-08-02 03:45:00,152.0,23.87,16.0,-1.0,-1.0,12.0
2020-08-02 03:46:00,152.0,23.87,18.0,-1.0,-1.0,1.0
2020-08-02 03:47:00,152.0,23.89,12.0,-1.0,-1.0,13.0
2020-08-02 03:48:00,152.0,23.89,12.0,-1.0,-1.0,13.0
2020-08-02 03:49:00,152.0,23.89,1.0,-1.0,-1.0,17.0
2020-08-02 03:50:00,152.0,23.89,-2.0,-1.0,-1.0,3.0
2020-08-02 03:51:00,152.0,23.89,11.0,-1.0,-1.0,13.0
2020-08-02 03:52:00,152.0,23.89,5.0,-1.0,-1.0,7.0
2020-08-02 03:53:00,152.0,23.89,19.0,-1.0,-1.0,13.0
2020-08-02 03:54:00,152.0,23.89,17.0,-1.0,-1.0,17.0
2020-08-02 03:55:00,152.0,23.89,17.0,-1.0,-1.0,11.0
2020-08-02 03:56:00,152.0,23.89,10.0,-1.0,-1.0,15.0
2020-08-02 03:57:00,152.0,23.89,15.0,-1.0,-1.0,9.0
2020-08-02 03:58:00,152.0,23.89,14.0,-1.0,-1.0,-1.0
2020-08-02 03:59:00,152.0,23.89,5.0,-1.0,-1.0,15.0
2020-08-02 04:00:00,152.0,23.89,15.0,-1.0,-1.0,12.0
2020-08-02 04:01:00,152.0,23.89,1.0,-1.0,-1.0,14.0
2020-08-02 04:02:00,152.0,23.88,1.0,-1.0,-1.0,14.0
2020-08-02 04:03:00,152.0,23.88,0.0,-1.0,-1.0,7.0
2020-08-02 04:04:00,152.0,23.88,14.0,-1.0,-1.0,17.0
2020-08-02 04:05:00,152.0,23.88,16.0,-1.0,-1.0,13.0
2020-08-02 04:06:00,152.0,23.88,12.0,-1.0,-1.0,15.0
2020-08-02 04:07:00,152.0,23.88,3.0,-1.0,-1.0,13.0
2020-08-02 04:08:00,152.0,23.88,20.0,-1.0,-1.0,9.0
2020-08-02 04:09:00,152.0,23.88,-4.0,-1.0,-1.0,12.0
2020-08-02 04:10:00,152.0,23.88,10.0,-1.0,-1.0,15.0
2020-08-02 04:11:00,152.0,23.88,22.0,-1.0,-1.0,14.0
2020-08-02 04:12:00,152.0,23.88,25.0,-1.0,-1.0,9.0
2020-08-02 04:13:00,152.0,23.88,-1.0,-1.0,-1.0,3.0
2020-08-02 04:14:00,,,,,,
2020-08-02 04:15:00,152.0,23.88,26.0,-1.0,-1.0,16.0
2020-08-02 04:16:00,152.0,23.88,18.0,-1.0,-1.0,1.0
2020-08-02 04:17:00,152.0,23.83,14.0,-1.0,-1.0,21.0
2020-08-02 04:18:00,152.0,23.83,17.0,-1.0,-1.0,3.0
2020-08-02 04:19:00,152.0,23.83,22.0,-1.0,-1.0,15.0
2020-08-02 04:20:00,152.0,23.83,22.0,-1.0,-1.0,15.0
2020-08-02 04:21:00,152.0,23.83,29.0,-1.0,-1.0,14.0
2020-08-02 04:22:00,152.0,23.83,15.0,-1.0,-1.0,12.0
2020-08-02 04:23:00,152.0,23.83,-5.0,-1.0,-1.0,-1.0
2020-08-02 04:24:00,152.0,23.83,-5.0,-1.0,-1.0,-1.0
2020-08-02 04:25:00,152.0,23.83,4.0,-1.0,-1.0,14.0
2020-08-02 04:26:00,152.0,23.83,4.0,-1.0,-1.0,14.0
2020-08-02 04:27:00,152.0,23.83,18.0,-1.0,-1.0,14.0
2020-08-02 04:28:00,152.0,23.83,18.0,-1.0,-1.0,11.0
2020-08-02 04:29:00,152.0,23.83,18.0,-1.0,-1.0,11.0
2020-08-02 04:30:00,152.0,23.83,16.0,-1.0,-1.0,1.0
2020-08-02 04:31:00,152.0,23.83,18.0,-1.0,-1.0,5.0
2020-08-02 04:32:00,193.0,23.79,-1.0,-1.0,-1.0,2.0
2020-08-02 04:33:00,193.0,23.79,14.0,-1.0,-1.0,8.0
2020-08-02 04:34:00,193.0,23.79,26.0,-1.0,-1.0,10.0
2020-08-02 04:35:00,193.0,23.79,15.0,-1.0,-1.0,-1.0
2020-08-02 04:36:00,193.0,23.79,22.0,-1.0,-1.0,2.0
2020-08-02 04:37:00,193.0,23.79,1.0,-1.0,-1.0,10.0
2020-08-02 04:38:00,193.0,23.79,1.0,-1.0,-1.0,10.0
2020-08-02 04:39:00,193.0,23.79,17.0,-1.0,-1.0,15.0
2020-08-02 04:40:00,193.0,23.79,8.0,-1.0,-1.0,13.0
2020-08-02 04:41:00,193.0,23.79,8.0,-1.0,-1.0,13.0
2020-08-02 04:42:00,193.0,23.79,22.0,-1.0,-1.0,9.0
2020-08-02 04:43:00,193.0,23.79,33.0,-1.0,-1.0,2.0
2020-08-02 04:44:00,193.0,23.79,0.0,-1.0,-1.0,7.0
2020-08-02 04:45:00,193.0,23.79,12.0,-1.0,-1.0,11.0
2020-08-02 04:46:00,193.0,23.79,15.0,-1.0,-1.0,11.0
2020-08-02 04:47:00,247.0,23.75,21.0,-1.0,-1.0,16.0
2020-08-02 04:48:00,247.0,23.75,17.0,-1.0,-1.0,14.0
2020-08-02 04:49:00,247.0,23.75,16.0,-1.0,-1.0,-1.0
2020-08-02 04:50:00,247.0,23.75,-4.0,-1.0,-1.0,14.0
2020-08-02 04:51:00,247.0,23.75,16.0,-1.0,-1.0,11.0
2020-08-02 04:52:00,247.0,23.75,20.0,-1.0,-1.0,10.0
2020-08-02 04:53:00,247.0,23.75,14.0,-1.0,-1.0,-2.0
2020-08-02 04:54:00,247.0,23.75,16.0,-1.0,-1.0,3.0
2020-08-02 04:55:00,247.0,23.75,18.0,-1.0,-1.0,18.0
2020-08-02 04:56:00,247.0,23.75,14.0,-1.0,-1.0,11.0
2020-08-02 04:57:00,247.0,23.75,20.0,-1.0,-1.0,11.0
2020-08-02 04:58:00,247.0,23.75,11.0,-1.0,-1.0,12.0
2020-08-02 04:59:00,247.0,23.75,1.0,-1.0,-1.0,2.0
2020-08-02 05:00:00,247.0,23.75,22.0,-1.0,-1.0,17.0
