time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-08-02 05:01:00,247.0,23.75,13.0,-1.0,-1.0,16.0
2020-08-02 05:02:00,159.0,23.72,267.0,-1.0,-1.0,15.0
2020-08-02 05:03:00,159.0,23.72,259.0,-1.0,-1.0,2.0
2020-08-02 05:04:00,159.0,23.72,261.0,-1.0,-1.0,15.0
2020-08-02 05:05:00,159.0,23.72,261.0,-1.0,-1.0,7.0
2020-08-02 05:06:00,159.0,23.72,257.0,-1.0,-1.0,14.0
2020-08-02 05:07:00,159.0,23.72,261.0,-1.0,-1.0,12.0
2020-08-02 05:08:00,159.0,23.72,264.0,-1.0,-1.0,10.0
2020-08-02 05:09:00,159.0,23.72,259.0,-1.0,-1.0,-5.0
2020-08-02 05:10:00,159.0,23.72,265.0,-1.0,-1.0,14.0
2020-08-02 05:11:00,159.0,23.72,256.0,-1.0,-1.0,7.0
2020-08-02 05:12:00,159.0,23.72,243.0,-1.0,-1.0,12.0
2020-08-02 05:13:00,159.0,23.72,263.0,-1.0,-1.0,16.0
2020-08-02 05:14:00,159.0,23.72,241.0,-1.0,-1.0,1.0
2020-08-02 05:15:00,159.0,23.72,251.0,-1.0,-1.0,9.0
2020-08-02 05:16:00,159.0,23.72,258.0,-1.0,-1.0,15.0
2020-08-02 05:17:00,153.0,23.71,139.0,-1.0,-1.0,15.0
2020-08-02 05:18:00,153.0,23.71,124.0,-1.0,-1.0,19.0
2020-08-02 05:19:00,153.0,23.71,142.0,-1.0,-1.0,14.0
2020-08-02 05:20:00,153.0,23.71,134.0,-1.0,-1.0,10.0
2020-08-02 05:21:00,153.0,23.71,131.0,-1.0,-1.0,13.0
2020-08-02 05:22:00,153.0,23.71,139.0,-1.0,-1.0,6.0
2020-08-02 05:23:00,153.0,23.71,125.0,-1.0,-1.0,12.0
2020-08-02 05:24:00,153.0,23.71,139.0,-1.0,-1.0,12.0
2020-08-02 05:25:00,153.0,23.71,144.0,-1.0,-1.0,5.0
2020-08-02 05:26:00,,,117.0,,,14.0
2020-08-02 05:27:00,153.0,23.71,133.0,-1.0,-1.0,12.0
2020-08-02 05:28:00,153.0,23.71,1.0,-1.0,-1.0,12.0
2020-08-02 05:29:00,153.0,23.71,146.0,-1.0,-1.0,-2.0
2020-08-02 05:30:00,153.0,23.71,146.0,-1.0,-1.0,19.0
2020-08-02 05:31:00,153.0,23.71,131.0,-1.0,-1.0,8.0
2020-08-02 05:32:00,152.0,23.68,136.0,-1.0,-1.0,0.0
2020-08-02 05:33:00,152.0,23.68,136.0,-1.0,-1.0,10.0
2020-08-02 05:34:00,152.0,23.68,124.0,-1.0,-1.0,16.0
2020-08-02 05:35:00,152.0,23.68,150.0,-1.0,-1.0,15.0
2020-08-02 05:36:00,152.0,23.68,139.0,-1.0,-1.0,9.0
2020-08-02 05:37:00,152.0,23.68,138.0,-1.0,-1.0,10.0
2020-08-02 05:38:00,152.0,23.68,141.0,-1.0,-1.0,12.0
2020-08-02 05:39:00,152.0,23.68,131.0,-1.0,-1.0,10.0
2020-08-02 05:40:00,152.0,23.68,145.0,-1.0,-1.0,24.0
2020-08-02 05:41:00,152.0,23.68,141.0,-1.0,-1.0,5.0
2020-08-02 05:42:00,152.0,23.68,143.0,-1.0,-1.0,11.0
2020-08-02 05:43:00,152.0,23.68,145.0,-1.0,-1.0,10.0
2020-08-02 05:44:00,152.0,23.68,146.0,-1.0,-1.0,9.0
2020-08-02 05:45:00,152.0,23.68,113.0,-1.0,-1.0,6.0
2020-08-02 05:46:00,152.0,23.68,134.0,-1.0,-1.0,8.0
2020-08-02 05:47:00,152.0,23.69,145.0,-1.0,-1.0,11.0
2020-08-02 05:48:00,152.0,23.69,135.0,-1.0,-1.0,10.0
2020-08-02 05:49:00,152.0,23.69,131.0,-1.0,-1.0,4.0
2020-08-02 05:50:00,152.0,23.69,131.0,-1.0,-1.0,15.0
2020-08-02 05:51:00,152.0,23.69,138.0,-1.0,-1.0,4.0
2020-08-02 05:52:00,152.0,23.69,118.0,-1.0,-1.0,13.0
2020-08-02 05:53:00,152.0,23.69,150.0,-1.0,-1.0,25.0
2020-08-02 05:54:00,152.0,23.69,136.0,-1.0,-1.0,-1.0
2020-08-02 05:55:00,152.0,23.69,128.0,-1.0,-1.0,15.0
2020-08-02 05:56:00,152.0,23.69,132.0,-1.0,-1.0,9.0
2020-08-02 05:57:00,152.0,23.69,141.0,-1.0,-1.0,8.0
2020-08-02 05:58:00,152.0,23.69,130.0,-1.0,-1.0,1.0
2020-08-02 05:59:00,152.0,23.69,143.0,-1.0,-1.0,8.0
2020-08-02 06:00:00,152.0,23.69,134.0,-1.0,-1.0,12.0
2020-08-02 06:01:00,152.0,23.69,133.0,-1.0,-1.0,14.0
2020-08-02 06:02:00,151.0,23.71,8.0,-1.0,-1.0,13.0
2020-08-02 06:03:00,151.0,23.71,10.0,-1.0,-1.0,12.0
2020-08-02 06:04:00,151.0,23.71,11.0,-1.0,-1.0,11.0
2020-08-02 06:05:00,151.0,23.71,21.0,-1.0,-1.0,1.0
2020-08-02 06:06:00,151.0,23.71,14.0,-1.0,-1.0,16.0
2020-08-02 06:07:00,151.0,23.71,12.0,-1.0,-1.0,10.0
2020-08-02 06:08:00,151.0,23.71,12.0,-1.0,-1.0,11.0
2020-08-02 06:09:00,151.0,23.71,5.0,-1.0,-1.0,14.0
2020-08-02 06:10:00,151.0,23.71,16.0,-1.0,-1.0,20.0
2020-08-02 06:11:00,151.0,23.71,19.0,-1.0,-1.0,16.0
2020-08-02 06:12:00,151.0,23.71,21.0,-1.0,-1.0,18.0
2020-08-02 06:13:00,151.0,23.71,17.0,-1.0,-1.0,18.0
2020-08-02 06:14:00,151.0,23.71,13.0,-1.0,-1.0,12.0
2020-08-02 06:15:00,151.0,23.71,19.0,-1.0,-1.0,16.0
2020-08-02 06:16:00,,,24.0,,,6.0
2020-08-02 06:17:00,152.0,23.73,3.0,-1.0,-1.0,5.0
2020-08-02 06:18:00,152.0,23.73,36.0,-1.0,-1.0,15.0
2020-08-02 06:19:00,152.0,23.73,6.0,-1.0,-1.0,2.0
2020-08-02 06:20:00,152.0,23.73,15.0,-1.0,-1.0,5.0
2020-08-02 06:21:00,152.0,23.73,14.0,-1.0,-1.0,8.0
2020-08-02 06:22:00,152.0,23.73,17.0,-1.0,-1.0,6.0
2020-08-02 06:23:00,152.0,23.73,18.0,-1.0,-1.0,17.0
2020-08-02 06:24:00,152.0,23.73,9.0,-1.0,-1.0,15.0
2020-08-02 06:25:00,152.0,23.73,21.0,-1.0,-1.0,-2.0
2020-08-02 06:26:00,152.0,23.73,14.0,-1.0,-1.0,1.0
2020-08-02 06:27:00,152.0,23.73,19.0,-1.0,-1.0,18.0
2020-08-02 06:28:00,152.0,23.73,11.0,-1.0,-1.0,16.0
2020-08-02 06:29:00,152.0,23.73,20.0,-1.0,-1.0,6.0
2020-08-02 06:30:00,152.0,23.73,19.0,-1.0,-1.0,5.0
2020-08-02 06:31:00,152.0,23.73,7.0,-1.0,-1.0,8.0
2020-08-02 06:32:00,152.0,23.74,19.0,-1.0,-1.0,10.0
2020-08-02 06:33:00,152.0,23.74,19.0,-1.0,-1.0,0.0
2020-08-02 06:34:00,152.0,23.74,9.0,-1.0,-1.0,14.0
2020-08-02 06:35:00,152.0,23.74,7.0,-1.0,-1.0,15.0
2020-08-02 06:36:00,152.0,23.74,13.0,-1.0,-1.0,7.0
2020-08-02 06:37:00,152.0,23.74,17.0,-1.0,-1.0,14.0
2020-08-02 06:38:00,152.0,23.74,21.0,-1.0,-1.0,5.0
2020-08-02 06:39:00,152.0,23.74,11.0,-1.0,-1.0,12.0
2020-08-02 06:40:00,152.0,23.74,3.0,-1.0,-1.0,5.0
2020-08-02 06:41:00,152.0,23.74,21.0,-1.0,-1.0,16.0
2020-08-02 06:42:00,152.0,23.74,31.0,-1.0,-1.0,10.0
2020-08-02 06:43:00,152.0,23.74,-4.0,-1.0,-1.0,7.0
2020-08-02 06:44:00,152.0,23.74,10.0,-1.0,-1.0,14.0
2020-08-02 06:45:00,152.0,23.74,0.0,-1.0,-1.0,13.0
2020-08-02 06:46:00,152.0,23.74,12.0,-1.0,-1.0,9.0
2020-08-02 06:47:00,152.0,23.79,7.0,-1.0,-1.0,10.0
2020-08-02 06:48:00,152.0,23.79,18.0,-1.0,-1.0,8.0
2020-08-02 06:49:00,152.0,23.79,11.0,-1.0,-1.0,0.0
2020-08-02 06:50:00,152.0,23.79,18.0,-1.0,-1.0,11.0
2020-08-02 06:51:00,152.0,23.79,18.0,-1.0,-1.0,11.0
2020-08-02 06:52:00,152.0,23.79,14.0,-1.0,-1.0,7.0
2020-08-02 06:53:00,152.0,23.79,8.0,-1.0,-1.0,15.0
2020-08-02 06:54:00,152.0,23.79,3.0,-1.0,-1.0,24.0
2020-08-02 06:55:00,152.0,23.79,10.0,-1.0,-1.0,16.0
2020-08-02 06:56:00,152.0,23.79,11.0,-1.0,-1.0,14.0
2020-08-02 06:57:00,152.0,23.79,21.0,-1.0,-1.0,3.0
2020-08-02 06:58:00,,,12.0,,,11.0
2020-08-02 06:59:00,152.0,23.79,9.0,-1.0,-1.0,8.0
2020-08-02 07:00:00,152.0,23.79,9.0,-1.0,-1.0,10.0
2020-08-02 07:01:00,152.0,23.79,25.0,-1.0,-1.0,6.0
2020-08-02 07:02:00,151.0,22.49,3.0,21.0,24.0,389.0
2020-08-02 07:03:00,151.0,22.49,11.0,21.0,24.0,389.0
2020-08-02 07:04:00,151.0,22.49,5.0,21.0,24.0,384.0
2020-08-02 07:05:00,151.0,22.49,14.0,21.0,24.0,380.0
2020-08-02 07:06:00,151.0,22.49,5.0,21.0,24.0,395.0
2020-08-02 07:07:00,151.0,22.49,23.0,21.0,24.0,388.0
2020-08-02 07:08:00,151.0,22.49,3.0,21.0,24.0,389.0
2020-08-02 07:09:00,151.0,22.49,30.0,21.0,24.0,393.0
2020-08-02 07:10:00,151.0,22.49,5.0,21.0,24.0,390.0
2020-08-02 07:11:00,151.0,22.49,-5.0,21.0,24.0,393.0
2020-08-02 07:12:00,151.0,22.49,3.0,21.0,24.0,391.0
2020-08-02 07:13:00,151.0,22.49,3.0,21.0,24.0,390.0
2020-08-02 07:14:00,151.0,22.49,13.0,21.0,24.0,379.0
2020-08-02 07:15:00,151.0,22.49,21.0,21.0,24.0,389.0
2020-08-02 07:16:00,151.0,22.49,13.0,21.0,24.0,395.0
2020-08-02 07:17:00,150.0,20.29,5.0,21.0,24.0,394.0
2020-08-02 07:18:00,150.0,20.29,13.0,21.0,24.0,392.0
2020-08-02 07:19:00,150.0,20.29,11.0,21.0,24.0,384.0
2020-08-02 07:20:00,150.0,20.29,13.0,21.0,24.0,384.0
2020-08-02 07:21:00,150.0,20.29,16.0,21.0,24.0,373.0
2020-08-02 07:22:00,150.0,20.29,25.0,21.0,24.0,392.0
2020-08-02 07:23:00,150.0,20.29,8.0,21.0,24.0,382.0
2020-08-02 07:24:00,150.0,20.29,15.0,21.0,24.0,389.0
2020-08-02 07:25:00,150.0,20.29,17.0,21.0,24.0,387.0
2020-08-02 07:26:00,150.0,20.29,11.0,21.0,24.0,392.0
2020-08-02 07:27:00,150.0,20.29,18.0,21.0,24.0,393.0
2020-08-02 07:28:00,150.0,20.29,7.0,21.0,24.0,394.0
2020-08-02 07:29:00,150.0,20.29,16.0,21.0,24.0,378.0
2020-08-02 07:30:00,150.0,20.29,4.0,21.0,24.0,389.0
2020-08-02 07:31:00,150.0,20.29,14.0,21.0,24.0,387.0
2020-08-02 07:32:00,149.0,18.26,5.0,21.0,24.0,385.0
2020-08-02 07:33:00,149.0,18.26,14.0,21.0,24.0,392.0
2020-08-02 07:34:00,149.0,18.26,24.0,21.0,24.0,394.0
2020-08-02 07:35:00,149.0,18.26,8.0,21.0,24.0,400.0
2020-08-02 07:36:00,149.0,18.26,-5.0,21.0,24.0,378.0
2020-08-02 07:37:00,149.0,18.26,8.0,21.0,24.0,393.0
2020-08-02 07:38:00,149.0,18.26,-1.0,21.0,24.0,380.0
2020-08-02 07:39:00,149.0,18.26,4.0,21.0,24.0,390.0
2020-08-02 07:40:00,149.0,18.26,17.0,21.0,24.0,387.0
2020-08-02 07:41:00,149.0,18.26,18.0,21.0,24.0,386.0
2020-08-02 07:42:00,149.0,18.26,28.0,21.0,24.0,396.0
2020-08-02 07:43:00,149.0,18.26,6.0,21.0,24.0,378.0
2020-08-02 07:44:00,149.0,18.26,16.0,21.0,24.0,386.0
2020-08-02 07:45:00,149.0,18.26,14.0,21.0,24.0,386.0
2020-08-02 07:46:00,149.0,18.26,9.0,21.0,24.0,377.0
2020-08-02 07:47:00,150.0,17.19,11.0,21.0,24.0,389.0
2020-08-02 07:48:00,150.0,17.19,4.0,21.0,24.0,396.0
2020-08-02 07:49:00,150.0,17.19,0.0,21.0,24.0,401.0
2020-08-02 07:50:00,150.0,17.19,16.0,21.0,24.0,397.0
2020-08-02 07:51:00,150.0,17.19,14.0,21.0,24.0,392.0
2020-08-02 07:52:00,150.0,17.19,14.0,21.0,24.0,399.0
2020-08-02 07:53:00,150.0,17.19,17.0,21.0,24.0,391.0
2020-08-02 07:54:00,150.0,17.19,29.0,21.0,24.0,392.0
2020-08-02 07:55:00,150.0,17.19,-1.0,21.0,24.0,390.0
2020-08-02 07:56:00,150.0,17.19,23.0,21.0,24.0,1.0
2020-08-02 07:57:00,150.0,17.19,12.0,21.0,24.0,387.0
2020-08-02 07:58:00,150.0,17.19,8.0,21.0,24.0,382.0
2020-08-02 07:59:00,150.0,17.19,13.0,21.0,24.0,389.0
2020-08-02 08:00:00,150.0,17.19,0.0,21.0,24.0,372.0
2020-08-02 08:01:00,150.0,17.19,8.0,21.0,24.0,376.0
2020-08-02 08:02:00,170.0,15.42,3.0,21.0,24.0,394.0
2020-08-02 08:03:00,170.0,15.42,8.0,21.0,24.0,377.0
2020-08-02 08:04:00,170.0,15.42,10.0,21.0,24.0,400.0
2020-08-02 08:05:00,170.0,15.42,11.0,21.0,24.0,393.0
2020-08-02 08:06:00,170.0,15.42,-2.0,21.0,24.0,383.0
2020-08-02 08:07:00,170.0,15.42,12.0,21.0,24.0,389.0
2020-08-02 08:08:00,170.0,15.42,5.0,21.0,24.0,392.0
2020-08-02 08:09:00,170.0,15.42,15.0,21.0,24.0,395.0
2020-08-02 08:10:00,170.0,15.42,9.0,21.0,24.0,383.0
2020-08-02 08:11:00,170.0,15.42,6.0,21.0,24.0,396.0
2020-08-02 08:12:00,170.0,15.42,11.0,21.0,24.0,390.0
2020-08-02 08:13:00,170.0,15.42,4.0,21.0,24.0,379.0
2020-08-02 08:14:00,170.0,15.42,-4.0,21.0,24.0,392.0
2020-08-02 08:15:00,170.0,15.42,15.0,21.0,24.0,393.0
2020-08-02 08:16:00,170.0,15.42,0.0,21.0,24.0,397.0
2020-08-02 08:17:00,526.0,15.71,18.0,21.0,24.0,388.0
2020-08-02 08:18:00,526.0,15.71,32.0,21.0,24.0,390.0
2020-08-02 08:19:00,526.0,15.71,12.0,21.0,24.0,387.0
2020-08-02 08:20:00,526.0,15.71,10.0,21.0,24.0,393.0
2020-08-02 08:21:00,526.0,15.71,13.0,21.0,24.0,393.0
2020-08-02 08:22:00,526.0,15.71,18.0,21.0,24.0,396.0
2020-08-02 08:23:00,526.0,15.71,14.0,21.0,24.0,391.0
2020-08-02 08:24:00,526.0,15.71,16.0,21.0,24.0,390.0
2020-08-02 08:25:00,526.0,15.71,11.0,21.0,24.0,376.0
2020-08-02 08:26:00,526.0,15.71,14.0,21.0,24.0,395.0
2020-08-02 08:27:00,526.0,15.71,17.0,21.0,24.0,402.0
2020-08-02 08:28:00,526.0,15.71,6.0,21.0,24.0,394.0
2020-08-02 08:29:00,526.0,15.71,0.0,21.0,24.0,392.0
2020-08-02 08:30:00,526.0,15.71,12.0,21.0,24.0,386.0
2020-08-02 08:31:00,526.0,15.71,8.0,21.0,24.0,391.0
2020-08-02 08:32:00,599.0,15.51,11.0,21.0,24.0,395.0
2020-08-02 08:33:00,599.0,15.51,19.0,21.0,24.0,398.0
2020-08-02 08:34:00,599.0,15.51,3.0,21.0,24.0,393.0
2020-08-02 08:35:00,599.0,15.51,17.0,21.0,24.0,379.0
2020-08-02 08:36:00,599.0,15.51,19.0,21.0,24.0,379.0
2020-08-02 08:37:00,599.0,15.51,13.0,21.0,24.0,385.0
2020-08-02 08:38:00,599.0,15.51,3.0,21.0,24.0,377.0
2020-08-02 08:39:00,599.0,15.51,7.0,21.0,24.0,390.0
2020-08-02 08:40:00,599.0,15.51,14.0,21.0,24.0,396.0
2020-08-02 08:41:00,599.0,15.51,0.0,21.0,24.0,386.0
2020-08-02 08:42:00,599.0,15.51,19.0,21.0,24.0,399.0
2020-08-02 08:43:00,599.0,15.51,4.0,21.0,24.0,400.0
2020-08-02 08:44:00,599.0,15.51,11.0,21.0,24.0,394.0
2020-08-02 08:45:00,599.0,15.51,3.0,21.0,24.0,397.0
2020-08-02 08:46:00,599.0,15.51,19.0,21.0,24.0,393.0
2020-08-02 08:47:00,489.0,15.66,14.0,21.0,24.0,398.0
2020-08-02 08:48:00,489.0,15.66,-4.0,21.0,24.0,399.0
2020-08-02 08:49:00,489.0,15.66,2.0,21.0,24.0,394.0
2020-08-02 08:50:00,489.0,15.66,10.0,21.0,24.0,393.0
2020-08-02 08:51:00,489.0,15.66,16.0,21.0,24.0,385.0
2020-08-02 08:52:00,489.0,15.66,12.0,21.0,24.0,400.0
2020-08-02 08:53:00,489.0,15.66,9.0,21.0,24.0,397.0
2020-08-02 08:54:00,489.0,15.66,17.0,21.0,24.0,400.0
2020-08-02 08:55:00,489.0,15.66,13.0,21.0,24.0,392.0
2020-08-02 08:56:00,489.0,15.66,23.0,21.0,24.0,394.0
2020-08-02 08:57:00,489.0,15.66,7.0,21.0,24.0,385.0
2020-08-02 08:58:00,489.0,15.66,17.0,21.0,24.0,396.0
2020-08-02 08:59:00,489.0,15.66,0.0,21.0,24.0,385.0
2020-08-02 09:00:00,489.0,15.66,12.0,21.0,24.0,386.0
2020-08-02 09:01:00,489.0,15.66,3.0,21.0,24.0,384.0
2020-08-02 09:02:00,734.0,15.66,21.0,21.0,24.0,389.0
2020-08-02 09:03:00,734.0,15.66,-6.0,21.0,24.0,383.0
2020-08-02 09:04:00,734.0,15.66,13.0,21.0,24.0,390.0
2020-08-02 09:05:00,734.0,15.66,14.0,21.0,24.0,388.0
2020-08-02 09:06:00,734.0,15.66,2.0,21.0,24.0,400.0
2020-08-02 09:07:00,734.0,15.66,14.0,21.0,24.0,404.0
2020-08-02 09:08:00,734.0,15.66,0.0,21.0,24.0,396.0
2020-08-02 09:09:00,734.0,15.66,13.0,21.0,24.0,384.0
2020-08-02 09:10:00,734.0,15.66,11.0,21.0,24.0,397.0
2020-08-02 09:11:00,734.0,15.66,15.0,21.0,24.0,391.0
2020-08-02 09:12:00,734.0,15.66,11.0,21.0,24.0,394.0
2020-08-02 09:13:00,734.0,15.66,13.0,21.0,24.0,385.0
2020-08-02 09:14:00,734.0,15.66,-2.0,21.0,24.0,384.0
2020-08-02 09:15:00,734.0,15.66,-2.0,21.0,24.0,396.0
2020-08-02 09:16:00,734.0,15.66,-2.0,21.0,24.0,396.0
2020-08-02 09:17:00,824.0,15.55,16.0,21.0,24.0,389.0
2020-08-02 09:18:00,824.0,15.55,16.0,21.0,24.0,405.0
2020-08-02 09:19:00,824.0,15.55,10.0,21.0,24.0,396.0
2020-08-02 09:20:00,824.0,15.55,7.0,21.0,24.0,390.0
2020-08-02 09:21:00,824.0,15.55,4.0,21.0,24.0,389.0
2020-08-02 09:22:00,824.0,15.55,24.0,21.0,24.0,388.0
2020-08-02 09:23:00,824.0,15.55,-10.0,21.0,24.0,387.0
2020-08-02 09:24:00,824.0,15.55,15.0,21.0,24.0,392.0
2020-08-02 09:25:00,824.0,15.55,23.0,21.0,24.0,394.0
2020-08-02 09:26:00,824.0,15.55,18.0,21.0,24.0,393.0
2020-08-02 09:27:00,824.0,15.55,17.0,21.0,24.0,399.0
2020-08-02 09:28:00,824.0,15.55,-5.0,21.0,24.0,387.0
2020-08-02 09:29:00,824.0,15.55,10.0,21.0,24.0,393.0
2020-08-02 09:30:00,824.0,15.55,15.0,21.0,24.0,397.0
2020-08-02 09:31:00,824.0,15.55,13.0,21.0,24.0,404.0
2020-08-02 09:32:00,1175.0,15.85,13.0,21.0,24.0,404.0
2020-08-02 09:33:00,1175.0,15.85,8.0,21.0,24.0,390.0
2020-08-02 09:34:00,1175.0,15.85,6.0,21.0,24.0,404.0
2020-08-02 09:35:00,1175.0,15.85,19.0,21.0,24.0,381.0
2020-08-02 09:36:00,1175.0,15.85,19.0,21.0,24.0,381.0
2020-08-02 09:37:00,1175.0,15.85,21.0,21.0,24.0,403.0
2020-08-02 09:38:00,1175.0,15.85,20.0,21.0,24.0,383.0
2020-08-02 09:39:00,1175.0,15.85,-1.0,21.0,24.0,399.0
2020-08-02 09:40:00,1175.0,15.85,-1.0,21.0,24.0,399.0
2020-08-02 09:41:00,1175.0,15.85,1.0,21.0,24.0,386.0
2020-08-02 09:42:00,1175.0,15.85,1.0,21.0,24.0,386.0
2020-08-02 09:43:00,1175.0,15.85,13.0,21.0,24.0,401.0
2020-08-02 09:44:00,1175.0,15.85,13.0,21.0,24.0,401.0
2020-08-02 09:45:00,1175.0,15.85,0.0,21.0,24.0,404.0
2020-08-02 09:46:00,1175.0,15.85,0.0,21.0,24.0,404.0
2020-08-02 09:47:00,1052.0,15.17,-2.0,21.0,24.0,266.0
2020-08-02 09:48:00,1052.0,15.17,-2.0,21.0,24.0,266.0
2020-08-02 09:49:00,1052.0,15.17,14.0,21.0,24.0,268.0
2020-08-02 09:50:00,1052.0,15.17,18.0,21.0,24.0,265.0
2020-08-02 09:51:00,1052.0,15.17,20.0,21.0,24.0,265.0
2020-08-02 09:52:00,1052.0,15.17,20.0,21.0,24.0,265.0
2020-08-02 09:53:00,1052.0,15.17,14.0,21.0,24.0,276.0
2020-08-02 09:54:00,1052.0,15.17,14.0,21.0,24.0,276.0
2020-08-02 09:55:00,1052.0,15.17,7.0,21.0,24.0,280.0
2020-08-02 09:56:00,1052.0,15.17,6.0,21.0,24.0,271.0
2020-08-02 09:57:00,1052.0,15.17,8.0,21.0,24.0,263.0
2020-08-02 09:58:00,1052.0,15.17,14.0,21.0,24.0,263.0
2020-08-02 09:59:00,1052.0,15.17,-3.0,21.0,24.0,272.0
2020-08-02 10:00:00,1052.0,15.17,23.0,21.0,24.0,272.0
2020-08-02 10:01:00,1052.0,15.17,4.0,21.0,24.0,261.0
2020-08-02 10:02:00,837.0,14.31,9.0,21.0,24.0,270.0
2020-08-02 10:03:00,837.0,14.31,0.0,21.0,24.0,276.0
2020-08-02 10:04:00,837.0,14.31,0.0,21.0,24.0,271.0
2020-08-02 10:05:00,837.0,14.31,-95.0,21.0,24.0,273.0
2020-08-02 10:06:00,837.0,14.31,-95.0,21.0,24.0,269.0
2020-08-02 10:07:00,837.0,14.31,-105.0,21.0,24.0,271.0
2020-08-02 10:08:00,837.0,14.31,-105.0,21.0,24.0,271.0
2020-08-02 10:09:00,837.0,14.31,-90.0,21.0,24.0,255.0
2020-08-02 10:10:00,837.0,14.31,-90.0,21.0,24.0,255.0
2020-08-02 10:11:00,837.0,14.31,-106.0,21.0,24.0,261.0
2020-08-02 10:12:00,837.0,14.31,-111.0,21.0,24.0,264.0
2020-08-02 10:13:00,837.0,14.31,-113.0,21.0,24.0,256.0
2020-08-02 10:14:00,837.0,14.31,-113.0,21.0,24.0,256.0
2020-08-02 10:15:00,837.0,14.31,-89.0,21.0,24.0,241.0
2020-08-02 10:16:00,837.0,14.31,-93.0,21.0,24.0,238.0
2020-08-02 10:17:00,1028.0,15.16,-91.0,21.0,24.0,241.0
2020-08-02 10:18:00,1028.0,15.16,-83.0,21.0,24.0,212.0
2020-08-02 10:19:00,1028.0,15.16,-95.0,21.0,24.0,210.0
2020-08-02 10:20:00,1028.0,15.16,-92.0,21.0,24.0,216.0
2020-08-02 10:21:00,1028.0,15.16,-95.0,21.0,24.0,194.0
2020-08-02 10:22:00,1028.0,15.16,-86.0,21.0,24.0,204.0
2020-08-02 10:23:00,1028.0,15.16,-111.0,21.0,24.0,205.0
2020-08-02 10:24:00,1028.0,15.16,-88.0,21.0,24.0,198.0
2020-08-02 10:25:00,1028.0,15.16,-96.0,21.0,24.0,205.0
2020-08-02 10:26:00,1028.0,15.16,-96.0,21.0,24.0,205.0
2020-08-02 10:27:00,1028.0,15.16,-91.0,21.0,24.0,206.0
2020-08-02 10:28:00,1028.0,15.16,-91.0,21.0,24.0,206.0
2020-08-02 10:29:00,1028.0,15.16,-100.0,21.0,24.0,217.0
2020-08-02 10:30:00,1028.0,15.16,-118.0,21.0,24.0,217.0
2020-08-02 10:31:00,1028.0,15.16,-86.0,21.0,24.0,210.0
2020-08-02 10:32:00,585.0,17.7,18.0,21.0,24.0,216.0
2020-08-02 10:33:00,585.0,17.7,6.0,21.0,24.0,207.0
2020-08-02 10:34:00,585.0,17.7,6.0,21.0,24.0,207.0
2020-08-02 10:35:00,585.0,17.7,19.0,21.0,24.0,201.0
2020-08-02 10:36:00,585.0,17.7,19.0,21.0,24.0,201.0
2020-08-02 10:37:00,585.0,17.7,2.0,21.0,24.0,199.0
2020-08-02 10:38:00,585.0,17.7,2.0,21.0,24.0,199.0
2020-08-02 10:39:00,585.0,17.7,27.0,21.0,24.0,216.0
2020-08-02 10:40:00,585.0,17.7,3.0,21.0,24.0,196.0
2020-08-02 10:41:00,585.0,17.7,28.0,21.0,24.0,213.0
2020-08-02 10:42:00,585.0,17.7,28.0,21.0,24.0,213.0
2020-08-02 10:43:00,585.0,17.7,26.0,21.0,24.0,208.0
2020-08-02 10:44:00,585.0,17.7,26.0,21.0,24.0,208.0
2020-08-02 10:45:00,585.0,17.7,10.0,21.0,24.0,206.0
2020-08-02 10:46:00,585.0,17.7,0.0,21.0,24.0,207.0
2020-08-02 10:47:00,672.0,16.71,14.0,21.0,24.0,386.0
2020-08-02 10:48:00,672.0,16.71,6.0,21.0,24.0,396.0
2020-08-02 10:49:00,672.0,16.71,14.0,21.0,24.0,397.0
2020-08-02 10:50:00,672.0,16.71,14.0,21.0,24.0,397.0
2020-08-02 10:51:00,672.0,16.71,-1.0,21.0,24.0,386.0
2020-08-02 10:52:00,672.0,16.71,14.0,21.0,24.0,387.0
2020-08-02 10:53:00,672.0,16.71,17.0,21.0,24.0,385.0
2020-08-02 10:54:00,672.0,16.71,5.0,21.0,24.0,390.0
2020-08-02 10:55:00,672.0,16.71,5.0,21.0,24.0,391.0
2020-08-02 10:56:00,672.0,16.71,14.0,21.0,24.0,385.0
2020-08-02 10:57:00,672.0,16.71,15.0,21.0,24.0,388.0
2020-08-02 10:58:00,672.0,16.71,11.0,21.0,24.0,389.0
2020-08-02 10:59:00,672.0,16.71,20.0,21.0,24.0,394.0
2020-08-02 11:00:00,672.0,16.71,20.0,21.0,24.0,394.0
2020-08-02 11:01:00,672.0,16.71,10.0,21.0,24.0,394.0
2020-08-02 11:02:00,785.0,15.95,-2.0,21.0,24.0,261.0
2020-08-02 11:03:00,785.0,15.95,19.0,21.0,24.0,266.0
2020-08-02 11:04:00,785.0,15.95,3.0,21.0,24.0,251.0
2020-08-02 11:05:00,785.0,15.95,18.0,21.0,24.0,259.0
2020-08-02 11:06:00,785.0,15.95,16.0,21.0,24.0,263.0
2020-08-02 11:07:00,785.0,15.95,2.0,21.0,24.0,261.0
2020-08-02 11:08:00,785.0,15.95,2.0,21.0,24.0,261.0
2020-08-02 11:09:00,785.0,15.95,-2.0,21.0,24.0,268.0
2020-08-02 11:10:00,785.0,15.95,-2.0,21.0,24.0,268.0
2020-08-02 11:11:00,785.0,15.95,16.0,21.0,24.0,264.0
2020-08-02 11:12:00,785.0,15.95,16.0,21.0,24.0,264.0
2020-08-02 11:13:00,785.0,15.95,4.0,21.0,24.0,261.0
2020-08-02 11:14:00,785.0,15.95,14.0,21.0,24.0,263.0
2020-08-02 11:15:00,785.0,15.95,12.0,21.0,24.0,267.0
2020-08-02 11:16:00,785.0,15.95,6.0,21.0,24.0,265.0
2020-08-02 11:17:00,,,21.0,,,268.0
2020-08-02 11:18:00,832.0,15.86,262.0,21.0,24.0,275.0
2020-08-02 11:19:00,832.0,15.86,266.0,21.0,24.0,270.0
2020-08-02 11:20:00,832.0,15.86,260.0,21.0,24.0,249.0
2020-08-02 11:21:00,832.0,15.86,252.0,21.0,24.0,270.0
2020-08-02 11:22:00,832.0,15.86,262.0,21.0,24.0,1.0
2020-08-02 11:23:00,832.0,15.86,260.0,21.0,24.0,251.0
2020-08-02 11:24:00,832.0,15.86,250.0,21.0,24.0,272.0
2020-08-02 11:25:00,832.0,15.86,248.0,21.0,24.0,249.0
2020-08-02 11:26:00,832.0,15.86,271.0,21.0,24.0,268.0
2020-08-02 11:27:00,832.0,15.86,263.0,21.0,24.0,268.0
2020-08-02 11:28:00,832.0,15.86,263.0,21.0,24.0,268.0
2020-08-02 11:29:00,832.0,15.86,266.0,21.0,24.0,250.0
2020-08-02 11:30:00,832.0,15.86,270.0,21.0,24.0,258.0
2020-08-02 11:31:00,,,246.0,,,260.0
2020-08-02 11:32:00,734.0,17.12,272.0,21.0,24.0,261.0
2020-08-02 11:33:00,734.0,17.12,273.0,21.0,24.0,260.0
2020-08-02 11:34:00,734.0,17.12,248.0,21.0,24.0,262.0
2020-08-02 11:35:00,734.0,17.12,265.0,21.0,24.0,270.0
2020-08-02 11:36:00,734.0,17.12,265.0,21.0,24.0,270.0
2020-08-02 11:37:00,734.0,17.12,266.0,21.0,24.0,258.0
2020-08-02 11:38:00,734.0,17.12,267.0,21.0,24.0,260.0
2020-08-02 11:39:00,734.0,17.12,259.0,21.0,24.0,252.0
2020-08-02 11:40:00,734.0,17.12,251.0,21.0,24.0,263.0
2020-08-02 11:41:00,734.0,17.12,260.0,21.0,24.0,254.0
2020-08-02 11:42:00,734.0,17.12,253.0,21.0,24.0,249.0
2020-08-02 11:43:00,734.0,17.12,264.0,21.0,24.0,266.0
2020-08-02 11:44:00,734.0,17.12,266.0,21.0,24.0,250.0
2020-08-02 11:45:00,734.0,17.12,256.0,21.0,24.0,251.0
2020-08-02 11:46:00,734.0,17.12,256.0,21.0,24.0,251.0
2020-08-02 11:47:00,730.0,16.9,263.0,21.0,24.0,269.0
2020-08-02 11:48:00,730.0,16.9,248.0,21.0,24.0,259.0
2020-08-02 11:49:00,730.0,16.9,255.0,21.0,24.0,257.0
2020-08-02 11:50:00,730.0,16.9,262.0,21.0,24.0,271.0
2020-08-02 11:51:00,730.0,16.9,265.0,21.0,24.0,263.0
2020-08-02 11:52:00,730.0,16.9,252.0,21.0,24.0,265.0
2020-08-02 11:53:00,730.0,16.9,268.0,21.0,24.0,271.0
2020-08-02 11:54:00,730.0,16.9,262.0,21.0,24.0,269.0
2020-08-02 11:55:00,,,250.0,,,260.0
2020-08-02 11:56:00,730.0,16.9,250.0,21.0,24.0,276.0
2020-08-02 11:57:00,730.0,16.9,247.0,21.0,24.0,254.0
2020-08-02 11:58:00,730.0,16.9,247.0,21.0,24.0,254.0
2020-08-02 11:59:00,730.0,16.9,274.0,21.0,24.0,269.0
2020-08-02 12:00:00,730.0,16.9,263.0,21.0,24.0,258.0
2020-08-02 12:01:00,730.0,16.9,261.0,21.0,24.0,259.0
2020-08-02 12:02:00,576.0,18.14,247.0,21.0,24.0,264.0
2020-08-02 12:03:00,576.0,18.14,258.0,21.0,24.0,254.0
2020-08-02 12:04:00,576.0,18.14,258.0,21.0,24.0,254.0
2020-08-02 12:05:00,576.0,18.14,268.0,21.0,24.0,254.0
2020-08-02 12:06:00,576.0,18.14,268.0,21.0,24.0,254.0
2020-08-02 12:07:00,576.0,18.14,268.0,21.0,24.0,269.0
2020-08-02 12:08:00,576.0,18.14,244.0,21.0,24.0,261.0
2020-08-02 12:09:00,,,253.0,,,265.0
2020-08-02 12:10:00,576.0,18.14,253.0,21.0,24.0,274.0
2020-08-02 12:11:00,576.0,18.14,257.0,21.0,24.0,260.0
2020-08-02 12:12:00,576.0,18.14,252.0,21.0,24.0,269.0
2020-08-02 12:13:00,576.0,18.14,248.0,21.0,24.0,265.0
2020-08-02 12:14:00,576.0,18.14,252.0,21.0,24.0,265.0
2020-08-02 12:15:00,576.0,18.14,270.0,21.0,24.0,263.0
2020-08-02 12:16:00,576.0,18.14,270.0,21.0,24.0,263.0
2020-08-02 12:17:00,723.0,17.36,267.0,21.0,24.0,269.0
2020-08-02 12:18:00,723.0,17.36,243.0,21.0,24.0,262.0
2020-08-02 12:19:00,723.0,17.36,265.0,21.0,24.0,269.0
2020-08-02 12:20:00,723.0,17.36,267.0,21.0,24.0,270.0
2020-08-02 12:21:00,723.0,17.36,248.0,21.0,24.0,0.0
2020-08-02 12:22:00,723.0,17.36,245.0,21.0,24.0,0.0
2020-08-02 12:23:00,723.0,17.36,264.0,21.0,24.0,268.0
2020-08-02 12:24:00,723.0,17.36,264.0,21.0,24.0,268.0
2020-08-02 12:25:00,723.0,17.36,249.0,21.0,24.0,272.0
2020-08-02 12:26:00,723.0,17.36,249.0,21.0,24.0,272.0
2020-08-02 12:27:00,723.0,17.36,267.0,21.0,24.0,252.0
2020-08-02 12:28:00,723.0,17.36,261.0,21.0,24.0,272.0
2020-08-02 12:29:00,723.0,17.36,267.0,21.0,24.0,278.0
2020-08-02 12:30:00,723.0,17.36,254.0,21.0,24.0,273.0
2020-08-02 12:31:00,723.0,17.36,269.0,21.0,24.0,260.0
2020-08-02 12:32:00,641.0,19.5,269.0,21.0,24.0,260.0
2020-08-02 12:33:00,641.0,19.5,379.0,21.0,24.0,254.0
2020-08-02 12:34:00,641.0,19.5,392.0,21.0,24.0,281.0
2020-08-02 12:35:00,641.0,19.5,388.0,21.0,24.0,269.0
2020-08-02 12:36:00,641.0,19.5,393.0,21.0,24.0,256.0
2020-08-02 12:37:00,641.0,19.5,381.0,21.0,24.0,271.0
2020-08-02 12:38:00,641.0,19.5,386.0,21.0,24.0,260.0
2020-08-02 12:39:00,641.0,19.5,388.0,21.0,24.0,261.0
2020-08-02 12:40:00,641.0,19.5,377.0,21.0,24.0,253.0
2020-08-02 12:41:00,641.0,19.5,391.0,21.0,24.0,267.0
2020-08-02 12:42:00,641.0,19.5,362.0,21.0,24.0,275.0
2020-08-02 12:43:00,641.0,19.5,391.0,21.0,24.0,270.0
2020-08-02 12:44:00,641.0,19.5,391.0,21.0,24.0,253.0
2020-08-02 12:45:00,641.0,19.5,390.0,21.0,24.0,268.0
2020-08-02 12:46:00,641.0,19.5,390.0,21.0,24.0,268.0
2020-08-02 12:47:00,754.0,18.58,390.0,21.0,24.0,258.0
2020-08-02 12:48:00,754.0,18.58,383.0,21.0,24.0,267.0
2020-08-02 12:49:00,754.0,18.58,392.0,21.0,24.0,272.0
2020-08-02 12:50:00,754.0,18.58,385.0,21.0,24.0,268.0
2020-08-02 12:51:00,754.0,18.58,383.0,21.0,24.0,266.0
2020-08-02 12:52:00,754.0,18.58,397.0,21.0,24.0,264.0
2020-08-02 12:53:00,754.0,18.58,364.0,21.0,24.0,265.0
2020-08-02 12:54:00,754.0,18.58,364.0,21.0,24.0,265.0
2020-08-02 12:55:00,754.0,18.58,379.0,21.0,24.0,263.0
2020-08-02 12:56:00,754.0,18.58,359.0,21.0,24.0,256.0
2020-08-02 12:57:00,754.0,18.58,383.0,21.0,24.0,265.0
2020-08-02 12:58:00,754.0,18.58,385.0,21.0,24.0,266.0
2020-08-02 12:59:00,754.0,18.58,378.0,21.0,24.0,260.0
2020-08-02 13:00:00,754.0,18.58,377.0,21.0,24.0,258.0
2020-08-02 13:01:00,754.0,18.58,388.0,21.0,24.0,272.0
2020-08-02 13:02:00,940.0,16.77,386.0,21.0,24.0,254.0
2020-08-02 13:03:00,940.0,16.77,377.0,21.0,24.0,275.0
2020-08-02 13:04:00,940.0,16.77,400.0,21.0,24.0,271.0
2020-08-02 13:05:00,940.0,16.77,389.0,21.0,24.0,271.0
2020-08-02 13:06:00,940.0,16.77,389.0,21.0,24.0,271.0
2020-08-02 13:07:00,940.0,16.77,383.0,21.0,24.0,269.0
2020-08-02 13:08:00,940.0,16.77,390.0,21.0,24.0,271.0
2020-08-02 13:09:00,940.0,16.77,383.0,21.0,24.0,266.0
2020-08-02 13:10:00,940.0,16.77,385.0,21.0,24.0,281.0
2020-08-02 13:11:00,940.0,16.77,388.0,21.0,24.0,277.0
2020-08-02 13:12:00,940.0,16.77,386.0,21.0,24.0,267.0
2020-08-02 13:13:00,940.0,16.77,380.0,21.0,24.0,269.0
2020-08-02 13:14:00,940.0,16.77,397.0,21.0,24.0,269.0
2020-08-02 13:15:00,940.0,16.77,386.0,21.0,24.0,264.0
2020-08-02 13:16:00,,,390.0,,,268.0
2020-08-02 13:17:00,746.0,17.89,270.0,21.0,24.0,261.0
2020-08-02 13:18:00,746.0,17.89,257.0,21.0,24.0,266.0
2020-08-02 13:19:00,746.0,17.89,265.0,21.0,24.0,260.0
2020-08-02 13:20:00,746.0,17.89,269.0,21.0,24.0,277.0
2020-08-02 13:21:00,746.0,17.89,245.0,21.0,24.0,270.0
2020-08-02 13:22:00,746.0,17.89,249.0,21.0,24.0,257.0
2020-08-02 13:23:00,746.0,17.89,265.0,21.0,24.0,260.0
2020-08-02 13:24:00,746.0,17.89,272.0,21.0,24.0,268.0
2020-08-02 13:25:00,746.0,17.89,266.0,21.0,24.0,273.0
2020-08-02 13:26:00,746.0,17.89,268.0,21.0,24.0,257.0
2020-08-02 13:27:00,746.0,17.89,265.0,21.0,24.0,276.0
2020-08-02 13:28:00,746.0,17.89,262.0,21.0,24.0,274.0
2020-08-02 13:29:00,746.0,17.89,247.0,21.0,24.0,270.0
2020-08-02 13:30:00,746.0,17.89,263.0,21.0,24.0,265.0
2020-08-02 13:31:00,746.0,17.89,265.0,21.0,24.0,266.0
2020-08-02 13:32:00,912.0,16.0,251.0,21.0,24.0,262.0
2020-08-02 13:33:00,912.0,16.0,260.0,21.0,24.0,262.0
2020-08-02 13:34:00,912.0,16.0,254.0,21.0,24.0,263.0
2020-08-02 13:35:00,912.0,16.0,264.0,21.0,24.0,279.0
2020-08-02 13:36:00,912.0,16.0,254.0,21.0,24.0,271.0
2020-08-02 13:37:00,912.0,16.0,237.0,21.0,24.0,271.0
2020-08-02 13:38:00,912.0,16.0,276.0,21.0,24.0,279.0
2020-08-02 13:39:00,912.0,16.0,245.0,21.0,24.0,271.0
2020-08-02 13:40:00,912.0,16.0,260.0,21.0,24.0,256.0
2020-08-02 13:41:00,912.0,16.0,246.0,21.0,24.0,266.0
2020-08-02 13:42:00,912.0,16.0,260.0,21.0,24.0,276.0
2020-08-02 13:43:00,912.0,16.0,251.0,21.0,24.0,274.0
2020-08-02 13:44:00,912.0,16.0,264.0,21.0,24.0,269.0
2020-08-02 13:45:00,912.0,16.0,267.0,21.0,24.0,269.0
2020-08-02 13:46:00,912.0,16.0,249.0,21.0,24.0,265.0
2020-08-02 13:47:00,739.0,16.58,243.0,21.0,24.0,275.0
2020-08-02 13:48:00,739.0,16.58,264.0,21.0,24.0,268.0
2020-08-02 13:49:00,739.0,16.58,264.0,21.0,24.0,279.0
2020-08-02 13:50:00,739.0,16.58,259.0,21.0,24.0,271.0
2020-08-02 13:51:00,739.0,16.58,257.0,21.0,24.0,270.0
2020-08-02 13:52:00,739.0,16.58,260.0,21.0,24.0,263.0
2020-08-02 13:53:00,739.0,16.58,272.0,21.0,24.0,275.0
2020-08-02 13:54:00,739.0,16.58,266.0,21.0,24.0,269.0
2020-08-02 13:55:00,739.0,16.58,253.0,21.0,24.0,275.0
2020-08-02 13:56:00,739.0,16.58,265.0,21.0,24.0,269.0
2020-08-02 13:57:00,739.0,16.58,273.0,21.0,24.0,263.0
2020-08-02 13:58:00,739.0,16.58,265.0,21.0,24.0,275.0
2020-08-02 13:59:00,739.0,16.58,263.0,21.0,24.0,275.0
2020-08-02 14:00:00,739.0,16.58,259.0,21.0,24.0,273.0
2020-08-02 14:01:00,739.0,16.58,260.0,21.0,24.0,269.0
2020-08-02 14:02:00,145.0,12.11,1437.0,17.0,20.0,279.0
2020-08-02 14:03:00,145.0,12.11,1457.0,17.0,20.0,277.0
2020-08-02 14:04:00,145.0,12.11,1452.0,17.0,20.0,269.0
2020-08-02 14:05:00,145.0,12.11,1443.0,17.0,20.0,270.0
2020-08-02 14:06:00,145.0,12.11,1465.0,17.0,20.0,279.0
2020-08-02 14:07:00,145.0,12.11,1437.0,17.0,20.0,264.0
2020-08-02 14:08:00,145.0,12.11,1455.0,17.0,20.0,274.0
2020-08-02 14:09:00,145.0,12.11,1439.0,17.0,20.0,259.0
2020-08-02 14:10:00,145.0,12.11,1428.0,17.0,20.0,273.0
2020-08-02 14:11:00,145.0,12.11,1454.0,17.0,20.0,275.0
2020-08-02 14:12:00,145.0,12.11,1454.0,17.0,20.0,255.0
2020-08-02 14:13:00,145.0,12.11,1437.0,17.0,20.0,265.0
2020-08-02 14:14:00,145.0,12.11,1439.0,17.0,20.0,264.0
2020-08-02 14:15:00,145.0,12.11,1439.0,17.0,20.0,254.0
2020-08-02 14:16:00,,,1437.0,,,272.0
2020-08-02 14:17:00,146.0,12.75,853.0,17.0,20.0,264.0
2020-08-02 14:18:00,146.0,12.75,842.0,17.0,20.0,272.0
2020-08-02 14:19:00,146.0,12.75,853.0,17.0,20.0,270.0
2020-08-02 14:20:00,146.0,12.75,849.0,17.0,20.0,276.0
2020-08-02 14:21:00,146.0,12.75,852.0,17.0,20.0,272.0
2020-08-02 14:22:00,146.0,12.75,838.0,17.0,20.0,280.0
2020-08-02 14:23:00,146.0,12.75,849.0,17.0,20.0,267.0
2020-08-02 14:24:00,146.0,12.75,852.0,17.0,20.0,1.0
2020-08-02 14:25:00,146.0,12.75,852.0,17.0,20.0,263.0
2020-08-02 14:26:00,146.0,12.75,843.0,17.0,20.0,257.0
2020-08-02 14:27:00,146.0,12.75,841.0,17.0,20.0,274.0
2020-08-02 14:28:00,146.0,12.75,845.0,17.0,20.0,273.0
2020-08-02 14:29:00,146.0,12.75,831.0,17.0,20.0,281.0
2020-08-02 14:30:00,146.0,12.75,844.0,17.0,20.0,274.0
2020-08-02 14:31:00,146.0,12.75,835.0,17.0,20.0,270.0
2020-08-02 14:32:00,145.0,12.03,661.0,17.0,20.0,270.0
2020-08-02 14:33:00,145.0,12.03,643.0,17.0,20.0,276.0
2020-08-02 14:34:00,145.0,12.03,663.0,17.0,20.0,270.0
2020-08-02 14:35:00,145.0,12.03,654.0,17.0,20.0,274.0
2020-08-02 14:36:00,145.0,12.03,661.0,17.0,20.0,278.0
2020-08-02 14:37:00,145.0,12.03,642.0,17.0,20.0,279.0
2020-08-02 14:38:00,145.0,12.03,647.0,17.0,20.0,273.0
2020-08-02 14:39:00,145.0,12.03,653.0,17.0,20.0,261.0
2020-08-02 14:40:00,145.0,12.03,652.0,17.0,20.0,279.0
2020-08-02 14:41:00,145.0,12.03,657.0,17.0,20.0,267.0
2020-08-02 14:42:00,145.0,12.03,651.0,17.0,20.0,278.0
2020-08-02 14:43:00,145.0,12.03,667.0,17.0,20.0,263.0
2020-08-02 14:44:00,145.0,12.03,658.0,17.0,20.0,272.0
2020-08-02 14:45:00,145.0,12.03,647.0,17.0,20.0,279.0
2020-08-02 14:46:00,145.0,12.03,648.0,17.0,20.0,274.0
2020-08-02 14:47:00,145.0,12.15,512.0,17.0,20.0,273.0
2020-08-02 14:48:00,145.0,12.15,513.0,17.0,20.0,264.0
2020-08-02 14:49:00,145.0,12.15,508.0,17.0,20.0,273.0
2020-08-02 14:50:00,145.0,12.15,526.0,17.0,20.0,291.0
2020-08-02 14:51:00,145.0,12.15,533.0,17.0,20.0,280.0
2020-08-02 14:52:00,145.0,12.15,524.0,17.0,20.0,282.0
2020-08-02 14:53:00,145.0,12.15,537.0,17.0,20.0,271.0
2020-08-02 14:54:00,145.0,12.15,515.0,17.0,20.0,271.0
2020-08-02 14:55:00,145.0,12.15,542.0,17.0,20.0,252.0
2020-08-02 14:56:00,145.0,12.15,529.0,17.0,20.0,275.0
2020-08-02 14:57:00,145.0,12.15,513.0,17.0,20.0,275.0
2020-08-02 14:58:00,145.0,12.15,535.0,17.0,20.0,271.0
2020-08-02 14:59:00,145.0,12.15,528.0,17.0,20.0,280.0
2020-08-02 15:00:00,145.0,12.15,503.0,17.0,20.0,269.0
2020-08-02 15:01:00,,,1.0,,,278.0
2020-08-02 15:02:00,999.0,8.73,3407.0,17.0,20.0,270.0
2020-08-02 15:03:00,999.0,8.73,3418.0,17.0,20.0,268.0
2020-08-02 15:04:00,999.0,8.73,3418.0,17.0,20.0,275.0
2020-08-02 15:05:00,999.0,8.73,3390.0,17.0,20.0,274.0
2020-08-02 15:06:00,999.0,8.73,3414.0,17.0,20.0,280.0
2020-08-02 15:07:00,999.0,8.73,3413.0,17.0,20.0,273.0
2020-08-02 15:08:00,999.0,8.73,3409.0,17.0,20.0,279.0
2020-08-02 15:09:00,999.0,8.73,3395.0,17.0,20.0,278.0
2020-08-02 15:10:00,999.0,8.73,3437.0,17.0,20.0,279.0
2020-08-02 15:11:00,999.0,8.73,3414.0,17.0,20.0,277.0
2020-08-02 15:12:00,999.0,8.73,3412.0,17.0,20.0,275.0
2020-08-02 15:13:00,999.0,8.73,3424.0,17.0,20.0,278.0
2020-08-02 15:14:00,999.0,8.73,3416.0,17.0,20.0,274.0
2020-08-02 15:15:00,999.0,8.73,3399.0,17.0,20.0,275.0
2020-08-02 15:16:00,999.0,8.73,3404.0,17.0,20.0,275.0
2020-08-02 15:17:00,1350.0,8.96,3423.0,17.0,20.0,148.0
2020-08-02 15:18:00,1350.0,8.96,3416.0,17.0,20.0,158.0
2020-08-02 15:19:00,1350.0,8.96,3435.0,17.0,20.0,143.0
2020-08-02 15:20:00,1350.0,8.96,3420.0,17.0,20.0,149.0
2020-08-02 15:21:00,1350.0,8.96,3411.0,17.0,20.0,149.0
2020-08-02 15:22:00,1350.0,8.96,3398.0,17.0,20.0,148.0
2020-08-02 15:23:00,1350.0,8.96,3397.0,17.0,20.0,145.0
2020-08-02 15:24:00,1350.0,8.96,3390.0,17.0,20.0,143.0
2020-08-02 15:25:00,1350.0,8.96,3398.0,17.0,20.0,142.0
2020-08-02 15:26:00,1350.0,8.96,3420.0,17.0,20.0,147.0
2020-08-02 15:27:00,1350.0,8.96,3433.0,17.0,20.0,135.0
2020-08-02 15:28:00,1350.0,8.96,3421.0,17.0,20.0,136.0
2020-08-02 15:29:00,1350.0,8.96,3406.0,17.0,20.0,153.0
2020-08-02 15:30:00,1350.0,8.96,3409.0,17.0,20.0,147.0
2020-08-02 15:31:00,,,3416.0,,,153.0
2020-08-02 15:32:00,1333.0,11.43,2075.0,17.0,20.0,134.0
2020-08-02 15:33:00,1333.0,11.43,2085.0,17.0,20.0,136.0
2020-08-02 15:34:00,1333.0,11.43,2099.0,17.0,20.0,135.0
2020-08-02 15:35:00,1333.0,11.43,2081.0,17.0,20.0,146.0
2020-08-02 15:36:00,1333.0,11.43,2085.0,17.0,20.0,160.0
2020-08-02 15:37:00,1333.0,11.43,2092.0,17.0,20.0,153.0
2020-08-02 15:38:00,1333.0,11.43,2101.0,17.0,20.0,131.0
2020-08-02 15:39:00,1333.0,11.43,2104.0,17.0,20.0,149.0
2020-08-02 15:40:00,1333.0,11.43,2083.0,17.0,20.0,145.0
2020-08-02 15:41:00,1333.0,11.43,2099.0,17.0,20.0,155.0
2020-08-02 15:42:00,1333.0,11.43,2068.0,17.0,20.0,147.0
2020-08-02 15:43:00,1333.0,11.43,2076.0,17.0,20.0,144.0
2020-08-02 15:44:00,1333.0,11.43,2079.0,17.0,20.0,144.0
2020-08-02 15:45:00,1333.0,11.43,2091.0,17.0,20.0,151.0
2020-08-02 15:46:00,1333.0,11.43,2087.0,17.0,20.0,145.0
2020-08-02 15:47:00,259.0,11.58,-1362.0,17.0,20.0,149.0
2020-08-02 15:48:00,259.0,11.58,-1362.0,17.0,20.0,155.0
2020-08-02 15:49:00,259.0,11.58,-1363.0,17.0,20.0,148.0
2020-08-02 15:50:00,259.0,11.58,-1363.0,17.0,20.0,155.0
2020-08-02 15:51:00,259.0,11.58,-1361.0,17.0,20.0,151.0
2020-08-02 15:52:00,259.0,11.58,-1360.0,17.0,20.0,138.0
2020-08-02 15:53:00,259.0,11.58,-1366.0,17.0,20.0,152.0
2020-08-02 15:54:00,259.0,11.58,-1377.0,17.0,20.0,142.0
2020-08-02 15:55:00,259.0,11.58,-1373.0,17.0,20.0,148.0
2020-08-02 15:56:00,259.0,11.58,-1366.0,17.0,20.0,143.0
2020-08-02 15:57:00,259.0,11.58,-1376.0,17.0,20.0,152.0
2020-08-02 15:58:00,259.0,11.58,-1374.0,17.0,20.0,133.0
2020-08-02 15:59:00,259.0,11.58,-1356.0,17.0,20.0,153.0
2020-08-02 16:00:00,259.0,11.58,-1372.0,17.0,20.0,150.0
2020-08-02 16:01:00,259.0,11.58,-1355.0,17.0,20.0,154.0
2020-08-02 16:02:00,151.0,21.96,-596.0,15.0,26.0,-1837.0
2020-08-02 16:03:00,151.0,21.96,-581.0,15.0,26.0,-1863.0
2020-08-02 16:04:00,151.0,21.96,-605.0,15.0,26.0,-1825.0
2020-08-02 16:05:00,151.0,21.96,-593.0,15.0,26.0,-1828.0
2020-08-02 16:06:00,151.0,21.96,-589.0,15.0,26.0,-1842.0
2020-08-02 16:07:00,151.0,21.96,-578.0,15.0,26.0,-1811.0
2020-08-02 16:08:00,151.0,21.96,-591.0,15.0,26.0,-1833.0
2020-08-02 16:09:00,151.0,21.96,-582.0,15.0,26.0,-1837.0
2020-08-02 16:10:00,151.0,21.96,-588.0,15.0,26.0,-1841.0
2020-08-02 16:11:00,151.0,21.96,-596.0,15.0,26.0,-1831.0
2020-08-02 16:12:00,151.0,21.96,-587.0,15.0,26.0,-1848.0
2020-08-02 16:13:00,151.0,21.96,-581.0,15.0,26.0,-1852.0
2020-08-02 16:14:00,151.0,21.96,-586.0,15.0,26.0,-1840.0
2020-08-02 16:15:00,151.0,21.96,-594.0,15.0,26.0,-1842.0
2020-08-02 16:16:00,151.0,21.96,-590.0,15.0,26.0,-1836.0
2020-08-02 16:17:00,151.0,22.29,-767.0,15.0,26.0,-677.0
2020-08-02 16:18:00,151.0,22.29,-780.0,15.0,26.0,-680.0
2020-08-02 16:19:00,151.0,22.29,-785.0,15.0,26.0,-681.0
2020-08-02 16:20:00,151.0,22.29,-755.0,15.0,26.0,-676.0
2020-08-02 16:21:00,151.0,22.29,-777.0,15.0,26.0,-692.0
2020-08-02 16:22:00,151.0,22.29,-780.0,15.0,26.0,-694.0
2020-08-02 16:23:00,151.0,22.29,-768.0,15.0,26.0,-686.0
2020-08-02 16:24:00,151.0,22.29,-765.0,15.0,26.0,-692.0
2020-08-02 16:25:00,151.0,22.29,-783.0,15.0,26.0,-699.0
2020-08-02 16:26:00,151.0,22.29,-757.0,15.0,26.0,-704.0
2020-08-02 16:27:00,151.0,22.29,-765.0,15.0,26.0,-683.0
2020-08-02 16:28:00,151.0,22.29,-772.0,15.0,26.0,-701.0
2020-08-02 16:29:00,151.0,22.29,-777.0,15.0,26.0,-685.0
2020-08-02 16:30:00,151.0,22.29,-777.0,15.0,26.0,-685.0
2020-08-02 16:31:00,151.0,22.29,-780.0,15.0,26.0,-698.0
2020-08-02 16:32:00,151.0,22.71,-952.0,15.0,26.0,-702.0
2020-08-02 16:33:00,151.0,22.71,-982.0,15.0,26.0,-689.0
2020-08-02 16:34:00,151.0,22.71,-971.0,15.0,26.0,-684.0
2020-08-02 16:35:00,151.0,22.71,-981.0,15.0,26.0,-703.0
2020-08-02 16:36:00,151.0,22.71,-968.0,15.0,26.0,-686.0
2020-08-02 16:37:00,151.0,22.71,-986.0,15.0,26.0,-689.0
2020-08-02 16:38:00,151.0,22.71,-956.0,15.0,26.0,-682.0
2020-08-02 16:39:00,151.0,22.71,-963.0,15.0,26.0,-704.0
2020-08-02 16:40:00,151.0,22.71,-950.0,15.0,26.0,-679.0
2020-08-02 16:41:00,151.0,22.71,-982.0,15.0,26.0,-690.0
2020-08-02 16:42:00,151.0,22.71,-968.0,15.0,26.0,-691.0
2020-08-02 16:43:00,151.0,22.71,-960.0,15.0,26.0,-698.0
2020-08-02 16:44:00,151.0,22.71,-963.0,15.0,26.0,-706.0
2020-08-02 16:45:00,151.0,22.71,-969.0,15.0,26.0,-701.0
2020-08-02 16:46:00,151.0,22.71,-971.0,15.0,26.0,-693.0
2020-08-02 16:47:00,151.0,23.1,-1060.0,15.0,26.0,-873.0
2020-08-02 16:48:00,151.0,23.1,-1062.0,15.0,26.0,-860.0
2020-08-02 16:49:00,151.0,23.1,-1068.0,15.0,26.0,-878.0
2020-08-02 16:50:00,151.0,23.1,-1082.0,15.0,26.0,-860.0
2020-08-02 16:51:00,151.0,23.1,-1054.0,15.0,26.0,-858.0
2020-08-02 16:52:00,151.0,23.1,-1064.0,15.0,26.0,-854.0
2020-08-02 16:53:00,151.0,23.1,-1066.0,15.0,26.0,-894.0
2020-08-02 16:54:00,151.0,23.1,-1084.0,15.0,26.0,-879.0
2020-08-02 16:55:00,151.0,23.1,-1070.0,15.0,26.0,-890.0
2020-08-02 16:56:00,151.0,23.1,-1052.0,15.0,26.0,-879.0
2020-08-02 16:57:00,151.0,23.1,-1081.0,15.0,26.0,-865.0
2020-08-02 16:58:00,151.0,23.1,-1059.0,15.0,26.0,-881.0
2020-08-02 16:59:00,151.0,23.1,-1065.0,15.0,26.0,-864.0
2020-08-02 17:00:00,151.0,23.1,-1072.0,15.0,26.0,-866.0
2020-08-02 17:01:00,151.0,23.1,-1063.0,15.0,26.0,-880.0
2020-08-02 17:02:00,151.0,23.38,-1168.0,15.0,26.0,-965.0
2020-08-02 17:03:00,151.0,23.38,-1178.0,15.0,26.0,-959.0
2020-08-02 17:04:00,151.0,23.38,-1179.0,15.0,26.0,-963.0
2020-08-02 17:05:00,151.0,23.38,-1186.0,15.0,26.0,-957.0
2020-08-02 17:06:00,151.0,23.38,-1182.0,15.0,26.0,-956.0
2020-08-02 17:07:00,151.0,23.38,-1164.0,15.0,26.0,-961.0
2020-08-02 17:08:00,151.0,23.38,-1160.0,15.0,26.0,-954.0
2020-08-02 17:09:00,151.0,23.38,-1175.0,15.0,26.0,-959.0
2020-08-02 17:10:00,151.0,23.38,-1149.0,15.0,26.0,-958.0
2020-08-02 17:11:00,151.0,23.38,-1163.0,15.0,26.0,-967.0
2020-08-02 17:12:00,151.0,23.38,-1175.0,15.0,26.0,-965.0
2020-08-02 17:13:00,151.0,23.38,-1146.0,15.0,26.0,-974.0
2020-08-02 17:14:00,151.0,23.38,-1198.0,15.0,26.0,-974.0
2020-08-02 17:15:00,151.0,23.38,-1163.0,15.0,26.0,-951.0
2020-08-02 17:16:00,151.0,23.38,-1187.0,15.0,26.0,-964.0
2020-08-02 17:17:00,151.0,23.63,-1270.0,15.0,26.0,-958.0
2020-08-02 17:18:00,151.0,23.63,-1250.0,15.0,26.0,-947.0
2020-08-02 17:19:00,151.0,23.63,-1266.0,15.0,26.0,-981.0
2020-08-02 17:20:00,151.0,23.63,-1253.0,15.0,26.0,-964.0
2020-08-02 17:21:00,151.0,23.63,-1279.0,15.0,26.0,-972.0
2020-08-02 17:22:00,151.0,23.63,-1263.0,15.0,26.0,-957.0
2020-08-02 17:23:00,151.0,23.63,-1269.0,15.0,26.0,-954.0
2020-08-02 17:24:00,151.0,23.63,-1276.0,15.0,26.0,-969.0
2020-08-02 17:25:00,151.0,23.63,-1245.0,15.0,26.0,-954.0
2020-08-02 17:26:00,151.0,23.63,-1245.0,15.0,26.0,-954.0
2020-08-02 17:27:00,151.0,23.63,-1272.0,15.0,26.0,-964.0
2020-08-02 17:28:00,151.0,23.63,-1285.0,15.0,26.0,-954.0
2020-08-02 17:29:00,151.0,23.63,-1263.0,15.0,26.0,-973.0
2020-08-02 17:30:00,151.0,23.63,-1277.0,15.0,26.0,-956.0
2020-08-02 17:31:00,151.0,23.63,-1281.0,15.0,26.0,-973.0
2020-08-02 17:32:00,152.0,23.84,-1290.0,15.0,26.0,-1064.0
2020-08-02 17:33:00,152.0,23.84,-1254.0,15.0,26.0,-1077.0
2020-08-02 17:34:00,152.0,23.84,-1267.0,15.0,26.0,-1079.0
2020-08-02 17:35:00,152.0,23.84,-1254.0,15.0,26.0,-1072.0
2020-08-02 17:36:00,152.0,23.84,-1244.0,15.0,26.0,-1063.0
2020-08-02 17:37:00,152.0,23.84,-1272.0,15.0,26.0,-1058.0
2020-08-02 17:38:00,152.0,23.84,-1268.0,15.0,26.0,-1048.0
2020-08-02 17:39:00,152.0,23.84,-1264.0,15.0,26.0,-1078.0
2020-08-02 17:40:00,152.0,23.84,-1282.0,15.0,26.0,-1060.0
2020-08-02 17:41:00,152.0,23.84,-1276.0,15.0,26.0,-1064.0
2020-08-02 17:42:00,152.0,23.84,-1259.0,15.0,26.0,-1078.0
2020-08-02 17:43:00,152.0,23.84,-1273.0,15.0,26.0,-1071.0
2020-08-02 17:44:00,152.0,23.84,-1247.0,15.0,26.0,-1061.0
2020-08-02 17:45:00,152.0,23.84,-1258.0,15.0,26.0,-1066.0
2020-08-02 17:46:00,152.0,23.84,-1258.0,15.0,26.0,-1066.0
2020-08-02 17:47:00,152.0,24.05,-695.0,15.0,26.0,-1168.0
2020-08-02 17:48:00,152.0,24.05,-693.0,15.0,26.0,-1168.0
2020-08-02 17:49:00,152.0,24.05,-681.0,15.0,26.0,-1174.0
2020-08-02 17:50:00,152.0,24.05,-681.0,15.0,26.0,-1174.0
2020-08-02 17:51:00,152.0,24.05,-677.0,15.0,26.0,-1160.0
2020-08-02 17:52:00,152.0,24.05,-674.0,15.0,26.0,-1169.0
2020-08-02 17:53:00,152.0,24.05,-695.0,15.0,26.0,-1159.0
2020-08-02 17:54:00,152.0,24.05,-675.0,15.0,26.0,-1156.0
2020-08-02 17:55:00,152.0,24.05,-674.0,15.0,26.0,-1158.0
2020-08-02 17:56:00,152.0,24.05,-700.0,15.0,26.0,-1161.0
2020-08-02 17:57:00,152.0,24.05,-688.0,15.0,26.0,-1176.0
2020-08-02 17:58:00,152.0,24.05,-688.0,15.0,26.0,-1176.0
2020-08-02 17:59:00,152.0,24.05,-677.0,15.0,26.0,-1161.0
2020-08-02 18:00:00,152.0,24.05,-694.0,15.0,26.0,-1164.0
2020-08-02 18:01:00,152.0,24.05,-696.0,15.0,26.0,-1166.0
2020-08-02 18:02:00,152.0,24.19,-403.0,15.0,26.0,-1269.0
2020-08-02 18:03:00,152.0,24.19,-412.0,15.0,26.0,-1258.0
2020-08-02 18:04:00,152.0,24.19,-404.0,15.0,26.0,-1258.0
2020-08-02 18:05:00,152.0,24.19,-406.0,15.0,26.0,-1250.0
2020-08-02 18:06:00,152.0,24.19,-416.0,15.0,26.0,-1277.0
2020-08-02 18:07:00,152.0,24.19,-410.0,15.0,26.0,-1279.0
2020-08-02 18:08:00,152.0,24.19,-410.0,15.0,26.0,-1268.0
2020-08-02 18:09:00,152.0,24.19,-398.0,15.0,26.0,-1266.0
2020-08-02 18:10:00,152.0,24.19,-398.0,15.0,26.0,-1266.0
2020-08-02 18:11:00,152.0,24.19,-399.0,15.0,26.0,-1271.0
2020-08-02 18:12:00,152.0,24.19,-398.0,15.0,26.0,-1262.0
2020-08-02 18:13:00,152.0,24.19,-413.0,15.0,26.0,-1261.0
2020-08-02 18:14:00,152.0,24.19,-412.0,15.0,26.0,-1262.0
2020-08-02 18:15:00,152.0,24.19,-375.0,15.0,26.0,-1260.0
2020-08-02 18:16:00,152.0,24.19,-398.0,15.0,26.0,-1253.0
2020-08-02 18:17:00,152.0,24.18,-294.0,15.0,26.0,23.0
2020-08-02 18:18:00,152.0,24.18,-301.0,15.0,26.0,15.0
2020-08-02 18:19:00,152.0,24.18,-291.0,15.0,26.0,13.0
2020-08-02 18:20:00,152.0,24.18,-304.0,15.0,26.0,15.0
2020-08-02 18:21:00,152.0,24.18,-303.0,15.0,26.0,13.0
2020-08-02 18:22:00,152.0,24.18,-292.0,15.0,26.0,21.0
2020-08-02 18:23:00,152.0,24.18,-307.0,15.0,26.0,15.0
2020-08-02 18:24:00,152.0,24.18,-309.0,15.0,26.0,16.0
2020-08-02 18:25:00,152.0,24.18,-292.0,15.0,26.0,11.0
2020-08-02 18:26:00,152.0,24.18,-301.0,15.0,26.0,-2.0
2020-08-02 18:27:00,152.0,24.18,-292.0,15.0,26.0,10.0
2020-08-02 18:28:00,152.0,24.18,-293.0,15.0,26.0,16.0
2020-08-02 18:29:00,152.0,24.18,-293.0,15.0,26.0,13.0
2020-08-02 18:30:00,152.0,24.18,-293.0,15.0,26.0,13.0
2020-08-02 18:31:00,152.0,24.18,-300.0,15.0,26.0,3.0
2020-08-02 18:32:00,152.0,24.25,-416.0,15.0,26.0,14.0
2020-08-02 18:33:00,152.0,24.25,-403.0,15.0,26.0,11.0
2020-08-02 18:34:00,152.0,24.25,-408.0,15.0,26.0,16.0
2020-08-02 18:35:00,152.0,24.25,-402.0,15.0,26.0,17.0
2020-08-02 18:36:00,152.0,24.25,-402.0,15.0,26.0,17.0
2020-08-02 18:37:00,152.0,24.25,-406.0,15.0,26.0,6.0
2020-08-02 18:38:00,152.0,24.25,-415.0,15.0,26.0,2.0
2020-08-02 18:39:00,152.0,24.25,-403.0,15.0,26.0,13.0
2020-08-02 18:40:00,152.0,24.25,-404.0,15.0,26.0,18.0
2020-08-02 18:41:00,152.0,24.25,-411.0,15.0,26.0,14.0
2020-08-02 18:42:00,152.0,24.25,-400.0,15.0,26.0,12.0
2020-08-02 18:43:00,152.0,24.25,-397.0,15.0,26.0,9.0
2020-08-02 18:44:00,152.0,24.25,-417.0,15.0,26.0,9.0
2020-08-02 18:45:00,152.0,24.25,-396.0,15.0,26.0,0.0
2020-08-02 18:46:00,152.0,24.25,-416.0,15.0,26.0,11.0
2020-08-02 18:47:00,152.0,24.19,-415.0,15.0,26.0,16.0
2020-08-02 18:48:00,152.0,24.19,-410.0,15.0,26.0,7.0
2020-08-02 18:49:00,152.0,24.19,-416.0,15.0,26.0,13.0
2020-08-02 18:50:00,152.0,24.19,-400.0,15.0,26.0,10.0
2020-08-02 18:51:00,152.0,24.19,-410.0,15.0,26.0,-6.0
2020-08-02 18:52:00,152.0,24.19,-410.0,15.0,26.0,-6.0
2020-08-02 18:53:00,152.0,24.19,-427.0,15.0,26.0,12.0
2020-08-02 18:54:00,152.0,24.19,-417.0,15.0,26.0,12.0
2020-08-02 18:55:00,152.0,24.19,-389.0,15.0,26.0,14.0
2020-08-02 18:56:00,152.0,24.19,-396.0,15.0,26.0,12.0
2020-08-02 18:57:00,152.0,24.19,-405.0,15.0,26.0,5.0
2020-08-02 18:58:00,152.0,24.19,-405.0,15.0,26.0,5.0
2020-08-02 18:59:00,152.0,24.19,-415.0,15.0,26.0,13.0
2020-08-02 19:00:00,152.0,24.19,-415.0,15.0,26.0,13.0
2020-08-02 19:01:00,152.0,24.19,-386.0,15.0,26.0,17.0
2020-08-02 19:02:00,153.0,25.82,-395.0,-1.0,-1.0,6.0
2020-08-02 19:03:00,153.0,25.82,-394.0,-1.0,-1.0,3.0
2020-08-02 19:04:00,153.0,25.82,-392.0,-1.0,-1.0,17.0
2020-08-02 19:05:00,153.0,25.82,-402.0,-1.0,-1.0,11.0
2020-08-02 19:06:00,153.0,25.82,-402.0,-1.0,-1.0,11.0
2020-08-02 19:07:00,153.0,25.82,-393.0,-1.0,-1.0,15.0
2020-08-02 19:08:00,153.0,25.82,-403.0,-1.0,-1.0,11.0
2020-08-02 19:09:00,153.0,25.82,-405.0,-1.0,-1.0,9.0
2020-08-02 19:10:00,153.0,25.82,-418.0,-1.0,-1.0,16.0
2020-08-02 19:11:00,153.0,25.82,-404.0,-1.0,-1.0,9.0
2020-08-02 19:12:00,153.0,25.82,-404.0,-1.0,-1.0,9.0
2020-08-02 19:13:00,153.0,25.82,-407.0,-1.0,-1.0,6.0
2020-08-02 19:14:00,153.0,25.82,-407.0,-1.0,-1.0,6.0
2020-08-02 19:15:00,153.0,25.82,-398.0,-1.0,-1.0,5.0
2020-08-02 19:16:00,153.0,25.82,-407.0,-1.0,-1.0,16.0
2020-08-02 19:17:00,153.0,25.71,-395.0,-1.0,-1.0,5.0
2020-08-02 19:18:00,153.0,25.71,-401.0,-1.0,-1.0,2.0
2020-08-02 19:19:00,153.0,25.71,-389.0,-1.0,-1.0,13.0
2020-08-02 19:20:00,153.0,25.71,-407.0,-1.0,-1.0,17.0
2020-08-02 19:21:00,153.0,25.71,-402.0,-1.0,-1.0,12.0
2020-08-02 19:22:00,153.0,25.71,-419.0,-1.0,-1.0,15.0
2020-08-02 19:23:00,153.0,25.71,-391.0,-1.0,-1.0,15.0
2020-08-02 19:24:00,153.0,25.71,-411.0,-1.0,-1.0,15.0
2020-08-02 19:25:00,153.0,25.71,-402.0,-1.0,-1.0,13.0
2020-08-02 19:26:00,153.0,25.71,-399.0,-1.0,-1.0,11.0
2020-08-02 19:27:00,153.0,25.71,-404.0,-1.0,-1.0,1.0
2020-08-02 19:28:00,153.0,25.71,-387.0,-1.0,-1.0,5.0
2020-08-02 19:29:00,153.0,25.71,-397.0,-1.0,-1.0,7.0
2020-08-02 19:30:00,153.0,25.71,-394.0,-1.0,-1.0,17.0
2020-08-02 19:31:00,153.0,25.71,-398.0,-1.0,-1.0,10.0
2020-08-02 19:32:00,153.0,25.73,-398.0,-1.0,-1.0,10.0
2020-08-02 19:33:00,153.0,25.73,-512.0,-1.0,-1.0,13.0
2020-08-02 19:34:00,153.0,25.73,-512.0,-1.0,-1.0,13.0
2020-08-02 19:35:00,153.0,25.73,-501.0,-1.0,-1.0,14.0
2020-08-02 19:36:00,153.0,25.73,-498.0,-1.0,-1.0,15.0
2020-08-02 19:37:00,153.0,25.73,-516.0,-1.0,-1.0,-1.0
2020-08-02 19:38:00,153.0,25.73,-516.0,-1.0,-1.0,-1.0
2020-08-02 19:39:00,153.0,25.73,-506.0,-1.0,-1.0,3.0
2020-08-02 19:40:00,153.0,25.73,-491.0,-1.0,-1.0,10.0
2020-08-02 19:41:00,153.0,25.73,-513.0,-1.0,-1.0,12.0
2020-08-02 19:42:00,153.0,25.73,-513.0,-1.0,-1.0,12.0
2020-08-02 19:43:00,153.0,25.73,-509.0,-1.0,-1.0,8.0
2020-08-02 19:44:00,153.0,25.73,-509.0,-1.0,-1.0,8.0
2020-08-02 19:45:00,153.0,25.73,-510.0,-1.0,-1.0,4.0
2020-08-02 19:46:00,153.0,25.73,-494.0,-1.0,-1.0,14.0
2020-08-02 19:47:00,153.0,25.73,-500.0,-1.0,-1.0,2.0
2020-08-02 19:48:00,152.0,25.44,-500.0,-1.0,-1.0,15.0
2020-08-02 19:49:00,152.0,25.44,-496.0,-1.0,-1.0,21.0
2020-08-02 19:50:00,152.0,25.44,-511.0,-1.0,-1.0,13.0
2020-08-02 19:51:00,152.0,25.44,-499.0,-1.0,-1.0,7.0
2020-08-02 19:52:00,152.0,25.44,-499.0,-1.0,-1.0,7.0
2020-08-02 19:53:00,152.0,25.44,-516.0,-1.0,-1.0,9.0
2020-08-02 19:54:00,152.0,25.44,-509.0,-1.0,-1.0,12.0
