time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-08-02 19:55:00,152.0,25.44,-518.0,-1.0,-1.0,14.0
2020-08-02 19:56:00,152.0,25.44,-518.0,-1.0,-1.0,14.0
2020-08-02 19:57:00,152.0,25.44,-483.0,-1.0,-1.0,21.0
2020-08-02 19:58:00,152.0,25.44,-512.0,-1.0,-1.0,18.0
2020-08-02 19:59:00,152.0,25.44,-498.0,-1.0,-1.0,13.0
2020-08-02 20:00:00,152.0,25.44,-518.0,-1.0,-1.0,14.0
2020-08-02 20:01:00,152.0,25.44,-498.0,-1.0,-1.0,8.0
2020-08-02 20:02:00,152.0,24.58,-600.0,-1.0,-1.0,12.0
2020-08-02 20:03:00,152.0,24.58,-601.0,-1.0,-1.0,14.0
2020-08-02 20:04:00,152.0,24.58,-619.0,-1.0,-1.0,10.0
2020-08-02 20:05:00,152.0,24.58,-605.0,-1.0,-1.0,0.0
2020-08-02 20:06:00,152.0,24.58,-605.0,-1.0,-1.0,0.0
2020-08-02 20:07:00,152.0,24.58,-674.0,-1.0,-1.0,14.0
2020-08-02 20:08:00,152.0,24.58,-688.0,-1.0,-1.0,8.0
2020-08-02 20:09:00,152.0,24.58,-668.0,-1.0,-1.0,19.0
2020-08-02 20:10:00,152.0,24.58,-668.0,-1.0,-1.0,19.0
2020-08-02 20:11:00,152.0,24.58,-675.0,-1.0,-1.0,20.0
2020-08-02 20:12:00,152.0,24.58,-684.0,-1.0,-1.0,5.0
2020-08-02 20:13:00,152.0,24.58,-680.0,-1.0,-1.0,15.0
2020-08-02 20:14:00,152.0,24.58,-680.0,-1.0,-1.0,9.0
2020-08-02 20:15:00,152.0,24.58,-674.0,-1.0,-1.0,8.0
2020-08-02 20:16:00,152.0,24.58,-678.0,-1.0,-1.0,10.0
2020-08-02 20:17:00,152.0,24.58,-769.0,-1.0,-1.0,16.0
2020-08-02 20:18:00,152.0,24.58,-755.0,-1.0,-1.0,25.0
2020-08-02 20:19:00,152.0,24.58,-771.0,-1.0,-1.0,14.0
2020-08-02 20:20:00,152.0,24.58,-771.0,-1.0,-1.0,14.0
2020-08-02 20:21:00,152.0,24.58,-752.0,-1.0,-1.0,12.0
2020-08-02 20:22:00,152.0,24.58,-752.0,-1.0,-1.0,12.0
2020-08-02 20:23:00,152.0,24.58,-771.0,-1.0,-1.0,9.0
2020-08-02 20:24:00,152.0,24.58,-771.0,-1.0,-1.0,9.0
2020-08-02 20:25:00,152.0,24.58,-761.0,-1.0,-1.0,13.0
2020-08-02 20:26:00,152.0,24.58,-749.0,-1.0,-1.0,17.0
2020-08-02 20:27:00,152.0,24.58,-748.0,-1.0,-1.0,22.0
2020-08-02 20:28:00,152.0,24.58,-763.0,-1.0,-1.0,14.0
2020-08-02 20:29:00,152.0,24.58,-759.0,-1.0,-1.0,5.0
2020-08-02 20:30:00,152.0,24.58,-759.0,-1.0,-1.0,5.0
2020-08-02 20:31:00,152.0,24.58,-764.0,-1.0,-1.0,21.0
2020-08-02 20:32:00,152.0,24.57,-306.0,-1.0,-1.0,-2.0
2020-08-02 20:33:00,152.0,24.57,-299.0,-1.0,-1.0,13.0
2020-08-02 20:34:00,152.0,24.57,-320.0,-1.0,-1.0,-1.0
2020-08-02 20:35:00,152.0,24.57,-305.0,-1.0,-1.0,12.0
2020-08-02 20:36:00,152.0,24.57,-300.0,-1.0,-1.0,11.0
2020-08-02 20:37:00,152.0,24.57,-300.0,-1.0,-1.0,10.0
2020-08-02 20:38:00,152.0,24.57,-314.0,-1.0,-1.0,17.0
2020-08-02 20:39:00,152.0,24.57,-317.0,-1.0,-1.0,3.0
2020-08-02 20:40:00,152.0,24.57,-317.0,-1.0,-1.0,3.0
2020-08-02 20:41:00,152.0,24.57,-307.0,-1.0,-1.0,14.0
2020-08-02 20:42:00,152.0,24.57,-322.0,-1.0,-1.0,16.0
2020-08-02 20:43:00,152.0,24.57,-296.0,-1.0,-1.0,10.0
2020-08-02 20:44:00,152.0,24.57,-320.0,-1.0,-1.0,12.0
2020-08-02 20:45:00,152.0,24.57,-299.0,-1.0,-1.0,21.0
2020-08-02 20:46:00,152.0,24.57,-321.0,-1.0,-1.0,8.0
2020-08-02 20:47:00,152.0,24.67,247.0,-1.0,-1.0,8.0
2020-08-02 20:48:00,152.0,24.67,253.0,-1.0,-1.0,10.0
2020-08-02 20:49:00,152.0,24.67,263.0,-1.0,-1.0,0.0
2020-08-02 20:50:00,152.0,24.67,263.0,-1.0,-1.0,0.0
2020-08-02 20:51:00,152.0,24.67,259.0,-1.0,-1.0,13.0
2020-08-02 20:52:00,152.0,24.67,253.0,-1.0,-1.0,9.0
2020-08-02 20:53:00,152.0,24.67,265.0,-1.0,-1.0,18.0
2020-08-02 20:54:00,152.0,24.67,256.0,-1.0,-1.0,1.0
2020-08-02 20:55:00,152.0,24.67,246.0,-1.0,-1.0,10.0
2020-08-02 20:56:00,152.0,24.67,244.0,-1.0,-1.0,4.0
2020-08-02 20:57:00,152.0,24.67,263.0,-1.0,-1.0,10.0
2020-08-02 20:58:00,152.0,24.67,258.0,-1.0,-1.0,11.0
2020-08-02 20:59:00,152.0,24.67,255.0,-1.0,-1.0,5.0
2020-08-02 21:00:00,152.0,24.67,265.0,-1.0,-1.0,14.0
2020-08-02 21:01:00,,,261.0,,,3.0
2020-08-02 21:02:00,152.0,24.97,25.0,-1.0,-1.0,15.0
2020-08-02 21:03:00,152.0,24.97,8.0,-1.0,-1.0,4.0
2020-08-02 21:04:00,152.0,24.97,8.0,-1.0,-1.0,18.0
2020-08-02 21:05:00,152.0,24.97,1.0,-1.0,-1.0,24.0
2020-08-02 21:06:00,152.0,24.97,14.0,-1.0,-1.0,-1.0
2020-08-02 21:07:00,152.0,24.97,14.0,-1.0,-1.0,14.0
2020-08-02 21:08:00,152.0,24.97,14.0,-1.0,-1.0,14.0
2020-08-02 21:09:00,152.0,24.97,7.0,-1.0,-1.0,18.0
2020-08-02 21:10:00,152.0,24.97,-1.0,-1.0,-1.0,12.0
2020-08-02 21:11:00,152.0,24.97,17.0,-1.0,-1.0,17.0
2020-08-02 21:12:00,152.0,24.97,18.0,-1.0,-1.0,5.0
2020-08-02 21:13:00,152.0,24.97,21.0,-1.0,-1.0,7.0
2020-08-02 21:14:00,152.0,24.97,-5.0,-1.0,-1.0,6.0
2020-08-02 21:15:00,152.0,24.97,11.0,-1.0,-1.0,6.0
2020-08-02 21:16:00,152.0,24.97,14.0,-1.0,-1.0,11.0
2020-08-02 21:17:00,152.0,24.91,19.0,-1.0,-1.0,11.0
2020-08-02 21:18:00,152.0,24.91,11.0,-1.0,-1.0,10.0
2020-08-02 21:19:00,152.0,24.91,13.0,-1.0,-1.0,18.0
2020-08-02 21:20:00,152.0,24.91,16.0,-1.0,-1.0,8.0
2020-08-02 21:21:00,152.0,24.91,2.0,-1.0,-1.0,18.0
2020-08-02 21:22:00,152.0,24.91,11.0,-1.0,-1.0,2.0
2020-08-02 21:23:00,152.0,24.91,26.0,-1.0,-1.0,12.0
2020-08-02 21:24:00,152.0,24.91,1.0,-1.0,-1.0,11.0
2020-08-02 21:25:00,152.0,24.91,21.0,-1.0,-1.0,0.0
2020-08-02 21:26:00,152.0,24.91,20.0,-1.0,-1.0,18.0
2020-08-02 21:27:00,152.0,24.91,18.0,-1.0,-1.0,18.0
2020-08-02 21:28:00,152.0,24.91,17.0,-1.0,-1.0,18.0
2020-08-02 21:29:00,152.0,24.91,3.0,-1.0,-1.0,12.0
2020-08-02 21:30:00,152.0,24.91,14.0,-1.0,-1.0,5.0
2020-08-02 21:31:00,152.0,24.91,15.0,-1.0,-1.0,15.0
2020-08-02 21:32:00,152.0,24.71,-1.0,-1.0,-1.0,1.0
2020-08-02 21:33:00,152.0,24.71,19.0,-1.0,-1.0,15.0
2020-08-02 21:34:00,152.0,24.71,13.0,-1.0,-1.0,20.0
2020-08-02 21:35:00,152.0,24.71,2.0,-1.0,-1.0,13.0
2020-08-02 21:36:00,152.0,24.71,28.0,-1.0,-1.0,9.0
2020-08-02 21:37:00,152.0,24.71,0.0,-1.0,-1.0,13.0
2020-08-02 21:38:00,152.0,24.71,8.0,-1.0,-1.0,1.0
2020-08-02 21:39:00,152.0,24.71,3.0,-1.0,-1.0,16.0
2020-08-02 21:40:00,152.0,24.71,3.0,-1.0,-1.0,12.0
2020-08-02 21:41:00,152.0,24.71,4.0,-1.0,-1.0,12.0
2020-08-02 21:42:00,152.0,24.71,17.0,-1.0,-1.0,6.0
2020-08-02 21:43:00,152.0,24.71,16.0,-1.0,-1.0,9.0
2020-08-02 21:44:00,152.0,24.71,7.0,-1.0,-1.0,11.0
2020-08-02 21:45:00,152.0,24.71,-1.0,-1.0,-1.0,5.0
2020-08-02 21:46:00,152.0,24.71,4.0,-1.0,-1.0,12.0
2020-08-02 21:47:00,152.0,24.59,12.0,-1.0,-1.0,9.0
2020-08-02 21:48:00,152.0,24.59,15.0,-1.0,-1.0,13.0
2020-08-02 21:49:00,152.0,24.59,17.0,-1.0,-1.0,16.0
2020-08-02 21:50:00,152.0,24.59,18.0,-1.0,-1.0,14.0
2020-08-02 21:51:00,152.0,24.59,17.0,-1.0,-1.0,13.0
2020-08-02 21:52:00,152.0,24.59,10.0,-1.0,-1.0,8.0
2020-08-02 21:53:00,152.0,24.59,-1.0,-1.0,-1.0,3.0
2020-08-02 21:54:00,152.0,24.59,14.0,-1.0,-1.0,12.0
2020-08-02 21:55:00,152.0,24.59,4.0,-1.0,-1.0,10.0
2020-08-02 21:56:00,152.0,24.59,8.0,-1.0,-1.0,2.0
2020-08-02 21:57:00,152.0,24.59,15.0,-1.0,-1.0,15.0
2020-08-02 21:58:00,152.0,24.59,11.0,-1.0,-1.0,3.0
2020-08-02 21:59:00,152.0,24.59,29.0,-1.0,-1.0,8.0
2020-08-02 22:00:00,152.0,24.59,17.0,-1.0,-1.0,18.0
2020-08-02 22:01:00,152.0,24.59,18.0,-1.0,-1.0,14.0
2020-08-02 22:02:00,152.0,24.51,2.0,-1.0,-1.0,12.0
2020-08-02 22:03:00,152.0,24.51,16.0,-1.0,-1.0,2.0
2020-08-02 22:04:00,152.0,24.51,11.0,-1.0,-1.0,11.0
2020-08-02 22:05:00,152.0,24.51,21.0,-1.0,-1.0,13.0
2020-08-02 22:06:00,152.0,24.51,16.0,-1.0,-1.0,21.0
2020-08-02 22:07:00,152.0,24.51,5.0,-1.0,-1.0,0.0
2020-08-02 22:08:00,152.0,24.51,17.0,-1.0,-1.0,0.0
2020-08-02 22:09:00,152.0,24.51,21.0,-1.0,-1.0,12.0
2020-08-02 22:10:00,152.0,24.51,23.0,-1.0,-1.0,5.0
2020-08-02 22:11:00,152.0,24.51,0.0,-1.0,-1.0,13.0
2020-08-02 22:12:00,152.0,24.51,-1.0,-1.0,-1.0,21.0
2020-08-02 22:13:00,152.0,24.51,4.0,-1.0,-1.0,3.0
2020-08-02 22:14:00,152.0,24.51,10.0,-1.0,-1.0,4.0
2020-08-02 22:15:00,152.0,24.51,14.0,-1.0,-1.0,7.0
2020-08-02 22:16:00,152.0,24.51,27.0,-1.0,-1.0,9.0
2020-08-02 22:17:00,152.0,24.45,12.0,-1.0,-1.0,14.0
2020-08-02 22:18:00,152.0,24.45,12.0,-1.0,-1.0,7.0
2020-08-02 22:19:00,152.0,24.45,3.0,-1.0,-1.0,9.0
2020-08-02 22:20:00,152.0,24.45,6.0,-1.0,-1.0,3.0
2020-08-02 22:21:00,152.0,24.45,3.0,-1.0,-1.0,12.0
2020-08-02 22:22:00,152.0,24.45,9.0,-1.0,-1.0,13.0
2020-08-02 22:23:00,152.0,24.45,12.0,-1.0,-1.0,21.0
2020-08-02 22:24:00,152.0,24.45,2.0,-1.0,-1.0,2.0
2020-08-02 22:25:00,152.0,24.45,14.0,-1.0,-1.0,5.0
2020-08-02 22:26:00,152.0,24.45,21.0,-1.0,-1.0,17.0
2020-08-02 22:27:00,152.0,24.45,1.0,-1.0,-1.0,7.0
2020-08-02 22:28:00,152.0,24.45,0.0,-1.0,-1.0,11.0
2020-08-02 22:29:00,152.0,24.45,5.0,-1.0,-1.0,13.0
2020-08-02 22:30:00,152.0,24.45,20.0,-1.0,-1.0,22.0
2020-08-02 22:31:00,152.0,24.45,15.0,-1.0,-1.0,16.0
2020-08-02 22:32:00,152.0,24.37,17.0,-1.0,-1.0,20.0
2020-08-02 22:33:00,152.0,24.37,21.0,-1.0,-1.0,13.0
2020-08-02 22:34:00,152.0,24.37,9.0,-1.0,-1.0,11.0
2020-08-02 22:35:00,152.0,24.37,10.0,-1.0,-1.0,0.0
2020-08-02 22:36:00,152.0,24.37,30.0,-1.0,-1.0,11.0
2020-08-02 22:37:00,152.0,24.37,16.0,-1.0,-1.0,14.0
2020-08-02 22:38:00,152.0,24.37,24.0,-1.0,-1.0,14.0
2020-08-02 22:39:00,152.0,24.37,24.0,-1.0,-1.0,7.0
2020-08-02 22:40:00,152.0,24.37,14.0,-1.0,-1.0,14.0
2020-08-02 22:41:00,152.0,24.37,14.0,-1.0,-1.0,7.0
2020-08-02 22:42:00,152.0,24.37,4.0,-1.0,-1.0,12.0
2020-08-02 22:43:00,152.0,24.37,19.0,-1.0,-1.0,11.0
2020-08-02 22:44:00,152.0,24.37,0.0,-1.0,-1.0,14.0
2020-08-02 22:45:00,152.0,24.37,17.0,-1.0,-1.0,9.0
2020-08-02 22:46:00,152.0,24.37,25.0,-1.0,-1.0,13.0
2020-08-02 22:47:00,152.0,24.37,21.0,-1.0,-1.0,22.0
2020-08-02 22:48:00,152.0,24.28,-2.0,-1.0,-1.0,5.0
2020-08-02 22:49:00,152.0,24.28,21.0,-1.0,-1.0,14.0
2020-08-02 22:50:00,152.0,24.28,12.0,-1.0,-1.0,-2.0
2020-08-02 22:51:00,152.0,24.28,8.0,-1.0,-1.0,4.0
2020-08-02 22:52:00,152.0,24.28,3.0,-1.0,-1.0,11.0
2020-08-02 22:53:00,152.0,24.28,1.0,-1.0,-1.0,17.0
2020-08-02 22:54:00,152.0,24.28,10.0,-1.0,-1.0,21.0
2020-08-02 22:55:00,152.0,24.28,13.0,-1.0,-1.0,7.0
2020-08-02 22:56:00,152.0,24.28,-2.0,-1.0,-1.0,-1.0
2020-08-02 22:57:00,152.0,24.28,-10.0,-1.0,-1.0,8.0
2020-08-02 22:58:00,152.0,24.28,9.0,-1.0,-1.0,-4.0
2020-08-02 22:59:00,152.0,24.28,-5.0,-1.0,-1.0,2.0
2020-08-02 23:00:00,152.0,24.28,8.0,-1.0,-1.0,5.0
2020-08-02 23:01:00,152.0,24.28,10.0,-1.0,-1.0,16.0
2020-08-02 23:02:00,152.0,24.24,31.0,-1.0,-1.0,5.0
2020-08-02 23:03:00,152.0,24.24,7.0,-1.0,-1.0,14.0
2020-08-02 23:04:00,152.0,24.24,17.0,-1.0,-1.0,-4.0
2020-08-02 23:05:00,152.0,24.24,16.0,-1.0,-1.0,3.0
2020-08-02 23:06:00,152.0,24.24,-4.0,-1.0,-1.0,7.0
2020-08-02 23:07:00,152.0,24.24,16.0,-1.0,-1.0,-2.0
2020-08-02 23:08:00,152.0,24.24,18.0,-1.0,-1.0,-6.0
2020-08-02 23:09:00,152.0,24.24,12.0,-1.0,-1.0,21.0
2020-08-02 23:10:00,152.0,24.24,17.0,-1.0,-1.0,15.0
2020-08-02 23:11:00,152.0,24.24,0.0,-1.0,-1.0,9.0
2020-08-02 23:12:00,152.0,24.24,-3.0,-1.0,-1.0,6.0
2020-08-02 23:13:00,152.0,24.24,33.0,-1.0,-1.0,12.0
2020-08-02 23:14:00,152.0,24.24,2.0,-1.0,-1.0,9.0
2020-08-02 23:15:00,152.0,24.24,14.0,-1.0,-1.0,0.0
2020-08-02 23:16:00,,,12.0,,,5.0
2020-08-02 23:17:00,152.0,24.16,15.0,-1.0,-1.0,7.0
2020-08-02 23:18:00,152.0,24.16,18.0,-1.0,-1.0,11.0
2020-08-02 23:19:00,152.0,24.16,13.0,-1.0,-1.0,14.0
2020-08-02 23:20:00,152.0,24.16,17.0,-1.0,-1.0,7.0
2020-08-02 23:21:00,152.0,24.16,18.0,-1.0,-1.0,21.0
2020-08-02 23:22:00,152.0,24.16,15.0,-1.0,-1.0,6.0
2020-08-02 23:23:00,152.0,24.16,13.0,-1.0,-1.0,12.0
2020-08-02 23:24:00,152.0,24.16,3.0,-1.0,-1.0,6.0
2020-08-02 23:25:00,152.0,24.16,8.0,-1.0,-1.0,13.0
2020-08-02 23:26:00,152.0,24.16,1.0,-1.0,-1.0,15.0
2020-08-02 23:27:00,152.0,24.16,26.0,-1.0,-1.0,9.0
2020-08-02 23:28:00,152.0,24.16,-1.0,-1.0,-1.0,12.0
2020-08-02 23:29:00,152.0,24.16,18.0,-1.0,-1.0,14.0
2020-08-02 23:30:00,152.0,24.16,2.0,-1.0,-1.0,14.0
2020-08-02 23:31:00,,,13.0,,,2.0
2020-08-02 23:32:00,152.0,24.09,18.0,-1.0,-1.0,16.0
2020-08-02 23:33:00,152.0,24.09,11.0,-1.0,-1.0,11.0
2020-08-02 23:34:00,152.0,24.09,15.0,-1.0,-1.0,3.0
2020-08-02 23:35:00,152.0,24.09,12.0,-1.0,-1.0,15.0
2020-08-02 23:36:00,152.0,24.09,1.0,-1.0,-1.0,11.0
2020-08-02 23:37:00,152.0,24.09,22.0,-1.0,-1.0,13.0
2020-08-02 23:38:00,152.0,24.09,27.0,-1.0,-1.0,17.0
2020-08-02 23:39:00,152.0,24.09,15.0,-1.0,-1.0,13.0
2020-08-02 23:40:00,152.0,24.09,9.0,-1.0,-1.0,18.0
2020-08-02 23:41:00,152.0,24.09,1.0,-1.0,-1.0,12.0
2020-08-02 23:42:00,152.0,24.09,18.0,-1.0,-1.0,19.0
2020-08-02 23:43:00,152.0,24.09,21.0,-1.0,-1.0,16.0
2020-08-02 23:44:00,152.0,24.09,8.0,-1.0,-1.0,12.0
2020-08-02 23:45:00,152.0,24.09,15.0,-1.0,-1.0,6.0
2020-08-02 23:46:00,152.0,24.09,-1.0,-1.0,-1.0,18.0
2020-08-02 23:47:00,152.0,24.06,25.0,-1.0,-1.0,13.0
2020-08-02 23:48:00,152.0,24.06,22.0,-1.0,-1.0,11.0
2020-08-02 23:49:00,152.0,24.06,5.0,-1.0,-1.0,13.0
2020-08-02 23:50:00,152.0,24.06,-2.0,-1.0,-1.0,8.0
2020-08-02 23:51:00,152.0,24.06,31.0,-1.0,-1.0,14.0
2020-08-02 23:52:00,152.0,24.06,15.0,-1.0,-1.0,9.0
2020-08-02 23:53:00,152.0,24.06,15.0,-1.0,-1.0,1.0
2020-08-02 23:54:00,152.0,24.06,-6.0,-1.0,-1.0,23.0
2020-08-02 23:55:00,152.0,24.06,24.0,-1.0,-1.0,6.0
2020-08-02 23:56:00,152.0,24.06,18.0,-1.0,-1.0,20.0
2020-08-02 23:57:00,152.0,24.06,11.0,-1.0,-1.0,2.0
2020-08-02 23:58:00,152.0,24.06,0.0,-1.0,-1.0,12.0
2020-08-02 23:59:00,152.0,24.06,2.0,-1.0,-1.0,13.0
2020-08-03 00:00:00,152.0,24.06,-9.0,-1.0,-1.0,12.0
2020-08-03 00:01:00,152.0,24.06,17.0,15.0,29.0,6.0
2020-08-03 00:02:00,152.0,24.22,6.0,15.0,29.0,14.0
2020-08-03 00:03:00,152.0,24.22,11.0,15.0,29.0,5.0
2020-08-03 00:04:00,152.0,24.22,2.0,15.0,29.0,6.0
2020-08-03 00:05:00,152.0,24.22,1.0,15.0,29.0,1.0
2020-08-03 00:06:00,152.0,24.22,24.0,15.0,29.0,16.0
2020-08-03 00:07:00,152.0,24.22,3.0,15.0,29.0,14.0
2020-08-03 00:08:00,152.0,24.22,1.0,15.0,29.0,12.0
2020-08-03 00:09:00,152.0,24.22,19.0,15.0,29.0,11.0
2020-08-03 00:10:00,152.0,24.22,1.0,15.0,29.0,12.0
2020-08-03 00:11:00,152.0,24.22,21.0,15.0,29.0,13.0
2020-08-03 00:12:00,152.0,24.22,7.0,15.0,29.0,13.0
2020-08-03 00:13:00,152.0,24.22,11.0,15.0,29.0,1.0
2020-08-03 00:14:00,152.0,24.22,14.0,15.0,29.0,3.0
2020-08-03 00:15:00,152.0,24.22,20.0,15.0,29.0,14.0
2020-08-03 00:16:00,152.0,24.22,9.0,15.0,29.0,5.0
2020-08-03 00:17:00,152.0,24.06,27.0,15.0,29.0,13.0
2020-08-03 00:18:00,152.0,24.06,16.0,15.0,29.0,9.0
2020-08-03 00:19:00,152.0,24.06,7.0,15.0,29.0,11.0
2020-08-03 00:20:00,152.0,24.06,-9.0,15.0,29.0,13.0
2020-08-03 00:21:00,152.0,24.06,3.0,15.0,29.0,5.0
2020-08-03 00:22:00,152.0,24.06,18.0,15.0,29.0,3.0
2020-08-03 00:23:00,152.0,24.06,19.0,15.0,29.0,15.0
2020-08-03 00:24:00,152.0,24.06,9.0,15.0,29.0,11.0
2020-08-03 00:25:00,152.0,24.06,5.0,15.0,29.0,10.0
2020-08-03 00:26:00,152.0,24.06,18.0,15.0,29.0,7.0
2020-08-03 00:27:00,152.0,24.06,17.0,15.0,29.0,11.0
2020-08-03 00:28:00,152.0,24.06,11.0,15.0,29.0,6.0
2020-08-03 00:29:00,152.0,24.06,21.0,15.0,29.0,5.0
2020-08-03 00:30:00,152.0,24.06,15.0,15.0,29.0,13.0
2020-08-03 00:31:00,152.0,24.06,3.0,15.0,29.0,13.0
2020-08-03 00:32:00,152.0,24.0,16.0,15.0,29.0,21.0
2020-08-03 00:33:00,152.0,24.0,-4.0,15.0,29.0,15.0
2020-08-03 00:34:00,152.0,24.0,12.0,15.0,29.0,13.0
2020-08-03 00:35:00,152.0,24.0,15.0,15.0,29.0,15.0
2020-08-03 00:36:00,152.0,24.0,26.0,15.0,29.0,14.0
2020-08-03 00:37:00,152.0,24.0,17.0,15.0,29.0,10.0
2020-08-03 00:38:00,152.0,24.0,21.0,15.0,29.0,13.0
2020-08-03 00:39:00,152.0,24.0,0.0,15.0,29.0,12.0
2020-08-03 00:40:00,152.0,24.0,2.0,15.0,29.0,-2.0
2020-08-03 00:41:00,152.0,24.0,16.0,15.0,29.0,15.0
2020-08-03 00:42:00,152.0,24.0,5.0,15.0,29.0,4.0
2020-08-03 00:43:00,152.0,24.0,2.0,15.0,29.0,14.0
2020-08-03 00:44:00,152.0,24.0,22.0,15.0,29.0,17.0
2020-08-03 00:45:00,152.0,24.0,31.0,15.0,29.0,9.0
2020-08-03 00:46:00,,,15.0,15.0,29.0,19.0
2020-08-03 00:47:00,152.0,24.07,24.0,15.0,29.0,15.0
2020-08-03 00:48:00,152.0,24.07,15.0,15.0,29.0,10.0
2020-08-03 00:49:00,152.0,24.07,2.0,15.0,29.0,16.0
2020-08-03 00:50:00,152.0,24.07,15.0,15.0,29.0,16.0
2020-08-03 00:51:00,152.0,24.07,22.0,15.0,29.0,20.0
2020-08-03 00:52:00,152.0,24.07,12.0,15.0,29.0,1.0
2020-08-03 00:53:00,152.0,24.07,1.0,15.0,29.0,-3.0
2020-08-03 00:54:00,152.0,24.07,16.0,15.0,29.0,7.0
2020-08-03 00:55:00,152.0,24.07,-6.0,15.0,29.0,8.0
2020-08-03 00:56:00,152.0,24.07,18.0,15.0,29.0,10.0
2020-08-03 00:57:00,152.0,24.07,29.0,15.0,29.0,11.0
2020-08-03 00:58:00,152.0,24.07,15.0,15.0,29.0,9.0
2020-08-03 00:59:00,152.0,24.07,7.0,15.0,29.0,6.0
2020-08-03 01:00:00,152.0,24.07,10.0,15.0,29.0,5.0
2020-08-03 01:01:00,152.0,24.07,-2.0,15.0,29.0,4.0
2020-08-03 01:02:00,152.0,23.97,-1.0,15.0,29.0,1.0
2020-08-03 01:03:00,152.0,23.97,13.0,15.0,29.0,-3.0
2020-08-03 01:04:00,152.0,23.97,7.0,15.0,29.0,8.0
2020-08-03 01:05:00,152.0,23.97,1.0,15.0,29.0,8.0
2020-08-03 01:06:00,152.0,23.97,15.0,15.0,29.0,14.0
2020-08-03 01:07:00,152.0,23.97,18.0,15.0,29.0,1.0
2020-08-03 01:08:00,152.0,23.97,18.0,15.0,29.0,16.0
2020-08-03 01:09:00,152.0,23.97,21.0,15.0,29.0,17.0
2020-08-03 01:10:00,152.0,23.97,14.0,15.0,29.0,12.0
2020-08-03 01:11:00,152.0,23.97,12.0,15.0,29.0,3.0
2020-08-03 01:12:00,152.0,23.97,20.0,15.0,29.0,18.0
2020-08-03 01:13:00,152.0,23.97,-3.0,15.0,29.0,19.0
2020-08-03 01:14:00,152.0,23.97,0.0,15.0,29.0,12.0
2020-08-03 01:15:00,152.0,23.97,15.0,15.0,29.0,17.0
2020-08-03 01:16:00,152.0,23.97,-2.0,15.0,29.0,11.0
2020-08-03 01:17:00,152.0,23.96,13.0,15.0,29.0,13.0
2020-08-03 01:18:00,152.0,23.96,13.0,15.0,29.0,13.0
2020-08-03 01:19:00,152.0,23.96,13.0,15.0,29.0,10.0
2020-08-03 01:20:00,152.0,23.96,12.0,15.0,29.0,18.0
2020-08-03 01:21:00,152.0,23.96,34.0,15.0,29.0,11.0
2020-08-03 01:22:00,152.0,23.96,16.0,15.0,29.0,9.0
2020-08-03 01:23:00,152.0,23.96,15.0,15.0,29.0,15.0
2020-08-03 01:24:00,152.0,23.96,10.0,15.0,29.0,4.0
2020-08-03 01:25:00,152.0,23.96,-1.0,15.0,29.0,17.0
2020-08-03 01:26:00,152.0,23.96,6.0,15.0,29.0,4.0
2020-08-03 01:27:00,152.0,23.96,24.0,15.0,29.0,9.0
2020-08-03 01:28:00,152.0,23.96,11.0,15.0,29.0,10.0
2020-08-03 01:29:00,152.0,23.96,-14.0,15.0,29.0,20.0
2020-08-03 01:30:00,152.0,23.96,17.0,15.0,29.0,3.0
2020-08-03 01:31:00,,,16.0,15.0,29.0,7.0
2020-08-03 01:32:00,152.0,23.97,15.0,15.0,29.0,18.0
2020-08-03 01:33:00,152.0,23.97,9.0,15.0,29.0,19.0
2020-08-03 01:34:00,152.0,23.97,20.0,15.0,29.0,2.0
2020-08-03 01:35:00,152.0,23.97,0.0,15.0,29.0,1.0
2020-08-03 01:36:00,152.0,23.97,17.0,15.0,29.0,14.0
2020-08-03 01:37:00,152.0,23.97,5.0,15.0,29.0,4.0
2020-08-03 01:38:00,152.0,23.97,12.0,15.0,29.0,6.0
2020-08-03 01:39:00,152.0,23.97,9.0,15.0,29.0,11.0
2020-08-03 01:40:00,152.0,23.97,24.0,15.0,29.0,13.0
2020-08-03 01:41:00,152.0,23.97,2.0,15.0,29.0,-3.0
2020-08-03 01:42:00,152.0,23.97,24.0,15.0,29.0,2.0
2020-08-03 01:43:00,152.0,23.97,16.0,15.0,29.0,13.0
2020-08-03 01:44:00,152.0,23.97,14.0,15.0,29.0,4.0
2020-08-03 01:45:00,152.0,23.97,-8.0,15.0,29.0,14.0
2020-08-03 01:46:00,152.0,23.97,18.0,15.0,29.0,23.0
2020-08-03 01:47:00,,,1.0,15.0,29.0,3.0
2020-08-03 01:48:00,152.0,23.97,16.0,15.0,29.0,15.0
2020-08-03 01:49:00,152.0,23.97,5.0,15.0,29.0,12.0
2020-08-03 01:50:00,152.0,23.97,6.0,15.0,29.0,12.0
2020-08-03 01:51:00,152.0,23.97,3.0,15.0,29.0,2.0
2020-08-03 01:52:00,152.0,23.97,3.0,15.0,29.0,2.0
2020-08-03 01:53:00,152.0,23.97,18.0,15.0,29.0,4.0
2020-08-03 01:54:00,152.0,23.97,-2.0,15.0,29.0,13.0
2020-08-03 01:55:00,152.0,23.97,5.0,15.0,29.0,11.0
2020-08-03 01:56:00,152.0,23.97,5.0,15.0,29.0,11.0
2020-08-03 01:57:00,152.0,23.97,11.0,15.0,29.0,7.0
2020-08-03 01:58:00,152.0,23.97,11.0,15.0,29.0,7.0
2020-08-03 01:59:00,152.0,23.97,1.0,15.0,29.0,20.0
2020-08-03 02:00:00,152.0,23.97,4.0,15.0,29.0,-1.0
2020-08-03 02:01:00,152.0,23.97,15.0,15.0,29.0,7.0
2020-08-03 02:02:00,152.0,23.94,15.0,15.0,29.0,7.0
2020-08-03 02:03:00,152.0,23.94,16.0,15.0,29.0,17.0
2020-08-03 02:04:00,152.0,23.94,16.0,15.0,29.0,17.0
2020-08-03 02:05:00,152.0,23.94,26.0,15.0,29.0,11.0
2020-08-03 02:06:00,152.0,23.94,26.0,15.0,29.0,11.0
2020-08-03 02:07:00,152.0,23.94,-6.0,15.0,29.0,14.0
2020-08-03 02:08:00,152.0,23.94,10.0,15.0,29.0,5.0
2020-08-03 02:09:00,152.0,23.94,24.0,15.0,29.0,11.0
2020-08-03 02:10:00,152.0,23.94,24.0,15.0,29.0,12.0
2020-08-03 02:11:00,152.0,23.94,18.0,15.0,29.0,13.0
2020-08-03 02:12:00,152.0,23.94,18.0,15.0,29.0,13.0
2020-08-03 02:13:00,152.0,23.94,2.0,15.0,29.0,7.0
2020-08-03 02:14:00,152.0,23.94,13.0,15.0,29.0,6.0
2020-08-03 02:15:00,152.0,23.94,15.0,15.0,29.0,1.0
2020-08-03 02:16:00,152.0,23.94,13.0,15.0,29.0,3.0
2020-08-03 02:17:00,152.0,23.94,18.0,15.0,29.0,19.0
2020-08-03 02:18:00,152.0,23.95,20.0,15.0,29.0,16.0
2020-08-03 02:19:00,152.0,23.95,13.0,15.0,29.0,13.0
2020-08-03 02:20:00,152.0,23.95,13.0,15.0,29.0,13.0
2020-08-03 02:21:00,152.0,23.95,16.0,15.0,29.0,18.0
2020-08-03 02:22:00,152.0,23.95,16.0,15.0,29.0,0.0
2020-08-03 02:23:00,152.0,23.95,21.0,15.0,29.0,8.0
2020-08-03 02:24:00,152.0,23.95,15.0,15.0,29.0,18.0
2020-08-03 02:25:00,152.0,23.95,7.0,15.0,29.0,7.0
2020-08-03 02:26:00,152.0,23.95,7.0,15.0,29.0,7.0
2020-08-03 02:27:00,152.0,23.95,17.0,15.0,29.0,2.0
2020-08-03 02:28:00,152.0,23.95,24.0,15.0,29.0,1.0
2020-08-03 02:29:00,152.0,23.95,4.0,15.0,29.0,15.0
2020-08-03 02:30:00,152.0,23.95,4.0,15.0,29.0,15.0
2020-08-03 02:31:00,152.0,23.95,-4.0,15.0,29.0,8.0
2020-08-03 02:32:00,152.0,23.91,-4.0,15.0,29.0,8.0
2020-08-03 02:33:00,152.0,23.91,21.0,15.0,29.0,16.0
2020-08-03 02:34:00,152.0,23.91,21.0,15.0,29.0,16.0
2020-08-03 02:35:00,152.0,23.91,18.0,15.0,29.0,13.0
2020-08-03 02:36:00,152.0,23.91,14.0,15.0,29.0,17.0
2020-08-03 02:37:00,152.0,23.91,23.0,15.0,29.0,14.0
2020-08-03 02:38:00,152.0,23.91,22.0,15.0,29.0,18.0
2020-08-03 02:39:00,152.0,23.91,29.0,15.0,29.0,12.0
2020-08-03 02:40:00,152.0,23.91,11.0,15.0,29.0,13.0
2020-08-03 02:41:00,152.0,23.91,16.0,15.0,29.0,15.0
2020-08-03 02:42:00,152.0,23.91,6.0,15.0,29.0,8.0
2020-08-03 02:43:00,152.0,23.91,14.0,15.0,29.0,1.0
2020-08-03 02:44:00,152.0,23.91,14.0,15.0,29.0,1.0
2020-08-03 02:45:00,152.0,23.91,19.0,15.0,29.0,-1.0
2020-08-03 02:46:00,152.0,23.91,19.0,15.0,29.0,-1.0
2020-08-03 02:47:00,152.0,23.92,15.0,15.0,29.0,15.0
2020-08-03 02:48:00,152.0,23.92,20.0,15.0,29.0,5.0
2020-08-03 02:49:00,152.0,23.92,13.0,15.0,29.0,9.0
2020-08-03 02:50:00,152.0,23.92,13.0,15.0,29.0,9.0
2020-08-03 02:51:00,152.0,23.92,-1.0,15.0,29.0,-2.0
2020-08-03 02:52:00,152.0,23.92,16.0,15.0,29.0,3.0
2020-08-03 02:53:00,152.0,23.92,12.0,15.0,29.0,5.0
2020-08-03 02:54:00,152.0,23.92,16.0,15.0,29.0,4.0
2020-08-03 02:55:00,152.0,23.92,16.0,15.0,29.0,8.0
2020-08-03 02:56:00,152.0,23.92,-10.0,15.0,29.0,14.0
2020-08-03 02:57:00,152.0,23.92,17.0,15.0,29.0,12.0
2020-08-03 02:58:00,152.0,23.92,26.0,15.0,29.0,16.0
2020-08-03 02:59:00,152.0,23.92,12.0,15.0,29.0,-6.0
2020-08-03 03:00:00,152.0,23.92,21.0,15.0,29.0,21.0
2020-08-03 03:01:00,152.0,23.92,24.0,15.0,29.0,-1.0
2020-08-03 03:02:00,152.0,23.88,26.0,15.0,29.0,11.0
2020-08-03 03:03:00,152.0,23.88,-4.0,15.0,29.0,16.0
2020-08-03 03:04:00,152.0,23.88,12.0,15.0,29.0,4.0
2020-08-03 03:05:00,152.0,23.88,20.0,15.0,29.0,11.0
2020-08-03 03:06:00,152.0,23.88,17.0,15.0,29.0,14.0
2020-08-03 03:07:00,152.0,23.88,17.0,15.0,29.0,0.0
2020-08-03 03:08:00,152.0,23.88,16.0,15.0,29.0,7.0
2020-08-03 03:09:00,152.0,23.88,-5.0,15.0,29.0,8.0
2020-08-03 03:10:00,152.0,23.88,-5.0,15.0,29.0,8.0
2020-08-03 03:11:00,152.0,23.88,26.0,15.0,29.0,16.0
2020-08-03 03:12:00,152.0,23.88,26.0,15.0,29.0,16.0
2020-08-03 03:13:00,152.0,23.88,22.0,15.0,29.0,8.0
2020-08-03 03:14:00,152.0,23.88,24.0,15.0,29.0,-6.0
2020-08-03 03:15:00,152.0,23.88,14.0,15.0,29.0,9.0
2020-08-03 03:16:00,152.0,23.88,14.0,15.0,29.0,9.0
2020-08-03 03:17:00,152.0,23.86,8.0,15.0,29.0,14.0
2020-08-03 03:18:00,152.0,23.86,13.0,15.0,29.0,5.0
2020-08-03 03:19:00,152.0,23.86,25.0,15.0,29.0,5.0
2020-08-03 03:20:00,152.0,23.86,25.0,15.0,29.0,5.0
2020-08-03 03:21:00,152.0,23.86,-5.0,15.0,29.0,6.0
2020-08-03 03:22:00,152.0,23.86,24.0,15.0,29.0,9.0
2020-08-03 03:23:00,152.0,23.86,6.0,15.0,29.0,13.0
2020-08-03 03:24:00,152.0,23.86,9.0,15.0,29.0,12.0
2020-08-03 03:25:00,152.0,23.86,16.0,15.0,29.0,1.0
2020-08-03 03:26:00,152.0,23.86,12.0,15.0,29.0,-2.0
2020-08-03 03:27:00,152.0,23.86,23.0,15.0,29.0,16.0
2020-08-03 03:28:00,152.0,23.86,17.0,15.0,29.0,5.0
2020-08-03 03:29:00,152.0,23.86,16.0,15.0,29.0,8.0
2020-08-03 03:30:00,152.0,23.86,14.0,15.0,29.0,7.0
2020-08-03 03:31:00,152.0,23.86,17.0,15.0,29.0,11.0
2020-08-03 03:32:00,152.0,23.83,17.0,15.0,29.0,22.0
2020-08-03 03:33:00,152.0,23.83,13.0,15.0,29.0,21.0
2020-08-03 03:34:00,152.0,23.83,18.0,15.0,29.0,9.0
2020-08-03 03:35:00,152.0,23.83,13.0,15.0,29.0,12.0
2020-08-03 03:36:00,152.0,23.83,13.0,15.0,29.0,12.0
2020-08-03 03:37:00,152.0,23.83,9.0,15.0,29.0,14.0
2020-08-03 03:38:00,152.0,23.83,9.0,15.0,29.0,14.0
2020-08-03 03:39:00,152.0,23.83,8.0,15.0,29.0,16.0
2020-08-03 03:40:00,152.0,23.83,-8.0,15.0,29.0,2.0
2020-08-03 03:41:00,152.0,23.83,-2.0,15.0,29.0,-4.0
2020-08-03 03:42:00,152.0,23.83,20.0,15.0,29.0,5.0
2020-08-03 03:43:00,152.0,23.83,16.0,15.0,29.0,15.0
2020-08-03 03:44:00,152.0,23.83,12.0,15.0,29.0,14.0
2020-08-03 03:45:00,152.0,23.83,16.0,15.0,29.0,15.0
2020-08-03 03:46:00,152.0,23.83,16.0,15.0,29.0,15.0
2020-08-03 03:47:00,152.0,23.77,11.0,15.0,29.0,23.0
2020-08-03 03:48:00,152.0,23.77,-2.0,15.0,29.0,14.0
2020-08-03 03:49:00,152.0,23.77,7.0,15.0,29.0,5.0
2020-08-03 03:50:00,152.0,23.77,11.0,15.0,29.0,22.0
2020-08-03 03:51:00,152.0,23.77,11.0,15.0,29.0,5.0
2020-08-03 03:52:00,152.0,23.77,29.0,15.0,29.0,3.0
2020-08-03 03:53:00,152.0,23.77,1.0,15.0,29.0,19.0
2020-08-03 03:54:00,152.0,23.77,0.0,15.0,29.0,6.0
2020-08-03 03:55:00,152.0,23.77,9.0,15.0,29.0,3.0
2020-08-03 03:56:00,152.0,23.77,9.0,15.0,29.0,3.0
2020-08-03 03:57:00,152.0,23.77,0.0,15.0,29.0,14.0
2020-08-03 03:58:00,152.0,23.77,22.0,15.0,29.0,0.0
2020-08-03 03:59:00,152.0,23.77,15.0,15.0,29.0,14.0
2020-08-03 04:00:00,152.0,23.77,14.0,15.0,29.0,15.0
2020-08-03 04:01:00,152.0,23.77,27.0,15.0,29.0,9.0
2020-08-03 04:02:00,607.0,23.84,-4.0,15.0,29.0,1.0
2020-08-03 04:03:00,607.0,23.84,-4.0,15.0,29.0,8.0
2020-08-03 04:04:00,607.0,23.84,0.0,15.0,29.0,15.0
2020-08-03 04:05:00,607.0,23.84,12.0,15.0,29.0,7.0
2020-08-03 04:06:00,607.0,23.84,-1.0,15.0,29.0,11.0
2020-08-03 04:07:00,607.0,23.84,-10.0,15.0,29.0,9.0
2020-08-03 04:08:00,607.0,23.84,-10.0,15.0,29.0,9.0
2020-08-03 04:09:00,607.0,23.84,9.0,15.0,29.0,14.0
2020-08-03 04:10:00,607.0,23.84,9.0,15.0,29.0,11.0
2020-08-03 04:11:00,607.0,23.84,10.0,15.0,29.0,15.0
2020-08-03 04:12:00,607.0,23.84,15.0,15.0,29.0,2.0
2020-08-03 04:13:00,607.0,23.84,16.0,15.0,29.0,6.0
2020-08-03 04:14:00,607.0,23.84,17.0,15.0,29.0,7.0
2020-08-03 04:15:00,607.0,23.84,16.0,15.0,29.0,8.0
2020-08-03 04:16:00,607.0,23.84,-2.0,15.0,29.0,10.0
2020-08-03 04:17:00,423.0,23.81,-3.0,15.0,29.0,17.0
2020-08-03 04:18:00,423.0,23.81,-3.0,15.0,29.0,17.0
2020-08-03 04:19:00,423.0,23.81,1.0,15.0,29.0,10.0
2020-08-03 04:20:00,423.0,23.81,15.0,15.0,29.0,13.0
2020-08-03 04:21:00,423.0,23.81,9.0,15.0,29.0,16.0
2020-08-03 04:22:00,423.0,23.81,7.0,15.0,29.0,18.0
2020-08-03 04:23:00,423.0,23.81,2.0,15.0,29.0,14.0
2020-08-03 04:24:00,423.0,23.81,2.0,15.0,29.0,14.0
2020-08-03 04:25:00,423.0,23.81,20.0,15.0,29.0,16.0
2020-08-03 04:26:00,423.0,23.81,20.0,15.0,29.0,16.0
2020-08-03 04:27:00,423.0,23.81,13.0,15.0,29.0,20.0
2020-08-03 04:28:00,423.0,23.81,13.0,15.0,29.0,20.0
2020-08-03 04:29:00,423.0,23.81,1.0,15.0,29.0,10.0
2020-08-03 04:30:00,423.0,23.81,1.0,15.0,29.0,10.0
2020-08-03 04:31:00,423.0,23.81,16.0,15.0,29.0,13.0
2020-08-03 04:32:00,892.0,23.75,15.0,15.0,29.0,14.0
2020-08-03 04:33:00,892.0,23.75,12.0,15.0,29.0,18.0
2020-08-03 04:34:00,892.0,23.75,10.0,15.0,29.0,13.0
2020-08-03 04:35:00,892.0,23.75,-9.0,15.0,29.0,1.0
2020-08-03 04:36:00,892.0,23.75,16.0,15.0,29.0,15.0
2020-08-03 04:37:00,892.0,23.75,23.0,15.0,29.0,11.0
2020-08-03 04:38:00,892.0,23.75,18.0,15.0,29.0,7.0
2020-08-03 04:39:00,892.0,23.75,18.0,15.0,29.0,2.0
2020-08-03 04:40:00,892.0,23.75,12.0,15.0,29.0,16.0
2020-08-03 04:41:00,892.0,23.75,-1.0,15.0,29.0,7.0
2020-08-03 04:42:00,892.0,23.75,14.0,15.0,29.0,13.0
2020-08-03 04:43:00,892.0,23.75,20.0,15.0,29.0,18.0
2020-08-03 04:44:00,892.0,23.75,20.0,15.0,29.0,18.0
2020-08-03 04:45:00,892.0,23.75,16.0,15.0,29.0,23.0
2020-08-03 04:46:00,892.0,23.75,29.0,15.0,29.0,17.0
2020-08-03 04:47:00,158.0,23.67,21.0,15.0,29.0,8.0
2020-08-03 04:48:00,158.0,23.67,21.0,15.0,29.0,8.0
2020-08-03 04:49:00,158.0,23.67,-5.0,15.0,29.0,12.0
2020-08-03 04:50:00,158.0,23.67,0.0,15.0,29.0,-9.0
2020-08-03 04:51:00,158.0,23.67,2.0,15.0,29.0,11.0
2020-08-03 04:52:00,158.0,23.67,2.0,15.0,29.0,11.0
2020-08-03 04:53:00,158.0,23.67,24.0,15.0,29.0,-1.0
2020-08-03 04:54:00,158.0,23.67,24.0,15.0,29.0,-1.0
2020-08-03 04:55:00,158.0,23.67,-12.0,15.0,29.0,14.0
2020-08-03 04:56:00,158.0,23.67,-2.0,15.0,29.0,13.0
2020-08-03 04:57:00,158.0,23.67,-2.0,15.0,29.0,11.0
2020-08-03 04:58:00,158.0,23.67,-2.0,15.0,29.0,11.0
2020-08-03 04:59:00,158.0,23.67,18.0,15.0,29.0,11.0
2020-08-03 05:00:00,158.0,23.67,27.0,15.0,29.0,8.0
2020-08-03 05:01:00,158.0,23.67,7.0,15.0,29.0,11.0
2020-08-03 05:02:00,152.0,23.7,19.0,15.0,29.0,23.0
2020-08-03 05:03:00,152.0,23.7,13.0,15.0,29.0,13.0
2020-08-03 05:04:00,152.0,23.7,16.0,15.0,29.0,5.0
2020-08-03 05:05:00,152.0,23.7,12.0,15.0,29.0,9.0
2020-08-03 05:06:00,152.0,23.7,6.0,15.0,29.0,2.0
2020-08-03 05:07:00,152.0,23.7,1.0,15.0,29.0,-3.0
2020-08-03 05:08:00,152.0,23.7,10.0,15.0,29.0,7.0
2020-08-03 05:09:00,152.0,23.7,16.0,15.0,29.0,0.0
2020-08-03 05:10:00,152.0,23.7,8.0,15.0,29.0,7.0
2020-08-03 05:11:00,152.0,23.7,20.0,15.0,29.0,1.0
2020-08-03 05:12:00,152.0,23.7,33.0,15.0,29.0,22.0
2020-08-03 05:13:00,152.0,23.7,15.0,15.0,29.0,15.0
2020-08-03 05:14:00,152.0,23.7,9.0,15.0,29.0,1.0
2020-08-03 05:15:00,152.0,23.7,13.0,15.0,29.0,19.0
2020-08-03 05:16:00,152.0,23.7,21.0,15.0,29.0,16.0
2020-08-03 05:17:00,152.0,23.78,274.0,15.0,29.0,5.0
2020-08-03 05:18:00,152.0,23.78,264.0,15.0,29.0,19.0
2020-08-03 05:19:00,152.0,23.78,240.0,15.0,29.0,3.0
2020-08-03 05:20:00,152.0,23.78,240.0,15.0,29.0,3.0
2020-08-03 05:21:00,152.0,23.78,270.0,15.0,29.0,15.0
2020-08-03 05:22:00,152.0,23.78,261.0,15.0,29.0,-1.0
2020-08-03 05:23:00,152.0,23.78,264.0,15.0,29.0,17.0
2020-08-03 05:24:00,152.0,23.78,256.0,15.0,29.0,10.0
2020-08-03 05:25:00,152.0,23.78,257.0,15.0,29.0,11.0
2020-08-03 05:26:00,152.0,23.78,260.0,15.0,29.0,14.0
2020-08-03 05:27:00,152.0,23.78,266.0,15.0,29.0,11.0
2020-08-03 05:28:00,152.0,23.78,244.0,15.0,29.0,10.0
2020-08-03 05:29:00,152.0,23.78,258.0,15.0,29.0,10.0
2020-08-03 05:30:00,152.0,23.78,258.0,15.0,29.0,10.0
2020-08-03 05:31:00,152.0,23.78,259.0,15.0,29.0,12.0
2020-08-03 05:32:00,151.0,23.67,149.0,15.0,29.0,-1.0
2020-08-03 05:33:00,151.0,23.67,134.0,15.0,29.0,18.0
2020-08-03 05:34:00,151.0,23.67,137.0,15.0,29.0,6.0
2020-08-03 05:35:00,151.0,23.67,132.0,15.0,29.0,14.0
2020-08-03 05:36:00,151.0,23.67,123.0,15.0,29.0,13.0
2020-08-03 05:37:00,151.0,23.67,130.0,15.0,29.0,3.0
2020-08-03 05:38:00,151.0,23.67,144.0,15.0,29.0,16.0
2020-08-03 05:39:00,151.0,23.67,139.0,15.0,29.0,13.0
2020-08-03 05:40:00,151.0,23.67,139.0,15.0,29.0,8.0
2020-08-03 05:41:00,151.0,23.67,122.0,15.0,29.0,18.0
2020-08-03 05:42:00,151.0,23.67,122.0,15.0,29.0,18.0
2020-08-03 05:43:00,151.0,23.67,153.0,15.0,29.0,13.0
2020-08-03 05:44:00,151.0,23.67,137.0,15.0,29.0,10.0
2020-08-03 05:45:00,151.0,23.67,140.0,15.0,29.0,9.0
2020-08-03 05:46:00,151.0,23.67,140.0,15.0,29.0,8.0
2020-08-03 05:47:00,152.0,23.77,120.0,15.0,29.0,4.0
2020-08-03 05:48:00,152.0,23.77,143.0,15.0,29.0,11.0
2020-08-03 05:49:00,152.0,23.77,136.0,15.0,29.0,-1.0
2020-08-03 05:50:00,152.0,23.77,132.0,15.0,29.0,9.0
2020-08-03 05:51:00,152.0,23.77,150.0,15.0,29.0,6.0
2020-08-03 05:52:00,,,145.0,15.0,29.0,20.0
2020-08-03 05:53:00,152.0,23.77,135.0,15.0,29.0,10.0
2020-08-03 05:54:00,152.0,23.77,146.0,15.0,29.0,15.0
2020-08-03 05:55:00,152.0,23.77,151.0,15.0,29.0,15.0
2020-08-03 05:56:00,152.0,23.77,137.0,15.0,29.0,11.0
2020-08-03 05:57:00,152.0,23.77,146.0,15.0,29.0,8.0
2020-08-03 05:58:00,152.0,23.77,143.0,15.0,29.0,16.0
2020-08-03 05:59:00,152.0,23.77,144.0,15.0,29.0,14.0
2020-08-03 06:00:00,152.0,23.77,146.0,15.0,29.0,10.0
2020-08-03 06:01:00,152.0,23.77,151.0,15.0,29.0,12.0
2020-08-03 06:02:00,151.0,23.69,-9.0,15.0,29.0,3.0
2020-08-03 06:03:00,151.0,23.69,15.0,15.0,29.0,7.0
2020-08-03 06:04:00,151.0,23.69,20.0,15.0,29.0,5.0
2020-08-03 06:05:00,151.0,23.69,-4.0,15.0,29.0,15.0
2020-08-03 06:06:00,151.0,23.69,3.0,15.0,29.0,3.0
2020-08-03 06:07:00,151.0,23.69,14.0,15.0,29.0,11.0
2020-08-03 06:08:00,151.0,23.69,5.0,15.0,29.0,9.0
2020-08-03 06:09:00,151.0,23.69,11.0,15.0,29.0,19.0
2020-08-03 06:10:00,151.0,23.69,1.0,15.0,29.0,19.0
2020-08-03 06:11:00,151.0,23.69,26.0,15.0,29.0,11.0
2020-08-03 06:12:00,151.0,23.69,12.0,15.0,29.0,9.0
2020-08-03 06:13:00,151.0,23.69,9.0,15.0,29.0,14.0
2020-08-03 06:14:00,151.0,23.69,16.0,15.0,29.0,0.0
2020-08-03 06:15:00,151.0,23.69,17.0,15.0,29.0,12.0
2020-08-03 06:16:00,151.0,23.69,-1.0,15.0,29.0,20.0
2020-08-03 06:17:00,152.0,23.79,10.0,15.0,29.0,7.0
2020-08-03 06:18:00,152.0,23.79,8.0,15.0,29.0,12.0
2020-08-03 06:19:00,152.0,23.79,17.0,15.0,29.0,2.0
2020-08-03 06:20:00,152.0,23.79,16.0,15.0,29.0,15.0
2020-08-03 06:21:00,152.0,23.79,8.0,15.0,29.0,0.0
2020-08-03 06:22:00,152.0,23.79,27.0,15.0,29.0,2.0
2020-08-03 06:23:00,152.0,23.79,14.0,15.0,29.0,12.0
2020-08-03 06:24:00,152.0,23.79,31.0,15.0,29.0,7.0
2020-08-03 06:25:00,152.0,23.79,17.0,15.0,29.0,11.0
2020-08-03 06:26:00,152.0,23.79,26.0,15.0,29.0,0.0
2020-08-03 06:27:00,152.0,23.79,11.0,15.0,29.0,13.0
2020-08-03 06:28:00,152.0,23.79,16.0,15.0,29.0,2.0
2020-08-03 06:29:00,152.0,23.79,22.0,15.0,29.0,2.0
2020-08-03 06:30:00,152.0,23.79,22.0,15.0,29.0,2.0
2020-08-03 06:31:00,152.0,23.79,14.0,15.0,29.0,12.0
2020-08-03 06:32:00,151.0,23.68,26.0,15.0,29.0,14.0
2020-08-03 06:33:00,151.0,23.68,21.0,15.0,29.0,15.0
2020-08-03 06:34:00,151.0,23.68,13.0,15.0,29.0,7.0
2020-08-03 06:35:00,151.0,23.68,21.0,15.0,29.0,5.0
2020-08-03 06:36:00,151.0,23.68,11.0,15.0,29.0,15.0
2020-08-03 06:37:00,151.0,23.68,18.0,15.0,29.0,14.0
2020-08-03 06:38:00,151.0,23.68,3.0,15.0,29.0,4.0
2020-08-03 06:39:00,151.0,23.68,-4.0,15.0,29.0,14.0
2020-08-03 06:40:00,151.0,23.68,25.0,15.0,29.0,13.0
2020-08-03 06:41:00,151.0,23.68,8.0,15.0,29.0,6.0
2020-08-03 06:42:00,151.0,23.68,3.0,15.0,29.0,15.0
2020-08-03 06:43:00,151.0,23.68,13.0,15.0,29.0,11.0
2020-08-03 06:44:00,151.0,23.68,16.0,15.0,29.0,25.0
2020-08-03 06:45:00,151.0,23.68,26.0,15.0,29.0,10.0
2020-08-03 06:46:00,151.0,23.68,15.0,15.0,29.0,4.0
2020-08-03 06:47:00,152.0,23.8,-2.0,15.0,29.0,12.0
2020-08-03 06:48:00,152.0,23.8,0.0,15.0,29.0,0.0
2020-08-03 06:49:00,152.0,23.8,13.0,15.0,29.0,9.0
2020-08-03 06:50:00,152.0,23.8,13.0,15.0,29.0,1.0
2020-08-03 06:51:00,152.0,23.8,14.0,15.0,29.0,12.0
2020-08-03 06:52:00,152.0,23.8,24.0,15.0,29.0,3.0
2020-08-03 06:53:00,152.0,23.8,8.0,15.0,29.0,15.0
2020-08-03 06:54:00,152.0,23.8,20.0,15.0,29.0,2.0
2020-08-03 06:55:00,152.0,23.8,20.0,15.0,29.0,6.0
2020-08-03 06:56:00,152.0,23.8,22.0,15.0,29.0,5.0
2020-08-03 06:57:00,152.0,23.8,18.0,15.0,29.0,10.0
2020-08-03 06:58:00,152.0,23.8,14.0,15.0,29.0,11.0
2020-08-03 06:59:00,152.0,23.8,31.0,15.0,29.0,12.0
2020-08-03 07:00:00,152.0,23.8,14.0,21.0,24.0,12.0
2020-08-03 07:01:00,152.0,23.8,26.0,21.0,24.0,16.0
2020-08-03 07:02:00,150.0,21.41,9.0,21.0,24.0,385.0
2020-08-03 07:03:00,150.0,21.41,7.0,21.0,24.0,374.0
2020-08-03 07:04:00,150.0,21.41,10.0,21.0,24.0,387.0
2020-08-03 07:05:00,150.0,21.41,0.0,21.0,24.0,386.0
2020-08-03 07:06:00,150.0,21.41,19.0,21.0,24.0,377.0
2020-08-03 07:07:00,150.0,21.41,13.0,21.0,24.0,392.0
2020-08-03 07:08:00,150.0,21.41,12.0,21.0,24.0,396.0
2020-08-03 07:09:00,150.0,21.41,-2.0,21.0,24.0,388.0
2020-08-03 07:10:00,150.0,21.41,0.0,21.0,24.0,389.0
2020-08-03 07:11:00,150.0,21.41,14.0,21.0,24.0,381.0
2020-08-03 07:12:00,150.0,21.41,9.0,21.0,24.0,394.0
2020-08-03 07:13:00,150.0,21.41,17.0,21.0,24.0,400.0
2020-08-03 07:14:00,150.0,21.41,4.0,21.0,24.0,389.0
2020-08-03 07:15:00,150.0,21.41,17.0,21.0,24.0,385.0
2020-08-03 07:16:00,150.0,21.41,14.0,21.0,24.0,394.0
2020-08-03 07:17:00,149.0,19.27,15.0,21.0,24.0,381.0
2020-08-03 07:18:00,,,10.0,21.0,24.0,379.0
2020-08-03 07:19:00,149.0,19.27,5.0,21.0,24.0,388.0
2020-08-03 07:20:00,149.0,19.27,16.0,21.0,24.0,381.0
2020-08-03 07:21:00,149.0,19.27,3.0,21.0,24.0,391.0
2020-08-03 07:22:00,149.0,19.27,14.0,21.0,24.0,392.0
2020-08-03 07:23:00,149.0,19.27,13.0,21.0,24.0,390.0
2020-08-03 07:24:00,149.0,19.27,16.0,21.0,24.0,387.0
2020-08-03 07:25:00,149.0,19.27,-1.0,21.0,24.0,382.0
2020-08-03 07:26:00,149.0,19.27,7.0,21.0,24.0,386.0
2020-08-03 07:27:00,149.0,19.27,12.0,21.0,24.0,385.0
2020-08-03 07:28:00,149.0,19.27,2.0,21.0,24.0,387.0
2020-08-03 07:29:00,149.0,19.27,7.0,21.0,24.0,381.0
2020-08-03 07:30:00,149.0,19.27,21.0,21.0,24.0,384.0
2020-08-03 07:31:00,149.0,19.27,17.0,21.0,24.0,395.0
2020-08-03 07:32:00,149.0,17.35,7.0,21.0,24.0,391.0
2020-08-03 07:33:00,149.0,17.35,21.0,21.0,24.0,392.0
2020-08-03 07:34:00,149.0,17.35,16.0,21.0,24.0,388.0
2020-08-03 07:35:00,149.0,17.35,18.0,21.0,24.0,385.0
2020-08-03 07:36:00,149.0,17.35,15.0,21.0,24.0,389.0
2020-08-03 07:37:00,149.0,17.35,10.0,21.0,24.0,388.0
2020-08-03 07:38:00,149.0,17.35,13.0,21.0,24.0,387.0
2020-08-03 07:39:00,149.0,17.35,13.0,21.0,24.0,388.0
2020-08-03 07:40:00,149.0,17.35,12.0,21.0,24.0,391.0
2020-08-03 07:41:00,149.0,17.35,16.0,21.0,24.0,378.0
2020-08-03 07:42:00,149.0,17.35,-6.0,21.0,24.0,371.0
2020-08-03 07:43:00,149.0,17.35,12.0,21.0,24.0,393.0
2020-08-03 07:44:00,149.0,17.35,11.0,21.0,24.0,387.0
2020-08-03 07:45:00,149.0,17.35,12.0,21.0,24.0,388.0
2020-08-03 07:46:00,149.0,17.35,10.0,21.0,24.0,391.0
2020-08-03 07:47:00,176.0,16.12,-3.0,21.0,24.0,388.0
2020-08-03 07:48:00,176.0,16.12,5.0,21.0,24.0,388.0
2020-08-03 07:49:00,176.0,16.12,19.0,21.0,24.0,396.0
2020-08-03 07:50:00,176.0,16.12,10.0,21.0,24.0,392.0
2020-08-03 07:51:00,176.0,16.12,4.0,21.0,24.0,380.0
2020-08-03 07:52:00,176.0,16.12,26.0,21.0,24.0,397.0
2020-08-03 07:53:00,176.0,16.12,16.0,21.0,24.0,388.0
2020-08-03 07:54:00,176.0,16.12,18.0,21.0,24.0,389.0
2020-08-03 07:55:00,176.0,16.12,10.0,21.0,24.0,399.0
2020-08-03 07:56:00,176.0,16.12,4.0,21.0,24.0,390.0
2020-08-03 07:57:00,176.0,16.12,-1.0,21.0,24.0,379.0
2020-08-03 07:58:00,176.0,16.12,25.0,21.0,24.0,387.0
2020-08-03 07:59:00,176.0,16.12,15.0,21.0,24.0,390.0
2020-08-03 08:00:00,176.0,16.12,-1.0,21.0,24.0,396.0
2020-08-03 08:01:00,176.0,16.12,19.0,21.0,24.0,392.0
2020-08-03 08:02:00,383.0,15.34,1.0,21.0,24.0,396.0
2020-08-03 08:03:00,383.0,15.34,15.0,21.0,24.0,390.0
2020-08-03 08:04:00,383.0,15.34,6.0,21.0,24.0,387.0
2020-08-03 08:05:00,383.0,15.34,6.0,21.0,24.0,395.0
2020-08-03 08:06:00,383.0,15.34,13.0,21.0,24.0,388.0
2020-08-03 08:07:00,383.0,15.34,-2.0,21.0,24.0,380.0
2020-08-03 08:08:00,383.0,15.34,7.0,21.0,24.0,385.0
2020-08-03 08:09:00,383.0,15.34,16.0,21.0,24.0,392.0
2020-08-03 08:10:00,383.0,15.34,-5.0,21.0,24.0,388.0
2020-08-03 08:11:00,383.0,15.34,5.0,21.0,24.0,390.0
2020-08-03 08:12:00,383.0,15.34,13.0,21.0,24.0,391.0
2020-08-03 08:13:00,383.0,15.34,10.0,21.0,24.0,395.0
2020-08-03 08:14:00,383.0,15.34,3.0,21.0,24.0,382.0
2020-08-03 08:15:00,383.0,15.34,12.0,21.0,24.0,390.0
2020-08-03 08:16:00,383.0,15.34,14.0,21.0,24.0,384.0
2020-08-03 08:17:00,527.0,15.16,8.0,21.0,24.0,392.0
2020-08-03 08:18:00,527.0,15.16,23.0,21.0,24.0,393.0
2020-08-03 08:19:00,527.0,15.16,10.0,21.0,24.0,391.0
2020-08-03 08:20:00,527.0,15.16,4.0,21.0,24.0,388.0
2020-08-03 08:21:00,527.0,15.16,15.0,21.0,24.0,380.0
2020-08-03 08:22:00,527.0,15.16,6.0,21.0,24.0,380.0
2020-08-03 08:23:00,527.0,15.16,12.0,21.0,24.0,393.0
2020-08-03 08:24:00,527.0,15.16,1.0,21.0,24.0,390.0
2020-08-03 08:25:00,527.0,15.16,6.0,21.0,24.0,382.0
2020-08-03 08:26:00,527.0,15.16,17.0,21.0,24.0,384.0
2020-08-03 08:27:00,527.0,15.16,19.0,21.0,24.0,378.0
2020-08-03 08:28:00,527.0,15.16,5.0,21.0,24.0,385.0
2020-08-03 08:29:00,527.0,15.16,0.0,21.0,24.0,390.0
2020-08-03 08:30:00,527.0,15.16,31.0,21.0,24.0,396.0
2020-08-03 08:31:00,527.0,15.16,9.0,21.0,24.0,396.0
2020-08-03 08:32:00,608.0,14.85,-2.0,21.0,24.0,378.0
2020-08-03 08:33:00,608.0,14.85,9.0,21.0,24.0,378.0
2020-08-03 08:34:00,608.0,14.85,7.0,21.0,24.0,376.0
2020-08-03 08:35:00,608.0,14.85,13.0,21.0,24.0,393.0
2020-08-03 08:36:00,608.0,14.85,1.0,21.0,24.0,393.0
2020-08-03 08:37:00,608.0,14.85,19.0,21.0,24.0,391.0
2020-08-03 08:38:00,608.0,14.85,22.0,21.0,24.0,395.0
2020-08-03 08:39:00,608.0,14.85,14.0,21.0,24.0,401.0
2020-08-03 08:40:00,608.0,14.85,5.0,21.0,24.0,384.0
2020-08-03 08:41:00,608.0,14.85,3.0,21.0,24.0,382.0
2020-08-03 08:42:00,608.0,14.85,8.0,21.0,24.0,378.0
2020-08-03 08:43:00,608.0,14.85,16.0,21.0,24.0,385.0
2020-08-03 08:44:00,608.0,14.85,4.0,21.0,24.0,388.0
2020-08-03 08:45:00,608.0,14.85,7.0,21.0,24.0,388.0
2020-08-03 08:46:00,608.0,14.85,16.0,21.0,24.0,388.0
2020-08-03 08:47:00,676.0,14.78,27.0,21.0,24.0,399.0
2020-08-03 08:48:00,676.0,14.78,-2.0,21.0,24.0,379.0
2020-08-03 08:49:00,676.0,14.78,14.0,21.0,24.0,380.0
2020-08-03 08:50:00,676.0,14.78,5.0,21.0,24.0,392.0
2020-08-03 08:51:00,676.0,14.78,28.0,21.0,24.0,387.0
2020-08-03 08:52:00,676.0,14.78,17.0,21.0,24.0,382.0
2020-08-03 08:53:00,676.0,14.78,9.0,21.0,24.0,386.0
2020-08-03 08:54:00,676.0,14.78,16.0,21.0,24.0,396.0
2020-08-03 08:55:00,676.0,14.78,9.0,21.0,24.0,382.0
2020-08-03 08:56:00,676.0,14.78,13.0,21.0,24.0,398.0
2020-08-03 08:57:00,676.0,14.78,14.0,21.0,24.0,398.0
2020-08-03 08:58:00,676.0,14.78,5.0,21.0,24.0,386.0
2020-08-03 08:59:00,676.0,14.78,11.0,21.0,24.0,377.0
2020-08-03 09:00:00,676.0,14.78,0.0,21.0,24.0,396.0
2020-08-03 09:01:00,,,1.0,21.0,24.0,379.0
2020-08-03 09:02:00,778.0,14.45,19.0,21.0,24.0,390.0
2020-08-03 09:03:00,778.0,14.45,4.0,21.0,24.0,384.0
2020-08-03 09:04:00,778.0,14.45,9.0,21.0,24.0,385.0
2020-08-03 09:05:00,778.0,14.45,12.0,21.0,24.0,394.0
2020-08-03 09:06:00,778.0,14.45,20.0,21.0,24.0,398.0
2020-08-03 09:07:00,778.0,14.45,8.0,21.0,24.0,389.0
2020-08-03 09:08:00,778.0,14.45,16.0,21.0,24.0,399.0
2020-08-03 09:09:00,778.0,14.45,19.0,21.0,24.0,396.0
2020-08-03 09:10:00,778.0,14.45,13.0,21.0,24.0,388.0
2020-08-03 09:11:00,778.0,14.45,19.0,21.0,24.0,387.0
2020-08-03 09:12:00,778.0,14.45,9.0,21.0,24.0,396.0
2020-08-03 09:13:00,778.0,14.45,8.0,21.0,24.0,386.0
2020-08-03 09:14:00,778.0,14.45,11.0,21.0,24.0,394.0
2020-08-03 09:15:00,778.0,14.45,12.0,21.0,24.0,399.0
2020-08-03 09:16:00,778.0,14.45,18.0,21.0,24.0,395.0
2020-08-03 09:17:00,778.0,14.45,9.0,21.0,24.0,400.0
2020-08-03 09:18:00,782.0,14.5,20.0,21.0,24.0,387.0
2020-08-03 09:19:00,782.0,14.5,21.0,21.0,24.0,391.0
2020-08-03 09:20:00,782.0,14.5,13.0,21.0,24.0,402.0
2020-08-03 09:21:00,782.0,14.5,14.0,21.0,24.0,403.0
2020-08-03 09:22:00,782.0,14.5,15.0,21.0,24.0,384.0
2020-08-03 09:23:00,782.0,14.5,16.0,21.0,24.0,391.0
2020-08-03 09:24:00,782.0,14.5,-2.0,21.0,24.0,385.0
2020-08-03 09:25:00,782.0,14.5,21.0,21.0,24.0,389.0
2020-08-03 09:26:00,782.0,14.5,25.0,21.0,24.0,382.0
2020-08-03 09:27:00,782.0,14.5,14.0,21.0,24.0,389.0
2020-08-03 09:28:00,782.0,14.5,6.0,21.0,24.0,395.0
2020-08-03 09:29:00,782.0,14.5,1.0,21.0,24.0,394.0
2020-08-03 09:30:00,782.0,14.5,-2.0,21.0,24.0,403.0
2020-08-03 09:31:00,782.0,14.5,18.0,21.0,24.0,387.0
2020-08-03 09:32:00,815.0,14.63,16.0,21.0,24.0,403.0
2020-08-03 09:33:00,815.0,14.63,25.0,21.0,24.0,388.0
2020-08-03 09:34:00,815.0,14.63,14.0,21.0,24.0,390.0
2020-08-03 09:35:00,815.0,14.63,16.0,21.0,24.0,375.0
2020-08-03 09:36:00,815.0,14.63,16.0,21.0,24.0,398.0
2020-08-03 09:37:00,815.0,14.63,0.0,21.0,24.0,395.0
2020-08-03 09:38:00,815.0,14.63,10.0,21.0,24.0,392.0
2020-08-03 09:39:00,815.0,14.63,13.0,21.0,24.0,388.0
2020-08-03 09:40:00,815.0,14.63,10.0,21.0,24.0,390.0
2020-08-03 09:41:00,815.0,14.63,14.0,21.0,24.0,395.0
2020-08-03 09:42:00,815.0,14.63,1.0,21.0,24.0,400.0
2020-08-03 09:43:00,815.0,14.63,7.0,21.0,24.0,402.0
2020-08-03 09:44:00,815.0,14.63,7.0,21.0,24.0,402.0
2020-08-03 09:45:00,815.0,14.63,28.0,21.0,24.0,398.0
2020-08-03 09:46:00,815.0,14.63,12.0,21.0,24.0,394.0
2020-08-03 09:47:00,818.0,14.85,11.0,21.0,24.0,399.0
2020-08-03 09:48:00,818.0,14.85,18.0,21.0,24.0,398.0
2020-08-03 09:49:00,818.0,14.85,5.0,21.0,24.0,384.0
2020-08-03 09:50:00,818.0,14.85,0.0,21.0,24.0,395.0
2020-08-03 09:51:00,818.0,14.85,18.0,21.0,24.0,387.0
2020-08-03 09:52:00,818.0,14.85,15.0,21.0,24.0,398.0
2020-08-03 09:53:00,818.0,14.85,14.0,21.0,24.0,387.0
2020-08-03 09:54:00,818.0,14.85,13.0,21.0,24.0,399.0
2020-08-03 09:55:00,818.0,14.85,13.0,21.0,24.0,392.0
2020-08-03 09:56:00,818.0,14.85,10.0,21.0,24.0,391.0
2020-08-03 09:57:00,818.0,14.85,16.0,21.0,24.0,386.0
2020-08-03 09:58:00,818.0,14.85,16.0,21.0,24.0,386.0
2020-08-03 09:59:00,818.0,14.85,7.0,21.0,24.0,400.0
2020-08-03 10:00:00,818.0,14.85,7.0,21.0,24.0,400.0
2020-08-03 10:01:00,818.0,14.85,21.0,21.0,24.0,402.0
2020-08-03 10:02:00,815.0,15.15,14.0,21.0,24.0,383.0
2020-08-03 10:03:00,815.0,15.15,-1.0,21.0,24.0,386.0
2020-08-03 10:04:00,815.0,15.15,15.0,21.0,24.0,399.0
2020-08-03 10:05:00,815.0,15.15,10.0,21.0,24.0,385.0
2020-08-03 10:06:00,815.0,15.15,8.0,21.0,24.0,397.0
2020-08-03 10:07:00,815.0,15.15,20.0,21.0,24.0,403.0
2020-08-03 10:08:00,815.0,15.15,20.0,21.0,24.0,403.0
2020-08-03 10:09:00,815.0,15.15,-13.0,21.0,24.0,380.0
2020-08-03 10:10:00,815.0,15.15,-13.0,21.0,24.0,380.0
2020-08-03 10:11:00,815.0,15.15,14.0,21.0,24.0,392.0
2020-08-03 10:12:00,815.0,15.15,1.0,21.0,24.0,406.0
2020-08-03 10:13:00,815.0,15.15,12.0,21.0,24.0,398.0
2020-08-03 10:14:00,815.0,15.15,-1.0,21.0,24.0,397.0
2020-08-03 10:15:00,815.0,15.15,21.0,21.0,24.0,356.0
2020-08-03 10:16:00,815.0,15.15,21.0,21.0,24.0,356.0
2020-08-03 10:17:00,832.0,15.03,12.0,21.0,24.0,331.0
2020-08-03 10:18:00,832.0,15.03,12.0,21.0,24.0,331.0
2020-08-03 10:19:00,832.0,15.03,12.0,21.0,24.0,291.0
2020-08-03 10:20:00,832.0,15.03,15.0,21.0,24.0,315.0
2020-08-03 10:21:00,832.0,15.03,19.0,21.0,24.0,292.0
2020-08-03 10:22:00,832.0,15.03,5.0,21.0,24.0,310.0
2020-08-03 10:23:00,832.0,15.03,20.0,21.0,24.0,291.0
2020-08-03 10:24:00,832.0,15.03,20.0,21.0,24.0,291.0
2020-08-03 10:25:00,832.0,15.03,-5.0,21.0,24.0,299.0
2020-08-03 10:26:00,832.0,15.03,-4.0,21.0,24.0,301.0
2020-08-03 10:27:00,832.0,15.03,21.0,21.0,24.0,291.0
2020-08-03 10:28:00,832.0,15.03,14.0,21.0,24.0,305.0
2020-08-03 10:29:00,832.0,15.03,4.0,21.0,24.0,307.0
2020-08-03 10:30:00,832.0,15.03,4.0,21.0,24.0,307.0
2020-08-03 10:31:00,832.0,15.03,15.0,21.0,24.0,311.0
2020-08-03 10:32:00,765.0,16.23,15.0,21.0,24.0,311.0
2020-08-03 10:33:00,765.0,16.23,20.0,21.0,24.0,211.0
2020-08-03 10:34:00,765.0,16.23,18.0,21.0,24.0,214.0
2020-08-03 10:35:00,765.0,16.23,-17.0,21.0,24.0,214.0
2020-08-03 10:36:00,765.0,16.23,-17.0,21.0,24.0,214.0
2020-08-03 10:37:00,765.0,16.23,8.0,21.0,24.0,207.0
2020-08-03 10:38:00,765.0,16.23,8.0,21.0,24.0,207.0
2020-08-03 10:39:00,765.0,16.23,5.0,21.0,24.0,189.0
2020-08-03 10:40:00,765.0,16.23,14.0,21.0,24.0,204.0
2020-08-03 10:41:00,765.0,16.23,11.0,21.0,24.0,200.0
2020-08-03 10:42:00,765.0,16.23,15.0,21.0,24.0,204.0
2020-08-03 10:43:00,765.0,16.23,22.0,21.0,24.0,212.0
2020-08-03 10:44:00,765.0,16.23,8.0,21.0,24.0,213.0
2020-08-03 10:45:00,765.0,16.23,16.0,21.0,24.0,210.0
2020-08-03 10:46:00,765.0,16.23,16.0,21.0,24.0,210.0
2020-08-03 10:47:00,617.0,17.55,4.0,21.0,24.0,205.0
2020-08-03 10:48:00,617.0,17.55,11.0,21.0,24.0,223.0
2020-08-03 10:49:00,617.0,17.55,13.0,21.0,24.0,207.0
2020-08-03 10:50:00,617.0,17.55,13.0,21.0,24.0,207.0
2020-08-03 10:51:00,617.0,17.55,13.0,21.0,24.0,194.0
2020-08-03 10:52:00,617.0,17.55,24.0,21.0,24.0,193.0
2020-08-03 10:53:00,617.0,17.55,3.0,21.0,24.0,198.0
2020-08-03 10:54:00,617.0,17.55,14.0,21.0,24.0,224.0
2020-08-03 10:55:00,617.0,17.55,11.0,21.0,24.0,211.0
2020-08-03 10:56:00,617.0,17.55,16.0,21.0,24.0,223.0
2020-08-03 10:57:00,617.0,17.55,15.0,21.0,24.0,217.0
2020-08-03 10:58:00,617.0,17.55,16.0,21.0,24.0,204.0
2020-08-03 10:59:00,617.0,17.55,-4.0,21.0,24.0,263.0
2020-08-03 11:00:00,617.0,17.55,3.0,21.0,24.0,229.0
2020-08-03 11:01:00,617.0,17.55,20.0,21.0,24.0,265.0
2020-08-03 11:02:00,768.0,16.67,20.0,21.0,24.0,265.0
2020-08-03 11:03:00,768.0,16.67,0.0,21.0,24.0,373.0
2020-08-03 11:04:00,768.0,16.67,22.0,21.0,24.0,390.0
2020-08-03 11:05:00,768.0,16.67,22.0,21.0,24.0,385.0
2020-08-03 11:06:00,768.0,16.67,22.0,21.0,24.0,385.0
2020-08-03 11:07:00,768.0,16.67,27.0,21.0,24.0,387.0
2020-08-03 11:08:00,768.0,16.67,27.0,21.0,24.0,387.0
2020-08-03 11:09:00,768.0,16.67,8.0,21.0,24.0,389.0
2020-08-03 11:10:00,768.0,16.67,2.0,21.0,24.0,381.0
2020-08-03 11:11:00,768.0,16.67,21.0,21.0,24.0,392.0
2020-08-03 11:12:00,768.0,16.67,24.0,21.0,24.0,390.0
2020-08-03 11:13:00,768.0,16.67,-1.0,21.0,24.0,395.0
2020-08-03 11:14:00,768.0,16.67,14.0,21.0,24.0,395.0
2020-08-03 11:15:00,768.0,16.67,8.0,21.0,24.0,386.0
2020-08-03 11:16:00,768.0,16.67,8.0,21.0,24.0,386.0
2020-08-03 11:17:00,788.0,16.57,13.0,21.0,24.0,259.0
2020-08-03 11:18:00,788.0,16.57,-1.0,21.0,24.0,252.0
2020-08-03 11:19:00,788.0,16.57,21.0,21.0,24.0,269.0
2020-08-03 11:20:00,788.0,16.57,15.0,21.0,24.0,251.0
