time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-08-03 11:21:00,788.0,16.57,15.0,21.0,24.0,264.0
2020-08-03 11:22:00,788.0,16.57,13.0,21.0,24.0,252.0
2020-08-03 11:23:00,788.0,16.57,1.0,21.0,24.0,263.0
2020-08-03 11:24:00,788.0,16.57,19.0,21.0,24.0,263.0
2020-08-03 11:25:00,788.0,16.57,16.0,21.0,24.0,262.0
2020-08-03 11:26:00,788.0,16.57,16.0,21.0,24.0,262.0
2020-08-03 11:27:00,788.0,16.57,19.0,21.0,24.0,267.0
2020-08-03 11:28:00,788.0,16.57,14.0,21.0,24.0,267.0
2020-08-03 11:29:00,788.0,16.57,15.0,21.0,24.0,256.0
2020-08-03 11:30:00,788.0,16.57,10.0,21.0,24.0,263.0
2020-08-03 11:31:00,788.0,16.57,12.0,21.0,24.0,265.0
2020-08-03 11:32:00,888.0,15.41,12.0,21.0,24.0,265.0
2020-08-03 11:33:00,888.0,15.41,21.0,21.0,24.0,275.0
2020-08-03 11:34:00,888.0,15.41,15.0,21.0,24.0,251.0
2020-08-03 11:35:00,888.0,15.41,-5.0,21.0,24.0,259.0
2020-08-03 11:36:00,888.0,15.41,12.0,21.0,24.0,253.0
2020-08-03 11:37:00,888.0,15.41,10.0,21.0,24.0,263.0
2020-08-03 11:38:00,888.0,15.41,15.0,21.0,24.0,271.0
2020-08-03 11:39:00,888.0,15.41,10.0,21.0,24.0,266.0
2020-08-03 11:40:00,888.0,15.41,25.0,21.0,24.0,258.0
2020-08-03 11:41:00,888.0,15.41,15.0,21.0,24.0,254.0
2020-08-03 11:42:00,888.0,15.41,17.0,21.0,24.0,255.0
2020-08-03 11:43:00,888.0,15.41,8.0,21.0,24.0,265.0
2020-08-03 11:44:00,888.0,15.41,16.0,21.0,24.0,252.0
2020-08-03 11:45:00,888.0,15.41,18.0,21.0,24.0,266.0
2020-08-03 11:46:00,888.0,15.41,18.0,21.0,24.0,266.0
2020-08-03 11:47:00,732.0,17.07,14.0,21.0,24.0,268.0
2020-08-03 11:48:00,732.0,17.07,22.0,21.0,24.0,257.0
2020-08-03 11:49:00,732.0,17.07,18.0,21.0,24.0,276.0
2020-08-03 11:50:00,732.0,17.07,11.0,21.0,24.0,264.0
2020-08-03 11:51:00,732.0,17.07,13.0,21.0,24.0,270.0
2020-08-03 11:52:00,732.0,17.07,0.0,21.0,24.0,267.0
2020-08-03 11:53:00,732.0,17.07,7.0,21.0,24.0,262.0
2020-08-03 11:54:00,732.0,17.07,7.0,21.0,24.0,262.0
2020-08-03 11:55:00,732.0,17.07,1.0,21.0,24.0,253.0
2020-08-03 11:56:00,732.0,17.07,1.0,21.0,24.0,253.0
2020-08-03 11:57:00,732.0,17.07,16.0,21.0,24.0,257.0
2020-08-03 11:58:00,732.0,17.07,1.0,21.0,24.0,251.0
2020-08-03 11:59:00,732.0,17.07,4.0,21.0,24.0,262.0
2020-08-03 12:00:00,732.0,17.07,4.0,17.0,20.0,262.0
2020-08-03 12:01:00,732.0,17.07,14.0,17.0,20.0,274.0
2020-08-03 12:02:00,754.0,17.42,14.0,17.0,20.0,269.0
2020-08-03 12:03:00,754.0,17.42,-8.0,17.0,20.0,268.0
2020-08-03 12:04:00,754.0,17.42,-8.0,17.0,20.0,268.0
2020-08-03 12:05:00,754.0,17.42,12.0,17.0,20.0,269.0
2020-08-03 12:06:00,754.0,17.42,3.0,17.0,20.0,273.0
2020-08-03 12:07:00,754.0,17.42,-2.0,17.0,20.0,256.0
2020-08-03 12:08:00,754.0,17.42,7.0,17.0,20.0,280.0
2020-08-03 12:09:00,754.0,17.42,12.0,17.0,20.0,257.0
2020-08-03 12:10:00,754.0,17.42,12.0,17.0,20.0,257.0
2020-08-03 12:11:00,754.0,17.42,-5.0,17.0,20.0,262.0
2020-08-03 12:12:00,754.0,17.42,-5.0,17.0,20.0,262.0
2020-08-03 12:13:00,754.0,17.42,7.0,17.0,20.0,271.0
2020-08-03 12:14:00,754.0,17.42,3.0,17.0,20.0,267.0
2020-08-03 12:15:00,754.0,17.42,23.0,17.0,20.0,269.0
2020-08-03 12:16:00,754.0,17.42,18.0,17.0,20.0,259.0
2020-08-03 12:17:00,781.0,17.37,253.0,17.0,20.0,267.0
2020-08-03 12:18:00,781.0,17.37,261.0,17.0,20.0,255.0
2020-08-03 12:19:00,781.0,17.37,246.0,17.0,20.0,261.0
2020-08-03 12:20:00,781.0,17.37,264.0,17.0,20.0,267.0
2020-08-03 12:21:00,781.0,17.37,248.0,17.0,20.0,261.0
2020-08-03 12:22:00,781.0,17.37,257.0,17.0,20.0,266.0
2020-08-03 12:23:00,781.0,17.37,264.0,17.0,20.0,253.0
2020-08-03 12:24:00,781.0,17.37,256.0,17.0,20.0,257.0
2020-08-03 12:25:00,781.0,17.37,251.0,17.0,20.0,272.0
2020-08-03 12:26:00,781.0,17.37,258.0,17.0,20.0,275.0
2020-08-03 12:27:00,781.0,17.37,256.0,17.0,20.0,263.0
2020-08-03 12:28:00,781.0,17.37,261.0,17.0,20.0,263.0
2020-08-03 12:29:00,781.0,17.37,264.0,17.0,20.0,259.0
2020-08-03 12:30:00,781.0,17.37,246.0,17.0,20.0,260.0
2020-08-03 12:31:00,781.0,17.37,262.0,17.0,20.0,253.0
2020-08-03 12:32:00,674.0,18.87,262.0,17.0,20.0,253.0
2020-08-03 12:33:00,674.0,18.87,253.0,17.0,20.0,271.0
2020-08-03 12:34:00,674.0,18.87,268.0,17.0,20.0,255.0
2020-08-03 12:35:00,674.0,18.87,268.0,17.0,20.0,276.0
2020-08-03 12:36:00,674.0,18.87,267.0,17.0,20.0,268.0
2020-08-03 12:37:00,674.0,18.87,275.0,17.0,20.0,272.0
2020-08-03 12:38:00,674.0,18.87,261.0,17.0,20.0,257.0
2020-08-03 12:39:00,674.0,18.87,258.0,17.0,20.0,279.0
2020-08-03 12:40:00,674.0,18.87,270.0,17.0,20.0,268.0
2020-08-03 12:41:00,674.0,18.87,262.0,17.0,20.0,277.0
2020-08-03 12:42:00,674.0,18.87,266.0,17.0,20.0,269.0
2020-08-03 12:43:00,674.0,18.87,266.0,17.0,20.0,276.0
2020-08-03 12:44:00,674.0,18.87,266.0,17.0,20.0,276.0
2020-08-03 12:45:00,674.0,18.87,242.0,17.0,20.0,256.0
2020-08-03 12:46:00,674.0,18.87,242.0,17.0,20.0,256.0
2020-08-03 12:47:00,950.0,16.48,370.0,17.0,20.0,257.0
2020-08-03 12:48:00,950.0,16.48,370.0,17.0,20.0,257.0
2020-08-03 12:49:00,950.0,16.48,385.0,17.0,20.0,274.0
2020-08-03 12:50:00,950.0,16.48,379.0,17.0,20.0,265.0
2020-08-03 12:51:00,950.0,16.48,380.0,17.0,20.0,260.0
2020-08-03 12:52:00,950.0,16.48,380.0,17.0,20.0,260.0
2020-08-03 12:53:00,950.0,16.48,394.0,17.0,20.0,264.0
2020-08-03 12:54:00,950.0,16.48,394.0,17.0,20.0,264.0
2020-08-03 12:55:00,950.0,16.48,379.0,17.0,20.0,266.0
2020-08-03 12:56:00,950.0,16.48,390.0,17.0,20.0,265.0
2020-08-03 12:57:00,950.0,16.48,373.0,17.0,20.0,255.0
2020-08-03 12:58:00,950.0,16.48,381.0,17.0,20.0,253.0
2020-08-03 12:59:00,950.0,16.48,388.0,17.0,20.0,275.0
2020-08-03 13:00:00,950.0,16.48,395.0,17.0,20.0,276.0
2020-08-03 13:01:00,950.0,16.48,380.0,17.0,20.0,258.0
2020-08-03 13:02:00,769.0,17.85,252.0,17.0,20.0,283.0
2020-08-03 13:03:00,769.0,17.85,249.0,17.0,20.0,273.0
2020-08-03 13:04:00,769.0,17.85,261.0,17.0,20.0,262.0
2020-08-03 13:05:00,769.0,17.85,235.0,17.0,20.0,260.0
2020-08-03 13:06:00,769.0,17.85,273.0,17.0,20.0,275.0
2020-08-03 13:07:00,769.0,17.85,270.0,17.0,20.0,259.0
2020-08-03 13:08:00,769.0,17.85,269.0,17.0,20.0,251.0
2020-08-03 13:09:00,769.0,17.85,252.0,17.0,20.0,279.0
2020-08-03 13:10:00,769.0,17.85,262.0,17.0,20.0,272.0
2020-08-03 13:11:00,769.0,17.85,267.0,17.0,20.0,265.0
2020-08-03 13:12:00,769.0,17.85,267.0,17.0,20.0,265.0
2020-08-03 13:13:00,769.0,17.85,263.0,17.0,20.0,276.0
2020-08-03 13:14:00,769.0,17.85,263.0,17.0,20.0,263.0
2020-08-03 13:15:00,769.0,17.85,267.0,17.0,20.0,271.0
2020-08-03 13:16:00,769.0,17.85,243.0,17.0,20.0,274.0
2020-08-03 13:17:00,786.0,17.57,266.0,17.0,20.0,274.0
2020-08-03 13:18:00,786.0,17.57,261.0,17.0,20.0,265.0
2020-08-03 13:19:00,786.0,17.57,261.0,17.0,20.0,268.0
2020-08-03 13:20:00,786.0,17.57,250.0,17.0,20.0,273.0
2020-08-03 13:21:00,786.0,17.57,266.0,17.0,20.0,0.0
2020-08-03 13:22:00,786.0,17.57,260.0,17.0,20.0,0.0
2020-08-03 13:23:00,786.0,17.57,246.0,17.0,20.0,267.0
2020-08-03 13:24:00,786.0,17.57,258.0,17.0,20.0,266.0
2020-08-03 13:25:00,786.0,17.57,263.0,17.0,20.0,270.0
2020-08-03 13:26:00,786.0,17.57,268.0,17.0,20.0,284.0
2020-08-03 13:27:00,786.0,17.57,268.0,17.0,20.0,268.0
2020-08-03 13:28:00,786.0,17.57,268.0,17.0,20.0,277.0
2020-08-03 13:29:00,786.0,17.57,252.0,17.0,20.0,256.0
2020-08-03 13:30:00,786.0,17.57,255.0,17.0,20.0,275.0
2020-08-03 13:31:00,786.0,17.57,266.0,17.0,20.0,272.0
2020-08-03 13:32:00,926.0,16.75,259.0,17.0,20.0,254.0
2020-08-03 13:33:00,926.0,16.75,257.0,17.0,20.0,270.0
2020-08-03 13:34:00,926.0,16.75,249.0,17.0,20.0,268.0
2020-08-03 13:35:00,926.0,16.75,254.0,17.0,20.0,276.0
2020-08-03 13:36:00,926.0,16.75,256.0,17.0,20.0,265.0
2020-08-03 13:37:00,926.0,16.75,253.0,17.0,20.0,261.0
2020-08-03 13:38:00,926.0,16.75,272.0,17.0,20.0,261.0
2020-08-03 13:39:00,926.0,16.75,246.0,17.0,20.0,273.0
2020-08-03 13:40:00,926.0,16.75,246.0,17.0,20.0,273.0
2020-08-03 13:41:00,926.0,16.75,265.0,17.0,20.0,280.0
2020-08-03 13:42:00,926.0,16.75,265.0,17.0,20.0,280.0
2020-08-03 13:43:00,926.0,16.75,258.0,17.0,20.0,276.0
2020-08-03 13:44:00,926.0,16.75,252.0,17.0,20.0,260.0
2020-08-03 13:45:00,926.0,16.75,243.0,17.0,20.0,257.0
2020-08-03 13:46:00,926.0,16.75,270.0,17.0,20.0,269.0
2020-08-03 13:47:00,956.0,16.0,262.0,17.0,20.0,278.0
2020-08-03 13:48:00,956.0,16.0,254.0,17.0,20.0,272.0
2020-08-03 13:49:00,956.0,16.0,269.0,17.0,20.0,267.0
2020-08-03 13:50:00,956.0,16.0,256.0,17.0,20.0,278.0
2020-08-03 13:51:00,956.0,16.0,265.0,17.0,20.0,256.0
2020-08-03 13:52:00,956.0,16.0,264.0,17.0,20.0,275.0
2020-08-03 13:53:00,956.0,16.0,255.0,17.0,20.0,265.0
2020-08-03 13:54:00,956.0,16.0,266.0,17.0,20.0,271.0
2020-08-03 13:55:00,956.0,16.0,271.0,17.0,20.0,272.0
2020-08-03 13:56:00,956.0,16.0,272.0,17.0,20.0,260.0
2020-08-03 13:57:00,956.0,16.0,264.0,17.0,20.0,275.0
2020-08-03 13:58:00,956.0,16.0,270.0,17.0,20.0,280.0
2020-08-03 13:59:00,956.0,16.0,251.0,17.0,20.0,277.0
2020-08-03 14:00:00,956.0,16.0,254.0,16.0,22.0,278.0
2020-08-03 14:01:00,956.0,16.0,259.0,16.0,22.0,273.0
2020-08-03 14:02:00,146.0,12.93,1901.0,16.0,22.0,282.0
2020-08-03 14:03:00,146.0,12.93,1886.0,16.0,22.0,262.0
2020-08-03 14:04:00,146.0,12.93,1890.0,16.0,22.0,261.0
2020-08-03 14:05:00,146.0,12.93,1898.0,16.0,22.0,280.0
2020-08-03 14:06:00,146.0,12.93,1889.0,16.0,22.0,272.0
2020-08-03 14:07:00,146.0,12.93,1915.0,16.0,22.0,277.0
2020-08-03 14:08:00,146.0,12.93,1912.0,16.0,22.0,270.0
2020-08-03 14:09:00,146.0,12.93,1879.0,16.0,22.0,267.0
2020-08-03 14:10:00,146.0,12.93,1901.0,16.0,22.0,283.0
2020-08-03 14:11:00,146.0,12.93,1886.0,16.0,22.0,273.0
2020-08-03 14:12:00,146.0,12.93,1881.0,16.0,22.0,265.0
2020-08-03 14:13:00,146.0,12.93,1895.0,16.0,22.0,268.0
2020-08-03 14:14:00,146.0,12.93,1880.0,16.0,22.0,258.0
2020-08-03 14:15:00,146.0,12.93,1892.0,16.0,22.0,263.0
2020-08-03 14:16:00,,,1885.0,16.0,22.0,264.0
2020-08-03 14:17:00,146.0,14.04,1260.0,16.0,22.0,288.0
2020-08-03 14:18:00,146.0,14.04,1250.0,16.0,22.0,285.0
2020-08-03 14:19:00,146.0,14.04,1255.0,16.0,22.0,279.0
2020-08-03 14:20:00,146.0,14.04,1250.0,16.0,22.0,262.0
2020-08-03 14:21:00,146.0,14.04,1240.0,16.0,22.0,269.0
2020-08-03 14:22:00,146.0,14.04,1256.0,16.0,22.0,268.0
2020-08-03 14:23:00,146.0,14.04,1271.0,16.0,22.0,274.0
2020-08-03 14:24:00,146.0,14.04,1257.0,16.0,22.0,267.0
2020-08-03 14:25:00,146.0,14.04,1227.0,16.0,22.0,269.0
2020-08-03 14:26:00,146.0,14.04,1255.0,16.0,22.0,260.0
2020-08-03 14:27:00,146.0,14.04,1242.0,16.0,22.0,256.0
2020-08-03 14:28:00,146.0,14.04,1225.0,16.0,22.0,264.0
2020-08-03 14:29:00,146.0,14.04,1249.0,16.0,22.0,284.0
2020-08-03 14:30:00,146.0,14.04,1258.0,16.0,22.0,280.0
2020-08-03 14:31:00,146.0,14.04,1228.0,16.0,22.0,265.0
2020-08-03 14:32:00,146.0,12.76,649.0,16.0,22.0,272.0
2020-08-03 14:33:00,146.0,12.76,641.0,16.0,22.0,275.0
2020-08-03 14:34:00,146.0,12.76,644.0,16.0,22.0,270.0
2020-08-03 14:35:00,146.0,12.76,653.0,16.0,22.0,277.0
2020-08-03 14:36:00,146.0,12.76,639.0,16.0,22.0,268.0
2020-08-03 14:37:00,146.0,12.76,654.0,16.0,22.0,275.0
2020-08-03 14:38:00,146.0,12.76,653.0,16.0,22.0,260.0
2020-08-03 14:39:00,146.0,12.76,661.0,16.0,22.0,277.0
2020-08-03 14:40:00,146.0,12.76,649.0,16.0,22.0,276.0
2020-08-03 14:41:00,146.0,12.76,654.0,16.0,22.0,274.0
2020-08-03 14:42:00,146.0,12.76,658.0,16.0,22.0,279.0
2020-08-03 14:43:00,146.0,12.76,661.0,16.0,22.0,262.0
2020-08-03 14:44:00,146.0,12.76,665.0,16.0,22.0,278.0
2020-08-03 14:45:00,146.0,12.76,661.0,16.0,22.0,288.0
2020-08-03 14:46:00,146.0,12.76,670.0,16.0,22.0,265.0
2020-08-03 14:47:00,146.0,13.43,508.0,16.0,22.0,276.0
2020-08-03 14:48:00,146.0,13.43,506.0,16.0,22.0,273.0
2020-08-03 14:49:00,146.0,13.43,516.0,16.0,22.0,275.0
2020-08-03 14:50:00,146.0,13.43,497.0,16.0,22.0,279.0
2020-08-03 14:51:00,146.0,13.43,511.0,16.0,22.0,281.0
2020-08-03 14:52:00,146.0,13.43,521.0,16.0,22.0,261.0
2020-08-03 14:53:00,146.0,13.43,506.0,16.0,22.0,267.0
2020-08-03 14:54:00,146.0,13.43,523.0,16.0,22.0,259.0
2020-08-03 14:55:00,146.0,13.43,526.0,16.0,22.0,278.0
2020-08-03 14:56:00,146.0,13.43,533.0,16.0,22.0,285.0
2020-08-03 14:57:00,146.0,13.43,512.0,16.0,22.0,290.0
2020-08-03 14:58:00,146.0,13.43,504.0,16.0,22.0,266.0
2020-08-03 14:59:00,146.0,13.43,504.0,16.0,22.0,260.0
2020-08-03 15:00:00,146.0,13.43,501.0,16.0,22.0,273.0
2020-08-03 15:01:00,146.0,13.43,507.0,16.0,22.0,278.0
2020-08-03 15:02:00,1042.0,8.74,3400.0,16.0,22.0,259.0
2020-08-03 15:03:00,1042.0,8.74,3397.0,16.0,22.0,283.0
2020-08-03 15:04:00,1042.0,8.74,3421.0,16.0,22.0,260.0
2020-08-03 15:05:00,1042.0,8.74,3396.0,16.0,22.0,265.0
2020-08-03 15:06:00,1042.0,8.74,3383.0,16.0,22.0,271.0
2020-08-03 15:07:00,1042.0,8.74,3414.0,16.0,22.0,274.0
2020-08-03 15:08:00,1042.0,8.74,3414.0,16.0,22.0,280.0
2020-08-03 15:09:00,1042.0,8.74,3405.0,16.0,22.0,266.0
2020-08-03 15:10:00,1042.0,8.74,3396.0,16.0,22.0,280.0
2020-08-03 15:11:00,1042.0,8.74,3401.0,16.0,22.0,279.0
2020-08-03 15:12:00,1042.0,8.74,3386.0,16.0,22.0,276.0
2020-08-03 15:13:00,1042.0,8.74,3411.0,16.0,22.0,273.0
2020-08-03 15:14:00,1042.0,8.74,3402.0,16.0,22.0,264.0
2020-08-03 15:15:00,1042.0,8.74,3415.0,16.0,22.0,273.0
2020-08-03 15:16:00,1042.0,8.74,3394.0,16.0,22.0,269.0
2020-08-03 15:17:00,1231.0,9.05,3414.0,16.0,22.0,149.0
2020-08-03 15:18:00,1231.0,9.05,3421.0,16.0,22.0,137.0
2020-08-03 15:19:00,1231.0,9.05,3392.0,16.0,22.0,148.0
2020-08-03 15:20:00,1231.0,9.05,3418.0,16.0,22.0,152.0
2020-08-03 15:21:00,1231.0,9.05,3418.0,16.0,22.0,137.0
2020-08-03 15:22:00,1231.0,9.05,3412.0,16.0,22.0,159.0
2020-08-03 15:23:00,1231.0,9.05,3407.0,16.0,22.0,151.0
2020-08-03 15:24:00,1231.0,9.05,3418.0,16.0,22.0,135.0
2020-08-03 15:25:00,1231.0,9.05,3393.0,16.0,22.0,147.0
2020-08-03 15:26:00,1231.0,9.05,3396.0,16.0,22.0,134.0
2020-08-03 15:27:00,1231.0,9.05,3384.0,16.0,22.0,143.0
2020-08-03 15:28:00,1231.0,9.05,3401.0,16.0,22.0,145.0
2020-08-03 15:29:00,1231.0,9.05,3408.0,16.0,22.0,155.0
2020-08-03 15:30:00,1231.0,9.05,3407.0,16.0,22.0,150.0
2020-08-03 15:31:00,1231.0,9.05,3404.0,16.0,22.0,144.0
2020-08-03 15:32:00,1062.0,10.33,3184.0,16.0,22.0,148.0
2020-08-03 15:33:00,1062.0,10.33,3187.0,16.0,22.0,151.0
2020-08-03 15:34:00,1062.0,10.33,3194.0,16.0,22.0,151.0
2020-08-03 15:35:00,1062.0,10.33,3198.0,16.0,22.0,151.0
2020-08-03 15:36:00,1062.0,10.33,3216.0,16.0,22.0,133.0
2020-08-03 15:37:00,1062.0,10.33,3210.0,16.0,22.0,155.0
2020-08-03 15:38:00,1062.0,10.33,3206.0,16.0,22.0,149.0
2020-08-03 15:39:00,1062.0,10.33,3180.0,16.0,22.0,138.0
2020-08-03 15:40:00,1062.0,10.33,3203.0,16.0,22.0,150.0
2020-08-03 15:41:00,1062.0,10.33,3183.0,16.0,22.0,143.0
2020-08-03 15:42:00,1062.0,10.33,3189.0,16.0,22.0,138.0
2020-08-03 15:43:00,1062.0,10.33,3201.0,16.0,22.0,144.0
2020-08-03 15:44:00,1062.0,10.33,3207.0,16.0,22.0,134.0
2020-08-03 15:45:00,1062.0,10.33,3200.0,16.0,22.0,153.0
2020-08-03 15:46:00,1062.0,10.33,3215.0,16.0,22.0,154.0
2020-08-03 15:47:00,330.0,12.71,-1926.0,16.0,22.0,155.0
2020-08-03 15:48:00,330.0,12.71,-1954.0,16.0,22.0,149.0
2020-08-03 15:49:00,330.0,12.71,-1942.0,16.0,22.0,153.0
2020-08-03 15:50:00,330.0,12.71,-1927.0,16.0,22.0,139.0
2020-08-03 15:51:00,330.0,12.71,-1936.0,16.0,22.0,139.0
2020-08-03 15:52:00,330.0,12.71,-1924.0,16.0,22.0,139.0
2020-08-03 15:53:00,330.0,12.71,1.0,16.0,22.0,149.0
2020-08-03 15:54:00,330.0,12.71,-1947.0,16.0,22.0,156.0
2020-08-03 15:55:00,330.0,12.71,-1945.0,16.0,22.0,154.0
2020-08-03 15:56:00,330.0,12.71,-1949.0,16.0,22.0,147.0
2020-08-03 15:57:00,330.0,12.71,-1942.0,16.0,22.0,133.0
2020-08-03 15:58:00,330.0,12.71,-1932.0,16.0,22.0,150.0
2020-08-03 15:59:00,330.0,12.71,-1923.0,16.0,22.0,147.0
2020-08-03 16:00:00,330.0,12.71,-1951.0,15.0,26.0,137.0
2020-08-03 16:01:00,330.0,12.71,-1945.0,15.0,26.0,148.0
2020-08-03 16:02:00,151.0,22.54,-582.0,15.0,26.0,-2035.0
2020-08-03 16:03:00,151.0,22.54,-579.0,15.0,26.0,-2013.0
2020-08-03 16:04:00,151.0,22.54,-589.0,15.0,26.0,-2042.0
2020-08-03 16:05:00,151.0,22.54,-593.0,15.0,26.0,-2021.0
2020-08-03 16:06:00,151.0,22.54,-593.0,15.0,26.0,-2035.0
2020-08-03 16:07:00,151.0,22.54,-584.0,15.0,26.0,-2021.0
2020-08-03 16:08:00,151.0,22.54,-606.0,15.0,26.0,-2038.0
2020-08-03 16:09:00,151.0,22.54,-575.0,15.0,26.0,-2021.0
2020-08-03 16:10:00,151.0,22.54,-575.0,15.0,26.0,-2028.0
2020-08-03 16:11:00,151.0,22.54,-599.0,15.0,26.0,-2024.0
2020-08-03 16:12:00,151.0,22.54,-584.0,15.0,26.0,-2039.0
2020-08-03 16:13:00,151.0,22.54,-600.0,15.0,26.0,-2047.0
2020-08-03 16:14:00,151.0,22.54,-580.0,15.0,26.0,-2033.0
2020-08-03 16:15:00,151.0,22.54,1.0,15.0,26.0,-2013.0
2020-08-03 16:16:00,151.0,22.54,-575.0,15.0,26.0,-2013.0
2020-08-03 16:17:00,151.0,22.54,-599.0,15.0,26.0,-773.0
2020-08-03 16:18:00,151.0,22.82,-860.0,15.0,26.0,-770.0
2020-08-03 16:19:00,151.0,22.82,-864.0,15.0,26.0,-775.0
2020-08-03 16:20:00,151.0,22.82,-852.0,15.0,26.0,-773.0
2020-08-03 16:21:00,151.0,22.82,-865.0,15.0,26.0,-785.0
2020-08-03 16:22:00,151.0,22.82,-863.0,15.0,26.0,-783.0
2020-08-03 16:23:00,151.0,22.82,-849.0,15.0,26.0,-767.0
2020-08-03 16:24:00,151.0,22.82,-873.0,15.0,26.0,-770.0
2020-08-03 16:25:00,151.0,22.82,-864.0,15.0,26.0,-774.0
2020-08-03 16:26:00,151.0,22.82,-847.0,15.0,26.0,-767.0
2020-08-03 16:27:00,151.0,22.82,-889.0,15.0,26.0,-763.0
2020-08-03 16:28:00,151.0,22.82,-870.0,15.0,26.0,-777.0
2020-08-03 16:29:00,151.0,22.82,-855.0,15.0,26.0,-770.0
2020-08-03 16:30:00,151.0,22.82,-885.0,15.0,26.0,-759.0
2020-08-03 16:31:00,151.0,22.82,-865.0,15.0,26.0,-782.0
2020-08-03 16:32:00,151.0,23.23,-956.0,15.0,26.0,-778.0
2020-08-03 16:33:00,151.0,23.23,-957.0,15.0,26.0,-783.0
2020-08-03 16:34:00,151.0,23.23,-960.0,15.0,26.0,-774.0
2020-08-03 16:35:00,151.0,23.23,-962.0,15.0,26.0,-762.0
2020-08-03 16:36:00,151.0,23.23,-945.0,15.0,26.0,-771.0
2020-08-03 16:37:00,151.0,23.23,-977.0,15.0,26.0,-776.0
2020-08-03 16:38:00,151.0,23.23,-972.0,15.0,26.0,-772.0
2020-08-03 16:39:00,151.0,23.23,-950.0,15.0,26.0,-770.0
2020-08-03 16:40:00,151.0,23.23,-958.0,15.0,26.0,-766.0
2020-08-03 16:41:00,151.0,23.23,-953.0,15.0,26.0,-768.0
2020-08-03 16:42:00,151.0,23.23,-965.0,15.0,26.0,-776.0
2020-08-03 16:43:00,151.0,23.23,-949.0,15.0,26.0,-761.0
2020-08-03 16:44:00,151.0,23.23,-965.0,15.0,26.0,-777.0
2020-08-03 16:45:00,151.0,23.23,-956.0,15.0,26.0,-772.0
2020-08-03 16:46:00,151.0,23.23,-954.0,15.0,26.0,-767.0
2020-08-03 16:47:00,151.0,23.58,-1077.0,15.0,26.0,-874.0
2020-08-03 16:48:00,151.0,23.58,-1060.0,15.0,26.0,-875.0
2020-08-03 16:49:00,151.0,23.58,-1057.0,15.0,26.0,-891.0
2020-08-03 16:50:00,151.0,23.58,-1056.0,15.0,26.0,-880.0
2020-08-03 16:51:00,151.0,23.58,-1084.0,15.0,26.0,-868.0
2020-08-03 16:52:00,151.0,23.58,-1074.0,15.0,26.0,-875.0
2020-08-03 16:53:00,151.0,23.58,-1057.0,15.0,26.0,-881.0
2020-08-03 16:54:00,151.0,23.58,-1075.0,15.0,26.0,-891.0
2020-08-03 16:55:00,151.0,23.58,-1055.0,15.0,26.0,-874.0
2020-08-03 16:56:00,151.0,23.58,-1056.0,15.0,26.0,-874.0
2020-08-03 16:57:00,151.0,23.58,-1059.0,15.0,26.0,-884.0
2020-08-03 16:58:00,151.0,23.58,-1070.0,15.0,26.0,-862.0
2020-08-03 16:59:00,151.0,23.58,-1065.0,15.0,26.0,-874.0
2020-08-03 17:00:00,151.0,23.58,-1054.0,15.0,26.0,-853.0
2020-08-03 17:01:00,151.0,23.58,-1072.0,15.0,26.0,-869.0
2020-08-03 17:02:00,152.0,23.8,-1132.0,15.0,26.0,-957.0
2020-08-03 17:03:00,152.0,23.8,-1176.0,15.0,26.0,-955.0
2020-08-03 17:04:00,152.0,23.8,-1168.0,15.0,26.0,-964.0
2020-08-03 17:05:00,152.0,23.8,-1144.0,15.0,26.0,-956.0
2020-08-03 17:06:00,152.0,23.8,-1161.0,15.0,26.0,-958.0
2020-08-03 17:07:00,152.0,23.8,-1172.0,15.0,26.0,-957.0
2020-08-03 17:08:00,152.0,23.8,-1196.0,15.0,26.0,-950.0
2020-08-03 17:09:00,152.0,23.8,-1162.0,15.0,26.0,-970.0
2020-08-03 17:10:00,152.0,23.8,-1152.0,15.0,26.0,-954.0
2020-08-03 17:11:00,152.0,23.8,-1148.0,15.0,26.0,-969.0
2020-08-03 17:12:00,152.0,23.8,-1163.0,15.0,26.0,-957.0
2020-08-03 17:13:00,152.0,23.8,-1175.0,15.0,26.0,-956.0
2020-08-03 17:14:00,152.0,23.8,-1154.0,15.0,26.0,-962.0
2020-08-03 17:15:00,152.0,23.8,-1179.0,15.0,26.0,-961.0
2020-08-03 17:16:00,152.0,23.8,-1162.0,15.0,26.0,-948.0
2020-08-03 17:17:00,152.0,24.02,-1286.0,15.0,26.0,-1055.0
2020-08-03 17:18:00,152.0,24.02,-1267.0,15.0,26.0,-1062.0
2020-08-03 17:19:00,152.0,24.02,-1261.0,15.0,26.0,-1083.0
2020-08-03 17:20:00,152.0,24.02,-1280.0,15.0,26.0,-1074.0
2020-08-03 17:21:00,152.0,24.02,-1249.0,15.0,26.0,-1069.0
2020-08-03 17:22:00,152.0,24.02,-1248.0,15.0,26.0,-1041.0
2020-08-03 17:23:00,152.0,24.02,-1260.0,15.0,26.0,-1066.0
2020-08-03 17:24:00,152.0,24.02,-1242.0,15.0,26.0,-1073.0
2020-08-03 17:25:00,152.0,24.02,-1270.0,15.0,26.0,-1064.0
2020-08-03 17:26:00,152.0,24.02,-1258.0,15.0,26.0,-1052.0
2020-08-03 17:27:00,152.0,24.02,-1243.0,15.0,26.0,-1054.0
2020-08-03 17:28:00,152.0,24.02,-1252.0,15.0,26.0,-1058.0
2020-08-03 17:29:00,152.0,24.02,-1259.0,15.0,26.0,-1049.0
2020-08-03 17:30:00,152.0,24.02,-1267.0,15.0,26.0,-1073.0
2020-08-03 17:31:00,152.0,24.02,-1258.0,15.0,26.0,-1061.0
2020-08-03 17:32:00,152.0,24.24,-1260.0,15.0,26.0,-1078.0
2020-08-03 17:33:00,152.0,24.24,-1285.0,15.0,26.0,-1068.0
2020-08-03 17:34:00,152.0,24.24,-1284.0,15.0,26.0,-1067.0
2020-08-03 17:35:00,152.0,24.24,-1259.0,15.0,26.0,-1052.0
2020-08-03 17:36:00,152.0,24.24,-1265.0,15.0,26.0,-1067.0
2020-08-03 17:37:00,152.0,24.24,-1270.0,15.0,26.0,-1059.0
2020-08-03 17:38:00,152.0,24.24,-1279.0,15.0,26.0,-1064.0
2020-08-03 17:39:00,152.0,24.24,-1286.0,15.0,26.0,-1081.0
2020-08-03 17:40:00,152.0,24.24,-1266.0,15.0,26.0,-1059.0
2020-08-03 17:41:00,152.0,24.24,-1257.0,15.0,26.0,-1075.0
2020-08-03 17:42:00,152.0,24.24,-1260.0,15.0,26.0,-1074.0
2020-08-03 17:43:00,152.0,24.24,-1276.0,15.0,26.0,-1062.0
2020-08-03 17:44:00,152.0,24.24,-1273.0,15.0,26.0,-1066.0
2020-08-03 17:45:00,152.0,24.24,-1253.0,15.0,26.0,-1059.0
2020-08-03 17:46:00,152.0,24.24,-1266.0,15.0,26.0,-1066.0
2020-08-03 17:47:00,152.0,24.48,-667.0,15.0,26.0,-1172.0
2020-08-03 17:48:00,152.0,24.48,-678.0,15.0,26.0,-1153.0
2020-08-03 17:49:00,152.0,24.48,-689.0,15.0,26.0,-1146.0
2020-08-03 17:50:00,152.0,24.48,-681.0,15.0,26.0,-1166.0
2020-08-03 17:51:00,152.0,24.48,-678.0,15.0,26.0,-1151.0
2020-08-03 17:52:00,152.0,24.48,-681.0,15.0,26.0,-1155.0
2020-08-03 17:53:00,152.0,24.48,-699.0,15.0,26.0,-1171.0
2020-08-03 17:54:00,152.0,24.48,-683.0,15.0,26.0,-1166.0
2020-08-03 17:55:00,152.0,24.48,-691.0,15.0,26.0,-1178.0
2020-08-03 17:56:00,152.0,24.48,-701.0,15.0,26.0,-1153.0
2020-08-03 17:57:00,152.0,24.48,-690.0,15.0,26.0,-1175.0
2020-08-03 17:58:00,152.0,24.48,-679.0,15.0,26.0,-1150.0
2020-08-03 17:59:00,152.0,24.48,-678.0,15.0,26.0,-1162.0
2020-08-03 18:00:00,152.0,24.48,-683.0,15.0,26.0,-1159.0
2020-08-03 18:01:00,152.0,24.48,-681.0,15.0,26.0,-1156.0
2020-08-03 18:02:00,152.0,24.69,-404.0,15.0,26.0,-1243.0
2020-08-03 18:03:00,152.0,24.69,-398.0,15.0,26.0,-1273.0
2020-08-03 18:04:00,152.0,24.69,-403.0,15.0,26.0,-1261.0
2020-08-03 18:05:00,152.0,24.69,-392.0,15.0,26.0,-1246.0
2020-08-03 18:06:00,152.0,24.69,-400.0,15.0,26.0,-1276.0
2020-08-03 18:07:00,152.0,24.69,-394.0,15.0,26.0,-1250.0
2020-08-03 18:08:00,152.0,24.69,-405.0,15.0,26.0,-1250.0
2020-08-03 18:09:00,152.0,24.69,-389.0,15.0,26.0,-1238.0
2020-08-03 18:10:00,152.0,24.69,-422.0,15.0,26.0,-1264.0
2020-08-03 18:11:00,152.0,24.69,-408.0,15.0,26.0,-1266.0
2020-08-03 18:12:00,152.0,24.69,-420.0,15.0,26.0,-1239.0
2020-08-03 18:13:00,152.0,24.69,-399.0,15.0,26.0,-1261.0
2020-08-03 18:14:00,152.0,24.69,-410.0,15.0,26.0,-1243.0
2020-08-03 18:15:00,152.0,24.69,-413.0,15.0,26.0,-1254.0
2020-08-03 18:16:00,152.0,24.69,-413.0,15.0,26.0,-1254.0
2020-08-03 18:17:00,152.0,24.75,-299.0,15.0,26.0,3.0
2020-08-03 18:18:00,152.0,24.75,-300.0,15.0,26.0,14.0
2020-08-03 18:19:00,152.0,24.75,-307.0,15.0,26.0,24.0
2020-08-03 18:20:00,152.0,24.75,-307.0,15.0,26.0,24.0
2020-08-03 18:21:00,152.0,24.75,-303.0,15.0,26.0,17.0
2020-08-03 18:22:00,152.0,24.75,-299.0,15.0,26.0,15.0
2020-08-03 18:23:00,152.0,24.75,-314.0,15.0,26.0,20.0
2020-08-03 18:24:00,152.0,24.75,-297.0,15.0,26.0,7.0
2020-08-03 18:25:00,152.0,24.75,-293.0,15.0,26.0,7.0
2020-08-03 18:26:00,152.0,24.75,-293.0,15.0,26.0,7.0
2020-08-03 18:27:00,152.0,24.75,-297.0,15.0,26.0,14.0
2020-08-03 18:28:00,152.0,24.75,-300.0,15.0,26.0,18.0
2020-08-03 18:29:00,152.0,24.75,-308.0,15.0,26.0,10.0
2020-08-03 18:30:00,152.0,24.75,-301.0,15.0,26.0,20.0
2020-08-03 18:31:00,152.0,24.75,-291.0,15.0,26.0,12.0
2020-08-03 18:32:00,152.0,24.72,-398.0,15.0,26.0,10.0
2020-08-03 18:33:00,152.0,24.72,-403.0,15.0,26.0,17.0
2020-08-03 18:34:00,152.0,24.72,-424.0,15.0,26.0,6.0
2020-08-03 18:35:00,152.0,24.72,-404.0,15.0,26.0,-2.0
2020-08-03 18:36:00,152.0,24.72,-409.0,15.0,26.0,15.0
2020-08-03 18:37:00,152.0,24.72,-416.0,15.0,26.0,13.0
2020-08-03 18:38:00,152.0,24.72,-411.0,15.0,26.0,17.0
2020-08-03 18:39:00,152.0,24.72,-413.0,15.0,26.0,3.0
2020-08-03 18:40:00,152.0,24.72,-405.0,15.0,26.0,10.0
2020-08-03 18:41:00,152.0,24.72,-415.0,15.0,26.0,9.0
2020-08-03 18:42:00,152.0,24.72,-419.0,15.0,26.0,2.0
2020-08-03 18:43:00,152.0,24.72,-406.0,15.0,26.0,9.0
2020-08-03 18:44:00,152.0,24.72,-400.0,15.0,26.0,13.0
2020-08-03 18:45:00,152.0,24.72,-394.0,15.0,26.0,10.0
2020-08-03 18:46:00,152.0,24.72,-415.0,15.0,26.0,6.0
2020-08-03 18:47:00,152.0,24.7,-386.0,15.0,26.0,3.0
2020-08-03 18:48:00,152.0,24.7,-399.0,15.0,26.0,7.0
2020-08-03 18:49:00,152.0,24.7,-397.0,15.0,26.0,9.0
2020-08-03 18:50:00,152.0,24.7,-397.0,15.0,26.0,9.0
2020-08-03 18:51:00,152.0,24.7,-408.0,15.0,26.0,13.0
2020-08-03 18:52:00,152.0,24.7,-400.0,15.0,26.0,12.0
2020-08-03 18:53:00,152.0,24.7,-413.0,15.0,26.0,15.0
2020-08-03 18:54:00,152.0,24.7,-413.0,15.0,26.0,15.0
2020-08-03 18:55:00,152.0,24.7,-396.0,15.0,26.0,6.0
2020-08-03 18:56:00,152.0,24.7,-399.0,15.0,26.0,2.0
2020-08-03 18:57:00,152.0,24.7,-393.0,15.0,26.0,10.0
2020-08-03 18:58:00,152.0,24.7,-404.0,15.0,26.0,14.0
2020-08-03 18:59:00,152.0,24.7,-400.0,15.0,26.0,5.0
2020-08-03 19:00:00,152.0,24.7,-400.0,15.0,29.0,5.0
2020-08-03 19:01:00,152.0,24.7,-404.0,15.0,29.0,-3.0
2020-08-03 19:02:00,153.0,26.53,-389.0,15.0,29.0,7.0
2020-08-03 19:03:00,153.0,26.53,-400.0,15.0,29.0,-2.0
2020-08-03 19:04:00,153.0,26.53,-400.0,15.0,29.0,-2.0
2020-08-03 19:05:00,153.0,26.53,-401.0,15.0,29.0,11.0
2020-08-03 19:06:00,153.0,26.53,-424.0,15.0,29.0,11.0
2020-08-03 19:07:00,153.0,26.53,-407.0,15.0,29.0,14.0
2020-08-03 19:08:00,153.0,26.53,-397.0,15.0,29.0,21.0
2020-08-03 19:09:00,153.0,26.53,-397.0,15.0,29.0,0.0
2020-08-03 19:10:00,153.0,26.53,-401.0,15.0,29.0,6.0
2020-08-03 19:11:00,153.0,26.53,-401.0,15.0,29.0,8.0
2020-08-03 19:12:00,153.0,26.53,-410.0,15.0,29.0,12.0
2020-08-03 19:13:00,153.0,26.53,-392.0,15.0,29.0,18.0
2020-08-03 19:14:00,153.0,26.53,-395.0,15.0,29.0,12.0
2020-08-03 19:15:00,153.0,26.53,-390.0,15.0,29.0,15.0
2020-08-03 19:16:00,153.0,26.53,-395.0,15.0,29.0,9.0
2020-08-03 19:17:00,153.0,26.42,-506.0,15.0,29.0,5.0
2020-08-03 19:18:00,153.0,26.42,-501.0,15.0,29.0,1.0
2020-08-03 19:19:00,153.0,26.42,-504.0,15.0,29.0,10.0
2020-08-03 19:20:00,153.0,26.42,-507.0,15.0,29.0,4.0
2020-08-03 19:21:00,153.0,26.42,-504.0,15.0,29.0,1.0
2020-08-03 19:22:00,153.0,26.42,-508.0,15.0,29.0,12.0
2020-08-03 19:23:00,153.0,26.42,-506.0,15.0,29.0,13.0
2020-08-03 19:24:00,153.0,26.42,-506.0,15.0,29.0,15.0
2020-08-03 19:25:00,153.0,26.42,-507.0,15.0,29.0,13.0
2020-08-03 19:26:00,153.0,26.42,-507.0,15.0,29.0,13.0
2020-08-03 19:27:00,153.0,26.42,-505.0,15.0,29.0,17.0
2020-08-03 19:28:00,153.0,26.42,-503.0,15.0,29.0,6.0
2020-08-03 19:29:00,153.0,26.42,-506.0,15.0,29.0,10.0
2020-08-03 19:30:00,153.0,26.42,-506.0,15.0,29.0,10.0
2020-08-03 19:31:00,153.0,26.42,,15.0,29.0,
2020-08-03 19:32:00,153.0,26.42,-513.0,15.0,29.0,1.0
2020-08-03 19:33:00,153.0,26.42,-514.0,15.0,29.0,7.0
2020-08-03 19:34:00,153.0,26.42,-526.0,15.0,29.0,14.0
2020-08-03 19:35:00,153.0,26.42,-502.0,15.0,29.0,19.0
2020-08-03 19:36:00,153.0,26.42,-502.0,15.0,29.0,19.0
2020-08-03 19:37:00,153.0,26.42,-504.0,15.0,29.0,8.0
2020-08-03 19:38:00,153.0,26.42,-523.0,15.0,29.0,11.0
2020-08-03 19:39:00,153.0,26.42,-502.0,15.0,29.0,1.0
2020-08-03 19:40:00,153.0,26.42,-523.0,15.0,29.0,13.0
2020-08-03 19:41:00,153.0,26.42,-516.0,15.0,29.0,-1.0
2020-08-03 19:42:00,153.0,26.42,-494.0,15.0,29.0,10.0
2020-08-03 19:43:00,153.0,26.42,-485.0,15.0,29.0,-9.0
2020-08-03 19:44:00,153.0,26.42,-503.0,15.0,29.0,17.0
2020-08-03 19:45:00,153.0,26.42,-522.0,15.0,29.0,3.0
2020-08-03 19:46:00,153.0,26.42,-502.0,15.0,29.0,16.0
2020-08-03 19:47:00,153.0,26.3,-501.0,15.0,29.0,14.0
2020-08-03 19:48:00,153.0,26.3,-527.0,15.0,29.0,13.0
2020-08-03 19:49:00,153.0,26.3,-518.0,15.0,29.0,11.0
2020-08-03 19:50:00,153.0,26.3,-484.0,15.0,29.0,2.0
2020-08-03 19:51:00,153.0,26.3,1.0,15.0,29.0,5.0
2020-08-03 19:52:00,,,,15.0,29.0,
2020-08-03 19:53:00,153.0,26.3,-507.0,15.0,29.0,0.0
2020-08-03 19:54:00,153.0,26.3,-495.0,15.0,29.0,10.0
2020-08-03 19:55:00,153.0,26.3,-516.0,15.0,29.0,17.0
2020-08-03 19:56:00,153.0,26.3,-516.0,15.0,29.0,17.0
2020-08-03 19:57:00,153.0,26.3,-497.0,15.0,29.0,12.0
2020-08-03 19:58:00,153.0,26.3,-512.0,15.0,29.0,14.0
2020-08-03 19:59:00,153.0,26.3,-511.0,15.0,29.0,13.0
2020-08-03 20:00:00,153.0,26.3,-501.0,15.0,29.0,8.0
2020-08-03 20:01:00,153.0,26.3,-501.0,15.0,29.0,9.0
2020-08-03 20:02:00,152.0,25.16,-501.0,15.0,29.0,9.0
2020-08-03 20:03:00,152.0,25.16,-620.0,15.0,29.0,9.0
2020-08-03 20:04:00,152.0,25.16,-620.0,15.0,29.0,9.0
2020-08-03 20:05:00,152.0,25.16,-586.0,15.0,29.0,8.0
2020-08-03 20:06:00,152.0,25.16,-658.0,15.0,29.0,17.0
2020-08-03 20:07:00,152.0,25.16,-660.0,15.0,29.0,15.0
2020-08-03 20:08:00,152.0,25.16,-679.0,15.0,29.0,14.0
2020-08-03 20:09:00,152.0,25.16,-669.0,15.0,29.0,0.0
2020-08-03 20:10:00,152.0,25.16,-681.0,15.0,29.0,2.0
2020-08-03 20:11:00,152.0,25.16,-701.0,15.0,29.0,2.0
2020-08-03 20:12:00,152.0,25.16,-675.0,15.0,29.0,-2.0
2020-08-03 20:13:00,152.0,25.16,-686.0,15.0,29.0,10.0
2020-08-03 20:14:00,152.0,25.16,-682.0,15.0,29.0,0.0
2020-08-03 20:15:00,152.0,25.16,-689.0,15.0,29.0,12.0
2020-08-03 20:16:00,152.0,25.16,-668.0,15.0,29.0,22.0
2020-08-03 20:17:00,152.0,25.19,-679.0,15.0,29.0,12.0
2020-08-03 20:18:00,152.0,25.19,-680.0,15.0,29.0,14.0
2020-08-03 20:19:00,152.0,25.19,-670.0,15.0,29.0,15.0
2020-08-03 20:20:00,152.0,25.19,-672.0,15.0,29.0,5.0
2020-08-03 20:21:00,152.0,25.19,-657.0,15.0,29.0,3.0
2020-08-03 20:22:00,152.0,25.19,-697.0,15.0,29.0,14.0
2020-08-03 20:23:00,152.0,25.19,-675.0,15.0,29.0,14.0
2020-08-03 20:24:00,152.0,25.19,-674.0,15.0,29.0,1.0
2020-08-03 20:25:00,152.0,25.19,-675.0,15.0,29.0,12.0
2020-08-03 20:26:00,152.0,25.19,-673.0,15.0,29.0,8.0
2020-08-03 20:27:00,152.0,25.19,-674.0,15.0,29.0,-2.0
2020-08-03 20:28:00,152.0,25.19,-678.0,15.0,29.0,16.0
2020-08-03 20:29:00,152.0,25.19,-675.0,15.0,29.0,12.0
2020-08-03 20:30:00,152.0,25.19,-675.0,15.0,29.0,12.0
2020-08-03 20:31:00,152.0,25.19,-674.0,15.0,29.0,13.0
2020-08-03 20:32:00,152.0,25.18,-304.0,15.0,29.0,11.0
2020-08-03 20:33:00,152.0,25.18,-316.0,15.0,29.0,16.0
2020-08-03 20:34:00,152.0,25.18,-296.0,15.0,29.0,8.0
2020-08-03 20:35:00,152.0,25.18,-305.0,15.0,29.0,13.0
2020-08-03 20:36:00,152.0,25.18,-305.0,15.0,29.0,13.0
2020-08-03 20:37:00,152.0,25.18,-318.0,15.0,29.0,3.0
2020-08-03 20:38:00,152.0,25.18,-318.0,15.0,29.0,3.0
2020-08-03 20:39:00,152.0,25.18,-296.0,15.0,29.0,11.0
2020-08-03 20:40:00,152.0,25.18,-302.0,15.0,29.0,9.0
2020-08-03 20:41:00,152.0,25.18,-302.0,15.0,29.0,13.0
2020-08-03 20:42:00,152.0,25.18,-298.0,15.0,29.0,13.0
2020-08-03 20:43:00,,,-299.0,15.0,29.0,14.0
2020-08-03 20:44:00,152.0,25.18,-312.0,15.0,29.0,12.0
2020-08-03 20:45:00,152.0,25.18,-308.0,15.0,29.0,22.0
2020-08-03 20:46:00,152.0,25.18,-295.0,15.0,29.0,14.0
2020-08-03 20:47:00,152.0,25.28,-3.0,15.0,29.0,14.0
2020-08-03 20:48:00,152.0,25.28,21.0,15.0,29.0,14.0
2020-08-03 20:49:00,152.0,25.28,10.0,15.0,29.0,9.0
2020-08-03 20:50:00,152.0,25.28,10.0,15.0,29.0,9.0
2020-08-03 20:51:00,152.0,25.28,10.0,15.0,29.0,11.0
2020-08-03 20:52:00,152.0,25.28,10.0,15.0,29.0,11.0
2020-08-03 20:53:00,152.0,25.28,19.0,15.0,29.0,15.0
2020-08-03 20:54:00,152.0,25.28,21.0,15.0,29.0,9.0
2020-08-03 20:55:00,152.0,25.28,-1.0,15.0,29.0,8.0
2020-08-03 20:56:00,152.0,25.28,-1.0,15.0,29.0,8.0
2020-08-03 20:57:00,152.0,25.28,0.0,15.0,29.0,12.0
2020-08-03 20:58:00,152.0,25.28,24.0,15.0,29.0,15.0
2020-08-03 20:59:00,152.0,25.28,16.0,15.0,29.0,14.0
2020-08-03 21:00:00,152.0,25.28,14.0,15.0,29.0,11.0
2020-08-03 21:01:00,152.0,25.28,3.0,15.0,29.0,2.0
2020-08-03 21:02:00,152.0,25.62,11.0,15.0,29.0,2.0
2020-08-03 21:03:00,152.0,25.62,13.0,15.0,29.0,14.0
2020-08-03 21:04:00,152.0,25.62,16.0,15.0,29.0,11.0
2020-08-03 21:05:00,152.0,25.62,14.0,15.0,29.0,9.0
2020-08-03 21:06:00,152.0,25.62,15.0,15.0,29.0,6.0
2020-08-03 21:07:00,152.0,25.62,16.0,15.0,29.0,12.0
2020-08-03 21:08:00,152.0,25.62,17.0,15.0,29.0,10.0
2020-08-03 21:09:00,152.0,25.62,22.0,15.0,29.0,7.0
2020-08-03 21:10:00,152.0,25.62,22.0,15.0,29.0,7.0
2020-08-03 21:11:00,152.0,25.62,23.0,15.0,29.0,10.0
2020-08-03 21:12:00,152.0,25.62,0.0,15.0,29.0,22.0
2020-08-03 21:13:00,152.0,25.62,30.0,15.0,29.0,17.0
2020-08-03 21:14:00,152.0,25.62,21.0,15.0,29.0,3.0
2020-08-03 21:15:00,152.0,25.62,14.0,15.0,29.0,12.0
2020-08-03 21:16:00,152.0,25.62,14.0,15.0,29.0,12.0
2020-08-03 21:17:00,152.0,25.54,13.0,15.0,29.0,11.0
2020-08-03 21:18:00,152.0,25.54,13.0,15.0,29.0,11.0
2020-08-03 21:19:00,152.0,25.54,-2.0,15.0,29.0,7.0
2020-08-03 21:20:00,152.0,25.54,21.0,15.0,29.0,11.0
2020-08-03 21:21:00,152.0,25.54,14.0,15.0,29.0,14.0
2020-08-03 21:22:00,152.0,25.54,14.0,15.0,29.0,14.0
2020-08-03 21:23:00,152.0,25.54,2.0,15.0,29.0,15.0
2020-08-03 21:24:00,152.0,25.54,14.0,15.0,29.0,10.0
2020-08-03 21:25:00,152.0,25.54,21.0,15.0,29.0,11.0
2020-08-03 21:26:00,152.0,25.54,21.0,15.0,29.0,11.0
2020-08-03 21:27:00,152.0,25.54,16.0,15.0,29.0,11.0
2020-08-03 21:28:00,152.0,25.54,16.0,15.0,29.0,11.0
2020-08-03 21:29:00,152.0,25.54,8.0,15.0,29.0,10.0
2020-08-03 21:30:00,152.0,25.54,7.0,15.0,29.0,16.0
2020-08-03 21:31:00,152.0,25.54,16.0,15.0,29.0,1.0
2020-08-03 21:32:00,152.0,25.43,1.0,15.0,29.0,1.0
2020-08-03 21:33:00,152.0,25.43,25.0,15.0,29.0,8.0
2020-08-03 21:34:00,152.0,25.43,25.0,15.0,29.0,8.0
2020-08-03 21:35:00,152.0,25.43,15.0,15.0,29.0,0.0
2020-08-03 21:36:00,152.0,25.43,-3.0,15.0,29.0,13.0
2020-08-03 21:37:00,152.0,25.43,27.0,15.0,29.0,8.0
2020-08-03 21:38:00,152.0,25.43,23.0,15.0,29.0,13.0
2020-08-03 21:39:00,152.0,25.43,-2.0,15.0,29.0,5.0
2020-08-03 21:40:00,152.0,25.43,4.0,15.0,29.0,7.0
2020-08-03 21:41:00,152.0,25.43,11.0,15.0,29.0,5.0
2020-08-03 21:42:00,152.0,25.43,11.0,15.0,29.0,5.0
2020-08-03 21:43:00,152.0,25.43,19.0,15.0,29.0,21.0
2020-08-03 21:44:00,152.0,25.43,19.0,15.0,29.0,21.0
2020-08-03 21:45:00,152.0,25.43,3.0,15.0,29.0,12.0
2020-08-03 21:46:00,152.0,25.43,3.0,15.0,29.0,12.0
2020-08-03 21:47:00,152.0,25.32,18.0,15.0,29.0,10.0
2020-08-03 21:48:00,152.0,25.32,11.0,15.0,29.0,17.0
2020-08-03 21:49:00,152.0,25.32,-4.0,15.0,29.0,8.0
2020-08-03 21:50:00,152.0,25.32,12.0,15.0,29.0,13.0
2020-08-03 21:51:00,152.0,25.32,-1.0,15.0,29.0,14.0
2020-08-03 21:52:00,152.0,25.32,-1.0,15.0,29.0,14.0
2020-08-03 21:53:00,152.0,25.32,25.0,15.0,29.0,14.0
2020-08-03 21:54:00,152.0,25.32,15.0,15.0,29.0,10.0
2020-08-03 21:55:00,152.0,25.32,16.0,15.0,29.0,12.0
2020-08-03 21:56:00,152.0,25.32,13.0,15.0,29.0,2.0
2020-08-03 21:57:00,152.0,25.32,28.0,15.0,29.0,3.0
2020-08-03 21:58:00,152.0,25.32,28.0,15.0,29.0,3.0
2020-08-03 21:59:00,152.0,25.32,15.0,15.0,29.0,12.0
2020-08-03 22:00:00,152.0,25.32,15.0,15.0,29.0,12.0
2020-08-03 22:01:00,152.0,25.32,26.0,15.0,29.0,7.0
2020-08-03 22:02:00,152.0,25.25,8.0,15.0,29.0,-2.0
2020-08-03 22:03:00,152.0,25.25,7.0,15.0,29.0,21.0
2020-08-03 22:04:00,152.0,25.25,5.0,15.0,29.0,8.0
2020-08-03 22:05:00,152.0,25.25,15.0,15.0,29.0,13.0
2020-08-03 22:06:00,152.0,25.25,15.0,15.0,29.0,13.0
2020-08-03 22:07:00,152.0,25.25,7.0,15.0,29.0,6.0
2020-08-03 22:08:00,152.0,25.25,34.0,15.0,29.0,15.0
2020-08-03 22:09:00,152.0,25.25,14.0,15.0,29.0,8.0
2020-08-03 22:10:00,152.0,25.25,14.0,15.0,29.0,8.0
2020-08-03 22:11:00,152.0,25.25,-1.0,15.0,29.0,12.0
2020-08-03 22:12:00,152.0,25.25,-1.0,15.0,29.0,12.0
2020-08-03 22:13:00,152.0,25.25,28.0,15.0,29.0,10.0
2020-08-03 22:14:00,152.0,25.25,28.0,15.0,29.0,10.0
2020-08-03 22:15:00,152.0,25.25,15.0,15.0,29.0,13.0
2020-08-03 22:16:00,152.0,25.25,19.0,15.0,29.0,4.0
2020-08-03 22:17:00,152.0,25.17,15.0,15.0,29.0,3.0
2020-08-03 22:18:00,152.0,25.17,21.0,15.0,29.0,21.0
2020-08-03 22:19:00,152.0,25.17,13.0,15.0,29.0,4.0
2020-08-03 22:20:00,152.0,25.17,17.0,15.0,29.0,15.0
2020-08-03 22:21:00,152.0,25.17,14.0,15.0,29.0,17.0
2020-08-03 22:22:00,152.0,25.17,18.0,15.0,29.0,20.0
2020-08-03 22:23:00,,,18.0,15.0,29.0,6.0
2020-08-03 22:24:00,152.0,25.17,3.0,15.0,29.0,10.0
2020-08-03 22:25:00,152.0,25.17,14.0,15.0,29.0,14.0
2020-08-03 22:26:00,152.0,25.17,6.0,15.0,29.0,11.0
2020-08-03 22:27:00,152.0,25.17,-3.0,15.0,29.0,-1.0
2020-08-03 22:28:00,152.0,25.17,21.0,15.0,29.0,12.0
2020-08-03 22:29:00,152.0,25.17,-7.0,15.0,29.0,15.0
2020-08-03 22:30:00,152.0,25.17,-3.0,15.0,29.0,8.0
2020-08-03 22:31:00,152.0,25.17,14.0,15.0,29.0,8.0
2020-08-03 22:32:00,152.0,25.08,27.0,15.0,29.0,14.0
2020-08-03 22:33:00,152.0,25.08,13.0,15.0,29.0,10.0
2020-08-03 22:34:00,152.0,25.08,20.0,15.0,29.0,13.0
2020-08-03 22:35:00,152.0,25.08,11.0,15.0,29.0,13.0
2020-08-03 22:36:00,152.0,25.08,15.0,15.0,29.0,4.0
2020-08-03 22:37:00,152.0,25.08,9.0,15.0,29.0,24.0
2020-08-03 22:38:00,152.0,25.08,15.0,15.0,29.0,0.0
2020-08-03 22:39:00,152.0,25.08,9.0,15.0,29.0,10.0
2020-08-03 22:40:00,152.0,25.08,16.0,15.0,29.0,0.0
2020-08-03 22:41:00,152.0,25.08,4.0,15.0,29.0,-5.0
2020-08-03 22:42:00,152.0,25.08,10.0,15.0,29.0,13.0
2020-08-03 22:43:00,152.0,25.08,14.0,15.0,29.0,7.0
2020-08-03 22:44:00,152.0,25.08,15.0,15.0,29.0,13.0
2020-08-03 22:45:00,152.0,25.08,21.0,15.0,29.0,17.0
2020-08-03 22:46:00,152.0,25.08,-3.0,15.0,29.0,14.0
2020-08-03 22:47:00,152.0,25.01,16.0,15.0,29.0,12.0
2020-08-03 22:48:00,152.0,25.01,23.0,15.0,29.0,16.0
2020-08-03 22:49:00,152.0,25.01,0.0,15.0,29.0,21.0
2020-08-03 22:50:00,152.0,25.01,22.0,15.0,29.0,14.0
2020-08-03 22:51:00,152.0,25.01,21.0,15.0,29.0,1.0
2020-08-03 22:52:00,152.0,25.01,-1.0,15.0,29.0,1.0
2020-08-03 22:53:00,152.0,25.01,25.0,15.0,29.0,5.0
2020-08-03 22:54:00,152.0,25.01,14.0,15.0,29.0,16.0
2020-08-03 22:55:00,152.0,25.01,14.0,15.0,29.0,17.0
2020-08-03 22:56:00,152.0,25.01,22.0,15.0,29.0,1.0
2020-08-03 22:57:00,152.0,25.01,23.0,15.0,29.0,13.0
2020-08-03 22:58:00,152.0,25.01,20.0,15.0,29.0,-2.0
2020-08-03 22:59:00,152.0,25.01,26.0,15.0,29.0,1.0
2020-08-03 23:00:00,152.0,25.01,0.0,15.0,29.0,12.0
2020-08-03 23:01:00,152.0,25.01,17.0,15.0,29.0,7.0
2020-08-03 23:02:00,152.0,24.92,3.0,15.0,29.0,12.0
2020-08-03 23:03:00,152.0,24.92,20.0,15.0,29.0,18.0
2020-08-03 23:04:00,152.0,24.92,13.0,15.0,29.0,15.0
2020-08-03 23:05:00,152.0,24.92,18.0,15.0,29.0,12.0
2020-08-03 23:06:00,152.0,24.92,-3.0,15.0,29.0,-1.0
2020-08-03 23:07:00,152.0,24.92,14.0,15.0,29.0,0.0
2020-08-03 23:08:00,152.0,24.92,3.0,15.0,29.0,15.0
2020-08-03 23:09:00,152.0,24.92,13.0,15.0,29.0,1.0
2020-08-03 23:10:00,152.0,24.92,16.0,15.0,29.0,10.0
2020-08-03 23:11:00,152.0,24.92,12.0,15.0,29.0,14.0
2020-08-03 23:12:00,152.0,24.92,-1.0,15.0,29.0,9.0
2020-08-03 23:13:00,152.0,24.92,6.0,15.0,29.0,12.0
2020-08-03 23:14:00,152.0,24.92,-4.0,15.0,29.0,1.0
2020-08-03 23:15:00,152.0,24.92,14.0,15.0,29.0,3.0
2020-08-03 23:16:00,,,20.0,15.0,29.0,20.0
2020-08-03 23:17:00,152.0,24.86,16.0,15.0,29.0,11.0
2020-08-03 23:18:00,152.0,24.86,15.0,15.0,29.0,12.0
2020-08-03 23:19:00,152.0,24.86,26.0,15.0,29.0,15.0
2020-08-03 23:20:00,152.0,24.86,17.0,15.0,29.0,17.0
2020-08-03 23:21:00,152.0,24.86,18.0,15.0,29.0,3.0
2020-08-03 23:22:00,152.0,24.86,7.0,15.0,29.0,15.0
2020-08-03 23:23:00,152.0,24.86,14.0,15.0,29.0,0.0
2020-08-03 23:24:00,152.0,24.86,0.0,15.0,29.0,10.0
2020-08-03 23:25:00,152.0,24.86,14.0,15.0,29.0,5.0
2020-08-03 23:26:00,152.0,24.86,18.0,15.0,29.0,8.0
2020-08-03 23:27:00,152.0,24.86,27.0,15.0,29.0,-3.0
2020-08-03 23:28:00,152.0,24.86,15.0,15.0,29.0,12.0
2020-08-03 23:29:00,152.0,24.86,4.0,15.0,29.0,19.0
2020-08-03 23:30:00,152.0,24.86,17.0,15.0,29.0,6.0
2020-08-03 23:31:00,152.0,24.86,1.0,15.0,29.0,6.0
2020-08-03 23:32:00,152.0,24.77,22.0,15.0,29.0,15.0
2020-08-03 23:33:00,152.0,24.77,14.0,15.0,29.0,6.0
2020-08-03 23:34:00,152.0,24.77,22.0,15.0,29.0,1.0
2020-08-03 23:35:00,152.0,24.77,21.0,15.0,29.0,-1.0
2020-08-03 23:36:00,152.0,24.77,22.0,15.0,29.0,12.0
2020-08-03 23:37:00,152.0,24.77,15.0,15.0,29.0,13.0
2020-08-03 23:38:00,152.0,24.77,18.0,15.0,29.0,14.0
2020-08-03 23:39:00,152.0,24.77,27.0,15.0,29.0,8.0
2020-08-03 23:40:00,152.0,24.77,17.0,15.0,29.0,14.0
2020-08-03 23:41:00,152.0,24.77,5.0,15.0,29.0,0.0
2020-08-03 23:42:00,152.0,24.77,22.0,15.0,29.0,22.0
2020-08-03 23:43:00,152.0,24.77,-3.0,15.0,29.0,18.0
2020-08-03 23:44:00,152.0,24.77,11.0,15.0,29.0,17.0
2020-08-03 23:45:00,152.0,24.77,4.0,15.0,29.0,-2.0
2020-08-03 23:46:00,152.0,24.77,16.0,15.0,29.0,11.0
2020-08-03 23:47:00,152.0,24.7,14.0,15.0,29.0,10.0
2020-08-03 23:48:00,152.0,24.7,15.0,15.0,29.0,2.0
2020-08-03 23:49:00,152.0,24.7,15.0,15.0,29.0,11.0
2020-08-03 23:50:00,152.0,24.7,17.0,15.0,29.0,14.0
2020-08-03 23:51:00,152.0,24.7,3.0,15.0,29.0,7.0
2020-08-03 23:52:00,152.0,24.7,17.0,15.0,29.0,17.0
2020-08-03 23:53:00,152.0,24.7,-9.0,15.0,29.0,-3.0
2020-08-03 23:54:00,152.0,24.7,26.0,15.0,29.0,1.0
2020-08-03 23:55:00,152.0,24.7,-1.0,15.0,29.0,8.0
2020-08-03 23:56:00,152.0,24.7,-6.0,15.0,29.0,16.0
2020-08-03 23:57:00,152.0,24.7,24.0,15.0,29.0,12.0
2020-08-03 23:58:00,152.0,24.7,24.0,15.0,29.0,12.0
2020-08-03 23:59:00,152.0,24.7,-6.0,15.0,29.0,16.0
2020-08-04 00:00:00,152.0,24.7,5.0,15.0,29.0,14.0
2020-08-04 00:01:00,152.0,24.7,5.0,15.0,29.0,14.0
2020-08-04 00:02:00,152.0,24.59,16.0,15.0,29.0,11.0
2020-08-04 00:03:00,152.0,24.59,16.0,15.0,29.0,17.0
2020-08-04 00:04:00,152.0,24.59,9.0,15.0,29.0,6.0
2020-08-04 00:05:00,152.0,24.59,15.0,15.0,29.0,3.0
2020-08-04 00:06:00,152.0,24.59,13.0,15.0,29.0,1.0
2020-08-04 00:07:00,152.0,24.59,4.0,15.0,29.0,3.0
2020-08-04 00:08:00,152.0,24.59,21.0,15.0,29.0,7.0
2020-08-04 00:09:00,152.0,24.59,0.0,15.0,29.0,12.0
2020-08-04 00:10:00,152.0,24.59,20.0,15.0,29.0,8.0
2020-08-04 00:11:00,152.0,24.59,3.0,15.0,29.0,0.0
2020-08-04 00:12:00,152.0,24.59,35.0,15.0,29.0,20.0
2020-08-04 00:13:00,152.0,24.59,26.0,15.0,29.0,7.0
2020-08-04 00:14:00,152.0,24.59,4.0,15.0,29.0,13.0
2020-08-04 00:15:00,152.0,24.59,15.0,15.0,29.0,9.0
2020-08-04 00:16:00,152.0,24.59,12.0,15.0,29.0,23.0
2020-08-04 00:17:00,152.0,24.57,20.0,15.0,29.0,15.0
2020-08-04 00:18:00,152.0,24.57,14.0,15.0,29.0,11.0
2020-08-04 00:19:00,152.0,24.57,23.0,15.0,29.0,9.0
2020-08-04 00:20:00,152.0,24.57,13.0,15.0,29.0,10.0
2020-08-04 00:21:00,152.0,24.57,1.0,15.0,29.0,12.0
2020-08-04 00:22:00,152.0,24.57,6.0,15.0,29.0,13.0
2020-08-04 00:23:00,152.0,24.57,16.0,15.0,29.0,9.0
2020-08-04 00:24:00,152.0,24.57,18.0,15.0,29.0,10.0
2020-08-04 00:25:00,152.0,24.57,16.0,15.0,29.0,-3.0
2020-08-04 00:26:00,152.0,24.57,17.0,15.0,29.0,3.0
2020-08-04 00:27:00,152.0,24.57,-1.0,15.0,29.0,18.0
2020-08-04 00:28:00,152.0,24.57,17.0,15.0,29.0,14.0
2020-08-04 00:29:00,152.0,24.57,11.0,15.0,29.0,21.0
2020-08-04 00:30:00,152.0,24.57,11.0,15.0,29.0,21.0
2020-08-04 00:31:00,152.0,24.57,26.0,15.0,29.0,15.0
2020-08-04 00:32:00,152.0,24.56,4.0,15.0,29.0,11.0
2020-08-04 00:33:00,152.0,24.56,12.0,15.0,29.0,9.0
2020-08-04 00:34:00,152.0,24.56,0.0,15.0,29.0,8.0
2020-08-04 00:35:00,152.0,24.56,25.0,15.0,29.0,9.0
2020-08-04 00:36:00,152.0,24.56,-3.0,15.0,29.0,15.0
2020-08-04 00:37:00,152.0,24.56,25.0,15.0,29.0,8.0
2020-08-04 00:38:00,152.0,24.56,16.0,15.0,29.0,14.0
2020-08-04 00:39:00,152.0,24.56,13.0,15.0,29.0,16.0
2020-08-04 00:40:00,152.0,24.56,19.0,15.0,29.0,13.0
2020-08-04 00:41:00,152.0,24.56,19.0,15.0,29.0,3.0
2020-08-04 00:42:00,152.0,24.56,7.0,15.0,29.0,9.0
2020-08-04 00:43:00,152.0,24.56,22.0,15.0,29.0,15.0
2020-08-04 00:44:00,152.0,24.56,22.0,15.0,29.0,15.0
2020-08-04 00:45:00,152.0,24.56,16.0,15.0,29.0,13.0
2020-08-04 00:46:00,152.0,24.56,17.0,15.0,29.0,14.0
2020-08-04 00:47:00,152.0,24.6,8.0,15.0,29.0,9.0
2020-08-04 00:48:00,152.0,24.6,8.0,15.0,29.0,9.0
2020-08-04 00:49:00,152.0,24.6,17.0,15.0,29.0,21.0
2020-08-04 00:50:00,152.0,24.6,10.0,15.0,29.0,20.0
2020-08-04 00:51:00,,,2.0,15.0,29.0,17.0
2020-08-04 00:52:00,152.0,24.6,18.0,15.0,29.0,18.0
2020-08-04 00:53:00,152.0,24.6,6.0,15.0,29.0,13.0
2020-08-04 00:54:00,152.0,24.6,9.0,15.0,29.0,3.0
2020-08-04 00:55:00,152.0,24.6,18.0,15.0,29.0,5.0
2020-08-04 00:56:00,152.0,24.6,26.0,15.0,29.0,12.0
2020-08-04 00:57:00,152.0,24.6,22.0,15.0,29.0,1.0
2020-08-04 00:58:00,152.0,24.6,22.0,15.0,29.0,1.0
2020-08-04 00:59:00,152.0,24.6,15.0,15.0,29.0,7.0
2020-08-04 01:00:00,152.0,24.6,12.0,15.0,29.0,12.0
2020-08-04 01:01:00,152.0,24.6,12.0,15.0,29.0,13.0
2020-08-04 01:02:00,152.0,24.57,1.0,15.0,29.0,3.0
2020-08-04 01:03:00,152.0,24.57,6.0,15.0,29.0,13.0
2020-08-04 01:04:00,152.0,24.57,13.0,15.0,29.0,14.0
2020-08-04 01:05:00,152.0,24.57,19.0,15.0,29.0,4.0
2020-08-04 01:06:00,152.0,24.57,16.0,15.0,29.0,2.0
2020-08-04 01:07:00,152.0,24.57,-5.0,15.0,29.0,13.0
2020-08-04 01:08:00,152.0,24.57,12.0,15.0,29.0,9.0
2020-08-04 01:09:00,152.0,24.57,19.0,15.0,29.0,9.0
2020-08-04 01:10:00,152.0,24.57,22.0,15.0,29.0,8.0
2020-08-04 01:11:00,152.0,24.57,21.0,15.0,29.0,12.0
2020-08-04 01:12:00,152.0,24.57,16.0,15.0,29.0,4.0
2020-08-04 01:13:00,152.0,24.57,18.0,15.0,29.0,15.0
2020-08-04 01:14:00,152.0,24.57,17.0,15.0,29.0,18.0
2020-08-04 01:15:00,152.0,24.57,16.0,15.0,29.0,5.0
2020-08-04 01:16:00,152.0,24.57,16.0,15.0,29.0,5.0
2020-08-04 01:17:00,152.0,24.59,13.0,15.0,29.0,16.0
2020-08-04 01:18:00,152.0,24.59,9.0,15.0,29.0,16.0
2020-08-04 01:19:00,152.0,24.59,15.0,15.0,29.0,16.0
2020-08-04 01:20:00,152.0,24.59,21.0,15.0,29.0,13.0
2020-08-04 01:21:00,152.0,24.59,-1.0,15.0,29.0,11.0
2020-08-04 01:22:00,152.0,24.59,14.0,15.0,29.0,12.0
2020-08-04 01:23:00,152.0,24.59,-5.0,15.0,29.0,4.0
2020-08-04 01:24:00,152.0,24.59,1.0,15.0,29.0,8.0
2020-08-04 01:25:00,152.0,24.59,15.0,15.0,29.0,12.0
2020-08-04 01:26:00,152.0,24.59,19.0,15.0,29.0,23.0
2020-08-04 01:27:00,152.0,24.59,-7.0,15.0,29.0,17.0
2020-08-04 01:28:00,152.0,24.59,0.0,15.0,29.0,5.0
2020-08-04 01:29:00,152.0,24.59,15.0,15.0,29.0,15.0
2020-08-04 01:30:00,152.0,24.59,-8.0,15.0,29.0,5.0
2020-08-04 01:31:00,,,5.0,15.0,29.0,12.0
2020-08-04 01:32:00,152.0,24.59,13.0,15.0,29.0,9.0
2020-08-04 01:33:00,152.0,24.59,-10.0,15.0,29.0,14.0
2020-08-04 01:34:00,152.0,24.59,13.0,15.0,29.0,3.0
2020-08-04 01:35:00,152.0,24.59,-7.0,15.0,29.0,13.0
2020-08-04 01:36:00,152.0,24.59,15.0,15.0,29.0,8.0
2020-08-04 01:37:00,152.0,24.59,8.0,15.0,29.0,15.0
2020-08-04 01:38:00,152.0,24.59,16.0,15.0,29.0,-1.0
2020-08-04 01:39:00,152.0,24.59,13.0,15.0,29.0,10.0
2020-08-04 01:40:00,152.0,24.59,13.0,15.0,29.0,10.0
2020-08-04 01:41:00,152.0,24.59,5.0,15.0,29.0,12.0
2020-08-04 01:42:00,152.0,24.59,12.0,15.0,29.0,11.0
2020-08-04 01:43:00,152.0,24.59,12.0,15.0,29.0,-1.0
2020-08-04 01:44:00,152.0,24.59,-3.0,15.0,29.0,8.0
2020-08-04 01:45:00,152.0,24.59,13.0,15.0,29.0,1.0
2020-08-04 01:46:00,152.0,24.59,14.0,15.0,29.0,12.0
2020-08-04 01:47:00,152.0,24.56,12.0,15.0,29.0,8.0
2020-08-04 01:48:00,152.0,24.56,-6.0,15.0,29.0,12.0
2020-08-04 01:49:00,152.0,24.56,22.0,15.0,29.0,-6.0
2020-08-04 01:50:00,152.0,24.56,0.0,15.0,29.0,4.0
2020-08-04 01:51:00,152.0,24.56,0.0,15.0,29.0,19.0
2020-08-04 01:52:00,152.0,24.56,0.0,15.0,29.0,19.0
2020-08-04 01:53:00,152.0,24.56,12.0,15.0,29.0,2.0
2020-08-04 01:54:00,152.0,24.56,14.0,15.0,29.0,-2.0
2020-08-04 01:55:00,152.0,24.56,25.0,15.0,29.0,4.0
2020-08-04 01:56:00,152.0,24.56,17.0,15.0,29.0,15.0
2020-08-04 01:57:00,152.0,24.56,26.0,15.0,29.0,7.0
2020-08-04 01:58:00,152.0,24.56,9.0,15.0,29.0,18.0
2020-08-04 01:59:00,152.0,24.56,14.0,15.0,29.0,18.0
2020-08-04 02:00:00,152.0,24.56,16.0,15.0,29.0,10.0
2020-08-04 02:01:00,152.0,24.56,21.0,15.0,29.0,8.0
2020-08-04 02:02:00,152.0,24.57,12.0,15.0,29.0,8.0
2020-08-04 02:03:00,152.0,24.57,0.0,15.0,29.0,16.0
2020-08-04 02:04:00,152.0,24.57,0.0,15.0,29.0,16.0
2020-08-04 02:05:00,152.0,24.57,0.0,15.0,29.0,-3.0
2020-08-04 02:06:00,152.0,24.57,0.0,15.0,29.0,-3.0
2020-08-04 02:07:00,152.0,24.57,22.0,15.0,29.0,7.0
2020-08-04 02:08:00,152.0,24.57,22.0,15.0,29.0,7.0
2020-08-04 02:09:00,152.0,24.57,39.0,15.0,29.0,15.0
2020-08-04 02:10:00,152.0,24.57,19.0,15.0,29.0,13.0
2020-08-04 02:11:00,152.0,24.57,13.0,15.0,29.0,11.0
2020-08-04 02:12:00,152.0,24.57,16.0,15.0,29.0,0.0
2020-08-04 02:13:00,152.0,24.57,17.0,15.0,29.0,-1.0
2020-08-04 02:14:00,152.0,24.57,18.0,15.0,29.0,11.0
2020-08-04 02:15:00,152.0,24.57,3.0,15.0,29.0,2.0
2020-08-04 02:16:00,152.0,24.57,24.0,15.0,29.0,7.0
2020-08-04 02:17:00,152.0,24.57,-1.0,15.0,29.0,10.0
2020-08-04 02:18:00,152.0,24.54,13.0,15.0,29.0,11.0
2020-08-04 02:19:00,152.0,24.54,8.0,15.0,29.0,8.0
2020-08-04 02:20:00,152.0,24.54,-3.0,15.0,29.0,16.0
