time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-08-04 02:21:00,152.0,24.54,11.0,15.0,29.0,19.0
2020-08-04 02:22:00,152.0,24.54,26.0,15.0,29.0,3.0
2020-08-04 02:23:00,152.0,24.54,10.0,15.0,29.0,16.0
2020-08-04 02:24:00,152.0,24.54,10.0,15.0,29.0,16.0
2020-08-04 02:25:00,152.0,24.54,6.0,15.0,29.0,7.0
2020-08-04 02:26:00,152.0,24.54,6.0,15.0,29.0,7.0
2020-08-04 02:27:00,152.0,24.54,7.0,15.0,29.0,4.0
2020-08-04 02:28:00,152.0,24.54,3.0,15.0,29.0,6.0
2020-08-04 02:29:00,152.0,24.54,18.0,15.0,29.0,1.0
2020-08-04 02:30:00,152.0,24.54,21.0,15.0,29.0,9.0
2020-08-04 02:31:00,152.0,24.54,13.0,15.0,29.0,11.0
2020-08-04 02:32:00,152.0,24.54,25.0,15.0,29.0,11.0
2020-08-04 02:33:00,152.0,24.54,6.0,15.0,29.0,9.0
2020-08-04 02:34:00,152.0,24.54,13.0,15.0,29.0,11.0
2020-08-04 02:35:00,152.0,24.54,20.0,15.0,29.0,13.0
2020-08-04 02:36:00,152.0,24.54,15.0,15.0,29.0,16.0
2020-08-04 02:37:00,152.0,24.54,3.0,15.0,29.0,2.0
2020-08-04 02:38:00,152.0,24.54,12.0,15.0,29.0,9.0
2020-08-04 02:39:00,152.0,24.54,1.0,15.0,29.0,10.0
2020-08-04 02:40:00,152.0,24.54,10.0,15.0,29.0,19.0
2020-08-04 02:41:00,152.0,24.54,1.0,15.0,29.0,10.0
2020-08-04 02:42:00,152.0,24.54,24.0,15.0,29.0,10.0
2020-08-04 02:43:00,152.0,24.54,-2.0,15.0,29.0,0.0
2020-08-04 02:44:00,152.0,24.54,-2.0,15.0,29.0,12.0
2020-08-04 02:45:00,152.0,24.54,15.0,15.0,29.0,4.0
2020-08-04 02:46:00,152.0,24.54,14.0,15.0,29.0,14.0
2020-08-04 02:47:00,152.0,24.54,7.0,15.0,29.0,23.0
2020-08-04 02:48:00,152.0,24.52,15.0,15.0,29.0,0.0
2020-08-04 02:49:00,152.0,24.52,-4.0,15.0,29.0,12.0
2020-08-04 02:50:00,152.0,24.52,32.0,15.0,29.0,21.0
2020-08-04 02:51:00,152.0,24.52,17.0,15.0,29.0,7.0
2020-08-04 02:52:00,152.0,24.52,17.0,15.0,29.0,7.0
2020-08-04 02:53:00,152.0,24.52,15.0,15.0,29.0,11.0
2020-08-04 02:54:00,152.0,24.52,13.0,15.0,29.0,-4.0
2020-08-04 02:55:00,152.0,24.52,16.0,15.0,29.0,8.0
2020-08-04 02:56:00,152.0,24.52,13.0,15.0,29.0,10.0
2020-08-04 02:57:00,152.0,24.52,22.0,15.0,29.0,11.0
2020-08-04 02:58:00,152.0,24.52,22.0,15.0,29.0,11.0
2020-08-04 02:59:00,152.0,24.52,17.0,15.0,29.0,8.0
2020-08-04 03:00:00,152.0,24.52,17.0,15.0,29.0,8.0
2020-08-04 03:01:00,152.0,24.52,4.0,15.0,29.0,5.0
2020-08-04 03:02:00,152.0,24.48,-8.0,15.0,29.0,15.0
2020-08-04 03:03:00,152.0,24.48,13.0,15.0,29.0,8.0
2020-08-04 03:04:00,152.0,24.48,25.0,15.0,29.0,11.0
2020-08-04 03:05:00,152.0,24.48,15.0,15.0,29.0,24.0
2020-08-04 03:06:00,152.0,24.48,15.0,15.0,29.0,24.0
2020-08-04 03:07:00,152.0,24.48,5.0,15.0,29.0,13.0
2020-08-04 03:08:00,152.0,24.48,5.0,15.0,29.0,13.0
2020-08-04 03:09:00,152.0,24.48,14.0,15.0,29.0,16.0
2020-08-04 03:10:00,152.0,24.48,9.0,15.0,29.0,4.0
2020-08-04 03:11:00,152.0,24.48,5.0,15.0,29.0,7.0
2020-08-04 03:12:00,152.0,24.48,3.0,15.0,29.0,13.0
2020-08-04 03:13:00,152.0,24.48,25.0,15.0,29.0,14.0
2020-08-04 03:14:00,152.0,24.48,16.0,15.0,29.0,11.0
2020-08-04 03:15:00,152.0,24.48,13.0,15.0,29.0,14.0
2020-08-04 03:16:00,152.0,24.48,-5.0,15.0,29.0,12.0
2020-08-04 03:17:00,152.0,24.5,14.0,15.0,29.0,11.0
2020-08-04 03:18:00,152.0,24.5,14.0,15.0,29.0,11.0
2020-08-04 03:19:00,152.0,24.5,21.0,15.0,29.0,10.0
2020-08-04 03:20:00,152.0,24.5,18.0,15.0,29.0,12.0
2020-08-04 03:21:00,152.0,24.5,6.0,15.0,29.0,2.0
2020-08-04 03:22:00,,,,15.0,29.0,
2020-08-04 03:23:00,152.0,24.5,9.0,15.0,29.0,14.0
2020-08-04 03:24:00,152.0,24.5,9.0,15.0,29.0,14.0
2020-08-04 03:25:00,152.0,24.5,18.0,15.0,29.0,17.0
2020-08-04 03:26:00,152.0,24.5,18.0,15.0,29.0,17.0
2020-08-04 03:27:00,152.0,24.5,15.0,15.0,29.0,14.0
2020-08-04 03:28:00,152.0,24.5,20.0,15.0,29.0,1.0
2020-08-04 03:29:00,152.0,24.5,23.0,15.0,29.0,0.0
2020-08-04 03:30:00,152.0,24.5,14.0,15.0,29.0,14.0
2020-08-04 03:31:00,152.0,24.5,19.0,15.0,29.0,0.0
2020-08-04 03:32:00,152.0,24.49,19.0,15.0,29.0,0.0
2020-08-04 03:33:00,152.0,24.49,24.0,15.0,29.0,11.0
2020-08-04 03:34:00,152.0,24.49,13.0,15.0,29.0,13.0
2020-08-04 03:35:00,152.0,24.49,23.0,15.0,29.0,0.0
2020-08-04 03:36:00,152.0,24.49,-2.0,15.0,29.0,19.0
2020-08-04 03:37:00,152.0,24.49,8.0,15.0,29.0,9.0
2020-08-04 03:38:00,152.0,24.49,3.0,15.0,29.0,12.0
2020-08-04 03:39:00,152.0,24.49,28.0,15.0,29.0,10.0
2020-08-04 03:40:00,152.0,24.49,14.0,15.0,29.0,5.0
2020-08-04 03:41:00,152.0,24.49,24.0,15.0,29.0,5.0
2020-08-04 03:42:00,152.0,24.49,7.0,15.0,29.0,9.0
2020-08-04 03:43:00,152.0,24.49,-3.0,15.0,29.0,16.0
2020-08-04 03:44:00,152.0,24.49,-3.0,15.0,29.0,16.0
2020-08-04 03:45:00,152.0,24.49,13.0,15.0,29.0,9.0
2020-08-04 03:46:00,152.0,24.49,0.0,15.0,29.0,1.0
2020-08-04 03:47:00,152.0,24.49,265.0,15.0,29.0,9.0
2020-08-04 03:48:00,152.0,24.49,265.0,15.0,29.0,9.0
2020-08-04 03:49:00,152.0,24.49,267.0,15.0,29.0,23.0
2020-08-04 03:50:00,152.0,24.49,254.0,15.0,29.0,16.0
2020-08-04 03:51:00,152.0,24.49,273.0,15.0,29.0,13.0
2020-08-04 03:52:00,152.0,24.49,266.0,15.0,29.0,0.0
2020-08-04 03:53:00,152.0,24.49,238.0,15.0,29.0,12.0
2020-08-04 03:54:00,152.0,24.49,263.0,15.0,29.0,1.0
2020-08-04 03:55:00,152.0,24.49,244.0,15.0,29.0,16.0
2020-08-04 03:56:00,152.0,24.49,258.0,15.0,29.0,7.0
2020-08-04 03:57:00,152.0,24.49,260.0,15.0,29.0,15.0
2020-08-04 03:58:00,152.0,24.49,252.0,15.0,29.0,24.0
2020-08-04 03:59:00,152.0,24.49,244.0,15.0,29.0,21.0
2020-08-04 04:00:00,152.0,24.49,244.0,15.0,29.0,21.0
2020-08-04 04:01:00,152.0,24.49,254.0,15.0,29.0,13.0
2020-08-04 04:02:00,152.0,24.48,148.0,15.0,29.0,-2.0
2020-08-04 04:03:00,152.0,24.48,137.0,15.0,29.0,10.0
2020-08-04 04:04:00,152.0,24.48,114.0,15.0,29.0,0.0
2020-08-04 04:05:00,152.0,24.48,130.0,15.0,29.0,-1.0
2020-08-04 04:06:00,152.0,24.48,139.0,15.0,29.0,-2.0
2020-08-04 04:07:00,152.0,24.48,147.0,15.0,29.0,13.0
2020-08-04 04:08:00,152.0,24.48,147.0,15.0,29.0,13.0
2020-08-04 04:09:00,152.0,24.48,139.0,15.0,29.0,11.0
2020-08-04 04:10:00,152.0,24.48,139.0,15.0,29.0,11.0
2020-08-04 04:11:00,152.0,24.48,146.0,15.0,29.0,11.0
2020-08-04 04:12:00,152.0,24.48,156.0,15.0,29.0,0.0
2020-08-04 04:13:00,152.0,24.48,141.0,15.0,29.0,18.0
2020-08-04 04:14:00,152.0,24.48,140.0,15.0,29.0,12.0
2020-08-04 04:15:00,152.0,24.48,132.0,15.0,29.0,16.0
2020-08-04 04:16:00,152.0,24.48,132.0,15.0,29.0,16.0
2020-08-04 04:17:00,152.0,24.47,130.0,15.0,29.0,9.0
2020-08-04 04:18:00,152.0,24.47,137.0,15.0,29.0,11.0
2020-08-04 04:19:00,152.0,24.47,145.0,15.0,29.0,11.0
2020-08-04 04:20:00,152.0,24.47,145.0,15.0,29.0,11.0
2020-08-04 04:21:00,152.0,24.47,143.0,15.0,29.0,-4.0
2020-08-04 04:22:00,152.0,24.47,141.0,15.0,29.0,11.0
2020-08-04 04:23:00,152.0,24.47,125.0,15.0,29.0,9.0
2020-08-04 04:24:00,152.0,24.47,136.0,15.0,29.0,0.0
2020-08-04 04:25:00,152.0,24.47,137.0,15.0,29.0,14.0
2020-08-04 04:26:00,152.0,24.47,130.0,15.0,29.0,12.0
2020-08-04 04:27:00,152.0,24.47,139.0,15.0,29.0,15.0
2020-08-04 04:28:00,152.0,24.47,139.0,15.0,29.0,15.0
2020-08-04 04:29:00,152.0,24.47,135.0,15.0,29.0,18.0
2020-08-04 04:30:00,152.0,24.47,145.0,15.0,29.0,5.0
2020-08-04 04:31:00,152.0,24.47,117.0,15.0,29.0,16.0
2020-08-04 04:32:00,177.0,24.44,146.0,15.0,29.0,9.0
2020-08-04 04:33:00,177.0,24.44,145.0,15.0,29.0,14.0
2020-08-04 04:34:00,177.0,24.44,143.0,15.0,29.0,3.0
2020-08-04 04:35:00,177.0,24.44,144.0,15.0,29.0,18.0
2020-08-04 04:36:00,177.0,24.44,132.0,15.0,29.0,7.0
2020-08-04 04:37:00,177.0,24.44,140.0,15.0,29.0,17.0
2020-08-04 04:38:00,177.0,24.44,150.0,15.0,29.0,15.0
2020-08-04 04:39:00,177.0,24.44,153.0,15.0,29.0,12.0
2020-08-04 04:40:00,177.0,24.44,138.0,15.0,29.0,13.0
2020-08-04 04:41:00,177.0,24.44,151.0,15.0,29.0,-2.0
2020-08-04 04:42:00,177.0,24.44,144.0,15.0,29.0,18.0
2020-08-04 04:43:00,177.0,24.44,139.0,15.0,29.0,13.0
2020-08-04 04:44:00,177.0,24.44,124.0,15.0,29.0,-4.0
2020-08-04 04:45:00,177.0,24.44,128.0,15.0,29.0,9.0
2020-08-04 04:46:00,,,122.0,15.0,29.0,7.0
2020-08-04 04:47:00,898.0,24.41,124.0,15.0,29.0,0.0
2020-08-04 04:48:00,898.0,24.41,138.0,15.0,29.0,3.0
2020-08-04 04:49:00,898.0,24.41,131.0,15.0,29.0,9.0
2020-08-04 04:50:00,898.0,24.41,147.0,15.0,29.0,5.0
2020-08-04 04:51:00,898.0,24.41,137.0,15.0,29.0,3.0
2020-08-04 04:52:00,898.0,24.41,147.0,15.0,29.0,13.0
2020-08-04 04:53:00,898.0,24.41,140.0,15.0,29.0,7.0
2020-08-04 04:54:00,898.0,24.41,136.0,15.0,29.0,11.0
2020-08-04 04:55:00,898.0,24.41,131.0,15.0,29.0,1.0
2020-08-04 04:56:00,898.0,24.41,138.0,15.0,29.0,11.0
2020-08-04 04:57:00,898.0,24.41,130.0,15.0,29.0,1.0
2020-08-04 04:58:00,898.0,24.41,129.0,15.0,29.0,0.0
2020-08-04 04:59:00,898.0,24.41,136.0,15.0,29.0,7.0
2020-08-04 05:00:00,898.0,24.41,130.0,15.0,29.0,10.0
2020-08-04 05:01:00,898.0,24.41,148.0,15.0,29.0,16.0
2020-08-04 05:02:00,548.0,24.34,121.0,15.0,29.0,15.0
2020-08-04 05:03:00,548.0,24.34,133.0,15.0,29.0,14.0
2020-08-04 05:04:00,548.0,24.34,140.0,15.0,29.0,3.0
2020-08-04 05:05:00,548.0,24.34,145.0,15.0,29.0,-5.0
2020-08-04 05:06:00,548.0,24.34,141.0,15.0,29.0,13.0
2020-08-04 05:07:00,548.0,24.34,137.0,15.0,29.0,17.0
2020-08-04 05:08:00,548.0,24.34,137.0,15.0,29.0,5.0
2020-08-04 05:09:00,548.0,24.34,141.0,15.0,29.0,11.0
2020-08-04 05:10:00,548.0,24.34,139.0,15.0,29.0,14.0
2020-08-04 05:11:00,548.0,24.34,143.0,15.0,29.0,11.0
2020-08-04 05:12:00,548.0,24.34,139.0,15.0,29.0,17.0
2020-08-04 05:13:00,548.0,24.34,134.0,15.0,29.0,13.0
2020-08-04 05:14:00,548.0,24.34,148.0,15.0,29.0,19.0
2020-08-04 05:15:00,548.0,24.34,137.0,15.0,29.0,7.0
2020-08-04 05:16:00,548.0,24.34,118.0,15.0,29.0,-3.0
2020-08-04 05:17:00,408.0,24.31,130.0,15.0,29.0,14.0
2020-08-04 05:18:00,408.0,24.31,12.0,15.0,29.0,10.0
2020-08-04 05:19:00,408.0,24.31,28.0,15.0,29.0,16.0
2020-08-04 05:20:00,408.0,24.31,1.0,15.0,29.0,14.0
2020-08-04 05:21:00,408.0,24.31,15.0,15.0,29.0,20.0
2020-08-04 05:22:00,408.0,24.31,-4.0,15.0,29.0,7.0
2020-08-04 05:23:00,408.0,24.31,0.0,15.0,29.0,13.0
2020-08-04 05:24:00,408.0,24.31,17.0,15.0,29.0,8.0
2020-08-04 05:25:00,408.0,24.31,25.0,15.0,29.0,6.0
2020-08-04 05:26:00,408.0,24.31,16.0,15.0,29.0,7.0
2020-08-04 05:27:00,408.0,24.31,11.0,15.0,29.0,19.0
2020-08-04 05:28:00,408.0,24.31,23.0,15.0,29.0,23.0
2020-08-04 05:29:00,408.0,24.31,-4.0,15.0,29.0,9.0
2020-08-04 05:30:00,408.0,24.31,9.0,15.0,29.0,14.0
2020-08-04 05:31:00,408.0,24.31,18.0,15.0,29.0,10.0
2020-08-04 05:32:00,171.0,24.29,17.0,15.0,29.0,12.0
2020-08-04 05:33:00,171.0,24.29,22.0,15.0,29.0,20.0
2020-08-04 05:34:00,171.0,24.29,1.0,15.0,29.0,2.0
2020-08-04 05:35:00,171.0,24.29,13.0,15.0,29.0,1.0
2020-08-04 05:36:00,171.0,24.29,4.0,15.0,29.0,15.0
2020-08-04 05:37:00,171.0,24.29,18.0,15.0,29.0,-1.0
2020-08-04 05:38:00,171.0,24.29,18.0,15.0,29.0,9.0
2020-08-04 05:39:00,171.0,24.29,-1.0,15.0,29.0,17.0
2020-08-04 05:40:00,171.0,24.29,13.0,15.0,29.0,17.0
2020-08-04 05:41:00,171.0,24.29,25.0,15.0,29.0,12.0
2020-08-04 05:42:00,171.0,24.29,10.0,15.0,29.0,6.0
2020-08-04 05:43:00,171.0,24.29,12.0,15.0,29.0,13.0
2020-08-04 05:44:00,171.0,24.29,0.0,15.0,29.0,7.0
2020-08-04 05:45:00,171.0,24.29,14.0,15.0,29.0,11.0
2020-08-04 05:46:00,171.0,24.29,18.0,15.0,29.0,13.0
2020-08-04 05:47:00,158.0,24.31,21.0,15.0,29.0,1.0
2020-08-04 05:48:00,158.0,24.31,12.0,15.0,29.0,2.0
2020-08-04 05:49:00,158.0,24.31,21.0,15.0,29.0,21.0
2020-08-04 05:50:00,158.0,24.31,5.0,15.0,29.0,0.0
2020-08-04 05:51:00,158.0,24.31,16.0,15.0,29.0,12.0
2020-08-04 05:52:00,158.0,24.31,6.0,15.0,29.0,13.0
2020-08-04 05:53:00,158.0,24.31,19.0,15.0,29.0,5.0
2020-08-04 05:54:00,158.0,24.31,14.0,15.0,29.0,13.0
2020-08-04 05:55:00,158.0,24.31,25.0,15.0,29.0,13.0
2020-08-04 05:56:00,158.0,24.31,17.0,15.0,29.0,-3.0
2020-08-04 05:57:00,158.0,24.31,18.0,15.0,29.0,14.0
2020-08-04 05:58:00,158.0,24.31,-1.0,15.0,29.0,11.0
2020-08-04 05:59:00,158.0,24.31,4.0,15.0,29.0,11.0
2020-08-04 06:00:00,158.0,24.31,18.0,15.0,29.0,15.0
2020-08-04 06:01:00,,,10.0,15.0,29.0,3.0
2020-08-04 06:02:00,160.0,23.34,15.0,15.0,29.0,7.0
2020-08-04 06:03:00,160.0,23.34,1.0,15.0,29.0,6.0
2020-08-04 06:04:00,160.0,23.34,16.0,15.0,29.0,2.0
2020-08-04 06:05:00,160.0,23.34,20.0,15.0,29.0,10.0
2020-08-04 06:06:00,160.0,23.34,12.0,15.0,29.0,19.0
2020-08-04 06:07:00,160.0,23.34,12.0,15.0,29.0,21.0
2020-08-04 06:08:00,160.0,23.34,21.0,15.0,29.0,15.0
2020-08-04 06:09:00,160.0,23.34,9.0,15.0,29.0,4.0
2020-08-04 06:10:00,160.0,23.34,-3.0,15.0,29.0,20.0
2020-08-04 06:11:00,160.0,23.34,17.0,15.0,29.0,12.0
2020-08-04 06:12:00,160.0,23.34,10.0,15.0,29.0,7.0
2020-08-04 06:13:00,160.0,23.34,9.0,15.0,29.0,15.0
2020-08-04 06:14:00,160.0,23.34,0.0,15.0,29.0,9.0
2020-08-04 06:15:00,160.0,23.34,8.0,15.0,29.0,15.0
2020-08-04 06:16:00,160.0,23.34,16.0,15.0,29.0,2.0
2020-08-04 06:17:00,295.0,20.29,12.0,15.0,29.0,10.0
2020-08-04 06:18:00,295.0,20.29,13.0,15.0,29.0,15.0
2020-08-04 06:19:00,295.0,20.29,22.0,15.0,29.0,3.0
2020-08-04 06:20:00,295.0,20.29,21.0,15.0,29.0,4.0
2020-08-04 06:21:00,295.0,20.29,11.0,15.0,29.0,12.0
2020-08-04 06:22:00,295.0,20.29,20.0,15.0,29.0,11.0
2020-08-04 06:23:00,295.0,20.29,17.0,15.0,29.0,0.0
2020-08-04 06:24:00,295.0,20.29,17.0,15.0,29.0,9.0
2020-08-04 06:25:00,295.0,20.29,13.0,15.0,29.0,11.0
2020-08-04 06:26:00,295.0,20.29,16.0,15.0,29.0,4.0
2020-08-04 06:27:00,295.0,20.29,8.0,15.0,29.0,-3.0
2020-08-04 06:28:00,295.0,20.29,11.0,15.0,29.0,7.0
2020-08-04 06:29:00,295.0,20.29,19.0,15.0,29.0,0.0
2020-08-04 06:30:00,295.0,20.29,12.0,15.0,29.0,2.0
2020-08-04 06:31:00,295.0,20.29,12.0,15.0,29.0,13.0
2020-08-04 06:32:00,169.0,20.49,16.0,15.0,29.0,15.0
2020-08-04 06:33:00,169.0,20.49,8.0,15.0,29.0,8.0
2020-08-04 06:34:00,169.0,20.49,7.0,15.0,29.0,1.0
2020-08-04 06:35:00,169.0,20.49,15.0,15.0,29.0,5.0
2020-08-04 06:36:00,169.0,20.49,17.0,15.0,29.0,15.0
2020-08-04 06:37:00,169.0,20.49,11.0,15.0,29.0,11.0
2020-08-04 06:38:00,169.0,20.49,10.0,15.0,29.0,3.0
2020-08-04 06:39:00,169.0,20.49,2.0,15.0,29.0,14.0
2020-08-04 06:40:00,169.0,20.49,13.0,15.0,29.0,7.0
2020-08-04 06:41:00,169.0,20.49,19.0,15.0,29.0,-1.0
2020-08-04 06:42:00,169.0,20.49,17.0,15.0,29.0,14.0
2020-08-04 06:43:00,169.0,20.49,8.0,15.0,29.0,8.0
2020-08-04 06:44:00,169.0,20.49,18.0,15.0,29.0,5.0
2020-08-04 06:45:00,169.0,20.49,12.0,15.0,29.0,4.0
2020-08-04 06:46:00,,,14.0,15.0,29.0,21.0
2020-08-04 06:47:00,167.0,19.46,7.0,15.0,29.0,16.0
2020-08-04 06:48:00,167.0,19.46,-9.0,15.0,29.0,17.0
2020-08-04 06:49:00,167.0,19.46,20.0,15.0,29.0,15.0
2020-08-04 06:50:00,167.0,19.46,9.0,15.0,29.0,6.0
2020-08-04 06:51:00,167.0,19.46,12.0,15.0,29.0,20.0
2020-08-04 06:52:00,167.0,19.46,15.0,15.0,29.0,-1.0
2020-08-04 06:53:00,167.0,19.46,10.0,15.0,29.0,21.0
2020-08-04 06:54:00,167.0,19.46,14.0,15.0,29.0,5.0
2020-08-04 06:55:00,167.0,19.46,12.0,15.0,29.0,13.0
2020-08-04 06:56:00,167.0,19.46,23.0,15.0,29.0,12.0
2020-08-04 06:57:00,167.0,19.46,10.0,15.0,29.0,10.0
2020-08-04 06:58:00,167.0,19.46,16.0,15.0,29.0,7.0
2020-08-04 06:59:00,167.0,19.46,0.0,15.0,29.0,14.0
2020-08-04 07:00:00,167.0,19.46,2.0,21.0,24.0,16.0
2020-08-04 07:01:00,167.0,19.46,12.0,21.0,24.0,8.0
2020-08-04 07:02:00,162.0,17.57,2.0,21.0,24.0,379.0
2020-08-04 07:03:00,162.0,17.57,13.0,21.0,24.0,394.0
2020-08-04 07:04:00,162.0,17.57,13.0,21.0,24.0,373.0
2020-08-04 07:05:00,162.0,17.57,13.0,21.0,24.0,390.0
2020-08-04 07:06:00,162.0,17.57,18.0,21.0,24.0,389.0
2020-08-04 07:07:00,162.0,17.57,3.0,21.0,24.0,405.0
2020-08-04 07:08:00,162.0,17.57,0.0,21.0,24.0,392.0
2020-08-04 07:09:00,162.0,17.57,12.0,21.0,24.0,394.0
2020-08-04 07:10:00,162.0,17.57,11.0,21.0,24.0,384.0
2020-08-04 07:11:00,162.0,17.57,20.0,21.0,24.0,390.0
2020-08-04 07:12:00,162.0,17.57,10.0,21.0,24.0,393.0
2020-08-04 07:13:00,162.0,17.57,11.0,21.0,24.0,392.0
2020-08-04 07:14:00,162.0,17.57,13.0,21.0,24.0,386.0
2020-08-04 07:15:00,162.0,17.57,11.0,21.0,24.0,382.0
2020-08-04 07:16:00,162.0,17.57,2.0,21.0,24.0,382.0
2020-08-04 07:17:00,257.0,16.4,3.0,21.0,24.0,386.0
2020-08-04 07:18:00,257.0,16.4,-2.0,21.0,24.0,391.0
2020-08-04 07:19:00,257.0,16.4,11.0,21.0,24.0,387.0
2020-08-04 07:20:00,257.0,16.4,14.0,21.0,24.0,372.0
2020-08-04 07:21:00,257.0,16.4,0.0,21.0,24.0,389.0
2020-08-04 07:22:00,257.0,16.4,14.0,21.0,24.0,390.0
2020-08-04 07:23:00,257.0,16.4,11.0,21.0,24.0,389.0
2020-08-04 07:24:00,257.0,16.4,18.0,21.0,24.0,388.0
2020-08-04 07:25:00,257.0,16.4,12.0,21.0,24.0,393.0
2020-08-04 07:26:00,257.0,16.4,17.0,21.0,24.0,377.0
2020-08-04 07:27:00,257.0,16.4,17.0,21.0,24.0,392.0
2020-08-04 07:28:00,257.0,16.4,-3.0,21.0,24.0,395.0
2020-08-04 07:29:00,257.0,16.4,-2.0,21.0,24.0,387.0
2020-08-04 07:30:00,257.0,16.4,10.0,21.0,24.0,389.0
2020-08-04 07:31:00,257.0,16.4,16.0,21.0,24.0,387.0
2020-08-04 07:32:00,260.0,15.91,17.0,21.0,24.0,393.0
2020-08-04 07:33:00,260.0,15.91,9.0,21.0,24.0,390.0
2020-08-04 07:34:00,260.0,15.91,1.0,21.0,24.0,381.0
2020-08-04 07:35:00,260.0,15.91,10.0,21.0,24.0,378.0
2020-08-04 07:36:00,260.0,15.91,17.0,21.0,24.0,386.0
2020-08-04 07:37:00,260.0,15.91,9.0,21.0,24.0,396.0
2020-08-04 07:38:00,260.0,15.91,9.0,21.0,24.0,397.0
2020-08-04 07:39:00,260.0,15.91,8.0,21.0,24.0,389.0
2020-08-04 07:40:00,260.0,15.91,9.0,21.0,24.0,393.0
2020-08-04 07:41:00,260.0,15.91,17.0,21.0,24.0,393.0
2020-08-04 07:42:00,260.0,15.91,13.0,21.0,24.0,389.0
2020-08-04 07:43:00,260.0,15.91,24.0,21.0,24.0,382.0
2020-08-04 07:44:00,260.0,15.91,15.0,21.0,24.0,378.0
2020-08-04 07:45:00,260.0,15.91,-8.0,21.0,24.0,402.0
2020-08-04 07:46:00,260.0,15.91,13.0,21.0,24.0,379.0
2020-08-04 07:47:00,236.0,15.59,17.0,21.0,24.0,395.0
2020-08-04 07:48:00,236.0,15.59,19.0,21.0,24.0,396.0
2020-08-04 07:49:00,236.0,15.59,15.0,21.0,24.0,386.0
2020-08-04 07:50:00,236.0,15.59,4.0,21.0,24.0,396.0
2020-08-04 07:51:00,236.0,15.59,10.0,21.0,24.0,388.0
2020-08-04 07:52:00,236.0,15.59,16.0,21.0,24.0,388.0
2020-08-04 07:53:00,236.0,15.59,20.0,21.0,24.0,388.0
2020-08-04 07:54:00,236.0,15.59,13.0,21.0,24.0,384.0
2020-08-04 07:55:00,236.0,15.59,13.0,21.0,24.0,383.0
2020-08-04 07:56:00,236.0,15.59,0.0,21.0,24.0,398.0
2020-08-04 07:57:00,236.0,15.59,21.0,21.0,24.0,390.0
2020-08-04 07:58:00,236.0,15.59,23.0,21.0,24.0,388.0
2020-08-04 07:59:00,236.0,15.59,15.0,21.0,24.0,382.0
2020-08-04 08:00:00,236.0,15.59,1.0,21.0,24.0,398.0
2020-08-04 08:01:00,236.0,15.59,0.0,21.0,24.0,386.0
2020-08-04 08:02:00,672.0,15.24,13.0,21.0,24.0,391.0
2020-08-04 08:03:00,672.0,15.24,-6.0,21.0,24.0,384.0
2020-08-04 08:04:00,672.0,15.24,13.0,21.0,24.0,391.0
2020-08-04 08:05:00,672.0,15.24,11.0,21.0,24.0,1.0
2020-08-04 08:06:00,672.0,15.24,16.0,21.0,24.0,394.0
2020-08-04 08:07:00,672.0,15.24,20.0,21.0,24.0,384.0
2020-08-04 08:08:00,672.0,15.24,16.0,21.0,24.0,395.0
2020-08-04 08:09:00,672.0,15.24,15.0,21.0,24.0,376.0
2020-08-04 08:10:00,672.0,15.24,16.0,21.0,24.0,394.0
2020-08-04 08:11:00,672.0,15.24,14.0,21.0,24.0,404.0
2020-08-04 08:12:00,672.0,15.24,7.0,21.0,24.0,389.0
2020-08-04 08:13:00,672.0,15.24,5.0,21.0,24.0,384.0
2020-08-04 08:14:00,672.0,15.24,11.0,21.0,24.0,386.0
2020-08-04 08:15:00,672.0,15.24,5.0,21.0,24.0,385.0
2020-08-04 08:16:00,672.0,15.24,17.0,21.0,24.0,391.0
2020-08-04 08:17:00,652.0,15.48,14.0,21.0,24.0,379.0
2020-08-04 08:18:00,652.0,15.48,32.0,21.0,24.0,393.0
2020-08-04 08:19:00,652.0,15.48,-3.0,21.0,24.0,379.0
2020-08-04 08:20:00,652.0,15.48,-4.0,21.0,24.0,386.0
2020-08-04 08:21:00,652.0,15.48,10.0,21.0,24.0,399.0
2020-08-04 08:22:00,652.0,15.48,17.0,21.0,24.0,384.0
2020-08-04 08:23:00,652.0,15.48,23.0,21.0,24.0,403.0
2020-08-04 08:24:00,652.0,15.48,15.0,21.0,24.0,392.0
2020-08-04 08:25:00,652.0,15.48,2.0,21.0,24.0,393.0
2020-08-04 08:26:00,652.0,15.48,22.0,21.0,24.0,391.0
2020-08-04 08:27:00,652.0,15.48,14.0,21.0,24.0,397.0
2020-08-04 08:28:00,652.0,15.48,14.0,21.0,24.0,390.0
2020-08-04 08:29:00,652.0,15.48,-7.0,21.0,24.0,387.0
2020-08-04 08:30:00,652.0,15.48,22.0,21.0,24.0,397.0
2020-08-04 08:31:00,652.0,15.48,2.0,21.0,24.0,388.0
2020-08-04 08:32:00,710.0,15.65,2.0,21.0,24.0,389.0
2020-08-04 08:33:00,710.0,15.65,16.0,21.0,24.0,389.0
2020-08-04 08:34:00,710.0,15.65,16.0,21.0,24.0,389.0
2020-08-04 08:35:00,710.0,15.65,4.0,21.0,24.0,393.0
2020-08-04 08:36:00,710.0,15.65,4.0,21.0,24.0,393.0
2020-08-04 08:37:00,710.0,15.65,19.0,21.0,24.0,391.0
2020-08-04 08:38:00,710.0,15.65,13.0,21.0,24.0,388.0
2020-08-04 08:39:00,710.0,15.65,8.0,21.0,24.0,389.0
2020-08-04 08:40:00,710.0,15.65,27.0,21.0,24.0,386.0
2020-08-04 08:41:00,710.0,15.65,5.0,21.0,24.0,384.0
2020-08-04 08:42:00,710.0,15.65,5.0,21.0,24.0,384.0
2020-08-04 08:43:00,710.0,15.65,9.0,21.0,24.0,382.0
2020-08-04 08:44:00,710.0,15.65,2.0,21.0,24.0,375.0
2020-08-04 08:45:00,710.0,15.65,5.0,21.0,24.0,389.0
2020-08-04 08:46:00,710.0,15.65,11.0,21.0,24.0,395.0
2020-08-04 08:47:00,740.0,15.75,6.0,21.0,24.0,393.0
2020-08-04 08:48:00,740.0,15.75,14.0,21.0,24.0,393.0
2020-08-04 08:49:00,740.0,15.75,13.0,21.0,24.0,395.0
2020-08-04 08:50:00,,,,21.0,24.0,
2020-08-04 08:51:00,740.0,15.75,12.0,21.0,24.0,381.0
2020-08-04 08:52:00,740.0,15.75,2.0,21.0,24.0,387.0
2020-08-04 08:53:00,740.0,15.75,4.0,21.0,24.0,394.0
2020-08-04 08:54:00,740.0,15.75,4.0,21.0,24.0,394.0
2020-08-04 08:55:00,740.0,15.75,14.0,21.0,24.0,394.0
2020-08-04 08:56:00,740.0,15.75,14.0,21.0,24.0,394.0
2020-08-04 08:57:00,740.0,15.75,9.0,21.0,24.0,392.0
2020-08-04 08:58:00,740.0,15.75,9.0,21.0,24.0,392.0
2020-08-04 08:59:00,,,-7.0,21.0,24.0,401.0
2020-08-04 09:00:00,740.0,15.75,-6.0,21.0,24.0,392.0
2020-08-04 09:01:00,740.0,15.75,-5.0,21.0,24.0,404.0
2020-08-04 09:02:00,878.0,15.83,14.0,21.0,24.0,388.0
2020-08-04 09:03:00,878.0,15.83,6.0,21.0,24.0,383.0
2020-08-04 09:04:00,878.0,15.83,20.0,21.0,24.0,389.0
2020-08-04 09:05:00,878.0,15.83,2.0,21.0,24.0,397.0
2020-08-04 09:06:00,878.0,15.83,2.0,21.0,24.0,397.0
2020-08-04 09:07:00,878.0,15.83,-2.0,21.0,24.0,384.0
2020-08-04 09:08:00,878.0,15.83,1.0,21.0,24.0,391.0
2020-08-04 09:09:00,878.0,15.83,16.0,21.0,24.0,395.0
2020-08-04 09:10:00,878.0,15.83,3.0,21.0,24.0,387.0
2020-08-04 09:11:00,878.0,15.83,9.0,21.0,24.0,392.0
2020-08-04 09:12:00,878.0,15.83,9.0,21.0,24.0,392.0
2020-08-04 09:13:00,878.0,15.83,5.0,21.0,24.0,392.0
2020-08-04 09:14:00,878.0,15.83,5.0,21.0,24.0,393.0
2020-08-04 09:15:00,878.0,15.83,12.0,21.0,24.0,390.0
2020-08-04 09:16:00,878.0,15.83,2.0,21.0,24.0,395.0
2020-08-04 09:17:00,1037.0,15.81,14.0,21.0,24.0,388.0
2020-08-04 09:18:00,1037.0,15.81,10.0,21.0,24.0,391.0
2020-08-04 09:19:00,1037.0,15.81,0.0,21.0,24.0,378.0
2020-08-04 09:20:00,1037.0,15.81,17.0,21.0,24.0,396.0
2020-08-04 09:21:00,1037.0,15.81,-2.0,21.0,24.0,387.0
2020-08-04 09:22:00,1037.0,15.81,14.0,21.0,24.0,389.0
2020-08-04 09:23:00,1037.0,15.81,0.0,21.0,24.0,390.0
2020-08-04 09:24:00,1037.0,15.81,0.0,21.0,24.0,390.0
2020-08-04 09:25:00,1037.0,15.81,22.0,21.0,24.0,399.0
2020-08-04 09:26:00,1037.0,15.81,22.0,21.0,24.0,399.0
2020-08-04 09:27:00,1037.0,15.81,14.0,21.0,24.0,380.0
2020-08-04 09:28:00,1037.0,15.81,14.0,21.0,24.0,397.0
2020-08-04 09:29:00,1037.0,15.81,13.0,21.0,24.0,397.0
2020-08-04 09:30:00,1037.0,15.81,16.0,21.0,24.0,396.0
2020-08-04 09:31:00,1037.0,15.81,-4.0,21.0,24.0,404.0
2020-08-04 09:32:00,1097.0,15.46,2.0,21.0,24.0,394.0
2020-08-04 09:33:00,1097.0,15.46,5.0,21.0,24.0,393.0
2020-08-04 09:34:00,1097.0,15.46,10.0,21.0,24.0,388.0
2020-08-04 09:35:00,1097.0,15.46,17.0,21.0,24.0,396.0
2020-08-04 09:36:00,1097.0,15.46,16.0,21.0,24.0,374.0
2020-08-04 09:37:00,1097.0,15.46,22.0,21.0,24.0,388.0
2020-08-04 09:38:00,1097.0,15.46,22.0,21.0,24.0,388.0
2020-08-04 09:39:00,1097.0,15.46,4.0,21.0,24.0,400.0
2020-08-04 09:40:00,1097.0,15.46,4.0,21.0,24.0,400.0
2020-08-04 09:41:00,1097.0,15.46,18.0,21.0,24.0,388.0
2020-08-04 09:42:00,1097.0,15.46,12.0,21.0,24.0,382.0
2020-08-04 09:43:00,1097.0,15.46,7.0,21.0,24.0,395.0
2020-08-04 09:44:00,1097.0,15.46,7.0,21.0,24.0,395.0
2020-08-04 09:45:00,1097.0,15.46,14.0,21.0,24.0,383.0
2020-08-04 09:46:00,1097.0,15.46,17.0,21.0,24.0,386.0
2020-08-04 09:47:00,1045.0,15.34,-2.0,21.0,24.0,388.0
2020-08-04 09:48:00,1045.0,15.34,3.0,21.0,24.0,390.0
2020-08-04 09:49:00,1045.0,15.34,10.0,21.0,24.0,401.0
2020-08-04 09:50:00,1045.0,15.34,3.0,21.0,24.0,384.0
2020-08-04 09:51:00,1045.0,15.34,14.0,21.0,24.0,393.0
2020-08-04 09:52:00,1045.0,15.34,-3.0,21.0,24.0,394.0
2020-08-04 09:53:00,1045.0,15.34,4.0,21.0,24.0,396.0
2020-08-04 09:54:00,1045.0,15.34,4.0,21.0,24.0,396.0
2020-08-04 09:55:00,1045.0,15.34,5.0,21.0,24.0,407.0
2020-08-04 09:56:00,1045.0,15.34,9.0,21.0,24.0,401.0
2020-08-04 09:57:00,1045.0,15.34,15.0,21.0,24.0,404.0
2020-08-04 09:58:00,1045.0,15.34,16.0,21.0,24.0,401.0
2020-08-04 09:59:00,1045.0,15.34,4.0,21.0,24.0,383.0
2020-08-04 10:00:00,1045.0,15.34,14.0,21.0,24.0,384.0
2020-08-04 10:01:00,1045.0,15.34,7.0,21.0,24.0,389.0
2020-08-04 10:02:00,975.0,14.9,-1.0,21.0,24.0,395.0
2020-08-04 10:03:00,975.0,14.9,10.0,21.0,24.0,401.0
2020-08-04 10:04:00,975.0,14.9,-4.0,21.0,24.0,396.0
2020-08-04 10:05:00,975.0,14.9,16.0,21.0,24.0,386.0
2020-08-04 10:06:00,975.0,14.9,-2.0,21.0,24.0,403.0
2020-08-04 10:07:00,975.0,14.9,20.0,21.0,24.0,386.0
2020-08-04 10:08:00,975.0,14.9,21.0,21.0,24.0,385.0
2020-08-04 10:09:00,975.0,14.9,10.0,21.0,24.0,396.0
2020-08-04 10:10:00,975.0,14.9,10.0,21.0,24.0,396.0
2020-08-04 10:11:00,975.0,14.9,15.0,21.0,24.0,396.0
2020-08-04 10:12:00,975.0,14.9,-1.0,21.0,24.0,402.0
2020-08-04 10:13:00,975.0,14.9,13.0,21.0,24.0,395.0
2020-08-04 10:14:00,975.0,14.9,0.0,21.0,24.0,406.0
2020-08-04 10:15:00,975.0,14.9,1.0,21.0,24.0,403.0
2020-08-04 10:16:00,975.0,14.9,9.0,21.0,24.0,397.0
2020-08-04 10:17:00,1133.0,15.41,15.0,21.0,24.0,404.0
2020-08-04 10:18:00,1133.0,15.41,6.0,21.0,24.0,399.0
2020-08-04 10:19:00,1133.0,15.41,19.0,21.0,24.0,398.0
2020-08-04 10:20:00,1133.0,15.41,21.0,21.0,24.0,386.0
2020-08-04 10:21:00,1133.0,15.41,9.0,21.0,24.0,400.0
2020-08-04 10:22:00,1133.0,15.41,5.0,21.0,24.0,401.0
2020-08-04 10:23:00,1133.0,15.41,17.0,21.0,24.0,402.0
2020-08-04 10:24:00,1133.0,15.41,10.0,21.0,24.0,396.0
2020-08-04 10:25:00,1133.0,15.41,10.0,21.0,24.0,389.0
2020-08-04 10:26:00,1133.0,15.41,10.0,21.0,24.0,389.0
2020-08-04 10:27:00,1133.0,15.41,6.0,21.0,24.0,392.0
2020-08-04 10:28:00,1133.0,15.41,1.0,21.0,24.0,398.0
2020-08-04 10:29:00,1133.0,15.41,-4.0,21.0,24.0,405.0
2020-08-04 10:30:00,1133.0,15.41,20.0,21.0,24.0,388.0
2020-08-04 10:31:00,1133.0,15.41,12.0,21.0,24.0,404.0
2020-08-04 10:32:00,1100.0,15.11,14.0,21.0,24.0,401.0
2020-08-04 10:33:00,1100.0,15.11,14.0,21.0,24.0,400.0
2020-08-04 10:34:00,1100.0,15.11,0.0,21.0,24.0,395.0
2020-08-04 10:35:00,1100.0,15.11,8.0,21.0,24.0,397.0
2020-08-04 10:36:00,1100.0,15.11,11.0,21.0,24.0,407.0
2020-08-04 10:37:00,1100.0,15.11,23.0,21.0,24.0,356.0
2020-08-04 10:38:00,1100.0,15.11,23.0,21.0,24.0,356.0
2020-08-04 10:39:00,1100.0,15.11,15.0,21.0,24.0,344.0
2020-08-04 10:40:00,1100.0,15.11,18.0,21.0,24.0,329.0
2020-08-04 10:41:00,1100.0,15.11,13.0,21.0,24.0,354.0
2020-08-04 10:42:00,1100.0,15.11,13.0,21.0,24.0,285.0
2020-08-04 10:43:00,1100.0,15.11,16.0,21.0,24.0,315.0
2020-08-04 10:44:00,1100.0,15.11,16.0,21.0,24.0,315.0
2020-08-04 10:45:00,1100.0,15.11,-6.0,21.0,24.0,318.0
2020-08-04 10:46:00,1100.0,15.11,10.0,21.0,24.0,318.0
2020-08-04 10:47:00,1014.0,15.14,11.0,21.0,24.0,308.0
2020-08-04 10:48:00,1014.0,15.14,24.0,21.0,24.0,315.0
2020-08-04 10:49:00,1014.0,15.14,5.0,21.0,24.0,305.0
2020-08-04 10:50:00,1014.0,15.14,8.0,21.0,24.0,298.0
2020-08-04 10:51:00,1014.0,15.14,22.0,21.0,24.0,306.0
2020-08-04 10:52:00,1014.0,15.14,8.0,21.0,24.0,302.0
2020-08-04 10:53:00,1014.0,15.14,16.0,21.0,24.0,319.0
2020-08-04 10:54:00,1014.0,15.14,1.0,21.0,24.0,305.0
2020-08-04 10:55:00,1014.0,15.14,6.0,21.0,24.0,310.0
2020-08-04 10:56:00,1014.0,15.14,15.0,21.0,24.0,301.0
2020-08-04 10:57:00,1014.0,15.14,12.0,21.0,24.0,299.0
2020-08-04 10:58:00,1014.0,15.14,17.0,21.0,24.0,311.0
2020-08-04 10:59:00,1014.0,15.14,15.0,21.0,24.0,314.0
2020-08-04 11:00:00,1014.0,15.14,21.0,21.0,24.0,316.0
2020-08-04 11:01:00,1014.0,15.14,11.0,21.0,24.0,301.0
2020-08-04 11:02:00,557.0,16.96,-5.0,21.0,24.0,318.0
2020-08-04 11:03:00,557.0,16.96,2.0,21.0,24.0,246.0
2020-08-04 11:04:00,557.0,16.96,-2.0,21.0,24.0,369.0
2020-08-04 11:05:00,557.0,16.96,13.0,21.0,24.0,332.0
2020-08-04 11:06:00,557.0,16.96,4.0,21.0,24.0,387.0
2020-08-04 11:07:00,557.0,16.96,11.0,21.0,24.0,367.0
2020-08-04 11:08:00,557.0,16.96,21.0,21.0,24.0,382.0
2020-08-04 11:09:00,557.0,16.96,19.0,21.0,24.0,385.0
2020-08-04 11:10:00,557.0,16.96,18.0,21.0,24.0,386.0
2020-08-04 11:11:00,557.0,16.96,3.0,21.0,24.0,397.0
2020-08-04 11:12:00,557.0,16.96,13.0,21.0,24.0,387.0
2020-08-04 11:13:00,557.0,16.96,2.0,21.0,24.0,377.0
2020-08-04 11:14:00,557.0,16.96,20.0,21.0,24.0,383.0
2020-08-04 11:15:00,557.0,16.96,9.0,21.0,24.0,385.0
2020-08-04 11:16:00,557.0,16.96,5.0,21.0,24.0,394.0
2020-08-04 11:17:00,848.0,15.22,-1.0,21.0,24.0,393.0
2020-08-04 11:18:00,848.0,15.22,-1.0,21.0,24.0,393.0
2020-08-04 11:19:00,848.0,15.22,21.0,21.0,24.0,389.0
2020-08-04 11:20:00,848.0,15.22,21.0,21.0,24.0,389.0
2020-08-04 11:21:00,848.0,15.22,16.0,21.0,24.0,371.0
2020-08-04 11:22:00,848.0,15.22,20.0,21.0,24.0,377.0
2020-08-04 11:23:00,848.0,15.22,22.0,21.0,24.0,392.0
2020-08-04 11:24:00,848.0,15.22,28.0,21.0,24.0,389.0
2020-08-04 11:25:00,848.0,15.22,-7.0,21.0,24.0,386.0
2020-08-04 11:26:00,848.0,15.22,18.0,21.0,24.0,382.0
2020-08-04 11:27:00,848.0,15.22,16.0,21.0,24.0,391.0
2020-08-04 11:28:00,848.0,15.22,0.0,21.0,24.0,389.0
2020-08-04 11:29:00,848.0,15.22,-3.0,21.0,24.0,386.0
2020-08-04 11:30:00,848.0,15.22,27.0,21.0,24.0,387.0
2020-08-04 11:31:00,848.0,15.22,16.0,21.0,24.0,376.0
2020-08-04 11:32:00,837.0,14.56,21.0,21.0,24.0,262.0
2020-08-04 11:33:00,837.0,14.56,-2.0,21.0,24.0,265.0
2020-08-04 11:34:00,837.0,14.56,19.0,21.0,24.0,261.0
2020-08-04 11:35:00,837.0,14.56,26.0,21.0,24.0,268.0
2020-08-04 11:36:00,837.0,14.56,12.0,21.0,24.0,253.0
2020-08-04 11:37:00,837.0,14.56,-4.0,21.0,24.0,258.0
2020-08-04 11:38:00,837.0,14.56,10.0,21.0,24.0,265.0
2020-08-04 11:39:00,837.0,14.56,17.0,21.0,24.0,258.0
2020-08-04 11:40:00,837.0,14.56,17.0,21.0,24.0,258.0
2020-08-04 11:41:00,837.0,14.56,21.0,21.0,24.0,252.0
2020-08-04 11:42:00,837.0,14.56,21.0,21.0,24.0,252.0
2020-08-04 11:43:00,837.0,14.56,12.0,21.0,24.0,276.0
2020-08-04 11:44:00,837.0,14.56,22.0,21.0,24.0,263.0
2020-08-04 11:45:00,837.0,14.56,3.0,21.0,24.0,267.0
2020-08-04 11:46:00,837.0,14.56,3.0,21.0,24.0,267.0
2020-08-04 11:47:00,566.0,17.93,262.0,21.0,24.0,266.0
2020-08-04 11:48:00,566.0,17.93,252.0,21.0,24.0,260.0
2020-08-04 11:49:00,566.0,17.93,260.0,21.0,24.0,257.0
2020-08-04 11:50:00,566.0,17.93,267.0,21.0,24.0,260.0
2020-08-04 11:51:00,566.0,17.93,263.0,21.0,24.0,259.0
2020-08-04 11:52:00,566.0,17.93,263.0,21.0,24.0,259.0
2020-08-04 11:53:00,566.0,17.93,256.0,21.0,24.0,268.0
2020-08-04 11:54:00,566.0,17.93,264.0,21.0,24.0,264.0
2020-08-04 11:55:00,566.0,17.93,258.0,21.0,24.0,260.0
2020-08-04 11:56:00,566.0,17.93,264.0,21.0,24.0,252.0
2020-08-04 11:57:00,566.0,17.93,254.0,21.0,24.0,260.0
2020-08-04 11:58:00,566.0,17.93,244.0,21.0,24.0,250.0
2020-08-04 11:59:00,566.0,17.93,272.0,21.0,24.0,272.0
2020-08-04 12:00:00,566.0,17.93,264.0,17.0,20.0,270.0
2020-08-04 12:01:00,566.0,17.93,271.0,17.0,20.0,269.0
2020-08-04 12:02:00,842.0,16.1,270.0,17.0,20.0,253.0
2020-08-04 12:03:00,842.0,16.1,266.0,17.0,20.0,263.0
2020-08-04 12:04:00,842.0,16.1,0.0,17.0,20.0,249.0
2020-08-04 12:05:00,842.0,16.1,0.0,17.0,20.0,261.0
2020-08-04 12:06:00,842.0,16.1,253.0,17.0,20.0,267.0
2020-08-04 12:07:00,842.0,16.1,270.0,17.0,20.0,249.0
2020-08-04 12:08:00,842.0,16.1,270.0,17.0,20.0,249.0
2020-08-04 12:09:00,842.0,16.1,249.0,17.0,20.0,268.0
2020-08-04 12:10:00,842.0,16.1,254.0,17.0,20.0,269.0
2020-08-04 12:11:00,842.0,16.1,265.0,17.0,20.0,259.0
2020-08-04 12:12:00,842.0,16.1,267.0,17.0,20.0,260.0
2020-08-04 12:13:00,842.0,16.1,265.0,17.0,20.0,260.0
2020-08-04 12:14:00,842.0,16.1,265.0,17.0,20.0,260.0
2020-08-04 12:15:00,842.0,16.1,265.0,17.0,20.0,261.0
2020-08-04 12:16:00,842.0,16.1,258.0,17.0,20.0,264.0
2020-08-04 12:17:00,838.0,16.86,257.0,17.0,20.0,264.0
2020-08-04 12:18:00,838.0,16.86,272.0,17.0,20.0,252.0
2020-08-04 12:19:00,838.0,16.86,262.0,17.0,20.0,268.0
2020-08-04 12:20:00,838.0,16.86,248.0,17.0,20.0,248.0
2020-08-04 12:21:00,838.0,16.86,269.0,17.0,20.0,267.0
2020-08-04 12:22:00,838.0,16.86,250.0,17.0,20.0,271.0
2020-08-04 12:23:00,838.0,16.86,266.0,17.0,20.0,262.0
2020-08-04 12:24:00,838.0,16.86,262.0,17.0,20.0,265.0
2020-08-04 12:25:00,838.0,16.86,264.0,17.0,20.0,267.0
2020-08-04 12:26:00,838.0,16.86,243.0,17.0,20.0,270.0
2020-08-04 12:27:00,838.0,16.86,266.0,17.0,20.0,264.0
2020-08-04 12:28:00,838.0,16.86,266.0,17.0,20.0,264.0
2020-08-04 12:29:00,838.0,16.86,267.0,17.0,20.0,250.0
2020-08-04 12:30:00,838.0,16.86,258.0,17.0,20.0,258.0
2020-08-04 12:31:00,838.0,16.86,255.0,17.0,20.0,255.0
2020-08-04 12:32:00,619.0,19.73,386.0,17.0,20.0,273.0
2020-08-04 12:33:00,619.0,19.73,389.0,17.0,20.0,262.0
2020-08-04 12:34:00,619.0,19.73,383.0,17.0,20.0,269.0
2020-08-04 12:35:00,619.0,19.73,379.0,17.0,20.0,270.0
2020-08-04 12:36:00,619.0,19.73,388.0,17.0,20.0,270.0
2020-08-04 12:37:00,619.0,19.73,378.0,17.0,20.0,264.0
2020-08-04 12:38:00,619.0,19.73,390.0,17.0,20.0,265.0
2020-08-04 12:39:00,619.0,19.73,375.0,17.0,20.0,267.0
2020-08-04 12:40:00,619.0,19.73,394.0,17.0,20.0,266.0
2020-08-04 12:41:00,619.0,19.73,376.0,17.0,20.0,258.0
2020-08-04 12:42:00,619.0,19.73,395.0,17.0,20.0,264.0
2020-08-04 12:43:00,619.0,19.73,388.0,17.0,20.0,255.0
2020-08-04 12:44:00,619.0,19.73,373.0,17.0,20.0,269.0
2020-08-04 12:45:00,619.0,19.73,375.0,17.0,20.0,253.0
2020-08-04 12:46:00,619.0,19.73,371.0,17.0,20.0,271.0
2020-08-04 12:47:00,860.0,17.73,392.0,17.0,20.0,269.0
2020-08-04 12:48:00,860.0,17.73,389.0,17.0,20.0,265.0
2020-08-04 12:49:00,860.0,17.73,380.0,17.0,20.0,255.0
2020-08-04 12:50:00,860.0,17.73,387.0,17.0,20.0,263.0
2020-08-04 12:51:00,860.0,17.73,390.0,17.0,20.0,271.0
2020-08-04 12:52:00,860.0,17.73,386.0,17.0,20.0,271.0
2020-08-04 12:53:00,860.0,17.73,391.0,17.0,20.0,270.0
2020-08-04 12:54:00,860.0,17.73,378.0,17.0,20.0,264.0
2020-08-04 12:55:00,860.0,17.73,378.0,17.0,20.0,255.0
2020-08-04 12:56:00,860.0,17.73,373.0,17.0,20.0,269.0
2020-08-04 12:57:00,860.0,17.73,388.0,17.0,20.0,258.0
2020-08-04 12:58:00,860.0,17.73,372.0,17.0,20.0,266.0
2020-08-04 12:59:00,860.0,17.73,392.0,17.0,20.0,267.0
2020-08-04 13:00:00,860.0,17.73,371.0,17.0,20.0,269.0
2020-08-04 13:01:00,860.0,17.73,393.0,17.0,20.0,263.0
2020-08-04 13:02:00,758.0,18.5,374.0,17.0,20.0,249.0
2020-08-04 13:03:00,758.0,18.5,378.0,17.0,20.0,255.0
2020-08-04 13:04:00,758.0,18.5,389.0,17.0,20.0,250.0
2020-08-04 13:05:00,758.0,18.5,372.0,17.0,20.0,266.0
2020-08-04 13:06:00,758.0,18.5,389.0,17.0,20.0,260.0
2020-08-04 13:07:00,758.0,18.5,390.0,17.0,20.0,265.0
2020-08-04 13:08:00,758.0,18.5,381.0,17.0,20.0,267.0
2020-08-04 13:09:00,758.0,18.5,385.0,17.0,20.0,272.0
2020-08-04 13:10:00,758.0,18.5,387.0,17.0,20.0,268.0
2020-08-04 13:11:00,758.0,18.5,383.0,17.0,20.0,266.0
2020-08-04 13:12:00,758.0,18.5,374.0,17.0,20.0,269.0
2020-08-04 13:13:00,758.0,18.5,398.0,17.0,20.0,270.0
2020-08-04 13:14:00,758.0,18.5,386.0,17.0,20.0,262.0
2020-08-04 13:15:00,758.0,18.5,390.0,17.0,20.0,279.0
2020-08-04 13:16:00,758.0,18.5,387.0,17.0,20.0,264.0
2020-08-04 13:17:00,855.0,17.52,389.0,17.0,20.0,270.0
2020-08-04 13:18:00,855.0,17.52,381.0,17.0,20.0,272.0
2020-08-04 13:19:00,855.0,17.52,390.0,17.0,20.0,261.0
2020-08-04 13:20:00,855.0,17.52,385.0,17.0,20.0,267.0
2020-08-04 13:21:00,855.0,17.52,388.0,17.0,20.0,272.0
2020-08-04 13:22:00,855.0,17.52,380.0,17.0,20.0,259.0
2020-08-04 13:23:00,855.0,17.52,397.0,17.0,20.0,266.0
2020-08-04 13:24:00,855.0,17.52,386.0,17.0,20.0,258.0
2020-08-04 13:25:00,855.0,17.52,376.0,17.0,20.0,270.0
2020-08-04 13:26:00,855.0,17.52,375.0,17.0,20.0,273.0
2020-08-04 13:27:00,855.0,17.52,380.0,17.0,20.0,271.0
2020-08-04 13:28:00,855.0,17.52,380.0,17.0,20.0,255.0
2020-08-04 13:29:00,855.0,17.52,393.0,17.0,20.0,256.0
2020-08-04 13:30:00,855.0,17.52,390.0,17.0,20.0,276.0
2020-08-04 13:31:00,855.0,17.52,391.0,17.0,20.0,257.0
2020-08-04 13:32:00,725.0,17.67,374.0,17.0,20.0,272.0
2020-08-04 13:33:00,725.0,17.67,372.0,17.0,20.0,273.0
2020-08-04 13:34:00,725.0,17.67,385.0,17.0,20.0,273.0
2020-08-04 13:35:00,725.0,17.67,377.0,17.0,20.0,266.0
2020-08-04 13:36:00,725.0,17.67,384.0,17.0,20.0,267.0
2020-08-04 13:37:00,725.0,17.67,401.0,17.0,20.0,257.0
2020-08-04 13:38:00,725.0,17.67,394.0,17.0,20.0,278.0
2020-08-04 13:39:00,725.0,17.67,390.0,17.0,20.0,266.0
2020-08-04 13:40:00,725.0,17.67,389.0,17.0,20.0,277.0
2020-08-04 13:41:00,725.0,17.67,386.0,17.0,20.0,275.0
2020-08-04 13:42:00,725.0,17.67,391.0,17.0,20.0,272.0
2020-08-04 13:43:00,725.0,17.67,388.0,17.0,20.0,260.0
2020-08-04 13:44:00,725.0,17.67,386.0,17.0,20.0,271.0
2020-08-04 13:45:00,725.0,17.67,386.0,17.0,20.0,275.0
2020-08-04 13:46:00,725.0,17.67,389.0,17.0,20.0,278.0
2020-08-04 13:47:00,952.0,15.38,271.0,17.0,20.0,255.0
2020-08-04 13:48:00,952.0,15.38,266.0,17.0,20.0,275.0
2020-08-04 13:49:00,952.0,15.38,256.0,17.0,20.0,264.0
2020-08-04 13:50:00,952.0,15.38,256.0,17.0,20.0,259.0
2020-08-04 13:51:00,952.0,15.38,267.0,17.0,20.0,268.0
2020-08-04 13:52:00,952.0,15.38,267.0,17.0,20.0,275.0
2020-08-04 13:53:00,952.0,15.38,250.0,17.0,20.0,265.0
2020-08-04 13:54:00,952.0,15.38,250.0,17.0,20.0,261.0
2020-08-04 13:55:00,952.0,15.38,262.0,17.0,20.0,277.0
2020-08-04 13:56:00,952.0,15.38,256.0,17.0,20.0,268.0
2020-08-04 13:57:00,952.0,15.38,252.0,17.0,20.0,259.0
2020-08-04 13:58:00,952.0,15.38,250.0,17.0,20.0,274.0
2020-08-04 13:59:00,952.0,15.38,257.0,17.0,20.0,276.0
2020-08-04 14:00:00,952.0,15.38,268.0,16.0,22.0,264.0
2020-08-04 14:01:00,952.0,15.38,260.0,16.0,22.0,272.0
2020-08-04 14:02:00,145.0,11.93,1528.0,16.0,22.0,270.0
2020-08-04 14:03:00,145.0,11.93,1558.0,16.0,22.0,258.0
2020-08-04 14:04:00,145.0,11.93,1548.0,16.0,22.0,264.0
2020-08-04 14:05:00,145.0,11.93,1554.0,16.0,22.0,273.0
2020-08-04 14:06:00,145.0,11.93,1564.0,16.0,22.0,272.0
2020-08-04 14:07:00,145.0,11.93,1537.0,16.0,22.0,270.0
2020-08-04 14:08:00,145.0,11.93,1529.0,16.0,22.0,272.0
2020-08-04 14:09:00,145.0,11.93,1565.0,16.0,22.0,280.0
2020-08-04 14:10:00,145.0,11.93,1556.0,16.0,22.0,274.0
2020-08-04 14:11:00,145.0,11.93,1546.0,16.0,22.0,273.0
2020-08-04 14:12:00,145.0,11.93,1541.0,16.0,22.0,272.0
2020-08-04 14:13:00,145.0,11.93,1560.0,16.0,22.0,274.0
2020-08-04 14:14:00,145.0,11.93,1537.0,16.0,22.0,267.0
2020-08-04 14:15:00,145.0,11.93,1529.0,16.0,22.0,259.0
2020-08-04 14:16:00,145.0,11.93,1560.0,16.0,22.0,280.0
2020-08-04 14:17:00,145.0,12.29,921.0,16.0,22.0,283.0
2020-08-04 14:18:00,145.0,12.29,941.0,16.0,22.0,263.0
2020-08-04 14:19:00,145.0,12.29,951.0,16.0,22.0,264.0
2020-08-04 14:20:00,145.0,12.29,957.0,16.0,22.0,261.0
2020-08-04 14:21:00,145.0,12.29,970.0,16.0,22.0,267.0
2020-08-04 14:22:00,145.0,12.29,949.0,16.0,22.0,261.0
2020-08-04 14:23:00,145.0,12.29,958.0,16.0,22.0,269.0
2020-08-04 14:24:00,145.0,12.29,937.0,16.0,22.0,283.0
2020-08-04 14:25:00,145.0,12.29,926.0,16.0,22.0,270.0
2020-08-04 14:26:00,145.0,12.29,938.0,16.0,22.0,279.0
2020-08-04 14:27:00,145.0,12.29,942.0,16.0,22.0,287.0
2020-08-04 14:28:00,145.0,12.29,942.0,16.0,22.0,263.0
2020-08-04 14:29:00,145.0,12.29,942.0,16.0,22.0,273.0
2020-08-04 14:30:00,145.0,12.29,937.0,16.0,22.0,274.0
2020-08-04 14:31:00,145.0,12.29,948.0,16.0,22.0,264.0
2020-08-04 14:32:00,145.0,11.01,750.0,16.0,22.0,277.0
2020-08-04 14:33:00,145.0,11.01,755.0,16.0,22.0,280.0
2020-08-04 14:34:00,145.0,11.01,758.0,16.0,22.0,267.0
2020-08-04 14:35:00,145.0,11.01,738.0,16.0,22.0,278.0
2020-08-04 14:36:00,,,764.0,16.0,22.0,272.0
2020-08-04 14:37:00,145.0,11.01,756.0,16.0,22.0,277.0
2020-08-04 14:38:00,145.0,11.01,745.0,16.0,22.0,277.0
2020-08-04 14:39:00,145.0,11.01,739.0,16.0,22.0,268.0
2020-08-04 14:40:00,145.0,11.01,756.0,16.0,22.0,270.0
2020-08-04 14:41:00,145.0,11.01,749.0,16.0,22.0,276.0
2020-08-04 14:42:00,145.0,11.01,754.0,16.0,22.0,276.0
2020-08-04 14:43:00,145.0,11.01,759.0,16.0,22.0,269.0
2020-08-04 14:44:00,145.0,11.01,753.0,16.0,22.0,283.0
2020-08-04 14:45:00,145.0,11.01,745.0,16.0,22.0,283.0
2020-08-04 14:46:00,145.0,11.01,758.0,16.0,22.0,273.0
2020-08-04 14:47:00,145.0,11.45,533.0,16.0,22.0,278.0
2020-08-04 14:48:00,145.0,11.45,528.0,16.0,22.0,273.0
2020-08-04 14:49:00,145.0,11.45,517.0,16.0,22.0,277.0
2020-08-04 14:50:00,145.0,11.45,528.0,16.0,22.0,270.0
2020-08-04 14:51:00,145.0,11.45,513.0,16.0,22.0,275.0
2020-08-04 14:52:00,145.0,11.45,517.0,16.0,22.0,275.0
2020-08-04 14:53:00,145.0,11.45,529.0,16.0,22.0,274.0
2020-08-04 14:54:00,145.0,11.45,512.0,16.0,22.0,284.0
2020-08-04 14:55:00,145.0,11.45,517.0,16.0,22.0,281.0
2020-08-04 14:56:00,145.0,11.45,528.0,16.0,22.0,279.0
2020-08-04 14:57:00,145.0,11.45,521.0,16.0,22.0,281.0
2020-08-04 14:58:00,145.0,11.45,530.0,16.0,22.0,280.0
2020-08-04 14:59:00,145.0,11.45,499.0,16.0,22.0,264.0
2020-08-04 15:00:00,145.0,11.45,527.0,16.0,22.0,276.0
2020-08-04 15:01:00,,,522.0,16.0,22.0,282.0
2020-08-04 15:02:00,1003.0,8.73,3397.0,16.0,22.0,261.0
2020-08-04 15:03:00,1003.0,8.73,3407.0,16.0,22.0,285.0
2020-08-04 15:04:00,1003.0,8.73,3422.0,16.0,22.0,282.0
2020-08-04 15:05:00,,,3369.0,16.0,22.0,268.0
2020-08-04 15:06:00,1003.0,8.73,3389.0,16.0,22.0,274.0
2020-08-04 15:07:00,1003.0,8.73,3406.0,16.0,22.0,268.0
2020-08-04 15:08:00,1003.0,8.73,3407.0,16.0,22.0,279.0
2020-08-04 15:09:00,1003.0,8.73,3426.0,16.0,22.0,279.0
2020-08-04 15:10:00,1003.0,8.73,3400.0,16.0,22.0,276.0
2020-08-04 15:11:00,1003.0,8.73,3394.0,16.0,22.0,273.0
2020-08-04 15:12:00,1003.0,8.73,3409.0,16.0,22.0,277.0
2020-08-04 15:13:00,1003.0,8.73,3432.0,16.0,22.0,280.0
2020-08-04 15:14:00,1003.0,8.73,3405.0,16.0,22.0,260.0
2020-08-04 15:15:00,1003.0,8.73,3416.0,16.0,22.0,270.0
2020-08-04 15:16:00,1003.0,8.73,3404.0,16.0,22.0,279.0
2020-08-04 15:17:00,1199.0,8.97,3402.0,16.0,22.0,273.0
2020-08-04 15:18:00,1199.0,8.97,3429.0,16.0,22.0,281.0
2020-08-04 15:19:00,1199.0,8.97,3408.0,16.0,22.0,276.0
2020-08-04 15:20:00,1199.0,8.97,3421.0,16.0,22.0,278.0
2020-08-04 15:21:00,1199.0,8.97,3420.0,16.0,22.0,281.0
2020-08-04 15:22:00,1199.0,8.97,3415.0,16.0,22.0,261.0
2020-08-04 15:23:00,1199.0,8.97,3411.0,16.0,22.0,277.0
2020-08-04 15:24:00,1199.0,8.97,3418.0,16.0,22.0,263.0
2020-08-04 15:25:00,1199.0,8.97,3416.0,16.0,22.0,277.0
2020-08-04 15:26:00,1199.0,8.97,3416.0,16.0,22.0,278.0
2020-08-04 15:27:00,1199.0,8.97,3422.0,16.0,22.0,277.0
2020-08-04 15:28:00,1199.0,8.97,3406.0,16.0,22.0,280.0
2020-08-04 15:29:00,1199.0,8.97,3408.0,16.0,22.0,283.0
2020-08-04 15:30:00,1199.0,8.97,3407.0,16.0,22.0,269.0
2020-08-04 15:31:00,1199.0,8.97,3403.0,16.0,22.0,276.0
2020-08-04 15:32:00,1235.0,10.91,538.0,16.0,22.0,151.0
2020-08-04 15:33:00,1235.0,10.91,525.0,16.0,22.0,146.0
2020-08-04 15:34:00,1235.0,10.91,518.0,16.0,22.0,153.0
2020-08-04 15:35:00,1235.0,10.91,507.0,16.0,22.0,139.0
2020-08-04 15:36:00,1235.0,10.91,523.0,16.0,22.0,142.0
2020-08-04 15:37:00,1235.0,10.91,519.0,16.0,22.0,150.0
2020-08-04 15:38:00,1235.0,10.91,524.0,16.0,22.0,135.0
2020-08-04 15:39:00,1235.0,10.91,522.0,16.0,22.0,153.0
2020-08-04 15:40:00,1235.0,10.91,514.0,16.0,22.0,142.0
2020-08-04 15:41:00,1235.0,10.91,523.0,16.0,22.0,140.0
2020-08-04 15:42:00,1235.0,10.91,519.0,16.0,22.0,154.0
2020-08-04 15:43:00,1235.0,10.91,525.0,16.0,22.0,159.0
2020-08-04 15:44:00,1235.0,10.91,525.0,16.0,22.0,152.0
2020-08-04 15:45:00,1235.0,10.91,517.0,16.0,22.0,149.0
2020-08-04 15:46:00,1235.0,10.91,515.0,16.0,22.0,148.0
2020-08-04 15:47:00,355.0,11.12,-957.0,16.0,22.0,5.0
2020-08-04 15:48:00,355.0,11.12,-953.0,16.0,22.0,15.0
2020-08-04 15:49:00,355.0,11.12,-954.0,16.0,22.0,17.0
2020-08-04 15:50:00,355.0,11.12,-968.0,16.0,22.0,12.0
2020-08-04 15:51:00,355.0,11.12,-951.0,16.0,22.0,14.0
2020-08-04 15:52:00,355.0,11.12,-957.0,16.0,22.0,16.0
2020-08-04 15:53:00,355.0,11.12,-961.0,16.0,22.0,8.0
2020-08-04 15:54:00,355.0,11.12,-977.0,16.0,22.0,13.0
2020-08-04 15:55:00,355.0,11.12,-958.0,16.0,22.0,5.0
2020-08-04 15:56:00,355.0,11.12,-959.0,16.0,22.0,5.0
2020-08-04 15:57:00,355.0,11.12,-988.0,16.0,22.0,21.0
2020-08-04 15:58:00,355.0,11.12,-952.0,16.0,22.0,4.0
2020-08-04 15:59:00,355.0,11.12,-980.0,16.0,22.0,12.0
2020-08-04 16:00:00,355.0,11.12,-960.0,15.0,26.0,7.0
2020-08-04 16:01:00,355.0,11.12,-961.0,15.0,26.0,14.0
2020-08-04 16:02:00,151.0,22.23,-583.0,15.0,26.0,-673.0
2020-08-04 16:03:00,151.0,22.23,-596.0,15.0,26.0,-662.0
2020-08-04 16:04:00,151.0,22.23,-597.0,15.0,26.0,-668.0
2020-08-04 16:05:00,151.0,22.23,-571.0,15.0,26.0,-680.0
2020-08-04 16:06:00,151.0,22.23,-602.0,15.0,26.0,-665.0
2020-08-04 16:07:00,151.0,22.23,-583.0,15.0,26.0,-672.0
2020-08-04 16:08:00,151.0,22.23,-584.0,15.0,26.0,-667.0
2020-08-04 16:09:00,,,-594.0,15.0,26.0,-668.0
2020-08-04 16:10:00,151.0,22.23,-585.0,15.0,26.0,-667.0
2020-08-04 16:11:00,151.0,22.23,-585.0,15.0,26.0,-686.0
2020-08-04 16:12:00,151.0,22.23,-590.0,15.0,26.0,-683.0
2020-08-04 16:13:00,151.0,22.23,-597.0,15.0,26.0,-673.0
2020-08-04 16:14:00,151.0,22.23,-579.0,15.0,26.0,-681.0
2020-08-04 16:15:00,151.0,22.23,-613.0,15.0,26.0,-673.0
2020-08-04 16:16:00,151.0,22.23,-587.0,15.0,26.0,-667.0
2020-08-04 16:17:00,151.0,22.29,-779.0,15.0,26.0,-583.0
2020-08-04 16:18:00,151.0,22.29,-759.0,15.0,26.0,-575.0
2020-08-04 16:19:00,151.0,22.29,-763.0,15.0,26.0,-582.0
2020-08-04 16:20:00,151.0,22.29,-761.0,15.0,26.0,-587.0
2020-08-04 16:21:00,151.0,22.29,-764.0,15.0,26.0,-574.0
2020-08-04 16:22:00,151.0,22.29,-766.0,15.0,26.0,-578.0
2020-08-04 16:23:00,151.0,22.29,-761.0,15.0,26.0,-576.0
2020-08-04 16:24:00,151.0,22.29,-760.0,15.0,26.0,-574.0
2020-08-04 16:25:00,151.0,22.29,-765.0,15.0,26.0,-569.0
2020-08-04 16:26:00,151.0,22.29,-747.0,15.0,26.0,-571.0
2020-08-04 16:27:00,151.0,22.29,-761.0,15.0,26.0,-577.0
2020-08-04 16:28:00,151.0,22.29,-772.0,15.0,26.0,-579.0
2020-08-04 16:29:00,151.0,22.29,-759.0,15.0,26.0,-585.0
2020-08-04 16:30:00,151.0,22.29,-762.0,15.0,26.0,-573.0
2020-08-04 16:31:00,151.0,22.29,-763.0,15.0,26.0,-565.0
2020-08-04 16:32:00,151.0,22.68,-957.0,15.0,26.0,-677.0
2020-08-04 16:33:00,151.0,22.68,-949.0,15.0,26.0,-693.0
2020-08-04 16:34:00,151.0,22.68,-951.0,15.0,26.0,-686.0
2020-08-04 16:35:00,151.0,22.68,-954.0,15.0,26.0,-684.0
2020-08-04 16:36:00,151.0,22.68,-965.0,15.0,26.0,-690.0
2020-08-04 16:37:00,151.0,22.68,-962.0,15.0,26.0,-693.0
2020-08-04 16:38:00,151.0,22.68,-968.0,15.0,26.0,-682.0
2020-08-04 16:39:00,151.0,22.68,-966.0,15.0,26.0,-676.0
2020-08-04 16:40:00,151.0,22.68,-972.0,15.0,26.0,-684.0
2020-08-04 16:41:00,151.0,22.68,-972.0,15.0,26.0,-688.0
2020-08-04 16:42:00,151.0,22.68,-962.0,15.0,26.0,-692.0
2020-08-04 16:43:00,151.0,22.68,-968.0,15.0,26.0,-684.0
2020-08-04 16:44:00,151.0,22.68,-968.0,15.0,26.0,-684.0
2020-08-04 16:45:00,151.0,22.68,-956.0,15.0,26.0,-677.0
2020-08-04 16:46:00,151.0,22.68,-947.0,15.0,26.0,-694.0
2020-08-04 16:47:00,151.0,23.01,-967.0,15.0,26.0,-871.0
2020-08-04 16:48:00,151.0,23.01,-953.0,15.0,26.0,-883.0
2020-08-04 16:49:00,151.0,23.01,-955.0,15.0,26.0,-875.0
2020-08-04 16:50:00,151.0,23.01,-955.0,15.0,26.0,-875.0
2020-08-04 16:51:00,151.0,23.01,-966.0,15.0,26.0,-868.0
2020-08-04 16:52:00,151.0,23.01,-966.0,15.0,26.0,-868.0
2020-08-04 16:53:00,151.0,23.01,-953.0,15.0,26.0,-870.0
2020-08-04 16:54:00,151.0,23.01,-969.0,15.0,26.0,-871.0
2020-08-04 16:55:00,151.0,23.01,-960.0,15.0,26.0,-895.0
2020-08-04 16:56:00,151.0,23.01,-963.0,15.0,26.0,-877.0
2020-08-04 16:57:00,151.0,23.01,-950.0,15.0,26.0,-874.0
2020-08-04 16:58:00,151.0,23.01,-975.0,15.0,26.0,-885.0
2020-08-04 16:59:00,151.0,23.01,-953.0,15.0,26.0,-868.0
2020-08-04 17:00:00,151.0,23.01,-953.0,15.0,26.0,-868.0
2020-08-04 17:01:00,151.0,23.01,-983.0,15.0,26.0,-875.0
2020-08-04 17:02:00,151.0,23.29,-1084.0,15.0,26.0,-962.0
2020-08-04 17:03:00,151.0,23.29,-1083.0,15.0,26.0,-964.0
2020-08-04 17:04:00,151.0,23.29,-1058.0,15.0,26.0,-974.0
2020-08-04 17:05:00,151.0,23.29,-1062.0,15.0,26.0,-951.0
2020-08-04 17:06:00,151.0,23.29,-1053.0,15.0,26.0,-952.0
2020-08-04 17:07:00,151.0,23.29,-1071.0,15.0,26.0,-976.0
2020-08-04 17:08:00,151.0,23.29,-1071.0,15.0,26.0,-976.0
2020-08-04 17:09:00,151.0,23.29,-1078.0,15.0,26.0,-961.0
2020-08-04 17:10:00,151.0,23.29,-1058.0,15.0,26.0,-965.0
2020-08-04 17:11:00,151.0,23.29,-1060.0,15.0,26.0,-973.0
2020-08-04 17:12:00,151.0,23.29,-1046.0,15.0,26.0,-957.0
2020-08-04 17:13:00,151.0,23.29,-1066.0,15.0,26.0,-948.0
2020-08-04 17:14:00,151.0,23.29,-1068.0,15.0,26.0,-971.0
2020-08-04 17:15:00,151.0,23.29,-1063.0,15.0,26.0,-948.0
2020-08-04 17:16:00,151.0,23.29,-1063.0,15.0,26.0,-948.0
2020-08-04 17:17:00,151.0,23.51,-1180.0,15.0,26.0,-954.0
2020-08-04 17:18:00,151.0,23.51,-1180.0,15.0,26.0,-954.0
2020-08-04 17:19:00,151.0,23.51,-1158.0,15.0,26.0,-955.0
2020-08-04 17:20:00,151.0,23.51,-1163.0,15.0,26.0,-968.0
2020-08-04 17:21:00,151.0,23.51,-1173.0,15.0,26.0,-950.0
2020-08-04 17:22:00,151.0,23.51,-1168.0,15.0,26.0,-962.0
2020-08-04 17:23:00,151.0,23.51,-1178.0,15.0,26.0,-969.0
2020-08-04 17:24:00,151.0,23.51,-1178.0,15.0,26.0,-969.0
