time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-08-04 17:25:00,151.0,23.51,-1163.0,15.0,26.0,-965.0
2020-08-04 17:26:00,151.0,23.51,-1180.0,15.0,26.0,-949.0
2020-08-04 17:27:00,151.0,23.51,-1158.0,15.0,26.0,-983.0
2020-08-04 17:28:00,151.0,23.51,-1183.0,15.0,26.0,-960.0
2020-08-04 17:29:00,151.0,23.51,-1185.0,15.0,26.0,-955.0
2020-08-04 17:30:00,151.0,23.51,-1175.0,15.0,26.0,-948.0
2020-08-04 17:31:00,151.0,23.51,-1190.0,15.0,26.0,-954.0
2020-08-04 17:32:00,151.0,23.65,-1190.0,15.0,26.0,-954.0
2020-08-04 17:33:00,151.0,23.65,-1268.0,15.0,26.0,-1070.0
2020-08-04 17:34:00,151.0,23.65,-1247.0,15.0,26.0,-1062.0
2020-08-04 17:35:00,151.0,23.65,-1296.0,15.0,26.0,-1060.0
2020-08-04 17:36:00,151.0,23.65,-1245.0,15.0,26.0,-1050.0
2020-08-04 17:37:00,151.0,23.65,-1279.0,15.0,26.0,-1071.0
2020-08-04 17:38:00,151.0,23.65,-1279.0,15.0,26.0,-1071.0
2020-08-04 17:39:00,151.0,23.65,-1256.0,15.0,26.0,-1062.0
2020-08-04 17:40:00,151.0,23.65,-1270.0,15.0,26.0,-1074.0
2020-08-04 17:41:00,151.0,23.65,-1277.0,15.0,26.0,-1079.0
2020-08-04 17:42:00,151.0,23.65,-1253.0,15.0,26.0,-1053.0
2020-08-04 17:43:00,151.0,23.65,-1274.0,15.0,26.0,-1068.0
2020-08-04 17:44:00,151.0,23.65,-1267.0,15.0,26.0,-1064.0
2020-08-04 17:45:00,151.0,23.65,-1263.0,15.0,26.0,-1064.0
2020-08-04 17:46:00,151.0,23.65,-1263.0,15.0,26.0,-1064.0
2020-08-04 17:47:00,152.0,24.02,-676.0,15.0,26.0,-1168.0
2020-08-04 17:48:00,152.0,24.02,-684.0,15.0,26.0,-1170.0
2020-08-04 17:49:00,152.0,24.02,-682.0,15.0,26.0,-1180.0
2020-08-04 17:50:00,152.0,24.02,-702.0,15.0,26.0,-1160.0
2020-08-04 17:51:00,152.0,24.02,-675.0,15.0,26.0,-1167.0
2020-08-04 17:52:00,152.0,24.02,-694.0,15.0,26.0,-1172.0
2020-08-04 17:53:00,152.0,24.02,-683.0,15.0,26.0,-1176.0
2020-08-04 17:54:00,152.0,24.02,-680.0,15.0,26.0,-1153.0
2020-08-04 17:55:00,152.0,24.02,-698.0,15.0,26.0,-1175.0
2020-08-04 17:56:00,152.0,24.02,-708.0,15.0,26.0,-1178.0
2020-08-04 17:57:00,152.0,24.02,-700.0,15.0,26.0,-1165.0
2020-08-04 17:58:00,152.0,24.02,-693.0,15.0,26.0,-1151.0
2020-08-04 17:59:00,152.0,24.02,-673.0,15.0,26.0,-1162.0
2020-08-04 18:00:00,152.0,24.02,-687.0,15.0,26.0,-1177.0
2020-08-04 18:01:00,152.0,24.02,,15.0,26.0,
2020-08-04 18:02:00,152.0,24.02,-679.0,15.0,26.0,-1178.0
2020-08-04 18:03:00,152.0,24.07,-509.0,15.0,26.0,-1172.0
2020-08-04 18:04:00,152.0,24.07,-507.0,15.0,26.0,-1159.0
2020-08-04 18:05:00,152.0,24.07,-495.0,15.0,26.0,-1163.0
2020-08-04 18:06:00,152.0,24.07,-495.0,15.0,26.0,-1163.0
2020-08-04 18:07:00,152.0,24.07,-520.0,15.0,26.0,-1173.0
2020-08-04 18:08:00,152.0,24.07,-517.0,15.0,26.0,-1167.0
2020-08-04 18:09:00,152.0,24.07,-498.0,15.0,26.0,-1172.0
2020-08-04 18:10:00,152.0,24.07,-508.0,15.0,26.0,-1151.0
2020-08-04 18:11:00,152.0,24.07,-501.0,15.0,26.0,-1146.0
2020-08-04 18:12:00,152.0,24.07,-501.0,15.0,26.0,-1146.0
2020-08-04 18:13:00,152.0,24.07,-503.0,15.0,26.0,-1168.0
2020-08-04 18:14:00,152.0,24.07,-507.0,15.0,26.0,-1166.0
2020-08-04 18:15:00,152.0,24.07,-510.0,15.0,26.0,-1161.0
2020-08-04 18:16:00,152.0,24.07,-506.0,15.0,26.0,-1161.0
2020-08-04 18:17:00,152.0,23.97,-405.0,15.0,26.0,254.0
2020-08-04 18:18:00,152.0,23.97,-405.0,15.0,26.0,254.0
2020-08-04 18:19:00,152.0,23.97,-410.0,15.0,26.0,251.0
2020-08-04 18:20:00,152.0,23.97,-410.0,15.0,26.0,251.0
2020-08-04 18:21:00,152.0,23.97,-389.0,15.0,26.0,258.0
2020-08-04 18:22:00,152.0,23.97,-401.0,15.0,26.0,265.0
2020-08-04 18:23:00,152.0,23.97,-409.0,15.0,26.0,277.0
2020-08-04 18:24:00,152.0,23.97,-413.0,15.0,26.0,268.0
2020-08-04 18:25:00,152.0,23.97,-414.0,15.0,26.0,278.0
2020-08-04 18:26:00,152.0,23.97,-402.0,15.0,26.0,253.0
2020-08-04 18:27:00,152.0,23.97,-395.0,15.0,26.0,267.0
2020-08-04 18:28:00,152.0,23.97,-407.0,15.0,26.0,260.0
2020-08-04 18:29:00,152.0,23.97,-407.0,15.0,26.0,265.0
2020-08-04 18:30:00,152.0,23.97,-404.0,15.0,26.0,250.0
2020-08-04 18:31:00,152.0,23.97,-400.0,15.0,26.0,276.0
2020-08-04 18:32:00,152.0,24.06,-400.0,15.0,26.0,276.0
2020-08-04 18:33:00,152.0,24.06,-504.0,15.0,26.0,-190.0
2020-08-04 18:34:00,152.0,24.06,-503.0,15.0,26.0,-193.0
2020-08-04 18:35:00,152.0,24.06,-515.0,15.0,26.0,-193.0
2020-08-04 18:36:00,152.0,24.06,-515.0,15.0,26.0,-193.0
2020-08-04 18:37:00,152.0,24.06,-508.0,15.0,26.0,-195.0
2020-08-04 18:38:00,152.0,24.06,-508.0,15.0,26.0,-195.0
2020-08-04 18:39:00,152.0,24.06,-496.0,15.0,26.0,-199.0
2020-08-04 18:40:00,152.0,24.06,-490.0,15.0,26.0,-199.0
2020-08-04 18:41:00,152.0,24.06,-512.0,15.0,26.0,-196.0
2020-08-04 18:42:00,152.0,24.06,-516.0,15.0,26.0,-204.0
2020-08-04 18:43:00,152.0,24.06,-500.0,15.0,26.0,-195.0
2020-08-04 18:44:00,152.0,24.06,-507.0,15.0,26.0,-196.0
2020-08-04 18:45:00,152.0,24.06,-512.0,15.0,26.0,-211.0
2020-08-04 18:46:00,152.0,24.06,-512.0,15.0,26.0,-211.0
2020-08-04 18:47:00,156.0,23.79,-491.0,15.0,26.0,-192.0
2020-08-04 18:48:00,156.0,23.79,-499.0,15.0,26.0,-196.0
2020-08-04 18:49:00,156.0,23.79,-517.0,15.0,26.0,-198.0
2020-08-04 18:50:00,156.0,23.79,-501.0,15.0,26.0,-201.0
2020-08-04 18:51:00,156.0,23.79,-496.0,15.0,26.0,-195.0
2020-08-04 18:52:00,156.0,23.79,-496.0,15.0,26.0,-195.0
2020-08-04 18:53:00,156.0,23.79,-497.0,15.0,26.0,-185.0
2020-08-04 18:54:00,156.0,23.79,-497.0,15.0,26.0,-185.0
2020-08-04 18:55:00,156.0,23.79,-521.0,15.0,26.0,-191.0
2020-08-04 18:56:00,156.0,23.79,-513.0,15.0,26.0,-187.0
2020-08-04 18:57:00,156.0,23.79,-496.0,15.0,26.0,-199.0
2020-08-04 18:58:00,156.0,23.79,-494.0,15.0,26.0,-194.0
2020-08-04 18:59:00,156.0,23.79,-510.0,15.0,26.0,-193.0
2020-08-04 19:00:00,156.0,23.79,-512.0,15.0,29.0,-196.0
2020-08-04 19:01:00,156.0,23.79,-495.0,15.0,29.0,-197.0
2020-08-04 19:02:00,152.0,25.24,-509.0,15.0,29.0,13.0
2020-08-04 19:03:00,152.0,25.24,,15.0,29.0,
2020-08-04 19:04:00,152.0,25.24,-522.0,15.0,29.0,10.0
2020-08-04 19:05:00,152.0,25.24,-501.0,15.0,29.0,2.0
2020-08-04 19:06:00,152.0,25.24,-507.0,15.0,29.0,13.0
2020-08-04 19:07:00,152.0,25.24,-499.0,15.0,29.0,2.0
2020-08-04 19:08:00,152.0,25.24,-509.0,15.0,29.0,14.0
2020-08-04 19:09:00,152.0,25.24,-517.0,15.0,29.0,18.0
2020-08-04 19:10:00,152.0,25.24,-517.0,15.0,29.0,18.0
2020-08-04 19:11:00,152.0,25.24,-491.0,15.0,29.0,21.0
2020-08-04 19:12:00,152.0,25.24,-491.0,15.0,29.0,21.0
2020-08-04 19:13:00,152.0,25.24,-519.0,15.0,29.0,13.0
2020-08-04 19:14:00,152.0,25.24,-504.0,15.0,29.0,11.0
2020-08-04 19:15:00,152.0,25.24,-505.0,15.0,29.0,8.0
2020-08-04 19:16:00,152.0,25.24,-510.0,15.0,29.0,8.0
2020-08-04 19:17:00,152.0,25.1,-403.0,15.0,29.0,13.0
2020-08-04 19:18:00,152.0,25.1,-416.0,15.0,29.0,13.0
2020-08-04 19:19:00,152.0,25.1,-396.0,15.0,29.0,-2.0
2020-08-04 19:20:00,152.0,25.1,-402.0,15.0,29.0,10.0
2020-08-04 19:21:00,152.0,25.1,-402.0,15.0,29.0,-1.0
2020-08-04 19:22:00,152.0,25.1,-409.0,15.0,29.0,17.0
2020-08-04 19:23:00,152.0,25.1,-393.0,15.0,29.0,14.0
2020-08-04 19:24:00,152.0,25.1,-397.0,15.0,29.0,10.0
2020-08-04 19:25:00,152.0,25.1,-402.0,15.0,29.0,10.0
2020-08-04 19:26:00,152.0,25.1,-413.0,15.0,29.0,10.0
2020-08-04 19:27:00,152.0,25.1,-399.0,15.0,29.0,12.0
2020-08-04 19:28:00,152.0,25.1,-418.0,15.0,29.0,9.0
2020-08-04 19:29:00,152.0,25.1,-409.0,15.0,29.0,8.0
2020-08-04 19:30:00,,,,15.0,29.0,
2020-08-04 19:31:00,152.0,25.1,-395.0,15.0,29.0,-2.0
2020-08-04 19:32:00,152.0,25.13,-400.0,15.0,29.0,7.0
2020-08-04 19:33:00,152.0,25.13,-412.0,15.0,29.0,10.0
2020-08-04 19:34:00,152.0,25.13,-372.0,15.0,29.0,13.0
2020-08-04 19:35:00,152.0,25.13,-416.0,15.0,29.0,19.0
2020-08-04 19:36:00,152.0,25.13,-392.0,15.0,29.0,5.0
2020-08-04 19:37:00,152.0,25.13,-403.0,15.0,29.0,13.0
2020-08-04 19:38:00,152.0,25.13,-396.0,15.0,29.0,12.0
2020-08-04 19:39:00,152.0,25.13,-398.0,15.0,29.0,16.0
2020-08-04 19:40:00,152.0,25.13,-398.0,15.0,29.0,16.0
2020-08-04 19:41:00,152.0,25.13,-394.0,15.0,29.0,14.0
2020-08-04 19:42:00,152.0,25.13,-409.0,15.0,29.0,12.0
2020-08-04 19:43:00,152.0,25.13,-402.0,15.0,29.0,5.0
2020-08-04 19:44:00,152.0,25.13,-400.0,15.0,29.0,1.0
2020-08-04 19:45:00,152.0,25.13,-396.0,15.0,29.0,1.0
2020-08-04 19:46:00,152.0,25.13,-398.0,15.0,29.0,-1.0
2020-08-04 19:47:00,152.0,24.95,-398.0,15.0,29.0,13.0
2020-08-04 19:48:00,152.0,24.95,-398.0,15.0,29.0,13.0
2020-08-04 19:49:00,152.0,24.95,-395.0,15.0,29.0,11.0
2020-08-04 19:50:00,152.0,24.95,-402.0,15.0,29.0,19.0
2020-08-04 19:51:00,152.0,24.95,-408.0,15.0,29.0,6.0
2020-08-04 19:52:00,152.0,24.95,-396.0,15.0,29.0,3.0
2020-08-04 19:53:00,152.0,24.95,-397.0,15.0,29.0,7.0
2020-08-04 19:54:00,152.0,24.95,-404.0,15.0,29.0,9.0
2020-08-04 19:55:00,152.0,24.95,-409.0,15.0,29.0,3.0
2020-08-04 19:56:00,152.0,24.95,-409.0,15.0,29.0,3.0
2020-08-04 19:57:00,152.0,24.95,-416.0,15.0,29.0,5.0
2020-08-04 19:58:00,152.0,24.95,-416.0,15.0,29.0,5.0
2020-08-04 19:59:00,152.0,24.95,-426.0,15.0,29.0,14.0
2020-08-04 20:00:00,152.0,24.95,-427.0,15.0,29.0,10.0
2020-08-04 20:01:00,152.0,24.95,-406.0,15.0,29.0,13.0
2020-08-04 20:02:00,152.0,24.26,-406.0,15.0,29.0,13.0
2020-08-04 20:03:00,152.0,24.26,-429.0,15.0,29.0,22.0
2020-08-04 20:04:00,152.0,24.26,-414.0,15.0,29.0,12.0
2020-08-04 20:05:00,152.0,24.26,-409.0,15.0,29.0,18.0
2020-08-04 20:06:00,152.0,24.26,-409.0,15.0,29.0,18.0
2020-08-04 20:07:00,152.0,24.26,-416.0,15.0,29.0,4.0
2020-08-04 20:08:00,152.0,24.26,-426.0,15.0,29.0,15.0
2020-08-04 20:09:00,152.0,24.26,-420.0,15.0,29.0,-2.0
2020-08-04 20:10:00,152.0,24.26,-412.0,15.0,29.0,0.0
2020-08-04 20:11:00,152.0,24.26,-423.0,15.0,29.0,10.0
2020-08-04 20:12:00,152.0,24.26,-423.0,15.0,29.0,0.0
2020-08-04 20:13:00,152.0,24.26,-413.0,15.0,29.0,12.0
2020-08-04 20:14:00,152.0,24.26,-410.0,15.0,29.0,13.0
2020-08-04 20:15:00,152.0,24.26,-416.0,15.0,29.0,4.0
2020-08-04 20:16:00,152.0,24.26,-426.0,15.0,29.0,21.0
2020-08-04 20:17:00,152.0,24.37,-412.0,15.0,29.0,19.0
2020-08-04 20:18:00,152.0,24.37,-412.0,15.0,29.0,19.0
2020-08-04 20:19:00,152.0,24.37,-406.0,15.0,29.0,12.0
2020-08-04 20:20:00,152.0,24.37,-410.0,15.0,29.0,19.0
2020-08-04 20:21:00,,,-400.0,15.0,29.0,5.0
2020-08-04 20:22:00,152.0,24.37,-406.0,15.0,29.0,4.0
2020-08-04 20:23:00,152.0,24.37,-403.0,15.0,29.0,13.0
2020-08-04 20:24:00,152.0,24.37,-403.0,15.0,29.0,13.0
2020-08-04 20:25:00,152.0,24.37,-407.0,15.0,29.0,16.0
2020-08-04 20:26:00,152.0,24.37,-419.0,15.0,29.0,-1.0
2020-08-04 20:27:00,152.0,24.37,-412.0,15.0,29.0,12.0
2020-08-04 20:28:00,152.0,24.37,-412.0,15.0,29.0,12.0
2020-08-04 20:29:00,152.0,24.37,-411.0,15.0,29.0,16.0
2020-08-04 20:30:00,152.0,24.37,-407.0,15.0,29.0,14.0
2020-08-04 20:31:00,152.0,24.37,-416.0,15.0,29.0,4.0
2020-08-04 20:32:00,152.0,24.43,-95.0,15.0,29.0,11.0
2020-08-04 20:33:00,152.0,24.43,-91.0,15.0,29.0,7.0
2020-08-04 20:34:00,152.0,24.43,-106.0,15.0,29.0,17.0
2020-08-04 20:35:00,152.0,24.43,-90.0,15.0,29.0,10.0
2020-08-04 20:36:00,152.0,24.43,-90.0,15.0,29.0,10.0
2020-08-04 20:37:00,152.0,24.43,-99.0,15.0,29.0,4.0
2020-08-04 20:38:00,152.0,24.43,-109.0,15.0,29.0,4.0
2020-08-04 20:39:00,152.0,24.43,-91.0,15.0,29.0,2.0
2020-08-04 20:40:00,152.0,24.43,-105.0,15.0,29.0,1.0
2020-08-04 20:41:00,152.0,24.43,-94.0,15.0,29.0,20.0
2020-08-04 20:42:00,152.0,24.43,-92.0,15.0,29.0,1.0
2020-08-04 20:43:00,152.0,24.43,-80.0,15.0,29.0,1.0
2020-08-04 20:44:00,152.0,24.43,-89.0,15.0,29.0,13.0
2020-08-04 20:45:00,152.0,24.43,-102.0,15.0,29.0,11.0
2020-08-04 20:46:00,152.0,24.43,-93.0,15.0,29.0,10.0
2020-08-04 20:47:00,152.0,24.72,251.0,15.0,29.0,8.0
2020-08-04 20:48:00,152.0,24.72,251.0,15.0,29.0,8.0
2020-08-04 20:49:00,152.0,24.72,247.0,15.0,29.0,14.0
2020-08-04 20:50:00,152.0,24.72,248.0,15.0,29.0,13.0
2020-08-04 20:51:00,152.0,24.72,251.0,15.0,29.0,-2.0
2020-08-04 20:52:00,152.0,24.72,238.0,15.0,29.0,12.0
2020-08-04 20:53:00,152.0,24.72,257.0,15.0,29.0,10.0
2020-08-04 20:54:00,152.0,24.72,254.0,15.0,29.0,18.0
2020-08-04 20:55:00,152.0,24.72,258.0,15.0,29.0,10.0
2020-08-04 20:56:00,152.0,24.72,249.0,15.0,29.0,17.0
2020-08-04 20:57:00,152.0,24.72,254.0,15.0,29.0,13.0
2020-08-04 20:58:00,152.0,24.72,254.0,15.0,29.0,13.0
2020-08-04 20:59:00,152.0,24.72,248.0,15.0,29.0,14.0
2020-08-04 21:00:00,152.0,24.72,244.0,15.0,29.0,16.0
2020-08-04 21:01:00,152.0,24.72,263.0,15.0,29.0,8.0
2020-08-04 21:02:00,152.0,25.18,-10.0,15.0,29.0,13.0
2020-08-04 21:03:00,152.0,25.18,19.0,15.0,29.0,1.0
2020-08-04 21:04:00,152.0,25.18,1.0,15.0,29.0,14.0
2020-08-04 21:05:00,152.0,25.18,8.0,15.0,29.0,11.0
2020-08-04 21:06:00,152.0,25.18,15.0,15.0,29.0,16.0
2020-08-04 21:07:00,152.0,25.18,18.0,15.0,29.0,-1.0
2020-08-04 21:08:00,152.0,25.18,25.0,15.0,29.0,16.0
2020-08-04 21:09:00,152.0,25.18,-6.0,15.0,29.0,0.0
2020-08-04 21:10:00,152.0,25.18,14.0,15.0,29.0,8.0
2020-08-04 21:11:00,152.0,25.18,19.0,15.0,29.0,7.0
2020-08-04 21:12:00,152.0,25.18,29.0,15.0,29.0,12.0
2020-08-04 21:13:00,152.0,25.18,15.0,15.0,29.0,24.0
2020-08-04 21:14:00,152.0,25.18,13.0,15.0,29.0,11.0
2020-08-04 21:15:00,152.0,25.18,14.0,15.0,29.0,12.0
2020-08-04 21:16:00,,,11.0,15.0,29.0,22.0
2020-08-04 21:17:00,152.0,25.16,0.0,15.0,29.0,24.0
2020-08-04 21:18:00,152.0,25.16,16.0,15.0,29.0,11.0
2020-08-04 21:19:00,152.0,25.16,0.0,15.0,29.0,4.0
2020-08-04 21:20:00,152.0,25.16,19.0,15.0,29.0,4.0
2020-08-04 21:21:00,152.0,25.16,6.0,15.0,29.0,12.0
2020-08-04 21:22:00,152.0,25.16,19.0,15.0,29.0,14.0
2020-08-04 21:23:00,152.0,25.16,16.0,15.0,29.0,11.0
2020-08-04 21:24:00,152.0,25.16,12.0,15.0,29.0,11.0
2020-08-04 21:25:00,152.0,25.16,-5.0,15.0,29.0,18.0
2020-08-04 21:26:00,152.0,25.16,3.0,15.0,29.0,-2.0
2020-08-04 21:27:00,152.0,25.16,16.0,15.0,29.0,-1.0
2020-08-04 21:28:00,152.0,25.16,25.0,15.0,29.0,17.0
2020-08-04 21:29:00,152.0,25.16,24.0,15.0,29.0,16.0
2020-08-04 21:30:00,152.0,25.16,18.0,15.0,29.0,12.0
2020-08-04 21:31:00,152.0,25.16,21.0,15.0,29.0,11.0
2020-08-04 21:32:00,152.0,25.06,11.0,15.0,29.0,-2.0
2020-08-04 21:33:00,152.0,25.06,12.0,15.0,29.0,12.0
2020-08-04 21:34:00,152.0,25.06,-9.0,15.0,29.0,0.0
2020-08-04 21:35:00,152.0,25.06,28.0,15.0,29.0,8.0
2020-08-04 21:36:00,152.0,25.06,9.0,15.0,29.0,5.0
2020-08-04 21:37:00,152.0,25.06,15.0,15.0,29.0,2.0
2020-08-04 21:38:00,152.0,25.06,14.0,15.0,29.0,15.0
2020-08-04 21:39:00,152.0,25.06,18.0,15.0,29.0,10.0
2020-08-04 21:40:00,152.0,25.06,26.0,15.0,29.0,11.0
2020-08-04 21:41:00,152.0,25.06,17.0,15.0,29.0,12.0
2020-08-04 21:42:00,152.0,25.06,15.0,15.0,29.0,11.0
2020-08-04 21:43:00,152.0,25.06,0.0,15.0,29.0,4.0
2020-08-04 21:44:00,152.0,25.06,-6.0,15.0,29.0,19.0
2020-08-04 21:45:00,152.0,25.06,9.0,15.0,29.0,9.0
2020-08-04 21:46:00,152.0,25.06,22.0,15.0,29.0,2.0
2020-08-04 21:47:00,152.0,25.0,7.0,15.0,29.0,10.0
2020-08-04 21:48:00,152.0,25.0,10.0,15.0,29.0,11.0
2020-08-04 21:49:00,152.0,25.0,13.0,15.0,29.0,14.0
2020-08-04 21:50:00,152.0,25.0,11.0,15.0,29.0,16.0
2020-08-04 21:51:00,152.0,25.0,-7.0,15.0,29.0,13.0
2020-08-04 21:52:00,152.0,25.0,12.0,15.0,29.0,14.0
2020-08-04 21:53:00,152.0,25.0,25.0,15.0,29.0,14.0
2020-08-04 21:54:00,152.0,25.0,12.0,15.0,29.0,9.0
2020-08-04 21:55:00,152.0,25.0,14.0,15.0,29.0,0.0
2020-08-04 21:56:00,152.0,25.0,0.0,15.0,29.0,2.0
2020-08-04 21:57:00,152.0,25.0,15.0,15.0,29.0,14.0
2020-08-04 21:58:00,152.0,25.0,-1.0,15.0,29.0,4.0
2020-08-04 21:59:00,152.0,25.0,12.0,15.0,29.0,16.0
2020-08-04 22:00:00,152.0,25.0,-7.0,15.0,29.0,5.0
2020-08-04 22:01:00,152.0,25.0,-7.0,15.0,29.0,14.0
2020-08-04 22:02:00,152.0,24.93,2.0,15.0,29.0,10.0
2020-08-04 22:03:00,152.0,24.93,11.0,15.0,29.0,21.0
2020-08-04 22:04:00,152.0,24.93,23.0,15.0,29.0,9.0
2020-08-04 22:05:00,152.0,24.93,15.0,15.0,29.0,12.0
2020-08-04 22:06:00,152.0,24.93,5.0,15.0,29.0,17.0
2020-08-04 22:07:00,152.0,24.93,6.0,15.0,29.0,8.0
2020-08-04 22:08:00,152.0,24.93,1.0,15.0,29.0,11.0
2020-08-04 22:09:00,152.0,24.93,11.0,15.0,29.0,10.0
2020-08-04 22:10:00,152.0,24.93,-7.0,15.0,29.0,19.0
2020-08-04 22:11:00,152.0,24.93,19.0,15.0,29.0,12.0
2020-08-04 22:12:00,152.0,24.93,15.0,15.0,29.0,15.0
2020-08-04 22:13:00,152.0,24.93,6.0,15.0,29.0,-2.0
2020-08-04 22:14:00,152.0,24.93,7.0,15.0,29.0,12.0
2020-08-04 22:15:00,152.0,24.93,30.0,15.0,29.0,8.0
2020-08-04 22:16:00,152.0,24.93,28.0,15.0,29.0,16.0
2020-08-04 22:17:00,152.0,24.84,15.0,15.0,29.0,-1.0
2020-08-04 22:18:00,152.0,24.84,17.0,15.0,29.0,10.0
2020-08-04 22:19:00,152.0,24.84,25.0,15.0,29.0,7.0
2020-08-04 22:20:00,152.0,24.84,-1.0,15.0,29.0,17.0
2020-08-04 22:21:00,152.0,24.84,25.0,15.0,29.0,25.0
2020-08-04 22:22:00,152.0,24.84,14.0,15.0,29.0,4.0
2020-08-04 22:23:00,152.0,24.84,8.0,15.0,29.0,12.0
2020-08-04 22:24:00,152.0,24.84,20.0,15.0,29.0,11.0
2020-08-04 22:25:00,152.0,24.84,15.0,15.0,29.0,6.0
2020-08-04 22:26:00,152.0,24.84,10.0,15.0,29.0,-6.0
2020-08-04 22:27:00,152.0,24.84,19.0,15.0,29.0,16.0
2020-08-04 22:28:00,152.0,24.84,11.0,15.0,29.0,8.0
2020-08-04 22:29:00,152.0,24.84,0.0,15.0,29.0,8.0
2020-08-04 22:30:00,152.0,24.84,-5.0,15.0,29.0,16.0
2020-08-04 22:31:00,152.0,24.84,-6.0,15.0,29.0,12.0
2020-08-04 22:32:00,152.0,24.78,12.0,15.0,29.0,15.0
2020-08-04 22:33:00,152.0,24.78,17.0,15.0,29.0,13.0
2020-08-04 22:34:00,152.0,24.78,13.0,15.0,29.0,20.0
2020-08-04 22:35:00,152.0,24.78,14.0,15.0,29.0,14.0
2020-08-04 22:36:00,152.0,24.78,2.0,15.0,29.0,14.0
2020-08-04 22:37:00,152.0,24.78,21.0,15.0,29.0,9.0
2020-08-04 22:38:00,152.0,24.78,13.0,15.0,29.0,17.0
2020-08-04 22:39:00,152.0,24.78,3.0,15.0,29.0,15.0
2020-08-04 22:40:00,152.0,24.78,18.0,15.0,29.0,21.0
2020-08-04 22:41:00,152.0,24.78,4.0,15.0,29.0,4.0
2020-08-04 22:42:00,152.0,24.78,16.0,15.0,29.0,16.0
2020-08-04 22:43:00,152.0,24.78,13.0,15.0,29.0,8.0
2020-08-04 22:44:00,152.0,24.78,25.0,15.0,29.0,3.0
2020-08-04 22:45:00,152.0,24.78,15.0,15.0,29.0,10.0
2020-08-04 22:46:00,152.0,24.78,27.0,15.0,29.0,0.0
2020-08-04 22:47:00,152.0,24.72,0.0,15.0,29.0,21.0
2020-08-04 22:48:00,152.0,24.72,11.0,15.0,29.0,-1.0
2020-08-04 22:49:00,152.0,24.72,-7.0,15.0,29.0,8.0
2020-08-04 22:50:00,152.0,24.72,-4.0,15.0,29.0,-3.0
2020-08-04 22:51:00,152.0,24.72,19.0,15.0,29.0,22.0
2020-08-04 22:52:00,152.0,24.72,18.0,15.0,29.0,17.0
2020-08-04 22:53:00,152.0,24.72,22.0,15.0,29.0,15.0
2020-08-04 22:54:00,152.0,24.72,-7.0,15.0,29.0,22.0
2020-08-04 22:55:00,152.0,24.72,22.0,15.0,29.0,3.0
2020-08-04 22:56:00,152.0,24.72,16.0,15.0,29.0,12.0
2020-08-04 22:57:00,152.0,24.72,30.0,15.0,29.0,14.0
2020-08-04 22:58:00,152.0,24.72,-12.0,15.0,29.0,15.0
2020-08-04 22:59:00,152.0,24.72,13.0,15.0,29.0,3.0
2020-08-04 23:00:00,152.0,24.72,20.0,15.0,29.0,5.0
2020-08-04 23:01:00,152.0,24.72,17.0,15.0,29.0,-1.0
2020-08-04 23:02:00,152.0,24.66,16.0,15.0,29.0,22.0
2020-08-04 23:03:00,152.0,24.66,21.0,15.0,29.0,18.0
2020-08-04 23:04:00,152.0,24.66,26.0,15.0,29.0,13.0
2020-08-04 23:05:00,152.0,24.66,17.0,15.0,29.0,24.0
2020-08-04 23:06:00,152.0,24.66,12.0,15.0,29.0,7.0
2020-08-04 23:07:00,152.0,24.66,16.0,15.0,29.0,8.0
2020-08-04 23:08:00,152.0,24.66,18.0,15.0,29.0,16.0
2020-08-04 23:09:00,152.0,24.66,10.0,15.0,29.0,15.0
2020-08-04 23:10:00,152.0,24.66,-5.0,15.0,29.0,16.0
2020-08-04 23:11:00,152.0,24.66,3.0,15.0,29.0,0.0
2020-08-04 23:12:00,152.0,24.66,16.0,15.0,29.0,15.0
2020-08-04 23:13:00,152.0,24.66,16.0,15.0,29.0,-2.0
2020-08-04 23:14:00,152.0,24.66,14.0,15.0,29.0,16.0
2020-08-04 23:15:00,152.0,24.66,12.0,15.0,29.0,14.0
2020-08-04 23:16:00,152.0,24.66,15.0,15.0,29.0,2.0
2020-08-04 23:17:00,152.0,24.59,5.0,15.0,29.0,13.0
2020-08-04 23:18:00,152.0,24.59,13.0,15.0,29.0,11.0
2020-08-04 23:19:00,152.0,24.59,8.0,15.0,29.0,7.0
2020-08-04 23:20:00,152.0,24.59,-6.0,15.0,29.0,5.0
2020-08-04 23:21:00,152.0,24.59,21.0,15.0,29.0,11.0
2020-08-04 23:22:00,152.0,24.59,32.0,15.0,29.0,2.0
2020-08-04 23:23:00,152.0,24.59,7.0,15.0,29.0,-5.0
2020-08-04 23:24:00,152.0,24.59,19.0,15.0,29.0,0.0
2020-08-04 23:25:00,152.0,24.59,26.0,15.0,29.0,3.0
2020-08-04 23:26:00,152.0,24.59,11.0,15.0,29.0,11.0
2020-08-04 23:27:00,152.0,24.59,15.0,15.0,29.0,15.0
2020-08-04 23:28:00,152.0,24.59,9.0,15.0,29.0,4.0
2020-08-04 23:29:00,152.0,24.59,12.0,15.0,29.0,0.0
2020-08-04 23:30:00,152.0,24.59,19.0,15.0,29.0,18.0
2020-08-04 23:31:00,152.0,24.59,19.0,15.0,29.0,9.0
2020-08-04 23:32:00,152.0,24.53,20.0,15.0,29.0,7.0
2020-08-04 23:33:00,152.0,24.53,19.0,15.0,29.0,26.0
2020-08-04 23:34:00,152.0,24.53,20.0,15.0,29.0,12.0
2020-08-04 23:35:00,152.0,24.53,20.0,15.0,29.0,15.0
2020-08-04 23:36:00,152.0,24.53,9.0,15.0,29.0,2.0
2020-08-04 23:37:00,152.0,24.53,18.0,15.0,29.0,3.0
2020-08-04 23:38:00,152.0,24.53,7.0,15.0,29.0,10.0
2020-08-04 23:39:00,152.0,24.53,22.0,15.0,29.0,13.0
2020-08-04 23:40:00,152.0,24.53,15.0,15.0,29.0,-1.0
2020-08-04 23:41:00,152.0,24.53,20.0,15.0,29.0,4.0
2020-08-04 23:42:00,152.0,24.53,12.0,15.0,29.0,10.0
2020-08-04 23:43:00,152.0,24.53,15.0,15.0,29.0,15.0
2020-08-04 23:44:00,152.0,24.53,10.0,15.0,29.0,26.0
2020-08-04 23:45:00,152.0,24.53,-7.0,15.0,29.0,11.0
2020-08-04 23:46:00,152.0,24.53,14.0,15.0,29.0,14.0
2020-08-04 23:47:00,152.0,24.46,-3.0,15.0,29.0,17.0
2020-08-04 23:48:00,152.0,24.46,17.0,15.0,29.0,18.0
2020-08-04 23:49:00,152.0,24.46,3.0,15.0,29.0,14.0
2020-08-04 23:50:00,152.0,24.46,16.0,15.0,29.0,10.0
2020-08-04 23:51:00,152.0,24.46,24.0,15.0,29.0,3.0
2020-08-04 23:52:00,152.0,24.46,15.0,15.0,29.0,12.0
2020-08-04 23:53:00,152.0,24.46,-7.0,15.0,29.0,0.0
2020-08-04 23:54:00,152.0,24.46,5.0,15.0,29.0,12.0
2020-08-04 23:55:00,152.0,24.46,31.0,15.0,29.0,-1.0
2020-08-04 23:56:00,152.0,24.46,25.0,15.0,29.0,3.0
2020-08-04 23:57:00,152.0,24.46,20.0,15.0,29.0,12.0
2020-08-04 23:58:00,152.0,24.46,14.0,15.0,29.0,0.0
2020-08-04 23:59:00,152.0,24.46,17.0,15.0,29.0,15.0
2020-08-05 00:00:00,152.0,24.46,6.0,15.0,29.0,12.0
2020-08-05 00:01:00,152.0,24.46,-3.0,15.0,29.0,6.0
2020-08-05 00:02:00,152.0,24.31,17.0,15.0,29.0,19.0
2020-08-05 00:03:00,152.0,24.31,20.0,15.0,29.0,1.0
2020-08-05 00:04:00,152.0,24.31,-6.0,15.0,29.0,4.0
2020-08-05 00:05:00,152.0,24.31,-2.0,15.0,29.0,8.0
2020-08-05 00:06:00,152.0,24.31,7.0,15.0,29.0,6.0
2020-08-05 00:07:00,152.0,24.31,21.0,15.0,29.0,5.0
2020-08-05 00:08:00,152.0,24.31,6.0,15.0,29.0,11.0
2020-08-05 00:09:00,152.0,24.31,10.0,15.0,29.0,1.0
2020-08-05 00:10:00,152.0,24.31,18.0,15.0,29.0,13.0
2020-08-05 00:11:00,152.0,24.31,15.0,15.0,29.0,12.0
2020-08-05 00:12:00,152.0,24.31,7.0,15.0,29.0,3.0
2020-08-05 00:13:00,152.0,24.31,16.0,15.0,29.0,14.0
2020-08-05 00:14:00,152.0,24.31,23.0,15.0,29.0,1.0
2020-08-05 00:15:00,152.0,24.31,25.0,15.0,29.0,14.0
2020-08-05 00:16:00,152.0,24.31,15.0,15.0,29.0,5.0
2020-08-05 00:17:00,152.0,24.31,12.0,15.0,29.0,15.0
2020-08-05 00:18:00,152.0,24.31,27.0,15.0,29.0,8.0
2020-08-05 00:19:00,152.0,24.31,0.0,15.0,29.0,10.0
2020-08-05 00:20:00,152.0,24.31,23.0,15.0,29.0,10.0
2020-08-05 00:21:00,152.0,24.31,11.0,15.0,29.0,16.0
2020-08-05 00:22:00,152.0,24.31,-5.0,15.0,29.0,8.0
2020-08-05 00:23:00,152.0,24.31,2.0,15.0,29.0,16.0
2020-08-05 00:24:00,152.0,24.31,35.0,15.0,29.0,12.0
2020-08-05 00:25:00,152.0,24.31,13.0,15.0,29.0,4.0
2020-08-05 00:26:00,152.0,24.31,0.0,15.0,29.0,16.0
2020-08-05 00:27:00,152.0,24.31,6.0,15.0,29.0,21.0
2020-08-05 00:28:00,152.0,24.31,1.0,15.0,29.0,11.0
2020-08-05 00:29:00,152.0,24.31,16.0,15.0,29.0,-3.0
2020-08-05 00:30:00,152.0,24.31,1.0,15.0,29.0,11.0
2020-08-05 00:31:00,152.0,24.31,15.0,15.0,29.0,10.0
2020-08-05 00:32:00,152.0,24.26,15.0,15.0,29.0,13.0
2020-08-05 00:33:00,152.0,24.26,0.0,15.0,29.0,3.0
2020-08-05 00:34:00,152.0,24.26,12.0,15.0,29.0,14.0
2020-08-05 00:35:00,152.0,24.26,14.0,15.0,29.0,9.0
2020-08-05 00:36:00,152.0,24.26,12.0,15.0,29.0,3.0
2020-08-05 00:37:00,152.0,24.26,14.0,15.0,29.0,17.0
2020-08-05 00:38:00,152.0,24.26,26.0,15.0,29.0,18.0
2020-08-05 00:39:00,152.0,24.26,-3.0,15.0,29.0,13.0
2020-08-05 00:40:00,152.0,24.26,14.0,15.0,29.0,13.0
2020-08-05 00:41:00,152.0,24.26,4.0,15.0,29.0,10.0
2020-08-05 00:42:00,152.0,24.26,5.0,15.0,29.0,9.0
2020-08-05 00:43:00,152.0,24.26,2.0,15.0,29.0,12.0
2020-08-05 00:44:00,152.0,24.26,9.0,15.0,29.0,18.0
2020-08-05 00:45:00,152.0,24.26,6.0,15.0,29.0,7.0
2020-08-05 00:46:00,152.0,24.26,19.0,15.0,29.0,12.0
2020-08-05 00:47:00,152.0,24.23,22.0,15.0,29.0,7.0
2020-08-05 00:48:00,152.0,24.23,12.0,15.0,29.0,14.0
2020-08-05 00:49:00,152.0,24.23,19.0,15.0,29.0,13.0
2020-08-05 00:50:00,152.0,24.23,0.0,15.0,29.0,11.0
2020-08-05 00:51:00,152.0,24.23,3.0,15.0,29.0,14.0
2020-08-05 00:52:00,152.0,24.23,13.0,15.0,29.0,7.0
2020-08-05 00:53:00,152.0,24.23,15.0,15.0,29.0,-2.0
2020-08-05 00:54:00,152.0,24.23,7.0,15.0,29.0,14.0
2020-08-05 00:55:00,152.0,24.23,9.0,15.0,29.0,11.0
2020-08-05 00:56:00,152.0,24.23,-5.0,15.0,29.0,8.0
2020-08-05 00:57:00,152.0,24.23,18.0,15.0,29.0,13.0
2020-08-05 00:58:00,152.0,24.23,6.0,15.0,29.0,14.0
2020-08-05 00:59:00,152.0,24.23,-5.0,15.0,29.0,15.0
2020-08-05 01:00:00,152.0,24.23,-4.0,15.0,29.0,12.0
2020-08-05 01:01:00,152.0,24.23,11.0,15.0,29.0,5.0
2020-08-05 01:02:00,152.0,24.22,20.0,15.0,29.0,1.0
2020-08-05 01:03:00,152.0,24.22,18.0,15.0,29.0,15.0
2020-08-05 01:04:00,152.0,24.22,17.0,15.0,29.0,12.0
2020-08-05 01:05:00,152.0,24.22,6.0,15.0,29.0,10.0
2020-08-05 01:06:00,152.0,24.22,3.0,15.0,29.0,-5.0
2020-08-05 01:07:00,152.0,24.22,-2.0,15.0,29.0,9.0
2020-08-05 01:08:00,152.0,24.22,10.0,15.0,29.0,2.0
2020-08-05 01:09:00,152.0,24.22,12.0,15.0,29.0,4.0
2020-08-05 01:10:00,152.0,24.22,1.0,15.0,29.0,11.0
2020-08-05 01:11:00,152.0,24.22,14.0,15.0,29.0,15.0
2020-08-05 01:12:00,152.0,24.22,5.0,15.0,29.0,10.0
2020-08-05 01:13:00,152.0,24.22,10.0,15.0,29.0,10.0
2020-08-05 01:14:00,152.0,24.22,4.0,15.0,29.0,16.0
2020-08-05 01:15:00,152.0,24.22,18.0,15.0,29.0,11.0
2020-08-05 01:16:00,152.0,24.22,18.0,15.0,29.0,11.0
2020-08-05 01:17:00,152.0,24.24,22.0,15.0,29.0,10.0
2020-08-05 01:18:00,152.0,24.24,1.0,15.0,29.0,-4.0
2020-08-05 01:19:00,152.0,24.24,20.0,15.0,29.0,5.0
2020-08-05 01:20:00,152.0,24.24,-6.0,15.0,29.0,17.0
2020-08-05 01:21:00,152.0,24.24,17.0,15.0,29.0,8.0
2020-08-05 01:22:00,152.0,24.24,9.0,15.0,29.0,11.0
2020-08-05 01:23:00,152.0,24.24,5.0,15.0,29.0,10.0
2020-08-05 01:24:00,152.0,24.24,-10.0,15.0,29.0,12.0
2020-08-05 01:25:00,152.0,24.24,13.0,15.0,29.0,5.0
2020-08-05 01:26:00,152.0,24.24,13.0,15.0,29.0,5.0
2020-08-05 01:27:00,152.0,24.24,15.0,15.0,29.0,10.0
2020-08-05 01:28:00,152.0,24.24,25.0,15.0,29.0,12.0
2020-08-05 01:29:00,152.0,24.24,15.0,15.0,29.0,13.0
2020-08-05 01:30:00,152.0,24.24,15.0,15.0,29.0,13.0
2020-08-05 01:31:00,152.0,24.24,16.0,15.0,29.0,11.0
2020-08-05 01:32:00,152.0,24.23,16.0,15.0,29.0,11.0
2020-08-05 01:33:00,152.0,24.23,13.0,15.0,29.0,4.0
2020-08-05 01:34:00,152.0,24.23,13.0,15.0,29.0,4.0
2020-08-05 01:35:00,152.0,24.23,-3.0,15.0,29.0,4.0
2020-08-05 01:36:00,152.0,24.23,-3.0,15.0,29.0,4.0
2020-08-05 01:37:00,152.0,24.23,26.0,15.0,29.0,11.0
2020-08-05 01:38:00,152.0,24.23,23.0,15.0,29.0,11.0
2020-08-05 01:39:00,152.0,24.23,15.0,15.0,29.0,2.0
2020-08-05 01:40:00,152.0,24.23,-5.0,15.0,29.0,11.0
2020-08-05 01:41:00,152.0,24.23,13.0,15.0,29.0,8.0
2020-08-05 01:42:00,152.0,24.23,18.0,15.0,29.0,14.0
2020-08-05 01:43:00,152.0,24.23,4.0,15.0,29.0,1.0
2020-08-05 01:44:00,152.0,24.23,4.0,15.0,29.0,1.0
2020-08-05 01:45:00,152.0,24.23,15.0,15.0,29.0,9.0
2020-08-05 01:46:00,152.0,24.23,14.0,15.0,29.0,20.0
2020-08-05 01:47:00,152.0,24.22,13.0,15.0,29.0,20.0
2020-08-05 01:48:00,152.0,24.22,13.0,15.0,29.0,20.0
2020-08-05 01:49:00,152.0,24.22,20.0,15.0,29.0,13.0
2020-08-05 01:50:00,152.0,24.22,21.0,15.0,29.0,10.0
2020-08-05 01:51:00,152.0,24.22,20.0,15.0,29.0,2.0
2020-08-05 01:52:00,152.0,24.22,20.0,15.0,29.0,2.0
2020-08-05 01:53:00,152.0,24.22,10.0,15.0,29.0,12.0
2020-08-05 01:54:00,152.0,24.22,10.0,15.0,29.0,12.0
2020-08-05 01:55:00,152.0,24.22,2.0,15.0,29.0,12.0
2020-08-05 01:56:00,152.0,24.22,7.0,15.0,29.0,13.0
2020-08-05 01:57:00,152.0,24.22,17.0,15.0,29.0,15.0
2020-08-05 01:58:00,152.0,24.22,17.0,15.0,29.0,8.0
2020-08-05 01:59:00,152.0,24.22,1.0,15.0,29.0,21.0
2020-08-05 02:00:00,152.0,24.22,7.0,15.0,29.0,0.0
2020-08-05 02:01:00,152.0,24.22,24.0,15.0,29.0,5.0
2020-08-05 02:02:00,152.0,24.2,19.0,15.0,29.0,1.0
2020-08-05 02:03:00,152.0,24.2,15.0,15.0,29.0,4.0
2020-08-05 02:04:00,152.0,24.2,11.0,15.0,29.0,20.0
2020-08-05 02:05:00,152.0,24.2,13.0,15.0,29.0,14.0
2020-08-05 02:06:00,152.0,24.2,13.0,15.0,29.0,14.0
2020-08-05 02:07:00,152.0,24.2,5.0,15.0,29.0,13.0
2020-08-05 02:08:00,152.0,24.2,13.0,15.0,29.0,16.0
2020-08-05 02:09:00,152.0,24.2,30.0,15.0,29.0,18.0
2020-08-05 02:10:00,152.0,24.2,0.0,15.0,29.0,13.0
2020-08-05 02:11:00,152.0,24.2,10.0,15.0,29.0,27.0
2020-08-05 02:12:00,152.0,24.2,7.0,15.0,29.0,10.0
2020-08-05 02:13:00,152.0,24.2,16.0,15.0,29.0,30.0
2020-08-05 02:14:00,152.0,24.2,24.0,15.0,29.0,12.0
2020-08-05 02:15:00,152.0,24.2,19.0,15.0,29.0,10.0
2020-08-05 02:16:00,152.0,24.2,19.0,15.0,29.0,10.0
2020-08-05 02:17:00,152.0,24.17,12.0,15.0,29.0,10.0
2020-08-05 02:18:00,152.0,24.17,1.0,15.0,29.0,4.0
2020-08-05 02:19:00,152.0,24.17,23.0,15.0,29.0,10.0
2020-08-05 02:20:00,152.0,24.17,14.0,15.0,29.0,2.0
2020-08-05 02:21:00,152.0,24.17,9.0,15.0,29.0,17.0
2020-08-05 02:22:00,152.0,24.17,9.0,15.0,29.0,17.0
2020-08-05 02:23:00,152.0,24.17,9.0,15.0,29.0,-1.0
2020-08-05 02:24:00,152.0,24.17,9.0,15.0,29.0,-1.0
2020-08-05 02:25:00,152.0,24.17,6.0,15.0,29.0,10.0
2020-08-05 02:26:00,152.0,24.17,9.0,15.0,29.0,-9.0
2020-08-05 02:27:00,152.0,24.17,2.0,15.0,29.0,22.0
2020-08-05 02:28:00,152.0,24.17,19.0,15.0,29.0,3.0
2020-08-05 02:29:00,152.0,24.17,1.0,15.0,29.0,12.0
2020-08-05 02:30:00,152.0,24.17,-6.0,15.0,29.0,8.0
2020-08-05 02:31:00,152.0,24.17,27.0,15.0,29.0,19.0
2020-08-05 02:32:00,152.0,24.18,6.0,15.0,29.0,4.0
2020-08-05 02:33:00,152.0,24.18,29.0,15.0,29.0,21.0
2020-08-05 02:34:00,152.0,24.18,19.0,15.0,29.0,13.0
2020-08-05 02:35:00,152.0,24.18,18.0,15.0,29.0,1.0
2020-08-05 02:36:00,,,,15.0,29.0,
2020-08-05 02:37:00,152.0,24.18,19.0,15.0,29.0,16.0
2020-08-05 02:38:00,152.0,24.18,3.0,15.0,29.0,11.0
2020-08-05 02:39:00,152.0,24.18,2.0,15.0,29.0,7.0
2020-08-05 02:40:00,152.0,24.18,22.0,15.0,29.0,-1.0
2020-08-05 02:41:00,152.0,24.18,5.0,15.0,29.0,13.0
2020-08-05 02:42:00,152.0,24.18,5.0,15.0,29.0,13.0
2020-08-05 02:43:00,152.0,24.18,13.0,15.0,29.0,5.0
2020-08-05 02:44:00,152.0,24.18,13.0,15.0,29.0,5.0
2020-08-05 02:45:00,152.0,24.18,22.0,15.0,29.0,17.0
2020-08-05 02:46:00,152.0,24.18,22.0,15.0,29.0,17.0
2020-08-05 02:47:00,152.0,24.18,17.0,15.0,29.0,0.0
2020-08-05 02:48:00,152.0,24.16,15.0,15.0,29.0,12.0
2020-08-05 02:49:00,152.0,24.16,-2.0,15.0,29.0,7.0
2020-08-05 02:50:00,152.0,24.16,-2.0,15.0,29.0,7.0
2020-08-05 02:51:00,152.0,24.16,22.0,15.0,29.0,14.0
2020-08-05 02:52:00,152.0,24.16,22.0,15.0,29.0,14.0
2020-08-05 02:53:00,152.0,24.16,28.0,15.0,29.0,9.0
2020-08-05 02:54:00,152.0,24.16,15.0,15.0,29.0,19.0
2020-08-05 02:55:00,152.0,24.16,-2.0,15.0,29.0,0.0
2020-08-05 02:56:00,152.0,24.16,15.0,15.0,29.0,13.0
2020-08-05 02:57:00,152.0,24.16,15.0,15.0,29.0,17.0
2020-08-05 02:58:00,152.0,24.16,-7.0,15.0,29.0,10.0
2020-08-05 02:59:00,152.0,24.16,5.0,15.0,29.0,9.0
2020-08-05 03:00:00,152.0,24.16,17.0,15.0,29.0,13.0
2020-08-05 03:01:00,,,3.0,15.0,29.0,17.0
2020-08-05 03:02:00,152.0,24.15,10.0,15.0,29.0,17.0
2020-08-05 03:03:00,152.0,24.15,8.0,15.0,29.0,14.0
2020-08-05 03:04:00,152.0,24.15,29.0,15.0,29.0,2.0
2020-08-05 03:05:00,152.0,24.15,13.0,15.0,29.0,17.0
2020-08-05 03:06:00,152.0,24.15,14.0,15.0,29.0,6.0
2020-08-05 03:07:00,152.0,24.15,14.0,15.0,29.0,13.0
2020-08-05 03:08:00,152.0,24.15,14.0,15.0,29.0,13.0
2020-08-05 03:09:00,152.0,24.15,13.0,15.0,29.0,8.0
2020-08-05 03:10:00,152.0,24.15,13.0,15.0,29.0,8.0
2020-08-05 03:11:00,152.0,24.15,17.0,15.0,29.0,14.0
2020-08-05 03:12:00,152.0,24.15,1.0,15.0,29.0,2.0
2020-08-05 03:13:00,152.0,24.15,11.0,15.0,29.0,11.0
2020-08-05 03:14:00,152.0,24.15,16.0,15.0,29.0,4.0
2020-08-05 03:15:00,152.0,24.15,-4.0,15.0,29.0,12.0
2020-08-05 03:16:00,152.0,24.15,10.0,15.0,29.0,8.0
2020-08-05 03:17:00,152.0,24.15,16.0,15.0,29.0,9.0
2020-08-05 03:18:00,152.0,24.15,6.0,15.0,29.0,12.0
2020-08-05 03:19:00,152.0,24.15,13.0,15.0,29.0,8.0
2020-08-05 03:20:00,152.0,24.15,8.0,15.0,29.0,1.0
2020-08-05 03:21:00,152.0,24.15,4.0,15.0,29.0,16.0
2020-08-05 03:22:00,152.0,24.15,4.0,15.0,29.0,16.0
2020-08-05 03:23:00,152.0,24.15,13.0,15.0,29.0,1.0
2020-08-05 03:24:00,152.0,24.15,-7.0,15.0,29.0,14.0
2020-08-05 03:25:00,152.0,24.15,21.0,15.0,29.0,7.0
2020-08-05 03:26:00,152.0,24.15,-3.0,15.0,29.0,15.0
2020-08-05 03:27:00,152.0,24.15,24.0,15.0,29.0,1.0
2020-08-05 03:28:00,152.0,24.15,24.0,15.0,29.0,1.0
2020-08-05 03:29:00,152.0,24.15,6.0,15.0,29.0,17.0
2020-08-05 03:30:00,152.0,24.15,6.0,15.0,29.0,17.0
2020-08-05 03:31:00,152.0,24.15,16.0,15.0,29.0,18.0
2020-08-05 03:32:00,152.0,24.15,16.0,15.0,29.0,18.0
2020-08-05 03:33:00,152.0,24.15,13.0,15.0,29.0,15.0
2020-08-05 03:34:00,152.0,24.15,5.0,15.0,29.0,13.0
2020-08-05 03:35:00,152.0,24.15,20.0,15.0,29.0,18.0
2020-08-05 03:36:00,152.0,24.15,2.0,15.0,29.0,12.0
2020-08-05 03:37:00,152.0,24.15,12.0,15.0,29.0,10.0
2020-08-05 03:38:00,152.0,24.15,12.0,15.0,29.0,10.0
2020-08-05 03:39:00,152.0,24.15,18.0,15.0,29.0,16.0
2020-08-05 03:40:00,152.0,24.15,18.0,15.0,29.0,16.0
2020-08-05 03:41:00,152.0,24.15,12.0,15.0,29.0,15.0
2020-08-05 03:42:00,152.0,24.15,18.0,15.0,29.0,3.0
2020-08-05 03:43:00,152.0,24.15,30.0,15.0,29.0,20.0
2020-08-05 03:44:00,152.0,24.15,10.0,15.0,29.0,14.0
2020-08-05 03:45:00,152.0,24.15,17.0,15.0,29.0,13.0
2020-08-05 03:46:00,152.0,24.15,17.0,15.0,29.0,17.0
2020-08-05 03:47:00,152.0,24.14,4.0,15.0,29.0,10.0
2020-08-05 03:48:00,152.0,24.14,6.0,15.0,29.0,15.0
2020-08-05 03:49:00,152.0,24.14,-5.0,15.0,29.0,2.0
2020-08-05 03:50:00,152.0,24.14,-5.0,15.0,29.0,2.0
2020-08-05 03:51:00,152.0,24.14,18.0,15.0,29.0,16.0
2020-08-05 03:52:00,152.0,24.14,16.0,15.0,29.0,13.0
2020-08-05 03:53:00,152.0,24.14,23.0,15.0,29.0,12.0
2020-08-05 03:54:00,152.0,24.14,4.0,15.0,29.0,18.0
2020-08-05 03:55:00,152.0,24.14,15.0,15.0,29.0,16.0
2020-08-05 03:56:00,152.0,24.14,17.0,15.0,29.0,12.0
2020-08-05 03:57:00,152.0,24.14,15.0,15.0,29.0,20.0
2020-08-05 03:58:00,152.0,24.14,19.0,15.0,29.0,14.0
2020-08-05 03:59:00,152.0,24.14,15.0,15.0,29.0,20.0
2020-08-05 04:00:00,152.0,24.14,20.0,15.0,29.0,9.0
2020-08-05 04:01:00,152.0,24.14,24.0,15.0,29.0,19.0
2020-08-05 04:02:00,152.0,24.14,0.0,15.0,29.0,12.0
2020-08-05 04:03:00,152.0,24.14,16.0,15.0,29.0,6.0
2020-08-05 04:04:00,152.0,24.14,7.0,15.0,29.0,5.0
2020-08-05 04:05:00,152.0,24.14,3.0,15.0,29.0,16.0
2020-08-05 04:06:00,152.0,24.14,7.0,15.0,29.0,8.0
2020-08-05 04:07:00,152.0,24.14,16.0,15.0,29.0,7.0
2020-08-05 04:08:00,152.0,24.14,7.0,15.0,29.0,-6.0
2020-08-05 04:09:00,152.0,24.14,16.0,15.0,29.0,16.0
2020-08-05 04:10:00,152.0,24.14,12.0,15.0,29.0,0.0
2020-08-05 04:11:00,152.0,24.14,14.0,15.0,29.0,11.0
2020-08-05 04:12:00,152.0,24.14,14.0,15.0,29.0,11.0
2020-08-05 04:13:00,152.0,24.14,16.0,15.0,29.0,1.0
2020-08-05 04:14:00,152.0,24.14,16.0,15.0,29.0,1.0
2020-08-05 04:15:00,152.0,24.14,15.0,15.0,29.0,6.0
2020-08-05 04:16:00,152.0,24.14,20.0,15.0,29.0,8.0
2020-08-05 04:17:00,152.0,24.1,17.0,15.0,29.0,14.0
2020-08-05 04:18:00,152.0,24.1,6.0,15.0,29.0,0.0
2020-08-05 04:19:00,152.0,24.1,14.0,15.0,29.0,12.0
2020-08-05 04:20:00,152.0,24.1,6.0,15.0,29.0,14.0
2020-08-05 04:21:00,152.0,24.1,24.0,15.0,29.0,9.0
2020-08-05 04:22:00,152.0,24.1,26.0,15.0,29.0,-6.0
2020-08-05 04:23:00,152.0,24.1,22.0,15.0,29.0,4.0
2020-08-05 04:24:00,152.0,24.1,3.0,15.0,29.0,8.0
2020-08-05 04:25:00,152.0,24.1,-4.0,15.0,29.0,17.0
2020-08-05 04:26:00,152.0,24.1,16.0,15.0,29.0,11.0
2020-08-05 04:27:00,152.0,24.1,-1.0,15.0,29.0,16.0
2020-08-05 04:28:00,152.0,24.1,21.0,15.0,29.0,14.0
2020-08-05 04:29:00,152.0,24.1,7.0,15.0,29.0,10.0
2020-08-05 04:30:00,152.0,24.1,7.0,15.0,29.0,10.0
2020-08-05 04:31:00,152.0,24.1,22.0,15.0,29.0,4.0
2020-08-05 04:32:00,203.0,24.06,16.0,15.0,29.0,-5.0
2020-08-05 04:33:00,203.0,24.06,15.0,15.0,29.0,12.0
2020-08-05 04:34:00,203.0,24.06,15.0,15.0,29.0,12.0
2020-08-05 04:35:00,203.0,24.06,21.0,15.0,29.0,17.0
2020-08-05 04:36:00,203.0,24.06,-4.0,15.0,29.0,9.0
2020-08-05 04:37:00,203.0,24.06,16.0,15.0,29.0,17.0
2020-08-05 04:38:00,203.0,24.06,11.0,15.0,29.0,14.0
2020-08-05 04:39:00,203.0,24.06,22.0,15.0,29.0,6.0
2020-08-05 04:40:00,203.0,24.06,11.0,15.0,29.0,7.0
2020-08-05 04:41:00,203.0,24.06,4.0,15.0,29.0,7.0
2020-08-05 04:42:00,203.0,24.06,23.0,15.0,29.0,11.0
2020-08-05 04:43:00,203.0,24.06,23.0,15.0,29.0,13.0
2020-08-05 04:44:00,203.0,24.06,3.0,15.0,29.0,14.0
2020-08-05 04:45:00,203.0,24.06,14.0,15.0,29.0,12.0
2020-08-05 04:46:00,203.0,24.06,14.0,15.0,29.0,10.0
2020-08-05 04:47:00,203.0,24.06,21.0,15.0,29.0,3.0
2020-08-05 04:48:00,659.0,24.0,24.0,15.0,29.0,22.0
2020-08-05 04:49:00,659.0,24.0,16.0,15.0,29.0,22.0
2020-08-05 04:50:00,659.0,24.0,16.0,15.0,29.0,22.0
2020-08-05 04:51:00,659.0,24.0,16.0,15.0,29.0,20.0
2020-08-05 04:52:00,659.0,24.0,22.0,15.0,29.0,5.0
2020-08-05 04:53:00,659.0,24.0,20.0,15.0,29.0,12.0
2020-08-05 04:54:00,659.0,24.0,12.0,15.0,29.0,-1.0
2020-08-05 04:55:00,659.0,24.0,20.0,15.0,29.0,12.0
2020-08-05 04:56:00,659.0,24.0,5.0,15.0,29.0,7.0
2020-08-05 04:57:00,659.0,24.0,25.0,15.0,29.0,7.0
2020-08-05 04:58:00,659.0,24.0,-4.0,15.0,29.0,-2.0
2020-08-05 04:59:00,659.0,24.0,6.0,15.0,29.0,13.0
2020-08-05 05:00:00,659.0,24.0,25.0,15.0,29.0,9.0
2020-08-05 05:01:00,659.0,24.0,10.0,15.0,29.0,8.0
2020-08-05 05:02:00,260.0,23.99,1.0,15.0,29.0,7.0
2020-08-05 05:03:00,260.0,23.99,9.0,15.0,29.0,6.0
2020-08-05 05:04:00,260.0,23.99,1.0,15.0,29.0,11.0
2020-08-05 05:05:00,260.0,23.99,-2.0,15.0,29.0,7.0
2020-08-05 05:06:00,260.0,23.99,18.0,15.0,29.0,9.0
2020-08-05 05:07:00,260.0,23.99,19.0,15.0,29.0,3.0
2020-08-05 05:08:00,260.0,23.99,-2.0,15.0,29.0,14.0
2020-08-05 05:09:00,260.0,23.99,24.0,15.0,29.0,15.0
2020-08-05 05:10:00,260.0,23.99,0.0,15.0,29.0,8.0
2020-08-05 05:11:00,260.0,23.99,10.0,15.0,29.0,3.0
2020-08-05 05:12:00,260.0,23.99,-5.0,15.0,29.0,9.0
2020-08-05 05:13:00,260.0,23.99,1.0,15.0,29.0,16.0
2020-08-05 05:14:00,260.0,23.99,6.0,15.0,29.0,0.0
2020-08-05 05:15:00,260.0,23.99,12.0,15.0,29.0,9.0
2020-08-05 05:16:00,260.0,23.99,5.0,15.0,29.0,23.0
2020-08-05 05:17:00,159.0,23.93,18.0,15.0,29.0,13.0
2020-08-05 05:18:00,159.0,23.93,21.0,15.0,29.0,13.0
2020-08-05 05:19:00,159.0,23.93,16.0,15.0,29.0,9.0
2020-08-05 05:20:00,159.0,23.93,-9.0,15.0,29.0,15.0
2020-08-05 05:21:00,159.0,23.93,16.0,15.0,29.0,20.0
2020-08-05 05:22:00,159.0,23.93,-5.0,15.0,29.0,10.0
2020-08-05 05:23:00,159.0,23.93,22.0,15.0,29.0,7.0
2020-08-05 05:24:00,159.0,23.93,24.0,15.0,29.0,15.0
2020-08-05 05:25:00,159.0,23.93,17.0,15.0,29.0,11.0
2020-08-05 05:26:00,159.0,23.93,21.0,15.0,29.0,20.0
2020-08-05 05:27:00,159.0,23.93,-4.0,15.0,29.0,20.0
2020-08-05 05:28:00,159.0,23.93,21.0,15.0,29.0,14.0
2020-08-05 05:29:00,159.0,23.93,6.0,15.0,29.0,19.0
2020-08-05 05:30:00,159.0,23.93,19.0,15.0,29.0,16.0
2020-08-05 05:31:00,159.0,23.93,7.0,15.0,29.0,7.0
2020-08-05 05:32:00,153.0,23.93,-5.0,15.0,29.0,22.0
2020-08-05 05:33:00,153.0,23.93,0.0,15.0,29.0,22.0
2020-08-05 05:34:00,153.0,23.93,9.0,15.0,29.0,13.0
2020-08-05 05:35:00,153.0,23.93,12.0,15.0,29.0,5.0
2020-08-05 05:36:00,153.0,23.93,18.0,15.0,29.0,3.0
2020-08-05 05:37:00,153.0,23.93,11.0,15.0,29.0,5.0
2020-08-05 05:38:00,153.0,23.93,14.0,15.0,29.0,15.0
2020-08-05 05:39:00,153.0,23.93,18.0,15.0,29.0,5.0
2020-08-05 05:40:00,153.0,23.93,-8.0,15.0,29.0,8.0
2020-08-05 05:41:00,153.0,23.93,20.0,15.0,29.0,11.0
2020-08-05 05:42:00,153.0,23.93,22.0,15.0,29.0,15.0
2020-08-05 05:43:00,153.0,23.93,17.0,15.0,29.0,20.0
2020-08-05 05:44:00,153.0,23.93,4.0,15.0,29.0,12.0
2020-08-05 05:45:00,153.0,23.93,11.0,15.0,29.0,3.0
2020-08-05 05:46:00,153.0,23.93,1.0,15.0,29.0,15.0
2020-08-05 05:47:00,152.0,23.94,12.0,15.0,29.0,19.0
2020-08-05 05:48:00,152.0,23.94,21.0,15.0,29.0,9.0
2020-08-05 05:49:00,152.0,23.94,0.0,15.0,29.0,2.0
2020-08-05 05:50:00,152.0,23.94,22.0,15.0,29.0,6.0
2020-08-05 05:51:00,152.0,23.94,28.0,15.0,29.0,12.0
2020-08-05 05:52:00,152.0,23.94,28.0,15.0,29.0,16.0
2020-08-05 05:53:00,152.0,23.94,15.0,15.0,29.0,11.0
2020-08-05 05:54:00,152.0,23.94,21.0,15.0,29.0,11.0
2020-08-05 05:55:00,152.0,23.94,-5.0,15.0,29.0,7.0
2020-08-05 05:56:00,152.0,23.94,2.0,15.0,29.0,9.0
2020-08-05 05:57:00,152.0,23.94,8.0,15.0,29.0,13.0
2020-08-05 05:58:00,152.0,23.94,3.0,15.0,29.0,-1.0
2020-08-05 05:59:00,152.0,23.94,9.0,15.0,29.0,11.0
2020-08-05 06:00:00,152.0,23.94,9.0,15.0,29.0,2.0
2020-08-05 06:01:00,152.0,23.94,11.0,15.0,29.0,7.0
2020-08-05 06:02:00,152.0,23.95,-1.0,15.0,29.0,13.0
2020-08-05 06:03:00,152.0,23.95,10.0,15.0,29.0,9.0
2020-08-05 06:04:00,152.0,23.95,25.0,15.0,29.0,11.0
2020-08-05 06:05:00,152.0,23.95,4.0,15.0,29.0,18.0
2020-08-05 06:06:00,152.0,23.95,-3.0,15.0,29.0,14.0
2020-08-05 06:07:00,152.0,23.95,14.0,15.0,29.0,11.0
2020-08-05 06:08:00,152.0,23.95,15.0,15.0,29.0,5.0
2020-08-05 06:09:00,152.0,23.95,14.0,15.0,29.0,12.0
2020-08-05 06:10:00,152.0,23.95,17.0,15.0,29.0,20.0
2020-08-05 06:11:00,152.0,23.95,23.0,15.0,29.0,14.0
2020-08-05 06:12:00,152.0,23.95,14.0,15.0,29.0,12.0
2020-08-05 06:13:00,152.0,23.95,22.0,15.0,29.0,16.0
2020-08-05 06:14:00,152.0,23.95,9.0,15.0,29.0,12.0
2020-08-05 06:15:00,152.0,23.95,10.0,15.0,29.0,13.0
2020-08-05 06:16:00,152.0,23.95,19.0,15.0,29.0,9.0
2020-08-05 06:17:00,152.0,23.96,6.0,15.0,29.0,-1.0
2020-08-05 06:18:00,152.0,23.96,-8.0,15.0,29.0,13.0
2020-08-05 06:19:00,152.0,23.96,1.0,15.0,29.0,6.0
2020-08-05 06:20:00,152.0,23.96,2.0,15.0,29.0,13.0
2020-08-05 06:21:00,152.0,23.96,13.0,15.0,29.0,11.0
2020-08-05 06:22:00,152.0,23.96,0.0,15.0,29.0,16.0
2020-08-05 06:23:00,152.0,23.96,-7.0,15.0,29.0,1.0
2020-08-05 06:24:00,152.0,23.96,-7.0,15.0,29.0,15.0
2020-08-05 06:25:00,152.0,23.96,5.0,15.0,29.0,24.0
2020-08-05 06:26:00,152.0,23.96,7.0,15.0,29.0,2.0
2020-08-05 06:27:00,152.0,23.96,-9.0,15.0,29.0,0.0
2020-08-05 06:28:00,152.0,23.96,18.0,15.0,29.0,14.0
2020-08-05 06:29:00,152.0,23.96,9.0,15.0,29.0,3.0
2020-08-05 06:30:00,152.0,23.96,-9.0,15.0,29.0,11.0
2020-08-05 06:31:00,152.0,23.96,14.0,15.0,29.0,13.0
2020-08-05 06:32:00,152.0,23.97,16.0,15.0,29.0,5.0
2020-08-05 06:33:00,152.0,23.97,20.0,15.0,29.0,15.0
2020-08-05 06:34:00,152.0,23.97,19.0,15.0,29.0,11.0
2020-08-05 06:35:00,152.0,23.97,4.0,15.0,29.0,9.0
2020-08-05 06:36:00,152.0,23.97,23.0,15.0,29.0,2.0
2020-08-05 06:37:00,152.0,23.97,25.0,15.0,29.0,6.0
2020-08-05 06:38:00,152.0,23.97,10.0,15.0,29.0,10.0
2020-08-05 06:39:00,152.0,23.97,5.0,15.0,29.0,23.0
2020-08-05 06:40:00,152.0,23.97,19.0,15.0,29.0,11.0
2020-08-05 06:41:00,152.0,23.97,-2.0,15.0,29.0,16.0
2020-08-05 06:42:00,152.0,23.97,19.0,15.0,29.0,9.0
2020-08-05 06:43:00,152.0,23.97,7.0,15.0,29.0,14.0
2020-08-05 06:44:00,152.0,23.97,10.0,15.0,29.0,9.0
2020-08-05 06:45:00,152.0,23.97,18.0,15.0,29.0,13.0
2020-08-05 06:46:00,152.0,23.97,19.0,15.0,29.0,12.0
2020-08-05 06:47:00,151.0,22.8,-10.0,15.0,29.0,20.0
2020-08-05 06:48:00,151.0,22.8,15.0,15.0,29.0,5.0
2020-08-05 06:49:00,151.0,22.8,11.0,15.0,29.0,13.0
2020-08-05 06:50:00,151.0,22.8,27.0,15.0,29.0,14.0
2020-08-05 06:51:00,151.0,22.8,21.0,15.0,29.0,12.0
2020-08-05 06:52:00,151.0,22.8,2.0,15.0,29.0,11.0
2020-08-05 06:53:00,151.0,22.8,0.0,15.0,29.0,8.0
2020-08-05 06:54:00,151.0,22.8,9.0,15.0,29.0,12.0
2020-08-05 06:55:00,151.0,22.8,9.0,15.0,29.0,0.0
2020-08-05 06:56:00,151.0,22.8,4.0,15.0,29.0,17.0
2020-08-05 06:57:00,151.0,22.8,1.0,15.0,29.0,8.0
2020-08-05 06:58:00,151.0,22.8,17.0,15.0,29.0,17.0
2020-08-05 06:59:00,151.0,22.8,7.0,15.0,29.0,-4.0
2020-08-05 07:00:00,151.0,22.8,-2.0,21.0,24.0,15.0
2020-08-05 07:01:00,151.0,22.8,-13.0,21.0,24.0,15.0
2020-08-05 07:02:00,150.0,20.21,0.0,21.0,24.0,379.0
2020-08-05 07:03:00,150.0,20.21,17.0,21.0,24.0,387.0
2020-08-05 07:04:00,150.0,20.21,21.0,21.0,24.0,392.0
2020-08-05 07:05:00,150.0,20.21,9.0,21.0,24.0,383.0
2020-08-05 07:06:00,150.0,20.21,16.0,21.0,24.0,395.0
2020-08-05 07:07:00,150.0,20.21,27.0,21.0,24.0,400.0
2020-08-05 07:08:00,150.0,20.21,18.0,21.0,24.0,388.0
2020-08-05 07:09:00,150.0,20.21,24.0,21.0,24.0,388.0
2020-08-05 07:10:00,150.0,20.21,11.0,21.0,24.0,384.0
2020-08-05 07:11:00,150.0,20.21,14.0,21.0,24.0,388.0
2020-08-05 07:12:00,150.0,20.21,12.0,21.0,24.0,386.0
2020-08-05 07:13:00,150.0,20.21,8.0,21.0,24.0,380.0
2020-08-05 07:14:00,150.0,20.21,22.0,21.0,24.0,386.0
2020-08-05 07:15:00,150.0,20.21,0.0,21.0,24.0,389.0
2020-08-05 07:16:00,150.0,20.21,13.0,21.0,24.0,396.0
2020-08-05 07:17:00,150.0,18.78,22.0,21.0,24.0,382.0
2020-08-05 07:18:00,150.0,18.78,15.0,21.0,24.0,389.0
2020-08-05 07:19:00,150.0,18.78,19.0,21.0,24.0,394.0
2020-08-05 07:20:00,150.0,18.78,16.0,21.0,24.0,393.0
2020-08-05 07:21:00,150.0,18.78,26.0,21.0,24.0,390.0
2020-08-05 07:22:00,150.0,18.78,12.0,21.0,24.0,394.0
2020-08-05 07:23:00,150.0,18.78,4.0,21.0,24.0,398.0
2020-08-05 07:24:00,150.0,18.78,11.0,21.0,24.0,394.0
2020-08-05 07:25:00,150.0,18.78,8.0,21.0,24.0,380.0
2020-08-05 07:26:00,150.0,18.78,8.0,21.0,24.0,382.0
2020-08-05 07:27:00,150.0,18.78,0.0,21.0,24.0,382.0
2020-08-05 07:28:00,150.0,18.78,41.0,21.0,24.0,377.0
2020-08-05 07:29:00,150.0,18.78,8.0,21.0,24.0,396.0
2020-08-05 07:30:00,150.0,18.78,13.0,21.0,24.0,380.0
2020-08-05 07:31:00,150.0,18.78,0.0,21.0,24.0,390.0
2020-08-05 07:32:00,149.0,17.92,4.0,21.0,24.0,390.0
2020-08-05 07:33:00,149.0,17.92,16.0,21.0,24.0,389.0
2020-08-05 07:34:00,149.0,17.92,6.0,21.0,24.0,385.0
2020-08-05 07:35:00,149.0,17.92,25.0,21.0,24.0,377.0
2020-08-05 07:36:00,149.0,17.92,-1.0,21.0,24.0,406.0
2020-08-05 07:37:00,149.0,17.92,0.0,21.0,24.0,392.0
2020-08-05 07:38:00,149.0,17.92,28.0,21.0,24.0,392.0
2020-08-05 07:39:00,,,18.0,21.0,24.0,392.0
2020-08-05 07:40:00,149.0,17.92,12.0,21.0,24.0,382.0
2020-08-05 07:41:00,149.0,17.92,25.0,21.0,24.0,389.0
2020-08-05 07:42:00,149.0,17.92,27.0,21.0,24.0,391.0
2020-08-05 07:43:00,149.0,17.92,13.0,21.0,24.0,393.0
2020-08-05 07:44:00,149.0,17.92,14.0,21.0,24.0,393.0
2020-08-05 07:45:00,149.0,17.92,16.0,21.0,24.0,397.0
2020-08-05 07:46:00,,,7.0,21.0,24.0,386.0
2020-08-05 07:47:00,153.0,16.1,17.0,21.0,24.0,388.0
2020-08-05 07:48:00,153.0,16.1,7.0,21.0,24.0,387.0
2020-08-05 07:49:00,,,16.0,21.0,24.0,401.0
2020-08-05 07:50:00,153.0,16.1,16.0,21.0,24.0,398.0
2020-08-05 07:51:00,,,5.0,21.0,24.0,400.0
2020-08-05 07:52:00,153.0,16.1,2.0,21.0,24.0,389.0
2020-08-05 07:53:00,153.0,16.1,4.0,21.0,24.0,392.0
2020-08-05 07:54:00,153.0,16.1,14.0,21.0,24.0,389.0
2020-08-05 07:55:00,153.0,16.1,0.0,21.0,24.0,397.0
2020-08-05 07:56:00,153.0,16.1,22.0,21.0,24.0,382.0
2020-08-05 07:57:00,153.0,16.1,5.0,21.0,24.0,389.0
2020-08-05 07:58:00,153.0,16.1,21.0,21.0,24.0,396.0
2020-08-05 07:59:00,153.0,16.1,23.0,21.0,24.0,387.0
2020-08-05 08:00:00,153.0,16.1,23.0,21.0,24.0,387.0
2020-08-05 08:01:00,,,16.0,21.0,24.0,384.0
2020-08-05 08:02:00,157.0,15.72,13.0,21.0,24.0,391.0
2020-08-05 08:03:00,157.0,15.72,12.0,21.0,24.0,395.0
2020-08-05 08:04:00,157.0,15.72,12.0,21.0,24.0,395.0
2020-08-05 08:05:00,157.0,15.72,16.0,21.0,24.0,376.0
2020-08-05 08:06:00,157.0,15.72,-7.0,21.0,24.0,396.0
2020-08-05 08:07:00,157.0,15.72,12.0,21.0,24.0,398.0
2020-08-05 08:08:00,157.0,15.72,12.0,21.0,24.0,398.0
2020-08-05 08:09:00,157.0,15.72,19.0,21.0,24.0,382.0
2020-08-05 08:10:00,157.0,15.72,28.0,21.0,24.0,396.0
2020-08-05 08:11:00,157.0,15.72,12.0,21.0,24.0,379.0
2020-08-05 08:12:00,157.0,15.72,12.0,21.0,24.0,379.0
2020-08-05 08:13:00,157.0,15.72,11.0,21.0,24.0,400.0
2020-08-05 08:14:00,157.0,15.72,14.0,21.0,24.0,386.0
2020-08-05 08:15:00,157.0,15.72,8.0,21.0,24.0,389.0
2020-08-05 08:16:00,157.0,15.72,23.0,21.0,24.0,393.0
2020-08-05 08:17:00,370.0,16.17,24.0,21.0,24.0,263.0
2020-08-05 08:18:00,370.0,16.17,14.0,21.0,24.0,269.0
2020-08-05 08:19:00,370.0,16.17,20.0,21.0,24.0,272.0
2020-08-05 08:20:00,370.0,16.17,9.0,21.0,24.0,259.0
2020-08-05 08:21:00,370.0,16.17,6.0,21.0,24.0,262.0
2020-08-05 08:22:00,370.0,16.17,4.0,21.0,24.0,256.0
2020-08-05 08:23:00,370.0,16.17,20.0,21.0,24.0,256.0
2020-08-05 08:24:00,370.0,16.17,19.0,21.0,24.0,268.0
2020-08-05 08:25:00,370.0,16.17,15.0,21.0,24.0,256.0
2020-08-05 08:26:00,370.0,16.17,8.0,21.0,24.0,263.0
2020-08-05 08:27:00,370.0,16.17,-6.0,21.0,24.0,259.0
2020-08-05 08:28:00,370.0,16.17,-6.0,21.0,24.0,259.0
2020-08-05 08:29:00,370.0,16.17,15.0,21.0,24.0,265.0
2020-08-05 08:30:00,370.0,16.17,15.0,21.0,24.0,265.0
2020-08-05 08:31:00,370.0,16.17,18.0,21.0,24.0,275.0
2020-08-05 08:32:00,496.0,16.33,19.0,21.0,24.0,273.0
2020-08-05 08:33:00,496.0,16.33,19.0,21.0,24.0,268.0
2020-08-05 08:34:00,496.0,16.33,16.0,21.0,24.0,260.0
2020-08-05 08:35:00,496.0,16.33,13.0,21.0,24.0,250.0
2020-08-05 08:36:00,496.0,16.33,13.0,21.0,24.0,275.0
2020-08-05 08:37:00,496.0,16.33,3.0,21.0,24.0,265.0
2020-08-05 08:38:00,496.0,16.33,3.0,21.0,24.0,265.0
2020-08-05 08:39:00,496.0,16.33,0.0,21.0,24.0,269.0
2020-08-05 08:40:00,496.0,16.33,1.0,21.0,24.0,263.0
2020-08-05 08:41:00,496.0,16.33,13.0,21.0,24.0,251.0
2020-08-05 08:42:00,496.0,16.33,-9.0,21.0,24.0,272.0
2020-08-05 08:43:00,496.0,16.33,15.0,21.0,24.0,252.0
2020-08-05 08:44:00,496.0,16.33,18.0,21.0,24.0,261.0
2020-08-05 08:45:00,496.0,16.33,19.0,21.0,24.0,274.0
