time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-08-05 08:46:00,496.0,16.33,7.0,21.0,24.0,258.0
2020-08-05 08:47:00,430.0,16.51,7.0,21.0,24.0,257.0
2020-08-05 08:48:00,430.0,16.51,7.0,21.0,24.0,257.0
2020-08-05 08:49:00,430.0,16.51,12.0,21.0,24.0,263.0
2020-08-05 08:50:00,430.0,16.51,12.0,21.0,24.0,263.0
2020-08-05 08:51:00,430.0,16.51,9.0,21.0,24.0,274.0
2020-08-05 08:52:00,430.0,16.51,1.0,21.0,24.0,254.0
2020-08-05 08:53:00,430.0,16.51,7.0,21.0,24.0,252.0
2020-08-05 08:54:00,430.0,16.51,4.0,21.0,24.0,277.0
2020-08-05 08:55:00,430.0,16.51,25.0,21.0,24.0,270.0
2020-08-05 08:56:00,430.0,16.51,25.0,21.0,24.0,270.0
2020-08-05 08:57:00,430.0,16.51,3.0,21.0,24.0,268.0
2020-08-05 08:58:00,430.0,16.51,3.0,21.0,24.0,262.0
2020-08-05 08:59:00,430.0,16.51,1.0,21.0,24.0,267.0
2020-08-05 09:00:00,430.0,16.51,10.0,21.0,24.0,264.0
2020-08-05 09:01:00,430.0,16.51,1.0,21.0,24.0,265.0
2020-08-05 09:02:00,557.0,16.7,1.0,21.0,24.0,265.0
2020-08-05 09:03:00,557.0,16.7,7.0,21.0,24.0,259.0
2020-08-05 09:04:00,557.0,16.7,7.0,21.0,24.0,259.0
2020-08-05 09:05:00,557.0,16.7,12.0,21.0,24.0,269.0
2020-08-05 09:06:00,557.0,16.7,-2.0,21.0,24.0,259.0
2020-08-05 09:07:00,557.0,16.7,11.0,21.0,24.0,266.0
2020-08-05 09:08:00,557.0,16.7,-2.0,21.0,24.0,280.0
2020-08-05 09:09:00,557.0,16.7,8.0,21.0,24.0,262.0
2020-08-05 09:10:00,557.0,16.7,8.0,21.0,24.0,262.0
2020-08-05 09:11:00,557.0,16.7,22.0,21.0,24.0,267.0
2020-08-05 09:12:00,557.0,16.7,22.0,21.0,24.0,259.0
2020-08-05 09:13:00,557.0,16.7,18.0,21.0,24.0,255.0
2020-08-05 09:14:00,557.0,16.7,18.0,21.0,24.0,255.0
2020-08-05 09:15:00,557.0,16.7,16.0,21.0,24.0,272.0
2020-08-05 09:16:00,557.0,16.7,15.0,21.0,24.0,273.0
2020-08-05 09:17:00,782.0,16.84,1.0,21.0,24.0,272.0
2020-08-05 09:18:00,782.0,16.84,9.0,21.0,24.0,273.0
2020-08-05 09:19:00,782.0,16.84,18.0,21.0,24.0,267.0
2020-08-05 09:20:00,782.0,16.84,20.0,21.0,24.0,268.0
2020-08-05 09:21:00,782.0,16.84,15.0,21.0,24.0,268.0
2020-08-05 09:22:00,782.0,16.84,9.0,21.0,24.0,273.0
2020-08-05 09:23:00,782.0,16.84,6.0,21.0,24.0,255.0
2020-08-05 09:24:00,782.0,16.84,14.0,21.0,24.0,250.0
2020-08-05 09:25:00,782.0,16.84,11.0,21.0,24.0,259.0
2020-08-05 09:26:00,782.0,16.84,10.0,21.0,24.0,272.0
2020-08-05 09:27:00,782.0,16.84,15.0,21.0,24.0,268.0
2020-08-05 09:28:00,782.0,16.84,15.0,21.0,24.0,268.0
2020-08-05 09:29:00,782.0,16.84,13.0,21.0,24.0,259.0
2020-08-05 09:30:00,782.0,16.84,13.0,21.0,24.0,259.0
2020-08-05 09:31:00,782.0,16.84,5.0,21.0,24.0,264.0
2020-08-05 09:32:00,733.0,16.83,8.0,21.0,24.0,274.0
2020-08-05 09:33:00,733.0,16.83,8.0,21.0,24.0,268.0
2020-08-05 09:34:00,733.0,16.83,8.0,21.0,24.0,268.0
2020-08-05 09:35:00,733.0,16.83,42.0,21.0,24.0,260.0
2020-08-05 09:36:00,733.0,16.83,42.0,21.0,24.0,260.0
2020-08-05 09:37:00,733.0,16.83,20.0,21.0,24.0,273.0
2020-08-05 09:38:00,733.0,16.83,12.0,21.0,24.0,275.0
2020-08-05 09:39:00,733.0,16.83,8.0,21.0,24.0,275.0
2020-08-05 09:40:00,733.0,16.83,18.0,21.0,24.0,261.0
2020-08-05 09:41:00,733.0,16.83,9.0,21.0,24.0,270.0
2020-08-05 09:42:00,733.0,16.83,7.0,21.0,24.0,270.0
2020-08-05 09:43:00,733.0,16.83,13.0,21.0,24.0,269.0
2020-08-05 09:44:00,733.0,16.83,17.0,21.0,24.0,265.0
2020-08-05 09:45:00,733.0,16.83,8.0,21.0,24.0,269.0
2020-08-05 09:46:00,733.0,16.83,8.0,21.0,24.0,269.0
2020-08-05 09:47:00,793.0,16.83,10.0,21.0,24.0,240.0
2020-08-05 09:48:00,793.0,16.83,-7.0,21.0,24.0,261.0
2020-08-05 09:49:00,793.0,16.83,-4.0,21.0,24.0,269.0
2020-08-05 09:50:00,793.0,16.83,15.0,21.0,24.0,271.0
2020-08-05 09:51:00,793.0,16.83,12.0,21.0,24.0,256.0
2020-08-05 09:52:00,793.0,16.83,12.0,21.0,24.0,266.0
2020-08-05 09:53:00,793.0,16.83,9.0,21.0,24.0,272.0
2020-08-05 09:54:00,793.0,16.83,9.0,21.0,24.0,272.0
2020-08-05 09:55:00,793.0,16.83,-5.0,21.0,24.0,270.0
2020-08-05 09:56:00,793.0,16.83,-5.0,21.0,24.0,270.0
2020-08-05 09:57:00,793.0,16.83,19.0,21.0,24.0,268.0
2020-08-05 09:58:00,793.0,16.83,19.0,21.0,24.0,1.0
2020-08-05 09:59:00,793.0,16.83,12.0,21.0,24.0,261.0
2020-08-05 10:00:00,793.0,16.83,9.0,21.0,24.0,272.0
2020-08-05 10:01:00,793.0,16.83,-7.0,21.0,24.0,274.0
2020-08-05 10:02:00,581.0,16.87,8.0,21.0,24.0,261.0
2020-08-05 10:03:00,581.0,16.87,11.0,21.0,24.0,269.0
2020-08-05 10:04:00,581.0,16.87,7.0,21.0,24.0,280.0
2020-08-05 10:05:00,581.0,16.87,10.0,21.0,24.0,268.0
2020-08-05 10:06:00,581.0,16.87,23.0,21.0,24.0,281.0
2020-08-05 10:07:00,581.0,16.87,11.0,21.0,24.0,264.0
2020-08-05 10:08:00,581.0,16.87,11.0,21.0,24.0,264.0
2020-08-05 10:09:00,581.0,16.87,1.0,21.0,24.0,276.0
2020-08-05 10:10:00,581.0,16.87,1.0,21.0,24.0,276.0
2020-08-05 10:11:00,581.0,16.87,8.0,21.0,24.0,269.0
2020-08-05 10:12:00,581.0,16.87,3.0,21.0,24.0,249.0
2020-08-05 10:13:00,581.0,16.87,3.0,21.0,24.0,244.0
2020-08-05 10:14:00,581.0,16.87,16.0,21.0,24.0,256.0
2020-08-05 10:15:00,581.0,16.87,0.0,21.0,24.0,240.0
2020-08-05 10:16:00,581.0,16.87,16.0,21.0,24.0,236.0
2020-08-05 10:17:00,753.0,16.94,13.0,21.0,24.0,241.0
2020-08-05 10:18:00,753.0,16.94,13.0,21.0,24.0,220.0
2020-08-05 10:19:00,753.0,16.94,12.0,21.0,24.0,214.0
2020-08-05 10:20:00,753.0,16.94,12.0,21.0,24.0,214.0
2020-08-05 10:21:00,753.0,16.94,9.0,21.0,24.0,211.0
2020-08-05 10:22:00,753.0,16.94,13.0,21.0,24.0,206.0
2020-08-05 10:23:00,753.0,16.94,0.0,21.0,24.0,214.0
2020-08-05 10:24:00,753.0,16.94,23.0,21.0,24.0,202.0
2020-08-05 10:25:00,753.0,16.94,9.0,21.0,24.0,209.0
2020-08-05 10:26:00,753.0,16.94,20.0,21.0,24.0,202.0
2020-08-05 10:27:00,753.0,16.94,4.0,21.0,24.0,215.0
2020-08-05 10:28:00,753.0,16.94,8.0,21.0,24.0,219.0
2020-08-05 10:29:00,753.0,16.94,1.0,21.0,24.0,216.0
2020-08-05 10:30:00,753.0,16.94,1.0,21.0,24.0,216.0
2020-08-05 10:31:00,753.0,16.94,12.0,21.0,24.0,211.0
2020-08-05 10:32:00,719.0,16.87,19.0,21.0,24.0,207.0
2020-08-05 10:33:00,719.0,16.87,13.0,21.0,24.0,196.0
2020-08-05 10:34:00,719.0,16.87,22.0,21.0,24.0,208.0
2020-08-05 10:35:00,719.0,16.87,0.0,21.0,24.0,215.0
2020-08-05 10:36:00,719.0,16.87,14.0,21.0,24.0,220.0
2020-08-05 10:37:00,719.0,16.87,15.0,21.0,24.0,201.0
2020-08-05 10:38:00,719.0,16.87,12.0,21.0,24.0,212.0
2020-08-05 10:39:00,719.0,16.87,14.0,21.0,24.0,201.0
2020-08-05 10:40:00,719.0,16.87,8.0,21.0,24.0,195.0
2020-08-05 10:41:00,719.0,16.87,2.0,21.0,24.0,204.0
2020-08-05 10:42:00,719.0,16.87,9.0,21.0,24.0,214.0
2020-08-05 10:43:00,719.0,16.87,-4.0,21.0,24.0,211.0
2020-08-05 10:44:00,719.0,16.87,-4.0,21.0,24.0,211.0
2020-08-05 10:45:00,719.0,16.87,-5.0,21.0,24.0,203.0
2020-08-05 10:46:00,719.0,16.87,8.0,21.0,24.0,207.0
2020-08-05 10:47:00,810.0,16.78,19.0,21.0,24.0,192.0
2020-08-05 10:48:00,810.0,16.78,19.0,21.0,24.0,192.0
2020-08-05 10:49:00,810.0,16.78,5.0,21.0,24.0,205.0
2020-08-05 10:50:00,810.0,16.78,6.0,21.0,24.0,213.0
2020-08-05 10:51:00,810.0,16.78,5.0,21.0,24.0,219.0
2020-08-05 10:52:00,810.0,16.78,14.0,21.0,24.0,206.0
2020-08-05 10:53:00,810.0,16.78,1.0,21.0,24.0,220.0
2020-08-05 10:54:00,810.0,16.78,1.0,21.0,24.0,220.0
2020-08-05 10:55:00,810.0,16.78,-1.0,21.0,24.0,193.0
2020-08-05 10:56:00,810.0,16.78,16.0,21.0,24.0,230.0
2020-08-05 10:57:00,810.0,16.78,8.0,21.0,24.0,212.0
2020-08-05 10:58:00,810.0,16.78,7.0,21.0,24.0,217.0
2020-08-05 10:59:00,810.0,16.78,9.0,21.0,24.0,223.0
2020-08-05 11:00:00,810.0,16.78,17.0,21.0,24.0,256.0
2020-08-05 11:01:00,810.0,16.78,8.0,21.0,24.0,265.0
2020-08-05 11:02:00,823.0,16.7,10.0,21.0,24.0,253.0
2020-08-05 11:03:00,823.0,16.7,16.0,21.0,24.0,259.0
2020-08-05 11:04:00,823.0,16.7,3.0,21.0,24.0,256.0
2020-08-05 11:05:00,823.0,16.7,1.0,21.0,24.0,257.0
2020-08-05 11:06:00,823.0,16.7,1.0,21.0,24.0,257.0
2020-08-05 11:07:00,823.0,16.7,15.0,21.0,24.0,264.0
2020-08-05 11:08:00,823.0,16.7,15.0,21.0,24.0,254.0
2020-08-05 11:09:00,823.0,16.7,18.0,21.0,24.0,260.0
2020-08-05 11:10:00,823.0,16.7,16.0,21.0,24.0,254.0
2020-08-05 11:11:00,823.0,16.7,8.0,21.0,24.0,268.0
2020-08-05 11:12:00,823.0,16.7,14.0,21.0,24.0,268.0
2020-08-05 11:13:00,823.0,16.7,0.0,21.0,24.0,262.0
2020-08-05 11:14:00,823.0,16.7,15.0,21.0,24.0,259.0
2020-08-05 11:15:00,823.0,16.7,14.0,21.0,24.0,258.0
2020-08-05 11:16:00,823.0,16.7,14.0,21.0,24.0,258.0
2020-08-05 11:17:00,940.0,16.36,3.0,21.0,24.0,269.0
2020-08-05 11:18:00,940.0,16.36,6.0,21.0,24.0,274.0
2020-08-05 11:19:00,940.0,16.36,10.0,21.0,24.0,277.0
2020-08-05 11:20:00,940.0,16.36,-2.0,21.0,24.0,263.0
2020-08-05 11:21:00,940.0,16.36,24.0,21.0,24.0,260.0
2020-08-05 11:22:00,940.0,16.36,7.0,21.0,24.0,257.0
2020-08-05 11:23:00,940.0,16.36,17.0,21.0,24.0,264.0
2020-08-05 11:24:00,940.0,16.36,0.0,21.0,24.0,253.0
2020-08-05 11:25:00,940.0,16.36,13.0,21.0,24.0,266.0
2020-08-05 11:26:00,940.0,16.36,13.0,21.0,24.0,266.0
2020-08-05 11:27:00,940.0,16.36,-4.0,21.0,24.0,265.0
2020-08-05 11:28:00,940.0,16.36,-2.0,21.0,24.0,266.0
2020-08-05 11:29:00,940.0,16.36,22.0,21.0,24.0,269.0
2020-08-05 11:30:00,940.0,16.36,22.0,21.0,24.0,269.0
2020-08-05 11:31:00,940.0,16.36,13.0,21.0,24.0,261.0
2020-08-05 11:32:00,864.0,15.49,20.0,21.0,24.0,258.0
2020-08-05 11:33:00,864.0,15.49,5.0,21.0,24.0,255.0
2020-08-05 11:34:00,864.0,15.49,19.0,21.0,24.0,260.0
2020-08-05 11:35:00,864.0,15.49,2.0,21.0,24.0,261.0
2020-08-05 11:36:00,864.0,15.49,2.0,21.0,24.0,261.0
2020-08-05 11:37:00,864.0,15.49,16.0,21.0,24.0,258.0
2020-08-05 11:38:00,864.0,15.49,38.0,21.0,24.0,266.0
2020-08-05 11:39:00,864.0,15.49,1.0,21.0,24.0,270.0
2020-08-05 11:40:00,864.0,15.49,1.0,21.0,24.0,270.0
2020-08-05 11:41:00,864.0,15.49,11.0,21.0,24.0,265.0
2020-08-05 11:42:00,864.0,15.49,14.0,21.0,24.0,263.0
2020-08-05 11:43:00,864.0,15.49,14.0,21.0,24.0,255.0
2020-08-05 11:44:00,864.0,15.49,23.0,21.0,24.0,275.0
2020-08-05 11:45:00,864.0,15.49,2.0,21.0,24.0,275.0
2020-08-05 11:46:00,864.0,15.49,12.0,21.0,24.0,266.0
2020-08-05 11:47:00,932.0,14.92,21.0,21.0,24.0,255.0
2020-08-05 11:48:00,932.0,14.92,13.0,21.0,24.0,265.0
2020-08-05 11:49:00,932.0,14.92,6.0,21.0,24.0,267.0
2020-08-05 11:50:00,932.0,14.92,-4.0,21.0,24.0,261.0
2020-08-05 11:51:00,932.0,14.92,17.0,21.0,24.0,253.0
2020-08-05 11:52:00,932.0,14.92,17.0,21.0,24.0,253.0
2020-08-05 11:53:00,932.0,14.92,6.0,21.0,24.0,264.0
2020-08-05 11:54:00,932.0,14.92,-5.0,21.0,24.0,265.0
2020-08-05 11:55:00,932.0,14.92,15.0,21.0,24.0,243.0
2020-08-05 11:56:00,932.0,14.92,-9.0,21.0,24.0,257.0
2020-08-05 11:57:00,932.0,14.92,9.0,21.0,24.0,271.0
2020-08-05 11:58:00,932.0,14.92,9.0,21.0,24.0,271.0
2020-08-05 11:59:00,932.0,14.92,-5.0,21.0,24.0,262.0
2020-08-05 12:00:00,932.0,14.92,-1.0,17.0,20.0,259.0
2020-08-05 12:01:00,932.0,14.92,-3.0,17.0,20.0,249.0
2020-08-05 12:02:00,741.0,14.27,6.0,17.0,20.0,268.0
2020-08-05 12:03:00,741.0,14.27,22.0,17.0,20.0,255.0
2020-08-05 12:04:00,741.0,14.27,16.0,17.0,20.0,261.0
2020-08-05 12:05:00,741.0,14.27,20.0,17.0,20.0,254.0
2020-08-05 12:06:00,741.0,14.27,1.0,17.0,20.0,273.0
2020-08-05 12:07:00,741.0,14.27,-6.0,17.0,20.0,271.0
2020-08-05 12:08:00,741.0,14.27,11.0,17.0,20.0,253.0
2020-08-05 12:09:00,741.0,14.27,-10.0,17.0,20.0,265.0
2020-08-05 12:10:00,741.0,14.27,3.0,17.0,20.0,254.0
2020-08-05 12:11:00,741.0,14.27,16.0,17.0,20.0,258.0
2020-08-05 12:12:00,741.0,14.27,11.0,17.0,20.0,265.0
2020-08-05 12:13:00,741.0,14.27,13.0,17.0,20.0,263.0
2020-08-05 12:14:00,741.0,14.27,14.0,17.0,20.0,268.0
2020-08-05 12:15:00,741.0,14.27,6.0,17.0,20.0,259.0
2020-08-05 12:16:00,741.0,14.27,14.0,17.0,20.0,272.0
2020-08-05 12:17:00,751.0,14.1,13.0,17.0,20.0,256.0
2020-08-05 12:18:00,751.0,14.1,17.0,17.0,20.0,261.0
2020-08-05 12:19:00,751.0,14.1,6.0,17.0,20.0,261.0
2020-08-05 12:20:00,751.0,14.1,20.0,17.0,20.0,252.0
2020-08-05 12:21:00,751.0,14.1,9.0,17.0,20.0,259.0
2020-08-05 12:22:00,751.0,14.1,25.0,17.0,20.0,250.0
2020-08-05 12:23:00,751.0,14.1,18.0,17.0,20.0,273.0
2020-08-05 12:24:00,751.0,14.1,18.0,17.0,20.0,273.0
2020-08-05 12:25:00,751.0,14.1,10.0,17.0,20.0,265.0
2020-08-05 12:26:00,751.0,14.1,10.0,17.0,20.0,265.0
2020-08-05 12:27:00,751.0,14.1,11.0,17.0,20.0,254.0
2020-08-05 12:28:00,751.0,14.1,11.0,17.0,20.0,254.0
2020-08-05 12:29:00,751.0,14.1,18.0,17.0,20.0,271.0
2020-08-05 12:30:00,751.0,14.1,0.0,17.0,20.0,269.0
2020-08-05 12:31:00,751.0,14.1,15.0,17.0,20.0,263.0
2020-08-05 12:32:00,714.0,14.68,5.0,17.0,20.0,267.0
2020-08-05 12:33:00,714.0,14.68,7.0,17.0,20.0,275.0
2020-08-05 12:34:00,714.0,14.68,10.0,17.0,20.0,254.0
2020-08-05 12:35:00,714.0,14.68,3.0,17.0,20.0,276.0
2020-08-05 12:36:00,714.0,14.68,12.0,17.0,20.0,270.0
2020-08-05 12:37:00,714.0,14.68,3.0,17.0,20.0,266.0
2020-08-05 12:38:00,714.0,14.68,-44.0,17.0,20.0,271.0
2020-08-05 12:39:00,714.0,14.68,12.0,17.0,20.0,273.0
2020-08-05 12:40:00,714.0,14.68,12.0,17.0,20.0,273.0
2020-08-05 12:41:00,714.0,14.68,14.0,17.0,20.0,257.0
2020-08-05 12:42:00,714.0,14.68,25.0,17.0,20.0,255.0
2020-08-05 12:43:00,714.0,14.68,1.0,17.0,20.0,274.0
2020-08-05 12:44:00,714.0,14.68,11.0,17.0,20.0,266.0
2020-08-05 12:45:00,714.0,14.68,22.0,17.0,20.0,254.0
2020-08-05 12:46:00,714.0,14.68,28.0,17.0,20.0,274.0
2020-08-05 12:47:00,696.0,14.62,16.0,17.0,20.0,253.0
2020-08-05 12:48:00,696.0,14.62,9.0,17.0,20.0,260.0
2020-08-05 12:49:00,696.0,14.62,20.0,17.0,20.0,270.0
2020-08-05 12:50:00,696.0,14.62,15.0,17.0,20.0,264.0
2020-08-05 12:51:00,696.0,14.62,17.0,17.0,20.0,268.0
2020-08-05 12:52:00,696.0,14.62,15.0,17.0,20.0,254.0
2020-08-05 12:53:00,696.0,14.62,17.0,17.0,20.0,253.0
2020-08-05 12:54:00,696.0,14.62,4.0,17.0,20.0,269.0
2020-08-05 12:55:00,696.0,14.62,0.0,17.0,20.0,263.0
2020-08-05 12:56:00,696.0,14.62,16.0,17.0,20.0,268.0
2020-08-05 12:57:00,696.0,14.62,22.0,17.0,20.0,264.0
2020-08-05 12:58:00,696.0,14.62,22.0,17.0,20.0,264.0
2020-08-05 12:59:00,696.0,14.62,14.0,17.0,20.0,272.0
2020-08-05 13:00:00,696.0,14.62,14.0,17.0,20.0,272.0
2020-08-05 13:01:00,696.0,14.62,3.0,17.0,20.0,264.0
2020-08-05 13:02:00,692.0,13.75,3.0,17.0,20.0,264.0
2020-08-05 13:03:00,692.0,13.75,4.0,17.0,20.0,273.0
2020-08-05 13:04:00,692.0,13.75,20.0,17.0,20.0,268.0
2020-08-05 13:05:00,692.0,13.75,0.0,17.0,20.0,269.0
2020-08-05 13:06:00,692.0,13.75,0.0,17.0,20.0,272.0
2020-08-05 13:07:00,692.0,13.75,3.0,17.0,20.0,256.0
2020-08-05 13:08:00,692.0,13.75,6.0,17.0,20.0,258.0
2020-08-05 13:09:00,692.0,13.75,14.0,17.0,20.0,266.0
2020-08-05 13:10:00,692.0,13.75,14.0,17.0,20.0,266.0
2020-08-05 13:11:00,692.0,13.75,4.0,17.0,20.0,275.0
2020-08-05 13:12:00,692.0,13.75,16.0,17.0,20.0,261.0
2020-08-05 13:13:00,692.0,13.75,10.0,17.0,20.0,265.0
2020-08-05 13:14:00,692.0,13.75,9.0,17.0,20.0,260.0
2020-08-05 13:15:00,692.0,13.75,-4.0,17.0,20.0,269.0
2020-08-05 13:16:00,692.0,13.75,19.0,17.0,20.0,253.0
2020-08-05 13:17:00,646.0,14.91,3.0,17.0,20.0,259.0
2020-08-05 13:18:00,646.0,14.91,26.0,17.0,20.0,262.0
2020-08-05 13:19:00,646.0,14.91,9.0,17.0,20.0,275.0
2020-08-05 13:20:00,646.0,14.91,9.0,17.0,20.0,275.0
2020-08-05 13:21:00,646.0,14.91,19.0,17.0,20.0,271.0
2020-08-05 13:22:00,646.0,14.91,1.0,17.0,20.0,270.0
2020-08-05 13:23:00,646.0,14.91,10.0,17.0,20.0,270.0
2020-08-05 13:24:00,646.0,14.91,14.0,17.0,20.0,265.0
2020-08-05 13:25:00,646.0,14.91,12.0,17.0,20.0,278.0
2020-08-05 13:26:00,646.0,14.91,12.0,17.0,20.0,278.0
2020-08-05 13:27:00,646.0,14.91,15.0,17.0,20.0,283.0
2020-08-05 13:28:00,646.0,14.91,15.0,17.0,20.0,283.0
2020-08-05 13:29:00,646.0,14.91,22.0,17.0,20.0,275.0
2020-08-05 13:30:00,646.0,14.91,22.0,17.0,20.0,264.0
2020-08-05 13:31:00,646.0,14.91,15.0,17.0,20.0,267.0
2020-08-05 13:32:00,722.0,13.72,21.0,17.0,20.0,252.0
2020-08-05 13:33:00,722.0,13.72,10.0,17.0,20.0,263.0
2020-08-05 13:34:00,722.0,13.72,13.0,17.0,20.0,258.0
2020-08-05 13:35:00,722.0,13.72,15.0,17.0,20.0,271.0
2020-08-05 13:36:00,722.0,13.72,11.0,17.0,20.0,273.0
2020-08-05 13:37:00,722.0,13.72,7.0,17.0,20.0,276.0
2020-08-05 13:38:00,722.0,13.72,7.0,17.0,20.0,276.0
2020-08-05 13:39:00,722.0,13.72,13.0,17.0,20.0,260.0
2020-08-05 13:40:00,722.0,13.72,14.0,17.0,20.0,277.0
2020-08-05 13:41:00,722.0,13.72,19.0,17.0,20.0,264.0
2020-08-05 13:42:00,722.0,13.72,12.0,17.0,20.0,266.0
2020-08-05 13:43:00,722.0,13.72,-1.0,17.0,20.0,269.0
2020-08-05 13:44:00,722.0,13.72,15.0,17.0,20.0,269.0
2020-08-05 13:45:00,722.0,13.72,16.0,17.0,20.0,256.0
2020-08-05 13:46:00,722.0,13.72,16.0,17.0,20.0,256.0
2020-08-05 13:47:00,773.0,13.7,21.0,17.0,20.0,276.0
2020-08-05 13:48:00,773.0,13.7,23.0,17.0,20.0,267.0
2020-08-05 13:49:00,773.0,13.7,6.0,17.0,20.0,271.0
2020-08-05 13:50:00,773.0,13.7,15.0,17.0,20.0,258.0
2020-08-05 13:51:00,773.0,13.7,14.0,17.0,20.0,272.0
2020-08-05 13:52:00,773.0,13.7,-3.0,17.0,20.0,260.0
2020-08-05 13:53:00,773.0,13.7,9.0,17.0,20.0,256.0
2020-08-05 13:54:00,773.0,13.7,5.0,17.0,20.0,263.0
2020-08-05 13:55:00,773.0,13.7,22.0,17.0,20.0,272.0
2020-08-05 13:56:00,773.0,13.7,22.0,17.0,20.0,272.0
2020-08-05 13:57:00,773.0,13.7,15.0,17.0,20.0,269.0
2020-08-05 13:58:00,773.0,13.7,14.0,17.0,20.0,261.0
2020-08-05 13:59:00,773.0,13.7,24.0,17.0,20.0,275.0
2020-08-05 14:00:00,773.0,13.7,8.0,16.0,22.0,259.0
2020-08-05 14:01:00,773.0,13.7,8.0,16.0,22.0,272.0
2020-08-05 14:02:00,145.0,10.69,3407.0,16.0,22.0,285.0
2020-08-05 14:03:00,145.0,10.69,3430.0,16.0,22.0,264.0
2020-08-05 14:04:00,145.0,10.69,3439.0,16.0,22.0,270.0
2020-08-05 14:05:00,145.0,10.69,3415.0,16.0,22.0,272.0
2020-08-05 14:06:00,145.0,10.69,3416.0,16.0,22.0,273.0
2020-08-05 14:07:00,145.0,10.69,3397.0,16.0,22.0,280.0
2020-08-05 14:08:00,145.0,10.69,3408.0,16.0,22.0,260.0
2020-08-05 14:09:00,145.0,10.69,3401.0,16.0,22.0,268.0
2020-08-05 14:10:00,145.0,10.69,3426.0,16.0,22.0,267.0
2020-08-05 14:11:00,145.0,10.69,3434.0,16.0,22.0,261.0
2020-08-05 14:12:00,145.0,10.69,3410.0,16.0,22.0,280.0
2020-08-05 14:13:00,145.0,10.69,3425.0,16.0,22.0,277.0
2020-08-05 14:14:00,145.0,10.69,3425.0,16.0,22.0,277.0
2020-08-05 14:15:00,145.0,10.69,3427.0,16.0,22.0,264.0
2020-08-05 14:16:00,145.0,10.69,3392.0,16.0,22.0,277.0
2020-08-05 14:17:00,145.0,11.89,3398.0,16.0,22.0,281.0
2020-08-05 14:18:00,145.0,11.89,3398.0,16.0,22.0,281.0
2020-08-05 14:19:00,145.0,11.89,3424.0,16.0,22.0,277.0
2020-08-05 14:20:00,145.0,11.89,3420.0,16.0,22.0,267.0
2020-08-05 14:21:00,145.0,11.89,3388.0,16.0,22.0,274.0
2020-08-05 14:22:00,145.0,11.89,3385.0,16.0,22.0,262.0
2020-08-05 14:23:00,145.0,11.89,3399.0,16.0,22.0,279.0
2020-08-05 14:24:00,145.0,11.89,3399.0,16.0,22.0,275.0
2020-08-05 14:25:00,145.0,11.89,3396.0,16.0,22.0,271.0
2020-08-05 14:26:00,145.0,11.89,3422.0,16.0,22.0,273.0
2020-08-05 14:27:00,145.0,11.89,3390.0,16.0,22.0,276.0
2020-08-05 14:28:00,145.0,11.89,3434.0,16.0,22.0,263.0
2020-08-05 14:29:00,145.0,11.89,3409.0,16.0,22.0,253.0
2020-08-05 14:30:00,145.0,11.89,3408.0,16.0,22.0,277.0
2020-08-05 14:31:00,145.0,11.89,3398.0,16.0,22.0,276.0
2020-08-05 14:32:00,147.0,14.57,3415.0,16.0,22.0,252.0
2020-08-05 14:33:00,147.0,14.57,3407.0,16.0,22.0,271.0
2020-08-05 14:34:00,147.0,14.57,3423.0,16.0,22.0,269.0
2020-08-05 14:35:00,147.0,14.57,3420.0,16.0,22.0,260.0
2020-08-05 14:36:00,147.0,14.57,3430.0,16.0,22.0,248.0
2020-08-05 14:37:00,147.0,14.57,3408.0,16.0,22.0,260.0
2020-08-05 14:38:00,147.0,14.57,3389.0,16.0,22.0,277.0
2020-08-05 14:39:00,147.0,14.57,3404.0,16.0,22.0,279.0
2020-08-05 14:40:00,147.0,14.57,3395.0,16.0,22.0,280.0
2020-08-05 14:41:00,147.0,14.57,3410.0,16.0,22.0,259.0
2020-08-05 14:42:00,147.0,14.57,3414.0,16.0,22.0,272.0
2020-08-05 14:43:00,147.0,14.57,3405.0,16.0,22.0,259.0
2020-08-05 14:44:00,147.0,14.57,3388.0,16.0,22.0,259.0
2020-08-05 14:45:00,147.0,14.57,3417.0,16.0,22.0,280.0
2020-08-05 14:46:00,147.0,14.57,3395.0,16.0,22.0,266.0
2020-08-05 14:47:00,148.0,16.96,1152.0,16.0,22.0,277.0
2020-08-05 14:48:00,148.0,16.96,1148.0,16.0,22.0,257.0
2020-08-05 14:49:00,148.0,16.96,1147.0,16.0,22.0,255.0
2020-08-05 14:50:00,148.0,16.96,1147.0,16.0,22.0,255.0
2020-08-05 14:51:00,148.0,16.96,1148.0,16.0,22.0,275.0
2020-08-05 14:52:00,148.0,16.96,1136.0,16.0,22.0,278.0
2020-08-05 14:53:00,148.0,16.96,1148.0,16.0,22.0,1.0
2020-08-05 14:54:00,148.0,16.96,1148.0,16.0,22.0,1.0
2020-08-05 14:55:00,148.0,16.96,1144.0,16.0,22.0,274.0
2020-08-05 14:56:00,148.0,16.96,1157.0,16.0,22.0,265.0
2020-08-05 14:57:00,148.0,16.96,1145.0,16.0,22.0,286.0
2020-08-05 14:58:00,148.0,16.96,1145.0,16.0,22.0,286.0
2020-08-05 14:59:00,148.0,16.96,1120.0,16.0,22.0,285.0
2020-08-05 15:00:00,148.0,16.96,1133.0,16.0,22.0,271.0
2020-08-05 15:01:00,148.0,16.96,1135.0,16.0,22.0,275.0
2020-08-05 15:02:00,2863.0,14.1,1135.0,16.0,22.0,275.0
2020-08-05 15:03:00,2863.0,14.1,3407.0,16.0,22.0,279.0
2020-08-05 15:04:00,2863.0,14.1,3395.0,16.0,22.0,275.0
2020-08-05 15:05:00,2863.0,14.1,3415.0,16.0,22.0,279.0
2020-08-05 15:06:00,2863.0,14.1,3408.0,16.0,22.0,282.0
2020-08-05 15:07:00,2863.0,14.1,3394.0,16.0,22.0,264.0
2020-08-05 15:08:00,2863.0,14.1,3395.0,16.0,22.0,274.0
2020-08-05 15:09:00,2863.0,14.1,3391.0,16.0,22.0,282.0
2020-08-05 15:10:00,2863.0,14.1,3391.0,16.0,22.0,282.0
2020-08-05 15:11:00,2863.0,14.1,3403.0,16.0,22.0,273.0
2020-08-05 15:12:00,2863.0,14.1,3416.0,16.0,22.0,278.0
2020-08-05 15:13:00,2863.0,14.1,3403.0,16.0,22.0,267.0
2020-08-05 15:14:00,2863.0,14.1,3416.0,16.0,22.0,285.0
2020-08-05 15:15:00,2863.0,14.1,3398.0,16.0,22.0,276.0
2020-08-05 15:16:00,2863.0,14.1,3410.0,16.0,22.0,259.0
2020-08-05 15:17:00,2689.0,18.47,3397.0,16.0,22.0,142.0
2020-08-05 15:18:00,2689.0,18.47,3398.0,16.0,22.0,155.0
2020-08-05 15:19:00,2689.0,18.47,3380.0,16.0,22.0,135.0
2020-08-05 15:20:00,2689.0,18.47,3380.0,16.0,22.0,135.0
2020-08-05 15:21:00,2689.0,18.47,3410.0,16.0,22.0,142.0
2020-08-05 15:22:00,2689.0,18.47,3410.0,16.0,22.0,142.0
2020-08-05 15:23:00,2689.0,18.47,3404.0,16.0,22.0,5.0
2020-08-05 15:24:00,2689.0,18.47,3403.0,16.0,22.0,6.0
2020-08-05 15:25:00,2689.0,18.47,3385.0,16.0,22.0,7.0
2020-08-05 15:26:00,2689.0,18.47,3393.0,16.0,22.0,11.0
2020-08-05 15:27:00,2689.0,18.47,3416.0,16.0,22.0,19.0
2020-08-05 15:28:00,2689.0,18.47,3389.0,16.0,22.0,3.0
2020-08-05 15:29:00,2689.0,18.47,3373.0,16.0,22.0,18.0
2020-08-05 15:30:00,2689.0,18.47,3406.0,16.0,22.0,23.0
2020-08-05 15:31:00,2689.0,18.47,3379.0,16.0,22.0,4.0
2020-08-05 15:32:00,160.0,18.99,3382.0,16.0,22.0,274.0
2020-08-05 15:33:00,160.0,18.99,3383.0,16.0,22.0,274.0
2020-08-05 15:34:00,160.0,18.99,3383.0,16.0,22.0,268.0
2020-08-05 15:35:00,160.0,18.99,3401.0,16.0,22.0,260.0
2020-08-05 15:36:00,160.0,18.99,3403.0,16.0,22.0,263.0
2020-08-05 15:37:00,160.0,18.99,3398.0,16.0,22.0,281.0
2020-08-05 15:38:00,160.0,18.99,3429.0,16.0,22.0,270.0
2020-08-05 15:39:00,160.0,18.99,3407.0,16.0,22.0,261.0
2020-08-05 15:40:00,160.0,18.99,3369.0,16.0,22.0,272.0
2020-08-05 15:41:00,160.0,18.99,3396.0,16.0,22.0,271.0
2020-08-05 15:42:00,160.0,18.99,3388.0,16.0,22.0,274.0
2020-08-05 15:43:00,160.0,18.99,3381.0,16.0,22.0,286.0
2020-08-05 15:44:00,160.0,18.99,3388.0,16.0,22.0,283.0
2020-08-05 15:45:00,160.0,18.99,3409.0,16.0,22.0,272.0
2020-08-05 15:46:00,,,3394.0,16.0,22.0,278.0
2020-08-05 15:47:00,146.0,13.03,-1165.0,16.0,22.0,149.0
2020-08-05 15:48:00,146.0,13.03,-1183.0,16.0,22.0,150.0
2020-08-05 15:49:00,146.0,13.03,-1168.0,16.0,22.0,144.0
2020-08-05 15:50:00,146.0,13.03,-1192.0,16.0,22.0,142.0
2020-08-05 15:51:00,146.0,13.03,-1172.0,16.0,22.0,136.0
2020-08-05 15:52:00,146.0,13.03,-1158.0,16.0,22.0,143.0
2020-08-05 15:53:00,146.0,13.03,-1171.0,16.0,22.0,136.0
2020-08-05 15:54:00,146.0,13.03,-1160.0,16.0,22.0,141.0
2020-08-05 15:55:00,146.0,13.03,-1165.0,16.0,22.0,159.0
2020-08-05 15:56:00,146.0,13.03,-1187.0,16.0,22.0,153.0
2020-08-05 15:57:00,146.0,13.03,-1155.0,16.0,22.0,150.0
2020-08-05 15:58:00,146.0,13.03,-1164.0,16.0,22.0,145.0
2020-08-05 15:59:00,146.0,13.03,-1164.0,16.0,22.0,143.0
2020-08-05 16:00:00,146.0,13.03,-1174.0,15.0,26.0,140.0
2020-08-05 16:01:00,146.0,13.03,-1143.0,15.0,26.0,147.0
2020-08-05 16:02:00,146.0,13.03,-1158.0,15.0,26.0,-1267.0
2020-08-05 16:03:00,1580.0,20.28,-2515.0,15.0,26.0,-1254.0
2020-08-05 16:04:00,1580.0,20.28,-2544.0,15.0,26.0,1.0
2020-08-05 16:05:00,1580.0,20.28,-2523.0,15.0,26.0,-1277.0
2020-08-05 16:06:00,1580.0,20.28,-2519.0,15.0,26.0,-1270.0
2020-08-05 16:07:00,1580.0,20.28,-2565.0,15.0,26.0,-1253.0
2020-08-05 16:08:00,1580.0,20.28,-2516.0,15.0,26.0,-1240.0
2020-08-05 16:09:00,1580.0,20.28,-2554.0,15.0,26.0,-1271.0
2020-08-05 16:10:00,1580.0,20.28,-2546.0,15.0,26.0,-1268.0
2020-08-05 16:11:00,1580.0,20.28,-2540.0,15.0,26.0,-1268.0
2020-08-05 16:12:00,1580.0,20.28,-2538.0,15.0,26.0,-1276.0
2020-08-05 16:13:00,1580.0,20.28,-2545.0,15.0,26.0,-1249.0
2020-08-05 16:14:00,1580.0,20.28,-2522.0,15.0,26.0,-1245.0
2020-08-05 16:15:00,1580.0,20.28,-2524.0,15.0,26.0,-1274.0
2020-08-05 16:16:00,1580.0,20.28,-2531.0,15.0,26.0,-1269.0
2020-08-05 16:17:00,1400.0,20.28,-2517.0,15.0,26.0,-1266.0
2020-08-05 16:18:00,1400.0,19.44,-2245.0,15.0,26.0,-1273.0
2020-08-05 16:19:00,1400.0,19.44,-2259.0,15.0,26.0,-1256.0
2020-08-05 16:20:00,1400.0,19.44,-2251.0,15.0,26.0,-1261.0
2020-08-05 16:21:00,1400.0,19.44,-2235.0,15.0,26.0,-1275.0
2020-08-05 16:22:00,1400.0,19.44,-2236.0,15.0,26.0,-1270.0
2020-08-05 16:23:00,1400.0,19.44,-2256.0,15.0,26.0,-1266.0
2020-08-05 16:24:00,1400.0,19.44,-2229.0,15.0,26.0,-1266.0
2020-08-05 16:25:00,1400.0,19.44,-2217.0,15.0,26.0,-1272.0
2020-08-05 16:26:00,1400.0,19.44,-2247.0,15.0,26.0,-1255.0
2020-08-05 16:27:00,1400.0,19.44,-2252.0,15.0,26.0,-1273.0
2020-08-05 16:28:00,1400.0,19.44,-2232.0,15.0,26.0,-1268.0
2020-08-05 16:29:00,1400.0,19.44,-2235.0,15.0,26.0,-1260.0
2020-08-05 16:30:00,1400.0,19.44,-2232.0,15.0,26.0,-1265.0
2020-08-05 16:31:00,1400.0,19.44,-2250.0,15.0,26.0,-1269.0
2020-08-05 16:32:00,1175.0,18.62,-2145.0,15.0,26.0,-1268.0
2020-08-05 16:33:00,1175.0,18.62,-2130.0,15.0,26.0,-1270.0
2020-08-05 16:34:00,1175.0,18.62,-2132.0,15.0,26.0,-1279.0
2020-08-05 16:35:00,1175.0,18.62,-2140.0,15.0,26.0,-1268.0
2020-08-05 16:36:00,1175.0,18.62,-2147.0,15.0,26.0,-1268.0
2020-08-05 16:37:00,1175.0,18.62,-2154.0,15.0,26.0,-1262.0
2020-08-05 16:38:00,1175.0,18.62,-2150.0,15.0,26.0,-1279.0
2020-08-05 16:39:00,1175.0,18.62,-2128.0,15.0,26.0,-1267.0
2020-08-05 16:40:00,1175.0,18.62,-2152.0,15.0,26.0,-1273.0
2020-08-05 16:41:00,1175.0,18.62,-2116.0,15.0,26.0,-1260.0
2020-08-05 16:42:00,1175.0,18.62,-2131.0,15.0,26.0,-1258.0
2020-08-05 16:43:00,1175.0,18.62,-2118.0,15.0,26.0,-1264.0
2020-08-05 16:44:00,1175.0,18.62,-2147.0,15.0,26.0,-1241.0
2020-08-05 16:45:00,1175.0,18.62,-2124.0,15.0,26.0,-1264.0
2020-08-05 16:46:00,1175.0,18.62,-2159.0,15.0,26.0,-1260.0
2020-08-05 16:47:00,818.0,17.58,-1930.0,15.0,26.0,-1372.0
2020-08-05 16:48:00,818.0,17.58,-1955.0,15.0,26.0,-1365.0
2020-08-05 16:49:00,818.0,17.58,-1933.0,15.0,26.0,-1354.0
2020-08-05 16:50:00,818.0,17.58,-1920.0,15.0,26.0,-1357.0
2020-08-05 16:51:00,818.0,17.58,-1930.0,15.0,26.0,-1356.0
2020-08-05 16:52:00,818.0,17.58,-1921.0,15.0,26.0,-1350.0
2020-08-05 16:53:00,818.0,17.58,-1928.0,15.0,26.0,-1364.0
2020-08-05 16:54:00,818.0,17.58,-1937.0,15.0,26.0,-1363.0
2020-08-05 16:55:00,818.0,17.58,-1941.0,15.0,26.0,-1363.0
2020-08-05 16:56:00,818.0,17.58,-1915.0,15.0,26.0,-1376.0
2020-08-05 16:57:00,818.0,17.58,-1942.0,15.0,26.0,-1382.0
2020-08-05 16:58:00,818.0,17.58,-1913.0,15.0,26.0,-1350.0
2020-08-05 16:59:00,818.0,17.58,-1926.0,15.0,26.0,-1385.0
2020-08-05 17:00:00,818.0,17.58,-1957.0,15.0,26.0,-1369.0
2020-08-05 17:01:00,818.0,17.58,-1960.0,15.0,26.0,-1345.0
2020-08-05 17:02:00,668.0,17.48,-1721.0,15.0,26.0,-1458.0
2020-08-05 17:03:00,668.0,17.48,-1726.0,15.0,26.0,-1442.0
2020-08-05 17:04:00,668.0,17.48,-1710.0,15.0,26.0,-1476.0
2020-08-05 17:05:00,668.0,17.48,-1742.0,15.0,26.0,-1439.0
2020-08-05 17:06:00,668.0,17.48,-1717.0,15.0,26.0,-1466.0
2020-08-05 17:07:00,668.0,17.48,-1727.0,15.0,26.0,-1471.0
2020-08-05 17:08:00,668.0,17.48,-1733.0,15.0,26.0,-1469.0
2020-08-05 17:09:00,668.0,17.48,-1713.0,15.0,26.0,-1469.0
2020-08-05 17:10:00,668.0,17.48,-1738.0,15.0,26.0,-1469.0
2020-08-05 17:11:00,668.0,17.48,-1728.0,15.0,26.0,-1464.0
2020-08-05 17:12:00,668.0,17.48,-1724.0,15.0,26.0,-1469.0
2020-08-05 17:13:00,668.0,17.48,-1717.0,15.0,26.0,-1466.0
2020-08-05 17:14:00,668.0,17.48,-1731.0,15.0,26.0,-1438.0
2020-08-05 17:15:00,668.0,17.48,-1707.0,15.0,26.0,-1464.0
2020-08-05 17:16:00,668.0,17.48,-1730.0,15.0,26.0,-1447.0
2020-08-05 17:17:00,657.0,18.59,-1147.0,15.0,26.0,-1560.0
2020-08-05 17:18:00,657.0,18.59,-1166.0,15.0,26.0,-1567.0
2020-08-05 17:19:00,657.0,18.59,-1167.0,15.0,26.0,-1545.0
2020-08-05 17:20:00,657.0,18.59,-1160.0,15.0,26.0,-1564.0
2020-08-05 17:21:00,657.0,18.59,-1158.0,15.0,26.0,-1561.0
2020-08-05 17:22:00,657.0,18.59,-1148.0,15.0,26.0,-1556.0
2020-08-05 17:23:00,657.0,18.59,-1156.0,15.0,26.0,-1554.0
2020-08-05 17:24:00,657.0,18.59,-1174.0,15.0,26.0,-1559.0
2020-08-05 17:25:00,657.0,18.59,-1151.0,15.0,26.0,-1556.0
2020-08-05 17:26:00,657.0,18.59,-1175.0,15.0,26.0,-1557.0
2020-08-05 17:27:00,657.0,18.59,-1156.0,15.0,26.0,-1560.0
2020-08-05 17:28:00,657.0,18.59,-1166.0,15.0,26.0,-1556.0
2020-08-05 17:29:00,657.0,18.59,-1178.0,15.0,26.0,-1567.0
2020-08-05 17:30:00,657.0,18.59,-1158.0,15.0,26.0,-1557.0
2020-08-05 17:31:00,657.0,18.59,-1163.0,15.0,26.0,-1559.0
2020-08-05 17:32:00,711.0,19.82,-1151.0,15.0,26.0,-1588.0
2020-08-05 17:33:00,711.0,19.82,-1176.0,15.0,26.0,-1629.0
2020-08-05 17:34:00,711.0,19.82,-1158.0,15.0,26.0,-1622.0
2020-08-05 17:35:00,711.0,19.82,-1158.0,15.0,26.0,-1630.0
2020-08-05 17:36:00,,,-1161.0,15.0,26.0,-1632.0
2020-08-05 17:37:00,711.0,19.82,-1156.0,15.0,26.0,-1622.0
2020-08-05 17:38:00,711.0,19.82,-1167.0,15.0,26.0,-1612.0
2020-08-05 17:39:00,711.0,19.82,-1145.0,15.0,26.0,-1639.0
2020-08-05 17:40:00,711.0,19.82,-1181.0,15.0,26.0,-1626.0
2020-08-05 17:41:00,711.0,19.82,-1163.0,15.0,26.0,-1623.0
2020-08-05 17:42:00,711.0,19.82,-1168.0,15.0,26.0,-1615.0
2020-08-05 17:43:00,711.0,19.82,-1177.0,15.0,26.0,-1630.0
2020-08-05 17:44:00,711.0,19.82,-1154.0,15.0,26.0,-1627.0
2020-08-05 17:45:00,711.0,19.82,-1173.0,15.0,26.0,-1609.0
2020-08-05 17:46:00,711.0,19.82,-1162.0,15.0,26.0,-1638.0
2020-08-05 17:47:00,170.0,21.42,-699.0,15.0,26.0,-1632.0
2020-08-05 17:48:00,170.0,21.42,-689.0,15.0,26.0,-1641.0
2020-08-05 17:49:00,170.0,21.42,-689.0,15.0,26.0,-1642.0
2020-08-05 17:50:00,170.0,21.42,-683.0,15.0,26.0,-1616.0
2020-08-05 17:51:00,170.0,21.42,-690.0,15.0,26.0,-1632.0
2020-08-05 17:52:00,170.0,21.42,-673.0,15.0,26.0,-1633.0
2020-08-05 17:53:00,170.0,21.42,-686.0,15.0,26.0,-1625.0
2020-08-05 17:54:00,170.0,21.42,-685.0,15.0,26.0,-1627.0
2020-08-05 17:55:00,170.0,21.42,-667.0,15.0,26.0,-1622.0
2020-08-05 17:56:00,170.0,21.42,-689.0,15.0,26.0,-1625.0
2020-08-05 17:57:00,170.0,21.42,-699.0,15.0,26.0,-1627.0
2020-08-05 17:58:00,170.0,21.42,-680.0,15.0,26.0,-1616.0
2020-08-05 17:59:00,170.0,21.42,-684.0,15.0,26.0,-1632.0
2020-08-05 18:00:00,170.0,21.42,-674.0,15.0,26.0,-1614.0
2020-08-05 18:01:00,170.0,21.42,-686.0,15.0,26.0,-1604.0
2020-08-05 18:02:00,247.0,21.55,-584.0,15.0,26.0,-1625.0
2020-08-05 18:03:00,247.0,21.55,-567.0,15.0,26.0,-1636.0
2020-08-05 18:04:00,247.0,21.55,-583.0,15.0,26.0,-1610.0
2020-08-05 18:05:00,247.0,21.55,-595.0,15.0,26.0,-1633.0
2020-08-05 18:06:00,247.0,21.55,-577.0,15.0,26.0,-1629.0
2020-08-05 18:07:00,247.0,21.55,-583.0,15.0,26.0,-1623.0
2020-08-05 18:08:00,247.0,21.55,-597.0,15.0,26.0,-1619.0
2020-08-05 18:09:00,247.0,21.55,-579.0,15.0,26.0,-1638.0
2020-08-05 18:10:00,247.0,21.55,-574.0,15.0,26.0,-1632.0
2020-08-05 18:11:00,247.0,21.55,-579.0,15.0,26.0,-1627.0
2020-08-05 18:12:00,247.0,21.55,-582.0,15.0,26.0,-1610.0
2020-08-05 18:13:00,247.0,21.55,-589.0,15.0,26.0,-1626.0
2020-08-05 18:14:00,247.0,21.55,-578.0,15.0,26.0,-1615.0
2020-08-05 18:15:00,247.0,21.55,-583.0,15.0,26.0,-1629.0
2020-08-05 18:16:00,247.0,21.55,-576.0,15.0,26.0,-1621.0
2020-08-05 18:17:00,184.0,21.55,-574.0,15.0,26.0,-303.0
2020-08-05 18:18:00,184.0,21.55,-599.0,15.0,26.0,-294.0
2020-08-05 18:19:00,184.0,21.55,-608.0,15.0,26.0,-298.0
2020-08-05 18:20:00,184.0,21.55,-596.0,15.0,26.0,-301.0
2020-08-05 18:21:00,184.0,21.55,-611.0,15.0,26.0,-313.0
2020-08-05 18:22:00,184.0,21.55,-603.0,15.0,26.0,-309.0
2020-08-05 18:23:00,184.0,21.55,-591.0,15.0,26.0,-306.0
2020-08-05 18:24:00,184.0,21.55,-601.0,15.0,26.0,-300.0
2020-08-05 18:25:00,184.0,21.55,-611.0,15.0,26.0,-312.0
2020-08-05 18:26:00,184.0,21.55,-596.0,15.0,26.0,-306.0
2020-08-05 18:27:00,184.0,21.55,-593.0,15.0,26.0,-300.0
2020-08-05 18:28:00,184.0,21.55,-594.0,15.0,26.0,-302.0
2020-08-05 18:29:00,184.0,21.55,-603.0,15.0,26.0,-309.0
2020-08-05 18:30:00,184.0,21.55,-594.0,15.0,26.0,-295.0
2020-08-05 18:31:00,184.0,21.55,-617.0,15.0,26.0,-302.0
2020-08-05 18:32:00,152.0,21.61,-562.0,15.0,26.0,-403.0
2020-08-05 18:33:00,152.0,21.61,-592.0,15.0,26.0,-399.0
2020-08-05 18:34:00,152.0,21.61,-562.0,15.0,26.0,-414.0
2020-08-05 18:35:00,152.0,21.61,-582.0,15.0,26.0,-411.0
2020-08-05 18:36:00,152.0,21.61,-577.0,15.0,26.0,-416.0
2020-08-05 18:37:00,152.0,21.61,-579.0,15.0,26.0,-398.0
2020-08-05 18:38:00,152.0,21.61,-579.0,15.0,26.0,-416.0
2020-08-05 18:39:00,152.0,21.61,-582.0,15.0,26.0,-406.0
2020-08-05 18:40:00,152.0,21.61,-603.0,15.0,26.0,-402.0
2020-08-05 18:41:00,152.0,21.61,-586.0,15.0,26.0,-402.0
2020-08-05 18:42:00,152.0,21.61,-570.0,15.0,26.0,-409.0
2020-08-05 18:43:00,152.0,21.61,-580.0,15.0,26.0,-403.0
2020-08-05 18:44:00,152.0,21.61,-593.0,15.0,26.0,-412.0
2020-08-05 18:45:00,152.0,21.61,-591.0,15.0,26.0,-406.0
2020-08-05 18:46:00,152.0,21.61,-584.0,15.0,26.0,-407.0
2020-08-05 18:47:00,151.0,21.59,-580.0,15.0,26.0,-407.0
2020-08-05 18:48:00,151.0,21.59,-574.0,15.0,26.0,-403.0
2020-08-05 18:49:00,151.0,21.59,-595.0,15.0,26.0,-412.0
2020-08-05 18:50:00,151.0,21.59,-577.0,15.0,26.0,-405.0
2020-08-05 18:51:00,151.0,21.59,-579.0,15.0,26.0,-401.0
2020-08-05 18:52:00,151.0,21.59,-589.0,15.0,26.0,-397.0
2020-08-05 18:53:00,151.0,21.59,-577.0,15.0,26.0,-402.0
2020-08-05 18:54:00,151.0,21.59,-581.0,15.0,26.0,-407.0
2020-08-05 18:55:00,151.0,21.59,-590.0,15.0,26.0,-408.0
2020-08-05 18:56:00,151.0,21.59,-587.0,15.0,26.0,-408.0
2020-08-05 18:57:00,151.0,21.59,-578.0,15.0,26.0,-410.0
2020-08-05 18:58:00,151.0,21.59,-594.0,15.0,26.0,-416.0
2020-08-05 18:59:00,151.0,21.59,-580.0,15.0,26.0,-408.0
2020-08-05 19:00:00,151.0,21.59,-576.0,15.0,29.0,-409.0
2020-08-05 19:01:00,151.0,21.59,-590.0,15.0,29.0,-418.0
2020-08-05 19:02:00,151.0,22.7,-525.0,15.0,29.0,12.0
2020-08-05 19:03:00,151.0,22.7,-497.0,15.0,29.0,20.0
2020-08-05 19:04:00,151.0,22.7,-501.0,15.0,29.0,6.0
2020-08-05 19:05:00,151.0,22.7,-498.0,15.0,29.0,11.0
2020-08-05 19:06:00,151.0,22.7,-503.0,15.0,29.0,13.0
2020-08-05 19:07:00,151.0,22.7,-499.0,15.0,29.0,3.0
2020-08-05 19:08:00,151.0,22.7,-498.0,15.0,29.0,-2.0
2020-08-05 19:09:00,151.0,22.7,-507.0,15.0,29.0,18.0
2020-08-05 19:10:00,151.0,22.7,-506.0,15.0,29.0,0.0
2020-08-05 19:11:00,151.0,22.7,-521.0,15.0,29.0,7.0
2020-08-05 19:12:00,151.0,22.7,-508.0,15.0,29.0,14.0
2020-08-05 19:13:00,151.0,22.7,-494.0,15.0,29.0,7.0
2020-08-05 19:14:00,151.0,22.7,-502.0,15.0,29.0,15.0
2020-08-05 19:15:00,151.0,22.7,-512.0,15.0,29.0,15.0
2020-08-05 19:16:00,,,-486.0,15.0,29.0,-1.0
2020-08-05 19:17:00,151.0,22.62,-405.0,15.0,29.0,7.0
2020-08-05 19:18:00,151.0,22.62,-401.0,15.0,29.0,-1.0
2020-08-05 19:19:00,151.0,22.62,-424.0,15.0,29.0,16.0
2020-08-05 19:20:00,151.0,22.62,-419.0,15.0,29.0,10.0
2020-08-05 19:21:00,151.0,22.62,-410.0,15.0,29.0,11.0
2020-08-05 19:22:00,151.0,22.62,-392.0,15.0,29.0,8.0
2020-08-05 19:23:00,151.0,22.62,-409.0,15.0,29.0,0.0
2020-08-05 19:24:00,151.0,22.62,-409.0,15.0,29.0,19.0
2020-08-05 19:25:00,151.0,22.62,-397.0,15.0,29.0,4.0
2020-08-05 19:26:00,151.0,22.62,-392.0,15.0,29.0,16.0
2020-08-05 19:27:00,151.0,22.62,-397.0,15.0,29.0,6.0
2020-08-05 19:28:00,151.0,22.62,-397.0,15.0,29.0,7.0
2020-08-05 19:29:00,151.0,22.62,-400.0,15.0,29.0,11.0
2020-08-05 19:30:00,151.0,22.62,-400.0,15.0,29.0,11.0
2020-08-05 19:31:00,151.0,22.62,-386.0,15.0,29.0,3.0
2020-08-05 19:32:00,151.0,22.45,-406.0,15.0,29.0,0.0
2020-08-05 19:33:00,151.0,22.45,-410.0,15.0,29.0,5.0
2020-08-05 19:34:00,151.0,22.45,-419.0,15.0,29.0,19.0
2020-08-05 19:35:00,151.0,22.45,-411.0,15.0,29.0,13.0
2020-08-05 19:36:00,151.0,22.45,-420.0,15.0,29.0,11.0
2020-08-05 19:37:00,151.0,22.45,-414.0,15.0,29.0,3.0
2020-08-05 19:38:00,151.0,22.45,-420.0,15.0,29.0,2.0
2020-08-05 19:39:00,151.0,22.45,-417.0,15.0,29.0,11.0
2020-08-05 19:40:00,151.0,22.45,-416.0,15.0,29.0,7.0
2020-08-05 19:41:00,151.0,22.45,-401.0,15.0,29.0,1.0
2020-08-05 19:42:00,151.0,22.45,-408.0,15.0,29.0,-3.0
2020-08-05 19:43:00,151.0,22.45,-420.0,15.0,29.0,21.0
2020-08-05 19:44:00,151.0,22.45,-420.0,15.0,29.0,21.0
2020-08-05 19:45:00,151.0,22.45,-404.0,15.0,29.0,4.0
2020-08-05 19:46:00,151.0,22.45,-417.0,15.0,29.0,9.0
2020-08-05 19:47:00,151.0,22.53,-304.0,15.0,29.0,16.0
2020-08-05 19:48:00,151.0,22.53,-310.0,15.0,29.0,7.0
2020-08-05 19:49:00,151.0,22.53,-311.0,15.0,29.0,10.0
2020-08-05 19:50:00,151.0,22.53,-311.0,15.0,29.0,14.0
2020-08-05 19:51:00,151.0,22.53,-310.0,15.0,29.0,12.0
2020-08-05 19:52:00,151.0,22.53,-301.0,15.0,29.0,1.0
2020-08-05 19:53:00,151.0,22.53,-304.0,15.0,29.0,4.0
2020-08-05 19:54:00,151.0,22.53,-302.0,15.0,29.0,3.0
2020-08-05 19:55:00,151.0,22.53,-297.0,15.0,29.0,0.0
2020-08-05 19:56:00,151.0,22.53,-296.0,15.0,29.0,7.0
2020-08-05 19:57:00,151.0,22.53,-300.0,15.0,29.0,20.0
2020-08-05 19:58:00,151.0,22.53,-303.0,15.0,29.0,2.0
2020-08-05 19:59:00,151.0,22.53,-312.0,15.0,29.0,-4.0
2020-08-05 20:00:00,151.0,22.53,-315.0,15.0,29.0,18.0
2020-08-05 20:01:00,151.0,22.53,-303.0,15.0,29.0,5.0
2020-08-05 20:02:00,151.0,22.28,-303.0,15.0,29.0,5.0
2020-08-05 20:03:00,151.0,22.28,-407.0,15.0,29.0,15.0
2020-08-05 20:04:00,151.0,22.28,-405.0,15.0,29.0,10.0
2020-08-05 20:05:00,151.0,22.28,-420.0,15.0,29.0,10.0
2020-08-05 20:06:00,151.0,22.28,-408.0,15.0,29.0,12.0
2020-08-05 20:07:00,151.0,22.28,-413.0,15.0,29.0,0.0
2020-08-05 20:08:00,151.0,22.28,-408.0,15.0,29.0,13.0
2020-08-05 20:09:00,151.0,22.28,-420.0,15.0,29.0,17.0
2020-08-05 20:10:00,151.0,22.28,-420.0,15.0,29.0,17.0
2020-08-05 20:11:00,151.0,22.28,-420.0,15.0,29.0,17.0
2020-08-05 20:12:00,151.0,22.28,-415.0,15.0,29.0,13.0
2020-08-05 20:13:00,151.0,22.28,-411.0,15.0,29.0,14.0
2020-08-05 20:14:00,151.0,22.28,-418.0,15.0,29.0,4.0
2020-08-05 20:15:00,151.0,22.28,-410.0,15.0,29.0,10.0
2020-08-05 20:16:00,151.0,22.28,-402.0,15.0,29.0,13.0
2020-08-05 20:17:00,151.0,22.4,-209.0,15.0,29.0,24.0
2020-08-05 20:18:00,151.0,22.4,-209.0,15.0,29.0,24.0
2020-08-05 20:19:00,151.0,22.4,-197.0,15.0,29.0,15.0
2020-08-05 20:20:00,151.0,22.4,-197.0,15.0,29.0,15.0
2020-08-05 20:21:00,151.0,22.4,-208.0,15.0,29.0,6.0
2020-08-05 20:22:00,151.0,22.4,-201.0,15.0,29.0,15.0
2020-08-05 20:23:00,151.0,22.4,-201.0,15.0,29.0,14.0
2020-08-05 20:24:00,151.0,22.4,-199.0,15.0,29.0,2.0
2020-08-05 20:25:00,151.0,22.4,-197.0,15.0,29.0,6.0
2020-08-05 20:26:00,151.0,22.4,-208.0,15.0,29.0,19.0
2020-08-05 20:27:00,151.0,22.4,-199.0,15.0,29.0,20.0
2020-08-05 20:28:00,151.0,22.4,-199.0,15.0,29.0,6.0
2020-08-05 20:29:00,151.0,22.4,-213.0,15.0,29.0,11.0
2020-08-05 20:30:00,151.0,22.4,-212.0,15.0,29.0,15.0
2020-08-05 20:31:00,151.0,22.4,-210.0,15.0,29.0,13.0
2020-08-05 20:32:00,151.0,22.28,-210.0,15.0,29.0,13.0
2020-08-05 20:33:00,151.0,22.28,3.0,15.0,29.0,13.0
2020-08-05 20:34:00,151.0,22.28,3.0,15.0,29.0,13.0
2020-08-05 20:35:00,151.0,22.28,15.0,15.0,29.0,16.0
2020-08-05 20:36:00,151.0,22.28,16.0,15.0,29.0,11.0
2020-08-05 20:37:00,151.0,22.28,20.0,15.0,29.0,9.0
2020-08-05 20:38:00,151.0,22.28,-1.0,15.0,29.0,-3.0
2020-08-05 20:39:00,151.0,22.28,9.0,15.0,29.0,26.0
2020-08-05 20:40:00,151.0,22.28,15.0,15.0,29.0,15.0
2020-08-05 20:41:00,151.0,22.28,4.0,15.0,29.0,14.0
2020-08-05 20:42:00,151.0,22.28,9.0,15.0,29.0,13.0
2020-08-05 20:43:00,151.0,22.28,-1.0,15.0,29.0,15.0
2020-08-05 20:44:00,151.0,22.28,4.0,15.0,29.0,16.0
2020-08-05 20:45:00,151.0,22.28,14.0,15.0,29.0,8.0
2020-08-05 20:46:00,151.0,22.28,7.0,15.0,29.0,11.0
2020-08-05 20:47:00,151.0,22.28,11.0,15.0,29.0,8.0
2020-08-05 20:48:00,151.0,23.1,265.0,15.0,29.0,1.0
2020-08-05 20:49:00,151.0,23.1,248.0,15.0,29.0,12.0
2020-08-05 20:50:00,151.0,23.1,242.0,15.0,29.0,4.0
2020-08-05 20:51:00,151.0,23.1,263.0,15.0,29.0,15.0
2020-08-05 20:52:00,151.0,23.1,256.0,15.0,29.0,12.0
2020-08-05 20:53:00,151.0,23.1,253.0,15.0,29.0,9.0
2020-08-05 20:54:00,151.0,23.1,253.0,15.0,29.0,9.0
2020-08-05 20:55:00,151.0,23.1,269.0,15.0,29.0,16.0
2020-08-05 20:56:00,151.0,23.1,264.0,15.0,29.0,15.0
2020-08-05 20:57:00,151.0,23.1,268.0,15.0,29.0,9.0
2020-08-05 20:58:00,151.0,23.1,265.0,15.0,29.0,9.0
2020-08-05 20:59:00,151.0,23.1,270.0,15.0,29.0,10.0
2020-08-05 21:00:00,151.0,23.1,270.0,15.0,29.0,10.0
2020-08-05 21:01:00,151.0,23.1,246.0,15.0,29.0,12.0
2020-08-05 21:02:00,151.0,23.42,-3.0,15.0,29.0,10.0
2020-08-05 21:03:00,151.0,23.42,12.0,15.0,29.0,17.0
2020-08-05 21:04:00,151.0,23.42,12.0,15.0,29.0,17.0
2020-08-05 21:05:00,151.0,23.42,16.0,15.0,29.0,15.0
2020-08-05 21:06:00,151.0,23.42,-2.0,15.0,29.0,4.0
2020-08-05 21:07:00,151.0,23.42,20.0,15.0,29.0,13.0
2020-08-05 21:08:00,151.0,23.42,17.0,15.0,29.0,14.0
2020-08-05 21:09:00,151.0,23.42,1.0,15.0,29.0,1.0
2020-08-05 21:10:00,151.0,23.42,17.0,15.0,29.0,10.0
2020-08-05 21:11:00,151.0,23.42,13.0,15.0,29.0,8.0
2020-08-05 21:12:00,151.0,23.42,14.0,15.0,29.0,16.0
2020-08-05 21:13:00,151.0,23.42,20.0,15.0,29.0,19.0
2020-08-05 21:14:00,151.0,23.42,9.0,15.0,29.0,26.0
2020-08-05 21:15:00,151.0,23.42,10.0,15.0,29.0,11.0
2020-08-05 21:16:00,151.0,23.42,10.0,15.0,29.0,11.0
2020-08-05 21:17:00,151.0,23.38,23.0,15.0,29.0,15.0
2020-08-05 21:18:00,151.0,23.38,23.0,15.0,29.0,15.0
2020-08-05 21:19:00,151.0,23.38,17.0,15.0,29.0,11.0
2020-08-05 21:20:00,151.0,23.38,17.0,15.0,29.0,11.0
2020-08-05 21:21:00,151.0,23.38,16.0,15.0,29.0,16.0
2020-08-05 21:22:00,151.0,23.38,24.0,15.0,29.0,17.0
2020-08-05 21:23:00,151.0,23.38,24.0,15.0,29.0,7.0
2020-08-05 21:24:00,151.0,23.38,6.0,15.0,29.0,14.0
2020-08-05 21:25:00,151.0,23.38,2.0,15.0,29.0,13.0
2020-08-05 21:26:00,151.0,23.38,2.0,15.0,29.0,13.0
2020-08-05 21:27:00,151.0,23.38,14.0,15.0,29.0,17.0
2020-08-05 21:28:00,151.0,23.38,12.0,15.0,29.0,15.0
2020-08-05 21:29:00,151.0,23.38,14.0,15.0,29.0,10.0
2020-08-05 21:30:00,151.0,23.38,8.0,15.0,29.0,16.0
2020-08-05 21:31:00,151.0,23.38,17.0,15.0,29.0,14.0
2020-08-05 21:32:00,151.0,23.29,13.0,15.0,29.0,5.0
2020-08-05 21:33:00,151.0,23.29,13.0,15.0,29.0,12.0
2020-08-05 21:34:00,151.0,23.29,6.0,15.0,29.0,4.0
2020-08-05 21:35:00,151.0,23.29,5.0,15.0,29.0,9.0
2020-08-05 21:36:00,151.0,23.29,1.0,15.0,29.0,6.0
2020-08-05 21:37:00,,,13.0,15.0,29.0,13.0
2020-08-05 21:38:00,151.0,23.29,7.0,15.0,29.0,11.0
2020-08-05 21:39:00,151.0,23.29,6.0,15.0,29.0,12.0
2020-08-05 21:40:00,151.0,23.29,24.0,15.0,29.0,11.0
2020-08-05 21:41:00,151.0,23.29,18.0,15.0,29.0,11.0
2020-08-05 21:42:00,151.0,23.29,18.0,15.0,29.0,11.0
2020-08-05 21:43:00,151.0,23.29,14.0,15.0,29.0,2.0
2020-08-05 21:44:00,151.0,23.29,24.0,15.0,29.0,4.0
2020-08-05 21:45:00,151.0,23.29,2.0,15.0,29.0,5.0
2020-08-05 21:46:00,151.0,23.29,14.0,15.0,29.0,17.0
2020-08-05 21:47:00,151.0,23.23,5.0,15.0,29.0,17.0
2020-08-05 21:48:00,151.0,23.23,15.0,15.0,29.0,9.0
2020-08-05 21:49:00,151.0,23.23,7.0,15.0,29.0,14.0
2020-08-05 21:50:00,151.0,23.23,7.0,15.0,29.0,14.0
2020-08-05 21:51:00,151.0,23.23,17.0,15.0,29.0,20.0
2020-08-05 21:52:00,151.0,23.23,17.0,15.0,29.0,20.0
2020-08-05 21:53:00,151.0,23.23,16.0,15.0,29.0,10.0
2020-08-05 21:54:00,151.0,23.23,16.0,15.0,29.0,10.0
2020-08-05 21:55:00,151.0,23.23,17.0,15.0,29.0,2.0
2020-08-05 21:56:00,151.0,23.23,15.0,15.0,29.0,13.0
2020-08-05 21:57:00,151.0,23.23,23.0,15.0,29.0,10.0
2020-08-05 21:58:00,151.0,23.23,7.0,15.0,29.0,13.0
2020-08-05 21:59:00,151.0,23.23,23.0,15.0,29.0,2.0
2020-08-05 22:00:00,151.0,23.23,21.0,15.0,29.0,19.0
2020-08-05 22:01:00,151.0,23.23,18.0,15.0,29.0,15.0
2020-08-05 22:02:00,151.0,23.21,10.0,15.0,29.0,14.0
2020-08-05 22:03:00,151.0,23.21,7.0,15.0,29.0,14.0
2020-08-05 22:04:00,151.0,23.21,11.0,15.0,29.0,6.0
2020-08-05 22:05:00,151.0,23.21,19.0,15.0,29.0,14.0
2020-08-05 22:06:00,151.0,23.21,23.0,15.0,29.0,16.0
2020-08-05 22:07:00,151.0,23.21,0.0,15.0,29.0,15.0
2020-08-05 22:08:00,151.0,23.21,0.0,15.0,29.0,15.0
2020-08-05 22:09:00,151.0,23.21,7.0,15.0,29.0,15.0
2020-08-05 22:10:00,151.0,23.21,15.0,15.0,29.0,27.0
2020-08-05 22:11:00,151.0,23.21,2.0,15.0,29.0,19.0
2020-08-05 22:12:00,151.0,23.21,2.0,15.0,29.0,19.0
2020-08-05 22:13:00,151.0,23.21,20.0,15.0,29.0,18.0
2020-08-05 22:14:00,151.0,23.21,1.0,15.0,29.0,3.0
2020-08-05 22:15:00,151.0,23.21,2.0,15.0,29.0,9.0
2020-08-05 22:16:00,151.0,23.21,6.0,15.0,29.0,12.0
2020-08-05 22:17:00,151.0,23.14,0.0,15.0,29.0,-1.0
2020-08-05 22:18:00,151.0,23.14,0.0,15.0,29.0,-1.0
2020-08-05 22:19:00,151.0,23.14,-6.0,15.0,29.0,19.0
2020-08-05 22:20:00,151.0,23.14,17.0,15.0,29.0,21.0
2020-08-05 22:21:00,151.0,23.14,7.0,15.0,29.0,11.0
2020-08-05 22:22:00,151.0,23.14,7.0,15.0,29.0,11.0
2020-08-05 22:23:00,151.0,23.14,-3.0,15.0,29.0,7.0
2020-08-05 22:24:00,151.0,23.14,20.0,15.0,29.0,0.0
2020-08-05 22:25:00,151.0,23.14,15.0,15.0,29.0,9.0
2020-08-05 22:26:00,151.0,23.14,3.0,15.0,29.0,5.0
2020-08-05 22:27:00,151.0,23.14,19.0,15.0,29.0,10.0
2020-08-05 22:28:00,151.0,23.14,1.0,15.0,29.0,15.0
2020-08-05 22:29:00,151.0,23.14,20.0,15.0,29.0,17.0
2020-08-05 22:30:00,151.0,23.14,14.0,15.0,29.0,10.0
2020-08-05 22:31:00,151.0,23.14,16.0,15.0,29.0,15.0
2020-08-05 22:32:00,151.0,23.09,4.0,15.0,29.0,11.0
2020-08-05 22:33:00,151.0,23.09,17.0,15.0,29.0,11.0
2020-08-05 22:34:00,151.0,23.09,23.0,15.0,29.0,10.0
2020-08-05 22:35:00,151.0,23.09,-1.0,15.0,29.0,14.0
2020-08-05 22:36:00,151.0,23.09,23.0,15.0,29.0,20.0
2020-08-05 22:37:00,151.0,23.09,21.0,15.0,29.0,3.0
2020-08-05 22:38:00,151.0,23.09,21.0,15.0,29.0,3.0
2020-08-05 22:39:00,151.0,23.09,21.0,15.0,29.0,18.0
2020-08-05 22:40:00,151.0,23.09,24.0,15.0,29.0,3.0
2020-08-05 22:41:00,151.0,23.09,14.0,15.0,29.0,22.0
2020-08-05 22:42:00,151.0,23.09,24.0,15.0,29.0,13.0
2020-08-05 22:43:00,151.0,23.09,12.0,15.0,29.0,11.0
2020-08-05 22:44:00,151.0,23.09,12.0,15.0,29.0,11.0
2020-08-05 22:45:00,151.0,23.09,16.0,15.0,29.0,11.0
2020-08-05 22:46:00,151.0,23.09,16.0,15.0,29.0,-1.0
2020-08-05 22:47:00,151.0,23.05,16.0,15.0,29.0,2.0
2020-08-05 22:48:00,151.0,23.05,13.0,15.0,29.0,10.0
2020-08-05 22:49:00,151.0,23.05,14.0,15.0,29.0,17.0
2020-08-05 22:50:00,151.0,23.05,14.0,15.0,29.0,17.0
2020-08-05 22:51:00,151.0,23.05,15.0,15.0,29.0,17.0
2020-08-05 22:52:00,151.0,23.05,12.0,15.0,29.0,14.0
2020-08-05 22:53:00,151.0,23.05,16.0,15.0,29.0,13.0
2020-08-05 22:54:00,151.0,23.05,14.0,15.0,29.0,17.0
2020-08-05 22:55:00,151.0,23.05,11.0,15.0,29.0,7.0
2020-08-05 22:56:00,151.0,23.05,12.0,15.0,29.0,14.0
2020-08-05 22:57:00,151.0,23.05,7.0,15.0,29.0,13.0
2020-08-05 22:58:00,151.0,23.05,-2.0,15.0,29.0,8.0
2020-08-05 22:59:00,151.0,23.05,25.0,15.0,29.0,10.0
2020-08-05 23:00:00,151.0,23.05,16.0,15.0,29.0,-2.0
2020-08-05 23:01:00,151.0,23.05,19.0,15.0,29.0,15.0
2020-08-05 23:02:00,151.0,23.02,21.0,15.0,29.0,4.0
2020-08-05 23:03:00,151.0,23.02,9.0,15.0,29.0,13.0
2020-08-05 23:04:00,151.0,23.02,15.0,15.0,29.0,2.0
2020-08-05 23:05:00,151.0,23.02,6.0,15.0,29.0,9.0
2020-08-05 23:06:00,151.0,23.02,12.0,15.0,29.0,0.0
2020-08-05 23:07:00,151.0,23.02,18.0,15.0,29.0,11.0
2020-08-05 23:08:00,151.0,23.02,16.0,15.0,29.0,10.0
2020-08-05 23:09:00,151.0,23.02,20.0,15.0,29.0,8.0
2020-08-05 23:10:00,151.0,23.02,13.0,15.0,29.0,8.0
2020-08-05 23:11:00,151.0,23.02,18.0,15.0,29.0,9.0
2020-08-05 23:12:00,151.0,23.02,9.0,15.0,29.0,5.0
2020-08-05 23:13:00,151.0,23.02,29.0,15.0,29.0,10.0
2020-08-05 23:14:00,151.0,23.02,24.0,15.0,29.0,3.0
2020-08-05 23:15:00,151.0,23.02,,15.0,29.0,
2020-08-05 23:16:00,151.0,23.02,1.0,15.0,29.0,7.0
2020-08-05 23:17:00,151.0,22.98,-2.0,15.0,29.0,3.0
2020-08-05 23:18:00,151.0,22.98,16.0,15.0,29.0,4.0
2020-08-05 23:19:00,151.0,22.98,19.0,15.0,29.0,8.0
2020-08-05 23:20:00,151.0,22.98,17.0,15.0,29.0,11.0
2020-08-05 23:21:00,151.0,22.98,10.0,15.0,29.0,6.0
2020-08-05 23:22:00,151.0,22.98,10.0,15.0,29.0,4.0
2020-08-05 23:23:00,151.0,22.98,15.0,15.0,29.0,11.0
2020-08-05 23:24:00,151.0,22.98,27.0,15.0,29.0,4.0
2020-08-05 23:25:00,151.0,22.98,17.0,15.0,29.0,22.0
2020-08-05 23:26:00,151.0,22.98,16.0,15.0,29.0,8.0
2020-08-05 23:27:00,151.0,22.98,23.0,15.0,29.0,12.0
2020-08-05 23:28:00,151.0,22.98,-3.0,15.0,29.0,15.0
2020-08-05 23:29:00,151.0,22.98,11.0,15.0,29.0,4.0
2020-08-05 23:30:00,151.0,22.98,0.0,15.0,29.0,17.0
2020-08-05 23:31:00,151.0,22.98,25.0,15.0,29.0,10.0
2020-08-05 23:32:00,151.0,22.93,19.0,15.0,29.0,7.0
2020-08-05 23:33:00,151.0,22.93,15.0,15.0,29.0,9.0
2020-08-05 23:34:00,151.0,22.93,13.0,15.0,29.0,2.0
2020-08-05 23:35:00,151.0,22.93,14.0,15.0,29.0,17.0
2020-08-05 23:36:00,151.0,22.93,8.0,15.0,29.0,15.0
2020-08-05 23:37:00,151.0,22.93,23.0,15.0,29.0,7.0
2020-08-05 23:38:00,151.0,22.93,13.0,15.0,29.0,16.0
2020-08-05 23:39:00,151.0,22.93,0.0,15.0,29.0,13.0
