time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-08-05 23:40:00,151.0,22.93,6.0,15.0,29.0,5.0
2020-08-05 23:41:00,151.0,22.93,15.0,15.0,29.0,22.0
2020-08-05 23:42:00,151.0,22.93,13.0,15.0,29.0,19.0
2020-08-05 23:43:00,151.0,22.93,22.0,15.0,29.0,3.0
2020-08-05 23:44:00,151.0,22.93,18.0,15.0,29.0,15.0
2020-08-05 23:45:00,151.0,22.93,15.0,15.0,29.0,11.0
2020-08-05 23:46:00,151.0,22.93,20.0,15.0,29.0,19.0
2020-08-05 23:47:00,151.0,22.86,21.0,15.0,29.0,4.0
2020-08-05 23:48:00,151.0,22.86,21.0,15.0,29.0,11.0
2020-08-05 23:49:00,151.0,22.86,24.0,15.0,29.0,4.0
2020-08-05 23:50:00,151.0,22.86,14.0,15.0,29.0,2.0
2020-08-05 23:51:00,151.0,22.86,15.0,15.0,29.0,0.0
2020-08-05 23:52:00,151.0,22.86,16.0,15.0,29.0,14.0
2020-08-05 23:53:00,151.0,22.86,21.0,15.0,29.0,22.0
2020-08-05 23:54:00,151.0,22.86,0.0,15.0,29.0,19.0
2020-08-05 23:55:00,151.0,22.86,13.0,15.0,29.0,26.0
2020-08-05 23:56:00,151.0,22.86,12.0,15.0,29.0,6.0
2020-08-05 23:57:00,151.0,22.86,-5.0,15.0,29.0,7.0
2020-08-05 23:58:00,151.0,22.86,12.0,15.0,29.0,15.0
2020-08-05 23:59:00,151.0,22.86,2.0,15.0,29.0,15.0
2020-08-06 00:00:00,151.0,22.86,12.0,15.0,29.0,4.0
2020-08-06 00:01:00,151.0,22.86,27.0,15.0,29.0,2.0
2020-08-06 00:02:00,151.0,22.65,28.0,15.0,29.0,12.0
2020-08-06 00:03:00,151.0,22.65,15.0,15.0,29.0,9.0
2020-08-06 00:04:00,151.0,22.65,-1.0,15.0,29.0,18.0
2020-08-06 00:05:00,151.0,22.65,14.0,15.0,29.0,16.0
2020-08-06 00:06:00,151.0,22.65,25.0,15.0,29.0,7.0
2020-08-06 00:07:00,151.0,22.65,13.0,15.0,29.0,10.0
2020-08-06 00:08:00,151.0,22.65,7.0,15.0,29.0,3.0
2020-08-06 00:09:00,151.0,22.65,7.0,15.0,29.0,10.0
2020-08-06 00:10:00,151.0,22.65,8.0,15.0,29.0,2.0
2020-08-06 00:11:00,151.0,22.65,23.0,15.0,29.0,3.0
2020-08-06 00:12:00,151.0,22.65,21.0,15.0,29.0,16.0
2020-08-06 00:13:00,151.0,22.65,6.0,15.0,29.0,15.0
2020-08-06 00:14:00,151.0,22.65,7.0,15.0,29.0,5.0
2020-08-06 00:15:00,151.0,22.65,14.0,15.0,29.0,2.0
2020-08-06 00:16:00,151.0,22.65,6.0,15.0,29.0,13.0
2020-08-06 00:17:00,151.0,22.86,13.0,15.0,29.0,11.0
2020-08-06 00:18:00,151.0,22.86,1.0,15.0,29.0,10.0
2020-08-06 00:19:00,151.0,22.86,18.0,15.0,29.0,5.0
2020-08-06 00:20:00,151.0,22.86,8.0,15.0,29.0,14.0
2020-08-06 00:21:00,151.0,22.86,15.0,15.0,29.0,15.0
2020-08-06 00:22:00,151.0,22.86,16.0,15.0,29.0,7.0
2020-08-06 00:23:00,151.0,22.86,13.0,15.0,29.0,6.0
2020-08-06 00:24:00,151.0,22.86,17.0,15.0,29.0,11.0
2020-08-06 00:25:00,151.0,22.86,14.0,15.0,29.0,9.0
2020-08-06 00:26:00,151.0,22.86,5.0,15.0,29.0,18.0
2020-08-06 00:27:00,151.0,22.86,7.0,15.0,29.0,13.0
2020-08-06 00:28:00,151.0,22.86,21.0,15.0,29.0,5.0
2020-08-06 00:29:00,151.0,22.86,-2.0,15.0,29.0,6.0
2020-08-06 00:30:00,151.0,22.86,19.0,15.0,29.0,2.0
2020-08-06 00:31:00,151.0,22.86,18.0,15.0,29.0,15.0
2020-08-06 00:32:00,151.0,22.76,25.0,15.0,29.0,11.0
2020-08-06 00:33:00,151.0,22.76,8.0,15.0,29.0,5.0
2020-08-06 00:34:00,151.0,22.76,5.0,15.0,29.0,6.0
2020-08-06 00:35:00,151.0,22.76,13.0,15.0,29.0,1.0
2020-08-06 00:36:00,151.0,22.76,32.0,15.0,29.0,16.0
2020-08-06 00:37:00,151.0,22.76,16.0,15.0,29.0,12.0
2020-08-06 00:38:00,151.0,22.76,16.0,15.0,29.0,2.0
2020-08-06 00:39:00,151.0,22.76,6.0,15.0,29.0,1.0
2020-08-06 00:40:00,151.0,22.76,25.0,15.0,29.0,6.0
2020-08-06 00:41:00,151.0,22.76,20.0,15.0,29.0,9.0
2020-08-06 00:42:00,151.0,22.76,12.0,15.0,29.0,15.0
2020-08-06 00:43:00,151.0,22.76,26.0,15.0,29.0,7.0
2020-08-06 00:44:00,151.0,22.76,20.0,15.0,29.0,1.0
2020-08-06 00:45:00,151.0,22.76,8.0,15.0,29.0,16.0
2020-08-06 00:46:00,151.0,22.76,9.0,15.0,29.0,7.0
2020-08-06 00:47:00,151.0,22.74,8.0,15.0,29.0,17.0
2020-08-06 00:48:00,151.0,22.74,14.0,15.0,29.0,18.0
2020-08-06 00:49:00,151.0,22.74,-8.0,15.0,29.0,7.0
2020-08-06 00:50:00,151.0,22.74,10.0,15.0,29.0,4.0
2020-08-06 00:51:00,151.0,22.74,1.0,15.0,29.0,10.0
2020-08-06 00:52:00,151.0,22.74,-8.0,15.0,29.0,6.0
2020-08-06 00:53:00,151.0,22.74,19.0,15.0,29.0,11.0
2020-08-06 00:54:00,151.0,22.74,26.0,15.0,29.0,13.0
2020-08-06 00:55:00,151.0,22.74,5.0,15.0,29.0,4.0
2020-08-06 00:56:00,151.0,22.74,28.0,15.0,29.0,11.0
2020-08-06 00:57:00,151.0,22.74,-5.0,15.0,29.0,13.0
2020-08-06 00:58:00,151.0,22.74,17.0,15.0,29.0,13.0
2020-08-06 00:59:00,151.0,22.74,17.0,15.0,29.0,7.0
2020-08-06 01:00:00,151.0,22.74,12.0,15.0,29.0,9.0
2020-08-06 01:01:00,151.0,22.74,17.0,15.0,29.0,3.0
2020-08-06 01:02:00,151.0,22.73,13.0,15.0,29.0,16.0
2020-08-06 01:03:00,151.0,22.73,35.0,15.0,29.0,15.0
2020-08-06 01:04:00,151.0,22.73,9.0,15.0,29.0,-1.0
2020-08-06 01:05:00,151.0,22.73,22.0,15.0,29.0,13.0
2020-08-06 01:06:00,151.0,22.73,7.0,15.0,29.0,-2.0
2020-08-06 01:07:00,151.0,22.73,15.0,15.0,29.0,13.0
2020-08-06 01:08:00,151.0,22.73,9.0,15.0,29.0,0.0
2020-08-06 01:09:00,151.0,22.73,13.0,15.0,29.0,5.0
2020-08-06 01:10:00,151.0,22.73,29.0,15.0,29.0,-4.0
2020-08-06 01:11:00,151.0,22.73,7.0,15.0,29.0,13.0
2020-08-06 01:12:00,151.0,22.73,17.0,15.0,29.0,20.0
2020-08-06 01:13:00,151.0,22.73,-10.0,15.0,29.0,4.0
2020-08-06 01:14:00,151.0,22.73,16.0,15.0,29.0,16.0
2020-08-06 01:15:00,151.0,22.73,4.0,15.0,29.0,7.0
2020-08-06 01:16:00,151.0,22.73,6.0,15.0,29.0,0.0
2020-08-06 01:17:00,151.0,22.78,23.0,15.0,29.0,8.0
2020-08-06 01:18:00,151.0,22.78,15.0,15.0,29.0,0.0
2020-08-06 01:19:00,151.0,22.78,20.0,15.0,29.0,9.0
2020-08-06 01:20:00,151.0,22.78,13.0,15.0,29.0,3.0
2020-08-06 01:21:00,151.0,22.78,4.0,15.0,29.0,11.0
2020-08-06 01:22:00,151.0,22.78,-1.0,15.0,29.0,16.0
2020-08-06 01:23:00,151.0,22.78,13.0,15.0,29.0,15.0
2020-08-06 01:24:00,151.0,22.78,13.0,15.0,29.0,5.0
2020-08-06 01:25:00,,,,15.0,29.0,
2020-08-06 01:26:00,151.0,22.78,20.0,15.0,29.0,-4.0
2020-08-06 01:27:00,151.0,22.78,20.0,15.0,29.0,-4.0
2020-08-06 01:28:00,151.0,22.78,3.0,15.0,29.0,13.0
2020-08-06 01:29:00,151.0,22.78,3.0,15.0,29.0,13.0
2020-08-06 01:30:00,151.0,22.78,4.0,15.0,29.0,20.0
2020-08-06 01:31:00,151.0,22.78,4.0,15.0,29.0,20.0
2020-08-06 01:32:00,151.0,22.7,14.0,15.0,29.0,9.0
2020-08-06 01:33:00,151.0,22.7,18.0,15.0,29.0,19.0
2020-08-06 01:34:00,151.0,22.7,13.0,15.0,29.0,7.0
2020-08-06 01:35:00,151.0,22.7,22.0,15.0,29.0,8.0
2020-08-06 01:36:00,151.0,22.7,22.0,15.0,29.0,10.0
2020-08-06 01:37:00,151.0,22.7,20.0,15.0,29.0,13.0
2020-08-06 01:38:00,151.0,22.7,7.0,15.0,29.0,-2.0
2020-08-06 01:39:00,151.0,22.7,7.0,15.0,29.0,-2.0
2020-08-06 01:40:00,151.0,22.7,4.0,15.0,29.0,15.0
2020-08-06 01:41:00,151.0,22.7,11.0,15.0,29.0,-4.0
2020-08-06 01:42:00,151.0,22.7,5.0,15.0,29.0,13.0
2020-08-06 01:43:00,151.0,22.7,5.0,15.0,29.0,13.0
2020-08-06 01:44:00,151.0,22.7,4.0,15.0,29.0,9.0
2020-08-06 01:45:00,151.0,22.7,27.0,15.0,29.0,11.0
2020-08-06 01:46:00,151.0,22.7,31.0,15.0,29.0,7.0
2020-08-06 01:47:00,151.0,22.69,31.0,15.0,29.0,7.0
2020-08-06 01:48:00,151.0,22.69,6.0,15.0,29.0,12.0
2020-08-06 01:49:00,151.0,22.69,20.0,15.0,29.0,11.0
2020-08-06 01:50:00,151.0,22.69,18.0,15.0,29.0,3.0
2020-08-06 01:51:00,151.0,22.69,12.0,15.0,29.0,14.0
2020-08-06 01:52:00,151.0,22.69,21.0,15.0,29.0,-1.0
2020-08-06 01:53:00,151.0,22.69,10.0,15.0,29.0,10.0
2020-08-06 01:54:00,151.0,22.69,14.0,15.0,29.0,16.0
2020-08-06 01:55:00,151.0,22.69,15.0,15.0,29.0,13.0
2020-08-06 01:56:00,151.0,22.69,14.0,15.0,29.0,12.0
2020-08-06 01:57:00,151.0,22.69,14.0,15.0,29.0,12.0
2020-08-06 01:58:00,151.0,22.69,26.0,15.0,29.0,5.0
2020-08-06 01:59:00,151.0,22.69,0.0,15.0,29.0,12.0
2020-08-06 02:00:00,151.0,22.69,19.0,15.0,29.0,10.0
2020-08-06 02:01:00,151.0,22.69,13.0,15.0,29.0,7.0
2020-08-06 02:02:00,151.0,22.68,22.0,15.0,29.0,10.0
2020-08-06 02:03:00,151.0,22.68,14.0,15.0,29.0,7.0
2020-08-06 02:04:00,151.0,22.68,18.0,15.0,29.0,15.0
2020-08-06 02:05:00,151.0,22.68,11.0,15.0,29.0,3.0
2020-08-06 02:06:00,151.0,22.68,14.0,15.0,29.0,12.0
2020-08-06 02:07:00,151.0,22.68,14.0,15.0,29.0,12.0
2020-08-06 02:08:00,151.0,22.68,31.0,15.0,29.0,5.0
2020-08-06 02:09:00,151.0,22.68,-2.0,15.0,29.0,12.0
2020-08-06 02:10:00,151.0,22.68,10.0,15.0,29.0,11.0
2020-08-06 02:11:00,151.0,22.68,-4.0,15.0,29.0,13.0
2020-08-06 02:12:00,151.0,22.68,-6.0,15.0,29.0,14.0
2020-08-06 02:13:00,151.0,22.68,21.0,15.0,29.0,9.0
2020-08-06 02:14:00,151.0,22.68,14.0,15.0,29.0,13.0
2020-08-06 02:15:00,151.0,22.68,14.0,15.0,29.0,13.0
2020-08-06 02:16:00,151.0,22.68,17.0,15.0,29.0,5.0
2020-08-06 02:17:00,151.0,22.76,17.0,15.0,29.0,5.0
2020-08-06 02:18:00,151.0,22.76,7.0,15.0,29.0,13.0
2020-08-06 02:19:00,151.0,22.76,16.0,15.0,29.0,8.0
2020-08-06 02:20:00,151.0,22.76,13.0,15.0,29.0,8.0
2020-08-06 02:21:00,151.0,22.76,13.0,15.0,29.0,8.0
2020-08-06 02:22:00,151.0,22.76,2.0,15.0,29.0,13.0
2020-08-06 02:23:00,151.0,22.76,17.0,15.0,29.0,11.0
2020-08-06 02:24:00,151.0,22.76,9.0,15.0,29.0,18.0
2020-08-06 02:25:00,151.0,22.76,9.0,15.0,29.0,18.0
2020-08-06 02:26:00,151.0,22.76,16.0,15.0,29.0,11.0
2020-08-06 02:27:00,151.0,22.76,16.0,15.0,29.0,11.0
2020-08-06 02:28:00,151.0,22.76,3.0,15.0,29.0,21.0
2020-08-06 02:29:00,151.0,22.76,3.0,15.0,29.0,21.0
2020-08-06 02:30:00,151.0,22.76,2.0,15.0,29.0,10.0
2020-08-06 02:31:00,151.0,22.76,2.0,15.0,29.0,20.0
2020-08-06 02:32:00,151.0,22.71,21.0,15.0,29.0,11.0
2020-08-06 02:33:00,151.0,22.71,31.0,15.0,29.0,5.0
2020-08-06 02:34:00,151.0,22.71,16.0,15.0,29.0,14.0
2020-08-06 02:35:00,151.0,22.71,29.0,15.0,29.0,13.0
2020-08-06 02:36:00,151.0,22.71,13.0,15.0,29.0,10.0
2020-08-06 02:37:00,151.0,22.71,17.0,15.0,29.0,3.0
2020-08-06 02:38:00,151.0,22.71,18.0,15.0,29.0,11.0
2020-08-06 02:39:00,151.0,22.71,22.0,15.0,29.0,7.0
2020-08-06 02:40:00,151.0,22.71,24.0,15.0,29.0,12.0
2020-08-06 02:41:00,151.0,22.71,14.0,15.0,29.0,24.0
2020-08-06 02:42:00,151.0,22.71,34.0,15.0,29.0,3.0
2020-08-06 02:43:00,151.0,22.71,34.0,15.0,29.0,3.0
2020-08-06 02:44:00,151.0,22.71,6.0,15.0,29.0,3.0
2020-08-06 02:45:00,151.0,22.71,25.0,15.0,29.0,9.0
2020-08-06 02:46:00,151.0,22.71,25.0,15.0,29.0,15.0
2020-08-06 02:47:00,151.0,22.73,-8.0,15.0,29.0,11.0
2020-08-06 02:48:00,151.0,22.73,15.0,15.0,29.0,16.0
2020-08-06 02:49:00,151.0,22.73,15.0,15.0,29.0,16.0
2020-08-06 02:50:00,151.0,22.73,4.0,15.0,29.0,17.0
2020-08-06 02:51:00,151.0,22.73,17.0,15.0,29.0,17.0
2020-08-06 02:52:00,151.0,22.73,19.0,15.0,29.0,12.0
2020-08-06 02:53:00,151.0,22.73,19.0,15.0,29.0,12.0
2020-08-06 02:54:00,151.0,22.73,21.0,15.0,29.0,3.0
2020-08-06 02:55:00,151.0,22.73,21.0,15.0,29.0,3.0
2020-08-06 02:56:00,151.0,22.73,18.0,15.0,29.0,7.0
2020-08-06 02:57:00,151.0,22.73,10.0,15.0,29.0,2.0
2020-08-06 02:58:00,151.0,22.73,18.0,15.0,29.0,6.0
2020-08-06 02:59:00,151.0,22.73,18.0,15.0,29.0,6.0
2020-08-06 03:00:00,151.0,22.73,23.0,15.0,29.0,13.0
2020-08-06 03:01:00,151.0,22.73,23.0,15.0,29.0,13.0
2020-08-06 03:02:00,151.0,22.77,22.0,15.0,29.0,14.0
2020-08-06 03:03:00,151.0,22.77,15.0,15.0,29.0,19.0
2020-08-06 03:04:00,151.0,22.77,5.0,15.0,29.0,12.0
2020-08-06 03:05:00,151.0,22.77,13.0,15.0,29.0,2.0
2020-08-06 03:06:00,151.0,22.77,17.0,15.0,29.0,14.0
2020-08-06 03:07:00,151.0,22.77,14.0,15.0,29.0,10.0
2020-08-06 03:08:00,151.0,22.77,16.0,15.0,29.0,7.0
2020-08-06 03:09:00,151.0,22.77,28.0,15.0,29.0,12.0
2020-08-06 03:10:00,151.0,22.77,0.0,15.0,29.0,1.0
2020-08-06 03:11:00,,,,15.0,29.0,
2020-08-06 03:12:00,151.0,22.77,26.0,15.0,29.0,4.0
2020-08-06 03:13:00,151.0,22.77,-7.0,15.0,29.0,13.0
2020-08-06 03:14:00,151.0,22.77,12.0,15.0,29.0,9.0
2020-08-06 03:15:00,151.0,22.77,9.0,15.0,29.0,8.0
2020-08-06 03:16:00,151.0,22.77,10.0,15.0,29.0,8.0
2020-08-06 03:17:00,151.0,22.82,4.0,15.0,29.0,13.0
2020-08-06 03:18:00,151.0,22.82,13.0,15.0,29.0,17.0
2020-08-06 03:19:00,151.0,22.82,15.0,15.0,29.0,11.0
2020-08-06 03:20:00,151.0,22.82,24.0,15.0,29.0,4.0
2020-08-06 03:21:00,151.0,22.82,6.0,15.0,29.0,14.0
2020-08-06 03:22:00,151.0,22.82,-4.0,15.0,29.0,4.0
2020-08-06 03:23:00,151.0,22.82,-4.0,15.0,29.0,4.0
2020-08-06 03:24:00,151.0,22.82,29.0,15.0,29.0,12.0
2020-08-06 03:25:00,151.0,22.82,12.0,15.0,29.0,10.0
2020-08-06 03:26:00,151.0,22.82,21.0,15.0,29.0,22.0
2020-08-06 03:27:00,151.0,22.82,-2.0,15.0,29.0,-3.0
2020-08-06 03:28:00,151.0,22.82,-11.0,15.0,29.0,4.0
2020-08-06 03:29:00,151.0,22.82,7.0,15.0,29.0,2.0
2020-08-06 03:30:00,151.0,22.82,26.0,15.0,29.0,25.0
2020-08-06 03:31:00,151.0,22.82,21.0,15.0,29.0,14.0
2020-08-06 03:32:00,151.0,22.84,19.0,15.0,29.0,12.0
2020-08-06 03:33:00,151.0,22.84,18.0,15.0,29.0,8.0
2020-08-06 03:34:00,151.0,22.84,2.0,15.0,29.0,10.0
2020-08-06 03:35:00,151.0,22.84,23.0,15.0,29.0,9.0
2020-08-06 03:36:00,151.0,22.84,-1.0,15.0,29.0,-3.0
2020-08-06 03:37:00,151.0,22.84,22.0,15.0,29.0,15.0
2020-08-06 03:38:00,151.0,22.84,16.0,15.0,29.0,9.0
2020-08-06 03:39:00,151.0,22.84,22.0,15.0,29.0,1.0
2020-08-06 03:40:00,151.0,22.84,18.0,15.0,29.0,18.0
2020-08-06 03:41:00,151.0,22.84,20.0,15.0,29.0,26.0
2020-08-06 03:42:00,151.0,22.84,10.0,15.0,29.0,5.0
2020-08-06 03:43:00,151.0,22.84,14.0,15.0,29.0,14.0
2020-08-06 03:44:00,151.0,22.84,8.0,15.0,29.0,17.0
2020-08-06 03:45:00,151.0,22.84,9.0,15.0,29.0,9.0
2020-08-06 03:46:00,151.0,22.84,16.0,15.0,29.0,3.0
2020-08-06 03:47:00,151.0,22.84,30.0,15.0,29.0,8.0
2020-08-06 03:48:00,151.0,22.84,15.0,15.0,29.0,16.0
2020-08-06 03:49:00,151.0,22.84,18.0,15.0,29.0,21.0
2020-08-06 03:50:00,151.0,22.84,2.0,15.0,29.0,11.0
2020-08-06 03:51:00,151.0,22.84,-7.0,15.0,29.0,10.0
2020-08-06 03:52:00,151.0,22.84,17.0,15.0,29.0,12.0
2020-08-06 03:53:00,151.0,22.84,18.0,15.0,29.0,14.0
2020-08-06 03:54:00,151.0,22.84,-12.0,15.0,29.0,16.0
2020-08-06 03:55:00,151.0,22.84,0.0,15.0,29.0,-3.0
2020-08-06 03:56:00,151.0,22.84,0.0,15.0,29.0,10.0
2020-08-06 03:57:00,151.0,22.84,5.0,15.0,29.0,23.0
2020-08-06 03:58:00,151.0,22.84,-3.0,15.0,29.0,12.0
2020-08-06 03:59:00,151.0,22.84,1.0,15.0,29.0,0.0
2020-08-06 04:00:00,151.0,22.84,4.0,15.0,29.0,12.0
2020-08-06 04:01:00,151.0,22.84,13.0,15.0,29.0,25.0
2020-08-06 04:02:00,151.0,22.82,13.0,15.0,29.0,7.0
2020-08-06 04:03:00,151.0,22.82,20.0,15.0,29.0,21.0
2020-08-06 04:04:00,151.0,22.82,2.0,15.0,29.0,4.0
2020-08-06 04:05:00,151.0,22.82,20.0,15.0,29.0,7.0
2020-08-06 04:06:00,151.0,22.82,16.0,15.0,29.0,14.0
2020-08-06 04:07:00,151.0,22.82,19.0,15.0,29.0,0.0
2020-08-06 04:08:00,151.0,22.82,20.0,15.0,29.0,14.0
2020-08-06 04:09:00,151.0,22.82,15.0,15.0,29.0,20.0
2020-08-06 04:10:00,151.0,22.82,9.0,15.0,29.0,13.0
2020-08-06 04:11:00,151.0,22.82,16.0,15.0,29.0,1.0
2020-08-06 04:12:00,151.0,22.82,22.0,15.0,29.0,12.0
2020-08-06 04:13:00,151.0,22.82,-1.0,15.0,29.0,10.0
2020-08-06 04:14:00,151.0,22.82,20.0,15.0,29.0,13.0
2020-08-06 04:15:00,151.0,22.82,17.0,15.0,29.0,15.0
2020-08-06 04:16:00,151.0,22.82,34.0,15.0,29.0,13.0
2020-08-06 04:17:00,151.0,22.83,17.0,15.0,29.0,1.0
2020-08-06 04:18:00,151.0,22.83,10.0,15.0,29.0,14.0
2020-08-06 04:19:00,151.0,22.83,-12.0,15.0,29.0,3.0
2020-08-06 04:20:00,151.0,22.83,-4.0,15.0,29.0,3.0
2020-08-06 04:21:00,151.0,22.83,-10.0,15.0,29.0,6.0
2020-08-06 04:22:00,151.0,22.83,15.0,15.0,29.0,11.0
2020-08-06 04:23:00,151.0,22.83,-3.0,15.0,29.0,15.0
2020-08-06 04:24:00,151.0,22.83,8.0,15.0,29.0,14.0
2020-08-06 04:25:00,151.0,22.83,7.0,15.0,29.0,14.0
2020-08-06 04:26:00,151.0,22.83,19.0,15.0,29.0,14.0
2020-08-06 04:27:00,151.0,22.83,1.0,15.0,29.0,1.0
2020-08-06 04:28:00,151.0,22.83,18.0,15.0,29.0,16.0
2020-08-06 04:29:00,151.0,22.83,1.0,15.0,29.0,14.0
2020-08-06 04:30:00,151.0,22.83,19.0,15.0,29.0,23.0
2020-08-06 04:31:00,,,12.0,15.0,29.0,10.0
2020-08-06 04:32:00,151.0,22.8,-2.0,15.0,29.0,5.0
2020-08-06 04:33:00,151.0,22.8,14.0,15.0,29.0,0.0
2020-08-06 04:34:00,151.0,22.8,23.0,15.0,29.0,7.0
2020-08-06 04:35:00,151.0,22.8,17.0,15.0,29.0,15.0
2020-08-06 04:36:00,151.0,22.8,21.0,15.0,29.0,14.0
2020-08-06 04:37:00,151.0,22.8,11.0,15.0,29.0,0.0
2020-08-06 04:38:00,151.0,22.8,24.0,15.0,29.0,20.0
2020-08-06 04:39:00,151.0,22.8,4.0,15.0,29.0,10.0
2020-08-06 04:40:00,151.0,22.8,3.0,15.0,29.0,16.0
2020-08-06 04:41:00,151.0,22.8,0.0,15.0,29.0,4.0
2020-08-06 04:42:00,151.0,22.8,26.0,15.0,29.0,15.0
2020-08-06 04:43:00,151.0,22.8,0.0,15.0,29.0,15.0
2020-08-06 04:44:00,151.0,22.8,18.0,15.0,29.0,21.0
2020-08-06 04:45:00,151.0,22.8,12.0,15.0,29.0,12.0
2020-08-06 04:46:00,151.0,22.8,0.0,15.0,29.0,7.0
2020-08-06 04:47:00,152.0,24.43,11.0,15.0,29.0,14.0
2020-08-06 04:48:00,152.0,24.43,11.0,15.0,29.0,6.0
2020-08-06 04:49:00,152.0,24.43,16.0,15.0,29.0,10.0
2020-08-06 04:50:00,152.0,24.43,19.0,15.0,29.0,13.0
2020-08-06 04:51:00,152.0,24.43,20.0,15.0,29.0,16.0
2020-08-06 04:52:00,152.0,24.43,-6.0,15.0,29.0,18.0
2020-08-06 04:53:00,152.0,24.43,3.0,15.0,29.0,12.0
2020-08-06 04:54:00,152.0,24.43,16.0,15.0,29.0,0.0
2020-08-06 04:55:00,152.0,24.43,14.0,15.0,29.0,3.0
2020-08-06 04:56:00,152.0,24.43,15.0,15.0,29.0,11.0
2020-08-06 04:57:00,152.0,24.43,1.0,15.0,29.0,15.0
2020-08-06 04:58:00,152.0,24.43,18.0,15.0,29.0,8.0
2020-08-06 04:59:00,152.0,24.43,24.0,15.0,29.0,10.0
2020-08-06 05:00:00,152.0,24.43,17.0,15.0,29.0,2.0
2020-08-06 05:01:00,,,19.0,15.0,29.0,1.0
2020-08-06 05:02:00,153.0,26.57,264.0,15.0,29.0,11.0
2020-08-06 05:03:00,153.0,26.57,271.0,15.0,29.0,15.0
2020-08-06 05:04:00,153.0,26.57,261.0,15.0,29.0,9.0
2020-08-06 05:05:00,153.0,26.57,277.0,15.0,29.0,10.0
2020-08-06 05:06:00,153.0,26.57,266.0,15.0,29.0,13.0
2020-08-06 05:07:00,153.0,26.57,270.0,15.0,29.0,0.0
2020-08-06 05:08:00,153.0,26.57,249.0,15.0,29.0,1.0
2020-08-06 05:09:00,153.0,26.57,248.0,15.0,29.0,-4.0
2020-08-06 05:10:00,153.0,26.57,255.0,15.0,29.0,8.0
2020-08-06 05:11:00,153.0,26.57,241.0,15.0,29.0,3.0
2020-08-06 05:12:00,153.0,26.57,264.0,15.0,29.0,14.0
2020-08-06 05:13:00,153.0,26.57,274.0,15.0,29.0,13.0
2020-08-06 05:14:00,153.0,26.57,266.0,15.0,29.0,18.0
2020-08-06 05:15:00,153.0,26.57,265.0,15.0,29.0,10.0
2020-08-06 05:16:00,153.0,26.57,259.0,15.0,29.0,3.0
2020-08-06 05:17:00,153.0,26.71,136.0,15.0,29.0,14.0
2020-08-06 05:18:00,153.0,26.71,134.0,15.0,29.0,9.0
2020-08-06 05:19:00,153.0,26.71,141.0,15.0,29.0,14.0
2020-08-06 05:20:00,153.0,26.71,142.0,15.0,29.0,22.0
2020-08-06 05:21:00,153.0,26.71,144.0,15.0,29.0,4.0
2020-08-06 05:22:00,153.0,26.71,136.0,15.0,29.0,16.0
2020-08-06 05:23:00,153.0,26.71,138.0,15.0,29.0,4.0
2020-08-06 05:24:00,153.0,26.71,147.0,15.0,29.0,10.0
2020-08-06 05:25:00,153.0,26.71,137.0,15.0,29.0,21.0
2020-08-06 05:26:00,153.0,26.71,123.0,15.0,29.0,16.0
2020-08-06 05:27:00,153.0,26.71,123.0,15.0,29.0,5.0
2020-08-06 05:28:00,153.0,26.71,140.0,15.0,29.0,9.0
2020-08-06 05:29:00,153.0,26.71,134.0,15.0,29.0,20.0
2020-08-06 05:30:00,153.0,26.71,143.0,15.0,29.0,1.0
2020-08-06 05:31:00,153.0,26.71,144.0,15.0,29.0,1.0
2020-08-06 05:32:00,153.0,27.09,140.0,15.0,29.0,14.0
2020-08-06 05:33:00,153.0,27.09,138.0,15.0,29.0,13.0
2020-08-06 05:34:00,153.0,27.09,135.0,15.0,29.0,13.0
2020-08-06 05:35:00,153.0,27.09,142.0,15.0,29.0,14.0
2020-08-06 05:36:00,153.0,27.09,131.0,15.0,29.0,4.0
2020-08-06 05:37:00,153.0,27.09,138.0,15.0,29.0,12.0
2020-08-06 05:38:00,153.0,27.09,134.0,15.0,29.0,10.0
2020-08-06 05:39:00,153.0,27.09,159.0,15.0,29.0,15.0
2020-08-06 05:40:00,153.0,27.09,136.0,15.0,29.0,5.0
2020-08-06 05:41:00,153.0,27.09,135.0,15.0,29.0,8.0
2020-08-06 05:42:00,153.0,27.09,142.0,15.0,29.0,-1.0
2020-08-06 05:43:00,153.0,27.09,133.0,15.0,29.0,10.0
2020-08-06 05:44:00,153.0,27.09,124.0,15.0,29.0,25.0
2020-08-06 05:45:00,153.0,27.09,148.0,15.0,29.0,4.0
2020-08-06 05:46:00,153.0,27.09,136.0,15.0,29.0,20.0
2020-08-06 05:47:00,153.0,27.13,149.0,15.0,29.0,18.0
2020-08-06 05:48:00,153.0,27.13,129.0,15.0,29.0,5.0
2020-08-06 05:49:00,153.0,27.13,118.0,15.0,29.0,16.0
2020-08-06 05:50:00,153.0,27.13,130.0,15.0,29.0,5.0
2020-08-06 05:51:00,153.0,27.13,130.0,15.0,29.0,14.0
2020-08-06 05:52:00,153.0,27.13,136.0,15.0,29.0,13.0
2020-08-06 05:53:00,153.0,27.13,118.0,15.0,29.0,13.0
2020-08-06 05:54:00,153.0,27.13,27.0,15.0,29.0,13.0
2020-08-06 05:55:00,153.0,27.13,14.0,15.0,29.0,14.0
2020-08-06 05:56:00,153.0,27.13,15.0,15.0,29.0,-3.0
2020-08-06 05:57:00,153.0,27.13,16.0,15.0,29.0,11.0
2020-08-06 05:58:00,153.0,27.13,13.0,15.0,29.0,15.0
2020-08-06 05:59:00,153.0,27.13,25.0,15.0,29.0,10.0
2020-08-06 06:00:00,153.0,27.13,0.0,15.0,29.0,9.0
2020-08-06 06:01:00,153.0,27.13,0.0,15.0,29.0,4.0
2020-08-06 06:02:00,153.0,27.2,24.0,15.0,29.0,1.0
2020-08-06 06:03:00,153.0,27.2,14.0,15.0,29.0,17.0
2020-08-06 06:04:00,153.0,27.2,9.0,15.0,29.0,18.0
2020-08-06 06:05:00,153.0,27.2,15.0,15.0,29.0,15.0
2020-08-06 06:06:00,153.0,27.2,12.0,15.0,29.0,13.0
2020-08-06 06:07:00,153.0,27.2,22.0,15.0,29.0,19.0
2020-08-06 06:08:00,153.0,27.2,21.0,15.0,29.0,5.0
2020-08-06 06:09:00,153.0,27.2,8.0,15.0,29.0,2.0
2020-08-06 06:10:00,153.0,27.2,17.0,15.0,29.0,14.0
2020-08-06 06:11:00,153.0,27.2,20.0,15.0,29.0,10.0
2020-08-06 06:12:00,153.0,27.2,19.0,15.0,29.0,7.0
2020-08-06 06:13:00,153.0,27.2,3.0,15.0,29.0,9.0
2020-08-06 06:14:00,153.0,27.2,11.0,15.0,29.0,15.0
2020-08-06 06:15:00,153.0,27.2,0.0,15.0,29.0,4.0
2020-08-06 06:16:00,,,12.0,15.0,29.0,11.0
2020-08-06 06:17:00,153.0,27.21,17.0,15.0,29.0,15.0
2020-08-06 06:18:00,153.0,27.21,14.0,15.0,29.0,15.0
2020-08-06 06:19:00,153.0,27.21,-2.0,15.0,29.0,14.0
2020-08-06 06:20:00,153.0,27.21,19.0,15.0,29.0,8.0
2020-08-06 06:21:00,153.0,27.21,27.0,15.0,29.0,17.0
2020-08-06 06:22:00,153.0,27.21,17.0,15.0,29.0,9.0
2020-08-06 06:23:00,153.0,27.21,2.0,15.0,29.0,14.0
2020-08-06 06:24:00,153.0,27.21,2.0,15.0,29.0,15.0
2020-08-06 06:25:00,153.0,27.21,12.0,15.0,29.0,13.0
2020-08-06 06:26:00,153.0,27.21,13.0,15.0,29.0,-1.0
2020-08-06 06:27:00,153.0,27.21,-1.0,15.0,29.0,13.0
2020-08-06 06:28:00,153.0,27.21,25.0,15.0,29.0,6.0
2020-08-06 06:29:00,153.0,27.21,15.0,15.0,29.0,13.0
2020-08-06 06:30:00,153.0,27.21,7.0,15.0,29.0,5.0
2020-08-06 06:31:00,153.0,27.21,10.0,15.0,29.0,13.0
2020-08-06 06:32:00,153.0,27.2,15.0,15.0,29.0,2.0
2020-08-06 06:33:00,153.0,27.2,9.0,15.0,29.0,16.0
2020-08-06 06:34:00,153.0,27.2,24.0,15.0,29.0,17.0
2020-08-06 06:35:00,153.0,27.2,17.0,15.0,29.0,13.0
2020-08-06 06:36:00,153.0,27.2,-8.0,15.0,29.0,-3.0
2020-08-06 06:37:00,153.0,27.2,16.0,15.0,29.0,12.0
2020-08-06 06:38:00,153.0,27.2,8.0,15.0,29.0,17.0
2020-08-06 06:39:00,153.0,27.2,17.0,15.0,29.0,13.0
2020-08-06 06:40:00,153.0,27.2,8.0,15.0,29.0,6.0
2020-08-06 06:41:00,153.0,27.2,4.0,15.0,29.0,15.0
2020-08-06 06:42:00,153.0,27.2,16.0,15.0,29.0,11.0
2020-08-06 06:43:00,153.0,27.2,13.0,15.0,29.0,22.0
2020-08-06 06:44:00,153.0,27.2,20.0,15.0,29.0,13.0
2020-08-06 06:45:00,153.0,27.2,12.0,15.0,29.0,16.0
2020-08-06 06:46:00,153.0,27.2,16.0,15.0,29.0,15.0
2020-08-06 06:47:00,153.0,27.22,-5.0,15.0,29.0,12.0
2020-08-06 06:48:00,153.0,27.22,4.0,15.0,29.0,17.0
2020-08-06 06:49:00,153.0,27.22,17.0,15.0,29.0,11.0
2020-08-06 06:50:00,153.0,27.22,15.0,15.0,29.0,3.0
2020-08-06 06:51:00,153.0,27.22,14.0,15.0,29.0,16.0
2020-08-06 06:52:00,153.0,27.22,0.0,15.0,29.0,12.0
2020-08-06 06:53:00,153.0,27.22,-3.0,15.0,29.0,12.0
2020-08-06 06:54:00,153.0,27.22,15.0,15.0,29.0,7.0
2020-08-06 06:55:00,153.0,27.22,3.0,15.0,29.0,15.0
2020-08-06 06:56:00,153.0,27.22,18.0,15.0,29.0,14.0
2020-08-06 06:57:00,153.0,27.22,23.0,15.0,29.0,8.0
2020-08-06 06:58:00,153.0,27.22,20.0,15.0,29.0,0.0
2020-08-06 06:59:00,153.0,27.22,20.0,15.0,29.0,10.0
2020-08-06 07:00:00,153.0,27.22,20.0,21.0,24.0,3.0
2020-08-06 07:01:00,153.0,27.22,12.0,21.0,24.0,15.0
2020-08-06 07:02:00,153.0,25.96,7.0,21.0,24.0,517.0
2020-08-06 07:03:00,153.0,25.96,10.0,21.0,24.0,521.0
2020-08-06 07:04:00,153.0,25.96,14.0,21.0,24.0,518.0
2020-08-06 07:05:00,153.0,25.96,6.0,21.0,24.0,528.0
2020-08-06 07:06:00,153.0,25.96,14.0,21.0,24.0,525.0
2020-08-06 07:07:00,153.0,25.96,0.0,21.0,24.0,529.0
2020-08-06 07:08:00,153.0,25.96,15.0,21.0,24.0,517.0
2020-08-06 07:09:00,153.0,25.96,3.0,21.0,24.0,526.0
2020-08-06 07:10:00,153.0,25.96,9.0,21.0,24.0,524.0
2020-08-06 07:11:00,153.0,25.96,5.0,21.0,24.0,522.0
2020-08-06 07:12:00,153.0,25.96,10.0,21.0,24.0,524.0
2020-08-06 07:13:00,153.0,25.96,15.0,21.0,24.0,517.0
2020-08-06 07:14:00,153.0,25.96,9.0,21.0,24.0,512.0
2020-08-06 07:15:00,153.0,25.96,3.0,21.0,24.0,533.0
2020-08-06 07:16:00,153.0,25.96,9.0,21.0,24.0,533.0
2020-08-06 07:17:00,152.0,24.91,17.0,21.0,24.0,526.0
2020-08-06 07:18:00,152.0,24.91,-4.0,21.0,24.0,510.0
2020-08-06 07:19:00,152.0,24.91,13.0,21.0,24.0,512.0
2020-08-06 07:20:00,152.0,24.91,7.0,21.0,24.0,523.0
2020-08-06 07:21:00,152.0,24.91,14.0,21.0,24.0,532.0
2020-08-06 07:22:00,152.0,24.91,0.0,21.0,24.0,515.0
2020-08-06 07:23:00,152.0,24.91,13.0,21.0,24.0,513.0
2020-08-06 07:24:00,152.0,24.91,7.0,21.0,24.0,521.0
2020-08-06 07:25:00,152.0,24.91,19.0,21.0,24.0,526.0
2020-08-06 07:26:00,152.0,24.91,-5.0,21.0,24.0,513.0
2020-08-06 07:27:00,152.0,24.91,0.0,21.0,24.0,515.0
2020-08-06 07:28:00,152.0,24.91,-7.0,21.0,24.0,514.0
2020-08-06 07:29:00,152.0,24.91,18.0,21.0,24.0,540.0
2020-08-06 07:30:00,152.0,24.91,3.0,21.0,24.0,526.0
2020-08-06 07:31:00,152.0,24.91,8.0,21.0,24.0,519.0
2020-08-06 07:32:00,151.0,21.89,10.0,21.0,24.0,518.0
2020-08-06 07:33:00,151.0,21.89,20.0,21.0,24.0,531.0
2020-08-06 07:34:00,151.0,21.89,5.0,21.0,24.0,513.0
2020-08-06 07:35:00,151.0,21.89,15.0,21.0,24.0,523.0
2020-08-06 07:36:00,151.0,21.89,16.0,21.0,24.0,522.0
2020-08-06 07:37:00,151.0,21.89,0.0,21.0,24.0,518.0
2020-08-06 07:38:00,151.0,21.89,-7.0,21.0,24.0,531.0
2020-08-06 07:39:00,151.0,21.89,9.0,21.0,24.0,528.0
2020-08-06 07:40:00,151.0,21.89,17.0,21.0,24.0,530.0
2020-08-06 07:41:00,151.0,21.89,23.0,21.0,24.0,526.0
2020-08-06 07:42:00,151.0,21.89,2.0,21.0,24.0,525.0
2020-08-06 07:43:00,151.0,21.89,22.0,21.0,24.0,530.0
2020-08-06 07:44:00,151.0,21.89,9.0,21.0,24.0,515.0
2020-08-06 07:45:00,151.0,21.89,0.0,21.0,24.0,515.0
2020-08-06 07:46:00,151.0,21.89,-6.0,21.0,24.0,529.0
2020-08-06 07:47:00,151.0,21.92,15.0,21.0,24.0,515.0
2020-08-06 07:48:00,151.0,21.92,23.0,21.0,24.0,525.0
2020-08-06 07:49:00,151.0,21.92,4.0,21.0,24.0,519.0
2020-08-06 07:50:00,151.0,21.92,22.0,21.0,24.0,523.0
2020-08-06 07:51:00,151.0,21.92,8.0,21.0,24.0,503.0
2020-08-06 07:52:00,151.0,21.92,8.0,21.0,24.0,503.0
2020-08-06 07:53:00,151.0,21.92,1.0,21.0,24.0,509.0
2020-08-06 07:54:00,151.0,21.92,15.0,21.0,24.0,516.0
2020-08-06 07:55:00,151.0,21.92,26.0,21.0,24.0,497.0
2020-08-06 07:56:00,151.0,21.92,2.0,21.0,24.0,495.0
2020-08-06 07:57:00,151.0,21.92,7.0,21.0,24.0,507.0
2020-08-06 07:58:00,151.0,21.92,15.0,21.0,24.0,516.0
2020-08-06 07:59:00,151.0,21.92,11.0,21.0,24.0,498.0
2020-08-06 08:00:00,151.0,21.92,18.0,21.0,24.0,515.0
2020-08-06 08:01:00,151.0,21.92,16.0,21.0,24.0,499.0
2020-08-06 08:02:00,150.0,21.39,13.0,21.0,24.0,515.0
2020-08-06 08:03:00,150.0,21.39,12.0,21.0,24.0,518.0
2020-08-06 08:04:00,150.0,21.39,15.0,21.0,24.0,518.0
2020-08-06 08:05:00,150.0,21.39,18.0,21.0,24.0,514.0
2020-08-06 08:06:00,150.0,21.39,10.0,21.0,24.0,512.0
2020-08-06 08:07:00,150.0,21.39,18.0,21.0,24.0,516.0
2020-08-06 08:08:00,150.0,21.39,11.0,21.0,24.0,520.0
2020-08-06 08:09:00,150.0,21.39,11.0,21.0,24.0,520.0
2020-08-06 08:10:00,150.0,21.39,8.0,21.0,24.0,507.0
2020-08-06 08:11:00,150.0,21.39,8.0,21.0,24.0,507.0
2020-08-06 08:12:00,150.0,21.39,23.0,21.0,24.0,512.0
2020-08-06 08:13:00,150.0,21.39,9.0,21.0,24.0,518.0
2020-08-06 08:14:00,150.0,21.39,12.0,21.0,24.0,511.0
2020-08-06 08:15:00,150.0,21.39,21.0,21.0,24.0,514.0
2020-08-06 08:16:00,150.0,21.39,18.0,21.0,24.0,497.0
2020-08-06 08:17:00,149.0,18.7,6.0,21.0,24.0,515.0
2020-08-06 08:18:00,149.0,18.7,15.0,21.0,24.0,506.0
2020-08-06 08:19:00,149.0,18.7,9.0,21.0,24.0,510.0
2020-08-06 08:20:00,149.0,18.7,22.0,21.0,24.0,511.0
2020-08-06 08:21:00,149.0,18.7,22.0,21.0,24.0,511.0
2020-08-06 08:22:00,149.0,18.7,13.0,21.0,24.0,514.0
2020-08-06 08:23:00,149.0,18.7,24.0,21.0,24.0,516.0
2020-08-06 08:24:00,149.0,18.7,17.0,21.0,24.0,502.0
2020-08-06 08:25:00,149.0,18.7,7.0,21.0,24.0,507.0
2020-08-06 08:26:00,149.0,18.7,4.0,21.0,24.0,502.0
2020-08-06 08:27:00,149.0,18.7,11.0,21.0,24.0,516.0
2020-08-06 08:28:00,149.0,18.7,13.0,21.0,24.0,511.0
2020-08-06 08:29:00,149.0,18.7,13.0,21.0,24.0,511.0
2020-08-06 08:30:00,149.0,18.7,18.0,21.0,24.0,516.0
2020-08-06 08:31:00,149.0,18.7,17.0,21.0,24.0,510.0
2020-08-06 08:32:00,561.0,15.15,7.0,21.0,24.0,512.0
2020-08-06 08:33:00,561.0,15.15,7.0,21.0,24.0,512.0
2020-08-06 08:34:00,561.0,15.15,13.0,21.0,24.0,513.0
2020-08-06 08:35:00,561.0,15.15,25.0,21.0,24.0,1.0
2020-08-06 08:36:00,561.0,15.15,14.0,21.0,24.0,514.0
2020-08-06 08:37:00,561.0,15.15,16.0,21.0,24.0,517.0
2020-08-06 08:38:00,561.0,15.15,6.0,21.0,24.0,520.0
2020-08-06 08:39:00,561.0,15.15,3.0,21.0,24.0,511.0
2020-08-06 08:40:00,561.0,15.15,3.0,21.0,24.0,503.0
2020-08-06 08:41:00,561.0,15.15,14.0,21.0,24.0,516.0
2020-08-06 08:42:00,561.0,15.15,0.0,21.0,24.0,514.0
2020-08-06 08:43:00,561.0,15.15,11.0,21.0,24.0,514.0
2020-08-06 08:44:00,561.0,15.15,13.0,21.0,24.0,503.0
2020-08-06 08:45:00,561.0,15.15,24.0,21.0,24.0,514.0
2020-08-06 08:46:00,561.0,15.15,24.0,21.0,24.0,510.0
2020-08-06 08:47:00,672.0,15.3,15.0,21.0,24.0,514.0
2020-08-06 08:48:00,672.0,15.3,7.0,21.0,24.0,502.0
2020-08-06 08:49:00,672.0,15.3,4.0,21.0,24.0,508.0
2020-08-06 08:50:00,672.0,15.3,16.0,21.0,24.0,499.0
2020-08-06 08:51:00,672.0,15.3,16.0,21.0,24.0,499.0
2020-08-06 08:52:00,672.0,15.3,1.0,21.0,24.0,500.0
2020-08-06 08:53:00,672.0,15.3,15.0,21.0,24.0,520.0
2020-08-06 08:54:00,672.0,15.3,19.0,21.0,24.0,499.0
2020-08-06 08:55:00,672.0,15.3,20.0,21.0,24.0,503.0
2020-08-06 08:56:00,672.0,15.3,17.0,21.0,24.0,516.0
2020-08-06 08:57:00,672.0,15.3,17.0,21.0,24.0,516.0
2020-08-06 08:58:00,672.0,15.3,14.0,21.0,24.0,525.0
2020-08-06 08:59:00,672.0,15.3,14.0,21.0,24.0,525.0
2020-08-06 09:00:00,672.0,15.3,17.0,21.0,24.0,522.0
2020-08-06 09:01:00,672.0,15.3,-7.0,21.0,24.0,512.0
2020-08-06 09:02:00,723.0,15.18,5.0,21.0,24.0,511.0
2020-08-06 09:03:00,723.0,15.18,8.0,21.0,24.0,510.0
2020-08-06 09:04:00,723.0,15.18,2.0,21.0,24.0,509.0
2020-08-06 09:05:00,723.0,15.18,16.0,21.0,24.0,514.0
2020-08-06 09:06:00,723.0,15.18,8.0,21.0,24.0,506.0
2020-08-06 09:07:00,723.0,15.18,7.0,21.0,24.0,519.0
2020-08-06 09:08:00,723.0,15.18,19.0,21.0,24.0,503.0
2020-08-06 09:09:00,723.0,15.18,16.0,21.0,24.0,528.0
2020-08-06 09:10:00,723.0,15.18,10.0,21.0,24.0,497.0
2020-08-06 09:11:00,723.0,15.18,14.0,21.0,24.0,517.0
2020-08-06 09:12:00,723.0,15.18,-3.0,21.0,24.0,513.0
2020-08-06 09:13:00,723.0,15.18,17.0,21.0,24.0,519.0
2020-08-06 09:14:00,723.0,15.18,7.0,21.0,24.0,512.0
2020-08-06 09:15:00,723.0,15.18,18.0,21.0,24.0,500.0
2020-08-06 09:16:00,723.0,15.18,17.0,21.0,24.0,499.0
2020-08-06 09:17:00,523.0,15.16,1.0,21.0,24.0,519.0
2020-08-06 09:18:00,523.0,15.16,9.0,21.0,24.0,507.0
2020-08-06 09:19:00,523.0,15.16,9.0,21.0,24.0,507.0
2020-08-06 09:20:00,523.0,15.16,8.0,21.0,24.0,511.0
2020-08-06 09:21:00,523.0,15.16,17.0,21.0,24.0,515.0
2020-08-06 09:22:00,523.0,15.16,9.0,21.0,24.0,524.0
2020-08-06 09:23:00,523.0,15.16,9.0,21.0,24.0,524.0
2020-08-06 09:24:00,523.0,15.16,11.0,21.0,24.0,517.0
2020-08-06 09:25:00,523.0,15.16,14.0,21.0,24.0,513.0
2020-08-06 09:26:00,523.0,15.16,17.0,21.0,24.0,522.0
2020-08-06 09:27:00,523.0,15.16,-15.0,21.0,24.0,522.0
2020-08-06 09:28:00,523.0,15.16,13.0,21.0,24.0,508.0
2020-08-06 09:29:00,523.0,15.16,26.0,21.0,24.0,520.0
2020-08-06 09:30:00,523.0,15.16,-1.0,21.0,24.0,518.0
2020-08-06 09:31:00,523.0,15.16,12.0,21.0,24.0,506.0
2020-08-06 09:32:00,493.0,15.81,15.0,21.0,24.0,519.0
2020-08-06 09:33:00,493.0,15.81,24.0,21.0,24.0,510.0
2020-08-06 09:34:00,493.0,15.81,7.0,21.0,24.0,508.0
2020-08-06 09:35:00,493.0,15.81,4.0,21.0,24.0,520.0
2020-08-06 09:36:00,493.0,15.81,17.0,21.0,24.0,523.0
2020-08-06 09:37:00,493.0,15.81,17.0,21.0,24.0,523.0
2020-08-06 09:38:00,493.0,15.81,15.0,21.0,24.0,509.0
2020-08-06 09:39:00,493.0,15.81,7.0,21.0,24.0,511.0
2020-08-06 09:40:00,493.0,15.81,8.0,21.0,24.0,1.0
2020-08-06 09:41:00,493.0,15.81,8.0,21.0,24.0,1.0
2020-08-06 09:42:00,493.0,15.81,16.0,21.0,24.0,513.0
2020-08-06 09:43:00,493.0,15.81,20.0,21.0,24.0,510.0
2020-08-06 09:44:00,493.0,15.81,12.0,21.0,24.0,509.0
2020-08-06 09:45:00,493.0,15.81,19.0,21.0,24.0,520.0
2020-08-06 09:46:00,493.0,15.81,1.0,21.0,24.0,523.0
2020-08-06 09:47:00,701.0,14.48,17.0,21.0,24.0,520.0
2020-08-06 09:48:00,701.0,14.48,12.0,21.0,24.0,514.0
2020-08-06 09:49:00,701.0,14.48,13.0,21.0,24.0,520.0
2020-08-06 09:50:00,701.0,14.48,14.0,21.0,24.0,499.0
2020-08-06 09:51:00,701.0,14.48,14.0,21.0,24.0,499.0
2020-08-06 09:52:00,701.0,14.48,0.0,21.0,24.0,497.0
2020-08-06 09:53:00,701.0,14.48,25.0,21.0,24.0,522.0
2020-08-06 09:54:00,701.0,14.48,9.0,21.0,24.0,530.0
2020-08-06 09:55:00,701.0,14.48,12.0,21.0,24.0,514.0
2020-08-06 09:56:00,701.0,14.48,16.0,21.0,24.0,519.0
2020-08-06 09:57:00,701.0,14.48,13.0,21.0,24.0,519.0
2020-08-06 09:58:00,701.0,14.48,16.0,21.0,24.0,517.0
2020-08-06 09:59:00,701.0,14.48,6.0,21.0,24.0,521.0
2020-08-06 10:00:00,701.0,14.48,15.0,21.0,24.0,514.0
2020-08-06 10:01:00,701.0,14.48,18.0,21.0,24.0,504.0
2020-08-06 10:02:00,718.0,14.54,-3.0,21.0,24.0,522.0
2020-08-06 10:03:00,718.0,14.54,14.0,21.0,24.0,506.0
2020-08-06 10:04:00,718.0,14.54,10.0,21.0,24.0,519.0
2020-08-06 10:05:00,718.0,14.54,15.0,21.0,24.0,520.0
2020-08-06 10:06:00,718.0,14.54,10.0,21.0,24.0,522.0
2020-08-06 10:07:00,718.0,14.54,20.0,21.0,24.0,512.0
2020-08-06 10:08:00,718.0,14.54,17.0,21.0,24.0,513.0
2020-08-06 10:09:00,718.0,14.54,33.0,21.0,24.0,521.0
2020-08-06 10:10:00,718.0,14.54,18.0,21.0,24.0,514.0
2020-08-06 10:11:00,718.0,14.54,4.0,21.0,24.0,508.0
2020-08-06 10:12:00,718.0,14.54,8.0,21.0,24.0,523.0
2020-08-06 10:13:00,718.0,14.54,8.0,21.0,24.0,523.0
2020-08-06 10:14:00,718.0,14.54,16.0,21.0,24.0,509.0
2020-08-06 10:15:00,718.0,14.54,2.0,21.0,24.0,517.0
2020-08-06 10:16:00,718.0,14.54,4.0,21.0,24.0,521.0
2020-08-06 10:17:00,690.0,14.89,2.0,21.0,24.0,515.0
2020-08-06 10:18:00,690.0,14.89,17.0,21.0,24.0,517.0
2020-08-06 10:19:00,690.0,14.89,17.0,21.0,24.0,520.0
2020-08-06 10:20:00,690.0,14.89,7.0,21.0,24.0,522.0
2020-08-06 10:21:00,690.0,14.89,-2.0,21.0,24.0,522.0
2020-08-06 10:22:00,690.0,14.89,3.0,21.0,24.0,514.0
2020-08-06 10:23:00,690.0,14.89,-1.0,21.0,24.0,512.0
2020-08-06 10:24:00,690.0,14.89,8.0,21.0,24.0,509.0
2020-08-06 10:25:00,690.0,14.89,8.0,21.0,24.0,509.0
2020-08-06 10:26:00,690.0,14.89,14.0,21.0,24.0,519.0
2020-08-06 10:27:00,690.0,14.89,10.0,21.0,24.0,508.0
2020-08-06 10:28:00,,,18.0,21.0,24.0,519.0
2020-08-06 10:29:00,690.0,14.89,13.0,21.0,24.0,521.0
2020-08-06 10:30:00,690.0,14.89,-2.0,21.0,24.0,517.0
2020-08-06 10:31:00,690.0,14.89,-4.0,21.0,24.0,532.0
2020-08-06 10:32:00,699.0,15.4,10.0,21.0,24.0,516.0
2020-08-06 10:33:00,699.0,15.4,10.0,21.0,24.0,516.0
2020-08-06 10:34:00,699.0,15.4,-4.0,21.0,24.0,521.0
2020-08-06 10:35:00,699.0,15.4,11.0,21.0,24.0,520.0
2020-08-06 10:36:00,699.0,15.4,-4.0,21.0,24.0,517.0
2020-08-06 10:37:00,699.0,15.4,18.0,21.0,24.0,517.0
2020-08-06 10:38:00,699.0,15.4,3.0,21.0,24.0,518.0
2020-08-06 10:39:00,699.0,15.4,14.0,21.0,24.0,515.0
2020-08-06 10:40:00,699.0,15.4,6.0,21.0,24.0,517.0
2020-08-06 10:41:00,699.0,15.4,6.0,21.0,24.0,517.0
2020-08-06 10:42:00,699.0,15.4,14.0,21.0,24.0,520.0
2020-08-06 10:43:00,699.0,15.4,9.0,21.0,24.0,512.0
2020-08-06 10:44:00,699.0,15.4,-3.0,21.0,24.0,523.0
2020-08-06 10:45:00,699.0,15.4,11.0,21.0,24.0,527.0
2020-08-06 10:46:00,699.0,15.4,24.0,21.0,24.0,518.0
2020-08-06 10:47:00,699.0,15.4,12.0,21.0,24.0,507.0
2020-08-06 10:48:00,689.0,15.36,17.0,21.0,24.0,508.0
2020-08-06 10:49:00,689.0,15.36,15.0,21.0,24.0,511.0
2020-08-06 10:50:00,689.0,15.36,9.0,21.0,24.0,523.0
2020-08-06 10:51:00,689.0,15.36,9.0,21.0,24.0,523.0
2020-08-06 10:52:00,689.0,15.36,10.0,21.0,24.0,513.0
2020-08-06 10:53:00,689.0,15.36,-4.0,21.0,24.0,519.0
2020-08-06 10:54:00,689.0,15.36,17.0,21.0,24.0,526.0
2020-08-06 10:55:00,689.0,15.36,5.0,21.0,24.0,520.0
2020-08-06 10:56:00,689.0,15.36,-7.0,21.0,24.0,512.0
2020-08-06 10:57:00,689.0,15.36,21.0,21.0,24.0,523.0
2020-08-06 10:58:00,689.0,15.36,-3.0,21.0,24.0,521.0
2020-08-06 10:59:00,689.0,15.36,18.0,21.0,24.0,523.0
2020-08-06 11:00:00,689.0,15.36,-2.0,21.0,24.0,517.0
2020-08-06 11:01:00,689.0,15.36,-2.0,21.0,24.0,517.0
2020-08-06 11:02:00,679.0,15.9,1.0,21.0,24.0,511.0
2020-08-06 11:03:00,679.0,15.9,31.0,21.0,24.0,516.0
2020-08-06 11:04:00,679.0,15.9,11.0,21.0,24.0,521.0
2020-08-06 11:05:00,679.0,15.9,10.0,21.0,24.0,514.0
2020-08-06 11:06:00,679.0,15.9,7.0,21.0,24.0,522.0
2020-08-06 11:07:00,679.0,15.9,31.0,21.0,24.0,515.0
2020-08-06 11:08:00,679.0,15.9,0.0,21.0,24.0,527.0
2020-08-06 11:09:00,679.0,15.9,20.0,21.0,24.0,517.0
2020-08-06 11:10:00,679.0,15.9,2.0,21.0,24.0,520.0
2020-08-06 11:11:00,679.0,15.9,19.0,21.0,24.0,521.0
2020-08-06 11:12:00,679.0,15.9,17.0,21.0,24.0,509.0
2020-08-06 11:13:00,679.0,15.9,7.0,21.0,24.0,519.0
2020-08-06 11:14:00,679.0,15.9,22.0,21.0,24.0,513.0
2020-08-06 11:15:00,679.0,15.9,6.0,21.0,24.0,527.0
2020-08-06 11:16:00,679.0,15.9,-4.0,21.0,24.0,534.0
2020-08-06 11:17:00,638.0,16.68,14.0,21.0,24.0,522.0
2020-08-06 11:18:00,638.0,16.68,-6.0,21.0,24.0,526.0
2020-08-06 11:19:00,638.0,16.68,-6.0,21.0,24.0,526.0
2020-08-06 11:20:00,638.0,16.68,12.0,21.0,24.0,525.0
2020-08-06 11:21:00,638.0,16.68,0.0,21.0,24.0,519.0
2020-08-06 11:22:00,638.0,16.68,-7.0,21.0,24.0,514.0
2020-08-06 11:23:00,638.0,16.68,1.0,21.0,24.0,518.0
2020-08-06 11:24:00,638.0,16.68,11.0,21.0,24.0,521.0
2020-08-06 11:25:00,638.0,16.68,17.0,21.0,24.0,529.0
2020-08-06 11:26:00,638.0,16.68,16.0,21.0,24.0,531.0
2020-08-06 11:27:00,638.0,16.68,21.0,21.0,24.0,525.0
2020-08-06 11:28:00,638.0,16.68,18.0,21.0,24.0,507.0
2020-08-06 11:29:00,638.0,16.68,23.0,21.0,24.0,513.0
2020-08-06 11:30:00,638.0,16.68,17.0,21.0,24.0,521.0
2020-08-06 11:31:00,638.0,16.68,6.0,21.0,24.0,524.0
2020-08-06 11:32:00,623.0,17.13,16.0,21.0,24.0,530.0
2020-08-06 11:33:00,623.0,17.13,-7.0,21.0,24.0,520.0
2020-08-06 11:34:00,623.0,17.13,22.0,21.0,24.0,518.0
2020-08-06 11:35:00,623.0,17.13,22.0,21.0,24.0,518.0
2020-08-06 11:36:00,623.0,17.13,13.0,21.0,24.0,520.0
2020-08-06 11:37:00,623.0,17.13,13.0,21.0,24.0,520.0
2020-08-06 11:38:00,623.0,17.13,32.0,21.0,24.0,504.0
2020-08-06 11:39:00,623.0,17.13,15.0,21.0,24.0,522.0
2020-08-06 11:40:00,623.0,17.13,1.0,21.0,24.0,506.0
2020-08-06 11:41:00,623.0,17.13,1.0,21.0,24.0,506.0
2020-08-06 11:42:00,623.0,17.13,7.0,21.0,24.0,529.0
2020-08-06 11:43:00,623.0,17.13,21.0,21.0,24.0,526.0
2020-08-06 11:44:00,623.0,17.13,20.0,21.0,24.0,521.0
2020-08-06 11:45:00,623.0,17.13,20.0,21.0,24.0,521.0
2020-08-06 11:46:00,,,6.0,21.0,24.0,529.0
2020-08-06 11:47:00,697.0,16.53,259.0,21.0,24.0,514.0
2020-08-06 11:48:00,697.0,16.53,240.0,21.0,24.0,522.0
2020-08-06 11:49:00,697.0,16.53,255.0,21.0,24.0,520.0
2020-08-06 11:50:00,697.0,16.53,260.0,21.0,24.0,530.0
2020-08-06 11:51:00,697.0,16.53,268.0,21.0,24.0,507.0
2020-08-06 11:52:00,697.0,16.53,261.0,21.0,24.0,512.0
2020-08-06 11:53:00,697.0,16.53,265.0,21.0,24.0,526.0
2020-08-06 11:54:00,697.0,16.53,263.0,21.0,24.0,517.0
2020-08-06 11:55:00,697.0,16.53,256.0,21.0,24.0,516.0
2020-08-06 11:56:00,697.0,16.53,269.0,21.0,24.0,522.0
2020-08-06 11:57:00,697.0,16.53,262.0,21.0,24.0,520.0
2020-08-06 11:58:00,697.0,16.53,247.0,21.0,24.0,528.0
2020-08-06 11:59:00,697.0,16.53,249.0,21.0,24.0,518.0
2020-08-06 12:00:00,697.0,16.53,255.0,17.0,20.0,494.0
2020-08-06 12:01:00,697.0,16.53,260.0,17.0,20.0,484.0
2020-08-06 12:02:00,589.0,17.37,131.0,17.0,20.0,442.0
2020-08-06 12:03:00,589.0,17.37,133.0,17.0,20.0,448.0
2020-08-06 12:04:00,589.0,17.37,140.0,17.0,20.0,415.0
2020-08-06 12:05:00,589.0,17.37,145.0,17.0,20.0,425.0
2020-08-06 12:06:00,589.0,17.37,141.0,17.0,20.0,404.0
2020-08-06 12:07:00,589.0,17.37,147.0,17.0,20.0,402.0
2020-08-06 12:08:00,589.0,17.37,129.0,17.0,20.0,402.0
2020-08-06 12:09:00,589.0,17.37,141.0,17.0,20.0,401.0
2020-08-06 12:10:00,589.0,17.37,138.0,17.0,20.0,402.0
2020-08-06 12:11:00,589.0,17.37,121.0,17.0,20.0,405.0
2020-08-06 12:12:00,589.0,17.37,141.0,17.0,20.0,399.0
2020-08-06 12:13:00,589.0,17.37,147.0,17.0,20.0,398.0
2020-08-06 12:14:00,589.0,17.37,139.0,17.0,20.0,401.0
2020-08-06 12:15:00,589.0,17.37,123.0,17.0,20.0,420.0
2020-08-06 12:16:00,589.0,17.37,126.0,17.0,20.0,422.0
2020-08-06 12:17:00,772.0,15.85,256.0,17.0,20.0,414.0
2020-08-06 12:18:00,772.0,15.85,271.0,17.0,20.0,331.0
2020-08-06 12:19:00,772.0,15.85,241.0,17.0,20.0,378.0
2020-08-06 12:20:00,772.0,15.85,241.0,17.0,20.0,307.0
2020-08-06 12:21:00,772.0,15.85,276.0,17.0,20.0,315.0
2020-08-06 12:22:00,772.0,15.85,260.0,17.0,20.0,528.0
2020-08-06 12:23:00,772.0,15.85,265.0,17.0,20.0,456.0
2020-08-06 12:24:00,772.0,15.85,254.0,17.0,20.0,335.0
2020-08-06 12:25:00,,,248.0,17.0,20.0,510.0
2020-08-06 12:26:00,772.0,15.85,263.0,17.0,20.0,511.0
2020-08-06 12:27:00,772.0,15.85,275.0,17.0,20.0,505.0
2020-08-06 12:28:00,772.0,15.85,258.0,17.0,20.0,500.0
2020-08-06 12:29:00,772.0,15.85,249.0,17.0,20.0,504.0
2020-08-06 12:30:00,772.0,15.85,259.0,17.0,20.0,520.0
2020-08-06 12:31:00,,,261.0,17.0,20.0,518.0
2020-08-06 12:32:00,670.0,18.32,256.0,17.0,20.0,399.0
2020-08-06 12:33:00,670.0,18.32,389.0,17.0,20.0,377.0
2020-08-06 12:34:00,670.0,18.32,380.0,17.0,20.0,373.0
2020-08-06 12:35:00,670.0,18.32,371.0,17.0,20.0,378.0
2020-08-06 12:36:00,670.0,18.32,400.0,17.0,20.0,395.0
2020-08-06 12:37:00,670.0,18.32,390.0,17.0,20.0,386.0
2020-08-06 12:38:00,670.0,18.32,372.0,17.0,20.0,383.0
2020-08-06 12:39:00,670.0,18.32,394.0,17.0,20.0,393.0
2020-08-06 12:40:00,670.0,18.32,395.0,17.0,20.0,390.0
2020-08-06 12:41:00,670.0,18.32,395.0,17.0,20.0,381.0
2020-08-06 12:42:00,670.0,18.32,388.0,17.0,20.0,397.0
2020-08-06 12:43:00,670.0,18.32,381.0,17.0,20.0,387.0
2020-08-06 12:44:00,670.0,18.32,395.0,17.0,20.0,389.0
2020-08-06 12:45:00,670.0,18.32,376.0,17.0,20.0,393.0
2020-08-06 12:46:00,670.0,18.32,389.0,17.0,20.0,395.0
2020-08-06 12:47:00,969.0,15.91,374.0,17.0,20.0,392.0
2020-08-06 12:48:00,969.0,15.91,381.0,17.0,20.0,391.0
2020-08-06 12:49:00,969.0,15.91,381.0,17.0,20.0,402.0
2020-08-06 12:50:00,969.0,15.91,382.0,17.0,20.0,373.0
2020-08-06 12:51:00,969.0,15.91,389.0,17.0,20.0,391.0
2020-08-06 12:52:00,969.0,15.91,381.0,17.0,20.0,389.0
2020-08-06 12:53:00,969.0,15.91,384.0,17.0,20.0,393.0
2020-08-06 12:54:00,969.0,15.91,384.0,17.0,20.0,388.0
2020-08-06 12:55:00,969.0,15.91,385.0,17.0,20.0,385.0
2020-08-06 12:56:00,969.0,15.91,374.0,17.0,20.0,391.0
2020-08-06 12:57:00,969.0,15.91,377.0,17.0,20.0,378.0
2020-08-06 12:58:00,969.0,15.91,393.0,17.0,20.0,382.0
2020-08-06 12:59:00,969.0,15.91,389.0,17.0,20.0,379.0
2020-08-06 13:00:00,969.0,15.91,387.0,17.0,20.0,377.0
2020-08-06 13:01:00,969.0,15.91,389.0,17.0,20.0,381.0
2020-08-06 13:02:00,643.0,17.97,250.0,17.0,20.0,390.0
2020-08-06 13:03:00,643.0,17.97,261.0,17.0,20.0,404.0
2020-08-06 13:04:00,643.0,17.97,264.0,17.0,20.0,387.0
2020-08-06 13:05:00,643.0,17.97,266.0,17.0,20.0,390.0
2020-08-06 13:06:00,643.0,17.97,255.0,17.0,20.0,389.0
2020-08-06 13:07:00,643.0,17.97,256.0,17.0,20.0,387.0
2020-08-06 13:08:00,643.0,17.97,264.0,17.0,20.0,393.0
2020-08-06 13:09:00,643.0,17.97,256.0,17.0,20.0,381.0
2020-08-06 13:10:00,643.0,17.97,246.0,17.0,20.0,391.0
2020-08-06 13:11:00,643.0,17.97,246.0,17.0,20.0,391.0
2020-08-06 13:12:00,643.0,17.97,266.0,17.0,20.0,397.0
2020-08-06 13:13:00,643.0,17.97,246.0,17.0,20.0,386.0
2020-08-06 13:14:00,643.0,17.97,258.0,17.0,20.0,382.0
2020-08-06 13:15:00,643.0,17.97,263.0,17.0,20.0,392.0
2020-08-06 13:16:00,643.0,17.97,254.0,17.0,20.0,384.0
2020-08-06 13:17:00,602.0,17.52,269.0,17.0,20.0,387.0
2020-08-06 13:18:00,602.0,17.52,259.0,17.0,20.0,393.0
2020-08-06 13:19:00,602.0,17.52,268.0,17.0,20.0,398.0
2020-08-06 13:20:00,602.0,17.52,265.0,17.0,20.0,396.0
2020-08-06 13:21:00,602.0,17.52,264.0,17.0,20.0,390.0
2020-08-06 13:22:00,602.0,17.52,256.0,17.0,20.0,384.0
2020-08-06 13:23:00,602.0,17.52,264.0,17.0,20.0,395.0
2020-08-06 13:24:00,602.0,17.52,251.0,17.0,20.0,389.0
2020-08-06 13:25:00,602.0,17.52,257.0,17.0,20.0,392.0
2020-08-06 13:26:00,602.0,17.52,274.0,17.0,20.0,400.0
2020-08-06 13:27:00,602.0,17.52,259.0,17.0,20.0,394.0
2020-08-06 13:28:00,602.0,17.52,252.0,17.0,20.0,378.0
2020-08-06 13:29:00,602.0,17.52,250.0,17.0,20.0,390.0
2020-08-06 13:30:00,602.0,17.52,265.0,17.0,20.0,392.0
2020-08-06 13:31:00,602.0,17.52,251.0,17.0,20.0,384.0
2020-08-06 13:32:00,691.0,16.75,266.0,17.0,20.0,398.0
2020-08-06 13:33:00,691.0,16.75,256.0,17.0,20.0,390.0
2020-08-06 13:34:00,691.0,16.75,252.0,17.0,20.0,400.0
2020-08-06 13:35:00,691.0,16.75,251.0,17.0,20.0,380.0
2020-08-06 13:36:00,691.0,16.75,253.0,17.0,20.0,380.0
2020-08-06 13:37:00,691.0,16.75,265.0,17.0,20.0,380.0
2020-08-06 13:38:00,691.0,16.75,271.0,17.0,20.0,389.0
2020-08-06 13:39:00,691.0,16.75,254.0,17.0,20.0,388.0
2020-08-06 13:40:00,691.0,16.75,254.0,17.0,20.0,400.0
2020-08-06 13:41:00,691.0,16.75,251.0,17.0,20.0,386.0
2020-08-06 13:42:00,691.0,16.75,266.0,17.0,20.0,388.0
2020-08-06 13:43:00,691.0,16.75,269.0,17.0,20.0,399.0
2020-08-06 13:44:00,691.0,16.75,268.0,17.0,20.0,387.0
2020-08-06 13:45:00,691.0,16.75,269.0,17.0,20.0,403.0
2020-08-06 13:46:00,691.0,16.75,257.0,17.0,20.0,387.0
2020-08-06 13:47:00,765.0,15.73,264.0,17.0,20.0,395.0
2020-08-06 13:48:00,765.0,15.73,259.0,17.0,20.0,401.0
2020-08-06 13:49:00,765.0,15.73,274.0,17.0,20.0,387.0
2020-08-06 13:50:00,765.0,15.73,253.0,17.0,20.0,389.0
2020-08-06 13:51:00,765.0,15.73,269.0,17.0,20.0,402.0
2020-08-06 13:52:00,765.0,15.73,260.0,17.0,20.0,391.0
2020-08-06 13:53:00,765.0,15.73,253.0,17.0,20.0,402.0
2020-08-06 13:54:00,765.0,15.73,267.0,17.0,20.0,381.0
2020-08-06 13:55:00,765.0,15.73,264.0,17.0,20.0,401.0
2020-08-06 13:56:00,765.0,15.73,274.0,17.0,20.0,398.0
2020-08-06 13:57:00,765.0,15.73,266.0,17.0,20.0,384.0
2020-08-06 13:58:00,765.0,15.73,264.0,17.0,20.0,387.0
2020-08-06 13:59:00,765.0,15.73,258.0,17.0,20.0,375.0
2020-08-06 14:00:00,765.0,15.73,267.0,16.0,22.0,391.0
2020-08-06 14:01:00,765.0,15.73,247.0,16.0,22.0,396.0
2020-08-06 14:02:00,146.0,12.42,1776.0,16.0,22.0,397.0
2020-08-06 14:03:00,146.0,12.42,1777.0,16.0,22.0,396.0
2020-08-06 14:04:00,146.0,12.42,1768.0,16.0,22.0,398.0
2020-08-06 14:05:00,146.0,12.42,-11.0,16.0,22.0,390.0
2020-08-06 14:06:00,146.0,12.42,1768.0,16.0,22.0,400.0
2020-08-06 14:07:00,146.0,12.42,1799.0,16.0,22.0,396.0
2020-08-06 14:08:00,146.0,12.42,1793.0,16.0,22.0,403.0
2020-08-06 14:09:00,146.0,12.42,1788.0,16.0,22.0,405.0
2020-08-06 14:10:00,146.0,12.42,1795.0,16.0,22.0,404.0
2020-08-06 14:11:00,146.0,12.42,1792.0,16.0,22.0,394.0
2020-08-06 14:12:00,146.0,12.42,1797.0,16.0,22.0,389.0
2020-08-06 14:13:00,146.0,12.42,1.0,16.0,22.0,385.0
2020-08-06 14:14:00,146.0,12.42,1774.0,16.0,22.0,393.0
2020-08-06 14:15:00,146.0,12.42,1779.0,16.0,22.0,401.0
2020-08-06 14:16:00,146.0,12.42,1782.0,16.0,22.0,405.0
2020-08-06 14:17:00,145.0,11.91,1135.0,16.0,22.0,411.0
2020-08-06 14:18:00,145.0,11.91,1141.0,16.0,22.0,401.0
2020-08-06 14:19:00,145.0,11.91,1135.0,16.0,22.0,405.0
2020-08-06 14:20:00,145.0,11.91,1133.0,16.0,22.0,407.0
2020-08-06 14:21:00,145.0,11.91,1137.0,16.0,22.0,407.0
2020-08-06 14:22:00,145.0,11.91,1147.0,16.0,22.0,404.0
2020-08-06 14:23:00,145.0,11.91,1151.0,16.0,22.0,396.0
2020-08-06 14:24:00,145.0,11.91,1142.0,16.0,22.0,407.0
2020-08-06 14:25:00,145.0,11.91,1142.0,16.0,22.0,391.0
2020-08-06 14:26:00,145.0,11.91,1160.0,16.0,22.0,403.0
2020-08-06 14:27:00,145.0,11.91,1128.0,16.0,22.0,403.0
2020-08-06 14:28:00,145.0,11.91,1161.0,16.0,22.0,406.0
2020-08-06 14:29:00,145.0,11.91,1144.0,16.0,22.0,391.0
2020-08-06 14:30:00,145.0,11.91,1153.0,16.0,22.0,402.0
2020-08-06 14:31:00,,,1160.0,16.0,22.0,389.0
2020-08-06 14:32:00,145.0,12.1,656.0,16.0,22.0,400.0
2020-08-06 14:33:00,145.0,12.1,660.0,16.0,22.0,401.0
2020-08-06 14:34:00,145.0,12.1,650.0,16.0,22.0,394.0
2020-08-06 14:35:00,145.0,12.1,654.0,16.0,22.0,405.0
2020-08-06 14:36:00,145.0,12.1,660.0,16.0,22.0,392.0
2020-08-06 14:37:00,145.0,12.1,652.0,16.0,22.0,401.0
2020-08-06 14:38:00,145.0,12.1,1.0,16.0,22.0,408.0
2020-08-06 14:39:00,145.0,12.1,648.0,16.0,22.0,408.0
2020-08-06 14:40:00,145.0,12.1,672.0,16.0,22.0,396.0
2020-08-06 14:41:00,145.0,12.1,660.0,16.0,22.0,396.0
2020-08-06 14:42:00,145.0,12.1,651.0,16.0,22.0,399.0
2020-08-06 14:43:00,145.0,12.1,645.0,16.0,22.0,401.0
2020-08-06 14:44:00,145.0,12.1,655.0,16.0,22.0,407.0
2020-08-06 14:45:00,145.0,12.1,655.0,16.0,22.0,406.0
2020-08-06 14:46:00,145.0,12.1,660.0,16.0,22.0,408.0
2020-08-06 14:47:00,145.0,11.89,527.0,16.0,22.0,276.0
2020-08-06 14:48:00,145.0,11.89,515.0,16.0,22.0,278.0
2020-08-06 14:49:00,145.0,11.89,521.0,16.0,22.0,278.0
2020-08-06 14:50:00,145.0,11.89,513.0,16.0,22.0,271.0
2020-08-06 14:51:00,145.0,11.89,525.0,16.0,22.0,279.0
2020-08-06 14:52:00,145.0,11.89,531.0,16.0,22.0,256.0
2020-08-06 14:53:00,145.0,11.89,525.0,16.0,22.0,266.0
2020-08-06 14:54:00,145.0,11.89,525.0,16.0,22.0,280.0
2020-08-06 14:55:00,145.0,11.89,527.0,16.0,22.0,266.0
2020-08-06 14:56:00,145.0,11.89,521.0,16.0,22.0,276.0
2020-08-06 14:57:00,145.0,11.89,518.0,16.0,22.0,264.0
2020-08-06 14:58:00,145.0,11.89,511.0,16.0,22.0,273.0
2020-08-06 14:59:00,145.0,11.89,511.0,16.0,22.0,277.0
