time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-08-06 15:00:00,145.0,11.89,521.0,16.0,22.0,268.0
2020-08-06 15:01:00,145.0,11.89,531.0,16.0,22.0,259.0
2020-08-06 15:02:00,145.0,11.89,525.0,16.0,22.0,267.0
2020-08-06 15:03:00,1044.0,8.74,3413.0,16.0,22.0,281.0
2020-08-06 15:04:00,1044.0,8.74,3417.0,16.0,22.0,273.0
2020-08-06 15:05:00,1044.0,8.74,3414.0,16.0,22.0,265.0
2020-08-06 15:06:00,1044.0,8.74,3397.0,16.0,22.0,262.0
2020-08-06 15:07:00,1044.0,8.74,3401.0,16.0,22.0,262.0
2020-08-06 15:08:00,1044.0,8.74,3429.0,16.0,22.0,272.0
2020-08-06 15:09:00,1044.0,8.74,3417.0,16.0,22.0,270.0
2020-08-06 15:10:00,1044.0,8.74,3401.0,16.0,22.0,275.0
2020-08-06 15:11:00,1044.0,8.74,3428.0,16.0,22.0,272.0
2020-08-06 15:12:00,1044.0,8.74,3421.0,16.0,22.0,267.0
2020-08-06 15:13:00,1044.0,8.74,3415.0,16.0,22.0,278.0
2020-08-06 15:14:00,1044.0,8.74,3408.0,16.0,22.0,265.0
2020-08-06 15:15:00,1044.0,8.74,3397.0,16.0,22.0,279.0
2020-08-06 15:16:00,1044.0,8.74,3390.0,16.0,22.0,266.0
2020-08-06 15:17:00,1367.0,9.15,3430.0,16.0,22.0,265.0
2020-08-06 15:18:00,1367.0,9.15,3413.0,16.0,22.0,271.0
2020-08-06 15:19:00,1367.0,9.15,3415.0,16.0,22.0,274.0
2020-08-06 15:20:00,1367.0,9.15,3416.0,16.0,22.0,274.0
2020-08-06 15:21:00,1367.0,9.15,3419.0,16.0,22.0,276.0
2020-08-06 15:22:00,1367.0,9.15,3422.0,16.0,22.0,268.0
2020-08-06 15:23:00,1367.0,9.15,3422.0,16.0,22.0,273.0
2020-08-06 15:24:00,1367.0,9.15,3399.0,16.0,22.0,283.0
2020-08-06 15:25:00,1367.0,9.15,3405.0,16.0,22.0,272.0
2020-08-06 15:26:00,1367.0,9.15,3396.0,16.0,22.0,287.0
2020-08-06 15:27:00,1367.0,9.15,3393.0,16.0,22.0,270.0
2020-08-06 15:28:00,1367.0,9.15,3425.0,16.0,22.0,277.0
2020-08-06 15:29:00,1367.0,9.15,3411.0,16.0,22.0,278.0
2020-08-06 15:30:00,1367.0,9.15,3422.0,16.0,22.0,277.0
2020-08-06 15:31:00,1367.0,9.15,3407.0,16.0,22.0,279.0
2020-08-06 15:32:00,1163.0,11.29,2585.0,16.0,22.0,272.0
2020-08-06 15:33:00,1163.0,11.29,2596.0,16.0,22.0,280.0
2020-08-06 15:34:00,1163.0,11.29,2579.0,16.0,22.0,276.0
2020-08-06 15:35:00,1163.0,11.29,2611.0,16.0,22.0,280.0
2020-08-06 15:36:00,1163.0,11.29,2593.0,16.0,22.0,281.0
2020-08-06 15:37:00,1163.0,11.29,2593.0,16.0,22.0,273.0
2020-08-06 15:38:00,1163.0,11.29,2600.0,16.0,22.0,278.0
2020-08-06 15:39:00,1163.0,11.29,2596.0,16.0,22.0,275.0
2020-08-06 15:40:00,1163.0,11.29,2576.0,16.0,22.0,264.0
2020-08-06 15:41:00,1163.0,11.29,2584.0,16.0,22.0,261.0
2020-08-06 15:42:00,1163.0,11.29,2577.0,16.0,22.0,274.0
2020-08-06 15:43:00,1163.0,11.29,2598.0,16.0,22.0,274.0
2020-08-06 15:44:00,1163.0,11.29,2591.0,16.0,22.0,263.0
2020-08-06 15:45:00,1163.0,11.29,2594.0,16.0,22.0,277.0
2020-08-06 15:46:00,1163.0,11.29,2588.0,16.0,22.0,272.0
2020-08-06 15:47:00,276.0,11.31,-1338.0,16.0,22.0,147.0
2020-08-06 15:48:00,276.0,11.31,-1369.0,16.0,22.0,149.0
2020-08-06 15:49:00,276.0,11.31,-1353.0,16.0,22.0,142.0
2020-08-06 15:50:00,276.0,11.31,-1367.0,16.0,22.0,149.0
2020-08-06 15:51:00,276.0,11.31,-1377.0,16.0,22.0,134.0
2020-08-06 15:52:00,276.0,11.31,-1387.0,16.0,22.0,139.0
2020-08-06 15:53:00,276.0,11.31,-1363.0,16.0,22.0,151.0
2020-08-06 15:54:00,276.0,11.31,-1348.0,16.0,22.0,145.0
2020-08-06 15:55:00,276.0,11.31,-1350.0,16.0,22.0,152.0
2020-08-06 15:56:00,276.0,11.31,-1358.0,16.0,22.0,146.0
2020-08-06 15:57:00,276.0,11.31,-1381.0,16.0,22.0,148.0
2020-08-06 15:58:00,276.0,11.31,-1344.0,16.0,22.0,131.0
2020-08-06 15:59:00,276.0,11.31,-1364.0,16.0,22.0,134.0
2020-08-06 16:00:00,276.0,11.31,-1368.0,15.0,26.0,151.0
2020-08-06 16:01:00,276.0,11.31,-1368.0,15.0,26.0,151.0
2020-08-06 16:02:00,150.0,21.76,-774.0,15.0,26.0,-1176.0
2020-08-06 16:03:00,150.0,21.76,-777.0,15.0,26.0,-1170.0
2020-08-06 16:04:00,150.0,21.76,-785.0,15.0,26.0,-1166.0
2020-08-06 16:05:00,150.0,21.76,-785.0,15.0,26.0,-1166.0
2020-08-06 16:06:00,150.0,21.76,-754.0,15.0,26.0,-1159.0
2020-08-06 16:07:00,150.0,21.76,-756.0,15.0,26.0,-1164.0
2020-08-06 16:08:00,150.0,21.76,-762.0,15.0,26.0,-1178.0
2020-08-06 16:09:00,150.0,21.76,-762.0,15.0,26.0,-1172.0
2020-08-06 16:10:00,150.0,21.76,-771.0,15.0,26.0,-1180.0
2020-08-06 16:11:00,150.0,21.76,-771.0,15.0,26.0,-1180.0
2020-08-06 16:12:00,150.0,21.76,-750.0,15.0,26.0,-1169.0
2020-08-06 16:13:00,150.0,21.76,-756.0,15.0,26.0,-1154.0
2020-08-06 16:14:00,150.0,21.76,-763.0,15.0,26.0,-1176.0
2020-08-06 16:15:00,150.0,21.76,-752.0,15.0,26.0,-1161.0
2020-08-06 16:16:00,150.0,21.76,-774.0,15.0,26.0,-1162.0
2020-08-06 16:17:00,151.0,22.03,-879.0,15.0,26.0,-668.0
2020-08-06 16:18:00,151.0,22.03,-857.0,15.0,26.0,-689.0
2020-08-06 16:19:00,151.0,22.03,-858.0,15.0,26.0,-691.0
2020-08-06 16:20:00,151.0,22.03,-857.0,15.0,26.0,-671.0
2020-08-06 16:21:00,151.0,22.03,-875.0,15.0,26.0,-692.0
2020-08-06 16:22:00,151.0,22.03,-853.0,15.0,26.0,0.0
2020-08-06 16:23:00,151.0,22.03,-853.0,15.0,26.0,0.0
2020-08-06 16:24:00,151.0,22.03,-856.0,15.0,26.0,-572.0
2020-08-06 16:25:00,151.0,22.03,-856.0,15.0,26.0,-572.0
2020-08-06 16:26:00,151.0,22.03,-855.0,15.0,26.0,-582.0
2020-08-06 16:27:00,151.0,22.03,-855.0,15.0,26.0,-582.0
2020-08-06 16:28:00,151.0,22.03,-875.0,15.0,26.0,-576.0
2020-08-06 16:29:00,151.0,22.03,-855.0,15.0,26.0,-574.0
2020-08-06 16:30:00,151.0,22.03,-860.0,15.0,26.0,-589.0
2020-08-06 16:31:00,151.0,22.03,-860.0,15.0,26.0,-589.0
2020-08-06 16:32:00,151.0,22.45,-1065.0,15.0,26.0,-875.0
2020-08-06 16:33:00,151.0,22.45,-1065.0,15.0,26.0,-875.0
2020-08-06 16:34:00,151.0,22.45,-1064.0,15.0,26.0,-864.0
2020-08-06 16:35:00,151.0,22.45,-1064.0,15.0,26.0,-881.0
2020-08-06 16:36:00,151.0,22.45,-1067.0,15.0,26.0,-879.0
2020-08-06 16:37:00,151.0,22.45,-1067.0,15.0,26.0,-879.0
2020-08-06 16:38:00,151.0,22.45,-1059.0,15.0,26.0,-873.0
2020-08-06 16:39:00,151.0,22.45,-1059.0,15.0,26.0,-873.0
2020-08-06 16:40:00,151.0,22.45,-1050.0,15.0,26.0,-876.0
2020-08-06 16:41:00,151.0,22.45,-1054.0,15.0,26.0,-891.0
2020-08-06 16:42:00,151.0,22.45,-1053.0,15.0,26.0,-877.0
2020-08-06 16:43:00,151.0,22.45,-1073.0,15.0,26.0,-870.0
2020-08-06 16:44:00,151.0,22.45,-1069.0,15.0,26.0,-875.0
2020-08-06 16:45:00,151.0,22.45,-1062.0,15.0,26.0,-882.0
2020-08-06 16:46:00,151.0,22.45,-1067.0,15.0,26.0,-872.0
2020-08-06 16:47:00,151.0,22.75,-1176.0,15.0,26.0,-868.0
2020-08-06 16:48:00,151.0,22.75,-1161.0,15.0,26.0,-869.0
2020-08-06 16:49:00,151.0,22.75,-1164.0,15.0,26.0,-876.0
2020-08-06 16:50:00,151.0,22.75,-1144.0,15.0,26.0,-875.0
2020-08-06 16:51:00,151.0,22.75,-1144.0,15.0,26.0,-875.0
2020-08-06 16:52:00,151.0,22.75,-1175.0,15.0,26.0,-876.0
2020-08-06 16:53:00,151.0,22.75,-1167.0,15.0,26.0,-857.0
2020-08-06 16:54:00,151.0,22.75,-1145.0,15.0,26.0,-862.0
2020-08-06 16:55:00,151.0,22.75,-1143.0,15.0,26.0,-866.0
2020-08-06 16:56:00,151.0,22.75,-1180.0,15.0,26.0,-884.0
2020-08-06 16:57:00,151.0,22.75,-1185.0,15.0,26.0,-875.0
2020-08-06 16:58:00,151.0,22.75,-1162.0,15.0,26.0,-871.0
2020-08-06 16:59:00,151.0,22.75,-1165.0,15.0,26.0,-866.0
2020-08-06 17:00:00,151.0,22.75,-1157.0,15.0,26.0,-880.0
2020-08-06 17:01:00,151.0,22.75,-1159.0,15.0,26.0,-870.0
2020-08-06 17:02:00,151.0,23.08,-1263.0,15.0,26.0,-947.0
2020-08-06 17:03:00,151.0,23.08,-1263.0,15.0,26.0,-947.0
2020-08-06 17:04:00,151.0,23.08,-1240.0,15.0,26.0,-956.0
2020-08-06 17:05:00,151.0,23.08,-1293.0,15.0,26.0,-961.0
2020-08-06 17:06:00,151.0,23.08,-1273.0,15.0,26.0,-962.0
2020-08-06 17:07:00,151.0,23.08,-1261.0,15.0,26.0,-959.0
2020-08-06 17:08:00,151.0,23.08,-1275.0,15.0,26.0,-967.0
2020-08-06 17:09:00,151.0,23.08,-1292.0,15.0,26.0,-959.0
2020-08-06 17:10:00,151.0,23.08,-1239.0,15.0,26.0,-958.0
2020-08-06 17:11:00,151.0,23.08,-1239.0,15.0,26.0,-958.0
2020-08-06 17:12:00,151.0,23.08,-1274.0,15.0,26.0,-959.0
2020-08-06 17:13:00,151.0,23.08,-1274.0,15.0,26.0,-959.0
2020-08-06 17:14:00,151.0,23.08,-1242.0,15.0,26.0,-955.0
2020-08-06 17:15:00,151.0,23.08,-1263.0,15.0,26.0,-954.0
2020-08-06 17:16:00,151.0,23.08,-1247.0,15.0,26.0,-955.0
2020-08-06 17:17:00,151.0,23.29,-1297.0,15.0,26.0,-1061.0
2020-08-06 17:18:00,151.0,23.29,-1270.0,15.0,26.0,-1058.0
2020-08-06 17:19:00,151.0,23.29,-1270.0,15.0,26.0,-1058.0
2020-08-06 17:20:00,151.0,23.29,-1252.0,15.0,26.0,-1055.0
2020-08-06 17:21:00,151.0,23.29,-1280.0,15.0,26.0,-1052.0
2020-08-06 17:22:00,151.0,23.29,-1272.0,15.0,26.0,-1074.0
2020-08-06 17:23:00,151.0,23.29,-1272.0,15.0,26.0,-1074.0
2020-08-06 17:24:00,151.0,23.29,-1285.0,15.0,26.0,-1064.0
2020-08-06 17:25:00,151.0,23.29,-1258.0,15.0,26.0,-1046.0
2020-08-06 17:26:00,151.0,23.29,-1292.0,15.0,26.0,-1053.0
2020-08-06 17:27:00,151.0,23.29,-1272.0,15.0,26.0,-1059.0
2020-08-06 17:28:00,151.0,23.29,-1263.0,15.0,26.0,-1074.0
2020-08-06 17:29:00,151.0,23.29,-1244.0,15.0,26.0,-1037.0
2020-08-06 17:30:00,151.0,23.29,-1274.0,15.0,26.0,-1067.0
2020-08-06 17:31:00,151.0,23.29,-1278.0,15.0,26.0,-1064.0
2020-08-06 17:32:00,151.0,23.5,-1367.0,15.0,26.0,-1172.0
2020-08-06 17:33:00,151.0,23.5,-1352.0,15.0,26.0,-1165.0
2020-08-06 17:34:00,,,-1357.0,15.0,26.0,-1167.0
2020-08-06 17:35:00,151.0,23.5,-1372.0,15.0,26.0,-1163.0
2020-08-06 17:36:00,151.0,23.5,-1388.0,15.0,26.0,-1156.0
2020-08-06 17:37:00,151.0,23.5,-1367.0,15.0,26.0,-1159.0
2020-08-06 17:38:00,151.0,23.5,-1365.0,15.0,26.0,-1167.0
2020-08-06 17:39:00,151.0,23.5,-1365.0,15.0,26.0,-1167.0
2020-08-06 17:40:00,151.0,23.5,-1386.0,15.0,26.0,-1160.0
2020-08-06 17:41:00,151.0,23.5,-1375.0,15.0,26.0,-1177.0
2020-08-06 17:42:00,151.0,23.5,-1356.0,15.0,26.0,-1173.0
2020-08-06 17:43:00,151.0,23.5,-1358.0,15.0,26.0,-1175.0
2020-08-06 17:44:00,151.0,23.5,-1342.0,15.0,26.0,-1162.0
2020-08-06 17:45:00,151.0,23.5,-1348.0,15.0,26.0,-1166.0
2020-08-06 17:46:00,151.0,23.5,-1391.0,15.0,26.0,-1168.0
2020-08-06 17:47:00,151.0,23.7,-577.0,15.0,26.0,-1158.0
2020-08-06 17:48:00,151.0,23.7,-595.0,15.0,26.0,-1166.0
2020-08-06 17:49:00,151.0,23.7,-574.0,15.0,26.0,-1168.0
2020-08-06 17:50:00,151.0,23.7,-582.0,15.0,26.0,-1174.0
2020-08-06 17:51:00,151.0,23.7,-583.0,15.0,26.0,-1160.0
2020-08-06 17:52:00,151.0,23.7,-583.0,15.0,26.0,-1171.0
2020-08-06 17:53:00,151.0,23.7,-593.0,15.0,26.0,-1165.0
2020-08-06 17:54:00,151.0,23.7,-576.0,15.0,26.0,-1165.0
2020-08-06 17:55:00,151.0,23.7,-588.0,15.0,26.0,-1165.0
2020-08-06 17:56:00,151.0,23.7,-585.0,15.0,26.0,-1153.0
2020-08-06 17:57:00,151.0,23.7,-583.0,15.0,26.0,-1159.0
2020-08-06 17:58:00,151.0,23.7,-575.0,15.0,26.0,-1153.0
2020-08-06 17:59:00,151.0,23.7,-588.0,15.0,26.0,-1162.0
2020-08-06 18:00:00,151.0,23.7,-591.0,15.0,26.0,-1160.0
2020-08-06 18:01:00,151.0,23.7,-591.0,15.0,26.0,-1160.0
2020-08-06 18:02:00,152.0,23.86,-399.0,15.0,26.0,-1263.0
2020-08-06 18:03:00,152.0,23.86,-399.0,15.0,26.0,-1263.0
2020-08-06 18:04:00,152.0,23.86,-396.0,15.0,26.0,-1262.0
2020-08-06 18:05:00,152.0,23.86,-400.0,15.0,26.0,-1268.0
2020-08-06 18:06:00,152.0,23.86,-421.0,15.0,26.0,-1248.0
2020-08-06 18:07:00,152.0,23.86,-410.0,15.0,26.0,-1264.0
2020-08-06 18:08:00,152.0,23.86,-398.0,15.0,26.0,-1262.0
2020-08-06 18:09:00,152.0,23.86,-394.0,15.0,26.0,-1262.0
2020-08-06 18:10:00,152.0,23.86,-395.0,15.0,26.0,-1256.0
2020-08-06 18:11:00,152.0,23.86,-396.0,15.0,26.0,-1249.0
2020-08-06 18:12:00,152.0,23.86,-404.0,15.0,26.0,-1258.0
2020-08-06 18:13:00,152.0,23.86,-399.0,15.0,26.0,-1268.0
2020-08-06 18:14:00,152.0,23.86,-402.0,15.0,26.0,-1271.0
2020-08-06 18:15:00,152.0,23.86,-402.0,15.0,26.0,-1271.0
2020-08-06 18:16:00,152.0,23.86,-397.0,15.0,26.0,-1269.0
2020-08-06 18:17:00,152.0,23.87,-300.0,15.0,26.0,13.0
2020-08-06 18:18:00,152.0,23.87,-317.0,15.0,26.0,8.0
2020-08-06 18:19:00,152.0,23.87,-317.0,15.0,26.0,8.0
2020-08-06 18:20:00,152.0,23.87,-306.0,15.0,26.0,3.0
2020-08-06 18:21:00,152.0,23.87,-299.0,15.0,26.0,13.0
2020-08-06 18:22:00,152.0,23.87,-293.0,15.0,26.0,13.0
2020-08-06 18:23:00,152.0,23.87,-293.0,15.0,26.0,13.0
2020-08-06 18:24:00,152.0,23.87,-299.0,15.0,26.0,15.0
2020-08-06 18:25:00,152.0,23.87,-297.0,15.0,26.0,17.0
2020-08-06 18:26:00,152.0,23.87,-287.0,15.0,26.0,14.0
2020-08-06 18:27:00,152.0,23.87,-295.0,15.0,26.0,2.0
2020-08-06 18:28:00,152.0,23.87,-299.0,15.0,26.0,11.0
2020-08-06 18:29:00,152.0,23.87,-299.0,15.0,26.0,11.0
2020-08-06 18:30:00,152.0,23.87,-301.0,15.0,26.0,17.0
2020-08-06 18:31:00,152.0,23.87,1.0,15.0,26.0,21.0
2020-08-06 18:32:00,152.0,23.81,-413.0,15.0,26.0,10.0
2020-08-06 18:33:00,152.0,23.81,-393.0,15.0,26.0,5.0
2020-08-06 18:34:00,152.0,23.81,-407.0,15.0,26.0,11.0
2020-08-06 18:35:00,152.0,23.81,-397.0,15.0,26.0,2.0
2020-08-06 18:36:00,152.0,23.81,-395.0,15.0,26.0,15.0
2020-08-06 18:37:00,152.0,23.81,-401.0,15.0,26.0,19.0
2020-08-06 18:38:00,152.0,23.81,-422.0,15.0,26.0,5.0
2020-08-06 18:39:00,152.0,23.81,-400.0,15.0,26.0,0.0
2020-08-06 18:40:00,152.0,23.81,-411.0,15.0,26.0,7.0
2020-08-06 18:41:00,152.0,23.81,-411.0,15.0,26.0,7.0
2020-08-06 18:42:00,152.0,23.81,-396.0,15.0,26.0,-4.0
2020-08-06 18:43:00,152.0,23.81,-394.0,15.0,26.0,15.0
2020-08-06 18:44:00,152.0,23.81,-406.0,15.0,26.0,14.0
2020-08-06 18:45:00,152.0,23.81,-406.0,15.0,26.0,14.0
2020-08-06 18:46:00,152.0,23.81,-398.0,15.0,26.0,15.0
2020-08-06 18:47:00,152.0,23.78,-509.0,15.0,26.0,18.0
2020-08-06 18:48:00,152.0,23.78,-512.0,15.0,26.0,9.0
2020-08-06 18:49:00,152.0,23.78,-498.0,15.0,26.0,4.0
2020-08-06 18:50:00,152.0,23.78,-504.0,15.0,26.0,11.0
2020-08-06 18:51:00,152.0,23.78,-504.0,15.0,26.0,11.0
2020-08-06 18:52:00,152.0,23.78,-517.0,15.0,26.0,14.0
2020-08-06 18:53:00,152.0,23.78,-517.0,15.0,26.0,14.0
2020-08-06 18:54:00,152.0,23.78,-488.0,15.0,26.0,10.0
2020-08-06 18:55:00,152.0,23.78,-497.0,15.0,26.0,17.0
2020-08-06 18:56:00,152.0,23.78,-509.0,15.0,26.0,10.0
2020-08-06 18:57:00,152.0,23.78,-517.0,15.0,26.0,4.0
2020-08-06 18:58:00,152.0,23.78,-503.0,15.0,26.0,13.0
2020-08-06 18:59:00,152.0,23.78,-508.0,15.0,26.0,22.0
2020-08-06 19:00:00,152.0,23.78,-501.0,15.0,29.0,10.0
2020-08-06 19:01:00,152.0,23.78,-491.0,15.0,29.0,21.0
2020-08-06 19:02:00,152.0,25.39,-407.0,15.0,29.0,23.0
2020-08-06 19:03:00,152.0,25.39,-407.0,15.0,29.0,23.0
2020-08-06 19:04:00,152.0,25.39,-408.0,15.0,29.0,2.0
2020-08-06 19:05:00,152.0,25.39,-408.0,15.0,29.0,2.0
2020-08-06 19:06:00,152.0,25.39,-410.0,15.0,29.0,2.0
2020-08-06 19:07:00,,,,15.0,29.0,
2020-08-06 19:08:00,152.0,25.39,-406.0,15.0,29.0,14.0
2020-08-06 19:09:00,152.0,25.39,-405.0,15.0,29.0,0.0
2020-08-06 19:10:00,152.0,25.39,-390.0,15.0,29.0,17.0
2020-08-06 19:11:00,152.0,25.39,-400.0,15.0,29.0,-3.0
2020-08-06 19:12:00,152.0,25.39,-406.0,15.0,29.0,9.0
2020-08-06 19:13:00,152.0,25.39,-401.0,15.0,29.0,18.0
2020-08-06 19:14:00,152.0,25.39,-404.0,15.0,29.0,16.0
2020-08-06 19:15:00,152.0,25.39,-409.0,15.0,29.0,16.0
2020-08-06 19:16:00,152.0,25.39,-406.0,15.0,29.0,4.0
2020-08-06 19:17:00,152.0,25.32,-413.0,15.0,29.0,14.0
2020-08-06 19:18:00,152.0,25.32,-402.0,15.0,29.0,20.0
2020-08-06 19:19:00,152.0,25.32,-395.0,15.0,29.0,-6.0
2020-08-06 19:20:00,152.0,25.32,-396.0,15.0,29.0,15.0
2020-08-06 19:21:00,152.0,25.32,-398.0,15.0,29.0,11.0
2020-08-06 19:22:00,152.0,25.32,-392.0,15.0,29.0,4.0
2020-08-06 19:23:00,152.0,25.32,-399.0,15.0,29.0,9.0
2020-08-06 19:24:00,152.0,25.32,-401.0,15.0,29.0,12.0
2020-08-06 19:25:00,152.0,25.32,-418.0,15.0,29.0,13.0
2020-08-06 19:26:00,152.0,25.32,-411.0,15.0,29.0,8.0
2020-08-06 19:27:00,152.0,25.32,-411.0,15.0,29.0,8.0
2020-08-06 19:28:00,152.0,25.32,-399.0,15.0,29.0,9.0
2020-08-06 19:29:00,152.0,25.32,-399.0,15.0,29.0,9.0
2020-08-06 19:30:00,152.0,25.32,-394.0,15.0,29.0,-4.0
2020-08-06 19:31:00,152.0,25.32,-393.0,15.0,29.0,13.0
2020-08-06 19:32:00,152.0,25.36,-407.0,15.0,29.0,3.0
2020-08-06 19:33:00,152.0,25.36,-407.0,15.0,29.0,3.0
2020-08-06 19:34:00,152.0,25.36,-394.0,15.0,29.0,16.0
2020-08-06 19:35:00,152.0,25.36,-394.0,15.0,29.0,16.0
2020-08-06 19:36:00,152.0,25.36,-410.0,15.0,29.0,17.0
2020-08-06 19:37:00,152.0,25.36,-402.0,15.0,29.0,11.0
2020-08-06 19:38:00,152.0,25.36,-402.0,15.0,29.0,11.0
2020-08-06 19:39:00,152.0,25.36,-418.0,15.0,29.0,11.0
2020-08-06 19:40:00,152.0,25.36,-407.0,15.0,29.0,13.0
2020-08-06 19:41:00,152.0,25.36,-398.0,15.0,29.0,7.0
2020-08-06 19:42:00,152.0,25.36,,15.0,29.0,
2020-08-06 19:43:00,152.0,25.36,1.0,15.0,29.0,10.0
2020-08-06 19:44:00,152.0,25.36,-428.0,15.0,29.0,7.0
2020-08-06 19:45:00,152.0,25.36,-402.0,15.0,29.0,12.0
2020-08-06 19:46:00,152.0,25.36,-392.0,15.0,29.0,9.0
2020-08-06 19:47:00,152.0,25.36,-392.0,15.0,29.0,9.0
2020-08-06 19:48:00,152.0,25.32,-507.0,15.0,29.0,12.0
2020-08-06 19:49:00,152.0,25.32,-507.0,15.0,29.0,12.0
2020-08-06 19:50:00,152.0,25.32,-502.0,15.0,29.0,15.0
2020-08-06 19:51:00,152.0,25.32,-498.0,15.0,29.0,22.0
2020-08-06 19:52:00,152.0,25.32,-510.0,15.0,29.0,9.0
2020-08-06 19:53:00,152.0,25.32,-500.0,15.0,29.0,12.0
2020-08-06 19:54:00,152.0,25.32,-505.0,15.0,29.0,12.0
2020-08-06 19:55:00,152.0,25.32,-505.0,15.0,29.0,12.0
2020-08-06 19:56:00,152.0,25.32,-500.0,15.0,29.0,6.0
2020-08-06 19:57:00,152.0,25.32,-519.0,15.0,29.0,1.0
2020-08-06 19:58:00,152.0,25.32,-507.0,15.0,29.0,-1.0
2020-08-06 19:59:00,152.0,25.32,-507.0,15.0,29.0,-1.0
2020-08-06 20:00:00,152.0,25.32,-506.0,15.0,29.0,14.0
2020-08-06 20:01:00,152.0,25.32,-506.0,15.0,29.0,14.0
2020-08-06 20:02:00,152.0,24.44,-606.0,15.0,29.0,12.0
2020-08-06 20:03:00,152.0,24.44,-628.0,15.0,29.0,12.0
2020-08-06 20:04:00,152.0,24.44,-688.0,15.0,29.0,9.0
2020-08-06 20:05:00,152.0,24.44,-688.0,15.0,29.0,9.0
2020-08-06 20:06:00,152.0,24.44,-683.0,15.0,29.0,11.0
2020-08-06 20:07:00,152.0,24.44,-683.0,15.0,29.0,11.0
2020-08-06 20:08:00,152.0,24.44,-695.0,15.0,29.0,7.0
2020-08-06 20:09:00,152.0,24.44,-675.0,15.0,29.0,8.0
2020-08-06 20:10:00,152.0,24.44,-675.0,15.0,29.0,5.0
2020-08-06 20:11:00,152.0,24.44,-677.0,15.0,29.0,10.0
2020-08-06 20:12:00,152.0,24.44,-678.0,15.0,29.0,14.0
2020-08-06 20:13:00,152.0,24.44,-671.0,15.0,29.0,-2.0
2020-08-06 20:14:00,152.0,24.44,-670.0,15.0,29.0,17.0
2020-08-06 20:15:00,152.0,24.44,-670.0,15.0,29.0,17.0
2020-08-06 20:16:00,,,-684.0,15.0,29.0,7.0
2020-08-06 20:17:00,152.0,24.42,-675.0,15.0,29.0,6.0
2020-08-06 20:18:00,152.0,24.42,-680.0,15.0,29.0,9.0
2020-08-06 20:19:00,152.0,24.42,-675.0,15.0,29.0,10.0
2020-08-06 20:20:00,152.0,24.42,-681.0,15.0,29.0,8.0
2020-08-06 20:21:00,152.0,24.42,-681.0,15.0,29.0,8.0
2020-08-06 20:22:00,152.0,24.42,-688.0,15.0,29.0,6.0
2020-08-06 20:23:00,152.0,24.42,-672.0,15.0,29.0,14.0
2020-08-06 20:24:00,152.0,24.42,-670.0,15.0,29.0,14.0
2020-08-06 20:25:00,152.0,24.42,-688.0,15.0,29.0,17.0
2020-08-06 20:26:00,152.0,24.42,-683.0,15.0,29.0,0.0
2020-08-06 20:27:00,152.0,24.42,-683.0,15.0,29.0,0.0
2020-08-06 20:28:00,152.0,24.42,-689.0,15.0,29.0,-3.0
2020-08-06 20:29:00,152.0,24.42,-695.0,15.0,29.0,13.0
2020-08-06 20:30:00,152.0,24.42,-686.0,15.0,29.0,8.0
2020-08-06 20:31:00,152.0,24.42,-667.0,15.0,29.0,0.0
2020-08-06 20:32:00,152.0,24.39,-209.0,15.0,29.0,13.0
2020-08-06 20:33:00,152.0,24.39,-193.0,15.0,29.0,16.0
2020-08-06 20:34:00,152.0,24.39,-203.0,15.0,29.0,6.0
2020-08-06 20:35:00,152.0,24.39,-198.0,15.0,29.0,10.0
2020-08-06 20:36:00,152.0,24.39,-205.0,15.0,29.0,-1.0
2020-08-06 20:37:00,152.0,24.39,-203.0,15.0,29.0,3.0
2020-08-06 20:38:00,152.0,24.39,-195.0,15.0,29.0,18.0
2020-08-06 20:39:00,152.0,24.39,-209.0,15.0,29.0,14.0
2020-08-06 20:40:00,152.0,24.39,-213.0,15.0,29.0,10.0
2020-08-06 20:41:00,152.0,24.39,-213.0,15.0,29.0,0.0
2020-08-06 20:42:00,152.0,24.39,-200.0,15.0,29.0,2.0
2020-08-06 20:43:00,152.0,24.39,-218.0,15.0,29.0,15.0
2020-08-06 20:44:00,152.0,24.39,-209.0,15.0,29.0,1.0
2020-08-06 20:45:00,152.0,24.39,-212.0,15.0,29.0,14.0
2020-08-06 20:46:00,152.0,24.39,-204.0,15.0,29.0,-1.0
2020-08-06 20:47:00,152.0,24.4,241.0,15.0,29.0,7.0
2020-08-06 20:48:00,152.0,24.4,257.0,15.0,29.0,18.0
2020-08-06 20:49:00,152.0,24.4,272.0,15.0,29.0,13.0
2020-08-06 20:50:00,152.0,24.4,247.0,15.0,29.0,8.0
2020-08-06 20:51:00,152.0,24.4,263.0,15.0,29.0,3.0
2020-08-06 20:52:00,152.0,24.4,257.0,15.0,29.0,15.0
2020-08-06 20:53:00,152.0,24.4,265.0,15.0,29.0,11.0
2020-08-06 20:54:00,152.0,24.4,263.0,15.0,29.0,3.0
2020-08-06 20:55:00,152.0,24.4,264.0,15.0,29.0,11.0
2020-08-06 20:56:00,152.0,24.4,244.0,15.0,29.0,11.0
2020-08-06 20:57:00,152.0,24.4,263.0,15.0,29.0,16.0
2020-08-06 20:58:00,152.0,24.4,240.0,15.0,29.0,20.0
2020-08-06 20:59:00,152.0,24.4,267.0,15.0,29.0,-3.0
2020-08-06 21:00:00,152.0,24.4,263.0,15.0,29.0,-4.0
2020-08-06 21:01:00,152.0,24.4,264.0,15.0,29.0,14.0
2020-08-06 21:02:00,152.0,24.91,13.0,15.0,29.0,14.0
2020-08-06 21:03:00,152.0,24.91,-8.0,15.0,29.0,4.0
2020-08-06 21:04:00,152.0,24.91,23.0,15.0,29.0,16.0
2020-08-06 21:05:00,152.0,24.91,9.0,15.0,29.0,2.0
2020-08-06 21:06:00,152.0,24.91,17.0,15.0,29.0,22.0
2020-08-06 21:07:00,152.0,24.91,17.0,15.0,29.0,17.0
2020-08-06 21:08:00,152.0,24.91,19.0,15.0,29.0,13.0
2020-08-06 21:09:00,152.0,24.91,10.0,15.0,29.0,15.0
2020-08-06 21:10:00,152.0,24.91,22.0,15.0,29.0,15.0
2020-08-06 21:11:00,152.0,24.91,17.0,15.0,29.0,3.0
2020-08-06 21:12:00,152.0,24.91,8.0,15.0,29.0,15.0
2020-08-06 21:13:00,152.0,24.91,17.0,15.0,29.0,12.0
2020-08-06 21:14:00,152.0,24.91,-1.0,15.0,29.0,-2.0
2020-08-06 21:15:00,152.0,24.91,25.0,15.0,29.0,14.0
2020-08-06 21:16:00,152.0,24.91,13.0,15.0,29.0,14.0
2020-08-06 21:17:00,152.0,24.84,6.0,15.0,29.0,11.0
2020-08-06 21:18:00,152.0,24.84,23.0,15.0,29.0,15.0
2020-08-06 21:19:00,152.0,24.84,15.0,15.0,29.0,-1.0
2020-08-06 21:20:00,152.0,24.84,11.0,15.0,29.0,13.0
2020-08-06 21:21:00,152.0,24.84,23.0,15.0,29.0,24.0
2020-08-06 21:22:00,152.0,24.84,13.0,15.0,29.0,-1.0
2020-08-06 21:23:00,152.0,24.84,23.0,15.0,29.0,11.0
2020-08-06 21:24:00,152.0,24.84,26.0,15.0,29.0,14.0
2020-08-06 21:25:00,152.0,24.84,1.0,15.0,29.0,2.0
2020-08-06 21:26:00,152.0,24.84,23.0,15.0,29.0,2.0
2020-08-06 21:27:00,152.0,24.84,16.0,15.0,29.0,15.0
2020-08-06 21:28:00,152.0,24.84,21.0,15.0,29.0,5.0
2020-08-06 21:29:00,152.0,24.84,2.0,15.0,29.0,9.0
2020-08-06 21:30:00,152.0,24.84,11.0,15.0,29.0,-1.0
2020-08-06 21:31:00,152.0,24.84,1.0,15.0,29.0,14.0
2020-08-06 21:32:00,152.0,24.77,6.0,15.0,29.0,7.0
2020-08-06 21:33:00,152.0,24.77,13.0,15.0,29.0,-3.0
2020-08-06 21:34:00,152.0,24.77,9.0,15.0,29.0,14.0
2020-08-06 21:35:00,152.0,24.77,1.0,15.0,29.0,17.0
2020-08-06 21:36:00,152.0,24.77,22.0,15.0,29.0,14.0
2020-08-06 21:37:00,152.0,24.77,-1.0,15.0,29.0,18.0
2020-08-06 21:38:00,152.0,24.77,-1.0,15.0,29.0,17.0
2020-08-06 21:39:00,152.0,24.77,3.0,15.0,29.0,7.0
2020-08-06 21:40:00,152.0,24.77,26.0,15.0,29.0,12.0
2020-08-06 21:41:00,152.0,24.77,17.0,15.0,29.0,8.0
2020-08-06 21:42:00,152.0,24.77,11.0,15.0,29.0,10.0
2020-08-06 21:43:00,152.0,24.77,24.0,15.0,29.0,9.0
2020-08-06 21:44:00,152.0,24.77,4.0,15.0,29.0,9.0
2020-08-06 21:45:00,152.0,24.77,16.0,15.0,29.0,3.0
2020-08-06 21:46:00,152.0,24.77,13.0,15.0,29.0,7.0
2020-08-06 21:47:00,152.0,24.71,14.0,15.0,29.0,13.0
2020-08-06 21:48:00,152.0,24.71,5.0,15.0,29.0,10.0
2020-08-06 21:49:00,152.0,24.71,19.0,15.0,29.0,4.0
2020-08-06 21:50:00,152.0,24.71,14.0,15.0,29.0,11.0
2020-08-06 21:51:00,152.0,24.71,11.0,15.0,29.0,14.0
2020-08-06 21:52:00,152.0,24.71,8.0,15.0,29.0,21.0
2020-08-06 21:53:00,152.0,24.71,3.0,15.0,29.0,21.0
2020-08-06 21:54:00,152.0,24.71,23.0,15.0,29.0,4.0
2020-08-06 21:55:00,152.0,24.71,5.0,15.0,29.0,9.0
2020-08-06 21:56:00,152.0,24.71,-4.0,15.0,29.0,7.0
2020-08-06 21:57:00,152.0,24.71,32.0,15.0,29.0,12.0
2020-08-06 21:58:00,152.0,24.71,-6.0,15.0,29.0,13.0
2020-08-06 21:59:00,152.0,24.71,2.0,15.0,29.0,15.0
2020-08-06 22:00:00,152.0,24.71,8.0,15.0,29.0,15.0
2020-08-06 22:01:00,152.0,24.71,5.0,15.0,29.0,5.0
2020-08-06 22:02:00,152.0,24.63,2.0,15.0,29.0,10.0
2020-08-06 22:03:00,152.0,24.63,18.0,15.0,29.0,4.0
2020-08-06 22:04:00,152.0,24.63,1.0,15.0,29.0,7.0
2020-08-06 22:05:00,152.0,24.63,-2.0,15.0,29.0,17.0
2020-08-06 22:06:00,152.0,24.63,16.0,15.0,29.0,15.0
2020-08-06 22:07:00,152.0,24.63,19.0,15.0,29.0,6.0
2020-08-06 22:08:00,152.0,24.63,14.0,15.0,29.0,10.0
2020-08-06 22:09:00,152.0,24.63,18.0,15.0,29.0,13.0
2020-08-06 22:10:00,152.0,24.63,20.0,15.0,29.0,9.0
2020-08-06 22:11:00,152.0,24.63,1.0,15.0,29.0,8.0
2020-08-06 22:12:00,152.0,24.63,8.0,15.0,29.0,3.0
2020-08-06 22:13:00,152.0,24.63,-3.0,15.0,29.0,0.0
2020-08-06 22:14:00,152.0,24.63,7.0,15.0,29.0,2.0
2020-08-06 22:15:00,152.0,24.63,23.0,15.0,29.0,11.0
2020-08-06 22:16:00,152.0,24.63,22.0,15.0,29.0,16.0
2020-08-06 22:17:00,152.0,24.53,3.0,15.0,29.0,0.0
2020-08-06 22:18:00,152.0,24.53,9.0,15.0,29.0,15.0
2020-08-06 22:19:00,152.0,24.53,15.0,15.0,29.0,20.0
2020-08-06 22:20:00,152.0,24.53,6.0,15.0,29.0,11.0
2020-08-06 22:21:00,152.0,24.53,0.0,15.0,29.0,11.0
2020-08-06 22:22:00,152.0,24.53,13.0,15.0,29.0,9.0
2020-08-06 22:23:00,152.0,24.53,14.0,15.0,29.0,-4.0
2020-08-06 22:24:00,152.0,24.53,21.0,15.0,29.0,2.0
2020-08-06 22:25:00,152.0,24.53,18.0,15.0,29.0,8.0
2020-08-06 22:26:00,152.0,24.53,13.0,15.0,29.0,15.0
2020-08-06 22:27:00,152.0,24.53,17.0,15.0,29.0,16.0
2020-08-06 22:28:00,152.0,24.53,22.0,15.0,29.0,12.0
2020-08-06 22:29:00,152.0,24.53,17.0,15.0,29.0,8.0
2020-08-06 22:30:00,152.0,24.53,-9.0,15.0,29.0,13.0
2020-08-06 22:31:00,152.0,24.53,19.0,15.0,29.0,-3.0
2020-08-06 22:32:00,152.0,24.42,12.0,15.0,29.0,8.0
2020-08-06 22:33:00,152.0,24.42,6.0,15.0,29.0,5.0
2020-08-06 22:34:00,152.0,24.42,0.0,15.0,29.0,11.0
2020-08-06 22:35:00,152.0,24.42,16.0,15.0,29.0,-1.0
2020-08-06 22:36:00,152.0,24.42,15.0,15.0,29.0,14.0
2020-08-06 22:37:00,152.0,24.42,28.0,15.0,29.0,5.0
2020-08-06 22:38:00,152.0,24.42,-1.0,15.0,29.0,13.0
2020-08-06 22:39:00,152.0,24.42,10.0,15.0,29.0,22.0
2020-08-06 22:40:00,152.0,24.42,16.0,15.0,29.0,17.0
2020-08-06 22:41:00,152.0,24.42,16.0,15.0,29.0,13.0
2020-08-06 22:42:00,152.0,24.42,16.0,15.0,29.0,17.0
2020-08-06 22:43:00,152.0,24.42,1.0,15.0,29.0,11.0
2020-08-06 22:44:00,152.0,24.42,4.0,15.0,29.0,12.0
2020-08-06 22:45:00,152.0,24.42,17.0,15.0,29.0,7.0
2020-08-06 22:46:00,152.0,24.42,5.0,15.0,29.0,0.0
2020-08-06 22:47:00,152.0,24.34,1.0,15.0,29.0,20.0
2020-08-06 22:48:00,152.0,24.34,9.0,15.0,29.0,16.0
2020-08-06 22:49:00,152.0,24.34,2.0,15.0,29.0,4.0
2020-08-06 22:50:00,152.0,24.34,15.0,15.0,29.0,-3.0
2020-08-06 22:51:00,152.0,24.34,10.0,15.0,29.0,19.0
2020-08-06 22:52:00,152.0,24.34,9.0,15.0,29.0,10.0
2020-08-06 22:53:00,152.0,24.34,5.0,15.0,29.0,3.0
2020-08-06 22:54:00,152.0,24.34,10.0,15.0,29.0,0.0
2020-08-06 22:55:00,152.0,24.34,21.0,15.0,29.0,15.0
2020-08-06 22:56:00,152.0,24.34,-3.0,15.0,29.0,4.0
2020-08-06 22:57:00,152.0,24.34,20.0,15.0,29.0,5.0
2020-08-06 22:58:00,152.0,24.34,13.0,15.0,29.0,3.0
2020-08-06 22:59:00,152.0,24.34,24.0,15.0,29.0,10.0
2020-08-06 23:00:00,152.0,24.34,12.0,15.0,29.0,13.0
2020-08-06 23:01:00,152.0,24.34,16.0,15.0,29.0,13.0
2020-08-06 23:02:00,152.0,24.27,21.0,15.0,29.0,13.0
2020-08-06 23:03:00,152.0,24.27,21.0,15.0,29.0,16.0
2020-08-06 23:04:00,152.0,24.27,13.0,15.0,29.0,18.0
2020-08-06 23:05:00,152.0,24.27,9.0,15.0,29.0,16.0
2020-08-06 23:06:00,152.0,24.27,12.0,15.0,29.0,6.0
2020-08-06 23:07:00,152.0,24.27,27.0,15.0,29.0,13.0
2020-08-06 23:08:00,152.0,24.27,14.0,15.0,29.0,14.0
2020-08-06 23:09:00,152.0,24.27,3.0,15.0,29.0,17.0
2020-08-06 23:10:00,152.0,24.27,0.0,15.0,29.0,16.0
2020-08-06 23:11:00,152.0,24.27,19.0,15.0,29.0,2.0
2020-08-06 23:12:00,152.0,24.27,15.0,15.0,29.0,11.0
2020-08-06 23:13:00,152.0,24.27,11.0,15.0,29.0,8.0
2020-08-06 23:14:00,152.0,24.27,9.0,15.0,29.0,12.0
2020-08-06 23:15:00,152.0,24.27,23.0,15.0,29.0,11.0
2020-08-06 23:16:00,152.0,24.27,-7.0,15.0,29.0,1.0
2020-08-06 23:17:00,152.0,24.19,22.0,15.0,29.0,11.0
2020-08-06 23:18:00,152.0,24.19,26.0,15.0,29.0,14.0
2020-08-06 23:19:00,152.0,24.19,10.0,15.0,29.0,-3.0
2020-08-06 23:20:00,152.0,24.19,1.0,15.0,29.0,13.0
2020-08-06 23:21:00,152.0,24.19,10.0,15.0,29.0,0.0
2020-08-06 23:22:00,152.0,24.19,19.0,15.0,29.0,7.0
2020-08-06 23:23:00,152.0,24.19,14.0,15.0,29.0,13.0
2020-08-06 23:24:00,152.0,24.19,10.0,15.0,29.0,13.0
2020-08-06 23:25:00,152.0,24.19,36.0,15.0,29.0,15.0
2020-08-06 23:26:00,152.0,24.19,12.0,15.0,29.0,5.0
2020-08-06 23:27:00,152.0,24.19,20.0,15.0,29.0,-4.0
2020-08-06 23:28:00,152.0,24.19,19.0,15.0,29.0,5.0
2020-08-06 23:29:00,152.0,24.19,8.0,15.0,29.0,20.0
2020-08-06 23:30:00,152.0,24.19,29.0,15.0,29.0,1.0
2020-08-06 23:31:00,152.0,24.19,20.0,15.0,29.0,17.0
2020-08-06 23:32:00,152.0,24.15,9.0,15.0,29.0,15.0
2020-08-06 23:33:00,152.0,24.15,17.0,15.0,29.0,13.0
2020-08-06 23:34:00,152.0,24.15,19.0,15.0,29.0,11.0
2020-08-06 23:35:00,152.0,24.15,5.0,15.0,29.0,-2.0
2020-08-06 23:36:00,152.0,24.15,13.0,15.0,29.0,14.0
2020-08-06 23:37:00,152.0,24.15,2.0,15.0,29.0,12.0
2020-08-06 23:38:00,152.0,24.15,16.0,15.0,29.0,-8.0
2020-08-06 23:39:00,152.0,24.15,20.0,15.0,29.0,9.0
2020-08-06 23:40:00,152.0,24.15,17.0,15.0,29.0,11.0
2020-08-06 23:41:00,152.0,24.15,11.0,15.0,29.0,13.0
2020-08-06 23:42:00,152.0,24.15,23.0,15.0,29.0,3.0
2020-08-06 23:43:00,152.0,24.15,12.0,15.0,29.0,16.0
2020-08-06 23:44:00,152.0,24.15,1.0,15.0,29.0,8.0
2020-08-06 23:45:00,152.0,24.15,10.0,15.0,29.0,14.0
2020-08-06 23:46:00,152.0,24.15,15.0,15.0,29.0,11.0
2020-08-06 23:47:00,152.0,24.06,9.0,15.0,29.0,15.0
2020-08-06 23:48:00,152.0,24.06,20.0,15.0,29.0,12.0
2020-08-06 23:49:00,152.0,24.06,18.0,15.0,29.0,20.0
2020-08-06 23:50:00,152.0,24.06,29.0,15.0,29.0,4.0
2020-08-06 23:51:00,152.0,24.06,18.0,15.0,29.0,16.0
2020-08-06 23:52:00,152.0,24.06,9.0,15.0,29.0,15.0
2020-08-06 23:53:00,152.0,24.06,4.0,15.0,29.0,13.0
2020-08-06 23:54:00,152.0,24.06,1.0,15.0,29.0,7.0
2020-08-06 23:55:00,152.0,24.06,13.0,15.0,29.0,15.0
2020-08-06 23:56:00,152.0,24.06,22.0,15.0,29.0,16.0
2020-08-06 23:57:00,152.0,24.06,12.0,15.0,29.0,11.0
2020-08-06 23:58:00,152.0,24.06,14.0,15.0,29.0,1.0
2020-08-06 23:59:00,152.0,24.06,13.0,15.0,29.0,-1.0
2020-08-07 00:00:00,152.0,24.06,16.0,15.0,29.0,14.0
2020-08-07 00:01:00,152.0,24.06,18.0,15.0,29.0,12.0
2020-08-07 00:02:00,151.0,23.67,9.0,15.0,29.0,20.0
2020-08-07 00:03:00,151.0,23.67,22.0,15.0,29.0,0.0
2020-08-07 00:04:00,151.0,23.67,11.0,15.0,29.0,10.0
2020-08-07 00:05:00,151.0,23.67,14.0,15.0,29.0,25.0
2020-08-07 00:06:00,151.0,23.67,-1.0,15.0,29.0,2.0
2020-08-07 00:07:00,151.0,23.67,14.0,15.0,29.0,10.0
2020-08-07 00:08:00,151.0,23.67,12.0,15.0,29.0,8.0
2020-08-07 00:09:00,151.0,23.67,17.0,15.0,29.0,12.0
2020-08-07 00:10:00,151.0,23.67,1.0,15.0,29.0,12.0
2020-08-07 00:11:00,151.0,23.67,19.0,15.0,29.0,8.0
2020-08-07 00:12:00,151.0,23.67,-4.0,15.0,29.0,10.0
2020-08-07 00:13:00,151.0,23.67,12.0,15.0,29.0,14.0
2020-08-07 00:14:00,151.0,23.67,13.0,15.0,29.0,16.0
2020-08-07 00:15:00,151.0,23.67,27.0,15.0,29.0,8.0
2020-08-07 00:16:00,151.0,23.67,19.0,15.0,29.0,5.0
2020-08-07 00:17:00,152.0,23.78,18.0,15.0,29.0,12.0
2020-08-07 00:18:00,152.0,23.78,13.0,15.0,29.0,12.0
2020-08-07 00:19:00,152.0,23.78,16.0,15.0,29.0,18.0
2020-08-07 00:20:00,152.0,23.78,24.0,15.0,29.0,20.0
2020-08-07 00:21:00,152.0,23.78,3.0,15.0,29.0,12.0
2020-08-07 00:22:00,152.0,23.78,21.0,15.0,29.0,16.0
2020-08-07 00:23:00,152.0,23.78,17.0,15.0,29.0,18.0
2020-08-07 00:24:00,152.0,23.78,21.0,15.0,29.0,11.0
2020-08-07 00:25:00,152.0,23.78,11.0,15.0,29.0,16.0
2020-08-07 00:26:00,152.0,23.78,14.0,15.0,29.0,10.0
2020-08-07 00:27:00,152.0,23.78,24.0,15.0,29.0,13.0
2020-08-07 00:28:00,152.0,23.78,8.0,15.0,29.0,9.0
2020-08-07 00:29:00,152.0,23.78,13.0,15.0,29.0,13.0
2020-08-07 00:30:00,152.0,23.78,14.0,15.0,29.0,16.0
2020-08-07 00:31:00,152.0,23.78,14.0,15.0,29.0,16.0
2020-08-07 00:32:00,152.0,23.75,15.0,15.0,29.0,12.0
2020-08-07 00:33:00,152.0,23.75,9.0,15.0,29.0,9.0
2020-08-07 00:34:00,152.0,23.75,4.0,15.0,29.0,0.0
2020-08-07 00:35:00,152.0,23.75,4.0,15.0,29.0,0.0
2020-08-07 00:36:00,152.0,23.75,33.0,15.0,29.0,13.0
2020-08-07 00:37:00,152.0,23.75,-2.0,15.0,29.0,12.0
2020-08-07 00:38:00,152.0,23.75,10.0,15.0,29.0,7.0
2020-08-07 00:39:00,152.0,23.75,7.0,15.0,29.0,-1.0
2020-08-07 00:40:00,152.0,23.75,0.0,15.0,29.0,14.0
2020-08-07 00:41:00,152.0,23.75,31.0,15.0,29.0,13.0
2020-08-07 00:42:00,152.0,23.75,13.0,15.0,29.0,-2.0
2020-08-07 00:43:00,152.0,23.75,13.0,15.0,29.0,-2.0
2020-08-07 00:44:00,152.0,23.75,4.0,15.0,29.0,10.0
2020-08-07 00:45:00,152.0,23.75,10.0,15.0,29.0,13.0
2020-08-07 00:46:00,152.0,23.75,7.0,15.0,29.0,22.0
2020-08-07 00:47:00,152.0,23.77,7.0,15.0,29.0,22.0
2020-08-07 00:48:00,152.0,23.77,16.0,15.0,29.0,13.0
2020-08-07 00:49:00,152.0,23.77,16.0,15.0,29.0,12.0
2020-08-07 00:50:00,152.0,23.77,3.0,15.0,29.0,19.0
2020-08-07 00:51:00,152.0,23.77,12.0,15.0,29.0,2.0
2020-08-07 00:52:00,152.0,23.77,7.0,15.0,29.0,15.0
2020-08-07 00:53:00,152.0,23.77,12.0,15.0,29.0,3.0
2020-08-07 00:54:00,152.0,23.77,4.0,15.0,29.0,15.0
2020-08-07 00:55:00,152.0,23.77,4.0,15.0,29.0,15.0
2020-08-07 00:56:00,152.0,23.77,25.0,15.0,29.0,7.0
2020-08-07 00:57:00,152.0,23.77,14.0,15.0,29.0,9.0
2020-08-07 00:58:00,152.0,23.77,-2.0,15.0,29.0,6.0
2020-08-07 00:59:00,152.0,23.77,21.0,15.0,29.0,10.0
2020-08-07 01:00:00,152.0,23.77,14.0,15.0,29.0,4.0
2020-08-07 01:01:00,152.0,23.77,-4.0,15.0,29.0,8.0
2020-08-07 01:02:00,151.0,23.66,4.0,15.0,29.0,4.0
2020-08-07 01:03:00,151.0,23.66,4.0,15.0,29.0,4.0
2020-08-07 01:04:00,151.0,23.66,14.0,15.0,29.0,8.0
2020-08-07 01:05:00,151.0,23.66,8.0,15.0,29.0,12.0
2020-08-07 01:06:00,151.0,23.66,19.0,15.0,29.0,12.0
2020-08-07 01:07:00,151.0,23.66,17.0,15.0,29.0,-10.0
2020-08-07 01:08:00,151.0,23.66,1.0,15.0,29.0,5.0
2020-08-07 01:09:00,,,,15.0,29.0,
2020-08-07 01:10:00,151.0,23.66,-1.0,15.0,29.0,15.0
2020-08-07 01:11:00,151.0,23.66,0.0,15.0,29.0,16.0
2020-08-07 01:12:00,151.0,23.66,28.0,15.0,29.0,4.0
2020-08-07 01:13:00,151.0,23.66,26.0,15.0,29.0,2.0
2020-08-07 01:14:00,151.0,23.66,17.0,15.0,29.0,9.0
2020-08-07 01:15:00,151.0,23.66,17.0,15.0,29.0,9.0
2020-08-07 01:16:00,151.0,23.66,17.0,15.0,29.0,19.0
2020-08-07 01:17:00,151.0,23.69,6.0,15.0,29.0,15.0
2020-08-07 01:18:00,151.0,23.69,9.0,15.0,29.0,22.0
2020-08-07 01:19:00,151.0,23.69,22.0,15.0,29.0,19.0
2020-08-07 01:20:00,151.0,23.69,17.0,15.0,29.0,3.0
2020-08-07 01:21:00,151.0,23.69,16.0,15.0,29.0,3.0
2020-08-07 01:22:00,151.0,23.69,19.0,15.0,29.0,16.0
2020-08-07 01:23:00,151.0,23.69,19.0,15.0,29.0,16.0
2020-08-07 01:24:00,151.0,23.69,22.0,15.0,29.0,5.0
2020-08-07 01:25:00,151.0,23.69,22.0,15.0,29.0,5.0
2020-08-07 01:26:00,151.0,23.69,22.0,15.0,29.0,3.0
2020-08-07 01:27:00,151.0,23.69,22.0,15.0,29.0,3.0
2020-08-07 01:28:00,151.0,23.69,6.0,15.0,29.0,12.0
2020-08-07 01:29:00,151.0,23.69,13.0,15.0,29.0,10.0
2020-08-07 01:30:00,151.0,23.69,15.0,15.0,29.0,19.0
2020-08-07 01:31:00,151.0,23.69,23.0,15.0,29.0,15.0
2020-08-07 01:32:00,151.0,23.64,-6.0,15.0,29.0,19.0
2020-08-07 01:33:00,151.0,23.64,22.0,15.0,29.0,13.0
2020-08-07 01:34:00,151.0,23.64,1.0,15.0,29.0,17.0
2020-08-07 01:35:00,151.0,23.64,13.0,15.0,29.0,18.0
2020-08-07 01:36:00,151.0,23.64,6.0,15.0,29.0,17.0
2020-08-07 01:37:00,151.0,23.64,9.0,15.0,29.0,12.0
2020-08-07 01:38:00,151.0,23.64,17.0,15.0,29.0,2.0
2020-08-07 01:39:00,151.0,23.64,19.0,15.0,29.0,8.0
2020-08-07 01:40:00,151.0,23.64,6.0,15.0,29.0,15.0
2020-08-07 01:41:00,151.0,23.64,9.0,15.0,29.0,21.0
2020-08-07 01:42:00,151.0,23.64,22.0,15.0,29.0,14.0
2020-08-07 01:43:00,151.0,23.64,26.0,15.0,29.0,9.0
2020-08-07 01:44:00,151.0,23.64,18.0,15.0,29.0,6.0
2020-08-07 01:45:00,151.0,23.64,13.0,15.0,29.0,23.0
2020-08-07 01:46:00,151.0,23.64,9.0,15.0,29.0,17.0
2020-08-07 01:47:00,151.0,23.65,31.0,15.0,29.0,13.0
2020-08-07 01:48:00,151.0,23.65,13.0,15.0,29.0,12.0
2020-08-07 01:49:00,151.0,23.65,13.0,15.0,29.0,12.0
2020-08-07 01:50:00,151.0,23.65,14.0,15.0,29.0,15.0
2020-08-07 01:51:00,151.0,23.65,14.0,15.0,29.0,15.0
2020-08-07 01:52:00,151.0,23.65,13.0,15.0,29.0,10.0
2020-08-07 01:53:00,151.0,23.65,4.0,15.0,29.0,4.0
2020-08-07 01:54:00,151.0,23.65,5.0,15.0,29.0,14.0
2020-08-07 01:55:00,151.0,23.65,1.0,15.0,29.0,8.0
2020-08-07 01:56:00,151.0,23.65,,15.0,29.0,
2020-08-07 01:57:00,151.0,23.65,8.0,15.0,29.0,8.0
2020-08-07 01:58:00,151.0,23.65,-2.0,15.0,29.0,7.0
2020-08-07 01:59:00,151.0,23.65,5.0,15.0,29.0,14.0
2020-08-07 02:00:00,151.0,23.65,23.0,15.0,29.0,11.0
2020-08-07 02:01:00,151.0,23.65,22.0,15.0,29.0,3.0
2020-08-07 02:02:00,151.0,23.63,-1.0,15.0,29.0,-3.0
2020-08-07 02:03:00,151.0,23.63,-1.0,15.0,29.0,-3.0
2020-08-07 02:04:00,151.0,23.63,14.0,15.0,29.0,13.0
2020-08-07 02:05:00,151.0,23.63,14.0,15.0,29.0,13.0
2020-08-07 02:06:00,151.0,23.63,,15.0,29.0,
2020-08-07 02:07:00,151.0,23.63,0.0,15.0,29.0,16.0
2020-08-07 02:08:00,151.0,23.63,18.0,15.0,29.0,19.0
2020-08-07 02:09:00,151.0,23.63,15.0,15.0,29.0,9.0
2020-08-07 02:10:00,151.0,23.63,1.0,15.0,29.0,15.0
2020-08-07 02:11:00,151.0,23.63,-3.0,15.0,29.0,14.0
2020-08-07 02:12:00,151.0,23.63,9.0,15.0,29.0,8.0
2020-08-07 02:13:00,151.0,23.63,-1.0,15.0,29.0,17.0
2020-08-07 02:14:00,151.0,23.63,10.0,15.0,29.0,17.0
2020-08-07 02:15:00,151.0,23.63,13.0,15.0,29.0,16.0
2020-08-07 02:16:00,151.0,23.63,-1.0,15.0,29.0,21.0
2020-08-07 02:17:00,151.0,23.56,0.0,15.0,29.0,12.0
2020-08-07 02:18:00,151.0,23.56,14.0,15.0,29.0,9.0
2020-08-07 02:19:00,151.0,23.56,27.0,15.0,29.0,16.0
2020-08-07 02:20:00,151.0,23.56,1.0,15.0,29.0,12.0
2020-08-07 02:21:00,151.0,23.56,15.0,15.0,29.0,10.0
2020-08-07 02:22:00,151.0,23.56,17.0,15.0,29.0,11.0
2020-08-07 02:23:00,151.0,23.56,28.0,15.0,29.0,19.0
2020-08-07 02:24:00,151.0,23.56,14.0,15.0,29.0,18.0
2020-08-07 02:25:00,151.0,23.56,22.0,15.0,29.0,16.0
2020-08-07 02:26:00,151.0,23.56,29.0,15.0,29.0,8.0
2020-08-07 02:27:00,151.0,23.56,3.0,15.0,29.0,9.0
2020-08-07 02:28:00,151.0,23.56,-1.0,15.0,29.0,-7.0
2020-08-07 02:29:00,151.0,23.56,-3.0,15.0,29.0,-1.0
2020-08-07 02:30:00,151.0,23.56,7.0,15.0,29.0,1.0
2020-08-07 02:31:00,151.0,23.56,12.0,15.0,29.0,-1.0
2020-08-07 02:32:00,151.0,23.54,16.0,15.0,29.0,4.0
2020-08-07 02:33:00,151.0,23.54,19.0,15.0,29.0,4.0
2020-08-07 02:34:00,151.0,23.54,25.0,15.0,29.0,21.0
2020-08-07 02:35:00,151.0,23.54,6.0,15.0,29.0,6.0
2020-08-07 02:36:00,151.0,23.54,18.0,15.0,29.0,12.0
2020-08-07 02:37:00,151.0,23.54,11.0,15.0,29.0,4.0
2020-08-07 02:38:00,151.0,23.54,8.0,15.0,29.0,13.0
2020-08-07 02:39:00,151.0,23.54,-10.0,15.0,29.0,1.0
2020-08-07 02:40:00,151.0,23.54,1.0,15.0,29.0,9.0
2020-08-07 02:41:00,151.0,23.54,16.0,15.0,29.0,9.0
2020-08-07 02:42:00,151.0,23.54,14.0,15.0,29.0,9.0
2020-08-07 02:43:00,151.0,23.54,16.0,15.0,29.0,7.0
2020-08-07 02:44:00,151.0,23.54,7.0,15.0,29.0,10.0
2020-08-07 02:45:00,151.0,23.54,14.0,15.0,29.0,10.0
2020-08-07 02:46:00,151.0,23.54,1.0,15.0,29.0,-2.0
2020-08-07 02:47:00,151.0,23.52,2.0,15.0,29.0,4.0
2020-08-07 02:48:00,151.0,23.52,13.0,15.0,29.0,-2.0
2020-08-07 02:49:00,151.0,23.52,20.0,15.0,29.0,13.0
2020-08-07 02:50:00,151.0,23.52,18.0,15.0,29.0,19.0
2020-08-07 02:51:00,151.0,23.52,-1.0,15.0,29.0,6.0
2020-08-07 02:52:00,151.0,23.52,2.0,15.0,29.0,12.0
2020-08-07 02:53:00,151.0,23.52,-3.0,15.0,29.0,9.0
2020-08-07 02:54:00,151.0,23.52,16.0,15.0,29.0,14.0
2020-08-07 02:55:00,151.0,23.52,0.0,15.0,29.0,12.0
2020-08-07 02:56:00,151.0,23.52,13.0,15.0,29.0,3.0
2020-08-07 02:57:00,151.0,23.52,20.0,15.0,29.0,16.0
2020-08-07 02:58:00,151.0,23.52,27.0,15.0,29.0,13.0
2020-08-07 02:59:00,151.0,23.52,17.0,15.0,29.0,12.0
2020-08-07 03:00:00,151.0,23.52,21.0,15.0,29.0,6.0
2020-08-07 03:01:00,151.0,23.52,13.0,15.0,29.0,2.0
2020-08-07 03:02:00,151.0,23.51,28.0,15.0,29.0,16.0
2020-08-07 03:03:00,151.0,23.51,-4.0,15.0,29.0,13.0
2020-08-07 03:04:00,151.0,23.51,0.0,15.0,29.0,14.0
2020-08-07 03:05:00,151.0,23.51,16.0,15.0,29.0,5.0
2020-08-07 03:06:00,151.0,23.51,33.0,15.0,29.0,6.0
2020-08-07 03:07:00,151.0,23.51,16.0,15.0,29.0,11.0
2020-08-07 03:08:00,151.0,23.51,7.0,15.0,29.0,12.0
2020-08-07 03:09:00,151.0,23.51,14.0,15.0,29.0,11.0
2020-08-07 03:10:00,151.0,23.51,15.0,15.0,29.0,18.0
2020-08-07 03:11:00,151.0,23.51,20.0,15.0,29.0,10.0
2020-08-07 03:12:00,151.0,23.51,25.0,15.0,29.0,7.0
2020-08-07 03:13:00,151.0,23.51,18.0,15.0,29.0,16.0
2020-08-07 03:14:00,151.0,23.51,4.0,15.0,29.0,-1.0
2020-08-07 03:15:00,151.0,23.51,18.0,15.0,29.0,15.0
2020-08-07 03:16:00,151.0,23.51,6.0,15.0,29.0,14.0
2020-08-07 03:17:00,151.0,23.54,7.0,15.0,29.0,6.0
2020-08-07 03:18:00,151.0,23.54,9.0,15.0,29.0,1.0
2020-08-07 03:19:00,151.0,23.54,23.0,15.0,29.0,15.0
2020-08-07 03:20:00,151.0,23.54,16.0,15.0,29.0,3.0
2020-08-07 03:21:00,151.0,23.54,12.0,15.0,29.0,4.0
2020-08-07 03:22:00,151.0,23.54,13.0,15.0,29.0,11.0
2020-08-07 03:23:00,151.0,23.54,23.0,15.0,29.0,5.0
2020-08-07 03:24:00,151.0,23.54,21.0,15.0,29.0,13.0
2020-08-07 03:25:00,151.0,23.54,17.0,15.0,29.0,14.0
2020-08-07 03:26:00,151.0,23.54,31.0,15.0,29.0,0.0
2020-08-07 03:27:00,151.0,23.54,15.0,15.0,29.0,10.0
2020-08-07 03:28:00,151.0,23.54,22.0,15.0,29.0,1.0
2020-08-07 03:29:00,151.0,23.54,-7.0,15.0,29.0,15.0
2020-08-07 03:30:00,151.0,23.54,16.0,15.0,29.0,10.0
2020-08-07 03:31:00,151.0,23.54,19.0,15.0,29.0,13.0
2020-08-07 03:32:00,151.0,23.51,16.0,15.0,29.0,1.0
2020-08-07 03:33:00,151.0,23.51,-1.0,15.0,29.0,14.0
2020-08-07 03:34:00,151.0,23.51,36.0,15.0,29.0,18.0
2020-08-07 03:35:00,151.0,23.51,16.0,15.0,29.0,17.0
2020-08-07 03:36:00,151.0,23.51,20.0,15.0,29.0,3.0
2020-08-07 03:37:00,151.0,23.51,14.0,15.0,29.0,7.0
2020-08-07 03:38:00,151.0,23.51,12.0,15.0,29.0,6.0
2020-08-07 03:39:00,151.0,23.51,23.0,15.0,29.0,4.0
2020-08-07 03:40:00,151.0,23.51,13.0,15.0,29.0,17.0
2020-08-07 03:41:00,151.0,23.51,9.0,15.0,29.0,15.0
2020-08-07 03:42:00,151.0,23.51,15.0,15.0,29.0,11.0
2020-08-07 03:43:00,151.0,23.51,15.0,15.0,29.0,7.0
2020-08-07 03:44:00,151.0,23.51,25.0,15.0,29.0,11.0
2020-08-07 03:45:00,151.0,23.51,14.0,15.0,29.0,21.0
2020-08-07 03:46:00,151.0,23.51,19.0,15.0,29.0,20.0
2020-08-07 03:47:00,151.0,23.54,-5.0,15.0,29.0,13.0
2020-08-07 03:48:00,151.0,23.54,-10.0,15.0,29.0,17.0
2020-08-07 03:49:00,151.0,23.54,9.0,15.0,29.0,0.0
2020-08-07 03:50:00,151.0,23.54,3.0,15.0,29.0,21.0
2020-08-07 03:51:00,151.0,23.54,9.0,15.0,29.0,8.0
2020-08-07 03:52:00,151.0,23.54,17.0,15.0,29.0,10.0
2020-08-07 03:53:00,151.0,23.54,20.0,15.0,29.0,2.0
2020-08-07 03:54:00,151.0,23.54,15.0,15.0,29.0,10.0
2020-08-07 03:55:00,151.0,23.54,7.0,15.0,29.0,7.0
2020-08-07 03:56:00,151.0,23.54,17.0,15.0,29.0,9.0
2020-08-07 03:57:00,151.0,23.54,7.0,15.0,29.0,10.0
2020-08-07 03:58:00,151.0,23.54,23.0,15.0,29.0,20.0
2020-08-07 03:59:00,151.0,23.54,17.0,15.0,29.0,15.0
2020-08-07 04:00:00,151.0,23.54,7.0,15.0,29.0,7.0
2020-08-07 04:01:00,151.0,23.54,28.0,15.0,29.0,13.0
2020-08-07 04:02:00,151.0,23.54,11.0,15.0,29.0,7.0
2020-08-07 04:03:00,152.0,23.49,-4.0,15.0,29.0,-4.0
2020-08-07 04:04:00,152.0,23.49,-1.0,15.0,29.0,11.0
2020-08-07 04:05:00,152.0,23.49,14.0,15.0,29.0,-4.0
2020-08-07 04:06:00,152.0,23.49,9.0,15.0,29.0,0.0
2020-08-07 04:07:00,152.0,23.49,-3.0,15.0,29.0,11.0
2020-08-07 04:08:00,152.0,23.49,18.0,15.0,29.0,13.0
2020-08-07 04:09:00,152.0,23.49,21.0,15.0,29.0,0.0
2020-08-07 04:10:00,152.0,23.49,7.0,15.0,29.0,10.0
2020-08-07 04:11:00,152.0,23.49,13.0,15.0,29.0,13.0
2020-08-07 04:12:00,152.0,23.49,0.0,15.0,29.0,9.0
2020-08-07 04:13:00,152.0,23.49,-7.0,15.0,29.0,6.0
2020-08-07 04:14:00,152.0,23.49,18.0,15.0,29.0,4.0
2020-08-07 04:15:00,152.0,23.49,-6.0,15.0,29.0,11.0
2020-08-07 04:16:00,152.0,23.49,16.0,15.0,29.0,6.0
2020-08-07 04:17:00,182.0,23.49,7.0,15.0,29.0,8.0
2020-08-07 04:18:00,182.0,23.49,5.0,15.0,29.0,-3.0
2020-08-07 04:19:00,182.0,23.49,25.0,15.0,29.0,13.0
2020-08-07 04:20:00,182.0,23.49,4.0,15.0,29.0,10.0
2020-08-07 04:21:00,182.0,23.49,11.0,15.0,29.0,7.0
2020-08-07 04:22:00,182.0,23.49,8.0,15.0,29.0,10.0
2020-08-07 04:23:00,182.0,23.49,18.0,15.0,29.0,9.0
2020-08-07 04:24:00,182.0,23.49,21.0,15.0,29.0,15.0
2020-08-07 04:25:00,182.0,23.49,16.0,15.0,29.0,11.0
2020-08-07 04:26:00,182.0,23.49,21.0,15.0,29.0,9.0
2020-08-07 04:27:00,182.0,23.49,23.0,15.0,29.0,11.0
2020-08-07 04:28:00,182.0,23.49,11.0,15.0,29.0,10.0
2020-08-07 04:29:00,182.0,23.49,2.0,15.0,29.0,10.0
2020-08-07 04:30:00,182.0,23.49,2.0,15.0,29.0,2.0
2020-08-07 04:31:00,182.0,23.49,2.0,15.0,29.0,2.0
2020-08-07 04:32:00,177.0,23.46,17.0,15.0,29.0,14.0
2020-08-07 04:33:00,177.0,23.46,14.0,15.0,29.0,2.0
2020-08-07 04:34:00,177.0,23.46,-1.0,15.0,29.0,16.0
2020-08-07 04:35:00,177.0,23.46,4.0,15.0,29.0,16.0
2020-08-07 04:36:00,177.0,23.46,16.0,15.0,29.0,11.0
2020-08-07 04:37:00,177.0,23.46,-4.0,15.0,29.0,8.0
2020-08-07 04:38:00,177.0,23.46,14.0,15.0,29.0,8.0
2020-08-07 04:39:00,177.0,23.46,14.0,15.0,29.0,8.0
2020-08-07 04:40:00,177.0,23.46,10.0,15.0,29.0,8.0
2020-08-07 04:41:00,177.0,23.46,10.0,15.0,29.0,8.0
2020-08-07 04:42:00,177.0,23.46,13.0,15.0,29.0,0.0
2020-08-07 04:43:00,,,,15.0,29.0,
2020-08-07 04:44:00,177.0,23.46,-3.0,15.0,29.0,18.0
2020-08-07 04:45:00,177.0,23.46,6.0,15.0,29.0,8.0
2020-08-07 04:46:00,177.0,23.46,14.0,15.0,29.0,0.0
2020-08-07 04:47:00,152.0,23.42,16.0,15.0,29.0,4.0
2020-08-07 04:48:00,152.0,23.42,-5.0,15.0,29.0,14.0
2020-08-07 04:49:00,152.0,23.42,-5.0,15.0,29.0,14.0
2020-08-07 04:50:00,152.0,23.42,8.0,15.0,29.0,15.0
2020-08-07 04:51:00,152.0,23.42,16.0,15.0,29.0,10.0
2020-08-07 04:52:00,152.0,23.42,16.0,15.0,29.0,1.0
2020-08-07 04:53:00,152.0,23.42,16.0,15.0,29.0,1.0
2020-08-07 04:54:00,152.0,23.42,16.0,15.0,29.0,16.0
2020-08-07 04:55:00,152.0,23.42,31.0,15.0,29.0,7.0
2020-08-07 04:56:00,152.0,23.42,-4.0,15.0,29.0,18.0
2020-08-07 04:57:00,152.0,23.42,-4.0,15.0,29.0,18.0
2020-08-07 04:58:00,152.0,23.42,21.0,15.0,29.0,4.0
2020-08-07 04:59:00,152.0,23.42,11.0,15.0,29.0,1.0
2020-08-07 05:00:00,152.0,23.42,0.0,15.0,29.0,-1.0
2020-08-07 05:01:00,152.0,23.42,17.0,15.0,29.0,5.0
2020-08-07 05:02:00,151.0,23.45,16.0,15.0,29.0,12.0
2020-08-07 05:03:00,151.0,23.45,13.0,15.0,29.0,13.0
2020-08-07 05:04:00,151.0,23.45,20.0,15.0,29.0,14.0
2020-08-07 05:05:00,151.0,23.45,9.0,15.0,29.0,16.0
2020-08-07 05:06:00,151.0,23.45,12.0,15.0,29.0,17.0
2020-08-07 05:07:00,151.0,23.45,12.0,15.0,29.0,9.0
2020-08-07 05:08:00,151.0,23.45,34.0,15.0,29.0,3.0
2020-08-07 05:09:00,151.0,23.45,14.0,15.0,29.0,14.0
2020-08-07 05:10:00,151.0,23.45,9.0,15.0,29.0,0.0
2020-08-07 05:11:00,151.0,23.45,25.0,15.0,29.0,4.0
2020-08-07 05:12:00,151.0,23.45,20.0,15.0,29.0,5.0
2020-08-07 05:13:00,151.0,23.45,15.0,15.0,29.0,10.0
2020-08-07 05:14:00,151.0,23.45,27.0,15.0,29.0,0.0
2020-08-07 05:15:00,151.0,23.45,3.0,15.0,29.0,18.0
2020-08-07 05:16:00,151.0,23.45,21.0,15.0,29.0,8.0
2020-08-07 05:17:00,151.0,23.45,270.0,15.0,29.0,14.0
2020-08-07 05:18:00,151.0,23.45,268.0,15.0,29.0,12.0
2020-08-07 05:19:00,151.0,23.45,267.0,15.0,29.0,14.0
2020-08-07 05:20:00,151.0,23.45,261.0,15.0,29.0,11.0
2020-08-07 05:21:00,151.0,23.45,261.0,15.0,29.0,11.0
2020-08-07 05:22:00,151.0,23.45,265.0,15.0,29.0,12.0
2020-08-07 05:23:00,151.0,23.45,265.0,15.0,29.0,12.0
2020-08-07 05:24:00,151.0,23.45,252.0,15.0,29.0,7.0
2020-08-07 05:25:00,151.0,23.45,257.0,15.0,29.0,20.0
2020-08-07 05:26:00,151.0,23.45,249.0,15.0,29.0,20.0
2020-08-07 05:27:00,151.0,23.45,256.0,15.0,29.0,16.0
2020-08-07 05:28:00,151.0,23.45,262.0,15.0,29.0,13.0
2020-08-07 05:29:00,151.0,23.45,252.0,15.0,29.0,10.0
2020-08-07 05:30:00,151.0,23.45,264.0,15.0,29.0,11.0
2020-08-07 05:31:00,151.0,23.45,264.0,15.0,29.0,11.0
2020-08-07 05:32:00,151.0,23.51,127.0,15.0,29.0,11.0
2020-08-07 05:33:00,151.0,23.51,135.0,15.0,29.0,12.0
2020-08-07 05:34:00,151.0,23.51,116.0,15.0,29.0,9.0
2020-08-07 05:35:00,151.0,23.51,116.0,15.0,29.0,9.0
2020-08-07 05:36:00,151.0,23.51,132.0,15.0,29.0,5.0
2020-08-07 05:37:00,151.0,23.51,132.0,15.0,29.0,5.0
2020-08-07 05:38:00,151.0,23.51,135.0,15.0,29.0,5.0
2020-08-07 05:39:00,151.0,23.51,119.0,15.0,29.0,11.0
2020-08-07 05:40:00,151.0,23.51,146.0,15.0,29.0,16.0
2020-08-07 05:41:00,151.0,23.51,139.0,15.0,29.0,17.0
2020-08-07 05:42:00,151.0,23.51,142.0,15.0,29.0,7.0
2020-08-07 05:43:00,151.0,23.51,141.0,15.0,29.0,17.0
2020-08-07 05:44:00,151.0,23.51,137.0,15.0,29.0,13.0
2020-08-07 05:45:00,151.0,23.51,136.0,15.0,29.0,4.0
2020-08-07 05:46:00,151.0,23.51,142.0,15.0,29.0,16.0
2020-08-07 05:47:00,151.0,23.48,142.0,15.0,29.0,16.0
2020-08-07 05:48:00,151.0,23.48,140.0,15.0,29.0,5.0
2020-08-07 05:49:00,151.0,23.48,143.0,15.0,29.0,12.0
2020-08-07 05:50:00,151.0,23.48,126.0,15.0,29.0,0.0
2020-08-07 05:51:00,151.0,23.48,126.0,15.0,29.0,0.0
2020-08-07 05:52:00,151.0,23.48,144.0,15.0,29.0,0.0
2020-08-07 05:53:00,151.0,23.48,143.0,15.0,29.0,9.0
2020-08-07 05:54:00,151.0,23.48,133.0,15.0,29.0,10.0
2020-08-07 05:55:00,151.0,23.48,133.0,15.0,29.0,10.0
2020-08-07 05:56:00,151.0,23.48,149.0,15.0,29.0,16.0
2020-08-07 05:57:00,151.0,23.48,133.0,15.0,29.0,15.0
2020-08-07 05:58:00,151.0,23.48,149.0,15.0,29.0,14.0
2020-08-07 05:59:00,151.0,23.48,149.0,15.0,29.0,14.0
2020-08-07 06:00:00,151.0,23.48,138.0,15.0,29.0,18.0
2020-08-07 06:01:00,151.0,23.48,124.0,15.0,29.0,5.0
2020-08-07 06:02:00,151.0,23.46,8.0,15.0,29.0,20.0
2020-08-07 06:03:00,151.0,23.46,13.0,15.0,29.0,14.0
2020-08-07 06:04:00,151.0,23.46,7.0,15.0,29.0,1.0
2020-08-07 06:05:00,151.0,23.46,7.0,15.0,29.0,1.0
2020-08-07 06:06:00,151.0,23.46,16.0,15.0,29.0,14.0
2020-08-07 06:07:00,151.0,23.46,16.0,15.0,29.0,12.0
2020-08-07 06:08:00,151.0,23.46,22.0,15.0,29.0,12.0
