time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-08-07 06:09:00,151.0,23.46,7.0,15.0,29.0,11.0
2020-08-07 06:10:00,151.0,23.46,23.0,15.0,29.0,2.0
2020-08-07 06:11:00,151.0,23.46,11.0,15.0,29.0,17.0
2020-08-07 06:12:00,151.0,23.46,1.0,15.0,29.0,15.0
2020-08-07 06:13:00,151.0,23.46,1.0,15.0,29.0,15.0
2020-08-07 06:14:00,151.0,23.46,1.0,15.0,29.0,10.0
2020-08-07 06:15:00,151.0,23.46,1.0,15.0,29.0,10.0
2020-08-07 06:16:00,151.0,23.46,14.0,15.0,29.0,9.0
2020-08-07 06:17:00,151.0,23.49,20.0,15.0,29.0,9.0
2020-08-07 06:18:00,151.0,23.49,4.0,15.0,29.0,3.0
2020-08-07 06:19:00,151.0,23.49,4.0,15.0,29.0,3.0
2020-08-07 06:20:00,151.0,23.49,9.0,15.0,29.0,17.0
2020-08-07 06:21:00,151.0,23.49,9.0,15.0,29.0,17.0
2020-08-07 06:22:00,151.0,23.49,23.0,15.0,29.0,7.0
2020-08-07 06:23:00,151.0,23.49,4.0,15.0,29.0,10.0
2020-08-07 06:24:00,151.0,23.49,20.0,15.0,29.0,8.0
2020-08-07 06:25:00,151.0,23.49,13.0,15.0,29.0,15.0
2020-08-07 06:26:00,151.0,23.49,27.0,15.0,29.0,5.0
2020-08-07 06:27:00,151.0,23.49,-10.0,15.0,29.0,10.0
2020-08-07 06:28:00,151.0,23.49,9.0,15.0,29.0,1.0
2020-08-07 06:29:00,151.0,23.49,9.0,15.0,29.0,1.0
2020-08-07 06:30:00,151.0,23.49,22.0,15.0,29.0,13.0
2020-08-07 06:31:00,151.0,23.49,22.0,15.0,29.0,13.0
2020-08-07 06:32:00,151.0,23.52,13.0,15.0,29.0,0.0
2020-08-07 06:33:00,151.0,23.52,19.0,15.0,29.0,11.0
2020-08-07 06:34:00,151.0,23.52,18.0,15.0,29.0,13.0
2020-08-07 06:35:00,151.0,23.52,8.0,15.0,29.0,23.0
2020-08-07 06:36:00,151.0,23.52,11.0,15.0,29.0,16.0
2020-08-07 06:37:00,151.0,23.52,16.0,15.0,29.0,19.0
2020-08-07 06:38:00,151.0,23.52,-1.0,15.0,29.0,10.0
2020-08-07 06:39:00,151.0,23.52,7.0,15.0,29.0,14.0
2020-08-07 06:40:00,151.0,23.52,14.0,15.0,29.0,11.0
2020-08-07 06:41:00,151.0,23.52,14.0,15.0,29.0,11.0
2020-08-07 06:42:00,151.0,23.52,14.0,15.0,29.0,15.0
2020-08-07 06:43:00,151.0,23.52,13.0,15.0,29.0,12.0
2020-08-07 06:44:00,151.0,23.52,8.0,15.0,29.0,9.0
2020-08-07 06:45:00,151.0,23.52,15.0,15.0,29.0,15.0
2020-08-07 06:46:00,151.0,23.52,16.0,15.0,29.0,12.0
2020-08-07 06:47:00,151.0,23.58,-4.0,15.0,29.0,5.0
2020-08-07 06:48:00,151.0,23.58,25.0,15.0,29.0,13.0
2020-08-07 06:49:00,151.0,23.58,3.0,15.0,29.0,13.0
2020-08-07 06:50:00,151.0,23.58,21.0,15.0,29.0,6.0
2020-08-07 06:51:00,151.0,23.58,9.0,15.0,29.0,10.0
2020-08-07 06:52:00,151.0,23.58,2.0,15.0,29.0,12.0
2020-08-07 06:53:00,151.0,23.58,13.0,15.0,29.0,22.0
2020-08-07 06:54:00,151.0,23.58,12.0,15.0,29.0,10.0
2020-08-07 06:55:00,151.0,23.58,7.0,15.0,29.0,3.0
2020-08-07 06:56:00,151.0,23.58,10.0,15.0,29.0,16.0
2020-08-07 06:57:00,151.0,23.58,21.0,15.0,29.0,0.0
2020-08-07 06:58:00,151.0,23.58,-2.0,15.0,29.0,15.0
2020-08-07 06:59:00,151.0,23.58,-2.0,15.0,29.0,15.0
2020-08-07 07:00:00,151.0,23.58,18.0,21.0,24.0,2.0
2020-08-07 07:01:00,151.0,23.58,17.0,21.0,24.0,17.0
2020-08-07 07:02:00,151.0,22.35,5.0,21.0,24.0,377.0
2020-08-07 07:03:00,151.0,22.35,-4.0,21.0,24.0,397.0
2020-08-07 07:04:00,151.0,22.35,19.0,21.0,24.0,382.0
2020-08-07 07:05:00,151.0,22.35,12.0,21.0,24.0,382.0
2020-08-07 07:06:00,151.0,22.35,0.0,21.0,24.0,397.0
2020-08-07 07:07:00,151.0,22.35,0.0,21.0,24.0,397.0
2020-08-07 07:08:00,151.0,22.35,26.0,21.0,24.0,378.0
2020-08-07 07:09:00,151.0,22.35,21.0,21.0,24.0,390.0
2020-08-07 07:10:00,151.0,22.35,22.0,21.0,24.0,380.0
2020-08-07 07:11:00,151.0,22.35,22.0,21.0,24.0,380.0
2020-08-07 07:12:00,151.0,22.35,14.0,21.0,24.0,391.0
2020-08-07 07:13:00,151.0,22.35,14.0,21.0,24.0,391.0
2020-08-07 07:14:00,151.0,22.35,17.0,21.0,24.0,388.0
2020-08-07 07:15:00,151.0,22.35,17.0,21.0,24.0,388.0
2020-08-07 07:16:00,151.0,22.35,17.0,21.0,24.0,387.0
2020-08-07 07:17:00,150.0,21.71,5.0,21.0,24.0,388.0
2020-08-07 07:18:00,150.0,21.71,11.0,21.0,24.0,384.0
2020-08-07 07:19:00,150.0,21.71,23.0,21.0,24.0,383.0
2020-08-07 07:20:00,150.0,21.71,6.0,21.0,24.0,381.0
2020-08-07 07:21:00,150.0,21.71,12.0,21.0,24.0,385.0
2020-08-07 07:22:00,150.0,21.71,11.0,21.0,24.0,389.0
2020-08-07 07:23:00,150.0,21.71,11.0,21.0,24.0,389.0
2020-08-07 07:24:00,150.0,21.71,7.0,21.0,24.0,400.0
2020-08-07 07:25:00,150.0,21.71,19.0,21.0,24.0,395.0
2020-08-07 07:26:00,150.0,21.71,1.0,21.0,24.0,387.0
2020-08-07 07:27:00,150.0,21.71,1.0,21.0,24.0,390.0
2020-08-07 07:28:00,150.0,21.71,23.0,21.0,24.0,392.0
2020-08-07 07:29:00,150.0,21.71,23.0,21.0,24.0,392.0
2020-08-07 07:30:00,150.0,21.71,5.0,21.0,24.0,395.0
2020-08-07 07:31:00,150.0,21.71,3.0,21.0,24.0,393.0
2020-08-07 07:32:00,150.0,20.38,28.0,21.0,24.0,394.0
2020-08-07 07:33:00,150.0,20.38,15.0,21.0,24.0,390.0
2020-08-07 07:34:00,150.0,20.38,11.0,21.0,24.0,393.0
2020-08-07 07:35:00,150.0,20.38,18.0,21.0,24.0,376.0
2020-08-07 07:36:00,150.0,20.38,14.0,21.0,24.0,388.0
2020-08-07 07:37:00,150.0,20.38,-5.0,21.0,24.0,391.0
2020-08-07 07:38:00,150.0,20.38,12.0,21.0,24.0,379.0
2020-08-07 07:39:00,150.0,20.38,11.0,21.0,24.0,394.0
2020-08-07 07:40:00,150.0,20.38,-2.0,21.0,24.0,386.0
2020-08-07 07:41:00,150.0,20.38,6.0,21.0,24.0,403.0
2020-08-07 07:42:00,150.0,20.38,16.0,21.0,24.0,386.0
2020-08-07 07:43:00,150.0,20.38,16.0,21.0,24.0,386.0
2020-08-07 07:44:00,150.0,20.38,15.0,21.0,24.0,392.0
2020-08-07 07:45:00,150.0,20.38,15.0,21.0,24.0,392.0
2020-08-07 07:46:00,150.0,20.38,15.0,21.0,24.0,382.0
2020-08-07 07:47:00,149.0,17.76,0.0,21.0,24.0,380.0
2020-08-07 07:48:00,149.0,17.76,10.0,21.0,24.0,394.0
2020-08-07 07:49:00,149.0,17.76,2.0,21.0,24.0,391.0
2020-08-07 07:50:00,149.0,17.76,0.0,21.0,24.0,393.0
2020-08-07 07:51:00,149.0,17.76,0.0,21.0,24.0,393.0
2020-08-07 07:52:00,149.0,17.76,3.0,21.0,24.0,393.0
2020-08-07 07:53:00,149.0,17.76,3.0,21.0,24.0,393.0
2020-08-07 07:54:00,149.0,17.76,0.0,21.0,24.0,389.0
2020-08-07 07:55:00,149.0,17.76,2.0,21.0,24.0,389.0
2020-08-07 07:56:00,149.0,17.76,17.0,21.0,24.0,394.0
2020-08-07 07:57:00,149.0,17.76,7.0,21.0,24.0,394.0
2020-08-07 07:58:00,149.0,17.76,23.0,21.0,24.0,396.0
2020-08-07 07:59:00,149.0,17.76,13.0,21.0,24.0,373.0
2020-08-07 08:00:00,149.0,17.76,13.0,21.0,24.0,403.0
2020-08-07 08:01:00,149.0,17.76,13.0,21.0,24.0,403.0
2020-08-07 08:02:00,150.0,17.21,13.0,21.0,24.0,384.0
2020-08-07 08:03:00,150.0,17.21,13.0,21.0,24.0,384.0
2020-08-07 08:04:00,150.0,17.21,16.0,21.0,24.0,395.0
2020-08-07 08:05:00,150.0,17.21,15.0,21.0,24.0,384.0
2020-08-07 08:06:00,150.0,17.21,15.0,21.0,24.0,393.0
2020-08-07 08:07:00,150.0,17.21,4.0,21.0,24.0,390.0
2020-08-07 08:08:00,150.0,17.21,19.0,21.0,24.0,397.0
2020-08-07 08:09:00,150.0,17.21,16.0,21.0,24.0,398.0
2020-08-07 08:10:00,150.0,17.21,-6.0,21.0,24.0,395.0
2020-08-07 08:11:00,150.0,17.21,0.0,21.0,24.0,392.0
2020-08-07 08:12:00,150.0,17.21,3.0,21.0,24.0,386.0
2020-08-07 08:13:00,150.0,17.21,-2.0,21.0,24.0,386.0
2020-08-07 08:14:00,150.0,17.21,14.0,21.0,24.0,392.0
2020-08-07 08:15:00,150.0,17.21,14.0,21.0,24.0,392.0
2020-08-07 08:16:00,,,10.0,21.0,24.0,393.0
2020-08-07 08:17:00,234.0,15.46,13.0,21.0,24.0,391.0
2020-08-07 08:18:00,234.0,15.46,6.0,21.0,24.0,381.0
2020-08-07 08:19:00,234.0,15.46,10.0,21.0,24.0,397.0
2020-08-07 08:20:00,234.0,15.46,16.0,21.0,24.0,396.0
2020-08-07 08:21:00,234.0,15.46,14.0,21.0,24.0,389.0
2020-08-07 08:22:00,234.0,15.46,19.0,21.0,24.0,391.0
2020-08-07 08:23:00,234.0,15.46,19.0,21.0,24.0,391.0
2020-08-07 08:24:00,234.0,15.46,0.0,21.0,24.0,386.0
2020-08-07 08:25:00,234.0,15.46,0.0,21.0,24.0,386.0
2020-08-07 08:26:00,234.0,15.46,15.0,21.0,24.0,383.0
2020-08-07 08:27:00,234.0,15.46,18.0,21.0,24.0,385.0
2020-08-07 08:28:00,234.0,15.46,1.0,21.0,24.0,394.0
2020-08-07 08:29:00,234.0,15.46,25.0,21.0,24.0,388.0
2020-08-07 08:30:00,234.0,15.46,6.0,21.0,24.0,384.0
2020-08-07 08:31:00,234.0,15.46,15.0,21.0,24.0,381.0
2020-08-07 08:32:00,789.0,14.38,16.0,21.0,24.0,394.0
2020-08-07 08:33:00,789.0,14.38,14.0,21.0,24.0,395.0
2020-08-07 08:34:00,789.0,14.38,22.0,21.0,24.0,394.0
2020-08-07 08:35:00,789.0,14.38,10.0,21.0,24.0,390.0
2020-08-07 08:36:00,789.0,14.38,19.0,21.0,24.0,397.0
2020-08-07 08:37:00,789.0,14.38,4.0,21.0,24.0,395.0
2020-08-07 08:38:00,789.0,14.38,14.0,21.0,24.0,395.0
2020-08-07 08:39:00,789.0,14.38,13.0,21.0,24.0,398.0
2020-08-07 08:40:00,789.0,14.38,6.0,21.0,24.0,377.0
2020-08-07 08:41:00,789.0,14.38,-2.0,21.0,24.0,378.0
2020-08-07 08:42:00,789.0,14.38,0.0,21.0,24.0,378.0
2020-08-07 08:43:00,789.0,14.38,6.0,21.0,24.0,402.0
2020-08-07 08:44:00,789.0,14.38,11.0,21.0,24.0,393.0
2020-08-07 08:45:00,789.0,14.38,15.0,21.0,24.0,394.0
2020-08-07 08:46:00,789.0,14.38,17.0,21.0,24.0,387.0
2020-08-07 08:47:00,749.0,14.16,12.0,21.0,24.0,388.0
2020-08-07 08:48:00,749.0,14.16,11.0,21.0,24.0,398.0
2020-08-07 08:49:00,749.0,14.16,1.0,21.0,24.0,394.0
2020-08-07 08:50:00,749.0,14.16,5.0,21.0,24.0,393.0
2020-08-07 08:51:00,749.0,14.16,25.0,21.0,24.0,387.0
2020-08-07 08:52:00,749.0,14.16,13.0,21.0,24.0,387.0
2020-08-07 08:53:00,749.0,14.16,7.0,21.0,24.0,391.0
2020-08-07 08:54:00,749.0,14.16,16.0,21.0,24.0,396.0
2020-08-07 08:55:00,749.0,14.16,13.0,21.0,24.0,399.0
2020-08-07 08:56:00,749.0,14.16,14.0,21.0,24.0,398.0
2020-08-07 08:57:00,749.0,14.16,12.0,21.0,24.0,382.0
2020-08-07 08:58:00,749.0,14.16,17.0,21.0,24.0,403.0
2020-08-07 08:59:00,749.0,14.16,11.0,21.0,24.0,388.0
2020-08-07 09:00:00,749.0,14.16,16.0,21.0,24.0,395.0
2020-08-07 09:01:00,749.0,14.16,8.0,21.0,24.0,379.0
2020-08-07 09:02:00,516.0,15.25,13.0,21.0,24.0,391.0
2020-08-07 09:03:00,516.0,15.25,14.0,21.0,24.0,401.0
2020-08-07 09:04:00,516.0,15.25,10.0,21.0,24.0,407.0
2020-08-07 09:05:00,516.0,15.25,-7.0,21.0,24.0,398.0
2020-08-07 09:06:00,516.0,15.25,16.0,21.0,24.0,395.0
2020-08-07 09:07:00,516.0,15.25,15.0,21.0,24.0,400.0
2020-08-07 09:08:00,516.0,15.25,1.0,21.0,24.0,400.0
2020-08-07 09:09:00,516.0,15.25,28.0,21.0,24.0,388.0
2020-08-07 09:10:00,516.0,15.25,26.0,21.0,24.0,395.0
2020-08-07 09:11:00,516.0,15.25,19.0,21.0,24.0,385.0
2020-08-07 09:12:00,516.0,15.25,11.0,21.0,24.0,398.0
2020-08-07 09:13:00,516.0,15.25,9.0,21.0,24.0,394.0
2020-08-07 09:14:00,516.0,15.25,1.0,21.0,24.0,381.0
2020-08-07 09:15:00,516.0,15.25,7.0,21.0,24.0,391.0
2020-08-07 09:16:00,516.0,15.25,8.0,21.0,24.0,399.0
2020-08-07 09:17:00,634.0,14.85,32.0,21.0,24.0,402.0
2020-08-07 09:18:00,634.0,14.85,9.0,21.0,24.0,387.0
2020-08-07 09:19:00,634.0,14.85,17.0,21.0,24.0,388.0
2020-08-07 09:20:00,634.0,14.85,8.0,21.0,24.0,399.0
2020-08-07 09:21:00,634.0,14.85,22.0,21.0,24.0,388.0
2020-08-07 09:22:00,634.0,14.85,17.0,21.0,24.0,403.0
2020-08-07 09:23:00,634.0,14.85,15.0,21.0,24.0,397.0
2020-08-07 09:24:00,634.0,14.85,14.0,21.0,24.0,401.0
2020-08-07 09:25:00,634.0,14.85,14.0,21.0,24.0,403.0
2020-08-07 09:26:00,634.0,14.85,-2.0,21.0,24.0,393.0
2020-08-07 09:27:00,634.0,14.85,26.0,21.0,24.0,401.0
2020-08-07 09:28:00,634.0,14.85,-8.0,21.0,24.0,406.0
2020-08-07 09:29:00,634.0,14.85,14.0,21.0,24.0,397.0
2020-08-07 09:30:00,634.0,14.85,16.0,21.0,24.0,379.0
2020-08-07 09:31:00,634.0,14.85,13.0,21.0,24.0,390.0
2020-08-07 09:32:00,761.0,14.33,6.0,21.0,24.0,386.0
2020-08-07 09:33:00,761.0,14.33,16.0,21.0,24.0,388.0
2020-08-07 09:34:00,761.0,14.33,2.0,21.0,24.0,387.0
2020-08-07 09:35:00,761.0,14.33,19.0,21.0,24.0,384.0
2020-08-07 09:36:00,761.0,14.33,-3.0,21.0,24.0,399.0
2020-08-07 09:37:00,761.0,14.33,3.0,21.0,24.0,394.0
2020-08-07 09:38:00,761.0,14.33,6.0,21.0,24.0,383.0
2020-08-07 09:39:00,761.0,14.33,19.0,21.0,24.0,391.0
2020-08-07 09:40:00,761.0,14.33,21.0,21.0,24.0,390.0
2020-08-07 09:41:00,761.0,14.33,13.0,21.0,24.0,404.0
2020-08-07 09:42:00,761.0,14.33,4.0,21.0,24.0,388.0
2020-08-07 09:43:00,761.0,14.33,16.0,21.0,24.0,398.0
2020-08-07 09:44:00,761.0,14.33,6.0,21.0,24.0,394.0
2020-08-07 09:45:00,761.0,14.33,11.0,21.0,24.0,399.0
2020-08-07 09:46:00,761.0,14.33,12.0,21.0,24.0,384.0
2020-08-07 09:47:00,678.0,15.19,13.0,21.0,24.0,273.0
2020-08-07 09:48:00,678.0,15.19,-3.0,21.0,24.0,272.0
2020-08-07 09:49:00,678.0,15.19,8.0,21.0,24.0,272.0
2020-08-07 09:50:00,678.0,15.19,19.0,21.0,24.0,252.0
2020-08-07 09:51:00,678.0,15.19,-11.0,21.0,24.0,264.0
2020-08-07 09:52:00,678.0,15.19,23.0,21.0,24.0,256.0
2020-08-07 09:53:00,678.0,15.19,13.0,21.0,24.0,262.0
2020-08-07 09:54:00,678.0,15.19,19.0,21.0,24.0,269.0
2020-08-07 09:55:00,678.0,15.19,31.0,21.0,24.0,258.0
2020-08-07 09:56:00,678.0,15.19,7.0,21.0,24.0,276.0
2020-08-07 09:57:00,678.0,15.19,22.0,21.0,24.0,270.0
2020-08-07 09:58:00,678.0,15.19,8.0,21.0,24.0,277.0
2020-08-07 09:59:00,678.0,15.19,27.0,21.0,24.0,258.0
2020-08-07 10:00:00,678.0,15.19,4.0,21.0,24.0,267.0
2020-08-07 10:01:00,678.0,15.19,9.0,21.0,24.0,273.0
2020-08-07 10:02:00,875.0,14.7,8.0,21.0,24.0,277.0
2020-08-07 10:03:00,875.0,14.7,18.0,21.0,24.0,265.0
2020-08-07 10:04:00,875.0,14.7,14.0,21.0,24.0,276.0
2020-08-07 10:05:00,875.0,14.7,8.0,21.0,24.0,256.0
2020-08-07 10:06:00,875.0,14.7,5.0,21.0,24.0,280.0
2020-08-07 10:07:00,875.0,14.7,16.0,21.0,24.0,273.0
2020-08-07 10:08:00,875.0,14.7,20.0,21.0,24.0,260.0
2020-08-07 10:09:00,875.0,14.7,12.0,21.0,24.0,268.0
2020-08-07 10:10:00,875.0,14.7,17.0,21.0,24.0,267.0
2020-08-07 10:11:00,875.0,14.7,15.0,21.0,24.0,270.0
2020-08-07 10:12:00,875.0,14.7,12.0,21.0,24.0,267.0
2020-08-07 10:13:00,875.0,14.7,12.0,21.0,24.0,257.0
2020-08-07 10:14:00,875.0,14.7,15.0,21.0,24.0,280.0
2020-08-07 10:15:00,875.0,14.7,11.0,21.0,24.0,267.0
2020-08-07 10:16:00,875.0,14.7,8.0,21.0,24.0,272.0
2020-08-07 10:17:00,762.0,15.02,25.0,21.0,24.0,271.0
2020-08-07 10:18:00,762.0,15.02,15.0,21.0,24.0,265.0
2020-08-07 10:19:00,762.0,15.02,20.0,21.0,24.0,269.0
2020-08-07 10:20:00,762.0,15.02,7.0,21.0,24.0,272.0
2020-08-07 10:21:00,762.0,15.02,15.0,21.0,24.0,258.0
2020-08-07 10:22:00,762.0,15.02,0.0,21.0,24.0,249.0
2020-08-07 10:23:00,762.0,15.02,19.0,21.0,24.0,249.0
2020-08-07 10:24:00,762.0,15.02,14.0,21.0,24.0,234.0
2020-08-07 10:25:00,762.0,15.02,20.0,21.0,24.0,242.0
2020-08-07 10:26:00,762.0,15.02,10.0,21.0,24.0,257.0
2020-08-07 10:27:00,762.0,15.02,17.0,21.0,24.0,234.0
2020-08-07 10:28:00,762.0,15.02,19.0,21.0,24.0,228.0
2020-08-07 10:29:00,762.0,15.02,-4.0,21.0,24.0,205.0
2020-08-07 10:30:00,762.0,15.02,11.0,21.0,24.0,215.0
2020-08-07 10:31:00,762.0,15.02,14.0,21.0,24.0,216.0
2020-08-07 10:32:00,707.0,15.39,-9.0,21.0,24.0,209.0
2020-08-07 10:33:00,707.0,15.39,15.0,21.0,24.0,216.0
2020-08-07 10:34:00,707.0,15.39,7.0,21.0,24.0,212.0
2020-08-07 10:35:00,707.0,15.39,9.0,21.0,24.0,201.0
2020-08-07 10:36:00,707.0,15.39,14.0,21.0,24.0,197.0
2020-08-07 10:37:00,707.0,15.39,3.0,21.0,24.0,213.0
2020-08-07 10:38:00,707.0,15.39,9.0,21.0,24.0,214.0
2020-08-07 10:39:00,707.0,15.39,4.0,21.0,24.0,202.0
2020-08-07 10:40:00,707.0,15.39,13.0,21.0,24.0,222.0
2020-08-07 10:41:00,707.0,15.39,13.0,21.0,24.0,215.0
2020-08-07 10:42:00,707.0,15.39,2.0,21.0,24.0,207.0
2020-08-07 10:43:00,707.0,15.39,6.0,21.0,24.0,214.0
2020-08-07 10:44:00,707.0,15.39,15.0,21.0,24.0,217.0
2020-08-07 10:45:00,707.0,15.39,8.0,21.0,24.0,216.0
2020-08-07 10:46:00,707.0,15.39,16.0,21.0,24.0,222.0
2020-08-07 10:47:00,977.0,14.46,4.0,21.0,24.0,215.0
2020-08-07 10:48:00,977.0,14.46,14.0,21.0,24.0,209.0
2020-08-07 10:49:00,977.0,14.46,19.0,21.0,24.0,193.0
2020-08-07 10:50:00,977.0,14.46,18.0,21.0,24.0,201.0
2020-08-07 10:51:00,977.0,14.46,15.0,21.0,24.0,206.0
2020-08-07 10:52:00,977.0,14.46,12.0,21.0,24.0,201.0
2020-08-07 10:53:00,977.0,14.46,29.0,21.0,24.0,212.0
2020-08-07 10:54:00,977.0,14.46,24.0,21.0,24.0,207.0
2020-08-07 10:55:00,977.0,14.46,15.0,21.0,24.0,211.0
2020-08-07 10:56:00,977.0,14.46,19.0,21.0,24.0,216.0
2020-08-07 10:57:00,977.0,14.46,16.0,21.0,24.0,205.0
2020-08-07 10:58:00,977.0,14.46,8.0,21.0,24.0,220.0
2020-08-07 10:59:00,977.0,14.46,4.0,21.0,24.0,207.0
2020-08-07 11:00:00,977.0,14.46,13.0,21.0,24.0,196.0
2020-08-07 11:01:00,977.0,14.46,7.0,21.0,24.0,198.0
2020-08-07 11:02:00,807.0,15.01,23.0,21.0,24.0,215.0
2020-08-07 11:03:00,807.0,15.01,19.0,21.0,24.0,223.0
2020-08-07 11:04:00,807.0,15.01,19.0,21.0,24.0,227.0
2020-08-07 11:05:00,807.0,15.01,3.0,21.0,24.0,223.0
2020-08-07 11:06:00,807.0,15.01,1.0,21.0,24.0,212.0
2020-08-07 11:07:00,807.0,15.01,6.0,21.0,24.0,213.0
2020-08-07 11:08:00,807.0,15.01,19.0,21.0,24.0,269.0
2020-08-07 11:09:00,807.0,15.01,20.0,21.0,24.0,267.0
2020-08-07 11:10:00,807.0,15.01,33.0,21.0,24.0,249.0
2020-08-07 11:11:00,807.0,15.01,15.0,21.0,24.0,259.0
2020-08-07 11:12:00,807.0,15.01,3.0,21.0,24.0,256.0
2020-08-07 11:13:00,807.0,15.01,8.0,21.0,24.0,255.0
2020-08-07 11:14:00,807.0,15.01,4.0,21.0,24.0,261.0
2020-08-07 11:15:00,807.0,15.01,13.0,21.0,24.0,263.0
2020-08-07 11:16:00,807.0,15.01,21.0,21.0,24.0,257.0
2020-08-07 11:17:00,717.0,15.81,11.0,21.0,24.0,254.0
2020-08-07 11:18:00,717.0,15.81,23.0,21.0,24.0,268.0
2020-08-07 11:19:00,717.0,15.81,1.0,21.0,24.0,263.0
2020-08-07 11:20:00,717.0,15.81,16.0,21.0,24.0,245.0
2020-08-07 11:21:00,717.0,15.81,1.0,21.0,24.0,249.0
2020-08-07 11:22:00,717.0,15.81,0.0,21.0,24.0,258.0
2020-08-07 11:23:00,717.0,15.81,11.0,21.0,24.0,263.0
2020-08-07 11:24:00,717.0,15.81,11.0,21.0,24.0,253.0
2020-08-07 11:25:00,717.0,15.81,-2.0,21.0,24.0,254.0
2020-08-07 11:26:00,717.0,15.81,6.0,21.0,24.0,271.0
2020-08-07 11:27:00,717.0,15.81,21.0,21.0,24.0,257.0
2020-08-07 11:28:00,717.0,15.81,5.0,21.0,24.0,260.0
2020-08-07 11:29:00,717.0,15.81,21.0,21.0,24.0,261.0
2020-08-07 11:30:00,717.0,15.81,4.0,21.0,24.0,255.0
2020-08-07 11:31:00,717.0,15.81,12.0,21.0,24.0,263.0
2020-08-07 11:32:00,665.0,16.82,18.0,21.0,24.0,254.0
2020-08-07 11:33:00,665.0,16.82,17.0,21.0,24.0,261.0
2020-08-07 11:34:00,665.0,16.82,9.0,21.0,24.0,270.0
2020-08-07 11:35:00,665.0,16.82,15.0,21.0,24.0,247.0
2020-08-07 11:36:00,665.0,16.82,18.0,21.0,24.0,255.0
2020-08-07 11:37:00,665.0,16.82,17.0,21.0,24.0,270.0
2020-08-07 11:38:00,665.0,16.82,8.0,21.0,24.0,270.0
2020-08-07 11:39:00,665.0,16.82,17.0,21.0,24.0,253.0
2020-08-07 11:40:00,665.0,16.82,13.0,21.0,24.0,282.0
2020-08-07 11:41:00,665.0,16.82,21.0,21.0,24.0,276.0
2020-08-07 11:42:00,665.0,16.82,13.0,21.0,24.0,251.0
2020-08-07 11:43:00,665.0,16.82,7.0,21.0,24.0,251.0
2020-08-07 11:44:00,665.0,16.82,21.0,21.0,24.0,269.0
2020-08-07 11:45:00,665.0,16.82,24.0,21.0,24.0,256.0
2020-08-07 11:46:00,665.0,16.82,10.0,21.0,24.0,264.0
2020-08-07 11:47:00,689.0,16.62,266.0,21.0,24.0,250.0
2020-08-07 11:48:00,689.0,16.62,253.0,21.0,24.0,258.0
2020-08-07 11:49:00,689.0,16.62,265.0,21.0,24.0,273.0
2020-08-07 11:50:00,689.0,16.62,254.0,21.0,24.0,254.0
2020-08-07 11:51:00,689.0,16.62,259.0,21.0,24.0,255.0
2020-08-07 11:52:00,689.0,16.62,265.0,21.0,24.0,264.0
2020-08-07 11:53:00,689.0,16.62,265.0,21.0,24.0,260.0
2020-08-07 11:54:00,689.0,16.62,266.0,21.0,24.0,269.0
2020-08-07 11:55:00,689.0,16.62,267.0,21.0,24.0,258.0
2020-08-07 11:56:00,689.0,16.62,254.0,21.0,24.0,258.0
2020-08-07 11:57:00,689.0,16.62,264.0,21.0,24.0,258.0
2020-08-07 11:58:00,689.0,16.62,263.0,21.0,24.0,269.0
2020-08-07 11:59:00,689.0,16.62,256.0,21.0,24.0,271.0
2020-08-07 12:00:00,689.0,16.62,273.0,17.0,20.0,263.0
2020-08-07 12:01:00,689.0,16.62,266.0,17.0,20.0,266.0
2020-08-07 12:02:00,965.0,14.66,253.0,17.0,20.0,263.0
2020-08-07 12:03:00,965.0,14.66,256.0,17.0,20.0,248.0
2020-08-07 12:04:00,965.0,14.66,260.0,17.0,20.0,270.0
2020-08-07 12:05:00,965.0,14.66,252.0,17.0,20.0,252.0
2020-08-07 12:06:00,965.0,14.66,248.0,17.0,20.0,255.0
2020-08-07 12:07:00,965.0,14.66,261.0,17.0,20.0,264.0
2020-08-07 12:08:00,965.0,14.66,266.0,17.0,20.0,269.0
2020-08-07 12:09:00,965.0,14.66,252.0,17.0,20.0,265.0
2020-08-07 12:10:00,965.0,14.66,265.0,17.0,20.0,262.0
2020-08-07 12:11:00,965.0,14.66,260.0,17.0,20.0,268.0
2020-08-07 12:12:00,965.0,14.66,269.0,17.0,20.0,262.0
2020-08-07 12:13:00,965.0,14.66,265.0,17.0,20.0,270.0
2020-08-07 12:14:00,965.0,14.66,276.0,17.0,20.0,263.0
2020-08-07 12:15:00,965.0,14.66,259.0,17.0,20.0,264.0
2020-08-07 12:16:00,965.0,14.66,251.0,17.0,20.0,254.0
2020-08-07 12:17:00,602.0,17.4,263.0,17.0,20.0,267.0
2020-08-07 12:18:00,602.0,17.4,269.0,17.0,20.0,264.0
2020-08-07 12:19:00,602.0,17.4,255.0,17.0,20.0,266.0
2020-08-07 12:20:00,602.0,17.4,256.0,17.0,20.0,261.0
2020-08-07 12:21:00,602.0,17.4,243.0,17.0,20.0,256.0
2020-08-07 12:22:00,602.0,17.4,255.0,17.0,20.0,256.0
2020-08-07 12:23:00,602.0,17.4,254.0,17.0,20.0,271.0
2020-08-07 12:24:00,602.0,17.4,251.0,17.0,20.0,262.0
2020-08-07 12:25:00,602.0,17.4,268.0,17.0,20.0,266.0
2020-08-07 12:26:00,602.0,17.4,243.0,17.0,20.0,263.0
2020-08-07 12:27:00,602.0,17.4,248.0,17.0,20.0,248.0
2020-08-07 12:28:00,602.0,17.4,236.0,17.0,20.0,273.0
2020-08-07 12:29:00,602.0,17.4,236.0,17.0,20.0,273.0
2020-08-07 12:30:00,602.0,17.4,254.0,17.0,20.0,267.0
2020-08-07 12:31:00,602.0,17.4,259.0,17.0,20.0,269.0
2020-08-07 12:32:00,791.0,17.38,394.0,17.0,20.0,270.0
2020-08-07 12:33:00,791.0,17.38,380.0,17.0,20.0,253.0
2020-08-07 12:34:00,791.0,17.38,373.0,17.0,20.0,253.0
2020-08-07 12:35:00,791.0,17.38,386.0,17.0,20.0,260.0
2020-08-07 12:36:00,791.0,17.38,378.0,17.0,20.0,254.0
2020-08-07 12:37:00,791.0,17.38,388.0,17.0,20.0,256.0
2020-08-07 12:38:00,791.0,17.38,380.0,17.0,20.0,262.0
2020-08-07 12:39:00,791.0,17.38,373.0,17.0,20.0,276.0
2020-08-07 12:40:00,791.0,17.38,382.0,17.0,20.0,250.0
2020-08-07 12:41:00,791.0,17.38,393.0,17.0,20.0,273.0
2020-08-07 12:42:00,791.0,17.38,388.0,17.0,20.0,250.0
2020-08-07 12:43:00,791.0,17.38,396.0,17.0,20.0,264.0
2020-08-07 12:44:00,791.0,17.38,391.0,17.0,20.0,271.0
2020-08-07 12:45:00,791.0,17.38,391.0,17.0,20.0,271.0
2020-08-07 12:46:00,791.0,17.38,385.0,17.0,20.0,272.0
2020-08-07 12:47:00,704.0,18.13,384.0,17.0,20.0,262.0
2020-08-07 12:48:00,704.0,18.13,385.0,17.0,20.0,251.0
2020-08-07 12:49:00,704.0,18.13,384.0,17.0,20.0,256.0
2020-08-07 12:50:00,704.0,18.13,370.0,17.0,20.0,266.0
2020-08-07 12:51:00,704.0,18.13,380.0,17.0,20.0,253.0
2020-08-07 12:52:00,704.0,18.13,387.0,17.0,20.0,264.0
2020-08-07 12:53:00,704.0,18.13,387.0,17.0,20.0,264.0
2020-08-07 12:54:00,704.0,18.13,377.0,17.0,20.0,267.0
2020-08-07 12:55:00,704.0,18.13,382.0,17.0,20.0,265.0
2020-08-07 12:56:00,704.0,18.13,373.0,17.0,20.0,266.0
2020-08-07 12:57:00,704.0,18.13,388.0,17.0,20.0,280.0
2020-08-07 12:58:00,704.0,18.13,384.0,17.0,20.0,1.0
2020-08-07 12:59:00,704.0,18.13,384.0,17.0,20.0,1.0
2020-08-07 13:00:00,704.0,18.13,374.0,17.0,20.0,264.0
2020-08-07 13:01:00,704.0,18.13,374.0,17.0,20.0,264.0
2020-08-07 13:02:00,696.0,17.67,388.0,17.0,20.0,272.0
2020-08-07 13:03:00,696.0,17.67,388.0,17.0,20.0,272.0
2020-08-07 13:04:00,696.0,17.67,394.0,17.0,20.0,256.0
2020-08-07 13:05:00,696.0,17.67,394.0,17.0,20.0,256.0
2020-08-07 13:06:00,696.0,17.67,378.0,17.0,20.0,273.0
2020-08-07 13:07:00,696.0,17.67,376.0,17.0,20.0,256.0
2020-08-07 13:08:00,696.0,17.67,384.0,17.0,20.0,270.0
2020-08-07 13:09:00,696.0,17.67,381.0,17.0,20.0,258.0
2020-08-07 13:10:00,696.0,17.67,387.0,17.0,20.0,261.0
2020-08-07 13:11:00,696.0,17.67,376.0,17.0,20.0,273.0
2020-08-07 13:12:00,696.0,17.67,386.0,17.0,20.0,255.0
2020-08-07 13:13:00,696.0,17.67,378.0,17.0,20.0,266.0
2020-08-07 13:14:00,696.0,17.67,390.0,17.0,20.0,256.0
2020-08-07 13:15:00,696.0,17.67,387.0,17.0,20.0,270.0
2020-08-07 13:16:00,696.0,17.67,389.0,17.0,20.0,267.0
2020-08-07 13:17:00,692.0,17.12,259.0,17.0,20.0,264.0
2020-08-07 13:18:00,692.0,17.12,258.0,17.0,20.0,259.0
2020-08-07 13:19:00,692.0,17.12,258.0,17.0,20.0,259.0
2020-08-07 13:20:00,692.0,17.12,260.0,17.0,20.0,272.0
2020-08-07 13:21:00,692.0,17.12,266.0,17.0,20.0,266.0
2020-08-07 13:22:00,692.0,17.12,272.0,17.0,20.0,271.0
2020-08-07 13:23:00,692.0,17.12,272.0,17.0,20.0,271.0
2020-08-07 13:24:00,692.0,17.12,244.0,17.0,20.0,269.0
2020-08-07 13:25:00,692.0,17.12,266.0,17.0,20.0,252.0
2020-08-07 13:26:00,692.0,17.12,265.0,17.0,20.0,270.0
2020-08-07 13:27:00,692.0,17.12,268.0,17.0,20.0,267.0
2020-08-07 13:28:00,692.0,17.12,259.0,17.0,20.0,247.0
2020-08-07 13:29:00,692.0,17.12,265.0,17.0,20.0,269.0
2020-08-07 13:30:00,692.0,17.12,277.0,17.0,20.0,265.0
2020-08-07 13:31:00,692.0,17.12,277.0,17.0,20.0,265.0
2020-08-07 13:32:00,802.0,16.27,251.0,17.0,20.0,260.0
2020-08-07 13:33:00,802.0,16.27,261.0,17.0,20.0,276.0
2020-08-07 13:34:00,802.0,16.27,272.0,17.0,20.0,273.0
2020-08-07 13:35:00,802.0,16.27,272.0,17.0,20.0,273.0
2020-08-07 13:36:00,802.0,16.27,253.0,17.0,20.0,276.0
2020-08-07 13:37:00,802.0,16.27,254.0,17.0,20.0,258.0
2020-08-07 13:38:00,802.0,16.27,259.0,17.0,20.0,272.0
2020-08-07 13:39:00,802.0,16.27,265.0,17.0,20.0,261.0
2020-08-07 13:40:00,802.0,16.27,249.0,17.0,20.0,250.0
2020-08-07 13:41:00,802.0,16.27,249.0,17.0,20.0,250.0
2020-08-07 13:42:00,802.0,16.27,243.0,17.0,20.0,247.0
2020-08-07 13:43:00,802.0,16.27,268.0,17.0,20.0,260.0
2020-08-07 13:44:00,802.0,16.27,253.0,17.0,20.0,255.0
2020-08-07 13:45:00,802.0,16.27,253.0,17.0,20.0,255.0
2020-08-07 13:46:00,802.0,16.27,241.0,17.0,20.0,263.0
2020-08-07 13:47:00,876.0,14.96,262.0,17.0,20.0,274.0
2020-08-07 13:48:00,876.0,14.96,263.0,17.0,20.0,272.0
2020-08-07 13:49:00,876.0,14.96,263.0,17.0,20.0,272.0
2020-08-07 13:50:00,876.0,14.96,270.0,17.0,20.0,263.0
2020-08-07 13:51:00,876.0,14.96,261.0,17.0,20.0,271.0
2020-08-07 13:52:00,876.0,14.96,262.0,17.0,20.0,276.0
2020-08-07 13:53:00,876.0,14.96,264.0,17.0,20.0,266.0
2020-08-07 13:54:00,876.0,14.96,268.0,17.0,20.0,269.0
2020-08-07 13:55:00,876.0,14.96,261.0,17.0,20.0,258.0
2020-08-07 13:56:00,876.0,14.96,261.0,17.0,20.0,271.0
2020-08-07 13:57:00,876.0,14.96,276.0,17.0,20.0,274.0
2020-08-07 13:58:00,876.0,14.96,263.0,17.0,20.0,264.0
2020-08-07 13:59:00,876.0,14.96,256.0,17.0,20.0,267.0
2020-08-07 14:00:00,876.0,14.96,245.0,16.0,22.0,269.0
2020-08-07 14:01:00,876.0,14.96,245.0,16.0,22.0,269.0
2020-08-07 14:02:00,145.0,11.29,1806.0,16.0,22.0,270.0
2020-08-07 14:03:00,145.0,11.29,1794.0,16.0,22.0,273.0
2020-08-07 14:04:00,145.0,11.29,1804.0,16.0,22.0,273.0
2020-08-07 14:05:00,145.0,11.29,1784.0,16.0,22.0,271.0
2020-08-07 14:06:00,145.0,11.29,1799.0,16.0,22.0,278.0
2020-08-07 14:07:00,145.0,11.29,1790.0,16.0,22.0,272.0
2020-08-07 14:08:00,145.0,11.29,1792.0,16.0,22.0,271.0
2020-08-07 14:09:00,145.0,11.29,1798.0,16.0,22.0,276.0
2020-08-07 14:10:00,145.0,11.29,1782.0,16.0,22.0,268.0
2020-08-07 14:11:00,145.0,11.29,1767.0,16.0,22.0,268.0
2020-08-07 14:12:00,145.0,11.29,1774.0,16.0,22.0,270.0
2020-08-07 14:13:00,145.0,11.29,1794.0,16.0,22.0,271.0
2020-08-07 14:14:00,145.0,11.29,1792.0,16.0,22.0,273.0
2020-08-07 14:15:00,145.0,11.29,1792.0,16.0,22.0,273.0
2020-08-07 14:16:00,145.0,11.29,1787.0,16.0,22.0,281.0
2020-08-07 14:17:00,146.0,12.38,1043.0,16.0,22.0,261.0
2020-08-07 14:18:00,146.0,12.38,1053.0,16.0,22.0,255.0
2020-08-07 14:19:00,146.0,12.38,1042.0,16.0,22.0,272.0
2020-08-07 14:20:00,146.0,12.38,1035.0,16.0,22.0,279.0
2020-08-07 14:21:00,146.0,12.38,1035.0,16.0,22.0,279.0
2020-08-07 14:22:00,146.0,12.38,1051.0,16.0,22.0,274.0
2020-08-07 14:23:00,146.0,12.38,1055.0,16.0,22.0,277.0
2020-08-07 14:24:00,146.0,12.38,1054.0,16.0,22.0,275.0
2020-08-07 14:25:00,146.0,12.38,1054.0,16.0,22.0,275.0
2020-08-07 14:26:00,146.0,12.38,1052.0,16.0,22.0,277.0
2020-08-07 14:27:00,146.0,12.38,1038.0,16.0,22.0,275.0
2020-08-07 14:28:00,146.0,12.38,1056.0,16.0,22.0,276.0
2020-08-07 14:29:00,146.0,12.38,1043.0,16.0,22.0,270.0
2020-08-07 14:30:00,146.0,12.38,1044.0,16.0,22.0,268.0
2020-08-07 14:31:00,146.0,12.38,1040.0,16.0,22.0,275.0
2020-08-07 14:32:00,145.0,11.35,751.0,16.0,22.0,273.0
2020-08-07 14:33:00,145.0,11.35,749.0,16.0,22.0,268.0
2020-08-07 14:34:00,145.0,11.35,748.0,16.0,22.0,256.0
2020-08-07 14:35:00,145.0,11.35,750.0,16.0,22.0,268.0
2020-08-07 14:36:00,145.0,11.35,752.0,16.0,22.0,264.0
2020-08-07 14:37:00,145.0,11.35,742.0,16.0,22.0,256.0
2020-08-07 14:38:00,145.0,11.35,751.0,16.0,22.0,269.0
2020-08-07 14:39:00,145.0,11.35,746.0,16.0,22.0,273.0
2020-08-07 14:40:00,145.0,11.35,748.0,16.0,22.0,266.0
2020-08-07 14:41:00,145.0,11.35,749.0,16.0,22.0,267.0
2020-08-07 14:42:00,145.0,11.35,762.0,16.0,22.0,280.0
2020-08-07 14:43:00,145.0,11.35,729.0,16.0,22.0,254.0
2020-08-07 14:44:00,145.0,11.35,748.0,16.0,22.0,261.0
2020-08-07 14:45:00,145.0,11.35,741.0,16.0,22.0,261.0
2020-08-07 14:46:00,145.0,11.35,743.0,16.0,22.0,271.0
2020-08-07 14:47:00,145.0,11.91,534.0,16.0,22.0,265.0
2020-08-07 14:48:00,145.0,11.91,543.0,16.0,22.0,277.0
2020-08-07 14:49:00,145.0,11.91,532.0,16.0,22.0,286.0
2020-08-07 14:50:00,145.0,11.91,535.0,16.0,22.0,280.0
2020-08-07 14:51:00,145.0,11.91,535.0,16.0,22.0,280.0
2020-08-07 14:52:00,145.0,11.91,508.0,16.0,22.0,277.0
2020-08-07 14:53:00,145.0,11.91,507.0,16.0,22.0,271.0
2020-08-07 14:54:00,145.0,11.91,534.0,16.0,22.0,277.0
2020-08-07 14:55:00,145.0,11.91,507.0,16.0,22.0,266.0
2020-08-07 14:56:00,145.0,11.91,520.0,16.0,22.0,279.0
2020-08-07 14:57:00,145.0,11.91,526.0,16.0,22.0,270.0
2020-08-07 14:58:00,145.0,11.91,522.0,16.0,22.0,277.0
2020-08-07 14:59:00,145.0,11.91,522.0,16.0,22.0,277.0
2020-08-07 15:00:00,145.0,11.91,513.0,16.0,22.0,284.0
2020-08-07 15:01:00,145.0,11.91,521.0,16.0,22.0,263.0
2020-08-07 15:02:00,1080.0,8.76,3425.0,16.0,22.0,262.0
2020-08-07 15:03:00,1080.0,8.76,3402.0,16.0,22.0,267.0
2020-08-07 15:04:00,1080.0,8.76,3425.0,16.0,22.0,280.0
2020-08-07 15:05:00,1080.0,8.76,3425.0,16.0,22.0,280.0
2020-08-07 15:06:00,1080.0,8.76,0.0,16.0,22.0,273.0
2020-08-07 15:07:00,1080.0,8.76,3372.0,16.0,22.0,280.0
2020-08-07 15:08:00,1080.0,8.76,3417.0,16.0,22.0,277.0
2020-08-07 15:09:00,1080.0,8.76,3420.0,16.0,22.0,272.0
2020-08-07 15:10:00,1080.0,8.76,3424.0,16.0,22.0,272.0
2020-08-07 15:11:00,1080.0,8.76,3424.0,16.0,22.0,272.0
2020-08-07 15:12:00,1080.0,8.76,3416.0,16.0,22.0,273.0
2020-08-07 15:13:00,1080.0,8.76,3427.0,16.0,22.0,273.0
2020-08-07 15:14:00,1080.0,8.76,3373.0,16.0,22.0,280.0
2020-08-07 15:15:00,1080.0,8.76,3398.0,16.0,22.0,278.0
2020-08-07 15:16:00,1080.0,8.76,3411.0,16.0,22.0,275.0
2020-08-07 15:17:00,1309.0,9.34,3411.0,16.0,22.0,275.0
2020-08-07 15:18:00,1309.0,9.34,3405.0,16.0,22.0,142.0
2020-08-07 15:19:00,1309.0,9.34,3422.0,16.0,22.0,142.0
2020-08-07 15:20:00,1309.0,9.34,3390.0,16.0,22.0,150.0
2020-08-07 15:21:00,1309.0,9.34,3390.0,16.0,22.0,150.0
2020-08-07 15:22:00,1309.0,9.34,3400.0,16.0,22.0,135.0
2020-08-07 15:23:00,1309.0,9.34,3406.0,16.0,22.0,145.0
2020-08-07 15:24:00,1309.0,9.34,3428.0,16.0,22.0,145.0
2020-08-07 15:25:00,1309.0,9.34,3409.0,16.0,22.0,145.0
2020-08-07 15:26:00,1309.0,9.34,3425.0,16.0,22.0,155.0
2020-08-07 15:27:00,1309.0,9.34,3400.0,16.0,22.0,145.0
2020-08-07 15:28:00,1309.0,9.34,3392.0,16.0,22.0,135.0
2020-08-07 15:29:00,1309.0,9.34,3394.0,16.0,22.0,135.0
2020-08-07 15:30:00,1309.0,9.34,3420.0,16.0,22.0,134.0
2020-08-07 15:31:00,1309.0,9.34,3414.0,16.0,22.0,141.0
2020-08-07 15:32:00,1258.0,11.35,2004.0,16.0,22.0,135.0
2020-08-07 15:33:00,1258.0,11.35,1972.0,16.0,22.0,133.0
2020-08-07 15:34:00,1258.0,11.35,1998.0,16.0,22.0,149.0
2020-08-07 15:35:00,1258.0,11.35,1975.0,16.0,22.0,150.0
2020-08-07 15:36:00,1258.0,11.35,1992.0,16.0,22.0,146.0
2020-08-07 15:37:00,1258.0,11.35,1992.0,16.0,22.0,146.0
2020-08-07 15:38:00,1258.0,11.35,1988.0,16.0,22.0,146.0
2020-08-07 15:39:00,1258.0,11.35,1988.0,16.0,22.0,146.0
2020-08-07 15:40:00,1258.0,11.35,1988.0,16.0,22.0,139.0
2020-08-07 15:41:00,1258.0,11.35,1967.0,16.0,22.0,148.0
2020-08-07 15:42:00,1258.0,11.35,1988.0,16.0,22.0,156.0
2020-08-07 15:43:00,1258.0,11.35,1976.0,16.0,22.0,154.0
2020-08-07 15:44:00,1258.0,11.35,1990.0,16.0,22.0,144.0
2020-08-07 15:45:00,1258.0,11.35,1967.0,16.0,22.0,145.0
2020-08-07 15:46:00,,,1988.0,16.0,22.0,142.0
2020-08-07 15:47:00,316.0,11.22,-1157.0,16.0,22.0,152.0
2020-08-07 15:48:00,316.0,11.22,-1153.0,16.0,22.0,137.0
2020-08-07 15:49:00,316.0,11.22,-1159.0,16.0,22.0,145.0
2020-08-07 15:50:00,316.0,11.22,-1155.0,16.0,22.0,137.0
2020-08-07 15:51:00,316.0,11.22,1.0,16.0,22.0,149.0
2020-08-07 15:52:00,316.0,11.22,-1187.0,16.0,22.0,143.0
2020-08-07 15:53:00,316.0,11.22,-1187.0,16.0,22.0,143.0
2020-08-07 15:54:00,316.0,11.22,-1162.0,16.0,22.0,151.0
2020-08-07 15:55:00,316.0,11.22,-1170.0,16.0,22.0,151.0
2020-08-07 15:56:00,316.0,11.22,-1171.0,16.0,22.0,147.0
2020-08-07 15:57:00,316.0,11.22,-1172.0,16.0,22.0,137.0
2020-08-07 15:58:00,316.0,11.22,-1170.0,16.0,22.0,147.0
2020-08-07 15:59:00,316.0,11.22,-1164.0,16.0,22.0,137.0
2020-08-07 16:00:00,316.0,11.22,-1149.0,15.0,26.0,126.0
2020-08-07 16:01:00,316.0,11.22,-1156.0,15.0,26.0,130.0
2020-08-07 16:02:00,151.0,21.88,-678.0,15.0,26.0,-980.0
2020-08-07 16:03:00,151.0,21.88,-668.0,15.0,26.0,-967.0
2020-08-07 16:04:00,151.0,21.88,-685.0,15.0,26.0,-957.0
2020-08-07 16:05:00,151.0,21.88,-685.0,15.0,26.0,-957.0
2020-08-07 16:06:00,151.0,21.88,-695.0,15.0,26.0,-982.0
2020-08-07 16:07:00,151.0,21.88,-684.0,15.0,26.0,-962.0
2020-08-07 16:08:00,151.0,21.88,-687.0,15.0,26.0,-978.0
2020-08-07 16:09:00,151.0,21.88,-692.0,15.0,26.0,-961.0
2020-08-07 16:10:00,151.0,21.88,-687.0,15.0,26.0,-960.0
2020-08-07 16:11:00,151.0,21.88,-681.0,15.0,26.0,-969.0
2020-08-07 16:12:00,151.0,21.88,-670.0,15.0,26.0,-978.0
2020-08-07 16:13:00,151.0,21.88,-698.0,15.0,26.0,-962.0
2020-08-07 16:14:00,151.0,21.88,-677.0,15.0,26.0,-974.0
2020-08-07 16:15:00,151.0,21.88,-681.0,15.0,26.0,-962.0
2020-08-07 16:16:00,151.0,21.88,-678.0,15.0,26.0,-958.0
2020-08-07 16:17:00,151.0,22.21,-856.0,15.0,26.0,-675.0
2020-08-07 16:18:00,151.0,22.21,-839.0,15.0,26.0,-678.0
2020-08-07 16:19:00,151.0,22.21,-881.0,15.0,26.0,-680.0
2020-08-07 16:20:00,151.0,22.21,-872.0,15.0,26.0,-677.0
2020-08-07 16:21:00,151.0,22.21,-866.0,15.0,26.0,-680.0
2020-08-07 16:22:00,151.0,22.21,-849.0,15.0,26.0,-685.0
2020-08-07 16:23:00,151.0,22.21,-870.0,15.0,26.0,-680.0
2020-08-07 16:24:00,151.0,22.21,-855.0,15.0,26.0,-674.0
2020-08-07 16:25:00,151.0,22.21,-856.0,15.0,26.0,-687.0
2020-08-07 16:26:00,151.0,22.21,-839.0,15.0,26.0,-687.0
2020-08-07 16:27:00,151.0,22.21,-839.0,15.0,26.0,-687.0
2020-08-07 16:28:00,151.0,22.21,-846.0,15.0,26.0,-684.0
2020-08-07 16:29:00,151.0,22.21,-881.0,15.0,26.0,-686.0
2020-08-07 16:30:00,151.0,22.21,-857.0,15.0,26.0,-688.0
2020-08-07 16:31:00,151.0,22.21,-869.0,15.0,26.0,-689.0
2020-08-07 16:32:00,151.0,22.55,-957.0,15.0,26.0,-688.0
2020-08-07 16:33:00,151.0,22.55,-967.0,15.0,26.0,-687.0
2020-08-07 16:34:00,151.0,22.55,-976.0,15.0,26.0,-693.0
2020-08-07 16:35:00,151.0,22.55,-978.0,15.0,26.0,-684.0
2020-08-07 16:36:00,151.0,22.55,-968.0,15.0,26.0,-691.0
2020-08-07 16:37:00,151.0,22.55,-957.0,15.0,26.0,-689.0
2020-08-07 16:38:00,151.0,22.55,-973.0,15.0,26.0,-687.0
2020-08-07 16:39:00,151.0,22.55,-959.0,15.0,26.0,-697.0
2020-08-07 16:40:00,151.0,22.55,-977.0,15.0,26.0,-694.0
2020-08-07 16:41:00,151.0,22.55,-958.0,15.0,26.0,-698.0
2020-08-07 16:42:00,151.0,22.55,-945.0,15.0,26.0,-679.0
2020-08-07 16:43:00,151.0,22.55,-958.0,15.0,26.0,-682.0
2020-08-07 16:44:00,151.0,22.55,-949.0,15.0,26.0,-680.0
2020-08-07 16:45:00,151.0,22.55,-952.0,15.0,26.0,-694.0
2020-08-07 16:46:00,151.0,22.55,-962.0,15.0,26.0,-707.0
2020-08-07 16:47:00,151.0,22.99,-1050.0,15.0,26.0,-882.0
2020-08-07 16:48:00,151.0,22.99,-1074.0,15.0,26.0,-875.0
2020-08-07 16:49:00,151.0,22.99,-1052.0,15.0,26.0,-860.0
2020-08-07 16:50:00,151.0,22.99,-1063.0,15.0,26.0,-888.0
2020-08-07 16:51:00,151.0,22.99,-1070.0,15.0,26.0,-873.0
2020-08-07 16:52:00,151.0,22.99,-1060.0,15.0,26.0,-874.0
2020-08-07 16:53:00,151.0,22.99,-1066.0,15.0,26.0,-868.0
2020-08-07 16:54:00,151.0,22.99,-1061.0,15.0,26.0,-900.0
2020-08-07 16:55:00,151.0,22.99,-1070.0,15.0,26.0,-880.0
2020-08-07 16:56:00,151.0,22.99,-1084.0,15.0,26.0,-875.0
2020-08-07 16:57:00,151.0,22.99,-1047.0,15.0,26.0,-871.0
2020-08-07 16:58:00,151.0,22.99,-1063.0,15.0,26.0,-880.0
2020-08-07 16:59:00,151.0,22.99,-1057.0,15.0,26.0,-871.0
2020-08-07 17:00:00,151.0,22.99,-1057.0,15.0,26.0,-865.0
2020-08-07 17:01:00,151.0,22.99,-1077.0,15.0,26.0,-883.0
2020-08-07 17:02:00,151.0,23.28,-1164.0,15.0,26.0,-968.0
2020-08-07 17:03:00,151.0,23.28,-1178.0,15.0,26.0,-953.0
2020-08-07 17:04:00,151.0,23.28,-1165.0,15.0,26.0,-965.0
2020-08-07 17:05:00,151.0,23.28,-1175.0,15.0,26.0,-955.0
2020-08-07 17:06:00,151.0,23.28,-1165.0,15.0,26.0,-960.0
2020-08-07 17:07:00,151.0,23.28,-1175.0,15.0,26.0,-961.0
2020-08-07 17:08:00,151.0,23.28,-1173.0,15.0,26.0,-970.0
2020-08-07 17:09:00,151.0,23.28,-1176.0,15.0,26.0,-955.0
2020-08-07 17:10:00,151.0,23.28,-1144.0,15.0,26.0,-970.0
2020-08-07 17:11:00,151.0,23.28,-1155.0,15.0,26.0,-974.0
2020-08-07 17:12:00,151.0,23.28,-1186.0,15.0,26.0,-963.0
2020-08-07 17:13:00,151.0,23.28,-1169.0,15.0,26.0,-953.0
2020-08-07 17:14:00,151.0,23.28,-1171.0,15.0,26.0,-960.0
2020-08-07 17:15:00,151.0,23.28,-1162.0,15.0,26.0,-965.0
2020-08-07 17:16:00,151.0,23.28,-1164.0,15.0,26.0,-968.0
2020-08-07 17:17:00,151.0,21.98,-1170.0,15.0,26.0,-1062.0
2020-08-07 17:18:00,151.0,21.98,-1155.0,15.0,26.0,-1078.0
2020-08-07 17:19:00,151.0,21.98,-1158.0,15.0,26.0,-1063.0
2020-08-07 17:20:00,151.0,21.98,-1175.0,15.0,26.0,-1069.0
2020-08-07 17:21:00,151.0,21.98,-1165.0,15.0,26.0,-1063.0
2020-08-07 17:22:00,151.0,21.98,-1175.0,15.0,26.0,1.0
2020-08-07 17:23:00,151.0,21.98,-1160.0,15.0,26.0,0.0
2020-08-07 17:24:00,151.0,21.98,-1183.0,15.0,26.0,0.0
2020-08-07 17:25:00,151.0,21.98,-1145.0,15.0,26.0,-1063.0
2020-08-07 17:26:00,151.0,21.98,-1176.0,15.0,26.0,-1068.0
2020-08-07 17:27:00,151.0,21.98,-1181.0,15.0,26.0,-1039.0
2020-08-07 17:28:00,151.0,21.98,-1159.0,15.0,26.0,-1079.0
2020-08-07 17:29:00,151.0,21.98,-1171.0,15.0,26.0,-1073.0
2020-08-07 17:30:00,151.0,21.98,-1158.0,15.0,26.0,-1053.0
2020-08-07 17:31:00,151.0,21.98,1.0,15.0,26.0,-1070.0
2020-08-07 17:32:00,151.0,23.7,-1362.0,15.0,26.0,-1061.0
2020-08-07 17:33:00,151.0,23.7,-1377.0,15.0,26.0,-1063.0
2020-08-07 17:34:00,151.0,23.7,-1346.0,15.0,26.0,-1067.0
2020-08-07 17:35:00,151.0,23.7,-1372.0,15.0,26.0,-1063.0
2020-08-07 17:36:00,151.0,23.7,-1385.0,15.0,26.0,-1064.0
2020-08-07 17:37:00,151.0,23.7,-1360.0,15.0,26.0,-1065.0
2020-08-07 17:38:00,151.0,23.7,-1361.0,15.0,26.0,-1067.0
2020-08-07 17:39:00,151.0,23.7,-1361.0,15.0,26.0,-1063.0
2020-08-07 17:40:00,151.0,23.7,-1367.0,15.0,26.0,-1063.0
2020-08-07 17:41:00,151.0,23.7,-1348.0,15.0,26.0,-1084.0
2020-08-07 17:42:00,151.0,23.7,-1343.0,15.0,26.0,-1069.0
2020-08-07 17:43:00,151.0,23.7,-1367.0,15.0,26.0,-1067.0
2020-08-07 17:44:00,151.0,23.7,-1378.0,15.0,26.0,-1061.0
2020-08-07 17:45:00,151.0,23.7,-1361.0,15.0,26.0,-1059.0
2020-08-07 17:46:00,151.0,23.7,-1363.0,15.0,26.0,-1054.0
2020-08-07 17:47:00,152.0,23.93,-688.0,15.0,26.0,-1165.0
2020-08-07 17:48:00,152.0,23.93,-706.0,15.0,26.0,-1167.0
2020-08-07 17:49:00,152.0,23.93,-682.0,15.0,26.0,-1152.0
2020-08-07 17:50:00,152.0,23.93,-680.0,15.0,26.0,-1178.0
2020-08-07 17:51:00,152.0,23.93,-679.0,15.0,26.0,-1170.0
2020-08-07 17:52:00,152.0,23.93,-689.0,15.0,26.0,-1152.0
2020-08-07 17:53:00,152.0,23.93,-675.0,15.0,26.0,-1169.0
2020-08-07 17:54:00,152.0,23.93,-684.0,15.0,26.0,-1170.0
2020-08-07 17:55:00,152.0,23.93,-695.0,15.0,26.0,-1177.0
2020-08-07 17:56:00,152.0,23.93,-674.0,15.0,26.0,-1159.0
2020-08-07 17:57:00,152.0,23.93,-695.0,15.0,26.0,-1185.0
2020-08-07 17:58:00,152.0,23.93,-698.0,15.0,26.0,-1161.0
2020-08-07 17:59:00,152.0,23.93,-689.0,15.0,26.0,-1163.0
2020-08-07 18:00:00,152.0,23.93,-694.0,15.0,26.0,-1182.0
2020-08-07 18:01:00,152.0,23.93,-677.0,15.0,26.0,-1180.0
2020-08-07 18:02:00,152.0,24.09,-521.0,15.0,26.0,-1360.0
2020-08-07 18:03:00,152.0,24.09,-526.0,15.0,26.0,-1359.0
2020-08-07 18:04:00,152.0,24.09,-508.0,15.0,26.0,-1368.0
2020-08-07 18:05:00,152.0,24.09,-507.0,15.0,26.0,-1366.0
2020-08-07 18:06:00,152.0,24.09,-519.0,15.0,26.0,-1348.0
2020-08-07 18:07:00,152.0,24.09,-504.0,15.0,26.0,-1353.0
2020-08-07 18:08:00,152.0,24.09,-501.0,15.0,26.0,-1358.0
2020-08-07 18:09:00,152.0,24.09,-491.0,15.0,26.0,-1366.0
2020-08-07 18:10:00,152.0,24.09,-515.0,15.0,26.0,-1370.0
2020-08-07 18:11:00,152.0,24.09,-502.0,15.0,26.0,-1355.0
2020-08-07 18:12:00,152.0,24.09,-488.0,15.0,26.0,-1370.0
2020-08-07 18:13:00,152.0,24.09,-519.0,15.0,26.0,-1360.0
2020-08-07 18:14:00,152.0,24.09,-501.0,15.0,26.0,-1349.0
2020-08-07 18:15:00,152.0,24.09,-508.0,15.0,26.0,-1342.0
2020-08-07 18:16:00,152.0,24.09,-517.0,15.0,26.0,-1357.0
2020-08-07 18:17:00,152.0,23.94,-412.0,15.0,26.0,17.0
2020-08-07 18:18:00,152.0,23.94,-401.0,15.0,26.0,16.0
2020-08-07 18:19:00,152.0,23.94,-389.0,15.0,26.0,11.0
2020-08-07 18:20:00,152.0,23.94,-396.0,15.0,26.0,1.0
2020-08-07 18:21:00,152.0,23.94,-401.0,15.0,26.0,16.0
2020-08-07 18:22:00,152.0,23.94,-400.0,15.0,26.0,2.0
2020-08-07 18:23:00,152.0,23.94,-407.0,15.0,26.0,16.0
2020-08-07 18:24:00,152.0,23.94,-413.0,15.0,26.0,11.0
2020-08-07 18:25:00,152.0,23.94,-409.0,15.0,26.0,14.0
2020-08-07 18:26:00,152.0,23.94,-401.0,15.0,26.0,11.0
2020-08-07 18:27:00,152.0,23.94,-395.0,15.0,26.0,2.0
2020-08-07 18:28:00,152.0,23.94,-401.0,15.0,26.0,3.0
2020-08-07 18:29:00,152.0,23.94,-391.0,15.0,26.0,11.0
2020-08-07 18:30:00,152.0,23.94,-412.0,15.0,26.0,3.0
2020-08-07 18:31:00,152.0,23.94,-402.0,15.0,26.0,11.0
2020-08-07 18:32:00,152.0,23.93,-402.0,15.0,26.0,-1.0
2020-08-07 18:33:00,152.0,23.93,-401.0,15.0,26.0,0.0
2020-08-07 18:34:00,152.0,23.93,-398.0,15.0,26.0,11.0
2020-08-07 18:35:00,152.0,23.93,-388.0,15.0,26.0,16.0
2020-08-07 18:36:00,152.0,23.93,-394.0,15.0,26.0,12.0
2020-08-07 18:37:00,152.0,23.93,-403.0,15.0,26.0,7.0
2020-08-07 18:38:00,152.0,23.93,-411.0,15.0,26.0,10.0
2020-08-07 18:39:00,152.0,23.93,-396.0,15.0,26.0,6.0
2020-08-07 18:40:00,152.0,23.93,-407.0,15.0,26.0,4.0
2020-08-07 18:41:00,152.0,23.93,-409.0,15.0,26.0,7.0
2020-08-07 18:42:00,152.0,23.93,-399.0,15.0,26.0,0.0
2020-08-07 18:43:00,152.0,23.93,-425.0,15.0,26.0,14.0
2020-08-07 18:44:00,152.0,23.93,-396.0,15.0,26.0,13.0
2020-08-07 18:45:00,152.0,23.93,-410.0,15.0,26.0,2.0
2020-08-07 18:46:00,152.0,23.93,-405.0,15.0,26.0,15.0
2020-08-07 18:47:00,152.0,23.9,-502.0,15.0,26.0,10.0
2020-08-07 18:48:00,152.0,23.9,-521.0,15.0,26.0,15.0
2020-08-07 18:49:00,152.0,23.9,-501.0,15.0,26.0,12.0
2020-08-07 18:50:00,152.0,23.9,-496.0,15.0,26.0,11.0
2020-08-07 18:51:00,152.0,23.9,-495.0,15.0,26.0,0.0
2020-08-07 18:52:00,152.0,23.9,-497.0,15.0,26.0,13.0
2020-08-07 18:53:00,152.0,23.9,-529.0,15.0,26.0,13.0
2020-08-07 18:54:00,152.0,23.9,-508.0,15.0,26.0,6.0
2020-08-07 18:55:00,152.0,23.9,-513.0,15.0,26.0,17.0
2020-08-07 18:56:00,152.0,23.9,-510.0,15.0,26.0,15.0
2020-08-07 18:57:00,152.0,23.9,-516.0,15.0,26.0,9.0
2020-08-07 18:58:00,152.0,23.9,-513.0,15.0,26.0,12.0
2020-08-07 18:59:00,152.0,23.9,-503.0,15.0,26.0,10.0
2020-08-07 19:00:00,152.0,23.9,-514.0,15.0,29.0,11.0
2020-08-07 19:01:00,152.0,23.9,-488.0,15.0,29.0,11.0
2020-08-07 19:02:00,152.0,25.53,-499.0,15.0,29.0,13.0
2020-08-07 19:03:00,152.0,25.53,-516.0,15.0,29.0,8.0
2020-08-07 19:04:00,152.0,25.53,-519.0,15.0,29.0,13.0
2020-08-07 19:05:00,152.0,25.53,-499.0,15.0,29.0,3.0
2020-08-07 19:06:00,152.0,25.53,-512.0,15.0,29.0,8.0
2020-08-07 19:07:00,152.0,25.53,-499.0,15.0,29.0,7.0
2020-08-07 19:08:00,152.0,25.53,-497.0,15.0,29.0,11.0
2020-08-07 19:09:00,152.0,25.53,-500.0,15.0,29.0,10.0
2020-08-07 19:10:00,152.0,25.53,-507.0,15.0,29.0,6.0
2020-08-07 19:11:00,152.0,25.53,-508.0,15.0,29.0,12.0
2020-08-07 19:12:00,152.0,25.53,-502.0,15.0,29.0,6.0
2020-08-07 19:13:00,152.0,25.53,-513.0,15.0,29.0,14.0
2020-08-07 19:14:00,152.0,25.53,-497.0,15.0,29.0,16.0
2020-08-07 19:15:00,152.0,25.53,-516.0,15.0,29.0,6.0
2020-08-07 19:16:00,152.0,25.53,-498.0,15.0,29.0,13.0
2020-08-07 19:17:00,152.0,25.28,-499.0,15.0,29.0,2.0
2020-08-07 19:18:00,152.0,25.28,-503.0,15.0,29.0,13.0
2020-08-07 19:19:00,152.0,25.28,-498.0,15.0,29.0,15.0
2020-08-07 19:20:00,152.0,25.28,-503.0,15.0,29.0,16.0
2020-08-07 19:21:00,152.0,25.28,-499.0,15.0,29.0,5.0
2020-08-07 19:22:00,152.0,25.28,-503.0,15.0,29.0,1.0
2020-08-07 19:23:00,152.0,25.28,-498.0,15.0,29.0,12.0
2020-08-07 19:24:00,152.0,25.28,-499.0,15.0,29.0,15.0
2020-08-07 19:25:00,152.0,25.28,-504.0,15.0,29.0,10.0
2020-08-07 19:26:00,152.0,25.28,-500.0,15.0,29.0,18.0
2020-08-07 19:27:00,152.0,25.28,-513.0,15.0,29.0,13.0
2020-08-07 19:28:00,152.0,25.28,-505.0,15.0,29.0,13.0
2020-08-07 19:29:00,152.0,25.28,-508.0,15.0,29.0,-1.0
2020-08-07 19:30:00,152.0,25.28,-508.0,15.0,29.0,17.0
2020-08-07 19:31:00,152.0,25.28,-499.0,15.0,29.0,17.0
2020-08-07 19:32:00,152.0,25.32,-506.0,15.0,29.0,16.0
2020-08-07 19:33:00,152.0,25.32,-496.0,15.0,29.0,7.0
2020-08-07 19:34:00,152.0,25.32,-512.0,15.0,29.0,21.0
2020-08-07 19:35:00,152.0,25.32,-499.0,15.0,29.0,-1.0
2020-08-07 19:36:00,152.0,25.32,-508.0,15.0,29.0,10.0
2020-08-07 19:37:00,152.0,25.32,-503.0,15.0,29.0,11.0
2020-08-07 19:38:00,152.0,25.32,-496.0,15.0,29.0,1.0
2020-08-07 19:39:00,152.0,25.32,-494.0,15.0,29.0,0.0
2020-08-07 19:40:00,152.0,25.32,-498.0,15.0,29.0,11.0
2020-08-07 19:41:00,152.0,25.32,-519.0,15.0,29.0,6.0
2020-08-07 19:42:00,152.0,25.32,-500.0,15.0,29.0,7.0
2020-08-07 19:43:00,152.0,25.32,-505.0,15.0,29.0,9.0
2020-08-07 19:44:00,152.0,25.32,-512.0,15.0,29.0,1.0
2020-08-07 19:45:00,152.0,25.32,-500.0,15.0,29.0,10.0
2020-08-07 19:46:00,152.0,25.32,-514.0,15.0,29.0,7.0
2020-08-07 19:47:00,152.0,25.03,-394.0,15.0,29.0,15.0
2020-08-07 19:48:00,152.0,25.03,-411.0,15.0,29.0,6.0
2020-08-07 19:49:00,152.0,25.03,-411.0,15.0,29.0,9.0
2020-08-07 19:50:00,152.0,25.03,-396.0,15.0,29.0,-1.0
2020-08-07 19:51:00,152.0,25.03,-408.0,15.0,29.0,0.0
2020-08-07 19:52:00,152.0,25.03,-414.0,15.0,29.0,17.0
2020-08-07 19:53:00,152.0,25.03,-412.0,15.0,29.0,0.0
2020-08-07 19:54:00,152.0,25.03,-401.0,15.0,29.0,8.0
2020-08-07 19:55:00,152.0,25.03,-419.0,15.0,29.0,7.0
2020-08-07 19:56:00,152.0,25.03,-416.0,15.0,29.0,4.0
2020-08-07 19:57:00,152.0,25.03,-408.0,15.0,29.0,21.0
2020-08-07 19:58:00,152.0,25.03,-394.0,15.0,29.0,15.0
2020-08-07 19:59:00,152.0,25.03,-432.0,15.0,29.0,12.0
2020-08-07 20:00:00,152.0,25.03,-397.0,15.0,29.0,-3.0
2020-08-07 20:01:00,152.0,25.03,-414.0,15.0,29.0,12.0
2020-08-07 20:02:00,152.0,24.27,-692.0,15.0,29.0,11.0
2020-08-07 20:03:00,152.0,24.27,-689.0,15.0,29.0,8.0
2020-08-07 20:04:00,152.0,24.27,-673.0,15.0,29.0,16.0
2020-08-07 20:05:00,152.0,24.27,-676.0,15.0,29.0,1.0
2020-08-07 20:06:00,152.0,24.27,-653.0,15.0,29.0,0.0
2020-08-07 20:07:00,152.0,24.27,-672.0,15.0,29.0,15.0
2020-08-07 20:08:00,152.0,24.27,-695.0,15.0,29.0,14.0
2020-08-07 20:09:00,152.0,24.27,-672.0,15.0,29.0,8.0
2020-08-07 20:10:00,152.0,24.27,-682.0,15.0,29.0,11.0
2020-08-07 20:11:00,152.0,24.27,-681.0,15.0,29.0,15.0
2020-08-07 20:12:00,152.0,24.27,-680.0,15.0,29.0,15.0
2020-08-07 20:13:00,152.0,24.27,-671.0,15.0,29.0,9.0
2020-08-07 20:14:00,152.0,24.27,-691.0,15.0,29.0,3.0
2020-08-07 20:15:00,152.0,24.27,-664.0,15.0,29.0,6.0
2020-08-07 20:16:00,152.0,24.27,-673.0,15.0,29.0,17.0
2020-08-07 20:17:00,152.0,24.35,-417.0,15.0,29.0,11.0
2020-08-07 20:18:00,152.0,24.35,-418.0,15.0,29.0,15.0
2020-08-07 20:19:00,152.0,24.35,-414.0,15.0,29.0,1.0
2020-08-07 20:20:00,152.0,24.35,-405.0,15.0,29.0,17.0
2020-08-07 20:21:00,152.0,24.35,-413.0,15.0,29.0,-3.0
2020-08-07 20:22:00,152.0,24.35,-411.0,15.0,29.0,5.0
2020-08-07 20:23:00,152.0,24.35,-410.0,15.0,29.0,13.0
2020-08-07 20:24:00,152.0,24.35,-406.0,15.0,29.0,-4.0
2020-08-07 20:25:00,152.0,24.35,-412.0,15.0,29.0,1.0
2020-08-07 20:26:00,152.0,24.35,-412.0,15.0,29.0,16.0
2020-08-07 20:27:00,152.0,24.35,-407.0,15.0,29.0,4.0
2020-08-07 20:28:00,152.0,24.35,-410.0,15.0,29.0,7.0
2020-08-07 20:29:00,152.0,24.35,-417.0,15.0,29.0,13.0
2020-08-07 20:30:00,152.0,24.35,-403.0,15.0,29.0,13.0
2020-08-07 20:31:00,152.0,24.35,-428.0,15.0,29.0,22.0
2020-08-07 20:32:00,152.0,24.3,-81.0,15.0,29.0,6.0
2020-08-07 20:33:00,152.0,24.3,-89.0,15.0,29.0,3.0
2020-08-07 20:34:00,152.0,24.3,-96.0,15.0,29.0,21.0
2020-08-07 20:35:00,152.0,24.3,-88.0,15.0,29.0,11.0
2020-08-07 20:36:00,152.0,24.3,-85.0,15.0,29.0,15.0
2020-08-07 20:37:00,152.0,24.3,-104.0,15.0,29.0,8.0
2020-08-07 20:38:00,152.0,24.3,-103.0,15.0,29.0,13.0
2020-08-07 20:39:00,152.0,24.3,-84.0,15.0,29.0,14.0
2020-08-07 20:40:00,152.0,24.3,-109.0,15.0,29.0,12.0
2020-08-07 20:41:00,152.0,24.3,-85.0,15.0,29.0,8.0
2020-08-07 20:42:00,152.0,24.3,-104.0,15.0,29.0,3.0
2020-08-07 20:43:00,152.0,24.3,-91.0,15.0,29.0,-1.0
2020-08-07 20:44:00,152.0,24.3,-106.0,15.0,29.0,0.0
2020-08-07 20:45:00,152.0,24.3,-90.0,15.0,29.0,21.0
2020-08-07 20:46:00,152.0,24.3,-90.0,15.0,29.0,9.0
2020-08-07 20:47:00,152.0,24.5,263.0,15.0,29.0,15.0
2020-08-07 20:48:00,152.0,24.5,255.0,15.0,29.0,9.0
2020-08-07 20:49:00,152.0,24.5,245.0,15.0,29.0,15.0
2020-08-07 20:50:00,152.0,24.5,255.0,15.0,29.0,12.0
2020-08-07 20:51:00,152.0,24.5,266.0,15.0,29.0,7.0
2020-08-07 20:52:00,152.0,24.5,249.0,15.0,29.0,16.0
2020-08-07 20:53:00,152.0,24.5,252.0,15.0,29.0,12.0
2020-08-07 20:54:00,152.0,24.5,263.0,15.0,29.0,13.0
2020-08-07 20:55:00,152.0,24.5,250.0,15.0,29.0,1.0
2020-08-07 20:56:00,152.0,24.5,247.0,15.0,29.0,14.0
2020-08-07 20:57:00,152.0,24.5,263.0,15.0,29.0,-1.0
2020-08-07 20:58:00,152.0,24.5,247.0,15.0,29.0,2.0
2020-08-07 20:59:00,152.0,24.5,258.0,15.0,29.0,11.0
2020-08-07 21:00:00,152.0,24.5,262.0,15.0,29.0,8.0
2020-08-07 21:01:00,152.0,24.5,253.0,15.0,29.0,11.0
