time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-08-07 21:02:00,152.0,25.06,1.0,15.0,29.0,8.0
2020-08-07 21:03:00,152.0,25.06,1.0,15.0,29.0,8.0
2020-08-07 21:04:00,152.0,25.06,8.0,15.0,29.0,9.0
2020-08-07 21:05:00,152.0,25.06,16.0,15.0,29.0,13.0
2020-08-07 21:06:00,152.0,25.06,23.0,15.0,29.0,16.0
2020-08-07 21:07:00,152.0,25.06,5.0,15.0,29.0,4.0
2020-08-07 21:08:00,152.0,25.06,15.0,15.0,29.0,0.0
2020-08-07 21:09:00,152.0,25.06,20.0,15.0,29.0,0.0
2020-08-07 21:10:00,152.0,25.06,11.0,15.0,29.0,4.0
2020-08-07 21:11:00,152.0,25.06,17.0,15.0,29.0,13.0
2020-08-07 21:12:00,152.0,25.06,16.0,15.0,29.0,16.0
2020-08-07 21:13:00,152.0,25.06,24.0,15.0,29.0,14.0
2020-08-07 21:14:00,152.0,25.06,19.0,15.0,29.0,14.0
2020-08-07 21:15:00,152.0,25.06,0.0,15.0,29.0,-1.0
2020-08-07 21:16:00,152.0,25.06,0.0,15.0,29.0,11.0
2020-08-07 21:17:00,152.0,24.98,14.0,15.0,29.0,5.0
2020-08-07 21:18:00,152.0,24.98,12.0,15.0,29.0,11.0
2020-08-07 21:19:00,152.0,24.98,14.0,15.0,29.0,15.0
2020-08-07 21:20:00,152.0,24.98,17.0,15.0,29.0,16.0
2020-08-07 21:21:00,152.0,24.98,16.0,15.0,29.0,10.0
2020-08-07 21:22:00,152.0,24.98,17.0,15.0,29.0,0.0
2020-08-07 21:23:00,152.0,24.98,17.0,15.0,29.0,0.0
2020-08-07 21:24:00,152.0,24.98,13.0,15.0,29.0,5.0
2020-08-07 21:25:00,152.0,24.98,21.0,15.0,29.0,0.0
2020-08-07 21:26:00,152.0,24.98,17.0,15.0,29.0,19.0
2020-08-07 21:27:00,152.0,24.98,0.0,15.0,29.0,13.0
2020-08-07 21:28:00,152.0,24.98,3.0,15.0,29.0,18.0
2020-08-07 21:29:00,152.0,24.98,21.0,15.0,29.0,11.0
2020-08-07 21:30:00,152.0,24.98,-4.0,15.0,29.0,9.0
2020-08-07 21:31:00,152.0,24.98,1.0,15.0,29.0,1.0
2020-08-07 21:32:00,152.0,24.9,16.0,15.0,29.0,6.0
2020-08-07 21:33:00,152.0,24.9,16.0,15.0,29.0,6.0
2020-08-07 21:34:00,152.0,24.9,-6.0,15.0,29.0,18.0
2020-08-07 21:35:00,152.0,24.9,16.0,15.0,29.0,17.0
2020-08-07 21:36:00,152.0,24.9,32.0,15.0,29.0,18.0
2020-08-07 21:37:00,152.0,24.9,17.0,15.0,29.0,14.0
2020-08-07 21:38:00,152.0,24.9,19.0,15.0,29.0,14.0
2020-08-07 21:39:00,152.0,24.9,20.0,15.0,29.0,15.0
2020-08-07 21:40:00,152.0,24.9,-13.0,15.0,29.0,9.0
2020-08-07 21:41:00,152.0,24.9,13.0,15.0,29.0,6.0
2020-08-07 21:42:00,152.0,24.9,20.0,15.0,29.0,10.0
2020-08-07 21:43:00,152.0,24.9,10.0,15.0,29.0,1.0
2020-08-07 21:44:00,152.0,24.9,-3.0,15.0,29.0,0.0
2020-08-07 21:45:00,152.0,24.9,4.0,15.0,29.0,1.0
2020-08-07 21:46:00,152.0,24.9,6.0,15.0,29.0,7.0
2020-08-07 21:47:00,152.0,24.93,5.0,15.0,29.0,2.0
2020-08-07 21:48:00,152.0,24.93,33.0,15.0,29.0,15.0
2020-08-07 21:49:00,152.0,24.93,4.0,15.0,29.0,7.0
2020-08-07 21:50:00,152.0,24.93,24.0,15.0,29.0,11.0
2020-08-07 21:51:00,152.0,24.93,23.0,15.0,29.0,8.0
2020-08-07 21:52:00,152.0,24.93,13.0,15.0,29.0,16.0
2020-08-07 21:53:00,152.0,24.93,13.0,15.0,29.0,16.0
2020-08-07 21:54:00,152.0,24.93,23.0,15.0,29.0,13.0
2020-08-07 21:55:00,152.0,24.93,23.0,15.0,29.0,13.0
2020-08-07 21:56:00,152.0,24.93,17.0,15.0,29.0,13.0
2020-08-07 21:57:00,152.0,24.93,17.0,15.0,29.0,13.0
2020-08-07 21:58:00,152.0,24.93,15.0,15.0,29.0,11.0
2020-08-07 21:59:00,152.0,24.93,13.0,15.0,29.0,15.0
2020-08-07 22:00:00,152.0,24.93,-2.0,15.0,29.0,17.0
2020-08-07 22:01:00,152.0,24.93,-2.0,15.0,29.0,17.0
2020-08-07 22:02:00,152.0,24.86,27.0,15.0,29.0,0.0
2020-08-07 22:03:00,152.0,24.86,13.0,15.0,29.0,18.0
2020-08-07 22:04:00,152.0,24.86,24.0,15.0,29.0,12.0
2020-08-07 22:05:00,152.0,24.86,17.0,15.0,29.0,16.0
2020-08-07 22:06:00,152.0,24.86,10.0,15.0,29.0,11.0
2020-08-07 22:07:00,152.0,24.86,12.0,15.0,29.0,14.0
2020-08-07 22:08:00,152.0,24.86,25.0,15.0,29.0,4.0
2020-08-07 22:09:00,152.0,24.86,14.0,15.0,29.0,4.0
2020-08-07 22:10:00,152.0,24.86,14.0,15.0,29.0,13.0
2020-08-07 22:11:00,152.0,24.86,15.0,15.0,29.0,15.0
2020-08-07 22:12:00,152.0,24.86,0.0,15.0,29.0,15.0
2020-08-07 22:13:00,152.0,24.86,0.0,15.0,29.0,15.0
2020-08-07 22:14:00,152.0,24.86,11.0,15.0,29.0,6.0
2020-08-07 22:15:00,152.0,24.86,10.0,15.0,29.0,4.0
2020-08-07 22:16:00,152.0,24.86,9.0,15.0,29.0,6.0
2020-08-07 22:17:00,152.0,24.82,9.0,15.0,29.0,6.0
2020-08-07 22:18:00,152.0,24.82,16.0,15.0,29.0,10.0
2020-08-07 22:19:00,152.0,24.82,14.0,15.0,29.0,18.0
2020-08-07 22:20:00,152.0,24.82,2.0,15.0,29.0,15.0
2020-08-07 22:21:00,152.0,24.82,2.0,15.0,29.0,15.0
2020-08-07 22:22:00,152.0,24.82,-2.0,15.0,29.0,13.0
2020-08-07 22:23:00,152.0,24.82,14.0,15.0,29.0,6.0
2020-08-07 22:24:00,152.0,24.82,2.0,15.0,29.0,7.0
2020-08-07 22:25:00,152.0,24.82,0.0,15.0,29.0,24.0
2020-08-07 22:26:00,152.0,24.82,23.0,15.0,29.0,12.0
2020-08-07 22:27:00,152.0,24.82,14.0,15.0,29.0,5.0
2020-08-07 22:28:00,152.0,24.82,25.0,15.0,29.0,16.0
2020-08-07 22:29:00,152.0,24.82,17.0,15.0,29.0,22.0
2020-08-07 22:30:00,152.0,24.82,18.0,15.0,29.0,14.0
2020-08-07 22:31:00,152.0,24.82,18.0,15.0,29.0,14.0
2020-08-07 22:32:00,152.0,24.74,11.0,15.0,29.0,5.0
2020-08-07 22:33:00,152.0,24.74,11.0,15.0,29.0,5.0
2020-08-07 22:34:00,152.0,24.74,0.0,15.0,29.0,6.0
2020-08-07 22:35:00,152.0,24.74,0.0,15.0,29.0,6.0
2020-08-07 22:36:00,152.0,24.74,19.0,15.0,29.0,3.0
2020-08-07 22:37:00,152.0,24.74,11.0,15.0,29.0,2.0
2020-08-07 22:38:00,152.0,24.74,23.0,15.0,29.0,11.0
2020-08-07 22:39:00,152.0,24.74,17.0,15.0,29.0,9.0
2020-08-07 22:40:00,152.0,24.74,13.0,15.0,29.0,16.0
2020-08-07 22:41:00,152.0,24.74,18.0,15.0,29.0,10.0
2020-08-07 22:42:00,152.0,24.74,4.0,15.0,29.0,-4.0
2020-08-07 22:43:00,152.0,24.74,19.0,15.0,29.0,2.0
2020-08-07 22:44:00,152.0,24.74,20.0,15.0,29.0,11.0
2020-08-07 22:45:00,152.0,24.74,4.0,15.0,29.0,9.0
2020-08-07 22:46:00,152.0,24.74,11.0,15.0,29.0,8.0
2020-08-07 22:47:00,152.0,24.67,11.0,15.0,29.0,8.0
2020-08-07 22:48:00,152.0,24.67,23.0,15.0,29.0,3.0
2020-08-07 22:49:00,152.0,24.67,23.0,15.0,29.0,3.0
2020-08-07 22:50:00,152.0,24.67,21.0,15.0,29.0,5.0
2020-08-07 22:51:00,152.0,24.67,12.0,15.0,29.0,8.0
2020-08-07 22:52:00,152.0,24.67,7.0,15.0,29.0,9.0
2020-08-07 22:53:00,152.0,24.67,20.0,15.0,29.0,14.0
2020-08-07 22:54:00,152.0,24.67,21.0,15.0,29.0,12.0
2020-08-07 22:55:00,152.0,24.67,15.0,15.0,29.0,8.0
2020-08-07 22:56:00,152.0,24.67,19.0,15.0,29.0,16.0
2020-08-07 22:57:00,152.0,24.67,6.0,15.0,29.0,11.0
2020-08-07 22:58:00,152.0,24.67,15.0,15.0,29.0,2.0
2020-08-07 22:59:00,152.0,24.67,14.0,15.0,29.0,0.0
2020-08-07 23:00:00,152.0,24.67,22.0,15.0,29.0,5.0
2020-08-07 23:01:00,152.0,24.67,14.0,15.0,29.0,12.0
2020-08-07 23:02:00,152.0,24.6,0.0,15.0,29.0,18.0
2020-08-07 23:03:00,152.0,24.6,0.0,15.0,29.0,18.0
2020-08-07 23:04:00,152.0,24.6,11.0,15.0,29.0,15.0
2020-08-07 23:05:00,152.0,24.6,18.0,15.0,29.0,12.0
2020-08-07 23:06:00,152.0,24.6,0.0,15.0,29.0,17.0
2020-08-07 23:07:00,152.0,24.6,5.0,15.0,29.0,2.0
2020-08-07 23:08:00,152.0,24.6,16.0,15.0,29.0,3.0
2020-08-07 23:09:00,152.0,24.6,16.0,15.0,29.0,3.0
2020-08-07 23:10:00,152.0,24.6,20.0,15.0,29.0,14.0
2020-08-07 23:11:00,152.0,24.6,20.0,15.0,29.0,14.0
2020-08-07 23:12:00,152.0,24.6,17.0,15.0,29.0,-1.0
2020-08-07 23:13:00,152.0,24.6,18.0,15.0,29.0,5.0
2020-08-07 23:14:00,152.0,24.6,2.0,15.0,29.0,15.0
2020-08-07 23:15:00,152.0,24.6,16.0,15.0,29.0,2.0
2020-08-07 23:16:00,152.0,24.6,2.0,15.0,29.0,6.0
2020-08-07 23:17:00,152.0,24.54,14.0,15.0,29.0,15.0
2020-08-07 23:18:00,152.0,24.54,6.0,15.0,29.0,14.0
2020-08-07 23:19:00,152.0,24.54,6.0,15.0,29.0,14.0
2020-08-07 23:20:00,152.0,24.54,20.0,15.0,29.0,1.0
2020-08-07 23:21:00,152.0,24.54,32.0,15.0,29.0,13.0
2020-08-07 23:22:00,152.0,24.54,19.0,15.0,29.0,-1.0
2020-08-07 23:23:00,152.0,24.54,14.0,15.0,29.0,13.0
2020-08-07 23:24:00,152.0,24.54,10.0,15.0,29.0,15.0
2020-08-07 23:25:00,152.0,24.54,13.0,15.0,29.0,14.0
2020-08-07 23:26:00,152.0,24.54,13.0,15.0,29.0,0.0
2020-08-07 23:27:00,152.0,24.54,19.0,15.0,29.0,14.0
2020-08-07 23:28:00,152.0,24.54,26.0,15.0,29.0,11.0
2020-08-07 23:29:00,152.0,24.54,16.0,15.0,29.0,15.0
2020-08-07 23:30:00,152.0,24.54,16.0,15.0,29.0,3.0
2020-08-07 23:31:00,152.0,24.54,4.0,15.0,29.0,16.0
2020-08-07 23:32:00,152.0,24.47,20.0,15.0,29.0,-5.0
2020-08-07 23:33:00,152.0,24.47,20.0,15.0,29.0,-5.0
2020-08-07 23:34:00,152.0,24.47,-1.0,15.0,29.0,19.0
2020-08-07 23:35:00,152.0,24.47,-1.0,15.0,29.0,19.0
2020-08-07 23:36:00,152.0,24.47,15.0,15.0,29.0,11.0
2020-08-07 23:37:00,152.0,24.47,15.0,15.0,29.0,11.0
2020-08-07 23:38:00,152.0,24.47,11.0,15.0,29.0,4.0
2020-08-07 23:39:00,152.0,24.47,11.0,15.0,29.0,4.0
2020-08-07 23:40:00,152.0,24.47,26.0,15.0,29.0,12.0
2020-08-07 23:41:00,152.0,24.47,16.0,15.0,29.0,7.0
2020-08-07 23:42:00,152.0,24.47,19.0,15.0,29.0,8.0
2020-08-07 23:43:00,152.0,24.47,24.0,15.0,29.0,12.0
2020-08-07 23:44:00,152.0,24.47,25.0,15.0,29.0,14.0
2020-08-07 23:45:00,,,,15.0,29.0,
2020-08-07 23:46:00,152.0,24.47,20.0,15.0,29.0,10.0
2020-08-07 23:47:00,152.0,24.41,20.0,15.0,29.0,10.0
2020-08-07 23:48:00,152.0,24.41,21.0,15.0,29.0,19.0
2020-08-07 23:49:00,152.0,24.41,6.0,15.0,29.0,9.0
2020-08-07 23:50:00,152.0,24.41,10.0,15.0,29.0,6.0
2020-08-07 23:51:00,152.0,24.41,15.0,15.0,29.0,6.0
2020-08-07 23:52:00,152.0,24.41,14.0,15.0,29.0,12.0
2020-08-07 23:53:00,152.0,24.41,14.0,15.0,29.0,12.0
2020-08-07 23:54:00,152.0,24.41,15.0,15.0,29.0,14.0
2020-08-07 23:55:00,152.0,24.41,3.0,15.0,29.0,13.0
2020-08-07 23:56:00,152.0,24.41,16.0,15.0,29.0,10.0
2020-08-07 23:57:00,152.0,24.41,27.0,15.0,29.0,9.0
2020-08-07 23:58:00,152.0,24.41,20.0,15.0,29.0,14.0
2020-08-07 23:59:00,152.0,24.41,17.0,15.0,29.0,14.0
2020-08-08 00:00:00,152.0,24.41,25.0,15.0,29.0,7.0
2020-08-08 00:01:00,152.0,24.41,19.0,15.0,29.0,5.0
2020-08-08 00:02:00,152.0,24.31,1.0,15.0,29.0,13.0
2020-08-08 00:03:00,152.0,24.31,4.0,15.0,29.0,-1.0
2020-08-08 00:04:00,152.0,24.31,15.0,15.0,29.0,5.0
2020-08-08 00:05:00,152.0,24.31,1.0,15.0,29.0,15.0
2020-08-08 00:06:00,152.0,24.31,0.0,15.0,29.0,14.0
2020-08-08 00:07:00,152.0,24.31,20.0,15.0,29.0,8.0
2020-08-08 00:08:00,152.0,24.31,-5.0,15.0,29.0,15.0
2020-08-08 00:09:00,152.0,24.31,-5.0,15.0,29.0,15.0
2020-08-08 00:10:00,152.0,24.31,-4.0,15.0,29.0,5.0
2020-08-08 00:11:00,152.0,24.31,0.0,15.0,29.0,14.0
2020-08-08 00:12:00,152.0,24.31,-4.0,15.0,29.0,13.0
2020-08-08 00:13:00,152.0,24.31,16.0,15.0,29.0,15.0
2020-08-08 00:14:00,152.0,24.31,15.0,15.0,29.0,6.0
2020-08-08 00:15:00,152.0,24.31,3.0,15.0,29.0,14.0
2020-08-08 00:16:00,152.0,24.31,4.0,15.0,29.0,8.0
2020-08-08 00:17:00,152.0,24.3,21.0,15.0,29.0,2.0
2020-08-08 00:18:00,152.0,24.3,20.0,15.0,29.0,11.0
2020-08-08 00:19:00,152.0,24.3,20.0,15.0,29.0,11.0
2020-08-08 00:20:00,152.0,24.3,39.0,15.0,29.0,0.0
2020-08-08 00:21:00,152.0,24.3,39.0,15.0,29.0,0.0
2020-08-08 00:22:00,152.0,24.3,-4.0,15.0,29.0,1.0
2020-08-08 00:23:00,152.0,24.3,-1.0,15.0,29.0,14.0
2020-08-08 00:24:00,152.0,24.3,17.0,15.0,29.0,13.0
2020-08-08 00:25:00,152.0,24.3,17.0,15.0,29.0,13.0
2020-08-08 00:26:00,152.0,24.3,16.0,15.0,29.0,18.0
2020-08-08 00:27:00,152.0,24.3,0.0,15.0,29.0,16.0
2020-08-08 00:28:00,152.0,24.3,3.0,15.0,29.0,5.0
2020-08-08 00:29:00,152.0,24.3,3.0,15.0,29.0,17.0
2020-08-08 00:30:00,152.0,24.3,5.0,15.0,29.0,11.0
2020-08-08 00:31:00,152.0,24.3,5.0,15.0,29.0,11.0
2020-08-08 00:32:00,152.0,24.29,17.0,15.0,29.0,16.0
2020-08-08 00:33:00,152.0,24.29,8.0,15.0,29.0,2.0
2020-08-08 00:34:00,152.0,24.29,15.0,15.0,29.0,14.0
2020-08-08 00:35:00,152.0,24.29,15.0,15.0,29.0,14.0
2020-08-08 00:36:00,152.0,24.29,16.0,15.0,29.0,3.0
2020-08-08 00:37:00,152.0,24.29,17.0,15.0,29.0,13.0
2020-08-08 00:38:00,152.0,24.29,0.0,15.0,29.0,4.0
2020-08-08 00:39:00,152.0,24.29,11.0,15.0,29.0,17.0
2020-08-08 00:40:00,152.0,24.29,2.0,15.0,29.0,12.0
2020-08-08 00:41:00,152.0,24.29,6.0,15.0,29.0,11.0
2020-08-08 00:42:00,152.0,24.29,12.0,15.0,29.0,1.0
2020-08-08 00:43:00,152.0,24.29,4.0,15.0,29.0,13.0
2020-08-08 00:44:00,152.0,24.29,1.0,15.0,29.0,12.0
2020-08-08 00:45:00,152.0,24.29,17.0,15.0,29.0,1.0
2020-08-08 00:46:00,152.0,24.29,16.0,15.0,29.0,8.0
2020-08-08 00:47:00,152.0,24.25,4.0,15.0,29.0,15.0
2020-08-08 00:48:00,152.0,24.25,7.0,15.0,29.0,9.0
2020-08-08 00:49:00,152.0,24.25,7.0,15.0,29.0,9.0
2020-08-08 00:50:00,152.0,24.25,29.0,15.0,29.0,13.0
2020-08-08 00:51:00,152.0,24.25,24.0,15.0,29.0,16.0
2020-08-08 00:52:00,152.0,24.25,18.0,15.0,29.0,10.0
2020-08-08 00:53:00,152.0,24.25,15.0,15.0,29.0,12.0
2020-08-08 00:54:00,152.0,24.25,22.0,15.0,29.0,-1.0
2020-08-08 00:55:00,152.0,24.25,22.0,15.0,29.0,-1.0
2020-08-08 00:56:00,152.0,24.25,16.0,15.0,29.0,15.0
2020-08-08 00:57:00,152.0,24.25,14.0,15.0,29.0,11.0
2020-08-08 00:58:00,152.0,24.25,3.0,15.0,29.0,8.0
2020-08-08 00:59:00,152.0,24.25,8.0,15.0,29.0,0.0
2020-08-08 01:00:00,152.0,24.25,10.0,15.0,29.0,7.0
2020-08-08 01:01:00,152.0,24.25,24.0,15.0,29.0,6.0
2020-08-08 01:02:00,,,23.0,15.0,29.0,13.0
2020-08-08 01:03:00,152.0,24.26,-3.0,15.0,29.0,6.0
2020-08-08 01:04:00,152.0,24.26,13.0,15.0,29.0,17.0
2020-08-08 01:05:00,152.0,24.26,16.0,15.0,29.0,9.0
2020-08-08 01:06:00,152.0,24.26,5.0,15.0,29.0,13.0
2020-08-08 01:07:00,152.0,24.26,12.0,15.0,29.0,7.0
2020-08-08 01:08:00,152.0,24.26,-6.0,15.0,29.0,3.0
2020-08-08 01:09:00,152.0,24.26,-6.0,15.0,29.0,19.0
2020-08-08 01:10:00,152.0,24.26,4.0,15.0,29.0,9.0
2020-08-08 01:11:00,152.0,24.26,12.0,15.0,29.0,1.0
2020-08-08 01:12:00,152.0,24.26,10.0,15.0,29.0,16.0
2020-08-08 01:13:00,152.0,24.26,10.0,15.0,29.0,14.0
2020-08-08 01:14:00,152.0,24.26,15.0,15.0,29.0,11.0
2020-08-08 01:15:00,152.0,24.26,23.0,15.0,29.0,14.0
2020-08-08 01:16:00,152.0,24.26,11.0,15.0,29.0,1.0
2020-08-08 01:17:00,152.0,24.25,-4.0,15.0,29.0,14.0
2020-08-08 01:18:00,152.0,24.25,8.0,15.0,29.0,16.0
2020-08-08 01:19:00,152.0,24.25,23.0,15.0,29.0,2.0
2020-08-08 01:20:00,152.0,24.25,12.0,15.0,29.0,13.0
2020-08-08 01:21:00,152.0,24.25,14.0,15.0,29.0,2.0
2020-08-08 01:22:00,152.0,24.25,18.0,15.0,29.0,7.0
2020-08-08 01:23:00,152.0,24.25,21.0,15.0,29.0,8.0
2020-08-08 01:24:00,152.0,24.25,8.0,15.0,29.0,9.0
2020-08-08 01:25:00,152.0,24.25,20.0,15.0,29.0,6.0
2020-08-08 01:26:00,152.0,24.25,-2.0,15.0,29.0,5.0
2020-08-08 01:27:00,152.0,24.25,-3.0,15.0,29.0,11.0
2020-08-08 01:28:00,152.0,24.25,15.0,15.0,29.0,17.0
2020-08-08 01:29:00,152.0,24.25,13.0,15.0,29.0,13.0
2020-08-08 01:30:00,152.0,24.25,21.0,15.0,29.0,2.0
2020-08-08 01:31:00,152.0,24.25,-1.0,15.0,29.0,20.0
2020-08-08 01:32:00,152.0,24.22,21.0,15.0,29.0,9.0
2020-08-08 01:33:00,152.0,24.22,18.0,15.0,29.0,-1.0
2020-08-08 01:34:00,152.0,24.22,13.0,15.0,29.0,7.0
2020-08-08 01:35:00,152.0,24.22,12.0,15.0,29.0,18.0
2020-08-08 01:36:00,152.0,24.22,16.0,15.0,29.0,1.0
2020-08-08 01:37:00,152.0,24.22,19.0,15.0,29.0,5.0
2020-08-08 01:38:00,152.0,24.22,13.0,15.0,29.0,18.0
2020-08-08 01:39:00,152.0,24.22,16.0,15.0,29.0,6.0
2020-08-08 01:40:00,152.0,24.22,3.0,15.0,29.0,9.0
2020-08-08 01:41:00,152.0,24.22,18.0,15.0,29.0,6.0
2020-08-08 01:42:00,152.0,24.22,-5.0,15.0,29.0,16.0
2020-08-08 01:43:00,152.0,24.22,18.0,15.0,29.0,16.0
2020-08-08 01:44:00,152.0,24.22,14.0,15.0,29.0,9.0
2020-08-08 01:45:00,152.0,24.22,18.0,15.0,29.0,0.0
2020-08-08 01:46:00,152.0,24.22,20.0,15.0,29.0,13.0
2020-08-08 01:47:00,152.0,24.22,1.0,15.0,29.0,1.0
2020-08-08 01:48:00,152.0,24.22,0.0,15.0,29.0,3.0
2020-08-08 01:49:00,152.0,24.22,-2.0,15.0,29.0,10.0
2020-08-08 01:50:00,152.0,24.22,14.0,15.0,29.0,11.0
2020-08-08 01:51:00,152.0,24.22,7.0,15.0,29.0,10.0
2020-08-08 01:52:00,152.0,24.22,-2.0,15.0,29.0,17.0
2020-08-08 01:53:00,152.0,24.22,17.0,15.0,29.0,12.0
2020-08-08 01:54:00,152.0,24.22,-6.0,15.0,29.0,8.0
2020-08-08 01:55:00,152.0,24.22,13.0,15.0,29.0,12.0
2020-08-08 01:56:00,152.0,24.22,16.0,15.0,29.0,7.0
2020-08-08 01:57:00,152.0,24.22,18.0,15.0,29.0,-2.0
2020-08-08 01:58:00,152.0,24.22,6.0,15.0,29.0,0.0
2020-08-08 01:59:00,152.0,24.22,5.0,15.0,29.0,22.0
2020-08-08 02:00:00,152.0,24.22,10.0,15.0,29.0,8.0
2020-08-08 02:01:00,152.0,24.22,21.0,15.0,29.0,5.0
2020-08-08 02:02:00,152.0,24.18,8.0,15.0,29.0,4.0
2020-08-08 02:03:00,152.0,24.18,-3.0,15.0,29.0,4.0
2020-08-08 02:04:00,152.0,24.18,12.0,15.0,29.0,18.0
2020-08-08 02:05:00,152.0,24.18,19.0,15.0,29.0,18.0
2020-08-08 02:06:00,152.0,24.18,3.0,15.0,29.0,5.0
2020-08-08 02:07:00,152.0,24.18,23.0,15.0,29.0,18.0
2020-08-08 02:08:00,152.0,24.18,4.0,15.0,29.0,13.0
2020-08-08 02:09:00,152.0,24.18,-1.0,15.0,29.0,-2.0
2020-08-08 02:10:00,152.0,24.18,-7.0,15.0,29.0,2.0
2020-08-08 02:11:00,152.0,24.18,19.0,15.0,29.0,18.0
2020-08-08 02:12:00,152.0,24.18,22.0,15.0,29.0,16.0
2020-08-08 02:13:00,152.0,24.18,16.0,15.0,29.0,3.0
2020-08-08 02:14:00,152.0,24.18,15.0,15.0,29.0,3.0
2020-08-08 02:15:00,152.0,24.18,4.0,15.0,29.0,4.0
2020-08-08 02:16:00,,,9.0,15.0,29.0,16.0
2020-08-08 02:17:00,152.0,24.17,17.0,15.0,29.0,8.0
2020-08-08 02:18:00,152.0,24.17,16.0,15.0,29.0,3.0
2020-08-08 02:19:00,,,19.0,15.0,29.0,16.0
2020-08-08 02:20:00,152.0,24.17,8.0,15.0,29.0,19.0
2020-08-08 02:21:00,152.0,24.17,15.0,15.0,29.0,6.0
2020-08-08 02:22:00,152.0,24.17,11.0,15.0,29.0,12.0
2020-08-08 02:23:00,152.0,24.17,11.0,15.0,29.0,-1.0
2020-08-08 02:24:00,152.0,24.17,1.0,15.0,29.0,19.0
2020-08-08 02:25:00,152.0,24.17,20.0,15.0,29.0,2.0
2020-08-08 02:26:00,152.0,24.17,18.0,15.0,29.0,16.0
2020-08-08 02:27:00,152.0,24.17,1.0,15.0,29.0,3.0
2020-08-08 02:28:00,152.0,24.17,0.0,15.0,29.0,8.0
2020-08-08 02:29:00,152.0,24.17,14.0,15.0,29.0,7.0
2020-08-08 02:30:00,152.0,24.17,25.0,15.0,29.0,17.0
2020-08-08 02:31:00,152.0,24.17,-7.0,15.0,29.0,2.0
2020-08-08 02:32:00,152.0,24.15,5.0,15.0,29.0,11.0
2020-08-08 02:33:00,152.0,24.15,21.0,15.0,29.0,18.0
2020-08-08 02:34:00,152.0,24.15,11.0,15.0,29.0,9.0
2020-08-08 02:35:00,152.0,24.15,11.0,15.0,29.0,10.0
2020-08-08 02:36:00,152.0,24.15,14.0,15.0,29.0,11.0
2020-08-08 02:37:00,152.0,24.15,19.0,15.0,29.0,6.0
2020-08-08 02:38:00,152.0,24.15,11.0,15.0,29.0,15.0
2020-08-08 02:39:00,152.0,24.15,24.0,15.0,29.0,15.0
2020-08-08 02:40:00,152.0,24.15,15.0,15.0,29.0,15.0
2020-08-08 02:41:00,152.0,24.15,16.0,15.0,29.0,10.0
2020-08-08 02:42:00,152.0,24.15,-1.0,15.0,29.0,20.0
2020-08-08 02:43:00,152.0,24.15,13.0,15.0,29.0,14.0
2020-08-08 02:44:00,152.0,24.15,20.0,15.0,29.0,16.0
2020-08-08 02:45:00,152.0,24.15,3.0,15.0,29.0,2.0
2020-08-08 02:46:00,152.0,24.15,14.0,15.0,29.0,10.0
2020-08-08 02:47:00,152.0,24.15,13.0,15.0,29.0,7.0
2020-08-08 02:48:00,152.0,24.15,17.0,15.0,29.0,17.0
2020-08-08 02:49:00,152.0,24.15,-8.0,15.0,29.0,3.0
2020-08-08 02:50:00,152.0,24.15,16.0,15.0,29.0,8.0
2020-08-08 02:51:00,152.0,24.15,16.0,15.0,29.0,11.0
2020-08-08 02:52:00,152.0,24.15,19.0,15.0,29.0,14.0
2020-08-08 02:53:00,152.0,24.15,18.0,15.0,29.0,15.0
2020-08-08 02:54:00,152.0,24.15,23.0,15.0,29.0,12.0
2020-08-08 02:55:00,152.0,24.15,1.0,15.0,29.0,12.0
2020-08-08 02:56:00,152.0,24.15,-9.0,15.0,29.0,14.0
2020-08-08 02:57:00,152.0,24.15,-2.0,15.0,29.0,16.0
2020-08-08 02:58:00,152.0,24.15,17.0,15.0,29.0,10.0
2020-08-08 02:59:00,152.0,24.15,26.0,15.0,29.0,18.0
2020-08-08 03:00:00,152.0,24.15,16.0,15.0,29.0,21.0
2020-08-08 03:01:00,152.0,24.15,22.0,15.0,29.0,10.0
2020-08-08 03:02:00,152.0,24.16,11.0,15.0,29.0,7.0
2020-08-08 03:03:00,152.0,24.16,21.0,15.0,29.0,-3.0
2020-08-08 03:04:00,152.0,24.16,16.0,15.0,29.0,13.0
2020-08-08 03:05:00,152.0,24.16,19.0,15.0,29.0,14.0
2020-08-08 03:06:00,152.0,24.16,13.0,15.0,29.0,12.0
2020-08-08 03:07:00,152.0,24.16,14.0,15.0,29.0,15.0
2020-08-08 03:08:00,152.0,24.16,9.0,15.0,29.0,15.0
2020-08-08 03:09:00,152.0,24.16,17.0,15.0,29.0,16.0
2020-08-08 03:10:00,152.0,24.16,15.0,15.0,29.0,13.0
2020-08-08 03:11:00,152.0,24.16,-11.0,15.0,29.0,11.0
2020-08-08 03:12:00,152.0,24.16,4.0,15.0,29.0,7.0
2020-08-08 03:13:00,152.0,24.16,15.0,15.0,29.0,12.0
2020-08-08 03:14:00,152.0,24.16,8.0,15.0,29.0,13.0
2020-08-08 03:15:00,152.0,24.16,12.0,15.0,29.0,8.0
2020-08-08 03:16:00,,,-3.0,15.0,29.0,11.0
2020-08-08 03:17:00,152.0,24.15,5.0,15.0,29.0,13.0
2020-08-08 03:18:00,,,25.0,15.0,29.0,19.0
2020-08-08 03:19:00,152.0,24.15,-7.0,15.0,29.0,9.0
2020-08-08 03:20:00,152.0,24.15,16.0,15.0,29.0,2.0
2020-08-08 03:21:00,152.0,24.15,19.0,15.0,29.0,15.0
2020-08-08 03:22:00,152.0,24.15,-4.0,15.0,29.0,0.0
2020-08-08 03:23:00,152.0,24.15,13.0,15.0,29.0,3.0
2020-08-08 03:24:00,152.0,24.15,28.0,15.0,29.0,4.0
2020-08-08 03:25:00,152.0,24.15,15.0,15.0,29.0,7.0
2020-08-08 03:26:00,152.0,24.15,11.0,15.0,29.0,18.0
2020-08-08 03:27:00,152.0,24.15,15.0,15.0,29.0,15.0
2020-08-08 03:28:00,152.0,24.15,17.0,15.0,29.0,18.0
2020-08-08 03:29:00,152.0,24.15,-1.0,15.0,29.0,9.0
2020-08-08 03:30:00,152.0,24.15,19.0,15.0,29.0,16.0
2020-08-08 03:31:00,152.0,24.15,-6.0,15.0,29.0,11.0
2020-08-08 03:32:00,152.0,24.16,15.0,15.0,29.0,10.0
2020-08-08 03:33:00,152.0,24.16,-5.0,15.0,29.0,8.0
2020-08-08 03:34:00,152.0,24.16,-4.0,15.0,29.0,11.0
2020-08-08 03:35:00,152.0,24.16,-3.0,15.0,29.0,12.0
2020-08-08 03:36:00,152.0,24.16,17.0,15.0,29.0,16.0
2020-08-08 03:37:00,152.0,24.16,-4.0,15.0,29.0,11.0
2020-08-08 03:38:00,152.0,24.16,12.0,15.0,29.0,-4.0
2020-08-08 03:39:00,152.0,24.16,-32.0,15.0,29.0,11.0
2020-08-08 03:40:00,152.0,24.16,9.0,15.0,29.0,15.0
2020-08-08 03:41:00,152.0,24.16,5.0,15.0,29.0,6.0
2020-08-08 03:42:00,152.0,24.16,16.0,15.0,29.0,13.0
2020-08-08 03:43:00,152.0,24.16,12.0,15.0,29.0,11.0
2020-08-08 03:44:00,152.0,24.16,9.0,15.0,29.0,0.0
2020-08-08 03:45:00,152.0,24.16,15.0,15.0,29.0,11.0
2020-08-08 03:46:00,152.0,24.16,19.0,15.0,29.0,15.0
2020-08-08 03:47:00,152.0,24.18,17.0,15.0,29.0,22.0
2020-08-08 03:48:00,152.0,24.18,23.0,15.0,29.0,7.0
2020-08-08 03:49:00,152.0,24.18,17.0,15.0,29.0,4.0
2020-08-08 03:50:00,152.0,24.18,15.0,15.0,29.0,8.0
2020-08-08 03:51:00,152.0,24.18,0.0,15.0,29.0,16.0
2020-08-08 03:52:00,152.0,24.18,3.0,15.0,29.0,18.0
2020-08-08 03:53:00,152.0,24.18,18.0,15.0,29.0,0.0
2020-08-08 03:54:00,152.0,24.18,5.0,15.0,29.0,12.0
2020-08-08 03:55:00,152.0,24.18,-5.0,15.0,29.0,13.0
2020-08-08 03:56:00,152.0,24.18,3.0,15.0,29.0,3.0
2020-08-08 03:57:00,152.0,24.18,24.0,15.0,29.0,19.0
2020-08-08 03:58:00,152.0,24.18,9.0,15.0,29.0,0.0
2020-08-08 03:59:00,152.0,24.18,19.0,15.0,29.0,1.0
2020-08-08 04:00:00,152.0,24.18,-2.0,15.0,29.0,12.0
2020-08-08 04:01:00,152.0,24.18,26.0,15.0,29.0,14.0
2020-08-08 04:02:00,152.0,24.18,16.0,15.0,29.0,-2.0
2020-08-08 04:03:00,152.0,24.18,16.0,15.0,29.0,12.0
2020-08-08 04:04:00,152.0,24.18,15.0,15.0,29.0,0.0
2020-08-08 04:05:00,152.0,24.18,19.0,15.0,29.0,6.0
2020-08-08 04:06:00,152.0,24.18,11.0,15.0,29.0,14.0
2020-08-08 04:07:00,152.0,24.18,16.0,15.0,29.0,10.0
2020-08-08 04:08:00,152.0,24.18,-9.0,15.0,29.0,16.0
2020-08-08 04:09:00,152.0,24.18,1.0,15.0,29.0,14.0
2020-08-08 04:10:00,152.0,24.18,4.0,15.0,29.0,12.0
2020-08-08 04:11:00,152.0,24.18,12.0,15.0,29.0,16.0
2020-08-08 04:12:00,152.0,24.18,17.0,15.0,29.0,6.0
2020-08-08 04:13:00,152.0,24.18,2.0,15.0,29.0,16.0
2020-08-08 04:14:00,152.0,24.18,-10.0,15.0,29.0,12.0
2020-08-08 04:15:00,152.0,24.18,1.0,15.0,29.0,10.0
2020-08-08 04:16:00,152.0,24.18,24.0,15.0,29.0,15.0
2020-08-08 04:17:00,152.0,24.14,14.0,15.0,29.0,11.0
2020-08-08 04:18:00,152.0,24.14,4.0,15.0,29.0,11.0
2020-08-08 04:19:00,152.0,24.14,17.0,15.0,29.0,7.0
2020-08-08 04:20:00,152.0,24.14,2.0,15.0,29.0,8.0
2020-08-08 04:21:00,152.0,24.14,22.0,15.0,29.0,15.0
2020-08-08 04:22:00,152.0,24.14,14.0,15.0,29.0,17.0
2020-08-08 04:23:00,152.0,24.14,0.0,15.0,29.0,1.0
2020-08-08 04:24:00,152.0,24.14,-1.0,15.0,29.0,15.0
2020-08-08 04:25:00,152.0,24.14,3.0,15.0,29.0,15.0
2020-08-08 04:26:00,152.0,24.14,23.0,15.0,29.0,9.0
2020-08-08 04:27:00,152.0,24.14,3.0,15.0,29.0,11.0
2020-08-08 04:28:00,152.0,24.14,18.0,15.0,29.0,13.0
2020-08-08 04:29:00,152.0,24.14,13.0,15.0,29.0,1.0
2020-08-08 04:30:00,152.0,24.14,7.0,15.0,29.0,7.0
2020-08-08 04:31:00,152.0,24.14,12.0,15.0,29.0,14.0
2020-08-08 04:32:00,213.0,24.14,-1.0,15.0,29.0,11.0
2020-08-08 04:33:00,,,10.0,15.0,29.0,18.0
2020-08-08 04:34:00,213.0,24.14,19.0,15.0,29.0,11.0
2020-08-08 04:35:00,213.0,24.14,3.0,15.0,29.0,8.0
2020-08-08 04:36:00,213.0,24.14,14.0,15.0,29.0,8.0
2020-08-08 04:37:00,213.0,24.14,21.0,15.0,29.0,8.0
2020-08-08 04:38:00,213.0,24.14,3.0,15.0,29.0,24.0
2020-08-08 04:39:00,213.0,24.14,16.0,15.0,29.0,13.0
2020-08-08 04:40:00,213.0,24.14,17.0,15.0,29.0,15.0
2020-08-08 04:41:00,213.0,24.14,17.0,15.0,29.0,10.0
2020-08-08 04:42:00,213.0,24.14,17.0,15.0,29.0,13.0
2020-08-08 04:43:00,213.0,24.14,-4.0,15.0,29.0,5.0
2020-08-08 04:44:00,213.0,24.14,10.0,15.0,29.0,17.0
2020-08-08 04:45:00,213.0,24.14,14.0,15.0,29.0,17.0
2020-08-08 04:46:00,213.0,24.14,18.0,15.0,29.0,14.0
2020-08-08 04:47:00,732.0,24.08,13.0,15.0,29.0,3.0
2020-08-08 04:48:00,732.0,24.08,31.0,15.0,29.0,8.0
2020-08-08 04:49:00,732.0,24.08,17.0,15.0,29.0,14.0
2020-08-08 04:50:00,732.0,24.08,14.0,15.0,29.0,12.0
2020-08-08 04:51:00,732.0,24.08,12.0,15.0,29.0,11.0
2020-08-08 04:52:00,732.0,24.08,21.0,15.0,29.0,14.0
2020-08-08 04:53:00,732.0,24.08,22.0,15.0,29.0,16.0
2020-08-08 04:54:00,732.0,24.08,14.0,15.0,29.0,12.0
2020-08-08 04:55:00,732.0,24.08,13.0,15.0,29.0,16.0
2020-08-08 04:56:00,732.0,24.08,10.0,15.0,29.0,13.0
2020-08-08 04:57:00,732.0,24.08,-4.0,15.0,29.0,18.0
2020-08-08 04:58:00,732.0,24.08,31.0,15.0,29.0,6.0
2020-08-08 04:59:00,732.0,24.08,11.0,15.0,29.0,6.0
2020-08-08 05:00:00,732.0,24.08,17.0,15.0,29.0,11.0
2020-08-08 05:01:00,732.0,24.08,22.0,15.0,29.0,23.0
2020-08-08 05:02:00,319.0,24.06,259.0,15.0,29.0,2.0
2020-08-08 05:03:00,319.0,24.06,259.0,15.0,29.0,2.0
2020-08-08 05:04:00,319.0,24.06,258.0,15.0,29.0,5.0
2020-08-08 05:05:00,319.0,24.06,254.0,15.0,29.0,5.0
2020-08-08 05:06:00,319.0,24.06,263.0,15.0,29.0,15.0
2020-08-08 05:07:00,319.0,24.06,254.0,15.0,29.0,15.0
2020-08-08 05:08:00,319.0,24.06,257.0,15.0,29.0,27.0
2020-08-08 05:09:00,319.0,24.06,272.0,15.0,29.0,10.0
2020-08-08 05:10:00,319.0,24.06,271.0,15.0,29.0,2.0
2020-08-08 05:11:00,319.0,24.06,271.0,15.0,29.0,2.0
2020-08-08 05:12:00,319.0,24.06,252.0,15.0,29.0,12.0
2020-08-08 05:13:00,319.0,24.06,252.0,15.0,29.0,12.0
2020-08-08 05:14:00,319.0,24.06,258.0,15.0,29.0,17.0
2020-08-08 05:15:00,319.0,24.06,259.0,15.0,29.0,12.0
2020-08-08 05:16:00,319.0,24.06,263.0,15.0,29.0,10.0
2020-08-08 05:17:00,163.0,23.93,144.0,15.0,29.0,15.0
2020-08-08 05:18:00,163.0,23.93,134.0,15.0,29.0,2.0
2020-08-08 05:19:00,163.0,23.93,142.0,15.0,29.0,-3.0
2020-08-08 05:20:00,163.0,23.93,118.0,15.0,29.0,15.0
2020-08-08 05:21:00,163.0,23.93,136.0,15.0,29.0,14.0
2020-08-08 05:22:00,163.0,23.93,145.0,15.0,29.0,18.0
2020-08-08 05:23:00,163.0,23.93,124.0,15.0,29.0,15.0
2020-08-08 05:24:00,163.0,23.93,150.0,15.0,29.0,19.0
2020-08-08 05:25:00,163.0,23.93,117.0,15.0,29.0,16.0
2020-08-08 05:26:00,163.0,23.93,142.0,15.0,29.0,20.0
2020-08-08 05:27:00,163.0,23.93,129.0,15.0,29.0,15.0
2020-08-08 05:28:00,163.0,23.93,139.0,15.0,29.0,13.0
2020-08-08 05:29:00,163.0,23.93,139.0,15.0,29.0,13.0
2020-08-08 05:30:00,163.0,23.93,130.0,15.0,29.0,16.0
2020-08-08 05:31:00,163.0,23.93,130.0,15.0,29.0,16.0
2020-08-08 05:32:00,158.0,23.99,155.0,15.0,29.0,16.0
2020-08-08 05:33:00,158.0,23.99,135.0,15.0,29.0,17.0
2020-08-08 05:34:00,158.0,23.99,102.0,15.0,29.0,14.0
2020-08-08 05:35:00,158.0,23.99,116.0,15.0,29.0,-2.0
2020-08-08 05:36:00,158.0,23.99,145.0,15.0,29.0,15.0
2020-08-08 05:37:00,158.0,23.99,145.0,15.0,29.0,15.0
2020-08-08 05:38:00,158.0,23.99,144.0,15.0,29.0,16.0
2020-08-08 05:39:00,158.0,23.99,134.0,15.0,29.0,16.0
2020-08-08 05:40:00,158.0,23.99,129.0,15.0,29.0,-8.0
2020-08-08 05:41:00,158.0,23.99,150.0,15.0,29.0,14.0
2020-08-08 05:42:00,158.0,23.99,134.0,15.0,29.0,14.0
2020-08-08 05:43:00,158.0,23.99,143.0,15.0,29.0,0.0
2020-08-08 05:44:00,158.0,23.99,119.0,15.0,29.0,13.0
2020-08-08 05:45:00,158.0,23.99,114.0,15.0,29.0,4.0
2020-08-08 05:46:00,158.0,23.99,118.0,15.0,29.0,17.0
2020-08-08 05:47:00,152.0,24.0,119.0,15.0,29.0,15.0
2020-08-08 05:48:00,152.0,24.0,139.0,15.0,29.0,1.0
2020-08-08 05:49:00,152.0,24.0,126.0,15.0,29.0,5.0
2020-08-08 05:50:00,152.0,24.0,131.0,15.0,29.0,14.0
2020-08-08 05:51:00,152.0,24.0,142.0,15.0,29.0,12.0
2020-08-08 05:52:00,152.0,24.0,135.0,15.0,29.0,14.0
2020-08-08 05:53:00,152.0,24.0,141.0,15.0,29.0,21.0
2020-08-08 05:54:00,152.0,24.0,135.0,15.0,29.0,17.0
2020-08-08 05:55:00,152.0,24.0,135.0,15.0,29.0,17.0
2020-08-08 05:56:00,152.0,24.0,119.0,15.0,29.0,9.0
2020-08-08 05:57:00,152.0,24.0,144.0,15.0,29.0,4.0
2020-08-08 05:58:00,152.0,24.0,141.0,15.0,29.0,19.0
2020-08-08 05:59:00,,,,15.0,29.0,
2020-08-08 06:00:00,152.0,24.0,130.0,15.0,29.0,12.0
2020-08-08 06:01:00,152.0,24.0,146.0,15.0,29.0,19.0
2020-08-08 06:02:00,152.0,24.01,21.0,15.0,29.0,-6.0
2020-08-08 06:03:00,152.0,24.01,15.0,15.0,29.0,13.0
2020-08-08 06:04:00,152.0,24.01,16.0,15.0,29.0,6.0
2020-08-08 06:05:00,,,,15.0,29.0,
2020-08-08 06:06:00,152.0,24.01,4.0,15.0,29.0,12.0
2020-08-08 06:07:00,152.0,24.01,15.0,15.0,29.0,0.0
2020-08-08 06:08:00,152.0,24.01,19.0,15.0,29.0,2.0
2020-08-08 06:09:00,152.0,24.01,19.0,15.0,29.0,2.0
2020-08-08 06:10:00,152.0,24.01,13.0,15.0,29.0,13.0
2020-08-08 06:11:00,152.0,24.01,22.0,15.0,29.0,4.0
2020-08-08 06:12:00,152.0,24.01,3.0,15.0,29.0,8.0
2020-08-08 06:13:00,152.0,24.01,3.0,15.0,29.0,8.0
2020-08-08 06:14:00,152.0,24.01,3.0,15.0,29.0,12.0
2020-08-08 06:15:00,152.0,24.01,-8.0,15.0,29.0,6.0
2020-08-08 06:16:00,152.0,24.01,-5.0,15.0,29.0,11.0
2020-08-08 06:17:00,152.0,23.93,0.0,15.0,29.0,6.0
2020-08-08 06:18:00,152.0,23.93,22.0,15.0,29.0,7.0
2020-08-08 06:19:00,152.0,23.93,0.0,15.0,29.0,-1.0
2020-08-08 06:20:00,152.0,23.93,6.0,15.0,29.0,-5.0
2020-08-08 06:21:00,152.0,23.93,6.0,15.0,29.0,-5.0
2020-08-08 06:22:00,152.0,23.93,28.0,15.0,29.0,18.0
2020-08-08 06:23:00,152.0,23.93,21.0,15.0,29.0,16.0
2020-08-08 06:24:00,152.0,23.93,-1.0,15.0,29.0,1.0
2020-08-08 06:25:00,152.0,23.93,-1.0,15.0,29.0,1.0
2020-08-08 06:26:00,152.0,23.93,16.0,15.0,29.0,15.0
2020-08-08 06:27:00,152.0,23.93,-5.0,15.0,29.0,5.0
2020-08-08 06:28:00,152.0,23.93,18.0,15.0,29.0,-5.0
2020-08-08 06:29:00,152.0,23.93,18.0,15.0,29.0,-5.0
2020-08-08 06:30:00,152.0,23.93,16.0,15.0,29.0,17.0
2020-08-08 06:31:00,152.0,23.93,22.0,15.0,29.0,17.0
2020-08-08 06:32:00,152.0,23.44,-2.0,15.0,29.0,1.0
2020-08-08 06:33:00,152.0,23.44,-1.0,15.0,29.0,7.0
2020-08-08 06:34:00,152.0,23.44,21.0,15.0,29.0,-1.0
2020-08-08 06:35:00,152.0,23.44,18.0,15.0,29.0,17.0
2020-08-08 06:36:00,152.0,23.44,25.0,15.0,29.0,18.0
2020-08-08 06:37:00,152.0,23.44,21.0,15.0,29.0,9.0
2020-08-08 06:38:00,152.0,23.44,5.0,15.0,29.0,1.0
2020-08-08 06:39:00,152.0,23.44,4.0,15.0,29.0,14.0
2020-08-08 06:40:00,152.0,23.44,15.0,15.0,29.0,15.0
2020-08-08 06:41:00,152.0,23.44,24.0,15.0,29.0,2.0
2020-08-08 06:42:00,152.0,23.44,7.0,15.0,29.0,17.0
2020-08-08 06:43:00,152.0,23.44,11.0,15.0,29.0,-1.0
2020-08-08 06:44:00,152.0,23.44,14.0,15.0,29.0,14.0
2020-08-08 06:45:00,152.0,23.44,12.0,15.0,29.0,23.0
2020-08-08 06:46:00,152.0,23.44,16.0,15.0,29.0,8.0
2020-08-08 06:47:00,151.0,22.54,16.0,15.0,29.0,12.0
2020-08-08 06:48:00,151.0,22.54,-7.0,15.0,29.0,2.0
2020-08-08 06:49:00,151.0,22.54,28.0,15.0,29.0,7.0
2020-08-08 06:50:00,151.0,22.54,-1.0,15.0,29.0,11.0
2020-08-08 06:51:00,151.0,22.54,19.0,15.0,29.0,15.0
2020-08-08 06:52:00,151.0,22.54,11.0,15.0,29.0,14.0
2020-08-08 06:53:00,151.0,22.54,9.0,15.0,29.0,6.0
2020-08-08 06:54:00,151.0,22.54,2.0,15.0,29.0,13.0
2020-08-08 06:55:00,151.0,22.54,2.0,15.0,29.0,13.0
2020-08-08 06:56:00,151.0,22.54,-7.0,15.0,29.0,15.0
2020-08-08 06:57:00,151.0,22.54,15.0,15.0,29.0,13.0
2020-08-08 06:58:00,151.0,22.54,16.0,15.0,29.0,13.0
2020-08-08 06:59:00,151.0,22.54,16.0,15.0,29.0,15.0
2020-08-08 07:00:00,151.0,22.54,23.0,21.0,24.0,13.0
2020-08-08 07:01:00,151.0,22.54,23.0,21.0,24.0,13.0
2020-08-08 07:02:00,150.0,20.08,17.0,21.0,24.0,392.0
2020-08-08 07:03:00,150.0,20.08,2.0,21.0,24.0,388.0
2020-08-08 07:04:00,150.0,20.08,11.0,21.0,24.0,387.0
2020-08-08 07:05:00,150.0,20.08,8.0,21.0,24.0,395.0
2020-08-08 07:06:00,150.0,20.08,2.0,21.0,24.0,391.0
2020-08-08 07:07:00,150.0,20.08,22.0,21.0,24.0,395.0
2020-08-08 07:08:00,150.0,20.08,14.0,21.0,24.0,385.0
2020-08-08 07:09:00,150.0,20.08,13.0,21.0,24.0,396.0
2020-08-08 07:10:00,150.0,20.08,0.0,21.0,24.0,385.0
2020-08-08 07:11:00,150.0,20.08,15.0,21.0,24.0,394.0
2020-08-08 07:12:00,150.0,20.08,8.0,21.0,24.0,393.0
2020-08-08 07:13:00,150.0,20.08,8.0,21.0,24.0,393.0
2020-08-08 07:14:00,150.0,20.08,19.0,21.0,24.0,381.0
2020-08-08 07:15:00,150.0,20.08,17.0,21.0,24.0,386.0
2020-08-08 07:16:00,150.0,20.08,0.0,21.0,24.0,385.0
2020-08-08 07:17:00,151.0,17.58,23.0,21.0,24.0,381.0
2020-08-08 07:18:00,151.0,17.58,-5.0,21.0,24.0,390.0
2020-08-08 07:19:00,151.0,17.58,-5.0,21.0,24.0,390.0
2020-08-08 07:20:00,151.0,17.58,-7.0,21.0,24.0,398.0
2020-08-08 07:21:00,151.0,17.58,-7.0,21.0,24.0,398.0
2020-08-08 07:22:00,151.0,17.58,10.0,21.0,24.0,389.0
2020-08-08 07:23:00,151.0,17.58,10.0,21.0,24.0,389.0
2020-08-08 07:24:00,151.0,17.58,16.0,21.0,24.0,388.0
2020-08-08 07:25:00,151.0,17.58,11.0,21.0,24.0,379.0
2020-08-08 07:26:00,151.0,17.58,-6.0,21.0,24.0,393.0
2020-08-08 07:27:00,151.0,17.58,15.0,21.0,24.0,394.0
2020-08-08 07:28:00,151.0,17.58,3.0,21.0,24.0,397.0
2020-08-08 07:29:00,151.0,17.58,-2.0,21.0,24.0,397.0
2020-08-08 07:30:00,151.0,17.58,11.0,21.0,24.0,385.0
2020-08-08 07:31:00,151.0,17.58,11.0,21.0,24.0,385.0
2020-08-08 07:32:00,174.0,15.96,13.0,21.0,24.0,390.0
2020-08-08 07:33:00,174.0,15.96,13.0,21.0,24.0,390.0
2020-08-08 07:34:00,174.0,15.96,22.0,21.0,24.0,403.0
2020-08-08 07:35:00,174.0,15.96,12.0,21.0,24.0,398.0
2020-08-08 07:36:00,174.0,15.96,14.0,21.0,24.0,390.0
2020-08-08 07:37:00,174.0,15.96,8.0,21.0,24.0,393.0
2020-08-08 07:38:00,174.0,15.96,8.0,21.0,24.0,391.0
2020-08-08 07:39:00,174.0,15.96,20.0,21.0,24.0,389.0
2020-08-08 07:40:00,174.0,15.96,21.0,21.0,24.0,380.0
2020-08-08 07:41:00,174.0,15.96,17.0,21.0,24.0,391.0
2020-08-08 07:42:00,174.0,15.96,1.0,21.0,24.0,396.0
2020-08-08 07:43:00,174.0,15.96,1.0,21.0,24.0,396.0
2020-08-08 07:44:00,174.0,15.96,10.0,21.0,24.0,386.0
2020-08-08 07:45:00,174.0,15.96,13.0,21.0,24.0,387.0
2020-08-08 07:46:00,174.0,15.96,10.0,21.0,24.0,395.0
2020-08-08 07:47:00,268.0,15.52,10.0,21.0,24.0,395.0
2020-08-08 07:48:00,268.0,15.52,8.0,21.0,24.0,384.0
2020-08-08 07:49:00,268.0,15.52,26.0,21.0,24.0,383.0
2020-08-08 07:50:00,268.0,15.52,12.0,21.0,24.0,401.0
2020-08-08 07:51:00,268.0,15.52,13.0,21.0,24.0,377.0
2020-08-08 07:52:00,268.0,15.52,14.0,21.0,24.0,388.0
2020-08-08 07:53:00,268.0,15.52,14.0,21.0,24.0,387.0
2020-08-08 07:54:00,268.0,15.52,0.0,21.0,24.0,397.0
2020-08-08 07:55:00,268.0,15.52,0.0,21.0,24.0,382.0
2020-08-08 07:56:00,268.0,15.52,5.0,21.0,24.0,376.0
2020-08-08 07:57:00,268.0,15.52,14.0,21.0,24.0,394.0
2020-08-08 07:58:00,268.0,15.52,-7.0,21.0,24.0,392.0
2020-08-08 07:59:00,268.0,15.52,23.0,21.0,24.0,386.0
2020-08-08 08:00:00,268.0,15.52,14.0,21.0,24.0,388.0
2020-08-08 08:01:00,268.0,15.52,18.0,21.0,24.0,387.0
2020-08-08 08:02:00,293.0,15.26,13.0,21.0,24.0,395.0
2020-08-08 08:03:00,293.0,15.26,13.0,21.0,24.0,395.0
2020-08-08 08:04:00,293.0,15.26,14.0,21.0,24.0,397.0
2020-08-08 08:05:00,293.0,15.26,0.0,21.0,24.0,402.0
2020-08-08 08:06:00,293.0,15.26,14.0,21.0,24.0,392.0
2020-08-08 08:07:00,293.0,15.26,16.0,21.0,24.0,397.0
2020-08-08 08:08:00,293.0,15.26,22.0,21.0,24.0,385.0
2020-08-08 08:09:00,293.0,15.26,14.0,21.0,24.0,385.0
2020-08-08 08:10:00,293.0,15.26,-1.0,21.0,24.0,394.0
2020-08-08 08:11:00,293.0,15.26,-1.0,21.0,24.0,394.0
2020-08-08 08:12:00,293.0,15.26,-5.0,21.0,24.0,390.0
2020-08-08 08:13:00,293.0,15.26,12.0,21.0,24.0,400.0
2020-08-08 08:14:00,293.0,15.26,7.0,21.0,24.0,392.0
2020-08-08 08:15:00,293.0,15.26,7.0,21.0,24.0,392.0
2020-08-08 08:16:00,293.0,15.26,16.0,21.0,24.0,401.0
2020-08-08 08:17:00,617.0,15.56,30.0,21.0,24.0,378.0
2020-08-08 08:18:00,617.0,15.56,9.0,21.0,24.0,390.0
2020-08-08 08:19:00,617.0,15.56,14.0,21.0,24.0,394.0
2020-08-08 08:20:00,617.0,15.56,2.0,21.0,24.0,391.0
2020-08-08 08:21:00,617.0,15.56,13.0,21.0,24.0,384.0
2020-08-08 08:22:00,617.0,15.56,23.0,21.0,24.0,394.0
2020-08-08 08:23:00,617.0,15.56,16.0,21.0,24.0,396.0
2020-08-08 08:24:00,617.0,15.56,25.0,21.0,24.0,389.0
2020-08-08 08:25:00,617.0,15.56,6.0,21.0,24.0,398.0
2020-08-08 08:26:00,617.0,15.56,16.0,21.0,24.0,394.0
2020-08-08 08:27:00,617.0,15.56,16.0,21.0,24.0,394.0
2020-08-08 08:28:00,617.0,15.56,15.0,21.0,24.0,387.0
2020-08-08 08:29:00,617.0,15.56,9.0,21.0,24.0,398.0
2020-08-08 08:30:00,617.0,15.56,14.0,21.0,24.0,382.0
2020-08-08 08:31:00,617.0,15.56,9.0,21.0,24.0,394.0
2020-08-08 08:32:00,808.0,15.53,16.0,21.0,24.0,384.0
2020-08-08 08:33:00,808.0,15.53,7.0,21.0,24.0,392.0
2020-08-08 08:34:00,808.0,15.53,5.0,21.0,24.0,393.0
2020-08-08 08:35:00,808.0,15.53,5.0,21.0,24.0,393.0
2020-08-08 08:36:00,808.0,15.53,6.0,21.0,24.0,380.0
2020-08-08 08:37:00,808.0,15.53,13.0,21.0,24.0,395.0
2020-08-08 08:38:00,808.0,15.53,16.0,21.0,24.0,403.0
2020-08-08 08:39:00,808.0,15.53,22.0,21.0,24.0,390.0
2020-08-08 08:40:00,808.0,15.53,23.0,21.0,24.0,389.0
2020-08-08 08:41:00,808.0,15.53,13.0,21.0,24.0,387.0
2020-08-08 08:42:00,808.0,15.53,8.0,21.0,24.0,388.0
2020-08-08 08:43:00,808.0,15.53,11.0,21.0,24.0,401.0
2020-08-08 08:44:00,808.0,15.53,17.0,21.0,24.0,395.0
2020-08-08 08:45:00,808.0,15.53,17.0,21.0,24.0,395.0
2020-08-08 08:46:00,808.0,15.53,11.0,21.0,24.0,394.0
2020-08-08 08:47:00,913.0,15.86,16.0,21.0,24.0,393.0
2020-08-08 08:48:00,913.0,15.86,3.0,21.0,24.0,391.0
2020-08-08 08:49:00,913.0,15.86,-10.0,21.0,24.0,390.0
2020-08-08 08:50:00,913.0,15.86,24.0,21.0,24.0,395.0
2020-08-08 08:51:00,913.0,15.86,2.0,21.0,24.0,397.0
2020-08-08 08:52:00,913.0,15.86,14.0,21.0,24.0,383.0
2020-08-08 08:53:00,913.0,15.86,14.0,21.0,24.0,383.0
2020-08-08 08:54:00,913.0,15.86,13.0,21.0,24.0,402.0
2020-08-08 08:55:00,913.0,15.86,13.0,21.0,24.0,402.0
2020-08-08 08:56:00,913.0,15.86,14.0,21.0,24.0,394.0
2020-08-08 08:57:00,913.0,15.86,26.0,21.0,24.0,387.0
2020-08-08 08:58:00,913.0,15.86,17.0,21.0,24.0,397.0
2020-08-08 08:59:00,913.0,15.86,12.0,21.0,24.0,384.0
2020-08-08 09:00:00,913.0,15.86,22.0,21.0,24.0,398.0
2020-08-08 09:01:00,913.0,15.86,0.0,21.0,24.0,399.0
2020-08-08 09:02:00,913.0,15.86,19.0,21.0,24.0,262.0
2020-08-08 09:03:00,903.0,16.13,5.0,21.0,24.0,261.0
2020-08-08 09:04:00,903.0,16.13,17.0,21.0,24.0,249.0
2020-08-08 09:05:00,903.0,16.13,7.0,21.0,24.0,277.0
2020-08-08 09:06:00,903.0,16.13,14.0,21.0,24.0,265.0
2020-08-08 09:07:00,903.0,16.13,7.0,21.0,24.0,268.0
2020-08-08 09:08:00,903.0,16.13,-4.0,21.0,24.0,276.0
2020-08-08 09:09:00,903.0,16.13,2.0,21.0,24.0,262.0
2020-08-08 09:10:00,903.0,16.13,13.0,21.0,24.0,269.0
2020-08-08 09:11:00,903.0,16.13,15.0,21.0,24.0,264.0
2020-08-08 09:12:00,903.0,16.13,13.0,21.0,24.0,263.0
2020-08-08 09:13:00,903.0,16.13,20.0,21.0,24.0,270.0
2020-08-08 09:14:00,903.0,16.13,19.0,21.0,24.0,251.0
2020-08-08 09:15:00,903.0,16.13,9.0,21.0,24.0,259.0
2020-08-08 09:16:00,903.0,16.13,17.0,21.0,24.0,261.0
2020-08-08 09:17:00,971.0,16.16,2.0,21.0,24.0,275.0
2020-08-08 09:18:00,971.0,16.16,14.0,21.0,24.0,278.0
2020-08-08 09:19:00,971.0,16.16,10.0,21.0,24.0,263.0
2020-08-08 09:20:00,971.0,16.16,23.0,21.0,24.0,258.0
2020-08-08 09:21:00,971.0,16.16,21.0,21.0,24.0,268.0
2020-08-08 09:22:00,971.0,16.16,11.0,21.0,24.0,268.0
2020-08-08 09:23:00,971.0,16.16,5.0,21.0,24.0,265.0
2020-08-08 09:24:00,971.0,16.16,4.0,21.0,24.0,266.0
2020-08-08 09:25:00,971.0,16.16,21.0,21.0,24.0,268.0
2020-08-08 09:26:00,971.0,16.16,-2.0,21.0,24.0,267.0
2020-08-08 09:27:00,971.0,16.16,19.0,21.0,24.0,273.0
2020-08-08 09:28:00,971.0,16.16,13.0,21.0,24.0,270.0
2020-08-08 09:29:00,971.0,16.16,-1.0,21.0,24.0,258.0
2020-08-08 09:30:00,971.0,16.16,7.0,21.0,24.0,256.0
2020-08-08 09:31:00,971.0,16.16,11.0,21.0,24.0,271.0
2020-08-08 09:32:00,1075.0,16.07,0.0,21.0,24.0,274.0
2020-08-08 09:33:00,1075.0,16.07,17.0,21.0,24.0,264.0
2020-08-08 09:34:00,1075.0,16.07,8.0,21.0,24.0,279.0
2020-08-08 09:35:00,1075.0,16.07,1.0,21.0,24.0,259.0
2020-08-08 09:36:00,1075.0,16.07,17.0,21.0,24.0,272.0
2020-08-08 09:37:00,1075.0,16.07,22.0,21.0,24.0,269.0
2020-08-08 09:38:00,1075.0,16.07,3.0,21.0,24.0,267.0
2020-08-08 09:39:00,1075.0,16.07,5.0,21.0,24.0,264.0
2020-08-08 09:40:00,1075.0,16.07,17.0,21.0,24.0,278.0
2020-08-08 09:41:00,1075.0,16.07,7.0,21.0,24.0,261.0
2020-08-08 09:42:00,1075.0,16.07,8.0,21.0,24.0,267.0
2020-08-08 09:43:00,1075.0,16.07,12.0,21.0,24.0,265.0
2020-08-08 09:44:00,1075.0,16.07,-3.0,21.0,24.0,271.0
2020-08-08 09:45:00,1075.0,16.07,6.0,21.0,24.0,261.0
2020-08-08 09:46:00,1075.0,16.07,9.0,21.0,24.0,276.0
2020-08-08 09:47:00,1016.0,15.71,37.0,21.0,24.0,273.0
2020-08-08 09:48:00,1016.0,15.71,29.0,21.0,24.0,260.0
2020-08-08 09:49:00,1016.0,15.71,7.0,21.0,24.0,267.0
2020-08-08 09:50:00,1016.0,15.71,14.0,21.0,24.0,263.0
2020-08-08 09:51:00,1016.0,15.71,18.0,21.0,24.0,265.0
2020-08-08 09:52:00,1016.0,15.71,-2.0,21.0,24.0,271.0
2020-08-08 09:53:00,1016.0,15.71,12.0,21.0,24.0,275.0
2020-08-08 09:54:00,1016.0,15.71,18.0,21.0,24.0,250.0
2020-08-08 09:55:00,1016.0,15.71,8.0,21.0,24.0,273.0
2020-08-08 09:56:00,1016.0,15.71,8.0,21.0,24.0,264.0
2020-08-08 09:57:00,1016.0,15.71,12.0,21.0,24.0,267.0
2020-08-08 09:58:00,1016.0,15.71,11.0,21.0,24.0,277.0
2020-08-08 09:59:00,1016.0,15.71,15.0,21.0,24.0,275.0
2020-08-08 10:00:00,1016.0,15.71,18.0,21.0,24.0,253.0
2020-08-08 10:01:00,1016.0,15.71,30.0,21.0,24.0,280.0
2020-08-08 10:02:00,563.0,16.78,10.0,21.0,24.0,273.0
2020-08-08 10:03:00,563.0,16.78,10.0,21.0,24.0,270.0
2020-08-08 10:04:00,563.0,16.78,21.0,21.0,24.0,254.0
2020-08-08 10:05:00,563.0,16.78,16.0,21.0,24.0,265.0
2020-08-08 10:06:00,563.0,16.78,2.0,21.0,24.0,255.0
2020-08-08 10:07:00,563.0,16.78,16.0,21.0,24.0,256.0
2020-08-08 10:08:00,563.0,16.78,2.0,21.0,24.0,269.0
2020-08-08 10:09:00,563.0,16.78,12.0,21.0,24.0,279.0
2020-08-08 10:10:00,563.0,16.78,8.0,21.0,24.0,260.0
2020-08-08 10:11:00,563.0,16.78,21.0,21.0,24.0,277.0
2020-08-08 10:12:00,563.0,16.78,30.0,21.0,24.0,281.0
2020-08-08 10:13:00,563.0,16.78,24.0,21.0,24.0,262.0
2020-08-08 10:14:00,563.0,16.78,18.0,21.0,24.0,267.0
2020-08-08 10:15:00,563.0,16.78,11.0,21.0,24.0,268.0
2020-08-08 10:16:00,563.0,16.78,16.0,21.0,24.0,254.0
2020-08-08 10:17:00,923.0,14.56,28.0,21.0,24.0,254.0
2020-08-08 10:18:00,923.0,14.56,-5.0,21.0,24.0,274.0
2020-08-08 10:19:00,923.0,14.56,23.0,21.0,24.0,270.0
2020-08-08 10:20:00,923.0,14.56,9.0,21.0,24.0,254.0
2020-08-08 10:21:00,923.0,14.56,20.0,21.0,24.0,252.0
2020-08-08 10:22:00,923.0,14.56,16.0,21.0,24.0,245.0
2020-08-08 10:23:00,923.0,14.56,1.0,21.0,24.0,254.0
2020-08-08 10:24:00,923.0,14.56,14.0,21.0,24.0,242.0
2020-08-08 10:25:00,923.0,14.56,7.0,21.0,24.0,225.0
2020-08-08 10:26:00,923.0,14.56,13.0,21.0,24.0,231.0
2020-08-08 10:27:00,923.0,14.56,9.0,21.0,24.0,221.0
2020-08-08 10:28:00,923.0,14.56,21.0,21.0,24.0,203.0
2020-08-08 10:29:00,923.0,14.56,1.0,21.0,24.0,222.0
2020-08-08 10:30:00,923.0,14.56,-4.0,21.0,24.0,219.0
2020-08-08 10:31:00,923.0,14.56,4.0,21.0,24.0,207.0
2020-08-08 10:32:00,1110.0,14.9,15.0,21.0,24.0,210.0
2020-08-08 10:33:00,1110.0,14.9,14.0,21.0,24.0,211.0
2020-08-08 10:34:00,1110.0,14.9,12.0,21.0,24.0,213.0
2020-08-08 10:35:00,1110.0,14.9,15.0,21.0,24.0,223.0
2020-08-08 10:36:00,1110.0,14.9,14.0,21.0,24.0,208.0
2020-08-08 10:37:00,1110.0,14.9,-1.0,21.0,24.0,203.0
2020-08-08 10:38:00,1110.0,14.9,14.0,21.0,24.0,210.0
2020-08-08 10:39:00,1110.0,14.9,11.0,21.0,24.0,211.0
2020-08-08 10:40:00,1110.0,14.9,13.0,21.0,24.0,205.0
2020-08-08 10:41:00,1110.0,14.9,16.0,21.0,24.0,201.0
2020-08-08 10:42:00,1110.0,14.9,10.0,21.0,24.0,202.0
2020-08-08 10:43:00,1110.0,14.9,6.0,21.0,24.0,210.0
2020-08-08 10:44:00,1110.0,14.9,8.0,21.0,24.0,209.0
2020-08-08 10:45:00,1110.0,14.9,30.0,21.0,24.0,216.0
2020-08-08 10:46:00,1110.0,14.9,1.0,21.0,24.0,198.0
2020-08-08 10:47:00,1016.0,14.82,0.0,21.0,24.0,201.0
2020-08-08 10:48:00,1016.0,14.82,3.0,21.0,24.0,206.0
2020-08-08 10:49:00,1016.0,14.82,18.0,21.0,24.0,203.0
2020-08-08 10:50:00,1016.0,14.82,25.0,21.0,24.0,196.0
2020-08-08 10:51:00,1016.0,14.82,24.0,21.0,24.0,209.0
2020-08-08 10:52:00,1016.0,14.82,9.0,21.0,24.0,197.0
2020-08-08 10:53:00,1016.0,14.82,16.0,21.0,24.0,215.0
2020-08-08 10:54:00,1016.0,14.82,6.0,21.0,24.0,202.0
2020-08-08 10:55:00,1016.0,14.82,1.0,21.0,24.0,215.0
2020-08-08 10:56:00,1016.0,14.82,-6.0,21.0,24.0,208.0
2020-08-08 10:57:00,1016.0,14.82,2.0,21.0,24.0,195.0
2020-08-08 10:58:00,1016.0,14.82,2.0,21.0,24.0,271.0
2020-08-08 10:59:00,1016.0,14.82,0.0,21.0,24.0,204.0
2020-08-08 11:00:00,1016.0,14.82,4.0,21.0,24.0,213.0
2020-08-08 11:01:00,1016.0,14.82,2.0,21.0,24.0,210.0
2020-08-08 11:02:00,1067.0,15.06,22.0,21.0,24.0,219.0
2020-08-08 11:03:00,1067.0,15.06,21.0,21.0,24.0,264.0
2020-08-08 11:04:00,1067.0,15.06,13.0,21.0,24.0,269.0
2020-08-08 11:05:00,1067.0,15.06,20.0,21.0,24.0,204.0
2020-08-08 11:06:00,1067.0,15.06,1.0,21.0,24.0,208.0
2020-08-08 11:07:00,1067.0,15.06,16.0,21.0,24.0,263.0
2020-08-08 11:08:00,1067.0,15.06,21.0,21.0,24.0,245.0
2020-08-08 11:09:00,1067.0,15.06,12.0,21.0,24.0,259.0
2020-08-08 11:10:00,1067.0,15.06,19.0,21.0,24.0,264.0
2020-08-08 11:11:00,1067.0,15.06,-2.0,21.0,24.0,265.0
2020-08-08 11:12:00,1067.0,15.06,13.0,21.0,24.0,265.0
2020-08-08 11:13:00,1067.0,15.06,17.0,21.0,24.0,261.0
2020-08-08 11:14:00,1067.0,15.06,17.0,21.0,24.0,263.0
2020-08-08 11:15:00,1067.0,15.06,18.0,21.0,24.0,268.0
2020-08-08 11:16:00,1067.0,15.06,-5.0,21.0,24.0,275.0
2020-08-08 11:17:00,783.0,15.51,10.0,21.0,24.0,262.0
2020-08-08 11:18:00,783.0,15.51,17.0,21.0,24.0,263.0
2020-08-08 11:19:00,783.0,15.51,14.0,21.0,24.0,253.0
2020-08-08 11:20:00,783.0,15.51,26.0,21.0,24.0,265.0
2020-08-08 11:21:00,783.0,15.51,10.0,21.0,24.0,273.0
2020-08-08 11:22:00,783.0,15.51,15.0,21.0,24.0,265.0
2020-08-08 11:23:00,783.0,15.51,-1.0,21.0,24.0,268.0
2020-08-08 11:24:00,783.0,15.51,15.0,21.0,24.0,261.0
2020-08-08 11:25:00,783.0,15.51,9.0,21.0,24.0,276.0
2020-08-08 11:26:00,783.0,15.51,18.0,21.0,24.0,268.0
2020-08-08 11:27:00,783.0,15.51,16.0,21.0,24.0,272.0
2020-08-08 11:28:00,783.0,15.51,15.0,21.0,24.0,255.0
2020-08-08 11:29:00,783.0,15.51,14.0,21.0,24.0,266.0
2020-08-08 11:30:00,783.0,15.51,17.0,21.0,24.0,253.0
2020-08-08 11:31:00,,,30.0,21.0,24.0,265.0
2020-08-08 11:32:00,876.0,14.94,19.0,21.0,24.0,262.0
2020-08-08 11:33:00,876.0,14.94,13.0,21.0,24.0,264.0
2020-08-08 11:34:00,876.0,14.94,13.0,21.0,24.0,266.0
2020-08-08 11:35:00,876.0,14.94,26.0,21.0,24.0,267.0
2020-08-08 11:36:00,876.0,14.94,11.0,21.0,24.0,280.0
2020-08-08 11:37:00,876.0,14.94,20.0,21.0,24.0,263.0
2020-08-08 11:38:00,876.0,14.94,18.0,21.0,24.0,269.0
2020-08-08 11:39:00,876.0,14.94,4.0,21.0,24.0,274.0
2020-08-08 11:40:00,876.0,14.94,16.0,21.0,24.0,278.0
2020-08-08 11:41:00,876.0,14.94,12.0,21.0,24.0,271.0
2020-08-08 11:42:00,876.0,14.94,33.0,21.0,24.0,262.0
2020-08-08 11:43:00,876.0,14.94,20.0,21.0,24.0,268.0
2020-08-08 11:44:00,876.0,14.94,13.0,21.0,24.0,262.0
2020-08-08 11:45:00,876.0,14.94,18.0,21.0,24.0,270.0
2020-08-08 11:46:00,876.0,14.94,-1.0,21.0,24.0,271.0
2020-08-08 11:47:00,750.0,16.06,244.0,21.0,24.0,255.0
2020-08-08 11:48:00,750.0,16.06,266.0,21.0,24.0,261.0
2020-08-08 11:49:00,750.0,16.06,258.0,21.0,24.0,265.0
2020-08-08 11:50:00,750.0,16.06,248.0,21.0,24.0,263.0
2020-08-08 11:51:00,750.0,16.06,260.0,21.0,24.0,254.0
2020-08-08 11:52:00,750.0,16.06,250.0,21.0,24.0,257.0
2020-08-08 11:53:00,750.0,16.06,259.0,21.0,24.0,260.0
2020-08-08 11:54:00,750.0,16.06,271.0,21.0,24.0,245.0
2020-08-08 11:55:00,750.0,16.06,246.0,21.0,24.0,258.0
2020-08-08 11:56:00,750.0,16.06,261.0,21.0,24.0,256.0
2020-08-08 11:57:00,750.0,16.06,266.0,21.0,24.0,258.0
2020-08-08 11:58:00,750.0,16.06,271.0,21.0,24.0,266.0
2020-08-08 11:59:00,750.0,16.06,254.0,21.0,24.0,267.0
2020-08-08 12:00:00,750.0,16.06,271.0,17.0,20.0,253.0
2020-08-08 12:01:00,750.0,16.06,244.0,17.0,20.0,259.0
2020-08-08 12:02:00,745.0,16.06,260.0,17.0,20.0,256.0
2020-08-08 12:03:00,745.0,16.01,258.0,17.0,20.0,248.0
2020-08-08 12:04:00,745.0,16.01,277.0,17.0,20.0,250.0
2020-08-08 12:05:00,745.0,16.01,259.0,17.0,20.0,249.0
2020-08-08 12:06:00,745.0,16.01,244.0,17.0,20.0,266.0
2020-08-08 12:07:00,745.0,16.01,252.0,17.0,20.0,254.0
2020-08-08 12:08:00,745.0,16.01,254.0,17.0,20.0,272.0
2020-08-08 12:09:00,745.0,16.01,250.0,17.0,20.0,268.0
2020-08-08 12:10:00,745.0,16.01,254.0,17.0,20.0,265.0
2020-08-08 12:11:00,745.0,16.01,264.0,17.0,20.0,256.0
2020-08-08 12:12:00,745.0,16.01,246.0,17.0,20.0,259.0
2020-08-08 12:13:00,745.0,16.01,259.0,17.0,20.0,258.0
2020-08-08 12:14:00,745.0,16.01,263.0,17.0,20.0,255.0
2020-08-08 12:15:00,745.0,16.01,246.0,17.0,20.0,274.0
2020-08-08 12:16:00,745.0,16.01,261.0,17.0,20.0,267.0
2020-08-08 12:17:00,917.0,14.96,269.0,17.0,20.0,267.0
2020-08-08 12:18:00,917.0,14.96,255.0,17.0,20.0,252.0
2020-08-08 12:19:00,917.0,14.96,257.0,17.0,20.0,266.0
2020-08-08 12:20:00,917.0,14.96,260.0,17.0,20.0,262.0
2020-08-08 12:21:00,917.0,14.96,262.0,17.0,20.0,268.0
2020-08-08 12:22:00,917.0,14.96,255.0,17.0,20.0,274.0
2020-08-08 12:23:00,917.0,14.96,267.0,17.0,20.0,252.0
2020-08-08 12:24:00,917.0,14.96,270.0,17.0,20.0,266.0
2020-08-08 12:25:00,917.0,14.96,259.0,17.0,20.0,265.0
2020-08-08 12:26:00,917.0,14.96,262.0,17.0,20.0,266.0
