time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-08-08 12:27:00,917.0,14.96,272.0,17.0,20.0,260.0
2020-08-08 12:28:00,917.0,14.96,252.0,17.0,20.0,262.0
2020-08-08 12:29:00,917.0,14.96,265.0,17.0,20.0,254.0
2020-08-08 12:30:00,917.0,14.96,249.0,17.0,20.0,264.0
2020-08-08 12:31:00,917.0,14.96,267.0,17.0,20.0,274.0
2020-08-08 12:32:00,858.0,16.51,388.0,17.0,20.0,271.0
2020-08-08 12:33:00,858.0,16.51,386.0,17.0,20.0,274.0
2020-08-08 12:34:00,858.0,16.51,378.0,17.0,20.0,255.0
2020-08-08 12:35:00,858.0,16.51,384.0,17.0,20.0,270.0
2020-08-08 12:36:00,858.0,16.51,389.0,17.0,20.0,258.0
2020-08-08 12:37:00,858.0,16.51,386.0,17.0,20.0,264.0
2020-08-08 12:38:00,858.0,16.51,387.0,17.0,20.0,264.0
2020-08-08 12:39:00,858.0,16.51,373.0,17.0,20.0,262.0
2020-08-08 12:40:00,858.0,16.51,389.0,17.0,20.0,261.0
2020-08-08 12:41:00,858.0,16.51,389.0,17.0,20.0,262.0
2020-08-08 12:42:00,858.0,16.51,394.0,17.0,20.0,266.0
2020-08-08 12:43:00,858.0,16.51,390.0,17.0,20.0,268.0
2020-08-08 12:44:00,858.0,16.51,383.0,17.0,20.0,267.0
2020-08-08 12:45:00,858.0,16.51,398.0,17.0,20.0,253.0
2020-08-08 12:46:00,858.0,16.51,368.0,17.0,20.0,255.0
2020-08-08 12:47:00,667.0,17.68,386.0,17.0,20.0,271.0
2020-08-08 12:48:00,667.0,17.68,370.0,17.0,20.0,257.0
2020-08-08 12:49:00,667.0,17.68,391.0,17.0,20.0,256.0
2020-08-08 12:50:00,667.0,17.68,381.0,17.0,20.0,272.0
2020-08-08 12:51:00,667.0,17.68,395.0,17.0,20.0,258.0
2020-08-08 12:52:00,667.0,17.68,382.0,17.0,20.0,267.0
2020-08-08 12:53:00,667.0,17.68,379.0,17.0,20.0,279.0
2020-08-08 12:54:00,667.0,17.68,388.0,17.0,20.0,259.0
2020-08-08 12:55:00,667.0,17.68,383.0,17.0,20.0,251.0
2020-08-08 12:56:00,667.0,17.68,387.0,17.0,20.0,280.0
2020-08-08 12:57:00,667.0,17.68,386.0,17.0,20.0,262.0
2020-08-08 12:58:00,667.0,17.68,375.0,17.0,20.0,273.0
2020-08-08 12:59:00,667.0,17.68,383.0,17.0,20.0,256.0
2020-08-08 13:00:00,667.0,17.68,371.0,17.0,20.0,258.0
2020-08-08 13:01:00,667.0,17.68,395.0,17.0,20.0,259.0
2020-08-08 13:02:00,782.0,16.78,267.0,17.0,20.0,270.0
2020-08-08 13:03:00,782.0,16.78,256.0,17.0,20.0,270.0
2020-08-08 13:04:00,782.0,16.78,261.0,17.0,20.0,274.0
2020-08-08 13:05:00,782.0,16.78,253.0,17.0,20.0,264.0
2020-08-08 13:06:00,782.0,16.78,260.0,17.0,20.0,270.0
2020-08-08 13:07:00,782.0,16.78,264.0,17.0,20.0,263.0
2020-08-08 13:08:00,782.0,16.78,236.0,17.0,20.0,275.0
2020-08-08 13:09:00,782.0,16.78,246.0,17.0,20.0,269.0
2020-08-08 13:10:00,782.0,16.78,263.0,17.0,20.0,268.0
2020-08-08 13:11:00,782.0,16.78,263.0,17.0,20.0,274.0
2020-08-08 13:12:00,782.0,16.78,246.0,17.0,20.0,267.0
2020-08-08 13:13:00,782.0,16.78,266.0,17.0,20.0,269.0
2020-08-08 13:14:00,782.0,16.78,268.0,17.0,20.0,253.0
2020-08-08 13:15:00,782.0,16.78,259.0,17.0,20.0,264.0
2020-08-08 13:16:00,782.0,16.78,260.0,17.0,20.0,270.0
2020-08-08 13:17:00,979.0,15.37,238.0,17.0,20.0,274.0
2020-08-08 13:18:00,979.0,15.37,267.0,17.0,20.0,264.0
2020-08-08 13:19:00,979.0,15.37,265.0,17.0,20.0,277.0
2020-08-08 13:20:00,979.0,15.37,258.0,17.0,20.0,255.0
2020-08-08 13:21:00,979.0,15.37,267.0,17.0,20.0,268.0
2020-08-08 13:22:00,979.0,15.37,246.0,17.0,20.0,275.0
2020-08-08 13:23:00,979.0,15.37,271.0,17.0,20.0,264.0
2020-08-08 13:24:00,979.0,15.37,258.0,17.0,20.0,266.0
2020-08-08 13:25:00,979.0,15.37,256.0,17.0,20.0,253.0
2020-08-08 13:26:00,979.0,15.37,271.0,17.0,20.0,273.0
2020-08-08 13:27:00,979.0,15.37,244.0,17.0,20.0,266.0
2020-08-08 13:28:00,979.0,15.37,264.0,17.0,20.0,255.0
2020-08-08 13:29:00,979.0,15.37,269.0,17.0,20.0,279.0
2020-08-08 13:30:00,979.0,15.37,273.0,17.0,20.0,278.0
2020-08-08 13:31:00,979.0,15.37,248.0,17.0,20.0,272.0
2020-08-08 13:32:00,1035.0,14.65,259.0,17.0,20.0,267.0
2020-08-08 13:33:00,1035.0,14.65,263.0,17.0,20.0,273.0
2020-08-08 13:34:00,1035.0,14.65,261.0,17.0,20.0,262.0
2020-08-08 13:35:00,1035.0,14.65,277.0,17.0,20.0,280.0
2020-08-08 13:36:00,1035.0,14.65,253.0,17.0,20.0,264.0
2020-08-08 13:37:00,1035.0,14.65,266.0,17.0,20.0,266.0
2020-08-08 13:38:00,1035.0,14.65,271.0,17.0,20.0,262.0
2020-08-08 13:39:00,1035.0,14.65,270.0,17.0,20.0,259.0
2020-08-08 13:40:00,1035.0,14.65,264.0,17.0,20.0,273.0
2020-08-08 13:41:00,1035.0,14.65,253.0,17.0,20.0,254.0
2020-08-08 13:42:00,1035.0,14.65,244.0,17.0,20.0,257.0
2020-08-08 13:43:00,1035.0,14.65,265.0,17.0,20.0,268.0
2020-08-08 13:44:00,1035.0,14.65,255.0,17.0,20.0,258.0
2020-08-08 13:45:00,1035.0,14.65,255.0,17.0,20.0,258.0
2020-08-08 13:46:00,1035.0,14.65,256.0,17.0,20.0,269.0
2020-08-08 13:47:00,743.0,15.61,268.0,17.0,20.0,264.0
2020-08-08 13:48:00,743.0,15.61,241.0,17.0,20.0,266.0
2020-08-08 13:49:00,743.0,15.61,272.0,17.0,20.0,259.0
2020-08-08 13:50:00,743.0,15.61,262.0,17.0,20.0,263.0
2020-08-08 13:51:00,743.0,15.61,267.0,17.0,20.0,273.0
2020-08-08 13:52:00,743.0,15.61,252.0,17.0,20.0,282.0
2020-08-08 13:53:00,743.0,15.61,273.0,17.0,20.0,265.0
2020-08-08 13:54:00,743.0,15.61,253.0,17.0,20.0,265.0
2020-08-08 13:55:00,,,,17.0,20.0,
2020-08-08 13:56:00,743.0,15.61,247.0,17.0,20.0,271.0
2020-08-08 13:57:00,743.0,15.61,247.0,17.0,20.0,270.0
2020-08-08 13:58:00,743.0,15.61,243.0,17.0,20.0,269.0
2020-08-08 13:59:00,743.0,15.61,243.0,17.0,20.0,269.0
2020-08-08 14:00:00,743.0,15.61,261.0,16.0,22.0,275.0
2020-08-08 14:01:00,743.0,15.61,255.0,16.0,22.0,273.0
2020-08-08 14:02:00,145.0,11.43,1902.0,16.0,22.0,271.0
2020-08-08 14:03:00,145.0,11.43,1895.0,16.0,22.0,271.0
2020-08-08 14:04:00,145.0,11.43,1892.0,16.0,22.0,269.0
2020-08-08 14:05:00,145.0,11.43,1879.0,16.0,22.0,278.0
2020-08-08 14:06:00,145.0,11.43,1870.0,16.0,22.0,278.0
2020-08-08 14:07:00,145.0,11.43,1894.0,16.0,22.0,274.0
2020-08-08 14:08:00,145.0,11.43,1900.0,16.0,22.0,262.0
2020-08-08 14:09:00,145.0,11.43,1899.0,16.0,22.0,268.0
2020-08-08 14:10:00,145.0,11.43,1901.0,16.0,22.0,278.0
2020-08-08 14:11:00,145.0,11.43,1901.0,16.0,22.0,278.0
2020-08-08 14:12:00,145.0,11.43,1875.0,16.0,22.0,266.0
2020-08-08 14:13:00,145.0,11.43,1875.0,16.0,22.0,266.0
2020-08-08 14:14:00,145.0,11.43,1879.0,16.0,22.0,258.0
2020-08-08 14:15:00,145.0,11.43,1894.0,16.0,22.0,286.0
2020-08-08 14:16:00,145.0,11.43,1905.0,16.0,22.0,276.0
2020-08-08 14:17:00,145.0,11.53,1450.0,16.0,22.0,267.0
2020-08-08 14:18:00,145.0,11.53,1436.0,16.0,22.0,275.0
2020-08-08 14:19:00,145.0,11.53,1436.0,16.0,22.0,275.0
2020-08-08 14:20:00,145.0,11.53,10.0,16.0,22.0,276.0
2020-08-08 14:21:00,145.0,11.53,10.0,16.0,22.0,276.0
2020-08-08 14:22:00,145.0,11.53,1436.0,16.0,22.0,261.0
2020-08-08 14:23:00,145.0,11.53,1425.0,16.0,22.0,273.0
2020-08-08 14:24:00,,,1456.0,16.0,22.0,276.0
2020-08-08 14:25:00,145.0,11.53,1426.0,16.0,22.0,264.0
2020-08-08 14:26:00,145.0,11.53,1444.0,16.0,22.0,276.0
2020-08-08 14:27:00,145.0,11.53,1434.0,16.0,22.0,274.0
2020-08-08 14:28:00,145.0,11.53,1450.0,16.0,22.0,273.0
2020-08-08 14:29:00,145.0,11.53,1438.0,16.0,22.0,262.0
2020-08-08 14:30:00,145.0,11.53,1453.0,16.0,22.0,280.0
2020-08-08 14:31:00,145.0,11.53,1435.0,16.0,22.0,267.0
2020-08-08 14:32:00,145.0,10.58,849.0,16.0,22.0,278.0
2020-08-08 14:33:00,145.0,10.58,853.0,16.0,22.0,259.0
2020-08-08 14:34:00,145.0,10.58,839.0,16.0,22.0,271.0
2020-08-08 14:35:00,145.0,10.58,839.0,16.0,22.0,271.0
2020-08-08 14:36:00,145.0,10.58,840.0,16.0,22.0,266.0
2020-08-08 14:37:00,145.0,10.58,827.0,16.0,22.0,271.0
2020-08-08 14:38:00,145.0,10.58,825.0,16.0,22.0,280.0
2020-08-08 14:39:00,145.0,10.58,825.0,16.0,22.0,280.0
2020-08-08 14:40:00,145.0,10.58,842.0,16.0,22.0,275.0
2020-08-08 14:41:00,145.0,10.58,840.0,16.0,22.0,277.0
2020-08-08 14:42:00,145.0,10.58,833.0,16.0,22.0,259.0
2020-08-08 14:43:00,145.0,10.58,841.0,16.0,22.0,275.0
2020-08-08 14:44:00,145.0,10.58,834.0,16.0,22.0,263.0
2020-08-08 14:45:00,145.0,10.58,843.0,16.0,22.0,268.0
2020-08-08 14:46:00,145.0,10.58,864.0,16.0,22.0,273.0
2020-08-08 14:47:00,145.0,10.92,864.0,16.0,22.0,273.0
2020-08-08 14:48:00,145.0,10.92,741.0,16.0,22.0,281.0
2020-08-08 14:49:00,145.0,10.92,741.0,16.0,22.0,281.0
2020-08-08 14:50:00,145.0,10.92,755.0,16.0,22.0,265.0
2020-08-08 14:51:00,145.0,10.92,749.0,16.0,22.0,282.0
2020-08-08 14:52:00,145.0,10.92,740.0,16.0,22.0,276.0
2020-08-08 14:53:00,145.0,10.92,760.0,16.0,22.0,274.0
2020-08-08 14:54:00,145.0,10.92,751.0,16.0,22.0,265.0
2020-08-08 14:55:00,145.0,10.92,745.0,16.0,22.0,281.0
2020-08-08 14:56:00,145.0,10.92,723.0,16.0,22.0,260.0
2020-08-08 14:57:00,145.0,10.92,758.0,16.0,22.0,268.0
2020-08-08 14:58:00,145.0,10.92,740.0,16.0,22.0,272.0
2020-08-08 14:59:00,145.0,10.92,753.0,16.0,22.0,276.0
2020-08-08 15:00:00,145.0,10.92,750.0,16.0,22.0,277.0
2020-08-08 15:01:00,145.0,10.92,744.0,16.0,22.0,267.0
2020-08-08 15:02:00,1097.0,8.77,3401.0,16.0,22.0,286.0
2020-08-08 15:03:00,1097.0,8.77,3401.0,16.0,22.0,286.0
2020-08-08 15:04:00,1097.0,8.77,3383.0,16.0,22.0,275.0
2020-08-08 15:05:00,1097.0,8.77,3383.0,16.0,22.0,275.0
2020-08-08 15:06:00,1097.0,8.77,3408.0,16.0,22.0,276.0
2020-08-08 15:07:00,1097.0,8.77,3412.0,16.0,22.0,283.0
2020-08-08 15:08:00,1097.0,8.77,3424.0,16.0,22.0,259.0
2020-08-08 15:09:00,1097.0,8.77,3410.0,16.0,22.0,279.0
2020-08-08 15:10:00,1097.0,8.77,3406.0,16.0,22.0,281.0
2020-08-08 15:11:00,1097.0,8.77,3406.0,16.0,22.0,281.0
2020-08-08 15:12:00,1097.0,8.77,3421.0,16.0,22.0,275.0
2020-08-08 15:13:00,1097.0,8.77,3394.0,16.0,22.0,264.0
2020-08-08 15:14:00,1097.0,8.77,3412.0,16.0,22.0,291.0
2020-08-08 15:15:00,1097.0,8.77,3423.0,16.0,22.0,277.0
2020-08-08 15:16:00,1097.0,8.77,3413.0,16.0,22.0,281.0
2020-08-08 15:17:00,1306.0,9.42,3413.0,16.0,22.0,281.0
2020-08-08 15:18:00,1306.0,9.42,3397.0,16.0,22.0,124.0
2020-08-08 15:19:00,1306.0,9.42,3395.0,16.0,22.0,144.0
2020-08-08 15:20:00,1306.0,9.42,3413.0,16.0,22.0,146.0
2020-08-08 15:21:00,1306.0,9.42,3400.0,16.0,22.0,152.0
2020-08-08 15:22:00,1306.0,9.42,3419.0,16.0,22.0,143.0
2020-08-08 15:23:00,1306.0,9.42,3407.0,16.0,22.0,145.0
2020-08-08 15:24:00,1306.0,9.42,3408.0,16.0,22.0,140.0
2020-08-08 15:25:00,1306.0,9.42,3407.0,16.0,22.0,136.0
2020-08-08 15:26:00,1306.0,9.42,3422.0,16.0,22.0,152.0
2020-08-08 15:27:00,1306.0,9.42,3409.0,16.0,22.0,149.0
2020-08-08 15:28:00,1306.0,9.42,3425.0,16.0,22.0,145.0
2020-08-08 15:29:00,1306.0,9.42,3401.0,16.0,22.0,132.0
2020-08-08 15:30:00,1306.0,9.42,3405.0,16.0,22.0,132.0
2020-08-08 15:31:00,,,,16.0,22.0,
2020-08-08 15:32:00,1325.0,11.57,1999.0,16.0,22.0,149.0
2020-08-08 15:33:00,1325.0,11.57,1988.0,16.0,22.0,150.0
2020-08-08 15:34:00,1325.0,11.57,1979.0,16.0,22.0,156.0
2020-08-08 15:35:00,1325.0,11.57,1987.0,16.0,22.0,145.0
2020-08-08 15:36:00,1325.0,11.57,1990.0,16.0,22.0,149.0
2020-08-08 15:37:00,1325.0,11.57,1990.0,16.0,22.0,131.0
2020-08-08 15:38:00,1325.0,11.57,1974.0,16.0,22.0,159.0
2020-08-08 15:39:00,,,,16.0,22.0,
2020-08-08 15:40:00,1325.0,11.57,1989.0,16.0,22.0,146.0
2020-08-08 15:41:00,1325.0,11.57,1972.0,16.0,22.0,134.0
2020-08-08 15:42:00,1325.0,11.57,1980.0,16.0,22.0,153.0
2020-08-08 15:43:00,1325.0,11.57,1967.0,16.0,22.0,147.0
2020-08-08 15:44:00,1325.0,11.57,1990.0,16.0,22.0,131.0
2020-08-08 15:45:00,1325.0,11.57,1993.0,16.0,22.0,142.0
2020-08-08 15:46:00,1325.0,11.57,1994.0,16.0,22.0,141.0
2020-08-08 15:47:00,280.0,11.37,-1255.0,16.0,22.0,139.0
2020-08-08 15:48:00,,,-1255.0,16.0,22.0,142.0
2020-08-08 15:49:00,280.0,11.37,-1266.0,16.0,22.0,142.0
2020-08-08 15:50:00,280.0,11.37,-1286.0,16.0,22.0,148.0
2020-08-08 15:51:00,280.0,11.37,-1253.0,16.0,22.0,131.0
2020-08-08 15:52:00,280.0,11.37,-1273.0,16.0,22.0,149.0
2020-08-08 15:53:00,280.0,11.37,-1273.0,16.0,22.0,149.0
2020-08-08 15:54:00,280.0,11.37,-1281.0,16.0,22.0,153.0
2020-08-08 15:55:00,280.0,11.37,-1281.0,16.0,22.0,153.0
2020-08-08 15:56:00,280.0,11.37,-1285.0,16.0,22.0,150.0
2020-08-08 15:57:00,280.0,11.37,-1286.0,16.0,22.0,155.0
2020-08-08 15:58:00,280.0,11.37,-1287.0,16.0,22.0,142.0
2020-08-08 15:59:00,280.0,11.37,-1277.0,16.0,22.0,154.0
2020-08-08 16:00:00,280.0,11.37,-1260.0,15.0,26.0,153.0
2020-08-08 16:01:00,280.0,11.37,-1260.0,15.0,26.0,153.0
2020-08-08 16:02:00,150.0,21.76,-763.0,15.0,26.0,-956.0
2020-08-08 16:03:00,150.0,21.76,-764.0,15.0,26.0,-983.0
2020-08-08 16:04:00,150.0,21.76,-763.0,15.0,26.0,-976.0
2020-08-08 16:05:00,150.0,21.76,-782.0,15.0,26.0,-966.0
2020-08-08 16:06:00,150.0,21.76,0.0,15.0,26.0,-983.0
2020-08-08 16:07:00,150.0,21.76,0.0,15.0,26.0,-982.0
2020-08-08 16:08:00,150.0,21.76,-758.0,15.0,26.0,-957.0
2020-08-08 16:09:00,150.0,21.76,-756.0,15.0,26.0,-972.0
2020-08-08 16:10:00,150.0,21.76,-765.0,15.0,26.0,-968.0
2020-08-08 16:11:00,150.0,21.76,-778.0,15.0,26.0,-957.0
2020-08-08 16:12:00,150.0,21.76,-778.0,15.0,26.0,-963.0
2020-08-08 16:13:00,150.0,21.76,-773.0,15.0,26.0,-974.0
2020-08-08 16:14:00,150.0,21.76,-761.0,15.0,26.0,-957.0
2020-08-08 16:15:00,150.0,21.76,-759.0,15.0,26.0,-993.0
2020-08-08 16:16:00,,,-757.0,15.0,26.0,-981.0
2020-08-08 16:17:00,151.0,22.16,-876.0,15.0,26.0,-677.0
2020-08-08 16:18:00,151.0,22.16,-869.0,15.0,26.0,-688.0
2020-08-08 16:19:00,151.0,22.16,-851.0,15.0,26.0,-694.0
2020-08-08 16:20:00,151.0,22.16,-871.0,15.0,26.0,-694.0
2020-08-08 16:21:00,151.0,22.16,-859.0,15.0,26.0,-688.0
2020-08-08 16:22:00,151.0,22.16,-845.0,15.0,26.0,-690.0
2020-08-08 16:23:00,151.0,22.16,-874.0,15.0,26.0,-689.0
2020-08-08 16:24:00,151.0,22.16,-867.0,15.0,26.0,-682.0
2020-08-08 16:25:00,151.0,22.16,-867.0,15.0,26.0,-682.0
2020-08-08 16:26:00,151.0,22.16,-856.0,15.0,26.0,-689.0
2020-08-08 16:27:00,151.0,22.16,-856.0,15.0,26.0,-689.0
2020-08-08 16:28:00,151.0,22.16,-865.0,15.0,26.0,-701.0
2020-08-08 16:29:00,151.0,22.16,-851.0,15.0,26.0,-693.0
2020-08-08 16:30:00,151.0,22.16,-880.0,15.0,26.0,-700.0
2020-08-08 16:31:00,151.0,22.16,-880.0,15.0,26.0,-700.0
2020-08-08 16:32:00,151.0,22.16,-865.0,15.0,26.0,-688.0
2020-08-08 16:33:00,151.0,22.7,-1066.0,15.0,26.0,-686.0
2020-08-08 16:34:00,151.0,22.7,-1055.0,15.0,26.0,-685.0
2020-08-08 16:35:00,151.0,22.7,-1047.0,15.0,26.0,-672.0
2020-08-08 16:36:00,151.0,22.7,-1071.0,15.0,26.0,-696.0
2020-08-08 16:37:00,151.0,22.7,-1074.0,15.0,26.0,-693.0
2020-08-08 16:38:00,151.0,22.7,-1037.0,15.0,26.0,-695.0
2020-08-08 16:39:00,151.0,22.7,-1037.0,15.0,26.0,-695.0
2020-08-08 16:40:00,151.0,22.7,-1061.0,15.0,26.0,-702.0
2020-08-08 16:41:00,151.0,22.7,-1078.0,15.0,26.0,-690.0
2020-08-08 16:42:00,151.0,22.7,-1072.0,15.0,26.0,-699.0
2020-08-08 16:43:00,151.0,22.7,-1051.0,15.0,26.0,-697.0
2020-08-08 16:44:00,151.0,22.7,-1078.0,15.0,26.0,-694.0
2020-08-08 16:45:00,151.0,22.7,-1066.0,15.0,26.0,-686.0
2020-08-08 16:46:00,151.0,22.7,-1063.0,15.0,26.0,-698.0
2020-08-08 16:47:00,151.0,22.94,-1063.0,15.0,26.0,-698.0
2020-08-08 16:48:00,151.0,22.94,-1171.0,15.0,26.0,-880.0
2020-08-08 16:49:00,151.0,22.94,-1171.0,15.0,26.0,-884.0
2020-08-08 16:50:00,151.0,22.94,-1135.0,15.0,26.0,-876.0
2020-08-08 16:51:00,151.0,22.94,-1156.0,15.0,26.0,-887.0
2020-08-08 16:52:00,151.0,22.94,-1161.0,15.0,26.0,-850.0
2020-08-08 16:53:00,151.0,22.94,-1149.0,15.0,26.0,-898.0
2020-08-08 16:54:00,151.0,22.94,-1176.0,15.0,26.0,-885.0
2020-08-08 16:55:00,151.0,22.94,-1193.0,15.0,26.0,-874.0
2020-08-08 16:56:00,151.0,22.94,-1180.0,15.0,26.0,-856.0
2020-08-08 16:57:00,151.0,22.94,-1164.0,15.0,26.0,-897.0
2020-08-08 16:58:00,151.0,22.94,-1174.0,15.0,26.0,-880.0
2020-08-08 16:59:00,151.0,22.94,-1156.0,15.0,26.0,-886.0
2020-08-08 17:00:00,151.0,22.94,-1137.0,15.0,26.0,-870.0
2020-08-08 17:01:00,151.0,22.94,-1137.0,15.0,26.0,-870.0
2020-08-08 17:02:00,151.0,23.34,-1182.0,15.0,26.0,-973.0
2020-08-08 17:03:00,151.0,23.34,-1182.0,15.0,26.0,-973.0
2020-08-08 17:04:00,151.0,23.34,-1163.0,15.0,26.0,-952.0
2020-08-08 17:05:00,151.0,23.34,-1171.0,15.0,26.0,-955.0
2020-08-08 17:06:00,151.0,23.34,-1163.0,15.0,26.0,-962.0
2020-08-08 17:07:00,151.0,23.34,-1166.0,15.0,26.0,-962.0
2020-08-08 17:08:00,151.0,23.34,-1158.0,15.0,26.0,-963.0
2020-08-08 17:09:00,151.0,23.34,-1158.0,15.0,26.0,-963.0
2020-08-08 17:10:00,151.0,23.34,-1157.0,15.0,26.0,-964.0
2020-08-08 17:11:00,151.0,23.34,-1177.0,15.0,26.0,-959.0
2020-08-08 17:12:00,151.0,23.34,-1167.0,15.0,26.0,-947.0
2020-08-08 17:13:00,151.0,23.34,-1185.0,15.0,26.0,-958.0
2020-08-08 17:14:00,151.0,23.34,-1165.0,15.0,26.0,-961.0
2020-08-08 17:15:00,151.0,23.34,-1179.0,15.0,26.0,-966.0
2020-08-08 17:16:00,151.0,23.34,-1163.0,15.0,26.0,-959.0
2020-08-08 17:17:00,151.0,23.52,-1283.0,15.0,26.0,-1058.0
2020-08-08 17:18:00,151.0,23.52,-1276.0,15.0,26.0,-1068.0
2020-08-08 17:19:00,151.0,23.52,-1266.0,15.0,26.0,-1072.0
2020-08-08 17:20:00,151.0,23.52,-1266.0,15.0,26.0,-1051.0
2020-08-08 17:21:00,151.0,23.52,-1287.0,15.0,26.0,-1073.0
2020-08-08 17:22:00,151.0,23.52,-1255.0,15.0,26.0,-1081.0
2020-08-08 17:23:00,151.0,23.52,-1280.0,15.0,26.0,-1053.0
2020-08-08 17:24:00,151.0,23.52,-1282.0,15.0,26.0,-1051.0
2020-08-08 17:25:00,151.0,23.52,-1282.0,15.0,26.0,-1051.0
2020-08-08 17:26:00,151.0,23.52,-1265.0,15.0,26.0,-1053.0
2020-08-08 17:27:00,151.0,23.52,-1251.0,15.0,26.0,-1051.0
2020-08-08 17:28:00,151.0,23.52,-1292.0,15.0,26.0,-1069.0
2020-08-08 17:29:00,151.0,23.52,-1264.0,15.0,26.0,-1064.0
2020-08-08 17:30:00,151.0,23.52,-1282.0,15.0,26.0,-1055.0
2020-08-08 17:31:00,151.0,23.52,-1261.0,15.0,26.0,-1069.0
2020-08-08 17:32:00,151.0,23.52,-1274.0,15.0,26.0,-1140.0
2020-08-08 17:33:00,152.0,23.78,-1354.0,15.0,26.0,-1183.0
2020-08-08 17:34:00,152.0,23.78,-1378.0,15.0,26.0,-1148.0
2020-08-08 17:35:00,152.0,23.78,-1379.0,15.0,26.0,-1167.0
2020-08-08 17:36:00,152.0,23.78,-1368.0,15.0,26.0,-1169.0
2020-08-08 17:37:00,152.0,23.78,-1352.0,15.0,26.0,-1166.0
2020-08-08 17:38:00,152.0,23.78,-1338.0,15.0,26.0,-1170.0
2020-08-08 17:39:00,152.0,23.78,-1343.0,15.0,26.0,-1158.0
2020-08-08 17:40:00,152.0,23.78,-1353.0,15.0,26.0,-1177.0
2020-08-08 17:41:00,152.0,23.78,-1388.0,15.0,26.0,-1156.0
2020-08-08 17:42:00,152.0,23.78,-1358.0,15.0,26.0,-1146.0
2020-08-08 17:43:00,152.0,23.78,-1356.0,15.0,26.0,-1164.0
2020-08-08 17:44:00,152.0,23.78,-1382.0,15.0,26.0,-1162.0
2020-08-08 17:45:00,152.0,23.78,-1359.0,15.0,26.0,-1162.0
2020-08-08 17:46:00,152.0,23.78,-1371.0,15.0,26.0,-1146.0
2020-08-08 17:47:00,152.0,24.12,-700.0,15.0,26.0,-1273.0
2020-08-08 17:48:00,152.0,24.12,-679.0,15.0,26.0,-1270.0
2020-08-08 17:49:00,152.0,24.12,-664.0,15.0,26.0,-1257.0
2020-08-08 17:50:00,152.0,24.12,-684.0,15.0,26.0,-1253.0
2020-08-08 17:51:00,152.0,24.12,-684.0,15.0,26.0,-1241.0
2020-08-08 17:52:00,152.0,24.12,-683.0,15.0,26.0,-1250.0
2020-08-08 17:53:00,152.0,24.12,-685.0,15.0,26.0,-1261.0
2020-08-08 17:54:00,152.0,24.12,-684.0,15.0,26.0,-1244.0
2020-08-08 17:55:00,152.0,24.12,-689.0,15.0,26.0,-1263.0
2020-08-08 17:56:00,152.0,24.12,-685.0,15.0,26.0,-1261.0
2020-08-08 17:57:00,152.0,24.12,-680.0,15.0,26.0,-1259.0
2020-08-08 17:58:00,152.0,24.12,-667.0,15.0,26.0,-1269.0
2020-08-08 17:59:00,152.0,24.12,-695.0,15.0,26.0,-1273.0
2020-08-08 18:00:00,152.0,24.12,-677.0,15.0,26.0,-1246.0
2020-08-08 18:01:00,152.0,24.12,-695.0,15.0,26.0,-1251.0
2020-08-08 18:02:00,152.0,24.24,-674.0,15.0,26.0,-1370.0
2020-08-08 18:03:00,152.0,24.24,-506.0,15.0,26.0,-1360.0
2020-08-08 18:04:00,152.0,24.24,-518.0,15.0,26.0,-1349.0
2020-08-08 18:05:00,152.0,24.24,-507.0,15.0,26.0,-1363.0
2020-08-08 18:06:00,152.0,24.24,-498.0,15.0,26.0,-1359.0
2020-08-08 18:07:00,152.0,24.24,-501.0,15.0,26.0,-1377.0
2020-08-08 18:08:00,152.0,24.24,-492.0,15.0,26.0,-1342.0
2020-08-08 18:09:00,152.0,24.24,-479.0,15.0,26.0,-1370.0
2020-08-08 18:10:00,152.0,24.24,-511.0,15.0,26.0,-1371.0
2020-08-08 18:11:00,152.0,24.24,-508.0,15.0,26.0,-1374.0
2020-08-08 18:12:00,152.0,24.24,-512.0,15.0,26.0,-1354.0
2020-08-08 18:13:00,152.0,24.24,-521.0,15.0,26.0,-1369.0
2020-08-08 18:14:00,152.0,24.24,-519.0,15.0,26.0,-1362.0
2020-08-08 18:15:00,152.0,24.24,-517.0,15.0,26.0,-1360.0
2020-08-08 18:16:00,152.0,24.24,-507.0,15.0,26.0,-1365.0
2020-08-08 18:17:00,152.0,24.15,-504.0,15.0,26.0,5.0
2020-08-08 18:18:00,152.0,24.15,-506.0,15.0,26.0,11.0
2020-08-08 18:19:00,152.0,24.15,-506.0,15.0,26.0,16.0
2020-08-08 18:20:00,152.0,24.15,-518.0,15.0,26.0,11.0
2020-08-08 18:21:00,152.0,24.15,-516.0,15.0,26.0,1.0
2020-08-08 18:22:00,152.0,24.15,-500.0,15.0,26.0,14.0
2020-08-08 18:23:00,152.0,24.15,-516.0,15.0,26.0,0.0
2020-08-08 18:24:00,152.0,24.15,-510.0,15.0,26.0,5.0
2020-08-08 18:25:00,152.0,24.15,-502.0,15.0,26.0,13.0
2020-08-08 18:26:00,152.0,24.15,-511.0,15.0,26.0,4.0
2020-08-08 18:27:00,152.0,24.15,-506.0,15.0,26.0,11.0
2020-08-08 18:28:00,152.0,24.15,-496.0,15.0,26.0,11.0
2020-08-08 18:29:00,152.0,24.15,-522.0,15.0,26.0,1.0
2020-08-08 18:30:00,152.0,24.15,-518.0,15.0,26.0,10.0
2020-08-08 18:31:00,152.0,24.15,-496.0,15.0,26.0,12.0
2020-08-08 18:32:00,152.0,24.2,-502.0,15.0,26.0,3.0
2020-08-08 18:33:00,152.0,24.2,-504.0,15.0,26.0,8.0
2020-08-08 18:34:00,152.0,24.2,-499.0,15.0,26.0,0.0
2020-08-08 18:35:00,152.0,24.2,-502.0,15.0,26.0,12.0
2020-08-08 18:36:00,152.0,24.2,-503.0,15.0,26.0,11.0
2020-08-08 18:37:00,152.0,24.2,-504.0,15.0,26.0,12.0
2020-08-08 18:38:00,152.0,24.2,-512.0,15.0,26.0,8.0
2020-08-08 18:39:00,152.0,24.2,-509.0,15.0,26.0,11.0
2020-08-08 18:40:00,152.0,24.2,-501.0,15.0,26.0,5.0
2020-08-08 18:41:00,152.0,24.2,-500.0,15.0,26.0,5.0
2020-08-08 18:42:00,152.0,24.2,-496.0,15.0,26.0,14.0
2020-08-08 18:43:00,152.0,24.2,-520.0,15.0,26.0,21.0
2020-08-08 18:44:00,152.0,24.2,-496.0,15.0,26.0,0.0
2020-08-08 18:45:00,152.0,24.2,-517.0,15.0,26.0,4.0
2020-08-08 18:46:00,152.0,24.2,-522.0,15.0,26.0,14.0
2020-08-08 18:47:00,152.0,23.95,-522.0,15.0,26.0,2.0
2020-08-08 18:48:00,152.0,23.95,-508.0,15.0,26.0,17.0
2020-08-08 18:49:00,152.0,23.95,-498.0,15.0,26.0,14.0
2020-08-08 18:50:00,152.0,23.95,-506.0,15.0,26.0,10.0
2020-08-08 18:51:00,152.0,23.95,-493.0,15.0,26.0,4.0
2020-08-08 18:52:00,152.0,23.95,-513.0,15.0,26.0,1.0
2020-08-08 18:53:00,152.0,23.95,-506.0,15.0,26.0,14.0
2020-08-08 18:54:00,152.0,23.95,-520.0,15.0,26.0,14.0
2020-08-08 18:55:00,152.0,23.95,-511.0,15.0,26.0,11.0
2020-08-08 18:56:00,152.0,23.95,-507.0,15.0,26.0,12.0
2020-08-08 18:57:00,152.0,23.95,-495.0,15.0,26.0,10.0
2020-08-08 18:58:00,152.0,23.95,-500.0,15.0,26.0,12.0
2020-08-08 18:59:00,152.0,23.95,-499.0,15.0,26.0,9.0
2020-08-08 19:00:00,152.0,23.95,-514.0,15.0,29.0,0.0
2020-08-08 19:01:00,,,-511.0,15.0,29.0,3.0
2020-08-08 19:02:00,153.0,25.66,-530.0,15.0,29.0,13.0
2020-08-08 19:03:00,153.0,25.66,-521.0,15.0,29.0,-3.0
2020-08-08 19:04:00,153.0,25.66,-521.0,15.0,29.0,3.0
2020-08-08 19:05:00,153.0,25.66,-523.0,15.0,29.0,13.0
2020-08-08 19:06:00,153.0,25.66,-529.0,15.0,29.0,9.0
2020-08-08 19:07:00,153.0,25.66,-527.0,15.0,29.0,12.0
2020-08-08 19:08:00,153.0,25.66,-518.0,15.0,29.0,12.0
2020-08-08 19:09:00,153.0,25.66,-519.0,15.0,29.0,8.0
2020-08-08 19:10:00,153.0,25.66,-526.0,15.0,29.0,12.0
2020-08-08 19:11:00,153.0,25.66,-526.0,15.0,29.0,0.0
2020-08-08 19:12:00,153.0,25.66,-545.0,15.0,29.0,4.0
2020-08-08 19:13:00,153.0,25.66,-520.0,15.0,29.0,6.0
2020-08-08 19:14:00,153.0,25.66,-517.0,15.0,29.0,2.0
2020-08-08 19:15:00,153.0,25.66,-525.0,15.0,29.0,11.0
2020-08-08 19:16:00,153.0,25.66,-523.0,15.0,29.0,14.0
2020-08-08 19:17:00,152.0,25.47,-500.0,15.0,29.0,3.0
2020-08-08 19:18:00,152.0,25.47,-490.0,15.0,29.0,16.0
2020-08-08 19:19:00,152.0,25.47,-506.0,15.0,29.0,-4.0
2020-08-08 19:20:00,152.0,25.47,-517.0,15.0,29.0,14.0
2020-08-08 19:21:00,152.0,25.47,-507.0,15.0,29.0,7.0
2020-08-08 19:22:00,152.0,25.47,-504.0,15.0,29.0,15.0
2020-08-08 19:23:00,152.0,25.47,-514.0,15.0,29.0,12.0
2020-08-08 19:24:00,152.0,25.47,-516.0,15.0,29.0,17.0
2020-08-08 19:25:00,152.0,25.47,-507.0,15.0,29.0,15.0
2020-08-08 19:26:00,152.0,25.47,-507.0,15.0,29.0,5.0
2020-08-08 19:27:00,152.0,25.47,-490.0,15.0,29.0,-2.0
2020-08-08 19:28:00,152.0,25.47,-501.0,15.0,29.0,9.0
2020-08-08 19:29:00,152.0,25.47,-502.0,15.0,29.0,4.0
2020-08-08 19:30:00,152.0,25.47,-505.0,15.0,29.0,2.0
2020-08-08 19:31:00,152.0,25.47,-520.0,15.0,29.0,17.0
2020-08-08 19:32:00,152.0,25.34,-517.0,15.0,29.0,20.0
2020-08-08 19:33:00,152.0,25.34,-509.0,15.0,29.0,2.0
2020-08-08 19:34:00,152.0,25.34,-497.0,15.0,29.0,16.0
2020-08-08 19:35:00,152.0,25.34,-502.0,15.0,29.0,6.0
2020-08-08 19:36:00,152.0,25.34,-516.0,15.0,29.0,8.0
2020-08-08 19:37:00,152.0,25.34,-503.0,15.0,29.0,14.0
2020-08-08 19:38:00,152.0,25.34,-495.0,15.0,29.0,17.0
2020-08-08 19:39:00,152.0,25.34,-491.0,15.0,29.0,10.0
2020-08-08 19:40:00,152.0,25.34,-503.0,15.0,29.0,9.0
2020-08-08 19:41:00,152.0,25.34,-517.0,15.0,29.0,15.0
2020-08-08 19:42:00,152.0,25.34,-502.0,15.0,29.0,20.0
2020-08-08 19:43:00,152.0,25.34,-504.0,15.0,29.0,7.0
2020-08-08 19:44:00,152.0,25.34,-509.0,15.0,29.0,10.0
2020-08-08 19:45:00,152.0,25.34,-512.0,15.0,29.0,13.0
2020-08-08 19:46:00,152.0,25.34,-498.0,15.0,29.0,10.0
2020-08-08 19:47:00,152.0,25.34,-493.0,15.0,29.0,10.0
2020-08-08 19:48:00,152.0,25.22,-495.0,15.0,29.0,12.0
2020-08-08 19:49:00,152.0,25.22,-501.0,15.0,29.0,18.0
2020-08-08 19:50:00,152.0,25.22,-492.0,15.0,29.0,2.0
2020-08-08 19:51:00,152.0,25.22,-504.0,15.0,29.0,15.0
2020-08-08 19:52:00,152.0,25.22,-497.0,15.0,29.0,10.0
2020-08-08 19:53:00,152.0,25.22,-505.0,15.0,29.0,23.0
2020-08-08 19:54:00,152.0,25.22,-498.0,15.0,29.0,13.0
2020-08-08 19:55:00,152.0,25.22,-503.0,15.0,29.0,13.0
2020-08-08 19:56:00,152.0,25.22,-508.0,15.0,29.0,19.0
2020-08-08 19:57:00,152.0,25.22,-501.0,15.0,29.0,8.0
2020-08-08 19:58:00,152.0,25.22,-511.0,15.0,29.0,12.0
2020-08-08 19:59:00,152.0,25.22,-517.0,15.0,29.0,15.0
2020-08-08 20:00:00,152.0,25.22,-496.0,15.0,29.0,17.0
2020-08-08 20:01:00,152.0,25.22,-465.0,15.0,29.0,7.0
2020-08-08 20:02:00,152.0,24.45,-676.0,15.0,29.0,13.0
2020-08-08 20:03:00,152.0,24.45,-672.0,15.0,29.0,0.0
2020-08-08 20:04:00,152.0,24.45,-680.0,15.0,29.0,-4.0
2020-08-08 20:05:00,152.0,24.45,-700.0,15.0,29.0,2.0
2020-08-08 20:06:00,152.0,24.45,-682.0,15.0,29.0,4.0
2020-08-08 20:07:00,152.0,24.45,-693.0,15.0,29.0,8.0
2020-08-08 20:08:00,152.0,24.45,-668.0,15.0,29.0,11.0
2020-08-08 20:09:00,152.0,24.45,-671.0,15.0,29.0,11.0
2020-08-08 20:10:00,152.0,24.45,-691.0,15.0,29.0,23.0
2020-08-08 20:11:00,152.0,24.45,-688.0,15.0,29.0,6.0
2020-08-08 20:12:00,152.0,24.45,-672.0,15.0,29.0,8.0
2020-08-08 20:13:00,152.0,24.45,-683.0,15.0,29.0,12.0
2020-08-08 20:14:00,152.0,24.45,-673.0,15.0,29.0,22.0
2020-08-08 20:15:00,152.0,24.45,-693.0,15.0,29.0,13.0
2020-08-08 20:16:00,152.0,24.45,-673.0,15.0,29.0,17.0
2020-08-08 20:17:00,152.0,24.57,-583.0,15.0,29.0,13.0
2020-08-08 20:18:00,152.0,24.57,-580.0,15.0,29.0,7.0
2020-08-08 20:19:00,152.0,24.57,-594.0,15.0,29.0,13.0
2020-08-08 20:20:00,152.0,24.57,-601.0,15.0,29.0,10.0
2020-08-08 20:21:00,152.0,24.57,-582.0,15.0,29.0,18.0
2020-08-08 20:22:00,152.0,24.57,-587.0,15.0,29.0,15.0
2020-08-08 20:23:00,152.0,24.57,-576.0,15.0,29.0,1.0
2020-08-08 20:24:00,152.0,24.57,-597.0,15.0,29.0,16.0
2020-08-08 20:25:00,152.0,24.57,-604.0,15.0,29.0,3.0
2020-08-08 20:26:00,152.0,24.57,-587.0,15.0,29.0,11.0
2020-08-08 20:27:00,152.0,24.57,-589.0,15.0,29.0,19.0
2020-08-08 20:28:00,152.0,24.57,-580.0,15.0,29.0,11.0
2020-08-08 20:29:00,152.0,24.57,-583.0,15.0,29.0,14.0
2020-08-08 20:30:00,152.0,24.57,-607.0,15.0,29.0,9.0
2020-08-08 20:31:00,152.0,24.57,-604.0,15.0,29.0,5.0
2020-08-08 20:32:00,152.0,24.62,-90.0,15.0,29.0,14.0
2020-08-08 20:33:00,152.0,24.62,-83.0,15.0,29.0,1.0
2020-08-08 20:34:00,152.0,24.62,-86.0,15.0,29.0,11.0
2020-08-08 20:35:00,152.0,24.62,-99.0,15.0,29.0,18.0
2020-08-08 20:36:00,152.0,24.62,-88.0,15.0,29.0,11.0
2020-08-08 20:37:00,152.0,24.62,-85.0,15.0,29.0,8.0
2020-08-08 20:38:00,152.0,24.62,-85.0,15.0,29.0,8.0
2020-08-08 20:39:00,152.0,24.62,-103.0,15.0,29.0,7.0
2020-08-08 20:40:00,152.0,24.62,-79.0,15.0,29.0,9.0
2020-08-08 20:41:00,152.0,24.62,-100.0,15.0,29.0,14.0
2020-08-08 20:42:00,152.0,24.62,-91.0,15.0,29.0,13.0
2020-08-08 20:43:00,152.0,24.62,-92.0,15.0,29.0,6.0
2020-08-08 20:44:00,152.0,24.62,-95.0,15.0,29.0,13.0
2020-08-08 20:45:00,152.0,24.62,-94.0,15.0,29.0,15.0
2020-08-08 20:46:00,152.0,24.62,-86.0,15.0,29.0,14.0
2020-08-08 20:47:00,152.0,24.8,263.0,15.0,29.0,10.0
2020-08-08 20:48:00,152.0,24.8,260.0,15.0,29.0,11.0
2020-08-08 20:49:00,152.0,24.8,252.0,15.0,29.0,7.0
2020-08-08 20:50:00,152.0,24.8,264.0,15.0,29.0,10.0
2020-08-08 20:51:00,152.0,24.8,258.0,15.0,29.0,18.0
2020-08-08 20:52:00,152.0,24.8,264.0,15.0,29.0,10.0
2020-08-08 20:53:00,152.0,24.8,250.0,15.0,29.0,14.0
2020-08-08 20:54:00,152.0,24.8,246.0,15.0,29.0,11.0
2020-08-08 20:55:00,152.0,24.8,256.0,15.0,29.0,9.0
2020-08-08 20:56:00,152.0,24.8,265.0,15.0,29.0,-2.0
2020-08-08 20:57:00,152.0,24.8,260.0,15.0,29.0,15.0
2020-08-08 20:58:00,152.0,24.8,258.0,15.0,29.0,5.0
2020-08-08 20:59:00,152.0,24.8,258.0,15.0,29.0,13.0
2020-08-08 21:00:00,152.0,24.8,262.0,15.0,29.0,2.0
2020-08-08 21:01:00,152.0,24.8,262.0,15.0,29.0,9.0
2020-08-08 21:02:00,152.0,25.33,14.0,15.0,29.0,19.0
2020-08-08 21:03:00,152.0,25.33,15.0,15.0,29.0,5.0
2020-08-08 21:04:00,152.0,25.33,14.0,15.0,29.0,8.0
2020-08-08 21:05:00,152.0,25.33,28.0,15.0,29.0,10.0
2020-08-08 21:06:00,152.0,25.33,8.0,15.0,29.0,15.0
2020-08-08 21:07:00,152.0,25.33,5.0,15.0,29.0,10.0
2020-08-08 21:08:00,152.0,25.33,17.0,15.0,29.0,14.0
2020-08-08 21:09:00,152.0,25.33,15.0,15.0,29.0,19.0
2020-08-08 21:10:00,152.0,25.33,16.0,15.0,29.0,15.0
2020-08-08 21:11:00,152.0,25.33,0.0,15.0,29.0,14.0
2020-08-08 21:12:00,152.0,25.33,-2.0,15.0,29.0,14.0
2020-08-08 21:13:00,152.0,25.33,12.0,15.0,29.0,20.0
2020-08-08 21:14:00,152.0,25.33,22.0,15.0,29.0,-1.0
2020-08-08 21:15:00,152.0,25.33,4.0,15.0,29.0,1.0
2020-08-08 21:16:00,152.0,25.33,9.0,15.0,29.0,11.0
2020-08-08 21:17:00,152.0,25.28,4.0,15.0,29.0,5.0
2020-08-08 21:18:00,152.0,25.28,-6.0,15.0,29.0,12.0
2020-08-08 21:19:00,152.0,25.28,19.0,15.0,29.0,2.0
2020-08-08 21:20:00,152.0,25.28,-2.0,15.0,29.0,3.0
2020-08-08 21:21:00,152.0,25.28,4.0,15.0,29.0,10.0
2020-08-08 21:22:00,152.0,25.28,23.0,15.0,29.0,11.0
2020-08-08 21:23:00,152.0,25.28,12.0,15.0,29.0,14.0
2020-08-08 21:24:00,152.0,25.28,22.0,15.0,29.0,6.0
2020-08-08 21:25:00,152.0,25.28,3.0,15.0,29.0,13.0
2020-08-08 21:26:00,152.0,25.28,17.0,15.0,29.0,17.0
2020-08-08 21:27:00,152.0,25.28,12.0,15.0,29.0,15.0
2020-08-08 21:28:00,152.0,25.28,23.0,15.0,29.0,4.0
2020-08-08 21:29:00,152.0,25.28,0.0,15.0,29.0,10.0
2020-08-08 21:30:00,152.0,25.28,19.0,15.0,29.0,12.0
2020-08-08 21:31:00,152.0,25.28,19.0,15.0,29.0,12.0
2020-08-08 21:32:00,152.0,25.23,7.0,15.0,29.0,5.0
2020-08-08 21:33:00,152.0,25.23,3.0,15.0,29.0,4.0
2020-08-08 21:34:00,152.0,25.23,22.0,15.0,29.0,18.0
2020-08-08 21:35:00,152.0,25.23,16.0,15.0,29.0,7.0
2020-08-08 21:36:00,152.0,25.23,19.0,15.0,29.0,15.0
2020-08-08 21:37:00,152.0,25.23,16.0,15.0,29.0,1.0
2020-08-08 21:38:00,152.0,25.23,23.0,15.0,29.0,10.0
2020-08-08 21:39:00,152.0,25.23,23.0,15.0,29.0,10.0
2020-08-08 21:40:00,152.0,25.23,9.0,15.0,29.0,18.0
2020-08-08 21:41:00,152.0,25.23,18.0,15.0,29.0,10.0
2020-08-08 21:42:00,152.0,25.23,6.0,15.0,29.0,0.0
2020-08-08 21:43:00,152.0,25.23,-2.0,15.0,29.0,15.0
2020-08-08 21:44:00,152.0,25.23,16.0,15.0,29.0,8.0
2020-08-08 21:45:00,152.0,25.23,16.0,15.0,29.0,8.0
2020-08-08 21:46:00,152.0,25.23,3.0,15.0,29.0,7.0
2020-08-08 21:47:00,152.0,25.15,15.0,15.0,29.0,16.0
2020-08-08 21:48:00,152.0,25.15,-1.0,15.0,29.0,5.0
2020-08-08 21:49:00,152.0,25.15,-6.0,15.0,29.0,13.0
2020-08-08 21:50:00,152.0,25.15,-3.0,15.0,29.0,19.0
2020-08-08 21:51:00,152.0,25.15,-3.0,15.0,29.0,19.0
2020-08-08 21:52:00,152.0,25.15,14.0,15.0,29.0,16.0
2020-08-08 21:53:00,152.0,25.15,14.0,15.0,29.0,16.0
2020-08-08 21:54:00,152.0,25.15,1.0,15.0,29.0,7.0
2020-08-08 21:55:00,152.0,25.15,9.0,15.0,29.0,12.0
2020-08-08 21:56:00,152.0,25.15,7.0,15.0,29.0,14.0
2020-08-08 21:57:00,152.0,25.15,7.0,15.0,29.0,14.0
2020-08-08 21:58:00,152.0,25.15,9.0,15.0,29.0,21.0
2020-08-08 21:59:00,152.0,25.15,7.0,15.0,29.0,1.0
2020-08-08 22:00:00,152.0,25.15,12.0,15.0,29.0,-2.0
2020-08-08 22:01:00,152.0,25.15,12.0,15.0,29.0,-2.0
2020-08-08 22:02:00,152.0,25.09,18.0,15.0,29.0,3.0
2020-08-08 22:03:00,152.0,25.09,18.0,15.0,29.0,3.0
2020-08-08 22:04:00,152.0,25.09,18.0,15.0,29.0,17.0
2020-08-08 22:05:00,152.0,25.09,23.0,15.0,29.0,11.0
2020-08-08 22:06:00,152.0,25.09,9.0,15.0,29.0,-2.0
2020-08-08 22:07:00,152.0,25.09,9.0,15.0,29.0,-2.0
2020-08-08 22:08:00,152.0,25.09,27.0,15.0,29.0,13.0
2020-08-08 22:09:00,152.0,25.09,9.0,15.0,29.0,11.0
2020-08-08 22:10:00,152.0,25.09,17.0,15.0,29.0,13.0
2020-08-08 22:11:00,152.0,25.09,18.0,15.0,29.0,17.0
2020-08-08 22:12:00,152.0,25.09,-2.0,15.0,29.0,1.0
2020-08-08 22:13:00,152.0,25.09,9.0,15.0,29.0,13.0
2020-08-08 22:14:00,152.0,25.09,10.0,15.0,29.0,10.0
2020-08-08 22:15:00,152.0,25.09,21.0,15.0,29.0,9.0
2020-08-08 22:16:00,152.0,25.09,22.0,15.0,29.0,14.0
2020-08-08 22:17:00,152.0,25.01,22.0,15.0,29.0,14.0
2020-08-08 22:18:00,152.0,25.01,29.0,15.0,29.0,3.0
2020-08-08 22:19:00,152.0,25.01,25.0,15.0,29.0,15.0
2020-08-08 22:20:00,152.0,25.01,13.0,15.0,29.0,20.0
2020-08-08 22:21:00,152.0,25.01,13.0,15.0,29.0,20.0
2020-08-08 22:22:00,152.0,25.01,17.0,15.0,29.0,19.0
2020-08-08 22:23:00,152.0,25.01,14.0,15.0,29.0,0.0
2020-08-08 22:24:00,152.0,25.01,1.0,15.0,29.0,15.0
2020-08-08 22:25:00,152.0,25.01,15.0,15.0,29.0,11.0
2020-08-08 22:26:00,152.0,25.01,9.0,15.0,29.0,9.0
2020-08-08 22:27:00,152.0,25.01,9.0,15.0,29.0,9.0
2020-08-08 22:28:00,152.0,25.01,4.0,15.0,29.0,17.0
2020-08-08 22:29:00,152.0,25.01,6.0,15.0,29.0,17.0
2020-08-08 22:30:00,152.0,25.01,13.0,15.0,29.0,1.0
2020-08-08 22:31:00,152.0,25.01,12.0,15.0,29.0,13.0
2020-08-08 22:32:00,152.0,24.94,13.0,15.0,29.0,12.0
2020-08-08 22:33:00,152.0,24.94,-2.0,15.0,29.0,15.0
2020-08-08 22:34:00,152.0,24.94,-4.0,15.0,29.0,0.0
2020-08-08 22:35:00,152.0,24.94,-4.0,15.0,29.0,0.0
2020-08-08 22:36:00,152.0,24.94,-2.0,15.0,29.0,15.0
2020-08-08 22:37:00,152.0,24.94,-2.0,15.0,29.0,15.0
2020-08-08 22:38:00,152.0,24.94,3.0,15.0,29.0,4.0
2020-08-08 22:39:00,152.0,24.94,21.0,15.0,29.0,13.0
2020-08-08 22:40:00,152.0,24.94,10.0,15.0,29.0,4.0
2020-08-08 22:41:00,152.0,24.94,28.0,15.0,29.0,12.0
2020-08-08 22:42:00,152.0,24.94,13.0,15.0,29.0,18.0
2020-08-08 22:43:00,152.0,24.94,14.0,15.0,29.0,0.0
2020-08-08 22:44:00,152.0,24.94,13.0,15.0,29.0,3.0
2020-08-08 22:45:00,152.0,24.94,13.0,15.0,29.0,3.0
2020-08-08 22:46:00,152.0,24.94,-2.0,15.0,29.0,7.0
2020-08-08 22:47:00,152.0,24.87,-3.0,15.0,29.0,2.0
2020-08-08 22:48:00,152.0,24.87,13.0,15.0,29.0,1.0
2020-08-08 22:49:00,152.0,24.87,15.0,15.0,29.0,11.0
2020-08-08 22:50:00,152.0,24.87,0.0,15.0,29.0,17.0
2020-08-08 22:51:00,152.0,24.87,17.0,15.0,29.0,4.0
2020-08-08 22:52:00,152.0,24.87,4.0,15.0,29.0,2.0
2020-08-08 22:53:00,152.0,24.87,4.0,15.0,29.0,2.0
2020-08-08 22:54:00,152.0,24.87,22.0,15.0,29.0,10.0
2020-08-08 22:55:00,152.0,24.87,22.0,15.0,29.0,10.0
2020-08-08 22:56:00,152.0,24.87,0.0,15.0,29.0,10.0
2020-08-08 22:57:00,152.0,24.87,4.0,15.0,29.0,12.0
2020-08-08 22:58:00,152.0,24.87,-5.0,15.0,29.0,1.0
2020-08-08 22:59:00,152.0,24.87,-5.0,15.0,29.0,1.0
2020-08-08 23:00:00,152.0,24.87,17.0,15.0,29.0,13.0
2020-08-08 23:01:00,152.0,24.87,17.0,15.0,29.0,13.0
2020-08-08 23:02:00,152.0,24.8,17.0,15.0,29.0,0.0
2020-08-08 23:03:00,152.0,24.8,17.0,15.0,29.0,0.0
2020-08-08 23:04:00,152.0,24.8,16.0,15.0,29.0,18.0
2020-08-08 23:05:00,152.0,24.8,16.0,15.0,29.0,18.0
2020-08-08 23:06:00,152.0,24.8,23.0,15.0,29.0,17.0
2020-08-08 23:07:00,152.0,24.8,23.0,15.0,29.0,17.0
2020-08-08 23:08:00,152.0,24.8,5.0,15.0,29.0,11.0
2020-08-08 23:09:00,152.0,24.8,10.0,15.0,29.0,17.0
2020-08-08 23:10:00,152.0,24.8,-2.0,15.0,29.0,14.0
2020-08-08 23:11:00,152.0,24.8,12.0,15.0,29.0,4.0
2020-08-08 23:12:00,152.0,24.8,8.0,15.0,29.0,19.0
2020-08-08 23:13:00,152.0,24.8,8.0,15.0,29.0,19.0
2020-08-08 23:14:00,152.0,24.8,2.0,15.0,29.0,15.0
2020-08-08 23:15:00,152.0,24.8,2.0,15.0,29.0,15.0
2020-08-08 23:16:00,152.0,24.8,,15.0,29.0,
2020-08-08 23:17:00,152.0,24.8,18.0,15.0,29.0,21.0
2020-08-08 23:18:00,152.0,24.73,5.0,15.0,29.0,11.0
2020-08-08 23:19:00,152.0,24.73,16.0,15.0,29.0,11.0
2020-08-08 23:20:00,152.0,24.73,18.0,15.0,29.0,4.0
2020-08-08 23:21:00,152.0,24.73,18.0,15.0,29.0,4.0
2020-08-08 23:22:00,152.0,24.73,17.0,15.0,29.0,16.0
2020-08-08 23:23:00,152.0,24.73,17.0,15.0,29.0,17.0
2020-08-08 23:24:00,152.0,24.73,16.0,15.0,29.0,4.0
2020-08-08 23:25:00,,,,15.0,29.0,
2020-08-08 23:26:00,152.0,24.73,16.0,15.0,29.0,19.0
2020-08-08 23:27:00,152.0,24.73,23.0,15.0,29.0,7.0
2020-08-08 23:28:00,152.0,24.73,18.0,15.0,29.0,16.0
2020-08-08 23:29:00,152.0,24.73,14.0,15.0,29.0,13.0
2020-08-08 23:30:00,152.0,24.73,11.0,15.0,29.0,19.0
2020-08-08 23:31:00,152.0,24.73,7.0,15.0,29.0,8.0
2020-08-08 23:32:00,152.0,24.68,20.0,15.0,29.0,14.0
2020-08-08 23:33:00,152.0,24.68,20.0,15.0,29.0,14.0
2020-08-08 23:34:00,152.0,24.68,24.0,15.0,29.0,5.0
2020-08-08 23:35:00,152.0,24.68,7.0,15.0,29.0,9.0
2020-08-08 23:36:00,152.0,24.68,24.0,15.0,29.0,8.0
2020-08-08 23:37:00,152.0,24.68,16.0,15.0,29.0,11.0
2020-08-08 23:38:00,152.0,24.68,-4.0,15.0,29.0,22.0
2020-08-08 23:39:00,152.0,24.68,-4.0,15.0,29.0,22.0
2020-08-08 23:40:00,152.0,24.68,6.0,15.0,29.0,6.0
2020-08-08 23:41:00,152.0,24.68,3.0,15.0,29.0,0.0
2020-08-08 23:42:00,152.0,24.68,6.0,15.0,29.0,4.0
2020-08-08 23:43:00,152.0,24.68,6.0,15.0,29.0,4.0
2020-08-08 23:44:00,152.0,24.68,5.0,15.0,29.0,9.0
2020-08-08 23:45:00,152.0,24.68,4.0,15.0,29.0,3.0
2020-08-08 23:46:00,152.0,24.68,2.0,15.0,29.0,7.0
2020-08-08 23:47:00,152.0,24.61,2.0,15.0,29.0,7.0
2020-08-08 23:48:00,152.0,24.61,26.0,15.0,29.0,1.0
2020-08-08 23:49:00,152.0,24.61,26.0,15.0,29.0,1.0
2020-08-08 23:50:00,152.0,24.61,17.0,15.0,29.0,8.0
2020-08-08 23:51:00,152.0,24.61,12.0,15.0,29.0,1.0
2020-08-08 23:52:00,152.0,24.61,5.0,15.0,29.0,11.0
2020-08-08 23:53:00,152.0,24.61,13.0,15.0,29.0,1.0
2020-08-08 23:54:00,152.0,24.61,-1.0,15.0,29.0,9.0
2020-08-08 23:55:00,152.0,24.61,14.0,15.0,29.0,0.0
2020-08-08 23:56:00,152.0,24.61,11.0,15.0,29.0,13.0
2020-08-08 23:57:00,152.0,24.61,15.0,15.0,29.0,2.0
2020-08-08 23:58:00,152.0,24.61,14.0,15.0,29.0,18.0
2020-08-08 23:59:00,152.0,24.61,16.0,15.0,29.0,7.0
2020-08-09 00:00:00,152.0,24.61,-2.0,15.0,29.0,10.0
2020-08-09 00:01:00,152.0,24.61,-6.0,15.0,29.0,-2.0
2020-08-09 00:02:00,152.0,24.5,33.0,15.0,29.0,3.0
2020-08-09 00:03:00,152.0,24.5,16.0,15.0,29.0,0.0
2020-08-09 00:04:00,152.0,24.5,16.0,15.0,29.0,20.0
2020-08-09 00:05:00,152.0,24.5,11.0,15.0,29.0,12.0
2020-08-09 00:06:00,152.0,24.5,14.0,15.0,29.0,10.0
2020-08-09 00:07:00,152.0,24.5,14.0,15.0,29.0,10.0
2020-08-09 00:08:00,152.0,24.5,2.0,15.0,29.0,12.0
2020-08-09 00:09:00,152.0,24.5,2.0,15.0,29.0,12.0
2020-08-09 00:10:00,152.0,24.5,12.0,15.0,29.0,12.0
2020-08-09 00:11:00,152.0,24.5,14.0,15.0,29.0,14.0
2020-08-09 00:12:00,152.0,24.5,8.0,15.0,29.0,18.0
2020-08-09 00:13:00,152.0,24.5,-2.0,15.0,29.0,2.0
2020-08-09 00:14:00,152.0,24.5,9.0,15.0,29.0,11.0
2020-08-09 00:15:00,152.0,24.5,14.0,15.0,29.0,15.0
2020-08-09 00:16:00,152.0,24.5,7.0,15.0,29.0,3.0
2020-08-09 00:17:00,152.0,24.51,13.0,15.0,29.0,0.0
2020-08-09 00:18:00,152.0,24.51,17.0,15.0,29.0,-3.0
2020-08-09 00:19:00,152.0,24.51,10.0,15.0,29.0,12.0
2020-08-09 00:20:00,152.0,24.51,17.0,15.0,29.0,12.0
2020-08-09 00:21:00,152.0,24.51,22.0,15.0,29.0,7.0
2020-08-09 00:22:00,152.0,24.51,14.0,15.0,29.0,10.0
2020-08-09 00:23:00,152.0,24.51,14.0,15.0,29.0,10.0
2020-08-09 00:24:00,152.0,24.51,21.0,15.0,29.0,10.0
2020-08-09 00:25:00,152.0,24.51,6.0,15.0,29.0,16.0
2020-08-09 00:26:00,152.0,24.51,16.0,15.0,29.0,19.0
2020-08-09 00:27:00,152.0,24.51,5.0,15.0,29.0,20.0
2020-08-09 00:28:00,152.0,24.51,16.0,15.0,29.0,14.0
2020-08-09 00:29:00,152.0,24.51,16.0,15.0,29.0,11.0
2020-08-09 00:30:00,152.0,24.51,0.0,15.0,29.0,2.0
2020-08-09 00:31:00,152.0,24.51,0.0,15.0,29.0,2.0
2020-08-09 00:32:00,152.0,24.47,0.0,15.0,29.0,3.0
2020-08-09 00:33:00,152.0,24.47,0.0,15.0,29.0,2.0
2020-08-09 00:34:00,152.0,24.47,17.0,15.0,29.0,17.0
2020-08-09 00:35:00,152.0,24.47,24.0,15.0,29.0,19.0
2020-08-09 00:36:00,152.0,24.47,11.0,15.0,29.0,1.0
2020-08-09 00:37:00,152.0,24.47,-2.0,15.0,29.0,16.0
2020-08-09 00:38:00,152.0,24.47,-10.0,15.0,29.0,7.0
2020-08-09 00:39:00,152.0,24.47,32.0,15.0,29.0,14.0
2020-08-09 00:40:00,152.0,24.47,17.0,15.0,29.0,-3.0
2020-08-09 00:41:00,152.0,24.47,11.0,15.0,29.0,15.0
2020-08-09 00:42:00,152.0,24.47,5.0,15.0,29.0,15.0
2020-08-09 00:43:00,152.0,24.47,3.0,15.0,29.0,6.0
2020-08-09 00:44:00,152.0,24.47,21.0,15.0,29.0,19.0
2020-08-09 00:45:00,152.0,24.47,21.0,15.0,29.0,19.0
2020-08-09 00:46:00,152.0,24.47,22.0,15.0,29.0,16.0
2020-08-09 00:47:00,152.0,24.49,9.0,15.0,29.0,13.0
2020-08-09 00:48:00,152.0,24.49,1.0,15.0,29.0,0.0
2020-08-09 00:49:00,152.0,24.49,19.0,15.0,29.0,15.0
2020-08-09 00:50:00,152.0,24.49,16.0,15.0,29.0,15.0
2020-08-09 00:51:00,152.0,24.49,14.0,15.0,29.0,1.0
2020-08-09 00:52:00,152.0,24.49,0.0,15.0,29.0,7.0
2020-08-09 00:53:00,152.0,24.49,0.0,15.0,29.0,7.0
2020-08-09 00:54:00,152.0,24.49,17.0,15.0,29.0,17.0
2020-08-09 00:55:00,152.0,24.49,17.0,15.0,29.0,17.0
2020-08-09 00:56:00,152.0,24.49,-3.0,15.0,29.0,17.0
2020-08-09 00:57:00,152.0,24.49,0.0,15.0,29.0,11.0
2020-08-09 00:58:00,152.0,24.49,27.0,15.0,29.0,-3.0
2020-08-09 00:59:00,152.0,24.49,15.0,15.0,29.0,2.0
2020-08-09 01:00:00,152.0,24.49,2.0,15.0,29.0,9.0
2020-08-09 01:01:00,152.0,24.49,14.0,15.0,29.0,16.0
2020-08-09 01:02:00,152.0,24.45,16.0,15.0,29.0,14.0
2020-08-09 01:03:00,152.0,24.45,16.0,15.0,29.0,14.0
2020-08-09 01:04:00,152.0,24.45,19.0,15.0,29.0,13.0
2020-08-09 01:05:00,152.0,24.45,3.0,15.0,29.0,11.0
2020-08-09 01:06:00,152.0,24.45,27.0,15.0,29.0,-1.0
2020-08-09 01:07:00,152.0,24.45,15.0,15.0,29.0,17.0
2020-08-09 01:08:00,152.0,24.45,20.0,15.0,29.0,16.0
2020-08-09 01:09:00,152.0,24.45,20.0,15.0,29.0,16.0
2020-08-09 01:10:00,152.0,24.45,21.0,15.0,29.0,3.0
2020-08-09 01:11:00,152.0,24.45,19.0,15.0,29.0,-1.0
2020-08-09 01:12:00,152.0,24.45,13.0,15.0,29.0,7.0
2020-08-09 01:13:00,152.0,24.45,-5.0,15.0,29.0,13.0
2020-08-09 01:14:00,152.0,24.45,1.0,15.0,29.0,12.0
2020-08-09 01:15:00,152.0,24.45,21.0,15.0,29.0,11.0
2020-08-09 01:16:00,152.0,24.45,14.0,15.0,29.0,6.0
2020-08-09 01:17:00,152.0,24.48,5.0,15.0,29.0,0.0
2020-08-09 01:18:00,152.0,24.48,17.0,15.0,29.0,13.0
2020-08-09 01:19:00,152.0,24.48,24.0,15.0,29.0,16.0
2020-08-09 01:20:00,152.0,24.48,-2.0,15.0,29.0,7.0
2020-08-09 01:21:00,152.0,24.48,9.0,15.0,29.0,14.0
2020-08-09 01:22:00,152.0,24.48,1.0,15.0,29.0,18.0
2020-08-09 01:23:00,152.0,24.48,14.0,15.0,29.0,17.0
2020-08-09 01:24:00,152.0,24.48,3.0,15.0,29.0,14.0
2020-08-09 01:25:00,152.0,24.48,26.0,15.0,29.0,-6.0
2020-08-09 01:26:00,152.0,24.48,27.0,15.0,29.0,0.0
2020-08-09 01:27:00,152.0,24.48,0.0,15.0,29.0,12.0
2020-08-09 01:28:00,152.0,24.48,7.0,15.0,29.0,11.0
2020-08-09 01:29:00,152.0,24.48,14.0,15.0,29.0,5.0
2020-08-09 01:30:00,152.0,24.48,14.0,15.0,29.0,14.0
2020-08-09 01:31:00,152.0,24.48,4.0,15.0,29.0,6.0
2020-08-09 01:32:00,152.0,24.43,18.0,15.0,29.0,17.0
2020-08-09 01:33:00,152.0,24.43,8.0,15.0,29.0,6.0
2020-08-09 01:34:00,152.0,24.43,6.0,15.0,29.0,6.0
2020-08-09 01:35:00,152.0,24.43,19.0,15.0,29.0,-1.0
2020-08-09 01:36:00,152.0,24.43,18.0,15.0,29.0,0.0
2020-08-09 01:37:00,152.0,24.43,5.0,15.0,29.0,14.0
2020-08-09 01:38:00,152.0,24.43,2.0,15.0,29.0,19.0
2020-08-09 01:39:00,152.0,24.43,14.0,15.0,29.0,9.0
2020-08-09 01:40:00,152.0,24.43,24.0,15.0,29.0,-1.0
2020-08-09 01:41:00,152.0,24.43,0.0,15.0,29.0,4.0
2020-08-09 01:42:00,152.0,24.43,4.0,15.0,29.0,7.0
2020-08-09 01:43:00,152.0,24.43,17.0,15.0,29.0,11.0
2020-08-09 01:44:00,152.0,24.43,1.0,15.0,29.0,2.0
2020-08-09 01:45:00,152.0,24.43,2.0,15.0,29.0,18.0
2020-08-09 01:46:00,152.0,24.43,17.0,15.0,29.0,10.0
2020-08-09 01:47:00,152.0,24.43,20.0,15.0,29.0,13.0
2020-08-09 01:48:00,152.0,24.43,14.0,15.0,29.0,14.0
2020-08-09 01:49:00,152.0,24.43,22.0,15.0,29.0,17.0
2020-08-09 01:50:00,152.0,24.43,-8.0,15.0,29.0,8.0
2020-08-09 01:51:00,152.0,24.43,11.0,15.0,29.0,8.0
2020-08-09 01:52:00,152.0,24.43,17.0,15.0,29.0,19.0
2020-08-09 01:53:00,152.0,24.43,15.0,15.0,29.0,3.0
2020-08-09 01:54:00,152.0,24.43,21.0,15.0,29.0,2.0
2020-08-09 01:55:00,152.0,24.43,19.0,15.0,29.0,12.0
2020-08-09 01:56:00,152.0,24.43,17.0,15.0,29.0,17.0
2020-08-09 01:57:00,152.0,24.43,-9.0,15.0,29.0,10.0
2020-08-09 01:58:00,152.0,24.43,5.0,15.0,29.0,8.0
2020-08-09 01:59:00,152.0,24.43,4.0,15.0,29.0,6.0
2020-08-09 02:00:00,152.0,24.43,19.0,15.0,29.0,4.0
2020-08-09 02:01:00,152.0,24.43,4.0,15.0,29.0,12.0
2020-08-09 02:02:00,152.0,24.37,4.0,15.0,29.0,12.0
2020-08-09 02:03:00,152.0,24.37,22.0,15.0,29.0,16.0
2020-08-09 02:04:00,152.0,24.37,22.0,15.0,29.0,16.0
2020-08-09 02:05:00,152.0,24.37,20.0,15.0,29.0,4.0
2020-08-09 02:06:00,152.0,24.37,17.0,15.0,29.0,3.0
2020-08-09 02:07:00,152.0,24.37,4.0,15.0,29.0,2.0
2020-08-09 02:08:00,152.0,24.37,16.0,15.0,29.0,14.0
2020-08-09 02:09:00,152.0,24.37,-6.0,15.0,29.0,5.0
2020-08-09 02:10:00,152.0,24.37,2.0,15.0,29.0,0.0
2020-08-09 02:11:00,152.0,24.37,28.0,15.0,29.0,14.0
2020-08-09 02:12:00,152.0,24.37,14.0,15.0,29.0,25.0
2020-08-09 02:13:00,152.0,24.37,9.0,15.0,29.0,13.0
2020-08-09 02:14:00,152.0,24.37,-7.0,15.0,29.0,16.0
2020-08-09 02:15:00,152.0,24.37,1.0,15.0,29.0,2.0
2020-08-09 02:16:00,152.0,24.37,19.0,15.0,29.0,13.0
2020-08-09 02:17:00,152.0,24.36,7.0,15.0,29.0,13.0
2020-08-09 02:18:00,152.0,24.36,7.0,15.0,29.0,13.0
2020-08-09 02:19:00,152.0,24.36,15.0,15.0,29.0,16.0
2020-08-09 02:20:00,152.0,24.36,11.0,15.0,29.0,9.0
2020-08-09 02:21:00,152.0,24.36,17.0,15.0,29.0,8.0
2020-08-09 02:22:00,152.0,24.36,8.0,15.0,29.0,22.0
2020-08-09 02:23:00,152.0,24.36,9.0,15.0,29.0,7.0
2020-08-09 02:24:00,152.0,24.36,16.0,15.0,29.0,12.0
2020-08-09 02:25:00,152.0,24.36,23.0,15.0,29.0,14.0
2020-08-09 02:26:00,152.0,24.36,13.0,15.0,29.0,6.0
2020-08-09 02:27:00,152.0,24.36,16.0,15.0,29.0,13.0
2020-08-09 02:28:00,152.0,24.36,16.0,15.0,29.0,13.0
2020-08-09 02:29:00,152.0,24.36,0.0,15.0,29.0,7.0
2020-08-09 02:30:00,152.0,24.36,10.0,15.0,29.0,3.0
2020-08-09 02:31:00,152.0,24.36,7.0,15.0,29.0,0.0
2020-08-09 02:32:00,152.0,24.37,18.0,15.0,29.0,9.0
2020-08-09 02:33:00,152.0,24.37,4.0,15.0,29.0,6.0
2020-08-09 02:34:00,152.0,24.37,13.0,15.0,29.0,16.0
2020-08-09 02:35:00,152.0,24.37,21.0,15.0,29.0,14.0
2020-08-09 02:36:00,152.0,24.37,9.0,15.0,29.0,2.0
2020-08-09 02:37:00,152.0,24.37,13.0,15.0,29.0,10.0
2020-08-09 02:38:00,152.0,24.37,19.0,15.0,29.0,1.0
2020-08-09 02:39:00,152.0,24.37,12.0,15.0,29.0,-1.0
2020-08-09 02:40:00,152.0,24.37,12.0,15.0,29.0,-1.0
2020-08-09 02:41:00,152.0,24.37,12.0,15.0,29.0,0.0
2020-08-09 02:42:00,152.0,24.37,22.0,15.0,29.0,17.0
2020-08-09 02:43:00,152.0,24.37,-6.0,15.0,29.0,8.0
2020-08-09 02:44:00,152.0,24.37,18.0,15.0,29.0,11.0
2020-08-09 02:45:00,152.0,24.37,15.0,15.0,29.0,17.0
2020-08-09 02:46:00,152.0,24.37,15.0,15.0,29.0,17.0
2020-08-09 02:47:00,152.0,24.38,20.0,15.0,29.0,11.0
2020-08-09 02:48:00,152.0,24.38,15.0,15.0,29.0,11.0
2020-08-09 02:49:00,152.0,24.38,20.0,15.0,29.0,21.0
2020-08-09 02:50:00,152.0,24.38,20.0,15.0,29.0,21.0
2020-08-09 02:51:00,152.0,24.38,23.0,15.0,29.0,11.0
2020-08-09 02:52:00,152.0,24.38,20.0,15.0,29.0,24.0
2020-08-09 02:53:00,152.0,24.38,16.0,15.0,29.0,-5.0
2020-08-09 02:54:00,152.0,24.38,20.0,15.0,29.0,23.0
2020-08-09 02:55:00,152.0,24.38,15.0,15.0,29.0,5.0
2020-08-09 02:56:00,152.0,24.38,5.0,15.0,29.0,12.0
2020-08-09 02:57:00,152.0,24.38,14.0,15.0,29.0,14.0
2020-08-09 02:58:00,,,,15.0,29.0,
2020-08-09 02:59:00,152.0,24.38,15.0,15.0,29.0,6.0
2020-08-09 03:00:00,152.0,24.38,15.0,15.0,29.0,6.0
2020-08-09 03:01:00,152.0,24.38,14.0,15.0,29.0,10.0
2020-08-09 03:02:00,152.0,24.37,18.0,15.0,29.0,15.0
2020-08-09 03:03:00,152.0,24.37,15.0,15.0,29.0,10.0
2020-08-09 03:04:00,152.0,24.37,12.0,15.0,29.0,14.0
2020-08-09 03:05:00,152.0,24.37,-2.0,15.0,29.0,11.0
2020-08-09 03:06:00,152.0,24.37,11.0,15.0,29.0,18.0
2020-08-09 03:07:00,152.0,24.37,17.0,15.0,29.0,15.0
2020-08-09 03:08:00,152.0,24.37,13.0,15.0,29.0,10.0
2020-08-09 03:09:00,152.0,24.37,13.0,15.0,29.0,16.0
2020-08-09 03:10:00,152.0,24.37,3.0,15.0,29.0,8.0
2020-08-09 03:11:00,152.0,24.37,14.0,15.0,29.0,3.0
2020-08-09 03:12:00,152.0,24.37,24.0,15.0,29.0,-1.0
2020-08-09 03:13:00,152.0,24.37,16.0,15.0,29.0,13.0
2020-08-09 03:14:00,152.0,24.37,16.0,15.0,29.0,13.0
2020-08-09 03:15:00,152.0,24.37,2.0,15.0,29.0,1.0
2020-08-09 03:16:00,152.0,24.37,18.0,15.0,29.0,13.0
2020-08-09 03:17:00,152.0,24.37,4.0,15.0,29.0,7.0
2020-08-09 03:18:00,152.0,24.37,4.0,15.0,29.0,7.0
2020-08-09 03:19:00,152.0,24.37,15.0,15.0,29.0,13.0
2020-08-09 03:20:00,152.0,24.37,15.0,15.0,29.0,13.0
2020-08-09 03:21:00,152.0,24.37,15.0,15.0,29.0,-1.0
2020-08-09 03:22:00,152.0,24.37,23.0,15.0,29.0,11.0
2020-08-09 03:23:00,152.0,24.37,15.0,15.0,29.0,10.0
2020-08-09 03:24:00,152.0,24.37,15.0,15.0,29.0,10.0
2020-08-09 03:25:00,152.0,24.37,13.0,15.0,29.0,10.0
2020-08-09 03:26:00,152.0,24.37,0.0,15.0,29.0,9.0
2020-08-09 03:27:00,152.0,24.37,5.0,15.0,29.0,12.0
2020-08-09 03:28:00,152.0,24.37,4.0,15.0,29.0,9.0
2020-08-09 03:29:00,152.0,24.37,8.0,15.0,29.0,9.0
2020-08-09 03:30:00,152.0,24.37,12.0,15.0,29.0,21.0
