time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-08-09 03:31:00,152.0,24.37,22.0,15.0,29.0,7.0
2020-08-09 03:32:00,152.0,24.37,21.0,15.0,29.0,7.0
2020-08-09 03:33:00,152.0,24.37,2.0,15.0,29.0,15.0
2020-08-09 03:34:00,152.0,24.37,20.0,15.0,29.0,2.0
2020-08-09 03:35:00,152.0,24.37,20.0,15.0,29.0,14.0
2020-08-09 03:36:00,152.0,24.37,0.0,15.0,29.0,13.0
2020-08-09 03:37:00,152.0,24.37,17.0,15.0,29.0,10.0
2020-08-09 03:38:00,152.0,24.37,17.0,15.0,29.0,10.0
2020-08-09 03:39:00,152.0,24.37,24.0,15.0,29.0,-2.0
2020-08-09 03:40:00,152.0,24.37,20.0,15.0,29.0,13.0
2020-08-09 03:41:00,152.0,24.37,13.0,15.0,29.0,6.0
2020-08-09 03:42:00,152.0,24.37,0.0,15.0,29.0,14.0
2020-08-09 03:43:00,152.0,24.37,0.0,15.0,29.0,5.0
2020-08-09 03:44:00,152.0,24.37,16.0,15.0,29.0,9.0
2020-08-09 03:45:00,152.0,24.37,15.0,15.0,29.0,20.0
2020-08-09 03:46:00,152.0,24.37,8.0,15.0,29.0,12.0
2020-08-09 03:47:00,152.0,24.36,16.0,15.0,29.0,13.0
2020-08-09 03:48:00,152.0,24.36,14.0,15.0,29.0,10.0
2020-08-09 03:49:00,152.0,24.36,-3.0,15.0,29.0,10.0
2020-08-09 03:50:00,152.0,24.36,9.0,15.0,29.0,13.0
2020-08-09 03:51:00,152.0,24.36,12.0,15.0,29.0,18.0
2020-08-09 03:52:00,152.0,24.36,12.0,15.0,29.0,18.0
2020-08-09 03:53:00,152.0,24.36,18.0,15.0,29.0,3.0
2020-08-09 03:54:00,152.0,24.36,18.0,15.0,29.0,3.0
2020-08-09 03:55:00,152.0,24.36,-2.0,15.0,29.0,21.0
2020-08-09 03:56:00,152.0,24.36,1.0,15.0,29.0,6.0
2020-08-09 03:57:00,152.0,24.36,0.0,15.0,29.0,13.0
2020-08-09 03:58:00,152.0,24.36,22.0,15.0,29.0,11.0
2020-08-09 03:59:00,152.0,24.36,-4.0,15.0,29.0,14.0
2020-08-09 04:00:00,152.0,24.36,-4.0,15.0,29.0,14.0
2020-08-09 04:01:00,152.0,24.36,12.0,15.0,29.0,11.0
2020-08-09 04:02:00,152.0,24.37,35.0,15.0,29.0,11.0
2020-08-09 04:03:00,152.0,24.37,-1.0,15.0,29.0,14.0
2020-08-09 04:04:00,152.0,24.37,-1.0,15.0,29.0,14.0
2020-08-09 04:05:00,152.0,24.37,12.0,15.0,29.0,9.0
2020-08-09 04:06:00,152.0,24.37,12.0,15.0,29.0,9.0
2020-08-09 04:07:00,152.0,24.37,10.0,15.0,29.0,11.0
2020-08-09 04:08:00,152.0,24.37,23.0,15.0,29.0,15.0
2020-08-09 04:09:00,152.0,24.37,1.0,15.0,29.0,4.0
2020-08-09 04:10:00,152.0,24.37,15.0,15.0,29.0,19.0
2020-08-09 04:11:00,152.0,24.37,16.0,15.0,29.0,16.0
2020-08-09 04:12:00,152.0,24.37,16.0,15.0,29.0,16.0
2020-08-09 04:13:00,152.0,24.37,4.0,15.0,29.0,16.0
2020-08-09 04:14:00,152.0,24.37,4.0,15.0,29.0,16.0
2020-08-09 04:15:00,152.0,24.37,8.0,15.0,29.0,13.0
2020-08-09 04:16:00,152.0,24.37,14.0,15.0,29.0,18.0
2020-08-09 04:17:00,152.0,24.31,28.0,15.0,29.0,12.0
2020-08-09 04:18:00,152.0,24.31,-7.0,15.0,29.0,15.0
2020-08-09 04:19:00,152.0,24.31,19.0,15.0,29.0,1.0
2020-08-09 04:20:00,152.0,24.31,19.0,15.0,29.0,1.0
2020-08-09 04:21:00,152.0,24.31,16.0,15.0,29.0,16.0
2020-08-09 04:22:00,152.0,24.31,15.0,15.0,29.0,12.0
2020-08-09 04:23:00,152.0,24.31,24.0,15.0,29.0,6.0
2020-08-09 04:24:00,152.0,24.31,20.0,15.0,29.0,17.0
2020-08-09 04:25:00,152.0,24.31,13.0,15.0,29.0,11.0
2020-08-09 04:26:00,152.0,24.31,17.0,15.0,29.0,5.0
2020-08-09 04:27:00,152.0,24.31,20.0,15.0,29.0,14.0
2020-08-09 04:28:00,152.0,24.31,34.0,15.0,29.0,13.0
2020-08-09 04:29:00,152.0,24.31,17.0,15.0,29.0,1.0
2020-08-09 04:30:00,152.0,24.31,30.0,15.0,29.0,2.0
2020-08-09 04:31:00,152.0,24.31,16.0,15.0,29.0,18.0
2020-08-09 04:32:00,198.0,24.29,17.0,15.0,29.0,13.0
2020-08-09 04:33:00,198.0,24.29,15.0,15.0,29.0,17.0
2020-08-09 04:34:00,198.0,24.29,11.0,15.0,29.0,7.0
2020-08-09 04:35:00,198.0,24.29,-9.0,15.0,29.0,-3.0
2020-08-09 04:36:00,198.0,24.29,-9.0,15.0,29.0,-3.0
2020-08-09 04:37:00,198.0,24.29,13.0,15.0,29.0,17.0
2020-08-09 04:38:00,198.0,24.29,-3.0,15.0,29.0,9.0
2020-08-09 04:39:00,198.0,24.29,5.0,15.0,29.0,19.0
2020-08-09 04:40:00,198.0,24.29,0.0,15.0,29.0,8.0
2020-08-09 04:41:00,198.0,24.29,16.0,15.0,29.0,9.0
2020-08-09 04:42:00,198.0,24.29,16.0,15.0,29.0,9.0
2020-08-09 04:43:00,198.0,24.29,16.0,15.0,29.0,15.0
2020-08-09 04:44:00,198.0,24.29,13.0,15.0,29.0,10.0
2020-08-09 04:45:00,198.0,24.29,18.0,15.0,29.0,15.0
2020-08-09 04:46:00,198.0,24.29,2.0,15.0,29.0,13.0
2020-08-09 04:47:00,813.0,24.25,9.0,15.0,29.0,17.0
2020-08-09 04:48:00,813.0,24.25,9.0,15.0,29.0,17.0
2020-08-09 04:49:00,813.0,24.25,10.0,15.0,29.0,3.0
2020-08-09 04:50:00,813.0,24.25,10.0,15.0,29.0,3.0
2020-08-09 04:51:00,813.0,24.25,19.0,15.0,29.0,8.0
2020-08-09 04:52:00,813.0,24.25,-2.0,15.0,29.0,15.0
2020-08-09 04:53:00,813.0,24.25,9.0,15.0,29.0,19.0
2020-08-09 04:54:00,813.0,24.25,9.0,15.0,29.0,19.0
2020-08-09 04:55:00,813.0,24.25,8.0,15.0,29.0,14.0
2020-08-09 04:56:00,813.0,24.25,29.0,15.0,29.0,15.0
2020-08-09 04:57:00,813.0,24.25,27.0,15.0,29.0,11.0
2020-08-09 04:58:00,813.0,24.25,27.0,15.0,29.0,11.0
2020-08-09 04:59:00,813.0,24.25,19.0,15.0,29.0,11.0
2020-08-09 05:00:00,813.0,24.25,15.0,15.0,29.0,12.0
2020-08-09 05:01:00,813.0,24.25,4.0,15.0,29.0,13.0
2020-08-09 05:02:00,519.0,24.26,-9.0,15.0,29.0,-2.0
2020-08-09 05:03:00,519.0,24.26,6.0,15.0,29.0,7.0
2020-08-09 05:04:00,519.0,24.26,22.0,15.0,29.0,14.0
2020-08-09 05:05:00,519.0,24.26,8.0,15.0,29.0,0.0
2020-08-09 05:06:00,519.0,24.26,15.0,15.0,29.0,6.0
2020-08-09 05:07:00,519.0,24.26,15.0,15.0,29.0,15.0
2020-08-09 05:08:00,519.0,24.26,16.0,15.0,29.0,12.0
2020-08-09 05:09:00,519.0,24.26,17.0,15.0,29.0,14.0
2020-08-09 05:10:00,519.0,24.26,26.0,15.0,29.0,2.0
2020-08-09 05:11:00,519.0,24.26,6.0,15.0,29.0,20.0
2020-08-09 05:12:00,519.0,24.26,16.0,15.0,29.0,12.0
2020-08-09 05:13:00,519.0,24.26,-4.0,15.0,29.0,17.0
2020-08-09 05:14:00,519.0,24.26,9.0,15.0,29.0,0.0
2020-08-09 05:15:00,519.0,24.26,18.0,15.0,29.0,5.0
2020-08-09 05:16:00,519.0,24.26,26.0,15.0,29.0,13.0
2020-08-09 05:17:00,235.0,24.17,267.0,15.0,29.0,14.0
2020-08-09 05:18:00,235.0,24.17,264.0,15.0,29.0,16.0
2020-08-09 05:19:00,235.0,24.17,245.0,15.0,29.0,17.0
2020-08-09 05:20:00,235.0,24.17,264.0,15.0,29.0,15.0
2020-08-09 05:21:00,235.0,24.17,268.0,15.0,29.0,-1.0
2020-08-09 05:22:00,235.0,24.17,261.0,15.0,29.0,11.0
2020-08-09 05:23:00,235.0,24.17,263.0,15.0,29.0,1.0
2020-08-09 05:24:00,235.0,24.17,261.0,15.0,29.0,13.0
2020-08-09 05:25:00,235.0,24.17,269.0,15.0,29.0,9.0
2020-08-09 05:26:00,235.0,24.17,260.0,15.0,29.0,14.0
2020-08-09 05:27:00,235.0,24.17,246.0,15.0,29.0,14.0
2020-08-09 05:28:00,235.0,24.17,246.0,15.0,29.0,14.0
2020-08-09 05:29:00,235.0,24.17,264.0,15.0,29.0,4.0
2020-08-09 05:30:00,235.0,24.17,260.0,15.0,29.0,8.0
2020-08-09 05:31:00,235.0,24.17,247.0,15.0,29.0,12.0
2020-08-09 05:32:00,164.0,24.15,126.0,15.0,29.0,5.0
2020-08-09 05:33:00,164.0,24.15,143.0,15.0,29.0,13.0
2020-08-09 05:34:00,164.0,24.15,132.0,15.0,29.0,14.0
2020-08-09 05:35:00,164.0,24.15,133.0,15.0,29.0,1.0
2020-08-09 05:36:00,164.0,24.15,133.0,15.0,29.0,1.0
2020-08-09 05:37:00,164.0,24.15,125.0,15.0,29.0,21.0
2020-08-09 05:38:00,164.0,24.15,133.0,15.0,29.0,10.0
2020-08-09 05:39:00,164.0,24.15,145.0,15.0,29.0,5.0
2020-08-09 05:40:00,164.0,24.15,140.0,15.0,29.0,2.0
2020-08-09 05:41:00,164.0,24.15,138.0,15.0,29.0,8.0
2020-08-09 05:42:00,164.0,24.15,142.0,15.0,29.0,5.0
2020-08-09 05:43:00,164.0,24.15,127.0,15.0,29.0,-1.0
2020-08-09 05:44:00,164.0,24.15,152.0,15.0,29.0,10.0
2020-08-09 05:45:00,164.0,24.15,147.0,15.0,29.0,11.0
2020-08-09 05:46:00,164.0,24.15,140.0,15.0,29.0,17.0
2020-08-09 05:47:00,153.0,24.18,140.0,15.0,29.0,21.0
2020-08-09 05:48:00,153.0,24.18,140.0,15.0,29.0,21.0
2020-08-09 05:49:00,153.0,24.18,140.0,15.0,29.0,17.0
2020-08-09 05:50:00,153.0,24.18,140.0,15.0,29.0,17.0
2020-08-09 05:51:00,153.0,24.18,134.0,15.0,29.0,0.0
2020-08-09 05:52:00,153.0,24.18,134.0,15.0,29.0,0.0
2020-08-09 05:53:00,153.0,24.18,121.0,15.0,29.0,4.0
2020-08-09 05:54:00,153.0,24.18,121.0,15.0,29.0,4.0
2020-08-09 05:55:00,153.0,24.18,1.0,15.0,29.0,2.0
2020-08-09 05:56:00,,,,15.0,29.0,
2020-08-09 05:57:00,153.0,24.18,146.0,15.0,29.0,8.0
2020-08-09 05:58:00,153.0,24.18,146.0,15.0,29.0,8.0
2020-08-09 05:59:00,153.0,24.18,139.0,15.0,29.0,1.0
2020-08-09 06:00:00,153.0,24.18,137.0,15.0,29.0,16.0
2020-08-09 06:01:00,153.0,24.18,150.0,15.0,29.0,1.0
2020-08-09 06:02:00,152.0,24.2,18.0,15.0,29.0,13.0
2020-08-09 06:03:00,152.0,24.2,16.0,15.0,29.0,15.0
2020-08-09 06:04:00,152.0,24.2,21.0,15.0,29.0,6.0
2020-08-09 06:05:00,152.0,24.2,7.0,15.0,29.0,15.0
2020-08-09 06:06:00,152.0,24.2,3.0,15.0,29.0,7.0
2020-08-09 06:07:00,152.0,24.2,16.0,15.0,29.0,1.0
2020-08-09 06:08:00,152.0,24.2,23.0,15.0,29.0,5.0
2020-08-09 06:09:00,152.0,24.2,-8.0,15.0,29.0,12.0
2020-08-09 06:10:00,152.0,24.2,13.0,15.0,29.0,17.0
2020-08-09 06:11:00,152.0,24.2,8.0,15.0,29.0,2.0
2020-08-09 06:12:00,152.0,24.2,6.0,15.0,29.0,3.0
2020-08-09 06:13:00,152.0,24.2,-4.0,15.0,29.0,13.0
2020-08-09 06:14:00,152.0,24.2,13.0,15.0,29.0,26.0
2020-08-09 06:15:00,152.0,24.2,9.0,15.0,29.0,11.0
2020-08-09 06:16:00,152.0,24.2,13.0,15.0,29.0,15.0
2020-08-09 06:17:00,152.0,23.7,31.0,15.0,29.0,-1.0
2020-08-09 06:18:00,152.0,23.7,13.0,15.0,29.0,-5.0
2020-08-09 06:19:00,152.0,23.7,13.0,15.0,29.0,-2.0
2020-08-09 06:20:00,152.0,23.7,23.0,15.0,29.0,22.0
2020-08-09 06:21:00,152.0,23.7,20.0,15.0,29.0,2.0
2020-08-09 06:22:00,152.0,23.7,14.0,15.0,29.0,3.0
2020-08-09 06:23:00,152.0,23.7,26.0,15.0,29.0,6.0
2020-08-09 06:24:00,152.0,23.7,14.0,15.0,29.0,12.0
2020-08-09 06:25:00,152.0,23.7,1.0,15.0,29.0,17.0
2020-08-09 06:26:00,152.0,23.7,14.0,15.0,29.0,0.0
2020-08-09 06:27:00,152.0,23.7,18.0,15.0,29.0,13.0
2020-08-09 06:28:00,152.0,23.7,26.0,15.0,29.0,4.0
2020-08-09 06:29:00,152.0,23.7,3.0,15.0,29.0,2.0
2020-08-09 06:30:00,152.0,23.7,4.0,15.0,29.0,15.0
2020-08-09 06:31:00,152.0,23.7,15.0,15.0,29.0,14.0
2020-08-09 06:32:00,152.0,22.46,23.0,15.0,29.0,12.0
2020-08-09 06:33:00,152.0,22.46,10.0,15.0,29.0,4.0
2020-08-09 06:34:00,152.0,22.46,11.0,15.0,29.0,-2.0
2020-08-09 06:35:00,152.0,22.46,15.0,15.0,29.0,8.0
2020-08-09 06:36:00,152.0,22.46,23.0,15.0,29.0,8.0
2020-08-09 06:37:00,152.0,22.46,25.0,15.0,29.0,-3.0
2020-08-09 06:38:00,152.0,22.46,12.0,15.0,29.0,0.0
2020-08-09 06:39:00,152.0,22.46,15.0,15.0,29.0,13.0
2020-08-09 06:40:00,152.0,22.46,16.0,15.0,29.0,12.0
2020-08-09 06:41:00,152.0,22.46,20.0,15.0,29.0,3.0
2020-08-09 06:42:00,152.0,22.46,23.0,15.0,29.0,16.0
2020-08-09 06:43:00,152.0,22.46,20.0,15.0,29.0,13.0
2020-08-09 06:44:00,152.0,22.46,23.0,15.0,29.0,13.0
2020-08-09 06:45:00,152.0,22.46,5.0,15.0,29.0,19.0
2020-08-09 06:46:00,152.0,22.46,16.0,15.0,29.0,15.0
2020-08-09 06:47:00,152.0,21.62,-4.0,15.0,29.0,2.0
2020-08-09 06:48:00,152.0,21.62,19.0,15.0,29.0,10.0
2020-08-09 06:49:00,152.0,21.62,18.0,15.0,29.0,16.0
2020-08-09 06:50:00,152.0,21.62,15.0,15.0,29.0,-1.0
2020-08-09 06:51:00,152.0,21.62,-14.0,15.0,29.0,14.0
2020-08-09 06:52:00,152.0,21.62,7.0,15.0,29.0,13.0
2020-08-09 06:53:00,152.0,21.62,2.0,15.0,29.0,14.0
2020-08-09 06:54:00,152.0,21.62,-4.0,15.0,29.0,7.0
2020-08-09 06:55:00,152.0,21.62,2.0,15.0,29.0,14.0
2020-08-09 06:56:00,152.0,21.62,20.0,15.0,29.0,10.0
2020-08-09 06:57:00,152.0,21.62,16.0,15.0,29.0,3.0
2020-08-09 06:58:00,152.0,21.62,17.0,15.0,29.0,15.0
2020-08-09 06:59:00,152.0,21.62,21.0,15.0,29.0,3.0
2020-08-09 07:00:00,152.0,21.62,11.0,21.0,24.0,10.0
2020-08-09 07:01:00,,,14.0,21.0,24.0,12.0
2020-08-09 07:02:00,154.0,18.18,5.0,21.0,24.0,390.0
2020-08-09 07:03:00,154.0,18.18,16.0,21.0,24.0,384.0
2020-08-09 07:04:00,154.0,18.18,22.0,21.0,24.0,383.0
2020-08-09 07:05:00,154.0,18.18,16.0,21.0,24.0,389.0
2020-08-09 07:06:00,154.0,18.18,-2.0,21.0,24.0,377.0
2020-08-09 07:07:00,154.0,18.18,21.0,21.0,24.0,388.0
2020-08-09 07:08:00,154.0,18.18,17.0,21.0,24.0,391.0
2020-08-09 07:09:00,154.0,18.18,8.0,21.0,24.0,388.0
2020-08-09 07:10:00,154.0,18.18,13.0,21.0,24.0,392.0
2020-08-09 07:11:00,154.0,18.18,0.0,21.0,24.0,386.0
2020-08-09 07:12:00,154.0,18.18,10.0,21.0,24.0,385.0
2020-08-09 07:13:00,154.0,18.18,5.0,21.0,24.0,378.0
2020-08-09 07:14:00,154.0,18.18,14.0,21.0,24.0,391.0
2020-08-09 07:15:00,154.0,18.18,-3.0,21.0,24.0,388.0
2020-08-09 07:16:00,154.0,18.18,9.0,21.0,24.0,391.0
2020-08-09 07:17:00,163.0,17.12,-10.0,21.0,24.0,387.0
2020-08-09 07:18:00,163.0,17.12,22.0,21.0,24.0,389.0
2020-08-09 07:19:00,163.0,17.12,22.0,21.0,24.0,378.0
2020-08-09 07:20:00,163.0,17.12,13.0,21.0,24.0,396.0
2020-08-09 07:21:00,163.0,17.12,16.0,21.0,24.0,391.0
2020-08-09 07:22:00,163.0,17.12,27.0,21.0,24.0,383.0
2020-08-09 07:23:00,163.0,17.12,15.0,21.0,24.0,389.0
2020-08-09 07:24:00,163.0,17.12,23.0,21.0,24.0,387.0
2020-08-09 07:25:00,163.0,17.12,14.0,21.0,24.0,387.0
2020-08-09 07:26:00,163.0,17.12,14.0,21.0,24.0,393.0
2020-08-09 07:27:00,163.0,17.12,1.0,21.0,24.0,392.0
2020-08-09 07:28:00,163.0,17.12,16.0,21.0,24.0,379.0
2020-08-09 07:29:00,163.0,17.12,8.0,21.0,24.0,381.0
2020-08-09 07:30:00,163.0,17.12,18.0,21.0,24.0,388.0
2020-08-09 07:31:00,163.0,17.12,14.0,21.0,24.0,387.0
2020-08-09 07:32:00,182.0,16.27,4.0,21.0,24.0,385.0
2020-08-09 07:33:00,182.0,16.27,8.0,21.0,24.0,393.0
2020-08-09 07:34:00,182.0,16.27,22.0,21.0,24.0,378.0
2020-08-09 07:35:00,182.0,16.27,10.0,21.0,24.0,389.0
2020-08-09 07:36:00,182.0,16.27,-1.0,21.0,24.0,384.0
2020-08-09 07:37:00,182.0,16.27,10.0,21.0,24.0,383.0
2020-08-09 07:38:00,182.0,16.27,1.0,21.0,24.0,396.0
2020-08-09 07:39:00,182.0,16.27,3.0,21.0,24.0,391.0
2020-08-09 07:40:00,182.0,16.27,3.0,21.0,24.0,374.0
2020-08-09 07:41:00,182.0,16.27,29.0,21.0,24.0,384.0
2020-08-09 07:42:00,182.0,16.27,4.0,21.0,24.0,393.0
2020-08-09 07:43:00,182.0,16.27,16.0,21.0,24.0,389.0
2020-08-09 07:44:00,182.0,16.27,10.0,21.0,24.0,382.0
2020-08-09 07:45:00,182.0,16.27,15.0,21.0,24.0,389.0
2020-08-09 07:46:00,182.0,16.27,9.0,21.0,24.0,388.0
2020-08-09 07:47:00,456.0,15.62,13.0,21.0,24.0,391.0
2020-08-09 07:48:00,456.0,15.62,8.0,21.0,24.0,393.0
2020-08-09 07:49:00,456.0,15.62,7.0,21.0,24.0,393.0
2020-08-09 07:50:00,456.0,15.62,13.0,21.0,24.0,390.0
2020-08-09 07:51:00,456.0,15.62,11.0,21.0,24.0,382.0
2020-08-09 07:52:00,456.0,15.62,18.0,21.0,24.0,384.0
2020-08-09 07:53:00,456.0,15.62,18.0,21.0,24.0,387.0
2020-08-09 07:54:00,456.0,15.62,11.0,21.0,24.0,390.0
2020-08-09 07:55:00,456.0,15.62,-1.0,21.0,24.0,383.0
2020-08-09 07:56:00,456.0,15.62,2.0,21.0,24.0,384.0
2020-08-09 07:57:00,456.0,15.62,8.0,21.0,24.0,384.0
2020-08-09 07:58:00,456.0,15.62,11.0,21.0,24.0,391.0
2020-08-09 07:59:00,456.0,15.62,2.0,21.0,24.0,395.0
2020-08-09 08:00:00,456.0,15.62,19.0,21.0,24.0,391.0
2020-08-09 08:01:00,456.0,15.62,9.0,21.0,24.0,386.0
2020-08-09 08:02:00,597.0,15.22,13.0,21.0,24.0,389.0
2020-08-09 08:03:00,597.0,15.22,12.0,21.0,24.0,378.0
2020-08-09 08:04:00,597.0,15.22,13.0,21.0,24.0,385.0
2020-08-09 08:05:00,597.0,15.22,7.0,21.0,24.0,392.0
2020-08-09 08:06:00,597.0,15.22,6.0,21.0,24.0,397.0
2020-08-09 08:07:00,597.0,15.22,4.0,21.0,24.0,392.0
2020-08-09 08:08:00,597.0,15.22,16.0,21.0,24.0,383.0
2020-08-09 08:09:00,597.0,15.22,10.0,21.0,24.0,394.0
2020-08-09 08:10:00,597.0,15.22,14.0,21.0,24.0,387.0
2020-08-09 08:11:00,597.0,15.22,-1.0,21.0,24.0,399.0
2020-08-09 08:12:00,597.0,15.22,-2.0,21.0,24.0,395.0
2020-08-09 08:13:00,597.0,15.22,18.0,21.0,24.0,391.0
2020-08-09 08:14:00,597.0,15.22,16.0,21.0,24.0,394.0
2020-08-09 08:15:00,597.0,15.22,22.0,21.0,24.0,399.0
2020-08-09 08:16:00,597.0,15.22,15.0,21.0,24.0,409.0
2020-08-09 08:17:00,903.0,15.77,12.0,21.0,24.0,381.0
2020-08-09 08:18:00,903.0,15.77,2.0,21.0,24.0,390.0
2020-08-09 08:19:00,903.0,15.77,15.0,21.0,24.0,397.0
2020-08-09 08:20:00,903.0,15.77,12.0,21.0,24.0,403.0
2020-08-09 08:21:00,903.0,15.77,1.0,21.0,24.0,385.0
2020-08-09 08:22:00,903.0,15.77,23.0,21.0,24.0,397.0
2020-08-09 08:23:00,903.0,15.77,-1.0,21.0,24.0,405.0
2020-08-09 08:24:00,903.0,15.77,13.0,21.0,24.0,394.0
2020-08-09 08:25:00,903.0,15.77,3.0,21.0,24.0,397.0
2020-08-09 08:26:00,903.0,15.77,11.0,21.0,24.0,401.0
2020-08-09 08:27:00,903.0,15.77,-1.0,21.0,24.0,397.0
2020-08-09 08:28:00,903.0,15.77,15.0,21.0,24.0,390.0
2020-08-09 08:29:00,903.0,15.77,17.0,21.0,24.0,390.0
2020-08-09 08:30:00,903.0,15.77,8.0,21.0,24.0,395.0
2020-08-09 08:31:00,903.0,15.77,22.0,21.0,24.0,389.0
2020-08-09 08:32:00,951.0,16.48,9.0,21.0,24.0,380.0
2020-08-09 08:33:00,951.0,16.48,28.0,21.0,24.0,385.0
2020-08-09 08:34:00,951.0,16.48,17.0,21.0,24.0,397.0
2020-08-09 08:35:00,951.0,16.48,8.0,21.0,24.0,398.0
2020-08-09 08:36:00,951.0,16.48,14.0,21.0,24.0,389.0
2020-08-09 08:37:00,951.0,16.48,19.0,21.0,24.0,398.0
2020-08-09 08:38:00,951.0,16.48,-3.0,21.0,24.0,376.0
2020-08-09 08:39:00,951.0,16.48,3.0,21.0,24.0,398.0
2020-08-09 08:40:00,951.0,16.48,2.0,21.0,24.0,398.0
2020-08-09 08:41:00,951.0,16.48,13.0,21.0,24.0,391.0
2020-08-09 08:42:00,951.0,16.48,8.0,21.0,24.0,377.0
2020-08-09 08:43:00,951.0,16.48,0.0,21.0,24.0,389.0
2020-08-09 08:44:00,951.0,16.48,11.0,21.0,24.0,384.0
2020-08-09 08:45:00,951.0,16.48,6.0,21.0,24.0,389.0
2020-08-09 08:46:00,951.0,16.48,12.0,21.0,24.0,393.0
2020-08-09 08:47:00,931.0,16.28,21.0,21.0,24.0,401.0
2020-08-09 08:48:00,931.0,16.28,24.0,21.0,24.0,398.0
2020-08-09 08:49:00,931.0,16.28,27.0,21.0,24.0,383.0
2020-08-09 08:50:00,931.0,16.28,24.0,21.0,24.0,397.0
2020-08-09 08:51:00,931.0,16.28,10.0,21.0,24.0,398.0
2020-08-09 08:52:00,931.0,16.28,16.0,21.0,24.0,397.0
2020-08-09 08:53:00,931.0,16.28,9.0,21.0,24.0,386.0
2020-08-09 08:54:00,931.0,16.28,2.0,21.0,24.0,388.0
2020-08-09 08:55:00,931.0,16.28,3.0,21.0,24.0,392.0
2020-08-09 08:56:00,931.0,16.28,13.0,21.0,24.0,399.0
2020-08-09 08:57:00,931.0,16.28,8.0,21.0,24.0,394.0
2020-08-09 08:58:00,931.0,16.28,5.0,21.0,24.0,393.0
2020-08-09 08:59:00,931.0,16.28,12.0,21.0,24.0,396.0
2020-08-09 09:00:00,931.0,16.28,-2.0,21.0,24.0,391.0
2020-08-09 09:01:00,931.0,16.28,21.0,21.0,24.0,403.0
2020-08-09 09:02:00,1160.0,17.37,6.0,21.0,24.0,390.0
2020-08-09 09:03:00,1160.0,17.37,10.0,21.0,24.0,398.0
2020-08-09 09:04:00,1160.0,17.37,-7.0,21.0,24.0,390.0
2020-08-09 09:05:00,1160.0,17.37,26.0,21.0,24.0,387.0
2020-08-09 09:06:00,1160.0,17.37,8.0,21.0,24.0,393.0
2020-08-09 09:07:00,1160.0,17.37,-2.0,21.0,24.0,387.0
2020-08-09 09:08:00,1160.0,17.37,18.0,21.0,24.0,388.0
2020-08-09 09:09:00,1160.0,17.37,0.0,21.0,24.0,400.0
2020-08-09 09:10:00,1160.0,17.37,3.0,21.0,24.0,394.0
2020-08-09 09:11:00,1160.0,17.37,15.0,21.0,24.0,392.0
2020-08-09 09:12:00,1160.0,17.37,24.0,21.0,24.0,385.0
2020-08-09 09:13:00,1160.0,17.37,0.0,21.0,24.0,393.0
2020-08-09 09:14:00,1160.0,17.37,18.0,21.0,24.0,381.0
2020-08-09 09:15:00,1160.0,17.37,7.0,21.0,24.0,397.0
2020-08-09 09:16:00,1160.0,17.37,21.0,21.0,24.0,391.0
2020-08-09 09:17:00,813.0,15.31,17.0,21.0,24.0,395.0
2020-08-09 09:18:00,813.0,15.31,27.0,21.0,24.0,399.0
2020-08-09 09:19:00,813.0,15.31,-4.0,21.0,24.0,384.0
2020-08-09 09:20:00,813.0,15.31,0.0,21.0,24.0,385.0
2020-08-09 09:21:00,813.0,15.31,10.0,21.0,24.0,377.0
2020-08-09 09:22:00,813.0,15.31,6.0,21.0,24.0,398.0
2020-08-09 09:23:00,813.0,15.31,-3.0,21.0,24.0,396.0
2020-08-09 09:24:00,813.0,15.31,6.0,21.0,24.0,393.0
2020-08-09 09:25:00,813.0,15.31,21.0,21.0,24.0,380.0
2020-08-09 09:26:00,813.0,15.31,23.0,21.0,24.0,392.0
2020-08-09 09:27:00,813.0,15.31,18.0,21.0,24.0,390.0
2020-08-09 09:28:00,813.0,15.31,14.0,21.0,24.0,394.0
2020-08-09 09:29:00,813.0,15.31,23.0,21.0,24.0,398.0
2020-08-09 09:30:00,813.0,15.31,12.0,21.0,24.0,398.0
2020-08-09 09:31:00,813.0,15.31,23.0,21.0,24.0,395.0
2020-08-09 09:32:00,830.0,15.07,21.0,21.0,24.0,269.0
2020-08-09 09:33:00,830.0,15.07,14.0,21.0,24.0,247.0
2020-08-09 09:34:00,830.0,15.07,9.0,21.0,24.0,266.0
2020-08-09 09:35:00,830.0,15.07,15.0,21.0,24.0,265.0
2020-08-09 09:36:00,830.0,15.07,14.0,21.0,24.0,263.0
2020-08-09 09:37:00,830.0,15.07,13.0,21.0,24.0,268.0
2020-08-09 09:38:00,830.0,15.07,19.0,21.0,24.0,268.0
2020-08-09 09:39:00,830.0,15.07,2.0,21.0,24.0,268.0
2020-08-09 09:40:00,830.0,15.07,23.0,21.0,24.0,273.0
2020-08-09 09:41:00,830.0,15.07,11.0,21.0,24.0,271.0
2020-08-09 09:42:00,830.0,15.07,11.0,21.0,24.0,261.0
2020-08-09 09:43:00,830.0,15.07,23.0,21.0,24.0,263.0
2020-08-09 09:44:00,830.0,15.07,14.0,21.0,24.0,259.0
2020-08-09 09:45:00,830.0,15.07,13.0,21.0,24.0,272.0
2020-08-09 09:46:00,830.0,15.07,9.0,21.0,24.0,261.0
2020-08-09 09:47:00,857.0,14.85,14.0,21.0,24.0,268.0
2020-08-09 09:48:00,857.0,14.85,16.0,21.0,24.0,272.0
2020-08-09 09:49:00,857.0,14.85,12.0,21.0,24.0,264.0
2020-08-09 09:50:00,857.0,14.85,26.0,21.0,24.0,275.0
2020-08-09 09:51:00,857.0,14.85,3.0,21.0,24.0,272.0
2020-08-09 09:52:00,857.0,14.85,15.0,21.0,24.0,266.0
2020-08-09 09:53:00,857.0,14.85,9.0,21.0,24.0,263.0
2020-08-09 09:54:00,857.0,14.85,17.0,21.0,24.0,268.0
2020-08-09 09:55:00,857.0,14.85,14.0,21.0,24.0,256.0
2020-08-09 09:56:00,857.0,14.85,12.0,21.0,24.0,266.0
2020-08-09 09:57:00,857.0,14.85,9.0,21.0,24.0,257.0
2020-08-09 09:58:00,857.0,14.85,-5.0,21.0,24.0,267.0
2020-08-09 09:59:00,857.0,14.85,3.0,21.0,24.0,271.0
2020-08-09 10:00:00,857.0,14.85,7.0,21.0,24.0,263.0
2020-08-09 10:01:00,857.0,14.85,0.0,21.0,24.0,276.0
2020-08-09 10:02:00,822.0,14.52,0.0,21.0,24.0,276.0
2020-08-09 10:03:00,822.0,14.52,11.0,21.0,24.0,274.0
2020-08-09 10:04:00,822.0,14.52,11.0,21.0,24.0,274.0
2020-08-09 10:05:00,822.0,14.52,-5.0,21.0,24.0,271.0
2020-08-09 10:06:00,822.0,14.52,-5.0,21.0,24.0,271.0
2020-08-09 10:07:00,822.0,14.52,1.0,21.0,24.0,279.0
2020-08-09 10:08:00,822.0,14.52,4.0,21.0,24.0,254.0
2020-08-09 10:09:00,822.0,14.52,3.0,21.0,24.0,282.0
2020-08-09 10:10:00,822.0,14.52,12.0,21.0,24.0,262.0
2020-08-09 10:11:00,822.0,14.52,2.0,21.0,24.0,280.0
2020-08-09 10:12:00,822.0,14.52,16.0,21.0,24.0,270.0
2020-08-09 10:13:00,822.0,14.52,11.0,21.0,24.0,264.0
2020-08-09 10:14:00,822.0,14.52,11.0,21.0,24.0,264.0
2020-08-09 10:15:00,822.0,14.52,15.0,21.0,24.0,259.0
2020-08-09 10:16:00,822.0,14.52,17.0,21.0,24.0,265.0
2020-08-09 10:17:00,919.0,14.92,5.0,21.0,24.0,267.0
2020-08-09 10:18:00,919.0,14.92,16.0,21.0,24.0,268.0
2020-08-09 10:19:00,919.0,14.92,-5.0,21.0,24.0,255.0
2020-08-09 10:20:00,919.0,14.92,-5.0,21.0,24.0,255.0
2020-08-09 10:21:00,919.0,14.92,9.0,21.0,24.0,269.0
2020-08-09 10:22:00,919.0,14.92,3.0,21.0,24.0,256.0
2020-08-09 10:23:00,919.0,14.92,11.0,21.0,24.0,276.0
2020-08-09 10:24:00,919.0,14.92,-2.0,21.0,24.0,262.0
2020-08-09 10:25:00,919.0,14.92,16.0,21.0,24.0,255.0
2020-08-09 10:26:00,919.0,14.92,16.0,21.0,24.0,255.0
2020-08-09 10:27:00,919.0,14.92,19.0,21.0,24.0,268.0
2020-08-09 10:28:00,919.0,14.92,7.0,21.0,24.0,268.0
2020-08-09 10:29:00,919.0,14.92,21.0,21.0,24.0,249.0
2020-08-09 10:30:00,919.0,14.92,21.0,21.0,24.0,249.0
2020-08-09 10:31:00,919.0,14.92,17.0,21.0,24.0,241.0
2020-08-09 10:32:00,773.0,14.92,17.0,21.0,24.0,241.0
2020-08-09 10:33:00,773.0,14.93,13.0,21.0,24.0,203.0
2020-08-09 10:34:00,773.0,14.93,21.0,21.0,24.0,234.0
2020-08-09 10:35:00,773.0,14.93,9.0,21.0,24.0,212.0
2020-08-09 10:36:00,773.0,14.93,0.0,21.0,24.0,204.0
2020-08-09 10:37:00,773.0,14.93,16.0,21.0,24.0,192.0
2020-08-09 10:38:00,773.0,14.93,4.0,21.0,24.0,212.0
2020-08-09 10:39:00,773.0,14.93,26.0,21.0,24.0,205.0
2020-08-09 10:40:00,773.0,14.93,4.0,21.0,24.0,202.0
2020-08-09 10:41:00,773.0,14.93,6.0,21.0,24.0,208.0
2020-08-09 10:42:00,773.0,14.93,20.0,21.0,24.0,210.0
2020-08-09 10:43:00,773.0,14.93,11.0,21.0,24.0,197.0
2020-08-09 10:44:00,773.0,14.93,11.0,21.0,24.0,197.0
2020-08-09 10:45:00,773.0,14.93,7.0,21.0,24.0,206.0
2020-08-09 10:46:00,773.0,14.93,7.0,21.0,24.0,206.0
2020-08-09 10:47:00,883.0,14.0,12.0,21.0,24.0,215.0
2020-08-09 10:48:00,883.0,14.0,9.0,21.0,24.0,202.0
2020-08-09 10:49:00,883.0,14.0,8.0,21.0,24.0,203.0
2020-08-09 10:50:00,883.0,14.0,8.0,21.0,24.0,203.0
2020-08-09 10:51:00,883.0,14.0,16.0,21.0,24.0,211.0
2020-08-09 10:52:00,883.0,14.0,-6.0,21.0,24.0,217.0
2020-08-09 10:53:00,883.0,14.0,2.0,21.0,24.0,212.0
2020-08-09 10:54:00,883.0,14.0,17.0,21.0,24.0,195.0
2020-08-09 10:55:00,883.0,14.0,14.0,21.0,24.0,205.0
2020-08-09 10:56:00,883.0,14.0,24.0,21.0,24.0,199.0
2020-08-09 10:57:00,883.0,14.0,12.0,21.0,24.0,203.0
2020-08-09 10:58:00,883.0,14.0,15.0,21.0,24.0,195.0
2020-08-09 10:59:00,883.0,14.0,13.0,21.0,24.0,188.0
2020-08-09 11:00:00,883.0,14.0,6.0,21.0,24.0,211.0
2020-08-09 11:01:00,883.0,14.0,17.0,21.0,24.0,207.0
2020-08-09 11:02:00,806.0,14.54,28.0,21.0,24.0,227.0
2020-08-09 11:03:00,806.0,14.54,4.0,21.0,24.0,214.0
2020-08-09 11:04:00,806.0,14.54,25.0,21.0,24.0,195.0
2020-08-09 11:05:00,806.0,14.54,2.0,21.0,24.0,193.0
2020-08-09 11:06:00,806.0,14.54,28.0,21.0,24.0,222.0
2020-08-09 11:07:00,806.0,14.54,14.0,21.0,24.0,226.0
2020-08-09 11:08:00,806.0,14.54,16.0,21.0,24.0,205.0
2020-08-09 11:09:00,806.0,14.54,12.0,21.0,24.0,210.0
2020-08-09 11:10:00,806.0,14.54,12.0,21.0,24.0,210.0
2020-08-09 11:11:00,806.0,14.54,21.0,21.0,24.0,206.0
2020-08-09 11:12:00,806.0,14.54,16.0,21.0,24.0,201.0
2020-08-09 11:13:00,806.0,14.54,29.0,21.0,24.0,209.0
2020-08-09 11:14:00,806.0,14.54,-6.0,21.0,24.0,218.0
2020-08-09 11:15:00,806.0,14.54,9.0,21.0,24.0,224.0
2020-08-09 11:16:00,806.0,14.54,6.0,21.0,24.0,271.0
2020-08-09 11:17:00,825.0,14.45,16.0,21.0,24.0,380.0
2020-08-09 11:18:00,825.0,14.45,12.0,21.0,24.0,380.0
2020-08-09 11:19:00,825.0,14.45,19.0,21.0,24.0,394.0
2020-08-09 11:20:00,825.0,14.45,32.0,21.0,24.0,381.0
2020-08-09 11:21:00,825.0,14.45,15.0,21.0,24.0,391.0
2020-08-09 11:22:00,825.0,14.45,-1.0,21.0,24.0,376.0
2020-08-09 11:23:00,825.0,14.45,11.0,21.0,24.0,377.0
2020-08-09 11:24:00,825.0,14.45,0.0,21.0,24.0,385.0
2020-08-09 11:25:00,825.0,14.45,27.0,21.0,24.0,386.0
2020-08-09 11:26:00,825.0,14.45,18.0,21.0,24.0,381.0
2020-08-09 11:27:00,825.0,14.45,24.0,21.0,24.0,390.0
2020-08-09 11:28:00,825.0,14.45,9.0,21.0,24.0,389.0
2020-08-09 11:29:00,825.0,14.45,0.0,21.0,24.0,394.0
2020-08-09 11:30:00,825.0,14.45,2.0,21.0,24.0,385.0
2020-08-09 11:31:00,825.0,14.45,17.0,21.0,24.0,382.0
2020-08-09 11:32:00,771.0,15.54,18.0,21.0,24.0,256.0
2020-08-09 11:33:00,771.0,15.54,17.0,21.0,24.0,271.0
2020-08-09 11:34:00,771.0,15.54,16.0,21.0,24.0,273.0
2020-08-09 11:35:00,771.0,15.54,4.0,21.0,24.0,265.0
2020-08-09 11:36:00,771.0,15.54,18.0,21.0,24.0,269.0
2020-08-09 11:37:00,771.0,15.54,-6.0,21.0,24.0,271.0
2020-08-09 11:38:00,771.0,15.54,24.0,21.0,24.0,254.0
2020-08-09 11:39:00,771.0,15.54,19.0,21.0,24.0,265.0
2020-08-09 11:40:00,771.0,15.54,3.0,21.0,24.0,262.0
2020-08-09 11:41:00,771.0,15.54,16.0,21.0,24.0,267.0
2020-08-09 11:42:00,771.0,15.54,16.0,21.0,24.0,267.0
2020-08-09 11:43:00,771.0,15.54,2.0,21.0,24.0,271.0
2020-08-09 11:44:00,771.0,15.54,21.0,21.0,24.0,248.0
2020-08-09 11:45:00,771.0,15.54,9.0,21.0,24.0,268.0
2020-08-09 11:46:00,771.0,15.54,18.0,21.0,24.0,265.0
2020-08-09 11:47:00,739.0,15.77,16.0,21.0,24.0,260.0
2020-08-09 11:48:00,739.0,15.77,7.0,21.0,24.0,274.0
2020-08-09 11:49:00,739.0,15.77,34.0,21.0,24.0,257.0
2020-08-09 11:50:00,739.0,15.77,-1.0,21.0,24.0,248.0
2020-08-09 11:51:00,739.0,15.77,18.0,21.0,24.0,262.0
2020-08-09 11:52:00,739.0,15.77,-4.0,21.0,24.0,257.0
2020-08-09 11:53:00,739.0,15.77,20.0,21.0,24.0,268.0
2020-08-09 11:54:00,739.0,15.77,3.0,21.0,24.0,257.0
2020-08-09 11:55:00,739.0,15.77,19.0,21.0,24.0,269.0
2020-08-09 11:56:00,739.0,15.77,19.0,21.0,24.0,269.0
2020-08-09 11:57:00,739.0,15.77,28.0,21.0,24.0,280.0
2020-08-09 11:58:00,739.0,15.77,16.0,21.0,24.0,260.0
2020-08-09 11:59:00,739.0,15.77,15.0,21.0,24.0,245.0
2020-08-09 12:00:00,739.0,15.77,3.0,17.0,20.0,269.0
2020-08-09 12:01:00,739.0,15.77,24.0,17.0,20.0,250.0
2020-08-09 12:02:00,765.0,15.66,1.0,17.0,20.0,265.0
2020-08-09 12:03:00,765.0,15.66,31.0,17.0,20.0,267.0
2020-08-09 12:04:00,765.0,15.66,23.0,17.0,20.0,259.0
2020-08-09 12:05:00,765.0,15.66,17.0,17.0,20.0,263.0
2020-08-09 12:06:00,765.0,15.66,17.0,17.0,20.0,263.0
2020-08-09 12:07:00,765.0,15.66,12.0,17.0,20.0,275.0
2020-08-09 12:08:00,765.0,15.66,-2.0,17.0,20.0,257.0
2020-08-09 12:09:00,765.0,15.66,-1.0,17.0,20.0,252.0
2020-08-09 12:10:00,765.0,15.66,14.0,17.0,20.0,262.0
2020-08-09 12:11:00,765.0,15.66,4.0,17.0,20.0,283.0
2020-08-09 12:12:00,765.0,15.66,9.0,17.0,20.0,262.0
2020-08-09 12:13:00,765.0,15.66,14.0,17.0,20.0,263.0
2020-08-09 12:14:00,765.0,15.66,14.0,17.0,20.0,263.0
2020-08-09 12:15:00,765.0,15.66,7.0,17.0,20.0,270.0
2020-08-09 12:16:00,765.0,15.66,7.0,17.0,20.0,270.0
2020-08-09 12:17:00,839.0,15.35,250.0,17.0,20.0,273.0
2020-08-09 12:18:00,839.0,15.35,256.0,17.0,20.0,254.0
2020-08-09 12:19:00,839.0,15.35,250.0,17.0,20.0,253.0
2020-08-09 12:20:00,839.0,15.35,261.0,17.0,20.0,270.0
2020-08-09 12:21:00,839.0,15.35,247.0,17.0,20.0,269.0
2020-08-09 12:22:00,839.0,15.35,257.0,17.0,20.0,246.0
2020-08-09 12:23:00,839.0,15.35,253.0,17.0,20.0,258.0
2020-08-09 12:24:00,839.0,15.35,253.0,17.0,20.0,258.0
2020-08-09 12:25:00,839.0,15.35,267.0,17.0,20.0,266.0
2020-08-09 12:26:00,839.0,15.35,267.0,17.0,20.0,266.0
2020-08-09 12:27:00,839.0,15.35,268.0,17.0,20.0,256.0
2020-08-09 12:28:00,,,,17.0,20.0,
2020-08-09 12:29:00,839.0,15.35,267.0,17.0,20.0,254.0
2020-08-09 12:30:00,839.0,15.35,264.0,17.0,20.0,275.0
2020-08-09 12:31:00,839.0,15.35,252.0,17.0,20.0,268.0
2020-08-09 12:32:00,745.0,17.13,267.0,17.0,20.0,258.0
2020-08-09 12:33:00,745.0,17.13,256.0,17.0,20.0,252.0
2020-08-09 12:34:00,745.0,17.13,259.0,17.0,20.0,273.0
2020-08-09 12:35:00,745.0,17.13,254.0,17.0,20.0,1.0
2020-08-09 12:36:00,745.0,17.13,254.0,17.0,20.0,1.0
2020-08-09 12:37:00,745.0,17.13,255.0,17.0,20.0,261.0
2020-08-09 12:38:00,745.0,17.13,255.0,17.0,20.0,263.0
2020-08-09 12:39:00,745.0,17.13,277.0,17.0,20.0,269.0
2020-08-09 12:40:00,745.0,17.13,251.0,17.0,20.0,265.0
2020-08-09 12:41:00,745.0,17.13,262.0,17.0,20.0,259.0
2020-08-09 12:42:00,745.0,17.13,268.0,17.0,20.0,259.0
2020-08-09 12:43:00,745.0,17.13,259.0,17.0,20.0,254.0
2020-08-09 12:44:00,745.0,17.13,259.0,17.0,20.0,254.0
2020-08-09 12:45:00,745.0,17.13,260.0,17.0,20.0,264.0
2020-08-09 12:46:00,745.0,17.13,273.0,17.0,20.0,261.0
2020-08-09 12:47:00,679.0,17.36,262.0,17.0,20.0,271.0
2020-08-09 12:48:00,679.0,17.36,248.0,17.0,20.0,266.0
2020-08-09 12:49:00,679.0,17.36,254.0,17.0,20.0,272.0
2020-08-09 12:50:00,679.0,17.36,277.0,17.0,20.0,270.0
2020-08-09 12:51:00,679.0,17.36,267.0,17.0,20.0,270.0
2020-08-09 12:52:00,679.0,17.36,256.0,17.0,20.0,265.0
2020-08-09 12:53:00,679.0,17.36,260.0,17.0,20.0,268.0
2020-08-09 12:54:00,679.0,17.36,260.0,17.0,20.0,268.0
2020-08-09 12:55:00,679.0,17.36,266.0,17.0,20.0,264.0
2020-08-09 12:56:00,679.0,17.36,258.0,17.0,20.0,256.0
2020-08-09 12:57:00,679.0,17.36,263.0,17.0,20.0,258.0
2020-08-09 12:58:00,679.0,17.36,261.0,17.0,20.0,251.0
2020-08-09 12:59:00,679.0,17.36,260.0,17.0,20.0,261.0
2020-08-09 13:00:00,679.0,17.36,249.0,17.0,20.0,276.0
2020-08-09 13:01:00,679.0,17.36,266.0,17.0,20.0,268.0
2020-08-09 13:02:00,705.0,17.42,254.0,17.0,20.0,273.0
2020-08-09 13:03:00,705.0,17.42,267.0,17.0,20.0,275.0
2020-08-09 13:04:00,705.0,17.42,267.0,17.0,20.0,275.0
2020-08-09 13:05:00,705.0,17.42,258.0,17.0,20.0,255.0
2020-08-09 13:06:00,705.0,17.42,258.0,17.0,20.0,255.0
2020-08-09 13:07:00,705.0,17.42,252.0,17.0,20.0,269.0
2020-08-09 13:08:00,705.0,17.42,258.0,17.0,20.0,253.0
2020-08-09 13:09:00,705.0,17.42,260.0,17.0,20.0,263.0
2020-08-09 13:10:00,705.0,17.42,237.0,17.0,20.0,271.0
2020-08-09 13:11:00,705.0,17.42,256.0,17.0,20.0,267.0
2020-08-09 13:12:00,705.0,17.42,256.0,17.0,20.0,267.0
2020-08-09 13:13:00,705.0,17.42,270.0,17.0,20.0,271.0
2020-08-09 13:14:00,705.0,17.42,262.0,17.0,20.0,257.0
2020-08-09 13:15:00,705.0,17.42,268.0,17.0,20.0,254.0
2020-08-09 13:16:00,705.0,17.42,270.0,17.0,20.0,250.0
2020-08-09 13:17:00,998.0,15.04,258.0,17.0,20.0,266.0
2020-08-09 13:18:00,998.0,15.04,258.0,17.0,20.0,265.0
2020-08-09 13:19:00,998.0,15.04,272.0,17.0,20.0,254.0
2020-08-09 13:20:00,998.0,15.04,262.0,17.0,20.0,272.0
2020-08-09 13:21:00,998.0,15.04,272.0,17.0,20.0,276.0
2020-08-09 13:22:00,998.0,15.04,272.0,17.0,20.0,276.0
2020-08-09 13:23:00,998.0,15.04,249.0,17.0,20.0,271.0
2020-08-09 13:24:00,998.0,15.04,249.0,17.0,20.0,271.0
2020-08-09 13:25:00,998.0,15.04,240.0,17.0,20.0,254.0
2020-08-09 13:26:00,998.0,15.04,262.0,17.0,20.0,263.0
2020-08-09 13:27:00,998.0,15.04,247.0,17.0,20.0,262.0
2020-08-09 13:28:00,998.0,15.04,251.0,17.0,20.0,267.0
2020-08-09 13:29:00,998.0,15.04,248.0,17.0,20.0,254.0
2020-08-09 13:30:00,998.0,15.04,267.0,17.0,20.0,270.0
2020-08-09 13:31:00,998.0,15.04,1.0,17.0,20.0,267.0
2020-08-09 13:32:00,802.0,16.22,244.0,17.0,20.0,272.0
2020-08-09 13:33:00,802.0,16.22,255.0,17.0,20.0,274.0
2020-08-09 13:34:00,802.0,16.22,256.0,17.0,20.0,256.0
2020-08-09 13:35:00,802.0,16.22,263.0,17.0,20.0,257.0
2020-08-09 13:36:00,802.0,16.22,263.0,17.0,20.0,257.0
2020-08-09 13:37:00,802.0,16.22,261.0,17.0,20.0,257.0
2020-08-09 13:38:00,802.0,16.22,261.0,17.0,20.0,257.0
2020-08-09 13:39:00,802.0,16.22,261.0,17.0,20.0,273.0
2020-08-09 13:40:00,802.0,16.22,254.0,17.0,20.0,271.0
2020-08-09 13:41:00,802.0,16.22,258.0,17.0,20.0,257.0
2020-08-09 13:42:00,802.0,16.22,247.0,17.0,20.0,268.0
2020-08-09 13:43:00,802.0,16.22,245.0,17.0,20.0,263.0
2020-08-09 13:44:00,802.0,16.22,239.0,17.0,20.0,259.0
2020-08-09 13:45:00,802.0,16.22,259.0,17.0,20.0,262.0
2020-08-09 13:46:00,802.0,16.22,259.0,17.0,20.0,262.0
2020-08-09 13:47:00,883.0,15.26,127.0,17.0,20.0,273.0
2020-08-09 13:48:00,883.0,15.26,127.0,17.0,20.0,273.0
2020-08-09 13:49:00,883.0,15.26,141.0,17.0,20.0,276.0
2020-08-09 13:50:00,883.0,15.26,139.0,17.0,20.0,270.0
2020-08-09 13:51:00,883.0,15.26,128.0,17.0,20.0,272.0
2020-08-09 13:52:00,883.0,15.26,145.0,17.0,20.0,284.0
2020-08-09 13:53:00,883.0,15.26,145.0,17.0,20.0,271.0
2020-08-09 13:54:00,883.0,15.26,143.0,17.0,20.0,263.0
2020-08-09 13:55:00,883.0,15.26,141.0,17.0,20.0,279.0
2020-08-09 13:56:00,883.0,15.26,153.0,17.0,20.0,273.0
2020-08-09 13:57:00,883.0,15.26,148.0,17.0,20.0,276.0
2020-08-09 13:58:00,883.0,15.26,142.0,17.0,20.0,260.0
2020-08-09 13:59:00,883.0,15.26,140.0,17.0,20.0,257.0
2020-08-09 14:00:00,883.0,15.26,136.0,16.0,22.0,262.0
2020-08-09 14:01:00,883.0,15.26,124.0,16.0,22.0,253.0
2020-08-09 14:02:00,145.0,11.97,2161.0,16.0,22.0,259.0
2020-08-09 14:03:00,145.0,11.97,2177.0,16.0,22.0,267.0
2020-08-09 14:04:00,145.0,11.97,2185.0,16.0,22.0,265.0
2020-08-09 14:05:00,145.0,11.97,2181.0,16.0,22.0,273.0
2020-08-09 14:06:00,145.0,11.97,2189.0,16.0,22.0,271.0
2020-08-09 14:07:00,145.0,11.97,2189.0,16.0,22.0,273.0
2020-08-09 14:08:00,145.0,11.97,2188.0,16.0,22.0,265.0
2020-08-09 14:09:00,145.0,11.97,2175.0,16.0,22.0,278.0
2020-08-09 14:10:00,145.0,11.97,2191.0,16.0,22.0,270.0
2020-08-09 14:11:00,145.0,11.97,2181.0,16.0,22.0,277.0
2020-08-09 14:12:00,145.0,11.97,2171.0,16.0,22.0,274.0
2020-08-09 14:13:00,145.0,11.97,2192.0,16.0,22.0,271.0
2020-08-09 14:14:00,145.0,11.97,2205.0,16.0,22.0,262.0
2020-08-09 14:15:00,145.0,11.97,2190.0,16.0,22.0,283.0
2020-08-09 14:16:00,145.0,11.97,2183.0,16.0,22.0,273.0
2020-08-09 14:17:00,145.0,12.13,1437.0,16.0,22.0,274.0
2020-08-09 14:18:00,145.0,12.13,1457.0,16.0,22.0,1.0
2020-08-09 14:19:00,145.0,12.13,1435.0,16.0,22.0,277.0
2020-08-09 14:20:00,145.0,12.13,1444.0,16.0,22.0,267.0
2020-08-09 14:21:00,145.0,12.13,1452.0,16.0,22.0,262.0
2020-08-09 14:22:00,145.0,12.13,1438.0,16.0,22.0,275.0
2020-08-09 14:23:00,145.0,12.13,1452.0,16.0,22.0,275.0
2020-08-09 14:24:00,145.0,12.13,1429.0,16.0,22.0,279.0
2020-08-09 14:25:00,145.0,12.13,1446.0,16.0,22.0,270.0
2020-08-09 14:26:00,145.0,12.13,1449.0,16.0,22.0,273.0
2020-08-09 14:27:00,145.0,12.13,1438.0,16.0,22.0,280.0
2020-08-09 14:28:00,145.0,12.13,1441.0,16.0,22.0,277.0
2020-08-09 14:29:00,145.0,12.13,1465.0,16.0,22.0,272.0
2020-08-09 14:30:00,145.0,12.13,1456.0,16.0,22.0,278.0
2020-08-09 14:31:00,145.0,12.13,1451.0,16.0,22.0,261.0
2020-08-09 14:32:00,145.0,12.31,641.0,16.0,22.0,273.0
2020-08-09 14:33:00,145.0,12.31,636.0,16.0,22.0,268.0
2020-08-09 14:34:00,145.0,12.31,656.0,16.0,22.0,278.0
2020-08-09 14:35:00,145.0,12.31,662.0,16.0,22.0,270.0
2020-08-09 14:36:00,145.0,12.31,652.0,16.0,22.0,265.0
2020-08-09 14:37:00,145.0,12.31,648.0,16.0,22.0,276.0
2020-08-09 14:38:00,145.0,12.31,640.0,16.0,22.0,277.0
2020-08-09 14:39:00,145.0,12.31,652.0,16.0,22.0,273.0
2020-08-09 14:40:00,145.0,12.31,654.0,16.0,22.0,261.0
2020-08-09 14:41:00,145.0,12.31,642.0,16.0,22.0,279.0
2020-08-09 14:42:00,145.0,12.31,659.0,16.0,22.0,277.0
2020-08-09 14:43:00,145.0,12.31,647.0,16.0,22.0,272.0
2020-08-09 14:44:00,145.0,12.31,662.0,16.0,22.0,272.0
2020-08-09 14:45:00,145.0,12.31,657.0,16.0,22.0,268.0
2020-08-09 14:46:00,145.0,12.31,657.0,16.0,22.0,273.0
2020-08-09 14:47:00,146.0,12.35,648.0,16.0,22.0,273.0
2020-08-09 14:48:00,146.0,12.35,654.0,16.0,22.0,266.0
2020-08-09 14:49:00,146.0,12.35,659.0,16.0,22.0,258.0
2020-08-09 14:50:00,146.0,12.35,658.0,16.0,22.0,279.0
2020-08-09 14:51:00,146.0,12.35,650.0,16.0,22.0,285.0
2020-08-09 14:52:00,146.0,12.35,653.0,16.0,22.0,259.0
2020-08-09 14:53:00,146.0,12.35,660.0,16.0,22.0,278.0
2020-08-09 14:54:00,146.0,12.35,661.0,16.0,22.0,284.0
2020-08-09 14:55:00,146.0,12.35,666.0,16.0,22.0,260.0
2020-08-09 14:56:00,146.0,12.35,654.0,16.0,22.0,269.0
2020-08-09 14:57:00,146.0,12.35,645.0,16.0,22.0,282.0
2020-08-09 14:58:00,146.0,12.35,652.0,16.0,22.0,263.0
2020-08-09 14:59:00,146.0,12.35,638.0,16.0,22.0,278.0
2020-08-09 15:00:00,146.0,12.35,645.0,16.0,22.0,258.0
2020-08-09 15:01:00,146.0,12.35,654.0,16.0,22.0,271.0
2020-08-09 15:02:00,1172.0,8.76,3443.0,16.0,22.0,274.0
2020-08-09 15:03:00,1172.0,8.76,3401.0,16.0,22.0,277.0
2020-08-09 15:04:00,1172.0,8.76,3400.0,16.0,22.0,274.0
2020-08-09 15:05:00,1172.0,8.76,3420.0,16.0,22.0,282.0
2020-08-09 15:06:00,1172.0,8.76,3404.0,16.0,22.0,274.0
2020-08-09 15:07:00,1172.0,8.76,3405.0,16.0,22.0,272.0
2020-08-09 15:08:00,1172.0,8.76,3397.0,16.0,22.0,276.0
2020-08-09 15:09:00,,,3406.0,16.0,22.0,266.0
2020-08-09 15:10:00,1172.0,8.76,3412.0,16.0,22.0,273.0
2020-08-09 15:11:00,1172.0,8.76,3415.0,16.0,22.0,265.0
2020-08-09 15:12:00,1172.0,8.76,3419.0,16.0,22.0,288.0
2020-08-09 15:13:00,1172.0,8.76,3410.0,16.0,22.0,275.0
2020-08-09 15:14:00,1172.0,8.76,3423.0,16.0,22.0,278.0
2020-08-09 15:15:00,1172.0,8.76,3394.0,16.0,22.0,282.0
2020-08-09 15:16:00,1172.0,8.76,3391.0,16.0,22.0,277.0
2020-08-09 15:17:00,1488.0,9.68,3396.0,16.0,22.0,144.0
2020-08-09 15:18:00,1488.0,9.68,3401.0,16.0,22.0,148.0
2020-08-09 15:19:00,1488.0,9.68,3412.0,16.0,22.0,146.0
2020-08-09 15:20:00,1488.0,9.68,3407.0,16.0,22.0,161.0
2020-08-09 15:21:00,1488.0,9.68,3404.0,16.0,22.0,153.0
2020-08-09 15:22:00,1488.0,9.68,3431.0,16.0,22.0,143.0
2020-08-09 15:23:00,1488.0,9.68,3410.0,16.0,22.0,129.0
2020-08-09 15:24:00,1488.0,9.68,3405.0,16.0,22.0,162.0
2020-08-09 15:25:00,1488.0,9.68,3393.0,16.0,22.0,143.0
2020-08-09 15:26:00,1488.0,9.68,3387.0,16.0,22.0,144.0
2020-08-09 15:27:00,1488.0,9.68,3414.0,16.0,22.0,133.0
2020-08-09 15:28:00,1488.0,9.68,3383.0,16.0,22.0,146.0
2020-08-09 15:29:00,1488.0,9.68,3403.0,16.0,22.0,145.0
2020-08-09 15:30:00,1488.0,9.68,3383.0,16.0,22.0,146.0
2020-08-09 15:31:00,1488.0,9.68,3439.0,16.0,22.0,148.0
2020-08-09 15:32:00,1483.0,11.85,2698.0,16.0,22.0,141.0
2020-08-09 15:33:00,1483.0,11.85,2682.0,16.0,22.0,137.0
2020-08-09 15:34:00,1483.0,11.85,2680.0,16.0,22.0,148.0
2020-08-09 15:35:00,1483.0,11.85,2685.0,16.0,22.0,146.0
2020-08-09 15:36:00,1483.0,11.85,2689.0,16.0,22.0,144.0
2020-08-09 15:37:00,1483.0,11.85,2715.0,16.0,22.0,135.0
2020-08-09 15:38:00,1483.0,11.85,2694.0,16.0,22.0,149.0
2020-08-09 15:39:00,1483.0,11.85,2704.0,16.0,22.0,155.0
2020-08-09 15:40:00,1483.0,11.85,2696.0,16.0,22.0,149.0
2020-08-09 15:41:00,1483.0,11.85,2705.0,16.0,22.0,144.0
2020-08-09 15:42:00,1483.0,11.85,2695.0,16.0,22.0,149.0
2020-08-09 15:43:00,1483.0,11.85,2688.0,16.0,22.0,150.0
2020-08-09 15:44:00,1483.0,11.85,2709.0,16.0,22.0,131.0
2020-08-09 15:45:00,1483.0,11.85,2689.0,16.0,22.0,137.0
2020-08-09 15:46:00,1483.0,11.85,2694.0,16.0,22.0,158.0
2020-08-09 15:47:00,274.0,11.61,-1365.0,16.0,22.0,10.0
2020-08-09 15:48:00,274.0,11.61,-1361.0,16.0,22.0,16.0
2020-08-09 15:49:00,274.0,11.61,-1388.0,16.0,22.0,6.0
2020-08-09 15:50:00,274.0,11.61,-1371.0,16.0,22.0,22.0
2020-08-09 15:51:00,274.0,11.61,-1345.0,16.0,22.0,-2.0
2020-08-09 15:52:00,274.0,11.61,-1363.0,16.0,22.0,-5.0
2020-08-09 15:53:00,274.0,11.61,-1379.0,16.0,22.0,8.0
2020-08-09 15:54:00,274.0,11.61,-1390.0,16.0,22.0,13.0
2020-08-09 15:55:00,274.0,11.61,-1356.0,16.0,22.0,8.0
2020-08-09 15:56:00,274.0,11.61,-1372.0,16.0,22.0,4.0
2020-08-09 15:57:00,274.0,11.61,-1375.0,16.0,22.0,-6.0
2020-08-09 15:58:00,274.0,11.61,-1366.0,16.0,22.0,5.0
2020-08-09 15:59:00,274.0,11.61,-1369.0,16.0,22.0,14.0
2020-08-09 16:00:00,274.0,11.61,-1363.0,15.0,26.0,11.0
2020-08-09 16:01:00,,,-1358.0,15.0,26.0,10.0
2020-08-09 16:02:00,150.0,21.74,-753.0,15.0,26.0,-1092.0
2020-08-09 16:03:00,150.0,21.74,-769.0,15.0,26.0,-1049.0
2020-08-09 16:04:00,150.0,21.74,-762.0,15.0,26.0,-1069.0
2020-08-09 16:05:00,150.0,21.74,-779.0,15.0,26.0,-1060.0
2020-08-09 16:06:00,150.0,21.74,-777.0,15.0,26.0,-1073.0
2020-08-09 16:07:00,150.0,21.74,-769.0,15.0,26.0,-1061.0
2020-08-09 16:08:00,150.0,21.74,-758.0,15.0,26.0,-1074.0
2020-08-09 16:09:00,150.0,21.74,-763.0,15.0,26.0,-1077.0
2020-08-09 16:10:00,150.0,21.74,-776.0,15.0,26.0,-1076.0
2020-08-09 16:11:00,150.0,21.74,-760.0,15.0,26.0,-1075.0
2020-08-09 16:12:00,150.0,21.74,-752.0,15.0,26.0,-1070.0
2020-08-09 16:13:00,150.0,21.74,-776.0,15.0,26.0,-1053.0
2020-08-09 16:14:00,150.0,21.74,-765.0,15.0,26.0,-1074.0
2020-08-09 16:15:00,150.0,21.74,-758.0,15.0,26.0,-1061.0
2020-08-09 16:16:00,150.0,21.74,-756.0,15.0,26.0,-1050.0
2020-08-09 16:17:00,151.0,22.31,-969.0,15.0,26.0,-796.0
2020-08-09 16:18:00,151.0,22.31,-949.0,15.0,26.0,-785.0
2020-08-09 16:19:00,151.0,22.31,-957.0,15.0,26.0,-774.0
2020-08-09 16:20:00,151.0,22.31,-956.0,15.0,26.0,-771.0
2020-08-09 16:21:00,151.0,22.31,-971.0,15.0,26.0,-779.0
2020-08-09 16:22:00,151.0,22.31,-961.0,15.0,26.0,-779.0
2020-08-09 16:23:00,151.0,22.31,-976.0,15.0,26.0,-764.0
2020-08-09 16:24:00,151.0,22.31,-964.0,15.0,26.0,-773.0
2020-08-09 16:25:00,151.0,22.31,-956.0,15.0,26.0,-775.0
2020-08-09 16:26:00,151.0,22.31,-989.0,15.0,26.0,-774.0
2020-08-09 16:27:00,151.0,22.31,-972.0,15.0,26.0,-777.0
2020-08-09 16:28:00,151.0,22.31,-968.0,15.0,26.0,-774.0
2020-08-09 16:29:00,151.0,22.31,-940.0,15.0,26.0,-771.0
2020-08-09 16:30:00,151.0,22.31,-977.0,15.0,26.0,-790.0
2020-08-09 16:31:00,151.0,22.31,-950.0,15.0,26.0,-767.0
2020-08-09 16:32:00,151.0,22.77,-1072.0,15.0,26.0,-765.0
2020-08-09 16:33:00,151.0,22.77,-1077.0,15.0,26.0,-767.0
2020-08-09 16:34:00,151.0,22.77,-1072.0,15.0,26.0,-766.0
2020-08-09 16:35:00,151.0,22.77,-1076.0,15.0,26.0,-780.0
2020-08-09 16:36:00,151.0,22.77,-1087.0,15.0,26.0,-787.0
2020-08-09 16:37:00,151.0,22.77,-1052.0,15.0,26.0,-782.0
2020-08-09 16:38:00,151.0,22.77,-1062.0,15.0,26.0,-777.0
2020-08-09 16:39:00,151.0,22.77,-1056.0,15.0,26.0,-777.0
2020-08-09 16:40:00,151.0,22.77,-1075.0,15.0,26.0,-770.0
2020-08-09 16:41:00,151.0,22.77,-1066.0,15.0,26.0,-775.0
2020-08-09 16:42:00,151.0,22.77,-1081.0,15.0,26.0,-786.0
2020-08-09 16:43:00,151.0,22.77,-1063.0,15.0,26.0,-786.0
2020-08-09 16:44:00,151.0,22.77,-1083.0,15.0,26.0,-776.0
2020-08-09 16:45:00,151.0,22.77,-1034.0,15.0,26.0,-768.0
2020-08-09 16:46:00,151.0,22.77,-1051.0,15.0,26.0,-788.0
2020-08-09 16:47:00,151.0,23.15,-1058.0,15.0,26.0,-869.0
2020-08-09 16:48:00,151.0,23.15,-1078.0,15.0,26.0,-874.0
2020-08-09 16:49:00,151.0,23.15,-1077.0,15.0,26.0,-885.0
2020-08-09 16:50:00,151.0,23.15,-1049.0,15.0,26.0,-871.0
2020-08-09 16:51:00,151.0,23.15,-1066.0,15.0,26.0,-873.0
2020-08-09 16:52:00,151.0,23.15,-1079.0,15.0,26.0,-874.0
2020-08-09 16:53:00,151.0,23.15,-1053.0,15.0,26.0,-875.0
2020-08-09 16:54:00,151.0,23.15,-1081.0,15.0,26.0,-894.0
2020-08-09 16:55:00,151.0,23.15,-1066.0,15.0,26.0,-879.0
2020-08-09 16:56:00,151.0,23.15,-1065.0,15.0,26.0,-868.0
2020-08-09 16:57:00,151.0,23.15,-1071.0,15.0,26.0,-894.0
2020-08-09 16:58:00,151.0,23.15,-1093.0,15.0,26.0,-886.0
2020-08-09 16:59:00,151.0,23.15,-1058.0,15.0,26.0,-878.0
2020-08-09 17:00:00,151.0,23.15,-1071.0,15.0,26.0,-879.0
2020-08-09 17:01:00,151.0,23.15,-1074.0,15.0,26.0,-865.0
2020-08-09 17:02:00,151.0,23.48,-1164.0,15.0,26.0,-980.0
2020-08-09 17:03:00,151.0,23.48,-1162.0,15.0,26.0,-966.0
2020-08-09 17:04:00,151.0,23.48,-1149.0,15.0,26.0,-965.0
2020-08-09 17:05:00,151.0,23.48,-1150.0,15.0,26.0,-965.0
2020-08-09 17:06:00,151.0,23.48,0.0,15.0,26.0,-968.0
2020-08-09 17:07:00,151.0,23.48,0.0,15.0,26.0,-977.0
2020-08-09 17:08:00,151.0,23.48,-1163.0,15.0,26.0,-956.0
2020-08-09 17:09:00,151.0,23.48,-1191.0,15.0,26.0,-969.0
2020-08-09 17:10:00,151.0,23.48,-1169.0,15.0,26.0,-961.0
2020-08-09 17:11:00,151.0,23.48,-1169.0,15.0,26.0,-953.0
2020-08-09 17:12:00,151.0,23.48,-1169.0,15.0,26.0,-963.0
2020-08-09 17:13:00,151.0,23.48,-1157.0,15.0,26.0,-947.0
2020-08-09 17:14:00,151.0,23.48,-1161.0,15.0,26.0,-950.0
2020-08-09 17:15:00,151.0,23.48,-1154.0,15.0,26.0,-940.0
2020-08-09 17:16:00,151.0,23.48,-1167.0,15.0,26.0,-954.0
2020-08-09 17:17:00,152.0,23.73,-1270.0,15.0,26.0,-1067.0
2020-08-09 17:18:00,152.0,23.73,-1266.0,15.0,26.0,-1049.0
2020-08-09 17:19:00,152.0,23.73,-1268.0,15.0,26.0,-1057.0
2020-08-09 17:20:00,152.0,23.73,-1267.0,15.0,26.0,-1071.0
2020-08-09 17:21:00,152.0,23.73,-1266.0,15.0,26.0,-1072.0
2020-08-09 17:22:00,152.0,23.73,-1264.0,15.0,26.0,-1061.0
2020-08-09 17:23:00,152.0,23.73,-1261.0,15.0,26.0,-1072.0
2020-08-09 17:24:00,152.0,23.73,-1274.0,15.0,26.0,-1074.0
2020-08-09 17:25:00,152.0,23.73,-1287.0,15.0,26.0,-1054.0
2020-08-09 17:26:00,152.0,23.73,-1272.0,15.0,26.0,-1075.0
2020-08-09 17:27:00,152.0,23.73,-1263.0,15.0,26.0,-1069.0
2020-08-09 17:28:00,152.0,23.73,-1258.0,15.0,26.0,-1085.0
2020-08-09 17:29:00,152.0,23.73,-1262.0,15.0,26.0,-1063.0
2020-08-09 17:30:00,152.0,23.73,-1269.0,15.0,26.0,-1078.0
2020-08-09 17:31:00,152.0,23.73,-1248.0,15.0,26.0,-1063.0
2020-08-09 17:32:00,152.0,23.99,-1346.0,15.0,26.0,-1163.0
2020-08-09 17:33:00,152.0,23.99,-1357.0,15.0,26.0,-1165.0
2020-08-09 17:34:00,152.0,23.99,-1346.0,15.0,26.0,-1161.0
2020-08-09 17:35:00,152.0,23.99,-1375.0,15.0,26.0,-1164.0
2020-08-09 17:36:00,152.0,23.99,-1366.0,15.0,26.0,-1161.0
2020-08-09 17:37:00,152.0,23.99,-1364.0,15.0,26.0,-1157.0
2020-08-09 17:38:00,152.0,23.99,-1364.0,15.0,26.0,-1166.0
2020-08-09 17:39:00,152.0,23.99,-1361.0,15.0,26.0,-1177.0
2020-08-09 17:40:00,152.0,23.99,-1389.0,15.0,26.0,-1171.0
2020-08-09 17:41:00,152.0,23.99,-1346.0,15.0,26.0,-1163.0
2020-08-09 17:42:00,152.0,23.99,-1361.0,15.0,26.0,-1162.0
2020-08-09 17:43:00,152.0,23.99,-1376.0,15.0,26.0,-1167.0
2020-08-09 17:44:00,152.0,23.99,-1358.0,15.0,26.0,-1163.0
2020-08-09 17:45:00,152.0,23.99,-1380.0,15.0,26.0,-1175.0
2020-08-09 17:46:00,152.0,23.99,-1360.0,15.0,26.0,-1171.0
2020-08-09 17:47:00,152.0,24.26,-687.0,15.0,26.0,-1265.0
2020-08-09 17:48:00,152.0,24.26,-685.0,15.0,26.0,-1262.0
2020-08-09 17:49:00,152.0,24.26,-679.0,15.0,26.0,-1264.0
2020-08-09 17:50:00,152.0,24.26,-685.0,15.0,26.0,-1260.0
2020-08-09 17:51:00,152.0,24.26,-700.0,15.0,26.0,-1253.0
2020-08-09 17:52:00,152.0,24.26,-698.0,15.0,26.0,-1262.0
2020-08-09 17:53:00,152.0,24.26,-686.0,15.0,26.0,-1268.0
2020-08-09 17:54:00,152.0,24.26,-671.0,15.0,26.0,-1277.0
2020-08-09 17:55:00,152.0,24.26,-685.0,15.0,26.0,-1258.0
2020-08-09 17:56:00,152.0,24.26,-693.0,15.0,26.0,-1279.0
2020-08-09 17:57:00,152.0,24.26,-688.0,15.0,26.0,-1240.0
2020-08-09 17:58:00,152.0,24.26,-679.0,15.0,26.0,-1277.0
2020-08-09 17:59:00,152.0,24.26,-681.0,15.0,26.0,-1266.0
2020-08-09 18:00:00,152.0,24.26,-693.0,15.0,26.0,-1257.0
2020-08-09 18:01:00,152.0,24.26,-684.0,15.0,26.0,-1263.0
2020-08-09 18:02:00,152.0,24.41,-518.0,15.0,26.0,-1368.0
2020-08-09 18:03:00,152.0,24.41,-500.0,15.0,26.0,-1366.0
2020-08-09 18:04:00,152.0,24.41,-506.0,15.0,26.0,-1352.0
2020-08-09 18:05:00,152.0,24.41,-507.0,15.0,26.0,-1364.0
2020-08-09 18:06:00,152.0,24.41,-508.0,15.0,26.0,-1369.0
2020-08-09 18:07:00,152.0,24.41,-503.0,15.0,26.0,-1361.0
2020-08-09 18:08:00,152.0,24.41,-509.0,15.0,26.0,-1339.0
2020-08-09 18:09:00,152.0,24.41,-512.0,15.0,26.0,-1368.0
2020-08-09 18:10:00,152.0,24.41,-507.0,15.0,26.0,-1357.0
2020-08-09 18:11:00,152.0,24.41,-516.0,15.0,26.0,-1366.0
2020-08-09 18:12:00,152.0,24.41,-488.0,15.0,26.0,-1355.0
2020-08-09 18:13:00,152.0,24.41,-504.0,15.0,26.0,-1340.0
2020-08-09 18:14:00,152.0,24.41,-521.0,15.0,26.0,-1365.0
2020-08-09 18:15:00,152.0,24.41,-487.0,15.0,26.0,-1374.0
2020-08-09 18:16:00,152.0,24.41,-506.0,15.0,26.0,-1362.0
2020-08-09 18:17:00,152.0,24.39,-400.0,15.0,26.0,-3.0
2020-08-09 18:18:00,152.0,24.39,-410.0,15.0,26.0,12.0
2020-08-09 18:19:00,152.0,24.39,-419.0,15.0,26.0,10.0
2020-08-09 18:20:00,152.0,24.39,-415.0,15.0,26.0,16.0
2020-08-09 18:21:00,152.0,24.39,-397.0,15.0,26.0,13.0
2020-08-09 18:22:00,152.0,24.39,-403.0,15.0,26.0,6.0
2020-08-09 18:23:00,152.0,24.39,-405.0,15.0,26.0,11.0
2020-08-09 18:24:00,152.0,24.39,-419.0,15.0,26.0,8.0
2020-08-09 18:25:00,152.0,24.39,-404.0,15.0,26.0,7.0
2020-08-09 18:26:00,152.0,24.39,-400.0,15.0,26.0,14.0
2020-08-09 18:27:00,152.0,24.39,-407.0,15.0,26.0,4.0
2020-08-09 18:28:00,152.0,24.39,-416.0,15.0,26.0,13.0
