time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-08-09 18:29:00,152.0,24.39,-412.0,15.0,26.0,18.0
2020-08-09 18:30:00,152.0,24.39,-409.0,15.0,26.0,5.0
2020-08-09 18:31:00,,,-400.0,15.0,26.0,-2.0
2020-08-09 18:32:00,152.0,24.29,-398.0,15.0,26.0,7.0
2020-08-09 18:33:00,152.0,24.29,-413.0,15.0,26.0,10.0
2020-08-09 18:34:00,152.0,24.29,-399.0,15.0,26.0,14.0
2020-08-09 18:35:00,152.0,24.29,-415.0,15.0,26.0,13.0
2020-08-09 18:36:00,152.0,24.29,-407.0,15.0,26.0,3.0
2020-08-09 18:37:00,152.0,24.29,-404.0,15.0,26.0,15.0
2020-08-09 18:38:00,152.0,24.29,-392.0,15.0,26.0,-1.0
2020-08-09 18:39:00,152.0,24.29,-413.0,15.0,26.0,7.0
2020-08-09 18:40:00,152.0,24.29,-413.0,15.0,26.0,7.0
2020-08-09 18:41:00,152.0,24.29,-399.0,15.0,26.0,10.0
2020-08-09 18:42:00,152.0,24.29,-401.0,15.0,26.0,13.0
2020-08-09 18:43:00,152.0,24.29,-421.0,15.0,26.0,8.0
2020-08-09 18:44:00,152.0,24.29,-392.0,15.0,26.0,-1.0
2020-08-09 18:45:00,152.0,24.29,-392.0,15.0,26.0,3.0
2020-08-09 18:46:00,152.0,24.29,-404.0,15.0,26.0,20.0
2020-08-09 18:47:00,152.0,24.29,-518.0,15.0,26.0,7.0
2020-08-09 18:48:00,152.0,24.29,-501.0,15.0,26.0,11.0
2020-08-09 18:49:00,152.0,24.29,-518.0,15.0,26.0,11.0
2020-08-09 18:50:00,152.0,24.29,-518.0,15.0,26.0,11.0
2020-08-09 18:51:00,152.0,24.29,-510.0,15.0,26.0,12.0
2020-08-09 18:52:00,152.0,24.29,-501.0,15.0,26.0,-1.0
2020-08-09 18:53:00,152.0,24.29,-495.0,15.0,26.0,10.0
2020-08-09 18:54:00,152.0,24.29,-512.0,15.0,26.0,12.0
2020-08-09 18:55:00,152.0,24.29,-492.0,15.0,26.0,-10.0
2020-08-09 18:56:00,152.0,24.29,-492.0,15.0,26.0,-10.0
2020-08-09 18:57:00,152.0,24.29,-503.0,15.0,26.0,6.0
2020-08-09 18:58:00,152.0,24.29,-511.0,15.0,26.0,11.0
2020-08-09 18:59:00,152.0,24.29,-501.0,15.0,26.0,12.0
2020-08-09 19:00:00,152.0,24.29,-496.0,15.0,29.0,15.0
2020-08-09 19:01:00,152.0,24.29,-501.0,15.0,29.0,-5.0
2020-08-09 19:02:00,153.0,26.14,-501.0,15.0,29.0,-5.0
2020-08-09 19:03:00,153.0,26.14,-524.0,15.0,29.0,15.0
2020-08-09 19:04:00,153.0,26.14,-534.0,15.0,29.0,15.0
2020-08-09 19:05:00,153.0,26.14,-520.0,15.0,29.0,11.0
2020-08-09 19:06:00,153.0,26.14,-520.0,15.0,29.0,10.0
2020-08-09 19:07:00,153.0,26.14,-519.0,15.0,29.0,-2.0
2020-08-09 19:08:00,153.0,26.14,-517.0,15.0,29.0,10.0
2020-08-09 19:09:00,153.0,26.14,-514.0,15.0,29.0,11.0
2020-08-09 19:10:00,153.0,26.14,-518.0,15.0,29.0,1.0
2020-08-09 19:11:00,153.0,26.14,-514.0,15.0,29.0,7.0
2020-08-09 19:12:00,153.0,26.14,-526.0,15.0,29.0,13.0
2020-08-09 19:13:00,153.0,26.14,-548.0,15.0,29.0,5.0
2020-08-09 19:14:00,153.0,26.14,-538.0,15.0,29.0,6.0
2020-08-09 19:15:00,153.0,26.14,-522.0,15.0,29.0,10.0
2020-08-09 19:16:00,153.0,26.14,-522.0,15.0,29.0,10.0
2020-08-09 19:17:00,153.0,25.83,-519.0,15.0,29.0,10.0
2020-08-09 19:18:00,153.0,25.83,-536.0,15.0,29.0,20.0
2020-08-09 19:19:00,153.0,25.83,-526.0,15.0,29.0,11.0
2020-08-09 19:20:00,153.0,25.83,-526.0,15.0,29.0,11.0
2020-08-09 19:21:00,153.0,25.83,-516.0,15.0,29.0,-1.0
2020-08-09 19:22:00,153.0,25.83,-539.0,15.0,29.0,8.0
2020-08-09 19:23:00,153.0,25.83,-536.0,15.0,29.0,0.0
2020-08-09 19:24:00,153.0,25.83,-540.0,15.0,29.0,0.0
2020-08-09 19:25:00,153.0,25.83,-546.0,15.0,29.0,0.0
2020-08-09 19:26:00,153.0,25.83,-521.0,15.0,29.0,0.0
2020-08-09 19:27:00,153.0,25.83,-512.0,15.0,29.0,0.0
2020-08-09 19:28:00,153.0,25.83,-524.0,15.0,29.0,0.0
2020-08-09 19:29:00,153.0,25.83,-532.0,15.0,29.0,0.0
2020-08-09 19:30:00,153.0,25.83,-521.0,15.0,29.0,0.0
2020-08-09 19:31:00,153.0,25.83,-527.0,15.0,29.0,0.0
2020-08-09 19:32:00,153.0,25.72,-531.0,15.0,29.0,0.0
2020-08-09 19:33:00,153.0,25.72,-545.0,15.0,29.0,0.0
2020-08-09 19:34:00,153.0,25.72,-510.0,15.0,29.0,0.0
2020-08-09 19:35:00,153.0,25.72,-514.0,15.0,29.0,0.0
2020-08-09 19:36:00,153.0,25.72,-548.0,15.0,29.0,0.0
2020-08-09 19:37:00,153.0,25.72,-518.0,15.0,29.0,0.0
2020-08-09 19:38:00,153.0,25.72,-526.0,15.0,29.0,0.0
2020-08-09 19:39:00,153.0,25.72,-540.0,15.0,29.0,0.0
2020-08-09 19:40:00,153.0,25.72,-527.0,15.0,29.0,0.0
2020-08-09 19:41:00,153.0,25.72,-525.0,15.0,29.0,0.0
2020-08-09 19:42:00,153.0,25.72,-527.0,15.0,29.0,0.0
2020-08-09 19:43:00,153.0,25.72,-521.0,15.0,29.0,0.0
2020-08-09 19:44:00,153.0,25.72,-525.0,15.0,29.0,0.0
2020-08-09 19:45:00,153.0,25.72,-536.0,15.0,29.0,0.0
2020-08-09 19:46:00,153.0,25.72,-525.0,15.0,29.0,0.0
2020-08-09 19:47:00,152.0,25.61,-496.0,15.0,29.0,0.0
2020-08-09 19:48:00,152.0,25.61,-503.0,15.0,29.0,0.0
2020-08-09 19:49:00,152.0,25.61,-482.0,15.0,29.0,0.0
2020-08-09 19:50:00,152.0,25.61,-482.0,15.0,29.0,0.0
2020-08-09 19:51:00,152.0,25.61,-500.0,15.0,29.0,0.0
2020-08-09 19:52:00,152.0,25.61,-502.0,15.0,29.0,0.0
2020-08-09 19:53:00,152.0,25.61,-496.0,15.0,29.0,0.0
2020-08-09 19:54:00,152.0,25.61,-493.0,15.0,29.0,0.0
2020-08-09 19:55:00,152.0,25.61,-504.0,15.0,29.0,0.0
2020-08-09 19:56:00,152.0,25.61,-504.0,15.0,29.0,0.0
2020-08-09 19:57:00,152.0,25.61,-506.0,15.0,29.0,0.0
2020-08-09 19:58:00,152.0,25.61,-506.0,15.0,29.0,0.0
2020-08-09 19:59:00,152.0,25.61,-503.0,15.0,29.0,0.0
2020-08-09 20:00:00,152.0,25.61,-526.0,15.0,29.0,0.0
2020-08-09 20:01:00,152.0,25.61,-482.0,15.0,29.0,0.0
2020-08-09 20:02:00,152.0,24.94,-766.0,15.0,29.0,0.0
2020-08-09 20:03:00,152.0,24.94,-770.0,15.0,29.0,0.0
2020-08-09 20:04:00,152.0,24.94,-774.0,15.0,29.0,0.0
2020-08-09 20:05:00,152.0,24.94,-751.0,15.0,29.0,0.0
2020-08-09 20:06:00,152.0,24.94,-746.0,15.0,29.0,0.0
2020-08-09 20:07:00,152.0,24.94,-755.0,15.0,29.0,0.0
2020-08-09 20:08:00,152.0,24.94,-758.0,15.0,29.0,0.0
2020-08-09 20:09:00,152.0,24.94,-774.0,15.0,29.0,0.0
2020-08-09 20:10:00,152.0,24.94,-774.0,15.0,29.0,0.0
2020-08-09 20:11:00,152.0,24.94,-764.0,15.0,29.0,0.0
2020-08-09 20:12:00,152.0,24.94,-767.0,15.0,29.0,0.0
2020-08-09 20:13:00,152.0,24.94,-755.0,15.0,29.0,0.0
2020-08-09 20:14:00,152.0,24.94,-758.0,15.0,29.0,0.0
2020-08-09 20:15:00,152.0,24.94,-764.0,15.0,29.0,0.0
2020-08-09 20:16:00,152.0,24.94,-785.0,15.0,29.0,0.0
2020-08-09 20:17:00,152.0,25.27,-581.0,15.0,29.0,0.0
2020-08-09 20:18:00,152.0,25.27,-581.0,15.0,29.0,0.0
2020-08-09 20:19:00,152.0,25.27,-607.0,15.0,29.0,0.0
2020-08-09 20:20:00,152.0,25.27,-607.0,15.0,29.0,0.0
2020-08-09 20:21:00,152.0,25.27,-598.0,15.0,29.0,0.0
2020-08-09 20:22:00,152.0,25.27,-584.0,15.0,29.0,0.0
2020-08-09 20:23:00,152.0,25.27,-582.0,15.0,29.0,0.0
2020-08-09 20:24:00,152.0,25.27,-603.0,15.0,29.0,0.0
2020-08-09 20:25:00,152.0,25.27,-596.0,15.0,29.0,0.0
2020-08-09 20:26:00,152.0,25.27,-602.0,15.0,29.0,0.0
2020-08-09 20:27:00,152.0,25.27,-600.0,15.0,29.0,0.0
2020-08-09 20:28:00,152.0,25.27,-596.0,15.0,29.0,0.0
2020-08-09 20:29:00,152.0,25.27,-592.0,15.0,29.0,0.0
2020-08-09 20:30:00,152.0,25.27,-595.0,15.0,29.0,0.0
2020-08-09 20:31:00,152.0,25.27,-593.0,15.0,29.0,0.0
2020-08-09 20:32:00,152.0,24.87,-593.0,15.0,29.0,0.0
2020-08-09 20:33:00,152.0,24.87,-91.0,15.0,29.0,0.0
2020-08-09 20:34:00,152.0,24.87,-107.0,15.0,29.0,0.0
2020-08-09 20:35:00,152.0,24.87,-83.0,15.0,29.0,0.0
2020-08-09 20:36:00,152.0,24.87,-107.0,15.0,29.0,0.0
2020-08-09 20:37:00,152.0,24.87,-88.0,15.0,29.0,0.0
2020-08-09 20:38:00,152.0,24.87,-89.0,15.0,29.0,0.0
2020-08-09 20:39:00,152.0,24.87,-91.0,15.0,29.0,0.0
2020-08-09 20:40:00,152.0,24.87,-112.0,15.0,29.0,0.0
2020-08-09 20:41:00,152.0,24.87,-109.0,15.0,29.0,0.0
2020-08-09 20:42:00,152.0,24.87,-96.0,15.0,29.0,0.0
2020-08-09 20:43:00,152.0,24.87,-95.0,15.0,29.0,0.0
2020-08-09 20:44:00,152.0,24.87,-89.0,15.0,29.0,0.0
2020-08-09 20:45:00,152.0,24.87,-83.0,15.0,29.0,0.0
2020-08-09 20:46:00,152.0,24.87,-89.0,15.0,29.0,0.0
2020-08-09 20:47:00,152.0,25.24,252.0,15.0,29.0,0.0
2020-08-09 20:48:00,152.0,25.24,261.0,15.0,29.0,0.0
2020-08-09 20:49:00,152.0,25.24,266.0,15.0,29.0,0.0
2020-08-09 20:50:00,152.0,25.24,260.0,15.0,29.0,0.0
2020-08-09 20:51:00,152.0,25.24,249.0,15.0,29.0,0.0
2020-08-09 20:52:00,152.0,25.24,253.0,15.0,29.0,0.0
2020-08-09 20:53:00,152.0,25.24,254.0,15.0,29.0,0.0
2020-08-09 20:54:00,152.0,25.24,268.0,15.0,29.0,0.0
2020-08-09 20:55:00,152.0,25.24,259.0,15.0,29.0,0.0
2020-08-09 20:56:00,152.0,25.24,259.0,15.0,29.0,0.0
2020-08-09 20:57:00,152.0,25.24,253.0,15.0,29.0,0.0
2020-08-09 20:58:00,152.0,25.24,249.0,15.0,29.0,0.0
2020-08-09 20:59:00,152.0,25.24,253.0,15.0,29.0,0.0
2020-08-09 21:00:00,152.0,25.24,276.0,15.0,29.0,0.0
2020-08-09 21:01:00,152.0,25.24,253.0,15.0,29.0,0.0
2020-08-09 21:02:00,152.0,25.58,14.0,15.0,29.0,0.0
2020-08-09 21:03:00,152.0,25.58,21.0,15.0,29.0,0.0
2020-08-09 21:04:00,152.0,25.58,12.0,15.0,29.0,0.0
2020-08-09 21:05:00,152.0,25.58,7.0,15.0,29.0,0.0
2020-08-09 21:06:00,152.0,25.58,11.0,15.0,29.0,0.0
2020-08-09 21:07:00,152.0,25.58,7.0,15.0,29.0,0.0
2020-08-09 21:08:00,152.0,25.58,-19.0,15.0,29.0,0.0
2020-08-09 21:09:00,152.0,25.58,9.0,15.0,29.0,0.0
2020-08-09 21:10:00,152.0,25.58,18.0,15.0,29.0,0.0
2020-08-09 21:11:00,152.0,25.58,5.0,15.0,29.0,0.0
2020-08-09 21:12:00,152.0,25.58,-1.0,15.0,29.0,0.0
2020-08-09 21:13:00,152.0,25.58,24.0,15.0,29.0,0.0
2020-08-09 21:14:00,152.0,25.58,24.0,15.0,29.0,0.0
2020-08-09 21:15:00,152.0,25.58,10.0,15.0,29.0,0.0
2020-08-09 21:16:00,152.0,25.58,16.0,15.0,29.0,0.0
2020-08-09 21:17:00,152.0,25.51,23.0,15.0,29.0,0.0
2020-08-09 21:18:00,152.0,25.51,15.0,15.0,29.0,0.0
2020-08-09 21:19:00,152.0,25.51,12.0,15.0,29.0,0.0
2020-08-09 21:20:00,152.0,25.51,12.0,15.0,29.0,0.0
2020-08-09 21:21:00,152.0,25.51,13.0,15.0,29.0,0.0
2020-08-09 21:22:00,152.0,25.51,13.0,15.0,29.0,0.0
2020-08-09 21:23:00,152.0,25.51,21.0,15.0,29.0,0.0
2020-08-09 21:24:00,152.0,25.51,15.0,15.0,29.0,0.0
2020-08-09 21:25:00,152.0,25.51,13.0,15.0,29.0,0.0
2020-08-09 21:26:00,152.0,25.51,-2.0,15.0,29.0,0.0
2020-08-09 21:27:00,152.0,25.51,17.0,15.0,29.0,0.0
2020-08-09 21:28:00,152.0,25.51,21.0,15.0,29.0,0.0
2020-08-09 21:29:00,152.0,25.51,19.0,15.0,29.0,0.0
2020-08-09 21:30:00,152.0,25.51,21.0,15.0,29.0,0.0
2020-08-09 21:31:00,152.0,25.51,4.0,15.0,29.0,0.0
2020-08-09 21:32:00,152.0,25.44,17.0,15.0,29.0,0.0
2020-08-09 21:33:00,152.0,25.44,6.0,15.0,29.0,0.0
2020-08-09 21:34:00,152.0,25.44,11.0,15.0,29.0,0.0
2020-08-09 21:35:00,152.0,25.44,14.0,15.0,29.0,0.0
2020-08-09 21:36:00,152.0,25.44,14.0,15.0,29.0,0.0
2020-08-09 21:37:00,152.0,25.44,8.0,15.0,29.0,0.0
2020-08-09 21:38:00,152.0,25.44,8.0,15.0,29.0,0.0
2020-08-09 21:39:00,152.0,25.44,13.0,15.0,29.0,0.0
2020-08-09 21:40:00,152.0,25.44,3.0,15.0,29.0,0.0
2020-08-09 21:41:00,152.0,25.44,5.0,15.0,29.0,0.0
2020-08-09 21:42:00,152.0,25.44,13.0,15.0,29.0,0.0
2020-08-09 21:43:00,152.0,25.44,21.0,15.0,29.0,0.0
2020-08-09 21:44:00,152.0,25.44,6.0,15.0,29.0,0.0
2020-08-09 21:45:00,152.0,25.44,21.0,15.0,29.0,0.0
2020-08-09 21:46:00,152.0,25.44,12.0,15.0,29.0,0.0
2020-08-09 21:47:00,152.0,25.44,26.0,15.0,29.0,0.0
2020-08-09 21:48:00,152.0,25.33,23.0,15.0,29.0,0.0
2020-08-09 21:49:00,152.0,25.33,29.0,15.0,29.0,0.0
2020-08-09 21:50:00,152.0,25.33,29.0,15.0,29.0,0.0
2020-08-09 21:51:00,152.0,25.33,14.0,15.0,29.0,0.0
2020-08-09 21:52:00,152.0,25.33,18.0,15.0,29.0,0.0
2020-08-09 21:53:00,152.0,25.33,10.0,15.0,29.0,0.0
2020-08-09 21:54:00,152.0,25.33,10.0,15.0,29.0,0.0
2020-08-09 21:55:00,152.0,25.33,17.0,15.0,29.0,0.0
2020-08-09 21:56:00,152.0,25.33,17.0,15.0,29.0,0.0
2020-08-09 21:57:00,152.0,25.33,18.0,15.0,29.0,0.0
2020-08-09 21:58:00,152.0,25.33,12.0,15.0,29.0,0.0
2020-08-09 21:59:00,152.0,25.33,22.0,15.0,29.0,0.0
2020-08-09 22:00:00,152.0,25.33,22.0,15.0,29.0,0.0
2020-08-09 22:01:00,152.0,25.33,,15.0,29.0,
2020-08-09 22:02:00,152.0,25.33,3.0,15.0,29.0,0.0
2020-08-09 22:03:00,152.0,25.24,17.0,15.0,29.0,0.0
2020-08-09 22:04:00,152.0,25.24,24.0,15.0,29.0,0.0
2020-08-09 22:05:00,152.0,25.24,24.0,15.0,29.0,0.0
2020-08-09 22:06:00,152.0,25.24,0.0,15.0,29.0,0.0
2020-08-09 22:07:00,152.0,25.24,-7.0,15.0,29.0,0.0
2020-08-09 22:08:00,152.0,25.24,18.0,15.0,29.0,0.0
2020-08-09 22:09:00,152.0,25.24,6.0,15.0,29.0,0.0
2020-08-09 22:10:00,152.0,25.24,0.0,15.0,29.0,0.0
2020-08-09 22:11:00,152.0,25.24,14.0,15.0,29.0,0.0
2020-08-09 22:12:00,152.0,25.24,22.0,15.0,29.0,0.0
2020-08-09 22:13:00,152.0,25.24,0.0,15.0,29.0,0.0
2020-08-09 22:14:00,152.0,25.24,18.0,15.0,29.0,0.0
2020-08-09 22:15:00,152.0,25.24,27.0,15.0,29.0,0.0
2020-08-09 22:16:00,152.0,25.24,16.0,15.0,29.0,0.0
2020-08-09 22:17:00,152.0,25.17,12.0,15.0,29.0,0.0
2020-08-09 22:18:00,152.0,25.17,5.0,15.0,29.0,0.0
2020-08-09 22:19:00,152.0,25.17,9.0,15.0,29.0,0.0
2020-08-09 22:20:00,152.0,25.17,22.0,15.0,29.0,0.0
2020-08-09 22:21:00,152.0,25.17,-10.0,15.0,29.0,0.0
2020-08-09 22:22:00,152.0,25.17,7.0,15.0,29.0,0.0
2020-08-09 22:23:00,152.0,25.17,11.0,15.0,29.0,0.0
2020-08-09 22:24:00,152.0,25.17,18.0,15.0,29.0,0.0
2020-08-09 22:25:00,152.0,25.17,26.0,15.0,29.0,0.0
2020-08-09 22:26:00,152.0,25.17,-6.0,15.0,29.0,0.0
2020-08-09 22:27:00,152.0,25.17,12.0,15.0,29.0,0.0
2020-08-09 22:28:00,152.0,25.17,16.0,15.0,29.0,0.0
2020-08-09 22:29:00,152.0,25.17,23.0,15.0,29.0,0.0
2020-08-09 22:30:00,152.0,25.17,1.0,15.0,29.0,0.0
2020-08-09 22:31:00,152.0,25.17,11.0,15.0,29.0,0.0
2020-08-09 22:32:00,152.0,25.11,18.0,15.0,29.0,0.0
2020-08-09 22:33:00,152.0,25.11,22.0,15.0,29.0,0.0
2020-08-09 22:34:00,152.0,25.11,-9.0,15.0,29.0,0.0
2020-08-09 22:35:00,152.0,25.11,14.0,15.0,29.0,0.0
2020-08-09 22:36:00,152.0,25.11,13.0,15.0,29.0,0.0
2020-08-09 22:37:00,152.0,25.11,20.0,15.0,29.0,0.0
2020-08-09 22:38:00,152.0,25.11,19.0,15.0,29.0,0.0
2020-08-09 22:39:00,152.0,25.11,18.0,15.0,29.0,0.0
2020-08-09 22:40:00,152.0,25.11,9.0,15.0,29.0,0.0
2020-08-09 22:41:00,152.0,25.11,-5.0,15.0,29.0,0.0
2020-08-09 22:42:00,152.0,25.11,14.0,15.0,29.0,0.0
2020-08-09 22:43:00,152.0,25.11,-2.0,15.0,29.0,0.0
2020-08-09 22:44:00,152.0,25.11,22.0,15.0,29.0,0.0
2020-08-09 22:45:00,152.0,25.11,26.0,15.0,29.0,0.0
2020-08-09 22:46:00,152.0,25.11,15.0,15.0,29.0,0.0
2020-08-09 22:47:00,152.0,25.11,21.0,15.0,29.0,0.0
2020-08-09 22:48:00,152.0,25.01,17.0,15.0,29.0,0.0
2020-08-09 22:49:00,152.0,25.01,12.0,15.0,29.0,0.0
2020-08-09 22:50:00,152.0,25.01,5.0,15.0,29.0,0.0
2020-08-09 22:51:00,152.0,25.01,12.0,15.0,29.0,0.0
2020-08-09 22:52:00,152.0,25.01,21.0,15.0,29.0,0.0
2020-08-09 22:53:00,152.0,25.01,19.0,15.0,29.0,0.0
2020-08-09 22:54:00,152.0,25.01,21.0,15.0,29.0,0.0
2020-08-09 22:55:00,152.0,25.01,14.0,15.0,29.0,0.0
2020-08-09 22:56:00,152.0,25.01,10.0,15.0,29.0,0.0
2020-08-09 22:57:00,152.0,25.01,20.0,15.0,29.0,0.0
2020-08-09 22:58:00,152.0,25.01,2.0,15.0,29.0,0.0
2020-08-09 22:59:00,152.0,25.01,13.0,15.0,29.0,0.0
2020-08-09 23:00:00,152.0,25.01,9.0,15.0,29.0,0.0
2020-08-09 23:01:00,152.0,25.01,17.0,15.0,29.0,0.0
2020-08-09 23:02:00,152.0,24.94,18.0,15.0,29.0,0.0
2020-08-09 23:03:00,152.0,24.94,19.0,15.0,29.0,0.0
2020-08-09 23:04:00,152.0,24.94,21.0,15.0,29.0,0.0
2020-08-09 23:05:00,152.0,24.94,0.0,15.0,29.0,0.0
2020-08-09 23:06:00,152.0,24.94,24.0,15.0,29.0,0.0
2020-08-09 23:07:00,152.0,24.94,12.0,15.0,29.0,0.0
2020-08-09 23:08:00,152.0,24.94,16.0,15.0,29.0,0.0
2020-08-09 23:09:00,152.0,24.94,9.0,15.0,29.0,0.0
2020-08-09 23:10:00,152.0,24.94,14.0,15.0,29.0,0.0
2020-08-09 23:11:00,152.0,24.94,0.0,15.0,29.0,0.0
2020-08-09 23:12:00,152.0,24.94,16.0,15.0,29.0,0.0
2020-08-09 23:13:00,152.0,24.94,16.0,15.0,29.0,0.0
2020-08-09 23:14:00,152.0,24.94,15.0,15.0,29.0,0.0
2020-08-09 23:15:00,152.0,24.94,16.0,15.0,29.0,0.0
2020-08-09 23:16:00,152.0,24.94,9.0,15.0,29.0,0.0
2020-08-09 23:17:00,152.0,24.94,6.0,15.0,29.0,0.0
2020-08-09 23:18:00,152.0,24.85,15.0,15.0,29.0,0.0
2020-08-09 23:19:00,152.0,24.85,30.0,15.0,29.0,0.0
2020-08-09 23:20:00,152.0,24.85,18.0,15.0,29.0,0.0
2020-08-09 23:21:00,152.0,24.85,16.0,15.0,29.0,0.0
2020-08-09 23:22:00,152.0,24.85,19.0,15.0,29.0,0.0
2020-08-09 23:23:00,152.0,24.85,17.0,15.0,29.0,0.0
2020-08-09 23:24:00,152.0,24.85,19.0,15.0,29.0,0.0
2020-08-09 23:25:00,152.0,24.85,14.0,15.0,29.0,0.0
2020-08-09 23:26:00,152.0,24.85,-1.0,15.0,29.0,0.0
2020-08-09 23:27:00,152.0,24.85,-3.0,15.0,29.0,0.0
2020-08-09 23:28:00,152.0,24.85,18.0,15.0,29.0,0.0
2020-08-09 23:29:00,152.0,24.85,18.0,15.0,29.0,0.0
2020-08-09 23:30:00,152.0,24.85,8.0,15.0,29.0,0.0
2020-08-09 23:31:00,152.0,24.85,13.0,15.0,29.0,0.0
2020-08-09 23:32:00,152.0,24.79,19.0,15.0,29.0,0.0
2020-08-09 23:33:00,152.0,24.79,12.0,15.0,29.0,0.0
2020-08-09 23:34:00,152.0,24.79,5.0,15.0,29.0,0.0
2020-08-09 23:35:00,152.0,24.79,13.0,15.0,29.0,0.0
2020-08-09 23:36:00,152.0,24.79,-2.0,15.0,29.0,0.0
2020-08-09 23:37:00,152.0,24.79,17.0,15.0,29.0,0.0
2020-08-09 23:38:00,152.0,24.79,15.0,15.0,29.0,0.0
2020-08-09 23:39:00,152.0,24.79,6.0,15.0,29.0,0.0
2020-08-09 23:40:00,152.0,24.79,23.0,15.0,29.0,0.0
2020-08-09 23:41:00,152.0,24.79,12.0,15.0,29.0,0.0
2020-08-09 23:42:00,152.0,24.79,2.0,15.0,29.0,0.0
2020-08-09 23:43:00,152.0,24.79,23.0,15.0,29.0,0.0
2020-08-09 23:44:00,152.0,24.79,15.0,15.0,29.0,0.0
2020-08-09 23:45:00,152.0,24.79,-1.0,15.0,29.0,0.0
2020-08-09 23:46:00,152.0,24.79,14.0,15.0,29.0,0.0
2020-08-09 23:47:00,152.0,24.71,17.0,15.0,29.0,0.0
2020-08-09 23:48:00,152.0,24.71,8.0,15.0,29.0,0.0
2020-08-09 23:49:00,152.0,24.71,19.0,15.0,29.0,0.0
2020-08-09 23:50:00,152.0,24.71,-5.0,15.0,29.0,0.0
2020-08-09 23:51:00,152.0,24.71,16.0,15.0,29.0,0.0
2020-08-09 23:52:00,152.0,24.71,31.0,15.0,29.0,0.0
2020-08-09 23:53:00,152.0,24.71,1.0,15.0,29.0,0.0
2020-08-09 23:54:00,152.0,24.71,12.0,15.0,29.0,0.0
2020-08-09 23:55:00,152.0,24.71,24.0,15.0,29.0,0.0
2020-08-09 23:56:00,152.0,24.71,10.0,15.0,29.0,0.0
2020-08-09 23:57:00,152.0,24.71,23.0,15.0,29.0,0.0
2020-08-09 23:58:00,152.0,24.71,12.0,15.0,29.0,0.0
2020-08-09 23:59:00,152.0,24.71,19.0,15.0,29.0,0.0
2020-08-10 00:00:00,152.0,24.71,13.0,15.0,29.0,0.0
2020-08-10 00:01:00,,,5.0,15.0,29.0,0.0
2020-08-10 00:02:00,152.0,24.67,-5.0,15.0,29.0,0.0
2020-08-10 00:03:00,152.0,24.67,1.0,15.0,29.0,0.0
2020-08-10 00:04:00,152.0,24.67,16.0,15.0,29.0,0.0
2020-08-10 00:05:00,152.0,24.67,2.0,15.0,29.0,0.0
2020-08-10 00:06:00,152.0,24.67,22.0,15.0,29.0,0.0
2020-08-10 00:07:00,152.0,24.67,5.0,15.0,29.0,0.0
2020-08-10 00:08:00,152.0,24.67,12.0,15.0,29.0,0.0
2020-08-10 00:09:00,152.0,24.67,14.0,15.0,29.0,0.0
2020-08-10 00:10:00,152.0,24.67,34.0,15.0,29.0,0.0
2020-08-10 00:11:00,152.0,24.67,35.0,15.0,29.0,0.0
2020-08-10 00:12:00,152.0,24.67,-3.0,15.0,29.0,0.0
2020-08-10 00:13:00,152.0,24.67,-2.0,15.0,29.0,0.0
2020-08-10 00:14:00,152.0,24.67,13.0,15.0,29.0,0.0
2020-08-10 00:15:00,152.0,24.67,25.0,15.0,29.0,0.0
2020-08-10 00:16:00,152.0,24.67,17.0,15.0,29.0,0.0
2020-08-10 00:17:00,152.0,24.65,14.0,15.0,29.0,0.0
2020-08-10 00:18:00,152.0,24.65,15.0,15.0,29.0,0.0
2020-08-10 00:19:00,152.0,24.65,-5.0,15.0,29.0,0.0
2020-08-10 00:20:00,152.0,24.65,-10.0,15.0,29.0,0.0
2020-08-10 00:21:00,152.0,24.65,9.0,15.0,29.0,0.0
2020-08-10 00:22:00,152.0,24.65,16.0,15.0,29.0,0.0
2020-08-10 00:23:00,152.0,24.65,15.0,15.0,29.0,0.0
2020-08-10 00:24:00,152.0,24.65,15.0,15.0,29.0,0.0
2020-08-10 00:25:00,152.0,24.65,18.0,15.0,29.0,0.0
2020-08-10 00:26:00,152.0,24.65,2.0,15.0,29.0,0.0
2020-08-10 00:27:00,152.0,24.65,18.0,15.0,29.0,0.0
2020-08-10 00:28:00,152.0,24.65,8.0,15.0,29.0,0.0
2020-08-10 00:29:00,152.0,24.65,5.0,15.0,29.0,0.0
2020-08-10 00:30:00,152.0,24.65,13.0,15.0,29.0,0.0
2020-08-10 00:31:00,152.0,24.65,9.0,15.0,29.0,0.0
2020-08-10 00:32:00,152.0,24.64,-1.0,15.0,29.0,0.0
2020-08-10 00:33:00,152.0,24.64,15.0,15.0,29.0,0.0
2020-08-10 00:34:00,152.0,24.64,8.0,15.0,29.0,0.0
2020-08-10 00:35:00,152.0,24.64,11.0,15.0,29.0,0.0
2020-08-10 00:36:00,152.0,24.64,15.0,15.0,29.0,0.0
2020-08-10 00:37:00,152.0,24.64,20.0,15.0,29.0,0.0
2020-08-10 00:38:00,152.0,24.64,20.0,15.0,29.0,0.0
2020-08-10 00:39:00,152.0,24.64,25.0,15.0,29.0,0.0
2020-08-10 00:40:00,152.0,24.64,1.0,15.0,29.0,0.0
2020-08-10 00:41:00,152.0,24.64,3.0,15.0,29.0,0.0
2020-08-10 00:42:00,152.0,24.64,15.0,15.0,29.0,0.0
2020-08-10 00:43:00,152.0,24.64,-4.0,15.0,29.0,0.0
2020-08-10 00:44:00,152.0,24.64,2.0,15.0,29.0,0.0
2020-08-10 00:45:00,152.0,24.64,13.0,15.0,29.0,0.0
2020-08-10 00:46:00,152.0,24.64,-9.0,15.0,29.0,0.0
2020-08-10 00:47:00,152.0,24.64,7.0,15.0,29.0,0.0
2020-08-10 00:48:00,152.0,24.61,0.0,15.0,29.0,0.0
2020-08-10 00:49:00,152.0,24.61,16.0,15.0,29.0,0.0
2020-08-10 00:50:00,152.0,24.61,-3.0,15.0,29.0,0.0
2020-08-10 00:51:00,152.0,24.61,0.0,15.0,29.0,0.0
2020-08-10 00:52:00,152.0,24.61,13.0,15.0,29.0,0.0
2020-08-10 00:53:00,152.0,24.61,4.0,15.0,29.0,0.0
2020-08-10 00:54:00,152.0,24.61,16.0,15.0,29.0,0.0
2020-08-10 00:55:00,152.0,24.61,15.0,15.0,29.0,0.0
2020-08-10 00:56:00,152.0,24.61,-1.0,15.0,29.0,0.0
2020-08-10 00:57:00,152.0,24.61,14.0,15.0,29.0,0.0
2020-08-10 00:58:00,152.0,24.61,4.0,15.0,29.0,0.0
2020-08-10 00:59:00,152.0,24.61,16.0,15.0,29.0,0.0
2020-08-10 01:00:00,152.0,24.61,-6.0,15.0,29.0,0.0
2020-08-10 01:01:00,152.0,24.61,11.0,15.0,29.0,0.0
2020-08-10 01:02:00,152.0,24.62,12.0,15.0,29.0,0.0
2020-08-10 01:03:00,152.0,24.62,10.0,15.0,29.0,0.0
2020-08-10 01:04:00,152.0,24.62,-1.0,15.0,29.0,0.0
2020-08-10 01:05:00,152.0,24.62,7.0,15.0,29.0,0.0
2020-08-10 01:06:00,152.0,24.62,22.0,15.0,29.0,0.0
2020-08-10 01:07:00,152.0,24.62,12.0,15.0,29.0,0.0
2020-08-10 01:08:00,152.0,24.62,24.0,15.0,29.0,0.0
2020-08-10 01:09:00,152.0,24.62,6.0,15.0,29.0,0.0
2020-08-10 01:10:00,152.0,24.62,15.0,15.0,29.0,0.0
2020-08-10 01:11:00,152.0,24.62,19.0,15.0,29.0,0.0
2020-08-10 01:12:00,152.0,24.62,20.0,15.0,29.0,0.0
2020-08-10 01:13:00,152.0,24.62,20.0,15.0,29.0,0.0
2020-08-10 01:14:00,152.0,24.62,15.0,15.0,29.0,0.0
2020-08-10 01:15:00,152.0,24.62,15.0,15.0,29.0,0.0
2020-08-10 01:16:00,152.0,24.62,-2.0,15.0,29.0,0.0
2020-08-10 01:17:00,152.0,24.56,13.0,15.0,29.0,0.0
2020-08-10 01:18:00,152.0,24.56,-1.0,15.0,29.0,0.0
2020-08-10 01:19:00,152.0,24.56,4.0,15.0,29.0,0.0
2020-08-10 01:20:00,152.0,24.56,17.0,15.0,29.0,0.0
2020-08-10 01:21:00,152.0,24.56,18.0,15.0,29.0,0.0
2020-08-10 01:22:00,152.0,24.56,22.0,15.0,29.0,0.0
2020-08-10 01:23:00,152.0,24.56,22.0,15.0,29.0,0.0
2020-08-10 01:24:00,152.0,24.56,20.0,15.0,29.0,0.0
2020-08-10 01:25:00,152.0,24.56,12.0,15.0,29.0,0.0
2020-08-10 01:26:00,152.0,24.56,24.0,15.0,29.0,0.0
2020-08-10 01:27:00,152.0,24.56,1.0,15.0,29.0,0.0
2020-08-10 01:28:00,152.0,24.56,7.0,15.0,29.0,0.0
2020-08-10 01:29:00,152.0,24.56,4.0,15.0,29.0,0.0
2020-08-10 01:30:00,152.0,24.56,25.0,15.0,29.0,0.0
2020-08-10 01:31:00,152.0,24.56,7.0,15.0,29.0,0.0
2020-08-10 01:32:00,152.0,24.56,8.0,15.0,29.0,0.0
2020-08-10 01:33:00,152.0,24.56,8.0,15.0,29.0,0.0
2020-08-10 01:34:00,152.0,24.56,6.0,15.0,29.0,0.0
2020-08-10 01:35:00,152.0,24.56,14.0,15.0,29.0,0.0
2020-08-10 01:36:00,152.0,24.56,16.0,15.0,29.0,0.0
2020-08-10 01:37:00,152.0,24.56,15.0,15.0,29.0,0.0
2020-08-10 01:38:00,152.0,24.56,10.0,15.0,29.0,0.0
2020-08-10 01:39:00,152.0,24.56,10.0,15.0,29.0,0.0
2020-08-10 01:40:00,152.0,24.56,14.0,15.0,29.0,0.0
2020-08-10 01:41:00,152.0,24.56,-4.0,15.0,29.0,0.0
2020-08-10 01:42:00,152.0,24.56,6.0,15.0,29.0,0.0
2020-08-10 01:43:00,152.0,24.56,10.0,15.0,29.0,0.0
2020-08-10 01:44:00,152.0,24.56,13.0,15.0,29.0,0.0
2020-08-10 01:45:00,152.0,24.56,13.0,15.0,29.0,0.0
2020-08-10 01:46:00,152.0,24.56,18.0,15.0,29.0,0.0
2020-08-10 01:47:00,152.0,24.54,17.0,15.0,29.0,0.0
2020-08-10 01:48:00,152.0,24.54,5.0,15.0,29.0,0.0
2020-08-10 01:49:00,152.0,24.54,28.0,15.0,29.0,0.0
2020-08-10 01:50:00,152.0,24.54,26.0,15.0,29.0,0.0
2020-08-10 01:51:00,152.0,24.54,21.0,15.0,29.0,0.0
2020-08-10 01:52:00,,,8.0,15.0,29.0,0.0
2020-08-10 01:53:00,152.0,24.54,12.0,15.0,29.0,0.0
2020-08-10 01:54:00,152.0,24.54,26.0,15.0,29.0,0.0
2020-08-10 01:55:00,152.0,24.54,26.0,15.0,29.0,0.0
2020-08-10 01:56:00,152.0,24.54,20.0,15.0,29.0,0.0
2020-08-10 01:57:00,152.0,24.54,20.0,15.0,29.0,0.0
2020-08-10 01:58:00,152.0,24.54,12.0,15.0,29.0,0.0
2020-08-10 01:59:00,152.0,24.54,14.0,15.0,29.0,0.0
2020-08-10 02:00:00,152.0,24.54,4.0,15.0,29.0,0.0
2020-08-10 02:01:00,152.0,24.54,13.0,15.0,29.0,0.0
2020-08-10 02:02:00,152.0,24.53,5.0,15.0,29.0,0.0
2020-08-10 02:03:00,152.0,24.53,5.0,15.0,29.0,0.0
2020-08-10 02:04:00,152.0,24.53,26.0,15.0,29.0,0.0
2020-08-10 02:05:00,152.0,24.53,17.0,15.0,29.0,0.0
2020-08-10 02:06:00,152.0,24.53,25.0,15.0,29.0,0.0
2020-08-10 02:07:00,152.0,24.53,25.0,15.0,29.0,0.0
2020-08-10 02:08:00,152.0,24.53,12.0,15.0,29.0,0.0
2020-08-10 02:09:00,152.0,24.53,22.0,15.0,29.0,0.0
2020-08-10 02:10:00,152.0,24.53,15.0,15.0,29.0,0.0
2020-08-10 02:11:00,152.0,24.53,12.0,15.0,29.0,0.0
2020-08-10 02:12:00,152.0,24.53,12.0,15.0,29.0,0.0
2020-08-10 02:13:00,152.0,24.53,3.0,15.0,29.0,0.0
2020-08-10 02:14:00,152.0,24.53,3.0,15.0,29.0,0.0
2020-08-10 02:15:00,152.0,24.53,3.0,15.0,29.0,0.0
2020-08-10 02:16:00,152.0,24.53,-1.0,15.0,29.0,0.0
2020-08-10 02:17:00,152.0,24.52,12.0,15.0,29.0,0.0
2020-08-10 02:18:00,152.0,24.52,2.0,15.0,29.0,0.0
2020-08-10 02:19:00,152.0,24.52,31.0,15.0,29.0,0.0
2020-08-10 02:20:00,152.0,24.52,23.0,15.0,29.0,0.0
2020-08-10 02:21:00,152.0,24.52,17.0,15.0,29.0,0.0
2020-08-10 02:22:00,152.0,24.52,1.0,15.0,29.0,0.0
2020-08-10 02:23:00,152.0,24.52,1.0,15.0,29.0,0.0
2020-08-10 02:24:00,152.0,24.52,22.0,15.0,29.0,0.0
2020-08-10 02:25:00,152.0,24.52,22.0,15.0,29.0,0.0
2020-08-10 02:26:00,152.0,24.52,12.0,15.0,29.0,0.0
2020-08-10 02:27:00,152.0,24.52,16.0,15.0,29.0,0.0
2020-08-10 02:28:00,152.0,24.52,0.0,15.0,29.0,0.0
2020-08-10 02:29:00,152.0,24.52,0.0,15.0,29.0,0.0
2020-08-10 02:30:00,152.0,24.52,4.0,15.0,29.0,0.0
2020-08-10 02:31:00,152.0,24.52,16.0,15.0,29.0,0.0
2020-08-10 02:32:00,152.0,24.49,14.0,15.0,29.0,0.0
2020-08-10 02:33:00,152.0,24.49,23.0,15.0,29.0,0.0
2020-08-10 02:34:00,152.0,24.49,7.0,15.0,29.0,0.0
2020-08-10 02:35:00,152.0,24.49,13.0,15.0,29.0,0.0
2020-08-10 02:36:00,152.0,24.49,4.0,15.0,29.0,0.0
2020-08-10 02:37:00,152.0,24.49,14.0,15.0,29.0,0.0
2020-08-10 02:38:00,152.0,24.49,-3.0,15.0,29.0,0.0
2020-08-10 02:39:00,152.0,24.49,17.0,15.0,29.0,0.0
2020-08-10 02:40:00,152.0,24.49,-1.0,15.0,29.0,0.0
2020-08-10 02:41:00,152.0,24.49,16.0,15.0,29.0,0.0
2020-08-10 02:42:00,152.0,24.49,0.0,15.0,29.0,0.0
2020-08-10 02:43:00,152.0,24.49,18.0,15.0,29.0,0.0
2020-08-10 02:44:00,152.0,24.49,14.0,15.0,29.0,0.0
2020-08-10 02:45:00,152.0,24.49,15.0,15.0,29.0,0.0
2020-08-10 02:46:00,152.0,24.49,25.0,15.0,29.0,0.0
2020-08-10 02:47:00,152.0,24.51,16.0,15.0,29.0,0.0
2020-08-10 02:48:00,152.0,24.51,14.0,15.0,29.0,0.0
2020-08-10 02:49:00,152.0,24.51,14.0,15.0,29.0,0.0
2020-08-10 02:50:00,152.0,24.51,14.0,15.0,29.0,0.0
2020-08-10 02:51:00,152.0,24.51,12.0,15.0,29.0,0.0
2020-08-10 02:52:00,152.0,24.51,17.0,15.0,29.0,0.0
2020-08-10 02:53:00,152.0,24.51,22.0,15.0,29.0,0.0
2020-08-10 02:54:00,152.0,24.51,11.0,15.0,29.0,0.0
2020-08-10 02:55:00,152.0,24.51,13.0,15.0,29.0,0.0
2020-08-10 02:56:00,152.0,24.51,15.0,15.0,29.0,0.0
2020-08-10 02:57:00,152.0,24.51,19.0,15.0,29.0,0.0
2020-08-10 02:58:00,152.0,24.51,15.0,15.0,29.0,0.0
2020-08-10 02:59:00,152.0,24.51,17.0,15.0,29.0,0.0
2020-08-10 03:00:00,152.0,24.51,16.0,15.0,29.0,0.0
2020-08-10 03:01:00,152.0,24.51,27.0,15.0,29.0,0.0
2020-08-10 03:02:00,152.0,24.51,4.0,15.0,29.0,0.0
2020-08-10 03:03:00,152.0,24.49,12.0,15.0,29.0,0.0
2020-08-10 03:04:00,152.0,24.49,11.0,15.0,29.0,0.0
2020-08-10 03:05:00,152.0,24.49,22.0,15.0,29.0,0.0
2020-08-10 03:06:00,152.0,24.49,18.0,15.0,29.0,0.0
2020-08-10 03:07:00,152.0,24.49,11.0,15.0,29.0,0.0
2020-08-10 03:08:00,152.0,24.49,5.0,15.0,29.0,0.0
2020-08-10 03:09:00,152.0,24.49,12.0,15.0,29.0,0.0
2020-08-10 03:10:00,152.0,24.49,15.0,15.0,29.0,0.0
2020-08-10 03:11:00,152.0,24.49,14.0,15.0,29.0,0.0
2020-08-10 03:12:00,152.0,24.49,24.0,15.0,29.0,0.0
2020-08-10 03:13:00,152.0,24.49,5.0,15.0,29.0,0.0
2020-08-10 03:14:00,152.0,24.49,14.0,15.0,29.0,0.0
2020-08-10 03:15:00,152.0,24.49,16.0,15.0,29.0,0.0
2020-08-10 03:16:00,152.0,24.49,11.0,15.0,29.0,0.0
2020-08-10 03:17:00,152.0,24.48,-1.0,15.0,29.0,0.0
2020-08-10 03:18:00,152.0,24.48,7.0,15.0,29.0,0.0
2020-08-10 03:19:00,152.0,24.48,14.0,15.0,29.0,0.0
2020-08-10 03:20:00,152.0,24.48,13.0,15.0,29.0,0.0
2020-08-10 03:21:00,152.0,24.48,0.0,15.0,29.0,0.0
2020-08-10 03:22:00,152.0,24.48,16.0,15.0,29.0,0.0
2020-08-10 03:23:00,152.0,24.48,15.0,15.0,29.0,0.0
2020-08-10 03:24:00,152.0,24.48,-1.0,15.0,29.0,0.0
2020-08-10 03:25:00,152.0,24.48,9.0,15.0,29.0,0.0
2020-08-10 03:26:00,152.0,24.48,8.0,15.0,29.0,0.0
2020-08-10 03:27:00,152.0,24.48,26.0,15.0,29.0,0.0
2020-08-10 03:28:00,152.0,24.48,15.0,15.0,29.0,0.0
2020-08-10 03:29:00,152.0,24.48,0.0,15.0,29.0,0.0
2020-08-10 03:30:00,152.0,24.48,-3.0,15.0,29.0,0.0
2020-08-10 03:31:00,152.0,24.48,4.0,15.0,29.0,0.0
2020-08-10 03:32:00,152.0,24.48,28.0,15.0,29.0,0.0
2020-08-10 03:33:00,152.0,24.49,25.0,15.0,29.0,0.0
2020-08-10 03:34:00,152.0,24.49,16.0,15.0,29.0,0.0
2020-08-10 03:35:00,152.0,24.49,12.0,15.0,29.0,0.0
2020-08-10 03:36:00,152.0,24.49,1.0,15.0,29.0,0.0
2020-08-10 03:37:00,152.0,24.49,2.0,15.0,29.0,0.0
2020-08-10 03:38:00,152.0,24.49,1.0,15.0,29.0,0.0
2020-08-10 03:39:00,152.0,24.49,24.0,15.0,29.0,0.0
2020-08-10 03:40:00,152.0,24.49,29.0,15.0,29.0,0.0
2020-08-10 03:41:00,152.0,24.49,13.0,15.0,29.0,0.0
2020-08-10 03:42:00,152.0,24.49,19.0,15.0,29.0,0.0
2020-08-10 03:43:00,152.0,24.49,19.0,15.0,29.0,0.0
2020-08-10 03:44:00,152.0,24.49,16.0,15.0,29.0,0.0
2020-08-10 03:45:00,152.0,24.49,16.0,15.0,29.0,0.0
2020-08-10 03:46:00,152.0,24.49,19.0,15.0,29.0,0.0
2020-08-10 03:47:00,152.0,24.51,8.0,15.0,29.0,0.0
2020-08-10 03:48:00,152.0,24.51,20.0,15.0,29.0,0.0
2020-08-10 03:49:00,152.0,24.51,15.0,15.0,29.0,0.0
2020-08-10 03:50:00,152.0,24.51,0.0,15.0,29.0,0.0
2020-08-10 03:51:00,152.0,24.51,10.0,15.0,29.0,0.0
2020-08-10 03:52:00,152.0,24.51,16.0,15.0,29.0,0.0
2020-08-10 03:53:00,152.0,24.51,21.0,15.0,29.0,0.0
2020-08-10 03:54:00,152.0,24.51,14.0,15.0,29.0,0.0
2020-08-10 03:55:00,152.0,24.51,19.0,15.0,29.0,0.0
2020-08-10 03:56:00,152.0,24.51,30.0,15.0,29.0,0.0
2020-08-10 03:57:00,152.0,24.51,4.0,15.0,29.0,0.0
2020-08-10 03:58:00,152.0,24.51,15.0,15.0,29.0,0.0
2020-08-10 03:59:00,152.0,24.51,14.0,15.0,29.0,0.0
2020-08-10 04:00:00,152.0,24.51,21.0,15.0,29.0,0.0
2020-08-10 04:01:00,152.0,24.51,19.0,15.0,29.0,0.0
2020-08-10 04:02:00,152.0,24.45,8.0,15.0,29.0,0.0
2020-08-10 04:03:00,152.0,24.45,13.0,15.0,29.0,0.0
2020-08-10 04:04:00,152.0,24.45,-9.0,15.0,29.0,0.0
2020-08-10 04:05:00,152.0,24.45,3.0,15.0,29.0,0.0
2020-08-10 04:06:00,152.0,24.45,-9.0,15.0,29.0,0.0
2020-08-10 04:07:00,152.0,24.45,10.0,15.0,29.0,0.0
2020-08-10 04:08:00,152.0,24.45,-1.0,15.0,29.0,0.0
2020-08-10 04:09:00,152.0,24.45,-1.0,15.0,29.0,0.0
2020-08-10 04:10:00,152.0,24.45,17.0,15.0,29.0,0.0
2020-08-10 04:11:00,152.0,24.45,15.0,15.0,29.0,0.0
2020-08-10 04:12:00,152.0,24.45,18.0,15.0,29.0,0.0
2020-08-10 04:13:00,152.0,24.45,24.0,15.0,29.0,0.0
2020-08-10 04:14:00,152.0,24.45,26.0,15.0,29.0,0.0
2020-08-10 04:15:00,152.0,24.45,-2.0,15.0,29.0,0.0
2020-08-10 04:16:00,152.0,24.45,2.0,15.0,29.0,0.0
2020-08-10 04:17:00,152.0,24.47,11.0,15.0,29.0,0.0
2020-08-10 04:18:00,152.0,24.47,21.0,15.0,29.0,0.0
2020-08-10 04:19:00,152.0,24.47,3.0,15.0,29.0,0.0
2020-08-10 04:20:00,152.0,24.47,18.0,15.0,29.0,0.0
2020-08-10 04:21:00,152.0,24.47,16.0,15.0,29.0,0.0
2020-08-10 04:22:00,152.0,24.47,9.0,15.0,29.0,0.0
2020-08-10 04:23:00,152.0,24.47,11.0,15.0,29.0,0.0
2020-08-10 04:24:00,152.0,24.47,19.0,15.0,29.0,0.0
2020-08-10 04:25:00,152.0,24.47,19.0,15.0,29.0,0.0
2020-08-10 04:26:00,152.0,24.47,11.0,15.0,29.0,0.0
2020-08-10 04:27:00,152.0,24.47,10.0,15.0,29.0,0.0
2020-08-10 04:28:00,152.0,24.47,1.0,15.0,29.0,0.0
2020-08-10 04:29:00,152.0,24.47,34.0,15.0,29.0,0.0
2020-08-10 04:30:00,152.0,24.47,6.0,15.0,29.0,0.0
2020-08-10 04:31:00,152.0,24.47,16.0,15.0,29.0,0.0
2020-08-10 04:32:00,215.0,24.46,0.0,15.0,29.0,0.0
2020-08-10 04:33:00,215.0,24.46,15.0,15.0,29.0,0.0
2020-08-10 04:34:00,215.0,24.46,21.0,15.0,29.0,0.0
2020-08-10 04:35:00,215.0,24.46,13.0,15.0,29.0,0.0
2020-08-10 04:36:00,215.0,24.46,19.0,15.0,29.0,0.0
2020-08-10 04:37:00,215.0,24.46,22.0,15.0,29.0,0.0
2020-08-10 04:38:00,215.0,24.46,19.0,15.0,29.0,0.0
2020-08-10 04:39:00,215.0,24.46,23.0,15.0,29.0,0.0
2020-08-10 04:40:00,215.0,24.46,10.0,15.0,29.0,0.0
2020-08-10 04:41:00,215.0,24.46,0.0,15.0,29.0,0.0
2020-08-10 04:42:00,215.0,24.46,24.0,15.0,29.0,0.0
2020-08-10 04:43:00,215.0,24.46,24.0,15.0,29.0,0.0
2020-08-10 04:44:00,215.0,24.46,12.0,15.0,29.0,0.0
2020-08-10 04:45:00,215.0,24.46,19.0,15.0,29.0,0.0
2020-08-10 04:46:00,215.0,24.46,10.0,15.0,29.0,0.0
2020-08-10 04:47:00,808.0,24.4,-7.0,15.0,29.0,0.0
2020-08-10 04:48:00,808.0,24.4,22.0,15.0,29.0,0.0
2020-08-10 04:49:00,808.0,24.4,10.0,15.0,29.0,0.0
2020-08-10 04:50:00,808.0,24.4,-10.0,15.0,29.0,0.0
2020-08-10 04:51:00,808.0,24.4,12.0,15.0,29.0,0.0
2020-08-10 04:52:00,808.0,24.4,24.0,15.0,29.0,0.0
2020-08-10 04:53:00,808.0,24.4,15.0,15.0,29.0,0.0
2020-08-10 04:54:00,808.0,24.4,29.0,15.0,29.0,0.0
2020-08-10 04:55:00,808.0,24.4,8.0,15.0,29.0,0.0
2020-08-10 04:56:00,808.0,24.4,0.0,15.0,29.0,0.0
2020-08-10 04:57:00,808.0,24.4,17.0,15.0,29.0,0.0
2020-08-10 04:58:00,808.0,24.4,12.0,15.0,29.0,0.0
2020-08-10 04:59:00,808.0,24.4,0.0,15.0,29.0,0.0
2020-08-10 05:00:00,808.0,24.4,-2.0,15.0,29.0,0.0
2020-08-10 05:01:00,808.0,24.4,11.0,15.0,29.0,0.0
2020-08-10 05:02:00,584.0,24.39,20.0,15.0,29.0,0.0
2020-08-10 05:03:00,584.0,24.39,-5.0,15.0,29.0,0.0
2020-08-10 05:04:00,584.0,24.39,11.0,15.0,29.0,0.0
2020-08-10 05:05:00,584.0,24.39,14.0,15.0,29.0,0.0
2020-08-10 05:06:00,584.0,24.39,15.0,15.0,29.0,0.0
2020-08-10 05:07:00,584.0,24.39,14.0,15.0,29.0,0.0
2020-08-10 05:08:00,584.0,24.39,13.0,15.0,29.0,0.0
2020-08-10 05:09:00,584.0,24.39,17.0,15.0,29.0,0.0
2020-08-10 05:10:00,584.0,24.39,18.0,15.0,29.0,0.0
2020-08-10 05:11:00,584.0,24.39,-5.0,15.0,29.0,0.0
2020-08-10 05:12:00,584.0,24.39,2.0,15.0,29.0,0.0
2020-08-10 05:13:00,584.0,24.39,11.0,15.0,29.0,0.0
2020-08-10 05:14:00,584.0,24.39,24.0,15.0,29.0,0.0
2020-08-10 05:15:00,584.0,24.39,-4.0,15.0,29.0,0.0
2020-08-10 05:16:00,584.0,24.39,3.0,15.0,29.0,0.0
2020-08-10 05:17:00,435.0,24.34,265.0,15.0,29.0,0.0
2020-08-10 05:18:00,435.0,24.34,258.0,15.0,29.0,0.0
2020-08-10 05:19:00,435.0,24.34,262.0,15.0,29.0,0.0
2020-08-10 05:20:00,435.0,24.34,261.0,15.0,29.0,0.0
2020-08-10 05:21:00,435.0,24.34,261.0,15.0,29.0,0.0
2020-08-10 05:22:00,435.0,24.34,256.0,15.0,29.0,0.0
2020-08-10 05:23:00,435.0,24.34,260.0,15.0,29.0,0.0
2020-08-10 05:24:00,435.0,24.34,262.0,15.0,29.0,0.0
2020-08-10 05:25:00,435.0,24.34,276.0,15.0,29.0,0.0
2020-08-10 05:26:00,435.0,24.34,256.0,15.0,29.0,0.0
2020-08-10 05:27:00,435.0,24.34,264.0,15.0,29.0,0.0
2020-08-10 05:28:00,435.0,24.34,264.0,15.0,29.0,0.0
2020-08-10 05:29:00,435.0,24.34,251.0,15.0,29.0,0.0
2020-08-10 05:30:00,435.0,24.34,270.0,15.0,29.0,0.0
2020-08-10 05:31:00,435.0,24.34,260.0,15.0,29.0,0.0
2020-08-10 05:32:00,181.0,24.24,125.0,15.0,29.0,0.0
2020-08-10 05:33:00,181.0,24.24,123.0,15.0,29.0,0.0
2020-08-10 05:34:00,181.0,24.24,141.0,15.0,29.0,0.0
2020-08-10 05:35:00,181.0,24.24,120.0,15.0,29.0,0.0
2020-08-10 05:36:00,181.0,24.24,140.0,15.0,29.0,0.0
2020-08-10 05:37:00,181.0,24.24,141.0,15.0,29.0,0.0
2020-08-10 05:38:00,181.0,24.24,131.0,15.0,29.0,0.0
2020-08-10 05:39:00,181.0,24.24,149.0,15.0,29.0,0.0
2020-08-10 05:40:00,181.0,24.24,128.0,15.0,29.0,0.0
2020-08-10 05:41:00,181.0,24.24,135.0,15.0,29.0,0.0
2020-08-10 05:42:00,181.0,24.24,143.0,15.0,29.0,0.0
2020-08-10 05:43:00,181.0,24.24,129.0,15.0,29.0,0.0
2020-08-10 05:44:00,181.0,24.24,128.0,15.0,29.0,0.0
2020-08-10 05:45:00,181.0,24.24,131.0,15.0,29.0,0.0
2020-08-10 05:46:00,181.0,24.24,144.0,15.0,29.0,0.0
2020-08-10 05:47:00,154.0,24.26,130.0,15.0,29.0,0.0
2020-08-10 05:48:00,154.0,24.26,140.0,15.0,29.0,0.0
2020-08-10 05:49:00,154.0,24.26,126.0,15.0,29.0,0.0
2020-08-10 05:50:00,154.0,24.26,127.0,15.0,29.0,0.0
2020-08-10 05:51:00,154.0,24.26,133.0,15.0,29.0,0.0
2020-08-10 05:52:00,154.0,24.26,129.0,15.0,29.0,0.0
2020-08-10 05:53:00,154.0,24.26,148.0,15.0,29.0,0.0
2020-08-10 05:54:00,154.0,24.26,142.0,15.0,29.0,0.0
2020-08-10 05:55:00,154.0,24.26,128.0,15.0,29.0,0.0
2020-08-10 05:56:00,154.0,24.26,143.0,15.0,29.0,0.0
2020-08-10 05:57:00,154.0,24.26,131.0,15.0,29.0,0.0
2020-08-10 05:58:00,154.0,24.26,144.0,15.0,29.0,0.0
2020-08-10 05:59:00,154.0,24.26,142.0,15.0,29.0,0.0
2020-08-10 06:00:00,154.0,24.26,127.0,15.0,29.0,0.0
2020-08-10 06:01:00,154.0,24.26,128.0,15.0,29.0,0.0
2020-08-10 06:02:00,154.0,24.29,15.0,15.0,29.0,0.0
2020-08-10 06:03:00,154.0,24.29,3.0,15.0,29.0,0.0
2020-08-10 06:04:00,154.0,24.29,0.0,15.0,29.0,0.0
2020-08-10 06:05:00,154.0,24.29,26.0,15.0,29.0,0.0
2020-08-10 06:06:00,154.0,24.29,8.0,15.0,29.0,0.0
2020-08-10 06:07:00,154.0,24.29,8.0,15.0,29.0,0.0
2020-08-10 06:08:00,154.0,24.29,19.0,15.0,29.0,0.0
2020-08-10 06:09:00,154.0,24.29,14.0,15.0,29.0,0.0
2020-08-10 06:10:00,154.0,24.29,20.0,15.0,29.0,0.0
2020-08-10 06:11:00,154.0,24.29,-8.0,15.0,29.0,0.0
2020-08-10 06:12:00,154.0,24.29,23.0,15.0,29.0,0.0
2020-08-10 06:13:00,154.0,24.29,31.0,15.0,29.0,0.0
2020-08-10 06:14:00,154.0,24.29,0.0,15.0,29.0,0.0
2020-08-10 06:15:00,154.0,24.29,5.0,15.0,29.0,0.0
2020-08-10 06:16:00,154.0,24.29,1.0,15.0,29.0,0.0
2020-08-10 06:17:00,154.0,23.55,10.0,15.0,29.0,0.0
2020-08-10 06:18:00,154.0,23.55,18.0,15.0,29.0,0.0
2020-08-10 06:19:00,154.0,23.55,10.0,15.0,29.0,0.0
2020-08-10 06:20:00,154.0,23.55,18.0,15.0,29.0,0.0
2020-08-10 06:21:00,154.0,23.55,26.0,15.0,29.0,0.0
2020-08-10 06:22:00,154.0,23.55,16.0,15.0,29.0,0.0
2020-08-10 06:23:00,154.0,23.55,3.0,15.0,29.0,0.0
2020-08-10 06:24:00,154.0,23.55,13.0,15.0,29.0,0.0
2020-08-10 06:25:00,154.0,23.55,2.0,15.0,29.0,0.0
2020-08-10 06:26:00,154.0,23.55,17.0,15.0,29.0,0.0
2020-08-10 06:27:00,154.0,23.55,22.0,15.0,29.0,0.0
2020-08-10 06:28:00,154.0,23.55,2.0,15.0,29.0,0.0
2020-08-10 06:29:00,154.0,23.55,20.0,15.0,29.0,0.0
2020-08-10 06:30:00,154.0,23.55,15.0,15.0,29.0,0.0
2020-08-10 06:31:00,154.0,23.55,15.0,15.0,29.0,0.0
2020-08-10 06:32:00,153.0,22.25,22.0,15.0,29.0,0.0
2020-08-10 06:33:00,153.0,22.25,8.0,15.0,29.0,0.0
2020-08-10 06:34:00,153.0,22.25,-1.0,15.0,29.0,0.0
2020-08-10 06:35:00,153.0,22.25,-1.0,15.0,29.0,0.0
2020-08-10 06:36:00,153.0,22.25,27.0,15.0,29.0,0.0
2020-08-10 06:37:00,153.0,22.25,-4.0,15.0,29.0,0.0
2020-08-10 06:38:00,153.0,22.25,6.0,15.0,29.0,0.0
2020-08-10 06:39:00,153.0,22.25,19.0,15.0,29.0,0.0
2020-08-10 06:40:00,153.0,22.25,7.0,15.0,29.0,0.0
2020-08-10 06:41:00,153.0,22.25,5.0,15.0,29.0,0.0
2020-08-10 06:42:00,153.0,22.25,-4.0,15.0,29.0,0.0
2020-08-10 06:43:00,153.0,22.25,17.0,15.0,29.0,0.0
2020-08-10 06:44:00,153.0,22.25,24.0,15.0,29.0,0.0
2020-08-10 06:45:00,153.0,22.25,4.0,15.0,29.0,0.0
2020-08-10 06:46:00,153.0,22.25,19.0,15.0,29.0,0.0
2020-08-10 06:47:00,160.0,19.85,19.0,15.0,29.0,0.0
2020-08-10 06:48:00,160.0,19.85,19.0,15.0,29.0,0.0
2020-08-10 06:49:00,160.0,19.85,13.0,15.0,29.0,0.0
2020-08-10 06:50:00,160.0,19.85,8.0,15.0,29.0,0.0
2020-08-10 06:51:00,160.0,19.85,17.0,15.0,29.0,0.0
2020-08-10 06:52:00,160.0,19.85,10.0,15.0,29.0,0.0
2020-08-10 06:53:00,160.0,19.85,17.0,15.0,29.0,0.0
2020-08-10 06:54:00,160.0,19.85,30.0,15.0,29.0,0.0
2020-08-10 06:55:00,160.0,19.85,14.0,15.0,29.0,0.0
2020-08-10 06:56:00,160.0,19.85,2.0,15.0,29.0,0.0
2020-08-10 06:57:00,160.0,19.85,16.0,15.0,29.0,0.0
2020-08-10 06:58:00,160.0,19.85,17.0,15.0,29.0,0.0
2020-08-10 06:59:00,160.0,19.85,14.0,15.0,29.0,0.0
2020-08-10 07:00:00,160.0,19.85,15.0,21.0,24.0,0.0
2020-08-10 07:01:00,160.0,19.85,15.0,21.0,24.0,0.0
2020-08-10 07:02:00,159.0,17.95,17.0,21.0,24.0,389.0
2020-08-10 07:03:00,159.0,17.95,0.0,21.0,24.0,379.0
2020-08-10 07:04:00,159.0,17.95,24.0,21.0,24.0,388.0
2020-08-10 07:05:00,159.0,17.95,-5.0,21.0,24.0,378.0
2020-08-10 07:06:00,159.0,17.95,-5.0,21.0,24.0,375.0
2020-08-10 07:07:00,159.0,17.95,11.0,21.0,24.0,382.0
2020-08-10 07:08:00,159.0,17.95,18.0,21.0,24.0,389.0
2020-08-10 07:09:00,159.0,17.95,13.0,21.0,24.0,388.0
2020-08-10 07:10:00,159.0,17.95,8.0,21.0,24.0,392.0
2020-08-10 07:11:00,159.0,17.95,8.0,21.0,24.0,392.0
2020-08-10 07:12:00,159.0,17.95,10.0,21.0,24.0,381.0
2020-08-10 07:13:00,159.0,17.95,12.0,21.0,24.0,395.0
2020-08-10 07:14:00,159.0,17.95,0.0,21.0,24.0,403.0
2020-08-10 07:15:00,159.0,17.95,11.0,21.0,24.0,381.0
2020-08-10 07:16:00,159.0,17.95,-3.0,21.0,24.0,385.0
2020-08-10 07:17:00,257.0,17.04,18.0,21.0,24.0,387.0
2020-08-10 07:18:00,257.0,17.04,5.0,21.0,24.0,390.0
2020-08-10 07:19:00,257.0,17.04,17.0,21.0,24.0,387.0
2020-08-10 07:20:00,257.0,17.04,7.0,21.0,24.0,379.0
2020-08-10 07:21:00,257.0,17.04,7.0,21.0,24.0,379.0
2020-08-10 07:22:00,257.0,17.04,15.0,21.0,24.0,394.0
2020-08-10 07:23:00,257.0,17.04,3.0,21.0,24.0,379.0
2020-08-10 07:24:00,257.0,17.04,8.0,21.0,24.0,385.0
2020-08-10 07:25:00,257.0,17.04,-1.0,21.0,24.0,387.0
2020-08-10 07:26:00,257.0,17.04,13.0,21.0,24.0,393.0
2020-08-10 07:27:00,257.0,17.04,16.0,21.0,24.0,386.0
2020-08-10 07:28:00,257.0,17.04,18.0,21.0,24.0,378.0
2020-08-10 07:29:00,257.0,17.04,18.0,21.0,24.0,378.0
2020-08-10 07:30:00,257.0,17.04,9.0,21.0,24.0,392.0
2020-08-10 07:31:00,257.0,17.04,9.0,21.0,24.0,392.0
2020-08-10 07:32:00,330.0,16.3,0.0,21.0,24.0,378.0
2020-08-10 07:33:00,330.0,16.3,7.0,21.0,24.0,375.0
2020-08-10 07:34:00,330.0,16.3,16.0,21.0,24.0,389.0
2020-08-10 07:35:00,330.0,16.3,16.0,21.0,24.0,389.0
2020-08-10 07:36:00,330.0,16.3,15.0,21.0,24.0,385.0
2020-08-10 07:37:00,330.0,16.3,-5.0,21.0,24.0,393.0
2020-08-10 07:38:00,330.0,16.3,6.0,21.0,24.0,381.0
2020-08-10 07:39:00,330.0,16.3,6.0,21.0,24.0,381.0
2020-08-10 07:40:00,330.0,16.3,5.0,21.0,24.0,390.0
2020-08-10 07:41:00,330.0,16.3,16.0,21.0,24.0,385.0
2020-08-10 07:42:00,330.0,16.3,18.0,21.0,24.0,393.0
2020-08-10 07:43:00,330.0,16.3,18.0,21.0,24.0,393.0
2020-08-10 07:44:00,330.0,16.3,10.0,21.0,24.0,379.0
2020-08-10 07:45:00,330.0,16.3,13.0,21.0,24.0,375.0
2020-08-10 07:46:00,330.0,16.3,3.0,21.0,24.0,396.0
2020-08-10 07:47:00,415.0,15.55,3.0,21.0,24.0,396.0
2020-08-10 07:48:00,415.0,15.55,-1.0,21.0,24.0,393.0
2020-08-10 07:49:00,415.0,15.55,6.0,21.0,24.0,394.0
2020-08-10 07:50:00,415.0,15.55,20.0,21.0,24.0,378.0
2020-08-10 07:51:00,415.0,15.55,20.0,21.0,24.0,378.0
2020-08-10 07:52:00,415.0,15.55,17.0,21.0,24.0,391.0
2020-08-10 07:53:00,415.0,15.55,8.0,21.0,24.0,374.0
2020-08-10 07:54:00,415.0,15.55,19.0,21.0,24.0,404.0
2020-08-10 07:55:00,415.0,15.55,6.0,21.0,24.0,398.0
2020-08-10 07:56:00,415.0,15.55,11.0,21.0,24.0,394.0
2020-08-10 07:57:00,415.0,15.55,9.0,21.0,24.0,380.0
2020-08-10 07:58:00,415.0,15.55,10.0,21.0,24.0,406.0
2020-08-10 07:59:00,415.0,15.55,10.0,21.0,24.0,406.0
2020-08-10 08:00:00,415.0,15.55,7.0,21.0,24.0,395.0
2020-08-10 08:01:00,415.0,15.55,12.0,21.0,24.0,372.0
2020-08-10 08:02:00,453.0,15.18,-1.0,21.0,24.0,376.0
2020-08-10 08:03:00,453.0,15.18,11.0,21.0,24.0,387.0
2020-08-10 08:04:00,453.0,15.18,2.0,21.0,24.0,380.0
2020-08-10 08:05:00,453.0,15.18,2.0,21.0,24.0,380.0
2020-08-10 08:06:00,453.0,15.18,21.0,21.0,24.0,400.0
2020-08-10 08:07:00,453.0,15.18,8.0,21.0,24.0,403.0
2020-08-10 08:08:00,453.0,15.18,13.0,21.0,24.0,398.0
2020-08-10 08:09:00,453.0,15.18,9.0,21.0,24.0,383.0
2020-08-10 08:10:00,453.0,15.18,16.0,21.0,24.0,398.0
2020-08-10 08:11:00,453.0,15.18,6.0,21.0,24.0,398.0
2020-08-10 08:12:00,453.0,15.18,-3.0,21.0,24.0,391.0
2020-08-10 08:13:00,453.0,15.18,10.0,21.0,24.0,389.0
2020-08-10 08:14:00,453.0,15.18,10.0,21.0,24.0,385.0
2020-08-10 08:15:00,453.0,15.18,6.0,21.0,24.0,380.0
2020-08-10 08:16:00,453.0,15.18,-7.0,21.0,24.0,383.0
2020-08-10 08:17:00,592.0,15.45,19.0,21.0,24.0,394.0
2020-08-10 08:18:00,592.0,15.45,4.0,21.0,24.0,387.0
2020-08-10 08:19:00,592.0,15.45,13.0,21.0,24.0,393.0
2020-08-10 08:20:00,592.0,15.45,6.0,21.0,24.0,393.0
2020-08-10 08:21:00,592.0,15.45,1.0,21.0,24.0,393.0
2020-08-10 08:22:00,592.0,15.45,9.0,21.0,24.0,395.0
2020-08-10 08:23:00,592.0,15.45,9.0,21.0,24.0,395.0
2020-08-10 08:24:00,592.0,15.45,1.0,21.0,24.0,392.0
2020-08-10 08:25:00,592.0,15.45,12.0,21.0,24.0,387.0
2020-08-10 08:26:00,592.0,15.45,-2.0,21.0,24.0,380.0
2020-08-10 08:27:00,592.0,15.45,22.0,21.0,24.0,393.0
2020-08-10 08:28:00,592.0,15.45,1.0,21.0,24.0,394.0
2020-08-10 08:29:00,592.0,15.45,16.0,21.0,24.0,390.0
2020-08-10 08:30:00,592.0,15.45,7.0,21.0,24.0,398.0
2020-08-10 08:31:00,592.0,15.45,3.0,21.0,24.0,399.0
2020-08-10 08:32:00,637.0,15.51,10.0,21.0,24.0,387.0
2020-08-10 08:33:00,637.0,15.51,10.0,21.0,24.0,387.0
2020-08-10 08:34:00,637.0,15.51,10.0,21.0,24.0,394.0
2020-08-10 08:35:00,637.0,15.51,8.0,21.0,24.0,397.0
2020-08-10 08:36:00,637.0,15.51,-1.0,21.0,24.0,376.0
2020-08-10 08:37:00,637.0,15.51,13.0,21.0,24.0,399.0
2020-08-10 08:38:00,637.0,15.51,7.0,21.0,24.0,386.0
2020-08-10 08:39:00,637.0,15.51,7.0,21.0,24.0,386.0
2020-08-10 08:40:00,637.0,15.51,0.0,21.0,24.0,385.0
2020-08-10 08:41:00,637.0,15.51,-3.0,21.0,24.0,390.0
2020-08-10 08:42:00,637.0,15.51,16.0,21.0,24.0,399.0
2020-08-10 08:43:00,637.0,15.51,12.0,21.0,24.0,386.0
2020-08-10 08:44:00,637.0,15.51,18.0,21.0,24.0,389.0
2020-08-10 08:45:00,637.0,15.51,6.0,21.0,24.0,394.0
2020-08-10 08:46:00,637.0,15.51,-7.0,21.0,24.0,390.0
2020-08-10 08:47:00,898.0,15.87,10.0,21.0,24.0,396.0
2020-08-10 08:48:00,898.0,15.87,25.0,21.0,24.0,397.0
2020-08-10 08:49:00,898.0,15.87,11.0,21.0,24.0,381.0
2020-08-10 08:50:00,898.0,15.87,-2.0,21.0,24.0,402.0
2020-08-10 08:51:00,898.0,15.87,1.0,21.0,24.0,399.0
2020-08-10 08:52:00,898.0,15.87,22.0,21.0,24.0,397.0
2020-08-10 08:53:00,898.0,15.87,9.0,21.0,24.0,394.0
2020-08-10 08:54:00,898.0,15.87,-6.0,21.0,24.0,402.0
2020-08-10 08:55:00,898.0,15.87,7.0,21.0,24.0,389.0
2020-08-10 08:56:00,898.0,15.87,4.0,21.0,24.0,383.0
2020-08-10 08:57:00,898.0,15.87,-4.0,21.0,24.0,387.0
2020-08-10 08:58:00,898.0,15.87,5.0,21.0,24.0,396.0
2020-08-10 08:59:00,898.0,15.87,17.0,21.0,24.0,388.0
2020-08-10 09:00:00,898.0,15.87,14.0,21.0,24.0,393.0
2020-08-10 09:01:00,898.0,15.87,8.0,21.0,24.0,390.0
2020-08-10 09:02:00,983.0,15.84,4.0,21.0,24.0,391.0
2020-08-10 09:03:00,983.0,15.84,4.0,21.0,24.0,391.0
2020-08-10 09:04:00,983.0,15.84,32.0,21.0,24.0,397.0
2020-08-10 09:05:00,983.0,15.84,32.0,21.0,24.0,397.0
2020-08-10 09:06:00,983.0,15.84,19.0,21.0,24.0,390.0
2020-08-10 09:07:00,983.0,15.84,21.0,21.0,24.0,395.0
2020-08-10 09:08:00,983.0,15.84,23.0,21.0,24.0,394.0
2020-08-10 09:09:00,983.0,15.84,23.0,21.0,24.0,394.0
2020-08-10 09:10:00,983.0,15.84,7.0,21.0,24.0,395.0
2020-08-10 09:11:00,983.0,15.84,4.0,21.0,24.0,398.0
2020-08-10 09:12:00,983.0,15.84,17.0,21.0,24.0,398.0
2020-08-10 09:13:00,983.0,15.84,6.0,21.0,24.0,394.0
2020-08-10 09:14:00,983.0,15.84,16.0,21.0,24.0,394.0
2020-08-10 09:15:00,983.0,15.84,16.0,21.0,24.0,394.0
2020-08-10 09:16:00,,,14.0,21.0,24.0,389.0
2020-08-10 09:17:00,1231.0,16.46,19.0,21.0,24.0,406.0
2020-08-10 09:18:00,1231.0,16.46,10.0,21.0,24.0,391.0
2020-08-10 09:19:00,1231.0,16.46,-5.0,21.0,24.0,403.0
2020-08-10 09:20:00,1231.0,16.46,13.0,21.0,24.0,395.0
2020-08-10 09:21:00,1231.0,16.46,13.0,21.0,24.0,395.0
2020-08-10 09:22:00,1231.0,16.46,19.0,21.0,24.0,400.0
2020-08-10 09:23:00,1231.0,16.46,21.0,21.0,24.0,388.0
2020-08-10 09:24:00,1231.0,16.46,13.0,21.0,24.0,383.0
2020-08-10 09:25:00,1231.0,16.46,13.0,21.0,24.0,392.0
2020-08-10 09:26:00,1231.0,16.46,16.0,21.0,24.0,406.0
2020-08-10 09:27:00,1231.0,16.46,14.0,21.0,24.0,390.0
2020-08-10 09:28:00,1231.0,16.46,10.0,21.0,24.0,394.0
2020-08-10 09:29:00,1231.0,16.46,10.0,21.0,24.0,394.0
2020-08-10 09:30:00,1231.0,16.46,2.0,21.0,24.0,405.0
2020-08-10 09:31:00,1231.0,16.46,12.0,21.0,24.0,404.0
2020-08-10 09:32:00,948.0,15.82,9.0,21.0,24.0,392.0
2020-08-10 09:33:00,948.0,15.82,6.0,21.0,24.0,398.0
2020-08-10 09:34:00,948.0,15.82,16.0,21.0,24.0,398.0
2020-08-10 09:35:00,948.0,15.82,16.0,21.0,24.0,398.0
2020-08-10 09:36:00,948.0,15.82,19.0,21.0,24.0,399.0
2020-08-10 09:37:00,948.0,15.82,15.0,21.0,24.0,389.0
2020-08-10 09:38:00,948.0,15.82,12.0,21.0,24.0,396.0
2020-08-10 09:39:00,948.0,15.82,12.0,21.0,24.0,396.0
2020-08-10 09:40:00,948.0,15.82,5.0,21.0,24.0,397.0
2020-08-10 09:41:00,948.0,15.82,14.0,21.0,24.0,392.0
2020-08-10 09:42:00,948.0,15.82,14.0,21.0,24.0,398.0
2020-08-10 09:43:00,948.0,15.82,8.0,21.0,24.0,394.0
2020-08-10 09:44:00,948.0,15.82,9.0,21.0,24.0,386.0
2020-08-10 09:45:00,948.0,15.82,9.0,21.0,24.0,386.0
2020-08-10 09:46:00,948.0,15.82,20.0,21.0,24.0,405.0
2020-08-10 09:47:00,862.0,14.87,16.0,21.0,24.0,398.0
2020-08-10 09:48:00,862.0,14.87,15.0,21.0,24.0,380.0
2020-08-10 09:49:00,862.0,14.87,14.0,21.0,24.0,387.0
2020-08-10 09:50:00,862.0,14.87,5.0,21.0,24.0,400.0
2020-08-10 09:51:00,862.0,14.87,16.0,21.0,24.0,386.0
2020-08-10 09:52:00,862.0,14.87,15.0,21.0,24.0,396.0
2020-08-10 09:53:00,862.0,14.87,14.0,21.0,24.0,397.0
2020-08-10 09:54:00,862.0,14.87,10.0,21.0,24.0,403.0
2020-08-10 09:55:00,862.0,14.87,13.0,21.0,24.0,385.0
2020-08-10 09:56:00,862.0,14.87,2.0,21.0,24.0,398.0
2020-08-10 09:57:00,862.0,14.87,13.0,21.0,24.0,393.0
2020-08-10 09:58:00,862.0,14.87,14.0,21.0,24.0,398.0
2020-08-10 09:59:00,862.0,14.87,14.0,21.0,24.0,398.0
