time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-08-10 10:00:00,862.0,14.87,10.0,21.0,24.0,399.0
2020-08-10 10:01:00,862.0,14.87,0.0,21.0,24.0,382.0
2020-08-10 10:02:00,605.0,16.5,7.0,21.0,24.0,403.0
2020-08-10 10:03:00,605.0,16.5,7.0,21.0,24.0,403.0
2020-08-10 10:04:00,605.0,16.5,18.0,21.0,24.0,392.0
2020-08-10 10:05:00,605.0,16.5,22.0,21.0,24.0,402.0
2020-08-10 10:06:00,605.0,16.5,8.0,21.0,24.0,390.0
2020-08-10 10:07:00,605.0,16.5,21.0,21.0,24.0,398.0
2020-08-10 10:08:00,605.0,16.5,20.0,21.0,24.0,399.0
2020-08-10 10:09:00,605.0,16.5,13.0,21.0,24.0,392.0
2020-08-10 10:10:00,605.0,16.5,1.0,21.0,24.0,401.0
2020-08-10 10:11:00,605.0,16.5,1.0,21.0,24.0,401.0
2020-08-10 10:12:00,605.0,16.5,24.0,21.0,24.0,387.0
2020-08-10 10:13:00,605.0,16.5,16.0,21.0,24.0,399.0
2020-08-10 10:14:00,605.0,16.5,19.0,21.0,24.0,404.0
2020-08-10 10:15:00,605.0,16.5,19.0,21.0,24.0,404.0
2020-08-10 10:16:00,605.0,16.5,10.0,21.0,24.0,395.0
2020-08-10 10:17:00,987.0,14.47,8.0,21.0,24.0,270.0
2020-08-10 10:18:00,987.0,14.47,15.0,21.0,24.0,280.0
2020-08-10 10:19:00,987.0,14.47,7.0,21.0,24.0,267.0
2020-08-10 10:20:00,987.0,14.47,23.0,21.0,24.0,275.0
2020-08-10 10:21:00,987.0,14.47,13.0,21.0,24.0,254.0
2020-08-10 10:22:00,987.0,14.47,16.0,21.0,24.0,256.0
2020-08-10 10:23:00,987.0,14.47,17.0,21.0,24.0,269.0
2020-08-10 10:24:00,987.0,14.47,8.0,21.0,24.0,266.0
2020-08-10 10:25:00,987.0,14.47,23.0,21.0,24.0,270.0
2020-08-10 10:26:00,987.0,14.47,2.0,21.0,24.0,269.0
2020-08-10 10:27:00,987.0,14.47,19.0,21.0,24.0,269.0
2020-08-10 10:28:00,987.0,14.47,-6.0,21.0,24.0,279.0
2020-08-10 10:29:00,987.0,14.47,-6.0,21.0,24.0,279.0
2020-08-10 10:30:00,987.0,14.47,16.0,21.0,24.0,272.0
2020-08-10 10:31:00,987.0,14.47,17.0,21.0,24.0,275.0
2020-08-10 10:32:00,1060.0,14.61,21.0,21.0,24.0,264.0
2020-08-10 10:33:00,1060.0,14.61,-12.0,21.0,24.0,252.0
2020-08-10 10:34:00,1060.0,14.61,-4.0,21.0,24.0,229.0
2020-08-10 10:35:00,1060.0,14.61,14.0,21.0,24.0,249.0
2020-08-10 10:36:00,1060.0,14.61,1.0,21.0,24.0,245.0
2020-08-10 10:37:00,1060.0,14.61,-3.0,21.0,24.0,236.0
2020-08-10 10:38:00,1060.0,14.61,,21.0,24.0,
2020-08-10 10:39:00,1060.0,14.61,1.0,21.0,24.0,223.0
2020-08-10 10:40:00,1060.0,14.61,23.0,21.0,24.0,200.0
2020-08-10 10:41:00,1060.0,14.61,16.0,21.0,24.0,196.0
2020-08-10 10:42:00,1060.0,14.61,16.0,21.0,24.0,206.0
2020-08-10 10:43:00,1060.0,14.61,16.0,21.0,24.0,205.0
2020-08-10 10:44:00,1060.0,14.61,12.0,21.0,24.0,208.0
2020-08-10 10:45:00,1060.0,14.61,11.0,21.0,24.0,197.0
2020-08-10 10:46:00,1060.0,14.61,9.0,21.0,24.0,198.0
2020-08-10 10:47:00,1058.0,14.92,9.0,21.0,24.0,198.0
2020-08-10 10:48:00,1058.0,14.92,12.0,21.0,24.0,199.0
2020-08-10 10:49:00,1058.0,14.92,13.0,21.0,24.0,186.0
2020-08-10 10:50:00,1058.0,14.92,16.0,21.0,24.0,204.0
2020-08-10 10:51:00,1058.0,14.92,12.0,21.0,24.0,205.0
2020-08-10 10:52:00,1058.0,14.92,9.0,21.0,24.0,206.0
2020-08-10 10:53:00,1058.0,14.92,9.0,21.0,24.0,206.0
2020-08-10 10:54:00,1058.0,14.92,15.0,21.0,24.0,194.0
2020-08-10 10:55:00,1058.0,14.92,15.0,21.0,24.0,194.0
2020-08-10 10:56:00,1058.0,14.92,22.0,21.0,24.0,202.0
2020-08-10 10:57:00,1058.0,14.92,15.0,21.0,24.0,202.0
2020-08-10 10:58:00,1058.0,14.92,3.0,21.0,24.0,213.0
2020-08-10 10:59:00,1058.0,14.92,11.0,21.0,24.0,197.0
2020-08-10 11:00:00,1058.0,14.92,4.0,21.0,24.0,213.0
2020-08-10 11:01:00,1058.0,14.92,10.0,21.0,24.0,211.0
2020-08-10 11:02:00,1054.0,15.24,9.0,21.0,24.0,216.0
2020-08-10 11:03:00,1054.0,15.24,18.0,21.0,24.0,213.0
2020-08-10 11:04:00,1054.0,15.24,23.0,21.0,24.0,211.0
2020-08-10 11:05:00,1054.0,15.24,14.0,21.0,24.0,214.0
2020-08-10 11:06:00,1054.0,15.24,-2.0,21.0,24.0,212.0
2020-08-10 11:07:00,1054.0,15.24,15.0,21.0,24.0,216.0
2020-08-10 11:08:00,1054.0,15.24,1.0,21.0,24.0,202.0
2020-08-10 11:09:00,1054.0,15.24,14.0,21.0,24.0,202.0
2020-08-10 11:10:00,,,3.0,21.0,24.0,216.0
2020-08-10 11:11:00,1054.0,15.24,19.0,21.0,24.0,219.0
2020-08-10 11:12:00,1054.0,15.24,24.0,21.0,24.0,213.0
2020-08-10 11:13:00,1054.0,15.24,23.0,21.0,24.0,215.0
2020-08-10 11:14:00,1054.0,15.24,14.0,21.0,24.0,219.0
2020-08-10 11:15:00,1054.0,15.24,8.0,21.0,24.0,257.0
2020-08-10 11:16:00,,,14.0,21.0,24.0,228.0
2020-08-10 11:17:00,814.0,15.15,14.0,21.0,24.0,380.0
2020-08-10 11:18:00,814.0,15.15,7.0,21.0,24.0,374.0
2020-08-10 11:19:00,814.0,15.15,4.0,21.0,24.0,393.0
2020-08-10 11:20:00,814.0,15.15,4.0,21.0,24.0,391.0
2020-08-10 11:21:00,814.0,15.15,10.0,21.0,24.0,388.0
2020-08-10 11:22:00,814.0,15.15,14.0,21.0,24.0,379.0
2020-08-10 11:23:00,814.0,15.15,15.0,21.0,24.0,392.0
2020-08-10 11:24:00,814.0,15.15,2.0,21.0,24.0,392.0
2020-08-10 11:25:00,814.0,15.15,4.0,21.0,24.0,388.0
2020-08-10 11:26:00,814.0,15.15,24.0,21.0,24.0,386.0
2020-08-10 11:27:00,814.0,15.15,19.0,21.0,24.0,385.0
2020-08-10 11:28:00,814.0,15.15,14.0,21.0,24.0,387.0
2020-08-10 11:29:00,814.0,15.15,19.0,21.0,24.0,382.0
2020-08-10 11:30:00,814.0,15.15,3.0,21.0,24.0,385.0
2020-08-10 11:31:00,814.0,15.15,23.0,21.0,24.0,398.0
2020-08-10 11:32:00,852.0,15.39,7.0,21.0,24.0,259.0
2020-08-10 11:33:00,852.0,15.39,9.0,21.0,24.0,261.0
2020-08-10 11:34:00,852.0,15.39,16.0,21.0,24.0,260.0
2020-08-10 11:35:00,852.0,15.39,20.0,21.0,24.0,250.0
2020-08-10 11:36:00,852.0,15.39,8.0,21.0,24.0,254.0
2020-08-10 11:37:00,852.0,15.39,8.0,21.0,24.0,269.0
2020-08-10 11:38:00,852.0,15.39,-2.0,21.0,24.0,262.0
2020-08-10 11:39:00,852.0,15.39,8.0,21.0,24.0,261.0
2020-08-10 11:40:00,852.0,15.39,-5.0,21.0,24.0,264.0
2020-08-10 11:41:00,852.0,15.39,8.0,21.0,24.0,254.0
2020-08-10 11:42:00,852.0,15.39,19.0,21.0,24.0,264.0
2020-08-10 11:43:00,852.0,15.39,28.0,21.0,24.0,264.0
2020-08-10 11:44:00,852.0,15.39,12.0,21.0,24.0,262.0
2020-08-10 11:45:00,852.0,15.39,25.0,21.0,24.0,261.0
2020-08-10 11:46:00,852.0,15.39,20.0,21.0,24.0,262.0
2020-08-10 11:47:00,860.0,15.45,245.0,21.0,24.0,251.0
2020-08-10 11:48:00,860.0,15.45,256.0,21.0,24.0,267.0
2020-08-10 11:49:00,860.0,15.45,260.0,21.0,24.0,268.0
2020-08-10 11:50:00,860.0,15.45,265.0,21.0,24.0,253.0
2020-08-10 11:51:00,860.0,15.45,263.0,21.0,24.0,259.0
2020-08-10 11:52:00,860.0,15.45,264.0,21.0,24.0,262.0
2020-08-10 11:53:00,860.0,15.45,260.0,21.0,24.0,268.0
2020-08-10 11:54:00,860.0,15.45,249.0,21.0,24.0,259.0
2020-08-10 11:55:00,860.0,15.45,265.0,21.0,24.0,270.0
2020-08-10 11:56:00,860.0,15.45,253.0,21.0,24.0,263.0
2020-08-10 11:57:00,860.0,15.45,255.0,21.0,24.0,269.0
2020-08-10 11:58:00,860.0,15.45,257.0,21.0,24.0,266.0
2020-08-10 11:59:00,860.0,15.45,244.0,21.0,24.0,264.0
2020-08-10 12:00:00,860.0,15.45,262.0,17.0,20.0,254.0
2020-08-10 12:01:00,860.0,15.45,244.0,17.0,20.0,261.0
2020-08-10 12:02:00,762.0,16.31,265.0,17.0,20.0,249.0
2020-08-10 12:03:00,762.0,16.31,263.0,17.0,20.0,251.0
2020-08-10 12:04:00,762.0,16.31,255.0,17.0,20.0,254.0
2020-08-10 12:05:00,762.0,16.31,251.0,17.0,20.0,260.0
2020-08-10 12:06:00,762.0,16.31,263.0,17.0,20.0,259.0
2020-08-10 12:07:00,762.0,16.31,271.0,17.0,20.0,254.0
2020-08-10 12:08:00,762.0,16.31,269.0,17.0,20.0,256.0
2020-08-10 12:09:00,762.0,16.31,260.0,17.0,20.0,256.0
2020-08-10 12:10:00,762.0,16.31,263.0,17.0,20.0,258.0
2020-08-10 12:11:00,762.0,16.31,251.0,17.0,20.0,261.0
2020-08-10 12:12:00,762.0,16.31,251.0,17.0,20.0,260.0
2020-08-10 12:13:00,762.0,16.31,258.0,17.0,20.0,265.0
2020-08-10 12:14:00,762.0,16.31,242.0,17.0,20.0,264.0
2020-08-10 12:15:00,762.0,16.31,272.0,17.0,20.0,250.0
2020-08-10 12:16:00,762.0,16.31,244.0,17.0,20.0,255.0
2020-08-10 12:17:00,957.0,14.89,262.0,17.0,20.0,266.0
2020-08-10 12:18:00,957.0,14.89,250.0,17.0,20.0,246.0
2020-08-10 12:19:00,957.0,14.89,254.0,17.0,20.0,259.0
2020-08-10 12:20:00,957.0,14.89,258.0,17.0,20.0,266.0
2020-08-10 12:21:00,957.0,14.89,240.0,17.0,20.0,266.0
2020-08-10 12:22:00,957.0,14.89,248.0,17.0,20.0,266.0
2020-08-10 12:23:00,957.0,14.89,260.0,17.0,20.0,257.0
2020-08-10 12:24:00,957.0,14.89,274.0,17.0,20.0,265.0
2020-08-10 12:25:00,957.0,14.89,248.0,17.0,20.0,263.0
2020-08-10 12:26:00,957.0,14.89,246.0,17.0,20.0,266.0
2020-08-10 12:27:00,957.0,14.89,267.0,17.0,20.0,265.0
2020-08-10 12:28:00,957.0,14.89,256.0,17.0,20.0,249.0
2020-08-10 12:29:00,957.0,14.89,248.0,17.0,20.0,274.0
2020-08-10 12:30:00,957.0,14.89,253.0,17.0,20.0,248.0
2020-08-10 12:31:00,,,257.0,17.0,20.0,267.0
2020-08-10 12:32:00,677.0,18.11,388.0,17.0,20.0,269.0
2020-08-10 12:33:00,677.0,18.11,381.0,17.0,20.0,270.0
2020-08-10 12:34:00,677.0,18.11,382.0,17.0,20.0,258.0
2020-08-10 12:35:00,677.0,18.11,369.0,17.0,20.0,262.0
2020-08-10 12:36:00,677.0,18.11,380.0,17.0,20.0,263.0
2020-08-10 12:37:00,677.0,18.11,371.0,17.0,20.0,266.0
2020-08-10 12:38:00,677.0,18.11,383.0,17.0,20.0,267.0
2020-08-10 12:39:00,677.0,18.11,387.0,17.0,20.0,267.0
2020-08-10 12:40:00,677.0,18.11,389.0,17.0,20.0,270.0
2020-08-10 12:41:00,677.0,18.11,387.0,17.0,20.0,271.0
2020-08-10 12:42:00,677.0,18.11,369.0,17.0,20.0,272.0
2020-08-10 12:43:00,677.0,18.11,376.0,17.0,20.0,267.0
2020-08-10 12:44:00,677.0,18.11,375.0,17.0,20.0,265.0
2020-08-10 12:45:00,677.0,18.11,383.0,17.0,20.0,251.0
2020-08-10 12:46:00,,,379.0,17.0,20.0,265.0
2020-08-10 12:47:00,677.0,18.11,386.0,17.0,20.0,254.0
2020-08-10 12:48:00,783.0,17.2,374.0,17.0,20.0,267.0
2020-08-10 12:49:00,783.0,17.2,376.0,17.0,20.0,267.0
2020-08-10 12:50:00,783.0,17.2,380.0,17.0,20.0,276.0
2020-08-10 12:51:00,783.0,17.2,373.0,17.0,20.0,272.0
2020-08-10 12:52:00,783.0,17.2,381.0,17.0,20.0,275.0
2020-08-10 12:53:00,783.0,17.2,390.0,17.0,20.0,269.0
2020-08-10 12:54:00,783.0,17.2,376.0,17.0,20.0,260.0
2020-08-10 12:55:00,783.0,17.2,380.0,17.0,20.0,262.0
2020-08-10 12:56:00,783.0,17.2,386.0,17.0,20.0,260.0
2020-08-10 12:57:00,783.0,17.2,388.0,17.0,20.0,268.0
2020-08-10 12:58:00,783.0,17.2,387.0,17.0,20.0,263.0
2020-08-10 12:59:00,783.0,17.2,379.0,17.0,20.0,260.0
2020-08-10 13:00:00,783.0,17.2,386.0,17.0,20.0,264.0
2020-08-10 13:01:00,783.0,17.2,385.0,17.0,20.0,265.0
2020-08-10 13:02:00,979.0,16.1,247.0,17.0,20.0,269.0
2020-08-10 13:03:00,979.0,16.1,265.0,17.0,20.0,250.0
2020-08-10 13:04:00,979.0,16.1,266.0,17.0,20.0,275.0
2020-08-10 13:05:00,979.0,16.1,260.0,17.0,20.0,271.0
2020-08-10 13:06:00,979.0,16.1,259.0,17.0,20.0,264.0
2020-08-10 13:07:00,979.0,16.1,267.0,17.0,20.0,267.0
2020-08-10 13:08:00,979.0,16.1,258.0,17.0,20.0,265.0
2020-08-10 13:09:00,979.0,16.1,268.0,17.0,20.0,266.0
2020-08-10 13:10:00,979.0,16.1,267.0,17.0,20.0,276.0
2020-08-10 13:11:00,979.0,16.1,250.0,17.0,20.0,270.0
2020-08-10 13:12:00,979.0,16.1,246.0,17.0,20.0,263.0
2020-08-10 13:13:00,979.0,16.1,267.0,17.0,20.0,256.0
2020-08-10 13:14:00,979.0,16.1,266.0,17.0,20.0,274.0
2020-08-10 13:15:00,979.0,16.1,259.0,17.0,20.0,268.0
2020-08-10 13:16:00,979.0,16.1,266.0,17.0,20.0,273.0
2020-08-10 13:17:00,780.0,17.02,253.0,17.0,20.0,266.0
2020-08-10 13:18:00,780.0,17.02,262.0,17.0,20.0,269.0
2020-08-10 13:19:00,780.0,17.02,244.0,17.0,20.0,266.0
2020-08-10 13:20:00,780.0,17.02,268.0,17.0,20.0,270.0
2020-08-10 13:21:00,780.0,17.02,253.0,17.0,20.0,269.0
2020-08-10 13:22:00,780.0,17.02,272.0,17.0,20.0,267.0
2020-08-10 13:23:00,780.0,17.02,262.0,17.0,20.0,259.0
2020-08-10 13:24:00,780.0,17.02,267.0,17.0,20.0,274.0
2020-08-10 13:25:00,780.0,17.02,264.0,17.0,20.0,264.0
2020-08-10 13:26:00,780.0,17.02,259.0,17.0,20.0,254.0
2020-08-10 13:27:00,780.0,17.02,245.0,17.0,20.0,265.0
2020-08-10 13:28:00,780.0,17.02,270.0,17.0,20.0,269.0
2020-08-10 13:29:00,780.0,17.02,249.0,17.0,20.0,276.0
2020-08-10 13:30:00,780.0,17.02,262.0,17.0,20.0,274.0
2020-08-10 13:31:00,780.0,17.02,256.0,17.0,20.0,264.0
2020-08-10 13:32:00,1169.0,13.84,270.0,17.0,20.0,267.0
2020-08-10 13:33:00,1169.0,13.84,273.0,17.0,20.0,267.0
2020-08-10 13:34:00,1169.0,13.84,274.0,17.0,20.0,266.0
2020-08-10 13:35:00,1169.0,13.84,260.0,17.0,20.0,261.0
2020-08-10 13:36:00,1169.0,13.84,263.0,17.0,20.0,268.0
2020-08-10 13:37:00,1169.0,13.84,265.0,17.0,20.0,267.0
2020-08-10 13:38:00,1169.0,13.84,256.0,17.0,20.0,278.0
2020-08-10 13:39:00,1169.0,13.84,258.0,17.0,20.0,269.0
2020-08-10 13:40:00,1169.0,13.84,262.0,17.0,20.0,270.0
2020-08-10 13:41:00,1169.0,13.84,262.0,17.0,20.0,270.0
2020-08-10 13:42:00,1169.0,13.84,256.0,17.0,20.0,271.0
2020-08-10 13:43:00,1169.0,13.84,273.0,17.0,20.0,270.0
2020-08-10 13:44:00,1169.0,13.84,261.0,17.0,20.0,266.0
2020-08-10 13:45:00,1169.0,13.84,266.0,17.0,20.0,277.0
2020-08-10 13:46:00,1169.0,13.84,254.0,17.0,20.0,269.0
2020-08-10 13:47:00,819.0,15.68,269.0,17.0,20.0,279.0
2020-08-10 13:48:00,819.0,15.68,261.0,17.0,20.0,269.0
2020-08-10 13:49:00,819.0,15.68,257.0,17.0,20.0,265.0
2020-08-10 13:50:00,819.0,15.68,262.0,17.0,20.0,267.0
2020-08-10 13:51:00,819.0,15.68,268.0,17.0,20.0,264.0
2020-08-10 13:52:00,819.0,15.68,263.0,17.0,20.0,263.0
2020-08-10 13:53:00,819.0,15.68,274.0,17.0,20.0,269.0
2020-08-10 13:54:00,819.0,15.68,268.0,17.0,20.0,264.0
2020-08-10 13:55:00,819.0,15.68,272.0,17.0,20.0,269.0
2020-08-10 13:56:00,819.0,15.68,250.0,17.0,20.0,272.0
2020-08-10 13:57:00,819.0,15.68,250.0,17.0,20.0,271.0
2020-08-10 13:58:00,819.0,15.68,258.0,17.0,20.0,260.0
2020-08-10 13:59:00,819.0,15.68,262.0,17.0,20.0,267.0
2020-08-10 14:00:00,819.0,15.68,247.0,16.0,22.0,274.0
2020-08-10 14:01:00,819.0,15.68,266.0,16.0,22.0,276.0
2020-08-10 14:02:00,145.0,11.25,1883.0,16.0,22.0,274.0
2020-08-10 14:03:00,145.0,11.25,1899.0,16.0,22.0,261.0
2020-08-10 14:04:00,145.0,11.25,1887.0,16.0,22.0,265.0
2020-08-10 14:05:00,145.0,11.25,1884.0,16.0,22.0,280.0
2020-08-10 14:06:00,145.0,11.25,1874.0,16.0,22.0,267.0
2020-08-10 14:07:00,145.0,11.25,1888.0,16.0,22.0,272.0
2020-08-10 14:08:00,145.0,11.25,1880.0,16.0,22.0,269.0
2020-08-10 14:09:00,145.0,11.25,1879.0,16.0,22.0,270.0
2020-08-10 14:10:00,145.0,11.25,1873.0,16.0,22.0,263.0
2020-08-10 14:11:00,145.0,11.25,1888.0,16.0,22.0,268.0
2020-08-10 14:12:00,145.0,11.25,1892.0,16.0,22.0,277.0
2020-08-10 14:13:00,145.0,11.25,1892.0,16.0,22.0,282.0
2020-08-10 14:14:00,145.0,11.25,1863.0,16.0,22.0,269.0
2020-08-10 14:15:00,145.0,11.25,1899.0,16.0,22.0,267.0
2020-08-10 14:16:00,145.0,11.25,1887.0,16.0,22.0,267.0
2020-08-10 14:17:00,145.0,11.41,1253.0,16.0,22.0,269.0
2020-08-10 14:18:00,145.0,11.41,1247.0,16.0,22.0,271.0
2020-08-10 14:19:00,145.0,11.41,1253.0,16.0,22.0,270.0
2020-08-10 14:20:00,145.0,11.41,1240.0,16.0,22.0,265.0
2020-08-10 14:21:00,145.0,11.41,1235.0,16.0,22.0,266.0
2020-08-10 14:22:00,145.0,11.41,1241.0,16.0,22.0,271.0
2020-08-10 14:23:00,145.0,11.41,1252.0,16.0,22.0,269.0
2020-08-10 14:24:00,145.0,11.41,1253.0,16.0,22.0,268.0
2020-08-10 14:25:00,145.0,11.41,1238.0,16.0,22.0,262.0
2020-08-10 14:26:00,145.0,11.41,1250.0,16.0,22.0,279.0
2020-08-10 14:27:00,145.0,11.41,1254.0,16.0,22.0,271.0
2020-08-10 14:28:00,145.0,11.41,1247.0,16.0,22.0,284.0
2020-08-10 14:29:00,145.0,11.41,1228.0,16.0,22.0,277.0
2020-08-10 14:30:00,145.0,11.41,1253.0,16.0,22.0,275.0
2020-08-10 14:31:00,145.0,11.41,1249.0,16.0,22.0,261.0
2020-08-10 14:32:00,145.0,10.96,860.0,16.0,22.0,261.0
2020-08-10 14:33:00,145.0,10.96,867.0,16.0,22.0,269.0
2020-08-10 14:34:00,145.0,10.96,839.0,16.0,22.0,273.0
2020-08-10 14:35:00,145.0,10.96,837.0,16.0,22.0,278.0
2020-08-10 14:36:00,145.0,10.96,848.0,16.0,22.0,283.0
2020-08-10 14:37:00,145.0,10.96,854.0,16.0,22.0,272.0
2020-08-10 14:38:00,145.0,10.96,853.0,16.0,22.0,268.0
2020-08-10 14:39:00,145.0,10.96,845.0,16.0,22.0,277.0
2020-08-10 14:40:00,145.0,10.96,827.0,16.0,22.0,269.0
2020-08-10 14:41:00,145.0,10.96,855.0,16.0,22.0,262.0
2020-08-10 14:42:00,145.0,10.96,859.0,16.0,22.0,274.0
2020-08-10 14:43:00,145.0,10.96,844.0,16.0,22.0,268.0
2020-08-10 14:44:00,145.0,10.96,855.0,16.0,22.0,276.0
2020-08-10 14:45:00,145.0,10.96,846.0,16.0,22.0,272.0
2020-08-10 14:46:00,145.0,10.96,828.0,16.0,22.0,256.0
2020-08-10 14:47:00,145.0,11.14,741.0,16.0,22.0,264.0
2020-08-10 14:48:00,145.0,11.14,733.0,16.0,22.0,275.0
2020-08-10 14:49:00,145.0,11.14,738.0,16.0,22.0,274.0
2020-08-10 14:50:00,145.0,11.14,758.0,16.0,22.0,266.0
2020-08-10 14:51:00,145.0,11.14,758.0,16.0,22.0,285.0
2020-08-10 14:52:00,145.0,11.14,737.0,16.0,22.0,272.0
2020-08-10 14:53:00,145.0,11.14,758.0,16.0,22.0,272.0
2020-08-10 14:54:00,145.0,11.14,743.0,16.0,22.0,277.0
2020-08-10 14:55:00,145.0,11.14,754.0,16.0,22.0,277.0
2020-08-10 14:56:00,145.0,11.14,739.0,16.0,22.0,274.0
2020-08-10 14:57:00,145.0,11.14,752.0,16.0,22.0,277.0
2020-08-10 14:58:00,145.0,11.14,736.0,16.0,22.0,259.0
2020-08-10 14:59:00,145.0,11.14,736.0,16.0,22.0,279.0
2020-08-10 15:00:00,145.0,11.14,746.0,16.0,22.0,281.0
2020-08-10 15:01:00,145.0,11.14,725.0,16.0,22.0,1.0
2020-08-10 15:02:00,1121.0,8.79,3407.0,16.0,22.0,259.0
2020-08-10 15:03:00,1121.0,8.79,3407.0,16.0,22.0,259.0
2020-08-10 15:04:00,1121.0,8.79,3414.0,16.0,22.0,272.0
2020-08-10 15:05:00,1121.0,8.79,3403.0,16.0,22.0,258.0
2020-08-10 15:06:00,1121.0,8.79,3392.0,16.0,22.0,281.0
2020-08-10 15:07:00,1121.0,8.79,3392.0,16.0,22.0,281.0
2020-08-10 15:08:00,1121.0,8.79,3393.0,16.0,22.0,279.0
2020-08-10 15:09:00,1121.0,8.79,3393.0,16.0,22.0,279.0
2020-08-10 15:10:00,1121.0,8.79,3425.0,16.0,22.0,262.0
2020-08-10 15:11:00,1121.0,8.79,3425.0,16.0,22.0,262.0
2020-08-10 15:12:00,1121.0,8.79,3395.0,16.0,22.0,280.0
2020-08-10 15:13:00,1121.0,8.79,3427.0,16.0,22.0,279.0
2020-08-10 15:14:00,1121.0,8.79,3414.0,16.0,22.0,268.0
2020-08-10 15:15:00,1121.0,8.79,3415.0,16.0,22.0,278.0
2020-08-10 15:16:00,1121.0,8.79,3402.0,16.0,22.0,278.0
2020-08-10 15:17:00,1379.0,9.06,3382.0,16.0,22.0,146.0
2020-08-10 15:18:00,1379.0,9.06,3425.0,16.0,22.0,143.0
2020-08-10 15:19:00,1379.0,9.06,3398.0,16.0,22.0,147.0
2020-08-10 15:20:00,1379.0,9.06,3423.0,16.0,22.0,137.0
2020-08-10 15:21:00,1379.0,9.06,3393.0,16.0,22.0,135.0
2020-08-10 15:22:00,1379.0,9.06,3429.0,16.0,22.0,149.0
2020-08-10 15:23:00,1379.0,9.06,3411.0,16.0,22.0,136.0
2020-08-10 15:24:00,1379.0,9.06,3403.0,16.0,22.0,148.0
2020-08-10 15:25:00,1379.0,9.06,3403.0,16.0,22.0,148.0
2020-08-10 15:26:00,1379.0,9.06,3430.0,16.0,22.0,148.0
2020-08-10 15:27:00,1379.0,9.06,3430.0,16.0,22.0,148.0
2020-08-10 15:28:00,1379.0,9.06,3402.0,16.0,22.0,153.0
2020-08-10 15:29:00,1379.0,9.06,3409.0,16.0,22.0,146.0
2020-08-10 15:30:00,1379.0,9.06,3411.0,16.0,22.0,144.0
2020-08-10 15:31:00,1379.0,9.06,3403.0,16.0,22.0,148.0
2020-08-10 15:32:00,1561.0,11.69,2594.0,16.0,22.0,140.0
2020-08-10 15:33:00,1561.0,11.69,2594.0,16.0,22.0,140.0
2020-08-10 15:34:00,1561.0,11.69,2588.0,16.0,22.0,146.0
2020-08-10 15:35:00,1561.0,11.69,2588.0,16.0,22.0,146.0
2020-08-10 15:36:00,1561.0,11.69,2582.0,16.0,22.0,144.0
2020-08-10 15:37:00,1561.0,11.69,2604.0,16.0,22.0,151.0
2020-08-10 15:38:00,1561.0,11.69,2597.0,16.0,22.0,146.0
2020-08-10 15:39:00,1561.0,11.69,2597.0,16.0,22.0,146.0
2020-08-10 15:40:00,1561.0,11.69,2610.0,16.0,22.0,139.0
2020-08-10 15:41:00,1561.0,11.69,2583.0,16.0,22.0,136.0
2020-08-10 15:42:00,1561.0,11.69,2597.0,16.0,22.0,135.0
2020-08-10 15:43:00,1561.0,11.69,2597.0,16.0,22.0,135.0
2020-08-10 15:44:00,1561.0,11.69,2552.0,16.0,22.0,152.0
2020-08-10 15:45:00,1561.0,11.69,2599.0,16.0,22.0,149.0
2020-08-10 15:46:00,1561.0,11.69,2607.0,16.0,22.0,145.0
2020-08-10 15:47:00,205.0,14.0,-1165.0,16.0,22.0,136.0
2020-08-10 15:48:00,205.0,14.0,-1154.0,16.0,22.0,151.0
2020-08-10 15:49:00,205.0,14.0,-1167.0,16.0,22.0,136.0
2020-08-10 15:50:00,205.0,14.0,-1164.0,16.0,22.0,141.0
2020-08-10 15:51:00,205.0,14.0,-1158.0,16.0,22.0,146.0
2020-08-10 15:52:00,205.0,14.0,-1166.0,16.0,22.0,146.0
2020-08-10 15:53:00,205.0,14.0,-1162.0,16.0,22.0,140.0
2020-08-10 15:54:00,205.0,14.0,-1175.0,16.0,22.0,147.0
2020-08-10 15:55:00,205.0,14.0,-1156.0,16.0,22.0,143.0
2020-08-10 15:56:00,205.0,14.0,-1187.0,16.0,22.0,145.0
2020-08-10 15:57:00,205.0,14.0,-1184.0,16.0,22.0,148.0
2020-08-10 15:58:00,205.0,14.0,-1161.0,16.0,22.0,153.0
2020-08-10 15:59:00,205.0,14.0,-1161.0,16.0,22.0,153.0
2020-08-10 16:00:00,205.0,14.0,-1179.0,15.0,26.0,145.0
2020-08-10 16:01:00,205.0,14.0,-1179.0,15.0,26.0,145.0
2020-08-10 16:02:00,151.0,21.85,-762.0,15.0,26.0,-947.0
2020-08-10 16:03:00,151.0,21.85,-762.0,15.0,26.0,-947.0
2020-08-10 16:04:00,151.0,21.85,-772.0,15.0,26.0,-983.0
2020-08-10 16:05:00,151.0,21.85,-772.0,15.0,26.0,-983.0
2020-08-10 16:06:00,151.0,21.85,-781.0,15.0,26.0,-972.0
2020-08-10 16:07:00,151.0,21.85,-781.0,15.0,26.0,-968.0
2020-08-10 16:08:00,151.0,21.85,-778.0,15.0,26.0,-961.0
2020-08-10 16:09:00,151.0,21.85,-764.0,15.0,26.0,-963.0
2020-08-10 16:10:00,151.0,21.85,-779.0,15.0,26.0,-967.0
2020-08-10 16:11:00,151.0,21.85,-749.0,15.0,26.0,-974.0
2020-08-10 16:12:00,151.0,21.85,-760.0,15.0,26.0,-977.0
2020-08-10 16:13:00,151.0,21.85,-764.0,15.0,26.0,-968.0
2020-08-10 16:14:00,151.0,21.85,-753.0,15.0,26.0,-977.0
2020-08-10 16:15:00,151.0,21.85,-761.0,15.0,26.0,-979.0
2020-08-10 16:16:00,151.0,21.85,-758.0,15.0,26.0,-972.0
2020-08-10 16:17:00,167.0,22.51,-853.0,15.0,26.0,-687.0
2020-08-10 16:18:00,167.0,22.51,-857.0,15.0,26.0,-678.0
2020-08-10 16:19:00,167.0,22.51,-859.0,15.0,26.0,-682.0
2020-08-10 16:20:00,167.0,22.51,-863.0,15.0,26.0,-680.0
2020-08-10 16:21:00,167.0,22.51,-863.0,15.0,26.0,-680.0
2020-08-10 16:22:00,167.0,22.51,-855.0,15.0,26.0,-686.0
2020-08-10 16:23:00,167.0,22.51,-876.0,15.0,26.0,-687.0
2020-08-10 16:24:00,167.0,22.51,-857.0,15.0,26.0,-679.0
2020-08-10 16:25:00,167.0,22.51,-862.0,15.0,26.0,-689.0
2020-08-10 16:26:00,167.0,22.51,-855.0,15.0,26.0,-682.0
2020-08-10 16:27:00,167.0,22.51,-853.0,15.0,26.0,-684.0
2020-08-10 16:28:00,167.0,22.51,-866.0,15.0,26.0,-682.0
2020-08-10 16:29:00,167.0,22.51,-853.0,15.0,26.0,-681.0
2020-08-10 16:30:00,167.0,22.51,-868.0,15.0,26.0,-694.0
2020-08-10 16:31:00,167.0,22.51,-849.0,15.0,26.0,-702.0
2020-08-10 16:32:00,1122.0,17.86,-1940.0,15.0,26.0,-685.0
2020-08-10 16:33:00,1122.0,17.86,-1932.0,15.0,26.0,-691.0
2020-08-10 16:34:00,1122.0,17.86,-1908.0,15.0,26.0,-690.0
2020-08-10 16:35:00,1122.0,17.86,-1908.0,15.0,26.0,-690.0
2020-08-10 16:36:00,1122.0,17.86,-1937.0,15.0,26.0,-680.0
2020-08-10 16:37:00,1122.0,17.86,-1918.0,15.0,26.0,-685.0
2020-08-10 16:38:00,1122.0,17.86,-1916.0,15.0,26.0,-694.0
2020-08-10 16:39:00,1122.0,17.86,-1935.0,15.0,26.0,-685.0
2020-08-10 16:40:00,1122.0,17.86,-1955.0,15.0,26.0,-690.0
2020-08-10 16:41:00,1122.0,17.86,-1942.0,15.0,26.0,-689.0
2020-08-10 16:42:00,1122.0,17.86,-1934.0,15.0,26.0,-693.0
2020-08-10 16:43:00,1122.0,17.86,-1934.0,15.0,26.0,-683.0
2020-08-10 16:44:00,1122.0,17.86,-1937.0,15.0,26.0,-687.0
2020-08-10 16:45:00,1122.0,17.86,-1934.0,15.0,26.0,-691.0
2020-08-10 16:46:00,1122.0,17.86,-1904.0,15.0,26.0,-681.0
2020-08-10 16:47:00,150.0,18.53,-1047.0,15.0,26.0,-966.0
2020-08-10 16:48:00,150.0,18.53,-1074.0,15.0,26.0,-965.0
2020-08-10 16:49:00,150.0,18.53,-1053.0,15.0,26.0,-951.0
2020-08-10 16:50:00,150.0,18.53,-1049.0,15.0,26.0,-969.0
2020-08-10 16:51:00,150.0,18.53,-1061.0,15.0,26.0,-972.0
2020-08-10 16:52:00,150.0,18.53,-1072.0,15.0,26.0,-965.0
2020-08-10 16:53:00,150.0,18.53,-1072.0,15.0,26.0,-965.0
2020-08-10 16:54:00,150.0,18.53,-1065.0,15.0,26.0,-968.0
2020-08-10 16:55:00,150.0,18.53,-1060.0,15.0,26.0,-956.0
2020-08-10 16:56:00,150.0,18.53,-1052.0,15.0,26.0,-954.0
2020-08-10 16:57:00,150.0,18.53,-1057.0,15.0,26.0,-959.0
2020-08-10 16:58:00,150.0,18.53,-1054.0,15.0,26.0,-965.0
2020-08-10 16:59:00,150.0,18.53,-1068.0,15.0,26.0,-965.0
2020-08-10 17:00:00,150.0,18.53,-1075.0,15.0,26.0,-951.0
2020-08-10 17:01:00,,,,15.0,26.0,
2020-08-10 17:02:00,576.0,14.88,-1557.0,15.0,26.0,-1051.0
2020-08-10 17:03:00,576.0,14.88,-1560.0,15.0,26.0,-1052.0
2020-08-10 17:04:00,576.0,14.88,-1548.0,15.0,26.0,-1068.0
2020-08-10 17:05:00,576.0,14.88,-1563.0,15.0,26.0,-1065.0
2020-08-10 17:06:00,576.0,14.88,-1546.0,15.0,26.0,-1057.0
2020-08-10 17:07:00,576.0,14.88,-1555.0,15.0,26.0,-1055.0
2020-08-10 17:08:00,576.0,14.88,-1558.0,15.0,26.0,-1064.0
2020-08-10 17:09:00,,,,15.0,26.0,
2020-08-10 17:10:00,576.0,14.88,-1549.0,15.0,26.0,-1071.0
2020-08-10 17:11:00,576.0,14.88,-1549.0,15.0,26.0,-1071.0
2020-08-10 17:12:00,576.0,14.88,-1578.0,15.0,26.0,-1055.0
2020-08-10 17:13:00,576.0,14.88,-1594.0,15.0,26.0,-1051.0
2020-08-10 17:14:00,576.0,14.88,-1574.0,15.0,26.0,-1053.0
2020-08-10 17:15:00,576.0,14.88,-1546.0,15.0,26.0,-1068.0
2020-08-10 17:16:00,576.0,14.88,-1571.0,15.0,26.0,-1056.0
2020-08-10 17:17:00,361.0,13.68,-1571.0,15.0,26.0,-1056.0
2020-08-10 17:18:00,361.0,13.68,-1172.0,15.0,26.0,-1160.0
2020-08-10 17:19:00,361.0,13.68,-1169.0,15.0,26.0,-1165.0
2020-08-10 17:20:00,361.0,13.68,-1169.0,15.0,26.0,-1165.0
2020-08-10 17:21:00,361.0,13.68,-1158.0,15.0,26.0,-1154.0
2020-08-10 17:22:00,361.0,13.68,-1180.0,15.0,26.0,-1158.0
2020-08-10 17:23:00,361.0,13.68,-1159.0,15.0,26.0,-1153.0
2020-08-10 17:24:00,361.0,13.68,-1155.0,15.0,26.0,-1170.0
2020-08-10 17:25:00,361.0,13.68,-1155.0,15.0,26.0,-1170.0
2020-08-10 17:26:00,361.0,13.68,-1160.0,15.0,26.0,-1172.0
2020-08-10 17:27:00,361.0,13.68,-1168.0,15.0,26.0,-1168.0
2020-08-10 17:28:00,361.0,13.68,-1175.0,15.0,26.0,-1149.0
2020-08-10 17:29:00,361.0,13.68,-1155.0,15.0,26.0,-1177.0
2020-08-10 17:30:00,361.0,13.68,-1165.0,15.0,26.0,-1174.0
2020-08-10 17:31:00,361.0,13.68,-1169.0,15.0,26.0,-1170.0
2020-08-10 17:32:00,258.0,15.86,-1168.0,15.0,26.0,-1272.0
2020-08-10 17:33:00,258.0,15.86,-1160.0,15.0,26.0,-1262.0
2020-08-10 17:34:00,258.0,15.86,-1186.0,15.0,26.0,-1276.0
2020-08-10 17:35:00,258.0,15.86,-1175.0,15.0,26.0,-1268.0
2020-08-10 17:36:00,258.0,15.86,-1169.0,15.0,26.0,-1263.0
2020-08-10 17:37:00,258.0,15.86,-1152.0,15.0,26.0,-1268.0
2020-08-10 17:38:00,258.0,15.86,-1160.0,15.0,26.0,-1268.0
2020-08-10 17:39:00,258.0,15.86,-1158.0,15.0,26.0,-1276.0
2020-08-10 17:40:00,258.0,15.86,,15.0,26.0,
2020-08-10 17:41:00,258.0,15.86,-1164.0,15.0,26.0,-1261.0
2020-08-10 17:42:00,258.0,15.86,-1195.0,15.0,26.0,-1257.0
2020-08-10 17:43:00,258.0,15.86,-1195.0,15.0,26.0,-1257.0
2020-08-10 17:44:00,258.0,15.86,-1161.0,15.0,26.0,-1244.0
2020-08-10 17:45:00,258.0,15.86,-1166.0,15.0,26.0,-1254.0
2020-08-10 17:46:00,258.0,15.86,-1149.0,15.0,26.0,-1271.0
2020-08-10 17:47:00,326.0,19.02,-1149.0,15.0,26.0,-1271.0
2020-08-10 17:48:00,326.0,19.02,-601.0,15.0,26.0,-1474.0
2020-08-10 17:49:00,326.0,19.02,-597.0,15.0,26.0,-1439.0
2020-08-10 17:50:00,326.0,19.02,-593.0,15.0,26.0,-1463.0
2020-08-10 17:51:00,326.0,19.02,-586.0,15.0,26.0,-1471.0
2020-08-10 17:52:00,326.0,19.02,-584.0,15.0,26.0,-1452.0
2020-08-10 17:53:00,326.0,19.02,-584.0,15.0,26.0,-1451.0
2020-08-10 17:54:00,326.0,19.02,-604.0,15.0,26.0,-1458.0
2020-08-10 17:55:00,326.0,19.02,-574.0,15.0,26.0,-1472.0
2020-08-10 17:56:00,326.0,19.02,-597.0,15.0,26.0,-1457.0
2020-08-10 17:57:00,326.0,19.02,-583.0,15.0,26.0,-1455.0
2020-08-10 17:58:00,326.0,19.02,-584.0,15.0,26.0,-1449.0
2020-08-10 17:59:00,326.0,19.02,-584.0,15.0,26.0,-1449.0
2020-08-10 18:00:00,326.0,19.02,-593.0,15.0,26.0,-1469.0
2020-08-10 18:01:00,326.0,19.02,-589.0,15.0,26.0,-1458.0
2020-08-10 18:02:00,612.0,17.49,-595.0,15.0,26.0,-1627.0
2020-08-10 18:03:00,612.0,17.49,-601.0,15.0,26.0,-1634.0
2020-08-10 18:04:00,612.0,17.49,-611.0,15.0,26.0,-1627.0
2020-08-10 18:05:00,612.0,17.49,-601.0,15.0,26.0,-1610.0
2020-08-10 18:06:00,612.0,17.49,0.0,15.0,26.0,-1617.0
2020-08-10 18:07:00,612.0,17.49,0.0,15.0,26.0,-1641.0
2020-08-10 18:08:00,612.0,17.49,-583.0,15.0,26.0,-1620.0
2020-08-10 18:09:00,612.0,17.49,-583.0,15.0,26.0,-1620.0
2020-08-10 18:10:00,612.0,17.49,-598.0,15.0,26.0,-1628.0
2020-08-10 18:11:00,612.0,17.49,-598.0,15.0,26.0,-1628.0
2020-08-10 18:12:00,612.0,17.49,-601.0,15.0,26.0,-1625.0
2020-08-10 18:13:00,612.0,17.49,-599.0,15.0,26.0,-1604.0
2020-08-10 18:14:00,612.0,17.49,-587.0,15.0,26.0,-1622.0
2020-08-10 18:15:00,612.0,17.49,-587.0,15.0,26.0,-1622.0
2020-08-10 18:16:00,612.0,17.49,-597.0,15.0,26.0,-1626.0
2020-08-10 18:17:00,610.0,22.72,-591.0,15.0,26.0,-411.0
2020-08-10 18:18:00,610.0,22.72,-591.0,15.0,26.0,-406.0
2020-08-10 18:19:00,610.0,22.72,-591.0,15.0,26.0,-406.0
2020-08-10 18:20:00,610.0,22.72,-593.0,15.0,26.0,-406.0
2020-08-10 18:21:00,610.0,22.72,-615.0,15.0,26.0,-404.0
2020-08-10 18:22:00,610.0,22.72,-588.0,15.0,26.0,-411.0
2020-08-10 18:23:00,610.0,22.72,-598.0,15.0,26.0,-414.0
2020-08-10 18:24:00,610.0,22.72,-591.0,15.0,26.0,-423.0
2020-08-10 18:25:00,610.0,22.72,-608.0,15.0,26.0,-404.0
2020-08-10 18:26:00,610.0,22.72,-612.0,15.0,26.0,-405.0
2020-08-10 18:27:00,610.0,22.72,-600.0,15.0,26.0,-423.0
2020-08-10 18:28:00,610.0,22.72,-595.0,15.0,26.0,-402.0
2020-08-10 18:29:00,610.0,22.72,-594.0,15.0,26.0,-420.0
2020-08-10 18:30:00,610.0,22.72,-588.0,15.0,26.0,-402.0
2020-08-10 18:31:00,610.0,22.72,-617.0,15.0,26.0,-422.0
2020-08-10 18:32:00,298.0,22.59,-594.0,15.0,26.0,-309.0
2020-08-10 18:33:00,298.0,22.59,-594.0,15.0,26.0,-309.0
2020-08-10 18:34:00,298.0,22.59,-594.0,15.0,26.0,-306.0
2020-08-10 18:35:00,298.0,22.59,-592.0,15.0,26.0,-313.0
2020-08-10 18:36:00,298.0,22.59,-582.0,15.0,26.0,-302.0
2020-08-10 18:37:00,298.0,22.59,-581.0,15.0,26.0,-293.0
2020-08-10 18:38:00,298.0,22.59,-575.0,15.0,26.0,-300.0
2020-08-10 18:39:00,298.0,22.59,-598.0,15.0,26.0,-307.0
2020-08-10 18:40:00,298.0,22.59,-576.0,15.0,26.0,-299.0
2020-08-10 18:41:00,298.0,22.59,-576.0,15.0,26.0,-299.0
2020-08-10 18:42:00,298.0,22.59,-601.0,15.0,26.0,-306.0
2020-08-10 18:43:00,298.0,22.59,-589.0,15.0,26.0,-304.0
2020-08-10 18:44:00,298.0,22.59,-595.0,15.0,26.0,-309.0
2020-08-10 18:45:00,298.0,22.59,-596.0,15.0,26.0,-294.0
2020-08-10 18:46:00,298.0,22.59,-578.0,15.0,26.0,-311.0
2020-08-10 18:47:00,456.0,22.26,-578.0,15.0,26.0,-311.0
2020-08-10 18:48:00,456.0,22.26,-576.0,15.0,26.0,-311.0
2020-08-10 18:49:00,456.0,22.26,-576.0,15.0,26.0,-311.0
2020-08-10 18:50:00,456.0,22.26,-591.0,15.0,26.0,-300.0
2020-08-10 18:51:00,456.0,22.26,-581.0,15.0,26.0,-303.0
2020-08-10 18:52:00,456.0,22.26,-578.0,15.0,26.0,-303.0
2020-08-10 18:53:00,456.0,22.26,-578.0,15.0,26.0,-303.0
2020-08-10 18:54:00,456.0,22.26,-575.0,15.0,26.0,-288.0
2020-08-10 18:55:00,456.0,22.26,-575.0,15.0,26.0,-288.0
2020-08-10 18:56:00,456.0,22.26,-588.0,15.0,26.0,-300.0
2020-08-10 18:57:00,456.0,22.26,-588.0,15.0,26.0,-300.0
2020-08-10 18:58:00,456.0,22.26,-592.0,15.0,26.0,-292.0
2020-08-10 18:59:00,456.0,22.26,-582.0,15.0,26.0,-296.0
2020-08-10 19:00:00,456.0,22.26,-578.0,15.0,29.0,-306.0
2020-08-10 19:01:00,456.0,22.26,-583.0,15.0,29.0,-298.0
2020-08-10 19:02:00,151.0,23.64,-597.0,15.0,29.0,4.0
2020-08-10 19:03:00,151.0,23.64,-578.0,15.0,29.0,0.0
2020-08-10 19:04:00,151.0,23.64,-575.0,15.0,29.0,9.0
2020-08-10 19:05:00,151.0,23.64,-586.0,15.0,29.0,10.0
2020-08-10 19:06:00,151.0,23.64,-584.0,15.0,29.0,14.0
2020-08-10 19:07:00,151.0,23.64,-573.0,15.0,29.0,1.0
2020-08-10 19:08:00,151.0,23.64,-592.0,15.0,29.0,7.0
2020-08-10 19:09:00,151.0,23.64,-578.0,15.0,29.0,11.0
2020-08-10 19:10:00,151.0,23.64,-581.0,15.0,29.0,11.0
2020-08-10 19:11:00,151.0,23.64,-581.0,15.0,29.0,22.0
2020-08-10 19:12:00,151.0,23.64,-572.0,15.0,29.0,1.0
2020-08-10 19:13:00,151.0,23.64,-574.0,15.0,29.0,11.0
2020-08-10 19:14:00,151.0,23.64,-597.0,15.0,29.0,7.0
2020-08-10 19:15:00,151.0,23.64,-597.0,15.0,29.0,2.0
2020-08-10 19:16:00,151.0,23.64,-585.0,15.0,29.0,7.0
2020-08-10 19:17:00,152.0,24.25,-501.0,15.0,29.0,9.0
2020-08-10 19:18:00,152.0,24.25,-504.0,15.0,29.0,7.0
2020-08-10 19:19:00,152.0,24.25,-515.0,15.0,29.0,6.0
2020-08-10 19:20:00,152.0,24.25,-504.0,15.0,29.0,7.0
2020-08-10 19:21:00,152.0,24.25,-496.0,15.0,29.0,14.0
2020-08-10 19:22:00,152.0,24.25,-505.0,15.0,29.0,5.0
2020-08-10 19:23:00,152.0,24.25,-505.0,15.0,29.0,3.0
2020-08-10 19:24:00,152.0,24.25,-502.0,15.0,29.0,14.0
2020-08-10 19:25:00,152.0,24.25,-515.0,15.0,29.0,7.0
2020-08-10 19:26:00,152.0,24.25,-505.0,15.0,29.0,12.0
2020-08-10 19:27:00,152.0,24.25,-496.0,15.0,29.0,-2.0
2020-08-10 19:28:00,152.0,24.25,-503.0,15.0,29.0,4.0
2020-08-10 19:29:00,152.0,24.25,-505.0,15.0,29.0,8.0
2020-08-10 19:30:00,152.0,24.25,-497.0,15.0,29.0,19.0
2020-08-10 19:31:00,152.0,24.25,-505.0,15.0,29.0,5.0
2020-08-10 19:32:00,152.0,24.25,-505.0,15.0,29.0,9.0
2020-08-10 19:33:00,152.0,23.81,-496.0,15.0,29.0,8.0
2020-08-10 19:34:00,152.0,23.81,-503.0,15.0,29.0,2.0
2020-08-10 19:35:00,152.0,23.81,-506.0,15.0,29.0,12.0
2020-08-10 19:36:00,152.0,23.81,-495.0,15.0,29.0,14.0
2020-08-10 19:37:00,152.0,23.81,-513.0,15.0,29.0,5.0
2020-08-10 19:38:00,152.0,23.81,-494.0,15.0,29.0,5.0
2020-08-10 19:39:00,152.0,23.81,-494.0,15.0,29.0,14.0
2020-08-10 19:40:00,152.0,23.81,-496.0,15.0,29.0,7.0
2020-08-10 19:41:00,152.0,23.81,-472.0,15.0,29.0,1.0
2020-08-10 19:42:00,152.0,23.81,-476.0,15.0,29.0,15.0
2020-08-10 19:43:00,152.0,23.81,-442.0,15.0,29.0,15.0
2020-08-10 19:44:00,152.0,23.81,-439.0,15.0,29.0,11.0
2020-08-10 19:45:00,152.0,23.81,-423.0,15.0,29.0,19.0
2020-08-10 19:46:00,152.0,23.81,-426.0,15.0,29.0,18.0
2020-08-10 19:47:00,152.0,23.94,-405.0,15.0,29.0,7.0
2020-08-10 19:48:00,152.0,23.94,-407.0,15.0,29.0,12.0
2020-08-10 19:49:00,152.0,23.94,-414.0,15.0,29.0,8.0
2020-08-10 19:50:00,152.0,23.94,-406.0,15.0,29.0,7.0
2020-08-10 19:51:00,152.0,23.94,-415.0,15.0,29.0,14.0
2020-08-10 19:52:00,152.0,23.94,-406.0,15.0,29.0,11.0
2020-08-10 19:53:00,152.0,23.94,-401.0,15.0,29.0,25.0
2020-08-10 19:54:00,152.0,23.94,-400.0,15.0,29.0,8.0
2020-08-10 19:55:00,152.0,23.94,-403.0,15.0,29.0,12.0
2020-08-10 19:56:00,152.0,23.94,-405.0,15.0,29.0,13.0
2020-08-10 19:57:00,152.0,23.94,-401.0,15.0,29.0,17.0
2020-08-10 19:58:00,152.0,23.94,-409.0,15.0,29.0,16.0
2020-08-10 19:59:00,152.0,23.94,-423.0,15.0,29.0,1.0
2020-08-10 20:00:00,152.0,23.94,-412.0,15.0,29.0,-2.0
2020-08-10 20:01:00,152.0,23.94,-397.0,15.0,29.0,10.0
2020-08-10 20:02:00,151.0,23.34,-438.0,15.0,29.0,3.0
2020-08-10 20:03:00,151.0,23.34,-418.0,15.0,29.0,14.0
2020-08-10 20:04:00,151.0,23.34,-420.0,15.0,29.0,14.0
2020-08-10 20:05:00,151.0,23.34,-418.0,15.0,29.0,9.0
2020-08-10 20:06:00,151.0,23.34,-405.0,15.0,29.0,1.0
2020-08-10 20:07:00,151.0,23.34,-410.0,15.0,29.0,3.0
2020-08-10 20:08:00,151.0,23.34,-406.0,15.0,29.0,1.0
2020-08-10 20:09:00,151.0,23.34,-424.0,15.0,29.0,8.0
2020-08-10 20:10:00,151.0,23.34,-410.0,15.0,29.0,0.0
2020-08-10 20:11:00,151.0,23.34,-425.0,15.0,29.0,13.0
2020-08-10 20:12:00,151.0,23.34,-409.0,15.0,29.0,10.0
2020-08-10 20:13:00,151.0,23.34,-413.0,15.0,29.0,9.0
2020-08-10 20:14:00,151.0,23.34,1.0,15.0,29.0,8.0
2020-08-10 20:15:00,151.0,23.34,-413.0,15.0,29.0,13.0
2020-08-10 20:16:00,151.0,23.34,-424.0,15.0,29.0,5.0
2020-08-10 20:17:00,151.0,23.51,-290.0,15.0,29.0,19.0
2020-08-10 20:18:00,151.0,23.51,-306.0,15.0,29.0,10.0
2020-08-10 20:19:00,151.0,23.51,-300.0,15.0,29.0,10.0
2020-08-10 20:20:00,151.0,23.51,-300.0,15.0,29.0,4.0
2020-08-10 20:21:00,151.0,23.51,-314.0,15.0,29.0,7.0
2020-08-10 20:22:00,151.0,23.51,-301.0,15.0,29.0,12.0
2020-08-10 20:23:00,151.0,23.51,-303.0,15.0,29.0,4.0
2020-08-10 20:24:00,151.0,23.51,-298.0,15.0,29.0,9.0
2020-08-10 20:25:00,151.0,23.51,-304.0,15.0,29.0,9.0
2020-08-10 20:26:00,151.0,23.51,-304.0,15.0,29.0,3.0
2020-08-10 20:27:00,151.0,23.51,-304.0,15.0,29.0,12.0
2020-08-10 20:28:00,151.0,23.51,-307.0,15.0,29.0,7.0
2020-08-10 20:29:00,151.0,23.51,-309.0,15.0,29.0,17.0
2020-08-10 20:30:00,151.0,23.51,-296.0,15.0,29.0,0.0
2020-08-10 20:31:00,151.0,23.51,-304.0,15.0,29.0,0.0
2020-08-10 20:32:00,152.0,23.73,-108.0,15.0,29.0,0.0
2020-08-10 20:33:00,152.0,23.73,-95.0,15.0,29.0,0.0
2020-08-10 20:34:00,152.0,23.73,-91.0,15.0,29.0,0.0
2020-08-10 20:35:00,152.0,23.73,-102.0,15.0,29.0,0.0
2020-08-10 20:36:00,152.0,23.73,-101.0,15.0,29.0,0.0
2020-08-10 20:37:00,152.0,23.73,-84.0,15.0,29.0,0.0
2020-08-10 20:38:00,152.0,23.73,-98.0,15.0,29.0,0.0
2020-08-10 20:39:00,152.0,23.73,-101.0,15.0,29.0,0.0
2020-08-10 20:40:00,152.0,23.73,-106.0,15.0,29.0,0.0
2020-08-10 20:41:00,152.0,23.73,-83.0,15.0,29.0,0.0
2020-08-10 20:42:00,152.0,23.73,-73.0,15.0,29.0,0.0
2020-08-10 20:43:00,152.0,23.73,-109.0,15.0,29.0,0.0
2020-08-10 20:44:00,152.0,23.73,-97.0,15.0,29.0,0.0
2020-08-10 20:45:00,152.0,23.73,-92.0,15.0,29.0,0.0
2020-08-10 20:46:00,152.0,23.73,-86.0,15.0,29.0,0.0
2020-08-10 20:47:00,152.0,23.84,273.0,15.0,29.0,0.0
2020-08-10 20:48:00,152.0,23.84,262.0,15.0,29.0,0.0
2020-08-10 20:49:00,152.0,23.84,241.0,15.0,29.0,0.0
2020-08-10 20:50:00,152.0,23.84,245.0,15.0,29.0,0.0
2020-08-10 20:51:00,152.0,23.84,267.0,15.0,29.0,0.0
2020-08-10 20:52:00,152.0,23.84,248.0,15.0,29.0,0.0
2020-08-10 20:53:00,152.0,23.84,257.0,15.0,29.0,0.0
2020-08-10 20:54:00,152.0,23.84,258.0,15.0,29.0,0.0
2020-08-10 20:55:00,152.0,23.84,258.0,15.0,29.0,0.0
2020-08-10 20:56:00,152.0,23.84,249.0,15.0,29.0,0.0
2020-08-10 20:57:00,152.0,23.84,258.0,15.0,29.0,0.0
2020-08-10 20:58:00,152.0,23.84,254.0,15.0,29.0,0.0
2020-08-10 20:59:00,152.0,23.84,274.0,15.0,29.0,0.0
2020-08-10 21:00:00,152.0,23.84,249.0,15.0,29.0,0.0
2020-08-10 21:01:00,152.0,23.84,261.0,15.0,29.0,0.0
2020-08-10 21:02:00,152.0,24.58,-4.0,15.0,29.0,0.0
2020-08-10 21:03:00,152.0,24.58,10.0,15.0,29.0,0.0
2020-08-10 21:04:00,152.0,24.58,8.0,15.0,29.0,0.0
2020-08-10 21:05:00,152.0,24.58,-4.0,15.0,29.0,0.0
2020-08-10 21:06:00,152.0,24.58,12.0,15.0,29.0,0.0
2020-08-10 21:07:00,152.0,24.58,17.0,15.0,29.0,0.0
2020-08-10 21:08:00,152.0,24.58,21.0,15.0,29.0,0.0
2020-08-10 21:09:00,152.0,24.58,13.0,15.0,29.0,0.0
2020-08-10 21:10:00,152.0,24.58,25.0,15.0,29.0,0.0
2020-08-10 21:11:00,152.0,24.58,-5.0,15.0,29.0,0.0
2020-08-10 21:12:00,152.0,24.58,26.0,15.0,29.0,0.0
2020-08-10 21:13:00,152.0,24.58,-8.0,15.0,29.0,0.0
2020-08-10 21:14:00,152.0,24.58,2.0,15.0,29.0,0.0
2020-08-10 21:15:00,152.0,24.58,7.0,15.0,29.0,0.0
2020-08-10 21:16:00,152.0,24.58,0.0,15.0,29.0,0.0
2020-08-10 21:17:00,152.0,24.55,9.0,15.0,29.0,0.0
2020-08-10 21:18:00,152.0,24.55,15.0,15.0,29.0,0.0
2020-08-10 21:19:00,152.0,24.55,24.0,15.0,29.0,0.0
2020-08-10 21:20:00,152.0,24.55,16.0,15.0,29.0,0.0
2020-08-10 21:21:00,152.0,24.55,5.0,15.0,29.0,0.0
2020-08-10 21:22:00,152.0,24.55,20.0,15.0,29.0,0.0
2020-08-10 21:23:00,152.0,24.55,30.0,15.0,29.0,0.0
2020-08-10 21:24:00,152.0,24.55,15.0,15.0,29.0,0.0
2020-08-10 21:25:00,152.0,24.55,20.0,15.0,29.0,0.0
2020-08-10 21:26:00,152.0,24.55,29.0,15.0,29.0,0.0
2020-08-10 21:27:00,152.0,24.55,11.0,15.0,29.0,0.0
2020-08-10 21:28:00,152.0,24.55,19.0,15.0,29.0,0.0
2020-08-10 21:29:00,152.0,24.55,23.0,15.0,29.0,0.0
2020-08-10 21:30:00,152.0,24.55,30.0,15.0,29.0,0.0
2020-08-10 21:31:00,152.0,24.55,14.0,15.0,29.0,0.0
2020-08-10 21:32:00,152.0,24.53,-5.0,15.0,29.0,0.0
2020-08-10 21:33:00,152.0,24.53,21.0,15.0,29.0,0.0
2020-08-10 21:34:00,152.0,24.53,14.0,15.0,29.0,0.0
2020-08-10 21:35:00,152.0,24.53,17.0,15.0,29.0,0.0
2020-08-10 21:36:00,152.0,24.53,14.0,15.0,29.0,0.0
2020-08-10 21:37:00,152.0,24.53,15.0,15.0,29.0,0.0
2020-08-10 21:38:00,152.0,24.53,14.0,15.0,29.0,0.0
2020-08-10 21:39:00,152.0,24.53,22.0,15.0,29.0,0.0
2020-08-10 21:40:00,152.0,24.53,16.0,15.0,29.0,0.0
2020-08-10 21:41:00,152.0,24.53,19.0,15.0,29.0,0.0
2020-08-10 21:42:00,152.0,24.53,5.0,15.0,29.0,0.0
2020-08-10 21:43:00,152.0,24.53,17.0,15.0,29.0,0.0
2020-08-10 21:44:00,152.0,24.53,17.0,15.0,29.0,0.0
2020-08-10 21:45:00,152.0,24.53,4.0,15.0,29.0,0.0
2020-08-10 21:46:00,152.0,24.53,14.0,15.0,29.0,0.0
2020-08-10 21:47:00,152.0,24.48,21.0,15.0,29.0,0.0
2020-08-10 21:48:00,152.0,24.48,-1.0,15.0,29.0,0.0
2020-08-10 21:49:00,152.0,24.48,19.0,15.0,29.0,0.0
2020-08-10 21:50:00,152.0,24.48,5.0,15.0,29.0,0.0
2020-08-10 21:51:00,152.0,24.48,20.0,15.0,29.0,0.0
2020-08-10 21:52:00,152.0,24.48,10.0,15.0,29.0,0.0
2020-08-10 21:53:00,152.0,24.48,17.0,15.0,29.0,0.0
2020-08-10 21:54:00,152.0,24.48,11.0,15.0,29.0,0.0
2020-08-10 21:55:00,152.0,24.48,11.0,15.0,29.0,0.0
2020-08-10 21:56:00,152.0,24.48,16.0,15.0,29.0,0.0
2020-08-10 21:57:00,152.0,24.48,6.0,15.0,29.0,0.0
2020-08-10 21:58:00,152.0,24.48,15.0,15.0,29.0,0.0
2020-08-10 21:59:00,152.0,24.48,23.0,15.0,29.0,0.0
2020-08-10 22:00:00,152.0,24.48,-11.0,15.0,29.0,0.0
2020-08-10 22:01:00,152.0,24.48,9.0,15.0,29.0,0.0
2020-08-10 22:02:00,152.0,24.44,4.0,15.0,29.0,0.0
2020-08-10 22:03:00,152.0,24.44,17.0,15.0,29.0,0.0
2020-08-10 22:04:00,152.0,24.44,17.0,15.0,29.0,0.0
2020-08-10 22:05:00,152.0,24.44,11.0,15.0,29.0,0.0
2020-08-10 22:06:00,152.0,24.44,14.0,15.0,29.0,0.0
2020-08-10 22:07:00,152.0,24.44,8.0,15.0,29.0,0.0
2020-08-10 22:08:00,152.0,24.44,29.0,15.0,29.0,0.0
2020-08-10 22:09:00,152.0,24.44,19.0,15.0,29.0,0.0
2020-08-10 22:10:00,152.0,24.44,18.0,15.0,29.0,0.0
2020-08-10 22:11:00,152.0,24.44,16.0,15.0,29.0,0.0
2020-08-10 22:12:00,152.0,24.44,18.0,15.0,29.0,0.0
2020-08-10 22:13:00,152.0,24.44,22.0,15.0,29.0,0.0
2020-08-10 22:14:00,152.0,24.44,1.0,15.0,29.0,0.0
2020-08-10 22:15:00,152.0,24.44,22.0,15.0,29.0,0.0
2020-08-10 22:16:00,152.0,24.44,23.0,15.0,29.0,0.0
2020-08-10 22:17:00,152.0,24.39,27.0,15.0,29.0,0.0
2020-08-10 22:18:00,152.0,24.39,15.0,15.0,29.0,0.0
2020-08-10 22:19:00,152.0,24.39,15.0,15.0,29.0,0.0
2020-08-10 22:20:00,152.0,24.39,22.0,15.0,29.0,0.0
2020-08-10 22:21:00,152.0,24.39,21.0,15.0,29.0,0.0
2020-08-10 22:22:00,152.0,24.39,4.0,15.0,29.0,0.0
2020-08-10 22:23:00,152.0,24.39,11.0,15.0,29.0,0.0
2020-08-10 22:24:00,152.0,24.39,14.0,15.0,29.0,0.0
2020-08-10 22:25:00,152.0,24.39,17.0,15.0,29.0,0.0
2020-08-10 22:26:00,152.0,24.39,17.0,15.0,29.0,0.0
2020-08-10 22:27:00,152.0,24.39,11.0,15.0,29.0,0.0
2020-08-10 22:28:00,152.0,24.39,12.0,15.0,29.0,0.0
2020-08-10 22:29:00,152.0,24.39,11.0,15.0,29.0,0.0
2020-08-10 22:30:00,152.0,24.39,10.0,15.0,29.0,0.0
2020-08-10 22:31:00,152.0,24.39,32.0,15.0,29.0,0.0
2020-08-10 22:32:00,152.0,24.29,2.0,15.0,29.0,0.0
2020-08-10 22:33:00,152.0,24.29,10.0,15.0,29.0,0.0
2020-08-10 22:34:00,152.0,24.29,33.0,15.0,29.0,0.0
2020-08-10 22:35:00,152.0,24.29,15.0,15.0,29.0,0.0
2020-08-10 22:36:00,152.0,24.29,16.0,15.0,29.0,0.0
2020-08-10 22:37:00,152.0,24.29,25.0,15.0,29.0,0.0
2020-08-10 22:38:00,152.0,24.29,11.0,15.0,29.0,0.0
2020-08-10 22:39:00,152.0,24.29,29.0,15.0,29.0,0.0
2020-08-10 22:40:00,152.0,24.29,21.0,15.0,29.0,0.0
2020-08-10 22:41:00,152.0,24.29,20.0,15.0,29.0,0.0
2020-08-10 22:42:00,152.0,24.29,6.0,15.0,29.0,0.0
2020-08-10 22:43:00,152.0,24.29,24.0,15.0,29.0,0.0
2020-08-10 22:44:00,152.0,24.29,11.0,15.0,29.0,0.0
2020-08-10 22:45:00,152.0,24.29,24.0,15.0,29.0,0.0
2020-08-10 22:46:00,152.0,24.29,9.0,15.0,29.0,0.0
2020-08-10 22:47:00,152.0,24.26,10.0,15.0,29.0,0.0
2020-08-10 22:48:00,152.0,24.26,15.0,15.0,29.0,0.0
2020-08-10 22:49:00,152.0,24.26,17.0,15.0,29.0,0.0
2020-08-10 22:50:00,152.0,24.26,14.0,15.0,29.0,0.0
2020-08-10 22:51:00,152.0,24.26,26.0,15.0,29.0,0.0
2020-08-10 22:52:00,152.0,24.26,17.0,15.0,29.0,0.0
2020-08-10 22:53:00,152.0,24.26,13.0,15.0,29.0,0.0
2020-08-10 22:54:00,152.0,24.26,13.0,15.0,29.0,0.0
2020-08-10 22:55:00,152.0,24.26,12.0,15.0,29.0,0.0
2020-08-10 22:56:00,152.0,24.26,6.0,15.0,29.0,0.0
2020-08-10 22:57:00,152.0,24.26,17.0,15.0,29.0,0.0
2020-08-10 22:58:00,152.0,24.26,14.0,15.0,29.0,0.0
2020-08-10 22:59:00,152.0,24.26,22.0,15.0,29.0,0.0
2020-08-10 23:00:00,152.0,24.26,13.0,15.0,29.0,0.0
2020-08-10 23:01:00,152.0,24.26,16.0,15.0,29.0,0.0
2020-08-10 23:02:00,152.0,24.25,18.0,15.0,29.0,0.0
2020-08-10 23:03:00,152.0,24.25,11.0,15.0,29.0,0.0
2020-08-10 23:04:00,152.0,24.25,-5.0,15.0,29.0,0.0
2020-08-10 23:05:00,152.0,24.25,10.0,15.0,29.0,0.0
2020-08-10 23:06:00,152.0,24.25,20.0,15.0,29.0,0.0
2020-08-10 23:07:00,152.0,24.25,13.0,15.0,29.0,0.0
2020-08-10 23:08:00,152.0,24.25,14.0,15.0,29.0,0.0
2020-08-10 23:09:00,152.0,24.25,25.0,15.0,29.0,0.0
2020-08-10 23:10:00,152.0,24.25,11.0,15.0,29.0,0.0
2020-08-10 23:11:00,152.0,24.25,8.0,15.0,29.0,0.0
2020-08-10 23:12:00,152.0,24.25,39.0,15.0,29.0,0.0
2020-08-10 23:13:00,152.0,24.25,-13.0,15.0,29.0,0.0
2020-08-10 23:14:00,152.0,24.25,11.0,15.0,29.0,0.0
2020-08-10 23:15:00,152.0,24.25,1.0,15.0,29.0,0.0
2020-08-10 23:16:00,152.0,24.25,-2.0,15.0,29.0,0.0
2020-08-10 23:17:00,152.0,24.22,6.0,15.0,29.0,0.0
2020-08-10 23:18:00,152.0,24.22,6.0,15.0,29.0,0.0
2020-08-10 23:19:00,152.0,24.22,16.0,15.0,29.0,0.0
2020-08-10 23:20:00,152.0,24.22,-4.0,15.0,29.0,0.0
2020-08-10 23:21:00,152.0,24.22,16.0,15.0,29.0,0.0
2020-08-10 23:22:00,152.0,24.22,8.0,15.0,29.0,0.0
2020-08-10 23:23:00,152.0,24.22,23.0,15.0,29.0,0.0
2020-08-10 23:24:00,152.0,24.22,-4.0,15.0,29.0,0.0
2020-08-10 23:25:00,152.0,24.22,15.0,15.0,29.0,0.0
2020-08-10 23:26:00,152.0,24.22,17.0,15.0,29.0,0.0
2020-08-10 23:27:00,152.0,24.22,8.0,15.0,29.0,0.0
2020-08-10 23:28:00,152.0,24.22,10.0,15.0,29.0,0.0
2020-08-10 23:29:00,152.0,24.22,-1.0,15.0,29.0,0.0
2020-08-10 23:30:00,152.0,24.22,11.0,15.0,29.0,0.0
2020-08-10 23:31:00,152.0,24.22,21.0,15.0,29.0,0.0
2020-08-10 23:32:00,152.0,24.16,2.0,15.0,29.0,0.0
2020-08-10 23:33:00,152.0,24.16,14.0,15.0,29.0,0.0
2020-08-10 23:34:00,152.0,24.16,15.0,15.0,29.0,0.0
2020-08-10 23:35:00,152.0,24.16,15.0,15.0,29.0,0.0
2020-08-10 23:36:00,152.0,24.16,16.0,15.0,29.0,0.0
2020-08-10 23:37:00,152.0,24.16,30.0,15.0,29.0,0.0
2020-08-10 23:38:00,152.0,24.16,21.0,15.0,29.0,0.0
2020-08-10 23:39:00,152.0,24.16,18.0,15.0,29.0,0.0
2020-08-10 23:40:00,152.0,24.16,13.0,15.0,29.0,0.0
2020-08-10 23:41:00,152.0,24.16,23.0,15.0,29.0,0.0
2020-08-10 23:42:00,152.0,24.16,9.0,15.0,29.0,0.0
2020-08-10 23:43:00,152.0,24.16,8.0,15.0,29.0,0.0
2020-08-10 23:44:00,152.0,24.16,17.0,15.0,29.0,0.0
2020-08-10 23:45:00,152.0,24.16,12.0,15.0,29.0,0.0
2020-08-10 23:46:00,152.0,24.16,24.0,15.0,29.0,0.0
2020-08-10 23:47:00,152.0,24.1,24.0,15.0,29.0,0.0
2020-08-10 23:48:00,152.0,24.1,20.0,15.0,29.0,0.0
2020-08-10 23:49:00,152.0,24.1,20.0,15.0,29.0,0.0
2020-08-10 23:50:00,152.0,24.1,14.0,15.0,29.0,0.0
2020-08-10 23:51:00,152.0,24.1,12.0,15.0,29.0,0.0
2020-08-10 23:52:00,152.0,24.1,-2.0,15.0,29.0,0.0
2020-08-10 23:53:00,152.0,24.1,17.0,15.0,29.0,0.0
2020-08-10 23:54:00,152.0,24.1,13.0,15.0,29.0,0.0
2020-08-10 23:55:00,152.0,24.1,15.0,15.0,29.0,0.0
2020-08-10 23:56:00,152.0,24.1,-9.0,15.0,29.0,0.0
2020-08-10 23:57:00,152.0,24.1,15.0,15.0,29.0,0.0
2020-08-10 23:58:00,152.0,24.1,3.0,15.0,29.0,0.0
2020-08-10 23:59:00,152.0,24.1,23.0,15.0,29.0,0.0
2020-08-11 00:00:00,152.0,24.1,-2.0,15.0,29.0,0.0
2020-08-11 00:01:00,152.0,24.1,-2.0,-1.0,-1.0,0.0
2020-08-11 00:02:00,152.0,23.83,18.0,-1.0,-1.0,0.0
2020-08-11 00:03:00,152.0,23.83,14.0,-1.0,-1.0,0.0
2020-08-11 00:04:00,152.0,23.83,28.0,-1.0,-1.0,0.0
2020-08-11 00:05:00,152.0,23.83,14.0,-1.0,-1.0,0.0
2020-08-11 00:06:00,152.0,23.83,20.0,-1.0,-1.0,0.0
2020-08-11 00:07:00,152.0,23.83,14.0,-1.0,-1.0,0.0
2020-08-11 00:08:00,152.0,23.83,14.0,-1.0,-1.0,0.0
2020-08-11 00:09:00,152.0,23.83,11.0,-1.0,-1.0,0.0
2020-08-11 00:10:00,152.0,23.83,5.0,-1.0,-1.0,0.0
2020-08-11 00:11:00,152.0,23.83,12.0,-1.0,-1.0,0.0
2020-08-11 00:12:00,152.0,23.83,11.0,-1.0,-1.0,0.0
2020-08-11 00:13:00,152.0,23.83,17.0,-1.0,-1.0,0.0
2020-08-11 00:14:00,152.0,23.83,15.0,-1.0,-1.0,0.0
2020-08-11 00:15:00,152.0,23.83,19.0,-1.0,-1.0,0.0
2020-08-11 00:16:00,152.0,23.83,8.0,-1.0,-1.0,0.0
2020-08-11 00:17:00,152.0,23.87,18.0,-1.0,-1.0,0.0
2020-08-11 00:18:00,152.0,23.87,22.0,-1.0,-1.0,0.0
2020-08-11 00:19:00,152.0,23.87,7.0,-1.0,-1.0,0.0
2020-08-11 00:20:00,152.0,23.87,16.0,-1.0,-1.0,0.0
2020-08-11 00:21:00,152.0,23.87,5.0,-1.0,-1.0,0.0
2020-08-11 00:22:00,152.0,23.87,7.0,-1.0,-1.0,0.0
2020-08-11 00:23:00,152.0,23.87,2.0,-1.0,-1.0,0.0
2020-08-11 00:24:00,152.0,23.87,10.0,-1.0,-1.0,0.0
2020-08-11 00:25:00,152.0,23.87,10.0,-1.0,-1.0,0.0
2020-08-11 00:26:00,152.0,23.87,6.0,-1.0,-1.0,0.0
2020-08-11 00:27:00,152.0,23.87,6.0,-1.0,-1.0,0.0
2020-08-11 00:28:00,152.0,23.87,-1.0,-1.0,-1.0,0.0
2020-08-11 00:29:00,152.0,23.87,0.0,-1.0,-1.0,0.0
2020-08-11 00:30:00,152.0,23.87,13.0,-1.0,-1.0,0.0
2020-08-11 00:31:00,152.0,23.87,16.0,-1.0,-1.0,0.0
2020-08-11 00:32:00,152.0,23.88,17.0,-1.0,-1.0,0.0
2020-08-11 00:33:00,152.0,23.88,26.0,-1.0,-1.0,0.0
2020-08-11 00:34:00,152.0,23.88,16.0,-1.0,-1.0,0.0
2020-08-11 00:35:00,152.0,23.88,15.0,-1.0,-1.0,0.0
2020-08-11 00:36:00,152.0,23.88,0.0,-1.0,-1.0,0.0
2020-08-11 00:37:00,152.0,23.88,0.0,-1.0,-1.0,0.0
2020-08-11 00:38:00,152.0,23.88,2.0,-1.0,-1.0,0.0
2020-08-11 00:39:00,152.0,23.88,28.0,-1.0,-1.0,0.0
2020-08-11 00:40:00,152.0,23.88,15.0,-1.0,-1.0,0.0
2020-08-11 00:41:00,152.0,23.88,16.0,-1.0,-1.0,0.0
2020-08-11 00:42:00,152.0,23.88,23.0,-1.0,-1.0,0.0
2020-08-11 00:43:00,152.0,23.88,13.0,-1.0,-1.0,0.0
2020-08-11 00:44:00,152.0,23.88,17.0,-1.0,-1.0,0.0
2020-08-11 00:45:00,152.0,23.88,11.0,-1.0,-1.0,0.0
2020-08-11 00:46:00,152.0,23.88,14.0,-1.0,-1.0,0.0
2020-08-11 00:47:00,152.0,23.91,17.0,-1.0,-1.0,0.0
2020-08-11 00:48:00,152.0,23.91,2.0,-1.0,-1.0,0.0
2020-08-11 00:49:00,152.0,23.91,14.0,-1.0,-1.0,0.0
2020-08-11 00:50:00,152.0,23.91,23.0,-1.0,-1.0,0.0
2020-08-11 00:51:00,152.0,23.91,16.0,-1.0,-1.0,0.0
2020-08-11 00:52:00,152.0,23.91,3.0,-1.0,-1.0,0.0
2020-08-11 00:53:00,152.0,23.91,1.0,-1.0,-1.0,0.0
2020-08-11 00:54:00,152.0,23.91,18.0,-1.0,-1.0,0.0
2020-08-11 00:55:00,152.0,23.91,5.0,-1.0,-1.0,0.0
2020-08-11 00:56:00,152.0,23.91,28.0,-1.0,-1.0,0.0
