time,rb_sup_air_flow_sp_cmh,rb_sup_air_temp_sp_C,rb_battery_rate_W,ra_zone_temp_hsp_C,ra_zone_temp_csp_C,ra_battery_rate_W
2020-08-11 00:57:00,152.0,23.91,16.0,-1.0,-1.0,0.0
2020-08-11 00:58:00,152.0,23.91,13.0,-1.0,-1.0,0.0
2020-08-11 00:59:00,152.0,23.91,15.0,-1.0,-1.0,0.0
2020-08-11 01:00:00,152.0,23.91,24.0,-1.0,-1.0,0.0
2020-08-11 01:01:00,152.0,23.91,0.0,-1.0,-1.0,0.0
2020-08-11 01:02:00,152.0,23.94,10.0,-1.0,-1.0,0.0
2020-08-11 01:03:00,152.0,23.94,10.0,-1.0,-1.0,0.0
2020-08-11 01:04:00,152.0,23.94,16.0,-1.0,-1.0,0.0
2020-08-11 01:05:00,152.0,23.94,29.0,-1.0,-1.0,0.0
2020-08-11 01:06:00,152.0,23.94,25.0,-1.0,-1.0,0.0
2020-08-11 01:07:00,152.0,23.94,1.0,-1.0,-1.0,0.0
2020-08-11 01:08:00,152.0,23.94,24.0,-1.0,-1.0,0.0
2020-08-11 01:09:00,152.0,23.94,15.0,-1.0,-1.0,0.0
2020-08-11 01:10:00,152.0,23.94,7.0,-1.0,-1.0,0.0
2020-08-11 01:11:00,152.0,23.94,13.0,-1.0,-1.0,0.0
2020-08-11 01:12:00,152.0,23.94,14.0,-1.0,-1.0,0.0
2020-08-11 01:13:00,152.0,23.94,14.0,-1.0,-1.0,0.0
2020-08-11 01:14:00,152.0,23.94,25.0,-1.0,-1.0,0.0
2020-08-11 01:15:00,152.0,23.94,19.0,-1.0,-1.0,0.0
2020-08-11 01:16:00,152.0,23.94,8.0,-1.0,-1.0,0.0
2020-08-11 01:17:00,152.0,23.96,18.0,-1.0,-1.0,0.0
2020-08-11 01:18:00,152.0,23.96,1.0,-1.0,-1.0,0.0
2020-08-11 01:19:00,152.0,23.96,17.0,-1.0,-1.0,0.0
2020-08-11 01:20:00,152.0,23.96,28.0,-1.0,-1.0,0.0
2020-08-11 01:21:00,152.0,23.96,24.0,-1.0,-1.0,0.0
2020-08-11 01:22:00,152.0,23.96,16.0,-1.0,-1.0,0.0
2020-08-11 01:23:00,152.0,23.96,0.0,-1.0,-1.0,0.0
2020-08-11 01:24:00,152.0,23.96,17.0,-1.0,-1.0,0.0
2020-08-11 01:25:00,152.0,23.96,-3.0,-1.0,-1.0,0.0
2020-08-11 01:26:00,152.0,23.96,18.0,-1.0,-1.0,0.0
2020-08-11 01:27:00,152.0,23.96,14.0,-1.0,-1.0,0.0
2020-08-11 01:28:00,152.0,23.96,-1.0,-1.0,-1.0,0.0
2020-08-11 01:29:00,152.0,23.96,8.0,-1.0,-1.0,0.0
2020-08-11 01:30:00,152.0,23.96,16.0,-1.0,-1.0,0.0
2020-08-11 01:31:00,152.0,23.96,23.0,-1.0,-1.0,0.0
2020-08-11 01:32:00,152.0,23.97,1.0,-1.0,-1.0,0.0
2020-08-11 01:33:00,152.0,23.97,10.0,-1.0,-1.0,0.0
2020-08-11 01:34:00,152.0,23.97,-2.0,-1.0,-1.0,0.0
2020-08-11 01:35:00,152.0,23.97,10.0,-1.0,-1.0,0.0
2020-08-11 01:36:00,152.0,23.97,16.0,-1.0,-1.0,0.0
2020-08-11 01:37:00,152.0,23.97,22.0,-1.0,-1.0,0.0
2020-08-11 01:38:00,152.0,23.97,20.0,-1.0,-1.0,0.0
2020-08-11 01:39:00,152.0,23.97,27.0,-1.0,-1.0,0.0
2020-08-11 01:40:00,152.0,23.97,10.0,-1.0,-1.0,0.0
2020-08-11 01:41:00,152.0,23.97,17.0,-1.0,-1.0,0.0
2020-08-11 01:42:00,152.0,23.97,7.0,-1.0,-1.0,0.0
2020-08-11 01:43:00,152.0,23.97,8.0,-1.0,-1.0,0.0
2020-08-11 01:44:00,152.0,23.97,10.0,-1.0,-1.0,0.0
2020-08-11 01:45:00,152.0,23.97,22.0,-1.0,-1.0,0.0
2020-08-11 01:46:00,152.0,23.97,14.0,-1.0,-1.0,0.0
2020-08-11 01:47:00,152.0,23.94,9.0,-1.0,-1.0,0.0
2020-08-11 01:48:00,152.0,23.94,6.0,-1.0,-1.0,0.0
2020-08-11 01:49:00,152.0,23.94,4.0,-1.0,-1.0,0.0
2020-08-11 01:50:00,152.0,23.94,12.0,-1.0,-1.0,0.0
2020-08-11 01:51:00,152.0,23.94,24.0,-1.0,-1.0,0.0
2020-08-11 01:52:00,152.0,23.94,13.0,-1.0,-1.0,0.0
2020-08-11 01:53:00,152.0,23.94,28.0,-1.0,-1.0,0.0
2020-08-11 01:54:00,152.0,23.94,11.0,-1.0,-1.0,0.0
2020-08-11 01:55:00,152.0,23.94,11.0,-1.0,-1.0,0.0
2020-08-11 01:56:00,152.0,23.94,12.0,-1.0,-1.0,0.0
2020-08-11 01:57:00,152.0,23.94,24.0,-1.0,-1.0,0.0
2020-08-11 01:58:00,152.0,23.94,16.0,-1.0,-1.0,0.0
2020-08-11 01:59:00,152.0,23.94,-7.0,-1.0,-1.0,0.0
2020-08-11 02:00:00,152.0,23.94,24.0,-1.0,-1.0,0.0
2020-08-11 02:01:00,152.0,23.94,11.0,-1.0,-1.0,0.0
2020-08-11 02:02:00,152.0,23.95,12.0,-1.0,-1.0,0.0
2020-08-11 02:03:00,152.0,23.95,22.0,-1.0,-1.0,0.0
2020-08-11 02:04:00,152.0,23.95,-9.0,-1.0,-1.0,0.0
2020-08-11 02:05:00,152.0,23.95,17.0,-1.0,-1.0,0.0
2020-08-11 02:06:00,152.0,23.95,13.0,-1.0,-1.0,0.0
2020-08-11 02:07:00,152.0,23.95,14.0,-1.0,-1.0,0.0
2020-08-11 02:08:00,152.0,23.95,25.0,-1.0,-1.0,0.0
2020-08-11 02:09:00,152.0,23.95,4.0,-1.0,-1.0,0.0
2020-08-11 02:10:00,152.0,23.95,-5.0,-1.0,-1.0,0.0
2020-08-11 02:11:00,152.0,23.95,15.0,-1.0,-1.0,0.0
2020-08-11 02:12:00,152.0,23.95,-4.0,-1.0,-1.0,0.0
2020-08-11 02:13:00,152.0,23.95,19.0,-1.0,-1.0,0.0
2020-08-11 02:14:00,152.0,23.95,25.0,-1.0,-1.0,0.0
2020-08-11 02:15:00,152.0,23.95,19.0,-1.0,-1.0,0.0
2020-08-11 02:16:00,,,-2.0,,,0.0
2020-08-11 02:17:00,152.0,23.95,4.0,-1.0,-1.0,0.0
2020-08-11 02:18:00,152.0,23.95,10.0,-1.0,-1.0,0.0
2020-08-11 02:19:00,152.0,23.95,20.0,-1.0,-1.0,0.0
2020-08-11 02:20:00,152.0,23.95,4.0,-1.0,-1.0,0.0
2020-08-11 02:21:00,152.0,23.95,8.0,-1.0,-1.0,0.0
2020-08-11 02:22:00,152.0,23.95,16.0,-1.0,-1.0,0.0
2020-08-11 02:23:00,152.0,23.95,-3.0,-1.0,-1.0,0.0
2020-08-11 02:24:00,152.0,23.95,9.0,-1.0,-1.0,0.0
2020-08-11 02:25:00,152.0,23.95,22.0,-1.0,-1.0,0.0
2020-08-11 02:26:00,152.0,23.95,14.0,-1.0,-1.0,0.0
2020-08-11 02:27:00,152.0,23.95,-3.0,-1.0,-1.0,0.0
2020-08-11 02:28:00,152.0,23.95,21.0,-1.0,-1.0,0.0
2020-08-11 02:29:00,152.0,23.95,11.0,-1.0,-1.0,0.0
2020-08-11 02:30:00,152.0,23.95,8.0,-1.0,-1.0,0.0
2020-08-11 02:31:00,152.0,23.95,18.0,-1.0,-1.0,0.0
2020-08-11 02:32:00,152.0,23.94,10.0,-1.0,-1.0,0.0
2020-08-11 02:33:00,152.0,23.94,10.0,-1.0,-1.0,0.0
2020-08-11 02:34:00,152.0,23.94,15.0,-1.0,-1.0,0.0
2020-08-11 02:35:00,152.0,23.94,7.0,-1.0,-1.0,0.0
2020-08-11 02:36:00,152.0,23.94,1.0,-1.0,-1.0,0.0
2020-08-11 02:37:00,152.0,23.94,10.0,-1.0,-1.0,0.0
2020-08-11 02:38:00,152.0,23.94,6.0,-1.0,-1.0,0.0
2020-08-11 02:39:00,152.0,23.94,25.0,-1.0,-1.0,0.0
2020-08-11 02:40:00,152.0,23.94,-1.0,-1.0,-1.0,0.0
2020-08-11 02:41:00,152.0,23.94,15.0,-1.0,-1.0,0.0
2020-08-11 02:42:00,152.0,23.94,18.0,-1.0,-1.0,0.0
2020-08-11 02:43:00,152.0,23.94,22.0,-1.0,-1.0,0.0
2020-08-11 02:44:00,152.0,23.94,7.0,-1.0,-1.0,0.0
2020-08-11 02:45:00,152.0,23.94,0.0,-1.0,-1.0,0.0
2020-08-11 02:46:00,152.0,23.94,3.0,-1.0,-1.0,0.0
2020-08-11 02:47:00,152.0,23.96,26.0,-1.0,-1.0,0.0
2020-08-11 02:48:00,152.0,23.96,18.0,-1.0,-1.0,0.0
2020-08-11 02:49:00,152.0,23.96,18.0,-1.0,-1.0,0.0
2020-08-11 02:50:00,152.0,23.96,12.0,-1.0,-1.0,0.0
2020-08-11 02:51:00,152.0,23.96,23.0,-1.0,-1.0,0.0
2020-08-11 02:52:00,152.0,23.96,17.0,-1.0,-1.0,0.0
2020-08-11 02:53:00,152.0,23.96,6.0,-1.0,-1.0,0.0
2020-08-11 02:54:00,152.0,23.96,27.0,-1.0,-1.0,0.0
2020-08-11 02:55:00,152.0,23.96,13.0,-1.0,-1.0,0.0
2020-08-11 02:56:00,152.0,23.96,14.0,-1.0,-1.0,0.0
2020-08-11 02:57:00,152.0,23.96,15.0,-1.0,-1.0,0.0
2020-08-11 02:58:00,152.0,23.96,4.0,-1.0,-1.0,0.0
2020-08-11 02:59:00,152.0,23.96,16.0,-1.0,-1.0,0.0
2020-08-11 03:00:00,152.0,23.96,15.0,-1.0,-1.0,0.0
2020-08-11 03:01:00,152.0,23.96,23.0,-1.0,-1.0,0.0
2020-08-11 03:02:00,152.0,23.95,21.0,-1.0,-1.0,0.0
2020-08-11 03:03:00,152.0,23.95,29.0,-1.0,-1.0,0.0
2020-08-11 03:04:00,152.0,23.95,8.0,-1.0,-1.0,0.0
2020-08-11 03:05:00,152.0,23.95,2.0,-1.0,-1.0,0.0
2020-08-11 03:06:00,152.0,23.95,16.0,-1.0,-1.0,0.0
2020-08-11 03:07:00,152.0,23.95,16.0,-1.0,-1.0,0.0
2020-08-11 03:08:00,152.0,23.95,19.0,-1.0,-1.0,0.0
2020-08-11 03:09:00,152.0,23.95,4.0,-1.0,-1.0,0.0
2020-08-11 03:10:00,152.0,23.95,27.0,-1.0,-1.0,0.0
2020-08-11 03:11:00,152.0,23.95,17.0,-1.0,-1.0,0.0
2020-08-11 03:12:00,152.0,23.95,16.0,-1.0,-1.0,0.0
2020-08-11 03:13:00,152.0,23.95,8.0,-1.0,-1.0,0.0
2020-08-11 03:14:00,152.0,23.95,13.0,-1.0,-1.0,0.0
2020-08-11 03:15:00,152.0,23.95,0.0,-1.0,-1.0,0.0
2020-08-11 03:16:00,152.0,23.95,21.0,-1.0,-1.0,0.0
2020-08-11 03:17:00,152.0,23.96,17.0,-1.0,-1.0,0.0
2020-08-11 03:18:00,152.0,23.96,2.0,-1.0,-1.0,0.0
2020-08-11 03:19:00,152.0,23.96,1.0,-1.0,-1.0,0.0
2020-08-11 03:20:00,152.0,23.96,15.0,-1.0,-1.0,0.0
2020-08-11 03:21:00,152.0,23.96,11.0,-1.0,-1.0,0.0
2020-08-11 03:22:00,152.0,23.96,13.0,-1.0,-1.0,0.0
2020-08-11 03:23:00,152.0,23.96,-13.0,-1.0,-1.0,0.0
2020-08-11 03:24:00,152.0,23.96,14.0,-1.0,-1.0,0.0
2020-08-11 03:25:00,152.0,23.96,16.0,-1.0,-1.0,0.0
2020-08-11 03:26:00,152.0,23.96,26.0,-1.0,-1.0,0.0
2020-08-11 03:27:00,152.0,23.96,13.0,-1.0,-1.0,0.0
2020-08-11 03:28:00,152.0,23.96,5.0,-1.0,-1.0,0.0
2020-08-11 03:29:00,152.0,23.96,14.0,-1.0,-1.0,0.0
2020-08-11 03:30:00,152.0,23.96,19.0,-1.0,-1.0,0.0
2020-08-11 03:31:00,152.0,23.96,13.0,-1.0,-1.0,0.0
2020-08-11 03:32:00,152.0,23.97,13.0,-1.0,-1.0,0.0
2020-08-11 03:33:00,152.0,23.97,20.0,-1.0,-1.0,0.0
2020-08-11 03:34:00,152.0,23.97,13.0,-1.0,-1.0,0.0
2020-08-11 03:35:00,152.0,23.97,21.0,-1.0,-1.0,0.0
2020-08-11 03:36:00,152.0,23.97,21.0,-1.0,-1.0,0.0
2020-08-11 03:37:00,152.0,23.97,7.0,-1.0,-1.0,0.0
2020-08-11 03:38:00,152.0,23.97,11.0,-1.0,-1.0,0.0
2020-08-11 03:39:00,152.0,23.97,20.0,-1.0,-1.0,0.0
2020-08-11 03:40:00,152.0,23.97,10.0,-1.0,-1.0,0.0
2020-08-11 03:41:00,152.0,23.97,21.0,-1.0,-1.0,0.0
2020-08-11 03:42:00,152.0,23.97,12.0,-1.0,-1.0,0.0
2020-08-11 03:43:00,152.0,23.97,14.0,-1.0,-1.0,0.0
2020-08-11 03:44:00,152.0,23.97,14.0,-1.0,-1.0,0.0
2020-08-11 03:45:00,152.0,23.97,25.0,-1.0,-1.0,0.0
2020-08-11 03:46:00,152.0,23.97,12.0,-1.0,-1.0,0.0
2020-08-11 03:47:00,152.0,23.98,13.0,-1.0,-1.0,0.0
2020-08-11 03:48:00,152.0,23.98,13.0,-1.0,-1.0,0.0
2020-08-11 03:49:00,152.0,23.98,15.0,-1.0,-1.0,0.0
2020-08-11 03:50:00,152.0,23.98,18.0,-1.0,-1.0,0.0
2020-08-11 03:51:00,152.0,23.98,19.0,-1.0,-1.0,0.0
2020-08-11 03:52:00,152.0,23.98,2.0,-1.0,-1.0,0.0
2020-08-11 03:53:00,152.0,23.98,12.0,-1.0,-1.0,0.0
2020-08-11 03:54:00,152.0,23.98,20.0,-1.0,-1.0,0.0
2020-08-11 03:55:00,152.0,23.98,17.0,-1.0,-1.0,0.0
2020-08-11 03:56:00,152.0,23.98,9.0,-1.0,-1.0,0.0
2020-08-11 03:57:00,152.0,23.98,17.0,-1.0,-1.0,0.0
2020-08-11 03:58:00,152.0,23.98,10.0,-1.0,-1.0,0.0
2020-08-11 03:59:00,152.0,23.98,7.0,-1.0,-1.0,0.0
2020-08-11 04:00:00,152.0,23.98,5.0,-1.0,-1.0,0.0
2020-08-11 04:01:00,152.0,23.98,24.0,-1.0,-1.0,0.0
2020-08-11 04:02:00,152.0,23.97,13.0,-1.0,-1.0,0.0
2020-08-11 04:03:00,152.0,23.97,33.0,-1.0,-1.0,0.0
2020-08-11 04:04:00,152.0,23.97,21.0,-1.0,-1.0,0.0
2020-08-11 04:05:00,152.0,23.97,11.0,-1.0,-1.0,0.0
2020-08-11 04:06:00,152.0,23.97,11.0,-1.0,-1.0,0.0
2020-08-11 04:07:00,152.0,23.97,11.0,-1.0,-1.0,0.0
2020-08-11 04:08:00,152.0,23.97,11.0,-1.0,-1.0,0.0
2020-08-11 04:09:00,152.0,23.97,4.0,-1.0,-1.0,0.0
2020-08-11 04:10:00,152.0,23.97,21.0,-1.0,-1.0,0.0
2020-08-11 04:11:00,152.0,23.97,0.0,-1.0,-1.0,0.0
2020-08-11 04:12:00,152.0,23.97,-12.0,-1.0,-1.0,0.0
2020-08-11 04:13:00,152.0,23.97,7.0,-1.0,-1.0,0.0
2020-08-11 04:14:00,152.0,23.97,28.0,-1.0,-1.0,0.0
2020-08-11 04:15:00,152.0,23.97,9.0,-1.0,-1.0,0.0
2020-08-11 04:16:00,152.0,23.97,24.0,-1.0,-1.0,0.0
2020-08-11 04:17:00,152.0,23.96,18.0,-1.0,-1.0,0.0
2020-08-11 04:18:00,152.0,23.96,16.0,-1.0,-1.0,0.0
2020-08-11 04:19:00,152.0,23.96,22.0,-1.0,-1.0,0.0
2020-08-11 04:20:00,152.0,23.96,-3.0,-1.0,-1.0,0.0
2020-08-11 04:21:00,152.0,23.96,15.0,-1.0,-1.0,0.0
2020-08-11 04:22:00,152.0,23.96,22.0,-1.0,-1.0,0.0
2020-08-11 04:23:00,152.0,23.96,3.0,-1.0,-1.0,0.0
2020-08-11 04:24:00,152.0,23.96,11.0,-1.0,-1.0,0.0
2020-08-11 04:25:00,152.0,23.96,2.0,-1.0,-1.0,0.0
2020-08-11 04:26:00,152.0,23.96,4.0,-1.0,-1.0,0.0
2020-08-11 04:27:00,152.0,23.96,18.0,-1.0,-1.0,0.0
2020-08-11 04:28:00,152.0,23.96,18.0,-1.0,-1.0,0.0
2020-08-11 04:29:00,152.0,23.96,17.0,-1.0,-1.0,0.0
2020-08-11 04:30:00,152.0,23.96,15.0,-1.0,-1.0,0.0
2020-08-11 04:31:00,152.0,23.96,28.0,-1.0,-1.0,0.0
2020-08-11 04:32:00,239.0,23.94,17.0,-1.0,-1.0,0.0
2020-08-11 04:33:00,239.0,23.94,10.0,-1.0,-1.0,0.0
2020-08-11 04:34:00,239.0,23.94,22.0,-1.0,-1.0,0.0
2020-08-11 04:35:00,239.0,23.94,0.0,-1.0,-1.0,0.0
2020-08-11 04:36:00,239.0,23.94,23.0,-1.0,-1.0,0.0
2020-08-11 04:37:00,239.0,23.94,4.0,-1.0,-1.0,0.0
2020-08-11 04:38:00,239.0,23.94,0.0,-1.0,-1.0,0.0
2020-08-11 04:39:00,239.0,23.94,-2.0,-1.0,-1.0,0.0
2020-08-11 04:40:00,239.0,23.94,21.0,-1.0,-1.0,0.0
2020-08-11 04:41:00,239.0,23.94,9.0,-1.0,-1.0,0.0
2020-08-11 04:42:00,239.0,23.94,7.0,-1.0,-1.0,0.0
2020-08-11 04:43:00,239.0,23.94,13.0,-1.0,-1.0,0.0
2020-08-11 04:44:00,239.0,23.94,17.0,-1.0,-1.0,0.0
2020-08-11 04:45:00,239.0,23.94,1.0,-1.0,-1.0,0.0
2020-08-11 04:46:00,239.0,23.94,18.0,-1.0,-1.0,0.0
2020-08-11 04:47:00,323.0,23.9,24.0,-1.0,-1.0,0.0
2020-08-11 04:48:00,323.0,23.9,15.0,-1.0,-1.0,0.0
2020-08-11 04:49:00,323.0,23.9,19.0,-1.0,-1.0,0.0
2020-08-11 04:50:00,323.0,23.9,9.0,-1.0,-1.0,0.0
2020-08-11 04:51:00,323.0,23.9,12.0,-1.0,-1.0,0.0
2020-08-11 04:52:00,323.0,23.9,3.0,-1.0,-1.0,0.0
2020-08-11 04:53:00,323.0,23.9,5.0,-1.0,-1.0,0.0
2020-08-11 04:54:00,323.0,23.9,5.0,-1.0,-1.0,0.0
2020-08-11 04:55:00,323.0,23.9,16.0,-1.0,-1.0,0.0
2020-08-11 04:56:00,323.0,23.9,9.0,-1.0,-1.0,0.0
2020-08-11 04:57:00,323.0,23.9,18.0,-1.0,-1.0,0.0
2020-08-11 04:58:00,323.0,23.9,18.0,-1.0,-1.0,0.0
2020-08-11 04:59:00,323.0,23.9,17.0,-1.0,-1.0,0.0
2020-08-11 05:00:00,323.0,23.9,11.0,-1.0,-1.0,0.0
2020-08-11 05:01:00,323.0,23.9,21.0,-1.0,-1.0,0.0
2020-08-11 05:02:00,175.0,23.92,262.0,-1.0,-1.0,0.0
2020-08-11 05:03:00,175.0,23.92,258.0,-1.0,-1.0,0.0
2020-08-11 05:04:00,175.0,23.92,277.0,-1.0,-1.0,0.0
2020-08-11 05:05:00,175.0,23.92,264.0,-1.0,-1.0,0.0
2020-08-11 05:06:00,175.0,23.92,248.0,-1.0,-1.0,0.0
2020-08-11 05:07:00,175.0,23.92,260.0,-1.0,-1.0,0.0
2020-08-11 05:08:00,175.0,23.92,248.0,-1.0,-1.0,0.0
2020-08-11 05:09:00,175.0,23.92,271.0,-1.0,-1.0,0.0
2020-08-11 05:10:00,175.0,23.92,246.0,-1.0,-1.0,0.0
2020-08-11 05:11:00,175.0,23.92,270.0,-1.0,-1.0,0.0
2020-08-11 05:12:00,175.0,23.92,251.0,-1.0,-1.0,0.0
2020-08-11 05:13:00,175.0,23.92,241.0,-1.0,-1.0,0.0
2020-08-11 05:14:00,175.0,23.92,262.0,-1.0,-1.0,0.0
2020-08-11 05:15:00,175.0,23.92,247.0,-1.0,-1.0,0.0
2020-08-11 05:16:00,175.0,23.92,251.0,-1.0,-1.0,0.0
2020-08-11 05:17:00,159.0,23.87,145.0,-1.0,-1.0,0.0
2020-08-11 05:18:00,159.0,23.87,143.0,-1.0,-1.0,0.0
2020-08-11 05:19:00,159.0,23.87,126.0,-1.0,-1.0,0.0
2020-08-11 05:20:00,159.0,23.87,126.0,-1.0,-1.0,0.0
2020-08-11 05:21:00,159.0,23.87,144.0,-1.0,-1.0,0.0
2020-08-11 05:22:00,159.0,23.87,134.0,-1.0,-1.0,0.0
2020-08-11 05:23:00,159.0,23.87,145.0,-1.0,-1.0,0.0
2020-08-11 05:24:00,159.0,23.87,149.0,-1.0,-1.0,0.0
2020-08-11 05:25:00,159.0,23.87,134.0,-1.0,-1.0,0.0
2020-08-11 05:26:00,159.0,23.87,132.0,-1.0,-1.0,0.0
2020-08-11 05:27:00,159.0,23.87,142.0,-1.0,-1.0,0.0
2020-08-11 05:28:00,159.0,23.87,139.0,-1.0,-1.0,0.0
2020-08-11 05:29:00,159.0,23.87,133.0,-1.0,-1.0,0.0
2020-08-11 05:30:00,159.0,23.87,149.0,-1.0,-1.0,0.0
2020-08-11 05:31:00,159.0,23.87,129.0,-1.0,-1.0,0.0
2020-08-11 05:32:00,152.0,23.91,154.0,-1.0,-1.0,0.0
2020-08-11 05:33:00,152.0,23.91,149.0,-1.0,-1.0,0.0
2020-08-11 05:34:00,152.0,23.91,134.0,-1.0,-1.0,0.0
2020-08-11 05:35:00,152.0,23.91,147.0,-1.0,-1.0,0.0
2020-08-11 05:36:00,152.0,23.91,130.0,-1.0,-1.0,0.0
2020-08-11 05:37:00,152.0,23.91,134.0,-1.0,-1.0,0.0
2020-08-11 05:38:00,152.0,23.91,134.0,-1.0,-1.0,0.0
2020-08-11 05:39:00,152.0,23.91,131.0,-1.0,-1.0,0.0
2020-08-11 05:40:00,152.0,23.91,127.0,-1.0,-1.0,0.0
2020-08-11 05:41:00,152.0,23.91,141.0,-1.0,-1.0,0.0
2020-08-11 05:42:00,152.0,23.91,123.0,-1.0,-1.0,0.0
2020-08-11 05:43:00,152.0,23.91,135.0,-1.0,-1.0,0.0
2020-08-11 05:44:00,152.0,23.91,126.0,-1.0,-1.0,0.0
2020-08-11 05:45:00,152.0,23.91,139.0,-1.0,-1.0,0.0
2020-08-11 05:46:00,152.0,23.91,115.0,-1.0,-1.0,0.0
2020-08-11 05:47:00,152.0,23.93,139.0,-1.0,-1.0,0.0
2020-08-11 05:48:00,152.0,23.93,125.0,-1.0,-1.0,0.0
2020-08-11 05:49:00,152.0,23.93,138.0,-1.0,-1.0,0.0
2020-08-11 05:50:00,152.0,23.93,129.0,-1.0,-1.0,0.0
2020-08-11 05:51:00,152.0,23.93,132.0,-1.0,-1.0,0.0
2020-08-11 05:52:00,152.0,23.93,132.0,-1.0,-1.0,0.0
2020-08-11 05:53:00,152.0,23.93,148.0,-1.0,-1.0,0.0
2020-08-11 05:54:00,152.0,23.93,141.0,-1.0,-1.0,0.0
2020-08-11 05:55:00,152.0,23.93,137.0,-1.0,-1.0,0.0
2020-08-11 05:56:00,152.0,23.93,136.0,-1.0,-1.0,0.0
2020-08-11 05:57:00,152.0,23.93,147.0,-1.0,-1.0,0.0
2020-08-11 05:58:00,152.0,23.93,141.0,-1.0,-1.0,0.0
2020-08-11 05:59:00,152.0,23.93,139.0,-1.0,-1.0,0.0
2020-08-11 06:00:00,152.0,23.93,142.0,-1.0,-1.0,0.0
2020-08-11 06:01:00,152.0,23.93,140.0,-1.0,-1.0,0.0
2020-08-11 06:02:00,152.0,23.96,-2.0,-1.0,-1.0,0.0
2020-08-11 06:03:00,152.0,23.96,26.0,-1.0,-1.0,0.0
2020-08-11 06:04:00,152.0,23.96,4.0,-1.0,-1.0,0.0
2020-08-11 06:05:00,152.0,23.96,-3.0,-1.0,-1.0,0.0
2020-08-11 06:06:00,152.0,23.96,26.0,-1.0,-1.0,0.0
2020-08-11 06:07:00,152.0,23.96,11.0,-1.0,-1.0,0.0
2020-08-11 06:08:00,152.0,23.96,12.0,-1.0,-1.0,0.0
2020-08-11 06:09:00,152.0,23.96,20.0,-1.0,-1.0,0.0
2020-08-11 06:10:00,152.0,23.96,16.0,-1.0,-1.0,0.0
2020-08-11 06:11:00,152.0,23.96,22.0,-1.0,-1.0,0.0
2020-08-11 06:12:00,152.0,23.96,8.0,-1.0,-1.0,0.0
2020-08-11 06:13:00,152.0,23.96,17.0,-1.0,-1.0,0.0
2020-08-11 06:14:00,152.0,23.96,22.0,-1.0,-1.0,0.0
2020-08-11 06:15:00,152.0,23.96,7.0,-1.0,-1.0,0.0
2020-08-11 06:16:00,152.0,23.96,16.0,-1.0,-1.0,0.0
2020-08-11 06:17:00,152.0,23.94,15.0,-1.0,-1.0,0.0
2020-08-11 06:18:00,152.0,23.94,15.0,-1.0,-1.0,0.0
2020-08-11 06:19:00,152.0,23.94,16.0,-1.0,-1.0,0.0
2020-08-11 06:20:00,152.0,23.94,12.0,-1.0,-1.0,0.0
2020-08-11 06:21:00,152.0,23.94,13.0,-1.0,-1.0,0.0
2020-08-11 06:22:00,152.0,23.94,20.0,-1.0,-1.0,0.0
2020-08-11 06:23:00,152.0,23.94,7.0,-1.0,-1.0,0.0
2020-08-11 06:24:00,152.0,23.94,7.0,-1.0,-1.0,0.0
2020-08-11 06:25:00,152.0,23.94,16.0,-1.0,-1.0,0.0
2020-08-11 06:26:00,152.0,23.94,16.0,-1.0,-1.0,0.0
2020-08-11 06:27:00,152.0,23.94,12.0,-1.0,-1.0,0.0
2020-08-11 06:28:00,152.0,23.94,23.0,-1.0,-1.0,0.0
2020-08-11 06:29:00,152.0,23.94,6.0,-1.0,-1.0,0.0
2020-08-11 06:30:00,152.0,23.94,9.0,-1.0,-1.0,0.0
2020-08-11 06:31:00,152.0,23.94,11.0,-1.0,-1.0,0.0
2020-08-11 06:32:00,151.0,22.63,4.0,-1.0,-1.0,0.0
2020-08-11 06:33:00,151.0,22.63,17.0,-1.0,-1.0,0.0
2020-08-11 06:34:00,151.0,22.63,17.0,-1.0,-1.0,0.0
2020-08-11 06:35:00,151.0,22.63,19.0,-1.0,-1.0,0.0
2020-08-11 06:36:00,151.0,22.63,4.0,-1.0,-1.0,0.0
2020-08-11 06:37:00,151.0,22.63,9.0,-1.0,-1.0,0.0
2020-08-11 06:38:00,151.0,22.63,0.0,-1.0,-1.0,0.0
2020-08-11 06:39:00,151.0,22.63,10.0,-1.0,-1.0,0.0
2020-08-11 06:40:00,151.0,22.63,32.0,-1.0,-1.0,0.0
2020-08-11 06:41:00,151.0,22.63,4.0,-1.0,-1.0,0.0
2020-08-11 06:42:00,151.0,22.63,21.0,-1.0,-1.0,0.0
2020-08-11 06:43:00,151.0,22.63,22.0,-1.0,-1.0,0.0
2020-08-11 06:44:00,151.0,22.63,12.0,-1.0,-1.0,0.0
2020-08-11 06:45:00,151.0,22.63,0.0,-1.0,-1.0,0.0
2020-08-11 06:46:00,151.0,22.63,-2.0,-1.0,-1.0,0.0
2020-08-11 06:47:00,151.0,21.16,10.0,-1.0,-1.0,0.0
2020-08-11 06:48:00,151.0,21.16,5.0,-1.0,-1.0,0.0
2020-08-11 06:49:00,151.0,21.16,14.0,-1.0,-1.0,0.0
2020-08-11 06:50:00,151.0,21.16,-5.0,-1.0,-1.0,0.0
2020-08-11 06:51:00,151.0,21.16,9.0,-1.0,-1.0,0.0
2020-08-11 06:52:00,151.0,21.16,9.0,-1.0,-1.0,0.0
2020-08-11 06:53:00,151.0,21.16,15.0,-1.0,-1.0,0.0
2020-08-11 06:54:00,151.0,21.16,20.0,-1.0,-1.0,0.0
2020-08-11 06:55:00,151.0,21.16,17.0,-1.0,-1.0,0.0
2020-08-11 06:56:00,151.0,21.16,12.0,-1.0,-1.0,0.0
2020-08-11 06:57:00,151.0,21.16,27.0,-1.0,-1.0,0.0
2020-08-11 06:58:00,151.0,21.16,10.0,-1.0,-1.0,0.0
2020-08-11 06:59:00,151.0,21.16,11.0,-1.0,-1.0,0.0
2020-08-11 07:00:00,151.0,21.16,8.0,-1.0,-1.0,0.0
2020-08-11 07:01:00,151.0,21.16,4.0,-1.0,-1.0,0.0
2020-08-11 07:02:00,150.0,18.84,20.0,21.0,24.0,0.0
2020-08-11 07:03:00,150.0,18.84,26.0,21.0,24.0,367.0
2020-08-11 07:04:00,150.0,18.84,22.0,21.0,24.0,393.0
2020-08-11 07:05:00,150.0,18.84,3.0,21.0,24.0,383.0
2020-08-11 07:06:00,150.0,18.84,15.0,21.0,24.0,396.0
2020-08-11 07:07:00,150.0,18.84,19.0,21.0,24.0,390.0
2020-08-11 07:08:00,150.0,18.84,19.0,21.0,24.0,390.0
2020-08-11 07:09:00,150.0,18.84,14.0,21.0,24.0,392.0
2020-08-11 07:10:00,150.0,18.84,10.0,21.0,24.0,395.0
2020-08-11 07:11:00,150.0,18.84,-2.0,21.0,24.0,374.0
2020-08-11 07:12:00,150.0,18.84,2.0,21.0,24.0,388.0
2020-08-11 07:13:00,150.0,18.84,19.0,21.0,24.0,396.0
2020-08-11 07:14:00,150.0,18.84,14.0,21.0,24.0,391.0
2020-08-11 07:15:00,150.0,18.84,-6.0,21.0,24.0,371.0
2020-08-11 07:16:00,150.0,18.84,16.0,21.0,24.0,377.0
2020-08-11 07:17:00,150.0,18.3,10.0,21.0,24.0,389.0
2020-08-11 07:18:00,150.0,18.3,10.0,21.0,24.0,389.0
2020-08-11 07:19:00,150.0,18.3,-5.0,21.0,24.0,372.0
2020-08-11 07:20:00,150.0,18.3,-5.0,21.0,24.0,372.0
2020-08-11 07:21:00,150.0,18.3,4.0,21.0,24.0,387.0
2020-08-11 07:22:00,150.0,18.3,4.0,21.0,24.0,387.0
2020-08-11 07:23:00,150.0,18.3,6.0,21.0,24.0,394.0
2020-08-11 07:24:00,150.0,18.3,9.0,21.0,24.0,390.0
2020-08-11 07:25:00,150.0,18.3,-7.0,21.0,24.0,385.0
2020-08-11 07:26:00,150.0,18.3,22.0,21.0,24.0,382.0
2020-08-11 07:27:00,150.0,18.3,12.0,21.0,24.0,390.0
2020-08-11 07:28:00,150.0,18.3,10.0,21.0,24.0,387.0
2020-08-11 07:29:00,150.0,18.3,10.0,21.0,24.0,393.0
2020-08-11 07:30:00,150.0,18.3,10.0,21.0,24.0,393.0
2020-08-11 07:31:00,150.0,18.3,12.0,21.0,24.0,384.0
2020-08-11 07:32:00,151.0,16.4,5.0,21.0,24.0,396.0
2020-08-11 07:33:00,151.0,16.4,-5.0,21.0,24.0,385.0
2020-08-11 07:34:00,151.0,16.4,-2.0,21.0,24.0,391.0
2020-08-11 07:35:00,151.0,16.4,15.0,21.0,24.0,381.0
2020-08-11 07:36:00,151.0,16.4,10.0,21.0,24.0,392.0
2020-08-11 07:37:00,151.0,16.4,6.0,21.0,24.0,373.0
2020-08-11 07:38:00,151.0,16.4,12.0,21.0,24.0,387.0
2020-08-11 07:39:00,151.0,16.4,12.0,21.0,24.0,398.0
2020-08-11 07:40:00,151.0,16.4,13.0,21.0,24.0,392.0
2020-08-11 07:41:00,151.0,16.4,1.0,21.0,24.0,398.0
2020-08-11 07:42:00,151.0,16.4,12.0,21.0,24.0,390.0
2020-08-11 07:43:00,151.0,16.4,13.0,21.0,24.0,387.0
2020-08-11 07:44:00,151.0,16.4,11.0,21.0,24.0,387.0
2020-08-11 07:45:00,151.0,16.4,14.0,21.0,24.0,387.0
2020-08-11 07:46:00,151.0,16.4,7.0,21.0,24.0,376.0
2020-08-11 07:47:00,151.0,16.4,15.0,21.0,24.0,383.0
2020-08-11 07:48:00,151.0,15.8,5.0,21.0,24.0,388.0
2020-08-11 07:49:00,151.0,15.8,13.0,21.0,24.0,383.0
2020-08-11 07:50:00,151.0,15.8,10.0,21.0,24.0,383.0
2020-08-11 07:51:00,151.0,15.8,9.0,21.0,24.0,387.0
2020-08-11 07:52:00,151.0,15.8,13.0,21.0,24.0,380.0
2020-08-11 07:53:00,151.0,15.8,34.0,21.0,24.0,379.0
2020-08-11 07:54:00,151.0,15.8,15.0,21.0,24.0,386.0
2020-08-11 07:55:00,151.0,15.8,11.0,21.0,24.0,398.0
2020-08-11 07:56:00,151.0,15.8,11.0,21.0,24.0,388.0
2020-08-11 07:57:00,151.0,15.8,17.0,21.0,24.0,397.0
2020-08-11 07:58:00,151.0,15.8,18.0,21.0,24.0,401.0
2020-08-11 07:59:00,151.0,15.8,4.0,21.0,24.0,375.0
2020-08-11 08:00:00,151.0,15.8,17.0,21.0,24.0,384.0
2020-08-11 08:01:00,151.0,15.8,20.0,21.0,24.0,391.0
2020-08-11 08:02:00,202.0,15.34,3.0,21.0,24.0,387.0
2020-08-11 08:03:00,202.0,15.34,8.0,21.0,24.0,392.0
2020-08-11 08:04:00,202.0,15.34,-1.0,21.0,24.0,377.0
2020-08-11 08:05:00,202.0,15.34,10.0,21.0,24.0,381.0
2020-08-11 08:06:00,202.0,15.34,22.0,21.0,24.0,377.0
2020-08-11 08:07:00,202.0,15.34,24.0,21.0,24.0,389.0
2020-08-11 08:08:00,202.0,15.34,-17.0,21.0,24.0,394.0
2020-08-11 08:09:00,202.0,15.34,0.0,21.0,24.0,395.0
2020-08-11 08:10:00,202.0,15.34,6.0,21.0,24.0,395.0
2020-08-11 08:11:00,202.0,15.34,11.0,21.0,24.0,389.0
2020-08-11 08:12:00,202.0,15.34,10.0,21.0,24.0,393.0
2020-08-11 08:13:00,202.0,15.34,19.0,21.0,24.0,396.0
2020-08-11 08:14:00,202.0,15.34,9.0,21.0,24.0,392.0
2020-08-11 08:15:00,202.0,15.34,1.0,21.0,24.0,392.0
2020-08-11 08:16:00,202.0,15.34,-8.0,21.0,24.0,388.0
2020-08-11 08:17:00,469.0,15.73,18.0,21.0,24.0,390.0
2020-08-11 08:18:00,469.0,15.73,7.0,21.0,24.0,381.0
2020-08-11 08:19:00,469.0,15.73,12.0,21.0,24.0,384.0
2020-08-11 08:20:00,469.0,15.73,21.0,21.0,24.0,395.0
2020-08-11 08:21:00,469.0,15.73,7.0,21.0,24.0,395.0
2020-08-11 08:22:00,469.0,15.73,12.0,21.0,24.0,388.0
2020-08-11 08:23:00,469.0,15.73,11.0,21.0,24.0,395.0
2020-08-11 08:24:00,469.0,15.73,16.0,21.0,24.0,391.0
2020-08-11 08:25:00,469.0,15.73,9.0,21.0,24.0,385.0
2020-08-11 08:26:00,469.0,15.73,17.0,21.0,24.0,393.0
2020-08-11 08:27:00,469.0,15.73,18.0,21.0,24.0,393.0
2020-08-11 08:28:00,469.0,15.73,6.0,21.0,24.0,391.0
2020-08-11 08:29:00,469.0,15.73,14.0,21.0,24.0,396.0
2020-08-11 08:30:00,469.0,15.73,5.0,21.0,24.0,393.0
2020-08-11 08:31:00,469.0,15.73,11.0,21.0,24.0,394.0
2020-08-11 08:32:00,487.0,15.77,12.0,21.0,24.0,388.0
2020-08-11 08:33:00,487.0,15.77,4.0,21.0,24.0,397.0
2020-08-11 08:34:00,487.0,15.77,9.0,21.0,24.0,373.0
2020-08-11 08:35:00,487.0,15.77,12.0,21.0,24.0,387.0
2020-08-11 08:36:00,487.0,15.77,17.0,21.0,24.0,374.0
2020-08-11 08:37:00,487.0,15.77,23.0,21.0,24.0,387.0
2020-08-11 08:38:00,487.0,15.77,17.0,21.0,24.0,393.0
2020-08-11 08:39:00,487.0,15.77,22.0,21.0,24.0,402.0
2020-08-11 08:40:00,487.0,15.77,1.0,21.0,24.0,392.0
2020-08-11 08:41:00,487.0,15.77,6.0,21.0,24.0,394.0
2020-08-11 08:42:00,487.0,15.77,14.0,21.0,24.0,392.0
2020-08-11 08:43:00,487.0,15.77,-2.0,21.0,24.0,389.0
2020-08-11 08:44:00,487.0,15.77,7.0,21.0,24.0,394.0
2020-08-11 08:45:00,487.0,15.77,-6.0,21.0,24.0,390.0
2020-08-11 08:46:00,487.0,15.77,20.0,21.0,24.0,380.0
2020-08-11 08:47:00,473.0,15.74,3.0,21.0,24.0,390.0
2020-08-11 08:48:00,473.0,15.74,14.0,21.0,24.0,390.0
2020-08-11 08:49:00,473.0,15.74,14.0,21.0,24.0,396.0
2020-08-11 08:50:00,473.0,15.74,13.0,21.0,24.0,381.0
2020-08-11 08:51:00,473.0,15.74,11.0,21.0,24.0,397.0
2020-08-11 08:52:00,473.0,15.74,9.0,21.0,24.0,381.0
2020-08-11 08:53:00,473.0,15.74,14.0,21.0,24.0,389.0
2020-08-11 08:54:00,473.0,15.74,14.0,21.0,24.0,391.0
2020-08-11 08:55:00,473.0,15.74,5.0,21.0,24.0,399.0
2020-08-11 08:56:00,,,15.0,,,372.0
2020-08-11 08:57:00,473.0,15.74,8.0,21.0,24.0,394.0
2020-08-11 08:58:00,473.0,15.74,8.0,21.0,24.0,387.0
2020-08-11 08:59:00,473.0,15.74,11.0,21.0,24.0,401.0
2020-08-11 09:00:00,473.0,15.74,11.0,21.0,24.0,389.0
2020-08-11 09:01:00,473.0,15.74,18.0,21.0,24.0,386.0
2020-08-11 09:02:00,524.0,15.73,11.0,21.0,24.0,396.0
2020-08-11 09:03:00,524.0,15.73,17.0,21.0,24.0,396.0
2020-08-11 09:04:00,524.0,15.73,10.0,21.0,24.0,388.0
2020-08-11 09:05:00,524.0,15.73,16.0,21.0,24.0,377.0
2020-08-11 09:06:00,524.0,15.73,7.0,21.0,24.0,388.0
2020-08-11 09:07:00,524.0,15.73,0.0,21.0,24.0,388.0
2020-08-11 09:08:00,524.0,15.73,18.0,21.0,24.0,390.0
2020-08-11 09:09:00,524.0,15.73,18.0,21.0,24.0,391.0
2020-08-11 09:10:00,524.0,15.73,9.0,21.0,24.0,400.0
2020-08-11 09:11:00,524.0,15.73,17.0,21.0,24.0,390.0
2020-08-11 09:12:00,524.0,15.73,15.0,21.0,24.0,390.0
2020-08-11 09:13:00,524.0,15.73,18.0,21.0,24.0,395.0
2020-08-11 09:14:00,524.0,15.73,8.0,21.0,24.0,383.0
2020-08-11 09:15:00,524.0,15.73,8.0,21.0,24.0,396.0
2020-08-11 09:16:00,524.0,15.73,14.0,21.0,24.0,381.0
2020-08-11 09:17:00,748.0,16.03,6.0,21.0,24.0,383.0
2020-08-11 09:18:00,748.0,16.03,15.0,21.0,24.0,400.0
2020-08-11 09:19:00,748.0,16.03,-2.0,21.0,24.0,394.0
2020-08-11 09:20:00,748.0,16.03,28.0,21.0,24.0,394.0
2020-08-11 09:21:00,748.0,16.03,12.0,21.0,24.0,376.0
2020-08-11 09:22:00,748.0,16.03,15.0,21.0,24.0,386.0
2020-08-11 09:23:00,748.0,16.03,10.0,21.0,24.0,390.0
2020-08-11 09:24:00,748.0,16.03,8.0,21.0,24.0,397.0
2020-08-11 09:25:00,748.0,16.03,6.0,21.0,24.0,397.0
2020-08-11 09:26:00,748.0,16.03,12.0,21.0,24.0,389.0
2020-08-11 09:27:00,748.0,16.03,14.0,21.0,24.0,394.0
2020-08-11 09:28:00,748.0,16.03,5.0,21.0,24.0,372.0
2020-08-11 09:29:00,748.0,16.03,13.0,21.0,24.0,397.0
2020-08-11 09:30:00,748.0,16.03,10.0,21.0,24.0,394.0
2020-08-11 09:31:00,748.0,16.03,16.0,21.0,24.0,388.0
2020-08-11 09:32:00,789.0,15.42,-3.0,21.0,24.0,386.0
2020-08-11 09:33:00,789.0,15.42,13.0,21.0,24.0,387.0
2020-08-11 09:34:00,789.0,15.42,14.0,21.0,24.0,393.0
2020-08-11 09:35:00,789.0,15.42,23.0,21.0,24.0,380.0
2020-08-11 09:36:00,789.0,15.42,12.0,21.0,24.0,396.0
2020-08-11 09:37:00,789.0,15.42,11.0,21.0,24.0,398.0
2020-08-11 09:38:00,789.0,15.42,18.0,21.0,24.0,395.0
2020-08-11 09:39:00,789.0,15.42,14.0,21.0,24.0,377.0
2020-08-11 09:40:00,789.0,15.42,17.0,21.0,24.0,387.0
2020-08-11 09:41:00,789.0,15.42,12.0,21.0,24.0,393.0
2020-08-11 09:42:00,789.0,15.42,3.0,21.0,24.0,400.0
2020-08-11 09:43:00,789.0,15.42,4.0,21.0,24.0,400.0
2020-08-11 09:44:00,789.0,15.42,20.0,21.0,24.0,376.0
2020-08-11 09:45:00,789.0,15.42,16.0,21.0,24.0,402.0
2020-08-11 09:46:00,789.0,15.42,6.0,21.0,24.0,384.0
2020-08-11 09:47:00,626.0,15.02,1.0,21.0,24.0,393.0
2020-08-11 09:48:00,626.0,15.02,12.0,21.0,24.0,392.0
2020-08-11 09:49:00,626.0,15.02,15.0,21.0,24.0,387.0
2020-08-11 09:50:00,626.0,15.02,20.0,21.0,24.0,396.0
2020-08-11 09:51:00,626.0,15.02,12.0,21.0,24.0,396.0
2020-08-11 09:52:00,626.0,15.02,15.0,21.0,24.0,387.0
2020-08-11 09:53:00,626.0,15.02,16.0,21.0,24.0,399.0
2020-08-11 09:54:00,626.0,15.02,17.0,21.0,24.0,402.0
2020-08-11 09:55:00,626.0,15.02,17.0,21.0,24.0,388.0
2020-08-11 09:56:00,626.0,15.02,15.0,21.0,24.0,384.0
2020-08-11 09:57:00,626.0,15.02,5.0,21.0,24.0,394.0
2020-08-11 09:58:00,626.0,15.02,2.0,21.0,24.0,385.0
2020-08-11 09:59:00,626.0,15.02,13.0,21.0,24.0,399.0
2020-08-11 10:00:00,626.0,15.02,0.0,21.0,24.0,395.0
2020-08-11 10:01:00,626.0,15.02,13.0,21.0,24.0,377.0
2020-08-11 10:02:00,764.0,15.72,16.0,21.0,24.0,391.0
2020-08-11 10:03:00,764.0,15.72,3.0,21.0,24.0,397.0
2020-08-11 10:04:00,764.0,15.72,20.0,21.0,24.0,391.0
2020-08-11 10:05:00,764.0,15.72,16.0,21.0,24.0,401.0
2020-08-11 10:06:00,764.0,15.72,20.0,21.0,24.0,399.0
2020-08-11 10:07:00,764.0,15.72,7.0,21.0,24.0,394.0
2020-08-11 10:08:00,764.0,15.72,13.0,21.0,24.0,382.0
2020-08-11 10:09:00,764.0,15.72,12.0,21.0,24.0,381.0
2020-08-11 10:10:00,764.0,15.72,4.0,21.0,24.0,395.0
2020-08-11 10:11:00,764.0,15.72,19.0,21.0,24.0,385.0
2020-08-11 10:12:00,764.0,15.72,6.0,21.0,24.0,388.0
2020-08-11 10:13:00,764.0,15.72,15.0,21.0,24.0,398.0
2020-08-11 10:14:00,764.0,15.72,10.0,21.0,24.0,400.0
2020-08-11 10:15:00,764.0,15.72,15.0,21.0,24.0,398.0
2020-08-11 10:16:00,764.0,15.72,10.0,21.0,24.0,394.0
2020-08-11 10:17:00,742.0,15.25,18.0,21.0,24.0,397.0
2020-08-11 10:18:00,742.0,15.25,13.0,21.0,24.0,387.0
2020-08-11 10:19:00,742.0,15.25,4.0,21.0,24.0,387.0
2020-08-11 10:20:00,742.0,15.25,14.0,21.0,24.0,396.0
2020-08-11 10:21:00,742.0,15.25,18.0,21.0,24.0,394.0
2020-08-11 10:22:00,742.0,15.25,10.0,21.0,24.0,401.0
2020-08-11 10:23:00,742.0,15.25,-2.0,21.0,24.0,397.0
2020-08-11 10:24:00,742.0,15.25,20.0,21.0,24.0,389.0
2020-08-11 10:25:00,742.0,15.25,4.0,21.0,24.0,401.0
2020-08-11 10:26:00,742.0,15.25,4.0,21.0,24.0,398.0
2020-08-11 10:27:00,742.0,15.25,-3.0,21.0,24.0,393.0
2020-08-11 10:28:00,742.0,15.25,14.0,21.0,24.0,387.0
2020-08-11 10:29:00,742.0,15.25,12.0,21.0,24.0,381.0
2020-08-11 10:30:00,742.0,15.25,17.0,21.0,24.0,380.0
2020-08-11 10:31:00,742.0,15.25,6.0,21.0,24.0,406.0
2020-08-11 10:32:00,838.0,14.82,6.0,21.0,24.0,401.0
2020-08-11 10:33:00,838.0,14.82,9.0,21.0,24.0,385.0
2020-08-11 10:34:00,838.0,14.82,11.0,21.0,24.0,398.0
2020-08-11 10:35:00,838.0,14.82,15.0,21.0,24.0,408.0
2020-08-11 10:36:00,838.0,14.82,15.0,21.0,24.0,397.0
2020-08-11 10:37:00,838.0,14.82,1.0,21.0,24.0,395.0
2020-08-11 10:38:00,838.0,14.82,15.0,21.0,24.0,399.0
2020-08-11 10:39:00,838.0,14.82,14.0,21.0,24.0,385.0
2020-08-11 10:40:00,838.0,14.82,5.0,21.0,24.0,391.0
2020-08-11 10:41:00,838.0,14.82,17.0,21.0,24.0,395.0
2020-08-11 10:42:00,838.0,14.82,9.0,21.0,24.0,395.0
2020-08-11 10:43:00,838.0,14.82,-2.0,21.0,24.0,397.0
2020-08-11 10:44:00,838.0,14.82,28.0,21.0,24.0,401.0
2020-08-11 10:45:00,838.0,14.82,29.0,21.0,24.0,393.0
2020-08-11 10:46:00,838.0,14.82,20.0,21.0,24.0,399.0
2020-08-11 10:47:00,806.0,14.26,2.0,21.0,24.0,388.0
2020-08-11 10:48:00,806.0,14.26,-1.0,21.0,24.0,400.0
2020-08-11 10:49:00,806.0,14.26,5.0,21.0,24.0,401.0
2020-08-11 10:50:00,806.0,14.26,2.0,21.0,24.0,397.0
2020-08-11 10:51:00,806.0,14.26,17.0,21.0,24.0,392.0
2020-08-11 10:52:00,806.0,14.26,13.0,21.0,24.0,400.0
2020-08-11 10:53:00,806.0,14.26,15.0,21.0,24.0,391.0
2020-08-11 10:54:00,806.0,14.26,0.0,21.0,24.0,403.0
2020-08-11 10:55:00,806.0,14.26,12.0,21.0,24.0,388.0
2020-08-11 10:56:00,806.0,14.26,12.0,21.0,24.0,395.0
2020-08-11 10:57:00,806.0,14.26,10.0,21.0,24.0,404.0
2020-08-11 10:58:00,806.0,14.26,16.0,21.0,24.0,390.0
2020-08-11 10:59:00,806.0,14.26,16.0,21.0,24.0,394.0
2020-08-11 11:00:00,806.0,14.26,23.0,21.0,24.0,395.0
2020-08-11 11:01:00,806.0,14.26,11.0,21.0,24.0,396.0
2020-08-11 11:02:00,994.0,14.73,22.0,21.0,24.0,384.0
2020-08-11 11:03:00,994.0,14.73,10.0,21.0,24.0,405.0
2020-08-11 11:04:00,994.0,14.73,5.0,21.0,24.0,392.0
2020-08-11 11:05:00,994.0,14.73,24.0,21.0,24.0,382.0
2020-08-11 11:06:00,994.0,14.73,7.0,21.0,24.0,399.0
2020-08-11 11:07:00,994.0,14.73,17.0,21.0,24.0,394.0
2020-08-11 11:08:00,994.0,14.73,15.0,21.0,24.0,391.0
2020-08-11 11:09:00,994.0,14.73,11.0,21.0,24.0,404.0
2020-08-11 11:10:00,994.0,14.73,13.0,21.0,24.0,389.0
2020-08-11 11:11:00,994.0,14.73,17.0,21.0,24.0,401.0
2020-08-11 11:12:00,994.0,14.73,9.0,21.0,24.0,401.0
2020-08-11 11:13:00,994.0,14.73,9.0,21.0,24.0,405.0
2020-08-11 11:14:00,994.0,14.73,16.0,21.0,24.0,399.0
2020-08-11 11:15:00,994.0,14.73,18.0,21.0,24.0,395.0
2020-08-11 11:16:00,994.0,14.73,9.0,21.0,24.0,401.0
2020-08-11 11:17:00,1066.0,14.49,16.0,21.0,24.0,390.0
2020-08-11 11:18:00,1066.0,14.49,19.0,21.0,24.0,408.0
2020-08-11 11:19:00,1066.0,14.49,-4.0,21.0,24.0,394.0
2020-08-11 11:20:00,1066.0,14.49,10.0,21.0,24.0,398.0
2020-08-11 11:21:00,1066.0,14.49,14.0,21.0,24.0,389.0
2020-08-11 11:22:00,1066.0,14.49,3.0,21.0,24.0,392.0
2020-08-11 11:23:00,1066.0,14.49,2.0,21.0,24.0,392.0
2020-08-11 11:24:00,1066.0,14.49,2.0,21.0,24.0,389.0
