time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-13 02:53:00-08:00,29.44,15.55,20.82508131666666,12.777778,35.0,20.398955608333335,20.878497675000002,185.67382769166665,151.21478880833328,10.244637333333332,10.31721005,12.11829708333333,12.58372075833333,0.05358578759337506,0.0332174066329839,54.68825335533747
2020-02-13 02:54:00-08:00,29.44,15.55,20.82585815833333,12.777778,35.0,20.404386,20.88944770833333,185.8956943416666,153.70004300833332,10.24563095833333,10.31983675833333,12.117844416666664,12.580158074999993,0.05358578759337506,0.0332174066329839,54.68825335533747
2020-02-13 02:55:00-08:00,29.44,15.55,20.81517841666666,12.777778,35.0,20.407395958333336,20.876548999999994,186.38653705833337,149.39719677499997,10.246759483333335,10.322698558333334,12.112747691666666,12.571584000000009,0.05358578759337506,0.0332174066329839,54.68825335533747
2020-02-13 02:56:00-08:00,29.44,15.55,20.801988724999998,12.777778,35.0,20.416889074999993,20.8863609,186.44759634166664,152.09117080833337,10.247382966666663,10.32483314166667,12.101640675,12.562407525,0.05358578759337506,0.0332174066329839,54.68825335533747
2020-02-13 02:57:00-08:00,29.44,15.55,20.82910654166666,12.777778,35.0,20.4181145,20.880915341666668,186.55886406666667,153.355365475,10.250361091666665,10.326224625,12.092679149999999,12.555711708333337,0.05358578759337506,0.0332174066329839,54.68825335533747
2020-02-13 02:58:00-08:00,29.44,15.55,20.801751033333336,12.777778,35.0,20.393989908333328,20.872338975000005,187.24708665000009,149.80023433333332,10.251110125000002,10.326807400000002,12.086092383333332,12.549326908333335,0.05358578759337506,0.0332174066329839,54.68825335533747
2020-02-13 02:59:00-08:00,29.44,15.55,20.84416261666667,12.777778,35.0,20.380116499999993,20.860885291666673,187.31468796666664,148.9240965083334,10.250272975000001,10.327178625000004,12.081331874999997,12.540269825000001,0.053107958620518134,0.04404451336514995,54.75432777143011
2020-02-13 03:00:00-08:00,29.44,15.55,20.804778716666668,12.777778,35.0,20.392780475000002,20.87095826666667,187.39212794166662,149.39948800833332,10.249710349999999,10.327321974999998,12.073354224999994,12.528459174999997,0.053107958620518134,0.04404451336514995,54.75432777143011
2020-02-13 03:01:00-08:00,29.44,15.55,20.829864816666664,12.777778,35.0,20.396604616666664,20.863623550000003,186.56594295,148.2912211666667,10.250078583333336,10.329116541666671,12.060998691666668,12.518856574999994,0.053107958620518134,0.04404451336514995,54.75432777143011
2020-02-13 03:02:00-08:00,29.44,15.55,20.809493675,12.777778,35.0,20.391806241666668,20.861209216666666,187.0567859083334,149.30344175833332,10.250214858333331,10.331832758333332,12.054249191666667,12.510357516666666,0.053107958620518134,0.04404451336514995,54.75432777143011
2020-02-13 03:03:00-08:00,29.44,15.55,20.79264716666666,12.777778,35.0,20.394296466666667,20.872232025000002,186.8819815166666,149.57768821666676,10.251560358333334,10.333551391666667,12.046083916666667,12.500369841666666,0.053107958620518134,0.04404451336514995,54.75432777143011
2020-02-13 03:04:00-08:00,29.44,15.55,20.778112475000004,12.777778,35.0,20.395645691666672,20.861644841666664,185.40379041666668,158.2646268083333,10.249229399999999,10.33322055833333,12.032650416666666,12.484050233333335,0.053107958620518134,0.04404451336514995,54.75432777143011
2020-02-13 03:05:00-08:00,29.44,15.55,20.800013166666666,12.777778,35.0,20.391237975,20.855563591666666,185.67220556666672,155.59676941666666,10.244763216666666,10.329152749999999,12.01085246666667,12.462141599999997,0.053107958620518134,0.04404451336514995,54.75432777143011
2020-02-13 03:06:00-08:00,29.44,15.55,20.804324133333328,12.777778,35.0,20.39367438333333,20.84612941666667,185.47334080000002,150.13841646666665,10.242213675,10.329860908333337,11.99724525,12.449505449999998,0.053107958620518134,0.04404451336514995,54.75432777143011
2020-02-13 03:07:00-08:00,29.44,15.55,20.781104725000002,12.777778,35.0,20.41007505833334,20.850102874999997,185.9835290666667,148.64376889999997,10.237930483333336,10.32847858333333,11.982697633333334,12.435893991666665,0.053107958620518134,0.04404451336514995,54.75432777143011
2020-02-13 03:08:00-08:00,29.44,15.55,20.799945358333325,12.777778,35.0,20.369563616666664,20.838782408333323,185.2700496833333,147.74375573333333,10.233956616666664,10.32748175,11.970255241666662,12.423001341666668,0.053107958620518134,0.04404451336514995,54.75432777143011
2020-02-13 03:09:00-08:00,29.44,15.55,20.810983141666668,12.777778,35.0,20.398404266666674,20.84022058333334,186.43472027500002,148.74036622499997,10.231330833333335,10.32487795,11.960128683333332,12.407888341666668,0.053107958620518134,0.04404451336514995,54.75432777143011
2020-02-13 03:10:00-08:00,29.44,15.55,20.818321658333335,12.777778,35.0,20.383228658333326,20.836276275,186.44982305000005,145.66773559166663,10.227644816666668,10.322461833333334,11.94860014166667,12.391712758333334,0.053107958620518134,0.04404451336514995,54.75432777143011
2020-02-13 03:11:00-08:00,29.44,15.55,20.783087666666663,12.777778,35.0,20.373959233333334,20.82853168333333,187.03616232500005,145.6252264583334,10.221283341666668,10.3174997,11.932514516666666,12.373482808333335,0.053107958620518134,0.04404451336514995,54.75432777143011
2020-02-13 03:12:00-08:00,29.44,15.55,20.784066341666673,12.777778,35.0,20.384534174999995,20.827186516666657,186.25031244166667,148.67048430000003,10.215990825,10.313790908333337,11.918522999999999,12.35779635,0.053107958620518134,0.04404451336514995,54.75432777143011
2020-02-13 03:13:00-08:00,29.44,15.55,20.796572675,12.777778,35.0,20.36746861666667,20.827564575000004,186.6597699333334,146.83434259999999,10.2119783,10.312922508333335,11.904046925,12.345711683333331,0.053107958620518134,0.04404451336514995,54.75432777143011
2020-02-13 03:14:00-08:00,29.44,15.55,20.766824,12.777778,35.0,20.38387167500001,20.824657225000006,185.42167166666664,146.47861833333337,10.207303599999998,10.313244408333338,11.891771483333333,12.334523166666665,0.05377410600173319,0.058825235469772315,54.68820607591595
2020-02-13 03:15:00-08:00,29.44,15.55,20.78281244166667,12.777778,35.0,20.37521120833333,20.83203665,186.92752715000003,151.014710625,10.2036936,10.313411825000001,11.881008358333334,12.323851016666667,0.05377410600173319,0.058825235469772315,54.68820607591595
2020-02-13 03:16:00-08:00,29.44,15.55,20.769507066666662,12.777778,35.0,20.371119025,20.8201832,186.82236962500002,148.26116887499998,10.201611766666664,10.313479933333333,11.87008791666667,12.315119650000002,0.05377410600173319,0.058825235469772315,54.68820607591595
2020-02-13 03:17:00-08:00,29.44,15.55,20.771690008333334,12.777778,35.0,20.368057066666665,20.820076433333327,186.47686688333326,145.48994325833337,10.198704291666669,10.312155408333332,11.859125041666665,12.303044991666672,0.05377410600173319,0.058825235469772315,54.68820607591595
2020-02-13 03:18:00-08:00,29.44,15.55,20.784650525,12.777778,35.0,20.372532449999998,20.806726583333337,186.44255920833334,149.85049602500004,10.193324491666667,10.309608266666665,11.845137241666666,12.291632025000006,0.05377410600173319,0.058825235469772315,54.68820607591595
2020-02-13 03:19:00-08:00,29.44,15.55,20.768647766666668,12.777778,35.0,20.366135916666668,20.818503758333335,187.039925275,149.9531919083334,10.192057608333336,10.30848066666667,11.832154400000002,12.280370741666667,0.05377410600173319,0.058825235469772315,54.68820607591595
2020-02-13 03:20:00-08:00,29.44,15.55,20.78236710833334,12.777778,35.0,20.36480464166666,20.80514811666666,186.87163362500004,152.00297774166668,10.190423149999999,10.308137358333335,11.822443125000001,12.270759741666666,0.05377410600173319,0.058825235469772315,54.68820607591595
2020-02-13 03:21:00-08:00,29.44,15.55,20.75094422500001,12.777778,35.0,20.356959258333337,20.805905558333336,186.38320282499993,154.70322673333328,10.189254583333335,10.308585358333335,11.812034808333332,12.261562608333326,0.05377410600173319,0.058825235469772315,54.68820607591595
2020-02-13 03:22:00-08:00,29.44,15.55,20.772367125000002,12.777778,35.0,20.358114624999995,20.800448158333335,186.29468742500006,146.83380774166662,10.185593325000003,10.303999666666664,11.799753575,12.245802300000001,0.05377410600173319,0.058825235469772315,54.68820607591595
2020-02-13 03:23:00-08:00,29.44,15.55,20.766121833333337,12.777778,35.0,20.361734425,20.801758058333338,185.9442053416666,148.64475813333334,10.1804132,10.300471741666668,11.781974725000001,12.23046585833333,0.05377410600173319,0.058825235469772315,54.68820607591595
2020-02-13 03:24:00-08:00,29.44,15.55,20.779255224999996,12.777778,35.0,20.36910199166666,20.80524010833333,187.3010739000001,153.28133570000003,10.179666774999998,10.301921766666668,11.77830455,12.224710066666669,0.05377410600173319,0.058825235469772315,54.68820607591595
2020-02-13 03:25:00-08:00,29.44,15.55,20.753977124999995,12.777778,35.0,20.354306008333328,20.798700750000002,185.80889716666664,152.145358425,10.176962225000004,10.300144608333333,11.765751833333333,12.213118158333335,0.05377410600173319,0.058825235469772315,54.68820607591595
2020-02-13 03:26:00-08:00,29.44,15.55,20.774841924999997,12.777778,35.0,20.35687521666666,20.792798808333334,186.06803754999999,151.12747079166667,10.173566433333336,10.29682543333333,11.7527311,12.201142633333331,0.05377410600173319,0.058825235469772315,54.68820607591595
2020-02-13 03:27:00-08:00,29.44,15.55,20.754383125,12.777778,35.0,20.343338350000003,20.78233951666667,186.1624193583333,151.85905787500002,10.172375833333332,10.296163841666667,11.743649783333332,12.19163895,0.05377410600173319,0.058825235469772315,54.68820607591595
2020-02-13 03:28:00-08:00,29.44,15.55,20.73758875833334,12.777778,35.0,20.337207599999996,20.788598891666663,186.93296153333333,154.05080460833324,10.170721991666666,10.294309291666668,11.730815900000005,12.182144691666666,0.05377410600173319,0.058825235469772315,54.68820607591595
2020-02-13 03:29:00-08:00,29.44,15.55,20.748558683333332,12.777778,35.0,20.342062375000005,20.79076870833334,185.88094612499998,156.0687264833333,10.168292008333335,10.292003400000004,11.722404500000005,12.171850933333332,0.05361001545706429,0.06681985574515675,54.76874973675777
2020-02-13 03:30:00-08:00,29.44,15.55,20.748623191666674,12.777778,35.0,20.335362083333337,20.781877291666664,186.108169925,153.85145618333334,10.16559546666667,10.289812391666668,11.713019800000003,12.1610599,0.05361001545706429,0.06681985574515675,54.76874973675777
2020-02-13 03:31:00-08:00,29.44,15.55,20.748449891666667,12.777778,35.0,20.345511083333328,20.784304883333338,186.0985297833334,154.0095903916667,10.165953508333336,10.292065875000002,11.705509008333335,12.153840008333335,0.05361001545706429,0.06681985574515675,54.76874973675777
2020-02-13 03:32:00-08:00,29.44,15.55,20.766869566666667,12.777778,35.0,20.343493441666663,20.778128750000008,185.26332728333333,156.10479573333336,10.167719925000002,10.294662066666666,11.697254116666667,12.151516333333337,0.05361001545706429,0.06681985574515675,54.76874973675777
2020-02-13 03:33:00-08:00,29.44,15.55,20.742863250000006,12.777778,35.0,20.33843139166667,20.77654052500001,186.4253310166667,156.622590025,10.170296250000003,10.299658083333334,11.697617875000002,12.153441374999998,0.05361001545706429,0.06681985574515675,54.76874973675777
2020-02-13 03:34:00-08:00,29.44,15.55,20.73444861666667,12.777778,35.0,20.329335608333327,20.766925449999995,185.57641647500003,155.984375175,10.171709250000005,10.302019258333333,11.6959954,12.147960750000003,0.05361001545706429,0.06681985574515675,54.76874973675777
2020-02-13 03:35:00-08:00,29.44,15.55,20.735180283333342,12.777778,35.0,20.33021018333333,20.77335396666667,186.94054800000004,153.81519875,10.171110449999997,10.303246675,11.690157241666666,12.138136991666668,0.05361001545706429,0.06681985574515675,54.76874973675777
2020-02-13 03:36:00-08:00,29.44,15.55,20.734081516666667,12.777778,35.0,20.344499583333334,20.768553633333337,186.22591309166657,147.77450976666665,10.169606691666665,10.303895191666667,11.683385766666659,12.12783895,0.05361001545706429,0.06681985574515675,54.76874973675777
2020-02-13 03:37:00-08:00,29.44,15.55,20.730391716666663,12.777778,35.0,20.342458958333328,20.766424483333328,186.55609169999997,161.2210519666667,10.168141808333335,10.303736958333332,11.674115166666665,12.119342791666664,0.05361001545706429,0.06681985574515675,54.76874973675777
2020-02-13 03:38:00-08:00,29.44,15.55,20.717768241666665,12.777778,35.0,20.32198525,20.751615899999997,186.70692448333338,163.3662051,10.167040283333336,10.3035929,11.659963916666667,12.107453575,0.05361001545706429,0.06681985574515675,54.76874973675777
2020-02-13 03:39:00-08:00,29.44,15.55,20.728585175000013,12.777778,35.0,20.322250608333324,20.746497049999995,186.29575550000007,148.72472574166667,10.164230666666663,10.302495358333335,11.644447733333335,12.092886866666667,0.05361001545706429,0.06681985574515675,54.76874973675777
2020-02-13 03:40:00-08:00,29.44,15.55,20.717869666666676,12.777778,35.0,20.328383583333324,20.762037808333336,186.45392002499997,154.78452314166665,10.159885933333333,10.300842116666669,11.632830383333335,12.079786483333335,0.05361001545706429,0.06681985574515675,54.76874973675777
2020-02-13 03:41:00-08:00,29.44,15.55,20.724842966666664,12.777778,35.0,20.327744199999998,20.758719666666664,186.3205078916667,157.1933739833334,10.155088125,10.296630116666664,11.617223908333333,12.065517466666668,0.05361001545706429,0.06681985574515675,54.76874973675777
2020-02-13 03:42:00-08:00,29.44,15.55,20.72582378333334,12.777778,35.0,20.32812205833333,20.756308616666672,185.99971886666663,152.3250869333333,10.153118125000002,10.294719324999996,11.606867266666667,12.053128816666664,0.05361001545706429,0.06681985574515675,54.76874973675777
2020-02-13 03:43:00-08:00,29.44,15.55,20.727702283333333,12.777778,35.0,20.324174266666674,20.745415208333334,186.33035760833337,147.14411725833335,10.152147625000001,10.290399408333334,11.591406641666664,12.039747833333331,0.05361001545706429,0.06681985574515675,54.76874973675777
2020-02-13 03:44:00-08:00,29.44,15.55,20.72327601666667,12.777778,35.0,20.320109316666667,20.746674499999997,187.0147253583333,145.03542024999993,10.150502208333332,10.288477883333334,11.582040025000001,12.029293633333333,0.052028825777638246,0.07292736393942026,54.66825386860594
2020-02-13 03:45:00-08:00,29.44,15.55,20.706918366666667,12.777778,35.0,20.316782791666665,20.7486001,187.016979575,153.26570166666667,10.151195725,10.289909558333333,11.57370605,12.022299133333336,0.052028825777638246,0.07292736393942026,54.66825386860594
2020-02-13 03:46:00-08:00,29.44,15.55,20.730710175000006,12.777778,35.0,20.32544235833333,20.746616308333337,187.35987070000004,148.63609924999994,10.153761983333332,10.294882033333332,11.57337265833333,12.022473591666671,0.052028825777638246,0.07292736393942026,54.66825386860594
2020-02-13 03:47:00-08:00,29.44,15.55,20.72755656666667,12.777778,35.0,20.32048191666667,20.74751720833334,186.35048888333338,153.816887925,10.157224908333331,10.300831016666669,11.57337663333333,12.024546274999995,0.052028825777638246,0.07292736393942026,54.66825386860594
2020-02-13 03:48:00-08:00,29.44,15.55,20.713483074999996,12.777778,35.0,20.325764024999994,20.746871033333335,185.79319709166666,150.8807169333333,10.158041266666665,10.302997949999998,11.566638458333328,12.019369308333337,0.052028825777638246,0.07292736393942026,54.66825386860594
2020-02-13 03:49:00-08:00,29.44,15.55,20.702955825,12.777778,35.0,20.30875219166667,20.741764733333323,186.10823213333336,154.2098590583333,10.158277516666663,10.303498025,11.561109466666666,12.014496316666671,0.052028825777638246,0.07292736393942026,54.66825386860594
2020-02-13 03:50:00-08:00,29.44,15.55,20.699255691666668,12.777778,35.0,20.322717033333337,20.73236603333334,187.2479208666666,157.17776714999997,10.159343558333335,10.306067625000003,11.560962799999999,12.011602291666664,0.052028825777638246,0.07292736393942026,54.66825386860594
2020-02-13 03:51:00-08:00,29.44,15.55,20.6904893,12.777778,35.0,20.315625591666667,20.720196366666656,186.4723355916666,150.9651862333333,10.157955425000003,10.3041097,11.551248308333335,12.001885341666666,0.052028825777638246,0.07292736393942026,54.66825386860594
2020-02-13 03:52:00-08:00,29.44,15.55,20.684461933333335,12.777778,35.0,20.31372645,20.72078755,186.82658375833338,152.75002734166668,10.158877975,10.303381133333337,11.543241541666669,11.992213525000006,0.052028825777638246,0.07292736393942026,54.66825386860594
2020-02-13 03:53:00-08:00,29.44,15.55,20.694292775,12.777778,35.0,20.306645641666673,20.726939149999996,186.75902364166666,155.97626157499997,10.158319941666663,10.301599500000004,11.530042183333334,11.980712916666665,0.052028825777638246,0.07292736393942026,54.66825386860594
2020-02-13 03:54:00-08:00,29.44,15.55,20.683881908333323,12.777778,35.0,20.310904299999997,20.72125440833333,185.81031375833342,154.8727135083333,10.155907899999997,10.299144966666667,11.517141033333335,11.968362866666666,0.052028825777638246,0.07292736393942026,54.66825386860594
2020-02-13 03:55:00-08:00,29.44,15.55,20.69497638333333,12.777778,35.0,20.300178691666662,20.71854651666666,185.75693242500003,148.53379932500002,10.157413491666665,10.302619600000003,11.513238641666664,11.966410633333338,0.052028825777638246,0.07292736393942026,54.66825386860594
2020-02-13 03:56:00-08:00,29.44,15.55,20.689333850000004,12.777778,35.0,20.292512258333332,20.710217241666665,186.8189303583334,156.93475180833335,10.162057566666666,10.309850850000002,11.512249049999998,11.967341183333332,0.052028825777638246,0.07292736393942026,54.66825386860594
2020-02-13 03:57:00-08:00,29.44,15.55,20.68551210833334,12.777778,35.0,20.307008158333325,20.72309186666666,185.7596952333333,153.60730361666666,10.164112925,10.314077383333334,11.511083741666665,11.964614475,0.052028825777638246,0.07292736393942026,54.66825386860594
2020-02-13 03:58:00-08:00,29.44,15.55,20.68366221666666,12.777778,35.0,20.301759958333335,20.710772816666676,185.3425014166666,157.39586513333336,10.16356240833333,10.314684325,11.505380508333332,11.956583441666664,0.052028825777638246,0.07292736393942026,54.66825386860594
2020-02-13 03:59:00-08:00,29.44,15.55,20.6895012,12.777778,35.0,20.301149024999997,20.70093820833333,185.99556440833337,154.70387341666668,10.165208766666664,10.318314408333329,11.503190941666668,11.954850858333335,0.055663369722452956,0.08220330928179695,54.67701082344869
2020-02-13 04:00:00-08:00,29.44,15.55,20.679698116666675,12.777778,35.0,20.290922016666666,20.702066974999994,187.31717384166666,152.25295278333337,10.167437991666667,10.32146151666667,11.506092808333337,11.9571125,0.055663369722452956,0.08220330928179695,54.67701082344869
2020-02-13 04:01:00-08:00,29.44,15.55,20.675756033333332,12.777778,35.0,20.28874305833333,20.702713983333332,186.12421940833332,153.01718855833332,10.170243700000004,10.326197858333336,11.50763768333334,11.957660425000004,0.055663369722452956,0.08220330928179695,54.67701082344869
2020-02-13 04:02:00-08:00,29.44,15.55,20.675826508333337,12.777778,35.0,20.298077316666667,20.699333483333337,186.865781375,154.07159673333337,10.172304116666664,10.330654533333334,11.508139316666664,11.957237225,0.055663369722452956,0.08220330928179695,54.67701082344869
2020-02-13 04:03:00-08:00,29.44,15.55,20.665125733333323,12.777778,35.0,20.290087449999994,20.70196885833333,185.38409614166665,152.647750725,10.173245966666666,10.335010583333332,11.508167916666663,11.956353625000002,0.055663369722452956,0.08220330928179695,54.67701082344869
2020-02-13 04:04:00-08:00,29.44,15.55,20.662596950000005,12.777778,35.0,20.29295976666666,20.69740573333333,185.09869120833335,151.43289794166668,10.173809441666666,10.338260400000001,11.50634144166667,11.951912158333334,0.055663369722452956,0.08220330928179695,54.67701082344869
2020-02-13 04:05:00-08:00,29.44,15.55,20.669170458333337,12.777778,35.0,20.301267533333338,20.698483524999997,187.33345955000001,149.36943824166667,10.17617665,10.343099941666669,11.504435416666668,11.950028225,0.055663369722452956,0.08220330928179695,54.67701082344869
2020-02-13 04:06:00-08:00,29.44,15.55,20.670228633333338,12.777778,35.0,20.301499516666674,20.69618659166667,185.96264779166668,153.4887320916666,10.177704283333334,10.34713684166667,11.500861433333329,11.944050600000002,0.055663369722452956,0.08220330928179695,54.67701082344869
2020-02-13 04:07:00-08:00,29.44,15.55,20.65831706666666,12.777778,35.0,20.290557225000008,20.68572774166667,186.4190349416667,158.47976541666665,10.17816431666667,10.346848425,11.489446208333334,11.930152508333334,0.055663369722452956,0.08220330928179695,54.67701082344869
2020-02-13 04:08:00-08:00,29.44,15.55,20.663505791666676,12.777778,35.0,20.30481400833333,20.685215733333326,186.41833445833333,152.08266615833335,10.17886848333333,10.347608691666665,11.476350541666667,11.920308358333335,0.055663369722452956,0.08220330928179695,54.67701082344869
2020-02-13 04:09:00-08:00,29.44,15.55,20.657756966666664,12.777778,35.0,20.28140146666666,20.685449125000005,186.63402304166672,150.17497062500007,10.183230625,10.352616916666666,11.477070966666666,11.919237491666665,0.055663369722452956,0.08220330928179695,54.67701082344869
2020-02-13 04:10:00-08:00,29.44,15.55,20.662135266666663,12.777778,35.0,20.2984933,20.678344133333333,185.9279182083333,153.25561827500005,10.185402575000005,10.355971808333338,11.474870416666667,11.917048183333332,0.055663369722452956,0.08220330928179695,54.67701082344869
2020-02-13 04:11:00-08:00,29.44,15.55,20.67136450833333,12.777778,35.0,20.282128108333335,20.67719005000001,186.41148299999995,153.40677639999998,10.186097583333328,10.356832491666667,11.469748116666663,11.911652166666668,0.055663369722452956,0.08220330928179695,54.67701082344869
2020-02-13 04:12:00-08:00,29.44,15.55,20.653840299999995,12.777778,35.0,20.287097949999996,20.6845057,186.8709307666667,157.77359249999998,10.186769983333333,10.357643491666662,11.4626769,11.907272624999997,0.055663369722452956,0.08220330928179695,54.67701082344869
2020-02-13 04:13:00-08:00,29.44,15.55,20.648045191666665,12.777778,35.0,20.282185199999994,20.67715515833333,187.4328618333333,151.2604461583333,10.186799466666665,10.359913233333335,11.458970616666663,11.906769183333333,0.055663369722452956,0.08220330928179695,54.67701082344869
2020-02-13 04:14:00-08:00,29.44,15.55,20.646096324999995,12.777778,35.0,20.2940626,20.677293133333333,186.9455209583333,151.25722970833334,10.187752716666665,10.363568433333334,11.455727000000005,11.906556858333335,0.05392902503502451,0.0912064636695352,54.62116222259345
2020-02-13 04:15:00-08:00,29.44,15.55,20.650072116666664,12.777778,35.0,20.279728333333328,20.668205725,187.28359118333336,150.18024355833333,10.18800409166667,10.366147866666669,11.451720675000002,11.90079888333333,0.05392902503502451,0.0912064636695352,54.62116222259345
2020-02-13 04:16:00-08:00,29.44,15.55,20.631890308333332,12.777778,35.0,20.285792616666658,20.679938983333333,186.8261590333333,152.68876796666666,10.188877150000001,10.368765200000002,11.446568649999998,11.893109683333337,0.05392902503502451,0.0912064636695352,54.62116222259345
2020-02-13 04:17:00-08:00,29.44,15.55,20.635992216666658,12.777778,35.0,20.272265849999997,20.674199041666675,185.81428938333335,155.86625658333335,10.189637941666666,10.370415308333332,11.44413465833333,11.887841224999999,0.05392902503502451,0.0912064636695352,54.62116222259345
2020-02-13 04:18:00-08:00,29.44,15.55,20.637582966666667,12.777778,35.0,20.28051775000001,20.66840952500001,186.7789186916667,151.2052909666667,10.192302541666665,10.372703183333332,11.444237274999997,11.886167333333335,0.05392902503502451,0.0912064636695352,54.62116222259345
2020-02-13 04:19:00-08:00,29.44,15.55,20.630782650000004,12.777778,35.0,20.261722741666663,20.668515908333333,186.30937969166663,148.45065689166665,10.195132674999998,10.376163316666663,11.444607175,11.883252408333332,0.05392902503502451,0.0912064636695352,54.62116222259345
2020-02-13 04:20:00-08:00,29.44,15.55,20.63910460833333,12.777778,35.0,20.271673333333332,20.660299241666667,186.61874569166665,149.33301212499998,10.196536966666665,10.379671283333332,11.442267100000002,11.87731018333333,0.05392902503502451,0.0912064636695352,54.62116222259345
2020-02-13 04:21:00-08:00,29.44,15.55,20.62047951666666,12.777778,35.0,20.272474874999997,20.667358575000005,186.58915620833332,152.08368733333336,10.199533550000002,10.383774149999995,11.43435315,11.873647308333334,0.05392902503502451,0.0912064636695352,54.62116222259345
2020-02-13 04:22:00-08:00,29.44,15.55,20.622140983333342,12.777778,35.0,20.27861285,20.656733183333337,187.1523360583333,163.1700634,10.20075523333333,10.385373200000004,11.428507716666664,11.865420425000002,0.05392902503502451,0.0912064636695352,54.62116222259345
2020-02-13 04:23:00-08:00,29.44,15.55,20.62824188333333,12.777778,35.0,20.26989465833334,20.659335324999994,185.8819021583333,151.56931958333334,10.201863849999997,10.386335875000004,11.422576083333336,11.853887275000002,0.05392902503502451,0.0912064636695352,54.62116222259345
2020-02-13 04:24:00-08:00,29.44,15.55,20.624063500000002,12.777778,35.0,20.262946533333327,20.648533641666663,186.695041425,149.94272916666665,10.20432805833333,10.387182575,11.413492466666668,11.844258391666667,0.05392902503502451,0.0912064636695352,54.62116222259345
2020-02-13 04:25:00-08:00,29.44,15.55,20.621675816666663,12.777778,35.0,20.268948983333342,20.64277192499999,186.78669655833338,153.418769075,10.206066250000001,10.389497783333335,11.408375225000006,11.837787583333334,0.05392902503502451,0.0912064636695352,54.62116222259345
2020-02-13 04:26:00-08:00,29.44,15.55,20.633340783333328,12.777778,35.0,20.262910774999998,20.65131406666667,186.1411265333334,155.215507125,10.209032291666665,10.393596775,11.407896874999999,11.83689985833333,0.05392902503502451,0.0912064636695352,54.62116222259345
2020-02-13 04:27:00-08:00,29.44,15.55,20.61805710833333,12.777778,35.0,20.25420579166667,20.641066949999995,186.70052409166672,155.13880423333333,10.211986983333336,10.398064416666664,11.40735089166667,11.835277100000003,0.05392902503502451,0.0912064636695352,54.62116222259345
2020-02-13 04:28:00-08:00,29.44,15.55,20.625352225000004,12.777778,35.0,20.262373341666663,20.643904608333337,187.3929793833333,151.24283981666662,10.212535341666664,10.4004207,11.404830091666666,11.831070525000005,0.05392902503502451,0.0912064636695352,54.62116222259345
2020-02-13 04:29:00-08:00,29.44,15.55,20.625904183333333,12.777778,35.0,20.266920558333336,20.642060025,186.7415585083333,156.73683185000002,10.213955,10.401298341666667,11.400024425000002,11.824031549999996,0.05098198005499022,0.09358631070102219,54.67752695408935
2020-02-13 04:30:00-08:00,29.44,15.55,20.615267991666666,12.777778,35.0,20.257059333333327,20.627243133333334,186.9342402166667,153.03314959166667,10.216457533333333,10.403902949999999,11.394886591666667,11.819184083333333,0.05098198005499022,0.09358631070102219,54.67752695408935
2020-02-13 04:31:00-08:00,29.44,15.55,20.594523525000007,12.777778,35.0,20.254798841666666,20.637855075000004,185.97572423333335,152.09334390833337,10.218685583333333,10.406241291666666,11.392015441666672,11.814592849999997,0.05098198005499022,0.09358631070102219,54.67752695408935
2020-02-13 04:32:00-08:00,29.44,15.55,20.609672308333334,12.777778,35.0,20.25273624166667,20.619898316666664,186.25709097499995,151.67167042500003,10.219922491666667,10.40746595,11.385719125000001,11.810487525000003,0.05098198005499022,0.09358631070102219,54.67752695408935
2020-02-13 04:33:00-08:00,29.44,15.55,20.59650456666667,12.777778,35.0,20.25784345833333,20.633791133333332,186.13947283333334,155.854531475,10.219790108333335,10.407726933333327,11.3787901,11.806116041666668,0.05098198005499022,0.09358631070102219,54.67752695408935
2020-02-13 04:34:00-08:00,29.44,15.55,20.600581241666664,12.777778,35.0,20.245791674999996,20.63341261666666,186.13321439999996,156.1258179,10.221601783333334,10.410403249999996,11.375327949999994,11.802420566666667,0.05098198005499022,0.09358631070102219,54.67752695408935
2020-02-13 04:35:00-08:00,29.44,15.55,20.625667841666665,12.777778,35.0,20.25222950833334,20.631383983333333,187.0777806833334,149.01047210833335,10.223861633333334,10.413436741666661,11.373890216666664,11.798744033333339,0.05098198005499022,0.09358631070102219,54.67752695408935
2020-02-13 04:36:00-08:00,29.44,15.55,20.601887750000003,12.777778,35.0,20.25727944166667,20.625320225000003,185.8969578333334,166.05521427500005,10.224713583333335,10.414665058333332,11.364340791666667,11.789758733333333,0.05098198005499022,0.09358631070102219,54.67752695408935
2020-02-13 04:37:00-08:00,29.44,15.55,20.58950400833333,12.777778,35.0,20.23966779166667,20.62135010833334,186.29546281666663,155.82217539166666,10.224747749999997,10.414446100000001,11.357944416666665,11.785001499999998,0.05098198005499022,0.09358631070102219,54.67752695408935
2020-02-13 04:38:00-08:00,29.44,15.55,20.59439009166666,12.777778,35.0,20.242306050000007,20.617534633333335,187.49631231666666,158.70536114166663,10.225326650000001,10.415888391666668,11.35142796666667,11.778395066666667,0.05098198005499022,0.09358631070102219,54.67752695408935
2020-02-13 04:39:00-08:00,29.44,15.55,20.59047929166666,12.777778,35.0,20.248062275,20.633398566666663,185.49239805000005,160.85543415,10.222606566666668,10.411668891666668,11.341131216666671,11.767310699999994,0.05098198005499022,0.09358631070102219,54.67752695408935
2020-02-13 04:40:00-08:00,29.44,15.55,20.585638841666675,12.777778,35.0,20.253089733333336,20.634759416666665,186.32996800000006,147.072906,10.217881558333335,10.405885525000006,11.325354524999998,11.753388633333335,0.05098198005499022,0.09358631070102219,54.67752695408935
2020-02-13 04:41:00-08:00,29.44,15.55,20.57739848333334,12.777778,35.0,20.240780225,20.623206941666673,187.0856924416667,162.7973239916666,10.214038825,10.403788399999996,11.313560916666665,11.74046026666667,0.05098198005499022,0.09358631070102219,54.67752695408935
2020-02-13 04:42:00-08:00,29.44,15.55,20.581741641666664,12.777778,35.0,20.23771969166667,20.62051896666667,186.17637007500005,155.85760362499997,10.211419066666668,10.402877158333336,11.305202949999995,11.731734933333332,0.05098198005499022,0.09358631070102219,54.67752695408935
2020-02-13 04:43:00-08:00,29.44,15.55,20.58016628333333,12.777778,35.0,20.243966716666662,20.609802625,187.4831957750001,151.60556463333333,10.210774541666662,10.403215208333332,11.298905791666666,11.726944116666663,0.05098198005499022,0.09358631070102219,54.67752695408935
2020-02-13 04:44:00-08:00,29.44,15.55,20.587116733333342,12.777778,35.0,20.222805241666666,20.601860241666664,187.31981084999998,157.29304697499998,10.211620024999998,10.403566000000001,11.289723083333334,11.717885075000002,0.051644977949343474,0.09650267685090945,54.62056139349073
2020-02-13 04:45:00-08:00,29.44,15.55,20.570055541666665,12.777778,35.0,20.217115916666664,20.60154115,185.58974560833335,163.62016846666666,10.211169325000004,10.402732050000001,11.27965241666667,11.709479508333336,0.051644977949343474,0.09650267685090945,54.62056139349073
2020-02-13 04:46:00-08:00,29.44,15.55,20.575530366666673,12.777778,35.0,20.240250499999995,20.609336308333344,186.5791702416667,153.12060126666665,10.210887316666664,10.402149691666668,11.273382100000001,11.703711249999994,0.051644977949343474,0.09650267685090945,54.62056139349073
2020-02-13 04:47:00-08:00,29.44,15.55,20.57416559166667,12.777778,35.0,20.227147375000005,20.603086091666658,186.01633169999997,163.36311243333336,10.209322850000001,10.402090591666667,11.265997408333334,11.693795466666668,0.051644977949343474,0.09650267685090945,54.62056139349073
2020-02-13 04:48:00-08:00,29.44,15.55,20.57984409166666,12.777778,35.0,20.235761925,20.595682841666665,185.77985474166664,153.6578392,10.209201291666666,10.402411891666665,11.257751741666672,11.686758058333334,0.051644977949343474,0.09650267685090945,54.62056139349073
2020-02-13 04:49:00-08:00,29.44,15.55,20.574637983333332,12.777778,35.0,20.228593158333332,20.594441958333334,185.70359741666667,152.73471171666668,10.211616416666665,10.406029975000001,11.258731466666667,11.686501233333333,0.051644977949343474,0.09650267685090945,54.62056139349073
2020-02-13 04:50:00-08:00,29.44,15.55,20.561812608333337,12.777778,35.0,20.221741375000004,20.593036608333342,186.06120019166667,159.92228148333334,10.2130022,10.409166891666667,11.259021500000001,11.686380049999999,0.051644977949343474,0.09650267685090945,54.62056139349073
2020-02-13 04:51:00-08:00,29.44,15.55,20.55640025833333,12.777778,35.0,20.233582341666665,20.58529615833334,185.41063268333332,156.45751649166667,10.21517356666667,10.411225641666665,11.256127566666668,11.68301441666667,0.051644977949343474,0.09650267685090945,54.62056139349073
2020-02-13 04:52:00-08:00,29.44,15.55,20.553594200000003,12.777778,35.0,20.223409741666668,20.586963225,186.82295505833338,159.5920141583333,10.215199841666669,10.410364458333335,11.252904999999998,11.678131866666666,0.051644977949343474,0.09650267685090945,54.62056139349073
2020-02-13 04:53:00-08:00,29.44,15.55,20.565953099999998,12.777778,35.0,20.22759826666667,20.58785289999999,186.63894879999998,156.44470164166668,10.21447150833333,10.40873965833333,11.248830399999996,11.67219195,0.051644977949343474,0.09650267685090945,54.62056139349073
2020-02-13 04:54:00-08:00,29.44,15.55,20.560391025000005,12.777778,35.0,20.212634808333334,20.5847751,187.5957121583334,168.35997155000004,10.211818816666666,10.405767933333331,11.237220750000002,11.663287700000003,0.051644977949343474,0.09650267685090945,54.62056139349073
2020-02-13 04:55:00-08:00,29.44,15.55,20.568486533333335,12.777778,35.0,20.227316500000004,20.58616990833334,186.4175434,159.09774079166664,10.206700791666668,10.397371166666671,11.221583416666665,11.647414325000003,0.051644977949343474,0.09650267685090945,54.62056139349073
2020-02-13 04:56:00-08:00,29.44,15.55,20.545364133333344,12.777778,35.0,20.225808049999994,20.58575394166667,187.32777634166663,152.86799959999996,10.204862550000001,10.395794883333338,11.207242483333335,11.640217858333335,0.051644977949343474,0.09650267685090945,54.62056139349073
2020-02-13 04:57:00-08:00,29.44,15.55,20.551624216666664,12.777778,35.0,20.22978425833333,20.585365008333337,187.0609778,153.33636042499998,10.206080291666668,10.398096400000002,11.202116208333338,11.631198125000001,0.051644977949343474,0.09650267685090945,54.62056139349073
2020-02-13 04:58:00-08:00,29.44,15.55,20.544513816666676,12.777778,35.0,20.223610650000005,20.57796911666667,186.18107492499996,152.40697926666664,10.207993808333331,10.398038466666668,11.193642333333335,11.621377191666664,0.05049129169514696,0.09874154863300863,54.539331596994806
2020-02-13 04:59:00-08:00,29.44,15.55,20.55482278333333,12.777778,35.0,20.200628391666665,20.57214028333333,185.87893015000003,148.19695007500002,10.206096550000002,10.397245225,11.183694283333331,11.609513733333335,0.05049129169514696,0.09874154863300863,54.539331596994806
2020-02-13 05:00:00-08:00,29.44,15.55,20.54476955,12.777778,35.0,20.208563591666667,20.5655817,186.3641505833334,154.54558473333338,10.207667308333336,10.398046516666666,11.175147308333338,11.60195346666666,0.05049129169514696,0.09874154863300863,54.539331596994806
2020-02-13 05:01:00-08:00,29.44,15.55,20.5402501,12.777778,35.0,20.21142232499999,20.57394738333333,185.74892565833338,155.80663708333338,10.210243658333333,10.402142733333333,11.172252333333336,11.601443658333332,0.05049129169514696,0.09874154863300863,54.539331596994806
2020-02-13 05:02:00-08:00,29.44,15.55,20.54306554166666,12.777778,35.0,20.21936821666667,20.570811625,186.69855491666664,153.3873787416667,10.212216091666667,10.406255458333336,11.172445100000004,11.600666866666671,0.05049129169514696,0.09874154863300863,54.539331596994806
2020-02-13 05:03:00-08:00,29.44,15.55,20.548653700000003,12.777778,35.0,20.214428499999997,20.573994458333335,187.00198374166666,153.86896780000004,10.212870708333334,10.408625325000004,11.16699288333333,11.597449900000004,0.05049129169514696,0.09874154863300863,54.539331596994806
2020-02-13 05:04:00-08:00,29.44,15.55,20.525998208333338,12.777778,35.0,20.205755641666666,20.562964966666662,186.1611871,159.52095235000007,10.213504799999999,10.410228858333332,11.164946274999998,11.595907341666667,0.05049129169514696,0.09874154863300863,54.539331596994806
2020-02-13 05:05:00-08:00,29.44,15.55,20.53339963114754,12.777778,35.0,20.212051655737707,20.563687729508207,187.44703140983606,154.65592931967208,10.214360696721316,10.411894516393442,11.161236516393442,11.591461393442625,0.05049129169514696,0.09874154863300863,54.539331596994806
2020-02-13 05:06:00-08:00,29.44,15.55,20.52576984745764,12.777778,35.0,20.22096245762711,20.577351872881362,187.18580588135595,150.54290474576268,10.216313788135594,10.414096652542373,11.15605472881356,11.587316983050846,0.05049129169514696,0.09874154863300863,54.539331596994806
2020-02-13 05:07:00-08:00,29.44,15.55,20.52798878333333,12.777778,35.0,20.20323633333334,20.546926458333328,186.23354491666674,152.91767464999995,10.217441191666671,10.41667625,11.155366175000003,11.5820273,0.05049129169514696,0.09874154863300863,54.539331596994806
2020-02-13 05:08:00-08:00,29.44,15.55,20.54059643333333,12.777778,35.0,20.207530733333336,20.55305784166666,187.3472088083333,152.10426557499997,10.219064566666665,10.419316766666668,11.151000883333332,11.577568083333329,0.05049129169514696,0.09874154863300863,54.539331596994806
2020-02-13 05:09:00-08:00,29.44,15.55,20.503668533333336,12.777778,35.0,20.202635324999996,20.5507468,187.25791370833338,156.88368840000004,10.219152275,10.418757025000001,11.139596158333326,11.568420774999998,0.05049129169514696,0.09874154863300863,54.539331596994806
2020-02-13 05:10:00-08:00,29.44,15.55,20.545793908333337,12.777778,35.0,20.20654975833333,20.54958780833333,186.99522339166666,157.970547125,10.215986658333332,10.414196866666664,11.12787654166667,11.553963758333337,0.05049129169514696,0.09874154863300863,54.539331596994806
2020-02-13 05:11:00-08:00,29.44,15.55,20.499958041666662,12.777778,35.0,20.208058341666675,20.556011124999994,185.0685867166667,164.56709108333334,10.214897533333332,10.411606599999999,11.11983744166667,11.542311716666664,0.05049129169514696,0.09874154863300863,54.539331596994806
2020-02-13 05:12:00-08:00,29.44,15.55,20.518644091666673,12.777778,35.0,20.22652878333333,20.553578591666664,186.57627463333333,162.61065726666664,10.215339233333331,10.412759408333331,11.112421091666665,11.533872333333331,0.05049129169514696,0.09874154863300863,54.539331596994806
2020-02-13 05:13:00-08:00,29.44,15.55,20.53103325,12.777778,35.0,20.2046175,20.551088350000004,186.63834125833338,154.75787000833333,10.218501716666667,10.416517774999999,11.113183399999997,11.534722058333333,0.049828856475137226,0.10098308317756445,54.48057499076381
2020-02-13 05:14:00-08:00,29.44,15.55,20.508445124999998,12.777778,35.0,20.202099758333336,20.545299683333333,186.68787524999996,154.07012814166671,10.22108655,10.420235400000003,11.110973791666668,11.532779533333333,0.049828856475137226,0.10098308317756445,54.48057499076381
2020-02-13 05:15:00-08:00,29.44,15.55,20.51677661666666,12.777778,35.0,20.197359525000003,20.53157246666667,187.65172410000002,160.6272861666667,10.223200441666668,10.423601808333332,11.109742291666668,11.530089208333333,0.049828856475137226,0.10098308317756445,54.48057499076381
2020-02-13 05:16:00-08:00,29.44,15.55,20.508991366666674,12.777778,35.0,20.19987117500001,20.541770158333346,187.14919082500003,157.40210929166662,10.227146925000001,10.427715299999997,11.107159700000002,11.529826149999996,0.049828856475137226,0.10098308317756445,54.48057499076381
2020-02-13 05:17:00-08:00,29.44,15.55,20.50093470833333,12.777778,35.0,20.182287066666664,20.537294008333333,187.02313916666668,151.52340936666667,10.229478041666669,10.430299933333334,11.105196674999997,11.52664986666667,0.049828856475137226,0.10098308317756445,54.48057499076381
2020-02-13 05:18:00-08:00,29.44,15.55,20.489373041666667,12.777778,35.0,20.19188191666667,20.540644941666677,187.57249865000003,159.4072849333333,10.231133741666666,10.432450650000002,11.100947366666665,11.521685924999996,0.049828856475137226,0.10098308317756445,54.48057499076381
2020-02-13 05:19:00-08:00,29.44,15.55,20.500450158333333,12.777778,35.0,20.202284008333336,20.537791725,187.00652859166667,155.39289022500006,10.231687850000004,10.433948783333333,11.096240399999996,11.516391525000001,0.049828856475137226,0.10098308317756445,54.48057499076381
2020-02-13 05:20:00-08:00,29.44,15.55,20.514000708333338,12.777778,35.0,20.198919758333332,20.53009015833333,186.13985329166658,166.18451198333332,10.232494716666674,10.435589083333333,11.093710800000004,11.513302666666666,0.049828856475137226,0.10098308317756445,54.48057499076381
2020-02-13 05:21:00-08:00,29.44,15.55,20.491569591666675,12.777778,35.0,20.192253775,20.54060550833333,186.78290811666665,151.44130295,10.235153516666664,10.438421991666665,11.090943658333334,11.509690183333335,0.049828856475137226,0.10098308317756445,54.48057499076381
2020-02-13 05:22:00-08:00,29.44,15.55,20.485318783333334,12.777778,35.0,20.18742699166666,20.519261575000005,186.89553109166667,152.70567239166667,10.238780383333333,10.442583433333333,11.090716433333338,11.507569225000001,0.049828856475137226,0.10098308317756445,54.48057499076381
2020-02-13 05:23:00-08:00,29.44,15.55,20.493985924999997,12.777778,35.0,20.18009448333333,20.524676550000002,185.74143071666666,151.89755967500005,10.241178566666667,10.445425458333338,11.087478908333335,11.504675283333338,0.049828856475137226,0.10098308317756445,54.48057499076381
2020-02-13 05:24:00-08:00,29.44,15.55,20.500390058333334,12.777778,35.0,20.18791335833333,20.52637929166667,185.8226499333333,157.06691472499998,10.241896050000003,10.44577559166667,11.080948458333335,11.498233000000003,0.049828856475137226,0.10098308317756445,54.48057499076381
2020-02-13 05:25:00-08:00,29.44,15.55,20.48158277500001,12.777778,35.0,20.186095925,20.51313485833333,186.33537979166667,159.10244546666664,10.244241241666662,10.449568666666666,11.078273699999999,11.494751575,0.049828856475137226,0.10098308317756445,54.48057499076381
2020-02-13 05:26:00-08:00,29.44,15.55,20.483319541666667,12.777778,35.0,20.192003274999998,20.513204999999996,186.57666244166668,152.52893550833332,10.246974633333334,10.452019933333332,11.078245308333338,11.493594458333328,0.049828856475137226,0.10098308317756445,54.48057499076381
2020-02-13 05:27:00-08:00,29.44,15.55,20.478270441666663,12.777778,35.0,20.172052683333334,20.51501903333333,186.42724675000005,152.87651993333327,10.250141891666669,10.456122858333332,11.079196491666664,11.492290741666663,0.049828856475137226,0.10098308317756445,54.48057499076381
2020-02-13 05:28:00-08:00,29.44,15.55,20.523938050000012,12.777778,35.0,20.17752815,20.50524065833334,187.51295224166674,154.67595987499996,10.253868683333332,10.460792458333337,11.078598991666663,11.491256999999994,3598.363505577753,0.10091189898612214,3662.0642003261837
2020-02-13 05:29:00-08:00,29.44,15.55,20.4988174,12.777778,35.0,20.182312541666672,20.51154295,186.0608642833333,159.6940726916666,10.255837241666665,10.461803191666668,11.069442766666665,11.484661350000007,3598.363505577753,0.10091189898612214,3662.0642003261837
2020-02-13 05:30:00-08:00,29.44,15.55,20.4549437,12.777778,35.0,20.187508833333336,20.515823541666666,223.891866275,191.514511325,10.255343550000001,10.458596933333332,11.059485591666668,11.474612724999997,3598.363505577753,0.10091189898612214,3662.0642003261837
2020-02-13 05:31:00-08:00,29.44,21.11,20.478201608333332,12.777778,35.0,20.183228558333337,20.501727508333335,344.69488728333334,303.6313169166666,10.256908591666669,10.4611069,11.449723691666668,11.927316283333337,3598.363505577753,0.10091189898612214,3662.0642003261837
2020-02-13 05:32:00-08:00,29.44,21.11,20.47143311666667,12.777778,35.0,20.088765016666677,20.504890366666668,361.66322049999985,313.893446825,10.254943050000003,10.458866441666666,19.883145708333334,15.253997133333334,3598.363505577753,0.10091189898612214,3662.0642003261837
2020-02-13 05:33:00-08:00,29.44,21.11,20.452754641666672,12.777778,35.0,19.85591729166667,20.499035975,373.15752584999996,328.6387924416666,10.249157341666661,10.451851916666664,34.70240969166668,17.194693716666666,3598.363505577753,0.10091189898612214,3662.0642003261837
2020-02-13 05:34:00-08:00,29.44,21.11,20.45897064166667,12.777778,35.0,21.02605593333334,20.501766883333335,366.0523691833334,326.39252087500006,10.244591841666667,10.446687166666669,43.31651377500001,16.8876272,3598.363505577753,0.10091189898612214,3662.0642003261837
2020-02-13 05:35:00-08:00,29.44,21.11,20.461146550000002,12.777778,35.0,23.66820237499999,20.51135625,365.05028102500006,331.008954625,10.244100341666668,10.44738719166667,47.51652061666665,20.646744249999994,3598.363505577753,0.10091189898612214,3662.0642003261837
2020-02-13 05:36:00-08:00,29.44,21.11,20.461686174999997,12.777778,35.0,26.079147775000003,20.504942008333337,366.756765675,335.1130637999999,10.245705250000002,10.452081775000002,49.698972716666646,29.923101574999986,3598.363505577753,0.10091189898612214,3662.0642003261837
2020-02-13 05:37:00-08:00,29.44,21.11,20.450663433333336,12.777778,35.0,28.064580483333334,20.4955007,377.6673594249999,345.5382695583333,10.246101683333336,10.453922725,50.43403736666667,36.82002925,3598.363505577753,0.10091189898612214,3662.0642003261837
2020-02-13 05:38:00-08:00,29.44,21.11,20.47816088333333,12.777778,35.0,29.60065244166667,20.525042399999997,400.28748729999995,364.2658362833333,10.246536591666665,10.455658241666665,50.57852130833332,40.19157351666668,3598.363505577753,0.10091189898612214,3662.0642003261837
2020-02-13 05:39:00-08:00,29.44,21.11,20.480128625,12.777778,35.0,30.630652549999994,20.512544666666674,409.07498902499987,368.23165510833326,10.246350299999996,10.456575525000003,50.096153691666665,41.67197394166666,3598.363505577753,0.10091189898612214,3662.0642003261837
2020-02-13 05:40:00-08:00,29.44,21.11,20.46940010833334,12.777778,35.0,31.32104588333333,20.527569633333332,426.16608434999995,369.54944379999984,10.246539074999994,10.457205616666664,49.618281199999984,42.24870714166664,3598.363505577753,0.10091189898612214,3662.0642003261837
2020-02-13 05:41:00-08:00,29.44,21.11,20.474274075000004,12.777778,35.0,31.737604166666674,20.557154125000004,447.9436813916666,381.598929875,10.244486525000003,10.457755866666668,49.24651574166667,42.265933783333345,3598.363505577753,0.10091189898612214,3662.0642003261837
2020-02-13 05:42:00-08:00,29.44,21.11,20.465969466666664,12.777778,35.0,32.022715333333345,20.5902524,466.35778549166656,393.7972422083334,10.24361535,10.458518883333337,49.02598388333332,41.999479908333335,3598.363505577753,0.10091189898612214,3662.0642003261837
2020-02-13 05:43:00-08:00,29.44,21.11,20.459979425000004,12.777778,35.0,32.19214625833333,20.601878100000004,490.0070386416667,400.22987293333324,10.24411570833333,10.461348191666666,48.86753077499999,41.61553209166667,3038.2856598770936,0.10755220397577518,3114.8658227182914
2020-02-13 05:44:00-08:00,29.44,21.11,20.49345711666667,12.777778,35.0,32.3400841,20.643543708333343,504.82344205,415.3870852500001,10.245678625000004,10.463122649999999,48.75053284166667,41.21763871666667,3038.2856598770936,0.10755220397577518,3114.8658227182914
2020-02-13 05:45:00-08:00,29.44,21.11,20.476746000000006,12.777778,35.0,32.48518680833333,20.689433474999994,518.5145711833333,417.9830879,10.248536241666665,10.465342175000002,48.759069025,40.95907704166668,3038.2856598770936,0.10755220397577518,3114.8658227182914
2020-02-13 05:46:00-08:00,29.44,21.11,20.519446124999995,12.777778,35.0,32.60669944166668,20.70936959166667,527.3031254916667,426.1448954,10.250535624999998,10.466399591666665,48.78713315,40.77251335833333,3038.2856598770936,0.10755220397577518,3114.8658227182914
