time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-13 05:47:00-08:00,29.44,21.11,20.527446033333334,12.777778,35.0,32.687582525,20.745960800000002,540.0801192666667,433.1012626833333,10.252747933333332,10.468601791666664,48.77682279166667,40.66702729166665,3038.2856598770936,0.10755220397577518,3114.8658227182914
2020-02-13 05:48:00-08:00,29.44,21.11,20.508594308333326,12.777778,35.0,32.80416639166666,20.787673116666657,551.1660064083333,439.37223460833343,10.25697505,10.473139075000002,48.91692457500001,40.644643033333324,3038.2856598770936,0.10755220397577518,3114.8658227182914
2020-02-13 05:49:00-08:00,29.44,21.11,20.51930975833333,12.777778,35.0,32.92985975833333,20.839831933333336,568.8043309166667,453.76905109166665,10.261745441666665,10.478915474999997,49.05472267499999,40.65038975833333,3038.2856598770936,0.10755220397577518,3114.8658227182914
2020-02-13 05:50:00-08:00,29.44,21.11,20.523726250000003,12.777778,35.0,33.024302741666666,20.87983000833333,580.4167816333334,459.564745325,10.266812916666671,10.484984408333336,49.140012208333346,40.67540702500002,3038.2856598770936,0.10755220397577518,3114.8658227182914
2020-02-13 05:51:00-08:00,29.44,21.11,20.5496584,12.777778,35.0,33.152972991666665,20.935488341666662,597.7998382583332,470.1778038166666,10.272353633333335,10.49045549166667,49.250433608333324,40.67451944166667,3038.2856598770936,0.10755220397577518,3114.8658227182914
2020-02-13 05:52:00-08:00,29.44,21.11,20.52217034166667,12.777778,35.0,33.24845059166667,20.990397299999994,614.0522130583333,479.9950182583335,10.276500149999999,10.494565783333334,49.290872325,40.69570993333335,3038.2856598770936,0.10755220397577518,3114.8658227182914
2020-02-13 05:53:00-08:00,29.44,21.11,20.541632591666673,12.777778,35.0,33.34396485833333,21.02708936666666,633.5313659833336,491.18367081666656,10.280438325000002,10.499874333333334,49.421659341666654,40.729234558333346,3038.2856598770936,0.10755220397577518,3114.8658227182914
2020-02-13 05:54:00-08:00,29.44,21.11,20.57009468333333,12.777778,35.0,33.442381,21.084666225,647.7070454999999,498.42415754166683,10.283231683333328,10.5049889,49.51163218333334,40.75709288333334,3038.2856598770936,0.10755220397577518,3114.8658227182914
2020-02-13 05:55:00-08:00,29.44,21.11,20.578330341666668,12.777778,35.0,33.47828954999999,21.145689900000004,668.8482971083334,511.9681503666667,10.286479891666662,10.509964375000001,49.53315195833334,40.76119080000002,3038.2856598770936,0.10755220397577518,3114.8658227182914
2020-02-13 05:56:00-08:00,29.44,21.11,20.63203005000001,12.777778,35.0,33.512884516666674,21.19600339166667,679.9895462166666,521.276473025,10.290065366666663,10.514427308333333,49.60637261666663,40.779590075,3038.2856598770936,0.10755220397577518,3114.8658227182914
2020-02-13 05:57:00-08:00,29.44,21.11,20.598469724999998,12.777778,35.0,33.59191558333334,21.247946216666662,684.8193537166666,519.4970397750001,10.293366016666669,10.51922084166667,49.720244425000004,40.78438639166667,3038.2856598770936,0.10755220397577518,3114.8658227182914
2020-02-13 05:58:00-08:00,29.44,21.11,20.627779275,12.777778,35.0,33.628442041666666,21.28632704166667,699.00025025,527.1806635416666,10.29486110833333,10.522838,49.80388425,40.826712075,3363.249028025917,0.11578102341559138,
2020-02-13 05:59:00-08:00,29.44,21.11,20.607892400000004,12.777778,35.0,33.72908321666666,21.341736466666667,704.9718027666669,534.8809285666667,10.297207924999997,10.528236958333334,49.85465681666666,40.86225265833332,3363.249028025917,0.11578102341559138,
2020-02-13 06:00:00-08:00,29.44,21.11,20.639456525,12.777778,35.0,33.78799685833333,21.39606429166667,718.0473043000001,541.2443170666667,10.299116033333327,10.532159341666665,49.864985433333345,40.885606641666676,3363.249028025917,0.11578102341559138,
2020-02-13 06:01:00-08:00,29.44,21.11,20.637937283333322,12.777778,35.0,33.84958534166667,21.448555266666673,722.848866775,541.6923965166666,10.303915499999997,10.537215508333336,49.983680716666655,40.92501219166666,3363.249028025917,0.11578102341559138,
2020-02-13 06:02:00-08:00,29.44,21.11,20.670723991666662,12.777778,35.0,33.923501824999995,21.504693266666667,735.694615675,551.4811402083334,10.306989200000004,10.541437258333332,50.011739516666665,40.93227312500001,3363.249028025917,0.11578102341559138,
2020-02-13 06:03:00-08:00,29.44,21.11,20.676792449999997,12.777778,35.0,33.93492776666667,21.559047891666673,743.8980520000002,555.1373438333334,10.3102582,10.545012158333334,50.08393829166664,40.96314310833334,3363.249028025917,0.11578102341559138,
2020-02-13 06:04:00-08:00,29.44,21.11,20.685500066666673,12.777778,35.0,33.98180584999999,21.61125223333333,753.2260406083332,561.610534125,10.313704308333335,10.548515366666667,50.143190908333345,40.97916041666667,3363.249028025917,0.11578102341559138,
2020-02-13 06:05:00-08:00,29.44,21.11,20.702080849999994,12.777778,35.0,34.012327674999995,21.667958991666673,759.2177256749999,565.813211575,10.31925245833333,10.553099616666664,50.155466925000006,40.9837554,3363.249028025917,0.11578102341559138,
2020-02-13 06:06:00-08:00,29.44,21.11,20.725131975000004,12.777778,35.0,34.082062541666666,21.718508116666673,764.4087641583332,566.4305775749998,10.323817991666665,10.557608266666668,50.246015483333345,41.03498554166668,3363.249028025917,0.11578102341559138,
2020-02-13 06:07:00-08:00,29.44,21.11,20.743387641666672,12.777778,35.0,34.13918120833332,21.764957458333342,770.2019698833333,570.6065668749999,10.325969691666664,10.561863933333335,50.302836058333305,41.062465966666686,3363.249028025917,0.11578102341559138,
2020-02-13 06:08:00-08:00,29.44,21.11,20.768793499999997,12.777778,35.0,34.15548439999999,21.807767025,774.2555374249999,576.3252451666666,10.3285102,10.56638865,50.34863149166666,41.095571266666674,3363.249028025917,0.11578102341559138,
2020-02-13 06:09:00-08:00,29.44,21.11,20.773073483333338,12.777778,35.0,34.213250341666665,21.849296858333332,785.2029978999999,582.7613886333332,10.331990125,10.571192474999998,50.38436651666668,41.14085514166666,3363.249028025917,0.11578102341559138,
2020-02-13 06:10:00-08:00,29.44,21.11,20.793760749999997,12.777778,35.0,34.258710275000006,21.906869199999992,784.0824696499999,580.0580011999999,10.336855400000003,10.576338841666661,50.492535374999996,41.186740450000016,3363.249028025917,0.11578102341559138,
2020-02-13 06:11:00-08:00,29.44,21.11,20.78919371666667,12.777778,35.0,34.326030599999996,21.947937258333344,791.5376561500003,584.9445932333333,10.340045866666667,10.580977575,50.52072150000001,41.231538141666654,3363.249028025917,0.11578102341559138,
2020-02-13 06:12:00-08:00,29.44,21.11,20.806678283333326,12.777778,35.0,34.36463040833333,21.98898503333333,801.8679621166668,587.3288294249999,10.342931525000003,10.58433715,50.531732624999975,41.243497275,3363.249028025917,0.11578102341559138,
2020-02-13 06:13:00-08:00,29.44,21.11,20.842543133333336,12.777778,35.0,34.397012908333316,22.052928033333334,800.0671452916664,587.7282328166665,10.343238783333334,10.585152233333334,50.495424541666694,41.23040983333335,3363.249028025917,0.11578102341559138,
2020-02-13 06:14:00-08:00,29.44,21.11,20.853611225,12.777778,35.0,34.44251274166666,22.099946175,799.2732458083334,591.6238607083335,10.34156605,10.583504575000001,50.452557483333315,41.236182233333324,3414.4309981119454,0.11677024270423772,
2020-02-13 06:15:00-08:00,29.44,21.11,20.867452491666665,12.777778,35.0,34.50346631666667,22.141375858333337,804.7544896583332,588.5853149083333,10.34143271666667,10.584104416666666,50.56734610833335,41.283078350000004,3414.4309981119454,0.11677024270423772,
2020-02-13 06:16:00-08:00,29.44,21.11,20.875505583333336,12.777778,35.0,34.552775225000005,22.196013783333342,806.8987243583332,594.3995763000001,10.343653425000003,10.588438,50.61076171666669,41.32397425833333,3414.4309981119454,0.11677024270423772,
2020-02-13 06:17:00-08:00,29.44,21.11,20.887971958333342,12.777778,35.0,34.593386824999996,22.231539258333335,807.4351201499999,595.9304148666668,10.346239900000004,10.591721724999998,50.658621775,41.35909982499998,3414.4309981119454,0.11677024270423772,
2020-02-13 06:18:00-08:00,29.44,21.11,20.927430300000005,12.777778,35.0,34.668356949999996,22.282158133333336,809.17964885,598.8062301916669,10.348557483333332,10.59516665,50.718959491666666,41.4069538,3414.4309981119454,0.11677024270423772,
2020-02-13 06:19:00-08:00,29.44,21.11,20.933351308333332,12.777778,35.0,34.699583999999994,22.317206175000003,806.9767273083334,595.2664734249998,10.351747900000001,10.597445175000002,50.78656156666669,41.44583618333334,3414.4309981119454,0.11677024270423772,
2020-02-13 06:20:00-08:00,29.44,21.11,20.952606208333332,12.777778,35.0,34.75450563333333,22.35120765,807.5833415249998,599.5637742083334,10.354932441666667,10.600762308333328,50.78456798333332,41.49051749999999,3414.4309981119454,0.11677024270423772,
2020-02-13 06:21:00-08:00,29.44,21.11,20.952945124999992,12.777778,35.0,34.81235651666666,22.392578733333337,803.9278213166666,593.8511174749999,10.359049475000003,10.605608574999998,50.83278435833333,41.530514233333335,3414.4309981119454,0.11677024270423772,
2020-02-13 06:22:00-08:00,29.44,21.11,20.973923950000003,12.777778,35.0,34.87135458333333,22.455939575000006,813.0078475583331,594.0721659166666,10.361188441666664,10.607495066666665,50.880990066666655,41.59067193333333,3414.4309981119454,0.11677024270423772,
2020-02-13 06:23:00-08:00,29.44,21.11,20.980892466666663,12.777778,35.0,34.92275099999999,22.478313516666677,807.8281769000001,596.9959778000001,10.360737308333334,10.607138458333333,50.912667583333324,41.63867027500002,3414.4309981119454,0.11677024270423772,
2020-02-13 06:24:00-08:00,29.44,21.11,20.99747076666667,12.777778,35.0,34.98882447500001,22.519426475,802.4152653916665,590.0160324000001,10.361432074999998,10.609985133333332,50.946460916666666,41.65258855833335,3414.4309981119454,0.11677024270423772,
2020-02-13 06:25:00-08:00,29.44,21.11,21.018491950000005,12.777778,35.0,35.046526508333336,22.555598808333325,796.7394958500003,590.1939407333331,10.364193625,10.613421066666666,50.95415396666668,41.66615478333334,3414.4309981119454,0.11677024270423772,
2020-02-13 06:26:00-08:00,29.44,21.11,21.033981816666667,12.777778,35.0,35.09524154166665,22.59146134166667,796.7638300416668,587.8308410750001,10.36823638333333,10.61772456666667,50.95921635833331,41.70849513333333,3414.4309981119454,0.11677024270423772,
2020-02-13 06:27:00-08:00,29.44,21.11,21.06555878333334,12.777778,35.0,35.162818216666665,22.614274391666658,794.6407343333335,582.5010238666666,10.373102883333333,10.621906308333333,51.009037316666664,41.78220391666667,3414.4309981119454,0.11677024270423772,
2020-02-13 06:28:00-08:00,29.44,21.11,21.0581893,12.777778,35.0,35.208200425,22.650136233333328,788.3613276333332,581.1199192916667,10.374529991666666,10.623975466666668,51.05186799999999,41.85476864166666,3414.4309981119454,0.11677024270423772,
2020-02-13 06:29:00-08:00,29.44,21.11,21.078546366666664,12.777778,35.0,35.28554699166666,22.679959299999997,792.681583125,584.9910039416666,10.374816758333333,10.624050700000002,51.06816454166667,41.866383291666665,1333.3520021956908,0.12436885623838227,1399.621647971374
2020-02-13 06:30:00-08:00,29.44,21.11,21.094283666666666,12.777778,35.0,35.35117599166667,22.7157811,789.0013458166665,580.3057204833334,10.375882766666667,10.625970858333337,50.989150766666654,41.85913019166665,1333.3520021956908,0.12436885623838227,1399.621647971374
2020-02-13 06:31:00-08:00,29.44,21.11,21.10954819166667,12.777778,35.0,35.42327094166665,22.74471588333334,782.5125157833331,574.6305745333334,10.377482933333333,10.627720858333332,51.056192308333365,41.88498644166666,1333.3520021956908,0.12436885623838227,1399.621647971374
2020-02-13 06:32:00-08:00,29.44,21.11,21.125720474999998,12.777778,35.0,35.48153079999999,22.77067728333333,771.1593246,570.1696370916667,10.376799666666667,10.628021566666666,51.026787758333334,41.909082191666656,1333.3520021956908,0.12436885623838227,1399.621647971374
2020-02-13 06:33:00-08:00,29.44,21.11,21.139613574999995,12.777778,35.0,35.56714575833333,22.82015165833333,763.7297301833333,569.40033215,10.376201016666666,10.627925083333341,51.060946025000014,41.94054855833333,1333.3520021956908,0.12436885623838227,1399.621647971374
2020-02-13 06:34:00-08:00,29.44,21.11,21.156860391666676,12.777778,35.0,35.717147233333336,22.826330474999995,445.94511461666684,341.511224625,10.376827516666662,10.629964058333336,51.080236025,41.976006633333334,1333.3520021956908,0.12436885623838227,1399.621647971374
2020-02-13 06:35:00-08:00,29.44,15.55,21.169185758333338,12.777778,35.0,36.21941901666666,22.823426533333325,190.05737735833333,136.90644442500005,10.376742400000003,10.630741124999998,50.461089433333335,41.522938275,1333.3520021956908,0.12436885623838227,1399.621647971374
2020-02-13 06:36:00-08:00,29.44,15.55,21.17542953333333,12.777778,35.0,36.487850650000006,22.78549253333334,188.83392820000003,139.74290934166672,10.37919244166667,10.634558624999995,50.09586688333333,41.08115074166668,1333.3520021956908,0.12436885623838227,1399.621647971374
2020-02-13 06:37:00-08:00,29.44,15.55,21.18057619166667,12.777778,35.0,36.42557289166666,22.74884361666668,189.33302359166666,138.779896675,10.380564100000003,10.635179291666667,49.73037929166667,40.85902576666668,1333.3520021956908,0.12436885623838227,1399.621647971374
2020-02-13 06:38:00-08:00,29.44,15.55,21.203041083333332,12.777778,35.0,36.08431611666666,22.684825566666667,190.2176047333333,136.9519002583333,10.380074524999998,10.634928683333328,49.47592330000002,40.70426119166665,1333.3520021956908,0.12436885623838227,1399.621647971374
2020-02-13 06:39:00-08:00,29.44,15.55,21.216629758333347,12.777778,35.0,35.60249784166667,22.636681474999996,189.47969841666662,145.51768645833334,10.381494566666664,10.637900641666667,49.27579372499998,40.57991073333334,1333.3520021956908,0.12436885623838227,1399.621647971374
2020-02-13 06:40:00-08:00,29.44,15.55,21.212565558333335,12.777778,35.0,35.03299928333334,22.592026666666676,189.66098698333334,143.72875888333328,10.382159158333332,10.640212141666666,49.02406164166665,40.427275841666685,1333.3520021956908,0.12436885623838227,1399.621647971374
2020-02-13 06:41:00-08:00,29.44,15.55,21.203308416666673,12.777778,35.0,34.428662208333336,22.54902880833334,190.81872814166664,144.34696421666663,10.381331441666669,10.64111955,48.82093989166666,40.287957041666665,1333.3520021956908,0.12436885623838227,1399.621647971374
2020-02-13 06:42:00-08:00,29.44,15.55,21.225813408333337,12.777778,35.0,33.84100513333333,22.523809491666672,192.17707358333334,140.50827045833333,10.381183616666668,10.641360358333335,48.6426415,40.15677159166666,1333.3520021956908,0.12436885623838227,1399.621647971374
2020-02-13 06:43:00-08:00,29.44,15.55,21.232614083333335,12.777778,35.0,33.27706700833333,22.493373549999994,193.24536676666665,143.77125603333332,10.383489950000003,10.64376138333333,48.44296589999999,40.029785183333345,1333.3520021956908,0.12436885623838227,1399.621647971374
2020-02-13 06:44:00-08:00,29.44,15.55,21.236434783333323,12.777778,35.0,32.711753099999996,22.462160783333335,193.1724667833334,141.19661185000004,10.38491405,10.646990258333336,48.31447780833333,39.91776252499999,-0.9219249054292357,0.12868275529707923,53.78183927764562
2020-02-13 06:45:00-08:00,29.44,15.55,21.24061444166667,12.777778,35.0,32.14861184166667,22.444088866666668,191.61662164166668,144.06458548333336,10.387106083333329,10.649919116666666,48.170761316666656,39.793080900000014,-0.9219249054292357,0.12868275529707923,53.78183927764562
2020-02-13 06:46:00-08:00,29.44,15.55,21.23487856666668,12.777778,35.0,31.647891999999995,22.413190133333334,191.85378218333335,144.47102007500004,10.388759175,10.651953475,47.999951625,39.66766951666666,-0.9219249054292357,0.12868275529707923,53.78183927764562
2020-02-13 06:47:00-08:00,29.44,15.55,21.234605550000005,12.777778,35.0,31.201053008333325,22.39222504999999,192.89837390000002,145.90663938333336,10.389706958333337,10.653570674999997,47.79056694166666,39.51424524166668,-0.9219249054292357,0.12868275529707923,53.78183927764562
2020-02-13 06:48:00-08:00,29.44,15.55,21.238433483333335,12.777778,35.0,30.760553408333333,22.358615091666667,192.46957324166667,147.72754097499995,10.391133449999996,10.654648150000002,47.574250924999994,39.37164096666667,-0.9219249054292357,0.12868275529707923,53.78183927764562
2020-02-13 06:49:00-08:00,29.44,15.55,21.241834758333336,12.777778,35.0,30.37080909166666,22.339587275,192.43979012500003,147.43812611666664,10.391517083333333,10.654187483333333,47.39365643333334,39.24534808333335,-0.9219249054292357,0.12868275529707923,53.78183927764562
2020-02-13 06:50:00-08:00,29.44,15.55,21.235657441666667,12.777778,35.0,30.01565581666665,22.33435106666666,192.73126040000002,145.92628655,10.39148363333333,10.653563166666665,47.215154458333316,39.13482605000001,-0.9219249054292357,0.12868275529707923,53.78183927764562
2020-02-13 06:51:00-08:00,29.44,15.55,21.27013195833333,12.777778,35.0,29.649792424999998,22.27715283333332,191.6091199416667,145.15888324166673,10.394401749999997,10.657701133333337,47.06551020833332,39.008711350000006,-0.9219249054292357,0.12868275529707923,53.78183927764562
2020-02-13 06:52:00-08:00,29.44,15.55,21.241470225,12.777778,35.0,29.34954731666666,22.279548199999997,191.5244107916666,142.3348981666667,10.396976808333338,10.660795299999998,46.82976388333334,38.86312760833333,-0.9219249054292357,0.12868275529707923,53.78183927764562
2020-02-13 06:53:00-08:00,29.44,15.55,21.225615333333334,12.777778,35.0,29.03980800833332,22.248631816666666,191.76883850833337,151.37643886666658,10.399088483333335,10.66374213333333,46.63535676666666,38.73505820833332,-0.9219249054292357,0.12868275529707923,53.78183927764562
2020-02-13 06:54:00-08:00,29.44,15.55,21.22815717500001,12.777778,35.0,28.78153424166666,22.248543775000005,191.22272784166674,148.27958225833336,10.402356549999999,10.666570483333329,46.43671895833333,38.58476423333333,-0.9219249054292357,0.12868275529707923,53.78183927764562
2020-02-13 06:55:00-08:00,29.44,15.55,21.223459600000005,12.777778,35.0,28.525110100000003,22.2232343,190.53297870833336,146.5130579,10.40378973333333,10.667352374999997,46.20479597499998,38.419981533333335,-0.9219249054292357,0.12868275529707923,53.78183927764562
2020-02-13 06:56:00-08:00,29.44,15.55,21.23828975,12.777778,35.0,28.28911576666667,22.20688906666667,190.59410825,152.24643248333334,10.404534225,10.668072441666665,46.03757005000001,38.27951105,-0.9219249054292357,0.12868275529707923,53.78183927764562
2020-02-13 06:57:00-08:00,29.44,15.55,21.22681404166667,12.777778,35.0,28.067524233333337,22.195588991666664,191.101048275,153.02042095833332,10.40501948333333,10.668420849999995,45.82728715833335,38.13665495833334,-0.9219249054292357,0.12868275529707923,53.78183927764562
2020-02-13 06:58:00-08:00,29.44,15.55,21.233367308333325,12.777778,35.0,27.85286494166667,22.17057850833333,190.7190216416667,152.99508105,10.403832758333332,10.666176433333334,45.56009832500001,37.942020166666666,-0.9219249054292357,0.12868275529707923,53.78183927764562
2020-02-13 06:59:00-08:00,29.44,15.55,21.22412198333334,12.777778,35.0,27.655290758333344,22.15833043333333,189.70335068333333,152.88072495,10.404184133333336,10.66744316666667,45.36703813333334,37.805330850000004,-0.8037699005989107,0.1289909298977786,54.18774286929887
2020-02-13 07:00:00-08:00,29.44,15.55,21.23794233333333,12.777778,35.0,27.454501166666667,22.135558791666664,188.97495134166667,143.42625312500004,10.407756633333328,10.671553116666667,45.247015308333324,37.707541400000004,-0.8037699005989107,0.1289909298977786,54.18774286929887
2020-02-13 07:01:00-08:00,23.333,21.11,21.221949200000005,12.777778,35.0,27.286382041666663,22.12913496666666,189.05247928333327,138.7325887333333,10.412534616666663,10.67639089166667,45.122704174999996,37.63469450833332,-0.8037699005989107,0.1289909298977786,54.18774286929887
2020-02-13 07:02:00-08:00,23.333,21.11,21.230637108333333,12.777778,35.0,27.11082201666667,22.11214911666667,188.21981810833333,133.381366775,10.416999166666669,10.683046558333336,44.926280233333316,37.52579926666667,-0.8037699005989107,0.1289909298977786,54.18774286929887
2020-02-13 07:03:00-08:00,23.333,21.11,21.23009988333333,12.777778,35.0,26.95672500833333,22.10231685833334,188.6308270916666,135.28031017499998,10.421981091666664,10.68953023333333,44.79960603333333,37.42967355,-0.8037699005989107,0.1289909298977786,54.18774286929887
2020-02-13 07:04:00-08:00,23.333,21.11,21.223173125,12.777778,35.0,26.800858433333328,22.087812025000005,188.6426793083333,133.30187383333336,10.425542833333333,10.692153666666663,44.65358708333333,37.331536491666654,-0.8037699005989107,0.1289909298977786,54.18774286929887
2020-02-13 07:05:00-08:00,23.333,21.11,21.224148441666657,12.777778,35.0,26.659259966666674,22.059017550000004,186.68414963333333,141.0031852416667,10.428349391666666,10.695017541666664,44.41185322499999,37.186358075000015,-0.8037699005989107,0.1289909298977786,54.18774286929887
2020-02-13 07:06:00-08:00,23.333,21.11,21.220534649999998,12.777778,35.0,26.50194274166666,22.056408458333337,186.98944963333335,143.13181784999998,10.432295208333333,10.697598991666668,44.17352693333332,37.03030586666667,-0.8037699005989107,0.1289909298977786,54.18774286929887
2020-02-13 07:07:00-08:00,23.333,21.11,21.20967824999999,12.777778,35.0,26.360593799999997,22.045351683333333,188.25198116666672,132.60314008333336,10.435584758333334,10.699423975,43.959149566666675,36.88950988333333,-0.8037699005989107,0.1289909298977786,54.18774286929887
2020-02-13 07:08:00-08:00,23.333,21.11,21.2244568,12.777778,35.0,26.240545441666658,22.027962791666663,186.57511925833333,136.63278593333334,10.43787815833333,10.70217306666667,43.8368271,36.79791005833333,-0.8037699005989107,0.1289909298977786,54.18774286929887
2020-02-13 07:09:00-08:00,23.333,21.11,21.225719599999998,12.777778,35.0,26.121040424999997,22.011759433333335,186.74827701666666,134.0019686583333,10.440657008333334,10.706070783333335,43.68877978333333,36.70036018333334,-0.8037699005989107,0.1289909298977786,54.18774286929887
2020-02-13 07:10:00-08:00,23.333,21.11,21.214494583333337,12.777778,35.0,25.98995958333334,22.001499683333336,187.242500175,134.25844245833332,10.44313288333333,10.7102353,43.533184258333314,36.60290249166668,-0.8037699005989107,0.1289909298977786,54.18774286929887
2020-02-13 07:11:00-08:00,23.333,21.11,21.214199575000006,12.777778,35.0,25.86961729166666,21.99924920000001,187.39892403333337,132.86645955833333,10.447975875000001,10.71669264166667,43.384225258333345,36.50479470833332,-0.8037699005989107,0.1289909298977786,54.18774286929887
2020-02-13 07:12:00-08:00,23.333,21.11,21.197932125,12.777778,35.0,25.755618033333334,21.97865785,186.4234312,140.04494204999995,10.453400758333336,10.722418841666666,43.236131616666675,36.41051858333333,-0.8037699005989107,0.1289909298977786,54.18774286929887
2020-02-13 07:13:00-08:00,23.333,21.11,21.200291708333335,12.777778,35.0,25.645121500000002,21.964240699999998,187.57707003333334,134.44746986666667,10.456486400000005,10.7266741,43.05669075,36.314517300000006,-0.8037699005989107,0.1289909298977786,54.18774286929887
2020-02-13 07:14:00-08:00,23.333,21.11,21.21012196666667,12.777778,35.0,25.526742899999995,21.963422624999996,187.89621642500006,134.6179926916667,10.4604769,10.730476808333334,42.91203589166668,36.21628483333334,-0.697263582285825,0.13159345540005432,54.40302817311422
2020-02-13 07:15:00-08:00,23.333,21.11,21.19101278333333,12.777778,35.0,25.421927983333333,21.945541116666668,186.06782893333332,144.36949816666663,10.461112849999997,10.73308795833334,42.745179949999994,36.123378166666654,-0.697263582285825,0.13159345540005432,54.40302817311422
2020-02-13 07:16:00-08:00,23.333,21.11,21.192619966666665,12.777778,35.0,25.3277283,21.926011424999995,185.73713290833336,142.70771430833332,10.462939258333332,10.733380558333332,42.54129343333332,35.98166360000001,-0.697263582285825,0.13159345540005432,54.40302817311422
2020-02-13 07:17:00-08:00,23.333,21.11,21.202196899999997,12.777778,35.0,25.220965633333325,21.908400550000003,187.1840358666667,136.70567726666664,10.46592054166667,10.736840158333333,42.341431783333334,35.85853745833333,-0.697263582285825,0.13159345540005432,54.40302817311422
2020-02-13 07:18:00-08:00,23.333,21.11,21.193470891666667,12.777778,35.0,25.139906658333334,21.901702500000006,186.5533997583333,149.1729065166667,10.469845683333334,10.741167600000002,42.18708088333333,35.777155116666655,-0.697263582285825,0.13159345540005432,54.40302817311422
2020-02-13 07:19:00-08:00,23.333,21.11,21.192070616666665,12.777778,35.0,25.03794525833333,21.883722775000006,185.22247971666673,147.43610500000003,10.473475475000003,10.744402225,41.99500311666665,35.66897521666667,-0.697263582285825,0.13159345540005432,54.40302817311422
2020-02-13 07:20:00-08:00,23.333,21.11,21.200649666666667,12.777778,35.0,24.953279266666655,21.87211935,185.81721924166666,138.78521295000004,10.475321383333336,10.746109383333339,41.798497391666686,35.54225943333334,-0.697263582285825,0.13159345540005432,54.40302817311422
2020-02-13 07:21:00-08:00,23.333,21.11,21.19433245833333,12.777778,35.0,24.86232206666667,21.873517275,185.9727054416667,137.48259923333333,10.476810441666666,10.747508516666665,41.569827533333324,35.37953902500001,-0.697263582285825,0.13159345540005432,54.40302817311422
2020-02-13 07:22:00-08:00,23.333,21.11,21.191004733333333,12.777778,35.0,24.786063191666663,21.875277683333326,186.08576586666666,134.27120407499996,10.479017550000005,10.750030491666674,41.378043075,35.27927450833334,-0.697263582285825,0.13159345540005432,54.40302817311422
2020-02-13 07:23:00-08:00,23.333,21.11,21.186982966666662,12.777778,35.0,24.692007541666666,21.849004516666664,185.58002120000006,142.22158459166664,10.483224858333333,10.754292375000004,41.233184224999995,35.196355108333336,-0.697263582285825,0.13159345540005432,54.40302817311422
2020-02-13 07:24:00-08:00,23.333,21.11,21.16664510833334,12.777778,35.0,24.599443783333324,21.842687641666664,185.64917005000004,148.96952117500007,10.484468908333335,10.754608816666662,41.03012901666666,35.06676428333333,-0.697263582285825,0.13159345540005432,54.40302817311422
2020-02-13 07:25:00-08:00,23.333,21.11,21.172806408333336,12.777778,35.0,24.532950500000013,21.825744600000004,185.90587813333332,137.44168085,10.484760716666669,10.756640200000001,40.84484239166667,34.9588784,-0.697263582285825,0.13159345540005432,54.40302817311422
2020-02-13 07:26:00-08:00,23.333,21.11,21.177387358333323,12.777778,35.0,24.464578375000006,21.809609250000005,186.49770045833333,140.67688245833332,10.486483791666668,10.762204616666667,40.69328357500001,34.86193365833333,-0.697263582285825,0.13159345540005432,54.40302817311422
2020-02-13 07:27:00-08:00,23.333,21.11,21.187746533333332,12.777778,35.0,24.384899433333338,21.790829391666662,185.97921584166667,133.28859367500002,10.488356275000003,10.76647501666667,40.53484325833332,34.77574966666666,-0.697263582285825,0.13159345540005432,54.40302817311422
2020-02-13 07:28:00-08:00,23.333,21.11,21.18422976666666,12.777778,35.0,24.311420199999997,21.800548466666662,186.9880426583333,135.43656551666666,10.490461058333333,10.769703775000004,40.42606662500002,34.707550658333325,-0.697263582285825,0.13159345540005432,54.40302817311422
2020-02-13 07:29:00-08:00,23.333,21.11,21.168906716666662,12.777778,35.0,24.243612758333335,21.789571225,186.12037439999997,136.0185348166667,10.49221140833333,10.77249050833333,40.28449345,34.626420341666666,-0.616425992766157,0.140167765305428,54.5466972947615
2020-02-13 07:30:00-08:00,23.333,21.11,21.17644505,12.777778,35.0,24.15471433333333,21.77780302499999,186.5591371166667,134.13122156666662,10.494865758333335,10.776376691666664,40.148889733333334,34.531957975,-0.616425992766157,0.140167765305428,54.5466972947615
2020-02-13 07:31:00-08:00,23.333,21.11,21.15639229166666,12.777778,35.0,24.090512233333335,21.76940020833334,186.38945234999997,136.76995102500004,10.495750175000001,10.779382099999996,40.00255136666668,34.44616425833335,-0.616425992766157,0.140167765305428,54.5466972947615
2020-02-13 07:32:00-08:00,23.333,21.11,21.16189985,12.777778,35.0,24.022983483333324,21.750418258333333,186.30072555000007,135.65139086666667,10.497620991666668,10.782558458333332,39.85195718333333,34.34718501666667,-0.616425992766157,0.140167765305428,54.5466972947615
2020-02-13 07:33:00-08:00,23.333,21.11,21.161364316666656,12.777778,35.0,23.95299169166666,21.747792800000003,186.00637003333333,135.8783374166667,10.498056408333332,10.785557583333333,39.71548116666667,34.27059549166666,-0.616425992766157,0.140167765305428,54.5466972947615
2020-02-13 07:34:00-08:00,23.333,21.11,21.159849658333332,12.777778,35.0,23.888162149999996,21.74438935833333,186.32092643333337,136.0656783166667,10.498049858333331,10.786086399999997,39.55380050833334,34.194691116666675,-0.616425992766157,0.140167765305428,54.5466972947615
2020-02-13 07:35:00-08:00,23.333,21.11,21.151699966666666,12.777778,35.0,23.82388443333334,21.73068613333333,186.72134263333322,135.68744455000004,10.49911638333333,10.78813625,39.42336221666666,34.114329225,-0.616425992766157,0.140167765305428,54.5466972947615
2020-02-13 07:36:00-08:00,23.333,21.11,21.138445458333326,12.777778,35.0,23.76826506666665,21.72773504166666,185.94698626666664,151.74288406666665,10.499690566666665,10.789919283333337,39.28772669999999,34.01931519166667,-0.616425992766157,0.140167765305428,54.5466972947615
2020-02-13 07:37:00-08:00,23.333,21.11,21.141382491666665,12.777778,35.0,23.704113175,21.697231633333338,185.27050305000006,147.8938986416667,10.4990014,10.787932583333326,39.10623408333333,33.90013269166668,-0.616425992766157,0.140167765305428,54.5466972947615
2020-02-13 07:38:00-08:00,23.333,21.11,21.14892429166667,12.777778,35.0,23.646487900000007,21.688306425,186.75919392499998,132.5795248583333,10.496819900000002,10.785394941666665,38.92247950000001,33.810599375,-0.616425992766157,0.140167765305428,54.5466972947615
2020-02-13 07:39:00-08:00,23.333,21.11,21.121282325000006,12.777778,35.0,23.591941733333336,21.68303973333332,186.28483352499998,138.46808114999996,10.49539115,10.78584523333333,38.77463278333333,33.71440991666666,-0.616425992766157,0.140167765305428,54.5466972947615
2020-02-13 07:40:00-08:00,23.333,21.11,21.131148566666663,12.777778,35.0,23.538173808333333,21.659424641666668,185.66690650000004,136.04736160833332,10.497761791666669,10.78921585833333,38.659573499999986,33.64538570833334,-0.616425992766157,0.140167765305428,54.5466972947615
2020-02-13 07:41:00-08:00,23.333,21.11,21.127629500000005,12.777778,35.0,23.482580324999997,21.65595520833334,186.2392246166667,135.79297684166667,10.499519350000003,10.79142475,38.55830128333333,33.596463883333335,-0.616425992766157,0.140167765305428,54.5466972947615
2020-02-13 07:42:00-08:00,23.333,21.11,21.120226374999994,12.777778,35.0,23.43279805833333,21.65971666666666,186.1823492833334,137.3451010166667,10.501853100000002,10.793983466666665,38.434238616666676,33.51159428333334,-0.616425992766157,0.140167765305428,54.5466972947615
2020-02-13 07:43:00-08:00,23.333,21.11,21.095335008333333,12.777778,35.0,23.388122224999996,21.646656875,186.44659091666665,141.18409148333333,10.503825958333335,10.798402758333333,38.29372831666668,33.42324445833333,-0.616425992766157,0.140167765305428,54.5466972947615
2020-02-13 07:44:00-08:00,23.333,21.11,21.138599300000003,12.777778,35.0,23.346744583333336,21.641113416666663,185.2269800333333,138.43936139166667,10.504829716666668,10.798659533333332,38.142698933333335,33.32826720833333,2254.756320361454,0.14524973127243299,2309.8841812343935
2020-02-13 07:45:00-08:00,23.333,21.11,21.13013808333333,12.777778,35.0,23.287779983333344,21.635059166666668,186.31569721666665,128.70511104166664,10.504439683333327,10.801494391666665,38.007104099999985,33.253846833333334,2254.756320361454,0.14524973127243299,2309.8841812343935
2020-02-13 07:46:00-08:00,23.333,21.11,21.10382620833333,12.777778,35.0,23.242599216666676,21.625374058333332,185.31024095833328,130.64863459166668,10.504982558333333,10.803986275000007,37.87138923333332,33.16612615833334,2254.756320361454,0.14524973127243299,2309.8841812343935
2020-02-13 07:47:00-08:00,23.333,21.11,21.098785933333332,12.777778,35.0,23.180706866666675,21.612366025000014,186.1715311333333,136.47468128333335,10.506453299999999,10.803845800000001,37.65951520833334,33.00721573333333,2254.756320361454,0.14524973127243299,2309.8841812343935
2020-02-13 07:48:00-08:00,23.333,21.11,21.094616616666663,12.777778,35.0,23.164656591666667,21.606933108333337,185.98235005833334,136.99090283333337,10.509615508333335,10.807009408333329,37.518756524999986,32.93372778333334,2254.756320361454,0.14524973127243299,2309.8841812343935
2020-02-13 07:49:00-08:00,23.333,21.11,21.104602958333334,12.777778,35.0,23.142233499999993,21.590661858333327,188.90234432499997,140.66696399166668,10.512146408333333,10.81056515,36.807589875000005,33.75517046666667,2254.756320361454,0.14524973127243299,2309.8841812343935
2020-02-13 07:50:00-08:00,23.333,21.11,21.088503633333335,12.777778,35.0,23.971779333333327,21.58640574166667,185.36504890000006,137.22682519999995,10.514636033333336,10.813611283333334,37.78204915833332,33.75060224166666,2254.756320361454,0.14524973127243299,2309.8841812343935
2020-02-13 07:51:00-08:00,23.333,21.11,21.073691841666662,12.777778,35.0,25.205966566666664,21.578673258333325,187.362424475,141.194668,10.51667891666667,10.817270424999998,45.677986258333334,30.855426758333326,2254.756320361454,0.14524973127243299,2309.8841812343935
2020-02-13 07:52:00-08:00,23.333,21.11,21.08980084166666,12.777778,35.0,26.332722275000002,21.578077516666674,187.478771225,142.73415175,10.518879341666665,10.820111966666662,50.75148995833333,34.543576891666675,2254.756320361454,0.14524973127243299,2309.8841812343935
2020-02-13 07:53:00-08:00,23.333,21.11,21.088187899999994,12.777778,35.0,27.847902058333332,21.571952925,180.55127700000003,145.15085747500004,10.520268358333333,10.82119268333333,53.020129483333314,35.63362634166666,2254.756320361454,0.14524973127243299,2309.8841812343935
2020-02-13 07:54:00-08:00,23.333,21.11,21.08913361666667,12.777778,35.0,29.36703341666667,21.560955091666656,176.6289399333333,147.46739995833326,10.522416716666664,10.823157658333331,54.15019325833334,40.63227428333334,2254.756320361454,0.14524973127243299,2309.8841812343935
2020-02-13 07:55:00-08:00,23.333,21.11,21.073876516666665,12.777778,35.0,30.729685116666676,21.56118661666667,174.06515804999995,144.06097230000003,10.525504924999998,10.825253216666665,54.524187216666675,45.07156217499999,2254.756320361454,0.14524973127243299,2309.8841812343935
2020-02-13 07:56:00-08:00,23.333,21.11,21.060832208333334,12.777778,35.0,31.912484749999997,21.554750841666664,178.36858160833333,145.096736225,10.527124191666665,10.826823808333335,54.60630464166666,47.42446096666666,2254.756320361454,0.14524973127243299,2309.8841812343935
2020-02-13 07:57:00-08:00,23.333,21.11,21.08393313333334,12.777778,35.0,32.90085946666666,21.544116875,178.61169195000002,137.86614,10.528149566666668,10.82771931666667,54.27470214166667,48.57662734166665,2254.756320361454,0.14524973127243299,2309.8841812343935
2020-02-13 07:58:00-08:00,23.333,21.11,21.058635675000005,12.777778,35.0,33.712597466666665,21.536561066666668,177.46978585000002,138.2541184333333,10.527335591666665,10.828981833333332,53.62147085000001,49.034951008333316,2254.756320361454,0.14524973127243299,2309.8841812343935
2020-02-13 07:59:00-08:00,23.333,21.11,21.08085725,12.777778,35.0,34.32953150833332,21.541764641666653,179.06051367499998,138.73702151666663,10.528644750000003,10.832069016666669,53.05859706666665,49.142539708333324,1647.1959144365376,0.14942047649275333,1702.3502328730306
2020-02-13 08:00:00-08:00,23.333,21.11,21.060166916666667,12.777778,35.0,34.8185396,21.54066025,179.65304691666657,136.35231764166662,10.530062300000003,10.835793891666668,52.76404749166667,48.924967958333326,1647.1959144365376,0.14942047649275333,1702.3502328730306
2020-02-13 08:01:00-08:00,23.333,21.11,21.045884275000002,12.777778,35.0,35.16776216666667,21.528983091666667,179.08674577500005,148.6937437916667,10.532228441666664,10.838924883333336,52.62365086666667,48.46354319999999,1647.1959144365376,0.14942047649275333,1702.3502328730306
2020-02-13 08:02:00-08:00,23.333,21.11,21.062523600000006,12.777778,35.0,35.49598629166666,21.516161308333334,180.96614637500005,140.86030932499997,10.530123300000003,10.835613225,52.488944258333326,48.021368141666684,1647.1959144365376,0.14942047649275333,1702.3502328730306
2020-02-13 08:03:00-08:00,23.333,21.11,21.065158066666665,12.777778,35.0,35.76461796666668,21.517990341666657,182.5880252916666,136.56298563333337,10.528306233333334,10.834860633333335,52.444868075000024,47.76554135000002,1647.1959144365376,0.14942047649275333,1702.3502328730306
2020-02-13 08:04:00-08:00,23.333,21.11,21.065506241666675,12.777778,35.0,36.025096916666676,21.509339691666664,184.52826034166668,141.60007276666667,10.529492500000002,10.838169308333333,52.42731530833334,47.65015892500001,1647.1959144365376,0.14942047649275333,1702.3502328730306
2020-02-13 08:05:00-08:00,23.333,21.11,21.053014024999992,12.777778,35.0,36.29011773333334,21.516541025000002,185.91464138333336,141.7285139333334,10.53085911666667,10.839744658333336,52.34905771666666,47.504712566666676,1647.1959144365376,0.14942047649275333,1702.3502328730306
2020-02-13 08:06:00-08:00,23.333,21.11,21.051615325,12.777778,35.0,36.54759157500002,21.512886866666676,187.5625227583333,138.86881259999998,10.53319338333333,10.840828108333335,52.25108673333333,47.44174050000001,1647.1959144365376,0.14942047649275333,1702.3502328730306
2020-02-13 08:07:00-08:00,23.333,21.11,21.04975944166666,12.777778,35.0,36.76969726666667,21.515955166666675,188.4961016666666,139.12391518333334,10.534592241666665,10.843760033333332,52.25535105833333,47.44821464999999,1647.1959144365376,0.14942047649275333,1702.3502328730306
2020-02-13 08:08:00-08:00,23.333,21.11,21.052629775000003,12.777778,35.0,36.99068819166667,21.5238644,191.4474465000001,151.25362590000003,10.538042341666666,10.846762108333332,52.27339417499999,47.383416658333346,1647.1959144365376,0.14942047649275333,1702.3502328730306
2020-02-13 08:09:00-08:00,23.333,21.11,21.03495965,12.777778,35.0,37.22451699166666,21.508719024999987,189.24403104166672,139.70473197499996,10.541614,10.849385624999996,52.18760622499999,47.308095558333335,1647.1959144365376,0.14942047649275333,1702.3502328730306
2020-02-13 08:10:00-08:00,23.333,21.11,21.04907953333334,12.777778,35.0,37.42836861666667,21.500320041666665,192.43707095833327,138.289877875,10.545592791666666,10.854356866666667,52.189403316666656,47.24998919166667,1647.1959144365376,0.14942047649275333,1702.3502328730306
2020-02-13 08:11:00-08:00,23.333,21.11,21.058230666666667,12.777778,35.0,37.64082671666665,21.510761408333334,193.38651031666663,139.559474125,10.549843833333332,10.858526433333337,52.06832248333333,47.140442174999976,1647.1959144365376,0.14942047649275333,1702.3502328730306
2020-02-13 08:12:00-08:00,23.333,21.11,21.0531088,12.777778,35.0,37.79831644999999,21.510152525,194.3710435166667,144.54514474166663,10.550940674999998,10.859433033333335,52.007717591666655,47.01450366666667,1647.1959144365376,0.14942047649275333,1702.3502328730306
2020-02-13 08:13:00-08:00,23.333,21.11,21.064326283333333,12.777778,35.0,37.948925975,21.515064608333333,197.97204551666664,141.64119608333337,10.550292583333334,10.860592124999998,52.00921511666666,46.967995149999986,1647.1959144365376,0.14942047649275333,1702.3502328730306
2020-02-13 08:14:00-08:00,23.333,21.11,21.05317571666666,12.777778,35.0,38.105487666666676,21.523143724999997,199.233853175,143.81754161666672,10.549357991666666,10.861272566666667,51.960717666666675,46.892179208333324,1559.2907977722691,0.15486912201870312,1614.9317764115103
2020-02-13 08:15:00-08:00,23.333,21.11,21.050821166666662,12.777778,35.0,38.27427656666665,21.528174625000002,198.29769632499998,141.43134433333333,10.55075360833333,10.863785266666664,51.93944490833334,46.78288287500002,1559.2907977722691,0.15486912201870312,1614.9317764115103
2020-02-13 08:16:00-08:00,23.333,21.11,21.040219641666678,12.777778,35.0,38.41171980833334,21.54000361666667,199.00320331666666,144.1181862833333,10.552376408333336,10.867744599999998,51.88402099166665,46.676661149999994,1559.2907977722691,0.15486912201870312,1614.9317764115103
2020-02-13 08:17:00-08:00,23.333,21.11,21.062456700000002,12.777778,35.0,38.54246500833334,21.52900370833333,200.59653303333326,146.92891707499996,10.553845591666668,10.87172806666667,51.906281841666676,46.58635240000002,1559.2907977722691,0.15486912201870312,1614.9317764115103
2020-02-13 08:18:00-08:00,23.333,21.11,21.056075483333327,12.777778,35.0,38.62871479166667,21.52413640833333,202.1641388166666,154.04164477500004,10.556697174999998,10.875250183333332,51.88650275,46.471089558333325,1559.2907977722691,0.15486912201870312,1614.9317764115103
2020-02-13 08:19:00-08:00,23.333,21.11,21.05252481666666,12.777778,35.0,38.75730606666666,21.550694533333335,203.96618606666664,155.55207479999999,10.556667274999999,10.876563650000005,51.809219108333316,46.317779016666655,1559.2907977722691,0.15486912201870312,1614.9317764115103
2020-02-13 08:20:00-08:00,23.333,21.11,21.052110733333336,12.777778,35.0,38.875842133333336,21.55482429166667,207.6808842333334,151.7034448583333,10.55664216666667,10.877606983333331,51.67554197499999,46.12650044166665,1559.2907977722691,0.15486912201870312,1614.9317764115103
2020-02-13 08:21:00-08:00,23.333,21.11,21.066486825000002,12.777778,35.0,38.94500613333333,21.5567396,205.8177944666666,152.80237818333336,10.558602008333333,10.881041025,51.49618921666668,45.92473925833334,1559.2907977722691,0.15486912201870312,1614.9317764115103
2020-02-13 08:22:00-08:00,23.333,21.11,21.05542774166667,12.777778,35.0,39.031180199999994,21.562677816666664,204.8603775,147.35009374166665,10.560782591666667,10.885871141666666,51.42410969166667,45.71797049999999,1559.2907977722691,0.15486912201870312,1614.9317764115103
2020-02-13 08:23:00-08:00,23.333,21.11,21.059478183333336,12.777778,35.0,39.12338224166667,21.580858091666663,208.5898831083333,153.28971559166666,10.56350088333333,10.889833708333331,51.43705805000001,45.48768426666667,1559.2907977722691,0.15486912201870312,1614.9317764115103
2020-02-13 08:24:00-08:00,23.333,21.11,21.074858175,12.777778,35.0,39.26316521666668,21.56576059166667,211.6728161416667,150.95619975000002,10.564873708333334,10.892421766666663,51.33717729166666,45.23728535833334,1559.2907977722691,0.15486912201870312,1614.9317764115103
2020-02-13 08:25:00-08:00,23.333,21.11,21.087780158333334,12.777778,35.0,39.343754358333335,21.571456991666665,209.73266244166675,151.35458460833334,10.565924066666668,10.893882966666668,51.350631175000004,45.017745275,1559.2907977722691,0.15486912201870312,1614.9317764115103
2020-02-13 08:26:00-08:00,23.333,21.11,21.062115075000012,12.777778,35.0,39.39250989166666,21.581502966666665,209.86677145000002,161.6224174,10.56665555833333,10.896668208333333,51.23427898333335,44.72144300000001,1559.2907977722691,0.15486912201870312,1614.9317764115103
2020-02-13 08:27:00-08:00,23.333,21.11,21.070379900000002,12.777778,35.0,39.42668512499999,21.607437458333337,210.66428247500002,159.10909255833332,10.569003108333334,10.900612708333336,51.16070590833333,44.44914429166667,1559.2907977722691,0.15486912201870312,1614.9317764115103
2020-02-13 08:28:00-08:00,23.333,21.11,21.083619958333326,12.777778,35.0,39.461731050000004,21.61816178333334,211.00644294999995,164.10698469166664,10.571338333333333,10.902632700000002,51.112858358333334,44.24993504166668,1559.2907977722691,0.15486912201870312,1614.9317764115103
2020-02-13 08:29:00-08:00,23.333,21.11,21.078603741666672,12.777778,35.0,39.53721138333332,21.61871365000001,207.84298504166665,145.21043439166664,10.57249973333333,10.90444806666667,51.051344799999974,44.07760011666666,1638.2619789523042,0.1607403573715845,1694.0176193324537
2020-02-13 08:30:00-08:00,23.333,21.11,21.088359724999993,12.777778,35.0,39.57736135833334,21.621481741666678,206.61471825000004,150.6311473583333,10.573469783333334,10.903084166666662,50.97210331666668,43.897521791666655,1638.2619789523042,0.1607403573715845,1694.0176193324537
2020-02-13 08:31:00-08:00,23.333,21.11,21.08422688333333,12.777778,35.0,39.64387009999999,21.62255185833333,204.6438240083333,159.2994085166666,10.572396133333335,10.90172719166667,50.86631378333332,43.79370871666666,1638.2619789523042,0.1607403573715845,1694.0176193324537
2020-02-13 08:32:00-08:00,23.333,21.11,21.071309633333335,12.777778,35.0,39.694879674999996,21.641038224999996,206.7794986,150.74337305,10.574093900000003,10.903670225,50.889710308333335,43.785322425,1638.2619789523042,0.1607403573715845,1694.0176193324537
2020-02-13 08:33:00-08:00,23.333,21.11,21.077683099999998,12.777778,35.0,39.76087499166667,21.63305011666667,209.13127233333336,152.42701455833327,10.575522141666665,10.904665475000002,50.974915625,43.83036413333333,1638.2619789523042,0.1607403573715845,1694.0176193324537
2020-02-13 08:34:00-08:00,23.333,21.11,21.08991295833334,12.777778,35.0,39.81679522500001,21.6484464,210.59690815833332,148.5532713833333,10.574722074999999,10.90525625,51.07898775833333,43.888088799999984,1638.2619789523042,0.1607403573715845,1694.0176193324537
2020-02-13 08:35:00-08:00,23.333,21.11,21.095705675,12.777778,35.0,39.871573616666666,21.654393533333334,213.6070674333332,151.12432064166669,10.575370525000006,10.909797658333332,51.13768276666668,43.93104513333334,1638.2619789523042,0.1607403573715845,1694.0176193324537
2020-02-13 08:36:00-08:00,23.333,21.11,21.09376065,12.777778,35.0,39.93919820833334,21.65566895,213.84436724166667,152.34082654166667,10.577886966666666,10.9136526,51.26734610000001,43.93673360833334,1638.2619789523042,0.1607403573715845,1694.0176193324537
2020-02-13 08:37:00-08:00,23.333,21.11,21.091813499999997,12.777778,35.0,39.97991471666666,21.68366435833333,212.7668962666667,156.34714289166666,10.57955530833333,10.915916158333328,51.291023224999996,43.92147020000001,1638.2619789523042,0.1607403573715845,1694.0176193324537
2020-02-13 08:38:00-08:00,23.333,21.11,21.102661333333337,12.777778,35.0,40.05689875833331,21.679922791666677,214.95090014166666,155.82807786666672,10.579266933333333,10.91821036666667,51.30153417500002,43.87405207500001,1638.2619789523042,0.1607403573715845,1694.0176193324537
2020-02-13 08:39:00-08:00,23.333,21.11,21.09040973333333,12.777778,35.0,40.11725309166666,21.693023791666672,216.39795271666668,157.23396350000002,10.581178783333336,10.920974291666662,51.37587646666666,43.88456926666667,1638.2619789523042,0.1607403573715845,1694.0176193324537
2020-02-13 08:40:00-08:00,23.333,21.11,21.11435655833333,12.777778,35.0,40.17688565000001,21.696760858333334,216.00805256666666,154.98005878333333,10.58301044166667,10.924879916666669,51.418792924999984,43.91878154999999,1638.2619789523042,0.1607403573715845,1694.0176193324537
2020-02-13 08:41:00-08:00,23.333,21.11,21.11447090833333,12.777778,35.0,40.27590807499999,21.712956499999997,214.39232798333336,157.84291165833332,10.586180424999998,10.929451149999995,51.54622346666666,43.95074936666668,1638.2619789523042,0.1607403573715845,1694.0176193324537
2020-02-13 08:42:00-08:00,23.333,21.11,21.1168629,12.777778,35.0,40.33222336666665,21.70770708333334,214.05354295833334,152.5115675083333,10.586805058333335,10.931011275000001,51.54392787500001,43.942678141666676,1638.2619789523042,0.1607403573715845,1694.0176193324537
2020-02-13 08:43:00-08:00,23.333,21.11,21.096082949999996,12.777778,35.0,40.38275254166667,21.709648625,210.7765822249999,149.24072973333338,10.584944816666669,10.928892600000003,51.58055094166668,43.92074,1638.2619789523042,0.1607403573715845,1694.0176193324537
