time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-13 08:44:00-08:00,23.333,21.11,21.10157615833333,12.777778,35.0,40.426401641666665,21.7185531,209.1750275583333,149.35333696666666,10.584863550000003,10.929611824999997,51.49785925833334,43.897791616666645,1716.3301923194285,0.17034903390156236,1771.927339629521
2020-02-13 08:45:00-08:00,23.333,21.11,21.12699985833334,12.777778,35.0,40.46586288333333,21.734703966666668,210.17473970000003,150.14286078333328,10.583194941666669,10.928590441666667,51.51001772499999,43.8681754,1716.3301923194285,0.17034903390156236,1771.927339629521
2020-02-13 08:46:00-08:00,23.333,21.11,21.124126658333335,12.777778,35.0,40.499201375000005,21.754395924999997,209.96115955833335,150.58752535,10.581508133333331,10.930081658333334,51.547519841666684,43.81557917499999,1716.3301923194285,0.17034903390156236,1771.927339629521
2020-02-13 08:47:00-08:00,23.333,21.11,21.120343658333336,12.777778,35.0,40.53596580833333,21.76920261666667,209.55039688333332,149.7829210666667,10.58366549166667,10.931640075000002,51.552001975,43.77632392499998,1716.3301923194285,0.17034903390156236,1771.927339629521
2020-02-13 08:48:00-08:00,23.333,21.11,21.116531816666665,12.777778,35.0,40.57398783333334,21.767849299999998,208.87394179166668,146.94241663333332,10.584519983333337,10.932876266666664,51.56655005833333,43.71015869166667,1716.3301923194285,0.17034903390156236,1771.927339629521
2020-02-13 08:49:00-08:00,23.333,21.11,21.126797591666666,12.777778,35.0,40.60341878333334,21.758357766666673,210.0936273333333,143.5855148833333,10.583623291666667,10.933563966666672,51.58724016666665,43.617822366666665,1716.3301923194285,0.17034903390156236,1771.927339629521
2020-02-13 08:50:00-08:00,23.333,21.11,21.130355091666672,12.777778,35.0,40.69297214999999,21.7851585,208.38375895833332,144.85058352499996,10.582505808333334,10.934207575,51.66852390833332,43.589553808333335,1716.3301923194285,0.17034903390156236,1771.927339629521
2020-02-13 08:51:00-08:00,23.333,21.11,21.12913025833333,12.777778,35.0,40.74101054166667,21.780406516666662,207.62028816666665,144.05251639166667,10.581818725000003,10.934037691666676,51.790289266666676,43.609784308333346,1716.3301923194285,0.17034903390156236,1771.927339629521
2020-02-13 08:52:00-08:00,23.333,21.11,21.14566193333334,12.777778,35.0,40.80075931666667,21.804933633333345,207.44678700833336,141.6252168,10.581501899999997,10.935257041666668,51.887260691666675,43.68081817499999,1716.3301923194285,0.17034903390156236,1771.927339629521
2020-02-13 08:53:00-08:00,23.333,21.11,21.148239141666668,12.777778,35.0,40.881156875,21.81483302499999,204.60242579999996,152.61177409166666,10.581650875,10.936963375000001,52.066361375000014,43.80304373333334,1716.3301923194285,0.17034903390156236,1771.927339629521
2020-02-13 08:54:00-08:00,23.333,21.11,21.15827379166666,12.777778,35.0,40.9606813,21.804876391666664,202.51834152499995,159.7096759499999,10.579170608333335,10.93325,52.15193945000002,43.958233591666676,1716.3301923194285,0.17034903390156236,1771.927339629521
2020-02-13 08:55:00-08:00,23.333,21.11,21.13326848333333,12.777778,35.0,41.0597627,21.807046241666658,203.49162891666668,151.71045658333338,10.5757333,10.9285406,52.31604839999999,44.23150868333334,1716.3301923194285,0.17034903390156236,1771.927339629521
2020-02-13 08:56:00-08:00,23.333,21.11,21.15899264166666,12.777778,35.0,41.14889970833334,21.823556516666663,202.8070719416667,141.33899026666668,10.573514683333336,10.926837358333337,52.36505299166666,44.50556539166668,1716.3301923194285,0.17034903390156236,1771.927339629521
2020-02-13 08:57:00-08:00,23.333,21.11,21.156641908333334,12.777778,35.0,41.227226541666674,21.81828369166667,203.43367666666666,145.293569175,10.572794883333328,10.927794183333335,52.384951099999995,44.777764100000006,1716.3301923194285,0.17034903390156236,1771.927339629521
2020-02-13 08:58:00-08:00,23.333,21.11,21.17119104166666,12.777778,35.0,41.31709580833333,21.831344883333333,199.75130313333332,140.22249478333336,10.572248191666668,10.929148049999997,52.512785491666676,45.03535793333334,1046.769027522266,0.17481273709580777,1101.7511014226952
2020-02-13 08:59:00-08:00,23.333,21.11,21.160256558333334,12.777778,35.0,41.41701565000001,21.841354575000008,198.29603988333324,132.39559973333334,10.574404225,10.933124166666664,52.62926319166666,45.23817710833334,1046.769027522266,0.17481273709580777,1101.7511014226952
2020-02-13 09:00:00-08:00,23.333,21.11,21.179732483333336,12.777778,35.0,41.50298498333333,21.84727170833333,199.68516599166665,143.8603658916667,10.577511058333338,10.937083483333335,52.66840954999999,45.38288606666667,1046.769027522266,0.17481273709580777,1101.7511014226952
2020-02-13 09:01:00-08:00,23.333,21.11,21.154042725,12.777778,35.0,41.595791441666684,21.860918683333338,200.5683053333334,144.24206580833334,10.576912008333332,10.935892691666671,52.65741703333333,45.45723467499999,1046.769027522266,0.17481273709580777,1101.7511014226952
2020-02-13 09:02:00-08:00,23.333,21.11,21.175237258333336,12.777778,35.0,41.6760899,21.87320665,195.6476393333333,132.0394040166667,10.574342841666663,10.933783224999994,52.55855899999998,45.49417842499999,1046.769027522266,0.17481273709580777,1101.7511014226952
2020-02-13 09:03:00-08:00,23.333,21.11,21.17565939999999,12.777778,35.0,41.708286533333315,21.874085499999996,194.78306337500004,130.0335286,10.575416616666667,10.93770529166667,52.63829155000001,45.51557865833335,1046.769027522266,0.17481273709580777,1101.7511014226952
2020-02-13 09:04:00-08:00,23.333,21.11,21.168343016666668,12.777778,35.0,41.757393191666665,21.887673216666663,189.89473889166672,129.42090118333334,10.577678350000001,10.941930166666673,52.59855491666666,45.42719183333336,1046.769027522266,0.17481273709580777,1101.7511014226952
2020-02-13 09:05:00-08:00,23.333,21.11,21.19532123333333,12.777778,35.0,41.774472766666676,21.872126950000002,188.76351354166667,127.88940169999998,10.579086483333333,10.943576308333332,52.63540644166667,45.32165394166667,1046.769027522266,0.17481273709580777,1101.7511014226952
2020-02-13 09:06:00-08:00,23.333,21.11,21.186302241666663,12.777778,35.0,41.81190192500001,21.899652675000002,185.37653543333337,122.77449686666664,10.579780833333334,10.945424025,52.75620752499999,45.312556425000004,1046.769027522266,0.17481273709580777,1101.7511014226952
2020-02-13 09:07:00-08:00,23.333,21.11,21.17998963333333,12.777778,35.0,41.84237285,21.899186408333332,184.08734652500004,132.6539807083333,10.581192033333332,10.947315,52.73392405000001,45.20955521666667,1046.769027522266,0.17481273709580777,1101.7511014226952
2020-02-13 09:08:00-08:00,23.333,21.11,21.196071216666667,12.777778,35.0,41.74436208333332,21.911126416666665,186.6442469083333,127.46088382499995,10.579579491666664,10.945005441666662,52.64205645000002,44.74964677500001,1046.769027522266,0.17481273709580777,1101.7511014226952
2020-02-13 09:09:00-08:00,23.333,21.11,21.19803849166667,12.777778,35.0,41.38635968333334,21.912243175,186.93208237500002,120.56529217499997,10.576149733333333,10.941542449999996,52.50898238333333,44.57848969166667,1046.769027522266,0.17481273709580777,1101.7511014226952
2020-02-13 09:10:00-08:00,23.333,21.11,21.199421000000005,12.777778,35.0,40.89458008333334,21.905198441666666,189.02447267500006,111.8705437666667,10.577153283333333,10.943849358333333,52.32828886666666,44.360719925,1046.769027522266,0.17481273709580777,1101.7511014226952
2020-02-13 09:11:00-08:00,23.333,21.11,21.19192985833333,12.777778,35.0,40.23660105,21.927956491666677,191.159497775,127.0272854,10.578724666666664,10.945779000000003,51.94579038333333,44.12115910000001,1046.769027522266,0.17481273709580777,1101.7511014226952
2020-02-13 09:12:00-08:00,23.333,21.11,21.186224175,12.777778,35.0,39.485872841666655,21.93100499166666,192.272555875,137.84187608333332,10.580521375,10.948121825,51.55817762500002,43.915236383333344,1046.769027522266,0.17481273709580777,1101.7511014226952
2020-02-13 09:13:00-08:00,23.333,21.11,21.191166691666663,12.777778,35.0,38.634197683333326,21.934431933333336,191.83251130833338,134.33772987499998,10.581740583333334,10.949825958333337,51.28682305833333,43.69749286666667,-0.8297818863020984,0.18254792183636184,54.066254732756484
2020-02-13 09:14:00-08:00,23.333,21.11,21.20840110833333,12.777778,35.0,37.841925124999996,21.936547141666665,191.99813170000004,129.61473824999993,10.584906191666667,10.953591724999995,51.00667134166667,43.587139833333346,-0.8297818863020984,0.18254792183636184,54.066254732756484
2020-02-13 09:15:00-08:00,23.333,21.11,21.20841269166666,12.777778,35.0,37.08942109166666,21.954117058333335,192.63721137500002,121.43912204999997,10.587509800000001,10.95733446666667,50.87991112500001,43.49126170833333,-0.8297818863020984,0.18254792183636184,54.066254732756484
2020-02-13 09:16:00-08:00,23.333,21.11,21.20952664166667,12.777778,35.0,36.38923195,21.94334954166667,192.32870889166674,127.69523498333338,10.588505983333334,10.96096870833333,50.71081377499999,43.36610333333333,-0.8297818863020984,0.18254792183636184,54.066254732756484
2020-02-13 09:17:00-08:00,23.333,21.11,21.190432291666678,12.777778,35.0,35.70740183333334,21.95426885833333,193.07370861666672,130.67197404166666,10.587767583333335,10.962970299999999,50.503788066666694,43.20781285833333,-0.8297818863020984,0.18254792183636184,54.066254732756484
2020-02-13 09:18:00-08:00,23.333,21.11,21.169464016666662,12.777778,35.0,35.081177549999985,21.978841649999996,192.7018635666667,126.58919745833333,10.586256450000002,10.963316458333336,50.257536766666675,43.043148716666664,-0.8297818863020984,0.18254792183636184,54.066254732756484
2020-02-13 09:19:00-08:00,23.333,21.11,21.210743049999998,12.777778,35.0,34.47052765,21.95762430833333,191.8590663916666,127.69771267499998,10.587640108333336,10.965448524999996,50.10968216666668,42.92898374166667,-0.8297818863020984,0.18254792183636184,54.066254732756484
2020-02-13 09:20:00-08:00,23.333,21.11,21.210849758333342,12.777778,35.0,33.91197840833335,21.968177083333334,191.82122661666665,130.19653405833333,10.590997266666667,10.97197715833334,49.90573447500002,42.74611782499999,-0.8297818863020984,0.18254792183636184,54.066254732756484
2020-02-13 09:21:00-08:00,23.333,21.11,21.204011400000006,12.777778,35.0,33.43672087499999,21.966986925000008,191.66829438333332,128.623124875,10.595487983333332,10.977612875000002,49.69284067500001,42.587162575,-0.8297818863020984,0.18254792183636184,54.066254732756484
2020-02-13 09:22:00-08:00,23.333,21.11,21.220187158333328,12.777778,35.0,32.96658034999999,21.96464114166666,192.38140118333337,132.40154450000003,10.601023308333337,10.984946199999998,49.502563274999986,42.46696502500001,-0.8297818863020984,0.18254792183636184,54.066254732756484
2020-02-13 09:23:00-08:00,23.333,21.11,21.21781019166667,12.777778,35.0,32.516139575,21.971315275,192.99752937500008,120.8235276583333,10.606429991666662,10.990197808333328,49.31703221666668,42.31916791666669,-0.8297818863020984,0.18254792183636184,54.066254732756484
2020-02-13 09:24:00-08:00,23.333,21.11,21.19888558333333,12.777778,35.0,32.11119821666666,21.975988966666666,191.76263167499994,136.86834204999997,10.610612083333333,10.994882350000003,49.037615358333326,42.08687193333331,-0.8297818863020984,0.18254792183636184,54.066254732756484
2020-02-13 09:25:00-08:00,23.333,21.11,21.20811391666667,12.777778,35.0,31.70664139166666,21.96525485833333,192.3686181416667,131.36770754166668,10.61473965,10.998999266666665,48.78608430000001,41.90101594166668,-0.8297818863020984,0.18254792183636184,54.066254732756484
2020-02-13 09:26:00-08:00,23.333,21.11,21.210846533333335,12.777778,35.0,31.365496308333338,21.980610375000005,191.9085660333334,133.64437935000007,10.617473633333331,11.003502483333332,48.62427812500001,41.779351774999995,-0.8297818863020984,0.18254792183636184,54.066254732756484
2020-02-13 09:27:00-08:00,23.333,21.11,21.22010305833333,12.777778,35.0,31.000603316666666,21.983317275,191.15263104166667,130.34967516666669,10.621067533333333,11.008711674999997,48.44234531666666,41.638451125,-0.8297818863020984,0.18254792183636184,54.066254732756484
2020-02-13 09:28:00-08:00,23.333,21.11,21.222469325000006,12.777778,35.0,30.69374,21.98708694999999,191.18353809999996,130.6888839333333,10.624240924999999,11.014329983333328,48.25691293333333,41.5063921,-0.7256149690764953,0.19206477786689488,54.11726941767929
2020-02-13 09:29:00-08:00,23.333,21.11,21.201611666666665,12.777778,35.0,30.374278074999996,21.97892895833333,191.30453058333327,137.90698300833336,10.628386441666668,11.020937008333332,48.08811853333334,41.40683500833333,-0.7256149690764953,0.19206477786689488,54.11726941767929
2020-02-13 09:30:00-08:00,23.333,21.11,21.209171833333325,12.777778,35.0,30.091922483333338,21.988792900000004,191.1131276833333,140.83501256666665,10.6337481,11.026895675000004,47.92161750833334,41.30462615833334,-0.7256149690764953,0.19206477786689488,54.11726941767929
2020-02-13 09:31:00-08:00,23.333,21.11,21.223680074999997,12.777778,35.0,29.812037441666668,21.97841174999999,190.76726762500002,139.05989423333338,10.637940558333332,11.031712033333331,47.72538144166668,41.15263047500001,-0.7256149690764953,0.19206477786689488,54.11726941767929
2020-02-13 09:32:00-08:00,23.333,21.11,21.21363099166667,12.777778,35.0,29.563879574999994,21.97888053333334,189.35391842499996,137.07865709166666,10.642029216666666,11.036382400000004,47.51732346666667,40.999137783333346,-0.7256149690764953,0.19206477786689488,54.11726941767929
2020-02-13 09:33:00-08:00,23.333,21.11,21.224405475000005,12.777778,35.0,29.33374743333334,21.966288716666668,190.16468771666663,137.89690736666665,10.647385700000001,11.042249866666667,47.364745066666664,40.892660725000006,-0.7256149690764953,0.19206477786689488,54.11726941767929
2020-02-13 09:34:00-08:00,23.333,21.11,21.217283108333334,12.777778,35.0,29.094561108333327,21.978768158333327,189.62149411666664,133.4967869583333,10.649632733333332,11.046449066666668,47.20876605833334,40.79064548333334,-0.7256149690764953,0.19206477786689488,54.11726941767929
2020-02-13 09:35:00-08:00,23.333,21.11,21.21808310833334,12.777778,35.0,28.876551016666657,21.977771283333343,189.94635309166662,133.6195221166667,10.651752541666669,11.050982941666668,47.060193349999984,40.7036368,-0.7256149690764953,0.19206477786689488,54.11726941767929
2020-02-13 09:36:00-08:00,23.333,21.11,21.230658599999995,12.777778,35.0,28.656163575,21.961762149999995,189.6247282916666,137.03847215000005,10.652496525000002,11.052453199999997,46.90738753333333,40.59184071666665,-0.7256149690764953,0.19206477786689488,54.11726941767929
2020-02-13 09:37:00-08:00,23.333,21.11,21.228271158333335,12.777778,35.0,28.443792833333347,21.962218566666667,189.75891251666664,135.48133331666665,10.652859491666671,11.05316485,46.72251939166667,40.46730256666668,-0.7256149690764953,0.19206477786689488,54.11726941767929
2020-02-13 09:38:00-08:00,23.333,21.11,21.24869505,12.777778,35.0,28.251434974999988,21.95630115833334,189.98407084166664,134.38394164999997,10.652933941666673,11.05504558333333,46.49912454166666,40.33147408333333,-0.7256149690764953,0.19206477786689488,54.11726941767929
2020-02-13 09:39:00-08:00,23.333,21.11,21.21692224166667,12.777778,35.0,28.06753260833334,21.953601333333328,189.24316926666663,145.4964535166667,10.653798674999999,11.057787575000004,46.32936765833334,40.203169466666665,-0.7256149690764953,0.19206477786689488,54.11726941767929
2020-02-13 09:40:00-08:00,23.333,21.11,21.22366297500001,12.777778,35.0,27.903086550000005,21.955175649999997,189.21274115000003,141.58633337499998,10.653304783333331,11.056735424999998,46.15309388333332,40.051323783333345,-0.7256149690764953,0.19206477786689488,54.11726941767929
2020-02-13 09:41:00-08:00,23.333,21.11,21.22876133333334,12.777778,35.0,27.711347808333333,21.94526165000001,189.29558345000004,136.85039025,10.654281008333333,11.059151700000001,45.984716558333325,39.94700865000001,-0.7256149690764953,0.19206477786689488,54.11726941767929
2020-02-13 09:42:00-08:00,23.333,21.11,21.218565408333333,12.777778,35.0,27.552303125000012,21.94260174166667,189.28423767499996,135.61866161666666,10.657494925,11.06518845833333,45.8056446,39.827743016666666,-0.7256149690764953,0.19206477786689488,54.11726941767929
2020-02-13 09:43:00-08:00,23.333,21.11,21.24111940833334,12.777778,35.0,27.402229199999997,21.906141491666666,188.77451629166674,141.79705169166667,10.660666650000001,11.0694638,45.600216741666664,39.69724852499998,-0.5951316181788621,0.19766623642648568,54.54303283991429
2020-02-13 09:44:00-08:00,23.333,21.11,21.237403833333335,12.777778,35.0,27.23661005833333,21.93043386666667,188.41950264999994,135.34855565833334,10.659869233333332,11.068538499999994,45.36169173333333,39.5344859,-0.5951316181788621,0.19766623642648568,54.54303283991429
2020-02-13 09:45:00-08:00,23.333,21.11,21.228607450000002,12.777778,35.0,27.10609545,21.90428849166666,187.23367456666662,148.77941271666666,10.6576409,11.066731308333333,45.16454235833332,39.424661966666676,-0.5951316181788621,0.19766623642648568,54.54303283991429
2020-02-13 09:46:00-08:00,23.333,21.11,21.216867425000007,12.777778,35.0,26.946087966666667,21.910379741666667,188.37867941666664,142.40324810833334,10.654411858333331,11.062531183333332,44.94645850833334,39.22179930000001,-0.5951316181788621,0.19766623642648568,54.54303283991429
2020-02-13 09:47:00-08:00,23.333,21.11,21.225844575,12.777778,35.0,26.794116725000002,21.904246299999997,188.26627830833328,135.101070525,10.650473591666668,11.060840041666665,44.74022115,39.07298370833333,-0.5951316181788621,0.19766623642648568,54.54303283991429
2020-02-13 09:48:00-08:00,23.333,21.11,21.21206863333333,12.777778,35.0,26.67210791666666,21.89528015833333,186.91697299999998,139.6294565916667,10.650173266666664,11.063650958333335,44.59714749166667,38.976026749999996,-0.5951316181788621,0.19766623642648568,54.54303283991429
2020-02-13 09:49:00-08:00,23.333,21.11,21.221131250000006,12.777778,35.0,26.54304065,21.902055591666674,187.48148533333335,136.89350256666665,10.648335674999997,11.064076733333332,44.44829543333334,38.89330436666666,-0.5951316181788621,0.19766623642648568,54.54303283991429
2020-02-13 09:50:00-08:00,23.333,21.11,21.220480883333337,12.777778,35.0,26.420374308333336,21.884528208333332,187.0666626916667,137.30257950833328,10.650608441666666,11.066779533333326,44.282678449999985,38.784844025000005,-0.5951316181788621,0.19766623642648568,54.54303283991429
2020-02-13 09:51:00-08:00,23.333,21.11,21.21872170833333,12.777778,35.0,26.302069383333325,21.89988353333333,187.8858335833333,136.91802356666665,10.655376350000001,11.071905016666669,44.141093208333345,38.695453525,-0.5951316181788621,0.19766623642648568,54.54303283991429
2020-02-13 09:52:00-08:00,23.333,21.11,21.227617016666667,12.777778,35.0,26.194902058333337,21.89694403333333,186.5455072833333,137.09946576666667,10.660702149999997,11.078332675,44.00579031666666,38.60025036666665,-0.5951316181788621,0.19766623642648568,54.54303283991429
2020-02-13 09:53:00-08:00,23.333,21.11,21.19398469166667,12.777778,35.0,26.07758866666667,21.89396523333333,187.54572550000012,138.62724064166665,10.664644075000004,11.084674858333333,43.859543616666684,38.53062599999999,-0.5951316181788621,0.19766623642648568,54.54303283991429
2020-02-13 09:54:00-08:00,23.333,21.11,21.222514616666672,12.777778,35.0,25.9592774,21.883474775000007,187.70105541666655,138.14707555,10.66737609166667,11.087671575000002,43.71842310833334,38.44437497500001,-0.5951316181788621,0.19766623642648568,54.54303283991429
2020-02-13 09:55:00-08:00,23.333,21.11,21.19731035,12.777778,35.0,25.84035613333333,21.88144829166668,186.5191717166667,145.97631389999995,10.66771325,11.088285008333331,43.55181396666667,38.324799125,-0.5951316181788621,0.19766623642648568,54.54303283991429
2020-02-13 09:56:00-08:00,23.333,21.11,21.220994683333338,12.777778,35.0,25.745014083333327,21.875457266666665,186.96541774999997,141.289879675,10.668575975,11.090604133333333,43.349185799999994,38.1961259,-0.5951316181788621,0.19766623642648568,54.54303283991429
2020-02-13 09:57:00-08:00,23.333,21.11,21.226060966666672,12.777778,35.0,25.66509760833333,21.85898754166667,185.4730543166667,145.4167623833333,10.670601541666665,11.094027250000002,43.15648525833334,38.05630614166666,-0.5951316181788621,0.19766623642648568,54.54303283991429
2020-02-13 09:58:00-08:00,23.333,21.11,21.20678115833333,12.777778,35.0,25.54115595833333,21.868878925000004,186.98888304166672,143.016338875,10.672520025000004,11.094250691666666,42.99548444166666,37.943260666666674,-0.5119202572790189,0.20150789319369514,54.56425720987301
2020-02-13 09:59:00-08:00,23.333,21.11,21.216865733333332,12.777778,35.0,25.458795166666665,21.861159875,186.82140856666672,143.47426292499995,10.674322683333337,11.097070691666666,42.815257249999995,37.83707436666666,-0.5119202572790189,0.20150789319369514,54.56425720987301
2020-02-13 10:00:00-08:00,23.333,21.11,21.188174991666667,12.777778,35.0,25.36667604999999,21.85836548333333,186.8595235666667,142.21088095000002,10.677964800000002,11.100021808333334,42.64911410833331,37.73715346666666,-0.5119202572790189,0.20150789319369514,54.56425720987301
2020-02-13 10:01:00-08:00,23.333,21.11,21.2082713,12.777778,35.0,25.26985009166666,21.851321383333335,186.62255493333325,138.99734903333336,10.679339450000002,11.102397641666666,42.490017225,37.63440111666667,-0.5119202572790189,0.20150789319369514,54.56425720987301
2020-02-13 10:02:00-08:00,23.333,21.11,21.198466741666667,12.777778,35.0,25.17739139999999,21.851711974999997,185.95198946666673,139.33771272500005,10.68066835,11.106496999999997,42.342661625,37.541646991666674,-0.5119202572790189,0.20150789319369514,54.56425720987301
2020-02-13 10:03:00-08:00,23.333,21.11,21.186615533333338,12.777778,35.0,25.113455983333346,21.834819875,185.98020144166665,145.00992615,10.684389108333333,11.111793916666661,42.189027633333325,37.4543724,-0.5119202572790189,0.20150789319369514,54.56425720987301
2020-02-13 10:04:00-08:00,23.333,21.11,21.2059582,12.777778,35.0,25.01926263333333,21.838885725000004,185.45976609166675,146.33173116666663,10.688358700000004,11.117797908333332,42.06040143333333,37.38817936666668,-0.5119202572790189,0.20150789319369514,54.56425720987301
2020-02-13 10:05:00-08:00,23.333,21.11,21.191741974999996,12.777778,35.0,24.94138284166667,21.828958575000005,185.96712010833332,145.9662207333333,10.692518166666662,11.12231295,41.93199156666667,37.31616712499999,-0.5119202572790189,0.20150789319369514,54.56425720987301
2020-02-13 10:06:00-08:00,23.333,21.11,21.201285575,12.777778,35.0,24.856566916666665,21.82738439166667,186.23786797500009,139.66389517499996,10.694607716666667,11.123633616666668,41.746743058333315,37.16780043333335,-0.5119202572790189,0.20150789319369514,54.56425720987301
2020-02-13 10:07:00-08:00,23.333,21.11,21.222839633333333,12.777778,35.0,24.772958358333334,21.810117808333338,186.4955084,145.26964791666666,10.695327666666666,11.125725191666666,41.574371483333344,37.07532036666666,-0.5119202572790189,0.20150789319369514,54.56425720987301
2020-02-13 10:08:00-08:00,23.333,21.11,21.198664333333326,12.777778,35.0,24.694611291666664,21.8069082,186.91085156666657,146.1465609833334,10.69866745,11.129137458333334,41.40909444999999,36.961743475,-0.5119202572790189,0.20150789319369514,54.56425720987301
2020-02-13 10:09:00-08:00,23.333,21.11,21.197339016666664,12.777778,35.0,24.635483200000007,21.807508700000003,186.2064190083333,139.3339643166667,10.704015683333331,11.136060816666669,41.26045162500001,36.880362341666675,-0.5119202572790189,0.20150789319369514,54.56425720987301
2020-02-13 10:10:00-08:00,23.333,21.11,21.210206008333333,12.777778,35.0,24.564454675,21.792904949999997,186.37631399166665,142.80190735000002,10.707757533333332,11.142002141666666,41.10758078333333,36.77718955833335,-0.5119202572790189,0.20150789319369514,54.56425720987301
2020-02-13 10:11:00-08:00,23.333,21.11,21.208103208333338,12.777778,35.0,24.488002616666662,21.788854824999994,185.884184725,139.57995381666666,10.7088429,11.145493941666667,40.92661315,36.66518713333333,-0.5119202572790189,0.20150789319369514,54.56425720987301
2020-02-13 10:12:00-08:00,23.333,21.11,21.194506291666674,12.777778,35.0,24.421933099999997,21.78999273333334,186.26682101666663,139.97284087500003,10.710685875000003,11.150374333333334,40.75420590833333,36.55880534166667,-0.5119202572790189,0.20150789319369514,54.56425720987301
2020-02-13 10:13:00-08:00,23.333,21.11,21.183599225000002,12.777778,35.0,24.364483891666666,21.764742524999992,184.88087602500002,140.99440879166664,10.714034374999995,11.153467066666662,40.584801608333336,36.45925735833334,-0.5119202572790189,0.20150789319369514,54.56425720987301
2020-02-13 10:14:00-08:00,23.333,21.11,21.193605533333326,12.777778,35.0,24.29626331666667,21.776412058333335,184.8206225083334,157.81387430833325,10.71466151666667,11.152695000000003,40.394255683333334,36.326893283333334,-0.40326010397227496,0.20519663405599672,54.75074913952815
2020-02-13 10:15:00-08:00,23.333,21.11,21.188405299999996,12.777778,35.0,24.23153468333334,21.756506616666666,186.26953980000005,144.79095812500003,10.71042429166667,11.147447483333332,40.194366150000015,36.17326960833334,-0.40326010397227496,0.20519663405599672,54.75074913952815
2020-02-13 10:16:00-08:00,23.333,21.11,21.193793024999998,12.777778,35.0,24.171744108333336,21.757986258333325,185.89678670833337,152.82010607499996,10.704314758333338,11.1396731,39.94640763333334,36.023055800000016,-0.40326010397227496,0.20519663405599672,54.75074913952815
2020-02-13 10:17:00-08:00,23.333,21.11,21.177782600000008,12.777778,35.0,24.101899741666674,21.74097961666666,185.1768519833333,138.68979199999998,10.700198008333336,11.136284391666667,39.75371764166667,35.90491099999999,-0.40326010397227496,0.20519663405599672,54.75074913952815
2020-02-13 10:18:00-08:00,23.333,21.11,21.179166133333336,12.777778,35.0,24.050358016666657,21.723040716666663,187.25359555000003,144.9989913083333,10.700623174999999,11.137378666666665,39.6248088,35.80302224166666,-0.40326010397227496,0.20519663405599672,54.75074913952815
2020-02-13 10:19:00-08:00,23.333,21.11,21.18433751666667,12.777778,35.0,23.99466835833333,21.716027508333337,186.12191592499988,165.551971625,10.696711266666664,11.129439933333328,39.424710850000004,35.67289203333333,-0.40326010397227496,0.20519663405599672,54.75074913952815
2020-02-13 10:20:00-08:00,23.333,21.11,21.17966334166666,12.777778,35.0,23.934802416666667,21.70482179166667,184.94833191666666,156.39578833333334,10.690429858333333,11.119813324999996,39.24668385833333,35.573053675000004,-0.40326010397227496,0.20519663405599672,54.75074913952815
2020-02-13 10:21:00-08:00,23.333,21.11,21.180153550000004,12.777778,35.0,23.877809375000005,21.707973566666677,185.3095307916666,141.88265333333328,10.692106633333333,11.125177783333337,39.143269183333345,35.51328768333334,-0.40326010397227496,0.20519663405599672,54.75074913952815
2020-02-13 10:22:00-08:00,23.333,21.11,21.19478355833333,12.777778,35.0,23.82695339166666,21.699644616666667,185.97744828333342,137.20807354999997,10.69828980833333,11.135064225000002,39.0389793,35.46035364166666,-0.40326010397227496,0.20519663405599672,54.75074913952815
2020-02-13 10:23:00-08:00,23.333,21.11,21.18229446666667,12.777778,35.0,23.79641945,21.702662308333338,184.96438007500004,139.784245175,10.70375054166667,11.143213883333335,38.914351191666675,35.38771761666667,-0.40326010397227496,0.20519663405599672,54.75074913952815
2020-02-13 10:24:00-08:00,23.333,21.11,21.199181550000002,12.777778,35.0,23.725808483333335,21.700720699999998,185.31277754166663,135.75965946666668,10.707967225,11.148662400000003,38.79021977499999,35.312950199999996,-0.40326010397227496,0.20519663405599672,54.75074913952815
2020-02-13 10:25:00-08:00,23.333,21.11,21.179655183333335,12.777778,35.0,23.67369558333333,21.687850300000004,184.13472738333328,140.00981645000002,10.709369591666666,11.153012166666665,38.62335908333333,35.198147116666654,-0.40326010397227496,0.20519663405599672,54.75074913952815
2020-02-13 10:26:00-08:00,23.333,21.11,21.176393566666672,12.777778,35.0,23.632407258333327,21.685408633333328,184.3857451,145.813252,10.714664325000001,11.161733958333333,38.51758507500001,35.14156005833333,-0.40326010397227496,0.20519663405599672,54.75074913952815
2020-02-13 10:27:00-08:00,23.333,21.11,21.19400769166667,12.777778,35.0,23.58095980833333,21.676339825,185.17345829166663,148.35173045,10.722127316666665,11.171774849999998,38.426423775,35.085143508333324,-0.40326010397227496,0.20519663405599672,54.75074913952815
2020-02-13 10:28:00-08:00,23.333,21.11,21.175575066666664,12.777778,35.0,23.523093591666672,21.688617999999998,186.0153369916667,142.99515883333333,10.730302941666663,11.181097191666671,38.321887791666654,35.00143644166667,-0.40326010397227496,0.20519663405599672,54.75074913952815
2020-02-13 10:29:00-08:00,23.333,21.11,21.179760474999988,12.777778,35.0,23.49307335833333,21.674541283333333,184.191083125,141.2815675666666,10.737689350000002,11.189799183333333,38.20206990833335,34.92974080000001,-0.3388986883508635,0.21919671002317634,54.76570162000564
2020-02-13 10:30:00-08:00,23.333,21.11,21.182590416666667,12.777778,35.0,23.43888870833333,21.6660522,183.57386445000003,143.6236584916667,10.744943400000002,11.199713775000005,38.097967541666684,34.87765400833333,-0.3388986883508635,0.21919671002317634,54.76570162000564
2020-02-13 10:31:00-08:00,23.333,21.11,21.165548283333333,12.777778,35.0,23.383803116666662,21.65115014166667,185.34039318333342,143.8623421416667,10.750826316666664,11.207453358333336,37.99804215000001,34.8518822,-0.3388986883508635,0.21919671002317634,54.76570162000564
2020-02-13 10:32:00-08:00,23.333,21.11,21.17437034166667,12.777778,35.0,23.364999683333338,21.65240241666667,184.64186006666665,141.98692051666666,10.758452566666666,11.217073175,37.903879716666665,34.809663183333335,-0.3388986883508635,0.21919671002317634,54.76570162000564
2020-02-13 10:33:00-08:00,23.333,21.11,21.169555683333336,12.777778,35.0,23.300414649999997,21.647765366666665,184.6409582416667,156.3815327916667,10.767155325000001,11.226850366666666,37.793580766666665,34.73590905,-0.3388986883508635,0.21919671002317634,54.76570162000564
2020-02-13 10:34:00-08:00,23.333,21.11,21.172206683333343,12.777778,35.0,23.27203525,21.64485963333333,184.7774639250001,145.34829061666667,10.774394591666669,11.234345733333338,37.683179116666665,34.642062608333326,-0.3388986883508635,0.21919671002317634,54.76570162000564
2020-02-13 10:35:00-08:00,23.333,21.11,21.16604273333333,12.777778,35.0,23.23644245833334,21.64549521666667,186.68136179166675,137.67069459166666,10.780763283333338,11.241319366666666,37.54500860833334,34.57152805833333,-0.3388986883508635,0.21919671002317634,54.76570162000564
2020-02-13 10:36:00-08:00,23.333,21.11,21.17456500833334,12.777778,35.0,23.204178141666667,21.64236688333332,184.72369587499998,133.35896847500004,10.787470083333329,11.249952958333333,37.43695186666666,34.51100047500001,-0.3388986883508635,0.21919671002317634,54.76570162000564
2020-02-13 10:37:00-08:00,23.333,21.11,21.17171305,12.777778,35.0,23.14275062500001,21.630420625,185.46999256666675,140.35412420833333,10.79486160833333,11.25919225,37.33860881666667,34.44257707500001,-0.3388986883508635,0.21919671002317634,54.76570162000564
2020-02-13 10:38:00-08:00,23.333,21.11,21.15900341666667,12.777778,35.0,23.110783975000004,21.622839250000002,184.78373970833337,143.61752536666665,10.802325066666663,11.268338599999998,37.22398275833333,34.375213975,-0.3388986883508635,0.21919671002317634,54.76570162000564
2020-02-13 10:39:00-08:00,23.333,21.11,21.165561591666673,12.777778,35.0,23.091195074999998,21.61757199166667,183.81142689999996,143.45017772500006,10.809375649999994,11.27653975833333,37.11215777500001,34.289315683333335,-0.3388986883508635,0.21919671002317634,54.76570162000564
2020-02-13 10:40:00-08:00,23.333,21.11,21.15972676666667,12.777778,35.0,23.028839075,21.59265213333334,185.21364870833332,142.0188118916667,10.815394433333337,11.283291341666663,36.99325723333332,34.20591869166667,-0.3388986883508635,0.21919671002317634,54.76570162000564
2020-02-13 10:41:00-08:00,23.333,21.11,21.151665641666668,12.777778,35.0,23.004184258333332,21.61321594166667,185.54135017499996,143.12386720833337,10.821981133333335,11.292479733333334,36.885837633333345,34.156101266666674,-0.3388986883508635,0.21919671002317634,54.76570162000564
2020-02-13 10:42:00-08:00,23.333,21.11,21.14231438333333,12.777778,35.0,22.976106466666668,21.60171955833333,184.3508804666667,144.68842971666666,10.829436783333334,11.300990016666665,36.76074319166667,34.086843283333344,-0.3388986883508635,0.21919671002317634,54.76570162000564
2020-02-13 10:43:00-08:00,23.333,21.11,21.150231850000008,12.777778,35.0,22.934530374999998,21.593173591666666,184.71837906666667,139.61444039166665,10.834519808333333,11.307008674999999,36.63048849999997,33.98817278333335,-0.3388986883508635,0.21919671002317634,54.76570162000564
2020-02-13 10:44:00-08:00,23.333,21.11,21.179852475000008,12.777778,35.0,22.910775575,21.590330299999998,184.46380660000008,149.03386313333334,10.840116383333335,11.314920858333332,36.52148588333333,33.916596774999995,-0.27867716797353953,0.2248280056216992,54.844287447648156
2020-02-13 10:45:00-08:00,23.333,21.11,21.19205424166668,12.777778,35.0,22.871875425000002,21.562653691666664,183.30575922500006,172.6340932916667,10.846450925,11.321740908333336,36.39746199999999,33.820174841666656,-0.27867716797353953,0.2248280056216992,54.844287447648156
2020-02-13 10:46:00-08:00,23.333,21.11,21.174180983333326,12.777778,35.0,22.847893708333338,21.56267840833333,184.2092654,152.4462523166666,10.849449699999996,11.323276558333337,36.246785066666654,33.70959190000001,-0.27867716797353953,0.2248280056216992,54.844287447648156
2020-02-13 10:47:00-08:00,23.333,21.11,21.158554975,12.777778,35.0,22.784979375,21.5516186,185.13351312500006,150.1996934,10.853919583333331,11.32919428333333,36.13499632499999,33.63469451666667,-0.27867716797353953,0.2248280056216992,54.844287447648156
2020-02-13 10:48:00-08:00,23.333,21.11,21.16248343333333,12.777778,35.0,22.781406999999998,21.56924795833333,183.34253357499998,152.21557408333334,10.863519091666667,11.341649375,36.02259264166666,33.578507550000005,-0.27867716797353953,0.2248280056216992,54.844287447648156
2020-02-13 10:49:00-08:00,23.333,21.11,21.173345083333334,12.777778,35.0,22.73800305833334,21.53331224166668,184.3358698916667,149.93393168333333,10.872644125,11.350927200000001,35.93112364166667,33.530165975,-0.27867716797353953,0.2248280056216992,54.844287447648156
2020-02-13 10:50:00-08:00,23.333,21.11,21.187344441666664,12.777778,35.0,22.71832435,21.53520186666667,184.5010622416667,145.67069705833333,10.878180791666663,11.358237741666661,35.81962647499999,33.44286915833333,-0.27867716797353953,0.2248280056216992,54.844287447648156
2020-02-13 10:51:00-08:00,23.333,21.11,21.161259125,12.777778,35.0,22.697516608333324,21.54811534999999,185.42769099166665,146.69907019999997,10.884026741666665,11.364694000000004,35.68606403333333,33.34624562500001,-0.27867716797353953,0.2248280056216992,54.844287447648156
2020-02-13 10:52:00-08:00,23.333,21.11,21.155324416666666,12.777778,35.0,22.655240558333325,21.536826458333334,184.64512775833327,147.55455320833335,10.886138100000005,11.36804655833334,35.54702001666667,33.26744180833334,-0.27867716797353953,0.2248280056216992,54.844287447648156
2020-02-13 10:53:00-08:00,23.333,21.11,21.153840991666662,12.777778,35.0,22.636362325000004,21.538345666666658,184.92151608333333,159.2811468333333,10.887339825000003,11.370777950000003,35.41160801666667,33.187828208333336,-0.27867716797353953,0.2248280056216992,54.844287447648156
2020-02-13 10:54:00-08:00,23.333,21.11,21.158141558333327,12.777778,35.0,22.598252974999998,21.528952741666668,184.0120624999999,167.30315668333336,10.891233925000002,11.376036766666665,35.30132115833332,33.10376344166666,-0.27867716797353953,0.2248280056216992,54.844287447648156
2020-02-13 10:55:00-08:00,23.333,21.11,21.163973550000005,12.777778,35.0,22.592282199999993,21.524841391666666,185.39898626666667,155.429517275,10.894757675000001,11.379221233333332,35.18436618333333,33.006380025000006,-0.27867716797353953,0.2248280056216992,54.844287447648156
2020-02-13 10:56:00-08:00,23.333,21.11,21.157688874999998,12.777778,35.0,22.563736424999995,21.4986145,184.34774760000008,134.38358483333332,10.895869408333333,11.38164193333333,35.0588016,32.90793345000001,-0.27867716797353953,0.2248280056216992,54.844287447648156
2020-02-13 10:57:00-08:00,23.333,21.11,21.165324383333335,12.777778,35.0,22.53408634166667,21.50412539166667,185.2488563083333,151.60711810000004,10.897522508333333,11.388394024999998,34.939999258333344,32.83635547500001,-0.27867716797353953,0.2248280056216992,54.844287447648156
2020-02-13 10:58:00-08:00,23.333,21.11,21.158444874999997,12.777778,35.0,22.506267716666652,21.496775958333327,184.09144217499997,149.6988254416666,10.901423474999996,11.395036208333332,34.84066895000001,32.759228816666656,-0.27867716797353953,0.2248280056216992,54.844287447648156
2020-02-13 10:59:00-08:00,23.333,21.11,21.145866033333334,12.777778,35.0,22.479277966666665,21.4850501,184.54631243333336,145.08255725,10.905279000000004,11.401085108333335,34.75511773333333,32.701542008333334,-0.2184862547676,0.23276839068041152,54.78457750591281
2020-02-13 11:00:00-08:00,23.333,21.11,21.15063269166666,12.777778,35.0,22.464604391666672,21.501800875,184.81980220000003,151.88311352499997,10.911094625000002,11.40887579166667,34.668173175,32.66235115833332,-0.2184862547676,0.23276839068041152,54.78457750591281
2020-02-13 11:01:00-08:00,23.333,21.11,21.16525125833334,12.777778,35.0,22.430976875,21.488501700000008,182.70371433333324,167.3847058333334,10.917538449999999,11.414908100000002,34.56761582499999,32.591363391666675,-0.2184862547676,0.23276839068041152,54.78457750591281
2020-02-13 11:02:00-08:00,23.333,21.11,21.16205233333334,12.777778,35.0,22.423632833333333,21.47349415833333,184.55346743333322,164.9009093,10.922076466666669,11.419186149999998,34.463731291666654,32.513105949999996,-0.2184862547676,0.23276839068041152,54.78457750591281
2020-02-13 11:03:00-08:00,23.333,21.11,21.171455391666665,12.777778,35.0,22.38408255833333,21.466833475,183.637508875,176.36669525,10.925741641666663,11.422940041666669,34.32703025833334,32.40004028333333,-0.2184862547676,0.23276839068041152,54.78457750591281
2020-02-13 11:04:00-08:00,23.333,21.11,21.155048216666668,12.777778,35.0,22.371449941666672,21.458497416666667,184.47761408333332,155.14330472499998,10.92344225,11.420820308333335,34.141412525,32.28716149166666,-0.2184862547676,0.23276839068041152,54.78457750591281
2020-02-13 11:05:00-08:00,23.333,21.11,21.16941269166667,12.777778,35.0,22.354399916666672,21.449598383333342,184.3173866,142.87719036666664,10.923553291666668,11.421227091666669,34.00565687500001,32.19367183333334,-0.2184862547676,0.23276839068041152,54.78457750591281
2020-02-13 11:06:00-08:00,23.333,21.11,21.179018041666676,12.777778,35.0,22.34076863333333,21.444189874999996,185.08726865,145.02946040833328,10.928295008333333,11.427101850000005,33.911496125,32.135145200000004,-0.2184862547676,0.23276839068041152,54.78457750591281
2020-02-13 11:07:00-08:00,23.333,21.11,21.173436266666663,12.777778,35.0,22.31136733333334,21.43972058333333,182.99569854166666,151.65115729166664,10.934824216666671,11.436671366666667,33.836960025,32.092524725,-0.2184862547676,0.23276839068041152,54.78457750591281
2020-02-13 11:08:00-08:00,23.333,21.11,21.182033866666664,12.777778,35.0,22.279271750000003,21.447797333333323,184.095738425,150.7973343166667,10.943129075000003,11.446317066666671,33.752342633333335,32.05193305,-0.2184862547676,0.23276839068041152,54.78457750591281
2020-02-13 11:09:00-08:00,23.333,21.11,21.16559036666667,12.777778,35.0,22.266153000000006,21.452139233333337,184.9419994333333,145.98299906666662,10.951838750000002,11.45430715,33.65858189166667,31.98549614166668,-0.2184862547676,0.23276839068041152,54.78457750591281
2020-02-13 11:10:00-08:00,23.333,21.11,21.191181891666666,12.777778,35.0,22.23172864999999,21.435335366666667,183.9846692416666,156.99250590833336,10.960070891666664,11.46435680833333,33.578430774999994,31.93333109166667,-0.2184862547676,0.23276839068041152,54.78457750591281
2020-02-13 11:11:00-08:00,23.333,21.11,21.177836766666676,12.777778,35.0,22.236045691666664,21.423308366666664,183.80028725833336,158.08318977499997,10.966854283333335,11.470316891666664,33.4945106,31.880469091666658,-0.2184862547676,0.23276839068041152,54.78457750591281
2020-02-13 11:12:00-08:00,23.333,21.11,21.175197024999996,12.777778,35.0,22.207479900000003,21.413420900000006,183.62744939166663,157.75377957500004,10.973442449999995,11.47562340833334,33.404188500000004,31.81869860000001,-0.2184862547676,0.23276839068041152,54.78457750591281
2020-02-13 11:13:00-08:00,23.333,21.11,21.170384116666657,12.777778,35.0,22.196580199999993,21.411749024999995,184.28327959999996,156.9613630916666,10.981493274999998,11.482010316666667,33.31699320833334,31.762325025,-0.2184862547676,0.23276839068041152,54.78457750591281
2020-02-13 11:14:00-08:00,23.333,21.11,21.126910858333336,12.777778,35.0,22.17870598333333,21.422945491666674,184.2931319,155.03917209166667,10.987810341666671,11.486411425,33.22055166666667,31.688091266666664,-0.16539444818733667,0.23393061329603568,55.03191717288647
2020-02-13 11:15:00-08:00,23.333,21.11,21.167190666666666,12.777778,35.0,22.16420422499999,21.416845183333333,184.77473775,172.12424963333336,10.993632924999998,11.492301949999996,33.13706358333332,31.630343741666653,-0.16539444818733667,0.23393061329603568,55.03191717288647
2020-02-13 11:16:00-08:00,23.333,21.11,21.186398799999996,12.777778,35.0,22.130512674999995,21.40676246666666,184.5238424416667,162.5112577333333,10.99792678333333,11.49538566666667,33.02791212500001,31.55280400833332,-0.16539444818733667,0.23393061329603568,55.03191717288647
2020-02-13 11:17:00-08:00,23.333,21.11,21.170286191666666,12.777778,35.0,22.127508183333337,21.397345183333332,184.98701787499996,155.88273901666665,11.001721358333334,11.500975691666664,32.929094533333334,31.493967074999997,-0.16539444818733667,0.23393061329603568,55.03191717288647
2020-02-13 11:18:00-08:00,23.333,21.11,21.17092503333333,12.777778,35.0,22.093446283333332,21.401447674999996,184.9878838333333,143.52633870000005,11.005698758333331,11.507200391666666,32.83871514166666,31.430546000000003,-0.16539444818733667,0.23393061329603568,55.03191717288647
2020-02-13 11:19:00-08:00,23.333,21.11,21.18661755,12.777778,35.0,22.08330146666667,21.400856241666663,183.6746997583334,160.7954316333333,11.009714025,11.512216966666664,32.75776065833333,31.368515075000012,-0.16539444818733667,0.23393061329603568,55.03191717288647
2020-02-13 11:20:00-08:00,23.333,21.11,21.173209341666666,12.777778,35.0,22.083102733333345,21.39459163333333,184.55525969166672,155.54530521666672,11.01363725833333,11.515016275000004,32.657296599999995,31.297002491666667,-0.16539444818733667,0.23393061329603568,55.03191717288647
2020-02-13 11:21:00-08:00,23.333,21.11,21.173941208333336,12.777778,35.0,22.066885833333334,21.378170216666657,184.885316025,150.24757624166665,11.024553008333333,11.525433541666668,32.55789417500001,31.238355266666662,-0.16539444818733667,0.23393061329603568,55.03191717288647
2020-02-13 11:22:00-08:00,23.333,21.11,21.193019033333332,12.777778,35.0,22.049479249999997,21.39472458333334,184.6508492583333,143.45401975,11.034059774999996,11.535634474999998,32.47131150833333,31.179931050000004,-0.16539444818733667,0.23393061329603568,55.03191717288647
2020-02-13 11:23:00-08:00,23.333,21.11,21.191909291666672,12.777778,35.0,22.034283258333332,21.39143269999999,185.15829750000003,144.69586679999995,11.042631933333336,11.546871474999998,32.39725586666666,31.13183390833333,-0.16539444818733667,0.23393061329603568,55.03191717288647
2020-02-13 11:24:00-08:00,23.333,21.11,21.19349549166667,12.777778,35.0,22.02338042499999,21.376125066666667,185.79638660000003,144.42829878333333,11.052219283333333,11.558758258333325,32.32704604999999,31.076456533333335,-0.16539444818733667,0.23393061329603568,55.03191717288647
2020-02-13 11:25:00-08:00,23.333,21.11,21.175322008333332,12.777778,35.0,22.005206075000007,21.389801750000007,184.75747450000003,156.46620572499998,11.062247383333334,11.571320950000002,32.24804968333334,31.00539234166666,-0.16539444818733667,0.23393061329603568,55.03191717288647
2020-02-13 11:26:00-08:00,23.333,21.11,21.185149141666678,12.777778,35.0,21.976259266666666,21.37356061666667,184.99687069166663,143.87062685833334,11.071539300000003,11.579810774999999,32.14312805833334,30.911295825000003,-0.16539444818733667,0.23393061329603568,55.03191717288647
2020-02-13 11:27:00-08:00,23.333,21.11,21.218669700000003,12.777778,35.0,21.978527183333323,21.375818400000004,184.7006284083333,145.91499060000004,11.080273541666665,11.589062033333336,32.05604405833332,30.847118733333325,-0.16539444818733667,0.23393061329603568,55.03191717288647
2020-02-13 11:28:00-08:00,23.333,21.11,21.18804456666667,12.777778,35.0,21.950158350000002,21.375907266666662,184.18613720833335,154.96010090833337,11.089872941666663,11.600611491666665,31.979761983333344,30.80572305833333,-0.16539444818733667,0.23393061329603568,55.03191717288647
2020-02-13 11:29:00-08:00,23.333,21.11,21.187775100000003,12.777778,35.0,21.942912825000004,21.362037816666664,183.71278740833336,140.25508523333332,11.100259183333332,11.611041133333334,31.90241544999999,30.75871833333333,-0.12004254582349702,0.23382758105483628,55.00920799689799
2020-02-13 11:30:00-08:00,23.333,21.11,21.204024541666666,12.777778,35.0,21.928735349999997,21.368814408333343,184.37157471666663,167.55756725833334,11.107882024999999,11.619376083333332,31.822523299999993,30.719705791666666,-0.12004254582349702,0.23382758105483628,55.00920799689799
2020-02-13 11:31:00-08:00,23.333,21.11,21.224067016666663,12.777778,35.0,21.91759894166667,21.354616291666662,183.60413746666666,165.55332615833333,11.111071508333332,11.621098233333333,31.7252898,30.641950591666667,-0.12004254582349702,0.23382758105483628,55.00920799689799
2020-02-13 11:32:00-08:00,23.333,21.11,21.201879625000004,12.777778,35.0,21.91547304166666,21.366639533333334,185.41296157499997,155.24406575833336,11.111856908333335,11.621023833333332,31.631262958333345,30.560489675,-0.12004254582349702,0.23382758105483628,55.00920799689799
2020-02-13 11:33:00-08:00,23.333,21.11,21.204026016666674,12.777778,35.0,21.892209583333333,21.354389866666672,184.48316985000002,148.15630506666668,11.117393324999998,11.626365858333335,31.535687733333326,30.50977418333333,-0.12004254582349702,0.23382758105483628,55.00920799689799
2020-02-13 11:34:00-08:00,23.333,21.11,21.229925224999995,12.777778,35.0,21.853870208333337,21.35474313333333,184.76073062499998,150.14854913333332,11.126529875,11.637258133333335,31.441691174999995,30.44899626666666,-0.12004254582349702,0.23382758105483628,55.00920799689799
2020-02-13 11:35:00-08:00,23.333,21.11,21.19902824166667,12.777778,35.0,21.844944108333326,21.353571791666663,185.29145710000003,146.00376468333334,11.134380066666667,11.64687428333333,31.35021960833333,30.39688369999999,-0.12004254582349702,0.23382758105483628,55.00920799689799
2020-02-13 11:36:00-08:00,23.333,21.11,21.229473533333337,12.777778,35.0,21.843627491666666,21.352681983333333,184.73430235833337,149.66607084166668,11.144078108333336,11.658360808333333,31.282846558333326,30.367208108333333,-0.12004254582349702,0.23382758105483628,55.00920799689799
2020-02-13 11:37:00-08:00,23.333,21.11,21.221698958333327,12.777778,35.0,21.84844495833334,21.34570215833333,184.9583828083333,143.94100083333333,11.154263241666666,11.6696803,31.22016689166667,30.320672541666664,-0.12004254582349702,0.23382758105483628,55.00920799689799
2020-02-13 11:38:00-08:00,23.333,21.11,21.21038792499999,12.777778,35.0,21.827834366666664,21.34474105,184.59009944166664,146.42403400833334,11.163806808333332,11.68112635,31.152290433333334,30.285903833333325,-0.12004254582349702,0.23382758105483628,55.00920799689799
