time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-13 11:39:00-08:00,23.333,21.11,21.225183858333335,12.777778,35.0,21.813724750000006,21.342931675,185.11045389166665,158.48244535,11.172810883333335,11.689658666666668,31.08265904166667,30.240309666666672,-0.12004254582349702,0.23382758105483628,55.00920799689799
2020-02-13 11:40:00-08:00,23.333,21.11,21.230157525000003,12.777778,35.0,21.817089158333335,21.348062116666664,184.79332694166672,151.77407658333334,11.177562325000004,11.694780916666664,30.98902330833333,30.16622554166666,-0.12004254582349702,0.23382758105483628,55.00920799689799
2020-02-13 11:41:00-08:00,23.333,21.11,21.236199383333336,12.777778,35.0,21.79510979166667,21.337878058333327,183.47460606666664,160.37977981666668,11.181431866666664,11.697870933333329,30.90628198333334,30.10852834166667,-0.12004254582349702,0.23382758105483628,55.00920799689799
2020-02-13 11:42:00-08:00,23.333,21.11,21.23537922499999,12.777778,35.0,21.767933983333332,21.324106825000005,184.58798681666673,162.91250507499998,11.185340075000004,11.698538541666661,30.81267624166667,30.03725016666666,-0.12004254582349702,0.23382758105483628,55.00920799689799
2020-02-13 11:43:00-08:00,23.333,21.11,21.2053274,12.777778,35.0,21.75703938333333,21.320483324999998,183.92019805833328,164.89778148333332,11.188763775,11.700653249999995,30.720341675000007,29.977712833333335,-0.12004254582349702,0.23382758105483628,55.00920799689799
2020-02-13 11:44:00-08:00,23.333,21.11,21.229579291666667,12.777778,35.0,21.76200285,21.325285958333335,184.00961276666658,169.36754050833335,11.196445383333332,11.709066233333337,30.645442683333336,29.923740125000005,-0.07387485950668854,0.23423261004116017,55.08709528053448
2020-02-13 11:45:00-08:00,23.333,21.11,21.231810883333335,12.777778,35.0,21.756139858333327,21.317836333333336,183.708930875,159.95022329166667,11.204273574999997,11.71637205,30.56970623333333,29.877741541666673,-0.07387485950668854,0.23423261004116017,55.08709528053448
2020-02-13 11:46:00-08:00,23.333,21.11,21.229146516666663,12.777778,35.0,21.747734008333335,21.31689919999999,184.1639855,164.26382940000002,11.210857191666667,11.722220274999996,30.48992785,29.820152600000007,-0.07387485950668854,0.23423261004116017,55.08709528053448
2020-02-13 11:47:00-08:00,23.333,21.11,21.232746533333334,12.777778,35.0,21.720918708333336,21.306369283333332,183.88085074166665,148.58095268333338,11.215400549999998,11.726296858333331,30.39891683333334,29.769850225000003,-0.07387485950668854,0.23423261004116017,55.08709528053448
2020-02-13 11:48:00-08:00,23.333,21.11,21.24103792499999,12.777778,35.0,21.72672097499999,21.307501149999997,184.77574591666658,145.01983422499995,11.221239541666671,11.732792899999998,30.31482111666668,29.727805674999995,-0.07387485950668854,0.23423261004116017,55.08709528053448
2020-02-13 11:49:00-08:00,23.333,21.11,21.24602455833334,12.777778,35.0,21.700268174999998,21.296852516666668,183.18358578333334,144.12269963333333,11.227190049999999,11.740129483333337,30.237455333333333,29.674268983333338,-0.07387485950668854,0.23423261004116017,55.08709528053448
2020-02-13 11:50:00-08:00,23.333,21.11,21.224734941666664,12.777778,35.0,21.69746203333334,21.30276294166666,184.09921760000006,161.57688178333336,11.233971149999999,11.74881401666667,30.191697775000005,29.636360224999997,-0.07387485950668854,0.23423261004116017,55.08709528053448
2020-02-13 11:51:00-08:00,23.333,21.11,21.236675508333335,12.777778,35.0,21.688066558333322,21.312130566666664,183.93897339166668,153.28514588333337,11.241195858333333,11.757080541666664,30.133937500000002,29.575650575,-0.07387485950668854,0.23423261004116017,55.08709528053448
2020-02-13 11:52:00-08:00,23.333,21.11,21.2335312,12.777778,35.0,21.67191664166667,21.300544666666667,184.02475543333333,146.4127551333333,11.246137999999998,11.762387658333331,30.070464833333336,29.51164419166667,-0.07387485950668854,0.23423261004116017,55.08709528053448
2020-02-13 11:53:00-08:00,23.333,21.11,21.253644133333335,12.777778,35.0,21.668566291666668,21.286130691666667,184.20782102500002,164.77279334166664,11.251316524999998,11.76627581666666,30.001167183333333,29.449312541666668,-0.07387485950668854,0.23423261004116017,55.08709528053448
2020-02-13 11:54:00-08:00,23.333,21.11,21.235478766666674,12.777778,35.0,21.66881651666667,21.297282883333335,184.7305501333333,164.2918621166667,11.257464275000002,11.770529441666666,29.924597316666674,29.387281983333327,-0.07387485950668854,0.23423261004116017,55.08709528053448
2020-02-13 11:55:00-08:00,23.333,21.11,21.236113058333334,12.777778,35.0,21.657097358333342,21.30142553333333,183.94361147499995,158.990091525,11.262526616666667,11.775687650000004,29.844049083333335,29.324832383333337,-0.07387485950668854,0.23423261004116017,55.08709528053448
2020-02-13 11:56:00-08:00,23.333,21.11,21.246659833333336,12.777778,35.0,21.653905516666672,21.292459283333322,184.81767289999996,162.6679275750001,11.266178433333332,11.777608100000002,29.758591341666673,29.2646409,-0.07387485950668854,0.23423261004116017,55.08709528053448
2020-02-13 11:57:00-08:00,23.333,21.11,21.246628725000004,12.777778,35.0,21.644245675,21.27786060833333,184.2103358083333,152.3242879833333,11.271099058333332,11.781396158333337,29.677277200000006,29.21418628333334,-0.07387485950668854,0.23423261004116017,55.08709528053448
2020-02-13 11:58:00-08:00,23.333,21.11,21.22709275833333,12.777778,35.0,21.628777991666663,21.282469933333335,184.79051010000003,153.11190972500006,11.276810308333332,11.786802016666666,29.59587032500001,29.153680774999994,-0.07387485950668854,0.23423261004116017,55.08709528053448
2020-02-13 11:59:00-08:00,23.333,21.11,21.237038608333343,12.777778,35.0,21.618889066666664,21.27296491666667,183.4868369749999,152.65510391666666,11.285005483333334,11.795092424999998,29.52849849166667,29.110260475,-0.037319166743909074,0.23663976831837333,55.06052548324112
2020-02-13 12:00:00-08:00,23.333,21.11,21.24681708333334,12.777778,35.0,21.603629933333327,21.278631400000002,183.98310840000005,160.48741736666673,11.291663924999998,11.80257586666667,29.459858216666664,29.069355908333332,-0.037319166743909074,0.23663976831837333,55.06052548324112
2020-02-13 12:01:00-08:00,23.333,21.11,21.253531566666666,12.777778,35.0,21.590951383333326,21.277104550000004,184.25693032500004,163.57129401666668,11.295886158333337,11.806593933333339,29.393013324999995,29.03102699166666,-0.037319166743909074,0.23663976831837333,55.06052548324112
2020-02-13 12:02:00-08:00,23.333,21.11,21.259954308333327,12.777778,35.0,21.602381233333336,21.27433560833333,183.03559876666665,179.99486152499998,11.300316683333334,11.810697633333332,29.324683041666663,28.978097175,-0.037319166743909074,0.23663976831837333,55.06052548324112
2020-02-13 12:03:00-08:00,23.333,21.11,21.244070124999997,12.777778,35.0,21.576214816666674,21.2607729,183.47433550000005,169.62053880000002,11.303168508333334,11.812460183333334,29.2516834,28.906623325000005,-0.037319166743909074,0.23663976831837333,55.06052548324112
2020-02-13 12:04:00-08:00,23.333,21.11,21.256172083333336,12.777778,35.0,21.586348600000008,21.261066874999994,184.3750589,171.71580773333335,11.304665575000001,11.814142608333336,29.17450171666666,28.839993025000002,-0.037319166743909074,0.23663976831837333,55.06052548324112
2020-02-13 12:05:00-08:00,23.333,21.11,21.245094866666655,12.777778,35.0,21.576919474999997,21.27644406666667,184.83849196666674,162.6392808,11.308093391666663,11.818386441666663,29.091679816666677,28.771112791666674,-0.037319166743909074,0.23663976831837333,55.06052548324112
2020-02-13 12:06:00-08:00,23.333,21.11,21.249151316666662,12.777778,35.0,21.5623558,21.26949345000001,184.12799190833326,151.40001265833334,11.311646241666667,11.824161108333332,29.02183615833334,28.717633100000004,-0.037319166743909074,0.23663976831837333,55.06052548324112
2020-02-13 12:07:00-08:00,23.333,21.11,21.26458834166666,12.777778,35.0,21.553672674999998,21.273261925000003,183.20596137499996,170.06531186666663,11.31874495,11.831576666666667,28.964553375000012,28.668917716666662,-0.037319166743909074,0.23663976831837333,55.06052548324112
2020-02-13 12:08:00-08:00,23.333,21.11,21.28030408333334,12.777778,35.0,21.550605658333335,21.261596308333335,183.57888235833337,171.49234573333337,11.324887183333335,11.838081816666666,28.89744910833332,28.622425299999996,-0.037319166743909074,0.23663976831837333,55.06052548324112
2020-02-13 12:09:00-08:00,23.333,21.11,21.26544066666667,12.777778,35.0,21.54458454166667,21.272567775000002,183.63524842499993,165.75552985833332,11.3290658,11.842069266666668,28.820038358333328,28.5619131,-0.037319166743909074,0.23663976831837333,55.06052548324112
2020-02-13 12:10:00-08:00,23.333,21.11,21.274884208333326,12.777778,35.0,21.5483384,21.260180891666664,184.06334609999996,177.18870805833333,11.330350116666667,11.843715075,28.73217460833333,28.497915325000008,-0.037319166743909074,0.23663976831837333,55.06052548324112
2020-02-13 12:11:00-08:00,23.333,21.11,21.262624033333335,12.777778,35.0,21.541817349999988,21.261939016666666,183.18244254166675,171.68647939999997,11.331448958333333,11.842548191666669,28.64772391666667,28.432158858333327,-0.037319166743909074,0.23663976831837333,55.06052548324112
2020-02-13 12:12:00-08:00,23.333,21.11,21.270499374999996,12.777778,35.0,21.52720480833333,21.243782608333337,184.0347478,154.2727721416666,11.33001815,11.840957483333336,28.559696691666666,28.37105859166667,-0.037319166743909074,0.23663976831837333,55.06052548324112
2020-02-13 12:13:00-08:00,23.333,21.11,21.277995350000005,12.777778,35.0,21.52986543333334,21.232525191666664,184.72414197499998,153.0341270083334,11.331253233333332,11.84490893333333,28.492621225,28.324601591666667,-0.037319166743909074,0.23663976831837333,55.06052548324112
2020-02-13 12:14:00-08:00,23.333,21.11,21.268907383333335,12.777778,35.0,21.515590316666664,21.23818311666666,185.46229088333348,152.3922262416667,11.333080249999997,11.848584516666666,28.420180441666666,28.26115234166667,-0.0011138004966648443,0.23492362270537323,55.082900057208704
2020-02-13 12:15:00-08:00,23.333,21.11,21.268111933333326,12.777778,35.0,21.5176915,21.243364199999995,184.56174544166657,161.49735924166663,11.337883816666666,11.853359500000002,28.34750878333333,28.205353699999996,-0.0011138004966648443,0.23492362270537323,55.082900057208704
2020-02-13 12:16:00-08:00,23.333,21.11,21.269280825000003,12.777778,35.0,21.51966953333334,21.23566898333333,183.11942435833333,185.10771750000004,11.33845226666667,11.85046588333333,28.25351638333334,28.132596091666667,-0.0011138004966648443,0.23492362270537323,55.082900057208704
2020-02-13 12:17:00-08:00,23.333,21.11,21.288246574999985,12.777778,35.0,21.513077233333334,21.229216991666668,183.901249025,167.79764966666673,11.333677399999997,11.842170066666666,28.14310966666667,28.054062633333334,-0.0011138004966648443,0.23492362270537323,55.082900057208704
2020-02-13 12:18:00-08:00,23.333,21.11,21.27854965833334,12.777778,35.0,21.488412808333337,21.242652475000007,184.07414258333338,156.08681459166667,11.330217441666662,11.840223733333335,28.05947021666668,27.99674315833333,-0.0011138004966648443,0.23492362270537323,55.082900057208704
2020-02-13 12:19:00-08:00,23.333,21.11,21.287383650000006,12.777778,35.0,21.478587275,21.229214233333337,183.7710149416667,156.99413406666665,11.330318425,11.842621441666665,27.98379260833333,27.94344249166668,-0.0011138004966648443,0.23492362270537323,55.082900057208704
2020-02-13 12:20:00-08:00,23.333,21.11,21.270798974999998,12.777778,35.0,21.481667058333336,21.23784954166665,183.5720949083333,187.39223357499998,11.332867033333335,11.843720875,27.910720066666656,27.888664125,-0.0011138004966648443,0.23492362270537323,55.082900057208704
2020-02-13 12:21:00-08:00,23.333,21.11,21.266072566666665,12.777778,35.0,21.489112375,21.22853913333333,182.14816081666666,178.15833014166665,11.330759825000003,11.839096366666668,27.82438721666666,27.8191095,-0.0011138004966648443,0.23492362270537323,55.082900057208704
2020-02-13 12:22:00-08:00,23.333,21.11,21.26358009166667,12.777778,35.0,21.469371716666664,21.24161285833333,183.62074727499996,175.46372157500005,11.328802858333338,11.833650833333333,27.73251935,27.75170271666667,-0.0011138004966648443,0.23492362270537323,55.082900057208704
2020-02-13 12:23:00-08:00,23.333,21.11,21.266210408333336,12.777778,35.0,21.470547566666667,21.212900416666663,186.00628456666678,167.1221792416667,11.327228366666667,11.830525074999999,27.653502824999993,27.69123469166667,-0.0011138004966648443,0.23492362270537323,55.082900057208704
2020-02-13 12:24:00-08:00,23.333,21.11,21.253985300000007,12.777778,35.0,21.469999141666662,21.21764245833333,183.0864109666667,181.78460960000004,11.329346583333331,11.834304841666668,27.59400619166666,27.65136454166668,-0.0011138004966648443,0.23492362270537323,55.082900057208704
2020-02-13 12:25:00-08:00,23.333,21.11,21.271995774999997,12.777778,35.0,21.456598975,21.220788641666672,183.58003487500002,181.86868760833337,11.331742675,11.838372316666671,27.540581583333342,27.61849485,-0.0011138004966648443,0.23492362270537323,55.082900057208704
2020-02-13 12:26:00-08:00,23.333,21.11,21.266382958333338,12.777778,35.0,21.459259791666668,21.21597420833334,183.71653416666658,173.32417966666665,11.333708991666668,11.841437475000003,27.480755191666667,27.58182759999999,-0.0011138004966648443,0.23492362270537323,55.082900057208704
2020-02-13 12:27:00-08:00,23.333,21.11,21.275481725000006,12.777778,35.0,21.453558983333334,21.223455724999997,185.33675549166662,168.92369176666665,11.334968783333329,11.841812291666669,27.41114740833332,27.51904920833334,-0.0011138004966648443,0.23492362270537323,55.082900057208704
2020-02-13 12:28:00-08:00,23.333,21.11,21.277111575000003,12.777778,35.0,21.453423191666673,21.22198896666667,183.78270165,179.8539440416666,11.336419516666666,11.842716950000005,27.346138141666664,27.46349110000001,-0.0011138004966648443,0.23492362270537323,55.082900057208704
2020-02-13 12:29:00-08:00,23.333,21.11,21.277409358333333,12.777778,35.0,21.442972733333328,21.21987344999999,185.0148061333333,163.06732117500002,11.337789358333332,11.8448419,27.283938325000005,27.419424349999996,0.026976185353734933,0.2377836675830445,55.07655300682566
2020-02-13 12:30:00-08:00,23.333,21.11,21.270216691666658,12.777778,35.0,21.45314553333333,21.218120533333334,183.967077725,147.31586938333334,11.338976924999999,11.846047883333329,27.210827925,27.371305533333334,0.026976185353734933,0.2377836675830445,55.07655300682566
2020-02-13 12:31:00-08:00,23.333,21.11,21.259193541666658,12.777778,35.0,21.427917183333324,21.20709234999999,184.58584876666663,174.81114416666662,11.339454841666663,11.849388641666668,27.129860016666665,27.30202714166667,0.026976185353734933,0.2377836675830445,55.07655300682566
2020-02-13 12:32:00-08:00,23.333,21.11,21.248254758333324,12.777778,35.0,21.437052241666667,21.219224508333333,183.9542139666667,169.943778975,11.341497250000003,11.853606966666664,27.05608495,27.23963910833333,0.026976185353734933,0.2377836675830445,55.07655300682566
2020-02-13 12:33:00-08:00,23.333,21.11,21.28563311666666,12.777778,35.0,21.424808916666667,21.22347875833333,183.7634667416666,179.60142225833326,11.346092124999995,11.858897166666663,26.98119859166667,27.17560187499999,0.026976185353734933,0.2377836675830445,55.07655300682566
2020-02-13 12:34:00-08:00,23.333,21.11,21.27366974166667,12.777778,35.0,21.41542090833333,21.203500191666674,183.238838325,155.03667941666663,11.347473591666665,11.860475058333328,26.921242625000005,27.124532858333335,0.026976185353734933,0.2377836675830445,55.07655300682566
2020-02-13 12:35:00-08:00,23.333,21.11,21.266096791666666,12.777778,35.0,21.416712983333337,21.218191508333337,184.08866325833333,157.64072843333332,11.346839533333334,11.858386466666667,26.856258891666673,27.05955873333333,0.026976185353734933,0.2377836675830445,55.07655300682566
2020-02-13 12:36:00-08:00,23.333,21.11,21.276221033333336,12.777778,35.0,21.419665849999998,21.21452800000001,184.29679727500007,173.76260462499997,11.350057875000003,11.863318849999997,26.797703266666666,27.011931383333337,0.026976185353734933,0.2377836675830445,55.07655300682566
2020-02-13 12:37:00-08:00,23.333,21.11,21.27156603333333,12.777778,35.0,21.400821583333343,21.18312716666667,183.91411607499998,170.36376113333336,11.352753308333336,11.865803641666671,26.74325108333334,26.969611966666676,0.026976185353734933,0.2377836675830445,55.07655300682566
2020-02-13 12:38:00-08:00,23.333,21.11,21.274312249999994,12.777778,35.0,21.41250180833334,21.210081791666667,183.58044737500003,173.7809598333333,11.355688116666668,11.867855325000003,26.688967124999998,26.931554975,0.026976185353734933,0.2377836675830445,55.07655300682566
2020-02-13 12:39:00-08:00,23.333,21.11,21.258891733333332,12.777778,35.0,21.411163533333326,21.203957649999996,183.96591865000002,165.46170515,11.354921808333334,11.865002099999996,26.619841341666664,26.892018050000015,0.026976185353734933,0.2377836675830445,55.07655300682566
2020-02-13 12:40:00-08:00,23.333,21.11,21.259444933333334,12.777778,35.0,21.40003339999999,21.210072724999996,184.12209138333327,165.41912921666662,11.35426099166667,11.864584541666671,26.55545581666666,26.8480619,0.026976185353734933,0.2377836675830445,55.07655300682566
2020-02-13 12:41:00-08:00,23.333,21.11,21.25119789166666,12.777778,35.0,21.393835524999997,21.201518666666665,184.2083472166666,172.7203810833333,11.35707833333333,11.868918316666663,26.494989383333337,26.805189533333344,0.026976185353734933,0.2377836675830445,55.07655300682566
2020-02-13 12:42:00-08:00,23.333,21.11,21.25960840833333,12.777778,35.0,21.38341219166666,21.19952284166666,184.14658200833338,163.44301768333332,11.361121333333331,11.875221125,26.448131500000006,26.785066000000004,0.026976185353734933,0.2377836675830445,55.07655300682566
2020-02-13 12:43:00-08:00,23.333,21.11,21.27236500833333,12.777778,35.0,21.37640993333333,21.19635875833334,183.9737294333333,175.47873915833335,11.364283375000001,11.878542241666663,26.398124033333335,26.73307149166667,0.026976185353734933,0.2377836675830445,55.07655300682566
2020-02-13 12:44:00-08:00,23.333,21.11,21.267488150000002,12.777778,35.0,21.39392584166666,21.19765499166666,183.19435263333338,180.03417904166656,11.365837691666668,11.881840616666665,26.33816358333333,26.66862108333333,0.047791336841676364,0.2465067674848777,55.40303450611227
2020-02-13 12:45:00-08:00,23.333,21.11,21.26854020833333,12.777778,35.0,21.38078761666667,21.203700033333337,184.35559575,170.5312560666667,11.368565925000002,11.886697441666664,26.275211516666666,26.61041889166667,0.047791336841676364,0.2465067674848777,55.40303450611227
2020-02-13 12:46:00-08:00,23.333,21.11,21.27706583333333,12.777778,35.0,21.36900891666667,21.186968008333334,183.89429126666664,164.03336069166673,11.3728295,11.893154641666666,26.222261175000003,26.568549075,0.047791336841676364,0.2465067674848777,55.40303450611227
2020-02-13 12:47:00-08:00,23.333,21.11,21.26141270833334,12.777778,35.0,21.380426383333333,21.19381425833333,183.34279740833333,178.27394199999995,11.373934375000001,11.893815791666666,26.160695775000008,26.514239750000005,0.047791336841676364,0.2465067674848777,55.40303450611227
2020-02-13 12:48:00-08:00,23.333,21.11,21.262300466666662,12.777778,35.0,21.371754691666673,21.200335933333335,183.54817020833335,162.75280984999992,11.375601791666664,11.895869975000002,26.105480766666666,26.471006575,0.047791336841676364,0.2465067674848777,55.40303450611227
2020-02-13 12:49:00-08:00,23.333,21.11,21.282393649999992,12.777778,35.0,21.36529768333333,21.187980975,184.25883975000002,169.89343415,11.377565441666665,11.898666666666672,26.043100366666657,26.422875908333342,0.047791336841676364,0.2465067674848777,55.40303450611227
2020-02-13 12:50:00-08:00,23.333,21.11,21.26127028333333,12.777778,35.0,21.360476366666656,21.192930500000003,183.93794733333337,156.48018116666668,11.378811525000001,11.899638808333338,25.985330983333334,26.373359583333336,0.047791336841676364,0.2465067674848777,55.40303450611227
2020-02-13 12:51:00-08:00,23.333,21.11,21.26318278333333,12.777778,35.0,21.352859308333333,21.18858508333333,184.94606805000004,166.41448439999994,11.378119949999997,11.898707100000001,25.9288562,26.332313700000004,0.047791336841676364,0.2465067674848777,55.40303450611227
2020-02-13 12:52:00-08:00,23.333,21.11,21.26021513333333,12.777778,35.0,21.359154925000006,21.204005799999997,183.34668733333334,172.97354969999995,11.377231291666666,11.898473783333337,25.87147480000001,26.282035708333343,0.047791336841676364,0.2465067674848777,55.40303450611227
2020-02-13 12:53:00-08:00,23.333,21.11,21.261742599999998,12.777778,35.0,21.357469891666664,21.186520041666668,183.45800318333335,178.51408744166662,11.375848525000004,11.899482258333329,25.820574216666675,26.23792435833334,0.047791336841676364,0.2465067674848777,55.40303450611227
2020-02-13 12:54:00-08:00,23.333,21.11,21.240867925000007,12.777778,35.0,21.353585016666663,21.19895968333333,182.9742794916667,172.78120840833333,11.37657916666667,11.901727349999998,25.76319335,26.19100817500001,0.047791336841676364,0.2465067674848777,55.40303450611227
2020-02-13 12:55:00-08:00,23.333,21.11,21.262227683333336,12.777778,35.0,21.35022702499999,21.193935825,183.29538925833336,168.62250278333337,11.378528933333326,11.905743541666668,25.706585441666668,26.14875140833333,0.047791336841676364,0.2465067674848777,55.40303450611227
2020-02-13 12:56:00-08:00,23.333,21.11,21.26317686666666,12.777778,35.0,21.354614375000004,21.183414316666678,185.63963715,169.24627034999995,11.380333233333335,11.908374808333331,25.65798154166667,26.112853983333345,0.047791336841676364,0.2465067674848777,55.40303450611227
2020-02-13 12:57:00-08:00,23.333,21.11,21.275586449999995,12.777778,35.0,21.34415201666667,21.192922833333345,184.96309481666674,171.39889781666665,11.381292075,11.910814741666666,25.61045721666666,26.08259315833333,0.047791336841676364,0.2465067674848777,55.40303450611227
2020-02-13 12:58:00-08:00,23.333,21.11,21.269859691666667,12.777778,35.0,21.341098633333335,21.192938941666675,183.55277709166677,170.9924944333333,11.382210333333335,11.91447495,25.5601424,26.038099958333337,0.06704463557030145,0.2575893253490125,55.311697232585985
2020-02-13 12:59:00-08:00,23.333,21.11,21.25036091666667,12.777778,35.0,21.33225703333333,21.186206741666663,183.83131284166663,166.75559535833332,11.381746741666667,11.916094716666667,25.504435174999994,25.979908883333334,0.06704463557030145,0.2575893253490125,55.311697232585985
2020-02-13 13:00:00-08:00,23.333,21.11,21.26449948333332,12.777778,35.0,21.348380966666653,21.183756166666672,183.45217345833336,174.17699290833337,11.38123460833333,11.916298283333331,25.443886108333345,25.92754488333334,0.06704463557030145,0.2575893253490125,55.311697232585985
2020-02-13 13:01:00-08:00,23.333,21.11,21.24649903333334,12.777778,35.0,21.33551081666667,21.19812552500001,183.38511781666668,168.00665504166673,11.380751049999994,11.915118775,25.379493599999996,25.877215399999997,0.06704463557030145,0.2575893253490125,55.311697232585985
2020-02-13 13:02:00-08:00,23.333,21.11,21.27223825,12.777778,35.0,21.330713699999997,21.18385795,183.5855020083334,153.4964460583333,11.377759533333334,11.91244386666667,25.308617066666674,25.81942631666666,0.06704463557030145,0.2575893253490125,55.311697232585985
2020-02-13 13:03:00-08:00,23.333,21.11,21.26622328333333,12.777778,35.0,21.31898116666667,21.181153725000005,184.67954457500002,172.6532867166666,11.379954599999994,11.91625406666667,25.25260189166668,25.772395591666665,0.06704463557030145,0.2575893253490125,55.311697232585985
2020-02-13 13:04:00-08:00,23.333,21.11,21.260699783333326,12.777778,35.0,21.321546091666665,21.17635286666667,183.7367431583333,179.61557920833332,11.383582174999995,11.921488541666669,25.19669034999999,25.733670433333337,0.06704463557030145,0.2575893253490125,55.311697232585985
2020-02-13 13:05:00-08:00,23.333,21.11,21.265712058333342,12.777778,35.0,21.32167127499999,21.176647833333334,185.24110317499998,156.9729302,11.384443233333338,11.921258925000002,25.14387733333333,25.694798000000002,0.06704463557030145,0.2575893253490125,55.311697232585985
2020-02-13 13:06:00-08:00,23.333,21.11,21.25469213333334,12.777778,35.0,21.327634233333335,21.168904533333333,184.26394757500006,158.69316724166657,11.384816700000004,11.922264575000005,25.088581383333345,25.655860591666666,0.06704463557030145,0.2575893253490125,55.311697232585985
2020-02-13 13:07:00-08:00,23.333,21.11,21.241123424999998,12.777778,35.0,21.31724894166666,21.177236966666666,183.63730797500003,169.7449870666667,11.385007533333331,11.925427741666665,25.025720508333333,25.611806475,0.06704463557030145,0.2575893253490125,55.311697232585985
2020-02-13 13:08:00-08:00,23.333,21.11,21.244938841666674,12.777778,35.0,21.30563695,21.178556408333332,183.76053108333335,182.37833906666663,11.386314158333333,11.926594458333335,24.975232383333342,25.568117991666675,0.06704463557030145,0.2575893253490125,55.311697232585985
2020-02-13 13:09:00-08:00,23.333,21.11,21.254022625,12.777778,35.0,21.307697991666668,21.183423174999994,183.3982413,173.424191175,11.385983875,11.925888908333333,24.925642383333336,25.527847633333334,0.06704463557030145,0.2575893253490125,55.311697232585985
2020-02-13 13:10:00-08:00,23.333,21.11,21.265735650000003,12.777778,35.0,21.318009066666665,21.166656133333333,184.67451964999992,174.29789888333326,11.386078591666664,11.925135408333334,24.872344191666663,25.478855541666658,0.06704463557030145,0.2575893253490125,55.311697232585985
2020-02-13 13:11:00-08:00,23.333,21.11,21.235737425000003,12.777778,35.0,21.31260993333333,21.17527777499999,183.37457554999997,169.90859091666664,11.383275666666663,11.923680966666666,24.819317891666675,25.432599433333333,0.06704463557030145,0.2575893253490125,55.311697232585985
2020-02-13 13:12:00-08:00,23.333,21.11,21.237671466666665,12.777778,35.0,21.30331354166667,21.183275733333332,183.22676422499998,166.35475677500008,11.381860841666668,11.922705575,24.763927524999993,25.385334283333332,0.06704463557030145,0.2575893253490125,55.311697232585985
2020-02-13 13:13:00-08:00,23.333,21.11,21.223444233333332,12.777778,35.0,21.2950216,21.18093708333333,183.6437516916667,177.10509978333337,11.379634266666667,11.920442108333335,24.700226825000005,25.329243141666662,0.08327867263132009,0.2586907963298412,55.253700495627825
2020-02-13 13:14:00-08:00,23.333,21.11,21.24396034166666,12.777778,35.0,21.293693708333326,21.163271133333335,182.99695335000004,177.6079386416667,11.37504711666666,11.913977691666668,24.635744866666663,25.278100208333342,0.08327867263132009,0.2586907963298412,55.253700495627825
2020-02-13 13:15:00-08:00,23.333,21.11,21.225347700000004,12.777778,35.0,21.296391291666662,21.176456950000002,183.89978050833332,177.27418014999995,11.372449,11.908776908333332,24.574985183333336,25.230345124999996,0.08327867263132009,0.2586907963298412,55.253700495627825
2020-02-13 13:16:00-08:00,23.333,21.11,21.253439408333332,12.777778,35.0,21.289373974999997,21.166275558333336,184.6273122249999,165.54242736666666,11.368995524999999,11.906259250000002,24.507392575000015,25.17543058333333,0.08327867263132009,0.2586907963298412,55.253700495627825
2020-02-13 13:17:00-08:00,23.333,21.11,21.237256633333335,12.777778,35.0,21.270884575000004,21.163694258333333,183.73361764166668,174.36722224999994,11.367654266666664,11.905581266666664,24.435250449999995,25.11809805,0.08327867263132009,0.2586907963298412,55.253700495627825
2020-02-13 13:18:00-08:00,23.333,21.11,21.229407050000006,12.777778,35.0,21.293076424999995,21.159315341666662,183.2612129583334,176.51007898333333,11.365406791666667,11.904166383333331,24.37459228333333,25.07834835833334,0.08327867263132009,0.2586907963298412,55.253700495627825
2020-02-13 13:19:00-08:00,23.333,21.11,21.232427483333336,12.777778,35.0,21.295684466666657,21.16035055833333,183.77011663333334,178.83966338333332,11.367483775,11.906960666666668,24.327912883333326,25.044955375000004,0.08327867263132009,0.2586907963298412,55.253700495627825
2020-02-13 13:20:00-08:00,23.333,21.11,21.223852650000005,12.777778,35.0,21.283968566666665,21.158953858333334,183.87721044166668,168.10726805833332,11.36891821666667,11.911699575,24.290273083333343,25.017237008333325,0.08327867263132009,0.2586907963298412,55.253700495627825
2020-02-13 13:21:00-08:00,23.333,21.11,21.227042425,12.777778,35.0,21.28973735000001,21.163122400000002,183.75577835,175.26249065,11.371852450000004,11.917405283333334,24.25059031666667,24.985556058333334,0.08327867263132009,0.2586907963298412,55.253700495627825
2020-02-13 13:22:00-08:00,23.333,21.11,21.23786765833334,12.777778,35.0,21.270162666666668,21.16100923333334,183.45676677499995,173.58070990000002,11.370308575000001,11.915339941666664,24.18784996666667,24.930433675000007,0.08327867263132009,0.2586907963298412,55.253700495627825
2020-02-13 13:23:00-08:00,23.333,21.11,21.218133925000004,12.777778,35.0,21.284885058333337,21.150583791666655,183.14334739166668,170.5005489333334,11.363101225000001,11.904311074999999,24.117379049999993,24.85407663333332,0.08327867263132009,0.2586907963298412,55.253700495627825
2020-02-13 13:24:00-08:00,23.333,21.11,21.223553108333338,12.777778,35.0,21.271878591666663,21.152797466666662,183.37553637500005,176.59859554999994,11.355681883333324,11.894192799999997,24.057895474999995,24.80465403333334,0.08327867263132009,0.2586907963298412,55.253700495627825
2020-02-13 13:25:00-08:00,23.333,21.11,21.227294925000006,12.777778,35.0,21.27312236666667,21.14262193333333,184.25244350000008,166.06995952499997,11.350477116666665,11.890981408333328,23.998851858333335,24.747969891666667,0.08327867263132009,0.2586907963298412,55.253700495627825
2020-02-13 13:26:00-08:00,23.333,21.11,21.232634266666672,12.777778,35.0,21.2833683,21.144881525000006,184.10434012499994,173.12097925,11.348899516666666,11.89246159166667,23.95158093333333,24.705482041666667,0.08327867263132009,0.2586907963298412,55.253700495627825
2020-02-13 13:27:00-08:00,23.333,21.11,21.21660435,12.777778,35.0,21.27083244166666,21.14323278333332,183.68726703333337,162.78235282499995,11.343956883333334,11.88676026666667,23.902496466666662,24.659527991666675,0.08327867263132009,0.2586907963298412,55.253700495627825
2020-02-13 13:28:00-08:00,23.333,21.11,21.218555733333336,12.777778,35.0,21.262929049999993,21.124240608333334,184.41434011666666,166.59984930000002,11.338766558333331,11.88042388333333,23.845422308333333,24.614104525,0.09112510374665539,0.26198245602032894,55.43857103476698
2020-02-13 13:29:00-08:00,23.333,21.11,21.221987900000002,12.777778,35.0,21.257978983333327,21.11868020833333,184.41465546666663,170.44475265000008,11.334293158333333,11.876918566666665,23.789529658333336,24.572998441666666,0.09112510374665539,0.26198245602032894,55.43857103476698
2020-02-13 13:30:00-08:00,23.333,21.11,21.205782491666653,12.777778,35.0,21.27156298333334,21.130212125,183.84222924166673,168.79541218333335,11.332084316666663,11.876304441666667,23.74183749999999,24.539495066666667,0.09112510374665539,0.26198245602032894,55.43857103476698
2020-02-13 13:31:00-08:00,23.333,21.11,21.21767369166667,12.777778,35.0,21.27042927499999,21.13682963333333,182.812003675,177.53252387500004,11.331007033333337,11.876970899999998,23.698967516666677,24.504370091666665,0.09112510374665539,0.26198245602032894,55.43857103476698
2020-02-13 13:32:00-08:00,23.333,21.11,21.220159041666665,12.777778,35.0,21.263419933333335,21.140439300000008,183.48550221666665,180.97432734999995,11.327898658333336,11.876838050000003,23.64475364166667,24.459465508333327,0.09112510374665539,0.26198245602032894,55.43857103476698
2020-02-13 13:33:00-08:00,23.333,21.11,21.19949392500001,12.777778,35.0,21.262655783333326,21.14935150833333,183.67892719166676,172.0673461083334,11.325952491666667,11.875930608333334,23.596617249999987,24.42098635,0.09112510374665539,0.26198245602032894,55.43857103476698
2020-02-13 13:34:00-08:00,23.333,21.11,21.21764495,12.777778,35.0,21.261650266666674,21.137327133333326,184.46725324166664,168.71989100000008,11.325861058333327,11.876708874999998,23.546645675,24.380219233333335,0.09112510374665539,0.26198245602032894,55.43857103476698
2020-02-13 13:35:00-08:00,23.333,21.11,21.205203708333325,12.777778,35.0,21.247056283333333,21.12730695,185.012021025,167.68686394999995,11.326361883333332,11.879497183333333,23.499065316666677,24.33937734999999,0.09112510374665539,0.26198245602032894,55.43857103476698
2020-02-13 13:36:00-08:00,23.333,21.11,21.214200775000005,12.777778,35.0,21.253268733333332,21.136129949999997,185.28143364166667,165.99333465833337,11.324884633333335,11.877951224999997,23.452930458333338,24.295313149999995,0.09112510374665539,0.26198245602032894,55.43857103476698
2020-02-13 13:37:00-08:00,23.333,21.11,21.184532575000002,12.777778,35.0,21.25315614166666,21.137282725,184.15304146666676,173.81343227500003,11.325142274999997,11.879616591666665,23.417466774999998,24.262179549999995,0.09112510374665539,0.26198245602032894,55.43857103476698
2020-02-13 13:38:00-08:00,23.333,21.11,21.19650551666667,12.777778,35.0,21.2518933,21.129528300000004,183.78997037500002,174.76550164999992,11.32359694166667,11.880614275,23.37837278333333,24.21950116666666,0.09112510374665539,0.26198245602032894,55.43857103476698
2020-02-13 13:39:00-08:00,23.333,21.11,21.214744816666656,12.777778,35.0,21.248066141666662,21.128654699999995,184.34126965000002,166.68423226666667,11.32110884166667,11.879807741666665,23.330873625000006,24.172548358333323,0.09112510374665539,0.26198245602032894,55.43857103476698
2020-02-13 13:40:00-08:00,23.333,21.11,21.198155141666682,12.777778,35.0,21.245613425000005,21.12604986666667,184.44065170833326,159.4893532083333,11.320655883333336,11.881618675000002,23.277421749999995,24.128499100000006,0.09112510374665539,0.26198245602032894,55.43857103476698
2020-02-13 13:41:00-08:00,23.333,21.11,21.192363816666674,12.777778,35.0,21.252017116666664,21.124179000000005,184.07936799166657,156.6908195916667,11.320370508333333,11.881724400000005,23.219916458333326,24.08180767499999,0.09112510374665539,0.26198245602032894,55.43857103476698
2020-02-13 13:42:00-08:00,23.333,21.11,21.185256016666663,12.777778,35.0,21.225218208333335,21.114829675000006,183.8692543166666,165.18502874166668,11.319888808333333,11.88532624166667,23.17894075,24.049687900000006,0.09112510374665539,0.26198245602032894,55.43857103476698
2020-02-13 13:43:00-08:00,23.333,21.11,21.192586241666675,12.777778,35.0,21.23916154166666,21.12151379166667,184.26725870833332,153.40847877499994,11.322073041666664,11.890559025,23.148192275,24.023980700000003,0.1083053817308708,0.2734935627596127,55.37551782417799
2020-02-13 13:44:00-08:00,23.333,21.11,21.20132373333333,12.777778,35.0,21.224710341666665,21.112994166666667,183.69041799999997,162.7471898166667,11.319367449999998,11.88644993333334,23.09572918333333,23.97860679166666,0.1083053817308708,0.2734935627596127,55.37551782417799
2020-02-13 13:45:00-08:00,23.333,21.11,21.200933266666663,12.777778,35.0,21.24381813333333,21.120226558333325,184.88882411666674,168.1741790166667,11.317832025000003,11.88597405,23.051693474999997,23.949885008333336,0.1083053817308708,0.2734935627596127,55.37551782417799
2020-02-13 13:46:00-08:00,23.333,21.11,21.191122550000006,12.777778,35.0,21.227934474999994,21.117433799999997,184.11474217500006,167.4387543916667,11.316921899999999,11.88296189166667,23.009680674999988,23.910055616666664,0.1083053817308708,0.2734935627596127,55.37551782417799
2020-02-13 13:47:00-08:00,23.333,21.11,21.17278064166667,12.777778,35.0,21.232263283333335,21.114757850000004,183.11233494999996,167.25536998333334,11.315386008333329,11.88117961666667,22.970083041666662,23.881405608333335,0.1083053817308708,0.2734935627596127,55.37551782417799
2020-02-13 13:48:00-08:00,23.333,21.11,21.20924283333333,12.777778,35.0,21.230584349999997,21.11434891666666,183.36710888333334,176.28796958333334,11.316114516666666,11.88246960833333,22.930522341666666,23.84908225,0.1083053817308708,0.2734935627596127,55.37551782417799
2020-02-13 13:49:00-08:00,23.333,21.11,21.194375875000002,12.777778,35.0,21.238999458333335,21.119169683333336,183.1624192166667,175.224151975,11.31709056666667,11.884625191666666,22.89394861666668,23.819399800000003,0.1083053817308708,0.2734935627596127,55.37551782417799
2020-02-13 13:50:00-08:00,23.333,21.11,21.195974308333334,12.777778,35.0,21.22528958333333,21.090689199999996,183.33639243333334,156.40801245000003,11.317180933333333,11.8879295,22.855933883333332,23.785801658333334,0.1083053817308708,0.2734935627596127,55.37551782417799
2020-02-13 13:51:00-08:00,23.333,21.11,21.18060360833333,12.777778,35.0,21.217359266666673,21.109918025000002,184.1850770833333,163.80082685,11.313577674999998,11.885399708333331,22.799184933333326,23.735336416666673,0.1083053817308708,0.2734935627596127,55.37551782417799
2020-02-13 13:52:00-08:00,23.333,21.11,21.189094475,12.777778,35.0,21.22350258333334,21.103176949999995,184.6839035000001,157.2035203416667,11.311978891666667,11.88224029166666,22.75365848333333,23.695875275000002,0.1083053817308708,0.2734935627596127,55.37551782417799
2020-02-13 13:53:00-08:00,23.333,21.11,21.178945166666672,12.777778,35.0,21.209799216666667,21.103357341666662,184.53513393333336,179.34180080833323,11.309512658333334,11.879297408333331,22.706876983333334,23.657990483333332,0.1083053817308708,0.2734935627596127,55.37551782417799
2020-02-13 13:54:00-08:00,23.333,21.11,21.175650899999997,12.777778,35.0,21.21971365,21.093020358333334,183.8942616166666,162.88735228333329,11.308674200000002,11.878959808333338,22.657106116666668,23.61394757500001,0.1083053817308708,0.2734935627596127,55.37551782417799
2020-02-13 13:55:00-08:00,23.333,21.11,21.196621633333336,12.777778,35.0,21.225953741666668,21.092427450000002,184.74165417499998,169.86342410833333,11.308692483333333,11.88041658333333,22.614473574999998,23.575526575,0.1083053817308708,0.2734935627596127,55.37551782417799
2020-02-13 13:56:00-08:00,23.333,21.11,21.19109117499999,12.777778,35.0,21.21057315833333,21.096820191666662,184.73693627500006,164.88928653333332,11.309940583333333,11.881348450000006,22.57404101666667,23.531926575000007,0.1083053817308708,0.2734935627596127,55.37551782417799
2020-02-13 13:57:00-08:00,23.333,21.11,21.17413700833333,12.777778,35.0,21.20221723333333,21.10141368333334,183.89889171666667,173.0655020166666,11.3122161,11.886107874999995,22.539570674999997,23.500103024999998,0.1083053817308708,0.2734935627596127,55.37551782417799
2020-02-13 13:58:00-08:00,23.333,21.11,21.17942369166667,12.777778,35.0,21.210678074999997,21.09031315833333,183.12754671666673,169.27431574999994,11.314678733333333,11.888441116666671,22.501790850000003,23.471013574999997,0.1083053817308708,0.2734935627596127,55.37551782417799
2020-02-13 13:59:00-08:00,23.333,21.11,21.170623408333334,12.777778,35.0,21.215713808333327,21.09047153333334,183.42373022499993,171.93679707499993,11.317876783333334,11.891964850000003,22.465002266666666,23.441141791666666,0.12083730217713932,0.28043723657190733,55.223997402637934
2020-02-13 14:00:00-08:00,23.333,21.11,21.16080671666667,12.777778,35.0,21.199227875000005,21.08068549166667,183.46725829166664,169.58427196666665,11.317933916666666,11.892975175,22.430181416666674,23.420350691666677,0.12083730217713932,0.28043723657190733,55.223997402637934
2020-02-13 14:01:00-08:00,23.333,21.11,21.172440916666666,12.777778,35.0,21.21112211666666,21.083600858333337,184.54131224166662,166.0184783,11.318085866666667,11.891647758333333,22.392693383333334,23.384259199999995,0.12083730217713932,0.28043723657190733,55.223997402637934
2020-02-13 14:02:00-08:00,23.333,21.11,21.180522516666674,12.777778,35.0,21.186898525,21.076521349999997,184.729103425,164.1651287583333,11.317899024999997,11.892293966666665,22.346377850000007,23.344278224999993,0.12083730217713932,0.28043723657190733,55.223997402637934
2020-02-13 14:03:00-08:00,23.333,21.11,21.17541470000001,12.777778,35.0,21.18555836666667,21.07501175833334,184.26503090000008,163.14815739999992,11.320283825,11.896069341666667,22.301700625000006,23.305302208333334,0.12083730217713932,0.28043723657190733,55.223997402637934
2020-02-13 14:04:00-08:00,23.333,21.11,21.17171625,12.777778,35.0,21.197318374999995,21.091658883333327,183.9905596083333,156.31007024166664,11.321651508333334,11.897018941666662,22.266986941666673,23.273618050000003,0.12083730217713932,0.28043723657190733,55.223997402637934
2020-02-13 14:05:00-08:00,23.333,21.11,21.152276233333332,12.777778,35.0,21.193120691666664,21.098843283333334,183.37399262499997,174.79127515833332,11.325417641666668,11.902351591666664,22.236149066666673,23.247609341666667,0.12083730217713932,0.28043723657190733,55.223997402637934
2020-02-13 14:06:00-08:00,23.333,21.11,21.178812083333337,12.777778,35.0,21.191311866666663,21.07922548333334,184.64854988333326,166.09052187499995,11.329548508333335,11.908327150000002,22.20434235833333,23.221570758333336,0.12083730217713932,0.28043723657190733,55.223997402637934
2020-02-13 14:07:00-08:00,23.333,21.11,21.19400238333333,12.777778,35.0,21.18130430833333,21.07286505833333,183.77956212500004,151.200500425,11.334811583333337,11.915447249999998,22.176502658333327,23.194353558333333,0.12083730217713932,0.28043723657190733,55.223997402637934
2020-02-13 14:08:00-08:00,23.333,21.11,21.158041224999995,12.777778,35.0,21.182065025,21.082418358333335,184.54285558333336,167.20587063333335,11.341469466666666,11.92561931666667,22.148855349999998,23.1625433,0.12083730217713932,0.28043723657190733,55.223997402637934
2020-02-13 14:09:00-08:00,23.333,21.11,21.167645100000012,12.777778,35.0,21.185299616666665,21.0746796,183.86193406666672,170.03263368333333,11.349533791666667,11.935075750000001,22.120349191666673,23.139167408333332,0.12083730217713932,0.28043723657190733,55.223997402637934
2020-02-13 14:10:00-08:00,23.333,21.11,21.158235125,12.777778,35.0,21.179140033333336,21.07944030833334,183.32958458333334,173.76472603333337,11.356109291666664,11.943236541666664,22.096897383333324,23.11950005833334,0.12083730217713932,0.28043723657190733,55.223997402637934
2020-02-13 14:11:00-08:00,23.333,21.11,21.176671750000004,12.777778,35.0,21.17903319166667,21.076959658333333,184.190369575,161.8998717,11.362234983333334,11.950281641666665,22.068911749999994,23.089121050000013,0.12083730217713932,0.28043723657190733,55.223997402637934
2020-02-13 14:12:00-08:00,23.333,21.11,21.178004933333337,12.777778,35.0,21.183958716666666,21.086174991666674,183.8402039583333,162.82380808333335,11.367662091666668,11.957551025000004,22.03712531666667,23.064901808333335,0.12083730217713932,0.28043723657190733,55.223997402637934
2020-02-13 14:13:00-08:00,23.333,21.11,21.16311131666667,12.777778,35.0,21.177986566666664,21.073848716666667,184.3659555583333,156.20904949166663,11.371881541666673,11.961600624999997,21.991621633333327,23.025214641666675,0.12083730217713932,0.28043723657190733,55.223997402637934
2020-02-13 14:14:00-08:00,23.333,21.11,21.159683158333323,12.777778,35.0,21.182342400000003,21.086995416666664,183.76868248333324,164.98385734999994,11.373876383333332,11.961918375,21.950376708333334,22.988014608333327,0.1264589787819411,0.28669421679034773,55.32513609168339
2020-02-13 14:15:00-08:00,23.333,21.11,21.160504891666676,12.777778,35.0,21.163453691666657,21.06553676666667,183.9713615833333,168.3038760333333,11.374267675000002,11.963334266666665,21.916831391666673,22.951899225,0.1264589787819411,0.28669421679034773,55.32513609168339
2020-02-13 14:16:00-08:00,23.333,21.11,21.149503999999993,12.777778,35.0,21.187942541666665,21.087800175000005,185.33895266666664,164.43205805833333,11.376134533333332,11.964738433333338,21.88449624166667,22.91205510833333,0.1264589787819411,0.28669421679034773,55.32513609168339
2020-02-13 14:17:00-08:00,23.333,21.11,21.160929783333327,12.777778,35.0,21.167741058333338,21.083146874999997,183.1255599749999,164.98326963333335,11.377429941666666,11.967187508333334,21.852530566666662,22.87987283333333,0.1264589787819411,0.28669421679034773,55.32513609168339
2020-02-13 14:18:00-08:00,23.333,21.11,21.15731136666666,12.777778,35.0,21.167395941666673,21.065185774999993,182.6601129166666,160.7684070416667,11.380289825,11.970988075000003,21.818242408333333,22.849072549999995,0.1264589787819411,0.28669421679034773,55.32513609168339
2020-02-13 14:19:00-08:00,23.333,21.11,21.158823566666673,12.777778,35.0,21.17432594999999,21.081755324999996,184.24438636666665,150.97075165000004,11.38482975833333,11.977699374999998,21.790567208333336,22.832851375,0.1264589787819411,0.28669421679034773,55.32513609168339
2020-02-13 14:20:00-08:00,23.333,21.11,21.15063225,12.777778,35.0,21.16728000833333,21.07804784166667,183.04226216666663,166.95231780000003,11.392709233333333,11.986575683333333,21.761155158333327,22.80791658333334,0.1264589787819411,0.28669421679034773,55.32513609168339
2020-02-13 14:21:00-08:00,23.333,21.11,21.174658949999998,12.777778,35.0,21.154203124999995,21.076998200000002,184.21848476666673,166.787164675,11.396332683333332,11.98927773333333,21.72842917500001,22.76840254166667,0.1264589787819411,0.28669421679034773,55.32513609168339
2020-02-13 14:22:00-08:00,23.333,21.11,21.17828375833334,12.777778,35.0,21.155097225000002,21.08315429166667,184.2932155499999,174.81918983333333,11.396190283333336,11.989736899999999,21.689178916666666,22.730727391666665,0.1264589787819411,0.28669421679034773,55.32513609168339
2020-02-13 14:23:00-08:00,23.333,21.11,21.154352624999998,12.777778,35.0,21.168776658333336,21.08167730833333,184.50146014166666,153.8395084583334,11.39590495833333,11.991354258333333,21.649829708333325,22.689619400000005,0.1264589787819411,0.28669421679034773,55.32513609168339
2020-02-13 14:24:00-08:00,23.333,21.11,21.16018158333333,12.777778,35.0,21.16125573333333,21.08148430833334,182.96176971666665,162.27221573333335,11.395707175000004,11.991085041666667,21.604701475,22.64096709166666,0.1264589787819411,0.28669421679034773,55.32513609168339
2020-02-13 14:25:00-08:00,23.333,21.11,21.15780385833333,12.777778,35.0,21.14887471666667,21.075791383333332,184.88335100833325,155.1904783916667,11.396478841666665,11.993670275,21.567750241666666,22.61049684166667,0.1264589787819411,0.28669421679034773,55.32513609168339
2020-02-13 14:26:00-08:00,23.333,21.11,21.162138825000007,12.777778,35.0,21.157616325,21.08555576666667,185.04802689999994,150.56193095,11.398127874999998,11.99623191666667,21.53309029166667,22.57912560833333,0.1264589787819411,0.28669421679034773,55.32513609168339
2020-02-13 14:27:00-08:00,23.333,21.11,21.14881723333333,12.777778,35.0,21.143091749999996,21.072235883333338,183.92965494999996,145.10905374166666,11.400594866666665,12.002075366666666,21.50933074166666,22.555991341666672,0.1264589787819411,0.28669421679034773,55.32513609168339
2020-02-13 14:28:00-08:00,23.333,21.11,21.159816016666657,12.777778,35.0,21.16372988333333,21.088598049999995,183.98944028333335,150.55570614166666,11.407370016666667,12.012612066666662,21.489555516666666,22.537265408333333,0.1264589787819411,0.28669421679034773,55.32513609168339
2020-02-13 14:29:00-08:00,23.333,21.11,21.165355958333333,12.777778,35.0,21.13543016666666,21.082901083333333,182.77339015833337,154.1729247666667,11.413876374999997,12.021154458333331,21.467465391666664,22.51800769166667,0.1289752789736816,0.2831614793223364,55.332413806073795
2020-02-13 14:30:00-08:00,23.333,21.11,21.156389150000006,12.777778,35.0,21.141494716666664,21.07733881666667,183.17040023333342,142.22217365,11.417684699999997,12.025915183333334,21.440742758333325,22.49510743333334,0.1289752789736816,0.2831614793223364,55.332413806073795
2020-02-13 14:31:00-08:00,23.333,21.11,21.134482508333328,12.777778,35.0,21.156371200000002,21.093602858333334,184.91014814166664,153.36888398333335,11.421715641666664,12.029372599999999,21.41761835833334,22.470967141666666,0.1289752789736816,0.2831614793223364,55.332413806073795
