time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-13 14:32:00-08:00,23.333,21.11,21.168874441666677,12.777778,35.0,21.13700235833333,21.082834441666662,184.2845192583334,151.1989758583333,11.424699833333335,12.03143465,21.386528958333336,22.443051325000003,0.1289752789736816,0.2831614793223364,55.332413806073795
2020-02-13 14:33:00-08:00,23.333,21.11,21.155937366666663,12.777778,35.0,21.140506016666663,21.064101258333338,183.057235075,178.87685805833337,11.42759890833333,12.033407216666665,21.35180505,22.402454608333336,0.1289752789736816,0.2831614793223364,55.332413806073795
2020-02-13 14:34:00-08:00,23.333,21.11,21.154779650000005,12.777778,35.0,21.121435091666665,21.065623166666672,184.21252862499995,156.76624229166663,11.426855,12.033019800000003,21.304236425000003,22.354650133333333,0.1289752789736816,0.2831614793223364,55.332413806073795
2020-02-13 14:35:00-08:00,23.333,21.11,21.17438395,12.777778,35.0,21.137193575,21.072142325000005,184.94819727500004,141.22441098333334,11.429031799999999,12.037948275000002,21.268101491666666,22.325524783333332,0.1289752789736816,0.2831614793223364,55.332413806073795
2020-02-13 14:36:00-08:00,23.333,21.11,21.177825025,12.777778,35.0,21.145617541666663,21.067411591666666,183.64683443333323,166.482731625,11.434647508333333,12.046638474999998,21.249744491666664,22.30679744166667,0.1289752789736816,0.2831614793223364,55.332413806073795
2020-02-13 14:37:00-08:00,23.333,21.11,21.1694392,12.777778,35.0,21.127031116666664,21.052661625000002,183.60807399166666,170.93290703333332,11.437215766666665,12.048142841666662,21.220599841666672,22.27551619166667,0.1289752789736816,0.2831614793223364,55.332413806073795
2020-02-13 14:38:00-08:00,23.333,21.11,21.16765304166666,12.777778,35.0,21.133734566666664,21.06282526666667,184.2228270083333,159.46361323333332,11.43705535,12.045419716666666,21.17965524999999,22.237567808333328,0.1289752789736816,0.2831614793223364,55.332413806073795
2020-02-13 14:39:00-08:00,23.333,21.11,21.152428824999998,12.777778,35.0,21.12653525833333,21.07098410833334,185.11317145833334,162.85224624166668,11.436166841666667,12.042678099999996,21.140357424999994,22.199218916666663,0.1289752789736816,0.2831614793223364,55.332413806073795
2020-02-13 14:40:00-08:00,23.333,21.11,21.15184904166666,12.777778,35.0,21.121206658333335,21.06357824166666,184.36984603333335,158.3118755583333,11.435884591666666,12.042007716666664,21.105659233333338,22.17169576666667,0.1289752789736816,0.2831614793223364,55.332413806073795
2020-02-13 14:41:00-08:00,23.333,21.11,21.139161391666665,12.777778,35.0,21.123690791666665,21.05944165833333,183.95484227499998,160.6583299416667,11.438955375000004,12.043520458333335,21.07882303333333,22.144403941666663,0.1289752789736816,0.2831614793223364,55.332413806073795
2020-02-13 14:42:00-08:00,23.333,21.11,21.161939608333338,12.777778,35.0,21.113051608333326,21.048116258333334,183.15307910833334,172.45985374166668,11.439201291666667,12.04213835,21.038619916666665,22.102902625000002,0.1289752789736816,0.2831614793223364,55.332413806073795
2020-02-13 14:43:00-08:00,23.333,21.11,21.150128158333338,12.777778,35.0,21.102258716666665,21.04327065,183.66208228333332,165.441951675,11.43724094166667,12.039398799999999,20.996993716666665,22.061777108333338,0.1289752789736816,0.2831614793223364,55.332413806073795
2020-02-13 14:44:00-08:00,23.333,21.11,21.161098558333336,12.777778,35.0,21.112608316666662,21.063678408333324,184.73270719166666,153.9900120666666,11.436333800000003,12.040099875000001,20.962033875,22.031707391666675,0.13258836115943967,0.2885811527087963,55.32465097220155
2020-02-13 14:45:00-08:00,23.333,21.11,21.162829766666672,12.777778,35.0,21.1186943,21.057417424999997,184.70022836666672,149.8139343916667,11.438958816666663,12.046369733333334,20.93228244166667,22.008876624999996,0.13258836115943967,0.2885811527087963,55.32465097220155
2020-02-13 14:46:00-08:00,23.333,21.11,21.146301583333333,12.777778,35.0,21.11568315833333,21.064208024999996,184.64232774999994,161.47260359999999,11.439882724999997,12.050539200000001,20.904211616666664,21.982824341666667,0.13258836115943967,0.2885811527087963,55.32465097220155
2020-02-13 14:47:00-08:00,23.333,21.11,21.148311291666666,12.777778,35.0,21.110778408333328,21.052669958333333,183.01449965,150.91333280833337,11.439639316666668,12.049673450000002,20.876071075000002,21.955083275,0.13258836115943967,0.2885811527087963,55.32465097220155
2020-02-13 14:48:00-08:00,23.333,21.11,21.144127858333327,12.777778,35.0,21.10348352499999,21.048044683333327,183.7863217083333,161.20235684166667,11.444011125000001,12.054267733333337,20.853344341666666,21.93444714999999,0.13258836115943967,0.2885811527087963,55.32465097220155
2020-02-13 14:49:00-08:00,23.333,21.11,21.117199449999998,12.777778,35.0,21.12084703333334,21.053618133333337,183.33665846666673,171.1637052083333,11.449494083333336,12.060194641666666,20.825032783333334,21.909422749999997,0.13258836115943967,0.2885811527087963,55.32465097220155
2020-02-13 14:50:00-08:00,23.333,21.11,21.12229173333334,12.777778,35.0,21.087359425000002,21.051225141666656,184.04341303333328,164.83424344999997,11.451614149999996,12.061782524999996,20.797293500000006,21.88202645000001,0.13258836115943967,0.2885811527087963,55.32465097220155
2020-02-13 14:51:00-08:00,23.333,21.11,21.149943833333325,12.777778,35.0,21.097343016666663,21.06388880833333,183.46096119166663,159.33237053333332,11.452367391666666,12.059759000000003,20.76773120833332,21.853087166666665,0.13258836115943967,0.2885811527087963,55.32465097220155
2020-02-13 14:52:00-08:00,23.333,21.11,21.160159633333326,12.777778,35.0,21.094885275000003,21.051529891666664,183.91739718333332,147.90348802500006,11.454277708333333,12.060844908333333,20.740796616666664,21.82950836666667,0.13258836115943967,0.2885811527087963,55.32465097220155
2020-02-13 14:53:00-08:00,23.333,21.11,21.158073766666668,12.777778,35.0,21.08698465,21.049660191666664,183.95262949999994,165.82532995833327,11.4556634,12.061690525000005,20.70699849166667,21.80003419166666,0.13258836115943967,0.2885811527087963,55.32465097220155
2020-02-13 14:54:00-08:00,23.333,21.11,21.12457231666667,12.777778,35.0,21.079888383333333,21.056797691666663,184.09992765,165.33961162499997,11.457207858333328,12.063678683333332,20.680601941666673,21.773314091666666,0.13258836115943967,0.2885811527087963,55.32465097220155
2020-02-13 14:55:00-08:00,23.333,21.11,21.142973425,12.777778,35.0,21.084182466666665,21.045908775000008,184.09110934166668,160.39691476666664,11.45711585833333,12.063910358333326,20.648727174999998,21.74062488333333,0.13258836115943967,0.2885811527087963,55.32465097220155
2020-02-13 14:56:00-08:00,23.333,21.11,21.156292433333338,12.777778,35.0,21.101978275000008,21.060241083333338,184.18603556666667,154.62169601666668,11.457664533333332,12.066316533333332,20.613525008333337,21.69888569166667,0.13258836115943967,0.2885811527087963,55.32465097220155
2020-02-13 14:57:00-08:00,23.333,21.11,21.114505058333336,12.777778,35.0,21.094780583333332,21.057368325000002,183.64640475833332,152.84601719999998,11.45949493333333,12.068301841666665,20.579366225,21.665220700000006,0.13258836115943967,0.2885811527087963,55.32465097220155
2020-02-13 14:58:00-08:00,23.333,21.11,21.125951983333326,12.777778,35.0,21.095058341666668,21.04976084166667,183.27237266666663,165.6431616583333,11.462084800000001,12.07234513333333,20.539460825000006,21.62227191666667,0.13258836115943967,0.2885811527087963,55.32465097220155
2020-02-13 14:59:00-08:00,23.333,21.11,21.127950941666665,12.777778,35.0,21.070852216666662,21.046149375000006,185.36584671666665,147.8802094166667,11.462495091666666,12.07396279166667,20.507084816666666,21.58726239166667,0.13412919916106741,0.2903994906567365,55.396520795373355
2020-02-13 15:00:00-08:00,23.333,21.11,21.118985183333326,12.777778,35.0,21.075366425000006,21.050617291666665,184.82177834166666,142.74538225000003,11.461549950000002,12.07391263333333,20.477789041666668,21.561738366666663,0.13412919916106741,0.2903994906567365,55.396520795373355
2020-02-13 15:01:00-08:00,23.333,21.11,21.157158774999996,12.777778,35.0,21.08557605833333,21.047656566666664,184.6186615666667,144.14180637499996,11.46560685833333,12.071451883333332,20.43629171666667,21.552200533333338,0.13412919916106741,0.2903994906567365,55.396520795373355
2020-02-13 15:02:00-08:00,23.333,21.11,21.110638299999998,12.777778,35.0,21.07332815833333,21.050788166666674,184.26379434166665,154.10409710000002,11.46922939166667,12.086492524999999,20.441013250000005,21.533262058333328,0.13412919916106741,0.2903994906567365,55.396520795373355
2020-02-13 15:03:00-08:00,23.333,21.11,21.149855033333328,12.777778,35.0,21.081270775,21.049894416666667,184.04881510833332,147.949776975,11.474528941666671,12.092604275000003,20.422526708333333,21.519055625000004,0.13412919916106741,0.2903994906567365,55.396520795373355
2020-02-13 15:04:00-08:00,23.333,21.11,21.142854558333326,12.777778,35.0,21.080160225,21.04490377500001,185.01692087499993,158.06954194999997,11.479550874999992,12.097539066666668,20.393264566666666,21.487929200000004,0.13412919916106741,0.2903994906567365,55.396520795373355
2020-02-13 15:05:00-08:00,23.333,21.11,21.132121225000002,12.777778,35.0,21.07379224166667,21.04798203333333,184.82968340000005,151.5468603833334,11.484194683333335,12.10125520833333,20.365701133333335,21.460022674999998,0.13412919916106741,0.2903994906567365,55.396520795373355
2020-02-13 15:06:00-08:00,23.333,21.11,21.145015241666666,12.777778,35.0,21.06191373333333,21.05086345,183.83093312499997,159.83091625,11.488294224999999,12.106836091666667,20.348986308333338,21.44534725833333,0.13412919916106741,0.2903994906567365,55.396520795373355
2020-02-13 15:07:00-08:00,23.333,21.11,21.128134441666667,12.777778,35.0,21.078411308333333,21.05203343333333,185.32956451666664,153.6928387833333,11.489544050000001,12.109779749999996,20.327334149999995,21.424754516666667,0.13412919916106741,0.2903994906567365,55.396520795373355
2020-02-13 15:08:00-08:00,23.333,21.11,21.140353700000002,12.777778,35.0,21.056850691666664,21.037089983333335,184.4161128083333,149.85367573333332,11.491559991666668,12.114729358333333,20.307502358333338,21.404727333333334,0.13412919916106741,0.2903994906567365,55.396520795373355
2020-02-13 15:09:00-08:00,23.333,21.11,21.137613366666667,12.777778,35.0,21.06861764166667,21.033243325000008,184.70832009166662,159.39480815833335,11.495295391666668,12.120253216666667,20.289056366666667,21.383957308333343,0.13412919916106741,0.2903994906567365,55.396520795373355
2020-02-13 15:10:00-08:00,23.333,21.11,21.125247566666662,12.777778,35.0,21.06159575,21.0509702,183.76548818333328,163.79233014999997,11.495948408333337,12.123721616666664,20.271834574999996,21.361445133333334,0.13412919916106741,0.2903994906567365,55.396520795373355
2020-02-13 15:11:00-08:00,23.333,21.11,21.127259516666662,12.777778,35.0,21.057302675000003,21.046289641666664,184.01202866666662,156.40648951666668,11.497973233333337,12.127796800000004,20.251659975000006,21.337923108333335,0.13412919916106741,0.2903994906567365,55.396520795373355
2020-02-13 15:12:00-08:00,23.333,21.11,21.12917529166667,12.777778,35.0,21.064788600000004,21.037967291666668,184.2549747416667,153.95971854166666,11.498902433333335,12.127967149999998,20.22315959166666,21.305582849999993,0.13412919916106741,0.2903994906567365,55.396520795373355
2020-02-13 15:13:00-08:00,23.333,21.11,21.132923400000003,12.777778,35.0,21.054274483333334,21.046229708333335,184.80417544166673,148.8680206583334,11.500750066666667,12.12989111666667,20.198171525000003,21.281787508333327,0.13412919916106741,0.2903994906567365,55.396520795373355
2020-02-13 15:14:00-08:00,23.333,21.11,21.106451766666673,12.777778,35.0,21.07198589166666,21.049879249999996,184.08784902500003,167.58505316666668,11.505625524999996,12.134067016666672,20.16871329166667,21.25429135,0.13871413728078802,0.28919121165624956,55.4656861494926
2020-02-13 15:15:00-08:00,23.333,21.11,21.138070116666675,12.777778,35.0,21.046856775,21.04336423333334,183.49270947500005,167.8058511333333,11.508429683333334,12.133680400000001,20.137099625000005,21.226859408333336,0.13871413728078802,0.28919121165624956,55.4656861494926
2020-02-13 15:16:00-08:00,23.333,21.11,21.133498424999996,12.777778,35.0,21.045324408333332,21.029656808333336,183.76050054166666,161.17847264999997,11.509086374999999,12.132068600000002,20.10721750833334,21.19776394166667,0.13871413728078802,0.28919121165624956,55.4656861494926
2020-02-13 15:17:00-08:00,23.333,21.11,21.126249908333325,12.777778,35.0,21.057360708333327,21.050310183333337,184.06741058333327,154.25892376666664,11.505024233333334,12.123352558333336,20.069881733333332,21.159856799999993,0.13871413728078802,0.28919121165624956,55.4656861494926
2020-02-13 15:18:00-08:00,23.333,21.11,21.122169416666672,12.777778,35.0,21.043530066666662,21.03661749166667,183.55479807499998,150.90820402499997,11.503329908333333,12.120248133333332,20.033547800000004,21.127167475000007,0.13871413728078802,0.28919121165624956,55.4656861494926
2020-02-13 15:19:00-08:00,23.333,21.11,21.141747075000005,12.777778,35.0,21.032314324999994,21.03038937499999,184.9459500916667,147.0514749666667,11.503016866666668,12.11997411666667,19.991099866666662,21.089003008333336,0.13871413728078802,0.28919121165624956,55.4656861494926
2020-02-13 15:20:00-08:00,23.333,21.11,21.129047383333337,12.777778,35.0,21.028489299999993,21.019450116666665,184.89039154999995,144.76726015000003,11.503647858333334,12.12247654166667,19.957168783333323,21.057144225000002,0.13871413728078802,0.28919121165624956,55.4656861494926
2020-02-13 15:21:00-08:00,23.333,21.11,21.168165491666674,12.777778,35.0,21.041477258333334,21.00979783333333,183.1568928,156.583906025,11.504134741666665,12.122505641666665,19.928673975000002,21.02962235833333,0.13871413728078802,0.28919121165624956,55.4656861494926
2020-02-13 15:22:00-08:00,23.333,21.11,21.159918916666673,12.777778,35.0,21.03831905833333,21.01435488333333,183.80579217500005,162.7938353416667,11.504946608333334,12.12428415,19.90141629999999,20.998212975,0.13871413728078802,0.28919121165624956,55.4656861494926
2020-02-13 15:23:00-08:00,23.333,21.11,21.138811158333336,12.777778,35.0,21.035650499999992,21.029032008333335,185.33157114166667,153.55916927500002,11.506810175000002,12.127093299999997,19.869953008333333,20.963055083333334,0.13871413728078802,0.28919121165624956,55.4656861494926
2020-02-13 15:24:00-08:00,23.333,21.11,21.13533985833333,12.777778,35.0,21.035649008333344,21.02607344166666,183.64240060000003,152.5700029833333,11.511103016666668,12.131971425000001,19.838066841666663,20.931549933333333,0.13871413728078802,0.28919121165624956,55.4656861494926
2020-02-13 15:25:00-08:00,23.333,21.11,21.143876658333337,12.777778,35.0,21.035216,21.0241332,183.81534216666662,147.22684951666662,11.517443216666665,12.138915816666668,19.806670925000006,20.901550166666674,0.13871413728078802,0.28919121165624956,55.4656861494926
2020-02-13 15:26:00-08:00,23.333,21.11,21.148488033333333,12.777778,35.0,21.021596808333324,21.021646325000006,184.28434245000005,148.38025045,11.522665991666665,12.145683641666668,19.780462275000005,20.88114065,0.13871413728078802,0.28919121165624956,55.4656861494926
2020-02-13 15:27:00-08:00,23.333,21.11,21.123185775,12.777778,35.0,21.029196575,21.03130891666667,184.62140682499992,142.4140034416666,11.525022125000003,12.14943885833333,19.75540415833333,20.85723499166667,0.13871413728078802,0.28919121165624956,55.4656861494926
2020-02-13 15:28:00-08:00,23.333,21.11,21.156815475,12.777778,35.0,21.025126725000003,21.018186583333332,185.32295805,147.86683222500002,11.523828408333328,12.150015733333335,19.73404541666667,20.835735166666662,0.13871413728078802,0.28919121165624956,55.4656861494926
2020-02-13 15:29:00-08:00,23.333,21.11,21.15455200833333,12.777778,35.0,21.032052275,21.017032308333327,183.49794642499992,157.45728433333332,11.522129416666667,12.153183975,19.713247641666666,20.812383491666665,0.1415778203392036,0.2958281157035571,55.40044208993165
2020-02-13 15:30:00-08:00,23.333,21.11,21.16251529166667,12.777778,35.0,21.010103749999995,21.016998708333343,184.08498775833328,160.4800391,11.524470399999995,12.157872075000002,19.697331274999996,20.795605733333332,0.1415778203392036,0.2958281157035571,55.40044208993165
2020-02-13 15:31:00-08:00,23.333,21.11,21.135849100000005,12.777778,35.0,21.031414941666664,21.02783635833334,184.52274808333328,147.09597344166662,11.525189016666664,12.156361024999992,19.67218803333333,20.769642141666672,0.1415778203392036,0.2958281157035571,55.40044208993165
2020-02-13 15:32:00-08:00,23.333,21.11,21.16195811666667,12.777778,35.0,21.02704461666666,21.032082291666658,184.47730528333335,146.49658570833336,11.527895883333338,12.159097791666671,19.65189994166667,20.751115933333335,0.1415778203392036,0.2958281157035571,55.40044208993165
2020-02-13 15:33:00-08:00,23.333,21.11,21.1685508,12.777778,35.0,21.01395155833334,21.012720466666664,183.7237364666667,150.19795644166666,11.532571866666666,12.166153583333335,19.637871708333325,20.73482385000001,0.1415778203392036,0.2958281157035571,55.40044208993165
2020-02-13 15:34:00-08:00,23.333,21.11,21.16307968333334,12.777778,35.0,21.036875424999987,21.033245308333335,184.58252103333336,158.26328064166665,11.5374389,12.171376975000003,19.62537264166666,20.721850900000003,0.1415778203392036,0.2958281157035571,55.40044208993165
2020-02-13 15:35:00-08:00,23.333,21.11,21.167153074999995,12.777778,35.0,21.013093825000002,21.01836585,184.60669322500001,148.37310616666667,11.539862141666667,12.174057941666666,19.601326158333322,20.69860915,0.1415778203392036,0.2958281157035571,55.40044208993165
2020-02-13 15:36:00-08:00,23.333,21.11,21.167457616666674,12.777778,35.0,21.007570916666673,21.026310591666668,185.28424431666664,139.92824085,11.540676916666664,12.176378058333333,19.577248124999997,20.677774716666665,0.1415778203392036,0.2958281157035571,55.40044208993165
2020-02-13 15:37:00-08:00,23.333,21.11,21.16948510833333,12.777778,35.0,21.00880204166666,21.010920674999987,183.61993024166665,158.463286175,11.54056600833333,12.175088749999999,19.545762816666674,20.644462074999996,0.1415778203392036,0.2958281157035571,55.40044208993165
2020-02-13 15:38:00-08:00,23.333,21.11,21.17004439166667,12.777778,35.0,20.999557191666668,21.01517683333333,184.1165752083334,145.73103141666672,11.538365041666664,12.1734739,19.515020749999998,20.617656324999995,0.1415778203392036,0.2958281157035571,55.40044208993165
2020-02-13 15:39:00-08:00,23.333,21.11,21.15397885,12.777778,35.0,21.000515683333337,21.0345066,184.12101210833345,160.60024247499996,11.538332116666668,12.172727491666665,19.492884141666668,20.594570824999998,0.1415778203392036,0.2958281157035571,55.40044208993165
2020-02-13 15:40:00-08:00,23.333,21.11,21.15124625833334,12.777778,35.0,21.00925906666667,21.02284090833333,183.01250280833335,169.47631784999993,11.536605349999999,12.169602125000003,19.465002758333334,20.56080534166666,0.1415778203392036,0.2958281157035571,55.40044208993165
2020-02-13 15:41:00-08:00,23.333,21.11,21.150601358333336,12.777778,35.0,21.000373108333335,21.018271149999993,184.80851222500002,158.3761744083333,11.536860375,12.169989925000003,19.43686055833333,20.532389358333337,0.1415778203392036,0.2958281157035571,55.40044208993165
2020-02-13 15:42:00-08:00,23.333,21.11,21.17301109166666,12.777778,35.0,21.003502016666655,21.014601649999996,184.60070087500006,148.794319825,11.539630350000001,12.17340678333333,19.416912125000007,20.5164456,0.1415778203392036,0.2958281157035571,55.40044208993165
2020-02-13 15:43:00-08:00,23.333,21.11,21.153384825,12.777778,35.0,20.976094033333343,21.0178793,184.25195497499996,150.093876025,11.544348816666664,12.179451066666667,19.397045674999998,20.49287126666667,0.1415778203392036,0.2958281157035571,55.40044208993165
2020-02-13 15:44:00-08:00,23.333,21.11,21.15669280833334,12.777778,35.0,20.995022616666667,21.032312550000007,182.61653986666673,169.82178810000002,11.546388133333334,12.182153849999999,19.376514199999995,20.46771081666667,0.13756721170910188,0.29515808856086395,55.31478694360329
2020-02-13 15:45:00-08:00,23.333,21.11,21.153674691666666,12.777778,35.0,21.001090008333332,21.012924258333335,184.5861977333333,149.9664468166667,11.546447666666666,12.182162450000002,19.354421525000003,20.445801525,0.13756721170910188,0.29515808856086395,55.31478694360329
2020-02-13 15:46:00-08:00,23.333,21.11,21.149935450000005,12.777778,35.0,20.983262275,21.017552508333324,183.97243783333337,144.85006458333334,11.549057199999998,12.186014208333335,19.332158825000004,20.425756766666662,0.13756721170910188,0.29515808856086395,55.31478694360329
2020-02-13 15:47:00-08:00,23.333,21.11,21.161956483333338,12.777778,35.0,20.981882691666666,21.021392549999995,183.75514352500008,144.50599559166665,11.553812216666666,12.191871516666668,19.301945524999997,20.39874325,0.13756721170910188,0.29515808856086395,55.31478694360329
2020-02-13 15:48:00-08:00,23.333,21.11,21.15327513333333,12.777778,35.0,20.983061341666666,21.01855821666667,184.1361719666667,152.34393252499999,11.557766124999999,12.19731008333334,19.282569475000003,20.37639608333334,0.13756721170910188,0.29515808856086395,55.31478694360329
2020-02-13 15:49:00-08:00,23.333,21.11,21.159642333333334,12.777778,35.0,20.98263953333333,21.02580955,184.18379353333336,153.40935000000005,11.55982584166667,12.199703591666665,19.262429566666665,20.353634799999995,0.13756721170910188,0.29515808856086395,55.31478694360329
2020-02-13 15:50:00-08:00,23.333,21.11,21.158697733333327,12.777778,35.0,20.976517741666672,21.022380333333324,183.51260550833334,151.36984402500002,11.557894600000003,12.193694599999999,19.232485933333336,20.32371090833333,0.13756721170910188,0.29515808856086395,55.31478694360329
2020-02-13 15:51:00-08:00,23.333,21.11,21.149508708333332,12.777778,35.0,20.96564224166666,21.016518666666666,184.31753971666663,153.28060856666664,11.553043025000001,12.185017333333333,19.201448449999997,20.296958733333323,0.13756721170910188,0.29515808856086395,55.31478694360329
2020-02-13 15:52:00-08:00,23.333,21.11,21.153687941666664,12.777778,35.0,20.979630649999997,21.020124374999998,183.825064875,164.25111019166664,11.548470458333329,12.180975141666666,19.17163051666667,20.26702276666667,0.13756721170910188,0.29515808856086395,55.31478694360329
2020-02-13 15:53:00-08:00,23.333,21.11,21.158604033333333,12.777778,35.0,20.976135933333335,21.02272605,183.76489474166664,155.46895366666666,11.545514566666665,12.17792266666667,19.142718499999997,20.239816408333336,0.13756721170910188,0.29515808856086395,55.31478694360329
2020-02-13 15:54:00-08:00,23.333,21.11,21.142490841666667,12.777778,35.0,20.966978625000003,21.011377649999993,184.1306719583334,159.71011377500002,11.543334224999999,12.1744974,19.118473649999995,20.217842908333335,0.13756721170910188,0.29515808856086395,55.31478694360329
2020-02-13 15:55:00-08:00,23.333,21.11,21.125483941666666,12.777778,35.0,20.96723473333334,21.003669583333338,184.17235886666674,172.63822940833333,11.543866574999997,12.175684600000002,19.09163290833333,20.186502141666665,0.13756721170910188,0.29515808856086395,55.31478694360329
2020-02-13 15:56:00-08:00,23.333,21.11,21.141848433333326,12.777778,35.0,20.971482675000004,21.010514141666665,183.66119981666662,169.37925979166675,11.543649950000004,12.174722424999997,19.061294883333332,20.157475091666665,0.13756721170910188,0.29515808856086395,55.31478694360329
2020-02-13 15:57:00-08:00,23.333,21.11,21.131793683333328,12.777778,35.0,20.980486533333345,21.01402843333333,183.33930434166672,168.51874781666672,11.543827133333334,12.174529049999997,19.034357883333335,20.128417183333333,0.13756721170910188,0.29515808856086395,55.31478694360329
2020-02-13 15:58:00-08:00,23.333,21.11,21.143115325000004,12.777778,35.0,20.967573433333328,21.004708791666676,183.96300162499998,167.56901825000003,11.542788591666664,12.171678533333331,19.007837591666668,20.098645441666665,0.13756721170910188,0.29515808856086395,55.31478694360329
2020-02-13 15:59:00-08:00,23.333,21.11,21.135016858333337,12.777778,35.0,20.97300230833333,21.00636148333333,184.350279875,155.21987154999997,11.540105866666666,12.16627683333334,18.976663425,20.07153995,0.13822686396654119,0.291222799619999,55.39170611247543
2020-02-13 16:00:00-08:00,23.333,21.11,21.137104324999996,12.777778,35.0,20.97024808333333,21.002542091666665,183.5039651416667,160.35079255833332,11.538446783333336,12.164289233333337,18.949210583333336,20.049745683333335,0.13822686396654119,0.291222799619999,55.39170611247543
2020-02-13 16:01:00-08:00,23.333,21.11,21.14796190833333,12.777778,35.0,20.974410725000002,21.004961766666668,184.69775630833337,161.76942469166667,11.53611088333333,12.158997541666674,18.925095525000007,20.025033799999996,0.13822686396654119,0.291222799619999,55.39170611247543
2020-02-13 16:02:00-08:00,23.333,21.11,21.1318788,12.777778,35.0,20.967004491666664,20.998971091666657,183.04373703333326,163.240335475,11.532813308333333,12.153998008333332,18.899913266666672,20.00131649166667,0.13822686396654119,0.291222799619999,55.39170611247543
2020-02-13 16:03:00-08:00,23.333,21.11,21.132943783333335,12.777778,35.0,20.957752083333336,21.01017455833334,184.4575223083334,155.48434323333336,11.53471326666667,12.156679758333336,18.882775191666667,19.983814691666662,0.13822686396654119,0.291222799619999,55.39170611247543
2020-02-13 16:04:00-08:00,23.333,21.11,21.13780471666666,12.777778,35.0,20.95751940833333,21.014682541666666,184.52325110833328,158.8890014083333,11.533362983333332,12.155721741666666,18.85817728333332,19.961266733333332,0.13822686396654119,0.291222799619999,55.39170611247543
2020-02-13 16:05:00-08:00,23.333,21.11,21.141562525,12.777778,35.0,20.965053275000006,21.002917900000003,183.75745587499998,160.2451087083333,11.535029233333331,12.158323283333335,18.838664991666672,19.94238060833334,0.13822686396654119,0.291222799619999,55.39170611247543
2020-02-13 16:06:00-08:00,23.333,21.11,21.1401153,12.777778,35.0,20.96340723333333,21.006854591666674,183.69297255833334,173.75842540833338,11.537376700000001,12.162161458333333,18.816255833333333,19.91876371666667,0.13822686396654119,0.291222799619999,55.39170611247543
2020-02-13 16:07:00-08:00,23.333,21.11,21.148211791666665,12.777778,35.0,20.948226991666665,21.000201183333342,183.92155033333336,171.62201587500005,11.535725016666662,12.158642716666671,18.78763586666666,19.88737378333334,0.13822686396654119,0.291222799619999,55.39170611247543
2020-02-13 16:08:00-08:00,23.333,21.11,21.149188608333336,12.777778,35.0,20.957883141666667,21.004954108333322,183.95531392499998,163.561146275,11.534442483333338,12.155950874999998,18.759664325,19.860778516666663,0.13822686396654119,0.291222799619999,55.39170611247543
2020-02-13 16:09:00-08:00,23.333,21.11,21.14700788333333,12.777778,35.0,20.954336816666668,20.999974749999996,183.23556621666663,163.9893334916666,11.534551416666666,12.156775758333335,18.73758841666666,19.8398,0.13822686396654119,0.291222799619999,55.39170611247543
2020-02-13 16:10:00-08:00,23.333,21.11,21.13413811666667,12.777778,35.0,20.969040433333326,21.012967558333333,183.469894525,150.32055995833335,11.532927524999996,12.155973741666664,18.715112850000004,19.812566908333338,0.13822686396654119,0.291222799619999,55.39170611247543
2020-02-13 16:11:00-08:00,23.333,21.11,21.16260639166667,12.777778,35.0,20.946287766666664,21.013513358333324,183.91619831666668,144.4338530333333,11.532190208333335,12.158065475,18.686377625,19.790073224999997,0.13822686396654119,0.291222799619999,55.39170611247543
2020-02-13 16:12:00-08:00,23.333,21.11,21.126424216666667,12.777778,35.0,20.950057558333338,20.992790875000004,184.17233473333334,156.915283825,11.536766725000005,12.164778524999997,18.667192941666666,19.7741574,0.13822686396654119,0.291222799619999,55.39170611247543
2020-02-13 16:13:00-08:00,23.333,21.11,21.135827224999996,12.777778,35.0,20.939253975000003,21.006388250000004,184.97206630833335,154.8607780416666,11.540126966666666,12.169252008333332,18.655205408333337,19.7635363,0.13822686396654119,0.291222799619999,55.39170611247543
2020-02-13 16:14:00-08:00,23.333,21.11,21.14432271666667,12.777778,35.0,20.943974891666677,20.993799166666665,183.90068969166668,149.60412864999995,11.541281850000006,12.170616641666667,18.637322741666665,19.741923633333336,0.1377239654038026,0.30104841249718933,55.40972978512321
2020-02-13 16:15:00-08:00,23.333,21.11,21.17250726666667,12.777778,35.0,20.956060816666668,20.982398691666667,184.16098711666666,148.62357433333335,11.541624724999998,12.17056549166667,18.609784941666664,19.712154049999995,0.1377239654038026,0.30104841249718933,55.40972978512321
2020-02-13 16:16:00-08:00,23.333,21.11,21.152580816666664,12.777778,35.0,20.938925958333332,20.99606230833332,184.223639275,148.60390490833336,11.540999800000003,12.170475566666665,18.57984268333333,19.680573175000003,0.1377239654038026,0.30104841249718933,55.40972978512321
2020-02-13 16:17:00-08:00,23.333,21.11,21.147770166666664,12.777778,35.0,20.94585394166666,20.987317691666664,184.43550374166665,153.22495830833336,11.542249774999998,12.172573891666666,18.55492744166667,19.65597797500001,0.1377239654038026,0.30104841249718933,55.40972978512321
2020-02-13 16:18:00-08:00,23.333,21.11,21.152573716666666,12.777778,35.0,20.93793883333333,20.983867799999995,184.36059349166663,159.00045079166662,11.542764600000002,12.170248966666668,18.53678216666667,19.640214091666667,0.1377239654038026,0.30104841249718933,55.40972978512321
2020-02-13 16:19:00-08:00,23.333,21.11,21.151993691666668,12.777778,35.0,20.940496341666666,20.981463924999996,184.66900750833327,151.53514440833334,11.539698441666669,12.167403358333331,18.516742175000008,19.617791475,0.1377239654038026,0.30104841249718933,55.40972978512321
2020-02-13 16:20:00-08:00,23.333,21.11,21.152134025000002,12.777778,35.0,20.936229608333335,20.996364708333328,183.78824844999994,155.2405380583333,11.537614524999997,12.164989933333334,18.491934416666666,19.590446458333343,0.1377239654038026,0.30104841249718933,55.40972978512321
2020-02-13 16:21:00-08:00,23.333,21.11,21.145820058333335,12.777778,35.0,20.94491845833333,20.987896083333332,183.97035221666673,158.11971577499997,11.538329091666672,12.164906891666663,18.463537933333335,19.55999193333333,0.1377239654038026,0.30104841249718933,55.40972978512321
2020-02-13 16:22:00-08:00,23.333,21.11,21.134810233333337,12.777778,35.0,20.93922055,20.988907999999995,184.39757677500003,153.58987834166666,11.540335975,12.166484641666667,18.441129124999996,19.53769854999999,0.1377239654038026,0.30104841249718933,55.40972978512321
2020-02-13 16:23:00-08:00,23.333,21.11,21.154547333333333,12.777778,35.0,20.943606083333325,20.985573416666668,185.12817808333332,145.4754684083333,11.542300766666665,12.167829366666668,18.419985825,19.516835558333344,0.1377239654038026,0.30104841249718933,55.40972978512321
2020-02-13 16:24:00-08:00,23.333,21.11,21.169475024999997,12.777778,35.0,20.941202500000006,20.972551758333328,184.34126105000004,141.95057794166667,11.543521875,12.167855783333332,18.394343874999993,19.487682275000004,0.1377239654038026,0.30104841249718933,55.40972978512321
2020-02-13 16:25:00-08:00,23.333,21.11,21.15284894999999,12.777778,35.0,20.945321658333324,20.984587916666666,185.1590119916667,153.87110644166668,11.54642085833333,12.170985225,18.35905148333334,19.450935949999998,0.1377239654038026,0.30104841249718933,55.40972978512321
2020-02-13 16:26:00-08:00,23.333,21.11,21.174268799999997,12.777778,35.0,20.94432463333334,20.989882166666664,184.20617718333335,156.40445694166667,11.54981601666667,12.175348366666665,18.33478860833333,19.4288183,0.1377239654038026,0.30104841249718933,55.40972978512321
2020-02-13 16:27:00-08:00,23.333,21.11,21.164523608333333,12.777778,35.0,20.932623108333335,20.970472408333332,184.4088978833333,155.09915815000002,11.552782741666668,12.180203008333336,18.31957686666666,19.411117133333324,0.1377239654038026,0.30104841249718933,55.40972978512321
2020-02-13 16:28:00-08:00,23.333,21.11,21.144888933333334,12.777778,35.0,20.924407725,20.969834583333327,184.074999025,158.0714621333333,11.555807225000002,12.181183758333331,18.299416074999993,19.389969858333334,0.1377239654038026,0.30104841249718933,55.40972978512321
2020-02-13 16:29:00-08:00,23.333,21.11,21.14372814166666,12.777778,35.0,20.94467840833333,20.997538275,184.7766170416667,156.55114032499998,11.556114633333333,12.18008148333334,18.278316641666667,19.369132274999995,0.1289753040426794,0.29826078757522206,55.36771328550679
2020-02-13 16:30:00-08:00,23.333,21.11,21.158467508333334,12.777778,35.0,20.923572700000005,20.978396591666662,183.09303425,156.72785950000008,11.555583566666662,12.181406183333335,18.261920125,19.34902368333334,0.1289753040426794,0.29826078757522206,55.36771328550679
2020-02-13 16:31:00-08:00,23.333,21.11,21.169493091666663,12.777778,35.0,20.92551649166666,20.97746625,184.04549864166665,168.647992525,11.558568966666666,12.1866131,18.254980925,19.328792408333335,0.1289753040426794,0.29826078757522206,55.36771328550679
2020-02-13 16:32:00-08:00,23.333,21.11,21.160857474999997,12.777778,35.0,20.917490608333324,20.96797655833334,184.23657824166668,159.63094965,11.56053940833333,12.190336575,18.243242141666666,19.312968450000003,0.1289753040426794,0.29826078757522206,55.36771328550679
2020-02-13 16:33:00-08:00,23.333,21.11,21.15427068333333,12.777778,35.0,20.911992333333334,20.969401750000007,184.8326175,152.75345894999995,11.56455125,12.195803066666663,18.22781892499999,19.299631833333326,0.1289753040426794,0.29826078757522206,55.36771328550679
2020-02-13 16:34:00-08:00,23.333,21.11,21.17330639166666,12.777778,35.0,20.927692550000003,20.96986460833334,183.22071559166662,166.54533796666664,11.567965950000007,12.197972108333335,18.211982766666665,19.280280433333328,0.1289753040426794,0.29826078757522206,55.36771328550679
2020-02-13 16:35:00-08:00,23.333,21.11,21.157120524999996,12.777778,35.0,20.92477843333334,20.975541808333332,184.13631615833327,155.71516960833335,11.568421975,12.1924077,18.17583024166667,19.244703949999998,0.1289753040426794,0.29826078757522206,55.36771328550679
2020-02-13 16:36:00-08:00,23.333,21.11,21.171819875000004,12.777778,35.0,20.90887604166667,20.95431139166668,184.61649658333334,159.87715324999996,11.567652749999999,12.189327724999997,18.149136358333337,19.21782131666666,0.1289753040426794,0.29826078757522206,55.36771328550679
2020-02-13 16:37:00-08:00,23.333,21.11,21.180660675,12.777778,35.0,20.93100569166667,20.97648758333333,184.8923837416666,156.63137429166665,11.567296724999999,12.18871460833333,18.127913083333336,19.1954387,0.1289753040426794,0.29826078757522206,55.36771328550679
2020-02-13 16:38:00-08:00,23.333,21.11,21.166382199999997,12.777778,35.0,20.917835133333337,20.977380158333332,183.524609175,166.05169405,11.564547666666668,12.186169275,18.103025266666666,19.166969625000004,0.1289753040426794,0.29826078757522206,55.36771328550679
2020-02-13 16:39:00-08:00,23.333,21.11,21.17801108333333,12.777778,35.0,20.919152216666664,20.974825341666666,183.17484764999992,169.2758145833333,11.559464975,12.179944308333331,18.076507650000003,19.137579099999996,0.1289753040426794,0.29826078757522206,55.36771328550679
2020-02-13 16:40:00-08:00,23.333,21.11,21.158754391666662,12.777778,35.0,20.913681774999997,20.97549885833333,184.46125768333332,167.1921308333334,11.554773249999995,12.176773741666665,18.053498550000008,19.109024674999993,0.1289753040426794,0.29826078757522206,55.36771328550679
2020-02-13 16:41:00-08:00,23.333,21.11,21.173018925,12.777778,35.0,20.924400333333327,20.972411808333334,185.65742272499995,153.9697754833333,11.549949083333333,12.17406705833333,18.026838641666664,19.078417775,0.1289753040426794,0.29826078757522206,55.36771328550679
2020-02-13 16:42:00-08:00,23.333,21.11,21.140221174999997,12.777778,35.0,20.908509733333332,20.95862624999999,184.33403511666666,161.8581081416666,11.549143141666669,12.174241225,17.996827508333332,19.051866908333334,0.1289753040426794,0.29826078757522206,55.36771328550679
2020-02-13 16:43:00-08:00,23.333,21.11,21.173552241666666,12.777778,35.0,20.924883133333342,20.98009658333334,183.57184787499995,151.38994113333334,11.552618908333333,12.177192875000005,17.972685883333327,19.031685716666665,0.1289753040426794,0.29826078757522206,55.36771328550679
2020-02-13 16:44:00-08:00,23.333,21.11,21.15728150833333,12.777778,35.0,20.916676400000007,20.973263499999995,183.34033430000002,166.8788136833333,11.554339566666664,12.178083825,17.953421783333333,19.021019041666662,0.12187852501435315,0.29774795324802283,55.28125542528618
2020-02-13 16:45:00-08:00,23.333,21.11,21.148813724999993,12.777778,35.0,20.90769200833333,20.98246,184.0051176166667,174.7455201583333,11.554386491666664,12.179665041666672,17.937400966666665,19.00175985833333,0.12187852501435315,0.29774795324802283,55.28125542528618
2020-02-13 16:46:00-08:00,23.333,21.11,21.146111766666664,12.777778,35.0,20.91278992500001,20.98005543333334,185.06349860000003,148.99793983333336,11.54958935,12.172153633333329,17.915280941666662,18.974818850000005,0.12187852501435315,0.29774795324802283,55.28125542528618
2020-02-13 16:47:00-08:00,23.333,21.11,21.13719119166667,12.777778,35.0,20.899105616666667,20.967835225000012,184.5313017166667,163.2080403416667,11.539793725,12.160607866666668,17.878121858333326,18.929559558333334,0.12187852501435315,0.29774795324802283,55.28125542528618
2020-02-13 16:48:00-08:00,23.333,21.11,21.13471231666667,12.777778,35.0,20.925403100000004,20.974286166666673,183.96997389166663,169.2352475083334,11.531840283333336,12.152167200000003,17.854845383333327,18.896153374999994,0.12187852501435315,0.29774795324802283,55.28125542528618
2020-02-13 16:49:00-08:00,23.333,21.11,21.133815808333335,12.777778,35.0,20.912663175000002,20.968326575,184.1828850583333,165.38345577499996,11.524205525000001,12.144660200000002,17.819290716666668,18.873069508333327,0.12187852501435315,0.29774795324802283,55.28125542528618
2020-02-13 16:50:00-08:00,23.333,21.11,21.145142158333343,12.777778,35.0,20.903391883333324,20.968001583333336,184.52386341666664,146.59948730833332,11.515567658333337,12.136899975,17.77509104166667,18.831424683333328,0.12187852501435315,0.29774795324802283,55.28125542528618
2020-02-13 16:51:00-08:00,23.333,21.11,21.14007840833333,12.777778,35.0,20.90467004166667,20.97232606666667,184.43106180833337,146.096816225,11.509625250000001,12.135072133333336,17.74365034166667,18.815818166666663,0.12187852501435315,0.29774795324802283,55.28125542528618
2020-02-13 16:52:00-08:00,23.333,21.11,21.14189545833333,12.777778,35.0,20.91171393333333,20.984653158333337,184.45556202500003,151.378605275,11.508952875,12.138247158333334,17.73691789166667,18.801404925000007,0.12187852501435315,0.29774795324802283,55.28125542528618
2020-02-13 16:53:00-08:00,23.333,21.11,21.132287241666667,12.777778,35.0,20.90071533333333,20.973384541666668,183.61934428333333,144.70213285833336,11.511547141666666,12.141728183333338,17.72413619166667,18.78816103333333,0.12187852501435315,0.29774795324802283,55.28125542528618
2020-02-13 16:54:00-08:00,23.333,21.11,21.132895816666657,12.777778,35.0,20.91153673333334,20.97473705,184.33630526666667,153.7423553,11.514537908333331,12.144301433333336,17.70991643333333,18.771294458333333,0.12187852501435315,0.29774795324802283,55.28125542528618
2020-02-13 16:55:00-08:00,23.333,21.11,21.128692591666667,12.777778,35.0,20.909929941666665,20.972312033333328,183.18841444999993,159.89157494166665,11.511710158333331,12.139958158333334,17.684658808333335,18.749937250000006,0.12187852501435315,0.29774795324802283,55.28125542528618
2020-02-13 16:56:00-08:00,23.333,21.11,21.126852091666656,12.777778,35.0,20.893443275,20.976887158333327,184.74722439999996,142.35296353333334,11.505420283333338,12.131335725000003,17.665059441666664,18.723752041666668,0.12187852501435315,0.29774795324802283,55.28125542528618
2020-02-13 16:57:00-08:00,23.333,21.11,21.108233633333338,12.777778,35.0,20.89682923333332,20.97725229166667,183.91272785833337,145.56011600833332,11.499667391666666,12.123466141666666,17.634740641666667,18.703411474999992,0.12187852501435315,0.29774795324802283,55.28125542528618
2020-02-13 16:58:00-08:00,23.333,21.11,21.13420513333333,12.777778,35.0,20.916063825000002,20.989961258333338,184.79785034166662,156.30807399166665,11.497668616666665,12.120838366666666,17.610376158333334,18.684337458333335,1588.0707021504784,0.2952035697156366,1643.2119769274163
2020-02-13 16:59:00-08:00,23.333,21.11,21.12166475,12.777778,35.0,20.90513818333334,20.977282925,184.42916912500002,153.46872817499994,11.490679941666667,12.11418098333333,17.587258449999993,18.657449791666668,1588.0707021504784,0.2952035697156366,1643.2119769274163
2020-02-13 17:00:00-08:00,23.333,21.11,21.13592126666667,12.777778,35.0,20.916581133333334,20.976239699999997,183.1880819916667,155.6358237166667,11.48606425,12.1101542,17.567558408333333,18.631447916666666,1588.0707021504784,0.2952035697156366,1643.2119769274163
2020-02-13 17:01:00-08:00,23.333,21.11,21.144659925,12.777778,35.0,20.890278208333328,20.965456874999997,183.93952459999997,158.687955375,11.482602900000002,12.107765575000004,17.54494738333334,18.61106500833334,1588.0707021504784,0.2952035697156366,1643.2119769274163
2020-02-13 17:02:00-08:00,23.333,21.11,21.11566730833333,12.777778,35.0,20.894404833333336,20.974824308333332,184.4252695,152.34807792500007,11.481235674999997,12.107319491666667,17.52969746666667,18.589178000000008,1588.0707021504784,0.2952035697156366,1643.2119769274163
2020-02-13 17:03:00-08:00,23.333,21.11,21.112652466666677,12.777778,35.0,20.88416754166667,20.97916096666666,184.49100109999992,153.15149596666666,11.477648066666669,12.104327008333332,17.506634941666665,18.56718040833334,1588.0707021504784,0.2952035697156366,1643.2119769274163
2020-02-13 17:04:00-08:00,23.333,21.11,21.108835658333337,12.777778,35.0,20.89246520833333,20.978516283333338,184.70489959999998,155.1462784833333,11.477905608333334,12.104785341666666,17.484792324999994,18.545983724999992,1588.0707021504784,0.2952035697156366,1643.2119769274163
2020-02-13 17:05:00-08:00,23.333,21.11,21.093771458333332,12.777778,35.0,20.889990500000007,20.982387341666666,183.505818075,159.88167701666669,11.476206224999999,12.103295049999998,17.464674366666664,18.52992051666667,1588.0707021504784,0.2952035697156366,1643.2119769274163
2020-02-13 17:06:00-08:00,23.333,21.11,21.100824766666662,12.777778,35.0,20.89515055833333,20.962372800000008,184.41779431666671,160.7073583916667,11.46948745,12.094062133333335,17.433160149999996,18.501187516666665,1588.0707021504784,0.2952035697156366,1643.2119769274163
2020-02-13 17:07:00-08:00,23.333,21.11,21.11066130833333,12.777778,35.0,20.883945158333333,20.9712623,185.04139038333332,162.94495863333336,11.462396649999999,12.083925108333336,17.409537699999998,18.55461255,1588.0707021504784,0.2952035697156366,1643.2119769274163
2020-02-13 17:08:00-08:00,23.333,21.11,21.099298858333338,12.777778,35.0,20.955277966666674,20.964212250000003,185.23291280833334,164.211248175,11.453938483333335,12.071378891666667,17.686406133333335,20.605583458333328,1588.0707021504784,0.2952035697156366,1643.2119769274163
2020-02-13 17:09:00-08:00,23.333,21.11,21.080596341666666,12.777778,35.0,21.27314206666666,20.97542346666667,183.46290686666663,159.29823428333333,11.446119458333332,12.06166045,27.273930124999993,22.3680359,1588.0707021504784,0.2952035697156366,1643.2119769274163
2020-02-13 17:10:00-08:00,23.333,21.11,21.07702745,12.777778,35.0,21.53598273333333,20.960177024999997,184.1846655333333,165.01148871666663,11.43777408333333,12.053780300000001,39.42943295833335,22.724020533333338,1588.0707021504784,0.2952035697156366,1643.2119769274163
2020-02-13 17:11:00-08:00,23.333,21.11,21.097437433333337,12.777778,35.0,22.521119,20.963427074999995,181.42722359166663,155.96863665000004,11.428534108333336,12.043696399999993,46.030474408333355,22.60092037500001,1588.0707021504784,0.2952035697156366,1643.2119769274163
2020-02-13 17:12:00-08:00,23.333,21.11,21.095743499999994,12.777778,35.0,24.266797958333335,20.96526359166667,174.6191334083333,158.02952718333327,11.418738841666665,12.033478608333333,49.05358901666666,27.82245131666666,1588.0707021504784,0.2952035697156366,1643.2119769274163
2020-02-13 17:13:00-08:00,23.333,21.11,21.08968088333334,12.777778,35.0,25.912799408333335,20.959857975,170.09669201666665,156.8424399583333,11.408762550000002,12.023803733333331,50.539289541666655,36.63837195,2186.6640868676604,0.2930734467236708,2241.904151402717
2020-02-13 17:14:00-08:00,23.333,21.11,21.09214906666666,12.777778,35.0,27.379628633333336,20.951658700000007,166.39897603333335,168.72086979999995,11.40130164166667,12.015389075000002,51.087585316666654,42.10457267500001,2186.6640868676604,0.2930734467236708,2241.904151402717
2020-02-13 17:15:00-08:00,23.333,21.11,21.094885050000002,12.777778,35.0,28.663119583333337,20.953740091666663,165.13540345,164.48679990833324,11.395389800000004,12.010250974999996,51.340205233333336,44.63379245,2186.6640868676604,0.2930734467236708,2241.904151402717
2020-02-13 17:16:00-08:00,23.333,21.11,21.082547925000004,12.777778,35.0,29.608033533333337,20.967671974999995,162.5236966416667,154.96768376666662,11.384153958333336,11.998393641666668,51.23772496666667,45.734107741666676,2186.6640868676604,0.2930734467236708,2241.904151402717
2020-02-13 17:17:00-08:00,23.333,21.11,21.087476000000002,12.777778,35.0,30.402424874999994,20.969773666666672,164.07305052499999,152.4374697166667,11.371465200000001,11.982514374999997,51.02849894166665,46.25351265000002,2186.6640868676604,0.2930734467236708,2241.904151402717
2020-02-13 17:18:00-08:00,23.333,21.11,21.08105701666667,12.777778,35.0,31.09473104166667,20.975221725000008,165.37844516666664,157.79846290000003,11.361899108333331,11.973509333333334,50.91394094166666,46.440108125,2186.6640868676604,0.2930734467236708,2241.904151402717
2020-02-13 17:19:00-08:00,23.333,21.11,21.071541616666654,12.777778,35.0,31.661431283333332,20.95982493333334,167.7499247583333,154.48130482499994,11.35783863333333,11.970507124999994,50.994990125,46.48019999166665,2186.6640868676604,0.2930734467236708,2241.904151402717
2020-02-13 17:20:00-08:00,23.333,21.11,21.069694533333333,12.777778,35.0,32.14857393333333,20.96237784166666,168.38874216666665,155.71082710000002,11.356528216666666,11.971709083333332,51.062509416666664,46.422461766666665,2186.6640868676604,0.2930734467236708,2241.904151402717
2020-02-13 17:21:00-08:00,23.333,21.11,21.069708591666668,12.777778,35.0,32.561146333333326,20.96321294166666,171.14669195833338,160.1589095,11.352434291666667,11.968616533333336,51.1397398,46.35575015,2186.6640868676604,0.2930734467236708,2241.904151402717
2020-02-13 17:22:00-08:00,23.333,21.11,21.074115383333332,12.777778,35.0,32.93406396666666,20.961400975000004,172.61663712499998,179.36103318333332,11.348611449999998,11.964996099999999,51.20692021666668,46.384381733333335,2186.6640868676604,0.2930734467236708,2241.904151402717
2020-02-13 17:23:00-08:00,23.333,21.11,21.06552063333333,12.777778,35.0,33.28872686666667,20.96783245,174.53054340833333,143.22026939999998,11.344482308333335,11.963365933333334,51.285419674999986,46.40395825000001,2186.6640868676604,0.2930734467236708,2241.904151402717
2020-02-13 17:24:00-08:00,23.333,21.11,21.080641124999996,12.777778,35.0,33.672649933333325,20.97420105,175.07423618333328,165.50754356666667,11.33376564166667,11.952953799999998,51.338256041666675,46.39554886666667,2186.6640868676604,0.2930734467236708,2241.904151402717
2020-02-13 17:25:00-08:00,23.333,21.11,21.06808742499999,12.777778,35.0,34.016170075000005,20.979166358333327,175.15034538333333,165.56068159999998,11.32164161666666,11.942413383333335,51.362920533333345,46.431125375,2186.6640868676604,0.2930734467236708,2241.904151402717
