time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-13 17:26:00-08:00,23.333,21.11,21.028395841666658,12.777778,35.0,34.35476403333334,20.996259858333325,173.1113681833334,164.54330033333338,11.315127791666669,11.935945458333334,51.41793442499999,46.536859674999995,2186.6640868676604,0.2930734467236708,2241.904151402717
2020-02-13 17:27:00-08:00,23.333,21.11,21.09523368333333,12.777778,35.0,34.65492670833333,20.988926358333337,175.19604021666672,156.37349363333337,11.310590600000003,11.933795816666667,51.509597416666665,46.625676341666654,2186.6640868676604,0.2930734467236708,2241.904151402717
2020-02-13 17:28:00-08:00,23.333,21.11,21.07227579166666,12.777778,35.0,34.92041869999999,20.98537335,178.06083667500005,154.35882491666658,11.306416708333334,11.931304883333329,51.57863077500001,46.694341875000006,1798.9198794602744,0.30377428209658885,1854.2391052642458
2020-02-13 17:29:00-08:00,23.333,21.11,21.077337524999997,12.777778,35.0,35.18784324166666,20.9907261,177.30021702499997,170.22411713333332,11.30248054166667,11.927799666666665,51.614440625,46.74532991666664,1798.9198794602744,0.30377428209658885,1854.2391052642458
2020-02-13 17:30:00-08:00,23.333,21.11,21.068875708333337,12.777778,35.0,35.427293183333326,21.005565183333335,177.7701436166667,160.21957275000005,11.295004933333335,11.917954275000003,51.63738110833331,46.77563554999999,1798.9198794602744,0.30377428209658885,1854.2391052642458
2020-02-13 17:31:00-08:00,23.333,21.11,21.079661724999994,12.777778,35.0,35.69157974166665,21.007348708333335,176.88889500833338,162.0911998833334,11.285247116666664,11.906696908333334,51.66791049999997,46.801803358333345,1798.9198794602744,0.30377428209658885,1854.2391052642458
2020-02-13 17:32:00-08:00,23.333,21.11,21.08357810833333,12.777778,35.0,35.911839008333345,21.008659966666666,178.33338121666662,166.0936716916666,11.278411533333337,11.901498358333335,51.720487083333325,46.87017566666668,1798.9198794602744,0.30377428209658885,1854.2391052642458
2020-02-13 17:33:00-08:00,23.333,21.11,21.08406455833333,12.777778,35.0,36.123089191666665,21.02963805,178.80848309999996,177.1812993166667,11.27058673333333,11.893800516666662,51.82037502500001,46.94096339166666,1798.9198794602744,0.30377428209658885,1854.2391052642458
2020-02-13 17:34:00-08:00,23.333,21.11,21.065331008333327,12.777778,35.0,36.30998999166666,21.016241649999998,177.08407505833327,174.01220060000003,11.262925858333336,11.88558996666667,51.79879930833333,46.96934325833332,1798.9198794602744,0.30377428209658885,1854.2391052642458
2020-02-13 17:35:00-08:00,23.333,21.11,21.076265824999993,12.777778,35.0,36.483315825,21.036499049999996,178.17818960000005,179.0788421083333,11.254456874999999,11.878428208333338,51.85073305000001,46.99929977499999,1798.9198794602744,0.30377428209658885,1854.2391052642458
2020-02-13 17:36:00-08:00,23.333,21.11,21.087059833333328,12.777778,35.0,36.709831075,21.040773625,180.72073305000004,182.60558164166665,11.247679441666667,11.872514475000004,51.918582458333326,47.04656643333332,1798.9198794602744,0.30377428209658885,1854.2391052642458
2020-02-13 17:37:00-08:00,23.333,21.11,21.104030466666654,12.777778,35.0,36.92883270833334,21.052761258333337,181.46584709999993,165.37669999166667,11.24099316666667,11.865009100000002,51.96932545833334,47.05735762499999,1798.9198794602744,0.30377428209658885,1854.2391052642458
2020-02-13 17:38:00-08:00,23.333,21.11,21.09512259166667,12.777778,35.0,37.11120573333334,21.053063925000004,180.86969682499998,171.70174865000004,11.235436358333336,11.860299616666664,52.003640950000005,47.03718823333334,1798.9198794602744,0.30377428209658885,1854.2391052642458
2020-02-13 17:39:00-08:00,23.333,21.11,21.07654875833333,12.777778,35.0,37.32176856666668,21.07314489166667,184.65035966666667,177.54379081666667,11.22869915,11.854299341666668,52.05115639166668,47.046751791666665,1798.9198794602744,0.30377428209658885,1854.2391052642458
2020-02-13 17:40:00-08:00,23.333,21.11,21.124938291666663,12.777778,35.0,37.54017796666667,21.066505749999997,189.9555738083333,174.05376473333328,11.220682533333333,11.845654599999996,52.07606464166668,47.05254838333334,1798.9198794602744,0.30377428209658885,1854.2391052642458
2020-02-13 17:41:00-08:00,23.333,21.11,21.095152699999993,12.777778,35.0,37.74521442499999,21.085622325000006,187.47455286666667,167.99261075000004,11.213883299999996,11.83797191666667,52.103116558333355,47.0527674,1798.9198794602744,0.30377428209658885,1854.2391052642458
2020-02-13 17:42:00-08:00,23.333,21.11,21.103107599999998,12.777778,35.0,37.95315331666667,21.086787424999997,187.5725875000001,180.54592235,11.207774875000005,11.833287983333332,52.19094127500002,47.01692755833333,1798.9198794602744,0.30377428209658885,1854.2391052642458
2020-02-13 17:43:00-08:00,23.333,21.11,21.089591624999994,12.777778,35.0,38.150740766666665,21.107738683333324,189.06055380833334,173.2158458333334,11.203169716666661,11.826799191666662,52.23314232500002,47.00705575000001,1798.9198794602744,0.30377428209658885,1854.2391052642458
2020-02-13 17:44:00-08:00,23.333,21.11,21.077272591666667,12.777778,35.0,38.31707514999999,21.125762166666664,188.63862076666675,168.39782760833336,11.200337641666664,11.826181941666663,52.272084366666654,47.008261833333336,1593.8832333297432,0.30695158580298065,1649.1853159127677
2020-02-13 17:45:00-08:00,23.333,21.11,21.108712991666664,12.777778,35.0,38.43562694999999,21.144233475000004,189.29272120833332,171.17144477499997,11.195239758333333,11.820303583333333,52.337477891666666,46.98879034166665,1593.8832333297432,0.30695158580298065,1649.1853159127677
2020-02-13 17:46:00-08:00,23.333,21.11,21.081753733333333,12.777778,35.0,38.58675915833335,21.149415933333334,189.31354744166674,157.80343919166663,11.18958296666667,11.815583458333334,52.343183425,46.94937808333335,1593.8832333297432,0.30695158580298065,1649.1853159127677
2020-02-13 17:47:00-08:00,23.333,21.11,21.12339403333333,12.777778,35.0,38.718741791666666,21.15249409166666,188.2815112666667,164.24757679166666,11.186109091666664,11.813588374999997,52.34839708333331,46.87851751666666,1593.8832333297432,0.30695158580298065,1649.1853159127677
2020-02-13 17:48:00-08:00,23.333,21.11,21.09848377500001,12.777778,35.0,38.85285100000001,21.168897649999995,188.53325987500003,181.6359291916666,11.180626716666666,11.806898025000004,52.38942702499999,46.78921948333334,1593.8832333297432,0.30695158580298065,1649.1853159127677
2020-02-13 17:49:00-08:00,23.333,21.11,21.091950008333338,12.777778,35.0,38.96444190833333,21.182164749999995,184.9934812416667,174.293793175,11.173526858333336,11.801026700000001,52.31699525833335,46.68944944166667,1593.8832333297432,0.30695158580298065,1649.1853159127677
2020-02-13 17:50:00-08:00,23.333,21.11,21.11030640833333,12.777778,35.0,39.08224176666666,21.19355105833334,185.99650650833334,178.43345455000005,11.164743208333334,11.794211141666667,52.207326791666674,46.56865997499998,1593.8832333297432,0.30695158580298065,1649.1853159127677
2020-02-13 17:51:00-08:00,23.333,21.11,21.1105736,12.777778,35.0,39.18234584166666,21.209892383333333,186.25200094166675,177.203004125,11.155255341666667,11.78303625,52.23600880833333,46.44308147500001,1593.8832333297432,0.30695158580298065,1649.1853159127677
2020-02-13 17:52:00-08:00,23.333,21.11,21.111730991666665,12.777778,35.0,39.24476103333333,21.22304295833333,185.44095530833332,158.38254788333336,11.145391266666667,11.773134491666667,52.26489730000002,46.262785925,1593.8832333297432,0.30695158580298065,1649.1853159127677
2020-02-13 17:53:00-08:00,23.333,21.11,21.095738766666667,12.777778,35.0,39.31831405,21.238990124999997,186.11746364166672,156.59070785833336,11.139771158333332,11.768140258333334,52.17071620833333,46.095231566666634,1593.8832333297432,0.30695158580298065,1649.1853159127677
2020-02-13 17:54:00-08:00,23.333,21.11,21.118728508333326,12.777778,35.0,39.40015612499998,21.25381155833333,187.02150957499993,160.71708159999997,11.137305674999995,11.766633283333332,52.25446306666668,45.92323935833334,1593.8832333297432,0.30695158580298065,1649.1853159127677
2020-02-13 17:55:00-08:00,23.333,21.11,21.09408380833333,12.777778,35.0,39.479349199999994,21.262396591666654,185.20022310000002,161.6321585833334,11.133815649999999,11.760596433333335,52.15258589166668,45.76398470833335,1593.8832333297432,0.30695158580298065,1649.1853159127677
2020-02-13 17:56:00-08:00,23.333,21.11,21.1081111,12.777778,35.0,39.54509062499999,21.255768808333325,190.94114978333326,161.97380852499995,11.130981308333334,11.757409075,52.22945474166667,45.64262783333333,1593.8832333297432,0.30695158580298065,1649.1853159127677
2020-02-13 17:57:00-08:00,23.333,21.11,21.12080395,12.777778,35.0,39.64651378333333,21.26627075833334,191.72054226666668,161.84444555000002,11.128020399999999,11.753984966666668,52.34587801666666,45.52784716666668,1593.8832333297432,0.30695158580298065,1649.1853159127677
2020-02-13 17:58:00-08:00,23.333,21.11,21.112478541666672,12.777778,35.0,39.734540358333334,21.29266899166667,191.08210904999999,155.41418176666667,11.124233825000003,11.749968483333335,52.368669766666656,45.46241842499999,1593.8832333297432,0.30695158580298065,1649.1853159127677
2020-02-13 17:59:00-08:00,23.333,21.11,21.118896216666666,12.777778,35.0,39.82116228333332,21.29039595,191.09374649166654,156.1726185583333,11.124124183333338,11.753426233333329,52.57003361666666,45.42756895833331,1624.0631400880673,0.30820159599007435,1679.2857487785016
2020-02-13 18:00:00-08:00,23.333,21.11,21.13248170833333,12.777778,35.0,39.918898949999985,21.31943531666667,190.59960260833336,150.1433071833334,11.120917316666665,11.751001525,52.61487775833335,45.420012058333334,1624.0631400880673,0.30820159599007435,1679.2857487785016
2020-02-13 18:01:00-08:00,23.333,21.11,21.126662700000004,12.777778,35.0,40.01100335833335,21.326931316666666,191.76372068333336,138.7413572083333,11.119340558333333,11.751323891666667,52.65097507500001,45.447319499999985,1624.0631400880673,0.30820159599007435,1679.2857487785016
2020-02-13 18:02:00-08:00,23.333,21.11,21.12701334166667,12.777778,35.0,40.147818791666666,21.336381075,189.37741082499994,157.83936055833334,11.115669675000003,11.75049364166667,52.67855800000002,45.458834566666674,1624.0631400880673,0.30820159599007435,1679.2857487785016
2020-02-13 18:03:00-08:00,23.333,21.11,21.110432666666668,12.777778,35.0,40.23274041666665,21.349800966666656,188.09088628333328,142.24186009999997,11.114912399999996,11.752024583333334,52.770908741666666,45.51911909166668,1624.0631400880673,0.30820159599007435,1679.2857487785016
2020-02-13 18:04:00-08:00,23.333,21.11,21.12984837499999,12.777778,35.0,40.35232299999999,21.36415158333334,189.4071643166666,154.17862108333338,11.115225008333333,11.752797300000001,52.828593933333345,45.58068904166666,1624.0631400880673,0.30820159599007435,1679.2857487785016
2020-02-13 18:05:00-08:00,23.333,21.11,21.11412343333334,12.777778,35.0,40.45512206666664,21.380552625000004,188.83959255833332,135.34329355833333,11.111466225,11.74872690833333,52.925748041666665,45.68650627500001,1624.0631400880673,0.30820159599007435,1679.2857487785016
2020-02-13 18:06:00-08:00,23.333,21.11,21.139797966666666,12.777778,35.0,40.55448330000001,21.38368050833333,188.24587671666663,155.47938340000002,11.108281883333335,11.745414750000002,53.04495727500001,45.7585379583333,1624.0631400880673,0.30820159599007435,1679.2857487785016
2020-02-13 18:07:00-08:00,23.333,21.11,21.108183525,12.777778,35.0,40.65182656666665,21.40968574166666,185.59768001666671,157.36136478333339,11.101705191666667,11.737904433333332,53.12981937500001,45.78959770000001,1624.0631400880673,0.30820159599007435,1679.2857487785016
2020-02-13 18:08:00-08:00,23.333,21.11,21.128475066666663,12.777778,35.0,40.72969430833334,21.41541814166666,187.017995075,138.70228105833334,11.097924308333335,11.735506483333332,53.08674764166666,45.83188260833333,1624.0631400880673,0.30820159599007435,1679.2857487785016
2020-02-13 18:09:00-08:00,23.333,21.11,21.11780368333333,12.777778,35.0,40.82908206666665,21.421958575,186.717390075,145.08908348333327,11.098829299999998,11.738259741666663,53.101696841666666,45.875643391666664,1624.0631400880673,0.30820159599007435,1679.2857487785016
2020-02-13 18:10:00-08:00,23.333,21.11,21.124701966666656,12.777778,35.0,40.89150689166668,21.42778668333334,186.77144604999998,134.07922464166668,11.099626766666665,11.741704458333329,53.091175316666664,45.88670135833332,1624.0631400880673,0.30820159599007435,1679.2857487785016
2020-02-13 18:11:00-08:00,23.333,21.11,21.10546814999999,12.777778,35.0,40.952614808333344,21.43604411666667,187.91800972500005,137.34159442499998,11.099955283333333,11.743423733333334,53.10071763333334,45.833493491666665,1624.0631400880673,0.30820159599007435,1679.2857487785016
2020-02-13 18:12:00-08:00,23.333,21.11,21.13814310833333,12.777778,35.0,41.013153033333325,21.454454841666667,186.07864901666667,134.69169431666666,11.097382308333334,11.741173675,53.151692433333324,45.763662850000024,1624.0631400880673,0.30820159599007435,1679.2857487785016
2020-02-13 18:13:00-08:00,23.333,21.11,21.14129048333333,12.777778,35.0,41.07437056666666,21.459576333333338,184.30158269999998,147.46332425000003,11.09333751666667,11.733953475000002,53.237761291666665,45.65604389166666,1624.0631400880673,0.30820159599007435,1679.2857487785016
2020-02-13 18:14:00-08:00,23.333,21.11,21.12898737500001,12.777778,35.0,41.130089225,21.472882083333335,183.58368136666667,153.21733579999997,11.084469699999998,11.720457058333334,53.154129041666664,45.527457883333355,473.80866320135925,0.311973733847692,528.5924740890957
2020-02-13 18:15:00-08:00,23.333,21.11,21.156318175000003,12.777778,35.0,41.200254224999995,21.477559724999992,182.9216691416667,152.74979885833335,11.077239641666667,11.711978758333332,53.21573359166665,45.485320758333344,473.80866320135925,0.311973733847692,528.5924740890957
2020-02-13 18:16:00-08:00,23.333,21.11,21.14736580833333,12.777778,35.0,41.29783054999999,21.49586209166667,181.10252375000002,151.70944134999993,11.07294194166667,11.707650983333334,53.24577860833333,45.55414197500001,473.80866320135925,0.311973733847692,528.5924740890957
2020-02-13 18:17:00-08:00,23.333,21.11,21.135712733333335,12.777778,35.0,41.37097685833334,21.503350025000014,180.5822677833334,145.62876229999995,11.063972675,11.694640891666669,53.157267425000015,45.303453383333334,473.80866320135925,0.311973733847692,528.5924740890957
2020-02-13 18:18:00-08:00,23.333,21.11,21.140527783333333,12.777778,35.0,41.17527459166667,21.51999985,184.13765478333337,112.70351860833338,11.05359033333334,11.679629266666664,52.92514759999998,45.04356599166668,473.80866320135925,0.311973733847692,528.5924740890957
2020-02-13 18:19:00-08:00,23.333,21.11,21.144604133333328,12.777778,35.0,40.969275491666664,21.51280625,182.00235535833338,155.60661143333328,11.040134525000003,11.664571791666667,52.811550225000005,45.33163341666669,473.80866320135925,0.311973733847692,528.5924740890957
2020-02-13 18:20:00-08:00,23.333,21.11,21.168240491666666,12.777778,35.0,40.897870083333345,21.521308616666666,182.30042938333338,149.2274047083333,11.031011541666661,11.656944416666665,52.37647334999997,44.93496786666667,473.80866320135925,0.311973733847692,528.5924740890957
2020-02-13 18:21:00-08:00,23.333,21.11,21.153294349999996,12.777778,35.0,40.549052683333336,21.538973266666673,184.28360399166664,158.10763730833332,11.026926425,11.652480258333334,52.04167214999999,44.694369366666656,473.80866320135925,0.311973733847692,528.5924740890957
2020-02-13 18:22:00-08:00,23.333,21.11,21.15162485833334,12.777778,35.0,39.96624521666667,21.535846033333332,186.94035147500006,153.64217018333332,11.022179491666662,11.649865858333333,51.684866025000005,44.52920304166668,473.80866320135925,0.311973733847692,528.5924740890957
2020-02-13 18:23:00-08:00,23.333,21.11,21.15467457500001,12.777778,35.0,39.268899008333314,21.548159766666664,188.37757420000008,164.78062669166664,11.021356016666667,11.651405416666673,51.46419184166667,44.393632700000005,473.80866320135925,0.311973733847692,528.5924740890957
2020-02-13 18:24:00-08:00,23.333,21.11,21.175853591666666,12.777778,35.0,38.601889683333326,21.563491833333334,188.85191999166676,161.73592909166666,11.019278191666668,11.650135133333333,51.15883029166667,44.24224179166667,473.80866320135925,0.311973733847692,528.5924740890957
2020-02-13 18:25:00-08:00,23.333,21.11,21.140863291666665,12.777778,35.0,37.88319068333332,21.572434916666666,189.9048513583333,174.21823982500007,11.015027533333333,11.64203690833333,50.94562089999999,44.08156036666665,473.80866320135925,0.311973733847692,528.5924740890957
2020-02-13 18:26:00-08:00,23.333,21.11,21.161891724999997,12.777778,35.0,37.134198600000005,21.587412233333335,190.3589806416667,160.53982795000002,11.007347766666662,11.6312548,50.741309550000004,43.888864225,473.80866320135925,0.311973733847692,528.5924740890957
2020-02-13 18:27:00-08:00,23.333,21.11,21.146239183333325,12.777778,35.0,36.41993886666668,21.592228758333327,191.5665806416666,153.6717568166667,11.000298216666668,11.622340058333334,50.45819199166666,43.71365301666666,473.80866320135925,0.311973733847692,528.5924740890957
2020-02-13 18:28:00-08:00,23.333,21.11,21.15792845,12.777778,35.0,35.72696981666666,21.57394503333334,190.34743105833334,147.45998545833336,10.991665783333334,11.612244574999998,50.279346633333326,43.534558225000005,473.80866320135925,0.311973733847692,528.5924740890957
2020-02-13 18:29:00-08:00,23.333,21.11,21.15549113333334,12.777778,35.0,35.07563010833333,21.598368775,190.5579956666667,155.30969924999997,10.986793608333333,11.608870783333332,50.01985504166669,43.36466481666667,-0.6313893166082682,0.3086673907020696,54.23885868520492
2020-02-13 18:30:00-08:00,23.333,21.11,21.163977649999993,12.777778,35.0,34.454043841666675,21.618612491666664,190.3270041666666,158.19146747499994,10.981969183333335,11.605163091666666,49.81260129999999,43.219755116666676,-0.6313893166082682,0.3086673907020696,54.23885868520492
2020-02-13 18:31:00-08:00,23.333,21.11,21.154243041666668,12.777778,35.0,33.86087311666666,21.620138941666667,189.75085972499997,161.71550685000003,10.97629153333333,11.599863608333335,49.587039700000005,43.04679204166667,-0.6313893166082682,0.3086673907020696,54.23885868520492
2020-02-13 18:32:00-08:00,23.333,21.11,21.160363433333337,12.777778,35.0,33.336905716666664,21.63153021666667,189.4349317166667,151.0821273666667,10.971001591666667,11.595764799999996,49.39269079166668,42.877309316666654,-0.6313893166082682,0.3086673907020696,54.23885868520492
2020-02-13 18:33:00-08:00,23.333,21.11,21.14106516666667,12.777778,35.0,32.85990819999999,21.64947484999999,189.6244767416668,156.94359272500006,10.966821699999997,11.592399008333336,49.17519850833333,42.692862458333316,-0.6313893166082682,0.3086673907020696,54.23885868520492
2020-02-13 18:34:00-08:00,23.333,21.11,21.170876433333333,12.777778,35.0,32.397734933333346,21.646660466666663,190.26519200833337,157.55081465,10.960655466666664,11.587232233333333,49.00487488333335,42.54902237500001,-0.6313893166082682,0.3086673907020696,54.23885868520492
2020-02-13 18:35:00-08:00,23.333,21.11,21.172306600000002,12.777778,35.0,31.960647124999998,21.649931691666666,190.14269400000003,164.20977880000004,10.954838691666664,11.579322549999997,48.79716055833332,42.39606921666666,-0.6313893166082682,0.3086673907020696,54.23885868520492
2020-02-13 18:36:00-08:00,23.333,21.11,21.159986050000004,12.777778,35.0,31.586688758333334,21.660244125000006,190.55102208333335,157.90347078333335,10.949425824999999,11.575280224999998,48.58786945833334,42.23053641666665,-0.6313893166082682,0.3086673907020696,54.23885868520492
2020-02-13 18:37:00-08:00,23.333,21.11,21.164126825000004,12.777778,35.0,31.211339308333336,21.653862008333345,190.77552443333335,160.35434423333334,10.943307758333335,11.568784650000003,48.33611475000001,42.05918370833333,-0.6313893166082682,0.3086673907020696,54.23885868520492
2020-02-13 18:38:00-08:00,23.333,21.11,21.149535016666672,12.777778,35.0,30.881256199999992,21.657283608333337,188.67005358333333,175.04238062500008,10.936764041666663,11.562699850000001,48.13240834166666,41.90173215833333,-0.6313893166082682,0.3086673907020696,54.23885868520492
2020-02-13 18:39:00-08:00,23.333,21.11,21.166038233333325,12.777778,35.0,30.553248258333326,21.667822658333325,189.99796611666665,173.67494680833343,10.930429100000001,11.557378358333327,47.91871962500001,41.73404995833333,-0.6313893166082682,0.3086673907020696,54.23885868520492
2020-02-13 18:40:00-08:00,23.333,21.11,21.162555199999993,12.777778,35.0,30.26032658333333,21.657370633333333,188.95522069999996,171.05520415,10.92622241666666,11.55435081666667,47.73650311666666,41.57461256666666,-0.6313893166082682,0.3086673907020696,54.23885868520492
2020-02-13 18:41:00-08:00,23.333,21.11,21.145495858333334,12.777778,35.0,29.958653374999994,21.650972949999996,188.73463568333335,159.61519041666668,10.922872924999998,11.551996233333334,47.50486339999999,41.458044183333335,-0.6313893166082682,0.3086673907020696,54.23885868520492
2020-02-13 18:42:00-08:00,23.333,21.11,21.16487265833333,12.777778,35.0,29.690938700000007,21.650117408333337,188.79132513333334,165.39887068333334,10.91858975833333,11.545853183333337,47.281424166666675,41.29303235833335,-0.6313893166082682,0.3086673907020696,54.23885868520492
2020-02-13 18:43:00-08:00,23.333,21.11,21.15671055,12.777778,35.0,29.45101525833334,21.659341233333336,189.34082985000006,159.72467194999993,10.914899941666665,11.541522775,47.089493666666655,41.17914271666666,-0.6313893166082682,0.3086673907020696,54.23885868520492
2020-02-13 18:44:00-08:00,23.333,21.11,21.132828008333334,12.777778,35.0,29.183356316666664,21.662475899999997,188.70366972500005,142.00300802499999,10.913981941666664,11.54421136666667,46.92439119166666,41.04135918333332,-0.5415085891051299,0.3133051409702692,54.78142320130959
2020-02-13 18:45:00-08:00,23.333,21.11,21.154634150000003,12.777778,35.0,28.942256808333333,21.646281866666662,188.84124464166663,155.0337572916666,10.915980508333336,11.55016245,46.75532365833332,40.92816353333334,-0.5415085891051299,0.3133051409702692,54.78142320130959
2020-02-13 18:46:00-08:00,23.333,21.11,21.156484333333346,12.777778,35.0,28.736086591666666,21.65633505,186.6234283583333,170.49459712499998,10.913701825000004,11.545735316666667,46.57341147500001,40.79185650000001,-0.5415085891051299,0.3133051409702692,54.78142320130959
2020-02-13 18:47:00-08:00,23.333,21.11,21.163772700000003,12.777778,35.0,28.530241366666665,21.658620683333332,187.85478649166672,163.96955685833333,10.90957295,11.540738483333335,46.372277599999975,40.64327101666665,-0.5415085891051299,0.3133051409702692,54.78142320130959
2020-02-13 18:48:00-08:00,23.333,21.11,21.157001874999995,12.777778,35.0,28.32076647500001,21.655548975000006,187.2389852916667,160.27709957500005,10.906473008333334,11.535769916666663,46.164668350000014,40.5046487,-0.5415085891051299,0.3133051409702692,54.78142320130959
2020-02-13 18:49:00-08:00,23.333,21.11,21.145176700000004,12.777778,35.0,28.133405216666656,21.654614050000003,187.82457351666665,161.66360566666663,10.899829541666666,11.525590566666667,45.959986166666674,40.351352291666664,-0.5415085891051299,0.3133051409702692,54.78142320130959
2020-02-13 18:50:00-08:00,23.333,21.11,21.15251335,12.777778,35.0,27.958241108333343,21.656909575,187.75470632500003,177.61434428333328,10.891926141666668,11.515832333333334,45.75114556666666,40.187020391666664,-0.5415085891051299,0.3133051409702692,54.78142320130959
2020-02-13 18:51:00-08:00,23.333,21.11,21.13826844166666,12.777778,35.0,27.794670824999994,21.647906633333328,187.34131938333334,148.94220255833335,10.888055833333334,11.514150699999997,45.57977041666666,40.055528325,-0.5415085891051299,0.3133051409702692,54.78142320130959
2020-02-13 18:52:00-08:00,23.333,21.11,21.150029641666663,12.777778,35.0,27.624075441666655,21.637182375,186.68378139999996,173.81629533333341,10.887477383333332,11.515589833333335,45.368937358333326,39.93989333333334,-0.5415085891051299,0.3133051409702692,54.78142320130959
2020-02-13 18:53:00-08:00,23.333,21.11,21.12701475833334,12.777778,35.0,27.440749449999995,21.641204524999996,186.5479262916667,166.76718790833334,10.882254683333333,11.508334591666669,45.137213800000005,39.824865300000006,-0.5415085891051299,0.3133051409702692,54.78142320130959
2020-02-13 18:54:00-08:00,23.333,21.11,21.115216750000002,12.777778,35.0,27.29047690000001,21.63053776666667,187.61003125833335,162.88538819999997,10.881382891666671,11.508118875,44.95725708333332,39.69926664166667,-0.5415085891051299,0.3133051409702692,54.78142320130959
2020-02-13 18:55:00-08:00,23.333,21.11,21.135600108333335,12.777778,35.0,27.135562749999984,21.649988166666667,186.74124095833335,159.56636131666662,10.877446850000004,11.503606066666666,44.802026533333326,39.59381650833334,-0.5415085891051299,0.3133051409702692,54.78142320130959
2020-02-13 18:56:00-08:00,23.333,21.11,21.148119383333338,12.777778,35.0,27.013408283333334,21.661868583333337,186.14877743333335,162.95111045833337,10.875170666666662,11.5009815,44.611428675000006,39.477947583333325,-0.5415085891051299,0.3133051409702692,54.78142320130959
2020-02-13 18:57:00-08:00,23.333,21.11,21.149612708333333,12.777778,35.0,26.844821333333332,21.64868996666667,185.9227339833333,158.76736289999994,10.87519164166667,11.504889108333334,44.44651944166667,39.360687616666674,-0.5415085891051299,0.3133051409702692,54.78142320130959
2020-02-13 18:58:00-08:00,23.333,21.11,21.130657525000007,12.777778,35.0,26.73528826666666,21.65539499166667,186.06808981666666,170.7604709083333,10.875219766666666,11.506173525,44.28964286666667,39.239642550000006,-0.5415085891051299,0.3133051409702692,54.78142320130959
2020-02-13 18:59:00-08:00,23.333,21.11,21.150185858333334,12.777778,35.0,26.607713375000007,21.650255058333325,186.03485954999996,151.46149865,10.872944608333333,11.50239885833333,44.11095476666666,39.11282738333334,-0.47481722524400605,0.31628772412973,54.892477021107965
2020-02-13 19:00:00-08:00,23.333,21.11,21.12625174166668,12.777778,35.0,26.494696016666662,21.654881366666665,187.13277909999994,150.70079119166664,10.871369466666662,11.502989624999998,43.954888249999996,39.03810610000002,-0.47481722524400605,0.31628772412973,54.892477021107965
2020-02-13 19:01:00-08:00,29.44,15.55,21.122372583333338,12.777778,35.0,26.356605624999997,21.660712866666664,187.42078070833335,158.27049889999998,10.872242191666666,11.506750666666665,43.767171916666676,38.89186839166668,-0.47481722524400605,0.31628772412973,54.892477021107965
2020-02-13 19:02:00-08:00,29.44,15.55,21.119801025000005,12.777778,35.0,26.24072705833333,21.635601716666667,189.39070353333335,158.01153840833337,10.872861983333332,11.51050200833333,43.56949384166668,38.76382320000001,-0.47481722524400605,0.31628772412973,54.892477021107965
2020-02-13 19:03:00-08:00,29.44,15.55,21.15077955833333,12.777778,35.0,26.12412328333333,21.63795483333333,187.70920927499998,154.08231615833333,10.874550191666664,11.514355633333338,43.420143800000005,38.64687070833335,-0.47481722524400605,0.31628772412973,54.892477021107965
2020-02-13 19:04:00-08:00,29.44,15.55,21.120301275,12.777778,35.0,26.022102299999993,21.6448224,188.34912995833335,168.3631287916667,10.875341641666669,11.515981075000001,43.27843746666667,38.557658249999996,-0.47481722524400605,0.31628772412973,54.892477021107965
2020-02-13 19:05:00-08:00,29.44,15.55,21.130979266666664,12.777778,35.0,25.910909100000005,21.64926666666667,187.25408600000006,172.2172128166667,10.874750999999998,11.514885299999998,43.100919300000015,38.43761584166667,-0.47481722524400605,0.31628772412973,54.892477021107965
2020-02-13 19:06:00-08:00,29.44,15.55,21.108968525,12.777778,35.0,25.829712508333333,21.648167575,186.80636680833328,171.52058780833335,10.870984541666672,11.507724291666666,42.90778556666668,38.310948441666646,-0.47481722524400605,0.31628772412973,54.892477021107965
2020-02-13 19:07:00-08:00,29.44,15.55,21.08915536666667,12.777778,35.0,25.69812415,21.630586208333334,187.5778872416667,170.33860966666668,10.864931633333333,11.499101200000002,42.71096479166665,38.18232242500001,-0.47481722524400605,0.31628772412973,54.892477021107965
2020-02-13 19:08:00-08:00,29.44,15.55,21.124254091666664,12.777778,35.0,25.634723266666676,21.635539475000005,187.478168175,176.28030214999995,10.861061491666671,11.494760925,42.53052525833334,38.05015687499999,-0.47481722524400605,0.31628772412973,54.892477021107965
2020-02-13 19:09:00-08:00,29.44,15.55,21.085742975,12.777778,35.0,25.512741500000004,21.641483616666665,187.25763499166663,175.45481247500004,10.857183374999996,11.490609233333332,42.358457166666646,37.97083194166667,-0.47481722524400605,0.31628772412973,54.892477021107965
2020-02-13 19:10:00-08:00,29.44,15.55,21.090008966666662,12.777778,35.0,25.42342884166667,21.640647883333326,186.88558514166667,170.33366856666672,10.854787341666666,11.487709983333335,42.19434244166665,37.84553201666667,-0.47481722524400605,0.31628772412973,54.892477021107965
2020-02-13 19:11:00-08:00,29.44,15.55,21.115557116666665,12.777778,35.0,25.336169374999997,21.62661455833334,187.18267227500002,174.36129413333325,10.853687941666665,11.488430549999999,42.021370958333335,37.723918875,-0.47481722524400605,0.31628772412973,54.892477021107965
2020-02-13 19:12:00-08:00,29.44,15.55,21.0921818,12.777778,35.0,25.252158675000008,21.624132475000003,186.61559455833324,170.5477429666667,10.85772465,11.49343555833333,41.86382796666667,37.6012584,-0.47481722524400605,0.31628772412973,54.892477021107965
2020-02-13 19:13:00-08:00,29.44,15.55,21.089829558333335,12.777778,35.0,25.166622600000004,21.615765633333332,186.6759200416667,162.82534856666672,10.86053095,11.495323166666669,41.725081799999984,37.540872625,-0.47481722524400605,0.31628772412973,54.892477021107965
2020-02-13 19:14:00-08:00,29.44,15.55,21.064872416666674,12.777778,35.0,25.098299408333325,21.625501941666663,185.94784565000003,163.82232540833326,10.862295933333332,11.498719849999997,41.582502825,37.47247933333333,-0.39719180976030116,0.31331201482969046,54.983935217291624
2020-02-13 19:15:00-08:00,29.44,15.55,21.086592391666667,12.777778,35.0,24.999042466666666,21.604558466666667,186.9280903333334,171.26220915000002,10.861239291666665,11.498249575,41.415077624999995,37.37747548333334,-0.39719180976030116,0.31331201482969046,54.983935217291624
2020-02-13 19:16:00-08:00,29.44,15.55,21.0945664,12.777778,35.0,24.926510799999992,21.598422308333333,187.15568837499993,177.32768481666668,10.857804725000001,11.494968875000001,41.212586925,37.24630940000001,-0.39719180976030116,0.31331201482969046,54.983935217291624
2020-02-13 19:17:00-08:00,29.44,15.55,21.100812341666664,12.777778,35.0,24.847994416666673,21.593138266666664,187.11312264166665,177.67769809166668,10.848071891666669,11.479443708333333,40.95449102499999,37.062209875,-0.39719180976030116,0.31331201482969046,54.983935217291624
2020-02-13 19:18:00-08:00,29.44,15.55,21.070695874999995,12.777778,35.0,24.772381408333327,21.57935364166667,186.32388671666666,167.62621472500004,10.840586516666667,11.471936016666666,40.75363442499998,36.93313258333334,-0.39719180976030116,0.31331201482969046,54.983935217291624
2020-02-13 19:19:00-08:00,29.44,15.55,21.07142846666666,12.777778,35.0,24.695717083333324,21.591810324999994,185.85298854166663,171.1620869,10.838549891666668,11.473746475,40.612759450000006,36.83237796666666,-0.39719180976030116,0.31331201482969046,54.983935217291624
2020-02-13 19:20:00-08:00,29.44,15.55,21.07032328333333,12.777778,35.0,24.643912866666668,21.593227524999996,185.8671029416667,175.620541025,10.836950475,11.471035233333335,40.477531833333316,36.754153675,-0.39719180976030116,0.31331201482969046,54.983935217291624
2020-02-13 19:21:00-08:00,29.44,15.55,21.064126908333332,12.777778,35.0,24.555860375,21.581263108333324,186.77643396666664,175.88449992500003,10.837655358333334,11.4714727,40.339374125,36.65680430833335,-0.39719180976030116,0.31331201482969046,54.983935217291624
2020-02-13 19:22:00-08:00,29.44,15.55,21.04862007500001,12.777778,35.0,24.509005025000004,21.56238734166667,186.80853562500002,168.6639639083333,10.836049408333336,11.467860041666667,40.19335425,36.56228584166668,-0.39719180976030116,0.31331201482969046,54.983935217291624
2020-02-13 19:23:00-08:00,29.44,15.55,21.054975491666664,12.777778,35.0,24.43294228333333,21.562248408333335,185.83962883333334,169.94890555,10.834839683333335,11.466168533333336,40.04963865,36.480540058333325,-0.39719180976030116,0.31331201482969046,54.983935217291624
2020-02-13 19:24:00-08:00,29.44,15.55,21.06140778333333,12.777778,35.0,24.383246574999998,21.55943118333334,186.36074722500004,170.91807847500004,10.834393833333333,11.466517691666665,39.882599591666654,36.37150033333333,-0.39719180976030116,0.31331201482969046,54.983935217291624
2020-02-13 19:25:00-08:00,29.44,15.55,21.04859987499999,12.777778,35.0,24.314090008333334,21.53736209166666,187.1834339666667,167.335173625,10.832504725000001,11.464103574999998,39.722846549999986,36.27983790833333,-0.39719180976030116,0.31331201482969046,54.983935217291624
2020-02-13 19:26:00-08:00,29.44,15.55,21.048195874999998,12.777778,35.0,24.258687583333348,21.55051445833333,186.09634883333337,174.50037329999998,10.830918441666665,11.460947291666663,39.56727608333333,36.15720874999999,-0.39719180976030116,0.31331201482969046,54.983935217291624
2020-02-13 19:27:00-08:00,29.44,15.55,21.027225149999996,12.777778,35.0,24.20127685,21.544407675000002,186.99990641666668,164.10440573333327,10.827263283333332,11.457477883333334,39.423080408333334,36.044384658333335,-0.39719180976030116,0.31331201482969046,54.983935217291624
2020-02-13 19:28:00-08:00,29.44,15.55,21.036894025,12.777778,35.0,24.159296666666663,21.537358099999995,186.18541408333337,170.77003618333327,10.825130483333332,11.454220283333335,39.292514641666656,35.946125983333324,-0.39719180976030116,0.31331201482969046,54.983935217291624
2020-02-13 19:29:00-08:00,29.44,15.55,21.022112483333338,12.777778,35.0,24.09251904166666,21.541264133333335,185.90532539166662,167.60896513333336,10.826301466666669,11.455307408333331,39.158784025,35.860316649999994,-0.3127908433462819,0.3111957802405289,54.92882300800536
2020-02-13 19:30:00-08:00,29.44,15.55,21.02956004166667,12.777778,35.0,24.050760300000004,21.524533441666666,186.3817137583333,159.86541989999998,10.824130950000004,11.452539400000004,38.985723858333344,35.742347699999996,-0.3127908433462819,0.3111957802405289,54.92882300800536
2020-02-13 19:31:00-08:00,29.44,15.55,21.033515625000003,12.777778,35.0,24.005436441666667,21.51998529999999,186.24796484999993,164.8340931916667,10.819930125000003,11.448637283333335,38.78859696666667,35.62203129166666,-0.3127908433462819,0.3111957802405289,54.92882300800536
2020-02-13 19:32:00-08:00,29.44,15.55,21.020725791666667,12.777778,35.0,23.944019625000003,21.51997561666667,186.55049512500003,170.0390396,10.815939033333335,11.441733475000003,38.59467384166666,35.50018631666668,-0.3127908433462819,0.3111957802405289,54.92882300800536
2020-02-13 19:33:00-08:00,29.44,15.55,21.01882938333333,12.777778,35.0,23.895581333333336,21.501703266666674,186.58089304166666,162.03316854166667,10.812543816666667,11.44126000833333,38.464310041666664,35.42301628333335,-0.3127908433462819,0.3111957802405289,54.92882300800536
2020-02-13 19:34:00-08:00,29.44,15.55,21.012315033333326,12.777778,35.0,23.847208358333333,21.500007108333328,186.98428460833338,168.72906849999995,10.811558216666672,11.44462374166667,38.34106519166667,35.337336875,-0.3127908433462819,0.3111957802405289,54.92882300800536
2020-02-13 19:35:00-08:00,29.44,15.55,21.011811516666665,12.777778,35.0,23.786233375,21.493925800000003,187.2957139583333,163.7986549416667,10.811511791666668,11.446269566666668,38.226359175000006,35.27056884166666,-0.3127908433462819,0.3111957802405289,54.92882300800536
2020-02-13 19:36:00-08:00,29.44,15.55,21.023816333333343,12.777778,35.0,23.751371250000002,21.48045596666666,187.12604407499995,163.88469965000002,10.809322358333327,11.446321833333336,38.103558891666665,35.19830402499999,-0.3127908433462819,0.3111957802405289,54.92882300800536
2020-02-13 19:37:00-08:00,29.44,15.55,21.017908258333332,12.777778,35.0,23.71092841666666,21.491229958333324,186.79287063333337,177.82442755833335,10.807693624999997,11.444591983333334,37.98335410833332,35.10978058333333,-0.3127908433462819,0.3111957802405289,54.92882300800536
2020-02-13 19:38:00-08:00,29.44,15.55,20.999388875,12.777778,35.0,23.64779535833334,21.47777259999999,186.63497286666657,162.51400248333331,10.806527258333336,11.440910324999994,37.838591616666655,34.99708724166667,-0.3127908433462819,0.3111957802405289,54.92882300800536
2020-02-13 19:39:00-08:00,29.44,15.55,21.021347125,12.777778,35.0,23.618280541666675,21.45991542500001,185.87747299999998,165.30782191666668,10.807245508333333,11.439855224999997,37.69222400833333,34.90038294166667,-0.3127908433462819,0.3111957802405289,54.92882300800536
2020-02-13 19:40:00-08:00,29.44,15.55,20.998733916666666,12.777778,35.0,23.573746999999994,21.47059658333333,186.807850775,174.42115184999992,10.80766363333333,11.440444233333334,37.57198702500001,34.816345866666666,-0.3127908433462819,0.3111957802405289,54.92882300800536
2020-02-13 19:41:00-08:00,29.44,15.55,20.97946014166667,12.777778,35.0,23.517217416666657,21.45418935833334,185.29811785833334,177.76425474999994,10.804707449999999,11.434693874999999,37.42948078333333,34.73382624166666,-0.3127908433462819,0.3111957802405289,54.92882300800536
2020-02-13 19:42:00-08:00,29.44,15.55,20.99304866666667,12.777778,35.0,23.49333416666666,21.459488858333337,186.82843191666663,160.47144194166665,10.803829008333334,11.43392135833334,37.29819976666668,34.669079716666666,-0.3127908433462819,0.3111957802405289,54.92882300800536
2020-02-13 19:43:00-08:00,29.44,15.55,21.001010791666662,12.777778,35.0,23.447283166666672,21.444353975000002,185.65439610833337,157.98424112499998,10.800134124999994,11.430402225,37.16849596666666,34.54688084166666,-0.3127908433462819,0.3111957802405289,54.92882300800536
2020-02-13 19:44:00-08:00,29.44,15.55,20.983443908333324,12.777778,35.0,23.40580503333334,21.435567758333328,186.31007178333343,159.23295126666665,10.795825925,11.424373958333335,36.977095375000005,34.423909874999985,-0.24529423990384275,0.3121404880334659,54.96144999201851
2020-02-13 19:45:00-08:00,29.44,15.55,20.978348458333336,12.777778,35.0,23.368520183333327,21.434312425000012,185.41057190833328,168.12588769999994,10.797165833333331,11.427612991666667,36.856497766666685,34.35479299166665,-0.24529423990384275,0.3121404880334659,54.96144999201851
2020-02-13 19:46:00-08:00,29.44,15.55,20.959966808333338,12.777778,35.0,23.32523914999999,21.417403658333335,185.73396353333334,160.88553461666663,10.799214225000002,11.43107125,36.74880911666665,34.30261205833333,-0.24529423990384275,0.3121404880334659,54.96144999201851
2020-02-13 19:47:00-08:00,29.44,15.55,20.950029099999995,12.777778,35.0,23.29534673333333,21.41622003333334,186.1768018666666,164.73813390000004,10.801245808333332,11.434457216666667,36.62110665833334,34.217394775,-0.24529423990384275,0.3121404880334659,54.96144999201851
2020-02-13 19:48:00-08:00,29.44,15.55,20.96410730000001,12.777778,35.0,23.259067791666677,21.428178058333337,186.61652121666663,164.42133565000003,10.800617191666667,11.434100625000001,36.46803107500001,34.10275073333334,-0.24529423990384275,0.3121404880334659,54.96144999201851
2020-02-13 19:49:00-08:00,29.44,15.55,20.95703505833333,12.777778,35.0,23.24088895833334,21.42117087500001,185.45583294166667,162.39027288333332,10.7988988,11.432128891666663,36.356011858333325,34.02795546666667,-0.24529423990384275,0.3121404880334659,54.96144999201851
2020-02-13 19:50:00-08:00,29.44,15.55,20.97054786666667,12.777778,35.0,23.18963891666666,21.393473108333342,186.75560602499996,166.41769547500002,10.798531633333335,11.431954208333336,36.263300533333336,33.97956568333334,-0.24529423990384275,0.3121404880334659,54.96144999201851
2020-02-13 19:51:00-08:00,29.44,15.55,20.953388699999998,12.777778,35.0,23.158431850000003,21.40501889166667,186.6456985583333,162.01128124166664,10.798104466666667,11.431038866666672,36.15855168333333,33.91223499166667,-0.24529423990384275,0.3121404880334659,54.96144999201851
2020-02-13 19:52:00-08:00,29.44,15.55,20.94778123333333,12.777778,35.0,23.10913019166667,21.396237091666666,186.76872387499995,164.06997157499998,10.797929308333334,11.43204190833333,36.03365470833332,33.82489781666667,-0.24529423990384275,0.3121404880334659,54.96144999201851
2020-02-13 19:53:00-08:00,29.44,15.55,20.92700709166667,12.777778,35.0,23.08742177499999,21.420439716666678,186.0442709666667,165.114727575,10.798136891666669,11.434261983333332,35.916935691666666,33.75059965,-0.24529423990384275,0.3121404880334659,54.96144999201851
2020-02-13 19:54:00-08:00,29.44,15.55,20.93193899166666,12.777778,35.0,23.040485966666665,21.390287033333337,184.90158439166663,160.56039202500003,10.79660035,11.434043625,35.78258070833333,33.69109999166667,-0.24529423990384275,0.3121404880334659,54.96144999201851
2020-02-13 19:55:00-08:00,29.44,15.55,20.920750349999995,12.777778,35.0,23.019083833333337,21.38748100833333,185.3480546333333,155.0119506833333,10.794033441666667,11.433083266666667,35.62130845,33.571976125000006,-0.24529423990384275,0.3121404880334659,54.96144999201851
2020-02-13 19:56:00-08:00,29.44,15.55,20.9129148,12.777778,35.0,22.97777719166667,21.371372791666662,185.0385633083334,163.35496341666664,10.791784408333335,11.430095391666667,35.47018153333333,33.456061766666664,-0.24529423990384275,0.3121404880334659,54.96144999201851
2020-02-13 19:57:00-08:00,29.44,15.55,20.904923908333327,12.777778,35.0,22.95943736666666,21.35838838333333,183.79490357499995,162.1487871916667,10.792439441666668,11.430322908333327,35.32301525000001,33.34976105,-0.24529423990384275,0.3121404880334659,54.96144999201851
2020-02-13 19:58:00-08:00,29.44,15.55,20.9184861,12.777778,35.0,22.92740153333333,21.373700091666667,185.5973011666667,161.52821080833334,10.791355349999996,11.429143075000002,35.199763425,33.2740899,-0.24529423990384275,0.3121404880334659,54.96144999201851
2020-02-13 19:59:00-08:00,29.44,15.55,20.91275296666667,12.777778,35.0,22.898461766666674,21.34471058333333,185.33959730833337,160.79675176666666,10.789623349999998,11.428346474999996,35.06920030833332,33.182459316666666,-0.18554729599296785,0.3127944197610726,55.00421895154588
2020-02-13 20:00:00-08:00,29.44,15.55,20.91937688333333,12.777778,35.0,22.883859866666658,21.35895316666666,185.4663948083333,174.64384070000006,10.790093974999998,11.427954066666665,34.96738295833333,33.12777599166667,-0.18554729599296785,0.3127944197610726,55.00421895154588
2020-02-13 20:01:00-08:00,29.44,15.55,20.911096108333346,12.777778,35.0,22.84708100833334,21.341577174999998,184.37766952499996,162.27788376666666,10.787573708333333,11.422727099999998,34.847710641666666,33.043648925,-0.18554729599296785,0.3127944197610726,55.00421895154588
2020-02-13 20:02:00-08:00,29.44,15.55,20.91008324166667,12.777778,35.0,22.82831734166667,21.350033266666667,185.31323511666668,170.37436080833336,10.784056799999997,11.416120108333336,34.719633475,32.934232849999994,-0.18554729599296785,0.3127944197610726,55.00421895154588
2020-02-13 20:03:00-08:00,29.44,15.55,20.90084605833333,12.777778,35.0,22.787724700000005,21.328393575000003,185.27739854166663,162.43818930833334,10.780534475,11.412761316666668,34.62009425833333,32.853925441666675,-0.18554729599296785,0.3127944197610726,55.00421895154588
2020-02-13 20:04:00-08:00,29.44,15.55,20.879382108333335,12.777778,35.0,22.745267433333343,21.33109663333334,184.45202283333336,164.83050189999992,10.779199725000002,11.41569653333333,34.51177966666666,32.7780245,-0.18554729599296785,0.3127944197610726,55.00421895154588
2020-02-13 20:05:00-08:00,29.44,15.55,20.89829561666667,12.777778,35.0,22.742957383333337,21.326583383333332,186.05003814166668,159.08368433333334,10.776604433333329,11.415439641666662,34.367427583333324,32.686980216666655,-0.18554729599296785,0.3127944197610726,55.00421895154588
2020-02-13 20:06:00-08:00,29.44,15.55,20.87337953333334,12.777778,35.0,22.713594108333336,21.316722158333334,184.72786271666666,162.56775395833338,10.77681321666667,11.417012183333329,34.256995425,32.632201766666675,-0.18554729599296785,0.3127944197610726,55.00421895154588
2020-02-13 20:07:00-08:00,29.44,15.55,20.880876008333335,12.777778,35.0,22.686350300000004,21.309142041666668,184.90317511666666,166.25087551666672,10.776218316666668,11.416409341666673,34.176277166666665,32.58265015833334,-0.18554729599296785,0.3127944197610726,55.00421895154588
2020-02-13 20:08:00-08:00,29.44,15.55,20.871474350000003,12.777778,35.0,22.654739858333336,21.302876841666663,184.22695821666673,164.91776020833333,10.776697608333333,11.415249366666664,34.07417923333334,32.49803071666667,-0.18554729599296785,0.3127944197610726,55.00421895154588
2020-02-13 20:09:00-08:00,29.44,15.55,20.86288426666668,12.777778,35.0,22.633902850000005,21.304902433333336,184.6489570666667,160.88555575833337,10.77857278333333,11.416587258333333,33.975591675,32.44524365833334,-0.18554729599296785,0.3127944197610726,55.00421895154588
2020-02-13 20:10:00-08:00,29.44,15.55,20.871614641666664,12.777778,35.0,22.62324286666667,21.286468625,184.71720169166665,158.30319457499996,10.778120166666668,11.418131608333336,33.867801808333326,32.380836849999994,-0.18554729599296785,0.3127944197610726,55.00421895154588
2020-02-13 20:11:00-08:00,29.44,15.55,20.844397033333333,12.777778,35.0,22.6019647,21.283085733333326,185.32215334166662,163.90174844999999,10.778829316666668,11.420303991666668,33.761538550000004,32.34011100000001,-0.18554729599296785,0.3127944197610726,55.00421895154588
2020-02-13 20:12:00-08:00,29.44,15.55,20.849235466666677,12.777778,35.0,22.563862350000008,21.29058074166667,184.6651037000001,160.99578237499998,10.778099033333337,11.421483691666673,33.66349701666666,32.283564025,-0.18554729599296785,0.3127944197610726,55.00421895154588
2020-02-13 20:13:00-08:00,29.44,15.55,20.843174083333334,12.777778,35.0,22.539691541666667,21.277445183333334,184.2514286166666,158.84792685,10.77925160833333,11.423079508333336,33.56671789999999,32.21818886666668,-0.18554729599296785,0.3127944197610726,55.00421895154588
2020-02-13 20:14:00-08:00,29.44,15.55,20.852429308333335,12.777778,35.0,22.510711733333327,21.281388875,185.781179625,161.07235195833334,10.780365916666664,11.426942124999995,33.472793633333325,32.15656035,-0.12129699809330768,0.3103199838575255,55.04050436520866
2020-02-13 20:15:00-08:00,29.44,15.55,20.86592431666666,12.777778,35.0,22.491442316666664,21.26894805,184.74607435833332,165.29273964166663,10.778933208333335,11.422889524999999,33.37702185000001,32.088972291666664,-0.12129699809330768,0.3103199838575255,55.04050436520866
2020-02-13 20:16:00-08:00,29.44,15.55,20.83712743333333,12.777778,35.0,22.481410399999998,21.252460558333336,184.51452145000005,151.58675267499999,10.7704214,11.406738133333338,33.242259466666674,31.96286207500001,-0.12129699809330768,0.3103199838575255,55.04050436520866
2020-02-13 20:17:00-08:00,29.44,15.55,20.831963358333336,12.777778,35.0,22.466183199999993,21.240508525,184.61885736666667,160.30703114166667,10.761252766666662,11.394036849999997,33.101324658333326,31.845790949999998,-0.12129699809330768,0.3103199838575255,55.04050436520866
2020-02-13 20:18:00-08:00,29.44,15.55,20.822411633333335,12.777778,35.0,22.438087308333333,21.24062581666666,184.71036075000004,165.340957375,10.757096999999998,11.3906378,32.984358175,31.742048066666666,-0.12129699809330768,0.3103199838575255,55.04050436520866
2020-02-13 20:19:00-08:00,29.44,15.55,20.82344576666667,12.777778,35.0,22.42160538333334,21.233037133333337,184.32187781666667,164.24822284999996,10.755425975000007,11.390348441666669,32.853993266666656,31.669129391666672,-0.12129699809330768,0.3103199838575255,55.04050436520866
