time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-13 23:15:00-08:00,29.44,15.55,20.153575825000004,12.777778,35.0,20.789863525000005,20.48341321666666,185.86570245,156.81594755,10.722577166666666,11.369122241666668,21.08227770833334,22.673702499999994,0.18791335814922722,0.31956206703166606,55.46099012240312
2020-02-13 23:16:00-08:00,29.44,15.55,20.156276491666677,12.777778,35.0,20.78665324166667,20.472339024999997,185.81424504166662,161.2063618916667,10.717400575000001,11.362060316666664,21.020108241666673,22.61467601666666,0.18791335814922722,0.31956206703166606,55.46099012240312
2020-02-13 23:17:00-08:00,29.44,15.55,20.17866902499999,12.777778,35.0,20.801662983333333,20.477253041666664,185.662339975,163.11358122499996,10.715944958333335,11.361752708333333,20.98606709166667,22.586284066666664,0.18791335814922722,0.31956206703166606,55.46099012240312
2020-02-13 23:18:00-08:00,29.44,15.55,20.169725408333324,12.777778,35.0,20.773791125,20.466727849999995,186.48730654999997,163.10768066666665,10.71574865,11.362893750000003,20.96032265,22.56461584166667,0.18791335814922722,0.31956206703166606,55.46099012240312
2020-02-13 23:19:00-08:00,29.44,15.55,20.160025383333334,12.777778,35.0,20.775496458333333,20.465710700000002,185.12134219166668,172.903286875,10.71444980833333,11.359803766666664,20.90667575,22.511147858333334,0.18791335814922722,0.31956206703166606,55.46099012240312
2020-02-13 23:20:00-08:00,29.44,15.55,20.127930033333335,12.777778,35.0,20.788260866666672,20.466640458333337,185.51551259999997,166.77444750833334,10.711423083333335,11.355102599999997,20.85130075833333,22.463365608333337,0.18791335814922722,0.31956206703166606,55.46099012240312
2020-02-13 23:21:00-08:00,29.44,15.55,20.14683958333334,12.777778,35.0,20.758661816666656,20.466457949999995,185.0031491,162.01470725,10.711204525,11.355096558333333,20.81763044166667,22.434987683333336,0.18791335814922722,0.31956206703166606,55.46099012240312
2020-02-13 23:22:00-08:00,29.44,15.55,20.141566699999995,12.777778,35.0,20.77198004166667,20.46621185,185.54495418333326,162.1407837333334,10.712874775,11.356959733333328,20.79211066666666,22.40793225833333,0.18791335814922722,0.31956206703166606,55.46099012240312
2020-02-13 23:23:00-08:00,29.44,15.55,20.14602785,12.777778,35.0,20.763620083333343,20.45599049999999,185.98740059999997,163.23813626666666,10.712517316666665,11.35747196666667,20.760789708333338,22.374131616666666,0.18791335814922722,0.31956206703166606,55.46099012240312
2020-02-13 23:24:00-08:00,29.44,15.55,20.155463066666663,12.777778,35.0,20.749442999999992,20.455408974999997,186.06689654999997,157.96647694999996,10.71264434166667,11.356649483333326,20.712296600000002,22.337042125,0.18791335814922722,0.31956206703166606,55.46099012240312
2020-02-13 23:25:00-08:00,29.44,15.55,20.155853583333336,12.777778,35.0,20.746816833333334,20.447018416666655,184.78929570000003,156.62370680833337,10.711365808333333,11.355089266666665,20.666625758333332,22.29373305,0.18791335814922722,0.31956206703166606,55.46099012240312
2020-02-13 23:26:00-08:00,29.44,15.55,20.11883948333333,12.777778,35.0,20.75443855,20.44695581666667,185.9980464833333,167.86550613333333,10.709540466666663,11.355325741666663,20.638082908333335,22.270316125000004,0.18791335814922722,0.31956206703166606,55.46099012240312
2020-02-13 23:27:00-08:00,29.44,15.55,20.13046325,12.777778,35.0,20.743752208333337,20.452058183333335,187.01443493333332,158.80795974166668,10.708816049999998,11.35616424166667,20.60640195833333,22.243714416666666,0.18791335814922722,0.31956206703166606,55.46099012240312
2020-02-13 23:28:00-08:00,29.44,15.55,20.11485949999999,12.777778,35.0,20.748201283333334,20.450792850000006,186.9469048583333,165.06055247500004,10.705917549999999,11.35521775833333,20.571000875,22.21013032499999,0.18791335814922722,0.31956206703166606,55.46099012240312
2020-02-13 23:29:00-08:00,29.44,15.55,20.119240350000002,12.777778,35.0,20.734786608333334,20.440450916666673,186.078994825,161.8501655583333,10.706488241666671,11.356165625,20.548250008333333,22.191068924999993,0.19652863202218332,0.32221086042816083,55.52094945133922
2020-02-13 23:30:00-08:00,29.44,15.55,20.105564083333327,12.777778,35.0,20.74296860833333,20.44029803333334,186.19985042500005,163.839977425,10.706395716666664,11.354882641666666,20.52073099166666,22.159046891666673,0.19652863202218332,0.32221086042816083,55.52094945133922
2020-02-13 23:31:00-08:00,29.44,15.55,20.111884683333333,12.777778,35.0,20.719830658333333,20.440321825000005,185.6242014416666,171.06582535833337,10.705450441666668,11.354987683333336,20.488561858333334,22.129383866666664,0.19652863202218332,0.32221086042816083,55.52094945133922
2020-02-13 23:32:00-08:00,29.44,15.55,20.092097908333333,12.777778,35.0,20.722174783333337,20.434438508333322,186.57706869166668,165.13242780833335,10.704992624999997,11.355451166666663,20.45917625833333,22.09871153333334,0.19652863202218332,0.32221086042816083,55.52094945133922
2020-02-13 23:33:00-08:00,29.44,15.55,20.12317255,12.777778,35.0,20.72502752499999,20.432754650000007,185.94552555,170.40364054166673,10.702644933333337,11.352276516666672,20.42303496666666,22.059733891666667,0.19652863202218332,0.32221086042816083,55.52094945133922
2020-02-13 23:34:00-08:00,29.44,15.55,20.10453526666667,12.777778,35.0,20.72286391666667,20.41669055833334,184.02613728333336,170.69304618333328,10.701087591666665,11.349768666666668,20.393516741666662,22.027596225000003,0.19652863202218332,0.32221086042816083,55.52094945133922
2020-02-13 23:35:00-08:00,29.44,15.55,20.108923241666663,12.777778,35.0,20.716077716666653,20.416472991666662,185.9122303916667,165.9229511416667,10.700509758333336,11.349823608333331,20.363450324999995,21.998541749999994,0.19652863202218332,0.32221086042816083,55.52094945133922
2020-02-13 23:36:00-08:00,29.44,15.55,20.115588575,12.777778,35.0,20.706147683333338,20.40673161666667,184.96240980833332,171.61721927500002,10.698087200000002,11.348181049999999,20.32204631666666,21.956161924999996,0.19652863202218332,0.32221086042816083,55.52094945133922
2020-02-13 23:37:00-08:00,29.44,15.55,20.084988133333336,12.777778,35.0,20.70084636666667,20.407166691666664,185.0045068166667,163.5115555666667,10.697432149999997,11.346078641666672,20.286122158333328,21.925390225,0.19652863202218332,0.32221086042816083,55.52094945133922
2020-02-13 23:38:00-08:00,29.44,15.55,20.087930908333337,12.777778,35.0,20.70026003333333,20.39932224166666,185.81987479999995,158.6601197666667,10.699262941666666,11.347119441666667,20.253346400000005,21.889502616666665,0.19652863202218332,0.32221086042816083,55.52094945133922
2020-02-13 23:39:00-08:00,29.44,15.55,20.084468666666673,12.777778,35.0,20.694575375,20.409040158333326,185.14762504166677,157.4595155416667,10.699763725000002,11.347605566666667,20.222219783333333,21.85218755,0.19652863202218332,0.32221086042816083,55.52094945133922
2020-02-13 23:40:00-08:00,29.44,15.55,20.086191483333334,12.777778,35.0,20.677632808333335,20.38785474166667,185.0946838583333,162.89939515833325,10.694925258333335,11.33935733333333,20.17567055833333,21.80705898333333,0.19652863202218332,0.32221086042816083,55.52094945133922
2020-02-13 23:41:00-08:00,29.44,15.55,20.071550891666675,12.777778,35.0,20.68868371666667,20.38870635833333,186.52037550833336,162.40861248333334,10.690575625,11.334338116666665,20.132719750000003,21.759071883333338,0.19652863202218332,0.32221086042816083,55.52094945133922
2020-02-13 23:42:00-08:00,29.44,15.55,20.0576975,12.777778,35.0,20.694901575000006,20.408869733333333,186.38708014166667,161.46738608333337,10.690528891666668,11.334426350000001,20.088883183333333,21.719235108333336,0.19652863202218332,0.32221086042816083,55.52094945133922
2020-02-13 23:43:00-08:00,29.44,15.55,20.089205149999994,12.777778,35.0,20.68462260833333,20.40649863333333,184.77595826666672,159.88788019999998,10.691653883333334,11.335463833333334,20.048270475,21.68327166666667,0.19652863202218332,0.32221086042816083,55.52094945133922
2020-02-13 23:44:00-08:00,29.44,15.55,20.074061275000005,12.777778,35.0,20.680955816666675,20.394009891666677,185.25544148333339,157.02171714166667,10.692017550000003,11.336629741666671,20.009312083333338,21.64828516666667,0.19728185720827682,0.3149833923444984,55.48599599121945
2020-02-13 23:45:00-08:00,29.44,15.55,20.077622999999992,12.777778,35.0,20.679998433333335,20.392383874999993,186.13573330833339,158.96004566666667,10.692255258333335,11.337836433333335,19.981987291666663,21.63028385833333,0.19728185720827682,0.3149833923444984,55.48599599121945
2020-02-13 23:46:00-08:00,29.44,15.55,20.08530891666667,12.777778,35.0,20.671164916666665,20.388528258333334,185.83409699999996,160.2379553416667,10.690425616666664,11.33692055,19.95029746666666,21.605103241666665,0.19728185720827682,0.3149833923444984,55.48599599121945
2020-02-13 23:47:00-08:00,29.44,15.55,20.060924449999998,12.777778,35.0,20.674138400000004,20.393711524999993,186.3228296166667,159.15694448333338,10.686847591666668,11.3356409,19.912671083333336,21.568407999999998,0.19728185720827682,0.3149833923444984,55.48599599121945
2020-02-13 23:48:00-08:00,29.44,15.55,20.072069508333335,12.777778,35.0,20.658036266666663,20.375342649999997,185.98724184166662,160.69659018333329,10.687817333333333,11.335497441666666,19.888175408333332,21.543623950000004,0.19728185720827682,0.3149833923444984,55.48599599121945
2020-02-13 23:49:00-08:00,29.44,15.55,20.060870374999997,12.777778,35.0,20.648839141666667,20.38326083333334,185.78906790833324,160.1369566583333,10.687555058333336,11.335408108333334,19.855957566666667,21.513268758333343,0.19728185720827682,0.3149833923444984,55.48599599121945
2020-02-13 23:50:00-08:00,29.44,15.55,20.069069300000002,12.777778,35.0,20.66301490833333,20.390064608333333,186.13220520000004,158.95758564166667,10.687166875,11.334120833333335,19.814748608333336,21.481521775,0.19728185720827682,0.3149833923444984,55.48599599121945
2020-02-13 23:51:00-08:00,29.44,15.55,20.06567163333334,12.777778,35.0,20.656802258333336,20.373994875000005,186.35951083333336,158.619751,10.685518200000002,11.332394383333337,19.77684885000001,21.44537654999999,0.19728185720827682,0.3149833923444984,55.48599599121945
2020-02-13 23:52:00-08:00,29.44,15.55,20.060965933333343,12.777778,35.0,20.657509191666666,20.38148790833333,184.45632027500002,161.17338486666665,10.679194258333332,11.324600450000002,19.726379916666666,21.392029483333328,0.19728185720827682,0.3149833923444984,55.48599599121945
2020-02-13 23:53:00-08:00,29.44,15.55,20.056225850000008,12.777778,35.0,20.632220024999995,20.366090974999995,185.32110356666666,163.1877735666667,10.670064475000002,11.309845108333333,19.66398345,21.34056660833334,0.19728185720827682,0.3149833923444984,55.48599599121945
2020-02-13 23:54:00-08:00,29.44,15.55,20.065089500000003,12.777778,35.0,20.63910051666667,20.368049008333333,186.17596567500001,163.86958325833334,10.664921150000001,11.303171225,19.625309133333342,21.305718224999996,0.19728185720827682,0.3149833923444984,55.48599599121945
2020-02-13 23:55:00-08:00,29.44,15.55,20.051948841666665,12.777778,35.0,20.646626975,20.36307138333334,186.26708020833337,161.9095615416667,10.663410441666665,11.303995308333333,19.59687200833333,21.27511950833333,0.19728185720827682,0.3149833923444984,55.48599599121945
2020-02-13 23:56:00-08:00,29.44,15.55,20.050478858333328,12.777778,35.0,20.621542358333336,20.33924280833334,185.84135285833335,163.92356795833342,10.661931408333329,11.304103725,19.55486934166667,21.23302576666667,0.19728185720827682,0.3149833923444984,55.48599599121945
2020-02-13 23:57:00-08:00,29.44,15.55,20.061682283333333,12.777778,35.0,20.619595150000006,20.332515991666664,185.58541089166664,155.84525035833335,10.66182071666666,11.30560599166667,19.521426766666664,21.20268411666667,0.19728185720827682,0.3149833923444984,55.48599599121945
2020-02-13 23:58:00-08:00,29.44,15.55,20.04362426666666,12.777778,35.0,20.623350366666667,20.33838691666667,186.34563149166658,158.71834006666666,10.659714133333335,11.304675766666666,19.480497633333332,21.162760550000005,0.19728185720827682,0.3149833923444984,55.48599599121945
2020-02-13 23:59:00-08:00,29.44,15.55,20.04618478333333,12.777778,35.0,20.618973391666675,20.348823575,186.1447090333333,158.34269080833337,10.659054591666665,11.302548183333329,19.434878016666673,21.126592683333325,0.19068661872715467,0.3190448331039141,55.63327058627552
2020-02-14 00:00:00-08:00,29.44,15.55,20.040744491666672,12.777778,35.0,20.62340755,20.35032445,185.77432660833338,153.3990782333333,10.659610400000002,11.303518966666667,19.403390924999997,21.095801316666662,0.19068661872715467,0.3190448331039141,55.63327058627552
2020-02-14 00:01:00-08:00,29.44,15.55,20.047606308333332,12.777778,35.0,20.60690385833334,20.34193586666667,185.31191605833337,158.29567401666662,10.657986183333337,11.30442485833333,19.374097133333333,21.0649463,0.19068661872715467,0.3190448331039141,55.63327058627552
2020-02-14 00:02:00-08:00,29.44,15.55,20.03883564166667,12.777778,35.0,20.613710541666663,20.344387749999996,185.21709008333335,155.9901008583334,10.657213641666669,11.306907358333335,19.361324108333335,21.04734548333333,0.19068661872715467,0.3190448331039141,55.63327058627552
2020-02-14 00:03:00-08:00,29.44,15.55,20.021483433333334,12.777778,35.0,20.60240218333333,20.334885441666664,186.01281006666665,162.3385965416667,10.654248058333335,11.305195658333332,19.336500558333334,21.01752249166666,0.19068661872715467,0.3190448331039141,55.63327058627552
2020-02-14 00:04:00-08:00,29.44,15.55,20.04788010833333,12.777778,35.0,20.592655233333332,20.316844324999998,185.48749798333336,159.30053050833337,10.653740825000003,11.305031283333333,19.307741466666666,20.99512169166667,0.19068661872715467,0.3190448331039141,55.63327058627552
2020-02-14 00:05:00-08:00,29.44,15.55,20.018095949999996,12.777778,35.0,20.586113383333334,20.32991205,186.03949345,162.4790615166667,10.653858783333332,11.305243224999998,19.287640808333332,20.977220124999995,0.19068661872715467,0.3190448331039141,55.63327058627552
2020-02-14 00:06:00-08:00,29.44,15.55,20.01684065,12.777778,35.0,20.597223774999993,20.315891275,185.66207691666665,162.72829550000006,10.649999233333338,11.300164641666665,19.25066967499999,20.93821748333333,0.19068661872715467,0.3190448331039141,55.63327058627552
2020-02-14 00:07:00-08:00,29.44,15.55,20.012388699999995,12.777778,35.0,20.586085683333334,20.320864866666664,185.30319667499995,162.50449751666667,10.646528341666672,11.297116883333327,19.213685250000008,20.896956491666675,0.19068661872715467,0.3190448331039141,55.63327058627552
2020-02-14 00:08:00-08:00,29.44,15.55,20.016993499999995,12.777778,35.0,20.57764064166667,20.318737333333335,184.99140641666665,157.24142056666673,10.644477816666669,11.296704000000002,19.176710483333338,20.858821791666678,0.19068661872715467,0.3190448331039141,55.63327058627552
2020-02-14 00:09:00-08:00,29.44,15.55,20.014082816666665,12.777778,35.0,20.582767199999996,20.31575778333332,185.55972933333325,161.60645429166664,10.643003774999995,11.295583333333335,19.135581525000006,20.823300358333345,0.19068661872715467,0.3190448331039141,55.63327058627552
2020-02-14 00:10:00-08:00,29.44,15.55,20.006737966666666,12.777778,35.0,20.589197308333333,20.312571158333334,185.79394659166667,174.09771587500003,10.640374258333333,11.290479650000002,19.099431033333342,20.780265125000003,0.19068661872715467,0.3190448331039141,55.63327058627552
2020-02-14 00:11:00-08:00,29.44,15.55,20.01926387499999,12.777778,35.0,20.57751636666667,20.300653108333336,185.30662370833335,166.26831640000006,10.63497884166667,11.282415383333332,19.04917745833334,20.724528691666666,0.19068661872715467,0.3190448331039141,55.63327058627552
2020-02-14 00:12:00-08:00,29.44,15.55,20.008405774999993,12.777778,35.0,20.566848358333328,20.295951741666666,186.1646033,158.55916710833336,10.629127749999999,11.2747054,18.99121624166668,20.665883875,0.19068661872715467,0.3190448331039141,55.63327058627552
2020-02-14 00:13:00-08:00,29.44,15.55,20.00204570833334,12.777778,35.0,20.557812466666675,20.304397791666677,186.2233563583333,156.76652362500002,10.626509925,11.272219050000002,18.956369049999996,20.629598791666663,0.19068661872715467,0.3190448331039141,55.63327058627552
2020-02-14 00:14:00-08:00,29.44,15.55,19.978511341666664,12.777778,35.0,20.55116359166668,20.309553899999994,186.08746109166665,156.99773014166666,10.624995566666664,11.272656816666666,18.928982000000005,20.60215353333334,0.1941862158818107,0.3229854958901929,55.401697416216464
2020-02-14 00:15:00-08:00,29.44,15.55,19.998694041666663,12.777778,35.0,20.56186501666667,20.29728819166667,186.14155845000005,160.10836044166663,10.625796308333332,11.276429525000001,18.906004716666665,20.59115194166668,0.1941862158818107,0.3229854958901929,55.401697416216464
2020-02-14 00:16:00-08:00,29.44,15.55,19.988031783333327,12.777778,35.0,20.548761883333334,20.28854079166667,186.48680227499992,162.55551204166665,10.626822874999997,11.277988041666667,18.888816674999998,20.569333625,0.1941862158818107,0.3229854958901929,55.401697416216464
2020-02-14 00:17:00-08:00,29.44,15.55,19.982802191666668,12.777778,35.0,20.545808033333326,20.274543241666667,185.43438590833333,163.65345748333337,10.62565898333333,11.280197633333335,18.864937316666666,20.546045458333335,0.1941862158818107,0.3229854958901929,55.401697416216464
2020-02-14 00:18:00-08:00,29.44,15.55,20.005305158333336,12.777778,35.0,20.54453891666667,20.277759758333335,185.5443129,159.10764965833334,10.622917449999996,11.278136666666663,18.831215441666664,20.514415233333334,0.1941862158818107,0.3229854958901929,55.401697416216464
2020-02-14 00:19:00-08:00,29.44,15.55,19.987619316666667,12.777778,35.0,20.555282466666668,20.284035225000007,185.55701653333333,160.58738307500008,10.619064074999995,11.273286766666669,18.795125883333334,20.470133616666665,0.1941862158818107,0.3229854958901929,55.401697416216464
2020-02-14 00:20:00-08:00,29.44,15.55,20.002747224999997,12.777778,35.0,20.538501658333328,20.271618933333325,185.724613425,159.18305733333335,10.6139197,11.267468808333337,18.750794691666677,20.42619639999999,0.1941862158818107,0.3229854958901929,55.401697416216464
2020-02-14 00:21:00-08:00,29.44,15.55,19.982665700000005,12.777778,35.0,20.539102816666666,20.275876458333336,185.10666918333337,160.90013254166666,10.611578958333334,11.264054574999996,18.715288908333335,20.391136383333336,0.1941862158818107,0.3229854958901929,55.401697416216464
2020-02-14 00:22:00-08:00,29.44,15.55,19.979613908333338,12.777778,35.0,20.53152823333334,20.278283349999995,185.08702990833336,160.89815165833335,10.614490758333334,11.267469491666667,18.695833708333332,20.37615883333333,0.1941862158818107,0.3229854958901929,55.401697416216464
2020-02-14 00:23:00-08:00,29.44,15.55,19.96835008333333,12.777778,35.0,20.536594125,20.273538691666666,185.10475405000005,164.84449278333335,10.614358424999997,11.265707783333337,18.67090014166667,20.352766450000004,0.1941862158818107,0.3229854958901929,55.401697416216464
2020-02-14 00:24:00-08:00,29.44,15.55,19.976786391666668,12.777778,35.0,20.527308025000007,20.27609350833333,184.6954856833333,161.3864712583333,10.609316233333335,11.25968379166667,18.620195175000003,20.298577325,0.1941862158818107,0.3229854958901929,55.401697416216464
2020-02-14 00:25:00-08:00,29.44,15.55,19.964921758333336,12.777778,35.0,20.531822975,20.262659950000003,185.9472707416667,159.86854446666666,10.607973075000002,11.2581211,18.582663500000002,20.263948333333328,0.1941862158818107,0.3229854958901929,55.401697416216464
2020-02-14 00:26:00-08:00,29.44,15.55,19.990408358333333,12.777778,35.0,20.517225208333333,20.246898408333326,185.49519635833335,165.50071162499998,10.609788091666662,11.259940866666666,18.563458275,20.252712991666673,0.1941862158818107,0.3229854958901929,55.401697416216464
2020-02-14 00:27:00-08:00,29.44,15.55,19.968094125,12.777778,35.0,20.501265141666668,20.25471765,185.39227495000006,165.714866575,10.611514966666666,11.2625691,18.546308174999993,20.23427891666666,0.1941862158818107,0.3229854958901929,55.401697416216464
2020-02-14 00:28:00-08:00,29.44,15.55,19.965757149999995,12.777778,35.0,20.525264316666664,20.256676116666664,185.77059849999995,170.1233411416666,10.612476291666665,11.261648375,18.528913008333333,20.210984433333337,0.1941862158818107,0.3229854958901929,55.401697416216464
2020-02-14 00:29:00-08:00,29.44,15.55,19.945074416666667,12.777778,35.0,20.514190983333336,20.250411900000003,185.82374586666668,160.8907235583333,10.610598258333338,11.25762108333333,18.502977950000005,20.180473966666668,0.18878942550351452,0.3141776235179742,55.539917092910386
2020-02-14 00:30:00-08:00,29.44,15.55,19.97166485000001,12.777778,35.0,20.50299270833333,20.245641283333335,186.08654809166669,166.32484705,10.606521274999997,11.251689425,18.453884175000002,20.13142690833333,0.18878942550351452,0.3141776235179742,55.539917092910386
2020-02-14 00:31:00-08:00,29.44,15.55,19.962892083333337,12.777778,35.0,20.512617108333345,20.245121858333334,185.64539799166667,167.02767870833318,10.603415916666666,11.247525583333331,18.420600350000004,20.0969546,0.18878942550351452,0.3141776235179742,55.539917092910386
2020-02-14 00:32:00-08:00,29.44,15.55,19.932978075,12.777778,35.0,20.493808683333327,20.25245285833333,185.36882734999992,169.67485890833333,10.600052575000003,11.24343240833333,18.396582816666662,20.06940059166667,0.18878942550351452,0.3141776235179742,55.539917092910386
2020-02-14 00:33:00-08:00,29.44,15.55,19.95650505,12.777778,35.0,20.502029166666663,20.239251075000002,185.1155437416667,166.60711834166662,10.598386291666667,11.241485841666666,18.373725783333335,20.04007672499999,0.18878942550351452,0.3141776235179742,55.539917092910386
2020-02-14 00:34:00-08:00,29.44,15.55,19.913834808333334,12.777778,35.0,20.49534045,20.23444548333333,185.90029132500004,180.42683396666663,10.595484108333336,11.234939725,18.348527275,20.01140904999999,0.18878942550351452,0.3141776235179742,55.539917092910386
2020-02-14 00:35:00-08:00,29.44,15.55,19.936674291666666,12.777778,35.0,20.495840299999998,20.219512125000005,185.0992016,178.74291111666662,10.589491933333331,11.225347574999999,18.312453225000002,19.980349175,0.18878942550351452,0.3141776235179742,55.539917092910386
2020-02-14 00:36:00-08:00,29.44,15.55,19.93204955833334,12.777778,35.0,20.472332291666664,20.21710271666667,185.06201904166662,183.18434078333334,10.585787958333334,11.217532850000001,18.276773958333326,19.943579375000002,0.18878942550351452,0.3141776235179742,55.539917092910386
2020-02-14 00:37:00-08:00,29.44,15.55,19.94019636666668,12.777778,35.0,20.474410266666666,20.229848325000003,185.56700832499993,172.9824054416667,10.582498708333334,11.212836624999996,18.238409575,19.910623266666665,0.18878942550351452,0.3141776235179742,55.539917092910386
2020-02-14 00:38:00-08:00,29.44,15.55,19.937991183333335,12.777778,35.0,20.473311524999996,20.216411333333333,185.1343812333333,179.03708324166666,10.579117091666667,11.208810408333335,18.207063241666667,19.88350723333333,0.18878942550351452,0.3141776235179742,55.539917092910386
2020-02-14 00:39:00-08:00,29.44,15.55,19.92713413333333,12.777778,35.0,20.484771749999997,20.2040237,185.93867325833332,169.24232573333333,10.575961716666663,11.205592999999999,18.179075625,19.860214283333338,0.18878942550351452,0.3141776235179742,55.539917092910386
2020-02-14 00:40:00-08:00,29.44,15.55,19.937406075,12.777778,35.0,20.47504457499999,20.210319833333333,185.33848419999998,176.95149017500003,10.572074016666669,11.201952783333335,18.14750289166666,19.832516591666664,0.18878942550351452,0.3141776235179742,55.539917092910386
2020-02-14 00:41:00-08:00,29.44,15.55,19.922796891666668,12.777778,35.0,20.47295583333334,20.2099689,185.18923213333335,171.7605077,10.567850350000004,11.197544291666668,18.10768139166667,19.798933133333325,0.18878942550351452,0.3141776235179742,55.539917092910386
2020-02-14 00:42:00-08:00,29.44,15.55,19.95762925833333,12.777778,35.0,20.47059980833334,20.19742434166667,186.17297475833337,167.91887410833334,10.567451100000001,11.197186366666665,18.086198425000003,19.78475621666667,0.18878942550351452,0.3141776235179742,55.539917092910386
2020-02-14 00:43:00-08:00,29.44,15.55,19.933617525,12.777778,35.0,20.455864566666673,20.204715425,184.8952489833333,177.97865151666667,10.565083241666667,11.193939550000003,18.055144833333337,19.75314499166667,0.18878942550351452,0.3141776235179742,55.539917092910386
2020-02-14 00:44:00-08:00,29.44,15.55,19.9289935,12.777778,35.0,20.457142408333333,20.198551100000007,185.30699557500006,174.64722692499998,10.561524683333335,11.188711441666669,18.02654174166666,19.72467669166666,0.18980428168733238,0.3119017473473122,55.679197158201305
2020-02-14 00:45:00-08:00,29.44,15.55,19.903375625000002,12.777778,35.0,20.460742725000003,20.186800541666678,183.52155206666671,169.17319604166676,10.5585611,11.185023324999998,17.999391441666663,19.69474975833333,0.18980428168733238,0.3119017473473122,55.679197158201305
2020-02-14 00:46:00-08:00,29.44,15.55,19.93038474166667,12.777778,35.0,20.456888583333335,20.202046258333326,184.94573877500005,163.88838545833335,10.556977083333333,11.186017916666666,17.9787695,19.67477515000001,0.18980428168733238,0.3119017473473122,55.679197158201305
2020-02-14 00:47:00-08:00,29.44,15.55,19.903204849999995,12.777778,35.0,20.453080291666666,20.207155358333328,185.61912264999998,168.08965229999998,10.555471525,11.186198708333333,17.960072416666662,19.656826775,0.18980428168733238,0.3119017473473122,55.679197158201305
2020-02-14 00:48:00-08:00,29.44,15.55,19.92176720833333,12.777778,35.0,20.453063608333323,20.18529282500001,185.38208543333332,159.63176739999992,10.5531307,11.186051699999998,17.93312080833333,19.629911483333334,0.18980428168733238,0.3119017473473122,55.679197158201305
2020-02-14 00:49:00-08:00,29.44,15.55,19.914591208333338,12.777778,35.0,20.439542891666676,20.182873216666664,186.4978843833333,162.0071639916666,10.549515941666666,11.18394365833333,17.902222350000002,19.598530649999997,0.18980428168733238,0.3119017473473122,55.679197158201305
2020-02-14 00:50:00-08:00,29.44,15.55,19.88577784166667,12.777778,35.0,20.432794216666665,20.184074975000005,185.81292294999997,167.44984085000002,10.546623141666666,11.180678091666667,17.87829616666666,19.578930574999998,0.18980428168733238,0.3119017473473122,55.679197158201305
2020-02-14 00:51:00-08:00,29.44,15.55,19.894827799999998,12.777778,35.0,20.441122766666663,20.189976508333327,185.44847258333328,161.1738447166667,10.545980458333329,11.178599283333334,17.856460433333332,19.555459875,0.18980428168733238,0.3119017473473122,55.679197158201305
2020-02-14 00:52:00-08:00,29.44,15.55,19.88293373333333,12.777778,35.0,20.43578790833333,20.200363583333335,185.26140024166668,154.3468957333334,10.546725341666667,11.179357016666668,17.83711925833334,19.530328016666665,0.18980428168733238,0.3119017473473122,55.679197158201305
2020-02-14 00:53:00-08:00,29.44,15.55,19.90315288333333,12.777778,35.0,20.435461541666673,20.172894433333333,185.60238103333327,169.13534980000006,10.54653249166667,11.177476416666668,17.802947133333337,19.490775700000004,0.18980428168733238,0.3119017473473122,55.679197158201305
2020-02-14 00:54:00-08:00,29.44,15.55,19.904430741666665,12.777778,35.0,20.43862179166667,20.177336249999996,184.4859687750001,160.19697955000004,10.542079850000004,11.169766675,17.76693985833333,19.452321975000004,0.18980428168733238,0.3119017473473122,55.679197158201305
2020-02-14 00:55:00-08:00,29.44,15.55,19.88845080833333,12.777778,35.0,20.43716183333334,20.182957449999996,185.49049475,161.2925069083333,10.536653750000001,11.164570783333334,17.725829083333334,19.412412108333328,0.18980428168733238,0.3119017473473122,55.679197158201305
2020-02-14 00:56:00-08:00,29.44,15.55,19.886679575,12.777778,35.0,20.422201141666662,20.180422700000005,186.03776775,170.56008359166663,10.531446600000002,11.159230933333333,17.688244883333336,19.376081441666667,0.18980428168733238,0.3119017473473122,55.679197158201305
2020-02-14 00:57:00-08:00,29.44,15.55,19.890552216666663,12.777778,35.0,20.419681075000003,20.14999874166666,185.25029298333337,165.61404890000003,10.527212408333334,11.155784333333333,17.656308083333332,19.34426411666667,0.18980428168733238,0.3119017473473122,55.679197158201305
2020-02-14 00:58:00-08:00,29.44,15.55,19.896798249999996,12.777778,35.0,20.412520050000005,20.162348591666667,185.70360869166672,162.48705542500005,10.526873249999998,11.15700399166667,17.633800091666668,19.322063500000013,0.19017584735853654,0.3078630830428189,55.48366205540135
2020-02-14 00:59:00-08:00,29.44,15.55,19.898850791666657,12.777778,35.0,20.41889644166666,20.16753376666667,187.05932097500002,160.95745643333333,10.528127149999998,11.160618516666661,17.61869661666667,19.30793828333333,0.19017584735853654,0.3078630830428189,55.48366205540135
2020-02-14 01:00:00-08:00,29.44,15.55,19.87745485,12.777778,35.0,20.41102269166667,20.159170900000003,185.95011811666663,168.26728065,10.527109541666666,11.159522741666667,17.60712000833333,19.292135733333335,0.19017584735853654,0.3078630830428189,55.48366205540135
2020-02-14 01:01:00-08:00,29.44,15.55,19.883610824999998,12.777778,35.0,20.40820923333333,20.144927633333335,186.1708263333333,156.1984733166667,10.521665825000005,11.150644191666666,17.57358264166667,19.258309308333327,0.19017584735853654,0.3078630830428189,55.48366205540135
2020-02-14 01:02:00-08:00,29.44,15.55,19.884221041666667,12.777778,35.0,20.400168591666667,20.13704265833333,186.61778019166667,159.87724169999998,10.515980316666663,11.141385391666663,17.532056899999994,19.21962821666666,0.19017584735853654,0.3078630830428189,55.48366205540135
2020-02-14 01:03:00-08:00,29.44,15.55,19.860728775000002,12.777778,35.0,20.395906916666668,20.16662629166667,185.13352239166665,162.77844541666664,10.514228116666667,11.141017925000002,17.500740533333335,19.190609383333342,0.19017584735853654,0.3078630830428189,55.48366205540135
2020-02-14 01:04:00-08:00,29.44,15.55,19.869481608333334,12.777778,35.0,20.39772863333333,20.144254033333326,185.8093894,163.18546931666668,10.514830033333336,11.143472525,17.479540925,19.166538191666668,0.19017584735853654,0.3078630830428189,55.48366205540135
2020-02-14 01:05:00-08:00,29.44,15.55,19.879166075000008,12.777778,35.0,20.392040058333333,20.137524024999998,185.82180700833337,161.33229515833335,10.51490726666667,11.144225716666666,17.454593758333335,19.136928575000006,0.19017584735853654,0.3078630830428189,55.48366205540135
2020-02-14 01:06:00-08:00,29.44,15.55,19.874434733333327,12.777778,35.0,20.392232375000006,20.140359908333334,186.29373406666667,161.4706644916667,10.511857741666667,11.140233400000001,17.4192221,19.09740214166667,0.19017584735853654,0.3078630830428189,55.48366205540135
2020-02-14 01:07:00-08:00,29.44,15.55,19.86529034166666,12.777778,35.0,20.385646674999993,20.145177158333336,186.23917680833333,165.59030575833333,10.510662083333331,11.137069749999998,17.392926875,19.071849699999998,0.19017584735853654,0.3078630830428189,55.48366205540135
2020-02-14 01:08:00-08:00,29.44,15.55,19.846469533333334,12.777778,35.0,20.405950491666662,20.148449350000003,185.96543691666656,160.84326401666667,10.509253933333333,11.135191525000002,17.36875975,19.049313391666665,0.19017584735853654,0.3078630830428189,55.48366205540135
2020-02-14 01:09:00-08:00,29.44,15.55,19.831903208333326,12.777778,35.0,20.383865416666666,20.129466675000003,185.6746001666667,160.13966011666668,10.505902966666666,11.131090024999997,17.347361325,19.029379650000006,0.19017584735853654,0.3078630830428189,55.48366205540135
2020-02-14 01:10:00-08:00,29.44,15.55,19.89630656666667,12.777778,35.0,20.372046233333325,20.122183100000004,186.54961758333334,162.42183937499996,10.505283499999997,11.131117658333332,17.325376266666662,19.00918489999999,0.19017584735853654,0.3078630830428189,55.48366205540135
2020-02-14 01:11:00-08:00,29.44,15.55,19.856606525,12.777778,35.0,20.377352783333336,20.12855300833333,185.04936648333333,166.00368691666668,10.504850999999995,11.132338125,17.301572383333337,18.982754475,0.19017584735853654,0.3078630830428189,55.48366205540135
2020-02-14 01:12:00-08:00,29.44,15.55,19.843853650000007,12.777778,35.0,20.37577110000001,20.125827575000006,185.3022425583334,166.88814211666664,10.503851233333338,11.13122214166667,17.275090350000003,18.957991075000006,0.19017584735853654,0.3078630830428189,55.48366205540135
2020-02-14 01:13:00-08:00,29.44,15.55,19.849728350000003,12.777778,35.0,20.36845453333332,20.123710683333336,185.86020314999996,168.2081910166667,10.498949600000001,11.12485116666667,17.24918365,18.926790666666662,0.19099964534801184,0.3074216611136477,55.70035878562832
2020-02-14 01:14:00-08:00,29.44,15.55,19.82377908333334,12.777778,35.0,20.37375176666667,20.12295905833333,184.78388407499997,157.7969340583333,10.494009408333334,11.117188916666665,17.22505399166666,18.897240400000005,0.19099964534801184,0.3074216611136477,55.70035878562832
2020-02-14 01:15:00-08:00,29.44,15.55,19.868420174999997,12.777778,35.0,20.373839775,20.101100325,185.92827715833332,166.0517101916667,10.490171058333337,11.113518416666667,17.198655233333334,18.868079883333333,0.19099964534801184,0.3074216611136477,55.70035878562832
2020-02-14 01:16:00-08:00,29.44,15.55,19.846163566666668,12.777778,35.0,20.36253674166667,20.103943591666663,186.61167282500003,160.530698675,10.487335091666665,11.109500100000002,17.164747150000004,18.83641274999999,0.19099964534801184,0.3074216611136477,55.70035878562832
2020-02-14 01:17:00-08:00,29.44,15.55,19.848397766666668,12.777778,35.0,20.364219691666673,20.106943399999995,185.54900615,162.4813354833333,10.487350100000002,11.108672458333333,17.137541941666665,18.805229175,0.19099964534801184,0.3074216611136477,55.70035878562832
2020-02-14 01:18:00-08:00,29.44,15.55,19.850434566666674,12.777778,35.0,20.36268473333333,20.097402666666667,186.76671735000002,158.60869855833332,10.487197299999997,11.109646991666667,17.112333074999995,18.774904641666673,0.19099964534801184,0.3074216611136477,55.70035878562832
2020-02-14 01:19:00-08:00,29.44,15.55,19.84329849166667,12.777778,35.0,20.35190898333333,20.108679458333324,184.49450709166666,163.19407880000003,10.488781866666667,11.112341233333334,17.0931645,18.757798241666666,0.19099964534801184,0.3074216611136477,55.70035878562832
2020-02-14 01:20:00-08:00,29.44,15.55,19.796449416666672,12.777778,35.0,20.34567070833333,20.10612075833333,185.16568566666666,159.9728743916667,10.488257983333336,11.112797024999995,17.07116325,18.73814149166667,0.19099964534801184,0.3074216611136477,55.70035878562832
2020-02-14 01:21:00-08:00,29.44,15.55,19.866435199999994,12.777778,35.0,20.344504575000006,20.073974908333334,185.53653414166672,159.53286170833337,10.4852166,11.111601708333334,17.04332524166667,18.712979191666662,0.19099964534801184,0.3074216611136477,55.70035878562832
2020-02-14 01:22:00-08:00,29.44,15.55,19.824752758333336,12.777778,35.0,20.33233883333333,20.090193183333326,185.51229387499998,163.5927760166667,10.482490408333332,11.108966166666665,17.02167740833333,18.68835705833333,0.19099964534801184,0.3074216611136477,55.70035878562832
2020-02-14 01:23:00-08:00,29.44,15.55,19.81936605833334,12.777778,35.0,20.342561366666676,20.086865700000008,185.20047539999996,162.35632198333326,10.482494175000001,11.109764016666668,17.007346241666667,18.67582558333333,0.19099964534801184,0.3074216611136477,55.70035878562832
2020-02-14 01:24:00-08:00,29.44,15.55,19.840614291666665,12.777778,35.0,20.331584425000003,20.09482533333334,186.60527374999992,164.64746595000005,10.48034039166667,11.107776625000003,16.980144449999997,18.646808824999997,0.19099964534801184,0.3074216611136477,55.70035878562832
2020-02-14 01:25:00-08:00,29.44,15.55,19.818846141666665,12.777778,35.0,20.335001099999996,20.087099758333338,185.4886848,157.04028533333334,10.477098666666667,11.104209291666661,16.942097741666664,18.605770466666673,0.19099964534801184,0.3074216611136477,55.70035878562832
2020-02-14 01:26:00-08:00,29.44,15.55,19.800389225,12.777778,35.0,20.33869488333334,20.10610035833334,184.70371554999994,161.08151485833332,10.475406050000002,11.101959458333335,16.912003000000006,18.569825216666672,0.19099964534801184,0.3074216611136477,55.70035878562832
2020-02-14 01:27:00-08:00,29.44,15.55,19.817429233333336,12.777778,35.0,20.322749750000003,20.096361141666662,185.68019595833343,164.8324204749999,10.473382449999999,11.100516958333335,16.88212856666667,18.540697474999995,0.19099964534801184,0.3074216611136477,55.70035878562832
2020-02-14 01:28:00-08:00,29.44,15.55,19.801702108333334,12.777778,35.0,20.31656560833333,20.084922508333328,186.64873928333324,161.38419502499997,10.473864858333334,11.101039866666666,16.859802991666665,18.518641324999994,0.19099964534801184,0.3074216611136477,55.70035878562832
2020-02-14 01:29:00-08:00,29.44,15.55,19.802307958333333,12.777778,35.0,20.309615500000003,20.07250986666667,185.3579445833333,160.64924719166666,10.474927708333334,11.102565608333332,16.844711566666664,18.503978108333328,0.19403056514396566,0.3096061970857947,55.70544653778531
2020-02-14 01:30:00-08:00,29.44,15.55,19.7848495,12.777778,35.0,20.3407755,20.078639225000007,186.70037580000005,157.05747774999998,10.47231454166667,11.098808475,16.817013975,18.473556049999996,0.19403056514396566,0.3096061970857947,55.70544653778531
2020-02-14 01:31:00-08:00,29.44,15.55,19.78787498333333,12.777778,35.0,20.327834191666668,20.080863241666666,185.4554809333334,172.53977513333334,10.46965181666667,11.097066725,16.788333541666663,18.446077741666674,0.19403056514396566,0.3096061970857947,55.70544653778531
2020-02-14 01:32:00-08:00,29.44,15.55,19.800990158333327,12.777778,35.0,20.30432625000001,20.072499608333327,185.8699997,158.44969647499997,10.46877239166667,11.094372491666665,16.767712400000004,18.420108399999997,0.19403056514396566,0.3096061970857947,55.70544653778531
2020-02-14 01:33:00-08:00,29.44,15.55,19.803294516666668,12.777778,35.0,20.29491724999999,20.070156358333332,186.3023750083333,159.4645799,10.467177341666664,11.093250966666668,16.744502083333334,18.402279083333337,0.19403056514396566,0.3096061970857947,55.70544653778531
2020-02-14 01:34:00-08:00,29.44,15.55,19.807938733333337,12.777778,35.0,20.289183791666666,20.062708941666667,186.40055528333338,167.01037992500005,10.467188716666664,11.093652000000002,16.727702583333333,18.38485831666667,0.19403056514396566,0.3096061970857947,55.70544653778531
2020-02-14 01:35:00-08:00,29.44,15.55,19.795639991666665,12.777778,35.0,20.31375011666667,20.079394224999998,186.0228611166667,162.80314670833337,10.466512858333333,11.093981866666667,16.71091339166667,18.365457733333344,0.19403056514396566,0.3096061970857947,55.70544653778531
2020-02-14 01:36:00-08:00,29.44,15.55,19.797246224999995,12.777778,35.0,20.293851366666665,20.06046240833333,185.81712155000005,161.18449765000003,10.465078491666665,11.094818816666665,16.69536355833333,18.353184258333325,0.19403056514396566,0.3096061970857947,55.70544653778531
2020-02-14 01:37:00-08:00,29.44,15.55,19.794968675,12.777778,35.0,20.290773424999998,20.06236290833334,186.74121450833343,158.57545495000005,10.465331324999998,11.095738449999999,16.679180775000003,18.338846408333332,0.19403056514396566,0.3096061970857947,55.70544653778531
2020-02-14 01:38:00-08:00,29.44,15.55,19.803440666666667,12.777778,35.0,20.28680671666667,20.061180150000002,185.2419519666666,160.73048883333337,10.465924633333332,11.098434883333333,16.667020741666665,18.323972625,0.19403056514396566,0.3096061970857947,55.70544653778531
2020-02-14 01:39:00-08:00,29.44,15.55,19.786909908333325,12.777778,35.0,20.292584749999996,20.059508941666667,185.74471829166663,161.1145084083333,10.465236450000003,11.099521400000004,16.6451573,18.301537716666665,0.19403056514396566,0.3096061970857947,55.70544653778531
2020-02-14 01:40:00-08:00,29.44,15.55,19.77676135,12.777778,35.0,20.277651233333344,20.057788150000007,185.41496509166666,158.76947739166664,10.462011983333333,11.097066925,16.616803191666666,18.26652324166666,0.19403056514396566,0.3096061970857947,55.70544653778531
2020-02-14 01:41:00-08:00,29.44,15.55,19.7664332,12.777778,35.0,20.2748548,20.05169263333333,184.74082384999988,159.24973758333337,10.461064166666665,11.097394750000001,16.5963261,18.241897649999995,0.19403056514396566,0.3096061970857947,55.70544653778531
2020-02-14 01:42:00-08:00,29.44,15.55,19.783753400000002,12.777778,35.0,20.262605524999994,20.032809591666666,186.05864374166669,164.17446449999997,10.459306833333331,11.095117033333329,16.568061591666662,18.21656715833333,0.19403056514396566,0.3096061970857947,55.70544653778531
2020-02-14 01:43:00-08:00,29.44,15.55,19.76784099166667,12.777778,35.0,20.279060316666666,20.054116575,185.98310898333335,157.55430014166674,10.459024108333333,11.095414616666664,16.548389283333332,18.197886799999996,0.19403056514396566,0.3096061970857947,55.70544653778531
2020-02-14 01:44:00-08:00,29.44,15.55,19.783893725000002,12.777778,35.0,20.266134525,20.02648288333334,186.00110540833336,165.3418202916666,10.458951908333335,11.09602278333333,16.523729533333334,18.176139883333335,0.19631638356102343,0.31286528218519793,55.594200814635116
2020-02-14 01:45:00-08:00,29.44,15.55,19.77215034166667,12.777778,35.0,20.27570461666667,20.042000950000006,186.45464549166664,154.596530775,10.45884525833333,11.095763091666667,16.502863050000002,18.15109818333334,0.19631638356102343,0.31286528218519793,55.594200814635116
2020-02-14 01:46:00-08:00,29.44,15.55,19.784596416666666,12.777778,35.0,20.276147116666667,20.047336058333332,185.7577587583333,160.47173311666668,10.45778915833333,11.09416116666666,16.478605891666664,18.125443608333335,0.19631638356102343,0.31286528218519793,55.594200814635116
2020-02-14 01:47:00-08:00,29.44,15.55,19.763886033333325,12.777778,35.0,20.264916358333334,20.043182225000006,185.10442619166665,157.30441466666676,10.45691749166667,11.094667624999996,16.453673508333335,18.10295189166667,0.19631638356102343,0.31286528218519793,55.594200814635116
2020-02-14 01:48:00-08:00,29.44,15.55,19.76622036666667,12.777778,35.0,20.27058351666666,20.037419516666663,186.92448220833336,163.45663730000004,10.456186908333336,11.094607699999996,16.435782458333332,18.082599816666672,0.19631638356102343,0.31286528218519793,55.594200814635116
2020-02-14 01:49:00-08:00,29.44,15.55,19.771754183333325,12.777778,35.0,20.25401126666667,20.033637666666657,186.3728002083333,165.92469646666672,10.455625683333334,11.092624524999996,16.413602075000004,18.05726577500001,0.19631638356102343,0.31286528218519793,55.594200814635116
2020-02-14 01:50:00-08:00,29.44,15.55,19.762811783333337,12.777778,35.0,20.259917716666667,20.02028938333334,186.267975725,159.352736175,10.450511116666664,11.086890683333332,16.390476824999997,18.02717674166667,0.19631638356102343,0.31286528218519793,55.594200814635116
2020-02-14 01:51:00-08:00,29.44,15.55,19.769034350000005,12.777778,35.0,20.261627649999998,20.025613125000007,185.12213754166666,159.5923893583334,10.447252274999999,11.082891174999995,16.369202083333334,18.001979533333333,0.19631638356102343,0.31286528218519793,55.594200814635116
2020-02-14 01:52:00-08:00,29.44,15.55,19.764705499999994,12.777778,35.0,20.260252591666674,20.02377652500001,185.90538992500007,158.26569344999996,10.4468047,11.082103133333332,16.35197081666666,17.980995025000002,0.19631638356102343,0.31286528218519793,55.594200814635116
2020-02-14 01:53:00-08:00,29.44,15.55,19.74728685833334,12.777778,35.0,20.253547208333323,20.02179115833333,185.85051435,161.53353346666674,10.447603133333338,11.082222675000004,16.334706533333325,17.965152308333323,0.19631638356102343,0.31286528218519793,55.594200814635116
2020-02-14 01:54:00-08:00,29.44,15.55,19.729634441666665,12.777778,35.0,20.229108424999996,20.020610750000007,186.31573710833334,164.7768228666667,10.449806416666664,11.084732275000004,16.318645333333333,17.94768281666667,0.19631638356102343,0.31286528218519793,55.594200814635116
2020-02-14 01:55:00-08:00,29.44,15.55,19.75374830833334,12.777778,35.0,20.237318783333333,20.0024592,185.96053783333326,165.958304475,10.448941374999999,11.08308845,16.29442145,17.922375241666668,0.19631638356102343,0.31286528218519793,55.594200814635116
2020-02-14 01:56:00-08:00,29.44,15.55,19.719852766666673,12.777778,35.0,20.22879065833333,20.010799291666668,185.88004807500002,155.9977553916667,10.448411350000002,11.08110313333333,16.272474275,17.898760125,0.19631638356102343,0.31286528218519793,55.594200814635116
2020-02-14 01:57:00-08:00,29.44,15.55,19.739588883333337,12.777778,35.0,20.214777533333336,19.999638074999996,185.8942357833333,172.6359616,10.445909083333333,11.079542949999997,16.246959574999998,17.871870933333334,0.19631638356102343,0.31286528218519793,55.594200814635116
2020-02-14 01:58:00-08:00,29.44,15.55,19.740292083333333,12.777778,35.0,20.23916812500001,20.017692141666664,185.59220225000004,160.2974644666667,10.442708491666668,11.075249074999999,16.217442466666668,17.837618383333332,0.19631638356102343,0.31286528218519793,55.594200814635116
2020-02-14 01:59:00-08:00,29.44,15.55,19.75830004166666,12.777778,35.0,20.246222525000004,19.99448465833333,186.01697538333335,164.71508735833334,10.442338424999999,11.073491999999996,16.197758941666667,17.81556201666667,0.1866510243347283,0.3046803524341559,55.491934997879994
2020-02-14 02:00:00-08:00,29.44,15.55,19.7247971,12.777778,35.0,20.227949283333338,20.017654933333333,184.83697165833337,171.05101484166667,10.44167541666667,11.072729250000004,16.178324616666668,17.79205348333333,0.1866510243347283,0.3046803524341559,55.491934997879994
2020-02-14 02:01:00-08:00,29.44,15.55,19.740946924999996,12.777778,35.0,20.219184741666663,20.007207341666664,185.05496296666666,168.58259738333336,10.440046875000002,11.068141058333335,16.16148035,17.77349815,0.1866510243347283,0.3046803524341559,55.491934997879994
2020-02-14 02:02:00-08:00,29.44,15.55,19.732165483333333,12.777778,35.0,20.218470916666664,19.9994102,185.11832975,168.18977939166663,10.440024858333334,11.065950608333331,16.147503141666665,17.75911931666667,0.1866510243347283,0.3046803524341559,55.491934997879994
2020-02-14 02:03:00-08:00,29.44,15.55,19.719831483333337,12.777778,35.0,20.21378166666667,19.994561600000004,185.89826434166665,169.02893320000004,10.440625558333336,11.06476459166667,16.133591866666663,17.74433414166667,0.1866510243347283,0.3046803524341559,55.491934997879994
2020-02-14 02:04:00-08:00,29.44,15.55,19.72953009166666,12.777778,35.0,20.21094425833334,19.985620525,186.31969060833325,170.7418590583333,10.440118741666668,11.0618409,16.114002258333333,17.72232124166667,0.1866510243347283,0.3046803524341559,55.491934997879994
2020-02-14 02:05:00-08:00,29.44,15.55,19.731180108333326,12.777778,35.0,20.213013375,19.976188208333333,185.62213837500002,162.68111670833335,10.440846624999999,11.061354933333336,16.095730808333332,17.706478508333323,0.1866510243347283,0.3046803524341559,55.491934997879994
2020-02-14 02:06:00-08:00,29.44,15.55,19.728267141666667,12.777778,35.0,20.208758541666665,19.974988241666665,185.9972854833334,171.90024862500002,10.44092195833333,11.062515366666672,16.081418950000003,17.68772434166667,0.1866510243347283,0.3046803524341559,55.491934997879994
2020-02-14 02:07:00-08:00,29.44,15.55,19.66715483333333,12.777778,35.0,20.223128074999998,19.990757966666667,185.76123883333332,168.3273676083333,10.439684349999999,11.059828516666666,16.06504394166667,17.664078775,0.1866510243347283,0.3046803524341559,55.491934997879994
2020-02-14 02:08:00-08:00,29.44,15.55,19.714805575,12.777778,35.0,20.188084891666662,19.95740421666666,185.84570985,171.88802221666668,10.436501900000003,11.054586766666667,16.042334249999996,17.638104025,0.1866510243347283,0.3046803524341559,55.491934997879994
2020-02-14 02:09:00-08:00,29.44,15.55,19.719289733333333,12.777778,35.0,20.190416050000007,19.962405850000003,184.892176975,173.07970670000003,10.431848075,11.046622616666667,16.01796824166666,17.602990275,0.1866510243347283,0.3046803524341559,55.491934997879994
