time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-14 02:10:00-08:00,29.44,15.55,19.714667874999996,12.777778,35.0,20.19434193333334,19.965741375,185.33666614999999,168.82603839166669,10.422254108333334,11.030337558333335,15.98165205833333,17.562892741666662,0.1866510243347283,0.3046803524341559,55.491934997879994
2020-02-14 02:11:00-08:00,29.44,15.55,19.702617433333337,12.777778,35.0,20.197294175000003,19.955700375,184.92532370000006,165.6584073999999,10.415175658333338,11.018757691666666,15.952358933333336,17.53140433333333,0.1866510243347283,0.3046803524341559,55.491934997879994
2020-02-14 02:12:00-08:00,29.44,15.55,19.720004183333337,12.777778,35.0,20.19026579166666,19.968804866666655,185.71445594999994,168.6520427333334,10.410134383333338,11.011301333333332,15.929110116666665,17.505300974999997,0.1866510243347283,0.3046803524341559,55.491934997879994
2020-02-14 02:13:00-08:00,29.44,15.55,19.704428758333332,12.777778,35.0,20.182687449999996,19.966169125,186.30323249166668,173.85492775,10.407476108333334,11.007180999999997,15.908055958333335,17.485326175,0.1866510243347283,0.3046803524341559,55.491934997879994
2020-02-14 02:14:00-08:00,29.44,15.55,19.681937733333335,12.777778,35.0,20.183317683333332,19.968910516666664,184.25649555000004,170.22327500833333,10.406114283333334,11.005276424999996,15.890668158333323,17.462671350000004,0.17489140436874578,0.29417967976809956,55.516825545247954
2020-02-14 02:15:00-08:00,29.44,15.55,19.700257091666675,12.777778,35.0,20.18790574166667,19.96037803333334,184.60575574166663,173.24161205000001,10.404249366666663,11.002450133333332,15.87015433333333,17.440022433333336,0.17489140436874578,0.29417967976809956,55.516825545247954
2020-02-14 02:16:00-08:00,29.44,15.55,19.692184774999994,12.777778,35.0,20.188810283333336,19.955745116666662,185.24858573333333,178.4783063166666,10.404901383333332,11.00276918333333,15.849806258333338,17.41669258333333,0.17489140436874578,0.29417967976809956,55.516825545247954
2020-02-14 02:17:00-08:00,29.44,15.55,19.695096725000003,12.777778,35.0,20.182820508333336,19.945275391666666,184.92440989166664,171.7276559916666,10.405315033333332,11.004489383333334,15.832497600000007,17.3958936,0.17489140436874578,0.29417967976809956,55.516825545247954
2020-02-14 02:18:00-08:00,29.44,15.55,19.688563300000002,12.777778,35.0,20.174457966666676,19.948328150000002,185.1287528,170.98381029166674,10.404570791666666,11.003490966666666,15.820429299999999,17.381335649999997,0.17489140436874578,0.29417967976809956,55.516825545247954
2020-02-14 02:19:00-08:00,29.44,15.55,19.689958466666663,12.777778,35.0,20.17895165833334,19.940637458333335,184.96608975833334,175.04248447499998,10.401602416666666,10.997228949999997,15.802839508333337,17.35832201666667,0.17489140436874578,0.29417967976809956,55.516825545247954
2020-02-14 02:20:00-08:00,29.44,15.55,19.7050751,12.777778,35.0,20.16548565,19.93321651666667,185.13398185833336,171.71744903333325,10.399041908333329,10.992192574999997,15.78383156666667,17.339231466666668,0.17489140436874578,0.29417967976809956,55.516825545247954
2020-02-14 02:21:00-08:00,29.44,15.55,19.675582375,12.777778,35.0,20.161190166666668,19.943197183333318,186.04406512499997,172.60706813333329,10.397083275,10.98987215833333,15.7610188,17.31684654166667,0.17489140436874578,0.29417967976809956,55.516825545247954
2020-02-14 02:22:00-08:00,29.44,15.55,19.679294958333333,12.777778,35.0,20.165234091666665,19.932800575,185.62106475833338,172.08896509166672,10.3944481,10.986189791666664,15.732518625000003,17.28753715833334,0.17489140436874578,0.29417967976809956,55.516825545247954
2020-02-14 02:23:00-08:00,29.44,15.55,19.68943836666666,12.777778,35.0,20.165021766666662,19.933512383333333,185.6945699000001,175.83694784999992,10.391210541666668,10.981007358333331,15.706795691666672,17.255884241666667,0.17489140436874578,0.29417967976809956,55.516825545247954
2020-02-14 02:24:00-08:00,29.44,15.55,19.67398365,12.777778,35.0,20.15165289166667,19.937334549999996,185.28668833333327,173.99264771666665,10.387057658333335,10.976222658333334,15.683457000000004,17.231035175,0.17489140436874578,0.29417967976809956,55.516825545247954
2020-02-14 02:25:00-08:00,29.44,15.55,19.68791143333334,12.777778,35.0,20.15892593333334,19.93562496666667,186.3392025166667,172.84331100833333,10.382044091666664,10.967918583333338,15.662498941666666,17.206049,0.17489140436874578,0.29417967976809956,55.516825545247954
2020-02-14 02:26:00-08:00,29.44,15.55,19.656698458333334,12.777778,35.0,20.1673015,19.92985586666667,186.2391468,163.95814334999997,10.376774216666668,10.963151533333333,15.641647808333342,17.18218351666667,0.17489140436874578,0.29417967976809956,55.516825545247954
2020-02-14 02:27:00-08:00,29.44,15.55,19.675618900000003,12.777778,35.0,20.157046799999996,19.927129225,185.6321807083333,164.11281024166664,10.374671883333331,10.965266699999997,15.625129049999998,17.159763324999997,0.17489140436874578,0.29417967976809956,55.516825545247954
2020-02-14 02:28:00-08:00,29.44,15.55,19.66477518333333,12.777778,35.0,20.144491608333333,19.91270109166667,185.81562905833334,159.70395374166668,10.373818258333332,10.967645750000003,15.607634700000004,17.138967458333333,0.17489140436874578,0.29417967976809956,55.516825545247954
2020-02-14 02:29:00-08:00,29.44,15.55,19.616493924999997,12.777778,35.0,20.150698375000005,19.936608550000003,185.38676887500003,173.06591052500002,10.37041415,10.966796841666667,15.589507899999997,17.115081499999995,0.16645602239031876,0.301170363984118,55.41110376692999
2020-02-14 02:30:00-08:00,29.44,15.55,19.665425691666666,12.777778,35.0,20.13857946666667,19.907530824999995,186.61691481666665,161.8270903833333,10.365122708333338,10.958915508333332,15.566641108333338,17.092338616666662,0.16645602239031876,0.301170363984118,55.41110376692999
2020-02-14 02:31:00-08:00,29.44,15.55,19.661355674999996,12.777778,35.0,20.1473032,19.92231407500001,186.15295509166663,163.3233997083333,10.36056865,10.954611416666669,15.548161258333328,17.075416616666665,0.16645602239031876,0.301170363984118,55.41110376692999
2020-02-14 02:32:00-08:00,29.44,15.55,19.661814708333324,12.777778,35.0,20.13928381666667,19.89833120000001,185.58529993333332,166.94596970000006,10.35656878333333,10.94986596666667,15.532640008333335,17.054154508333333,0.16645602239031876,0.301170363984118,55.41110376692999
2020-02-14 02:33:00-08:00,29.44,15.55,19.64936330833332,12.777778,35.0,20.14372915,19.916683016666656,185.4609368583333,162.22848518333333,10.354153666666667,10.946631516666658,15.518004908333335,17.036555216666663,0.16645602239031876,0.301170363984118,55.41110376692999
2020-02-14 02:34:00-08:00,29.44,15.55,19.65281515833333,12.777778,35.0,20.140726999999995,19.918666999999996,186.1807307083333,165.81252765000005,10.35205258333333,10.945680108333333,15.500275083333337,17.015032316666662,0.16645602239031876,0.301170363984118,55.41110376692999
2020-02-14 02:35:00-08:00,29.44,15.55,19.665794525000003,12.777778,35.0,20.126701466666663,19.909746300000002,185.2325723166666,169.20679207499998,10.347304833333332,10.941921425000002,15.473561216666663,16.98832595833333,0.16645602239031876,0.301170363984118,55.41110376692999
2020-02-14 02:36:00-08:00,29.44,15.55,19.658343708333334,12.777778,35.0,20.128220108333338,19.90435393333333,184.23391094166664,164.41701788333336,10.34352515833333,10.937650208333334,15.455019283333334,16.966777374999996,0.16645602239031876,0.301170363984118,55.41110376692999
2020-02-14 02:37:00-08:00,29.44,15.55,19.632531049999997,12.777778,35.0,20.131190566666668,19.90201323333334,185.94367062499998,162.32523700000002,10.342770283333335,10.939284950000001,15.439177316666665,16.953469924999997,0.16645602239031876,0.301170363984118,55.41110376692999
2020-02-14 02:38:00-08:00,29.44,15.55,19.65382035,12.777778,35.0,20.13418608333334,19.892607299999998,185.48281492499993,161.3090832666667,10.343198491666667,10.942380350000002,15.419009566666668,16.932702625,0.16645602239031876,0.301170363984118,55.41110376692999
2020-02-14 02:39:00-08:00,29.44,15.55,19.639095050000005,12.777778,35.0,20.12085005833334,19.89270464166666,185.38951433333338,160.66514240833337,10.342824616666668,10.94180505833334,15.393365075000002,16.90584390833334,0.16645602239031876,0.301170363984118,55.41110376692999
2020-02-14 02:40:00-08:00,29.44,15.55,19.632596108333335,12.777778,35.0,20.108238541666665,19.89057765,184.607852575,163.98940567500006,10.342074308333334,10.942154033333336,15.374063474999998,16.888239050000003,0.16645602239031876,0.301170363984118,55.41110376692999
2020-02-14 02:41:00-08:00,29.44,15.55,19.635881125,12.777778,35.0,20.12776809166667,19.89564914166667,186.18398896666667,159.56771615833335,10.339016891666667,10.938301958333337,15.35350835833333,16.864485191666667,0.16645602239031876,0.301170363984118,55.41110376692999
2020-02-14 02:42:00-08:00,29.44,15.55,19.621751625000005,12.777778,35.0,20.114385766666672,19.895970125,186.1536487916667,164.80718878333334,10.336247949999997,10.936435683333334,15.334084858333329,16.836034366666663,0.16645602239031876,0.301170363984118,55.41110376692999
2020-02-14 02:43:00-08:00,29.44,15.55,19.61742231666666,12.777778,35.0,20.099612700000005,19.88776906666667,185.56277259166657,163.2868350333333,10.335243141666664,10.936208966666669,15.318714716666669,16.81694279999999,0.16645602239031876,0.301170363984118,55.41110376692999
2020-02-14 02:44:00-08:00,29.44,15.55,19.614831650000006,12.777778,35.0,20.109493708333336,19.88516399166667,186.09847115000005,159.62117980833335,10.337411616666664,10.938417716666661,15.306211366666666,16.80248575,0.1678174601606192,0.30137247446508114,55.76123781740348
2020-02-14 02:45:00-08:00,29.44,15.55,19.61505335,12.777778,35.0,20.109057816666667,19.879249841666674,185.09820352499997,161.95998378333334,10.339001791666666,10.942321341666663,15.294903416666667,16.78539824166667,0.1678174601606192,0.30137247446508114,55.76123781740348
2020-02-14 02:46:00-08:00,29.44,15.55,19.631839316666664,12.777778,35.0,20.10143119166666,19.882418366666666,185.9790875583333,166.3637253083334,10.338000066666668,10.940727225,15.27863941666667,16.765810241666664,0.1678174601606192,0.30137247446508114,55.76123781740348
2020-02-14 02:47:00-08:00,29.44,15.55,19.63420711666667,12.777778,35.0,20.106435508333334,19.885259241666663,185.06408472499996,156.42193656666672,10.334251541666669,10.93550228333333,15.257716858333332,16.741741958333332,0.1678174601606192,0.30137247446508114,55.76123781740348
2020-02-14 02:48:00-08:00,29.44,15.55,19.64168180833333,12.777778,35.0,20.10420721666667,19.882134158333333,186.2567943583332,162.7730574166667,10.330873425,10.930611041666664,15.237361766666668,16.721700333333334,0.1678174601606192,0.30137247446508114,55.76123781740348
2020-02-14 02:49:00-08:00,29.44,15.55,19.60356685,12.777778,35.0,20.098549466666665,19.871862633333333,186.18975362499992,165.587705225,10.331363600000001,10.932005191666674,15.220190291666666,16.701705933333336,0.1678174601606192,0.30137247446508114,55.76123781740348
2020-02-14 02:50:00-08:00,29.44,15.55,19.616174708333332,12.777778,35.0,20.08599825833333,19.871808275000003,185.31586788333334,163.48273811666667,10.330301741666664,10.933310383333332,15.205541083333337,16.684800475,0.1678174601606192,0.30137247446508114,55.76123781740348
2020-02-14 02:51:00-08:00,29.44,15.55,19.628293375000002,12.777778,35.0,20.093862408333333,19.864352991666657,185.7167903083333,159.65688281666672,10.327801283333338,10.932570958333335,15.184059150000001,16.664786608333337,0.1678174601606192,0.30137247446508114,55.76123781740348
2020-02-14 02:52:00-08:00,29.44,15.55,19.618217199999997,12.777778,35.0,20.088295041666672,19.86836225,186.12909477499994,155.58966215833334,10.32769859166667,10.933262308333331,15.16909789166667,16.647089175000005,0.1678174601606192,0.30137247446508114,55.76123781740348
2020-02-14 02:53:00-08:00,29.44,15.55,19.60674134166667,12.777778,35.0,20.09200183333333,19.857926966666664,185.77101723333334,157.44328525833336,10.326037374999997,10.932836250000005,15.153345975000008,16.623808308333334,0.1678174601606192,0.30137247446508114,55.76123781740348
2020-02-14 02:54:00-08:00,29.44,15.55,19.614788708333336,12.777778,35.0,20.079947175000004,19.854372166666668,185.95979311666673,159.50025520000003,10.326187266666668,10.9337806,15.13586025,16.60981485,0.1678174601606192,0.30137247446508114,55.76123781740348
2020-02-14 02:55:00-08:00,29.44,15.55,19.60361510000001,12.777778,35.0,20.069759691666672,19.850303149999995,185.2916332,168.4887731,10.325129466666665,10.934666833333335,15.123900416666668,16.596041800000005,0.1678174601606192,0.30137247446508114,55.76123781740348
2020-02-14 02:56:00-08:00,29.44,15.55,19.609930499999997,12.777778,35.0,20.07408230833333,19.846692150000003,185.64773799166662,163.05093816666673,10.323552341666664,10.93254735,15.104126816666666,16.57368374166667,0.1678174601606192,0.30137247446508114,55.76123781740348
2020-02-14 02:57:00-08:00,29.44,15.55,19.61904540833333,12.777778,35.0,20.085122983333342,19.864139391666672,185.62619801666668,157.2992123833333,10.321987783333334,10.931614066666663,15.082304266666661,16.548617166666663,0.1678174601606192,0.30137247446508114,55.76123781740348
2020-02-14 02:58:00-08:00,29.44,15.55,19.597872283333338,12.777778,35.0,20.075040200000004,19.85790176666666,186.28482520000003,156.47869321666667,10.321268591666668,10.930198149999999,15.058030450000002,16.520780608333336,0.1678174601606192,0.30137247446508114,55.76123781740348
2020-02-14 02:59:00-08:00,29.44,15.55,19.610694183333337,12.777778,35.0,20.073341949999996,19.849476825,186.3466620166667,159.04455199166668,10.318275183333327,10.926609166666669,15.036195366666664,16.497879074999997,0.17233770687747058,0.29932974161193265,56.09911191515608
2020-02-14 03:00:00-08:00,29.44,15.55,19.597252008333335,12.777778,35.0,20.06686184166666,19.852302249999997,186.24790205833338,160.09257997499995,10.316575316666668,10.926968133333334,15.023520375,16.48082769166667,0.17233770687747058,0.29932974161193265,56.09911191515608
2020-02-14 03:01:00-08:00,29.44,15.55,19.604373149999997,12.777778,35.0,20.063965008333334,19.842835808333334,185.12464194166668,159.82510910000005,10.315308433333335,10.926225299999997,15.0087175,16.462696708333336,0.17233770687747058,0.29932974161193265,56.09911191515608
2020-02-14 03:02:00-08:00,29.44,15.55,19.585849816666666,12.777778,35.0,20.061419691666664,19.846045375,185.57592938333335,163.9478377000001,10.31653773333333,10.929130158333333,15.000064141666664,16.450401966666664,0.17233770687747058,0.29932974161193265,56.09911191515608
2020-02-14 03:03:00-08:00,29.44,15.55,19.58665423333333,12.777778,35.0,20.059723075,19.846430516666672,186.17137474166663,159.53002509166666,10.320069558333332,10.93172934166667,14.991822941666667,16.44198978333333,0.17233770687747058,0.29932974161193265,56.09911191515608
2020-02-14 03:04:00-08:00,29.44,15.55,19.567780908333336,12.777778,35.0,20.05949905,19.85095303333333,185.72564101666674,160.88379467500002,10.322321816666665,10.933154983333335,14.985538266666667,16.429954116666668,0.17233770687747058,0.29932974161193265,56.09911191515608
2020-02-14 03:05:00-08:00,29.44,15.55,19.585066541666663,12.777778,35.0,20.051110225,19.826693175000003,185.34022452500002,155.50830374999995,10.323330933333331,10.933946008333335,14.96917161666667,16.408689316666667,0.17233770687747058,0.29932974161193265,56.09911191515608
2020-02-14 03:06:00-08:00,29.44,15.55,19.594997675,12.777778,35.0,20.048059008333333,19.844008966666664,185.63701895000003,156.7200432083333,10.318971850000002,10.928754783333329,14.946739558333332,16.383935075,0.17233770687747058,0.29932974161193265,56.09911191515608
2020-02-14 03:07:00-08:00,29.44,15.55,19.56706871666666,12.777778,35.0,20.053217933333332,19.8265035,186.5921853833333,161.48027188333333,10.314806775,10.925064350000005,14.923227916666665,16.364177808333334,0.17233770687747058,0.29932974161193265,56.09911191515608
2020-02-14 03:08:00-08:00,29.44,15.55,19.578508975,12.777778,35.0,20.031586791666665,19.8205166,185.65923754166673,160.74080747500003,10.313914424999998,10.925240316666665,14.907738033333336,16.343717783333332,0.17233770687747058,0.29932974161193265,56.09911191515608
2020-02-14 03:09:00-08:00,29.44,15.55,19.556746166666667,12.777778,35.0,20.038376225,19.823842508333332,185.69059808333333,159.95581269166678,10.313483141666667,10.926352108333331,14.89362536666667,16.324382825000004,0.17233770687747058,0.29932974161193265,56.09911191515608
2020-02-14 03:10:00-08:00,29.44,15.55,19.587178275000003,12.777778,35.0,20.038902766666663,19.814929833333338,186.00202294166664,157.56447198333333,10.313310316666664,10.927925350000002,14.885171091666665,16.3083937,0.17233770687747058,0.29932974161193265,56.09911191515608
2020-02-14 03:11:00-08:00,29.44,15.55,19.56834653333333,12.777778,35.0,20.034364949999993,19.798308949999992,186.9837568750001,164.37312505833333,10.315252616666667,10.931895583333331,14.877196491666663,16.297962116666667,0.17233770687747058,0.29932974161193265,56.09911191515608
2020-02-14 03:12:00-08:00,29.44,15.55,19.57612794166666,12.777778,35.0,20.0339118,19.817614775000003,185.93313402500002,171.5388804166667,10.315528750000002,10.930503358333333,14.861934225000002,16.276523675000004,0.17233770687747058,0.29932974161193265,56.09911191515608
2020-02-14 03:13:00-08:00,29.44,15.55,19.563963316666662,12.777778,35.0,20.025587150000003,19.809788758333337,186.37589262500003,159.90132231666666,10.310372966666666,10.923734291666667,14.831400574999996,16.243535200000004,0.17233770687747058,0.29932974161193265,56.09911191515608
2020-02-14 03:14:00-08:00,29.44,15.55,19.56210178333333,12.777778,35.0,20.01698104999999,19.81453284166666,186.6296,160.88574594166664,10.308688008333336,10.921605891666665,14.80772690833334,16.221868699999998,0.17043502110962627,0.3013729347335739,56.031802693620975
2020-02-14 03:15:00-08:00,29.44,15.55,19.57078784999999,12.777778,35.0,20.015748033333335,19.802647475,186.53101119166658,163.52357594999998,10.308563958333336,10.921833874999997,14.793189291666662,16.206562633333327,0.17043502110962627,0.3013729347335739,56.031802693620975
2020-02-14 03:16:00-08:00,29.44,15.55,19.55524629166667,12.777778,35.0,20.024871474999994,19.799725491666663,185.9256317583334,161.86267334166666,10.308212541666668,10.919286441666664,14.780873241666663,16.190985199999997,0.17043502110962627,0.3013729347335739,56.031802693620975
2020-02-14 03:17:00-08:00,29.44,15.55,19.54223966666666,12.777778,35.0,20.006428091666674,19.806695791666673,185.97772279999998,161.00071754166672,10.305875708333334,10.91833970833333,14.765959374999996,16.17033994166666,0.17043502110962627,0.3013729347335739,56.031802693620975
2020-02-14 03:18:00-08:00,29.44,15.55,19.55774995,12.777778,35.0,20.02498595833333,19.809932616666664,185.60353190833328,163.84064397500006,10.303260008333329,10.916522316666667,14.746550366666664,16.143216533333327,0.17043502110962627,0.3013729347335739,56.031802693620975
2020-02-14 03:19:00-08:00,29.44,15.55,19.558429824999994,12.777778,35.0,20.020586741666662,19.795850575,185.23359263333333,166.2432707083333,10.299513708333333,10.912359975000003,14.725673575,16.11794298333334,0.17043502110962627,0.3013729347335739,56.031802693620975
2020-02-14 03:20:00-08:00,29.44,15.55,19.574773975000006,12.777778,35.0,20.00247845833334,19.792042525,185.9377127583333,163.73178814166667,10.296218241666667,10.909072433333334,14.708036000000003,16.09804321666667,0.17043502110962627,0.3013729347335739,56.031802693620975
2020-02-14 03:21:00-08:00,29.44,15.55,19.559933866666665,12.777778,35.0,19.995840808333337,19.784458208333334,187.2256987,157.28584389166664,10.296214999999998,10.90850454166667,14.693931674999996,16.082839899999996,0.17043502110962627,0.3013729347335739,56.031802693620975
2020-02-14 03:22:00-08:00,29.44,15.55,19.526009399999996,12.777778,35.0,19.997027124999992,19.78917846666667,186.14664255,165.86210354166667,10.295137975,10.906578316666666,14.676498608333336,16.065062966666666,0.17043502110962627,0.3013729347335739,56.031802693620975
2020-02-14 03:23:00-08:00,29.44,15.55,19.525152008333333,12.777778,35.0,19.997390366666657,19.77993710833333,184.4175271083333,162.55314043333328,10.292828274999998,10.903789258333335,14.652480224999998,16.042480058333336,0.17043502110962627,0.3013729347335739,56.031802693620975
2020-02-14 03:24:00-08:00,29.44,15.55,19.54208654166667,12.777778,35.0,20.001386325,19.776032491666665,185.73866615833327,161.16045324166674,10.291341983333329,10.901049433333336,14.634561841666665,16.020077524999998,0.17043502110962627,0.3013729347335739,56.031802693620975
2020-02-14 03:25:00-08:00,29.44,15.55,19.542147583333335,12.777778,35.0,19.996718041666664,19.778332825,185.1325435666667,160.50917475000003,10.289385291666667,10.898375816666668,14.624011658333337,16.003737225,0.17043502110962627,0.3013729347335739,56.031802693620975
2020-02-14 03:26:00-08:00,29.44,15.55,19.544577733333334,12.777778,35.0,19.99158056666666,19.771780808333332,186.53772871666655,161.1205846166666,10.287741766666667,10.897880941666664,14.61260743333333,15.989111558333338,0.17043502110962627,0.3013729347335739,56.031802693620975
2020-02-14 03:27:00-08:00,29.44,15.55,19.525901791666673,12.777778,35.0,20.0044449,19.772054866666664,185.71097765000007,160.87810394999994,10.285110716666663,10.89676471666667,14.595168766666665,15.973393983333333,0.17043502110962627,0.3013729347335739,56.031802693620975
2020-02-14 03:28:00-08:00,29.44,15.55,19.523018925,12.777778,35.0,19.99041732500001,19.76519605833334,185.6152270666666,163.01695914999996,10.283668441666668,10.89568194166667,14.57529635,15.951853658333336,0.17043502110962627,0.3013729347335739,56.031802693620975
2020-02-14 03:29:00-08:00,29.44,15.55,19.52576454166667,12.777778,35.0,19.978341216666664,19.764339925,186.67346941666665,160.870868025,10.281698966666665,10.892734366666662,14.55688683333333,15.93135718333333,0.16257781888079317,0.3019606426414746,55.92947378985561
2020-02-14 03:30:00-08:00,29.44,15.55,19.528347891666666,12.777778,35.0,19.982207249999995,19.772407274999992,186.0021960166666,159.2974291416667,10.281463749999999,10.893932441666667,14.548529825000003,15.917597474999999,0.16257781888079317,0.3019606426414746,55.92947378985561
2020-02-14 03:31:00-08:00,29.44,15.55,19.515365491666675,12.777778,35.0,19.99067496666667,19.776334191666663,185.51229114166657,161.27799605833334,10.281199216666668,10.895121116666665,14.537809791666671,15.907823366666664,0.16257781888079317,0.3019606426414746,55.92947378985561
2020-02-14 03:32:00-08:00,29.44,15.55,19.520820033333333,12.777778,35.0,19.955984400000002,19.757717175,185.26702973333335,163.5671690583333,10.278235624999999,10.889026091666665,14.522005883333328,15.889582016666662,0.16257781888079317,0.3019606426414746,55.92947378985561
2020-02-14 03:33:00-08:00,29.44,15.55,19.515118791666676,12.777778,35.0,19.972659391666664,19.748239075000008,186.68745468333333,159.95783669166664,10.275495291666664,10.883934558333339,14.505690450000001,15.869346341666663,0.16257781888079317,0.3019606426414746,55.92947378985561
2020-02-14 03:34:00-08:00,29.44,15.55,19.512978508333333,12.777778,35.0,19.955027166666664,19.74948196666667,185.52588528333334,168.42308429166667,10.272713158333337,10.878347283333337,14.480540341666666,15.841927849999998,0.16257781888079317,0.3019606426414746,55.92947378985561
2020-02-14 03:35:00-08:00,29.44,15.55,19.52877195,12.777778,35.0,19.978183816666665,19.753156041666664,185.07764575000002,163.8790058833333,10.271852149999999,10.876287683333336,14.462219666666664,15.821460008333334,0.16257781888079317,0.3019606426414746,55.92947378985561
2020-02-14 03:36:00-08:00,29.44,15.55,19.488324866666673,12.777778,35.0,19.964659575000002,19.74726095000001,185.2571897083333,170.45645230000005,10.272827491666662,10.878500575,14.448645108333334,15.810729033333333,0.16257781888079317,0.3019606426414746,55.92947378985561
2020-02-14 03:37:00-08:00,29.44,15.55,19.506246283333333,12.777778,35.0,19.953883808333337,19.736227941666677,184.84154165000004,165.84854905,10.271084583333339,10.875412016666663,14.435133191666663,15.789738599999994,0.16257781888079317,0.3019606426414746,55.92947378985561
2020-02-14 03:38:00-08:00,29.44,15.55,19.51365228333333,12.777778,35.0,19.96486055,19.7418586,184.6451074666667,162.44618750000004,10.268063675000004,10.872613508333334,14.415548158333335,15.765490774999998,0.16257781888079317,0.3019606426414746,55.92947378985561
2020-02-14 03:39:00-08:00,29.44,15.55,19.48515121666667,12.777778,35.0,19.955575824999993,19.74582593333334,184.7751313999999,158.37726031666674,10.266837900000006,10.8704036,14.397373149999998,15.747354424999997,0.16257781888079317,0.3019606426414746,55.92947378985561
2020-02-14 03:40:00-08:00,29.44,15.55,19.505929466666668,12.777778,35.0,19.95211585833333,19.743983725000007,184.64999380833333,157.9543804583333,10.266202275000001,10.869146074999998,14.382772550000006,15.726065975000003,0.16257781888079317,0.3019606426414746,55.92947378985561
2020-02-14 03:41:00-08:00,29.44,15.55,19.506669125,12.777778,35.0,19.944002241666674,19.729849666666667,185.3638135,161.22717145000004,10.266573824999998,10.870010983333328,14.369633258333332,15.710764775000001,0.16257781888079317,0.3019606426414746,55.92947378985561
2020-02-14 03:42:00-08:00,29.44,15.55,19.505865941666674,12.777778,35.0,19.955587375000004,19.74030225833334,185.65890654166665,157.9620023583333,10.267465333333337,10.869226416666669,14.358307025,15.69730455833333,0.16257781888079317,0.3019606426414746,55.92947378985561
2020-02-14 03:43:00-08:00,29.44,15.55,19.486683824999997,12.777778,35.0,19.94607419999999,19.745678175000002,184.97280465833327,162.14088655833336,10.26546385833333,10.865700625,14.341007758333335,15.678552825000002,0.16257781888079317,0.3019606426414746,55.92947378985561
2020-02-14 03:44:00-08:00,29.44,15.55,19.502793225,12.777778,35.0,19.95150538333333,19.74243224166666,187.4025445083334,162.63635125,10.261711708333335,10.862179291666665,14.31964857500001,15.652198391666671,0.157136754711362,0.29870934355559803,55.924360736600285
2020-02-14 03:45:00-08:00,29.44,15.55,19.490964025,12.777778,35.0,19.93684646666667,19.73689600833334,185.04954156666665,157.39906959166666,10.258854266666665,10.859523733333335,14.299912391666668,15.628916166666668,0.157136754711362,0.29870934355559803,55.924360736600285
2020-02-14 03:46:00-08:00,29.44,15.55,19.492926766666667,12.777778,35.0,19.932802216666666,19.7336044,185.5699048916666,159.22976418333332,10.256192683333333,10.858169850000001,14.2836448,15.610131483333339,0.157136754711362,0.29870934355559803,55.924360736600285
2020-02-14 03:47:00-08:00,29.44,15.55,19.511712466666673,12.777778,35.0,19.93168203333333,19.722439458333337,185.72496014999996,155.46564879166672,10.256710324999995,10.858777674999999,14.276375849999999,15.599490033333336,0.157136754711362,0.29870934355559803,55.924360736600285
2020-02-14 03:48:00-08:00,29.44,15.55,19.486347224999996,12.777778,35.0,19.924499825,19.709342749999998,185.55507034166664,162.50454945833332,10.255830949999998,10.85871171666667,14.268661841666665,15.592550125,0.157136754711362,0.29870934355559803,55.924360736600285
2020-02-14 03:49:00-08:00,29.44,15.55,19.483238708333335,12.777778,35.0,19.934461883333338,19.72925914166667,186.6564999583334,162.81489264999993,10.254274216666664,10.857141591666664,14.259792616666665,15.582582533333339,0.157136754711362,0.29870934355559803,55.924360736600285
2020-02-14 03:50:00-08:00,29.44,15.55,19.472725308333334,12.777778,35.0,19.916463025,19.7169214,184.54372440833322,171.0255188499999,10.251808225,10.855469066666668,14.242423658333331,15.560918158333335,0.157136754711362,0.29870934355559803,55.924360736600285
2020-02-14 03:51:00-08:00,29.44,15.55,19.468885108333332,12.777778,35.0,19.926465691666667,19.712767249999995,185.44303361666667,157.88963687500004,10.254228891666665,10.857830641666668,14.22890051666667,15.547944791666671,0.157136754711362,0.29870934355559803,55.924360736600285
2020-02-14 03:52:00-08:00,29.44,15.55,19.484820216666666,12.777778,35.0,19.925920233333336,19.709018966666672,185.30747010000002,157.19971488333334,10.257153366666666,10.860942783333332,14.223530250000001,15.541413100000007,0.157136754711362,0.29870934355559803,55.924360736600285
2020-02-14 03:53:00-08:00,29.44,15.55,19.476312749999995,12.777778,35.0,19.92284644166667,19.70385744166667,186.52755633333334,157.85192739166666,10.258406891666668,10.861425858333329,14.214698058333335,15.533347833333334,0.157136754711362,0.29870934355559803,55.924360736600285
2020-02-14 03:54:00-08:00,29.44,15.55,19.485853416666668,12.777778,35.0,19.921305741666668,19.711228124999998,186.28037695,159.9292880916667,10.259776924999995,10.861566808333333,14.20047610833333,15.514096491666665,0.157136754711362,0.29870934355559803,55.924360736600285
2020-02-14 03:55:00-08:00,29.44,15.55,19.473204866666673,12.777778,35.0,19.91932095,19.70340709166667,185.64766022500007,161.6812261083333,10.261929891666664,10.862227691666668,14.188553141666665,15.494129675000005,0.157136754711362,0.29870934355559803,55.924360736600285
2020-02-14 03:56:00-08:00,29.44,15.55,19.475189983333333,12.777778,35.0,19.91794221666667,19.710659374999995,186.32935817499995,156.5027785166666,10.263493275000002,10.862745791666667,14.174956925000002,15.479548908333333,0.157136754711362,0.29870934355559803,55.924360736600285
2020-02-14 03:57:00-08:00,29.44,15.55,19.480318258333337,12.777778,35.0,19.907839775000003,19.706178483333336,184.22729748333333,160.63255148333337,10.262348374999998,10.862668241666666,14.164392108333336,15.468670483333332,0.157136754711362,0.29870934355559803,55.924360736600285
2020-02-14 03:58:00-08:00,29.44,15.55,19.443110683333323,12.777778,35.0,19.902200708333332,19.714822324999993,185.74393446666664,160.83159432500003,10.263329241666666,10.863787716666671,14.15861750833333,15.462712958333334,0.157136754711362,0.29870934355559803,55.924360736600285
2020-02-14 03:59:00-08:00,29.44,15.55,19.470756233333343,12.777778,35.0,19.890889991666675,19.695888858333337,185.32460279166665,155.64942990833327,10.264550225000002,10.865748141666671,14.151498708333339,15.451693383333332,0.1551746228250366,0.29396277590501074,55.83432559706338
2020-02-14 04:00:00-08:00,29.44,15.55,19.45383231666667,12.777778,35.0,19.89886218333333,19.68809644166667,185.53474020833337,161.26846940000004,10.26549401666667,10.866207000000003,14.138653849999995,15.432532825,0.1551746228250366,0.29396277590501074,55.83432559706338
2020-02-14 04:01:00-08:00,29.44,15.55,19.442052308333334,12.777778,35.0,19.87815786666666,19.696864375,184.74789033333334,160.84943683333339,10.264412658333333,10.864232533333334,14.123049125000001,15.41267171666667,0.1551746228250366,0.29396277590501074,55.83432559706338
2020-02-14 04:02:00-08:00,29.44,15.55,19.4689117,12.777778,35.0,19.877026849999993,19.677218616666668,186.4685329999999,157.96594462500005,10.265363266666666,10.863879316666667,14.115872233333329,15.39900191666667,0.1551746228250366,0.29396277590501074,55.83432559706338
2020-02-14 04:03:00-08:00,29.44,15.55,19.474908024999998,12.777778,35.0,19.88941803333334,19.68520361666666,186.0284524333334,160.76840881666666,10.265932083333329,10.864985341666666,14.1093483,15.385969549999999,0.1551746228250366,0.29396277590501074,55.83432559706338
2020-02-14 04:04:00-08:00,29.44,15.55,19.450069825,12.777778,35.0,19.88106320833333,19.675174316666677,186.35409404166668,155.4811316333333,10.268921783333333,10.86758799166667,14.09914794166667,15.372918174999997,0.1551746228250366,0.29396277590501074,55.83432559706338
2020-02-14 04:05:00-08:00,29.44,15.55,19.44457886666667,12.777778,35.0,19.891355341666667,19.689721991666666,185.37319335833337,161.76801338333328,10.270693891666669,10.868559308333333,14.084705625,15.35623174166667,0.1551746228250366,0.29396277590501074,55.83432559706338
2020-02-14 04:06:00-08:00,29.44,15.55,19.45651715,12.777778,35.0,19.895982108333335,19.685769416666666,185.4041756333334,163.47514708333335,10.271250849999998,10.867267858333332,14.072606374999998,15.342173041666667,0.1551746228250366,0.29396277590501074,55.83432559706338
2020-02-14 04:07:00-08:00,29.44,15.55,19.44864860833333,12.777778,35.0,19.874978250000005,19.676084983333332,185.51700613333333,166.4510795083333,10.2726636,10.868391758333333,14.064193341666664,15.328417749999998,0.1551746228250366,0.29396277590501074,55.83432559706338
2020-02-14 04:08:00-08:00,29.44,15.55,19.441982125,12.777778,35.0,19.87637838333333,19.673132758333335,186.28932341666666,157.15223782500007,10.271360258333335,10.863735699999996,14.042670725,15.298495441666669,0.1551746228250366,0.29396277590501074,55.83432559706338
2020-02-14 04:09:00-08:00,29.44,15.55,19.443121374999997,12.777778,35.0,19.869309225,19.669803533333333,185.31299249166665,159.32204022499997,10.268779625,10.85726759166667,14.017221641666671,15.266370724999994,0.1551746228250366,0.29396277590501074,55.83432559706338
2020-02-14 04:10:00-08:00,29.44,15.55,19.431965091666665,12.777778,35.0,19.873264025,19.6729617,186.5951915583334,153.845886425,10.267745141666671,10.854497941666668,13.997630091666672,15.244537141666667,0.1551746228250366,0.29396277590501074,55.83432559706338
2020-02-14 04:11:00-08:00,29.44,15.55,19.42890851666666,12.777778,35.0,19.86840764166667,19.666238983333333,185.20199826666658,155.37026862500002,10.267853641666667,10.856627358333336,13.983345649999999,15.232291108333333,0.1551746228250366,0.29396277590501074,55.83432559706338
2020-02-14 04:12:00-08:00,29.44,15.55,19.432562925000003,12.777778,35.0,19.862177024999998,19.666853791666668,186.1379162833333,157.0214018166666,10.26792329166667,10.858779175000002,13.97412109166667,15.220369891666671,0.1551746228250366,0.29396277590501074,55.83432559706338
2020-02-14 04:13:00-08:00,29.44,15.55,19.428955108333334,12.777778,35.0,19.857476974999994,19.67388904166667,185.52668423333327,156.77723529999994,10.26654498333333,10.858957300000002,13.967062141666664,15.208795633333333,0.1551746228250366,0.29396277590501074,55.83432559706338
2020-02-14 04:14:00-08:00,29.44,15.55,19.430311383333336,12.777778,35.0,19.852945958333336,19.651712716666662,185.99685783333334,156.02042961666666,10.266035150000002,10.858995033333333,13.957048375000003,15.19806748333333,0.14989462521672203,0.28716102404068805,55.799808899812966
2020-02-14 04:15:00-08:00,29.44,15.55,19.42243591666666,12.777778,35.0,19.865114108333334,19.66407759166666,185.41101012499996,156.74686284166668,10.265255766666666,10.859359816666663,13.945159766666661,15.184665766666674,0.14989462521672203,0.28716102404068805,55.799808899812966
2020-02-14 04:16:00-08:00,29.44,15.55,19.428411358333335,12.777778,35.0,19.84281810833333,19.654500975000005,185.83906284999998,152.81007309166665,10.268186558333333,10.862856883333333,13.934908991666669,15.174081741666663,0.14989462521672203,0.28716102404068805,55.799808899812966
2020-02-14 04:17:00-08:00,29.44,15.55,19.420917475,12.777778,35.0,19.846646391666663,19.64836831666667,185.14876314166668,155.60111405,10.268105191666665,10.863453333333332,13.92315884166667,15.161532916666667,0.14989462521672203,0.28716102404068805,55.799808899812966
2020-02-14 04:18:00-08:00,29.44,15.55,19.435532533333333,12.777778,35.0,19.848563108333334,19.65141311666667,185.96317733333328,161.42771391666662,10.266162508333332,10.862275408333334,13.912410708333338,15.149948741666666,0.14989462521672203,0.28716102404068805,55.799808899812966
2020-02-14 04:19:00-08:00,29.44,15.55,19.41004883333333,12.777778,35.0,19.83507996666666,19.655742625000002,184.8248923583333,159.627945075,10.263315183333333,10.85977438333333,13.90174956666666,15.136451833333329,0.14989462521672203,0.28716102404068805,55.799808899812966
2020-02-14 04:20:00-08:00,29.44,15.55,19.422632425,12.777778,35.0,19.836360958333337,19.651864641666673,185.80008168333322,158.23475464166668,10.263071208333335,10.86118326666667,13.895068833333331,15.127787074999993,0.14989462521672203,0.28716102404068805,55.799808899812966
2020-02-14 04:21:00-08:00,29.44,15.55,19.43615028333334,12.777778,35.0,19.822309500000006,19.650724291666677,187.16008675833334,159.70869033333332,10.262083633333335,10.86223164166666,13.890005183333336,15.117597141666664,0.14989462521672203,0.28716102404068805,55.799808899812966
2020-02-14 04:22:00-08:00,29.44,15.55,19.419077891666667,12.777778,35.0,19.821819491666666,19.640147766666665,185.19823249166666,161.87971934166666,10.261013691666665,10.861308133333331,13.879686833333333,15.104256075000004,0.14989462521672203,0.28716102404068805,55.799808899812966
2020-02-14 04:23:00-08:00,29.44,15.55,19.434823141666662,12.777778,35.0,19.816465075000004,19.628665141666662,185.841873075,166.42730540000002,10.261208791666665,10.862074566666665,13.867336,15.092265225,0.14989462521672203,0.28716102404068805,55.799808899812966
2020-02-14 04:24:00-08:00,29.44,15.55,19.42372831666667,12.777778,35.0,19.828480291666665,19.64267122500001,186.17956246666662,163.86516375833332,10.260363725,10.861208299999996,13.850875133333334,15.074666375000003,0.14989462521672203,0.28716102404068805,55.799808899812966
2020-02-14 04:25:00-08:00,29.44,15.55,19.41608825833333,12.777778,35.0,19.818012191666664,19.63158108333334,185.68870528333326,165.5237528416666,10.255638433333333,10.853994016666663,13.825452116666659,15.036692200000003,0.14989462521672203,0.28716102404068805,55.799808899812966
2020-02-14 04:26:00-08:00,29.44,15.55,19.40350770833334,12.777778,35.0,19.826911316666667,19.642137008333332,186.16728035833327,161.38391193333328,10.254001141666668,10.852281625,13.802283733333331,15.015272908333337,0.14989462521672203,0.28716102404068805,55.799808899812966
2020-02-14 04:27:00-08:00,29.44,15.55,19.41100139166666,12.777778,35.0,19.81406465,19.619190266666667,185.83799223333332,156.72079875000006,10.252514266666669,10.851279066666669,13.78782291666667,14.995159916666664,0.14989462521672203,0.28716102404068805,55.799808899812966
2020-02-14 04:28:00-08:00,29.44,15.55,19.3878585,12.777778,35.0,19.802422708333328,19.633560574999997,184.8692837,153.4568192583333,10.253453033333333,10.851824908333333,13.770386833333333,14.979484783333328,0.14989462521672203,0.28716102404068805,55.799808899812966
2020-02-14 04:29:00-08:00,29.44,15.55,19.362275025000006,12.777778,35.0,19.815022,19.625498,186.0082293333334,169.30111132500002,10.252166750000002,10.850207024999998,13.754421549999996,14.961500383333336,0.1431246812805201,0.2917509491356639,55.74367238374951
2020-02-14 04:30:00-08:00,29.44,15.55,19.388029766666666,12.777778,35.0,19.806157366666664,19.626628325,185.3909265166667,164.06877238333342,10.25280221666667,10.84911323333333,13.738506224999998,14.946371708333336,0.1431246812805201,0.2917509491356639,55.74367238374951
2020-02-14 04:31:00-08:00,29.44,15.55,19.38818374166667,12.777778,35.0,19.813706349999997,19.618992291666665,185.25000050000006,161.05043528333331,10.254624524999995,10.849302925,13.725895641666664,14.933610808333334,0.1431246812805201,0.2917509491356639,55.74367238374951
2020-02-14 04:32:00-08:00,29.44,15.55,19.38290950833333,12.777778,35.0,19.809297791666665,19.622660216666667,185.6403245583334,156.88319690833333,10.257719591666667,10.851539341666669,13.718785125000002,14.924652908333332,0.1431246812805201,0.2917509491356639,55.74367238374951
2020-02-14 04:33:00-08:00,29.44,15.55,19.372817725000004,12.777778,35.0,19.803691641666664,19.610382424999997,186.48403302500003,155.22987458333333,10.259250583333333,10.852079191666665,13.715800966666666,14.920025808333333,0.1431246812805201,0.2917509491356639,55.74367238374951
2020-02-14 04:34:00-08:00,29.44,15.55,19.381913174999998,12.777778,35.0,19.795553358333336,19.615945825,186.1570351833333,160.27602250000004,10.259365083333329,10.851007175,13.703770300000002,14.907867016666668,0.1431246812805201,0.2917509491356639,55.74367238374951
2020-02-14 04:35:00-08:00,29.44,15.55,19.384653624999995,12.777778,35.0,19.795559825,19.615038875000003,185.25463129999997,162.82818676666668,10.259092841666668,10.85023439166667,13.689515766666672,14.892151383333333,0.1431246812805201,0.2917509491356639,55.74367238374951
2020-02-14 04:36:00-08:00,29.44,15.55,19.39272705,12.777778,35.0,19.79651141666667,19.61730894166667,185.93501754166664,160.12702177500003,10.259639816666667,10.850283833333332,13.678050825000001,14.879180750000002,0.1431246812805201,0.2917509491356639,55.74367238374951
2020-02-14 04:37:00-08:00,29.44,15.55,19.361300325,12.777778,35.0,19.802292399999995,19.605376825,186.10102160000002,156.0661674083334,10.25942179166666,10.852125800000001,13.672540991666667,14.868216158333329,0.1431246812805201,0.2917509491356639,55.74367238374951
2020-02-14 04:38:00-08:00,29.44,15.55,19.363322524999994,12.777778,35.0,19.764668083333337,19.60850045833333,184.95003152499993,171.25437277499995,10.2585009,10.848703866666671,13.659574116666668,14.845843449999998,0.1431246812805201,0.2917509491356639,55.74367238374951
2020-02-14 04:39:00-08:00,29.44,15.55,19.376072008333335,12.777778,35.0,19.78380770833333,19.595021708333327,185.76268190833332,160.64421335833327,10.255800625000004,10.844756100000007,13.641933216666663,14.825627550000004,0.1431246812805201,0.2917509491356639,55.74367238374951
2020-02-14 04:40:00-08:00,29.44,15.55,19.344064933333343,12.777778,35.0,19.79149315833333,19.595629933333324,185.98593601666664,163.626860975,10.254832633333336,10.842416533333333,13.628906116666666,14.813419249999999,0.1431246812805201,0.2917509491356639,55.74367238374951
2020-02-14 04:41:00-08:00,29.44,15.55,19.366062799999995,12.777778,35.0,19.775709983333332,19.570223600000002,184.69530501666665,154.00419326666665,10.248481266666667,10.83398195833333,13.598665924999999,14.776048041666664,0.1431246812805201,0.2917509491356639,55.74367238374951
2020-02-14 04:42:00-08:00,29.44,15.55,19.363411883333324,12.777778,35.0,19.77160419166666,19.58936521666666,185.90457070000002,147.76951268333335,10.240956500000001,10.821870233333335,13.56630801666667,14.735147891666662,0.1431246812805201,0.2917509491356639,55.74367238374951
2020-02-14 04:43:00-08:00,29.44,15.55,19.355726599999993,12.777778,35.0,19.77579706666666,19.578359808333335,185.57560342500008,160.39331505000004,10.235636508333336,10.813799024999998,13.542046566666663,14.703120149999998,0.1431246812805201,0.2917509491356639,55.74367238374951
2020-02-14 04:44:00-08:00,29.44,15.55,19.362701341666675,12.777778,35.0,19.780026491666668,19.579712416666666,185.4255557416667,162.80431457499995,10.23268324166667,10.807532641666667,13.514945058333332,14.673837341666664,0.13577213212666614,0.2879954099670016,55.602253405188904
2020-02-14 04:45:00-08:00,29.44,15.55,19.368750924999997,12.777778,35.0,19.77856370833333,19.578867283333338,186.28445371666666,158.04381489999994,10.230511641666661,10.804952416666664,13.498178625000003,14.659480716666662,0.13577213212666614,0.2879954099670016,55.602253405188904
2020-02-14 04:46:00-08:00,29.44,15.55,19.362266825000003,12.777778,35.0,19.769718924999996,19.589390708333333,185.85808829166666,164.00431533333332,10.230142933333335,10.804417975,13.487527341666663,14.64862185833333,0.13577213212666614,0.2879954099670016,55.602253405188904
2020-02-14 04:47:00-08:00,29.44,15.55,19.34397420833333,12.777778,35.0,19.756430166666664,19.57378300000001,185.51247180833334,151.367440875,10.230483241666668,10.806196575,13.480620383333338,14.642850725,0.13577213212666614,0.2879954099670016,55.602253405188904
2020-02-14 04:48:00-08:00,29.44,15.55,19.349112275,12.777778,35.0,19.75267124166667,19.585082216666667,185.48881831666662,165.38593265833327,10.229522849999999,10.805079958333332,13.474189616666669,14.630842441666667,0.13577213212666614,0.2879954099670016,55.602253405188904
2020-02-14 04:49:00-08:00,29.44,15.55,19.366446449999994,12.777778,35.0,19.763083458333323,19.573109774999995,185.58563909166676,162.2905492666667,10.229331608333329,10.805390099999999,13.465407866666665,14.624382316666669,0.13577213212666614,0.2879954099670016,55.602253405188904
2020-02-14 04:50:00-08:00,29.44,15.55,19.342069774999995,12.777778,35.0,19.755021983333332,19.565122175000003,185.20544490000006,164.27828213333336,10.230603858333332,10.807688599999999,13.459116225,14.613633158333332,0.13577213212666614,0.2879954099670016,55.602253405188904
2020-02-14 04:51:00-08:00,29.44,15.55,19.3706856,12.777778,35.0,19.75498324166666,19.575702225,186.30073960833334,161.832588175,10.230028441666668,10.807349316666665,13.447481258333333,14.597136716666666,0.13577213212666614,0.2879954099670016,55.602253405188904
2020-02-14 04:52:00-08:00,29.44,15.55,19.34714226666667,12.777778,35.0,19.749635983333338,19.579308183333335,185.3603274166666,157.12302815833337,10.228966975,10.806833341666668,13.433387774999996,14.583592716666667,0.13577213212666614,0.2879954099670016,55.602253405188904
2020-02-14 04:53:00-08:00,29.44,15.55,19.357034875,12.777778,35.0,19.749319900000003,19.552618950000003,185.4990009666667,162.02142576666668,10.227144858333332,10.804355274999997,13.416495691666665,14.56629415833333,0.13577213212666614,0.2879954099670016,55.602253405188904
2020-02-14 04:54:00-08:00,29.44,15.55,19.33599751666666,12.777778,35.0,19.725980641666673,19.557895641666665,185.62513953333337,164.51129379166676,10.227774041666665,10.80539326666667,13.407956216666669,14.555803924999996,0.13577213212666614,0.2879954099670016,55.602253405188904
2020-02-14 04:55:00-08:00,29.44,15.55,19.352040166666658,12.777778,35.0,19.751088916666667,19.563254850000007,187.17220369166662,160.75708680000005,10.231674633333334,10.809950041666665,13.409109708333336,14.556681008333335,0.13577213212666614,0.2879954099670016,55.602253405188904
2020-02-14 04:56:00-08:00,29.44,15.55,19.31979056666667,12.777778,35.0,19.74437953333334,19.568047808333333,185.92257681666666,163.90400159166666,10.232986200000003,10.812091666666667,13.410461025000002,14.5526088,0.13577213212666614,0.2879954099670016,55.602253405188904
2020-02-14 04:57:00-08:00,29.44,15.55,19.328201033333325,12.777778,35.0,19.73747431666667,19.560931083333337,185.29857244166666,165.76619773333337,10.231721925,10.812392366666666,13.399131516666666,14.536313133333335,0.13577213212666614,0.2879954099670016,55.602253405188904
2020-02-14 04:58:00-08:00,29.44,15.55,19.359215033333335,12.777778,35.0,19.736243991666672,19.549123700000006,185.63696560000005,162.25660377499995,10.23404133333333,10.814870583333333,13.392729891666669,14.526628424999993,0.13309595365708213,0.29003680771099616,55.69962596136807
2020-02-14 04:59:00-08:00,29.44,15.55,19.30841638333334,12.777778,35.0,19.729379175000005,19.544820083333324,185.90065117499995,158.98018823333328,10.235686716666669,10.8167053,13.384490349999995,14.517271308333333,0.13309595365708213,0.29003680771099616,55.69962596136807
2020-02-14 05:00:00-08:00,29.44,15.55,19.333221091666662,12.777778,35.0,19.73796685,19.55418040833334,186.97623059999998,156.43070995000002,10.237249224999998,10.817687483333335,13.376179858333334,14.506276558333333,0.13309595365708213,0.29003680771099616,55.69962596136807
2020-02-14 05:01:00-08:00,29.44,15.55,19.330004441666667,12.777778,35.0,19.730370841666673,19.544002216666673,186.00160294166665,156.73614884166665,10.239488175,10.82061000833333,13.371218675,14.500186849999999,0.13309595365708213,0.29003680771099616,55.69962596136807
2020-02-14 05:02:00-08:00,29.44,15.55,19.322237833333336,12.777778,35.0,19.710899891666664,19.54545924166667,186.60519384166668,162.71847918333341,10.239587091666667,10.823239641666666,13.360939874999998,14.488746291666667,0.13309595365708213,0.29003680771099616,55.69962596136807
2020-02-14 05:03:00-08:00,29.44,15.55,19.335643941666667,12.777778,35.0,19.717475241666666,19.534913366666668,186.45606312500007,161.31367878333333,10.239874725000002,10.824129491666664,13.351711416666665,14.47989255833333,0.13309595365708213,0.29003680771099616,55.69962596136807
2020-02-14 05:04:00-08:00,29.44,15.55,19.329119349999996,12.777778,35.0,19.721413316666663,19.552847324999995,185.48254919166664,162.88460526666663,10.239565533333336,10.823493075000005,13.348240016666669,14.475612324999998,0.13309595365708213,0.29003680771099616,55.69962596136807
