time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-14 05:05:00-08:00,29.44,15.55,19.330037083333334,12.777778,35.0,19.704510791666667,19.53795510833333,185.33996825833339,162.75770903333333,10.238643533333335,10.823799166666666,13.342264891666666,14.466085358333334,0.13309595365708213,0.29003680771099616,55.69962596136807
2020-02-14 05:06:00-08:00,29.44,15.55,19.305091541666663,12.777778,35.0,19.716244433333333,19.53134605833333,186.41111189166668,162.66593672500002,10.240205750000005,10.826300716666662,13.33598555,14.456385683333332,0.13309595365708213,0.29003680771099616,55.69962596136807
2020-02-14 05:07:00-08:00,29.44,15.55,19.318930791666666,12.777778,35.0,19.714508475,19.537744108333325,187.54187922499995,159.7600846666667,10.241109541666662,10.826628249999999,13.329509699999996,14.442198066666665,0.13309595365708213,0.29003680771099616,55.69962596136807
2020-02-14 05:08:00-08:00,29.44,15.55,19.313686675000007,12.777778,35.0,19.705935108333332,19.528431891666667,187.32039449166672,157.57788529999996,10.240003691666667,10.825931074999996,13.319824358333333,14.428871833333329,0.13309595365708213,0.29003680771099616,55.69962596136807
2020-02-14 05:09:00-08:00,29.44,15.55,19.299720849999996,12.777778,35.0,19.70637750000001,19.534526475000003,186.39358585833327,164.28963840833336,10.240147791666667,10.828065241666668,13.314635141666667,14.419659933333334,0.13309595365708213,0.29003680771099616,55.69962596136807
2020-02-14 05:10:00-08:00,29.44,15.55,19.281321383333328,12.777778,35.0,19.721918449999997,19.529992975000006,185.90367014166665,159.436543875,10.24084266666667,10.828900424999997,13.309145516666673,14.411278841666668,0.13309595365708213,0.29003680771099616,55.69962596136807
2020-02-14 05:11:00-08:00,29.44,15.55,19.309608983333337,12.777778,35.0,19.691777508333335,19.515768791666666,185.59905734166668,158.391773975,10.23969205,10.82928079166667,13.304762724999998,14.4011036,0.13309595365708213,0.29003680771099616,55.69962596136807
2020-02-14 05:12:00-08:00,29.44,15.55,19.31147955833333,12.777778,35.0,19.702433958333334,19.524304958333335,186.05585411666667,157.50597037499995,10.240413683333335,10.829926883333338,13.30014028333334,14.390630808333329,0.13309595365708213,0.29003680771099616,55.69962596136807
2020-02-14 05:13:00-08:00,29.44,15.55,19.304318733333332,12.777778,35.0,19.707828983333343,19.515153491666677,186.5153104916666,158.10207924166664,10.23973591666667,10.830672633333332,13.290521058333331,14.3757316,0.12740654361543544,0.28952398254611367,55.661487048036555
2020-02-14 05:14:00-08:00,29.44,15.55,19.29465098333334,12.777778,35.0,19.69506940833334,19.506993158333334,185.85318135833327,155.316031175,10.239184274999998,10.83092438333333,13.280398841666669,14.362204558333328,0.12740654361543544,0.28952398254611367,55.661487048036555
2020-02-14 05:15:00-08:00,29.44,15.55,19.296295949999998,12.777778,35.0,19.691594691666673,19.515618825000004,185.65062029999996,153.91438025,10.238824216666666,10.830637466666664,13.264031583333333,14.344397908333333,0.12740654361543544,0.28952398254611367,55.661487048036555
2020-02-14 05:16:00-08:00,29.44,15.55,19.29545235000001,12.777778,35.0,19.69459396666667,19.516735925000003,186.0158905666666,153.72749845833334,10.240137666666666,10.831015441666667,13.255812449999999,14.333600674999998,0.12740654361543544,0.28952398254611367,55.661487048036555
2020-02-14 05:17:00-08:00,29.44,15.55,19.307970941666667,12.777778,35.0,19.680562800000008,19.51406495833334,185.90348343333332,159.05519507500003,10.24089349166667,10.830509208333336,13.241401641666672,14.3196231,0.12740654361543544,0.28952398254611367,55.661487048036555
2020-02-14 05:18:00-08:00,29.44,15.55,19.29516515833333,12.777778,35.0,19.695169858333337,19.508066499999998,186.07573646666663,170.52513507499998,10.240858191666664,10.827704241666673,13.225870108333336,14.298293941666664,0.12740654361543544,0.28952398254611367,55.661487048036555
2020-02-14 05:19:00-08:00,29.44,15.55,19.283167866666663,12.777778,35.0,19.672592583333337,19.503730833333336,185.474092325,161.03256504166666,10.240898408333335,10.826334083333336,13.206441766666668,14.277925375000002,0.12740654361543544,0.28952398254611367,55.661487048036555
2020-02-14 05:20:00-08:00,29.44,15.55,19.284615824999992,12.777778,35.0,19.67893054166667,19.491286191666667,186.69237665833333,159.3727223583333,10.239440824999997,10.822122900000004,13.190509466666672,14.253551183333334,0.12740654361543544,0.28952398254611367,55.661487048036555
2020-02-14 05:21:00-08:00,29.44,15.55,19.280507158333332,12.777778,35.0,19.691716141666667,19.504121691666672,185.84723687500002,158.87160151666666,10.237381999999998,10.81754155,13.174311033333337,14.229887066666667,0.12740654361543544,0.28952398254611367,55.661487048036555
2020-02-14 05:22:00-08:00,29.44,15.55,19.279820483333324,12.777778,35.0,19.674978491666664,19.496970249999993,186.69139559999994,166.06880329166668,10.235981,10.813167108333333,13.1576042,14.208022650000004,0.12740654361543544,0.28952398254611367,55.661487048036555
2020-02-14 05:23:00-08:00,29.44,15.55,19.262654466666667,12.777778,35.0,19.670687633333337,19.49522409166667,186.14796537499998,167.434855325,10.236195683333333,10.811124016666668,13.143609283333342,14.192678399999998,0.12740654361543544,0.28952398254611367,55.661487048036555
2020-02-14 05:24:00-08:00,29.44,15.55,19.268531058333334,12.777778,35.0,19.674044450000004,19.491605708333335,186.11369616666664,159.87383782500004,10.237342758333336,10.811949716666664,13.14045865833333,14.189014850000003,0.12740654361543544,0.28952398254611367,55.661487048036555
2020-02-14 05:25:00-08:00,29.44,15.55,19.28871477500001,12.777778,35.0,19.661405425,19.496169083333335,186.33405540833334,164.72431330833334,10.236772825000001,10.813959583333338,13.134225908333342,14.183193574999999,0.12740654361543544,0.28952398254611367,55.661487048036555
2020-02-14 05:26:00-08:00,29.44,15.55,19.29441701666666,12.777778,35.0,19.68286778333334,19.483079358333335,185.14177496666673,163.0653246333334,10.238130316666668,10.815695258333335,13.129387258333335,14.177243325000005,0.12740654361543544,0.28952398254611367,55.661487048036555
2020-02-14 05:27:00-08:00,29.44,15.55,19.2634685,12.777778,35.0,19.64806943333333,19.48057678333333,186.0661274166667,165.71221039166664,10.23926795833333,10.816090775000001,13.119068999999996,14.168852891666665,0.12740654361543544,0.28952398254611367,55.661487048036555
2020-02-14 05:28:00-08:00,29.44,15.55,19.262448258333336,12.777778,35.0,19.679318124999995,19.4871073,185.7748007249999,154.71996026666662,10.238797958333334,10.814708683333333,13.108058608333332,14.157019350000004,0.12740654361543544,0.28952398254611367,55.661487048036555
2020-02-14 05:29:00-08:00,29.44,15.55,19.283615225,12.777778,35.0,19.663785049999994,19.482273850000002,185.36518342500003,158.21874490833332,10.239134708333326,10.815768508333333,13.105300000000002,14.148263275,4039.4161724991604,0.27132246826489315,4157.073591288537
2020-02-14 05:30:00-08:00,29.44,15.55,19.267947358333334,12.777778,35.0,19.65349259166667,19.47668125833334,281.66142360833334,233.53180023333329,10.238113408333332,10.814661141666669,13.095889324999998,14.132841541666666,4039.4161724991604,0.27132246826489315,4157.073591288537
2020-02-14 05:31:00-08:00,29.44,21.11,19.278615766666668,12.777778,35.0,19.67415645833334,19.4770205,799.6803228000001,607.8490941666665,10.237455516666666,10.813149900000003,13.202668608333331,14.903850225000001,4039.4161724991604,0.27132246826489315,4157.073591288537
2020-02-14 05:32:00-08:00,29.44,21.11,19.259602441666672,12.777778,35.0,19.910498583333332,19.44896661666667,859.315177966667,653.0906005833333,10.23779965833333,10.813618708333335,20.404105825,18.388171649999997,4039.4161724991604,0.27132246826489315,4157.073591288537
2020-02-14 05:33:00-08:00,29.44,21.11,19.27043706666667,12.777778,35.0,19.929354508333336,19.437901841666676,899.8943338416668,692.2559819583335,10.236965099999997,10.813750025,35.05976719166666,19.167395666666664,4039.4161724991604,0.27132246826489315,4157.073591288537
2020-02-14 05:34:00-08:00,29.44,21.11,19.263533541666664,12.777778,35.0,21.225936341666667,19.431086866666668,902.6484548,710.292592325,10.239364974999997,10.815771733333333,43.422811591666665,19.080455291666667,4039.4161724991604,0.27132246826489315,4157.073591288537
2020-02-14 05:35:00-08:00,29.44,21.11,19.26266518333334,12.777778,35.0,23.658811883333332,19.42113365833333,928.5437128666665,747.2749923416667,10.240811291666667,10.816099608333333,47.61618458333333,21.12489083333333,4039.4161724991604,0.27132246826489315,4157.073591288537
2020-02-14 05:36:00-08:00,29.44,21.11,19.244613458333337,12.777778,35.0,25.809669291666673,19.4335613,966.7853886916668,794.1226338750001,10.237534758333329,10.811401866666667,49.46417420833336,28.3478886,4039.4161724991604,0.27132246826489315,4157.073591288537
2020-02-14 05:37:00-08:00,29.44,21.11,19.248512683333335,12.777778,35.0,27.226355191666674,19.47275654166667,1011.410292033333,829.4433903749999,10.235258333333336,10.80869650833333,50.42814206666667,34.23532578333333,4039.4161724991604,0.27132246826489315,4157.073591288537
2020-02-14 05:38:00-08:00,29.44,21.11,19.235457599999997,12.777778,35.0,28.169412933333337,19.528061899999994,1058.6858570999998,870.5210505083336,10.234655175,10.808348483333331,50.569997324999996,37.181877166666645,4039.4161724991604,0.27132246826489315,4157.073591288537
2020-02-14 05:39:00-08:00,29.44,21.11,19.26155061666667,12.777778,35.0,28.693456824999995,19.60449084166667,1103.88183595,908.4424667083334,10.235372216666667,10.810813883333335,50.06956438333332,38.48771145833334,4039.4161724991604,0.27132246826489315,4157.073591288537
2020-02-14 05:40:00-08:00,29.44,21.11,19.272792516666673,12.777778,35.0,28.943812166666678,19.691935824999998,1150.0639720083334,939.9765782750002,10.235525524999996,10.810377833333332,49.325029425,38.93178660833335,4039.4161724991604,0.27132246826489315,4157.073591288537
2020-02-14 05:41:00-08:00,29.44,21.11,19.302453349999997,12.777778,35.0,28.989847733333338,19.782149866666664,1191.8365000583335,980.2339004249999,10.236419258333337,10.81076165,48.83073190000001,38.92066881666667,4039.4161724991604,0.27132246826489315,4157.073591288537
2020-02-14 05:42:00-08:00,29.44,21.11,19.300582066666664,12.777778,35.0,28.931726574999992,19.90451334166666,1228.5561594666665,1021.1149790916669,10.236121808333335,10.809615483333335,48.551108033333335,38.50763665000001,4039.4161724991604,0.27132246826489315,4157.073591288537
2020-02-14 05:43:00-08:00,29.44,21.11,19.31213236666667,12.777778,35.0,28.864574116666663,20.021545875000005,1261.4070872000004,1056.668632033333,10.236147308333331,10.810015424999994,48.45307173333333,37.98730210833334,4039.4161724991604,0.27132246826489315,4157.073591288537
2020-02-14 05:44:00-08:00,29.44,21.11,19.332828800000005,12.777778,35.0,28.84472464166667,20.11588909166667,1286.2242482416664,1078.5103047666666,10.23776105,10.812610991666665,48.43857239999999,37.58012307500001,3970.8869132826558,0.2713674041305551,4140.62211583512
2020-02-14 05:45:00-08:00,29.44,21.11,19.323404299999996,12.777778,35.0,28.835589325,20.226225558333333,1288.7826791999998,1082.0709309416666,10.238285300000003,10.814072791666662,48.444636875000015,37.286510225,3970.8869132826558,0.2713674041305551,4140.62211583512
2020-02-14 05:46:00-08:00,29.44,21.11,19.344281841666664,12.777778,35.0,28.884755375000008,20.332968716666667,1291.4820912666664,1080.7668029666668,10.23739696666667,10.813177633333334,48.41508828333331,37.11716160000001,3970.8869132826558,0.2713674041305551,4140.62211583512
2020-02-14 05:47:00-08:00,29.44,21.11,19.37806684166666,12.777778,35.0,28.964101425000003,20.432828725,1294.8824026083337,1081.5905781333336,10.233486574999997,10.808152191666666,48.387997208333324,37.03996413333332,3970.8869132826558,0.2713674041305551,4140.62211583512
2020-02-14 05:48:00-08:00,29.44,21.11,19.382052433333342,12.777778,35.0,29.03187430833333,20.500703200000007,1295.4506062166663,1081.0964915500003,10.226857799999998,10.802239066666667,48.393908775,37.01431121666667,3970.8869132826558,0.2713674041305551,4140.62211583512
2020-02-14 05:49:00-08:00,29.44,21.11,19.40375249166667,12.777778,35.0,29.13323159166666,20.592514658333336,1295.3743326583333,1076.5799825249999,10.223152633333335,10.800302608333336,48.43831671666668,37.049012416666656,3970.8869132826558,0.2713674041305551,4140.62211583512
2020-02-14 05:50:00-08:00,29.44,21.11,19.409473275000003,12.777778,35.0,29.225764475,20.665000508333335,1296.189231366667,1077.7948353916668,10.223466508333333,10.801780024999998,48.403428675000015,37.09429434166667,3970.8869132826558,0.2713674041305551,4140.62211583512
2020-02-14 05:51:00-08:00,29.44,21.11,19.42900009166667,12.777778,35.0,29.303926099999998,20.73585388333333,1295.5831400666664,1081.5223195416663,10.226672449999999,10.806630875000003,48.41520688333333,37.12878934166667,3970.8869132826558,0.2713674041305551,4140.62211583512
2020-02-14 05:52:00-08:00,29.44,21.11,19.444059008333333,12.777778,35.0,29.376904166666677,20.81880545,1295.57625225,1081.6702901083331,10.229113283333335,10.810582399999998,48.38913561666667,37.166050366666674,3970.8869132826558,0.2713674041305551,4140.62211583512
2020-02-14 05:53:00-08:00,29.44,21.11,19.45817068333334,12.777778,35.0,29.45491538333333,20.9085566,1293.957629458334,1084.608554066667,10.230042458333335,10.811854658333335,48.37733685,37.17263824166668,3970.8869132826558,0.2713674041305551,4140.62211583512
2020-02-14 05:54:00-08:00,29.44,21.11,19.5028964,12.777778,35.0,29.53859419999999,20.965653508333332,1296.397185366667,1080.9267558166664,10.230716483333337,10.81244356666667,48.30574087499998,37.15668228333333,3970.8869132826558,0.2713674041305551,4140.62211583512
2020-02-14 05:55:00-08:00,29.44,21.11,19.518106066666668,12.777778,35.0,29.600588575000007,21.036591766666668,1295.9032064250002,1085.5166443333333,10.232075341666668,10.812430941666666,48.236853183333345,37.153110883333326,3970.8869132826558,0.2713674041305551,4140.62211583512
2020-02-14 05:56:00-08:00,29.44,21.11,19.520344791666666,12.777778,35.0,29.657543275,21.104703933333333,1297.3969157,1081.2953521416666,10.233110325,10.813413774999999,48.21621093333332,37.16349824166666,3970.8869132826558,0.2713674041305551,4140.62211583512
2020-02-14 05:57:00-08:00,29.44,21.11,19.549586475,12.777778,35.0,29.714063058333334,21.152495725000005,1297.1815174750004,1076.9337992333335,10.235071541666665,10.814453125000002,48.18375819166669,37.19146178333334,3970.8869132826558,0.2713674041305551,4140.62211583512
2020-02-14 05:58:00-08:00,29.44,21.11,19.568038333333337,12.777778,35.0,29.7588185,21.221231891666676,1301.0827524833333,1078.0759805583334,10.233456616666667,10.810918075000002,48.166699666666666,37.188650624999994,3970.8869132826558,0.2713674041305551,4140.62211583512
2020-02-14 05:59:00-08:00,29.44,21.11,19.583153941666662,12.777778,35.0,29.815434999999994,21.284429441666656,1298.0974874083329,1083.8350758916667,10.230323466666666,10.807576758333335,48.10688224166667,37.18390804166666,3787.7993514815767,0.2686236524112732,3957.8043745978775
2020-02-14 06:00:00-08:00,29.44,21.11,19.602645675,12.777778,35.0,29.871640266666667,21.340751208333334,1298.9546803749993,1076.917626983333,10.229135183333334,10.805404866666668,48.06064796666667,37.185632858333356,3787.7993514815767,0.2686236524112732,3957.8043745978775
2020-02-14 06:01:00-08:00,29.44,21.11,19.635988483333332,12.777778,35.0,29.906433641666652,21.401864558333333,1299.7942809749993,1079.2380076166662,10.229827516666667,10.806064608333335,48.06787464166668,37.19717809999999,3787.7993514815767,0.2686236524112732,3957.8043745978775
2020-02-14 06:02:00-08:00,29.44,21.11,19.63794218333333,12.777778,35.0,29.94262681666667,21.44706433333333,1300.9981618333334,1079.391584275,10.231087716666666,10.808551383333333,48.017676124999994,37.19766470833334,3787.7993514815767,0.2686236524112732,3957.8043745978775
2020-02-14 06:03:00-08:00,29.44,21.11,19.674562708333333,12.777778,35.0,30.004347125,21.519660608333325,1301.1317210583336,1079.4499176666668,10.231415449999998,10.809570825000005,47.94796223333332,37.16580931666667,3787.7993514815767,0.2686236524112732,3957.8043745978775
2020-02-14 06:04:00-08:00,29.44,21.11,19.688811500000003,12.777778,35.0,30.042572575000005,21.580108225,1300.9103057583338,1081.1292114083333,10.233494825000003,10.811367675000003,47.864899958333325,37.16335884166666,3787.7993514815767,0.2686236524112732,3957.8043745978775
2020-02-14 06:05:00-08:00,29.44,21.11,19.723375408333336,12.777778,35.0,30.08318745,21.634727883333333,1300.8503224749998,1073.691683941667,10.236021458333333,10.814423083333336,47.886014508333325,37.16920268333333,3787.7993514815767,0.2686236524112732,3957.8043745978775
2020-02-14 06:06:00-08:00,29.44,21.11,19.722324616666665,12.777778,35.0,30.14398230833333,21.678521366666665,1299.9265889916671,1077.2619465583334,10.237897433333332,10.815687983333333,47.86293387499999,37.16668845833332,3787.7993514815767,0.2686236524112732,3957.8043745978775
2020-02-14 06:07:00-08:00,29.44,21.11,19.741008983333327,12.777778,35.0,30.17021185833333,21.714580083333338,1300.8631439250007,1076.7839863833328,10.239646791666669,10.817138158333332,47.805540549999996,37.15755119166668,3787.7993514815767,0.2686236524112732,3957.8043745978775
2020-02-14 06:08:00-08:00,29.44,21.11,19.76360095,12.777778,35.0,30.186394224999994,21.759561199999997,1299.9500723166661,1086.5195627333333,10.242418208333332,10.818595991666667,47.72958761666667,37.14647175833333,3787.7993514815767,0.2686236524112732,3957.8043745978775
2020-02-14 06:09:00-08:00,29.44,21.11,19.765519608333328,12.777778,35.0,30.224542091666674,21.835044925,1300.4420745583336,1081.5525085083334,10.243918841666668,10.819423233333335,47.67302106666666,37.14807316666667,3787.7993514815767,0.2686236524112732,3957.8043745978775
2020-02-14 06:10:00-08:00,29.44,21.11,19.817166791666672,12.777778,35.0,30.23451221666668,21.843706400000006,1300.1545674833333,1081.4359170666667,10.245631158333337,10.820653499999999,47.65405823333333,37.14003986666666,3787.7993514815767,0.2686236524112732,3957.8043745978775
2020-02-14 06:11:00-08:00,29.44,21.11,19.839079958333336,12.777778,35.0,30.27850045,21.8967398,1298.5801371833331,1083.5181304666667,10.247139075,10.821840908333334,47.61161115,37.11917886666666,3787.7993514815767,0.2686236524112732,3957.8043745978775
2020-02-14 06:12:00-08:00,29.44,21.11,19.846493883333338,12.777778,35.0,30.311999208333344,21.9352134,1301.6182953250002,1083.471295191667,10.245003941666663,10.819298591666668,47.517597366666664,37.06970245000001,3787.7993514815767,0.2686236524112732,3957.8043745978775
2020-02-14 06:13:00-08:00,29.44,21.11,19.888485641666673,12.777778,35.0,30.339023625,21.984019066666672,1300.7311584249996,1084.0441039833333,10.241873524999997,10.813241266666658,47.395178741666676,36.99651883333334,3787.7993514815767,0.2686236524112732,3957.8043745978775
2020-02-14 06:14:00-08:00,29.44,21.11,19.90705700833333,12.777778,35.0,30.360303449999993,22.02101521666667,1301.6746053083332,1081.3478393916669,10.240526216666668,10.808264224999999,47.29565175000001,36.95593656666668,3615.3307954126626,0.2608552053583498,3785.216644069132
2020-02-14 06:15:00-08:00,29.44,21.11,19.909777341666675,12.777778,35.0,30.383072625,22.054611766666664,1303.9009287083338,1080.6001464416665,10.23983015833333,10.80790484166667,47.282357016666666,36.941810575000005,3615.3307954126626,0.2608552053583498,3785.216644069132
2020-02-14 06:16:00-08:00,29.44,21.11,19.92594843333333,12.777778,35.0,30.403812033333345,22.100489791666664,1302.2953796333336,1086.2486247083336,10.240876925,10.807675708333337,47.254674091666665,36.929887924999996,3615.3307954126626,0.2608552053583498,3785.216644069132
2020-02-14 06:17:00-08:00,29.44,21.11,19.938054466666667,12.777778,35.0,30.42205713333333,22.148363291666673,1303.5343180416671,1077.2329355416668,10.243059466666669,10.808508358333333,47.246921025000006,36.936197175,3615.3307954126626,0.2608552053583498,3785.216644069132
2020-02-14 06:18:00-08:00,29.44,21.11,19.986852725,12.777778,35.0,30.45656055833334,22.171191391666675,1304.6242013833335,1080.6036733083336,10.244382833333331,10.8101737,47.22823387499999,36.956496316666666,3615.3307954126626,0.2608552053583498,3785.216644069132
2020-02-14 06:19:00-08:00,29.44,21.11,19.99348255,12.777778,35.0,30.471228291666662,22.213540491666667,1301.5104827166674,1077.6913381250001,10.245699258333332,10.813031208333335,47.268662441666685,36.98177199999999,3615.3307954126626,0.2608552053583498,3785.216644069132
2020-02-14 06:20:00-08:00,29.44,21.11,19.996280858333332,12.777778,35.0,30.492873783333334,22.23761218333333,1300.3064025916667,1083.9048350083333,10.246036291666666,10.812636933333328,47.17911569166665,36.94589405000001,3615.3307954126626,0.2608552053583498,3785.216644069132
2020-02-14 06:21:00-08:00,29.44,21.11,20.021664074999997,12.777778,35.0,30.50229921666666,22.28018988333334,1303.5950368666668,1077.2152088999999,10.243891549999999,10.80986943333333,47.08003093333333,36.888339925,3615.3307954126626,0.2608552053583498,3785.216644069132
2020-02-14 06:22:00-08:00,29.44,21.11,20.040198133333337,12.777778,35.0,30.505183983333332,22.30601165,1301.230248058334,1081.850748641667,10.241699833333334,10.803988225000003,46.99903924999999,36.83247001666667,3615.3307954126626,0.2608552053583498,3785.216644069132
2020-02-14 06:23:00-08:00,29.44,21.11,20.073296533333334,12.777778,35.0,30.539580641666667,22.348332491666657,1302.8300313416667,1087.330709825,10.241882133333329,10.802428,46.94118879999999,36.83412935833333,3615.3307954126626,0.2608552053583498,3785.216644069132
2020-02-14 06:24:00-08:00,29.44,21.11,20.07496220833333,12.777778,35.0,30.544100325000002,22.387194025,1302.1569305666671,1082.0766560750003,10.241814900000001,10.800754633333332,46.87281460833333,36.815252308333335,3615.3307954126626,0.2608552053583498,3785.216644069132
2020-02-14 06:25:00-08:00,29.44,21.11,20.102030450000004,12.777778,35.0,30.556479558333333,22.42363531666666,1302.7555978999997,1077.1550597916664,10.244315925,10.800056816666673,46.84804434999998,36.786359208333344,3615.3307954126626,0.2608552053583498,3785.216644069132
2020-02-14 06:26:00-08:00,29.44,21.11,20.128511825000007,12.777778,35.0,30.587734725,22.445186558333337,1301.317455041667,1083.0390919666665,10.250053733333337,10.802118216666665,46.783845,36.753428549999995,3615.3307954126626,0.2608552053583498,3785.216644069132
2020-02-14 06:27:00-08:00,29.44,21.11,20.145495333333333,12.777778,35.0,30.605302033333327,22.482676933333337,1303.42238665,1085.4689371416669,10.254915041666665,10.805204216666663,46.782124675,36.769611175,3615.3307954126626,0.2608552053583498,3785.216644069132
2020-02-14 06:28:00-08:00,29.44,21.11,20.150772883333335,12.777778,35.0,30.598608458333334,22.512459191666657,1303.6787760416669,1078.6284291249997,10.256578141666667,10.80527221666667,46.77256730000002,36.78325177499999,3615.3307954126626,0.2608552053583498,3785.216644069132
2020-02-14 06:29:00-08:00,29.44,21.11,20.169342750000002,12.777778,35.0,30.64848462499999,22.5391701,1304.1869649499995,1083.8776357000002,10.257894650000004,10.804634275000003,46.78694738333333,36.78195318333334,3505.0114846308343,0.25638139038533636,3674.7295668389975
2020-02-14 06:30:00-08:00,29.44,21.11,20.198792008333328,12.777778,35.0,30.641652683333337,22.563946666666663,1302.9988586666664,1089.4288015,10.25938985833333,10.807311158333333,46.778395075000006,36.78487719166667,3505.0114846308343,0.25638139038533636,3674.7295668389975
2020-02-14 06:31:00-08:00,29.44,21.11,20.212931433333335,12.777778,35.0,30.64261939166666,22.592173375,1302.2523193333332,1083.6824991583333,10.260335883333335,10.809282766666668,46.747524525,36.77866920833332,3505.0114846308343,0.25638139038533636,3674.7295668389975
2020-02-14 06:32:00-08:00,29.44,21.11,20.243543433333336,12.777778,35.0,30.686223808333338,22.629274483333337,1304.3032287916672,1085.7771779416664,10.261021025000002,10.8111038,46.70395671666666,36.78076308333334,3505.0114846308343,0.25638139038533636,3674.7295668389975
2020-02-14 06:33:00-08:00,29.44,21.11,20.231281808333332,12.777778,35.0,30.68607453333333,22.646450066666663,1304.5201609,1087.1468485666664,10.264336925,10.815744541666671,46.74954408333333,36.80758013333334,3505.0114846308343,0.25638139038533636,3674.7295668389975
2020-02-14 06:34:00-08:00,29.44,21.11,20.27051309166667,12.777778,35.0,30.672486008333337,22.681190266666665,1303.38289185,1087.5269571500003,10.268754633333334,10.819575066666665,46.75010799999998,36.818440591666665,3505.0114846308343,0.25638139038533636,3674.7295668389975
2020-02-14 06:35:00-08:00,29.44,21.11,20.298208641666676,12.777778,35.0,30.707272883333335,22.712369925000004,1302.1343007583334,1085.5634490666669,10.268657174999996,10.816525383333333,46.658836791666666,36.77600743333333,3505.0114846308343,0.25638139038533636,3674.7295668389975
2020-02-14 06:36:00-08:00,29.44,21.11,20.31639804166667,12.777778,35.0,30.709817683333345,22.72511016666667,1301.7932301833332,1086.6945617833333,10.265194066666664,10.810656491666666,46.581779383333334,36.72652681666666,3505.0114846308343,0.25638139038533636,3674.7295668389975
2020-02-14 06:37:00-08:00,29.44,21.11,20.321877766666667,12.777778,35.0,30.73507393333332,22.76246505,1301.368311558334,1087.1454508583338,10.258998275000003,10.803234233333338,46.50245100000002,36.67752408333333,3505.0114846308343,0.25638139038533636,3674.7295668389975
2020-02-14 06:38:00-08:00,29.44,21.11,20.325736925,12.777778,35.0,30.745999325000003,22.793547525,1304.5092925916665,1084.1031321166668,10.256364808333332,10.799014883333335,46.49003785833333,36.67680493333333,3505.0114846308343,0.25638139038533636,3674.7295668389975
2020-02-14 06:39:00-08:00,29.44,21.11,20.35775098333333,12.777778,35.0,30.744390266666663,22.813093683333328,1303.2576120916676,1088.900648966667,10.253417125,10.798028008333329,46.46551556666666,36.65040582500001,3505.0114846308343,0.25638139038533636,3674.7295668389975
2020-02-14 06:40:00-08:00,29.44,21.11,20.359289416666666,12.777778,35.0,30.750150641666675,22.826130349999996,1302.3773742499995,1083.4225402583331,10.25549235833333,10.801037966666668,46.460438575,36.67206894166667,3505.0114846308343,0.25638139038533636,3674.7295668389975
2020-02-14 06:41:00-08:00,29.44,21.11,20.39987014999999,12.777778,35.0,30.767475741666665,22.855029575000007,1303.3327005500003,1083.061694308333,10.259392,10.80629846666667,46.47489049999999,36.70157434999999,3505.0114846308343,0.25638139038533636,3674.7295668389975
2020-02-14 06:42:00-08:00,29.44,21.11,20.410695925000002,12.777778,35.0,30.764707233333322,22.86909045,1304.5395976166665,1085.2590891500001,10.261686725,10.808536324999999,46.48831820833335,36.70872024999999,3505.0114846308343,0.25638139038533636,3674.7295668389975
2020-02-14 06:43:00-08:00,29.44,21.11,20.440259808333337,12.777778,35.0,30.78851485,22.881387575,1302.1256256333336,1086.0809723249997,10.264489666666663,10.812245016666669,46.52313104166667,36.72640315833335,3505.0114846308343,0.25638139038533636,3674.7295668389975
2020-02-14 06:44:00-08:00,29.44,21.11,20.446154949999993,12.777778,35.0,30.783942024999998,22.895955816666667,1302.3482401333326,1088.5946136583334,10.267060508333332,10.814308699999998,46.49243389166667,36.73520470833334,3427.838803616533,0.26140126242174294,3597.3479022206207
2020-02-14 06:45:00-08:00,29.44,21.11,20.479701708333334,12.777778,35.0,30.79335575833333,22.93909111666667,1302.4236480749998,1094.3487843750002,10.269647766666669,10.818071033333338,46.496286999999974,36.738105108333336,3427.838803616533,0.26140126242174294,3597.3479022206207
2020-02-14 06:46:00-08:00,29.44,21.11,20.494420516666658,12.777778,35.0,30.822338649999992,22.969007175000005,1304.502683516667,1085.2266042166668,10.274447166666665,10.822194683333333,46.46195606666666,36.74587184166668,3427.838803616533,0.26140126242174294,3597.3479022206207
2020-02-14 06:47:00-08:00,29.44,21.11,20.51684893333333,12.777778,35.0,30.821190449999992,22.984711125000004,1302.6730315833333,1086.356037375,10.275770891666667,10.823568416666665,46.47756184999999,36.74339226666665,3427.838803616533,0.26140126242174294,3597.3479022206207
2020-02-14 06:48:00-08:00,29.44,21.11,20.536780566666668,12.777778,35.0,30.828105108333343,22.986746841666665,1305.7836201999999,1085.5596608333333,10.273639208333334,10.823956966666662,46.461130458333336,36.75242746666665,3427.838803616533,0.26140126242174294,3597.3479022206207
2020-02-14 06:49:00-08:00,29.44,21.11,20.552616308333334,12.777778,35.0,30.853483058333342,23.023394966666665,1303.5772928499998,1083.6123839833333,10.272254958333331,10.823035733333333,46.42768727499999,36.76024920833334,3427.838803616533,0.26140126242174294,3597.3479022206207
2020-02-14 06:50:00-08:00,29.44,21.11,20.558150424999997,12.777778,35.0,30.834338533333334,23.049043075000004,1303.095546425,1086.2573659500001,10.267559100000005,10.816212816666667,46.36091484999999,36.72614090833335,3427.838803616533,0.26140126242174294,3597.3479022206207
2020-02-14 06:51:00-08:00,29.44,21.11,20.580439333333334,12.777778,35.0,30.85572043333334,23.05306191666666,1303.19781795,1085.7582021,10.263917383333332,10.809929066666665,46.32360441666665,36.712880766666665,3427.838803616533,0.26140126242174294,3597.3479022206207
2020-02-14 06:52:00-08:00,29.44,21.11,20.60488165833333,12.777778,35.0,30.85445975,23.076685925,1301.7090413500002,1081.7232401416666,10.261273033333335,10.806629533333334,46.32261571666667,36.70976869999999,3427.838803616533,0.26140126242174294,3597.3479022206207
2020-02-14 06:53:00-08:00,29.44,21.11,20.613760216666662,12.777778,35.0,30.877244083333327,23.10069141666667,1305.1218159750003,1088.0020415833335,10.256734175,10.801462258333332,46.33955034166666,36.7104866,3427.838803616533,0.26140126242174294,3597.3479022206207
2020-02-14 06:54:00-08:00,29.44,21.11,20.618676383333344,12.777778,35.0,30.881841441666662,23.118925550000007,1302.1596882583335,1084.120250383333,10.255052358333337,10.800230774999996,46.33916556666667,36.723134208333335,3427.838803616533,0.26140126242174294,3597.3479022206207
2020-02-14 06:55:00-08:00,29.44,21.11,20.658540783333326,12.777778,35.0,30.901015750000003,23.146753683333337,1303.536716758334,1086.4605905833337,10.25638314166667,10.802636983333333,46.387448408333334,36.73292705833333,3427.838803616533,0.26140126242174294,3597.3479022206207
2020-02-14 06:56:00-08:00,29.44,21.11,20.66145655,12.777778,35.0,30.906261241666662,23.15912729999999,1305.944475183333,1087.130243866667,10.256829700000003,10.802985941666668,46.346898191666654,36.731013691666675,3427.838803616533,0.26140126242174294,3597.3479022206207
2020-02-14 06:57:00-08:00,29.44,21.11,20.6943927,12.777778,35.0,30.905716574999996,23.176428091666665,1302.2189452999996,1082.2057077166662,10.2570272,10.801634833333335,46.31297295000001,36.72379705,3427.838803616533,0.26140126242174294,3597.3479022206207
2020-02-14 06:58:00-08:00,29.44,21.11,20.708292825,12.777778,35.0,30.908006149999995,23.19320421666667,1305.1756458916668,1086.6391265583331,10.256131191666666,10.801296958333332,46.32971088333334,36.73384369999999,3427.838803616533,0.26140126242174294,3597.3479022206207
2020-02-14 06:59:00-08:00,29.44,21.11,20.74445090833333,12.777778,35.0,30.911275833333335,23.219294775,1304.297535175,1080.811634283333,10.256698358333333,10.803705183333333,46.3203714,36.747271025,3413.4732358799247,0.2512615171745732,3583.1330422004326
2020-02-14 07:00:00-08:00,29.44,21.11,20.745970183333334,12.777778,35.0,30.92404066666667,23.231907225000004,1303.2329091166669,1082.2379089583333,10.25785249166667,10.802974541666664,46.324168833333346,36.74683737500001,3413.4732358799247,0.2512615171745732,3583.1330422004326
2020-02-14 07:01:00-08:00,23.333,21.11,20.760178383333326,12.777778,35.0,30.930530983333338,23.253394708333328,1292.364023833333,987.8716039166668,10.257639283333333,10.80078415,46.307284225000025,36.752486600000005,3413.4732358799247,0.2512615171745732,3583.1330422004326
2020-02-14 07:02:00-08:00,23.333,21.11,20.775167066666665,12.777778,35.0,30.94680755,23.241656533333337,1289.7689290249994,965.2410410916665,10.259503058333332,10.802672849999999,46.35013531666667,36.76855835833333,3413.4732358799247,0.2512615171745732,3583.1330422004326
2020-02-14 07:03:00-08:00,23.333,21.11,20.79002425833334,12.777778,35.0,30.920409950000003,23.241305783333335,1291.704683416666,963.9389948166668,10.261528891666664,10.8042643,46.340437624999986,36.79023705833335,3413.4732358799247,0.2512615171745732,3583.1330422004326
2020-02-14 07:04:00-08:00,23.333,21.11,20.824864250000005,12.777778,35.0,30.88678099166667,23.24167600833334,1291.3765207750002,960.7680933916662,10.262298008333335,10.803631074999997,46.34383932499999,36.77250823333333,3413.4732358799247,0.2512615171745732,3583.1330422004326
2020-02-14 07:05:00-08:00,23.333,21.11,20.817795000000004,12.777778,35.0,30.849239316666665,23.257421975,1292.853578641666,960.8418634750001,10.262109358333333,10.803847699999999,46.36088885833333,36.73299513333334,3413.4732358799247,0.2512615171745732,3583.1330422004326
2020-02-14 07:06:00-08:00,23.333,21.11,20.832970433333323,12.777778,35.0,30.798990183333334,23.265220400000008,1292.5371174000002,963.676092491667,10.262510291666668,10.803507208333336,46.33763573333333,36.699488958333326,3413.4732358799247,0.2512615171745732,3583.1330422004326
2020-02-14 07:07:00-08:00,23.333,21.11,20.86237728333333,12.777778,35.0,30.758088108333332,23.265559508333332,1291.8720611916665,964.3519434083331,10.26127505,10.800834816666667,46.30537288333334,36.66759594166669,3413.4732358799247,0.2512615171745732,3583.1330422004326
2020-02-14 07:08:00-08:00,23.333,21.11,20.892702699999994,12.777778,35.0,30.741097016666675,23.279995274999997,1289.7036772500003,961.0607356166669,10.260742475000002,10.799179791666669,46.31546413333333,36.63722090000001,3413.4732358799247,0.2512615171745732,3583.1330422004326
2020-02-14 07:09:00-08:00,23.333,21.11,20.887779466666668,12.777778,35.0,30.706965399999998,23.279588158333333,1289.4072621666664,965.5800181500003,10.2619185,10.801400141666665,46.279609991666675,36.612233749999994,3413.4732358799247,0.2512615171745732,3583.1330422004326
2020-02-14 07:10:00-08:00,23.333,21.11,20.901658316666662,12.777778,35.0,30.686411224999997,23.30275197500001,1291.6202861083334,961.2267802083333,10.263451949999999,10.80362371666667,46.269378208333336,36.59498741666666,3413.4732358799247,0.2512615171745732,3583.1330422004326
2020-02-14 07:11:00-08:00,23.333,21.11,20.908718016666676,12.777778,35.0,30.678993791666674,23.29512106666667,1289.9836415666664,960.9984939499999,10.263329566666666,10.802465966666666,46.25935556666666,36.58703473333333,3413.4732358799247,0.2512615171745732,3583.1330422004326
2020-02-14 07:12:00-08:00,23.333,21.11,20.971874216666667,12.777778,35.0,30.66936325833334,23.317922966666668,1290.302276608333,963.5615911416668,10.262243908333337,10.800904583333333,46.23373234166666,36.570658666666674,3413.4732358799247,0.2512615171745732,3583.1330422004326
2020-02-14 07:13:00-08:00,23.333,21.11,20.96662199166666,12.777778,35.0,30.626495324999993,23.323920991666665,1291.0610534583334,965.917896575,10.2622271,10.800249758333335,46.20480693333334,36.54347935833335,3413.4732358799247,0.2512615171745732,3583.1330422004326
2020-02-14 07:14:00-08:00,23.333,21.11,20.993661274999997,12.777778,35.0,30.635290999999995,23.34672439166667,1291.074348975,962.073207625,10.264002008333332,10.8022845,46.20379791666666,36.536955008333344,3409.053175106171,0.2479630816902651,3578.1693203873056
2020-02-14 07:15:00-08:00,23.333,21.11,20.993819133333325,12.777778,35.0,30.61290853333332,23.34910221666666,1291.3567921749996,963.7177560833333,10.265857041666663,10.803432083333336,46.16239271666667,36.49598588333333,3409.053175106171,0.2479630816902651,3578.1693203873056
2020-02-14 07:16:00-08:00,23.333,21.11,21.026951241666662,12.777778,35.0,30.621663299999998,23.347009416666666,1291.2005218166664,964.3588022499999,10.265600325000001,10.801360775,46.05512329166666,36.42458043333333,3409.053175106171,0.2479630816902651,3578.1693203873056
2020-02-14 07:17:00-08:00,23.333,21.11,21.04336545,12.777778,35.0,30.59993075,23.349690999999996,1289.747540183333,963.9058791916666,10.26722835,10.799569624999998,45.947635975,36.36007776666667,3409.053175106171,0.2479630816902651,3578.1693203873056
2020-02-14 07:18:00-08:00,23.333,21.11,21.046855166666674,12.777778,35.0,30.580750924999997,23.35977945,1292.6007558416666,960.6564534583334,10.267069783333334,10.798928,45.908711566666675,36.33791459166667,3409.053175106171,0.2479630816902651,3578.1693203873056
2020-02-14 07:19:00-08:00,23.333,21.11,21.09324480833333,12.777778,35.0,30.58788216666666,23.37302423333333,1289.1353127749999,961.5400151416666,10.265650733333331,10.798974033333335,45.90861873333332,36.345638599999994,3409.053175106171,0.2479630816902651,3578.1693203873056
2020-02-14 07:20:00-08:00,23.333,21.11,21.090809774999993,12.777778,35.0,30.58652265833334,23.38407654166667,1286.5315703833328,962.9960622666669,10.267311458333332,10.802350016666669,45.94739945833333,36.37219249166666,3409.053175106171,0.2479630816902651,3578.1693203873056
2020-02-14 07:21:00-08:00,23.333,21.11,21.099229225000002,12.777778,35.0,30.580431649999998,23.396451575,1290.4740060833326,965.1935934083333,10.269667799999999,10.804931950000002,45.974003724999996,36.37859036666667,3409.053175106171,0.2479630816902651,3578.1693203873056
2020-02-14 07:22:00-08:00,23.333,21.11,21.116084875,12.777778,35.0,30.576023991666656,23.415305124999996,1290.4675761333333,960.9447351916668,10.270596008333332,10.807715624999998,45.97905535833333,36.39573956666667,3409.053175106171,0.2479630816902651,3578.1693203873056
2020-02-14 07:23:00-08:00,23.333,21.11,21.130237149999996,12.777778,35.0,30.587882775,23.41667886666667,1288.1044881000003,964.0001414166668,10.274375983333334,10.812204333333332,46.01499674166667,36.41505226666668,3409.053175106171,0.2479630816902651,3578.1693203873056
2020-02-14 07:24:00-08:00,23.333,21.11,21.144729699999992,12.777778,35.0,30.56102244999999,23.418433416666666,1290.03988035,967.759370016667,10.276282974999999,10.813100733333332,46.05250721666666,36.43512590833333,3409.053175106171,0.2479630816902651,3578.1693203873056
2020-02-14 07:25:00-08:00,23.333,21.11,21.16602890833333,12.777778,35.0,30.561990033333327,23.4329092,1289.10424805,970.0618916500001,10.277535708333334,10.81520385,46.06045977499999,36.43228424166666,3409.053175106171,0.2479630816902651,3578.1693203873056
2020-02-14 07:26:00-08:00,23.333,21.11,21.1977286,12.777778,35.0,30.576174424999994,23.436289358333326,1285.3790588416668,960.507002275,10.280522125000005,10.817989541666664,46.04123264166665,36.423359725,3409.053175106171,0.2479630816902651,3578.1693203873056
2020-02-14 07:27:00-08:00,23.333,21.11,21.19311535833333,12.777778,35.0,30.57668327499999,23.446234033333326,1284.1573730250004,953.2147587750002,10.282763008333337,10.82019785,46.03784571666666,36.439689850000015,3409.053175106171,0.2479630816902651,3578.1693203873056
2020-02-14 07:28:00-08:00,23.333,21.11,21.215986658333332,12.777778,35.0,30.597622283333337,23.451843699999998,1278.7359700583336,948.6444646416662,10.2859424,10.823865450000003,46.08207160000001,36.432606566666664,3409.053175106171,0.2479630816902651,3578.1693203873056
2020-02-14 07:29:00-08:00,23.333,21.11,21.243275050000005,12.777778,35.0,30.599125949999998,23.460182508333336,1271.4036834166666,942.2320449833333,10.286612483333332,10.823224058333334,45.995707258333304,36.38763491666666,3350.878278826945,0.24802034260292385,3504.264058868437
2020-02-14 07:30:00-08:00,23.333,21.11,21.2504231,12.777778,35.0,30.643036549999994,23.476549999999996,1262.953968333333,936.3358123749997,10.285128783333334,10.82271060833334,45.91921145833335,36.3685798,3350.878278826945,0.24802034260292385,3504.264058868437
2020-02-14 07:31:00-08:00,23.333,21.11,21.241146775,12.777778,35.0,30.63778689166667,23.4751199,1257.5629130249997,929.0002048999997,10.285756524999998,10.824517783333333,45.936435925,36.401150299999976,3350.878278826945,0.24802034260292385,3504.264058868437
2020-02-14 07:32:00-08:00,23.333,21.11,21.29128448333334,12.777778,35.0,30.67875048333333,23.488506133333324,1252.3895090500002,918.6821284416666,10.289433716666668,10.828554358333331,45.97995971666667,36.44837627500001,3350.878278826945,0.24802034260292385,3504.264058868437
2020-02-14 07:33:00-08:00,23.333,21.11,21.286709675000004,12.777778,35.0,30.70009816666666,23.493818750000006,1245.8396535166662,913.2369791749995,10.29202236666667,10.831542383333336,46.04761734166667,36.49856628333332,3350.878278826945,0.24802034260292385,3504.264058868437
2020-02-14 07:34:00-08:00,23.333,21.11,21.316634316666676,12.777778,35.0,30.72538369166667,23.49662655,1243.1567097750003,904.4049962,10.29386894166667,10.832825108333337,46.06974247500001,36.53422268333332,3350.878278826945,0.24802034260292385,3504.264058868437
2020-02-14 07:35:00-08:00,23.333,21.11,21.318194141666666,12.777778,35.0,30.74240812499999,23.504937133333335,1236.1901082083339,900.1694697416666,10.295620133333331,10.835813449999996,46.075268066666666,36.560194558333336,3350.878278826945,0.24802034260292385,3504.264058868437
2020-02-14 07:36:00-08:00,23.333,21.11,21.350630700000004,12.777778,35.0,30.77356298333334,23.49121008333333,1231.9545237333332,895.5967406916667,10.298155683333336,10.838215199999999,46.06801792500001,36.570928308333336,3350.878278826945,0.24802034260292385,3504.264058868437
2020-02-14 07:37:00-08:00,23.333,21.11,21.34742825833334,12.777778,35.0,30.813867383333328,23.505462291666664,1223.8864196999998,884.9479766833335,10.298412224999996,10.837804774999995,46.01721421666666,36.564107866666674,3350.878278826945,0.24802034260292385,3504.264058868437
2020-02-14 07:38:00-08:00,23.333,21.11,21.376375408333327,12.777778,35.0,30.831177433333323,23.50684630833333,1217.5286956916666,880.0554148666668,10.296973716666669,10.835122183333334,45.975813175,36.56317788333334,3350.878278826945,0.24802034260292385,3504.264058868437
2020-02-14 07:39:00-08:00,23.333,21.11,21.367166358333346,12.777778,35.0,30.86241504166667,23.507251116666673,1209.9177480083329,873.8749466500001,10.295595199999998,10.831960299999999,45.90568863333333,36.56628653333334,3350.878278826945,0.24802034260292385,3504.264058868437
2020-02-14 07:40:00-08:00,23.333,21.11,21.400255741666665,12.777778,35.0,30.90259861666667,23.502614274999996,1203.146031633333,868.1234634,10.293196974999997,10.828270808333333,45.903033475,36.56966236666666,3350.878278826945,0.24802034260292385,3504.264058868437
2020-02-14 07:41:00-08:00,23.333,21.11,21.398580900000002,12.777778,35.0,30.947009208333323,23.524594866666668,1202.4184906333332,863.4263478583335,10.291978524999998,10.828861941666668,45.87480550000001,36.58011923333333,3350.878278826945,0.24802034260292385,3504.264058868437
2020-02-14 07:42:00-08:00,23.333,21.11,21.424574574999994,12.777778,35.0,30.94279299166668,23.51776288333334,1196.0209514083328,855.0426829416666,10.292654150000002,10.830842575,45.87544454166665,36.599877608333344,3350.878278826945,0.24802034260292385,3504.264058868437
2020-02-14 07:43:00-08:00,23.333,21.11,21.443134591666663,12.777778,35.0,30.99877362499999,23.524550875,1176.6071513166671,840.7519861916666,10.293559641666663,10.832018758333334,45.88628554999999,36.63502332500001,3350.878278826945,0.24802034260292385,3504.264058868437
2020-02-14 07:44:00-08:00,23.333,21.11,21.450954625000005,12.777778,35.0,31.050247175000006,23.529198674999993,1168.7615122166671,829.8404220666665,10.295958958333335,10.834444858333336,45.91738899166668,36.68006297499999,3212.674621109587,0.2521194567209187,3340.3456942890853
2020-02-14 07:45:00-08:00,23.333,21.11,21.456637358333328,12.777778,35.0,31.112501391666658,23.523831050000005,1159.795294133333,824.6189666333332,10.297580399999998,10.836005908333332,45.95635118333333,36.752162108333316,3212.674621109587,0.2521194567209187,3340.3456942890853
2020-02-14 07:46:00-08:00,23.333,21.11,21.466700791666668,12.777778,35.0,31.15088487499999,23.52082925,1151.4599405166668,812.9195850750001,10.29950376666667,10.837882975000003,45.96956038333334,36.807233391666685,3212.674621109587,0.2521194567209187,3340.3456942890853
2020-02-14 07:47:00-08:00,23.333,21.11,21.470916975000005,12.777778,35.0,31.189239133333327,23.520601008333326,1144.9247802416664,806.3900655166666,10.300867975000001,10.838250975000003,45.95851524166666,36.82586230833335,3212.674621109587,0.2521194567209187,3340.3456942890853
2020-02-14 07:48:00-08:00,23.333,21.11,21.48410798333333,12.777778,35.0,31.26098226666667,23.532308624999995,1133.2785135583335,795.3853388000003,10.299540858333335,10.837599816666666,45.95743097500003,36.83944714166668,3212.674621109587,0.2521194567209187,3340.3456942890853
2020-02-14 07:49:00-08:00,23.333,21.11,21.490398416666665,12.777778,35.0,31.294052816666674,23.523645125000005,1126.5216685499997,784.065354975,10.299181041666666,10.839241716666667,46.00607320833334,36.897996075,3212.674621109587,0.2521194567209187,3340.3456942890853
2020-02-14 07:50:00-08:00,23.333,21.11,21.512028575,12.777778,35.0,31.351821891666656,23.53422000000001,1113.6981852083334,782.4362176833333,10.302698658333332,10.843495491666669,46.054236425,36.95865589166667,3212.674621109587,0.2521194567209187,3340.3456942890853
2020-02-14 07:51:00-08:00,23.333,21.11,21.539276841666663,12.777778,35.0,31.388133125,23.544607016666664,1102.5347798833332,772.3637726083335,10.30346591666667,10.845631591666661,46.04089323333333,37.00754909166665,3212.674621109587,0.2521194567209187,3340.3456942890853
2020-02-14 07:52:00-08:00,23.333,21.11,21.540126283333336,12.777778,35.0,31.449551491666668,23.51541557500001,1096.7514669,763.324738591667,10.303319008333334,10.845564958333334,46.091975325,37.066216616666665,3212.674621109587,0.2521194567209187,3340.3456942890853
2020-02-14 07:53:00-08:00,23.333,21.11,21.550750591666663,12.777778,35.0,31.514009666666663,23.52949559166667,1080.711316025,751.5314147333335,10.307411841666669,10.848922241666667,46.146671925,37.134567533333325,3212.674621109587,0.2521194567209187,3340.3456942890853
2020-02-14 07:54:00-08:00,23.333,21.11,21.576237808333335,12.777778,35.0,31.56923331666667,23.530993825,1069.2566447083336,739.2058507083333,10.310016816666668,10.851305191666665,46.20212399166666,37.191332958333334,3212.674621109587,0.2521194567209187,3340.3456942890853
2020-02-14 07:55:00-08:00,23.333,21.11,21.563655108333347,12.777778,35.0,31.64380660833334,23.530790691666674,1054.89055985,728.6139938,10.310338991666669,10.852500416666665,46.221848983333324,37.2469275,3212.674621109587,0.2521194567209187,3340.3456942890853
2020-02-14 07:56:00-08:00,23.333,21.11,21.578948058333328,12.777778,35.0,31.71375055833333,23.53231003333333,1038.6674896416669,712.9611399083332,10.311328500000002,10.854499991666668,46.26976074166668,37.309696633333346,3212.674621109587,0.2521194567209187,3340.3456942890853
2020-02-14 07:57:00-08:00,23.333,21.11,21.590114350000007,12.777778,35.0,31.789633941666676,23.524761758333344,1022.9459049916669,703.2204437166666,10.312532466666665,10.856191108333336,46.302967391666684,37.37210056666666,3212.674621109587,0.2521194567209187,3340.3456942890853
2020-02-14 07:58:00-08:00,23.333,21.11,21.598532908333336,12.777778,35.0,31.850385300000006,23.52385908333333,1014.6277414916666,695.3543100499998,10.315141791666665,10.860776416666663,46.315545124999986,37.445789725000004,3212.674621109587,0.2521194567209187,3340.3456942890853
2020-02-14 07:59:00-08:00,23.333,21.11,21.601648716666666,12.777778,35.0,31.93012975,23.525102775000004,999.8453349166668,677.785669475,10.318087400000001,10.864714758333333,46.380864525,37.516729666666684,3060.4120827250244,0.2543702311076033,3161.035557905576
2020-02-14 08:00:00-08:00,23.333,21.11,21.62027986666667,12.777778,35.0,32.00278474166666,23.52556419166666,990.1243586249997,672.2189513916667,10.320910258333328,10.868634725,46.421067483333324,37.58356316666668,3060.4120827250244,0.2543702311076033,3161.035557905576
