time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-14 08:01:00-08:00,23.333,21.11,21.630005166666667,12.777778,35.0,32.07265103333332,23.510986241666675,982.065433266667,667.2236114583332,10.321831091666665,10.870331225,46.40144614166666,37.620587816666664,3060.4120827250244,0.2543702311076033,3161.035557905576
2020-02-14 08:02:00-08:00,23.333,21.11,21.62337074166667,12.777778,35.0,32.15264873333332,23.517535349999992,954.6874053833332,645.539345791667,10.323455708333334,10.872069133333332,46.43139950833332,37.65731557500001,3060.4120827250244,0.2543702311076033,3161.035557905576
2020-02-14 08:03:00-08:00,23.333,21.11,21.641394616666663,12.777778,35.0,32.22696485833333,23.506728908333336,938.3808537583333,630.865398616667,10.32708284166667,10.8762393,46.440022025000005,37.706868533333335,3060.4120827250244,0.2543702311076033,3161.035557905576
2020-02-14 08:04:00-08:00,23.333,21.11,21.653649625000007,12.777778,35.0,32.32277325833333,23.504073416666657,919.2333613416666,619.7001612083336,10.329695324999996,10.87982390833333,46.50291569166667,37.79993721666665,3060.4120827250244,0.2543702311076033,3161.035557905576
2020-02-14 08:05:00-08:00,23.333,21.11,21.654046908333335,12.777778,35.0,32.39759999999999,23.49352105833334,903.0712519333333,608.4002604833335,10.330386141666667,10.881994024999996,46.557349099999996,37.89052176666667,3060.4120827250244,0.2543702311076033,3161.035557905576
2020-02-14 08:06:00-08:00,23.333,21.11,21.66976788333334,12.777778,35.0,32.500879766666664,23.483159291666663,894.7076898500001,602.7743764250001,10.332354733333329,10.884542366666665,46.593073741666664,37.981987475,3060.4120827250244,0.2543702311076033,3161.035557905576
2020-02-14 08:07:00-08:00,23.333,21.11,21.67486303333333,12.777778,35.0,32.606215025,23.487149225000003,876.438923708333,589.8018875166667,10.336369833333332,10.888511374999995,46.643265475000035,38.06290244999999,3060.4120827250244,0.2543702311076033,3161.035557905576
2020-02-14 08:08:00-08:00,23.333,21.11,21.686380666666665,12.777778,35.0,32.70209850833334,23.482177116666673,857.493568433333,581.6589563750001,10.33927025,10.890806633333334,46.70343071666666,38.14100413333335,3060.4120827250244,0.2543702311076033,3161.035557905576
2020-02-14 08:09:00-08:00,23.333,21.11,21.67912995833333,12.777778,35.0,32.7934403,23.47794488333333,840.3522517166663,570.1215078166666,10.338544491666665,10.889441241666672,46.731230308333345,38.21457465833334,3060.4120827250244,0.2543702311076033,3161.035557905576
2020-02-14 08:10:00-08:00,23.333,21.11,21.69914368333333,12.777778,35.0,32.89870311666668,23.46767283333333,825.9054941999999,559.0652608416665,10.339887450000003,10.891365200000003,46.786502924999986,38.30575983333333,3060.4120827250244,0.2543702311076033,3161.035557905576
2020-02-14 08:11:00-08:00,23.333,21.11,21.692559725000002,12.777778,35.0,33.01677338333333,23.454605116666666,802.9666218500001,542.1679585666667,10.343543166666665,10.893805799999997,46.83246014166669,38.41123719166667,3060.4120827250244,0.2543702311076033,3161.035557905576
2020-02-14 08:12:00-08:00,23.333,21.11,21.70939561666666,12.777778,35.0,33.128582675,23.446463116666667,784.3171203666667,534.0249649083333,10.345536991666664,10.897007291666666,46.86248264999999,38.50654766666666,3060.4120827250244,0.2543702311076033,3161.035557905576
2020-02-14 08:13:00-08:00,23.333,21.11,21.703298116666662,12.777778,35.0,33.24890937500001,23.430657383333333,766.3347371250001,521.4791478416668,10.348573550000001,10.899825591666666,46.929223125,38.60406044999999,3060.4120827250244,0.2543702311076033,3161.035557905576
2020-02-14 08:14:00-08:00,23.333,21.11,21.72204036666667,12.777778,35.0,33.34277416666667,23.42233449999999,747.9858189666667,514.2060210083332,10.349910050000004,10.901435950000002,46.95727510833334,38.689726758333336,2844.880368449425,0.2567660199070975,2922.687791568777
2020-02-14 08:15:00-08:00,23.333,21.11,21.738368575,12.777778,35.0,33.474683250000005,23.407257466666668,722.8000314833333,494.37003377499974,10.352519008333335,10.903741166666666,46.944605949999996,38.757230075000024,2844.880368449425,0.2567660199070975,2922.687791568777
2020-02-14 08:16:00-08:00,23.333,21.11,21.7469781,12.777778,35.0,33.62084529166667,23.399340266666666,700.9613896499999,479.57680664166674,10.353870449999999,10.90536070833333,46.934074608333354,38.81227203333332,2844.880368449425,0.2567660199070975,2922.687791568777
2020-02-14 08:17:00-08:00,23.333,21.11,21.723295550000007,12.777778,35.0,33.74835413333332,23.397108750000005,686.0955943000004,468.3024208333333,10.357251191666668,10.907115491666667,46.93359398333332,38.88638462500003,2844.880368449425,0.2567660199070975,2922.687791568777
2020-02-14 08:18:00-08:00,23.333,21.11,21.7206684,12.777778,35.0,33.86582394166666,23.380794208333338,672.8218230750002,463.5377536166667,10.359617508333336,10.908387466666666,46.984764608333336,38.994564541666676,2844.880368449425,0.2567660199070975,2922.687791568777
2020-02-14 08:19:00-08:00,23.333,21.11,21.76281389166666,12.777778,35.0,33.99261826666666,23.372783416666657,651.3807765249998,452.08752670833354,10.360555641666668,10.909457366666668,47.026242283333325,39.090247641666664,2844.880368449425,0.2567660199070975,2922.687791568777
2020-02-14 08:20:00-08:00,23.333,21.11,21.76728706666667,12.777778,35.0,34.12581520833334,23.362731775000004,626.6070454916667,433.8719031999999,10.362238058333332,10.91034131666666,47.03922486666666,39.16663480000001,2844.880368449425,0.2567660199070975,2922.687791568777
2020-02-14 08:21:00-08:00,23.333,21.11,21.78280585,12.777778,35.0,34.272927825000004,23.36518055,608.0973226083333,423.5314811750001,10.364141016666663,10.912594408333332,47.139167333333326,39.30110382499998,2844.880368449425,0.2567660199070975,2922.687791568777
2020-02-14 08:22:00-08:00,23.333,21.11,21.77776456666668,12.777778,35.0,34.46078248333333,23.342075491666673,589.5077315916668,416.57550302500005,10.366141091666666,10.914875658333333,47.284178058333346,39.48457615833335,2844.880368449425,0.2567660199070975,2922.687791568777
2020-02-14 08:23:00-08:00,23.333,21.11,21.779418616666668,12.777778,35.0,34.60568515833332,23.337039474999997,569.479861425,404.01061070833333,10.368334483333332,10.918486358333332,47.369882866666636,39.755493949999995,2844.880368449425,0.2567660199070975,2922.687791568777
2020-02-14 08:24:00-08:00,23.333,21.11,21.788360266666665,12.777778,35.0,34.78780121666667,23.32207170833334,553.2963740416667,394.32485020833315,10.372407291666667,10.923476374999998,47.509909233333346,39.98119443333335,2844.880368449425,0.2567660199070975,2922.687791568777
2020-02-14 08:25:00-08:00,23.333,21.11,21.79737014166666,12.777778,35.0,34.969921116666676,23.313192975000007,535.7516225249999,382.7284100666667,10.375775991666668,10.925946391666665,47.515795174999994,40.083979758333314,2844.880368449425,0.2567660199070975,2922.687791568777
2020-02-14 08:26:00-08:00,23.333,21.11,21.792526350000003,12.777778,35.0,35.172540358333336,23.31973233333334,518.960747775,375.85371449166655,10.376787141666663,10.92656105,47.55370475833332,40.21057095,2844.880368449425,0.2567660199070975,2922.687791568777
2020-02-14 08:27:00-08:00,23.333,21.11,21.767451633333334,12.777778,35.0,35.36938890833333,23.31448127499999,500.6244811500002,363.9964147250001,10.378293033333334,10.927824608333331,47.64873788333331,40.34126115,2844.880368449425,0.2567660199070975,2922.687791568777
2020-02-14 08:28:00-08:00,23.333,21.11,21.810957366666674,12.777778,35.0,35.557013983333334,23.293073666666672,487.62627844166656,354.23220289166665,10.38164956666667,10.929998633333328,47.75327651666665,40.47363671666667,2844.880368449425,0.2567660199070975,2922.687791568777
2020-02-14 08:29:00-08:00,23.333,21.11,21.80674735,12.777778,35.0,35.76475860833334,23.279730183333335,476.0653908083332,351.3852551916667,10.38419983333333,10.932634008333334,47.805673441666684,40.62154397500001,2389.2801934727186,0.25916489481749394,2451.366357128092
2020-02-14 08:30:00-08:00,23.333,21.11,21.80449579166667,12.777778,35.0,35.931242466666646,23.276219608333335,453.5814142916665,330.96802014166667,10.385760758333335,10.932326250000006,47.935321866666676,40.763386224999984,2389.2801934727186,0.25916489481749394,2451.366357128092
2020-02-14 08:31:00-08:00,23.333,21.11,21.794814916666663,12.777778,35.0,36.17168186666666,23.266333974999995,427.1828547249999,315.57973377499985,10.387274025,10.934589808333335,48.040746124999984,40.90432078333333,2389.2801934727186,0.25916489481749394,2451.366357128092
2020-02-14 08:32:00-08:00,23.333,21.11,21.84292911666667,12.777778,35.0,36.38799503333334,23.226670524999996,407.07167126666667,306.1401013583333,10.390514916666666,10.937686383333334,48.10739379999998,41.064971250000006,2389.2801934727186,0.25916489481749394,2451.366357128092
2020-02-14 08:33:00-08:00,23.333,21.11,21.83046850833333,12.777778,35.0,36.581020066666674,23.219844033333327,388.70002055833316,298.4631944916667,10.395142891666667,10.938834924999998,48.12375686666665,41.228118933333334,2389.2801934727186,0.25916489481749394,2451.366357128092
2020-02-14 08:34:00-08:00,23.333,21.11,21.807409016666664,12.777778,35.0,36.85291337499999,23.191844125000006,366.901236,283.1253145916667,10.39747898333333,10.93915055,48.24436709166667,41.420541375,2389.2801934727186,0.25916489481749394,2451.366357128092
2020-02-14 08:35:00-08:00,23.333,21.11,21.842266008333336,12.777778,35.0,37.14457588333333,23.169375225,347.58255406666666,271.9945045333333,10.396913883333331,10.939227783333335,48.39884134166667,41.615810183333316,2389.2801934727186,0.25916489481749394,2451.366357128092
2020-02-14 08:36:00-08:00,23.333,21.11,21.83083428333333,12.777778,35.0,37.439549774999996,23.148827508333337,332.17009227500006,258.32779745833335,10.398228266666667,10.940880491666665,48.51412153333332,41.811772299999994,2389.2801934727186,0.25916489481749394,2451.366357128092
2020-02-14 08:37:00-08:00,23.333,21.11,21.830400216666664,12.777778,35.0,37.69055251666667,23.114198283333327,317.0916841916667,251.30449868333335,10.400240233333331,10.94206140833333,48.59093855833333,41.94673675000001,2389.2801934727186,0.25916489481749394,2451.366357128092
2020-02-14 08:38:00-08:00,23.333,21.11,21.82206213333333,12.777778,35.0,37.90322165833333,23.104612700000004,304.4199382166666,242.60912935000013,10.403517758333331,10.943253741666666,48.64476219166666,42.09847018333333,2389.2801934727186,0.25916489481749394,2451.366357128092
2020-02-14 08:39:00-08:00,23.333,21.11,21.87469795833334,12.777778,35.0,38.07945241666667,23.076251516666677,293.336118075,232.70265073333331,10.40623316666667,10.945850458333334,48.74675201666666,42.26217815833333,2389.2801934727186,0.25916489481749394,2451.366357128092
2020-02-14 08:40:00-08:00,23.333,21.11,21.809366625,12.777778,35.0,38.251708650000005,23.07366070833332,279.52336732500004,221.14896428333333,10.408476416666668,10.947252075,48.90933280833335,42.417807624999995,2389.2801934727186,0.25916489481749394,2451.366357128092
2020-02-14 08:41:00-08:00,23.333,21.11,21.842231950000006,12.777778,35.0,38.45506293333333,23.044143150000004,274.0143265,218.59139199999998,10.41182900833333,10.950787099999998,49.00531220833334,42.539693608333344,2389.2801934727186,0.25916489481749394,2451.366357128092
2020-02-14 08:42:00-08:00,23.333,21.11,21.836587975000008,12.777778,35.0,38.614732816666674,23.031657716666665,267.0821068166667,210.62223803333333,10.415558825000005,10.954880633333326,49.16535411666668,42.683698475,2389.2801934727186,0.25916489481749394,2451.366357128092
2020-02-14 08:43:00-08:00,23.333,21.11,21.847607016666657,12.777778,35.0,38.75288111666668,23.00538040833334,257.74744119999997,197.12650239166672,10.415654033333333,10.958798324999998,49.35291614999998,42.84797391666666,2389.2801934727186,0.25916489481749394,2451.366357128092
2020-02-14 08:44:00-08:00,23.333,21.11,21.8546109,12.777778,35.0,38.90720435000001,22.982842866666665,246.18756384999998,189.78738988333325,10.41621456666667,10.96205720833333,49.46019269166666,42.98290682500001,903.163267788427,0.26304407524874995,958.5389165172471
2020-02-14 08:45:00-08:00,23.333,21.11,21.84529150000001,12.777778,35.0,39.044277075000004,22.95752192499999,235.62787403333328,176.41193866666669,10.415720425000002,10.960888791666669,49.60429790000001,43.0910327,903.163267788427,0.26304407524874995,958.5389165172471
2020-02-14 08:46:00-08:00,23.333,21.11,21.848626825000004,12.777778,35.0,39.14225596666666,22.928351608333326,226.31119099999998,169.27932345833338,10.4189384,10.964603258333337,49.67329038333335,43.14217025000001,903.163267788427,0.26304407524874995,958.5389165172471
2020-02-14 08:47:00-08:00,23.333,21.11,21.848225916666664,12.777778,35.0,39.25408001666667,22.926079950000005,217.3217566333334,159.08261008333326,10.42472885833333,10.972029741666667,49.714798991666655,43.17829993333333,903.163267788427,0.26304407524874995,958.5389165172471
2020-02-14 08:48:00-08:00,23.333,21.11,21.833595700000004,12.777778,35.0,39.324764033333324,22.918653208333335,207.56395500833335,148.567462925,10.430515999999999,10.978977025,49.80134337499998,43.221927824999995,903.163267788427,0.26304407524874995,958.5389165172471
2020-02-14 08:49:00-08:00,23.333,21.11,21.83932149166667,12.777778,35.0,39.389432941666655,22.89537959166666,197.03753283333333,133.89746020833334,10.434304825000002,10.98287960833333,49.88630405000001,43.27994481666667,903.163267788427,0.26304407524874995,958.5389165172471
2020-02-14 08:50:00-08:00,23.333,21.11,21.843940008333337,12.777778,35.0,39.410005675,22.868916841666667,186.84892205833324,115.41030599166666,10.435230316666667,10.98627213333333,50.033417949999986,43.35206940833333,903.163267788427,0.26304407524874995,958.5389165172471
2020-02-14 08:51:00-08:00,23.333,21.11,21.82528230833333,12.777778,35.0,39.44917131666668,22.837291466666663,186.92108153333342,103.29057424999998,10.436643516666667,10.989041533333333,49.92736725833333,43.21850518333334,903.163267788427,0.26304407524874995,958.5389165172471
2020-02-14 08:52:00-08:00,23.333,21.11,21.83626785833333,12.777778,35.0,39.365946099999995,22.829059125000004,187.2106721583333,113.51092727500004,10.437321708333332,10.991623041666664,49.727621191666664,42.821849924999995,903.163267788427,0.26304407524874995,958.5389165172471
2020-02-14 08:53:00-08:00,23.333,21.11,21.834757483333338,12.777778,35.0,38.990459949999995,22.80734233333333,189.56837074166663,97.603972275,10.437971441666665,10.988993399999998,49.518656625,42.61800836666668,903.163267788427,0.26304407524874995,958.5389165172471
2020-02-14 08:54:00-08:00,23.333,21.11,21.8267829,12.777778,35.0,38.33382840833333,22.786999133333328,188.90197065,82.26601788333332,10.435675075,10.986462575,49.23363166666666,42.433378241666674,903.163267788427,0.26304407524874995,958.5389165172471
2020-02-14 08:55:00-08:00,23.333,21.11,21.81359729999999,12.777778,35.0,37.678635675,22.754226249999995,191.31177301666673,88.14884341666665,10.433845266666662,10.986243616666664,48.97052642500001,42.24074755000001,903.163267788427,0.26304407524874995,958.5389165172471
2020-02-14 08:56:00-08:00,23.333,21.11,21.824714675000003,12.777778,35.0,37.012638316666674,22.74076895833333,192.08283095833335,105.36311468333335,10.436214541666663,10.986223274999999,48.64820261666668,42.00612109166666,903.163267788427,0.26304407524874995,958.5389165172471
2020-02-14 08:57:00-08:00,23.333,21.11,21.82335401666667,12.777778,35.0,36.28764364999999,22.720746058333326,191.21165139166663,108.9078032083333,10.440992483333336,10.990120916666662,48.391618425000004,41.828091458333354,903.163267788427,0.26304407524874995,958.5389165172471
2020-02-14 08:58:00-08:00,23.333,21.11,21.823716116666667,12.777778,35.0,35.57971851666668,22.701620475000002,193.04316948333332,99.3084267,10.442070416666665,10.992398866666667,48.24539914999999,41.701199849999995,-0.7188338138955923,0.26238051782494265,54.23122648361685
2020-02-14 08:59:00-08:00,23.333,21.11,21.815428991666668,12.777778,35.0,34.92794235,22.69717809999999,192.38558816666665,114.82645024166668,10.441001108333335,10.992537258333332,48.071777316666676,41.557864349999974,-0.7188338138955923,0.26238051782494265,54.23122648361685
2020-02-14 09:00:00-08:00,23.333,21.11,21.811287941666652,12.777778,35.0,34.28556984999999,22.681397366666666,192.59026822499996,126.32139367499998,10.442456858333337,10.996559791666666,47.88392824166667,41.426364866666674,-0.7188338138955923,0.26238051782494265,54.23122648361685
2020-02-14 09:01:00-08:00,23.333,21.11,21.795663475,12.777778,35.0,33.69519678333333,22.693992008333336,194.05202075833333,123.12066830833332,10.448155774999998,11.00252525,47.70052120833331,41.249962208333336,-0.7188338138955923,0.26238051782494265,54.23122648361685
2020-02-14 09:02:00-08:00,23.333,21.11,21.807029766666666,12.777778,35.0,33.15560681666667,22.680552116666675,193.0098628833333,133.72533315,10.45418890833333,11.0073105,47.50284074166666,41.12276750833333,-0.7188338138955923,0.26238051782494265,54.23122648361685
2020-02-14 09:03:00-08:00,23.333,21.11,21.80001076666667,12.777778,35.0,32.62017260833334,22.658516516666673,193.43706692499998,106.70024224166664,10.452122124999999,11.001466358333333,47.319337391666664,40.967593924999996,-0.7188338138955923,0.26238051782494265,54.23122648361685
2020-02-14 09:04:00-08:00,23.333,21.11,21.799307325000004,12.777778,35.0,32.17239134999999,22.644328350000002,192.83812309999996,110.30139925833333,10.445137191666669,10.993172675000002,47.091607550000006,40.799307524999996,-0.7188338138955923,0.26238051782494265,54.23122648361685
2020-02-14 09:05:00-08:00,23.333,21.11,21.79932382499999,12.777778,35.0,31.728861116666668,22.635617375000006,192.13429312499997,125.19429887499997,10.44085941666667,10.992473625,46.895320399999996,40.628455708333334,-0.7188338138955923,0.26238051782494265,54.23122648361685
2020-02-14 09:06:00-08:00,23.333,21.11,21.78382413333333,12.777778,35.0,31.334718283333345,22.6154725,192.731685625,128.166360025,10.442907208333333,10.998401508333334,46.746943433333335,40.51939483333333,-0.7188338138955923,0.26238051782494265,54.23122648361685
2020-02-14 09:07:00-08:00,23.333,21.11,21.80307234166666,12.777778,35.0,30.94356158333333,22.604827675000003,192.77493270000002,129.26938876666665,10.447310424999996,11.004039224999998,46.62430279166666,40.41930919166668,-0.7188338138955923,0.26238051782494265,54.23122648361685
2020-02-14 09:08:00-08:00,23.333,21.11,21.794952625,12.777778,35.0,30.585476233333342,22.58909160833333,191.5213783166667,130.64726943333338,10.453350000000002,11.009711075,46.424890175,40.24158417500001,-0.7188338138955923,0.26238051782494265,54.23122648361685
2020-02-14 09:09:00-08:00,23.333,21.11,21.80138325833334,12.777778,35.0,30.255587199999994,22.57415031666667,191.28906226666672,136.31344926666668,10.457971249999996,11.014561783333336,46.18367775833333,40.054456041666676,-0.7188338138955923,0.26238051782494265,54.23122648361685
2020-02-14 09:10:00-08:00,23.333,21.11,21.795195158333332,12.777778,35.0,29.958038316666663,22.572235349999996,190.85224125000005,130.7356713166667,10.463704108333335,11.021377841666666,46.05454342500001,39.943236016666674,-0.7188338138955923,0.26238051782494265,54.23122648361685
2020-02-14 09:11:00-08:00,23.333,21.11,21.80126690833333,12.777778,35.0,29.67722399166667,22.544610341666665,191.23609414999996,134.41668584999996,10.467598499999998,11.027231808333335,45.92622255000001,39.86435739166666,-0.7188338138955923,0.26238051782494265,54.23122648361685
2020-02-14 09:12:00-08:00,23.333,21.11,21.803289600000003,12.777778,35.0,29.399226474999992,22.54129483333333,190.39007498333336,140.70140341666666,10.47196939166667,11.032797891666668,45.79673261666668,39.77129405,-0.7188338138955923,0.26238051782494265,54.23122648361685
2020-02-14 09:13:00-08:00,23.333,21.11,21.783661525000007,12.777778,35.0,29.141383591666663,22.555200883333338,189.901775975,131.55804109166667,10.474526091666666,11.035977575000002,45.65158151666667,39.64050963333334,-0.7188338138955923,0.26238051782494265,54.23122648361685
2020-02-14 09:14:00-08:00,23.333,21.11,21.778314158333338,12.777778,35.0,28.89220830833333,22.519564291666672,188.32069695833331,134.53217045833335,10.47600704166667,11.037683625,45.50569356666668,39.521500008333334,-0.6744082334699146,0.26648547284662044,54.236008478265596
2020-02-14 09:15:00-08:00,23.333,21.11,21.794514825000004,12.777778,35.0,28.674956074999997,22.50977546666666,189.07729354166668,134.09567698333333,10.479943558333332,11.041823649999998,45.29275896666665,39.39588098333333,-0.6744082334699146,0.26648547284662044,54.236008478265596
2020-02-14 09:16:00-08:00,23.333,21.11,21.803887675,12.777778,35.0,28.446450191666674,22.498806425,190.42740998333323,140.05394679166665,10.484311616666666,11.047745766666674,45.10956166666666,39.271010008333334,-0.6744082334699146,0.26648547284662044,54.236008478265596
2020-02-14 09:17:00-08:00,23.333,21.11,21.8028907,12.777778,35.0,28.229045025,22.491248058333337,189.37390447500005,134.9646059416667,10.486601249999998,11.049994475000002,44.96740791666665,39.166098508333334,-0.6744082334699146,0.26648547284662044,54.236008478265596
2020-02-14 09:18:00-08:00,23.333,21.11,21.817783450000004,12.777778,35.0,28.054024600000005,22.495031924999992,191.32827567499996,122.82276562500003,10.488032658333337,11.049822175000001,44.78608425,39.02521403333334,-0.6744082334699146,0.26648547284662044,54.236008478265596
2020-02-14 09:19:00-08:00,23.333,21.11,21.80955774166667,12.777778,35.0,27.856791991666665,22.46432284166667,188.24190155000002,133.6702994583333,10.488649675,11.049071033333336,44.587005741666665,38.88863915,-0.6744082334699146,0.26648547284662044,54.236008478265596
2020-02-14 09:20:00-08:00,23.333,21.11,21.821284650000003,12.777778,35.0,27.69828218333333,22.457450925000003,188.56235482500003,145.29704668333335,10.485945041666668,11.047139991666667,44.393593691666666,38.75173719999999,-0.6744082334699146,0.26648547284662044,54.236008478265596
2020-02-14 09:21:00-08:00,23.333,21.11,21.817855058333333,12.777778,35.0,27.522950441666673,22.451832341666666,188.81004499166664,140.7825354,10.486751399999996,11.050722283333336,44.20551296666667,38.60769767499999,-0.6744082334699146,0.26648547284662044,54.236008478265596
2020-02-14 09:22:00-08:00,23.333,21.11,21.807890583333332,12.777778,35.0,27.361400641666673,22.43278747499999,189.29299795833327,138.24775756666668,10.492351999999999,11.055430583333333,43.96444449166667,38.42489034166667,-0.6744082334699146,0.26648547284662044,54.236008478265596
2020-02-14 09:23:00-08:00,23.333,21.11,21.845309316666665,12.777778,35.0,27.204035799999996,22.40614928333333,189.13798622499996,130.3824908083333,10.496427508333337,11.060084374999999,43.761462458333334,38.30557478333333,-0.6744082334699146,0.26648547284662044,54.236008478265596
2020-02-14 09:24:00-08:00,23.333,21.11,21.822317841666667,12.777778,35.0,27.057539925,22.40364509999999,188.29744820000005,147.902681875,10.498403874999997,11.064272899999999,43.577873166666656,38.18376798333334,-0.6744082334699146,0.26648547284662044,54.236008478265596
2020-02-14 09:25:00-08:00,23.333,21.11,21.854343008333334,12.777778,35.0,26.89456535833333,22.397266225000003,188.00590121666662,140.35567051666663,10.501155633333331,11.066756758333334,43.35835363333334,38.04882811666666,-0.6744082334699146,0.26648547284662044,54.236008478265596
2020-02-14 09:26:00-08:00,23.333,21.11,21.85026895833334,12.777778,35.0,26.774276758333336,22.385534941666673,188.26589315833328,136.39721935833333,10.500707325000002,11.067079866666662,43.179256783333344,37.91999227499999,-0.6744082334699146,0.26648547284662044,54.236008478265596
2020-02-14 09:27:00-08:00,23.333,21.11,21.861789925000004,12.777778,35.0,26.626799883333327,22.37045505833333,187.68309139166675,148.4131251083334,10.500924633333335,11.069026866666665,43.03675396666667,37.80998479999999,-0.6744082334699146,0.26648547284662044,54.236008478265596
2020-02-14 09:28:00-08:00,23.333,21.11,21.863425091666667,12.777778,35.0,26.50600930833333,22.371384350000003,188.2667650833333,126.29262519999997,10.505994283333331,11.075662291666664,42.91113495833334,37.721510650000006,-0.6744082334699146,0.26648547284662044,54.236008478265596
2020-02-14 09:29:00-08:00,23.333,21.11,21.86803353333334,12.777778,35.0,26.377208333333343,22.351491333333332,188.30877494166663,101.79666882500003,10.511940691666668,11.07881311666667,42.661859175,37.53262511666666,-0.5429071655521311,0.2684360614806373,54.344299210372945
2020-02-14 09:30:00-08:00,23.333,21.11,21.887240991666662,12.777778,35.0,26.24842568333333,22.321447999999997,187.22561602500005,128.1718790666667,10.51238434166667,11.076860025,42.46736206666666,37.39280396666667,-0.5429071655521311,0.2684360614806373,54.344299210372945
2020-02-14 09:31:00-08:00,23.333,21.11,21.87900154999999,12.777778,35.0,26.140392550000005,22.324385533333334,185.23310229166665,147.97240625,10.510938108333335,11.074617191666665,42.31933110000001,37.30326371666667,-0.5429071655521311,0.2684360614806373,54.344299210372945
2020-02-14 09:32:00-08:00,23.333,21.11,21.912569500000004,12.777778,35.0,26.029115358333332,22.327840091666662,187.47823326666668,136.5895271166667,10.509940933333334,11.073198124999998,42.135721091666646,37.19072269166668,-0.5429071655521311,0.2684360614806373,54.344299210372945
2020-02-14 09:33:00-08:00,23.333,21.11,21.911637616666667,12.777778,35.0,25.91267923333333,22.320281650000002,186.90797514166664,131.8863906916667,10.509994224999998,11.073585225,41.937369450000006,37.06673583333333,-0.5429071655521311,0.2684360614806373,54.344299210372945
2020-02-14 09:34:00-08:00,23.333,21.11,21.922466833333342,12.777778,35.0,25.806422941666664,22.310924291666666,186.66034264166663,138.820027175,10.511548300000003,11.075044458333334,41.73564285,36.935818225000006,-0.5429071655521311,0.2684360614806373,54.344299210372945
2020-02-14 09:35:00-08:00,23.333,21.11,21.904419175000005,12.777778,35.0,25.71009145833334,22.31374659166666,186.47391122499994,151.56375441666665,10.514371341666665,11.080473591666664,41.600085666666686,36.84525179166667,-0.5429071655521311,0.2684360614806373,54.344299210372945
2020-02-14 09:36:00-08:00,23.333,21.11,21.92399596666667,12.777778,35.0,25.607554150000006,22.311263791666665,185.85507502500005,150.61576591666665,10.516376033333335,11.085123333333327,41.478895883333344,36.773695,-0.5429071655521311,0.2684360614806373,54.344299210372945
2020-02-14 09:37:00-08:00,23.333,21.11,21.94034840833334,12.777778,35.0,25.522770299999987,22.307750541666667,185.85690688333338,146.71691930833333,10.517721458333332,11.087627574999999,41.31692585833334,36.674564999999994,-0.5429071655521311,0.2684360614806373,54.344299210372945
2020-02-14 09:38:00-08:00,23.333,21.11,21.944305891666673,12.777778,35.0,25.414029258333343,22.30495498333334,186.07355031666668,144.5155772,10.520321083333336,11.092244324999998,41.169267083333324,36.57695729166666,-0.5429071655521311,0.2684360614806373,54.344299210372945
2020-02-14 09:39:00-08:00,23.333,21.11,21.971129800000007,12.777778,35.0,25.309183983333334,22.292783125000003,185.54720689166666,141.5939856083333,10.526208166666668,11.099869391666667,41.061067350000016,36.534132625000005,-0.5429071655521311,0.2684360614806373,54.344299210372945
2020-02-14 09:40:00-08:00,23.333,21.11,21.98856851666666,12.777778,35.0,25.223271466666674,22.274909974999993,186.3854545833334,142.31593669999998,10.531265774999996,11.106869208333332,40.93856,36.46175113333332,-0.5429071655521311,0.2684360614806373,54.344299210372945
2020-02-14 09:41:00-08:00,23.333,21.11,21.979028833333334,12.777778,35.0,25.153084908333323,22.27704781666667,185.8363664083334,143.5371265083333,10.534324791666668,11.110985733333331,40.80056486666667,36.33463685833335,-0.5429071655521311,0.2684360614806373,54.344299210372945
2020-02-14 09:42:00-08:00,23.333,21.11,21.989670349999987,12.777778,35.0,25.056292974999995,22.268605875,185.34165093333334,151.86253265,10.537030233333331,11.11438804166667,40.658852374999995,36.223585216666685,-0.5429071655521311,0.2684360614806373,54.344299210372945
2020-02-14 09:43:00-08:00,23.333,21.11,22.010141933333337,12.777778,35.0,24.988715941666666,22.25695693333334,186.19624474999995,149.2776174166666,10.540168716666669,11.117746608333333,40.51042436666668,36.146132191666666,-0.5429071655521311,0.2684360614806373,54.344299210372945
2020-02-14 09:44:00-08:00,23.333,21.11,21.998560600000005,12.777778,35.0,24.898937266666675,22.25992358333333,186.41688940000006,148.27770574166664,10.545029691666667,11.124604174999998,40.371893383333344,36.07224833333332,-0.48252959622726993,0.27782003782911924,54.57576118549075
2020-02-14 09:45:00-08:00,23.333,21.11,22.019439574999986,12.777778,35.0,24.833297416666664,22.261446141666664,185.90401715833323,147.48353713333336,10.5510943,11.132487841666666,40.23869761666668,36.003789000000005,-0.48252959622726993,0.27782003782911924,54.57576118549075
2020-02-14 09:46:00-08:00,23.333,21.11,22.02801323333333,12.777778,35.0,24.75548193333333,22.248746216666675,186.36161741666666,151.18069143333332,10.556173675,11.138380991666667,40.08992378333333,35.89727686666667,-0.48252959622726993,0.27782003782911924,54.57576118549075
2020-02-14 09:47:00-08:00,23.333,21.11,22.033518091666668,12.777778,35.0,24.693072200000014,22.24862607500001,185.2244026583334,146.9861480666667,10.559577883333334,11.141438291666665,39.943297975,35.780145941666675,-0.48252959622726993,0.27782003782911924,54.57576118549075
2020-02-14 09:48:00-08:00,23.333,21.11,22.057122741666667,12.777778,35.0,24.634866600000006,22.231687291666663,186.43361757500003,139.19463275833328,10.56139765,11.143375633333333,39.803452308333334,35.67282229999999,-0.48252959622726993,0.27782003782911924,54.57576118549075
2020-02-14 09:49:00-08:00,23.333,21.11,22.068397141666665,12.777778,35.0,24.548319225000007,22.225986808333335,185.5051454166666,140.84387245833335,10.563221283333332,11.145348824999997,39.61963415000001,35.54426777500001,-0.48252959622726993,0.27782003782911924,54.57576118549075
2020-02-14 09:50:00-08:00,23.333,21.11,22.068201324999993,12.777778,35.0,24.49294100833333,22.211446841666675,184.82995091666672,140.28113985,10.567609333333333,11.151650616666673,39.45982295833334,35.455070516666666,-0.48252959622726993,0.27782003782911924,54.57576118549075
2020-02-14 09:51:00-08:00,23.333,21.11,22.085081266666673,12.777778,35.0,24.422996208333334,22.194709358333334,185.2335671416667,138.21761181666668,10.574006299999997,11.15915210833333,39.29325613333333,35.33418072500001,-0.48252959622726993,0.27782003782911924,54.57576118549075
2020-02-14 09:52:00-08:00,23.333,21.11,22.09586906666666,12.777778,35.0,24.36990523333334,22.17689273333333,185.83524002500008,143.56912723333332,10.585301808333332,11.167504400000002,39.05021077499998,35.15880270833334,-0.48252959622726993,0.27782003782911924,54.57576118549075
2020-02-14 09:53:00-08:00,23.333,21.11,22.085920658333336,12.777778,35.0,24.319949758333333,22.167707241666665,184.9827760916667,139.60927046666663,10.596552958333337,11.175791833333333,38.880633300000014,35.065495241666675,-0.48252959622726993,0.27782003782911924,54.57576118549075
2020-02-14 09:54:00-08:00,23.333,21.11,22.1172333,12.777778,35.0,24.229994391666658,22.165492499999992,186.22070559166661,139.15900116666668,10.603608916666666,11.181575841666666,38.757965175,34.97000635000001,-0.48252959622726993,0.27782003782911924,54.57576118549075
2020-02-14 09:55:00-08:00,23.333,21.11,22.120051833333335,12.777778,35.0,24.179716541666668,22.154648016666673,185.98576734166662,147.90450435833333,10.61075430833333,11.188284349999998,38.65414440833333,34.91699739166666,-0.48252959622726993,0.27782003782911924,54.57576118549075
2020-02-14 09:56:00-08:00,23.333,21.11,22.13432550833334,12.777778,35.0,24.110824925000006,22.144914933333332,186.0896567416667,148.955379025,10.617327233333333,11.19589954166667,38.578144166666654,34.85574095,-0.48252959622726993,0.27782003782911924,54.57576118549075
2020-02-14 09:57:00-08:00,23.333,21.11,22.1428782,12.777778,35.0,24.062365466666666,22.142243899999993,185.77192672500001,159.60215452499995,10.623567366666665,11.20287535,38.443267150000004,34.76821580833333,-0.48252959622726993,0.27782003782911924,54.57576118549075
2020-02-14 09:58:00-08:00,23.333,21.11,22.16219680000001,12.777778,35.0,24.034315691666663,22.150788125000002,185.567568075,151.54462800833338,10.630084816666661,11.210600050000002,38.29884568333333,34.702709725,-0.48252959622726993,0.27782003782911924,54.57576118549075
2020-02-14 09:59:00-08:00,23.333,21.11,22.182689125,12.777778,35.0,23.95476129166667,22.138350958333334,185.82800871666677,147.80522520833335,10.635235024999998,11.218671733333332,38.179589891666666,34.64722389166668,-0.3574559659027764,0.279861656745245,55.05386921584246
2020-02-14 10:00:00-08:00,23.333,21.11,22.166709749999995,12.777778,35.0,23.920582608333333,22.166526025,186.1263909916667,150.86920078333335,10.642769158333333,11.228741991666668,38.06830845833335,34.606824475,-0.3574559659027764,0.279861656745245,55.05386921584246
2020-02-14 10:01:00-08:00,23.333,21.11,22.186708425,12.777778,35.0,23.861411791666676,22.15433925,186.6308877,145.01536308333337,10.651630616666667,11.238704124999996,37.94284334999999,34.517566716666664,-0.3574559659027764,0.279861656745245,55.05386921584246
2020-02-14 10:02:00-08:00,23.333,21.11,22.193007750000007,12.777778,35.0,23.811922700000004,22.17391706666666,186.18400774999998,154.3707307,10.659796341666667,11.24763104166667,37.810464499999995,34.43413284999999,-0.3574559659027764,0.279861656745245,55.05386921584246
2020-02-14 10:03:00-08:00,23.333,21.11,22.202716600000013,12.777778,35.0,23.77313554166667,22.179173249999998,186.40693156666669,150.79225601666664,10.665106833333338,11.252890983333335,37.67380979999999,34.34039569166667,-0.3574559659027764,0.279861656745245,55.05386921584246
2020-02-14 10:04:00-08:00,23.333,21.11,22.209062083333336,12.777778,35.0,23.731120324999996,22.18006988333334,185.91392975000002,151.23377958333336,10.671434083333333,11.259470058333333,37.56843210833333,34.29160415833334,-0.3574559659027764,0.279861656745245,55.05386921584246
2020-02-14 10:05:00-08:00,23.333,21.11,22.243158458333333,12.777778,35.0,23.68743694166668,22.171219841666673,185.59972875000003,150.4181265916667,10.678783866666667,11.268187133333333,37.473396216666664,34.24555985,-0.3574559659027764,0.279861656745245,55.05386921584246
2020-02-14 10:06:00-08:00,23.333,21.11,22.254068599999997,12.777778,35.0,23.644075475000005,22.178567499999993,186.21603270000003,148.46980789999998,10.685522333333333,11.275910133333332,37.3413069,34.129988283333326,-0.3574559659027764,0.279861656745245,55.05386921584246
2020-02-14 10:07:00-08:00,23.333,21.11,22.263128691666665,12.777778,35.0,23.596062225,22.191651058333335,185.59427309166674,143.64460624166665,10.69315085,11.285258075000002,37.20193544999999,34.024136575000014,-0.3574559659027764,0.279861656745245,55.05386921584246
2020-02-14 10:08:00-08:00,23.333,21.11,22.277731158333335,12.777778,35.0,23.55126805833333,22.20213521666667,186.41451110000008,152.53375351666676,10.699338149999999,11.293166941666664,37.088725849999996,33.95545690833334,-0.3574559659027764,0.279861656745245,55.05386921584246
2020-02-14 10:09:00-08:00,23.333,21.11,22.297864966666673,12.777778,35.0,23.529975875,22.198088125,186.0094706,147.55850921666666,10.704965591666666,11.299404841666668,36.94389588333333,33.865988816666665,-0.3574559659027764,0.279861656745245,55.05386921584246
2020-02-14 10:10:00-08:00,23.333,21.11,22.309129958333326,12.777778,35.0,23.480482258333325,22.211335491666674,185.73767532500003,147.33859851666665,10.711036183333333,11.307852616666667,36.85471331666667,33.83182167499999,-0.3574559659027764,0.279861656745245,55.05386921584246
2020-02-14 10:11:00-08:00,23.333,21.11,22.305438025000004,12.777778,35.0,23.433717791666677,22.21246110833333,185.46009575833335,147.10236155833337,10.717713216666665,11.31583045833333,36.760120458333326,33.749213966666666,-0.3574559659027764,0.279861656745245,55.05386921584246
2020-02-14 10:12:00-08:00,23.333,21.11,22.307214100000007,12.777778,35.0,23.412190383333343,22.210035375,185.56473541666676,147.71306549999997,10.72378654166667,11.322769233333332,36.639814566666665,33.67223383333332,-0.3574559659027764,0.279861656745245,55.05386921584246
2020-02-14 10:13:00-08:00,23.333,21.11,22.31455995833333,12.777778,35.0,23.37401760833334,22.212971750000005,185.21389078333326,148.09052783333328,10.729805891666668,11.330008866666667,36.507022333333325,33.58526579999999,-0.3574559659027764,0.279861656745245,55.05386921584246
2020-02-14 10:14:00-08:00,23.333,21.11,22.3497276,12.777778,35.0,23.34131277500001,22.211302875000005,186.12564434166669,144.47956209999998,10.737237750000002,11.338162516666669,36.40735776666667,33.544243058333336,-0.29446214513733965,0.2805513640706703,55.11163031337777
2020-02-14 10:15:00-08:00,23.333,21.11,22.335798966666662,12.777778,35.0,23.311129091666654,22.221024049999997,184.7574010333333,154.0834654166666,10.744210058333335,11.346032150000001,36.29703300000001,33.47420136666667,-0.29446214513733965,0.2805513640706703,55.11163031337777
2020-02-14 10:16:00-08:00,23.333,21.11,22.351937799999998,12.777778,35.0,23.27891946666666,22.234271483333337,186.1559709083334,147.45659847500008,10.750459966666666,11.352781,36.18249696666666,33.40388892500001,-0.29446214513733965,0.2805513640706703,55.11163031337777
2020-02-14 10:17:00-08:00,23.333,21.11,22.347200416666674,12.777778,35.0,23.248042183333336,22.252054725,185.1433296666667,146.2024384,10.756442825,11.358667133333332,36.074664549999994,33.332508016666665,-0.29446214513733965,0.2805513640706703,55.11163031337777
2020-02-14 10:18:00-08:00,23.333,21.11,22.365388166666666,12.777778,35.0,23.21515362499999,22.24897625,185.43295227500005,145.43305932499996,10.760974433333335,11.363253425000005,35.958890583333336,33.229493041666665,-0.29446214513733965,0.2805513640706703,55.11163031337777
2020-02-14 10:19:00-08:00,23.333,21.11,22.365087216666666,12.777778,35.0,23.17917166666667,22.247305875,184.32180309999998,158.93133865833335,10.76663235,11.369703658333329,35.83941570833333,33.163532875,-0.29446214513733965,0.2805513640706703,55.11163031337777
2020-02-14 10:20:00-08:00,23.333,21.11,22.381854066666673,12.777778,35.0,23.153255266666665,22.241803166666664,186.09477943333331,151.70700924166664,10.773689883333335,11.376265066666669,35.72506791666665,33.087197749999994,-0.29446214513733965,0.2805513640706703,55.11163031337777
2020-02-14 10:21:00-08:00,23.333,21.11,22.415871799999998,12.777778,35.0,23.129027600000008,22.24898443333334,185.64756738333332,147.87907413333332,10.779847541666665,11.383930641666671,35.6333968,33.045400566666665,-0.29446214513733965,0.2805513640706703,55.11163031337777
2020-02-14 10:22:00-08:00,23.333,21.11,22.404768883333336,12.777778,35.0,23.09647080833332,22.266481475,185.33204775000002,145.548437375,10.785917166666662,11.390926191666667,35.528715399999996,32.98317576666667,-0.29446214513733965,0.2805513640706703,55.11163031337777
2020-02-14 10:23:00-08:00,23.333,21.11,22.42068016666667,12.777778,35.0,23.07605605,22.267179366666664,186.79549102500005,148.26239396666662,10.791859091666668,11.398605833333335,35.425601966666676,32.90732551666667,-0.29446214513733965,0.2805513640706703,55.11163031337777
2020-02-14 10:24:00-08:00,23.333,21.11,22.440497433333338,12.777778,35.0,23.055521591666665,22.273129050000005,186.15868873333338,140.69398969166664,10.799181850000004,11.407606750000001,35.32133955,32.83354139166668,-0.29446214513733965,0.2805513640706703,55.11163031337777
2020-02-14 10:25:00-08:00,23.333,21.11,22.41431233333333,12.777778,35.0,23.011294575000004,22.280671733333335,185.87552881666667,151.3571446833334,10.805819816666663,11.415795658333332,35.21763538333334,32.782051450000004,-0.29446214513733965,0.2805513640706703,55.11163031337777
2020-02-14 10:26:00-08:00,23.333,21.11,22.44766295833334,12.777778,35.0,22.99434245833334,22.281550825,185.87337612500005,149.35913459999998,10.812164733333333,11.419996783333337,35.09717591666667,32.684718933333336,-0.29446214513733965,0.2805513640706703,55.11163031337777
2020-02-14 10:27:00-08:00,23.333,21.11,22.462215666666673,12.777778,35.0,22.969797624999998,22.291276166666666,186.68126525833333,155.04601638333327,10.818032258333336,11.424605499999993,34.948293183333334,32.56521203333333,-0.29446214513733965,0.2805513640706703,55.11163031337777
2020-02-14 10:28:00-08:00,23.333,21.11,22.46934565833333,12.777778,35.0,22.955167183333327,22.277984891666673,186.42717225833337,152.18152240000003,10.823027199999997,11.428482574999997,34.790752516666664,32.472464558333336,-0.29446214513733965,0.2805513640706703,55.11163031337777
2020-02-14 10:29:00-08:00,23.333,21.11,22.470021958333344,12.777778,35.0,22.914959025000005,22.298414558333338,186.2322747916667,148.15476810833337,10.828252008333331,11.434576041666668,34.68017613333334,32.42246750833333,-0.2375663553821389,0.27552996336514995,55.0777801318719
2020-02-14 10:30:00-08:00,23.333,21.11,22.506033600000002,12.777778,35.0,22.91838825,22.30594296666667,185.4497487833333,141.4477409083333,10.83740681666667,11.444381850000005,34.580344241666666,32.34954864999999,-0.2375663553821389,0.27552996336514995,55.0777801318719
2020-02-14 10:31:00-08:00,23.333,21.11,22.51408098333333,12.777778,35.0,22.885839299999997,22.303908508333336,186.5590849666666,142.65752694166667,10.846915666666668,11.453504391666668,34.45396823333335,32.27547057500001,-0.2375663553821389,0.27552996336514995,55.0777801318719
2020-02-14 10:32:00-08:00,23.333,21.11,22.50517694166667,12.777778,35.0,22.852460174999997,22.310839916666662,186.77456630833336,144.98310196666668,10.85764458333333,11.465372333333336,34.36983614166666,32.22711072499998,-0.2375663553821389,0.27552996336514995,55.0777801318719
2020-02-14 10:33:00-08:00,23.333,21.11,22.510275016666665,12.777778,35.0,22.850421824999994,22.320014208333337,184.74805905833333,150.51344269999998,10.868635649999998,11.476829825000001,34.283984525,32.159586841666666,-0.2375663553821389,0.27552996336514995,55.0777801318719
2020-02-14 10:34:00-08:00,23.333,21.11,22.515075925,12.777778,35.0,22.81558602499999,22.32700399166666,186.13980115833328,144.69485152500002,10.879572283333335,11.487996058333335,34.16249306666667,32.08817308333333,-0.2375663553821389,0.27552996336514995,55.0777801318719
2020-02-14 10:35:00-08:00,23.333,21.11,22.506941041666668,12.777778,35.0,22.788868625000006,22.31554843333334,184.79008446666666,143.57758658333336,10.890151608333333,11.497428241666663,34.03156235833333,32.03289267499999,-0.2375663553821389,0.27552996336514995,55.0777801318719
2020-02-14 10:36:00-08:00,23.333,21.11,22.549491875000005,12.777778,35.0,22.780265016666668,22.336693733333338,185.391186125,137.08911793333337,10.899151899999996,11.507571366666665,33.93861680833333,31.960996199999997,-0.2375663553821389,0.27552996336514995,55.0777801318719
2020-02-14 10:37:00-08:00,23.333,21.11,22.538398325000003,12.777778,35.0,22.733821874999997,22.330945391666674,185.04904719999993,144.35682845000002,10.908258408333335,11.519388933333333,33.860116650000016,31.922014033333326,-0.2375663553821389,0.27552996336514995,55.0777801318719
2020-02-14 10:38:00-08:00,23.333,21.11,22.56163320833333,12.777778,35.0,22.74725123333333,22.34693098333333,185.847889625,149.31519619166673,10.918166708333334,11.528155433333334,33.77192225,31.84600733333333,-0.2375663553821389,0.27552996336514995,55.0777801318719
2020-02-14 10:39:00-08:00,23.333,21.11,22.556782650000002,12.777778,35.0,22.72601925833333,22.34469276666666,185.76278600000003,144.53205463333333,10.927437908333332,11.53586288333333,33.67171427500001,31.767361974999996,-0.2375663553821389,0.27552996336514995,55.0777801318719
2020-02-14 10:40:00-08:00,23.333,21.11,22.559671841666663,12.777778,35.0,22.699882675000005,22.352749075000006,184.38256007500001,143.40178048333334,10.934482733333333,11.543777624999997,33.59238996666666,31.71194051666666,-0.2375663553821389,0.27552996336514995,55.0777801318719
2020-02-14 10:41:00-08:00,23.333,21.11,22.560087591666658,12.777778,35.0,22.68208433333333,22.37211309166667,186.00909259166662,144.92036079999994,10.940688708333331,11.550280133333333,33.51008317499999,31.659756775000005,-0.2375663553821389,0.27552996336514995,55.0777801318719
2020-02-14 10:42:00-08:00,23.333,21.11,22.575891949999992,12.777778,35.0,22.672541816666673,22.36321519166667,185.54387965833328,144.14475301666667,10.946273308333332,11.557233550000001,33.42678688333333,31.61651910833333,-0.2375663553821389,0.27552996336514995,55.0777801318719
2020-02-14 10:43:00-08:00,23.333,21.11,22.59784939999999,12.777778,35.0,22.662016766666675,22.35617864166667,185.3406637666667,142.72055838333338,10.952252758333332,11.564623308333331,33.34758094166668,31.56509260833334,-0.2375663553821389,0.27552996336514995,55.0777801318719
2020-02-14 10:44:00-08:00,23.333,21.11,22.592800275,12.777778,35.0,22.64285795833333,22.374352041666672,185.61104710833334,149.97994624166665,10.960184775000005,11.574270574999996,33.26627975,31.51230118333333,-0.193894476742281,0.2807951990546664,55.16341852786794
2020-02-14 10:45:00-08:00,23.333,21.11,22.595616,12.777778,35.0,22.632787233333328,22.38045034166667,186.0937459333333,145.174333,10.967357924999998,11.583196091666666,33.166823933333326,31.437049858333335,-0.193894476742281,0.2807951990546664,55.16341852786794
2020-02-14 10:46:00-08:00,23.333,21.11,22.606313458333332,12.777778,35.0,22.591438774999993,22.369241375000005,186.90025810833325,145.3900558916666,10.974118758333335,11.59142158333333,33.065066791666666,31.353110583333333,-0.193894476742281,0.2807951990546664,55.16341852786794
2020-02-14 10:47:00-08:00,23.333,21.11,22.614799333333334,12.777778,35.0,22.58113154166666,22.369455000000002,186.26848230833338,143.5178435166667,10.980662041666667,11.599314141666666,32.978583924999995,31.29701796666667,-0.193894476742281,0.2807951990546664,55.16341852786794
2020-02-14 10:48:00-08:00,23.333,21.11,22.603490516666664,12.777778,35.0,22.574756474999997,22.370128558333338,186.088171775,145.2418331166667,10.988694808333332,11.607774158333335,32.902795741666665,31.249671099999997,-0.193894476742281,0.2807951990546664,55.16341852786794
2020-02-14 10:49:00-08:00,23.333,21.11,22.61144221666667,12.777778,35.0,22.567666716666665,22.382266983333334,186.09057765833342,137.95589934999998,10.996273141666666,11.615475499999999,32.82566355,31.19921474166667,-0.193894476742281,0.2807951990546664,55.16341852786794
2020-02-14 10:50:00-08:00,23.333,21.11,22.609479041666656,12.777778,35.0,22.537199108333336,22.382208566666666,185.44987695,139.3940361583333,11.004491916666664,11.624536549999998,32.736145224999994,31.134168374999998,-0.193894476742281,0.2807951990546664,55.16341852786794
2020-02-14 10:51:00-08:00,23.333,21.11,22.62912504166667,12.777778,35.0,22.539631108333328,22.376133641666662,185.72912708333337,142.2188401333333,11.01441135,11.6350848,32.65828050000001,31.08351697500001,-0.193894476742281,0.2807951990546664,55.16341852786794
2020-02-14 10:52:00-08:00,23.333,21.11,22.623580366666665,12.777778,35.0,22.514710400000006,22.39232200833333,185.530099425,151.51789264166666,11.023756183333335,11.645743958333336,32.58516463333334,31.030652966666665,-0.193894476742281,0.2807951990546664,55.16341852786794
2020-02-14 10:53:00-08:00,23.333,21.11,22.648533724999993,12.777778,35.0,22.524126741666667,22.383954316666664,184.99364995833335,156.35447320833333,11.032721083333335,11.654963391666664,32.49979855833333,30.96854570833333,-0.193894476742281,0.2807951990546664,55.16341852786794
2020-02-14 10:54:00-08:00,23.333,21.11,22.628723675000007,12.777778,35.0,22.504316191666668,22.388738975,184.88976553333336,151.05097100000006,11.041352233333336,11.663554108333331,32.410210941666676,30.923718066666673,-0.193894476742281,0.2807951990546664,55.16341852786794
2020-02-14 10:55:00-08:00,23.333,21.11,22.650457724999992,12.777778,35.0,22.484491641666672,22.39733280833334,185.85626840833336,148.234598975,11.050179983333335,11.670806258333334,32.31913822499999,30.84698355,-0.193894476742281,0.2807951990546664,55.16341852786794
