time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-14 10:56:00-08:00,23.333,21.11,22.660348025000008,12.777778,35.0,22.47698654166666,22.399316250000005,185.83681255833332,131.12067150000001,11.058674566666667,11.680764583333335,32.233959116666675,30.78293835833334,-0.193894476742281,0.2807951990546664,55.16341852786794
2020-02-14 10:57:00-08:00,23.333,21.11,22.665291191666668,12.777778,35.0,22.444397,22.408195541666668,186.44085744999998,145.88108242499996,11.067968191666665,11.69036160833333,32.1289353,30.715081199999997,-0.193894476742281,0.2807951990546664,55.16341852786794
2020-02-14 10:58:00-08:00,23.333,21.11,22.668312391666667,12.777778,35.0,22.449034858333338,22.40644830833332,185.83108929999995,155.80953387499994,11.076672516666664,11.697627850000002,32.031615116666664,30.648549783333316,-0.193894476742281,0.2807951990546664,55.16341852786794
2020-02-14 10:59:00-08:00,23.333,21.11,22.680499425,12.777778,35.0,22.440640933333334,22.40263638333333,185.9159959666667,150.67035852499995,11.083252708333333,11.703913424999994,31.94205865000001,30.583344899999997,-0.140502157771854,0.2822275583669377,55.30188565059508
2020-02-14 11:00:00-08:00,23.333,21.11,22.678512508333327,12.777778,35.0,22.42167055833333,22.409529308333337,185.74378027500003,137.10076835833334,11.089530208333334,11.709199516666667,31.835668366666663,30.495837849999987,-0.140502157771854,0.2822275583669377,55.30188565059508
2020-02-14 11:01:00-08:00,23.333,21.11,22.69905362500001,12.777778,35.0,22.41862956666667,22.400279083333327,184.77706188333332,142.7893539416667,11.093379208333337,11.711965208333334,31.715386975,30.423645208333333,-0.140502157771854,0.2822275583669377,55.30188565059508
2020-02-14 11:02:00-08:00,23.333,21.11,22.709200683333336,12.777778,35.0,22.41271296666667,22.429062091666676,186.01841677499993,140.992946075,11.098670475,11.718758608333331,31.641948908333337,30.38936546666666,-0.140502157771854,0.2822275583669377,55.30188565059508
2020-02-14 11:03:00-08:00,23.333,21.11,22.69982885,12.777778,35.0,22.401402849999997,22.428997375000005,185.95995716666664,140.555925725,11.105351216666666,11.72805174166667,31.575233566666668,30.345583700000006,-0.140502157771854,0.2822275583669377,55.30188565059508
2020-02-14 11:04:00-08:00,23.333,21.11,22.702536583333334,12.777778,35.0,22.380802991666656,22.41990485000001,186.07206590833331,146.546943025,11.113801033333337,11.736878283333331,31.48989436666666,30.289058824999998,-0.140502157771854,0.2822275583669377,55.30188565059508
2020-02-14 11:05:00-08:00,23.333,21.11,22.736628175,12.777778,35.0,22.367722275000002,22.41764695,186.38281874166663,140.671866875,11.122075691666671,11.745363525000004,31.412610091666668,30.25075593333333,-0.140502157771854,0.2822275583669377,55.30188565059508
2020-02-14 11:06:00-08:00,23.333,21.11,22.7095515,12.777778,35.0,22.372020866666663,22.42489034166667,186.17440676666664,140.490058375,11.128258766666667,11.752792675000004,31.352694466666673,30.20878683333334,-0.140502157771854,0.2822275583669377,55.30188565059508
2020-02-14 11:07:00-08:00,23.333,21.11,22.714463725000005,12.777778,35.0,22.355742975000002,22.440662908333326,184.09233464166664,150.95338942499995,11.133454725000004,11.757197775000002,31.28577361666667,30.15171420000001,-0.140502157771854,0.2822275583669377,55.30188565059508
2020-02-14 11:08:00-08:00,23.333,21.11,22.731990900000003,12.777778,35.0,22.342293924999996,22.411892616666673,185.67449388333338,147.09306454166668,11.138989191666667,11.763122216666666,31.213319166666672,30.09696215833333,-0.140502157771854,0.2822275583669377,55.30188565059508
2020-02-14 11:09:00-08:00,23.333,21.11,22.742907691666673,12.777778,35.0,22.332326833333333,22.440782766666658,185.36266459166666,156.366184625,11.146404833333339,11.771106825000004,31.145364941666664,30.05341145833334,-0.140502157771854,0.2822275583669377,55.30188565059508
2020-02-14 11:10:00-08:00,23.333,21.11,22.754451441666667,12.777778,35.0,22.333961933333335,22.43559644166667,184.65130540833331,155.2536326,11.153324966666668,11.776353516666664,31.06303048333332,29.98031994166668,-0.140502157771854,0.2822275583669377,55.30188565059508
2020-02-14 11:11:00-08:00,23.333,21.11,22.76957163333333,12.777778,35.0,22.323137641666673,22.43702031666667,185.087673275,159.38945935833334,11.1580679,11.778408383333334,30.97215661666667,29.9098256,-0.140502157771854,0.2822275583669377,55.30188565059508
2020-02-14 11:12:00-08:00,23.333,21.11,22.75149525833334,12.777778,35.0,22.312433383333328,22.434760708333332,185.84360063333332,151.49531424166665,11.162667049999998,11.783146200000003,30.878580583333324,29.845174483333324,-0.140502157771854,0.2822275583669377,55.30188565059508
2020-02-14 11:13:00-08:00,23.333,21.11,22.784757116666672,12.777778,35.0,22.303144716666658,22.451326799999997,185.8185884833333,154.04638366666663,11.168852408333334,11.788737875000002,30.78550208333333,29.767791374999998,-0.140502157771854,0.2822275583669377,55.30188565059508
2020-02-14 11:14:00-08:00,23.333,21.11,22.775771799999994,12.777778,35.0,22.294632741666668,22.457061174999996,185.2640366916667,156.86004434166665,11.173593799999995,11.793357608333332,30.70854278333333,29.71733151666667,-0.10092141845080801,0.28060608942780807,55.40124224986588
2020-02-14 11:15:00-08:00,23.333,21.11,22.78332050833334,12.777778,35.0,22.289335575,22.453326983333337,185.0676454833333,152.39210777499997,11.17891764166667,11.798701175000003,30.635625141666665,29.667674975,-0.10092141845080801,0.28060608942780807,55.40124224986588
2020-02-14 11:16:00-08:00,23.333,21.11,22.79353815,12.777778,35.0,22.277764908333324,22.44688315000001,184.2875239333333,145.99087567499996,11.18464815,11.805742816666667,30.56904038333333,29.612878508333335,-0.10092141845080801,0.28060608942780807,55.40124224986588
2020-02-14 11:17:00-08:00,23.333,21.11,22.803674550000007,12.777778,35.0,22.265833933333337,22.459621833333323,185.52430606666667,143.17914593333333,11.190209058333334,11.811730200000001,30.51053831666667,29.572137524999995,-0.10092141845080801,0.28060608942780807,55.40124224986588
2020-02-14 11:18:00-08:00,23.333,21.11,22.802713474999994,12.777778,35.0,22.27145551666667,22.476217741666673,185.05783797500004,147.44835457499997,11.196320075000001,11.819020016666668,30.445961066666655,29.525591458333334,-0.10092141845080801,0.28060608942780807,55.40124224986588
2020-02-14 11:19:00-08:00,23.333,21.11,22.80704399166667,12.777778,35.0,22.26408824166667,22.465623533333325,185.83318659999998,128.48729045833335,11.201890433333334,11.824871891666668,30.36272895,29.461200033333334,-0.10092141845080801,0.28060608942780807,55.40124224986588
2020-02-14 11:20:00-08:00,23.333,21.11,22.799792341666674,12.777778,35.0,22.247865708333332,22.461765983333333,185.72349941666656,135.22394784999997,11.21213015,11.832769099999998,30.24815575833333,29.367545441666667,-0.10092141845080801,0.28060608942780807,55.40124224986588
2020-02-14 11:21:00-08:00,23.333,21.11,22.840221925,12.777778,35.0,22.246258900000004,22.47862252500001,184.77838767499998,134.39314715,11.222165058333335,11.841560758333337,30.14813565000001,29.297577141666668,-0.10092141845080801,0.28060608942780807,55.40124224986588
2020-02-14 11:22:00-08:00,23.333,21.11,22.826494733333337,12.777778,35.0,22.227575766666664,22.48889400833333,185.19062079166665,145.32288638333335,11.230359216666667,11.849040316666667,30.080173375000005,29.257054800000002,-0.10092141845080801,0.28060608942780807,55.40124224986588
2020-02-14 11:23:00-08:00,23.333,21.11,22.84283397500001,12.777778,35.0,22.24142456666667,22.500204583333325,184.3128893666667,143.44429284166662,11.23806493333333,11.858402949999997,30.03245146666667,29.228673124999997,-0.10092141845080801,0.28060608942780807,55.40124224986588
2020-02-14 11:24:00-08:00,23.333,21.11,22.873763141666664,12.777778,35.0,22.223847058333327,22.47138400833334,184.64944444999998,147.37449915833335,11.246230608333336,11.86834395,29.972844574999996,29.200243791666683,-0.10092141845080801,0.28060608942780807,55.40124224986588
2020-02-14 11:25:00-08:00,23.333,21.11,22.872830774999997,12.777778,35.0,22.218461833333325,22.494967208333335,184.97022787500003,146.78030804999997,11.253784125000003,11.877855366666665,29.898629758333332,29.155382208333332,-0.10092141845080801,0.28060608942780807,55.40124224986588
2020-02-14 11:26:00-08:00,23.333,21.11,22.899566200000002,12.777778,35.0,22.227684641666666,22.499380699999993,184.632670225,141.01267126666667,11.261591066666666,11.886463475,29.830241491666662,29.11891765833333,-0.10092141845080801,0.28060608942780807,55.40124224986588
2020-02-14 11:27:00-08:00,23.333,21.11,22.882166041666665,12.777778,35.0,22.216762833333338,22.50272820833333,185.27417308333332,149.19338305000002,11.271430641666667,11.897341916666669,29.766223625,29.073974558333337,-0.10092141845080801,0.28060608942780807,55.40124224986588
2020-02-14 11:28:00-08:00,23.333,21.11,22.91402304166667,12.777778,35.0,22.211332233333337,22.50550210833334,185.18221816666673,157.4234286833333,11.28191609166667,11.908189241666665,29.710966200000005,29.031772158333336,-0.10092141845080801,0.28060608942780807,55.40124224986588
2020-02-14 11:29:00-08:00,23.333,21.11,22.9183219,12.777778,35.0,22.207462441666664,22.518036741666666,185.10016151666665,157.10737301666668,11.288761941666667,11.916359316666666,29.652768741666666,28.992961975,-0.06490414194295328,0.28481326248020405,55.39462035998169
2020-02-14 11:30:00-08:00,23.333,21.11,22.931966275,12.777778,35.0,22.197535175,22.538765616666662,184.03142270000004,149.30206326666666,11.295014875000001,11.923868700000002,29.580342241666674,28.934268150000005,-0.06490414194295328,0.28481326248020405,55.39462035998169
2020-02-14 11:31:00-08:00,23.333,21.11,22.93526589166667,12.777778,35.0,22.19639706666667,22.5284327,183.93669405,154.72358844166672,11.303329741666666,11.932278233333335,29.502156825000007,28.877996975000006,-0.06490414194295328,0.28481326248020405,55.39462035998169
2020-02-14 11:32:00-08:00,23.333,21.11,22.952122008333337,12.777778,35.0,22.178513149999993,22.538435241666672,185.3286255,148.72865829999998,11.312416125,11.943927308333334,29.436288366666677,28.834708674999995,-0.06490414194295328,0.28481326248020405,55.39462035998169
2020-02-14 11:33:00-08:00,23.333,21.11,22.965901916666667,12.777778,35.0,22.189143941666657,22.550885800000003,184.2063101916667,151.52006687499997,11.32132456666667,11.952936466666667,29.356948500000012,28.763602983333335,-0.06490414194295328,0.28481326248020405,55.39462035998169
2020-02-14 11:34:00-08:00,23.333,21.11,22.970856466666667,12.777778,35.0,22.187993708333345,22.553281949999995,185.75779415,152.26677540833336,11.331808666666666,11.962352875000002,29.239426791666673,28.685078941666664,-0.06490414194295328,0.28481326248020405,55.39462035998169
2020-02-14 11:35:00-08:00,23.333,21.11,22.97303660833334,12.777778,35.0,22.181060025,22.54264179166666,183.91627146666676,149.8731658916667,11.34130548333333,11.971930966666665,29.147708575000003,28.616891433333343,-0.06490414194295328,0.28481326248020405,55.39462035998169
2020-02-14 11:36:00-08:00,23.333,21.11,22.99255000833334,12.777778,35.0,22.174183425000003,22.577141358333336,183.96777565000002,146.6962740666667,11.349688483333336,11.981754050000001,29.087018916666658,28.58071793333332,-0.06490414194295328,0.28481326248020405,55.39462035998169
2020-02-14 11:37:00-08:00,23.333,21.11,22.99936515,12.777778,35.0,22.163952766666668,22.5688387,184.53300734166666,142.03815451666668,11.358519466666666,11.991428399999998,29.034850716666657,28.549595941666674,-0.06490414194295328,0.28481326248020405,55.39462035998169
2020-02-14 11:38:00-08:00,23.333,21.11,22.999028875000008,12.777778,35.0,22.165156666666668,22.585620916666674,185.90951413333337,147.02552269166662,11.366663058333332,12.001258474999998,28.98409837500001,28.515798316666665,-0.06490414194295328,0.28481326248020405,55.39462035998169
2020-02-14 11:39:00-08:00,23.333,21.11,23.015724708333334,12.777778,35.0,22.17204239166666,22.589079083333328,184.7766073916667,144.0351597833333,11.375096966666666,12.010758924999996,28.922718116666662,28.47196303333334,-0.06490414194295328,0.28481326248020405,55.39462035998169
2020-02-14 11:40:00-08:00,23.333,21.11,23.035910675,12.777778,35.0,22.162665108333332,22.610906599999996,184.6101415333333,142.8541864,11.382435466666669,12.019497374999998,28.868793441666675,28.43377353333333,-0.06490414194295328,0.28481326248020405,55.39462035998169
2020-02-14 11:41:00-08:00,23.333,21.11,23.058607591666668,12.777778,35.0,22.155949841666658,22.597480325000003,184.2072412083334,142.83580075833336,11.388240666666666,12.027022141666666,28.821241141666665,28.40532706666667,-0.06490414194295328,0.28481326248020405,55.39462035998169
2020-02-14 11:42:00-08:00,23.333,21.11,23.050633049999995,12.777778,35.0,22.159219808333326,22.627315075000006,184.22090261666662,142.18845438333335,11.393173325000001,12.033329891666666,28.738886625000006,28.34035855,-0.06490414194295328,0.28481326248020405,55.39462035998169
2020-02-14 11:43:00-08:00,23.333,21.11,23.050184708333337,12.777778,35.0,22.155674325000003,22.621034733333335,184.90123201666668,143.0478321,11.397455175000001,12.03857059166666,28.66003460833333,28.2774396,-0.06490414194295328,0.28481326248020405,55.39462035998169
2020-02-14 11:44:00-08:00,23.333,21.11,23.066085108333336,12.777778,35.0,22.14910844166667,22.643421358333335,185.24336036666665,145.55571395833337,11.40299685,12.045509225000002,28.574411725,28.213812574999988,-0.03029728708781666,0.28663746379781696,55.36806949448778
2020-02-14 11:45:00-08:00,23.333,21.11,23.101246891666666,12.777778,35.0,22.155306183333337,22.64263761666667,184.18773132500002,144.58443666666665,11.410956658333337,12.055257733333336,28.518428250000003,28.177756174999995,-0.03029728708781666,0.28663746379781696,55.36806949448778
2020-02-14 11:46:00-08:00,23.333,21.11,23.095852958333335,12.777778,35.0,22.143843758333333,22.658000416666663,183.34499772500007,143.53429395833334,11.418634225000005,12.065141183333337,28.474424791666667,28.138579791666665,-0.03029728708781666,0.28663746379781696,55.36806949448778
2020-02-14 11:47:00-08:00,23.333,21.11,23.095127633333323,12.777778,35.0,22.156407666666663,22.660744708333336,185.59079250000002,145.2425196166666,11.426671799999998,12.074387991666665,28.402909208333327,28.08848383333333,-0.03029728708781666,0.28663746379781696,55.36806949448778
2020-02-14 11:48:00-08:00,23.333,21.11,23.109257741666664,12.777778,35.0,22.149498600000005,22.667936433333338,184.2612183583333,153.15109175833337,11.435676441666667,12.083615908333327,28.33322964166667,28.043296116666674,-0.03029728708781666,0.28663746379781696,55.36806949448778
2020-02-14 11:49:00-08:00,23.333,21.11,23.112551716666676,12.777778,35.0,22.14838421666666,22.665606200000006,184.225469625,143.69348287500003,11.443771674999999,12.092540216666666,28.26290334166666,27.99747335833334,-0.03029728708781666,0.28663746379781696,55.36806949448778
2020-02-14 11:50:00-08:00,23.333,21.11,23.11991730833334,12.777778,35.0,22.149739824999987,22.685958183333334,184.35282959166668,150.7561183583333,11.451315808333336,12.101458150000001,28.197011724999996,27.957863141666667,-0.03029728708781666,0.28663746379781696,55.36806949448778
2020-02-14 11:51:00-08:00,23.333,21.11,23.141487041666664,12.777778,35.0,22.13836540833334,22.682804508333334,185.02217163333324,150.5000569333333,11.459906525000005,12.111762725000004,28.137193333333332,27.921821958333325,-0.03029728708781666,0.28663746379781696,55.36806949448778
2020-02-14 11:52:00-08:00,23.333,21.11,23.136860425000012,12.777778,35.0,22.14258812500001,22.691772691666664,183.17776874166668,142.05821255833334,11.468221475,12.12089350833333,28.068863808333326,27.868430758333332,-0.03029728708781666,0.28663746379781696,55.36806949448778
2020-02-14 11:53:00-08:00,23.333,21.11,23.147028,12.777778,35.0,22.135318133333328,22.703159725000003,182.644753225,144.95466901666668,11.475277216666663,12.128204533333331,27.99228209999999,27.803245666666673,-0.03029728708781666,0.28663746379781696,55.36806949448778
2020-02-14 11:54:00-08:00,23.333,21.11,23.174052358333327,12.777778,35.0,22.136205683333333,22.700265433333342,184.23359842499994,151.22370823333333,11.481745416666666,12.135792541666671,27.930529716666673,27.757395258333325,-0.03029728708781666,0.28663746379781696,55.36806949448778
2020-02-14 11:55:00-08:00,23.333,21.11,23.172585316666666,12.777778,35.0,22.14652126666666,22.723538116666667,184.98011795000002,148.88514455833337,11.489474308333333,12.144360466666665,27.888709125000002,27.72620714166666,-0.03029728708781666,0.28663746379781696,55.36806949448778
2020-02-14 11:56:00-08:00,23.333,21.11,23.16941173333334,12.777778,35.0,22.14594235833333,22.725188624999998,184.4947462,147.9158825083333,11.495655066666668,12.150291883333335,27.839295983333322,27.686364558333327,-0.03029728708781666,0.28663746379781696,55.36806949448778
2020-02-14 11:57:00-08:00,23.333,21.11,23.193972266666666,12.777778,35.0,22.140327266666656,22.720631383333338,185.409493,147.26076110833338,11.501147783333332,12.155269025000003,27.782897616666666,27.637413491666663,-0.03029728708781666,0.28663746379781696,55.36806949448778
2020-02-14 11:58:00-08:00,23.333,21.11,23.207282575,12.777778,35.0,22.13643353333333,22.722908458333333,185.70762066666666,148.81769153333337,11.50818324166667,12.163492983333333,27.72008907500002,27.60539569166667,-0.03029728708781666,0.28663746379781696,55.36806949448778
2020-02-14 11:59:00-08:00,23.333,21.11,23.208910408333338,12.777778,35.0,22.12362630833334,22.740544791666665,184.45024325,144.49414231666665,11.515283825000003,12.170096575,27.650594225000017,27.559804958333324,-0.001456593813992431,0.29282674212240395,55.34393411164175
2020-02-14 12:00:00-08:00,23.333,21.11,23.224766191666667,12.777778,35.0,22.126410858333333,22.75169776666667,184.45822961666673,138.69481238333339,11.518039841666667,12.175037225,27.594164250000002,27.512088233333326,-0.001456593813992431,0.29282674212240395,55.34393411164175
2020-02-14 12:01:00-08:00,23.333,21.11,23.21603675833334,12.777778,35.0,22.128337125000005,22.75244040000001,185.65001514999997,142.2052649583333,11.520818541666667,12.179609241666665,27.548006175,27.48345540833333,-0.001456593813992431,0.29282674212240395,55.34393411164175
2020-02-14 12:02:00-08:00,23.333,21.11,23.210731099999997,12.777778,35.0,22.143552041666673,22.7611443,184.92481222499995,151.7911588333333,11.527024149999994,12.187304333333334,27.512065774999996,27.452602933333342,-0.001456593813992431,0.29282674212240395,55.34393411164175
2020-02-14 12:03:00-08:00,23.333,21.11,23.234818825000005,12.777778,35.0,22.127383733333335,22.76681440833333,184.98373963333333,150.74897970833334,11.533870199999996,12.196153550000002,27.479872166666677,27.42715265833333,-0.001456593813992431,0.29282674212240395,55.34393411164175
2020-02-14 12:04:00-08:00,23.333,21.11,23.231137616666658,12.777778,35.0,22.112051133333335,22.770440183333335,183.36922865833333,165.27378770000016,11.541953241666665,12.203887033333332,27.432711975000004,27.38652031666667,-0.001456593813992431,0.29282674212240395,55.34393411164175
2020-02-14 12:05:00-08:00,23.333,21.11,23.26589944166666,12.777778,35.0,22.139395475000008,22.781035499999994,182.83849615833336,165.29481080833332,11.547247466666663,12.208328225,27.352193375,27.316156241666672,-0.001456593813992431,0.29282674212240395,55.34393411164175
2020-02-14 12:06:00-08:00,23.333,21.11,23.26895981666667,12.777778,35.0,22.13019042499999,22.783332741666662,183.45918763333339,171.442771775,11.552552058333328,12.213210800000002,27.278946325,27.265558933333352,-0.001456593813992431,0.29282674212240395,55.34393411164175
2020-02-14 12:07:00-08:00,23.333,21.11,23.26527259166666,12.777778,35.0,22.134268491666663,22.794032916666666,183.88206329999997,154.49605976666663,11.55784185833333,12.217834925000004,27.20444415833332,27.212930725,-0.001456593813992431,0.29282674212240395,55.34393411164175
2020-02-14 12:08:00-08:00,23.333,21.11,23.287593691666665,12.777778,35.0,22.133573483333343,22.799309341666675,184.04352380833325,150.47277655000005,11.562127366666667,12.222991525,27.12849480000001,27.1514619,-0.001456593813992431,0.29282674212240395,55.34393411164175
2020-02-14 12:09:00-08:00,23.333,21.11,23.294045791666658,12.777778,35.0,22.135168083333323,22.813879958333334,182.87513217500006,150.20300417500002,11.567669508333337,12.229039941666672,27.0654616,27.09995259166668,-0.001456593813992431,0.29282674212240395,55.34393411164175
2020-02-14 12:10:00-08:00,23.333,21.11,23.31024146666666,12.777778,35.0,22.139758083333323,22.81443606666666,183.9985163249999,161.45978355,11.573451116666666,12.235410841666669,27.001787550000003,27.043875725000003,-0.001456593813992431,0.29282674212240395,55.34393411164175
2020-02-14 12:11:00-08:00,23.333,21.11,23.31068788333334,12.777778,35.0,22.134095908333343,22.81838695833334,184.63818967499995,151.48919406666664,11.580700133333336,12.242993283333332,26.946463200000007,26.994941725000004,-0.001456593813992431,0.29282674212240395,55.34393411164175
2020-02-14 12:12:00-08:00,23.333,21.11,23.31456055,12.777778,35.0,22.137132000000005,22.832030375,184.01807527500003,163.64484655833334,11.58854078333333,12.249899966666664,26.902645533333338,26.95766493333333,-0.001456593813992431,0.29282674212240395,55.34393411164175
2020-02-14 12:13:00-08:00,23.333,21.11,23.332732208333322,12.777778,35.0,22.142542941666665,22.83408689166667,183.54844589166666,160.29500074999996,11.595768191666666,12.255738983333337,26.851473533333333,26.917310224999998,-0.001456593813992431,0.29282674212240395,55.34393411164175
2020-02-14 12:14:00-08:00,23.333,21.11,23.35466254166666,12.777778,35.0,22.157555100000003,22.853115649999992,183.56259655000002,165.008312175,11.602915058333329,12.262755016666661,26.803637725,26.88749886666666,0.021530166542760017,0.29457334033588745,56.235433604656436
2020-02-14 12:15:00-08:00,23.333,21.11,23.357330366666666,12.777778,35.0,22.149878583333336,22.859444083333344,184.6130480416666,155.78034707499998,11.609938941666666,12.269687008333333,26.751172783333327,26.845038600000006,0.021530166542760017,0.29457334033588745,56.235433604656436
2020-02-14 12:16:00-08:00,23.333,21.11,23.36184686666666,12.777778,35.0,22.143308258333324,22.86375286666665,183.6178155083333,162.9130775333333,11.617262583333336,12.277211716666674,26.690892974999997,26.79597060833334,0.021530166542760017,0.29457334033588745,56.235433604656436
2020-02-14 12:17:00-08:00,23.333,21.11,23.370185550000006,12.777778,35.0,22.15098580833332,22.87953295,182.99731277499993,163.08377516666664,11.624043424999996,12.283907525,26.627752425,26.752122299999993,0.021530166542760017,0.29457334033588745,56.235433604656436
2020-02-14 12:18:00-08:00,23.333,21.11,23.40478356666667,12.777778,35.0,22.15110824166667,22.877148983333328,184.14758472499994,35.851261025000014,11.627473591666668,12.285911591666665,26.55507004166667,26.691601841666678,0.021530166542760017,0.29457334033588745,56.235433604656436
2020-02-14 12:19:00-08:00,23.333,21.11,23.40068569166667,12.777778,35.0,22.148518524999997,22.910862241666667,192.01638565833335,-1.4281354750000002,11.6302138,12.2884233,26.483289325,26.634696608333336,0.021530166542760017,0.29457334033588745,56.235433604656436
2020-02-14 12:20:00-08:00,23.333,21.11,23.39990194166666,12.777778,35.0,22.147774233333333,22.923589958333334,197.66858862499993,-1.7367968583333337,11.633887566666667,12.293452758333334,26.42691749999999,26.59166680833333,0.021530166542760017,0.29457334033588745,56.235433604656436
2020-02-14 12:21:00-08:00,23.333,21.11,23.437947825,12.777778,35.0,22.146233950000006,22.92679494166666,205.0641725083333,-1.739858883333333,11.640040575000006,12.300406,26.383981091666666,26.557618249999997,0.021530166542760017,0.29457334033588745,56.235433604656436
2020-02-14 12:22:00-08:00,23.333,21.11,23.4547968,12.777778,35.0,22.14107818333333,22.925943225,201.40771477500002,-1.745269483333333,11.646303291666666,12.309300500000003,26.34495793333333,26.524054800000005,0.021530166542760017,0.29457334033588745,56.235433604656436
2020-02-14 12:23:00-08:00,23.333,21.11,23.480282191666667,12.777778,35.0,22.12186434166667,22.95299270833333,204.1785144416666,-1.747284316666667,11.652215333333336,12.311069341666666,26.287132883333342,26.474607441666663,0.021530166542760017,0.29457334033588745,56.235433604656436
2020-02-14 12:24:00-08:00,23.333,21.11,23.469316274999997,12.777778,35.0,22.11128483333334,22.946797150000005,215.97770890833345,-1.7156779166666667,11.659977425000001,12.313985849999998,26.234332408333334,26.440331025000003,0.021530166542760017,0.29457334033588745,56.235433604656436
2020-02-14 12:25:00-08:00,23.333,21.11,23.485003416666665,12.777778,35.0,22.081870399999996,22.948283758333332,225.504982,-1.7226119583333335,11.664602,12.321947999999995,26.197256241666665,26.4057217,0.021530166542760017,0.29457334033588745,56.235433604656436
2020-02-14 12:26:00-08:00,23.333,21.11,23.507211975000004,12.777778,35.0,22.01763484166667,22.948990808333342,229.35416258333333,-1.7218379333333333,11.671314241666666,12.327254425,26.139031525000007,26.357701083333332,0.021530166542760017,0.29457334033588745,56.235433604656436
2020-02-14 12:27:00-08:00,23.333,21.11,23.497282366666678,12.777778,35.0,21.951296533333334,22.948979566666665,236.17586627499992,-1.7535467416666666,11.672098916666672,12.328278750000008,26.074697758333333,26.30138111666667,0.021530166542760017,0.29457334033588745,56.235433604656436
2020-02-14 12:28:00-08:00,23.333,21.11,23.520105025000003,12.777778,35.0,21.90493445,22.947054866666676,244.8870842,-1.7389767416666666,11.661274858333332,12.329213491666666,26.010985441666666,26.250462316666667,0.021530166542760017,0.29457334033588745,56.235433604656436
2020-02-14 12:29:00-08:00,23.333,21.11,23.53444114166667,12.777778,35.0,21.817698599999993,22.95451605833334,250.09908689166667,-1.7430954083333339,11.649686083333334,12.331763375,25.955496191666665,26.206544199999996,0.04173469794332382,0.30691560034477877,61.885152445510336
2020-02-14 12:30:00-08:00,23.333,21.11,23.540155583333334,12.777778,35.0,21.70589945,22.960071683333332,252.63200777499995,-1.7375804166666664,11.643103099999996,12.336665966666665,25.908615325000003,26.16981285833333,0.04173469794332382,0.30691560034477877,61.885152445510336
2020-02-14 12:31:00-08:00,23.333,21.11,23.55490305833333,12.777778,35.0,21.622391250000003,22.937009099999997,259.88833129166676,-1.7533475249999992,11.643304649999997,12.343389875000002,25.867762575000004,26.136294250000002,0.04173469794332382,0.30691560034477877,61.885152445510336
2020-02-14 12:32:00-08:00,23.333,21.11,23.56360371666666,12.777778,35.0,21.509981433333333,22.947221441666667,265.49194536666664,-1.753504958333333,11.648361433333333,12.351829683333332,25.822749375,26.110017525,0.04173469794332382,0.30691560034477877,61.885152445510336
2020-02-14 12:33:00-08:00,23.333,21.11,23.57671152499999,12.777778,35.0,21.386215633333332,22.943844333333335,273.9998527916667,-1.7445960166666667,11.657049091666666,12.360429441666666,25.785503141666666,26.08261440833333,0.04173469794332382,0.30691560034477877,61.885152445510336
2020-02-14 12:34:00-08:00,23.333,21.11,23.606674358333336,12.777778,35.0,21.285233399999996,22.9611752,282.45035835,-1.7522320083333336,11.669411483333338,12.370739133333332,25.713646691666668,26.033031283333333,0.04173469794332382,0.30691560034477877,61.885152445510336
2020-02-14 12:35:00-08:00,23.333,21.11,23.622909583333332,12.777778,35.0,21.151279433333336,22.94997170833333,298.6043235750001,-1.7006448833333336,11.678074150000006,12.377531049999998,25.657144466666676,25.991073766666673,0.04173469794332382,0.30691560034477877,61.885152445510336
2020-02-14 12:36:00-08:00,23.333,21.11,23.633318183333337,12.777778,35.0,21.005631833333325,22.94946803333334,315.3475537916667,-1.7015080833333334,11.680698000000003,12.380106808333329,25.60038886666666,25.943603141666674,0.04173469794332382,0.30691560034477877,61.885152445510336
2020-02-14 12:37:00-08:00,23.333,21.11,23.65019110833334,12.777778,35.0,20.879691958333336,22.942683725,324.96749672500005,-1.7063363583333337,11.68477765,12.384676333333337,25.54698823333333,25.891367058333337,0.04173469794332382,0.30691560034477877,61.885152445510336
2020-02-14 12:38:00-08:00,23.333,21.11,23.627497250000008,12.777778,35.0,20.730767483333334,22.943605150000003,347.3627505166666,-1.7326554250000006,11.689945099999997,12.387124483333336,25.496421533333333,25.84922436666666,0.04173469794332382,0.30691560034477877,61.885152445510336
2020-02-14 12:39:00-08:00,23.333,21.11,23.645760041666673,12.777778,35.0,20.545511850000008,22.963226983333332,366.32325418333335,-1.7137390083333333,11.694415925000003,12.389587475000003,25.44241604166666,25.809404066666673,0.04173469794332382,0.30691560034477877,61.885152445510336
2020-02-14 12:40:00-08:00,23.333,21.11,23.65961316666667,12.777778,35.0,20.395529833333335,22.968618733333333,368.13157169166664,-1.6870348166666662,11.699915149999997,12.394514341666662,25.40769798333332,25.77954240833333,0.04173469794332382,0.30691560034477877,61.885152445510336
2020-02-14 12:41:00-08:00,23.333,21.11,23.664159883333323,12.777778,35.0,20.228397841666666,22.956285141666676,386.286627975,-1.70177185,11.705356783333338,12.398796550000004,25.35872196666666,25.73369060833333,0.04173469794332382,0.30691560034477877,61.885152445510336
2020-02-14 12:42:00-08:00,23.333,21.11,23.65939815833333,12.777778,35.0,20.065497925000003,22.968781424999996,405.29431356666663,-1.7319553500000004,11.711117374999999,12.402797033333332,25.308997950000002,25.69416132499999,0.04173469794332382,0.30691560034477877,61.885152445510336
2020-02-14 12:43:00-08:00,23.333,21.11,23.682815833333336,12.777778,35.0,19.90487276666666,22.964133025000002,416.5730866,-1.7092275500000003,11.719108283333334,12.410926858333335,25.27305929166666,25.664939816666674,0.04173469794332382,0.30691560034477877,61.885152445510336
2020-02-14 12:44:00-08:00,23.333,21.11,23.656686116666666,12.777778,35.0,19.733365058333334,22.974738424999995,441.8692730833332,-1.701077491666667,11.726190133333331,12.418201008333336,25.23919774999999,25.637835716666668,0.05507406427595799,-2967.3425397281267,-2894.8994623150406
2020-02-14 12:45:00-08:00,23.333,21.11,23.704585858333324,12.777778,35.0,19.562460266666662,22.976124616666667,452.4283717083333,-1.7251142916666666,11.734343025,12.426142191666665,25.200984199999994,25.6060124,0.05507406427595799,-2967.3425397281267,-2894.8994623150406
2020-02-14 12:46:00-08:00,23.333,21.11,23.691706491666675,12.777778,35.0,19.36839979166667,22.98001254999999,463.3737138916667,-1.7196600166666665,11.743323525000001,12.434690825000002,25.157131991666667,25.565595058333336,0.05507406427595799,-2967.3425397281267,-2894.8994623150406
2020-02-14 12:47:00-08:00,23.333,21.11,23.682240166666663,12.777778,35.0,19.20754170000001,22.98977869166667,474.92365672499994,-1.7459164416666675,11.783309641666671,12.467347275000002,25.098768683333333,25.508952650000005,0.05507406427595799,-2967.3425397281267,-2894.8994623150406
2020-02-14 12:48:00-08:00,23.333,21.11,23.681710799999998,12.777778,35.0,19.055349333333332,22.98706863333334,488.3394266666666,-1.7002389500000004,14.61299348333333,12.247874375000002,25.03980554166667,25.452866374999996,0.05507406427595799,-2967.3425397281267,-2894.8994623150406
2020-02-14 12:49:00-08:00,23.333,21.11,23.680960383333332,12.777778,35.0,18.83409921666666,22.99756310833333,501.58963468333343,-1.721593191666667,15.314487383333333,5.6568969000000004,24.978551691666667,25.393958624999996,0.05507406427595799,-2967.3425397281267,-2894.8994623150406
2020-02-14 12:50:00-08:00,23.333,21.11,23.68152166666666,12.777778,35.0,18.13501143333333,22.992213466666666,518.7485331166667,-1.7304888666666671,12.085156158333335,4.206709474999999,24.933682683333334,25.35515010833334,0.05507406427595799,-2967.3425397281267,-2894.8994623150406
2020-02-14 12:51:00-08:00,23.333,21.11,23.69234595833334,12.777778,35.0,17.125038516666667,22.99396415,531.263708025,-1.7165941916666663,8.159273525,3.985699266666667,24.90460735833333,25.338961791666673,0.05507406427595799,-2967.3425397281267,-2894.8994623150406
2020-02-14 12:52:00-08:00,23.333,21.11,23.688908216666672,12.777778,35.0,16.12919863333333,23.004922750000006,555.7564610833332,-1.7042229833333338,6.675965958333333,3.6614092416666657,24.856777324999996,25.304773008333328,0.05507406427595799,-2967.3425397281267,-2894.8994623150406
2020-02-14 12:53:00-08:00,23.333,21.11,23.663638316666663,12.777778,35.0,15.214782174999995,23.01030221666666,575.8356511166664,-1.702147425,6.08534465,3.2798731333333326,24.811959791666666,25.275121050000006,0.05507406427595799,-2967.3425397281267,-2894.8994623150406
2020-02-14 12:54:00-08:00,23.333,21.11,23.663793424999994,12.777778,35.0,14.304903350000002,23.002609833333338,594.4889841083334,-1.711045041666666,5.738443199999996,2.8923584416666674,24.766435516666665,25.234132883333334,0.05507406427595799,-2967.3425397281267,-2894.8994623150406
2020-02-14 12:55:00-08:00,23.333,21.11,23.648725425000002,12.777778,35.0,13.568406241666663,22.998811508333336,606.48628075,-1.700430508333334,5.455365175000001,2.5266278166666676,24.713122975000008,25.187038166666678,0.05507406427595799,-2967.3425397281267,-2894.8994623150406
2020-02-14 12:56:00-08:00,23.333,21.11,23.62020285000001,12.777778,35.0,12.868537175000004,23.00590311666666,614.2994649416667,-1.7202897916666666,5.199938691666668,2.2174859249999996,24.66683581666667,25.144131466666675,0.05507406427595799,-2967.3425397281267,-2894.8994623150406
2020-02-14 12:57:00-08:00,23.333,21.11,23.601500200000007,12.777778,35.0,12.305280066666665,23.011767166666665,617.0903665999998,-1.6986510249999995,4.971275333333334,1.9119556583333326,24.642451275000003,25.118923441666677,0.05507406427595799,-2967.3425397281267,-2894.8994623150406
2020-02-14 12:58:00-08:00,23.333,21.11,23.58191025833334,12.777778,35.0,11.784606316666672,23.006405316666665,615.3843628333336,-1.7104455916666663,4.749539716666666,1.621544258333333,24.60821725,25.085984308333327,0.07062370942669946,-2186.228454779357,-2113.4416798605553
2020-02-14 12:59:00-08:00,23.333,21.11,23.548347591666666,12.777778,35.0,11.340735875000002,22.99559280833333,622.4494084333334,-1.699779775,4.533858308333333,1.3599773916666669,24.562004433333335,25.053972224999995,0.07062370942669946,-2186.228454779357,-2113.4416798605553
2020-02-14 13:00:00-08:00,23.333,21.11,23.514583575,12.777778,35.0,10.911917725000002,22.999130891666667,627.5446446916666,-1.725186433333333,4.3278607000000004,1.1148002750000003,24.5141917,25.01725285833333,0.07062370942669946,-2186.228454779357,-2113.4416798605553
2020-02-14 13:01:00-08:00,23.333,21.11,23.473599275,12.777778,35.0,10.521804399999997,23.003040841666675,617.1358891916666,-1.7030846999999996,4.158373975,0.8702185833333334,24.478655141666657,24.995327991666667,0.07062370942669946,-2186.228454779357,-2113.4416798605553
2020-02-14 13:02:00-08:00,23.333,21.11,23.422733858333334,12.777778,35.0,10.181734816666667,23.012123175,599.7485631166667,-1.7360171999999998,4.071340975000001,0.7252167,24.435496908333327,24.962470858333333,0.07062370942669946,-2186.228454779357,-2113.4416798605553
2020-02-14 13:03:00-08:00,23.333,21.11,23.3925064,12.777778,35.0,9.884169858333335,23.01139030833333,588.2605829083335,-1.7403009166666665,4.064596033333334,0.8201129250000001,24.37693759166667,24.908096241666673,0.07062370942669946,-2186.228454779357,-2113.4416798605553
2020-02-14 13:04:00-08:00,23.333,21.11,23.353995225000013,12.777778,35.0,9.638210783333333,23.018103925000002,574.7047597166668,-1.7169831083333327,4.1422141916666675,0.9944931499999997,24.307906524999996,24.84794065,0.07062370942669946,-2186.228454779357,-2113.4416798605553
2020-02-14 13:05:00-08:00,23.333,21.11,23.327943158333333,12.777778,35.0,9.492837099999997,23.005129133333334,555.7182337333331,-1.7198629583333331,4.297534874999998,1.1574490583333337,24.264388775000004,24.814526591666677,0.07062370942669946,-2186.228454779357,-2113.4416798605553
2020-02-14 13:06:00-08:00,23.333,21.11,23.28925340833333,12.777778,35.0,9.397894583333336,22.998439616666666,538.3783421750002,-1.6882129333333333,4.495610133333334,1.3078925999999997,24.221430883333333,24.770785858333326,0.07062370942669946,-2186.228454779357,-2113.4416798605553
2020-02-14 13:07:00-08:00,23.333,21.11,23.245703683333332,12.777778,35.0,9.323129808333334,23.00705625833334,518.7100250333332,-1.6922861083333334,4.671082124999999,1.4556240583333337,24.17130786666667,24.723837966666657,0.07062370942669946,-2186.228454779357,-2113.4416798605553
2020-02-14 13:08:00-08:00,23.333,21.11,23.21631320833334,12.777778,35.0,9.282285916666666,22.993736075,496.39944990833357,-1.7311073499999998,4.817193516666667,1.6023466666666666,24.124374583333342,24.685278983333333,0.07062370942669946,-2186.228454779357,-2113.4416798605553
2020-02-14 13:09:00-08:00,23.333,21.11,23.190975533333344,12.777778,35.0,9.253853558333333,23.002877075000004,481.5670539833333,-1.730204291666667,4.918115233333333,1.7300399250000005,24.082096416666666,24.6571829,0.07062370942669946,-2186.228454779357,-2113.4416798605553
2020-02-14 13:10:00-08:00,23.333,21.11,23.150769575,12.777778,35.0,9.203266091666668,22.983133650000006,461.86109106666663,-1.707205225,4.983102416666667,1.8470720499999993,24.052007358333324,24.639240666666673,0.07062370942669946,-2186.228454779357,-2113.4416798605553
2020-02-14 13:11:00-08:00,23.333,21.11,23.105546816666667,12.777778,35.0,9.174095866666665,22.98558880833334,429.30395120833316,-1.7222362666666666,5.0374719,1.9704433833333332,24.028436266666667,24.62448429999999,0.07062370942669946,-2186.228454779357,-2113.4416798605553
2020-02-14 13:12:00-08:00,23.333,21.11,23.081216691666672,12.777778,35.0,9.149835533333336,22.970827525,412.133473425,-1.7348750500000003,5.096793033333333,2.0960987666666666,23.995355491666665,24.598669749999996,0.07062370942669946,-2186.228454779357,-2113.4416798605553
2020-02-14 13:13:00-08:00,23.333,21.11,23.058059758333332,12.777778,35.0,9.147316058333335,22.955670075000008,382.7750612500001,-1.7347499166666664,5.165031999999998,2.2192872499999994,23.96746665833334,24.570167050000006,0.07062370942669946,-2186.228454779357,-2113.4416798605553
2020-02-14 13:14:00-08:00,23.333,21.11,23.045297791666673,12.777778,35.0,9.157560091666666,22.945461116666667,362.1783589583332,-1.7136403333333334,5.212045966666667,2.3364868,23.932398700000004,24.537618916666666,0.08387406643855688,-1124.6146324250085,-1065.5480146480143
2020-02-14 13:15:00-08:00,23.333,21.11,23.014740241666672,12.777778,35.0,9.164433558333336,22.926445149999996,341.7189633500001,-1.7221282249999998,5.2231403499999995,2.450431425,23.895988191666675,24.50475111666667,0.08387406643855688,-1124.6146324250085,-1065.5480146480143
2020-02-14 13:16:00-08:00,23.333,21.11,23.017157533333325,12.777778,35.0,9.146602341666666,22.911844108333334,324.3866610083333,-1.7379408833333339,5.247783725,2.5728621250000003,23.85721915,24.4708513,0.08387406643855688,-1124.6146324250085,-1065.5480146480143
2020-02-14 13:17:00-08:00,23.333,21.11,23.00296003333333,12.777778,35.0,9.185376683333338,22.90354753333333,308.9787938666666,-1.729633275,5.288981233333333,2.6789354833333343,23.81469091666667,24.438975099999997,0.08387406643855688,-1124.6146324250085,-1065.5480146480143
2020-02-14 13:18:00-08:00,23.333,21.11,23.01029454166667,12.777778,35.0,9.201315525000002,22.88456083333334,297.7417671166667,-1.7284172083333338,5.312494058333332,2.7855554499999995,23.769210458333326,24.39921259166667,0.08387406643855688,-1124.6146324250085,-1065.5480146480143
2020-02-14 13:19:00-08:00,23.333,21.11,23.02467810833333,12.777778,35.0,9.223010674999996,22.876484249999997,287.62218195833344,-1.7297945999999997,5.333129558333335,2.891788966666667,23.73460715833334,24.366513599999994,0.08387406643855688,-1124.6146324250085,-1065.5480146480143
2020-02-14 13:20:00-08:00,23.333,21.11,23.012130341666666,12.777778,35.0,9.252924408333334,22.850042975000004,277.0817746250001,-1.7249473500000003,5.372502483333336,2.998322225000001,23.704224958333327,24.342439500000005,0.08387406643855688,-1124.6146324250085,-1065.5480146480143
2020-02-14 13:21:00-08:00,23.333,21.11,23.012807166666676,12.777778,35.0,9.249962625,22.82631116666666,265.19122387499993,-1.6952949666666668,5.416830008333335,3.1066381083333336,23.679035491666664,24.31862293333334,0.08387406643855688,-1124.6146324250085,-1065.5480146480143
2020-02-14 13:22:00-08:00,23.333,21.11,23.008919574999997,12.777778,35.0,9.25151899166667,22.813584,255.30126323333332,-1.7299348583333334,5.447091558333333,3.211894525000001,23.643911116666676,24.280735066666658,0.08387406643855688,-1124.6146324250085,-1065.5480146480143
2020-02-14 13:23:00-08:00,23.333,21.11,23.017340791666662,12.777778,35.0,9.299935150000003,22.803789924999993,249.03834911666664,-1.7214452166666667,5.467367316666667,3.3156549583333326,23.594591766666664,24.231916525000006,0.08387406643855688,-1124.6146324250085,-1065.5480146480143
2020-02-14 13:24:00-08:00,23.333,21.11,23.03030961666667,12.777778,35.0,9.349055191666668,22.787496374999996,238.00370944999997,-1.7146514999999998,5.476610925000002,3.4097425083333337,23.549274891666673,24.20255911666667,0.08387406643855688,-1124.6146324250085,-1065.5480146480143
2020-02-14 13:25:00-08:00,23.333,21.11,23.034941383333337,12.777778,35.0,9.404883374999995,22.752160608333334,228.06650878333332,-1.7358084749999996,5.479293275000002,3.492303416666666,23.500477625000006,24.165817000000004,0.08387406643855688,-1124.6146324250085,-1065.5480146480143
2020-02-14 13:26:00-08:00,23.333,21.11,23.063254216666667,12.777778,35.0,9.468980233333331,22.74830379166668,228.01281205833328,-1.7300279416666662,5.4735263750000005,3.573882858333335,23.456261325000003,24.12957343333333,0.08387406643855688,-1124.6146324250085,-1065.5480146480143
2020-02-14 13:27:00-08:00,23.333,21.11,23.09415476666666,12.777778,35.0,9.49379598333333,22.717345766666668,224.51451519999998,-1.752059416666667,5.4635088666666665,3.627964991666667,23.42304740833333,24.104453225000004,0.08387406643855688,-1124.6146324250085,-1065.5480146480143
2020-02-14 13:28:00-08:00,23.333,21.11,23.095729950000006,12.777778,35.0,9.562138150000004,22.711172958333332,220.80051597500002,-1.7454877166666667,5.4650596249999985,3.4440717833333325,23.395099925000004,24.076805550000003,0.08387406643855688,-1124.6146324250085,-1065.5480146480143
2020-02-14 13:29:00-08:00,23.333,21.11,23.12194201666667,12.777778,35.0,9.593988575000001,22.689470916666675,218.37034654166666,-1.742321341666667,5.479986766666668,3.1044242666666664,23.375017924999995,24.06123933333333,0.09473733402868291,-1264.8263674191546,-1208.528784022904
2020-02-14 13:30:00-08:00,23.333,21.11,23.13286958333333,12.777778,35.0,9.626412966666669,22.669934150000007,220.81376732499993,-1.7433477333333331,5.485620874999999,2.6816082500000005,23.345181558333326,24.035729983333336,0.09473733402868291,-1264.8263674191546,-1208.528784022904
2020-02-14 13:31:00-08:00,23.333,21.11,23.13932565,12.777778,35.0,9.626667850000006,22.65313695833333,218.27129259999998,-1.7221566083333335,5.437691383333335,2.2921773250000004,23.303406825,23.99751575,0.09473733402868291,-1264.8263674191546,-1208.528784022904
2020-02-14 13:32:00-08:00,23.333,21.11,23.160980283333334,12.777778,35.0,9.650653466666666,22.629863899999993,214.22689971666662,-1.7318226083333337,5.323624441666667,1.923015391666667,23.267206999999996,23.96003175833334,0.09473733402868291,-1264.8263674191546,-1208.528784022904
2020-02-14 13:33:00-08:00,23.333,21.11,23.169317066666675,12.777778,35.0,9.613520191666668,22.613433316666658,218.1832233416667,-1.7270512249999994,5.143065133333333,1.5896585416666666,23.231019233333328,23.925023316666667,0.09473733402868291,-1264.8263674191546,-1208.528784022904
2020-02-14 13:34:00-08:00,23.333,21.11,23.19445229166667,12.777778,35.0,9.56953046666667,22.59602475,219.23273136666666,-1.7512758833333335,4.9301253833333325,1.3955330250000004,23.188495450000005,23.884201183333346,0.09473733402868291,-1264.8263674191546,-1208.528784022904
2020-02-14 13:35:00-08:00,23.333,21.11,23.18601346666667,12.777778,35.0,9.504189966666667,22.584943533333327,217.10602440833335,-1.7295289333333332,4.684961475000001,1.3955626333333337,23.160178349999992,23.855278666666667,0.09473733402868291,-1264.8263674191546,-1208.528784022904
2020-02-14 13:36:00-08:00,23.333,21.11,23.22412794999999,12.777778,35.0,9.426670266666667,22.569294266666667,219.8368178083333,-1.701972925,4.436295850000001,1.4697002083333335,23.138020149999992,23.839919625000004,0.09473733402868291,-1264.8263674191546,-1208.528784022904
2020-02-14 13:37:00-08:00,23.333,21.11,23.239197291666663,12.777778,35.0,9.369636816666667,22.5507209,217.20489668333337,-1.7238527166666664,4.238006124999999,1.5584487833333334,23.105863366666668,23.81178527500001,0.09473733402868291,-1264.8263674191546,-1208.528784022904
2020-02-14 13:38:00-08:00,23.333,21.11,23.240879174999996,12.777778,35.0,9.320296341666669,22.521335224999994,211.54042689999994,-1.6991613666666665,4.132869808333333,1.6591515166666673,23.07044540833334,23.784026716666666,0.09473733402868291,-1264.8263674191546,-1208.528784022904
2020-02-14 13:39:00-08:00,23.333,21.11,23.261007841666665,12.777778,35.0,9.269715641666668,22.494557499999996,214.3877877833333,-1.6901423166666667,4.096388258333333,1.7647649916666661,23.02931240833333,23.74503736666667,0.09473733402868291,-1264.8263674191546,-1208.528784022904
2020-02-14 13:40:00-08:00,23.333,21.11,23.273649883333338,12.777778,35.0,9.239249383333329,22.493965658333344,219.5586791083334,-1.6888902,4.097213075000001,1.8582280750000002,22.992267358333333,23.711190325000004,0.09473733402868291,-1264.8263674191546,-1208.528784022904
2020-02-14 13:41:00-08:00,23.333,21.11,23.27549121666667,12.777778,35.0,9.16835791666667,22.473521541666667,224.43748860833335,-1.6867749416666662,4.145598816666666,1.9447519333333332,22.96792469166666,23.692940533333335,0.09473733402868291,-1264.8263674191546,-1208.528784022904
2020-02-14 13:42:00-08:00,23.333,21.11,23.292617299999986,12.777778,35.0,9.110248758333332,22.46244203333334,228.1005646166667,-1.725806766666667,4.241431566666667,2.0356317833333333,22.94783902499999,23.677546916666667,0.09473733402868291,-1264.8263674191546,-1208.528784022904
2020-02-14 13:43:00-08:00,23.333,21.11,23.319663258333332,12.777778,35.0,9.052408575000003,22.429858299999996,228.91911834999993,-1.7380660833333335,4.3571356083333335,2.1166880583333336,22.935755283333336,23.67011671666668,0.09473733402868291,-1264.8263674191546,-1208.528784022904
2020-02-14 13:44:00-08:00,23.333,21.11,23.296639425,12.777778,35.0,9.000256575000003,22.422888141666665,232.96295708333335,-1.7183281499999992,4.46509335,2.1907109999999994,22.926769074999992,23.65960884999999,0.10127815657963204,-950.4931920968396,-893.1286072585935
2020-02-14 13:45:00-08:00,23.333,21.11,23.315869191666664,12.777778,35.0,8.948857533333332,22.39727370833333,233.5383798333333,-1.7150270916666668,4.5704949,2.2718605333333337,22.90781065,23.637778008333335,0.10127815657963204,-950.4931920968396,-893.1286072585935
2020-02-14 13:46:00-08:00,23.333,21.11,23.312334466666673,12.777778,35.0,8.92590850833333,22.392590775,236.56879042500006,-1.6841056916666675,4.677281141666666,2.3543039416666667,22.871220966666666,23.602187991666664,0.10127815657963204,-950.4931920968396,-893.1286072585935
2020-02-14 13:47:00-08:00,23.333,21.11,23.307056975,12.777778,35.0,8.897443841666664,22.36853491666667,236.92821541666666,-1.7249719583333334,4.773433533333332,2.441131058333333,22.83172607500001,23.56649760000001,0.10127815657963204,-950.4931920968396,-893.1286072585935
2020-02-14 13:48:00-08:00,23.333,21.11,23.321819225,12.777778,35.0,8.866651233333332,22.358411183333338,238.62983573333338,-1.699920183333333,4.849976633333335,2.523836375,22.800944958333332,23.53986836666666,0.10127815657963204,-950.4931920968396,-893.1286072585935
