time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-14 13:49:00-08:00,23.333,21.11,23.340420475,12.777778,35.0,8.829792683333332,22.330234275000002,243.2793622833333,-1.6793324083333336,4.918961316666668,2.6020600749999994,22.764998341666676,23.50103485833333,0.10127815657963204,-950.4931920968396,-893.1286072585935
2020-02-14 13:50:00-08:00,23.333,21.11,23.354365541666667,12.777778,35.0,8.811416025,22.311921033333327,243.69501675833322,-1.7386769499999997,4.986889066666667,2.690502275,22.70880115,23.439433049999998,0.10127815657963204,-950.4931920968396,-893.1286072585935
2020-02-14 13:51:00-08:00,23.333,21.11,23.348624083333323,12.777778,35.0,8.792881708333335,22.300283691666667,253.08249211666666,-1.7218264666666663,5.055729950000001,2.7797030333333335,22.653650524999993,23.381815916666664,0.10127815657963204,-950.4931920968396,-893.1286072585935
2020-02-14 13:52:00-08:00,23.333,21.11,23.351322524999997,12.777778,35.0,8.748599416666668,22.282567074999996,255.01053798333334,-1.7019103000000002,5.134306816666668,2.8713854916666666,22.59972574166667,23.325422899999996,0.10127815657963204,-950.4931920968396,-893.1286072585935
2020-02-14 13:53:00-08:00,23.333,21.11,23.350575533333323,12.777778,35.0,8.72396746666667,22.257657099999996,258.0389033833333,-1.6962075166666668,5.241362541666667,2.956320224999999,22.548145358333333,23.27452673333334,0.10127815657963204,-950.4931920968396,-893.1286072585935
2020-02-14 13:54:00-08:00,23.333,21.11,23.339621566666665,12.777778,35.0,8.706256999999997,22.239160058333333,253.25267729166669,-1.6901233749999993,5.360909174999999,3.04090625,22.50310869166667,23.231952841666665,0.10127815657963204,-950.4931920968396,-893.1286072585935
2020-02-14 13:55:00-08:00,23.333,21.11,23.340530925,12.777778,35.0,8.716830133333332,22.216044541666665,246.20569780000002,-1.6719999666666665,5.481293566666667,3.117949233333334,22.461830241666668,23.19388545833333,0.10127815657963204,-950.4931920968396,-893.1286072585935
2020-02-14 13:56:00-08:00,23.333,21.11,23.353118283333345,12.777778,35.0,8.760815824999998,22.210703091666666,247.51494423333327,-1.66205135,5.592016166666668,3.187843150000001,22.443050016666668,23.182826908333343,0.10127815657963204,-950.4931920968396,-893.1286072585935
2020-02-14 13:57:00-08:00,23.333,21.11,23.351050133333334,12.777778,35.0,8.768429708333333,22.187812350000012,251.61161651666666,-1.6824721916666667,5.686638925,3.2612690083333344,22.43031979166666,23.177082966666664,0.10127815657963204,-950.4931920968396,-893.1286072585935
2020-02-14 13:58:00-08:00,23.333,21.11,23.34158064999999,12.777778,35.0,8.784720824999999,22.16339733333333,249.28000270833337,-1.6982848583333336,5.776266883333333,3.3266132999999996,22.421791508333335,23.17057255833333,0.10127815657963204,-950.4931920968396,-893.1286072585935
2020-02-14 13:59:00-08:00,23.333,21.11,23.339806908333337,12.777778,35.0,8.807144925000001,22.15591838333334,248.63367764166668,-1.6866724666666668,5.890130824999999,3.403821716666667,22.388396999999994,23.140651733333343,0.10285586326383268,-827.5148488784057,-769.7008235179198
2020-02-14 14:00:00-08:00,23.333,21.11,23.346758475000005,12.777778,35.0,8.848329233333336,22.14056908333332,259.5786960666667,-1.6959457583333326,6.011224466666669,3.483481133333334,22.346371275000006,23.103088550000002,0.10285586326383268,-827.5148488784057,-769.7008235179198
2020-02-14 14:01:00-08:00,23.333,21.11,23.346569450000004,12.777778,35.0,8.859375516666667,22.124551158333325,268.00500040833333,-1.5022170833333333,6.1349729333333345,3.572051783333335,22.291758841666667,23.050115291666657,0.10285586326383268,-827.5148488784057,-769.7008235179198
2020-02-14 14:02:00-08:00,23.333,21.11,23.34258678333333,12.777778,35.0,8.883216291666665,22.103350108333338,259.51973903333334,-1.727478158333333,6.264729400000002,3.6568922583333334,22.223690749999992,22.986997241666675,0.10285586326383268,-827.5148488784057,-769.7008235179198
2020-02-14 14:03:00-08:00,23.333,21.11,23.353831075,12.777778,35.0,8.90965715,22.071049174999995,253.55087475,-1.737339416666667,6.377402858333338,3.7212534583333343,22.181836858333334,22.949011450000004,0.10285586326383268,-827.5148488784057,-769.7008235179198
2020-02-14 14:04:00-08:00,23.333,21.11,23.34513915833334,12.777778,35.0,8.920810624999998,22.048643083333335,255.98914590833328,-1.7453890416666664,6.450510483333331,3.768765441666667,22.166847516666664,22.942501533333328,0.10285586326383268,-827.5148488784057,-769.7008235179198
2020-02-14 14:05:00-08:00,23.333,21.11,23.35350080833334,12.777778,35.0,8.950205874999996,22.0530446,255.64607636666662,-1.70876285,6.507865574999999,3.813521383333333,22.159584608333333,22.935893833333346,0.10285586326383268,-827.5148488784057,-769.7008235179198
2020-02-14 14:06:00-08:00,23.333,21.11,23.342778274999997,12.777778,35.0,9.000571999999998,22.045966,252.7867782333333,-1.7070611083333338,6.564829608333333,3.739023616666666,22.15641739166667,22.93575864166667,0.10285586326383268,-827.5148488784057,-769.7008235179198
2020-02-14 14:07:00-08:00,23.333,21.11,23.34545582499999,12.777778,35.0,9.003628941666669,22.026382533333337,254.90624550833328,-1.726140583333333,6.633620741666667,3.546114199999999,22.141934574999997,22.927226416666663,0.10285586326383268,-827.5148488784057,-769.7008235179198
2020-02-14 14:08:00-08:00,23.333,21.11,23.356469241666666,12.777778,35.0,9.032424075,22.000437608333346,250.2457748416667,-1.708963908333333,6.719668791666667,3.454172233333333,22.12005475,22.904853774999992,0.10285586326383268,-827.5148488784057,-769.7008235179198
2020-02-14 14:09:00-08:00,23.333,21.11,23.339994550000004,12.777778,35.0,9.073863874999999,22.002265974999997,253.82690605833335,-1.7243819750000005,6.802943700000001,3.4399202333333325,22.112610041666677,22.88831885,0.10285586326383268,-827.5148488784057,-769.7008235179198
2020-02-14 14:10:00-08:00,23.333,21.11,23.33387095833334,12.777778,35.0,9.086970683333334,21.984029125000003,262.71633170833337,-1.6918459500000005,6.866672316666667,3.4688696166666664,22.10247719166666,22.871113533333336,0.10285586326383268,-827.5148488784057,-769.7008235179198
2020-02-14 14:11:00-08:00,23.333,21.11,23.32543894999999,12.777778,35.0,9.089376733333332,21.964778633333342,259.22376145833334,-1.6921020666666666,6.916173958333333,3.5247359833333336,22.073008325,22.840605566666667,0.10285586326383268,-827.5148488784057,-769.7008235179198
2020-02-14 14:12:00-08:00,23.333,21.11,23.332707708333334,12.777778,35.0,9.077291591666665,21.96052116666667,260.7808487083332,-1.695632708333333,6.949893558333334,3.5909980000000004,22.036238633333333,22.801375666666676,0.10285586326383268,-827.5148488784057,-769.7008235179198
2020-02-14 14:13:00-08:00,23.333,21.11,23.328428750000004,12.777778,35.0,9.084716983333335,21.923818733333334,254.05430294166672,-1.6937810583333333,6.972479766666667,3.662981433333333,21.986159125000007,22.759423683333335,0.10285586326383268,-827.5148488784057,-769.7008235179198
2020-02-14 14:14:00-08:00,23.333,21.11,23.293190466666665,12.777778,35.0,9.097384933333332,21.933521833333327,251.62441810833337,-1.686412616666667,6.995760750000003,3.7341626666666667,21.946176691666672,22.716486399999994,0.10778774887505475,-1013.6062304875254,-955.9979055842058
2020-02-14 14:15:00-08:00,23.333,21.11,23.316808316666666,12.777778,35.0,9.111904858333332,21.901885891666662,253.34318033333327,-1.6778867500000003,7.007869866666668,3.798092641666666,21.921800724999994,22.69390096666667,0.10778774887505475,-1013.6062304875254,-955.9979055842058
2020-02-14 14:16:00-08:00,23.333,21.11,23.307295183333338,12.777778,35.0,9.118447691666669,21.87517614166667,254.02818530833343,-1.6988369249999997,7.011716391666668,3.8527595166666666,21.915117224999996,22.692994083333335,0.10778774887505475,-1013.6062304875254,-955.9979055842058
2020-02-14 14:17:00-08:00,23.333,21.11,23.297755525000003,12.777778,35.0,9.145145666666663,21.879366591666674,253.66770523333332,-1.7083530666666678,7.0231505750000025,3.884392974999999,21.915844933333332,22.699180191666667,0.10778774887505475,-1013.6062304875254,-955.9979055842058
2020-02-14 14:18:00-08:00,23.333,21.11,23.3128953,12.777778,35.0,9.171786200000001,21.861013208333336,251.9562615250001,-1.6989867916666672,7.042394616666668,3.756209333333335,21.91600749166667,22.703632058333326,0.10778774887505475,-1013.6062304875254,-955.9979055842058
2020-02-14 14:19:00-08:00,23.333,21.11,23.32324535833333,12.777778,35.0,9.185797475,21.830890591666677,248.85992774999988,-1.705475016666667,7.0812638583333305,3.4853871666666683,21.90255774166667,22.699269383333334,0.10778774887505475,-1013.6062304875254,-955.9979055842058
2020-02-14 14:20:00-08:00,23.333,21.11,23.336949125,12.777778,35.0,9.223420616666667,21.82333136666666,245.83207117499987,-1.7102368916666666,7.135081708333334,3.1519382916666663,21.893214566666675,22.68770324166666,0.10778774887505475,-1013.6062304875254,-955.9979055842058
2020-02-14 14:21:00-08:00,23.333,21.11,23.32243190833334,12.777778,35.0,9.243627808333327,21.813596824999998,237.45418253333338,-1.7023883499999997,7.220605649999999,2.8307249750000008,21.85898181666666,22.647369666666666,0.10778774887505475,-1013.6062304875254,-955.9979055842058
2020-02-14 14:22:00-08:00,23.333,21.11,23.304057625000002,12.777778,35.0,9.273839258333334,21.803855225,256.586240375,-1.7030372083333334,7.285142258333334,2.5129938999999992,21.814650233333328,22.603312741666667,0.10778774887505475,-1013.6062304875254,-955.9979055842058
2020-02-14 14:23:00-08:00,23.333,21.11,23.345637800000006,12.777778,35.0,9.248429724999998,21.764731749999996,243.94544874166664,-1.688810508333333,7.287617899999998,2.206891108333333,21.792507349999998,22.583534991666667,0.10778774887505475,-1013.6062304875254,-955.9979055842058
2020-02-14 14:24:00-08:00,23.333,21.11,23.33217331666667,12.777778,35.0,9.226239258333333,21.764894700000003,250.72322037499995,-1.6890363499999999,7.242312275000001,2.0311943500000003,21.785566608333333,22.579856200000002,0.10778774887505475,-1013.6062304875254,-955.9979055842058
2020-02-14 14:25:00-08:00,23.333,21.11,23.359053425,12.777778,35.0,9.182255375,21.748391150000007,260.31130090000005,-1.6651342666666669,7.168866125000004,1.9695250416666663,21.780261250000002,22.57876115,0.10778774887505475,-1013.6062304875254,-955.9979055842058
2020-02-14 14:26:00-08:00,23.333,21.11,23.34498570833333,12.777778,35.0,9.146797050000002,21.73026556666666,260.01059795,-1.6789169999999993,7.094410991666664,1.9936424416666667,21.75152425833333,22.548186741666672,0.10778774887505475,-1013.6062304875254,-955.9979055842058
2020-02-14 14:27:00-08:00,23.333,21.11,23.32545495081968,12.777778,35.0,9.090292377049181,21.70435937704917,275.04523104918036,-1.6856339754098362,7.020184704918032,2.065356704918033,21.70677297540984,22.49955460655737,0.10778774887505475,-1013.6062304875254,-955.9979055842058
2020-02-14 14:28:00-08:00,23.333,21.11,23.36205911016949,12.777778,35.0,9.009404101694916,21.69061348305085,273.155581457627,-1.6678472966101692,6.937697644067795,2.1456812372881355,21.66439528813559,22.458780627118646,0.10778774887505475,-1013.6062304875254,-955.9979055842058
2020-02-14 14:29:00-08:00,23.333,21.11,23.35015056666667,12.777778,35.0,8.955629683333333,21.671812366666675,266.31196114166676,-1.67724555,6.8492179083333316,2.2166602416666668,21.637971875000005,22.44340959166668,0.10953428882309467,-1145.9683526441688,-1088.4767862914568
2020-02-14 14:30:00-08:00,23.333,21.11,23.34509815,12.777778,35.0,8.917644041666668,21.664556916666665,262.55681685,-1.6807609666666665,6.769540158333336,2.2872457250000005,21.617682741666666,22.423967283333344,0.10953428882309467,-1145.9683526441688,-1088.4767862914568
2020-02-14 14:31:00-08:00,23.333,21.11,23.32928124166666,12.777778,35.0,8.892460116666665,21.641635683333337,266.294455475,-1.6707857000000002,6.704022891666669,2.3680886833333337,21.591178200000005,22.39737018333334,0.10953428882309467,-1145.9683526441688,-1088.4767862914568
2020-02-14 14:32:00-08:00,23.333,21.11,23.37467105833333,12.777778,35.0,8.881220308333331,21.597590966666665,264.7291188583333,-1.654032108333333,6.652318575,2.464164091666667,21.558339783333334,22.364041150000002,0.10953428882309467,-1145.9683526441688,-1088.4767862914568
2020-02-14 14:33:00-08:00,23.333,21.11,23.342264958333338,12.777778,35.0,8.838472116666669,21.606527141666664,275.2277234333333,-1.646627591666667,6.589740008333333,2.548018683333333,21.54473373333334,22.346113283333334,0.10953428882309467,-1145.9683526441688,-1088.4767862914568
2020-02-14 14:34:00-08:00,23.333,21.11,23.316954508333335,12.777778,35.0,8.811312358333334,21.603281166666665,259.5362198083334,-1.652931725,6.530063774999998,2.6369985000000002,21.51567730833334,22.323513341666676,0.10953428882309467,-1145.9683526441688,-1088.4767862914568
2020-02-14 14:35:00-08:00,23.333,21.11,23.290309758333333,12.777778,35.0,8.773505191666668,21.56348260833333,264.2102818833334,-1.6577827833333323,6.479682458333331,2.7155102083333333,21.50427604166667,22.32155403333333,0.10953428882309467,-1145.9683526441688,-1088.4767862914568
2020-02-14 14:36:00-08:00,23.333,21.11,23.33552938333333,12.777778,35.0,8.758248083333333,21.542611116666663,256.6996434083333,-1.649570008333334,6.4157441,2.8049337916666657,21.487067491666664,22.306917208333335,0.10953428882309467,-1145.9683526441688,-1088.4767862914568
2020-02-14 14:37:00-08:00,23.333,21.11,23.276926383333336,12.777778,35.0,8.727965774999998,21.521639724999996,253.28194177499998,-1.66946725,6.362320500000001,2.9059280583333336,21.452574008333333,22.27223894999999,0.10953428882309467,-1145.9683526441688,-1088.4767862914568
2020-02-14 14:38:00-08:00,23.333,21.11,23.288248591666665,12.777778,35.0,8.716673708333332,21.516258283333332,242.1811502750001,-1.6529450833333341,6.290428066666666,3.0029665249999993,21.4144579,22.232914308333328,0.10953428882309467,-1145.9683526441688,-1088.4767862914568
2020-02-14 14:39:00-08:00,23.333,21.11,23.32703039166667,12.777778,35.0,8.720192825000002,21.492373291666663,241.05876772499997,-1.6732464,6.189889216666667,3.0884905916666674,21.383593783333332,22.199289158333332,0.10953428882309467,-1145.9683526441688,-1088.4767862914568
2020-02-14 14:40:00-08:00,23.333,21.11,23.315322141666666,12.777778,35.0,8.717113183333334,21.47935551666667,239.99379591666667,-1.6575683750000003,6.060656399999999,3.178435883333333,21.362259183333332,22.17277558333333,0.10953428882309467,-1145.9683526441688,-1088.4767862914568
2020-02-14 14:41:00-08:00,23.333,21.11,23.314088399999996,12.777778,35.0,8.70920598333333,21.440349366666666,253.24104397499994,-1.6518351916666665,5.945564775,3.274122766666667,21.338259991666664,22.142687333333324,0.10953428882309467,-1145.9683526441688,-1088.4767862914568
2020-02-14 14:42:00-08:00,23.333,21.11,23.29823189166666,12.777778,35.0,8.6721479,21.43609870833334,255.3280226166667,-1.660670225,5.868651224999996,3.3733379333333335,21.299077758333333,22.099637366666666,0.10953428882309467,-1145.9683526441688,-1088.4767862914568
2020-02-14 14:43:00-08:00,23.333,21.11,23.333498841666664,12.777778,35.0,8.653560924999999,21.404131316666664,244.52084260833337,-1.6757714666666668,5.8376133999999995,3.467461083333333,21.26563529166667,22.068718650000005,0.10953428882309467,-1145.9683526441688,-1088.4767862914568
2020-02-14 14:44:00-08:00,23.333,21.11,23.306584841666673,12.777778,35.0,8.632699075000001,21.391988641666664,255.80170364999998,-1.6706397666666668,5.7724895,3.5339905666666662,21.253187958333335,22.057351750000002,0.11061355532118897,-1624.827635403507,-1568.2715270287415
2020-02-14 14:45:00-08:00,23.333,21.11,23.305271974999993,12.777778,35.0,8.621671625000001,21.371687783333336,244.74049120833334,-1.6738307166666666,5.694577033333332,3.600558124999999,21.23847424166667,22.047347341666672,0.11061355532118897,-1624.827635403507,-1568.2715270287415
2020-02-14 14:46:00-08:00,23.333,21.11,23.2856546,12.777778,35.0,8.619850125000001,21.365075116666667,242.08670271666674,-1.670929975,5.632742975,3.5715341250000003,21.235486925,22.046110133333332,0.11061355532118897,-1624.827635403507,-1568.2715270287415
2020-02-14 14:47:00-08:00,23.333,21.11,23.31069455,12.777778,35.0,8.636053733333334,21.344563516666657,234.03994266666672,-1.6681089166666667,5.5742197833333345,3.4998406000000006,21.24054473333334,22.04921286666666,0.11061355532118897,-1624.827635403507,-1568.2715270287415
2020-02-14 14:48:00-08:00,23.333,21.11,23.284837158333335,12.777778,35.0,8.639010283333334,21.35010800833333,235.20255730833338,-1.680182408333333,5.508326150000001,3.5298679500000003,21.230216866666662,22.039686608333337,0.11061355532118897,-1624.827635403507,-1568.2715270287415
2020-02-14 14:49:00-08:00,23.333,21.11,23.310994808333326,12.777778,35.0,8.634625749999998,21.33480749166667,229.4742584166667,-1.6555783416666674,5.407907341666666,3.5310090166666668,21.217946100000002,22.0285649,0.11061355532118897,-1624.827635403507,-1568.2715270287415
2020-02-14 14:50:00-08:00,23.333,21.11,23.30633120833333,12.777778,35.0,8.62393705833333,21.319213291666674,230.04562905000003,-1.6677977749999997,5.3320124500000015,3.257270891666667,21.198634441666673,22.016570608333335,0.11061355532118897,-1624.827635403507,-1568.2715270287415
2020-02-14 14:51:00-08:00,23.333,21.11,23.31750763333333,12.777778,35.0,8.605832491666666,21.292760816666668,229.83966304166663,-1.6559823416666668,5.260095325000001,2.821809716666667,21.178177375,21.99855411666667,0.11061355532118897,-1624.827635403507,-1568.2715270287415
2020-02-14 14:52:00-08:00,23.333,21.11,23.315771924999996,12.777778,35.0,8.581508350000002,21.296560366666665,226.8870130166667,-1.6533415416666675,5.0530125916666675,2.391530925,21.169455550000006,21.989652299999996,0.11061355532118897,-1624.827635403507,-1568.2715270287415
2020-02-14 14:53:00-08:00,23.333,21.11,23.307931183333327,12.777778,35.0,8.546369816666667,21.279927458333326,231.3415957583334,-1.6643980333333337,4.684066525000001,1.9904547750000003,21.181761366666667,21.995346216666665,0.11061355532118897,-1624.827635403507,-1568.2715270287415
2020-02-14 14:54:00-08:00,23.333,21.11,23.29133336666667,12.777778,35.0,8.477233925,21.258786133333334,233.05879859166672,-1.647782941666667,4.277353841666667,1.61857565,21.18206915,21.99048456666667,0.11061355532118897,-1624.827635403507,-1568.2715270287415
2020-02-14 14:55:00-08:00,23.333,21.11,23.315220733333327,12.777778,35.0,8.376649924999999,21.261600375,233.39744515833328,-1.629817025,3.885119966666667,1.4223350250000002,21.18017888333333,21.98506635,0.11061355532118897,-1624.827635403507,-1568.2715270287415
2020-02-14 14:56:00-08:00,23.333,21.11,23.31751177500001,12.777778,35.0,8.261099383333335,21.243007916666663,230.77167815000004,-1.6299534916666667,3.5112358583333334,1.444336441666667,21.18033066666668,21.983537766666657,0.11061355532118897,-1624.827635403507,-1568.2715270287415
2020-02-14 14:57:00-08:00,23.333,21.11,23.322397641666665,12.777778,35.0,8.15953990833333,21.228750583333333,234.20663192500007,-1.6459863916666664,3.2837515333333345,1.5229725083333332,21.180059183333334,21.976961975000005,0.11061355532118897,-1624.827635403507,-1568.2715270287415
2020-02-14 14:58:00-08:00,23.333,21.11,23.303866291666665,12.777778,35.0,8.052129833333334,21.223951283333335,233.94090231666658,-1.6518049333333331,3.242974175,1.6185504916666666,21.175386033333325,21.96406513333333,0.11061355532118897,-1624.827635403507,-1568.2715270287415
2020-02-14 14:59:00-08:00,23.333,21.11,23.315505241666656,12.777778,35.0,7.966751541666667,21.20888468333333,231.92399771666672,-1.6743922583333333,3.2784377583333324,1.7031857249999995,21.17409615833333,21.960529658333336,0.10890723644707433,-1078.8542609041476,-1022.6414134477006
2020-02-14 15:00:00-08:00,23.333,21.11,23.316403966666673,12.777778,35.0,7.929753216666666,21.200679891666663,230.47715637500008,-1.6628556916666668,3.338519891666668,1.7923658416666663,21.168611341666665,21.950077799999992,0.10890723644707433,-1078.8542609041476,-1022.6414134477006
2020-02-14 15:01:00-08:00,23.333,21.11,23.31570951666668,12.777778,35.0,7.8757624333333345,21.19329838333333,231.00993921666668,-1.6614082416666667,3.4043328416666667,1.8767369833333332,21.156138000000002,21.934502366666663,0.10890723644707433,-1078.8542609041476,-1022.6414134477006
2020-02-14 15:02:00-08:00,23.333,21.11,23.340207641666677,12.777778,35.0,7.844360191666667,21.170842150000002,228.6844406,-1.6748836416666664,3.4904678833333325,1.9619280666666663,21.138427683333337,21.916965799999996,0.10890723644707433,-1078.8542609041476,-1022.6414134477006
2020-02-14 15:03:00-08:00,23.333,21.11,23.309597874999987,12.777778,35.0,7.833832141666664,21.16778220833334,222.07357394166672,-1.674225308333333,3.5933672666666676,2.044059733333333,21.122957216666666,21.90567403333333,0.10890723644707433,-1078.8542609041476,-1022.6414134477006
2020-02-14 15:04:00-08:00,23.333,21.11,23.308932383333335,12.777778,35.0,7.802646725000002,21.157066866666664,224.12343209166673,-1.6471113416666663,3.6907232166666666,2.1300378916666665,21.116974000000003,21.894313199999992,0.10890723644707433,-1078.8542609041476,-1022.6414134477006
2020-02-14 15:05:00-08:00,23.333,21.11,23.331906150000005,12.777778,35.0,7.82230365,21.158717841666657,220.88744823333326,-1.6579060916666666,3.815358025,2.2234407249999992,21.106659174999997,21.878072983333336,0.10890723644707433,-1078.8542609041476,-1022.6414134477006
2020-02-14 15:06:00-08:00,23.333,21.11,23.31647657500001,12.777778,35.0,7.811502199999999,21.128479191666674,224.60667836666664,-1.6443093166666667,3.9478230500000007,2.3129195666666664,21.095389033333333,21.861418833333328,0.10890723644707433,-1078.8542609041476,-1022.6414134477006
2020-02-14 15:07:00-08:00,23.333,21.11,23.320644783333332,12.777778,35.0,7.802022566666666,21.126111458333337,224.6938100083332,-1.6418353416666664,4.085247683333333,2.405847758333333,21.083322508333328,21.842228808333335,0.10890723644707433,-1078.8542609041476,-1022.6414134477006
2020-02-14 15:08:00-08:00,23.333,21.11,23.319389374999993,12.777778,35.0,7.822224075,21.111303925,223.92592240833326,-1.6463202499999998,4.226581941666668,2.4874754416666662,21.068670375,21.827822133333328,0.10890723644707433,-1078.8542609041476,-1022.6414134477006
2020-02-14 15:09:00-08:00,23.333,21.11,23.31430285833333,12.777778,35.0,7.830110950000002,21.107879799999996,224.2575853833333,-1.6615333583333332,4.39012595,2.5715342500000005,21.052855841666663,21.808438199999994,0.10890723644707433,-1078.8542609041476,-1022.6414134477006
2020-02-14 15:10:00-08:00,23.333,21.11,23.317403558333332,12.777778,35.0,7.838950258333335,21.064802116666677,229.53700843333326,-1.6572667416666667,4.572703941666665,2.6542305999999996,21.041066216666668,21.79313305833333,0.10890723644707433,-1078.8542609041476,-1022.6414134477006
2020-02-14 15:11:00-08:00,23.333,21.11,23.31531611666666,12.777778,35.0,7.869577949999999,21.0863466,224.1329526083333,-1.6556068083333335,4.761486258333332,2.7330988916666668,21.025784783333336,21.777661875,0.10890723644707433,-1078.8542609041476,-1022.6414134477006
2020-02-14 15:12:00-08:00,23.333,21.11,23.33750444999999,12.777778,35.0,7.904398975,21.078347158333333,228.72811107500004,-1.6515506333333334,4.935685725,2.8117380083333328,21.01639749166667,21.762084291666664,0.10890723644707433,-1078.8542609041476,-1022.6414134477006
2020-02-14 15:13:00-08:00,23.333,21.11,23.30793484166666,12.777778,35.0,7.944106599999999,21.06739765,232.5859153500001,-1.6141010583333333,5.085183658333333,2.8934006,21.003016583333338,21.747690058333323,0.10890723644707433,-1078.8542609041476,-1022.6414134477006
2020-02-14 15:14:00-08:00,23.333,21.11,23.319721608333328,12.777778,35.0,7.965673608333332,21.046744983333337,230.48919373333334,-1.6409664500000003,5.249029650000001,2.970642016666667,20.99179695,21.728976225,0.10485036752819701,-733.2597485415477,-678.1267323962418
2020-02-14 15:15:00-08:00,23.333,21.11,23.308190241666654,12.777778,35.0,7.987243824999999,21.030264866666666,225.19412436666664,-1.6211469833333336,5.429932933333334,3.0431052833333334,20.976016025000003,21.710503041666666,0.10485036752819701,-733.2597485415477,-678.1267323962418
2020-02-14 15:16:00-08:00,23.333,21.11,23.260202616666675,12.777778,35.0,8.070831533333331,21.05296705833333,219.86739529166667,-1.633994466666666,5.5994574666666646,3.118442358333333,20.965108991666668,21.697564666666665,0.10485036752819701,-733.2597485415477,-678.1267323962418
2020-02-14 15:17:00-08:00,23.333,21.11,23.286846258333334,12.777778,35.0,8.118440175000003,21.014696449999995,212.5704237666667,-1.626259875,5.744073441666665,3.197554466666665,20.956502758333333,21.68207338333334,0.10485036752819701,-733.2597485415477,-678.1267323962418
2020-02-14 15:18:00-08:00,23.333,21.11,23.257192341666663,12.777778,35.0,8.197651116666666,21.00645116666666,205.04924669999997,-1.6345275916666668,5.8771998583333325,3.279479991666666,20.94567790833333,21.666244499999994,0.10485036752819701,-733.2597485415477,-678.1267323962418
2020-02-14 15:19:00-08:00,23.333,21.11,23.263850575000003,12.777778,35.0,8.249911458333335,20.99161651666667,195.37484204999996,-1.6071195750000002,5.997665733333331,3.3559944916666664,20.928598949999994,21.645971633333332,0.10485036752819701,-733.2597485415477,-678.1267323962418
2020-02-14 15:20:00-08:00,23.333,21.11,23.28099851666667,12.777778,35.0,8.335466191666667,20.97409479166667,191.6410326916666,-1.658505649999999,6.100644608333334,3.431246808333334,20.907882474999997,21.62320140833334,0.10485036752819701,-733.2597485415477,-678.1267323962418
2020-02-14 15:21:00-08:00,23.333,21.11,23.28850683333333,12.777778,35.0,8.423188708333335,20.970409483333338,196.92482258333337,-1.6284130916666664,6.170779241666666,3.5035758499999994,20.896862283333338,21.60416706666667,0.10485036752819701,-733.2597485415477,-678.1267323962418
2020-02-14 15:22:00-08:00,23.333,21.11,23.29654215,12.777778,35.0,8.467965258333331,20.956110275,199.49576634166664,-1.6271989749999993,6.2243132999999995,3.5761513166666665,20.889751591666666,21.591652141666668,0.10485036752819701,-733.2597485415477,-678.1267323962418
2020-02-14 15:23:00-08:00,23.333,21.11,23.296202858333338,12.777778,35.0,8.537332958333335,20.94023070833333,202.93738414166666,-1.6540852250000007,6.289799391666665,3.6511093,20.876184575000003,21.571981066666662,0.10485036752819701,-733.2597485415477,-678.1267323962418
2020-02-14 15:24:00-08:00,23.333,21.11,23.28951886666666,12.777778,35.0,8.573636333333331,20.93370061666667,194.97794785,-1.6424937166666669,6.367446433333334,3.7198643333333328,20.86132500833334,21.55023263333334,0.10485036752819701,-733.2597485415477,-678.1267323962418
2020-02-14 15:25:00-08:00,23.333,21.11,23.292518383333334,12.777778,35.0,8.632233824999998,20.928081108333334,200.63938179166672,-1.6299706416666673,6.453738441666668,3.79307785,20.84238871666667,21.524972250000005,0.10485036752819701,-733.2597485415477,-678.1267323962418
2020-02-14 15:26:00-08:00,23.333,21.11,23.311899750000006,12.777778,35.0,8.681883316666665,20.918544141666665,201.44624260833336,-1.6310615083333333,6.531821841666666,3.857129058333334,20.82147736666667,21.502423241666673,0.10485036752819701,-733.2597485415477,-678.1267323962418
2020-02-14 15:27:00-08:00,23.333,21.11,23.295728025000006,12.777778,35.0,8.716642516666662,20.9127726,200.81528127499993,-1.653703925,6.606823058333332,3.8283923333333325,20.803096449999998,21.485821058333332,0.10485036752819701,-733.2597485415477,-678.1267323962418
2020-02-14 15:28:00-08:00,23.333,21.11,23.31363414166666,12.777778,35.0,8.7566547,20.879296441666664,198.3980220583333,-1.6284681249999997,6.68980175,3.6374021583333347,20.791753575000012,21.46587263333334,0.10485036752819701,-733.2597485415477,-678.1267323962418
2020-02-14 15:29:00-08:00,23.333,21.11,23.33981123333333,12.777778,35.0,8.822603583333336,20.888314050000005,199.14429305000007,-1.619458608333333,6.778297458333335,3.3472737083333346,20.774595683333327,21.448612033333337,0.09517530548680317,-761.7457526154955,-706.4863825405643
2020-02-14 15:30:00-08:00,23.333,21.11,23.326654283333344,12.777778,35.0,8.855097149999997,20.881369200000005,205.53570234999995,-1.6474964333333333,6.866011558333336,3.022339041666667,20.764008933333336,21.433579408333337,0.09517530548680317,-761.7457526154955,-706.4863825405643
2020-02-14 15:31:00-08:00,23.333,21.11,23.330486466666663,12.777778,35.0,8.892342500000003,20.868075975000004,210.18181377500005,-1.6672742416666668,6.956353233333332,2.704085116666667,20.748481641666665,21.410388899999997,0.09517530548680317,-761.7457526154955,-706.4863825405643
2020-02-14 15:32:00-08:00,23.333,21.11,23.323908458333342,12.777778,35.0,8.907481966666664,20.850807741666653,207.36803765833344,-1.6430723416666664,7.034555616666667,2.3951282750000003,20.727834124999994,21.388611941666667,0.09517530548680317,-761.7457526154955,-706.4863825405643
2020-02-14 15:33:00-08:00,23.333,21.11,23.33089946666667,12.777778,35.0,8.926243866666665,20.840636658333334,206.88065153333326,-1.6527818500000004,7.110656491666669,2.139289158333333,20.711487808333327,21.371691650000006,0.09517530548680317,-761.7457526154955,-706.4863825405643
2020-02-14 15:34:00-08:00,23.333,21.11,23.328004550000003,12.777778,35.0,8.97379150833333,20.825309491666676,204.45883053333338,-1.6489591166666666,7.17390195,1.9983144666666668,20.697120058333333,21.353081216666673,0.09517530548680317,-761.7457526154955,-706.4863825405643
2020-02-14 15:35:00-08:00,23.333,21.11,23.338043408333327,12.777778,35.0,8.994259374999997,20.83297113333333,203.22123813333332,-1.647733625,7.205195533333333,1.9637369499999993,20.679647549999995,21.33184431666667,0.09517530548680317,-761.7457526154955,-706.4863825405643
2020-02-14 15:36:00-08:00,23.333,21.11,23.34856973333333,12.777778,35.0,9.002882966666668,20.81543316666667,206.59505321666674,-1.6611294249999997,7.217440150000001,1.9810133,20.655902841666663,21.30992256666666,0.09517530548680317,-761.7457526154955,-706.4863825405643
2020-02-14 15:37:00-08:00,23.333,21.11,23.34338575833333,12.777778,35.0,9.001147333333334,20.804692450000008,208.0630612916666,-1.6553771500000005,7.214191775000002,2.018618666666667,20.627226474999997,21.289276574999995,0.09517530548680317,-761.7457526154955,-706.4863825405643
2020-02-14 15:38:00-08:00,23.333,21.11,23.331784033333328,12.777778,35.0,8.989032024999998,20.808353375,209.20967841666663,-1.6538842000000007,7.200087649999997,2.068946266666667,20.613206558333335,21.27101303333333,0.09517530548680317,-761.7457526154955,-706.4863825405643
2020-02-14 15:39:00-08:00,23.333,21.11,23.344256333333327,12.777778,35.0,8.997162141666669,20.788010641666673,207.39528072500008,-1.6442921583333339,7.190462066666667,2.151034316666667,20.599635025,21.253707741666673,0.09517530548680317,-761.7457526154955,-706.4863825405643
2020-02-14 15:40:00-08:00,23.333,21.11,23.336106741666672,12.777778,35.0,8.988612766666668,20.778895324999997,207.64709958333336,-1.6446773583333336,7.188135524999999,2.2335442166666666,20.584166424999996,21.234853349999998,0.09517530548680317,-761.7457526154955,-706.4863825405643
2020-02-14 15:41:00-08:00,23.333,21.11,23.338958374999997,12.777778,35.0,9.014120949999999,20.77450436666667,206.1141409,-1.6467205749999994,7.205193149999999,2.315137508333334,20.567674633333336,21.214149466666676,0.09517530548680317,-761.7457526154955,-706.4863825405643
2020-02-14 15:42:00-08:00,23.333,21.11,23.34186370833334,12.777778,35.0,9.053060908333338,20.7726109,203.88480414166665,-1.6182823249999996,7.244988958333336,2.403961483333333,20.549613425000008,21.19980865,0.09517530548680317,-761.7457526154955,-706.4863825405643
2020-02-14 15:43:00-08:00,23.333,21.11,23.349015574999996,12.777778,35.0,9.076294549999998,20.754385991666666,204.417345425,-1.6383276,7.295122750000001,2.4888734999999995,20.534981174999995,21.183184575000002,0.09517530548680317,-761.7457526154955,-706.4863825405643
2020-02-14 15:44:00-08:00,23.333,21.11,23.34684843333334,12.777778,35.0,9.140006766666666,20.75040493333334,201.19032339999993,-1.617018883333333,7.350673258333335,2.5692128000000007,20.51934200833334,21.1616122,0.09030265550121541,-385.4186280224868,-330.0467634675412
2020-02-14 15:45:00-08:00,23.333,21.11,23.356573058333332,12.777778,35.0,9.184203158333336,20.743083149999997,202.14206582499997,-1.63741315,7.410437650000001,2.647786300000001,20.502459733333332,21.14461254166667,0.09030265550121541,-385.4186280224868,-330.0467634675412
2020-02-14 15:46:00-08:00,23.333,21.11,23.357038958333327,12.777778,35.0,9.212486866666664,20.732462158333316,208.28421358333338,-1.6372860416666672,7.470315933333334,2.7125998666666673,20.48728309166667,21.130656558333328,0.09030265550121541,-385.4186280224868,-330.0467634675412
2020-02-14 15:47:00-08:00,23.333,21.11,23.367811258333337,12.777778,35.0,9.252520391666668,20.728578616666667,215.3173515083333,-1.6230251833333333,7.53994049166667,2.791713791666667,20.471281458333337,21.113163133333337,0.09030265550121541,-385.4186280224868,-330.0467634675412
2020-02-14 15:48:00-08:00,23.333,21.11,23.336189633333337,12.777778,35.0,9.290732391666669,20.70706506666667,215.5960959083332,-1.5913505166666673,7.612007816666666,2.8661214583333336,20.459900083333327,21.099272324999994,0.09030265550121541,-385.4186280224868,-330.0467634675412
2020-02-14 15:49:00-08:00,23.333,21.11,23.36058789166666,12.777778,35.0,9.330437941666666,20.716131375,214.0692226583333,-1.628174041666666,7.686936483333333,2.934458808333333,20.449438975000007,21.087275233333337,0.09030265550121541,-385.4186280224868,-330.0467634675412
2020-02-14 15:50:00-08:00,23.333,21.11,23.34557835,12.777778,35.0,9.389170883333334,20.702338,214.49851611666665,-1.6071005999999999,7.7634105416666666,3.0079721166666658,20.43507564999999,21.070952149999993,0.09030265550121541,-385.4186280224868,-330.0467634675412
2020-02-14 15:51:00-08:00,23.333,21.11,23.357066341666663,12.777778,35.0,9.430272558333334,20.698042616666676,212.9231549,-1.6232262999999996,7.843075125,3.081724816666667,20.42023431666666,21.052838891666674,0.09030265550121541,-385.4186280224868,-330.0467634675412
2020-02-14 15:52:00-08:00,23.333,21.11,23.340514158333335,12.777778,35.0,9.491741916666664,20.68201784166666,212.51948329166666,-1.6055506,7.929661891666668,3.159525033333334,20.402645166666666,21.034806341666677,0.09030265550121541,-385.4186280224868,-330.0467634675412
2020-02-14 15:53:00-08:00,23.333,21.11,23.344778866666665,12.777778,35.0,9.556899108333335,20.686219533333333,211.05238975833345,-1.6370147499999996,8.017652583333335,3.2208025916666663,20.389972483333334,21.017384466666673,0.09030265550121541,-385.4186280224868,-330.0467634675412
2020-02-14 15:54:00-08:00,23.333,21.11,23.31836709166668,12.777778,35.0,9.635869358333334,20.6745634,204.6036127083334,-1.6347420083333333,8.10844485,3.2773915416666672,20.376807924999994,21.00127403333333,0.09030265550121541,-385.4186280224868,-330.0467634675412
2020-02-14 15:55:00-08:00,23.333,21.11,23.353140566666656,12.777778,35.0,9.697832308333341,20.67712893333334,203.6724535416667,-1.6293541250000005,8.208182266666665,3.357010575000001,20.36250603333333,20.982990925,0.09030265550121541,-385.4186280224868,-330.0467634675412
2020-02-14 15:56:00-08:00,23.333,21.11,23.331988008333337,12.777778,35.0,9.730944266666667,20.660803358333343,207.3396773166667,-1.6354477333333337,8.29941520833333,3.41990155,20.349812658333335,20.969654141666663,0.09030265550121541,-385.4186280224868,-330.0467634675412
2020-02-14 15:57:00-08:00,23.333,21.11,23.340382299999995,12.777778,35.0,9.799273899999998,20.65531204166667,206.65618361666668,-1.6432696583333333,8.386134441666663,3.4819808416666658,20.33002455000001,20.947702708333335,0.09030265550121541,-385.4186280224868,-330.0467634675412
2020-02-14 15:58:00-08:00,23.333,21.11,23.33239837500001,12.777778,35.0,9.855214499999997,20.639959891666663,205.08467139166663,-1.6499836333333338,8.473091791666667,3.5344035333333315,20.306515858333334,20.924849258333335,0.09030265550121541,-385.4186280224868,-330.0467634675412
2020-02-14 15:59:00-08:00,23.333,21.11,23.347239299999995,12.777778,35.0,9.92884786666667,20.643717166666672,202.39585656666668,-1.6583272916666667,8.562661566666664,3.5975413416666666,20.289190291666664,20.908857333333337,0.08908260916868856,-290.2349049875008,-234.87455011833208
2020-02-14 16:00:00-08:00,23.333,21.11,23.349151033333328,12.777778,35.0,9.96883121666667,20.626021483333332,196.4133676,-1.6342449083333332,8.648009233333333,3.6575272166666655,20.274793966666667,20.89441635000001,0.08908260916868856,-290.2349049875008,-234.87455011833208
2020-02-14 16:01:00-08:00,23.333,21.11,23.35900274166666,12.777778,35.0,10.042421249999997,20.62874049166667,201.0621253666666,-1.6286919833333333,8.730860600000002,3.7161510500000006,20.25343985833334,20.867542599999993,0.08908260916868856,-290.2349049875008,-234.87455011833208
2020-02-14 16:02:00-08:00,23.333,21.11,23.361911783333333,12.777778,35.0,10.070505025,20.621507341666668,210.87941740000005,-1.6328998249999997,8.80672725,3.7697651999999975,20.229134099999992,20.84864065000001,0.08908260916868856,-290.2349049875008,-234.87455011833208
2020-02-14 16:03:00-08:00,23.333,21.11,23.350260299999995,12.777778,35.0,10.106908591666665,20.61885159166667,209.93399919166671,-1.627845833333333,8.878295241666669,3.825868900000001,20.212383975,20.830980241666666,0.08908260916868856,-290.2349049875008,-234.87455011833208
2020-02-14 16:04:00-08:00,23.333,21.11,23.367602916666666,12.777778,35.0,10.156505525,20.612555133333334,210.79318945833336,-1.6163149583333332,8.944077433333332,3.8842173833333336,20.19391469166666,20.813209858333327,0.08908260916868856,-290.2349049875008,-234.87455011833208
2020-02-14 16:05:00-08:00,23.333,21.11,23.35502250833333,12.777778,35.0,10.204629083333334,20.615702091666666,213.56240004166665,-1.6316401666666664,9.005216008333333,3.9429360666666664,20.177227049999996,20.794204875,0.08908260916868856,-290.2349049875008,-234.87455011833208
2020-02-14 16:06:00-08:00,23.333,21.11,23.364888025000003,12.777778,35.0,10.237271191666663,20.61355575,213.76582658333334,-1.6490710833333335,9.058966766666666,3.997258533333333,20.160278800000007,20.775756250000004,0.08908260916868856,-290.2349049875008,-234.87455011833208
2020-02-14 16:07:00-08:00,23.333,21.11,23.344710833333345,12.777778,35.0,10.280241883333332,20.611712599999994,212.63496846666666,-1.6491962500000004,9.10562955,4.047655324999999,20.137642925,20.75675258333333,0.08908260916868856,-290.2349049875008,-234.87455011833208
2020-02-14 16:08:00-08:00,23.333,21.11,23.344288783333337,12.777778,35.0,10.324148299999996,20.616551874999995,210.9704502083333,-1.6361420500000003,9.146867758333334,4.103218116666666,20.11663217500001,20.739129591666668,0.08908260916868856,-290.2349049875008,-234.87455011833208
2020-02-14 16:09:00-08:00,23.333,21.11,23.33977104166666,12.777778,35.0,10.36527875,20.620064649999993,209.68321420833337,-1.6053001999999998,9.189496499999999,4.159689824999998,20.09687634166666,20.718443091666668,0.08908260916868856,-290.2349049875008,-234.87455011833208
2020-02-14 16:10:00-08:00,23.333,21.11,23.344568716666664,12.777778,35.0,10.403340100000001,20.60971655833333,207.63417547499995,-1.6292667666666671,9.22992285,4.212553566666668,20.08010628333333,20.700090850000002,0.08908260916868856,-290.2349049875008,-234.87455011833208
2020-02-14 16:11:00-08:00,23.333,21.11,23.330916675000005,12.777778,35.0,10.449872141666669,20.620121116666667,207.0237205666667,-1.6279027499999998,9.270099083333337,4.271831583333334,20.060232774999996,20.679394499999997,0.08908260916868856,-290.2349049875008,-234.87455011833208
2020-02-14 16:12:00-08:00,23.333,21.11,23.342611225000006,12.777778,35.0,10.49398800833333,20.601845483333324,200.79586245,-1.6257514083333333,9.310847875000002,4.326310183333335,20.038390250000006,20.65816585833334,0.08908260916868856,-290.2349049875008,-234.87455011833208
2020-02-14 16:13:00-08:00,23.333,21.11,23.339149091666673,12.777778,35.0,10.516891341666668,20.604288175000004,202.43671610833326,-1.6514748083333333,9.349771133333336,4.380685775,20.013666808333333,20.637621516666663,0.08908260916868856,-290.2349049875008,-234.87455011833208
2020-02-14 16:14:00-08:00,23.333,21.11,23.33780103333334,12.777778,35.0,10.561057708333333,20.61222779166667,203.22172025833336,-1.6285402083333331,9.387744583333333,4.435366833333332,19.995261066666668,20.61829648333333,0.08628051018141109,-221.975110464294,-166.62121686577927
2020-02-14 16:15:00-08:00,23.333,21.11,23.34463328333333,12.777778,35.0,10.596071466666666,20.606568299999996,201.4333292,-1.6369142583333334,9.423996850000002,4.48443795,19.97754073333333,20.600079725,0.08628051018141109,-221.975110464294,-166.62121686577927
2020-02-14 16:16:00-08:00,23.333,21.11,23.340127675,12.777778,35.0,10.64160211666667,20.608912683333337,204.6198064333334,-1.6185612499999997,9.459911000000002,4.532764791666667,19.960794224999994,20.582334025,0.08628051018141109,-221.975110464294,-166.62121686577927
2020-02-14 16:17:00-08:00,23.333,21.11,23.362251475000004,12.777778,35.0,10.678594041666667,20.59984523333334,206.62415635000008,-1.6260530249999994,9.493300516666666,4.5771932,19.942908999999997,20.564609941666664,0.08628051018141109,-221.975110464294,-166.62121686577927
2020-02-14 16:18:00-08:00,23.333,21.11,23.350486124999996,12.777778,35.0,10.703896658333337,20.597754666666667,211.37969821666667,-1.6313384583333332,9.525119683333333,4.624297541666666,19.92793421666666,20.550560049999994,0.08628051018141109,-221.975110464294,-166.62121686577927
2020-02-14 16:19:00-08:00,23.333,21.11,23.324848333333325,12.777778,35.0,10.715988783333335,20.601450075000002,211.46254470833327,-1.6615106999999998,9.563403075,4.673955141666666,19.904661325,20.52452368333333,0.08628051018141109,-221.975110464294,-166.62121686577927
2020-02-14 16:20:00-08:00,23.333,21.11,23.350841666666664,12.777778,35.0,10.747141500000001,20.607083549999995,216.1781345666667,-1.6200087749999998,9.597723583333334,4.684907824999998,19.879438633333333,20.496135258333325,0.08628051018141109,-221.975110464294,-166.62121686577927
2020-02-14 16:21:00-08:00,23.333,21.11,23.324472975,12.777778,35.0,10.791698591666666,20.595032408333328,215.09310036666662,-1.6288096333333328,9.627549658333331,4.663454924999999,19.853028366666667,20.47418755,0.08628051018141109,-221.975110464294,-166.62121686577927
2020-02-14 16:22:00-08:00,23.333,21.11,23.330295,12.777778,35.0,10.833120533333332,20.587338483333326,213.75090172499998,-1.6422243416666662,9.654891233333338,4.603633400000001,19.831598216666656,20.454069399999995,0.08628051018141109,-221.975110464294,-166.62121686577927
2020-02-14 16:23:00-08:00,23.333,21.11,23.334207716666665,12.777778,35.0,10.846090058333335,20.595265191666666,210.67474240833343,-1.6415034166666664,9.680043,4.525019191666668,19.817108558333334,20.43815339166667,0.08628051018141109,-221.975110464294,-166.62121686577927
2020-02-14 16:24:00-08:00,23.333,21.11,23.320966700000003,12.777778,35.0,10.868197683333335,20.59991681666667,198.98562645833331,-1.6327159083333327,9.705664116666663,4.426314516666667,19.80225589999999,20.420939858333337,0.08628051018141109,-221.975110464294,-166.62121686577927
2020-02-14 16:25:00-08:00,23.333,21.11,23.30798235,12.777778,35.0,10.912514283333334,20.604357733333327,203.99305643333335,-1.6572439666666663,9.736278533333332,4.3342678333333335,19.782619791666665,20.397912566666665,0.08628051018141109,-221.975110464294,-166.62121686577927
2020-02-14 16:26:00-08:00,23.333,21.11,23.314592249999997,12.777778,35.0,10.951983550000003,20.59664894166667,196.22341548333333,-1.6353414083333333,9.765553591666668,4.2320888583333325,19.765540891666664,20.37914555833333,0.08628051018141109,-221.975110464294,-166.62121686577927
2020-02-14 16:27:00-08:00,23.333,21.11,23.307696883333342,12.777778,35.0,10.994653650000002,20.594840099999995,194.04531245833329,-1.6490198250000003,9.793981900000002,4.124047566666667,19.751592674999998,20.36385125833333,0.08628051018141109,-221.975110464294,-166.62121686577927
2020-02-14 16:28:00-08:00,23.333,21.11,23.313881391666662,12.777778,35.0,11.027564575000003,20.598868725000003,198.19257476666672,-1.6420043,9.823923666666666,4.043456824999998,19.73288805,20.346958033333333,0.08628051018141109,-221.975110464294,-166.62121686577927
2020-02-14 16:29:00-08:00,23.333,21.11,23.325540233333335,12.777778,35.0,11.069656600000002,20.604183674999998,204.7065828,-1.6635938083333337,9.851514641666666,3.9669698833333333,19.718542949999996,20.336294566666663,0.08601845882814847,-206.2229528377873,-151.17533730284802
2020-02-14 16:30:00-08:00,23.333,21.11,23.32068177499999,12.777778,35.0,11.066458816666666,20.586544358333338,206.9083815583334,-1.6766536416666662,9.87808660833333,3.894731483333333,19.70370109166665,20.320748933333327,0.08601845882814847,-206.2229528377873,-151.17533730284802
2020-02-14 16:31:00-08:00,23.333,21.11,23.286246816666672,12.777778,35.0,11.087100016666666,20.60663750000001,203.6519581166666,-1.6491070916666668,9.907852124999996,3.842553166666667,19.676709824999996,20.294505991666668,0.08601845882814847,-206.2229528377873,-151.17533730284802
2020-02-14 16:32:00-08:00,23.333,21.11,23.307971041666654,12.777778,35.0,11.121171133333332,20.598455150000007,193.00411729166672,-1.6502511333333336,9.9285861,3.7831072333333333,19.655850775,20.278525583333337,0.08601845882814847,-206.2229528377873,-151.17533730284802
2020-02-14 16:33:00-08:00,23.333,21.11,23.296528708333334,12.777778,35.0,11.147584258333328,20.589841558333333,196.71963498333332,-1.627105975,9.947729549999998,3.745486691666667,19.64482685833333,20.265308749999996,0.08601845882814847,-206.2229528377873,-151.17533730284802
2020-02-14 16:34:00-08:00,23.333,21.11,23.303390783333324,12.777778,35.0,11.181998800000002,20.581206883333337,191.91782801666673,-1.6375175499999994,9.971355516666671,3.7329033416666673,19.630447649999997,20.249489358333335,0.08601845882814847,-206.2229528377873,-151.17533730284802
2020-02-14 16:35:00-08:00,23.333,21.11,23.31115185833333,12.777778,35.0,11.218103733333331,20.57944778333333,191.97555897499998,-1.6598790333333338,9.996167941666668,3.726109608333334,19.61968859166667,20.23228004166667,0.08601845882814847,-206.2229528377873,-151.17533730284802
2020-02-14 16:36:00-08:00,23.333,21.11,23.288906891666674,12.777778,35.0,11.228031649999997,20.573520933333327,195.21286989166668,-1.6521558249999997,10.02381460833333,3.732039583333333,19.602286350000004,20.212712750000005,0.08601845882814847,-206.2229528377873,-151.17533730284802
2020-02-14 16:37:00-08:00,23.333,21.11,23.298394858333328,12.777778,35.0,11.26130888333333,20.58231315833333,192.25180310000002,-1.648594866666667,10.046641474999998,3.721410983333333,19.5853563,20.193691824999988,0.08601845882814847,-206.2229528377873,-151.17533730284802
2020-02-14 16:38:00-08:00,23.333,21.11,23.286408649999995,12.777778,35.0,11.29071890833333,20.573400633333325,193.29280885833333,-1.6395473750000005,10.06407851666667,3.723654874999999,19.57051290833334,20.182487658333336,0.08601845882814847,-206.2229528377873,-151.17533730284802
2020-02-14 16:39:00-08:00,23.333,21.11,23.28772810833333,12.777778,35.0,11.308608116666667,20.575090975000002,193.8846846,-1.6506950583333335,10.085139125000001,3.7321890583333333,19.545609666666664,20.162002233333332,0.08601845882814847,-206.2229528377873,-151.17533730284802
2020-02-14 16:40:00-08:00,23.333,21.11,23.28346750833333,12.777778,35.0,11.316428083333333,20.57435343333333,192.98698347499996,-1.6423362999999995,10.114059016666666,3.75376515,19.50634695833333,20.12120686666667,0.08601845882814847,-206.2229528377873,-151.17533730284802
2020-02-14 16:41:00-08:00,23.333,21.11,23.274055966666666,12.777778,35.0,11.327608958333327,20.58005938333333,192.16599160833337,-1.6499703166666666,10.13806965,3.7650683333333332,19.48178910833333,20.097156133333336,0.08601845882814847,-206.2229528377873,-151.17533730284802
2020-02-14 16:42:00-08:00,23.333,21.11,23.273417291666664,12.777778,35.0,11.349045683333335,20.5617892,191.49343737500004,-1.647008858333333,10.155219025000001,3.7749534833333334,19.46517424166667,20.08596990833333,0.08601845882814847,-206.2229528377873,-151.17533730284802
