time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-14 16:43:00-08:00,23.333,21.11,23.26782261666667,12.777778,35.0,11.373280249999999,20.559963058333334,189.361373625,-1.6305359499999998,10.171289991666663,3.791371366666667,19.452953183333328,20.074853124999997,0.08601845882814847,-206.2229528377873,-151.17533730284802
2020-02-14 16:44:00-08:00,23.333,21.11,23.275391566666666,12.777778,35.0,11.399761816666667,20.55860050833333,180.95572775000002,-1.6582855083333334,10.187924033333331,3.807090983333334,19.441201658333327,20.061876066666667,0.08453173078968408,-58.323213370721824,-3.91948037104324
2020-02-14 16:45:00-08:00,23.333,21.11,23.237681716666664,12.777778,35.0,11.43011419166667,20.57516160000001,179.59594651666671,-1.6582741916666668,10.204412775000002,3.836715241666667,19.42610309166667,20.04501266666667,0.08453173078968408,-58.323213370721824,-3.91948037104324
2020-02-14 16:46:00-08:00,23.333,21.11,23.2813765,12.777778,35.0,11.446546200000002,20.561178299999995,181.33034792499998,-1.6490066249999995,10.21966571666667,3.863891416666667,19.403847308333322,20.023431316666677,0.08453173078968408,-58.323213370721824,-3.91948037104324
2020-02-14 16:47:00-08:00,23.333,21.11,23.27152914166667,12.777778,35.0,11.451741100000001,20.551244566666664,179.34522698333333,-1.6396726166666666,10.229381208333335,3.880744633333333,19.388414275,20.010112799999998,0.08453173078968408,-58.323213370721824,-3.91948037104324
2020-02-14 16:48:00-08:00,23.333,21.11,23.285274174999998,12.777778,35.0,11.475290075000004,20.52696841666667,178.55882926666672,-1.6527857,10.242333666666667,3.918381233333333,19.370421591666666,19.991015533333336,0.08453173078968408,-58.323213370721824,-3.91948037104324
2020-02-14 16:49:00-08:00,23.333,21.11,23.244677941666662,12.777778,35.0,11.496575033333333,20.557027125000005,176.63689095833337,-1.6685224749999998,10.259780099999997,4.027739291666666,19.348774166666665,19.97356123333332,0.08453173078968408,-58.323213370721824,-3.91948037104324
2020-02-14 16:50:00-08:00,23.333,21.11,23.249911708333332,12.777778,35.0,11.503540558333334,20.54436460833333,176.1889178916667,-1.6586403000000003,10.280319233333332,4.144736725,19.329514983333336,19.95263664166667,0.08453173078968408,-58.323213370721824,-3.91948037104324
2020-02-14 16:51:00-08:00,23.333,21.11,23.255435683333335,12.777778,35.0,11.521143575,20.533106099999994,176.64293734166668,-1.6446906250000002,10.298466741666665,4.248491916666667,19.308527108333337,19.931542766666666,0.08453173078968408,-58.323213370721824,-3.91948037104324
2020-02-14 16:52:00-08:00,23.333,21.11,23.262861958333325,12.777778,35.0,11.560775274999996,20.52702954166666,178.09194780833332,-1.6446070833333346,10.313343016666664,4.342386116666665,19.292354874999997,19.91838938333333,0.08453173078968408,-58.323213370721824,-3.91948037104324
2020-02-14 16:53:00-08:00,23.333,21.11,23.254278016666664,12.777778,35.0,11.607199066666665,20.513833508333338,177.96058554166666,-1.6585796166666666,10.329465925,4.432011866666666,19.273302275,19.898599166666664,0.08453173078968408,-58.323213370721824,-3.91948037104324
2020-02-14 16:54:00-08:00,23.333,21.11,23.249080108333338,12.777778,35.0,11.63454625,20.508531924999993,178.18496525833336,-1.660269866666667,10.344908308333336,4.518975291666666,19.25339213333334,19.875035883333343,0.08453173078968408,-58.323213370721824,-3.91948037104324
2020-02-14 16:55:00-08:00,23.333,21.11,23.255777324999997,12.777778,35.0,11.669262391666674,20.50409753333334,179.75985718333328,-1.640666716666667,10.357433624999999,4.594766108333333,19.241406316666662,19.860631275000003,0.08453173078968408,-58.323213370721824,-3.91948037104324
2020-02-14 16:56:00-08:00,23.333,21.11,23.265608591666663,12.777778,35.0,11.720011625,20.496804574999995,179.4346455666666,-1.653066483333333,10.367888858333336,4.6588028500000025,19.233561366666667,19.848486741666672,0.08453173078968408,-58.323213370721824,-3.91948037104324
2020-02-14 16:57:00-08:00,23.333,21.11,23.24700062500001,12.777778,35.0,11.757643266666662,20.485284208333333,180.04701301666674,-1.6628121500000002,10.3808525,4.726914275,19.212841633333323,19.82524096666666,0.08453173078968408,-58.323213370721824,-3.91948037104324
2020-02-14 16:58:00-08:00,23.333,21.11,23.229271108333325,12.777778,35.0,11.792005175000002,20.467731075,178.77926226666662,-1.6464169916666662,10.395372808333333,4.796935591666665,19.189998333333335,19.800059233333332,0.08453173078968408,-58.323213370721824,-3.91948037104324
2020-02-14 16:59:00-08:00,23.333,21.11,23.24533715833333,12.777778,35.0,11.838092450000001,20.451316916666674,179.29344964999999,-1.6567108916666664,10.40929363333333,4.862673333333334,19.164406908333333,19.77597063333333,0.08238619098475355,-2.249321516046676,52.18017345882696
2020-02-14 17:00:00-08:00,23.333,21.11,23.225393475000008,12.777778,35.0,11.863908833333339,20.44817695000001,181.25103704999998,-1.611885141666667,10.418411550000002,4.9094091083333335,19.15142604166667,19.76563782500001,0.08238619098475355,-2.249321516046676,52.18017345882696
2020-02-14 17:01:00-08:00,23.333,21.11,23.237673041666664,12.777778,35.0,11.887596016666661,20.435879975,179.14071809166668,-1.6176202,10.429893108333337,4.9663199916666665,19.127145866666673,19.742791499999996,0.08238619098475355,-2.249321516046676,52.18017345882696
2020-02-14 17:02:00-08:00,23.333,21.11,23.228987391666667,12.777778,35.0,11.922216591666665,20.436586458333334,177.19027999166667,-1.6486271833333335,10.439654574999997,5.013345616666666,19.11004640833333,19.72729231666666,0.08238619098475355,-2.249321516046676,52.18017345882696
2020-02-14 17:03:00-08:00,23.333,21.11,23.206225974999995,12.777778,35.0,11.961031441666668,20.415143391666668,178.8033769,-1.6502017833333336,10.449140983333336,5.0614180583333335,19.098548024999996,19.715726441666664,0.08238619098475355,-2.249321516046676,52.18017345882696
2020-02-14 17:04:00-08:00,23.333,21.11,23.227813583333333,12.777778,35.0,11.991953399999995,20.41741646666667,177.60443178333335,-1.64671485,10.460061774999998,5.117623649999999,19.084398474999997,19.701555475,0.08238619098475355,-2.249321516046676,52.18017345882696
2020-02-14 17:05:00-08:00,23.333,21.11,23.217294933333328,12.777778,35.0,12.021650066666668,20.402522741666665,179.60469934166662,-1.6550034500000002,10.468947483333332,5.167983466666667,19.067795491666665,19.683922124999995,0.08238619098475355,-2.249321516046676,52.18017345882696
2020-02-14 17:06:00-08:00,23.333,21.11,23.18274779166666,12.777778,35.0,12.05346029166667,20.410672700000006,178.32085264999995,-1.6393728666666663,10.478430949999998,5.21039475,19.04927984166666,19.662655216666664,0.08238619098475355,-2.249321516046676,52.18017345882696
2020-02-14 17:07:00-08:00,23.333,21.11,23.203409300000008,12.777778,35.0,12.093925241666664,20.38254016666667,177.91074659166662,-1.6239150083333336,10.486457516666663,5.2486566916666675,19.029804425,19.643638891666665,0.08238619098475355,-2.249321516046676,52.18017345882696
2020-02-14 17:08:00-08:00,23.333,21.11,23.22346650000001,12.777778,35.0,12.122618608333333,20.37808130000001,179.09461980833333,-1.6380202166666669,10.494956466666668,5.288769908333335,19.01432061666667,19.626716441666662,0.08238619098475355,-2.249321516046676,52.18017345882696
2020-02-14 17:09:00-08:00,23.333,21.11,23.19272460833333,12.777778,35.0,12.13774418333333,20.36604213333333,179.5239974083333,-1.668765325,10.503273441666666,5.327301425,18.998745641666655,19.613018950000004,0.08238619098475355,-2.249321516046676,52.18017345882696
2020-02-14 17:10:00-08:00,23.333,21.11,23.225229758333334,12.777778,35.0,12.147993316666668,20.339545608333335,177.43424338333332,-1.625929725,10.51102500833333,5.364984074999999,18.984292241666665,19.595849991666668,0.08238619098475355,-2.249321516046676,52.18017345882696
2020-02-14 17:11:00-08:00,23.333,21.11,23.186951483333335,12.777778,35.0,12.170633641666672,20.360003633333335,178.1967740166666,-1.621135658333333,10.52017266666667,5.4090521416666695,18.968693291666668,19.57908955,0.08238619098475355,-2.249321516046676,52.18017345882696
2020-02-14 17:12:00-08:00,23.333,21.11,23.176267708333345,12.777778,35.0,12.18990244166667,20.345997416666666,179.03385009166666,-1.6524347333333331,10.529310775,5.44906525,18.951041633333336,19.56505496666667,0.08238619098475355,-2.249321516046676,52.18017345882696
2020-02-14 17:13:00-08:00,23.333,21.11,23.165271766666667,12.777778,35.0,12.226758858333332,20.33598515833334,178.5052595,-1.6390428166666668,10.536796525,5.481502891666667,18.935543416666658,19.551216516666667,0.08238619098475355,-2.249321516046676,52.18017345882696
2020-02-14 17:14:00-08:00,23.333,21.11,23.15540984166666,12.777778,35.0,12.232206775000002,20.331990616666676,179.06179095000002,-1.6391528499999999,10.544364025000002,5.512655816666667,18.917581766666665,19.534163725,0.08338871106804711,-2.088236348857822,52.358459419987994
2020-02-14 17:15:00-08:00,23.333,21.11,23.161130091666664,12.777778,35.0,12.267026841666667,20.308657325000002,178.48850323333332,-1.634002091666667,10.552919475000001,5.547412166666667,18.900166799999997,19.517712608333333,0.08338871106804711,-2.088236348857822,52.358459419987994
2020-02-14 17:16:00-08:00,23.333,21.11,23.15319325833334,12.777778,35.0,12.283209249999997,20.300120125000003,176.65851750000002,-1.645965458333333,10.56170930833333,5.5835974916666675,18.883777441666663,19.50178095833333,0.08338871106804711,-2.088236348857822,52.358459419987994
2020-02-14 17:17:00-08:00,23.333,21.11,23.14342175,12.777778,35.0,12.316290108333334,20.29068758333333,178.2280142166667,-1.6397712916666667,10.569562616666671,5.621078083333333,18.872396566666662,19.483406533333333,0.08338871106804711,-2.088236348857822,52.358459419987994
2020-02-14 17:18:00-08:00,23.333,21.11,23.116048391666666,12.777778,35.0,12.326814224999996,20.294074233333333,178.85761272499997,-1.6316231000000012,10.577006908333335,5.657105425000001,18.858434099999997,19.463850925000006,0.08338871106804711,-2.088236348857822,52.358459419987994
2020-02-14 17:19:00-08:00,23.333,21.11,23.117335699999998,12.777778,35.0,12.333145349999999,20.286245525000005,179.39508444166674,-1.6352049083333333,10.582990725000002,5.688141100000002,18.83698509166667,19.44399455,0.08338871106804711,-2.088236348857822,52.358459419987994
2020-02-14 17:20:00-08:00,23.333,21.11,23.121321966666663,12.777778,35.0,12.33816383333333,20.28201604166666,179.71062711666664,-1.6159393916666667,10.590982016666667,5.719848324999998,18.820745849999994,19.427462533333344,0.08338871106804711,-2.088236348857822,52.358459419987994
2020-02-14 17:21:00-08:00,23.333,21.11,23.12203405833333,12.777778,35.0,12.365921258333337,20.262418908333334,179.99394144166666,-1.6159052000000005,10.59694825833333,5.746836691666667,18.80720090833334,19.412474125,0.08338871106804711,-2.088236348857822,52.358459419987994
2020-02-14 17:22:00-08:00,23.333,21.11,23.111684574999995,12.777778,35.0,12.370062191666666,20.25509198333333,179.55115709166662,-1.6265558916666665,10.6026269,5.775555408333333,18.792548808333336,19.39922309166666,0.08338871106804711,-2.088236348857822,52.358459419987994
2020-02-14 17:23:00-08:00,23.333,21.11,23.10706274166666,12.777778,35.0,12.377423466666666,20.257488341666676,180.7320558166667,-1.6440740416666666,10.609030141666665,5.802782458333337,18.7786043,19.384341408333334,0.08338871106804711,-2.088236348857822,52.358459419987994
2020-02-14 17:24:00-08:00,23.333,21.11,23.083507266666665,12.777778,35.0,12.38641871666667,20.250877216666677,178.914148175,-1.6171459000000001,10.61527506666667,5.830266916666668,18.764307125,19.370412325000004,0.08338871106804711,-2.088236348857822,52.358459419987994
2020-02-14 17:25:00-08:00,23.333,21.11,23.081388725000004,12.777778,35.0,12.40520650833333,20.237693591666662,180.50912544999997,-1.6583594916666669,10.620720558333334,5.861366600000001,18.749161558333334,19.355399066666674,0.08338871106804711,-2.088236348857822,52.358459419987994
2020-02-14 17:26:00-08:00,23.333,21.11,23.07332317499999,12.777778,35.0,12.423464058333334,20.247093233333334,178.90368066666667,-1.6258632583333337,10.626167541666664,5.891775124999999,18.733479808333335,19.337682524999998,0.08338871106804711,-2.088236348857822,52.358459419987994
2020-02-14 17:27:00-08:00,23.333,21.11,23.059225183333332,12.777778,35.0,12.425316749999999,20.2422347,179.05692251666662,-1.6332925749999996,10.633089674999995,5.922001258333334,18.720790566666672,19.320853108333335,0.08338871106804711,-2.088236348857822,52.358459419987994
2020-02-14 17:28:00-08:00,23.333,21.11,23.049663950000006,12.777778,35.0,12.43253294166667,20.228753133333335,181.52684874999994,-1.6531746499999995,10.639240933333332,5.950075691666668,18.705999016666667,19.302350775000004,0.08338871106804711,-2.088236348857822,52.358459419987994
2020-02-14 17:29:00-08:00,23.333,21.11,23.040132958333338,12.777778,35.0,12.454532791666669,20.209642683333346,180.75645981666656,-1.6425752333333332,10.646242141666667,5.976954875000001,18.689884841666675,19.284976499999996,0.08228268664709797,-1.9667141202438514,52.589761733625465
2020-02-14 17:30:00-08:00,23.333,21.11,23.04000813333333,12.777778,35.0,12.478205733333336,20.21322721666667,178.93743884166676,-1.627122966666667,10.652026716666665,6.013073891666668,18.66886174166667,19.265756441666667,0.08228268664709797,-1.9667141202438514,52.589761733625465
2020-02-14 17:31:00-08:00,23.333,21.11,22.993880691666668,12.777778,35.0,12.460763175000002,20.212205008333335,179.64909430833333,-1.6310842750000003,10.65843253333333,6.047902366666666,18.64719587500001,19.244344941666668,0.08228268664709797,-1.9667141202438514,52.589761733625465
2020-02-14 17:32:00-08:00,23.333,21.11,23.016750308333336,12.777778,35.0,12.484943491666664,20.195700658333333,179.56950900833334,-1.6366998000000004,10.662831183333335,6.07419355,18.629150550000002,19.22683168333333,0.08228268664709797,-1.9667141202438514,52.589761733625465
2020-02-14 17:33:00-08:00,23.333,21.11,22.9951053,12.777778,35.0,12.492240091666668,20.19778660833334,180.58309694166667,-1.6447285083333336,10.666760858333332,6.097686266666666,18.61259503333334,19.207568433333332,0.08228268664709797,-1.9667141202438514,52.589761733625465
2020-02-14 17:34:00-08:00,23.333,21.11,23.000431016666667,12.777778,35.0,12.498528483333331,20.17147291666667,180.19952115000004,-1.6439714916666663,10.671293533333335,6.121794874999998,18.592621749999992,19.182442908333336,0.08228268664709797,-1.9667141202438514,52.589761733625465
2020-02-14 17:35:00-08:00,23.333,21.11,22.966556116666666,12.777778,35.0,12.515810850000001,20.173086841666667,180.17860207499996,-1.620564675,10.67561225,6.146154791666668,18.574682116666676,19.16533734166666,0.08228268664709797,-1.9667141202438514,52.589761733625465
2020-02-14 17:36:00-08:00,23.333,21.11,22.97012186666667,12.777778,35.0,12.518370833333337,20.167479949999997,180.84425889166667,-1.651840908333333,10.680968941666666,6.172107549999998,18.559010349999994,19.15111344166667,0.08228268664709797,-1.9667141202438514,52.589761733625465
2020-02-14 17:37:00-08:00,23.333,21.11,22.969530224999996,12.777778,35.0,12.539641608333332,20.140079149999995,180.5231402333333,-1.6610837833333332,10.686720016666671,6.20160853333333,18.541086175,19.13499521666667,0.08228268664709797,-1.9667141202438514,52.589761733625465
2020-02-14 17:38:00-08:00,23.333,21.11,22.954872408333344,12.777778,35.0,12.529307675,20.148651108333333,179.43000485833335,-1.6259581666666674,10.69131036666667,6.228458983333334,18.520223775,19.11641835,0.08228268664709797,-1.9667141202438514,52.589761733625465
2020-02-14 17:39:00-08:00,23.333,21.11,22.954056650000005,12.777778,35.0,12.538746541666661,20.13864341666667,180.803773,-1.6429736833333333,10.694046858333337,6.249501316666665,18.50192590833333,19.095819283333334,0.08228268664709797,-1.9667141202438514,52.589761733625465
2020-02-14 17:40:00-08:00,23.333,21.11,22.957830274999992,12.777778,35.0,12.55607975,20.134667016666665,180.69027966666667,-1.6423590499999998,10.698757316666665,6.274220566666668,18.48132610833333,19.069475550000003,0.08228268664709797,-1.9667141202438514,52.589761733625465
2020-02-14 17:41:00-08:00,23.333,21.11,22.946325383333324,12.777778,35.0,12.529484591666666,20.119072524999996,180.32504766666662,-1.6354419833333331,10.705194216666666,6.3023268,18.458379191666666,19.045302825,0.08228268664709797,-1.9667141202438514,52.589761733625465
2020-02-14 17:42:00-08:00,23.333,21.11,22.93275924166668,12.777778,35.0,12.549984833333328,20.12872645833334,180.78912554166664,-1.63380855,10.709058149999997,6.3236126,18.442245674999995,19.03058735833334,0.08228268664709797,-1.9667141202438514,52.589761733625465
2020-02-14 17:43:00-08:00,23.333,21.11,22.91287124166667,12.777778,35.0,12.556506258333334,20.11550669166667,181.141337725,-1.6579231666666665,10.71256265,6.348226708333334,18.424974158333335,19.017607324999997,0.08228268664709797,-1.9667141202438514,52.589761733625465
2020-02-14 17:44:00-08:00,23.333,21.11,22.890568024999997,12.777778,35.0,12.565744008333334,20.114345524999994,181.09513119166667,-1.6368800333333329,10.715567483333334,6.368548041666666,18.406773574999995,19.000267925000003,0.0797516060997611,-1.832714337339734,52.681225108760025
2020-02-14 17:45:00-08:00,23.333,21.11,22.873118133333328,12.777778,35.0,12.561664366666664,20.111136483333325,179.78736017500003,-1.6487504749999997,10.718173608333334,6.3884376,18.390909875,18.985414100000003,0.0797516060997611,-1.832714337339734,52.681225108760025
2020-02-14 17:46:00-08:00,23.333,21.11,22.872036033333337,12.777778,35.0,12.57703056666666,20.096830008333345,180.5237006166667,-1.6442257333333339,10.721479841666662,6.412642924999998,18.37706308333333,18.971170216666668,0.0797516060997611,-1.832714337339734,52.681225108760025
2020-02-14 17:47:00-08:00,23.333,21.11,22.85943495833333,12.777778,35.0,12.58226603333333,20.083742116666663,180.38321746666665,-1.6275612916666666,10.72529123333333,6.441413899999998,18.356221291666674,18.949068425,0.0797516060997611,-1.832714337339734,52.681225108760025
2020-02-14 17:48:00-08:00,23.333,21.11,22.849768625,12.777778,35.0,12.597427383333331,20.079094658333336,179.07612730833335,-1.634724866666667,10.728741816666666,6.471964124999999,18.327114791666666,18.91894245,0.0797516060997611,-1.832714337339734,52.681225108760025
2020-02-14 17:49:00-08:00,23.333,21.11,22.851019175,12.777778,35.0,12.594758450000002,20.079864499999996,180.63776346666674,-1.6348102833333333,10.730785100000002,6.502228058333334,18.302317533333333,18.894171158333332,0.0797516060997611,-1.832714337339734,52.681225108760025
2020-02-14 17:50:00-08:00,23.333,21.11,22.845368200000006,12.777778,35.0,12.589524191666667,20.060110674999997,180.40420650833343,-1.6220102666666663,10.733761266666672,6.52707115,18.277726141666665,18.87493083333333,0.0797516060997611,-1.832714337339734,52.681225108760025
2020-02-14 17:51:00-08:00,23.333,21.11,22.812562699999994,12.777778,35.0,12.59219185833333,20.06539374166666,182.92562755,-1.6432886083333331,10.73568685,6.548461916666668,18.25977775,18.857338350000006,0.0797516060997611,-1.832714337339734,52.681225108760025
2020-02-14 17:52:00-08:00,23.333,21.11,22.802234066666667,12.777778,35.0,12.598446033333328,20.062888016666673,181.54450403333334,-1.6241539916666667,10.736915125000001,6.568218624999998,18.23729325,18.837931491666676,0.0797516060997611,-1.832714337339734,52.681225108760025
2020-02-14 17:53:00-08:00,23.333,21.11,22.802162150000004,12.777778,35.0,12.62846326666667,20.05434868333333,181.69531665833335,-1.6260624583333338,10.738878616666666,6.591089875000002,18.21783350833334,18.816499791666665,0.0797516060997611,-1.832714337339734,52.681225108760025
2020-02-14 17:54:00-08:00,23.333,21.11,22.78934528333333,12.777778,35.0,12.599057241666666,20.053689533333337,181.09467237499996,-1.5847768249999994,10.741186591666665,6.6162004333333355,18.19565694166666,18.794963766666665,0.0797516060997611,-1.832714337339734,52.681225108760025
2020-02-14 17:55:00-08:00,23.333,21.11,22.777568533333334,12.777778,35.0,12.609684900000001,20.02621775,181.21396130000002,-1.6087871583333333,10.744475791666666,6.640860333333333,18.17060333333334,18.772207025000004,0.0797516060997611,-1.832714337339734,52.681225108760025
2020-02-14 17:56:00-08:00,23.333,21.11,22.763335658333336,12.777778,35.0,12.586786549999998,20.015387141666665,181.88299412499998,-1.6232965166666666,10.745768491666666,6.664033933333333,18.140519683333334,18.74290204166666,0.0797516060997611,-1.832714337339734,52.681225108760025
2020-02-14 17:57:00-08:00,23.333,21.11,22.784367874999997,12.777778,35.0,12.596800791666665,20.027271941666672,181.15367035000003,-1.6262143416666666,10.744921258333335,6.686169525000001,18.112224241666674,18.720772491666665,0.0797516060997611,-1.832714337339734,52.681225108760025
2020-02-14 17:58:00-08:00,23.333,21.11,22.751562816666667,12.777778,35.0,12.594834858333336,20.022566825000006,180.06381847500003,-1.628302991666667,10.744365608333334,6.702134124999999,18.092991183333332,18.702568916666667,0.0797516060997611,-1.832714337339734,52.681225108760025
2020-02-14 17:59:00-08:00,23.333,21.11,22.745987933333335,12.777778,35.0,12.594318074999997,20.015393599999996,181.26098581666662,-1.6123879,10.743797924999999,6.7157227833333355,18.074197683333335,18.682062825000003,0.07964584194588538,-1.7592975181855441,52.727213969315905
2020-02-14 18:00:00-08:00,23.333,21.11,22.720784708333337,12.777778,35.0,12.588549758333336,20.01475925833334,182.16066123333331,-1.6196274916666669,10.744612991666664,6.732384258333332,18.052912225,18.66332424166666,0.07964584194588538,-1.7592975181855441,52.727213969315905
2020-02-14 18:01:00-08:00,23.333,21.11,22.71474743333333,12.777778,35.0,12.58909623333333,19.999346908333333,182.95765648333335,-1.6182956333333332,10.74537533333333,6.749097833333332,18.030083474999994,18.643757624999996,0.07964584194588538,-1.7592975181855441,52.727213969315905
2020-02-14 18:02:00-08:00,23.333,21.11,22.68979269166666,12.777778,35.0,12.5872894,19.987175308333338,182.75895945833335,-1.6482382416666659,10.745671391666667,6.765411133333333,18.007871649999995,18.626253075000005,0.07964584194588538,-1.7592975181855441,52.727213969315905
2020-02-14 18:03:00-08:00,23.333,21.11,22.696178124999996,12.777778,35.0,12.599370741666664,19.984904849999996,181.4513097833333,-1.6209819583333336,10.746832466666667,6.783917900000001,17.98588593333334,18.602536224999998,0.07964584194588538,-1.7592975181855441,52.727213969315905
2020-02-14 18:04:00-08:00,23.333,21.11,22.68382585833334,12.777778,35.0,12.598922741666662,19.985804308333332,182.43212001666663,-1.6218299833333332,10.747420849999997,6.80192875,17.960891491666676,18.579123149999997,0.07964584194588538,-1.7592975181855441,52.727213969315905
2020-02-14 18:05:00-08:00,23.333,21.11,22.667296466666677,12.777778,35.0,12.593118283333329,19.972941416666668,182.46094664166665,-1.6359922083333343,10.748189141666668,6.818528408333336,17.94431484166667,18.5646281,0.07964584194588538,-1.7592975181855441,52.727213969315905
2020-02-14 18:06:00-08:00,23.333,21.11,22.672014458333326,12.777778,35.0,12.590307191666666,19.959687874999997,182.7361813333333,-1.6126648583333336,10.74909340833333,6.836145508333333,17.928174700000003,18.55404864166666,0.07964584194588538,-1.7592975181855441,52.727213969315905
2020-02-14 18:07:00-08:00,23.333,21.11,22.65601249166667,12.777778,35.0,12.605110249999996,19.96015820833333,181.38829561666662,-1.6237689166666662,10.749583291666665,6.853383316666667,17.909101391666663,18.535918458333338,0.07964584194588538,-1.7592975181855441,52.727213969315905
2020-02-14 18:08:00-08:00,23.333,21.11,22.658333658333337,12.777778,35.0,12.59775326666667,19.95046245,182.5452375166666,-1.6092671083333336,10.750089425,6.8691252916666645,17.887224516666667,18.516691266666665,0.07964584194588538,-1.7592975181855441,52.727213969315905
2020-02-14 18:09:00-08:00,23.333,21.11,22.628918066666664,12.777778,35.0,12.603370266666666,19.944755891666667,179.25161509166674,-1.650160008333334,10.750140049999997,6.885219975000003,17.86418225,18.4959163,0.07964584194588538,-1.7592975181855441,52.727213969315905
2020-02-14 18:10:00-08:00,23.333,21.11,22.616240266666676,12.777778,35.0,12.613642000000002,19.95862875,177.042753075,-1.637597125,10.749235475000004,6.904158899999999,17.838652150000005,18.47443824166667,0.07964584194588538,-1.7592975181855441,52.727213969315905
2020-02-14 18:11:00-08:00,23.333,21.11,22.61069129166667,12.777778,35.0,12.615085950000005,19.9317776,179.08018724166666,-1.6305170333333334,10.7486103,6.921504141666667,17.8160439,18.449982650000006,0.07964584194588538,-1.7592975181855441,52.727213969315905
2020-02-14 18:12:00-08:00,23.333,21.11,22.605870791666664,12.777778,35.0,12.63216093333333,19.94881939166667,177.87808045833336,-1.6264496583333332,10.749266200000003,6.939089675000001,17.79144170833333,18.420947058333336,0.07964584194588538,-1.7592975181855441,52.727213969315905
2020-02-14 18:13:00-08:00,23.333,21.11,22.603232924999997,12.777778,35.0,12.618378674999999,19.92917351666666,178.12488540833337,-1.6391395499999994,10.74884504166667,6.95572375,17.761511933333335,18.39471861666667,0.07964584194588538,-1.7592975181855441,52.727213969315905
2020-02-14 18:14:00-08:00,23.333,21.11,22.583592558333333,12.777778,35.0,12.624829416666662,19.93383170833334,177.39413581666665,-1.6435940833333338,10.749469625,6.969521766666667,17.743222875000004,18.378230508333335,0.08064113650436153,-1.6684663268124074,52.693639777469734
2020-02-14 18:15:00-08:00,23.333,21.11,22.591722141666676,12.777778,35.0,12.632519433333332,19.930441808333327,177.06768418333337,-1.6308527916666664,10.749448174999998,6.982021358333333,17.7303415,18.365601433333335,0.08064113650436153,-1.6684663268124074,52.693639777469734
2020-02-14 18:16:00-08:00,23.333,21.11,22.57279050833333,12.777778,35.0,12.642970308333338,19.917657675,177.958828125,-1.630283658333333,10.749468841666664,6.996756900000002,17.715595525,18.352169733333326,0.08064113650436153,-1.6684663268124074,52.693639777469734
2020-02-14 18:17:00-08:00,23.333,21.11,22.560516400000004,12.777778,35.0,12.652686958333332,19.929375125000004,178.08751083333334,-1.6399647250000007,10.749075999999995,7.015081391666666,17.692036975,18.33157023333334,0.08064113650436153,-1.6684663268124074,52.693639777469734
2020-02-14 18:18:00-08:00,23.333,21.11,22.522487225000006,12.777778,35.0,12.649417783333336,19.925358150000005,178.5425184749999,-1.6417462083333332,10.747804333333335,7.033935991666667,17.666360691666668,18.30627009166666,0.08064113650436153,-1.6684663268124074,52.693639777469734
2020-02-14 18:19:00-08:00,23.333,21.11,22.52248798333334,12.777778,35.0,12.663132083333332,19.923247933333332,178.19878945000002,-1.6422091166666666,10.746585825,7.052596691666664,17.645595441666668,18.28493054166666,0.08064113650436153,-1.6684663268124074,52.693639777469734
2020-02-14 18:20:00-08:00,23.333,21.11,22.530994058333338,12.777778,35.0,12.661705283333333,19.920875924999997,178.23724159166665,-1.629824608333333,10.746411166666666,7.0661147500000006,17.62651211666667,18.269532333333338,0.08064113650436153,-1.6684663268124074,52.693639777469734
2020-02-14 18:21:00-08:00,23.333,21.11,22.512344399999993,12.777778,35.0,12.67225689166667,19.921246058333324,178.38049873333333,-1.6392116833333337,10.745993791666669,7.081223508333334,17.60359215833333,18.248324833333335,0.08064113650436153,-1.6684663268124074,52.693639777469734
2020-02-14 18:22:00-08:00,23.333,21.11,22.50141104166666,12.777778,35.0,12.674070808333333,19.91278302499999,179.95134724166667,-1.6342391833333336,10.74577814166667,7.0963627916666665,17.584888783333334,18.22442769166667,0.08064113650436153,-1.6684663268124074,52.693639777469734
2020-02-14 18:23:00-08:00,23.333,21.11,22.51129283333334,12.777778,35.0,12.680458608333328,19.904464608333335,180.95720985833336,-1.6283883999999997,10.746793983333333,7.114126499999998,17.560470008333333,18.196726516666665,0.08064113650436153,-1.6684663268124074,52.693639777469734
2020-02-14 18:24:00-08:00,23.333,21.11,22.463472850000002,12.777778,35.0,12.671702825,19.92019935,179.74543351666668,-1.6234141333333332,10.748038800000002,7.134852791666669,17.53126507500001,18.167112383333333,0.08064113650436153,-1.6684663268124074,52.693639777469734
2020-02-14 18:25:00-08:00,23.333,21.11,22.454038608333335,12.777778,35.0,12.680580225000003,19.910322899999993,180.37794730000005,-1.6410879166666668,10.749207316666668,7.1548366250000015,17.504568425000002,18.142922316666667,0.08064113650436153,-1.6684663268124074,52.693639777469734
2020-02-14 18:26:00-08:00,23.333,21.11,22.442720674999997,12.777778,35.0,12.696805791666666,19.90268430833333,178.65145266666661,-1.6220234750000002,10.750586324999999,7.171929733333333,17.477834533333336,18.118585158333335,0.08064113650436153,-1.6684663268124074,52.693639777469734
2020-02-14 18:27:00-08:00,23.333,21.11,22.44637829166667,12.777778,35.0,12.690125791666663,19.909894350000002,177.21700593333333,-1.607130933333333,10.751733441666666,7.187595908333333,17.456608333333335,18.101579091666668,0.08064113650436153,-1.6684663268124074,52.693639777469734
2020-02-14 18:28:00-08:00,23.333,21.11,22.428575983333342,12.777778,35.0,12.703117741666663,19.905234633333336,177.85181339999994,-1.6174305333333334,10.752304083333334,7.201643633333333,17.446770083333334,18.091949166666662,0.08064113650436153,-1.6684663268124074,52.693639777469734
2020-02-14 18:29:00-08:00,23.333,21.11,22.426111050000006,12.777778,35.0,12.712874641666662,19.892185608333342,177.97474955833337,-1.6038394083333334,10.752762166666667,7.216459050000001,17.439036291666675,18.080989325,0.0820983623727955,-1.574103381926982,52.675003171556924
2020-02-14 18:30:00-08:00,23.333,21.11,22.405026716666658,12.777778,35.0,12.726313016666667,19.896169633333326,177.38302409166667,-1.6136040416666664,10.75238821666667,7.23392875,17.422017291666666,18.061736033333336,0.0820983623727955,-1.574103381926982,52.675003171556924
2020-02-14 18:31:00-08:00,23.333,21.11,22.41337996666667,12.777778,35.0,12.730145233333335,19.902620175000006,178.22417618333333,-1.6192042750000006,10.750986374999998,7.252583091666666,17.39462215,18.03375619166667,0.0820983623727955,-1.574103381926982,52.675003171556924
2020-02-14 18:32:00-08:00,23.333,21.11,22.390201258333335,12.777778,35.0,12.730535441666666,19.905358066666672,178.14723738333336,-1.6193618083333337,10.74881448333333,7.269897725000001,17.365180341666658,18.005862266666675,0.0820983623727955,-1.574103381926982,52.675003171556924
2020-02-14 18:33:00-08:00,23.333,21.11,22.39760056666666,12.777778,35.0,12.755705558333334,19.90173364166667,179.29549840833326,-1.647985908333333,10.746965608333333,7.284029499999999,17.34376939166667,17.985476291666668,0.0820983623727955,-1.574103381926982,52.675003171556924
2020-02-14 18:34:00-08:00,23.333,21.11,22.372516225000012,12.777778,35.0,12.749138325,19.894442474999998,179.39093886666666,-1.6152356000000005,10.745351399999999,7.295516366666666,17.32937750833333,17.970448750000003,0.0820983623727955,-1.574103381926982,52.675003171556924
2020-02-14 18:35:00-08:00,23.333,21.11,22.37068144166667,12.777778,35.0,12.75739045833333,19.892111958333338,178.90684678333326,-1.6359732,10.744629125000005,7.307821475000001,17.314028133333334,17.957063291666664,0.0820983623727955,-1.574103381926982,52.675003171556924
2020-02-14 18:36:00-08:00,23.333,21.11,22.33313010833333,12.777778,35.0,12.763145008333332,19.89260311666667,178.95861975833336,-1.6346338416666666,10.742903975,7.3222767333333305,17.296524125,17.93725158333334,0.0820983623727955,-1.574103381926982,52.675003171556924
2020-02-14 18:37:00-08:00,23.333,21.11,22.348864225,12.777778,35.0,12.773846299999995,19.886560375,178.46303526666662,-1.6469766083333335,10.74039661666667,7.337347850000002,17.273506341666668,17.911532466666664,0.0820983623727955,-1.574103381926982,52.675003171556924
2020-02-14 18:38:00-08:00,23.333,21.11,22.346339300000004,12.777778,35.0,12.792831991666663,19.87923359999999,178.87660800833328,-1.6436889083333328,10.736921483333337,7.351990216666666,17.246367499999998,17.881690808333335,0.0820983623727955,-1.574103381926982,52.675003171556924
2020-02-14 18:39:00-08:00,23.333,21.11,22.331128675000006,12.777778,35.0,12.812567341666664,19.87410610833334,178.46226679166674,-1.6554853416666668,10.734587366666668,7.365454308333335,17.225871599999998,17.861815333333325,0.0820983623727955,-1.574103381926982,52.675003171556924
2020-02-14 18:40:00-08:00,23.333,21.11,22.337271708333336,12.777778,35.0,12.808544100000008,19.883740774999993,179.924715325,-1.635612825,10.732722433333338,7.375915349999999,17.20865520833333,17.840340683333334,0.0820983623727955,-1.574103381926982,52.675003171556924
2020-02-14 18:41:00-08:00,23.333,21.11,22.319472400000002,12.777778,35.0,12.825890633333332,19.88138921666667,179.380613325,-1.6153171500000003,10.731387608333335,7.386906166666668,17.184917149999997,17.815413033333332,0.0820983623727955,-1.574103381926982,52.675003171556924
2020-02-14 18:42:00-08:00,23.333,21.11,22.307086799999997,12.777778,35.0,12.827511650000002,19.878011849999993,178.98103785833334,-1.6431843166666673,10.730153408333337,7.397697083333332,17.164480333333337,17.795134591666667,0.0820983623727955,-1.574103381926982,52.675003171556924
2020-02-14 18:43:00-08:00,23.333,21.11,22.303177266666673,12.777778,35.0,12.865005200000002,19.888227074999996,178.66756476666666,-1.6456430583333335,10.729237491666664,7.4082788583333326,17.14948964166667,17.781484366666675,0.0820983623727955,-1.574103381926982,52.675003171556924
2020-02-14 18:44:00-08:00,23.333,21.11,22.260696125,12.777778,35.0,12.867308866666667,19.88430215,178.75660300000007,-1.630046541666667,10.727993608333332,7.420900166666666,17.137132808333327,17.772532741666666,0.07731083014592154,-1.4873887017001723,52.71441548900131
2020-02-14 18:45:00-08:00,23.333,21.11,22.273733866666664,12.777778,35.0,12.880925808333338,19.875041758333335,180.34865633333337,-1.6120407583333334,10.72581018333333,7.433418641666665,17.1261354,17.75866136666666,0.07731083014592154,-1.4873887017001723,52.71441548900131
2020-02-14 18:46:00-08:00,23.333,21.11,22.2663834,12.777778,35.0,12.885851225,19.866176716666665,179.56996306666665,-1.6373012166666665,10.72370198333333,7.447587316666667,17.107155358333326,17.73916570833334,0.07731083014592154,-1.4873887017001723,52.71441548900131
2020-02-14 18:47:00-08:00,23.333,21.11,22.228899741666666,12.777778,35.0,12.900748166666668,19.864610858333332,179.879568575,-1.6189463083333329,10.722606033333337,7.460538550000002,17.082803908333332,17.71361065,0.07731083014592154,-1.4873887017001723,52.71441548900131
2020-02-14 18:48:00-08:00,23.333,21.11,22.246037299999994,12.777778,35.0,12.916343250000006,19.8613481,178.90405051666673,-1.6215720083333338,10.721444233333333,7.474387208333335,17.053706316666663,17.685242400000007,0.07731083014592154,-1.4873887017001723,52.71441548900131
2020-02-14 18:49:00-08:00,23.333,21.11,22.225198441666667,12.777778,35.0,12.933888725000001,19.858494916666668,178.1009440833333,-1.627817383333334,10.721305100000002,7.485783083333334,17.037482683333334,17.673532991666665,0.07731083014592154,-1.4873887017001723,52.71441548900131
2020-02-14 18:50:00-08:00,23.333,21.11,22.19284031666667,12.777778,35.0,12.935254858333336,19.85948919166667,179.53613745,-1.6537760166666673,10.720195725,7.497080641666667,17.026937066666665,17.66225435833334,0.07731083014592154,-1.4873887017001723,52.71441548900131
2020-02-14 18:51:00-08:00,23.333,21.11,22.205467175000003,12.777778,35.0,12.96538371666666,19.856749091666668,178.1384030916667,-1.6255066250000003,10.719136099999998,7.507666508333334,17.015509624999996,17.649518549999996,0.07731083014592154,-1.4873887017001723,52.71441548900131
2020-02-14 18:52:00-08:00,23.333,21.11,22.194007425,12.777778,35.0,12.975287583333333,19.851635933333334,178.79169938333325,-1.5930029166666666,10.717722699999996,7.517679041666666,17.003626200000003,17.634149191666662,0.07731083014592154,-1.4873887017001723,52.71441548900131
2020-02-14 18:53:00-08:00,23.333,21.11,22.188408783333333,12.777778,35.0,12.986450775000002,19.843460299999993,177.492527375,-1.6166603333333334,10.717270233333336,7.527560183333332,16.98934105833334,17.617253841666663,0.07731083014592154,-1.4873887017001723,52.71441548900131
2020-02-14 18:54:00-08:00,23.333,21.11,22.215913316666676,12.777778,35.0,12.997904491666672,19.825370324999998,178.28211425833342,-1.6309154749999997,10.71701044166667,7.538049566666668,16.975585625000004,17.60161264166667,0.07731083014592154,-1.4873887017001723,52.71441548900131
2020-02-14 18:55:00-08:00,23.333,21.11,22.175909499999992,12.777778,35.0,13.001445716666666,19.849567575000005,179.28719222500004,-1.6406174166666667,10.71526060833333,7.548847808333332,16.962685074999992,17.587874691666666,0.07731083014592154,-1.4873887017001723,52.71441548900131
2020-02-14 18:56:00-08:00,23.333,21.11,22.153839050000002,12.777778,35.0,13.012945833333337,19.84451900000001,180.28426564166665,-1.6136779833333332,10.713594000000002,7.560717908333332,16.947472891666674,17.571637375000005,0.07731083014592154,-1.4873887017001723,52.71441548900131
2020-02-14 18:57:00-08:00,23.333,21.11,22.15605804166666,12.777778,35.0,13.028241516666666,19.852127991666666,179.82049265833328,-1.6136058166666662,10.71292151666667,7.5722182333333325,16.929056149999997,17.550908375000002,0.07731083014592154,-1.4873887017001723,52.71441548900131
2020-02-14 18:58:00-08:00,23.333,21.11,22.14288025,12.777778,35.0,13.046013791666667,19.852667333333333,180.322763275,-1.6163794666666662,10.711675250000004,7.583667149999998,16.91020160833333,17.530559966666665,0.07731083014592154,-1.4873887017001723,52.71441548900131
2020-02-14 18:59:00-08:00,23.333,21.11,22.141012599999996,12.777778,35.0,13.065142958333333,19.833275233333335,178.7285823,-1.598307383333333,10.709377300000003,7.5962654249999995,16.891117225000002,17.511525100000007,0.07573242157391417,-1.3814205604678824,53.10876998221713
2020-02-14 19:00:00-08:00,23.333,21.11,22.1235087,12.777778,35.0,13.060791649999999,19.830315941666665,178.38936475833336,-1.6359238333333335,10.706296341666668,7.608709783333334,16.86772248333333,17.490281458333325,0.07573242157391417,-1.3814205604678824,53.10876998221713
2020-02-14 19:01:00-08:00,29.44,15.55,22.133885708333334,12.777778,35.0,13.08796555,19.977669733333336,175.12073539166667,5.8710781249999995,10.702695808333335,7.620597833333333,16.84529638333333,17.466170433333335,0.07573242157391417,-1.3814205604678824,53.10876998221713
2020-02-14 19:02:00-08:00,29.44,15.55,22.11787831666666,12.777778,35.0,13.111239016666666,20.408096524999998,181.9002814916667,100.36119122500003,10.699891491666667,7.6304571333333335,16.82732219166667,17.44419229166666,0.07573242157391417,-1.3814205604678824,53.10876998221713
2020-02-14 19:03:00-08:00,29.44,15.55,22.102968058333325,12.777778,35.0,13.102190833333333,20.72497480833333,181.07873829166664,132.07504208333333,10.69879676666667,7.6411709833333346,16.807054550000007,17.424617966666666,0.07573242157391417,-1.3814205604678824,53.10876998221713
2020-02-14 19:04:00-08:00,29.44,15.55,22.086503866666668,12.777778,35.0,13.129772791666669,20.969756775000008,184.05216633333333,133.15165810000005,10.69838855,7.651650141666667,16.784368425000004,17.40519791666667,0.07573242157391417,-1.3814205604678824,53.10876998221713
2020-02-14 19:05:00-08:00,29.44,15.55,22.10478849166667,12.777778,35.0,13.169080183333337,21.15066016666666,184.72761280000003,133.47201041666668,10.697680983333333,7.662757291666667,16.764306891666664,17.387597475000003,0.07573242157391417,-1.3814205604678824,53.10876998221713
2020-02-14 19:06:00-08:00,29.44,15.55,22.07468905833333,12.777778,35.0,13.185856900000001,21.277692275000007,183.81695758333333,135.55381495833333,10.696377316666663,7.674502866666668,16.742823325000003,17.36518751666667,0.07573242157391417,-1.3814205604678824,53.10876998221713
2020-02-14 19:07:00-08:00,29.44,15.55,22.059816024999993,12.777778,35.0,13.21819803333333,21.37793165,182.68629350000003,136.9404645583333,10.695132949999998,7.686010408333333,16.722709458333334,17.344389525000004,0.07573242157391417,-1.3814205604678824,53.10876998221713
2020-02-14 19:08:00-08:00,29.44,15.55,22.063444116666673,12.777778,35.0,13.241806825000001,21.450562225,183.00411662500008,140.81938770833332,10.694662066666668,7.698000766666669,16.702994241666666,17.32478895833333,0.07573242157391417,-1.3814205604678824,53.10876998221713
2020-02-14 19:09:00-08:00,29.44,15.55,22.049044266666662,12.777778,35.0,13.294532566666664,21.507557258333332,183.02599425000005,143.41532310000002,10.695691250000003,7.710207233333331,16.682631941666667,17.304845858333337,0.07573242157391417,-1.3814205604678824,53.10876998221713
2020-02-14 19:10:00-08:00,29.44,15.55,22.044486833333337,12.777778,35.0,13.341855541666662,21.553990241666675,183.7357938916666,144.466485,10.696252891666672,7.72238195833333,16.666750000000004,17.288578258333327,0.07573242157391417,-1.3814205604678824,53.10876998221713
2020-02-14 19:11:00-08:00,29.44,15.55,22.02247226666666,12.777778,35.0,13.410542258333335,21.573898891666666,183.36497888333327,146.44571789166673,10.697448758333332,7.733549958333332,16.653127883333333,17.273909825,0.07573242157391417,-1.3814205604678824,53.10876998221713
2020-02-14 19:12:00-08:00,29.44,15.55,22.03033013333333,12.777778,35.0,13.472673691666667,21.59197002500001,183.77339350833336,146.66776616666667,10.697539808333334,7.742678858333333,16.642791991666666,17.26283425833333,0.07573242157391417,-1.3814205604678824,53.10876998221713
2020-02-14 19:13:00-08:00,29.44,15.55,22.014141991666666,12.777778,35.0,13.53225143333333,21.606324991666668,182.39428849999996,146.96165147500008,10.696905466666669,7.751125291666669,16.632156950000002,17.25152930833333,0.07573242157391417,-1.3814205604678824,53.10876998221713
2020-02-14 19:14:00-08:00,29.44,15.55,21.98506914166667,12.777778,35.0,13.605652966666664,21.615557150000004,183.25742843333327,147.15287256666667,10.695615875,7.760507625,16.620548316666667,17.237163541666668,0.07563905472605753,-1.3206120789713238,53.187548707421406
2020-02-14 19:15:00-08:00,29.44,15.55,21.986688691666668,12.777778,35.0,13.690165966666665,21.632182774999997,183.02092260833334,143.826397975,10.694991341666663,7.77013918333333,16.606042241666668,17.220428675,0.07563905472605753,-1.3206120789713238,53.187548707421406
2020-02-14 19:16:00-08:00,29.44,15.55,21.94521660833333,12.777778,35.0,13.760664008333332,21.638666750000002,184.26981830833336,147.0313091416666,10.694709974999999,7.781424666666667,16.589412749999994,17.200077033333333,0.07563905472605753,-1.3206120789713238,53.187548707421406
2020-02-14 19:17:00-08:00,29.44,15.55,21.950565325000007,12.777778,35.0,13.803455724999996,21.64758496666667,184.10397494999998,146.7312728416666,10.695472574999998,7.7922927999999985,16.57498801666667,17.185677583333337,0.07563905472605753,-1.3206120789713238,53.187548707421406
2020-02-14 19:18:00-08:00,29.44,15.55,21.97526612500001,12.777778,35.0,13.906108741666666,21.632052608333332,183.0185595916667,148.66940164999997,10.696966066666663,7.803610975000003,16.559654125000005,17.172972533333336,0.07563905472605753,-1.3206120789713238,53.187548707421406
2020-02-14 19:19:00-08:00,29.44,15.55,21.928626400000006,12.777778,35.0,13.987569258333334,21.636825374999997,183.29975166666665,148.929930025,10.697627566666666,7.814072800000001,16.545872824999996,17.15974745833334,0.07563905472605753,-1.3206120789713238,53.187548707421406
2020-02-14 19:20:00-08:00,29.44,15.55,21.925293391666667,12.777778,35.0,14.076018333333334,21.64478794999999,183.21389862500004,148.7446539333333,10.696453999999997,7.8227608416666685,16.532956916666667,17.145818366666663,0.07563905472605753,-1.3206120789713238,53.187548707421406
2020-02-14 19:21:00-08:00,29.44,15.55,21.92563911666667,12.777778,35.0,14.151548733333335,21.63430266666666,182.21271500833333,149.9474329416667,10.695834458333332,7.831914583333333,16.519929675000007,17.133103749999997,0.07563905472605753,-1.3206120789713238,53.187548707421406
2020-02-14 19:22:00-08:00,29.44,15.55,21.923345308333335,12.777778,35.0,14.239090241666663,21.62771894999999,182.26355000833334,149.38648555833333,10.69433385,7.843316216666668,16.506750783333334,17.116352858333332,0.07563905472605753,-1.3206120789713238,53.187548707421406
2020-02-14 19:23:00-08:00,29.44,15.55,21.899931125,12.777778,35.0,14.340254949999999,21.636796174999994,182.88885065833338,147.4925299083333,10.693437466666667,7.854632316666665,16.491103525,17.100463624999996,0.07563905472605753,-1.3206120789713238,53.187548707421406
2020-02-14 19:24:00-08:00,29.44,15.55,21.911979249999998,12.777778,35.0,14.406363983333332,21.630828308333328,184.02550559999997,149.100513025,10.691659683333334,7.8663913249999995,16.47441645833333,17.084166500000002,0.07563905472605753,-1.3206120789713238,53.187548707421406
2020-02-14 19:25:00-08:00,29.44,15.55,21.909816358333337,12.777778,35.0,14.489796816666663,21.6443594,184.78850734166662,147.78128165833334,10.691084199999995,7.876678524999999,16.459443041666667,17.067294375,0.07563905472605753,-1.3206120789713238,53.187548707421406
2020-02-14 19:26:00-08:00,29.44,15.55,21.86031463333334,12.777778,35.0,14.605341574999999,21.64371623333332,183.4207793083334,147.91261571666664,10.689641491666663,7.8855210499999995,16.445913333333333,17.05115100833333,0.07563905472605753,-1.3206120789713238,53.187548707421406
2020-02-14 19:27:00-08:00,29.44,15.55,21.889387925,12.777778,35.0,14.685203891666669,21.642979333333333,184.3185754583333,146.39965547500003,10.68928501666667,7.893557733333333,16.431939933333332,17.034092375,0.07563905472605753,-1.3206120789713238,53.187548707421406
2020-02-14 19:28:00-08:00,29.44,15.55,21.87399951666667,12.777778,35.0,14.775596150000005,21.635415575000003,184.92759074999995,146.2114057833333,10.688546316666669,7.901067366666667,16.417815775,17.017952791666666,0.07563905472605753,-1.3206120789713238,53.187548707421406
2020-02-14 19:29:00-08:00,29.44,15.55,21.851075458333337,12.777778,35.0,14.857879808333335,21.625340141666666,184.14243485000006,146.00375403333334,10.687591075,7.911137691666667,16.400938583333332,16.999109574999995,0.07535307865599926,-1.2537993295210654,53.26446835413494
2020-02-14 19:30:00-08:00,29.44,15.55,21.845579791666673,12.777778,35.0,14.94526286666667,21.62156691666666,184.23977088333334,144.7835408583333,10.688038425,7.921799625,16.385331125,16.982606575000002,0.07535307865599926,-1.2537993295210654,53.26446835413494
2020-02-14 19:31:00-08:00,29.44,15.55,21.856486566666664,12.777778,35.0,15.01118229166667,21.60080335,183.7243998,148.97487289999998,10.686955941666666,7.931771074999999,16.370362025000002,16.969524141666664,0.07535307865599926,-1.2537993295210654,53.26446835413494
2020-02-14 19:32:00-08:00,29.44,15.55,21.825706699999994,12.777778,35.0,15.107749408333332,21.610883708333326,184.12896136666666,149.12396255833332,10.68638178333333,7.942433666666665,16.355726658333335,16.95727000833334,0.07535307865599926,-1.2537993295210654,53.26446835413494
2020-02-14 19:33:00-08:00,29.44,15.55,21.83744215833333,12.777778,35.0,15.197991541666665,21.596890499999997,183.89133875833326,147.32932368333329,10.685380716666673,7.9524635250000015,16.342836116666668,16.94406934166667,0.07535307865599926,-1.2537993295210654,53.26446835413494
2020-02-14 19:34:00-08:00,29.44,15.55,21.819416,12.777778,35.0,15.27484191666667,21.587691608333337,184.2674737666667,144.93429932499993,10.684151608333334,7.962967899999997,16.32572921666667,16.926612116666668,0.07535307865599926,-1.2537993295210654,53.26446835413494
2020-02-14 19:35:00-08:00,29.44,15.55,21.808256824999997,12.777778,35.0,15.354377650000002,21.584805775,184.06173493333327,146.21111837499998,10.682353791666662,7.973637858333332,16.30193601666667,16.90595626666667,0.07535307865599926,-1.2537993295210654,53.26446835413494
2020-02-14 19:36:00-08:00,29.44,15.55,21.815323374999995,12.777778,35.0,15.432004716666665,21.58452655833332,184.45115274999986,147.01399646666667,10.680462874999996,7.983865799999998,16.279738391666662,16.886004225000004,0.07535307865599926,-1.2537993295210654,53.26446835413494
