time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-14 19:37:00-08:00,29.44,15.55,21.79358265833333,12.777778,35.0,15.512706758333334,21.58640117499999,183.98810279999998,145.33402304166665,10.679650375,7.995330200000001,16.258361266666665,16.86970356666667,0.07535307865599926,-1.2537993295210654,53.26446835413494
2020-02-14 19:38:00-08:00,29.44,15.55,21.79382151666666,12.777778,35.0,15.595981433333332,21.58321065833333,183.93205176666672,144.90594414166668,10.677986516666671,8.006027091666663,16.240948899999996,16.852581208333337,0.07535307865599926,-1.2537993295210654,53.26446835413494
2020-02-14 19:39:00-08:00,29.44,15.55,21.773924824999995,12.777778,35.0,15.671466658333328,21.571753483333335,184.93190801666665,145.04641975833334,10.676454941666664,8.015736458333334,16.228551908333333,16.83540265,0.07535307865599926,-1.2537993295210654,53.26446835413494
2020-02-14 19:40:00-08:00,29.44,15.55,21.781659124999997,12.777778,35.0,15.751863683333335,21.56202710000001,184.6529865666667,145.63043085833326,10.676123224999998,8.024864716666665,16.21623769166666,16.81752165833333,0.07535307865599926,-1.2537993295210654,53.26446835413494
2020-02-14 19:41:00-08:00,29.44,15.55,21.779319683333334,12.777778,35.0,15.813671141666667,21.563388291666673,184.5808368833333,144.88814849166673,10.675399075000001,8.033091441666667,16.202281425000002,16.79711278333333,0.07535307865599926,-1.2537993295210654,53.26446835413494
2020-02-14 19:42:00-08:00,29.44,15.55,21.76645324166667,12.777778,35.0,15.903965458333335,21.560048583333337,184.11815998333333,146.3206001583333,10.676146899999996,8.042586983333333,16.18298416666667,16.77446627500001,0.07535307865599926,-1.2537993295210654,53.26446835413494
2020-02-14 19:43:00-08:00,29.44,15.55,21.761386225,12.777778,35.0,15.969638133333335,21.54697938333333,183.697533875,144.0222594416667,10.678090541666668,8.054356258333332,16.159085591666663,16.748996983333335,0.07535307865599926,-1.2537993295210654,53.26446835413494
2020-02-14 19:44:00-08:00,29.44,15.55,21.76345124166667,12.777778,35.0,16.035348749999994,21.546991600000005,184.75250792500003,146.3700734666667,10.681968058333334,8.067625083333333,16.134752325000004,16.721325375,0.07069823776059025,-1.1909776324252066,53.318872943668715
2020-02-14 19:45:00-08:00,29.44,15.55,21.741126800000004,12.777778,35.0,16.104984691666665,21.54849838333333,184.572343975,146.48206726666663,10.686080366666665,8.081826758333332,16.112596425,16.698634891666668,0.07069823776059025,-1.1909776324252066,53.318872943668715
2020-02-14 19:46:00-08:00,29.44,15.55,21.745736783333335,12.777778,35.0,16.17145938333333,21.54595830833334,185.37712078333334,146.44954262500002,10.691175983333336,8.095163600000001,16.094699916666666,16.682119941666663,0.07069823776059025,-1.1909776324252066,53.318872943668715
2020-02-14 19:47:00-08:00,29.44,15.55,21.73795636666667,12.777778,35.0,16.25140540833334,21.53821642499999,182.95903463333335,143.50062042500002,10.694123191666668,8.107341674999999,16.082538750000005,16.671747833333338,0.07069823776059025,-1.1909776324252066,53.318872943668715
2020-02-14 19:48:00-08:00,29.44,15.55,21.736866583333335,12.777778,35.0,16.32106465,21.549419016666665,184.3122212583333,138.9263385583333,10.698202725,8.120183883333333,16.069151775,16.660880466666672,0.07069823776059025,-1.1909776324252066,53.318872943668715
2020-02-14 19:49:00-08:00,29.44,15.55,21.721587925,12.777778,35.0,16.382386099999998,21.534870916666662,185.03066958333338,139.67496634166673,10.70059525833333,8.133630758333332,16.0572359,16.649175449999998,0.07069823776059025,-1.1909776324252066,53.318872943668715
2020-02-14 19:50:00-08:00,29.44,15.55,21.710243916666673,12.777778,35.0,16.446444033333332,21.52627674166667,184.46021770833323,141.3306550833333,10.704617166666672,8.146297325000003,16.046071758333333,16.637539208333333,0.07069823776059025,-1.1909776324252066,53.318872943668715
2020-02-14 19:51:00-08:00,29.44,15.55,21.693606483333337,12.777778,35.0,16.504689641666666,21.52230287499999,183.2930306666666,138.76598497500007,10.710013966666668,8.161505225,16.031394116666668,16.622985458333332,0.07069823776059025,-1.1909776324252066,53.318872943668715
2020-02-14 19:52:00-08:00,29.44,15.55,21.708860508333327,12.777778,35.0,16.57815918333333,21.511687741666663,184.802454625,139.24033304999998,10.716378266666664,8.177302700000002,16.018323458333334,16.605970883333338,0.07069823776059025,-1.1909776324252066,53.318872943668715
2020-02-14 19:53:00-08:00,29.44,15.55,21.70312861666667,12.777778,35.0,16.642854575,21.515056949999998,184.77127202499997,136.5492353,10.723127458333332,8.1945978,16.002577683333335,16.587842700000003,0.07069823776059025,-1.1909776324252066,53.318872943668715
2020-02-14 19:54:00-08:00,29.44,15.55,21.694003758333334,12.777778,35.0,16.688883224999998,21.514253975000006,184.78878984999992,139.20830484999996,10.731051300000003,8.213441208333332,15.986742683333334,16.568760666666662,0.07069823776059025,-1.1909776324252066,53.318872943668715
2020-02-14 19:55:00-08:00,29.44,15.55,21.683072791666667,12.777778,35.0,16.766299299999996,21.511594075,185.84720224166674,138.1238816916667,10.740533499999996,8.23317691666667,15.973193916666668,16.55195736666667,0.07069823776059025,-1.1909776324252066,53.318872943668715
2020-02-14 19:56:00-08:00,29.44,15.55,21.665518766666658,12.777778,35.0,16.826794349999997,21.50778567499999,184.8466226833334,132.99603279166666,10.750362375000002,8.253799391666664,15.962266650000002,16.53876708333333,0.07069823776059025,-1.1909776324252066,53.318872943668715
2020-02-14 19:57:00-08:00,29.44,15.55,21.672869016666663,12.777778,35.0,16.879984308333338,21.509291308333328,184.9815861666667,138.4143833416667,10.760216691666665,8.273411175000003,15.949366900000001,16.523502099999998,0.07069823776059025,-1.1909776324252066,53.318872943668715
2020-02-14 19:58:00-08:00,29.44,15.55,21.668112591666663,12.777778,35.0,16.943022116666665,21.501523633333328,183.96920951666667,140.6171300083333,10.769082908333335,8.292651458333333,15.938795783333331,16.513155758333333,0.07069823776059025,-1.1909776324252066,53.318872943668715
2020-02-14 19:59:00-08:00,29.44,15.55,21.66531423333333,12.777778,35.0,17.005381675000002,21.494294425,184.12939631666666,147.6251495916667,10.777029383333334,8.311570366666668,15.932740491666667,16.503990641666668,0.06886168032176049,-1.116406486472697,53.49916721384907
2020-02-14 20:00:00-08:00,29.44,15.55,21.650613241666672,12.777778,35.0,17.058715950000003,21.498834749999997,183.65600448333333,145.26545955833336,10.783722658333334,8.326947441666666,15.92454831666666,16.496304241666667,0.06886168032176049,-1.116406486472697,53.49916721384907
2020-02-14 20:01:00-08:00,29.44,15.55,21.64124798333334,12.777778,35.0,17.108496374999998,21.48650608333333,185.50399222500002,147.52713754166675,10.787637474999999,8.338203891666666,15.922219449999995,16.493244924999996,0.06886168032176049,-1.116406486472697,53.49916721384907
2020-02-14 20:02:00-08:00,29.44,15.55,21.63921797500001,12.777778,35.0,17.155228575,21.489044724999992,184.47060681666662,153.25850434166668,10.789166216666668,8.3490214,15.915187066666658,16.484100966666666,0.06886168032176049,-1.116406486472697,53.49916721384907
2020-02-14 20:03:00-08:00,29.44,15.55,21.627115583333342,12.777778,35.0,17.205086558333335,21.470267016666664,184.9847679583333,150.04798216666663,10.789009475000002,8.359152675,15.899905241666668,16.468602066666662,0.06886168032176049,-1.116406486472697,53.49916721384907
2020-02-14 20:04:00-08:00,29.44,15.55,21.63781005,12.777778,35.0,17.265368566666666,21.463926925000006,184.52943915000006,152.5192913333333,10.787722691666668,8.367857616666665,15.883266066666666,16.453084816666664,0.06886168032176049,-1.116406486472697,53.49916721384907
2020-02-14 20:05:00-08:00,29.44,15.55,21.626310558333337,12.777778,35.0,17.31095461666666,21.468378908333328,184.48151766666663,150.70239880000003,10.786010233333334,8.376528541666664,15.870438949999999,16.442493150000004,0.06886168032176049,-1.116406486472697,53.49916721384907
2020-02-14 20:06:00-08:00,29.44,15.55,21.629559691666667,12.777778,35.0,17.369895383333336,21.469244749999994,185.03561725833336,149.88608935833338,10.784831241666666,8.384648424999998,15.859954125000005,16.434431500000002,0.06886168032176049,-1.116406486472697,53.49916721384907
2020-02-14 20:07:00-08:00,29.44,15.55,21.62249789166666,12.777778,35.0,17.418284716666665,21.45137599166667,184.5269841166667,149.40251106666668,10.783345758333333,8.392608016666664,15.844685350000002,16.420033658333335,0.06886168032176049,-1.116406486472697,53.49916721384907
2020-02-14 20:08:00-08:00,29.44,15.55,21.627151150000007,12.777778,35.0,17.459701349999996,21.459409341666664,184.84374274166666,146.32958986666662,10.781286608333337,8.4006726,15.829299800000003,16.4079945,0.06886168032176049,-1.116406486472697,53.49916721384907
2020-02-14 20:09:00-08:00,29.44,15.55,21.603839675000003,12.777778,35.0,17.492430283333327,21.46354749166667,185.57432833333334,143.09516910000002,10.779662691666662,8.408484416666667,15.814744866666663,16.397057441666668,0.06886168032176049,-1.116406486472697,53.49916721384907
2020-02-14 20:10:00-08:00,29.44,15.55,21.59316395,12.777778,35.0,17.553857983333334,21.45296561666668,185.42566996666667,143.13305269999998,10.77824845,8.415949024999998,15.800078458333333,16.38507108333333,0.06886168032176049,-1.116406486472697,53.49916721384907
2020-02-14 20:11:00-08:00,29.44,15.55,21.595409775,12.777778,35.0,17.604063791666672,21.440982908333336,185.15455852499997,141.91227130000001,10.776051950000003,8.421836775,15.789445250000005,16.37226181666667,0.06886168032176049,-1.116406486472697,53.49916721384907
2020-02-14 20:12:00-08:00,29.44,15.55,21.592765133333323,12.777778,35.0,17.655322499999997,21.43799874166667,184.94375458333334,141.5991314083333,10.77469941666667,8.428807941666667,15.779228733333335,16.36044760833333,0.06886168032176049,-1.116406486472697,53.49916721384907
2020-02-14 20:13:00-08:00,29.44,15.55,21.56409629166667,12.777778,35.0,17.68525383333333,21.454632674999996,185.12565735000004,139.61768464999997,10.773310899999997,8.435511325,15.767016216666667,16.34896011666667,0.06886168032176049,-1.116406486472697,53.49916721384907
2020-02-14 20:14:00-08:00,29.44,15.55,21.586346733333333,12.777778,35.0,17.741866558333335,21.441691099999996,185.69879113333334,130.690697475,10.772434008333338,8.442899366666666,15.7513102,16.33644235833333,0.06855483790316853,-1.0536991149848702,53.482827197362745
2020-02-14 20:15:00-08:00,29.44,15.55,21.573077858333328,12.777778,35.0,17.783758308333336,21.440468508333325,186.1216240333333,132.91362261666666,10.769966533333333,8.45042329166667,15.729398475,16.311420991666665,0.06855483790316853,-1.0536991149848702,53.482827197362745
2020-02-14 20:16:00-08:00,29.44,15.55,21.567901408333338,12.777778,35.0,17.811819474999997,21.438443025,184.9826801,135.22684323333337,10.767346874999998,8.457957450000002,15.70720965,16.284029466666674,0.06855483790316853,-1.0536991149848702,53.482827197362745
2020-02-14 20:17:00-08:00,29.44,15.55,21.560774950000006,12.777778,35.0,17.855626683333337,21.425896541666663,185.08604764166674,140.06418362500003,10.764081075000002,8.466025125,15.686704199999998,16.259374966666662,0.06855483790316853,-1.0536991149848702,53.482827197362745
2020-02-14 20:18:00-08:00,29.44,15.55,21.56884226666666,12.777778,35.0,17.909916641666666,21.433913958333335,183.98585485000007,136.32757866666668,10.763019716666669,8.474541291666666,15.670150008333332,16.239678658333332,0.06855483790316853,-1.0536991149848702,53.482827197362745
2020-02-14 20:19:00-08:00,29.44,15.55,21.54105643333333,12.777778,35.0,17.933065575,21.428038674999996,185.90797323333334,137.79602303333328,10.761761383333335,8.484011883333329,15.653070441666669,16.2204223,0.06855483790316853,-1.0536991149848702,53.482827197362745
2020-02-14 20:20:00-08:00,29.44,15.55,21.542692083333336,12.777778,35.0,17.974656966666664,21.428582274999997,184.84117312499995,142.72716660833336,10.760261908333328,8.492311025000003,15.638282316666666,16.20291411666667,0.06855483790316853,-1.0536991149848702,53.482827197362745
2020-02-14 20:21:00-08:00,29.44,15.55,21.536219283333345,12.777778,35.0,18.012473825000004,21.42217751666666,185.02283196666667,142.9985316083333,10.758379833333331,8.500990275000001,15.62684730833334,16.190969633333328,0.06855483790316853,-1.0536991149848702,53.482827197362745
2020-02-14 20:22:00-08:00,29.44,15.55,21.548033258333327,12.777778,35.0,18.037481625,21.424023799999997,184.51734733333333,146.34114555833327,10.757937950000002,8.509500875000002,15.61643165833333,16.18144976666667,0.06855483790316853,-1.0536991149848702,53.482827197362745
2020-02-14 20:23:00-08:00,29.44,15.55,21.526656883333334,12.777778,35.0,18.077389141666668,21.40920986666668,185.30993043333336,147.43099120833332,10.758029550000002,8.517582925000003,15.603188441666665,16.171850858333325,0.06855483790316853,-1.0536991149848702,53.482827197362745
2020-02-14 20:24:00-08:00,29.44,15.55,21.5308288,12.777778,35.0,18.110014475000003,21.409901658333332,183.80711785833327,149.36822550833332,10.757565083333334,8.524445491666665,15.5956043,16.164900558333336,0.06855483790316853,-1.0536991149848702,53.482827197362745
2020-02-14 20:25:00-08:00,29.44,15.55,21.517915325000008,12.777778,35.0,18.166846266666663,21.435301791666664,185.97500156666672,148.81326573333334,10.756993741666665,8.53097625,15.582884716666666,16.154922666666664,0.06855483790316853,-1.0536991149848702,53.482827197362745
2020-02-14 20:26:00-08:00,29.44,15.55,21.485282941666675,12.777778,35.0,18.201628108333328,21.42629043333334,185.45912250000003,147.7283691333333,10.75673220833333,8.537058824999999,15.569959533333332,16.143592783333332,0.06855483790316853,-1.0536991149848702,53.482827197362745
2020-02-14 20:27:00-08:00,29.44,15.55,21.499542808333334,12.777778,35.0,18.21703859166666,21.405186833333335,185.00083540000003,146.875101225,10.75574364166667,8.5441649,15.554798399999997,16.129662383333336,0.06855483790316853,-1.0536991149848702,53.482827197362745
2020-02-14 20:28:00-08:00,29.44,15.55,21.500775033333333,12.777778,35.0,18.247021641666663,21.403038741666663,184.9354049916666,146.07472803333332,10.755775225,8.551107166666664,15.53839065833334,16.112410183333328,0.06855483790316853,-1.0536991149848702,53.482827197362745
2020-02-14 20:29:00-08:00,29.44,15.55,21.500604991666666,12.777778,35.0,18.287073575000008,21.409107624999997,185.23419010833334,146.54191662499997,10.756108166666667,8.558933766666668,15.518008199999999,16.092488266666667,0.06961484725558781,-0.9991203039546152,53.624849677189864
2020-02-14 20:30:00-08:00,29.44,15.55,21.49861850833333,12.777778,35.0,18.311699200000007,21.394434375000007,184.15706803333336,146.06618126666663,10.758671241666667,8.568113000000002,15.499000966666665,16.07063100833333,0.06961484725558781,-0.9991203039546152,53.624849677189864
2020-02-14 20:31:00-08:00,29.44,15.55,21.502605125000006,12.777778,35.0,18.344870249999996,21.407561358333332,185.46372415000008,146.32997895,10.758740058333334,8.575360216666667,15.483706575000005,16.05587545833334,0.06961484725558781,-0.9991203039546152,53.624849677189864
2020-02-14 20:32:00-08:00,29.44,15.55,21.494429641666674,12.777778,35.0,18.372932750000004,21.39439860833333,185.19773707500002,147.24505670000005,10.759031983333335,8.582912566666664,15.47029073333334,16.041643016666672,0.06961484725558781,-0.9991203039546152,53.624849677189864
2020-02-14 20:33:00-08:00,29.44,15.55,21.481833199999997,12.777778,35.0,18.401581408333335,21.406634925000002,186.20670106666668,145.6054191833333,10.759156066666668,8.591193016666667,15.452664024999997,16.024958525,0.06961484725558781,-0.9991203039546152,53.624849677189864
2020-02-14 20:34:00-08:00,29.44,15.55,21.497884591666672,12.777778,35.0,18.432998458333334,21.400680941666675,185.2790261333334,145.33829992500003,10.758342475000001,8.599407491666664,15.4330931,16.010010591666667,0.06961484725558781,-0.9991203039546152,53.624849677189864
2020-02-14 20:35:00-08:00,29.44,15.55,21.48993374999999,12.777778,35.0,18.45305751666666,21.383096291666664,185.54779977500004,137.5638806416666,10.757882233333333,8.607219775,15.421317600000004,15.999875108333333,0.06961484725558781,-0.9991203039546152,53.624849677189864
2020-02-14 20:36:00-08:00,29.44,15.55,21.47251010833333,12.777778,35.0,18.493318624999997,21.389938500000003,185.3681836833333,137.571987425,10.757345458333333,8.614494158333336,15.411023550000001,15.99198081666666,0.06961484725558781,-0.9991203039546152,53.624849677189864
2020-02-14 20:37:00-08:00,29.44,15.55,21.466383683333333,12.777778,35.0,18.52202023333333,21.379819316666673,184.62118371666662,141.64300038333334,10.756916408333332,8.620790641666666,15.400700775,15.98375713333333,0.06961484725558781,-0.9991203039546152,53.624849677189864
2020-02-14 20:38:00-08:00,29.44,15.55,21.466644266666663,12.777778,35.0,18.547757733333334,21.369837874999998,186.0161844666667,141.06529933333334,10.755733233333336,8.626944141666664,15.389254049999996,15.973452866666666,0.06961484725558781,-0.9991203039546152,53.624849677189864
2020-02-14 20:39:00-08:00,29.44,15.55,21.463760516666664,12.777778,35.0,18.580718016666665,21.38353415,185.86533199999997,144.12868406666672,10.754553150000003,8.632555491666665,15.377618474999997,15.962434341666663,0.06961484725558781,-0.9991203039546152,53.624849677189864
2020-02-14 20:40:00-08:00,29.44,15.55,21.464528475,12.777778,35.0,18.610709158333332,21.373680808333333,185.4162469083334,138.78628695833333,10.752656066666669,8.63753875,15.361414008333327,15.947163625,0.06961484725558781,-0.9991203039546152,53.624849677189864
2020-02-14 20:41:00-08:00,29.44,15.55,21.450793775,12.777778,35.0,18.626773516666663,21.370452399999998,185.5510372250001,133.04981505833334,10.750204008333329,8.64245828333333,15.346582775000002,15.931587166666661,0.06961484725558781,-0.9991203039546152,53.624849677189864
2020-02-14 20:42:00-08:00,29.44,15.55,21.452294800000008,12.777778,35.0,18.650194841666668,21.382290508333337,184.83059466666663,133.24789274166673,10.747972950000001,8.648263075000001,15.327417725000004,15.911186141666665,0.06961484725558781,-0.9991203039546152,53.624849677189864
2020-02-14 20:43:00-08:00,29.44,15.55,21.45495941666666,12.777778,35.0,18.68600384166667,21.370415608333342,185.49017679999994,137.92518505,10.745120083333335,8.654202466666668,15.309381566666667,15.891638333333338,0.06961484725558781,-0.9991203039546152,53.624849677189864
2020-02-14 20:44:00-08:00,29.44,15.55,21.456063616666672,12.777778,35.0,18.717496741666665,21.36832424999999,184.97396749166674,141.60185323333332,10.743097675000003,8.66002805833333,15.293293124999998,15.875050816666665,0.06965208091845224,-0.9594204167354348,53.77337397140524
2020-02-14 20:45:00-08:00,29.44,15.55,21.4276824,12.777778,35.0,18.715655275000003,21.35603724166667,185.94216503333334,143.4957369833333,10.742366599999999,8.666719808333337,15.269342341666668,15.851000099999997,0.06965208091845224,-0.9594204167354348,53.77337397140524
2020-02-14 20:46:00-08:00,29.44,15.55,21.428891433333334,12.777778,35.0,18.744023258333332,21.36527940000001,185.6874073,144.93277315833336,10.74326401666667,8.674274849999998,15.248140833333332,15.829819158333327,0.06965208091845224,-0.9594204167354348,53.77337397140524
2020-02-14 20:47:00-08:00,29.44,15.55,21.423660199999997,12.777778,35.0,18.778888666666663,21.379806141666666,186.9809528333333,145.4499473083333,10.743998000000007,8.681838841666668,15.236597608333332,15.819892700000002,0.06965208091845224,-0.9594204167354348,53.77337397140524
2020-02-14 20:48:00-08:00,29.44,15.55,21.430203058333337,12.777778,35.0,18.794800166666672,21.35807371666666,185.62608114166673,148.4207493083334,10.743457066666668,8.688729975,15.228825349999997,15.811766483333331,0.06965208091845224,-0.9594204167354348,53.77337397140524
2020-02-14 20:49:00-08:00,29.44,15.55,21.423382266666668,12.777778,35.0,18.821536983333335,21.35702864166666,185.0208615666667,147.6458694583333,10.742897249999999,8.696139958333335,15.222306016666664,15.807048483333338,0.06965208091845224,-0.9594204167354348,53.77337397140524
2020-02-14 20:50:00-08:00,29.44,15.55,21.41850430833334,12.777778,35.0,18.840610799999997,21.365478100000004,185.470880375,148.83327682499993,10.742454525,8.702441725000002,15.217014125000002,15.802604175000006,0.06965208091845224,-0.9594204167354348,53.77337397140524
2020-02-14 20:51:00-08:00,29.44,15.55,21.412550350000007,12.777778,35.0,18.857204283333328,21.35773759166667,184.98070869166662,149.34161219166663,10.741346599999996,8.707276966666665,15.210157474999999,15.796738691666667,0.06965208091845224,-0.9594204167354348,53.77337397140524
2020-02-14 20:52:00-08:00,29.44,15.55,21.408796925000004,12.777778,35.0,18.88434599166667,21.348939566666672,186.66151848333328,145.2191559333333,10.741309108333335,8.7131513,15.197018375,15.781442366666665,0.06965208091845224,-0.9594204167354348,53.77337397140524
2020-02-14 20:53:00-08:00,29.44,15.55,21.409072424999994,12.777778,35.0,18.89646916666666,21.351389474999994,187.82093990000004,144.5860824083333,10.74221514166667,8.720704049999998,15.179292658333335,15.761826925000003,0.06965208091845224,-0.9594204167354348,53.77337397140524
2020-02-14 20:54:00-08:00,29.44,15.55,21.412217100000003,12.777778,35.0,18.916298175000005,21.338987983333332,186.656731625,143.16587199999998,10.742671108333337,8.728369983333332,15.160020616666666,15.742907158333335,0.06965208091845224,-0.9594204167354348,53.77337397140524
2020-02-14 20:55:00-08:00,29.44,15.55,21.41151994166667,12.777778,35.0,18.93900925833334,21.342352150000004,186.31234245,145.76548945833335,10.743857358333335,8.735910275000002,15.145036116666665,15.725607991666669,0.06965208091845224,-0.9594204167354348,53.77337397140524
2020-02-14 20:56:00-08:00,29.44,15.55,21.40756824166667,12.777778,35.0,18.952995750000007,21.332696624999993,186.15620840833333,143.44246229166671,10.745958891666664,8.743562433333333,15.129990833333336,15.708281466666664,0.06965208091845224,-0.9594204167354348,53.77337397140524
2020-02-14 20:57:00-08:00,29.44,15.55,21.38971445833333,12.777778,35.0,18.983771166666667,21.338301749999996,187.2921610999999,139.23656755833335,10.748110058333333,8.751804208333333,15.112519875000004,15.69001989166667,0.06965208091845224,-0.9594204167354348,53.77337397140524
2020-02-14 20:58:00-08:00,29.44,15.55,21.370665233333337,12.777778,35.0,19.013532266666665,21.354397575000004,187.4504081666667,142.22796563333335,10.752230775000003,8.763639208333332,15.104723483333332,15.677775325000004,0.06965208091845224,-0.9594204167354348,53.77337397140524
2020-02-14 20:59:00-08:00,29.44,15.55,21.387867758333332,12.777778,35.0,19.013746325,21.33038295,186.41437259166665,149.3719878166667,10.756008433333331,8.77568895,15.097555108333333,15.670755425000003,0.06959308799941082,-0.9006232022261152,53.865010661884405
2020-02-14 21:00:00-08:00,29.44,15.55,21.392583749999996,12.777778,35.0,19.054516375000002,21.330417975000003,185.61495942500002,143.26788317500007,10.75966966666667,8.787781675,15.089589216666665,15.66155279166667,0.06959308799941082,-0.9006232022261152,53.865010661884405
2020-02-14 21:01:00-08:00,29.44,15.55,21.391163408333334,12.777778,35.0,19.052019033333334,21.321316350000007,186.6718172666666,140.29299504999997,10.765531358333336,8.800818133333335,15.076654716666665,15.643256483333333,0.06959308799941082,-0.9006232022261152,53.865010661884405
2020-02-14 21:02:00-08:00,29.44,15.55,21.38072515833334,12.777778,35.0,19.068112274999997,21.32312828333333,186.08930890833338,140.49045987500003,10.769682858333333,8.815135616666671,15.064149433333336,15.629161658333333,0.06959308799941082,-0.9006232022261152,53.865010661884405
2020-02-14 21:03:00-08:00,29.44,15.55,21.372309733333342,12.777778,35.0,19.09137759166667,21.322355658333326,186.77332607500003,142.22120543333338,10.772991916666667,8.825780683333331,15.059550200000002,15.6208955,0.06959308799941082,-0.9006232022261152,53.865010661884405
2020-02-14 21:04:00-08:00,29.44,15.55,21.363517899999998,12.777778,35.0,19.110490258333332,21.32134563333333,186.29572872499998,134.74727948333336,10.776712758333337,8.836372283333334,15.048374799999998,15.60954473333333,0.06959308799941082,-0.9006232022261152,53.865010661884405
2020-02-14 21:05:00-08:00,29.44,15.55,21.363760866666667,12.777778,35.0,19.12638383333333,21.308481958333342,186.42697751666665,140.168168375,10.781654958333332,8.848826224999994,15.034100883333332,15.594536008333332,0.06959308799941082,-0.9006232022261152,53.865010661884405
2020-02-14 21:06:00-08:00,29.44,15.55,21.35448510833334,12.777778,35.0,19.13721218333333,21.29923788333333,184.7223296916667,138.21084103333334,10.786400541666668,8.862616274999999,15.019270450000006,15.580011775,0.06959308799941082,-0.9006232022261152,53.865010661884405
2020-02-14 21:07:00-08:00,29.44,15.55,21.348760000000006,12.777778,35.0,19.151163483333335,21.311792741666657,185.51614248333343,143.27550555000002,10.793275533333334,8.878168883333334,15.004504666666671,15.565699458333334,0.06959308799941082,-0.9006232022261152,53.865010661884405
2020-02-14 21:08:00-08:00,29.44,15.55,21.350211625,12.777778,35.0,19.171810866666668,21.314078900000005,185.8329045666666,146.7493169083333,10.799109416666669,8.891674141666668,14.998720425000005,15.559420024999998,0.06959308799941082,-0.9006232022261152,53.865010661884405
2020-02-14 21:09:00-08:00,29.44,15.55,21.35735750833333,12.777778,35.0,19.19860685,21.314445741666677,184.39920706666675,147.17656086666668,10.80321685833333,8.903328741666668,14.995071491666662,15.555519608333334,0.06959308799941082,-0.9006232022261152,53.865010661884405
2020-02-14 21:10:00-08:00,29.44,15.55,21.347237474999996,12.777778,35.0,19.218012325,21.301021216666673,186.5431328083333,146.16395657500001,10.805090091666665,8.91223705,14.993532741666666,15.554387866666673,0.06959308799941082,-0.9006232022261152,53.865010661884405
2020-02-14 21:11:00-08:00,29.44,15.55,21.347888191666673,12.777778,35.0,19.215300466666665,21.291044483333337,186.07285330000002,145.2236980833334,10.806112483333328,8.920249958333333,14.990734708333333,15.550244458333335,0.06959308799941082,-0.9006232022261152,53.865010661884405
2020-02-14 21:12:00-08:00,29.44,15.55,21.347767666666666,12.777778,35.0,19.22647953333333,21.278127383333334,186.42222848333333,144.3708288916667,10.807929283333333,8.92881845833333,14.984331691666663,15.544548133333333,0.06959308799941082,-0.9006232022261152,53.865010661884405
2020-02-14 21:13:00-08:00,29.44,15.55,21.339892966666675,12.777778,35.0,19.23269478333334,21.289527933333336,185.67068189166665,145.2106434166667,10.810067433333332,8.938453874999999,14.973719316666665,15.53337009166667,0.06959308799941082,-0.9006232022261152,53.865010661884405
2020-02-14 21:14:00-08:00,29.44,15.55,21.347273958333336,12.777778,35.0,19.258226949999997,21.280190849999993,186.17847435000002,142.05476414166668,10.814285733333326,8.948774816666667,14.959944483333333,15.519929799999995,0.0661038211602405,-0.8353663494639388,54.070592777807406
2020-02-14 21:15:00-08:00,29.44,15.55,21.330229524999993,12.777778,35.0,19.272382683333337,21.279108624999992,185.24218969999995,139.65800626666663,10.818327449999998,8.959754683333335,14.945613758333334,15.503852525000003,0.0661038211602405,-0.8353663494639388,54.070592777807406
2020-02-14 21:16:00-08:00,29.44,15.55,21.31852616666667,12.777778,35.0,19.300761350000002,21.289971949999998,185.94884392500006,145.01160506666668,10.822141250000005,8.971562458333333,14.932361324999999,15.487622891666666,0.0661038211602405,-0.8353663494639388,54.070592777807406
2020-02-14 21:17:00-08:00,29.44,15.55,21.323961525,12.777778,35.0,19.302050600000005,21.27419013333333,186.08847604166664,144.03489215000002,10.82637681666667,8.982234983333331,14.923906191666669,15.478435933333337,0.0661038211602405,-0.8353663494639388,54.070592777807406
2020-02-14 21:18:00-08:00,29.44,15.55,21.324071858333337,12.777778,35.0,19.302367025,21.272717958333327,186.69061100833343,142.04086674999994,10.830144175000003,8.992955316666665,14.918030541666665,15.469126058333334,0.0661038211602405,-0.8353663494639388,54.070592777807406
2020-02-14 21:19:00-08:00,29.44,15.55,21.341700033333336,12.777778,35.0,19.339537133333337,21.281104091666666,186.2109499083334,143.67038668333333,10.833433241666667,9.003290599999996,14.912275133333331,15.461247925000002,0.0661038211602405,-0.8353663494639388,54.070592777807406
2020-02-14 21:20:00-08:00,29.44,15.55,21.321324650000005,12.777778,35.0,19.34732124166667,21.277709475000005,185.56345797500003,145.0659418666667,10.836363075,9.01252325833333,14.90476113333334,15.452141191666668,0.0661038211602405,-0.8353663494639388,54.070592777807406
2020-02-14 21:21:00-08:00,29.44,15.55,21.308403075000015,12.777778,35.0,19.346824366666674,21.266239875000004,187.3827207916666,145.65304956666665,10.838102933333328,9.020513391666666,14.900986783333332,15.446735275000002,0.0661038211602405,-0.8353663494639388,54.070592777807406
2020-02-14 21:22:00-08:00,29.44,15.55,21.30964190000001,12.777778,35.0,19.36932910833333,21.274873358333334,186.25164912499997,145.56446110833332,10.839247324999999,9.027394258333333,14.898241550000002,15.441831200000003,0.0661038211602405,-0.8353663494639388,54.070592777807406
2020-02-14 21:23:00-08:00,29.44,15.55,21.30748871666667,12.777778,35.0,19.380074550000003,21.269741649999997,186.92865357499997,146.08625992499998,10.840981200000005,9.034451266666663,14.894974800000002,15.437110891666665,0.0661038211602405,-0.8353663494639388,54.070592777807406
2020-02-14 21:24:00-08:00,29.44,15.55,21.293462799999993,12.777778,35.0,19.384926599999996,21.25480637500001,186.38267750833333,144.177524525,10.841972008333334,9.041792600000006,14.890996708333335,15.431904625000007,0.0661038211602405,-0.8353663494639388,54.070592777807406
2020-02-14 21:25:00-08:00,29.44,15.55,21.308163075,12.777778,35.0,19.404341400000003,21.26724684166667,185.90589811666663,144.99071549166666,10.843005466666666,9.049214933333337,14.887712866666668,15.425808499999999,0.0661038211602405,-0.8353663494639388,54.070592777807406
2020-02-14 21:26:00-08:00,29.44,15.55,21.301023208333337,12.777778,35.0,19.413208983333337,21.25898410000001,185.28409944999993,145.67560328333334,10.844613541666666,9.05653524166667,14.883794199999995,15.418689675000001,0.0661038211602405,-0.8353663494639388,54.070592777807406
2020-02-14 21:27:00-08:00,29.44,15.55,21.280591358333318,12.777778,35.0,19.424840683333333,21.257119158333328,185.94843199166664,145.07300780833333,10.845853816666663,9.063434500000003,14.877125716666674,15.409125608333332,0.0661038211602405,-0.8353663494639388,54.070592777807406
2020-02-14 21:28:00-08:00,29.44,15.55,21.281129883333335,12.777778,35.0,19.430001425000004,21.232016325,186.526008225,144.47592700833331,10.846871066666667,9.070488150000001,14.869280866666664,15.398528291666668,0.0661038211602405,-0.8353663494639388,54.070592777807406
2020-02-14 21:29:00-08:00,29.44,15.55,21.275001633333325,12.777778,35.0,19.453878491666664,21.24788940833333,186.0854586333333,143.45922025,10.848681016666665,9.078368391666665,14.857812716666668,15.3854789,0.0643688187267314,-0.7907668780792719,54.07566437175856
2020-02-14 21:30:00-08:00,29.44,15.55,21.284643175000003,12.777778,35.0,19.461794941666668,21.254514775000004,186.2108691916666,142.614911275,10.850684375000002,9.087482341666666,14.843116174999999,15.369820358333335,0.0643688187267314,-0.7907668780792719,54.07566437175856
2020-02-14 21:31:00-08:00,29.44,15.55,21.26645925,12.777778,35.0,19.46911848333333,21.225955133333333,187.20529249999993,143.19063877500002,10.852759933333337,9.097012275000003,14.829944208333332,15.356143933333332,0.0643688187267314,-0.7907668780792719,54.07566437175856
2020-02-14 21:32:00-08:00,29.44,15.55,21.263107791666666,12.777778,35.0,19.483813125,21.23386315833333,186.6465491083333,144.43798464166667,10.855211041666665,9.106141966666668,14.819188008333331,15.343619758333334,0.0643688187267314,-0.7907668780792719,54.07566437175856
2020-02-14 21:33:00-08:00,29.44,15.55,21.26737655833333,12.777778,35.0,19.489963691666667,21.23472929166666,185.9412651916667,144.38001331666672,10.85724148333333,9.113756583333336,14.812562574999996,15.335447850000001,0.0643688187267314,-0.7907668780792719,54.07566437175856
2020-02-14 21:34:00-08:00,29.44,15.55,21.267471333333337,12.777778,35.0,19.50752114166666,21.229090900000003,186.42812104166666,142.57241317499998,10.858272941666666,9.120312175000002,14.805740425000002,15.327571124999997,0.0643688187267314,-0.7907668780792719,54.07566437175856
2020-02-14 21:35:00-08:00,29.44,15.55,21.249974033333334,12.777778,35.0,19.495581800000004,21.232560766666666,186.04470970833336,142.23773413333336,10.859222033333332,9.126812874999997,14.80020923333333,15.321054975,0.0643688187267314,-0.7907668780792719,54.07566437175856
2020-02-14 21:36:00-08:00,29.44,15.55,21.259179599999992,12.777778,35.0,19.51358875833333,21.230169466666663,187.03039204999993,141.46940242500003,10.861187225000002,9.13441865833333,14.790632216666667,15.309366941666667,0.0643688187267314,-0.7907668780792719,54.07566437175856
2020-02-14 21:37:00-08:00,29.44,15.55,21.257354424999996,12.777778,35.0,19.538878908333334,21.225890100000004,186.1479035416667,140.43758024166667,10.863656041666667,9.144384675000001,14.777717508333332,15.295584383333335,0.0643688187267314,-0.7907668780792719,54.07566437175856
2020-02-14 21:38:00-08:00,29.44,15.55,21.26855615833334,12.777778,35.0,19.539660016666673,21.214090074999994,186.27503564166676,141.74639864166667,10.86762021666667,9.154101574999999,14.765708349999999,15.283789974999998,0.0643688187267314,-0.7907668780792719,54.07566437175856
2020-02-14 21:39:00-08:00,29.44,15.55,21.251838724999992,12.777778,35.0,19.550142141666676,21.205350441666667,186.39101090833336,140.2660426916667,10.870931375000001,9.162963575000003,14.75734276666667,15.277309125000004,0.0643688187267314,-0.7907668780792719,54.07566437175856
2020-02-14 21:40:00-08:00,29.44,15.55,21.24270998333333,12.777778,35.0,19.559167933333324,21.22156718333333,185.91908785833337,139.37450309166664,10.872552058333335,9.169862700000001,14.7535896,15.271797283333326,0.0643688187267314,-0.7907668780792719,54.07566437175856
2020-02-14 21:41:00-08:00,29.44,15.55,21.24007868333333,12.777778,35.0,19.56052741666667,21.20616567499999,187.24786493333337,138.9916504,10.873746491666669,9.177124,14.748042599999998,15.266438791666667,0.0643688187267314,-0.7907668780792719,54.07566437175856
2020-02-14 21:42:00-08:00,29.44,15.55,21.253412691666664,12.777778,35.0,19.573483075000002,21.214143166666663,186.7825360583333,139.91947274166665,10.874620791666668,9.184494666666668,14.742734266666671,15.260793308333335,0.0643688187267314,-0.7907668780792719,54.07566437175856
2020-02-14 21:43:00-08:00,29.44,15.55,21.230208200000007,12.777778,35.0,19.586736099999996,21.20646724166667,186.19964023333333,141.49822501666665,10.875633025,9.192818341666667,14.736406241666664,15.249261941666663,0.0643688187267314,-0.7907668780792719,54.07566437175856
2020-02-14 21:44:00-08:00,29.44,15.55,21.228489524999997,12.777778,35.0,19.590485508333327,21.213459350000004,187.66120020833338,142.61983819166667,10.876690375,9.200485758333333,14.725896991666668,15.23467945833333,0.061402908439917865,-0.7584552800075139,53.85142758565463
2020-02-14 21:45:00-08:00,29.44,15.55,21.2289547,12.777778,35.0,19.595255983333335,21.201849058333334,186.55395277500006,143.97087735000005,10.878531858333332,9.208407516666664,14.715424425000002,15.223532708333329,0.061402908439917865,-0.7584552800075139,53.85142758565463
2020-02-14 21:46:00-08:00,29.44,15.55,21.23544190833333,12.777778,35.0,19.607359425000006,21.196805166666664,187.1336613333333,143.77062480833337,10.880419116666666,9.216364041666667,14.708358083333334,15.214477100000002,0.061402908439917865,-0.7584552800075139,53.85142758565463
2020-02-14 21:47:00-08:00,29.44,15.55,21.239477533333343,12.777778,35.0,19.61670145833334,21.17529961666667,187.66983213333336,140.05237691666662,10.882931849999999,9.223804291666665,14.70084548333333,15.206116233333336,0.061402908439917865,-0.7584552800075139,53.85142758565463
2020-02-14 21:48:00-08:00,29.44,15.55,21.256969525,12.777778,35.0,19.62348284166667,21.169500208333332,187.19574830833335,139.11581576666666,10.885138833333336,9.231321841666666,14.693058991666668,15.201005425000002,0.061402908439917865,-0.7584552800075139,53.85142758565463
2020-02-14 21:49:00-08:00,29.44,15.55,21.222001891666668,12.777778,35.0,19.618924233333328,21.178977375,186.45138385,137.86384656666664,10.886962599999999,9.238346916666668,14.682151641666666,15.190980491666666,0.061402908439917865,-0.7584552800075139,53.85142758565463
2020-02-14 21:50:00-08:00,29.44,15.55,21.245217091666667,12.777778,35.0,19.634414208333336,21.180944366666665,186.73771220833336,142.68733110833332,10.890761366666663,9.248313924999998,14.666783958333335,15.174866533333333,0.061402908439917865,-0.7584552800075139,53.85142758565463
2020-02-14 21:51:00-08:00,29.44,15.55,21.222835775000007,12.777778,35.0,19.66031574166667,21.186038641666673,186.75050100833326,143.60634609166667,10.8953974,9.259187775,14.655524266666669,15.161758575000002,0.061402908439917865,-0.7584552800075139,53.85142758565463
2020-02-14 21:52:00-08:00,29.44,15.55,21.212963375,12.777778,35.0,19.656248700000006,21.182007549999987,187.27784934999994,142.06052880000001,10.89843900833333,9.2681888,14.646503274999997,15.152798050000005,0.061402908439917865,-0.7584552800075139,53.85142758565463
2020-02-14 21:53:00-08:00,29.44,15.55,21.19340715000001,12.777778,35.0,19.644164349999997,21.18123439166667,187.0063793083333,141.14757537500003,10.902740633333336,9.278000083333332,14.635752875000001,15.138701599999994,0.061402908439917865,-0.7584552800075139,53.85142758565463
2020-02-14 21:54:00-08:00,29.44,15.55,21.21208780833333,12.777778,35.0,19.67608329166666,21.170668649999993,186.79285805,138.33169272499995,10.905496441666669,9.289511116666667,14.621060858333335,15.121714641666667,0.061402908439917865,-0.7584552800075139,53.85142758565463
2020-02-14 21:55:00-08:00,29.44,15.55,21.200918983333334,12.777778,35.0,19.681203516666667,21.172663975,187.42087934999992,138.03617717499998,10.908554174999997,9.2992198,14.606665899999998,15.105186049999999,0.061402908439917865,-0.7584552800075139,53.85142758565463
2020-02-14 21:56:00-08:00,29.44,15.55,21.18276435833332,12.777778,35.0,19.683257675,21.168429783333337,187.27644641666672,137.63468593333332,10.9116111,9.309070208333333,14.593218541666667,15.092297774999999,0.061402908439917865,-0.7584552800075139,53.85142758565463
2020-02-14 21:57:00-08:00,29.44,15.55,21.199520516666666,12.777778,35.0,19.69143878333334,21.177193183333333,186.3479340833333,139.65190773333327,10.915549991666664,9.318739258333334,14.581386708333334,15.079967208333331,0.061402908439917865,-0.7584552800075139,53.85142758565463
2020-02-14 21:58:00-08:00,29.44,15.55,21.187256974999993,12.777778,35.0,19.684451933333328,21.16327129166666,187.0573051916667,141.42678380833328,10.919691058333335,9.328757274999996,14.56987758333333,15.068003958333332,0.061402908439917865,-0.7584552800075139,53.85142758565463
2020-02-14 21:59:00-08:00,29.44,15.55,21.19986370833333,12.777778,35.0,19.697096966666667,21.148472016666666,187.40707351666666,142.00655090833328,10.92413531666667,9.338110466666668,14.558833499999993,15.057603208333322,0.060133001063202504,-0.7112058638312656,53.80215841778749
2020-02-14 22:00:00-08:00,29.44,15.55,21.196203675000003,12.777778,35.0,19.70080890833333,21.160377258333334,186.82774900833326,143.86741319166666,10.92806025833333,9.346702783333336,14.550676183333335,15.049223966666665,0.060133001063202504,-0.7112058638312656,53.80215841778749
2020-02-14 22:01:00-08:00,29.44,15.55,21.182137449999992,12.777778,35.0,19.70164990833332,21.147314141666673,187.0867231583333,143.45609174999998,10.930658050000002,9.35382398333333,14.547313808333334,15.044753425000005,0.060133001063202504,-0.7112058638312656,53.80215841778749
2020-02-14 22:02:00-08:00,29.44,15.55,21.188586083333337,12.777778,35.0,19.719988133333334,21.152295558333332,188.1346618666667,144.00661614166674,10.933115174999996,9.360967458333333,14.541473808333333,15.039476724999998,0.060133001063202504,-0.7112058638312656,53.80215841778749
2020-02-14 22:03:00-08:00,29.44,15.55,21.190045858333345,12.777778,35.0,19.73449556666667,21.15294804166667,186.54374779999998,143.8930900833333,10.934630749999998,9.366581758333338,14.538873366666662,15.038992508333335,0.060133001063202504,-0.7112058638312656,53.80215841778749
2020-02-14 22:04:00-08:00,29.44,15.55,21.171961866666663,12.777778,35.0,19.7392076,21.152033000000003,186.30567107500002,146.43646946666667,10.935737691666665,9.371665150000004,14.537308574999999,15.038208383333332,0.060133001063202504,-0.7112058638312656,53.80215841778749
2020-02-14 22:05:00-08:00,29.44,15.55,21.174050025000003,12.777778,35.0,19.722325766666657,21.149137900000007,186.87510061666666,143.26485875000006,10.936321416666663,9.376393316666668,14.536557375,15.035110891666665,0.060133001063202504,-0.7112058638312656,53.80215841778749
2020-02-14 22:06:00-08:00,29.44,15.55,21.163013441666674,12.777778,35.0,19.741990066666666,21.14330561666667,187.41741545000002,142.69531974166665,10.9370429,9.380297916666665,14.533634591666669,15.031049574999995,0.060133001063202504,-0.7112058638312656,53.80215841778749
2020-02-14 22:07:00-08:00,29.44,15.55,21.163285074999997,12.777778,35.0,19.739353799999993,21.132238583333336,186.52450544166666,142.97770781666668,10.937525716666672,9.385799158333333,14.529993566666668,15.025476349999996,0.060133001063202504,-0.7112058638312656,53.80215841778749
2020-02-14 22:08:00-08:00,29.44,15.55,21.152990241666664,12.777778,35.0,19.75342744166667,21.14334997499999,186.93846815833334,144.68214976666664,10.938336650000002,9.391064041666668,14.523397616666667,15.018017216666665,0.060133001063202504,-0.7112058638312656,53.80215841778749
2020-02-14 22:09:00-08:00,29.44,15.55,21.158046266666666,12.777778,35.0,19.758218458333335,21.131056558333338,187.53487475833333,145.74447455,10.939276233333336,9.396881041666665,14.515029783333336,15.00804895,0.060133001063202504,-0.7112058638312656,53.80215841778749
2020-02-14 22:10:00-08:00,29.44,15.55,21.16520088333333,12.777778,35.0,19.76287443333334,21.121674341666665,187.32300254166668,144.89588955833335,10.939596949999999,9.402328791666665,14.50904830833334,15.002110625,0.060133001063202504,-0.7112058638312656,53.80215841778749
2020-02-14 22:11:00-08:00,29.44,15.55,21.158975158333327,12.777778,35.0,19.774599925,21.12359479166667,186.82029739166674,142.42867544166666,10.939406058333333,9.407567091666671,14.501797408333335,14.995508675000002,0.060133001063202504,-0.7112058638312656,53.80215841778749
2020-02-14 22:12:00-08:00,29.44,15.55,21.149270449999996,12.777778,35.0,19.781140816666664,21.127770516666676,187.4326427083333,141.6789138,10.938264808333336,9.413302266666664,14.49182574166667,14.985766574999994,0.060133001063202504,-0.7112058638312656,53.80215841778749
2020-02-14 22:13:00-08:00,29.44,15.55,21.14689071666667,12.777778,35.0,19.775642041666668,21.122640766666667,186.31191768333338,143.76105724166663,10.93825990833334,9.4185397,14.483872108333339,14.973926450000002,0.060133001063202504,-0.7112058638312656,53.80215841778749
2020-02-14 22:14:00-08:00,29.44,15.55,21.140826541666666,12.777778,35.0,19.785662083333328,21.130781316666667,187.382388475,143.41617380833333,10.938223016666667,9.424154474999998,14.477138966666667,14.965145599999998,0.058205005488707044,-0.6817306838750472,53.81949289828034
2020-02-14 22:15:00-08:00,29.44,15.55,21.143521608333337,12.777778,35.0,19.789725875000002,21.11633545833333,187.1245712416667,146.43642959166667,10.938280441666665,9.428695775,14.468927141666663,14.955917216666672,0.058205005488707044,-0.6817306838750472,53.81949289828034
2020-02-14 22:16:00-08:00,29.44,15.55,21.14871849166667,12.777778,35.0,19.812000383333334,21.113870633333345,186.31033951666666,141.61804214166665,10.939241308333331,9.43337234166667,14.461067483333336,14.947511624999999,0.058205005488707044,-0.6817306838750472,53.81949289828034
2020-02-14 22:17:00-08:00,29.44,15.55,21.140973224999996,12.777778,35.0,19.791615266666668,21.10799288333334,187.19296083333336,143.9793874916667,10.939052125,9.438335991666666,14.451511708333332,14.936077675,0.058205005488707044,-0.6817306838750472,53.81949289828034
2020-02-14 22:18:00-08:00,29.44,15.55,21.12017926666667,12.777778,35.0,19.797765699999996,21.114973866666666,187.89247565,142.751909675,10.939115758333331,9.444185733333333,14.441050849999998,14.926231683333333,0.058205005488707044,-0.6817306838750472,53.81949289828034
2020-02-14 22:19:00-08:00,29.44,15.55,21.12415963333333,12.777778,35.0,19.80123723333333,21.110482308333324,187.87623875833333,140.644099525,10.938879283333335,9.450141666666665,14.430182374999998,14.916425899999998,0.058205005488707044,-0.6817306838750472,53.81949289828034
2020-02-14 22:20:00-08:00,29.44,15.55,21.10875789166666,12.777778,35.0,19.827466766666667,21.113582633333333,187.24057923333334,143.73817163333337,10.937920791666665,9.455910316666667,14.4202441,14.909222008333337,0.058205005488707044,-0.6817306838750472,53.81949289828034
2020-02-14 22:21:00-08:00,29.44,15.55,21.131279533333334,12.777778,35.0,19.830146816666666,21.09334414999999,187.56421544999992,141.373626825,10.936250041666666,9.461235658333338,14.409628008333335,14.898255341666664,0.058205005488707044,-0.6817306838750472,53.81949289828034
2020-02-14 22:22:00-08:00,29.44,15.55,21.131106991666663,12.777778,35.0,19.834289675000004,21.09086418333333,186.58959116666665,143.153382725,10.934776724999997,9.46560915,14.39772308333333,14.8862162,0.058205005488707044,-0.6817306838750472,53.81949289828034
2020-02-14 22:23:00-08:00,29.44,15.55,21.121105375,12.777778,35.0,19.818286975000003,21.094336091666666,187.69135293333338,142.09780934166665,10.933255608333333,9.470648649999996,14.389176283333338,14.876383583333334,0.058205005488707044,-0.6817306838750472,53.81949289828034
2020-02-14 22:24:00-08:00,29.44,15.55,21.120482666666668,12.777778,35.0,19.816572658333335,21.089621075000007,187.92191051666666,144.59215493333332,10.93313335,9.475333999999998,14.379315300000004,14.86768209166667,0.058205005488707044,-0.6817306838750472,53.81949289828034
2020-02-14 22:25:00-08:00,29.44,15.55,21.136766358333333,12.777778,35.0,19.827425366666667,21.068990958333323,186.85829602500004,146.03209975833337,10.93152910833333,9.479140658333332,14.366849599999997,14.85820818333333,0.058205005488707044,-0.6817306838750472,53.81949289828034
2020-02-14 22:26:00-08:00,29.44,15.55,21.089657708333327,12.777778,35.0,19.834769624999986,21.08347414999999,186.3412052166667,145.56096544166664,10.928438258333337,9.482495999999996,14.357776875000004,14.848356625000001,0.058205005488707044,-0.6817306838750472,53.81949289828034
2020-02-14 22:27:00-08:00,29.44,15.55,21.11173125833334,12.777778,35.0,19.83264505,21.08048511666667,187.6998699833333,143.18191420833332,10.925700083333334,9.48561435,14.350098966666668,14.838157650000007,0.058205005488707044,-0.6817306838750472,53.81949289828034
2020-02-14 22:28:00-08:00,29.44,15.55,21.102371933333337,12.777778,35.0,19.861724833333327,21.095817325,186.83418215833328,143.13795230833335,10.923550524999998,9.488300525,14.340519208333337,14.8258394,0.058205005488707044,-0.6817306838750472,53.81949289828034
2020-02-14 22:29:00-08:00,29.44,15.55,21.09161245,12.777778,35.0,19.842631174999998,21.073579724999995,186.9269783,143.37793312500006,10.920400166666669,9.49050616666666,14.330749291666669,14.813080549999992,0.05776361109306097,-0.6383014938480954,53.98061379391164
2020-02-14 22:30:00-08:00,29.44,15.55,21.09945558333333,12.777778,35.0,19.856506566666667,21.075685274999998,186.62224615833338,143.73995555000002,10.916767675,9.492740058333334,14.322081783333337,14.80042895,0.05776361109306097,-0.6383014938480954,53.98061379391164
