time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-14 22:31:00-08:00,29.44,15.55,21.09899964166666,12.777778,35.0,19.86191995833334,21.076557258333334,186.79890666666668,142.9621647666667,10.913611825000002,9.495266958333332,14.313702091666668,14.789806000000006,0.05776361109306097,-0.6383014938480954,53.98061379391164
2020-02-14 22:32:00-08:00,29.44,15.55,21.097342049999998,12.777778,35.0,19.865901708333332,21.066786949999997,187.84084244999997,136.65196277500004,10.909698833333332,9.4965566,14.302580274999995,14.777628983333331,0.05776361109306097,-0.6383014938480954,53.98061379391164
2020-02-14 22:33:00-08:00,29.44,15.55,21.098931875,12.777778,35.0,19.87724736666667,21.074484941666665,186.55298143333331,140.17142435000002,10.904697358333332,9.497355333333335,14.2897626,14.76283376666667,0.05776361109306097,-0.6383014938480954,53.98061379391164
2020-02-14 22:34:00-08:00,29.44,15.55,21.094780841666665,12.777778,35.0,19.873959083333332,21.062818624999995,187.08450661666666,136.99745140000002,10.898786733333333,9.498104825000002,14.271806708333333,14.743291874999999,0.05776361109306097,-0.6383014938480954,53.98061379391164
2020-02-14 22:35:00-08:00,29.44,15.55,21.105260933333337,12.777778,35.0,19.878477883333336,21.059728991666663,187.64168739166658,132.3464755666666,10.893988275000002,9.499198400000003,14.248410066666663,14.721307841666668,0.05776361109306097,-0.6383014938480954,53.98061379391164
2020-02-14 22:36:00-08:00,29.44,15.55,21.078901458333338,12.777778,35.0,19.88104131666666,21.061436483333335,187.46269305,131.49474331666667,10.888960224999998,9.500326758333333,14.229077866666668,14.702486841666671,0.05776361109306097,-0.6383014938480954,53.98061379391164
2020-02-14 22:37:00-08:00,29.44,15.55,21.071096733333338,12.777778,35.0,19.88112619166667,21.06738093333333,186.01507122499984,130.36744365833337,10.885752,9.503053425000001,14.20788035833333,14.682394958333335,0.05776361109306097,-0.6383014938480954,53.98061379391164
2020-02-14 22:38:00-08:00,29.44,15.55,21.085800650000003,12.777778,35.0,19.880941233333328,21.050550583333333,187.1870916333333,137.06514722499998,10.883644216666669,9.507618408333334,14.185031250000005,14.660351366666664,0.05776361109306097,-0.6383014938480954,53.98061379391164
2020-02-14 22:39:00-08:00,29.44,15.55,21.071248575000006,12.777778,35.0,19.881780875,21.055961991666667,188.06451839166667,135.89458201666667,10.882908025000003,9.51172145,14.165015791666665,14.643742058333325,0.05776361109306097,-0.6383014938480954,53.98061379391164
2020-02-14 22:40:00-08:00,29.44,15.55,21.074683433333337,12.777778,35.0,19.891167333333332,21.049034366666664,188.1537430916667,137.49942600833336,10.882576275,9.515018575000001,14.14986445,14.631652191666666,0.05776361109306097,-0.6383014938480954,53.98061379391164
2020-02-14 22:41:00-08:00,29.44,15.55,21.049425366666664,12.777778,35.0,19.89650393333334,21.045331525,187.4471474916667,138.32784695,10.883016549999999,9.51920335833333,14.13357013333333,14.617877833333335,0.05776361109306097,-0.6383014938480954,53.98061379391164
2020-02-14 22:42:00-08:00,29.44,15.55,21.05238196666666,12.777778,35.0,19.891174258333333,21.03655573333334,187.28576065000001,139.1335992583334,10.883252158333335,9.52336989166667,14.121476433333337,14.607389916666667,0.05776361109306097,-0.6383014938480954,53.98061379391164
2020-02-14 22:43:00-08:00,29.44,15.55,21.039866358333327,12.777778,35.0,19.88258113333333,21.042771283333334,187.00301148333335,138.1196189416667,10.8829313,9.528778508333334,14.107087516666668,14.593368458333332,0.05776361109306097,-0.6383014938480954,53.98061379391164
2020-02-14 22:44:00-08:00,29.44,15.55,21.019604391666668,12.777778,35.0,19.889819483333333,21.031894058333332,187.77565458333325,140.26186801666668,10.883239216666668,9.533763758333333,14.09631395833333,14.58509901666667,0.05832136519332605,-0.6133054687579791,54.23491275365757
2020-02-14 22:45:00-08:00,29.44,15.55,21.070908591666658,12.777778,35.0,19.89458733333333,21.016211475000002,186.62880628333338,144.84465673333332,10.884482808333335,9.538812391666669,14.086871216666669,14.577135091666669,0.05832136519332605,-0.6133054687579791,54.23491275365757
2020-02-14 22:46:00-08:00,29.44,15.55,21.06154474166667,12.777778,35.0,19.899866449999998,21.03197140833333,187.73562350000003,140.98005042499997,10.885108175,9.542322474999999,14.081724141666665,14.575197549999995,0.05832136519332605,-0.6133054687579791,54.23491275365757
2020-02-14 22:47:00-08:00,29.44,15.55,21.043665325,12.777778,35.0,19.90042700833333,21.033601850000007,186.62602775000002,140.64839163333332,10.885678016666668,9.54619251666667,14.072746808333335,14.568369491666664,0.05832136519332605,-0.6133054687579791,54.23491275365757
2020-02-14 22:48:00-08:00,29.44,15.55,21.04192434166667,12.777778,35.0,19.890033141666667,21.026433124999997,188.20101375,140.1636747916667,10.887012691666664,9.551815916666667,14.058830525000007,14.555924758333333,0.05832136519332605,-0.6133054687579791,54.23491275365757
2020-02-14 22:49:00-08:00,29.44,15.55,21.052090916666668,12.777778,35.0,19.9001047,21.027770099999998,188.33840120833332,141.57355745,10.88811535,9.556134866666666,14.047330141666668,14.547654,0.05832136519332605,-0.6133054687579791,54.23491275365757
2020-02-14 22:50:00-08:00,29.44,15.55,21.038962283333333,12.777778,35.0,19.90323061666667,21.031995708333334,187.12775680833337,143.33137661666666,10.889790966666668,9.560830849999999,14.034926466666665,14.535923666666669,0.05832136519332605,-0.6133054687579791,54.23491275365757
2020-02-14 22:51:00-08:00,29.44,15.55,21.048398408333338,12.777778,35.0,19.895541508333334,20.999018016666664,187.8950794416667,140.08994585,10.890883891666668,9.565283025000003,14.024480791666665,14.526588983333331,0.05832136519332605,-0.6133054687579791,54.23491275365757
2020-02-14 22:52:00-08:00,29.44,15.55,21.045645808333337,12.777778,35.0,19.893040233333334,21.016787974999996,187.78741796666657,142.7825524416667,10.891559374999996,9.569641641666665,14.016469058333334,14.520581266666671,0.05832136519332605,-0.6133054687579791,54.23491275365757
2020-02-14 22:53:00-08:00,29.44,15.55,21.029248841666664,12.777778,35.0,19.91479564166667,21.005799866666667,187.1568493916666,142.92837462499998,10.891793466666666,9.573992175000003,14.008158674999999,14.511785333333332,0.05832136519332605,-0.6133054687579791,54.23491275365757
2020-02-14 22:54:00-08:00,29.44,15.55,21.044235250000007,12.777778,35.0,19.893699241666663,20.996723225000004,187.57798792499992,141.463170325,10.89290119166667,9.578248066666669,13.998024741666665,14.502166141666669,0.05832136519332605,-0.6133054687579791,54.23491275365757
2020-02-14 22:55:00-08:00,29.44,15.55,21.049341316666663,12.777778,35.0,19.907325308333327,21.007888875,187.1719971666667,139.58188730833328,10.894687258333333,9.583711891666667,13.985272974999996,14.488634541666668,0.05832136519332605,-0.6133054687579791,54.23491275365757
2020-02-14 22:56:00-08:00,29.44,15.55,21.010929158333333,12.777778,35.0,19.898389533333336,21.001947250000004,186.96691651666666,142.37427748333337,10.894825524999998,9.588440325,13.971363316666666,14.476173750000005,0.05832136519332605,-0.6133054687579791,54.23491275365757
2020-02-14 22:57:00-08:00,29.44,15.55,21.027232116666667,12.777778,35.0,19.907335991666674,20.990515425,187.048710125,141.533207475,10.894568883333333,9.592731016666669,13.962256666666663,14.467994741666665,0.05832136519332605,-0.6133054687579791,54.23491275365757
2020-02-14 22:58:00-08:00,29.44,15.55,21.0254254,12.777778,35.0,19.915734225000005,20.990500891666674,187.79913638333332,143.20782584166668,10.893804575000003,9.597226883333333,13.950573558333335,14.45785610833333,0.05832136519332605,-0.6133054687579791,54.23491275365757
2020-02-14 22:59:00-08:00,29.44,15.55,21.002550008333337,12.777778,35.0,19.91044651666666,21.009961883333332,188.31382117500002,143.24037266666664,10.893928408333332,9.602496066666669,13.939626991666664,14.446989033333333,0.06339968718057287,-0.59277538842954,54.35537346375103
2020-02-14 23:00:00-08:00,29.44,15.55,21.010583074999996,12.777778,35.0,19.90404123333333,20.997963366666667,188.1917226416667,141.97428411666664,10.895192024999998,9.606994658333331,13.927655991666665,14.434575341666667,0.06339968718057287,-0.59277538842954,54.35537346375103
2020-02-14 23:01:00-08:00,29.44,15.55,21.016131558333328,12.777778,35.0,19.92047901666666,20.988507766666665,187.70121190833336,140.949039475,10.896719491666664,9.611780100000002,13.91613979166667,14.423607091666666,0.06339968718057287,-0.59277538842954,54.35537346375103
2020-02-14 23:02:00-08:00,29.44,15.55,21.014000541666665,12.777778,35.0,19.91000768333333,20.98529205833334,187.4004711083334,138.68854797499998,10.897425808333336,9.617030699999997,13.909622216666666,14.416033158333333,0.06339968718057287,-0.59277538842954,54.35537346375103
2020-02-14 23:03:00-08:00,29.44,15.55,21.00303506666667,12.777778,35.0,19.90564215000001,20.98395885833333,187.2903431083333,141.6558527583333,10.896764316666669,9.62177106666667,13.899636800000001,14.404271891666667,0.06339968718057287,-0.59277538842954,54.35537346375103
2020-02-14 23:04:00-08:00,29.44,15.55,20.996702191666667,12.777778,35.0,19.917655275,20.98210026666667,188.6951856916667,143.8109405833333,10.89679815833333,9.627121625,13.887995924999995,14.394967866666663,0.06339968718057287,-0.59277538842954,54.35537346375103
2020-02-14 23:05:00-08:00,29.44,15.55,20.991722516666655,12.777778,35.0,19.9245006,20.972088616666664,187.40565580000003,145.43150694166667,10.897228408333335,9.63158300833333,13.8796122,14.387251624999998,0.06339968718057287,-0.59277538842954,54.35537346375103
2020-02-14 23:06:00-08:00,29.44,15.55,21.023826516666663,12.777778,35.0,19.926403349999998,20.96670929999999,187.0687111416667,141.9802317416667,10.89836118333333,9.636713616666666,13.8726509,14.381159641666667,0.06339968718057287,-0.59277538842954,54.35537346375103
2020-02-14 23:07:00-08:00,29.44,15.55,20.98321857500001,12.777778,35.0,19.914013241666666,20.982518616666674,187.8908255333333,140.7914472666667,10.900243158333332,9.642557416666667,13.862925450000006,14.371286191666673,0.06339968718057287,-0.59277538842954,54.35537346375103
2020-02-14 23:08:00-08:00,29.44,15.55,21.019847366666674,12.777778,35.0,19.916925958333334,20.95226071666666,188.35675809166665,143.23053070000003,10.902800291666662,9.648945566666665,13.852104274999999,14.3601265,0.06339968718057287,-0.59277538842954,54.35537346375103
2020-02-14 23:09:00-08:00,29.44,15.55,20.992515400000002,12.777778,35.0,19.916304533333335,20.963948708333337,186.08141189166662,141.19352672499997,10.907145608333332,9.656473558333333,13.844347274999999,14.351667500000003,0.06339968718057287,-0.59277538842954,54.35537346375103
2020-02-14 23:10:00-08:00,29.44,15.55,20.97866716666667,12.777778,35.0,19.927714441666655,20.965931725,187.15296881666663,138.84808899999996,10.910898666666665,9.664908341666669,13.837508433333332,14.343470358333336,0.06339968718057287,-0.59277538842954,54.35537346375103
2020-02-14 23:11:00-08:00,29.44,15.55,20.99596817500001,12.777778,35.0,19.931482066666668,20.966873774999996,187.92139570000006,143.05083085833337,10.914566474999999,9.672943525000003,13.83004765,14.335983266666664,0.06339968718057287,-0.59277538842954,54.35537346375103
2020-02-14 23:12:00-08:00,29.44,15.55,20.96816350833334,12.777778,35.0,19.918986458333332,20.957950791666658,187.54567348333336,140.91075411666674,10.91900981666667,9.681290541666668,13.82814695833333,14.331530941666665,0.06339968718057287,-0.59277538842954,54.35537346375103
2020-02-14 23:13:00-08:00,29.44,15.55,20.996603841666673,12.777778,35.0,19.910216191666674,20.95937198333333,187.43214552500004,135.56992595833339,10.92278294166667,9.688318525000001,13.823750733333329,14.326436466666669,0.06339968718057287,-0.59277538842954,54.35537346375103
2020-02-14 23:14:00-08:00,29.44,15.55,20.970759616666665,12.777778,35.0,19.914711991666668,20.949163166666665,187.94619881666662,128.81766856666667,10.923846741666667,9.693887708333332,13.814054441666668,14.315048850000004,0.06030302056935029,-0.556951105455066,54.42500848178095
2020-02-14 23:15:00-08:00,29.44,15.55,20.97270010833333,12.777778,35.0,19.921905391666673,20.945039166666668,188.381722425,136.93682946666664,10.923452416666668,9.698940083333332,13.805368841666668,14.305004408333335,0.06030302056935029,-0.556951105455066,54.42500848178095
2020-02-14 23:16:00-08:00,29.44,15.55,20.959946508333328,12.777778,35.0,19.929632216666665,20.953222608333338,187.79444035833333,139.15504709166666,10.923747325000004,9.703563208333339,13.801865633333335,14.300640208333329,0.06030302056935029,-0.556951105455066,54.42500848178095
2020-02-14 23:17:00-08:00,29.44,15.55,20.98195365833333,12.777778,35.0,19.918963800000004,20.93209011666666,188.19485012500002,135.32393826666666,10.925181866666668,9.709337374999997,13.794636208333333,14.293120725000001,0.06030302056935029,-0.556951105455066,54.42500848178095
2020-02-14 23:18:00-08:00,29.44,15.55,20.965103191666675,12.777778,35.0,19.921487174999996,20.947377124999996,187.8966502583333,142.22705803333332,10.926555100000003,9.715644766666664,13.785477724999996,14.283530341666669,0.06030302056935029,-0.556951105455066,54.42500848178095
2020-02-14 23:19:00-08:00,29.44,15.55,20.959621158333334,12.777778,35.0,19.91054019166666,20.94170362499999,187.5485873666668,137.3358723583333,10.927748041666666,9.720859775000001,13.779062558333331,14.278702724999999,0.06030302056935029,-0.556951105455066,54.42500848178095
2020-02-14 23:20:00-08:00,29.44,15.55,20.978534291666673,12.777778,35.0,19.91752664166667,20.931015399999996,186.8140538583333,144.10187622499998,10.929878675,9.726863266666669,13.772619941666669,14.272436899999997,0.06030302056935029,-0.556951105455066,54.42500848178095
2020-02-14 23:21:00-08:00,29.44,15.55,20.93933795833333,12.777778,35.0,19.917297491666673,20.945804800000005,187.66316616666674,142.6651228,10.9324085,9.732996083333335,13.769706625,14.270053233333332,0.06030302056935029,-0.556951105455066,54.42500848178095
2020-02-14 23:22:00-08:00,29.44,15.55,20.98638503333333,12.777778,35.0,19.918034358333337,20.921171941666664,187.9382494916667,139.03803901666663,10.934823166666666,9.738679674999995,13.765426025,14.265306724999999,0.06030302056935029,-0.556951105455066,54.42500848178095
2020-02-14 23:23:00-08:00,29.44,15.55,20.90976482499999,12.777778,35.0,19.921643125000003,20.93983251666667,187.25507554166663,140.47926914166663,10.937402733333327,9.745199866666667,13.758558474999997,14.257599241666664,0.06030302056935029,-0.556951105455066,54.42500848178095
2020-02-14 23:24:00-08:00,29.44,15.55,20.957143658333333,12.777778,35.0,19.92773106666666,20.94292855833333,188.5900418916666,139.28573993333336,10.939815883333331,9.751990458333333,13.751400716666664,14.249978191666669,0.06030302056935029,-0.556951105455066,54.42500848178095
2020-02-14 23:25:00-08:00,29.44,15.55,20.961519100000007,12.777778,35.0,19.92292135833333,20.926247141666668,187.27378025,141.37206127499996,10.940713416666673,9.75783794166667,13.747855475000001,14.247236808333328,0.06030302056935029,-0.556951105455066,54.42500848178095
2020-02-14 23:26:00-08:00,29.44,15.55,20.95003271666667,12.777778,35.0,19.91983478333334,20.928858775000002,188.30758817499998,137.61406953333335,10.941908474999998,9.762368991666666,13.74452735833333,14.242677775000004,0.06030302056935029,-0.556951105455066,54.42500848178095
2020-02-14 23:27:00-08:00,29.44,15.55,20.938398741666667,12.777778,35.0,19.914332174999995,20.914362225,186.97603984166662,142.56150400000004,10.942869433333335,9.76812499166667,13.739259041666667,14.234046250000002,0.06030302056935029,-0.556951105455066,54.42500848178095
2020-02-14 23:28:00-08:00,29.44,15.55,20.950401258333333,12.777778,35.0,19.932519066666664,20.931702108333333,188.00585842500007,141.62211467500003,10.944689375,9.774974966666663,13.731751058333332,14.226051583333332,0.06030302056935029,-0.556951105455066,54.42500848178095
2020-02-14 23:29:00-08:00,29.44,15.55,20.936729899999996,12.777778,35.0,19.914008291666672,20.918910216666653,187.3694013833333,141.92837803333336,10.946129633333333,9.780345183333335,13.723871724999999,14.216313324999998,0.05718307740022147,-0.540381677621959,54.45327860977826
2020-02-14 23:30:00-08:00,29.44,15.55,20.952050375000002,12.777778,35.0,19.92477965833334,20.922496716666664,187.06943825,138.66057409166663,10.94878030833334,9.786048975,13.714554016666666,14.205271958333329,0.05718307740022147,-0.540381677621959,54.45327860977826
2020-02-14 23:31:00-08:00,29.44,15.55,20.94040421666667,12.777778,35.0,19.922793700000003,20.921738233333333,186.5252651416667,141.531527975,10.949893841666666,9.79195823333333,13.708543349999994,14.196537750000003,0.05718307740022147,-0.540381677621959,54.45327860977826
2020-02-14 23:32:00-08:00,29.44,15.55,20.922918000000003,12.777778,35.0,19.923687316666676,20.91311279166667,187.61860351666664,137.86053854166667,10.951059025000003,9.79702555,13.702956725000002,14.190392841666668,0.05718307740022147,-0.540381677621959,54.45327860977826
2020-02-14 23:33:00-08:00,29.44,15.55,20.926851025,12.777778,35.0,19.904895825000004,20.902065833333335,186.65591865000005,142.16959289166667,10.952789200000005,9.802908241666668,13.694947049999998,14.181003150000002,0.05718307740022147,-0.540381677621959,54.45327860977826
2020-02-14 23:34:00-08:00,29.44,15.55,20.917917033333335,12.777778,35.0,19.91094020833334,20.91901564166666,187.32324125000002,139.31735413333328,10.95536773333333,9.808636016666666,13.686476033333337,14.171454666666666,0.05718307740022147,-0.540381677621959,54.45327860977826
2020-02-14 23:35:00-08:00,29.44,15.55,20.915027516666672,12.777778,35.0,19.9231612,20.909401433333333,186.6513692583333,139.8638140333333,10.958457675000005,9.814519266666668,13.676945324999998,14.163528150000001,0.05718307740022147,-0.540381677621959,54.45327860977826
2020-02-14 23:36:00-08:00,29.44,15.55,20.88043534166666,12.777778,35.0,19.924035191666672,20.9201122,188.11832204166666,137.09790736666667,10.960027691666669,9.820595425,13.666523741666664,14.152585,0.05718307740022147,-0.540381677621959,54.45327860977826
2020-02-14 23:37:00-08:00,29.44,15.55,20.919073500000007,12.777778,35.0,19.93098386666667,20.91409609166666,188.51633321666662,133.10953386666662,10.961861558333334,9.826745191666669,13.658785074999997,14.142109416666665,0.05718307740022147,-0.540381677621959,54.45327860977826
2020-02-14 23:38:00-08:00,29.44,15.55,20.906990325000002,12.777778,35.0,19.92031643333333,20.910113650000003,187.73521853333332,134.17719085000002,10.962362175,9.832223550000002,13.653279724999997,14.135764016666672,0.05718307740022147,-0.540381677621959,54.45327860977826
2020-02-14 23:39:00-08:00,29.44,15.55,20.89997568333334,12.777778,35.0,19.922940966666665,20.893355325,186.21093710000005,137.06533409166667,10.962527325,9.83775676666667,13.643480133333336,14.124617991666664,0.05718307740022147,-0.540381677621959,54.45327860977826
2020-02-14 23:40:00-08:00,29.44,15.55,20.899715216666664,12.777778,35.0,19.91315554166666,20.889100850000002,187.2719784083334,139.367576325,10.963951300000003,9.84300770833333,13.632737616666667,14.114585324999991,0.05718307740022147,-0.540381677621959,54.45327860977826
2020-02-14 23:41:00-08:00,29.44,15.55,20.878263641666667,12.777778,35.0,19.914914699999997,20.896091541666667,187.53690792499998,143.85861255833328,10.966734908333331,9.848625191666668,13.624262508333336,14.105194475000001,0.05718307740022147,-0.540381677621959,54.45327860977826
2020-02-14 23:42:00-08:00,29.44,15.55,20.890513891666668,12.777778,35.0,19.925166941666667,20.895864458333342,187.13521015,135.76813970000003,10.970240733333334,9.854935550000002,13.620401500000005,14.101264358333328,0.05718307740022147,-0.540381677621959,54.45327860977826
2020-02-14 23:43:00-08:00,29.44,15.55,20.909587849999994,12.777778,35.0,19.915699933333332,20.89769371666667,187.6211196416666,139.816433075,10.973209875000002,9.861283158333334,13.613964058333334,14.092607358333334,0.05718307740022147,-0.540381677621959,54.45327860977826
2020-02-14 23:44:00-08:00,29.44,15.55,20.89741490833334,12.777778,35.0,19.914798491666666,20.888081775,186.88953500833335,141.28301214999996,10.977073650000001,9.868767908333332,13.602676625000003,14.081378583333333,0.05672950871390976,-0.5114015580342127,54.30867347956858
2020-02-14 23:45:00-08:00,29.44,15.55,20.889521591666664,12.777778,35.0,19.908899158333337,20.872004983333333,187.7306330333333,141.71430582500003,10.981779249999999,9.876653241666668,13.596659241666664,14.074316925000002,0.05672950871390976,-0.5114015580342127,54.30867347956858
2020-02-14 23:46:00-08:00,29.44,15.55,20.887342399999998,12.777778,35.0,19.917988941666668,20.87353351666666,186.87134583333335,136.71839365833333,10.986720116666666,9.884653591666668,13.59267705833334,14.068648483333332,0.05672950871390976,-0.5114015580342127,54.30867347956858
2020-02-14 23:47:00-08:00,29.44,15.55,20.892366891666665,12.777778,35.0,19.917452058333332,20.875211025000002,187.9690007666667,138.68770079166669,10.989318208333335,9.891862116666667,13.586263333333333,14.059716875,0.05672950871390976,-0.5114015580342127,54.30867347956858
2020-02-14 23:48:00-08:00,29.44,15.55,20.880570083333325,12.777778,35.0,19.908363125,20.882948366666668,187.03559213333338,143.33901950000003,10.99092163333333,9.898310141666665,13.578127291666672,14.053006708333335,0.05672950871390976,-0.5114015580342127,54.30867347956858
2020-02-14 23:49:00-08:00,29.44,15.55,20.89300671666666,12.777778,35.0,19.910438174999992,20.870041208333323,188.2078169833334,141.18748580833338,10.994063483333331,9.905258625,13.574369791666665,14.048826058333333,0.05672950871390976,-0.5114015580342127,54.30867347956858
2020-02-14 23:50:00-08:00,29.44,15.55,20.875788074999992,12.777778,35.0,19.905208108333326,20.861621633333325,187.672726075,135.2744383,10.997285525,9.912041058333331,13.573936166666664,14.04804855,0.05672950871390976,-0.5114015580342127,54.30867347956858
2020-02-14 23:51:00-08:00,29.44,15.55,20.865442100000003,12.777778,35.0,19.918631783333343,20.861186900000003,187.21964148333342,141.19122444166666,10.99862850833333,9.917351774999997,13.573856616666665,14.046122033333335,0.05672950871390976,-0.5114015580342127,54.30867347956858
2020-02-14 23:52:00-08:00,29.44,15.55,20.889182208333335,12.777778,35.0,19.91624315833333,20.86957539166667,187.41322974999994,143.89841362499996,10.999871791666665,9.923370966666663,13.567920525000007,14.039019975000004,0.05672950871390976,-0.5114015580342127,54.30867347956858
2020-02-14 23:53:00-08:00,29.44,15.55,20.86711263333333,12.777778,35.0,19.912095841666662,20.866879691666664,187.7032999333333,142.91717632499993,11.002083766666665,9.92982956666667,13.564148325,14.03501545,0.05672950871390976,-0.5114015580342127,54.30867347956858
2020-02-14 23:54:00-08:00,29.44,15.55,20.868063816666673,12.777778,35.0,19.917791466666664,20.85573194166667,186.78278070833332,141.97015148333332,11.004033475,9.935003616666668,13.561368475000004,14.032308716666666,0.05672950871390976,-0.5114015580342127,54.30867347956858
2020-02-14 23:55:00-08:00,29.44,15.55,20.86355780000001,12.777778,35.0,19.904533100000002,20.855122125,186.5450328583333,139.52431827499996,11.005592499999997,9.940294308333334,13.557861841666668,14.027119616666669,0.05672950871390976,-0.5114015580342127,54.30867347956858
2020-02-14 23:56:00-08:00,29.44,15.55,20.871559825,12.777778,35.0,19.89693275833333,20.861724524999996,187.4991719,142.5179448333333,11.007125108333334,9.946577725000003,13.553067274999998,14.021857375,0.05672950871390976,-0.5114015580342127,54.30867347956858
2020-02-14 23:57:00-08:00,29.44,15.55,20.858167683333342,12.777778,35.0,19.909870133333342,20.85209355833334,188.13562140000002,142.16127597500002,11.008268266666672,9.952016066666665,13.545753933333328,14.014459716666666,0.05672950871390976,-0.5114015580342127,54.30867347956858
2020-02-14 23:58:00-08:00,29.44,15.55,20.857055950000007,12.777778,35.0,19.912393908333332,20.84665656666667,188.03368684999998,143.64657146666664,11.010446624999997,9.957356691666662,13.53681190833333,14.005698566666668,0.05672950871390976,-0.5114015580342127,54.30867347956858
2020-02-14 23:59:00-08:00,29.44,15.55,20.84789433333333,12.777778,35.0,19.905692825,20.851900241666662,188.13883173333335,144.321103075,11.012802533333334,9.962155025,13.529846708333334,13.999697499999998,0.05717297312118026,-0.4685660324642044,54.15880212676807
2020-02-15 00:00:00-08:00,29.44,15.55,20.833251966666676,12.777778,35.0,19.913264299999994,20.855168175000003,187.59960164166668,144.884699175,11.013345283333333,9.967278675000001,13.52269661666666,13.993103941666671,0.05717297312118026,-0.4685660324642044,54.15880212676807
2020-02-15 00:01:00-08:00,29.44,15.55,20.852720950000002,12.777778,35.0,19.908834383333325,20.833335724999998,186.58038668333333,145.16472603333332,11.013842033333333,9.972391025000004,13.515108475000002,13.985174916666665,0.05717297312118026,-0.4685660324642044,54.15880212676807
2020-02-15 00:02:00-08:00,29.44,15.55,20.844219666666678,12.777778,35.0,19.90640660000001,20.842427966666673,186.89993174166668,139.817066575,11.014522,9.977995974999995,13.507879591666669,13.977630758333333,0.05717297312118026,-0.4685660324642044,54.15880212676807
2020-02-15 00:03:00-08:00,29.44,15.55,20.834949833333333,12.777778,35.0,19.911860608333335,20.82823668333333,187.08741938333335,147.84070319999992,11.014783558333335,9.982461175,13.498793433333333,13.966907241666666,0.05717297312118026,-0.4685660324642044,54.15880212676807
2020-02-15 00:04:00-08:00,29.44,15.55,20.835824908333333,12.777778,35.0,19.916125941666667,20.834417283333334,187.3933058166667,146.980056175,11.015933691666666,9.988085291666664,13.490992633333331,13.95870008333333,0.05717297312118026,-0.4685660324642044,54.15880212676807
2020-02-15 00:05:00-08:00,29.44,15.55,20.863284200000006,12.777778,35.0,19.909370724999995,20.819810258333337,187.19214117500002,148.56708849166665,11.016500416666672,9.993799791666666,13.484450675000003,13.952156524999996,0.05717297312118026,-0.4685660324642044,54.15880212676807
2020-02-15 00:06:00-08:00,29.44,15.55,20.86399205833333,12.777778,35.0,19.91700981666667,20.818951875000007,187.7654736750001,145.44401440833332,11.017788491666666,9.998373508333337,13.48254755,13.949280683333336,0.05717297312118026,-0.4685660324642044,54.15880212676807
2020-02-15 00:07:00-08:00,29.44,15.55,20.83869920833333,12.777778,35.0,19.916386250000006,20.828758858333337,187.00091165,149.14434714166663,11.017935208333332,10.003126991666669,13.476319683333337,13.942654908333337,0.05717297312118026,-0.4685660324642044,54.15880212676807
2020-02-15 00:08:00-08:00,29.44,15.55,20.825656725,12.777778,35.0,19.909403791666673,20.818959225,187.92326649999998,145.92237455833325,11.01969803333333,10.008316116666665,13.468629424999994,13.935459450000002,0.05717297312118026,-0.4685660324642044,54.15880212676807
2020-02-15 00:09:00-08:00,29.44,15.55,20.816719591666676,12.777778,35.0,19.90557753333334,20.825040966666666,186.85783577500004,144.92927030833332,11.021477999999997,10.01412898333333,13.461998724999999,13.928266316666669,0.05717297312118026,-0.4685660324642044,54.15880212676807
2020-02-15 00:10:00-08:00,29.44,15.55,20.817551975,12.777778,35.0,19.909705458333335,20.81390700000001,187.8418387833332,144.87341147499998,11.024553333333332,10.020904191666666,13.457929250000005,13.921824766666665,0.05717297312118026,-0.4685660324642044,54.15880212676807
2020-02-15 00:11:00-08:00,29.44,15.55,20.814337941666675,12.777778,35.0,19.914452716666673,20.820322899999997,186.84047886666667,145.55541508333332,11.029180033333327,10.030288799999997,13.453100958333334,13.915437458333333,0.05717297312118026,-0.4685660324642044,54.15880212676807
2020-02-15 00:12:00-08:00,29.44,15.55,20.82335449166667,12.777778,35.0,19.916105725000005,20.816734966666672,187.74751393333324,144.3663899916666,11.033608249999997,10.04062546666667,13.446329408333332,13.907917083333336,0.05717297312118026,-0.4685660324642044,54.15880212676807
2020-02-15 00:13:00-08:00,29.44,15.55,20.798103825000002,12.777778,35.0,19.913454241666667,20.8139231,187.91772290833333,144.088113425,11.037446224999998,10.050389216666662,13.438499674999997,13.901436141666666,0.05717297312118026,-0.4685660324642044,54.15880212676807
2020-02-15 00:14:00-08:00,29.44,15.55,20.811466074999995,12.777778,35.0,19.915708074999998,20.826062816666674,187.6914539583333,144.64836021666667,11.040923891666669,10.059617050000004,13.431782749999996,13.893853991666665,0.05358251184957102,-0.44388183033598955,54.149287080402466
2020-02-15 00:15:00-08:00,29.44,15.55,20.813914591666663,12.777778,35.0,19.9149785,20.809567666666677,186.16427161666667,144.95763344999997,11.043096100000005,10.067281783333337,13.425935624999994,13.887509641666664,0.05358251184957102,-0.44388183033598955,54.149287080402466
2020-02-15 00:16:00-08:00,29.44,15.55,20.815449249999997,12.777778,35.0,19.922569691666663,20.806419099999996,187.22425713333328,145.5719178666667,11.045614308333334,10.074062008333334,13.421452524999998,13.882265358333326,0.05358251184957102,-0.44388183033598955,54.149287080402466
2020-02-15 00:17:00-08:00,29.44,15.55,20.80936731666667,12.777778,35.0,19.917659749999995,20.80269286666667,187.05764475833328,143.629231,11.047807508333335,10.0801859,13.419125916666669,13.87887925,0.05358251184957102,-0.44388183033598955,54.149287080402466
2020-02-15 00:18:00-08:00,29.44,15.55,20.797856925000005,12.777778,35.0,19.90841768333333,20.795502216666666,187.4709139666667,143.92090439999998,11.049359866666665,10.086475541666664,13.41369655,13.872677283333338,0.05358251184957102,-0.44388183033598955,54.149287080402466
2020-02-15 00:19:00-08:00,29.44,15.55,20.79628468333333,12.777778,35.0,19.919044616666664,20.793610458333333,187.60648260833332,143.911618,11.050912958333335,10.093104791666663,13.408585166666667,13.867213483333337,0.05358251184957102,-0.44388183033598955,54.149287080402466
2020-02-15 00:20:00-08:00,29.44,15.55,20.788637441666665,12.777778,35.0,19.924479841666674,20.782585033333337,188.22475882500004,144.96081209166672,11.053526524999999,10.100095308333334,13.403355641666668,13.861217650000002,0.05358251184957102,-0.44388183033598955,54.149287080402466
2020-02-15 00:21:00-08:00,29.44,15.55,20.798526458333335,12.777778,35.0,19.925213791666668,20.795559691666668,187.72477680833336,144.97621056666665,11.055252766666664,10.106367333333333,13.396505841666665,13.854164700000002,0.05358251184957102,-0.44388183033598955,54.149287080402466
2020-02-15 00:22:00-08:00,29.44,15.55,20.791245258333333,12.777778,35.0,19.918151358333343,20.789471908333333,186.66849621666663,145.40847176666668,11.057276949999997,10.114358366666663,13.390669275,13.847180108333331,0.05358251184957102,-0.44388183033598955,54.149287080402466
2020-02-15 00:23:00-08:00,29.44,15.55,20.79691549166666,12.777778,35.0,19.922657924999996,20.786318124999998,186.88034224999998,145.9225536833333,11.058743525000002,10.120521758333332,13.385849700000005,13.842164058333342,0.05358251184957102,-0.44388183033598955,54.149287080402466
2020-02-15 00:24:00-08:00,29.44,15.55,20.783723449999993,12.777778,35.0,19.91773459166667,20.775659808333337,189.1181812583333,144.86792102499996,11.059959741666667,10.125641900000003,13.381082574999997,13.837867816666662,0.05358251184957102,-0.44388183033598955,54.149287080402466
2020-02-15 00:25:00-08:00,29.44,15.55,20.790132533333338,12.777778,35.0,19.91846421666667,20.77415688333334,188.19226265,145.51919110000006,11.060833399999998,10.130661400000003,13.377969883333332,13.834812833333334,0.05358251184957102,-0.44388183033598955,54.149287080402466
2020-02-15 00:26:00-08:00,29.44,15.55,20.783398516666654,12.777778,35.0,19.920439158333338,20.767671008333334,186.84768812499996,141.456094225,11.061981916666666,10.134711949999998,13.375828058333331,13.833913650000007,0.05358251184957102,-0.44388183033598955,54.149287080402466
2020-02-15 00:27:00-08:00,29.44,15.55,20.765458024999997,12.777778,35.0,19.927089891666665,20.786911241666665,187.40365932499998,142.08780895833337,11.063618850000003,10.139165316666665,13.373258800000004,13.830557866666668,0.05358251184957102,-0.44388183033598955,54.149287080402466
2020-02-15 00:28:00-08:00,29.44,15.55,20.768221408333332,12.777778,35.0,19.913695300000008,20.768303441666664,186.96802114999988,139.17176692500004,11.065351316666664,10.144330091666665,13.370035866666667,13.827148983333334,0.05358251184957102,-0.44388183033598955,54.149287080402466
2020-02-15 00:29:00-08:00,29.44,15.55,20.755941025000006,12.777778,35.0,19.915918441666665,20.760801908333335,186.3574737333333,137.97876872499995,11.066988149999998,10.150725833333334,13.367043966666671,13.822097241666667,0.052572632277313104,-0.40911671511797343,54.15285396299267
2020-02-15 00:30:00-08:00,29.44,15.55,20.758134125,12.777778,35.0,19.914413133333333,20.759371425,187.05165350833335,144.23258085000003,11.068238208333334,10.155491133333335,13.36416509166667,13.817261975000005,0.052572632277313104,-0.40911671511797343,54.15285396299267
2020-02-15 00:31:00-08:00,29.44,15.55,20.76258136666667,12.777778,35.0,19.923292508333336,20.76444513333332,185.98688837500004,146.14475434166667,11.069534183333332,10.160721699999995,13.361853391666664,13.812745741666662,0.052572632277313104,-0.40911671511797343,54.15285396299267
2020-02-15 00:32:00-08:00,29.44,15.55,20.767823949999997,12.777778,35.0,19.911829516666675,20.762348266666656,187.82665085,146.07846173333328,11.072256758333337,10.166802383333332,13.359899483333333,13.810094575,0.052572632277313104,-0.40911671511797343,54.15285396299267
2020-02-15 00:33:00-08:00,29.44,15.55,20.744016258333332,12.777778,35.0,19.925221808333333,20.752658466666674,188.18043979166663,144.77126094166664,11.074979833333334,10.172872066666665,13.35776698333333,13.807116574999998,0.052572632277313104,-0.40911671511797343,54.15285396299267
2020-02-15 00:34:00-08:00,29.44,15.55,20.718948808333327,12.777778,35.0,19.92219645,20.763216849999992,187.64387146666667,144.36702513333333,11.077668541666663,10.179947066666667,13.354420649999998,13.802166583333328,0.052572632277313104,-0.40911671511797343,54.15285396299267
2020-02-15 00:35:00-08:00,29.44,15.55,20.74259800833333,12.777778,35.0,19.912840275000008,20.757025641666658,187.80319311666682,145.25688281666663,11.081013208333337,10.186523533333336,13.350970125,13.79826565,0.052572632277313104,-0.40911671511797343,54.15285396299267
2020-02-15 00:36:00-08:00,29.44,15.55,20.725866808333333,12.777778,35.0,19.9282993,20.750290608333334,187.99623587499997,145.55396578333327,11.084337366666666,10.193608658333329,13.349192025000002,13.795750650000004,0.052572632277313104,-0.40911671511797343,54.15285396299267
2020-02-15 00:37:00-08:00,29.44,15.55,20.728469791666665,12.777778,35.0,19.90921835000001,20.75222983333333,187.82242267500004,144.98079730000006,11.087265041666665,10.199883908333334,13.347897191666668,13.793739466666665,0.052572632277313104,-0.40911671511797343,54.15285396299267
2020-02-15 00:38:00-08:00,29.44,15.55,20.736420099999997,12.777778,35.0,19.90868167500001,20.735681558333336,187.93364704166666,141.70710613333333,11.089793233333333,10.2072678,13.345007758333333,13.788165408333333,0.052572632277313104,-0.40911671511797343,54.15285396299267
2020-02-15 00:39:00-08:00,29.44,15.55,20.722124966666666,12.777778,35.0,19.92172375833333,20.74528425,188.32805921666667,141.53758085833334,11.093562675,10.216294058333338,13.34025385833333,13.781024975,0.052572632277313104,-0.40911671511797343,54.15285396299267
2020-02-15 00:40:00-08:00,29.44,15.55,20.717505674999998,12.777778,35.0,19.917603608333327,20.74559994166667,187.80274289166667,141.5107627416667,11.097057041666668,10.22543919166667,13.33420973333333,13.772552674999995,0.052572632277313104,-0.40911671511797343,54.15285396299267
2020-02-15 00:41:00-08:00,29.44,15.55,20.726651683333344,12.777778,35.0,19.913324308333326,20.732107958333337,187.86072769166665,143.62839603333336,11.099884800000003,10.233897525000003,13.326113666666668,13.763008841666664,0.052572632277313104,-0.40911671511797343,54.15285396299267
2020-02-15 00:42:00-08:00,29.44,15.55,20.722047391666667,12.777778,35.0,19.921196300000005,20.725330941666655,187.12688255833336,143.23581081666669,11.104296833333338,10.2430604,13.321708949999998,13.755484966666671,0.052572632277313104,-0.40911671511797343,54.15285396299267
2020-02-15 00:43:00-08:00,29.44,15.55,20.712527,12.777778,35.0,19.919974325000002,20.73334324166667,188.18471841666667,142.72419559166667,11.10912545,10.252333941666668,13.31661149166667,13.746963258333333,0.052572632277313104,-0.40911671511797343,54.15285396299267
2020-02-15 00:44:00-08:00,29.44,15.55,20.709098949999998,12.777778,35.0,19.91491955833333,20.730362399999986,187.68572965000004,142.675097375,11.114062899999999,10.261397600000004,13.309749658333335,13.737974774999998,0.052572632277313104,-0.40911671511797343,54.15285396299267
2020-02-15 00:45:00-08:00,29.44,15.55,20.70326929166667,12.777778,35.0,19.914305983333332,20.725147199999995,186.20329281666665,143.83085890833337,11.118367191666664,10.271643958333332,13.303511133333332,13.730057433333338,0.05127440207042123,-0.38163930882040936,54.38223150575002
2020-02-15 00:46:00-08:00,29.44,15.55,20.69982745,12.777778,35.0,19.915232391666667,20.72687780833333,188.30523634166667,144.04852410000004,11.12322475,10.28155316666667,13.298748966666668,13.724459016666664,0.05127440207042123,-0.38163930882040936,54.38223150575002
2020-02-15 00:47:00-08:00,29.44,15.55,20.70704745,12.777778,35.0,19.925878033333333,20.724381074999997,187.10868767500006,142.17834422500002,11.128180391666664,10.290296766666664,13.29374860833333,13.71795854166667,0.05127440207042123,-0.38163930882040936,54.38223150575002
2020-02-15 00:48:00-08:00,29.44,15.55,20.71004470833334,12.777778,35.0,19.92626010833333,20.71137315833334,187.411952825,142.0803493583333,11.132960466666667,10.299060366666668,13.287915499999995,13.71086666666667,0.05127440207042123,-0.38163930882040936,54.38223150575002
2020-02-15 00:49:00-08:00,29.44,15.55,20.69474318333333,12.777778,35.0,19.908244425,20.710199191666664,187.01812079999996,141.8400932166667,11.138307875,10.306947316666669,13.282139383333336,13.704879566666664,0.05127440207042123,-0.38163930882040936,54.38223150575002
2020-02-15 00:50:00-08:00,29.44,15.55,20.704086933333336,12.777778,35.0,19.918639991666666,20.71208204166665,187.59411825833334,141.5585922916666,11.143686841666666,10.316133683333332,13.27845511666667,13.700030766666668,0.05127440207042123,-0.38163930882040936,54.38223150575002
2020-02-15 00:51:00-08:00,29.44,15.55,20.699571,12.777778,35.0,19.904773199999998,20.72071461666667,187.79297840833337,139.35488044999997,11.148959025000005,10.325446149999998,13.275086791666666,13.695818383333334,0.05127440207042123,-0.38163930882040936,54.38223150575002
2020-02-15 00:52:00-08:00,29.44,15.55,20.689943675,12.777778,35.0,19.903258575000002,20.70220563333333,186.92156321666664,142.6345261166667,11.153538,10.334921533333329,13.27254201666667,13.690592783333337,0.05127440207042123,-0.38163930882040936,54.38223150575002
2020-02-15 00:53:00-08:00,29.44,15.55,20.69075344166666,12.777778,35.0,19.91003188333333,20.70577231666667,186.8006706916666,141.40708145,11.157692016666665,10.342193149999995,13.270206900000002,13.687759458333328,0.05127440207042123,-0.38163930882040936,54.38223150575002
2020-02-15 00:54:00-08:00,29.44,15.55,20.68070139999999,12.777778,35.0,19.90521752500001,20.692957341666673,187.9015693416667,138.9910824333333,11.160926058333333,10.348336783333332,13.266636725000005,13.683734741666663,0.05127440207042123,-0.38163930882040936,54.38223150575002
2020-02-15 00:55:00-08:00,29.44,15.55,20.67396395833333,12.777778,35.0,19.911571316666663,20.70931096666667,187.45035161666664,143.31973620833332,11.164530408333336,10.354827649999999,13.264190325,13.680101358333332,0.05127440207042123,-0.38163930882040936,54.38223150575002
2020-02-15 00:56:00-08:00,29.44,15.55,20.6775993,12.777778,35.0,19.919500758333335,20.706235300000003,188.449320225,141.20361097499998,11.166767683333331,10.360839191666667,13.262859283333333,13.67824813333333,0.05127440207042123,-0.38163930882040936,54.38223150575002
2020-02-15 00:57:00-08:00,29.44,15.55,20.678884983333333,12.777778,35.0,19.908135158333334,20.698510791666667,187.24002125000007,141.21246487499997,11.167664616666665,10.364996974999999,13.263349766666664,13.679471108333333,0.05127440207042123,-0.38163930882040936,54.38223150575002
2020-02-15 00:58:00-08:00,29.44,15.55,20.675943841666665,12.777778,35.0,19.900929825,20.687068874999998,188.21696147499992,145.36573437499996,11.168666291666666,10.368917916666671,13.264479016666666,13.679660008333336,0.05127440207042123,-0.38163930882040936,54.38223150575002
2020-02-15 00:59:00-08:00,29.44,15.55,20.666910841666667,12.777778,35.0,19.913539108333328,20.686309475000005,187.63983636666666,142.3266493583333,11.17013753333333,10.372698141666666,13.264189558333335,13.67964925,0.048918220150522974,-0.36574413592561045,54.65647446478047
2020-02-15 01:00:00-08:00,29.44,15.55,20.657696808333334,12.777778,35.0,19.916602058333332,20.69532555,187.41087852500002,143.57795209166667,11.171742891666666,10.377951708333333,13.263469499999994,13.677928083333333,0.048918220150522974,-0.36574413592561045,54.65647446478047
2020-02-15 01:01:00-08:00,29.44,15.55,20.65671746666666,12.777778,35.0,19.91738488333333,20.68813446666666,187.35346062499997,140.71116053333336,11.174258658333333,10.383569541666665,13.261534808333328,13.673966174999999,0.048918220150522974,-0.36574413592561045,54.65647446478047
2020-02-15 01:02:00-08:00,29.44,15.55,20.659534725,12.777778,35.0,19.909366741666666,20.691260999999994,188.68004803333332,141.93199281666668,11.175765775000004,10.38852328333333,13.259167708333331,13.6701854,0.048918220150522974,-0.36574413592561045,54.65647446478047
2020-02-15 01:03:00-08:00,29.44,15.55,20.668496125,12.777778,35.0,19.913930883333343,20.67710905,187.60768893333335,141.867482,11.177410791666663,10.393690683333334,13.256692974999998,13.666313200000001,0.048918220150522974,-0.36574413592561045,54.65647446478047
2020-02-15 01:04:00-08:00,29.44,15.55,20.656453808333325,12.777778,35.0,19.906325049999996,20.683121633333336,187.024485775,138.34333393333327,11.179415308333335,10.399151766666666,13.252416216666667,13.661433050000003,0.048918220150522974,-0.36574413592561045,54.65647446478047
2020-02-15 01:05:00-08:00,29.44,15.55,20.6544573,12.777778,35.0,19.916158275000004,20.677959158333337,187.87563396666664,136.68288902499998,11.181790716666665,10.404943449999994,13.2486157,13.655082925,0.048918220150522974,-0.36574413592561045,54.65647446478047
2020-02-15 01:06:00-08:00,29.44,15.55,20.647298866666663,12.777778,35.0,19.91447140833334,20.670590166666667,187.4249412083333,136.55203106666667,11.18374191666667,10.41100918333333,13.243287825000003,13.648123583333332,0.048918220150522974,-0.36574413592561045,54.65647446478047
2020-02-15 01:07:00-08:00,29.44,15.55,20.636986724999996,12.777778,35.0,19.90058410833334,20.671678050000004,187.2388654833333,140.1831493583333,11.186201641666665,10.416701050000002,13.24081344166667,13.645593916666662,0.048918220150522974,-0.36574413592561045,54.65647446478047
2020-02-15 01:08:00-08:00,29.44,15.55,20.630009483333332,12.777778,35.0,19.907900041666668,20.669943250000006,186.48515661666664,144.24255994166666,11.188454433333334,10.421518366666668,13.23914855,13.64265194166666,0.048918220150522974,-0.36574413592561045,54.65647446478047
2020-02-15 01:09:00-08:00,29.44,15.55,20.645890391666665,12.777778,35.0,19.903716499999998,20.64626351666666,186.49329373333336,145.48456112499997,11.189786849999997,10.426299916666666,13.237416366666675,13.639444066666668,0.048918220150522974,-0.36574413592561045,54.65647446478047
2020-02-15 01:10:00-08:00,29.44,15.55,20.637131349999994,12.777778,35.0,19.916603224999996,20.67594833333334,187.2130233,143.29023788333333,11.19146895,10.431041791666669,13.234369066666662,13.635609099999998,0.048918220150522974,-0.36574413592561045,54.65647446478047
2020-02-15 01:11:00-08:00,29.44,15.55,20.637610791666667,12.777778,35.0,19.919608858333334,20.661342633333334,188.05266884999998,142.95303972500005,11.192985458333332,10.43563493333333,13.232924675000003,13.631691983333333,0.048918220150522974,-0.36574413592561045,54.65647446478047
2020-02-15 01:12:00-08:00,29.44,15.55,20.61563634166667,12.777778,35.0,19.905408500000007,20.648318083333336,187.66587324166665,144.67556134166674,11.194305666666661,10.440513858333333,13.229952816666666,13.627998058333334,0.048918220150522974,-0.36574413592561045,54.65647446478047
2020-02-15 01:13:00-08:00,29.44,15.55,20.661207216666664,12.777778,35.0,19.87880541666667,20.638208483333326,187.96244797499998,143.3018977416667,11.194790166666662,10.444698966666667,13.228069116666669,13.623871975000007,0.048918220150522974,-0.36574413592561045,54.65647446478047
2020-02-15 01:14:00-08:00,29.44,15.55,20.60086565833333,12.777778,35.0,19.895631158333334,20.641599599999996,188.47723549166665,142.76324825833328,11.19638684166667,10.449766225000001,13.22577965833333,13.620387849999997,0.04802063709203724,-0.33212889115190064,54.66531319594013
2020-02-15 01:15:00-08:00,29.44,15.55,20.599063783333335,12.777778,35.0,19.89864500833333,20.649650533333336,187.17854334166665,143.05167895000002,11.197415500000004,10.454677975000001,13.221129249999995,13.613493275,0.04802063709203724,-0.33212889115190064,54.66531319594013
2020-02-15 01:16:00-08:00,29.44,15.55,20.59804036666667,12.777778,35.0,19.87810056666667,20.652191916666663,186.8757176416667,144.2700108916667,11.198081850000001,10.45875468333333,13.21628030833333,13.606940650000004,0.04802063709203724,-0.33212889115190064,54.66531319594013
2020-02-15 01:17:00-08:00,29.44,15.55,20.618477875000004,12.777778,35.0,19.896393041666666,20.655355416666666,187.62535189166667,146.0561601083333,11.198695383333334,10.46415356666667,13.212066041666668,13.599436324999997,0.04802063709203724,-0.33212889115190064,54.66531319594013
2020-02-15 01:18:00-08:00,29.44,15.55,20.58715015833333,12.777778,35.0,19.897285625000002,20.634885883333332,188.18146575833345,145.01907537499997,11.199501299999998,10.468894058333332,13.2068614,13.592636975000003,0.04802063709203724,-0.33212889115190064,54.66531319594013
2020-02-15 01:19:00-08:00,29.44,15.55,20.60996469166666,12.777778,35.0,19.88406128333333,20.628828941666665,187.50627271666664,144.18979629999998,11.201785899999999,10.473764066666668,13.201392375,13.587548174999998,0.04802063709203724,-0.33212889115190064,54.66531319594013
2020-02-15 01:20:00-08:00,29.44,15.55,20.622676150000007,12.777778,35.0,19.90002835833333,20.635343091666673,188.40376677500004,140.3377589166667,11.204984008333332,10.48009369166667,13.196985241666669,13.582478183333333,0.04802063709203724,-0.33212889115190064,54.66531319594013
2020-02-15 01:21:00-08:00,29.44,15.55,20.611932358333338,12.777778,35.0,19.903938483333334,20.629130700000005,186.9070482333333,141.1118151916667,11.209009400000001,10.487428191666668,13.191992350000001,13.578449266666668,0.04802063709203724,-0.33212889115190064,54.66531319594013
2020-02-15 01:22:00-08:00,29.44,15.55,20.6168456,12.777778,35.0,19.904401841666658,20.614549508333333,187.0876177416667,144.68475141666661,11.213253908333337,10.495141141666664,13.18922674166667,13.573516025000004,0.04802063709203724,-0.33212889115190064,54.66531319594013
2020-02-15 01:23:00-08:00,29.44,15.55,20.608418299999997,12.777778,35.0,19.904214574999994,20.624659675,187.03481494166667,145.075564575,11.216078674999999,10.501288558333336,13.182464483333332,13.56654235,0.04802063709203724,-0.33212889115190064,54.66531319594013
2020-02-15 01:24:00-08:00,29.44,15.55,20.599739291666666,12.777778,35.0,19.907811458333335,20.62156134166667,186.88884160000003,145.51166956666668,11.217779216666665,10.507865958333332,13.176439341666667,13.559169541666671,0.04802063709203724,-0.33212889115190064,54.66531319594013
