time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-15 01:25:00-08:00,29.44,15.55,20.590698508333325,12.777778,35.0,19.89634111666667,20.627337283333326,188.86690973333342,147.8691752083333,11.218732291666665,10.512733925000003,13.171765124999997,13.554081558333337,0.04802063709203724,-0.33212889115190064,54.66531319594013
2020-02-15 01:26:00-08:00,29.44,15.55,20.582997333333328,12.777778,35.0,19.888406991666667,20.617580733333327,187.74489353333337,143.13997647499997,11.220275099999997,10.5171995,13.169600116666667,13.550906008333335,0.04802063709203724,-0.33212889115190064,54.66531319594013
2020-02-15 01:27:00-08:00,29.44,15.55,20.58354405,12.777778,35.0,19.87918879166667,20.602822558333337,186.46153283333337,147.09760449999996,11.221808683333332,10.52188071666667,13.169172191666663,13.548577291666671,0.04802063709203724,-0.33212889115190064,54.66531319594013
2020-02-15 01:28:00-08:00,29.44,15.55,20.5860259,12.777778,35.0,19.89682671666666,20.61055573333333,187.95706872499997,147.40921201666666,11.222499074999998,10.525704058333332,13.16695058333333,13.54696081666667,0.04802063709203724,-0.33212889115190064,54.66531319594013
2020-02-15 01:29:00-08:00,29.44,15.55,20.582655525,12.777778,35.0,19.894149741666663,20.608755716666657,187.88100778333325,145.94700893333328,11.223591025,10.529882391666664,13.165262899999998,13.544451216666666,0.047638450401813644,-0.3113612191862313,54.67738685121559
2020-02-15 01:30:00-08:00,29.44,15.55,20.581391858333326,12.777778,35.0,19.888319566666667,20.6027907,187.20816002499998,144.88165129166666,11.224380983333331,10.533896691666662,13.16229979166666,13.542785125000002,0.047638450401813644,-0.3113612191862313,54.67738685121559
2020-02-15 01:31:00-08:00,29.44,15.55,20.560868600000006,12.777778,35.0,19.900099866666668,20.618838691666667,188.03576774166675,147.04926550833332,11.225389208333336,10.53796609166667,13.158502666666667,13.539006249999996,0.047638450401813644,-0.3113612191862313,54.67738685121559
2020-02-15 01:32:00-08:00,29.44,15.55,20.580013266666672,12.777778,35.0,19.88643230833333,20.59053366666666,187.37909502500003,145.7315510166667,11.225852716666664,10.541991658333334,13.152972050000004,13.532543525,0.047638450401813644,-0.3113612191862313,54.67738685121559
2020-02-15 01:33:00-08:00,29.44,15.55,20.585243191666667,12.777778,35.0,19.892063583333325,20.596778699999998,187.4829442416667,146.48575137499998,11.226426633333327,10.546254033333334,13.14632583333333,13.525230599999999,0.047638450401813644,-0.3113612191862313,54.67738685121559
2020-02-15 01:34:00-08:00,29.44,15.55,20.54520671666667,12.777778,35.0,19.883234183333336,20.594055941666657,186.34841253333335,147.2758064,11.227312816666664,10.55056625,13.140445383333336,13.518111150000005,0.047638450401813644,-0.3113612191862313,54.67738685121559
2020-02-15 01:35:00-08:00,29.44,15.55,20.553141574999998,12.777778,35.0,19.888062374999997,20.594683225000004,187.02118933333333,146.8945629416667,11.227925658333335,10.554188424999998,13.13589363333333,13.513168974999997,0.047638450401813644,-0.3113612191862313,54.67738685121559
2020-02-15 01:36:00-08:00,29.44,15.55,20.561325508333333,12.777778,35.0,19.891431575000002,20.57902350833333,187.39148943333328,146.9930097166666,11.229034733333332,10.559281099999998,13.131336833333338,13.507962541666668,0.047638450401813644,-0.3113612191862313,54.67738685121559
2020-02-15 01:37:00-08:00,29.44,15.55,20.55694375,12.777778,35.0,19.88518390833333,20.5932561,188.18068666666667,146.0207676,11.231127016666667,10.563447225,13.128361841666669,13.503855249999994,0.047638450401813644,-0.3113612191862313,54.67738685121559
2020-02-15 01:38:00-08:00,29.44,15.55,20.55957164166667,12.777778,35.0,19.890699591666667,20.591584033333334,187.35830319999997,144.04134905,11.23226151666667,10.56755371666667,13.12336845,13.498286124999998,0.047638450401813644,-0.3113612191862313,54.67738685121559
2020-02-15 01:39:00-08:00,29.44,15.55,20.5525239,12.777778,35.0,19.883025341666663,20.58905888333333,187.24986956666666,146.65729343333334,11.233019883333334,10.571857908333333,13.118211683333335,13.492777733333336,0.047638450401813644,-0.3113612191862313,54.67738685121559
2020-02-15 01:40:00-08:00,29.44,15.55,20.544416549999998,12.777778,35.0,19.882807558333333,20.570109816666662,188.55276209999997,143.80252460000005,11.23238638333333,10.575665133333333,13.112260758333331,13.486732175000004,0.047638450401813644,-0.3113612191862313,54.67738685121559
2020-02-15 01:41:00-08:00,29.44,15.55,20.542860299999997,12.777778,35.0,19.892931241666666,20.572374374999995,187.248787125,145.009070075,11.231551783333334,10.578607016666664,13.105172008333332,13.481483566666665,0.047638450401813644,-0.3113612191862313,54.67738685121559
2020-02-15 01:42:00-08:00,29.44,15.55,20.54357106666667,12.777778,35.0,19.888011575,20.581374300000004,187.07209000833333,147.15690745000003,11.232210616666663,10.581610375000002,13.102473666666665,13.478233958333336,0.047638450401813644,-0.3113612191862313,54.67738685121559
2020-02-15 01:43:00-08:00,29.44,15.55,20.546184758333332,12.777778,35.0,19.880648225,20.573686225,186.37310082500005,150.23885659999996,11.232442608333336,10.58509486666667,13.09877670833333,13.473788491666669,0.047638450401813644,-0.3113612191862313,54.67738685121559
2020-02-15 01:44:00-08:00,29.44,15.55,20.53778996666666,12.777778,35.0,19.887877116666676,20.562895724999997,187.6886146583334,148.38421589166668,11.230948049999997,10.588197691666663,13.092983133333332,13.468854166666663,0.04692391921032799,-0.2831791253397757,54.51510247942611
2020-02-15 01:45:00-08:00,29.44,15.55,20.522576033333326,12.777778,35.0,19.890427499999994,20.56795310833333,188.34547567499996,148.24748827499997,11.229992666666666,10.589623016666662,13.086568175,13.463458633333335,0.04692391921032799,-0.2831791253397757,54.51510247942611
2020-02-15 01:46:00-08:00,29.44,15.55,20.535018933333333,12.777778,35.0,19.89473519166667,20.563703200000003,187.8332121416667,147.56756750833338,11.227436374999996,10.591579791666671,13.078810858333336,13.456278041666666,0.04692391921032799,-0.2831791253397757,54.51510247942611
2020-02-15 01:47:00-08:00,29.44,15.55,20.542287950000006,12.777778,35.0,19.889444824999995,20.55486425833334,187.116762025,150.07921876666666,11.226432358333334,10.594353733333334,13.071279566666664,13.449656724999999,0.04692391921032799,-0.2831791253397757,54.51510247942611
2020-02-15 01:48:00-08:00,29.44,15.55,20.529555716666668,12.777778,35.0,19.874936566666673,20.546015716666666,186.59743459999999,150.0129717166666,11.225411241666666,10.59663905833333,13.066706966666668,13.446282391666667,0.04692391921032799,-0.2831791253397757,54.51510247942611
2020-02-15 01:49:00-08:00,29.44,15.55,20.532102150000007,12.777778,35.0,19.877561241666665,20.548591583333337,188.11693001666666,148.30996098333335,11.224433991666668,10.598515641666669,13.06039886666667,13.441457383333335,0.04692391921032799,-0.2831791253397757,54.51510247942611
2020-02-15 01:50:00-08:00,29.44,15.55,20.529548675,12.777778,35.0,19.88095885833333,20.547420199999994,188.15541548333331,147.087388825,11.221862891666667,10.599772833333331,13.054352074999999,13.435756908333332,0.04692391921032799,-0.2831791253397757,54.51510247942611
2020-02-15 01:51:00-08:00,29.44,15.55,20.510192441666668,12.777778,35.0,19.888429316666677,20.551069100000003,188.09647862499997,150.82117036666665,11.219407691666664,10.600674249999999,13.047220166666664,13.428430241666666,0.04692391921032799,-0.2831791253397757,54.51510247942611
2020-02-15 01:52:00-08:00,29.44,15.55,20.528550308333333,12.777778,35.0,19.86921398333334,20.539626699999996,187.28222300000002,149.63990722499994,11.216519100000001,10.601752983333336,13.039897049999999,13.421051474999995,0.04692391921032799,-0.2831791253397757,54.51510247942611
2020-02-15 01:53:00-08:00,29.44,15.55,20.514175716666667,12.777778,35.0,19.881425508333333,20.53938031666667,188.32797075000002,150.50381824999997,11.214863616666666,10.603722549999999,13.033159224999999,13.416526216666666,0.04692391921032799,-0.2831791253397757,54.51510247942611
2020-02-15 01:54:00-08:00,29.44,15.55,20.500051108333334,12.777778,35.0,19.87984644166667,20.548311075000004,187.57578572500003,150.82886515000004,11.213597275,10.60581064166667,13.028046149999996,13.410443024999998,0.04692391921032799,-0.2831791253397757,54.51510247942611
2020-02-15 01:55:00-08:00,29.44,15.55,20.483179766666655,12.777778,35.0,19.881714449999997,20.52295271666666,187.17901729166664,151.0449390083334,11.212931733333333,10.608536299999999,13.02203805,13.403530566666666,0.04692391921032799,-0.2831791253397757,54.51510247942611
2020-02-15 01:56:00-08:00,29.44,15.55,20.509980016666667,12.777778,35.0,19.877710499999996,20.529905608333326,187.0524203,148.8172717666666,11.2107897,10.609439149999996,13.01258585833333,13.395176400000002,0.04692391921032799,-0.2831791253397757,54.51510247942611
2020-02-15 01:57:00-08:00,29.44,15.55,20.491554166666663,12.777778,35.0,19.88632753333333,20.534204483333333,187.83409516666669,150.6616523916667,11.208430691666667,10.609845058333331,13.001875950000002,13.385810491666666,0.04692391921032799,-0.2831791253397757,54.51510247942611
2020-02-15 01:58:00-08:00,29.44,15.55,20.476778816666656,12.777778,35.0,19.885973566666667,20.52545046666666,187.07188411666675,150.65428175,11.2058334,10.610582908333331,12.990252716666667,13.375231074999999,0.04692391921032799,-0.2831791253397757,54.51510247942611
2020-02-15 01:59:00-08:00,29.44,15.55,20.490387774999995,12.777778,35.0,19.86321407499999,20.522791458333334,187.08013419999995,149.67728361666664,11.204150241666666,10.612727691666668,12.980519324999996,13.368859824999998,0.04906390716599341,-0.2631808658400533,54.413182600770384
2020-02-15 02:00:00-08:00,29.44,15.55,20.512266891666673,12.777778,35.0,19.87588655,20.51890281666667,187.4991091583333,148.783294275,11.20325095,10.614983233333332,12.973249575000002,13.363670258333334,0.04906390716599341,-0.2631808658400533,54.413182600770384
2020-02-15 02:01:00-08:00,29.44,15.55,20.4915908,12.777778,35.0,19.886264824999998,20.526062466666676,187.36990678333322,148.8035984583333,11.201226916666664,10.61598511666667,12.96588005833333,13.357956366666663,0.04906390716599341,-0.2631808658400533,54.413182600770384
2020-02-15 02:02:00-08:00,29.44,15.55,20.477575766666675,12.777778,35.0,19.887289333333335,20.51441674999999,186.69781307499997,149.63570274166665,11.200089341666663,10.617587216666667,12.959798258333334,13.352759099999995,0.04906390716599341,-0.2631808658400533,54.413182600770384
2020-02-15 02:03:00-08:00,29.44,15.55,20.475122175000003,12.777778,35.0,19.890092166666662,20.511402241666662,188.17575499166665,150.22815015833328,11.19782886666667,10.618218066666664,12.954246441666665,13.348277658333334,0.04906390716599341,-0.2631808658400533,54.413182600770384
2020-02-15 02:04:00-08:00,29.44,15.55,20.47397241666666,12.777778,35.0,19.88214935833333,20.510662308333334,186.63240050000002,147.93975116666667,11.194706149999998,10.618764041666664,12.948695541666664,13.344773474999995,0.04906390716599341,-0.2631808658400533,54.413182600770384
2020-02-15 02:05:00-08:00,29.44,15.55,20.468448608333336,12.777778,35.0,19.88580630833333,20.518904983333325,186.11007774166663,152.9373269333333,11.191059075,10.619043016666668,12.942673266666668,13.339651083333337,0.04906390716599341,-0.2631808658400533,54.413182600770384
2020-02-15 02:06:00-08:00,29.44,15.55,20.468650750000005,12.777778,35.0,19.875616366666666,20.516123816666664,187.34490241666666,152.35392403333333,11.186549458333332,10.618948625,12.934085783333332,13.33142265833333,0.04906390716599341,-0.2631808658400533,54.413182600770384
2020-02-15 02:07:00-08:00,29.44,15.55,20.466296133333337,12.777778,35.0,19.878387775000004,20.504569383333337,187.2972702833334,150.2887861,11.18145371666667,10.617189566666667,12.92614664166667,13.323260924999996,0.04906390716599341,-0.2631808658400533,54.413182600770384
2020-02-15 02:08:00-08:00,29.44,15.55,20.474934474999998,12.777778,35.0,19.87602903333334,20.50148492499999,187.56822113333334,148.54932044999998,11.174907758333335,10.61508074166667,12.915776566666667,13.313664316666664,0.04906390716599341,-0.2631808658400533,54.413182600770384
2020-02-15 02:09:00-08:00,29.44,15.55,20.462421308333326,12.777778,35.0,19.8842753,20.507634675000006,187.12275034166666,148.22958155,11.169744766666662,10.614636874999997,12.903996949999996,13.301674499999994,0.04906390716599341,-0.2631808658400533,54.413182600770384
2020-02-15 02:10:00-08:00,29.44,15.55,20.466019575,12.777778,35.0,19.887140683333335,20.493778108333338,187.47710594166665,146.1714113333333,11.16646189166667,10.615399758333332,12.891425199999992,13.289477908333334,0.04906390716599341,-0.2631808658400533,54.413182600770384
2020-02-15 02:11:00-08:00,29.44,15.55,20.462191600000008,12.777778,35.0,19.89774003333333,20.496081766666666,187.31914868333334,147.15084256666665,11.162564300000005,10.61415340833333,12.87508148333333,13.275058716666669,0.04906390716599341,-0.2631808658400533,54.413182600770384
2020-02-15 02:12:00-08:00,29.44,15.55,20.456013125000005,12.777778,35.0,19.879468300000003,20.484205441666678,188.53365632500007,146.73622551666668,11.156700275000002,10.612004399999996,12.856966700000003,13.257754675000003,0.04906390716599341,-0.2631808658400533,54.413182600770384
2020-02-15 02:13:00-08:00,29.44,15.55,20.444862575,12.777778,35.0,19.87631008333333,20.483524491666664,187.94184086666664,148.04202714166664,11.15110005833333,10.609138233333333,12.839317658333334,13.241302991666664,0.04906390716599341,-0.2631808658400533,54.413182600770384
2020-02-15 02:14:00-08:00,29.44,15.55,20.466739649999997,12.777778,35.0,19.894061341666667,20.492332883333326,187.73740104166666,144.27649705000002,11.145977841666669,10.605783700000002,12.82323801666666,13.225647333333335,0.051531828145953876,-0.25062602615184476,54.51795526866078
2020-02-15 02:15:00-08:00,29.44,15.55,20.462519866666675,12.777778,35.0,19.889928716666656,20.479204266666663,186.92353148333325,144.45235957500003,11.142375074999999,10.603537600000001,12.808005375000002,13.212115625,0.051531828145953876,-0.25062602615184476,54.51795526866078
2020-02-15 02:16:00-08:00,29.44,15.55,20.45683474166667,12.777778,35.0,19.898115208333333,20.485286658333333,188.2454845916667,145.71421850833335,11.137919974999997,10.600832008333334,12.791886966666665,13.198068008333337,0.051531828145953876,-0.25062602615184476,54.51795526866078
2020-02-15 02:17:00-08:00,29.44,15.55,20.436241674999998,12.777778,35.0,19.88316593333333,20.47757968333333,187.61026600000005,147.47731638333337,11.133952708333334,10.598262891666668,12.779271258333333,13.185988666666667,0.051531828145953876,-0.25062602615184476,54.51795526866078
2020-02-15 02:18:00-08:00,29.44,15.55,20.441714574999992,12.777778,35.0,19.881603199999994,20.469342324999996,188.03709077500005,147.41069375,11.128479241666666,10.595315558333334,12.76720810833333,13.174374358333335,0.051531828145953876,-0.25062602615184476,54.51795526866078
2020-02-15 02:19:00-08:00,29.44,15.55,20.459706708333336,12.777778,35.0,19.885191933333328,20.47984530833333,186.88332136666665,148.51962573333336,11.123485641666667,10.592081883333334,12.756207424999998,13.163754133333331,0.051531828145953876,-0.25062602615184476,54.51795526866078
2020-02-15 02:20:00-08:00,29.44,15.55,20.425150175000002,12.777778,35.0,19.883192316666676,20.475389775000007,187.70579386666668,144.67079957500002,11.117165116666671,10.5898703,12.743468883333334,13.153786741666664,0.051531828145953876,-0.25062602615184476,54.51795526866078
2020-02-15 02:21:00-08:00,29.44,15.55,20.418228716666665,12.777778,35.0,19.879987074999995,20.467853025,187.90770543333338,143.38786906666667,11.111309283333334,10.58645186666667,12.728057500000002,13.139668891666668,0.051531828145953876,-0.25062602615184476,54.51795526866078
2020-02-15 02:22:00-08:00,29.44,15.55,20.438339516666666,12.777778,35.0,19.890816208333337,20.458619224999996,188.10347473333334,142.9693164,11.106291875000004,10.58248165,12.712707316666664,13.126399566666668,0.051531828145953876,-0.25062602615184476,54.51795526866078
2020-02-15 02:23:00-08:00,29.44,15.55,20.43085399166667,12.777778,35.0,19.881775708333336,20.465831574999996,188.10805040833336,141.49611985,11.100939825000001,10.579322358333332,12.697998900000005,13.112901066666666,0.051531828145953876,-0.25062602615184476,54.51795526866078
2020-02-15 02:24:00-08:00,29.44,15.55,20.425467750000003,12.777778,35.0,19.889280775,20.459283825,189.20479912500008,141.56694129166667,11.09646081666667,10.578242991666668,12.682642683333333,13.099719083333333,0.051531828145953876,-0.25062602615184476,54.51795526866078
2020-02-15 02:25:00-08:00,29.44,15.55,20.43181395,12.777778,35.0,19.88249712499999,20.458794216666664,188.41638496666664,142.95225244166667,11.094589766666669,10.580163849999996,12.671724750000001,13.089450283333333,0.051531828145953876,-0.25062602615184476,54.51795526866078
2020-02-15 02:26:00-08:00,29.44,15.55,20.4218307,12.777778,35.0,19.879031683333334,20.45175288333333,188.33887985833334,138.01958910833335,11.094993166666665,10.58396136666667,12.664452700000002,13.082132683333334,0.051531828145953876,-0.25062602615184476,54.51795526866078
2020-02-15 02:27:00-08:00,29.44,15.55,20.400987649999994,12.777778,35.0,19.8695626,20.443729808333337,188.26115025000001,142.0604132083333,11.096239874999998,10.588861333333336,12.658849266666664,13.079802975000003,0.051531828145953876,-0.25062602615184476,54.51795526866078
2020-02-15 02:28:00-08:00,29.44,15.55,20.42265241666667,12.777778,35.0,19.861833108333332,20.445900591666664,188.3823026083333,140.76606519166666,11.098269391666669,10.594971808333334,12.657574516666665,13.078125866666664,0.051531828145953876,-0.25062602615184476,54.51795526866078
2020-02-15 02:29:00-08:00,29.44,15.55,20.424619033333336,12.777778,35.0,19.866793041666675,20.444488800000002,188.4602456083333,142.0485282,11.100961408333331,10.600471950000001,12.655149624999998,13.07600463333333,0.05545374846565459,-0.23053217017919445,54.51830129106425
2020-02-15 02:30:00-08:00,29.44,15.55,20.420779666666665,12.777778,35.0,19.871985325000004,20.44752358333333,186.588503875,142.38684840000002,11.103858916666672,10.606102599999996,12.652100833333332,13.074019325,0.05545374846565459,-0.23053217017919445,54.51830129106425
2020-02-15 02:31:00-08:00,29.44,15.55,20.404770958333334,12.777778,35.0,19.87834944166667,20.43448626666667,186.98416695833336,142.039766875,11.107375224999998,10.612384791666663,12.649713550000001,13.071943408333336,0.05545374846565459,-0.23053217017919445,54.51830129106425
2020-02-15 02:32:00-08:00,29.44,15.55,20.41189331666666,12.777778,35.0,19.863144966666667,20.42941518333333,186.38908241666675,143.91231310000003,11.110264299999999,10.619070100000004,12.647689683333333,13.070658933333338,0.05545374846565459,-0.23053217017919445,54.51830129106425
2020-02-15 02:33:00-08:00,29.44,15.55,20.405161300000007,12.777778,35.0,19.85721568333333,20.430125016666658,188.25356555833332,144.78350092499997,11.114005091666666,10.625829133333337,12.646311958333332,13.069308941666671,0.05545374846565459,-0.23053217017919445,54.51830129106425
2020-02-15 02:34:00-08:00,29.44,15.55,20.393573899999993,12.777778,35.0,19.865963849999996,20.435026199999996,187.95209640833335,144.07300859166665,11.117685541666667,10.6327874,12.645521016666665,13.067713224999999,0.05545374846565459,-0.23053217017919445,54.51830129106425
2020-02-15 02:35:00-08:00,29.44,15.55,20.402450424999998,12.777778,35.0,19.861082150000005,20.428114883333343,187.02036860833337,144.9355031666666,11.121766233333336,10.639157108333333,12.644622866666671,13.066767091666668,0.05545374846565459,-0.23053217017919445,54.51830129106425
2020-02-15 02:36:00-08:00,29.44,15.55,20.395393200000004,12.777778,35.0,19.862164541666665,20.419791449999995,187.20972941666676,142.36594165000002,11.125454458333339,10.645098016666672,12.643594258333334,13.065796783333333,0.05545374846565459,-0.23053217017919445,54.51830129106425
2020-02-15 02:37:00-08:00,29.44,15.55,20.388471125,12.777778,35.0,19.84717161666667,20.414718241666662,187.30073310833333,144.03077988333328,11.128648458333329,10.650782050000002,12.6418324,13.064062791666663,0.05545374846565459,-0.23053217017919445,54.51830129106425
2020-02-15 02:38:00-08:00,29.44,15.55,20.390135325000006,12.777778,35.0,19.840369350000007,20.419078241666664,186.8822988833334,143.4378,11.13252128333333,10.657063475000001,12.641176566666665,13.062324108333334,0.05545374846565459,-0.23053217017919445,54.51830129106425
2020-02-15 02:39:00-08:00,29.44,15.55,20.386662033333334,12.777778,35.0,19.840723433333334,20.410776166666672,186.55736545833335,147.26784133333334,11.136535100000001,10.663529975,12.641245816666663,13.062165525,0.05545374846565459,-0.23053217017919445,54.51830129106425
2020-02-15 02:40:00-08:00,29.44,15.55,20.381296966666664,12.777778,35.0,19.848468108333336,20.41638689166666,187.97709682500002,149.17558571666666,11.139393708333332,10.669612183333328,12.643401041666667,13.062752666666674,0.05545374846565459,-0.23053217017919445,54.51830129106425
2020-02-15 02:41:00-08:00,29.44,15.55,20.377853866666666,12.777778,35.0,19.84460978333334,20.408907000000003,187.64886282499998,148.70408137500004,11.141629174999993,10.675448491666666,12.643917983333335,13.064059933333334,0.05545374846565459,-0.23053217017919445,54.51830129106425
2020-02-15 02:42:00-08:00,29.44,15.55,20.37816875,12.777778,35.0,19.83378450833334,20.413644541666667,187.55288521666668,149.26889954166666,11.143660408333336,10.680598216666663,12.64315993333334,13.064859049999997,0.05545374846565459,-0.23053217017919445,54.51830129106425
2020-02-15 02:43:00-08:00,29.44,15.55,20.378319933333337,12.777778,35.0,19.841002316666668,20.39817426666666,187.15194512500003,150.73801140833334,11.145038516666666,10.685275933333328,12.644409341666666,13.064795800000002,0.05545374846565459,-0.23053217017919445,54.51830129106425
2020-02-15 02:44:00-08:00,29.44,15.55,20.366583600000006,12.777778,35.0,19.84235655833333,20.406978050000006,187.97937850833333,148.573442975,11.145598399999995,10.688400891666666,12.645249933333334,13.065867000000004,0.05494229829399744,-0.20534531021456948,54.7198307297461
2020-02-15 02:45:00-08:00,29.44,15.55,20.371664016666667,12.777778,35.0,19.839321224999996,20.40408685,188.51395464166671,147.5761661583333,11.14625601666666,10.69210085833333,12.643030191666666,13.064342291666662,0.05494229829399744,-0.20534531021456948,54.7198307297461
2020-02-15 02:46:00-08:00,29.44,15.55,20.389498033333332,12.777778,35.0,19.84113315,20.399993025,187.04080720000005,149.0117814083333,11.145593316666668,10.69528488333333,12.636279924999998,13.05588575,0.05494229829399744,-0.20534531021456948,54.7198307297461
2020-02-15 02:47:00-08:00,29.44,15.55,20.3565564,12.777778,35.0,19.836014900000006,20.391690174999997,186.73208183333332,148.1123727416666,11.143153833333331,10.696164783333336,12.626592158333327,13.045737516666666,0.05494229829399744,-0.20534531021456948,54.7198307297461
2020-02-15 02:48:00-08:00,29.44,15.55,20.350325225000002,12.777778,35.0,19.842156500000005,20.39259755833334,187.948641925,146.19672541666662,11.140165274999998,10.695959683333339,12.613724133333333,13.033584066666668,0.05494229829399744,-0.20534531021456948,54.7198307297461
2020-02-15 02:49:00-08:00,29.44,15.55,20.378805958333327,12.777778,35.0,19.830091108333338,20.390045275000013,186.5141315666667,148.49150528333334,11.137630516666663,10.696120641666663,12.604362199999999,13.023958733333338,0.05494229829399744,-0.20534531021456948,54.7198307297461
2020-02-15 02:50:00-08:00,29.44,15.55,20.356663525000005,12.777778,35.0,19.830729341666665,20.388870716666666,186.91438703333333,148.29220525833333,11.136709091666665,10.698236675,12.598968591666667,13.018519850000002,0.05494229829399744,-0.20534531021456948,54.7198307297461
2020-02-15 02:51:00-08:00,29.44,15.55,20.348601025000004,12.777778,35.0,19.82760746666667,20.38183553333333,185.6610233166667,147.36580477500004,11.136287716666665,10.701488325000001,12.597124524999998,13.016777625000001,0.05494229829399744,-0.20534531021456948,54.7198307297461
2020-02-15 02:52:00-08:00,29.44,15.55,20.338621674999995,12.777778,35.0,19.831323166666664,20.388812533333333,188.54189549999998,145.06039414999995,11.135042691666671,10.704545391666667,12.592523016666666,13.01116038333333,0.05494229829399744,-0.20534531021456948,54.7198307297461
2020-02-15 02:53:00-08:00,29.44,15.55,20.348200825000003,12.777778,35.0,19.828623975000003,20.378912266666664,187.73975727500004,145.78586515000003,11.134712149999997,10.706781533333332,12.585760716666664,13.004138808333336,0.05494229829399744,-0.20534531021456948,54.7198307297461
2020-02-15 02:54:00-08:00,29.44,15.55,20.344817224999996,12.777778,35.0,19.830880183333342,20.36648385,188.10354131666676,146.43939463333334,11.135755258333337,10.709645958333333,12.579847133333336,12.998078725000001,0.05494229829399744,-0.20534531021456948,54.7198307297461
2020-02-15 02:55:00-08:00,29.44,15.55,20.3287181,12.777778,35.0,19.81954796666667,20.36832953333333,186.68091404166665,144.39875167499994,11.138608833333336,10.713954666666663,12.575464916666666,12.991827774999997,0.05494229829399744,-0.20534531021456948,54.7198307297461
2020-02-15 02:56:00-08:00,29.44,15.55,20.329888158333336,12.777778,35.0,19.82750824166667,20.368346816666662,187.5495436333333,142.08156483333332,11.141703008333332,10.718753241666665,12.572335291666665,12.986961608333337,0.05494229829399744,-0.20534531021456948,54.7198307297461
2020-02-15 02:57:00-08:00,29.44,15.55,20.322445566666666,12.777778,35.0,19.804080499999994,20.363477766666666,187.48909351666663,141.66036466666668,11.144026883333336,10.722673333333331,12.567170183333337,12.980133766666663,0.05494229829399744,-0.20534531021456948,54.7198307297461
2020-02-15 02:58:00-08:00,29.44,15.55,20.331200941666676,12.777778,35.0,19.81460869166667,20.358973724999995,187.2318574,143.60318073333332,11.14622368333333,10.726376508333336,12.560060991666665,12.973744091666669,0.05494229829399744,-0.20534531021456948,54.7198307297461
2020-02-15 02:59:00-08:00,29.44,15.55,20.332393816666663,12.777778,35.0,19.819389033333323,20.37227665833333,187.608596375,141.8403916083333,11.147408708333334,10.730126724999998,12.556539966666664,12.967510433333327,0.05079364689355728,-0.19033782545895242,54.91004702754572
2020-02-15 03:00:00-08:00,29.44,15.55,20.326403608333333,12.777778,35.0,19.809526875000003,20.355862633333338,186.86468054999997,144.69414099166664,11.14830888333333,10.734407325000001,12.551384566666673,12.962101408333336,0.05079364689355728,-0.19033782545895242,54.91004702754572
2020-02-15 03:01:00-08:00,29.44,15.55,20.33465435833333,12.777778,35.0,19.81920605,20.357544083333337,186.68226203333336,144.29724267500004,11.150241458333332,10.73907498333333,12.548073625,12.957319616666668,0.05079364689355728,-0.19033782545895242,54.91004702754572
2020-02-15 03:02:00-08:00,29.44,15.55,20.328652566666666,12.777778,35.0,19.807972808333332,20.351785008333334,188.917675675,141.35676790000005,11.15356523333333,10.744291766666672,12.544917108333333,12.952183508333329,0.05079364689355728,-0.19033782545895242,54.91004702754572
2020-02-15 03:03:00-08:00,29.44,15.55,20.341328583333333,12.777778,35.0,19.81147345,20.34045290833333,186.69425785833326,141.98070346666663,11.156821716666665,10.749418083333333,12.5423384,12.946961225000003,0.05079364689355728,-0.19033782545895242,54.91004702754572
2020-02-15 03:04:00-08:00,29.44,15.55,20.312937733333328,12.777778,35.0,19.805651341666668,20.349473125000006,187.25790674166666,142.99176550833334,11.160605258333335,10.755497091666667,12.538579449999999,12.943527400000002,0.05079364689355728,-0.19033782545895242,54.91004702754572
2020-02-15 03:05:00-08:00,29.44,15.55,20.311387833333324,12.777778,35.0,19.80515865,20.334508275000005,187.24921221666665,144.10528636666666,11.163907849999998,10.760000516666672,12.536596424999997,12.939927791666669,0.05079364689355728,-0.19033782545895242,54.91004702754572
2020-02-15 03:06:00-08:00,29.44,15.55,20.324033816666667,12.777778,35.0,19.801510391666664,20.340756883333334,186.93657071666672,144.61794121666665,11.166564916666667,10.765972716666663,12.533379925,12.936312175000001,0.05079364689355728,-0.19033782545895242,54.91004702754572
2020-02-15 03:07:00-08:00,29.44,15.55,20.312267391666662,12.777778,35.0,19.80678375,20.3364824,187.11180635833333,143.03565204999998,11.169583516666666,10.770371858333332,12.530139366666665,12.931287458333331,0.05079364689355728,-0.19033782545895242,54.91004702754572
2020-02-15 03:08:00-08:00,29.44,15.55,20.31459973333333,12.777778,35.0,19.798385775000003,20.33950794166667,187.87778235000005,137.97526715833334,11.172931433333332,10.776475125,12.526618633333333,12.927021700000005,0.05079364689355728,-0.19033782545895242,54.91004702754572
2020-02-15 03:09:00-08:00,29.44,15.55,20.30248883333333,12.777778,35.0,19.793432916666667,20.31927699166666,186.9014757999999,142.88467074166672,11.176641941666665,10.782595724999998,12.522152616666665,12.922526049999998,0.05079364689355728,-0.19033782545895242,54.91004702754572
2020-02-15 03:10:00-08:00,29.44,15.55,20.305660166666666,12.777778,35.0,19.80571941666667,20.340182600000006,187.72336154166663,140.57313729999998,11.180318099999997,10.788493666666664,12.521242391666668,12.919293333333338,0.05079364689355728,-0.19033782545895242,54.91004702754572
2020-02-15 03:11:00-08:00,29.44,15.55,20.298974316666666,12.777778,35.0,19.796725041666665,20.324628750000006,187.28353282499995,144.43616291666663,11.184499533333334,10.794241758333332,12.519237141666668,12.915957083333335,0.05079364689355728,-0.19033782545895242,54.91004702754572
2020-02-15 03:12:00-08:00,29.44,15.55,20.302790975,12.777778,35.0,19.79838503333333,20.323147324999994,188.70606565,142.1179275166666,11.188625033333333,10.801047925000002,12.516941008333335,12.913610583333336,0.05079364689355728,-0.19033782545895242,54.91004702754572
2020-02-15 03:13:00-08:00,29.44,15.55,20.29264215833334,12.777778,35.0,19.790304158333342,20.319048299999988,187.66919510000005,146.02294758333335,11.192864416666664,10.808153558333336,12.516825349999996,12.9119569,0.05079364689355728,-0.19033782545895242,54.91004702754572
2020-02-15 03:14:00-08:00,29.44,15.55,20.295230525000004,12.777778,35.0,19.785109941666672,20.31882060833334,186.71897760000004,145.18541633333334,11.197349766666669,10.813889791666668,12.515729799999999,12.91004765,0.050111431501233115,-0.17580896494508305,55.043793230445026
2020-02-15 03:15:00-08:00,29.44,15.55,20.308182233333333,12.777778,35.0,19.77948350000001,20.315405500000004,187.56008959166667,143.50888014999998,11.201098983333335,10.820487299999998,12.515677825000003,12.908493741666666,0.050111431501233115,-0.17580896494508305,55.043793230445026
2020-02-15 03:16:00-08:00,29.44,15.55,20.293456199999998,12.777778,35.0,19.771514591666666,20.312137966666672,187.70883420833343,146.05142592499993,11.204686433333334,10.825762424999995,12.516822791666666,12.907127400000002,0.050111431501233115,-0.17580896494508305,55.043793230445026
2020-02-15 03:17:00-08:00,29.44,15.55,20.303787899999993,12.777778,35.0,19.785541575000007,20.304868324999997,187.37657849166663,146.72024511666666,11.207254425000002,10.830516166666664,12.51616088333333,12.905148741666665,0.050111431501233115,-0.17580896494508305,55.043793230445026
2020-02-15 03:18:00-08:00,29.44,15.55,20.290213,12.777778,35.0,19.789791774999987,20.301378225,188.01509435000008,141.13152585,11.21016881666666,10.835972325,12.515077141666668,12.904117175000003,0.050111431501233115,-0.17580896494508305,55.043793230445026
2020-02-15 03:19:00-08:00,29.44,15.55,20.284538841666674,12.777778,35.0,19.778833074999998,20.306813291666675,188.62858967499997,142.83664763333329,11.212484216666669,10.840348383333334,12.513792283333327,12.900702200000003,0.050111431501233115,-0.17580896494508305,55.043793230445026
2020-02-15 03:20:00-08:00,29.44,15.55,20.275912424999998,12.777778,35.0,19.7729566,20.296541266666676,186.83622819999997,141.688996725,11.214242316666663,10.844059324999998,12.510703208333334,12.896880908333332,0.050111431501233115,-0.17580896494508305,55.043793230445026
2020-02-15 03:21:00-08:00,29.44,15.55,20.283121608333342,12.777778,35.0,19.76715238333333,20.288681141666675,187.67577384166665,141.42644219166667,11.214082274999999,10.846326341666668,12.506831941666663,12.891305633333332,0.050111431501233115,-0.17580896494508305,55.043793230445026
2020-02-15 03:22:00-08:00,29.44,15.55,20.29461730833333,12.777778,35.0,19.76710940833333,20.29990228333334,188.2575514583333,144.26338166666673,11.216014,10.849965291666667,12.500494866666672,12.885512200000003,0.050111431501233115,-0.17580896494508305,55.043793230445026
2020-02-15 03:23:00-08:00,29.44,15.55,20.264382925000003,12.777778,35.0,19.762516699999995,20.285045825000008,187.48779478333327,143.70834284166668,11.218273766666668,10.853451074999999,12.496122100000003,12.879778783333336,0.050111431501233115,-0.17580896494508305,55.043793230445026
2020-02-15 03:24:00-08:00,29.44,15.55,20.272739924999996,12.777778,35.0,19.75164386666667,20.284459591666668,187.16046619999992,144.3704315666666,11.220417391666665,10.857733875,12.490546058333333,12.873989641666666,0.050111431501233115,-0.17580896494508305,55.043793230445026
2020-02-15 03:25:00-08:00,29.44,15.55,20.275164116666662,12.777778,35.0,19.749791708333323,20.28599518333333,188.89510184166673,144.02961757499997,11.222323858333334,10.861457941666668,12.486397549999998,12.868465691666662,0.050111431501233115,-0.17580896494508305,55.043793230445026
2020-02-15 03:26:00-08:00,29.44,15.55,20.258546183333333,12.777778,35.0,19.747318725000003,20.27357556666667,188.47510453333342,145.97266231666669,11.223985225000002,10.865040825,12.483690599999997,12.864310441666666,0.050111431501233115,-0.17580896494508305,55.043793230445026
2020-02-15 03:27:00-08:00,29.44,15.55,20.261631333333323,12.777778,35.0,19.76001379166668,20.28512009166666,187.44780569166676,148.65280059166662,11.225007466666664,10.867609266666665,12.482431141666666,12.862550475000003,0.050111431501233115,-0.17580896494508305,55.043793230445026
2020-02-15 03:28:00-08:00,29.44,15.55,20.25659885833333,12.777778,35.0,19.74096960833334,20.273768325,186.8392090166666,147.63292698333328,11.22541879166667,10.870511675,12.481823408333332,12.861841050000002,0.050111431501233115,-0.17580896494508305,55.043793230445026
2020-02-15 03:29:00-08:00,29.44,15.55,20.257291291666668,12.777778,35.0,19.76325294166667,20.27496615833333,187.26180371666672,149.188656075,11.226075950000002,10.874514533333333,12.482289549999999,12.862154550000003,0.04780840219858436,-0.160995319032411,54.980428733166164
2020-02-15 03:30:00-08:00,29.44,15.55,20.257334558333334,12.777778,35.0,19.737596025000006,20.27249588333333,187.32130495000004,149.20349896666664,11.226926241666668,10.878328391666667,12.482812549999995,12.863780150000006,0.04780840219858436,-0.160995319032411,54.980428733166164
2020-02-15 03:31:00-08:00,29.44,15.55,20.256812641666667,12.777778,35.0,19.742811333333336,20.274787591666666,186.89994468333333,150.5358466083334,11.227744883333335,10.881411041666667,12.484186900000001,12.865278341666658,0.04780840219858436,-0.160995319032411,54.980428733166164
2020-02-15 03:32:00-08:00,29.44,15.55,20.249613675,12.777778,35.0,19.730188716666664,20.2573306,186.71166275,151.24124633333335,11.228223674999997,10.884990949999997,12.482934066666669,12.864919516666665,0.04780840219858436,-0.160995319032411,54.980428733166164
2020-02-15 03:33:00-08:00,29.44,15.55,20.24321875,12.777778,35.0,19.726320508333334,20.26544439166667,187.26096665833336,150.53380010833337,11.228392008333334,10.887388675,12.480956674999995,12.86275560833334,0.04780840219858436,-0.160995319032411,54.980428733166164
2020-02-15 03:34:00-08:00,29.44,15.55,20.219805041666664,12.777778,35.0,19.7388935,20.261182308333325,187.23607958333332,148.1064557583333,11.227779349999999,10.890501875000002,12.476157166666663,12.857787391666669,0.04780840219858436,-0.160995319032411,54.980428733166164
2020-02-15 03:35:00-08:00,29.44,15.55,20.228234975,12.777778,35.0,19.735488408333328,20.262412616666666,187.53888969166667,153.15748050833335,11.227668399999999,10.893181391666664,12.470836833333331,12.85235974166667,0.04780840219858436,-0.160995319032411,54.980428733166164
2020-02-15 03:36:00-08:00,29.44,15.55,20.232437250000007,12.777778,35.0,19.727612633333333,20.252870866666672,187.96818070833328,147.44584146666665,11.227311866666671,10.8954676,12.467788391666664,12.849076458333332,0.04780840219858436,-0.160995319032411,54.980428733166164
2020-02-15 03:37:00-08:00,29.44,15.55,20.227388208333327,12.777778,35.0,19.723054158333333,20.251993333333324,188.7548850416666,146.96092865833333,11.227390250000003,10.897730416666668,12.464689591666664,12.84471611666667,0.04780840219858436,-0.160995319032411,54.980428733166164
2020-02-15 03:38:00-08:00,29.44,15.55,20.227558091666666,12.777778,35.0,19.739583783333334,20.257378191666678,186.42873165000006,150.50742257500002,11.226863683333336,10.899489458333331,12.458360491666669,12.838480466666661,0.04780840219858436,-0.160995319032411,54.980428733166164
2020-02-15 03:39:00-08:00,29.44,15.55,20.231115416666665,12.777778,35.0,19.735979474999997,20.243663616666666,186.168316275,150.9331296083333,11.225526649999999,10.900550733333334,12.452217850000004,12.831017450000008,0.04780840219858436,-0.160995319032411,54.980428733166164
2020-02-15 03:40:00-08:00,29.44,15.55,20.203381483333327,12.777778,35.0,19.731722233333333,20.2456169,187.6787470666667,149.57203778333326,11.224316041666665,10.90084935833333,12.445617816666667,12.825113983333331,0.04780840219858436,-0.160995319032411,54.980428733166164
2020-02-15 03:41:00-08:00,29.44,15.55,20.22385195833333,12.777778,35.0,19.736377474999994,20.23944004166667,186.95788015,151.45695419999998,11.223890299999999,10.903128458333331,12.441378474999999,12.820291458333328,0.04780840219858436,-0.160995319032411,54.980428733166164
2020-02-15 03:42:00-08:00,29.44,15.55,20.22074875,12.777778,35.0,19.728823058333322,20.23800828333334,187.47308237500005,150.68450673333336,11.222531350000004,10.90481224166667,12.4360283,12.815990199999996,0.04780840219858436,-0.160995319032411,54.980428733166164
2020-02-15 03:43:00-08:00,29.44,15.55,20.222663725000004,12.777778,35.0,19.73124586666667,20.251963750000005,187.0304151083333,155.24690852499998,11.221941291666669,10.906966441666665,12.431306400000002,12.811094683333334,0.04780840219858436,-0.160995319032411,54.980428733166164
2020-02-15 03:44:00-08:00,29.44,15.55,20.209741725,12.777778,35.0,19.73823578333333,20.234680683333327,187.71269872499994,149.89797473333329,11.220673633333332,10.908729941666666,12.423121624999999,12.802794883333332,0.04702271455715618,-0.1412102883846055,55.03548807339476
2020-02-15 03:45:00-08:00,29.44,15.55,20.221700066666664,12.777778,35.0,19.741120008333333,20.24322815,186.2009656166667,151.76638290833333,11.219455074999997,10.910416341666664,12.417019074999994,12.796821624999994,0.04702271455715618,-0.1412102883846055,55.03548807339476
2020-02-15 03:46:00-08:00,29.44,15.55,20.224293375,12.777778,35.0,19.728861208333328,20.230539616666665,186.41430219166665,153.31895615,11.219597441666672,10.913339941666669,12.412830666666666,12.792993766666665,0.04702271455715618,-0.1412102883846055,55.03548807339476
2020-02-15 03:47:00-08:00,29.44,15.55,20.20479031666667,12.777778,35.0,19.723551550000007,20.23345432500001,187.82037511666664,151.72253489166664,11.217905466666668,10.914946691666666,12.40486794166667,12.784212250000003,0.04702271455715618,-0.1412102883846055,55.03548807339476
2020-02-15 03:48:00-08:00,29.44,15.55,20.221581425000007,12.777778,35.0,19.724790508333335,20.234538025000006,187.5729766583334,149.1579660916667,11.215417483333335,10.91527993333333,12.395216316666666,12.775476375000002,0.04702271455715618,-0.1412102883846055,55.03548807339476
2020-02-15 03:49:00-08:00,29.44,15.55,20.20193658333334,12.777778,35.0,19.72943590833334,20.2173275,187.75414483333336,148.54393180833333,11.2142768,10.916002658333332,12.38787329166667,12.767929125,0.04702271455715618,-0.1412102883846055,55.03548807339476
2020-02-15 03:50:00-08:00,29.44,15.55,20.207799933333334,12.777778,35.0,19.714653549999998,20.212769975000004,187.3277818916667,149.03313532499996,11.212476658333335,10.916723374999998,12.382360466666663,12.76131445833333,0.04702271455715618,-0.1412102883846055,55.03548807339476
2020-02-15 03:51:00-08:00,29.44,15.55,20.204821550000002,12.777778,35.0,19.728402525,20.21693360833333,188.23465862499998,150.2796357083334,11.212155775000001,10.918882874999998,12.378112625,12.758656166666666,0.04702271455715618,-0.1412102883846055,55.03548807339476
2020-02-15 03:52:00-08:00,29.44,15.55,20.200763783333333,12.777778,35.0,19.706308616666664,20.210870666666665,186.91258490833334,154.53167964166659,11.212815024999998,10.921316550000004,12.374374108333337,12.75583540833333,0.04702271455715618,-0.1412102883846055,55.03548807339476
2020-02-15 03:53:00-08:00,29.44,15.55,20.200796858333337,12.777778,35.0,19.727714849999998,20.222021050000006,188.01613151666666,152.2720287083333,11.212017383333336,10.923119175,12.370918833333329,12.753099883333332,0.04702271455715618,-0.1412102883846055,55.03548807339476
2020-02-15 03:54:00-08:00,29.44,15.55,20.18696976666667,12.777778,35.0,19.71363751666666,20.217180175,188.02721942500003,150.2019650583333,11.210437566666666,10.924558416666667,12.36249371666667,12.745799958333334,0.04702271455715618,-0.1412102883846055,55.03548807339476
2020-02-15 03:55:00-08:00,29.44,15.55,20.204099150000005,12.777778,35.0,19.714135016666667,20.209388050000005,187.50905192499997,144.2400978,11.20746845,10.923899775000006,12.349514749999997,12.731336025,0.04702271455715618,-0.1412102883846055,55.03548807339476
2020-02-15 03:56:00-08:00,29.44,15.55,20.19525871666666,12.777778,35.0,19.718022583333322,20.201253075000004,187.5351793666666,156.28282126666667,11.200740591666664,10.919277941666667,12.331131958333334,12.712781058333336,0.04702271455715618,-0.1412102883846055,55.03548807339476
2020-02-15 03:57:00-08:00,29.44,15.55,20.188729708333344,12.777778,35.0,19.717980516666668,20.1942735,187.67139190000003,158.71554050833328,11.195522791666665,10.9164696,12.315635299999999,12.697870308333334,0.04702271455715618,-0.1412102883846055,55.03548807339476
2020-02-15 03:58:00-08:00,29.44,15.55,20.17873719166666,12.777778,35.0,19.71661604166667,20.206089799999997,187.83512509166667,152.4768919916667,11.192329316666667,10.915820949999999,12.300949308333331,12.687638025000002,0.04702271455715618,-0.1412102883846055,55.03548807339476
2020-02-15 03:59:00-08:00,29.44,15.55,20.187144491666665,12.777778,35.0,19.712759525,20.19141129166667,186.81123704166657,163.277770125,11.188492950000002,10.9146184,12.290772466666665,12.679189158333337,0.05213872021744301,-0.12271047356588254,55.068848391651564
2020-02-15 04:00:00-08:00,29.44,15.55,20.19163969166667,12.777778,35.0,19.717853483333343,20.194433274999998,187.3998404833333,156.487237875,11.184752583333333,10.913449208333335,12.281127408333333,12.668729466666665,0.05213872021744301,-0.12271047356588254,55.068848391651564
2020-02-15 04:01:00-08:00,29.44,15.55,20.173681975,12.777778,35.0,19.708279983333327,20.18120128333333,187.21231582500005,155.37522075,11.181044400000003,10.913237341666665,12.273093200000002,12.660046091666667,0.05213872021744301,-0.12271047356588254,55.068848391651564
2020-02-15 04:02:00-08:00,29.44,15.55,20.150623649999996,12.777778,35.0,19.712957199999998,20.18801571666667,186.9925271416667,159.32635940833333,11.17694636666667,10.912287816666666,12.266869666666674,12.65073465,0.05213872021744301,-0.12271047356588254,55.068848391651564
2020-02-15 04:03:00-08:00,29.44,15.55,20.176359391666672,12.777778,35.0,19.700922216666658,20.16804606666666,187.43181302499997,149.99610184999995,11.173675075,10.911434591666666,12.2566412,12.642770658333331,0.05213872021744301,-0.12271047356588254,55.068848391651564
2020-02-15 04:04:00-08:00,29.44,15.55,20.16350235,12.777778,35.0,19.710372816666666,20.178433716666667,188.28698441666666,148.58055481666665,11.172364483333332,10.912122141666668,12.250833900000002,12.638596658333332,0.05213872021744301,-0.12271047356588254,55.068848391651564
2020-02-15 04:05:00-08:00,29.44,15.55,20.18395548333333,12.777778,35.0,19.710784200000003,20.192831191666663,186.9081345416667,150.90343760000002,11.169870333333336,10.912108275,12.243324474999998,12.632053666666668,0.05213872021744301,-0.12271047356588254,55.068848391651564
2020-02-15 04:06:00-08:00,29.44,15.55,20.175311174999997,12.777778,35.0,19.706182075000005,20.17913215833333,187.53512584166668,160.37444379166672,11.167195716666667,10.911202266666672,12.234268941666667,12.623672800000001,0.05213872021744301,-0.12271047356588254,55.068848391651564
2020-02-15 04:07:00-08:00,29.44,15.55,20.17588179166666,12.777778,35.0,19.711041666666663,20.177533783333327,187.92611429999997,150.62246933333327,11.164093466666667,10.911342674999998,12.226418841666668,12.614883275000002,0.05213872021744301,-0.12271047356588254,55.068848391651564
2020-02-15 04:08:00-08:00,29.44,15.55,20.164349024999996,12.777778,35.0,19.717675783333334,20.170673183333335,188.06972792499997,151.60401985833337,11.163071516666665,10.912866600000001,12.218059525000006,12.610921633333335,0.05213872021744301,-0.12271047356588254,55.068848391651564
2020-02-15 04:09:00-08:00,29.44,15.55,20.1476671,12.777778,35.0,19.706276416666665,20.17787909166668,187.87230868333333,148.47305683333332,11.16072865833333,10.914160549999998,12.215471516666666,12.605329308333342,0.05213872021744301,-0.12271047356588254,55.068848391651564
2020-02-15 04:10:00-08:00,29.44,15.55,20.16513505,12.777778,35.0,19.69105514166666,20.16650176666667,186.55240863333336,148.62227615833334,11.160069766666668,10.914523091666664,12.210656400000003,12.602208233333334,0.05213872021744301,-0.12271047356588254,55.068848391651564
2020-02-15 04:11:00-08:00,29.44,15.55,20.16574140833334,12.777778,35.0,19.703205791666676,20.16651418333334,187.32359522500008,152.625321225,11.158763349999996,10.916582799999997,12.207059516666664,12.598662391666666,0.05213872021744301,-0.12271047356588254,55.068848391651564
2020-02-15 04:12:00-08:00,29.44,15.55,20.161579225,12.777778,35.0,19.70645561666667,20.160571816666664,187.55358835,155.53123219166665,11.15680253333333,10.916984875,12.201891666666667,12.592465133333336,0.05213872021744301,-0.12271047356588254,55.068848391651564
2020-02-15 04:13:00-08:00,29.44,15.55,20.17779594166667,12.777778,35.0,19.70122496666666,20.154899124999996,188.8246144666667,148.74827868333333,11.154490341666666,10.916889300000003,12.195392049999993,12.586522491666667,0.05213872021744301,-0.12271047356588254,55.068848391651564
2020-02-15 04:14:00-08:00,29.44,15.55,20.16596354999999,12.777778,35.0,19.695514299999996,20.147731166666674,188.7324170833334,145.04244217500002,11.152225591666669,10.915138141666667,12.184748633333333,12.577841249999997,0.04885994520399078,-0.10694905429520936,55.093140227019894
2020-02-15 04:15:00-08:00,29.44,15.55,20.146400441666675,12.777778,35.0,19.6994773,20.155190766666667,186.51418308333342,160.2979572416666,11.150282441666663,10.914430250000002,12.176538099999998,12.568694875000004,0.04885994520399078,-0.10694905429520936,55.093140227019894
2020-02-15 04:16:00-08:00,29.44,15.55,20.152727433333325,12.777778,35.0,19.69505843333333,20.14955199166667,187.7108815416667,156.20950678333332,11.149019275,10.914709849999996,12.168691416666666,12.560777925,0.04885994520399078,-0.10694905429520936,55.093140227019894
2020-02-15 04:17:00-08:00,29.44,15.55,20.1559926,12.777778,35.0,19.69527258333334,20.13847546666667,186.11072691666672,150.745264175,11.146400308333332,10.9150604,12.15838298333333,12.551421133333339,0.04885994520399078,-0.10694905429520936,55.093140227019894
2020-02-15 04:18:00-08:00,29.44,15.55,20.15796146666667,12.777778,35.0,19.701841675000004,20.14986326666667,187.09155344999996,147.3173528416667,11.143894899999998,10.914657091666665,12.151399741666665,12.543390425000002,0.04885994520399078,-0.10694905429520936,55.093140227019894
